Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3676.0000,16.5102,28.7324,0.0000,96987.7000,-96987.7000,2.5146,0.0000,0.0000,0.0000,21552.8222,4.5000,1.0000,21552.8222,0.0000,0.0000,118540.5222,0.0000,-118540.5222,22.4815,15.1842,10452.8000,0.0000,10452.8000,0.2710,2825.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2825.0811,0.0000,0.0000,0.0000,7627.7189,7627.7189,22.0828,34.1236,0.0000,14808.0000,-14808.0000,0.3839,0.0000,0.0000,0.0000,3022.0408,4.9000,1.0000,3022.0408,0.0000,0.0000,17830.0408,0.0000,-17830.0408,22.9810,15.6837,364.5000,0.0000,364.5000,0.0095,98.5135,3.7000,1.0000,0.0000,0.0000,0.0000,98.5135,0.0000,0.0000,0.0000,265.9865,265.9865,22.9484,34.9892,0.0000,9031.5000,-9031.5000,0.2342,0.0000,0.0000,0.0000,1843.1633,4.9000,1.0000,1843.1633,0.0000,0.0000,10874.6633,0.0000,-10874.6633,23.4962,16.1989,701.3000,0.0000,701.3000,0.0182,189.5405,3.7000,1.0000,0.0000,0.0000,0.0000,189.5405,0.0000,0.0000,0.0000,511.7595,511.7595,23.4297,17.5360,20.4828,-7.8000,-117000.5132,5.1470,592.5597,5.9256,5.1470,0.0000,4.9570,17.5421,17.0346,17.2884,-1.2591,-10073.1664,5.1470,1252.1394,12.5214,5.1470,0.0000,17.4301,17.0385,16.4899,16.7642,-1.5560,-10891.7165,5.1470,1460.2543,14.6025,5.1470,0.0000,22.7564,22.0972,22.0924,13.3582,22.0876,13.3454,22.0828,13.3327,22.0828,1221.8500,48.8740,22.9676,22.9612,16.3556,22.9548,16.3303,22.9484,16.3050,22.9484,1221.8500,48.8740,23.4704,23.4568,18.7884,23.4432,18.7267,23.4297,18.6654,23.4297,356.7181,7.1344,17.5360,17.5380,-3.7174,17.5401,-3.6981,17.5421,-3.6789,17.5421,1221.8500,48.8740,17.0346,17.0359,-2.2638,17.0372,-2.2513,17.0385,-2.2388,17.0385,1221.8500,48.8740,16.4899,16.4967,-6.8184,16.5035,-6.7639,16.5102,-6.7096,16.5102,356.7181,7.1344,5.1470,64.1216,3.4313,0.0000,45.1436,109.2652,-109308.6000,-138839.7614,-137965.3962
3677.0000,16.4577,28.6800,0.0000,90537.9000,-90537.9000,2.3474,0.0000,0.0000,0.0000,20119.5333,4.5000,1.0000,20119.5333,0.0000,0.0000,110657.4333,0.0000,-110657.4333,22.1605,14.8633,10468.6000,0.0000,10468.6000,0.2714,2829.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2829.3514,0.0000,0.0000,0.0000,7639.2486,7639.2486,21.7566,33.7975,0.0000,14977.4000,-14977.4000,0.3883,0.0000,0.0000,0.0000,3056.6122,4.9000,1.0000,3056.6122,0.0000,0.0000,18034.0122,0.0000,-18034.0122,22.6860,15.3887,454.7000,0.0000,454.7000,0.0118,122.8919,3.7000,1.0000,0.0000,0.0000,0.0000,122.8919,0.0000,0.0000,0.0000,331.8081,331.8081,22.6544,34.6952,0.0000,9499.3000,-9499.3000,0.2463,0.0000,0.0000,0.0000,1938.6327,4.9000,1.0000,1938.6327,0.0000,0.0000,11437.9327,0.0000,-11437.9327,23.2438,15.9465,3422.2000,0.0000,3422.2000,0.0887,924.9189,3.7000,1.0000,0.0000,0.0000,0.0000,924.9189,0.0000,0.0000,0.0000,2497.2811,2497.2811,23.0935,17.5442,20.3189,-7.1786,-107678.7634,5.0309,582.6677,5.8267,5.0309,0.0000,4.6290,17.5477,16.9289,17.2383,-1.5010,-12008.0559,5.0309,1226.2495,12.2625,5.0309,0.0000,16.2769,16.9336,16.4373,16.6855,-1.3756,-9629.4111,5.0309,1431.6769,14.3168,5.0309,0.0000,21.2508,21.7669,21.7635,10.8492,21.7600,10.8496,21.7566,10.8499,21.7566,1173.9717,46.9589,22.6689,22.6641,13.9548,22.6592,13.9454,22.6544,13.9359,22.6544,1173.9717,46.9589,23.1151,23.1080,15.2839,23.1008,15.3016,23.0935,15.3175,23.0935,342.8451,6.8569,17.5442,17.5454,-2.7748,17.5465,-2.7650,17.5477,-2.7550,17.5477,1173.9717,46.9589,16.9289,16.9304,-2.7536,16.9320,-2.7390,16.9336,-2.7245,16.9336,1173.9717,46.9589,16.4373,16.4442,-6.9225,16.4510,-6.8698,16.4577,-6.8174,16.4577,342.8451,6.8569,5.0309,60.2228,3.3539,0.0000,42.1567,102.3795,-100669.1000,-129661.0404,-129316.2303
3678.0000,16.4220,28.6442,0.0000,100558.3000,-100558.3000,2.6072,0.0000,0.0000,0.0000,22346.2889,4.5000,1.0000,22346.2889,0.0000,0.0000,122904.5889,0.0000,-122904.5889,22.4650,15.1677,10451.5000,0.0000,10451.5000,0.2710,2824.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2824.7297,0.0000,0.0000,0.0000,7626.7703,7626.7703,22.0681,34.1090,0.0000,1758.1000,-1758.1000,0.0456,0.0000,0.0000,0.0000,358.7959,4.9000,1.0000,358.7959,0.0000,0.0000,2116.8959,0.0000,-2116.8959,22.1722,14.8749,429.3000,0.0000,429.3000,0.0111,116.0270,3.7000,1.0000,0.0000,0.0000,0.0000,116.0270,0.0000,0.0000,0.0000,313.2730,313.2730,22.1504,34.1912,0.0000,11042.8000,-11042.8000,0.2863,0.0000,0.0000,0.0000,2253.6327,4.9000,1.0000,2253.6327,0.0000,0.0000,13296.4327,0.0000,-13296.4327,22.8042,15.5069,11348.5000,0.0000,11348.5000,0.2942,3067.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3067.1622,0.0000,0.0000,0.0000,8281.3378,8281.3378,22.4117,17.8053,20.1085,-6.2457,-93685.7391,5.2731,615.4429,6.1544,5.2731,0.0000,5.3304,17.8020,16.8148,17.3084,-2.5097,-20077.6667,5.2731,1281.8296,12.8183,5.2731,0.0000,18.7430,16.8202,16.4035,16.6118,-1.2107,-8475.0390,5.2731,1504.9056,15.0491,5.2731,0.0000,24.4705,22.0900,22.0827,14.9898,22.0754,14.9492,22.0681,14.9088,22.0681,1274.7999,50.9920,22.1568,22.1547,9.7276,22.1526,9.7431,22.1504,9.7585,22.1504,1274.7999,50.9920,22.3970,22.4022,7.8782,22.4071,8.0312,22.4117,8.1803,22.4117,372.0563,7.4411,17.8053,17.8042,0.3762,17.8031,0.3644,17.8020,0.3528,17.8020,1274.7999,50.9920,16.8148,16.8166,-3.3396,16.8184,-3.3240,16.8202,-3.3084,16.8202,1274.7999,50.9920,16.4035,16.4097,-6.8697,16.4158,-6.8266,16.4220,-6.7835,16.4220,372.0563,7.4411,5.2731,68.5351,3.5154,0.0000,48.5438,117.0789,-91129.9000,-122096.5364,-122238.4448
3679.0000,16.4057,28.6279,0.0000,136186.4000,-136186.4000,3.5309,0.0000,0.0000,0.0000,30263.6444,4.5000,1.0000,30263.6444,0.0000,0.0000,166450.0444,0.0000,-166450.0444,22.8420,15.5447,10469.8000,0.0000,10469.8000,0.2714,2829.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2829.6757,0.0000,0.0000,0.0000,7640.1243,7640.1243,22.5238,34.5646,0.0000,353.7000,-353.7000,0.0092,0.0000,0.0000,0.0000,72.1837,4.9000,1.0000,72.1837,0.0000,0.0000,425.8837,0.0000,-425.8837,22.5403,15.2430,550.1000,0.0000,550.1000,0.0143,148.6757,3.7000,1.0000,0.0000,0.0000,0.0000,148.6757,0.0000,0.0000,0.0000,401.4243,401.4243,22.5075,34.5483,0.0000,12788.1000,-12788.1000,0.3316,0.0000,0.0000,0.0000,2609.8163,4.9000,1.0000,2609.8163,0.0000,0.0000,15397.9163,0.0000,-15397.9163,23.1029,15.8056,12058.3000,0.0000,12058.3000,0.3126,3259.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3259.0000,0.0000,0.0000,0.0000,8799.3000,8799.3000,22.7221,17.8316,20.2769,-8.4315,-126472.2163,6.7049,777.7509,7.7775,6.7049,0.0000,10.9585,17.8308,16.8923,17.3615,-3.0336,-24269.1988,6.7049,1626.5807,16.2658,6.7049,0.0000,38.5327,16.8936,16.3924,16.6430,-1.8518,-12962.5291,6.7049,1911.2336,19.1123,6.7049,0.0000,50.3076,22.5466,22.5390,19.5524,22.5314,19.5137,22.5238,19.4751,22.5238,1944.0555,77.7622,22.5247,22.5190,14.6487,22.5132,14.6232,22.5075,14.5979,22.5075,1944.0555,77.7622,22.7627,22.7488,14.3158,22.7353,14.2126,22.7221,14.1136,22.7221,565.6166,11.3123,17.8316,17.8313,0.6736,17.8311,0.6734,17.8308,0.6732,17.8308,1944.0555,77.7622,16.8923,16.8927,-2.0368,16.8932,-2.0354,16.8936,-2.0340,16.8936,1944.0555,77.7622,16.3924,16.3968,-6.6217,16.4012,-6.5998,16.4057,-6.5775,16.4057,565.6166,11.3123,6.7049,132.8121,4.4700,0.0000,99.7988,232.6109,-126250.0000,-165432.9958,-163703.9442
3680.0000,16.4269,28.6491,0.0000,153101.9000,-153101.9000,3.9695,0.0000,0.0000,0.0000,34022.6444,4.5000,1.0000,34022.6444,0.0000,0.0000,187124.5444,0.0000,-187124.5444,22.5997,15.3024,14405.0000,0.0000,14405.0000,0.3735,3893.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3893.2432,0.0000,0.0000,0.0000,10511.7568,10511.7568,22.2417,34.2826,0.0000,9622.1000,-9622.1000,0.2495,0.0000,0.0000,0.0000,1963.6939,4.9000,1.0000,1963.6939,0.0000,0.0000,11585.7939,0.0000,-11585.7939,22.6239,15.3266,687.1000,0.0000,687.1000,0.0178,185.7027,3.7000,1.0000,0.0000,0.0000,0.0000,185.7027,0.0000,0.0000,0.0000,501.3973,501.3973,22.5939,34.6347,0.0000,12695.6000,-12695.6000,0.3292,0.0000,0.0000,0.0000,2590.9388,4.9000,1.0000,2590.9388,0.0000,0.0000,15286.5388,0.0000,-15286.5388,23.0982,15.8009,11585.1000,0.0000,11585.1000,0.3004,3131.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3131.1081,0.0000,0.0000,0.0000,8453.9919,8453.9919,22.7917,18.0554,20.4235,-9.5718,-143577.5624,7.8596,906.8186,9.0682,7.8596,0.0000,17.6510,18.0513,16.9517,17.5015,-4.1670,-33335.6407,7.8596,1896.4957,18.9650,7.8596,0.0000,62.0652,16.9522,16.4177,16.6850,-2.3146,-16202.3330,7.8596,2236.7225,22.3672,7.8596,0.0000,81.0311,22.2529,22.2492,16.0825,22.2455,16.0850,22.2417,16.0873,22.2417,2572.3601,102.8944,22.6074,22.6029,15.6292,22.5984,15.6194,22.5939,15.6096,22.5939,2572.3601,102.8944,22.8193,22.8101,15.5003,22.8009,15.4737,22.7917,15.4463,22.7917,746.9452,14.9389,18.0554,18.0540,2.9988,18.0527,2.9884,18.0513,2.9780,18.0513,2572.3601,102.8944,16.9517,16.9518,-1.2112,16.9520,-1.2107,16.9522,-1.2103,16.9522,2572.3601,102.8944,16.4177,16.4208,-6.0177,16.4238,-6.0094,16.4269,-6.0009,16.4269,746.9452,14.9389,7.8596,205.9181,5.2397,0.0000,160.7473,366.6653,-148742.4000,-194529.7312,-193115.5360
3681.0000,16.5299,28.7521,0.0000,193721.2000,-193721.2000,5.0226,0.0000,0.0000,0.0000,43049.1556,4.5000,1.0000,43049.1556,0.0000,0.0000,236770.3556,0.0000,-236770.3556,22.5074,15.2101,18034.7000,0.0000,18034.7000,0.4676,4874.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4874.2432,0.0000,0.0000,0.0000,13160.4568,13160.4568,22.1657,34.2065,0.0000,26729.5000,-26729.5000,0.6930,0.0000,0.0000,0.0000,5455.0000,4.9000,1.0000,5455.0000,0.0000,0.0000,32184.5000,0.0000,-32184.5000,22.9782,15.6809,878.6000,0.0000,878.6000,0.0228,237.4595,3.7000,1.0000,0.0000,0.0000,0.0000,237.4595,0.0000,0.0000,0.0000,641.1405,641.1405,22.9479,34.9888,0.0000,14541.5000,-14541.5000,0.3770,0.0000,0.0000,0.0000,2967.6531,4.9000,1.0000,2967.6531,0.0000,0.0000,17509.1531,0.0000,-17509.1531,23.3900,16.0927,10165.4000,0.0000,10165.4000,0.2636,2747.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2747.4054,0.0000,0.0000,0.0000,7417.9946,7417.9946,23.1674,18.4583,20.8128,-12.4352,-186528.5990,10.2698,1168.2468,11.6825,10.2698,0.0000,39.3778,18.4518,17.1665,17.8091,-6.3641,-50912.7867,10.2698,2449.1233,24.4912,10.2698,0.0000,138.4622,17.1646,16.5269,16.8457,-3.6088,-25261.5550,10.2698,2904.4748,29.0447,10.2698,0.0000,180.7737,22.1751,22.1720,15.5679,22.1689,15.5716,22.1657,15.5752,22.1657,4128.2281,165.1291,22.9621,22.9573,19.2362,22.9526,19.2236,22.9479,19.2110,22.9479,4128.2281,165.1291,23.2027,23.1909,20.4553,23.1791,20.3968,23.1674,20.3388,23.1674,1194.9249,23.8985,18.4583,18.4561,6.7771,18.4540,6.7607,18.4518,6.7444,18.4518,4128.2281,165.1291,17.1665,17.1658,1.0310,17.1652,1.0245,17.1646,1.0179,17.1646,4128.2281,165.1291,16.5269,16.5279,-4.5302,16.5289,-4.5425,16.5299,-4.5544,16.5299,1194.9249,23.8985,10.2698,431.5293,6.8465,0.0000,358.6137,790.1431,-205913.5000,-265244.4167,-262702.9406
3682.0000,16.6660,28.8882,0.0000,214681.5000,-214681.5000,5.5660,0.0000,0.0000,0.0000,47707.0000,4.5000,1.0000,47707.0000,0.0000,0.0000,262388.5000,0.0000,-262388.5000,22.4392,15.1419,21508.4000,0.0000,21508.4000,0.5576,5813.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5813.0811,0.0000,0.0000,0.0000,15695.3189,15695.3189,22.0860,34.1268,0.0000,39248.0000,-39248.0000,1.0176,0.0000,0.0000,0.0000,8009.7959,4.9000,1.0000,8009.7959,0.0000,0.0000,47257.7959,0.0000,-47257.7959,23.1258,15.8285,818.4000,0.0000,818.4000,0.0212,221.1892,3.7000,1.0000,0.0000,0.0000,0.0000,221.1892,0.0000,0.0000,0.0000,597.2108,597.2108,23.1008,35.1416,0.0000,17517.1000,-17517.1000,0.4542,0.0000,0.0000,0.0000,3574.9184,4.9000,1.0000,3574.9184,0.0000,0.0000,21092.0184,0.0000,-21092.0184,23.5648,16.2676,9219.0000,0.0000,9219.0000,0.2390,2491.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2491.6216,0.0000,0.0000,0.0000,6727.3784,6727.3784,23.3872,18.8229,21.1051,-13.8295,-207442.3367,11.7835,1326.3488,13.2635,11.7835,0.0000,59.4819,18.8158,17.4050,18.1104,-8.0146,-64117.0230,11.7835,2778.1128,27.7811,11.7835,0.0000,209.1534,17.4021,16.6658,17.0339,-4.7810,-33466.9896,11.7835,3308.4174,33.0842,11.7835,0.0000,273.0667,22.0939,22.0913,15.0155,22.0886,15.0214,22.0860,15.0272,22.0860,5268.5528,210.7421,23.1127,23.1087,20.3162,23.1047,20.3109,23.1008,20.3055,23.1008,5268.5528,210.7421,23.4168,23.4070,22.6076,23.3971,22.5779,23.3872,22.5480,23.3872,1522.6008,30.4520,18.8229,18.8205,9.7218,18.8182,9.7059,18.8158,9.6899,18.8158,5268.5528,210.7421,17.4050,17.4041,3.1867,17.4031,3.1783,17.4021,3.1700,17.4021,5268.5528,210.7421,16.6658,16.6658,-2.9153,16.6659,-2.9330,16.6660,-2.9505,16.6660,1522.6008,30.4520,11.7835,631.7021,7.8556,0.0000,541.7020,1173.4041,-239900.8000,-307718.4062,-305026.3493
3683.0000,16.7932,29.0155,0.0000,224427.7000,-224427.7000,5.8187,0.0000,0.0000,0.0000,49872.8222,4.5000,1.0000,49872.8222,0.0000,0.0000,274300.5222,0.0000,-274300.5222,22.4388,15.1415,21508.2000,0.0000,21508.2000,0.5576,5813.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5813.0270,0.0000,0.0000,0.0000,15695.1730,15695.1730,22.1077,34.1485,0.0000,49646.9000,-49646.9000,1.2872,0.0000,0.0000,0.0000,10132.0204,4.9000,1.0000,10132.0204,0.0000,0.0000,59778.9204,0.0000,-59778.9204,23.3381,16.0408,944.0000,0.0000,944.0000,0.0245,255.1351,3.7000,1.0000,0.0000,0.0000,0.0000,255.1351,0.0000,0.0000,0.0000,688.8649,688.8649,23.3116,35.3524,0.0000,19940.0000,-19940.0000,0.5170,0.0000,0.0000,0.0000,4069.3878,4.9000,1.0000,4069.3878,0.0000,0.0000,24009.3878,0.0000,-24009.3878,23.8058,16.5085,7444.5000,0.0000,7444.5000,0.1930,2012.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2012.0270,0.0000,0.0000,0.0000,5432.4730,5432.4730,23.6621,19.0539,21.3580,-14.9265,-223897.0028,12.5970,1405.0709,14.0507,12.5970,0.0000,72.6722,19.0472,17.5984,18.3228,-8.7988,-70390.7685,12.5970,2946.1491,29.4615,12.5970,0.0000,255.5336,17.5951,16.7942,17.1946,-5.5590,-38912.9124,12.5970,3534.0192,35.3402,12.5970,0.0000,333.6198,22.1158,22.1131,15.5102,22.1104,15.5131,22.1077,15.5159,22.1077,5932.0554,237.2822,23.3239,23.3198,22.0398,23.3157,22.0319,23.3116,22.0241,23.3116,5932.0554,237.2822,23.6939,23.6833,25.4206,23.6727,25.3808,23.6621,25.3412,23.6621,1713.0684,34.2614,19.0539,19.0517,11.1530,19.0494,11.1398,19.0472,11.1265,19.0472,5932.0554,237.2822,17.5984,17.5973,4.6840,17.5962,4.6758,17.5951,4.6677,17.5951,5932.0554,237.2822,16.7942,16.7939,-1.6143,16.7936,-1.6316,16.7932,-1.6487,16.7932,1713.0684,34.2614,12.5970,760.2481,8.3980,0.0000,661.8256,1422.0737,-264117.9000,-336272.3196,-333200.6837
3684.0000,16.9116,29.1338,0.0000,233364.7000,-233364.7000,6.0504,0.0000,0.0000,0.0000,51858.8222,4.5000,1.0000,51858.8222,0.0000,0.0000,285223.5222,0.0000,-285223.5222,22.5026,15.2053,21339.1000,0.0000,21339.1000,0.5533,5767.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5767.3243,0.0000,0.0000,0.0000,15571.7757,15571.7757,22.1889,34.2297,0.0000,55640.9000,-55640.9000,1.4426,0.0000,0.0000,0.0000,11355.2857,4.9000,1.0000,11355.2857,0.0000,0.0000,66996.1857,0.0000,-66996.1857,23.5022,16.2049,850.9000,0.0000,850.9000,0.0221,229.9730,3.7000,1.0000,0.0000,0.0000,0.0000,229.9730,0.0000,0.0000,0.0000,620.9270,620.9270,23.4779,35.5188,0.0000,22405.7000,-22405.7000,0.5809,0.0000,0.0000,0.0000,4572.5918,4.9000,1.0000,4572.5918,0.0000,0.0000,26978.2918,0.0000,-26978.2918,24.0068,16.7095,6498.1000,0.0000,6498.1000,0.1685,1756.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1756.2432,0.0000,0.0000,0.0000,4741.8568,4741.8568,23.8828,19.2578,21.5703,-15.7294,-235940.3268,13.2266,1464.1091,14.6411,13.2266,0.0000,84.1216,19.2509,17.7640,18.5075,-9.4815,-75852.1864,13.2266,3071.9182,30.7192,13.2266,0.0000,295.7926,17.7604,16.9134,17.3369,-6.1731,-43211.4813,13.2266,3708.5193,37.0852,13.2266,0.0000,386.1812,22.1973,22.1945,16.4516,22.1917,16.4521,22.1889,16.4526,22.1889,6469.4392,258.7776,23.4900,23.4860,23.1958,23.4820,23.1883,23.4779,23.1807,23.4779,6469.4392,258.7776,23.9138,23.9035,27.3116,23.8931,27.2761,23.8828,27.2407,23.8828,1867.2435,37.3449,19.2578,19.2555,12.3823,19.2532,12.3694,19.2509,12.3564,19.2509,6469.4392,258.7776,17.7640,17.7628,5.8447,17.7616,5.8366,17.7604,5.8285,17.7604,6469.4392,258.7776,16.9134,16.9128,-0.5202,16.9122,-0.5372,16.9116,-0.5540,16.9116,1867.2435,37.3449,13.2266,870.4611,8.8177,0.0000,766.0954,1636.5565,-282723.2000,-358263.4403,-355003.9945
3685.0000,16.9930,29.2152,0.0000,239368.1000,-239368.1000,6.2061,0.0000,0.0000,0.0000,53192.9111,4.5000,1.0000,53192.9111,0.0000,0.0000,292561.0111,0.0000,-292561.0111,22.6710,15.3737,21339.1000,0.0000,21339.1000,0.5533,5767.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5767.3243,0.0000,0.0000,0.0000,15571.7757,15571.7757,22.3593,34.4001,0.0000,53281.5000,-53281.5000,1.3814,0.0000,0.0000,0.0000,10873.7755,4.9000,1.0000,10873.7755,0.0000,0.0000,64155.2755,0.0000,-64155.2755,23.6044,16.3071,817.8000,0.0000,817.8000,0.0212,221.0270,3.7000,1.0000,0.0000,0.0000,0.0000,221.0270,0.0000,0.0000,0.0000,596.7730,596.7730,23.5809,35.6217,0.0000,22906.2000,-22906.2000,0.5939,0.0000,0.0000,0.0000,4674.7347,4.9000,1.0000,4674.7347,0.0000,0.0000,27580.9347,0.0000,-27580.9347,24.1161,16.8188,5788.2000,0.0000,5788.2000,0.1501,1564.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1564.3784,0.0000,0.0000,0.0000,4223.8216,4223.8216,24.0047,19.3781,21.6914,-15.8923,-238385.1622,13.3588,1472.3634,14.7236,13.3588,0.0000,86.6710,19.3714,17.8701,18.6207,-9.6696,-77356.9103,13.3588,3102.6987,31.0270,13.3588,0.0000,304.7568,17.8665,16.9946,17.4305,-6.4178,-44924.4786,13.3588,3739.0731,37.3907,13.3588,0.0000,397.8846,22.3688,22.3656,18.1230,22.3624,18.1191,22.3593,18.1153,22.3593,6584.9914,263.3997,23.5928,23.5888,23.7136,23.5848,23.7061,23.5809,23.6987,23.5809,6584.9914,263.3997,24.0342,24.0243,27.9586,24.0145,27.9298,24.0047,27.9010,24.0047,1900.3858,38.0077,19.3781,19.3759,12.8187,19.3736,12.8072,19.3714,12.7957,19.3714,6584.9914,263.3997,17.8701,17.8689,6.3981,17.8677,6.3908,17.8665,6.3836,17.8665,6584.9914,263.3997,16.9946,16.9941,0.0634,16.9935,0.0501,16.9930,0.0369,16.9930,1900.3858,38.0077,13.3588,894.8503,8.9059,0.0000,789.3123,1684.1627,-287610.7000,-363904.8510,-360666.5512
3686.0000,17.0419,29.2641,0.0000,249455.7000,-249455.7000,6.4676,0.0000,0.0000,0.0000,55434.6000,4.5000,1.0000,55434.6000,0.0000,0.0000,304890.3000,0.0000,-304890.3000,22.9998,15.7025,21310.5000,0.0000,21310.5000,0.5525,5759.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5759.5946,0.0000,0.0000,0.0000,15550.9054,15550.9054,22.6842,34.7250,0.0000,39863.2000,-39863.2000,1.0335,0.0000,0.0000,0.0000,8135.3469,4.9000,1.0000,8135.3469,0.0000,0.0000,47998.5469,0.0000,-47998.5469,23.6221,16.3248,690.2000,0.0000,690.2000,0.0179,186.5405,3.7000,1.0000,0.0000,0.0000,0.0000,186.5405,0.0000,0.0000,0.0000,503.6595,503.6595,23.6007,35.6415,0.0000,24764.9000,-24764.9000,0.6421,0.0000,0.0000,0.0000,5054.0612,4.9000,1.0000,5054.0612,0.0000,0.0000,29818.9612,0.0000,-29818.9612,24.1834,16.8861,5078.4000,0.0000,5078.4000,0.1317,1372.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1372.5405,0.0000,0.0000,0.0000,3705.8595,3705.8595,24.0819,19.4367,21.7593,-15.8478,-237716.4303,13.2679,1458.8021,14.5880,13.2679,0.0000,84.9132,19.4302,17.9291,18.6797,-9.6023,-76818.2907,13.2679,3061.6338,30.6163,13.2679,0.0000,298.5762,17.9257,17.0431,17.4844,-6.4520,-45164.0104,13.2679,3703.4487,37.0345,13.2679,0.0000,389.8153,22.6959,22.6920,21.1065,22.6881,21.0954,22.6842,21.0843,22.6842,6505.4693,260.2188,23.6123,23.6084,23.4786,23.6046,23.4721,23.6007,23.4656,23.6007,6505.4693,260.2188,24.1110,24.1013,28.2151,24.0916,28.1871,24.0819,28.1591,24.0819,1877.5778,37.5516,19.4367,19.4346,12.7725,19.4324,12.7623,19.4302,12.7520,19.4302,6505.4693,260.2188,17.9291,17.9280,6.5499,17.9268,6.5435,17.9257,6.5372,17.9257,6505.4693,260.2188,17.0431,17.0427,0.2825,17.0423,0.2727,17.0419,0.2630,17.0419,1877.5778,37.5516,13.2679,878.0400,8.8453,0.0000,773.3047,1651.3447,-287004.7000,-362947.3838,-359698.7314
3687.0000,16.9533,29.1755,0.0000,206376.7000,-206376.7000,5.3507,0.0000,0.0000,0.0000,45861.4889,4.5000,1.0000,45861.4889,0.0000,0.0000,252238.1889,0.0000,-252238.1889,22.6922,15.3949,21310.2000,0.0000,21310.2000,0.5525,5759.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5759.5135,0.0000,0.0000,0.0000,15550.6865,15550.6865,22.3305,34.3714,0.0000,34047.1000,-34047.1000,0.8827,0.0000,0.0000,0.0000,6948.3878,4.9000,1.0000,6948.3878,0.0000,0.0000,40995.4878,0.0000,-40995.4878,23.2633,15.9660,616.5000,0.0000,616.5000,0.0160,166.6216,3.7000,1.0000,0.0000,0.0000,0.0000,166.6216,0.0000,0.0000,0.0000,449.8784,449.8784,23.2437,35.2845,0.0000,24875.0000,-24875.0000,0.6449,0.0000,0.0000,0.0000,5076.5306,4.9000,1.0000,5076.5306,0.0000,0.0000,29951.5306,0.0000,-29951.5306,23.9251,16.6278,5788.2000,0.0000,5788.2000,0.1501,1564.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1564.3784,0.0000,0.0000,0.0000,4223.8216,4223.8216,23.8077,19.2121,21.5099,-13.4658,-201986.2927,11.3954,1264.1368,12.6414,11.3954,0.0000,53.7965,19.2075,17.7885,18.4980,-7.7964,-62371.2465,11.3954,2647.5632,26.4756,11.3954,0.0000,189.1618,17.7864,16.9499,17.3682,-5.2523,-36766.4451,11.3954,3158.5761,31.5858,11.3954,0.0000,246.9661,22.3384,22.3358,16.9589,22.3332,16.9616,22.3305,16.9643,22.3305,4964.4439,198.5778,23.2530,23.2499,19.6509,23.2468,19.6512,23.2437,19.6514,23.2437,4964.4439,198.5778,23.8290,23.8220,24.2826,23.8149,24.2853,23.8077,24.2877,23.8077,1435.2578,28.7052,19.2121,19.2106,10.0748,19.2091,10.0710,19.2075,10.0673,19.2075,4964.4439,198.5778,17.7885,17.7878,4.8173,17.7871,4.8160,17.7864,4.8146,17.7864,4964.4439,198.5778,16.9499,16.9511,-1.1361,16.9522,-1.1263,16.9533,-1.1166,16.9533,1435.2578,28.7052,11.3954,575.6795,7.5969,0.0000,489.9244,1065.6039,-237583.9000,-302960.8208,-301123.9844
3688.0000,16.9054,29.1277,0.0000,206121.5000,-206121.5000,5.3441,0.0000,0.0000,0.0000,45804.7778,4.5000,1.0000,45804.7778,0.0000,0.0000,251926.2778,0.0000,-251926.2778,22.8316,15.5343,21310.3000,0.0000,21310.3000,0.5525,5759.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5759.5405,0.0000,0.0000,0.0000,15550.7595,15550.7595,22.4543,34.4951,0.0000,23307.3000,-23307.3000,0.6043,0.0000,0.0000,0.0000,4756.5918,4.9000,1.0000,4756.5918,0.0000,0.0000,28063.8918,0.0000,-28063.8918,23.1144,15.8171,655.3000,0.0000,655.3000,0.0170,177.1081,3.7000,1.0000,0.0000,0.0000,0.0000,177.1081,0.0000,0.0000,0.0000,478.1919,478.1919,23.0930,35.1339,0.0000,25277.6000,-25277.6000,0.6554,0.0000,0.0000,0.0000,5158.6939,4.9000,1.0000,5158.6939,0.0000,0.0000,30436.2939,0.0000,-30436.2939,23.8090,16.5117,6734.7000,0.0000,6734.7000,0.1746,1820.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1820.1892,0.0000,0.0000,0.0000,4914.5108,4914.5108,23.6697,19.1106,21.3902,-12.9209,-193813.7133,11.0218,1227.9520,12.2795,11.0218,0.0000,48.6766,19.1058,17.7182,18.4120,-7.3734,-58987.1528,11.0218,2569.0728,25.6907,11.0218,0.0000,171.1591,17.7161,16.9023,17.3092,-4.9423,-34596.2505,11.0218,3061.9378,30.6194,11.0218,0.0000,223.4621,22.4658,22.4619,18.4817,22.4581,18.4706,22.4543,18.4595,22.4543,4679.2882,187.1715,23.1032,23.0998,18.5545,23.0964,18.5508,23.0930,18.5471,23.0930,4679.2882,187.1715,23.6934,23.6855,22.8692,23.6776,22.8567,23.6697,22.8443,23.6697,1353.3307,27.0666,19.1106,19.1090,9.1093,19.1074,9.1040,19.1058,9.0988,19.1058,4679.2882,187.1715,17.7182,17.7175,4.1314,17.7168,4.1295,17.7161,4.1276,17.7161,4679.2882,187.1715,16.9023,16.9034,-1.7057,16.9044,-1.6991,16.9054,-1.6924,16.9054,1353.3307,27.0666,11.0218,524.8621,7.3478,0.0000,443.2978,968.1599,-226006.1000,-289483.0013,-287397.1166
3689.0000,16.8644,29.0866,0.0000,206030.5000,-206030.5000,5.3417,0.0000,0.0000,0.0000,45784.5556,4.5000,1.0000,45784.5556,0.0000,0.0000,251815.0556,0.0000,-251815.0556,22.9663,15.6691,17541.0000,0.0000,17541.0000,0.4548,4740.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4740.8108,0.0000,0.0000,0.0000,12800.1892,12800.1892,22.6429,34.6837,0.0000,14228.2000,-14228.2000,0.3689,0.0000,0.0000,0.0000,2903.7143,4.9000,1.0000,2903.7143,0.0000,0.0000,17131.9143,0.0000,-17131.9143,23.0580,15.7607,434.5000,0.0000,434.5000,0.0113,117.4324,3.7000,1.0000,0.0000,0.0000,0.0000,117.4324,0.0000,0.0000,0.0000,317.0676,317.0676,23.0395,35.0803,0.0000,28021.4000,-28021.4000,0.7265,0.0000,0.0000,0.0000,5718.6531,4.9000,1.0000,5718.6531,0.0000,0.0000,33740.0531,0.0000,-33740.0531,23.8571,16.5598,8864.1000,0.0000,8864.1000,0.2298,2395.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2395.7027,0.0000,0.0000,0.0000,6468.3973,6468.3973,23.6721,19.0042,21.3381,-12.8422,-192632.6713,10.6995,1194.2745,11.9427,10.6995,0.0000,44.5302,18.9999,17.6572,18.3285,-6.9263,-55410.1459,10.6995,2501.8207,25.0182,10.6995,0.0000,156.5795,17.6553,16.8608,17.2581,-4.6839,-32787.4829,10.6995,2978.2540,29.7825,10.6995,0.0000,204.4271,22.6562,22.6517,20.2529,22.6473,20.2371,22.6429,20.2213,22.6429,4439.3573,177.5743,23.0504,23.0467,18.4145,23.0431,18.4080,23.0395,18.4015,23.0395,4439.3573,177.5743,23.7003,23.6909,23.2615,23.6815,23.2292,23.6721,23.1972,23.6721,1284.3749,25.6875,19.0042,19.0028,8.1569,19.0013,8.1530,18.9999,8.1490,18.9999,4439.3573,177.5743,17.6572,17.6565,3.5964,17.6559,3.5950,17.6553,3.5936,17.6553,4439.3573,177.5743,16.8608,16.8620,-2.1426,16.8632,-2.1346,16.8644,-2.1266,16.8644,1284.3749,25.6875,10.6995,483.4223,7.1330,0.0000,405.5369,888.9592,-221440.5000,-283101.3688,-280830.3001
3690.0000,16.7761,28.9983,0.0000,191137.9000,-191137.9000,4.9556,0.0000,0.0000,0.0000,42475.0889,4.5000,1.0000,42475.0889,0.0000,0.0000,233612.9889,0.0000,-233612.9889,23.1369,15.8396,10455.0000,0.0000,10455.0000,0.2711,2825.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2825.6757,0.0000,0.0000,0.0000,7629.3243,7629.3243,22.9122,34.9530,0.0000,5848.3000,-5848.3000,0.1516,0.0000,0.0000,0.0000,1193.5306,4.9000,1.0000,1193.5306,0.0000,0.0000,7041.8306,0.0000,-7041.8306,23.1039,15.8066,421.7000,0.0000,421.7000,0.0109,113.9730,3.7000,1.0000,0.0000,0.0000,0.0000,113.9730,0.0000,0.0000,0.0000,307.7270,307.7270,23.0823,35.1231,0.0000,26578.6000,-26578.6000,0.6891,0.0000,0.0000,0.0000,5424.2041,4.9000,1.0000,5424.2041,0.0000,0.0000,32002.8041,0.0000,-32002.8041,23.9537,16.6564,10402.0000,0.0000,10402.0000,0.2697,2811.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2811.3514,0.0000,0.0000,0.0000,7590.6486,7590.6486,23.7133,18.7422,21.2277,-12.1714,-182570.9916,9.5220,1067.0763,10.6708,9.5220,0.0000,31.3874,18.7398,17.5209,18.1304,-5.5957,-44765.7161,9.5220,2243.2507,22.4325,9.5220,0.0000,110.3660,17.5202,16.7694,17.1448,-3.9393,-27574.8286,9.5220,2662.0851,26.6209,9.5220,0.0000,144.0918,22.9292,22.9235,22.5931,22.9179,22.5663,22.9122,22.5397,22.9122,3610.8831,144.4353,23.0956,23.0911,19.1306,23.0867,19.1162,23.0823,19.1018,23.0823,3610.8831,144.4353,23.7470,23.7357,23.9344,23.7245,23.8823,23.7133,23.8306,23.7133,1046.0996,20.9220,18.7422,18.7414,5.7405,18.7406,5.7430,18.7398,5.7455,18.7398,3610.8831,144.4353,17.5209,17.5207,2.3551,17.5204,2.3571,17.5202,2.3591,17.5202,3610.8831,144.4353,16.7694,16.7716,-3.1434,16.7738,-3.1233,16.7761,-3.1034,16.7761,1046.0996,20.9220,9.5220,350.0297,6.3480,0.0000,285.8453,635.8750,-202286.1000,-257129.9236,-254911.5364
3691.0000,16.7106,28.9329,0.0000,185526.9000,-185526.9000,4.8101,0.0000,0.0000,0.0000,41228.2000,4.5000,1.0000,41228.2000,0.0000,0.0000,226755.1000,0.0000,-226755.1000,23.1819,15.8846,10460.2000,0.0000,10460.2000,0.2712,2827.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2827.0811,0.0000,0.0000,0.0000,7633.1189,7633.1189,22.9479,34.9888,0.0000,2879.5000,-2879.5000,0.0747,0.0000,0.0000,0.0000,587.6531,4.9000,1.0000,587.6531,0.0000,0.0000,3467.1531,0.0000,-3467.1531,23.0469,15.7496,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0000,0.0000,0.0000,314.4405,314.4405,23.0250,35.0658,0.0000,24375.3000,-24375.3000,0.6320,0.0000,0.0000,0.0000,4974.5510,4.9000,1.0000,4974.5510,0.0000,0.0000,29349.8510,0.0000,-29349.8510,23.8626,16.5653,9928.8000,0.0000,9928.8000,0.2574,2683.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2683.4595,0.0000,0.0000,0.0000,7245.3405,7245.3405,23.6259,18.6267,21.1263,-11.6780,-175170.1292,9.0848,1021.8079,10.2181,9.0848,0.0000,27.2595,18.6239,17.4215,18.0227,-5.2664,-42130.9427,9.0848,2149.0140,21.4901,9.0848,0.0000,95.8511,17.4210,16.7035,17.0622,-3.5915,-25140.1789,9.0848,2547.9474,25.4795,9.0848,0.0000,125.1414,22.9641,22.9587,22.3276,22.9533,22.3063,22.9479,22.2851,22.9479,3322.7180,132.9087,23.0379,23.0336,18.6479,23.0293,18.6359,23.0250,18.6238,23.0250,3322.7180,132.9087,23.6558,23.6458,22.8158,23.6358,22.7834,23.6259,22.7510,23.6259,963.1499,19.2630,18.6267,18.6258,5.0736,18.6248,5.0731,18.6239,5.0726,18.6239,3322.7180,132.9087,17.4215,17.4213,1.6271,17.4211,1.6293,17.4210,1.6315,17.4210,3322.7180,132.9087,16.7035,16.7059,-3.7122,16.7083,-3.6927,16.7106,-3.6733,16.7106,963.1499,19.2630,9.0848,307.3410,6.0566,0.0000,248.2520,555.5930,-191961.8000,-244379.2041,-242441.2508
3692.0000,16.5755,28.7978,0.0000,127237.7000,-127237.7000,3.2989,0.0000,0.0000,0.0000,28275.0444,4.5000,1.0000,28275.0444,0.0000,0.0000,155512.7444,0.0000,-155512.7444,22.3878,15.0905,10460.9000,0.0000,10460.9000,0.2712,2827.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2827.2703,0.0000,0.0000,0.0000,7633.6297,7633.6297,22.0970,34.1379,0.0000,8296.5000,-8296.5000,0.2151,0.0000,0.0000,0.0000,1693.1633,4.9000,1.0000,1693.1633,0.0000,0.0000,9989.6633,0.0000,-9989.6633,22.4704,15.1731,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0000,0.0000,0.0000,308.0919,308.0919,22.4514,34.4923,0.0000,22855.1000,-22855.1000,0.5926,0.0000,0.0000,0.0000,4664.3061,4.9000,1.0000,4664.3061,0.0000,0.0000,27519.4061,0.0000,-27519.4061,23.4800,16.1827,9100.7000,0.0000,9100.7000,0.2360,2459.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2459.6486,0.0000,0.0000,0.0000,6641.0514,6641.0514,23.2139,18.2442,20.7291,-8.8646,-132969.0825,6.9370,791.5219,7.9152,6.9370,0.0000,12.1361,18.2458,17.2268,17.7363,-3.4080,-27263.8991,6.9370,1658.9200,16.5892,6.9370,0.0000,42.6735,17.2284,16.5608,16.8946,-2.5518,-17862.7919,6.9370,1958.1942,19.5819,6.9370,0.0000,55.7136,22.1025,22.1007,13.4440,22.0989,13.4589,22.0970,13.4737,22.0970,2064.0707,82.5628,22.4589,22.4564,13.0943,22.4539,13.1007,22.4514,13.1070,22.4514,2064.0707,82.5628,23.2318,23.2259,17.9020,23.2199,17.9183,23.2139,17.9339,23.2139,600.2777,12.0056,18.2442,18.2447,1.7039,18.2453,1.7178,18.2458,1.7315,18.2458,2064.0707,82.5628,17.2268,17.2273,-0.0157,17.2279,-0.0068,17.2284,0.0020,17.2284,2064.0707,82.5628,16.5608,16.5658,-5.1738,16.5707,-5.1248,16.5755,-5.0764,16.5755,600.2777,12.0056,6.9370,145.8787,4.6247,0.0000,110.5232,256.4019,-138405.5000,-178439.0409,-178095.7735
3693.0000,16.4896,28.7118,0.0000,116468.4000,-116468.4000,3.0197,0.0000,0.0000,0.0000,25881.8667,4.5000,1.0000,25881.8667,0.0000,0.0000,142350.2667,0.0000,-142350.2667,22.2484,14.9511,10459.0000,0.0000,10459.0000,0.2712,2826.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2826.7568,0.0000,0.0000,0.0000,7632.2432,7632.2432,21.9281,33.9689,0.0000,9299.0000,-9299.0000,0.2411,0.0000,0.0000,0.0000,1897.7551,4.9000,1.0000,1897.7551,0.0000,0.0000,11196.7551,0.0000,-11196.7551,22.3810,15.0837,494.5000,0.0000,494.5000,0.0128,133.6486,3.7000,1.0000,0.0000,0.0000,0.0000,133.6486,0.0000,0.0000,0.0000,360.8514,360.8514,22.3540,34.3948,0.0000,20626.3000,-20626.3000,0.5348,0.0000,0.0000,0.0000,4209.4490,4.9000,1.0000,4209.4490,0.0000,0.0000,24835.7490,0.0000,-24835.7490,23.3587,16.0614,7444.5000,0.0000,7444.5000,0.1930,2012.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2012.0270,0.0000,0.0000,0.0000,5432.4730,5432.4730,23.1073,17.9775,20.5424,-8.4534,-126801.5446,6.4088,736.2338,7.3623,6.4088,0.0000,9.5696,17.9800,17.1043,17.5421,-2.7058,-21646.1142,6.4088,1544.0176,15.4402,6.4088,0.0000,33.6493,17.1061,16.4745,16.7903,-2.2305,-15613.2739,6.4088,1816.4112,18.1641,6.4088,0.0000,43.9319,21.9397,21.9358,12.9489,21.9319,12.9385,21.9281,12.9281,21.9281,1795.5199,71.8208,22.3664,22.3623,13.1919,22.3581,13.1790,22.3540,13.1661,22.3540,1795.5199,71.8208,23.1389,23.1283,17.6981,23.1177,17.6497,23.1073,17.6026,23.1073,522.7002,10.4540,17.9775,17.9783,-0.1060,17.9791,-0.0917,17.9800,-0.0774,17.9800,1795.5199,71.8208,17.1043,17.1049,-0.7686,17.1055,-0.7603,17.1061,-0.7520,17.1061,1795.5199,71.8208,16.4745,16.4796,-5.7927,16.4846,-5.7485,16.4896,-5.7045,16.4896,522.7002,10.4540,6.4088,117.2603,4.2725,0.0000,87.1508,204.4111,-127995.7000,-164957.2032,-164060.9327
3694.0000,16.4081,28.6303,0.0000,102070.9000,-102070.9000,2.6464,0.0000,0.0000,0.0000,22682.4222,4.5000,1.0000,22682.4222,0.0000,0.0000,124753.3222,0.0000,-124753.3222,22.1753,14.8780,10462.1000,0.0000,10462.1000,0.2712,2827.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2827.5946,0.0000,0.0000,0.0000,7634.5054,7634.5054,21.8091,33.8499,0.0000,7485.4000,-7485.4000,0.1941,0.0000,0.0000,0.0000,1527.6327,4.9000,1.0000,1527.6327,0.0000,0.0000,9013.0327,0.0000,-9013.0327,22.2258,14.9285,359.5000,0.0000,359.5000,0.0093,97.1622,3.7000,1.0000,0.0000,0.0000,0.0000,97.1622,0.0000,0.0000,0.0000,262.3378,262.3378,22.2010,34.2418,0.0000,17333.4000,-17333.4000,0.4494,0.0000,0.0000,0.0000,3537.4286,4.9000,1.0000,3537.4286,0.0000,0.0000,20870.8286,0.0000,-20870.8286,23.1658,15.8685,6498.1000,0.0000,6498.1000,0.1685,1756.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1756.2432,0.0000,0.0000,0.0000,4741.8568,4741.8568,22.9184,17.7252,20.3218,-7.4891,-112336.3867,5.6083,649.4833,6.4948,5.6083,0.0000,6.4131,17.7297,16.9899,17.3598,-2.0006,-16004.7405,5.6083,1360.6444,13.6064,5.6083,0.0000,22.5502,16.9927,16.3896,16.6911,-1.8638,-13046.9363,5.6083,1595.6686,15.9567,5.6083,0.0000,29.4411,21.8224,21.8180,12.5322,21.8135,12.5173,21.8091,12.5025,21.8091,1420.3483,56.8139,22.2137,22.2094,12.3457,22.2052,12.3335,22.2010,12.3212,22.2010,1420.3483,56.8139,22.9466,22.9372,16.0534,22.9278,16.0250,22.9184,15.9965,22.9184,414.1973,8.2839,17.7252,17.7267,-1.7402,17.7282,-1.7207,17.7297,-1.7014,17.7297,1420.3483,56.8139,16.9899,16.9908,-1.4582,16.9918,-1.4475,16.9927,-1.4368,16.9927,1420.3483,56.8139,16.3896,16.3958,-6.4062,16.4020,-6.3514,16.4081,-6.2971,16.4081,414.1973,8.2839,5.6083,81.2017,3.7389,0.0000,58.4045,139.6061,-109570.0000,-141998.4834,-141388.0635
3695.0000,16.3266,28.5489,0.0000,90884.1000,-90884.1000,2.3563,0.0000,0.0000,0.0000,20196.4667,4.5000,1.0000,20196.4667,0.0000,0.0000,111080.5667,0.0000,-111080.5667,22.3027,15.0054,10457.8000,0.0000,10457.8000,0.2711,2826.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2826.4324,0.0000,0.0000,0.0000,7631.3676,7631.3676,21.8728,33.9137,0.0000,5006.4000,-5006.4000,0.1298,0.0000,0.0000,0.0000,1021.7143,4.9000,1.0000,1021.7143,0.0000,0.0000,6028.1143,0.0000,-6028.1143,22.1972,14.8999,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,22.1662,34.2070,0.0000,13543.7000,-13543.7000,0.3511,0.0000,0.0000,0.0000,2764.0204,4.9000,1.0000,2764.0204,0.0000,0.0000,16307.7204,0.0000,-16307.7204,23.0435,15.7462,3658.8000,0.0000,3658.8000,0.0949,988.8649,3.7000,1.0000,0.0000,0.0000,0.0000,988.8649,0.0000,0.0000,0.0000,2669.9351,2669.9351,22.8592,17.3919,20.1256,-6.7749,-101623.6721,4.8192,562.1115,5.6211,4.8192,0.0000,4.0689,17.4014,16.9152,17.1583,-1.1297,-9037.7503,4.8192,1178.2701,11.7827,4.8192,0.0000,14.3073,16.9184,16.3034,16.6109,-1.6330,-11431.1118,4.8192,1375.4073,13.7541,4.8192,0.0000,18.6794,21.8922,21.8857,13.8044,21.8793,13.7705,21.8728,13.7368,21.8728,1088.8520,43.5541,22.1828,22.1772,12.6830,22.1717,12.6583,22.1662,12.6337,22.1662,1088.8520,43.5541,22.8999,22.8862,16.2502,22.8726,16.1708,22.8592,16.0931,22.8592,318.1721,6.3634,17.3919,17.3951,-4.1405,17.3982,-4.1070,17.4014,-4.0737,17.4014,1088.8520,43.5541,16.9152,16.9162,-1.7586,16.9173,-1.7476,16.9184,-1.7367,16.9184,1088.8520,43.5541,16.3034,16.3112,-7.0262,16.3190,-6.9568,16.3266,-6.8882,16.3266,318.1721,6.3634,4.8192,53.5122,3.2128,0.0000,37.0556,90.5677,-94951.8000,-122848.1635,-122092.5343
3696.0000,16.2336,28.4226,296.3000,69047.0000,-68750.7000,1.7902,67.3409,4.4000,1.0000,15343.7778,4.5000,1.0000,15411.1187,0.0000,0.0000,84390.7778,228.9591,-84161.8187,22.0310,14.7337,10463.2000,0.0000,10463.2000,0.2713,2827.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2827.8919,0.0000,0.0000,0.0000,7635.3081,7635.3081,21.4933,33.5341,0.0000,5013.1000,-5013.1000,0.1300,0.0000,0.0000,0.0000,1023.0816,4.9000,1.0000,1023.0816,0.0000,0.0000,6036.1816,0.0000,-6036.1816,21.9091,14.6118,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,21.8794,33.9202,0.0000,10754.7000,-10754.7000,0.2788,0.0000,0.0000,0.0000,2194.8367,4.9000,1.0000,2194.8367,0.0000,0.0000,12949.5367,0.0000,-12949.5367,22.7714,15.4741,1174.4000,0.0000,1174.4000,0.0304,317.4054,3.7000,1.0000,0.0000,0.0000,0.0000,317.4054,0.0000,0.0000,0.0000,856.9946,856.9946,22.6752,17.0419,19.8585,-5.4520,-81779.2882,3.7638,443.3434,4.4334,3.7638,0.0000,1.9384,17.0584,16.8661,16.9622,-0.3489,-2791.3544,3.7638,927.2271,9.2723,3.7638,0.0000,6.8160,16.8700,16.2002,16.5351,-1.3891,-9723.4131,3.7638,1077.3792,10.7738,3.7638,0.0000,8.8989,21.5051,21.5012,10.2336,21.4972,10.2286,21.4933,10.2234,21.4933,707.1902,28.2876,21.8926,21.8882,10.2734,21.8838,10.2623,21.8794,10.2511,21.8794,707.1902,28.2876,22.7124,22.6999,14.5601,22.6876,14.5039,22.6752,14.4479,22.6752,207.3649,4.1473,17.0419,17.0474,-6.5378,17.0529,-6.4849,17.0584,-6.4325,17.0584,707.1902,28.2876,16.8661,16.8674,-1.8601,16.8687,-1.8476,16.8700,-1.8353,16.8700,707.1902,28.2876,16.2002,16.2115,-7.8278,16.2226,-7.7228,16.2336,-7.6198,16.2336,207.3649,4.1473,3.7638,27.1632,2.5092,0.0000,17.6533,44.8165,-72553.0000,-94415.9560,-94294.0557
3697.0000,16.1883,28.4105,0.0000,67370.7000,-67370.7000,1.7467,0.0000,0.0000,0.0000,14971.2667,4.5000,1.0000,14971.2667,0.0000,0.0000,82341.9667,0.0000,-82341.9667,21.9795,14.6822,10425.1000,0.0000,10425.1000,0.2703,2817.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2817.5946,0.0000,0.0000,0.0000,7607.5054,7607.5054,21.4271,33.4680,0.0000,7163.5000,-7163.5000,0.1857,0.0000,0.0000,0.0000,1461.9388,4.9000,1.0000,1461.9388,0.0000,0.0000,8625.4388,0.0000,-8625.4388,22.0338,14.7365,322.2000,0.0000,322.2000,0.0084,87.0811,3.7000,1.0000,0.0000,0.0000,0.0000,87.0811,0.0000,0.0000,0.0000,235.1189,235.1189,21.9939,34.0347,0.0000,8808.3000,-8808.3000,0.2284,0.0000,0.0000,0.0000,1797.6122,4.9000,1.0000,1797.6122,0.0000,0.0000,10605.9122,0.0000,-10605.9122,22.7398,15.4425,699.9000,0.0000,699.9000,0.0181,189.1622,3.7000,1.0000,0.0000,0.0000,0.0000,189.1622,0.0000,0.0000,0.0000,510.7378,510.7378,22.6520,16.8353,19.7437,-5.5136,-82704.7176,3.6864,436.0668,4.3607,3.6864,0.0000,1.8213,16.8515,16.8066,16.8290,-0.0798,-638.6431,3.6864,912.8450,9.1284,3.6864,0.0000,6.4040,16.8112,16.1578,16.4845,-1.3273,-9291.0362,3.6864,1057.3001,10.5730,3.6864,0.0000,8.3610,21.4444,21.4386,10.4287,21.4329,10.4029,21.4271,10.3774,21.4271,682.0498,27.2820,22.0172,22.0094,12.2641,22.0016,12.2189,21.9939,12.1740,21.9939,682.0498,27.2820,22.7039,22.6864,15.1787,22.6691,15.0639,22.6520,14.9519,22.6520,200.0534,4.0011,16.8353,16.8407,-7.4062,16.8461,-7.3603,16.8515,-7.3146,16.8515,682.0498,27.2820,16.8066,16.8081,-2.1260,16.8097,-2.1121,16.8112,-2.0983,16.8112,682.0498,27.2820,16.1578,16.1680,-7.8790,16.1782,-7.7967,16.1883,-7.7145,16.1883,200.0534,4.0011,3.6864,25.6603,2.4576,0.0000,16.5863,42.2466,-71895.3000,-93219.9555,-92634.3969
3698.0000,16.1426,28.3648,0.0000,59737.8000,-59737.8000,1.5488,0.0000,0.0000,0.0000,13275.0667,4.5000,1.0000,13275.0667,0.0000,0.0000,73012.8667,0.0000,-73012.8667,21.8137,14.5164,10430.0000,0.0000,10430.0000,0.2704,2818.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2818.9189,0.0000,0.0000,0.0000,7611.0811,7611.0811,21.2093,33.2501,0.0000,7843.4000,-7843.4000,0.2034,0.0000,0.0000,0.0000,1600.6939,4.9000,1.0000,1600.6939,0.0000,0.0000,9444.0939,0.0000,-9444.0939,21.9428,14.6455,334.4000,0.0000,334.4000,0.0087,90.3784,3.7000,1.0000,0.0000,0.0000,0.0000,90.3784,0.0000,0.0000,0.0000,244.0216,244.0216,21.9029,33.9438,0.0000,7139.5000,-7139.5000,0.1851,0.0000,0.0000,0.0000,1457.0408,4.9000,1.0000,1457.0408,0.0000,0.0000,8596.5408,0.0000,-8596.5408,22.5707,15.2734,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,22.5090,16.6802,19.5946,-5.0029,-75044.1201,3.3380,397.0336,3.9703,3.3380,0.0000,1.3521,16.6981,16.7525,16.7253,0.0875,699.7744,3.3380,829.8999,8.2990,3.3380,0.0000,4.7545,16.7579,16.1078,16.4329,-1.1957,-8369.9958,3.3380,959.2999,9.5930,3.3380,0.0000,6.2073,21.2225,21.2181,8.7828,21.2137,8.7728,21.2093,8.7627,21.2093,573.8625,22.9545,21.9238,21.9169,11.6113,21.9099,11.5796,21.9029,11.5479,21.9029,573.8625,22.9545,22.5511,22.5370,13.8389,22.5230,13.7768,22.5090,13.7140,22.5090,168.5669,3.3713,16.6802,16.6862,-7.9053,16.6922,-7.8567,16.6981,-7.8083,16.6981,573.8625,22.9545,16.7525,16.7543,-2.3501,16.7561,-2.3344,16.7579,-2.3189,16.7579,573.8625,22.9545,16.1078,16.1196,-8.0963,16.1312,-8.0000,16.1426,-7.9051,16.1426,168.5669,3.3713,3.3380,19.5553,2.2253,0.0000,12.3140,31.8693,-63610.4000,-82945.9851,-82714.3416
3699.0000,16.1015,28.3238,0.0000,53062.3000,-53062.3000,1.3757,0.0000,0.0000,0.0000,11791.6222,4.5000,1.0000,11791.6222,0.0000,0.0000,64853.9222,0.0000,-64853.9222,21.6120,14.3147,10422.8000,0.0000,10422.8000,0.2702,2816.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2816.9730,0.0000,0.0000,0.0000,7605.8270,7605.8270,20.9558,32.9966,0.0000,8956.9000,-8956.9000,0.2322,0.0000,0.0000,0.0000,1827.9388,4.9000,1.0000,1827.9388,0.0000,0.0000,10784.8388,0.0000,-10784.8388,21.8722,14.5749,325.3000,0.0000,325.3000,0.0084,87.9189,3.7000,1.0000,0.0000,0.0000,0.0000,87.9189,0.0000,0.0000,0.0000,237.3811,237.3811,21.8295,33.8703,0.0000,5348.5000,-5348.5000,0.1387,0.0000,0.0000,0.0000,1091.5306,4.9000,1.0000,1091.5306,0.0000,0.0000,6440.0306,0.0000,-6440.0306,22.3767,15.0794,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,22.3201,16.5715,19.4458,-4.5105,-67657.1487,3.0514,364.9501,3.6495,3.0514,0.0000,1.0329,16.5906,16.7012,16.6459,0.1627,1301.2273,3.0514,760.9880,7.6099,3.0514,0.0000,3.6320,16.7075,16.0632,16.3854,-1.0833,-7583.3123,3.0514,878.5622,8.7856,3.0514,0.0000,4.7418,20.9658,20.9624,6.9529,20.9591,6.9526,20.9558,6.9522,20.9558,491.0355,19.6414,21.8520,21.8445,11.2836,21.8369,11.2477,21.8295,11.2120,21.8295,491.0355,19.6414,22.3552,22.3435,12.1402,22.3318,12.1053,22.3201,12.0699,22.3201,144.4327,2.8887,16.5715,16.5779,-8.0737,16.5843,-8.0243,16.5906,-7.9752,16.5906,491.0355,19.6414,16.7012,16.7033,-2.5629,16.7054,-2.5453,16.7075,-2.5278,16.7075,491.0355,19.6414,16.0632,16.0762,-8.2761,16.0889,-8.1712,16.1015,-8.0679,16.1015,144.4327,2.8887,3.0514,15.3004,2.0343,0.0000,9.4067,24.7071,-56273.7000,-73983.1700,-73939.2337
3700.0000,16.0702,28.2924,0.0000,50308.9000,-50308.9000,1.3044,0.0000,0.0000,0.0000,11179.7556,4.5000,1.0000,11179.7556,0.0000,0.0000,61488.6556,0.0000,-61488.6556,21.6736,14.3763,10430.2000,0.0000,10430.2000,0.2704,2818.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2818.9730,0.0000,0.0000,0.0000,7611.2270,7611.2270,20.9619,33.0027,0.0000,7116.6000,-7116.6000,0.1845,0.0000,0.0000,0.0000,1452.3673,4.9000,1.0000,1452.3673,0.0000,0.0000,8568.9673,0.0000,-8568.9673,21.7427,14.4454,327.8000,0.0000,327.8000,0.0085,88.5946,3.7000,1.0000,0.0000,0.0000,0.0000,88.5946,0.0000,0.0000,0.0000,239.2054,239.2054,21.7000,33.7408,0.0000,4272.8000,-4272.8000,0.1108,0.0000,0.0000,0.0000,872.0000,4.9000,1.0000,872.0000,0.0000,0.0000,5144.8000,0.0000,-5144.8000,22.1689,14.8716,699.4000,0.0000,699.4000,0.0181,189.0270,3.7000,1.0000,0.0000,0.0000,0.0000,189.0270,0.0000,0.0000,0.0000,510.3730,510.3730,22.0968,16.5160,19.3064,-4.0827,-61240.5827,2.8450,342.0355,3.4204,2.8450,0.0000,0.8372,16.5349,16.6433,16.5891,0.1487,1189.7358,2.8450,711.0924,7.1109,2.8450,0.0000,2.9438,16.6509,16.0297,16.3403,-0.9739,-6817.2513,2.8450,820.5901,8.2059,2.8450,0.0000,3.8434,20.9800,20.9739,7.9166,20.9679,7.8868,20.9619,7.8573,20.9619,434.9074,17.3963,21.7209,21.7139,10.3759,21.7070,10.3471,21.7000,10.3184,21.7000,434.9074,17.3963,22.1223,22.1139,10.1610,22.1054,10.1609,22.0968,10.1596,22.0968,128.0612,2.5612,16.5160,16.5223,-7.8486,16.5286,-7.8025,16.5349,-7.7566,16.5349,434.9074,17.3963,16.6433,16.6459,-2.8531,16.6484,-2.8325,16.6509,-2.8120,16.6509,434.9074,17.3963,16.0297,16.0434,-8.3491,16.0569,-8.2418,16.0702,-8.1359,16.0702,128.0612,2.5612,2.8450,12.6378,1.8967,0.0000,7.6245,20.2623,-50240.9000,-66841.6175,-66868.0982
3701.0000,16.0807,28.3029,0.0000,46166.1000,-46166.1000,1.1969,0.0000,0.0000,0.0000,10259.1333,4.5000,1.0000,10259.1333,0.0000,0.0000,56425.2333,0.0000,-56425.2333,21.2778,13.9805,10422.6000,0.0000,10422.6000,0.2702,2816.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2816.9189,0.0000,0.0000,0.0000,7605.6811,7605.6811,20.5750,32.6158,0.0000,7456.1000,-7456.1000,0.1933,0.0000,0.0000,0.0000,1521.6531,4.9000,1.0000,1521.6531,0.0000,0.0000,8977.7531,0.0000,-8977.7531,21.4019,14.1046,424.7000,0.0000,424.7000,0.0110,114.7838,3.7000,1.0000,0.0000,0.0000,0.0000,114.7838,0.0000,0.0000,0.0000,309.9162,309.9162,21.3633,33.4041,0.0000,4501.7000,-4501.7000,0.1167,0.0000,0.0000,0.0000,918.7143,4.9000,1.0000,918.7143,0.0000,0.0000,5420.4143,0.0000,-5420.4143,21.8625,14.5652,3409.3000,0.0000,3409.3000,0.0884,921.4324,3.7000,1.0000,0.0000,0.0000,0.0000,921.4324,0.0000,0.0000,0.0000,2487.8676,2487.8676,21.6511,16.6739,19.1625,-3.6025,-54037.6615,2.8149,340.2277,3.4023,2.8149,0.0000,0.8109,16.6838,16.4990,16.5914,-0.2508,-2006.3163,2.8149,703.4939,7.0349,2.8149,0.0000,2.8512,16.5110,16.0460,16.2785,-0.7213,-5048.9965,2.8149,813.8555,8.1386,2.8149,0.0000,3.7225,20.5772,20.5766,4.4448,20.5758,4.4714,20.5750,4.4974,20.5750,426.9560,17.0782,21.3734,21.3700,7.4335,21.3667,7.4409,21.3633,7.4479,21.3633,426.9560,17.0782,21.6334,21.6400,5.3228,21.6459,5.4923,21.6511,5.6534,21.6511,125.7407,2.5148,16.6739,16.6772,-5.6760,16.6805,-5.6616,16.6838,-5.6470,16.6838,426.9560,17.0782,16.4990,16.5031,-3.9900,16.5071,-3.9562,16.5110,-3.9227,16.5110,426.9560,17.0782,16.0460,16.0576,-7.8724,16.0692,-7.7948,16.0807,-7.7171,16.0807,125.7407,2.5148,2.8149,12.2757,1.8766,0.0000,7.3847,19.6603,-43867.3000,-60419.9358,-61092.9743
3702.0000,16.1215,27.9016,3204.1000,56001.6000,-52797.5000,1.4519,728.2045,4.4000,1.0000,12444.8000,4.5000,1.0000,13173.0045,0.0000,0.0000,68446.4000,2475.8955,-65970.5045,20.8601,13.5628,10430.3000,0.0000,10430.3000,0.2704,2819.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2819.0000,0.0000,0.0000,0.0000,7611.3000,7611.3000,20.3125,32.3533,0.0000,7047.3000,-7047.3000,0.1827,0.0000,0.0000,0.0000,1438.2245,4.9000,1.0000,1438.2245,0.0000,0.0000,8485.5245,0.0000,-8485.5245,20.9220,13.6247,323.9000,0.0000,323.9000,0.0084,87.5405,3.7000,1.0000,0.0000,0.0000,0.0000,87.5405,0.0000,0.0000,0.0000,236.3595,236.3595,20.9058,32.9466,0.0000,7705.2000,-7705.2000,0.1998,0.0000,0.0000,0.0000,1572.4898,4.9000,1.0000,1572.4898,0.0000,0.0000,9277.6898,0.0000,-9277.6898,21.5722,14.2749,11303.6000,0.0000,11303.6000,0.2931,3055.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3055.0270,0.0000,0.0000,0.0000,8248.5730,8248.5730,21.0280,17.1332,19.0806,-3.6148,-54221.9818,3.6095,437.6001,4.3760,3.6095,0.0000,1.7096,17.1278,16.3023,16.7151,-1.4365,-11491.9993,3.6095,897.7546,8.9775,3.6095,0.0000,6.0115,16.3153,16.0995,16.2074,-0.4291,-3003.6543,3.6095,1046.4930,10.4649,3.6095,0.0000,7.8485,20.3134,20.3131,2.8236,20.3128,2.8473,20.3125,2.8709,20.3125,657.4656,26.2986,20.9050,20.9053,3.6790,20.9056,3.7169,20.9058,3.7544,20.9058,657.4656,26.2986,20.9797,20.9963,-0.9321,21.0124,-0.6742,21.0280,-0.4216,21.0280,192.9019,3.8580,17.1332,17.1314,-0.9503,17.1296,-0.9832,17.1278,-1.0156,17.1278,657.4656,26.2986,16.3023,16.3067,-5.5144,16.3110,-5.4807,16.3153,-5.4471,16.3153,657.4656,26.2986,16.0995,16.1068,-7.0778,16.1141,-7.0518,16.1215,-7.0244,16.1215,192.9019,3.8580,3.6095,24.2208,2.4063,0.0000,15.5696,39.7903,-45492.2000,-67637.4864,-68717.6355
