Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3703.0000,16.0620,28.2842,0.0000,71644.3000,-71644.3000,1.8575,0.0000,0.0000,0.0000,15920.9556,4.5000,1.0000,15920.9556,0.0000,0.0000,87565.2556,0.0000,-87565.2556,21.5442,14.2469,10422.4000,0.0000,10422.4000,0.2702,2816.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2816.8649,0.0000,0.0000,0.0000,7605.5351,7605.5351,21.0402,33.0810,0.0000,1344.9000,-1344.9000,0.0349,0.0000,0.0000,0.0000,274.4694,4.9000,1.0000,274.4694,0.0000,0.0000,1619.3694,0.0000,-1619.3694,21.1416,13.8443,335.8000,0.0000,335.8000,0.0087,90.7568,3.7000,1.0000,0.0000,0.0000,0.0000,90.7568,0.0000,0.0000,0.0000,245.0432,245.0432,21.1122,33.1530,0.0000,10726.1000,-10726.1000,0.2781,0.0000,0.0000,0.0000,2189.0000,4.9000,1.0000,2189.0000,0.0000,0.0000,12915.1000,0.0000,-12915.1000,21.9208,14.6235,12010.5000,0.0000,12010.5000,0.3114,3246.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3246.0811,0.0000,0.0000,0.0000,8764.4189,8764.4189,21.3324,16.9620,19.1472,-4.6538,-69807.1806,4.1412,500.8179,5.0082,4.1412,0.0000,2.5819,16.9691,16.4137,16.6914,-1.1089,-8870.8805,4.1412,1030.9468,10.3095,4.1412,0.0000,9.0787,16.4183,16.0338,16.2260,-0.8774,-6142.0151,4.1412,1199.7788,11.9978,4.1412,0.0000,11.8530,21.0680,21.0587,11.2406,21.0494,11.1713,21.0402,11.1028,21.0402,835.3964,33.4159,21.1263,21.1215,7.0854,21.1169,7.0662,21.1122,7.0474,21.1122,835.3964,33.4159,21.3721,21.3581,5.8468,21.3449,5.7055,21.3324,5.5751,21.3324,244.6238,4.8925,16.9620,16.9644,-3.1048,16.9668,-3.0866,16.9691,-3.0687,16.9691,835.3964,33.4159,16.4137,16.4153,-3.8564,16.4168,-3.8529,16.4183,-3.8492,16.4183,835.3964,33.4159,16.0338,16.0433,-7.8164,16.0527,-7.7563,16.0620,-7.6972,16.0620,244.6238,4.8925,4.1412,35.2952,2.7608,0.0000,23.5136,58.8087,-60946.6000,-85484.7276,-84820.0763
3704.0000,16.0624,28.2464,425.5000,85919.8000,-85494.3000,2.2276,96.7045,4.4000,1.0000,19093.2889,4.5000,1.0000,19189.9934,0.0000,0.0000,105013.0889,328.7955,-104684.2934,21.6367,14.3394,13826.6000,0.0000,13826.6000,0.3585,3736.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3736.9189,0.0000,0.0000,0.0000,10089.6811,10089.6811,21.0843,33.1251,0.0000,2914.2000,-2914.2000,0.0756,0.0000,0.0000,0.0000,594.7347,4.9000,1.0000,594.7347,0.0000,0.0000,3508.9347,0.0000,-3508.9347,21.2712,13.9739,325.1000,0.0000,325.1000,0.0084,87.8649,3.7000,1.0000,0.0000,0.0000,0.0000,87.8649,0.0000,0.0000,0.0000,237.2351,237.2351,21.2453,33.2861,0.0000,10675.9000,-10675.9000,0.2768,0.0000,0.0000,0.0000,2178.7551,4.9000,1.0000,2178.7551,0.0000,0.0000,12854.6551,0.0000,-12854.6551,21.9298,14.6325,11539.2000,0.0000,11539.2000,0.2992,3118.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3118.7027,0.0000,0.0000,0.0000,8420.4973,8420.4973,21.4548,17.0339,19.2443,-5.5350,-83025.4400,4.8691,586.7220,5.8672,4.8691,0.0000,4.1967,17.0361,16.4123,16.7242,-1.4643,-11714.0585,4.8691,1210.6186,12.1062,4.8691,0.0000,14.7568,16.4172,16.0427,16.2300,-1.0048,-7033.5947,4.8691,1410.4464,14.1045,4.8691,0.0000,19.2661,21.0994,21.0944,10.9967,21.0894,10.9819,21.0843,10.9668,21.0843,1108.6792,44.3472,21.2585,21.2541,8.7641,21.2497,8.7514,21.2453,8.7388,21.2453,1108.6792,44.3472,21.4814,21.4726,7.7185,21.4637,7.6742,21.4548,7.6289,21.4548,323.9204,6.4784,17.0339,17.0346,-2.2567,17.0353,-2.2573,17.0361,-2.2577,17.0361,1108.6792,44.3472,16.4123,16.4140,-3.7046,16.4156,-3.6966,16.4172,-3.6887,16.4172,1108.6792,44.3472,16.0427,16.0493,-7.5231,16.0558,-7.4991,16.0624,-7.4743,16.0624,323.9204,6.4784,4.8691,55.0497,3.2461,0.0000,38.2196,93.2693,-73393.5000,-102300.4697,-101773.0932
3705.0000,16.0668,28.2890,0.0000,98535.0000,-98535.0000,2.5547,0.0000,0.0000,0.0000,21896.6667,4.5000,1.0000,21896.6667,0.0000,0.0000,120431.6667,0.0000,-120431.6667,21.7163,14.4190,17216.1000,0.0000,17216.1000,0.4464,4653.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4653.0000,0.0000,0.0000,0.0000,12563.1000,12563.1000,21.1136,33.1545,0.0000,3711.2000,-3711.2000,0.0962,0.0000,0.0000,0.0000,757.3878,4.9000,1.0000,757.3878,0.0000,0.0000,4468.5878,0.0000,-4468.5878,21.3233,14.0260,331.2000,0.0000,331.2000,0.0086,89.5135,3.7000,1.0000,0.0000,0.0000,0.0000,89.5135,0.0000,0.0000,0.0000,241.6865,241.6865,21.3003,33.3411,0.0000,12196.6000,-12196.6000,0.3162,0.0000,0.0000,0.0000,2489.1020,4.9000,1.0000,2489.1020,0.0000,0.0000,14685.7020,0.0000,-14685.7020,21.9892,14.6919,10125.3000,0.0000,10125.3000,0.2625,2736.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2736.5676,0.0000,0.0000,0.0000,7388.7324,7388.7324,21.6119,17.1148,19.3634,-6.3912,-95867.3650,5.5269,663.0487,6.6305,5.5269,0.0000,6.1378,17.1157,16.4266,16.7711,-1.8361,-14688.8398,5.5269,1371.6743,13.7167,5.5269,0.0000,21.5821,16.4304,16.0499,16.2402,-1.1587,-8111.1608,5.5269,1600.3585,16.0036,5.5269,0.0000,28.1771,21.1269,21.1225,11.0937,21.1181,11.0832,21.1136,11.0726,21.1136,1384.3593,55.3744,21.3119,21.3081,9.4218,21.3042,9.4152,21.3003,9.4086,21.3003,1384.3593,55.3744,21.6426,21.6323,9.9519,21.6221,9.8969,21.6119,9.8426,21.6119,403.7800,8.0756,17.1148,17.1151,-1.4576,17.1154,-1.4604,17.1157,-1.4632,17.1157,1384.3593,55.3744,16.4266,16.4279,-3.4020,16.4292,-3.3969,16.4304,-3.3916,16.4304,1384.3593,55.3744,16.0499,16.0556,-7.3194,16.0612,-7.3014,16.0668,-7.2831,16.0668,403.7800,8.0756,5.5269,77.9980,3.6846,0.0000,55.8970,133.8950,-86770.2000,-119392.4375,-118667.3656
3706.0000,16.0708,28.2930,0.0000,102399.7000,-102399.7000,2.6549,0.0000,0.0000,0.0000,22755.4889,4.5000,1.0000,22755.4889,0.0000,0.0000,125155.1889,0.0000,-125155.1889,21.5640,14.2667,20618.1000,0.0000,20618.1000,0.5346,5572.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5572.4595,0.0000,0.0000,0.0000,15045.6405,15045.6405,20.8961,32.9369,0.0000,4791.5000,-4791.5000,0.1242,0.0000,0.0000,0.0000,977.8571,4.9000,1.0000,977.8571,0.0000,0.0000,5769.3571,0.0000,-5769.3571,21.1493,13.8520,328.0000,0.0000,328.0000,0.0085,88.6486,3.7000,1.0000,0.0000,0.0000,0.0000,88.6486,0.0000,0.0000,0.0000,239.3514,239.3514,21.1319,33.1727,0.0000,14569.3000,-14569.3000,0.3777,0.0000,0.0000,0.0000,2973.3265,4.9000,1.0000,2973.3265,0.0000,0.0000,17542.6265,0.0000,-17542.6265,21.9019,14.6046,9182.7000,0.0000,9182.7000,0.2381,2481.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2481.8108,0.0000,0.0000,0.0000,6700.8892,6700.8892,21.5881,17.2467,19.4174,-6.5941,-98911.5413,5.9070,707.2305,7.0723,5.9070,0.0000,7.4933,17.2457,16.4321,16.8389,-2.3170,-18536.1721,5.9070,1462.1690,14.6217,5.9070,0.0000,26.3482,16.4356,16.0553,16.2454,-1.2378,-8664.8403,5.9070,1710.0730,17.1007,5.9070,0.0000,34.3997,20.9036,20.9011,8.8165,20.8986,8.8240,20.8961,8.8313,20.8961,1555.8061,62.2322,21.1388,21.1365,7.8144,21.1342,7.8227,21.1319,7.8310,21.1319,1555.8061,62.2322,21.6078,21.6013,9.5666,21.5947,9.5630,21.5881,9.5586,21.5881,453.3917,9.0678,17.2467,17.2463,-0.2307,17.2460,-0.2380,17.2457,-0.2453,17.2457,1555.8061,62.2322,16.4321,16.4333,-3.2306,16.4344,-3.2255,16.4356,-3.2205,16.4356,1555.8061,62.2322,16.0553,16.0604,-7.1700,16.0656,-7.1531,16.0708,-7.1360,16.0708,453.3917,9.0678,5.9070,93.6699,3.9380,0.0000,68.2412,161.9111,-91631.7000,-126481.2915,-126112.5538
3707.0000,16.0642,28.2864,0.0000,104294.9000,-104294.9000,2.7040,0.0000,0.0000,0.0000,23176.6444,4.5000,1.0000,23176.6444,0.0000,0.0000,127471.5444,0.0000,-127471.5444,21.6385,14.3412,20617.9000,0.0000,20617.9000,0.5346,5572.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5572.4054,0.0000,0.0000,0.0000,15045.4946,15045.4946,20.9690,33.0099,0.0000,5321.2000,-5321.2000,0.1380,0.0000,0.0000,0.0000,1085.9592,4.9000,1.0000,1085.9592,0.0000,0.0000,6407.1592,0.0000,-6407.1592,21.2492,13.9519,386.2000,0.0000,386.2000,0.0100,104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,104.3784,0.0000,0.0000,0.0000,281.8216,281.8216,21.2259,33.2667,0.0000,14414.0000,-14414.0000,0.3737,0.0000,0.0000,0.0000,2941.6327,4.9000,1.0000,2941.6327,0.0000,0.0000,17355.6327,0.0000,-17355.6327,21.9849,14.6876,7415.3000,0.0000,7415.3000,0.1923,2004.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2004.1351,0.0000,0.0000,0.0000,5411.1649,5411.1649,21.7174,17.2169,19.4672,-6.8610,-102915.4487,5.9288,708.5301,7.0853,5.9288,0.0000,7.5765,17.2180,16.4584,16.8382,-2.1712,-17369.6169,5.9288,1467.6018,14.6760,5.9288,0.0000,26.6408,16.4613,16.0482,16.2547,-1.3493,-9445.4325,5.9288,1715.7549,17.1575,5.9288,0.0000,34.7818,20.9806,20.9767,9.9207,20.9729,9.9114,20.9690,9.9021,20.9690,1565.8990,62.6360,21.2369,21.2332,9.1889,21.2296,9.1810,21.2259,9.1732,21.2259,1565.8990,62.6360,21.7483,21.7379,11.4600,21.7276,11.4068,21.7174,11.3548,21.7174,456.3111,9.1262,17.2169,17.2173,-0.7234,17.2176,-0.7218,17.2180,-0.7201,17.2180,1565.8990,62.6360,16.4584,16.4593,-2.8701,16.4603,-2.8664,16.4613,-2.8626,16.4613,1565.8990,62.6360,16.0482,16.0536,-7.1838,16.0589,-7.1616,16.0642,-7.1395,16.0642,456.3111,9.1262,5.9288,94.6243,3.9525,0.0000,68.9991,163.6234,-95610.7000,-130495.8552,-129730.4982
3708.0000,16.0582,28.2804,0.0000,104916.9000,-104916.9000,2.7202,0.0000,0.0000,0.0000,23314.8667,4.5000,1.0000,23314.8667,0.0000,0.0000,128231.7667,0.0000,-128231.7667,21.7729,14.4756,20619.6000,0.0000,20619.6000,0.5346,5572.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5572.8649,0.0000,0.0000,0.0000,15046.7351,15046.7351,21.0886,33.1295,0.0000,3043.9000,-3043.9000,0.0789,0.0000,0.0000,0.0000,621.2041,4.9000,1.0000,621.2041,0.0000,0.0000,3665.1041,0.0000,-3665.1041,21.2520,13.9547,399.5000,0.0000,399.5000,0.0104,107.9730,3.7000,1.0000,0.0000,0.0000,0.0000,107.9730,0.0000,0.0000,0.0000,291.5270,291.5270,21.2286,33.2694,0.0000,14140.6000,-14140.6000,0.3666,0.0000,0.0000,0.0000,2885.8367,4.9000,1.0000,2885.8367,0.0000,0.0000,17026.4367,0.0000,-17026.4367,21.9874,14.6901,6472.7000,0.0000,6472.7000,0.1678,1749.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1749.3784,0.0000,0.0000,0.0000,4723.3216,4723.3216,21.7494,17.1996,19.4745,-6.8063,-102094.1881,5.8177,695.0662,6.9507,5.8177,0.0000,7.1586,17.2007,16.4567,16.8287,-2.0870,-16696.0509,5.8177,1440.6323,14.4063,5.8177,0.0000,25.1713,16.4598,16.0420,16.2509,-1.3396,-9377.1013,5.8177,1683.8611,16.8386,5.8177,0.0000,32.8631,21.1023,21.0977,11.1949,21.0932,11.1792,21.0886,11.1635,21.0886,1514.7388,60.5896,21.2390,21.2355,9.3260,21.2320,9.3208,21.2286,9.3155,21.2286,1514.7388,60.5896,21.7769,21.7677,11.7450,21.7586,11.7123,21.7494,11.6795,21.7494,441.5113,8.8302,17.1996,17.2000,-0.9132,17.2004,-0.9112,17.2007,-0.9091,17.2007,1514.7388,60.5896,16.4567,16.4577,-2.8337,16.4588,-2.8283,16.4598,-2.8230,16.4598,1514.7388,60.5896,16.0420,16.0474,-7.1775,16.0528,-7.1527,16.0582,-7.1280,16.0582,441.5113,8.8302,5.8177,89.8223,3.8785,0.0000,65.1930,155.0153,-94609.6000,-128861.7237,-128167.3403
3709.0000,16.0551,28.2773,0.0000,107082.3000,-107082.3000,2.7763,0.0000,0.0000,0.0000,23796.0667,4.5000,1.0000,23796.0667,0.0000,0.0000,130878.3667,0.0000,-130878.3667,21.7756,14.4783,20621.5000,0.0000,20621.5000,0.5347,5573.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5573.3784,0.0000,0.0000,0.0000,15048.1216,15048.1216,21.1054,33.1462,0.0000,3496.2000,-3496.2000,0.0906,0.0000,0.0000,0.0000,713.5102,4.9000,1.0000,713.5102,0.0000,0.0000,4209.7102,0.0000,-4209.7102,21.2894,13.9921,482.3000,0.0000,482.3000,0.0125,130.3514,3.7000,1.0000,0.0000,0.0000,0.0000,130.3514,0.0000,0.0000,0.0000,351.9486,351.9486,21.2630,33.3038,0.0000,15077.5000,-15077.5000,0.3909,0.0000,0.0000,0.0000,3077.0408,4.9000,1.0000,3077.0408,0.0000,0.0000,18154.5408,0.0000,-18154.5408,22.0565,14.7592,5765.8000,0.0000,5765.8000,0.1495,1558.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1558.3243,0.0000,0.0000,0.0000,4207.4757,4207.4757,21.8405,17.1864,19.5134,-7.0986,-106479.4813,5.9318,707.6698,7.0767,5.9318,0.0000,7.5878,17.1876,16.4591,16.8234,-2.0834,-16666.8234,5.9318,1469.1755,14.6918,5.9318,0.0000,26.6807,16.4621,16.0394,16.2508,-1.3814,-9670.1158,5.9318,1716.8774,17.1688,5.9318,0.0000,34.8339,21.1179,21.1137,11.2431,21.1096,11.2327,21.1054,11.2222,21.1054,1567.2723,62.6909,21.2740,21.2704,9.8071,21.2667,9.7996,21.2630,9.7920,21.2630,1567.2723,62.6909,21.8726,21.8618,12.8938,21.8511,12.8426,21.8405,12.7920,21.8405,456.7083,9.1342,17.1864,17.1868,-1.0095,17.1872,-1.0071,17.1876,-1.0047,17.1876,1567.2723,62.6909,16.4591,16.4601,-2.7416,16.4611,-2.7367,16.4621,-2.7318,16.4621,1567.2723,62.6909,16.0394,16.0447,-7.1277,16.0499,-7.1044,16.0551,-7.0809,16.0551,456.7083,9.1342,5.9318,94.7545,3.9545,0.0000,69.1025,163.8569,-98786.4000,-133635.0717,-132816.4206
3710.0000,16.0534,28.2756,0.0000,110230.5000,-110230.5000,2.8579,0.0000,0.0000,0.0000,24495.6667,4.5000,1.0000,24495.6667,0.0000,0.0000,134726.1667,0.0000,-134726.1667,21.8287,14.5314,20621.7000,0.0000,20621.7000,0.5347,5573.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5573.4324,0.0000,0.0000,0.0000,15048.2676,15048.2676,21.1703,33.2111,0.0000,3605.7000,-3605.7000,0.0935,0.0000,0.0000,0.0000,735.8571,4.9000,1.0000,735.8571,0.0000,0.0000,4341.5571,0.0000,-4341.5571,21.3564,14.0591,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0000,0.0000,0.0000,292.9135,292.9135,21.3319,33.3727,0.0000,15602.6000,-15602.6000,0.4045,0.0000,0.0000,0.0000,3184.2041,4.9000,1.0000,3184.2041,0.0000,0.0000,18786.8041,0.0000,-18786.8041,22.1372,14.8399,5058.8000,0.0000,5058.8000,0.1312,1367.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1367.2432,0.0000,0.0000,0.0000,3691.5568,3691.5568,21.9444,17.1801,19.5623,-7.4095,-111142.3346,6.0482,720.2621,7.2026,6.0482,0.0000,8.0437,17.1813,16.4596,16.8204,-2.1046,-16836.5481,6.0482,1498.1971,14.9820,6.0482,0.0000,28.2836,16.4624,16.0382,16.2503,-1.4136,-9895.3743,6.0482,1750.6222,17.5062,6.0482,0.0000,36.9265,21.1836,21.1792,11.8555,21.1747,11.8419,21.1703,11.8284,21.1703,1621.7419,64.8697,21.3438,21.3398,10.5716,21.3359,10.5611,21.3319,10.5506,21.3319,1621.7419,64.8697,21.9789,21.9674,14.0489,21.9559,13.9923,21.9444,13.9361,21.9444,472.4620,9.4492,17.1801,17.1805,-1.0160,17.1809,-1.0137,17.1813,-1.0113,17.1813,1621.7419,64.8697,16.4596,16.4605,-2.6758,16.4615,-2.6709,16.4624,-2.6661,16.4624,1621.7419,64.8697,16.0382,16.0433,-7.0712,16.0484,-7.0486,16.0534,-7.0260,16.0534,472.4620,9.4492,6.0482,99.9679,4.0322,0.0000,73.2538,173.2216,-103356.9000,-138821.7901,-137874.2570
3711.0000,16.0538,28.2760,0.0000,113070.2000,-113070.2000,2.9316,0.0000,0.0000,0.0000,25126.7111,4.5000,1.0000,25126.7111,0.0000,0.0000,138196.9111,0.0000,-138196.9111,21.8201,14.5228,20622.0000,0.0000,20622.0000,0.5347,5573.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5573.5135,0.0000,0.0000,0.0000,15048.4865,15048.4865,21.1798,33.2206,0.0000,4004.2000,-4004.2000,0.1038,0.0000,0.0000,0.0000,817.1837,4.9000,1.0000,817.1837,0.0000,0.0000,4821.3837,0.0000,-4821.3837,21.3810,14.0837,325.4000,0.0000,325.4000,0.0084,87.9459,3.7000,1.0000,0.0000,0.0000,0.0000,87.9459,0.0000,0.0000,0.0000,237.4541,237.4541,21.3595,33.4003,0.0000,15986.8000,-15986.8000,0.4145,0.0000,0.0000,0.0000,3262.6122,4.9000,1.0000,3262.6122,0.0000,0.0000,19249.4122,0.0000,-19249.4122,22.1627,14.8654,5765.8000,0.0000,5765.8000,0.1495,1558.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1558.3243,0.0000,0.0000,0.0000,4207.4757,4207.4757,21.9577,17.2322,19.5950,-7.5501,-113252.1263,6.2137,739.0687,7.3907,6.2137,0.0000,8.7219,17.2322,16.4553,16.8437,-2.3274,-18619.0646,6.2137,1537.7857,15.3779,6.2137,0.0000,30.6684,16.4581,16.0393,16.2487,-1.4340,-10037.7510,6.2137,1798.6187,17.9862,6.2137,0.0000,40.0401,21.1922,21.1881,11.8423,21.1839,11.8321,21.1798,11.8219,21.1798,1700.5062,68.0202,21.3711,21.3672,10.8251,21.3634,10.8166,21.3595,10.8081,21.3595,1700.5062,68.0202,21.9872,21.9773,13.9377,21.9675,13.9055,21.9577,13.8731,21.9577,495.2363,9.9047,17.2322,17.2322,-0.4444,17.2322,-0.4457,17.2322,-0.4470,17.2322,1700.5062,68.0202,16.4553,16.4562,-2.6591,16.4572,-2.6542,16.4581,-2.6493,16.4581,1700.5062,68.0202,16.0393,16.0441,-6.9960,16.0490,-6.9751,16.0538,-6.9540,16.0538,495.2363,9.9047,6.2137,107.6826,4.1424,0.0000,79.4304,187.1130,-106348.0000,-142774.2908,-141908.9418
3712.0000,16.0504,28.2726,0.0000,112715.0000,-112715.0000,2.9223,0.0000,0.0000,0.0000,25047.7778,4.5000,1.0000,25047.7778,0.0000,0.0000,137762.7778,0.0000,-137762.7778,21.7751,14.4778,20619.4000,0.0000,20619.4000,0.5346,5572.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5572.8108,0.0000,0.0000,0.0000,15046.5892,15046.5892,21.1384,33.1792,0.0000,2934.6000,-2934.6000,0.0761,0.0000,0.0000,0.0000,598.8980,4.9000,1.0000,598.8980,0.0000,0.0000,3533.4980,0.0000,-3533.4980,21.2852,13.9879,332.4000,0.0000,332.4000,0.0086,89.8378,3.7000,1.0000,0.0000,0.0000,0.0000,89.8378,0.0000,0.0000,0.0000,242.5622,242.5622,21.2657,33.3066,0.0000,17121.8000,-17121.8000,0.4439,0.0000,0.0000,0.0000,3494.2449,4.9000,1.0000,3494.2449,0.0000,0.0000,20616.0449,0.0000,-20616.0449,22.1224,14.8251,6708.4000,0.0000,6708.4000,0.1739,1813.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1813.0811,0.0000,0.0000,0.0000,4895.3189,4895.3189,21.8947,17.2822,19.5885,-7.3998,-110997.6804,6.2392,742.2872,7.4229,6.2392,0.0000,8.8300,17.2817,16.4538,16.8678,-2.4906,-19924.6248,6.2392,1542.6765,15.4268,6.2392,0.0000,31.0484,16.4565,16.0358,16.2461,-1.4464,-10124.7961,6.2392,1806.1970,18.0620,6.2392,0.0000,40.5362,21.1498,21.1460,11.3800,21.1422,11.3728,21.1384,11.3657,21.1384,1712.8220,68.5129,21.2751,21.2720,9.8766,21.2689,9.8752,21.2657,9.8738,21.2657,1712.8220,68.5129,21.9190,21.9109,13.0355,21.9028,13.0229,21.8947,13.0100,21.8947,498.7967,9.9759,17.2822,17.2821,0.0201,17.2819,0.0180,17.2817,0.0160,17.2817,1712.8220,68.5129,16.4538,16.4547,-2.6126,16.4556,-2.6078,16.4565,-2.6029,16.4565,1712.8220,68.5129,16.0358,16.0407,-6.9845,16.0455,-6.9620,16.0504,-6.9396,16.0504,498.7967,9.9759,6.2392,108.9075,4.1595,0.0000,80.4146,189.3221,-105111.2000,-141727.8504,-141047.1013
3713.0000,16.0216,28.0866,1749.5000,85963.0000,-84213.5000,2.2288,397.6136,4.4000,1.0000,19102.8889,4.5000,1.0000,19500.5025,0.0000,0.0000,105065.8889,1351.8864,-103714.0025,21.2366,13.9393,17212.2000,0.0000,17212.2000,0.4463,4651.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4651.9459,0.0000,0.0000,0.0000,12560.2541,12560.2541,20.6034,32.6442,0.0000,1376.5000,-1376.5000,0.0357,0.0000,0.0000,0.0000,280.9184,4.9000,1.0000,280.9184,0.0000,0.0000,1657.4184,0.0000,-1657.4184,20.6868,13.3895,327.2000,0.0000,327.2000,0.0085,88.4324,3.7000,1.0000,0.0000,0.0000,0.0000,88.4324,0.0000,0.0000,0.0000,238.7676,238.7676,20.6762,32.7170,0.0000,18876.5000,-18876.5000,0.4894,0.0000,0.0000,0.0000,3852.3469,4.9000,1.0000,3852.3469,0.0000,0.0000,22728.8469,0.0000,-22728.8469,21.8190,14.5217,8829.2000,0.0000,8829.2000,0.2289,2386.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2386.2703,0.0000,0.0000,0.0000,6442.9297,6442.9297,21.4952,17.2384,19.3668,-5.6438,-84657.6880,5.1563,618.5026,6.1850,5.1563,0.0000,4.9839,17.2395,16.4039,16.8217,-2.0773,-16618.6750,5.1563,1277.1804,12.7718,5.1563,0.0000,17.5246,16.4083,16.0017,16.2050,-1.1550,-8084.6723,5.1563,1495.0887,14.9509,5.1563,0.0000,22.8798,20.6051,20.6045,6.0681,20.6040,6.0927,20.6034,6.1171,20.6034,1225.7157,49.0286,20.6748,20.6753,4.1459,20.6757,4.1790,20.6762,4.2118,20.6762,1225.7157,49.0286,21.4951,21.4953,8.0859,21.4954,8.1693,21.4952,8.2502,21.4952,357.8380,7.1568,17.2384,17.2388,-0.4810,17.2392,-0.4772,17.2395,-0.4735,17.2395,1225.7157,49.0286,16.4039,16.4054,-3.0457,16.4068,-3.0353,16.4083,-3.0250,16.4083,1225.7157,49.0286,16.0017,16.0084,-7.3291,16.0151,-7.2844,16.0216,-7.2404,16.0216,357.8380,7.1568,5.1563,64.4402,3.4375,0.0000,45.3884,109.8286,-78097.9000,-108858.3165,-109361.0353
3714.0000,15.9789,28.1656,348.0000,75568.8000,-75220.8000,1.9593,79.0909,4.4000,1.0000,16793.0667,4.5000,1.0000,16872.1576,0.0000,0.0000,92361.8667,268.9091,-92092.9576,21.1975,13.9002,10432.2000,0.0000,10432.2000,0.2705,2819.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2819.5135,0.0000,0.0000,0.0000,7612.6865,7612.6865,20.7521,32.7929,0.0000,918.9000,-918.9000,0.0238,0.0000,0.0000,0.0000,187.5306,4.9000,1.0000,187.5306,0.0000,0.0000,1106.4306,0.0000,-1106.4306,20.8148,13.5175,322.8000,0.0000,322.8000,0.0084,87.2432,3.7000,1.0000,0.0000,0.0000,0.0000,87.2432,0.0000,0.0000,0.0000,235.5568,235.5568,20.7908,32.8316,0.0000,20044.2000,-20044.2000,0.5197,0.0000,0.0000,0.0000,4090.6531,4.9000,1.0000,4090.6531,0.0000,0.0000,24134.8531,0.0000,-24134.8531,22.1584,14.8611,10361.0000,0.0000,10361.0000,0.2686,2800.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2800.2703,0.0000,0.0000,0.0000,7560.7297,7560.7297,21.6850,16.9067,19.2958,-5.6216,-84323.5798,4.5754,550.2726,5.5027,4.5754,0.0000,3.4821,16.9160,16.4400,16.6780,-1.0500,-8399.6782,4.5754,1139.6259,11.3963,4.5754,0.0000,12.2440,16.4432,15.9545,16.1989,-1.2320,-8624.0349,4.5754,1326.9741,13.2697,4.5754,0.0000,15.9855,20.7661,20.7614,8.5424,20.7567,8.5204,20.7521,8.4987,20.7521,994.3302,39.7732,20.8014,20.7979,6.4538,20.7943,6.4407,20.7908,6.4278,20.7908,994.3302,39.7732,21.7300,21.7146,11.7563,21.6996,11.6360,21.6850,11.5209,21.6850,290.7587,5.8152,16.9067,16.9098,-3.6962,16.9129,-3.6655,16.9160,-3.6351,16.9160,994.3302,39.7732,16.4400,16.4411,-2.5599,16.4421,-2.5543,16.4432,-2.5486,16.4432,994.3302,39.7732,15.9545,15.9627,-7.7754,15.9709,-7.7157,15.9789,-7.6566,15.9789,290.7587,5.8152,4.5754,46.4014,3.0502,0.0000,31.7116,78.1130,-75067.9000,-101925.2683,-101347.2929
3715.0000,15.9671,28.0656,1101.0000,68764.0000,-67663.0000,1.7828,250.2273,4.4000,1.0000,15280.8889,4.5000,1.0000,15531.1162,0.0000,0.0000,84044.8889,850.7727,-83194.1162,21.0736,13.7763,10422.6000,0.0000,10422.6000,0.2702,2816.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2816.9189,0.0000,0.0000,0.0000,7605.6811,7605.6811,20.5978,32.6387,0.0000,1049.3000,-1049.3000,0.0272,0.0000,0.0000,0.0000,214.1429,4.9000,1.0000,214.1429,0.0000,0.0000,1263.4429,0.0000,-1263.4429,20.6754,13.3781,335.1000,0.0000,335.1000,0.0087,90.5676,3.7000,1.0000,0.0000,0.0000,0.0000,90.5676,0.0000,0.0000,0.0000,244.5324,244.5324,20.6539,32.6948,0.0000,18151.6000,-18151.6000,0.4706,0.0000,0.0000,0.0000,3704.4082,4.9000,1.0000,3704.4082,0.0000,0.0000,21856.0082,0.0000,-21856.0082,21.9955,14.6982,9889.7000,0.0000,9889.7000,0.2564,2672.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2672.8919,0.0000,0.0000,0.0000,7216.8081,7216.8081,21.5328,16.8408,19.1868,-5.0962,-76442.3022,4.2240,510.0752,5.1008,4.2240,0.0000,2.7399,16.8475,16.3839,16.6157,-0.9442,-7553.2839,4.2240,1054.6505,10.5465,4.2240,0.0000,9.6340,16.3893,15.9427,16.1660,-1.0394,-7275.8500,4.2240,1226.6345,12.2663,4.2240,0.0000,12.5780,20.6067,20.6038,7.1723,20.6008,7.1714,20.5978,7.1704,20.5978,864.7587,34.5903,20.6604,20.6583,5.4276,20.6561,5.4318,20.6539,5.4359,20.6539,864.7587,34.5903,21.5525,21.5461,9.6957,21.5396,9.7027,21.5328,9.7069,21.5328,253.1512,5.0630,16.8408,16.8430,-3.7914,16.8452,-3.7739,16.8475,-3.7565,16.8475,864.7587,34.5903,16.3839,16.3857,-3.0837,16.3875,-3.0702,16.3893,-3.0567,16.3893,864.7587,34.5903,15.9427,15.9509,-7.7485,15.9590,-7.6938,15.9671,-7.6393,15.9671,253.1512,5.0630,4.2240,37.2639,2.8160,0.0000,24.9518,62.2157,-66216.5000,-91246.5456,-91271.4361
3716.0000,15.9689,27.3065,5254.8000,45902.5000,-40647.7000,1.1901,1194.2727,4.4000,1.0000,10200.5556,4.5000,1.0000,11394.8283,0.0000,0.0000,56103.0556,4060.5273,-52042.5283,20.1653,12.8680,10430.4000,0.0000,10430.4000,0.2704,2819.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2819.0270,0.0000,0.0000,0.0000,7611.3730,7611.3730,19.5756,31.6164,0.0000,1808.4000,-1808.4000,0.0469,0.0000,0.0000,0.0000,369.0612,4.9000,1.0000,369.0612,0.0000,0.0000,2177.4612,0.0000,-2177.4612,19.7511,12.4538,325.8000,0.0000,325.8000,0.0084,88.0541,3.7000,1.0000,0.0000,0.0000,0.0000,88.0541,0.0000,0.0000,0.0000,237.7459,237.7459,19.7546,31.7954,0.0000,15146.6000,-15146.6000,0.3927,0.0000,0.0000,0.0000,3091.1429,4.9000,1.0000,3091.1429,0.0000,0.0000,18237.7429,0.0000,-18237.7429,21.2252,13.9279,9064.9000,0.0000,9064.9000,0.2350,2449.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2449.9730,0.0000,0.0000,0.0000,6614.9270,6614.9270,20.7566,17.0095,18.8831,-3.0981,-46471.3389,3.2154,392.7103,3.9271,3.2154,0.0000,1.2086,17.0100,16.2207,16.6154,-1.2236,-9788.8118,3.2154,802.8373,8.0284,3.2154,0.0000,4.2496,16.2327,15.9382,16.0855,-0.5217,-3652.2064,3.2154,936.6976,9.3670,3.2154,0.0000,5.5482,19.5515,19.5597,-2.7866,19.5677,-2.6797,19.5756,-2.5742,19.5756,537.7434,21.5097,19.7320,19.7396,-3.2033,19.7472,-3.1038,19.7546,-3.0056,19.7546,537.7434,21.5097,20.6918,20.7146,-0.0610,20.7362,0.2839,20.7566,0.6144,20.7566,158.0458,3.1609,17.0095,17.0097,-1.7414,17.0098,-1.7451,17.0100,-1.7486,17.0100,537.7434,21.5097,16.2207,16.2248,-4.5579,16.2288,-4.5239,16.2327,-4.4902,16.2327,537.7434,21.5097,15.9382,15.9486,-7.6604,15.9588,-7.5818,15.9689,-7.5048,15.9689,158.0458,3.1609,3.2154,17.6535,2.1436,0.0000,11.0064,28.6599,-37781.6000,-57993.6864,-59912.3571
3717.0000,15.9049,27.6444,2803.8000,44884.2000,-42080.4000,1.1637,637.2273,4.4000,1.0000,9974.2667,4.5000,1.0000,10611.4939,0.0000,0.0000,54858.4667,2166.5727,-52691.8939,20.3658,13.0685,10422.8000,0.0000,10422.8000,0.2702,2816.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2816.9730,0.0000,0.0000,0.0000,7605.8270,7605.8270,19.7173,31.7581,0.0000,3417.1000,-3417.1000,0.0886,0.0000,0.0000,0.0000,697.3673,4.9000,1.0000,697.3673,0.0000,0.0000,4114.4673,0.0000,-4114.4673,20.0656,12.7683,426.3000,0.0000,426.3000,0.0111,115.2162,3.7000,1.0000,0.0000,0.0000,0.0000,115.2162,0.0000,0.0000,0.0000,311.0838,311.0838,20.0305,32.0713,0.0000,12180.7000,-12180.7000,0.3158,0.0000,0.0000,0.0000,2485.8571,4.9000,1.0000,2485.8571,0.0000,0.0000,14666.5571,0.0000,-14666.5571,21.2722,13.9749,7415.3000,0.0000,7415.3000,0.1923,2004.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2004.1351,0.0000,0.0000,0.0000,5411.1649,5411.1649,20.7940,16.7674,18.7807,-3.1708,-47562.3459,3.0625,375.4695,3.7547,3.0625,0.0000,1.0442,16.7805,16.2927,16.5366,-0.7202,-5761.7404,3.0625,766.9991,7.6700,3.0625,0.0000,3.6717,16.2988,15.8638,16.0813,-0.7342,-5139.0622,3.0625,892.2936,8.9229,3.0625,0.0000,4.7936,19.7219,19.7203,0.7786,19.7187,0.7721,19.7173,0.7664,19.7173,494.1307,19.7652,20.0393,20.0363,1.5827,20.0333,1.5614,20.0305,1.5411,20.0305,494.1307,19.7652,20.8141,20.8065,3.2279,20.7998,3.1576,20.7940,3.1004,20.7940,145.3350,2.9067,16.7674,16.7718,-4.1404,16.7762,-4.0997,16.7805,-4.0595,16.7805,494.1307,19.7652,16.2927,16.2948,-3.5157,16.2968,-3.5052,16.2988,-3.4946,16.2988,494.1307,19.7652,15.8638,15.8777,-8.4401,15.8914,-8.3249,15.9049,-8.2121,15.9049,145.3350,2.9067,3.0625,15.4525,2.0416,0.0000,9.5095,24.9620,-39413.8000,-58144.8428,-58463.1486
3718.0000,15.9050,27.3725,3626.7000,37132.1000,-33505.4000,0.9627,824.2500,4.4000,1.0000,8251.5778,4.5000,1.0000,9075.8278,0.0000,0.0000,45383.6778,2802.4500,-42581.2278,20.1871,12.8898,10430.2000,0.0000,10430.2000,0.2704,2818.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2818.9730,0.0000,0.0000,0.0000,7611.2270,7611.2270,19.4317,31.4725,0.0000,3332.6000,-3332.6000,0.0864,0.0000,0.0000,0.0000,680.1224,4.9000,1.0000,680.1224,0.0000,0.0000,4012.7224,0.0000,-4012.7224,19.8353,12.5380,328.8000,0.0000,328.8000,0.0085,88.8649,3.7000,1.0000,0.0000,0.0000,0.0000,88.8649,0.0000,0.0000,0.0000,239.9351,239.9351,19.8164,31.8572,0.0000,8596.2000,-8596.2000,0.2229,0.0000,0.0000,0.0000,1754.3265,4.9000,1.0000,1754.3265,0.0000,0.0000,10350.5265,0.0000,-10350.5265,20.8573,13.5600,6472.7000,0.0000,6472.7000,0.1678,1749.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1749.3784,0.0000,0.0000,0.0000,4723.3216,4723.3216,20.4075,16.8169,18.6122,-2.3928,-35891.9811,2.5781,319.7665,3.1977,2.5917,0.0135,0.6329,16.8239,16.1984,16.5112,-0.7775,-6219.7557,2.5781,646.3370,6.4634,2.5781,0.0000,2.1906,16.2113,15.8642,16.0378,-0.4932,-3452.0947,2.5781,752.4600,7.5246,2.5781,0.0000,2.8600,19.4217,19.4251,-1.4319,19.4285,-1.3830,19.4317,-1.3350,19.4317,366.7425,14.6697,19.8111,19.8129,-0.1690,19.8147,-0.1343,19.8164,-0.1002,19.8164,366.7425,14.6697,20.3823,20.3981,-1.0066,20.4127,-0.7784,20.4263,-0.5638,20.4263,108.1572,2.1631,16.8169,16.8192,-3.2342,16.8216,-3.2194,16.8239,-3.2044,16.8239,366.7425,14.6697,16.1984,16.2028,-4.3609,16.2071,-4.3267,16.2113,-4.2929,16.2113,366.7425,14.6697,15.8642,15.8779,-8.2145,15.8915,-8.1114,15.9050,-8.0095,15.9050,108.1572,2.1631,2.5781,9.6603,1.7188,0.0000,5.6835,15.3438,-28202.5000,-44369.9930,-45563.8315
3719.0000,15.9826,27.1456,4446.5000,32437.6000,-27991.1000,0.8410,1010.5682,4.4000,1.0000,7208.3556,4.5000,1.0000,8218.9237,0.0000,0.0000,39645.9556,3435.9318,-36210.0237,20.4182,13.1209,10423.0000,0.0000,10423.0000,0.2702,2817.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2817.0270,0.0000,0.0000,0.0000,7605.9730,7605.9730,19.4843,31.5251,0.0000,2642.2000,-2642.2000,0.0685,0.0000,0.0000,0.0000,539.2245,4.9000,1.0000,539.2245,0.0000,0.0000,3181.4245,0.0000,-3181.4245,19.8740,12.5767,322.7000,0.0000,322.7000,0.0084,87.2162,3.7000,1.0000,0.0000,0.0000,0.0000,87.2162,0.0000,0.0000,0.0000,235.4838,235.4838,19.8415,31.8823,0.0000,4952.9000,-4952.9000,0.1284,0.0000,0.0000,0.0000,1010.7959,4.9000,1.0000,1010.7959,0.0000,0.0000,5963.6959,0.0000,-5963.6959,20.5721,13.2748,3644.9000,0.0000,3644.9000,0.0945,985.1081,3.7000,1.0000,0.0000,0.0000,0.0000,985.1081,0.0000,0.0000,0.0000,2659.7919,2659.7919,19.7035,17.1751,18.4393,-1.6850,-25274.5310,2.1165,321.8539,3.2185,2.5917,0.4751,0.6329,17.1644,15.9358,16.5501,-1.2536,-10029.1133,2.1165,529.8115,5.2981,2.1165,0.0000,1.2121,15.9631,15.9497,15.9564,-0.0156,-109.1217,2.1165,619.7123,6.1971,2.1165,0.0000,1.5824,19.4865,19.4857,0.1923,19.4850,0.1943,19.4843,0.1967,19.4843,260.9559,10.4382,19.8452,19.8439,0.9308,19.8427,0.9312,19.8415,0.9318,19.8415,260.9559,10.4382,20.2462,20.2545,-1.2456,20.2628,-1.1362,20.2711,-1.0243,20.2711,77.2087,1.5442,17.1751,17.1714,0.4421,17.1678,0.3984,17.1644,0.3558,17.1644,260.9559,10.4382,15.9358,15.9450,-6.7082,15.9541,-6.6297,15.9631,-6.5524,15.9631,260.9559,10.4382,15.9497,15.9607,-7.0662,15.9717,-7.0011,15.9826,-6.9354,15.9826,77.2087,1.5442,2.1165,5.6468,1.4110,0.0000,3.4274,9.0741,-21195.6000,-34853.8955,-35412.7659
3720.0000,15.9758,27.0550,4415.3000,29849.6000,-25434.3000,0.7739,1003.4773,4.4000,1.0000,6633.2444,4.5000,1.0000,7636.7217,0.0000,0.0000,36482.8444,3411.8227,-33071.0217,20.5538,13.2565,10430.0000,0.0000,10430.0000,0.2704,2818.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2818.9189,0.0000,0.0000,0.0000,7611.0811,7611.0811,19.4968,31.5376,0.0000,3539.4000,-3539.4000,0.0918,0.0000,0.0000,0.0000,722.3265,4.9000,1.0000,722.3265,0.0000,0.0000,4261.7265,0.0000,-4261.7265,20.0867,12.7895,366.3000,0.0000,366.3000,0.0095,99.0000,3.7000,1.0000,0.0000,0.0000,0.0000,99.0000,0.0000,0.0000,0.0000,267.3000,267.3000,20.0321,32.0729,0.0000,2803.5000,-2803.5000,0.0727,0.0000,0.0000,0.0000,572.1429,4.9000,1.0000,572.1429,0.0000,0.0000,3375.6429,0.0000,-3375.6429,20.4994,13.2021,1170.6000,0.0000,1170.6000,0.0303,316.3784,3.7000,1.0000,0.0000,0.0000,0.0000,316.3784,0.0000,0.0000,0.0000,854.2216,854.2216,19.4777,17.1874,18.3326,-1.5263,-22894.2686,1.8729,323.1527,3.2315,2.5917,0.7188,0.6329,17.1864,15.8922,16.5393,-1.1686,-9348.7682,1.8729,469.0292,4.6903,1.8729,0.0000,0.8399,15.9162,15.9232,15.9197,0.0072,50.5072,1.8729,549.1766,5.4918,1.8729,0.0000,1.0965,19.5002,19.4991,0.8594,19.4979,0.8611,19.4968,0.8628,19.4968,211.4927,8.4597,20.0497,20.0438,3.3969,20.0379,3.3532,20.0321,3.3106,20.0321,211.4927,8.4597,20.3811,20.3720,1.4345,20.3638,1.3364,20.3567,1.2510,20.3567,62.7053,1.2541,17.1874,17.1871,0.1499,17.1868,0.1482,17.1864,0.1461,17.1864,211.4927,8.4597,15.8922,15.9003,-6.5915,15.9083,-6.5335,15.9162,-6.4758,15.9162,211.4927,8.4597,15.9232,15.9414,-7.4159,15.9589,-7.2663,15.9758,-7.1237,15.9758,62.7053,1.2541,1.8729,4.0514,1.2486,0.0000,2.5693,6.6207,-19810.3000,-31975.7884,-32192.5296
3721.0000,15.9893,26.7849,4881.0000,26437.8000,-21556.8000,0.6854,1109.3182,4.4000,1.0000,5875.0667,4.5000,1.0000,6984.3848,0.0000,0.0000,32312.8667,3771.6818,-28541.1848,20.3525,13.0552,10391.5000,0.0000,10391.5000,0.2694,2808.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2808.5135,0.0000,0.0000,0.0000,7582.9865,7582.9865,19.2098,31.2506,0.0000,3688.8000,-3688.8000,0.0956,0.0000,0.0000,0.0000,752.8163,4.9000,1.0000,752.8163,0.0000,0.0000,4441.6163,0.0000,-4441.6163,19.8888,12.5915,356.3000,0.0000,356.3000,0.0092,96.2973,3.7000,1.0000,0.0000,0.0000,0.0000,96.2973,0.0000,0.0000,0.0000,260.0027,260.0027,19.8497,31.8905,0.0000,2036.0000,-2036.0000,0.0528,0.0000,0.0000,0.0000,415.5102,4.9000,1.0000,415.5102,0.0000,0.0000,2451.5102,0.0000,-2451.5102,20.2245,12.9272,698.0000,0.0000,698.0000,0.0181,188.6486,3.7000,1.0000,0.0000,0.0000,0.0000,188.6486,0.0000,0.0000,0.0000,509.3514,509.3514,19.1789,17.2797,18.2293,-1.2657,-18984.8307,1.6959,324.4168,3.2442,2.5917,0.8957,0.6329,17.2734,15.7985,16.5359,-1.2060,-9647.7164,1.6959,424.7623,4.2476,1.6959,0.0000,0.6236,15.8285,15.9372,15.8829,0.1016,710.9738,1.6959,498.0010,4.9800,1.6959,0.0000,0.8141,19.1933,19.1989,-1.7445,19.2044,-1.6748,19.2098,-1.6068,19.2098,178.3986,7.1359,19.8490,19.8494,1.4943,19.8496,1.5206,19.8497,1.5457,19.8497,178.3986,7.1359,20.1466,20.1599,-0.7465,20.1716,-0.5596,20.1820,-0.3917,20.1820,52.9862,1.0597,17.2797,17.2775,0.8703,17.2754,0.8501,17.2734,0.8303,17.2734,178.3986,7.1359,15.7985,15.8086,-7.1337,15.8186,-7.0585,15.8285,-6.9843,15.8285,178.3986,7.1359,15.9372,15.9549,-7.2094,15.9722,-7.0777,15.9893,-6.9481,15.9893,52.9862,1.0597,1.6959,3.0956,1.1306,0.0000,2.0705,5.1662,-15835.8000,-27081.9708,-27921.5733
3722.0000,16.0240,26.3649,5571.0000,22881.4000,-17310.4000,0.5932,1266.1364,4.4000,1.0000,5084.7556,4.5000,1.0000,6350.8919,0.0000,0.0000,27966.1556,4304.8636,-23661.2919,20.0608,12.7635,10397.0000,0.0000,10397.0000,0.2696,2810.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2810.0000,0.0000,0.0000,0.0000,7587.0000,7587.0000,18.8035,30.8443,0.0000,3635.8000,-3635.8000,0.0943,0.0000,0.0000,0.0000,742.0000,4.9000,1.0000,742.0000,0.0000,0.0000,4377.8000,0.0000,-4377.8000,19.5503,12.2530,364.0000,0.0000,364.0000,0.0094,98.3784,3.7000,1.0000,0.0000,0.0000,0.0000,98.3784,0.0000,0.0000,0.0000,265.6216,265.6216,19.5234,31.5642,0.0000,1453.3000,-1453.3000,0.0377,0.0000,0.0000,0.0000,296.5918,4.9000,1.0000,296.5918,0.0000,0.0000,1749.8918,0.0000,-1749.8918,19.8220,12.5247,345.4000,0.0000,345.4000,0.0090,93.3514,3.7000,1.0000,0.0000,0.0000,0.0000,93.3514,0.0000,0.0000,0.0000,252.0486,252.0486,18.8490,17.4025,18.1257,-0.9639,-14458.8969,1.5197,325.6911,3.2569,2.5917,1.0720,0.6329,17.3903,15.6797,16.5350,-1.2533,-10026.7552,1.5197,380.6382,3.8064,1.5197,0.0000,0.4487,15.7173,15.9734,15.8453,0.2144,1500.7923,1.5197,446.9112,4.4691,1.5197,0.0000,0.5858,18.7664,18.7790,-5.1196,18.7914,-4.9916,18.8035,-4.8659,18.8035,147.8815,5.9153,19.5050,19.5113,-1.4106,19.5175,-1.3315,19.5234,-1.2542,19.5234,147.8815,5.9153,19.7790,19.8112,-4.1617,19.8412,-3.7800,19.8693,-3.4210,19.8693,44.0103,0.8802,17.4025,17.3984,1.8440,17.3943,1.8070,17.3903,1.7707,17.3903,147.8815,5.9153,15.6797,15.6924,-7.9045,15.7049,-7.8095,15.7173,-7.7159,15.7173,147.8815,5.9153,15.9734,15.9906,-6.7689,16.0075,-6.6494,16.0240,-6.5320,16.0240,44.0103,0.8802,1.5197,2.3004,1.0131,0.0000,1.6673,3.9677,-11293.1000,-21684.3135,-22984.8598
3723.0000,16.0591,25.8174,6314.8000,19804.3000,-13489.5000,0.5135,1435.1818,4.4000,1.0000,4400.9556,4.5000,1.0000,5836.1374,0.0000,0.0000,24205.2556,4879.6182,-19325.6374,19.7067,12.4094,10388.7000,0.0000,10388.7000,0.2693,2807.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2807.7568,0.0000,0.0000,0.0000,7580.9432,7580.9432,18.3363,30.3771,0.0000,3475.5000,-3475.5000,0.0901,0.0000,0.0000,0.0000,709.2857,4.9000,1.0000,709.2857,0.0000,0.0000,4184.7857,0.0000,-4184.7857,19.1262,11.8289,358.3000,0.0000,358.3000,0.0093,96.8378,3.7000,1.0000,0.0000,0.0000,0.0000,96.8378,0.0000,0.0000,0.0000,261.4622,261.4622,19.1161,31.1570,0.0000,949.1000,-949.1000,0.0246,0.0000,0.0000,0.0000,193.6939,4.9000,1.0000,193.6939,0.0000,0.0000,1142.7939,0.0000,-1142.7939,19.3318,12.0345,345.4000,0.0000,345.4000,0.0090,93.3514,3.7000,1.0000,0.0000,0.0000,0.0000,93.3514,0.0000,0.0000,0.0000,252.0486,252.0486,18.5387,17.5149,18.0268,-0.6823,-10234.0204,1.3737,326.9156,3.2692,2.5917,1.2180,0.6329,17.4863,15.5761,16.5312,-1.2729,-10182.9564,1.3737,346.2243,3.4622,1.3821,0.0085,0.3375,15.6198,16.0061,15.8129,0.2924,2046.7062,1.3737,404.4750,4.0448,1.3737,0.0000,0.4326,18.2758,18.2964,-8.7501,18.3166,-8.5601,18.3363,-8.3735,18.3363,124.4730,4.9789,19.0768,19.0902,-4.7531,19.1033,-4.6162,19.1161,-4.4820,19.1161,124.4730,4.9789,19.2843,19.3418,-8.6451,19.3958,-8.0176,19.4465,-7.4260,19.4465,37.1143,0.7423,17.5149,17.5092,2.6395,17.5036,2.5921,17.4980,2.5455,17.4980,124.4730,4.9789,15.5761,15.5908,-8.4791,15.6054,-8.3715,15.6198,-8.2653,15.6198,124.4730,4.9789,16.0061,16.0242,-6.4223,16.0419,-6.2963,16.0591,-6.1739,16.0591,37.1143,0.7423,1.3737,1.7508,0.9158,0.0000,1.4030,3.1538,-6821.7000,-16558.7629,-18370.2707
3724.0000,15.8486,26.6595,5880.3000,32197.9000,-26317.6000,0.8348,1336.4318,4.4000,1.0000,7155.0889,4.5000,1.0000,8491.5207,0.0000,0.0000,39352.9889,4543.8682,-34809.1207,20.7187,13.4214,10397.7000,0.0000,10397.7000,0.2696,2810.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2810.1892,0.0000,0.0000,0.0000,7587.5108,7587.5108,19.5953,31.2617,157.1000,3242.3000,-3085.2000,0.0841,35.7045,4.4000,1.0000,661.6939,4.9000,1.0000,697.3984,0.0000,0.0000,3903.9939,121.3955,-3782.5984,20.1245,12.8272,353.4000,0.0000,353.4000,0.0092,95.5135,3.7000,1.0000,0.0000,0.0000,0.0000,95.5135,0.0000,0.0000,0.0000,257.8865,257.8865,20.0370,32.0778,0.0000,761.0000,-761.0000,0.0197,0.0000,0.0000,0.0000,155.3061,4.9000,1.0000,155.3061,0.0000,0.0000,916.3061,0.0000,-916.3061,20.1652,12.8679,697.5000,0.0000,697.5000,0.0181,188.5135,3.7000,1.0000,0.0000,0.0000,0.0000,188.5135,0.0000,0.0000,0.0000,508.9865,508.9865,19.1325,16.9865,18.0595,-1.4301,-21451.8444,1.8531,326.5101,3.2651,2.5917,0.7386,0.6329,17.0119,15.9550,16.4834,-0.9443,-7554.3353,1.8531,465.0762,4.6508,1.8531,0.0000,0.8135,15.9592,15.7519,15.8555,-0.2116,-1481.3692,1.8531,544.7388,5.4474,1.8531,0.0000,1.0621,19.6571,19.6358,6.1862,19.6152,5.9465,19.5953,5.7147,19.5953,207.6668,8.3067,20.0884,20.0708,6.2890,20.0536,6.1056,20.0370,5.9281,20.0370,207.6668,8.3067,20.0940,20.0531,2.3396,20.0179,1.7574,19.9878,1.2506,19.9878,61.5824,1.2316,16.9865,16.9952,-2.8537,17.0037,-2.7550,17.0119,-2.6590,17.0119,207.6668,8.3067,15.9550,15.9562,-4.3557,15.9576,-4.3878,15.9592,-4.4177,15.9592,207.6668,8.3067,15.7519,15.7855,-9.4777,15.8177,-9.1752,15.8486,-8.8873,15.8486,61.5824,1.2316,1.8531,3.9362,1.2354,0.0000,2.5084,6.4446,-18715.2000,-31153.6415,-30487.5488
3725.0000,15.6618,27.5383,1893.7000,42326.9000,-40433.2000,1.0974,430.3864,4.4000,1.0000,9405.9778,4.5000,1.0000,9836.3641,0.0000,0.0000,51732.8778,1463.3136,-50269.5641,21.1730,13.8757,10387.9000,0.0000,10387.9000,0.2693,2807.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2807.5405,0.0000,0.0000,0.0000,7580.3595,7580.3595,20.2933,30.1607,949.4000,3375.4000,-2426.0000,0.0875,215.7727,4.4000,1.0000,688.8571,4.9000,1.0000,904.6299,0.0000,0.0000,4064.2571,733.6273,-3330.6299,20.6585,13.3612,461.9000,0.0000,461.9000,0.0120,124.8378,3.7000,1.0000,0.0000,0.0000,0.0000,124.8378,0.0000,0.0000,0.0000,337.0622,337.0622,20.5794,32.6202,0.0000,860.3000,-860.3000,0.0223,0.0000,0.0000,0.0000,175.5714,4.9000,1.0000,175.5714,0.0000,0.0000,1035.8714,0.0000,-1035.8714,20.6930,13.3957,3396.5000,0.0000,3396.5000,0.0881,917.9730,3.7000,1.0000,0.0000,0.0000,0.0000,917.9730,0.0000,0.0000,0.0000,2478.5270,2478.5270,20.0000,16.3327,18.1664,-2.4440,-36659.2959,2.3649,325.1904,3.2519,2.5917,0.2268,0.6329,16.3718,16.3296,16.3507,-0.0481,-384.9752,2.3649,596.5908,5.9659,2.3649,0.0000,1.6907,16.3234,15.5824,15.9529,-0.9656,-6759.4837,2.3649,692.5201,6.9252,2.3649,0.0000,2.2074,20.3419,20.3256,11.7089,20.3094,11.5701,20.2933,11.4316,20.2933,315.9367,12.6375,20.6215,20.6074,10.7018,20.5934,10.5907,20.5794,10.4798,20.5794,315.9367,12.6375,20.4212,20.3981,5.9453,20.3749,5.6907,20.3517,5.4307,20.3517,93.3039,1.8661,16.3327,16.3459,-8.6558,16.3589,-8.5320,16.3718,-8.4093,16.3718,315.9367,12.6375,16.3296,16.3275,-0.9713,16.3254,-1.0207,16.3234,-1.0693,16.3234,315.9367,12.6375,15.5824,15.6090,-11.0990,15.6354,-10.9068,15.6618,-10.7125,15.6618,93.3039,1.8661,2.3649,7.6358,1.5766,0.0000,4.5310,12.1667,-29473.2000,-44240.1168,-43803.7549
3726.0000,15.8050,27.8611,2522.9000,117381.5000,-114858.6000,3.0433,573.3864,4.4000,1.0000,26084.7778,4.5000,1.0000,26658.1641,0.0000,0.0000,143466.2778,1949.5136,-141516.7641,22.4512,15.1539,10398.5000,0.0000,10398.5000,0.2696,2810.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2810.4054,0.0000,0.0000,0.0000,7588.0946,7588.0946,22.0443,33.4777,41.1000,522.8000,-481.7000,0.0136,9.3409,4.4000,1.0000,106.6939,4.9000,1.0000,116.0348,0.0000,0.0000,629.4939,31.7591,-597.7348,22.0724,14.7751,418.0000,0.0000,418.0000,0.0108,112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,112.9730,0.0000,0.0000,0.0000,305.0270,305.0270,22.0152,34.0561,0.0000,1972.6000,-1972.6000,0.0511,0.0000,0.0000,0.0000,402.5714,4.9000,1.0000,402.5714,0.0000,0.0000,2375.1714,0.0000,-2375.1714,22.1268,14.8295,11259.0000,0.0000,11259.0000,0.2919,3042.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3042.9730,0.0000,0.0000,0.0000,8216.0270,8216.0270,21.6312,16.0968,18.8640,-7.8562,-117842.4473,5.5206,674.7333,6.7473,5.5206,0.0000,6.1167,16.1108,16.3318,16.2213,0.5882,4705.6073,5.5206,1399.7432,13.9974,5.5206,0.0000,21.5079,16.3336,15.7940,16.0638,-1.6412,-11488.4534,5.5206,1609.5987,16.0960,5.5206,0.0000,28.0803,22.0948,22.0779,27.5435,22.0611,27.4149,22.0443,27.2865,22.0443,1381.5749,55.2630,22.0581,22.0438,23.8014,22.0295,23.7004,22.0152,23.5995,22.0152,1381.5749,55.2630,21.7409,21.7038,21.1377,21.6672,20.7530,21.6312,20.3725,21.6312,402.9740,8.0595,16.0968,16.1014,-9.7169,16.1061,-9.6930,16.1108,-9.6685,16.1108,1381.5749,55.2630,16.3318,16.3324,-1.5991,16.3330,-1.6092,16.3336,-1.6195,16.3336,1381.5749,55.2630,15.7940,15.7973,-8.1041,15.8009,-8.1956,15.8050,-8.2794,15.8050,402.9740,8.0595,5.5206,77.7521,3.6804,0.0000,55.7049,133.4570,-95237.4000,-128380.5217,-124625.2935
3727.0000,15.9241,28.1463,0.0000,175520.9000,-175520.9000,4.5507,0.0000,0.0000,0.0000,39004.6444,4.5000,1.0000,39004.6444,0.0000,0.0000,214525.5444,0.0000,-214525.5444,22.7107,15.4134,17610.0000,0.0000,17610.0000,0.4566,4759.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4759.4595,0.0000,0.0000,0.0000,12850.5405,12850.5405,22.2819,34.3227,0.0000,1714.3000,-1714.3000,0.0444,0.0000,0.0000,0.0000,349.8571,4.9000,1.0000,349.8571,0.0000,0.0000,2064.1571,0.0000,-2064.1571,22.3472,15.0499,806.7000,0.0000,806.7000,0.0209,218.0270,3.7000,1.0000,0.0000,0.0000,0.0000,218.0270,0.0000,0.0000,0.0000,588.6730,588.6730,22.3079,34.3487,0.0000,3117.7000,-3117.7000,0.0808,0.0000,0.0000,0.0000,636.2653,4.9000,1.0000,636.2653,0.0000,0.0000,3753.9653,0.0000,-3753.9653,22.4266,15.1293,11963.1000,0.0000,11963.1000,0.3102,3233.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3233.2703,0.0000,0.0000,0.0000,8729.8297,8729.8297,22.0997,16.8501,19.4749,-11.0628,-165941.9954,8.1955,979.1283,9.7913,8.1955,0.0000,20.0118,16.8458,16.2381,16.5420,-2.4012,-19209.4507,8.1955,2052.1322,20.5213,8.1955,0.0000,70.3664,16.2410,15.9172,16.0791,-1.4623,-10236.1088,8.1955,2388.0661,23.8807,8.1955,0.0000,91.8691,22.3042,22.2968,26.1949,22.2894,26.1709,22.2819,26.1466,22.2819,2769.5742,110.7830,22.3286,22.3217,23.7429,22.3148,23.7230,22.3079,23.7028,22.3079,2769.5742,110.7830,22.1504,22.1337,23.3508,22.1168,23.2583,22.0997,23.1620,22.0997,803.8021,16.0760,16.8501,16.8486,-1.2517,16.8472,-1.2831,16.8458,-1.3140,16.8458,2769.5742,110.7830,16.2381,16.2391,-2.8194,16.2401,-2.8240,16.2410,-2.8286,16.2410,2769.5742,110.7830,15.9172,15.9194,-6.7090,15.9217,-6.7729,15.9241,-6.8353,15.9241,803.8021,16.0760,8.1955,231.1553,5.4636,0.0000,182.2473,413.4026,-149973.1000,-198174.6237,-195387.5550
3728.0000,16.0165,28.2387,0.0000,196733.9000,-196733.9000,5.1007,0.0000,0.0000,0.0000,43718.6444,4.5000,1.0000,43718.6444,0.0000,0.0000,240452.5444,0.0000,-240452.5444,21.9689,14.6716,21482.1000,0.0000,21482.1000,0.5570,5805.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5805.9730,0.0000,0.0000,0.0000,15676.1270,15676.1270,21.5743,33.6151,0.0000,34223.6000,-34223.6000,0.8873,0.0000,0.0000,0.0000,6984.4082,4.9000,1.0000,6984.4082,0.0000,0.0000,41208.0082,0.0000,-41208.0082,22.5944,15.2971,1324.6000,0.0000,1324.6000,0.0343,358.0000,3.7000,1.0000,0.0000,0.0000,0.0000,358.0000,0.0000,0.0000,0.0000,966.6000,966.6000,22.5540,34.5949,0.0000,4046.1000,-4046.1000,0.1049,0.0000,0.0000,0.0000,825.7347,4.9000,1.0000,825.7347,0.0000,0.0000,4871.8347,0.0000,-4871.8347,22.6746,15.3773,11493.7000,0.0000,11493.7000,0.2980,3106.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3106.4054,0.0000,0.0000,0.0000,8387.2946,8387.2946,22.4282,17.5331,19.9806,-13.1827,-197740.7388,10.4733,1228.1356,12.2814,10.4733,0.0000,41.7656,17.5263,16.4610,16.9937,-5.3788,-43030.4538,10.4733,2577.0010,25.7700,10.4733,0.0000,146.8582,16.4602,16.0115,16.2359,-2.5893,-18125.2444,10.4733,3033.1375,30.3314,10.4733,0.0000,191.7352,21.5809,21.5787,17.0005,21.5765,17.0208,21.5743,17.0409,21.5743,4274.3375,170.9735,22.5704,22.5650,24.3409,22.5595,24.3290,22.5540,24.3170,22.5540,4274.3375,170.9735,22.4670,22.4541,25.0013,22.4411,24.9442,22.4282,24.8865,22.4282,1236.9362,24.7387,17.5331,17.5308,4.9170,17.5285,4.8877,17.5263,4.8585,17.5263,4274.3375,170.9735,16.4610,16.4608,-0.6354,16.4605,-0.6508,16.4602,-0.6662,16.4602,4274.3375,170.9735,16.0115,16.0132,-5.8052,16.0148,-5.8558,16.0165,-5.9054,16.0165,1236.9362,24.7387,10.4733,455.6359,6.9822,0.0000,380.3590,835.9949,-200703.2000,-261502.3657,-258896.4369
3729.0000,16.1373,28.3595,0.0000,213369.2000,-213369.2000,5.5320,0.0000,0.0000,0.0000,47415.3778,4.5000,1.0000,47415.3778,0.0000,0.0000,260784.5778,0.0000,-260784.5778,22.0130,14.7157,24418.8000,0.0000,24418.8000,0.6331,6599.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6599.6757,0.0000,0.0000,0.0000,17819.1243,17819.1243,21.6017,33.6425,0.0000,41826.3000,-41826.3000,1.0844,0.0000,0.0000,0.0000,8535.9796,4.9000,1.0000,8535.9796,0.0000,0.0000,50362.2796,0.0000,-50362.2796,22.7364,15.4391,1419.5000,0.0000,1419.5000,0.0368,383.6486,3.7000,1.0000,0.0000,0.0000,0.0000,383.6486,0.0000,0.0000,0.0000,1035.8514,1035.8514,22.6987,34.7395,0.0000,4769.1000,-4769.1000,0.1236,0.0000,0.0000,0.0000,973.2857,4.9000,1.0000,973.2857,0.0000,0.0000,5742.3857,0.0000,-5742.3857,22.8281,15.5308,10085.5000,0.0000,10085.5000,0.2615,2725.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2725.8108,0.0000,0.0000,0.0000,7359.6892,7359.6892,22.6291,17.9549,20.2920,-13.8304,-207456.6266,11.5072,1334.0597,13.3406,11.5072,0.0000,55.3954,17.9484,16.7145,17.3314,-6.8451,-54761.1200,11.5072,2794.8068,27.9481,11.5072,0.0000,194.7841,16.7124,16.1348,16.4236,-3.6624,-25636.6765,11.5072,3308.2233,33.0822,11.5072,0.0000,254.3064,21.6116,21.6083,17.2015,21.6050,17.2011,21.6017,17.2006,21.6017,5051.2272,202.0491,22.7131,22.7083,24.3135,22.7035,24.3042,22.6987,24.2949,22.6987,5051.2272,202.0491,22.6622,22.6512,25.5133,22.6401,25.4714,22.6291,25.4292,22.6291,1460.1858,29.2037,17.9549,17.9527,7.8537,17.9505,7.8310,17.9484,7.8085,17.9484,5051.2272,202.0491,16.7145,16.7138,1.4871,16.7131,1.4707,16.7124,1.4543,16.7124,5051.2272,202.0491,16.1348,16.1356,-4.5979,16.1364,-4.6454,16.1373,-4.6919,16.1373,1460.1858,29.2037,11.5072,591.4764,7.6715,0.0000,504.4859,1095.9624,-224040.8000,-290674.5782,-287854.4231
