Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3730.0000,16.2642,28.4864,0.0000,221738.3000,-221738.3000,5.7490,0.0000,0.0000,0.0000,49275.1778,4.5000,1.0000,49275.1778,0.0000,0.0000,271013.4778,0.0000,-271013.4778,22.0436,14.7463,28814.3000,0.0000,28814.3000,0.7471,7787.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7787.6486,0.0000,0.0000,0.0000,21026.6514,21026.6514,21.5864,33.6272,0.0000,45679.2000,-45679.2000,1.1843,0.0000,0.0000,0.0000,9322.2857,4.9000,1.0000,9322.2857,0.0000,0.0000,55001.4857,0.0000,-55001.4857,22.7593,15.4620,1457.6000,0.0000,1457.6000,0.0378,393.9459,3.7000,1.0000,0.0000,0.0000,0.0000,393.9459,0.0000,0.0000,0.0000,1063.6541,1063.6541,22.7240,34.7648,0.0000,5785.7000,-5785.7000,0.1500,0.0000,0.0000,0.0000,1180.7551,4.9000,1.0000,1180.7551,0.0000,0.0000,6966.4551,0.0000,-6966.4551,22.8726,15.5753,9146.7000,0.0000,9146.7000,0.2371,2472.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2472.0811,0.0000,0.0000,0.0000,6674.6189,6674.6189,22.7023,18.2502,20.4762,-13.9180,-208769.5342,12.1580,1400.0569,14.0006,12.1580,0.0000,65.3353,18.2438,16.9308,17.5873,-7.6959,-61567.3673,12.1580,2924.0567,29.2406,12.1580,0.0000,229.7352,16.9282,16.2632,16.5957,-4.4546,-31182.1975,12.1580,3471.9809,34.7198,12.1580,0.0000,299.9378,21.5952,21.5923,16.6916,21.5893,16.6920,21.5864,16.6924,21.5864,5569.6233,222.7849,22.7366,22.7324,23.4208,22.7282,23.4149,22.7240,23.4090,22.7240,5569.6233,222.7849,22.7302,22.7209,24.8471,22.7116,24.8206,22.7023,24.7939,22.7023,1609.0430,32.1809,18.2502,18.2481,9.5407,18.2459,9.5213,18.2438,9.5020,18.2438,5569.6233,222.7849,16.9308,16.9300,3.0321,16.9291,3.0165,16.9282,3.0009,16.9282,5569.6233,222.7849,16.2632,16.2636,-3.4308,16.2639,-3.4743,16.2642,-3.5170,16.2642,1609.0430,32.1809,12.1580,688.9753,8.1053,0.0000,595.0083,1283.9836,-233784.6000,-304216.4943,-301519.0991
3731.0000,16.4295,28.6517,0.0000,244222.4000,-244222.4000,6.3319,0.0000,0.0000,0.0000,54271.6444,4.5000,1.0000,54271.6444,0.0000,0.0000,298494.0444,0.0000,-298494.0444,22.2037,14.9064,30280.7000,0.0000,30280.7000,0.7851,8183.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8183.9730,0.0000,0.0000,0.0000,22096.7270,22096.7270,21.7666,33.8075,0.0000,54172.2000,-54172.2000,1.4045,0.0000,0.0000,0.0000,11055.5510,4.9000,1.0000,11055.5510,0.0000,0.0000,65227.7510,0.0000,-65227.7510,23.0284,15.7311,1711.6000,0.0000,1711.6000,0.0444,462.5946,3.7000,1.0000,0.0000,0.0000,0.0000,462.5946,0.0000,0.0000,0.0000,1249.0054,1249.0054,22.9909,35.0317,0.0000,6858.6000,-6858.6000,0.1778,0.0000,0.0000,0.0000,1399.7143,4.9000,1.0000,1399.7143,0.0000,0.0000,8258.3143,0.0000,-8258.3143,23.1506,15.8533,7386.4000,0.0000,7386.4000,0.1915,1996.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1996.3243,0.0000,0.0000,0.0000,5390.0757,5390.0757,23.0137,18.5542,20.7839,-15.3689,-230534.1063,13.4028,1526.2464,15.2625,13.4028,0.0000,87.5299,18.5473,17.1763,17.8618,-8.8593,-70874.6909,13.4028,3189.8773,31.8988,13.4028,0.0000,307.7770,17.1730,16.4309,16.8019,-5.4803,-38362.0794,13.4028,3832.8096,38.3281,13.4028,0.0000,401.8277,21.7762,21.7730,18.1972,21.7698,18.1931,21.7666,18.1890,21.7666,6623.6146,264.9446,23.0043,22.9998,25.2791,22.9953,25.2685,22.9909,25.2579,22.9909,6623.6146,264.9446,23.0464,23.0355,27.5669,23.0246,27.5162,23.0137,27.4656,23.0137,1911.4628,38.2293,18.5542,18.5519,11.4247,18.5496,11.4061,18.5473,11.3876,18.5473,6623.6146,264.9446,17.1763,17.1752,4.8015,17.1741,4.7855,17.1730,4.7695,17.1730,6623.6146,264.9446,16.4309,16.4304,-1.8698,16.4299,-1.9151,16.4295,-1.9596,16.4295,1911.4628,38.2293,13.4028,903.0560,8.9352,0.0000,797.1346,1700.1906,-265874.5000,-343244.3016,-339770.8765
3732.0000,16.5521,28.7743,0.0000,257551.9000,-257551.9000,6.6775,0.0000,0.0000,0.0000,57233.7556,4.5000,1.0000,57233.7556,0.0000,0.0000,314785.6556,0.0000,-314785.6556,22.5131,15.2158,26249.4000,0.0000,26249.4000,0.6806,7094.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7094.4324,0.0000,0.0000,0.0000,19154.9676,19154.9676,22.1387,34.1795,0.0000,52200.2000,-52200.2000,1.3534,0.0000,0.0000,0.0000,10653.1020,4.9000,1.0000,10653.1020,0.0000,0.0000,62853.3020,0.0000,-62853.3020,23.3289,16.0316,2031.1000,0.0000,2031.1000,0.0527,548.9459,3.7000,1.0000,0.0000,0.0000,0.0000,548.9459,0.0000,0.0000,0.0000,1482.1541,1482.1541,23.2867,35.3276,0.0000,7569.8000,-7569.8000,0.1963,0.0000,0.0000,0.0000,1544.8571,4.9000,1.0000,1544.8571,0.0000,0.0000,9114.6571,0.0000,-9114.6571,23.4593,16.1620,6447.6000,0.0000,6447.6000,0.1672,1742.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1742.5946,0.0000,0.0000,0.0000,4705.0054,4705.0054,23.3357,18.7377,21.0367,-16.1874,-242810.9976,13.6913,1544.9060,15.4491,13.6913,0.0000,93.3046,18.7312,17.3380,18.0346,-9.1963,-73570.1959,13.6913,3251.4568,32.5146,13.6913,0.0000,328.0823,17.3346,16.5535,16.9440,-5.8931,-41251.6358,13.6913,3907.9425,39.0794,13.6913,0.0000,428.3379,22.1504,22.1465,21.3585,22.1426,21.3467,22.1387,21.3350,22.1387,6879.4332,275.1773,23.3009,23.2962,27.2131,23.2914,27.1994,23.2867,27.1857,23.2867,6879.4332,275.1773,23.3702,23.3587,30.0884,23.3472,30.0314,23.3357,29.9746,23.3357,1984.8221,39.6964,18.7377,18.7355,12.1118,18.7333,12.0959,18.7312,12.0800,18.7312,6879.4332,275.1773,17.3380,17.3369,5.6406,17.3357,5.6264,17.3346,5.6123,17.3346,6879.4332,275.1773,16.5535,16.5530,-0.9808,16.5525,-1.0191,16.5521,-1.0568,16.5521,1984.8221,39.6964,13.6913,958.0777,9.1276,0.0000,849.7248,1807.8026,-282593.8000,-361411.4877,-357632.8293
3733.0000,16.7332,28.9554,0.0000,272978.7000,-272978.7000,7.0775,0.0000,0.0000,0.0000,60661.9333,4.5000,1.0000,60661.9333,0.0000,0.0000,333640.6333,0.0000,-333640.6333,22.4985,15.2012,30280.2000,0.0000,30280.2000,0.7851,8183.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8183.8378,0.0000,0.0000,0.0000,22096.3622,22096.3622,22.1081,34.1489,0.0000,65942.1000,-65942.1000,1.7097,0.0000,0.0000,0.0000,13457.5714,4.9000,1.0000,13457.5714,0.0000,0.0000,79399.6714,0.0000,-79399.6714,23.4801,16.1828,1946.4000,0.0000,1946.4000,0.0505,526.0541,3.7000,1.0000,0.0000,0.0000,0.0000,526.0541,0.0000,0.0000,0.0000,1420.3459,1420.3459,23.4430,35.4839,0.0000,8911.2000,-8911.2000,0.2310,0.0000,0.0000,0.0000,1818.6122,4.9000,1.0000,1818.6122,0.0000,0.0000,10729.8122,0.0000,-10729.8122,23.6285,16.3312,5743.5000,0.0000,5743.5000,0.1489,1552.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1552.2973,0.0000,0.0000,0.0000,4191.2027,4191.2027,23.5262,19.0754,21.3008,-17.1712,-257568.3617,15.0040,1676.9879,16.7699,15.0040,0.0000,122.7959,19.0679,17.5881,18.3280,-10.7040,-85632.3517,15.0040,3561.3061,35.6131,15.0040,0.0000,431.7810,17.5840,16.7368,17.1604,-7.0035,-49024.6406,15.0040,4386.1563,43.8616,15.0040,0.0000,563.7250,22.1166,22.1138,20.0855,22.1109,20.0847,22.1081,20.0839,22.1081,8097.6610,323.9064,23.4556,23.4514,27.6244,23.4472,27.6160,23.4430,27.6075,23.4430,8097.6610,323.9064,23.5560,23.5461,30.8143,23.5361,30.7786,23.5262,30.7427,23.5262,2333.9666,46.6793,19.0754,19.0729,14.4874,19.0704,14.4689,19.0679,14.4505,19.0679,8097.6610,323.9064,17.5881,17.5867,7.4181,17.5854,7.4026,17.5840,7.3871,17.5840,8097.6610,323.9064,16.7368,16.7356,0.6463,16.7344,0.6035,16.7332,0.5613,16.7332,2333.9666,46.6793,15.0040,1235.6088,10.0026,0.0000,1118.3018,2353.9106,-309861.9000,-396062.2062,-392225.3540
3734.0000,16.9332,29.1554,0.0000,292245.8000,-292245.8000,7.5770,0.0000,0.0000,0.0000,64943.5111,4.5000,1.0000,64943.5111,0.0000,0.0000,357189.3111,0.0000,-357189.3111,22.6680,15.3707,28814.8000,0.0000,28814.8000,0.7471,7787.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7787.7838,0.0000,0.0000,0.0000,21027.0162,21027.0162,22.3209,34.3618,0.0000,76486.8000,-76486.8000,1.9831,0.0000,0.0000,0.0000,15609.5510,4.9000,1.0000,15609.5510,0.0000,0.0000,92096.3510,0.0000,-92096.3510,23.7996,16.5023,1303.1000,0.0000,1303.1000,0.0338,352.1892,3.7000,1.0000,0.0000,0.0000,0.0000,352.1892,0.0000,0.0000,0.0000,950.9108,950.9108,23.7711,35.8120,0.0000,11339.6000,-11339.6000,0.2940,0.0000,0.0000,0.0000,2314.2041,4.9000,1.0000,2314.2041,0.0000,0.0000,13653.8041,0.0000,-13653.8041,23.9904,16.6931,5039.4000,0.0000,5039.4000,0.1307,1362.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1362.0000,0.0000,0.0000,0.0000,3677.4000,3677.4000,23.8981,19.3856,21.6418,-18.7372,-281057.9547,16.1484,1782.9744,17.8297,16.1484,0.0000,153.0927,19.3779,17.8494,18.6136,-11.9002,-95201.5218,16.1484,3899.5447,38.9954,16.1484,0.0000,538.3123,17.8448,16.9383,17.3915,-8.0658,-56460.2700,16.1484,5070.6000,50.7060,16.1484,0.0000,702.8103,22.3304,22.3273,21.7046,22.3241,21.6991,22.3209,21.6937,22.3209,9231.5954,369.2638,23.7843,23.7799,29.9189,23.7755,29.9073,23.7711,29.8956,23.7711,9231.5954,369.2638,23.9313,23.9202,34.0090,23.9091,33.9571,23.8981,33.9054,23.8981,2658.6915,53.1738,19.3856,19.3830,16.4051,19.3804,16.3876,19.3779,16.3702,19.3779,9231.5954,369.2638,17.8494,17.8478,9.1793,17.8463,9.1636,17.8448,9.1479,17.8448,9231.5954,369.2638,16.9383,16.9366,2.3555,16.9349,2.3124,16.9332,2.2698,16.9332,2658.6915,53.1738,16.1484,1515.8384,10.7656,0.0000,1394.2153,2910.0537,-344914.9000,-437284.1392,-432719.7466
3735.0000,17.1680,29.3902,0.0000,310573.3000,-310573.3000,8.0522,0.0000,0.0000,0.0000,69016.2889,4.5000,1.0000,69016.2889,0.0000,0.0000,379589.5889,0.0000,-379589.5889,22.7986,15.5013,27348.4000,0.0000,27348.4000,0.7091,7391.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7391.4595,0.0000,0.0000,0.0000,19956.9405,19956.9405,22.4935,34.5344,0.0000,89801.5000,-89801.5000,2.3283,0.0000,0.0000,0.0000,18326.8367,4.9000,1.0000,18326.8367,0.0000,0.0000,108128.3367,0.0000,-108128.3367,24.0974,16.8002,1268.7000,0.0000,1268.7000,0.0329,342.8919,3.7000,1.0000,0.0000,0.0000,0.0000,342.8919,0.0000,0.0000,0.0000,925.8081,925.8081,24.0710,36.1118,0.0000,14700.9000,-14700.9000,0.3811,0.0000,0.0000,0.0000,3000.1837,4.9000,1.0000,3000.1837,0.0000,0.0000,17701.0837,0.0000,-17701.0837,24.3335,17.0362,5743.5000,0.0000,5743.5000,0.1489,1552.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1552.2973,0.0000,0.0000,0.0000,4191.2027,4191.2027,24.2393,19.7461,21.9927,-20.1940,-302909.4518,17.4787,1905.8748,19.0587,17.4787,0.0000,194.1308,19.7380,18.1486,18.9433,-13.3936,-107148.7424,17.4787,4563.6342,45.6363,17.4787,0.0000,682.6124,18.1434,17.1747,17.6590,-9.3302,-65311.4793,17.4787,6639.8228,66.3982,17.4787,0.0000,891.2057,22.5025,22.4995,22.7066,22.4965,22.7025,22.4935,22.6983,22.4935,10632.5709,425.3028,24.0837,24.0795,31.7155,24.0752,31.7051,24.0710,31.6946,24.0710,10632.5709,425.3028,24.2714,24.2607,36.4823,24.2500,36.4369,24.2393,36.3915,24.2393,3059.5911,61.1918,19.7461,19.7434,18.7706,19.7407,18.7527,19.7380,18.7347,19.7380,10632.5709,425.3028,18.1486,18.1469,11.2291,18.1452,11.2128,18.1434,11.1966,18.1434,10632.5709,425.3028,17.1747,17.1724,4.3702,17.1702,4.3252,17.1680,4.2807,17.1680,3059.5911,61.1918,17.4787,1889.3876,11.6525,0.0000,1767.9489,3657.3364,-380715.1000,-480345.0579,-475369.6736
3736.0000,17.3771,29.5993,0.0000,319514.2000,-319514.2000,8.2840,0.0000,0.0000,0.0000,71003.1556,4.5000,1.0000,71003.1556,0.0000,0.0000,390517.3556,0.0000,-390517.3556,22.9304,15.6331,23311.8000,0.0000,23311.8000,0.6044,6300.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6300.4865,0.0000,0.0000,0.0000,17011.3135,17011.3135,22.6795,34.7203,0.0000,99186.2000,-99186.2000,2.5716,0.0000,0.0000,0.0000,20242.0816,4.9000,1.0000,20242.0816,0.0000,0.0000,119428.2816,0.0000,-119428.2816,24.3778,17.0805,1609.0000,0.0000,1609.0000,0.0417,434.8649,3.7000,1.0000,0.0000,0.0000,0.0000,434.8649,0.0000,0.0000,0.0000,1174.1351,1174.1351,24.3484,36.3892,0.0000,18502.6000,-18502.6000,0.4797,0.0000,0.0000,0.0000,3776.0408,4.9000,1.0000,3776.0408,0.0000,0.0000,22278.6408,0.0000,-22278.6408,24.6652,17.3679,6682.3000,0.0000,6682.3000,0.1733,1806.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1806.0270,0.0000,0.0000,0.0000,4876.2730,4876.2730,24.5638,20.0364,22.3001,-21.2248,-318371.4036,18.2320,1966.4743,19.6647,18.2320,0.0000,220.3280,20.0282,18.4029,19.2156,-14.2872,-114297.6921,18.2320,5239.3765,52.3938,18.2320,0.0000,774.7284,18.3975,17.3842,17.8909,-10.1796,-71257.5032,18.2320,8046.2439,80.4624,18.2320,0.0000,1011.4706,22.6885,22.6855,23.8308,22.6825,23.8259,22.6795,23.8210,22.6795,11464.9524,458.5981,24.3611,24.3569,33.2462,24.3526,33.2356,24.3484,33.2250,24.3484,11464.9524,458.5981,24.5959,24.5852,38.6907,24.5745,38.6452,24.5638,38.5999,24.5638,3297.6452,65.9529,20.0364,20.0337,20.3201,20.0309,20.3031,20.0282,20.2862,20.0282,11464.9524,458.5981,18.4029,18.4011,12.7159,18.3993,12.7002,18.3975,12.6845,18.3975,11464.9524,458.5981,17.3842,17.3818,5.9209,17.3794,5.8785,17.3771,5.8365,17.3771,3297.6452,65.9529,18.2320,2124.9142,12.1547,0.0000,2006.5270,4131.4413,-405599.9000,-509162.5564,-503926.5989
3737.0000,17.5057,29.7279,0.0000,329082.2000,-329082.2000,8.5321,0.0000,0.0000,0.0000,73129.3778,4.5000,1.0000,73129.3778,0.0000,0.0000,402211.5778,0.0000,-402211.5778,23.2595,15.9622,15249.4000,0.0000,15249.4000,0.3954,4121.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4121.4595,0.0000,0.0000,0.0000,11127.9405,11127.9405,23.0893,35.1301,0.0000,90825.2000,-90825.2000,2.3548,0.0000,0.0000,0.0000,18535.7551,4.9000,1.0000,18535.7551,0.0000,0.0000,109360.9551,0.0000,-109360.9551,24.6538,17.3565,1050.5000,0.0000,1050.5000,0.0272,283.9189,3.7000,1.0000,0.0000,0.0000,0.0000,283.9189,0.0000,0.0000,0.0000,766.5811,766.5811,24.6295,36.6703,0.0000,21018.0000,-21018.0000,0.5449,0.0000,0.0000,0.0000,4289.3878,4.9000,1.0000,4289.3878,0.0000,0.0000,25307.3878,0.0000,-25307.3878,24.9915,17.6942,8794.6000,0.0000,8794.6000,0.2280,2376.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2376.9189,0.0000,0.0000,0.0000,6417.6811,6417.6811,24.8663,20.2021,22.5342,-21.7365,-326047.5564,18.1236,1938.7069,19.3871,18.1236,0.0000,216.4230,20.1941,18.5508,19.3725,-14.3594,-114875.4607,18.1236,5177.1918,51.7719,18.1236,0.0000,760.9973,18.5456,17.5121,18.0289,-10.3210,-72247.2836,18.1236,7940.1267,79.4013,18.1236,0.0000,993.5435,23.1003,23.0966,27.1417,23.0930,27.1301,23.0893,27.1185,23.0893,11343.4923,453.7397,24.6428,24.6384,34.8117,24.6339,34.7987,24.6295,34.7857,24.6295,11343.4923,453.7397,24.8997,24.8886,40.6133,24.8774,40.5632,24.8663,40.5132,24.8663,3262.9146,65.2583,20.2021,20.1994,20.6790,20.1968,20.6634,20.1941,20.6479,20.1941,11343.4923,453.7397,18.5508,18.5491,13.1481,18.5473,13.1339,18.5456,13.1197,18.5456,11343.4923,453.7397,17.5121,17.5099,6.4530,17.5078,6.4169,17.5057,6.3813,17.5057,3262.9146,65.2583,18.1236,2089.9341,12.0824,0.0000,1970.9638,4060.8979,-415830.9000,-518567.7179,-513170.3007
3738.0000,17.2000,29.4222,0.0000,235608.9000,-235608.9000,6.1086,0.0000,0.0000,0.0000,52357.5333,4.5000,1.0000,52357.5333,0.0000,0.0000,287966.4333,0.0000,-287966.4333,22.8821,15.5848,12558.3000,0.0000,12558.3000,0.3256,3394.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3394.1351,0.0000,0.0000,0.0000,9164.1649,9164.1649,22.6922,34.7330,0.0000,56694.7000,-56694.7000,1.4699,0.0000,0.0000,0.0000,11570.3469,4.9000,1.0000,11570.3469,0.0000,0.0000,68265.0469,0.0000,-68265.0469,24.0392,16.7419,879.0000,0.0000,879.0000,0.0228,237.5676,3.7000,1.0000,0.0000,0.0000,0.0000,237.5676,0.0000,0.0000,0.0000,641.4324,641.4324,24.0157,36.0565,0.0000,21801.6000,-21801.6000,0.5652,0.0000,0.0000,0.0000,4449.3061,4.9000,1.0000,4449.3061,0.0000,0.0000,26250.9061,0.0000,-26250.9061,24.5337,17.2364,10320.2000,0.0000,10320.2000,0.2676,2789.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2789.2432,0.0000,0.0000,0.0000,7530.9568,7530.9568,24.3629,19.5845,21.9737,-16.1443,-242164.5189,13.1396,1433.7061,14.3371,13.1396,0.0000,82.4728,19.5805,18.1110,18.8458,-9.3094,-74474.9110,13.1396,3013.1928,30.1319,13.1396,0.0000,289.9950,18.1090,17.1956,17.6523,-6.6128,-46289.7837,13.1396,3642.5407,36.4254,13.1396,0.0000,378.6119,22.7013,22.6983,22.0497,22.6952,22.0452,22.6922,22.0407,22.6922,6393.9539,255.7582,24.0265,24.0229,27.4778,24.0193,27.4733,24.0157,27.4687,24.0157,6393.9539,255.7582,24.3851,24.3777,32.6885,24.3703,32.6848,24.3629,32.6808,24.3629,1845.5912,36.9118,19.5845,19.5832,13.4962,19.5819,13.4941,19.5805,13.4921,19.5805,6393.9539,255.7582,18.1110,18.1103,7.9225,18.1097,7.9194,18.1090,7.9163,18.1090,6393.9539,255.7582,17.1956,17.1971,1.7703,17.1986,1.7801,17.2000,1.7898,17.2000,1845.5912,36.9118,13.1396,854.6592,8.7597,0.0000,751.0797,1605.7389,-290347.7000,-365145.8323,-362929.2136
3739.0000,17.0373,29.2595,0.0000,227620.0000,-227620.0000,5.9015,0.0000,0.0000,0.0000,50582.2222,4.5000,1.0000,50582.2222,0.0000,0.0000,278202.2222,0.0000,-278202.2222,23.0380,15.7407,12561.5000,0.0000,12561.5000,0.3257,3395.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3395.0000,0.0000,0.0000,0.0000,9166.5000,9166.5000,22.8270,34.8679,0.0000,38269.3000,-38269.3000,0.9922,0.0000,0.0000,0.0000,7810.0612,4.9000,1.0000,7810.0612,0.0000,0.0000,46079.3612,0.0000,-46079.3612,23.8209,16.5237,686.6000,0.0000,686.6000,0.0178,185.5676,3.7000,1.0000,0.0000,0.0000,0.0000,185.5676,0.0000,0.0000,0.0000,501.0324,501.0324,23.7974,35.8383,0.0000,20089.6000,-20089.6000,0.5209,0.0000,0.0000,0.0000,4099.9184,4.9000,1.0000,4099.9184,0.0000,0.0000,24189.5184,0.0000,-24189.5184,24.3192,17.0219,9850.8000,0.0000,9850.8000,0.2554,2662.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2662.3784,0.0000,0.0000,0.0000,7188.4216,7188.4216,24.1367,19.3040,21.7204,-14.9370,-224054.6924,12.0201,1323.4460,13.2345,12.0201,0.0000,63.1384,19.2994,17.8910,18.5952,-8.1619,-65295.3052,12.0201,2782.5139,27.8251,12.0201,0.0000,222.0103,17.8889,17.0337,17.4613,-5.6645,-39651.3118,12.0201,3319.8666,33.1987,12.0201,0.0000,289.8524,22.8403,22.8359,23.3631,22.8314,23.3444,22.8270,23.3257,22.8270,5457.9514,218.3181,23.8101,23.8059,25.4981,23.8017,25.4862,23.7974,25.4743,23.7974,5457.9514,218.3181,24.1641,24.1550,29.9167,24.1459,29.8851,24.1367,29.8538,24.1367,1576.9833,31.5397,19.3040,19.3025,10.9683,19.3009,10.9625,19.2994,10.9568,19.2994,5457.9514,218.3181,17.8910,17.8903,5.8588,17.8896,5.8541,17.8889,5.8495,17.8889,5457.9514,218.3181,17.0337,17.0349,-0.1276,17.0361,-0.1264,17.0373,-0.1248,17.0373,1576.9833,31.5397,12.0201,667.5245,8.0134,0.0000,575.0011,1242.5256,-262880.0000,-331615.1478,-329001.3094
3740.0000,16.7507,28.9729,0.0000,157165.4000,-157165.4000,4.0748,0.0000,0.0000,0.0000,34925.6444,4.5000,1.0000,34925.6444,0.0000,0.0000,192091.0444,0.0000,-192091.0444,22.8140,15.5167,12573.2000,0.0000,12573.2000,0.3260,3398.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3398.1622,0.0000,0.0000,0.0000,9175.0378,9175.0378,22.5110,34.5518,0.0000,15304.6000,-15304.6000,0.3968,0.0000,0.0000,0.0000,3123.3878,4.9000,1.0000,3123.3878,0.0000,0.0000,18427.9878,0.0000,-18427.9878,23.0926,15.7954,739.1000,0.0000,739.1000,0.0192,199.7568,3.7000,1.0000,0.0000,0.0000,0.0000,199.7568,0.0000,0.0000,0.0000,539.3432,539.3432,23.0662,35.1070,0.0000,16394.1000,-16394.1000,0.4250,0.0000,0.0000,0.0000,3345.7347,4.9000,1.0000,3345.7347,0.0000,0.0000,19739.8347,0.0000,-19739.8347,23.6893,16.3920,9029.3000,0.0000,9029.3000,0.2341,2440.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2440.3514,0.0000,0.0000,0.0000,6588.9486,6588.9486,23.4682,18.6237,21.0459,-10.2319,-153478.9358,8.2139,926.5274,9.2653,8.2139,0.0000,20.1468,18.6248,17.4786,18.0517,-4.5391,-36312.9594,8.2139,1940.8472,19.4085,8.2139,0.0000,70.8413,17.4798,16.7360,17.1079,-3.3664,-23564.5909,8.2139,2299.6154,22.9962,8.2139,0.0000,92.4891,22.5244,22.5199,19.8265,22.5154,19.8091,22.5110,19.7918,22.5110,2780.5618,111.2225,23.0756,23.0725,18.4370,23.0694,18.4364,23.0662,18.4357,23.0662,2780.5618,111.2225,23.4813,23.4770,21.8122,23.4726,21.8391,23.4682,21.8652,23.4682,806.9692,16.1394,18.6237,18.6240,4.6075,18.6244,4.6201,18.6248,4.6327,18.6248,2780.5618,111.2225,17.4786,17.4790,2.0287,17.4794,2.0350,17.4798,2.0412,17.4798,2780.5618,111.2225,16.7360,16.7410,-3.4875,16.7459,-3.4430,16.7507,-3.3989,16.7507,806.9692,16.1394,8.2139,232.5920,5.4759,0.0000,183.4772,416.0692,-166522.5000,-213955.5372,-213356.4861
3741.0000,16.5773,28.7995,0.0000,144600.5000,-144600.5000,3.7490,0.0000,0.0000,0.0000,32133.4444,4.5000,1.0000,32133.4444,0.0000,0.0000,176733.9444,0.0000,-176733.9444,22.9621,15.6648,10652.0000,0.0000,10652.0000,0.2762,2878.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2878.9189,0.0000,0.0000,0.0000,7773.0811,7773.0811,22.6606,34.7014,0.0000,9431.0000,-9431.0000,0.2445,0.0000,0.0000,0.0000,1924.6939,4.9000,1.0000,1924.6939,0.0000,0.0000,11355.6939,0.0000,-11355.6939,23.0708,15.7735,467.5000,0.0000,467.5000,0.0121,126.3514,3.7000,1.0000,0.0000,0.0000,0.0000,126.3514,0.0000,0.0000,0.0000,341.1486,341.1486,23.0412,35.0820,0.0000,11998.1000,-11998.1000,0.3111,0.0000,0.0000,0.0000,2448.5918,4.9000,1.0000,2448.5918,0.0000,0.0000,14446.6918,0.0000,-14446.6918,23.5631,16.2658,7386.4000,0.0000,7386.4000,0.1915,1996.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1996.3243,0.0000,0.0000,0.0000,5390.0757,5390.0757,23.3339,18.1522,20.7430,-9.5621,-143431.2717,7.1766,818.4520,8.1845,7.1766,0.0000,13.4378,18.1550,17.2373,17.6961,-3.1752,-25401.4156,7.1766,1718.8620,17.1886,7.1766,0.0000,47.2508,17.2389,16.5621,16.9005,-2.6766,-18735.8782,7.1766,2025.3817,20.2538,7.1766,0.0000,61.6898,22.6813,22.6744,21.5633,22.6675,21.5230,22.6606,21.4828,22.6606,2191.3430,87.6537,23.0585,23.0527,19.3844,23.0470,19.3560,23.0412,19.3277,23.0412,2191.3430,87.6537,23.3684,23.3568,21.6453,23.3453,21.5753,23.3339,21.5070,23.3339,637.0211,12.7404,18.1522,18.1531,1.0854,18.1540,1.1004,18.1550,1.1154,18.1550,2191.3430,87.6537,17.2373,17.2378,0.3230,17.2384,0.3286,17.2389,0.3342,17.2389,2191.3430,87.6537,16.5621,16.5672,-4.9704,16.5722,-4.9320,16.5773,-4.8936,16.5773,637.0211,12.7404,7.1766,160.2106,4.7844,0.0000,122.3785,282.5891,-147523.7000,-189032.0248,-187568.5656
3742.0000,16.4322,28.6544,0.0000,113381.1000,-113381.1000,2.9396,0.0000,0.0000,0.0000,25195.8000,4.5000,1.0000,25195.8000,0.0000,0.0000,138576.9000,0.0000,-138576.9000,22.5502,15.2529,10385.5000,0.0000,10385.5000,0.2693,2806.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2806.8919,0.0000,0.0000,0.0000,7578.6081,7578.6081,22.2017,34.2425,0.0000,12787.4000,-12787.4000,0.3315,0.0000,0.0000,0.0000,2609.6735,4.9000,1.0000,2609.6735,0.0000,0.0000,15397.0735,0.0000,-15397.0735,22.8814,15.5841,354.9000,0.0000,354.9000,0.0092,95.9189,3.7000,1.0000,0.0000,0.0000,0.0000,95.9189,0.0000,0.0000,0.0000,258.9811,258.9811,22.8520,34.8928,0.0000,7648.4000,-7648.4000,0.1983,0.0000,0.0000,0.0000,1560.8980,4.9000,1.0000,1560.8980,0.0000,0.0000,9209.2980,0.0000,-9209.2980,23.2586,15.9613,6447.6000,0.0000,6447.6000,0.1672,1742.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1742.5946,0.0000,0.0000,0.0000,4705.0054,4705.0054,23.0239,17.7618,20.3928,-7.9459,-119189.0563,5.8726,678.3261,6.7833,5.8726,0.0000,7.3631,17.7673,17.0362,17.4018,-2.0699,-16559.3479,5.8726,1422.4692,14.2247,5.8726,0.0000,25.8906,17.0393,16.4122,16.7257,-2.0293,-14205.0422,5.8726,1668.6193,16.6862,5.8726,0.0000,33.8023,22.2156,22.2109,16.7127,22.2063,16.6992,22.2017,16.6857,22.2017,1539.9307,61.5972,22.8700,22.8640,18.0067,22.8580,17.9794,22.8520,17.9522,22.8520,1539.9307,61.5972,23.0509,23.0419,18.5428,23.0329,18.5136,23.0239,18.4841,23.0239,448.7993,8.9760,17.7618,17.7637,-1.5362,17.7655,-1.5146,17.7673,-1.4932,17.7673,1539.9307,61.5972,17.0362,17.0373,-1.0040,17.0383,-0.9947,17.0393,-0.9855,17.0393,1539.9307,61.5972,16.4122,16.4189,-6.1644,16.4256,-6.1105,16.4322,-6.0571,16.4322,448.7993,8.9760,5.8726,92.1756,3.9151,0.0000,67.0561,159.2317,-116628.9000,-150640.6768,-149953.4464
3743.0000,16.3028,28.5251,0.0000,95108.3000,-95108.3000,2.4659,0.0000,0.0000,0.0000,21135.1778,4.5000,1.0000,21135.1778,0.0000,0.0000,116243.4778,0.0000,-116243.4778,22.7339,15.4366,10400.6000,0.0000,10400.6000,0.2697,2810.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2810.9730,0.0000,0.0000,0.0000,7589.6270,7589.6270,22.2878,34.3286,0.0000,7133.3000,-7133.3000,0.1849,0.0000,0.0000,0.0000,1455.7755,4.9000,1.0000,1455.7755,0.0000,0.0000,8589.0755,0.0000,-8589.0755,22.7630,15.4657,367.9000,0.0000,367.9000,0.0095,99.4324,3.7000,1.0000,0.0000,0.0000,0.0000,99.4324,0.0000,0.0000,0.0000,268.4676,268.4676,22.7257,34.7665,0.0000,3860.3000,-3860.3000,0.1001,0.0000,0.0000,0.0000,787.8163,4.9000,1.0000,787.8163,0.0000,0.0000,4648.1163,0.0000,-4648.1163,22.9829,15.6856,3631.2000,0.0000,3631.2000,0.0941,981.4054,3.7000,1.0000,0.0000,0.0000,0.0000,981.4054,0.0000,0.0000,0.0000,2649.7946,2649.7946,22.8017,17.3312,20.0665,-6.5921,-98881.1610,4.6863,547.8061,5.4781,4.6863,0.0000,3.7417,17.3427,16.9059,17.1243,-0.9869,-7895.2874,4.6863,1147.2983,11.4730,4.6863,0.0000,13.1567,16.9098,16.2758,16.5928,-1.6371,-11459.5962,4.6863,1338.4451,13.3845,4.6863,0.0000,17.1772,22.3140,22.3052,18.2210,22.2965,18.1652,22.2878,18.1098,22.2878,1036.8924,41.4757,22.7481,22.7406,17.3345,22.7331,17.2945,22.7257,17.2547,22.7257,1036.8924,41.4757,22.8363,22.8247,16.9095,22.8131,16.8484,22.8017,16.7885,22.8017,303.1047,6.0621,17.3312,17.3351,-4.5475,17.3389,-4.5088,17.3427,-4.4704,17.3427,1036.8924,41.4757,16.9059,16.9072,-1.6524,16.9085,-1.6418,16.9098,-1.6312,16.9098,1036.8924,41.4757,16.2758,16.2849,-7.1964,16.2939,-7.1196,16.3028,-7.0438,16.3028,303.1047,6.0621,4.6863,49.5580,3.1242,0.0000,34.0756,83.6336,-91702.2000,-118972.7804,-118236.0446
3744.0000,16.1911,28.4133,0.0000,72741.0000,-72741.0000,1.8859,0.0000,0.0000,0.0000,16164.6667,4.5000,1.0000,16164.6667,0.0000,0.0000,88905.6667,0.0000,-88905.6667,22.2274,14.9301,10385.9000,0.0000,10385.9000,0.2693,2807.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2807.0000,0.0000,0.0000,0.0000,7578.9000,7578.9000,21.7008,33.7416,0.0000,11227.0000,-11227.0000,0.2911,0.0000,0.0000,0.0000,2291.2245,4.9000,1.0000,2291.2245,0.0000,0.0000,13518.2245,0.0000,-13518.2245,22.6186,15.3213,355.5000,0.0000,355.5000,0.0092,96.0811,3.7000,1.0000,0.0000,0.0000,0.0000,96.0811,0.0000,0.0000,0.0000,259.4189,259.4189,22.5756,34.6164,0.0000,2313.5000,-2313.5000,0.0600,0.0000,0.0000,0.0000,472.1429,4.9000,1.0000,472.1429,0.0000,0.0000,2785.6429,0.0000,-2785.6429,22.7647,15.4674,1166.8000,0.0000,1166.8000,0.0303,315.3514,3.7000,1.0000,0.0000,0.0000,0.0000,315.3514,0.0000,0.0000,0.0000,851.4486,851.4486,22.6613,16.9268,19.7940,-5.6307,-84460.8732,3.8186,450.8703,4.5087,3.8186,0.0000,2.0244,16.9449,16.8367,16.8908,-0.1992,-1593.9749,3.8186,943.3310,9.4333,3.8186,0.0000,7.1182,16.8407,16.1563,16.4985,-1.4401,-10080.8909,3.8186,1094.6265,10.9463,3.8186,0.0000,9.2933,21.7128,21.7088,12.3455,21.7048,12.3434,21.7008,12.3410,21.7008,725.2304,29.0092,22.6010,22.5925,16.3428,22.5841,16.2962,22.5756,16.2499,22.5756,725.2304,29.0092,22.7069,22.6915,16.2476,22.6763,16.1462,22.6613,16.0469,22.6613,212.6104,4.2522,16.9268,16.9328,-7.1807,16.9389,-7.1248,16.9449,-7.0693,16.9449,725.2304,29.0092,16.8367,16.8380,-1.7906,16.8394,-1.7804,16.8407,-1.7703,16.8407,725.2304,29.0092,16.1563,16.1681,-8.0271,16.1796,-7.9269,16.1911,-7.8283,16.1911,212.6104,4.2522,3.8186,28.2606,2.5458,0.0000,18.4358,46.6965,-74373.3000,-96519.7664,-96135.7389
3745.0000,16.1299,28.3521,0.0000,69637.8000,-69637.8000,1.8055,0.0000,0.0000,0.0000,15475.0667,4.5000,1.0000,15475.0667,0.0000,0.0000,85112.8667,0.0000,-85112.8667,22.2235,14.9262,10368.4000,0.0000,10368.4000,0.2688,2802.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2802.2703,0.0000,0.0000,0.0000,7566.1297,7566.1297,21.6592,33.7000,0.0000,10181.4000,-10181.4000,0.2640,0.0000,0.0000,0.0000,2077.8367,4.9000,1.0000,2077.8367,0.0000,0.0000,12259.2367,0.0000,-12259.2367,22.5369,15.2396,364.5000,0.0000,364.5000,0.0095,98.5135,3.7000,1.0000,0.0000,0.0000,0.0000,98.5135,0.0000,0.0000,0.0000,265.9865,265.9865,22.4906,34.5315,0.0000,1868.5000,-1868.5000,0.0484,0.0000,0.0000,0.0000,381.3265,4.9000,1.0000,381.3265,0.0000,0.0000,2249.8265,0.0000,-2249.8265,22.6517,15.3544,696.1000,0.0000,696.1000,0.0180,188.1351,3.7000,1.0000,0.0000,0.0000,0.0000,188.1351,0.0000,0.0000,0.0000,507.9649,507.9649,22.5655,16.7005,19.6330,-5.4613,-81919.0879,3.6213,430.1241,4.3012,3.6213,0.0000,1.7265,16.7184,16.7527,16.7356,0.0599,479.0862,3.6213,899.9874,8.9999,3.6213,0.0000,6.0709,16.7579,16.0966,16.4272,-1.3197,-9237.8635,3.6213,1040.9578,10.4096,3.6213,0.0000,7.9260,21.6818,21.6742,12.9839,21.6667,12.9421,21.6592,12.9007,21.6592,661.2286,26.4491,22.5179,22.5088,16.0045,22.4997,15.9554,22.4906,15.9066,22.4906,661.2286,26.4491,22.6153,22.5986,15.8995,22.5820,15.7917,22.5655,15.6853,22.5655,193.9966,3.8799,16.7005,16.7065,-8.0119,16.7125,-7.9632,16.7184,-7.9147,16.7184,661.2286,26.4491,16.7527,16.7545,-2.1961,16.7562,-2.1829,16.7579,-2.1697,16.7579,661.2286,26.4491,16.0966,16.1077,-8.1746,16.1188,-8.0906,16.1299,-8.0069,16.1299,193.9966,3.8799,3.6213,24.4392,2.4142,0.0000,15.7235,40.1626,-70258.7000,-91281.8489,-90677.8652
3746.0000,16.0746,28.2969,0.0000,60552.1000,-60552.1000,1.5699,0.0000,0.0000,0.0000,13456.0222,4.5000,1.0000,13456.0222,0.0000,0.0000,74008.1222,0.0000,-74008.1222,21.8441,14.5468,10353.9000,0.0000,10353.9000,0.2684,2798.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2798.3514,0.0000,0.0000,0.0000,7555.5486,7555.5486,21.2443,33.2851,0.0000,12392.9000,-12392.9000,0.3213,0.0000,0.0000,0.0000,2529.1633,4.9000,1.0000,2529.1633,0.0000,0.0000,14922.0633,0.0000,-14922.0633,22.4076,15.1103,356.8000,0.0000,356.8000,0.0093,96.4324,3.7000,1.0000,0.0000,0.0000,0.0000,96.4324,0.0000,0.0000,0.0000,260.3676,260.3676,22.3602,34.4010,0.0000,1516.8000,-1516.8000,0.0393,0.0000,0.0000,0.0000,309.5510,4.9000,1.0000,309.5510,0.0000,0.0000,1826.3510,0.0000,-1826.3510,22.5025,15.2052,344.9000,0.0000,344.9000,0.0089,93.2162,3.7000,1.0000,0.0000,0.0000,0.0000,93.2162,0.0000,0.0000,0.0000,251.6838,251.6838,22.4353,16.5191,19.4772,-5.0593,-75890.2384,3.3258,397.3062,3.9731,3.3258,0.0000,1.3374,16.5389,16.6902,16.6146,0.2426,1940.8239,3.3258,830.4286,8.3043,3.3258,0.0000,4.7025,16.6960,16.0378,16.3669,-1.2062,-8443.5017,3.3258,958.2572,9.5826,3.3258,0.0000,6.1396,21.2551,21.2515,9.2814,21.2479,9.2828,21.2443,9.2839,21.2443,570.2235,22.8089,22.3873,22.3782,15.1148,22.3692,15.0691,22.3602,15.0236,22.3602,570.2235,22.8089,22.4829,22.4669,14.9388,22.4511,14.8484,22.4353,14.7585,22.4353,167.5072,3.3501,16.5191,16.5258,-8.6204,16.5324,-8.5685,16.5389,-8.5169,16.5389,570.2235,22.8089,16.6902,16.6922,-2.4192,16.6941,-2.4054,16.6960,-2.3916,16.6960,570.2235,22.8089,16.0378,16.0502,-8.4140,16.0625,-8.3198,16.0746,-8.2267,16.0746,167.5072,3.3501,3.3258,19.3605,2.2172,0.0000,12.1795,31.5400,-63406.2000,-82688.9365,-82392.9162
3747.0000,16.0260,28.2482,0.0000,54591.3000,-54591.3000,1.4154,0.0000,0.0000,0.0000,12131.4000,4.5000,1.0000,12131.4000,0.0000,0.0000,66722.7000,0.0000,-66722.7000,21.8368,14.5395,10364.6000,0.0000,10364.6000,0.2687,2801.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2801.2432,0.0000,0.0000,0.0000,7563.3568,7563.3568,21.1592,33.2000,0.0000,9531.6000,-9531.6000,0.2471,0.0000,0.0000,0.0000,1945.2245,4.9000,1.0000,1945.2245,0.0000,0.0000,11476.8245,0.0000,-11476.8245,22.1587,14.8614,361.4000,0.0000,361.4000,0.0094,97.6757,3.7000,1.0000,0.0000,0.0000,0.0000,97.6757,0.0000,0.0000,0.0000,263.7243,263.7243,22.1121,34.1530,0.0000,1355.9000,-1355.9000,0.0352,0.0000,0.0000,0.0000,276.7143,4.9000,1.0000,276.7143,0.0000,0.0000,1632.6143,0.0000,-1632.6143,22.2543,14.9570,344.9000,0.0000,344.9000,0.0089,93.2162,3.7000,1.0000,0.0000,0.0000,0.0000,93.2162,0.0000,0.0000,0.0000,251.6838,251.6838,22.1989,16.4077,19.3033,-4.4331,-66497.1442,2.9770,357.9459,3.5795,2.9770,0.0000,0.9592,16.4286,16.6273,16.5280,0.2852,2281.8552,2.9770,745.8535,7.4585,2.9770,0.0000,3.3729,16.6344,15.9844,16.3094,-1.0662,-7463.3602,2.9770,859.6973,8.5970,2.9770,0.0000,4.4036,21.1781,21.1718,9.4695,21.1654,9.4392,21.1592,9.4093,21.1592,470.4687,18.8187,22.1357,22.1278,13.0771,22.1200,13.0450,22.1121,13.0129,22.1121,470.4687,18.8187,22.2324,22.2213,12.6010,22.2101,12.5718,22.1989,12.5409,22.1989,138.4354,2.7687,16.4077,16.4147,-8.6917,16.4217,-8.6394,16.4286,-8.5874,16.4286,470.4687,18.8187,16.6273,16.6297,-2.6949,16.6321,-2.6778,16.6344,-2.6608,16.6344,470.4687,18.8187,15.9844,15.9985,-8.6379,16.0123,-8.5301,16.0260,-8.4240,16.0260,138.4354,2.7687,2.9770,14.3034,1.9847,0.0000,8.7357,23.0391,-54407.9000,-71753.3739,-71678.6491
3748.0000,16.0267,28.2489,0.0000,75297.4000,-75297.4000,1.9522,0.0000,0.0000,0.0000,16732.7556,4.5000,1.0000,16732.7556,0.0000,0.0000,92030.1556,0.0000,-92030.1556,22.5393,15.2420,10355.4000,0.0000,10355.4000,0.2685,2798.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2798.7568,0.0000,0.0000,0.0000,7556.6432,7556.6432,21.9596,34.0005,0.0000,6113.1000,-6113.1000,0.1585,0.0000,0.0000,0.0000,1247.5714,4.9000,1.0000,1247.5714,0.0000,0.0000,7360.6714,0.0000,-7360.6714,22.4805,15.1832,359.3000,0.0000,359.3000,0.0093,97.1081,3.7000,1.0000,0.0000,0.0000,0.0000,97.1081,0.0000,0.0000,0.0000,262.1919,262.1919,22.4271,34.4679,0.0000,1387.4000,-1387.4000,0.0360,0.0000,0.0000,0.0000,283.1429,4.9000,1.0000,283.1429,0.0000,0.0000,1670.5429,0.0000,-1670.5429,22.5453,15.2480,695.6000,0.0000,695.6000,0.0180,188.0000,3.7000,1.0000,0.0000,0.0000,0.0000,188.0000,0.0000,0.0000,0.0000,507.6000,507.6000,22.4328,16.3176,19.3752,-5.7610,-86415.2701,3.6638,439.3414,4.3934,3.6638,0.0000,1.7880,16.3345,16.5621,16.4483,0.4020,3216.2501,3.6638,920.7605,9.2076,3.6638,0.0000,6.2869,16.5684,15.9986,16.2835,-1.1502,-8051.5709,3.6638,1059.0815,10.5908,3.6638,0.0000,8.2080,22.0045,21.9894,18.2341,21.9745,18.1208,21.9596,18.0085,21.9596,674.7808,26.9912,22.4620,22.4503,16.9393,22.4387,16.8691,22.4271,16.7993,22.4271,674.7808,26.9912,22.5094,22.4833,16.7513,22.4577,16.5379,22.4328,16.3314,22.4328,197.9391,3.9588,16.3176,16.3232,-8.7445,16.3289,-8.7087,16.3345,-8.6729,16.3345,674.7808,26.9912,16.5621,16.5642,-3.0233,16.5663,-3.0097,16.5684,-2.9962,16.5684,674.7808,26.9912,15.9986,16.0079,-8.1240,16.0173,-8.0791,16.0267,-8.0327,16.0267,197.9391,3.9588,3.6638,25.2315,2.4425,0.0000,16.2829,41.5144,-71387.6000,-92734.9347,-91250.5909
3749.0000,16.0483,28.2705,0.0000,84992.9000,-84992.9000,2.2036,0.0000,0.0000,0.0000,18887.3111,4.5000,1.0000,18887.3111,0.0000,0.0000,103880.2111,0.0000,-103880.2111,22.5257,15.2285,10362.8000,0.0000,10362.8000,0.2687,2800.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2800.7568,0.0000,0.0000,0.0000,7562.0432,7562.0432,22.0257,34.0665,0.0000,6229.0000,-6229.0000,0.1615,0.0000,0.0000,0.0000,1271.2245,4.9000,1.0000,1271.2245,0.0000,0.0000,7500.2245,0.0000,-7500.2245,22.4934,15.1961,447.2000,0.0000,447.2000,0.0116,120.8649,3.7000,1.0000,0.0000,0.0000,0.0000,120.8649,0.0000,0.0000,0.0000,326.3351,326.3351,22.4465,34.4873,0.0000,1498.4000,-1498.4000,0.0388,0.0000,0.0000,0.0000,305.7959,4.9000,1.0000,305.7959,0.0000,0.0000,1804.1959,0.0000,-1804.1959,22.5590,15.2617,3383.8000,0.0000,3383.8000,0.0877,914.5405,3.7000,1.0000,0.0000,0.0000,0.0000,914.5405,0.0000,0.0000,0.0000,2469.2595,2469.2595,22.3621,16.4774,19.4198,-6.2916,-94373.8661,4.1579,497.7715,4.9777,4.1579,0.0000,2.6133,16.4853,16.4262,16.4558,-0.1185,-948.3481,4.1579,1044.6384,10.4464,4.1579,0.0000,9.1891,16.4344,16.0262,16.2303,-0.9350,-6545.1996,4.1579,1204.4235,12.0442,4.1579,0.0000,11.9972,22.0542,22.0447,17.8387,22.0352,17.7946,22.0257,17.7502,22.0257,841.2943,33.6518,22.4730,22.4642,16.9106,22.4553,16.8743,22.4465,16.8380,22.4465,841.2943,33.6518,22.4050,22.3909,15.5379,22.3766,15.4919,22.3621,15.4423,22.3621,246.3368,4.9267,16.4774,16.4801,-6.4577,16.4827,-6.4514,16.4853,-6.4448,16.4853,841.2943,33.6518,16.4262,16.4289,-4.0547,16.4317,-4.0355,16.4344,-4.0164,16.4344,841.2943,33.6518,16.0262,16.0336,-7.5835,16.0409,-7.5577,16.0483,-7.5311,16.0483,246.3368,4.9267,4.1579,35.6875,2.7719,0.0000,23.7996,59.4871,-78526.5000,-102826.9937,-101867.4138
3750.0000,16.0984,28.3206,0.0000,168716.0000,-168716.0000,4.3743,0.0000,0.0000,0.0000,37492.4444,4.5000,1.0000,37492.4444,0.0000,0.0000,206208.4444,0.0000,-206208.4444,23.1808,15.8835,10357.2000,0.0000,10357.2000,0.2685,2799.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2799.2432,0.0000,0.0000,0.0000,7557.9568,7557.9568,22.8924,34.9332,0.0000,927.0000,-927.0000,0.0240,0.0000,0.0000,0.0000,189.1837,4.9000,1.0000,189.1837,0.0000,0.0000,1116.1837,0.0000,-1116.1837,22.9307,15.6334,431.4000,0.0000,431.4000,0.0112,116.5946,3.7000,1.0000,0.0000,0.0000,0.0000,116.5946,0.0000,0.0000,0.0000,314.8054,314.8054,22.8982,34.9390,0.0000,2456.4000,-2456.4000,0.0637,0.0000,0.0000,0.0000,501.3061,4.9000,1.0000,501.3061,0.0000,0.0000,2957.7061,0.0000,-2957.7061,22.9998,15.7025,11214.8000,0.0000,11214.8000,0.2908,3031.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3031.0270,0.0000,0.0000,0.0000,8183.7730,8183.7730,22.6744,17.2285,19.9515,-10.5705,-158557.6848,7.5487,886.1365,8.8614,7.5487,0.0000,15.6382,17.2219,16.3785,16.8002,-3.0692,-24553.4534,7.5487,1871.3394,18.7134,7.5487,0.0000,54.9876,16.3825,16.0887,16.2356,-1.2218,-8552.8626,7.5487,2186.1820,21.8618,7.5487,0.0000,71.7908,22.9212,22.9116,25.9724,22.9020,25.9257,22.8924,25.8790,22.8924,2395.5730,95.8229,22.9199,22.9126,21.3112,22.9054,21.2895,22.8982,21.2677,22.8982,2395.5730,95.8229,22.7187,22.7039,19.6055,22.6891,19.5421,22.6744,19.4790,22.6744,695.9551,13.9191,17.2285,17.2263,1.2001,17.2241,1.1626,17.2219,1.1255,17.2219,2395.5730,95.8229,16.3785,16.3798,-4.1184,16.3812,-4.1147,16.3825,-4.1109,16.3825,2395.5730,95.8229,16.0887,16.0919,-6.7418,16.0951,-6.7604,16.0984,-6.7779,16.0984,695.9551,13.9191,7.5487,184.1992,5.0325,0.0000,142.4166,326.6158,-150096.0000,-194225.7991,-191664.0007
3751.0000,16.1650,28.3872,0.0000,221021.7000,-221021.7000,5.7304,0.0000,0.0000,0.0000,49115.9333,4.5000,1.0000,49115.9333,0.0000,0.0000,270137.6333,0.0000,-270137.6333,23.1898,15.8925,17557.6000,0.0000,17557.6000,0.4552,4745.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4745.2973,0.0000,0.0000,0.0000,12812.3027,12812.3027,22.8415,34.8824,0.0000,1310.3000,-1310.3000,0.0340,0.0000,0.0000,0.0000,267.4082,4.9000,1.0000,267.4082,0.0000,0.0000,1577.7082,0.0000,-1577.7082,22.8826,15.5853,803.4000,0.0000,803.4000,0.0208,217.1351,3.7000,1.0000,0.0000,0.0000,0.0000,217.1351,0.0000,0.0000,0.0000,586.2649,586.2649,22.8545,34.8953,0.0000,3755.5000,-3755.5000,0.0974,0.0000,0.0000,0.0000,766.4286,4.9000,1.0000,766.4286,0.0000,0.0000,4521.9286,0.0000,-4521.9286,22.9721,15.6748,11916.0000,0.0000,11916.0000,0.3089,3220.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3220.5405,0.0000,0.0000,0.0000,8695.4595,8695.4595,22.7196,17.9174,20.3185,-12.3113,-184669.9366,9.9701,1154.7397,11.5474,9.9701,0.0000,36.0299,17.9088,16.6325,17.2707,-6.1351,-49080.5860,9.9701,2427.1458,24.2715,9.9701,0.0000,126.6903,16.6319,16.1591,16.3955,-2.5975,-18182.2630,9.9701,2869.4684,28.6947,9.9701,0.0000,165.4044,22.8566,22.8516,23.7468,22.8466,23.7463,22.8415,23.7455,22.8415,3917.1844,156.6874,22.8673,22.8631,20.1051,22.8588,20.1102,22.8545,20.1153,22.8545,3917.1844,156.6874,22.7460,22.7373,19.5291,22.7285,19.5368,22.7196,19.5434,22.7196,1134.2276,22.6846,17.9174,17.9145,7.0885,17.9117,7.0543,17.9088,7.0203,17.9088,3917.1844,156.6874,16.6325,16.6323,-1.2873,16.6321,-1.2970,16.6319,-1.3066,16.6319,3917.1844,156.6874,16.1591,16.1610,-5.9174,16.1630,-5.9400,16.1650,-5.9621,16.1650,1134.2276,22.6846,9.9701,397.5465,6.6467,0.0000,328.1247,725.6712,-195810.5000,-254143.2430,-251932.7856
3752.0000,16.3562,28.5784,0.0000,250064.6000,-250064.6000,6.4834,0.0000,0.0000,0.0000,55569.9111,4.5000,1.0000,55569.9111,0.0000,0.0000,305634.5111,0.0000,-305634.5111,22.6744,15.3771,21411.6000,0.0000,21411.6000,0.5551,5786.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5786.9189,0.0000,0.0000,0.0000,15624.6811,15624.6811,22.3444,34.3852,0.0000,33187.5000,-33187.5000,0.8604,0.0000,0.0000,0.0000,6772.9592,4.9000,1.0000,6772.9592,0.0000,0.0000,39960.4592,0.0000,-39960.4592,23.1705,15.8732,1310.7000,0.0000,1310.7000,0.0340,354.2432,3.7000,1.0000,0.0000,0.0000,0.0000,354.2432,0.0000,0.0000,0.0000,956.4568,956.4568,23.1377,35.1785,0.0000,5067.3000,-5067.3000,0.1314,0.0000,0.0000,0.0000,1034.1429,4.9000,1.0000,1034.1429,0.0000,0.0000,6101.4429,0.0000,-6101.4429,23.2638,15.9665,11448.5000,0.0000,11448.5000,0.2968,3094.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3094.1892,0.0000,0.0000,0.0000,8354.3108,8354.3108,23.0598,18.4834,20.7716,-14.7583,-221375.1993,12.5417,1428.8261,14.2883,12.5417,0.0000,71.7199,18.4750,17.0326,17.7538,-8.7220,-69776.3209,12.5417,2997.2438,29.9724,12.5417,0.0000,252.1850,17.0295,16.3564,16.6929,-4.6513,-32559.0097,12.5417,3568.0839,35.6808,12.5417,0.0000,329.2479,22.3514,22.3491,18.0492,22.3467,18.0687,22.3444,18.0881,22.3444,5885.8736,235.4349,23.1507,23.1464,22.6630,23.1420,22.6617,23.1377,22.6603,23.1377,5885.8736,235.4349,23.0911,23.0807,23.4567,23.0702,23.4312,23.0598,23.4058,23.0598,1699.8153,33.9963,18.4834,18.4806,11.2587,18.4778,11.2307,18.4750,11.2028,18.4750,5885.8736,235.4349,17.0326,17.0315,2.4793,17.0305,2.4643,17.0295,2.4494,17.0295,5885.8736,235.4349,16.3564,16.3563,-3.6597,16.3562,-3.6992,16.3562,-3.7380,16.3562,1699.8153,33.9963,12.5417,751.0274,8.3612,0.0000,653.1528,1404.1802,-254148.6000,-326760.9645,-323710.5299
3753.0000,16.5689,28.7911,0.0000,265108.7000,-265108.7000,6.8734,0.0000,0.0000,0.0000,58913.0444,4.5000,1.0000,58913.0444,0.0000,0.0000,324021.7444,0.0000,-324021.7444,22.6058,15.3085,24339.2000,0.0000,24339.2000,0.6310,6578.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6578.1622,0.0000,0.0000,0.0000,17761.0378,17761.0378,22.2670,34.3078,0.0000,50615.4000,-50615.4000,1.3123,0.0000,0.0000,0.0000,10329.6735,4.9000,1.0000,10329.6735,0.0000,0.0000,60945.0735,0.0000,-60945.0735,23.4025,16.1052,1422.2000,0.0000,1422.2000,0.0369,384.3784,3.7000,1.0000,0.0000,0.0000,0.0000,384.3784,0.0000,0.0000,0.0000,1037.8216,1037.8216,23.3708,35.4116,0.0000,6292.9000,-6292.9000,0.1632,0.0000,0.0000,0.0000,1284.2653,4.9000,1.0000,1284.2653,0.0000,0.0000,7577.1653,0.0000,-7577.1653,23.5120,16.2147,10046.0000,0.0000,10046.0000,0.2605,2715.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2715.1351,0.0000,0.0000,0.0000,7330.8649,7330.8649,23.3458,18.8746,21.1102,-15.9992,-239988.5637,13.9159,1566.0858,15.6609,13.9159,0.0000,97.9715,18.8666,17.3640,18.1153,-10.0812,-80649.9593,13.9159,3298.3346,32.9833,13.9159,0.0000,344.4924,17.3603,16.5715,16.9659,-6.0487,-42340.5525,13.9159,3980.7800,39.8078,13.9159,0.0000,449.7626,22.2749,22.2723,17.6177,22.2696,17.6273,22.2670,17.6369,22.2670,7081.5560,283.2622,23.3831,23.3790,24.3537,23.3749,24.3521,23.3708,24.3504,23.3708,7081.5560,283.2622,23.3754,23.3655,26.0824,23.3557,26.0613,23.3458,26.0400,23.3458,2042.7727,40.8555,18.8746,18.8719,13.5496,18.8693,13.5264,18.8666,13.5033,18.8666,7081.5560,283.2622,17.3640,17.3628,5.0884,17.3616,5.0741,17.3603,5.0599,17.3603,7081.5560,283.2622,16.5715,16.5706,-1.4982,16.5697,-1.5383,16.5689,-1.5780,16.5689,2042.7727,40.8555,13.9159,1002.3672,9.2773,0.0000,892.2265,1894.5937,-286209.6000,-366414.2589,-362979.0754
3754.0000,16.7730,28.9952,0.0000,276989.3000,-276989.3000,7.1815,0.0000,0.0000,0.0000,61553.1778,4.5000,1.0000,61553.1778,0.0000,0.0000,338542.4778,0.0000,-338542.4778,22.6460,15.3487,28720.1000,0.0000,28720.1000,0.7446,7762.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7762.1892,0.0000,0.0000,0.0000,20957.9108,20957.9108,22.2746,34.3154,0.0000,60203.8000,-60203.8000,1.5609,0.0000,0.0000,0.0000,12286.4898,4.9000,1.0000,12286.4898,0.0000,0.0000,72490.2898,0.0000,-72490.2898,23.5322,16.2349,1452.0000,0.0000,1452.0000,0.0376,392.4324,3.7000,1.0000,0.0000,0.0000,0.0000,392.4324,0.0000,0.0000,0.0000,1059.5676,1059.5676,23.5024,35.5433,0.0000,7820.4000,-7820.4000,0.2028,0.0000,0.0000,0.0000,1596.0000,4.9000,1.0000,1596.0000,0.0000,0.0000,9416.4000,0.0000,-9416.4000,23.6658,16.3685,9110.9000,0.0000,9110.9000,0.2362,2462.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2462.4054,0.0000,0.0000,0.0000,6648.4946,6648.4946,23.5238,19.1867,21.3553,-16.6673,-250008.9130,14.9454,1667.1779,16.6718,14.9454,0.0000,121.3638,19.1789,17.6420,18.4105,-11.0747,-88597.3016,14.9454,3535.8910,35.3589,14.9454,0.0000,426.7456,17.6379,16.7768,17.2074,-7.0906,-49634.1395,14.9454,4356.0423,43.5604,14.9454,0.0000,557.1508,22.2824,22.2798,17.8520,22.2772,17.8589,22.2746,17.8657,22.2746,8041.4350,321.6574,23.5138,23.5100,24.9471,23.5062,24.9467,23.5024,24.9463,23.5024,8041.4350,321.6574,23.5505,23.5416,27.2179,23.5327,27.2055,23.5238,27.1929,23.5238,2317.8589,46.3572,19.1867,19.1841,15.1782,19.1815,15.1574,19.1789,15.1367,19.1789,8041.4350,321.6574,17.6420,17.6406,7.0096,17.6392,6.9959,17.6379,6.9823,17.6379,8041.4350,321.6574,16.7768,16.7755,0.3418,16.7743,0.3034,16.7730,0.2652,16.7730,2317.8589,46.3572,14.9454,1222.2512,9.9636,0.0000,1105.2602,2327.5114,-305730.5000,-391783.1946,-388240.3540
3755.0000,16.9675,29.1897,0.0000,288903.8000,-288903.8000,7.4904,0.0000,0.0000,0.0000,64200.8444,4.5000,1.0000,64200.8444,0.0000,0.0000,353104.6444,0.0000,-353104.6444,22.7343,15.4370,30182.5000,0.0000,30182.5000,0.7825,8157.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8157.4324,0.0000,0.0000,0.0000,22025.0676,22025.0676,22.3666,34.4074,0.0000,69886.1000,-69886.1000,1.8119,0.0000,0.0000,0.0000,14262.4694,4.9000,1.0000,14262.4694,0.0000,0.0000,84148.5694,0.0000,-84148.5694,23.7408,16.4435,1703.5000,0.0000,1703.5000,0.0442,460.4054,3.7000,1.0000,0.0000,0.0000,0.0000,460.4054,0.0000,0.0000,0.0000,1243.0946,1243.0946,23.7090,35.7498,0.0000,10172.0000,-10172.0000,0.2637,0.0000,0.0000,0.0000,2075.9184,4.9000,1.0000,2075.9184,0.0000,0.0000,12247.9184,0.0000,-12247.9184,23.9090,16.6118,7357.7000,0.0000,7357.7000,0.1908,1988.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1988.5676,0.0000,0.0000,0.0000,5369.1324,5369.1324,23.7928,19.4518,21.6223,-17.7201,-265800.7816,15.8752,1754.0352,17.5404,15.8752,0.0000,145.4544,19.4442,17.8881,18.6662,-11.9096,-95277.1879,15.8752,3797.7160,37.9772,15.8752,0.0000,511.4540,17.8837,16.9722,17.4280,-7.9732,-55812.5019,15.8752,4871.5785,48.7158,15.8752,0.0000,667.7446,22.3746,22.3719,18.7821,22.3692,18.7861,22.3666,18.7901,22.3666,8954.9155,358.1966,23.7205,23.7167,26.3823,23.7129,26.3795,23.7090,26.3767,23.7090,8954.9155,358.1966,23.8214,23.8118,29.5883,23.8023,29.5643,23.7928,29.5403,23.7928,2579.4799,51.5896,19.4518,19.4493,16.4654,19.4467,16.4464,19.4442,16.4274,19.4442,8954.9155,358.1966,17.8881,17.8867,8.5743,17.8852,8.5611,17.8837,8.5479,17.8837,8954.9155,358.1966,16.9722,16.9706,1.9506,16.9691,1.9135,16.9675,1.8767,16.9675,2579.4799,51.5896,15.8752,1445.5872,10.5835,0.0000,1324.6530,2770.2402,-329718.2000,-420863.8376,-416890.4714
3756.0000,17.1109,29.3332,0.0000,300610.5000,-300610.5000,7.7939,0.0000,0.0000,0.0000,66802.3333,4.5000,1.0000,66802.3333,0.0000,0.0000,367412.8333,0.0000,-367412.8333,22.9955,15.6983,26164.7000,0.0000,26164.7000,0.6784,7071.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7071.5405,0.0000,0.0000,0.0000,19093.1595,19093.1595,22.6799,34.7207,0.0000,68480.6000,-68480.6000,1.7755,0.0000,0.0000,0.0000,13975.6327,4.9000,1.0000,13975.6327,0.0000,0.0000,82456.2327,0.0000,-82456.2327,24.0006,16.7033,2026.6000,0.0000,2026.6000,0.0525,547.7297,3.7000,1.0000,0.0000,0.0000,0.0000,547.7297,0.0000,0.0000,0.0000,1478.8703,1478.8703,23.9647,36.0055,0.0000,12536.2000,-12536.2000,0.3250,0.0000,0.0000,0.0000,2558.4082,4.9000,1.0000,2558.4082,0.0000,0.0000,15094.6082,0.0000,-15094.6082,24.2064,16.9091,6422.7000,0.0000,6422.7000,0.1665,1735.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1735.8649,0.0000,0.0000,0.0000,4686.8351,4686.8351,24.1006,19.6350,21.8678,-18.5879,-278818.4001,16.1877,1772.9670,17.7297,16.1877,0.0000,154.2146,19.6275,18.0597,18.8436,-12.2361,-97888.5969,16.1877,3900.6897,39.0069,16.1877,0.0000,542.2571,18.0553,17.1155,17.5854,-8.3827,-58678.9466,16.1877,5125.0116,51.2501,16.1877,0.0000,707.9605,22.6897,22.6865,21.7319,22.6832,21.7286,22.6799,21.7253,22.6799,9271.7614,370.8705,23.9769,23.9728,28.2086,23.9688,28.2025,23.9647,28.1963,23.9647,9271.7614,370.8705,24.1314,24.1211,32.2423,24.1109,32.2084,24.1006,32.1747,24.1006,2670.1897,53.4038,19.6350,19.6325,17.0461,19.6300,17.0289,19.6275,17.0116,19.6275,9271.7614,370.8705,18.0597,18.0582,9.3937,18.0568,9.3816,18.0553,9.3695,18.0553,9271.7614,370.8705,17.1155,17.1140,2.8675,17.1124,2.8354,17.1109,2.8034,17.1109,2670.1897,53.4038,16.1877,1526.1354,10.7918,0.0000,1404.4322,2930.5676,-347013.3000,-439704.8093,-435385.9436
