Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3757.0000,17.3223,29.5445,0.0000,313485.2000,-313485.2000,8.1277,0.0000,0.0000,0.0000,69663.3778,4.5000,1.0000,69663.3778,0.0000,0.0000,383148.5778,0.0000,-383148.5778,22.9927,15.6954,30182.2000,0.0000,30182.2000,0.7825,8157.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8157.3514,0.0000,0.0000,0.0000,22024.8486,22024.8486,22.6591,34.6999,0.0000,84030.6000,-84030.6000,2.1786,0.0000,0.0000,0.0000,17149.1020,4.9000,1.0000,17149.1020,0.0000,0.0000,101179.7020,0.0000,-101179.7020,24.1565,16.8592,1933.8000,0.0000,1933.8000,0.0501,522.6486,3.7000,1.0000,0.0000,0.0000,0.0000,522.6486,0.0000,0.0000,0.0000,1411.1514,1411.1514,24.1244,36.1652,0.0000,15106.5000,-15106.5000,0.3917,0.0000,0.0000,0.0000,3082.9592,4.9000,1.0000,3082.9592,0.0000,0.0000,18189.4592,0.0000,-18189.4592,24.3936,17.0963,5721.4000,0.0000,5721.4000,0.1483,1546.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1546.3243,0.0000,0.0000,0.0000,4175.0757,4175.0757,24.3041,19.9517,22.1279,-19.6059,-294089.1830,17.5185,1901.0680,19.0107,17.5185,0.0000,195.4600,19.9436,18.3262,19.1349,-13.6609,-109287.3348,17.5185,4613.4379,46.1344,17.5185,0.0000,687.2861,18.3212,17.3288,17.8250,-9.5787,-67050.8974,17.5185,6786.1200,67.8612,17.5185,0.0000,897.3076,22.6668,22.6642,20.9054,22.6617,20.9092,22.6591,20.9129,22.6591,10675.8460,427.0338,24.1357,24.1319,28.9388,24.1282,28.9355,24.1244,28.9321,24.1244,10675.8460,427.0338,24.3318,24.3226,33.3959,24.3134,33.3750,24.3041,33.3540,24.3041,3071.9698,61.4394,19.9517,19.9490,19.1126,19.9463,19.0941,19.9436,19.0755,19.9436,10675.8460,427.0338,18.3262,18.3245,11.2397,18.3228,11.2262,18.3212,11.2127,18.3212,10675.8460,427.0338,17.3288,17.3266,4.6739,17.3244,4.6365,17.3223,4.5994,17.3223,3071.9698,61.4394,17.5185,1901.3881,11.6790,0.0000,1780.0536,3681.4417,-374784.9000,-474906.6633,-470427.4152
3758.0000,17.5384,29.7606,0.0000,329325.2000,-329325.2000,8.5384,0.0000,0.0000,0.0000,73183.3778,4.5000,1.0000,73183.3778,0.0000,0.0000,402508.5778,0.0000,-402508.5778,23.1611,15.8638,28721.5000,0.0000,28721.5000,0.7447,7762.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7762.5676,0.0000,0.0000,0.0000,20958.9324,20958.9324,22.8598,34.9006,0.0000,94565.6000,-94565.6000,2.4518,0.0000,0.0000,0.0000,19299.1020,4.9000,1.0000,19299.1020,0.0000,0.0000,113864.7020,0.0000,-113864.7020,24.4504,17.1531,1305.5000,0.0000,1305.5000,0.0338,352.8378,3.7000,1.0000,0.0000,0.0000,0.0000,352.8378,0.0000,0.0000,0.0000,952.6622,952.6622,24.4253,36.4661,0.0000,18302.3000,-18302.3000,0.4745,0.0000,0.0000,0.0000,3735.1633,4.9000,1.0000,3735.1633,0.0000,0.0000,22037.4633,0.0000,-22037.4633,24.7331,17.4358,5020.1000,0.0000,5020.1000,0.1302,1356.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1356.7838,0.0000,0.0000,0.0000,3663.3162,3663.3162,24.6517,20.2416,22.4466,-21.0464,-315695.8189,18.5600,1991.5197,19.9152,18.5600,0.0000,232.4347,20.2335,18.5871,19.4103,-14.7321,-117856.6111,18.5600,5662.8665,56.6287,18.5600,0.0000,817.2987,18.5818,17.5459,18.0638,-10.5943,-74159.9450,18.5600,8772.9036,87.7290,18.5600,0.0000,1067.0495,22.8683,22.8655,22.6143,22.8627,22.6138,22.8598,22.6132,22.8598,11836.1515,473.4461,24.4371,24.4332,31.1567,24.4292,31.1505,24.4253,31.1443,24.4253,11836.1515,473.4461,24.6820,24.6719,36.4486,24.6618,36.4149,24.6517,36.3813,24.6517,3403.7745,68.0755,20.2416,20.2389,20.7758,20.2362,20.7581,20.2335,20.7404,20.2335,11836.1515,473.4461,18.5871,18.5854,12.9054,18.5836,12.8919,18.5818,12.8784,18.5818,11836.1515,473.4461,17.5459,17.5434,6.3896,17.5409,6.3522,17.5384,6.3150,17.5384,3403.7745,68.0755,18.5600,2233.0946,12.3733,0.0000,2116.7829,4349.8775,-407146.0000,-512835.8323,-507712.3749
3759.0000,17.7689,29.9911,0.0000,343556.8000,-343556.8000,8.9073,0.0000,0.0000,0.0000,76345.9556,4.5000,1.0000,76345.9556,0.0000,0.0000,419902.7556,0.0000,-419902.7556,23.3146,16.0173,27259.7000,0.0000,27259.7000,0.7068,7367.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7367.4865,0.0000,0.0000,0.0000,19892.2135,19892.2135,23.0434,35.0843,0.0000,105505.2000,-105505.2000,2.7354,0.0000,0.0000,0.0000,21531.6735,4.9000,1.0000,21531.6735,0.0000,0.0000,127036.8735,0.0000,-127036.8735,24.7212,17.4239,1256.3000,0.0000,1256.3000,0.0326,339.5405,3.7000,1.0000,0.0000,0.0000,0.0000,339.5405,0.0000,0.0000,0.0000,916.7595,916.7595,24.6975,36.7383,0.0000,21482.1000,-21482.1000,0.5570,0.0000,0.0000,0.0000,4384.1020,4.9000,1.0000,4384.1020,0.0000,0.0000,25866.2020,0.0000,-25866.2020,25.0391,17.7418,5721.4000,0.0000,5721.4000,0.1483,1546.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1546.3243,0.0000,0.0000,0.0000,4175.0757,4175.0757,24.9544,20.5510,22.7527,-22.2278,-333416.2716,19.6311,2083.8935,20.8389,19.6311,0.0000,275.0428,20.5426,18.8617,19.7022,-15.9092,-127273.5563,19.6311,7287.1549,72.8715,19.6311,0.0000,967.1192,18.8561,17.7774,18.3167,-11.6684,-81678.5651,19.6311,10860.6251,108.6063,19.6311,0.0000,1262.6523,23.0519,23.0491,23.9080,23.0463,23.9073,23.0434,23.9066,23.0434,13085.0540,523.4022,24.7091,24.7052,32.8772,24.7013,32.8713,24.6975,32.8653,24.6975,13085.0540,523.4022,24.9839,24.9741,38.6454,24.9643,38.6157,24.9544,38.5860,24.9544,3760.7194,75.2144,20.5510,20.5482,22.6100,20.5454,22.5923,20.5426,22.5747,20.5426,13085.0540,523.4022,18.8617,18.8599,14.6470,18.8580,14.6332,18.8561,14.6194,18.8561,13085.0540,523.4022,17.7774,17.7745,8.1942,17.7717,8.1559,17.7689,8.1179,17.7689,3760.7194,75.2144,19.6311,2610.8837,13.0874,0.0000,2504.8144,5115.6981,-436306.7000,-547821.7824,-542368.3929
3760.0000,17.9812,30.2035,0.0000,351923.2000,-351923.2000,9.1243,0.0000,0.0000,0.0000,78205.1556,4.5000,1.0000,78205.1556,0.0000,0.0000,430128.3556,0.0000,-430128.3556,23.4544,16.1571,23236.1000,0.0000,23236.1000,0.6024,6280.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6280.0270,0.0000,0.0000,0.0000,16956.0730,16956.0730,23.2301,35.2709,0.0000,115345.9000,-115345.9000,2.9906,0.0000,0.0000,0.0000,23539.9796,4.9000,1.0000,23539.9796,0.0000,0.0000,138885.8796,0.0000,-138885.8796,24.9974,17.7001,1608.6000,0.0000,1608.6000,0.0417,434.7568,3.7000,1.0000,0.0000,0.0000,0.0000,434.7568,0.0000,0.0000,0.0000,1173.8432,1173.8432,24.9707,37.0115,0.0000,25154.1000,-25154.1000,0.6522,0.0000,0.0000,0.0000,5133.4898,4.9000,1.0000,5133.4898,0.0000,0.0000,30287.5898,0.0000,-30287.5898,25.3561,18.0588,6656.4000,0.0000,6656.4000,0.1726,1799.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1799.0270,0.0000,0.0000,0.0000,4857.3730,4857.3730,25.2643,20.8232,23.0438,-23.2681,-349020.9026,20.3756,2141.0016,21.4100,20.3756,0.0000,307.5358,20.8148,19.1083,19.9616,-16.7639,-134111.1804,20.3756,8570.0561,85.7006,20.3756,0.0000,1081.3726,19.1025,17.9901,18.5463,-12.4890,-87423.2754,20.3756,12106.1133,121.0611,20.3756,0.0000,1411.8193,23.2387,23.2358,25.1551,23.2330,25.1536,23.2301,25.1521,23.2301,13986.0613,559.4425,24.9824,24.9785,34.5528,24.9746,34.5460,24.9707,34.5393,24.9707,13986.0613,559.4425,25.2943,25.2843,40.8892,25.2743,40.8572,25.2643,40.8252,25.2643,4018.1189,80.3624,20.8232,20.8204,24.0261,20.8176,24.0090,20.8148,23.9919,20.8148,13986.0613,559.4425,19.1083,19.1064,16.0457,19.1044,16.0321,19.1025,16.0186,19.1025,13986.0613,559.4425,17.9901,17.9871,9.6843,17.9842,9.6473,17.9812,9.6106,17.9812,4018.1189,80.3624,20.3756,2896.2691,13.5837,0.0000,2800.7277,5696.9968,-460922.1000,-576314.5358,-570555.3584
3761.0000,18.1489,30.3711,0.0000,365489.9000,-365489.9000,9.4760,0.0000,0.0000,0.0000,81219.9778,4.5000,1.0000,81219.9778,0.0000,0.0000,446709.8778,0.0000,-446709.8778,23.7562,16.4589,15199.3000,0.0000,15199.3000,0.3941,4107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4107.9189,0.0000,0.0000,0.0000,11091.3811,11091.3811,23.6071,35.6479,0.0000,112149.5000,-112149.5000,2.9077,0.0000,0.0000,0.0000,22887.6531,4.9000,1.0000,22887.6531,0.0000,0.0000,135037.1531,0.0000,-135037.1531,25.3021,18.0049,1041.4000,0.0000,1041.4000,0.0270,281.4595,3.7000,1.0000,0.0000,0.0000,0.0000,281.4595,0.0000,0.0000,0.0000,759.9405,759.9405,25.2803,37.3211,0.0000,28461.7000,-28461.7000,0.7379,0.0000,0.0000,0.0000,5808.5102,4.9000,1.0000,5808.5102,0.0000,0.0000,34270.2102,0.0000,-34270.2102,25.7105,18.4132,8760.3000,0.0000,8760.3000,0.2271,2367.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2367.6486,0.0000,0.0000,0.0000,6392.6514,6392.6514,25.5988,21.0417,23.3202,-24.2030,-363045.7269,20.6547,2149.5333,21.4953,20.6547,0.0000,320.3495,21.0332,19.3011,20.1672,-17.2487,-137989.9921,20.6547,9075.2241,90.7522,20.6547,0.0000,1126.4289,19.2953,18.1576,18.7265,-12.9472,-90630.7240,20.6547,12532.2649,125.3226,20.6547,0.0000,1470.6440,23.6170,23.6137,28.2324,23.6104,28.2261,23.6071,28.2197,23.6071,14330.8272,573.2331,25.2926,25.2885,36.5404,25.2844,36.5315,25.2803,36.5227,25.2803,14330.8272,573.2331,25.6302,25.6197,43.3678,25.6093,43.3299,25.5988,43.2921,25.5988,4116.5877,82.3318,21.0417,21.0389,24.9349,21.0361,24.9183,21.0332,24.9018,21.0332,14330.8272,573.2331,19.3011,19.2992,16.9121,19.2972,16.8990,19.2953,16.8859,19.2953,14330.8272,573.2331,18.1576,18.1547,10.6070,18.1518,10.5728,18.1489,10.5388,18.1489,4116.5877,82.3318,20.6547,3008.2364,13.7698,0.0000,2917.4224,5925.6588,-481100.1000,-597773.2681,-591666.4430
3762.0000,17.8236,30.0458,0.0000,270210.3000,-270210.3000,7.0057,0.0000,0.0000,0.0000,60046.7333,4.5000,1.0000,60046.7333,0.0000,0.0000,330257.0333,0.0000,-330257.0333,23.2332,15.9359,12517.1000,0.0000,12517.1000,0.3245,3383.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3383.0000,0.0000,0.0000,0.0000,9134.1000,9134.1000,23.0766,35.1174,0.0000,82875.3000,-82875.3000,2.1487,0.0000,0.0000,0.0000,16913.3265,4.9000,1.0000,16913.3265,0.0000,0.0000,99788.6265,0.0000,-99788.6265,24.7111,17.4138,876.0000,0.0000,876.0000,0.0227,236.7568,3.7000,1.0000,0.0000,0.0000,0.0000,236.7568,0.0000,0.0000,0.0000,639.2432,639.2432,24.6907,36.7315,0.0000,30237.7000,-30237.7000,0.7840,0.0000,0.0000,0.0000,6170.9592,4.9000,1.0000,6170.9592,0.0000,0.0000,36408.6592,0.0000,-36408.6592,25.2871,17.9898,10279.7000,0.0000,10279.7000,0.2665,2778.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2778.2973,0.0000,0.0000,0.0000,7501.4027,7501.4027,25.1422,20.4825,22.8124,-18.9649,-284472.9032,15.8282,1676.6942,16.7669,15.8282,0.0000,144.1653,20.4771,18.8638,19.6704,-12.3112,-98489.3340,15.8282,3719.6584,37.1966,15.8282,0.0000,506.9212,18.8606,17.8227,18.3417,-9.0521,-63364.6198,15.8282,4924.5206,49.2452,15.8282,0.0000,661.8266,23.0836,23.0813,21.9488,23.0789,21.9523,23.0766,21.9558,23.0766,8907.6521,356.3061,24.7007,24.6973,29.5124,24.6940,29.5115,24.6907,29.5106,24.6907,8907.6521,356.3061,25.1642,25.1569,36.0834,25.1496,36.0844,25.1422,36.0852,25.1422,2565.9473,51.3189,20.4825,20.4807,18.2430,20.4789,18.2368,20.4771,18.2306,20.4771,8907.6521,356.3061,18.8638,18.8628,11.6219,18.8617,11.6181,18.8606,11.6143,18.8606,8907.6521,356.3061,17.8227,17.8230,5.5483,17.8233,5.5546,17.8236,5.5608,17.8236,2565.9473,51.3189,15.8282,1433.7060,10.5521,0.0000,1312.9132,2746.6192,-359650.5000,-449179.5731,-446326.8570
3763.0000,17.6530,29.8752,0.0000,259970.5000,-259970.5000,6.7402,0.0000,0.0000,0.0000,57771.2222,4.5000,1.0000,57771.2222,0.0000,0.0000,317741.7222,0.0000,-317741.7222,23.2458,15.9485,12526.3000,0.0000,12526.3000,0.3248,3385.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3385.4865,0.0000,0.0000,0.0000,9140.8135,9140.8135,23.0751,35.1160,0.0000,66979.6000,-66979.6000,1.7366,0.0000,0.0000,0.0000,13669.3061,4.9000,1.0000,13669.3061,0.0000,0.0000,80648.9061,0.0000,-80648.9061,24.4947,17.1974,686.2000,0.0000,686.2000,0.0178,185.4595,3.7000,1.0000,0.0000,0.0000,0.0000,185.4595,0.0000,0.0000,0.0000,500.7405,500.7405,24.4746,36.5154,0.0000,28773.0000,-28773.0000,0.7460,0.0000,0.0000,0.0000,5872.0408,4.9000,1.0000,5872.0408,0.0000,0.0000,34645.0408,0.0000,-34645.0408,25.0844,17.7871,9812.2000,0.0000,9812.2000,0.2544,2651.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2651.9459,0.0000,0.0000,0.0000,7160.2541,7160.2541,24.9326,20.2315,22.5820,-17.8056,-267083.6341,14.7296,1572.9923,15.7299,14.7296,0.0000,116.1824,20.2255,18.6505,19.4380,-11.1845,-89475.7185,14.7296,3370.9674,33.7097,14.7296,0.0000,408.5264,18.6472,17.6530,18.1501,-8.0682,-56477.2231,14.7296,4199.5823,41.9958,14.7296,0.0000,533.3642,23.0849,23.0817,22.2114,23.0784,22.2045,23.0751,22.1976,23.0751,7835.7335,313.4293,24.4859,24.4821,27.5805,24.4784,27.5738,24.4746,27.5671,24.4746,7835.7335,313.4293,24.9584,24.9498,33.4623,24.9412,33.4419,24.9326,33.4217,24.9326,2258.9241,45.1785,20.2315,20.2295,15.8611,20.2275,15.8518,20.2255,15.8426,20.2255,7835.7335,313.4293,18.6505,18.6494,9.5674,18.6483,9.5619,18.6472,9.5564,18.6472,7835.7335,313.4293,17.6530,17.6530,3.4962,17.6530,3.4935,17.6530,3.4911,17.6530,2258.9241,45.1785,14.7296,1173.8267,9.8197,0.0000,1058.0730,2231.8997,-332698.4000,-416233.8611,-413036.5756
3764.0000,17.2894,29.5116,0.0000,188710.3000,-188710.3000,4.8927,0.0000,0.0000,0.0000,41935.6222,4.5000,1.0000,41935.6222,0.0000,0.0000,230645.9222,0.0000,-230645.9222,22.9251,15.6278,12533.2000,0.0000,12533.2000,0.3249,3387.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3387.3514,0.0000,0.0000,0.0000,9145.8486,9145.8486,22.6925,34.7333,0.0000,35865.0000,-35865.0000,0.9299,0.0000,0.0000,0.0000,7319.3878,4.9000,1.0000,7319.3878,0.0000,0.0000,43184.3878,0.0000,-43184.3878,23.7477,16.4504,745.3000,0.0000,745.3000,0.0193,201.4324,3.7000,1.0000,0.0000,0.0000,0.0000,201.4324,0.0000,0.0000,0.0000,543.8676,543.8676,23.7260,35.7668,0.0000,25989.8000,-25989.8000,0.6738,0.0000,0.0000,0.0000,5304.0408,4.9000,1.0000,5304.0408,0.0000,0.0000,31293.8408,0.0000,-31293.8408,24.4906,17.1933,8994.0000,0.0000,8994.0000,0.2332,2430.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2430.8108,0.0000,0.0000,0.0000,6563.1892,6563.1892,24.3137,19.5196,21.9167,-13.0802,-196202.4885,10.6107,1160.1237,11.6012,10.6107,0.0000,43.4313,19.5179,18.1514,18.8347,-6.9910,-55927.8241,10.6107,2434.2864,24.3429,10.6107,0.0000,152.7152,18.1511,17.2794,17.7153,-5.0966,-35675.8600,10.6107,2902.2866,29.0229,10.6107,0.0000,199.3821,22.7016,22.6986,18.4062,22.6955,18.4020,22.6925,18.3978,22.6925,4374.2718,174.9709,23.7344,23.7316,20.3925,23.7288,20.3954,23.7260,20.3983,23.7260,4374.2718,174.9709,24.3303,24.3248,25.9863,24.3193,26.0031,24.3137,26.0195,24.3137,1265.6658,25.3133,19.5196,19.5191,9.0523,19.5185,9.0572,19.5179,9.0621,19.5179,4374.2718,174.9709,18.1514,18.1513,4.8268,18.1512,4.8313,18.1511,4.8359,18.1511,4374.2718,174.9709,17.2794,17.2828,-0.8253,17.2861,-0.7886,17.2894,-0.7522,17.2894,1265.6658,25.3133,10.6107,472.3928,7.0738,0.0000,395.5286,867.9214,-228292.6000,-288871.2454,-287806.1727
3765.0000,17.0643,29.2865,0.0000,177749.1000,-177749.1000,4.6085,0.0000,0.0000,0.0000,39499.8000,4.5000,1.0000,39499.8000,0.0000,0.0000,217248.9000,0.0000,-217248.9000,23.0272,15.7299,10610.7000,0.0000,10610.7000,0.2751,2867.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2867.7568,0.0000,0.0000,0.0000,7742.9432,7742.9432,22.8003,34.8411,0.0000,23414.8000,-23414.8000,0.6071,0.0000,0.0000,0.0000,4778.5306,4.9000,1.0000,4778.5306,0.0000,0.0000,28193.3306,0.0000,-28193.3306,23.5741,16.2768,453.5000,0.0000,453.5000,0.0118,122.5676,3.7000,1.0000,0.0000,0.0000,0.0000,122.5676,0.0000,0.0000,0.0000,330.9324,330.9324,23.5524,35.5933,0.0000,23302.6000,-23302.6000,0.6042,0.0000,0.0000,0.0000,4755.6327,4.9000,1.0000,4755.6327,0.0000,0.0000,28058.2327,0.0000,-28058.2327,24.3226,17.0253,7357.7000,0.0000,7357.7000,0.1908,1988.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1988.5676,0.0000,0.0000,0.0000,5369.1324,5369.1324,24.1451,19.0732,21.6091,-12.3191,-184786.4673,9.4460,1044.1697,10.4417,9.4460,0.0000,30.6415,19.0720,17.8480,18.4600,-5.5741,-44593.1007,9.4460,2197.7960,21.9780,9.4460,0.0000,107.7432,17.8480,17.0543,17.4512,-4.1313,-28918.7877,9.4460,2609.9249,26.0992,9.4460,0.0000,140.6675,22.8147,22.8099,20.0520,22.8051,20.0303,22.8003,20.0086,22.8003,3560.0049,142.4002,23.5650,23.5608,19.9104,23.5566,19.8977,23.5524,19.8850,23.5524,3560.0049,142.4002,24.1752,24.1651,25.2223,24.1551,25.1770,24.1451,25.1325,24.1451,1031.4570,20.6291,19.0732,19.0728,5.7379,19.0724,5.7420,19.0720,5.7461,19.0720,3560.0049,142.4002,17.8480,17.8480,2.6041,17.8480,2.6079,17.8480,2.6118,17.8480,3560.0049,142.4002,17.0543,17.0577,-2.8163,17.0610,-2.7870,17.0643,-2.7577,17.0643,1031.4570,20.6291,9.4460,342.3486,6.2973,0.0000,279.0523,621.4008,-206044.6000,-260057.4552,-258298.3558
3766.0000,16.8634,29.0856,0.0000,149752.7000,-149752.7000,3.8826,0.0000,0.0000,0.0000,33278.3778,4.5000,1.0000,33278.3778,0.0000,0.0000,183031.0778,0.0000,-183031.0778,22.8915,15.5942,10359.7000,0.0000,10359.7000,0.2686,2799.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2799.9189,0.0000,0.0000,0.0000,7559.7811,7559.7811,22.6287,34.6695,0.0000,15604.0000,-15604.0000,0.4046,0.0000,0.0000,0.0000,3184.4898,4.9000,1.0000,3184.4898,0.0000,0.0000,18788.4898,0.0000,-18788.4898,23.2475,15.9502,368.6000,0.0000,368.6000,0.0096,99.6216,3.7000,1.0000,0.0000,0.0000,0.0000,99.6216,0.0000,0.0000,0.0000,268.9784,268.9784,23.2266,35.2674,0.0000,19912.0000,-19912.0000,0.5163,0.0000,0.0000,0.0000,4063.6735,4.9000,1.0000,4063.6735,0.0000,0.0000,23975.6735,0.0000,-23975.6735,24.0162,16.7189,6422.7000,0.0000,6422.7000,0.1665,1735.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1735.8649,0.0000,0.0000,0.0000,4686.8351,4686.8351,23.8356,18.6389,21.2373,-10.5192,-157787.9440,7.8722,881.8822,8.8188,7.8722,0.0000,17.7357,18.6399,17.5717,18.1058,-4.0541,-32432.7496,7.8722,1856.2920,18.5629,7.8722,0.0000,62.3632,17.5732,16.8493,17.2113,-3.1400,-21980.2138,7.8722,2195.2022,21.9520,7.8722,0.0000,81.4201,22.6425,22.6379,18.3780,22.6333,18.3609,22.6287,18.3437,22.6287,2579.6179,103.1847,23.2386,23.2346,17.4641,23.2306,17.4548,23.2266,17.4455,23.2266,2579.6179,103.1847,23.8619,23.8531,22.2035,23.8444,22.1798,23.8356,22.1559,23.8356,749.0381,14.9808,18.6389,18.6392,2.5976,18.6396,2.6078,18.6399,2.6180,18.6399,2579.6179,103.1847,17.5717,17.5722,0.6648,17.5727,0.6723,17.5732,0.6797,17.5732,2579.6179,103.1847,16.8493,16.8540,-4.5391,16.8587,-4.4969,16.8634,-4.4549,16.8634,749.0381,14.9808,7.8722,206.8282,5.2481,0.0000,161.5190,368.3472,-168117.7000,-213279.6464,-212200.9074
3767.0000,16.7058,28.9280,0.0000,135516.5000,-135516.5000,3.5135,0.0000,0.0000,0.0000,30114.7778,4.5000,1.0000,30114.7778,0.0000,0.0000,165631.2778,0.0000,-165631.2778,22.9804,15.6831,10359.0000,0.0000,10359.0000,0.2686,2799.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2799.7297,0.0000,0.0000,0.0000,7559.2703,7559.2703,22.6755,34.7163,0.0000,9685.8000,-9685.8000,0.2511,0.0000,0.0000,0.0000,1976.6939,4.9000,1.0000,1976.6939,0.0000,0.0000,11662.4939,0.0000,-11662.4939,23.1173,15.8200,354.8000,0.0000,354.8000,0.0092,95.8919,3.7000,1.0000,0.0000,0.0000,0.0000,95.8919,0.0000,0.0000,0.0000,258.9081,258.9081,23.0925,35.1333,0.0000,16446.5000,-16446.5000,0.4264,0.0000,0.0000,0.0000,3356.4286,4.9000,1.0000,3356.4286,0.0000,0.0000,19802.9286,0.0000,-19802.9286,23.8427,16.5454,3617.5000,0.0000,3617.5000,0.0938,977.7027,3.7000,1.0000,0.0000,0.0000,0.0000,977.7027,0.0000,0.0000,0.0000,2639.7973,2639.7973,23.7063,18.2265,20.9664,-9.6434,-144650.5891,6.8439,774.2181,7.7422,6.8439,0.0000,11.6542,18.2302,17.3611,17.7956,-2.8677,-22941.6349,6.8439,1632.9645,16.3296,6.8439,0.0000,40.9789,17.3634,16.6891,17.0262,-2.5430,-17801.0181,6.8439,1922.1230,19.2212,6.8439,0.0000,53.5013,22.6940,22.6878,19.1615,22.6817,19.1298,22.6755,19.0983,22.6755,2015.5564,80.6223,23.1075,23.1025,17.0824,23.0975,17.0631,23.0925,17.0439,23.0925,2015.5564,80.6223,23.7427,23.7305,21.7291,23.7184,21.6639,23.7063,21.5996,23.7063,586.2680,11.7254,18.2265,18.2278,-0.2302,18.2290,-0.2132,18.2302,-0.1963,18.2302,2015.5564,80.6223,17.3611,17.3619,-0.5993,17.3626,-0.5903,17.3634,-0.5813,17.3634,2015.5564,80.6223,16.6891,16.6947,-5.6966,16.7003,-5.6487,16.7058,-5.6011,16.7058,586.2680,11.7254,6.8439,140.5437,4.5626,0.0000,106.1343,246.6781,-147317.5000,-186638.7246,-185393.2420
3768.0000,16.5773,28.7995,0.0000,116633.3000,-116633.3000,3.0239,0.0000,0.0000,0.0000,25918.5111,4.5000,1.0000,25918.5111,0.0000,0.0000,142551.8111,0.0000,-142551.8111,22.7712,15.4739,10361.2000,0.0000,10361.2000,0.2686,2800.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2800.3243,0.0000,0.0000,0.0000,7560.8757,7560.8757,22.4270,34.4678,0.0000,11644.4000,-11644.4000,0.3019,0.0000,0.0000,0.0000,2376.4082,4.9000,1.0000,2376.4082,0.0000,0.0000,14020.8082,0.0000,-14020.8082,23.0362,15.7389,364.4000,0.0000,364.4000,0.0094,98.4865,3.7000,1.0000,0.0000,0.0000,0.0000,98.4865,0.0000,0.0000,0.0000,265.9135,265.9135,23.0071,35.0479,0.0000,13264.1000,-13264.1000,0.3439,0.0000,0.0000,0.0000,2706.9592,4.9000,1.0000,2706.9592,0.0000,0.0000,15971.0592,0.0000,-15971.0592,23.7010,16.4037,1163.0000,0.0000,1163.0000,0.0302,314.3243,3.7000,1.0000,0.0000,0.0000,0.0000,314.3243,0.0000,0.0000,0.0000,848.6757,848.6757,23.6212,17.8453,20.7332,-8.8620,-132929.3658,5.9670,680.7370,6.8074,5.9670,0.0000,7.7237,17.8518,17.1948,17.5233,-1.8901,-15120.5180,5.9670,1438.6016,14.3860,5.9670,0.0000,27.1584,17.1980,16.5575,16.8778,-2.1060,-14741.8156,5.9670,1685.4673,16.8547,5.9670,0.0000,35.4575,22.4427,22.4375,16.7209,22.4322,16.7015,22.4270,16.6822,22.4270,1583.6407,63.3456,23.0246,23.0188,16.9566,23.0129,16.9306,23.0071,16.9047,23.0071,1583.6407,63.3456,23.6641,23.6497,21.5079,23.6354,21.4225,23.6212,21.3380,23.6212,461.4428,9.2289,17.8453,17.8475,-2.6857,17.8497,-2.6616,17.8518,-2.6376,17.8518,1583.6407,63.3456,17.1948,17.1959,-1.4783,17.1970,-1.4676,17.1980,-1.4570,17.1980,1583.6407,63.3456,16.5575,16.5641,-6.5483,16.5707,-6.4928,16.5773,-6.4376,16.5773,461.4428,9.2289,5.9670,96.3106,3.9780,0.0000,70.3395,166.6501,-129653.2000,-163868.2136,-162791.6995
3769.0000,16.4865,28.7087,0.0000,111368.5000,-111368.5000,2.8874,0.0000,0.0000,0.0000,24748.5556,4.5000,1.0000,24748.5556,0.0000,0.0000,136117.0556,0.0000,-136117.0556,22.7634,15.4661,10326.1000,0.0000,10326.1000,0.2677,2790.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2790.8378,0.0000,0.0000,0.0000,7535.2622,7535.2622,22.3968,34.4376,0.0000,10756.6000,-10756.6000,0.2789,0.0000,0.0000,0.0000,2195.2245,4.9000,1.0000,2195.2245,0.0000,0.0000,12951.8245,0.0000,-12951.8245,22.9940,15.6967,356.2000,0.0000,356.2000,0.0092,96.2703,3.7000,1.0000,0.0000,0.0000,0.0000,96.2703,0.0000,0.0000,0.0000,259.9297,259.9297,22.9628,35.0036,0.0000,11068.6000,-11068.6000,0.2870,0.0000,0.0000,0.0000,2258.8980,4.9000,1.0000,2258.8980,0.0000,0.0000,13327.4980,0.0000,-13327.4980,23.5774,16.2801,694.2000,0.0000,694.2000,0.0180,187.6216,3.7000,1.0000,0.0000,0.0000,0.0000,187.6216,0.0000,0.0000,0.0000,506.5784,506.5784,23.5114,17.6224,20.5669,-8.5137,-127706.0618,5.6224,645.3139,6.4531,5.6224,0.0000,6.4614,17.6288,17.0551,17.3420,-1.5550,-12439.9443,5.6224,1364.9825,13.6498,5.6224,0.0000,22.7199,17.0591,16.4663,16.7627,-1.8362,-12853.1815,5.6224,1595.2272,15.9523,5.6224,0.0000,29.6626,22.4159,22.4095,16.8701,22.4031,16.8397,22.3968,16.8094,22.3968,1426.5903,57.0636,22.9820,22.9756,17.0746,22.9692,17.0454,22.9628,17.0163,22.9628,1426.5903,57.0636,23.5540,23.5398,20.7551,23.5256,20.6792,23.5114,20.6036,23.5114,416.0039,8.3201,17.6224,17.6246,-3.5568,17.6267,-3.5363,17.6288,-3.5158,17.6288,1426.5903,57.0636,17.0551,17.0565,-2.1656,17.0578,-2.1537,17.0591,-2.1418,17.0591,1426.5903,57.0636,16.4663,16.4731,-6.9710,16.4798,-6.9189,16.4865,-6.8668,16.4865,416.0039,8.3201,5.6224,81.7620,3.7483,0.0000,58.8439,140.6060,-121817.2000,-154094.6077,-152999.1876
3770.0000,16.4024,28.6247,0.0000,101058.2000,-101058.2000,2.6201,0.0000,0.0000,0.0000,22457.3778,4.5000,1.0000,22457.3778,0.0000,0.0000,123515.5778,0.0000,-123515.5778,22.6768,15.3795,10330.7000,0.0000,10330.7000,0.2678,2792.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2792.0811,0.0000,0.0000,0.0000,7538.6189,7538.6189,22.2750,34.3158,0.0000,9494.7000,-9494.7000,0.2462,0.0000,0.0000,0.0000,1937.6939,4.9000,1.0000,1937.6939,0.0000,0.0000,11432.3939,0.0000,-11432.3939,22.8558,15.5585,359.9000,0.0000,359.9000,0.0093,97.2703,3.7000,1.0000,0.0000,0.0000,0.0000,97.2703,0.0000,0.0000,0.0000,262.6297,262.6297,22.8236,34.8644,0.0000,9651.2000,-9651.2000,0.2502,0.0000,0.0000,0.0000,1969.6327,4.9000,1.0000,1969.6327,0.0000,0.0000,11620.8327,0.0000,-11620.8327,23.4139,16.1166,344.5000,0.0000,344.5000,0.0089,93.1081,3.7000,1.0000,0.0000,0.0000,0.0000,93.1081,0.0000,0.0000,0.0000,251.3919,251.3919,23.3596,17.3998,20.3797,-7.8216,-117324.0425,5.1039,589.8204,5.8982,5.1039,0.0000,4.8337,17.4081,16.9472,17.1776,-1.1343,-9074.2073,5.1039,1246.9676,12.4697,5.1039,0.0000,16.9965,16.9517,16.3794,16.6655,-1.6095,-11266.2468,5.1039,1453.5981,14.5360,5.1039,0.0000,22.1904,22.2938,22.2875,15.9046,22.2813,15.8774,22.2750,15.8502,22.2750,1204.0067,48.1603,22.8424,22.8361,16.1012,22.8299,16.0752,22.8236,16.0492,22.8236,1204.0067,48.1603,23.4011,23.3872,19.4769,23.3734,19.4092,23.3596,19.3418,23.3596,351.5483,7.0310,17.3998,17.4026,-4.6299,17.4053,-4.6044,17.4081,-4.5789,17.4081,1204.0067,48.1603,16.9472,16.9487,-2.6011,16.9502,-2.5883,16.9517,-2.5756,16.9517,1204.0067,48.1603,16.3794,16.3871,-7.4305,16.3948,-7.3696,16.4024,-7.3093,16.4024,351.5483,7.0310,5.1039,62.6583,3.4026,0.0000,44.0206,106.6789,-109169.0000,-138516.1638,-137664.4967
3771.0000,16.3378,28.5600,0.0000,92214.9000,-92214.9000,2.3908,0.0000,0.0000,0.0000,20492.2000,4.5000,1.0000,20492.2000,0.0000,0.0000,112707.1000,0.0000,-112707.1000,22.3423,15.0450,10321.4000,0.0000,10321.4000,0.2676,2789.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2789.5676,0.0000,0.0000,0.0000,7531.8324,7531.8324,21.9282,33.9690,0.0000,12780.7000,-12780.7000,0.3314,0.0000,0.0000,0.0000,2608.3061,4.9000,1.0000,2608.3061,0.0000,0.0000,15389.0061,0.0000,-15389.0061,22.7481,15.4508,359.3000,0.0000,359.3000,0.0093,97.1081,3.7000,1.0000,0.0000,0.0000,0.0000,97.1081,0.0000,0.0000,0.0000,262.1919,262.1919,22.7148,34.7556,0.0000,9114.3000,-9114.3000,0.2363,0.0000,0.0000,0.0000,1860.0612,4.9000,1.0000,1860.0612,0.0000,0.0000,10974.3612,0.0000,-10974.3612,23.2994,16.0021,344.5000,0.0000,344.5000,0.0089,93.1081,3.7000,1.0000,0.0000,0.0000,0.0000,93.1081,0.0000,0.0000,0.0000,251.3919,251.3919,23.2425,17.2372,20.2399,-7.5147,-112721.1236,4.8665,565.2675,5.6527,4.8665,0.0000,4.1901,17.2460,16.8554,17.0507,-0.9165,-7331.9445,4.8665,1194.7986,11.9480,4.8665,0.0000,14.7335,16.8604,16.3140,16.5872,-1.4651,-10256.0442,4.8665,1390.2119,13.9021,4.8665,0.0000,19.2358,21.9411,21.9368,12.7568,21.9325,12.7503,21.9282,12.7437,21.9282,1107.6610,44.3064,22.7341,22.7277,15.5206,22.7212,15.4938,22.7148,15.4671,22.7148,1107.6610,44.3064,23.2860,23.2715,18.7305,23.2570,18.6567,23.2425,18.5835,23.2425,323.6252,6.4725,17.2372,17.2402,-5.1868,17.2431,-5.1619,17.2460,-5.1371,17.2460,1107.6610,44.3064,16.8554,16.8571,-2.9495,16.8587,-2.9361,16.8604,-2.9227,16.8604,1107.6610,44.3064,16.3140,16.3220,-7.6804,16.3299,-7.6210,16.3378,-7.5619,16.3378,323.6252,6.4725,4.8665,54.9703,3.2444,0.0000,38.1595,93.1298,-103084.7000,-131025.0511,-130309.1123
3772.0000,16.3136,28.5358,0.0000,116499.7000,-116499.7000,3.0205,0.0000,0.0000,0.0000,25888.8222,4.5000,1.0000,25888.8222,0.0000,0.0000,142388.5222,0.0000,-142388.5222,23.0102,15.7129,10333.4000,0.0000,10333.4000,0.2679,2792.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2792.8108,0.0000,0.0000,0.0000,7540.5892,7540.5892,22.6241,34.6649,0.0000,4893.7000,-4893.7000,0.1269,0.0000,0.0000,0.0000,998.7143,4.9000,1.0000,998.7143,0.0000,0.0000,5892.4143,0.0000,-5892.4143,22.9012,15.6039,353.4000,0.0000,353.4000,0.0092,95.5135,3.7000,1.0000,0.0000,0.0000,0.0000,95.5135,0.0000,0.0000,0.0000,257.8865,257.8865,22.8669,34.9078,0.0000,8978.9000,-8978.9000,0.2328,0.0000,0.0000,0.0000,1832.4286,4.9000,1.0000,1832.4286,0.0000,0.0000,10811.3286,0.0000,-10811.3286,23.3754,16.0781,693.7000,0.0000,693.7000,0.0180,187.4865,3.7000,1.0000,0.0000,0.0000,0.0000,187.4865,0.0000,0.0000,0.0000,506.2135,506.2135,23.3016,17.2685,20.2850,-8.5521,-128281.7182,5.5128,639.2774,6.3928,5.5128,0.0000,6.0909,17.2728,16.7685,17.0207,-1.3403,-10722.6664,5.5128,1355.0352,13.5504,5.5128,0.0000,21.4173,16.7733,16.2952,16.5342,-1.4524,-10166.8056,5.5128,1578.0758,15.7808,5.5128,0.0000,27.9620,22.6555,22.6450,20.5292,22.6345,20.4587,22.6241,20.3886,22.6241,1378.1687,55.1267,22.8891,22.8817,17.5200,22.8743,17.4849,22.8669,17.4499,22.8669,1378.1687,55.1267,23.3516,23.3348,20.1187,23.3181,20.0214,23.3016,19.9251,23.3016,401.9879,8.0398,17.2685,17.2699,-3.9657,17.2714,-3.9572,17.2728,-3.9485,17.2728,1378.1687,55.1267,16.7685,16.7701,-3.3113,16.7717,-3.2995,16.7733,-3.2877,16.7733,1378.1687,55.1267,16.2952,16.3013,-7.4482,16.3075,-7.4136,16.3136,-7.3786,16.3136,401.9879,8.0398,5.5128,77.4516,3.6752,0.0000,55.4703,132.9219,-118991.8000,-150787.5759,-149171.1902
3773.0000,16.2998,28.5220,0.0000,127203.7000,-127203.7000,3.2980,0.0000,0.0000,0.0000,28267.4889,4.5000,1.0000,28267.4889,0.0000,0.0000,155471.1889,0.0000,-155471.1889,22.6385,15.3412,10318.2000,0.0000,10318.2000,0.2675,2788.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2788.7027,0.0000,0.0000,0.0000,7529.4973,7529.4973,22.3175,34.3583,0.0000,12626.6000,-12626.6000,0.3274,0.0000,0.0000,0.0000,2576.8571,4.9000,1.0000,2576.8571,0.0000,0.0000,15203.4571,0.0000,-15203.4571,22.9373,15.6400,458.7000,0.0000,458.7000,0.0119,123.9730,3.7000,1.0000,0.0000,0.0000,0.0000,123.9730,0.0000,0.0000,0.0000,334.7270,334.7270,22.9051,34.9459,0.0000,9536.3000,-9536.3000,0.2472,0.0000,0.0000,0.0000,1946.1837,4.9000,1.0000,1946.1837,0.0000,0.0000,11482.4837,0.0000,-11482.4837,23.3733,16.0760,3371.2000,0.0000,3371.2000,0.0874,911.1351,3.7000,1.0000,0.0000,0.0000,0.0000,911.1351,0.0000,0.0000,0.0000,2460.0649,2460.0649,23.2364,17.4925,20.3644,-9.3921,-140881.7666,6.3591,735.2836,7.3528,6.3591,0.0000,9.3489,17.4917,16.7135,17.1026,-2.3859,-19087.2943,6.3591,1558.1304,15.5813,6.3591,0.0000,32.8731,16.7174,16.2846,16.5010,-1.5166,-10616.1503,6.3591,1822.6968,18.2270,6.3591,0.0000,42.9184,22.3315,22.3269,16.6066,22.3222,16.6025,22.3175,16.5983,22.3175,1771.1211,70.8448,22.9237,22.9175,17.9164,22.9113,17.8954,22.9051,17.8743,22.9051,1771.1211,70.8448,23.2730,23.2608,19.4360,23.2486,19.3998,23.2364,19.3628,23.2364,515.6486,10.3130,17.4925,17.4922,-1.2057,17.4919,-1.2128,17.4917,-1.2197,17.4917,1771.1211,70.8448,16.7135,16.7148,-3.3961,16.7161,-3.3875,16.7174,-3.3790,16.7174,1771.1211,70.8448,16.2846,16.2897,-7.2358,16.2947,-7.2128,16.2998,-7.1894,16.2998,515.6486,10.3130,6.3591,114.7729,4.2394,0.0000,85.1404,199.9133,-135218.5000,-171832.8405,-170585.2111
3774.0000,16.3754,28.5976,0.0000,213100.1000,-213100.1000,5.5250,0.0000,0.0000,0.0000,47355.5778,4.5000,1.0000,47355.5778,0.0000,0.0000,260455.6778,0.0000,-260455.6778,23.3916,16.0943,10336.2000,0.0000,10336.2000,0.2680,2793.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2793.5676,0.0000,0.0000,0.0000,7542.6324,7542.6324,23.1663,35.2071,0.0000,998.1000,-998.1000,0.0259,0.0000,0.0000,0.0000,203.6939,4.9000,1.0000,203.6939,0.0000,0.0000,1201.7939,0.0000,-1201.7939,23.1987,15.9014,417.8000,0.0000,417.8000,0.0108,112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,112.9189,0.0000,0.0000,0.0000,304.8811,304.8811,23.1750,35.2158,0.0000,11455.3000,-11455.3000,0.2970,0.0000,0.0000,0.0000,2337.8163,4.9000,1.0000,2337.8163,0.0000,0.0000,13793.1163,0.0000,-13793.1163,23.5466,16.2493,11170.9000,0.0000,11170.9000,0.2896,3019.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3019.1622,0.0000,0.0000,0.0000,8151.7378,8151.7378,23.2979,18.2307,20.7643,-12.5402,-188102.5227,9.6245,1096.7698,10.9677,9.6245,0.0000,32.4117,18.2222,16.9093,17.5658,-6.0920,-48736.1111,9.6245,2316.6557,23.1666,9.6245,0.0000,113.9677,16.9089,16.3695,16.6392,-2.8607,-20024.7342,9.6245,2743.8616,27.4386,9.6245,0.0000,148.7940,23.1884,23.1810,25.2791,23.1737,25.2435,23.1663,25.2079,23.1663,3679.9584,147.1983,23.1905,23.1853,20.5941,23.1802,20.5826,23.1750,20.5710,23.1750,3679.9584,147.1983,23.3270,23.3173,20.4472,23.3076,20.4356,23.2979,20.4237,23.2979,1065.9774,21.3195,18.2307,18.2279,6.1477,18.2250,6.1181,18.2222,6.0886,18.2222,3679.9584,147.1983,16.9093,16.9092,-1.0769,16.9090,-1.0828,16.9089,-1.0886,16.9089,3679.9584,147.1983,16.3695,16.3714,-5.9660,16.3734,-5.9782,16.3754,-5.9898,16.3754,1065.9774,21.3195,9.6245,360.5555,6.4163,0.0000,295.1734,655.7289,-203628.6000,-259451.3366,-256863.3680
3775.0000,16.5614,28.7836,0.0000,267635.7000,-267635.7000,6.9390,0.0000,0.0000,0.0000,59474.6000,4.5000,1.0000,59474.6000,0.0000,0.0000,327110.3000,0.0000,-327110.3000,23.4705,16.1732,17493.8000,0.0000,17493.8000,0.4536,4728.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4728.0541,0.0000,0.0000,0.0000,12765.7459,12765.7459,23.1881,35.2289,0.0000,3592.0000,-3592.0000,0.0931,0.0000,0.0000,0.0000,733.0612,4.9000,1.0000,733.0612,0.0000,0.0000,4325.0612,0.0000,-4325.0612,23.2794,15.9821,801.8000,0.0000,801.8000,0.0208,216.7027,3.7000,1.0000,0.0000,0.0000,0.0000,216.7027,0.0000,0.0000,0.0000,585.0973,585.0973,23.2556,35.2964,0.0000,14238.0000,-14238.0000,0.3691,0.0000,0.0000,0.0000,2905.7143,4.9000,1.0000,2905.7143,0.0000,0.0000,17143.7143,0.0000,-17143.7143,23.6177,16.3204,11869.4000,0.0000,11869.4000,0.3077,3207.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3207.9459,0.0000,0.0000,0.0000,8661.4541,8661.4541,23.4094,18.8271,21.1182,-14.4631,-216946.0175,12.2750,1381.0165,13.8102,12.2750,0.0000,67.2400,18.8185,17.2983,18.0584,-8.9964,-71970.9804,12.2750,2899.7045,28.9970,12.2750,0.0000,236.4327,17.2951,16.5615,16.9283,-4.9614,-34729.8197,12.2750,3460.5040,34.6050,12.2750,0.0000,308.6819,23.2009,23.1966,24.1374,23.1924,24.1350,23.1881,24.1324,23.1881,5665.2241,226.6090,23.2671,23.2633,20.9911,23.2594,20.9911,23.2556,20.9910,23.2556,5665.2241,226.6090,23.4348,23.4263,21.8667,23.4179,21.8628,23.4094,21.8587,23.4094,1636.4860,32.7297,18.8271,18.8242,11.0346,18.8214,11.0102,18.8185,10.9858,18.8185,5665.2241,226.6090,17.2983,17.2972,2.7215,17.2962,2.7086,17.2951,2.6957,17.2951,5665.2241,226.6090,16.5615,16.5615,-3.6343,16.5614,-3.6635,16.5614,-3.6922,16.5614,1636.4860,32.7297,12.2750,707.5312,8.1833,0.0000,612.3546,1319.8857,-255300.7000,-326566.7782,-323646.8177
3776.0000,16.8980,29.1202,0.0000,292191.6000,-292191.6000,7.5756,0.0000,0.0000,0.0000,64931.4667,4.5000,1.0000,64931.4667,0.0000,0.0000,357123.0667,0.0000,-357123.0667,22.8994,15.6021,21344.6000,0.0000,21344.6000,0.5534,5768.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5768.8108,0.0000,0.0000,0.0000,15575.7892,15575.7892,22.6322,34.6730,0.0000,54597.2000,-54597.2000,1.4155,0.0000,0.0000,0.0000,11142.2857,4.9000,1.0000,11142.2857,0.0000,0.0000,65739.4857,0.0000,-65739.4857,23.7370,16.4397,1315.1000,0.0000,1315.1000,0.0341,355.4324,3.7000,1.0000,0.0000,0.0000,0.0000,355.4324,0.0000,0.0000,0.0000,959.6676,959.6676,23.7086,35.7494,0.0000,15855.5000,-15855.5000,0.4111,0.0000,0.0000,0.0000,3235.8163,4.9000,1.0000,3235.8163,0.0000,0.0000,19091.3163,0.0000,-19091.3163,24.0294,16.7321,11403.7000,0.0000,11403.7000,0.2957,3082.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3082.0811,0.0000,0.0000,0.0000,8321.6189,8321.6189,23.8591,19.4276,21.6434,-17.5799,-263698.3530,15.4281,1703.3481,17.0335,15.4281,0.0000,133.5063,19.4188,17.8070,18.6129,-11.9897,-95917.2672,15.4281,3656.4749,36.5647,15.4281,0.0000,469.4417,17.8020,16.9038,17.3529,-7.6360,-53451.9898,15.4281,4591.5669,45.9157,15.4281,0.0000,612.8940,22.6377,22.6359,17.9439,22.6340,17.9620,22.6322,17.9799,22.6322,8510.1416,340.4057,23.7208,23.7167,25.2051,23.7127,25.1995,23.7086,25.1939,23.7086,8510.1416,340.4057,23.8895,23.8794,27.2320,23.8692,27.2018,23.8591,27.1717,23.8591,2452.1158,49.0423,19.4276,19.4247,15.6230,19.4218,15.6008,19.4188,15.5786,19.4188,8510.1416,340.4057,17.8070,17.8053,7.1835,17.8037,7.1675,17.8020,7.1516,17.8020,8510.1416,340.4057,16.9038,16.9018,0.1664,16.8999,0.1219,16.8980,0.0779,16.8980,2452.1158,49.0423,15.4281,1335.1744,10.2854,0.0000,1215.8420,2551.0165,-328580.9000,-417096.7930,-413067.6100
3777.0000,17.2131,29.4353,0.0000,306596.2000,-306596.2000,7.9491,0.0000,0.0000,0.0000,68132.4889,4.5000,1.0000,68132.4889,0.0000,0.0000,374728.6889,0.0000,-374728.6889,22.8892,15.5919,24261.5000,0.0000,24261.5000,0.6290,6557.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6557.1622,0.0000,0.0000,0.0000,17704.3378,17704.3378,22.6141,34.6550,0.0000,80201.7000,-80201.7000,2.0794,0.0000,0.0000,0.0000,16367.6939,4.9000,1.0000,16367.6939,0.0000,0.0000,96569.3939,0.0000,-96569.3939,24.0769,16.7796,1407.8000,0.0000,1407.8000,0.0365,380.4865,3.7000,1.0000,0.0000,0.0000,0.0000,380.4865,0.0000,0.0000,0.0000,1027.3135,1027.3135,24.0497,36.0905,0.0000,17651.9000,-17651.9000,0.4577,0.0000,0.0000,0.0000,3602.4286,4.9000,1.0000,3602.4286,0.0000,0.0000,21254.3286,0.0000,-21254.3286,24.3716,17.0743,10006.8000,0.0000,10006.8000,0.2594,2704.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2704.5405,0.0000,0.0000,0.0000,7302.2595,7302.2595,24.2321,19.8655,22.0488,-19.2186,-288279.1289,17.1166,1862.6792,18.6268,17.1166,0.0000,182.3143,19.8571,18.2112,19.0341,-13.5821,-108656.4868,17.1166,4342.9958,43.4300,17.1166,0.0000,641.0627,18.2060,17.2202,17.7131,-9.2972,-65080.2135,17.1166,6153.8343,61.5383,17.1166,0.0000,836.9592,22.6210,22.6187,18.2752,22.6164,18.2831,22.6141,18.2909,22.6141,10242.4942,409.6998,24.0613,24.0575,27.7140,24.0536,27.7095,24.0497,27.7051,24.0497,10242.4942,409.6998,24.2610,24.2514,30.7799,24.2417,30.7560,24.2321,30.7321,24.2321,2947.9983,58.9600,19.8655,19.8627,18.3359,19.8599,18.3169,19.8571,18.2978,19.8571,10242.4942,409.6998,18.2112,18.2095,10.1422,18.2078,10.1275,18.2060,10.1128,18.2060,10242.4942,409.6998,17.2202,17.2178,3.1713,17.2155,3.1294,17.2131,3.0878,17.2131,2947.9983,58.9600,17.1166,1782.4468,11.4111,0.0000,1660.3362,3442.7830,-368773.7000,-466518.5005,-462015.8292
3778.0000,17.4950,29.7172,0.0000,319934.7000,-319934.7000,8.2949,0.0000,0.0000,0.0000,71096.6000,4.5000,1.0000,71096.6000,0.0000,0.0000,391031.3000,0.0000,-391031.3000,23.0125,15.7152,28629.5000,0.0000,28629.5000,0.7423,7737.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7737.7027,0.0000,0.0000,0.0000,20891.7973,20891.7973,22.7105,34.7514,0.0000,93426.7000,-93426.7000,2.4223,0.0000,0.0000,0.0000,19066.6735,4.9000,1.0000,19066.6735,0.0000,0.0000,112493.3735,0.0000,-112493.3735,24.2978,17.0005,1450.1000,0.0000,1450.1000,0.0376,391.9189,3.7000,1.0000,0.0000,0.0000,0.0000,391.9189,0.0000,0.0000,0.0000,1058.1811,1058.1811,24.2720,36.3128,0.0000,19961.5000,-19961.5000,0.5175,0.0000,0.0000,0.0000,4073.7755,4.9000,1.0000,4073.7755,0.0000,0.0000,24035.2755,0.0000,-24035.2755,24.6111,17.3138,9075.5000,0.0000,9075.5000,0.2353,2452.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2452.8378,0.0000,0.0000,0.0000,6622.6622,6622.6622,24.4910,20.2203,22.3557,-20.1779,-302668.3962,18.3748,1977.9875,19.7799,18.3748,0.0000,225.5458,20.2121,18.5476,19.3798,-14.7455,-117964.2310,18.3748,5441.4169,54.4142,18.3748,0.0000,793.0755,18.5422,17.5029,18.0226,-10.5227,-73658.5885,18.3748,8398.5437,83.9854,18.3748,0.0000,1035.4241,22.7177,22.7153,19.4071,22.7129,19.4120,22.7105,19.4169,22.7105,11625.9077,465.0363,24.2829,24.2793,28.9315,24.2756,28.9285,24.2720,28.9254,24.2720,11625.9077,465.0363,24.5177,24.5088,32.6829,24.4999,32.6666,24.4910,32.6502,24.4910,3343.6661,66.8733,20.2203,20.2176,20.2836,20.2148,20.2662,20.2121,20.2487,20.2121,11625.9077,465.0363,18.5476,18.5458,12.3152,18.5440,12.3012,18.5422,12.2873,18.5422,11625.9077,465.0363,17.5029,17.5003,5.5450,17.4976,5.5057,17.4950,5.4667,17.4950,3343.6661,66.8733,18.3748,2171.5869,12.2499,0.0000,2054.0454,4225.6323,-394167.8000,-498987.3084,-494291.2157
3779.0000,17.6975,29.9198,0.0000,328658.6000,-328658.6000,8.5211,0.0000,0.0000,0.0000,73035.2444,4.5000,1.0000,73035.2444,0.0000,0.0000,401693.8444,0.0000,-401693.8444,23.2212,15.9239,30086.6000,0.0000,30086.6000,0.7801,8131.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8131.5135,0.0000,0.0000,0.0000,21955.0865,21955.0865,22.9114,34.9522,0.0000,96629.2000,-96629.2000,2.5053,0.0000,0.0000,0.0000,19720.2449,4.9000,1.0000,19720.2449,0.0000,0.0000,116349.4449,0.0000,-116349.4449,24.5113,17.2140,1699.4000,0.0000,1699.4000,0.0441,459.2973,3.7000,1.0000,0.0000,0.0000,0.0000,459.2973,0.0000,0.0000,0.0000,1240.1027,1240.1027,24.4833,36.5241,0.0000,20408.2000,-20408.2000,0.5291,0.0000,0.0000,0.0000,4164.9388,4.9000,1.0000,4164.9388,0.0000,0.0000,24573.1388,0.0000,-24573.1388,24.8212,17.5239,7329.3000,0.0000,7329.3000,0.1900,1980.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1980.8919,0.0000,0.0000,0.0000,5348.4081,5348.4081,24.7209,20.4482,22.5846,-20.7145,-310717.4614,18.8545,2013.3105,20.1331,18.8545,0.0000,243.6734,20.4403,18.7747,19.6075,-15.1404,-121122.8590,18.8545,6118.2259,61.1823,18.8545,0.0000,856.8167,18.7694,17.7050,18.2372,-11.0579,-77405.0627,18.8545,9435.5719,94.3557,18.8545,0.0000,1118.6435,22.9193,22.9167,21.3136,22.9140,21.3147,22.9114,21.3157,22.9114,12173.8753,486.9550,24.4943,24.4906,30.1311,24.4869,30.1267,24.4833,30.1222,24.4833,12173.8753,486.9550,24.7476,24.7387,34.2953,24.7298,34.2764,24.7209,34.2574,24.7209,3500.3174,70.0063,20.4482,20.4456,21.0725,20.4429,21.0569,20.4403,21.0413,20.4403,12173.8753,486.9550,18.7747,18.7729,13.4003,18.7712,13.3877,18.7694,13.3751,18.7694,12173.8753,486.9550,17.7050,17.7025,6.8563,17.7000,6.8227,17.6975,6.7893,17.6975,3500.3174,70.0063,18.8545,2333.1724,12.5696,0.0000,2219.1336,4552.3060,-406580.7000,-514072.8308,-509245.3832
3780.0000,17.8339,30.0561,0.0000,338025.3000,-338025.3000,8.7639,0.0000,0.0000,0.0000,75116.7333,4.5000,1.0000,75116.7333,0.0000,0.0000,413142.0333,0.0000,-413142.0333,23.4961,16.1988,26079.9000,0.0000,26079.9000,0.6762,7048.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7048.6216,0.0000,0.0000,0.0000,19031.2784,19031.2784,23.2260,35.2668,0.0000,92511.2000,-92511.2000,2.3985,0.0000,0.0000,0.0000,18879.8367,4.9000,1.0000,18879.8367,0.0000,0.0000,111391.0367,0.0000,-111391.0367,24.7527,17.4554,2015.1000,0.0000,2015.1000,0.0522,544.6216,3.7000,1.0000,0.0000,0.0000,0.0000,544.6216,0.0000,0.0000,0.0000,1470.4784,1470.4784,24.7210,36.7618,0.0000,21403.5000,-21403.5000,0.5549,0.0000,0.0000,0.0000,4368.0612,4.9000,1.0000,4368.0612,0.0000,0.0000,25771.5612,0.0000,-25771.5612,25.0742,17.7769,6397.9000,0.0000,6397.9000,0.1659,1729.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1729.1622,0.0000,0.0000,0.0000,4668.7378,4668.7378,24.9817,20.6028,22.7923,-21.3005,-319507.1885,18.9175,2005.3624,20.0536,18.9175,0.0000,246.1267,20.5950,18.9242,19.7596,-15.2389,-121911.0252,18.9175,6278.2388,62.7824,18.9175,0.0000,865.4432,18.9190,17.8408,18.3799,-11.2387,-78671.1961,18.9175,9637.2074,96.3721,18.9175,0.0000,1129.9060,23.2352,23.2322,24.0662,23.2291,24.0625,23.2260,24.0589,23.2260,12246.7632,489.8705,24.7325,24.7287,31.6173,24.7248,31.6105,24.7210,31.6036,24.7210,12246.7632,489.8705,25.0102,25.0007,36.3170,24.9912,36.2897,24.9817,36.2624,24.9817,3521.1515,70.4230,20.6028,20.6002,21.3498,20.5976,21.3352,20.5950,21.3206,20.5950,12246.7632,489.8705,18.9242,18.9225,13.8463,18.9207,13.8347,18.9190,13.8231,18.9190,12246.7632,489.8705,17.8408,17.8385,7.4416,17.8362,7.4127,17.8339,7.3840,17.8339,3521.1515,70.4230,18.9175,2354.9759,12.6117,0.0000,2241.4759,4596.4518,-417447.1000,-525134.1367,-520089.4097
3781.0000,18.0243,30.2466,0.0000,347020.9000,-347020.9000,8.9972,0.0000,0.0000,0.0000,77115.7556,4.5000,1.0000,77115.7556,0.0000,0.0000,424136.6556,0.0000,-424136.6556,23.5575,16.2602,30087.2000,0.0000,30087.2000,0.7801,8131.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8131.6757,0.0000,0.0000,0.0000,21955.5243,21955.5243,23.2633,35.3041,0.0000,103840.0000,-103840.0000,2.6922,0.0000,0.0000,0.0000,21191.8367,4.9000,1.0000,21191.8367,0.0000,0.0000,125031.8367,0.0000,-125031.8367,24.8944,17.5971,1929.4000,0.0000,1929.4000,0.0500,521.4595,3.7000,1.0000,0.0000,0.0000,0.0000,521.4595,0.0000,0.0000,0.0000,1407.9405,1407.9405,24.8651,36.9060,0.0000,22443.1000,-22443.1000,0.5819,0.0000,0.0000,0.0000,4580.2245,4.9000,1.0000,4580.2245,0.0000,0.0000,27023.3245,0.0000,-27023.3245,25.2177,17.9204,5699.5000,0.0000,5699.5000,0.1478,1540.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1540.4054,0.0000,0.0000,0.0000,4159.0946,4159.0946,25.1373,20.8477,22.9925,-21.9211,-328816.1549,19.8737,2092.0121,20.9201,19.8737,0.0000,285.3671,20.8395,19.1463,19.9929,-16.2241,-129792.6217,19.8737,7823.7316,78.2373,19.8737,0.0000,1003.4221,19.1407,18.0326,18.5866,-12.1346,-84941.8846,19.8737,11358.4554,113.5846,19.8737,0.0000,1310.0487,23.2711,23.2685,23.7243,23.2659,23.7253,23.2633,23.7263,23.2633,13375.7337,535.0293,24.8760,24.8724,32.1212,24.8688,32.1164,24.8651,32.1116,24.8651,13375.7337,535.0293,25.1634,25.1547,36.9432,25.1460,36.9256,25.1373,36.9078,25.1373,3843.7707,76.8754,20.8477,20.8450,22.7196,20.8422,22.7042,20.8395,22.6889,20.8395,13375.7337,535.0293,19.1463,19.1444,15.1675,19.1426,15.1550,19.1407,15.1426,19.1407,13375.7337,535.0293,18.0326,18.0298,8.8372,18.0271,8.8048,18.0243,8.7725,18.0243,3843.7707,76.8754,19.8737,2701.7991,13.2491,0.0000,2598.8380,5300.6371,-435587.9000,-548669.2573,-543550.6612
3782.0000,18.2071,30.4293,0.0000,358848.6000,-358848.6000,9.3038,0.0000,0.0000,0.0000,79744.1333,4.5000,1.0000,79744.1333,0.0000,0.0000,438592.7333,0.0000,-438592.7333,23.7351,16.4378,28629.8000,0.0000,28629.8000,0.7423,7737.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7737.7838,0.0000,0.0000,0.0000,20892.0162,20892.0162,23.4632,35.5041,0.0000,110570.0000,-110570.0000,2.8667,0.0000,0.0000,0.0000,22565.3061,4.9000,1.0000,22565.3061,0.0000,0.0000,133135.3061,0.0000,-133135.3061,25.1413,17.8440,1299.5000,0.0000,1299.5000,0.0337,351.2162,3.7000,1.0000,0.0000,0.0000,0.0000,351.2162,0.0000,0.0000,0.0000,948.2838,948.2838,25.1180,37.1588,0.0000,24586.6000,-24586.6000,0.6375,0.0000,0.0000,0.0000,5017.6735,4.9000,1.0000,5017.6735,0.0000,0.0000,29604.2735,0.0000,-29604.2735,25.4911,18.1938,5001.0000,0.0000,5001.0000,0.1297,1351.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1351.6216,0.0000,0.0000,0.0000,3649.3784,3649.3784,25.4168,21.0711,23.2440,-22.9860,-344789.4328,20.5705,2146.4493,21.4645,20.5705,0.0000,316.4449,21.0630,19.3543,20.2087,-16.9455,-135564.3182,20.5705,8972.4274,89.7243,20.5705,0.0000,1112.6995,19.3486,18.2157,18.7822,-12.8406,-89884.5057,20.5705,12423.8879,124.2389,20.5705,0.0000,1452.7191,23.4718,23.4689,25.2755,23.4661,25.2734,23.4632,25.2713,23.4632,14226.3637,569.0545,25.1293,25.1255,33.8261,25.1217,33.8192,25.1180,33.8122,25.1180,14226.3637,569.0545,25.4451,25.4357,39.2703,25.4262,39.2421,25.4168,39.2139,25.4168,4086.7532,81.7351,21.0711,21.0684,23.8306,21.0657,23.8157,21.0630,23.8009,21.0630,14226.3637,569.0545,19.3543,19.3524,16.3009,19.3505,16.2886,19.3486,16.2764,19.3486,14226.3637,569.0545,18.2157,18.2129,10.0696,18.2100,10.0379,18.2071,10.0064,18.2071,4086.7532,81.7351,20.5705,2974.1508,13.7136,0.0000,2881.8635,5856.0143,-459074.9000,-575842.6345,-570238.2567
3783.0000,18.4100,30.6322,0.0000,370740.6000,-370740.6000,9.6121,0.0000,0.0000,0.0000,82386.8000,4.5000,1.0000,82386.8000,0.0000,0.0000,453127.4000,0.0000,-453127.4000,23.8885,16.5912,27172.5000,0.0000,27172.5000,0.7045,7343.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7343.9189,0.0000,0.0000,0.0000,19828.5811,19828.5811,23.6403,35.6811,0.0000,119667.9000,-119667.9000,3.1026,0.0000,0.0000,0.0000,24422.0204,4.9000,1.0000,24422.0204,0.0000,0.0000,144089.9204,0.0000,-144089.9204,25.3824,18.0851,1252.8000,0.0000,1252.8000,0.0325,338.5946,3.7000,1.0000,0.0000,0.0000,0.0000,338.5946,0.0000,0.0000,0.0000,914.2054,914.2054,25.3600,37.4009,0.0000,26864.4000,-26864.4000,0.6965,0.0000,0.0000,0.0000,5482.5306,4.9000,1.0000,5482.5306,0.0000,0.0000,32346.9306,0.0000,-32346.9306,25.7511,18.4538,5699.5000,0.0000,5699.5000,0.1478,1540.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1540.4054,0.0000,0.0000,0.0000,4159.0946,4159.0946,25.6729,21.3263,23.4996,-23.9675,-359511.7724,21.4440,2230.2671,22.3027,21.4440,0.0000,358.4964,21.3179,19.5866,20.4523,-17.8996,-143196.8149,21.4440,10216.5656,102.1657,21.4440,0.0000,1260.5631,19.5807,18.4194,19.0000,-13.7213,-96049.2971,21.4440,13570.0005,135.7000,21.4440,0.0000,1645.7670,23.6488,23.6459,26.4230,23.6431,26.4210,23.6403,26.4189,23.6403,15326.0023,613.0401,25.3714,25.3676,35.2901,25.3638,35.2833,25.3600,35.2764,25.3600,15326.0023,613.0401,25.7008,25.6915,41.0884,25.6822,41.0621,25.6729,41.0358,25.6729,4400.7506,88.0150,21.3263,21.3235,25.2738,21.3207,25.2587,21.3179,25.2437,21.3179,15326.0023,613.0401,19.5866,19.5846,17.6729,19.5826,17.6603,19.5807,17.6478,19.5807,15326.0023,613.0401,18.4194,18.4162,11.5319,18.4131,11.4990,18.4100,11.4663,18.4100,4400.7506,88.0150,21.4440,3339.8184,14.2960,0.0000,3264.8265,6604.6449,-483148.1000,-604662.3699,-598757.8844
