Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3784.0000,18.5738,30.7961,0.0000,373967.1000,-373967.1000,9.6958,0.0000,0.0000,0.0000,83103.8000,4.5000,1.0000,83103.8000,0.0000,0.0000,457070.9000,0.0000,-457070.9000,24.0069,16.7096,23166.1000,0.0000,23166.1000,0.6006,6261.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6261.1081,0.0000,0.0000,0.0000,16904.9919,16904.9919,23.7974,35.8383,0.0000,126370.6000,-126370.6000,3.2764,0.0000,0.0000,0.0000,25789.9184,4.9000,1.0000,25789.9184,0.0000,0.0000,152160.5184,0.0000,-152160.5184,25.6061,18.3088,1601.1000,0.0000,1601.1000,0.0415,432.7297,3.7000,1.0000,0.0000,0.0000,0.0000,432.7297,0.0000,0.0000,0.0000,1168.3703,1168.3703,25.5808,37.6216,0.0000,29114.2000,-29114.2000,0.7548,0.0000,0.0000,0.0000,5941.6735,4.9000,1.0000,5941.6735,0.0000,0.0000,35055.8735,0.0000,-35055.8735,25.9975,18.7002,6630.8000,0.0000,6630.8000,0.1719,1792.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1792.1081,0.0000,0.0000,0.0000,4838.6919,4838.6919,25.9118,21.5238,23.7178,-24.6105,-369156.8830,21.8116,2255.7018,22.5570,21.8116,0.0000,377.2506,21.5155,19.7695,20.6425,-18.3605,-146884.3843,21.8116,10685.7020,106.8570,21.8116,0.0000,1326.5074,19.7635,18.5832,19.1734,-14.1856,-99299.2875,21.8116,14009.7044,140.0970,21.8116,0.0000,1731.8626,23.8060,23.8031,27.3344,23.8003,27.3319,23.7974,27.3293,23.7974,15799.6952,631.9878,25.5922,25.5884,36.4996,25.5846,36.4922,25.5808,36.4848,25.5808,15799.6952,631.9878,25.9400,25.9306,42.6549,25.9212,42.6273,25.9118,42.5998,25.9118,4535.9743,90.7195,21.5238,21.5210,26.1051,21.5182,26.0906,21.5155,26.0761,21.5155,15799.6952,631.9878,19.7695,19.7675,18.5122,19.7655,18.5001,19.7635,18.4880,19.7635,15799.6952,631.9878,18.5832,18.5801,12.4563,18.5770,12.4257,18.5738,12.3953,18.5738,4535.9743,90.7195,21.8116,3501.9438,14.5411,0.0000,3435.6206,6937.5643,-498053.9000,-621375.2378,-615340.5549
3785.0000,18.7021,30.9244,0.0000,385827.7000,-385827.7000,10.0033,0.0000,0.0000,0.0000,85739.4889,4.5000,1.0000,85739.4889,0.0000,0.0000,471567.1889,0.0000,-471567.1889,24.2842,16.9869,15138.3000,0.0000,15138.3000,0.3925,4091.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4091.4324,0.0000,0.0000,0.0000,11046.8676,11046.8676,24.1436,36.1844,0.0000,120819.0000,-120819.0000,3.1325,0.0000,0.0000,0.0000,24656.9388,4.9000,1.0000,24656.9388,0.0000,0.0000,145475.9388,0.0000,-145475.9388,25.8657,18.5684,1042.4000,0.0000,1042.4000,0.0270,281.7297,3.7000,1.0000,0.0000,0.0000,0.0000,281.7297,0.0000,0.0000,0.0000,760.6703,760.6703,25.8447,37.8855,0.0000,31639.1000,-31639.1000,0.8203,0.0000,0.0000,0.0000,6456.9592,4.9000,1.0000,6456.9592,0.0000,0.0000,38096.0592,0.0000,-38096.0592,26.2956,18.9983,8726.2000,0.0000,8726.2000,0.2262,2358.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2358.4324,0.0000,0.0000,0.0000,6367.7676,6367.7676,26.1905,21.6893,23.9399,-25.3507,-380259.9080,21.9027,2250.4319,22.5043,21.9027,0.0000,381.9980,21.6809,19.9144,20.7977,-18.6542,-149233.4701,21.9027,10806.2021,108.0620,21.9027,0.0000,1343.2003,19.9084,18.7113,19.3099,-14.4468,-101127.7235,21.9027,14108.2455,141.0825,21.9027,0.0000,1753.6566,24.1534,24.1502,30.1199,24.1469,30.1130,24.1436,30.1059,24.1436,15918.1041,636.7242,25.8567,25.8527,38.1375,25.8487,38.1282,25.8447,38.1189,25.8447,15918.1041,636.7242,26.2203,26.2103,44.7049,26.2004,44.6710,26.1905,44.6371,26.1905,4569.7727,91.3955,21.6893,21.6865,26.6881,21.6837,26.6737,21.6809,26.6593,21.6809,15918.1041,636.7242,19.9144,19.9124,19.0276,19.9104,19.0158,19.9084,19.0040,19.9084,15918.1041,636.7242,18.7113,18.7083,12.9938,18.7052,12.9651,18.7021,12.9366,18.7021,4569.7727,91.3955,21.9027,3542.8963,14.6018,0.0000,3478.8548,7021.7511,-513378.9000,-636963.8814,-630621.1016
3786.0000,18.3234,30.5456,0.0000,290931.8000,-290931.8000,7.5429,0.0000,0.0000,0.0000,64651.5111,4.5000,1.0000,64651.5111,0.0000,0.0000,355583.3111,0.0000,-355583.3111,23.7646,16.4673,12487.6000,0.0000,12487.6000,0.3238,3375.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3375.0270,0.0000,0.0000,0.0000,9112.5730,9112.5730,23.6178,35.6586,0.0000,88339.3000,-88339.3000,2.2904,0.0000,0.0000,0.0000,18028.4286,4.9000,1.0000,18028.4286,0.0000,0.0000,106367.7286,0.0000,-106367.7286,25.2454,17.9481,874.5000,0.0000,874.5000,0.0227,236.3514,3.7000,1.0000,0.0000,0.0000,0.0000,236.3514,0.0000,0.0000,0.0000,638.1486,638.1486,25.2259,37.2667,0.0000,32797.4000,-32797.4000,0.8503,0.0000,0.0000,0.0000,6693.3469,4.9000,1.0000,6693.3469,0.0000,0.0000,39490.7469,0.0000,-39490.7469,25.8302,18.5329,10239.6000,0.0000,10239.6000,0.2655,2767.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2767.4595,0.0000,0.0000,0.0000,7472.1405,7472.1405,25.6950,21.0962,23.3956,-20.0357,-300535.7971,16.9433,1758.6803,17.5868,16.9433,0.0000,176.8331,21.0906,19.4288,20.2597,-13.5749,-108598.9876,16.9433,4347.8109,43.4781,16.9433,0.0000,621.7894,19.4254,18.3232,18.8743,-10.2898,-72028.3857,16.9433,6438.5192,64.3852,16.9433,0.0000,811.7963,23.6251,23.6227,23.9307,23.6202,23.9323,23.6178,23.9340,23.6178,10058.1259,402.3250,25.2356,25.2324,30.9434,25.2292,30.9416,25.2259,30.9399,25.2259,10058.1259,402.3250,25.7159,25.7089,37.2050,25.7020,37.2081,25.6950,37.2110,25.6950,2895.2464,57.9049,21.0962,21.0944,19.8506,21.0925,19.8456,21.0906,19.8406,21.0906,10058.1259,402.3250,19.4288,19.4277,13.3892,19.4265,13.3861,19.4254,13.3830,19.4254,10058.1259,402.3250,18.3232,18.3233,7.4025,18.3233,7.4128,18.3234,7.4230,18.3234,2895.2464,57.9049,16.9433,1732.6795,11.2956,0.0000,1610.4188,3343.0983,-388466.8000,-484218.9245,-481163.1704
3787.0000,18.1101,30.3323,0.0000,275646.2000,-275646.2000,7.1466,0.0000,0.0000,0.0000,61254.7111,4.5000,1.0000,61254.7111,0.0000,0.0000,336900.9111,0.0000,-336900.9111,23.6853,16.3880,12493.2000,0.0000,12493.2000,0.3239,3376.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3376.5405,0.0000,0.0000,0.0000,9116.6595,9116.6595,23.5252,35.5660,0.0000,73237.9000,-73237.9000,1.8988,0.0000,0.0000,0.0000,14946.5102,4.9000,1.0000,14946.5102,0.0000,0.0000,88184.4102,0.0000,-88184.4102,24.9845,17.6872,678.3000,0.0000,678.3000,0.0176,183.3243,3.7000,1.0000,0.0000,0.0000,0.0000,183.3243,0.0000,0.0000,0.0000,494.9757,494.9757,24.9654,37.0062,0.0000,31024.9000,-31024.9000,0.8044,0.0000,0.0000,0.0000,6331.6122,4.9000,1.0000,6331.6122,0.0000,0.0000,37356.5122,0.0000,-37356.5122,25.5836,18.2863,9773.9000,0.0000,9773.9000,0.2534,2641.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2641.5946,0.0000,0.0000,0.0000,7132.3054,7132.3054,25.4414,20.8007,23.1210,-18.6952,-280427.6962,15.6671,1641.8203,16.4182,15.6671,0.0000,139.8087,20.7947,19.1714,19.9830,-12.2618,-98094.3594,15.6671,3643.2861,36.4329,15.6671,0.0000,491.6025,19.1677,18.1107,18.6392,-9.1250,-63875.1842,15.6671,4829.5800,48.2958,15.6671,0.0000,641.8268,23.5345,23.5314,23.2939,23.5283,23.2880,23.5252,23.2821,23.5252,8746.6550,349.8662,24.9763,24.9727,28.6809,24.9690,28.6741,24.9654,28.6674,24.9654,8746.6550,349.8662,25.4656,25.4575,34.2728,25.4494,34.2565,25.4414,34.2404,25.4414,2519.8474,50.3969,20.8007,20.7987,17.1919,20.7967,17.1842,20.7947,17.1766,20.7947,8746.6550,349.8662,19.1714,19.1702,11.0383,19.1689,11.0337,19.1677,11.0290,19.1677,8746.6550,349.8662,18.1107,18.1105,4.9904,18.1103,4.9920,18.1101,4.9936,18.1101,2519.8474,50.3969,15.6671,1393.4978,10.4447,0.0000,1273.2380,2666.7358,-356963.6000,-445697.8930,-442397.2398
3788.0000,17.7008,29.9230,0.0000,201855.3000,-201855.3000,5.2335,0.0000,0.0000,0.0000,44856.7333,4.5000,1.0000,44856.7333,0.0000,0.0000,246712.0333,0.0000,-246712.0333,23.2454,15.9481,12491.5000,0.0000,12491.5000,0.3239,3376.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3376.0811,0.0000,0.0000,0.0000,9115.4189,9115.4189,23.0326,35.0734,0.0000,44677.7000,-44677.7000,1.1584,0.0000,0.0000,0.0000,9117.8980,4.9000,1.0000,9117.8980,0.0000,0.0000,53795.5980,0.0000,-53795.5980,24.2416,16.9443,743.7000,0.0000,743.7000,0.0193,201.0000,3.7000,1.0000,0.0000,0.0000,0.0000,201.0000,0.0000,0.0000,0.0000,542.7000,542.7000,24.2209,36.2618,0.0000,27910.2000,-27910.2000,0.7236,0.0000,0.0000,0.0000,5695.9592,4.9000,1.0000,5695.9592,0.0000,0.0000,33606.1592,0.0000,-33606.1592,24.9762,17.6789,8959.0000,0.0000,8959.0000,0.2323,2421.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2421.3514,0.0000,0.0000,0.0000,6537.6486,6537.6486,24.8132,20.0751,22.4442,-14.0550,-210824.2970,11.5363,1237.9737,12.3797,11.5363,0.0000,55.8172,20.0729,18.6313,19.3521,-8.0179,-64143.2007,11.5363,2596.0501,25.9605,11.5363,0.0000,196.2671,18.6306,17.6918,18.1612,-5.9676,-41772.9834,11.5363,3102.4163,31.0242,11.5363,0.0000,256.2425,23.0405,23.0379,18.5457,23.0352,18.5447,23.0326,18.5436,23.0326,5073.9484,202.9579,24.2294,24.2266,21.6721,24.2238,21.6734,24.2209,21.6748,24.2209,5073.9484,202.9579,24.8293,24.8240,26.9260,24.8186,26.9422,24.8132,26.9580,24.8132,1466.7119,29.3342,20.0751,20.0744,10.4160,20.0736,10.4206,20.0729,10.4252,20.0729,5073.9484,202.9579,18.6313,18.6311,6.0375,18.6309,6.0421,18.6306,6.0467,18.6306,5073.9484,202.9579,17.6918,17.6948,0.2858,17.6978,0.3243,17.7008,0.3624,17.7008,1466.7119,29.3342,11.5363,595.6375,7.6909,0.0000,508.3268,1103.9643,-252249.0000,-317918.0229,-316740.4811
3789.0000,17.4369,29.6591,0.0000,190047.6000,-190047.6000,4.9273,0.0000,0.0000,0.0000,42232.8000,4.5000,1.0000,42232.8000,0.0000,0.0000,232280.4000,0.0000,-232280.4000,23.3240,16.0267,10557.6000,0.0000,10557.6000,0.2737,2853.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2853.4054,0.0000,0.0000,0.0000,7704.1946,7704.1946,23.1155,35.1563,0.0000,30162.3000,-30162.3000,0.7820,0.0000,0.0000,0.0000,6155.5714,4.9000,1.0000,6155.5714,0.0000,0.0000,36317.8714,0.0000,-36317.8714,24.0360,16.7387,463.7000,0.0000,463.7000,0.0120,125.3243,3.7000,1.0000,0.0000,0.0000,0.0000,125.3243,0.0000,0.0000,0.0000,338.3757,338.3757,24.0153,36.0561,0.0000,24476.9000,-24476.9000,0.6346,0.0000,0.0000,0.0000,4995.2857,4.9000,1.0000,4995.2857,0.0000,0.0000,29472.1857,0.0000,-29472.1857,24.7623,17.4650,7329.3000,0.0000,7329.3000,0.1900,1980.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1980.8919,0.0000,0.0000,0.0000,5348.4081,5348.4081,24.5994,19.6075,22.1035,-13.1306,-196958.7772,10.2296,1111.0567,11.1106,10.2296,0.0000,38.9173,19.6057,18.2890,18.9473,-6.4940,-51951.6056,10.2296,2336.9750,23.3697,10.2296,0.0000,136.8429,18.2886,17.4277,17.8582,-4.8525,-33967.5754,10.2296,2782.8405,27.8284,10.2296,0.0000,178.6595,23.1288,23.1243,20.1934,23.1199,20.1742,23.1155,20.1551,23.1155,4099.6398,163.9856,24.0274,24.0234,20.9373,24.0193,20.9252,24.0153,20.9132,24.0153,4099.6398,163.9856,24.6267,24.6176,25.7542,24.6085,25.7185,24.5994,25.6833,24.5994,1186.7038,23.7341,19.6075,19.6069,7.0170,19.6063,7.0209,19.6057,7.0247,19.6057,4099.6398,163.9856,18.2890,18.2889,3.5745,18.2887,3.5786,18.2886,3.5826,18.2886,4099.6398,163.9856,17.4277,17.4308,-1.9957,17.4339,-1.9639,17.4369,-1.9321,17.4369,1186.7038,23.7341,10.2296,426.8677,6.8197,0.0000,354.4196,781.2873,-226336.2000,-284679.4788,-282877.9582
3790.0000,17.1961,29.4183,0.0000,160200.9000,-160200.9000,4.1535,0.0000,0.0000,0.0000,35600.2000,4.5000,1.0000,35600.2000,0.0000,0.0000,195801.1000,0.0000,-195801.1000,23.1775,15.8802,10347.1000,0.0000,10347.1000,0.2683,2796.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2796.5135,0.0000,0.0000,0.0000,7550.5865,7550.5865,22.9339,34.9747,0.0000,21462.3000,-21462.3000,0.5565,0.0000,0.0000,0.0000,4380.0612,4.9000,1.0000,4380.0612,0.0000,0.0000,25842.3612,0.0000,-25842.3612,23.7233,16.4260,356.6000,0.0000,356.6000,0.0092,96.3784,3.7000,1.0000,0.0000,0.0000,0.0000,96.3784,0.0000,0.0000,0.0000,260.2216,260.2216,23.7032,35.7440,0.0000,19469.1000,-19469.1000,0.5048,0.0000,0.0000,0.0000,3973.2857,4.9000,1.0000,3973.2857,0.0000,0.0000,23442.3857,0.0000,-23442.3857,24.4193,17.1220,6397.9000,0.0000,6397.9000,0.1659,1729.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1729.1622,0.0000,0.0000,0.0000,4668.7378,4668.7378,24.2530,19.1357,21.6943,-11.1677,-167515.5088,8.4872,935.3285,9.3533,8.4872,0.0000,22.2258,19.1361,17.9682,18.5522,-4.7789,-38231.1529,8.4872,1967.8649,19.6786,8.4872,0.0000,78.1513,17.9694,17.1826,17.5760,-3.6792,-25754.4688,8.4872,2333.8275,23.3383,8.4872,0.0000,102.0329,22.9468,22.9425,18.5909,22.9382,18.5753,22.9339,18.5597,22.9339,2946.0896,117.8436,23.7154,23.7113,18.7329,23.7072,18.7218,23.7032,18.7107,23.7032,2946.0896,117.8436,24.2767,24.2688,22.4989,24.2609,22.4825,24.2530,22.4659,24.2530,854.6710,17.0934,19.1357,19.1358,3.6221,19.1360,3.6321,19.1361,3.6421,19.1361,2946.0896,117.8436,17.9682,17.9686,1.3402,17.9690,1.3481,17.9694,1.3561,17.9694,2946.0896,117.8436,17.1826,17.1871,-4.0234,17.1916,-3.9779,17.1961,-3.9327,17.1961,854.6710,17.0934,8.4872,254.6187,5.6581,0.0000,202.4100,457.0286,-184030.7000,-232606.3010,-231501.1305
3791.0000,17.0023,29.2245,0.0000,144600.9000,-144600.9000,3.7490,0.0000,0.0000,0.0000,32133.5333,4.5000,1.0000,32133.5333,0.0000,0.0000,176734.4333,0.0000,-176734.4333,23.3010,16.0037,10307.6000,0.0000,10307.6000,0.2672,2785.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2785.8378,0.0000,0.0000,0.0000,7521.7622,7521.7622,23.0146,35.0554,0.0000,13369.6000,-13369.6000,0.3466,0.0000,0.0000,0.0000,2728.4898,4.9000,1.0000,2728.4898,0.0000,0.0000,16098.0898,0.0000,-16098.0898,23.5883,16.2910,362.3000,0.0000,362.3000,0.0094,97.9189,3.7000,1.0000,0.0000,0.0000,0.0000,97.9189,0.0000,0.0000,0.0000,264.3811,264.3811,23.5637,35.6045,0.0000,14815.5000,-14815.5000,0.3841,0.0000,0.0000,0.0000,3023.5714,4.9000,1.0000,3023.5714,0.0000,0.0000,17839.0714,0.0000,-17839.0714,24.1994,16.9021,3604.0000,0.0000,3604.0000,0.0934,974.0541,3.7000,1.0000,0.0000,0.0000,0.0000,974.0541,0.0000,0.0000,0.0000,2629.9459,2629.9459,24.0735,18.6835,21.3785,-10.0826,-151239.1017,7.2748,810.8367,8.1084,7.2748,0.0000,13.9969,18.6866,17.7132,18.1999,-3.4141,-27312.9152,7.2748,1709.3352,17.0934,7.2748,0.0000,49.2166,17.7154,16.9857,17.3505,-2.9247,-20472.6136,7.2748,2017.7989,20.1780,7.2748,0.0000,64.2563,23.0329,23.0268,19.8335,23.0207,19.8011,23.0146,19.7689,23.0146,2244.4489,89.7780,23.5789,23.5738,18.3366,23.5687,18.3159,23.5637,18.2953,23.5637,2244.4489,89.7780,24.1057,24.0949,21.6094,24.0842,21.5576,24.0735,21.5066,24.0735,652.3488,13.0470,18.6835,18.6845,0.5375,18.6856,0.5543,18.6866,0.5711,18.6866,2244.4489,89.7780,17.7132,17.7139,-0.2060,17.7146,-0.1960,17.7154,-0.1859,17.7154,2244.4489,89.7780,16.9857,16.9913,-5.4366,16.9968,-5.3842,17.0023,-5.3320,17.0023,652.3488,13.0470,7.2748,166.3324,4.8499,0.0000,127.4698,293.8022,-158512.1000,-200255.5054,-199024.6305
3792.0000,16.8400,29.0622,0.0000,124896.9000,-124896.9000,3.2382,0.0000,0.0000,0.0000,27754.8667,4.5000,1.0000,27754.8667,0.0000,0.0000,152651.7667,0.0000,-152651.7667,23.2326,15.9353,10347.3000,0.0000,10347.3000,0.2683,2796.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2796.5676,0.0000,0.0000,0.0000,7550.7324,7550.7324,22.8979,34.9387,0.0000,11296.2000,-11296.2000,0.2929,0.0000,0.0000,0.0000,2305.3469,4.9000,1.0000,2305.3469,0.0000,0.0000,13601.5469,0.0000,-13601.5469,23.4675,16.1702,357.3000,0.0000,357.3000,0.0093,96.5676,3.7000,1.0000,0.0000,0.0000,0.0000,96.5676,0.0000,0.0000,0.0000,260.7324,260.7324,23.4390,35.4798,0.0000,11139.9000,-11139.9000,0.2888,0.0000,0.0000,0.0000,2273.4490,4.9000,1.0000,2273.4490,0.0000,0.0000,13413.3490,0.0000,-13413.3490,24.0007,16.7034,1159.3000,0.0000,1159.3000,0.0301,313.3243,3.7000,1.0000,0.0000,0.0000,0.0000,313.3243,0.0000,0.0000,0.0000,845.9757,845.9757,23.9277,18.2521,21.0899,-9.0355,-135532.1637,6.1912,697.2654,6.9727,6.1912,0.0000,8.6277,18.2584,17.5064,17.8824,-2.2448,-17958.1299,6.1912,1472.3573,14.7236,6.1912,0.0000,30.3371,17.5097,16.8196,17.1646,-2.3540,-16478.2209,6.1912,1729.5590,17.2956,6.1912,0.0000,39.6075,22.9164,22.9102,18.7462,22.9040,18.7166,22.8979,18.6870,22.8979,1689.7163,67.5887,23.4566,23.4507,17.8623,23.4449,17.8359,23.4390,17.8096,23.4390,1689.7163,67.5887,23.9653,23.9527,20.8816,23.9402,20.8133,23.9277,20.7456,23.9277,492.1169,9.8423,18.2521,18.2542,-2.2645,18.2563,-2.2394,18.2584,-2.2143,18.2584,1689.7163,67.5887,17.5064,17.5075,-1.3221,17.5086,-1.3097,17.5097,-1.2975,17.5097,1689.7163,67.5887,16.8196,16.8265,-6.5194,16.8333,-6.4566,16.8400,-6.3943,16.8400,492.1169,9.8423,6.1912,106.6136,4.1275,0.0000,78.5722,185.1858,-135469.1000,-171009.2220,-169968.5145
3793.0000,16.7233,28.9456,0.0000,118953.3000,-118953.3000,3.0841,0.0000,0.0000,0.0000,26434.0667,4.5000,1.0000,26434.0667,0.0000,0.0000,145387.3667,0.0000,-145387.3667,23.2815,15.9842,10277.4000,0.0000,10277.4000,0.2665,2777.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2777.6757,0.0000,0.0000,0.0000,7499.7243,7499.7243,22.9213,34.9621,0.0000,8299.5000,-8299.5000,0.2152,0.0000,0.0000,0.0000,1693.7755,4.9000,1.0000,1693.7755,0.0000,0.0000,9993.2755,0.0000,-9993.2755,23.3721,16.0748,351.7000,0.0000,351.7000,0.0091,95.0541,3.7000,1.0000,0.0000,0.0000,0.0000,95.0541,0.0000,0.0000,0.0000,256.6459,256.6459,23.3417,35.3825,0.0000,9218.8000,-9218.8000,0.2390,0.0000,0.0000,0.0000,1881.3878,4.9000,1.0000,1881.3878,0.0000,0.0000,11100.1878,0.0000,-11100.1878,23.8424,16.5451,692.4000,0.0000,692.4000,0.0180,187.1351,3.7000,1.0000,0.0000,0.0000,0.0000,187.1351,0.0000,0.0000,0.0000,505.2649,505.2649,23.7813,17.9838,20.8826,-8.5683,-128524.5708,5.7477,652.1862,6.5219,5.7477,0.0000,6.9032,17.9903,17.3396,17.6650,-1.8031,-14424.5686,5.7477,1378.2618,13.7826,5.7477,0.0000,24.2735,17.3437,16.7022,17.0230,-2.0315,-14220.3815,5.7477,1614.4582,16.1446,5.7477,0.0000,31.6910,22.9432,22.9359,19.2450,22.9286,19.2060,22.9213,19.1672,22.9213,1482.8815,59.3153,23.3605,23.3542,17.5459,23.3479,17.5175,23.3417,17.4891,23.3417,1482.8815,59.3153,23.8196,23.8068,19.9721,23.7940,19.9071,23.7813,19.8425,23.7813,432.2940,8.6459,17.9838,17.9860,-3.4114,17.9882,-3.3889,17.9903,-3.3664,17.9903,1482.8815,59.3153,17.3396,17.3410,-2.1135,17.3423,-2.1001,17.3437,-2.0868,17.3437,1482.8815,59.3153,16.7022,16.7093,-7.0759,16.7163,-7.0161,16.7233,-6.9566,16.7233,432.2940,8.6459,5.7477,86.8778,3.8318,0.0000,62.8677,149.7456,-125150.1000,-158219.1948,-157169.5210
3794.0000,16.6230,28.8452,0.0000,106816.4000,-106816.4000,2.7694,0.0000,0.0000,0.0000,23736.9778,4.5000,1.0000,23736.9778,0.0000,0.0000,130553.3778,0.0000,-130553.3778,23.0433,15.7460,10314.4000,0.0000,10314.4000,0.2674,2787.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2787.6757,0.0000,0.0000,0.0000,7526.7243,7526.7243,22.6557,34.6965,0.0000,10395.0000,-10395.0000,0.2695,0.0000,0.0000,0.0000,2121.4286,4.9000,1.0000,2121.4286,0.0000,0.0000,12516.4286,0.0000,-12516.4286,23.2712,15.9739,365.6000,0.0000,365.6000,0.0095,98.8108,3.7000,1.0000,0.0000,0.0000,0.0000,98.8108,0.0000,0.0000,0.0000,266.7892,266.7892,23.2382,35.2791,0.0000,7326.6000,-7326.6000,0.1900,0.0000,0.0000,0.0000,1495.2245,4.9000,1.0000,1495.2245,0.0000,0.0000,8821.8245,0.0000,-8821.8245,23.6721,16.3748,344.0000,0.0000,344.0000,0.0089,92.9730,3.7000,1.0000,0.0000,0.0000,0.0000,92.9730,0.0000,0.0000,0.0000,251.0270,251.0270,23.6214,17.7455,20.6835,-7.9654,-119481.4576,5.2720,602.5461,6.0255,5.2720,0.0000,5.3273,17.7536,17.2080,17.4808,-1.3867,-11093.4814,5.2720,1273.1342,12.7313,5.2720,0.0000,18.7320,17.2127,16.5996,16.9061,-1.7811,-12467.4520,5.2720,1487.5459,14.8755,5.2720,0.0000,24.4561,22.6732,22.6673,16.6646,22.6615,16.6431,22.6557,16.6216,22.6557,1274.3632,50.9745,23.2581,23.2515,17.0779,23.2448,17.0478,23.2382,17.0178,23.2382,1274.3632,50.9745,23.6597,23.6469,18.8520,23.6341,18.7907,23.6214,18.7297,23.6214,371.9298,7.4386,17.7455,17.7482,-4.4612,17.7509,-4.4354,17.7536,-4.4097,17.7536,1274.3632,50.9745,17.2080,17.2096,-2.6390,17.2111,-2.6247,17.2127,-2.6105,17.2127,1274.3632,50.9745,16.5996,16.6074,-7.5594,16.6153,-7.4941,16.6230,-7.4294,16.6230,371.9298,7.4386,5.2720,68.4982,3.5147,0.0000,48.5153,117.0136,-113514.0000,-143847.0903,-143042.3911
3795.0000,16.5385,28.7608,0.0000,95903.3000,-95903.3000,2.4865,0.0000,0.0000,0.0000,21311.8444,4.5000,1.0000,21311.8444,0.0000,0.0000,117215.1444,0.0000,-117215.1444,22.7466,15.4493,10275.8000,0.0000,10275.8000,0.2664,2777.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2777.2432,0.0000,0.0000,0.0000,7498.5568,7498.5568,22.3348,34.3756,0.0000,13210.2000,-13210.2000,0.3425,0.0000,0.0000,0.0000,2695.9592,4.9000,1.0000,2695.9592,0.0000,0.0000,15906.1592,0.0000,-15906.1592,23.1773,15.8800,353.7000,0.0000,353.7000,0.0092,95.5946,3.7000,1.0000,0.0000,0.0000,0.0000,95.5946,0.0000,0.0000,0.0000,258.1054,258.1054,23.1427,35.1835,0.0000,5786.7000,-5786.7000,0.1500,0.0000,0.0000,0.0000,1180.9592,4.9000,1.0000,1180.9592,0.0000,0.0000,6967.6592,0.0000,-6967.6592,23.5117,16.2144,344.0000,0.0000,344.0000,0.0089,92.9730,3.7000,1.0000,0.0000,0.0000,0.0000,92.9730,0.0000,0.0000,0.0000,251.0270,251.0270,23.4602,17.5456,20.5029,-7.4449,-111674.1943,4.8953,563.1708,5.6317,4.8953,0.0000,4.2648,17.5548,17.0991,17.3270,-1.0755,-8603.8368,4.8953,1189.1404,11.8914,4.8953,0.0000,14.9960,17.1044,16.5132,16.8088,-1.5946,-11162.2009,4.8953,1386.4458,13.8645,4.8953,0.0000,19.5785,22.3495,22.3446,13.9527,22.3397,13.9401,22.3348,13.9274,22.3348,1119.1310,44.7652,23.1636,23.1566,16.6543,23.1496,16.6224,23.1427,16.5905,23.1427,1119.1310,44.7652,23.4984,23.4856,17.7275,23.4729,17.6689,23.4602,17.6107,23.4602,326.9503,6.5390,17.5456,17.5487,-5.2505,17.5518,-5.2228,17.5548,-5.1952,17.5548,1119.1310,44.7652,17.0991,17.1009,-3.0260,17.1027,-3.0109,17.1044,-2.9959,17.1044,1119.1310,44.7652,16.5132,16.5217,-7.9209,16.5302,-7.8522,16.5385,-7.7841,16.5385,326.9503,6.5390,4.8953,55.8665,3.2635,0.0000,38.8392,94.7057,-103926.7000,-132081.2736,-131440.2319
3796.0000,16.5053,28.7275,0.0000,119060.0000,-119060.0000,3.0869,0.0000,0.0000,0.0000,26457.7778,4.5000,1.0000,26457.7778,0.0000,0.0000,145517.7778,0.0000,-145517.7778,23.2382,15.9409,10311.3000,0.0000,10311.3000,0.2673,2786.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2786.8378,0.0000,0.0000,0.0000,7524.4622,7524.4622,22.8615,34.9023,0.0000,8461.1000,-8461.1000,0.2194,0.0000,0.0000,0.0000,1726.7551,4.9000,1.0000,1726.7551,0.0000,0.0000,10187.8551,0.0000,-10187.8551,23.3328,16.0355,362.9000,0.0000,362.9000,0.0094,98.0811,3.7000,1.0000,0.0000,0.0000,0.0000,98.0811,0.0000,0.0000,0.0000,264.8189,264.8189,23.2974,35.3382,0.0000,5199.1000,-5199.1000,0.1348,0.0000,0.0000,0.0000,1061.0408,4.9000,1.0000,1061.0408,0.0000,0.0000,6260.1408,0.0000,-6260.1408,23.5871,16.2898,691.9000,0.0000,691.9000,0.0179,187.0000,3.7000,1.0000,0.0000,0.0000,0.0000,187.0000,0.0000,0.0000,0.0000,504.9000,504.9000,23.5164,17.5638,20.5401,-8.5769,-128653.2329,5.6036,643.7825,6.4378,5.6036,0.0000,6.3967,17.5682,17.0020,17.2851,-1.5299,-12239.1509,5.6036,1363.3879,13.6339,5.6036,0.0000,22.4925,17.0069,16.4863,16.7466,-1.6073,-11251.0963,5.6036,1590.8822,15.9088,5.6036,0.0000,29.3658,22.8900,22.8805,20.0309,22.8709,19.9707,22.8615,19.9109,22.8615,1418.2214,56.7289,23.3206,23.3128,18.6804,23.3051,18.6425,23.2974,18.6047,23.2974,1418.2214,56.7289,23.5637,23.5478,19.3278,23.5320,19.2341,23.5164,19.1414,23.5164,413.5817,8.2716,17.5638,17.5653,-4.0058,17.5668,-3.9960,17.5682,-3.9862,17.5682,1418.2214,56.7289,17.0020,17.0036,-3.3761,17.0052,-3.3632,17.0069,-3.3504,17.0069,1418.2214,56.7289,16.4863,16.4926,-7.6523,16.4990,-7.6135,16.5053,-7.5744,16.5053,413.5817,8.2716,5.6036,81.0111,3.7357,0.0000,58.2550,139.2661,-121354.1000,-153671.5926,-152143.4801
3797.0000,16.4774,28.6997,0.0000,128229.7000,-128229.7000,3.3246,0.0000,0.0000,0.0000,28495.4889,4.5000,1.0000,28495.4889,0.0000,0.0000,156725.1889,0.0000,-156725.1889,23.0226,15.7253,10278.8000,0.0000,10278.8000,0.2665,2778.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2778.0541,0.0000,0.0000,0.0000,7500.7459,7500.7459,22.6924,34.7332,0.0000,11698.6000,-11698.6000,0.3033,0.0000,0.0000,0.0000,2387.4694,4.9000,1.0000,2387.4694,0.0000,0.0000,14086.0694,0.0000,-14086.0694,23.2807,15.9834,448.4000,0.0000,448.4000,0.0116,121.1892,3.7000,1.0000,0.0000,0.0000,0.0000,121.1892,0.0000,0.0000,0.0000,327.2108,327.2108,23.2485,35.2893,0.0000,5620.1000,-5620.1000,0.1457,0.0000,0.0000,0.0000,1146.9592,4.9000,1.0000,1146.9592,0.0000,0.0000,6767.0592,0.0000,-6767.0592,23.5311,16.2338,3358.7000,0.0000,3358.7000,0.0871,907.7568,3.7000,1.0000,0.0000,0.0000,0.0000,907.7568,0.0000,0.0000,0.0000,2450.9432,2450.9432,23.3963,17.7273,20.5618,-9.0496,-135744.2695,6.2082,712.6879,7.1269,6.2082,0.0000,8.6990,17.7276,16.9338,17.3307,-2.3759,-19007.5787,6.2082,1507.8633,15.0786,6.2082,0.0000,30.5878,16.9381,16.4607,16.6994,-1.6330,-11431.2692,6.2082,1765.7771,17.6578,6.2082,0.0000,39.9349,22.7094,22.7037,17.8062,22.6981,17.7915,22.6924,17.7767,22.6924,1697.8858,67.9154,23.2670,23.2608,18.2180,23.2547,18.1977,23.2485,18.1774,23.2485,1697.8858,67.9154,23.4287,23.4180,18.1164,23.4072,18.0909,23.3963,18.0643,23.3963,494.4787,9.8896,17.7273,17.7274,-1.7213,17.7275,-1.7240,17.7276,-1.7266,17.7276,1697.8858,67.9154,16.9338,16.9353,-3.4953,16.9367,-3.4850,16.9381,-3.4747,16.9381,1697.8858,67.9154,16.4607,16.4663,-7.5107,16.4719,-7.4794,16.4774,-7.4481,16.4774,494.4787,9.8896,6.2082,107.4226,4.1388,0.0000,79.2217,186.6443,-131462.5000,-167299.4175,-166183.1173
3798.0000,16.5466,28.7688,0.0000,211681.7000,-211681.7000,5.4882,0.0000,0.0000,0.0000,47040.3778,4.5000,1.0000,47040.3778,0.0000,0.0000,258722.0778,0.0000,-258722.0778,23.6656,16.3683,10307.3000,0.0000,10307.3000,0.2672,2785.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2785.7568,0.0000,0.0000,0.0000,7521.5432,7521.5432,23.4367,35.4775,0.0000,1042.1000,-1042.1000,0.0270,0.0000,0.0000,0.0000,212.6735,4.9000,1.0000,212.6735,0.0000,0.0000,1254.7735,0.0000,-1254.7735,23.4712,16.1739,426.1000,0.0000,426.1000,0.0110,115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,115.1622,0.0000,0.0000,0.0000,310.9378,310.9378,23.4474,35.4883,0.0000,7698.5000,-7698.5000,0.1996,0.0000,0.0000,0.0000,1571.1224,4.9000,1.0000,1571.1224,0.0000,0.0000,9269.6224,0.0000,-9269.6224,23.7025,16.4052,11127.4000,0.0000,11127.4000,0.2885,3007.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3007.4054,0.0000,0.0000,0.0000,8119.9946,8119.9946,23.4511,18.4210,20.9360,-12.1871,-182806.1767,9.4225,1067.0878,10.6709,9.4225,0.0000,30.4130,18.4131,17.1050,17.7590,-5.9426,-47540.7565,9.4225,2251.3464,22.5135,9.4225,0.0000,106.9397,17.1048,16.5401,16.8225,-2.9321,-20524.3582,9.4225,2667.2353,26.6724,9.4225,0.0000,139.6185,23.4586,23.4513,25.3369,23.4440,25.3027,23.4367,25.2685,23.4367,3544.3179,141.7727,23.4626,23.4576,20.3459,23.4525,20.3354,23.4474,20.3249,23.4474,3544.3179,141.7727,23.4791,23.4697,19.3034,23.4604,19.2894,23.4511,19.2751,23.4511,1026.9421,20.5388,18.4210,18.4183,5.3716,18.4157,5.3444,18.4131,5.3172,18.4131,3544.3179,141.7727,17.1050,17.1049,-1.3319,17.1049,-1.3362,17.1048,-1.3404,17.1048,3544.3179,141.7727,16.5401,16.5422,-6.2012,16.5444,-6.2098,16.5466,-6.2178,16.5466,1026.9421,20.5388,9.4225,339.9926,6.2816,0.0000,276.9712,616.9638,-198561.5000,-253293.9980,-250871.2914
3799.0000,16.7158,28.9380,0.0000,264367.8000,-264367.8000,6.8542,0.0000,0.0000,0.0000,58748.4000,4.5000,1.0000,58748.4000,0.0000,0.0000,323116.2000,0.0000,-323116.2000,23.7084,16.4111,17439.8000,0.0000,17439.8000,0.4522,4713.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4713.4595,0.0000,0.0000,0.0000,12726.3405,12726.3405,23.4202,35.4610,0.0000,3643.9000,-3643.9000,0.0945,0.0000,0.0000,0.0000,743.6531,4.9000,1.0000,743.6531,0.0000,0.0000,4387.5531,0.0000,-4387.5531,23.5151,16.2178,796.1000,0.0000,796.1000,0.0206,215.1622,3.7000,1.0000,0.0000,0.0000,0.0000,215.1622,0.0000,0.0000,0.0000,580.9378,580.9378,23.4912,35.5320,0.0000,9981.3000,-9981.3000,0.2588,0.0000,0.0000,0.0000,2037.0000,4.9000,1.0000,2037.0000,0.0000,0.0000,12018.3000,0.0000,-12018.3000,23.7513,16.4540,11823.1000,0.0000,11823.1000,0.3065,3195.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3195.4324,0.0000,0.0000,0.0000,8627.6676,8627.6676,23.5404,18.9849,21.2626,-14.0334,-210500.8512,11.9802,1340.8658,13.4087,11.9802,0.0000,62.5118,18.9767,17.4634,18.2201,-8.7408,-69926.0652,11.9802,2812.8013,28.1280,11.9802,0.0000,219.8072,17.4605,16.7152,17.0878,-4.9199,-34439.1650,11.9802,3356.6833,33.5668,11.9802,0.0000,286.9760,23.4330,23.4287,23.9712,23.4245,23.9689,23.4202,23.9665,23.4202,5425.8163,217.0327,23.5025,23.4988,20.5737,23.4950,20.5739,23.4912,20.5741,23.4912,5425.8163,217.0327,23.5646,23.5565,20.6095,23.5485,20.6055,23.5404,20.6012,23.5404,1567.7571,31.3551,18.9849,18.9821,10.1208,18.9794,10.0981,18.9767,10.0753,18.9767,5425.8163,217.0327,17.4634,17.4624,2.2669,17.4614,2.2553,17.4605,2.2439,17.4605,5425.8163,217.0327,16.7152,16.7153,-3.9880,16.7155,-4.0128,16.7158,-4.0372,16.7158,1567.7571,31.3551,11.9802,661.3968,7.9868,0.0000,569.2950,1230.6918,-247934.0000,-317587.1071,-314866.0814
3800.0000,16.9919,29.2142,0.0000,288261.7000,-288261.7000,7.4737,0.0000,0.0000,0.0000,64058.1556,4.5000,1.0000,64058.1556,0.0000,0.0000,352319.8556,0.0000,-352319.8556,23.2681,15.9708,21276.3000,0.0000,21276.3000,0.5516,5750.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5750.3514,0.0000,0.0000,0.0000,15525.9486,15525.9486,22.9848,35.0256,0.0000,40923.0000,-40923.0000,1.0610,0.0000,0.0000,0.0000,8351.6327,4.9000,1.0000,8351.6327,0.0000,0.0000,49274.6327,0.0000,-49274.6327,23.8625,16.5652,1305.4000,0.0000,1305.4000,0.0338,352.8108,3.7000,1.0000,0.0000,0.0000,0.0000,352.8108,0.0000,0.0000,0.0000,952.5892,952.5892,23.8336,35.8744,0.0000,11114.9000,-11114.9000,0.2882,0.0000,0.0000,0.0000,2268.3469,4.9000,1.0000,2268.3469,0.0000,0.0000,13383.2469,0.0000,-13383.2469,24.0720,16.7747,11359.3000,0.0000,11359.3000,0.2945,3070.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3070.0811,0.0000,0.0000,0.0000,8289.2189,8289.2189,23.8957,19.4839,21.6898,-16.5109,-247663.7163,14.5543,1604.2177,16.0422,14.5543,0.0000,112.0838,19.4757,17.8879,18.6818,-11.1419,-89134.8396,14.5543,3399.3154,33.9932,14.5543,0.0000,394.1145,17.8835,16.9961,17.4398,-7.1164,-49815.0593,14.5543,4167.8761,41.6788,14.5543,0.0000,514.5484,22.9915,22.9893,19.1201,22.9870,19.1339,22.9848,19.1477,22.9848,7670.3969,306.8159,23.8456,23.8416,23.8605,23.8376,23.8557,23.8336,23.8509,23.8336,7670.3969,306.8159,23.9243,23.9148,24.9900,23.9052,24.9629,23.8957,24.9359,23.8957,2211.5480,44.2310,19.4839,19.4812,13.8748,19.4784,13.8549,19.4757,13.8351,19.4757,7670.3969,306.8159,17.8879,17.8864,6.0146,17.8850,6.0009,17.8835,5.9872,17.8835,7670.3969,306.8159,16.9961,16.9947,-0.8263,16.9933,-0.8630,16.9919,-0.8994,16.9919,2211.5480,44.2310,14.5543,1135.4141,9.7029,0.0000,1020.7466,2156.1608,-306358.6000,-390209.9784,-386613.6151
3801.0000,17.2653,29.4875,0.0000,302707.5000,-302707.5000,7.8483,0.0000,0.0000,0.0000,67268.3333,4.5000,1.0000,67268.3333,0.0000,0.0000,369975.8333,0.0000,-369975.8333,23.1929,15.8956,24176.3000,0.0000,24176.3000,0.6268,6534.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6534.1351,0.0000,0.0000,0.0000,17642.1649,17642.1649,22.9030,34.9439,0.0000,64777.3000,-64777.3000,1.6795,0.0000,0.0000,0.0000,13219.8571,4.9000,1.0000,13219.8571,0.0000,0.0000,77997.1571,0.0000,-77997.1571,24.1527,16.8554,1410.7000,0.0000,1410.7000,0.0366,381.2703,3.7000,1.0000,0.0000,0.0000,0.0000,381.2703,0.0000,0.0000,0.0000,1029.4297,1029.4297,24.1247,36.1655,0.0000,13064.4000,-13064.4000,0.3387,0.0000,0.0000,0.0000,2666.2041,4.9000,1.0000,2666.2041,0.0000,0.0000,15730.6041,0.0000,-15730.6041,24.3767,17.0794,9967.9000,0.0000,9967.9000,0.2584,2694.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2694.0270,0.0000,0.0000,0.0000,7273.8730,7273.8730,24.2320,19.8762,22.0541,-18.1248,-271872.1852,16.1824,1760.6812,17.6068,16.1824,0.0000,154.0622,19.8682,18.2459,19.0571,-12.6577,-101261.9122,16.1824,3888.0455,38.8805,16.1824,0.0000,541.7211,18.2411,17.2712,17.7561,-8.6485,-60539.7844,16.1824,5144.7498,51.4475,16.1824,0.0000,707.2606,22.9103,22.9079,18.7041,22.9055,18.7117,22.9030,18.7192,22.9030,9266.3103,370.6524,24.1362,24.1324,26.1560,24.1285,26.1516,24.1247,26.1472,24.1247,9266.3103,370.6524,24.2602,24.2508,28.4134,24.2414,28.3884,24.2320,28.3635,24.2320,2668.6293,53.3726,19.8762,19.8736,16.4117,19.8709,16.3942,19.8682,16.3767,19.8682,9266.3103,370.6524,18.2459,18.2443,8.7255,18.2427,8.7124,18.2411,8.6993,18.2411,9266.3103,370.6524,17.2712,17.2692,1.8700,17.2672,1.8339,17.2653,1.7979,17.2653,2668.6293,53.3726,16.1824,1524.7365,10.7883,0.0000,1403.0438,2927.7804,-344994.3000,-437758.1270,-433673.8818
3802.0000,17.4931,29.7153,0.0000,310595.2000,-310595.2000,8.0528,0.0000,0.0000,0.0000,69021.1556,4.5000,1.0000,69021.1556,0.0000,0.0000,379616.3556,0.0000,-379616.3556,23.2332,15.9359,28541.5000,0.0000,28541.5000,0.7400,7713.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7713.9189,0.0000,0.0000,0.0000,20827.5811,20827.5811,22.9111,34.9519,0.0000,75494.5000,-75494.5000,1.9573,0.0000,0.0000,0.0000,15407.0408,4.9000,1.0000,15407.0408,0.0000,0.0000,90901.5408,0.0000,-90901.5408,24.2856,16.9883,1436.6000,0.0000,1436.6000,0.0372,388.2703,3.7000,1.0000,0.0000,0.0000,0.0000,388.2703,0.0000,0.0000,0.0000,1048.3297,1048.3297,24.2592,36.3000,0.0000,15782.8000,-15782.8000,0.4092,0.0000,0.0000,0.0000,3220.9796,4.9000,1.0000,3220.9796,0.0000,0.0000,19003.7796,0.0000,-19003.7796,24.5465,17.2492,9040.3000,0.0000,9040.3000,0.2344,2443.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2443.3243,0.0000,0.0000,0.0000,6596.9757,6596.9757,24.4215,20.1657,22.2936,-18.7633,-281449.2813,17.1464,1849.8041,18.4980,17.1464,0.0000,183.2666,20.1580,18.5205,19.3392,-13.5366,-108292.5204,17.1464,4382.3431,43.8234,17.1464,0.0000,644.4113,18.5156,17.4994,18.0075,-9.6008,-67205.7695,17.1464,6320.9571,63.2096,17.1464,0.0000,841.3310,22.9183,22.9159,19.0289,22.9135,19.0342,22.9111,19.0394,22.9111,10274.2991,410.9720,24.2697,24.2662,26.7427,24.2627,26.7405,24.2592,26.7382,24.2592,10274.2991,410.9720,24.4468,24.4384,29.7308,24.4299,29.7166,24.4215,29.7022,24.4215,2957.0978,59.1420,20.1657,20.1631,17.9491,20.1605,17.9333,20.1580,17.9176,20.1580,10274.2991,410.9720,18.5205,18.5188,10.4839,18.5172,10.4717,18.5156,10.4596,18.5156,10274.2991,410.9720,17.4994,17.4973,3.7859,17.4952,3.7534,17.4931,3.7210,17.4931,2957.0978,59.1420,17.1464,1791.0828,11.4309,0.0000,1669.0089,3460.0917,-362854.1000,-461048.7895,-456947.5712
3803.0000,17.7405,29.9627,0.0000,329150.3000,-329150.3000,8.5338,0.0000,0.0000,0.0000,73144.5111,4.5000,1.0000,73144.5111,0.0000,0.0000,402294.8111,0.0000,-402294.8111,23.3830,16.0857,29993.1000,0.0000,29993.1000,0.7776,8106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8106.2432,0.0000,0.0000,0.0000,21886.8568,21886.8568,23.0683,35.1091,0.0000,88461.4000,-88461.4000,2.2935,0.0000,0.0000,0.0000,18053.3469,4.9000,1.0000,18053.3469,0.0000,0.0000,106514.7469,0.0000,-106514.7469,24.5622,17.2649,1693.7000,0.0000,1693.7000,0.0439,457.7568,3.7000,1.0000,0.0000,0.0000,0.0000,457.7568,0.0000,0.0000,0.0000,1235.9432,1235.9432,24.5339,36.5747,0.0000,18714.4000,-18714.4000,0.4852,0.0000,0.0000,0.0000,3819.2653,4.9000,1.0000,3819.2653,0.0000,0.0000,22533.6653,0.0000,-22533.6653,24.8500,17.5527,7301.0000,0.0000,7301.0000,0.1893,1973.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1973.2432,0.0000,0.0000,0.0000,5327.7568,5327.7568,24.7476,20.4800,22.6138,-20.2845,-304266.8789,18.4851,1971.8387,19.7184,18.4851,0.0000,229.6315,20.4721,18.8134,19.6428,-14.7825,-118259.8704,18.4851,5667.2974,56.6730,18.4851,0.0000,807.4419,18.8081,17.7481,18.2781,-10.7973,-75580.8033,18.4851,8774.0008,87.7400,18.4851,0.0000,1054.1806,23.0760,23.0734,20.6792,23.0708,20.6812,23.0683,20.6833,23.0683,11750.9050,470.0362,24.5449,24.5412,28.8620,24.5376,28.8573,24.5339,28.8525,24.5339,11750.9050,470.0362,24.7752,24.7660,32.8409,24.7568,32.8149,24.7476,32.7889,24.7476,3379.4033,67.5881,20.4800,20.4774,19.8491,20.4747,19.8335,20.4721,19.8179,20.4721,11750.9050,470.0362,18.8134,18.8116,12.4404,18.8099,12.4279,18.8081,12.4154,18.8081,11750.9050,470.0362,17.7481,17.7455,5.8893,17.7430,5.8552,17.7405,5.8213,17.7405,3379.4033,67.5881,18.4851,2208.0816,12.3234,0.0000,2091.2541,4299.3357,-397338.3000,-502892.6666,-498107.5526
3804.0000,17.9082,30.1304,0.0000,340123.7000,-340123.7000,8.8183,0.0000,0.0000,0.0000,75583.0444,4.5000,1.0000,75583.0444,0.0000,0.0000,415706.7444,0.0000,-415706.7444,23.6416,16.3443,25995.7000,0.0000,25995.7000,0.6740,7025.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7025.8649,0.0000,0.0000,0.0000,18969.8351,18969.8351,23.3710,35.4118,0.0000,88666.2000,-88666.2000,2.2988,0.0000,0.0000,0.0000,18095.1429,4.9000,1.0000,18095.1429,0.0000,0.0000,106761.3429,0.0000,-106761.3429,24.8434,17.5461,2012.2000,0.0000,2012.2000,0.0522,543.8378,3.7000,1.0000,0.0000,0.0000,0.0000,543.8378,0.0000,0.0000,0.0000,1468.3622,1468.3622,24.8117,36.8525,0.0000,20199.2000,-20199.2000,0.5237,0.0000,0.0000,0.0000,4122.2857,4.9000,1.0000,4122.2857,0.0000,0.0000,24321.4857,0.0000,-24321.4857,25.1471,17.8498,6373.4000,0.0000,6373.4000,0.1652,1722.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1722.5405,0.0000,0.0000,0.0000,4650.8595,4650.8595,25.0544,20.6826,22.8685,-21.1318,-316976.6953,18.7984,1987.4228,19.8742,18.7984,0.0000,241.5072,20.6749,19.0031,19.8390,-15.1519,-121214.9373,18.7984,6155.5157,61.5552,18.7984,0.0000,849.1998,18.9979,17.9152,18.4566,-11.2142,-78499.5041,18.7984,9465.0739,94.6507,18.7984,0.0000,1108.6990,23.3800,23.3770,23.4780,23.3740,23.4750,23.3710,23.4721,23.3710,12109.2732,484.3709,24.8232,24.8193,30.8203,24.8155,30.8134,24.8117,30.8065,24.8117,12109.2732,484.3709,25.0830,25.0734,35.4107,25.0639,35.3808,25.0544,35.3508,25.0544,3481.8511,69.6370,20.6826,20.6800,20.6284,20.6774,20.6141,20.6749,20.5999,20.6749,12109.2732,484.3709,19.0031,19.0013,13.3166,18.9996,13.3053,18.9979,13.2940,18.9979,12109.2732,484.3709,17.9152,17.9129,6.9039,17.9105,6.8754,17.9082,6.8470,17.9082,3481.8511,69.6370,18.7984,2313.9080,12.5323,0.0000,2199.4060,4513.3140,-414607.8000,-521700.5163,-516691.1367
3805.0000,18.1160,30.3382,0.0000,349784.1000,-349784.1000,9.0688,0.0000,0.0000,0.0000,77729.8000,4.5000,1.0000,77729.8000,0.0000,0.0000,427513.9000,0.0000,-427513.9000,23.7067,16.4094,29995.1000,0.0000,29995.1000,0.7777,8106.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8106.7838,0.0000,0.0000,0.0000,21888.3162,21888.3162,23.4127,35.4535,0.0000,100948.0000,-100948.0000,2.6173,0.0000,0.0000,0.0000,20601.6327,4.9000,1.0000,20601.6327,0.0000,0.0000,121549.6327,0.0000,-121549.6327,25.0023,17.7050,1924.8000,0.0000,1924.8000,0.0499,520.2162,3.7000,1.0000,0.0000,0.0000,0.0000,520.2162,0.0000,0.0000,0.0000,1404.5838,1404.5838,24.9731,37.0139,0.0000,21461.2000,-21461.2000,0.5564,0.0000,0.0000,0.0000,4379.8367,4.9000,1.0000,4379.8367,0.0000,0.0000,25841.0367,0.0000,-25841.0367,25.3110,18.0137,5677.7000,0.0000,5677.7000,0.1472,1534.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1534.5135,0.0000,0.0000,0.0000,4143.1865,4143.1865,25.2309,20.9504,23.0906,-21.8217,-327325.3332,19.8259,2079.8419,20.7984,19.8259,0.0000,283.3128,20.9423,19.2456,20.0940,-16.2180,-129744.2122,19.8259,7806.2386,78.0624,19.8259,0.0000,996.1987,19.2401,18.1242,18.6822,-12.1895,-85326.5876,19.8259,11314.4410,113.1444,19.8259,0.0000,1300.6179,23.4205,23.4179,23.2978,23.4153,23.2992,23.4127,23.3005,23.4127,13318.2342,532.7294,24.9839,24.9803,31.5100,24.9767,31.5053,24.9731,31.5006,24.9731,13318.2342,532.7294,25.2569,25.2482,36.2462,25.2395,36.2274,25.2309,36.2086,25.2309,3827.3431,76.5469,20.9504,20.9477,22.2053,20.9450,22.1905,20.9423,22.1757,20.9423,13318.2342,532.7294,19.2456,19.2438,14.8272,19.2419,14.8152,19.2401,14.8032,19.2401,13318.2342,532.7294,18.1242,18.1215,8.5034,18.1187,8.4720,18.1160,8.4408,18.1160,3827.3431,76.5469,19.8259,2683.7272,13.2173,0.0000,2580.1294,5263.8566,-434595.7000,-547468.4829,-542396.1330
3806.0000,18.3177,30.5399,0.0000,362946.7000,-362946.7000,9.4101,0.0000,0.0000,0.0000,80654.8222,4.5000,1.0000,80654.8222,0.0000,0.0000,443601.5222,0.0000,-443601.5222,23.8898,16.5925,28539.5000,0.0000,28539.5000,0.7399,7713.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7713.3784,0.0000,0.0000,0.0000,20826.1216,20826.1216,23.6197,35.6606,0.0000,109070.6000,-109070.6000,2.8279,0.0000,0.0000,0.0000,22259.3061,4.9000,1.0000,22259.3061,0.0000,0.0000,131329.9061,0.0000,-131329.9061,25.2694,17.9721,1288.3000,0.0000,1288.3000,0.0334,348.1892,3.7000,1.0000,0.0000,0.0000,0.0000,348.1892,0.0000,0.0000,0.0000,940.1108,940.1108,25.2463,37.2871,0.0000,23914.9000,-23914.9000,0.6200,0.0000,0.0000,0.0000,4880.5918,4.9000,1.0000,4880.5918,0.0000,0.0000,28795.4918,0.0000,-28795.4918,25.6080,18.3107,4982.0000,0.0000,4982.0000,0.1292,1346.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1346.4865,0.0000,0.0000,0.0000,3635.5135,3635.5135,25.5342,21.1984,23.3663,-23.0118,-345176.9194,20.6407,2144.6440,21.4464,20.6407,0.0000,319.6983,21.1903,19.4757,20.3330,-17.0622,-136497.7950,20.6407,9123.5934,91.2359,20.6407,0.0000,1124.1392,19.4700,18.3264,18.8982,-13.0060,-91042.2872,20.6407,12533.5992,125.3360,20.6407,0.0000,1467.6546,23.6282,23.6254,24.9891,23.6226,24.9873,23.6197,24.9855,23.6197,14313.4411,572.5376,25.2576,25.2538,33.4284,25.2501,33.4215,25.2463,33.4146,25.2463,14313.4411,572.5376,25.5624,25.5529,38.8321,25.5435,38.8027,25.5342,38.7734,25.5342,4111.6224,82.2324,21.1984,21.1957,23.5429,21.1930,23.5284,21.1903,23.5140,21.1903,14313.4411,572.5376,19.4757,19.4738,16.1637,19.4719,16.1518,19.4700,16.1399,19.4700,14313.4411,572.5376,18.3264,18.3235,9.9529,18.3206,9.9219,18.3177,9.8911,18.3177,4111.6224,82.2324,20.6407,3002.5539,13.7605,0.0000,2911.4922,5914.0460,-461122.4000,-578325.1742,-572717.0016
3807.0000,18.5053,30.7275,0.0000,372022.4000,-372022.4000,9.6454,0.0000,0.0000,0.0000,82671.6444,4.5000,1.0000,82671.6444,0.0000,0.0000,454694.0444,0.0000,-454694.0444,24.0440,16.7467,27086.4000,0.0000,27086.4000,0.7023,7320.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7320.6486,0.0000,0.0000,0.0000,19765.7514,19765.7514,23.7948,35.8356,0.0000,115454.4000,-115454.4000,2.9934,0.0000,0.0000,0.0000,23562.1224,4.9000,1.0000,23562.1224,0.0000,0.0000,139016.5224,0.0000,-139016.5224,25.4882,18.1909,1256.4000,0.0000,1256.4000,0.0326,339.5676,3.7000,1.0000,0.0000,0.0000,0.0000,339.5676,0.0000,0.0000,0.0000,916.8324,916.8324,25.4659,37.5067,0.0000,25793.5000,-25793.5000,0.6687,0.0000,0.0000,0.0000,5263.9796,4.9000,1.0000,5263.9796,0.0000,0.0000,31057.4796,0.0000,-31057.4796,25.8442,18.5469,5677.7000,0.0000,5677.7000,0.1472,1534.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1534.5135,0.0000,0.0000,0.0000,4143.1865,4143.1865,25.7664,21.4287,23.5975,-23.7397,-356096.1025,21.2843,2205.5940,22.0559,21.2843,0.0000,350.5455,21.4205,19.6878,20.5542,-17.7805,-142244.1109,21.2843,10042.8018,100.4280,21.2843,0.0000,1232.6057,19.6820,18.5144,19.0982,-13.6933,-95852.9142,21.2843,13371.0162,133.7102,21.2843,0.0000,1609.2664,23.8032,23.8004,26.1622,23.7976,26.1602,23.7948,26.1582,23.7948,15122.2061,604.8882,25.4770,25.4733,34.6645,25.4696,34.6579,25.4659,34.6512,25.4659,15122.2061,604.8882,25.7937,25.7846,40.3161,25.7755,40.2908,25.7664,40.2654,25.7664,4342.5668,86.8513,21.4287,21.4260,24.7135,21.4233,24.6993,21.4205,24.6851,21.4205,15122.2061,604.8882,19.6878,19.6859,17.3098,19.6839,17.2979,19.6820,17.2862,19.6820,15122.2061,604.8882,18.5144,18.5113,11.1986,18.5083,11.1684,18.5053,11.1384,18.5053,4342.5668,86.8513,21.2843,3270.9132,14.1895,0.0000,3192.4176,6463.3308,-479249.8000,-599942.2762,-594193.1276
3808.0000,18.6456,30.8678,0.0000,373200.5000,-373200.5000,9.6759,0.0000,0.0000,0.0000,82933.4444,4.5000,1.0000,82933.4444,0.0000,0.0000,456133.9444,0.0000,-456133.9444,24.1531,16.8558,23091.8000,0.0000,23091.8000,0.5987,6241.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6241.0270,0.0000,0.0000,0.0000,16850.7730,16850.7730,23.9411,35.9819,0.0000,119339.1000,-119339.1000,3.0941,0.0000,0.0000,0.0000,24354.9184,4.9000,1.0000,24354.9184,0.0000,0.0000,143694.0184,0.0000,-143694.0184,25.6761,18.3788,1593.2000,0.0000,1593.2000,0.0413,430.5946,3.7000,1.0000,0.0000,0.0000,0.0000,430.5946,0.0000,0.0000,0.0000,1162.6054,1162.6054,25.6508,37.6916,0.0000,28309.1000,-28309.1000,0.7340,0.0000,0.0000,0.0000,5777.3673,4.9000,1.0000,5777.3673,0.0000,0.0000,34086.4673,0.0000,-34086.4673,26.0624,18.7651,6605.3000,0.0000,6605.3000,0.1713,1785.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1785.2162,0.0000,0.0000,0.0000,4820.0838,4820.0838,25.9766,21.5944,23.7855,-24.1957,-362935.6253,21.4728,2213.0748,22.1307,21.4728,0.0000,359.9443,21.5863,19.8426,20.7145,-18.0521,-144416.4767,21.4728,10303.9859,103.0399,21.4728,0.0000,1265.6540,19.8368,18.6545,19.2456,-13.9887,-97920.6647,21.4728,13598.2013,135.9820,21.4728,0.0000,1652.4136,23.9496,23.9468,27.0088,23.9439,27.0062,23.9411,27.0036,23.9411,15362.9182,614.5167,25.6620,25.6583,35.5698,25.6546,35.5627,25.6508,35.5556,25.6508,15362.9182,614.5167,26.0042,25.9950,41.5816,25.9858,41.5548,25.9766,41.5280,25.9766,4411.2897,88.2258,21.5944,21.5917,25.2710,21.5890,25.2575,21.5863,25.2439,21.5863,15362.9182,614.5167,19.8426,19.8407,17.9014,19.8387,17.8901,19.8368,17.8789,19.8368,15362.9182,614.5167,18.6545,18.6515,11.8667,18.6486,11.8393,18.6456,11.8120,18.6456,4411.2897,88.2258,21.4728,3352.3546,14.3152,0.0000,3278.0119,6630.3666,-489558.4000,-611080.9680,-605272.7667
3809.0000,18.7901,31.0123,0.0000,388347.7000,-388347.7000,10.0686,0.0000,0.0000,0.0000,86299.4889,4.5000,1.0000,86299.4889,0.0000,0.0000,474647.1889,0.0000,-474647.1889,24.4264,17.1291,15103.7000,0.0000,15103.7000,0.3916,4082.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4082.0811,0.0000,0.0000,0.0000,11021.6189,11021.6189,24.2858,36.3266,0.0000,116844.0000,-116844.0000,3.0294,0.0000,0.0000,0.0000,23845.7143,4.9000,1.0000,23845.7143,0.0000,0.0000,140689.7143,0.0000,-140689.7143,25.9564,18.6591,1039.5000,0.0000,1039.5000,0.0270,280.9459,3.7000,1.0000,0.0000,0.0000,0.0000,280.9459,0.0000,0.0000,0.0000,758.5541,758.5541,25.9355,37.9764,0.0000,31388.1000,-31388.1000,0.8138,0.0000,0.0000,0.0000,6405.7347,4.9000,1.0000,6405.7347,0.0000,0.0000,37793.8347,0.0000,-37793.8347,26.3843,19.0870,8692.5000,0.0000,8692.5000,0.2254,2349.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2349.3243,0.0000,0.0000,0.0000,6343.1757,6343.1757,26.2793,21.7858,24.0326,-25.2271,-378406.5022,21.8336,2236.2139,22.3621,21.8336,0.0000,378.3931,21.7775,20.0085,20.8930,-18.6215,-148972.3487,21.8336,10739.4416,107.3944,21.8336,0.0000,1330.5247,20.0025,18.7993,19.4009,-14.4749,-101324.2400,21.8336,14019.3165,140.1932,21.8336,0.0000,1737.1075,24.2956,24.2923,29.8318,24.2890,29.8250,24.2858,29.8182,24.2858,15828.2452,633.1298,25.9474,25.9435,37.5093,25.9395,37.4999,25.9355,37.4905,25.9355,15828.2452,633.1298,26.3090,26.2991,44.0188,26.2892,43.9834,26.2793,43.9481,26.2793,4544.1236,90.8825,21.7858,21.7831,26.1905,21.7803,26.1765,21.7775,26.1625,21.7775,15828.2452,633.1298,20.0085,20.0065,18.6914,20.0045,18.6799,20.0025,18.6685,20.0025,15828.2452,633.1298,18.7993,18.7963,12.6755,18.7932,12.6477,18.7901,12.6200,18.7901,4544.1236,90.8825,21.8336,3511.8024,14.5557,0.0000,3446.0252,6957.8277,-511744.1000,-635007.3892,-628703.0908
3810.0000,18.3423,30.5645,0.0000,282860.5000,-282860.5000,7.3337,0.0000,0.0000,0.0000,62857.8889,4.5000,1.0000,62857.8889,0.0000,0.0000,345718.3889,0.0000,-345718.3889,23.9143,16.6170,12450.8000,0.0000,12450.8000,0.3228,3365.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3365.0811,0.0000,0.0000,0.0000,9085.7189,9085.7189,23.7602,35.8010,0.0000,76938.4000,-76938.4000,1.9948,0.0000,0.0000,0.0000,15701.7143,4.9000,1.0000,15701.7143,0.0000,0.0000,92640.1143,0.0000,-92640.1143,25.2532,17.9559,870.8000,0.0000,870.8000,0.0226,235.3514,3.7000,1.0000,0.0000,0.0000,0.0000,235.3514,0.0000,0.0000,0.0000,635.4486,635.4486,25.2336,37.2744,0.0000,30321.5000,-30321.5000,0.7861,0.0000,0.0000,0.0000,6188.0612,4.9000,1.0000,6188.0612,0.0000,0.0000,36509.5612,0.0000,-36509.5612,25.8221,18.5248,10199.8000,0.0000,10199.8000,0.2644,2756.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2756.7027,0.0000,0.0000,0.0000,7443.0973,7443.0973,25.6833,21.0794,23.3814,-19.0440,-285660.0227,16.0866,1670.5858,16.7059,16.0866,0.0000,151.3433,21.0745,19.4339,20.2542,-12.7240,-101792.3277,16.0866,3825.6225,38.2562,16.0866,0.0000,532.1609,19.4311,18.3400,18.8856,-9.6708,-67695.4505,16.0866,5295.3120,52.9531,16.0866,0.0000,694.7791,23.7678,23.7653,23.6899,23.7627,23.6905,23.7602,23.6911,23.7602,9168.7248,366.7490,25.2430,25.2399,29.5167,25.2368,29.5158,25.2336,29.5149,25.2336,9168.7248,366.7490,25.7021,25.6959,35.2945,25.6896,35.3048,25.6833,35.3147,25.6833,2640.6932,52.8139,21.0794,21.0778,18.2423,21.0761,18.2400,21.0745,18.2377,21.0745,9168.7248,366.7490,19.4339,19.4330,12.1815,19.4320,12.1807,19.4311,12.1799,19.4311,9168.7248,366.7490,18.3400,18.3408,6.2395,18.3416,6.2594,18.3423,6.2790,18.3423,2640.6932,52.8139,16.0866,1499.7707,10.7244,0.0000,1378.2834,2878.0540,-366599.0000,-457703.7995,-455147.8009
