Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3811.0000,18.0971,30.3194,0.0000,271589.2000,-271589.2000,7.0415,0.0000,0.0000,0.0000,60353.1556,4.5000,1.0000,60353.1556,0.0000,0.0000,331942.3556,0.0000,-331942.3556,23.9419,16.6446,12434.3000,0.0000,12434.3000,0.3224,3360.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3360.6216,0.0000,0.0000,0.0000,9073.6784,9073.6784,23.7715,35.8123,0.0000,57519.6000,-57519.6000,1.4913,0.0000,0.0000,0.0000,11738.6939,4.9000,1.0000,11738.6939,0.0000,0.0000,69258.2939,0.0000,-69258.2939,24.9910,17.6937,680.8000,0.0000,680.8000,0.0177,184.0000,3.7000,1.0000,0.0000,0.0000,0.0000,184.0000,0.0000,0.0000,0.0000,496.8000,496.8000,24.9712,37.0120,0.0000,26660.5000,-26660.5000,0.6912,0.0000,0.0000,0.0000,5440.9184,4.9000,1.0000,5440.9184,0.0000,0.0000,32101.4184,0.0000,-32101.4184,25.5364,18.2391,9736.0000,0.0000,9736.0000,0.2524,2631.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2631.3514,0.0000,0.0000,0.0000,7104.6486,7104.6486,25.3882,20.7361,23.0622,-17.6140,-264210.0506,14.7247,1546.2288,15.4623,14.7247,0.0000,116.0652,20.7307,19.1370,19.9339,-11.3136,-90508.6767,14.7247,3325.6194,33.2562,14.7247,0.0000,408.1143,19.1340,18.0960,18.6150,-8.4212,-58948.5653,14.7247,4183.8790,41.8388,14.7247,0.0000,532.8261,23.7821,23.7786,24.1219,23.7750,24.1117,23.7715,24.1014,23.7715,7831.0385,313.2415,24.9822,24.9785,27.4013,24.9749,27.3937,24.9712,27.3861,24.9712,7831.0385,313.2415,25.4113,25.4036,32.1010,25.3959,32.0868,25.3882,32.0727,25.3882,2257.5789,45.1516,20.7361,20.7343,15.3109,20.7325,15.3052,20.7307,15.2995,20.7307,7831.0385,313.2415,19.1370,19.1360,9.5973,19.1350,9.5945,19.1340,9.5916,19.1340,7831.0385,313.2415,18.0960,18.0964,3.6064,18.0968,3.6147,18.0971,3.6231,18.0971,2257.5789,45.1516,14.7247,1172.7297,9.8164,0.0000,1057.0056,2229.7353,-332918.2000,-416626.9408,-413667.2926
3812.0000,17.7010,29.9233,0.0000,199365.5000,-199365.5000,5.1689,0.0000,0.0000,0.0000,44303.4444,4.5000,1.0000,44303.4444,0.0000,0.0000,243668.9444,0.0000,-243668.9444,23.5145,16.2172,12434.7000,0.0000,12434.7000,0.3224,3360.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3360.7297,0.0000,0.0000,0.0000,9073.9703,9073.9703,23.2890,35.3299,0.0000,33658.4000,-33658.4000,0.8727,0.0000,0.0000,0.0000,6869.0612,4.9000,1.0000,6869.0612,0.0000,0.0000,40527.4612,0.0000,-40527.4612,24.2559,16.9586,732.6000,0.0000,732.6000,0.0190,198.0000,3.7000,1.0000,0.0000,0.0000,0.0000,198.0000,0.0000,0.0000,0.0000,534.6000,534.6000,24.2348,36.2757,0.0000,24315.7000,-24315.7000,0.6304,0.0000,0.0000,0.0000,4962.3878,4.9000,1.0000,4962.3878,0.0000,0.0000,29278.0878,0.0000,-29278.0878,24.9334,17.6361,8924.4000,0.0000,8924.4000,0.2314,2412.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2412.0000,0.0000,0.0000,0.0000,6512.4000,6512.4000,24.7632,20.0260,22.3946,-13.2371,-198555.7616,10.8672,1168.2084,11.6821,10.8672,0.0000,46.6568,20.0245,18.6150,19.3198,-7.3846,-59076.4721,10.8672,2448.4095,24.4841,10.8672,0.0000,164.0570,18.6149,17.6906,18.1527,-5.5343,-38739.8451,10.8672,2923.4042,29.2340,10.8672,0.0000,214.1897,23.2980,23.2950,19.3320,23.2920,19.3285,23.2890,19.3249,23.2890,4563.4890,182.5396,24.2432,24.2404,20.5652,24.2376,20.5666,24.2348,20.5680,24.2348,4563.4890,182.5396,24.7780,24.7731,24.9982,24.7681,25.0171,24.7632,25.0356,24.7632,1320.0528,26.4011,20.0260,20.0255,8.8727,20.0250,8.8794,20.0245,8.8860,20.0245,4563.4890,182.5396,18.6150,18.6150,4.9220,18.6149,4.9282,18.6149,4.9344,18.6149,4563.4890,182.5396,17.6906,17.6941,-0.7844,17.6976,-0.7406,17.7010,-0.6971,17.7010,1320.0528,26.4011,10.8672,504.7095,7.2448,0.0000,424.9036,929.6131,-235247.9000,-297353.5232,-296372.0787
3813.0000,17.4543,29.6766,0.0000,188881.6000,-188881.6000,4.8971,0.0000,0.0000,0.0000,41973.6889,4.5000,1.0000,41973.6889,0.0000,0.0000,230855.2889,0.0000,-230855.2889,23.5536,16.2563,10563.0000,0.0000,10563.0000,0.2739,2854.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2854.8649,0.0000,0.0000,0.0000,7708.1351,7708.1351,23.3361,35.3770,0.0000,22907.7000,-22907.7000,0.5939,0.0000,0.0000,0.0000,4675.0408,4.9000,1.0000,4675.0408,0.0000,0.0000,27582.7408,0.0000,-27582.7408,24.0649,16.7676,464.4000,0.0000,464.4000,0.0120,125.5135,3.7000,1.0000,0.0000,0.0000,0.0000,125.5135,0.0000,0.0000,0.0000,338.8865,338.8865,24.0438,36.0846,0.0000,22212.3000,-22212.3000,0.5759,0.0000,0.0000,0.0000,4533.1224,4.9000,1.0000,4533.1224,0.0000,0.0000,26745.4224,0.0000,-26745.4224,24.7504,17.4532,7301.0000,0.0000,7301.0000,0.1893,1973.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1973.2432,0.0000,0.0000,0.0000,5327.7568,5327.7568,24.5822,19.5851,22.0837,-12.6091,-189135.8306,9.8132,1066.5780,10.6658,9.8132,0.0000,34.3555,19.5839,18.2957,18.9398,-6.0947,-48757.5177,9.8132,2242.4780,22.4248,9.8132,0.0000,120.8026,18.2957,17.4442,17.8700,-4.6043,-32230.1003,9.8132,2668.3635,26.6836,9.8132,0.0000,157.7176,23.3500,23.3454,20.5498,23.3407,20.5296,23.3361,20.5095,23.3361,3808.6628,152.3465,24.0559,24.0519,20.0308,24.0479,20.0185,24.0438,20.0061,24.0438,3808.6628,152.3465,24.6097,24.6005,24.3600,24.5913,24.3211,24.5822,24.2829,24.5822,1103.0089,22.0602,19.5851,19.5847,5.8256,19.5843,5.8309,19.5839,5.8362,19.5839,3808.6628,152.3465,18.2957,18.2957,2.7468,18.2957,2.7520,18.2957,2.7571,18.2957,3808.6628,152.3465,17.4442,17.4476,-2.7884,17.4510,-2.7535,17.4543,-2.7186,17.4543,1103.0089,22.0602,9.8132,380.4640,6.5421,0.0000,312.8758,693.3398,-215673.2000,-271808.6738,-270123.4486
3814.0000,17.2297,29.4519,0.0000,159616.7000,-159616.7000,4.1384,0.0000,0.0000,0.0000,35470.3778,4.5000,1.0000,35470.3778,0.0000,0.0000,195087.0778,0.0000,-195087.0778,23.3644,16.0671,10275.6000,0.0000,10275.6000,0.2664,2777.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2777.1892,0.0000,0.0000,0.0000,7498.4108,7498.4108,23.1155,35.1564,0.0000,17028.7000,-17028.7000,0.4415,0.0000,0.0000,0.0000,3475.2449,4.9000,1.0000,3475.2449,0.0000,0.0000,20503.9449,0.0000,-20503.9449,23.7603,16.4630,353.1000,0.0000,353.1000,0.0092,95.4324,3.7000,1.0000,0.0000,0.0000,0.0000,95.4324,0.0000,0.0000,0.0000,257.6676,257.6676,23.7402,35.7810,0.0000,18358.0000,-18358.0000,0.4760,0.0000,0.0000,0.0000,3746.5306,4.9000,1.0000,3746.5306,0.0000,0.0000,22104.5306,0.0000,-22104.5306,24.4353,17.1380,6373.4000,0.0000,6373.4000,0.1652,1722.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1722.5405,0.0000,0.0000,0.0000,4650.8595,4650.8595,24.2654,19.1448,21.7051,-10.8559,-162838.0515,8.2450,908.2860,9.0829,8.2450,0.0000,20.3766,19.1457,17.9974,18.5715,-4.5645,-36515.8417,8.2450,1910.3082,19.1031,8.2450,0.0000,71.6492,17.9989,17.2154,17.6072,-3.5592,-24914.4888,8.2450,2264.5182,22.6452,8.2450,0.0000,93.5438,23.1286,23.1242,18.5790,23.1199,18.5638,23.1155,18.5487,23.1155,2799.1848,111.9674,23.7522,23.7482,17.9331,23.7442,17.9225,23.7402,17.9119,23.7402,2799.1848,111.9674,24.2891,24.2812,21.4833,24.2733,21.4653,24.2654,21.4471,24.2654,812.3367,16.2467,19.1448,19.1451,2.7697,19.1454,2.7808,19.1457,2.7920,19.1457,2799.1848,111.9674,17.9974,17.9979,0.7495,17.9984,0.7584,17.9989,0.7673,17.9989,2799.1848,111.9674,17.2154,17.2202,-4.6006,17.2250,-4.5526,17.2297,-4.5049,17.2297,812.3367,16.2467,8.2450,235.0343,5.4966,0.0000,185.5695,420.6038,-178001.3000,-225288.6155,-224268.3821
3815.0000,17.0494,29.2716,0.0000,144595.9000,-144595.9000,3.7489,0.0000,0.0000,0.0000,32132.4222,4.5000,1.0000,32132.4222,0.0000,0.0000,176728.3222,0.0000,-176728.3222,23.4362,16.1389,10314.2000,0.0000,10314.2000,0.2674,2787.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2787.6216,0.0000,0.0000,0.0000,7526.5784,7526.5784,23.1464,35.1872,0.0000,10741.4000,-10741.4000,0.2785,0.0000,0.0000,0.0000,2192.1224,4.9000,1.0000,2192.1224,0.0000,0.0000,12933.5224,0.0000,-12933.5224,23.6138,16.3165,365.7000,0.0000,365.7000,0.0095,98.8378,3.7000,1.0000,0.0000,0.0000,0.0000,98.8378,0.0000,0.0000,0.0000,266.8622,266.8622,23.5896,35.6304,0.0000,14865.9000,-14865.9000,0.3854,0.0000,0.0000,0.0000,3033.8571,4.9000,1.0000,3033.8571,0.0000,0.0000,17899.7571,0.0000,-17899.7571,24.2365,16.9392,3590.6000,0.0000,3590.6000,0.0931,970.4324,3.7000,1.0000,0.0000,0.0000,0.0000,970.4324,0.0000,0.0000,0.0000,2620.1676,2620.1676,24.1097,18.7258,21.4178,-9.9318,-148976.6206,7.1742,798.5013,7.9850,7.1742,0.0000,13.4244,18.7292,17.7614,18.2453,-3.3475,-26780.0819,7.1742,1682.8096,16.8281,7.1742,0.0000,47.2034,17.7638,17.0324,17.3981,-2.8915,-20240.5164,7.1742,1986.2756,19.8628,7.1742,0.0000,61.6278,23.1642,23.1582,19.3924,23.1523,19.3623,23.1464,19.3324,23.1464,2190.0500,87.6020,23.6042,23.5993,17.4396,23.5945,17.4209,23.5896,17.4022,23.5896,2190.0500,87.6020,24.1418,24.1310,20.8603,24.1203,20.8075,24.1097,20.7555,24.1097,636.6479,12.7330,18.7258,18.7270,0.0005,18.7281,0.0179,18.7292,0.0352,18.7292,2190.0500,87.6020,17.7614,17.7622,-0.6196,17.7630,-0.6089,17.7638,-0.5982,17.7638,2190.0500,87.6020,17.0324,17.0381,-5.8542,17.0438,-5.8002,17.0494,-5.7466,17.0494,636.6479,12.7330,7.1742,160.0626,4.7828,0.0000,122.2556,282.3182,-155932.7000,-197147.9937,-195997.2189
3816.0000,16.8971,29.1193,0.0000,125193.1000,-125193.1000,3.2459,0.0000,0.0000,0.0000,27820.6889,4.5000,1.0000,27820.6889,0.0000,0.0000,153013.7889,0.0000,-153013.7889,23.3027,16.0054,10274.5000,0.0000,10274.5000,0.2664,2776.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2776.8919,0.0000,0.0000,0.0000,7497.6081,7497.6081,22.9718,35.0126,0.0000,10576.5000,-10576.5000,0.2742,0.0000,0.0000,0.0000,2158.4694,4.9000,1.0000,2158.4694,0.0000,0.0000,12734.9694,0.0000,-12734.9694,23.5049,16.2076,353.7000,0.0000,353.7000,0.0092,95.5946,3.7000,1.0000,0.0000,0.0000,0.0000,95.5946,0.0000,0.0000,0.0000,258.1054,258.1054,23.4773,35.5181,0.0000,11696.0000,-11696.0000,0.3032,0.0000,0.0000,0.0000,2386.9388,4.9000,1.0000,2386.9388,0.0000,0.0000,14082.9388,0.0000,-14082.9388,24.0668,16.7695,1155.6000,0.0000,1155.6000,0.0300,312.3243,3.7000,1.0000,0.0000,0.0000,0.0000,312.3243,0.0000,0.0000,0.0000,843.2757,843.2757,23.9936,18.3209,21.1573,-9.0336,-135504.7399,6.1933,695.8036,6.9580,6.1933,0.0000,8.6362,18.3274,17.5679,17.9476,-2.2678,-18142.1489,6.1933,1469.1946,14.6919,6.1933,0.0000,30.3671,17.5714,16.8764,17.2239,-2.3714,-16599.7395,6.1933,1726.1888,17.2619,6.1933,0.0000,39.6467,22.9888,22.9831,17.8396,22.9775,17.8150,22.9718,17.7905,22.9718,1690.6960,67.6278,23.4941,23.4885,17.1279,23.4829,17.1030,23.4773,17.0783,23.4773,1690.6960,67.6278,24.0315,24.0188,20.4583,24.0061,20.3875,23.9936,20.3176,23.9936,492.4001,9.8480,18.3209,18.3231,-2.5802,18.3252,-2.5550,18.3274,-2.5299,18.3274,1690.6960,67.6278,17.5679,17.5690,-1.6265,17.5702,-1.6136,17.5714,-1.6008,17.5714,1690.6960,67.6278,16.8764,16.8834,-6.8315,16.8903,-6.7681,16.8971,-6.7051,16.8971,492.4001,9.8480,6.1933,106.7105,4.1288,0.0000,78.6500,185.3605,-135681.8000,-171232.7079,-170246.6283
3817.0000,16.7849,29.0072,0.0000,119431.7000,-119431.7000,3.0965,0.0000,0.0000,0.0000,26540.3778,4.5000,1.0000,26540.3778,0.0000,0.0000,145972.0778,0.0000,-145972.0778,23.3590,16.0617,10284.6000,0.0000,10284.6000,0.2666,2779.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2779.6216,0.0000,0.0000,0.0000,7504.9784,7504.9784,22.9998,35.0406,0.0000,7274.7000,-7274.7000,0.1886,0.0000,0.0000,0.0000,1484.6327,4.9000,1.0000,1484.6327,0.0000,0.0000,8759.3327,0.0000,-8759.3327,23.3943,16.0970,362.3000,0.0000,362.3000,0.0094,97.9189,3.7000,1.0000,0.0000,0.0000,0.0000,97.9189,0.0000,0.0000,0.0000,264.3811,264.3811,23.3648,35.4056,0.0000,9985.1000,-9985.1000,0.2589,0.0000,0.0000,0.0000,2037.7755,4.9000,1.0000,2037.7755,0.0000,0.0000,12022.8755,0.0000,-12022.8755,23.9063,16.6090,690.6000,0.0000,690.6000,0.0179,186.6486,3.7000,1.0000,0.0000,0.0000,0.0000,186.6486,0.0000,0.0000,0.0000,503.9514,503.9514,23.8465,18.0697,20.9581,-8.5513,-128270.1404,5.7569,651.4439,6.5144,5.7569,0.0000,6.9363,18.0763,17.4072,17.7417,-1.8572,-14857.3611,5.7569,1376.4256,13.7643,5.7569,0.0000,24.3899,17.4114,16.7634,17.0874,-2.0554,-14387.9767,5.7569,1613.0189,16.1302,5.7569,0.0000,31.8430,23.0210,23.0139,18.5454,23.0069,18.5083,22.9998,18.4713,22.9998,1487.0393,59.4816,23.3824,23.3765,16.6700,23.3707,16.6447,23.3648,16.6194,23.3648,1487.0393,59.4816,23.8836,23.8712,19.4604,23.8588,19.4000,23.8465,19.3399,23.8465,433.4970,8.6699,18.0697,18.0719,-3.6079,18.0741,-3.5853,18.0763,-3.5628,18.0763,1487.0393,59.4816,17.4072,17.4086,-2.3811,17.4100,-2.3670,17.4114,-2.3529,17.4114,1487.0393,59.4816,16.7634,16.7707,-7.3544,16.7778,-7.2929,16.7849,-7.2318,16.7849,433.4970,8.6699,5.7569,87.2601,3.8379,0.0000,63.1692,150.4294,-125354.0000,-158480.9751,-157515.4783
3818.0000,16.6919,28.9142,0.0000,108510.0000,-108510.0000,2.8133,0.0000,0.0000,0.0000,24113.3333,4.5000,1.0000,24113.3333,0.0000,0.0000,132623.3333,0.0000,-132623.3333,23.0427,15.7454,10242.9000,0.0000,10242.9000,0.2656,2768.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2768.3514,0.0000,0.0000,0.0000,7474.5486,7474.5486,22.6699,34.7107,0.0000,10373.3000,-10373.3000,0.2689,0.0000,0.0000,0.0000,2117.0000,4.9000,1.0000,2117.0000,0.0000,0.0000,12490.3000,0.0000,-12490.3000,23.2680,15.9707,355.2000,0.0000,355.2000,0.0092,96.0000,3.7000,1.0000,0.0000,0.0000,0.0000,96.0000,0.0000,0.0000,0.0000,259.2000,259.2000,23.2378,35.2786,0.0000,9395.8000,-9395.8000,0.2436,0.0000,0.0000,0.0000,1917.5102,4.9000,1.0000,1917.5102,0.0000,0.0000,11313.3102,0.0000,-11313.3102,23.7796,16.4823,343.5000,0.0000,343.5000,0.0089,92.8378,3.7000,1.0000,0.0000,0.0000,0.0000,92.8378,0.0000,0.0000,0.0000,250.6622,250.6622,23.7282,17.8567,20.7924,-8.1744,-122615.3646,5.4143,616.3662,6.1637,5.4143,0.0000,5.7703,17.8643,17.2816,17.5729,-1.5209,-12167.0469,5.4143,1302.8930,13.0289,5.4143,0.0000,20.2900,17.2864,16.6690,16.9777,-1.8417,-12891.8233,5.4143,1523.4742,15.2347,5.4143,0.0000,26.4902,22.6848,22.6798,15.3918,22.6749,15.3785,22.6699,15.3651,22.6699,1335.2793,53.4112,23.2556,23.2497,16.0048,23.2437,15.9804,23.2378,15.9560,23.2378,1335.2793,53.4112,23.7676,23.7544,18.8466,23.7413,18.7796,23.7282,18.7132,23.7282,389.5707,7.7914,17.8567,17.8592,-4.4527,17.8617,-4.4285,17.8643,-4.4044,17.8643,1335.2793,53.4112,17.2816,17.2832,-2.8612,17.2848,-2.8467,17.2864,-2.8324,17.2864,1335.2793,53.4112,16.6690,16.6767,-7.7522,16.6844,-7.6890,16.6919,-7.6263,16.6919,389.5707,7.7914,5.4143,73.7044,3.6096,0.0000,52.5505,126.2548,-117337.5000,-148442.5327,-147674.2347
3819.0000,16.6147,28.8369,0.0000,99453.1000,-99453.1000,2.5785,0.0000,0.0000,0.0000,22100.6889,4.5000,1.0000,22100.6889,0.0000,0.0000,121553.7889,0.0000,-121553.7889,22.7279,15.4306,10282.4000,0.0000,10282.4000,0.2666,2779.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2779.0270,0.0000,0.0000,0.0000,7503.3730,7503.3730,22.3383,34.3791,0.0000,12974.9000,-12974.9000,0.3364,0.0000,0.0000,0.0000,2647.9388,4.9000,1.0000,2647.9388,0.0000,0.0000,15622.8388,0.0000,-15622.8388,23.1240,15.8267,357.6000,0.0000,357.6000,0.0093,96.6486,3.7000,1.0000,0.0000,0.0000,0.0000,96.6486,0.0000,0.0000,0.0000,260.9514,260.9514,23.0935,35.1343,0.0000,9146.8000,-9146.8000,0.2371,0.0000,0.0000,0.0000,1866.6939,4.9000,1.0000,1866.6939,0.0000,0.0000,11013.4939,0.0000,-11013.4939,23.6474,16.3501,343.5000,0.0000,343.5000,0.0089,92.8378,3.7000,1.0000,0.0000,0.0000,0.0000,92.8378,0.0000,0.0000,0.0000,250.6622,250.6622,23.5964,17.6933,20.6448,-7.8250,-117374.7876,5.1552,590.0228,5.9002,5.1552,0.0000,4.9809,17.7013,17.1743,17.4378,-1.3100,-10479.7983,5.1552,1246.9788,12.4698,5.1552,0.0000,17.5142,17.1795,16.5908,16.8851,-1.6724,-11706.7406,5.1552,1455.7673,14.5577,5.1552,0.0000,22.8662,22.3506,22.3465,12.7368,22.3424,12.7303,22.3383,12.7238,22.3383,1225.2897,49.0116,23.1109,23.1051,15.1565,23.0993,15.1343,23.0935,15.1121,23.0935,1225.2897,49.0116,23.6348,23.6219,17.9755,23.6091,17.9161,23.5964,17.8569,23.5964,357.7146,7.1543,17.6933,17.6960,-4.9386,17.6987,-4.9147,17.7013,-4.8909,17.7013,1225.2897,49.0116,17.1743,17.1760,-3.2459,17.1778,-3.2308,17.1795,-3.2158,17.1795,1225.2897,49.0116,16.5908,16.5988,-8.0357,16.6068,-7.9719,16.6147,-7.9085,16.6147,357.7146,7.1543,5.1552,64.4051,3.4368,0.0000,45.3614,109.7664,-110591.3000,-140175.1351,-139561.3265
3820.0000,16.5849,28.8071,0.0000,124706.0000,-124706.0000,3.2332,0.0000,0.0000,0.0000,27712.4444,4.5000,1.0000,27712.4444,0.0000,0.0000,152418.4444,0.0000,-152418.4444,23.2240,15.9267,10243.3000,0.0000,10243.3000,0.2656,2768.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2768.4595,0.0000,0.0000,0.0000,7474.8405,7474.8405,22.8726,34.9134,0.0000,7792.9000,-7792.9000,0.2020,0.0000,0.0000,0.0000,1590.3878,4.9000,1.0000,1590.3878,0.0000,0.0000,9383.2878,0.0000,-9383.2878,23.2813,15.9840,359.0000,0.0000,359.0000,0.0093,97.0270,3.7000,1.0000,0.0000,0.0000,0.0000,97.0270,0.0000,0.0000,0.0000,261.9730,261.9730,23.2495,35.2903,0.0000,9258.6000,-9258.6000,0.2400,0.0000,0.0000,0.0000,1889.5102,4.9000,1.0000,1889.5102,0.0000,0.0000,11148.1102,0.0000,-11148.1102,23.7351,16.4378,690.0000,0.0000,690.0000,0.0179,186.4865,3.7000,1.0000,0.0000,0.0000,0.0000,186.4865,0.0000,0.0000,0.0000,503.5135,503.5135,23.6674,17.7488,20.7081,-9.0584,-135875.8721,5.9522,679.6686,6.7967,5.9522,0.0000,7.6663,17.7520,17.0894,17.4207,-1.9015,-15211.7732,5.9522,1440.6884,14.4069,5.9522,0.0000,26.9568,17.0940,16.5669,16.8304,-1.7286,-12099.9157,5.9522,1684.3689,16.8437,5.9522,0.0000,35.1943,22.8984,22.8898,18.9982,22.8812,18.9449,22.8726,18.8919,22.8726,1576.7463,63.0699,23.2699,23.2631,17.3252,23.2563,17.2937,23.2495,17.2623,23.2495,1576.7463,63.0699,23.7132,23.6978,19.6388,23.6825,19.5507,23.6674,19.4635,23.6674,459.4487,9.1890,17.7488,17.7498,-3.4098,17.7509,-3.4033,17.7520,-3.3967,17.7520,1576.7463,63.0699,17.0894,17.0909,-3.4805,17.0924,-3.4686,17.0940,-3.4567,17.0940,1576.7463,63.0699,16.5669,16.5729,-7.7507,16.5789,-7.7146,16.5849,-7.6781,16.5849,459.4487,9.1890,5.9522,95.6540,3.9681,0.0000,69.8174,165.4714,-130465.2000,-164709.5154,-163187.5610
3821.0000,16.5615,28.7838,0.0000,134077.8000,-134077.8000,3.4762,0.0000,0.0000,0.0000,29795.0667,4.5000,1.0000,29795.0667,0.0000,0.0000,163872.8667,0.0000,-163872.8667,22.9460,15.6487,10281.1000,0.0000,10281.1000,0.2666,2778.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2778.6757,0.0000,0.0000,0.0000,7502.4243,7502.4243,22.6400,34.6808,0.0000,13353.8000,-13353.8000,0.3462,0.0000,0.0000,0.0000,2725.2653,4.9000,1.0000,2725.2653,0.0000,0.0000,16079.0653,0.0000,-16079.0653,23.2664,15.9691,444.4000,0.0000,444.4000,0.0115,120.1081,3.7000,1.0000,0.0000,0.0000,0.0000,120.1081,0.0000,0.0000,0.0000,324.2919,324.2919,23.2370,35.2779,0.0000,9613.8000,-9613.8000,0.2493,0.0000,0.0000,0.0000,1962.0000,4.9000,1.0000,1962.0000,0.0000,0.0000,11575.8000,0.0000,-11575.8000,23.6880,16.3907,3346.3000,0.0000,3346.3000,0.0868,904.4054,3.7000,1.0000,0.0000,0.0000,0.0000,904.4054,0.0000,0.0000,0.0000,2441.8946,2441.8946,23.5613,17.9434,20.7523,-9.6132,-144197.2562,6.6548,758.6832,7.5868,6.6548,0.0000,10.7145,17.9426,17.0439,17.4933,-2.8834,-23067.2019,6.6548,1606.2847,16.0628,6.6548,0.0000,37.6748,17.0476,16.5460,16.7968,-1.8395,-12876.1655,6.6548,1885.6607,18.8566,6.6548,0.0000,49.1875,22.6537,22.6491,16.2039,22.6445,16.1973,22.6400,16.1905,22.6400,1918.5419,76.7417,23.2538,23.2482,17.3013,23.2426,17.2839,23.2370,17.2664,23.2370,1918.5419,76.7417,23.5929,23.5824,18.5256,23.5719,18.5019,23.5613,18.4772,23.5613,558.2465,11.1649,17.9434,17.9431,-0.9182,17.9429,-0.9232,17.9426,-0.9282,17.9426,1918.5419,76.7417,17.0439,17.0452,-3.3953,17.0464,-3.3866,17.0476,-3.3780,17.0476,1918.5419,76.7417,16.5460,16.5512,-7.5679,16.5564,-7.5396,16.5615,-7.5111,16.5615,558.2465,11.1649,6.6548,130.0914,4.4365,0.0000,97.5767,227.6682,-142973.6000,-181259.1212,-180140.6235
3822.0000,16.6504,28.8726,0.0000,220179.3000,-220179.3000,5.7086,0.0000,0.0000,0.0000,48928.7333,4.5000,1.0000,48928.7333,0.0000,0.0000,269108.0333,0.0000,-269108.0333,23.6898,16.3925,10244.3000,0.0000,10244.3000,0.2656,2768.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2768.7297,0.0000,0.0000,0.0000,7475.5703,7475.5703,23.4732,35.5140,0.0000,985.7000,-985.7000,0.0256,0.0000,0.0000,0.0000,201.1633,4.9000,1.0000,201.1633,0.0000,0.0000,1186.8633,0.0000,-1186.8633,23.5042,16.2069,428.7000,0.0000,428.7000,0.0111,115.8649,3.7000,1.0000,0.0000,0.0000,0.0000,115.8649,0.0000,0.0000,0.0000,312.8351,312.8351,23.4816,35.5225,0.0000,11936.5000,-11936.5000,0.3095,0.0000,0.0000,0.0000,2436.0204,4.9000,1.0000,2436.0204,0.0000,0.0000,14372.5204,0.0000,-14372.5204,23.8576,16.5603,11084.4000,0.0000,11084.4000,0.2874,2995.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2995.7838,0.0000,0.0000,0.0000,8088.6162,8088.6162,23.6189,18.6405,21.1297,-12.6879,-190317.9632,9.9115,1114.6552,11.1466,9.9115,0.0000,35.3989,18.6325,17.2604,17.9464,-6.5567,-52453.5030,9.9115,2351.3713,23.5137,9.9115,0.0000,124.4713,17.2597,16.6449,16.9523,-3.3572,-23500.1227,9.9115,2791.6258,27.9163,9.9115,0.0000,162.5073,23.4942,23.4872,24.7872,23.4802,24.7528,23.4732,24.7186,23.4732,3876.5279,155.0611,23.4961,23.4913,19.8816,23.4864,19.8710,23.4816,19.8603,23.4816,3876.5279,155.0611,23.6460,23.6370,19.6743,23.6279,19.6621,23.6189,19.6497,23.6189,1122.5324,22.4506,18.6405,18.6378,6.1078,18.6351,6.0814,18.6325,6.0552,18.6325,3876.5279,155.0611,17.2604,17.2601,-0.8267,17.2599,-0.8325,17.2597,-0.8382,17.2597,3876.5279,155.0611,16.6449,16.6467,-6.0369,16.6485,-6.0476,16.6504,-6.0577,16.6504,1122.5324,22.4506,9.9115,391.1153,6.6077,0.0000,322.3775,713.4927,-211344.1000,-268790.3954,-266271.5889
3823.0000,16.8493,29.0716,0.0000,273872.3000,-273872.3000,7.1006,0.0000,0.0000,0.0000,60860.5111,4.5000,1.0000,60860.5111,0.0000,0.0000,334732.8111,0.0000,-334732.8111,23.7672,16.4699,17398.7000,0.0000,17398.7000,0.4511,4702.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4702.3514,0.0000,0.0000,0.0000,12696.3486,12696.3486,23.4924,35.5333,0.0000,4452.3000,-4452.3000,0.1154,0.0000,0.0000,0.0000,908.6327,4.9000,1.0000,908.6327,0.0000,0.0000,5360.9327,0.0000,-5360.9327,23.6032,16.3059,796.7000,0.0000,796.7000,0.0207,215.3243,3.7000,1.0000,0.0000,0.0000,0.0000,215.3243,0.0000,0.0000,0.0000,581.3757,581.3757,23.5801,35.6209,0.0000,14283.1000,-14283.1000,0.3703,0.0000,0.0000,0.0000,2914.9184,4.9000,1.0000,2914.9184,0.0000,0.0000,17198.0184,0.0000,-17198.0184,23.9356,16.6383,11777.3000,0.0000,11777.3000,0.3053,3183.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3183.0541,0.0000,0.0000,0.0000,8594.2459,8594.2459,23.7336,19.2064,21.4700,-14.6039,-219058.0977,12.5452,1393.6859,13.9369,12.5452,0.0000,71.7801,19.1983,17.6468,18.4225,-9.3839,-75071.2916,12.5452,2923.0184,29.2302,12.5452,0.0000,252.3967,17.6435,16.8499,17.2467,-5.4860,-38401.9342,12.5452,3512.0037,35.1200,12.5452,0.0000,329.5243,23.5048,23.5007,23.7253,23.4966,23.7225,23.4924,23.7195,23.4924,5888.8001,235.5520,23.5912,23.5875,20.5942,23.5838,20.5930,23.5801,20.5919,23.5801,5888.8001,235.5520,23.7579,23.7499,21.2507,23.7418,21.2447,23.7336,21.2385,23.7336,1700.6551,34.0131,19.2064,19.2037,10.8153,19.2010,10.7934,19.1983,10.7715,19.1983,5888.8001,235.5520,17.6468,17.6457,2.9578,17.6446,2.9458,17.6435,2.9338,17.6435,5888.8001,235.5520,16.8499,16.8497,-3.5094,16.8495,-3.5366,16.8493,-3.5633,16.8493,1700.6551,34.0131,12.5452,751.6105,8.3635,0.0000,653.7011,1405.3115,-262635.0000,-335419.7919,-332531.3235
3824.0000,17.1494,29.3716,0.0000,295845.1000,-295845.1000,7.6703,0.0000,0.0000,0.0000,65743.3556,4.5000,1.0000,65743.3556,0.0000,0.0000,361588.4556,0.0000,-361588.4556,23.3403,16.0430,21206.0000,0.0000,21206.0000,0.5498,5731.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5731.3514,0.0000,0.0000,0.0000,15474.6486,15474.6486,23.0689,35.1097,0.0000,45171.9000,-45171.9000,1.1712,0.0000,0.0000,0.0000,9218.7551,4.9000,1.0000,9218.7551,0.0000,0.0000,54390.6551,0.0000,-54390.6551,24.0001,16.7028,1297.4000,0.0000,1297.4000,0.0336,350.6486,3.7000,1.0000,0.0000,0.0000,0.0000,350.6486,0.0000,0.0000,0.0000,946.7514,946.7514,23.9720,36.0129,0.0000,14537.3000,-14537.3000,0.3769,0.0000,0.0000,0.0000,2966.7959,4.9000,1.0000,2966.7959,0.0000,0.0000,17504.0959,0.0000,-17504.0959,24.2717,16.9744,11315.4000,0.0000,11315.4000,0.2934,3058.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3058.2162,0.0000,0.0000,0.0000,8257.1838,8257.1838,24.1020,19.7104,21.9062,-17.0999,-256498.7711,15.1428,1656.2569,16.5626,15.1428,0.0000,126.2373,19.7022,18.0866,18.8944,-11.7957,-94365.2771,15.1428,3543.0450,35.4305,15.1428,0.0000,443.8820,18.0820,17.1544,17.6182,-7.7397,-54177.9804,15.1428,4429.8904,44.2989,15.1428,0.0000,579.5239,23.0754,23.0732,18.9331,23.0710,18.9462,23.0689,18.9592,23.0689,8231.7178,329.2687,23.9839,23.9800,24.2662,23.9760,24.2601,23.9720,24.2540,23.9720,8231.7178,329.2687,24.1304,24.1209,25.7030,24.1115,25.6761,24.1020,25.6493,24.1020,2372.3688,47.4474,19.7104,19.7077,14.5749,19.7050,14.5557,19.7022,14.5366,19.7022,8231.7178,329.2687,18.0866,18.0850,6.7675,18.0835,6.7537,18.0820,6.7399,18.0820,8231.7178,329.2687,17.1544,17.1527,-0.1452,17.1510,-0.1829,17.1494,-0.2202,17.1494,2372.3688,47.4474,15.1428,1267.6651,10.0952,0.0000,1149.6432,2417.3084,-321735.5000,-408804.6228,-405042.0285
3825.0000,17.4220,29.6442,0.0000,310091.2000,-310091.2000,8.0397,0.0000,0.0000,0.0000,68909.1556,4.5000,1.0000,68909.1556,0.0000,0.0000,379000.3556,0.0000,-379000.3556,23.3438,16.0465,24106.7000,0.0000,24106.7000,0.6250,6515.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6515.3243,0.0000,0.0000,0.0000,17591.3757,17591.3757,23.0615,35.1023,0.0000,64665.1000,-64665.1000,1.6766,0.0000,0.0000,0.0000,13196.9592,4.9000,1.0000,13196.9592,0.0000,0.0000,77862.0592,0.0000,-77862.0592,24.2780,16.9807,1407.6000,0.0000,1407.6000,0.0365,380.4324,3.7000,1.0000,0.0000,0.0000,0.0000,380.4324,0.0000,0.0000,0.0000,1027.1676,1027.1676,24.2508,36.2916,0.0000,16469.4000,-16469.4000,0.4270,0.0000,0.0000,0.0000,3361.1020,4.9000,1.0000,3361.1020,0.0000,0.0000,19830.5020,0.0000,-19830.5020,24.5606,17.2633,9929.4000,0.0000,9929.4000,0.2574,2683.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2683.6216,0.0000,0.0000,0.0000,7245.7784,7245.7784,24.4199,20.0812,22.2506,-18.5121,-277681.3753,16.5933,1792.8635,17.9286,16.5933,0.0000,166.0980,20.0733,18.4325,19.2529,-13.1262,-105009.5090,16.5933,4067.2297,40.6723,16.5933,0.0000,584.0422,18.4277,17.4281,17.9279,-9.1393,-63975.0057,16.5933,5589.6832,55.8968,16.5933,0.0000,762.5143,23.0689,23.0664,19.2190,23.0640,19.2242,23.0615,19.2294,23.0615,9690.2684,387.6107,24.2620,24.2582,26.3119,24.2545,26.3072,24.2508,26.3024,24.2508,9690.2684,387.6107,24.4474,24.4382,28.8286,24.4291,28.8053,24.4199,28.7821,24.4199,2789.9783,55.7996,20.0812,20.0786,16.8616,20.0759,16.8449,20.0733,16.8282,20.0733,9690.2684,387.6107,18.4325,18.4309,9.2869,18.4293,9.2741,18.4277,9.2614,18.4277,9690.2684,387.6107,17.4281,17.4261,2.4468,17.4240,2.4118,17.4220,2.3770,17.4220,2789.9783,55.7996,16.5933,1634.8954,11.0622,0.0000,1512.6545,3147.5499,-355782.0000,-450828.5952,-446665.8901
3826.0000,17.7108,29.9331,0.0000,325886.4000,-325886.4000,8.4492,0.0000,0.0000,0.0000,72419.2000,4.5000,1.0000,72419.2000,0.0000,0.0000,398305.6000,0.0000,-398305.6000,23.3791,16.0818,28444.5000,0.0000,28444.5000,0.7375,7687.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7687.7027,0.0000,0.0000,0.0000,20756.7973,20756.7973,23.0767,35.1175,0.0000,83428.3000,-83428.3000,2.1630,0.0000,0.0000,0.0000,17026.1837,4.9000,1.0000,17026.1837,0.0000,0.0000,100454.4837,0.0000,-100454.4837,24.5063,17.2090,1434.7000,0.0000,1434.7000,0.0372,387.7568,3.7000,1.0000,0.0000,0.0000,0.0000,387.7568,0.0000,0.0000,0.0000,1046.9432,1046.9432,24.4808,36.5216,0.0000,20264.6000,-20264.6000,0.5254,0.0000,0.0000,0.0000,4135.6327,4.9000,1.0000,4135.6327,0.0000,0.0000,24400.2327,0.0000,-24400.2327,24.8280,17.5307,9005.5000,0.0000,9005.5000,0.2335,2433.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2433.9189,0.0000,0.0000,0.0000,6571.5811,6571.5811,24.7081,20.4576,22.5828,-19.9120,-298680.2920,18.2187,1945.5412,19.4554,18.2187,0.0000,219.8460,20.4496,18.7811,19.6153,-14.6555,-117243.7191,18.2187,5352.5900,53.5259,18.2187,0.0000,773.0337,18.7758,17.7185,18.2472,-10.6133,-74293.2676,18.2187,8258.5577,82.5856,18.2187,0.0000,1009.2579,23.0837,23.0814,19.4782,23.0790,19.4834,23.0767,19.4885,23.0767,11450.0079,458.0003,24.4914,24.4878,27.8030,24.4843,27.7994,24.4808,27.7958,24.4808,11450.0079,458.0003,24.7345,24.7257,31.3507,24.7169,31.3308,24.7081,31.3110,24.7081,3293.3720,65.8674,20.4576,20.4549,19.2669,20.4522,19.2506,20.4496,19.2344,20.4496,11450.0079,458.0003,18.7811,18.7793,11.7512,18.7776,11.7382,18.7758,11.7252,18.7758,11450.0079,458.0003,17.7185,17.7160,5.0638,17.7134,5.0274,17.7108,4.9913,17.7108,3293.3720,65.8674,18.2187,2120.5991,12.1458,0.0000,2002.1376,4122.7367,-390694.6000,-494784.9947,-490217.2787
3827.0000,17.9691,30.1913,0.0000,338333.5000,-338333.5000,8.7719,0.0000,0.0000,0.0000,75185.2222,4.5000,1.0000,75185.2222,0.0000,0.0000,413518.7222,0.0000,-413518.7222,23.5070,16.2097,29893.5000,0.0000,29893.5000,0.7750,8079.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8079.3243,0.0000,0.0000,0.0000,21814.1757,21814.1757,23.2075,35.2483,0.0000,97854.7000,-97854.7000,2.5371,0.0000,0.0000,0.0000,19970.3469,4.9000,1.0000,19970.3469,0.0000,0.0000,117825.0469,0.0000,-117825.0469,24.7854,17.4881,1685.7000,0.0000,1685.7000,0.0437,455.5946,3.7000,1.0000,0.0000,0.0000,0.0000,455.5946,0.0000,0.0000,0.0000,1230.1054,1230.1054,24.7582,36.7990,0.0000,22763.3000,-22763.3000,0.5902,0.0000,0.0000,0.0000,4645.5714,4.9000,1.0000,4645.5714,0.0000,0.0000,27408.8714,0.0000,-27408.8714,25.1252,17.8279,7273.1000,0.0000,7273.1000,0.1886,1965.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1965.7027,0.0000,0.0000,0.0000,5307.3973,5307.3973,25.0270,20.7719,22.8995,-21.1823,-317735.2181,19.3597,2044.5478,20.4455,19.3597,0.0000,263.7938,20.7639,19.0791,19.9215,-15.7257,-125805.3662,19.3597,7002.1810,70.0218,19.3597,0.0000,927.5650,19.0737,17.9773,18.5255,-11.6950,-81864.8795,19.3597,10494.5960,104.9460,19.3597,0.0000,1211.0111,23.2149,23.2124,20.7943,23.2100,20.7968,23.2075,20.7992,23.2075,12763.3337,510.5333,24.7690,24.7654,29.7665,24.7618,29.7615,24.7582,29.7565,24.7582,12763.3337,510.5333,25.0542,25.0451,34.1447,25.0361,34.1205,25.0270,34.0964,25.0270,3668.7877,73.3758,20.7719,20.7692,21.0269,20.7666,21.0117,20.7639,20.9965,20.7639,12763.3337,510.5333,19.0791,19.0773,13.6206,19.0755,13.6081,19.0737,13.5956,19.0737,12763.3337,510.5333,17.9773,17.9746,7.1337,17.9718,7.0996,17.9691,7.0656,17.9691,3668.7877,73.3758,19.3597,2511.5598,12.9065,0.0000,2402.3699,4913.9297,-420099.2000,-530400.9622,-525405.4637
3828.0000,18.1597,30.3819,0.0000,349670.1000,-349670.1000,9.0658,0.0000,0.0000,0.0000,77704.4667,4.5000,1.0000,77704.4667,0.0000,0.0000,427374.5667,0.0000,-427374.5667,23.7553,16.4580,25913.9000,0.0000,25913.9000,0.6719,7003.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7003.7568,0.0000,0.0000,0.0000,18910.1432,18910.1432,23.4992,35.5400,0.0000,100027.0000,-100027.0000,2.5934,0.0000,0.0000,0.0000,20413.6735,4.9000,1.0000,20413.6735,0.0000,0.0000,120440.6735,0.0000,-120440.6735,25.0761,17.7788,2007.8000,0.0000,2007.8000,0.0521,542.6486,3.7000,1.0000,0.0000,0.0000,0.0000,542.6486,0.0000,0.0000,0.0000,1465.1514,1465.1514,25.0457,37.0865,0.0000,25208.2000,-25208.2000,0.6536,0.0000,0.0000,0.0000,5144.5306,4.9000,1.0000,5144.5306,0.0000,0.0000,30352.7306,0.0000,-30352.7306,25.4431,18.1458,6349.1000,0.0000,6349.1000,0.1646,1715.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1715.9730,0.0000,0.0000,0.0000,4633.1270,4633.1270,25.3541,21.0018,23.1779,-22.1605,-332407.9401,19.8020,2071.0205,20.7102,19.8020,0.0000,282.2890,20.9940,19.2936,20.1438,-16.2337,-129869.2821,19.8020,7796.9225,77.9692,19.8020,0.0000,992.5988,19.2881,18.1676,18.7279,-12.2262,-85583.6037,19.8020,11291.6803,112.9168,19.8020,0.0000,1295.9180,23.5077,23.5049,23.4846,23.5020,23.4824,23.4992,23.4801,23.4992,13289.5168,531.5807,25.0569,25.0532,31.7243,25.0495,31.7174,25.0457,31.7105,25.0457,13289.5168,531.5807,25.3825,25.3730,36.8703,25.3635,36.8406,25.3541,36.8109,25.3541,3819.1383,76.3828,21.0018,20.9992,22.0064,20.9966,21.9921,20.9940,21.9778,20.9940,13289.5168,531.5807,19.2936,19.2918,14.6611,19.2900,14.6495,19.2881,14.6379,19.2881,13289.5168,531.5807,18.1676,18.1650,8.3217,18.1623,8.2920,18.1597,8.2623,18.1597,3819.1383,76.3828,19.8020,2674.7176,13.2013,0.0000,2570.8059,5245.5235,-440634.5000,-553159.5491,-547860.8260
3829.0000,18.3860,30.6083,0.0000,359408.1000,-359408.1000,9.3183,0.0000,0.0000,0.0000,79868.4667,4.5000,1.0000,79868.4667,0.0000,0.0000,439276.5667,0.0000,-439276.5667,23.8450,16.5477,29894.0000,0.0000,29894.0000,0.7751,8079.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8079.4595,0.0000,0.0000,0.0000,21814.5405,21814.5405,23.5664,35.6072,0.0000,112765.5000,-112765.5000,2.9237,0.0000,0.0000,0.0000,23013.3673,4.9000,1.0000,23013.3673,0.0000,0.0000,135778.8673,0.0000,-135778.8673,25.2537,17.9564,1913.5000,0.0000,1913.5000,0.0496,517.1622,3.7000,1.0000,0.0000,0.0000,0.0000,517.1622,0.0000,0.0000,0.0000,1396.3378,1396.3378,25.2258,37.2666,0.0000,26823.9000,-26823.9000,0.6955,0.0000,0.0000,0.0000,5474.2653,4.9000,1.0000,5474.2653,0.0000,0.0000,32298.1653,0.0000,-32298.1653,25.6272,18.3299,5656.2000,0.0000,5656.2000,0.1466,1528.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1528.7027,0.0000,0.0000,0.0000,4127.4973,4127.4973,25.5499,21.2833,23.4166,-22.8889,-343333.6906,20.8631,2163.9695,21.6397,20.8631,0.0000,330.1452,21.2752,19.5531,20.4141,-17.3216,-138572.9510,20.8631,9458.6761,94.5868,20.8631,0.0000,1160.8729,19.5474,18.3951,18.9712,-13.2461,-92722.3988,20.8631,12833.7463,128.3375,20.8631,0.0000,1515.6134,23.5739,23.5714,23.5706,23.5689,23.5718,23.5664,23.5730,23.5664,14590.6906,583.6276,25.2364,25.2328,32.5227,25.2293,32.5177,25.2258,32.5128,25.2258,14590.6906,583.6276,25.5759,25.5672,37.8377,25.5586,37.8186,25.5499,37.7994,25.5499,4190.7991,83.8160,21.2833,21.2806,23.6300,21.2779,23.6154,21.2752,23.6007,21.2752,14590.6906,583.6276,19.5531,19.5512,16.2482,19.5493,16.2360,19.5474,16.2239,19.5474,14590.6906,583.6276,18.3951,18.3921,10.0316,18.3891,9.9994,18.3860,9.9674,18.3860,4190.7991,83.8160,20.8631,3093.6261,13.9088,0.0000,3006.6315,6100.2576,-461533.8000,-580015.2236,-574629.0404
3830.0000,18.5925,30.8147,0.0000,371818.3000,-371818.3000,9.6401,0.0000,0.0000,0.0000,82626.2889,4.5000,1.0000,82626.2889,0.0000,0.0000,454444.5889,0.0000,-454444.5889,24.0476,16.7503,28447.0000,0.0000,28447.0000,0.7375,7688.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7688.3784,0.0000,0.0000,0.0000,20758.6216,20758.6216,23.7902,35.8310,0.0000,119600.5000,-119600.5000,3.1009,0.0000,0.0000,0.0000,24408.2653,4.9000,1.0000,24408.2653,0.0000,0.0000,144008.7653,0.0000,-144008.7653,25.5189,18.2216,1286.5000,0.0000,1286.5000,0.0334,347.7027,3.7000,1.0000,0.0000,0.0000,0.0000,347.7027,0.0000,0.0000,0.0000,938.7973,938.7973,25.4966,37.5374,0.0000,29252.8000,-29252.8000,0.7584,0.0000,0.0000,0.0000,5969.9592,4.9000,1.0000,5969.9592,0.0000,0.0000,35222.7592,0.0000,-35222.7592,25.9194,18.6221,4963.2000,0.0000,4963.2000,0.1287,1341.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1341.4054,0.0000,0.0000,0.0000,3621.7946,3621.7946,25.8482,21.5301,23.6892,-23.9814,-359721.0548,21.5984,2233.8502,22.3385,21.5984,0.0000,366.2969,21.5220,19.7845,20.6533,-18.0924,-144739.0499,21.5984,10441.0130,104.4101,21.5984,0.0000,1287.9915,19.7787,18.6018,19.1902,-14.0059,-98041.0527,21.5984,13752.4115,137.5241,21.5984,0.0000,1681.5770,23.7984,23.7957,25.3916,23.7930,25.3897,23.7902,25.3877,23.7902,15524.1986,620.9679,25.5076,25.5040,34.3374,25.5003,34.3305,25.4966,34.3236,25.4966,15524.1986,620.9679,25.8760,25.8667,40.2546,25.8575,40.2265,25.8482,40.1984,25.8482,4457.3318,89.1466,21.5301,21.5274,24.8802,21.5247,24.8661,21.5220,24.8520,21.5220,15524.1986,620.9679,19.7845,19.7826,17.5140,19.7806,17.5021,19.7787,17.4902,19.7787,15524.1986,620.9679,18.6018,18.5987,11.4282,18.5956,11.3973,18.5925,11.3665,18.5925,4457.3318,89.1466,21.5984,3407.3196,14.3990,0.0000,3335.8654,6743.1850,-485974.9000,-608356.8999,-602501.1575
3831.0000,18.8092,31.0315,0.0000,383309.8000,-383309.8000,9.9380,0.0000,0.0000,0.0000,85179.9556,4.5000,1.0000,85179.9556,0.0000,0.0000,468489.7556,0.0000,-468489.7556,24.2166,16.9193,26999.1000,0.0000,26999.1000,0.7000,7297.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7297.0541,0.0000,0.0000,0.0000,19702.0459,19702.0459,23.9810,36.0218,0.0000,128105.3000,-128105.3000,3.3214,0.0000,0.0000,0.0000,26143.9388,4.9000,1.0000,26143.9388,0.0000,0.0000,154249.2388,0.0000,-154249.2388,25.7614,18.4641,1250.0000,0.0000,1250.0000,0.0324,337.8378,3.7000,1.0000,0.0000,0.0000,0.0000,337.8378,0.0000,0.0000,0.0000,912.1622,912.1622,25.7399,37.7807,0.0000,32272.3000,-32272.3000,0.8367,0.0000,0.0000,0.0000,6586.1837,4.9000,1.0000,6586.1837,0.0000,0.0000,38858.4837,0.0000,-38858.4837,26.1884,18.8911,5656.2000,0.0000,5656.2000,0.1466,1528.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1528.7027,0.0000,0.0000,0.0000,4127.4973,4127.4973,26.1135,21.7943,23.9539,-24.9472,-374207.6133,22.4627,2314.1259,23.1413,22.4627,0.0000,412.0549,21.7860,20.0284,20.9072,-19.0346,-152277.1981,22.4627,11410.8267,114.1083,22.4627,0.0000,1448.8880,20.0223,18.8192,19.4208,-14.8912,-104238.7089,22.4627,14753.8511,147.5385,22.4627,0.0000,1891.6404,23.9892,23.9865,26.6759,23.9838,26.6740,23.9810,26.6721,23.9810,16654.6091,666.1844,25.7509,25.7472,35.7620,25.7436,35.7553,25.7399,35.7486,25.7399,16654.6091,666.1844,26.1408,26.1317,42.0858,26.1226,42.0598,26.1135,42.0338,26.1135,4779.9697,95.5994,21.7943,21.7915,26.3391,21.7888,26.3248,21.7860,26.3106,21.7860,16654.6091,666.1844,20.0284,20.0264,18.9185,20.0244,18.9064,20.0223,18.8943,20.0223,16654.6091,666.1844,18.8192,18.8159,12.9512,18.8125,12.9196,18.8092,12.8882,18.8092,4779.9697,95.5994,22.4627,3801.4012,14.9752,0.0000,3752.5833,7553.9845,-509782.1000,-636855.7726,-630723.5203
3832.0000,18.9804,31.2026,0.0000,386621.6000,-386621.6000,10.0239,0.0000,0.0000,0.0000,85915.9111,4.5000,1.0000,85915.9111,0.0000,0.0000,472537.5111,0.0000,-472537.5111,24.3506,17.0533,23017.7000,0.0000,23017.7000,0.5968,6221.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6221.0000,0.0000,0.0000,0.0000,16796.7000,16796.7000,24.1514,36.1922,0.0000,133637.7000,-133637.7000,3.4648,0.0000,0.0000,0.0000,27273.0000,4.9000,1.0000,27273.0000,0.0000,0.0000,160910.7000,0.0000,-160910.7000,25.9801,18.6828,1591.6000,0.0000,1591.6000,0.0413,430.1622,3.7000,1.0000,0.0000,0.0000,0.0000,430.1622,0.0000,0.0000,0.0000,1161.4378,1161.4378,25.9558,37.9966,0.0000,35170.6000,-35170.6000,0.9119,0.0000,0.0000,0.0000,7177.6735,4.9000,1.0000,7177.6735,0.0000,0.0000,42348.2735,0.0000,-42348.2735,26.4371,19.1398,6580.1000,0.0000,6580.1000,0.1706,1778.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1778.4054,0.0000,0.0000,0.0000,4801.6946,4801.6946,26.3550,21.9962,24.1756,-25.5699,-383547.8700,22.8138,2341.5189,23.4152,22.8138,0.0000,431.6771,21.9879,20.2168,21.1024,-19.4806,-155844.7693,22.8138,11765.7846,117.6578,22.8138,0.0000,1517.8847,20.2107,18.9902,19.6005,-15.3427,-107399.0668,22.8138,15186.5476,151.8655,22.8138,0.0000,1981.7211,24.1597,24.1569,27.7131,24.1541,27.7105,24.1514,27.7080,24.1514,17123.9018,684.9561,25.9669,25.9632,36.9013,25.9595,36.8941,25.9558,36.8870,25.9558,17123.9018,684.9561,26.3825,26.3733,43.6178,26.3642,43.5908,26.3550,43.5638,26.3550,4913.8790,98.2776,21.9962,21.9934,27.1654,21.9907,27.1517,21.9879,27.1380,21.9879,17123.9018,684.9561,20.2168,20.2148,19.7517,20.2128,19.7401,20.2107,19.7285,20.2107,17123.9018,684.9561,18.9902,18.9869,13.8778,18.9837,13.8488,18.9804,13.8198,18.9804,4913.8790,98.2776,22.8138,3969.4729,15.2092,0.0000,3931.2829,7900.7558,-524240.5000,-653036.6521,-646791.7060
3833.0000,19.0310,31.2532,0.0000,390872.0000,-390872.0000,10.1341,0.0000,0.0000,0.0000,86860.4444,4.5000,1.0000,86860.4444,0.0000,0.0000,477732.4444,0.0000,-477732.4444,24.6360,17.3387,15043.1000,0.0000,15043.1000,0.3900,4065.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4065.7027,0.0000,0.0000,0.0000,10977.3973,10977.3973,24.4973,36.5382,0.0000,117208.6000,-117208.6000,3.0389,0.0000,0.0000,0.0000,23920.1224,4.9000,1.0000,23920.1224,0.0000,0.0000,141128.7224,0.0000,-141128.7224,26.1531,18.8558,1032.1000,0.0000,1032.1000,0.0268,278.9459,3.7000,1.0000,0.0000,0.0000,0.0000,278.9459,0.0000,0.0000,0.0000,753.1541,753.1541,26.1328,38.1736,0.0000,35408.9000,-35408.9000,0.9180,0.0000,0.0000,0.0000,7226.3061,4.9000,1.0000,7226.3061,0.0000,0.0000,42635.2061,0.0000,-42635.2061,26.6330,19.3357,8659.0000,0.0000,8659.0000,0.2245,2340.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2340.2703,0.0000,0.0000,0.0000,6318.7297,6318.7297,26.5308,22.0525,24.2917,-25.4464,-381696.1237,22.0984,2248.9323,22.4893,22.0984,0.0000,392.3268,22.0446,20.2671,21.1559,-18.9374,-151499.2024,22.0984,11040.1563,110.4016,22.0984,0.0000,1379.5193,20.2613,19.0394,19.6504,-14.8782,-104147.6941,22.0984,14304.8946,143.0489,22.0984,0.0000,1801.0739,24.5072,24.5039,30.4870,24.5006,30.4792,24.4973,30.4715,24.4973,16173.7197,646.9488,26.1443,26.1405,37.6795,26.1366,37.6707,26.1328,37.6618,26.1328,16173.7197,646.9488,26.5589,26.5495,44.3763,26.5401,44.3470,26.5308,44.3178,26.5308,4642.7306,92.8546,22.0525,22.0499,26.6391,22.0472,26.6265,22.0446,26.6140,22.0446,16173.7197,646.9488,20.2671,20.2652,19.2894,20.2633,19.2791,20.2613,19.2688,20.2613,16173.7197,646.9488,19.0394,19.0366,13.4018,19.0338,13.3796,19.0310,13.3574,19.0310,4642.7306,92.8546,22.0984,3631.8792,14.7323,0.0000,3572.9200,7204.7992,-518755.3000,-643447.0919,-637343.0201
3834.0000,18.5732,30.7954,0.0000,293723.5000,-293723.5000,7.6153,0.0000,0.0000,0.0000,65271.8889,4.5000,1.0000,65271.8889,0.0000,0.0000,358995.3889,0.0000,-358995.3889,24.1678,16.8705,12409.1000,0.0000,12409.1000,0.3217,3353.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3353.8108,0.0000,0.0000,0.0000,9055.2892,9055.2892,24.0187,36.0595,0.0000,77991.9000,-77991.9000,2.0221,0.0000,0.0000,0.0000,15916.7143,4.9000,1.0000,15916.7143,0.0000,0.0000,93908.6143,0.0000,-93908.6143,25.4821,18.1848,868.1000,0.0000,868.1000,0.0225,234.6216,3.7000,1.0000,0.0000,0.0000,0.0000,234.6216,0.0000,0.0000,0.0000,633.4784,633.4784,25.4628,37.5037,0.0000,32637.8000,-32637.8000,0.8462,0.0000,0.0000,0.0000,6660.7755,4.9000,1.0000,6660.7755,0.0000,0.0000,39298.5755,0.0000,-39298.5755,26.0753,18.7780,10160.4000,0.0000,10160.4000,0.2634,2746.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2746.0541,0.0000,0.0000,0.0000,7414.3459,7414.3459,25.9410,21.3585,23.6497,-19.6035,-294053.2110,16.6369,1711.7426,17.1174,16.6369,0.0000,167.4111,21.3535,19.6913,20.5224,-13.3326,-106660.7312,16.6369,4163.6745,41.6367,16.6369,0.0000,588.6594,19.6883,18.5714,19.1299,-10.2381,-71666.5284,16.6369,6100.3685,61.0037,16.6369,0.0000,768.5424,24.0266,24.0240,24.7734,24.0213,24.7724,24.0187,24.7714,24.0187,9735.7648,389.4306,25.4723,25.4691,30.1218,25.4660,30.1200,25.4628,30.1183,25.4628,9735.7648,389.4306,25.9597,25.9535,35.9226,25.9473,35.9314,25.9410,35.9399,25.9410,2802.9990,56.0600,21.3585,21.3568,18.9606,21.3552,18.9579,21.3535,18.9553,21.3535,9735.7648,389.4306,19.6913,19.6903,12.8833,19.6893,12.8823,19.6883,12.8812,19.6883,9735.7648,389.4306,18.5714,18.5720,6.9686,18.5726,6.9877,18.5732,7.0066,18.5732,2802.9990,56.0600,16.6369,1646.8792,11.0913,0.0000,1524.6129,3171.4921,-380915.6000,-475099.4652,-472380.4706
3835.0000,18.3029,30.5251,0.0000,278096.0000,-278096.0000,7.2102,0.0000,0.0000,0.0000,61799.1111,4.5000,1.0000,61799.1111,0.0000,0.0000,339895.1111,0.0000,-339895.1111,24.1398,16.8425,12414.8000,0.0000,12414.8000,0.3219,3355.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3355.3514,0.0000,0.0000,0.0000,9059.4486,9059.4486,23.9739,36.0147,0.0000,59245.3000,-59245.3000,1.5360,0.0000,0.0000,0.0000,12090.8776,4.9000,1.0000,12090.8776,0.0000,0.0000,71336.1776,0.0000,-71336.1776,25.1989,17.9016,679.7000,0.0000,679.7000,0.0176,183.7027,3.7000,1.0000,0.0000,0.0000,0.0000,183.7027,0.0000,0.0000,0.0000,495.9973,495.9973,25.1795,37.2203,0.0000,28080.0000,-28080.0000,0.7280,0.0000,0.0000,0.0000,5730.6122,4.9000,1.0000,5730.6122,0.0000,0.0000,33810.6122,0.0000,-33810.6122,25.7601,18.4628,9698.5000,0.0000,9698.5000,0.2515,2621.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2621.2162,0.0000,0.0000,0.0000,7077.2838,7077.2838,25.6163,20.9852,23.3008,-17.9788,-269681.4064,15.0978,1572.2871,15.7229,15.0978,0.0000,125.1136,20.9798,19.3670,20.1734,-11.7402,-93921.6509,15.0978,3425.4941,34.2549,15.0978,0.0000,439.9308,19.3639,18.3018,18.8328,-8.8355,-61848.4143,15.0978,4413.4699,44.1347,15.0978,0.0000,574.3652,23.9842,23.9808,24.5459,23.9773,24.5364,23.9739,24.5268,23.9739,8188.1082,327.5243,25.1904,25.1868,27.7892,25.1831,27.7816,25.1795,27.7741,25.1795,8188.1082,327.5243,25.6386,25.6312,32.4187,25.6237,32.4068,25.6163,32.3950,25.6163,2359.8767,47.1975,20.9852,20.9834,15.7686,20.9816,15.7634,20.9798,15.7582,20.9798,8188.1082,327.5243,19.3670,19.3659,10.0702,19.3649,10.0676,19.3639,10.0651,19.3639,8188.1082,327.5243,18.3018,18.3021,4.0795,18.3025,4.0894,18.3029,4.0994,18.3029,2359.8767,47.1975,15.0978,1257.2048,10.0652,0.0000,1139.4095,2396.6143,-342628.3000,-428409.1712,-425451.4716
3836.0000,17.8832,30.1054,0.0000,204726.4000,-204726.4000,5.3079,0.0000,0.0000,0.0000,45494.7556,4.5000,1.0000,45494.7556,0.0000,0.0000,250221.1556,0.0000,-250221.1556,23.6807,16.3834,12410.5000,0.0000,12410.5000,0.3218,3354.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3354.1892,0.0000,0.0000,0.0000,9056.3108,9056.3108,23.4622,35.5030,0.0000,35671.2000,-35671.2000,0.9248,0.0000,0.0000,0.0000,7279.8367,4.9000,1.0000,7279.8367,0.0000,0.0000,42951.0367,0.0000,-42951.0367,24.4573,17.1600,738.1000,0.0000,738.1000,0.0191,199.4865,3.7000,1.0000,0.0000,0.0000,0.0000,199.4865,0.0000,0.0000,0.0000,538.6135,538.6135,24.4366,36.4774,0.0000,25298.6000,-25298.6000,0.6559,0.0000,0.0000,0.0000,5162.9796,4.9000,1.0000,5162.9796,0.0000,0.0000,30461.5796,0.0000,-30461.5796,25.1423,17.8450,8890.0000,0.0000,8890.0000,0.2305,2402.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2402.7027,0.0000,0.0000,0.0000,6487.2973,6487.2973,24.9777,20.2587,22.6182,-13.5782,-203673.0318,11.1901,1193.4852,11.9349,11.1901,0.0000,50.9410,20.2570,18.8216,19.5393,-7.7445,-61956.1113,11.1901,2500.7230,25.0072,11.1901,0.0000,179.1212,18.8213,17.8728,18.3470,-5.8485,-40939.6467,11.1901,2988.2353,29.8824,11.1901,0.0000,233.8572,23.4708,23.4679,19.5030,23.4651,19.5000,23.4622,19.4970,23.4622,4806.8264,192.2731,24.4448,24.4421,20.9184,24.4393,20.9195,24.4366,20.9205,24.4366,4806.8264,192.2731,24.9920,24.9873,25.2448,24.9825,25.2643,24.9777,25.2834,24.9777,1389.9766,27.7995,20.2587,20.2581,9.2336,20.2576,9.2403,20.2570,9.2469,20.2570,4806.8264,192.2731,18.8216,18.8215,5.2255,18.8214,5.2319,18.8213,5.2382,18.8213,4806.8264,192.2731,17.8728,17.8763,-0.5230,17.8797,-0.4780,17.8832,-0.4335,17.8832,1389.9766,27.7995,11.1901,547.3827,7.4601,0.0000,463.9193,1011.3020,-243657.6000,-307551.5503,-306568.7898
3837.0000,17.6210,29.8432,0.0000,193494.3000,-193494.3000,5.0167,0.0000,0.0000,0.0000,42998.7333,4.5000,1.0000,42998.7333,0.0000,0.0000,236493.0333,0.0000,-236493.0333,23.6926,16.3953,10494.2000,0.0000,10494.2000,0.2721,2836.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2836.2703,0.0000,0.0000,0.0000,7657.9297,7657.9297,23.4827,35.5236,0.0000,24975.2000,-24975.2000,0.6475,0.0000,0.0000,0.0000,5096.9796,4.9000,1.0000,5096.9796,0.0000,0.0000,30072.1796,0.0000,-30072.1796,24.2548,16.9575,453.5000,0.0000,453.5000,0.0118,122.5676,3.7000,1.0000,0.0000,0.0000,0.0000,122.5676,0.0000,0.0000,0.0000,330.9324,330.9324,24.2344,36.2752,0.0000,22977.8000,-22977.8000,0.5957,0.0000,0.0000,0.0000,4689.3469,4.9000,1.0000,4689.3469,0.0000,0.0000,27667.1469,0.0000,-27667.1469,24.9448,17.6475,7273.1000,0.0000,7273.1000,0.1886,1965.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1965.7027,0.0000,0.0000,0.0000,5307.3973,5307.3973,24.7820,19.8084,22.2952,-12.9148,-193722.1221,10.0986,1089.4040,10.8940,10.0986,0.0000,37.4409,19.8070,18.4869,19.1469,-6.4273,-51418.2159,10.0986,2289.9172,22.8992,10.0986,0.0000,131.6514,18.4869,17.6109,18.0489,-4.8744,-34120.7583,10.0986,2727.3563,27.2736,10.0986,0.0000,171.8816,23.4960,23.4916,20.5100,23.4872,20.4912,23.4827,20.4724,23.4827,4007.0528,160.2821,24.2463,24.2423,20.2956,24.2384,20.2835,24.2344,20.2714,24.2344,4007.0528,160.2821,24.8085,24.7996,24.4965,24.7908,24.4604,24.7820,24.4250,24.7820,1160.0765,23.2015,19.8084,19.8079,6.1527,19.8075,6.1579,19.8070,6.1631,19.8070,4007.0528,160.2821,18.4869,18.4869,2.9661,18.4869,2.9714,18.4869,2.9767,18.4869,4007.0528,160.2821,17.6109,17.6143,-2.6315,17.6176,-2.5957,17.6210,-2.5599,17.6210,1160.0765,23.2015,10.0986,411.8952,6.7324,0.0000,340.9738,752.8691,-223226.5000,-280936.1004,-279261.0963
