Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3838.0000,17.3862,29.6084,0.0000,164356.9000,-164356.9000,4.2613,0.0000,0.0000,0.0000,36523.7556,4.5000,1.0000,36523.7556,0.0000,0.0000,200880.6556,0.0000,-200880.6556,23.4622,16.1650,10282.1000,0.0000,10282.1000,0.2666,2778.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2778.9459,0.0000,0.0000,0.0000,7503.1541,7503.1541,23.2233,35.2641,0.0000,19662.0000,-19662.0000,0.5098,0.0000,0.0000,0.0000,4012.6531,4.9000,1.0000,4012.6531,0.0000,0.0000,23674.6531,0.0000,-23674.6531,23.9394,16.6421,362.8000,0.0000,362.8000,0.0094,98.0541,3.7000,1.0000,0.0000,0.0000,0.0000,98.0541,0.0000,0.0000,0.0000,264.7459,264.7459,23.9198,35.9606,0.0000,19393.8000,-19393.8000,0.5028,0.0000,0.0000,0.0000,3957.9184,4.9000,1.0000,3957.9184,0.0000,0.0000,23351.7184,0.0000,-23351.7184,24.6261,17.3288,6349.1000,0.0000,6349.1000,0.1646,1715.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1715.9730,0.0000,0.0000,0.0000,4633.1270,4633.1270,24.4629,19.3717,21.9173,-11.2215,-168322.2766,8.5717,937.1633,9.3716,8.5717,0.0000,22.8963,19.3722,18.1792,18.7757,-4.9301,-39440.6771,8.5717,1970.8408,19.7084,8.5717,0.0000,80.5089,18.1806,17.3723,17.7764,-3.8174,-26721.9606,8.5717,2339.0939,23.3909,8.5717,0.0000,105.1109,23.2353,23.2313,18.2168,23.2273,18.2044,23.2233,18.1920,23.2233,2998.1197,119.9248,23.9314,23.9275,18.1166,23.9236,18.1067,23.9198,18.0968,23.9198,2998.1197,119.9248,24.4860,24.4783,21.6684,24.4706,21.6517,24.4629,21.6348,24.4629,869.6617,17.3932,19.3717,19.3718,3.1798,19.3720,3.1901,19.3722,3.2004,19.3722,2998.1197,119.9248,18.1792,18.1797,0.9352,18.1801,0.9440,18.1806,0.9527,18.1806,2998.1197,119.9248,17.3723,17.3770,-4.4886,17.3816,-4.4411,17.3862,-4.3938,17.3862,869.6617,17.3932,8.5717,261.6890,5.7145,0.0000,208.5161,470.2051,-186418.7000,-235506.0000,-234484.9143
3839.0000,17.1935,29.4157,0.0000,149844.6000,-149844.6000,3.8850,0.0000,0.0000,0.0000,33298.8000,4.5000,1.0000,33298.8000,0.0000,0.0000,183143.4000,0.0000,-183143.4000,23.5784,16.2811,10243.6000,0.0000,10243.6000,0.2656,2768.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2768.5405,0.0000,0.0000,0.0000,7475.0595,7475.0595,23.3002,35.3410,0.0000,11194.6000,-11194.6000,0.2902,0.0000,0.0000,0.0000,2284.6122,4.9000,1.0000,2284.6122,0.0000,0.0000,13479.2122,0.0000,-13479.2122,23.7701,16.4728,355.7000,0.0000,355.7000,0.0092,96.1351,3.7000,1.0000,0.0000,0.0000,0.0000,96.1351,0.0000,0.0000,0.0000,259.5649,259.5649,23.7472,35.7880,0.0000,16008.5000,-16008.5000,0.4151,0.0000,0.0000,0.0000,3267.0408,4.9000,1.0000,3267.0408,0.0000,0.0000,19275.5408,0.0000,-19275.5408,24.4192,17.1219,3577.3000,0.0000,3577.3000,0.0927,966.8378,3.7000,1.0000,0.0000,0.0000,0.0000,966.8378,0.0000,0.0000,0.0000,2610.4622,2610.4622,24.2974,18.9427,21.6200,-10.2394,-153591.2987,7.4368,821.7470,8.2175,7.4368,0.0000,14.9527,18.9457,17.9286,18.4372,-3.6467,-29173.2340,7.4368,1731.7965,17.3180,7.4368,0.0000,52.5774,17.9310,17.1766,17.5538,-3.0912,-21638.3646,7.4368,2046.7146,20.4671,7.4368,0.0000,68.6440,23.3178,23.3119,19.5888,23.3060,19.5581,23.3002,19.5274,23.3002,2333.2813,93.3313,23.7610,23.7564,17.4365,23.7518,17.4194,23.7472,17.4023,23.7472,2333.2813,93.3313,24.3282,24.3179,20.9664,24.3076,20.9175,24.2974,20.8692,24.2974,677.9831,13.5597,18.9427,18.9437,0.3344,18.9447,0.3511,18.9457,0.3678,18.9457,2333.2813,93.3313,17.9286,17.9294,-0.5287,17.9302,-0.5179,17.9310,-0.5070,17.9310,2333.2813,93.3313,17.1766,17.1823,-5.8315,17.1879,-5.7770,17.1935,-5.7229,17.1935,677.9831,13.5597,7.4368,176.7554,4.9578,0.0000,136.1741,312.9295,-162871.1000,-205553.0666,-204402.8972
3840.0000,17.0352,29.2574,0.0000,131805.6000,-131805.6000,3.4173,0.0000,0.0000,0.0000,29290.1333,4.5000,1.0000,29290.1333,0.0000,0.0000,161095.7333,0.0000,-161095.7333,23.4379,16.1406,10279.5000,0.0000,10279.5000,0.2665,2778.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2778.2432,0.0000,0.0000,0.0000,7501.2568,7501.2568,23.1235,35.1643,0.0000,10774.8000,-10774.8000,0.2794,0.0000,0.0000,0.0000,2198.9388,4.9000,1.0000,2198.9388,0.0000,0.0000,12973.7388,0.0000,-12973.7388,23.6391,16.3418,351.0000,0.0000,351.0000,0.0091,94.8649,3.7000,1.0000,0.0000,0.0000,0.0000,94.8649,0.0000,0.0000,0.0000,256.1351,256.1351,23.6133,35.6541,0.0000,13373.1000,-13373.1000,0.3467,0.0000,0.0000,0.0000,2729.2041,4.9000,1.0000,2729.2041,0.0000,0.0000,16102.3041,0.0000,-16102.3041,24.2533,16.9560,1152.0000,0.0000,1152.0000,0.0299,311.3514,3.7000,1.0000,0.0000,0.0000,0.0000,311.3514,0.0000,0.0000,0.0000,840.6486,840.6486,24.1834,18.5525,21.3679,-9.4451,-141676.6359,6.5233,727.3510,7.2735,6.5233,0.0000,10.0918,18.5579,17.7239,18.1409,-2.6232,-20985.6407,6.5233,1536.1818,15.3618,6.5233,0.0000,35.4853,17.7272,17.0154,17.3713,-2.5586,-17910.3003,6.5233,1807.9119,18.0791,6.5233,0.0000,46.3289,23.1398,23.1343,17.9871,23.1289,17.9642,23.1235,17.9414,23.1235,1852.3349,74.0934,23.6290,23.6237,16.9612,23.6185,16.9395,23.6133,16.9178,23.6133,1852.3349,74.0934,24.2199,24.2077,20.6410,24.1955,20.5744,24.1834,20.5084,24.1834,539.1183,10.7824,18.5525,18.5543,-2.0695,18.5561,-2.0469,18.5579,-2.0244,18.5579,1852.3349,74.0934,17.7239,17.7250,-1.5942,17.7261,-1.5814,17.7272,-1.5686,17.7272,1852.3349,74.0934,17.0154,17.0220,-6.8118,17.0286,-6.7505,17.0352,-6.6896,17.0352,539.1183,10.7824,6.5233,123.1265,4.3489,0.0000,91.9061,215.0326,-144171.0000,-181573.7356,-180572.5769
3841.0000,16.9164,29.1386,0.0000,126385.8000,-126385.8000,3.2768,0.0000,0.0000,0.0000,28085.7333,4.5000,1.0000,28085.7333,0.0000,0.0000,154471.5333,0.0000,-154471.5333,23.4871,16.1898,10216.3000,0.0000,10216.3000,0.2649,2761.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2761.1622,0.0000,0.0000,0.0000,7455.1378,7455.1378,23.1499,35.1907,0.0000,7240.4000,-7240.4000,0.1877,0.0000,0.0000,0.0000,1477.6327,4.9000,1.0000,1477.6327,0.0000,0.0000,8718.0327,0.0000,-8718.0327,23.5207,16.2234,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,23.4930,35.5338,0.0000,11833.0000,-11833.0000,0.3068,0.0000,0.0000,0.0000,2414.8980,4.9000,1.0000,2414.8980,0.0000,0.0000,14247.8980,0.0000,-14247.8980,24.0991,16.8018,688.7000,0.0000,688.7000,0.0179,186.1351,3.7000,1.0000,0.0000,0.0000,0.0000,186.1351,0.0000,0.0000,0.0000,502.5649,502.5649,24.0419,18.3041,21.1730,-8.9926,-134889.4272,6.0952,684.4003,6.8440,6.0952,0.0000,8.2325,18.3097,17.5564,17.9331,-2.2137,-17709.6483,6.0952,1446.7356,14.4674,6.0952,0.0000,28.9476,17.5605,16.8958,17.2281,-2.2325,-15627.2374,6.0952,1698.5849,16.9858,6.0952,0.0000,37.7935,23.1699,23.1632,18.6758,23.1565,18.6412,23.1499,18.6068,23.1499,1643.9370,65.7575,23.5094,23.5039,16.4898,23.4985,16.4673,23.4930,16.4449,23.4930,1643.9370,65.7575,24.0777,24.0657,19.7414,24.0538,19.6837,24.0419,19.6263,24.0419,478.8803,9.5776,18.3041,18.3060,-3.0713,18.3079,-3.0510,18.3097,-3.0308,18.3097,1643.9370,65.7575,17.5564,17.5578,-2.3653,17.5592,-2.3515,17.5605,-2.3378,17.5605,1643.9370,65.7575,16.8958,16.9027,-7.3650,16.9096,-7.3055,16.9164,-7.2462,16.9164,478.8803,9.5776,6.0952,102.1209,4.0635,0.0000,74.9736,177.0945,-134190.0000,-169213.9937,-168226.3129
3842.0000,16.8207,29.0429,0.0000,115710.0000,-115710.0000,3.0000,0.0000,0.0000,0.0000,25713.3333,4.5000,1.0000,25713.3333,0.0000,0.0000,141423.3333,0.0000,-141423.3333,23.1119,15.8146,10241.6000,0.0000,10241.6000,0.2655,2768.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2768.0000,0.0000,0.0000,0.0000,7473.6000,7473.6000,22.7666,34.8074,0.0000,12558.2000,-12558.2000,0.3256,0.0000,0.0000,0.0000,2562.8980,4.9000,1.0000,2562.8980,0.0000,0.0000,15121.0980,0.0000,-15121.0980,23.4393,16.1420,352.5000,0.0000,352.5000,0.0091,95.2703,3.7000,1.0000,0.0000,0.0000,0.0000,95.2703,0.0000,0.0000,0.0000,257.2297,257.2297,23.4105,35.4513,0.0000,10658.3000,-10658.3000,0.2763,0.0000,0.0000,0.0000,2175.1633,4.9000,1.0000,2175.1633,0.0000,0.0000,12833.4633,0.0000,-12833.4633,23.9814,16.6841,343.1000,0.0000,343.1000,0.0089,92.7297,3.7000,1.0000,0.0000,0.0000,0.0000,92.7297,0.0000,0.0000,0.0000,250.3703,250.3703,23.9324,18.1107,21.0216,-8.7247,-130869.7653,5.8282,658.0074,6.5801,5.8282,0.0000,7.1975,18.1168,17.4246,17.7707,-1.9449,-15558.8074,5.8282,1391.9467,13.9195,5.8282,0.0000,25.3081,17.4291,16.7994,17.1142,-2.0223,-14156.1607,5.8282,1631.3254,16.3133,5.8282,0.0000,33.0417,22.7795,22.7752,14.9943,22.7709,14.9864,22.7666,14.9785,22.7666,1519.5517,60.7821,23.4278,23.4221,16.3201,23.4163,16.2958,23.4105,16.2716,23.4105,1519.5517,60.7821,23.9703,23.9576,19.2429,23.9450,19.1798,23.9324,19.1173,23.9324,442.9038,8.8581,18.1107,18.1127,-3.7240,18.1148,-3.7038,18.1168,-3.6837,18.1168,1519.5517,60.7821,17.4246,17.4261,-2.8657,17.4276,-2.8518,17.4291,-2.8379,17.4291,1519.5517,60.7821,16.7994,16.8065,-7.7428,16.8137,-7.6839,16.8207,-7.6254,16.8207,442.9038,8.8581,5.8282,90.2702,3.8855,0.0000,65.5473,155.8175,-127989.3000,-161396.6946,-160584.7334
3843.0000,16.7329,28.9551,0.0000,105555.8000,-105555.8000,2.7367,0.0000,0.0000,0.0000,23456.8444,4.5000,1.0000,23456.8444,0.0000,0.0000,129012.6444,0.0000,-129012.6444,22.9096,15.6123,10220.4000,0.0000,10220.4000,0.2650,2762.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2762.2703,0.0000,0.0000,0.0000,7458.1297,7458.1297,22.5388,34.5796,0.0000,13339.8000,-13339.8000,0.3459,0.0000,0.0000,0.0000,2722.4082,4.9000,1.0000,2722.4082,0.0000,0.0000,16062.2082,0.0000,-16062.2082,23.3078,16.0105,361.5000,0.0000,361.5000,0.0094,97.7027,3.7000,1.0000,0.0000,0.0000,0.0000,97.7027,0.0000,0.0000,0.0000,263.7973,263.7973,23.2780,35.3188,0.0000,9427.1000,-9427.1000,0.2444,0.0000,0.0000,0.0000,1923.8980,4.9000,1.0000,1923.8980,0.0000,0.0000,11350.9980,0.0000,-11350.9980,23.8214,16.5241,343.1000,0.0000,343.1000,0.0089,92.7297,3.7000,1.0000,0.0000,0.0000,0.0000,92.7297,0.0000,0.0000,0.0000,250.3703,250.3703,23.7741,17.9241,20.8491,-8.1459,-122188.6289,5.4154,615.2218,6.1522,5.4154,0.0000,5.7737,17.9314,17.3118,17.6216,-1.6177,-12941.9132,5.4154,1300.7236,13.0072,5.4154,0.0000,20.3018,17.3169,16.7094,17.0131,-1.8128,-12689.7030,5.4154,1521.6873,15.2169,5.4154,0.0000,26.5056,22.5525,22.5479,13.4860,22.5434,13.4730,22.5388,13.4599,22.5388,1335.7335,53.4293,23.2952,23.2894,15.5495,23.2837,15.5269,23.2780,15.5043,23.2780,1335.7335,53.4293,23.8095,23.7976,18.0304,23.7858,17.9806,23.7741,17.9310,23.7741,389.7022,7.7940,17.9241,17.9266,-4.4675,17.9290,-4.4444,17.9314,-4.4215,17.9314,1335.7335,53.4293,17.3118,17.3135,-3.2669,17.3152,-3.2519,17.3169,-3.2370,17.3169,1335.7335,53.4293,16.7094,16.7173,-8.1313,16.7251,-8.0666,16.7329,-8.0023,16.7329,389.7022,7.7940,5.4154,73.7437,3.6103,0.0000,52.5811,126.3247,-117397.7000,-148453.5533,-147820.2450
3844.0000,16.6620,28.8842,0.0000,99706.8000,-99706.8000,2.5851,0.0000,0.0000,0.0000,22157.0667,4.5000,1.0000,22157.0667,0.0000,0.0000,121863.8667,0.0000,-121863.8667,22.7284,15.4311,10235.8000,0.0000,10235.8000,0.2654,2766.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2766.4324,0.0000,0.0000,0.0000,7469.3676,7469.3676,22.3435,34.3843,0.0000,14502.1000,-14502.1000,0.3760,0.0000,0.0000,0.0000,2959.6122,4.9000,1.0000,2959.6122,0.0000,0.0000,17461.7122,0.0000,-17461.7122,23.2128,15.9155,354.6000,0.0000,354.6000,0.0092,95.8378,3.7000,1.0000,0.0000,0.0000,0.0000,95.8378,0.0000,0.0000,0.0000,258.7622,258.7622,23.1821,35.2229,0.0000,8432.7000,-8432.7000,0.2186,0.0000,0.0000,0.0000,1720.9592,4.9000,1.0000,1720.9592,0.0000,0.0000,10153.6592,0.0000,-10153.6592,23.6875,16.3902,688.2000,0.0000,688.2000,0.0178,186.0000,3.7000,1.0000,0.0000,0.0000,0.0000,186.0000,0.0000,0.0000,0.0000,502.2000,502.2000,23.6275,17.7888,20.7082,-7.8192,-117288.1122,5.2082,594.7149,5.9471,5.2082,0.0000,5.1360,17.7963,17.2142,17.5052,-1.4616,-11692.5787,5.2082,1256.5403,12.5654,5.2082,0.0000,18.0596,17.2197,16.6377,16.9287,-1.6701,-11690.5515,5.2082,1468.2470,14.6825,5.2082,0.0000,23.5783,22.3566,22.3522,12.2924,22.3479,12.2809,22.3435,12.2694,22.3435,1247.4350,49.8974,23.1999,23.1939,15.1756,23.1880,15.1516,23.1821,15.1277,23.1821,1247.4350,49.8974,23.6625,23.6508,17.0481,23.6392,17.0003,23.6275,16.9528,23.6275,364.1299,7.2826,17.7888,17.7913,-4.7929,17.7938,-4.7710,17.7963,-4.7493,17.7963,1247.4350,49.8974,17.2142,17.2160,-3.5917,17.2179,-3.5763,17.2197,-3.5609,17.2197,1247.4350,49.8974,16.6377,16.6459,-8.3614,16.6539,-8.2978,16.6620,-8.2346,16.6620,364.1299,7.2826,5.2082,66.2409,3.4721,0.0000,46.7739,113.0148,-111363.0000,-141248.9084,-140671.2423
3845.0000,16.6064,28.8286,0.0000,92704.3000,-92704.3000,2.4035,0.0000,0.0000,0.0000,20600.9556,4.5000,1.0000,20600.9556,0.0000,0.0000,113305.2556,0.0000,-113305.2556,22.3513,15.0540,10225.8000,0.0000,10225.8000,0.2651,2763.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2763.7297,0.0000,0.0000,0.0000,7462.0703,7462.0703,21.9655,34.0063,0.0000,16192.9000,-16192.9000,0.4198,0.0000,0.0000,0.0000,3304.6735,4.9000,1.0000,3304.6735,0.0000,0.0000,19497.5735,0.0000,-19497.5735,22.9541,15.6568,452.9000,0.0000,452.9000,0.0117,122.4054,3.7000,1.0000,0.0000,0.0000,0.0000,122.4054,0.0000,0.0000,0.0000,330.4946,330.4946,22.9237,34.9645,0.0000,8575.6000,-8575.6000,0.2223,0.0000,0.0000,0.0000,1750.1224,4.9000,1.0000,1750.1224,0.0000,0.0000,10325.7224,0.0000,-10325.7224,23.4472,16.1499,3334.1000,0.0000,3334.1000,0.0864,901.1081,3.7000,1.0000,0.0000,0.0000,0.0000,901.1081,0.0000,0.0000,0.0000,2432.9919,2432.9919,23.3056,17.7880,20.5468,-7.2548,-108822.5389,5.1135,587.3391,5.8734,5.1135,0.0000,4.8610,17.7930,17.1079,17.4505,-1.6888,-13510.5756,5.1135,1236.2877,12.3629,5.1135,0.0000,17.0924,17.1143,16.5823,16.8483,-1.4989,-10492.3249,5.1135,1446.0482,14.4605,5.1135,0.0000,22.3156,21.9729,21.9705,9.2410,21.9680,9.2478,21.9655,9.2546,21.9655,1207.9697,48.3188,22.9373,22.9328,13.1055,22.9282,13.0961,22.9237,13.0866,22.9237,1207.9697,48.3188,23.3238,23.3179,13.7903,23.3118,13.8112,23.3056,13.8305,23.3056,352.6966,7.0539,17.7880,17.7896,-3.9191,17.7913,-3.9066,17.7930,-3.8940,17.7930,1207.9697,48.3188,17.1079,17.1101,-4.0622,17.1122,-4.0451,17.1143,-4.0280,17.1143,1207.9697,48.3188,16.5823,16.5904,-8.4664,16.5984,-8.4061,16.6064,-8.3461,16.6064,352.6966,7.0539,5.1135,62.9823,3.4090,0.0000,44.2690,107.2513,-103460.0000,-132902.9947,-132825.4395
3846.0000,16.5723,28.7945,0.0000,106467.3000,-106467.3000,2.7604,0.0000,0.0000,0.0000,23659.4000,4.5000,1.0000,23659.4000,0.0000,0.0000,130126.7000,0.0000,-130126.7000,22.6450,15.3477,10230.0000,0.0000,10230.0000,0.2652,2764.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2764.8649,0.0000,0.0000,0.0000,7465.1351,7465.1351,22.2776,34.3184,0.0000,2491.5000,-2491.5000,0.0646,0.0000,0.0000,0.0000,508.4694,4.9000,1.0000,508.4694,0.0000,0.0000,2999.9694,0.0000,-2999.9694,22.4176,15.1203,418.1000,0.0000,418.1000,0.0108,113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,113.0000,0.0000,0.0000,0.0000,305.1000,305.1000,22.3988,34.4396,0.0000,12206.1000,-12206.1000,0.3165,0.0000,0.0000,0.0000,2491.0408,4.9000,1.0000,2491.0408,0.0000,0.0000,14697.1408,0.0000,-14697.1408,23.0847,15.7874,11041.7000,0.0000,11041.7000,0.2863,2984.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2984.2432,0.0000,0.0000,0.0000,8057.4568,8057.4568,22.7187,18.0427,20.3807,-6.6798,-100196.9514,5.5557,641.9988,6.4200,5.5557,0.0000,6.2341,18.0411,17.0106,17.5258,-2.7603,-22082.0076,5.5557,1339.3136,13.3931,5.5557,0.0000,21.9206,17.0168,16.5514,16.7841,-1.4247,-9972.6356,5.5557,1574.9927,15.7499,5.5557,0.0000,28.6192,22.2966,22.2902,13.4671,22.2839,13.4325,22.2776,13.3982,22.2776,1397.0190,55.8808,22.4034,22.4019,8.5994,22.4004,8.6185,22.3988,8.6373,22.3988,1397.0190,55.8808,22.7087,22.7122,7.6098,22.7156,7.7342,22.7187,7.8558,22.7187,407.4447,8.1489,18.0427,18.0422,-0.8039,18.0416,-0.8128,18.0411,-0.8216,18.0411,1397.0190,55.8808,17.0106,17.0126,-4.4666,17.0147,-4.4509,17.0168,-4.4352,17.0168,1397.0190,55.8808,16.5514,16.5584,-8.3510,16.5653,-8.3059,16.5723,-8.2606,16.5723,407.4447,8.1489,5.5557,79.1196,3.7038,0.0000,56.7739,135.8936,-99475.1000,-131996.1183,-132251.5945
3847.0000,16.5835,28.8057,0.0000,143649.0000,-143649.0000,3.7244,0.0000,0.0000,0.0000,31922.0000,4.5000,1.0000,31922.0000,0.0000,0.0000,175571.0000,0.0000,-175571.0000,22.5976,15.3003,10231.6000,0.0000,10231.6000,0.2653,2765.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2765.2973,0.0000,0.0000,0.0000,7466.3027,7466.3027,22.3295,34.3703,0.0000,13146.4000,-13146.4000,0.3408,0.0000,0.0000,0.0000,2682.9388,4.9000,1.0000,2682.9388,0.0000,0.0000,15829.3388,0.0000,-15829.3388,22.8717,15.5744,547.5000,0.0000,547.5000,0.0142,147.9730,3.7000,1.0000,0.0000,0.0000,0.0000,147.9730,0.0000,0.0000,0.0000,399.5270,399.5270,22.8423,34.8831,0.0000,15314.9000,-15314.9000,0.3971,0.0000,0.0000,0.0000,3125.4898,4.9000,1.0000,3125.4898,0.0000,0.0000,18440.3898,0.0000,-18440.3898,23.4740,16.1767,11731.9000,0.0000,11731.9000,0.3042,3170.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3170.7838,0.0000,0.0000,0.0000,8561.1162,8561.1162,23.1397,18.1818,20.6608,-9.6491,-144736.3082,7.5689,865.7669,8.6577,7.5689,0.0000,15.7638,18.1802,17.1231,17.6517,-3.8575,-30859.7898,7.5689,1815.8858,18.1589,7.5689,0.0000,55.4295,17.1247,16.5708,16.8478,-2.3100,-16169.6655,7.5689,2140.4407,21.4044,7.5689,0.0000,72.3677,22.3419,22.3378,14.0140,22.3336,14.0059,22.3295,13.9977,22.3295,2406.8706,96.2748,22.8580,22.8528,14.3830,22.8476,14.3596,22.8423,14.3364,22.8423,2406.8706,96.2748,23.1807,23.1668,15.1426,23.1531,15.0342,23.1397,14.9295,23.1397,699.2143,13.9843,18.1818,18.1813,0.6311,18.1808,0.6259,18.1802,0.6208,18.1802,2406.8706,96.2748,17.1231,17.1237,-2.8294,17.1242,-2.8295,17.1247,-2.8297,17.1247,2406.8706,96.2748,16.5708,16.5750,-7.7248,16.5793,-7.7124,16.5835,-7.6994,16.5835,699.2143,13.9843,7.5689,185.5610,5.0459,0.0000,143.5610,329.1220,-149599.3000,-193413.7826,-191765.7635
3848.0000,16.6361,28.8583,0.0000,159762.6000,-159762.6000,4.1421,0.0000,0.0000,0.0000,35502.8000,4.5000,1.0000,35502.8000,0.0000,0.0000,195265.4000,0.0000,-195265.4000,22.2519,14.9546,14090.5000,0.0000,14090.5000,0.3653,3808.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3808.2432,0.0000,0.0000,0.0000,10282.2568,10282.2568,21.9512,33.9920,0.0000,30320.7000,-30320.7000,0.7861,0.0000,0.0000,0.0000,6187.8980,4.9000,1.0000,6187.8980,0.0000,0.0000,36508.5980,0.0000,-36508.5980,23.0011,15.7038,664.2000,0.0000,664.2000,0.0172,179.5135,3.7000,1.0000,0.0000,0.0000,0.0000,179.5135,0.0000,0.0000,0.0000,484.6865,484.6865,22.9751,35.0159,0.0000,15696.9000,-15696.9000,0.4070,0.0000,0.0000,0.0000,3203.4490,4.9000,1.0000,3203.4490,0.0000,0.0000,18900.3490,0.0000,-18900.3490,23.5187,16.2214,11271.8000,0.0000,11271.8000,0.2922,3046.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3046.4324,0.0000,0.0000,0.0000,8225.3676,8225.3676,23.2552,18.4957,20.8755,-11.0328,-165492.0200,9.0150,1023.1869,10.2319,9.0150,0.0000,26.6359,18.4911,17.2441,17.8676,-5.4198,-43358.0951,9.0150,2145.1080,21.4511,9.0150,0.0000,93.6586,17.2444,16.6279,16.9362,-3.0622,-21435.1998,9.0150,2540.7056,25.4071,9.0150,0.0000,122.2789,21.9561,21.9545,10.3054,21.9528,10.3202,21.9512,10.3348,21.9512,3277.6952,131.1078,22.9872,22.9832,15.6854,22.9791,15.6772,22.9751,15.6690,22.9751,3277.6952,131.1078,23.2821,23.2732,16.5604,23.2642,16.5331,23.2552,16.5052,23.2552,950.1861,19.0037,18.4957,18.4942,3.6866,18.4926,3.6729,18.4911,3.6592,18.4911,3277.6952,131.1078,17.2441,17.2442,-1.4511,17.2443,-1.4536,17.2444,-1.4561,17.2444,3277.6952,131.1078,16.6279,16.6306,-6.7851,16.6334,-6.7854,16.6361,-6.7853,16.6361,950.1861,19.0037,9.0150,300.8526,6.0100,0.0000,242.5734,543.4260,-179753.7000,-231682.0361,-230285.3149
3849.0000,16.7620,28.9843,0.0000,198660.5000,-198660.5000,5.1506,0.0000,0.0000,0.0000,44146.7778,4.5000,1.0000,44146.7778,0.0000,0.0000,242807.2778,0.0000,-242807.2778,22.4507,15.1534,17635.8000,0.0000,17635.8000,0.4572,4766.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4766.4324,0.0000,0.0000,0.0000,12869.3676,12869.3676,22.1407,34.1815,0.0000,40424.2000,-40424.2000,1.0481,0.0000,0.0000,0.0000,8249.8367,4.9000,1.0000,8249.8367,0.0000,0.0000,48674.0367,0.0000,-48674.0367,23.2810,15.9837,859.7000,0.0000,859.7000,0.0223,232.3514,3.7000,1.0000,0.0000,0.0000,0.0000,232.3514,0.0000,0.0000,0.0000,627.3486,627.3486,23.2541,35.2949,0.0000,17078.0000,-17078.0000,0.4428,0.0000,0.0000,0.0000,3485.3061,4.9000,1.0000,3485.3061,0.0000,0.0000,20563.3061,0.0000,-20563.3061,23.7359,16.4386,9891.3000,0.0000,9891.3000,0.2565,2673.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2673.3243,0.0000,0.0000,0.0000,7217.9757,7217.9757,23.5367,18.8880,21.2123,-13.2278,-198417.6712,11.0662,1240.8110,12.4081,11.0662,0.0000,49.2678,18.8817,17.4851,18.1834,-7.4514,-59610.9608,11.0662,2601.8044,26.0180,11.0662,0.0000,173.2380,17.4833,16.7591,17.1212,-4.4163,-30914.2837,11.0662,3096.6019,30.9660,11.0662,0.0000,226.1762,22.1492,22.1464,12.9434,22.1435,12.9418,22.1407,12.9402,22.1407,4712.8153,188.5126,23.2663,23.2623,18.4058,23.2582,18.3965,23.2541,18.3872,23.2541,4712.8153,188.5126,23.5668,23.5567,20.0816,23.5467,20.0403,23.5367,19.9993,23.5367,1362.9647,27.2593,18.8880,18.8859,7.1445,18.8838,7.1281,18.8817,7.1117,18.8817,4712.8153,188.5126,17.4851,17.4845,0.9289,17.4839,0.9211,17.4833,0.9133,17.4833,4712.8153,188.5126,16.7591,16.7600,-5.1117,16.7610,-5.1275,16.7620,-5.1430,16.7620,1362.9647,27.2593,11.0662,530.7495,7.3775,0.0000,448.6821,979.4316,-227775.9000,-291329.9287,-288942.9157
3850.0000,16.8949,29.1172,0.0000,218198.3000,-218198.3000,5.6572,0.0000,0.0000,0.0000,48488.5111,4.5000,1.0000,48488.5111,0.0000,0.0000,266686.8111,0.0000,-266686.8111,22.5854,15.2881,21029.9000,0.0000,21029.9000,0.5452,5683.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5683.7568,0.0000,0.0000,0.0000,15346.1432,15346.1432,22.2499,34.2907,0.0000,44678.0000,-44678.0000,1.1584,0.0000,0.0000,0.0000,9117.9592,4.9000,1.0000,9117.9592,0.0000,0.0000,53795.9592,0.0000,-53795.9592,23.3978,16.1005,801.4000,0.0000,801.4000,0.0208,216.5946,3.7000,1.0000,0.0000,0.0000,0.0000,216.5946,0.0000,0.0000,0.0000,584.8054,584.8054,23.3745,35.4153,0.0000,18758.9000,-18758.9000,0.4864,0.0000,0.0000,0.0000,3828.3469,4.9000,1.0000,3828.3469,0.0000,0.0000,22587.2469,0.0000,-22587.2469,23.8564,16.5591,8971.0000,0.0000,8971.0000,0.2326,2424.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2424.5946,0.0000,0.0000,0.0000,6546.4054,6546.4054,23.6906,19.1778,21.4342,-14.0996,-211493.9924,12.1508,1351.5999,13.5160,12.1508,0.0000,65.2198,19.1715,17.7002,18.4359,-8.6192,-68953.8757,12.1508,2829.6872,28.2969,12.1508,0.0000,229.3291,17.6977,16.8939,17.2958,-5.3816,-37670.8645,12.1508,3377.3263,33.7733,12.1508,0.0000,299.4077,22.2580,22.2553,14.1243,22.2526,14.1242,22.2499,14.1240,22.2499,5563.7912,222.5516,23.3853,23.3817,19.2145,23.3781,19.2097,23.3745,19.2049,23.3745,5563.7912,222.5516,23.7168,23.7080,21.5078,23.6993,21.4850,23.6906,21.4620,23.6906,1607.3688,32.1474,19.1778,19.1757,9.2555,19.1736,9.2409,19.1715,9.2264,19.1715,5563.7912,222.5516,17.7002,17.6994,2.7508,17.6985,2.7426,17.6977,2.7343,17.6977,5563.7912,222.5516,16.8939,16.8943,-3.6278,16.8946,-3.6452,16.8949,-3.6624,16.8949,1607.3688,32.1474,12.1508,687.8490,8.1005,0.0000,593.9566,1281.8057,-250832.9000,-320592.6632,-318118.7326
3851.0000,17.0130,29.2352,0.0000,227349.4000,-227349.4000,5.8945,0.0000,0.0000,0.0000,50522.0889,4.5000,1.0000,50522.0889,0.0000,0.0000,277871.4889,0.0000,-277871.4889,22.6371,15.3398,21029.5000,0.0000,21029.5000,0.5452,5683.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5683.6486,0.0000,0.0000,0.0000,15345.8514,15345.8514,22.3187,34.3595,0.0000,52415.1000,-52415.1000,1.3590,0.0000,0.0000,0.0000,10696.9592,4.9000,1.0000,10696.9592,0.0000,0.0000,63112.0592,0.0000,-63112.0592,23.5960,16.2987,923.3000,0.0000,923.3000,0.0239,249.5405,3.7000,1.0000,0.0000,0.0000,0.0000,249.5405,0.0000,0.0000,0.0000,673.7595,673.7595,23.5710,35.6118,0.0000,20421.9000,-20421.9000,0.5295,0.0000,0.0000,0.0000,4167.7347,4.9000,1.0000,4167.7347,0.0000,0.0000,24589.6347,0.0000,-24589.6347,24.0687,16.7714,7245.4000,0.0000,7245.4000,0.1879,1958.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1958.2162,0.0000,0.0000,0.0000,5287.1838,5287.1838,23.9324,19.3641,21.6483,-15.0473,-225709.2373,12.8099,1414.0346,14.1403,12.8099,0.0000,76.4187,19.3581,17.8683,18.6132,-9.2007,-73605.6522,12.8099,2963.3264,29.6333,12.8099,0.0000,268.7074,17.8655,17.0129,17.4392,-6.0184,-42128.4778,12.8099,3567.1184,35.6712,12.8099,0.0000,350.8192,22.3265,22.3239,14.7706,22.3213,14.7707,22.3187,14.7707,22.3187,6111.4232,244.4569,23.5824,23.5786,20.8557,23.5748,20.8479,23.5710,20.8401,23.5710,6111.4232,244.4569,23.9617,23.9519,24.0579,23.9421,24.0212,23.9324,23.9846,23.9324,1764.5372,35.2907,19.3641,19.3621,10.2986,19.3601,10.2863,19.3581,10.2739,19.3581,6111.4232,244.4569,17.8683,17.8674,3.9785,17.8665,3.9706,17.8655,3.9628,17.8655,6111.4232,244.4569,17.0129,17.0129,-2.4781,17.0129,-2.4945,17.0130,-2.5107,17.0130,1764.5372,35.2907,12.8099,796.4407,8.5399,0.0000,695.9453,1492.3860,-270988.2000,-344266.3882,-341443.3672
3852.0000,17.1219,29.3441,0.0000,236396.3000,-236396.3000,6.1290,0.0000,0.0000,0.0000,52532.5111,4.5000,1.0000,52532.5111,0.0000,0.0000,288928.8111,0.0000,-288928.8111,22.7244,15.4272,20862.8000,0.0000,20862.8000,0.5409,5638.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5638.5946,0.0000,0.0000,0.0000,15224.2054,15224.2054,22.4212,34.4620,0.0000,56930.0000,-56930.0000,1.4760,0.0000,0.0000,0.0000,11618.3673,4.9000,1.0000,11618.3673,0.0000,0.0000,68548.3673,0.0000,-68548.3673,23.7504,16.4531,833.4000,0.0000,833.4000,0.0216,225.2432,3.7000,1.0000,0.0000,0.0000,0.0000,225.2432,0.0000,0.0000,0.0000,608.1568,608.1568,23.7273,35.7681,0.0000,22459.0000,-22459.0000,0.5823,0.0000,0.0000,0.0000,4583.4694,4.9000,1.0000,4583.4694,0.0000,0.0000,27042.4694,0.0000,-27042.4694,24.2516,16.9543,6325.1000,0.0000,6325.1000,0.1640,1709.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1709.4865,0.0000,0.0000,0.0000,4615.6135,4615.6135,24.1332,19.5398,21.8365,-15.7924,-236885.9726,13.3707,1466.0653,14.6607,13.3707,0.0000,86.9026,19.5336,18.0148,18.7742,-9.7907,-78325.6578,13.3707,3088.6888,30.8869,13.3707,0.0000,305.5712,18.0118,17.1225,17.5672,-6.5512,-45858.1292,13.3707,3726.4177,37.2642,13.3707,0.0000,398.9478,22.4292,22.4266,15.7233,22.4239,15.7217,22.4212,15.7202,22.4212,6595.4210,263.8168,23.7386,23.7348,21.9594,23.7310,21.9519,23.7273,21.9443,23.7273,6595.4210,263.8168,24.1621,24.1525,25.8309,24.1429,25.7972,24.1332,25.7635,24.1332,1903.3770,38.0675,19.5398,19.5378,11.3313,19.5357,11.3191,19.5336,11.3068,19.5336,6595.4210,263.8168,18.0148,18.0138,4.9698,18.0128,4.9620,18.0118,4.9542,18.0118,6595.4210,263.8168,17.1225,17.1223,-1.5049,17.1221,-1.5209,17.1219,-1.5367,17.1219,1903.3770,38.0675,13.3707,897.0635,8.9138,0.0000,791.4216,1688.4851,-287764.0000,-364071.6722,-361069.7596
3853.0000,17.2124,29.4346,0.0000,244080.1000,-244080.1000,6.3282,0.0000,0.0000,0.0000,54240.0222,4.5000,1.0000,54240.0222,0.0000,0.0000,298320.1222,0.0000,-298320.1222,22.8548,15.5575,20863.0000,0.0000,20863.0000,0.5409,5638.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5638.6486,0.0000,0.0000,0.0000,15224.3514,15224.3514,22.5583,34.5991,0.0000,57668.5000,-57668.5000,1.4952,0.0000,0.0000,0.0000,11769.0816,4.9000,1.0000,11769.0816,0.0000,0.0000,69437.5816,0.0000,-69437.5816,23.8716,16.5743,801.2000,0.0000,801.2000,0.0208,216.5405,3.7000,1.0000,0.0000,0.0000,0.0000,216.5405,0.0000,0.0000,0.0000,584.6595,584.6595,23.8493,35.8901,0.0000,23424.5000,-23424.5000,0.6073,0.0000,0.0000,0.0000,4780.5102,4.9000,1.0000,4780.5102,0.0000,0.0000,28205.0102,0.0000,-28205.0102,24.3828,17.0855,5634.9000,0.0000,5634.9000,0.1461,1522.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1522.9459,0.0000,0.0000,0.0000,4111.9541,4111.9541,24.2769,19.6785,21.9777,-16.2083,-243124.0123,13.7077,1495.4860,14.9549,13.7077,0.0000,93.6407,19.6722,18.1324,18.9023,-10.1765,-81412.0538,13.7077,3157.4608,31.5746,13.7077,0.0000,329.2641,18.1292,17.2133,17.6713,-6.9177,-48424.1564,13.7077,3826.5311,38.2653,13.7077,0.0000,429.8809,22.5669,22.5640,16.9286,22.5611,16.9251,22.5583,16.9216,22.5583,6894.1231,275.7649,23.8606,23.8568,22.7065,23.8531,22.6990,23.8493,22.6915,23.8493,6894.1231,275.7649,24.3050,24.2956,26.8461,24.2863,26.8162,24.2769,26.7864,24.2769,1989.0342,39.7807,19.6785,19.6764,12.0284,19.6743,12.0168,19.6722,12.0052,19.6722,6894.1231,275.7649,18.1324,18.1313,5.6705,18.1303,5.6630,18.1292,5.6555,18.1292,6894.1231,275.7649,17.2133,17.2130,-0.7958,17.2127,-0.8102,17.2124,-0.8245,17.2124,1989.0342,39.7807,13.7077,961.2725,9.1385,0.0000,852.7856,1814.0581,-297874.0000,-376041.7492,-372960.2224
3854.0000,17.2590,29.4812,0.0000,254257.8000,-254257.8000,6.5921,0.0000,0.0000,0.0000,56501.7333,4.5000,1.0000,56501.7333,0.0000,0.0000,310759.5333,0.0000,-310759.5333,23.2019,15.9046,20835.4000,0.0000,20835.4000,0.5402,5631.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5631.1892,0.0000,0.0000,0.0000,15204.2108,15204.2108,22.9001,34.9409,0.0000,43164.1000,-43164.1000,1.1191,0.0000,0.0000,0.0000,8809.0000,4.9000,1.0000,8809.0000,0.0000,0.0000,51973.1000,0.0000,-51973.1000,23.8940,16.5967,678.0000,0.0000,678.0000,0.0176,183.2432,3.7000,1.0000,0.0000,0.0000,0.0000,183.2432,0.0000,0.0000,0.0000,494.7568,494.7568,23.8737,35.9145,0.0000,24727.4000,-24727.4000,0.6411,0.0000,0.0000,0.0000,5046.4082,4.9000,1.0000,5046.4082,0.0000,0.0000,29773.8082,0.0000,-29773.8082,24.4431,17.1458,4944.6000,0.0000,4944.6000,0.1282,1336.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1336.3784,0.0000,0.0000,0.0000,3608.2216,3608.2216,24.3469,19.7309,22.0389,-16.0918,-241377.0571,13.5574,1475.8760,14.7588,13.5574,0.0000,90.5940,19.7250,18.1869,18.9559,-10.0534,-80426.9048,13.5574,3114.5293,31.1453,13.5574,0.0000,318.5511,18.1839,17.2593,17.7216,-6.9071,-48349.9608,13.5574,3769.8156,37.6982,13.5574,0.0000,415.8943,22.9111,22.9074,20.0614,22.9038,20.0497,22.9001,20.0381,22.9001,6760.1715,270.4069,23.8845,23.8809,22.5083,23.8773,22.5019,23.8737,22.4954,23.8737,6760.1715,270.4069,24.3741,24.3650,27.0195,24.3560,26.9932,24.3469,26.9670,24.3469,1950.6242,39.0125,19.7309,19.7289,11.9327,19.7269,11.9227,19.7250,11.9127,19.7250,6760.1715,270.4069,18.1869,18.1859,5.7728,18.1849,5.7665,18.1839,5.7602,18.1839,6760.1715,270.4069,17.2593,17.2592,-0.6242,17.2591,-0.6337,17.2590,-0.6432,17.2590,1950.6242,39.0125,13.5574,932.2821,9.0383,0.0000,825.0394,1757.3215,-295691.3000,-373199.2523,-370153.9227
3855.0000,17.2056,29.4279,0.0000,217173.9000,-217173.9000,5.6306,0.0000,0.0000,0.0000,48260.8667,4.5000,1.0000,48260.8667,0.0000,0.0000,265434.7667,0.0000,-265434.7667,22.8045,15.5072,20835.4000,0.0000,20835.4000,0.5402,5631.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5631.1892,0.0000,0.0000,0.0000,15204.2108,15204.2108,22.4778,34.5186,0.0000,45703.5000,-45703.5000,1.1849,0.0000,0.0000,0.0000,9327.2449,4.9000,1.0000,9327.2449,0.0000,0.0000,55030.7449,0.0000,-55030.7449,23.6385,16.3412,613.8000,0.0000,613.8000,0.0159,165.8919,3.7000,1.0000,0.0000,0.0000,0.0000,165.8919,0.0000,0.0000,0.0000,447.9081,447.9081,23.6199,35.6607,0.0000,26098.1000,-26098.1000,0.6766,0.0000,0.0000,0.0000,5326.1429,4.9000,1.0000,5326.1429,0.0000,0.0000,31424.2429,0.0000,-31424.2429,24.2827,16.9854,5634.9000,0.0000,5634.9000,0.1461,1522.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1522.9459,0.0000,0.0000,0.0000,4111.9541,4111.9541,24.1740,19.5942,21.8841,-14.4748,-217121.5699,12.2916,1345.4647,13.4546,12.2916,0.0000,67.5145,19.5895,18.1011,18.8453,-8.8206,-70564.5789,12.2916,2818.7908,28.1879,12.2916,0.0000,237.3978,18.0991,17.2028,17.6509,-6.0704,-42492.9061,12.2916,3387.1527,33.8715,12.2916,0.0000,309.9420,22.4838,22.4818,15.1766,22.4798,15.1828,22.4778,15.1889,22.4778,5678.9104,227.1564,23.6291,23.6260,19.6996,23.6230,19.6983,23.6199,19.6970,23.6199,5678.9104,227.1564,24.1960,24.1887,24.3650,24.1813,24.3589,24.1740,24.3527,24.1740,1640.4145,32.8083,19.5942,19.5927,10.1244,19.5911,10.1187,19.5895,10.1131,19.5895,5678.9104,227.1564,18.1011,18.1004,4.5877,18.0998,4.5849,18.0991,4.5821,18.0991,5678.9104,227.1564,17.2028,17.2038,-1.6072,17.2047,-1.6031,17.2056,-1.5989,17.2056,1640.4145,32.8083,12.2916,710.2020,8.1944,0.0000,614.8543,1325.0563,-261891.4000,-332125.6814,-330179.0549
3856.0000,17.1675,29.3898,0.0000,215625.8000,-215625.8000,5.5905,0.0000,0.0000,0.0000,47916.8444,4.5000,1.0000,47916.8444,0.0000,0.0000,263542.6444,0.0000,-263542.6444,22.9287,15.6314,20836.1000,0.0000,20836.1000,0.5402,5631.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5631.3784,0.0000,0.0000,0.0000,15204.7216,15204.7216,22.5867,34.6275,0.0000,34414.4000,-34414.4000,0.8923,0.0000,0.0000,0.0000,7023.3469,4.9000,1.0000,7023.3469,0.0000,0.0000,41437.7469,0.0000,-41437.7469,23.4925,16.1952,640.4000,0.0000,640.4000,0.0166,173.0811,3.7000,1.0000,0.0000,0.0000,0.0000,173.0811,0.0000,0.0000,0.0000,467.3189,467.3189,23.4729,35.5138,0.0000,26893.6000,-26893.6000,0.6973,0.0000,0.0000,0.0000,5488.4898,4.9000,1.0000,5488.4898,0.0000,0.0000,32382.0898,0.0000,-32382.0898,24.1808,16.8835,6555.2000,0.0000,6555.2000,0.1700,1771.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1771.6757,0.0000,0.0000,0.0000,4783.5243,4783.5243,24.0538,19.5112,21.7825,-13.8532,-207798.0343,11.8602,1302.9448,13.0294,11.8602,0.0000,60.6516,19.5066,18.0448,18.7757,-8.3590,-66871.8816,11.8602,2726.9529,27.2695,11.8602,0.0000,213.2661,18.0429,17.1644,17.6036,-5.7411,-40187.4880,11.8602,3257.9029,32.5790,11.8602,0.0000,278.4362,22.5963,22.5931,16.6354,22.5899,16.6274,22.5867,16.6195,22.5867,5329.6361,213.1854,23.4823,23.4792,18.4690,23.4761,18.4660,23.4729,18.4630,23.4729,5329.6361,213.1854,24.0763,24.0688,22.9583,24.0613,22.9466,24.0538,22.9349,24.0538,1540.1410,30.8028,19.5112,19.5097,9.2168,19.5082,9.2109,19.5066,9.2050,19.5066,5329.6361,213.1854,18.0448,18.0441,3.9550,18.0435,3.9524,18.0429,3.9498,18.0429,5329.6361,213.1854,17.1644,17.1654,-2.1430,17.1665,-2.1387,17.1675,-2.1344,17.1675,1540.1410,30.8028,11.8602,643.1779,7.9068,0.0000,552.3539,1195.5318,-248902.1000,-316906.9163,-314857.4039
3857.0000,17.1259,29.3481,0.0000,214073.8000,-214073.8000,5.5503,0.0000,0.0000,0.0000,47571.9556,4.5000,1.0000,47571.9556,0.0000,0.0000,261645.7556,0.0000,-261645.7556,23.0568,15.7595,17152.1000,0.0000,17152.1000,0.4447,4635.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4635.7027,0.0000,0.0000,0.0000,12516.3973,12516.3973,22.7618,34.8027,0.0000,24493.8000,-24493.8000,0.6350,0.0000,0.0000,0.0000,4998.7347,4.9000,1.0000,4998.7347,0.0000,0.0000,29492.5347,0.0000,-29492.5347,23.4304,16.1331,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0000,0.0000,0.0000,308.6027,308.6027,23.4134,35.4542,0.0000,29333.5000,-29333.5000,0.7605,0.0000,0.0000,0.0000,5986.4286,4.9000,1.0000,5986.4286,0.0000,0.0000,35319.9286,0.0000,-35319.9286,24.2140,16.9167,8625.9000,0.0000,8625.9000,0.2236,2331.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2331.3243,0.0000,0.0000,0.0000,6294.5757,6294.5757,24.0453,19.4075,21.7264,-13.6400,-204600.0374,11.4377,1259.0489,12.5905,11.4377,0.0000,54.3981,19.4034,17.9828,18.6931,-7.8335,-62667.9642,11.4377,2637.9751,26.3798,11.4377,0.0000,191.2774,17.9812,17.1219,17.5516,-5.4154,-37908.1156,11.4377,3148.1086,31.4811,11.4377,0.0000,249.7281,22.7731,22.7694,18.3292,22.7656,18.3167,22.7618,18.3043,22.7618,4997.2195,199.8888,23.4234,23.4200,18.1850,23.4167,18.1795,23.4134,18.1739,23.4134,4997.2195,199.8888,24.0713,24.0626,23.0902,24.0540,23.0626,24.0453,23.0351,24.0453,1444.6727,28.8935,19.4075,19.4061,8.2036,19.4047,8.1993,19.4034,8.1949,19.4034,4997.2195,199.8888,17.9828,17.9823,3.3481,17.9818,3.3464,17.9812,3.3448,17.9812,4997.2195,199.8888,17.1219,17.1233,-2.6486,17.1246,-2.6417,17.1259,-2.6347,17.1259,1444.6727,28.8935,11.4377,581.6276,7.6251,0.0000,495.4036,1077.0312,-241700.2000,-307338.6431,-305176.1172
3858.0000,17.0613,29.2835,0.0000,205534.3000,-205534.3000,5.3289,0.0000,0.0000,0.0000,45674.2889,4.5000,1.0000,45674.2889,0.0000,0.0000,251208.5889,0.0000,-251208.5889,23.1329,15.8356,10217.0000,0.0000,10217.0000,0.2649,2761.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2761.3514,0.0000,0.0000,0.0000,7455.6486,7455.6486,22.9398,34.9806,0.0000,18202.5000,-18202.5000,0.4719,0.0000,0.0000,0.0000,3714.7959,4.9000,1.0000,3714.7959,0.0000,0.0000,21917.2959,0.0000,-21917.2959,23.4695,16.1722,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,23.4505,35.4913,0.0000,31329.2000,-31329.2000,0.8123,0.0000,0.0000,0.0000,6393.7143,4.9000,1.0000,6393.7143,0.0000,0.0000,37722.9143,0.0000,-37722.9143,24.3623,17.0650,10121.4000,0.0000,10121.4000,0.2624,2735.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2735.5135,0.0000,0.0000,0.0000,7385.8865,7385.8865,24.1516,19.2370,21.6943,-13.5557,-203335.6621,10.7270,1182.1689,11.8217,10.7270,0.0000,44.8745,19.2339,17.8851,18.5595,-6.9757,-55805.9691,10.7270,2486.5086,24.8651,10.7270,0.0000,157.7899,17.8841,17.0556,17.4699,-4.8970,-34278.7210,10.7270,2961.7402,29.6174,10.7270,0.0000,206.0074,22.9527,22.9484,19.8013,22.9441,19.7846,22.9398,19.7679,22.9398,4459.6104,178.3844,23.4621,23.4582,18.7972,23.4544,18.7865,23.4505,18.7758,23.4505,4459.6104,178.3844,24.1838,24.1730,24.5115,24.1622,24.4602,24.1516,24.4092,24.1516,1290.1965,25.8039,19.2370,19.2359,6.6385,19.2349,6.6373,19.2339,6.6361,19.2339,4459.6104,178.3844,17.8851,17.8847,2.4521,17.8844,2.4523,17.8841,2.4526,17.8841,4459.6104,178.3844,17.0556,17.0575,-3.3817,17.0594,-3.3685,17.0613,-3.3553,17.0613,1290.1965,25.8039,10.7270,486.8731,7.1513,0.0000,408.6718,895.5448,-234305.2000,-295699.0261,-293420.3522
3859.0000,17.0160,29.2382,0.0000,200671.4000,-200671.4000,5.2028,0.0000,0.0000,0.0000,44593.6444,4.5000,1.0000,44593.6444,0.0000,0.0000,245265.0444,0.0000,-245265.0444,23.0804,15.7831,10250.4000,0.0000,10250.4000,0.2658,2770.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2770.3784,0.0000,0.0000,0.0000,7480.0216,7480.0216,22.8842,34.9250,0.0000,18624.7000,-18624.7000,0.4829,0.0000,0.0000,0.0000,3800.9592,4.9000,1.0000,3800.9592,0.0000,0.0000,22425.6592,0.0000,-22425.6592,23.4387,16.1414,418.0000,0.0000,418.0000,0.0108,112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,112.9730,0.0000,0.0000,0.0000,305.0270,305.0270,23.4198,35.4606,0.0000,29997.0000,-29997.0000,0.7777,0.0000,0.0000,0.0000,6121.8367,4.9000,1.0000,6121.8367,0.0000,0.0000,36118.8367,0.0000,-36118.8367,24.3129,17.0156,9661.2000,0.0000,9661.2000,0.2505,2611.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2611.1351,0.0000,0.0000,0.0000,7050.0649,7050.0649,24.1103,19.1834,21.6468,-13.2841,-199261.2648,10.4857,1157.5387,11.5754,10.4857,0.0000,41.9140,19.1797,17.8222,18.5009,-6.8629,-54903.1250,10.4857,2435.9410,24.3594,10.4857,0.0000,147.3802,17.8213,17.0103,17.4158,-4.6859,-32800.9923,10.4857,2901.1293,29.0113,10.4857,0.0000,192.4167,22.8955,22.8917,18.8070,22.8879,18.7970,22.8842,18.7870,22.8842,4283.3086,171.3323,23.4311,23.4274,18.5578,23.4236,18.5487,23.4198,18.5396,23.4198,4283.3086,171.3323,24.1386,24.1291,23.7809,24.1197,23.7501,24.1103,23.7193,24.1103,1239.5154,24.7903,19.1834,19.1821,6.4036,19.1809,6.3998,19.1797,6.3961,19.1797,4283.3086,171.3323,17.8222,17.8219,2.0006,17.8216,2.0007,17.8213,2.0007,17.8213,4283.3086,171.3323,17.0103,17.0122,-3.7771,17.0141,-3.7648,17.0160,-3.7524,17.0160,1239.5154,24.7903,10.4857,457.1313,6.9905,0.0000,381.7109,838.8423,-228963.5000,-288974.4268,-286965.3821
3860.0000,16.8282,29.0505,0.0000,139124.6000,-139124.6000,3.6071,0.0000,0.0000,0.0000,30916.5778,4.5000,1.0000,30916.5778,0.0000,0.0000,170041.1778,0.0000,-170041.1778,22.7881,15.4908,10211.7000,0.0000,10211.7000,0.2648,2759.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2759.9189,0.0000,0.0000,0.0000,7451.7811,7451.7811,22.5166,34.5574,0.0000,5058.9000,-5058.9000,0.1312,0.0000,0.0000,0.0000,1032.4286,4.9000,1.0000,1032.4286,0.0000,0.0000,6091.3286,0.0000,-6091.3286,22.7301,15.4328,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,22.7146,34.7555,0.0000,26535.5000,-26535.5000,0.6880,0.0000,0.0000,0.0000,5415.4082,4.9000,1.0000,5415.4082,0.0000,0.0000,31950.9082,0.0000,-31950.9082,23.8345,16.5372,8856.0000,0.0000,8856.0000,0.2296,2393.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2393.5135,0.0000,0.0000,0.0000,6462.4865,6462.4865,23.5957,18.6732,21.1345,-9.3631,-140446.7286,7.3973,831.7538,8.3175,7.3973,0.0000,14.7156,18.6757,17.5487,18.1122,-4.0194,-32155.1923,7.3973,1743.8836,17.4388,7.3973,0.0000,51.7437,17.5513,16.8111,17.1812,-3.0171,-21119.6681,7.3973,2065.1602,20.6516,7.3973,0.0000,67.5556,22.5269,22.5235,15.0255,22.5200,15.0187,22.5166,15.0120,22.5166,2311.4659,92.4586,22.7193,22.7178,11.6320,22.7162,11.6449,22.7146,11.6577,22.7146,2311.4659,92.4586,23.6080,23.6040,17.4048,23.5999,17.4387,23.5957,17.4715,23.5957,671.6885,13.4338,18.6732,18.6740,1.5809,18.6749,1.5977,18.6757,1.6144,18.6757,2311.4659,92.4586,17.5487,17.5496,-0.5241,17.5504,-0.5128,17.5513,-0.5016,17.5513,2311.4659,92.4586,16.8111,16.8169,-5.9961,16.8226,-5.9381,16.8282,-5.8810,16.8282,671.6885,13.4338,7.3973,174.1747,4.9315,0.0000,134.0149,308.1895,-151229.8000,-193861.5659,-193721.5890
3861.0000,16.7196,28.9418,0.0000,126799.1000,-126799.1000,3.2875,0.0000,0.0000,0.0000,28177.5778,4.5000,1.0000,28177.5778,0.0000,0.0000,154976.6778,0.0000,-154976.6778,22.6290,15.3317,10245.8000,0.0000,10245.8000,0.2656,2769.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2769.1351,0.0000,0.0000,0.0000,7476.6649,7476.6649,22.3324,34.3732,0.0000,6898.3000,-6898.3000,0.1789,0.0000,0.0000,0.0000,1407.8163,4.9000,1.0000,1407.8163,0.0000,0.0000,8306.1163,0.0000,-8306.1163,22.6491,15.3518,480.5000,0.0000,480.5000,0.0125,129.8649,3.7000,1.0000,0.0000,0.0000,0.0000,129.8649,0.0000,0.0000,0.0000,350.6351,350.6351,22.6251,34.6659,0.0000,23166.9000,-23166.9000,0.6006,0.0000,0.0000,0.0000,4727.9388,4.9000,1.0000,4727.9388,0.0000,0.0000,27894.8388,0.0000,-27894.8388,23.6887,16.3914,7245.4000,0.0000,7245.4000,0.1879,1958.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1958.2162,0.0000,0.0000,0.0000,5287.1838,5287.1838,23.4597,18.3714,20.9155,-8.8963,-133444.8898,6.7994,770.6014,7.7060,6.7994,0.0000,11.4283,18.3744,17.3923,17.8833,-3.2194,-25755.5955,6.7994,1616.9416,16.1694,6.7994,0.0000,40.1848,17.3951,16.7025,17.0488,-2.5947,-18162.7176,6.7994,1907.9667,19.0797,6.7994,0.0000,52.4646,22.3439,22.3400,13.6931,22.3362,13.6819,22.3324,13.6708,22.3324,1992.5418,79.7017,22.6357,22.6322,11.9909,22.6286,11.9804,22.6251,11.9701,22.6251,1992.5418,79.7017,23.4871,23.4779,16.9672,23.4688,16.9283,23.4597,16.8906,23.4597,579.6213,11.5924,18.3714,18.3724,-0.4855,18.3734,-0.4705,18.3744,-0.4556,18.3744,1992.5418,79.7017,17.3923,17.3932,-1.5487,17.3941,-1.5386,17.3951,-1.5286,17.3951,1992.5418,79.7017,16.7025,16.7082,-6.8214,16.7139,-6.7724,16.7196,-6.7236,16.7196,579.6213,11.5924,6.7994,138.0379,4.5329,0.0000,104.0777,242.1156,-138892.6000,-178063.1491,-177363.2029
3862.0000,16.6238,28.8461,0.0000,111448.6000,-111448.6000,2.8895,0.0000,0.0000,0.0000,24766.3556,4.5000,1.0000,24766.3556,0.0000,0.0000,136214.9556,0.0000,-136214.9556,22.4869,15.1896,10216.1000,0.0000,10216.1000,0.2649,2761.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2761.1081,0.0000,0.0000,0.0000,7454.9919,7454.9919,22.1544,34.1952,0.0000,7386.6000,-7386.6000,0.1915,0.0000,0.0000,0.0000,1507.4694,4.9000,1.0000,1507.4694,0.0000,0.0000,8894.0694,0.0000,-8894.0694,22.5372,15.2399,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,22.5145,34.5553,0.0000,19148.9000,-19148.9000,0.4965,0.0000,0.0000,0.0000,3907.9388,4.9000,1.0000,3907.9388,0.0000,0.0000,23056.8388,0.0000,-23056.8388,23.5069,16.2096,6325.1000,0.0000,6325.1000,0.1640,1709.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1709.4865,0.0000,0.0000,0.0000,4615.6135,4615.6135,23.2825,18.1014,20.6919,-8.0246,-120369.5134,6.0235,688.2186,6.8822,6.0235,0.0000,7.9453,18.1064,17.2552,17.6808,-2.4719,-19775.1824,6.0235,1443.5223,14.4352,6.0235,0.0000,27.9378,17.2590,16.6036,16.9313,-2.1755,-15228.5537,6.0235,1697.9214,16.9792,6.0235,0.0000,36.4751,22.1660,22.1622,12.4268,22.1583,12.4154,22.1544,12.4041,22.1544,1610.1014,64.4041,22.5259,22.5221,11.6310,22.5183,11.6196,22.5145,11.6082,22.5145,1610.1014,64.4041,23.3082,23.2996,15.5694,23.2910,15.5425,23.2825,15.5156,23.2825,469.0956,9.3819,18.1014,18.1031,-2.2170,18.1047,-2.1975,18.1064,-2.1781,18.1064,1610.1014,64.4041,17.2552,17.2565,-2.3904,17.2578,-2.3778,17.2590,-2.3653,17.2590,1610.1014,64.4041,16.6036,16.6104,-7.5382,16.6171,-7.4800,16.6238,-7.4223,16.6238,469.0956,9.3819,6.0235,98.8453,4.0157,0.0000,72.3583,171.2036,-121083.8000,-155833.2124,-155373.2495
3863.0000,16.5360,28.7582,0.0000,99707.3000,-99707.3000,2.5851,0.0000,0.0000,0.0000,22157.1778,4.5000,1.0000,22157.1778,0.0000,0.0000,121864.4778,0.0000,-121864.4778,22.4786,15.1813,10239.9000,0.0000,10239.9000,0.2655,2767.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2767.5405,0.0000,0.0000,0.0000,7472.3595,7472.3595,22.0997,34.1405,0.0000,7878.8000,-7878.8000,0.2043,0.0000,0.0000,0.0000,1607.9184,4.9000,1.0000,1607.9184,0.0000,0.0000,9486.7184,0.0000,-9486.7184,22.5623,15.2650,358.1000,0.0000,358.1000,0.0093,96.7838,3.7000,1.0000,0.0000,0.0000,0.0000,96.7838,0.0000,0.0000,0.0000,261.3162,261.3162,22.5341,34.5749,0.0000,14964.3000,-14964.3000,0.3880,0.0000,0.0000,0.0000,3053.9388,4.9000,1.0000,3053.9388,0.0000,0.0000,18018.2388,0.0000,-18018.2388,23.4128,16.1155,3564.1000,0.0000,3564.1000,0.0924,963.2703,3.7000,1.0000,0.0000,0.0000,0.0000,963.2703,0.0000,0.0000,0.0000,2600.8297,2600.8297,23.2483,17.7751,20.5117,-7.4825,-112238.1789,5.3168,611.4675,6.1147,5.3168,0.0000,5.4640,17.7841,17.1552,17.4697,-1.6119,-12895.3583,5.3168,1284.4879,12.8449,5.3168,0.0000,19.2130,17.1598,16.5119,16.8358,-1.8981,-13286.6997,5.3168,1504.2553,15.0426,5.3168,0.0000,25.0841,22.1142,22.1094,12.4460,22.1045,12.4254,22.0997,12.4048,22.0997,1293.3838,51.7354,22.5495,22.5444,12.4766,22.5393,12.4529,22.5341,12.4294,22.5341,1293.3838,51.7354,23.2859,23.2733,16.0743,23.2607,15.9998,23.2483,15.9266,23.2483,377.4386,7.5488,17.7751,17.7781,-4.4911,17.7811,-4.4605,17.7841,-4.4300,17.7841,1293.3838,51.7354,17.1552,17.1568,-2.8720,17.1583,-2.8583,17.1598,-2.8447,17.1598,1293.3838,51.7354,16.5119,16.5200,-8.1679,16.5281,-8.0988,16.5360,-8.0304,16.5360,377.4386,7.5488,5.3168,70.1090,3.5445,0.0000,49.7611,119.8701,-108388.3000,-139034.9295,-138420.2369
3864.0000,16.4291,28.6205,298.6000,74817.2000,-74518.6000,1.9398,67.8636,4.4000,1.0000,16626.0444,4.5000,1.0000,16693.9081,0.0000,0.0000,91443.2444,230.7364,-91212.5081,22.2603,14.9630,10222.1000,0.0000,10222.1000,0.2650,2762.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2762.7297,0.0000,0.0000,0.0000,7459.3703,7459.3703,21.7728,33.8137,0.0000,7137.9000,-7137.9000,0.1851,0.0000,0.0000,0.0000,1456.7143,4.9000,1.0000,1456.7143,0.0000,0.0000,8594.6143,0.0000,-8594.6143,22.3223,15.0250,321.1000,0.0000,321.1000,0.0083,86.7838,3.7000,1.0000,0.0000,0.0000,0.0000,86.7838,0.0000,0.0000,0.0000,234.3162,234.3162,22.2941,34.3349,0.0000,10634.4000,-10634.4000,0.2757,0.0000,0.0000,0.0000,2170.2857,4.9000,1.0000,2170.2857,0.0000,0.0000,12804.6857,0.0000,-12804.6857,23.1127,15.8154,1148.3000,0.0000,1148.3000,0.0298,310.3514,3.7000,1.0000,0.0000,0.0000,0.0000,310.3514,0.0000,0.0000,0.0000,837.9486,837.9486,23.0291,17.3953,20.2122,-5.8750,-88125.3386,4.0555,471.5416,4.7154,4.0555,0.0000,2.4250,17.4120,17.0782,17.2451,-0.6527,-5221.5163,4.0555,988.2574,9.8826,4.0555,0.0000,8.5268,17.0843,16.3931,16.7387,-1.5445,-10811.3225,4.0555,1151.7353,11.5174,4.0555,0.0000,11.1324,21.7834,21.7799,9.5627,21.7764,9.5569,21.7728,9.5511,21.7728,805.4722,32.2189,22.3073,22.3029,10.4447,22.2985,10.4308,22.2941,10.4169,22.2941,805.4722,32.2189,23.0591,23.0491,13.8755,23.0391,13.8411,23.0291,13.8061,23.0291,235.9311,4.7186,17.3953,17.4009,-7.1645,17.4065,-7.1116,17.4120,-7.0591,17.4120,805.4722,32.2189,17.0782,17.0802,-3.1737,17.0823,-3.1560,17.0843,-3.1384,17.0843,805.4722,32.2189,16.3931,16.4053,-9.1108,16.4173,-8.9987,16.4291,-8.8888,16.4291,235.9311,4.7186,4.0555,33.3288,2.7037,0.0000,22.0842,55.4130,-80599.4000,-104080.1729,-104158.1775
