Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3865.0000,16.3638,28.5860,0.0000,71149.9000,-71149.9000,1.8447,0.0000,0.0000,0.0000,15811.0889,4.5000,1.0000,15811.0889,0.0000,0.0000,86960.9889,0.0000,-86960.9889,22.4304,15.1331,10203.9000,0.0000,10203.9000,0.2646,2757.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2757.8108,0.0000,0.0000,0.0000,7446.0892,7446.0892,21.8890,33.9298,0.0000,5640.0000,-5640.0000,0.1462,0.0000,0.0000,0.0000,1151.0204,4.9000,1.0000,1151.0204,0.0000,0.0000,6791.0204,0.0000,-6791.0204,22.3628,15.0655,330.0000,0.0000,330.0000,0.0086,89.1892,3.7000,1.0000,0.0000,0.0000,0.0000,89.1892,0.0000,0.0000,0.0000,240.8108,240.8108,22.3255,34.3663,0.0000,7551.5000,-7551.5000,0.1958,0.0000,0.0000,0.0000,1541.1224,4.9000,1.0000,1541.1224,0.0000,0.0000,9092.6224,0.0000,-9092.6224,22.9598,15.6625,686.9000,0.0000,686.9000,0.0178,185.6486,3.7000,1.0000,0.0000,0.0000,0.0000,185.6486,0.0000,0.0000,0.0000,501.2514,501.2514,22.8891,17.1686,20.0288,-5.4666,-81999.0236,3.7164,435.0309,4.3503,3.7164,0.0000,1.8662,17.1863,17.0021,17.0942,-0.3301,-2640.5082,3.7164,910.9066,9.1091,3.7164,0.0000,6.5619,17.0093,16.3268,16.6681,-1.3976,-9783.2387,3.7164,1058.3357,10.5834,3.7164,0.0000,8.5671,21.9110,21.9036,11.5682,21.8963,11.5234,21.8890,11.4790,21.8890,691.7589,27.6704,22.3460,22.3391,11.4708,22.3323,11.4329,22.3255,11.3954,22.3255,691.7589,27.6704,22.9248,22.9128,13.0531,22.9009,12.9936,22.8891,12.9353,22.8891,202.8773,4.0575,17.1686,17.1745,-8.1711,17.1804,-8.1211,17.1863,-8.0714,17.1863,691.7589,27.6704,17.0021,17.0045,-3.5174,17.0069,-3.4974,17.0093,-3.4775,17.0093,691.7589,27.6704,16.3268,16.3393,-9.3851,16.3516,-9.2810,16.3638,-9.1777,16.3638,202.8773,4.0575,3.7164,26.2371,2.4776,0.0000,16.9951,43.2322,-73120.6000,-94656.4804,-94422.7706
3866.0000,16.3038,28.5260,0.0000,61242.4000,-61242.4000,1.5878,0.0000,0.0000,0.0000,13609.4222,4.5000,1.0000,13609.4222,0.0000,0.0000,74851.8222,0.0000,-74851.8222,22.1559,14.8586,10196.4000,0.0000,10196.4000,0.2644,2755.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2755.7838,0.0000,0.0000,0.0000,7440.6162,7440.6162,21.5634,33.6042,0.0000,7776.8000,-7776.8000,0.2016,0.0000,0.0000,0.0000,1587.1020,4.9000,1.0000,1587.1020,0.0000,0.0000,9363.9020,0.0000,-9363.9020,22.2955,14.9982,323.0000,0.0000,323.0000,0.0084,87.2973,3.7000,1.0000,0.0000,0.0000,0.0000,87.2973,0.0000,0.0000,0.0000,235.7027,235.7027,22.2565,34.2974,0.0000,5389.1000,-5389.1000,0.1397,0.0000,0.0000,0.0000,1099.8163,4.9000,1.0000,1099.8163,0.0000,0.0000,6488.9163,0.0000,-6488.9163,22.7639,15.4666,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,22.7129,16.9825,19.8477,-4.8863,-73295.0884,3.3162,390.7732,3.9077,3.3162,0.0000,1.3258,17.0030,16.9428,16.9729,-0.0963,-770.4983,3.3162,816.6163,8.1662,3.3162,0.0000,4.6619,16.9510,16.2614,16.6062,-1.2601,-8820.4471,3.3162,946.6271,9.4663,3.3162,0.0000,6.0865,21.5742,21.5706,8.4803,21.5670,8.4782,21.5634,8.4759,21.5634,567.3634,22.6945,22.2770,22.2702,11.1291,22.2634,11.0954,22.2565,11.0618,22.2565,567.3634,22.6945,22.7443,22.7338,11.6451,22.7234,11.6076,22.7129,11.5699,22.7129,166.6742,3.3335,16.9825,16.9894,-8.9136,16.9962,-8.8580,17.0030,-8.8027,17.0030,567.3634,22.6945,16.9428,16.9455,-3.7178,16.9483,-3.6961,16.9510,-3.6745,16.9510,567.3634,22.6945,16.2614,16.2757,-9.7074,16.2899,-9.5879,16.3038,-9.4703,16.3038,166.6742,3.3335,3.3162,19.2079,2.2108,0.0000,12.0742,31.2821,-63546.3000,-82778.3163,-82886.0338
3867.0000,16.2501,28.4723,0.0000,54339.3000,-54339.3000,1.4088,0.0000,0.0000,0.0000,12075.4000,4.5000,1.0000,12075.4000,0.0000,0.0000,66414.7000,0.0000,-66414.7000,22.2598,14.9625,10195.5000,0.0000,10195.5000,0.2643,2755.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2755.5405,0.0000,0.0000,0.0000,7439.9595,7439.9595,21.5654,33.6063,0.0000,4640.0000,-4640.0000,0.1203,0.0000,0.0000,0.0000,946.9388,4.9000,1.0000,946.9388,0.0000,0.0000,5586.9388,0.0000,-5586.9388,22.0710,14.7737,318.8000,0.0000,318.8000,0.0083,86.1622,3.7000,1.0000,0.0000,0.0000,0.0000,86.1622,0.0000,0.0000,0.0000,232.6378,232.6378,22.0336,34.0744,0.0000,3839.1000,-3839.1000,0.0995,0.0000,0.0000,0.0000,783.4898,4.9000,1.0000,783.4898,0.0000,0.0000,4622.5898,0.0000,-4622.5898,22.4518,15.1545,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,22.4172,16.8688,19.6430,-4.0877,-61316.2275,2.8653,340.1951,3.4020,2.8653,0.0000,0.8552,16.8914,16.8771,16.8843,-0.0198,-158.6870,2.8653,707.9943,7.0799,2.8653,0.0000,3.0070,16.8874,16.2003,16.5439,-1.0848,-7593.3428,2.8653,819.8903,8.1989,2.8653,0.0000,3.9259,21.5866,21.5795,9.3117,21.5724,9.2720,21.5654,9.2328,21.5654,440.2727,17.6109,22.0499,22.0445,9.2619,22.0390,9.2439,22.0336,9.2258,22.0336,440.2727,17.6109,22.4292,22.4255,8.7298,22.4214,8.7710,22.4172,8.8089,22.4172,129.6268,2.5925,16.8688,16.8764,-9.0464,16.8840,-8.9879,16.8914,-8.9298,16.8914,440.2727,17.6109,16.8771,16.8805,-4.0166,16.8840,-3.9894,16.8874,-3.9625,16.8874,440.2727,17.6109,16.2003,16.2172,-10.0012,16.2338,-9.8597,16.2501,-9.7209,16.2501,129.6268,2.5925,2.8653,12.8843,1.9102,0.0000,7.7881,20.6724,-51961.5000,-68701.6259,-69068.2574
3868.0000,16.2119,28.4341,0.0000,51655.3000,-51655.3000,1.3393,0.0000,0.0000,0.0000,11478.9556,4.5000,1.0000,11478.9556,0.0000,0.0000,63134.2556,0.0000,-63134.2556,22.0157,14.7184,10203.1000,0.0000,10203.1000,0.2645,2757.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2757.5946,0.0000,0.0000,0.0000,7445.5054,7445.5054,21.3198,33.3607,0.0000,6501.2000,-6501.2000,0.1686,0.0000,0.0000,0.0000,1326.7755,4.9000,1.0000,1326.7755,0.0000,0.0000,7827.9755,0.0000,-7827.9755,22.0395,14.7422,332.3000,0.0000,332.3000,0.0086,89.8108,3.7000,1.0000,0.0000,0.0000,0.0000,89.8108,0.0000,0.0000,0.0000,242.4892,242.4892,21.9960,34.0368,0.0000,3141.8000,-3141.8000,0.0815,0.0000,0.0000,0.0000,641.1837,4.9000,1.0000,641.1837,0.0000,0.0000,3782.9837,0.0000,-3782.9837,22.3438,15.0465,686.4000,0.0000,686.4000,0.0178,185.5135,3.7000,1.0000,0.0000,0.0000,0.0000,185.5135,0.0000,0.0000,0.0000,500.8865,500.8865,22.2725,16.7709,19.5217,-3.9898,-59846.6556,2.8203,336.3668,3.3637,2.8203,0.0000,0.8156,16.7939,16.8279,16.8109,0.0463,370.4396,2.8203,698.8743,6.9887,2.8203,0.0000,2.8678,16.8384,16.1628,16.5006,-1.0500,-7349.9403,2.8203,808.3937,8.0839,2.8203,0.0000,3.7441,21.3313,21.3275,7.2005,21.3237,7.1975,21.3198,7.1942,21.3198,428.3832,17.1353,22.0172,22.0101,9.5539,22.0030,9.5191,21.9960,9.4846,21.9960,428.3832,17.1353,22.2977,22.2891,8.2788,22.2807,8.2511,22.2725,8.2258,22.2725,126.1572,2.5231,16.7709,16.7786,-9.1857,16.7863,-9.1296,16.7939,-9.0739,16.7939,428.3832,17.1353,16.8279,16.8315,-4.1633,16.8350,-4.1376,16.8384,-4.1120,16.8384,428.3832,17.1353,16.1628,16.1793,-10.0502,16.1957,-9.9225,16.2119,-9.7960,16.2119,126.1572,2.5231,2.8203,12.3404,1.8802,0.0000,7.4275,19.7679,-50076.5000,-66556.3337,-66826.1563
3869.0000,16.2242,28.4464,0.0000,46929.3000,-46929.3000,1.2167,0.0000,0.0000,0.0000,10428.7333,4.5000,1.0000,10428.7333,0.0000,0.0000,57358.0333,0.0000,-57358.0333,21.8269,14.5296,10188.5000,0.0000,10188.5000,0.2642,2753.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2753.6486,0.0000,0.0000,0.0000,7434.8514,7434.8514,21.0919,33.1327,0.0000,4116.0000,-4116.0000,0.1067,0.0000,0.0000,0.0000,840.0000,4.9000,1.0000,840.0000,0.0000,0.0000,4956.0000,0.0000,-4956.0000,21.5760,14.2787,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0000,0.0000,0.0000,301.4514,301.4514,21.5434,33.5842,0.0000,3281.8000,-3281.8000,0.0851,0.0000,0.0000,0.0000,669.7551,4.9000,1.0000,669.7551,0.0000,0.0000,3951.5551,0.0000,-3951.5551,21.9294,14.6321,3322.0000,0.0000,3322.0000,0.0861,897.8378,3.7000,1.0000,0.0000,0.0000,0.0000,897.8378,0.0000,0.0000,0.0000,2424.1622,2424.1622,21.7368,16.9515,19.3442,-3.2660,-48989.3580,2.6543,318.6553,3.1866,2.6543,0.0000,0.6798,16.9640,16.6565,16.8102,-0.3936,-3148.7771,2.6543,657.7474,6.5775,2.6543,0.0000,2.3905,16.6735,16.1797,16.4266,-0.7222,-5055.6648,2.6543,762.9982,7.6300,2.6543,0.0000,3.1210,21.1006,21.0977,5.6093,21.0948,5.6120,21.0919,5.6145,21.0919,385.6755,15.4270,21.5466,21.5456,5.3657,21.5445,5.3932,21.5434,5.4200,21.5434,385.6755,15.4270,21.6926,21.7085,2.0954,21.7232,2.3576,21.7368,2.6056,21.7368,113.6882,2.2738,16.9515,16.9557,-6.6884,16.9598,-6.6699,16.9640,-6.6511,16.9640,385.6755,15.4270,16.6565,16.6622,-5.5406,16.6679,-5.4944,16.6735,-5.4487,16.6735,385.6755,15.4270,16.1797,16.1946,-9.5056,16.2095,-9.4026,16.2242,-9.2999,16.2242,113.6882,2.2738,2.6543,10.4581,1.7695,0.0000,6.1914,16.6494,-40403.5000,-56105.1236,-57193.8000
3870.0000,16.2482,28.3365,1075.0000,62012.9000,-60937.9000,1.6078,244.3182,4.4000,1.0000,13780.6444,4.5000,1.0000,14024.9626,0.0000,0.0000,75793.5444,830.6818,-74962.8626,21.5865,14.2892,10209.8000,0.0000,10209.8000,0.2647,2759.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2759.4054,0.0000,0.0000,0.0000,7450.3946,7450.3946,21.0461,33.0869,0.0000,4435.3000,-4435.3000,0.1150,0.0000,0.0000,0.0000,905.1633,4.9000,1.0000,905.1633,0.0000,0.0000,5340.4633,0.0000,-5340.4633,21.4264,14.1291,330.9000,0.0000,330.9000,0.0086,89.4324,3.7000,1.0000,0.0000,0.0000,0.0000,89.4324,0.0000,0.0000,0.0000,241.4676,241.4676,21.4024,33.4432,0.0000,5628.2000,-5628.2000,0.1459,0.0000,0.0000,0.0000,1148.6122,4.9000,1.0000,1148.6122,0.0000,0.0000,6776.8122,0.0000,-6776.8122,21.8850,14.5877,10999.5000,0.0000,10999.5000,0.2852,2972.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2972.8378,0.0000,0.0000,0.0000,8026.6622,8026.6622,21.3429,17.2862,19.3146,-3.7977,-56965.7134,3.6408,437.5670,4.3757,3.6408,0.0000,1.7545,17.2867,16.5155,16.9011,-1.3536,-10829.1431,3.6408,899.0376,8.9904,3.6408,0.0000,6.1692,16.5292,16.2191,16.3742,-0.6221,-4354.8440,3.6408,1048.7147,10.4871,3.6408,0.0000,8.0544,21.0559,21.0527,5.9415,21.0494,5.9377,21.0461,5.9341,21.0461,667.4205,26.6968,21.4092,21.4069,5.0491,21.4047,5.0559,21.4024,5.0628,21.4024,667.4205,26.6968,21.3134,21.3233,-0.6823,21.3331,-0.5333,21.3429,-0.3827,21.3429,195.7980,3.9160,17.2862,17.2863,-3.1678,17.2865,-3.1853,17.2867,-3.2024,17.2867,667.4205,26.6968,16.5155,16.5201,-6.4561,16.5247,-6.4257,16.5292,-6.3952,16.5292,667.4205,26.6968,16.2191,16.2287,-8.8494,16.2384,-8.8105,16.2482,-8.7698,16.2482,195.7980,3.9160,3.6408,24.8001,2.4272,0.0000,15.9781,40.7781,-49461.2000,-71361.6138,-72149.7005
3871.0000,16.2042,28.4265,0.0000,73562.5000,-73562.5000,1.9072,0.0000,0.0000,0.0000,16347.2222,4.5000,1.0000,16347.2222,0.0000,0.0000,89909.7222,0.0000,-89909.7222,21.6298,14.3325,10181.9000,0.0000,10181.9000,0.2640,2751.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2751.8649,0.0000,0.0000,0.0000,7430.0351,7430.0351,21.1681,33.2089,0.0000,5881.8000,-5881.8000,0.1525,0.0000,0.0000,0.0000,1200.3673,4.9000,1.0000,1200.3673,0.0000,0.0000,7082.1673,0.0000,-7082.1673,21.5955,14.2982,323.2000,0.0000,323.2000,0.0084,87.3514,3.7000,1.0000,0.0000,0.0000,0.0000,87.3514,0.0000,0.0000,0.0000,235.8486,235.8486,21.5676,33.6084,0.0000,8840.8000,-8840.8000,0.2292,0.0000,0.0000,0.0000,1804.2449,4.9000,1.0000,1804.2449,0.0000,0.0000,10645.0449,0.0000,-10645.0449,22.2100,14.9127,11687.0000,0.0000,11687.0000,0.3030,3158.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3158.6486,0.0000,0.0000,0.0000,8528.3514,8528.3514,21.6578,17.1595,19.4086,-4.9696,-74544.3819,4.2965,514.5737,5.1457,4.2965,0.0000,2.8834,17.1681,16.6001,16.8841,-1.1767,-9413.6515,4.2965,1061.6548,10.6165,4.2965,0.0000,10.1388,16.6067,16.1737,16.3902,-1.0251,-7175.6651,4.2965,1236.8183,12.3682,4.2965,0.0000,13.2371,21.1814,21.1770,7.7204,21.1725,7.7046,21.1681,7.6889,21.1681,890.8515,35.6341,21.5813,21.5767,7.5562,21.5722,7.5387,21.5676,7.5214,21.5676,890.8515,35.6341,21.6954,21.6822,5.6246,21.6697,5.4874,21.6578,5.3586,21.6578,260.7274,5.2145,17.1595,17.1624,-4.6700,17.1653,-4.6527,17.1681,-4.6355,17.1681,890.8515,35.6341,16.6001,16.6023,-5.1101,16.6045,-5.1037,16.6067,-5.0971,16.6067,890.8515,35.6341,16.1737,16.1839,-9.2932,16.1941,-9.2389,16.2042,-9.1849,16.2042,260.7274,5.2145,4.2965,39.0455,2.8643,0.0000,26.2593,65.3048,-66093.0000,-91442.6993,-91133.6985
3872.0000,16.2171,28.4008,437.0000,87793.4000,-87356.4000,2.2762,99.3182,4.4000,1.0000,19509.6444,4.5000,1.0000,19608.9626,0.0000,0.0000,107303.0444,337.6818,-106965.3626,21.3102,14.0129,13521.0000,0.0000,13521.0000,0.3506,3654.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3654.3243,0.0000,0.0000,0.0000,9866.6757,9866.6757,20.8385,32.8793,0.0000,17582.9000,-17582.9000,0.4559,0.0000,0.0000,0.0000,3588.3469,4.9000,1.0000,3588.3469,0.0000,0.0000,21171.2469,0.0000,-21171.2469,21.8465,14.5493,318.8000,0.0000,318.8000,0.0083,86.1622,3.7000,1.0000,0.0000,0.0000,0.0000,86.1622,0.0000,0.0000,0.0000,232.6378,232.6378,21.8205,33.8613,0.0000,9568.3000,-9568.3000,0.2481,0.0000,0.0000,0.0000,1952.7143,4.9000,1.0000,1952.7143,0.0000,0.0000,11521.0143,0.0000,-11521.0143,22.3691,15.0718,11228.6000,0.0000,11228.6000,0.2911,3034.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3034.7568,0.0000,0.0000,0.0000,8193.8432,8193.8432,21.9431,17.2638,19.6035,-6.5517,-98274.8605,5.4451,647.4541,6.4745,5.4451,0.0000,5.8694,17.2669,16.6101,16.9385,-1.7242,-13793.2964,5.4451,1342.6589,13.4266,5.4451,0.0000,20.6383,16.6157,16.1969,16.4063,-1.2566,-8795.9099,5.4451,1566.4914,15.6649,5.4451,0.0000,26.9450,20.8404,20.8398,4.5439,20.8391,4.5672,20.8385,4.5902,20.8385,1348.6353,53.9454,21.8355,21.8305,10.3240,21.8255,10.3045,21.8205,10.2851,21.8205,1348.6353,53.9454,21.9789,21.9670,9.4275,21.9550,9.3371,21.9431,9.2471,21.9431,393.4378,7.8688,17.2638,17.2648,-3.4568,17.2658,-3.4589,17.2669,-3.4610,17.2669,1348.6353,53.9454,16.6101,16.6120,-4.8182,16.6139,-4.8120,16.6157,-4.8058,16.6157,1348.6353,53.9454,16.1969,16.2036,-8.8328,16.2103,-8.8188,16.2171,-8.8038,16.2171,393.4378,7.8688,5.4451,74.8641,3.6301,0.0000,53.4528,128.3169,-89439.2000,-121364.4671,-120864.0668
3873.0000,16.2166,28.4388,0.0000,97844.6000,-97844.6000,2.5368,0.0000,0.0000,0.0000,21743.2444,4.5000,1.0000,21743.2444,0.0000,0.0000,119587.8444,0.0000,-119587.8444,21.7567,14.4594,16852.3000,0.0000,16852.3000,0.4369,4554.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4554.6757,0.0000,0.0000,0.0000,12297.6243,12297.6243,21.1735,33.2143,0.0000,8911.5000,-8911.5000,0.2310,0.0000,0.0000,0.0000,1818.6735,4.9000,1.0000,1818.6735,0.0000,0.0000,10730.1735,0.0000,-10730.1735,21.6706,14.3733,332.2000,0.0000,332.2000,0.0086,89.7838,3.7000,1.0000,0.0000,0.0000,0.0000,89.7838,0.0000,0.0000,0.0000,242.4162,242.4162,21.6513,33.6921,0.0000,10109.7000,-10109.7000,0.2621,0.0000,0.0000,0.0000,2063.2041,4.9000,1.0000,2063.2041,0.0000,0.0000,12172.9041,0.0000,-12172.9041,22.2153,14.9180,9853.6000,0.0000,9853.6000,0.2555,2663.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2663.1351,0.0000,0.0000,0.0000,7190.4649,7190.4649,21.8672,17.3955,19.6314,-6.4350,-96524.3374,5.5965,664.7612,6.6476,5.5965,0.0000,6.3725,17.3967,16.5977,16.9972,-2.1559,-17247.1297,5.5965,1376.8466,13.7685,5.5965,0.0000,22.4072,16.6033,16.1964,16.3998,-1.2549,-8784.3097,5.5965,1610.4307,16.1043,5.5965,0.0000,29.2544,21.1870,21.1825,8.6856,21.1780,8.6646,21.1735,8.6439,21.1735,1415.0725,56.6029,21.6593,21.6567,8.4522,21.6540,8.4572,21.6513,8.4621,21.6513,1415.0725,56.6029,21.8822,21.8773,8.1698,21.8723,8.1780,21.8672,8.1846,21.8672,412.6703,8.2534,17.3955,17.3959,-2.1654,17.3963,-2.1708,17.3967,-2.1762,17.3967,1415.0725,56.6029,16.5977,16.5995,-4.7794,16.6014,-4.7715,16.6033,-4.7636,16.6033,1415.0725,56.6029,16.1964,16.2031,-8.7357,16.2099,-8.7129,16.2166,-8.6900,16.2166,412.6703,8.2534,5.5965,80.7291,3.7310,0.0000,58.0341,138.7632,-89827.7000,-122760.4166,-122555.7767
3874.0000,16.2104,28.4326,0.0000,100932.8000,-100932.8000,2.6169,0.0000,0.0000,0.0000,22429.5111,4.5000,1.0000,22429.5111,0.0000,0.0000,123362.3111,0.0000,-123362.3111,21.7578,14.4605,20158.8000,0.0000,20158.8000,0.5227,5448.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5448.3243,0.0000,0.0000,0.0000,14710.4757,14710.4757,21.0886,33.1294,0.0000,5601.4000,-5601.4000,0.1452,0.0000,0.0000,0.0000,1143.1429,4.9000,1.0000,1143.1429,0.0000,0.0000,6744.5429,0.0000,-6744.5429,21.3918,14.0945,321.7000,0.0000,321.7000,0.0083,86.9459,3.7000,1.0000,0.0000,0.0000,0.0000,86.9459,0.0000,0.0000,0.0000,234.7541,234.7541,21.3773,33.4181,0.0000,12300.8000,-12300.8000,0.3189,0.0000,0.0000,0.0000,2510.3673,4.9000,1.0000,2510.3673,0.0000,0.0000,14811.1673,0.0000,-14811.1673,22.0433,14.7460,8936.8000,0.0000,8936.8000,0.2317,2415.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2415.3514,0.0000,0.0000,0.0000,6521.4486,6521.4486,21.7403,17.5027,19.6215,-6.2823,-94235.2118,5.7656,685.0978,6.8510,5.7656,0.0000,6.9678,17.5031,16.6014,17.0522,-2.5063,-20050.0350,5.7656,1415.4397,14.1544,5.7656,0.0000,24.5004,16.6065,16.1906,16.3986,-1.3213,-9248.9820,5.7656,1659.1747,16.5917,5.7656,0.0000,31.9873,21.0963,21.0937,7.6835,21.0911,7.6853,21.0886,7.6870,21.0886,1490.9798,59.6392,21.3813,21.3800,6.0232,21.3786,6.0384,21.3773,6.0535,21.3773,1490.9798,59.6392,21.7500,21.7468,6.8920,21.7436,6.9142,21.7403,6.9360,21.7403,434.6372,8.6927,17.5027,17.5028,-1.2512,17.5029,-1.2568,17.5031,-1.2624,17.5031,1490.9798,59.6392,16.6014,16.6031,-4.5787,16.6048,-4.5718,16.6065,-4.5649,16.6065,1490.9798,59.6392,16.1906,16.1972,-8.7058,16.2038,-8.6808,16.2104,-8.6557,16.2104,434.6372,8.6927,5.7656,87.6230,3.8437,0.0000,63.4555,151.0785,-89417.7000,-123451.3429,-123534.2288
3875.0000,16.2050,28.4272,0.0000,104833.5000,-104833.5000,2.7180,0.0000,0.0000,0.0000,23296.3333,4.5000,1.0000,23296.3333,0.0000,0.0000,128129.8333,0.0000,-128129.8333,21.7217,14.4244,20160.0000,0.0000,20160.0000,0.5227,5448.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5448.6486,0.0000,0.0000,0.0000,14711.3514,14711.3514,21.0800,33.1208,0.0000,7812.5000,-7812.5000,0.2026,0.0000,0.0000,0.0000,1594.3878,4.9000,1.0000,1594.3878,0.0000,0.0000,9406.8878,0.0000,-9406.8878,21.4850,14.1877,389.9000,0.0000,389.9000,0.0101,105.3784,3.7000,1.0000,0.0000,0.0000,0.0000,105.3784,0.0000,0.0000,0.0000,284.5216,284.5216,21.4637,33.5046,0.0000,14424.5000,-14424.5000,0.3740,0.0000,0.0000,0.0000,2943.7755,4.9000,1.0000,2943.7755,0.0000,0.0000,17368.2755,0.0000,-17368.2755,22.2115,14.9143,7218.0000,0.0000,7218.0000,0.1871,1950.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1950.8108,0.0000,0.0000,0.0000,5267.1892,5267.1892,21.9533,17.4500,19.7017,-6.9728,-104592.3326,6.0217,713.4181,7.1342,6.0217,0.0000,7.9383,17.4526,16.6421,17.0473,-2.3532,-18825.2674,6.0217,1478.6005,14.7860,6.0217,0.0000,27.9130,16.6460,16.1862,16.4161,-1.5258,-10680.6322,6.0217,1731.7001,17.3170,6.0217,0.0000,36.4426,21.0883,21.0855,7.7988,21.0827,7.7970,21.0800,7.7952,21.0800,1609.2613,64.3705,21.4727,21.4697,7.5750,21.4667,7.5703,21.4637,7.5656,21.4637,1609.2613,64.3705,21.9848,21.9741,10.2116,21.9636,10.1395,21.9533,10.0695,21.9533,468.8527,9.3771,17.4500,17.4509,-1.9563,17.4517,-1.9526,17.4526,-1.9490,17.4526,1609.2613,64.3705,16.6421,16.6434,-4.0486,16.6447,-4.0448,16.6460,-4.0409,16.6460,1609.2613,64.3705,16.1862,16.1925,-8.6598,16.1987,-8.6361,16.2050,-8.6123,16.2050,468.8527,9.3771,6.0217,98.7645,4.0145,0.0000,72.2938,171.0583,-99302.6000,-134641.9344,-134098.2322
3876.0000,16.2019,28.4241,0.0000,106084.4000,-106084.4000,2.7504,0.0000,0.0000,0.0000,23574.3111,4.5000,1.0000,23574.3111,0.0000,0.0000,129658.7111,0.0000,-129658.7111,21.8150,14.5177,20161.4000,0.0000,20161.4000,0.5227,5449.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5449.0270,0.0000,0.0000,0.0000,14712.3730,14712.3730,21.1677,33.2085,0.0000,5713.6000,-5713.6000,0.1481,0.0000,0.0000,0.0000,1166.0408,4.9000,1.0000,1166.0408,0.0000,0.0000,6879.6408,0.0000,-6879.6408,21.4655,14.1682,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0000,0.0000,0.0000,281.5297,281.5297,21.4452,33.4861,0.0000,15348.1000,-15348.1000,0.3979,0.0000,0.0000,0.0000,3132.2653,4.9000,1.0000,3132.2653,0.0000,0.0000,18480.3653,0.0000,-18480.3653,22.2453,14.9480,6301.3000,0.0000,6301.3000,0.1634,1703.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1703.0541,0.0000,0.0000,0.0000,4598.2459,4598.2459,22.0200,17.4361,19.7280,-7.0590,-105885.0542,5.9889,708.8398,7.0884,5.9889,0.0000,7.8092,17.4384,16.6407,17.0396,-2.3033,-18426.0637,5.9889,1470.9822,14.7098,5.9889,0.0000,27.4591,16.6451,16.1832,16.4141,-1.5242,-10669.4954,5.9889,1722.3953,17.2240,5.9889,0.0000,35.8501,21.1781,21.1746,8.8503,21.1711,8.8410,21.1677,8.8318,21.1677,1593.8854,63.7554,21.4533,21.4506,7.6289,21.4479,7.6281,21.4452,7.6273,21.4452,1593.8854,63.7554,22.0462,22.0375,10.8662,22.0287,10.8284,22.0200,10.7904,22.0200,464.4058,9.2881,17.4361,17.4369,-2.0685,17.4376,-2.0656,17.4384,-2.0627,17.4384,1593.8854,63.7554,16.6407,16.6422,-4.0110,16.6436,-4.0049,16.6451,-3.9988,16.6451,1593.8854,63.7554,16.1832,16.1894,-8.6000,16.1957,-8.5745,16.2019,-8.5488,16.2019,464.4058,9.2881,5.9889,97.2891,3.9926,0.0000,71.1184,168.4075,-100297.6000,-135426.5686,-134980.6133
3877.0000,16.1916,28.4139,0.0000,105318.4000,-105318.4000,2.7306,0.0000,0.0000,0.0000,23404.0889,4.5000,1.0000,23404.0889,0.0000,0.0000,128722.4889,0.0000,-128722.4889,21.9636,14.6663,20168.0000,0.0000,20168.0000,0.5229,5450.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5450.8108,0.0000,0.0000,0.0000,14717.1892,14717.1892,21.2912,33.3320,0.0000,2369.0000,-2369.0000,0.0614,0.0000,0.0000,0.0000,483.4694,4.9000,1.0000,483.4694,0.0000,0.0000,2852.4694,0.0000,-2852.4694,21.4191,14.1218,483.0000,0.0000,483.0000,0.0125,130.5405,3.7000,1.0000,0.0000,0.0000,0.0000,130.5405,0.0000,0.0000,0.0000,352.4595,352.4595,21.3955,33.4363,0.0000,14722.3000,-14722.3000,0.3817,0.0000,0.0000,0.0000,3004.5510,4.9000,1.0000,3004.5510,0.0000,0.0000,17726.8510,0.0000,-17726.8510,22.1904,14.8931,5613.7000,0.0000,5613.7000,0.1455,1517.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1517.2162,0.0000,0.0000,0.0000,4096.4838,4096.4838,21.9852,17.4173,19.7013,-6.7913,-101869.8088,5.7820,685.0275,6.8503,5.7820,0.0000,7.0275,17.4199,16.6255,17.0227,-2.2147,-17717.9284,5.7820,1421.0885,14.2109,5.7820,0.0000,24.7103,16.6302,16.1718,16.4010,-1.4603,-10221.9684,5.7820,1663.7416,16.6374,5.7820,0.0000,32.2613,21.3037,21.2995,10.0879,21.2953,10.0724,21.2912,10.0570,21.2912,1498.4410,59.9376,21.4033,21.4007,7.3809,21.3981,7.3806,21.3955,7.3803,21.3955,1498.4410,59.9376,22.0067,21.9995,10.3416,21.9924,10.3248,21.9852,10.3078,21.9852,436.7960,8.7359,17.4173,17.4182,-2.1998,17.4191,-2.1957,17.4199,-2.1915,17.4199,1498.4410,59.9376,16.6255,16.6270,-4.0894,16.6286,-4.0817,16.6302,-4.0740,16.6302,1498.4410,59.9376,16.1718,16.1785,-8.6476,16.1851,-8.6159,16.1916,-8.5844,16.1916,436.7960,8.7359,5.7820,88.3115,3.8547,0.0000,63.9991,152.3106,-96145.0000,-130135.6769,-129809.7056
3878.0000,16.1886,28.4108,0.0000,108679.6000,-108679.6000,2.8177,0.0000,0.0000,0.0000,24151.0222,4.5000,1.0000,24151.0222,0.0000,0.0000,132830.6222,0.0000,-132830.6222,21.9149,14.6176,20167.9000,0.0000,20167.9000,0.5229,5450.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5450.7838,0.0000,0.0000,0.0000,14717.1162,14717.1162,21.2702,33.3110,0.0000,4291.3000,-4291.3000,0.1113,0.0000,0.0000,0.0000,875.7755,4.9000,1.0000,875.7755,0.0000,0.0000,5167.0755,0.0000,-5167.0755,21.4929,14.1957,387.3000,0.0000,387.3000,0.0100,104.6757,3.7000,1.0000,0.0000,0.0000,0.0000,104.6757,0.0000,0.0000,0.0000,282.6243,282.6243,21.4710,33.5118,0.0000,16192.3000,-16192.3000,0.4198,0.0000,0.0000,0.0000,3304.5510,4.9000,1.0000,3304.5510,0.0000,0.0000,19496.8510,0.0000,-19496.8510,22.3115,15.0142,4926.2000,0.0000,4926.2000,0.1277,1331.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1331.4054,0.0000,0.0000,0.0000,3594.7946,3594.7946,22.1240,17.3930,19.7585,-7.3162,-109742.4079,6.0142,711.0316,7.1103,6.0142,0.0000,7.9085,17.3958,16.6309,17.0133,-2.2181,-17744.4046,6.0142,1478.6885,14.7869,6.0142,0.0000,27.8083,16.6351,16.1701,16.4026,-1.5408,-10785.3421,6.0142,1730.4455,17.3045,6.0142,0.0000,36.3059,21.2805,21.2770,9.7170,21.2736,9.7105,21.2702,9.7039,21.2702,1605.7241,64.2290,21.4808,21.4775,8.4237,21.4742,8.4163,21.4710,8.4088,21.4710,1605.7241,64.2290,22.1565,22.1456,12.2538,22.1347,12.1904,22.1240,12.1282,22.1240,467.8297,9.3566,17.3930,17.3940,-2.3594,17.3949,-2.3547,17.3958,-2.3500,17.3958,1605.7241,64.2290,16.6309,16.6323,-3.9409,16.6337,-3.9350,16.6351,-3.9290,16.6351,1605.7241,64.2290,16.1701,16.1763,-8.5738,16.1825,-8.5471,16.1886,-8.5202,16.1886,467.8297,9.3566,6.0142,98.4244,4.0094,0.0000,72.0227,170.4471,-103681.8000,-138900.0136,-138272.1547
3879.0000,16.1878,28.4100,0.0000,110710.2000,-110710.2000,2.8704,0.0000,0.0000,0.0000,24602.2667,4.5000,1.0000,24602.2667,0.0000,0.0000,135312.4667,0.0000,-135312.4667,21.8968,14.5995,20160.6000,0.0000,20160.6000,0.5227,5448.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5448.8108,0.0000,0.0000,0.0000,14711.7892,14711.7892,21.2659,33.3068,0.0000,3492.9000,-3492.9000,0.0906,0.0000,0.0000,0.0000,712.8367,4.9000,1.0000,712.8367,0.0000,0.0000,4205.7367,0.0000,-4205.7367,21.4434,14.1461,319.5000,0.0000,319.5000,0.0083,86.3514,3.7000,1.0000,0.0000,0.0000,0.0000,86.3514,0.0000,0.0000,0.0000,233.1486,233.1486,21.4255,33.4663,0.0000,17712.8000,-17712.8000,0.4592,0.0000,0.0000,0.0000,3614.8571,4.9000,1.0000,3614.8571,0.0000,0.0000,21327.6571,0.0000,-21327.6571,22.3254,15.0281,5613.7000,0.0000,5613.7000,0.1455,1517.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1517.2162,0.0000,0.0000,0.0000,4096.4838,4096.4838,22.1272,17.4371,19.7821,-7.4108,-111162.5490,6.1450,725.8716,7.2587,6.1450,0.0000,8.4361,17.4386,16.6222,17.0304,-2.4188,-19350.2459,6.1450,1509.8718,15.0987,6.1450,0.0000,29.6634,16.6264,16.1699,16.3982,-1.5457,-10820.1874,6.1450,1768.4050,17.6840,6.1450,0.0000,38.7280,21.2761,21.2727,9.6811,21.2693,9.6743,21.2659,9.6675,21.2659,1667.6301,66.7052,21.4336,21.4309,8.0452,21.4282,8.0443,21.4255,8.0434,21.4255,1667.6301,66.7052,22.1525,22.1441,12.0394,22.1356,12.0128,22.1272,11.9859,22.1272,485.7312,9.7146,17.4371,17.4376,-1.8212,17.4381,-1.8206,17.4386,-1.8199,17.4386,1667.6301,66.7052,16.6222,16.6236,-3.9560,16.6250,-3.9495,16.6264,-3.9429,16.6264,1667.6301,66.7052,16.1699,16.1759,-8.4960,16.1818,-8.4706,16.1878,-8.4451,16.1878,485.7312,9.7146,6.1450,104.4374,4.0967,0.0000,76.8275,181.2649,-105822.1000,-141804.4389,-141332.9822
3880.0000,16.1892,28.4114,0.0000,111794.8000,-111794.8000,2.8985,0.0000,0.0000,0.0000,24843.2889,4.5000,1.0000,24843.2889,0.0000,0.0000,136638.0889,0.0000,-136638.0889,21.7166,14.4193,20160.8000,0.0000,20160.8000,0.5227,5448.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5448.8649,0.0000,0.0000,0.0000,14711.9351,14711.9351,21.1146,33.1554,0.0000,6029.7000,-6029.7000,0.1563,0.0000,0.0000,0.0000,1230.5510,4.9000,1.0000,1230.5510,0.0000,0.0000,7260.2510,0.0000,-7260.2510,21.4083,14.1110,332.7000,0.0000,332.7000,0.0086,89.9189,3.7000,1.0000,0.0000,0.0000,0.0000,89.9189,0.0000,0.0000,0.0000,242.7811,242.7811,21.3908,33.4316,0.0000,19951.5000,-19951.5000,0.5173,0.0000,0.0000,0.0000,4071.7347,4.9000,1.0000,4071.7347,0.0000,0.0000,24023.2347,0.0000,-24023.2347,22.3626,15.0653,6530.5000,0.0000,6530.5000,0.1693,1765.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1765.0000,0.0000,0.0000,0.0000,4765.5000,4765.5000,22.1445,17.4967,19.8206,-7.6595,-114891.7881,6.4091,755.9928,7.5599,6.4091,0.0000,9.5711,17.4974,16.6296,17.0635,-2.6816,-21452.8844,6.4091,1572.7454,15.7275,6.4091,0.0000,33.6544,16.6334,16.1723,16.4028,-1.6282,-11397.1627,6.4091,1844.0630,18.4406,6.4091,0.0000,43.9385,21.1215,21.1192,8.1901,21.1169,8.1938,21.1146,8.1975,21.1146,1795.6789,71.8272,21.3984,21.3959,7.8870,21.3933,7.8867,21.3908,7.8864,21.3908,1795.6789,71.8272,22.1698,22.1613,12.2221,22.1529,12.1939,22.1445,12.1658,22.1445,522.7461,10.4549,17.4967,17.4970,-1.2213,17.4972,-1.2226,17.4974,-1.2239,17.4974,1795.6789,71.8272,16.6296,16.6309,-3.8035,16.6321,-3.7983,16.6334,-3.7932,16.6334,1795.6789,71.8272,16.1723,16.1780,-8.3992,16.1836,-8.3767,16.1892,-8.3542,16.1892,522.7461,10.4549,6.4091,117.2766,4.2727,0.0000,87.1639,204.4406,-110752.0000,-148201.3584,-147741.8352
3881.0000,16.1580,28.2312,1650.5000,85551.5000,-83901.0000,2.2181,375.1136,4.4000,1.0000,19011.4444,4.5000,1.0000,19386.5581,0.0000,0.0000,104562.9444,1275.3864,-103287.5581,21.2428,13.9455,16837.0000,0.0000,16837.0000,0.4365,4550.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4550.5405,0.0000,0.0000,0.0000,12286.4595,12286.4595,20.6386,32.6794,0.0000,2719.5000,-2719.5000,0.0705,0.0000,0.0000,0.0000,555.0000,4.9000,1.0000,555.0000,0.0000,0.0000,3274.5000,0.0000,-3274.5000,20.7998,13.5025,321.4000,0.0000,321.4000,0.0083,86.8649,3.7000,1.0000,0.0000,0.0000,0.0000,86.8649,0.0000,0.0000,0.0000,234.5351,234.5351,20.7923,32.8331,0.0000,21397.5000,-21397.5000,0.5548,0.0000,0.0000,0.0000,4366.8367,4.9000,1.0000,4366.8367,0.0000,0.0000,25764.3367,0.0000,-25764.3367,22.0606,14.7633,8593.1000,0.0000,8593.1000,0.2228,2322.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2322.4595,0.0000,0.0000,0.0000,6270.6405,6270.6405,21.7539,17.4487,19.6013,-5.8301,-87451.2587,5.2665,626.2664,6.2627,5.2665,0.0000,5.3105,17.4513,16.5751,17.0132,-2.2250,-17799.9257,5.2665,1294.8730,12.9487,5.2665,0.0000,18.6732,16.5809,16.1348,16.3579,-1.2944,-9061.0145,5.2665,1517.9707,15.1797,5.2665,0.0000,24.3793,20.6380,20.6382,3.7051,20.6384,3.7320,20.6386,3.7587,20.6386,1272.0242,50.8810,20.7883,20.7896,2.0772,20.7910,2.1150,20.7923,2.1524,20.7923,1272.0242,50.8810,21.7519,21.7528,7.2257,21.7534,7.3085,21.7539,7.3886,21.7539,371.2524,7.4250,17.4487,17.4496,-1.7521,17.4504,-1.7461,17.4513,-1.7400,17.4513,1272.0242,50.8810,16.5751,16.5770,-4.2829,16.5790,-4.2706,16.5809,-4.2583,16.5809,1272.0242,50.8810,16.1348,16.1426,-8.7824,16.1504,-8.7327,16.1580,-8.6837,16.1580,371.2524,7.4250,5.2665,68.3011,3.5110,0.0000,48.3631,116.6641,-82266.5000,-113534.7597,-114312.1989
3882.0000,16.1126,28.3087,247.2000,73131.2000,-72884.0000,1.8961,56.1818,4.4000,1.0000,16251.3778,4.5000,1.0000,16307.5596,0.0000,0.0000,89382.5778,191.0182,-89191.5596,21.1327,13.8354,10210.2000,0.0000,10210.2000,0.2647,2759.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2759.5135,0.0000,0.0000,0.0000,7450.6865,7450.6865,20.7050,32.7458,0.0000,3285.6000,-3285.6000,0.0852,0.0000,0.0000,0.0000,670.5306,4.9000,1.0000,670.5306,0.0000,0.0000,3956.1306,0.0000,-3956.1306,20.9276,13.6303,327.8000,0.0000,327.8000,0.0085,88.5946,3.7000,1.0000,0.0000,0.0000,0.0000,88.5946,0.0000,0.0000,0.0000,239.2054,239.2054,20.9064,32.9473,0.0000,21408.6000,-21408.6000,0.5551,0.0000,0.0000,0.0000,4369.1020,4.9000,1.0000,4369.1020,0.0000,0.0000,25777.7020,0.0000,-25777.7020,22.3573,15.0600,10082.7000,0.0000,10082.7000,0.2614,2725.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2725.0541,0.0000,0.0000,0.0000,7357.6459,7357.6459,21.9048,17.1247,19.5148,-5.6619,-84927.9736,4.6064,549.5246,5.4952,4.6064,0.0000,3.5535,17.1355,16.5989,16.8672,-1.1917,-9533.6934,4.6064,1138.9768,11.3898,4.6064,0.0000,12.4949,16.6041,16.0841,16.3441,-1.3199,-9239.4589,4.6064,1328.4176,13.2842,4.6064,0.0000,16.3131,20.7134,20.7106,5.3619,20.7077,5.3537,20.7050,5.3458,20.7050,1006.1563,40.2463,20.9142,20.9116,4.4278,20.9090,4.4200,20.9064,4.4125,20.9064,1006.1563,40.2463,21.9432,21.9301,10.3184,21.9173,10.2172,21.9048,10.1206,21.9048,294.1894,5.8838,17.1247,17.1283,-4.8699,17.1319,-4.8375,17.1355,-4.8053,17.1355,1006.1563,40.2463,16.5989,16.6007,-3.9062,16.6024,-3.8970,16.6041,-3.8877,16.6041,1006.1563,40.2463,16.0841,16.0937,-9.2576,16.1032,-9.1896,16.1126,-9.1224,16.1126,294.1894,5.8838,4.6064,47.2710,3.0709,0.0000,32.3614,79.6324,-76957.5000,-103877.8544,-103701.1259
3883.0000,16.0990,28.2117,944.4000,66607.6000,-65663.2000,1.7269,214.6364,4.4000,1.0000,14801.6889,4.5000,1.0000,15016.3253,0.0000,0.0000,81409.2889,729.7636,-80679.5253,20.9018,13.6045,10184.3000,0.0000,10184.3000,0.2640,2752.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2752.5135,0.0000,0.0000,0.0000,7431.7865,7431.7865,20.4579,32.4987,0.0000,5708.7000,-5708.7000,0.1480,0.0000,0.0000,0.0000,1165.0408,4.9000,1.0000,1165.0408,0.0000,0.0000,6873.7408,0.0000,-6873.7408,20.8671,13.5698,324.6000,0.0000,324.6000,0.0084,87.7297,3.7000,1.0000,0.0000,0.0000,0.0000,87.7297,0.0000,0.0000,0.0000,236.8703,236.8703,20.8475,32.8883,0.0000,19539.4000,-19539.4000,0.5066,0.0000,0.0000,0.0000,3987.6327,4.9000,1.0000,3987.6327,0.0000,0.0000,23527.0327,0.0000,-23527.0327,22.2481,14.9508,9624.4000,0.0000,9624.4000,0.2495,2601.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2601.1892,0.0000,0.0000,0.0000,7023.2108,7023.2108,21.8092,17.0454,19.4273,-5.3350,-80024.5207,4.3553,521.2545,5.2125,4.3553,0.0000,3.0034,17.0540,16.5473,16.8006,-1.0639,-8510.9155,4.3553,1079.6642,10.7966,4.3553,0.0000,10.5608,16.5545,16.0709,16.3127,-1.1604,-8122.5116,4.3553,1257.5394,12.5754,4.3553,0.0000,13.7879,20.4594,20.4589,3.2318,20.4584,3.2489,20.4579,3.2658,20.4579,912.2529,36.4901,20.8530,20.8512,4.2293,20.8493,4.2319,20.8475,4.2346,20.8475,912.2529,36.4901,21.8300,21.8231,9.0729,21.8162,9.0641,21.8092,9.0534,21.8092,266.9403,5.3388,17.0454,17.0482,-5.0935,17.0511,-5.0728,17.0540,-5.0522,17.0540,912.2529,36.4901,16.5473,16.5497,-4.3575,16.5521,-4.3418,16.5545,-4.3262,16.5545,912.2529,36.4901,16.0709,16.0803,-9.2320,16.0897,-9.1714,16.0990,-9.1110,16.0990,266.9403,5.3388,4.3553,40.5291,2.9035,0.0000,27.3521,67.8812,-70778.0000,-96388.4312,-96657.9478
3884.0000,16.0857,27.4674,5052.5000,46451.6000,-41399.1000,1.2043,1148.2955,4.4000,1.0000,10322.5778,4.5000,1.0000,11470.8732,0.0000,0.0000,56774.1778,3904.2045,-52869.9732,19.8820,12.5847,10207.5000,0.0000,10207.5000,0.2646,2758.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2758.7838,0.0000,0.0000,0.0000,7448.7162,7448.7162,19.3771,31.4179,0.0000,9446.8000,-9446.8000,0.2449,0.0000,0.0000,0.0000,1927.9184,4.9000,1.0000,1927.9184,0.0000,0.0000,11374.7184,0.0000,-11374.7184,20.1939,12.8966,319.8000,0.0000,319.8000,0.0083,86.4324,3.7000,1.0000,0.0000,0.0000,0.0000,86.4324,0.0000,0.0000,0.0000,233.3676,233.3676,20.1912,32.2321,0.0000,17596.2000,-17596.2000,0.4562,0.0000,0.0000,0.0000,3591.0612,4.9000,1.0000,3591.0612,0.0000,0.0000,21187.2612,0.0000,-21187.2612,21.7126,14.4153,8822.3000,0.0000,8822.3000,0.2287,2384.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2384.4054,0.0000,0.0000,0.0000,6437.8946,6437.8946,21.2803,17.1121,19.1962,-3.8699,-58049.1603,3.6107,435.8708,4.3587,3.6107,0.0000,1.7114,17.1183,16.4380,16.7781,-1.1843,-9474.1152,3.6107,895.8747,8.9587,3.6107,0.0000,6.0177,16.4491,16.0514,16.2503,-0.7913,-5538.9463,3.6107,1045.1050,10.4510,3.6107,0.0000,7.8567,19.3472,19.3573,-7.0439,19.3673,-6.9255,19.3771,-6.8085,19.3771,657.8640,26.3146,20.1771,20.1819,-2.0121,20.1866,-1.9446,20.1912,-1.8778,20.1912,657.8640,26.3146,21.2503,21.2610,2.5347,21.2710,2.7290,21.2803,2.9156,21.2803,193.0177,3.8604,17.1121,17.1142,-4.0167,17.1162,-4.0052,17.1183,-3.9937,17.1183,657.8640,26.3146,16.4380,16.4417,-5.2943,16.4454,-5.2664,16.4491,-5.2387,16.4491,657.8640,26.3146,16.0514,16.0630,-9.3111,16.0744,-9.2272,16.0857,-9.1448,16.0857,193.0177,3.8604,3.6107,24.2439,2.4072,0.0000,15.5858,39.8297,-49092.5000,-71311.9744,-73062.2217
3885.0000,16.0366,27.8255,2612.3000,46584.0000,-43971.7000,1.2078,593.7045,4.4000,1.0000,10352.0000,4.5000,1.0000,10945.7045,0.0000,0.0000,56936.0000,2018.5955,-54917.4045,20.2990,13.0017,10191.3000,0.0000,10191.3000,0.2642,2754.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2754.4054,0.0000,0.0000,0.0000,7436.8946,7436.8946,19.7180,31.7588,0.0000,6243.9000,-6243.9000,0.1619,0.0000,0.0000,0.0000,1274.2653,4.9000,1.0000,1274.2653,0.0000,0.0000,7518.1653,0.0000,-7518.1653,20.3015,13.0042,422.7000,0.0000,422.7000,0.0110,114.2432,3.7000,1.0000,0.0000,0.0000,0.0000,114.2432,0.0000,0.0000,0.0000,308.4568,308.4568,20.2754,32.3162,0.0000,15235.4000,-15235.4000,0.3950,0.0000,0.0000,0.0000,3109.2653,4.9000,1.0000,3109.2653,0.0000,0.0000,18344.6653,0.0000,-18344.6653,21.6992,14.4019,7218.0000,0.0000,7218.0000,0.1871,1950.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1950.8108,0.0000,0.0000,0.0000,5267.1892,5267.1892,21.2726,16.9117,19.0921,-3.7458,-56186.7676,3.3405,404.8148,4.0481,3.3405,0.0000,1.3552,16.9263,16.4704,16.6984,-0.7343,-5874.3791,3.3405,831.3896,8.3139,3.3405,0.0000,4.7652,16.4790,15.9947,16.2369,-0.8913,-6238.9280,3.3405,967.3912,9.6739,3.3405,0.0000,6.2213,19.7218,19.7204,-1.2318,19.7192,-1.2438,19.7180,-1.2549,19.7180,574.6098,22.9844,20.2776,20.2768,0.3231,20.2761,0.3255,20.2754,0.3284,20.2754,574.6098,22.9844,21.2904,21.2840,4.3083,21.2781,4.2676,21.2726,4.2337,21.2726,168.7846,3.3757,16.9117,16.9166,-5.8306,16.9215,-5.7904,16.9263,-5.7506,16.9263,574.6098,22.9844,16.4704,16.4733,-4.7134,16.4761,-4.6968,16.4790,-4.6802,16.4790,574.6098,22.9844,15.9947,16.0089,-9.8407,16.0229,-9.7319,16.0366,-9.6250,16.0366,168.7846,3.3757,3.3405,19.5954,2.2270,0.0000,12.3417,31.9371,-47619.0000,-67767.6946,-68300.0747
3886.0000,16.0245,27.5657,3433.9000,38962.3000,-35528.4000,1.0102,780.4318,4.4000,1.0000,8658.2889,4.5000,1.0000,9438.7207,0.0000,0.0000,47620.5889,2653.4682,-44967.1207,20.1577,12.8604,10200.7000,0.0000,10200.7000,0.2645,2756.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2756.9459,0.0000,0.0000,0.0000,7443.7541,7443.7541,19.4854,31.5262,0.0000,5054.6000,-5054.6000,0.1310,0.0000,0.0000,0.0000,1031.5510,4.9000,1.0000,1031.5510,0.0000,0.0000,6086.1510,0.0000,-6086.1510,20.0448,12.7475,323.3000,0.0000,323.3000,0.0084,87.3784,3.7000,1.0000,0.0000,0.0000,0.0000,87.3784,0.0000,0.0000,0.0000,235.9216,235.9216,20.0317,32.0725,0.0000,11688.9000,-11688.9000,0.3031,0.0000,0.0000,0.0000,2385.4898,4.9000,1.0000,2385.4898,0.0000,0.0000,14074.3898,0.0000,-14074.3898,21.3254,14.0281,6301.3000,0.0000,6301.3000,0.1634,1703.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1703.0541,0.0000,0.0000,0.0000,4598.2459,4598.2459,20.9333,16.9135,18.9234,-2.9156,-43734.6410,2.8208,343.9918,3.4399,2.8208,0.0000,0.8159,16.9257,16.3962,16.6609,-0.7202,-5761.3016,2.8208,703.0564,7.0306,2.8208,0.0000,2.8691,16.4098,15.9786,16.1942,-0.6701,-4691.0129,2.8208,818.2406,8.1824,2.8208,0.0000,3.7458,19.4735,19.4775,-3.1052,19.4815,-3.0559,19.4854,-3.0072,19.4854,428.4958,17.1398,20.0231,20.0260,-1.5741,20.0289,-1.5320,20.0317,-1.4905,20.0317,428.4958,17.1398,20.9027,20.9137,0.4238,20.9239,0.6006,20.9333,0.7679,20.9333,126.1901,2.5238,16.9135,16.9176,-5.3629,16.9217,-5.3351,16.9257,-5.3074,16.9257,428.4958,17.1398,16.3962,16.4008,-5.3337,16.4053,-5.3002,16.4098,-5.2671,16.4098,428.4958,17.1398,15.9786,15.9942,-9.8160,16.0094,-9.6995,16.0245,-9.5847,16.0245,126.1901,2.5238,2.8208,12.3455,1.8805,0.0000,7.4308,19.7764,-35446.6000,-52849.7399,-54186.9555
3887.0000,16.0221,27.2868,4266.1000,34425.8000,-30159.7000,0.8926,969.5682,4.4000,1.0000,7650.1778,4.5000,1.0000,8619.7460,0.0000,0.0000,42075.9778,3296.5318,-38779.4460,20.1763,12.8790,10197.7000,0.0000,10197.7000,0.2644,2756.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2756.1351,0.0000,0.0000,0.0000,7441.5649,7441.5649,19.3898,31.4306,0.0000,5522.2000,-5522.2000,0.1432,0.0000,0.0000,0.0000,1126.9796,4.9000,1.0000,1126.9796,0.0000,0.0000,6649.1796,0.0000,-6649.1796,20.1021,12.8048,324.1000,0.0000,324.1000,0.0084,87.5946,3.7000,1.0000,0.0000,0.0000,0.0000,87.5946,0.0000,0.0000,0.0000,236.5054,236.5054,20.0761,32.1170,0.0000,8211.8000,-8211.8000,0.2129,0.0000,0.0000,0.0000,1675.8776,4.9000,1.0000,1675.8776,0.0000,0.0000,9887.6776,0.0000,-9887.6776,21.1354,13.8381,3551.1000,0.0000,3551.1000,0.0921,959.7568,3.7000,1.0000,0.0000,0.0000,0.0000,959.7568,0.0000,0.0000,0.0000,2591.3432,2591.3432,20.6007,16.9618,18.7812,-2.4250,-36374.7965,2.4202,317.7436,3.1774,2.5917,0.1714,0.6329,16.9730,16.3094,16.6412,-0.7743,-6194.1017,2.4202,603.6953,6.0370,2.4202,0.0000,1.8123,16.3273,15.9701,16.1487,-0.4764,-3334.9991,2.4202,703.3143,7.0331,2.4202,0.0000,2.3661,19.3792,19.3827,-3.1683,19.3863,-3.1289,19.3898,-3.0898,19.3898,328.8120,13.1525,20.0768,20.0765,-0.2064,20.0763,-0.2001,20.0761,-0.1935,20.0761,328.8120,13.1525,20.8578,20.8577,1.0648,20.8579,1.0861,20.8584,1.1126,20.8584,97.0697,1.9414,16.9618,16.9655,-4.6191,16.9692,-4.5958,16.9730,-4.5726,16.9730,328.8120,13.1525,16.3094,16.3154,-5.9784,16.3214,-5.9338,16.3273,-5.8896,16.3273,328.8120,13.1525,15.9701,15.9877,-9.7415,16.0051,-9.6071,16.0221,-9.4754,16.0221,97.0697,1.9414,2.4202,8.1324,1.6135,0.0000,4.8112,12.9436,-29820.8000,-45046.8896,-45903.8973
3888.0000,16.0081,27.2208,4219.3000,32296.4000,-28077.1000,0.8373,958.9318,4.4000,1.0000,7176.9778,4.5000,1.0000,8135.9096,0.0000,0.0000,39473.3778,3260.3682,-36213.0096,20.2491,12.9519,10194.2000,0.0000,10194.2000,0.2643,2755.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2755.1892,0.0000,0.0000,0.0000,7439.0108,7439.0108,19.3851,31.4259,0.0000,7750.8000,-7750.8000,0.2010,0.0000,0.0000,0.0000,1581.7959,4.9000,1.0000,1581.7959,0.0000,0.0000,9332.5959,0.0000,-9332.5959,20.4781,13.1808,357.6000,0.0000,357.6000,0.0093,96.6486,3.7000,1.0000,0.0000,0.0000,0.0000,96.6486,0.0000,0.0000,0.0000,260.9514,260.9514,20.4269,32.4677,0.0000,5180.3000,-5180.3000,0.1343,0.0000,0.0000,0.0000,1057.2041,4.9000,1.0000,1057.2041,0.0000,0.0000,6237.5041,0.0000,-6237.5041,21.1574,13.8601,1144.7000,0.0000,1144.7000,0.0297,309.3784,3.7000,1.0000,0.0000,0.0000,0.0000,309.3784,0.0000,0.0000,0.0000,835.3216,835.3216,20.4232,16.9581,18.6906,-2.3091,-34637.1546,2.2138,318.8251,3.1883,2.5917,0.3779,0.6329,16.9714,16.2657,16.6186,-0.7531,-6025.1651,2.2138,552.6833,5.5268,2.2138,0.0000,1.3869,16.2847,15.9492,16.1170,-0.4092,-2864.3330,2.2138,644.1182,6.4412,2.2138,0.0000,1.8108,19.3779,19.3803,-2.4565,19.3827,-2.4307,19.3851,-2.4049,19.3851,281.9454,11.2778,20.4475,20.4406,3.8961,20.4337,3.8384,20.4269,3.7819,20.4269,281.9454,11.2778,21.0596,21.0437,4.2545,21.0288,4.0959,21.0147,3.9482,21.0147,83.3561,1.6671,16.9581,16.9626,-4.5324,16.9670,-4.5024,16.9714,-4.4727,16.9714,281.9454,11.2778,16.2657,16.2721,-6.1396,16.2784,-6.0953,16.2847,-6.0514,16.2847,281.9454,11.2778,15.9492,15.9692,-9.8471,15.9888,-9.6938,16.0081,-9.5439,16.0081,83.3561,1.6671,2.2138,6.3803,1.4759,0.0000,3.8306,10.2109,-29311.7000,-43247.8258,-43526.6528
3889.0000,16.0403,27.0364,4688.0000,29545.1000,-24857.1000,0.7660,1065.4545,4.4000,1.0000,6565.5778,4.5000,1.0000,7631.0323,0.0000,0.0000,36110.6778,3622.5455,-32488.1323,20.2380,12.9407,10175.1000,0.0000,10175.1000,0.2638,2750.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2750.0270,0.0000,0.0000,0.0000,7425.0730,7425.0730,19.2907,31.3315,0.0000,7075.3000,-7075.3000,0.1834,0.0000,0.0000,0.0000,1443.9388,4.9000,1.0000,1443.9388,0.0000,0.0000,8519.2388,0.0000,-8519.2388,20.3914,13.0941,350.1000,0.0000,350.1000,0.0091,94.6216,3.7000,1.0000,0.0000,0.0000,0.0000,94.6216,0.0000,0.0000,0.0000,255.4784,255.4784,20.3516,32.3924,0.0000,3766.5000,-3766.5000,0.0977,0.0000,0.0000,0.0000,768.6735,4.9000,1.0000,768.6735,0.0000,0.0000,4535.1735,0.0000,-4535.1735,20.9376,13.6403,685.1000,0.0000,685.1000,0.0178,185.1622,3.7000,1.0000,0.0000,0.0000,0.0000,185.1622,0.0000,0.0000,0.0000,499.9378,499.9378,20.0323,17.1310,18.5817,-1.9335,-29002.3210,2.0066,320.1335,3.2013,2.5917,0.5851,0.6329,17.1349,16.1227,16.6288,-0.9792,-7833.8650,2.0066,500.7647,5.0076,2.0066,0.0000,1.0329,16.1501,15.9856,16.0678,-0.1819,-1273.1926,2.0066,584.9685,5.8497,2.0066,0.0000,1.3485,19.2786,19.2827,-2.9128,19.2867,-2.8705,19.2907,-2.8286,19.2907,238.0847,9.5234,20.3584,20.3562,2.8313,20.3539,2.8314,20.3516,2.8308,20.3516,238.0847,9.5234,20.8730,20.8756,2.3083,20.8774,2.3950,20.8782,2.4693,20.8782,70.5056,1.4101,17.1310,17.1323,-2.7137,17.1336,-2.7163,17.1349,-2.7184,17.1349,238.0847,9.5234,16.1227,16.1320,-7.3033,16.1411,-7.2338,16.1501,-7.1652,16.1501,238.0847,9.5234,15.9856,16.0040,-9.2786,16.0223,-9.1529,16.0403,-9.0281,16.0403,70.5056,1.4101,2.0066,4.8852,1.3378,0.0000,3.0142,7.8995,-24488.6000,-37362.0554,-38109.3786
3890.0000,16.1093,26.7767,5348.9000,26583.2000,-21234.3000,0.6892,1215.6591,4.4000,1.0000,5907.3778,4.5000,1.0000,7123.0369,0.0000,0.0000,32490.5778,4133.2409,-28357.3369,20.3430,13.0457,10155.0000,0.0000,10155.0000,0.2633,2744.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2744.5946,0.0000,0.0000,0.0000,7410.4054,7410.4054,19.2482,31.2890,0.0000,4218.6000,-4218.6000,0.1094,0.0000,0.0000,0.0000,860.9388,4.9000,1.0000,860.9388,0.0000,0.0000,5079.5388,0.0000,-5079.5388,20.0066,12.7093,363.7000,0.0000,363.7000,0.0094,98.2973,3.7000,1.0000,0.0000,0.0000,0.0000,98.2973,0.0000,0.0000,0.0000,265.4027,265.4027,19.9824,32.0232,0.0000,2990.6000,-2990.6000,0.0775,0.0000,0.0000,0.0000,610.3265,4.9000,1.0000,610.3265,0.0000,0.0000,3600.9265,0.0000,-3600.9265,20.5200,13.2227,342.2000,0.0000,342.2000,0.0089,92.4865,3.7000,1.0000,0.0000,0.0000,0.0000,92.4865,0.0000,0.0000,0.0000,249.7135,249.7135,19.5072,17.3963,18.4517,-1.4068,-21101.6526,1.7366,321.7031,3.2170,2.5917,0.8551,0.6329,17.3888,15.9175,16.6531,-1.2318,-9854.7924,1.7366,432.9634,4.3296,1.7366,0.0000,0.6695,15.9570,16.0581,16.0076,0.0967,676.7056,1.7366,507.4425,5.0744,1.7366,0.0000,0.8740,19.2366,19.2405,-2.7672,19.2444,-2.7294,19.2482,-2.6919,19.2482,185.7822,7.4313,19.9669,19.9723,-0.8330,19.9774,-0.7611,19.9824,-0.6910,19.9824,185.7822,7.4313,20.4827,20.5058,-1.6589,20.5271,-1.3515,20.5467,-1.0638,20.5467,55.1559,1.1031,17.3963,17.3937,-0.2710,17.3912,-0.3074,17.3888,-0.3429,17.3888,185.7822,7.4313,15.9175,15.9308,-8.9295,15.9440,-8.8256,15.9570,-8.7233,15.9570,185.7822,7.4313,16.0581,16.0753,-8.3824,16.0924,-8.2740,16.1093,-8.1667,16.1093,55.1559,1.1031,1.7366,3.3007,1.1577,0.0000,2.1764,5.4771,-17582.6000,-29112.2806,-30279.7394
3891.0000,16.4702,10.3266,59092.2000,7656.6000,51435.6000,1.5321,13430.0455,4.4000,1.0000,1701.4667,4.5000,1.0000,15131.5121,0.0000,0.0000,9358.0667,45662.1545,36304.0879,13.3441,6.0469,10178.5000,0.0000,10178.5000,0.2639,2750.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2750.9459,0.0000,0.0000,0.0000,7427.5541,7427.5541,12.9684,25.0092,0.0000,5163.4000,-5163.4000,0.1339,0.0000,0.0000,0.0000,1053.7551,4.9000,1.0000,1053.7551,0.0000,0.0000,6217.1551,0.0000,-6217.1551,13.5038,6.2065,352.2000,0.0000,352.2000,0.0091,95.1892,3.7000,1.0000,0.0000,0.0000,0.0000,95.1892,0.0000,0.0000,0.0000,257.0108,257.0108,13.7389,25.7798,0.0000,2294.1000,-2294.1000,0.0595,0.0000,0.0000,0.0000,468.1837,4.9000,1.0000,468.1837,0.0000,0.0000,2762.2837,0.0000,-2762.2837,13.9768,6.6795,342.2000,0.0000,342.2000,0.0089,92.4865,3.7000,1.0000,0.0000,0.0000,0.0000,92.4865,0.0000,0.0000,0.0000,249.7135,249.7135,14.8026,20.4919,17.6472,4.4048,66072.1595,3.0110,385.3347,3.8533,3.0110,0.0000,0.9924,20.3707,14.7042,17.5374,-8.2258,-65806.6568,3.0110,725.5419,7.2554,3.0110,0.0000,3.4896,14.7706,16.4887,15.6296,2.8505,19953.4050,3.0110,893.0206,8.9302,3.0110,0.0000,4.5559,12.7046,12.7937,-66.4735,12.8816,-65.6001,12.9684,-64.7381,12.9684,479.8107,19.1924,13.4816,13.5685,-63.7985,13.6543,-62.9369,13.7389,-62.0861,13.7389,479.8107,19.1924,13.9553,14.2502,-77.5986,14.5325,-74.1251,14.8026,-70.7970,14.8026,141.1598,2.8232,20.4919,20.4510,29.7034,20.4105,29.2976,20.3707,28.8970,20.3707,479.8107,19.1924,14.7042,14.7265,-20.3314,14.7486,-20.1491,14.7706,-19.9683,14.7706,479.8107,19.1924,16.4887,16.4816,-3.4325,16.4755,-3.6118,16.4702,-3.7787,16.4702,141.1598,2.8232,3.0110,14.7532,2.0073,0.0000,9.0379,23.7912,54851.0000,35258.9275,20218.9077
