Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3892.0000,15.7799,26.7975,5564.8000,35694.6000,-30129.8000,0.9254,1264.7273,4.4000,1.0000,7932.1333,4.5000,1.0000,9196.8606,0.0000,0.0000,43626.7333,4300.0727,-39326.6606,20.8926,13.5953,10150.1000,0.0000,10150.1000,0.2632,2743.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2743.2703,0.0000,0.0000,0.0000,7406.8297,7406.8297,19.6833,31.7241,0.0000,2466.1000,-2466.1000,0.0639,0.0000,0.0000,0.0000,503.2857,4.9000,1.0000,503.2857,0.0000,0.0000,2969.3857,0.0000,-2969.3857,20.0693,12.7720,359.2000,0.0000,359.2000,0.0093,97.0811,3.7000,1.0000,0.0000,0.0000,0.0000,97.0811,0.0000,0.0000,0.0000,262.1189,262.1189,19.8200,31.8608,0.0000,1925.5000,-1925.5000,0.0499,0.0000,0.0000,0.0000,392.9592,4.9000,1.0000,392.9592,0.0000,0.0000,2318.4592,0.0000,-2318.4592,20.1214,12.8241,684.6000,0.0000,684.6000,0.0177,185.0270,3.7000,1.0000,0.0000,0.0000,0.0000,185.0270,0.0000,0.0000,0.0000,499.5730,499.5730,18.8671,17.2579,18.0625,-1.0724,-16085.5296,1.9943,326.4729,3.2647,2.5917,0.5974,0.6329,17.3693,16.3920,16.8806,-0.9396,-7517.0959,1.9943,492.8532,4.9285,1.9943,0.0000,1.0139,16.3505,15.5858,15.9682,-0.8403,-5882.4500,1.9943,583.6512,5.8365,1.9943,0.0000,1.3238,19.9297,19.8449,14.8049,19.7628,13.8416,19.6833,12.9066,19.6833,235.5751,9.4230,20.0352,19.9611,10.9139,19.8893,10.0653,19.8200,9.2427,19.8200,235.5751,9.4230,20.0565,19.7904,6.3274,19.5555,2.7304,19.3491,-0.4795,19.3491,69.7697,1.3954,17.2579,17.2962,-6.9781,17.3334,-6.5440,17.3693,-6.1227,17.3693,235.5751,9.4230,16.3920,16.3776,-1.5745,16.3638,-1.7711,16.3505,-1.9616,16.3505,235.5751,9.4230,15.5858,15.6552,-14.7410,15.7198,-13.9849,15.7799,-13.2857,15.7799,69.7697,1.3954,1.9943,4.8041,1.3295,0.0000,2.9706,7.7747,-23327.5000,-36445.9839,-29485.0755
3893.0000,15.5761,27.5382,1555.5000,46210.3000,-44654.8000,1.1981,353.5227,4.4000,1.0000,10268.9556,4.5000,1.0000,10622.4783,0.0000,0.0000,56479.2556,1201.9773,-55277.2783,21.1960,13.8987,10188.2000,0.0000,10188.2000,0.2641,2753.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2753.5676,0.0000,0.0000,0.0000,7434.6324,7434.6324,20.3907,32.4315,0.0000,3425.3000,-3425.3000,0.0888,0.0000,0.0000,0.0000,699.0408,4.9000,1.0000,699.0408,0.0000,0.0000,4124.3408,0.0000,-4124.3408,20.8100,13.5127,445.5000,0.0000,445.5000,0.0116,120.4054,3.7000,1.0000,0.0000,0.0000,0.0000,120.4054,0.0000,0.0000,0.0000,325.0946,325.0946,20.7243,32.7651,0.0000,1993.4000,-1993.4000,0.0517,0.0000,0.0000,0.0000,406.8163,4.9000,1.0000,406.8163,0.0000,0.0000,2400.2163,0.0000,-2400.2163,20.9683,13.6710,3309.9000,0.0000,3309.9000,0.0858,894.5676,3.7000,1.0000,0.0000,0.0000,0.0000,894.5676,0.0000,0.0000,0.0000,2415.3324,2415.3324,20.5006,16.1515,18.3260,-2.8983,-43474.1648,2.5501,323.2325,3.2323,2.5917,0.0415,0.6329,16.2157,16.8558,16.5358,0.7870,6295.9940,2.5501,638.7061,6.3871,2.5501,0.0000,2.1200,16.8412,15.4857,16.1634,-1.9047,-13332.9024,2.5501,740.6325,7.4063,2.5501,0.0000,2.7678,20.4401,20.4241,14.1203,20.4076,14.0290,20.3907,13.9303,20.3907,359.8850,14.3954,20.7769,20.7597,13.5081,20.7421,13.3964,20.7243,13.2788,20.7243,359.8850,14.3954,20.7227,20.6781,10.7692,20.6272,10.4319,20.5714,9.9800,20.5714,106.1534,2.1231,16.1515,16.1729,-15.3909,16.1943,-15.2109,16.2157,-15.0297,16.2157,359.8850,14.3954,16.8558,16.8510,1.5632,16.8461,1.5051,16.8412,1.4463,16.8412,359.8850,14.3954,15.4857,15.5149,-14.8545,15.5451,-14.6754,15.5761,-14.4768,15.5761,106.1534,2.1231,2.5501,9.3770,1.7001,0.0000,5.5207,14.8977,-36129.9000,-51626.7760,-50511.0732
3894.0000,15.9272,28.0008,2352.7000,122334.7000,-119982.0000,3.1718,534.7045,4.4000,1.0000,27185.4889,4.5000,1.0000,27720.1934,0.0000,0.0000,149520.1889,1817.9955,-147702.1934,22.5894,15.2921,10148.1000,0.0000,10148.1000,0.2631,2742.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2742.7297,0.0000,0.0000,0.0000,7405.3703,7405.3703,22.2045,34.2453,0.0000,596.4000,-596.4000,0.0155,0.0000,0.0000,0.0000,121.7143,4.9000,1.0000,121.7143,0.0000,0.0000,718.1143,0.0000,-718.1143,22.2369,14.9396,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0000,0.0000,0.0000,307.4351,307.4351,22.1804,34.2212,0.0000,3343.2000,-3343.2000,0.0867,0.0000,0.0000,0.0000,682.2857,4.9000,1.0000,682.2857,0.0000,0.0000,4025.4857,0.0000,-4025.4857,22.3620,15.0647,10957.6000,0.0000,10957.6000,0.2841,2961.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2961.5135,0.0000,0.0000,0.0000,7996.0865,7996.0865,21.8909,16.2581,19.0745,-8.3254,-124880.5166,5.7480,697.0294,6.9703,5.7480,0.0000,6.9044,16.2705,16.5504,16.4105,0.7756,6204.6485,5.7480,1446.6915,14.4669,5.7480,0.0000,24.2775,16.5564,15.9247,16.2405,-2.0006,-14004.4864,5.7480,1664.3658,16.6437,5.7480,0.0000,31.6963,22.2554,22.2384,29.1039,22.2214,28.9892,22.2045,28.8743,22.2045,1483.0259,59.3210,22.2230,22.2088,24.9984,22.1946,24.9106,22.1804,24.8222,22.1804,1483.0259,59.3210,22.0013,21.9645,23.2951,21.9277,23.0365,21.8909,22.7683,21.8909,432.3357,8.6467,16.2581,16.2622,-11.7418,16.2663,-11.7471,16.2705,-11.7511,16.2705,1483.0259,59.3210,16.5504,16.5524,-2.6872,16.5544,-2.6713,16.5564,-2.6559,16.5564,1483.0259,59.3210,15.9247,15.9250,-8.8800,15.9258,-9.0368,15.9272,-9.1840,15.9272,432.3357,8.6467,5.7480,86.8911,3.8320,0.0000,62.8782,149.7693,-102394.6000,-136736.9015,-132680.3546
3895.0000,16.0654,28.2876,0.0000,175687.2000,-175687.2000,4.5550,0.0000,0.0000,0.0000,39041.6000,4.5000,1.0000,39041.6000,0.0000,0.0000,214728.8000,0.0000,-214728.8000,22.8176,15.5203,17241.2000,0.0000,17241.2000,0.4470,4659.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4659.7838,0.0000,0.0000,0.0000,12581.4162,12581.4162,22.3999,34.4407,0.0000,1303.2000,-1303.2000,0.0338,0.0000,0.0000,0.0000,265.9592,4.9000,1.0000,265.9592,0.0000,0.0000,1569.1592,0.0000,-1569.1592,22.4492,15.1519,782.5000,0.0000,782.5000,0.0203,211.4865,3.7000,1.0000,0.0000,0.0000,0.0000,211.4865,0.0000,0.0000,0.0000,571.0135,571.0135,22.4113,34.4521,0.0000,5351.5000,-5351.5000,0.1387,0.0000,0.0000,0.0000,1092.1429,4.9000,1.0000,1092.1429,0.0000,0.0000,6443.6429,0.0000,-6443.6429,22.6139,15.3166,11642.5000,0.0000,11642.5000,0.3019,3146.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3146.6216,0.0000,0.0000,0.0000,8495.8784,8495.8784,22.2976,17.0401,19.6689,-11.1463,-167194.5949,8.2451,978.0108,9.7801,8.2451,0.0000,20.3773,17.0370,16.4255,16.7313,-2.4307,-19445.3856,8.2451,2049.4311,20.4943,8.2451,0.0000,71.6518,16.4296,16.0575,16.2436,-1.6903,-11831.8273,8.2451,2387.1037,23.8710,8.2451,0.0000,93.5472,22.4220,22.4146,26.4998,22.4073,26.4832,22.3999,26.4658,22.3999,2799.2454,111.9698,22.4313,22.4246,23.5094,22.4180,23.4958,22.4113,23.4815,22.4113,2799.2454,111.9698,22.3467,22.3306,23.7480,22.3142,23.7239,22.2976,23.6904,22.2976,812.3542,16.2471,17.0401,17.0391,-2.8833,17.0380,-2.9231,17.0370,-2.9623,17.0370,2799.2454,111.9698,16.4255,16.4269,-4.0476,16.4282,-4.0440,16.4296,-4.0404,16.4296,2799.2454,111.9698,16.0575,16.0601,-7.6348,16.0628,-7.7076,16.0654,-7.7791,16.0654,812.3542,16.2471,8.2451,235.0423,5.4967,0.0000,185.5763,420.6186,-152675.7000,-201093.2939,-198471.8078
3896.0000,16.1902,28.4125,0.0000,207788.8000,-207788.8000,5.3873,0.0000,0.0000,0.0000,46175.2889,4.5000,1.0000,46175.2889,0.0000,0.0000,253964.0889,0.0000,-253964.0889,22.0663,14.7690,21005.8000,0.0000,21005.8000,0.5446,5677.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5677.2432,0.0000,0.0000,0.0000,15328.5568,15328.5568,21.7054,33.7462,0.0000,39568.0000,-39568.0000,1.0259,0.0000,0.0000,0.0000,8075.1020,4.9000,1.0000,8075.1020,0.0000,0.0000,47643.1020,0.0000,-47643.1020,22.8077,15.5104,1293.3000,0.0000,1293.3000,0.0335,349.5405,3.7000,1.0000,0.0000,0.0000,0.0000,349.5405,0.0000,0.0000,0.0000,943.7595,943.7595,22.7696,34.8105,0.0000,7293.4000,-7293.4000,0.1891,0.0000,0.0000,0.0000,1488.4490,4.9000,1.0000,1488.4490,0.0000,0.0000,8781.8490,0.0000,-8781.8490,22.9728,15.6755,11185.9000,0.0000,11185.9000,0.2900,3023.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3023.2162,0.0000,0.0000,0.0000,8162.6838,8162.6838,22.7432,17.8335,20.2884,-14.1465,-212197.6604,11.2057,1299.2738,12.9927,11.2057,0.0000,51.1539,17.8269,16.6986,17.2627,-6.0960,-48767.9127,11.2057,2728.7656,27.2877,11.2057,0.0000,179.8700,16.6979,16.1856,16.4418,-3.1632,-22142.0617,11.2057,3219.2603,32.1926,11.2057,0.0000,234.8348,21.7116,21.7095,17.0239,21.7075,17.0485,21.7054,17.0725,21.7054,4818.7022,192.7481,22.7859,22.7805,24.8636,22.7750,24.8530,22.7696,24.8421,22.7696,4818.7022,192.7481,22.7840,22.7704,26.4221,22.7568,26.3935,22.7432,26.3602,22.7432,1393.3887,27.8678,17.8335,17.8313,4.4491,17.8291,4.4114,17.8269,4.3739,17.8269,4818.7022,192.7481,16.6986,16.6983,-1.2802,16.6981,-1.2926,16.6979,-1.3050,16.6979,4818.7022,192.7481,16.1856,16.1871,-6.4557,16.1887,-6.5191,16.1902,-6.5811,16.1902,1393.3887,27.8678,11.2057,549.4969,7.4704,0.0000,465.8587,1015.3556,-221165.2000,-285954.0399,-283107.6348
3897.0000,16.3571,28.5793,0.0000,226108.8000,-226108.8000,5.8623,0.0000,0.0000,0.0000,50246.4000,4.5000,1.0000,50246.4000,0.0000,0.0000,276355.2000,0.0000,-276355.2000,22.0436,14.7463,23880.0000,0.0000,23880.0000,0.6191,6454.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6454.0541,0.0000,0.0000,0.0000,17425.9459,17425.9459,21.6767,33.7176,0.0000,53623.7000,-53623.7000,1.3903,0.0000,0.0000,0.0000,10943.6122,4.9000,1.0000,10943.6122,0.0000,0.0000,64567.3122,0.0000,-64567.3122,23.0053,15.7080,1387.3000,0.0000,1387.3000,0.0360,374.9459,3.7000,1.0000,0.0000,0.0000,0.0000,374.9459,0.0000,0.0000,0.0000,1012.3541,1012.3541,22.9707,35.0116,0.0000,9174.1000,-9174.1000,0.2379,0.0000,0.0000,0.0000,1872.2653,4.9000,1.0000,1872.2653,0.0000,0.0000,11046.3653,0.0000,-11046.3653,23.1980,15.9007,9816.2000,0.0000,9816.2000,0.2545,2653.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2653.0270,0.0000,0.0000,0.0000,7163.1730,7163.1730,23.0170,18.3418,20.6794,-15.1474,-227211.5752,12.6001,1440.2840,14.4028,12.6001,0.0000,72.7252,18.3353,17.0194,17.6773,-7.9939,-63951.4075,12.6001,3019.9845,30.1998,12.6001,0.0000,255.7202,17.0172,16.3556,16.6864,-4.5932,-32152.1923,12.6001,3601.0334,36.0103,12.6001,0.0000,333.8633,21.6850,21.6823,16.3644,21.6795,16.3703,21.6767,16.3759,21.6767,5934.6209,237.3848,22.9845,22.9799,24.9737,22.9753,24.9662,22.9707,24.9584,22.9707,5934.6209,237.3848,23.0506,23.0395,27.2727,23.0283,27.2547,23.0170,27.2330,23.0170,1713.8046,34.2761,18.3418,18.3396,8.1311,18.3374,8.1018,18.3353,8.0728,18.3353,5934.6209,237.3848,17.0194,17.0186,1.4641,17.0179,1.4491,17.0172,1.4341,17.0172,5934.6209,237.3848,16.3556,16.3561,-4.8188,16.3566,-4.8790,16.3571,-4.9380,16.3571,1713.8046,34.2761,12.6001,760.7615,8.4000,0.0000,662.3087,1423.0702,-253823.1000,-326367.4046,-323315.1751
3898.0000,16.5498,28.7720,0.0000,237597.7000,-237597.7000,6.1602,0.0000,0.0000,0.0000,52799.4889,4.5000,1.0000,52799.4889,0.0000,0.0000,290397.1889,0.0000,-290397.1889,22.0217,14.7244,28177.5000,0.0000,28177.5000,0.7306,7615.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7615.5405,0.0000,0.0000,0.0000,20561.9595,20561.9595,21.6272,33.6680,0.0000,65406.4000,-65406.4000,1.6958,0.0000,0.0000,0.0000,13348.2449,4.9000,1.0000,13348.2449,0.0000,0.0000,78754.6449,0.0000,-78754.6449,23.1111,15.8138,1422.5000,0.0000,1422.5000,0.0369,384.4595,3.7000,1.0000,0.0000,0.0000,0.0000,384.4595,0.0000,0.0000,0.0000,1038.0405,1038.0405,23.0796,35.1204,0.0000,12298.3000,-12298.3000,0.3189,0.0000,0.0000,0.0000,2509.8571,4.9000,1.0000,2509.8571,0.0000,0.0000,14808.1571,0.0000,-14808.1571,23.3586,16.0613,8903.0000,0.0000,8903.0000,0.2308,2406.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2406.2162,0.0000,0.0000,0.0000,6496.7838,6496.7838,23.2067,18.7365,20.9716,-15.8158,-237237.2494,13.7596,1556.2647,15.5626,13.7596,0.0000,94.7073,18.7298,17.3204,18.0251,-9.3500,-74799.8381,13.7596,3269.6291,32.6963,13.7596,0.0000,333.0145,17.3174,16.5506,16.9340,-5.8137,-40696.1603,13.7596,3931.9037,39.3190,13.7596,0.0000,434.7773,21.6342,21.6319,15.4026,21.6295,15.4085,21.6272,15.4141,21.6272,6940.6016,277.6241,23.0916,23.0876,24.5706,23.0836,24.5654,23.0796,24.5600,23.0796,6940.6016,277.6241,23.2362,23.2263,27.5654,23.2165,27.5512,23.2067,27.5341,23.2067,2002.3607,40.0472,18.7365,18.7343,10.6304,18.7320,10.6050,18.7298,10.5799,18.7298,6940.6016,277.6241,17.3204,17.3194,3.7200,17.3184,3.7046,17.3174,3.6893,17.3174,6940.6016,277.6241,16.5506,16.5503,-3.0154,16.5500,-3.0729,16.5498,-3.1294,16.5498,2002.3607,40.0472,13.7596,971.4055,9.1731,0.0000,862.4991,1833.9046,-276799.4000,-355863.2071,-352733.2478
3899.0000,16.7818,29.0040,0.0000,260019.2000,-260019.2000,6.7415,0.0000,0.0000,0.0000,57782.0444,4.5000,1.0000,57782.0444,0.0000,0.0000,317801.2444,0.0000,-317801.2444,22.1846,14.8874,29613.0000,0.0000,29613.0000,0.7678,8003.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8003.5135,0.0000,0.0000,0.0000,21609.4865,21609.4865,21.8094,33.8502,0.0000,78358.3000,-78358.3000,2.0316,0.0000,0.0000,0.0000,15991.4898,4.9000,1.0000,15991.4898,0.0000,0.0000,94349.7898,0.0000,-94349.7898,23.4134,16.1161,1670.7000,0.0000,1670.7000,0.0433,451.5405,3.7000,1.0000,0.0000,0.0000,0.0000,451.5405,0.0000,0.0000,0.0000,1219.1595,1219.1595,23.3803,35.4211,0.0000,15289.9000,-15289.9000,0.3964,0.0000,0.0000,0.0000,3120.3878,4.9000,1.0000,3120.3878,0.0000,0.0000,18410.2878,0.0000,-18410.2878,23.6933,16.3960,7190.9000,0.0000,7190.9000,0.1864,1943.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1943.4865,0.0000,0.0000,0.0000,5247.4135,5247.4135,23.5721,19.1231,21.3476,-17.4464,-261696.0837,15.2505,1701.6841,17.0168,15.2505,0.0000,128.9496,19.1160,17.6406,18.3783,-10.8482,-86785.3055,15.2505,3626.6277,36.2663,15.2505,0.0000,453.4191,17.6369,16.7850,17.2109,-7.1584,-50108.4673,15.2505,4501.9183,45.0192,15.2505,0.0000,591.9753,21.8173,21.8147,16.8798,21.8120,16.8800,21.8094,16.8800,21.8094,8336.3399,333.4536,23.3927,23.3886,26.4154,23.3844,26.4066,23.3803,26.3976,23.3803,8336.3399,333.4536,23.6041,23.5934,30.3944,23.5827,30.3610,23.5721,30.3254,23.5721,2402.3367,48.0467,19.1231,19.1207,13.0960,19.1184,13.0724,19.1160,13.0489,19.1160,8336.3399,333.4536,17.6406,17.6394,6.0297,17.6381,6.0137,17.6369,5.9976,17.6369,8336.3399,333.4536,16.7850,16.7839,-0.8742,16.7829,-0.9319,16.7818,-0.9888,16.7818,2402.3367,48.0467,15.2505,1292.8860,10.1670,0.0000,1174.3440,2467.2300,-315192.8000,-402485.2625,-398589.8565
3900.0000,16.9539,29.1761,0.0000,274872.4000,-274872.4000,7.1266,0.0000,0.0000,0.0000,61082.7556,4.5000,1.0000,61082.7556,0.0000,0.0000,335955.1556,0.0000,-335955.1556,22.5177,15.2204,25670.3000,0.0000,25670.3000,0.6656,6937.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6937.9189,0.0000,0.0000,0.0000,18732.3811,18732.3811,22.1977,34.2385,0.0000,76335.1000,-76335.1000,1.9791,0.0000,0.0000,0.0000,15578.5918,4.9000,1.0000,15578.5918,0.0000,0.0000,91913.6918,0.0000,-91913.6918,23.7199,16.4226,1979.9000,0.0000,1979.9000,0.0513,535.1081,3.7000,1.0000,0.0000,0.0000,0.0000,535.1081,0.0000,0.0000,0.0000,1444.7919,1444.7919,23.6832,35.7240,0.0000,17413.2000,-17413.2000,0.4515,0.0000,0.0000,0.0000,3553.7143,4.9000,1.0000,3553.7143,0.0000,0.0000,20966.9143,0.0000,-20966.9143,24.0304,16.7331,6277.7000,0.0000,6277.7000,0.1628,1696.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1696.6757,0.0000,0.0000,0.0000,4581.0243,4581.0243,23.9216,19.3685,21.6450,-18.3284,-274926.6654,15.6552,1728.3235,17.2832,15.6552,0.0000,139.4906,19.3617,17.8565,18.6091,-11.3614,-90890.8158,15.6552,3728.7311,37.2873,15.6552,0.0000,490.4838,17.8527,16.9570,17.4048,-7.7269,-54088.6065,15.6552,4725.7580,47.2576,15.6552,0.0000,640.3663,22.2074,22.2042,20.1420,22.2009,20.1346,22.1977,20.1270,22.1977,8734.8199,349.3928,23.6959,23.6917,28.1491,23.6874,28.1379,23.6832,28.1265,23.6832,8734.8199,349.3928,23.9545,23.9435,32.8168,23.9326,32.7771,23.9216,32.7355,23.9216,2516.4584,50.3292,19.3685,19.3662,14.1422,19.3640,14.1217,19.3617,14.1013,19.3617,8734.8199,349.3928,17.8565,17.8552,7.1790,17.8540,7.1646,17.8527,7.1502,17.8527,8734.8199,349.3928,16.9570,16.9559,0.3490,16.9549,0.2997,16.9539,0.2512,16.9539,2516.4584,50.3292,15.6552,1390.5582,10.4368,0.0000,1270.3407,2660.8989,-334692.8000,-424077.5644,-419906.0878
3901.0000,17.1894,29.4116,0.0000,291075.4000,-291075.4000,7.5467,0.0000,0.0000,0.0000,64683.4222,4.5000,1.0000,64683.4222,0.0000,0.0000,355758.8222,0.0000,-355758.8222,22.5862,15.2889,29614.5000,0.0000,29614.5000,0.7678,8003.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8003.9189,0.0000,0.0000,0.0000,21610.5811,21610.5811,22.2508,34.2916,0.0000,91224.2000,-91224.2000,2.3652,0.0000,0.0000,0.0000,18617.1837,4.9000,1.0000,18617.1837,0.0000,0.0000,109841.3837,0.0000,-109841.3837,23.9170,16.6197,1896.9000,0.0000,1896.9000,0.0492,512.6757,3.7000,1.0000,0.0000,0.0000,0.0000,512.6757,0.0000,0.0000,0.0000,1384.2243,1384.2243,23.8844,35.9253,0.0000,20065.2000,-20065.2000,0.5202,0.0000,0.0000,0.0000,4094.9388,4.9000,1.0000,4094.9388,0.0000,0.0000,24160.1388,0.0000,-24160.1388,24.2509,16.9536,5592.8000,0.0000,5592.8000,0.1450,1511.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1511.5676,0.0000,0.0000,0.0000,4081.2324,4081.2324,24.1598,19.7424,21.9511,-19.4134,-291201.4242,17.0911,1866.3647,18.6636,17.0911,0.0000,181.4992,19.7348,18.1591,18.9469,-12.9840,-103871.9081,17.0911,4324.1221,43.2412,17.0911,0.0000,638.1966,18.1546,17.1948,17.6747,-9.0387,-63270.9604,17.0911,6105.1382,61.0514,17.0911,0.0000,833.2172,22.2584,22.2558,19.6057,22.2533,19.6058,22.2508,19.6058,22.2508,10215.2188,408.6088,23.8960,23.8922,28.7966,23.8883,28.7891,23.8844,28.7815,23.8844,10215.2188,408.6088,24.1890,24.1793,33.7712,24.1696,33.7468,24.1598,33.7205,24.1598,2940.1945,58.8039,19.7424,19.7398,16.6466,19.7373,16.6247,19.7348,16.6030,19.7348,10215.2188,408.6088,18.1591,18.1576,9.2566,18.1561,9.2408,18.1546,9.2251,18.1546,10215.2188,408.6088,17.1948,17.1930,2.3836,17.1912,2.3308,17.1894,2.2786,17.1894,2940.1945,58.8039,17.0911,1775.0526,11.3941,0.0000,1652.9130,3427.9655,-365260.6000,-462684.3068,-458344.2926
3902.0000,17.4242,29.6464,0.0000,308802.7000,-308802.7000,8.0063,0.0000,0.0000,0.0000,68622.8222,4.5000,1.0000,68622.8222,0.0000,0.0000,377425.5222,0.0000,-377425.5222,22.8101,15.5128,28180.3000,0.0000,28180.3000,0.7306,7616.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7616.2973,0.0000,0.0000,0.0000,20564.0027,20564.0027,22.5082,34.5490,0.0000,101234.8000,-101234.8000,2.6247,0.0000,0.0000,0.0000,20660.1633,4.9000,1.0000,20660.1633,0.0000,0.0000,121894.9633,0.0000,-121894.9633,24.2476,16.9503,1277.5000,0.0000,1277.5000,0.0331,345.2703,3.7000,1.0000,0.0000,0.0000,0.0000,345.2703,0.0000,0.0000,0.0000,932.2297,932.2297,24.2222,36.2630,0.0000,22772.4000,-22772.4000,0.5904,0.0000,0.0000,0.0000,4647.4286,4.9000,1.0000,4647.4286,0.0000,0.0000,27419.8286,0.0000,-27419.8286,24.6135,17.3162,4908.0000,0.0000,4908.0000,0.1272,1326.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1326.4865,0.0000,0.0000,0.0000,3581.5135,3581.5135,24.5310,20.0691,22.3000,-20.8448,-312671.4838,18.1686,1959.6379,19.5964,18.1686,0.0000,218.0373,20.0615,18.4470,19.2543,-14.1416,-113132.9588,18.1686,5187.7626,51.8776,18.1686,0.0000,766.6735,18.4422,17.4306,17.9364,-10.1274,-70891.8709,18.1686,7960.8064,79.6081,18.1686,0.0000,1000.9543,22.5167,22.5138,21.4847,22.5110,21.4802,22.5082,21.4757,22.5082,11393.8073,455.7523,24.2343,24.2303,30.9840,24.2263,30.9735,24.2222,30.9628,24.2222,11393.8073,455.7523,24.5624,24.5519,36.6275,24.5414,36.5888,24.5310,36.5488,24.5310,3277.3020,65.5460,20.0691,20.0666,18.5241,20.0640,18.5039,20.0615,18.4836,20.0615,11393.8073,455.7523,18.4470,18.4454,11.0714,18.4438,11.0558,18.4422,11.0401,18.4422,11393.8073,455.7523,17.4306,17.4284,4.2425,17.4263,4.1918,17.4242,4.1418,17.4242,3277.3020,65.5460,18.1686,2104.3995,12.1124,0.0000,1985.6650,4090.0646,-398444.1000,-501662.5681,-496696.3135
3903.0000,17.6586,29.8809,0.0000,323609.8000,-323609.8000,8.3902,0.0000,0.0000,0.0000,71913.2889,4.5000,1.0000,71913.2889,0.0000,0.0000,395523.0889,0.0000,-395523.0889,23.0147,15.7174,26745.8000,0.0000,26745.8000,0.6934,7228.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7228.5946,0.0000,0.0000,0.0000,19517.2054,19517.2054,22.7419,34.7827,0.0000,110349.5000,-110349.5000,2.8610,0.0000,0.0000,0.0000,22520.3061,4.9000,1.0000,22520.3061,0.0000,0.0000,132869.8061,0.0000,-132869.8061,24.5412,17.2439,1231.8000,0.0000,1231.8000,0.0319,332.9189,3.7000,1.0000,0.0000,0.0000,0.0000,332.9189,0.0000,0.0000,0.0000,898.8811,898.8811,24.5171,36.5579,0.0000,24776.4000,-24776.4000,0.6424,0.0000,0.0000,0.0000,5056.4082,4.9000,1.0000,5056.4082,0.0000,0.0000,29832.8082,0.0000,-29832.8082,24.9211,17.6238,5592.8000,0.0000,5592.8000,0.1450,1511.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1511.5676,0.0000,0.0000,0.0000,4081.2324,4081.2324,24.8357,20.3896,22.6126,-21.8887,-328330.2404,19.1459,2042.4161,20.4242,19.1459,0.0000,255.1500,20.3817,18.7284,19.5550,-15.2617,-122093.3985,19.1459,6490.5146,64.9051,19.1459,0.0000,897.1713,18.7232,17.6658,18.1945,-11.1545,-78081.3316,19.1459,9945.4516,99.4545,19.1459,0.0000,1171.3297,22.7504,22.7476,22.9224,22.7447,22.9177,22.7419,22.9129,22.7419,12512.3833,500.4953,24.5290,24.5251,32.5838,24.5211,32.5737,24.5171,32.5634,24.5171,12512.3833,500.4953,24.8658,24.8558,38.4502,24.8458,38.4163,24.8357,38.3811,24.8357,3597.0700,71.9414,20.3896,20.3869,20.3342,20.3843,20.3145,20.3817,20.2949,20.3817,12512.3833,500.4953,18.7284,18.7266,12.7720,18.7249,12.7564,18.7232,12.7407,18.7232,12512.3833,500.4953,17.6658,17.6634,6.0119,17.6610,5.9627,17.6586,5.9140,17.6586,3597.0700,71.9414,19.1459,2435.0425,12.7640,0.0000,2323.6510,4758.6935,-425165.3000,-533728.3843,-528504.9705
3904.0000,17.8653,30.0875,0.0000,331522.7000,-331522.7000,8.5953,0.0000,0.0000,0.0000,73671.7111,4.5000,1.0000,73671.7111,0.0000,0.0000,405194.4111,0.0000,-405194.4111,23.1806,15.8833,22803.9000,0.0000,22803.9000,0.5912,6163.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6163.2162,0.0000,0.0000,0.0000,16640.6838,16640.6838,22.9538,34.9946,0.0000,118019.0000,-118019.0000,3.0599,0.0000,0.0000,0.0000,24085.5102,4.9000,1.0000,24085.5102,0.0000,0.0000,142104.5102,0.0000,-142104.5102,24.8179,17.5206,1574.8000,0.0000,1574.8000,0.0408,425.6216,3.7000,1.0000,0.0000,0.0000,0.0000,425.6216,0.0000,0.0000,0.0000,1149.1784,1149.1784,24.7909,36.8317,0.0000,27782.3000,-27782.3000,0.7203,0.0000,0.0000,0.0000,5669.8571,4.9000,1.0000,5669.8571,0.0000,0.0000,33452.1571,0.0000,-33452.1571,25.2297,17.9324,6506.0000,0.0000,6506.0000,0.1687,1758.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1758.3784,0.0000,0.0000,0.0000,4747.6216,4747.6216,25.1371,20.6576,22.8973,-22.7653,-341478.9730,19.7644,2087.4370,20.8744,19.7644,0.0000,280.6831,20.6497,18.9695,19.8096,-16.0107,-128085.4580,19.7644,7552.7218,75.5272,19.7644,0.0000,986.9520,18.9642,17.8728,18.4185,-11.8854,-83197.4933,19.7644,11124.0849,111.2408,19.7644,0.0000,1288.5456,22.9623,22.9595,24.1001,22.9566,24.0949,22.9538,24.0897,22.9538,13244.3856,529.7754,24.8029,24.7989,33.9769,24.7949,33.9664,24.7909,33.9558,24.7909,13244.3856,529.7754,25.1675,25.1573,40.2961,25.1472,40.2600,25.1371,40.2228,25.1371,3806.2439,76.1249,20.6576,20.6550,21.6188,20.6523,21.6000,20.6497,21.5813,20.6497,13244.3856,529.7754,18.9695,18.9677,14.0411,18.9660,14.0260,18.9642,14.0108,18.9642,13244.3856,529.7754,17.8728,17.8703,7.3825,17.8678,7.3361,17.8653,7.2902,17.8653,3806.2439,76.1249,19.7644,2660.5802,13.1763,0.0000,2556.1807,5216.7609,-446439.3000,-558213.5947,-552761.9243
3905.0000,18.0194,30.2416,0.0000,343897.9000,-343897.9000,8.9162,0.0000,0.0000,0.0000,76421.7556,4.5000,1.0000,76421.7556,0.0000,0.0000,420319.6556,0.0000,-420319.6556,23.4974,16.2001,14907.1000,0.0000,14907.1000,0.3865,4028.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4028.9459,0.0000,0.0000,0.0000,10878.1541,10878.1541,23.3457,35.3865,0.0000,112527.9000,-112527.9000,2.9175,0.0000,0.0000,0.0000,22964.8776,4.9000,1.0000,22964.8776,0.0000,0.0000,135492.7776,0.0000,-135492.7776,25.1116,17.8143,1023.0000,0.0000,1023.0000,0.0265,276.4865,3.7000,1.0000,0.0000,0.0000,0.0000,276.4865,0.0000,0.0000,0.0000,746.5135,746.5135,25.0894,37.1302,0.0000,30602.5000,-30602.5000,0.7934,0.0000,0.0000,0.0000,6245.4082,4.9000,1.0000,6245.4082,0.0000,0.0000,36847.9082,0.0000,-36847.9082,25.5696,18.2723,8560.6000,0.0000,8560.6000,0.2219,2313.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2313.6757,0.0000,0.0000,0.0000,6246.9243,6246.9243,25.4564,20.8592,23.1578,-23.5156,-352733.3358,19.8931,2082.0076,20.8201,19.8931,0.0000,286.2037,20.8514,19.1463,19.9989,-16.3530,-130824.0883,19.8931,7856.7099,78.5671,19.8931,0.0000,1006.3639,19.1410,18.0266,18.5838,-12.2153,-85506.9189,19.8931,11387.8691,113.8787,19.8931,0.0000,1313.8894,23.3556,23.3523,27.0650,23.3490,27.0549,23.3457,27.0448,23.3457,13399.1030,535.9641,25.1018,25.0977,35.6359,25.0935,35.6234,25.0894,35.6109,25.0894,13399.1030,535.9641,25.4882,25.4776,42.3768,25.4670,42.3345,25.4564,42.2914,25.4564,3850.4472,77.0089,20.8592,20.8566,22.3162,20.8540,22.2983,20.8514,22.2805,20.8514,13399.1030,535.9641,19.1463,19.1446,14.7064,19.1428,14.6921,19.1410,14.6777,19.1410,13399.1030,535.9641,18.0266,18.0242,8.1211,18.0218,8.0791,18.0194,8.0376,18.0194,3850.4472,77.0089,19.8931,2709.1564,13.2621,0.0000,2606.4570,5315.6134,-462537.6000,-574788.7494,-569064.3430
3906.0000,17.7114,29.9336,0.0000,252165.2000,-252165.2000,6.5379,0.0000,0.0000,0.0000,56036.7111,4.5000,1.0000,56036.7111,0.0000,0.0000,308201.9111,0.0000,-308201.9111,22.9781,15.6809,12298.6000,0.0000,12298.6000,0.3189,3323.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3323.9459,0.0000,0.0000,0.0000,8974.6541,8974.6541,22.8180,34.8588,0.0000,83028.1000,-83028.1000,2.1527,0.0000,0.0000,0.0000,16944.5102,4.9000,1.0000,16944.5102,0.0000,0.0000,99972.6102,0.0000,-99972.6102,24.5264,17.2291,860.3000,0.0000,860.3000,0.0223,232.5135,3.7000,1.0000,0.0000,0.0000,0.0000,232.5135,0.0000,0.0000,0.0000,627.7865,627.7865,24.5057,36.5465,0.0000,31724.7000,-31724.7000,0.8225,0.0000,0.0000,0.0000,6474.4286,4.9000,1.0000,6474.4286,0.0000,0.0000,38199.1286,0.0000,-38199.1286,25.1585,17.8612,10044.5000,0.0000,10044.5000,0.2604,2714.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2714.7297,0.0000,0.0000,0.0000,7329.7703,7329.7703,25.0110,20.3090,22.6600,-18.3434,-275150.2631,15.1719,1615.7941,16.1579,15.1719,0.0000,126.9665,20.3044,18.7254,19.5149,-11.5500,-92399.9521,15.1719,3497.2167,34.9722,15.1719,0.0000,446.4461,18.7229,17.7088,18.2159,-8.4772,-59340.7327,15.1719,4440.0071,44.4001,15.1719,0.0000,582.8715,22.8248,22.8225,20.5926,22.8203,20.5937,22.8180,20.5946,22.8180,8259.9339,330.3974,24.5157,24.5124,28.5067,24.5090,28.5027,24.5057,28.4987,24.5057,8259.9339,330.3974,25.0332,25.0258,35.0744,25.0184,35.0712,25.0110,35.0668,25.0110,2380.4512,47.6090,20.3090,20.3075,15.7111,20.3059,15.7044,20.3044,15.6979,20.3044,8259.9339,330.3974,18.7254,18.7246,9.5696,18.7237,9.5651,18.7229,9.5606,18.7229,8259.9339,330.3974,17.7088,17.7097,3.2827,17.7105,3.2828,17.7114,3.2831,17.7114,2380.4512,47.6090,15.1719,1274.4496,10.1146,0.0000,1156.2842,2430.7338,-343714.6000,-429441.4391,-426890.9479
3907.0000,17.5444,29.7667,0.0000,242938.3000,-242938.3000,6.2986,0.0000,0.0000,0.0000,53986.2889,4.5000,1.0000,53986.2889,0.0000,0.0000,296924.5889,0.0000,-296924.5889,23.0362,15.7389,12289.1000,0.0000,12289.1000,0.3186,3321.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3321.3784,0.0000,0.0000,0.0000,8967.7216,8967.7216,22.8604,34.9013,0.0000,65764.6000,-65764.6000,1.7051,0.0000,0.0000,0.0000,13421.3469,4.9000,1.0000,13421.3469,0.0000,0.0000,79185.9469,0.0000,-79185.9469,24.3250,17.0277,674.0000,0.0000,674.0000,0.0175,182.1622,3.7000,1.0000,0.0000,0.0000,0.0000,182.1622,0.0000,0.0000,0.0000,491.8378,491.8378,24.3045,36.3453,0.0000,29192.0000,-29192.0000,0.7569,0.0000,0.0000,0.0000,5957.5510,4.9000,1.0000,5957.5510,0.0000,0.0000,35149.5510,0.0000,-35149.5510,24.9546,17.6573,9587.9000,0.0000,9587.9000,0.2486,2591.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2591.3243,0.0000,0.0000,0.0000,6996.5757,6996.5757,24.7992,20.0540,22.4266,-17.1039,-256559.1436,14.0178,1505.1998,15.0520,14.0178,0.0000,100.1406,20.0489,18.5122,19.2806,-10.3861,-83089.0296,14.0178,3195.1446,31.9514,14.0178,0.0000,352.1194,18.5096,17.5425,18.0260,-7.4696,-52287.4066,14.0178,3901.7876,39.0179,14.0178,0.0000,459.7204,22.8704,22.8671,21.1271,22.8637,21.1163,22.8604,21.1055,22.8604,7174.1782,286.9671,24.3159,24.3121,26.5752,24.3083,26.5650,24.3045,26.5548,24.3045,7174.1782,286.9671,24.8252,24.8165,32.2650,24.8079,32.2408,24.7992,32.2159,24.7992,2069.3253,41.3865,20.0540,20.0523,13.2711,20.0506,13.2618,20.0489,13.2525,20.0489,7174.1782,286.9671,18.5122,18.5113,7.4762,18.5104,7.4704,18.5096,7.4647,18.5096,7174.1782,286.9671,17.5425,17.5431,1.2399,17.5438,1.2330,17.5444,1.2265,17.5444,2069.3253,41.3865,14.0178,1022.9007,9.3452,0.0000,911.9804,1934.8812,-315343.9000,-394803.9517,-391935.5798
3908.0000,17.1924,29.4146,0.0000,171788.2000,-171788.2000,4.4539,0.0000,0.0000,0.0000,38175.1556,4.5000,1.0000,38175.1556,0.0000,0.0000,209963.3556,0.0000,-209963.3556,22.7431,15.4458,12278.4000,0.0000,12278.4000,0.3183,3318.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3318.4865,0.0000,0.0000,0.0000,8959.9135,8959.9135,22.4969,34.5377,0.0000,32997.4000,-32997.4000,0.8555,0.0000,0.0000,0.0000,6734.1633,4.9000,1.0000,6734.1633,0.0000,0.0000,39731.5633,0.0000,-39731.5633,23.5473,16.2500,733.0000,0.0000,733.0000,0.0190,198.1081,3.7000,1.0000,0.0000,0.0000,0.0000,198.1081,0.0000,0.0000,0.0000,534.8919,534.8919,23.5252,35.5660,0.0000,25592.1000,-25592.1000,0.6635,0.0000,0.0000,0.0000,5222.8776,4.9000,1.0000,5222.8776,0.0000,0.0000,30814.9776,0.0000,-30814.9776,24.3398,17.0425,8788.9000,0.0000,8788.9000,0.2279,2375.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2375.3784,0.0000,0.0000,0.0000,6413.5216,6413.5216,24.1553,19.3249,21.7401,-12.1812,-182717.9566,9.8073,1079.0464,10.7905,9.8073,0.0000,34.2935,19.3250,18.0221,18.6735,-6.1606,-49284.8460,9.8073,2263.5958,22.6360,9.8073,0.0000,120.5845,18.0231,17.1791,17.6011,-4.5609,-31926.4829,9.8073,2694.2442,26.9424,9.8073,0.0000,157.4328,22.5062,22.5031,17.3087,22.5000,17.3011,22.4969,17.2934,22.4969,3804.6008,152.1840,23.5331,23.5305,18.9312,23.5279,18.9329,23.5252,18.9345,23.5252,3804.6008,152.1840,24.1703,24.1653,24.3408,24.1603,24.3603,24.1553,24.3786,24.1553,1101.8402,22.0368,19.3249,19.3249,6.2884,19.3250,6.2962,19.3250,6.3039,19.3250,3804.6008,152.1840,18.0221,18.0224,2.8007,18.0228,2.8066,18.0231,2.8124,18.0231,3804.6008,152.1840,17.1791,17.1836,-2.9781,17.1880,-2.9398,17.1924,-2.9017,17.1924,1101.8402,22.0368,9.8073,379.8298,6.5382,0.0000,312.3107,692.1405,-208577.4000,-264601.5693,-263929.2855
3909.0000,16.9729,29.1951,0.0000,160405.6000,-160405.6000,4.1588,0.0000,0.0000,0.0000,35645.6889,4.5000,1.0000,35645.6889,0.0000,0.0000,196051.2889,0.0000,-196051.2889,22.9262,15.6289,10425.8000,0.0000,10425.8000,0.2703,2817.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2817.7838,0.0000,0.0000,0.0000,7608.0162,7608.0162,22.6791,34.7200,0.0000,19885.9000,-19885.9000,0.5156,0.0000,0.0000,0.0000,4058.3469,4.9000,1.0000,4058.3469,0.0000,0.0000,23944.2469,0.0000,-23944.2469,23.4062,16.1089,457.6000,0.0000,457.6000,0.0119,123.6757,3.7000,1.0000,0.0000,0.0000,0.0000,123.6757,0.0000,0.0000,0.0000,333.9243,333.9243,23.3829,35.4237,0.0000,21176.5000,-21176.5000,0.5490,0.0000,0.0000,0.0000,4321.7347,4.9000,1.0000,4321.7347,0.0000,0.0000,25498.2347,0.0000,-25498.2347,24.1571,16.8598,7190.9000,0.0000,7190.9000,0.1864,1943.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1943.4865,0.0000,0.0000,0.0000,5247.4135,5247.4135,23.9679,18.8463,21.4071,-11.2441,-168661.7855,8.5381,950.6593,9.5066,8.5381,0.0000,22.6279,18.8475,17.7217,18.2846,-4.6344,-37075.0691,8.5381,1999.7383,19.9974,8.5381,0.0000,79.5654,17.7233,16.9587,17.3410,-3.5967,-25176.7031,8.5381,2369.0512,23.6905,8.5381,0.0000,103.8791,22.6952,22.6898,19.5296,22.6845,19.4996,22.6791,19.4698,22.6791,2977.3723,119.0949,23.3961,23.3917,18.6988,23.3873,18.6811,23.3829,18.6634,23.3829,2977.3723,119.0949,23.9978,23.9878,23.3067,23.9778,23.2579,23.9679,23.2094,23.9679,863.6842,17.2737,18.8463,18.8467,2.6829,18.8471,2.6914,18.8475,2.7000,18.8475,2977.3723,119.0949,17.7217,17.7222,0.5756,17.7227,0.5814,17.7233,0.5872,17.7233,2977.3723,119.0949,16.9587,16.9635,-4.9433,16.9682,-4.9100,16.9729,-4.8764,16.9729,863.6842,17.2737,8.5381,258.8613,5.6920,0.0000,206.0724,464.9338,-183393.7000,-232304.4165,-230913.5576
3910.0000,16.7777,29.0000,0.0000,130024.9000,-130024.9000,3.3711,0.0000,0.0000,0.0000,28894.4222,4.5000,1.0000,28894.4222,0.0000,0.0000,158919.3222,0.0000,-158919.3222,22.7999,15.5027,10153.0000,0.0000,10153.0000,0.2632,2744.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2744.0541,0.0000,0.0000,0.0000,7408.9459,7408.9459,22.5040,34.5449,0.0000,13388.6000,-13388.6000,0.3471,0.0000,0.0000,0.0000,2732.3673,4.9000,1.0000,2732.3673,0.0000,0.0000,16120.9673,0.0000,-16120.9673,23.1149,15.8176,354.8000,0.0000,354.8000,0.0092,95.8919,3.7000,1.0000,0.0000,0.0000,0.0000,95.8919,0.0000,0.0000,0.0000,258.9081,258.9081,23.0920,35.1328,0.0000,15726.8000,-15726.8000,0.4077,0.0000,0.0000,0.0000,3209.5510,4.9000,1.0000,3209.5510,0.0000,0.0000,18936.3510,0.0000,-18936.3510,23.8096,16.5123,6277.7000,0.0000,6277.7000,0.1628,1696.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1696.6757,0.0000,0.0000,0.0000,4581.0243,4581.0243,23.6123,18.3824,20.9974,-9.2007,-138011.1413,6.8418,773.1140,7.7311,6.8418,0.0000,11.6434,18.3870,17.4553,17.9212,-3.0730,-24584.2267,6.8418,1624.6807,16.2468,6.8418,0.0000,40.9410,17.4588,16.7577,17.1083,-2.6428,-18499.8726,6.8418,1915.4614,19.1546,6.8418,0.0000,53.4518,22.5192,22.5141,17.5710,22.5091,17.5478,22.5040,17.5245,22.5040,2014.4615,80.5785,23.1051,23.1007,16.4769,23.0964,16.4613,23.0920,16.4458,23.0920,2014.4615,80.5785,23.6360,23.6281,19.6737,23.6202,19.6564,23.6123,19.6381,23.6123,585.9518,11.7190,18.3824,18.3840,-0.6844,18.3855,-0.6666,18.3870,-0.6488,18.3870,2014.4615,80.5785,17.4553,17.4565,-1.2903,17.4576,-1.2795,17.4588,-1.2688,17.4588,2014.4615,80.5785,16.7577,16.7645,-6.6418,16.7711,-6.5888,16.7777,-6.5361,16.7777,585.9518,11.7190,6.8418,140.4241,4.5612,0.0000,106.0361,246.4603,-142354.8000,-181727.7622,-181095.2406
3911.0000,16.6232,28.8455,0.0000,112789.7000,-112789.7000,2.9243,0.0000,0.0000,0.0000,25064.3778,4.5000,1.0000,25064.3778,0.0000,0.0000,137854.0778,0.0000,-137854.0778,22.8988,15.6015,10182.9000,0.0000,10182.9000,0.2640,2752.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2752.1351,0.0000,0.0000,0.0000,7430.7649,7430.7649,22.5396,34.5804,0.0000,9002.6000,-9002.6000,0.2334,0.0000,0.0000,0.0000,1837.2653,4.9000,1.0000,1837.2653,0.0000,0.0000,10839.8653,0.0000,-10839.8653,23.0331,15.7358,348.6000,0.0000,348.6000,0.0090,94.2162,3.7000,1.0000,0.0000,0.0000,0.0000,94.2162,0.0000,0.0000,0.0000,254.3838,254.3838,23.0037,35.0445,0.0000,10582.7000,-10582.7000,0.2744,0.0000,0.0000,0.0000,2159.7347,4.9000,1.0000,2159.7347,0.0000,0.0000,12742.4347,0.0000,-12742.4347,23.5838,16.2865,3538.2000,0.0000,3538.2000,0.0917,956.2703,3.7000,1.0000,0.0000,0.0000,0.0000,956.2703,0.0000,0.0000,0.0000,2581.9297,2581.9297,23.4320,17.9285,20.6802,-8.0595,-120892.7583,5.6953,650.9938,6.5099,5.6953,0.0000,6.7160,17.9374,17.2661,17.6017,-1.8434,-14747.4545,5.6953,1368.9904,13.6899,5.6953,0.0000,23.6152,17.2707,16.5985,16.9346,-2.1094,-14765.8776,5.6953,1605.1984,16.0520,5.6953,0.0000,30.8315,22.5606,22.5536,18.0980,22.5466,18.0569,22.5396,18.0159,22.5396,1459.2137,58.3685,23.0215,23.0156,16.4110,23.0096,16.3809,23.0037,16.3509,23.0037,1459.2137,58.3685,23.4663,23.4547,18.6367,23.4433,18.5739,23.4320,18.5116,23.4320,425.4452,8.5089,17.9285,17.9315,-3.8387,17.9345,-3.8092,17.9374,-3.7797,17.9374,1459.2137,58.3685,17.2661,17.2676,-2.3753,17.2691,-2.3624,17.2707,-2.3495,17.2707,1459.2137,58.3685,16.5985,16.6068,-7.8074,16.6151,-7.7415,16.6232,-7.6760,16.6232,425.4452,8.5089,5.6953,84.7133,3.7969,0.0000,61.1626,145.8759,-118305.3000,-151169.2994,-150406.0905
3912.0000,16.4934,28.7156,0.0000,90802.2000,-90802.2000,2.3542,0.0000,0.0000,0.0000,20178.2667,4.5000,1.0000,20178.2667,0.0000,0.0000,110980.4667,0.0000,-110980.4667,22.6160,15.3187,10147.6000,0.0000,10147.6000,0.2631,2742.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2742.5946,0.0000,0.0000,0.0000,7405.0054,7405.0054,22.1918,34.2326,0.0000,12063.4000,-12063.4000,0.3128,0.0000,0.0000,0.0000,2461.9184,4.9000,1.0000,2461.9184,0.0000,0.0000,14525.3184,0.0000,-14525.3184,22.9931,15.6958,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,22.9563,34.9971,0.0000,6323.1000,-6323.1000,0.1639,0.0000,0.0000,0.0000,1290.4286,4.9000,1.0000,1290.4286,0.0000,0.0000,7613.5286,0.0000,-7613.5286,23.3763,16.0790,1141.2000,0.0000,1141.2000,0.0296,308.4324,3.7000,1.0000,0.0000,0.0000,0.0000,308.4324,0.0000,0.0000,0.0000,832.7676,832.7676,23.2892,17.4989,20.3940,-6.9970,-104955.3084,4.6996,542.8068,5.4281,4.6996,0.0000,3.7735,17.5133,17.1353,17.3243,-0.8565,-6851.7283,4.6996,1141.7215,11.4172,4.6996,0.0000,13.2685,17.1409,16.4622,16.8016,-1.7575,-12302.3524,4.6996,1331.3936,13.3139,4.6996,0.0000,17.3230,22.2075,22.2023,14.5532,22.1970,14.5333,22.1918,14.5133,22.1918,1042.0170,41.6807,22.9784,22.9710,16.4948,22.9637,16.4531,22.9563,16.4116,22.9563,1042.0170,41.6807,23.3304,23.3165,17.8224,23.3028,17.7380,23.2892,17.6543,23.2892,304.5910,6.0918,17.4989,17.5037,-6.6553,17.5085,-6.6116,17.5133,-6.5680,17.5133,1042.0170,41.6807,17.1353,17.1372,-2.9575,17.1391,-2.9426,17.1409,-2.9277,17.1409,1042.0170,41.6807,16.4622,16.4727,-8.7253,16.4831,-8.6401,16.4934,-8.5557,16.4934,304.5910,6.0918,4.6996,49.9431,3.1330,0.0000,34.3650,84.3081,-97535.7000,-124615.7731,-124109.3891
3913.0000,16.4136,28.6358,0.0000,85579.1000,-85579.1000,2.2188,0.0000,0.0000,0.0000,19017.5778,4.5000,1.0000,19017.5778,0.0000,0.0000,104596.6778,0.0000,-104596.6778,22.5319,15.2346,10159.0000,0.0000,10159.0000,0.2634,2745.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2745.6757,0.0000,0.0000,0.0000,7413.3243,7413.3243,22.0793,34.1201,0.0000,13316.0000,-13316.0000,0.3452,0.0000,0.0000,0.0000,2717.5510,4.9000,1.0000,2717.5510,0.0000,0.0000,16033.5510,0.0000,-16033.5510,23.0172,15.7199,350.4000,0.0000,350.4000,0.0091,94.7027,3.7000,1.0000,0.0000,0.0000,0.0000,94.7027,0.0000,0.0000,0.0000,255.6973,255.6973,22.9770,35.0178,0.0000,3884.6000,-3884.6000,0.1007,0.0000,0.0000,0.0000,792.7755,4.9000,1.0000,792.7755,0.0000,0.0000,4677.3755,0.0000,-4677.3755,23.2506,15.9533,683.4000,0.0000,683.4000,0.0177,184.7027,3.7000,1.0000,0.0000,0.0000,0.0000,184.7027,0.0000,0.0000,0.0000,498.6973,498.6973,23.1778,17.2591,20.2184,-6.7457,-101184.8858,4.4324,515.2476,5.1525,4.4324,0.0000,3.1658,17.2732,17.0146,17.1439,-0.5527,-4421.6570,4.4324,1084.3172,10.8432,4.4324,0.0000,11.1319,17.0213,16.3828,16.7021,-1.5592,-10914.6376,4.4324,1260.5646,12.6056,4.4324,0.0000,14.5336,22.0982,22.0919,13.9601,22.0856,13.9289,22.0793,13.8979,22.0793,940.6688,37.6268,23.0022,22.9938,17.0829,22.9854,17.0349,22.9770,16.9871,22.9770,940.6688,37.6268,23.2214,23.2068,17.2265,23.1922,17.1402,23.1778,17.0542,23.1778,275.1880,5.5038,17.2591,17.2638,-7.5529,17.2685,-7.5150,17.2732,-7.4772,17.2732,940.6688,37.6268,17.0146,17.0168,-3.5436,17.0190,-3.5266,17.0213,-3.5096,17.0213,940.6688,37.6268,16.3828,16.3932,-9.0098,16.4034,-8.9346,16.4136,-8.8596,16.4136,275.1880,5.5038,4.4324,42.5296,2.9549,0.0000,28.8314,71.3610,-91586.9000,-117139.8854,-116521.1803
3914.0000,16.3231,28.5453,0.0000,74080.6000,-74080.6000,1.9207,0.0000,0.0000,0.0000,16462.3556,4.5000,1.0000,16462.3556,0.0000,0.0000,90542.9556,0.0000,-90542.9556,22.7357,15.4384,10117.6000,0.0000,10117.6000,0.2623,2734.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2734.4865,0.0000,0.0000,0.0000,7383.1135,7383.1135,22.1838,34.2246,0.0000,6550.6000,-6550.6000,0.1698,0.0000,0.0000,0.0000,1336.8571,4.9000,1.0000,1336.8571,0.0000,0.0000,7887.4571,0.0000,-7887.4571,22.7424,15.4451,360.3000,0.0000,360.3000,0.0093,97.3784,3.7000,1.0000,0.0000,0.0000,0.0000,97.3784,0.0000,0.0000,0.0000,262.9216,262.9216,22.7025,34.7433,0.0000,2679.4000,-2679.4000,0.0695,0.0000,0.0000,0.0000,546.8163,4.9000,1.0000,546.8163,0.0000,0.0000,3226.2163,0.0000,-3226.2163,22.9310,15.6337,341.8000,0.0000,341.8000,0.0089,92.3784,3.7000,1.0000,0.0000,0.0000,0.0000,92.3784,0.0000,0.0000,0.0000,249.4216,249.4216,22.8845,17.0220,19.9533,-5.5184,-82775.8101,3.6608,429.7038,4.2970,3.6608,0.0000,1.7835,17.0410,16.9315,16.9862,-0.1932,-1545.5788,3.6608,901.0025,9.0100,3.6608,0.0000,6.2713,16.9395,16.2826,16.6110,-1.3251,-9275.6247,3.6608,1044.7905,10.4479,3.6608,0.0000,8.1877,22.2128,22.2031,15.4502,22.1934,15.3876,22.1838,15.3254,22.1838,673.8096,26.9524,22.7238,22.7167,14.5128,22.7096,14.4815,22.7025,14.4501,22.7025,673.8096,26.9524,22.9133,22.9038,14.1691,22.8942,14.1495,22.8845,14.1279,22.8845,197.6565,3.9531,17.0220,17.0284,-8.6531,17.0347,-8.6019,17.0410,-8.5510,17.0410,673.8096,26.9524,16.9315,16.9342,-3.8099,16.9368,-3.7900,16.9395,-3.7702,16.9395,673.8096,26.9524,16.2826,16.2963,-9.6416,16.3098,-9.5309,16.3231,-9.4221,16.3231,197.6565,3.9531,3.6608,25.1745,2.4405,0.0000,16.2425,41.4170,-72490.9000,-93761.1723,-93597.0136
3915.0000,16.2624,28.4846,0.0000,64728.9000,-64728.9000,1.6782,0.0000,0.0000,0.0000,14384.2000,4.5000,1.0000,14384.2000,0.0000,0.0000,79113.1000,0.0000,-79113.1000,22.1129,14.8156,10155.6000,0.0000,10155.6000,0.2633,2744.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2744.7568,0.0000,0.0000,0.0000,7410.8432,7410.8432,21.5585,33.5993,0.0000,12373.7000,-12373.7000,0.3208,0.0000,0.0000,0.0000,2525.2449,4.9000,1.0000,2525.2449,0.0000,0.0000,14898.9449,0.0000,-14898.9449,22.6603,15.3630,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,22.6164,34.6572,0.0000,2197.6000,-2197.6000,0.0570,0.0000,0.0000,0.0000,448.4898,4.9000,1.0000,448.4898,0.0000,0.0000,2646.0898,0.0000,-2646.0898,22.8120,15.5147,341.7000,0.0000,341.7000,0.0089,92.3514,3.7000,1.0000,0.0000,0.0000,0.0000,92.3514,0.0000,0.0000,0.0000,249.3486,249.3486,22.7526,16.8461,19.7993,-5.3247,-79870.6869,3.5060,413.8713,4.1387,3.5060,0.0000,1.5667,16.8660,16.8626,16.8643,-0.0057,-45.7626,3.5060,866.9784,8.6698,3.5060,0.0000,5.5089,16.8711,16.2219,16.5465,-1.2541,-8778.4894,3.5060,1003.1217,10.0312,3.5060,0.0000,7.1923,21.5648,21.5628,9.0842,21.5606,9.1030,21.5585,9.1211,21.5585,624.9996,25.0000,22.6413,22.6329,14.2541,22.6246,14.2109,22.6164,14.1679,22.6164,624.9996,25.0000,22.7936,22.7797,13.6884,22.7661,13.6113,22.7526,13.5361,22.7526,183.4546,3.6691,16.8461,16.8527,-9.2471,16.8594,-9.1972,16.8660,-9.1475,16.8660,624.9996,25.0000,16.8626,16.8654,-4.0190,16.8683,-3.9990,16.8711,-3.9791,16.8711,624.9996,25.0000,16.2219,16.2355,-9.8252,16.2490,-9.7250,16.2624,-9.6254,16.2624,183.4546,3.6691,3.5060,22.3663,2.3373,0.0000,14.2679,36.6341,-68450.6000,-88740.8590,-88694.9389
3916.0000,16.2560,28.4782,0.0000,84743.8000,-84743.8000,2.1971,0.0000,0.0000,0.0000,18831.9556,4.5000,1.0000,18831.9556,0.0000,0.0000,103575.7556,0.0000,-103575.7556,22.6966,15.3993,10118.9000,0.0000,10118.9000,0.2624,2734.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2734.8378,0.0000,0.0000,0.0000,7384.0622,7384.0622,22.2025,34.2433,0.0000,9476.3000,-9476.3000,0.2457,0.0000,0.0000,0.0000,1933.9388,4.9000,1.0000,1933.9388,0.0000,0.0000,11410.2388,0.0000,-11410.2388,22.9120,15.6147,352.5000,0.0000,352.5000,0.0091,95.2703,3.7000,1.0000,0.0000,0.0000,0.0000,95.2703,0.0000,0.0000,0.0000,257.2297,257.2297,22.8659,34.9067,0.0000,1835.8000,-1835.8000,0.0476,0.0000,0.0000,0.0000,374.6531,4.9000,1.0000,374.6531,0.0000,0.0000,2210.4531,0.0000,-2210.4531,23.0034,15.7061,682.9000,0.0000,682.9000,0.0177,184.5676,3.7000,1.0000,0.0000,0.0000,0.0000,184.5676,0.0000,0.0000,0.0000,498.3324,498.3324,22.9108,16.7984,19.8546,-6.5531,-98296.6301,4.1694,491.1940,4.9119,4.1694,0.0000,2.6351,16.8126,16.7710,16.7918,-0.0837,-669.2640,4.1694,1033.9477,10.3395,4.1694,0.0000,9.2657,16.7792,16.2271,16.5032,-1.2685,-8879.3251,4.1694,1194.9717,11.9497,4.1694,0.0000,12.0971,22.2375,22.2257,16.7279,22.2141,16.6430,22.2025,16.5589,22.2025,845.3652,33.8146,22.8960,22.8859,17.1911,22.8759,17.1330,22.8659,17.0752,22.8659,845.3652,33.8146,22.9724,22.9515,16.5983,22.9310,16.4437,22.9108,16.2919,22.9108,247.5192,4.9504,16.7984,16.8031,-8.7225,16.8079,-8.6946,16.8126,-8.6665,16.8126,845.3652,33.8146,16.7710,16.7737,-4.5161,16.7765,-4.4982,16.7792,-4.4804,16.7792,845.3652,33.8146,16.2271,16.2367,-9.3219,16.2463,-9.2746,16.2560,-9.2262,16.2560,247.5192,4.9504,4.1694,35.9592,2.7796,0.0000,23.9979,59.9571,-84901.6000,-109056.8231,-107845.2192
3917.0000,16.2596,28.4819,0.0000,95057.1000,-95057.1000,2.4645,0.0000,0.0000,0.0000,21123.8000,4.5000,1.0000,21123.8000,0.0000,0.0000,116180.9000,0.0000,-116180.9000,22.5827,15.2854,10146.7000,0.0000,10146.7000,0.2631,2742.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2742.3514,0.0000,0.0000,0.0000,7404.3486,7404.3486,22.1591,34.1999,0.0000,11674.5000,-11674.5000,0.3027,0.0000,0.0000,0.0000,2382.5510,4.9000,1.0000,2382.5510,0.0000,0.0000,14057.0510,0.0000,-14057.0510,22.9242,15.6269,449.2000,0.0000,449.2000,0.0116,121.4054,3.7000,1.0000,0.0000,0.0000,0.0000,121.4054,0.0000,0.0000,0.0000,327.7946,327.7946,22.8829,34.9237,0.0000,1868.4000,-1868.4000,0.0484,0.0000,0.0000,0.0000,381.3061,4.9000,1.0000,381.3061,0.0000,0.0000,2249.7061,0.0000,-2249.7061,23.0053,15.7080,3298.1000,0.0000,3298.1000,0.0855,891.3784,3.7000,1.0000,0.0000,0.0000,0.0000,891.3784,0.0000,0.0000,0.0000,2406.7216,2406.7216,22.8367,16.9705,19.9036,-7.1857,-107785.1325,4.7638,560.2062,5.6021,4.7638,0.0000,3.9304,16.9771,16.6492,16.8131,-0.7529,-6023.1876,4.7638,1180.3691,11.8037,4.7638,0.0000,13.8202,16.6579,16.2358,16.4468,-1.1081,-7756.6612,4.7638,1368.3239,13.6832,4.7638,0.0000,18.0434,22.1797,22.1729,15.6193,22.1660,15.5939,22.1591,15.5682,22.1591,1067.0715,42.6829,22.9063,22.8985,17.1523,22.8907,17.1205,22.8829,17.0887,22.8829,1067.0715,42.6829,22.8743,22.8619,15.5929,22.8493,15.5541,22.8367,15.5127,22.8367,311.8567,6.2371,16.9705,16.9727,-6.2927,16.9749,-6.2892,16.9771,-6.2856,16.9771,1067.0715,42.6829,16.6492,16.6521,-5.3049,16.6550,-5.2864,16.6579,-5.2679,16.6579,1067.0715,42.6829,16.2358,16.2437,-8.9294,16.2517,-8.8980,16.2596,-8.8659,16.2596,311.8567,6.2371,4.7638,51.8413,3.1759,0.0000,35.7940,87.6353,-94706.0000,-122348.7923,-121564.9814
3918.0000,16.3035,28.5257,0.0000,179780.9000,-179780.9000,4.6612,0.0000,0.0000,0.0000,39951.3111,4.5000,1.0000,39951.3111,0.0000,0.0000,219732.2111,0.0000,-219732.2111,23.4407,16.1434,10128.0000,0.0000,10128.0000,0.2626,2737.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2737.2973,0.0000,0.0000,0.0000,7390.7027,7390.7027,23.1725,35.2133,0.0000,717.4000,-717.4000,0.0186,0.0000,0.0000,0.0000,146.4082,4.9000,1.0000,146.4082,0.0000,0.0000,863.8082,0.0000,-863.8082,23.2006,15.9033,414.7000,0.0000,414.7000,0.0108,112.0811,3.7000,1.0000,0.0000,0.0000,0.0000,112.0811,0.0000,0.0000,0.0000,302.6189,302.6189,23.1725,35.2133,0.0000,3288.5000,-3288.5000,0.0853,0.0000,0.0000,0.0000,671.1224,4.9000,1.0000,671.1224,0.0000,0.0000,3959.6224,0.0000,-3959.6224,23.3011,16.0038,10916.3000,0.0000,10916.3000,0.2830,2950.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2950.3514,0.0000,0.0000,0.0000,7965.9486,7965.9486,23.0077,17.7103,20.3590,-10.8728,-163091.4929,7.9821,923.1194,9.2312,7.9821,0.0000,18.4890,17.7040,16.6762,17.1901,-3.9554,-31642.9932,7.9821,1949.2049,19.4920,7.9821,0.0000,65.0119,16.6798,16.2919,16.4858,-1.7056,-11939.2117,7.9821,2289.2248,22.8922,7.9821,0.0000,84.8782,23.2006,23.1912,25.5851,23.1819,25.5325,23.1725,25.4801,23.1725,2643.5253,105.7410,23.1908,23.1847,19.9295,23.1786,19.9138,23.1725,19.8980,23.1725,2643.5253,105.7410,23.0424,23.0308,17.9751,23.0193,17.9399,23.0077,17.9041,23.0077,767.4651,15.3493,17.7103,17.7082,1.2591,17.7061,1.2242,17.7040,1.1896,17.7040,2643.5253,105.7410,16.6762,16.6774,-4.5867,16.6786,-4.5858,16.6798,-4.5849,16.6798,2643.5253,105.7410,16.2919,16.2957,-8.0737,16.2996,-8.0879,16.3035,-8.1010,16.3035,767.4651,15.3493,7.9821,214.9040,5.3214,0.0000,168.3791,383.2831,-162327.8000,-208896.3715,-206673.6979
