Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3919.0000,16.4108,28.6330,0.0000,236688.1000,-236688.1000,6.1366,0.0000,0.0000,0.0000,52597.3556,4.5000,1.0000,52597.3556,0.0000,0.0000,289285.4556,0.0000,-289285.4556,23.4364,16.1391,17174.8000,0.0000,17174.8000,0.4453,4641.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4641.8378,0.0000,0.0000,0.0000,12532.9622,12532.9622,23.1182,35.1590,0.0000,2386.9000,-2386.9000,0.0619,0.0000,0.0000,0.0000,487.1224,4.9000,1.0000,487.1224,0.0000,0.0000,2874.0224,0.0000,-2874.0224,23.1880,15.8907,783.9000,0.0000,783.9000,0.0203,211.8649,3.7000,1.0000,0.0000,0.0000,0.0000,211.8649,0.0000,0.0000,0.0000,572.0351,572.0351,23.1625,35.2033,0.0000,5873.0000,-5873.0000,0.1523,0.0000,0.0000,0.0000,1198.5714,4.9000,1.0000,1198.5714,0.0000,0.0000,7071.5714,0.0000,-7071.5714,23.3342,16.0369,11598.5000,0.0000,11598.5000,0.3007,3134.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3134.7297,0.0000,0.0000,0.0000,8463.7703,8463.7703,23.1035,18.3848,20.7441,-12.9530,-194295.4912,10.6756,1217.4369,12.1744,10.6756,0.0000,44.2325,18.3769,16.9905,17.6837,-7.1360,-57087.6590,10.6756,2558.1023,25.5810,10.6756,0.0000,155.5326,16.9895,16.4053,16.6974,-3.4366,-24055.9804,10.6756,3036.6412,30.3664,10.6756,0.0000,203.0604,23.1320,23.1274,23.2410,23.1228,23.2393,23.1182,23.2374,23.1182,4421.7897,176.8716,23.1741,23.1703,19.3138,23.1664,19.3170,23.1625,19.3201,23.1625,4421.7897,176.8716,23.1287,23.1203,18.9241,23.1119,18.9227,23.1035,18.9205,23.1035,1279.3252,25.5865,18.3848,18.3822,7.0331,18.3795,7.0015,18.3769,6.9699,18.3769,4421.7897,176.8716,16.9905,16.9902,-1.2379,16.9898,-1.2496,16.9895,-1.2613,16.9895,4421.7897,176.8716,16.4053,16.4071,-6.6656,16.4089,-6.6938,16.4108,-6.7213,16.4108,1279.3252,25.5865,10.6756,480.4363,7.1171,0.0000,402.8255,883.2618,-215390.8000,-277662.2819,-275439.1306
3920.0000,16.6497,28.8719,0.0000,263996.1000,-263996.1000,6.8446,0.0000,0.0000,0.0000,58665.8000,4.5000,1.0000,58665.8000,0.0000,0.0000,322661.9000,0.0000,-322661.9000,22.9016,15.6043,20942.8000,0.0000,20942.8000,0.5430,5660.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5660.2162,0.0000,0.0000,0.0000,15282.5838,15282.5838,22.5994,34.6402,0.0000,38410.5000,-38410.5000,0.9959,0.0000,0.0000,0.0000,7838.8776,4.9000,1.0000,7838.8776,0.0000,0.0000,46249.3776,0.0000,-46249.3776,23.4955,16.1982,1290.3000,0.0000,1290.3000,0.0335,348.7297,3.7000,1.0000,0.0000,0.0000,0.0000,348.7297,0.0000,0.0000,0.0000,941.5703,941.5703,23.4652,35.5061,0.0000,8282.7000,-8282.7000,0.2147,0.0000,0.0000,0.0000,1690.3469,4.9000,1.0000,1690.3469,0.0000,0.0000,9973.0469,0.0000,-9973.0469,23.6585,16.3612,11143.7000,0.0000,11143.7000,0.2889,3011.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3011.8108,0.0000,0.0000,0.0000,8131.8892,8131.8892,23.4713,18.9542,21.2127,-15.5416,-233124.7129,13.3808,1500.3164,15.0032,13.3808,0.0000,87.0995,18.9463,17.4259,18.1861,-9.8086,-78469.0400,13.3808,3145.6824,31.4568,13.3808,0.0000,306.2636,17.4227,16.6506,17.0366,-5.6925,-39847.2268,13.3808,3795.3394,37.9534,13.3808,0.0000,399.8519,22.6055,22.6035,17.3219,22.6014,17.3397,22.5994,17.3573,22.5994,6604.2802,264.1712,23.4773,23.4733,22.1166,23.4693,22.1139,23.4652,22.1112,23.4652,6604.2802,264.1712,23.5009,23.4910,23.2317,23.4811,23.2039,23.4713,23.1757,23.4713,1905.9178,38.1184,18.9542,18.9516,11.2762,18.9489,11.2495,18.9463,11.2228,18.9463,6604.2802,264.1712,17.4259,17.4248,2.7579,17.4238,2.7420,17.4227,2.7261,17.4227,6604.2802,264.1712,16.6506,16.6503,-3.8690,16.6500,-3.9136,16.6497,-3.9576,16.6497,1905.9178,38.1184,13.3808,898.9450,8.9206,0.0000,793.2150,1692.1600,-277312.5000,-354528.2812,-351440.9798
3921.0000,16.9166,29.1388,0.0000,279589.8000,-279589.8000,7.2489,0.0000,0.0000,0.0000,62131.0667,4.5000,1.0000,62131.0667,0.0000,0.0000,341720.8667,0.0000,-341720.8667,22.7739,15.4766,23807.5000,0.0000,23807.5000,0.6173,6434.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6434.4595,0.0000,0.0000,0.0000,17373.0405,17373.0405,22.4696,34.5104,0.0000,62994.7000,-62994.7000,1.6333,0.0000,0.0000,0.0000,12856.0612,4.9000,1.0000,12856.0612,0.0000,0.0000,75850.7612,0.0000,-75850.7612,23.7698,16.4725,1380.4000,0.0000,1380.4000,0.0358,373.0811,3.7000,1.0000,0.0000,0.0000,0.0000,373.0811,0.0000,0.0000,0.0000,1007.3189,1007.3189,23.7411,35.7819,0.0000,11385.7000,-11385.7000,0.2952,0.0000,0.0000,0.0000,2323.6122,4.9000,1.0000,2323.6122,0.0000,0.0000,13709.3122,0.0000,-13709.3122,23.9760,16.6787,9779.2000,0.0000,9779.2000,0.2535,2643.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2643.0270,0.0000,0.0000,0.0000,7136.1730,7136.1730,23.8248,19.3946,21.6097,-17.2308,-258461.9311,15.1259,1671.9946,16.7199,15.1259,0.0000,125.8139,19.3869,17.8093,18.5981,-11.5046,-92036.4027,15.1259,3567.4760,35.6748,15.1259,0.0000,442.3933,17.8054,16.9202,17.3628,-7.3779,-51645.1791,15.1259,4431.9358,44.3194,15.1259,0.0000,577.5802,22.4762,22.4740,16.3993,22.4718,16.4095,22.4696,16.4196,22.4696,8215.3050,328.6122,23.7525,23.7487,24.2336,23.7449,24.2308,23.7411,24.2280,23.7411,8215.3050,328.6122,23.8537,23.8441,26.6772,23.8345,26.6514,23.8248,26.6251,23.8248,2367.6673,47.3533,19.3946,19.3920,14.0721,19.3895,14.0490,19.3869,14.0260,19.3869,8215.3050,328.6122,17.8093,17.8080,5.7699,17.8067,5.7544,17.8054,5.7389,17.8054,8215.3050,328.6122,16.9202,16.9190,-1.1540,16.9178,-1.1999,16.9166,-1.2454,16.9166,2367.6673,47.3533,15.1259,1263.7247,10.0839,0.0000,1145.7874,2409.5121,-319003.1000,-405764.4077,-402143.5128
3922.0000,17.1767,29.3989,0.0000,289826.5000,-289826.5000,7.5143,0.0000,0.0000,0.0000,64405.8889,4.5000,1.0000,64405.8889,0.0000,0.0000,354232.3889,0.0000,-354232.3889,22.7499,15.4526,28092.9000,0.0000,28092.9000,0.7284,7592.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7592.6757,0.0000,0.0000,0.0000,20500.2243,20500.2243,22.4211,34.4619,0.0000,80393.5000,-80393.5000,2.0844,0.0000,0.0000,0.0000,16406.8367,4.9000,1.0000,16406.8367,0.0000,0.0000,96800.3367,0.0000,-96800.3367,23.9441,16.6468,1420.5000,0.0000,1420.5000,0.0368,383.9189,3.7000,1.0000,0.0000,0.0000,0.0000,383.9189,0.0000,0.0000,0.0000,1036.5811,1036.5811,23.9173,35.9581,0.0000,15130.1000,-15130.1000,0.3923,0.0000,0.0000,0.0000,3087.7755,4.9000,1.0000,3087.7755,0.0000,0.0000,18217.8755,0.0000,-18217.8755,24.2039,16.9066,8869.6000,0.0000,8869.6000,0.2300,2397.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2397.1892,0.0000,0.0000,0.0000,6472.4108,6472.4108,24.0757,19.7634,21.9195,-18.2725,-274087.9971,16.4791,1801.5582,18.0156,16.4791,0.0000,162.6924,19.7557,18.1439,18.9498,-12.8063,-102450.5925,16.4791,4017.4465,40.1745,16.4791,0.0000,572.0670,18.1395,17.1817,17.6606,-8.6972,-60880.2316,16.4791,5403.5765,54.0358,16.4791,0.0000,746.8797,22.4273,22.4253,16.1760,22.4232,16.1843,22.4211,16.1925,22.4211,9571.5914,382.8637,23.9278,23.9243,25.2097,23.9208,25.2083,23.9173,25.2069,23.9173,9571.5914,382.8637,24.1021,24.0933,28.5706,24.0845,28.5533,24.0757,28.5356,24.0757,2756.0125,55.1203,19.7634,19.7608,16.1967,19.7583,16.1757,19.7557,16.1547,19.7557,9571.5914,382.8637,18.1439,18.1424,8.1099,18.1410,8.0949,18.1395,8.0799,18.1395,9571.5914,382.8637,17.1817,17.1800,1.2069,17.1783,1.1625,17.1767,1.1184,17.1767,2756.0125,55.1203,16.4791,1603.7830,10.9861,0.0000,1481.6391,3085.4221,-346967.1000,-441241.3849,-437418.8211
3923.0000,17.4402,29.6624,0.0000,309002.4000,-309002.4000,8.0115,0.0000,0.0000,0.0000,68667.2000,4.5000,1.0000,68667.2000,0.0000,0.0000,377669.6000,0.0000,-377669.6000,22.9316,15.6343,29523.2000,0.0000,29523.2000,0.7654,7979.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7979.2432,0.0000,0.0000,0.0000,21543.9568,21543.9568,22.6111,34.6519,0.0000,92945.1000,-92945.1000,2.4098,0.0000,0.0000,0.0000,18968.3878,4.9000,1.0000,18968.3878,0.0000,0.0000,111913.4878,0.0000,-111913.4878,24.2383,16.9410,1664.9000,0.0000,1664.9000,0.0432,449.9730,3.7000,1.0000,0.0000,0.0000,0.0000,449.9730,0.0000,0.0000,0.0000,1214.9270,1214.9270,24.2098,36.2506,0.0000,18197.5000,-18197.5000,0.4718,0.0000,0.0000,0.0000,3713.7755,4.9000,1.0000,3713.7755,0.0000,0.0000,21911.2755,0.0000,-21911.2755,24.5284,17.2311,7164.0000,0.0000,7164.0000,0.1857,1936.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1936.2162,0.0000,0.0000,0.0000,5227.7838,5227.7838,24.4242,20.1109,22.2676,-19.7764,-296645.5986,17.8311,1925.4428,19.2544,17.8311,0.0000,206.1103,20.1032,18.4650,19.2841,-14.0838,-112670.4329,17.8311,4884.7599,48.8476,17.8311,0.0000,724.7355,18.4602,17.4465,17.9533,-9.9596,-69717.2017,17.8311,7373.4298,73.7343,17.8311,0.0000,946.2007,22.6183,22.6159,18.2201,22.6135,18.2229,22.6111,18.2256,22.6111,11018.4450,440.7378,24.2207,24.2170,27.4005,24.2134,27.3964,24.2098,27.3922,24.2098,11018.4450,440.7378,24.4523,24.4430,31.6972,24.4336,31.6703,24.4242,31.6429,24.4242,3169.9599,63.3992,20.1109,20.1084,18.1819,20.1058,18.1620,20.1032,18.1422,20.1032,11018.4450,440.7378,18.4650,18.4634,10.2485,18.4618,10.2337,18.4602,10.2189,18.4602,11018.4450,440.7378,17.4465,17.4444,3.4589,17.4423,3.4148,17.4402,3.3711,17.4402,3169.9599,63.3992,17.8311,1997.3454,11.8874,0.0000,1877.0465,3874.3919,-381792.9000,-483507.6957,-479033.2332
3924.0000,17.6019,29.8242,0.0000,319418.4000,-319418.4000,8.2815,0.0000,0.0000,0.0000,70981.8667,4.5000,1.0000,70981.8667,0.0000,0.0000,390400.2667,0.0000,-390400.2667,23.2446,15.9473,25590.2000,0.0000,25590.2000,0.6635,6916.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6916.2703,0.0000,0.0000,0.0000,18673.9297,18673.9297,22.9658,35.0066,0.0000,88540.5000,-88540.5000,2.2956,0.0000,0.0000,0.0000,18069.4898,4.9000,1.0000,18069.4898,0.0000,0.0000,106609.9898,0.0000,-106609.9898,24.5067,17.2094,1973.2000,0.0000,1973.2000,0.0512,533.2973,3.7000,1.0000,0.0000,0.0000,0.0000,533.2973,0.0000,0.0000,0.0000,1439.9027,1439.9027,24.4745,36.5153,0.0000,19472.4000,-19472.4000,0.5049,0.0000,0.0000,0.0000,3973.9592,4.9000,1.0000,3973.9592,0.0000,0.0000,23446.3592,0.0000,-23446.3592,24.8134,17.5161,6254.4000,0.0000,6254.4000,0.1622,1690.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1690.3784,0.0000,0.0000,0.0000,4564.0216,4564.0216,24.7187,20.3024,22.5105,-20.3699,-305548.8907,17.9381,1920.4601,19.2046,17.9381,0.0000,209.8440,20.2951,18.6485,19.4718,-14.2401,-113921.0942,17.9381,5025.0409,50.2504,17.9381,0.0000,737.8640,18.6439,17.6074,18.1257,-10.2452,-71716.3992,17.9381,7669.1400,76.6914,17.9381,0.0000,963.3411,22.9747,22.9717,21.4959,22.9688,21.4923,22.9658,21.4887,22.9658,11136.8632,445.4745,24.4859,24.4821,29.1287,24.4783,29.1223,24.4745,29.1158,24.4745,11136.8632,445.4745,24.7474,24.7378,33.9095,24.7282,33.8796,24.7187,33.8493,24.7187,3203.8260,64.0765,20.3024,20.3000,18.6559,20.2975,18.6384,20.2951,18.6210,20.2951,11136.8632,445.4745,18.6485,18.6470,10.9737,18.6455,10.9608,18.6439,10.9478,18.6439,11136.8632,445.4745,17.6074,17.6056,4.3435,17.6038,4.3077,17.6019,4.2722,17.6019,3203.8260,64.0765,17.9381,2030.9031,11.9587,0.0000,1911.0491,3941.9522,-393613.5000,-495778.7616,-491186.3841
3925.0000,17.8159,30.0381,0.0000,330530.7000,-330530.7000,8.5696,0.0000,0.0000,0.0000,73451.2667,4.5000,1.0000,73451.2667,0.0000,0.0000,403981.9667,0.0000,-403981.9667,23.3196,16.0223,29525.7000,0.0000,29525.7000,0.7655,7979.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7979.9189,0.0000,0.0000,0.0000,21545.7811,21545.7811,23.0186,35.0594,0.0000,100877.3000,-100877.3000,2.6154,0.0000,0.0000,0.0000,20587.2041,4.9000,1.0000,20587.2041,0.0000,0.0000,121464.5041,0.0000,-121464.5041,24.6734,17.3761,1887.7000,0.0000,1887.7000,0.0489,510.1892,3.7000,1.0000,0.0000,0.0000,0.0000,510.1892,0.0000,0.0000,0.0000,1377.5108,1377.5108,24.6440,36.6848,0.0000,20953.4000,-20953.4000,0.5433,0.0000,0.0000,0.0000,4276.2041,4.9000,1.0000,4276.2041,0.0000,0.0000,25229.6041,0.0000,-25229.6041,24.9877,17.6904,5572.1000,0.0000,5572.1000,0.1445,1505.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1505.9730,0.0000,0.0000,0.0000,4066.1270,4066.1270,24.9061,20.5888,22.7474,-21.1264,-316896.2101,19.0308,2020.5494,20.2055,19.0308,0.0000,250.5766,20.5810,18.9038,19.7424,-15.3889,-123111.3091,19.0308,6426.7813,64.2678,19.0308,0.0000,881.0900,18.8988,17.8229,18.3608,-11.2819,-78973.5548,19.0308,9831.8087,98.3181,19.0308,0.0000,1150.3342,23.0260,23.0236,21.3086,23.0211,21.3100,23.0186,21.3115,23.0186,12378.2319,495.1293,24.6546,24.6511,29.8461,24.6475,29.8417,24.6440,29.8372,24.6440,12378.2319,495.1293,24.9323,24.9235,34.7601,24.9148,34.7404,24.9061,34.7202,24.9061,3558.7284,71.1746,20.5888,20.5862,20.3091,20.5836,20.2909,20.5810,20.2727,20.5810,12378.2319,495.1293,18.9038,18.9021,12.5690,18.9004,12.5552,18.8988,12.5414,18.8988,12378.2319,495.1293,17.8229,17.8205,6.0015,17.8182,5.9622,17.8159,5.9232,17.8159,3558.7284,71.1746,19.0308,2394.4856,12.6872,0.0000,2282.0007,4676.4863,-415375.9000,-523686.6559,-518981.0741
3926.0000,17.9988,30.2211,0.0000,341786.9000,-341786.9000,8.8615,0.0000,0.0000,0.0000,75952.6444,4.5000,1.0000,75952.6444,0.0000,0.0000,417739.5444,0.0000,-417739.5444,23.5220,16.2247,28093.9000,0.0000,28093.9000,0.7284,7592.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7592.9459,0.0000,0.0000,0.0000,20500.9541,20500.9541,23.2427,35.2835,0.0000,105729.6000,-105729.6000,2.7412,0.0000,0.0000,0.0000,21577.4694,4.9000,1.0000,21577.4694,0.0000,0.0000,127307.0694,0.0000,-127307.0694,24.9259,17.6286,1276.2000,0.0000,1276.2000,0.0331,344.9189,3.7000,1.0000,0.0000,0.0000,0.0000,344.9189,0.0000,0.0000,0.0000,931.2811,931.2811,24.9024,36.9432,0.0000,22451.4000,-22451.4000,0.5821,0.0000,0.0000,0.0000,4581.9184,4.9000,1.0000,4581.9184,0.0000,0.0000,27033.3184,0.0000,-27033.3184,25.2598,17.9625,4889.9000,0.0000,4889.9000,0.1268,1321.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1321.5946,0.0000,0.0000,0.0000,3568.3054,3568.3054,25.1845,20.8125,22.9985,-22.0450,-330674.6155,19.6096,2063.7727,20.6377,19.6096,0.0000,274.1389,20.8048,19.1135,19.9592,-15.9898,-127918.0887,19.6096,7400.8785,74.0088,19.6096,0.0000,963.9408,19.1084,18.0060,18.5572,-11.9113,-83379.0924,19.6096,10925.2845,109.2528,19.6096,0.0000,1258.5026,23.2510,23.2482,23.0842,23.2454,23.0818,23.2427,23.0794,23.2427,13059.3981,522.3759,24.9135,24.9098,31.5567,24.9061,31.5498,24.9024,31.5429,24.9024,13059.3981,522.3759,25.2126,25.2032,36.9223,25.1939,36.8930,25.1845,36.8634,25.1845,3753.3886,75.0678,20.8125,20.8099,21.2933,20.8074,21.2763,20.8048,21.2593,20.8048,13059.3981,522.3759,19.1135,19.1118,13.6537,19.1101,13.6405,19.1084,13.6273,19.1084,13059.3981,522.3759,18.0060,18.0036,7.1932,18.0012,7.1565,17.9988,7.1201,17.9988,3753.3886,75.0678,19.6096,2602.9127,13.0730,0.0000,2496.5822,5099.4949,-435707.9000,-547079.3917,-541971.7966
3927.0000,18.1913,30.4135,0.0000,353315.4000,-353315.4000,9.1604,0.0000,0.0000,0.0000,78514.5333,4.5000,1.0000,78514.5333,0.0000,0.0000,431829.9333,0.0000,-431829.9333,23.6889,16.3916,26663.6000,0.0000,26663.6000,0.6913,7206.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7206.3784,0.0000,0.0000,0.0000,19457.2216,19457.2216,23.4329,35.4737,0.0000,112619.8000,-112619.8000,2.9199,0.0000,0.0000,0.0000,22983.6327,4.9000,1.0000,22983.6327,0.0000,0.0000,135603.4327,0.0000,-135603.4327,25.1592,17.8619,1226.6000,0.0000,1226.6000,0.0318,331.5135,3.7000,1.0000,0.0000,0.0000,0.0000,331.5135,0.0000,0.0000,0.0000,895.0865,895.0865,25.1367,37.1775,0.0000,24264.4000,-24264.4000,0.6291,0.0000,0.0000,0.0000,4951.9184,4.9000,1.0000,4951.9184,0.0000,0.0000,29216.3184,0.0000,-29216.3184,25.5086,18.2113,5572.1000,0.0000,5572.1000,0.1445,1505.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1505.9730,0.0000,0.0000,0.0000,4066.1270,4066.1270,25.4293,21.0572,23.2432,-22.8947,-343420.9482,20.3654,2125.1030,21.2510,20.3654,0.0000,307.0739,21.0494,19.3357,20.1925,-16.8254,-134603.4537,20.3654,8667.4340,86.6743,20.3654,0.0000,1079.7486,19.3304,18.1992,18.7648,-12.6937,-88856.0659,20.3654,12134.6887,121.3469,20.3654,0.0000,1409.6991,23.4412,23.4384,24.3207,23.4356,24.3181,23.4329,24.3155,23.4329,13973.5290,558.9412,25.1478,25.1441,32.9125,25.1404,32.9056,25.1367,32.8987,25.1367,13973.5290,558.9412,25.4569,25.4477,38.5180,25.4385,38.4908,25.4293,38.4633,25.4293,4014.5393,80.2908,21.0572,21.0546,22.5649,21.0520,22.5478,21.0494,22.5308,21.0494,13973.5290,558.9412,19.3357,19.3339,14.8990,19.3322,14.8856,19.3304,14.8722,19.3304,13973.5290,558.9412,18.1992,18.1965,8.5205,18.1939,8.4835,18.1913,8.4467,18.1913,4014.5393,80.2908,20.3654,2892.2276,13.5769,0.0000,2796.5217,5688.7493,-456737.3000,-572231.2492,-566880.4678
3928.0000,18.3782,30.6004,0.0000,359948.8000,-359948.8000,9.3323,0.0000,0.0000,0.0000,79988.6222,4.5000,1.0000,79988.6222,0.0000,0.0000,439937.4222,0.0000,-439937.4222,23.8089,16.5116,22730.6000,0.0000,22730.6000,0.5893,6143.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6143.4054,0.0000,0.0000,0.0000,16587.1946,16587.1946,23.5959,35.6367,0.0000,121646.9000,-121646.9000,3.1539,0.0000,0.0000,0.0000,24825.8980,4.9000,1.0000,24825.8980,0.0000,0.0000,146472.7980,0.0000,-146472.7980,25.4040,18.1067,1571.0000,0.0000,1571.0000,0.0407,424.5946,3.7000,1.0000,0.0000,0.0000,0.0000,424.5946,0.0000,0.0000,0.0000,1146.4054,1146.4054,25.3786,37.4194,0.0000,27685.5000,-27685.5000,0.7178,0.0000,0.0000,0.0000,5650.1020,4.9000,1.0000,5650.1020,0.0000,0.0000,33335.6020,0.0000,-33335.6020,25.7901,18.4928,6481.8000,0.0000,6481.8000,0.1681,1751.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1751.8378,0.0000,0.0000,0.0000,4729.9622,4729.9622,25.7033,21.2918,23.4976,-23.8251,-357376.8770,21.0033,2181.9517,21.8195,21.0033,0.0000,336.8427,21.2838,19.5494,20.4166,-17.5628,-140502.4859,21.0033,9645.9076,96.4591,21.0033,0.0000,1184.4231,19.5439,18.3865,18.9652,-13.3943,-93760.2864,21.0033,13014.5696,130.1457,21.0033,0.0000,1546.3601,23.6041,23.6014,25.2486,23.5986,25.2460,23.5959,25.2433,23.5959,14766.5973,590.6639,25.3898,25.3861,34.3256,25.3823,34.3181,25.3786,34.3105,25.3786,14766.5973,590.6639,25.7317,25.7222,40.4800,25.7128,40.4494,25.7033,40.4185,25.7033,4241.0303,84.8206,21.2918,21.2891,23.7367,21.2865,23.7199,21.2838,23.7032,21.2838,14766.5973,590.6639,19.5494,19.5476,16.0475,19.5458,16.0342,19.5439,16.0209,19.5439,14766.5973,590.6639,18.3865,18.3837,9.7515,18.3810,9.7151,18.3782,9.6789,18.3782,4241.0303,84.8206,21.0033,3151.9098,14.0022,0.0000,3067.6259,6219.5357,-478497.8000,-597282.2601,-591639.6493
3929.0000,18.5408,30.7630,0.0000,374909.6000,-374909.6000,9.7202,0.0000,0.0000,0.0000,83313.2444,4.5000,1.0000,83313.2444,0.0000,0.0000,458222.8444,0.0000,-458222.8444,24.1031,16.8058,14873.0000,0.0000,14873.0000,0.3856,4019.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4019.7297,0.0000,0.0000,0.0000,10853.2703,10853.2703,23.9618,36.0026,0.0000,119000.4000,-119000.4000,3.0853,0.0000,0.0000,0.0000,24285.7959,4.9000,1.0000,24285.7959,0.0000,0.0000,143286.1959,0.0000,-143286.1959,25.7012,18.4039,1018.3000,0.0000,1018.3000,0.0264,275.2162,3.7000,1.0000,0.0000,0.0000,0.0000,275.2162,0.0000,0.0000,0.0000,743.0838,743.0838,25.6803,37.7211,0.0000,30868.7000,-30868.7000,0.8003,0.0000,0.0000,0.0000,6299.7347,4.9000,1.0000,6299.7347,0.0000,0.0000,37168.4347,0.0000,-37168.4347,26.1315,18.8342,8528.5000,0.0000,8528.5000,0.2211,2305.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2305.0000,0.0000,0.0000,0.0000,6223.5000,6223.5000,26.0260,21.5046,23.7653,-24.8316,-372473.9531,21.3585,2201.8560,22.0186,21.3585,0.0000,354.2240,21.4965,19.7361,20.6163,-18.1274,-145019.2026,21.3585,10147.8402,101.4784,21.3585,0.0000,1245.5402,19.7305,18.5492,19.1399,-13.9015,-97310.4817,21.3585,13461.9768,134.6198,21.3585,0.0000,1626.1534,23.9714,23.9682,28.1974,23.9650,28.1902,23.9618,28.1830,23.9618,15216.7193,608.6688,25.6921,25.6882,36.2987,25.6843,36.2891,25.6803,36.2795,25.6803,15216.7193,608.6688,26.0560,26.0460,42.9578,26.0360,42.9209,26.0260,42.8838,26.0260,4369.5508,87.3910,21.5046,21.5019,24.7080,21.4992,24.6914,21.4965,24.6749,21.4965,15216.7193,608.6688,19.7361,19.7342,16.9307,19.7323,16.9177,19.7305,16.9046,19.7305,15216.7193,608.6688,18.5492,18.5464,10.6747,18.5436,10.6399,18.5408,10.6053,18.5408,4369.5508,87.3910,21.3585,3302.8053,14.2390,0.0000,3225.9177,6528.7230,-500358.9000,-620857.6210,-614803.6373
3930.0000,18.2094,30.4316,0.0000,284116.7000,-284116.7000,7.3663,0.0000,0.0000,0.0000,63137.0444,4.5000,1.0000,63137.0444,0.0000,0.0000,347253.7444,0.0000,-347253.7444,23.6049,16.3076,12245.7000,0.0000,12245.7000,0.3175,3309.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3309.6486,0.0000,0.0000,0.0000,8936.0514,8936.0514,23.4592,35.5000,0.0000,89458.2000,-89458.2000,2.3194,0.0000,0.0000,0.0000,18256.7755,4.9000,1.0000,18256.7755,0.0000,0.0000,107714.9755,0.0000,-107714.9755,25.1329,17.8356,857.8000,0.0000,857.8000,0.0222,231.8378,3.7000,1.0000,0.0000,0.0000,0.0000,231.8378,0.0000,0.0000,0.0000,625.9622,625.9622,25.1136,37.1544,0.0000,32376.6000,-32376.6000,0.8394,0.0000,0.0000,0.0000,6607.4694,4.9000,1.0000,6607.4694,0.0000,0.0000,38984.0694,0.0000,-38984.0694,25.7193,18.4221,10006.6000,0.0000,10006.6000,0.2594,2704.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2704.4865,0.0000,0.0000,0.0000,7302.1135,7302.1135,25.5849,20.9677,23.2763,-19.8107,-297161.0005,16.6863,1739.2008,17.3920,16.6863,0.0000,168.9075,20.9624,19.3032,20.1328,-13.3478,-106782.7629,16.6863,4157.1585,41.5716,16.6863,0.0000,593.9210,19.3002,18.2085,18.7543,-10.0370,-70259.1986,16.6863,6002.9872,60.0299,16.6863,0.0000,775.4119,23.4661,23.4638,22.1847,23.4615,22.1868,23.4592,22.1888,23.4592,9787.4378,391.4975,25.1231,25.1200,29.5369,25.1168,29.5351,25.1136,29.5333,25.1136,9787.4378,391.4975,25.6059,25.5989,35.9631,25.5919,35.9635,25.5849,35.9634,25.5849,2817.7869,56.3557,20.9677,20.9659,18.3084,20.9641,18.3016,20.9624,18.2948,20.9624,9787.4378,391.4975,19.3032,19.3022,11.7287,19.3012,11.7246,19.3002,11.7205,19.3002,9787.4378,391.4975,18.2085,18.2088,5.5769,18.2091,5.5815,18.2094,5.5860,18.2094,2817.7869,56.3557,16.6863,1660.5278,11.1242,0.0000,1538.2404,3198.7681,-382841.4000,-477088.6623,-474202.9620
3931.0000,17.9933,30.2155,0.0000,266571.8000,-266571.8000,6.9114,0.0000,0.0000,0.0000,59238.1778,4.5000,1.0000,59238.1778,0.0000,0.0000,325809.9778,0.0000,-325809.9778,23.5802,16.2829,12240.6000,0.0000,12240.6000,0.3174,3308.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3308.2703,0.0000,0.0000,0.0000,8932.3297,8932.3297,23.4178,35.4586,0.0000,70024.8000,-70024.8000,1.8155,0.0000,0.0000,0.0000,14290.7755,4.9000,1.0000,14290.7755,0.0000,0.0000,84315.5755,0.0000,-84315.5755,24.8636,17.5663,673.2000,0.0000,673.2000,0.0175,181.9459,3.7000,1.0000,0.0000,0.0000,0.0000,181.9459,0.0000,0.0000,0.0000,491.2541,491.2541,24.8446,36.8854,0.0000,29715.6000,-29715.6000,0.7704,0.0000,0.0000,0.0000,6064.4082,4.9000,1.0000,6064.4082,0.0000,0.0000,35780.0082,0.0000,-35780.0082,25.4581,18.1608,9551.8000,0.0000,9551.8000,0.2476,2581.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2581.5676,0.0000,0.0000,0.0000,6970.2324,6970.2324,25.3153,20.6503,22.9828,-18.1361,-272041.7562,15.1197,1592.1164,15.9212,15.1197,0.0000,125.6592,20.6450,19.0353,19.8401,-11.7342,-93873.3894,15.1197,3455.5544,34.5555,15.1197,0.0000,441.8492,19.0324,17.9921,18.5123,-8.6662,-60663.5053,15.1197,4414.1734,44.1417,15.1197,0.0000,576.8699,23.4270,23.4239,21.9902,23.4209,21.9831,23.4178,21.9760,23.4178,8209.3017,328.3721,24.8552,24.8516,27.0625,24.8481,27.0560,24.8446,27.0495,24.8446,8209.3017,328.3721,25.3386,25.3308,32.6304,25.3230,32.6157,25.3153,32.6008,25.3153,2365.9477,47.3190,20.6503,20.6486,15.2818,20.6468,15.2737,20.6450,15.2655,20.6450,8209.3017,328.3721,19.0353,19.0343,9.1506,19.0334,9.1461,19.0324,9.1415,19.0324,8209.3017,328.3721,17.9921,17.9925,2.9892,17.9929,2.9898,17.9933,2.9906,17.9933,2365.9477,47.3190,15.1197,1262.2845,10.0798,0.0000,1144.3783,2406.6628,-343846.6000,-429511.7452,-426578.6509
3932.0000,17.5915,29.8138,0.0000,193885.9000,-193885.9000,5.0269,0.0000,0.0000,0.0000,43085.7556,4.5000,1.0000,43085.7556,0.0000,0.0000,236971.6556,0.0000,-236971.6556,23.2259,15.9286,12261.5000,0.0000,12261.5000,0.3179,3313.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3313.9189,0.0000,0.0000,0.0000,8947.5811,8947.5811,23.0047,35.0455,0.0000,38869.0000,-38869.0000,1.0078,0.0000,0.0000,0.0000,7932.4490,4.9000,1.0000,7932.4490,0.0000,0.0000,46801.4490,0.0000,-46801.4490,24.1175,16.8202,730.7000,0.0000,730.7000,0.0189,197.4865,3.7000,1.0000,0.0000,0.0000,0.0000,197.4865,0.0000,0.0000,0.0000,533.2135,533.2135,24.0969,36.1377,0.0000,25885.9000,-25885.9000,0.6711,0.0000,0.0000,0.0000,5282.8367,4.9000,1.0000,5282.8367,0.0000,0.0000,31168.7367,0.0000,-31168.7367,24.8380,17.5407,8755.9000,0.0000,8755.9000,0.2270,2366.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2366.4595,0.0000,0.0000,0.0000,6389.4405,6389.4405,24.6717,19.9093,22.2905,-13.3534,-200300.7277,10.9044,1176.5304,11.7653,10.9044,0.0000,47.1381,19.9082,18.4972,19.2027,-7.4180,-59344.0729,10.9044,2467.5149,24.6751,10.9044,0.0000,165.7495,18.4976,17.5799,18.0388,-5.5139,-38597.5535,10.9044,2946.1248,29.4612,10.9044,0.0000,216.3993,23.0132,23.0103,17.9108,23.0075,17.9070,23.0047,17.9032,23.0047,4591.2648,183.6506,24.1048,24.1022,19.9640,24.0995,19.9662,24.0969,19.9684,24.0969,4591.2648,183.6506,24.6861,24.6813,25.0083,24.6765,25.0289,24.6717,25.0490,24.6717,1328.0353,26.5607,19.9093,19.9089,8.3033,19.9086,8.3091,19.9082,8.3148,19.9082,4591.2648,183.6506,18.4972,18.4974,4.1225,18.4975,4.1284,18.4976,4.1342,18.4976,4591.2648,183.6506,17.5799,17.5838,-1.6916,17.5877,-1.6506,17.5915,-1.6099,17.5915,1328.0353,26.5607,10.9044,509.5175,7.2696,0.0000,429.2870,938.8045,-236892.7000,-299071.6061,-298242.3542
3933.0000,17.3345,29.5567,0.0000,181872.9000,-181872.9000,4.7154,0.0000,0.0000,0.0000,40416.2000,4.5000,1.0000,40416.2000,0.0000,0.0000,222289.1000,0.0000,-222289.1000,23.3611,16.0638,10389.9000,0.0000,10389.9000,0.2694,2808.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2808.0811,0.0000,0.0000,0.0000,7581.8189,7581.8189,23.1412,35.1820,0.0000,24168.2000,-24168.2000,0.6266,0.0000,0.0000,0.0000,4932.2857,4.9000,1.0000,4932.2857,0.0000,0.0000,29100.4857,0.0000,-29100.4857,23.9302,16.6329,449.1000,0.0000,449.1000,0.0116,121.3784,3.7000,1.0000,0.0000,0.0000,0.0000,121.3784,0.0000,0.0000,0.0000,327.7216,327.7216,23.9093,35.9501,0.0000,21853.5000,-21853.5000,0.5666,0.0000,0.0000,0.0000,4459.8980,4.9000,1.0000,4459.8980,0.0000,0.0000,26313.3980,0.0000,-26313.3980,24.6227,17.3254,7164.0000,0.0000,7164.0000,0.1857,1936.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1936.2162,0.0000,0.0000,0.0000,5227.7838,5227.7838,24.4545,19.4253,21.9399,-12.3667,-185500.2056,9.5630,1044.7097,10.4471,9.5630,0.0000,31.7946,19.4250,18.1582,18.7916,-5.8407,-46725.2869,9.5630,2197.4657,21.9747,9.5630,0.0000,111.7976,18.1591,17.3222,17.7407,-4.4100,-30869.7005,9.5630,2613.1811,26.1318,9.5630,0.0000,145.9608,23.1555,23.1508,19.8979,23.1460,19.8745,23.1412,19.8512,23.1412,3638.4472,145.5379,23.9213,23.9173,19.3768,23.9133,19.3640,23.9093,19.3511,23.9093,3638.4472,145.5379,24.4810,24.4721,23.7740,24.4633,23.7384,24.4545,23.7032,24.4545,1054.0320,21.0806,19.4253,19.4252,4.7285,19.4251,4.7343,19.4250,4.7401,19.4250,3638.4472,145.5379,18.1582,18.1585,1.6578,18.1588,1.6635,18.1591,1.6692,18.1591,3638.4472,145.5379,17.3222,17.3263,-3.9450,17.3304,-3.9097,17.3345,-3.8743,17.3345,1054.0320,21.0806,9.5630,354.2166,6.3754,0.0000,289.5530,643.7696,-209891.6000,-264565.6593,-263095.1930
3934.0000,17.1091,29.3313,0.0000,152168.7000,-152168.7000,3.9453,0.0000,0.0000,0.0000,33815.2667,4.5000,1.0000,33815.2667,0.0000,0.0000,185983.9667,0.0000,-185983.9667,23.1938,15.8965,10129.2000,0.0000,10129.2000,0.2626,2737.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2737.6216,0.0000,0.0000,0.0000,7391.5784,7391.5784,22.9389,34.9797,0.0000,17508.9000,-17508.9000,0.4540,0.0000,0.0000,0.0000,3573.2449,4.9000,1.0000,3573.2449,0.0000,0.0000,21082.1449,0.0000,-21082.1449,23.6286,16.3313,361.4000,0.0000,361.4000,0.0094,97.6757,3.7000,1.0000,0.0000,0.0000,0.0000,97.6757,0.0000,0.0000,0.0000,263.7243,263.7243,23.6081,35.6489,0.0000,17347.2000,-17347.2000,0.4498,0.0000,0.0000,0.0000,3540.2449,4.9000,1.0000,3540.2449,0.0000,0.0000,20887.4449,0.0000,-20887.4449,24.2915,16.9942,6254.4000,0.0000,6254.4000,0.1622,1690.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1690.3784,0.0000,0.0000,0.0000,4564.0216,4564.0216,24.1195,18.9631,21.5413,-10.5070,-157605.7130,7.9247,878.1292,8.7813,7.9247,0.0000,18.0930,18.9653,17.8550,18.4101,-4.2420,-33936.1534,7.9247,1847.2948,18.4729,7.9247,0.0000,63.6193,17.8576,17.0922,17.4749,-3.3421,-23394.8806,7.9247,2187.5960,21.8760,7.9247,0.0000,83.0602,22.9520,22.9476,17.8899,22.9432,17.8733,22.9389,17.8568,22.9389,2610.0617,104.4025,23.6200,23.6160,17.2219,23.6121,17.2108,23.6081,17.1997,23.6081,2610.0617,104.4025,24.1421,24.1346,20.6264,24.1270,20.6109,24.1195,20.5949,24.1195,757.8166,15.1563,18.9631,18.9638,1.4369,18.9646,1.4493,18.9653,1.4617,18.9653,2610.0617,104.4025,17.8550,17.8559,-0.4315,17.8567,-0.4216,17.8576,-0.4117,17.8576,2610.0617,104.4025,17.0922,17.0978,-5.8337,17.1035,-5.7840,17.1091,-5.7345,17.1091,757.8166,15.1563,7.9247,210.6615,5.2831,0.0000,164.7725,375.4339,-170279.8000,-215734.2321,-214936.7470
3935.0000,16.9281,29.1503,0.0000,136302.7000,-136302.7000,3.5339,0.0000,0.0000,0.0000,30289.4889,4.5000,1.0000,30289.4889,0.0000,0.0000,166592.1889,0.0000,-166592.1889,23.3324,16.0351,10137.0000,0.0000,10137.0000,0.2628,2739.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2739.7297,0.0000,0.0000,0.0000,7397.2703,7397.2703,23.0288,35.0696,0.0000,10482.1000,-10482.1000,0.2718,0.0000,0.0000,0.0000,2139.2041,4.9000,1.0000,2139.2041,0.0000,0.0000,12621.3041,0.0000,-12621.3041,23.5140,16.2167,349.4000,0.0000,349.4000,0.0091,94.4324,3.7000,1.0000,0.0000,0.0000,0.0000,94.4324,0.0000,0.0000,0.0000,254.9676,254.9676,23.4889,35.5297,0.0000,12621.0000,-12621.0000,0.3272,0.0000,0.0000,0.0000,2575.7143,4.9000,1.0000,2575.7143,0.0000,0.0000,15196.7143,0.0000,-15196.7143,24.0731,16.7758,3525.5000,0.0000,3525.5000,0.0914,952.8378,3.7000,1.0000,0.0000,0.0000,0.0000,952.8378,0.0000,0.0000,0.0000,2572.6622,2572.6622,23.9430,18.5132,21.2281,-9.4162,-141243.4438,6.7443,755.7769,7.5578,6.7443,0.0000,11.1524,18.5186,17.6189,18.0688,-2.9256,-23404.5367,6.7443,1592.5655,15.9257,6.7443,0.0000,39.2148,17.6227,16.9074,17.2650,-2.6580,-18605.7573,6.7443,1876.7958,18.7680,6.7443,0.0000,51.1981,23.0480,23.0416,19.1484,23.0352,19.1127,23.0288,19.0771,23.0288,1964.1734,78.5669,23.5042,23.4991,16.9763,23.4940,16.9543,23.4889,16.9325,23.4889,1964.1734,78.5669,23.9742,23.9638,19.7237,23.9534,19.6725,23.9430,19.6219,23.9430,571.4277,11.4286,18.5132,18.5151,-1.6427,18.5168,-1.6218,18.5186,-1.6010,18.5186,1964.1734,78.5669,17.6189,17.6202,-1.8374,17.6214,-1.8250,17.6227,-1.8127,17.6227,1964.1734,78.5669,16.9074,16.9144,-7.1570,16.9212,-7.0979,16.9281,-7.0391,16.9281,571.4277,11.4286,6.7443,134.9716,4.4962,0.0000,101.5653,236.5369,-145393.9000,-184185.3073,-183253.7378
3936.0000,16.7823,29.0046,0.0000,116440.0000,-116440.0000,3.0189,0.0000,0.0000,0.0000,25875.5556,4.5000,1.0000,25875.5556,0.0000,0.0000,142315.5556,0.0000,-142315.5556,23.1269,15.8296,10137.2000,0.0000,10137.2000,0.2628,2739.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2739.7838,0.0000,0.0000,0.0000,7397.4162,7397.4162,22.7810,34.8218,0.0000,12362.7000,-12362.7000,0.3205,0.0000,0.0000,0.0000,2523.0000,4.9000,1.0000,2523.0000,0.0000,0.0000,14885.7000,0.0000,-14885.7000,23.4446,16.1473,361.3000,0.0000,361.3000,0.0094,97.6486,3.7000,1.0000,0.0000,0.0000,0.0000,97.6486,0.0000,0.0000,0.0000,263.6514,263.6514,23.4147,35.4556,0.0000,9103.1000,-9103.1000,0.2360,0.0000,0.0000,0.0000,1857.7755,4.9000,1.0000,1857.7755,0.0000,0.0000,10960.8755,0.0000,-10960.8755,23.9034,16.6061,1137.6000,0.0000,1137.6000,0.0295,307.4595,3.7000,1.0000,0.0000,0.0000,0.0000,307.4595,0.0000,0.0000,0.0000,830.1405,830.1405,23.8284,18.1039,20.9662,-8.5605,-128406.8308,5.8157,657.9107,6.5791,5.8157,0.0000,7.1512,18.1127,17.4361,17.7744,-1.8969,-15175.4880,5.8157,1388.7613,13.8876,5.8157,0.0000,25.1454,17.4410,16.7579,17.0994,-2.1892,-15324.0747,5.8157,1628.7507,16.2875,5.8157,0.0000,32.8293,22.7971,22.7917,16.6571,22.7864,16.6353,22.7810,16.6136,22.7810,1513.8267,60.5531,23.4329,23.4268,16.9369,23.4208,16.9077,23.4147,16.8785,23.4147,1513.8267,60.5531,23.8664,23.8536,19.3438,23.8410,19.2704,23.8284,19.1976,23.8284,441.2475,8.8249,18.1039,18.1069,-4.2424,18.1098,-4.2133,18.1127,-4.1844,18.1127,1513.8267,60.5531,17.4361,17.4378,-2.7734,17.4394,-2.7588,17.4410,-2.7443,17.4410,1513.8267,60.5531,16.7579,16.7661,-8.0985,16.7742,-8.0298,16.7823,-7.9616,16.7823,441.2475,8.8249,5.8157,89.7375,3.8772,0.0000,65.1259,154.8635,-126269.7000,-159670.9230,-158906.3935
3937.0000,16.6713,28.8935,0.0000,110277.2000,-110277.2000,2.8591,0.0000,0.0000,0.0000,24506.0444,4.5000,1.0000,24506.0444,0.0000,0.0000,134783.2444,0.0000,-134783.2444,23.3246,16.0274,10099.4000,0.0000,10099.4000,0.2618,2729.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2729.5676,0.0000,0.0000,0.0000,7369.8324,7369.8324,22.9361,34.9770,0.0000,6446.0000,-6446.0000,0.1671,0.0000,0.0000,0.0000,1315.5102,4.9000,1.0000,1315.5102,0.0000,0.0000,7761.5102,0.0000,-7761.5102,23.3193,16.0220,351.2000,0.0000,351.2000,0.0091,94.9189,3.7000,1.0000,0.0000,0.0000,0.0000,94.9189,0.0000,0.0000,0.0000,256.2811,256.2811,23.2881,35.3289,0.0000,7197.1000,-7197.1000,0.1866,0.0000,0.0000,0.0000,1468.7959,4.9000,1.0000,1468.7959,0.0000,0.0000,8665.8959,0.0000,-8665.8959,23.7158,16.4185,681.6000,0.0000,681.6000,0.0177,184.2162,3.7000,1.0000,0.0000,0.0000,0.0000,184.2162,0.0000,0.0000,0.0000,497.3838,497.3838,23.6556,17.8255,20.7405,-7.8737,-118106.2329,5.2522,599.0392,5.9904,5.2522,0.0000,5.2674,17.8353,17.2830,17.5591,-1.3987,-11189.6661,5.2522,1264.5528,12.6455,5.2522,0.0000,18.5216,17.2889,16.6445,16.9667,-1.8649,-13054.6365,5.2522,1478.4896,14.7849,5.2522,0.0000,24.1814,22.9608,22.9526,18.6555,22.9443,18.6054,22.9361,18.5556,22.9361,1265.9795,50.6392,23.3066,23.3004,16.1997,23.2942,16.1715,23.2881,16.1433,23.2881,1265.9795,50.6392,23.6913,23.6794,17.9886,23.6675,17.9320,23.6556,17.8752,23.6556,369.5016,7.3900,17.8255,17.8288,-5.5355,17.8320,-5.5062,17.8353,-5.4770,17.8353,1265.9795,50.6392,17.2830,17.2850,-3.5017,17.2869,-3.4850,17.2889,-3.4684,17.2889,1265.9795,50.6392,16.6445,16.6535,-8.6717,16.6624,-8.5999,16.6713,-8.5286,16.6713,369.5016,7.3900,5.2522,67.7925,3.5015,0.0000,47.9704,115.7629,-112788.1000,-143087.1533,-142350.5354
3938.0000,16.5875,28.8097,0.0000,98800.5000,-98800.5000,2.5616,0.0000,0.0000,0.0000,21955.6667,4.5000,1.0000,21955.6667,0.0000,0.0000,120756.1667,0.0000,-120756.1667,22.8295,15.5322,10115.8000,0.0000,10115.8000,0.2623,2734.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2734.0000,0.0000,0.0000,0.0000,7381.8000,7381.8000,22.4363,34.4771,0.0000,13443.6000,-13443.6000,0.3486,0.0000,0.0000,0.0000,2743.5918,4.9000,1.0000,2743.5918,0.0000,0.0000,16187.1918,0.0000,-16187.1918,23.2730,15.9757,357.4000,0.0000,357.4000,0.0093,96.5946,3.7000,1.0000,0.0000,0.0000,0.0000,96.5946,0.0000,0.0000,0.0000,260.8054,260.8054,23.2391,35.2799,0.0000,5911.8000,-5911.8000,0.1533,0.0000,0.0000,0.0000,1206.4898,4.9000,1.0000,1206.4898,0.0000,0.0000,7118.2898,0.0000,-7118.2898,23.6071,16.3098,341.3000,0.0000,341.3000,0.0088,92.2432,3.7000,1.0000,0.0000,0.0000,0.0000,92.2432,0.0000,0.0000,0.0000,249.0568,249.0568,23.5540,17.6205,20.5873,-7.6524,-114786.1522,5.0157,575.2557,5.7526,5.0157,0.0000,4.5873,17.6310,17.1640,17.3975,-1.1292,-9033.9150,5.0157,1215.1044,12.1510,5.0157,0.0000,16.1302,17.1704,16.5600,16.8652,-1.6869,-11808.4015,5.0157,1417.4550,14.1746,5.0157,0.0000,21.0593,22.4479,22.4441,13.5260,22.4402,13.5242,22.4363,13.5222,22.4363,1167.7846,46.7114,23.2595,23.2527,16.2545,23.2459,16.2217,23.2391,16.1890,23.2391,1167.7846,46.7114,23.5942,23.5807,17.6179,23.5673,17.5447,23.5540,17.4722,23.5540,341.0521,6.8210,17.6205,17.6240,-6.2670,17.6275,-6.2384,17.6310,-6.2098,17.6310,1167.7846,46.7114,17.1640,17.1661,-3.9651,17.1683,-3.9483,17.1704,-3.9315,17.1704,1167.7846,46.7114,16.5600,16.5692,-8.9884,16.5784,-8.9194,16.5875,-8.8507,16.5875,341.0521,6.8210,5.0157,59.7255,3.3438,0.0000,41.7768,101.5023,-107341.4000,-136169.9861,-135628.4686
3939.0000,16.4973,28.7195,0.0000,88393.8000,-88393.8000,2.2918,0.0000,0.0000,0.0000,19643.0667,4.5000,1.0000,19643.0667,0.0000,0.0000,108036.8667,0.0000,-108036.8667,23.0013,15.7040,10087.7000,0.0000,10087.7000,0.2615,2726.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2726.4054,0.0000,0.0000,0.0000,7361.2946,7361.2946,22.5337,34.5745,0.0000,6950.4000,-6950.4000,0.1802,0.0000,0.0000,0.0000,1418.4490,4.9000,1.0000,1418.4490,0.0000,0.0000,8368.8490,0.0000,-8368.8490,23.0375,15.7402,353.3000,0.0000,353.3000,0.0092,95.4865,3.7000,1.0000,0.0000,0.0000,0.0000,95.4865,0.0000,0.0000,0.0000,257.8135,257.8135,23.0036,35.0445,0.0000,4611.5000,-4611.5000,0.1196,0.0000,0.0000,0.0000,941.1224,4.9000,1.0000,941.1224,0.0000,0.0000,5552.6224,0.0000,-5552.6224,23.3379,16.0406,341.3000,0.0000,341.3000,0.0088,92.2432,3.7000,1.0000,0.0000,0.0000,0.0000,92.2432,0.0000,0.0000,0.0000,249.0568,249.0568,23.2937,17.3959,20.3448,-6.5312,-97967.4241,4.3066,498.3175,4.9832,4.3066,0.0000,2.9039,17.4099,17.0678,17.2388,-0.7102,-5681.2336,4.3066,1049.7013,10.4970,4.3066,0.0000,10.2108,17.0755,16.4632,16.7694,-1.4530,-10171.0971,4.3066,1221.5978,12.2160,4.3066,0.0000,13.3310,22.5581,22.5499,15.3845,22.5418,15.3358,22.5337,15.2876,22.5337,894.5275,35.7811,23.0220,23.0159,14.3070,23.0097,14.2831,23.0036,14.2592,23.0036,894.5275,35.7811,23.3229,23.3132,15.0504,23.3035,15.0270,23.2937,15.0024,23.2937,261.7946,5.2359,17.3959,17.4005,-7.3592,17.4052,-7.3206,17.4099,-7.2822,17.4099,894.5275,35.7811,17.0678,17.0704,-4.2837,17.0730,-4.2640,17.0755,-4.2443,17.0755,894.5275,35.7811,16.4632,16.4747,-9.5350,16.4860,-9.4426,16.4973,-9.3514,16.4973,261.7946,5.2359,4.3066,39.2989,2.8711,0.0000,26.4457,65.7446,-89173.4000,-114090.1732,-113819.7549
3940.0000,16.4806,28.7028,0.0000,110649.5000,-110649.5000,2.8688,0.0000,0.0000,0.0000,24588.7778,4.5000,1.0000,24588.7778,0.0000,0.0000,135238.2778,0.0000,-135238.2778,23.0746,15.7773,10125.4000,0.0000,10125.4000,0.2625,2736.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2736.5946,0.0000,0.0000,0.0000,7388.8054,7388.8054,22.6918,34.7326,0.0000,11432.5000,-11432.5000,0.2964,0.0000,0.0000,0.0000,2333.1633,4.9000,1.0000,2333.1633,0.0000,0.0000,13765.6633,0.0000,-13765.6633,23.3630,16.0657,348.6000,0.0000,348.6000,0.0090,94.2162,3.7000,1.0000,0.0000,0.0000,0.0000,94.2162,0.0000,0.0000,0.0000,254.3838,254.3838,23.3250,35.3658,0.0000,3490.1000,-3490.1000,0.0905,0.0000,0.0000,0.0000,712.2653,4.9000,1.0000,712.2653,0.0000,0.0000,4202.3653,0.0000,-4202.3653,23.5299,16.2326,681.1000,0.0000,681.1000,0.0177,184.0811,3.7000,1.0000,0.0000,0.0000,0.0000,184.0811,0.0000,0.0000,0.0000,497.0189,497.0189,23.4533,17.4271,20.4402,-8.2394,-123590.3492,5.3174,613.1291,6.1313,5.3174,0.0000,5.4658,17.4341,16.9698,17.2019,-1.1905,-9523.8055,5.3174,1297.8976,12.9790,5.3174,0.0000,19.2192,16.9765,16.4581,16.7173,-1.5190,-10633.0143,5.3174,1511.3430,15.1134,5.3174,0.0000,25.0922,22.7143,22.7068,17.1343,22.6993,17.0974,22.6918,17.0605,22.6918,1293.6276,51.7451,23.3506,23.3420,18.1831,23.3335,18.1351,23.3250,18.0873,23.3250,1293.6276,51.7451,23.5056,23.4880,18.1818,23.4705,18.0588,23.4533,17.9383,23.4533,377.5092,7.5502,17.4271,17.4295,-5.9836,17.4318,-5.9715,17.4341,-5.9593,17.4341,1293.6276,51.7451,16.9698,16.9720,-4.7009,16.9743,-4.6856,16.9765,-4.6704,16.9765,1293.6276,51.7451,16.4581,16.4655,-9.0357,16.4730,-8.9981,16.4806,-8.9596,16.4806,377.5092,7.5502,5.3174,70.1298,3.5449,0.0000,49.7771,119.9069,-114417.0000,-145066.0982,-143747.1690
3941.0000,16.4601,28.6823,0.0000,119761.6000,-119761.6000,3.1050,0.0000,0.0000,0.0000,26613.6889,4.5000,1.0000,26613.6889,0.0000,0.0000,146375.2889,0.0000,-146375.2889,22.8674,15.5701,10086.7000,0.0000,10086.7000,0.2615,2726.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2726.1351,0.0000,0.0000,0.0000,7360.5649,7360.5649,22.5300,34.5708,0.0000,15269.3000,-15269.3000,0.3959,0.0000,0.0000,0.0000,3116.1837,4.9000,1.0000,3116.1837,0.0000,0.0000,18385.4837,0.0000,-18385.4837,23.3348,16.0375,452.2000,0.0000,452.2000,0.0117,122.2162,3.7000,1.0000,0.0000,0.0000,0.0000,122.2162,0.0000,0.0000,0.0000,329.9838,329.9838,23.3012,35.3420,0.0000,3444.3000,-3444.3000,0.0893,0.0000,0.0000,0.0000,702.9184,4.9000,1.0000,702.9184,0.0000,0.0000,4147.2184,0.0000,-4147.2184,23.4828,16.1855,3286.3000,0.0000,3286.3000,0.0852,888.1892,3.7000,1.0000,0.0000,0.0000,0.0000,888.1892,0.0000,0.0000,0.0000,2398.1108,2398.1108,23.3460,17.6126,20.4793,-8.7320,-130980.3639,5.9230,681.9918,6.8199,5.9230,0.0000,7.5543,17.6146,16.8929,17.2538,-2.0610,-16487.8605,5.9230,1442.8479,14.4285,5.9230,0.0000,26.5627,16.8991,16.4399,16.6695,-1.4985,-10489.4517,5.9230,1686.6108,16.8661,5.9230,0.0000,34.6798,22.5452,22.5401,15.3686,22.5351,15.3575,22.5300,15.3462,22.5300,1563.2099,62.5284,23.3204,23.3140,17.7452,23.3076,17.7230,23.3012,17.7006,23.3012,1563.2099,62.5284,23.3778,23.3673,16.8899,23.3567,16.8658,23.3460,16.8399,23.3460,455.5333,9.1107,17.6126,17.6133,-3.5075,17.6140,-3.5099,17.6146,-3.5121,17.6146,1563.2099,62.5284,16.8929,16.8950,-4.9413,16.8970,-4.9285,16.8991,-4.9158,16.8991,1563.2099,62.5284,16.4399,16.4466,-8.8664,16.4534,-8.8340,16.4601,-8.8015,16.4601,455.5333,9.1107,5.9230,94.3697,3.9487,0.0000,68.7968,163.1665,-124650.0000,-158819.3315,-157957.6761
3942.0000,16.5188,28.7411,0.0000,204727.4000,-204727.4000,5.3079,0.0000,0.0000,0.0000,45494.9778,4.5000,1.0000,45494.9778,0.0000,0.0000,250222.3778,0.0000,-250222.3778,23.6995,16.4022,10126.5000,0.0000,10126.5000,0.2625,2736.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2736.8919,0.0000,0.0000,0.0000,7389.6081,7389.6081,23.4636,35.5044,0.0000,482.5000,-482.5000,0.0125,0.0000,0.0000,0.0000,98.4694,4.9000,1.0000,98.4694,0.0000,0.0000,580.9694,0.0000,-580.9694,23.4802,16.1829,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,23.4568,35.4976,0.0000,5689.5000,-5689.5000,0.1475,0.0000,0.0000,0.0000,1161.1224,4.9000,1.0000,1161.1224,0.0000,0.0000,6850.6224,0.0000,-6850.6224,23.6534,16.3561,10875.4000,0.0000,10875.4000,0.2820,2939.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2939.2973,0.0000,0.0000,0.0000,7936.1027,7936.1027,23.3985,18.3127,20.8556,-11.8149,-177223.7798,9.0347,1026.1582,10.2616,9.0347,0.0000,26.8107,18.3057,17.0383,17.6720,-5.5207,-44165.2762,9.0347,2165.8786,21.6588,9.0347,0.0000,94.2733,17.0396,16.5096,16.7746,-2.6384,-18468.7441,9.0347,2562.2229,25.6222,9.0347,0.0000,123.0814,23.4874,23.4794,24.9195,23.4715,24.8770,23.4636,24.8345,23.4636,3290.3600,131.6144,23.4716,23.4667,19.2995,23.4617,19.2902,23.4568,19.2808,23.4568,3290.3600,131.6144,23.4257,23.4166,17.9439,23.4075,17.9306,23.3985,17.9168,23.3985,953.8329,19.0767,18.3127,18.3104,3.5987,18.3080,3.5695,18.3057,3.5404,18.3057,3290.3600,131.6144,17.0383,17.0387,-3.0457,17.0391,-3.0492,17.0396,-3.0526,17.0396,3290.3600,131.6144,16.5096,16.5126,-7.7274,16.5157,-7.7369,16.5188,-7.7457,16.5188,953.8329,19.0767,9.0347,302.6728,6.0231,0.0000,244.1654,546.8382,-189486.1000,-242028.0480,-239857.8001
3943.0000,16.6783,28.9005,0.0000,258215.7000,-258215.7000,6.6947,0.0000,0.0000,0.0000,57381.2667,4.5000,1.0000,57381.2667,0.0000,0.0000,315596.9667,0.0000,-315596.9667,23.6951,16.3978,17111.3000,0.0000,17111.3000,0.4436,4624.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4624.6757,0.0000,0.0000,0.0000,12486.6243,12486.6243,23.4051,35.4459,0.0000,3637.1000,-3637.1000,0.0943,0.0000,0.0000,0.0000,742.2653,4.9000,1.0000,742.2653,0.0000,0.0000,4379.3653,0.0000,-4379.3653,23.5024,16.2051,785.9000,0.0000,785.9000,0.0204,212.4054,3.7000,1.0000,0.0000,0.0000,0.0000,212.4054,0.0000,0.0000,0.0000,573.4946,573.4946,23.4789,35.5197,0.0000,8542.8000,-8542.8000,0.2215,0.0000,0.0000,0.0000,1743.4286,4.9000,1.0000,1743.4286,0.0000,0.0000,10286.2286,0.0000,-10286.2286,23.7076,16.4103,11555.0000,0.0000,11555.0000,0.2996,3122.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3122.9730,0.0000,0.0000,0.0000,8432.0270,8432.0270,23.4965,18.9045,21.2005,-13.7689,-206533.5797,11.6612,1308.0759,13.0808,11.6612,0.0000,57.6491,18.8969,17.3963,18.1466,-8.4363,-67490.0814,11.6612,2745.5145,27.4551,11.6612,0.0000,202.7087,17.3942,16.6756,17.0349,-4.6175,-32322.8303,11.6612,3273.9580,32.7396,11.6612,0.0000,264.6526,23.4175,23.4133,22.8777,23.4092,22.8765,23.4051,22.8751,23.4051,5171.8506,206.8740,23.4897,23.4861,19.3003,23.4825,19.3016,23.4789,19.3029,23.4789,5171.8506,206.8740,23.5201,23.5122,19.2977,23.5044,19.2931,23.4965,19.2882,23.4965,1494.8301,29.8966,18.9045,18.9020,8.5864,18.8994,8.5611,18.8969,8.5358,18.8969,5171.8506,206.8740,17.3963,17.3956,0.5753,17.3949,0.5631,17.3942,0.5510,17.3942,5171.8506,206.8740,16.6756,16.6765,-5.6381,16.6774,-5.6657,16.6783,-5.6928,16.6783,1494.8301,29.8966,11.6612,613.6862,7.7741,0.0000,525.0103,1138.6965,-240943.4000,-308770.4146,-306346.4914
3944.0000,16.9258,29.1480,0.0000,279186.5000,-279186.5000,7.2384,0.0000,0.0000,0.0000,62041.4444,4.5000,1.0000,62041.4444,0.0000,0.0000,341227.9444,0.0000,-341227.9444,23.2788,15.9815,20883.1000,0.0000,20883.1000,0.5414,5644.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5644.0811,0.0000,0.0000,0.0000,15239.0189,15239.0189,22.9883,35.0292,0.0000,36358.4000,-36358.4000,0.9427,0.0000,0.0000,0.0000,7420.0816,4.9000,1.0000,7420.0816,0.0000,0.0000,43778.4816,0.0000,-43778.4816,23.8034,16.5061,1285.4000,0.0000,1285.4000,0.0333,347.4054,3.7000,1.0000,0.0000,0.0000,0.0000,347.4054,0.0000,0.0000,0.0000,937.9946,937.9946,23.7744,35.8152,0.0000,9258.5000,-9258.5000,0.2400,0.0000,0.0000,0.0000,1889.4898,4.9000,1.0000,1889.4898,0.0000,0.0000,11147.9898,0.0000,-11147.9898,23.9820,16.6847,11101.9000,0.0000,11101.9000,0.2878,3000.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3000.5135,0.0000,0.0000,0.0000,8101.3865,8101.3865,23.8040,19.3717,21.5878,-15.8707,-238060.6211,13.9256,1540.5205,15.4052,13.9256,0.0000,98.1765,19.3642,17.7913,18.5778,-10.5605,-84483.8567,13.9256,3247.8139,32.4781,13.9256,0.0000,345.2132,17.7878,16.9278,17.3578,-6.5991,-46193.6811,13.9256,3937.6632,39.3766,13.9256,0.0000,450.7037,22.9951,22.9928,18.1766,22.9906,18.1897,22.9883,18.2027,22.9883,7090.3446,283.6138,23.7859,23.7821,22.1354,23.7783,22.1312,23.7744,22.1270,23.7744,7090.3446,283.6138,23.8311,23.8221,23.0304,23.8130,23.0061,23.8040,22.9818,23.8040,2045.2923,40.9058,19.3717,19.3692,11.9584,19.3667,11.9371,19.3642,11.9159,19.3642,7090.3446,283.6138,17.7913,17.7901,4.0396,17.7890,4.0255,17.7878,4.0115,17.7878,7090.3446,283.6138,16.9278,16.9271,-2.8201,16.9264,-2.8581,16.9258,-2.8957,16.9258,2045.2923,40.9058,13.9256,1004.3092,9.2837,0.0000,894.0934,1898.4026,-291533.0000,-371876.0159,-368738.1589
3945.0000,17.1620,29.3842,0.0000,293357.1000,-293357.1000,7.6058,0.0000,0.0000,0.0000,65190.4667,4.5000,1.0000,65190.4667,0.0000,0.0000,358547.5667,0.0000,-358547.5667,23.2515,15.9542,23724.7000,0.0000,23724.7000,0.6151,6412.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6412.0811,0.0000,0.0000,0.0000,17312.6189,17312.6189,22.9499,34.9907,0.0000,52929.2000,-52929.2000,1.3723,0.0000,0.0000,0.0000,10801.8776,4.9000,1.0000,10801.8776,0.0000,0.0000,63731.0776,0.0000,-63731.0776,24.0323,16.7350,1375.6000,0.0000,1375.6000,0.0357,371.7838,3.7000,1.0000,0.0000,0.0000,0.0000,371.7838,0.0000,0.0000,0.0000,1003.8162,1003.8162,24.0043,36.0451,0.0000,11400.4000,-11400.4000,0.2956,0.0000,0.0000,0.0000,2326.6122,4.9000,1.0000,2326.6122,0.0000,0.0000,13727.0122,0.0000,-13727.0122,24.2374,16.9401,9742.7000,0.0000,9742.7000,0.2526,2633.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2633.1622,0.0000,0.0000,0.0000,7109.5378,7109.5378,24.0898,19.7162,21.9030,-17.1677,-257516.1940,15.2656,1669.8741,16.6987,15.2656,0.0000,129.3325,19.7090,18.1078,18.9084,-11.7842,-94273.2243,15.2656,3578.7760,35.7878,15.2656,0.0000,454.7653,18.1039,17.1656,17.6347,-7.8930,-55251.2220,15.2656,4495.7367,44.9574,15.2656,0.0000,593.7328,22.9575,22.9550,18.1299,22.9524,18.1354,22.9499,18.1409,22.9499,8351.0361,334.0414,24.0153,24.0116,23.8924,24.0079,23.8887,24.0043,23.8850,24.0043,8351.0361,334.0414,24.1167,24.1077,25.9010,24.0988,25.8778,24.0898,25.8544,24.0898,2406.5461,48.1309,19.7162,19.7138,14.0346,19.7114,14.0161,19.7090,13.9976,19.7090,8351.0361,334.0414,18.1078,18.1065,6.3898,18.1052,6.3766,18.1039,6.3635,18.1039,8351.0361,334.0414,17.1656,17.1644,-0.5181,17.1632,-0.5546,17.1620,-0.5909,17.1620,2406.5461,48.1309,15.2656,1296.4430,10.1771,0.0000,1177.8306,2474.2735,-322843.7000,-410579.6835,-407040.6402
