Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3946.0000,17.4007,29.6229,0.0000,306523.1000,-306523.1000,7.9472,0.0000,0.0000,0.0000,68116.2444,4.5000,1.0000,68116.2444,0.0000,0.0000,374639.3444,0.0000,-374639.3444,23.2593,15.9620,28011.0000,0.0000,28011.0000,0.7262,7570.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7570.5405,0.0000,0.0000,0.0000,20440.4595,20440.4595,22.9326,34.9735,0.0000,67516.8000,-67516.8000,1.7505,0.0000,0.0000,0.0000,13778.9388,4.9000,1.0000,13778.9388,0.0000,0.0000,81295.7388,0.0000,-81295.7388,24.2039,16.9067,1416.6000,0.0000,1416.6000,0.0367,382.8649,3.7000,1.0000,0.0000,0.0000,0.0000,382.8649,0.0000,0.0000,0.0000,1033.7351,1033.7351,24.1774,36.2182,0.0000,14006.6000,-14006.6000,0.3631,0.0000,0.0000,0.0000,2858.4898,4.9000,1.0000,2858.4898,0.0000,0.0000,16865.0898,0.0000,-16865.0898,24.4412,17.1439,8836.5000,0.0000,8836.5000,0.2291,2388.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2388.2432,0.0000,0.0000,0.0000,6448.2568,6448.2568,24.3151,20.0414,22.1783,-18.2191,-273286.2521,16.5793,1795.9458,17.9595,16.5793,0.0000,165.6793,20.0341,18.4058,19.2200,-13.0148,-104118.1871,16.5793,4060.3223,40.6032,16.5793,0.0000,582.5700,18.4015,17.4057,17.9036,-9.0972,-63680.1114,16.5793,5567.4201,55.6742,16.5793,0.0000,760.5922,22.9397,22.9373,18.0899,22.9350,18.0952,22.9326,18.1004,22.9326,9675.7317,387.0293,24.1878,24.1843,24.9871,24.1809,24.9844,24.1774,24.9817,24.1774,9675.7317,387.0293,24.3403,24.3319,27.7800,24.3235,27.7624,24.3151,27.7446,24.3151,2785.8180,55.7164,20.0414,20.0390,15.9991,20.0365,15.9815,20.0341,15.9638,20.0341,9675.7317,387.0293,18.4058,18.4044,8.4677,18.4030,8.4545,18.4015,8.4414,18.4015,9675.7317,387.0293,17.4057,17.4040,1.6383,17.4023,1.6015,17.4007,1.5650,17.4007,2785.8180,55.7164,16.5793,1631.0730,11.0529,0.0000,1508.8416,3139.9146,-349782.4000,-444877.7217,-441084.5506
3947.0000,17.6265,29.8487,0.0000,318860.6000,-318860.6000,8.2671,0.0000,0.0000,0.0000,70857.9111,4.5000,1.0000,70857.9111,0.0000,0.0000,389718.5111,0.0000,-389718.5111,23.3440,16.0467,29435.7000,0.0000,29435.7000,0.7632,7955.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7955.5946,0.0000,0.0000,0.0000,21480.1054,21480.1054,23.0216,35.0624,0.0000,80562.2000,-80562.2000,2.0887,0.0000,0.0000,0.0000,16441.2653,4.9000,1.0000,16441.2653,0.0000,0.0000,97003.4653,0.0000,-97003.4653,24.4447,17.1474,1659.1000,0.0000,1659.1000,0.0430,448.4054,3.7000,1.0000,0.0000,0.0000,0.0000,448.4054,0.0000,0.0000,0.0000,1210.6946,1210.6946,24.4164,36.4572,0.0000,16757.8000,-16757.8000,0.4345,0.0000,0.0000,0.0000,3419.9592,4.9000,1.0000,3419.9592,0.0000,0.0000,20177.7592,0.0000,-20177.7592,24.7124,17.4151,7137.5000,0.0000,7137.5000,0.1851,1929.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1929.0541,0.0000,0.0000,0.0000,5208.4459,5208.4459,24.6093,20.3279,22.4686,-19.4552,-291827.3124,17.6722,1894.7924,18.9479,17.6722,0.0000,200.6513,20.3206,18.6748,19.4977,-14.0220,-112176.1508,17.6722,4793.5758,47.9358,17.6722,0.0000,705.5401,18.6702,17.6323,18.1513,-10.1064,-70744.5501,17.6722,7222.1929,72.2219,17.6722,0.0000,921.1396,23.0289,23.0264,19.0413,23.0240,19.0441,23.0216,19.0468,23.0216,10843.7480,433.7499,24.4270,24.4234,26.7476,24.4199,26.7431,24.4164,26.7387,24.4164,10843.7480,433.7499,24.6360,24.6271,30.4744,24.6182,30.4493,24.6093,30.4240,24.6093,3119.9952,62.3999,20.3279,20.3255,17.6002,20.3230,17.5836,20.3206,17.5669,20.3206,10843.7480,433.7499,18.6748,18.6733,10.1956,18.6718,10.1828,18.6702,10.1699,18.6702,10843.7480,433.7499,17.6323,17.6304,3.5030,17.6284,3.4673,17.6265,3.4318,17.6265,3119.9952,62.3999,17.6722,1948.2046,11.7815,0.0000,1827.3310,3775.5355,-377948.3000,-479000.4897,-474748.0133
3948.0000,17.8271,30.0493,0.0000,333277.7000,-333277.7000,8.6408,0.0000,0.0000,0.0000,74061.7111,4.5000,1.0000,74061.7111,0.0000,0.0000,407339.4111,0.0000,-407339.4111,23.5508,16.2535,25514.4000,0.0000,25514.4000,0.6615,6895.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6895.7838,0.0000,0.0000,0.0000,18618.6162,18618.6162,23.2808,35.3216,0.0000,86827.4000,-86827.4000,2.2512,0.0000,0.0000,0.0000,17719.8776,4.9000,1.0000,17719.8776,0.0000,0.0000,104547.2776,0.0000,-104547.2776,24.7498,17.4525,1966.9000,0.0000,1966.9000,0.0510,531.5946,3.7000,1.0000,0.0000,0.0000,0.0000,531.5946,0.0000,0.0000,0.0000,1435.3054,1435.3054,24.7185,36.7594,0.0000,20629.8000,-20629.8000,0.5349,0.0000,0.0000,0.0000,4210.1633,4.9000,1.0000,4210.1633,0.0000,0.0000,24839.9633,0.0000,-24839.9633,25.0676,17.7703,6231.3000,0.0000,6231.3000,0.1616,1684.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1684.1351,0.0000,0.0000,0.0000,4547.1649,4547.1649,24.9748,20.5868,22.7808,-20.8189,-312283.9681,18.4514,1956.7393,19.5674,18.4514,0.0000,228.3781,20.5793,18.9100,19.7446,-14.8501,-118800.8823,18.4514,5668.4443,56.6844,18.4514,0.0000,803.0345,18.9052,17.8334,18.3693,-10.8966,-76275.8662,18.4514,8770.2885,87.7029,18.4514,0.0000,1048.4265,23.2892,23.2864,21.4913,23.2836,21.4896,23.2808,21.4878,23.2808,11712.6534,468.5061,24.7297,24.7260,29.0093,24.7223,29.0025,24.7185,28.9957,24.7185,11712.6534,468.5061,25.0037,24.9940,33.8249,24.9844,33.7907,24.9748,33.7564,24.9748,3368.4673,67.3693,20.5868,20.5843,18.9710,20.5818,18.9548,20.5793,18.9387,20.5793,11712.6534,468.5061,18.9100,18.9084,11.5703,18.9068,11.5578,18.9052,11.5453,18.9052,11712.6534,468.5061,17.8334,17.8313,4.9888,17.8292,4.9550,17.8271,4.9215,17.8271,3368.4673,67.3693,18.4514,2196.8905,12.3009,0.0000,2079.8391,4276.7296,-407022.3000,-512125.5654,-507360.7165
3949.0000,18.0735,30.2957,0.0000,345850.3000,-345850.3000,8.9668,0.0000,0.0000,0.0000,76855.6222,4.5000,1.0000,76855.6222,0.0000,0.0000,422705.9222,0.0000,-422705.9222,23.6176,16.3203,29428.0000,0.0000,29428.0000,0.7630,7953.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7953.5135,0.0000,0.0000,0.0000,21474.4865,21474.4865,23.3288,35.3696,0.0000,102238.2000,-102238.2000,2.6507,0.0000,0.0000,0.0000,20864.9388,4.9000,1.0000,20864.9388,0.0000,0.0000,123103.1388,0.0000,-123103.1388,24.9434,17.6461,1880.4000,0.0000,1880.4000,0.0488,508.2162,3.7000,1.0000,0.0000,0.0000,0.0000,508.2162,0.0000,0.0000,0.0000,1372.1838,1372.1838,24.9150,36.9558,0.0000,23338.6000,-23338.6000,0.6051,0.0000,0.0000,0.0000,4762.9796,4.9000,1.0000,4762.9796,0.0000,0.0000,28101.5796,0.0000,-28101.5796,25.2836,17.9863,5551.7000,0.0000,5551.7000,0.1439,1500.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1500.4595,0.0000,0.0000,0.0000,4051.2405,4051.2405,25.2044,20.9118,23.0581,-21.8187,-327281.2197,19.7674,2076.0639,20.7606,19.7674,0.0000,280.8132,20.9039,19.2013,20.0526,-16.2270,-129816.2024,19.7674,7694.2198,76.9422,19.7674,0.0000,987.4094,19.1960,18.0813,18.6386,-12.1413,-84989.1758,19.7674,11208.6930,112.0869,19.7674,0.0000,1289.1428,23.3360,23.3336,21.4746,23.3312,21.4765,23.3288,21.4784,23.3288,13248.0452,529.9218,24.9254,24.9219,30.0377,24.9185,30.0331,24.9150,30.0285,24.9150,13248.0452,529.9218,25.2304,25.2218,35.2055,25.2131,35.1840,25.2044,35.1623,25.2044,3807.2895,76.1458,20.9118,20.9092,21.0411,20.9065,21.0244,20.9039,21.0077,20.9039,13248.0452,529.9218,19.2013,19.1995,13.5182,19.1977,13.5049,19.1960,13.4916,19.1960,13248.0452,529.9218,18.0813,18.0787,7.0249,18.0761,6.9879,18.0735,6.9511,18.0735,3807.2895,76.1458,19.7674,2661.7256,13.1783,0.0000,2557.3653,5219.0910,-434567.0000,-547012.7298,-542086.5979
3950.0000,18.3083,30.5306,0.0000,361843.2000,-361843.2000,9.3815,0.0000,0.0000,0.0000,80409.6000,4.5000,1.0000,80409.6000,0.0000,0.0000,442252.8000,0.0000,-442252.8000,23.8361,16.5388,28006.0000,0.0000,28006.0000,0.7261,7569.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7569.1892,0.0000,0.0000,0.0000,20436.8108,20436.8108,23.5726,35.6134,0.0000,111246.3000,-111246.3000,2.8843,0.0000,0.0000,0.0000,22703.3265,4.9000,1.0000,22703.3265,0.0000,0.0000,133949.6265,0.0000,-133949.6265,25.2469,17.9496,1272.2000,0.0000,1272.2000,0.0330,343.8378,3.7000,1.0000,0.0000,0.0000,0.0000,343.8378,0.0000,0.0000,0.0000,928.3622,928.3622,25.2243,37.2651,0.0000,26133.8000,-26133.8000,0.6776,0.0000,0.0000,0.0000,5333.4286,4.9000,1.0000,5333.4286,0.0000,0.0000,31467.2286,0.0000,-31467.2286,25.6176,18.3203,4872.1000,0.0000,4872.1000,0.1263,1316.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1316.7838,0.0000,0.0000,0.0000,3555.3162,3555.3162,25.5451,21.2025,23.3738,-23.1623,-347434.6324,20.7431,2154.7130,21.5471,20.7431,0.0000,324.4775,21.1946,19.4705,20.3326,-17.2423,-137938.7806,20.7431,9265.7283,92.6573,20.7431,0.0000,1140.9439,19.4650,18.3168,18.8909,-13.1243,-91869.9485,20.7431,12669.7253,126.6973,20.7431,0.0000,1489.5944,23.5806,23.5780,23.5671,23.5753,23.5653,23.5726,23.5635,23.5726,14440.7166,577.6287,25.2352,25.2316,32.2594,25.2280,32.2525,25.2243,32.2455,25.2243,14440.7166,577.6287,25.5732,25.5638,38.0919,25.5545,38.0609,25.5451,38.0297,25.5451,4147.9707,82.9594,21.2025,21.1999,22.6773,21.1973,22.6612,21.1946,22.6451,21.1946,14440.7166,577.6287,19.4705,19.4687,15.1488,19.4669,15.1357,19.4650,15.1226,19.4650,14440.7166,577.6287,18.3168,18.3139,8.7888,18.3111,8.7526,18.3083,8.7166,18.3083,4147.9707,82.9594,20.7431,3044.2415,13.8287,0.0000,2955.0158,5999.2573,-465073.0000,-582749.1659,-577243.3616
3951.0000,18.5513,30.7736,0.0000,377092.7000,-377092.7000,9.7768,0.0000,0.0000,0.0000,83798.3778,4.5000,1.0000,83798.3778,0.0000,0.0000,460891.0778,0.0000,-460891.0778,24.0422,16.7449,26580.5000,0.0000,26580.5000,0.6891,7183.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7183.9189,0.0000,0.0000,0.0000,19396.5811,19396.5811,23.8030,35.8438,0.0000,120572.1000,-120572.1000,3.1261,0.0000,0.0000,0.0000,24606.5510,4.9000,1.0000,24606.5510,0.0000,0.0000,145178.6510,0.0000,-145178.6510,25.5326,18.2353,1223.6000,0.0000,1223.6000,0.0317,330.7027,3.7000,1.0000,0.0000,0.0000,0.0000,330.7027,0.0000,0.0000,0.0000,892.8973,892.8973,25.5111,37.5519,0.0000,28561.5000,-28561.5000,0.7405,0.0000,0.0000,0.0000,5828.8776,4.9000,1.0000,5828.8776,0.0000,0.0000,34390.3776,0.0000,-34390.3776,25.9208,18.6235,5551.7000,0.0000,5551.7000,0.1439,1500.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1500.4595,0.0000,0.0000,0.0000,4051.2405,4051.2405,25.8450,21.5046,23.6748,-24.2883,-364325.0479,21.7623,2253.2090,22.5321,21.7623,0.0000,374.6980,21.4965,19.7475,20.6220,-18.3511,-146809.0412,21.7623,10626.3465,106.2635,21.7623,0.0000,1317.5320,19.7417,18.5605,19.1511,-14.1637,-99145.9376,21.7623,13951.9269,139.5193,21.7623,0.0000,1720.1445,23.8111,23.8084,25.2515,23.8057,25.2493,23.8030,25.2470,23.8030,15735.7842,629.4314,25.5220,25.5184,34.0791,25.5147,34.0721,25.5111,34.0652,25.5111,15735.7842,629.4314,25.8725,25.8634,40.2414,25.8542,40.2132,25.8450,40.1849,25.8450,4517.7311,90.3546,21.5046,21.5019,24.4258,21.4992,24.4097,21.4965,24.3935,21.4965,15735.7842,629.4314,19.7475,19.7455,16.8294,19.7436,16.8161,19.7417,16.8028,19.7417,15735.7842,629.4314,18.5605,18.5575,10.5994,18.5544,10.5626,18.5513,10.5261,18.5513,4517.7311,90.3546,21.7623,3479.9102,14.5082,0.0000,3412.3746,6892.2848,-492870.5000,-616119.3874,-610280.0267
3952.0000,18.7586,30.9808,0.0000,384332.6000,-384332.6000,9.9645,0.0000,0.0000,0.0000,85407.2444,4.5000,1.0000,85407.2444,0.0000,0.0000,469739.8444,0.0000,-469739.8444,24.2082,16.9109,22660.7000,0.0000,22660.7000,0.5875,6124.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6124.5135,0.0000,0.0000,0.0000,16536.1865,16536.1865,24.0081,36.0489,0.0000,127903.8000,-127903.8000,3.3161,0.0000,0.0000,0.0000,26102.8163,4.9000,1.0000,26102.8163,0.0000,0.0000,154006.6163,0.0000,-154006.6163,25.7948,18.4975,1565.6000,0.0000,1565.6000,0.0406,423.1351,3.7000,1.0000,0.0000,0.0000,0.0000,423.1351,0.0000,0.0000,0.0000,1142.4649,1142.4649,25.7706,37.8114,0.0000,31726.7000,-31726.7000,0.8226,0.0000,0.0000,0.0000,6474.8367,4.9000,1.0000,6474.8367,0.0000,0.0000,38201.5367,0.0000,-38201.5367,26.2138,18.9165,6457.8000,0.0000,6457.8000,0.1674,1745.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1745.3514,0.0000,0.0000,0.0000,4712.4486,4712.4486,26.1313,21.7542,23.9427,-25.1529,-377294.2354,22.3482,2301.4550,23.0146,22.3482,0.0000,405.7830,21.7461,19.9790,20.8625,-19.0405,-152324.0154,22.3482,11290.1302,112.9013,22.3482,0.0000,1426.8346,19.9731,18.7679,19.3705,-14.8412,-103888.3430,22.3482,14625.9759,146.2598,22.3482,0.0000,1862.8478,24.0164,24.0136,26.5785,24.0109,26.5757,24.0081,26.5729,24.0081,16502.7414,660.1097,25.7816,25.7779,35.5721,25.7742,35.5648,25.7706,35.5574,25.7706,16502.7414,660.1097,26.1591,26.1498,42.1988,26.1406,42.1694,26.1313,42.1399,26.1313,4736.6311,94.7326,21.7542,21.7515,25.6255,21.7488,25.6099,21.7461,25.5943,21.7461,16502.7414,660.1097,19.9790,19.9770,18.0197,19.9751,18.0067,19.9731,17.9937,19.9731,16502.7414,660.1097,18.7679,18.7648,11.9086,18.7617,11.8739,18.7586,11.8393,18.7586,4736.6311,94.7326,22.3482,3747.5679,14.8988,0.0000,3695.4654,7443.0333,-513279.0000,-639556.8975,-633506.5938
3953.0000,18.9252,31.1474,0.0000,399457.5000,-399457.5000,10.3567,0.0000,0.0000,0.0000,88768.3333,4.5000,1.0000,88768.3333,0.0000,0.0000,488225.8333,0.0000,-488225.8333,24.5279,17.2306,14810.6000,0.0000,14810.6000,0.3840,4002.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4002.8649,0.0000,0.0000,0.0000,10807.7351,10807.7351,24.3943,36.4352,0.0000,123188.7000,-123188.7000,3.1939,0.0000,0.0000,0.0000,25140.5510,4.9000,1.0000,25140.5510,0.0000,0.0000,148329.2510,0.0000,-148329.2510,26.0965,18.7992,1015.7000,0.0000,1015.7000,0.0263,274.5135,3.7000,1.0000,0.0000,0.0000,0.0000,274.5135,0.0000,0.0000,0.0000,741.1865,741.1865,26.0765,38.1173,0.0000,33972.9000,-33972.9000,0.8808,0.0000,0.0000,0.0000,6933.2449,4.9000,1.0000,6933.2449,0.0000,0.0000,40906.1449,0.0000,-40906.1449,26.5459,19.2486,8496.7000,0.0000,8496.7000,0.2203,2296.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2296.4054,0.0000,0.0000,0.0000,6200.2946,6200.2946,26.4456,21.9645,24.2051,-26.0324,-390486.5846,22.5930,2312.8471,23.1285,22.5930,0.0000,419.2649,21.9564,20.1661,21.0613,-19.5006,-156004.9285,22.5930,11545.2337,115.4523,22.5930,0.0000,1474.2403,20.1603,18.9344,19.5473,-15.2610,-106826.6708,22.5930,14949.8351,149.4984,22.5930,0.0000,1924.7399,24.4038,24.4007,29.6686,24.3975,29.6615,24.3943,29.6544,24.3943,16828.0606,673.1224,26.0880,26.0842,37.5220,26.0803,37.5128,26.0765,37.5035,26.0765,16828.0606,673.1224,26.4747,26.4650,44.4850,26.4553,44.4503,26.4456,44.4155,26.4456,4829.4651,96.5893,21.9645,21.9618,26.4941,21.9591,26.4787,21.9564,26.4633,21.9564,16828.0606,673.1224,20.1661,20.1642,18.8112,20.1622,18.7986,20.1603,18.7860,20.1603,16828.0606,673.1224,18.9344,18.9313,12.7503,18.9282,12.7177,18.9252,12.6853,18.9252,4829.4651,96.5893,22.5930,3863.2190,15.0620,0.0000,3818.2451,7681.4642,-532296.1000,-659712.0130,-653318.1840
3954.0000,18.5686,30.7909,0.0000,305762.9000,-305762.9000,7.9275,0.0000,0.0000,0.0000,67947.3111,4.5000,1.0000,67947.3111,0.0000,0.0000,373710.2111,0.0000,-373710.2111,24.0213,16.7240,12222.1000,0.0000,12222.1000,0.3169,3303.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3303.2703,0.0000,0.0000,0.0000,8918.8297,8918.8297,23.8842,35.9250,0.0000,93435.7000,-93435.7000,2.4225,0.0000,0.0000,0.0000,19068.5102,4.9000,1.0000,19068.5102,0.0000,0.0000,112504.2102,0.0000,-112504.2102,25.5257,18.2284,855.4000,0.0000,855.4000,0.0222,231.1892,3.7000,1.0000,0.0000,0.0000,0.0000,231.1892,0.0000,0.0000,0.0000,624.2108,624.2108,25.5073,37.5481,0.0000,34672.1000,-34672.1000,0.8989,0.0000,0.0000,0.0000,7075.9388,4.9000,1.0000,7075.9388,0.0000,0.0000,41748.0388,0.0000,-41748.0388,26.1164,18.8191,9969.2000,0.0000,9969.2000,0.2585,2694.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2694.3784,0.0000,0.0000,0.0000,7274.8216,7274.8216,25.9898,21.4172,23.7035,-20.8926,-313388.7374,17.7696,1824.8965,18.2490,17.7696,0.0000,203.9873,21.4117,19.7124,20.5621,-14.5588,-116470.1267,17.7696,5186.9738,51.8697,17.7696,0.0000,717.2703,19.7090,18.5687,19.1388,-11.1648,-78153.6821,17.7696,8003.5368,80.0354,17.7696,0.0000,936.4543,23.8911,23.8888,23.5328,23.8865,23.5347,23.8842,23.5365,23.8842,10950.7269,438.0291,25.5166,25.5135,30.7010,25.5104,30.6992,25.5073,30.6973,25.5073,10950.7269,438.0291,26.0102,26.0034,37.2884,25.9966,37.2894,25.9898,37.2901,25.9898,3150.5925,63.0118,21.4172,21.4154,19.9526,21.4136,19.9463,21.4117,19.9400,21.4117,10950.7269,438.0291,19.7124,19.7112,13.3443,19.7101,13.3403,19.7090,13.3362,19.7090,10950.7269,438.0291,18.5687,18.5687,7.2671,18.5687,7.2730,18.5686,7.2788,18.5686,3150.5925,63.0118,17.7696,1978.2450,11.8464,0.0000,1857.7118,3835.9569,-410824.0000,-511144.5979,-508012.5462
3955.0000,18.3644,30.5867,0.0000,288644.5000,-288644.5000,7.4836,0.0000,0.0000,0.0000,64143.2222,4.5000,1.0000,64143.2222,0.0000,0.0000,352787.7222,0.0000,-352787.7222,23.9251,16.6278,12225.5000,0.0000,12225.5000,0.3170,3304.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3304.1892,0.0000,0.0000,0.0000,8921.3108,8921.3108,23.7759,35.8167,0.0000,79138.0000,-79138.0000,2.0518,0.0000,0.0000,0.0000,16150.6122,4.9000,1.0000,16150.6122,0.0000,0.0000,95288.6122,0.0000,-95288.6122,25.2778,17.9805,671.0000,0.0000,671.0000,0.0174,181.3514,3.7000,1.0000,0.0000,0.0000,0.0000,181.3514,0.0000,0.0000,0.0000,489.6486,489.6486,25.2598,37.3006,0.0000,32764.0000,-32764.0000,0.8495,0.0000,0.0000,0.0000,6686.5306,4.9000,1.0000,6686.5306,0.0000,0.0000,39450.5306,0.0000,-39450.5306,25.8816,18.5843,9516.1000,0.0000,9516.1000,0.2467,2571.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2571.9189,0.0000,0.0000,0.0000,6944.1811,6944.1811,25.7489,21.1383,23.4436,-19.5009,-292512.9351,16.4490,1704.5306,17.0453,16.4490,0.0000,161.8025,21.1325,19.4676,20.3000,-13.2032,-105625.7721,16.4490,4024.1722,40.2417,16.4490,0.0000,568.9379,19.4641,18.3650,18.9146,-9.9617,-69731.8155,16.4490,5746.5781,57.4658,16.4490,0.0000,742.7944,23.7844,23.7816,22.6630,23.7787,22.6583,23.7759,22.6536,23.7759,9540.4175,381.6167,25.2701,25.2667,28.4257,25.2632,28.4195,25.2598,28.4132,25.2598,9540.4175,381.6167,25.7721,25.7644,34.3201,25.7566,34.3044,25.7489,34.2887,25.7489,2747.0900,54.9418,21.1383,21.1364,17.2968,21.1344,17.2883,21.1325,17.2799,21.1325,9540.4175,381.6167,19.4676,19.4664,10.9883,19.4653,10.9830,19.4641,10.9778,19.4641,9540.4175,381.6167,18.3650,18.3648,4.8250,18.3646,4.8235,18.3644,4.8222,18.3644,2747.0900,54.9418,16.4490,1595.6459,10.9660,0.0000,1473.5347,3069.1806,-378133.9000,-471171.7245,-467870.5227
3956.0000,17.9169,30.1391,0.0000,209967.4000,-209967.4000,5.4438,0.0000,0.0000,0.0000,46659.4222,4.5000,1.0000,46659.4222,0.0000,0.0000,256626.8222,0.0000,-256626.8222,23.5118,16.2145,12211.2000,0.0000,12211.2000,0.3166,3300.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3300.3243,0.0000,0.0000,0.0000,8910.8757,8910.8757,23.3099,35.3507,0.0000,45240.9000,-45240.9000,1.1730,0.0000,0.0000,0.0000,9232.8367,4.9000,1.0000,9232.8367,0.0000,0.0000,54473.7367,0.0000,-54473.7367,24.4975,17.2002,728.4000,0.0000,728.4000,0.0189,196.8649,3.7000,1.0000,0.0000,0.0000,0.0000,196.8649,0.0000,0.0000,0.0000,531.5351,531.5351,24.4783,36.5191,0.0000,28914.6000,-28914.6000,0.7497,0.0000,0.0000,0.0000,5900.9388,4.9000,1.0000,5900.9388,0.0000,0.0000,34815.5388,0.0000,-34815.5388,25.2373,17.9400,8723.2000,0.0000,8723.2000,0.2262,2357.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2357.6216,0.0000,0.0000,0.0000,6365.5784,6365.5784,25.0843,20.3657,22.7250,-14.4289,-216433.4202,11.8921,1263.6048,12.6360,11.8921,0.0000,61.1423,20.3640,18.8822,19.6231,-8.4961,-67968.4522,11.8921,2649.3774,26.4938,11.8921,0.0000,214.9915,18.8821,17.9065,18.3943,-6.3922,-44745.0879,11.8921,3185.0643,31.8506,11.8921,0.0000,280.6888,23.3175,23.3150,18.1641,23.3124,18.1627,23.3099,18.1613,23.3099,5355.1201,214.2048,24.4859,24.4834,20.9520,24.4808,20.9546,24.4783,20.9573,24.4783,5355.1201,214.2048,25.0985,25.0938,26.3907,25.0891,26.4110,25.0843,26.4308,25.0843,1547.4584,30.9492,20.3657,20.3652,9.9367,20.3646,9.9417,20.3640,9.9467,20.3640,5355.1201,214.2048,18.8822,18.8822,5.4419,18.8821,5.4473,18.8821,5.4527,18.8821,5355.1201,214.2048,17.9065,17.9100,-0.4555,17.9135,-0.4144,17.9169,-0.3737,17.9169,1547.4584,30.9492,11.8921,647.9875,7.9281,0.0000,556.8225,1204.8100,-262460.1000,-330108.1085,-329146.9603
3957.0000,17.6339,29.8562,0.0000,195819.3000,-195819.3000,5.0770,0.0000,0.0000,0.0000,43515.4000,4.5000,1.0000,43515.4000,0.0000,0.0000,239334.7000,0.0000,-239334.7000,23.5454,16.2481,10344.6000,0.0000,10344.6000,0.2682,2795.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2795.8378,0.0000,0.0000,0.0000,7548.7622,7548.7622,23.3468,35.3877,0.0000,30830.9000,-30830.9000,0.7993,0.0000,0.0000,0.0000,6292.0204,4.9000,1.0000,6292.0204,0.0000,0.0000,37122.9204,0.0000,-37122.9204,24.2638,16.9665,446.9000,0.0000,446.9000,0.0116,120.7838,3.7000,1.0000,0.0000,0.0000,0.0000,120.7838,0.0000,0.0000,0.0000,326.1162,326.1162,24.2447,36.2855,0.0000,25330.4000,-25330.4000,0.6567,0.0000,0.0000,0.0000,5169.4694,4.9000,1.0000,5169.4694,0.0000,0.0000,30499.8694,0.0000,-30499.8694,24.9980,17.7007,7137.5000,0.0000,7137.5000,0.1851,1929.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1929.0541,0.0000,0.0000,0.0000,5208.4459,5208.4459,24.8445,19.8828,22.3637,-13.3919,-200878.5682,10.4969,1129.6343,11.2963,10.4969,0.0000,42.0480,19.8815,18.5194,19.2005,-6.8935,-55147.9899,10.4969,2375.4928,23.7549,10.4969,0.0000,147.8512,18.5197,17.6233,18.0715,-5.1843,-36289.7620,10.4969,2832.4945,28.3249,10.4969,0.0000,193.0316,23.3590,23.3549,19.2920,23.3509,19.2753,23.3468,19.2587,23.3468,4291.3917,171.6557,24.2557,24.2520,19.9390,24.2484,19.9288,24.2447,19.9187,24.2447,4291.3917,171.6557,24.8694,24.8610,24.8875,24.8527,24.8574,24.8445,24.8277,24.8445,1241.8393,24.8368,19.8828,19.8824,6.3855,19.8820,6.3895,19.8815,6.3935,19.8815,4291.3917,171.6557,18.5194,18.5195,2.7863,18.5196,2.7912,18.5197,2.7960,18.5197,4291.3917,171.6557,17.6233,17.6269,-2.9537,17.6304,-2.9200,17.6339,-2.8862,17.6339,1241.8393,24.8368,10.4969,458.4802,6.9979,0.0000,382.9308,841.4110,-234051.6000,-293874.1655,-292316.3201
3958.0000,17.3811,29.6033,0.0000,165851.6000,-165851.6000,4.3000,0.0000,0.0000,0.0000,36855.9111,4.5000,1.0000,36855.9111,0.0000,0.0000,202707.5111,0.0000,-202707.5111,23.3833,16.0860,10111.4000,0.0000,10111.4000,0.2622,2732.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2732.8108,0.0000,0.0000,0.0000,7378.5892,7378.5892,23.1531,35.1939,0.0000,21329.6000,-21329.6000,0.5530,0.0000,0.0000,0.0000,4352.9796,4.9000,1.0000,4352.9796,0.0000,0.0000,25682.5796,0.0000,-25682.5796,23.9136,16.6163,361.5000,0.0000,361.5000,0.0094,97.7027,3.7000,1.0000,0.0000,0.0000,0.0000,97.7027,0.0000,0.0000,0.0000,263.7973,263.7973,23.8952,35.9360,0.0000,21260.1000,-21260.1000,0.5512,0.0000,0.0000,0.0000,4338.7959,4.9000,1.0000,4338.7959,0.0000,0.0000,25598.8959,0.0000,-25598.8959,24.6532,17.3559,6231.3000,0.0000,6231.3000,0.1616,1684.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1684.1351,0.0000,0.0000,0.0000,4547.1649,4547.1649,24.4969,19.4076,21.9522,-11.4582,-171872.9370,8.7560,956.1237,9.5612,8.7560,0.0000,24.4051,19.4085,18.1862,18.7974,-5.1600,-41280.1544,8.7560,2011.5797,20.1158,8.7560,0.0000,85.8143,18.1881,17.3660,17.7770,-3.9659,-27761.1635,8.7560,2389.3296,23.8933,8.7560,0.0000,112.0375,23.1649,23.1609,17.6111,23.1570,17.5977,23.1531,17.5844,23.1531,3112.9929,124.5197,23.9058,23.9022,17.3938,23.8987,17.3862,23.8952,17.3785,23.8952,3112.9929,124.5197,24.5185,24.5113,21.6508,24.5041,21.6376,24.4969,21.6242,24.4969,902.7531,18.0551,19.4076,19.4079,2.9635,19.4082,2.9735,19.4085,2.9835,19.4085,3112.9929,124.5197,18.1862,18.1868,0.4520,18.1874,0.4610,18.1881,0.4699,18.1881,3112.9929,124.5197,17.3660,17.3711,-5.0972,17.3761,-5.0497,17.3811,-5.0025,17.3811,902.7531,18.0551,8.7560,277.5434,5.8373,0.0000,222.2568,499.8002,-191737.1000,-241799.4353,-240914.2549
3959.0000,17.1792,29.4014,0.0000,150520.1000,-150520.1000,3.9025,0.0000,0.0000,0.0000,33448.9111,4.5000,1.0000,33448.9111,0.0000,0.0000,183969.0111,0.0000,-183969.0111,23.4877,16.1904,10101.6000,0.0000,10101.6000,0.2619,2730.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2730.1622,0.0000,0.0000,0.0000,7371.4378,7371.4378,23.2184,35.2592,0.0000,12986.5000,-12986.5000,0.3367,0.0000,0.0000,0.0000,2650.3061,4.9000,1.0000,2650.3061,0.0000,0.0000,15636.8061,0.0000,-15636.8061,23.7546,16.4573,351.4000,0.0000,351.4000,0.0091,94.9730,3.7000,1.0000,0.0000,0.0000,0.0000,94.9730,0.0000,0.0000,0.0000,256.4270,256.4270,23.7326,35.7734,0.0000,16941.4000,-16941.4000,0.4392,0.0000,0.0000,0.0000,3457.4286,4.9000,1.0000,3457.4286,0.0000,0.0000,20398.8286,0.0000,-20398.8286,24.4321,17.1348,3512.8000,0.0000,3512.8000,0.0911,949.4054,3.7000,1.0000,0.0000,0.0000,0.0000,949.4054,0.0000,0.0000,0.0000,2563.3946,2563.3946,24.3149,18.9632,21.6390,-10.4044,-156066.5471,7.5608,834.8863,8.3489,7.5608,0.0000,15.7134,18.9666,17.9212,18.4439,-3.8105,-30483.8562,7.5608,1760.2347,17.6023,7.5608,0.0000,55.2524,17.9243,17.1611,17.5427,-3.1795,-22256.4501,7.5608,2081.7430,20.8174,7.5608,0.0000,72.1364,23.2349,23.2294,18.7299,23.2239,18.7014,23.2184,18.6730,23.2184,2402.3465,96.0939,23.7458,23.7414,16.8364,23.7370,16.8201,23.7326,16.8040,23.7326,2402.3465,96.0939,24.3442,24.3344,20.7273,24.3246,20.6819,24.3149,20.6371,24.3149,697.9092,13.9582,18.9632,18.9643,-0.0455,18.9654,-0.0292,18.9666,-0.0130,18.9666,2402.3465,96.0939,17.9212,17.9223,-1.1683,17.9233,-1.1570,17.9243,-1.1458,17.9243,2402.3465,96.0939,17.1611,17.1672,-6.5755,17.1732,-6.5210,17.1792,-6.4668,17.1792,697.9092,13.9582,7.5608,185.0152,5.0405,0.0000,143.1023,328.1175,-166482.2000,-209813.3863,-208806.8534
3960.0000,17.0093,29.2315,0.0000,130750.4000,-130750.4000,3.3899,0.0000,0.0000,0.0000,29055.6444,4.5000,1.0000,29055.6444,0.0000,0.0000,159806.0444,0.0000,-159806.0444,23.4313,16.1340,10101.9000,0.0000,10101.9000,0.2619,2730.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2730.2432,0.0000,0.0000,0.0000,7371.6568,7371.6568,23.1181,35.1589,0.0000,11561.9000,-11561.9000,0.2998,0.0000,0.0000,0.0000,2359.5714,4.9000,1.0000,2359.5714,0.0000,0.0000,13921.4714,0.0000,-13921.4714,23.6775,16.3802,357.1000,0.0000,357.1000,0.0093,96.5135,3.7000,1.0000,0.0000,0.0000,0.0000,96.5135,0.0000,0.0000,0.0000,260.5865,260.5865,23.6509,35.6917,0.0000,11988.0000,-11988.0000,0.3108,0.0000,0.0000,0.0000,2446.5306,4.9000,1.0000,2446.5306,0.0000,0.0000,14434.5306,0.0000,-14434.5306,24.2309,16.9336,1134.2000,0.0000,1134.2000,0.0294,306.5405,3.7000,1.0000,0.0000,0.0000,0.0000,306.5405,0.0000,0.0000,0.0000,827.6595,827.6595,24.1637,18.5349,21.3493,-9.3379,-140069.0239,6.4516,719.8434,7.1984,6.4516,0.0000,9.7629,18.5415,17.7026,18.1221,-2.6092,-20873.7096,6.4516,1520.3925,15.2039,6.4516,0.0000,34.3287,17.7070,16.9870,17.3470,-2.5594,-17915.8760,6.4516,1789.7241,17.8972,6.4516,0.0000,44.8189,23.1351,23.1294,17.8483,23.1237,17.8213,23.1181,17.7944,23.1181,1816.6895,72.6676,23.6671,23.6616,16.8626,23.6562,16.8379,23.6509,16.8132,23.6509,1816.6895,72.6676,24.1977,24.1863,19.9312,24.1750,19.8719,24.1637,19.8132,24.1637,528.8180,10.5764,18.5349,18.5371,-2.8342,18.5393,-2.8096,18.5415,-2.7851,18.5415,1816.6895,72.6676,17.7026,17.7041,-2.3763,17.7055,-2.3621,17.7070,-2.3480,17.7070,1816.6895,72.6676,16.9870,16.9945,-7.7233,17.0019,-7.6574,17.0093,-7.5920,17.0093,528.8180,10.5764,6.4516,119.4341,4.3011,0.0000,88.9106,208.3446,-142707.1000,-179702.1438,-178858.6095
3961.0000,16.8873,29.1095,0.0000,123076.5000,-123076.5000,3.1910,0.0000,0.0000,0.0000,27350.3333,4.5000,1.0000,27350.3333,0.0000,0.0000,150426.8333,0.0000,-150426.8333,23.3768,16.0795,10082.8000,0.0000,10082.8000,0.2614,2725.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2725.0811,0.0000,0.0000,0.0000,7357.7189,7357.7189,23.0414,35.0822,0.0000,11929.1000,-11929.1000,0.3093,0.0000,0.0000,0.0000,2434.5102,4.9000,1.0000,2434.5102,0.0000,0.0000,14363.6102,0.0000,-14363.6102,23.6611,16.3638,353.1000,0.0000,353.1000,0.0092,95.4324,3.7000,1.0000,0.0000,0.0000,0.0000,95.4324,0.0000,0.0000,0.0000,257.6676,257.6676,23.6315,35.6723,0.0000,8412.9000,-8412.9000,0.2181,0.0000,0.0000,0.0000,1716.9184,4.9000,1.0000,1716.9184,0.0000,0.0000,10129.8184,0.0000,-10129.8184,24.0685,16.7712,679.9000,0.0000,679.9000,0.0176,183.7568,3.7000,1.0000,0.0000,0.0000,0.0000,183.7568,0.0000,0.0000,0.0000,496.1432,496.1432,24.0128,18.2726,21.1427,-8.8706,-133058.9105,6.0099,675.5562,6.7556,6.0099,0.0000,7.8916,18.2793,17.5295,17.9044,-2.1726,-17381.1621,6.0099,1428.0374,14.2804,6.0099,0.0000,27.7488,17.5346,16.8642,17.1994,-2.2199,-15539.3901,6.0099,1676.6580,16.7666,6.0099,0.0000,36.2283,23.0594,23.0534,17.3333,23.0474,17.3050,23.0414,17.2768,23.0414,1603.7124,64.1485,23.6500,23.6438,17.2951,23.6377,17.2652,23.6315,17.2354,23.6315,1603.7124,64.1485,24.0471,24.0356,18.9751,24.0242,18.9198,24.0128,18.8646,24.0128,467.2479,9.3450,18.2726,18.2749,-3.9384,18.2771,-3.9165,18.2793,-3.8947,18.2793,1603.7124,64.1485,17.5295,17.5312,-3.2008,17.5329,-3.1856,17.5346,-3.1705,17.5346,1603.7124,64.1485,16.8642,16.8720,-8.3133,16.8797,-8.2504,16.8873,-8.1878,16.8873,467.2479,9.3450,6.0099,98.2311,4.0066,0.0000,71.8687,170.0998,-132302.7000,-166808.7322,-165979.4627
3962.0000,16.7750,28.9972,0.0000,110672.6000,-110672.6000,2.8694,0.0000,0.0000,0.0000,24593.9111,4.5000,1.0000,24593.9111,0.0000,0.0000,135266.5111,0.0000,-135266.5111,23.3368,16.0395,10061.0000,0.0000,10061.0000,0.2609,2719.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2719.1892,0.0000,0.0000,0.0000,7341.8108,7341.8108,22.9612,35.0020,0.0000,10092.1000,-10092.1000,0.2617,0.0000,0.0000,0.0000,2059.6122,4.9000,1.0000,2059.6122,0.0000,0.0000,12151.7122,0.0000,-12151.7122,23.5506,16.2533,348.2000,0.0000,348.2000,0.0090,94.1081,3.7000,1.0000,0.0000,0.0000,0.0000,94.1081,0.0000,0.0000,0.0000,254.0919,254.0919,23.5194,35.5602,0.0000,5912.9000,-5912.9000,0.1533,0.0000,0.0000,0.0000,1206.7143,4.9000,1.0000,1206.7143,0.0000,0.0000,7119.6143,0.0000,-7119.6143,23.8648,16.5675,340.9000,0.0000,340.9000,0.0088,92.1351,3.7000,1.0000,0.0000,0.0000,0.0000,92.1351,0.0000,0.0000,0.0000,248.7649,248.7649,23.8199,18.0008,20.9104,-7.9970,-119955.3554,5.3446,605.8354,6.0584,5.3446,0.0000,5.5503,18.0102,17.3902,17.7002,-1.5975,-12779.7163,5.3446,1279.8759,12.7988,5.3446,0.0000,19.5161,17.3963,16.7479,17.0721,-1.9093,-13365.1962,5.3446,1498.3852,14.9839,5.3446,0.0000,25.4798,22.9806,22.9741,16.7991,22.9676,16.7674,22.9612,16.7357,22.9612,1305.2702,52.2108,23.5383,23.5320,16.6037,23.5257,16.5747,23.5194,16.5458,23.5194,1305.2702,52.2108,23.8527,23.8418,17.4550,23.8308,17.4087,23.8199,17.3624,23.8199,380.8809,7.6176,18.0008,18.0040,-5.3388,18.0071,-5.3101,18.0102,-5.2815,18.0102,1305.2702,52.2108,17.3902,17.3923,-3.7755,17.3943,-3.7585,17.3963,-3.7415,17.3963,1305.2702,52.2108,16.7479,16.7570,-8.9297,16.7660,-8.8550,16.7750,-8.7809,16.7750,380.8809,7.6176,5.3446,71.1225,3.5631,0.0000,50.5462,121.6686,-115927.5000,-146693.1701,-146100.2678
3963.0000,16.6867,28.9090,0.0000,99173.7000,-99173.7000,2.5713,0.0000,0.0000,0.0000,22038.6000,4.5000,1.0000,22038.6000,0.0000,0.0000,121212.3000,0.0000,-121212.3000,22.9765,15.6792,10091.6000,0.0000,10091.6000,0.2616,2727.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2727.4595,0.0000,0.0000,0.0000,7364.1405,7364.1405,22.5816,34.6224,0.0000,14501.5000,-14501.5000,0.3760,0.0000,0.0000,0.0000,2959.4898,4.9000,1.0000,2959.4898,0.0000,0.0000,17460.9898,0.0000,-17460.9898,23.4876,16.1904,360.5000,0.0000,360.5000,0.0093,97.4324,3.7000,1.0000,0.0000,0.0000,0.0000,97.4324,0.0000,0.0000,0.0000,263.0676,263.0676,23.4535,35.4943,0.0000,4007.9000,-4007.9000,0.1039,0.0000,0.0000,0.0000,817.9388,4.9000,1.0000,817.9388,0.0000,0.0000,4825.8388,0.0000,-4825.8388,23.7039,16.4066,340.9000,0.0000,340.9000,0.0088,92.1351,3.7000,1.0000,0.0000,0.0000,0.0000,92.1351,0.0000,0.0000,0.0000,248.7649,248.7649,23.6570,17.7968,20.7269,-7.5290,-112934.9173,4.9965,570.1514,5.7015,4.9965,0.0000,4.5348,17.8070,17.2735,17.5403,-1.2852,-10281.3000,4.9965,1203.8432,12.0384,4.9965,0.0000,15.9454,17.2803,16.6582,16.9693,-1.7127,-11988.6449,4.9965,1406.3559,14.0636,4.9965,0.0000,20.8181,22.5944,22.5901,13.2540,22.5859,13.2463,22.5816,13.2384,22.5816,1159.9575,46.3983,23.4740,23.4671,16.4301,23.4603,16.3973,23.4535,16.3645,23.4535,1159.9575,46.3983,23.6910,23.6796,16.3983,23.6683,16.3480,23.6570,16.2981,23.6570,338.7838,6.7757,17.7968,17.8002,-6.1294,17.8036,-6.1003,17.8070,-6.0713,17.8070,1159.9575,46.3983,17.2735,17.2758,-4.2123,17.2781,-4.1943,17.2803,-4.1763,17.2803,1159.9575,46.3983,16.6582,16.6678,-9.2887,16.6773,-9.2135,16.6867,-9.1389,16.6867,338.7838,6.7757,4.9965,59.0984,3.3310,0.0000,41.2983,100.3967,-106890.1000,-135623.1556,-135204.8622
3964.0000,16.6479,28.8701,0.0000,121956.7000,-121956.7000,3.1620,0.0000,0.0000,0.0000,27101.4889,4.5000,1.0000,27101.4889,0.0000,0.0000,149058.1889,0.0000,-149058.1889,23.5158,16.2185,10056.1000,0.0000,10056.1000,0.2607,2717.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2717.8649,0.0000,0.0000,0.0000,7338.2351,7338.2351,23.1491,35.1899,0.0000,8155.4000,-8155.4000,0.2114,0.0000,0.0000,0.0000,1664.3673,4.9000,1.0000,1664.3673,0.0000,0.0000,9819.7673,0.0000,-9819.7673,23.6016,16.3043,350.4000,0.0000,350.4000,0.0091,94.7027,3.7000,1.0000,0.0000,0.0000,0.0000,94.7027,0.0000,0.0000,0.0000,255.6973,255.6973,23.5680,35.6088,0.0000,3491.4000,-3491.4000,0.0905,0.0000,0.0000,0.0000,712.5306,4.9000,1.0000,712.5306,0.0000,0.0000,4203.9306,0.0000,-4203.9306,23.7617,16.4644,679.4000,0.0000,679.4000,0.0176,183.6216,3.7000,1.0000,0.0000,0.0000,0.0000,183.6216,0.0000,0.0000,0.0000,495.7784,495.7784,23.6959,17.7946,20.7453,-8.5386,-128079.7064,5.6270,641.6749,6.4167,5.6270,0.0000,6.4774,17.8004,17.1771,17.4888,-1.6910,-13528.2194,5.6270,1358.4402,13.5844,5.6270,0.0000,22.7761,17.1833,16.6254,16.9044,-1.7296,-12107.4954,5.6270,1587.8109,15.8781,5.6270,0.0000,29.7361,23.1777,23.1681,19.7569,23.1586,19.6944,23.1491,19.6322,23.1491,1428.6552,57.1462,23.5898,23.5825,17.9721,23.5752,17.9368,23.5680,17.9016,23.5680,1428.6552,57.1462,23.7388,23.7244,17.8274,23.7101,17.7427,23.6959,17.6590,23.6959,416.6015,8.3320,17.7946,17.7965,-5.0636,17.7985,-5.0512,17.8004,-5.0387,17.8004,1428.6552,57.1462,17.1771,17.1792,-4.5264,17.1812,-4.5116,17.1833,-4.4968,17.1833,1428.6552,57.1462,16.6254,16.6329,-9.0580,16.6404,-9.0123,16.6479,-8.9662,16.6479,416.6015,8.3320,5.6270,81.9477,3.7513,0.0000,58.9896,140.9373,-122517.6000,-154992.1760,-153715.4211
3965.0000,16.6191,28.8414,0.0000,130231.5000,-130231.5000,3.3765,0.0000,0.0000,0.0000,28940.3333,4.5000,1.0000,28940.3333,0.0000,0.0000,159171.8333,0.0000,-159171.8333,23.2279,15.9306,10096.2000,0.0000,10096.2000,0.2618,2728.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2728.7027,0.0000,0.0000,0.0000,7367.4973,7367.4973,22.9069,34.9477,0.0000,12685.4000,-12685.4000,0.3289,0.0000,0.0000,0.0000,2588.8571,4.9000,1.0000,2588.8571,0.0000,0.0000,15274.2571,0.0000,-15274.2571,23.5411,16.2438,449.3000,0.0000,449.3000,0.0116,121.4324,3.7000,1.0000,0.0000,0.0000,0.0000,121.4324,0.0000,0.0000,0.0000,327.8676,327.8676,23.5099,35.5508,0.0000,3830.7000,-3830.7000,0.0993,0.0000,0.0000,0.0000,781.7755,4.9000,1.0000,781.7755,0.0000,0.0000,4612.4755,0.0000,-4612.4755,23.7015,16.4042,3274.7000,0.0000,3274.7000,0.0849,885.0541,3.7000,1.0000,0.0000,0.0000,0.0000,885.0541,0.0000,0.0000,0.0000,2389.6459,2389.6459,23.5731,17.9506,20.7618,-9.0279,-135418.9943,6.2445,711.6648,7.1166,6.2445,0.0000,8.8525,17.9521,17.1086,17.5304,-2.5393,-20314.6756,6.2445,1505.1192,15.0512,6.2445,0.0000,31.1276,17.1141,16.5996,16.8569,-1.7700,-12390.1138,6.2445,1765.3010,17.6530,6.2445,0.0000,40.6395,22.9220,22.9170,16.7190,22.9119,16.7089,22.9069,16.6986,22.9069,1715.3793,68.6152,23.5275,23.5216,17.4439,23.5158,17.4246,23.5099,17.4054,23.5099,1715.3793,68.6152,23.6022,23.5926,16.6538,23.5829,16.6325,23.5731,16.6101,23.5731,499.5360,9.9907,17.9506,17.9511,-2.8099,17.9516,-2.8109,17.9521,-2.8118,17.9521,1715.3793,68.6152,17.1086,17.1104,-4.6329,17.1123,-4.6211,17.1141,-4.6093,17.1141,1715.3793,68.6152,16.5996,16.6061,-8.8879,16.6127,-8.8526,16.6191,-8.8172,16.6191,499.5360,9.9907,6.2445,109.1624,4.1630,0.0000,80.6196,189.7820,-132927.4000,-168973.5552,-168123.7838
3966.0000,16.6888,28.9110,0.0000,212900.1000,-212900.1000,5.5198,0.0000,0.0000,0.0000,47311.1333,4.5000,1.0000,47311.1333,0.0000,0.0000,260211.2333,0.0000,-260211.2333,23.9138,16.6165,10057.2000,0.0000,10057.2000,0.2608,2718.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2718.1622,0.0000,0.0000,0.0000,7339.0378,7339.0378,23.6880,35.7288,0.0000,878.3000,-878.3000,0.0228,0.0000,0.0000,0.0000,179.2449,4.9000,1.0000,179.2449,0.0000,0.0000,1057.5449,0.0000,-1057.5449,23.7174,16.4201,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0000,0.0000,0.0000,301.3054,301.3054,23.6944,35.7352,0.0000,5021.2000,-5021.2000,0.1302,0.0000,0.0000,0.0000,1024.7347,4.9000,1.0000,1024.7347,0.0000,0.0000,6045.9347,0.0000,-6045.9347,23.8623,16.5650,10834.9000,0.0000,10834.9000,0.2809,2928.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2928.3514,0.0000,0.0000,0.0000,7906.5486,7906.5486,23.6169,18.6108,21.1139,-12.0200,-180299.5481,9.3377,1050.7239,10.5072,9.3377,0.0000,29.6000,18.6040,17.2758,17.9399,-5.9793,-47834.4500,9.3377,2215.7927,22.1579,9.3377,0.0000,104.0809,17.2766,16.6804,16.9785,-3.0671,-21469.8052,9.3377,2627.3536,26.2735,9.3377,0.0000,135.8861,23.7100,23.7027,24.7104,23.6953,24.6738,23.6880,24.6372,23.6880,3488.1145,139.5246,23.7090,23.7041,19.4472,23.6993,19.4365,23.6944,19.4257,23.6944,3488.1145,139.5246,23.6427,23.6341,17.7581,23.6255,17.7443,23.6169,17.7302,23.6169,1010.7650,20.2153,18.6108,18.6085,3.9866,18.6063,3.9607,18.6040,3.9348,18.6040,3488.1145,139.5246,17.2758,17.2761,-2.4963,17.2763,-2.5001,17.2766,-2.5039,17.2766,3488.1145,139.5246,16.6804,16.6832,-7.5416,16.6860,-7.5496,16.6888,-7.5569,16.6888,1010.7650,20.2153,9.3377,331.5997,6.2252,0.0000,269.5670,601.1667,-197494.6000,-251767.8210,-249603.8033
3967.0000,16.8424,29.0646,0.0000,261471.2000,-261471.2000,6.7791,0.0000,0.0000,0.0000,58104.7111,4.5000,1.0000,58104.7111,0.0000,0.0000,319575.9111,0.0000,-319575.9111,23.9619,16.6646,17078.3000,0.0000,17078.3000,0.4428,4615.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4615.7568,0.0000,0.0000,0.0000,12462.5432,12462.5432,23.6714,35.7122,0.0000,3021.1000,-3021.1000,0.0783,0.0000,0.0000,0.0000,616.5510,4.9000,1.0000,616.5510,0.0000,0.0000,3637.6510,0.0000,-3637.6510,23.7524,16.4551,783.4000,0.0000,783.4000,0.0203,211.7297,3.7000,1.0000,0.0000,0.0000,0.0000,211.7297,0.0000,0.0000,0.0000,571.6703,571.6703,23.7286,35.7694,0.0000,5381.8000,-5381.8000,0.1395,0.0000,0.0000,0.0000,1098.3265,4.9000,1.0000,1098.3265,0.0000,0.0000,6480.1265,0.0000,-6480.1265,23.8730,16.5757,11512.0000,0.0000,11512.0000,0.2985,3111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3111.3514,0.0000,0.0000,0.0000,8400.6486,8400.6486,23.6641,19.1267,21.3954,-13.5780,-203669.4319,11.6378,1296.3443,12.9634,11.6378,0.0000,57.3037,19.1196,17.6020,18.3608,-8.5151,-68120.6305,11.6378,2717.9204,27.1792,11.6378,0.0000,201.4942,17.5999,16.8397,17.2198,-4.8748,-34123.8268,11.6378,3244.2176,32.4422,11.6378,0.0000,263.0670,23.6843,23.6800,23.3146,23.6757,23.3104,23.6714,23.3062,23.6714,5153.4902,206.1396,23.7397,23.7360,19.6098,23.7323,19.6089,23.7286,19.6080,23.7286,5153.4902,206.1396,23.6858,23.6786,18.5987,23.6713,18.5970,23.6641,18.5950,23.6641,1489.5571,29.7911,19.1267,19.1243,8.3350,19.1219,8.3132,19.1196,8.2915,19.1196,5153.4902,206.1396,17.6020,17.6013,0.7988,17.6006,0.7882,17.5999,0.7776,17.5999,5153.4902,206.1396,16.8397,16.8406,-5.5053,16.8415,-5.5283,16.8424,-5.5508,16.8424,1489.5571,29.7911,11.6378,610.2867,7.7586,0.0000,521.8650,1132.1517,-240500.4000,-308258.8265,-305913.8892
3968.0000,17.0717,29.2939,0.0000,281859.8000,-281859.8000,7.3077,0.0000,0.0000,0.0000,62635.5111,4.5000,1.0000,62635.5111,0.0000,0.0000,344495.3111,0.0000,-344495.3111,23.5714,16.2741,20814.4000,0.0000,20814.4000,0.5397,5625.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5625.5135,0.0000,0.0000,0.0000,15188.8865,15188.8865,23.2776,35.3184,0.0000,33019.9000,-33019.9000,0.8561,0.0000,0.0000,0.0000,6738.7551,4.9000,1.0000,6738.7551,0.0000,0.0000,39758.6551,0.0000,-39758.6551,24.0277,16.7304,1274.3000,0.0000,1274.3000,0.0330,344.4054,3.7000,1.0000,0.0000,0.0000,0.0000,344.4054,0.0000,0.0000,0.0000,929.8946,929.8946,23.9986,36.0394,0.0000,5315.2000,-5315.2000,0.1378,0.0000,0.0000,0.0000,1084.7347,4.9000,1.0000,1084.7347,0.0000,0.0000,6399.9347,0.0000,-6399.9347,24.1193,16.8220,11060.6000,0.0000,11060.6000,0.2868,2989.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2989.3514,0.0000,0.0000,0.0000,8071.2486,8071.2486,23.9409,19.5415,21.7412,-15.5450,-233174.4651,13.7417,1511.8659,15.1187,13.7417,0.0000,94.3374,19.5344,17.9594,18.7469,-10.4350,-83479.9817,13.7417,3182.9272,31.8293,13.7417,0.0000,331.7139,17.9560,17.0733,17.5147,-6.6836,-46785.2223,13.7417,3855.9028,38.5590,13.7417,0.0000,433.0793,23.2848,23.2824,18.8671,23.2800,18.8780,23.2776,18.8888,23.2776,6924.5073,276.9803,24.0102,24.0063,22.2059,24.0024,22.2007,23.9986,22.1954,23.9986,6924.5073,276.9803,23.9670,23.9583,22.1470,23.9496,22.1225,23.9409,22.0980,23.9409,1997.7461,39.9549,19.5415,19.5391,11.3723,19.5368,11.3537,19.5344,11.3350,19.5344,6924.5073,276.9803,17.9594,17.9583,3.9459,17.9571,3.9334,17.9560,3.9209,17.9560,6924.5073,276.9803,17.0733,17.0727,-2.8710,17.0722,-2.9036,17.0717,-2.9359,17.0717,1997.7461,39.9549,13.7417,967.8924,9.1611,0.0000,859.1305,1827.0229,-287045.6000,-366463.8712,-363439.6692
3969.0000,17.2515,29.4737,0.0000,293318.0000,-293318.0000,7.6048,0.0000,0.0000,0.0000,65181.7778,4.5000,1.0000,65181.7778,0.0000,0.0000,358499.7778,0.0000,-358499.7778,23.6429,16.3456,23661.3000,0.0000,23661.3000,0.6135,6394.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6394.9459,0.0000,0.0000,0.0000,17266.3541,17266.3541,23.3261,35.3669,0.0000,39873.7000,-39873.7000,1.0338,0.0000,0.0000,0.0000,8137.4898,4.9000,1.0000,8137.4898,0.0000,0.0000,48011.1898,0.0000,-48011.1898,24.1821,16.8848,1378.2000,0.0000,1378.2000,0.0357,372.4865,3.7000,1.0000,0.0000,0.0000,0.0000,372.4865,0.0000,0.0000,0.0000,1005.7135,1005.7135,24.1531,36.1940,0.0000,6000.2000,-6000.2000,0.1556,0.0000,0.0000,0.0000,1224.5306,4.9000,1.0000,1224.5306,0.0000,0.0000,7224.7306,0.0000,-7224.7306,24.2819,16.9847,9706.5000,0.0000,9706.5000,0.2517,2623.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2623.3784,0.0000,0.0000,0.0000,7083.1216,7083.1216,24.1309,19.7872,21.9590,-16.2428,-243642.0537,14.5426,1587.6153,15.8762,14.5426,0.0000,111.8120,19.7806,18.1956,18.9881,-11.1130,-88904.3667,14.5426,3363.5961,33.6360,14.5426,0.0000,393.1590,18.1921,17.2536,17.7229,-7.5205,-52643.8135,14.5426,4139.5618,41.3956,14.5426,0.0000,513.3008,23.3351,23.3321,19.6765,23.3291,19.6772,23.3261,19.6778,23.3261,7659.3495,306.3740,24.1641,24.1605,23.2787,24.1568,23.2744,24.1531,23.2702,24.1531,7659.3495,306.3740,24.1557,24.1474,24.0189,24.1392,24.0003,24.1309,23.9816,24.1309,2208.3822,44.1676,19.7872,19.7850,12.6568,19.7828,12.6414,19.7806,12.6261,19.7806,7659.3495,306.3740,18.1956,18.1944,5.5929,18.1933,5.5821,18.1921,5.5714,18.1921,7659.3495,306.3740,17.2536,17.2529,-1.1942,17.2522,-1.2218,17.2515,-1.2492,17.2515,2208.3822,44.1676,14.5426,1132.8638,9.6950,0.0000,1018.2718,2151.1356,-304445.9000,-388380.5090,-385190.2340
3970.0000,17.4397,29.6619,0.0000,305316.5000,-305316.5000,7.9159,0.0000,0.0000,0.0000,67848.1111,4.5000,1.0000,67848.1111,0.0000,0.0000,373164.6111,0.0000,-373164.6111,23.6282,16.3309,27920.2000,0.0000,27920.2000,0.7239,7546.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7546.0000,0.0000,0.0000,0.0000,20374.2000,20374.2000,23.2825,35.3233,0.0000,50771.7000,-50771.7000,1.3164,0.0000,0.0000,0.0000,10361.5714,4.9000,1.0000,10361.5714,0.0000,0.0000,61133.2714,0.0000,-61133.2714,24.2963,16.9990,1411.1000,0.0000,1411.1000,0.0366,381.3784,3.7000,1.0000,0.0000,0.0000,0.0000,381.3784,0.0000,0.0000,0.0000,1029.7216,1029.7216,24.2689,36.3097,0.0000,7772.1000,-7772.1000,0.2015,0.0000,0.0000,0.0000,1586.1429,4.9000,1.0000,1586.1429,0.0000,0.0000,9358.2429,0.0000,-9358.2429,24.4241,17.1268,8803.8000,0.0000,8803.8000,0.2283,2379.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2379.4054,0.0000,0.0000,0.0000,6424.3946,6424.3946,24.2938,20.0442,22.1690,-17.0832,-256248.2131,15.6337,1694.0702,16.9407,15.6337,0.0000,138.9163,20.0373,18.4312,19.2343,-12.1057,-96845.2527,15.6337,3671.8589,36.7186,15.6337,0.0000,488.4645,18.4274,17.4432,17.9353,-8.4780,-59346.1040,15.6337,4731.4697,47.3147,15.6337,0.0000,637.7299,23.2903,23.2877,19.2354,23.2851,19.2385,23.2825,19.2417,23.2825,8713.4281,348.5371,24.2792,24.2758,23.9644,24.2723,23.9612,24.2689,23.9579,24.2689,8713.4281,348.5371,24.3175,24.3096,25.4547,24.3017,25.4389,24.2938,25.4230,24.2938,2510.3327,50.2067,20.0442,20.0419,14.2127,20.0396,14.1975,20.0373,14.1824,20.0373,8713.4281,348.5371,18.4312,18.4300,7.2336,18.4287,7.2226,18.4274,7.2115,18.4274,8713.4281,348.5371,17.4432,17.4420,0.5108,17.4408,0.4819,17.4397,0.4532,17.4397,2510.3327,50.2067,15.6337,1385.2505,10.4225,0.0000,1265.1106,2650.3611,-325725.2000,-415827.8092,-412439.5697
3971.0000,17.6387,29.8610,0.0000,317259.6000,-317259.6000,8.2255,0.0000,0.0000,0.0000,70502.1333,4.5000,1.0000,70502.1333,0.0000,0.0000,387761.7333,0.0000,-387761.7333,23.6274,16.3301,29342.6000,0.0000,29342.6000,0.7608,7930.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7930.4324,0.0000,0.0000,0.0000,21412.1676,21412.1676,23.2892,35.3301,0.0000,66383.0000,-66383.0000,1.7211,0.0000,0.0000,0.0000,13547.5510,4.9000,1.0000,13547.5510,0.0000,0.0000,79930.5510,0.0000,-79930.5510,24.5237,17.2264,1650.2000,0.0000,1650.2000,0.0428,446.0000,3.7000,1.0000,0.0000,0.0000,0.0000,446.0000,0.0000,0.0000,0.0000,1204.2000,1204.2000,24.4944,36.5352,0.0000,9912.8000,-9912.8000,0.2570,0.0000,0.0000,0.0000,2023.0204,4.9000,1.0000,2023.0204,0.0000,0.0000,11935.8204,0.0000,-11935.8204,24.6787,17.3814,7111.2000,0.0000,7111.2000,0.1844,1921.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1921.9459,0.0000,0.0000,0.0000,5189.2541,5189.2541,24.5725,20.3045,22.4385,-18.4228,-276342.3766,16.7874,1801.8290,18.0183,16.7874,0.0000,171.9941,20.2976,18.6722,19.4849,-13.1546,-105236.8053,16.7874,4175.3271,41.7533,16.7874,0.0000,604.7743,18.6680,17.6435,18.1558,-9.4761,-66332.4623,16.7874,5896.8540,58.9685,16.7874,0.0000,789.5818,23.2967,23.2942,19.3501,23.2917,19.3527,23.2892,19.3553,23.2892,9893.4494,395.7380,24.5051,24.5015,25.7723,24.4980,25.7669,24.4944,25.7615,24.4944,9893.4494,395.7380,24.5986,24.5899,28.2727,24.5812,28.2459,24.5725,28.2191,24.5725,2848.1243,56.9625,20.3045,20.3022,15.8168,20.2999,15.8019,20.2976,15.7871,20.2976,9893.4494,395.7380,18.6722,18.6708,8.8817,18.6694,8.8703,18.6680,8.8590,18.6680,9893.4494,395.7380,17.6435,17.6419,2.2482,17.6403,2.2181,17.6387,2.1882,17.6387,2848.1243,56.9625,16.7874,1688.6546,11.1916,0.0000,1566.3502,3255.0048,-355451.4000,-451822.4831,-447911.6442
3972.0000,17.7965,30.0187,0.0000,328516.3000,-328516.3000,8.5174,0.0000,0.0000,0.0000,73003.6222,4.5000,1.0000,73003.6222,0.0000,0.0000,401519.9222,0.0000,-401519.9222,23.8029,16.5056,25433.9000,0.0000,25433.9000,0.6594,6874.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6874.0270,0.0000,0.0000,0.0000,18559.8730,18559.8730,23.5164,35.5572,0.0000,70902.8000,-70902.8000,1.8383,0.0000,0.0000,0.0000,14469.9592,4.9000,1.0000,14469.9592,0.0000,0.0000,85372.7592,0.0000,-85372.7592,24.7935,17.4962,1963.9000,0.0000,1963.9000,0.0509,530.7838,3.7000,1.0000,0.0000,0.0000,0.0000,530.7838,0.0000,0.0000,0.0000,1433.1162,1433.1162,24.7608,36.8016,0.0000,12629.2000,-12629.2000,0.3274,0.0000,0.0000,0.0000,2577.3878,4.9000,1.0000,2577.3878,0.0000,0.0000,15206.5878,0.0000,-15206.5878,24.9883,17.6910,6208.5000,0.0000,6208.5000,0.1610,1677.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1677.9730,0.0000,0.0000,0.0000,4530.5270,4530.5270,24.8924,20.5068,22.6996,-19.5444,-293166.6936,17.3316,1843.2349,18.4323,17.3316,0.0000,189.2715,20.4998,18.8569,19.6784,-13.7282,-109825.5891,17.3316,4552.3586,45.5236,17.3316,0.0000,665.5258,18.8526,17.8013,18.3270,-10.0394,-70275.4680,17.3316,6761.2973,67.6130,17.3316,0.0000,868.8978,23.5253,23.5223,21.6037,23.5194,21.6007,23.5164,21.5977,23.5164,10473.3425,418.9337,24.7721,24.7683,27.8067,24.7646,27.7990,24.7608,27.7914,24.7608,10473.3425,418.9337,24.9205,24.9111,31.2867,24.9017,31.2524,24.8924,31.2181,24.8924,3014.0419,60.2808,20.5068,20.5045,16.8284,20.5022,16.8144,20.4998,16.8004,20.4998,10473.3425,418.9337,18.8569,18.8555,9.9165,18.8540,9.9058,18.8526,9.8952,18.8526,10473.3425,418.9337,17.8013,17.7997,3.3775,17.7981,3.3505,17.7965,3.3238,17.7965,3014.0419,60.2808,17.3316,1845.4662,11.5544,0.0000,1723.6951,3569.1613,-378442.0000,-477575.7529,-473267.7507
