Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3973.0000,18.0076,30.2298,0.0000,338573.7000,-338573.7000,8.7782,0.0000,0.0000,0.0000,75238.6000,4.5000,1.0000,75238.6000,0.0000,0.0000,413812.3000,0.0000,-413812.3000,23.7857,16.4884,29345.5000,0.0000,29345.5000,0.7608,7931.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7931.2162,0.0000,0.0000,0.0000,21414.2838,21414.2838,23.4795,35.5203,0.0000,87275.6000,-87275.6000,2.2628,0.0000,0.0000,0.0000,17811.3469,4.9000,1.0000,17811.3469,0.0000,0.0000,105086.9469,0.0000,-105086.9469,24.9468,17.6495,1874.4000,0.0000,1874.4000,0.0486,506.5946,3.7000,1.0000,0.0000,0.0000,0.0000,506.5946,0.0000,0.0000,0.0000,1367.8054,1367.8054,24.9173,36.9581,0.0000,14853.3000,-14853.3000,0.3851,0.0000,0.0000,0.0000,3031.2857,4.9000,1.0000,3031.2857,0.0000,0.0000,17884.5857,0.0000,-17884.5857,25.1670,17.8697,5531.5000,0.0000,5531.5000,0.1434,1495.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1495.0000,0.0000,0.0000,0.0000,4036.5000,4036.5000,25.0853,20.7979,22.9416,-20.4704,-307055.5207,18.5683,1958.0803,19.5808,18.5683,0.0000,232.7473,20.7904,19.1113,19.9508,-15.0325,-120259.7332,18.5683,5904.3761,59.0438,18.5683,0.0000,818.3976,19.1064,18.0142,18.5603,-11.1746,-78222.4246,18.5683,9106.1095,91.0611,18.5683,0.0000,1068.4842,23.4867,23.4843,20.8457,23.4819,20.8482,23.4795,20.8506,23.4795,11845.6300,473.8252,24.9277,24.9242,28.5804,24.9207,28.5754,24.9173,28.5704,24.9173,11845.6300,473.8252,25.1106,25.1022,32.4672,25.0937,32.4459,25.0853,32.4245,25.0853,3406.4843,68.1297,20.7979,20.7954,18.7865,20.7929,18.7715,20.7904,18.7564,20.7904,11845.6300,473.8252,19.1113,19.1096,11.6806,19.1080,11.6688,19.1064,11.6570,19.1064,11845.6300,473.8252,18.0142,18.0120,5.1823,18.0098,5.1510,18.0076,5.1198,18.0076,3406.4843,68.1297,18.5683,2235.8820,12.3789,0.0000,2119.6291,4355.5111,-403951.2000,-509965.2435,-505537.6785
3974.0000,18.2022,30.4245,0.0000,350902.3000,-350902.3000,9.0978,0.0000,0.0000,0.0000,77978.2889,4.5000,1.0000,77978.2889,0.0000,0.0000,428880.5889,0.0000,-428880.5889,23.9402,16.6429,27922.4000,0.0000,27922.4000,0.7239,7546.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7546.5946,0.0000,0.0000,0.0000,20375.8054,20375.8054,23.6596,35.7004,0.0000,95648.9000,-95648.9000,2.4799,0.0000,0.0000,0.0000,19520.1837,4.9000,1.0000,19520.1837,0.0000,0.0000,115169.0837,0.0000,-115169.0837,25.2004,17.9031,1261.1000,0.0000,1261.1000,0.0327,340.8378,3.7000,1.0000,0.0000,0.0000,0.0000,340.8378,0.0000,0.0000,0.0000,920.2622,920.2622,25.1772,37.2180,0.0000,17702.7000,-17702.7000,0.4590,0.0000,0.0000,0.0000,3612.7959,4.9000,1.0000,3612.7959,0.0000,0.0000,21315.4959,0.0000,-21315.4959,25.4623,18.1650,4854.4000,0.0000,4854.4000,0.1259,1312.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1312.0000,0.0000,0.0000,0.0000,3542.4000,3542.4000,25.3874,21.0420,23.2147,-21.6526,-324789.5361,19.3787,2024.1555,20.2416,19.3787,0.0000,264.5704,21.0346,19.3365,20.1856,-15.8647,-126917.2178,19.3787,7177.6251,71.7763,19.3787,0.0000,930.2956,19.3315,18.2093,18.7704,-11.9829,-83880.2036,19.3787,10632.1926,106.3219,19.3787,0.0000,1214.5761,23.6676,23.6649,22.5024,23.6623,22.5008,23.6596,22.4991,23.6596,12785.7170,511.4287,25.1881,25.1845,30.4680,25.1808,30.4608,25.1772,30.4535,25.1772,12785.7170,511.4287,25.4149,25.4058,35.1233,25.3966,35.0918,25.3874,35.0604,25.3874,3675.1842,73.5037,21.0420,21.0395,20.1598,21.0371,20.1454,21.0346,20.1310,21.0346,12785.7170,511.4287,19.3365,19.3349,13.0488,19.3332,13.0372,19.3315,13.0256,19.3315,12785.7170,511.4287,18.2093,18.2069,6.6495,18.2046,6.6192,18.2022,6.5890,18.2022,3675.1842,73.5037,19.3787,2518.4257,12.9191,0.0000,2409.4420,4927.8677,-430216.0000,-540526.7009,-535586.9574
3975.0000,18.3694,30.5916,0.0000,358812.9000,-358812.9000,9.3029,0.0000,0.0000,0.0000,79736.2000,4.5000,1.0000,79736.2000,0.0000,0.0000,438549.1000,0.0000,-438549.1000,24.0850,16.7877,26500.8000,0.0000,26500.8000,0.6871,7162.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7162.3784,0.0000,0.0000,0.0000,19338.4216,19338.4216,23.8247,35.8656,0.0000,99815.0000,-99815.0000,2.5879,0.0000,0.0000,0.0000,20370.4082,4.9000,1.0000,20370.4082,0.0000,0.0000,120185.4082,0.0000,-120185.4082,25.3911,18.0938,1226.8000,0.0000,1226.8000,0.0318,331.5676,3.7000,1.0000,0.0000,0.0000,0.0000,331.5676,0.0000,0.0000,0.0000,895.2324,895.2324,25.3686,37.4095,0.0000,19632.9000,-19632.9000,0.5090,0.0000,0.0000,0.0000,4006.7143,4.9000,1.0000,4006.7143,0.0000,0.0000,23639.6143,0.0000,-23639.6143,25.6767,18.3794,5531.5000,0.0000,5531.5000,0.1434,1495.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1495.0000,0.0000,0.0000,0.0000,4036.5000,4036.5000,25.5977,21.2496,23.4236,-22.2414,-333620.7491,19.8932,2062.8600,20.6286,19.8932,0.0000,286.2052,21.2421,19.5268,20.3844,-16.4515,-131611.7058,19.8932,8061.0519,80.6105,19.8932,0.0000,1006.3692,19.5217,18.3766,18.9491,-12.5514,-87859.4941,19.8932,11491.0758,114.9108,19.8932,0.0000,1313.8963,23.8330,23.8302,23.7479,23.8275,23.7456,23.8247,23.7432,23.8247,13399.1452,535.9658,25.3795,25.3759,31.5220,25.3722,31.5151,25.3686,31.5083,25.3686,13399.1452,535.9658,25.6241,25.6153,36.4213,25.6065,36.3952,25.5977,36.3689,25.5977,3850.4593,77.0092,21.2496,21.2471,21.1813,21.2446,21.1673,21.2421,21.1532,21.2421,13399.1452,535.9658,19.5268,19.5251,14.0537,19.5234,14.0424,19.5217,14.0311,19.5217,13399.1452,535.9658,18.3766,18.3742,7.7422,18.3718,7.7135,18.3694,7.6850,18.3694,3850.4593,77.0092,19.8932,2709.1697,13.2621,0.0000,2606.4708,5315.6404,-445001.7000,-558103.9684,-553091.9491
3976.0000,18.5150,30.7373,0.0000,361984.3000,-361984.3000,9.3851,0.0000,0.0000,0.0000,80440.9556,4.5000,1.0000,80440.9556,0.0000,0.0000,442425.2556,0.0000,-442425.2556,24.1755,16.8782,22591.7000,0.0000,22591.7000,0.5857,6105.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6105.8649,0.0000,0.0000,0.0000,16485.8351,16485.8351,23.9563,35.9971,0.0000,106274.6000,-106274.6000,2.7554,0.0000,0.0000,0.0000,21688.6939,4.9000,1.0000,21688.6939,0.0000,0.0000,127963.2939,0.0000,-127963.2939,25.5935,18.2962,1559.1000,0.0000,1559.1000,0.0404,421.3784,3.7000,1.0000,0.0000,0.0000,0.0000,421.3784,0.0000,0.0000,0.0000,1137.7216,1137.7216,25.5679,37.6087,0.0000,22229.5000,-22229.5000,0.5763,0.0000,0.0000,0.0000,4536.6327,4.9000,1.0000,4536.6327,0.0000,0.0000,26766.1327,0.0000,-26766.1327,25.9104,18.6131,6434.2000,0.0000,6434.2000,0.1668,1738.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1738.9730,0.0000,0.0000,0.0000,4695.2270,4695.2270,25.8231,21.4287,23.6259,-22.8980,-343470.1810,20.2647,2086.7160,20.8672,20.2647,0.0000,302.5427,21.4212,19.6912,20.5562,-16.9027,-135221.6174,20.2647,8684.8252,86.8483,20.2647,0.0000,1063.8158,19.6860,18.5224,19.1042,-12.9922,-90945.3966,20.2647,12049.1733,120.4917,20.2647,0.0000,1388.8975,23.9646,23.9618,24.5691,23.9591,24.5665,23.9563,24.5638,23.9563,13850.1721,554.0069,25.5789,25.5753,32.6845,25.5716,32.6768,25.5679,32.6691,25.5679,13850.1721,554.0069,25.8503,25.8412,37.9908,25.8322,37.9614,25.8231,37.9319,25.8231,3979.3039,79.5861,21.4287,21.4262,21.9718,21.4237,21.9580,21.4212,21.9443,21.4212,13850.1721,554.0069,19.6912,19.6894,14.8354,19.6877,14.8243,19.6860,14.8132,19.6860,13850.1721,554.0069,18.5224,18.5199,8.5940,18.5175,8.5666,18.5150,8.5392,18.5150,3979.3039,79.5861,20.2647,2852.5544,13.5098,0.0000,2755.2561,5607.8105,-459903.4000,-574835.8983,-569637.1950
3977.0000,18.6673,30.8895,0.0000,378151.9000,-378151.9000,9.8043,0.0000,0.0000,0.0000,84033.7556,4.5000,1.0000,84033.7556,0.0000,0.0000,462185.6556,0.0000,-462185.6556,24.4418,17.1445,14780.1000,0.0000,14780.1000,0.3832,3994.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3994.6216,0.0000,0.0000,0.0000,10785.4784,10785.4784,24.2975,36.3383,0.0000,105267.6000,-105267.6000,2.7293,0.0000,0.0000,0.0000,21483.1837,4.9000,1.0000,21483.1837,0.0000,0.0000,126750.7837,0.0000,-126750.7837,25.8811,18.5838,1013.9000,0.0000,1013.9000,0.0263,274.0270,3.7000,1.0000,0.0000,0.0000,0.0000,274.0270,0.0000,0.0000,0.0000,739.8730,739.8730,25.8602,37.9010,0.0000,25913.2000,-25913.2000,0.6718,0.0000,0.0000,0.0000,5288.4082,4.9000,1.0000,5288.4082,0.0000,0.0000,31201.6082,0.0000,-31201.6082,26.2500,18.9527,8465.3000,0.0000,8465.3000,0.2195,2287.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2287.9189,0.0000,0.0000,0.0000,6177.3811,6177.3811,26.1434,21.6337,23.8886,-24.0639,-360957.7770,20.7515,2127.0662,21.2707,20.7515,0.0000,324.8762,21.6259,19.8680,20.7469,-17.5877,-140701.3096,20.7515,9418.3670,94.1837,20.7515,0.0000,1142.3460,19.8626,18.6751,19.2688,-13.5772,-95040.7419,20.7515,12705.6143,127.0561,20.7515,0.0000,1491.4250,24.3070,24.3038,27.4638,24.3007,27.4567,24.2975,27.4496,24.2975,14451.3021,578.0521,25.8719,25.8680,34.7529,25.8641,34.7430,25.8602,34.7331,25.8602,14451.3021,578.0521,26.1729,26.1630,40.6929,26.1532,40.6548,26.1434,40.6167,26.1434,4150.9937,83.0199,21.6337,21.6311,23.0756,21.6285,23.0614,21.6259,23.0472,21.6259,14451.3021,578.0521,19.8680,19.8662,15.7849,19.8644,15.7735,19.8626,15.7622,19.8626,14451.3021,578.0521,18.6751,18.6725,9.5663,18.6699,9.5382,18.6673,9.5102,18.6673,4150.9937,83.0199,20.7515,3047.7179,13.8344,0.0000,2958.6472,6006.3651,-485073.4000,-602435.3150,-596699.8285
3978.0000,18.3460,30.5682,0.0000,288717.2000,-288717.2000,7.4855,0.0000,0.0000,0.0000,64159.3778,4.5000,1.0000,64159.3778,0.0000,0.0000,352876.5778,0.0000,-352876.5778,23.9593,16.6620,12169.4000,0.0000,12169.4000,0.3155,3289.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3289.0270,0.0000,0.0000,0.0000,8880.3730,8880.3730,23.8111,35.8519,0.0000,79122.6000,-79122.6000,2.0514,0.0000,0.0000,0.0000,16147.4694,4.9000,1.0000,16147.4694,0.0000,0.0000,95270.0694,0.0000,-95270.0694,25.3266,18.0293,852.8000,0.0000,852.8000,0.0221,230.4865,3.7000,1.0000,0.0000,0.0000,0.0000,230.4865,0.0000,0.0000,0.0000,622.3135,622.3135,25.3074,37.3482,0.0000,28301.9000,-28301.9000,0.7338,0.0000,0.0000,0.0000,5775.8980,4.9000,1.0000,5775.8980,0.0000,0.0000,34077.7980,0.0000,-34077.7980,25.8495,18.5522,9932.2000,0.0000,9932.2000,0.2575,2684.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2684.3784,0.0000,0.0000,0.0000,7247.8216,7247.8216,25.7140,21.1158,23.4149,-19.2712,-289068.0804,16.2988,1690.6445,16.9064,16.2988,0.0000,157.4095,21.1108,19.4501,20.2805,-13.0498,-104398.6698,16.2988,3937.3316,39.3733,16.2988,0.0000,553.4910,19.4473,18.3446,18.8959,-9.9030,-69321.1258,16.2988,5548.1511,55.4815,16.2988,0.0000,722.6273,23.8180,23.8157,21.7848,23.8134,21.7868,23.8111,21.7887,23.8111,9385.5103,375.4204,25.3167,25.3136,28.2727,25.3105,28.2710,25.3074,28.2692,25.3074,9385.5103,375.4204,25.7342,25.7275,34.0115,25.7208,34.0125,25.7140,34.0132,25.7140,2702.7507,54.0550,21.1158,21.1141,17.0180,21.1125,17.0136,21.1108,17.0092,21.1108,9385.5103,375.4204,19.4501,19.4492,10.8534,19.4482,10.8509,19.4473,10.8485,19.4473,9385.5103,375.4204,18.3446,18.3451,4.7217,18.3455,4.7327,18.3460,4.7434,18.3460,2702.7507,54.0550,16.2988,1555.4312,10.8658,0.0000,1433.5278,2988.9590,-373187.3000,-465473.9370,-462787.8761
3979.0000,18.1370,30.3593,0.0000,270951.9000,-270951.9000,7.0249,0.0000,0.0000,0.0000,60211.5333,4.5000,1.0000,60211.5333,0.0000,0.0000,331163.4333,0.0000,-331163.4333,23.9233,16.6260,12177.2000,0.0000,12177.2000,0.3157,3291.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3291.1351,0.0000,0.0000,0.0000,8886.0649,8886.0649,23.7588,35.7996,0.0000,62032.2000,-62032.2000,1.6083,0.0000,0.0000,0.0000,12659.6327,4.9000,1.0000,12659.6327,0.0000,0.0000,74691.8327,0.0000,-74691.8327,25.0639,17.7666,668.1000,0.0000,668.1000,0.0173,180.5676,3.7000,1.0000,0.0000,0.0000,0.0000,180.5676,0.0000,0.0000,0.0000,487.5324,487.5324,25.0450,37.0859,0.0000,26240.8000,-26240.8000,0.6803,0.0000,0.0000,0.0000,5355.2653,4.9000,1.0000,5355.2653,0.0000,0.0000,31596.0653,0.0000,-31596.0653,25.5971,18.2998,9480.9000,0.0000,9480.9000,0.2458,2562.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2562.4054,0.0000,0.0000,0.0000,6918.4946,6918.4946,25.4538,20.8111,23.1324,-17.7141,-265711.5865,14.8386,1554.3824,15.5438,14.8386,0.0000,118.7813,20.8061,19.1921,19.9991,-11.5465,-92372.3305,14.8386,3354.7371,33.5474,14.8386,0.0000,417.6648,19.1894,18.1354,18.6624,-8.6179,-60325.0589,14.8386,4247.0698,42.4707,14.8386,0.0000,545.2951,23.7680,23.7650,21.5800,23.7619,21.5732,23.7588,21.5664,23.7588,7939.3599,317.5744,25.0554,25.0519,25.9520,25.0485,25.9457,25.0450,25.9393,25.0450,7939.3599,317.5744,25.4762,25.4687,30.9067,25.4612,30.8928,25.4538,30.8788,25.4538,2288.6148,45.7723,20.8111,20.8094,14.2027,20.8078,14.1968,20.8061,14.1909,20.8061,7939.3599,317.5744,19.1921,19.1912,8.4377,19.1903,8.4347,19.1894,8.4317,19.1894,7939.3599,317.5744,18.1354,18.1359,2.2928,18.1365,2.2994,18.1370,2.3061,18.1370,2288.6148,45.7723,14.8386,1198.1342,9.8924,0.0000,1081.7412,2279.8754,-336898.7000,-421159.2394,-418408.9759
3980.0000,17.7317,29.9539,0.0000,195039.5000,-195039.5000,5.0568,0.0000,0.0000,0.0000,43342.1111,4.5000,1.0000,43342.1111,0.0000,0.0000,238381.6111,0.0000,-238381.6111,23.5734,16.2761,12189.0000,0.0000,12189.0000,0.3160,3294.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3294.3243,0.0000,0.0000,0.0000,8894.6757,8894.6757,23.3469,35.3877,0.0000,32373.7000,-32373.7000,0.8393,0.0000,0.0000,0.0000,6606.8776,4.9000,1.0000,6606.8776,0.0000,0.0000,38980.5776,0.0000,-38980.5776,24.3022,17.0049,719.3000,0.0000,719.3000,0.0186,194.4054,3.7000,1.0000,0.0000,0.0000,0.0000,194.4054,0.0000,0.0000,0.0000,524.8946,524.8946,24.2820,36.3228,0.0000,23030.4000,-23030.4000,0.5971,0.0000,0.0000,0.0000,4700.0816,4.9000,1.0000,4700.0816,0.0000,0.0000,27730.4816,0.0000,-27730.4816,24.9615,17.6642,8691.0000,0.0000,8691.0000,0.2253,2348.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2348.9189,0.0000,0.0000,0.0000,6342.0811,6342.0811,24.7940,20.0657,22.4298,-12.8631,-192945.8884,10.5798,1135.9064,11.3591,10.5798,0.0000,43.0529,20.0653,18.6517,19.3585,-7.2106,-57684.8117,10.5798,2380.2466,23.8025,10.5798,0.0000,151.3847,18.6525,17.7187,18.1856,-5.4434,-38104.0636,10.5798,2842.5662,28.4257,10.5798,0.0000,197.6449,23.3554,23.3526,17.6157,23.3498,17.6117,23.3469,17.6078,23.3469,4351.7073,174.0683,24.2893,24.2869,18.7685,24.2844,18.7720,24.2820,18.7754,24.2820,4351.7073,174.0683,24.8061,24.8021,23.1619,24.7981,23.1889,24.7940,23.2153,24.7940,1259.1792,25.1836,20.0657,20.0655,7.2424,20.0654,7.2513,20.0653,7.2603,20.0653,4351.7073,174.0683,18.6517,18.6519,3.4296,18.6522,3.4377,18.6525,3.4458,18.6525,4351.7073,174.0683,17.7187,17.7231,-2.3909,17.7274,-2.3408,17.7317,-2.2912,17.7317,1259.1792,25.1836,10.5798,468.5903,7.0532,0.0000,392.0825,860.6728,-228844.3000,-289331.0189,-288734.7637
3981.0000,17.4789,29.7011,0.0000,183036.9000,-183036.9000,4.7456,0.0000,0.0000,0.0000,40674.8667,4.5000,1.0000,40674.8667,0.0000,0.0000,223711.7667,0.0000,-223711.7667,23.6777,16.3804,10311.6000,0.0000,10311.6000,0.2673,2786.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2786.9189,0.0000,0.0000,0.0000,7524.6811,7524.6811,23.4551,35.4959,0.0000,19631.2000,-19631.2000,0.5090,0.0000,0.0000,0.0000,4006.3673,4.9000,1.0000,4006.3673,0.0000,0.0000,23637.5673,0.0000,-23637.5673,24.1101,16.8128,455.8000,0.0000,455.8000,0.0118,123.1892,3.7000,1.0000,0.0000,0.0000,0.0000,123.1892,0.0000,0.0000,0.0000,332.6108,332.6108,24.0894,36.1303,0.0000,20049.2000,-20049.2000,0.5198,0.0000,0.0000,0.0000,4091.6735,4.9000,1.0000,4091.6735,0.0000,0.0000,24140.8735,0.0000,-24140.8735,24.7584,17.4611,7111.2000,0.0000,7111.2000,0.1844,1921.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1921.9459,0.0000,0.0000,0.0000,5189.2541,5189.2541,24.5893,19.5924,22.0909,-12.0225,-180338.1661,9.3568,1016.7193,10.1672,9.3568,0.0000,29.7821,19.5926,18.3206,18.9566,-5.7380,-45904.0459,9.3568,2136.8489,21.3685,9.3568,0.0000,104.7211,18.3219,17.4657,17.8938,-4.4145,-30901.3564,9.3568,2541.9695,25.4197,9.3568,0.0000,136.7219,23.4692,23.4645,19.3994,23.4598,19.3769,23.4551,19.3544,23.4551,3500.7548,140.0302,24.1009,24.0971,18.2237,24.0933,18.2119,24.0894,18.2002,24.0894,3500.7548,140.0302,24.6146,24.6061,22.2095,24.5977,22.1752,24.5893,22.1417,24.5893,1014.4034,20.2881,19.5924,19.5924,3.8415,19.5925,3.8500,19.5926,3.8583,19.5926,3500.7548,140.0302,18.3206,18.3211,1.0918,18.3215,1.0993,18.3219,1.1068,18.3219,3500.7548,140.0302,17.4657,17.4701,-4.5325,17.4745,-4.4903,17.4789,-4.4481,17.4789,1014.4034,20.2881,9.3568,333.4808,6.2379,0.0000,271.2251,604.7059,-204838.7000,-258443.6615,-257143.5683
3982.0000,17.2551,29.4774,0.0000,152922.4000,-152922.4000,3.9648,0.0000,0.0000,0.0000,33982.7556,4.5000,1.0000,33982.7556,0.0000,0.0000,186905.1556,0.0000,-186905.1556,23.4835,16.1862,10084.2000,0.0000,10084.2000,0.2615,2725.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2725.4595,0.0000,0.0000,0.0000,7358.7405,7358.7405,23.2256,35.2664,0.0000,14541.7000,-14541.7000,0.3770,0.0000,0.0000,0.0000,2967.6939,4.9000,1.0000,2967.6939,0.0000,0.0000,17509.3939,0.0000,-17509.3939,23.8091,16.5118,348.6000,0.0000,348.6000,0.0090,94.2162,3.7000,1.0000,0.0000,0.0000,0.0000,94.2162,0.0000,0.0000,0.0000,254.3838,254.3838,23.7894,35.8302,0.0000,15953.7000,-15953.7000,0.4136,0.0000,0.0000,0.0000,3255.8571,4.9000,1.0000,3255.8571,0.0000,0.0000,19209.5571,0.0000,-19209.5571,24.4295,17.1322,6208.5000,0.0000,6208.5000,0.1610,1677.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1677.9730,0.0000,0.0000,0.0000,4530.5270,4530.5270,24.2577,19.1421,21.6999,-10.2344,-153515.4844,7.7804,857.2627,8.5726,7.7804,0.0000,17.1224,19.1448,18.0221,18.5834,-4.2113,-33690.5761,7.7804,1801.8564,18.0186,7.7804,0.0000,60.2067,18.0251,17.2371,17.6311,-3.3781,-23646.5365,7.7804,2134.9625,21.3496,7.7804,0.0000,78.6047,23.2382,23.2340,17.2326,23.2298,17.2177,23.2256,17.2029,23.2256,2526.7681,101.0707,23.8006,23.7969,16.1597,23.7931,16.1499,23.7894,16.1401,23.7894,2526.7681,101.0707,24.2785,24.2716,19.1662,24.2647,19.1551,24.2577,19.1437,24.2577,733.7973,14.6759,19.1421,19.1430,0.7122,19.1439,0.7271,19.1448,0.7420,19.1448,2526.7681,101.0707,18.0221,18.0231,-0.9210,18.0241,-0.9092,18.0251,-0.8974,18.0251,2526.7681,101.0707,17.2371,17.2431,-6.3649,17.2492,-6.3078,17.2551,-6.2511,17.2551,733.7973,14.6759,7.7804,200.2340,5.1869,0.0000,155.9338,356.1677,-166776.5000,-211480.4552,-210852.5970
3983.0000,17.0790,29.3012,0.0000,136854.1000,-136854.1000,3.5482,0.0000,0.0000,0.0000,30412.0222,4.5000,1.0000,30412.0222,0.0000,0.0000,167266.1222,0.0000,-167266.1222,23.5025,16.2052,10058.0000,0.0000,10058.0000,0.2608,2718.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2718.3784,0.0000,0.0000,0.0000,7339.6216,7339.6216,23.2040,35.2449,0.0000,10730.0000,-10730.0000,0.2782,0.0000,0.0000,0.0000,2189.7959,4.9000,1.0000,2189.7959,0.0000,0.0000,12919.7959,0.0000,-12919.7959,23.7002,16.4029,361.8000,0.0000,361.8000,0.0094,97.7838,3.7000,1.0000,0.0000,0.0000,0.0000,97.7838,0.0000,0.0000,0.0000,264.0162,264.0162,23.6757,35.7165,0.0000,12092.4000,-12092.4000,0.3135,0.0000,0.0000,0.0000,2467.8367,4.9000,1.0000,2467.8367,0.0000,0.0000,14560.2367,0.0000,-14560.2367,24.2348,16.9375,3500.4000,0.0000,3500.4000,0.0908,946.0541,3.7000,1.0000,0.0000,0.0000,0.0000,946.0541,0.0000,0.0000,0.0000,2554.3459,2554.3459,24.1066,18.7185,21.4126,-9.3536,-140304.5768,6.7512,751.5596,7.5156,6.7512,0.0000,11.1870,18.7241,17.7939,18.2590,-3.0278,-24222.2436,6.7512,1582.7672,15.8277,6.7512,0.0000,39.3364,17.7979,17.0577,17.4278,-2.7537,-19275.9766,6.7512,1867.0313,18.6703,6.7512,0.0000,51.3568,23.2207,23.2151,17.4950,23.2096,17.4675,23.2040,17.4402,23.2040,1967.7438,78.7098,23.6901,23.6853,16.0312,23.6805,16.0112,23.6757,15.9913,23.6757,1967.7438,78.7098,24.1367,24.1266,18.6417,24.1166,18.5915,24.1066,18.5420,24.1066,572.4590,11.4492,18.7185,18.7204,-2.0794,18.7222,-2.0573,18.7241,-2.0352,18.7241,1967.7438,78.7098,17.7939,17.7952,-2.2240,17.7966,-2.2101,17.7979,-2.1964,17.7979,1967.7438,78.7098,17.0577,17.0648,-7.5904,17.0719,-7.5264,17.0790,-7.4629,17.0790,572.4590,11.4492,6.7512,135.3561,4.5008,0.0000,101.8802,237.2363,-145756.3000,-184588.1711,-183802.7970
3984.0000,16.9253,29.1475,0.0000,115401.3000,-115401.3000,2.9920,0.0000,0.0000,0.0000,25644.7333,4.5000,1.0000,25644.7333,0.0000,0.0000,141046.0333,0.0000,-141046.0333,23.3775,16.0802,10094.7000,0.0000,10094.7000,0.2617,2728.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2728.2973,0.0000,0.0000,0.0000,7366.4027,7366.4027,23.0241,35.0650,0.0000,10638.5000,-10638.5000,0.2758,0.0000,0.0000,0.0000,2171.1224,4.9000,1.0000,2171.1224,0.0000,0.0000,12809.6224,0.0000,-12809.6224,23.6101,16.3128,349.4000,0.0000,349.4000,0.0091,94.4324,3.7000,1.0000,0.0000,0.0000,0.0000,94.4324,0.0000,0.0000,0.0000,254.9676,254.9676,23.5813,35.6221,0.0000,8119.1000,-8119.1000,0.2105,0.0000,0.0000,0.0000,1656.9592,4.9000,1.0000,1656.9592,0.0000,0.0000,9776.0592,0.0000,-9776.0592,24.0285,16.7312,1130.7000,0.0000,1130.7000,0.0293,305.5946,3.7000,1.0000,0.0000,0.0000,0.0000,305.5946,0.0000,0.0000,0.0000,825.1054,825.1054,23.9569,18.2937,21.1253,-8.2532,-123797.5167,5.6676,637.4829,6.3748,5.6676,0.0000,6.6187,18.3035,17.6080,17.9557,-1.9006,-15205.1739,5.6676,1344.0870,13.4409,5.6676,0.0000,23.2729,17.6135,16.8986,17.2560,-2.2324,-15626.8783,5.6676,1577.7348,15.7773,5.6676,0.0000,30.3846,23.0405,23.0351,15.9653,23.0296,15.9412,23.0241,15.9170,23.0241,1446.8014,57.8721,23.5985,23.5927,15.8411,23.5870,15.8140,23.5813,15.7870,23.5813,1446.8014,57.8721,23.9908,23.9794,17.8198,23.9681,17.7600,23.9569,17.7008,23.9569,421.8532,8.4371,18.2937,18.2970,-4.8359,18.3003,-4.8027,18.3035,-4.7696,18.3035,1446.8014,57.8721,17.6080,17.6098,-3.1752,17.6116,-3.1582,17.6135,-3.1412,17.6135,1446.8014,57.8721,16.8986,16.9076,-8.6210,16.9165,-8.5409,16.9253,-8.4616,16.9253,421.8532,8.4371,5.6676,83.5860,3.7784,0.0000,60.2761,143.8621,-122584.1000,-155185.2393,-154629.5690
3985.0000,16.8138,29.0360,0.0000,109399.0000,-109399.0000,2.8364,0.0000,0.0000,0.0000,24310.8889,4.5000,1.0000,24310.8889,0.0000,0.0000,133709.8889,0.0000,-133709.8889,23.5023,16.2050,10028.5000,0.0000,10028.5000,0.2600,2710.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2710.4054,0.0000,0.0000,0.0000,7318.0946,7318.0946,23.1135,35.1544,0.0000,6563.1000,-6563.1000,0.1702,0.0000,0.0000,0.0000,1339.4082,4.9000,1.0000,1339.4082,0.0000,0.0000,7902.5082,0.0000,-7902.5082,23.5088,16.2115,358.2000,0.0000,358.2000,0.0093,96.8108,3.7000,1.0000,0.0000,0.0000,0.0000,96.8108,0.0000,0.0000,0.0000,261.3892,261.3892,23.4777,35.5185,0.0000,6247.1000,-6247.1000,0.1620,0.0000,0.0000,0.0000,1274.9184,4.9000,1.0000,1274.9184,0.0000,0.0000,7522.0184,0.0000,-7522.0184,23.8539,16.5566,678.2000,0.0000,678.2000,0.0176,183.2973,3.7000,1.0000,0.0000,0.0000,0.0000,183.2973,0.0000,0.0000,0.0000,494.9027,494.9027,23.7955,18.0212,20.9084,-7.6957,-115435.8325,5.1831,587.5672,5.8757,5.1831,0.0000,5.0621,18.0317,17.4539,17.7428,-1.4439,-11550.9552,5.1831,1239.1774,12.3918,5.1831,0.0000,17.7995,17.4605,16.7855,17.1230,-1.9276,-13493.2089,5.1831,1450.2524,14.5025,5.1831,0.0000,23.2386,23.1362,23.1286,17.3382,23.1211,17.2945,23.1135,17.2510,23.1135,1236.9073,49.4763,23.4958,23.4897,15.4160,23.4837,15.3880,23.4777,15.3602,23.4777,1236.9073,49.4763,23.8292,23.8179,16.7337,23.8067,16.6801,23.7955,16.6268,23.7955,361.0802,7.2216,18.0212,18.0247,-6.0305,18.0282,-5.9987,18.0317,-5.9670,18.0317,1236.9073,49.4763,17.4539,17.4561,-3.8863,17.4583,-3.8675,17.4605,-3.8487,17.4605,1236.9073,49.4763,16.7855,16.7950,-9.1485,16.8044,-9.0692,16.8138,-8.9905,16.8138,361.0802,7.2216,5.1831,65.3659,3.4554,0.0000,46.1002,111.4660,-111144.3000,-141060.0289,-140479.9966
3986.0000,16.7261,28.9483,0.0000,97299.8000,-97299.8000,2.5227,0.0000,0.0000,0.0000,21622.1778,4.5000,1.0000,21622.1778,0.0000,0.0000,118921.9778,0.0000,-118921.9778,23.0153,15.7180,10065.8000,0.0000,10065.8000,0.2610,2720.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2720.4865,0.0000,0.0000,0.0000,7345.3135,7345.3135,22.6163,34.6572,0.0000,13503.8000,-13503.8000,0.3501,0.0000,0.0000,0.0000,2755.8776,4.9000,1.0000,2755.8776,0.0000,0.0000,16259.6776,0.0000,-16259.6776,23.4762,16.1789,350.9000,0.0000,350.9000,0.0091,94.8378,3.7000,1.0000,0.0000,0.0000,0.0000,94.8378,0.0000,0.0000,0.0000,256.0622,256.0622,23.4425,35.4833,0.0000,4498.5000,-4498.5000,0.1166,0.0000,0.0000,0.0000,918.0612,4.9000,1.0000,918.0612,0.0000,0.0000,5416.5612,0.0000,-5416.5612,23.7289,16.4316,340.5000,0.0000,340.5000,0.0088,92.0270,3.7000,1.0000,0.0000,0.0000,0.0000,92.0270,0.0000,0.0000,0.0000,248.4730,248.4730,23.6791,17.8105,20.7448,-7.3980,-110970.0837,4.9025,559.0623,5.5906,4.9025,0.0000,4.2837,17.8219,17.3334,17.5777,-1.1545,-9236.1202,4.9025,1179.5097,11.7951,4.9025,0.0000,15.0624,17.3406,16.6965,17.0185,-1.7397,-12177.7192,4.9025,1377.2775,13.7728,4.9025,0.0000,19.6652,22.6268,22.6233,12.4089,22.6199,12.4096,22.6163,12.4102,22.6163,1122.0214,44.8809,23.4627,23.4559,15.6316,23.4492,15.5985,23.4425,15.5654,23.4425,1122.0214,44.8809,23.7158,23.7035,16.2198,23.6913,16.1566,23.6791,16.0940,23.6791,327.7882,6.5558,17.8105,17.8143,-6.7939,17.8181,-6.7617,17.8219,-6.7296,17.8219,1122.0214,44.8809,17.3334,17.3358,-4.3390,17.3382,-4.3198,17.3406,-4.3007,17.3406,1122.0214,44.8809,16.6965,16.7065,-9.4844,16.7163,-9.4056,16.7261,-9.3272,16.7261,327.7882,6.5558,4.9025,56.0931,3.2683,0.0000,39.0113,95.1044,-104544.9000,-132748.3679,-132383.9231
3987.0000,16.6462,28.8685,0.0000,87344.2000,-87344.2000,2.2646,0.0000,0.0000,0.0000,19409.8222,4.5000,1.0000,19409.8222,0.0000,0.0000,106754.0222,0.0000,-106754.0222,22.7808,15.4835,10027.9000,0.0000,10027.9000,0.2600,2710.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2710.2432,0.0000,0.0000,0.0000,7317.6568,7317.6568,22.3484,34.3892,0.0000,15025.8000,-15025.8000,0.3896,0.0000,0.0000,0.0000,3066.4898,4.9000,1.0000,3066.4898,0.0000,0.0000,18092.2898,0.0000,-18092.2898,23.3880,16.0907,348.7000,0.0000,348.7000,0.0090,94.2432,3.7000,1.0000,0.0000,0.0000,0.0000,94.2432,0.0000,0.0000,0.0000,254.4568,254.4568,23.3528,35.3936,0.0000,2927.4000,-2927.4000,0.0759,0.0000,0.0000,0.0000,597.4286,4.9000,1.0000,597.4286,0.0000,0.0000,3524.8286,0.0000,-3524.8286,23.5554,16.2581,340.5000,0.0000,340.5000,0.0088,92.0270,3.7000,1.0000,0.0000,0.0000,0.0000,92.0270,0.0000,0.0000,0.0000,248.4730,248.4730,23.5084,17.6249,20.5666,-6.8257,-102385.7256,4.5118,517.8564,5.1786,4.5118,0.0000,3.3391,17.6379,17.2323,17.4351,-0.8823,-7058.6162,4.5118,1091.4633,10.9146,4.5118,0.0000,11.7410,17.2403,16.6136,16.9269,-1.5580,-10906.1108,4.5118,1272.0252,12.7203,4.5118,0.0000,15.3289,22.3603,22.3563,10.6621,22.3523,10.6539,22.3484,10.6457,22.3484,970.3212,38.8128,23.3734,23.3665,15.1575,23.3597,15.1253,23.3528,15.0932,23.3528,970.3212,38.8128,23.5411,23.5302,14.8872,23.5193,14.8439,23.5084,14.8004,23.5084,283.7928,5.6759,17.6249,17.6292,-7.4665,17.6336,-7.4311,17.6379,-7.3959,17.6379,970.3212,38.8128,17.2323,17.2350,-4.6818,17.2376,-4.6611,17.2403,-4.6405,17.2403,970.3212,38.8128,16.6136,16.6246,-9.8327,16.6355,-9.7456,16.6462,-9.6593,16.6462,283.7928,5.6759,4.5118,44.6541,3.0079,0.0000,30.4090,75.0631,-94580.3000,-120550.5541,-120350.4526
3988.0000,16.6245,28.8467,0.0000,110302.0000,-110302.0000,2.8598,0.0000,0.0000,0.0000,24511.5556,4.5000,1.0000,24511.5556,0.0000,0.0000,134813.5556,0.0000,-134813.5556,23.1259,15.8286,10053.9000,0.0000,10053.9000,0.2607,2717.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2717.2703,0.0000,0.0000,0.0000,7336.6297,7336.6297,22.7490,34.7898,0.0000,14269.0000,-14269.0000,0.3700,0.0000,0.0000,0.0000,2912.0408,4.9000,1.0000,2912.0408,0.0000,0.0000,17181.0408,0.0000,-17181.0408,23.5775,16.2802,360.8000,0.0000,360.8000,0.0094,97.5135,3.7000,1.0000,0.0000,0.0000,0.0000,97.5135,0.0000,0.0000,0.0000,263.2865,263.2865,23.5418,35.5826,0.0000,2577.8000,-2577.8000,0.0668,0.0000,0.0000,0.0000,526.0816,4.9000,1.0000,526.0816,0.0000,0.0000,3103.8816,0.0000,-3103.8816,23.6915,16.3942,677.7000,0.0000,677.7000,0.0176,183.1622,3.7000,1.0000,0.0000,0.0000,0.0000,183.1622,0.0000,0.0000,0.0000,494.5378,494.5378,23.6206,17.6622,20.6414,-8.2369,-123553.1633,5.3762,615.3946,6.1539,5.3762,0.0000,5.6494,17.6691,17.1375,17.4033,-1.3779,-11023.5136,5.3762,1302.1563,13.0216,5.3762,0.0000,19.8647,17.1446,16.6011,16.8729,-1.6100,-11270.2583,5.3762,1518.8988,15.1890,5.3762,0.0000,25.9350,22.7721,22.7644,15.5947,22.7567,15.5485,22.7490,15.5025,22.7490,1318.8484,52.7539,23.5648,23.5571,17.4732,23.5494,17.4343,23.5418,17.3956,23.5418,1318.8484,52.7539,23.6676,23.6518,17.2302,23.6361,17.1279,23.6206,17.0273,23.6206,384.8129,7.6963,17.6622,17.6645,-6.0597,17.6668,-6.0469,17.6691,-6.0340,17.6691,1318.8484,52.7539,17.1375,17.1399,-5.0349,17.1423,-5.0185,17.1446,-5.0022,17.1446,1318.8484,52.7539,16.6011,16.6089,-9.4131,16.6167,-9.3692,16.6245,-9.3246,16.6245,384.8129,7.6963,5.3762,72.2866,3.5842,0.0000,51.4491,123.7357,-116056.4000,-147004.0240,-145846.9352
3989.0000,16.5955,28.8177,0.0000,118791.6000,-118791.6000,3.0799,0.0000,0.0000,0.0000,26398.1333,4.5000,1.0000,26398.1333,0.0000,0.0000,145189.7333,0.0000,-145189.7333,23.1459,15.8486,10039.1000,0.0000,10039.1000,0.2603,2713.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2713.2703,0.0000,0.0000,0.0000,7325.8297,7325.8297,22.7971,34.8379,0.0000,12086.4000,-12086.4000,0.3134,0.0000,0.0000,0.0000,2466.6122,4.9000,1.0000,2466.6122,0.0000,0.0000,14553.0122,0.0000,-14553.0122,23.4537,16.1564,437.8000,0.0000,437.8000,0.0114,118.3243,3.7000,1.0000,0.0000,0.0000,0.0000,118.3243,0.0000,0.0000,0.0000,319.4757,319.4757,23.4222,35.4630,0.0000,3147.4000,-3147.4000,0.0816,0.0000,0.0000,0.0000,642.3265,4.9000,1.0000,642.3265,0.0000,0.0000,3789.7265,0.0000,-3789.7265,23.5932,16.2959,3263.2000,0.0000,3263.2000,0.0846,881.9459,3.7000,1.0000,0.0000,0.0000,0.0000,881.9459,0.0000,0.0000,0.0000,2381.2541,2381.2541,23.4589,17.8024,20.6306,-8.3584,-125375.7146,5.7466,658.0509,6.5805,5.7466,0.0000,6.8994,17.8055,17.0609,17.4332,-2.0631,-16504.9378,5.7466,1390.2778,13.9028,5.7466,0.0000,24.2599,17.0676,16.5732,16.8204,-1.5652,-10956.3804,5.7466,1626.8449,16.2684,5.7466,0.0000,31.6733,22.8154,22.8093,15.8781,22.8032,15.8532,22.7971,15.8282,22.7971,1482.3954,59.2958,23.4392,23.4336,16.2215,23.4279,16.2049,23.4222,16.1882,23.4222,1482.3954,59.2958,23.4857,23.4769,15.3571,23.4679,15.3477,23.4589,15.3366,23.4589,432.1533,8.6431,17.8024,17.8034,-4.0407,17.8045,-4.0386,17.8055,-4.0364,17.8055,1482.3954,59.2958,17.0609,17.0631,-5.2533,17.0653,-5.2386,17.0676,-5.2240,17.0676,1482.3954,59.2958,16.5732,16.5807,-9.3310,16.5881,-9.2886,16.5955,-9.2462,16.5955,432.1533,8.6431,5.7466,86.8332,3.8311,0.0000,62.8325,149.6657,-120285.3000,-153505.9126,-152837.0327
3990.0000,16.6602,28.8824,0.0000,204066.0000,-204066.0000,5.2908,0.0000,0.0000,0.0000,45348.0000,4.5000,1.0000,45348.0000,0.0000,0.0000,249414.0000,0.0000,-249414.0000,23.8672,16.5699,10042.2000,0.0000,10042.2000,0.2604,2714.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2714.1081,0.0000,0.0000,0.0000,7328.0919,7328.0919,23.6326,35.6734,0.0000,362.4000,-362.4000,0.0094,0.0000,0.0000,0.0000,73.9592,4.9000,1.0000,73.9592,0.0000,0.0000,436.3592,0.0000,-436.3592,23.6452,16.3479,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,23.6217,35.6625,0.0000,5027.9000,-5027.9000,0.1304,0.0000,0.0000,0.0000,1026.1020,4.9000,1.0000,1026.1020,0.0000,0.0000,6054.0020,0.0000,-6054.0020,23.7967,16.4994,10795.0000,0.0000,10795.0000,0.2799,2917.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2917.5676,0.0000,0.0000,0.0000,7877.4324,7877.4324,23.5421,18.4925,21.0173,-11.6502,-174753.3703,8.9726,1013.1614,10.1316,8.9726,0.0000,26.2617,18.4860,17.2063,17.8461,-5.5356,-44284.6458,8.9726,2136.7588,21.3676,8.9726,0.0000,92.3426,17.2078,16.6506,16.9292,-2.7549,-19284.2401,8.9726,2529.4300,25.2943,8.9726,0.0000,120.5608,23.6554,23.6478,24.1320,23.6402,24.0925,23.6326,24.0529,23.6326,3250.4669,130.0187,23.6363,23.6315,18.4378,23.6266,18.4275,23.6217,18.4171,23.6217,3250.4669,130.0187,23.5690,23.5601,16.9834,23.5511,16.9645,23.5421,16.9456,23.5421,942.3456,18.8469,18.4925,18.4903,3.0412,18.4881,3.0135,18.4860,2.9860,18.4860,3250.4669,130.0187,17.2063,17.2068,-3.3381,17.2073,-3.3409,17.2078,-3.3435,17.2078,3250.4669,130.0187,16.6506,16.6537,-8.0609,16.6569,-8.0685,16.6602,-8.0752,16.6602,942.3456,18.8469,8.9726,296.9528,5.9817,0.0000,239.1651,536.1179,-188196.7000,-240390.5991,-238322.2561
3991.0000,16.8263,29.0486,0.0000,258018.6000,-258018.6000,6.6896,0.0000,0.0000,0.0000,57337.4667,4.5000,1.0000,57337.4667,0.0000,0.0000,315356.0667,0.0000,-315356.0667,23.8281,16.5308,17030.3000,0.0000,17030.3000,0.4415,4602.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4602.7838,0.0000,0.0000,0.0000,12427.5162,12427.5162,23.5406,35.5814,0.0000,4453.7000,-4453.7000,0.1155,0.0000,0.0000,0.0000,908.9184,4.9000,1.0000,908.9184,0.0000,0.0000,5362.6184,0.0000,-5362.6184,23.6596,16.3623,780.7000,0.0000,780.7000,0.0202,211.0000,3.7000,1.0000,0.0000,0.0000,0.0000,211.0000,0.0000,0.0000,0.0000,569.7000,569.7000,23.6367,35.6775,0.0000,8509.3000,-8509.3000,0.2206,0.0000,0.0000,0.0000,1736.5918,4.9000,1.0000,1736.5918,0.0000,0.0000,10245.8918,0.0000,-10245.8918,23.8642,16.5669,11469.5000,0.0000,11469.5000,0.2974,3099.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3099.8649,0.0000,0.0000,0.0000,8369.6351,8369.6351,23.6553,19.0900,21.3727,-13.7080,-205619.2560,11.6773,1301.8012,13.0180,11.6773,0.0000,57.8884,19.0825,17.5686,18.3256,-8.5235,-68188.3357,11.6773,2730.7593,27.3076,11.6773,0.0000,203.5501,17.5666,16.8236,17.1951,-4.7809,-33466.5733,11.6773,3258.3112,32.5831,11.6773,0.0000,265.7511,23.5522,23.5483,21.8163,23.5445,21.8164,23.5406,21.8163,23.5406,5184.5455,207.3818,23.6470,23.6436,18.4083,23.6401,18.4103,23.6367,18.4123,23.6367,5184.5455,207.3818,23.6784,23.6707,18.5385,23.6630,18.5320,23.6553,18.5252,23.6553,1498.4760,29.9695,19.0900,19.0875,8.1436,19.0850,8.1193,19.0825,8.0950,19.0825,5184.5455,207.3818,17.5686,17.5679,0.3430,17.5673,0.3313,17.5666,0.3197,17.5666,5184.5455,207.3818,16.8236,16.8245,-5.8734,16.8254,-5.8994,16.8263,-5.9250,16.8263,1498.4760,29.9695,11.6773,616.0406,7.7849,0.0000,527.1896,1143.2302,-241701.1000,-309597.7255,-307274.1650
3992.0000,17.1509,29.3731,0.0000,282671.7000,-282671.7000,7.3288,0.0000,0.0000,0.0000,62815.9333,4.5000,1.0000,62815.9333,0.0000,0.0000,345487.6333,0.0000,-345487.6333,23.1587,15.8614,20747.9000,0.0000,20747.9000,0.5379,5607.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5607.5405,0.0000,0.0000,0.0000,15140.3595,15140.3595,22.8914,34.9322,0.0000,56699.9000,-56699.9000,1.4701,0.0000,0.0000,0.0000,11571.4082,4.9000,1.0000,11571.4082,0.0000,0.0000,68271.3082,0.0000,-68271.3082,24.0786,16.7813,1268.9000,0.0000,1268.9000,0.0329,342.9459,3.7000,1.0000,0.0000,0.0000,0.0000,342.9459,0.0000,0.0000,0.0000,925.9541,925.9541,24.0511,36.0920,0.0000,10970.4000,-10970.4000,0.2844,0.0000,0.0000,0.0000,2238.8571,4.9000,1.0000,2238.8571,0.0000,0.0000,13209.2571,0.0000,-13209.2571,24.2808,16.9835,11019.8000,0.0000,11019.8000,0.2857,2978.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2978.3243,0.0000,0.0000,0.0000,8041.4757,8041.4757,24.1121,19.6943,21.9032,-16.9370,-254054.5259,14.9097,1630.9346,16.3093,14.9097,0.0000,120.4963,19.6863,18.0703,18.8783,-11.6166,-92933.0223,14.9097,3476.7471,34.7675,14.9097,0.0000,423.6950,18.0663,17.1547,17.6105,-7.4884,-52418.4657,14.9097,4313.3406,43.1334,14.9097,0.0000,553.1681,22.8954,22.8941,14.8854,22.8928,14.9063,22.8914,14.9271,22.8914,8007.2423,320.2897,24.0625,24.0587,22.4787,24.0549,22.4740,24.0511,22.4692,24.0511,8007.2423,320.2897,24.1410,24.1313,24.0989,24.1217,24.0642,24.1121,24.0297,24.1121,2308.0631,46.1613,19.6943,19.6916,12.9021,19.6890,12.8796,19.6863,12.8572,19.6863,8007.2423,320.2897,18.0703,18.0689,4.8727,18.0676,4.8570,18.0663,4.8415,18.0663,8007.2423,320.2897,17.1547,17.1534,-2.1026,17.1522,-2.1465,17.1509,-2.1900,17.1509,2308.0631,46.1613,14.9097,1214.1535,9.9398,0.0000,1097.3593,2311.5128,-317305.4000,-402860.4095,-399406.0139
3993.0000,17.4278,29.6500,0.0000,297342.3000,-297342.3000,7.7092,0.0000,0.0000,0.0000,66076.0667,4.5000,1.0000,66076.0667,0.0000,0.0000,363418.3667,0.0000,-363418.3667,23.2220,15.9247,23586.5000,0.0000,23586.5000,0.6115,6374.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6374.7297,0.0000,0.0000,0.0000,17211.7703,17211.7703,22.9410,34.9818,0.0000,72895.5000,-72895.5000,1.8900,0.0000,0.0000,0.0000,14876.6327,4.9000,1.0000,14876.6327,0.0000,0.0000,87772.1327,0.0000,-87772.1327,24.3404,17.0431,1375.5000,0.0000,1375.5000,0.0357,371.7568,3.7000,1.0000,0.0000,0.0000,0.0000,371.7568,0.0000,0.0000,0.0000,1003.7432,1003.7432,24.3137,36.3545,0.0000,13268.7000,-13268.7000,0.3440,0.0000,0.0000,0.0000,2707.8980,4.9000,1.0000,2707.8980,0.0000,0.0000,15976.5980,0.0000,-15976.5980,24.5684,17.2711,9670.8000,0.0000,9670.8000,0.2507,2613.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2613.7297,0.0000,0.0000,0.0000,7057.0703,7057.0703,24.4293,20.0803,22.2548,-18.1848,-272772.4490,16.2616,1756.7537,17.5675,16.2616,0.0000,156.3338,20.0729,18.4289,19.2509,-12.8896,-103116.8567,16.2616,3914.0667,39.1407,16.2616,0.0000,549.7088,18.4246,17.4326,17.9286,-8.8886,-62220.2109,16.2616,5247.1730,52.4717,16.2616,0.0000,717.6893,22.9476,22.9454,16.1504,22.9432,16.1565,22.9410,16.1627,22.9410,9347.3177,373.8927,24.3244,24.3208,24.4136,24.3173,24.4103,24.3137,24.4069,24.3137,9347.3177,373.8927,24.4559,24.4470,27.0408,24.4382,27.0173,24.4293,26.9936,24.4293,2691.8182,53.8364,20.0803,20.0779,15.2006,20.0754,15.1822,20.0729,15.1638,20.0729,9347.3177,373.8927,18.4289,18.4274,7.4825,18.4260,7.4688,18.4246,7.4551,18.4246,9347.3177,373.8927,17.4326,17.4310,0.5344,17.4294,0.4958,17.4278,0.4574,17.4278,2691.8182,53.8364,16.2616,1545.5726,10.8410,0.0000,1423.7319,2969.3045,-348873.7000,-441894.5135,-438109.5166
3994.0000,17.6718,29.8940,0.0000,306669.1000,-306669.1000,7.9510,0.0000,0.0000,0.0000,68148.6889,4.5000,1.0000,68148.6889,0.0000,0.0000,374817.7889,0.0000,-374817.7889,23.2800,15.9827,27834.8000,0.0000,27834.8000,0.7217,7522.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7522.9189,0.0000,0.0000,0.0000,20311.8811,20311.8811,22.9697,35.0105,0.0000,84492.9000,-84492.9000,2.1906,0.0000,0.0000,0.0000,17243.4490,4.9000,1.0000,17243.4490,0.0000,0.0000,101736.3490,0.0000,-101736.3490,24.4919,17.1946,1397.8000,0.0000,1397.8000,0.0362,377.7838,3.7000,1.0000,0.0000,0.0000,0.0000,377.7838,0.0000,0.0000,0.0000,1020.0162,1020.0162,24.4667,36.5076,0.0000,16395.8000,-16395.8000,0.4251,0.0000,0.0000,0.0000,3346.0816,4.9000,1.0000,3346.0816,0.0000,0.0000,19741.8816,0.0000,-19741.8816,24.7621,17.4648,8771.5000,0.0000,8771.5000,0.2274,2370.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2370.6757,0.0000,0.0000,0.0000,6400.8243,6400.8243,24.6418,20.3897,22.5157,-18.9460,-284189.3415,17.3280,1854.8042,18.5480,17.3280,0.0000,189.1534,20.3823,18.7226,19.5525,-13.8657,-110925.2288,17.3280,4531.1259,45.3113,17.3280,0.0000,665.1106,18.7182,17.6774,18.1978,-9.9372,-69560.3952,17.3280,6686.3533,66.8635,17.3280,0.0000,868.3557,22.9760,22.9739,16.6497,22.9718,16.6553,22.9697,16.6609,22.9697,10469.4529,418.7781,24.4767,24.4734,25.2046,24.4700,25.2025,24.4667,25.2005,24.4667,10469.4529,418.7781,24.6663,24.6582,28.5736,24.6500,28.5572,24.6418,28.5406,24.6418,3012.9292,60.2586,20.3897,20.3872,16.8623,20.3848,16.8454,20.3823,16.8286,20.3823,10469.4529,418.7781,18.7226,18.7211,9.3835,18.7196,9.3706,18.7182,9.3577,18.7182,10469.4529,418.7781,17.6774,17.6755,2.6000,17.6736,2.5643,17.6718,2.5287,17.6718,3012.9292,60.2586,17.3280,1844.3979,11.5520,0.0000,1722.6197,3567.0176,-369553.7000,-468563.2979,-464674.9655
3995.0000,17.9215,30.1437,0.0000,326183.5000,-326183.5000,8.4569,0.0000,0.0000,0.0000,72485.2222,4.5000,1.0000,72485.2222,0.0000,0.0000,398668.7222,0.0000,-398668.7222,23.4862,16.1889,29251.9000,0.0000,29251.9000,0.7584,7905.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7905.9189,0.0000,0.0000,0.0000,21345.9811,21345.9811,23.1810,35.2218,0.0000,94317.2000,-94317.2000,2.4453,0.0000,0.0000,0.0000,19248.4082,4.9000,1.0000,19248.4082,0.0000,0.0000,113565.6082,0.0000,-113565.6082,24.7662,17.4689,1648.7000,0.0000,1648.7000,0.0427,445.5946,3.7000,1.0000,0.0000,0.0000,0.0000,445.5946,0.0000,0.0000,0.0000,1203.1054,1203.1054,24.7390,36.7798,0.0000,19129.3000,-19129.3000,0.4960,0.0000,0.0000,0.0000,3903.9388,4.9000,1.0000,3903.9388,0.0000,0.0000,23033.2388,0.0000,-23033.2388,25.0605,17.7632,7085.3000,0.0000,7085.3000,0.1837,1914.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1914.9459,0.0000,0.0000,0.0000,5170.3541,5170.3541,24.9619,20.7009,22.8314,-20.3511,-305266.8404,18.5746,1966.3145,19.6631,18.5746,0.0000,232.9841,20.6934,19.0156,19.8545,-15.0255,-120204.2432,18.5746,5868.8443,58.6884,18.5746,0.0000,819.2304,19.0108,17.9282,18.4695,-11.0796,-77557.2793,18.5746,9061.9807,90.6198,18.5746,0.0000,1069.5715,23.1882,23.1858,18.8255,23.1834,18.8268,23.1810,18.8281,23.1810,11852.8099,474.1124,24.7494,24.7459,27.2808,24.7425,27.2762,24.7390,27.2717,24.7390,11852.8099,474.1124,24.9883,24.9795,31.5115,24.9707,31.4853,24.9619,31.4590,24.9619,3408.5369,68.1707,20.7009,20.6984,18.6580,20.6959,18.6416,20.6934,18.6253,20.6934,11852.8099,474.1124,19.0156,19.0140,11.2846,19.0124,11.2717,19.0108,11.2587,19.0108,11852.8099,474.1124,17.9282,17.9259,4.6690,17.9237,4.6329,17.9215,4.5970,17.9215,3408.5369,68.1707,18.5746,2237.9943,12.3831,0.0000,2121.7860,4359.7803,-401644.1000,-507548.1286,-503028.3629
3996.0000,18.0907,30.3129,0.0000,338979.6000,-338979.6000,8.7887,0.0000,0.0000,0.0000,75328.8000,4.5000,1.0000,75328.8000,0.0000,0.0000,414308.4000,0.0000,-414308.4000,23.7825,16.4852,25357.7000,0.0000,25357.7000,0.6574,6853.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6853.4324,0.0000,0.0000,0.0000,18504.2676,18504.2676,23.5197,35.5605,0.0000,91446.2000,-91446.2000,2.3709,0.0000,0.0000,0.0000,18662.4898,4.9000,1.0000,18662.4898,0.0000,0.0000,110108.6898,0.0000,-110108.6898,25.0324,17.7351,1956.6000,0.0000,1956.6000,0.0507,528.8108,3.7000,1.0000,0.0000,0.0000,0.0000,528.8108,0.0000,0.0000,0.0000,1427.7892,1427.7892,25.0020,37.0428,0.0000,21341.6000,-21341.6000,0.5533,0.0000,0.0000,0.0000,4355.4286,4.9000,1.0000,4355.4286,0.0000,0.0000,25697.0286,0.0000,-25697.0286,25.3550,18.0577,6186.0000,0.0000,6186.0000,0.1604,1671.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1671.8919,0.0000,0.0000,0.0000,4514.1081,4514.1081,25.2655,20.9030,23.0842,-21.1696,-317544.5782,18.8722,1980.2331,19.8023,18.8722,0.0000,244.3623,20.8957,19.2059,20.0508,-15.3757,-123005.7451,18.8722,6363.6142,63.6361,18.8722,0.0000,859.2388,19.2011,18.0968,18.6490,-11.4829,-80380.6102,18.8722,9707.1167,97.0712,18.8722,0.0000,1121.8057,23.5283,23.5254,21.9048,23.5226,21.9013,23.5197,21.8977,23.5197,12194.3699,487.7748,25.0128,25.0092,29.0911,25.0056,29.0847,25.0020,29.0783,25.0020,12194.3699,487.7748,25.2930,25.2838,34.0019,25.2746,33.9716,25.2655,33.9412,25.2655,3506.1756,70.1235,20.9030,20.9006,19.3954,20.8982,19.3805,20.8957,19.3657,20.8957,12194.3699,487.7748,19.2059,19.2043,12.1371,19.2027,12.1254,19.2011,12.1138,19.2011,12194.3699,487.7748,18.0968,18.0948,5.6636,18.0927,5.6335,18.0907,5.6036,18.0907,3506.1756,70.1235,18.8722,2339.2958,12.5815,0.0000,2225.4068,4564.7026,-418267.1000,-525667.9535,-520930.9335
3997.0000,18.3308,30.5530,0.0000,353096.5000,-353096.5000,9.1547,0.0000,0.0000,0.0000,78465.8889,4.5000,1.0000,78465.8889,0.0000,0.0000,431562.3889,0.0000,-431562.3889,23.8683,16.5710,29254.1000,0.0000,29254.1000,0.7585,7906.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7906.5135,0.0000,0.0000,0.0000,21347.5865,21347.5865,23.5872,35.6280,0.0000,105600.0000,-105600.0000,2.7379,0.0000,0.0000,0.0000,21551.0204,4.9000,1.0000,21551.0204,0.0000,0.0000,127151.0204,0.0000,-127151.0204,25.2187,17.9214,1872.0000,0.0000,1872.0000,0.0485,505.9459,3.7000,1.0000,0.0000,0.0000,0.0000,505.9459,0.0000,0.0000,0.0000,1366.0541,1366.0541,25.1910,37.2318,0.0000,24222.8000,-24222.8000,0.6280,0.0000,0.0000,0.0000,4943.4286,4.9000,1.0000,4943.4286,0.0000,0.0000,29166.2286,0.0000,-29166.2286,25.5653,18.2680,5511.5000,0.0000,5511.5000,0.1429,1489.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1489.5946,0.0000,0.0000,0.0000,4021.9054,4021.9054,25.4881,21.2144,23.3513,-22.2043,-333064.4856,20.2057,2100.5410,21.0054,20.2057,0.0000,299.9089,21.2067,19.4870,20.3468,-16.7523,-134018.7024,20.2057,8505.7257,85.0573,20.2057,0.0000,1054.5546,19.4817,18.3387,18.9102,-12.7255,-89078.6517,20.2057,11934.9543,119.3495,20.2057,0.0000,1376.8063,23.5944,23.5920,21.8973,23.5896,21.8984,23.5872,21.8995,23.5872,13778.1301,551.1252,25.2012,25.1978,30.0807,25.1944,30.0761,25.1910,30.0716,25.1910,13778.1301,551.1252,25.5136,25.5051,35.3768,25.4966,35.3552,25.4881,35.3334,25.4881,3958.7252,79.1745,21.2144,21.2118,21.3793,21.2093,21.3635,21.2067,21.3476,21.2067,13778.1301,551.1252,19.4870,19.4853,14.0095,19.4835,13.9966,19.4817,13.9838,19.4817,13778.1301,551.1252,18.3387,18.3361,7.6320,18.3334,7.5971,18.3308,7.5623,18.3308,3958.7252,79.1745,20.2057,2829.4752,13.4705,0.0000,2731.2698,5560.7450,-446281.7000,-561144.0919,-556161.8397
3998.0000,18.5626,30.7848,0.0000,369361.7000,-369361.7000,9.5764,0.0000,0.0000,0.0000,82080.3778,4.5000,1.0000,82080.3778,0.0000,0.0000,451442.0778,0.0000,-451442.0778,24.0895,16.7922,27837.4000,0.0000,27837.4000,0.7217,7523.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7523.6216,0.0000,0.0000,0.0000,20313.7784,20313.7784,23.8328,35.8736,0.0000,114026.4000,-114026.4000,2.9563,0.0000,0.0000,0.0000,23270.6939,4.9000,1.0000,23270.6939,0.0000,0.0000,137297.0939,0.0000,-137297.0939,25.5137,18.2164,1257.4000,0.0000,1257.4000,0.0326,339.8378,3.7000,1.0000,0.0000,0.0000,0.0000,339.8378,0.0000,0.0000,0.0000,917.5622,917.5622,25.4918,37.5326,0.0000,27220.9000,-27220.9000,0.7058,0.0000,0.0000,0.0000,5555.2857,4.9000,1.0000,5555.2857,0.0000,0.0000,32776.1857,0.0000,-32776.1857,25.8930,18.5957,4837.0000,0.0000,4837.0000,0.1254,1307.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1307.2973,0.0000,0.0000,0.0000,3529.7027,3529.7027,25.8223,21.4986,23.6605,-23.5443,-353164.7395,21.1773,2189.3602,21.8936,21.1773,0.0000,345.2878,21.4908,19.7508,20.6208,-17.7657,-142125.4137,21.1773,9925.9281,99.2593,21.1773,0.0000,1214.1183,19.7453,18.5711,19.1582,-13.7014,-95909.8716,21.1773,13238.0901,132.3809,21.1773,0.0000,1585.1296,23.8408,23.8381,23.8952,23.8355,23.8930,23.8328,23.8907,23.8328,14986.4281,599.4571,25.5025,25.4989,32.2434,25.4953,32.2367,25.4918,32.2299,25.4918,14986.4281,599.4571,25.8498,25.8407,38.2211,25.8315,38.1904,25.8223,38.1596,25.8223,4303.7998,86.0760,21.4986,21.4960,22.9888,21.4934,22.9734,21.4908,22.9581,21.4908,14986.4281,599.4571,19.7508,19.7490,15.6051,19.7472,15.5924,19.7453,15.5798,19.7453,14986.4281,599.4571,18.5711,18.5683,9.3624,18.5654,9.3281,18.5626,9.2940,18.5626,4303.7998,86.0760,21.1773,3225.2902,14.1182,0.0000,3144.5357,6369.8259,-476677.2000,-596754.3141,-591200.0248
3999.0000,18.8045,31.0268,0.0000,384186.5000,-384186.5000,9.9607,0.0000,0.0000,0.0000,85374.7778,4.5000,1.0000,85374.7778,0.0000,0.0000,469561.2778,0.0000,-469561.2778,24.2883,16.9910,26420.3000,0.0000,26420.3000,0.6850,7140.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7140.6216,0.0000,0.0000,0.0000,19279.6784,19279.6784,24.0552,36.0960,0.0000,123682.4000,-123682.4000,3.2067,0.0000,0.0000,0.0000,25241.3061,4.9000,1.0000,25241.3061,0.0000,0.0000,148923.7061,0.0000,-148923.7061,25.7944,18.4971,1220.6000,0.0000,1220.6000,0.0316,329.8919,3.7000,1.0000,0.0000,0.0000,0.0000,329.8919,0.0000,0.0000,0.0000,890.7081,890.7081,25.7733,37.8141,0.0000,29825.0000,-29825.0000,0.7733,0.0000,0.0000,0.0000,6086.7347,4.9000,1.0000,6086.7347,0.0000,0.0000,35911.7347,0.0000,-35911.7347,26.1927,18.8954,5511.5000,0.0000,5511.5000,0.1429,1489.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1489.5946,0.0000,0.0000,0.0000,4021.9054,4021.9054,26.1187,21.7964,23.9576,-24.6740,-370110.3320,22.2004,2283.2723,22.8327,22.2004,0.0000,397.7842,21.7884,20.0248,20.9066,-18.8760,-151007.9349,22.2004,11136.2322,111.3623,22.2004,0.0000,1398.7088,20.0191,18.8139,19.4165,-14.7428,-103199.3024,22.2004,14448.2664,144.4827,22.2004,0.0000,1826.1274,24.0632,24.0605,25.4399,24.0578,25.4375,24.0552,25.4351,24.0552,16307.6939,652.3078,25.7840,25.7804,34.0406,25.7769,34.0339,25.7733,34.0271,25.7733,16307.6939,652.3078,26.1458,26.1367,40.3614,26.1277,40.3334,26.1187,40.3053,26.1187,4680.9671,93.6193,21.7964,21.7937,24.7234,21.7911,24.7080,21.7884,24.6926,21.7884,16307.6939,652.3078,20.0248,20.0229,17.2717,20.0210,17.2589,20.0191,17.2460,20.0191,16307.6939,652.3078,18.8139,18.8108,11.1627,18.8076,11.1278,18.8045,11.0931,18.8045,4680.9671,93.6193,22.2004,3678.8305,14.8003,0.0000,3622.6204,7301.4509,-504541.5000,-630204.4267,-624317.5694
