Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4000.0000,19.0028,31.2250,0.0000,390042.6000,-390042.6000,10.1126,0.0000,0.0000,0.0000,86676.1333,4.5000,1.0000,86676.1333,0.0000,0.0000,476718.7333,0.0000,-476718.7333,24.4464,17.1491,22525.1000,0.0000,22525.1000,0.5840,6087.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6087.8649,0.0000,0.0000,0.0000,16437.2351,16437.2351,24.2506,36.2914,0.0000,130803.7000,-130803.7000,3.3913,0.0000,0.0000,0.0000,26694.6327,4.9000,1.0000,26694.6327,0.0000,0.0000,157498.3327,0.0000,-157498.3327,26.0490,18.7517,1549.8000,0.0000,1549.8000,0.0402,418.8649,3.7000,1.0000,0.0000,0.0000,0.0000,418.8649,0.0000,0.0000,0.0000,1130.9351,1130.9351,26.0253,38.0662,0.0000,32500.4000,-32500.4000,0.8426,0.0000,0.0000,0.0000,6632.7347,4.9000,1.0000,6632.7347,0.0000,0.0000,39133.1347,0.0000,-39133.1347,26.4722,19.1749,6410.8000,0.0000,6410.8000,0.1662,1732.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1732.6486,0.0000,0.0000,0.0000,4678.1514,4678.1514,26.3916,22.0321,24.2119,-25.4520,-381779.5088,22.7054,2325.9666,23.2597,22.7054,0.0000,425.5539,22.0242,20.2445,21.1343,-19.4817,-155853.2753,22.7054,11657.1733,116.5717,22.7054,0.0000,1496.3539,20.2387,19.0121,19.6254,-15.3454,-107418.1193,22.7054,15061.2650,150.6126,22.7054,0.0000,1953.6109,24.2587,24.2560,26.6491,24.2533,26.6462,24.2506,26.6433,24.2506,16978.3859,679.1354,26.0361,26.0325,35.4873,26.0289,35.4802,26.0253,35.4730,26.0253,16978.3859,679.1354,26.4188,26.4097,42.1824,26.4007,42.1536,26.3916,42.1247,26.3916,4872.3592,97.4472,22.0321,22.0295,25.8095,22.0268,25.7947,22.0242,25.7799,22.0242,16978.3859,679.1354,20.2445,20.2426,18.3566,20.2406,18.3442,20.2387,18.3318,20.2387,16978.3859,679.1354,19.0121,19.0090,12.3625,19.0059,12.3301,19.0028,12.2978,19.0028,4872.3592,97.4472,22.7054,3917.0813,15.1369,0.0000,3875.5187,7792.6000,-522861.0000,-651103.8791,-645050.9034
4001.0000,19.1721,31.3943,0.0000,406513.1000,-406513.1000,10.5396,0.0000,0.0000,0.0000,90336.2444,4.5000,1.0000,90336.2444,0.0000,0.0000,496849.3444,0.0000,-496849.3444,24.7700,17.4727,14737.3000,0.0000,14737.3000,0.3821,3983.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3983.0541,0.0000,0.0000,0.0000,10754.2459,10754.2459,24.6395,36.6803,0.0000,125833.3000,-125833.3000,3.2625,0.0000,0.0000,0.0000,25680.2653,4.9000,1.0000,25680.2653,0.0000,0.0000,151513.5653,0.0000,-151513.5653,26.3465,19.0493,1014.3000,0.0000,1014.3000,0.0263,274.1351,3.7000,1.0000,0.0000,0.0000,0.0000,274.1351,0.0000,0.0000,0.0000,740.1649,740.1649,26.3269,38.3677,0.0000,35177.9000,-35177.9000,0.9121,0.0000,0.0000,0.0000,7179.1633,4.9000,1.0000,7179.1633,0.0000,0.0000,42357.0633,0.0000,-42357.0633,26.8041,19.5068,8434.3000,0.0000,8434.3000,0.2187,2279.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2279.5405,0.0000,0.0000,0.0000,6154.7595,6154.7595,26.7062,22.2461,24.4761,-26.3910,-395864.5986,23.0118,2347.4452,23.4745,23.0118,0.0000,443.0137,22.2380,20.4347,21.3364,-20.0067,-160053.6081,23.0118,11950.4646,119.5046,23.0118,0.0000,1557.7469,20.4288,19.1815,19.8051,-15.8159,-110711.2551,23.0118,15372.2150,153.7222,23.0118,0.0000,2033.7645,24.6488,24.6457,29.7665,24.6426,29.7593,24.6395,29.7521,24.6395,17391.1591,695.6464,26.3382,26.3344,37.4254,26.3307,37.4164,26.3269,37.4074,26.3269,17391.1591,695.6464,26.7348,26.7253,44.5186,26.7157,44.4841,26.7062,44.4496,26.7062,4990.1302,99.8026,22.2461,22.2434,26.7511,22.2407,26.7363,22.2380,26.7216,22.2380,17391.1591,695.6464,20.4347,20.4327,19.2031,20.4308,19.1908,20.4288,19.1786,20.4288,17391.1591,695.6464,19.1815,19.1783,13.2553,19.1752,13.2243,19.1721,13.1935,19.1721,4990.1302,99.8026,23.0118,4066.3398,15.3412,0.0000,4034.5251,8100.8649,-543338.4000,-673070.8027,-666629.4618
4002.0000,18.8263,31.0485,0.0000,314806.2000,-314806.2000,8.1619,0.0000,0.0000,0.0000,69956.9333,4.5000,1.0000,69956.9333,0.0000,0.0000,384763.1333,0.0000,-384763.1333,24.2548,16.9575,12139.5000,0.0000,12139.5000,0.3147,3280.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3280.9459,0.0000,0.0000,0.0000,8858.5541,8858.5541,24.1232,36.1640,0.0000,98047.0000,-98047.0000,2.5421,0.0000,0.0000,0.0000,20009.5918,4.9000,1.0000,20009.5918,0.0000,0.0000,118056.5918,0.0000,-118056.5918,25.7888,18.4915,850.1000,0.0000,850.1000,0.0220,229.7568,3.7000,1.0000,0.0000,0.0000,0.0000,229.7568,0.0000,0.0000,0.0000,620.3432,620.3432,25.7709,37.8118,0.0000,36780.5000,-36780.5000,0.9536,0.0000,0.0000,0.0000,7506.2245,4.9000,1.0000,7506.2245,0.0000,0.0000,44286.7245,0.0000,-44286.7245,26.3958,19.0985,9895.7000,0.0000,9895.7000,0.2566,2674.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2674.5135,0.0000,0.0000,0.0000,7221.1865,7221.1865,26.2735,21.7286,24.0010,-21.4758,-322136.5249,18.3764,1867.9676,18.6797,18.3764,0.0000,225.6045,21.7229,19.9999,20.8614,-15.2653,-122122.0284,18.3764,6079.0709,60.7907,18.3764,0.0000,793.2819,19.9964,18.8269,19.4117,-11.8412,-82888.5761,18.3764,9235.9214,92.3592,18.3764,0.0000,1035.6937,24.1299,24.1276,23.5622,24.1254,23.5644,24.1232,23.5666,24.1232,11627.7105,465.1084,25.7800,25.7770,30.7643,25.7740,30.7628,25.7709,30.7612,25.7709,11627.7105,465.1084,26.2939,26.2871,37.6338,26.2803,37.6336,26.2735,37.6330,26.2735,3344.1815,66.8836,21.7286,21.7267,20.5212,21.7248,20.5149,21.7229,20.5086,21.7229,11627.7105,465.1084,19.9999,19.9988,13.9330,19.9976,13.9289,19.9964,13.9247,19.9964,11627.7105,465.1084,18.8269,18.8267,7.9077,18.8265,7.9133,18.8263,7.9188,18.8263,3344.1815,66.8836,18.3764,2172.1117,12.2509,0.0000,2054.5801,4226.6919,-426748.4000,-530406.3659,-527147.1294
4003.0000,18.6180,30.8403,0.0000,295765.2000,-295765.2000,7.6683,0.0000,0.0000,0.0000,65725.6000,4.5000,1.0000,65725.6000,0.0000,0.0000,361490.8000,0.0000,-361490.8000,24.1342,16.8369,12128.9000,0.0000,12128.9000,0.3145,3278.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3278.0811,0.0000,0.0000,0.0000,8850.8189,8850.8189,23.9911,36.0319,0.0000,83937.5000,-83937.5000,2.1762,0.0000,0.0000,0.0000,17130.1020,4.9000,1.0000,17130.1020,0.0000,0.0000,101067.6020,0.0000,-101067.6020,25.5333,18.2360,663.2000,0.0000,663.2000,0.0172,179.2432,3.7000,1.0000,0.0000,0.0000,0.0000,179.2432,0.0000,0.0000,0.0000,483.9568,483.9568,25.5159,37.5568,0.0000,34942.5000,-34942.5000,0.9059,0.0000,0.0000,0.0000,7131.1224,4.9000,1.0000,7131.1224,0.0000,0.0000,42073.6224,0.0000,-42073.6224,26.1580,18.8607,9446.0000,0.0000,9446.0000,0.2449,2552.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2552.9730,0.0000,0.0000,0.0000,6893.0270,6893.0270,26.0301,21.4483,23.7392,-20.0171,-300257.1103,16.9905,1742.7331,17.4273,16.9905,0.0000,178.3144,21.4424,19.7525,20.5975,-13.8437,-110749.5974,16.9905,4440.6821,44.4068,16.9905,0.0000,626.9979,19.7489,18.6190,19.1839,-10.5782,-74047.1128,16.9905,6677.2563,66.7726,16.9905,0.0000,818.5964,23.9992,23.9965,22.4637,23.9938,22.4599,23.9911,22.4561,23.9911,10108.1731,404.3269,25.5259,25.5226,28.4141,25.5193,28.4086,25.5159,28.4030,25.5159,10108.1731,404.3269,26.0528,26.0452,34.6039,26.0377,34.5891,26.0301,34.5744,26.0301,2909.5665,58.1913,21.4483,21.4463,17.8195,21.4444,17.8115,21.4424,17.8035,21.4424,10108.1731,404.3269,19.7525,19.7513,11.5274,19.7501,11.5223,19.7489,11.5173,19.7489,10108.1731,404.3269,18.6190,18.6187,5.3932,18.6183,5.3928,18.6180,5.3924,18.6180,2909.5665,58.1913,16.9905,1746.1392,11.3270,0.0000,1623.9086,3370.0479,-392407.1000,-488404.2218,-485053.8205
4004.0000,18.1499,30.3722,0.0000,215445.9000,-215445.9000,5.5858,0.0000,0.0000,0.0000,47876.8667,4.5000,1.0000,47876.8667,0.0000,0.0000,263322.7667,0.0000,-263322.7667,23.6846,16.3873,12147.2000,0.0000,12147.2000,0.3149,3283.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3283.0270,0.0000,0.0000,0.0000,8864.1730,8864.1730,23.4913,35.5321,0.0000,49193.2000,-49193.2000,1.2754,0.0000,0.0000,0.0000,10039.4286,4.9000,1.0000,10039.4286,0.0000,0.0000,59232.6286,0.0000,-59232.6286,24.7363,17.4390,725.3000,0.0000,725.3000,0.0188,196.0270,3.7000,1.0000,0.0000,0.0000,0.0000,196.0270,0.0000,0.0000,0.0000,529.2730,529.2730,24.7179,36.7588,0.0000,31011.9000,-31011.9000,0.8040,0.0000,0.0000,0.0000,6328.9592,4.9000,1.0000,6328.9592,0.0000,0.0000,37340.8592,0.0000,-37340.8592,25.5028,18.2055,8659.1000,0.0000,8659.1000,0.2245,2340.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2340.2973,0.0000,0.0000,0.0000,6318.8027,6318.8027,25.3563,20.6676,23.0120,-14.8717,-223075.0023,12.3353,1297.5978,12.9760,12.3353,0.0000,68.2367,20.6658,19.1485,19.9071,-9.0239,-72191.3239,12.3353,2719.4883,27.1949,12.3353,0.0000,239.9373,19.1482,18.1399,18.6441,-6.8536,-47975.3671,12.3353,3284.0363,32.8404,12.3353,0.0000,313.2576,23.4982,23.4959,17.6726,23.4936,17.6728,23.4913,17.6731,23.4913,5714.8152,228.5926,24.7251,24.7227,20.7962,24.7203,20.7997,24.7179,20.8031,24.7179,5714.8152,228.5926,25.3700,25.3655,26.5635,25.3609,26.5843,25.3563,26.6047,25.3563,1650.7205,33.0144,20.6676,20.6670,10.3706,20.6664,10.3756,20.6658,10.3806,20.6658,5714.8152,228.5926,19.1485,19.1484,5.7928,19.1483,5.7984,19.1482,5.8039,19.1482,5714.8152,228.5926,18.1399,18.1433,-0.1372,18.1466,-0.0949,18.1499,-0.0529,18.1499,1650.7205,33.0144,12.3353,717.2260,8.2235,0.0000,621.4316,1338.6575,-274119.4000,-344184.0058,-343241.6933
4005.0000,17.8530,30.0752,0.0000,200763.7000,-200763.7000,5.2052,0.0000,0.0000,0.0000,44614.1556,4.5000,1.0000,44614.1556,0.0000,0.0000,245377.8556,0.0000,-245377.8556,23.6921,16.3948,10299.1000,0.0000,10299.1000,0.2670,2783.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2783.5405,0.0000,0.0000,0.0000,7515.5595,7515.5595,23.5021,35.5429,0.0000,34384.1000,-34384.1000,0.8915,0.0000,0.0000,0.0000,7017.1633,4.9000,1.0000,7017.1633,0.0000,0.0000,41401.2633,0.0000,-41401.2633,24.4873,17.1900,453.7000,0.0000,453.7000,0.0118,122.6216,3.7000,1.0000,0.0000,0.0000,0.0000,122.6216,0.0000,0.0000,0.0000,331.0784,331.0784,24.4691,36.5099,0.0000,27167.2000,-27167.2000,0.7044,0.0000,0.0000,0.0000,5544.3265,4.9000,1.0000,5544.3265,0.0000,0.0000,32711.5265,0.0000,-32711.5265,25.2475,17.9502,7085.3000,0.0000,7085.3000,0.1837,1914.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1914.9459,0.0000,0.0000,0.0000,5170.3541,5170.3541,25.1008,20.1815,22.6412,-13.7815,-206722.8145,10.8952,1161.0970,11.6110,10.8952,0.0000,47.0193,20.1801,18.7733,19.4767,-7.3897,-59117.8097,10.8952,2440.4835,24.4048,10.8952,0.0000,165.3317,18.7734,17.8426,18.3080,-5.5879,-39114.9900,10.8952,2913.7853,29.1379,10.8952,0.0000,215.8538,23.5133,23.5095,18.6178,23.5058,18.6036,23.5021,18.5894,23.5021,4584.4183,183.3767,24.4795,24.4760,19.6718,24.4725,19.6632,24.4691,19.6545,24.4691,4584.4183,183.3767,25.1244,25.1165,24.8868,25.1087,24.8604,25.1008,24.8344,25.1008,1326.0677,26.5214,20.1815,20.1811,6.7977,20.1806,6.8017,20.1801,6.8056,20.1801,4584.4183,183.3767,18.7733,18.7733,3.0421,18.7734,3.0471,18.7734,3.0521,18.7734,4584.4183,183.3767,17.8426,17.8461,-2.7646,17.8495,-2.7296,17.8530,-2.6947,17.8530,1326.0677,26.5214,10.8952,508.3309,7.2635,0.0000,428.2048,936.5357,-244476.9000,-306473.6535,-304955.6142
4006.0000,17.5839,29.8061,0.0000,169984.5000,-169984.5000,4.4072,0.0000,0.0000,0.0000,37774.3333,4.5000,1.0000,37774.3333,0.0000,0.0000,207758.8333,0.0000,-207758.8333,23.5135,16.2162,10036.8000,0.0000,10036.8000,0.2602,2712.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2712.6486,0.0000,0.0000,0.0000,7324.1514,7324.1514,23.2938,35.3346,0.0000,24660.1000,-24660.1000,0.6394,0.0000,0.0000,0.0000,5032.6735,4.9000,1.0000,5032.6735,0.0000,0.0000,29692.7735,0.0000,-29692.7735,24.1412,16.8439,352.0000,0.0000,352.0000,0.0091,95.1351,3.7000,1.0000,0.0000,0.0000,0.0000,95.1351,0.0000,0.0000,0.0000,256.8649,256.8649,24.1238,36.1646,0.0000,22361.9000,-22361.9000,0.5798,0.0000,0.0000,0.0000,4563.6531,4.9000,1.0000,4563.6531,0.0000,0.0000,26925.5531,0.0000,-26925.5531,24.8923,17.5950,6186.0000,0.0000,6186.0000,0.1604,1671.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1671.8919,0.0000,0.0000,0.0000,4514.1081,4514.1081,24.7430,19.6944,22.2187,-11.7926,-176888.9439,9.0840,982.6164,9.8262,9.0840,0.0000,27.2524,19.6951,18.4230,19.0591,-5.5712,-44569.4826,9.0840,2066.6277,20.6663,9.0840,0.0000,95.8261,18.4248,17.5690,17.9969,-4.2839,-29987.3063,9.0840,2458.2068,24.5821,9.0840,0.0000,125.1088,23.3045,23.3009,16.8779,23.2973,16.8669,23.2938,16.8560,23.2938,3322.2073,132.8883,24.1339,24.1305,17.2204,24.1272,17.2136,24.1238,17.2067,24.1238,3322.2073,132.8883,24.7635,24.7566,21.5744,24.7498,21.5639,24.7430,21.5532,24.7430,963.0029,19.2601,19.6944,19.6946,3.2683,19.6949,3.2783,19.6951,3.2883,19.6951,3322.2073,132.8883,18.4230,18.4236,0.5724,18.4242,0.5816,18.4248,0.5909,18.4248,3322.2073,132.8883,17.5690,17.5740,-5.0582,17.5789,-5.0090,17.5839,-4.9601,17.5839,963.0029,19.2601,9.0840,307.2672,6.0560,0.0000,248.1873,555.4544,-200431.7000,-252282.0355,-251445.7328
4007.0000,17.3656,29.5879,0.0000,154194.3000,-154194.3000,3.9978,0.0000,0.0000,0.0000,34265.4000,4.5000,1.0000,34265.4000,0.0000,0.0000,188459.7000,0.0000,-188459.7000,23.6323,16.3351,10045.5000,0.0000,10045.5000,0.2604,2715.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2715.0000,0.0000,0.0000,0.0000,7330.5000,7330.5000,23.3729,35.4137,0.0000,14875.4000,-14875.4000,0.3857,0.0000,0.0000,0.0000,3035.7959,4.9000,1.0000,3035.7959,0.0000,0.0000,17911.1959,0.0000,-17911.1959,23.9685,16.6712,354.9000,0.0000,354.9000,0.0092,95.9189,3.7000,1.0000,0.0000,0.0000,0.0000,95.9189,0.0000,0.0000,0.0000,258.9811,258.9811,23.9474,35.9882,0.0000,17529.8000,-17529.8000,0.4545,0.0000,0.0000,0.0000,3577.5102,4.9000,1.0000,3577.5102,0.0000,0.0000,21107.3102,0.0000,-21107.3102,24.6493,17.3520,3488.0000,0.0000,3488.0000,0.0904,942.7027,3.7000,1.0000,0.0000,0.0000,0.0000,942.7027,0.0000,0.0000,0.0000,2545.2973,2545.2973,24.5375,19.2354,21.8865,-10.6300,-159450.0521,7.7970,853.4052,8.5341,7.7970,0.0000,17.2327,19.2387,18.1387,18.6887,-4.1351,-33080.6168,7.7970,1798.5928,17.9859,7.7970,0.0000,60.5946,18.1418,17.3473,17.7445,-3.4130,-23891.0506,7.7970,2130.2925,21.3029,7.7970,0.0000,79.1112,23.3886,23.3833,18.2095,23.3781,18.1826,23.3729,18.1557,23.3729,2536.3322,101.4533,23.9599,23.9557,16.5489,23.9515,16.5343,23.9474,16.5198,23.9474,2536.3322,101.4533,24.5646,24.5555,20.4057,24.5465,20.3670,24.5375,20.3289,24.5375,736.5556,14.7311,19.2354,19.2365,0.1426,19.2376,0.1590,19.2387,0.1753,19.2387,2536.3322,101.4533,18.1387,18.1397,-1.1943,18.1407,-1.1823,18.1418,-1.1704,18.1418,2536.3322,101.4533,17.3473,17.3535,-6.6783,17.3596,-6.6210,17.3656,-6.5640,17.3656,736.5556,14.7311,7.7970,201.4216,5.1980,0.0000,156.9386,358.3602,-172711.1000,-217343.4277,-216421.7194
4008.0000,17.1863,29.4085,0.0000,134879.2000,-134879.2000,3.4970,0.0000,0.0000,0.0000,29973.1556,4.5000,1.0000,29973.1556,0.0000,0.0000,164852.3556,0.0000,-164852.3556,23.5383,16.2410,10047.4000,0.0000,10047.4000,0.2605,2715.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2715.5135,0.0000,0.0000,0.0000,7331.8865,7331.8865,23.2405,35.2814,0.0000,13260.1000,-13260.1000,0.3438,0.0000,0.0000,0.0000,2706.1429,4.9000,1.0000,2706.1429,0.0000,0.0000,15966.2429,0.0000,-15966.2429,23.8558,16.5585,353.4000,0.0000,353.4000,0.0092,95.5135,3.7000,1.0000,0.0000,0.0000,0.0000,95.5135,0.0000,0.0000,0.0000,257.8865,257.8865,23.8311,35.8720,0.0000,13350.6000,-13350.6000,0.3461,0.0000,0.0000,0.0000,2724.6122,4.9000,1.0000,2724.6122,0.0000,0.0000,16075.2122,0.0000,-16075.2122,24.4506,17.1533,1127.3000,0.0000,1127.3000,0.0292,304.6757,3.7000,1.0000,0.0000,0.0000,0.0000,304.6757,0.0000,0.0000,0.0000,822.6243,822.6243,24.3867,18.8116,21.5991,-9.6460,-144690.3561,6.7287,744.0646,7.4406,6.7287,0.0000,11.0755,18.8176,17.9067,18.3622,-2.9552,-23641.9372,6.7287,1571.3542,15.7135,6.7287,0.0000,38.9443,17.9110,17.1643,17.5376,-2.7687,-19380.8021,6.7287,1852.9966,18.5300,6.7287,0.0000,50.8449,23.2558,23.2507,17.0298,23.2456,17.0075,23.2405,16.9851,23.2405,1956.2112,78.2484,23.8458,23.8409,16.2708,23.8360,16.2502,23.8311,16.2297,23.8311,1956.2112,78.2484,24.4189,24.4081,19.6981,24.3974,19.6431,24.3867,19.5887,24.3867,569.1279,11.3826,18.8116,18.8136,-2.5643,18.8156,-2.5410,18.8176,-2.5177,18.8176,1956.2112,78.2484,17.9067,17.9081,-2.4784,17.9096,-2.4637,17.9110,-2.4491,17.9110,1956.2112,78.2484,17.1643,17.1717,-7.8687,17.1790,-7.8022,17.1863,-7.7361,17.1863,569.1279,11.3826,6.7287,134.1154,4.4858,0.0000,100.8647,234.9801,-149961.8000,-188481.4134,-187713.0954
4009.0000,17.0437,29.2659,0.0000,127140.1000,-127140.1000,3.2963,0.0000,0.0000,0.0000,28253.3556,4.5000,1.0000,28253.3556,0.0000,0.0000,155393.4556,0.0000,-155393.4556,23.7530,16.4557,10005.6000,0.0000,10005.6000,0.2594,2704.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2704.2162,0.0000,0.0000,0.0000,7301.3838,7301.3838,23.4155,35.4563,0.0000,5889.2000,-5889.2000,0.1527,0.0000,0.0000,0.0000,1201.8776,4.9000,1.0000,1201.8776,0.0000,0.0000,7091.0776,0.0000,-7091.0776,23.7216,16.4243,347.5000,0.0000,347.5000,0.0090,93.9189,3.7000,1.0000,0.0000,0.0000,0.0000,93.9189,0.0000,0.0000,0.0000,253.5811,253.5811,23.6952,35.7360,0.0000,10346.3000,-10346.3000,0.2682,0.0000,0.0000,0.0000,2111.4898,4.9000,1.0000,2111.4898,0.0000,0.0000,12457.7898,0.0000,-12457.7898,24.2330,16.9357,676.5000,0.0000,676.5000,0.0175,182.8378,3.7000,1.0000,0.0000,0.0000,0.0000,182.8378,0.0000,0.0000,0.0000,493.6622,493.6622,24.1816,18.4970,21.3393,-8.7773,-131659.6477,6.0049,670.2334,6.7023,6.0049,0.0000,7.8718,18.5045,17.7161,18.1103,-2.2825,-18260.2127,6.0049,1415.7346,14.1573,6.0049,0.0000,27.6793,17.7216,17.0189,17.3703,-2.3249,-16274.4058,6.0049,1664.2961,16.6430,6.0049,0.0000,36.1376,23.4378,23.4303,19.1314,23.4229,19.0869,23.4155,19.0426,23.4155,1601.3593,64.0544,23.7107,23.7055,15.6231,23.7003,15.6014,23.6952,15.5797,23.6952,1601.3593,64.0544,24.2117,24.2017,18.1102,24.1916,18.0687,24.1816,18.0272,24.1816,466.5674,9.3313,18.4970,18.4995,-4.1680,18.5020,-4.1429,18.5045,-4.1178,18.5045,1601.3593,64.0544,17.7161,17.7179,-3.4206,17.7198,-3.4038,17.7216,-3.3870,17.7216,1601.3593,64.0544,17.0189,17.0272,-8.6693,17.0355,-8.5975,17.0437,-8.5262,17.0437,466.5674,9.3313,6.0049,98.0053,4.0032,0.0000,71.6888,169.6940,-132346.0000,-166893.6959,-166194.2662
4010.0000,16.9405,29.1628,0.0000,114826.0000,-114826.0000,2.9771,0.0000,0.0000,0.0000,25516.8889,4.5000,1.0000,25516.8889,0.0000,0.0000,140342.8889,0.0000,-140342.8889,23.2142,15.9169,10029.9000,0.0000,10029.9000,0.2600,2710.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2710.7838,0.0000,0.0000,0.0000,7319.1162,7319.1162,22.8773,34.9181,0.0000,15056.4000,-15056.4000,0.3904,0.0000,0.0000,0.0000,3072.7347,4.9000,1.0000,3072.7347,0.0000,0.0000,18129.1347,0.0000,-18129.1347,23.6877,16.3904,357.9000,0.0000,357.9000,0.0093,96.7297,3.7000,1.0000,0.0000,0.0000,0.0000,96.7297,0.0000,0.0000,0.0000,261.1703,261.1703,23.6586,35.6994,0.0000,8523.6000,-8523.6000,0.2210,0.0000,0.0000,0.0000,1739.5102,4.9000,1.0000,1739.5102,0.0000,0.0000,10263.1102,0.0000,-10263.1102,24.1174,16.8201,340.0000,0.0000,340.0000,0.0088,91.8919,3.7000,1.0000,0.0000,0.0000,0.0000,91.8919,0.0000,0.0000,0.0000,248.1081,248.1081,24.0715,18.2886,21.1800,-8.6242,-129362.9372,5.7999,651.0715,6.5107,5.7999,0.0000,7.0928,18.2961,17.5715,17.9338,-2.0261,-16208.5320,5.7999,1376.5943,13.7659,5.7999,0.0000,24.9401,17.5774,16.9158,17.2466,-2.1141,-14798.7860,5.7999,1615.1297,16.1513,5.7999,0.0000,32.5613,22.8870,22.8838,13.5922,22.8805,13.5938,22.8773,13.5952,22.8773,1506.5802,60.2632,23.6760,23.6702,15.9276,23.6644,15.9010,23.6586,15.8746,23.6586,1506.5802,60.2632,24.1063,24.0946,17.7983,24.0830,17.7388,24.0715,17.6798,24.0715,439.1509,8.7830,18.2886,18.2911,-4.8506,18.2936,-4.8279,18.2961,-4.8053,18.2961,1506.5802,60.2632,17.5715,17.5735,-3.9880,17.5754,-3.9714,17.5774,-3.9549,17.5774,1506.5802,60.2632,16.9158,16.9241,-9.0533,16.9323,-8.9875,16.9405,-8.9219,16.9405,439.1509,8.7830,5.7999,89.0649,3.8666,0.0000,64.5942,153.6591,-127678.2000,-160906.7392,-160370.2552
4011.0000,16.8392,29.0614,0.0000,103412.5000,-103412.5000,2.6812,0.0000,0.0000,0.0000,22980.5556,4.5000,1.0000,22980.5556,0.0000,0.0000,126393.0556,0.0000,-126393.0556,23.1325,15.8352,9996.8000,0.0000,9996.8000,0.2592,2701.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2701.8378,0.0000,0.0000,0.0000,7294.9622,7294.9622,22.7541,34.7950,0.0000,12907.3000,-12907.3000,0.3346,0.0000,0.0000,0.0000,2634.1429,4.9000,1.0000,2634.1429,0.0000,0.0000,15541.4429,0.0000,-15541.4429,23.5280,16.2307,349.9000,0.0000,349.9000,0.0091,94.5676,3.7000,1.0000,0.0000,0.0000,0.0000,94.5676,0.0000,0.0000,0.0000,255.3324,255.3324,23.4986,35.5395,0.0000,6885.0000,-6885.0000,0.1785,0.0000,0.0000,0.0000,1405.1020,4.9000,1.0000,1405.1020,0.0000,0.0000,8290.1020,0.0000,-8290.1020,23.9114,16.6141,340.0000,0.0000,340.0000,0.0088,91.8919,3.7000,1.0000,0.0000,0.0000,0.0000,91.8919,0.0000,0.0000,0.0000,248.1081,248.1081,23.8692,18.0604,20.9648,-7.7776,-116663.4003,5.2071,589.0854,5.8909,5.2071,0.0000,5.1327,18.0702,17.4474,17.7588,-1.5636,-12509.0551,5.2071,1244.1585,12.4416,5.2071,0.0000,18.0480,17.4543,16.8104,17.1324,-1.8472,-12930.5674,5.2071,1456.4439,14.5644,5.2071,0.0000,23.5631,22.7693,22.7642,13.2689,22.7592,13.2484,22.7541,13.2280,22.7541,1246.9665,49.8787,23.5153,23.5097,14.8090,23.5042,14.7868,23.4986,14.7647,23.4986,1246.9665,49.8787,23.8991,23.8891,16.1100,23.8792,16.0752,23.8692,16.0401,23.8692,363.9942,7.2799,18.0604,18.0637,-5.9268,18.0670,-5.8977,18.0702,-5.8687,18.0702,1246.9665,49.8787,17.4474,17.4497,-4.4515,17.4520,-4.4327,17.4543,-4.4141,17.4543,1246.9665,49.8787,16.8104,16.8201,-9.5727,16.8297,-9.4936,16.8392,-9.4153,16.8392,363.9942,7.2799,5.2071,66.2019,3.4714,0.0000,46.7438,112.9457,-112518.1000,-142426.1978,-142103.0228
4012.0000,16.7608,28.9830,0.0000,96559.6000,-96559.6000,2.5035,0.0000,0.0000,0.0000,21457.6889,4.5000,1.0000,21457.6889,0.0000,0.0000,118017.2889,0.0000,-118017.2889,22.9248,15.6275,10036.8000,0.0000,10036.8000,0.2602,2712.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2712.6486,0.0000,0.0000,0.0000,7324.1514,7324.1514,22.5297,34.5705,0.0000,14320.4000,-14320.4000,0.3713,0.0000,0.0000,0.0000,2922.5306,4.9000,1.0000,2922.5306,0.0000,0.0000,17242.9306,0.0000,-17242.9306,23.4303,16.1330,355.3000,0.0000,355.3000,0.0092,96.0270,3.7000,1.0000,0.0000,0.0000,0.0000,96.0270,0.0000,0.0000,0.0000,259.2730,259.2730,23.3992,35.4400,0.0000,5692.0000,-5692.0000,0.1476,0.0000,0.0000,0.0000,1161.6327,4.9000,1.0000,1161.6327,0.0000,0.0000,6853.6327,0.0000,-6853.6327,23.7571,16.4598,676.0000,0.0000,676.0000,0.0175,182.7027,3.7000,1.0000,0.0000,0.0000,0.0000,182.7027,0.0000,0.0000,0.0000,493.2973,493.2973,23.7010,17.9013,20.8012,-7.4028,-111041.4336,4.9640,564.9175,5.6492,4.9640,0.0000,4.4468,17.9114,17.3407,17.6261,-1.3659,-10927.4419,4.9640,1192.0930,11.9209,4.9640,0.0000,15.6362,17.3482,16.7311,17.0397,-1.6877,-11814.2031,4.9640,1393.4122,13.9341,4.9640,0.0000,20.4143,22.5423,22.5381,11.6303,22.5339,11.6197,22.5297,11.6091,22.5297,1146.7723,45.8709,23.4168,23.4109,14.4118,23.4050,14.3869,23.3992,14.3622,23.3992,1146.7723,45.8709,23.7314,23.7212,15.0158,23.7111,14.9776,23.7010,14.9396,23.7010,334.9624,6.6992,17.9013,17.9047,-6.3804,17.9081,-6.3528,17.9114,-6.3252,17.9114,1146.7723,45.8709,17.3407,17.3432,-4.8218,17.3457,-4.8024,17.3482,-4.7830,17.3482,1146.7723,45.8709,16.7311,16.7411,-9.8359,16.7510,-9.7590,16.7608,-9.6825,16.7608,334.9624,6.6992,4.9640,58.0475,3.3093,0.0000,40.4974,98.5448,-105503.9000,-134037.1305,-133783.0786
4013.0000,16.6953,28.9175,0.0000,89244.5000,-89244.5000,2.3138,0.0000,0.0000,0.0000,19832.1111,4.5000,1.0000,19832.1111,0.0000,0.0000,109076.6111,0.0000,-109076.6111,22.7556,15.4583,9998.0000,0.0000,9998.0000,0.2592,2702.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2702.1622,0.0000,0.0000,0.0000,7295.8378,7295.8378,22.3381,34.3789,0.0000,11256.1000,-11256.1000,0.2918,0.0000,0.0000,0.0000,2297.1633,4.9000,1.0000,2297.1633,0.0000,0.0000,13553.2633,0.0000,-13553.2633,23.0911,15.7938,441.3000,0.0000,441.3000,0.0114,119.2703,3.7000,1.0000,0.0000,0.0000,0.0000,119.2703,0.0000,0.0000,0.0000,322.0297,322.0297,23.0614,35.1022,0.0000,5799.0000,-5799.0000,0.1503,0.0000,0.0000,0.0000,1183.4694,4.9000,1.0000,1183.4694,0.0000,0.0000,6982.4694,0.0000,-6982.4694,23.4494,16.1521,3251.9000,0.0000,3251.9000,0.0843,878.8919,3.7000,1.0000,0.0000,0.0000,0.0000,878.8919,0.0000,0.0000,0.0000,2373.0081,2373.0081,23.3092,17.8676,20.5884,-6.5294,-97941.2297,4.6665,535.1804,5.3518,4.6665,0.0000,3.6943,17.8760,17.2197,17.5479,-1.4765,-11811.8306,4.6665,1124.0075,11.2401,4.6665,0.0000,12.9901,17.2287,16.6640,16.9463,-1.4520,-10164.0578,4.6665,1314.6357,13.1464,4.6665,0.0000,16.9597,22.3502,22.3462,10.4433,22.3421,10.4333,22.3381,10.4233,22.3381,1029.2164,41.1687,23.0732,23.0693,11.5465,23.0654,11.5419,23.0614,11.5373,23.0614,1029.2164,41.1687,23.3175,23.3149,10.9816,23.3122,11.0338,23.3092,11.0835,23.3092,300.8784,6.0176,17.8676,17.8704,-5.7358,17.8732,-5.7156,17.8760,-5.6954,17.8760,1029.2164,41.1687,17.2197,17.2227,-5.3976,17.2257,-5.3746,17.2287,-5.3517,17.2287,1029.2164,41.1687,16.6640,16.6745,-10.0295,16.6850,-9.9494,16.6953,-9.8700,16.6953,300.8784,6.0176,4.6665,48.9832,3.1110,0.0000,33.6441,82.6273,-92608.4000,-119621.4681,-119917.1182
4014.0000,16.6637,28.8859,0.0000,102889.9000,-102889.9000,2.6676,0.0000,0.0000,0.0000,22864.4222,4.5000,1.0000,22864.4222,0.0000,0.0000,125754.3222,0.0000,-125754.3222,22.8694,15.5721,10027.5000,0.0000,10027.5000,0.2600,2710.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2710.1351,0.0000,0.0000,0.0000,7317.3649,7317.3649,22.4910,34.5318,0.0000,2218.5000,-2218.5000,0.0575,0.0000,0.0000,0.0000,452.7551,4.9000,1.0000,452.7551,0.0000,0.0000,2671.2551,0.0000,-2671.2551,22.6228,15.3255,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0000,0.0000,0.0000,301.5973,301.5973,22.6033,34.6441,0.0000,8789.0000,-8789.0000,0.2279,0.0000,0.0000,0.0000,1793.6735,4.9000,1.0000,1793.6735,0.0000,0.0000,10582.6735,0.0000,-10582.6735,23.1255,15.8282,10755.5000,0.0000,10755.5000,0.2789,2906.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2906.8919,0.0000,0.0000,0.0000,7848.6081,7848.6081,22.7525,18.1259,20.4392,-6.2502,-93752.8798,5.2538,605.8256,6.0583,5.2538,0.0000,5.2722,18.1262,17.1075,17.6169,-2.5803,-20642.7875,5.2538,1262.1488,12.6215,5.2538,0.0000,18.5385,17.1160,16.6382,16.8771,-1.3833,-9683.3774,5.2538,1484.0726,14.8407,5.2538,0.0000,24.2035,22.5083,22.5025,12.7162,22.4967,12.6883,22.4910,12.6605,22.4910,1266.6565,50.6663,22.6079,22.6064,7.8423,22.6048,7.8591,22.6033,7.8757,22.6033,1266.6565,50.6663,22.7382,22.7432,5.4434,22.7480,5.5717,22.7525,5.6975,22.7525,369.6977,7.3940,18.1259,18.1260,-2.4820,18.1261,-2.4888,18.1262,-2.4953,18.1262,1266.6565,50.6663,17.1075,17.1104,-5.9037,17.1132,-5.8838,17.1160,-5.8639,17.1160,1266.6565,50.6663,16.6382,16.6467,-9.8062,16.6552,-9.7540,16.6637,-9.7015,16.6637,369.6977,7.3940,5.2538,67.8494,3.5026,0.0000,48.0143,115.8637,-92701.1000,-123540.6805,-124079.0446
4015.0000,16.6574,28.8797,0.0000,138255.7000,-138255.7000,3.5845,0.0000,0.0000,0.0000,30723.4889,4.5000,1.0000,30723.4889,0.0000,0.0000,168979.1889,0.0000,-168979.1889,22.9990,15.7018,10007.2000,0.0000,10007.2000,0.2595,2704.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2704.6486,0.0000,0.0000,0.0000,7302.5514,7302.5514,22.7091,34.7499,0.0000,5435.6000,-5435.6000,0.1409,0.0000,0.0000,0.0000,1109.3061,4.9000,1.0000,1109.3061,0.0000,0.0000,6544.9061,0.0000,-6544.9061,22.9547,15.6574,535.0000,0.0000,535.0000,0.0139,144.5946,3.7000,1.0000,0.0000,0.0000,0.0000,144.5946,0.0000,0.0000,0.0000,390.4054,390.4054,22.9257,34.9666,0.0000,11979.5000,-11979.5000,0.3106,0.0000,0.0000,0.0000,2444.7959,4.9000,1.0000,2444.7959,0.0000,0.0000,14424.2959,0.0000,-14424.2959,23.4671,16.1698,11427.5000,0.0000,11427.5000,0.2963,3088.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3088.5135,0.0000,0.0000,0.0000,8338.9865,8338.9865,23.1165,18.1965,20.6565,-8.7400,-131099.9112,6.9085,790.3508,7.9035,6.9085,0.0000,11.9872,18.1974,17.1926,17.6950,-3.3469,-26775.1231,6.9085,1654.7085,16.5471,6.9085,0.0000,42.1498,17.1961,16.6398,16.9180,-2.1177,-14823.7394,6.9085,1948.3898,19.4839,6.9085,0.0000,55.0300,22.7250,22.7197,15.0449,22.7144,15.0243,22.7091,15.0038,22.7091,2049.1643,81.9666,22.9401,22.9353,12.3664,22.9305,12.3463,22.9257,12.3263,22.9257,2049.1643,81.9666,23.1541,23.1413,12.3480,23.1288,12.2421,23.1165,12.1400,23.1165,595.9733,11.9195,18.1965,18.1968,-1.6682,18.1971,-1.6687,18.1974,-1.6692,18.1974,2049.1643,81.9666,17.1926,17.1938,-4.4893,17.1949,-4.4866,17.1961,-4.4838,17.1961,2049.1643,81.9666,16.6398,16.6457,-9.3728,16.6515,-9.3510,16.6574,-9.3287,16.6574,595.9733,11.9195,6.9085,144.2319,4.6057,0.0000,109.1670,253.3989,-133701.1000,-173916.4477,-172698.7737
4016.0000,16.7007,28.9229,0.0000,155595.6000,-155595.6000,4.0341,0.0000,0.0000,0.0000,34576.8000,4.5000,1.0000,34576.8000,0.0000,0.0000,190172.4000,0.0000,-190172.4000,22.5233,15.2260,13794.0000,0.0000,13794.0000,0.3576,3728.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3728.1081,0.0000,0.0000,0.0000,10065.8919,10065.8919,22.2110,34.2518,0.0000,22790.6000,-22790.6000,0.5909,0.0000,0.0000,0.0000,4651.1429,4.9000,1.0000,4651.1429,0.0000,0.0000,27441.7429,0.0000,-27441.7429,23.0512,15.7539,661.1000,0.0000,661.1000,0.0171,178.6757,3.7000,1.0000,0.0000,0.0000,0.0000,178.6757,0.0000,0.0000,0.0000,482.4243,482.4243,23.0254,35.0663,0.0000,13916.5000,-13916.5000,0.3608,0.0000,0.0000,0.0000,2840.1020,4.9000,1.0000,2840.1020,0.0000,0.0000,16756.6020,0.0000,-16756.6020,23.5385,16.2412,10979.5000,0.0000,10979.5000,0.2847,2967.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2967.4324,0.0000,0.0000,0.0000,8012.0676,8012.0676,23.2668,18.4977,20.8822,-10.3842,-155762.6359,8.4679,960.8498,9.6085,8.4679,0.0000,22.0744,18.4946,17.2922,17.8934,-4.9086,-39268.8165,8.4679,2012.9357,20.1294,8.4679,0.0000,77.6190,17.2940,16.6891,16.9916,-2.8225,-19757.6438,8.4679,2381.3962,23.8140,8.4679,0.0000,101.3379,22.2151,22.2138,9.8631,22.2124,9.8819,22.2110,9.9005,22.2110,2934.2547,117.3702,23.0365,23.0328,13.5214,23.0291,13.5150,23.0254,13.5085,23.0254,2934.2547,117.3702,23.2932,23.2844,14.3767,23.2756,14.3413,23.2668,14.3054,23.2668,851.2609,17.0252,18.4977,18.4966,1.4076,18.4956,1.3949,18.4946,1.3823,18.4946,2934.2547,117.3702,17.2922,17.2928,-3.2503,17.2934,-3.2511,17.2940,-3.2519,17.2940,2934.2547,117.3702,16.6891,16.6929,-8.4776,16.6968,-8.4751,16.7007,-8.4722,16.7007,851.2609,17.0252,8.4679,253.0201,5.6452,0.0000,201.0313,454.0515,-166868.1000,-215810.3611,-214789.0962
4017.0000,16.8212,29.0434,0.0000,195711.3000,-195711.3000,5.0742,0.0000,0.0000,0.0000,43491.4000,4.5000,1.0000,43491.4000,0.0000,0.0000,239202.7000,0.0000,-239202.7000,22.6169,15.3196,17262.6000,0.0000,17262.6000,0.4476,4665.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4665.5676,0.0000,0.0000,0.0000,12597.0324,12597.0324,22.3041,34.3449,0.0000,35559.6000,-35559.6000,0.9219,0.0000,0.0000,0.0000,7257.0612,4.9000,1.0000,7257.0612,0.0000,0.0000,42816.6612,0.0000,-42816.6612,23.3415,16.0442,842.6000,0.0000,842.6000,0.0218,227.7297,3.7000,1.0000,0.0000,0.0000,0.0000,227.7297,0.0000,0.0000,0.0000,614.8703,614.8703,23.3151,35.3559,0.0000,16137.7000,-16137.7000,0.4184,0.0000,0.0000,0.0000,3293.4082,4.9000,1.0000,3293.4082,0.0000,0.0000,19431.1082,0.0000,-19431.1082,23.7859,16.4886,9635.6000,0.0000,9635.6000,0.2498,2604.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2604.2162,0.0000,0.0000,0.0000,7031.3838,7031.3838,23.5856,18.9138,21.2497,-12.8544,-192816.1207,10.7006,1198.2092,11.9821,10.7006,0.0000,44.5447,18.9084,17.5301,18.2192,-7.1107,-56885.4799,10.7006,2512.4474,25.1245,10.7006,0.0000,156.6302,17.5293,16.8159,17.1726,-4.2064,-29445.0684,10.7006,2988.3833,29.8838,10.7006,0.0000,204.4934,22.3117,22.3091,11.6122,22.3066,11.6137,22.3041,11.6153,22.3041,4440.2071,177.6083,23.3266,23.3228,16.4873,23.3189,16.4784,23.3151,16.4694,23.3151,4440.2071,177.6083,23.6155,23.6055,18.3710,23.5955,18.3227,23.5856,18.2746,23.5856,1284.6192,25.6924,18.9138,18.9120,5.2025,18.9102,5.1852,18.9084,5.1679,18.9084,4440.2071,177.6083,17.5301,17.5298,-0.8271,17.5296,-0.8348,17.5293,-0.8424,17.5293,4440.2071,177.6083,16.8159,16.8176,-6.8119,16.8194,-6.8284,16.8212,-6.8445,16.8212,1284.6192,25.6924,10.7006,483.5670,7.1338,0.0000,405.6682,889.2352,-219667.8000,-281207.1829,-279146.6690
4018.0000,16.9486,29.1708,0.0000,210054.7000,-210054.7000,5.4461,0.0000,0.0000,0.0000,46678.8222,4.5000,1.0000,46678.8222,0.0000,0.0000,256733.5222,0.0000,-256733.5222,22.5889,15.2916,20582.5000,0.0000,20582.5000,0.5336,5562.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5562.8378,0.0000,0.0000,0.0000,15019.6622,15019.6622,22.2529,34.2937,0.0000,44192.0000,-44192.0000,1.1458,0.0000,0.0000,0.0000,9018.7755,4.9000,1.0000,9018.7755,0.0000,0.0000,53210.7755,0.0000,-53210.7755,23.4219,16.1246,785.6000,0.0000,785.6000,0.0204,212.3243,3.7000,1.0000,0.0000,0.0000,0.0000,212.3243,0.0000,0.0000,0.0000,573.2757,573.2757,23.3996,35.4404,0.0000,19099.1000,-19099.1000,0.4952,0.0000,0.0000,0.0000,3897.7755,4.9000,1.0000,3897.7755,0.0000,0.0000,22996.8755,0.0000,-22996.8755,23.9048,16.6075,8739.6000,0.0000,8739.6000,0.2266,2362.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2362.0541,0.0000,0.0000,0.0000,6377.5459,6377.5459,23.7397,19.2151,21.4774,-13.7301,-205951.7143,11.8014,1310.7050,13.1070,11.8014,0.0000,59.7539,19.2095,17.7441,18.4768,-8.3377,-66701.5470,11.8014,2744.0820,27.4408,11.8014,0.0000,210.1097,17.7425,16.9455,17.3440,-5.1825,-36277.6073,11.8014,3274.1471,32.7415,11.8014,0.0000,274.3152,22.2589,22.2569,11.3588,22.2549,11.3647,22.2529,11.3705,22.2529,5282.7995,211.3120,23.4093,23.4061,16.9987,23.4028,16.9957,23.3996,16.9926,23.3996,5282.7995,211.3120,23.7647,23.7564,19.7427,23.7480,19.7185,23.7397,19.6941,23.7397,1526.6918,30.5338,19.2151,19.2132,7.4542,19.2114,7.4390,19.2095,7.4238,19.2095,5282.7995,211.3120,17.7441,17.7436,1.0338,17.7431,1.0256,17.7425,1.0174,17.7425,5282.7995,211.3120,16.9455,16.9465,-5.3530,16.9476,-5.3709,16.9486,-5.3886,16.9486,1526.6918,30.5338,11.8014,634.3720,7.8676,0.0000,544.1789,1178.5509,-243238.1000,-310970.6895,-308930.8685
4019.0000,17.0997,29.3219,0.0000,228865.8000,-228865.8000,5.9338,0.0000,0.0000,0.0000,50859.0667,4.5000,1.0000,50859.0667,0.0000,0.0000,279724.8667,0.0000,-279724.8667,22.6811,15.3838,20582.3000,0.0000,20582.3000,0.5336,5562.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5562.7838,0.0000,0.0000,0.0000,15019.5162,15019.5162,22.3744,34.4153,0.0000,54540.8000,-54540.8000,1.4141,0.0000,0.0000,0.0000,11130.7755,4.9000,1.0000,11130.7755,0.0000,0.0000,65671.5755,0.0000,-65671.5755,23.6848,16.3875,904.9000,0.0000,904.9000,0.0235,244.5676,3.7000,1.0000,0.0000,0.0000,0.0000,244.5676,0.0000,0.0000,0.0000,660.3324,660.3324,23.6608,35.7016,0.0000,22163.7000,-22163.7000,0.5746,0.0000,0.0000,0.0000,4523.2041,4.9000,1.0000,4523.2041,0.0000,0.0000,26686.9041,0.0000,-26686.9041,24.1933,16.8960,7059.7000,0.0000,7059.7000,0.1830,1908.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1908.0270,0.0000,0.0000,0.0000,5151.6730,5151.6730,24.0609,19.4825,21.7717,-15.2971,-229455.9505,12.9939,1428.0448,14.2804,12.9939,0.0000,79.7602,19.4767,17.9668,18.7217,-9.4592,-75673.9110,12.9939,2993.6755,29.9368,12.9939,0.0000,280.4570,17.9644,17.0990,17.5317,-6.1958,-43370.7854,12.9939,3611.8903,36.1189,12.9939,0.0000,366.1592,22.3814,22.3791,12.8631,22.3768,12.8641,22.3744,12.8651,22.3744,6268.4342,250.7374,23.6716,23.6680,19.3865,23.6644,19.3788,23.6608,19.3711,23.6608,6268.4342,250.7374,24.0905,24.0806,23.2578,24.0707,23.2136,24.0609,23.1696,24.0609,1809.5840,36.1917,19.4825,19.4806,9.3103,19.4786,9.2958,19.4767,9.2814,19.4767,6268.4342,250.7374,17.9668,17.9660,2.8355,17.9652,2.8262,17.9644,2.8170,17.9644,6268.4342,250.7374,17.0990,17.0992,-3.7534,17.0995,-3.7753,17.0997,-3.7970,17.0997,1809.5840,36.1917,12.9939,828.6133,8.6626,0.0000,726.3765,1554.9898,-277023.4000,-351251.8246,-348500.6469
4020.0000,17.2419,29.4642,0.0000,241053.7000,-241053.7000,6.2498,0.0000,0.0000,0.0000,53567.4889,4.5000,1.0000,53567.4889,0.0000,0.0000,294621.1889,0.0000,-294621.1889,22.7800,15.4827,20423.6000,0.0000,20423.6000,0.5295,5519.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5519.8919,0.0000,0.0000,0.0000,14903.7081,14903.7081,22.4927,34.5335,0.0000,61021.6000,-61021.6000,1.5821,0.0000,0.0000,0.0000,12453.3878,4.9000,1.0000,12453.3878,0.0000,0.0000,73474.9878,0.0000,-73474.9878,23.8738,16.5765,816.4000,0.0000,816.4000,0.0212,220.6486,3.7000,1.0000,0.0000,0.0000,0.0000,220.6486,0.0000,0.0000,0.0000,595.7514,595.7514,23.8521,35.8929,0.0000,25186.6000,-25186.6000,0.6530,0.0000,0.0000,0.0000,5140.1224,4.9000,1.0000,5140.1224,0.0000,0.0000,30326.7224,0.0000,-30326.7224,24.4221,17.1248,6163.7000,0.0000,6163.7000,0.1598,1665.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1665.8649,0.0000,0.0000,0.0000,4497.8351,4497.8351,24.3090,19.7190,22.0140,-16.2794,-244191.2267,13.7930,1502.8533,15.0285,13.7930,0.0000,95.3997,19.7129,18.1604,18.9366,-10.3241,-82592.9774,13.7930,3174.9649,31.7496,13.7930,0.0000,335.4493,18.1576,17.2423,17.7000,-6.9560,-48691.8785,13.7930,3852.9640,38.5296,13.7930,0.0000,437.9562,22.4998,22.4974,14.0457,22.4951,14.0458,22.4927,14.0459,22.4927,6970.6642,278.8266,23.8626,23.8591,20.7938,23.8556,20.7870,23.8521,20.7802,23.8521,6970.6642,278.8266,24.3376,24.3280,25.4328,24.3185,25.3960,24.3090,25.3592,24.3090,2010.9801,40.2196,19.7190,19.7169,10.8315,19.7149,10.8174,19.7129,10.8034,19.7129,6970.6642,278.8266,18.1604,18.1595,4.2323,18.1585,4.2231,18.1576,4.2139,18.1576,6970.6642,278.8266,17.2423,17.2422,-2.4194,17.2421,-2.4410,17.2419,-2.4624,17.2419,2010.9801,40.2196,13.7930,977.9798,9.1954,0.0000,868.8053,1846.7851,-299858.2000,-378425.6045,-375476.0826
4021.0000,17.3747,29.5969,0.0000,252586.1000,-252586.1000,6.5488,0.0000,0.0000,0.0000,56130.2444,4.5000,1.0000,56130.2444,0.0000,0.0000,308716.3444,0.0000,-308716.3444,22.9195,15.6222,20424.5000,0.0000,20424.5000,0.5295,5520.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5520.1351,0.0000,0.0000,0.0000,14904.3649,14904.3649,22.6442,34.6851,0.0000,64505.4000,-64505.4000,1.6724,0.0000,0.0000,0.0000,13164.3673,4.9000,1.0000,13164.3673,0.0000,0.0000,77669.7673,0.0000,-77669.7673,24.0392,16.7419,784.5000,0.0000,784.5000,0.0203,212.0270,3.7000,1.0000,0.0000,0.0000,0.0000,212.0270,0.0000,0.0000,0.0000,572.4730,572.4730,24.0184,36.0593,0.0000,27389.8000,-27389.8000,0.7101,0.0000,0.0000,0.0000,5589.7551,4.9000,1.0000,5589.7551,0.0000,0.0000,32979.5551,0.0000,-32979.5551,24.6108,17.3135,5491.8000,0.0000,5491.8000,0.1424,1484.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1484.2703,0.0000,0.0000,0.0000,4007.5297,4007.5297,24.5110,19.9261,22.2185,-17.0182,-255273.0508,14.4354,1561.4735,15.6147,14.4354,0.0000,109.3581,19.9199,18.3341,19.1270,-11.0368,-88294.3953,14.4354,3320.3483,33.2035,14.4354,0.0000,384.5305,18.3309,17.3759,17.8534,-7.5960,-53171.8363,14.4354,4083.8409,40.8384,14.4354,0.0000,502.0357,22.6518,22.6493,15.4276,22.6467,15.4259,22.6442,15.4242,22.6442,7559.1002,302.3640,24.0290,24.0254,21.9191,24.0219,21.9123,24.0184,21.9055,24.0184,7559.1002,302.3640,24.5388,24.5295,26.9824,24.5202,26.9492,24.5110,26.9160,24.5110,2179.6534,43.5931,19.9261,19.9240,12.0637,19.9220,12.0501,19.9199,12.0365,19.9199,7559.1002,302.3640,18.3341,18.3330,5.3914,18.3320,5.3822,18.3309,5.3730,18.3309,7559.1002,302.3640,17.3759,17.3755,-1.2780,17.3751,-1.2992,17.3747,-1.3202,17.3747,2179.6534,43.5931,14.4354,1109.8147,9.6236,0.0000,995.9243,2105.7390,-317780.5000,-399881.2993,-396739.2824
4022.0000,17.4749,29.6972,0.0000,266936.9000,-266936.9000,6.9208,0.0000,0.0000,0.0000,59319.3111,4.5000,1.0000,59319.3111,0.0000,0.0000,326256.2111,0.0000,-326256.2111,23.2364,15.9391,20397.6000,0.0000,20397.6000,0.5288,5512.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5512.8649,0.0000,0.0000,0.0000,14884.7351,14884.7351,22.9642,35.0050,0.0000,54353.7000,-54353.7000,1.4092,0.0000,0.0000,0.0000,11092.5918,4.9000,1.0000,11092.5918,0.0000,0.0000,65446.2918,0.0000,-65446.2918,24.1200,16.8227,655.2000,0.0000,655.2000,0.0170,177.0811,3.7000,1.0000,0.0000,0.0000,0.0000,177.0811,0.0000,0.0000,0.0000,478.1189,478.1189,24.1014,36.1422,0.0000,30349.8000,-30349.8000,0.7869,0.0000,0.0000,0.0000,6193.8367,4.9000,1.0000,6193.8367,0.0000,0.0000,36543.6367,0.0000,-36543.6367,24.7467,17.4494,4819.8000,0.0000,4819.8000,0.1250,1302.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1302.6486,0.0000,0.0000,0.0000,3517.1514,3517.1514,24.6575,20.0654,22.3615,-17.3355,-260031.9863,14.6816,1580.1022,15.8010,14.6816,0.0000,115.0498,20.0593,18.4585,19.2589,-11.3312,-90649.4203,14.6816,3374.5056,33.7451,14.6816,0.0000,404.5437,18.4553,17.4762,17.9658,-7.9210,-55447.0852,14.6816,4185.5482,41.8555,14.6816,0.0000,528.1645,22.9736,22.9705,18.3487,22.9673,18.3409,22.9642,18.3330,22.9642,7790.2810,311.6112,24.1115,24.1081,22.2069,24.1048,22.2011,24.1014,22.1954,24.1014,7790.2810,311.6112,24.6846,24.6756,27.8732,24.6665,27.8428,24.6575,27.8124,24.6575,2245.9006,44.9180,20.0654,20.0634,12.6480,20.0614,12.6355,20.0593,12.6231,20.0593,7790.2810,311.6112,18.4585,18.4574,6.0505,18.4564,6.0420,18.4553,6.0335,18.4553,7790.2810,311.6112,17.4762,17.4758,-0.5793,17.4753,-0.5974,17.4749,-0.6154,17.4749,2245.9006,44.9180,14.6816,1163.2213,9.7877,0.0000,1047.7580,2210.9793,-325767.8000,-409366.1343,-406128.4918
4023.0000,17.4659,29.6881,0.0000,234051.0000,-234051.0000,6.0682,0.0000,0.0000,0.0000,52011.3333,4.5000,1.0000,52011.3333,0.0000,0.0000,286062.3333,0.0000,-286062.3333,22.8711,15.5738,20392.4000,0.0000,20392.4000,0.5287,5511.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5511.4595,0.0000,0.0000,0.0000,14880.9405,14880.9405,22.5849,34.6257,0.0000,59353.6000,-59353.6000,1.5389,0.0000,0.0000,0.0000,12112.9796,4.9000,1.0000,12112.9796,0.0000,0.0000,71466.5796,0.0000,-71466.5796,23.9353,16.6380,604.2000,0.0000,604.2000,0.0157,163.2973,3.7000,1.0000,0.0000,0.0000,0.0000,163.2973,0.0000,0.0000,0.0000,440.9027,440.9027,23.9183,35.9591,0.0000,32929.8000,-32929.8000,0.8538,0.0000,0.0000,0.0000,6720.3673,4.9000,1.0000,6720.3673,0.0000,0.0000,39650.1673,0.0000,-39650.1673,24.6675,17.3702,5491.8000,0.0000,5491.8000,0.1424,1484.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1484.2703,0.0000,0.0000,0.0000,4007.5297,4007.5297,24.5690,20.0074,22.2882,-16.0943,-241415.0885,13.7214,1480.5888,14.8059,13.7214,0.0000,93.9204,20.0022,18.4320,19.2171,-10.3879,-83103.3740,13.7214,3127.0744,31.2707,13.7214,0.0000,330.2476,18.4296,17.4645,17.9471,-7.2964,-51074.8912,13.7214,3801.3249,38.0132,13.7214,0.0000,431.1649,22.5899,22.5882,13.9466,22.5866,13.9540,22.5849,13.9613,22.5849,6906.3323,276.2533,23.9270,23.9241,19.9612,23.9212,19.9599,23.9183,19.9587,23.9183,6906.3323,276.2533,24.5918,24.5842,25.9738,24.5766,25.9608,24.5690,25.9477,24.5690,1992.5349,39.8507,20.0074,20.0057,11.3828,20.0040,11.3742,20.0022,11.3656,20.0022,6906.3323,276.2533,18.4320,18.4312,5.2705,18.4304,5.2652,18.4296,5.2598,18.4296,6906.3323,276.2533,17.4645,17.4650,-1.1981,17.4654,-1.2036,17.4659,-1.2091,17.4659,1992.5349,39.8507,13.7214,963.9306,9.1476,0.0000,855.3329,1819.2635,-299846.0000,-377849.7073,-375593.3538
4024.0000,17.4974,29.7196,0.0000,235937.2000,-235937.2000,6.1171,0.0000,0.0000,0.0000,52430.4889,4.5000,1.0000,52430.4889,0.0000,0.0000,288367.6889,0.0000,-288367.6889,22.8806,15.5833,20391.9000,0.0000,20391.9000,0.5287,5511.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5511.3243,0.0000,0.0000,0.0000,14880.5757,14880.5757,22.5960,34.6368,0.0000,58793.0000,-58793.0000,1.5243,0.0000,0.0000,0.0000,11998.5714,4.9000,1.0000,11998.5714,0.0000,0.0000,70791.5714,0.0000,-70791.5714,23.9176,16.6203,631.9000,0.0000,631.9000,0.0164,170.7838,3.7000,1.0000,0.0000,0.0000,0.0000,170.7838,0.0000,0.0000,0.0000,461.1162,461.1162,23.8998,35.9406,0.0000,34977.6000,-34977.6000,0.9069,0.0000,0.0000,0.0000,7138.2857,4.9000,1.0000,7138.2857,0.0000,0.0000,42115.8857,0.0000,-42115.8857,24.6860,17.3887,6387.7000,0.0000,6387.7000,0.1656,1726.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1726.4054,0.0000,0.0000,0.0000,4661.2946,4661.2946,24.5748,20.0477,22.3113,-16.1671,-242507.0470,13.8885,1497.3959,14.9740,13.8885,0.0000,97.3935,20.0422,18.4697,19.2560,-10.5295,-84235.9114,13.8885,3164.8367,31.6484,13.8885,0.0000,342.4599,18.4670,17.4969,17.9820,-7.4238,-51966.2739,13.8885,3857.7088,38.5771,13.8885,0.0000,447.1090,22.6028,22.6005,14.3852,22.5983,14.3847,22.5960,14.3842,22.5960,7056.7353,282.2694,23.9089,23.9059,19.8198,23.9028,19.8159,23.8998,19.8119,23.8998,7056.7353,282.2694,24.5990,24.5909,25.7709,24.5829,25.7496,24.5748,25.7283,24.5748,2035.6569,40.7131,20.0477,20.0459,11.4405,20.0440,11.4306,20.0422,11.4206,20.0422,7056.7353,282.2694,18.4697,18.4688,5.3749,18.4679,5.3687,18.4670,5.3625,18.4670,7056.7353,282.2694,17.4969,17.4971,-1.0685,17.4972,-1.0779,17.4974,-1.0872,17.4974,2035.6569,40.7131,13.8885,996.8900,9.2590,0.0000,886.9624,1883.8524,-302296.3000,-381272.1595,-378709.2323
4025.0000,17.5398,29.7620,0.0000,244474.1000,-244474.1000,6.3384,0.0000,0.0000,0.0000,54327.5778,4.5000,1.0000,54327.5778,0.0000,0.0000,298801.6778,0.0000,-298801.6778,23.0283,15.7310,16771.9000,0.0000,16771.9000,0.4348,4532.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4532.9459,0.0000,0.0000,0.0000,12238.9541,12238.9541,22.7951,34.8359,0.0000,54740.1000,-54740.1000,1.4192,0.0000,0.0000,0.0000,11171.4490,4.9000,1.0000,11171.4490,0.0000,0.0000,65911.5490,0.0000,-65911.5490,24.0058,16.7085,411.9000,0.0000,411.9000,0.0107,111.3243,3.7000,1.0000,0.0000,0.0000,0.0000,111.3243,0.0000,0.0000,0.0000,300.5757,300.5757,23.9904,36.0312,0.0000,38144.2000,-38144.2000,0.9890,0.0000,0.0000,0.0000,7784.5306,4.9000,1.0000,7784.5306,0.0000,0.0000,45928.7306,0.0000,-45928.7306,24.8340,17.5367,8403.6000,0.0000,8403.6000,0.2179,2271.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2271.2432,0.0000,0.0000,0.0000,6132.3568,6132.3568,24.6944,20.1012,22.3978,-16.6707,-250060.8609,14.1151,1517.1837,15.1718,14.1151,0.0000,102.2387,20.0956,18.5213,19.3085,-10.7139,-85711.0161,14.1151,3217.2744,32.1727,14.1151,0.0000,359.4968,18.5185,17.5399,18.0292,-7.6112,-53278.3501,14.1151,3939.0278,39.3903,14.1151,0.0000,469.3522,22.8035,22.8007,16.4641,22.7979,16.4582,22.7951,16.4523,22.7951,7263.0040,290.5202,24.0002,23.9969,20.7170,23.9936,20.7105,23.9904,20.7039,23.9904,7263.0040,290.5202,24.7213,24.7123,26.9942,24.7033,26.9610,24.6944,26.9279,24.6944,2094.7878,41.8958,20.1012,20.0993,11.6388,20.0975,11.6289,20.0956,11.6191,20.0956,7263.0040,290.5202,18.5213,18.5203,5.6299,18.5194,5.6236,18.5185,5.6172,18.5185,7263.0040,290.5202,17.5399,17.5398,-0.7984,17.5398,-0.8086,17.5398,-0.8187,17.5398,2094.7878,41.8958,14.1151,1042.7320,9.4100,0.0000,931.0877,1973.8197,-311771.0000,-391970.0709,-389050.2270
4026.0000,17.5275,29.7497,0.0000,233009.3000,-233009.3000,6.0412,0.0000,0.0000,0.0000,51779.8444,4.5000,1.0000,51779.8444,0.0000,0.0000,284789.1444,0.0000,-284789.1444,22.9592,15.6619,10032.4000,0.0000,10032.4000,0.2601,2711.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2711.4595,0.0000,0.0000,0.0000,7320.9405,7320.9405,22.8117,34.8525,0.0000,56552.4000,-56552.4000,1.4662,0.0000,0.0000,0.0000,11541.3061,4.9000,1.0000,11541.3061,0.0000,0.0000,68093.7061,0.0000,-68093.7061,24.1104,16.8131,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0000,0.0000,0.0000,306.1946,306.1946,24.0939,36.1347,0.0000,39667.0000,-39667.0000,1.0284,0.0000,0.0000,0.0000,8095.3061,4.9000,1.0000,8095.3061,0.0000,0.0000,47762.3061,0.0000,-47762.3061,25.0048,17.7075,9859.5000,0.0000,9859.5000,0.2556,2664.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2664.7297,0.0000,0.0000,0.0000,7194.7703,7194.7703,24.8379,20.0531,22.4455,-16.7245,-250867.5403,13.5937,1458.6876,14.5869,13.5937,0.0000,91.3233,20.0482,18.4964,19.2723,-10.1704,-81363.1236,13.5937,3089.6778,30.8968,13.5937,0.0000,321.1154,18.4940,17.5261,18.0101,-7.2501,-50750.4791,13.5937,3750.2683,37.5027,13.5937,0.0000,419.2421,22.8196,22.8169,16.3591,22.8143,16.3555,22.8117,16.3520,22.8117,6792.3970,271.6959,24.1046,24.1010,21.5760,24.0974,21.5668,24.0939,21.5577,24.0939,6792.3970,271.6959,24.8676,24.8577,28.3156,24.8477,28.2729,24.8379,28.2303,24.8379,1959.8651,39.1973,20.0531,20.0515,10.8386,20.0498,10.8309,20.0482,10.8233,20.0482,6792.3970,271.6959,18.4964,18.4956,5.1254,18.4948,5.1209,18.4940,5.1164,18.4940,6792.3970,271.6959,17.5261,17.5266,-1.2152,17.5270,-1.2184,17.5275,-1.2215,17.5275,1959.8651,39.1973,13.5937,939.2275,9.0625,0.0000,831.6807,1770.9082,-308917.2000,-385823.2513,-382981.1430
