Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4027.0000,17.5021,29.7243,0.0000,224502.1000,-224502.1000,5.8206,0.0000,0.0000,0.0000,49889.3556,4.5000,1.0000,49889.3556,0.0000,0.0000,274391.4556,0.0000,-274391.4556,22.9136,15.6163,9998.2000,0.0000,9998.2000,0.2592,2702.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2702.2162,0.0000,0.0000,0.0000,7295.9838,7295.9838,22.7622,34.8030,0.0000,55958.8000,-55958.8000,1.4508,0.0000,0.0000,0.0000,11420.1633,4.9000,1.0000,11420.1633,0.0000,0.0000,67378.9633,0.0000,-67378.9633,24.0910,16.7937,409.1000,0.0000,409.1000,0.0106,110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,110.5676,0.0000,0.0000,0.0000,298.5324,298.5324,24.0748,36.1156,0.0000,37756.2000,-37756.2000,0.9789,0.0000,0.0000,0.0000,7705.3469,4.9000,1.0000,7705.3469,0.0000,0.0000,45461.5469,0.0000,-45461.5469,24.9714,17.6741,9411.6000,0.0000,9411.6000,0.2440,2543.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2543.6757,0.0000,0.0000,0.0000,6867.9243,6867.9243,24.8095,20.0179,22.4137,-16.1974,-242960.9563,13.1463,1412.2608,14.1226,13.1463,0.0000,82.5998,20.0130,18.4611,19.2370,-9.8362,-78689.8850,13.1463,2984.8984,29.8490,13.1463,0.0000,290.4415,18.4589,17.4999,17.9794,-6.9466,-48626.5426,13.1463,3606.1545,36.0615,13.1463,0.0000,379.1948,22.7697,22.7672,15.7248,22.7647,15.7223,22.7622,15.7198,22.7622,6399.7884,255.9915,24.0851,24.0817,21.1207,24.0782,21.1133,24.0748,21.1059,24.0748,6399.7884,255.9915,24.8359,24.8271,27.3730,24.8183,27.3463,24.8095,27.3196,24.8095,1847.2648,36.9453,20.0179,20.0163,10.3361,20.0146,10.3285,20.0130,10.3209,20.0130,6399.7884,255.9915,18.4611,18.4604,4.6420,18.4597,4.6382,18.4589,4.6343,18.4589,6399.7884,255.9915,17.4999,17.5007,-1.6688,17.5014,-1.6692,17.5021,-1.6695,17.5021,1847.2648,36.9453,13.1463,855.8769,8.7642,0.0000,752.2360,1608.1129,-298398.2000,-372769.5252,-370277.3839
4028.0000,17.2227,29.4449,0.0000,159436.5000,-159436.5000,4.1337,0.0000,0.0000,0.0000,35430.3333,4.5000,1.0000,35430.3333,0.0000,0.0000,194866.8333,0.0000,-194866.8333,22.8424,15.5451,10024.9000,0.0000,10024.9000,0.2599,2709.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2709.4324,0.0000,0.0000,0.0000,7315.4676,7315.4676,22.6220,34.6628,0.0000,19893.3000,-19893.3000,0.5158,0.0000,0.0000,0.0000,4059.8571,4.9000,1.0000,4059.8571,0.0000,0.0000,23953.1571,0.0000,-23953.1571,23.3127,16.0154,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0000,0.0000,0.0000,306.1946,306.1946,23.2993,35.3401,0.0000,32768.5000,-32768.5000,0.8496,0.0000,0.0000,0.0000,6687.4490,4.9000,1.0000,6687.4490,0.0000,0.0000,39455.9490,0.0000,-39455.9490,24.4372,17.1399,8627.6000,0.0000,8627.6000,0.2237,2331.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2331.7838,0.0000,0.0000,0.0000,6295.8162,6295.8162,24.2431,19.3606,21.8018,-11.2869,-169303.6599,8.9903,986.9799,9.8698,8.9903,0.0000,26.4172,19.3621,18.0551,18.7086,-5.6648,-45318.1877,8.9903,2072.2968,20.7230,8.9903,0.0000,92.8895,18.0573,17.2069,17.6321,-4.2125,-29487.4342,8.9903,2466.8726,24.6687,8.9903,0.0000,121.2747,22.6314,22.6283,14.3536,22.6251,14.3446,22.6220,14.3356,22.6220,3261.7998,130.4720,23.3039,23.3024,13.2854,23.3009,13.2969,23.2993,13.3083,23.2993,3261.7998,130.4720,24.2556,24.2515,20.1176,24.2473,20.1461,24.2431,20.1738,24.2431,945.6090,18.9122,19.3606,19.3611,3.7578,19.3616,3.7714,19.3621,3.7849,19.3621,3261.7998,130.4720,18.0551,18.0559,0.5773,18.0566,0.5876,18.0573,0.5979,18.0573,3261.7998,130.4720,17.2069,17.2122,-5.2356,17.2175,-5.1813,17.2227,-5.1277,17.2227,945.6090,18.9122,8.9903,298.5737,5.9935,0.0000,240.5813,539.1551,-193026.2000,-244358.4611,-244109.2818
4029.0000,17.0538,29.2760,0.0000,146695.0000,-146695.0000,3.8033,0.0000,0.0000,0.0000,32598.8889,4.5000,1.0000,32598.8889,0.0000,0.0000,179293.8889,0.0000,-179293.8889,22.9300,15.6327,10009.3000,0.0000,10009.3000,0.2595,2705.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2705.2162,0.0000,0.0000,0.0000,7304.0838,7304.0838,22.6778,34.7186,0.0000,10748.0000,-10748.0000,0.2787,0.0000,0.0000,0.0000,2193.4694,4.9000,1.0000,2193.4694,0.0000,0.0000,12941.4694,0.0000,-12941.4694,23.1020,15.8047,469.2000,0.0000,469.2000,0.0122,126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,126.8108,0.0000,0.0000,0.0000,342.3892,342.3892,23.0822,35.1230,0.0000,28431.2000,-28431.2000,0.7371,0.0000,0.0000,0.0000,5802.2857,4.9000,1.0000,5802.2857,0.0000,0.0000,34233.4857,0.0000,-34233.4857,24.2042,16.9069,7059.7000,0.0000,7059.7000,0.1830,1908.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1908.0270,0.0000,0.0000,0.0000,5151.6730,5151.6730,24.0126,18.9757,21.4942,-10.2457,-153685.2775,7.9108,878.0693,8.7807,7.9108,0.0000,17.9979,18.9778,17.8162,18.3970,-4.4303,-35442.3323,7.9108,1844.9705,18.4497,7.9108,0.0000,63.2852,17.8189,17.0373,17.4281,-3.4071,-23849.5986,7.9108,2187.6760,21.8768,7.9108,0.0000,82.6239,22.6906,22.6863,15.1409,22.6821,15.1217,22.6778,15.1025,22.6778,2601.9872,104.0795,23.0907,23.0879,12.3224,23.0850,12.3178,23.0822,12.3133,23.0822,2601.9872,104.0795,24.0353,24.0277,18.3954,24.0201,18.3725,24.0126,18.3502,24.0126,755.4884,15.1098,18.9757,18.9764,0.8972,18.9771,0.9093,18.9778,0.9214,18.9778,2601.9872,104.0795,17.8162,17.8171,-1.2080,17.8180,-1.1981,17.8189,-1.1883,17.8189,2601.9872,104.0795,17.0373,17.0428,-6.7563,17.0483,-6.7081,17.0538,-6.6601,17.0538,755.4884,15.1098,7.9108,209.6423,5.2738,0.0000,163.9070,373.5493,-168336.0000,-213670.6980,-212977.2084
4030.0000,16.9200,29.1423,0.0000,132330.9000,-132330.9000,3.4309,0.0000,0.0000,0.0000,29406.8667,4.5000,1.0000,29406.8667,0.0000,0.0000,161737.7667,0.0000,-161737.7667,22.8929,15.5956,10012.2000,0.0000,10012.2000,0.2596,2706.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2706.0000,0.0000,0.0000,0.0000,7306.2000,7306.2000,22.6103,34.6512,0.0000,7743.9000,-7743.9000,0.2008,0.0000,0.0000,0.0000,1580.3878,4.9000,1.0000,1580.3878,0.0000,0.0000,9324.2878,0.0000,-9324.2878,22.9547,15.6574,360.8000,0.0000,360.8000,0.0094,97.5135,3.7000,1.0000,0.0000,0.0000,0.0000,97.5135,0.0000,0.0000,0.0000,263.2865,263.2865,22.9353,34.9761,0.0000,23912.6000,-23912.6000,0.6200,0.0000,0.0000,0.0000,4880.1224,4.9000,1.0000,4880.1224,0.0000,0.0000,28792.7224,0.0000,-28792.7224,23.9986,16.7013,6163.7000,0.0000,6163.7000,0.1598,1665.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1665.8649,0.0000,0.0000,0.0000,4497.8351,4497.8351,23.8090,18.6606,21.2348,-9.2941,-139411.9625,7.0206,786.5581,7.8656,7.0206,0.0000,12.5804,18.6643,17.6267,18.1455,-3.5123,-28098.0360,7.0206,1653.0133,16.5301,7.0206,0.0000,44.2359,17.6305,16.9007,17.2656,-2.8229,-19760.5592,7.0206,1953.6632,19.5366,7.0206,0.0000,57.7536,22.6231,22.6189,14.4747,22.6146,14.4577,22.6103,14.4406,22.6103,2108.1132,84.3245,22.9450,22.9417,11.7476,22.9385,11.7399,22.9353,11.7323,22.9353,2108.1132,84.3245,23.8325,23.8247,16.7998,23.8169,16.7763,23.8090,16.7529,23.8090,612.9943,12.2599,18.6606,18.6619,-1.1942,18.6631,-1.1786,18.6643,-1.1630,18.6643,2108.1132,84.3245,17.6267,17.6279,-2.4530,17.6292,-2.4409,17.6305,-2.4288,17.6305,2108.1132,84.3245,16.9007,16.9072,-7.8240,16.9136,-7.7694,16.9200,-7.7151,16.9200,612.9943,12.2599,7.0206,150.7836,4.6804,0.0000,114.5700,265.3536,-147450.7000,-187787.4552,-187270.5577
4031.0000,16.8094,29.0317,0.0000,121391.4000,-121391.4000,3.1473,0.0000,0.0000,0.0000,26975.8667,4.5000,1.0000,26975.8667,0.0000,0.0000,148367.2667,0.0000,-148367.2667,22.8981,15.6008,10021.8000,0.0000,10021.8000,0.2598,2708.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2708.5946,0.0000,0.0000,0.0000,7313.2054,7313.2054,22.5835,34.6243,0.0000,7785.1000,-7785.1000,0.2018,0.0000,0.0000,0.0000,1588.7959,4.9000,1.0000,1588.7959,0.0000,0.0000,9373.8959,0.0000,-9373.8959,22.9682,15.6709,349.5000,0.0000,349.5000,0.0091,94.4595,3.7000,1.0000,0.0000,0.0000,0.0000,94.4595,0.0000,0.0000,0.0000,255.0405,255.0405,22.9447,34.9855,0.0000,19429.6000,-19429.6000,0.5037,0.0000,0.0000,0.0000,3965.2245,4.9000,1.0000,3965.2245,0.0000,0.0000,23394.8245,0.0000,-23394.8245,23.9048,16.6075,3475.9000,0.0000,3475.9000,0.0901,939.4324,3.7000,1.0000,0.0000,0.0000,0.0000,939.4324,0.0000,0.0000,0.0000,2536.4676,2536.4676,23.7669,18.3318,21.0494,-8.8295,-132442.8849,6.3179,712.5691,7.1257,6.3179,0.0000,9.1680,18.3383,17.4799,17.9091,-2.6148,-20918.4364,6.3179,1500.9509,15.0095,6.3179,0.0000,32.2371,17.4845,16.7873,17.1359,-2.4272,-16990.4310,6.3179,1766.8911,17.6689,6.3179,0.0000,42.0881,22.5979,22.5931,14.3425,22.5883,14.3210,22.5835,14.2996,22.5835,1750.9537,70.0381,22.9577,22.9534,12.5828,22.9490,12.5647,22.9447,12.5467,22.9447,1750.9537,70.0381,23.8007,23.7893,17.2473,23.7781,17.1830,23.7669,17.1197,23.7669,509.8194,10.1964,18.3318,18.3340,-3.4149,18.3361,-3.3920,18.3383,-3.3692,18.3383,1750.9537,70.0381,17.4799,17.4814,-3.2811,17.4830,-3.2674,17.4845,-3.2537,17.4845,1750.9537,70.0381,16.7873,16.7947,-8.6124,16.8021,-8.5512,16.8094,-8.4905,16.8094,509.8194,10.1964,6.3179,112.7314,4.2119,0.0000,83.4932,196.2245,-134758.9000,-171031.2736,-170351.7523
4032.0000,16.6953,28.8931,312.6000,98825.5000,-98512.9000,2.5622,71.0455,4.4000,1.0000,21961.2222,4.5000,1.0000,22032.2677,0.0000,0.0000,120786.7222,241.5545,-120545.1677,22.7155,15.4183,9999.6000,0.0000,9999.6000,0.2593,2702.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2702.5946,0.0000,0.0000,0.0000,7297.0054,7297.0054,22.3389,34.3797,0.0000,8104.2000,-8104.2000,0.2101,0.0000,0.0000,0.0000,1653.9184,4.9000,1.0000,1653.9184,0.0000,0.0000,9758.1184,0.0000,-9758.1184,22.8262,15.5289,324.1000,0.0000,324.1000,0.0084,87.5946,3.7000,1.0000,0.0000,0.0000,0.0000,87.5946,0.0000,0.0000,0.0000,236.5054,236.5054,22.8016,34.8424,0.0000,15111.0000,-15111.0000,0.3918,0.0000,0.0000,0.0000,3083.8776,4.9000,1.0000,3083.8776,0.0000,0.0000,18194.8776,0.0000,-18194.8776,23.7102,16.4129,1124.0000,0.0000,1124.0000,0.0291,303.7838,3.7000,1.0000,0.0000,0.0000,0.0000,303.7838,0.0000,0.0000,0.0000,820.2162,820.2162,23.6355,17.9494,20.7924,-7.5904,-113855.4568,5.1914,590.9882,5.9099,5.1914,0.0000,5.0865,17.9611,17.3512,17.6562,-1.5265,-12211.8342,5.1914,1245.2797,12.4528,5.1914,0.0000,17.8855,17.3576,16.6659,17.0117,-1.9787,-13850.5602,5.1914,1458.8284,14.5883,5.1914,0.0000,23.3509,22.3511,22.3470,12.0100,22.3430,11.9973,22.3389,11.9847,22.3389,1240.3948,49.6158,22.8144,22.8101,11.5792,22.8058,11.5637,22.8016,11.5481,22.8016,1240.3948,49.6158,23.6693,23.6580,16.2071,23.6467,16.1503,23.6355,16.0937,23.6355,362.0905,7.2418,17.9494,17.9533,-6.0937,17.9572,-6.0559,17.9611,-6.0182,17.9611,1240.3948,49.6158,17.3512,17.3534,-3.9701,17.3555,-3.9522,17.3576,-3.9343,17.3576,1240.3948,49.6158,16.6659,16.6758,-9.5095,16.6856,-9.4236,16.6953,-9.3388,16.6953,362.0905,7.2418,5.1914,65.6553,3.4609,0.0000,46.3229,111.9782,-110280.4000,-140144.4366,-139917.8512
4033.0000,16.6168,28.8390,0.0000,91774.4000,-91774.4000,2.3794,0.0000,0.0000,0.0000,20394.3111,4.5000,1.0000,20394.3111,0.0000,0.0000,112168.7111,0.0000,-112168.7111,22.7221,15.4248,10006.9000,0.0000,10006.9000,0.2594,2704.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2704.5676,0.0000,0.0000,0.0000,7302.3324,7302.3324,22.3085,34.3493,0.0000,7904.6000,-7904.6000,0.2049,0.0000,0.0000,0.0000,1613.1837,4.9000,1.0000,1613.1837,0.0000,0.0000,9517.7837,0.0000,-9517.7837,22.8265,15.5292,322.0000,0.0000,322.0000,0.0083,87.0270,3.7000,1.0000,0.0000,0.0000,0.0000,87.0270,0.0000,0.0000,0.0000,234.9730,234.9730,22.7973,34.8382,0.0000,11798.6000,-11798.6000,0.3059,0.0000,0.0000,0.0000,2407.8776,4.9000,1.0000,2407.8776,0.0000,0.0000,14206.4776,0.0000,-14206.4776,23.5706,16.2733,674.8000,0.0000,674.8000,0.0175,182.3784,3.7000,1.0000,0.0000,0.0000,0.0000,182.3784,0.0000,0.0000,0.0000,492.4216,492.4216,23.5092,17.7139,20.6115,-7.0981,-106471.6802,4.7633,545.8301,5.4583,4.7633,0.0000,3.9292,17.7265,17.2394,17.4829,-1.1186,-8948.5234,4.7633,1150.1932,11.5019,4.7633,0.0000,13.8159,17.2469,16.5858,16.9163,-1.7352,-12146.1304,4.7633,1343.4801,13.4348,4.7633,0.0000,18.0378,22.3247,22.3193,12.1945,22.3139,12.1684,22.3085,12.1425,22.3085,1066.8779,42.6751,22.8137,22.8083,12.0882,22.8028,12.0617,22.7973,12.0355,22.7973,1066.8779,42.6751,23.5438,23.5322,15.3066,23.5206,15.2497,23.5092,15.1932,23.5092,311.8006,6.2360,17.7139,17.7181,-7.1810,17.7223,-7.1449,17.7265,-7.1090,17.7265,1066.8779,42.6751,17.2394,17.2419,-4.5274,17.2444,-4.5074,17.2469,-4.4875,17.2469,1066.8779,42.6751,16.5858,16.5962,-9.9008,16.6065,-9.8165,16.6168,-9.7328,16.6168,311.8006,6.2360,4.7633,51.8266,3.1756,0.0000,35.7828,87.6094,-100473.9000,-127863.2453,-127566.3339
4034.0000,16.5325,28.7547,0.0000,78995.1000,-78995.1000,2.0481,0.0000,0.0000,0.0000,17554.4667,4.5000,1.0000,17554.4667,0.0000,0.0000,96549.5667,0.0000,-96549.5667,22.7511,15.4538,9968.2000,0.0000,9968.2000,0.2584,2694.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2694.1081,0.0000,0.0000,0.0000,7274.0919,7274.0919,22.2638,34.3046,0.0000,4575.8000,-4575.8000,0.1186,0.0000,0.0000,0.0000,933.8367,4.9000,1.0000,933.8367,0.0000,0.0000,5509.6367,0.0000,-5509.6367,22.6187,15.3214,317.1000,0.0000,317.1000,0.0082,85.7027,3.7000,1.0000,0.0000,0.0000,0.0000,85.7027,0.0000,0.0000,0.0000,231.3973,231.3973,22.5901,34.6309,0.0000,9311.6000,-9311.6000,0.2414,0.0000,0.0000,0.0000,1900.3265,4.9000,1.0000,1900.3265,0.0000,0.0000,11211.9265,0.0000,-11211.9265,23.3123,16.0150,339.6000,0.0000,339.6000,0.0088,91.7838,3.7000,1.0000,0.0000,0.0000,0.0000,91.7838,0.0000,0.0000,0.0000,247.8162,247.8162,23.2702,17.4709,20.3706,-6.0027,-90040.9425,4.0254,465.3413,4.6534,4.0254,0.0000,2.3714,17.4879,17.1546,17.3213,-0.6469,-5174.9350,4.0254,978.0579,9.7806,4.0254,0.0000,8.3384,17.1636,16.4934,16.8285,-1.4865,-10405.4640,4.0254,1139.2212,11.3922,4.0254,0.0000,10.8865,22.2825,22.2763,12.0483,22.2700,12.0161,22.2638,11.9841,22.2638,795.0776,31.8031,22.6038,22.5992,10.3512,22.5947,10.3363,22.5901,10.3214,22.5901,795.0776,31.8031,23.2963,23.2877,12.9716,23.2790,12.9527,23.2702,12.9330,23.2702,232.9111,4.6582,17.4709,17.4766,-8.4745,17.4823,-8.4265,17.4879,-8.3787,17.4879,795.0776,31.8031,17.1546,17.1576,-4.8494,17.1606,-4.8261,17.1636,-4.8028,17.1636,795.0776,31.8031,16.4934,16.5066,-10.4888,16.5197,-10.3771,16.5325,-10.2671,16.5325,232.9111,4.6582,4.0254,32.6554,2.6836,0.0000,21.5963,54.2517,-82257.6000,-105517.8245,-105621.3415
4035.0000,16.4591,28.6813,0.0000,67688.3000,-67688.3000,1.7549,0.0000,0.0000,0.0000,15041.8444,4.5000,1.0000,15041.8444,0.0000,0.0000,82730.1444,0.0000,-82730.1444,22.6412,15.3439,10005.3000,0.0000,10005.3000,0.2594,2704.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2704.1351,0.0000,0.0000,0.0000,7301.1649,7301.1649,22.0792,34.1201,0.0000,3477.6000,-3477.6000,0.0902,0.0000,0.0000,0.0000,709.7143,4.9000,1.0000,709.7143,0.0000,0.0000,4187.3143,0.0000,-4187.3143,22.3922,15.0949,326.8000,0.0000,326.8000,0.0085,88.3243,3.7000,1.0000,0.0000,0.0000,0.0000,88.3243,0.0000,0.0000,0.0000,238.4757,238.4757,22.3620,34.4028,0.0000,7376.5000,-7376.5000,0.1912,0.0000,0.0000,0.0000,1505.4082,4.9000,1.0000,1505.4082,0.0000,0.0000,8881.9082,0.0000,-8881.9082,23.0257,15.7284,339.6000,0.0000,339.6000,0.0088,91.7838,3.7000,1.0000,0.0000,0.0000,0.0000,91.7838,0.0000,0.0000,0.0000,247.8162,247.8162,22.9896,17.2834,20.1365,-5.0907,-76360.9486,3.4696,404.5318,4.0453,3.4696,0.0000,1.5184,17.3037,17.0803,17.1920,-0.3737,-2989.5648,3.4696,847.1999,8.4720,3.4696,0.0000,5.3391,17.0910,16.4130,16.7520,-1.2962,-9073.5138,3.4696,984.8221,9.8482,3.4696,0.0000,6.9707,22.0956,22.0902,10.4439,22.0847,10.4219,22.0792,10.4000,22.0792,613.7590,24.5504,22.3743,22.3702,8.6647,22.3661,8.6539,22.3620,8.6430,22.3620,613.7590,24.5504,23.0072,23.0014,10.3946,22.9955,10.4058,22.9896,10.4160,22.9896,180.1828,3.6037,17.2834,17.2902,-9.2498,17.2969,-9.1953,17.3037,-9.1411,17.3037,613.7590,24.5504,17.0803,17.0839,-5.1223,17.0874,-5.0948,17.0910,-5.0675,17.0910,613.7590,24.5504,16.4130,16.4286,-10.9353,16.4439,-10.8043,16.4591,-10.6754,16.4591,180.1828,3.6037,3.4696,21.7367,2.3130,0.0000,13.8282,35.5649,-67870.7000,-88011.9101,-88424.0272
4036.0000,16.4055,28.6277,0.0000,62325.6000,-62325.6000,1.6159,0.0000,0.0000,0.0000,13850.1333,4.5000,1.0000,13850.1333,0.0000,0.0000,76175.7333,0.0000,-76175.7333,22.4769,15.1796,9971.0000,0.0000,9971.0000,0.2585,2694.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2694.8649,0.0000,0.0000,0.0000,7276.1351,7276.1351,21.8827,33.9235,0.0000,4088.5000,-4088.5000,0.1060,0.0000,0.0000,0.0000,834.3878,4.9000,1.0000,834.3878,0.0000,0.0000,4922.8878,0.0000,-4922.8878,22.2751,14.9778,320.1000,0.0000,320.1000,0.0083,86.5135,3.7000,1.0000,0.0000,0.0000,0.0000,86.5135,0.0000,0.0000,0.0000,233.5865,233.5865,22.2422,34.2830,0.0000,6264.1000,-6264.1000,0.1624,0.0000,0.0000,0.0000,1278.3878,4.9000,1.0000,1278.3878,0.0000,0.0000,7542.4878,0.0000,-7542.4878,22.8434,15.5461,674.4000,0.0000,674.4000,0.0175,182.2703,3.7000,1.0000,0.0000,0.0000,0.0000,182.2703,0.0000,0.0000,0.0000,492.1297,492.1297,22.7844,17.1506,19.9675,-4.7123,-70684.6228,3.2529,381.6331,3.8163,3.2529,0.0000,1.2514,17.1719,17.0146,17.0933,-0.2468,-1974.0224,3.2529,797.3270,7.9733,3.2529,0.0000,4.4002,17.0263,16.3573,16.6918,-1.1991,-8393.8684,3.2529,925.4872,9.2549,3.2529,0.0000,5.7448,21.8970,21.8922,8.9353,21.8875,8.9205,21.8827,8.9057,21.8827,548.6924,21.9477,22.2565,22.2517,8.2164,22.2470,8.1988,22.2422,8.1813,22.2422,548.6924,21.9477,22.8042,22.7975,9.0542,22.7910,9.0486,22.7844,9.0434,22.7844,161.2357,3.2247,17.1506,17.1577,-9.5807,17.1649,-9.5269,17.1719,-9.4734,17.1719,548.6924,21.9477,17.0146,17.0185,-5.3505,17.0224,-5.3217,17.0263,-5.2930,17.0263,548.6924,21.9477,16.3573,16.3736,-11.1142,16.3896,-10.9856,16.4055,-10.8584,16.4055,161.2357,3.2247,3.2529,18.2225,2.1686,0.0000,11.3963,29.6189,-61712.7000,-80639.2575,-81052.5137
4037.0000,16.3928,28.6150,0.0000,57291.9000,-57291.9000,1.4854,0.0000,0.0000,0.0000,12731.5333,4.5000,1.0000,12731.5333,0.0000,0.0000,70023.4333,0.0000,-70023.4333,21.8444,14.5471,9991.5000,0.0000,9991.5000,0.2590,2700.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2700.4054,0.0000,0.0000,0.0000,7291.0946,7291.0946,21.2806,33.3214,0.0000,8429.7000,-8429.7000,0.2186,0.0000,0.0000,0.0000,1720.3469,4.9000,1.0000,1720.3469,0.0000,0.0000,10150.0469,0.0000,-10150.0469,22.0708,14.7735,405.5000,0.0000,405.5000,0.0105,109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,109.5946,0.0000,0.0000,0.0000,295.9054,295.9054,22.0381,34.0790,0.0000,6271.9000,-6271.9000,0.1626,0.0000,0.0000,0.0000,1279.9796,4.9000,1.0000,1279.9796,0.0000,0.0000,7551.8796,0.0000,-7551.8796,22.6261,15.3288,3240.7000,0.0000,3240.7000,0.0840,875.8649,3.7000,1.0000,0.0000,0.0000,0.0000,875.8649,0.0000,0.0000,0.0000,2364.8351,2364.8351,22.4463,17.2205,19.8334,-4.4749,-67123.1756,3.3302,392.6338,3.9263,3.3302,0.0000,1.3427,17.2350,16.8890,17.0620,-0.5555,-4444.3568,3.3302,817.2580,8.1726,3.3302,0.0000,4.7213,16.9031,16.3505,16.6268,-1.0141,-7098.4443,3.3302,949.8734,9.4987,3.3302,0.0000,6.1641,21.2767,21.2781,3.4046,21.2794,3.4491,21.2806,3.4930,21.2806,571.5429,22.8617,22.0478,22.0446,6.7847,22.0414,6.7832,22.0381,6.7815,22.0381,571.5429,22.8617,22.4420,22.4437,5.8074,22.4452,5.8987,22.4463,5.9860,22.4463,167.8914,3.3578,17.2205,17.2253,-8.0446,17.2302,-8.0168,17.2350,-7.9889,17.2350,571.5429,22.8617,16.8890,16.8937,-6.2030,16.8984,-6.1681,16.9031,-6.1333,16.9031,571.5429,22.8617,16.3505,16.3647,-10.7767,16.3788,-10.6796,16.3928,-10.5826,16.3928,167.8914,3.3578,3.3302,19.4311,2.2201,0.0000,12.2282,31.6592,-58355.8000,-77773.5247,-78665.9766
4038.0000,16.4105,28.5130,1082.5000,69868.4000,-68785.9000,1.8115,246.0227,4.4000,1.0000,15526.3111,4.5000,1.0000,15772.3338,0.0000,0.0000,85394.7111,836.4773,-84558.2338,21.5100,14.2127,9984.4000,0.0000,9984.4000,0.2589,2698.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2698.4865,0.0000,0.0000,0.0000,7285.9135,7285.9135,21.0694,33.1102,0.0000,10714.5000,-10714.5000,0.2778,0.0000,0.0000,0.0000,2186.6327,4.9000,1.0000,2186.6327,0.0000,0.0000,12901.1327,0.0000,-12901.1327,21.8474,14.5501,331.2000,0.0000,331.2000,0.0086,89.5135,3.7000,1.0000,0.0000,0.0000,0.0000,89.5135,0.0000,0.0000,0.0000,241.6865,241.6865,21.8275,33.8683,0.0000,8928.5000,-8928.5000,0.2315,0.0000,0.0000,0.0000,1822.1429,4.9000,1.0000,1822.1429,0.0000,0.0000,10750.6429,0.0000,-10750.6429,22.4759,15.1786,10716.5000,0.0000,10716.5000,0.2778,2896.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2896.3514,0.0000,0.0000,0.0000,7820.1486,7820.1486,22.0239,17.5769,19.8004,-4.9159,-73738.1966,4.2991,507.4770,5.0748,4.2991,0.0000,2.8886,17.5784,16.7491,17.1637,-1.7188,-13750.5945,4.2991,1050.8895,10.5089,4.2991,0.0000,10.1571,16.7617,16.3816,16.5716,-0.9005,-6303.5318,4.2991,1228.8477,12.2885,4.2991,0.0000,13.2609,21.0706,21.0702,2.6702,21.0698,2.6877,21.0694,2.7052,21.0694,891.7854,35.6714,21.8328,21.8311,5.4004,21.8293,5.4111,21.8275,5.4218,21.8275,891.7854,35.6714,22.0043,22.0111,1.9482,22.0176,2.0828,22.0239,2.2150,22.0239,260.9985,5.2200,17.5769,17.5774,-4.0673,17.5779,-4.0810,17.5784,-4.0944,17.5784,891.7854,35.6714,16.7491,16.7533,-7.1273,16.7575,-7.1000,16.7617,-7.0727,16.7617,891.7854,35.6714,16.3816,16.3911,-10.1207,16.4008,-10.0794,16.4105,-10.0367,16.4105,260.9985,5.2200,4.2991,39.1098,2.8660,0.0000,26.3066,65.4164,-67396.8000,-92862.2607,-93792.3229
4039.0000,16.3720,28.5942,0.0000,82323.7000,-82323.7000,2.1344,0.0000,0.0000,0.0000,18294.1556,4.5000,1.0000,18294.1556,0.0000,0.0000,100617.8556,0.0000,-100617.8556,21.9544,14.6571,9978.2000,0.0000,9978.2000,0.2587,2696.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2696.8108,0.0000,0.0000,0.0000,7281.3892,7281.3892,21.5330,33.5738,0.0000,3919.1000,-3919.1000,0.1016,0.0000,0.0000,0.0000,799.8163,4.9000,1.0000,799.8163,0.0000,0.0000,4718.9163,0.0000,-4718.9163,21.7948,14.4975,317.5000,0.0000,317.5000,0.0082,85.8108,3.7000,1.0000,0.0000,0.0000,0.0000,85.8108,0.0000,0.0000,0.0000,231.6892,231.6892,21.7747,33.8155,0.0000,12234.8000,-12234.8000,0.3172,0.0000,0.0000,0.0000,2496.8980,4.9000,1.0000,2496.8980,0.0000,0.0000,14731.6980,0.0000,-14731.6980,22.5920,15.2947,11386.0000,0.0000,11386.0000,0.2952,3077.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3077.2973,0.0000,0.0000,0.0000,8308.7027,8308.7027,22.1111,17.5310,19.8210,-5.5034,-82551.0634,4.6730,551.2023,5.5120,4.6730,0.0000,3.7099,17.5380,16.7878,17.1629,-1.6900,-13520.3553,4.6730,1142.3395,11.4234,4.6730,0.0000,13.0449,16.7960,16.3410,16.5685,-1.1717,-8201.6980,4.6730,1335.9034,13.3590,4.6730,0.0000,17.0312,21.5504,21.5446,8.4237,21.5388,8.3857,21.5330,8.3480,21.5330,1031.7458,41.2698,21.7819,21.7795,5.6957,21.7771,5.6968,21.7747,5.6979,21.7747,1031.7458,41.2698,22.1310,22.1241,5.1166,22.1174,5.0689,22.1111,5.0255,22.1111,301.6120,6.0322,17.5310,17.5333,-4.6818,17.5357,-4.6700,17.5380,-4.6583,17.5380,1031.7458,41.2698,16.7878,16.7906,-6.2316,16.7933,-6.2195,16.7960,-6.2074,16.7960,1031.7458,41.2698,16.3410,16.3514,-10.4332,16.3617,-10.3755,16.3720,-10.3183,16.3720,301.6120,6.0322,4.6730,49.1724,3.1154,0.0000,33.7861,82.9584,-76795.9000,-104246.6888,-104273.1166
4040.0000,16.3761,28.5640,437.7000,98352.4000,-97914.7000,2.5500,99.4773,4.4000,1.0000,21856.0889,4.5000,1.0000,21955.5662,0.0000,0.0000,120208.4889,338.2227,-119870.2662,21.7720,14.4747,13232.0000,0.0000,13232.0000,0.3431,3576.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3576.2162,0.0000,0.0000,0.0000,9655.7838,9655.7838,21.3325,33.3733,0.0000,12054.5000,-12054.5000,0.3125,0.0000,0.0000,0.0000,2460.1020,4.9000,1.0000,2460.1020,0.0000,0.0000,14514.6020,0.0000,-14514.6020,21.9858,14.6885,325.5000,0.0000,325.5000,0.0084,87.9730,3.7000,1.0000,0.0000,0.0000,0.0000,87.9730,0.0000,0.0000,0.0000,237.5270,237.5270,21.9640,34.0048,0.0000,13196.1000,-13196.1000,0.3421,0.0000,0.0000,0.0000,2693.0816,4.9000,1.0000,2693.0816,0.0000,0.0000,15889.1816,0.0000,-15889.1816,22.6793,15.3820,10939.7000,0.0000,10939.7000,0.2836,2956.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2956.6757,0.0000,0.0000,0.0000,7983.0243,7983.0243,22.2933,17.6442,19.9687,-6.8854,-103280.3176,5.7597,675.6919,6.7569,5.7597,0.0000,6.9464,17.6469,16.8123,17.2296,-2.3176,-18541.1352,5.7597,1404.3607,14.0436,5.7597,0.0000,24.4251,16.8185,16.3539,16.5862,-1.4744,-10320.4593,5.7597,1645.4098,16.4541,5.7597,0.0000,31.8890,21.3374,21.3358,6.2122,21.3341,6.2228,21.3325,6.2331,21.3325,1488.2953,59.5318,21.9751,21.9714,8.1871,21.9677,8.1748,21.9640,8.1626,21.9640,1488.2953,59.5318,22.3199,22.3110,8.1726,22.3021,8.1158,22.2933,8.0597,22.2933,433.8604,8.6772,17.6442,17.6451,-3.4413,17.6460,-3.4434,17.6469,-3.4454,17.6469,1488.2953,59.5318,16.8123,16.8144,-5.7227,16.8164,-5.7155,16.8185,-5.7083,16.8185,1488.2953,59.5318,16.3539,16.3613,-10.0577,16.3687,-10.0347,16.3761,-10.0110,16.3761,433.8604,8.6772,5.7597,87.3757,3.8398,0.0000,63.2604,150.6362,-98668.1000,-132397.7147,-132141.9121
4041.0000,16.3960,28.6182,0.0000,113779.7000,-113779.7000,2.9500,0.0000,0.0000,0.0000,25284.3778,4.5000,1.0000,25284.3778,0.0000,0.0000,139064.0778,0.0000,-139064.0778,21.6857,14.3884,16499.7000,0.0000,16499.7000,0.4278,4459.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4459.3784,0.0000,0.0000,0.0000,12040.3216,12040.3216,21.2234,33.2642,0.0000,19393.6000,-19393.6000,0.5028,0.0000,0.0000,0.0000,3957.8776,4.9000,1.0000,3957.8776,0.0000,0.0000,23351.4776,0.0000,-23351.4776,22.1116,14.8143,320.5000,0.0000,320.5000,0.0083,86.6216,3.7000,1.0000,0.0000,0.0000,0.0000,86.6216,0.0000,0.0000,0.0000,233.8784,233.8784,22.0925,34.1334,0.0000,15668.4000,-15668.4000,0.4062,0.0000,0.0000,0.0000,3197.6327,4.9000,1.0000,3197.6327,0.0000,0.0000,18866.0327,0.0000,-18866.0327,22.8102,15.5129,9600.7000,0.0000,9600.7000,0.2489,2594.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2594.7838,0.0000,0.0000,0.0000,7005.9162,7005.9162,22.5142,17.8101,20.1622,-8.2446,-123668.2555,6.8160,793.9624,7.9396,6.8160,0.0000,11.5122,17.8105,16.8637,17.3371,-3.1111,-24888.5678,6.8160,1655.0787,16.5508,6.8160,0.0000,40.4797,16.8681,16.3785,16.6233,-1.8386,-12870.3688,6.8160,1944.3820,19.4438,6.8160,0.0000,52.8495,21.2277,21.2263,5.5505,21.2248,5.5592,21.2234,5.5678,21.2234,2001.1096,80.0444,22.1027,22.0993,9.5585,22.0959,9.5509,22.0925,9.5433,22.0925,2001.1096,80.0444,22.5437,22.5338,11.1042,22.5240,11.0463,22.5142,10.9888,22.5142,582.0958,11.6419,17.8101,17.8102,-1.8404,17.8103,-1.8478,17.8105,-1.8551,17.8105,2001.1096,80.0444,16.8637,16.8652,-5.0380,16.8667,-5.0353,16.8681,-5.0325,16.8681,2001.1096,80.0444,16.3785,16.3843,-9.6186,16.3901,-9.6083,16.3960,-9.5975,16.3960,582.0958,11.6419,6.8160,138.9689,4.5440,0.0000,104.8414,243.8103,-122420.8000,-162001.4718,-161427.1921
4042.0000,16.4188,28.6410,0.0000,119781.0000,-119781.0000,3.1055,0.0000,0.0000,0.0000,26618.0000,4.5000,1.0000,26618.0000,0.0000,0.0000,146399.0000,0.0000,-146399.0000,21.4915,14.1942,19733.3000,0.0000,19733.3000,0.5116,5333.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5333.3243,0.0000,0.0000,0.0000,14399.9757,14399.9757,20.9912,33.0320,0.0000,24586.9000,-24586.9000,0.6375,0.0000,0.0000,0.0000,5017.7347,4.9000,1.0000,5017.7347,0.0000,0.0000,29604.6347,0.0000,-29604.6347,22.0169,14.7196,316.2000,0.0000,316.2000,0.0082,85.4595,3.7000,1.0000,0.0000,0.0000,0.0000,85.4595,0.0000,0.0000,0.0000,230.7405,230.7405,22.0022,34.0430,0.0000,19275.7000,-19275.7000,0.4998,0.0000,0.0000,0.0000,3933.8163,4.9000,1.0000,3933.8163,0.0000,0.0000,23209.5163,0.0000,-23209.5163,22.8064,15.5091,8708.1000,0.0000,8708.1000,0.2258,2353.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2353.5405,0.0000,0.0000,0.0000,6354.5595,6354.5595,22.5647,17.9999,20.2823,-8.7828,-131742.0501,7.4825,867.7779,8.6778,7.4825,0.0000,15.2305,17.9986,16.9221,17.4603,-3.8836,-31068.4111,7.4825,1808.3585,18.0836,7.4825,0.0000,53.5541,16.9254,16.4037,16.6645,-2.1512,-15058.6863,7.4825,2131.1055,21.3111,7.4825,0.0000,69.9193,20.9926,20.9921,3.6843,20.9916,3.7009,20.9912,3.7174,20.9912,2358.6621,94.3465,22.0090,22.0067,8.6090,22.0045,8.6127,22.0022,8.6164,22.0022,2358.6621,94.3465,22.5862,22.5791,11.4889,22.5719,11.4704,22.5647,11.4515,22.5647,685.3062,13.7061,17.9999,17.9995,-0.1743,17.9990,-0.1846,17.9986,-0.1948,17.9986,2358.6621,94.3465,16.9221,16.9232,-4.3837,16.9243,-4.3826,16.9254,-4.3815,16.9254,2358.6621,94.3465,16.4037,16.4087,-9.2374,16.4138,-9.2299,16.4188,-9.2222,16.4188,685.3062,13.7061,7.4825,179.7750,4.9884,0.0000,138.7039,318.4789,-134886.0000,-178227.8753,-177869.1476
4043.0000,16.4454,28.6676,0.0000,124800.7000,-124800.7000,3.2357,0.0000,0.0000,0.0000,27733.4889,4.5000,1.0000,27733.4889,0.0000,0.0000,152534.1889,0.0000,-152534.1889,21.3918,14.0945,19736.0000,0.0000,19736.0000,0.5117,5334.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5334.0541,0.0000,0.0000,0.0000,14401.9459,14401.9459,20.9223,32.9631,0.0000,31173.3000,-31173.3000,0.8082,0.0000,0.0000,0.0000,6361.8980,4.9000,1.0000,6361.8980,0.0000,0.0000,37535.1980,0.0000,-37535.1980,22.1395,14.8422,387.9000,0.0000,387.9000,0.0101,104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,104.8378,0.0000,0.0000,0.0000,283.0622,283.0622,22.1213,34.1621,0.0000,22449.2000,-22449.2000,0.5820,0.0000,0.0000,0.0000,4581.4694,4.9000,1.0000,4581.4694,0.0000,0.0000,27030.6694,0.0000,-27030.6694,22.9979,15.7006,7034.4000,0.0000,7034.4000,0.1824,1901.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1901.1892,0.0000,0.0000,0.0000,5133.2108,5133.2108,22.8004,18.0826,20.4415,-9.6989,-145483.2400,7.9951,921.8515,9.2185,7.9951,0.0000,18.5798,18.0818,16.9945,17.5381,-4.1910,-33527.7946,7.9951,1926.4927,19.2649,7.9951,0.0000,65.3314,16.9970,16.4319,16.7144,-2.4891,-17423.3701,7.9951,2272.6905,22.7269,7.9951,0.0000,85.2954,20.9248,20.9240,3.6899,20.9231,3.7002,20.9223,3.7105,20.9223,2651.1625,106.0465,22.1303,22.1273,10.0286,22.1243,10.0231,22.1213,10.0176,22.1213,2651.1625,106.0465,22.8314,22.8210,14.4081,22.8107,14.3489,22.8004,14.2905,22.8004,769.6670,15.3933,18.0826,18.0823,0.2961,18.0820,0.2896,18.0818,0.2833,18.0818,2651.1625,106.0465,16.9945,16.9953,-3.6612,16.9961,-3.6617,16.9970,-3.6622,16.9970,2651.1625,106.0465,16.4319,16.4364,-8.8597,16.4409,-8.8542,16.4454,-8.8485,16.4454,769.6670,15.3933,7.9951,215.8765,5.3301,0.0000,169.2066,385.0832,-151264.9000,-197281.8373,-196434.4047
4044.0000,16.4855,28.7077,0.0000,130109.4000,-130109.4000,3.3733,0.0000,0.0000,0.0000,28913.2000,4.5000,1.0000,28913.2000,0.0000,0.0000,159022.6000,0.0000,-159022.6000,21.2495,13.9522,19746.2000,0.0000,19746.2000,0.5120,5336.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5336.8108,0.0000,0.0000,0.0000,14409.3892,14409.3892,20.8162,32.8570,0.0000,40654.4000,-40654.4000,1.0540,0.0000,0.0000,0.0000,8296.8163,4.9000,1.0000,8296.8163,0.0000,0.0000,48951.2163,0.0000,-48951.2163,22.2827,14.9854,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,22.2649,34.3057,0.0000,25501.6000,-25501.6000,0.6612,0.0000,0.0000,0.0000,5204.4082,4.9000,1.0000,5204.4082,0.0000,0.0000,30706.0082,0.0000,-30706.0082,23.1848,15.8875,6141.8000,0.0000,6141.8000,0.1592,1659.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1659.9459,0.0000,0.0000,0.0000,4481.8541,4481.8541,23.0191,18.2233,20.6212,-10.6722,-160083.6411,8.6543,991.3508,9.9135,8.6543,0.0000,23.5650,18.2213,17.0714,17.6463,-4.7981,-38385.1395,8.6543,2076.7265,20.7673,8.6543,0.0000,82.8605,17.0731,16.4742,16.7737,-2.8556,-19989.3027,8.6543,2454.4376,24.5444,8.6543,0.0000,108.1811,20.8179,20.8173,3.1574,20.8168,3.1696,20.8162,3.1817,20.8162,3049.4048,121.9762,22.2744,22.2712,11.4289,22.2681,11.4220,22.2649,11.4151,22.2649,3049.4048,121.9762,23.0505,23.0400,16.6356,23.0296,16.5818,23.0191,16.5281,23.0191,884.4362,17.6887,18.2233,18.2226,1.4162,18.2220,1.4071,18.2213,1.3980,18.2213,3049.4048,121.9762,17.0714,17.0719,-2.9642,17.0725,-2.9659,17.0731,-2.9676,17.0731,3049.4048,121.9762,16.4742,16.4780,-8.3504,16.4817,-8.3498,16.4855,-8.3489,16.4855,884.4362,17.6887,8.6543,268.7258,5.7696,0.0000,214.6067,483.3325,-169998.7000,-219512.2326,-218458.0834
4045.0000,16.5265,28.7488,0.0000,137206.2000,-137206.2000,3.5573,0.0000,0.0000,0.0000,30490.2667,4.5000,1.0000,30490.2667,0.0000,0.0000,167696.4667,0.0000,-167696.4667,21.2968,13.9995,19739.5000,0.0000,19739.5000,0.5118,5335.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5335.0000,0.0000,0.0000,0.0000,14404.5000,14404.5000,20.8836,32.9244,0.0000,43425.2000,-43425.2000,1.1259,0.0000,0.0000,0.0000,8862.2857,4.9000,1.0000,8862.2857,0.0000,0.0000,52287.4857,0.0000,-52287.4857,22.3709,15.0736,477.4000,0.0000,477.4000,0.0124,129.0270,3.7000,1.0000,0.0000,0.0000,0.0000,129.0270,0.0000,0.0000,0.0000,348.3730,348.3730,22.3519,34.3927,0.0000,28041.0000,-28041.0000,0.7270,0.0000,0.0000,0.0000,5722.6531,4.9000,1.0000,5722.6531,0.0000,0.0000,33763.6531,0.0000,-33763.6531,23.3123,16.0150,5472.3000,0.0000,5472.3000,0.1419,1479.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1479.0000,0.0000,0.0000,0.0000,3993.3000,3993.3000,23.1691,18.3613,20.7652,-11.2678,-169017.6142,9.1144,1038.6053,10.3861,9.1144,0.0000,27.5264,18.3587,17.1477,17.7532,-5.3212,-42569.4786,9.1144,2178.2222,21.7822,9.1144,0.0000,96.7897,17.1489,16.5165,16.8327,-3.1760,-22231.6881,9.1144,2579.0079,25.7901,9.1144,0.0000,126.3668,20.8871,20.8859,4.3670,20.8847,4.3718,20.8836,4.3766,20.8836,3341.8638,133.6746,22.3610,22.3580,12.1090,22.3549,12.1036,22.3519,12.0982,22.3519,3341.8638,133.6746,23.1987,23.1888,17.8477,23.1790,17.8048,23.1691,17.7619,23.1691,968.6624,19.3732,18.3613,18.3604,2.4321,18.3595,2.4225,18.3587,2.4128,18.3587,3341.8638,133.6746,17.1477,17.1481,-2.3247,17.1485,-2.3271,17.1489,-2.3295,17.1489,3341.8638,133.6746,16.5165,16.5198,-7.8936,16.5232,-7.8939,16.5265,-7.8941,16.5265,968.6624,19.3732,9.1144,310.1152,6.0763,0.0000,250.6828,560.7981,-182983.2000,-235001.4325,-233818.7808
4046.0000,16.5914,28.8136,0.0000,147435.7000,-147435.7000,3.8225,0.0000,0.0000,0.0000,32763.4889,4.5000,1.0000,32763.4889,0.0000,0.0000,180199.1889,0.0000,-180199.1889,21.2845,13.9872,19734.7000,0.0000,19734.7000,0.5117,5333.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5333.7027,0.0000,0.0000,0.0000,14400.9973,14400.9973,20.9061,32.9470,0.0000,52788.0000,-52788.0000,1.3686,0.0000,0.0000,0.0000,10773.0612,4.9000,1.0000,10773.0612,0.0000,0.0000,63561.0612,0.0000,-63561.0612,22.5615,15.2642,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0000,0.0000,0.0000,277.5162,277.5162,22.5442,34.5850,0.0000,30836.4000,-30836.4000,0.7995,0.0000,0.0000,0.0000,6293.1429,4.9000,1.0000,6293.1429,0.0000,0.0000,37129.5429,0.0000,-37129.5429,23.5112,16.2139,4802.8000,0.0000,4802.8000,0.1245,1298.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1298.0541,0.0000,0.0000,0.0000,3504.7459,3504.7459,23.3882,18.5523,20.9703,-12.3790,-185684.9242,9.9551,1126.0099,11.2601,9.9551,0.0000,35.8672,18.5486,17.2619,17.9053,-6.1758,-49406.2217,9.9551,2365.3940,23.6539,9.9551,0.0000,126.1180,17.2621,16.5838,16.9229,-3.7209,-26046.2629,9.9551,2807.0668,28.0707,9.9551,0.0000,164.6573,20.9094,20.9083,4.8371,20.9072,4.8429,20.9061,4.8487,20.9061,3906.7269,156.2691,22.5543,22.5509,13.8413,22.5475,13.8327,22.5442,13.8240,22.5442,3906.7269,156.2691,23.4199,23.4093,19.9551,23.3988,19.9047,23.3882,19.8545,23.3882,1131.2195,22.6244,18.5523,18.5511,3.9299,18.5498,3.9180,18.5486,3.9061,18.5486,3906.7269,156.2691,17.2619,17.2620,-1.3489,17.2620,-1.3535,17.2621,-1.3580,17.2621,3906.7269,156.2691,16.5838,16.5863,-7.1712,16.5888,-7.1781,16.5914,-7.1846,16.5914,1131.2195,22.6244,9.9551,395.8887,6.6367,0.0000,326.6425,722.5312,-206142.3000,-262706.5335,-261137.4088
4047.0000,16.6606,28.8829,0.0000,154397.4000,-154397.4000,4.0030,0.0000,0.0000,0.0000,34310.5333,4.5000,1.0000,34310.5333,0.0000,0.0000,188707.9333,0.0000,-188707.9333,21.3053,14.0080,19734.8000,0.0000,19734.8000,0.5117,5333.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5333.7297,0.0000,0.0000,0.0000,14401.0703,14401.0703,20.9473,32.9881,0.0000,58131.4000,-58131.4000,1.5072,0.0000,0.0000,0.0000,11863.5510,4.9000,1.0000,11863.5510,0.0000,0.0000,69994.9510,0.0000,-69994.9510,22.6701,15.3728,326.3000,0.0000,326.3000,0.0085,88.1892,3.7000,1.0000,0.0000,0.0000,0.0000,88.1892,0.0000,0.0000,0.0000,238.1108,238.1108,22.6547,34.6955,0.0000,32795.5000,-32795.5000,0.8503,0.0000,0.0000,0.0000,6692.9592,4.9000,1.0000,6692.9592,0.0000,0.0000,39488.4592,0.0000,-39488.4592,23.6266,16.3293,5472.3000,0.0000,5472.3000,0.1419,1479.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1479.0000,0.0000,0.0000,0.0000,3993.3000,3993.3000,23.5004,18.7394,21.1199,-12.8955,-193431.7919,10.5337,1185.0453,11.8505,10.5337,0.0000,42.4926,18.7351,17.3779,18.0565,-6.8927,-55141.8243,10.5337,2488.5510,24.8855,10.5337,0.0000,149.4147,17.3776,16.6544,17.0160,-4.1975,-29382.8286,10.5337,2959.5855,29.5959,10.5337,0.0000,195.0730,20.9509,20.9497,5.4338,20.9485,5.4385,20.9473,5.4431,20.9473,4318.1515,172.7261,22.6642,22.6611,14.5616,22.6579,14.5552,22.6547,14.5489,22.6547,4318.1515,172.7261,23.5283,23.5190,20.5427,23.5097,20.5098,23.5004,20.4768,23.5004,1249.5325,24.9907,18.7394,18.7380,5.2729,18.7366,5.2604,18.7351,5.2479,18.7351,4318.1515,172.7261,17.3779,17.3778,-0.4428,17.3777,-0.4482,17.3776,-0.4535,17.3776,4318.1515,172.7261,16.6544,16.6565,-6.4813,16.6585,-6.4898,16.6606,-6.4982,16.6606,1249.5325,24.9907,10.5337,462.9559,7.0225,0.0000,386.9803,849.9362,-219790.9000,-279558.8625,-277956.4449
4048.0000,16.6408,28.8522,201.4000,144330.0000,-144128.6000,3.7420,45.7727,4.4000,1.0000,32073.3333,4.5000,1.0000,32119.1061,0.0000,0.0000,176403.3333,155.6273,-176247.7061,21.5327,14.2354,19734.3000,0.0000,19734.3000,0.5116,5333.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5333.5946,0.0000,0.0000,0.0000,14400.7054,14400.7054,21.1268,33.1676,0.0000,37350.8000,-37350.8000,0.9684,0.0000,0.0000,0.0000,7622.6122,4.9000,1.0000,7622.6122,0.0000,0.0000,44973.4122,0.0000,-44973.4122,22.3750,15.0777,320.7000,0.0000,320.7000,0.0083,86.6757,3.7000,1.0000,0.0000,0.0000,0.0000,86.6757,0.0000,0.0000,0.0000,234.0243,234.0243,22.3625,34.4033,0.0000,32088.7000,-32088.7000,0.8320,0.0000,0.0000,0.0000,6548.7143,4.9000,1.0000,6548.7143,0.0000,0.0000,38637.4143,0.0000,-38637.4143,23.4349,16.1376,6364.9000,0.0000,6364.9000,0.1650,1720.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1720.2432,0.0000,0.0000,0.0000,4644.6568,4644.6568,23.2881,18.6541,20.9711,-11.1302,-166953.3413,9.3410,1056.5268,10.5653,9.3410,0.0000,29.6314,18.6520,17.3422,17.9971,-5.8987,-47189.4827,9.3410,2211.7678,22.1177,9.3410,0.0000,104.1912,17.3431,16.6305,16.9868,-3.6680,-25675.9486,9.3410,2627.4370,26.2744,9.3410,0.0000,136.0301,21.1330,21.1309,7.3404,21.1288,7.3363,21.1268,7.3321,21.1268,3490.2948,139.6118,22.3685,22.3665,11.3028,22.3645,11.3080,22.3625,11.3131,22.3625,3490.2948,139.6118,23.3060,23.3001,17.2738,23.2941,17.2804,23.2881,17.2865,23.2881,1011.3926,20.2279,18.6541,18.6534,3.8651,18.6527,3.8607,18.6520,3.8563,18.6520,3490.2948,139.6118,17.3422,17.3425,-1.0906,17.3428,-1.0905,17.3431,-1.0905,17.3431,3490.2948,139.6118,16.6305,16.6339,-6.9718,16.6374,-6.9608,16.6408,-6.9499,16.6408,1011.3926,20.2279,9.3410,331.9239,6.2274,0.0000,269.8527,601.7766,-187148.2000,-240579.1461,-239818.7726
4049.0000,16.5597,28.7024,1240.5000,120455.3000,-119214.8000,3.1230,281.9318,4.4000,1.0000,26767.8444,4.5000,1.0000,27049.7763,0.0000,0.0000,147223.1444,958.5682,-146264.5763,21.5962,14.2989,16495.9000,0.0000,16495.9000,0.4277,4458.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4458.3514,0.0000,0.0000,0.0000,12037.5486,12037.5486,21.1748,33.2156,0.0000,17399.4000,-17399.4000,0.4511,0.0000,0.0000,0.0000,3550.8980,4.9000,1.0000,3550.8980,0.0000,0.0000,20950.2980,0.0000,-20950.2980,21.8962,14.5989,316.3000,0.0000,316.3000,0.0082,85.4865,3.7000,1.0000,0.0000,0.0000,0.0000,85.4865,0.0000,0.0000,0.0000,230.8135,230.8135,21.8860,33.9268,0.0000,30565.7000,-30565.7000,0.7925,0.0000,0.0000,0.0000,6237.8980,4.9000,1.0000,6237.8980,0.0000,0.0000,36803.5980,0.0000,-36803.5980,23.1533,15.8560,8373.4000,0.0000,8373.4000,0.2171,2263.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2263.0811,0.0000,0.0000,0.0000,6110.3189,6110.3189,22.9328,18.3874,20.6601,-8.8001,-132001.5102,7.5294,861.2706,8.6127,7.5294,0.0000,15.5184,18.3885,17.2088,17.7987,-4.2826,-34260.9168,7.5294,1796.3121,17.9631,7.5294,0.0000,54.5665,17.2120,16.5430,16.8775,-2.7754,-19427.4698,7.5294,2126.8291,21.2683,7.5294,0.0000,71.2410,21.1817,21.1794,7.6615,21.1771,7.6561,21.1748,7.6506,21.1748,2384.7702,95.3908,21.8882,21.8875,6.8553,21.8867,6.8710,21.8860,6.8867,21.8860,2384.7702,95.3908,22.9429,22.9396,13.0067,22.9362,13.0382,22.9328,13.0690,22.9328,692.8386,13.8568,18.3874,18.3878,1.0501,18.3882,1.0563,18.3885,1.0624,18.3885,2384.7702,95.3908,17.2088,17.2099,-2.5002,17.2109,-2.4930,17.2120,-2.4859,17.2120,2384.7702,95.3908,16.5430,16.5486,-8.0704,16.5542,-8.0338,16.5597,-7.9976,16.5597,692.8386,13.8568,7.5294,182.9004,5.0196,0.0000,141.3259,324.2262,-141994.3000,-185639.7911,-185689.8968
4050.0000,16.4787,28.7000,12.1000,106023.9000,-106011.8000,2.7489,2.7500,4.4000,1.0000,23560.8667,4.5000,1.0000,23563.6167,0.0000,0.0000,129584.7667,9.3500,-129575.4167,21.8176,14.5203,9978.2000,0.0000,9978.2000,0.2587,2696.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2696.8108,0.0000,0.0000,0.0000,7281.3892,7281.3892,21.5034,33.5442,0.0000,6458.4000,-6458.4000,0.1674,0.0000,0.0000,0.0000,1318.0408,4.9000,1.0000,1318.0408,0.0000,0.0000,7776.4408,0.0000,-7776.4408,21.8238,14.5265,327.6000,0.0000,327.6000,0.0085,88.5405,3.7000,1.0000,0.0000,0.0000,0.0000,88.5405,0.0000,0.0000,0.0000,239.0595,239.0595,21.8074,33.8483,0.0000,29186.7000,-29186.7000,0.7567,0.0000,0.0000,0.0000,5956.4694,4.9000,1.0000,5956.4694,0.0000,0.0000,35143.1694,0.0000,-35143.1694,23.2555,15.9582,9823.9000,0.0000,9823.9000,0.2547,2655.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2655.1081,0.0000,0.0000,0.0000,7168.7919,7168.7919,22.9312,17.9987,20.4650,-7.9808,-119711.5998,6.2924,724.9029,7.2490,6.2924,0.0000,9.0576,18.0048,17.0992,17.5520,-2.7474,-21979.0372,6.2924,1515.4016,15.1540,6.2924,0.0000,31.8489,17.1037,16.4569,16.7803,-2.2427,-15698.8831,6.2924,1784.1138,17.8411,6.2924,0.0000,41.5813,21.5176,21.5129,10.8780,21.5081,10.8494,21.5034,10.8210,21.5034,1738.5667,69.5427,21.8140,21.8118,7.0011,21.8096,6.9998,21.8074,6.9985,21.8074,1738.5667,69.5427,22.9601,22.9504,13.8997,22.9407,13.8460,22.9312,13.7938,22.9312,506.2389,10.1248,17.9987,18.0008,-2.5095,18.0028,-2.4886,18.0048,-2.4678,18.0048,1738.5667,69.5427,17.0992,17.1007,-3.4350,17.1022,-3.4244,17.1037,-3.4138,17.1037,1738.5667,69.5427,16.4569,16.4642,-8.9604,16.4715,-8.9076,16.4787,-8.8552,16.4787,506.2389,10.1248,6.2924,111.4840,4.1949,0.0000,82.4879,193.9719,-121527.2000,-157805.7863,-157389.5200
4051.0000,16.4303,28.6262,334.3000,98398.5000,-98064.2000,2.5512,75.9773,4.4000,1.0000,21866.3333,4.5000,1.0000,21942.3106,0.0000,0.0000,120264.8333,258.3227,-120006.5106,21.6661,14.3688,9995.0000,0.0000,9995.0000,0.2591,2701.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2701.3514,0.0000,0.0000,0.0000,7293.6486,7293.6486,21.3400,33.3808,0.0000,6502.1000,-6502.1000,0.1686,0.0000,0.0000,0.0000,1326.9592,4.9000,1.0000,1326.9592,0.0000,0.0000,7829.0592,0.0000,-7829.0592,21.6816,14.3843,319.4000,0.0000,319.4000,0.0083,86.3243,3.7000,1.0000,0.0000,0.0000,0.0000,86.3243,0.0000,0.0000,0.0000,233.0757,233.0757,21.6661,33.7069,0.0000,28210.2000,-28210.2000,0.7314,0.0000,0.0000,0.0000,5757.1837,4.9000,1.0000,5757.1837,0.0000,0.0000,33967.3837,0.0000,-33967.3837,23.1480,15.8507,9377.6000,0.0000,9377.6000,0.2431,2534.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2534.4865,0.0000,0.0000,0.0000,6843.1135,6843.1135,22.8261,17.8445,20.3353,-7.6121,-114181.6406,5.9425,687.8459,6.8785,5.9425,0.0000,7.6293,17.8496,17.0004,17.4250,-2.4330,-19464.0972,5.9425,1438.1246,14.3812,5.9425,0.0000,26.8265,17.0059,16.4079,16.7069,-1.9579,-13705.2014,5.9425,1689.7192,16.8972,5.9425,0.0000,35.0241,21.3478,21.3452,8.6674,21.3426,8.6642,21.3400,8.6610,21.3400,1572.2791,62.8912,21.6714,21.6696,6.1584,21.6679,6.1617,21.6661,6.1649,21.6661,1572.2791,62.8912,22.8495,22.8417,12.8844,22.8339,12.8619,22.8261,12.8390,22.8261,458.1566,9.1631,17.8445,17.8462,-3.3278,17.8479,-3.3136,17.8496,-3.2993,17.8496,1572.2791,62.8912,17.0004,17.0022,-4.1786,17.0041,-4.1659,17.0059,-4.1533,17.0059,1572.2791,62.8912,16.4079,16.4154,-9.3135,16.4229,-9.2639,16.4303,-9.2144,16.4303,458.1566,9.1631,5.9425,95.2295,3.9617,0.0000,69.4799,164.7094,-113084.5000,-147433.1156,-147350.9392
4052.0000,16.3707,28.1987,3754.8000,73587.9000,-69833.1000,1.9079,853.3636,4.4000,1.0000,16352.8667,4.5000,1.0000,17206.2303,0.0000,0.0000,89940.7667,2901.4364,-87039.3303,20.8419,13.5446,9980.9000,0.0000,9980.9000,0.2588,2697.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2697.5405,0.0000,0.0000,0.0000,7283.3595,7283.3595,20.4776,32.5185,0.0000,10723.1000,-10723.1000,0.2780,0.0000,0.0000,0.0000,2188.3878,4.9000,1.0000,2188.3878,0.0000,0.0000,12911.4878,0.0000,-12911.4878,21.1409,13.8436,314.9000,0.0000,314.9000,0.0082,85.1081,3.7000,1.0000,0.0000,0.0000,0.0000,85.1081,0.0000,0.0000,0.0000,229.7919,229.7919,21.1334,33.1742,0.0000,26574.0000,-26574.0000,0.6890,0.0000,0.0000,0.0000,5423.2653,4.9000,1.0000,5423.2653,0.0000,0.0000,31997.2653,0.0000,-31997.2653,22.7771,15.4798,8596.5000,0.0000,8596.5000,0.2229,2323.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2323.3784,0.0000,0.0000,0.0000,6273.1216,6273.1216,22.4524,17.7164,20.0844,-6.1462,-92193.4522,5.0471,589.5856,5.8959,5.0471,0.0000,4.6740,17.7230,16.8933,17.3082,-2.0189,-16151.4408,5.0471,1226.9045,12.2690,5.0471,0.0000,16.4349,16.9009,16.3424,16.6216,-1.5532,-10872.4092,5.0471,1439.8590,14.3986,5.0471,0.0000,21.4570,20.4678,20.4711,0.0243,20.4744,0.0784,20.4776,0.1321,20.4776,1180.6113,47.2245,21.1291,21.1306,1.3842,21.1320,1.4189,21.1334,1.4533,21.1334,1180.6113,47.2245,22.4549,22.4542,8.5786,22.4534,8.6406,22.4524,8.7004,22.4524,344.7692,6.8954,17.7164,17.7186,-4.0076,17.7208,-3.9896,17.7230,-3.9716,17.7230,1180.6113,47.2245,16.8933,16.8958,-4.9595,16.8984,-4.9411,16.9009,-4.9227,16.9009,1180.6113,47.2245,16.3424,16.3519,-9.8677,16.3614,-9.7964,16.3707,-9.7260,16.3707,344.7692,6.8954,5.0471,60.7582,3.3647,0.0000,42.5659,103.3241,-88237.9000,-118161.8104,-119217.3021
4053.0000,16.3259,28.4015,1350.5000,71151.5000,-69801.0000,1.8447,306.9318,4.4000,1.0000,15811.4444,4.5000,1.0000,16118.3763,0.0000,0.0000,86962.9444,1043.5682,-85919.3763,20.8368,13.5395,9981.5000,0.0000,9981.5000,0.2588,2697.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2697.7027,0.0000,0.0000,0.0000,7283.7973,7283.7973,20.4529,32.4937,0.0000,14020.1000,-14020.1000,0.3635,0.0000,0.0000,0.0000,2861.2449,4.9000,1.0000,2861.2449,0.0000,0.0000,16881.3449,0.0000,-16881.3449,21.3392,14.0419,419.2000,0.0000,419.2000,0.0109,113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,113.2973,0.0000,0.0000,0.0000,305.9027,305.9027,21.3151,33.3559,0.0000,24374.7000,-24374.7000,0.6320,0.0000,0.0000,0.0000,4974.4286,4.9000,1.0000,4974.4286,0.0000,0.0000,29349.1286,0.0000,-29349.1286,22.8559,15.5586,7034.4000,0.0000,7034.4000,0.1824,1901.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1901.1892,0.0000,0.0000,0.0000,5133.2108,5133.2108,22.5514,17.4903,20.0209,-6.4266,-96399.3202,4.9383,578.2312,5.7823,4.9383,0.0000,4.3783,17.5004,16.8689,17.1846,-1.5036,-12028.4408,4.9383,1206.1872,12.0619,4.9383,0.0000,15.3954,16.8756,16.2971,16.5863,-1.5740,-11018.1973,4.9383,1410.7718,14.1077,4.9383,0.0000,20.0999,20.4544,20.4539,1.2692,20.4534,1.2760,20.4529,1.2830,20.4529,1136.4301,45.4572,21.3232,21.3204,4.5007,21.3178,4.4887,21.3151,4.4770,21.3151,1136.4301,45.4572,22.5864,22.5745,11.1366,22.5628,11.0505,22.5514,10.9679,22.5514,331.9647,6.6393,17.4903,17.4937,-5.7084,17.4971,-5.6804,17.5004,-5.6525,17.5004,1136.4301,45.4572,16.8689,16.8711,-4.8801,16.8733,-4.8663,16.8756,-4.8525,16.8756,1136.4301,45.4572,16.2971,16.3068,-10.1492,16.3164,-10.0822,16.3259,-10.0155,16.3259,331.9647,6.6393,4.9383,57.2279,3.2922,0.0000,39.8736,97.1015,-90760.7000,-119426.9389,-119445.9584
