Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4054.0000,16.2782,28.2433,1988.2000,59754.4000,-57766.2000,1.5492,451.8636,4.4000,1.0000,13278.7556,4.5000,1.0000,13730.6192,0.0000,0.0000,73033.1556,1536.3364,-71496.8192,20.8440,13.5467,9994.4000,0.0000,9994.4000,0.2591,2701.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2701.1892,0.0000,0.0000,0.0000,7293.2108,7293.2108,20.3773,32.4181,0.0000,7326.5000,-7326.5000,0.1900,0.0000,0.0000,0.0000,1495.2041,4.9000,1.0000,1495.2041,0.0000,0.0000,8821.7041,0.0000,-8821.7041,20.9407,13.6434,318.2000,0.0000,318.2000,0.0082,86.0000,3.7000,1.0000,0.0000,0.0000,0.0000,86.0000,0.0000,0.0000,0.0000,232.2000,232.2000,20.9298,32.9706,0.0000,20859.4000,-20859.4000,0.5408,0.0000,0.0000,0.0000,4257.0204,4.9000,1.0000,4257.0204,0.0000,0.0000,25116.4204,0.0000,-25116.4204,22.5338,15.2365,6141.8000,0.0000,6141.8000,0.1592,1659.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1659.9459,0.0000,0.0000,0.0000,4481.8541,4481.8541,22.2443,17.3551,19.7997,-5.1041,-76561.2070,4.0599,479.2630,4.7926,4.0599,0.0000,2.4329,17.3671,16.7890,17.0780,-1.1315,-9052.2266,4.0599,995.7182,9.9572,4.0599,0.0000,8.5547,16.7988,16.2415,16.5201,-1.2467,-8726.8476,4.0599,1162.8228,11.6282,4.0599,0.0000,11.1689,20.3782,20.3779,1.2204,20.3776,1.2306,20.3773,1.2407,20.3773,807.0050,32.2802,20.9258,20.9272,0.9634,20.9285,0.9952,20.9298,1.0267,20.9298,807.0050,32.2802,22.2475,22.2467,7.4215,22.2456,7.4820,22.2443,7.5387,22.2443,236.3764,4.7275,17.3551,17.3591,-6.3667,17.3631,-6.3350,17.3671,-6.3035,17.3671,807.0050,32.2802,16.7890,16.7923,-5.4394,16.7955,-5.4158,16.7988,-5.3924,16.7988,807.0050,32.2802,16.2415,16.2538,-10.5540,16.2661,-10.4584,16.2782,-10.3642,16.2782,236.3764,4.7275,4.0599,33.4285,2.7066,0.0000,22.1565,55.5850,-69497.7000,-93427.6788,-94340.2812
4055.0000,16.2188,28.0420,2719.8000,52668.3000,-49948.5000,1.3655,618.1364,4.4000,1.0000,11704.0667,4.5000,1.0000,12322.2030,0.0000,0.0000,64372.3667,2101.6636,-62270.7030,20.8153,13.5180,9967.9000,0.0000,9967.9000,0.2584,2694.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2694.0270,0.0000,0.0000,0.0000,7273.8730,7273.8730,20.2785,32.3193,0.0000,6298.5000,-6298.5000,0.1633,0.0000,0.0000,0.0000,1285.4082,4.9000,1.0000,1285.4082,0.0000,0.0000,7583.9082,0.0000,-7583.9082,20.8383,13.5410,326.8000,0.0000,326.8000,0.0085,88.3243,3.7000,1.0000,0.0000,0.0000,0.0000,88.3243,0.0000,0.0000,0.0000,238.4757,238.4757,20.8208,32.8616,0.0000,17590.5000,-17590.5000,0.4561,0.0000,0.0000,0.0000,3589.8980,4.9000,1.0000,3589.8980,0.0000,0.0000,21180.3980,0.0000,-21180.3980,22.3843,15.0870,3463.8000,0.0000,3463.8000,0.0898,936.1622,3.7000,1.0000,0.0000,0.0000,0.0000,936.1622,0.0000,0.0000,0.0000,2527.6378,2527.6378,22.1738,17.1060,19.6399,-4.5770,-68655.4926,3.5124,417.0797,4.1708,3.5124,0.0000,1.5754,17.1251,16.7795,16.9523,-0.5853,-4682.0738,3.5124,865.6237,8.6562,3.5124,0.0000,5.5394,16.7893,16.1736,16.4815,-1.1916,-8341.4218,3.5124,1007.5163,10.0752,3.5124,0.0000,7.2321,20.2784,20.2784,0.8028,20.2785,0.8160,20.2785,0.8292,20.2785,627.0031,25.0801,20.8207,20.8207,0.8657,20.8208,0.8797,20.8208,0.8937,20.8208,627.0031,25.0801,22.1977,22.1895,7.7062,22.1816,7.6656,22.1738,7.6280,22.1738,184.0376,3.6808,17.1060,17.1124,-8.2064,17.1188,-8.1539,17.1251,-8.1018,17.1251,627.0031,25.0801,16.7795,16.7828,-5.2573,16.7861,-5.2356,16.7893,-5.2139,16.7893,627.0031,25.0801,16.1736,16.1889,-11.0869,16.2039,-10.9646,16.2188,-10.8443,16.2188,184.0376,3.6808,3.5124,22.4792,2.3416,0.0000,14.3468,36.8260,-60079.0000,-80995.0227,-81678.9882
4056.0000,16.1780,27.3014,6266.6000,44067.6000,-37801.0000,1.1425,1424.2273,4.4000,1.0000,9792.8000,4.5000,1.0000,11217.0273,0.0000,0.0000,53860.4000,4842.3727,-49018.0273,20.2699,12.9726,10007.8000,0.0000,10007.8000,0.2595,2704.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2704.8108,0.0000,0.0000,0.0000,7302.9892,7302.9892,19.6813,31.7221,0.0000,9700.1000,-9700.1000,0.2515,0.0000,0.0000,0.0000,1979.6122,4.9000,1.0000,1979.6122,0.0000,0.0000,11679.7122,0.0000,-11679.7122,20.6563,13.3590,349.5000,0.0000,349.5000,0.0091,94.4595,3.7000,1.0000,0.0000,0.0000,0.0000,94.4595,0.0000,0.0000,0.0000,255.0405,255.0405,20.6388,32.6796,0.0000,14616.1000,-14616.1000,0.3789,0.0000,0.0000,0.0000,2982.8776,4.9000,1.0000,2982.8776,0.0000,0.0000,17598.9776,0.0000,-17598.9776,22.1079,14.8106,1120.6000,0.0000,1120.6000,0.0291,302.8649,3.7000,1.0000,0.0000,0.0000,0.0000,302.8649,0.0000,0.0000,0.0000,817.7351,817.7351,22.0254,16.9535,19.4895,-4.0505,-60757.9417,3.1058,370.8617,3.7086,3.1058,0.0000,1.0892,16.9748,16.7436,16.8592,-0.3462,-2769.5940,3.1058,768.1867,7.6819,3.1058,0.0000,3.8299,16.7555,16.1277,16.4416,-1.0745,-7521.4203,3.1058,892.2800,8.9228,3.1058,0.0000,5.0002,19.6603,19.6674,-4.7339,19.6744,-4.6523,19.6813,-4.5717,19.6813,506.3373,20.2535,20.6350,20.6363,-0.2297,20.6376,-0.2037,20.6388,-0.1779,20.6388,506.3373,20.2535,22.0397,22.0350,6.4660,22.0303,6.4733,22.0254,6.4791,22.0254,148.8934,2.9779,16.9535,16.9607,-8.9342,16.9678,-8.8795,16.9748,-8.8252,16.9748,506.3373,20.2535,16.7436,16.7476,-5.4201,16.7516,-5.3926,16.7555,-5.3653,16.7555,506.3373,20.2535,16.1277,16.1447,-11.3252,16.1615,-11.1921,16.1780,-11.0610,16.1780,148.8934,2.9779,3.1058,16.0578,2.0706,0.0000,9.9193,25.9771,-50639.3000,-69920.9522,-71048.9560
4057.0000,16.1361,27.8553,3012.9000,46289.2000,-43276.3000,1.2001,684.7500,4.4000,1.0000,10286.4889,4.5000,1.0000,10971.2389,0.0000,0.0000,56575.6889,2328.1500,-54247.5389,20.5993,13.3020,9941.5000,0.0000,9941.5000,0.2578,2686.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2686.8919,0.0000,0.0000,0.0000,7254.6081,7254.6081,19.9966,32.0374,0.0000,11228.9000,-11228.9000,0.2911,0.0000,0.0000,0.0000,2291.6122,4.9000,1.0000,2291.6122,0.0000,0.0000,13520.5122,0.0000,-13520.5122,21.1090,13.8117,344.6000,0.0000,344.6000,0.0089,93.1351,3.7000,1.0000,0.0000,0.0000,0.0000,93.1351,0.0000,0.0000,0.0000,251.4649,251.4649,21.0700,33.1108,0.0000,12551.6000,-12551.6000,0.3254,0.0000,0.0000,0.0000,2561.5510,4.9000,1.0000,2561.5510,0.0000,0.0000,15113.1510,0.0000,-15113.1510,22.3134,15.0161,673.2000,0.0000,673.2000,0.0175,181.9459,3.7000,1.0000,0.0000,0.0000,0.0000,181.9459,0.0000,0.0000,0.0000,491.2541,491.2541,22.2154,16.7036,19.4595,-4.4662,-66992.6433,3.1512,376.6999,3.7670,3.1512,0.0000,1.1377,16.7300,16.7738,16.7519,0.0666,532.4451,3.1512,782.6619,7.8266,3.1512,0.0000,4.0003,16.7834,16.0856,16.4345,-1.2115,-8480.8306,3.1512,905.5726,9.0557,3.1512,0.0000,5.2227,20.0024,20.0004,-0.0509,19.9984,-0.0704,19.9966,-0.0891,19.9966,519.2518,20.7701,21.0883,21.0821,5.0035,21.0760,4.9535,21.0700,4.9043,21.0700,519.2518,20.7701,22.2730,22.2532,9.9391,22.2340,9.7637,22.2154,9.5960,22.2154,152.6575,3.0531,16.7036,16.7125,-10.6856,16.7213,-10.6185,16.7300,-10.5517,16.7300,519.2518,20.7701,16.7738,16.7770,-4.9337,16.7802,-4.9159,16.7834,-4.8980,16.7834,519.2518,20.7701,16.0856,16.1026,-11.5486,16.1194,-11.4247,16.1361,-11.3020,16.1361,152.6575,3.0531,3.1512,16.7073,2.1008,0.0000,10.3606,27.0680,-56097.5000,-74883.8751,-74941.0289
4058.0000,16.1189,27.6803,3620.2000,42333.8000,-38713.6000,1.0976,822.7727,4.4000,1.0000,9407.5111,4.5000,1.0000,10230.2838,0.0000,0.0000,51741.3111,2797.4273,-48943.8838,20.6706,13.3733,9973.0000,0.0000,9973.0000,0.2586,2695.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2695.4054,0.0000,0.0000,0.0000,7277.5946,7277.5946,19.9937,32.0345,0.0000,7963.4000,-7963.4000,0.2065,0.0000,0.0000,0.0000,1625.1837,4.9000,1.0000,1625.1837,0.0000,0.0000,9588.5837,0.0000,-9588.5837,20.8854,13.5881,360.0000,0.0000,360.0000,0.0093,97.2973,3.7000,1.0000,0.0000,0.0000,0.0000,97.2973,0.0000,0.0000,0.0000,262.7027,262.7027,20.8594,32.9002,0.0000,10717.1000,-10717.1000,0.2779,0.0000,0.0000,0.0000,2187.1633,4.9000,1.0000,2187.1633,0.0000,0.0000,12904.2633,0.0000,-12904.2633,22.0595,14.7622,339.2000,0.0000,339.2000,0.0088,91.6757,3.7000,1.0000,0.0000,0.0000,0.0000,91.6757,0.0000,0.0000,0.0000,247.5243,247.5243,22.0227,16.6508,19.3368,-3.8510,-57764.5676,2.7879,334.7888,3.3479,2.7879,0.0000,0.7878,16.6758,16.7152,16.6955,0.0530,423.7241,2.7879,693.9374,6.9394,2.7879,0.0000,2.7700,16.7289,16.0642,16.3965,-1.0212,-7148.3445,2.7879,802.3478,8.0235,2.7879,0.0000,3.6165,19.9938,19.9938,0.0910,19.9937,0.0994,19.9937,0.1076,19.9937,419.8917,16.7957,20.8609,20.8605,2.5844,20.8600,2.6006,20.8594,2.6163,20.8594,419.8917,16.7957,22.0365,22.0324,7.2003,22.0278,7.2362,22.0227,7.2647,22.0227,123.6788,2.4736,16.6508,16.6592,-10.3607,16.6675,-10.3031,16.6758,-10.2458,16.6758,419.8917,16.7957,16.7152,16.7198,-5.4200,16.7244,-5.3883,16.7289,-5.3568,16.7289,419.8917,16.7957,16.0642,16.0827,-11.5263,16.1009,-11.3904,16.1189,-11.2567,16.1189,123.6788,2.4736,2.7879,11.9572,1.8586,0.0000,7.1743,19.1315,-46721.9000,-63648.9092,-64489.1881
4059.0000,16.1069,27.4852,4255.3000,38961.8000,-34706.5000,1.0102,967.1136,4.4000,1.0000,8658.1778,4.5000,1.0000,9625.2914,0.0000,0.0000,47619.9778,3288.1864,-44331.7914,20.5573,13.2600,9946.0000,0.0000,9946.0000,0.2579,2688.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2688.1081,0.0000,0.0000,0.0000,7257.8919,7257.8919,19.8354,31.8762,0.0000,7463.2000,-7463.2000,0.1935,0.0000,0.0000,0.0000,1523.1020,4.9000,1.0000,1523.1020,0.0000,0.0000,8986.3020,0.0000,-8986.3020,20.7375,13.4402,346.8000,0.0000,346.8000,0.0090,93.7297,3.7000,1.0000,0.0000,0.0000,0.0000,93.7297,0.0000,0.0000,0.0000,253.0703,253.0703,20.7116,32.7524,0.0000,9351.2000,-9351.2000,0.2424,0.0000,0.0000,0.0000,1908.4082,4.9000,1.0000,1908.4082,0.0000,0.0000,11259.6082,0.0000,-11259.6082,21.8419,14.5446,339.2000,0.0000,339.2000,0.0088,91.6757,3.7000,1.0000,0.0000,0.0000,0.0000,91.6757,0.0000,0.0000,0.0000,247.5243,247.5243,21.7944,16.6463,19.2204,-3.4308,-51461.7816,2.5826,312.5747,3.1257,2.5917,0.0091,0.6329,16.6708,16.6527,16.6618,-0.0226,-180.8915,2.5826,643.6857,6.4369,2.5826,0.0000,2.2021,16.6687,16.0486,16.3586,-0.8824,-6176.6030,2.5826,744.3703,7.4437,2.5826,0.0000,2.8750,19.8287,19.8310,-1.2501,19.8332,-1.2192,19.8354,-1.1887,19.8354,367.8487,14.7139,20.7121,20.7120,1.5160,20.7118,1.5310,20.7116,1.5458,20.7116,367.8487,14.7139,21.8171,21.8157,5.1635,21.8142,5.2171,21.8125,5.2688,21.8125,108.4805,2.1696,16.6463,16.6545,-9.7957,16.6627,-9.7422,16.6708,-9.6889,16.6708,367.8487,14.7139,16.6527,16.6580,-5.8617,16.6634,-5.8248,16.6687,-5.7882,16.6687,367.8487,14.7139,16.0486,16.0683,-11.4824,16.0878,-11.3392,16.1069,-11.1983,16.1069,108.4805,2.1696,2.5826,9.7063,1.7218,0.0000,5.7100,15.4162,-40888.9000,-56819.2151,-57819.2761
4060.0000,16.0903,27.7786,3630.0000,52537.3000,-48907.3000,1.3621,825.0000,4.4000,1.0000,11674.9556,4.5000,1.0000,12499.9556,0.0000,0.0000,64212.2556,2805.0000,-61407.2556,21.3317,14.0344,9958.3000,0.0000,9958.3000,0.2582,2691.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2691.4324,0.0000,0.0000,0.0000,7266.8676,7266.8676,20.6783,32.7192,0.0000,6133.8000,-6133.8000,0.1590,0.0000,0.0000,0.0000,1251.7959,4.9000,1.0000,1251.7959,0.0000,0.0000,7385.5959,0.0000,-7385.5959,21.3087,14.0114,358.7000,0.0000,358.7000,0.0093,96.9459,3.7000,1.0000,0.0000,0.0000,0.0000,96.9459,0.0000,0.0000,0.0000,261.7541,261.7541,21.2596,33.3004,0.0000,8444.8000,-8444.8000,0.2189,0.0000,0.0000,0.0000,1723.4286,4.9000,1.0000,1723.4286,0.0000,0.0000,10168.2286,0.0000,-10168.2286,22.1275,14.8302,672.7000,0.0000,672.7000,0.0174,181.8108,3.7000,1.0000,0.0000,0.0000,0.0000,181.8108,0.0000,0.0000,0.0000,490.8892,490.8892,22.0269,16.5064,19.2667,-4.3118,-64677.0010,3.0375,365.7182,3.6572,3.0375,0.0000,1.0189,16.5319,16.6692,16.6006,0.2011,1608.5716,3.0375,758.8690,7.5887,3.0375,0.0000,3.5827,16.6806,16.0410,16.3608,-1.0706,-7493.9708,3.0375,875.4132,8.7541,3.0375,0.0000,4.6776,20.7114,20.7002,7.9230,20.6892,7.8185,20.6783,7.7156,20.6783,487.1761,19.4870,21.2864,21.2773,7.6599,21.2684,7.5854,21.2596,7.5121,21.2596,487.1761,19.4870,22.0856,22.0652,9.1008,22.0457,8.9187,22.0269,8.7462,22.0269,143.3074,2.8661,16.5064,16.5150,-10.7454,16.5235,-10.6906,16.5319,-10.6360,16.5319,487.1761,19.4870,16.6692,16.6730,-5.4917,16.6768,-5.4725,16.6806,-5.4533,16.6806,487.1761,19.4870,16.0410,16.0575,-11.4042,16.0739,-11.3057,16.0903,-11.2066,16.0903,143.3074,2.8661,3.0375,15.1114,2.0250,0.0000,9.2792,24.3907,-52496.2000,-70941.5692,-70562.4002
4061.0000,16.1216,28.3209,188.3000,63661.2000,-63472.9000,1.6505,42.7955,4.4000,1.0000,14146.9333,4.5000,1.0000,14189.7288,0.0000,0.0000,77808.1333,145.5045,-77662.6288,21.5522,14.2549,9960.0000,0.0000,9960.0000,0.2582,2691.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2691.8919,0.0000,0.0000,0.0000,7268.1081,7268.1081,21.0210,33.0619,0.0000,9376.0000,-9376.0000,0.2431,0.0000,0.0000,0.0000,1913.4694,4.9000,1.0000,1913.4694,0.0000,0.0000,11289.4694,0.0000,-11289.4694,21.8105,14.5132,437.5000,0.0000,437.5000,0.0113,118.2432,3.7000,1.0000,0.0000,0.0000,0.0000,118.2432,0.0000,0.0000,0.0000,319.2568,319.2568,21.7594,33.8002,0.0000,8674.2000,-8674.2000,0.2249,0.0000,0.0000,0.0000,1770.2449,4.9000,1.0000,1770.2449,0.0000,0.0000,10444.4449,0.0000,-10444.4449,22.4898,15.1925,3229.6000,0.0000,3229.6000,0.0837,872.8649,3.7000,1.0000,0.0000,0.0000,0.0000,872.8649,0.0000,0.0000,0.0000,2356.7351,2356.7351,22.2668,16.5249,19.3959,-5.4743,-82114.7905,3.7077,444.2720,4.4427,3.7077,0.0000,1.8531,16.5421,16.6056,16.5739,0.1135,908.3605,3.7077,927.2635,9.2726,3.7077,0.0000,6.5159,16.6171,16.0869,16.3520,-1.0831,-7581.6386,3.7077,1068.9266,10.6893,3.7077,0.0000,8.5070,21.0440,21.0363,10.1801,21.0287,10.1291,21.0210,10.0780,21.0210,688.9412,27.5576,21.7882,21.7785,12.0481,21.7690,11.9807,21.7594,11.9136,21.7594,688.9412,27.5576,22.3250,22.3054,11.9642,22.2861,11.8188,22.2668,11.6740,22.2668,202.0578,4.0412,16.5249,16.5306,-10.0229,16.5364,-9.9971,16.5421,-9.9712,16.5421,688.9412,27.5576,16.6056,16.6095,-6.0071,16.6133,-5.9868,16.6171,-5.9665,16.6171,688.9412,27.5576,16.0869,16.0984,-10.7203,16.1100,-10.6799,16.1216,-10.6378,16.1216,202.0578,4.0412,3.7077,26.0692,2.4718,0.0000,16.8760,42.9452,-67896.0000,-89452.4431,-88788.0687
4062.0000,16.2139,28.3627,1401.5000,147464.4000,-146062.9000,3.8233,318.5227,4.4000,1.0000,32769.8667,4.5000,1.0000,33088.3894,0.0000,0.0000,180234.2667,1082.9773,-179151.2894,22.8795,15.5822,9943.7000,0.0000,9943.7000,0.2578,2687.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2687.4865,0.0000,0.0000,0.0000,7256.2135,7256.2135,22.5738,34.6146,0.0000,249.8000,-249.8000,0.0065,0.0000,0.0000,0.0000,50.9796,4.9000,1.0000,50.9796,0.0000,0.0000,300.7796,0.0000,-300.7796,22.5850,15.2877,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,22.5496,34.5904,0.0000,10425.2000,-10425.2000,0.2703,0.0000,0.0000,0.0000,2127.5918,4.9000,1.0000,2127.5918,0.0000,0.0000,12552.7918,0.0000,-12552.7918,23.0167,15.7194,10678.1000,0.0000,10678.1000,0.2768,2885.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2885.9730,0.0000,0.0000,0.0000,7792.1270,7792.1270,22.6811,17.2364,19.9588,-9.7556,-146334.6042,6.9683,817.7807,8.1778,6.9683,0.0000,12.3011,17.2332,16.5054,16.8693,-2.4450,-19559.7208,6.9683,1722.8377,17.2284,6.9683,0.0000,43.2538,16.5126,16.2002,16.3564,-1.1993,-8395.2800,6.9683,2008.5849,20.0858,6.9683,0.0000,56.4714,22.6096,22.5976,24.7057,22.5857,24.6158,22.5738,24.5263,22.5738,2080.5053,83.2202,22.5736,22.5656,18.8495,22.5576,18.8049,22.5496,18.7601,22.5496,2080.5053,83.2202,22.7268,22.7115,16.4562,22.6963,16.3753,22.6811,16.2933,22.6811,605.0231,12.1005,17.2364,17.2353,-2.6691,17.2342,-2.7082,17.2332,-2.7470,17.2332,2080.5053,83.2202,16.5054,16.5078,-6.8115,16.5102,-6.8052,16.5126,-6.7989,16.5126,2080.5053,83.2202,16.2002,16.2047,-9.3615,16.2092,-9.3962,16.2139,-9.4290,16.2139,605.0231,12.1005,6.9683,147.7022,4.6455,0.0000,112.0263,259.7285,-135699.2000,-176652.2960,-174289.6050
4063.0000,16.2885,28.5107,0.0000,205773.9000,-205773.9000,5.3351,0.0000,0.0000,0.0000,45727.5333,4.5000,1.0000,45727.5333,0.0000,0.0000,251501.4333,0.0000,-251501.4333,23.0492,15.7519,16884.6000,0.0000,16884.6000,0.4378,4563.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4563.4054,0.0000,0.0000,0.0000,12321.1946,12321.1946,22.7020,34.7428,0.0000,1312.8000,-1312.8000,0.0340,0.0000,0.0000,0.0000,267.9184,4.9000,1.0000,267.9184,0.0000,0.0000,1580.7184,0.0000,-1580.7184,22.7445,15.4472,770.3000,0.0000,770.3000,0.0200,208.1892,3.7000,1.0000,0.0000,0.0000,0.0000,208.1892,0.0000,0.0000,0.0000,562.1108,562.1108,22.7158,34.7566,0.0000,11915.3000,-11915.3000,0.3089,0.0000,0.0000,0.0000,2431.6939,4.9000,1.0000,2431.6939,0.0000,0.0000,14346.9939,0.0000,-14346.9939,23.1015,15.8042,11345.1000,0.0000,11345.1000,0.2941,3066.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3066.2432,0.0000,0.0000,0.0000,8278.8568,8278.8568,22.8512,17.9862,20.4187,-12.0653,-180979.7665,9.6449,1112.9931,11.1299,9.6449,0.0000,32.6179,17.9792,16.7416,17.3604,-5.7549,-46038.9587,9.6449,2339.8980,23.3990,9.6449,0.0000,114.6926,16.7430,16.2790,16.5110,-2.4659,-17261.1076,9.6449,2763.4037,27.6340,9.6449,0.0000,149.7404,22.7180,22.7127,22.8714,22.7073,22.8566,22.7020,22.8416,22.7020,3693.7540,147.7502,22.7293,22.7248,18.7158,22.7203,18.7074,22.7158,18.6988,22.7158,3693.7540,147.7502,22.8789,22.8697,17.3970,22.8605,17.3881,22.8512,17.3781,22.8512,1069.9471,21.3989,17.9862,17.9839,3.8956,17.9815,3.8560,17.9792,3.8165,17.9792,3693.7540,147.7502,16.7416,16.7420,-4.1974,16.7425,-4.2080,16.7430,-4.2184,16.7430,3693.7540,147.7502,16.2790,16.2821,-8.5836,16.2853,-8.6162,16.2885,-8.6483,16.2885,1069.9471,21.3989,9.6449,362.6711,6.4299,0.0000,297.0509,659.7220,-190002.0000,-246266.9834,-244279.8328
4064.0000,16.4710,28.6932,0.0000,236854.1000,-236854.1000,6.1409,0.0000,0.0000,0.0000,52634.2444,4.5000,1.0000,52634.2444,0.0000,0.0000,289488.3444,0.0000,-289488.3444,22.6860,15.3887,20565.0000,0.0000,20565.0000,0.5332,5558.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5558.1081,0.0000,0.0000,0.0000,15006.8919,15006.8919,22.3560,34.3968,0.0000,28069.4000,-28069.4000,0.7278,0.0000,0.0000,0.0000,5728.4490,4.9000,1.0000,5728.4490,0.0000,0.0000,33797.8490,0.0000,-33797.8490,23.0816,15.7843,1261.0000,0.0000,1261.0000,0.0327,340.8108,3.7000,1.0000,0.0000,0.0000,0.0000,340.8108,0.0000,0.0000,0.0000,920.1892,920.1892,23.0490,35.0898,0.0000,12878.2000,-12878.2000,0.3339,0.0000,0.0000,0.0000,2628.2041,4.9000,1.0000,2628.2041,0.0000,0.0000,15506.4041,0.0000,-15506.4041,23.3819,16.0846,10900.4000,0.0000,10900.4000,0.2826,2946.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2946.0541,0.0000,0.0000,0.0000,7954.3459,7954.3459,23.1819,18.5814,20.8816,-14.2857,-214285.2721,12.0765,1370.3536,13.7035,12.0765,0.0000,64.0314,18.5742,17.1350,17.8546,-8.3793,-67034.4979,12.0765,2875.0099,28.7501,12.0765,0.0000,225.1503,17.1334,16.4680,16.8007,-4.4280,-30996.2693,12.0765,3421.4131,34.2141,12.0765,0.0000,293.9519,22.3638,22.3612,17.7392,22.3586,17.7464,22.3560,17.7536,22.3560,5503.5288,220.1412,23.0618,23.0575,20.9033,23.0533,20.8934,23.0490,20.8834,23.0490,5503.5288,220.1412,23.2111,23.2014,20.6594,23.1916,20.6332,23.1819,20.6068,23.1819,1590.0685,31.8014,18.5814,18.5790,8.2832,18.5766,8.2505,18.5742,8.2179,18.5742,5503.5288,220.1412,17.1350,17.1345,-0.5093,17.1339,-0.5258,17.1334,-0.5422,17.1334,5503.5288,220.1412,16.4680,16.4689,-6.5248,16.4700,-6.5716,16.4710,-6.6178,16.4710,1590.0685,31.8014,12.0765,676.2500,8.0510,0.0000,583.1335,1259.3835,-245075.3000,-314911.1705,-312316.0394
4065.0000,16.7340,28.9562,0.0000,257280.4000,-257280.4000,6.6705,0.0000,0.0000,0.0000,57173.4222,4.5000,1.0000,57173.4222,0.0000,0.0000,314453.8222,0.0000,-314453.8222,22.4822,15.1849,23380.7000,0.0000,23380.7000,0.6062,6319.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6319.1081,0.0000,0.0000,0.0000,17061.5919,17061.5919,22.1641,34.2049,0.0000,57472.4000,-57472.4000,1.4901,0.0000,0.0000,0.0000,11729.0612,4.9000,1.0000,11729.0612,0.0000,0.0000,69201.4612,0.0000,-69201.4612,23.4291,16.1318,1357.4000,0.0000,1357.4000,0.0352,366.8649,3.7000,1.0000,0.0000,0.0000,0.0000,366.8649,0.0000,0.0000,0.0000,990.5351,990.5351,23.3990,35.4398,0.0000,15639.6000,-15639.6000,0.4055,0.0000,0.0000,0.0000,3191.7551,4.9000,1.0000,3191.7551,0.0000,0.0000,18831.3551,0.0000,-18831.3551,23.7432,16.4459,9566.4000,0.0000,9566.4000,0.2480,2585.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2585.5135,0.0000,0.0000,0.0000,6980.8865,6980.8865,23.5859,19.0996,21.3427,-16.3614,-245420.9370,14.1832,1582.8627,15.8286,14.1832,0.0000,103.7257,19.0921,17.5529,18.3225,-10.5252,-84201.7353,14.1832,3342.3161,33.4232,14.1832,0.0000,364.7254,17.5499,16.7353,17.1426,-6.3654,-44558.0120,14.1832,4054.2542,40.5425,14.1832,0.0000,476.1784,22.1703,22.1682,15.3812,22.1662,15.3881,22.1641,15.3950,22.1641,7325.5140,293.0206,23.4110,23.4070,23.1773,23.4030,23.1683,23.3990,23.1592,23.3990,7325.5140,293.0206,23.6156,23.6057,24.4697,23.5958,24.4384,23.5859,24.4069,23.5859,2112.7057,42.2541,19.0996,19.0971,11.7481,19.0946,11.7192,19.0921,11.6904,19.0921,7325.5140,293.0206,17.5529,17.5519,2.9466,17.5509,2.9289,17.5499,2.9113,17.5499,7325.5140,293.0206,16.7353,16.7349,-3.7787,16.7344,-3.8319,16.7340,-3.8846,16.7340,2112.7057,42.2541,14.1832,1056.7694,9.4554,0.0000,944.6294,2001.3989,-296087.9000,-377453.6250,-374180.6842
4066.0000,17.0289,29.2511,0.0000,270907.1000,-270907.1000,7.0238,0.0000,0.0000,0.0000,60201.5778,4.5000,1.0000,60201.5778,0.0000,0.0000,331108.6778,0.0000,-331108.6778,22.4047,15.1074,27588.3000,0.0000,27588.3000,0.7153,7456.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7456.2973,0.0000,0.0000,0.0000,20132.0027,20132.0027,22.0723,34.1131,0.0000,82455.3000,-82455.3000,2.1378,0.0000,0.0000,0.0000,16827.6122,4.9000,1.0000,16827.6122,0.0000,0.0000,99282.9122,0.0000,-99282.9122,23.6842,16.3869,1390.7000,0.0000,1390.7000,0.0361,375.8649,3.7000,1.0000,0.0000,0.0000,0.0000,375.8649,0.0000,0.0000,0.0000,1014.8351,1014.8351,23.6569,35.6977,0.0000,19601.6000,-19601.6000,0.5082,0.0000,0.0000,0.0000,4000.3265,4.9000,1.0000,4000.3265,0.0000,0.0000,23601.9265,0.0000,-23601.9265,24.0401,16.7428,8677.0000,0.0000,8677.0000,0.2250,2345.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2345.1351,0.0000,0.0000,0.0000,6331.8649,6331.8649,23.9102,19.5641,21.7371,-17.8459,-267688.5045,15.9691,1757.1896,17.5719,15.9691,0.0000,148.0506,19.5565,17.9554,18.7559,-12.3268,-98614.3053,15.9691,3824.1907,38.2419,15.9691,0.0000,520.5831,17.9516,17.0329,17.4922,-8.0834,-56583.5379,15.9691,4942.9953,49.4300,15.9691,0.0000,679.6633,22.0778,22.0760,14.3414,22.0741,14.3476,22.0723,14.3537,22.0723,9049.5970,361.9839,23.6678,23.6641,24.4652,23.6605,24.4588,23.6569,24.4524,23.6569,9049.5970,361.9839,23.9373,23.9282,26.9586,23.9192,26.9364,23.9102,26.9141,23.9102,2606.5881,52.1318,19.5641,19.5615,14.6372,19.5590,14.6109,19.5565,14.5847,19.5565,9049.5970,361.9839,17.9554,17.9541,5.9523,17.9528,5.9347,17.9516,5.9172,17.9516,9049.5970,361.9839,17.0329,17.0315,-0.9667,17.0302,-1.0207,17.0289,-1.0743,17.0289,2606.5881,52.1318,15.9691,1469.4935,10.6461,0.0000,1348.2970,2817.7905,-335308.0000,-426514.8139,-422886.3477
4067.0000,17.3259,29.5481,0.0000,291835.2000,-291835.2000,7.5664,0.0000,0.0000,0.0000,64852.2667,4.5000,1.0000,64852.2667,0.0000,0.0000,356687.4667,0.0000,-356687.4667,22.6153,15.3180,28994.5000,0.0000,28994.5000,0.7517,7836.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7836.3514,0.0000,0.0000,0.0000,21158.1486,21158.1486,22.2947,34.3355,0.0000,96866.0000,-96866.0000,2.5114,0.0000,0.0000,0.0000,19768.5714,4.9000,1.0000,19768.5714,0.0000,0.0000,116634.5714,0.0000,-116634.5714,24.0243,16.7270,1632.7000,0.0000,1632.7000,0.0423,441.2703,3.7000,1.0000,0.0000,0.0000,0.0000,441.2703,0.0000,0.0000,0.0000,1191.4297,1191.4297,23.9957,36.0365,0.0000,23221.4000,-23221.4000,0.6021,0.0000,0.0000,0.0000,4739.0612,4.9000,1.0000,4739.0612,0.0000,0.0000,27960.4612,0.0000,-27960.4612,24.4103,17.1130,7009.5000,0.0000,7009.5000,0.1817,1894.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1894.4595,0.0000,0.0000,0.0000,5115.0405,5115.0405,24.3061,19.9723,22.1392,-19.4831,-292245.9199,17.4835,1896.5098,18.9651,17.4835,0.0000,194.2902,19.9647,18.3274,19.1460,-13.8011,-110408.9820,17.4835,4589.8131,45.8981,17.4835,0.0000,683.1730,18.3230,17.3315,17.8273,-9.5518,-66862.8428,17.4835,6733.0204,67.3302,17.4835,0.0000,891.9376,22.3016,22.2993,16.4941,22.2970,16.4936,22.2947,16.4931,22.2947,10637.7679,425.5107,24.0067,24.0030,26.6594,23.9993,26.6514,23.9957,26.6433,23.9957,10637.7679,425.5107,24.3345,24.3250,30.3194,24.3156,30.2896,24.3061,30.2597,24.3061,3061.0777,61.2216,19.9723,19.9698,16.9706,19.9672,16.9465,19.9647,16.9225,19.9647,10637.7679,425.5107,18.3274,18.3259,8.4892,18.3245,8.4721,18.3230,8.4551,18.3230,10637.7679,425.5107,17.3315,17.3296,1.6242,17.3277,1.5717,17.3259,1.5196,17.3259,3061.0777,61.2216,17.4835,1890.8273,11.6557,0.0000,1769.4008,3660.2281,-374285.9000,-473817.8804,-469517.7447
4068.0000,17.5294,29.7516,0.0000,304811.2000,-304811.2000,7.9028,0.0000,0.0000,0.0000,67735.8222,4.5000,1.0000,67735.8222,0.0000,0.0000,372547.0222,0.0000,-372547.0222,22.9510,15.6537,25132.4000,0.0000,25132.4000,0.6516,6792.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6792.5405,0.0000,0.0000,0.0000,18339.8595,18339.8595,22.6757,34.7165,0.0000,95088.4000,-95088.4000,2.4653,0.0000,0.0000,0.0000,19405.7959,4.9000,1.0000,19405.7959,0.0000,0.0000,114494.1959,0.0000,-114494.1959,24.3419,17.0446,1934.1000,0.0000,1934.1000,0.0501,522.7297,3.7000,1.0000,0.0000,0.0000,0.0000,522.7297,0.0000,0.0000,0.0000,1411.3703,1411.3703,24.3100,36.3508,0.0000,25015.9000,-25015.9000,0.6486,0.0000,0.0000,0.0000,5105.2857,4.9000,1.0000,5105.2857,0.0000,0.0000,30121.1857,0.0000,-30121.1857,24.7483,17.4510,6120.1000,0.0000,6120.1000,0.1587,1654.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1654.0811,0.0000,0.0000,0.0000,4466.0189,4466.0189,24.6543,20.2257,22.4400,-20.2875,-304312.4424,17.8157,1912.1029,19.1210,17.8157,0.0000,205.5781,20.2184,18.5652,19.3918,-14.2005,-113603.8723,17.8157,4894.6712,48.9467,17.8157,0.0000,722.8640,18.5609,17.5344,18.0477,-10.0764,-70534.5817,17.8157,7405.0835,74.0508,17.8157,0.0000,943.7573,22.6841,22.6813,19.7951,22.6785,19.7889,22.6757,19.7826,22.6757,11001.4947,440.0598,24.3213,24.3175,28.5073,24.3137,28.4975,24.3100,28.4877,24.3100,11001.4947,440.0598,24.6833,24.6736,32.8827,24.6640,32.8499,24.6543,32.8169,24.6543,3165.1122,63.3022,20.2257,20.2233,17.8214,20.2209,17.8001,20.2184,17.7789,20.2184,11001.4947,440.0598,18.5652,18.5638,9.6217,18.5623,9.6066,18.5609,9.5916,18.5609,11001.4947,440.0598,17.5344,17.5327,2.9120,17.5311,2.8682,17.5294,2.8246,17.5294,3165.1122,63.3022,17.8157,1992.5583,11.8771,0.0000,1872.1994,3864.7577,-391728.9000,-492945.1552,-488450.8963
4069.0000,17.7226,29.9448,0.0000,313243.7000,-313243.7000,8.1214,0.0000,0.0000,0.0000,69609.7111,4.5000,1.0000,69609.7111,0.0000,0.0000,382853.4111,0.0000,-382853.4111,23.1116,15.8143,28998.1000,0.0000,28998.1000,0.7518,7837.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7837.3243,0.0000,0.0000,0.0000,21160.7757,21160.7757,22.8062,34.8471,0.0000,99315.3000,-99315.3000,2.5749,0.0000,0.0000,0.0000,20268.4286,4.9000,1.0000,20268.4286,0.0000,0.0000,119583.7286,0.0000,-119583.7286,24.4895,17.1922,1849.4000,0.0000,1849.4000,0.0479,499.8378,3.7000,1.0000,0.0000,0.0000,0.0000,499.8378,0.0000,0.0000,0.0000,1349.5622,1349.5622,24.4599,36.5007,0.0000,24761.3000,-24761.3000,0.6420,0.0000,0.0000,0.0000,5053.3265,4.9000,1.0000,5053.3265,0.0000,0.0000,29814.6265,0.0000,-29814.6265,24.8796,17.5823,5453.1000,0.0000,5453.1000,0.1414,1473.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1473.8108,0.0000,0.0000,0.0000,3979.2892,3979.2892,24.7984,20.4744,22.6364,-20.4796,-307194.5268,18.4193,1963.2555,19.6326,18.4193,0.0000,227.1865,20.4670,18.7924,19.6297,-14.8712,-118969.4396,18.4193,5584.1308,55.8413,18.4193,0.0000,798.8446,18.7879,17.7282,18.2580,-10.7546,-75282.0834,18.4193,8638.1180,86.3812,18.4193,0.0000,1042.9562,22.8137,22.8112,20.1716,22.8087,20.1688,22.8062,20.1660,22.8062,11676.2110,467.0484,24.4705,24.4670,28.7000,24.4635,28.6928,24.4599,28.6856,24.4599,11676.2110,467.0484,24.8236,24.8152,32.8999,24.8068,32.8825,24.7984,32.8649,24.7984,3358.0482,67.1610,20.4744,20.4719,18.8636,20.4694,18.8432,20.4670,18.8228,20.4670,11676.2110,467.0484,18.7924,18.7909,10.7854,18.7894,10.7707,18.7879,10.7560,18.7879,11676.2110,467.0484,17.7282,17.7263,4.1685,17.7244,4.1265,17.7226,4.0847,17.7226,3358.0482,67.1610,18.4193,2186.2476,12.2795,0.0000,2068.9873,4255.2349,-401019.7000,-505762.1392,-501446.0499
4070.0000,17.8776,30.0998,0.0000,323373.9000,-323373.9000,8.3841,0.0000,0.0000,0.0000,71860.8667,4.5000,1.0000,71860.8667,0.0000,0.0000,395234.7667,0.0000,-395234.7667,23.3527,16.0554,27591.8000,0.0000,27591.8000,0.7154,7457.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7457.2432,0.0000,0.0000,0.0000,20134.5568,20134.5568,23.0654,35.1062,0.0000,99879.2000,-99879.2000,2.5896,0.0000,0.0000,0.0000,20383.5102,4.9000,1.0000,20383.5102,0.0000,0.0000,120262.7102,0.0000,-120262.7102,24.7314,17.4341,1253.2000,0.0000,1253.2000,0.0325,338.7027,3.7000,1.0000,0.0000,0.0000,0.0000,338.7027,0.0000,0.0000,0.0000,914.4973,914.4973,24.7075,36.7483,0.0000,24365.5000,-24365.5000,0.6317,0.0000,0.0000,0.0000,4972.5510,4.9000,1.0000,4972.5510,0.0000,0.0000,29338.0510,0.0000,-29338.0510,25.1139,17.8166,4786.0000,0.0000,4786.0000,0.1241,1293.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1293.5135,0.0000,0.0000,0.0000,3492.4865,3492.4865,25.0383,20.6577,22.8480,-21.0820,-316230.4184,18.7159,1980.1225,19.8012,18.7159,0.0000,238.3423,20.6504,18.9684,19.8094,-15.1769,-121414.8796,18.7159,6031.3422,60.3134,18.7159,0.0000,838.0711,18.9639,17.8832,18.4236,-11.1450,-78015.2656,18.7159,9294.1746,92.9417,18.7159,0.0000,1094.1696,23.0738,23.0710,22.0210,23.0682,22.0146,23.0654,22.0083,23.0654,12014.4684,480.5787,24.7187,24.7150,30.1100,24.7112,30.1001,24.7075,30.0903,24.7075,12014.4684,480.5787,25.0656,25.0565,34.5014,25.0474,34.4728,25.0383,34.4442,25.0383,3454.7506,69.0950,20.6577,20.6552,19.3629,20.6528,19.3440,20.6504,19.3251,20.6504,12014.4684,480.5787,18.9684,18.9669,11.4976,18.9654,11.4838,18.9639,11.4701,18.9639,12014.4684,480.5787,17.8832,17.8813,4.9856,17.8795,4.9474,17.8776,4.9094,17.8776,3454.7506,69.0950,18.7159,2285.7404,12.4773,0.0000,2170.5830,4456.3234,-413987.6000,-520293.9874,-515660.5637
4071.0000,18.0400,30.2623,0.0000,333180.8000,-333180.8000,8.6383,0.0000,0.0000,0.0000,74040.1778,4.5000,1.0000,74040.1778,0.0000,0.0000,407220.9778,0.0000,-407220.9778,23.5208,16.2235,26189.2000,0.0000,26189.2000,0.6790,7078.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7078.1622,0.0000,0.0000,0.0000,19111.0378,19111.0378,23.2553,35.2961,0.0000,104053.9000,-104053.9000,2.6978,0.0000,0.0000,0.0000,21235.4898,4.9000,1.0000,21235.4898,0.0000,0.0000,125289.3898,0.0000,-125289.3898,24.9415,17.6443,1204.3000,0.0000,1204.3000,0.0312,325.4865,3.7000,1.0000,0.0000,0.0000,0.0000,325.4865,0.0000,0.0000,0.0000,878.8135,878.8135,24.9186,36.9594,0.0000,25251.2000,-25251.2000,0.6547,0.0000,0.0000,0.0000,5153.3061,4.9000,1.0000,5153.3061,0.0000,0.0000,30404.5061,0.0000,-30404.5061,25.3278,18.0305,5453.1000,0.0000,5453.1000,0.1414,1473.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1473.8108,0.0000,0.0000,0.0000,3979.2892,3979.2892,25.2475,20.8653,23.0564,-21.7064,-325595.4769,19.2636,2023.2693,20.2327,19.2636,0.0000,259.8845,20.8579,19.1569,20.0074,-15.7980,-126383.6975,19.2636,6906.7596,69.0676,19.2636,0.0000,913.8190,19.1521,18.0462,18.5992,-11.7386,-82170.1757,19.2636,10364.8837,103.6488,19.2636,0.0000,1193.0646,23.2636,23.2608,23.0234,23.2581,23.0176,23.2553,23.0118,23.2553,12650.2513,506.0101,24.9297,24.9260,31.0993,24.9223,31.0897,24.9186,31.0802,24.9186,12650.2513,506.0101,25.2743,25.2653,35.6577,25.2564,35.6309,25.2475,35.6039,25.2475,3636.4715,72.7294,20.8653,20.8628,20.2574,20.8604,20.2388,20.8579,20.2201,20.8579,12650.2513,506.0101,19.1569,19.1553,12.4281,19.1537,12.4144,19.1521,12.4006,19.1521,12650.2513,506.0101,18.0462,18.0441,5.9751,18.0421,5.9373,18.0400,5.8996,18.0400,3636.4715,72.7294,19.2636,2476.9754,12.8424,0.0000,2366.7682,4843.7436,-429639.3000,-538945.7332,-534149.3501
4072.0000,18.2317,30.4540,0.0000,344731.5000,-344731.5000,8.9378,0.0000,0.0000,0.0000,76607.0000,4.5000,1.0000,76607.0000,0.0000,0.0000,421338.5000,0.0000,-421338.5000,23.6672,16.3699,22319.4000,0.0000,22319.4000,0.5787,6032.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6032.2703,0.0000,0.0000,0.0000,16287.1297,16287.1297,23.4488,35.4896,0.0000,113752.8000,-113752.8000,2.9493,0.0000,0.0000,0.0000,23214.8571,4.9000,1.0000,23214.8571,0.0000,0.0000,136967.6571,0.0000,-136967.6571,25.2157,17.9184,1540.7000,0.0000,1540.7000,0.0399,416.4054,3.7000,1.0000,0.0000,0.0000,0.0000,416.4054,0.0000,0.0000,0.0000,1124.2946,1124.2946,25.1899,37.2307,0.0000,28090.7000,-28090.7000,0.7283,0.0000,0.0000,0.0000,5732.7959,4.9000,1.0000,5732.7959,0.0000,0.0000,33823.4959,0.0000,-33823.4959,25.6262,18.3289,6342.4000,0.0000,6342.4000,0.1644,1714.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1714.1622,0.0000,0.0000,0.0000,4628.2378,4628.2378,25.5383,21.1157,23.3270,-22.8550,-342825.4132,20.0976,2091.0629,20.9106,20.0976,0.0000,295.1214,21.1081,19.3812,20.2446,-16.7327,-133861.8848,20.0976,8296.1204,82.9612,20.0976,0.0000,1037.7208,19.3761,18.2389,18.8075,-12.5929,-88150.2582,20.0976,11757.9293,117.5793,20.0976,0.0000,1354.8284,23.4571,23.4543,24.1003,23.4515,24.0944,23.4488,24.0885,23.4488,13646.5312,545.8612,25.2012,25.1974,32.7270,25.1937,32.7166,25.1899,32.7062,25.1899,13646.5312,545.8612,25.5665,25.5571,37.8678,25.5477,37.8348,25.5383,37.8019,25.5383,3921.1327,78.4227,21.1157,21.1132,21.6152,21.1106,21.5965,21.1081,21.5778,21.1081,13646.5312,545.8612,19.3812,19.3795,13.7333,19.3778,13.7192,19.3761,13.7052,19.3761,13646.5312,545.8612,18.2389,18.2365,7.3340,18.2341,7.2948,18.2317,7.2558,18.2317,3921.1327,78.4227,20.0976,2787.4893,13.3984,0.0000,2687.6706,5475.1599,-456372.5000,-570089.9909,-564837.5563
4073.0000,18.3567,30.5790,0.0000,351851.7000,-351851.7000,9.1224,0.0000,0.0000,0.0000,78189.2667,4.5000,1.0000,78189.2667,0.0000,0.0000,430040.9667,0.0000,-430040.9667,23.9077,16.6104,14601.0000,0.0000,14601.0000,0.3786,3946.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3946.2162,0.0000,0.0000,0.0000,10654.7838,10654.7838,23.7608,35.8016,0.0000,110214.0000,-110214.0000,2.8575,0.0000,0.0000,0.0000,22492.6531,4.9000,1.0000,22492.6531,0.0000,0.0000,132706.6531,0.0000,-132706.6531,25.4737,18.1764,1000.6000,0.0000,1000.6000,0.0259,270.4324,3.7000,1.0000,0.0000,0.0000,0.0000,270.4324,0.0000,0.0000,0.0000,730.1676,730.1676,25.4525,37.4933,0.0000,30466.8000,-30466.8000,0.7899,0.0000,0.0000,0.0000,6217.7143,4.9000,1.0000,6217.7143,0.0000,0.0000,36684.5143,0.0000,-36684.5143,25.9260,18.6287,8343.5000,0.0000,8343.5000,0.2163,2255.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2255.0000,0.0000,0.0000,0.0000,6088.5000,6088.5000,25.8182,21.2759,23.5470,-23.4598,-351897.3987,20.0860,2073.9648,20.7396,20.0860,0.0000,294.6079,21.2683,19.5229,20.3956,-16.9025,-135219.8714,20.0860,8352.8758,83.5288,20.0860,0.0000,1035.9152,19.5179,18.3634,18.9407,-12.7781,-89446.7831,20.0860,11769.9451,117.6995,20.0860,0.0000,1352.4710,23.7702,23.7670,26.3498,23.7639,26.3404,23.7608,26.3309,23.7608,13632.3654,545.2946,25.4643,25.4604,34.1890,25.4564,34.1772,25.4525,34.1654,25.4525,13632.3654,545.2946,25.8474,25.8377,39.7908,25.8279,39.7540,25.8182,39.7172,25.8182,3917.0860,78.3417,21.2759,21.2734,22.0408,21.2709,22.0232,21.2683,22.0056,21.2683,13632.3654,545.2946,19.5229,19.5213,14.1766,19.5196,14.1636,19.5179,14.1505,19.5179,13632.3654,545.2946,18.3634,18.3611,7.8141,18.3589,7.7799,18.3567,7.7459,18.3567,3917.0860,78.3417,20.0860,2782.9831,13.3906,0.0000,2682.9942,5465.9773,-468587.4000,-581958.6827,-576564.0531
4074.0000,17.9722,30.1944,0.0000,254721.5000,-254721.5000,6.6041,0.0000,0.0000,0.0000,56604.7778,4.5000,1.0000,56604.7778,0.0000,0.0000,311326.2778,0.0000,-311326.2778,23.4308,16.1335,12033.4000,0.0000,12033.4000,0.3120,3252.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3252.2703,0.0000,0.0000,0.0000,8781.1297,8781.1297,23.2698,35.3106,0.0000,72254.8000,-72254.8000,1.8733,0.0000,0.0000,0.0000,14745.8776,4.9000,1.0000,14745.8776,0.0000,0.0000,87000.6776,0.0000,-87000.6776,24.7952,17.4979,843.3000,0.0000,843.3000,0.0219,227.9189,3.7000,1.0000,0.0000,0.0000,0.0000,227.9189,0.0000,0.0000,0.0000,615.3811,615.3811,24.7755,36.8163,0.0000,30589.7000,-30589.7000,0.7931,0.0000,0.0000,0.0000,6242.7959,4.9000,1.0000,6242.7959,0.0000,0.0000,36832.4959,0.0000,-36832.4959,25.4213,18.1240,9788.7000,0.0000,9788.7000,0.2538,2645.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2645.5946,0.0000,0.0000,0.0000,7143.1054,7143.1054,25.2779,20.6240,22.9509,-17.6953,-265429.3201,14.7873,1558.8519,15.5885,14.7873,0.0000,117.5531,20.6202,19.0109,19.8155,-11.4733,-91786.3573,14.7873,3354.1761,33.5418,14.7873,0.0000,413.3459,19.0092,17.9673,18.4883,-8.4900,-59429.7988,14.7873,4219.5764,42.1958,14.7873,0.0000,539.6565,23.2768,23.2744,20.4262,23.2721,20.4251,23.2698,20.4240,23.2698,7890.5003,315.6200,24.7844,24.7814,26.3030,24.7784,26.3010,24.7755,26.2990,24.7755,7890.5003,315.6200,25.2960,25.2900,31.6406,25.2839,31.6497,25.2779,31.6584,25.2779,2274.6160,45.4923,20.6240,20.6228,14.5689,20.6215,14.5641,20.6202,14.5594,20.6202,7890.5003,315.6200,19.0109,19.0103,8.2675,19.0098,8.2659,19.0092,8.2644,19.0092,7890.5003,315.6200,17.9673,17.9689,2.1405,17.9706,2.1549,17.9722,2.1690,17.9722,2274.6160,45.4923,14.7873,1186.6511,9.8582,0.0000,1070.5555,2257.2066,-334900.6000,-418619.8350,-416645.4762
4075.0000,17.7859,30.0082,0.0000,247657.5000,-247657.5000,6.4210,0.0000,0.0000,0.0000,55035.0000,4.5000,1.0000,55035.0000,0.0000,0.0000,302692.5000,0.0000,-302692.5000,23.4660,16.1687,12046.7000,0.0000,12046.7000,0.3123,3255.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3255.8649,0.0000,0.0000,0.0000,8790.8351,8790.8351,23.2912,35.3320,0.0000,56452.5000,-56452.5000,1.4636,0.0000,0.0000,0.0000,11520.9184,4.9000,1.0000,11520.9184,0.0000,0.0000,67973.4184,0.0000,-67973.4184,24.5667,17.2694,662.4000,0.0000,662.4000,0.0172,179.0270,3.7000,1.0000,0.0000,0.0000,0.0000,179.0270,0.0000,0.0000,0.0000,483.3730,483.3730,24.5472,36.5880,0.0000,29107.2000,-29107.2000,0.7547,0.0000,0.0000,0.0000,5940.2449,4.9000,1.0000,5940.2449,0.0000,0.0000,35047.4449,0.0000,-35047.4449,25.2048,17.9075,9344.0000,0.0000,9344.0000,0.2423,2525.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2525.4054,0.0000,0.0000,0.0000,6818.5946,6818.5946,25.0537,20.3577,22.7057,-16.6837,-250254.7603,13.8166,1469.0874,14.6909,13.8166,0.0000,95.8885,20.3531,18.7810,19.5670,-10.4722,-83777.9416,13.8166,3114.6008,31.1460,13.8166,0.0000,337.1681,18.7790,17.7825,18.2808,-7.5860,-53101.8978,13.8166,3802.4472,38.0245,13.8166,0.0000,440.2002,23.3010,23.2977,20.7902,23.2945,20.7788,23.2912,20.7675,23.2912,6991.8321,279.6733,24.5576,24.5541,24.3692,24.5506,24.3606,24.5472,24.3519,24.5472,6991.8321,279.6733,25.0769,25.0691,29.1120,25.0614,29.0938,25.0537,29.0757,25.0537,2017.0492,40.3410,20.3577,20.3561,12.2510,20.3546,12.2422,20.3531,12.2333,20.3531,6991.8321,279.6733,18.7810,18.7803,6.2272,18.7797,6.2233,18.7790,6.2194,18.7790,6991.8321,279.6733,17.7825,17.7837,0.0878,17.7848,0.0894,17.7859,0.0912,17.7859,2017.0492,40.3410,13.8166,982.6185,9.2110,0.0000,873.2568,1855.8753,-311164.1000,-389620.5606,-387134.5997
4076.0000,17.4470,29.6692,0.0000,180182.1000,-180182.1000,4.6716,0.0000,0.0000,0.0000,40040.4667,4.5000,1.0000,40040.4667,0.0000,0.0000,220222.5667,0.0000,-220222.5667,23.0640,15.7667,12038.0000,0.0000,12038.0000,0.3121,3253.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3253.5135,0.0000,0.0000,0.0000,8784.4865,8784.4865,22.8323,34.8731,0.0000,33269.3000,-33269.3000,0.8626,0.0000,0.0000,0.0000,6789.6531,4.9000,1.0000,6789.6531,0.0000,0.0000,40058.9531,0.0000,-40058.9531,23.8540,16.5567,718.8000,0.0000,718.8000,0.0186,194.2703,3.7000,1.0000,0.0000,0.0000,0.0000,194.2703,0.0000,0.0000,0.0000,524.5297,524.5297,23.8335,35.8743,0.0000,26600.8000,-26600.8000,0.6897,0.0000,0.0000,0.0000,5428.7347,4.9000,1.0000,5428.7347,0.0000,0.0000,32029.5347,0.0000,-32029.5347,24.6505,17.3532,8565.8000,0.0000,8565.8000,0.2221,2315.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2315.0811,0.0000,0.0000,0.0000,6250.7189,6250.7189,24.4774,19.7028,22.0901,-12.4796,-187194.5174,10.1649,1104.5581,11.0456,10.1649,0.0000,38.1840,19.7025,18.3193,19.0109,-6.7788,-54230.6707,10.1649,2316.6912,23.1669,10.1649,0.0000,134.2644,18.3207,17.4334,17.8770,-4.9696,-34787.0151,10.1649,2763.2680,27.6327,10.1649,0.0000,175.2930,22.8399,22.8374,16.0901,22.8348,16.0871,22.8323,16.0840,22.8323,4053.8348,162.1534,23.8407,23.8383,17.5806,23.8359,17.5831,23.8335,17.5855,23.8335,4053.8348,162.1534,24.4910,24.4865,22.3119,24.4820,22.3321,24.4774,22.3519,24.4774,1173.5311,23.4706,19.7028,19.7027,6.1433,19.7026,6.1489,19.7025,6.1545,19.7025,4053.8348,162.1534,18.3193,18.3198,1.9798,18.3202,1.9864,18.3207,1.9931,18.3207,4053.8348,162.1534,17.4334,17.4380,-3.8109,17.4425,-3.7695,17.4470,-3.7285,17.4470,1173.5311,23.4706,10.1649,419.4365,6.7766,0.0000,347.7414,767.1779,-218729.6000,-276751.3193,-276212.2032
4077.0000,17.2307,29.4529,0.0000,169815.4000,-169815.4000,4.4028,0.0000,0.0000,0.0000,37736.7556,4.5000,1.0000,37736.7556,0.0000,0.0000,207552.1556,0.0000,-207552.1556,23.1744,15.8771,10188.3000,0.0000,10188.3000,0.2642,2753.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2753.5946,0.0000,0.0000,0.0000,7434.7054,7434.7054,22.9479,34.9888,0.0000,21886.0000,-21886.0000,0.5674,0.0000,0.0000,0.0000,4466.5306,4.9000,1.0000,4466.5306,0.0000,0.0000,26352.5306,0.0000,-26352.5306,23.7026,16.4053,442.5000,0.0000,442.5000,0.0115,119.5946,3.7000,1.0000,0.0000,0.0000,0.0000,119.5946,0.0000,0.0000,0.0000,322.9054,322.9054,23.6819,35.7227,0.0000,23457.2000,-23457.2000,0.6082,0.0000,0.0000,0.0000,4787.1837,4.9000,1.0000,4787.1837,0.0000,0.0000,28244.3837,0.0000,-28244.3837,24.4908,17.1935,7009.5000,0.0000,7009.5000,0.1817,1894.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1894.4595,0.0000,0.0000,0.0000,5115.0405,5115.0405,24.3177,19.2702,21.7939,-11.7506,-176259.5220,9.0536,994.2131,9.9421,9.0536,0.0000,26.9794,19.2708,18.0296,18.6502,-5.4176,-43340.7178,9.0536,2091.4759,20.9148,9.0536,0.0000,94.8664,18.0315,17.2164,17.6240,-4.0664,-28464.5163,9.0536,2485.0243,24.8502,9.0536,0.0000,123.8558,22.9615,22.9569,17.8497,22.9524,17.8265,22.9479,17.8034,22.9479,3302.5496,132.1020,23.6933,23.6895,17.2824,23.6857,17.2691,23.6819,17.2558,23.6819,3302.5496,132.1020,24.3443,24.3354,21.6683,24.3265,21.6291,24.3177,21.5906,24.3177,957.3428,19.1469,19.2702,19.2704,2.9621,19.2706,2.9682,19.2708,2.9742,19.2708,3302.5496,132.1020,18.0296,18.0303,-0.0911,18.0309,-0.0844,18.0315,-0.0778,18.0315,3302.5496,132.1020,17.2164,17.2212,-5.6748,17.2259,-5.6384,17.2307,-5.6020,17.2307,957.3428,19.1469,9.0536,304.4284,6.0357,0.0000,245.7016,550.1300,-197518.3000,-249276.4185,-248064.7561
4078.0000,17.0310,29.2532,0.0000,141358.6000,-141358.6000,3.6650,0.0000,0.0000,0.0000,31413.0222,4.5000,1.0000,31413.0222,0.0000,0.0000,172771.6222,0.0000,-172771.6222,23.0572,15.7599,9965.3000,0.0000,9965.3000,0.2584,2693.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2693.3243,0.0000,0.0000,0.0000,7271.9757,7271.9757,22.7906,34.8314,0.0000,13749.8000,-13749.8000,0.3565,0.0000,0.0000,0.0000,2806.0816,4.9000,1.0000,2806.0816,0.0000,0.0000,16555.8816,0.0000,-16555.8816,23.3680,16.0707,358.0000,0.0000,358.0000,0.0093,96.7568,3.7000,1.0000,0.0000,0.0000,0.0000,96.7568,0.0000,0.0000,0.0000,261.2432,261.2432,23.3487,35.3895,0.0000,19584.1000,-19584.1000,0.5078,0.0000,0.0000,0.0000,3996.7551,4.9000,1.0000,3996.7551,0.0000,0.0000,23580.8551,0.0000,-23580.8551,24.1712,16.8739,6120.1000,0.0000,6120.1000,0.1587,1654.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1654.0811,0.0000,0.0000,0.0000,4466.0189,4466.0189,23.9945,18.8342,21.4144,-9.8633,-147948.7720,7.4333,827.4394,8.2744,7.4333,0.0000,14.9320,18.8377,17.7568,18.2973,-3.8738,-30990.2198,7.4333,1740.1596,17.4016,7.4333,0.0000,52.5045,17.7607,17.0112,17.3859,-3.0697,-21487.9298,7.4333,2058.9702,20.5897,7.4333,0.0000,68.5489,22.8035,22.7992,16.2899,22.7949,16.2714,22.7906,16.2529,22.7906,2331.3797,93.2552,23.3589,23.3555,14.7039,23.3521,14.6959,23.3487,14.6878,23.3487,2331.3797,93.2552,24.0154,24.0085,18.4814,24.0015,18.4709,23.9945,18.4601,23.9945,677.4345,13.5487,18.8342,18.8354,-0.1982,18.8366,-0.1841,18.8377,-0.1700,18.8377,2331.3797,93.2552,17.7568,17.7581,-1.9924,17.7594,-1.9805,17.7607,-1.9687,17.7607,2331.3797,93.2552,17.0112,17.0178,-7.3841,17.0245,-7.3292,17.0310,-7.2748,17.0310,677.4345,13.5487,7.4333,176.5299,4.9556,0.0000,135.9853,312.5152,-158249.1000,-200909.1211,-200426.9216
4079.0000,16.8744,29.0966,0.0000,126219.7000,-126219.7000,3.2725,0.0000,0.0000,0.0000,28048.8222,4.5000,1.0000,28048.8222,0.0000,0.0000,154268.5222,0.0000,-154268.5222,23.1149,15.8176,9953.0000,0.0000,9953.0000,0.2581,2690.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2690.0000,0.0000,0.0000,0.0000,7263.0000,7263.0000,22.8041,34.8449,0.0000,9282.4000,-9282.4000,0.2407,0.0000,0.0000,0.0000,1894.3673,4.9000,1.0000,1894.3673,0.0000,0.0000,11176.7673,0.0000,-11176.7673,23.2563,15.9590,348.9000,0.0000,348.9000,0.0090,94.2973,3.7000,1.0000,0.0000,0.0000,0.0000,94.2973,0.0000,0.0000,0.0000,254.6027,254.6027,23.2324,35.2732,0.0000,15546.6000,-15546.6000,0.4031,0.0000,0.0000,0.0000,3172.7755,4.9000,1.0000,3172.7755,0.0000,0.0000,18719.3755,0.0000,-18719.3755,23.9896,16.6923,3452.0000,0.0000,3452.0000,0.0895,932.9730,3.7000,1.0000,0.0000,0.0000,0.0000,932.9730,0.0000,0.0000,0.0000,2519.0270,2519.0270,23.8569,18.4189,21.1379,-8.9619,-134429.0662,6.4092,720.5703,7.2057,6.4092,0.0000,9.5715,18.4257,17.5525,17.9891,-2.6980,-21583.7950,6.4092,1518.0330,15.1803,6.4092,0.0000,33.6560,17.5576,16.8509,17.2042,-2.4958,-17470.3591,6.4092,1787.7361,17.8774,6.4092,0.0000,43.9406,22.8211,22.8154,16.6870,22.8098,16.6562,22.8041,16.6255,22.8041,1795.7288,71.8292,23.2460,23.2414,14.4810,23.2369,14.4617,23.2324,14.4425,23.2324,1795.7288,71.8292,23.8877,23.8773,17.9591,23.8671,17.9058,23.8569,17.8534,23.8569,522.7605,10.4552,18.4189,18.4211,-3.0435,18.4234,-3.0210,18.4257,-2.9985,18.4257,1795.7288,71.8292,17.5525,17.5542,-3.1860,17.5559,-3.1719,17.5576,-3.1578,17.5576,1795.7288,71.8292,16.8509,16.8588,-8.5233,16.8666,-8.4598,16.8744,-8.3968,16.8744,522.7605,10.4552,6.4092,117.2817,4.2728,0.0000,87.1681,204.4498,-137294.8000,-174128.0353,-173483.2203
4080.0000,16.7433,28.9655,0.0000,106570.8000,-106570.8000,2.7630,0.0000,0.0000,0.0000,23682.4000,4.5000,1.0000,23682.4000,0.0000,0.0000,130253.2000,0.0000,-130253.2000,22.9013,15.6040,9951.0000,0.0000,9951.0000,0.2580,2689.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2689.4595,0.0000,0.0000,0.0000,7261.5405,7261.5405,22.5441,34.5849,0.0000,11468.3000,-11468.3000,0.2973,0.0000,0.0000,0.0000,2340.4694,4.9000,1.0000,2340.4694,0.0000,0.0000,13808.7694,0.0000,-13808.7694,23.1969,15.8996,352.4000,0.0000,352.4000,0.0091,95.2432,3.7000,1.0000,0.0000,0.0000,0.0000,95.2432,0.0000,0.0000,0.0000,257.1568,257.1568,23.1683,35.2091,0.0000,11553.1000,-11553.1000,0.2995,0.0000,0.0000,0.0000,2357.7755,4.9000,1.0000,2357.7755,0.0000,0.0000,13910.8755,0.0000,-13910.8755,23.8259,16.5286,1117.4000,0.0000,1117.4000,0.0290,302.0000,3.7000,1.0000,0.0000,0.0000,0.0000,302.0000,0.0000,0.0000,0.0000,815.4000,815.4000,23.7510,18.0242,20.8876,-8.0754,-121131.3448,5.4840,622.1529,6.2215,5.4840,0.0000,5.9961,18.0350,17.3926,17.7138,-1.6985,-13588.0726,5.4840,1312.5866,13.1259,5.4840,0.0000,21.0837,17.3990,16.7150,17.0570,-2.0668,-14467.8659,5.4840,1538.3749,15.3837,5.4840,0.0000,27.5265,22.5580,22.5533,14.1442,22.5487,14.1263,22.5441,14.1084,22.5441,1365.5761,54.6230,23.1847,23.1792,14.5212,23.1737,14.4942,23.1683,14.4672,23.1683,1365.5761,54.6230,23.7874,23.7752,17.5319,23.7630,17.4621,23.7510,17.3931,23.7510,398.3424,7.9668,18.0242,18.0278,-5.6131,18.0314,-5.5805,18.0350,-5.5481,18.0350,1365.5761,54.6230,17.3926,17.3947,-4.0017,17.3968,-3.9847,17.3990,-3.9678,17.3990,1365.5761,54.6230,16.7150,16.7245,-9.4080,16.7340,-9.3309,16.7433,-9.2545,16.7433,398.3424,7.9668,5.4840,76.3444,3.6560,0.0000,54.6063,130.9507,-118171.4000,-149638.7476,-149187.2834
