Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4081.0000,16.6468,28.8691,0.0000,101618.8000,-101618.8000,2.6347,0.0000,0.0000,0.0000,22581.9556,4.5000,1.0000,22581.9556,0.0000,0.0000,124200.7556,0.0000,-124200.7556,23.0866,15.7893,9940.8000,0.0000,9940.8000,0.2577,2686.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2686.7027,0.0000,0.0000,0.0000,7254.0973,7254.0973,22.6880,34.7288,0.0000,6960.2000,-6960.2000,0.1805,0.0000,0.0000,0.0000,1420.4490,4.9000,1.0000,1420.4490,0.0000,0.0000,8380.6490,0.0000,-8380.6490,23.1226,15.8253,351.9000,0.0000,351.9000,0.0091,95.1081,3.7000,1.0000,0.0000,0.0000,0.0000,95.1081,0.0000,0.0000,0.0000,256.7919,256.7919,23.0917,35.1325,0.0000,9033.2000,-9033.2000,0.2342,0.0000,0.0000,0.0000,1843.5102,4.9000,1.0000,1843.5102,0.0000,0.0000,10876.7102,0.0000,-10876.7102,23.6556,16.3583,671.6000,0.0000,671.6000,0.0174,181.5135,3.7000,1.0000,0.0000,0.0000,0.0000,181.5135,0.0000,0.0000,0.0000,490.0865,490.0865,23.5962,17.7713,20.6837,-7.4895,-112341.9435,5.0004,571.4913,5.7149,5.0004,0.0000,4.5454,17.7829,17.2551,17.5190,-1.2723,-10178.6116,5.0004,1205.7644,12.0576,5.0004,0.0000,15.9829,17.2627,16.6163,16.9395,-1.7810,-12467.2453,5.0004,1409.0724,14.0907,5.0004,0.0000,20.8669,22.7105,22.7030,16.0695,22.6955,16.0232,22.6880,15.9772,22.6880,1161.5454,46.4618,23.1092,23.1034,14.2503,23.0975,14.2221,23.0917,14.1939,23.0917,1161.5454,46.4618,23.6302,23.6188,16.2986,23.6075,16.2452,23.5962,16.1918,23.5962,339.2440,6.7849,17.7713,17.7752,-6.7455,17.7790,-6.7138,17.7829,-6.6821,17.7829,1161.5454,46.4618,17.2551,17.2577,-4.6698,17.2602,-4.6504,17.2627,-4.6311,17.2627,1161.5454,46.4618,16.6163,16.6266,-9.8954,16.6367,-9.8166,16.6468,-9.7383,16.6468,339.2440,6.7849,5.0004,59.2254,3.3336,0.0000,41.3952,100.6206,-106647.9000,-135457.1391,-134987.8004
4082.0000,16.5711,28.7933,0.0000,90030.9000,-90030.9000,2.3342,0.0000,0.0000,0.0000,20006.8667,4.5000,1.0000,20006.8667,0.0000,0.0000,110037.7667,0.0000,-110037.7667,22.5920,15.2947,9910.4000,0.0000,9910.4000,0.2569,2678.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2678.4865,0.0000,0.0000,0.0000,7231.9135,7231.9135,22.1874,34.2282,0.0000,14604.2000,-14604.2000,0.3786,0.0000,0.0000,0.0000,2980.4490,4.9000,1.0000,2980.4490,0.0000,0.0000,17584.6490,0.0000,-17584.6490,23.1496,15.8523,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,23.1151,35.1559,0.0000,6610.8000,-6610.8000,0.1714,0.0000,0.0000,0.0000,1349.1429,4.9000,1.0000,1349.1429,0.0000,0.0000,7959.9429,0.0000,-7959.9429,23.5506,16.2533,338.8000,0.0000,338.8000,0.0088,91.5676,3.7000,1.0000,0.0000,0.0000,0.0000,91.5676,0.0000,0.0000,0.0000,247.2324,247.2324,23.4991,17.5717,20.5354,-7.2220,-108330.2623,4.7384,544.4835,5.4448,4.7384,0.0000,3.8679,17.5843,17.1499,17.3671,-0.9924,-7939.5120,4.7384,1149.2715,11.4927,4.7384,0.0000,13.6004,17.1581,16.5392,16.8487,-1.6158,-11310.7066,4.7384,1339.9586,13.3996,4.7384,0.0000,17.7564,22.1963,22.1933,10.9597,22.1904,10.9635,22.1874,10.9670,22.1874,1057.1386,42.2855,23.1358,23.1289,14.9271,23.1220,14.8904,23.1151,14.8539,23.1151,1057.1386,42.2855,23.5371,23.5243,15.8803,23.5117,15.8122,23.4991,15.7448,23.4991,308.9763,6.1795,17.5717,17.5759,-7.5220,17.5801,-7.4894,17.5843,-7.4569,17.5843,1057.1386,42.2855,17.1499,17.1526,-5.0792,17.1554,-5.0594,17.1581,-5.0398,17.1581,1057.1386,42.2855,16.5392,16.5499,-10.2077,16.5606,-10.1288,16.5711,-10.0505,16.5711,308.9763,6.1795,4.7384,51.0857,3.1590,0.0000,35.2246,86.3103,-100650.8000,-127850.7990,-127580.4808
4083.0000,16.4898,28.7120,0.0000,79028.0000,-79028.0000,2.0489,0.0000,0.0000,0.0000,17561.7778,4.5000,1.0000,17561.7778,0.0000,0.0000,96589.7778,0.0000,-96589.7778,22.6533,15.3560,9950.8000,0.0000,9950.8000,0.2580,2689.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2689.4054,0.0000,0.0000,0.0000,7261.3946,7261.3946,22.1715,34.2123,0.0000,10193.5000,-10193.5000,0.2643,0.0000,0.0000,0.0000,2080.3061,4.9000,1.0000,2080.3061,0.0000,0.0000,12273.8061,0.0000,-12273.8061,22.9547,15.6574,356.9000,0.0000,356.9000,0.0093,96.4595,3.7000,1.0000,0.0000,0.0000,0.0000,96.4595,0.0000,0.0000,0.0000,260.4405,260.4405,22.9198,34.9607,0.0000,4607.0000,-4607.0000,0.1194,0.0000,0.0000,0.0000,940.2041,4.9000,1.0000,940.2041,0.0000,0.0000,5547.2041,0.0000,-5547.2041,23.2738,15.9765,338.8000,0.0000,338.8000,0.0088,91.5676,3.7000,1.0000,0.0000,0.0000,0.0000,91.5676,0.0000,0.0000,0.0000,247.2324,247.2324,23.2335,17.3702,20.3018,-6.1256,-91884.7454,4.0631,470.8723,4.7087,4.0631,0.0000,2.4385,17.3865,17.0617,17.2241,-0.6361,-5088.8349,4.0631,990.8951,9.9090,4.0631,0.0000,8.5745,17.0715,16.4505,16.7610,-1.3904,-9732.9489,4.0631,1152.8816,11.5288,4.0631,0.0000,11.1947,22.1899,22.1837,11.6864,22.1776,11.6534,22.1715,11.6208,22.1715,808.0882,32.3235,22.9381,22.9320,13.2004,22.9259,13.1745,22.9198,13.1487,22.9198,808.0882,32.3235,23.2580,23.2499,13.1556,23.2417,13.1469,23.2335,13.1369,23.2335,236.6911,4.7338,17.3702,17.3757,-8.4540,17.3811,-8.4118,17.3865,-8.3697,17.3865,808.0882,32.3235,17.0617,17.0650,-5.3914,17.0683,-5.3677,17.0715,-5.3441,17.0715,808.0882,32.3235,16.4505,16.4637,-10.7244,16.4768,-10.6197,16.4898,-10.5164,16.4898,236.6911,4.7338,4.0631,33.4991,2.7087,0.0000,22.2076,55.7067,-83182.0000,-106641.7204,-106706.5292
4084.0000,16.4706,28.6928,0.0000,99506.4000,-99506.4000,2.5799,0.0000,0.0000,0.0000,22112.5333,4.5000,1.0000,22112.5333,0.0000,0.0000,121618.9333,0.0000,-121618.9333,22.9966,15.6993,9911.8000,0.0000,9911.8000,0.2570,2678.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2678.8649,0.0000,0.0000,0.0000,7232.9351,7232.9351,22.5818,34.6227,0.0000,9776.0000,-9776.0000,0.2535,0.0000,0.0000,0.0000,1995.1020,4.9000,1.0000,1995.1020,0.0000,0.0000,11771.1020,0.0000,-11771.1020,23.2135,15.9162,348.1000,0.0000,348.1000,0.0090,94.0811,3.7000,1.0000,0.0000,0.0000,0.0000,94.0811,0.0000,0.0000,0.0000,254.0189,254.0189,23.1750,35.2158,0.0000,4028.0000,-4028.0000,0.1044,0.0000,0.0000,0.0000,822.0408,4.9000,1.0000,822.0408,0.0000,0.0000,4850.0408,0.0000,-4850.0408,23.4352,16.1380,671.1000,0.0000,671.1000,0.0174,181.3784,3.7000,1.0000,0.0000,0.0000,0.0000,181.3784,0.0000,0.0000,0.0000,489.7216,489.7216,23.3593,17.3532,20.3562,-7.4621,-111931.6482,4.8318,558.8486,5.5885,4.8318,0.0000,4.1010,17.3636,16.9748,17.1692,-0.9059,-7247.0789,4.8318,1180.8623,11.8086,4.8318,0.0000,14.4201,16.9835,16.4423,16.7129,-1.4408,-10085.7333,4.8318,1373.5631,13.7356,4.8318,0.0000,18.8266,22.6084,22.5995,16.2058,22.5907,16.1491,22.5818,16.0927,22.5818,1093.8518,43.7541,23.1998,23.1915,16.2568,23.1832,16.2094,23.1750,16.1622,23.1750,1093.8518,43.7541,23.4090,23.3922,15.8671,23.3756,15.7487,23.3593,15.6332,23.3593,319.6217,6.3924,17.3532,17.3566,-7.6399,17.3601,-7.6202,17.3636,-7.6005,17.3636,1093.8518,43.7541,16.9748,16.9777,-5.7592,16.9806,-5.7407,16.9835,-5.7222,16.9835,1093.8518,43.7541,16.4423,16.4517,-10.3235,16.4612,-10.2723,16.4706,-10.2202,16.4706,319.6217,6.3924,4.8318,53.8984,3.2212,0.0000,37.3477,91.2461,-102379.4000,-130263.4005,-129264.4604
4085.0000,16.4594,28.6816,0.0000,110504.2000,-110504.2000,2.8650,0.0000,0.0000,0.0000,24556.4889,4.5000,1.0000,24556.4889,0.0000,0.0000,135060.6889,0.0000,-135060.6889,22.8513,15.5540,9939.3000,0.0000,9939.3000,0.2577,2686.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2686.2973,0.0000,0.0000,0.0000,7253.0027,7253.0027,22.4916,34.5324,0.0000,12673.3000,-12673.3000,0.3286,0.0000,0.0000,0.0000,2586.3878,4.9000,1.0000,2586.3878,0.0000,0.0000,15259.6878,0.0000,-15259.6878,23.2137,15.9164,444.1000,0.0000,444.1000,0.0115,120.0270,3.7000,1.0000,0.0000,0.0000,0.0000,120.0270,0.0000,0.0000,0.0000,324.0730,324.0730,23.1794,35.2202,0.0000,4085.6000,-4085.6000,0.1059,0.0000,0.0000,0.0000,833.7959,4.9000,1.0000,833.7959,0.0000,0.0000,4919.3959,0.0000,-4919.3959,23.4122,16.1149,3218.8000,0.0000,3218.8000,0.0835,869.9459,3.7000,1.0000,0.0000,0.0000,0.0000,869.9459,0.0000,0.0000,0.0000,2348.8541,2348.8541,23.2706,17.5330,20.4018,-8.0823,-121234.4809,5.4783,632.5720,6.3257,5.4783,0.0000,5.9773,17.5373,16.8868,17.2120,-1.7181,-13744.7572,5.4783,1336.6609,13.3666,5.4783,0.0000,21.0175,16.8950,16.4352,16.6651,-1.3878,-9714.8365,5.4783,1560.2425,15.6024,5.4783,0.0000,27.4401,22.5080,22.5026,14.8038,22.4971,14.7864,22.4916,14.7689,22.4916,1363.0681,54.5227,23.1984,23.1921,16.1136,23.1857,16.0893,23.1794,16.0650,23.1794,1363.0681,54.5227,23.3010,23.2909,14.8513,23.2808,14.8267,23.2706,14.8005,23.2706,397.6163,7.9523,17.5330,17.5344,-5.1993,17.5358,-5.1990,17.5373,-5.1986,17.5373,1363.0681,54.5227,16.8868,16.8895,-6.1677,16.8922,-6.1514,16.8950,-6.1352,16.8950,1363.0681,54.5227,16.4352,16.4433,-10.0605,16.4513,-10.0230,16.4594,-9.9852,16.4594,397.6163,7.9523,5.4783,76.1246,3.6522,0.0000,54.4349,130.5595,-113660.9000,-145313.8428,-144694.0745
4086.0000,16.5186,28.7409,0.0000,195380.2000,-195380.2000,5.0656,0.0000,0.0000,0.0000,43417.8222,4.5000,1.0000,43417.8222,0.0000,0.0000,238798.0222,0.0000,-238798.0222,23.6222,16.3249,9922.5000,0.0000,9922.5000,0.2573,2681.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2681.7568,0.0000,0.0000,0.0000,7240.7432,7240.7432,23.3833,35.4241,0.0000,1899.4000,-1899.4000,0.0492,0.0000,0.0000,0.0000,387.6327,4.9000,1.0000,387.6327,0.0000,0.0000,2287.0327,0.0000,-2287.0327,23.4514,16.1541,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,23.4271,35.4679,0.0000,5858.6000,-5858.6000,0.1519,0.0000,0.0000,0.0000,1195.6327,4.9000,1.0000,1195.6327,0.0000,0.0000,7054.2327,0.0000,-7054.2327,23.6369,16.3396,10640.2000,0.0000,10640.2000,0.2759,2875.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2875.7297,0.0000,0.0000,0.0000,7764.4703,7764.4703,23.3782,18.2572,20.8177,-11.4767,-172150.6495,8.7157,991.2887,9.9129,8.7157,0.0000,24.0701,18.2509,17.0125,17.6317,-5.2038,-41630.0061,8.7157,2092.6304,20.9263,8.7157,0.0000,84.6364,17.0150,16.5073,16.7611,-2.4383,-17068.2372,8.7157,2473.0474,24.7305,8.7157,0.0000,110.4996,23.4068,23.3990,23.6763,23.3911,23.6334,23.3833,23.5906,23.3833,3087.7426,123.5097,23.4425,23.4373,18.5229,23.4322,18.5098,23.4271,18.4966,23.4271,3087.7426,123.5097,23.4059,23.3967,16.5612,23.3874,16.5405,23.3782,16.5196,23.3782,895.4799,17.9096,18.2572,18.2551,2.1494,18.2529,2.1180,18.2509,2.0868,18.2509,3087.7426,123.5097,17.0125,17.0133,-4.4884,17.0142,-4.4912,17.0150,-4.4938,17.0150,3087.7426,123.5097,16.5073,16.5110,-8.9460,16.5148,-8.9572,16.5186,-8.9674,16.5186,895.4799,17.9096,8.7157,274.0298,5.8105,0.0000,219.2060,493.2358,-182165.8000,-232835.1037,-230848.8928
4087.0000,16.6708,28.8930,0.0000,251910.5000,-251910.5000,6.5312,0.0000,0.0000,0.0000,55980.1111,4.5000,1.0000,55980.1111,0.0000,0.0000,307890.6111,0.0000,-307890.6111,23.6963,16.3990,16815.8000,0.0000,16815.8000,0.4360,4544.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4544.8108,0.0000,0.0000,0.0000,12270.9892,12270.9892,23.4035,35.4443,0.0000,2508.4000,-2508.4000,0.0650,0.0000,0.0000,0.0000,511.9184,4.9000,1.0000,511.9184,0.0000,0.0000,3020.3184,0.0000,-3020.3184,23.4724,16.1751,772.3000,0.0000,772.3000,0.0200,208.7297,3.7000,1.0000,0.0000,0.0000,0.0000,208.7297,0.0000,0.0000,0.0000,563.5703,563.5703,23.4490,35.4898,0.0000,8853.1000,-8853.1000,0.2295,0.0000,0.0000,0.0000,1806.7551,4.9000,1.0000,1806.7551,0.0000,0.0000,10659.8551,0.0000,-10659.8551,23.6922,16.3949,11304.8000,0.0000,11304.8000,0.2931,3055.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3055.3514,0.0000,0.0000,0.0000,8249.4486,8249.4486,23.4813,18.8750,21.1782,-13.4580,-201870.7497,11.3624,1275.5857,12.7559,11.3624,0.0000,53.3303,18.8677,17.3690,18.1183,-8.2102,-65681.2517,11.3624,2678.0316,26.7803,11.3624,0.0000,187.5227,17.3677,16.6663,17.0170,-4.3909,-30735.9605,11.3624,3192.2749,31.9227,11.3624,0.0000,244.8260,23.4163,23.4120,22.3494,23.4077,22.3449,23.4035,22.3403,23.4035,4938.9479,197.5579,23.4595,23.4560,18.3266,23.4525,18.3275,23.4490,18.3282,23.4490,4938.9479,197.5579,23.5040,23.4964,17.8305,23.4889,17.8266,23.4813,17.8224,23.4813,1427.9337,28.5587,18.8750,18.8726,7.3527,18.8701,7.3251,18.8677,7.2975,18.8677,4938.9479,197.5579,17.3690,17.3685,-0.8716,17.3681,-0.8843,17.3677,-0.8968,17.3677,4938.9479,197.5579,16.6663,16.6678,-6.9783,16.6693,-7.0074,16.6708,-7.0359,16.6708,1427.9337,28.5587,11.3624,571.0677,7.5749,0.0000,485.6791,1056.7468,-234379.1000,-300486.7765,-298287.9619
4088.0000,16.9696,29.1918,0.0000,276505.0000,-276505.0000,7.1689,0.0000,0.0000,0.0000,61445.5556,4.5000,1.0000,61445.5556,0.0000,0.0000,337950.5556,0.0000,-337950.5556,23.0668,15.7695,20510.2000,0.0000,20510.2000,0.5318,5543.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5543.2973,0.0000,0.0000,0.0000,14966.9027,14966.9027,22.7923,34.8331,0.0000,49661.2000,-49661.2000,1.2876,0.0000,0.0000,0.0000,10134.9388,4.9000,1.0000,10134.9388,0.0000,0.0000,59796.1388,0.0000,-59796.1388,23.8711,16.5738,1252.6000,0.0000,1252.6000,0.0325,338.5405,3.7000,1.0000,0.0000,0.0000,0.0000,338.5405,0.0000,0.0000,0.0000,914.0595,914.0595,23.8431,35.8839,0.0000,10722.8000,-10722.8000,0.2780,0.0000,0.0000,0.0000,2188.3265,4.9000,1.0000,2188.3265,0.0000,0.0000,12911.1265,0.0000,-12911.1265,24.0760,16.7787,10861.7000,0.0000,10861.7000,0.2816,2935.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2935.5946,0.0000,0.0000,0.0000,7926.1054,7926.1054,23.9047,19.4613,21.6830,-16.4190,-246285.2164,14.3705,1584.3405,15.8434,14.3705,0.0000,107.8899,19.4536,17.8503,18.6519,-11.1084,-88867.2868,14.3705,3353.8285,33.5383,14.3705,0.0000,379.3680,17.8468,16.9718,17.4093,-6.9281,-48496.6232,14.3705,4096.7643,40.9676,14.3705,0.0000,495.2955,22.7968,22.7953,15.5197,22.7938,15.5384,22.7923,15.5571,22.7923,7498.6873,299.9475,23.8546,23.8507,22.0371,23.8469,22.0314,23.8431,22.0256,23.8431,7498.6873,299.9475,23.9330,23.9235,22.9075,23.9141,22.8752,23.9047,22.8429,23.9047,2162.3397,43.2468,19.4613,19.4587,11.8361,19.4561,11.8113,19.4536,11.7865,19.4536,7498.6873,299.9475,17.8503,17.8491,3.4458,17.8479,3.4292,17.8468,3.4127,17.8468,7498.6873,299.9475,16.9718,16.9711,-3.5335,16.9703,-3.5801,16.9696,-3.6261,16.9696,2162.3397,43.2468,14.3705,1096.0066,9.5803,0.0000,982.5535,2078.5600,-304264.5000,-386850.7533,-383649.1264
4089.0000,17.2447,29.4669,0.0000,290523.1000,-290523.1000,7.5324,0.0000,0.0000,0.0000,64560.6889,4.5000,1.0000,64560.6889,0.0000,0.0000,355083.7889,0.0000,-355083.7889,23.0644,15.7671,23315.2000,0.0000,23315.2000,0.6045,6301.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6301.4054,0.0000,0.0000,0.0000,17013.7946,17013.7946,22.7791,34.8199,0.0000,69422.8000,-69422.8000,1.7999,0.0000,0.0000,0.0000,14167.9184,4.9000,1.0000,14167.9184,0.0000,0.0000,83590.7184,0.0000,-83590.7184,24.1491,16.8518,1359.4000,0.0000,1359.4000,0.0352,367.4054,3.7000,1.0000,0.0000,0.0000,0.0000,367.4054,0.0000,0.0000,0.0000,991.9946,991.9946,24.1220,36.1628,0.0000,12605.5000,-12605.5000,0.3268,0.0000,0.0000,0.0000,2572.5510,4.9000,1.0000,2572.5510,0.0000,0.0000,15178.0510,0.0000,-15178.0510,24.3707,17.0734,9532.5000,0.0000,9532.5000,0.2471,2576.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2576.3514,0.0000,0.0000,0.0000,6956.1486,6956.1486,24.2301,19.8599,22.0450,-17.7762,-266643.6755,15.8190,1721.6926,17.2169,15.8190,0.0000,143.9130,19.8526,18.2162,19.0344,-12.4810,-99848.1976,15.8190,3751.0425,37.5104,15.8190,0.0000,506.0339,18.2123,17.2484,17.7304,-8.4015,-58810.6246,15.8190,4850.5076,48.5051,15.8190,0.0000,660.6682,22.7855,22.7834,15.9379,22.7812,15.9442,22.7791,15.9505,22.7791,8898.3805,355.9352,24.1328,24.1292,24.0514,24.1256,24.0467,24.1220,24.0420,24.1220,8898.3805,355.9352,24.2567,24.2479,25.9561,24.2390,25.9320,24.2301,25.9078,24.2301,2563.2926,51.2659,19.8599,19.8575,14.2218,19.8551,14.2009,19.8526,14.1800,19.8526,8898.3805,355.9352,18.2162,18.2149,6.1439,18.2136,6.1289,18.2123,6.1139,18.2123,8898.3805,355.9352,17.2484,17.2472,-0.8847,17.2459,-0.9277,17.2447,-0.9704,17.2447,2563.2926,51.2659,15.8190,1431.3794,10.5460,0.0000,1310.6151,2741.9945,-338344.3000,-428890.6204,-425302.4977
4090.0000,17.5078,29.7300,0.0000,304307.0000,-304307.0000,7.8897,0.0000,0.0000,0.0000,67623.7778,4.5000,1.0000,67623.7778,0.0000,0.0000,371930.7778,0.0000,-371930.7778,23.1423,15.8450,27512.7000,0.0000,27512.7000,0.7133,7435.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7435.8649,0.0000,0.0000,0.0000,20076.8351,20076.8351,22.8317,34.8725,0.0000,82375.4000,-82375.4000,2.1357,0.0000,0.0000,0.0000,16811.3061,4.9000,1.0000,16811.3061,0.0000,0.0000,99186.7061,0.0000,-99186.7061,24.3343,17.0370,1384.5000,0.0000,1384.5000,0.0359,374.1892,3.7000,1.0000,0.0000,0.0000,0.0000,374.1892,0.0000,0.0000,0.0000,1010.3108,1010.3108,24.3088,36.3497,0.0000,15840.8000,-15840.8000,0.4107,0.0000,0.0000,0.0000,3232.8163,4.9000,1.0000,3232.8163,0.0000,0.0000,19073.6163,0.0000,-19073.6163,24.5978,17.3005,8646.4000,0.0000,8646.4000,0.2242,2336.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2336.8649,0.0000,0.0000,0.0000,6309.5351,6309.5351,24.4774,20.2071,22.3422,-18.7922,-281882.6005,17.1143,1843.1764,18.4318,17.1143,0.0000,182.2409,20.1998,18.5400,19.3699,-13.6954,-109562.9378,17.1143,4364.4540,43.6445,17.1143,0.0000,640.8045,18.5357,17.5129,18.0243,-9.6457,-67519.6904,17.1143,6283.0935,62.8309,17.1143,0.0000,836.6221,22.8381,22.8360,16.6281,22.8338,16.6324,22.8317,16.6368,22.8317,10240.0389,409.6016,24.3190,24.3156,25.0747,24.3122,25.0714,24.3088,25.0681,24.3088,10240.0389,409.6016,24.5022,24.4939,27.8702,24.4856,27.8521,24.4774,27.8338,24.4774,2947.2958,58.9459,20.2071,20.2046,16.1995,20.2022,16.1801,20.1998,16.1606,20.1998,10240.0389,409.6016,18.5400,18.5386,8.3281,18.5372,8.3136,18.5357,8.2990,18.5357,10240.0389,409.6016,17.5129,17.5112,1.4215,17.5095,1.3799,17.5078,1.3385,17.5078,2947.2958,58.9459,17.1143,1781.7807,11.4095,0.0000,1659.6674,3441.4482,-364979.6000,-462794.4191,-458965.2287
4091.0000,17.7570,29.9792,0.0000,317869.9000,-317869.9000,8.2414,0.0000,0.0000,0.0000,70637.7556,4.5000,1.0000,70637.7556,0.0000,0.0000,388507.6556,0.0000,-388507.6556,23.2742,15.9769,28913.5000,0.0000,28913.5000,0.7496,7814.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7814.4595,0.0000,0.0000,0.0000,21099.0405,21099.0405,22.9677,35.0086,0.0000,95142.6000,-95142.6000,2.4667,0.0000,0.0000,0.0000,19416.8571,4.9000,1.0000,19416.8571,0.0000,0.0000,114559.4571,0.0000,-114559.4571,24.5946,17.2973,1623.4000,0.0000,1623.4000,0.0421,438.7568,3.7000,1.0000,0.0000,0.0000,0.0000,438.7568,0.0000,0.0000,0.0000,1184.6432,1184.6432,24.5674,36.6082,0.0000,18918.9000,-18918.9000,0.4905,0.0000,0.0000,0.0000,3861.0000,4.9000,1.0000,3861.0000,0.0000,0.0000,22779.9000,0.0000,-22779.9000,24.8909,17.5936,6984.8000,0.0000,6984.8000,0.1811,1887.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1887.7838,0.0000,0.0000,0.0000,5097.0162,5097.0162,24.7923,20.5176,22.6550,-20.0676,-301014.2983,18.2572,1944.7113,19.4471,18.2572,0.0000,221.2415,20.5103,18.8336,19.6720,-14.7584,-118067.3598,18.2572,5414.7973,54.1480,18.2572,0.0000,777.9405,18.8291,17.7630,18.2960,-10.7251,-75075.4811,18.2572,8361.8413,83.6184,18.2572,0.0000,1015.6642,22.9745,22.9723,17.9519,22.9700,17.9538,22.9677,17.9558,22.9677,11493.2402,459.7296,24.5778,24.5743,26.8808,24.5709,26.8757,24.5674,26.8705,24.5674,11493.2402,459.7296,24.8185,24.8098,30.6326,24.8010,30.6070,24.7923,30.5814,24.7923,3305.7336,66.1147,20.5176,20.5152,17.8844,20.5127,17.8660,20.5103,17.8477,20.5103,11493.2402,459.7296,18.8336,18.8321,10.1752,18.8306,10.1611,18.8291,10.1470,18.8291,11493.2402,459.7296,17.7630,17.7610,3.4367,17.7590,3.3966,17.7570,3.3566,17.7570,3305.7336,66.1147,18.2572,2133.0907,12.1714,0.0000,2014.8462,4147.9369,-394409.7000,-498466.3127,-494157.1392
4092.0000,17.9338,30.1560,0.0000,329764.2000,-329764.2000,8.5497,0.0000,0.0000,0.0000,73280.9333,4.5000,1.0000,73280.9333,0.0000,0.0000,403045.1333,0.0000,-403045.1333,23.5505,16.2532,25063.1000,0.0000,25063.1000,0.6498,6773.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6773.8108,0.0000,0.0000,0.0000,18289.2892,18289.2892,23.2874,35.3282,0.0000,94369.0000,-94369.0000,2.4467,0.0000,0.0000,0.0000,19258.9796,4.9000,1.0000,19258.9796,0.0000,0.0000,113627.9796,0.0000,-113627.9796,24.8709,17.5736,1933.4000,0.0000,1933.4000,0.0501,522.5405,3.7000,1.0000,0.0000,0.0000,0.0000,522.5405,0.0000,0.0000,0.0000,1410.8595,1410.8595,24.8404,36.8812,0.0000,21156.4000,-21156.4000,0.5485,0.0000,0.0000,0.0000,4317.6327,4.9000,1.0000,4317.6327,0.0000,0.0000,25474.0327,0.0000,-25474.0327,25.1954,17.8981,6098.7000,0.0000,6098.7000,0.1581,1648.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1648.2973,0.0000,0.0000,0.0000,4450.4027,4450.4027,25.1059,20.7305,22.9182,-20.9312,-313968.1079,18.6045,1963.5065,19.6351,18.6045,0.0000,234.1112,20.7233,19.0340,19.8787,-15.1526,-121220.7134,18.6045,5918.1785,59.1818,18.6045,0.0000,823.1933,19.0295,17.9393,18.4844,-11.1756,-78229.0826,18.6045,9126.3231,91.2632,18.6045,0.0000,1074.7454,23.2956,23.2929,20.8828,23.2901,20.8791,23.2874,20.8754,23.2874,11886.9354,475.4774,24.8512,24.8476,28.7203,24.8440,28.7129,24.8404,28.7056,24.8404,11886.9354,475.4774,25.1333,25.1242,33.1874,25.1150,33.1567,25.1059,33.1259,25.1059,3418.2927,68.3659,20.7305,20.7281,18.6628,20.7257,18.6460,20.7233,18.6291,20.7233,11886.9354,475.4774,19.0340,19.0325,11.0903,19.0310,11.0774,19.0295,11.0646,19.0295,11886.9354,475.4774,17.9393,17.9375,4.4973,17.9356,4.4629,17.9338,4.4286,17.9338,3418.2927,68.3659,18.6045,2248.0434,12.4030,0.0000,2132.0499,4380.0933,-412194.4000,-517996.5942,-513417.9039
4093.0000,18.1780,30.4002,0.0000,342738.5000,-342738.5000,8.8861,0.0000,0.0000,0.0000,76164.1111,4.5000,1.0000,76164.1111,0.0000,0.0000,418902.6111,0.0000,-418902.6111,23.6258,16.3285,28907.1000,0.0000,28907.1000,0.7495,7812.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7812.7297,0.0000,0.0000,0.0000,21094.3703,21094.3703,23.3446,35.3854,0.0000,109487.0000,-109487.0000,2.8387,0.0000,0.0000,0.0000,22344.2857,4.9000,1.0000,22344.2857,0.0000,0.0000,131831.2857,0.0000,-131831.2857,25.0590,17.7618,1847.0000,0.0000,1847.0000,0.0479,499.1892,3.7000,1.0000,0.0000,0.0000,0.0000,499.1892,0.0000,0.0000,0.0000,1347.8108,1347.8108,25.0313,37.0721,0.0000,24205.6000,-24205.6000,0.6276,0.0000,0.0000,0.0000,4939.9184,4.9000,1.0000,4939.9184,0.0000,0.0000,29145.5184,0.0000,-29145.5184,25.4104,18.1131,5434.1000,0.0000,5434.1000,0.1409,1468.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1468.6757,0.0000,0.0000,0.0000,3965.4243,3965.4243,25.3334,21.0491,23.1912,-21.9622,-329433.6765,19.9359,2084.0595,20.8406,19.9359,0.0000,288.0546,21.0415,19.3213,20.1814,-16.5331,-132264.4384,19.9359,8020.3706,80.2037,19.9359,0.0000,1012.8721,19.3163,18.1853,18.7508,-12.4233,-86963.0029,19.9359,11503.2199,115.0322,19.9359,0.0000,1322.3863,23.3515,23.3492,20.7933,23.3469,20.7942,23.3446,20.7951,23.3446,13450.7074,538.0283,25.0415,25.0381,29.6489,25.0347,29.6436,25.0313,29.6383,25.0313,13450.7074,538.0283,25.3588,25.3503,34.5513,25.3419,34.5296,25.3334,34.5077,25.3334,3865.1902,77.3038,21.0491,21.0465,20.6507,21.0440,20.6330,21.0415,20.6153,21.0415,13450.7074,538.0283,19.3213,19.3197,12.9800,19.3180,12.9660,19.3163,12.9521,19.3163,13450.7074,538.0283,18.1853,18.1829,6.4778,18.1804,6.4388,18.1780,6.4000,18.1780,3865.1902,77.3038,19.9359,2725.4280,13.2906,0.0000,2623.3130,5348.7410,-440242.9000,-553471.8098,-548661.1178
4094.0000,18.4037,30.6259,0.0000,357203.9000,-357203.9000,9.2612,0.0000,0.0000,0.0000,79378.6444,4.5000,1.0000,79378.6444,0.0000,0.0000,436582.5444,0.0000,-436582.5444,23.8425,16.5452,27510.1000,0.0000,27510.1000,0.7133,7435.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7435.1622,0.0000,0.0000,0.0000,20074.9378,20074.9378,23.5847,35.6255,0.0000,117557.7000,-117557.7000,3.0479,0.0000,0.0000,0.0000,23991.3673,4.9000,1.0000,23991.3673,0.0000,0.0000,141549.0673,0.0000,-141549.0673,25.3480,18.0507,1240.2000,0.0000,1240.2000,0.0322,335.1892,3.7000,1.0000,0.0000,0.0000,0.0000,335.1892,0.0000,0.0000,0.0000,905.0108,905.0108,25.3261,37.3669,0.0000,26864.3000,-26864.3000,0.6965,0.0000,0.0000,0.0000,5482.5102,4.9000,1.0000,5482.5102,0.0000,0.0000,32346.8102,0.0000,-32346.8102,25.7291,18.4318,4769.5000,0.0000,4769.5000,0.1237,1289.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1289.0541,0.0000,0.0000,0.0000,3480.4459,3480.4459,25.6585,21.3247,23.4916,-23.1919,-347878.0646,20.8120,2153.0587,21.5306,20.8120,0.0000,327.7224,21.3171,19.5784,20.4477,-17.4462,-139569.5007,20.8120,9401.3670,94.0137,20.8120,0.0000,1152.3538,19.5731,18.4115,18.9923,-13.3206,-93243.8818,20.8120,12768.4547,127.6845,20.8120,0.0000,1504.4911,23.5924,23.5898,22.7446,23.5873,22.7419,23.5847,22.7392,23.5847,14526.7078,581.0683,25.3368,25.3332,31.6856,25.3296,31.6781,25.3261,31.6706,25.3261,14526.7078,581.0683,25.6857,25.6766,37.2221,25.6675,37.1918,25.6585,37.1614,25.6585,4172.5277,83.4506,21.3247,21.3222,22.1138,21.3196,22.0968,21.3171,22.0798,21.3171,14526.7078,581.0683,19.5784,19.5766,14.4683,19.5749,14.4547,19.5731,14.4411,19.5731,14526.7078,581.0683,18.4115,18.4089,8.0985,18.4063,8.0610,18.4037,8.0238,18.4037,4172.5277,83.4506,20.8120,3072.5227,13.8746,0.0000,2984.5673,6057.0900,-468106.1000,-586018.0274,-580691.4471
4095.0000,18.6292,30.8514,0.0000,370309.3000,-370309.3000,9.6010,0.0000,0.0000,0.0000,82290.9556,4.5000,1.0000,82290.9556,0.0000,0.0000,452600.2556,0.0000,-452600.2556,24.0417,16.7444,26109.9000,0.0000,26109.9000,0.6769,7056.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7056.7297,0.0000,0.0000,0.0000,19053.1703,19053.1703,23.8060,35.8468,0.0000,125181.3000,-125181.3000,3.2456,0.0000,0.0000,0.0000,25547.2041,4.9000,1.0000,25547.2041,0.0000,0.0000,150728.5041,0.0000,-150728.5041,25.6085,18.3112,1207.5000,0.0000,1207.5000,0.0313,326.3514,3.7000,1.0000,0.0000,0.0000,0.0000,326.3514,0.0000,0.0000,0.0000,881.1486,881.1486,25.5873,37.6281,0.0000,29237.5000,-29237.5000,0.7580,0.0000,0.0000,0.0000,5966.8367,4.9000,1.0000,5966.8367,0.0000,0.0000,35204.3367,0.0000,-35204.3367,26.0083,18.7110,5434.1000,0.0000,5434.1000,0.1409,1468.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1468.6757,0.0000,0.0000,0.0000,3965.4243,3965.4243,25.9342,21.6015,23.7678,-24.1542,-362312.4189,21.6805,2237.4475,22.3745,21.6805,0.0000,370.4904,21.5937,19.8338,20.7137,-18.3960,-147167.9608,21.6805,10545.6059,105.4561,21.6805,0.0000,1302.7368,19.8283,18.6377,19.2330,-14.2236,-99565.4573,21.6805,13848.9495,138.4895,21.6805,0.0000,1700.8281,23.8138,23.8112,24.2763,23.8086,24.2732,23.8060,24.2700,23.8060,15630.0516,625.2021,25.5979,25.5944,33.2351,25.5908,33.2277,25.5873,33.2203,25.5873,15630.0516,625.2021,25.9609,25.9520,39.0834,25.9431,39.0560,25.9342,39.0286,25.9342,4487.5491,89.7510,21.6015,21.5989,23.6080,21.5963,23.5911,21.5937,23.5743,21.5937,15630.0516,625.2021,19.8338,19.8320,15.9325,19.8301,15.9189,19.8283,15.9052,19.8283,15630.0516,625.2021,18.6377,18.6348,9.6855,18.6320,9.6482,18.6292,9.6110,18.6292,4487.5491,89.7510,21.6805,3443.5674,14.4537,0.0000,3374.0553,6817.6227,-491976.6000,-614633.3531,-609045.8369
4096.0000,18.8008,31.0230,0.0000,373684.4000,-373684.4000,9.6885,0.0000,0.0000,0.0000,83040.9778,4.5000,1.0000,83040.9778,0.0000,0.0000,456725.3778,0.0000,-456725.3778,24.1884,16.8911,22262.7000,0.0000,22262.7000,0.5772,6016.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6016.9459,0.0000,0.0000,0.0000,16245.7541,16245.7541,23.9888,36.0296,0.0000,129400.6000,-129400.6000,3.3550,0.0000,0.0000,0.0000,26408.2857,4.9000,1.0000,26408.2857,0.0000,0.0000,155808.8857,0.0000,-155808.8857,25.8267,18.5294,1528.6000,0.0000,1528.6000,0.0396,413.1351,3.7000,1.0000,0.0000,0.0000,0.0000,413.1351,0.0000,0.0000,0.0000,1115.4649,1115.4649,25.8029,37.8437,0.0000,31960.2000,-31960.2000,0.8286,0.0000,0.0000,0.0000,6522.4898,4.9000,1.0000,6522.4898,0.0000,0.0000,38482.6898,0.0000,-38482.6898,26.2568,18.9595,6320.2000,0.0000,6320.2000,0.1639,1708.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1708.1622,0.0000,0.0000,0.0000,4612.0378,4612.0378,26.1757,21.8032,23.9895,-24.7113,-370669.4004,21.9791,2255.6900,22.5569,21.9791,0.0000,386.0083,21.7955,20.0230,20.9092,-18.7831,-150264.7259,21.9791,10899.6522,108.9965,21.9791,0.0000,1357.3016,20.0175,18.8090,19.4133,-14.6358,-102450.6016,21.9791,14189.4472,141.8945,21.9791,0.0000,1772.0670,23.9967,23.9941,25.3493,23.9914,25.3457,23.9888,25.3421,23.9888,16017.6736,640.7069,25.8136,25.8100,34.3095,25.8064,34.3018,25.8029,34.2941,25.8029,16017.6736,640.7069,26.2024,26.1935,40.5359,26.1846,40.5080,26.1757,40.4800,26.1757,4598.1926,91.9639,21.8032,21.8006,24.3592,21.7981,24.3432,21.7955,24.3273,21.7955,16017.6736,640.7069,20.0230,20.0212,16.7270,20.0193,16.7141,20.0175,16.7011,20.0175,16017.6736,640.7069,18.8090,18.8063,10.5796,18.8035,10.5456,18.8008,10.5117,18.8008,4598.1926,91.9639,21.9791,3577.4642,14.6527,0.0000,3515.3769,7092.8411,-504933.7000,-629043.6965,-623384.7279
4097.0000,18.8576,31.0798,0.0000,378259.5000,-378259.5000,9.8071,0.0000,0.0000,0.0000,84057.6667,4.5000,1.0000,84057.6667,0.0000,0.0000,462317.1667,0.0000,-462317.1667,24.4845,17.1872,14559.2000,0.0000,14559.2000,0.3775,3934.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3934.9189,0.0000,0.0000,0.0000,10624.2811,10624.2811,24.3456,36.3864,0.0000,113006.5000,-113006.5000,2.9299,0.0000,0.0000,0.0000,23062.5510,4.9000,1.0000,23062.5510,0.0000,0.0000,136069.0510,0.0000,-136069.0510,26.0017,18.7044,1002.6000,0.0000,1002.6000,0.0260,270.9730,3.7000,1.0000,0.0000,0.0000,0.0000,270.9730,0.0000,0.0000,0.0000,731.6270,731.6270,25.9817,38.0225,0.0000,32610.0000,-32610.0000,0.8455,0.0000,0.0000,0.0000,6655.1020,4.9000,1.0000,6655.1020,0.0000,0.0000,39265.1020,0.0000,-39265.1020,26.4596,19.1623,8314.1000,0.0000,8314.1000,0.2156,2247.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2247.0541,0.0000,0.0000,0.0000,6067.0459,6067.0459,26.3584,21.8655,24.1119,-24.6097,-369146.0677,21.3022,2171.5518,21.7155,21.3022,0.0000,351.4323,21.8581,20.0798,20.9690,-18.2632,-146105.8669,21.3022,10148.2768,101.4828,21.3022,0.0000,1235.7238,20.0747,18.8645,19.4696,-14.2053,-99436.9541,21.3022,13383.7672,133.8377,21.3022,0.0000,1613.3373,24.3552,24.3520,28.1561,24.3488,28.1472,24.3456,28.1383,24.3456,15145.0261,605.8010,25.9928,25.9891,35.0657,25.9854,35.0563,25.9817,35.0469,25.9817,15145.0261,605.8010,26.3857,26.3766,41.3271,26.3675,41.2966,26.3584,41.2661,26.3584,4349.0821,86.9816,21.8655,21.8630,23.8425,21.8605,23.8278,21.8581,23.8132,21.8581,15145.0261,605.8010,20.0798,20.0781,16.3010,20.0764,16.2895,20.0747,16.2781,20.0747,15145.0261,605.8010,18.8645,18.8622,10.1573,18.8599,10.1306,18.8576,10.1040,18.8576,4349.0821,86.9816,21.3022,3278.6034,14.2015,0.0000,3200.4934,6479.0968,-500000.1000,-620228.3657,-614688.8886
4098.0000,18.4358,30.6580,0.0000,283006.3000,-283006.3000,7.3375,0.0000,0.0000,0.0000,62890.2889,4.5000,1.0000,62890.2889,0.0000,0.0000,345896.5889,0.0000,-345896.5889,24.0005,16.7032,12009.0000,0.0000,12009.0000,0.3114,3245.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3245.6757,0.0000,0.0000,0.0000,8763.3243,8763.3243,23.8523,35.8931,0.0000,76259.4000,-76259.4000,1.9772,0.0000,0.0000,0.0000,15563.1429,4.9000,1.0000,15563.1429,0.0000,0.0000,91822.5429,0.0000,-91822.5429,25.3295,18.0322,840.0000,0.0000,840.0000,0.0218,227.0270,3.7000,1.0000,0.0000,0.0000,0.0000,227.0270,0.0000,0.0000,0.0000,612.9730,612.9730,25.3110,37.3518,0.0000,32529.1000,-32529.1000,0.8434,0.0000,0.0000,0.0000,6638.5918,4.9000,1.0000,6638.5918,0.0000,0.0000,39167.6918,0.0000,-39167.6918,25.9411,18.6438,9754.0000,0.0000,9754.0000,0.2529,2636.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2636.2162,0.0000,0.0000,0.0000,7117.7838,7117.7838,25.8087,21.2115,23.5101,-19.0509,-285763.0769,16.1161,1666.1819,16.6618,16.1161,0.0000,152.1746,21.2072,19.5420,20.3746,-12.9382,-103505.7554,16.1161,3842.9872,38.4299,16.1161,0.0000,535.0841,19.5398,18.4323,18.9861,-9.8351,-68845.4431,16.1161,5358.4782,53.5848,16.1161,0.0000,698.5956,23.8595,23.8571,22.2239,23.8547,22.2235,23.8523,22.2231,23.8523,9198.6373,367.9455,25.3197,25.3168,27.4633,25.3139,27.4624,25.3110,27.4614,25.3110,9198.6373,367.9455,25.8266,25.8207,33.3044,25.8147,33.3125,25.8087,33.3204,25.8087,2649.2565,52.9851,21.2115,21.2101,16.5145,21.2086,16.5103,21.2072,16.5061,21.2072,9198.6373,367.9455,19.5420,19.5413,10.2416,19.5406,10.2400,19.5398,10.2383,19.5398,9198.6373,367.9455,18.4323,18.4335,4.1300,18.4347,4.1457,18.4358,4.1612,18.4358,2649.2565,52.9851,16.1161,1507.4077,10.7440,0.0000,1385.8543,2893.2620,-369191.8000,-460392.7425,-458114.2753
4099.0000,18.2103,30.4325,0.0000,269200.1000,-269200.1000,6.9795,0.0000,0.0000,0.0000,59822.2444,4.5000,1.0000,59822.2444,0.0000,0.0000,329022.3444,0.0000,-329022.3444,23.9270,16.6297,11986.2000,0.0000,11986.2000,0.3108,3239.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3239.5135,0.0000,0.0000,0.0000,8746.6865,8746.6865,23.7660,35.8068,0.0000,61589.7000,-61589.7000,1.5968,0.0000,0.0000,0.0000,12569.3265,4.9000,1.0000,12569.3265,0.0000,0.0000,74159.0265,0.0000,-74159.0265,25.0545,17.7572,657.3000,0.0000,657.3000,0.0170,177.6486,3.7000,1.0000,0.0000,0.0000,0.0000,177.6486,0.0000,0.0000,0.0000,479.6514,479.6514,25.0363,37.0771,0.0000,30954.5000,-30954.5000,0.8026,0.0000,0.0000,0.0000,6317.2449,4.9000,1.0000,6317.2449,0.0000,0.0000,37271.7449,0.0000,-37271.7449,25.6838,18.3865,9311.0000,0.0000,9311.0000,0.2414,2516.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2516.4865,0.0000,0.0000,0.0000,6794.5135,6794.5135,25.5440,20.9035,23.2237,-17.8055,-267082.8270,14.9222,1558.1697,15.5817,14.9222,0.0000,120.7984,20.8986,19.2715,20.0850,-11.7063,-93650.6511,14.9222,3374.2390,33.7424,14.9222,0.0000,424.7575,19.2691,18.2079,18.7385,-8.7256,-61078.9560,14.9222,4297.2826,42.9728,14.9222,0.0000,554.5552,23.7750,23.7720,21.5558,23.7690,21.5483,23.7660,21.5409,23.7660,8019.1627,320.7665,25.0461,25.0428,25.1876,25.0395,25.1813,25.0363,25.1750,25.0363,8019.1627,320.7665,25.5658,25.5585,30.4079,25.5512,30.3937,25.5440,30.3795,25.5440,2311.4782,46.2296,20.9035,20.9018,13.8699,20.9002,13.8626,20.8986,13.8554,20.8986,8019.1627,320.7665,19.2715,19.2707,7.8803,19.2699,7.8768,19.2691,7.8733,19.2691,8019.1627,320.7665,18.2079,18.2087,1.6971,18.2095,1.7019,18.2103,1.7068,18.2103,2311.4782,46.2296,14.9222,1216.9743,9.9481,0.0000,1100.1112,2317.0855,-339789.8000,-424432.2645,-421812.4340
4100.0000,17.8277,30.0499,0.0000,199580.9000,-199580.9000,5.1745,0.0000,0.0000,0.0000,44351.3111,4.5000,1.0000,44351.3111,0.0000,0.0000,243932.2111,0.0000,-243932.2111,23.4584,16.1611,11999.4000,0.0000,11999.4000,0.3111,3243.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3243.0811,0.0000,0.0000,0.0000,8756.3189,8756.3189,23.2494,35.2902,0.0000,39648.3000,-39648.3000,1.0280,0.0000,0.0000,0.0000,8091.4898,4.9000,1.0000,8091.4898,0.0000,0.0000,47739.7898,0.0000,-47739.7898,24.3514,17.0541,717.6000,0.0000,717.6000,0.0186,193.9459,3.7000,1.0000,0.0000,0.0000,0.0000,193.9459,0.0000,0.0000,0.0000,523.6541,523.6541,24.3321,36.3730,0.0000,28330.6000,-28330.6000,0.7345,0.0000,0.0000,0.0000,5781.7551,4.9000,1.0000,5781.7551,0.0000,0.0000,34112.3551,0.0000,-34112.3551,25.1196,17.8223,8535.6000,0.0000,8535.6000,0.2213,2306.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2306.9189,0.0000,0.0000,0.0000,6228.6811,6228.6811,24.9619,20.2331,22.5975,-13.6573,-204860.1318,11.2320,1198.8250,11.9883,11.2320,0.0000,51.5154,20.2321,18.7693,19.5007,-7.9214,-63371.1496,11.2320,2513.6795,25.1368,11.2320,0.0000,181.1412,18.7699,17.8158,18.2929,-5.9050,-41334.7408,11.2320,3005.5714,30.0557,11.2320,0.0000,236.4945,23.2563,23.2540,16.4999,23.2517,16.5000,23.2494,16.5002,23.2494,4838.8175,193.5527,24.3393,24.3369,18.6630,24.3345,18.6657,24.3321,18.6683,24.3321,4838.8175,193.5527,24.9758,24.9712,23.7243,24.9666,23.7419,24.9619,23.7592,24.9619,1399.1679,27.9834,20.2331,20.2328,7.7285,20.2324,7.7335,20.2321,7.7385,20.2321,4838.8175,193.5527,18.7693,18.7695,3.3342,18.7697,3.3403,18.7699,3.3463,18.7699,4838.8175,193.5527,17.8158,17.8198,-2.5981,17.8238,-2.5569,17.8277,-2.5161,17.8277,1399.1679,27.9834,11.2320,553.0847,7.4880,0.0000,469.1511,1022.2358,-246307.2000,-310275.7020,-309566.0223
4101.0000,17.5852,29.8075,0.0000,189168.1000,-189168.1000,4.9045,0.0000,0.0000,0.0000,42037.3556,4.5000,1.0000,42037.3556,0.0000,0.0000,231205.4556,0.0000,-231205.4556,23.4937,16.1964,10185.9000,0.0000,10185.9000,0.2641,2752.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2752.9459,0.0000,0.0000,0.0000,7432.9541,7432.9541,23.2922,35.3330,0.0000,28493.9000,-28493.9000,0.7388,0.0000,0.0000,0.0000,5815.0816,4.9000,1.0000,5815.0816,0.0000,0.0000,34308.9816,0.0000,-34308.9816,24.1690,16.8717,450.9000,0.0000,450.9000,0.0117,121.8649,3.7000,1.0000,0.0000,0.0000,0.0000,121.8649,0.0000,0.0000,0.0000,329.0351,329.0351,24.1500,36.1908,0.0000,25590.7000,-25590.7000,0.6635,0.0000,0.0000,0.0000,5222.5918,4.9000,1.0000,5222.5918,0.0000,0.0000,30813.2918,0.0000,-30813.2918,24.9374,17.6401,6984.8000,0.0000,6984.8000,0.1811,1887.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1887.7838,0.0000,0.0000,0.0000,5097.0162,5097.0162,24.7824,19.8119,22.2971,-12.9667,-194500.5999,10.1455,1094.3892,10.9439,10.1455,0.0000,37.9650,19.8112,18.4571,19.1342,-6.6234,-52987.2090,10.1455,2301.6487,23.0165,10.1455,0.0000,133.4946,18.4582,17.5732,18.0157,-4.9472,-34630.7065,10.1455,2743.4825,27.4348,10.1455,0.0000,174.2880,23.3038,23.2999,17.7422,23.2960,17.7259,23.2922,17.7096,23.2922,4040.0907,161.6036,24.1605,24.1570,18.1473,24.1535,18.1372,24.1500,18.1271,24.1500,4040.0907,161.6036,24.8072,24.7989,22.9333,24.7906,22.9005,24.7824,22.8682,24.7824,1169.5783,23.3916,19.8119,19.8117,4.7532,19.8114,4.7573,19.8112,4.7614,19.8112,4040.0907,161.6036,18.4571,18.4575,1.1580,18.4578,1.1635,18.4582,1.1690,18.4582,4040.0907,161.6036,17.5732,17.5772,-4.6243,17.5812,-4.5901,17.5852,-4.5558,17.5852,1169.5783,23.3916,10.1455,417.2159,6.7637,0.0000,345.7476,762.9634,-225631.1000,-283468.7236,-282118.5153
4102.0000,17.3614,29.5837,0.0000,160726.3000,-160726.3000,4.1671,0.0000,0.0000,0.0000,35716.9556,4.5000,1.0000,35716.9556,0.0000,0.0000,196443.2556,0.0000,-196443.2556,23.2965,15.9992,9915.7000,0.0000,9915.7000,0.2571,2679.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2679.9189,0.0000,0.0000,0.0000,7235.7811,7235.7811,23.0675,35.1084,0.0000,21528.1000,-21528.1000,0.5582,0.0000,0.0000,0.0000,4393.4898,4.9000,1.0000,4393.4898,0.0000,0.0000,25921.5898,0.0000,-25921.5898,23.8507,16.5534,350.1000,0.0000,350.1000,0.0091,94.6216,3.7000,1.0000,0.0000,0.0000,0.0000,94.6216,0.0000,0.0000,0.0000,255.4784,255.4784,23.8331,35.8740,0.0000,22037.8000,-22037.8000,0.5714,0.0000,0.0000,0.0000,4497.5102,4.9000,1.0000,4497.5102,0.0000,0.0000,26535.3102,0.0000,-26535.3102,24.6349,17.3376,6098.7000,0.0000,6098.7000,0.1581,1648.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1648.2973,0.0000,0.0000,0.0000,4450.4027,4450.4027,24.4792,19.3849,21.9320,-11.2411,-168615.9530,8.5814,937.7346,9.3773,8.5814,0.0000,22.9742,19.3864,18.1600,18.7732,-5.0739,-40591.2231,8.5814,1973.2604,19.7326,8.5814,0.0000,80.7832,18.1627,17.3449,17.7538,-3.8669,-27068.0422,8.5814,2343.7711,23.4377,8.5814,0.0000,105.4690,23.0779,23.0745,15.7594,23.0710,15.7490,23.0675,15.7386,23.0675,3004.1321,120.1653,23.8430,23.8397,15.8591,23.8364,15.8524,23.8331,15.8456,23.8331,3004.1321,120.1653,24.5004,24.4933,20.1313,24.4863,20.1177,24.4792,20.1038,24.4792,871.3939,17.4279,19.3849,19.3854,1.7223,19.3859,1.7325,19.3864,1.7426,19.3864,3004.1321,120.1653,18.1600,18.1609,-0.8849,18.1618,-0.8751,18.1627,-0.8653,18.1627,3004.1321,120.1653,17.3449,17.3504,-6.4830,17.3559,-6.4344,17.3614,-6.3862,17.3614,871.3939,17.4279,8.5814,262.5105,5.7209,0.0000,209.2265,471.7370,-187927.7000,-236958.4934,-236275.2183
4103.0000,17.1813,29.4035,0.0000,146980.4000,-146980.4000,3.8107,0.0000,0.0000,0.0000,32662.3111,4.5000,1.0000,32662.3111,0.0000,0.0000,179642.7111,0.0000,-179642.7111,23.3696,16.0723,9931.5000,0.0000,9931.5000,0.2575,2684.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2684.1892,0.0000,0.0000,0.0000,7247.3108,7247.3108,23.1053,35.1462,0.0000,14269.5000,-14269.5000,0.3700,0.0000,0.0000,0.0000,2912.1429,4.9000,1.0000,2912.1429,0.0000,0.0000,17181.6429,0.0000,-17181.6429,23.6972,16.3999,344.0000,0.0000,344.0000,0.0089,92.9730,3.7000,1.0000,0.0000,0.0000,0.0000,92.9730,0.0000,0.0000,0.0000,251.0270,251.0270,23.6766,35.7174,0.0000,18562.6000,-18562.6000,0.4813,0.0000,0.0000,0.0000,3788.2857,4.9000,1.0000,3788.2857,0.0000,0.0000,22350.8857,0.0000,-22350.8857,24.4465,17.1493,3440.3000,0.0000,3440.3000,0.0892,929.8108,3.7000,1.0000,0.0000,0.0000,0.0000,929.8108,0.0000,0.0000,0.0000,2510.4892,2510.4892,24.3315,18.9840,21.6577,-10.3491,-155235.9644,7.5264,830.5279,8.3053,7.5264,0.0000,15.4997,18.9878,17.9220,18.4549,-3.8674,-30939.0373,7.5264,1751.4896,17.5149,7.5264,0.0000,54.5008,17.9258,17.1617,17.5438,-3.1688,-22181.3923,7.5264,2072.1716,20.7217,7.5264,0.0000,71.1552,23.1200,23.1151,16.6565,23.1102,16.6323,23.1053,16.6083,23.1053,2383.0826,95.3233,23.6886,23.6846,15.2868,23.6806,15.2730,23.6766,15.2592,23.6766,2383.0826,95.3233,24.3601,24.3505,19.4996,24.3410,19.4550,24.3315,19.4109,24.3315,692.3517,13.8470,18.9840,18.9852,-0.9604,18.9865,-0.9445,18.9878,-0.9286,18.9878,2383.0826,95.3233,17.9220,17.9233,-2.3147,17.9246,-2.3026,17.9258,-2.2905,17.9258,2383.0826,95.3233,17.1617,17.1683,-7.7757,17.1748,-7.7205,17.1813,-7.6656,17.1813,692.3517,13.8470,7.5264,182.6978,5.0176,0.0000,141.1558,323.8535,-166096.7000,-209166.4127,-208356.3940
4104.0000,17.0284,29.2506,0.0000,129875.6000,-129875.6000,3.3673,0.0000,0.0000,0.0000,28861.2444,4.5000,1.0000,28861.2444,0.0000,0.0000,158736.8444,0.0000,-158736.8444,23.3085,16.0112,9930.2000,0.0000,9930.2000,0.2575,2683.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2683.8378,0.0000,0.0000,0.0000,7246.3622,7246.3622,23.0070,35.0479,0.0000,11830.2000,-11830.2000,0.3067,0.0000,0.0000,0.0000,2414.3265,4.9000,1.0000,2414.3265,0.0000,0.0000,14244.5265,0.0000,-14244.5265,23.5706,16.2733,359.6000,0.0000,359.6000,0.0093,97.1892,3.7000,1.0000,0.0000,0.0000,0.0000,97.1892,0.0000,0.0000,0.0000,262.4108,262.4108,23.5467,35.5876,0.0000,15396.7000,-15396.7000,0.3992,0.0000,0.0000,0.0000,3142.1837,4.9000,1.0000,3142.1837,0.0000,0.0000,18538.8837,0.0000,-18538.8837,24.2802,16.9829,1114.1000,0.0000,1114.1000,0.0289,301.1081,3.7000,1.0000,0.0000,0.0000,0.0000,301.1081,0.0000,0.0000,0.0000,812.9919,812.9919,24.2151,18.5991,21.4071,-9.4633,-141949.6890,6.5533,729.6656,7.2967,6.5533,0.0000,10.2315,18.6058,17.7220,18.1639,-2.7927,-22341.2017,6.5533,1541.8940,15.4189,6.5533,0.0000,35.9765,17.7271,17.0050,17.3660,-2.6073,-18251.3303,6.5533,1816.5846,18.1658,6.5533,0.0000,46.9702,23.0218,23.0169,15.8627,23.0120,15.8404,23.0070,15.8182,23.0070,1867.3298,74.6932,23.5602,23.5557,14.7852,23.5512,14.7675,23.5467,14.7498,23.5467,1867.3298,74.6932,24.2480,24.2370,18.9987,24.2260,18.9409,24.2151,18.8836,24.2151,543.4509,10.8690,18.5991,18.6014,-3.4359,18.6036,-3.4127,18.6058,-3.3896,18.6058,1867.3298,74.6932,17.7220,17.7237,-3.4149,17.7254,-3.3999,17.7271,-3.3849,17.7271,1867.3298,74.6932,17.0050,17.0128,-8.7930,17.0206,-8.7275,17.0284,-8.6624,17.0284,543.4509,10.8690,6.5533,124.6919,4.3688,0.0000,93.1782,217.8701,-145698.6000,-183198.4898,-182542.2211
4105.0000,16.9199,29.1421,0.0000,124390.4000,-124390.4000,3.2251,0.0000,0.0000,0.0000,27642.3111,4.5000,1.0000,27642.3111,0.0000,0.0000,152032.7111,0.0000,-152032.7111,23.2380,15.9407,9889.3000,0.0000,9889.3000,0.2564,2672.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2672.7838,0.0000,0.0000,0.0000,7216.5162,7216.5162,22.9230,34.9638,0.0000,11854.6000,-11854.6000,0.3074,0.0000,0.0000,0.0000,2419.3061,4.9000,1.0000,2419.3061,0.0000,0.0000,14273.9061,0.0000,-14273.9061,23.5162,16.2189,345.7000,0.0000,345.7000,0.0090,93.4324,3.7000,1.0000,0.0000,0.0000,0.0000,93.4324,0.0000,0.0000,0.0000,252.2676,252.2676,23.4907,35.5316,0.0000,13270.2000,-13270.2000,0.3441,0.0000,0.0000,0.0000,2708.2041,4.9000,1.0000,2708.2041,0.0000,0.0000,15978.4041,0.0000,-15978.4041,24.1548,16.8575,670.0000,0.0000,670.0000,0.0174,181.0811,3.7000,1.0000,0.0000,0.0000,0.0000,181.0811,0.0000,0.0000,0.0000,488.9189,488.9189,24.1011,18.3794,21.2403,-9.1789,-137682.8661,6.2388,698.8272,6.9883,6.2388,0.0000,8.8281,18.3858,17.5637,17.9748,-2.4727,-19781.5440,6.2388,1478.4697,14.7847,6.2388,0.0000,31.0418,17.5695,16.8962,17.2329,-2.3145,-16201.7614,6.2388,1738.2813,17.3828,6.2388,0.0000,40.5276,22.9381,22.9331,15.3031,22.9280,15.2812,22.9230,15.2593,22.9230,1712.6081,68.5043,23.5057,23.5007,14.9063,23.4957,14.8850,23.4907,14.8638,23.4907,1712.6081,68.5043,24.1344,24.1233,18.3568,24.1122,18.3028,24.1011,18.2489,24.1011,498.7349,9.9747,18.3794,18.3815,-4.2483,18.3837,-4.2291,18.3858,-4.2098,18.3858,1712.6081,68.5043,17.5637,17.5657,-4.1588,17.5676,-4.1432,17.5695,-4.1276,17.5695,1712.6081,68.5043,16.8962,16.9041,-9.2895,16.9120,-9.2286,16.9199,-9.1679,16.9199,498.7349,9.9747,6.2388,108.8862,4.1592,0.0000,80.3975,189.2836,-138610.2000,-174327.3186,-173666.1715
4106.0000,16.8212,29.0434,0.0000,114387.8000,-114387.8000,2.9657,0.0000,0.0000,0.0000,25419.5111,4.5000,1.0000,25419.5111,0.0000,0.0000,139807.3111,0.0000,-139807.3111,23.1401,15.8428,9918.0000,0.0000,9918.0000,0.2571,2680.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2680.5405,0.0000,0.0000,0.0000,7237.4595,7237.4595,22.7980,34.8388,0.0000,10405.8000,-10405.8000,0.2698,0.0000,0.0000,0.0000,2123.6327,4.9000,1.0000,2123.6327,0.0000,0.0000,12529.4327,0.0000,-12529.4327,23.3643,16.0670,355.7000,0.0000,355.7000,0.0092,96.1351,3.7000,1.0000,0.0000,0.0000,0.0000,96.1351,0.0000,0.0000,0.0000,259.5649,259.5649,23.3384,35.3793,0.0000,12096.2000,-12096.2000,0.3136,0.0000,0.0000,0.0000,2468.6122,4.9000,1.0000,2468.6122,0.0000,0.0000,14564.8122,0.0000,-14564.8122,23.9967,16.6994,338.4000,0.0000,338.4000,0.0088,91.4595,3.7000,1.0000,0.0000,0.0000,0.0000,91.4595,0.0000,0.0000,0.0000,246.9405,246.9405,23.9534,18.1589,21.0562,-8.5470,-128205.6737,5.7364,646.8296,6.4683,5.7364,0.0000,6.8625,18.1670,17.4339,17.8005,-2.0277,-16221.5420,5.7364,1368.4570,13.6846,5.7364,0.0000,24.1303,17.4405,16.7947,17.1176,-2.0412,-14288.7052,5.7364,1605.4103,16.0541,5.7364,0.0000,31.5040,22.8130,22.8080,14.3473,22.8030,14.3269,22.7980,14.3066,22.7980,1477.7560,59.1102,23.3526,23.3479,13.8913,23.3431,13.8741,23.3384,13.8570,23.3384,1477.7560,59.1102,23.9856,23.9748,17.2384,23.9641,17.1919,23.9534,17.1456,23.9534,430.8109,8.6162,18.1589,18.1616,-5.2809,18.1643,-5.2574,18.1670,-5.2339,18.1670,1477.7560,59.1102,17.4339,17.4361,-4.7009,17.4383,-4.6838,17.4405,-4.6668,17.4405,1477.7560,59.1102,16.7947,16.8036,-9.7993,16.8124,-9.7306,16.8212,-9.6624,16.8212,430.8109,8.6162,5.7364,86.4074,3.8243,0.0000,62.4968,148.9043,-126277.7000,-159157.5911,-158715.9209
4107.0000,16.7377,28.9599,0.0000,105087.4000,-105087.4000,2.7246,0.0000,0.0000,0.0000,23352.7556,4.5000,1.0000,23352.7556,0.0000,0.0000,128440.1556,0.0000,-128440.1556,22.9523,15.6550,9883.2000,0.0000,9883.2000,0.2562,2671.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2671.1351,0.0000,0.0000,0.0000,7212.0649,7212.0649,22.5903,34.6312,0.0000,11049.2000,-11049.2000,0.2865,0.0000,0.0000,0.0000,2254.9388,4.9000,1.0000,2254.9388,0.0000,0.0000,13304.1388,0.0000,-13304.1388,23.2341,15.9368,348.0000,0.0000,348.0000,0.0090,94.0541,3.7000,1.0000,0.0000,0.0000,0.0000,94.0541,0.0000,0.0000,0.0000,253.9459,253.9459,23.2073,35.2481,0.0000,11075.8000,-11075.8000,0.2872,0.0000,0.0000,0.0000,2260.3673,4.9000,1.0000,2260.3673,0.0000,0.0000,13336.1673,0.0000,-13336.1673,23.8526,16.5553,338.4000,0.0000,338.4000,0.0088,91.4595,3.7000,1.0000,0.0000,0.0000,0.0000,91.4595,0.0000,0.0000,0.0000,246.9405,246.9405,23.8085,17.9703,20.8894,-8.0440,-120660.5078,5.3584,607.8583,6.0786,5.3584,0.0000,5.5933,17.9796,17.3242,17.6519,-1.6932,-13545.2419,5.3584,1285.5428,12.8554,5.3584,0.0000,19.6674,17.3316,16.7091,17.0203,-1.8378,-12864.2649,5.3584,1505.2506,15.0525,5.3584,0.0000,25.6774,22.6034,22.5990,12.6366,22.5947,12.6231,22.5903,12.6096,22.5903,1311.1762,52.4470,23.2218,23.2169,13.1713,23.2121,13.1533,23.2073,13.1354,23.2073,1311.1762,52.4470,23.8406,23.8299,16.2108,23.8192,16.1656,23.8085,16.1206,23.8085,382.5912,7.6518,17.9703,17.9734,-6.0787,17.9765,-6.0532,17.9796,-6.0277,17.9796,1311.1762,52.4470,17.3242,17.3267,-5.1180,17.3291,-5.0998,17.3316,-5.0815,17.3316,1311.1762,52.4470,16.7091,16.7187,-10.1767,16.7282,-10.1044,16.7377,-10.0325,16.7377,382.5912,7.6518,5.3584,71.6280,3.5723,0.0000,50.9381,122.5661,-116642.8000,-147367.5103,-147070.0146
