Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4108.0000,16.7139,28.9362,0.0000,128716.4000,-128716.4000,3.3372,0.0000,0.0000,0.0000,28603.6444,4.5000,1.0000,28603.6444,0.0000,0.0000,157320.0444,0.0000,-157320.0444,23.1254,15.8282,9919.0000,0.0000,9919.0000,0.2572,2680.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2680.8108,0.0000,0.0000,0.0000,7238.1892,7238.1892,22.8128,34.8536,0.0000,13769.8000,-13769.8000,0.3570,0.0000,0.0000,0.0000,2810.1633,4.9000,1.0000,2810.1633,0.0000,0.0000,16579.9633,0.0000,-16579.9633,23.4885,16.1912,348.9000,0.0000,348.9000,0.0090,94.2973,3.7000,1.0000,0.0000,0.0000,0.0000,94.2973,0.0000,0.0000,0.0000,254.6027,254.6027,23.4592,35.5001,0.0000,10157.2000,-10157.2000,0.2633,0.0000,0.0000,0.0000,2072.8980,4.9000,1.0000,2072.8980,0.0000,0.0000,12230.0980,0.0000,-12230.0980,23.9577,16.6604,669.5000,0.0000,669.5000,0.0174,180.9459,3.7000,1.0000,0.0000,0.0000,0.0000,180.9459,0.0000,0.0000,0.0000,488.5541,488.5541,23.8973,18.0666,20.9819,-9.5379,-143068.5805,6.3617,719.2654,7.1927,6.3617,0.0000,9.3602,18.0699,17.2523,17.6611,-2.5078,-20062.6379,6.3617,1525.7164,15.2572,6.3617,0.0000,32.9129,17.2583,16.6932,16.9758,-1.9806,-13864.5152,6.3617,1790.1783,17.9018,6.3617,0.0000,42.9705,22.8305,22.8245,15.4061,22.8186,15.3766,22.8128,15.3472,22.8128,1772.3804,70.8952,23.4781,23.4718,16.2635,23.4655,16.2317,23.4592,16.2001,23.4592,1772.3804,70.8952,23.9378,23.9242,18.1003,23.9107,18.0218,23.8973,17.9441,23.8973,516.0125,10.3203,18.0666,18.0677,-4.1598,18.0688,-4.1558,18.0699,-4.1518,18.0699,1772.3804,70.8952,17.2523,17.2543,-5.2336,17.2563,-5.2211,17.2583,-5.2085,17.2583,1772.3804,70.8952,16.6932,16.7001,-9.7966,16.7070,-9.7605,16.7139,-9.7239,16.7139,516.0125,10.3203,6.3617,114.9008,4.2411,0.0000,85.2437,200.1445,-141706.0000,-178148.7597,-176995.7335
4109.0000,16.6823,28.9045,0.0000,139052.9000,-139052.9000,3.6052,0.0000,0.0000,0.0000,30900.6444,4.5000,1.0000,30900.6444,0.0000,0.0000,169953.5444,0.0000,-169953.5444,23.2659,15.9686,9887.7000,0.0000,9887.7000,0.2564,2672.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2672.3514,0.0000,0.0000,0.0000,7215.3486,7215.3486,22.9687,35.0096,0.0000,9068.5000,-9068.5000,0.2351,0.0000,0.0000,0.0000,1850.7143,4.9000,1.0000,1850.7143,0.0000,0.0000,10919.2143,0.0000,-10919.2143,23.3917,16.0944,441.8000,0.0000,441.8000,0.0115,119.4054,3.7000,1.0000,0.0000,0.0000,0.0000,119.4054,0.0000,0.0000,0.0000,322.3946,322.3946,23.3653,35.4061,0.0000,10439.0000,-10439.0000,0.2707,0.0000,0.0000,0.0000,2130.4082,4.9000,1.0000,2130.4082,0.0000,0.0000,12569.4082,0.0000,-12569.4082,23.8522,16.5549,3208.0000,0.0000,3208.0000,0.0832,867.0270,3.7000,1.0000,0.0000,0.0000,0.0000,867.0270,0.0000,0.0000,0.0000,2340.9730,2340.9730,23.7366,18.1938,20.9652,-9.5390,-143084.6022,6.6929,757.1722,7.5717,6.6929,0.0000,10.8998,18.1951,17.2105,17.7028,-3.1772,-25417.2551,6.6929,1602.6053,16.0261,6.6929,0.0000,38.3263,17.2158,16.6623,16.9390,-2.0413,-14288.9940,6.6929,1886.0600,18.8606,6.6929,0.0000,50.0380,22.9864,22.9805,16.8804,22.9746,16.8534,22.9687,16.8264,22.9687,1937.9367,77.5175,23.3792,23.3746,15.2440,23.3700,15.2312,23.3653,15.2183,23.3653,1937.9367,77.5175,23.7615,23.7533,16.2653,23.7450,16.2568,23.7366,16.2472,23.7366,563.8491,11.2770,18.1938,18.1942,-2.4195,18.1947,-2.4206,18.1951,-2.4217,18.1951,1937.9367,77.5175,17.2105,17.2123,-5.1422,17.2140,-5.1319,17.2158,-5.1215,17.2158,1937.9367,77.5175,16.6623,16.6690,-9.7512,16.6757,-9.7150,16.6823,-9.6789,16.6823,563.8491,11.2770,6.6929,132.1577,4.4620,0.0000,99.2640,231.4218,-145022.9000,-183563.4507,-182790.8512
4110.0000,16.7898,29.0121,0.0000,225238.5000,-225238.5000,5.8397,0.0000,0.0000,0.0000,50053.0000,4.5000,1.0000,50053.0000,0.0000,0.0000,275291.5000,0.0000,-275291.5000,23.8366,16.5393,9902.1000,0.0000,9902.1000,0.2567,2676.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2676.2432,0.0000,0.0000,0.0000,7225.8568,7225.8568,23.6330,35.6739,0.0000,2024.1000,-2024.1000,0.0525,0.0000,0.0000,0.0000,413.0816,4.9000,1.0000,413.0816,0.0000,0.0000,2437.1816,0.0000,-2437.1816,23.6954,16.3981,404.9000,0.0000,404.9000,0.0105,109.4324,3.7000,1.0000,0.0000,0.0000,0.0000,109.4324,0.0000,0.0000,0.0000,295.4676,295.4676,23.6743,35.7151,0.0000,12269.2000,-12269.2000,0.3181,0.0000,0.0000,0.0000,2503.9184,4.9000,1.0000,2503.9184,0.0000,0.0000,14773.1184,0.0000,-14773.1184,24.0524,16.7551,10602.8000,0.0000,10602.8000,0.2749,2865.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2865.6216,0.0000,0.0000,0.0000,7737.1784,7737.1784,23.8290,18.8896,21.3593,-12.8644,-192966.1031,10.1286,1129.6992,11.2970,10.1286,0.0000,37.7764,18.8827,17.4517,18.1672,-6.9879,-55903.3765,10.1286,2382.8371,23.8284,10.1286,0.0000,132.8314,17.4518,16.7826,17.1172,-3.7352,-26146.6923,10.1286,2834.6847,28.3468,10.1286,0.0000,173.4221,23.6517,23.6455,23.2290,23.6392,23.2000,23.6330,23.1710,23.6330,4028.2251,161.1290,23.6879,23.6833,18.5136,23.6788,18.5006,23.6743,18.4876,23.6743,4028.2251,161.1290,23.8544,23.8459,17.9629,23.8375,17.9452,23.8290,17.9275,23.8290,1166.1658,23.3233,18.8896,18.8873,4.6430,18.8850,4.6168,18.8827,4.5907,18.8827,4028.2251,161.1290,17.4517,17.4517,-2.3547,17.4518,-2.3614,17.4518,-2.3680,17.4518,4028.2251,161.1290,16.7826,16.7849,-7.9627,16.7874,-7.9772,16.7898,-7.9909,16.7898,1166.1658,23.3233,10.1286,415.3021,6.7524,0.0000,344.0300,759.3321,-218622.0000,-277243.2973,-275016.1719
4111.0000,17.0033,29.2255,0.0000,277648.5000,-277648.5000,7.1986,0.0000,0.0000,0.0000,61699.6667,4.5000,1.0000,61699.6667,0.0000,0.0000,339348.1667,0.0000,-339348.1667,23.9176,16.6203,16781.6000,0.0000,16781.6000,0.4351,4535.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4535.5676,0.0000,0.0000,0.0000,12246.0324,12246.0324,23.6566,35.6975,0.0000,6005.4000,-6005.4000,0.1557,0.0000,0.0000,0.0000,1225.5918,4.9000,1.0000,1225.5918,0.0000,0.0000,7230.9918,0.0000,-7230.9918,23.8040,16.5067,771.2000,0.0000,771.2000,0.0200,208.4324,3.7000,1.0000,0.0000,0.0000,0.0000,208.4324,0.0000,0.0000,0.0000,562.7676,562.7676,23.7822,35.8231,0.0000,14723.6000,-14723.6000,0.3817,0.0000,0.0000,0.0000,3004.8163,4.9000,1.0000,3004.8163,0.0000,0.0000,17728.4163,0.0000,-17728.4163,24.1435,16.8462,11265.0000,0.0000,11265.0000,0.2921,3044.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3044.5946,0.0000,0.0000,0.0000,8220.4054,8220.4054,23.9535,19.4442,21.6988,-14.7543,-221314.7229,12.7247,1402.1011,14.0210,12.7247,0.0000,74.9051,19.4370,17.8444,18.6407,-9.7699,-78158.8772,12.7247,2940.5884,29.4059,12.7247,0.0000,263.3849,17.8420,17.0023,17.4221,-5.8872,-41210.5369,12.7247,3543.5604,35.4356,12.7247,0.0000,343.8703,23.6681,23.6643,22.2568,23.6604,22.2529,23.6566,22.2489,23.6566,6039.3910,241.5756,23.7925,23.7891,19.2144,23.7857,19.2119,23.7822,19.2093,23.7822,6039.3910,241.5756,23.9760,23.9685,19.6055,23.9610,19.5967,23.9535,19.5878,23.9535,1743.8689,34.8774,19.4442,19.4418,9.2487,19.4394,9.2266,19.4370,9.2045,19.4370,6039.3910,241.5756,17.8444,17.8436,1.4356,17.8428,1.4229,17.8420,1.4102,17.8420,6039.3910,241.5756,17.0023,17.0026,-5.3013,17.0029,-5.3320,17.0033,-5.3624,17.0033,1743.8689,34.8774,12.7247,781.8338,8.4831,0.0000,682.1603,1463.9941,-269559.7000,-343278.3694,-340684.1371
4112.0000,17.3712,29.5934,0.0000,301641.6000,-301641.6000,7.8206,0.0000,0.0000,0.0000,67031.4667,4.5000,1.0000,67031.4667,0.0000,0.0000,368673.0667,0.0000,-368673.0667,23.3444,16.0471,20445.8000,0.0000,20445.8000,0.5301,5525.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5525.8919,0.0000,0.0000,0.0000,14919.9081,14919.9081,23.0982,35.1390,0.0000,60700.4000,-60700.4000,1.5738,0.0000,0.0000,0.0000,12387.8367,4.9000,1.0000,12387.8367,0.0000,0.0000,73088.2367,0.0000,-73088.2367,24.2823,16.9850,1258.3000,0.0000,1258.3000,0.0326,340.0811,3.7000,1.0000,0.0000,0.0000,0.0000,340.0811,0.0000,0.0000,0.0000,918.2189,918.2189,24.2562,36.2970,0.0000,16604.5000,-16604.5000,0.4305,0.0000,0.0000,0.0000,3388.6735,4.9000,1.0000,3388.6735,0.0000,0.0000,19993.1735,0.0000,-19993.1735,24.5801,17.2828,10823.5000,0.0000,10823.5000,0.2806,2925.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2925.2703,0.0000,0.0000,0.0000,7898.2297,7898.2297,24.4240,20.0430,22.2335,-18.0270,-270405.6780,16.0023,1730.0565,17.3006,16.0023,0.0000,148.9764,20.0352,18.3663,19.2007,-12.8752,-103001.2407,16.0023,3809.6754,38.0968,16.0023,0.0000,523.8383,18.3620,17.3762,17.8691,-8.6921,-60844.4884,16.0023,5007.0343,50.0703,16.0023,0.0000,683.9132,23.1027,23.1012,16.0917,23.0997,16.1077,23.0982,16.1235,23.0982,9083.1974,363.3279,24.2675,24.2637,23.6254,24.2599,23.6176,24.2562,23.6097,24.2562,9083.1974,363.3279,24.4521,24.4428,25.2600,24.4334,25.2250,24.4240,25.1902,24.4240,2616.2078,52.3242,20.0430,20.0403,13.9616,20.0377,13.9402,20.0352,13.9189,20.0352,9083.1974,363.3279,18.3663,18.3649,6.0134,18.3635,5.9973,18.3620,5.9812,18.3620,9083.1974,363.3279,17.3762,17.3745,-1.1571,17.3729,-1.2038,17.3712,-1.2502,17.3712,2616.2078,52.3242,16.0023,1478.0110,10.6682,0.0000,1356.7279,2834.7389,-346418.9000,-438018.1201,-434251.4070
4113.0000,17.6910,29.9132,0.0000,315567.1000,-315567.1000,8.1817,0.0000,0.0000,0.0000,70126.0222,4.5000,1.0000,70126.0222,0.0000,0.0000,385693.1222,0.0000,-385693.1222,23.3751,16.0778,23244.9000,0.0000,23244.9000,0.6027,6282.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6282.4054,0.0000,0.0000,0.0000,16962.4946,16962.4946,23.1189,35.1597,0.0000,83978.8000,-83978.8000,2.1773,0.0000,0.0000,0.0000,17138.5306,4.9000,1.0000,17138.5306,0.0000,0.0000,101117.3306,0.0000,-101117.3306,24.6091,17.3118,1345.4000,0.0000,1345.4000,0.0349,363.6216,3.7000,1.0000,0.0000,0.0000,0.0000,363.6216,0.0000,0.0000,0.0000,981.7784,981.7784,24.5840,36.6248,0.0000,18727.5000,-18727.5000,0.4855,0.0000,0.0000,0.0000,3821.9388,4.9000,1.0000,3821.9388,0.0000,0.0000,22549.4388,0.0000,-22549.4388,24.9163,17.6190,9499.1000,0.0000,9499.1000,0.2463,2567.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2567.3243,0.0000,0.0000,0.0000,6931.7757,6931.7757,24.7877,20.4623,22.6250,-19.5664,-293496.5185,17.5925,1875.8907,18.7589,17.5925,0.0000,197.9478,20.4548,18.7608,19.6078,-14.3682,-114945.9941,17.5925,4748.5476,47.4855,17.5925,0.0000,696.0339,18.7562,17.6971,18.2266,-10.2673,-71871.2022,17.5925,7132.2686,71.3227,17.5925,0.0000,908.7285,23.1252,23.1231,16.8461,23.1210,16.8513,23.1189,16.8564,23.1189,10756.5288,430.2612,24.5946,24.5911,25.9763,24.5875,25.9702,24.5840,25.9640,24.5840,10756.5288,430.2612,24.8141,24.8053,28.6901,24.7965,28.6637,24.7877,28.6373,24.7877,3095.0482,61.9010,20.4623,20.4598,16.5798,20.4573,16.5614,20.4548,16.5431,20.4548,10756.5288,430.2612,18.7608,18.7593,8.8531,18.7578,8.8386,18.7562,8.8240,18.7562,10756.5288,430.2612,17.6971,17.6950,1.8308,17.6930,1.7888,17.6910,1.7469,17.6910,3095.0482,61.9010,17.5925,1923.8344,11.7283,0.0000,1802.7102,3726.5445,-384184.0000,-484483.8430,-480313.7148
4114.0000,17.9717,30.1939,0.0000,328578.0000,-328578.0000,8.5190,0.0000,0.0000,0.0000,73017.3333,4.5000,1.0000,73017.3333,0.0000,0.0000,401595.3333,0.0000,-401595.3333,23.5089,16.2116,27428.1000,0.0000,27428.1000,0.7111,7413.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7413.0000,0.0000,0.0000,0.0000,20015.1000,20015.1000,23.2264,35.2672,0.0000,96036.6000,-96036.6000,2.4899,0.0000,0.0000,0.0000,19599.3061,4.9000,1.0000,19599.3061,0.0000,0.0000,115635.9061,0.0000,-115635.9061,24.8208,17.5235,1385.8000,0.0000,1385.8000,0.0359,374.5405,3.7000,1.0000,0.0000,0.0000,0.0000,374.5405,0.0000,0.0000,0.0000,1011.2595,1011.2595,24.7968,36.8376,0.0000,21466.4000,-21466.4000,0.5566,0.0000,0.0000,0.0000,4380.8980,4.9000,1.0000,4380.8980,0.0000,0.0000,25847.2980,0.0000,-25847.2980,25.1532,17.8559,8616.1000,0.0000,8616.1000,0.2234,2328.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2328.6757,0.0000,0.0000,0.0000,6287.4243,6287.4243,25.0420,20.8022,22.9221,-20.4997,-307495.5859,18.8039,1984.2746,19.8427,18.8039,0.0000,241.7180,20.7948,19.0872,19.9410,-15.4808,-123846.2952,18.8039,6213.3116,62.1331,18.8039,0.0000,849.9411,19.0824,17.9784,18.5304,-11.4388,-80071.6935,18.8039,9518.1019,95.1810,18.8039,0.0000,1109.6667,23.2329,23.2307,18.0531,23.2286,18.0558,23.2264,18.0585,23.2264,12115.5701,484.6228,24.8068,24.8035,27.1186,24.8002,27.1140,24.7968,27.1093,24.7968,12115.5701,484.6228,25.0665,25.0583,30.5778,25.0501,30.5586,25.0420,30.5394,25.0420,3483.6511,69.6730,20.8022,20.7997,18.4716,20.7973,18.4546,20.7948,18.4377,20.7948,12115.5701,484.6228,19.0872,19.0856,10.9372,19.0840,10.9234,19.0824,10.9096,19.0824,12115.5701,484.6228,17.9784,17.9762,4.1525,17.9739,4.1134,17.9717,4.0745,17.9717,3483.6511,69.6730,18.8039,2315.7832,12.5359,0.0000,2201.3258,4517.1091,-408651.0000,-515764.7536,-511413.5747
4115.0000,18.2170,30.4392,0.0000,340733.2000,-340733.2000,8.8341,0.0000,0.0000,0.0000,75718.4889,4.5000,1.0000,75718.4889,0.0000,0.0000,416451.6889,0.0000,-416451.6889,23.6835,16.3862,28827.1000,0.0000,28827.1000,0.7474,7791.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7791.1081,0.0000,0.0000,0.0000,21035.9919,21035.9919,23.4004,35.4412,0.0000,105640.5000,-105640.5000,2.7389,0.0000,0.0000,0.0000,21559.2857,4.9000,1.0000,21559.2857,0.0000,0.0000,127199.7857,0.0000,-127199.7857,25.0701,17.7728,1622.1000,0.0000,1622.1000,0.0421,438.4054,3.7000,1.0000,0.0000,0.0000,0.0000,438.4054,0.0000,0.0000,0.0000,1183.6946,1183.6946,25.0444,37.0852,0.0000,24097.8000,-24097.8000,0.6248,0.0000,0.0000,0.0000,4917.9184,4.9000,1.0000,4917.9184,0.0000,0.0000,29015.7184,0.0000,-29015.7184,25.4253,18.1280,6960.6000,0.0000,6960.6000,0.1805,1881.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1881.2432,0.0000,0.0000,0.0000,5079.3568,5079.3568,25.3331,21.0883,23.2107,-21.5585,-323378.1886,19.7517,2063.3957,20.6340,19.7517,0.0000,280.1410,21.0810,19.3639,20.2224,-16.3516,-130813.0729,19.7517,7762.9372,77.6294,19.7517,0.0000,985.0458,19.3589,18.2241,18.7915,-12.3509,-86456.0723,19.7517,11233.5814,112.3358,19.7517,0.0000,1286.0568,23.4074,23.4050,19.6654,23.4027,19.6658,23.4004,19.6663,23.4004,13229.1273,529.1651,25.0545,25.0512,28.7063,25.0478,28.7004,25.0444,28.6945,25.0444,13229.1273,529.1651,25.3586,25.3501,32.9800,25.3416,32.9556,25.3331,32.9313,25.3331,3801.8844,76.0377,21.0883,21.0859,19.9230,21.0834,19.9070,21.0810,19.8910,21.0810,13229.1273,529.1651,19.3639,19.3622,12.5361,19.3606,12.5228,19.3589,12.5096,19.3589,13229.1273,529.1651,18.2241,18.2217,5.9743,18.2193,5.9378,18.2170,5.9014,18.2170,3801.8844,76.0377,19.7517,2655.8066,13.1678,0.0000,2551.2436,5207.0502,-433061.7000,-545368.1497,-540647.3338
4116.0000,18.3768,30.5991,0.0000,350906.4000,-350906.4000,9.0979,0.0000,0.0000,0.0000,77979.2000,4.5000,1.0000,77979.2000,0.0000,0.0000,428885.6000,0.0000,-428885.6000,23.9641,16.6668,24987.8000,0.0000,24987.8000,0.6479,6753.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6753.4595,0.0000,0.0000,0.0000,18234.3405,18234.3405,23.7183,35.7592,0.0000,102284.4000,-102284.4000,2.6519,0.0000,0.0000,0.0000,20874.3673,4.9000,1.0000,20874.3673,0.0000,0.0000,123158.7673,0.0000,-123158.7673,25.3228,18.0255,1922.1000,0.0000,1922.1000,0.0498,519.4865,3.7000,1.0000,0.0000,0.0000,0.0000,519.4865,0.0000,0.0000,0.0000,1402.6135,1402.6135,25.2939,37.3348,0.0000,25561.3000,-25561.3000,0.6627,0.0000,0.0000,0.0000,5216.5918,4.9000,1.0000,5216.5918,0.0000,0.0000,30777.8918,0.0000,-30777.8918,25.6949,18.3976,6077.6000,0.0000,6077.6000,0.1576,1642.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1642.5946,0.0000,0.0000,0.0000,4435.0054,4435.0054,25.6106,21.2713,23.4410,-22.2064,-333096.3355,19.9017,2062.5062,20.6251,19.9017,0.0000,286.5742,21.2641,19.5385,20.4013,-16.5566,-132452.9466,19.9017,8082.3347,80.8233,19.9017,0.0000,1007.6665,19.5337,18.3833,18.9585,-12.6156,-88309.2880,19.9017,11505.9760,115.0598,19.9017,0.0000,1315.5900,23.7266,23.7238,22.4854,23.7211,22.4811,23.7183,22.4768,23.7183,13409.4421,536.3777,25.3045,25.3010,30.2715,25.2975,30.2638,25.2939,30.2561,25.2939,13409.4421,536.3777,25.6371,25.6283,35.1054,25.6195,35.0767,25.6106,35.0481,25.6106,3853.4010,77.0680,21.2713,21.2689,20.4481,21.2665,20.4333,21.2641,20.4186,21.2641,13409.4421,536.3777,19.5385,19.5369,13.1680,19.5353,13.1561,19.5337,13.1441,19.5337,13409.4421,536.3777,18.3833,18.3811,6.7484,18.3790,6.7178,18.3768,6.6873,18.3768,3853.4010,77.0680,19.9017,2712.4136,13.2678,0.0000,2609.8307,5322.2443,-445764.6000,-558750.2997,-553858.5701
4117.0000,18.6006,30.8228,0.0000,362065.2000,-362065.2000,9.3872,0.0000,0.0000,0.0000,80458.9333,4.5000,1.0000,80458.9333,0.0000,0.0000,442524.1333,0.0000,-442524.1333,24.0534,16.7561,28831.0000,0.0000,28831.0000,0.7475,7792.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7792.1622,0.0000,0.0000,0.0000,21038.8378,21038.8378,23.7870,35.8278,0.0000,115461.7000,-115461.7000,2.9936,0.0000,0.0000,0.0000,23563.6122,4.9000,1.0000,23563.6122,0.0000,0.0000,139025.3122,0.0000,-139025.3122,25.5001,18.2028,1838.0000,0.0000,1838.0000,0.0477,496.7568,3.7000,1.0000,0.0000,0.0000,0.0000,496.7568,0.0000,0.0000,0.0000,1341.2432,1341.2432,25.4735,37.5143,0.0000,27430.8000,-27430.8000,0.7112,0.0000,0.0000,0.0000,5598.1224,4.9000,1.0000,5598.1224,0.0000,0.0000,33028.9224,0.0000,-33028.9224,25.8805,18.5832,5415.4000,0.0000,5415.4000,0.1404,1463.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1463.6216,0.0000,0.0000,0.0000,3951.7784,3951.7784,25.8071,21.5485,23.6778,-23.0405,-345607.3345,21.0413,2173.2550,21.7325,21.0413,0.0000,338.6750,21.5410,19.7945,20.6677,-17.7177,-141741.3740,21.0413,9767.1839,97.6718,21.0413,0.0000,1190.8661,19.7892,18.6086,19.1989,-13.6880,-95816.1303,21.0413,13068.8397,130.6884,21.0413,0.0000,1554.7719,23.7941,23.7918,22.4699,23.7894,22.4696,23.7870,22.4693,23.7870,14814.4789,592.5792,25.4835,25.4802,31.0967,25.4768,31.0907,25.4735,31.0847,25.4735,14814.4789,592.5792,25.8318,25.8235,36.1670,25.8153,36.1461,25.8071,36.1251,25.8071,4254.7026,85.0941,21.5485,21.5460,22.0959,21.5435,22.0803,21.5410,22.0647,21.5410,14814.4789,592.5792,19.7945,19.7927,14.7586,19.7910,14.7457,19.7892,14.7328,19.7892,14814.4789,592.5792,18.6086,18.6059,8.4553,18.6033,8.4206,18.6006,8.3859,18.6006,4254.7026,85.0941,21.0413,3167.8416,14.0275,0.0000,3084.3129,6252.1546,-468873.3000,-588246.5086,-583164.8388
4118.0000,18.8135,31.0357,0.0000,375868.5000,-375868.5000,9.7451,0.0000,0.0000,0.0000,83526.3333,4.5000,1.0000,83526.3333,0.0000,0.0000,459394.8333,0.0000,-459394.8333,24.2622,16.9649,27433.0000,0.0000,27433.0000,0.7113,7414.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7414.3243,0.0000,0.0000,0.0000,20018.6757,20018.6757,24.0170,36.0578,0.0000,122725.0000,-122725.0000,3.1819,0.0000,0.0000,0.0000,25045.9184,4.9000,1.0000,25045.9184,0.0000,0.0000,147770.9184,0.0000,-147770.9184,25.7696,18.4723,1240.0000,0.0000,1240.0000,0.0321,335.1351,3.7000,1.0000,0.0000,0.0000,0.0000,335.1351,0.0000,0.0000,0.0000,904.8649,904.8649,25.7484,37.7892,0.0000,30064.7000,-30064.7000,0.7795,0.0000,0.0000,0.0000,6135.6531,4.9000,1.0000,6135.6531,0.0000,0.0000,36200.3531,0.0000,-36200.3531,26.1778,18.8805,4753.2000,0.0000,4753.2000,0.1232,1284.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1284.6486,0.0000,0.0000,0.0000,3468.5514,3468.5514,26.1101,21.8028,23.9564,-24.2108,-363161.7006,21.8596,2244.4048,22.4440,21.8596,0.0000,379.7472,21.7952,20.0327,20.9139,-18.5745,-148595.9367,21.8596,10770.0121,107.7001,21.8596,0.0000,1335.2861,20.0273,18.8219,19.4246,-14.5188,-101631.8144,21.8596,14048.0378,140.4804,21.8596,0.0000,1743.3239,24.0248,24.0222,24.2769,24.0196,24.2737,24.0170,24.2704,24.0170,15862.0394,634.4816,25.7589,25.7554,32.9530,25.7519,32.9452,25.7484,32.9374,25.7484,15862.0394,634.4816,26.1366,26.1278,38.6655,26.1189,38.6360,26.1101,38.6065,26.1101,4553.7698,91.0754,21.8028,21.8002,23.4491,21.7977,23.4339,21.7952,23.4188,21.7952,15862.0394,634.4816,20.0327,20.0309,16.1055,20.0291,16.0928,20.0273,16.0801,20.0273,15862.0394,634.4816,18.8219,18.8191,9.9340,18.8163,9.9001,18.8135,9.8663,18.8135,4553.7698,91.0754,21.8596,3523.4848,14.5731,0.0000,3458.3572,6981.8420,-495232.0000,-618974.0129,-613389.4517
4119.0000,19.0393,31.2615,0.0000,389116.1000,-389116.1000,10.0886,0.0000,0.0000,0.0000,86470.2444,4.5000,1.0000,86470.2444,0.0000,0.0000,475586.3444,0.0000,-475586.3444,24.4517,17.1544,26038.7000,0.0000,26038.7000,0.6751,7037.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7037.4865,0.0000,0.0000,0.0000,19001.2135,19001.2135,24.2276,36.2685,0.0000,131264.8000,-131264.8000,3.4033,0.0000,0.0000,0.0000,26788.7347,4.9000,1.0000,26788.7347,0.0000,0.0000,158053.5347,0.0000,-158053.5347,26.0264,18.7291,1202.6000,0.0000,1202.6000,0.0312,325.0270,3.7000,1.0000,0.0000,0.0000,0.0000,325.0270,0.0000,0.0000,0.0000,877.5730,877.5730,26.0059,38.0468,0.0000,32755.2000,-32755.2000,0.8492,0.0000,0.0000,0.0000,6684.7347,4.9000,1.0000,6684.7347,0.0000,0.0000,39439.9347,0.0000,-39439.9347,26.4548,19.1575,5415.4000,0.0000,5415.4000,0.1404,1463.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1463.6216,0.0000,0.0000,0.0000,3951.7784,3951.7784,26.3836,22.0757,24.2296,-25.2356,-378534.4964,22.7817,2334.1062,23.3411,22.7817,0.0000,429.8551,22.0679,20.2856,21.1768,-19.5754,-156602.8740,22.7817,11731.8912,117.3189,22.7817,0.0000,1511.4780,20.2800,19.0484,19.6642,-15.4598,-108218.6844,22.7817,15139.4810,151.3948,22.7817,0.0000,1973.3567,24.2355,24.2329,25.6967,24.2303,25.6933,24.2276,25.6899,24.2276,17080.6886,683.2275,26.0164,26.0129,34.5037,26.0094,34.4960,26.0059,34.4883,26.0059,17080.6886,683.2275,26.4098,26.4011,40.5949,26.3923,40.5674,26.3836,40.5399,26.3836,4901.5492,98.0310,22.0757,22.0731,24.9937,22.0705,24.9784,22.0679,24.9632,22.0679,17080.6886,683.2275,20.2856,20.2838,17.5895,20.2819,17.5766,20.2800,17.5637,20.2800,17080.6886,683.2275,19.0484,19.0454,11.5460,19.0423,11.5113,19.0393,11.4768,19.0393,4901.5492,98.0310,22.7817,3953.8885,15.1878,0.0000,3914.6897,7868.5782,-520479.4000,-649249.2490,-643356.0548
4120.0000,19.2374,31.4597,0.0000,395879.6000,-395879.6000,10.2639,0.0000,0.0000,0.0000,87973.2444,4.5000,1.0000,87973.2444,0.0000,0.0000,483852.8444,0.0000,-483852.8444,24.6103,17.3130,22190.8000,0.0000,22190.8000,0.5753,5997.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5997.5135,0.0000,0.0000,0.0000,16193.2865,16193.2865,24.4226,36.4634,0.0000,138725.0000,-138725.0000,3.5967,0.0000,0.0000,0.0000,28311.2245,4.9000,1.0000,28311.2245,0.0000,0.0000,167036.2245,0.0000,-167036.2245,26.2774,18.9801,1529.6000,0.0000,1529.6000,0.0397,413.4054,3.7000,1.0000,0.0000,0.0000,0.0000,413.4054,0.0000,0.0000,0.0000,1116.1946,1116.1946,26.2544,38.2952,0.0000,35739.7000,-35739.7000,0.9266,0.0000,0.0000,0.0000,7293.8163,4.9000,1.0000,7293.8163,0.0000,0.0000,43033.5163,0.0000,-43033.5163,26.7323,19.4350,6298.4000,0.0000,6298.4000,0.1633,1702.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1702.2703,0.0000,0.0000,0.0000,4596.1297,4596.1297,26.6547,22.3107,24.4827,-26.0798,-391197.6876,23.3483,2390.7642,23.9076,23.3483,0.0000,462.7346,22.3028,20.5045,21.4037,-20.2437,-161949.8994,23.3483,12269.5387,122.6954,23.3483,0.0000,1627.0905,20.4988,19.2467,19.8727,-16.1073,-112751.2551,23.3483,15739.6034,157.3960,23.3483,0.0000,2124.2981,24.4305,24.4279,26.8989,24.4252,26.8951,24.4226,26.8912,24.4226,17849.6734,713.9869,26.2650,26.2615,35.9286,26.2580,35.9205,26.2544,35.9123,26.2544,17849.6734,713.9869,26.6813,26.6724,42.4637,26.6635,42.4348,26.6547,42.4058,26.6547,5120.9344,102.4187,22.3107,22.3081,26.1322,22.3054,26.1173,22.3028,26.1024,22.3028,17849.6734,713.9869,20.5045,20.5026,18.7007,20.5007,18.6880,20.4988,18.6754,20.4988,17849.6734,713.9869,19.2467,19.2436,12.7670,19.2405,12.7338,19.2374,12.7008,19.2374,5120.9344,102.4187,23.3483,4234.4544,15.5655,0.0000,4214.1232,8448.5776,-540325.5000,-672016.9744,-665898.8421
4121.0000,19.4171,31.6393,0.0000,413131.5000,-413131.5000,10.7112,0.0000,0.0000,0.0000,91807.0000,4.5000,1.0000,91807.0000,0.0000,0.0000,504938.5000,0.0000,-504938.5000,24.9276,17.6303,14515.4000,0.0000,14515.4000,0.3763,3923.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3923.0811,0.0000,0.0000,0.0000,10592.3189,10592.3189,24.8029,36.8437,0.0000,134924.6000,-134924.6000,3.4982,0.0000,0.0000,0.0000,27535.6327,4.9000,1.0000,27535.6327,0.0000,0.0000,162460.2327,0.0000,-162460.2327,26.5758,19.2785,996.4000,0.0000,996.4000,0.0258,269.2973,3.7000,1.0000,0.0000,0.0000,0.0000,269.2973,0.0000,0.0000,0.0000,727.1027,727.1027,26.5568,38.5977,0.0000,39029.8000,-39029.8000,1.0119,0.0000,0.0000,0.0000,7965.2653,4.9000,1.0000,7965.2653,0.0000,0.0000,46995.0653,0.0000,-46995.0653,27.0697,19.7724,8285.0000,0.0000,8285.0000,0.2148,2239.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2239.1892,0.0000,0.0000,0.0000,6045.8108,6045.8108,26.9757,22.5369,24.7563,-27.1162,-406743.1483,23.7574,2433.1421,24.3314,23.7574,0.0000,487.4875,22.5289,20.7060,21.6174,-20.8797,-167037.8229,23.7574,12637.9289,126.3793,23.7574,0.0000,1714.1279,20.7001,19.4266,20.0633,-16.6717,-116701.5981,23.7574,16170.8656,161.7087,23.7574,0.0000,2237.9325,24.8120,24.8089,29.9177,24.8059,29.9101,24.8029,29.9024,24.8029,18414.3158,736.5726,26.5679,26.5642,37.8706,26.5605,37.8608,26.5568,37.8511,26.5568,18414.3158,736.5726,27.0037,26.9944,44.9096,26.9851,44.8752,26.9757,44.8407,26.9757,5281.9904,105.6398,22.5369,22.5342,27.2221,22.5316,27.2071,22.5289,27.1921,22.5289,18414.3158,736.5726,20.7060,20.7040,19.6693,20.7021,19.6566,20.7001,19.6440,20.7001,18414.3158,736.5726,19.4266,19.4234,13.7851,19.4202,13.7528,19.4171,13.7207,19.4171,5281.9904,105.6398,23.7574,4444.7897,15.8383,0.0000,4439.5478,8884.3375,-563289.1000,-697028.5655,-690482.5694
4122.0000,19.0762,31.2984,0.0000,322044.1000,-322044.1000,8.3496,0.0000,0.0000,0.0000,71565.3556,4.5000,1.0000,71565.3556,0.0000,0.0000,393609.4556,0.0000,-393609.4556,24.3838,17.0865,11970.9000,0.0000,11970.9000,0.3104,3235.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3235.3784,0.0000,0.0000,0.0000,8735.5216,8735.5216,24.2598,36.3006,0.0000,108483.1000,-108483.1000,2.8126,0.0000,0.0000,0.0000,22139.4082,4.9000,1.0000,22139.4082,0.0000,0.0000,130622.5082,0.0000,-130622.5082,26.0211,18.7238,838.6000,0.0000,838.6000,0.0217,226.6486,3.7000,1.0000,0.0000,0.0000,0.0000,226.6486,0.0000,0.0000,0.0000,611.9514,611.9514,26.0040,38.0448,0.0000,41339.2000,-41339.2000,1.0718,0.0000,0.0000,0.0000,8436.5714,4.9000,1.0000,8436.5714,0.0000,0.0000,49775.7714,0.0000,-49775.7714,26.6752,19.3779,9719.8000,0.0000,9719.8000,0.2520,2626.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2626.9730,0.0000,0.0000,0.0000,7092.8270,7092.8270,26.5595,22.0413,24.3004,-22.3375,-335062.6468,19.2272,1934.5017,19.3450,19.2272,0.0000,258.4128,22.0357,20.2830,21.1594,-16.2468,-129974.6025,19.2272,7460.5405,74.6054,19.2272,0.0000,908.6441,20.2794,19.0773,19.6783,-12.7357,-89149.6325,19.2272,10695.7748,106.9577,19.2272,0.0000,1186.3082,24.2660,24.2640,23.4450,24.2619,23.4472,24.2598,23.4493,24.2598,12607.5029,504.3001,26.0129,26.0099,31.2258,26.0070,31.2236,26.0040,31.2213,26.0040,12607.5029,504.3001,26.5796,26.5729,38.2277,26.5662,38.2262,26.5595,38.2245,26.5595,3624.2546,72.4851,22.0413,22.0394,21.2027,22.0376,21.1957,22.0357,21.1887,22.0357,12607.5029,504.3001,20.2830,20.2818,14.4984,20.2806,14.4935,20.2794,14.4887,20.2794,12607.5029,504.3001,19.0773,19.0769,8.4710,19.0766,8.4741,19.0762,8.4771,19.0762,3624.2546,72.4851,19.2272,2463.9461,12.8181,0.0000,2353.3651,4817.3112,-449337.1000,-557567.4351,-554186.8818
4123.0000,18.8708,31.0930,0.0000,302944.9000,-302944.9000,7.8544,0.0000,0.0000,0.0000,67321.0889,4.5000,1.0000,67321.0889,0.0000,0.0000,370265.9889,0.0000,-370265.9889,24.2464,16.9491,11978.5000,0.0000,11978.5000,0.3106,3237.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3237.4324,0.0000,0.0000,0.0000,8741.0676,8741.0676,24.1119,36.1527,0.0000,94745.8000,-94745.8000,2.4565,0.0000,0.0000,0.0000,19335.8776,4.9000,1.0000,19335.8776,0.0000,0.0000,114081.6776,0.0000,-114081.6776,25.7682,18.4709,657.8000,0.0000,657.8000,0.0171,177.7838,3.7000,1.0000,0.0000,0.0000,0.0000,177.7838,0.0000,0.0000,0.0000,480.0162,480.0162,25.7516,37.7924,0.0000,39585.2000,-39585.2000,1.0263,0.0000,0.0000,0.0000,8078.6122,4.9000,1.0000,8078.6122,0.0000,0.0000,47663.8122,0.0000,-47663.8122,26.4436,19.1463,9278.4000,0.0000,9278.4000,0.2406,2507.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2507.6757,0.0000,0.0000,0.0000,6770.7243,6770.7243,26.3231,21.7720,24.0475,-20.8984,-313475.8869,17.8581,1812.3807,18.1238,17.8581,0.0000,207.0470,21.7661,20.0420,20.9041,-14.8441,-118753.1652,17.8581,5421.1683,54.2117,17.8581,0.0000,728.0290,20.0384,18.8721,19.4553,-11.4757,-80330.0748,17.8581,8348.9102,83.4891,17.8581,0.0000,950.5007,24.1195,24.1170,22.2219,24.1145,22.2184,24.1119,22.2149,24.1119,11048.2328,441.9293,25.7612,25.7580,28.8778,25.7548,28.8718,25.7516,28.8658,25.7516,11048.2328,441.9293,26.3453,26.3379,35.2457,26.3305,35.2311,26.3231,35.2164,26.3231,3178.4790,63.5696,21.7720,21.7700,18.5702,21.7681,18.5616,21.7661,18.5530,21.7661,11048.2328,441.9293,20.0420,20.0408,12.1253,20.0396,12.1196,20.0384,12.1139,20.0384,11048.2328,441.9293,18.8721,18.8717,5.9587,18.8712,5.9560,18.8708,5.9535,18.8708,3178.4790,63.5696,17.8581,2005.7679,11.9054,0.0000,1885.5768,3891.3447,-415361.2000,-516019.6706,-512559.1269
4124.0000,18.3885,30.6107,0.0000,223214.7000,-223214.7000,5.7873,0.0000,0.0000,0.0000,49603.2667,4.5000,1.0000,49603.2667,0.0000,0.0000,272817.9667,0.0000,-272817.9667,23.7482,16.4509,11959.8000,0.0000,11959.8000,0.3101,3232.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3232.3784,0.0000,0.0000,0.0000,8727.4216,8727.4216,23.5707,35.6115,0.0000,59886.5000,-59886.5000,1.5527,0.0000,0.0000,0.0000,12221.7347,4.9000,1.0000,12221.7347,0.0000,0.0000,72108.2347,0.0000,-72108.2347,24.9873,17.6900,706.2000,0.0000,706.2000,0.0183,190.8649,3.7000,1.0000,0.0000,0.0000,0.0000,190.8649,0.0000,0.0000,0.0000,515.3351,515.3351,24.9701,37.0109,0.0000,35071.7000,-35071.7000,0.9093,0.0000,0.0000,0.0000,7157.4898,4.9000,1.0000,7157.4898,0.0000,0.0000,42229.1898,0.0000,-42229.1898,25.7997,18.5024,8505.8000,0.0000,8505.8000,0.2205,2298.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2298.8649,0.0000,0.0000,0.0000,6206.9351,6206.9351,25.6639,21.0028,23.3334,-15.8173,-237259.1800,13.1972,1372.8062,13.7281,13.1972,0.0000,83.5628,21.0007,19.4296,20.2151,-9.9961,-79968.7247,13.1972,2898.4140,28.9841,13.1972,0.0000,293.8278,19.4292,18.3791,18.9042,-7.6357,-53449.6531,13.1972,3524.2415,35.2424,13.1972,0.0000,383.6160,23.5767,23.5747,17.0501,23.5727,17.0519,23.5707,17.0536,23.5707,6443.9251,257.7570,24.9772,24.9748,21.4007,24.9725,21.4031,24.9701,21.4054,24.9701,6443.9251,257.7570,25.6778,25.6732,27.3554,25.6686,27.3734,25.6639,27.3910,25.6639,1859.9251,37.1985,21.0028,21.0021,11.1959,21.0014,11.1993,21.0007,11.2027,21.0007,6443.9251,257.7570,19.4296,19.4295,6.2762,19.4293,6.2808,19.4292,6.2853,19.4292,6443.9251,257.7570,18.3791,18.3823,0.2303,18.3854,0.2692,18.3885,0.3076,18.3885,1859.9251,37.1985,13.1972,865.1085,8.7981,0.0000,761.0067,1626.1152,-297001.1000,-371705.6993,-370677.5578
4125.0000,18.0751,30.2974,0.0000,207993.5000,-207993.5000,5.3926,0.0000,0.0000,0.0000,46220.7778,4.5000,1.0000,46220.7778,0.0000,0.0000,254214.2778,0.0000,-254214.2778,23.7303,16.4330,10140.2000,0.0000,10140.2000,0.2629,2740.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2740.5946,0.0000,0.0000,0.0000,7399.6054,7399.6054,23.5559,35.5967,0.0000,43490.8000,-43490.8000,1.1276,0.0000,0.0000,0.0000,8875.6735,4.9000,1.0000,8875.6735,0.0000,0.0000,52366.4735,0.0000,-52366.4735,24.7208,17.4235,451.9000,0.0000,451.9000,0.0117,122.1351,3.7000,1.0000,0.0000,0.0000,0.0000,122.1351,0.0000,0.0000,0.0000,329.7649,329.7649,24.7036,36.7444,0.0000,30646.5000,-30646.5000,0.7946,0.0000,0.0000,0.0000,6254.3878,4.9000,1.0000,6254.3878,0.0000,0.0000,36900.8878,0.0000,-36900.8878,25.5245,18.2272,6960.6000,0.0000,6960.6000,0.1805,1881.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1881.2432,0.0000,0.0000,0.0000,5079.3568,5079.3568,25.3893,20.5166,22.9530,-14.6027,-219040.1724,11.6548,1228.5385,12.2854,11.6548,0.0000,57.5544,20.5148,19.0404,19.7776,-8.2851,-66280.4124,11.6548,2581.7416,25.8174,11.6548,0.0000,202.3756,19.0404,18.0653,18.5529,-6.2618,-43832.7830,11.6548,3088.2768,30.8828,11.6548,0.0000,264.2178,23.5657,23.5624,17.8160,23.5591,17.8042,23.5559,17.7925,23.5559,5166.8200,206.6728,24.7135,24.7102,20.0506,24.7069,20.0425,24.7036,20.0343,24.7036,5166.8200,206.6728,25.4115,25.4041,25.3788,25.3967,25.3566,25.3893,25.3348,25.3893,1493.3854,29.8677,20.5166,20.5160,7.5797,20.5154,7.5821,20.5148,7.5846,20.5148,5166.8200,206.6728,19.0404,19.0404,3.3780,19.0404,3.3822,19.0404,3.3865,19.0404,5166.8200,206.6728,18.0653,18.0686,-2.5917,18.0719,-2.5590,18.0751,-2.5263,18.0751,1493.3854,29.8677,11.6548,612.7541,7.7699,0.0000,524.1478,1136.9019,-264578.1000,-330672.9120,-329153.3678
4126.0000,17.7854,30.0076,0.0000,177702.9000,-177702.9000,4.6073,0.0000,0.0000,0.0000,39489.5333,4.5000,1.0000,39489.5333,0.0000,0.0000,217192.4333,0.0000,-217192.4333,23.5690,16.2717,9895.9000,0.0000,9895.9000,0.2566,2674.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2674.5676,0.0000,0.0000,0.0000,7221.3324,7221.3324,23.3669,35.4077,0.0000,30262.0000,-30262.0000,0.7846,0.0000,0.0000,0.0000,6175.9184,4.9000,1.0000,6175.9184,0.0000,0.0000,36437.9184,0.0000,-36437.9184,24.3372,17.0399,346.0000,0.0000,346.0000,0.0090,93.5135,3.7000,1.0000,0.0000,0.0000,0.0000,93.5135,0.0000,0.0000,0.0000,252.4865,252.4865,24.3213,36.3621,0.0000,26069.4000,-26069.4000,0.6759,0.0000,0.0000,0.0000,5320.2857,4.9000,1.0000,5320.2857,0.0000,0.0000,31389.6857,0.0000,-31389.6857,25.1572,17.8599,6077.6000,0.0000,6077.6000,0.1576,1642.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1642.5946,0.0000,0.0000,0.0000,4435.0054,4435.0054,25.0198,20.0175,22.5187,-12.5232,-187848.7482,9.7363,1042.0768,10.4208,9.7363,0.0000,33.5546,20.0179,18.6681,19.3430,-6.3362,-50689.8622,9.7363,2191.7377,21.9174,9.7363,0.0000,117.9865,18.6698,17.7708,18.2203,-4.8227,-33758.6012,9.7363,2612.5031,26.1250,9.7363,0.0000,154.0409,23.3767,23.3734,16.3464,23.3702,16.3364,23.3669,16.3265,23.3669,3756.0007,150.2400,24.3305,24.3274,17.2252,24.3244,17.2199,24.3213,17.2145,24.3213,3756.0007,150.2400,25.0391,25.0326,21.9359,25.0262,21.9278,25.0198,21.9196,25.0198,1087.8576,21.7572,20.0175,20.0177,3.9048,20.0178,3.9133,20.0179,3.9217,20.0179,3756.0007,150.2400,18.6681,18.6686,0.7005,18.6692,0.7093,18.6698,0.7180,18.6698,3756.0007,150.2400,17.7708,17.7757,-5.1089,17.7806,-5.0615,17.7854,-5.0144,17.7854,1087.8576,21.7572,9.7363,372.2717,6.4909,0.0000,305.5820,677.8537,-217714.8000,-273111.2131,-272297.2116
4127.0000,17.5561,29.7784,0.0000,162591.7000,-162591.7000,4.2155,0.0000,0.0000,0.0000,36131.4889,4.5000,1.0000,36131.4889,0.0000,0.0000,198723.1889,0.0000,-198723.1889,23.6082,16.3109,9909.9000,0.0000,9909.9000,0.2569,2678.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2678.3514,0.0000,0.0000,0.0000,7231.5486,7231.5486,23.3750,35.4158,0.0000,21074.6000,-21074.6000,0.5464,0.0000,0.0000,0.0000,4300.9388,4.9000,1.0000,4300.9388,0.0000,0.0000,25375.5388,0.0000,-25375.5388,24.1478,16.8505,357.2000,0.0000,357.2000,0.0093,96.5405,3.7000,1.0000,0.0000,0.0000,0.0000,96.5405,0.0000,0.0000,0.0000,260.6595,260.6595,24.1287,36.1695,0.0000,21541.2000,-21541.2000,0.5585,0.0000,0.0000,0.0000,4396.1633,4.9000,1.0000,4396.1633,0.0000,0.0000,25937.3633,0.0000,-25937.3633,24.9186,17.6213,3428.7000,0.0000,3428.7000,0.0889,926.6757,3.7000,1.0000,0.0000,0.0000,0.0000,926.6757,0.0000,0.0000,0.0000,2502.0243,2502.0243,24.8168,19.5779,22.1974,-11.4681,-172021.9252,8.5132,921.5632,9.2156,8.5132,0.0000,22.4309,19.5802,18.3714,18.9758,-4.9611,-39689.1589,8.5132,1942.7934,19.4279,8.5132,0.0000,78.8727,18.3743,17.5388,17.9566,-3.9191,-27433.7468,8.5132,2307.2679,23.0727,8.5132,0.0000,102.9747,23.3880,23.3837,16.9679,23.3793,16.9480,23.3750,16.9280,23.3750,2962.0761,118.4830,24.1399,24.1361,16.4368,24.1324,16.4246,24.1287,16.4125,24.1287,2962.0761,118.4830,24.8424,24.8338,20.8125,24.8253,20.7777,24.8168,20.7432,24.8168,859.2771,17.1855,19.5779,19.5787,0.9665,19.5794,0.9794,19.5802,0.9922,19.5802,2962.0761,118.4830,18.3714,18.3724,-1.1540,18.3734,-1.1430,18.3743,-1.1320,18.3743,2962.0761,118.4830,17.5388,17.5446,-6.8064,17.5504,-6.7535,17.5561,-6.7009,17.5561,859.2771,17.1855,8.5132,256.7837,5.6755,0.0000,204.2783,461.0619,-191511.7000,-240041.8585,-239144.8309
4128.0000,17.3648,29.5870,0.0000,144933.9000,-144933.9000,3.7577,0.0000,0.0000,0.0000,32207.5333,4.5000,1.0000,32207.5333,0.0000,0.0000,177141.4333,0.0000,-177141.4333,23.5479,16.2506,9882.4000,0.0000,9882.4000,0.2562,2670.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2670.9189,0.0000,0.0000,0.0000,7211.4811,7211.4811,23.2827,35.3235,0.0000,16711.6000,-16711.6000,0.4333,0.0000,0.0000,0.0000,3410.5306,4.9000,1.0000,3410.5306,0.0000,0.0000,20122.1306,0.0000,-20122.1306,23.9850,16.6877,347.1000,0.0000,347.1000,0.0090,93.8108,3.7000,1.0000,0.0000,0.0000,0.0000,93.8108,0.0000,0.0000,0.0000,253.2892,253.2892,23.9638,36.0046,0.0000,18009.1000,-18009.1000,0.4669,0.0000,0.0000,0.0000,3675.3265,4.9000,1.0000,3675.3265,0.0000,0.0000,21684.4265,0.0000,-21684.4265,24.7207,17.4234,1111.0000,0.0000,1111.0000,0.0288,300.2703,3.7000,1.0000,0.0000,0.0000,0.0000,300.2703,0.0000,0.0000,0.0000,810.7297,810.7297,24.6628,19.1670,21.9149,-10.4966,-157449.3013,7.4279,812.1760,8.1218,7.4279,0.0000,14.8990,19.1716,18.1220,18.6468,-3.7590,-30071.6933,7.4279,1716.1302,17.1613,7.4279,0.0000,52.3886,18.1261,17.3440,17.7351,-3.2010,-22406.9940,7.4279,2030.1594,20.3016,7.4279,0.0000,68.3975,23.2962,23.2917,16.3145,23.2872,16.2949,23.2827,16.2752,23.2827,2328.3525,93.1341,23.9762,23.9720,15.7090,23.9679,15.6938,23.9638,15.6786,23.9638,2328.3525,93.1341,24.6924,24.6824,20.0539,24.6726,20.0061,24.6628,19.9588,24.6628,676.5610,13.5312,19.1670,19.1685,-1.6532,19.1701,-1.6345,19.1716,-1.6159,19.1716,2328.3525,93.1341,18.1220,18.1233,-2.5797,18.1247,-2.5659,18.1261,-2.5522,18.1261,2328.3525,93.1341,17.3440,17.3510,-8.0975,17.3579,-8.0359,17.3648,-7.9747,17.3648,676.5610,13.5312,7.4279,176.1711,4.9519,0.0000,135.6850,311.8562,-168314.1000,-210672.4905,-209927.9885
4129.0000,17.2182,29.4404,0.0000,137957.3000,-137957.3000,3.5768,0.0000,0.0000,0.0000,30657.1778,4.5000,1.0000,30657.1778,0.0000,0.0000,168614.4778,0.0000,-168614.4778,23.6091,16.3118,9897.0000,0.0000,9897.0000,0.2566,2674.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2674.8649,0.0000,0.0000,0.0000,7222.1351,7222.1351,23.3190,35.3598,0.0000,12024.5000,-12024.5000,0.3118,0.0000,0.0000,0.0000,2453.9796,4.9000,1.0000,2453.9796,0.0000,0.0000,14478.4796,0.0000,-14478.4796,23.8677,16.5704,353.3000,0.0000,353.3000,0.0092,95.4865,3.7000,1.0000,0.0000,0.0000,0.0000,95.4865,0.0000,0.0000,0.0000,257.8135,257.8135,23.8445,35.8853,0.0000,14988.7000,-14988.7000,0.3886,0.0000,0.0000,0.0000,3058.9184,4.9000,1.0000,3058.9184,0.0000,0.0000,18047.6184,0.0000,-18047.6184,24.5285,17.2312,668.4000,0.0000,668.4000,0.0173,180.6486,3.7000,1.0000,0.0000,0.0000,0.0000,180.6486,0.0000,0.0000,0.0000,487.7514,487.7514,24.4814,18.8878,21.6846,-9.8386,-147578.9962,6.8404,754.1054,7.5411,6.8404,0.0000,11.6361,18.8929,17.9239,18.4084,-3.1957,-25565.4543,6.8404,1594.6444,15.9464,6.8404,0.0000,40.9154,17.9289,17.1958,17.5624,-2.7631,-19341.6722,6.8404,1881.9641,18.8196,6.8404,0.0000,53.4184,23.3354,23.3299,17.0060,23.3244,16.9780,23.3190,16.9501,23.3190,2013.7236,80.5489,23.8580,23.8534,15.3220,23.8489,15.3043,23.8445,15.2866,23.8445,2013.7236,80.5489,24.5100,24.5005,18.7669,24.4909,18.7276,24.4814,18.6883,24.4814,585.7387,11.7148,18.8878,18.8895,-2.9547,18.8912,-2.9367,18.8929,-2.9187,18.8929,2013.7236,80.5489,17.9239,17.9256,-3.5552,17.9273,-3.5401,17.9289,-3.5251,17.9289,2013.7236,80.5489,17.1958,17.2033,-8.8910,17.2108,-8.8288,17.2182,-8.7668,17.2182,585.7387,11.7148,6.8404,140.3436,4.5603,0.0000,105.9700,246.3135,-154051.8000,-193172.8757,-192486.1228
4130.0000,17.0925,29.3147,0.0000,125178.0000,-125178.0000,3.2455,0.0000,0.0000,0.0000,27817.3333,4.5000,1.0000,27817.3333,0.0000,0.0000,152995.3333,0.0000,-152995.3333,23.4347,16.1374,9856.5000,0.0000,9856.5000,0.2555,2663.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2663.9189,0.0000,0.0000,0.0000,7192.5811,7192.5811,23.1227,35.1635,0.0000,13428.0000,-13428.0000,0.3481,0.0000,0.0000,0.0000,2740.4082,4.9000,1.0000,2740.4082,0.0000,0.0000,16168.4082,0.0000,-16168.4082,23.7929,16.4956,348.8000,0.0000,348.8000,0.0090,94.2703,3.7000,1.0000,0.0000,0.0000,0.0000,94.2703,0.0000,0.0000,0.0000,254.5297,254.5297,23.7673,35.8081,0.0000,11672.6000,-11672.6000,0.3026,0.0000,0.0000,0.0000,2382.1633,4.9000,1.0000,2382.1633,0.0000,0.0000,14054.7633,0.0000,-14054.7633,24.3499,17.0526,338.0000,0.0000,338.0000,0.0088,91.3514,3.7000,1.0000,0.0000,0.0000,0.0000,91.3514,0.0000,0.0000,0.0000,246.6486,246.6486,24.3103,18.6246,21.4674,-9.1439,-137158.4054,6.2544,694.8845,6.9488,6.2544,0.0000,8.8946,18.6314,17.7615,18.1964,-2.6231,-20984.7939,6.2544,1469.7658,14.6977,6.2544,0.0000,31.2756,17.7674,17.0676,17.4175,-2.4118,-16882.2854,6.2544,1730.3238,17.3032,6.2544,0.0000,40.8328,23.1365,23.1319,15.1626,23.1273,15.1454,23.1227,15.1281,23.1227,1720.1547,68.8062,23.7823,23.7773,15.2393,23.7723,15.2175,23.7673,15.1958,23.7673,1720.1547,68.8062,24.3397,24.3299,17.6282,24.3201,17.5871,24.3103,17.5463,24.3103,500.9165,10.0183,18.6246,18.6269,-4.2619,18.6291,-4.2400,18.6314,-4.2182,18.6314,1720.1547,68.8062,17.7615,17.7635,-4.2665,17.7654,-4.2500,17.7674,-4.2334,17.7674,1720.1547,68.8062,17.0676,17.0759,-9.5450,17.0842,-9.4767,17.0925,-9.4089,17.0925,500.9165,10.0183,6.2544,109.6391,4.1696,0.0000,81.0029,190.6421,-139735.3000,-175524.7453,-175025.4847
4131.0000,16.9813,29.2036,0.0000,113686.5000,-113686.5000,2.9475,0.0000,0.0000,0.0000,25263.6667,4.5000,1.0000,25263.6667,0.0000,0.0000,138950.1667,0.0000,-138950.1667,23.3404,16.0431,9881.7000,0.0000,9881.7000,0.2562,2670.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2670.7297,0.0000,0.0000,0.0000,7210.9703,7210.9703,22.9953,35.0361,0.0000,12067.4000,-12067.4000,0.3129,0.0000,0.0000,0.0000,2462.7347,4.9000,1.0000,2462.7347,0.0000,0.0000,14530.1347,0.0000,-14530.1347,23.6602,16.3629,343.9000,0.0000,343.9000,0.0089,92.9459,3.7000,1.0000,0.0000,0.0000,0.0000,92.9459,0.0000,0.0000,0.0000,250.9541,250.9541,23.6336,35.6744,0.0000,9355.0000,-9355.0000,0.2425,0.0000,0.0000,0.0000,1909.1837,4.9000,1.0000,1909.1837,0.0000,0.0000,11264.1837,0.0000,-11264.1837,24.1491,16.8518,338.0000,0.0000,338.0000,0.0088,91.3514,3.7000,1.0000,0.0000,0.0000,0.0000,91.3514,0.0000,0.0000,0.0000,246.6486,246.6486,24.1102,18.3794,21.2448,-8.3482,-125223.4412,5.6652,634.4786,6.3448,5.6652,0.0000,6.6103,18.3881,17.6204,18.0043,-2.0969,-16775.1440,5.6652,1341.0479,13.4105,5.6652,0.0000,23.2435,17.6274,16.9532,17.2903,-2.1045,-14731.1610,5.6652,1574.9962,15.7500,5.6652,0.0000,30.3463,23.0103,23.0053,14.3205,23.0003,14.2992,22.9953,14.2780,22.9953,1445.7352,57.8294,23.6488,23.6437,14.4645,23.6386,14.4438,23.6336,14.4233,23.6336,1445.7352,57.8294,24.1378,24.1286,16.0995,24.1194,16.0673,24.1102,16.0352,24.1102,421.5447,8.4309,18.3794,18.3823,-5.4700,18.3852,-5.4438,18.3881,-5.4177,18.3881,1445.7352,57.8294,17.6204,17.6228,-4.8528,17.6251,-4.8341,17.6274,-4.8154,17.6274,1445.7352,57.8294,16.9532,16.9627,-10.1080,16.9720,-10.0314,16.9813,-9.9555,16.9813,421.5447,8.4309,5.6652,83.4894,3.7768,0.0000,60.2002,143.6896,-124545.3000,-157035.9121,-156729.7462
4132.0000,16.9355,29.1577,0.0000,136514.9000,-136514.9000,3.5394,0.0000,0.0000,0.0000,30336.6444,4.5000,1.0000,30336.6444,0.0000,0.0000,166851.5444,0.0000,-166851.5444,23.6329,16.3356,9869.3000,0.0000,9869.3000,0.2559,2667.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2667.3784,0.0000,0.0000,0.0000,7201.9216,7201.9216,23.3228,35.3637,0.0000,10315.3000,-10315.3000,0.2674,0.0000,0.0000,0.0000,2105.1633,4.9000,1.0000,2105.1633,0.0000,0.0000,12420.4633,0.0000,-12420.4633,23.8214,16.5241,357.0000,0.0000,357.0000,0.0093,96.4865,3.7000,1.0000,0.0000,0.0000,0.0000,96.4865,0.0000,0.0000,0.0000,260.5135,260.5135,23.7928,35.8337,0.0000,8360.9000,-8360.9000,0.2168,0.0000,0.0000,0.0000,1706.3061,4.9000,1.0000,1706.3061,0.0000,0.0000,10067.2061,0.0000,-10067.2061,24.1969,16.8996,668.0000,0.0000,668.0000,0.0173,180.5405,3.7000,1.0000,0.0000,0.0000,0.0000,180.5405,0.0000,0.0000,0.0000,487.4595,487.4595,24.1409,18.4045,21.2727,-9.5274,-142911.6485,6.4591,722.6626,7.2266,6.4591,0.0000,9.7968,18.4083,17.5310,17.9697,-2.7321,-21856.9502,6.4591,1530.9782,15.3098,6.4591,0.0000,34.4480,17.5368,16.9141,17.2255,-2.2162,-15513.0803,6.4591,1800.1793,18.0018,6.4591,0.0000,44.9747,23.3438,23.3368,18.0276,23.3298,17.9876,23.3228,17.9478,23.3228,1820.3877,72.8155,23.8109,23.8049,16.6375,23.7989,16.6081,23.7928,16.5787,23.7928,1820.3877,72.8155,24.1774,24.1651,17.5230,24.1530,17.4545,24.1409,17.3869,24.1409,529.8868,10.5977,18.4045,18.4058,-4.0786,18.4070,-4.0706,18.4083,-4.0626,18.4083,1820.3877,72.8155,17.5310,17.5329,-5.0049,17.5349,-4.9914,17.5368,-4.9779,17.5368,1820.3877,72.8155,16.9141,16.9212,-9.8487,16.9284,-9.8049,16.9355,-9.7607,16.9355,529.8868,10.5977,6.4591,119.8153,4.3061,0.0000,89.2195,209.0348,-144296.8000,-181389.3192,-180281.6790
4133.0000,16.8961,29.1183,0.0000,144304.9000,-144304.9000,3.7414,0.0000,0.0000,0.0000,32067.7556,4.5000,1.0000,32067.7556,0.0000,0.0000,176372.6556,0.0000,-176372.6556,23.5152,16.2179,9864.5000,0.0000,9864.5000,0.2558,2666.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2666.0811,0.0000,0.0000,0.0000,7198.4189,7198.4189,23.2301,35.2710,0.0000,11772.3000,-11772.3000,0.3052,0.0000,0.0000,0.0000,2402.5102,4.9000,1.0000,2402.5102,0.0000,0.0000,14174.8102,0.0000,-14174.8102,23.7621,16.4648,434.0000,0.0000,434.0000,0.0113,117.2973,3.7000,1.0000,0.0000,0.0000,0.0000,117.2973,0.0000,0.0000,0.0000,316.7027,316.7027,23.7356,35.7764,0.0000,8065.5000,-8065.5000,0.2091,0.0000,0.0000,0.0000,1646.0204,4.9000,1.0000,1646.0204,0.0000,0.0000,9711.5204,0.0000,-9711.5204,24.1001,16.8028,3197.4000,0.0000,3197.4000,0.0829,864.1622,3.7000,1.0000,0.0000,0.0000,0.0000,864.1622,0.0000,0.0000,0.0000,2333.2378,2333.2378,23.9883,18.5149,21.2516,-9.7228,-145842.7151,6.9084,773.5188,7.7352,6.9084,0.0000,11.9868,18.5162,17.4777,17.9969,-3.4587,-27669.9717,6.9084,1635.7810,16.3578,6.9084,0.0000,42.1485,17.4828,16.8764,17.1796,-2.3081,-16156.9319,6.9084,1928.8050,19.2881,6.9084,0.0000,55.0282,23.2451,23.2401,16.7723,23.2351,16.7562,23.2301,16.7399,23.2301,2049.1257,81.9650,23.7502,23.7453,16.1544,23.7405,16.1386,23.7356,16.1227,23.7356,2049.1257,81.9650,24.0125,24.0045,16.0740,23.9964,16.0618,23.9883,16.0487,23.9883,595.9622,11.9192,18.5149,18.5153,-2.2911,18.5157,-2.2907,18.5162,-2.2902,18.5162,2049.1257,81.9650,17.4777,17.4794,-4.9145,17.4811,-4.9038,17.4828,-4.8931,17.4828,2049.1257,81.9650,16.8764,16.8830,-9.7420,16.8895,-9.7038,16.8961,-9.6655,16.8961,595.9622,11.9192,6.9084,144.2277,4.6056,0.0000,109.1635,253.3911,-150646.8000,-190410.6267,-189669.6187
4134.0000,17.0037,29.2259,0.0000,229915.1000,-229915.1000,5.9610,0.0000,0.0000,0.0000,51092.2444,4.5000,1.0000,51092.2444,0.0000,0.0000,281007.3444,0.0000,-281007.3444,24.1020,16.8047,9886.4000,0.0000,9886.4000,0.2563,2672.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2672.0000,0.0000,0.0000,0.0000,7214.4000,7214.4000,23.9012,35.9420,0.0000,2497.3000,-2497.3000,0.0647,0.0000,0.0000,0.0000,509.6531,4.9000,1.0000,509.6531,0.0000,0.0000,3006.9531,0.0000,-3006.9531,23.9771,16.6798,415.9000,0.0000,415.9000,0.0108,112.4054,3.7000,1.0000,0.0000,0.0000,0.0000,112.4054,0.0000,0.0000,0.0000,303.4946,303.4946,23.9565,35.9973,0.0000,10638.8000,-10638.8000,0.2758,0.0000,0.0000,0.0000,2171.1837,4.9000,1.0000,2171.1837,0.0000,0.0000,12809.9837,0.0000,-12809.9837,24.2801,16.9828,10566.0000,0.0000,10566.0000,0.2739,2855.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2855.6757,0.0000,0.0000,0.0000,7710.3243,7710.3243,24.0612,19.1700,21.6156,-12.9088,-193632.1720,10.2639,1134.3200,11.3432,10.2639,0.0000,39.3101,19.1635,17.7116,18.4375,-7.1848,-57478.5153,10.2639,2390.1187,23.9012,10.2639,0.0000,138.2242,17.7116,16.9966,17.3541,-4.0435,-28304.2603,10.2639,2846.4869,28.4649,10.2639,0.0000,180.4629,23.9198,23.9135,23.5009,23.9073,23.4713,23.9012,23.4417,23.9012,4124.0346,164.9614,23.9694,23.9651,18.5650,23.9608,18.5541,23.9565,18.5431,23.9565,4124.0346,164.9614,24.0853,24.0773,17.6643,24.0692,17.6467,24.0612,17.6291,24.0612,1193.7190,23.8744,19.1700,19.1678,4.5204,19.1656,4.4969,19.1635,4.4735,19.1635,4124.0346,164.9614,17.7116,17.7116,-2.1077,17.7116,-2.1135,17.7116,-2.1193,17.7116,4124.0346,164.9614,16.9966,16.9989,-7.8468,17.0013,-7.8587,17.0037,-7.8699,17.0037,1193.7190,23.8744,10.2639,430.8444,6.8426,0.0000,357.9973,788.8417,-222182.9000,-281596.0623,-279414.9477
