Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4135.0000,17.2214,29.4436,0.0000,283298.2000,-283298.2000,7.3450,0.0000,0.0000,0.0000,62955.1556,4.5000,1.0000,62955.1556,0.0000,0.0000,346253.3556,0.0000,-346253.3556,24.1653,16.8680,16715.8000,0.0000,16715.8000,0.4334,4517.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4517.7838,0.0000,0.0000,0.0000,12198.0162,12198.0162,23.9094,35.9502,0.0000,5985.8000,-5985.8000,0.1552,0.0000,0.0000,0.0000,1221.5918,4.9000,1.0000,1221.5918,0.0000,0.0000,7207.3918,0.0000,-7207.3918,24.0539,16.7566,768.0000,0.0000,768.0000,0.0199,207.5676,3.7000,1.0000,0.0000,0.0000,0.0000,207.5676,0.0000,0.0000,0.0000,560.4324,560.4324,24.0327,36.0736,0.0000,14436.4000,-14436.4000,0.3743,0.0000,0.0000,0.0000,2946.2041,4.9000,1.0000,2946.2041,0.0000,0.0000,17382.6041,0.0000,-17382.6041,24.3813,17.0840,11225.8000,0.0000,11225.8000,0.2910,3034.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3034.0000,0.0000,0.0000,0.0000,8191.8000,8191.8000,24.1948,19.7105,21.9526,-14.9071,-223606.1694,12.9283,1411.7075,14.1171,12.9283,0.0000,78.5580,19.7035,18.0992,18.9014,-10.0000,-79999.6647,12.9283,2958.5809,29.5858,12.9283,0.0000,276.2297,18.0966,17.2207,17.6587,-6.2394,-43675.8865,12.9283,3576.1891,35.7619,12.9283,0.0000,360.6402,23.9206,23.9169,22.4843,23.9131,22.4805,23.9094,22.4766,23.9094,6212.2552,248.4902,24.0427,24.0394,19.1221,24.0360,19.1202,24.0327,19.1183,24.0327,6212.2552,248.4902,24.2171,24.2096,19.5672,24.2022,19.5550,24.1948,19.5427,24.1948,1793.4668,35.8693,19.7105,19.7082,9.1498,19.7058,9.1294,19.7035,9.1092,19.7035,6212.2552,248.4902,18.0992,18.0983,1.7065,18.0975,1.6946,18.0966,1.6827,18.0966,6212.2552,248.4902,17.2207,17.2209,-5.0583,17.2211,-5.0871,17.2214,-5.1156,17.2214,1793.4668,35.8693,12.9283,817.0495,8.6189,0.0000,715.4279,1532.4775,-275010.8000,-349893.1028,-347281.7206
4136.0000,17.6206,29.8429,0.0000,306816.1000,-306816.1000,7.9548,0.0000,0.0000,0.0000,68181.3556,4.5000,1.0000,68181.3556,0.0000,0.0000,374997.4556,0.0000,-374997.4556,23.4925,16.1952,20400.4000,0.0000,20400.4000,0.5289,5513.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5513.6216,0.0000,0.0000,0.0000,14886.7784,14886.7784,23.2556,35.2965,0.0000,69875.1000,-69875.1000,1.8116,0.0000,0.0000,0.0000,14260.2245,4.9000,1.0000,14260.2245,0.0000,0.0000,84135.3245,0.0000,-84135.3245,24.5731,17.2758,1246.3000,0.0000,1246.3000,0.0323,336.8378,3.7000,1.0000,0.0000,0.0000,0.0000,336.8378,0.0000,0.0000,0.0000,909.4622,909.4622,24.5476,36.5884,0.0000,16632.1000,-16632.1000,0.4312,0.0000,0.0000,0.0000,3394.3061,4.9000,1.0000,3394.3061,0.0000,0.0000,20026.4061,0.0000,-20026.4061,24.8612,17.5639,10785.9000,0.0000,10785.9000,0.2796,2915.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2915.1081,0.0000,0.0000,0.0000,7870.7919,7870.7919,24.7096,20.3477,22.5287,-18.5711,-278566.9614,16.5578,1771.5482,17.7155,16.5578,0.0000,165.0335,20.3399,18.6537,19.4968,-13.4606,-107685.0898,16.5578,4051.8575,40.5186,16.5578,0.0000,580.2989,18.6492,17.6265,18.1378,-9.3299,-65309.0148,16.5578,5611.2122,56.1121,16.5578,0.0000,757.6271,23.2594,23.2582,15.4612,23.2569,15.4793,23.2556,15.4972,23.2556,9653.2772,386.1311,24.5588,24.5551,24.0807,24.5513,24.0725,24.5476,24.0643,24.5476,9653.2772,386.1311,24.7379,24.7285,25.8375,24.7190,25.7985,24.7096,25.7597,24.7096,2779.3916,55.5878,20.3477,20.3451,14.3679,20.3425,14.3474,20.3399,14.3269,20.3399,9653.2772,386.1311,18.6537,18.6522,6.6683,18.6507,6.6524,18.6492,6.6365,18.6492,9653.2772,386.1311,17.6265,17.6245,-0.4827,17.6226,-0.5296,17.6206,-0.5762,17.6206,2779.3916,55.5878,16.5578,1625.1749,11.0385,0.0000,1502.9595,3128.1344,-360890.7000,-455492.1537,-451561.0660
4137.0000,17.9399,30.1621,0.0000,321661.6000,-321661.6000,8.3397,0.0000,0.0000,0.0000,71480.3556,4.5000,1.0000,71480.3556,0.0000,0.0000,393141.9556,0.0000,-393141.9556,23.5956,16.2983,23172.1000,0.0000,23172.1000,0.6008,6262.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6262.7297,0.0000,0.0000,0.0000,16909.3703,16909.3703,23.3459,35.3867,0.0000,88195.4000,-88195.4000,2.2866,0.0000,0.0000,0.0000,17999.0612,4.9000,1.0000,17999.0612,0.0000,0.0000,106194.4612,0.0000,-106194.4612,24.8736,17.5763,1346.8000,0.0000,1346.8000,0.0349,364.0000,3.7000,1.0000,0.0000,0.0000,0.0000,364.0000,0.0000,0.0000,0.0000,982.8000,982.8000,24.8491,36.8899,0.0000,19577.4000,-19577.4000,0.5076,0.0000,0.0000,0.0000,3995.3878,4.9000,1.0000,3995.3878,0.0000,0.0000,23572.7878,0.0000,-23572.7878,25.1882,17.8909,9466.2000,0.0000,9466.2000,0.2454,2558.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2558.4324,0.0000,0.0000,0.0000,6907.7676,6907.7676,25.0628,20.7546,22.9087,-19.9652,-299478.5322,18.0225,1902.7122,19.0271,18.0225,0.0000,212.8202,20.7472,19.0402,19.8937,-14.8327,-118661.5983,18.0225,5234.7240,52.3472,18.0225,0.0000,748.3291,19.0355,17.9463,18.4909,-10.8169,-75718.3072,18.0225,8056.9948,80.5699,18.0225,0.0000,977.0041,23.3523,23.3502,17.1186,23.3480,17.1225,23.3459,17.1265,23.3459,11230.6549,449.2262,24.8594,24.8560,26.1897,24.8525,26.1840,24.8491,26.1783,24.8491,11230.6549,449.2262,25.0888,25.0801,29.1092,25.0715,29.0825,25.0628,29.0557,25.0628,3230.6478,64.6130,20.7546,20.7521,16.8887,20.7497,16.8716,20.7472,16.8546,20.7472,11230.6549,449.2262,19.0402,19.0386,9.4227,19.0371,9.4088,19.0355,9.3950,19.0355,11230.6549,449.2262,17.9463,17.9441,2.4696,17.9420,2.4298,17.9399,2.3902,17.9399,3230.6478,64.6130,18.0225,2057.6233,12.0150,0.0000,1938.1535,3995.7768,-395449.3000,-498109.2667,-493858.4377
4138.0000,18.2025,30.4248,0.0000,330588.8000,-330588.8000,8.5711,0.0000,0.0000,0.0000,73464.1778,4.5000,1.0000,73464.1778,0.0000,0.0000,404052.9778,0.0000,-404052.9778,23.7031,16.4058,27358.3000,0.0000,27358.3000,0.7093,7394.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7394.1351,0.0000,0.0000,0.0000,19964.1649,19964.1649,23.4249,35.4657,0.0000,98883.3000,-98883.3000,2.5637,0.0000,0.0000,0.0000,20180.2653,4.9000,1.0000,20180.2653,0.0000,0.0000,119063.5653,0.0000,-119063.5653,25.0458,17.7485,1375.8000,0.0000,1375.8000,0.0357,371.8378,3.7000,1.0000,0.0000,0.0000,0.0000,371.8378,0.0000,0.0000,0.0000,1003.9622,1003.9622,25.0224,37.0632,0.0000,22919.7000,-22919.7000,0.5942,0.0000,0.0000,0.0000,4677.4898,4.9000,1.0000,4677.4898,0.0000,0.0000,27597.1898,0.0000,-27597.1898,25.3981,18.1008,8586.4000,0.0000,8586.4000,0.2226,2320.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2320.6486,0.0000,0.0000,0.0000,6265.7514,6265.7514,25.2889,21.0630,23.1759,-20.6946,-310419.5460,19.0451,1991.9933,19.9199,19.0451,0.0000,251.1383,21.0558,19.3405,20.1981,-15.7500,-125999.9977,19.0451,6688.9767,66.8898,19.0451,0.0000,883.0652,19.3357,18.2092,18.7725,-11.8214,-82749.9616,19.0451,10072.6920,100.7269,19.0451,0.0000,1152.9130,23.4313,23.4292,18.0425,23.4271,18.0456,23.4249,18.0486,23.4249,12394.7617,495.7905,25.0321,25.0289,27.0130,25.0256,27.0088,25.0224,27.0046,25.0224,12394.7617,495.7905,25.3128,25.3048,30.6874,25.2968,30.6684,25.2889,30.6494,25.2889,3563.4529,71.2691,21.0630,21.0606,18.5256,21.0582,18.5100,21.0558,18.4945,21.0558,12394.7617,495.7905,19.3405,19.3389,11.2726,19.3373,11.2598,19.3357,11.2469,19.3357,12394.7617,495.7905,18.2092,18.2070,4.5747,18.2048,4.5389,18.2025,4.5033,18.2025,3563.4529,71.2691,19.0451,2399.4698,12.6967,0.0000,2287.1165,4686.5863,-415071.3000,-523479.8545,-519169.5054
4139.0000,18.4785,30.7007,0.0000,349601.4000,-349601.4000,9.0641,0.0000,0.0000,0.0000,77689.2000,4.5000,1.0000,77689.2000,0.0000,0.0000,427290.6000,0.0000,-427290.6000,23.9102,16.6129,28743.2000,0.0000,28743.2000,0.7452,7768.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7768.4324,0.0000,0.0000,0.0000,20974.7676,20974.7676,23.6365,35.6774,0.0000,111336.7000,-111336.7000,2.8866,0.0000,0.0000,0.0000,22721.7755,4.9000,1.0000,22721.7755,0.0000,0.0000,134058.4755,0.0000,-134058.4755,25.3407,18.0434,1617.7000,0.0000,1617.7000,0.0419,437.2162,3.7000,1.0000,0.0000,0.0000,0.0000,437.2162,0.0000,0.0000,0.0000,1180.4838,1180.4838,25.3156,37.3564,0.0000,26206.5000,-26206.5000,0.6795,0.0000,0.0000,0.0000,5348.2653,4.9000,1.0000,5348.2653,0.0000,0.0000,31554.7653,0.0000,-31554.7653,25.7167,18.4194,6936.7000,0.0000,6936.7000,0.1798,1874.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1874.7838,0.0000,0.0000,0.0000,5061.9162,5061.9162,25.6266,21.3929,23.5098,-22.2032,-333048.2414,20.3957,2108.6667,21.0867,20.3957,0.0000,308.4487,21.3855,19.6539,20.5197,-17.0275,-136220.2141,20.3957,8855.0215,88.5502,20.3957,0.0000,1084.5826,19.6488,18.4863,19.0675,-13.0638,-91446.6249,20.3957,12222.6993,122.2270,20.3957,0.0000,1416.0102,23.6435,23.6412,20.0970,23.6389,20.0971,23.6365,20.0971,23.6365,14010.8111,560.4324,25.3257,25.3223,29.1641,25.3189,29.1579,25.3156,29.1517,25.3156,14010.8111,560.4324,25.6524,25.6438,33.7473,25.6352,33.7196,25.6266,33.6918,25.6266,4025.1881,80.5038,21.3929,21.3904,20.5040,21.3880,20.4885,21.3855,20.4730,21.3855,14010.8111,560.4324,19.6539,19.6522,13.2961,19.6505,13.2830,19.6488,13.2700,19.6488,14010.8111,560.4324,18.4863,18.4837,6.8215,18.4811,6.7848,18.4785,6.7482,18.4785,4025.1881,80.5038,20.3957,2904.2564,13.5971,0.0000,2809.0415,5713.2979,-449847.0000,-565686.6732,-560715.0804
4140.0000,18.6610,30.8832,0.0000,361170.2000,-361170.2000,9.3640,0.0000,0.0000,0.0000,80260.0444,4.5000,1.0000,80260.0444,0.0000,0.0000,441430.2444,0.0000,-441430.2444,24.1930,16.8957,24918.0000,0.0000,24918.0000,0.6460,6734.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6734.5946,0.0000,0.0000,0.0000,18183.4054,18183.4054,23.9571,35.9979,0.0000,109478.5000,-109478.5000,2.8384,0.0000,0.0000,0.0000,22342.5510,4.9000,1.0000,22342.5510,0.0000,0.0000,131821.0510,0.0000,-131821.0510,25.6091,18.3118,1915.6000,0.0000,1915.6000,0.0497,517.7297,3.7000,1.0000,0.0000,0.0000,0.0000,517.7297,0.0000,0.0000,0.0000,1397.8703,1397.8703,25.5811,37.6220,0.0000,28426.3000,-28426.3000,0.7370,0.0000,0.0000,0.0000,5801.2857,4.9000,1.0000,5801.2857,0.0000,0.0000,34227.5857,0.0000,-34227.5857,26.0101,18.7128,6056.9000,0.0000,6056.9000,0.1570,1637.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1637.0000,0.0000,0.0000,0.0000,4419.9000,4419.9000,25.9283,21.6054,23.7668,-22.9965,-344947.3331,20.6883,2119.9952,21.2000,20.6883,0.0000,321.9144,21.5981,19.8542,20.7262,-17.3939,-139151.3802,20.6883,9329.1188,93.2912,20.6883,0.0000,1131.9315,19.8492,18.6681,19.2587,-13.4638,-94246.5043,20.6883,12624.4189,126.2442,20.6883,0.0000,1477.8280,23.9651,23.9625,22.9264,23.9598,22.9225,23.9571,22.9185,23.9571,14372.5519,574.9021,25.5916,25.5881,30.8817,25.5846,30.8741,25.5811,30.8666,25.5811,14372.5519,574.9021,25.9547,25.9459,36.1200,25.9371,36.0901,25.9283,36.0601,25.9283,4128.5039,82.5701,21.6054,21.6029,21.3124,21.6005,21.2982,21.5981,21.2840,21.5981,14372.5519,574.9021,19.8542,19.8526,14.1617,19.8509,14.1499,19.8492,14.1380,19.8492,14372.5519,574.9021,18.6681,18.6657,7.8349,18.6633,7.8043,18.6610,7.7739,18.6610,4128.5039,82.5701,20.6883,3021.8895,13.7922,0.0000,2931.6739,5953.5634,-466184.5000,-583477.7055,-578345.2176
4141.0000,18.8984,31.1207,0.0000,373108.0000,-373108.0000,9.6735,0.0000,0.0000,0.0000,82912.8889,4.5000,1.0000,82912.8889,0.0000,0.0000,456020.8889,0.0000,-456020.8889,24.3082,17.0109,28746.2000,0.0000,28746.2000,0.7453,7769.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7769.2432,0.0000,0.0000,0.0000,20976.9568,20976.9568,24.0523,36.0931,0.0000,122540.9000,-122540.9000,3.1771,0.0000,0.0000,0.0000,25008.3469,4.9000,1.0000,25008.3469,0.0000,0.0000,147549.2469,0.0000,-147549.2469,25.8026,18.5053,1831.9000,0.0000,1831.9000,0.0475,495.1081,3.7000,1.0000,0.0000,0.0000,0.0000,495.1081,0.0000,0.0000,0.0000,1336.7919,1336.7919,25.7768,37.8176,0.0000,30345.3000,-30345.3000,0.7868,0.0000,0.0000,0.0000,6192.9184,4.9000,1.0000,6192.9184,0.0000,0.0000,36538.2184,0.0000,-36538.2184,26.2103,18.9130,5397.0000,0.0000,5397.0000,0.1399,1458.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1458.6486,0.0000,0.0000,0.0000,3938.3514,3938.3514,26.1390,21.8932,24.0161,-23.8596,-357893.9109,21.8551,2239.7808,22.3978,21.8551,0.0000,379.5140,21.8857,20.1226,21.0041,-18.5774,-148619.4502,21.8551,10773.0573,107.7306,21.8551,0.0000,1334.4660,20.1172,18.9070,19.5121,-14.5736,-102015.2722,21.8551,14035.3671,140.3537,21.8551,0.0000,1742.2532,24.0594,24.0570,23.1773,24.0546,23.1767,24.0523,23.1760,24.0523,15856.2220,634.2489,25.7868,25.7835,31.8563,25.7801,31.8503,25.7768,31.8442,25.7768,15856.2220,634.2489,26.1636,26.1554,37.3001,26.1472,37.2780,26.1390,37.2558,26.1390,4552.1093,91.0422,21.8932,21.8907,23.0311,21.8882,23.0163,21.8857,23.0015,21.8857,15856.2220,634.2489,20.1226,20.1208,15.8347,20.1190,15.8221,20.1172,15.8095,20.1172,15856.2220,634.2489,18.9070,18.9041,9.6517,18.9013,9.6177,18.8984,9.5838,18.8984,4552.1093,91.0422,21.8551,3521.4728,14.5701,0.0000,3456.2331,6977.7059,-490019.1000,-613856.2542,-608528.6333
4142.0000,19.1068,31.3290,0.0000,386006.5000,-386006.5000,10.0079,0.0000,0.0000,0.0000,85779.2222,4.5000,1.0000,85779.2222,0.0000,0.0000,471785.7222,0.0000,-471785.7222,24.5310,17.2337,27354.5000,0.0000,27354.5000,0.7092,7393.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7393.1081,0.0000,0.0000,0.0000,19961.3919,19961.3919,24.2936,36.3345,0.0000,128036.4000,-128036.4000,3.3196,0.0000,0.0000,0.0000,26129.8776,4.9000,1.0000,26129.8776,0.0000,0.0000,154166.2776,0.0000,-154166.2776,26.0661,18.7688,1242.0000,0.0000,1242.0000,0.0322,335.6757,3.7000,1.0000,0.0000,0.0000,0.0000,335.6757,0.0000,0.0000,0.0000,906.3243,906.3243,26.0453,38.0861,0.0000,32482.9000,-32482.9000,0.8422,0.0000,0.0000,0.0000,6629.1633,4.9000,1.0000,6629.1633,0.0000,0.0000,39112.0633,0.0000,-39112.0633,26.4950,19.1977,4737.1000,0.0000,4737.1000,0.1228,1280.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1280.2973,0.0000,0.0000,0.0000,3456.8027,3456.8027,26.4292,22.1367,24.2829,-24.8901,-373351.6246,22.5509,2302.7272,23.0273,22.5509,0.0000,416.9251,22.1291,20.3526,21.2409,-19.3151,-154520.6664,22.5509,11501.3548,115.0135,22.5509,0.0000,1466.0131,20.3471,19.1155,19.7313,-15.3031,-107121.7918,22.5509,14871.3852,148.7139,22.5509,0.0000,1913.9985,24.3015,24.2989,25.0641,24.2962,25.0606,24.2936,25.0571,24.2936,16771.9038,670.8762,26.0557,26.0522,33.6277,26.0488,33.6200,26.0453,33.6123,26.0453,16771.9038,670.8762,26.4553,26.4465,39.5928,26.4379,39.5637,26.4292,39.5346,26.4292,4813.4407,96.2688,22.1367,22.1342,24.2553,22.1317,24.2410,22.1291,24.2268,22.1291,16771.9038,670.8762,20.3526,20.3508,17.0661,20.3489,17.0538,20.3471,17.0416,20.3471,16771.9038,670.8762,19.1155,19.1126,11.0227,19.1097,10.9905,19.1068,10.9584,19.1068,4813.4407,96.2688,22.5509,3843.1660,15.0339,0.0000,3796.9367,7640.1027,-513192.2000,-640739.5441,-634994.0827
4143.0000,19.2910,31.5132,0.0000,394712.7000,-394712.7000,10.2337,0.0000,0.0000,0.0000,87713.9333,4.5000,1.0000,87713.9333,0.0000,0.0000,482426.6333,0.0000,-482426.6333,24.7131,17.4158,25961.9000,0.0000,25961.9000,0.6731,7016.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7016.7297,0.0000,0.0000,0.0000,18945.1703,18945.1703,24.4922,36.5330,0.0000,131776.1000,-131776.1000,3.4165,0.0000,0.0000,0.0000,26893.0816,4.9000,1.0000,26893.0816,0.0000,0.0000,158669.1816,0.0000,-158669.1816,26.2755,18.9782,1193.8000,0.0000,1193.8000,0.0310,322.6486,3.7000,1.0000,0.0000,0.0000,0.0000,322.6486,0.0000,0.0000,0.0000,871.1514,871.1514,26.2555,38.2963,0.0000,34121.1000,-34121.1000,0.8847,0.0000,0.0000,0.0000,6963.4898,4.9000,1.0000,6963.4898,0.0000,0.0000,41084.5898,0.0000,-41084.5898,26.7172,19.4199,5397.0000,0.0000,5397.0000,0.1399,1458.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1458.6486,0.0000,0.0000,0.0000,3938.3514,3938.3514,26.6476,22.3512,24.4994,-25.4848,-382271.4147,23.0683,2353.2668,23.5327,23.0683,0.0000,446.2839,22.3435,20.5545,21.4490,-19.8969,-159174.9749,23.0683,11998.3854,119.9839,23.0683,0.0000,1569.2459,20.5490,19.2998,19.9244,-15.8772,-111140.4114,23.0683,15414.5494,154.1455,23.0683,0.0000,2048.7774,24.5001,24.4975,26.3357,24.4949,26.3319,24.4922,26.3282,24.4922,17467.7467,698.7099,26.2658,26.2623,34.7165,26.2589,34.7091,26.2555,34.7016,26.2555,17467.7467,698.7099,26.6730,26.6645,40.8599,26.6560,40.8341,26.6476,40.8084,26.6476,5011.9802,100.2396,22.3512,22.3486,25.2340,22.3461,25.2200,22.3435,25.2060,22.3435,17467.7467,698.7099,20.5545,20.5527,18.0441,20.5508,18.0321,20.5490,18.0202,20.5490,17467.7467,698.7099,19.2998,19.2969,12.1110,19.2939,12.0801,19.2910,12.0494,19.2910,5011.9802,100.2396,23.0683,4094.2518,15.3788,0.0000,4064.3073,8158.5591,-528057.2000,-658425.7318,-652586.8010
4144.0000,19.3472,31.5695,0.0000,389073.3000,-389073.3000,10.0874,0.0000,0.0000,0.0000,86460.7333,4.5000,1.0000,86460.7333,0.0000,0.0000,475534.0333,0.0000,-475534.0333,24.8448,17.5475,22133.1000,0.0000,22133.1000,0.5738,5981.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5981.9189,0.0000,0.0000,0.0000,16151.1811,16151.1811,24.6498,36.6906,0.0000,124202.8000,-124202.8000,3.2202,0.0000,0.0000,0.0000,25347.5102,4.9000,1.0000,25347.5102,0.0000,0.0000,149550.3102,0.0000,-149550.3102,26.3787,19.0814,1526.3000,0.0000,1526.3000,0.0396,412.5135,3.7000,1.0000,0.0000,0.0000,0.0000,412.5135,0.0000,0.0000,0.0000,1113.7865,1113.7865,26.3556,38.3964,0.0000,33450.5000,-33450.5000,0.8673,0.0000,0.0000,0.0000,6826.6327,4.9000,1.0000,6826.6327,0.0000,0.0000,40277.1327,0.0000,-40277.1327,26.8212,19.5239,6276.8000,0.0000,6276.8000,0.1627,1696.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1696.4324,0.0000,0.0000,0.0000,4580.3676,4580.3676,26.7436,22.4003,24.5720,-25.0460,-375689.2513,22.4266,2269.3834,22.6938,22.4266,0.0000,410.0679,22.3931,20.6071,21.5001,-19.3113,-154490.6143,22.4266,11373.8740,113.7387,22.4266,0.0000,1441.9013,20.6019,19.3546,19.9782,-15.4120,-107884.1499,22.4266,14692.1443,146.9214,22.4266,0.0000,1882.5187,24.6581,24.6553,27.1781,24.6526,27.1731,24.6498,27.1681,24.6498,16606.5967,664.2639,26.3659,26.3624,34.7553,26.3590,34.7477,26.3556,34.7401,26.3556,16606.5967,664.2639,26.7682,26.7600,40.7211,26.7518,40.6982,26.7436,40.6753,26.7436,4766.2686,95.3254,22.4003,22.3979,24.6379,22.3955,24.6255,22.3931,24.6131,22.3931,16606.5967,664.2639,20.6071,20.6053,17.5912,20.6036,17.5808,20.6019,17.5704,20.6019,16606.5967,664.2639,19.3546,19.3522,11.6787,19.3497,11.6554,19.3472,11.6321,19.3472,4766.2686,95.3254,22.4266,3784.3524,14.9511,0.0000,3734.4880,7518.8404,-516790.4000,-643516.1411,-638064.0155
4145.0000,19.4018,31.6240,0.0000,400259.8000,-400259.8000,10.3775,0.0000,0.0000,0.0000,88946.6222,4.5000,1.0000,88946.6222,0.0000,0.0000,489206.4222,0.0000,-489206.4222,25.1165,17.8192,14479.7000,0.0000,14479.7000,0.3754,3913.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3913.4324,0.0000,0.0000,0.0000,10566.2676,10566.2676,24.9835,37.0243,0.0000,112240.7000,-112240.7000,2.9100,0.0000,0.0000,0.0000,22906.2653,4.9000,1.0000,22906.2653,0.0000,0.0000,135146.9653,0.0000,-135146.9653,26.5622,19.2649,992.2000,0.0000,992.2000,0.0257,268.1622,3.7000,1.0000,0.0000,0.0000,0.0000,268.1622,0.0000,0.0000,0.0000,724.0378,724.0378,26.5428,38.5836,0.0000,34469.2000,-34469.2000,0.8937,0.0000,0.0000,0.0000,7034.5306,4.9000,1.0000,7034.5306,0.0000,0.0000,41503.7306,0.0000,-41503.7306,27.0276,19.7303,8256.4000,0.0000,8256.4000,0.2141,2231.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2231.4595,0.0000,0.0000,0.0000,6024.9405,6024.9405,26.9306,22.4746,24.7026,-25.4303,-381454.6175,22.1946,2233.6221,22.3362,22.1946,0.0000,397.4743,22.4672,20.6678,21.5675,-19.2549,-154039.1749,22.1946,11144.0594,111.4406,22.1946,0.0000,1397.6190,20.6625,19.4091,20.0358,-15.3281,-107296.9798,22.1946,14428.3805,144.2838,22.1946,0.0000,1824.7045,24.9931,24.9899,29.8003,24.9867,29.7911,24.9835,29.7819,24.9835,16300.1048,652.0042,26.5538,26.5501,35.8400,26.5465,35.8302,26.5428,35.8203,26.5428,16300.1048,652.0042,26.9573,26.9484,41.9719,26.9395,41.9401,26.9306,41.9083,26.9306,4678.8012,93.5760,22.4746,22.4721,24.5742,22.4697,24.5615,22.4672,24.5488,22.4672,16300.1048,652.0042,20.6678,20.6660,17.4710,20.6643,17.4606,20.6625,17.4503,20.6625,16300.1048,652.0042,19.4091,19.4067,11.5108,19.4042,11.4879,19.4018,11.4650,19.4018,4678.8012,93.5760,22.1946,3676.1652,14.7964,0.0000,3619.7978,7295.9629,-523241.4000,-648541.8722,-642790.7722
4146.0000,18.9311,31.1533,0.0000,301753.6000,-301753.6000,7.8235,0.0000,0.0000,0.0000,67056.3556,4.5000,1.0000,67056.3556,0.0000,0.0000,368809.9556,0.0000,-368809.9556,24.6257,17.3284,11921.0000,0.0000,11921.0000,0.3091,3221.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3221.8919,0.0000,0.0000,0.0000,8699.1081,8699.1081,24.4839,36.5247,0.0000,75379.7000,-75379.7000,1.9544,0.0000,0.0000,0.0000,15383.6122,4.9000,1.0000,15383.6122,0.0000,0.0000,90763.3122,0.0000,-90763.3122,25.8854,18.5881,836.5000,0.0000,836.5000,0.0217,226.0811,3.7000,1.0000,0.0000,0.0000,0.0000,226.0811,0.0000,0.0000,0.0000,610.4189,610.4189,25.8673,37.9081,0.0000,32183.0000,-32183.0000,0.8344,0.0000,0.0000,0.0000,6567.9592,4.9000,1.0000,6567.9592,0.0000,0.0000,38750.9592,0.0000,-38750.9592,26.4657,19.1684,9686.2000,0.0000,9686.2000,0.2511,2617.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2617.8919,0.0000,0.0000,0.0000,7068.3081,7068.3081,26.3397,21.7822,24.0610,-19.6776,-295164.5842,16.7913,1703.3288,17.0333,16.7913,0.0000,172.1144,21.7780,20.0844,20.9312,-13.7105,-109683.7817,16.7913,4340.0899,43.4009,16.7913,0.0000,605.1973,20.0821,18.9276,19.5049,-10.6818,-74772.3902,16.7913,6526.2093,65.2621,16.7913,0.0000,790.1339,24.4914,24.4889,23.8703,24.4864,23.8687,24.4839,23.8670,24.4839,9897.5650,395.9026,25.8759,25.8731,28.3084,25.8702,28.3066,25.8673,28.3048,25.8673,9897.5650,395.9026,26.3565,26.3510,33.6492,26.3454,33.6584,26.3397,33.6674,26.3397,2849.3020,56.9860,21.7822,21.7808,17.0310,21.7794,17.0290,21.7780,17.0269,21.7780,9897.5650,395.9026,20.0844,20.0837,11.0919,20.0829,11.0916,20.0821,11.0912,20.0821,9897.5650,395.9026,18.9276,18.9288,5.0249,18.9299,5.0461,18.9311,5.0671,18.9311,2849.3020,56.9860,16.7913,1689.7499,11.1942,0.0000,1567.4456,3257.1955,-386872.6000,-481946.3918,-479620.7561
4147.0000,18.6439,30.8662,0.0000,282682.9000,-282682.9000,7.3291,0.0000,0.0000,0.0000,62818.4222,4.5000,1.0000,62818.4222,0.0000,0.0000,345501.3222,0.0000,-345501.3222,24.5418,17.2445,11944.6000,0.0000,11944.6000,0.3097,3228.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3228.2703,0.0000,0.0000,0.0000,8716.3297,8716.3297,24.3835,36.4243,0.0000,58010.9000,-58010.9000,1.5040,0.0000,0.0000,0.0000,11838.9592,4.9000,1.0000,11838.9592,0.0000,0.0000,69849.8592,0.0000,-69849.8592,25.5759,18.2786,657.6000,0.0000,657.6000,0.0170,177.7297,3.7000,1.0000,0.0000,0.0000,0.0000,177.7297,0.0000,0.0000,0.0000,479.8703,479.8703,25.5578,37.5987,0.0000,27997.7000,-27997.7000,0.7259,0.0000,0.0000,0.0000,5713.8163,4.9000,1.0000,5713.8163,0.0000,0.0000,33711.5163,0.0000,-33711.5163,26.1333,18.8360,9246.2000,0.0000,9246.2000,0.2397,2498.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2498.9730,0.0000,0.0000,0.0000,6747.2270,6747.2270,25.9983,21.3944,23.6963,-17.9803,-269704.2312,15.1882,1560.1753,15.6018,15.1882,0.0000,127.3756,21.3900,19.7439,20.5669,-12.0531,-96424.8710,15.1882,3435.6566,34.3566,15.1882,0.0000,447.8844,19.7417,18.6408,19.1913,-9.2137,-64495.6739,15.1882,4507.8105,45.0781,15.1882,0.0000,584.7493,24.3930,24.3898,23.1093,24.3867,23.1003,24.3835,23.0913,24.3835,8275.7330,331.0293,25.5677,25.5644,25.7787,25.5611,25.7717,25.5578,25.7648,25.5578,8275.7330,331.0293,26.0181,26.0115,30.0402,26.0049,30.0308,25.9983,30.0215,25.9983,2384.9767,47.6995,21.3944,21.3929,13.7742,21.3914,13.7700,21.3900,13.7657,21.3900,8275.7330,331.0293,19.7439,19.7432,8.1973,19.7425,8.1958,19.7417,8.1943,19.7417,8275.7330,331.0293,18.6408,18.6418,2.0249,18.6429,2.0380,18.6439,2.0512,18.6439,2384.9767,47.6995,15.1882,1278.2541,10.1255,0.0000,1160.0093,2438.2634,-346843.1000,-433119.2707,-430624.7762
4148.0000,18.2097,30.4319,0.0000,208755.4000,-208755.4000,5.4124,0.0000,0.0000,0.0000,46390.0889,4.5000,1.0000,46390.0889,0.0000,0.0000,255145.4889,0.0000,-255145.4889,24.0521,16.7548,11945.0000,0.0000,11945.0000,0.3097,3228.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3228.3784,0.0000,0.0000,0.0000,8716.6216,8716.6216,23.8450,35.8858,0.0000,35993.5000,-35993.5000,0.9332,0.0000,0.0000,0.0000,7345.6122,4.9000,1.0000,7345.6122,0.0000,0.0000,43339.1122,0.0000,-43339.1122,24.8374,17.5401,712.6000,0.0000,712.6000,0.0185,192.5946,3.7000,1.0000,0.0000,0.0000,0.0000,192.5946,0.0000,0.0000,0.0000,520.0054,520.0054,24.8184,36.8592,0.0000,25261.0000,-25261.0000,0.6549,0.0000,0.0000,0.0000,5155.3061,4.9000,1.0000,5155.3061,0.0000,0.0000,30416.3061,0.0000,-30416.3061,25.5148,18.2175,8476.4000,0.0000,8476.4000,0.2198,2290.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2290.9189,0.0000,0.0000,0.0000,6185.4811,6185.4811,25.3615,20.6702,23.0159,-13.6586,-204879.0302,11.3227,1190.9114,11.9091,11.3227,0.0000,52.7732,20.6696,19.1881,19.9289,-8.0875,-64700.1354,11.3227,2494.2396,24.9424,11.3227,0.0000,185.5636,19.1890,18.1967,18.6929,-6.1912,-43338.1618,11.3227,2984.5313,29.8453,11.3227,0.0000,242.2683,23.8525,23.8500,17.8901,23.8475,17.8883,23.8450,17.8865,23.8450,4908.3567,196.3343,24.8255,24.8231,19.0256,24.8207,19.0277,24.8184,19.0297,24.8184,4908.3567,196.3343,25.3732,25.3693,22.9947,25.3655,23.0174,25.3615,23.0396,25.3615,1419.1457,28.3829,20.6702,20.6700,7.3442,20.6698,7.3523,20.6696,7.3603,20.6696,4908.3567,196.3343,19.1881,19.1884,3.3281,19.1887,3.3363,19.1890,3.3445,19.1890,4908.3567,196.3343,18.1967,18.2011,-2.6635,18.2054,-2.6131,18.2097,-2.5632,18.2097,1419.1457,28.3829,11.3227,565.5518,7.5484,0.0000,480.6051,1046.1569,-248875.9000,-313478.7991,-312917.3274
4149.0000,17.9345,30.1567,0.0000,196427.4000,-196427.4000,5.0927,0.0000,0.0000,0.0000,43650.5333,4.5000,1.0000,43650.5333,0.0000,0.0000,240077.9333,0.0000,-240077.9333,24.0383,16.7410,10093.6000,0.0000,10093.6000,0.2617,2728.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2728.0000,0.0000,0.0000,0.0000,7365.6000,7365.6000,23.8392,35.8800,0.0000,25719.9000,-25719.9000,0.6668,0.0000,0.0000,0.0000,5248.9592,4.9000,1.0000,5248.9592,0.0000,0.0000,30968.8592,0.0000,-30968.8592,24.6265,17.3292,441.1000,0.0000,441.1000,0.0114,119.2162,3.7000,1.0000,0.0000,0.0000,0.0000,119.2162,0.0000,0.0000,0.0000,321.8838,321.8838,24.6079,36.6487,0.0000,22597.4000,-22597.4000,0.5859,0.0000,0.0000,0.0000,4611.7143,4.9000,1.0000,4611.7143,0.0000,0.0000,27209.1143,0.0000,-27209.1143,25.2996,18.0023,6936.7000,0.0000,6936.7000,0.1798,1874.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1874.7838,0.0000,0.0000,0.0000,5061.9162,5061.9162,25.1482,20.2151,22.6816,-12.9352,-194028.3897,10.1977,1085.2131,10.8521,10.1977,0.0000,38.5539,20.2150,18.8422,19.5286,-6.7496,-53996.7695,10.1977,2279.8438,22.7984,10.1977,0.0000,135.5651,18.8434,17.9214,18.3824,-5.1811,-36267.6986,10.1977,2719.5819,27.1958,10.1977,0.0000,176.9912,23.8510,23.8471,18.7171,23.8431,18.7001,23.8392,18.6831,23.8392,4076.9842,163.0794,24.6183,24.6148,18.3648,24.6113,18.3542,24.6079,18.3437,24.6079,4076.9842,163.0794,25.1709,25.1633,22.0925,25.1557,22.0637,25.1482,22.0354,25.1482,1180.1886,23.6038,20.2151,20.2151,4.2699,20.2150,4.2769,20.2150,4.2838,20.2150,4076.9842,163.0794,18.8422,18.8426,1.0248,18.8430,1.0323,18.8434,1.0397,18.8434,4076.9842,163.0794,17.9214,17.9258,-4.8424,17.9301,-4.8004,17.9345,-4.7583,17.9345,1180.1886,23.6038,10.1977,423.1863,6.7984,0.0000,351.1101,774.2964,-227273.3000,-285506.5068,-284292.8579
4150.0000,17.6896,29.9118,0.0000,167064.0000,-167064.0000,4.3314,0.0000,0.0000,0.0000,37125.3333,4.5000,1.0000,37125.3333,0.0000,0.0000,204189.3333,0.0000,-204189.3333,23.7704,16.4731,9890.3000,0.0000,9890.3000,0.2564,2673.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2673.0541,0.0000,0.0000,0.0000,7217.2459,7217.2459,23.5454,35.5862,0.0000,21344.2000,-21344.2000,0.5534,0.0000,0.0000,0.0000,4355.9592,4.9000,1.0000,4355.9592,0.0000,0.0000,25700.1592,0.0000,-25700.1592,24.3107,17.0134,355.2000,0.0000,355.2000,0.0092,96.0000,3.7000,1.0000,0.0000,0.0000,0.0000,96.0000,0.0000,0.0000,0.0000,259.2000,259.2000,24.2930,36.3338,0.0000,19150.4000,-19150.4000,0.4965,0.0000,0.0000,0.0000,3908.2449,4.9000,1.0000,3908.2449,0.0000,0.0000,23058.6449,0.0000,-23058.6449,24.9797,17.6824,6056.9000,0.0000,6056.9000,0.1570,1637.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1637.0000,0.0000,0.0000,0.0000,4419.9000,4419.9000,24.8289,19.7807,22.3048,-11.3008,-169511.5563,8.7060,938.8601,9.3886,8.7060,0.0000,23.9897,19.7826,18.5260,19.1543,-5.2744,-42195.0354,8.7060,1973.6072,19.7361,8.7060,0.0000,84.3539,18.5288,17.6722,18.1005,-4.1091,-28763.9677,8.7060,2346.6644,23.4666,8.7060,0.0000,110.1308,23.5555,23.5521,16.1655,23.5487,16.1564,23.5454,16.1473,23.5454,3081.6663,123.2667,24.3030,24.2997,16.2309,24.2964,16.2230,24.2930,16.2152,24.2930,3081.6663,123.2667,24.8481,24.8417,19.3525,24.8353,19.3424,24.8289,19.3320,24.8289,893.7296,17.8746,19.7807,19.7814,1.3704,19.7820,1.3825,19.7826,1.3946,19.7826,3081.6663,123.2667,18.5260,18.5270,-1.0254,18.5279,-1.0141,18.5288,-1.0027,18.5288,3081.6663,123.2667,17.6722,17.6781,-6.7404,17.6838,-6.6856,17.6896,-6.6311,17.6896,893.7296,17.8746,8.7060,273.1867,5.8040,0.0000,218.4744,491.6611,-191256.2000,-241051.7915,-240470.5593
4151.0000,17.4879,29.7101,0.0000,152356.0000,-152356.0000,3.9501,0.0000,0.0000,0.0000,33856.8889,4.5000,1.0000,33856.8889,0.0000,0.0000,186212.8889,0.0000,-186212.8889,23.8432,16.5459,9861.2000,0.0000,9861.2000,0.2557,2665.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2665.1892,0.0000,0.0000,0.0000,7196.0108,7196.0108,23.5826,35.6234,0.0000,13627.2000,-13627.2000,0.3533,0.0000,0.0000,0.0000,2781.0612,4.9000,1.0000,2781.0612,0.0000,0.0000,16408.2612,0.0000,-16408.2612,24.1426,16.8453,348.3000,0.0000,348.3000,0.0090,94.1351,3.7000,1.0000,0.0000,0.0000,0.0000,94.1351,0.0000,0.0000,0.0000,254.1649,254.1649,24.1219,36.1628,0.0000,15726.3000,-15726.3000,0.4077,0.0000,0.0000,0.0000,3209.4490,4.9000,1.0000,3209.4490,0.0000,0.0000,18935.7490,0.0000,-18935.7490,24.7682,17.4709,3417.4000,0.0000,3417.4000,0.0886,923.6216,3.7000,1.0000,0.0000,0.0000,0.0000,923.6216,0.0000,0.0000,0.0000,2493.7784,2493.7784,24.6571,19.3594,22.0083,-10.3483,-155225.0185,7.5967,827.8833,8.2788,7.5967,0.0000,15.9382,19.3638,18.2666,18.8152,-4.0185,-32148.3024,7.5967,1744.0854,17.4409,7.5967,0.0000,56.0427,18.2707,17.4672,17.8689,-3.3630,-23540.9478,7.5967,2065.7416,20.6574,7.5967,0.0000,73.1683,23.5976,23.5926,17.2420,23.5876,17.2166,23.5826,17.1912,23.5826,2422.4904,96.8996,24.1340,24.1299,15.5980,24.1259,15.5836,24.1219,15.5693,24.1219,2422.4904,96.8996,24.6831,24.6744,18.6286,24.6657,18.5900,24.6571,18.5519,24.6571,703.7202,14.0744,19.3594,19.3609,-1.3644,19.3623,-1.3459,19.3638,-1.3275,19.3638,2422.4904,96.8996,18.2666,18.2679,-2.5193,18.2693,-2.5053,18.2707,-2.4913,18.2707,2422.4904,96.8996,17.4672,17.4742,-8.1177,17.4811,-8.0549,17.4879,-7.9925,17.4879,703.7202,14.0744,7.5967,187.4498,5.0645,0.0000,145.1492,332.5990,-168082.6000,-211612.9450,-210914.2686
4152.0000,17.3170,29.5392,0.0000,134266.3000,-134266.3000,3.4811,0.0000,0.0000,0.0000,29836.9556,4.5000,1.0000,29836.9556,0.0000,0.0000,164103.2556,0.0000,-164103.2556,23.7560,16.4587,9872.8000,0.0000,9872.8000,0.2560,2668.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2668.3243,0.0000,0.0000,0.0000,7204.4757,7204.4757,23.4584,35.4993,0.0000,11541.7000,-11541.7000,0.2992,0.0000,0.0000,0.0000,2355.4490,4.9000,1.0000,2355.4490,0.0000,0.0000,13897.1490,0.0000,-13897.1490,24.0037,16.7064,343.9000,0.0000,343.9000,0.0089,92.9459,3.7000,1.0000,0.0000,0.0000,0.0000,92.9459,0.0000,0.0000,0.0000,250.9541,250.9541,23.9803,36.0212,0.0000,12773.5000,-12773.5000,0.3312,0.0000,0.0000,0.0000,2606.8367,4.9000,1.0000,2606.8367,0.0000,0.0000,15380.3367,0.0000,-15380.3367,24.5838,17.2865,1107.8000,0.0000,1107.8000,0.0287,299.4054,3.7000,1.0000,0.0000,0.0000,0.0000,299.4054,0.0000,0.0000,0.0000,808.3946,808.3946,24.5219,18.9598,21.7409,-9.4504,-141755.5973,6.6077,726.9912,7.2699,6.6077,0.0000,10.4886,18.9670,18.0481,18.5075,-2.9276,-23420.8836,6.6077,1534.6558,15.3466,6.6077,0.0000,36.8804,18.0535,17.2923,17.6729,-2.7714,-19399.6400,6.6077,1810.2817,18.1028,6.6077,0.0000,48.1504,23.4733,23.4684,16.2916,23.4634,16.2692,23.4584,16.2469,23.4584,1894.7076,75.7883,23.9939,23.9894,15.0690,23.9849,15.0506,23.9803,15.0323,23.9803,1894.7076,75.7883,24.5521,24.5420,18.0954,24.5319,18.0439,24.5219,17.9929,24.5219,551.3609,11.0272,18.9598,18.9622,-3.8423,18.9646,-3.8167,18.9670,-3.7912,18.9670,1894.7076,75.7883,18.0481,18.0499,-3.6656,18.0517,-3.6487,18.0535,-3.6318,18.0535,1894.7076,75.7883,17.2923,17.3006,-9.1889,17.3089,-9.1157,17.3170,-9.0430,17.3170,551.3609,11.0272,6.6077,127.5682,4.4051,0.0000,95.5194,223.0876,-147257.0000,-185116.9169,-184576.1209
4153.0000,17.1898,29.4120,0.0000,128675.4000,-128675.4000,3.3361,0.0000,0.0000,0.0000,28594.5333,4.5000,1.0000,28594.5333,0.0000,0.0000,157269.9333,0.0000,-157269.9333,23.7820,16.4847,9852.5000,0.0000,9852.5000,0.2554,2662.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2662.8378,0.0000,0.0000,0.0000,7189.6622,7189.6622,23.4630,35.5039,0.0000,8251.1000,-8251.1000,0.2139,0.0000,0.0000,0.0000,1683.8980,4.9000,1.0000,1683.8980,0.0000,0.0000,9934.9980,0.0000,-9934.9980,23.8795,16.5822,356.8000,0.0000,356.8000,0.0093,96.4324,3.7000,1.0000,0.0000,0.0000,0.0000,96.4324,0.0000,0.0000,0.0000,260.3676,260.3676,23.8545,35.8953,0.0000,11244.2000,-11244.2000,0.2915,0.0000,0.0000,0.0000,2294.7347,4.9000,1.0000,2294.7347,0.0000,0.0000,13538.9347,0.0000,-13538.9347,24.4220,17.1247,666.9000,0.0000,666.9000,0.0173,180.2432,3.7000,1.0000,0.0000,0.0000,0.0000,180.2432,0.0000,0.0000,0.0000,486.6568,486.6568,24.3720,18.7092,21.5406,-9.0065,-135096.9354,6.1854,685.4168,6.8542,6.1854,0.0000,8.6033,18.7166,17.8720,18.2943,-2.5185,-20147.7560,6.1854,1448.1742,14.4817,6.1854,0.0000,30.2514,17.8783,17.1641,17.5212,-2.4342,-17039.3636,6.1854,1704.4386,17.0444,6.1854,0.0000,39.4956,23.4806,23.4747,16.7407,23.4689,16.7108,23.4630,16.6809,23.4630,1686.9187,67.4767,23.8686,23.8639,14.5744,23.8592,14.5556,23.8545,14.5368,23.8545,1686.9187,67.4767,24.4016,24.3917,17.1870,24.3818,17.1426,24.3720,17.0983,24.3720,491.3080,9.8262,18.7092,18.7117,-4.8321,18.7141,-4.8089,18.7166,-4.7858,18.7166,1686.9187,67.4767,17.8720,17.8742,-4.4617,17.8763,-4.4437,17.8783,-4.4258,17.8783,1686.9187,67.4767,17.1641,17.1727,-9.7695,17.1813,-9.6985,17.1898,-9.6278,17.1898,491.3080,9.8262,6.1854,106.3371,4.1236,0.0000,78.3503,184.6874,-137294.5000,-172807.1795,-172284.0550
4154.0000,17.0877,29.3099,0.0000,118046.9000,-118046.9000,3.0606,0.0000,0.0000,0.0000,26232.6444,4.5000,1.0000,26232.6444,0.0000,0.0000,144279.5444,0.0000,-144279.5444,23.3963,16.0990,9827.8000,0.0000,9827.8000,0.2548,2656.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2656.1622,0.0000,0.0000,0.0000,7171.6378,7171.6378,23.0723,35.1132,0.0000,13692.0000,-13692.0000,0.3550,0.0000,0.0000,0.0000,2794.2857,4.9000,1.0000,2794.2857,0.0000,0.0000,16486.2857,0.0000,-16486.2857,23.7932,16.4959,345.4000,0.0000,345.4000,0.0090,93.3514,3.7000,1.0000,0.0000,0.0000,0.0000,93.3514,0.0000,0.0000,0.0000,252.0486,252.0486,23.7673,35.8081,0.0000,10218.8000,-10218.8000,0.2649,0.0000,0.0000,0.0000,2085.4694,4.9000,1.0000,2085.4694,0.0000,0.0000,12304.2694,0.0000,-12304.2694,24.3053,17.0080,337.6000,0.0000,337.6000,0.0088,91.2432,3.7000,1.0000,0.0000,0.0000,0.0000,91.2432,0.0000,0.0000,0.0000,246.3568,246.3568,24.2627,18.5136,21.3882,-8.7656,-131484.3019,5.9295,660.6669,6.6067,5.9295,0.0000,7.5793,18.5215,17.7342,18.1278,-2.2505,-18003.9842,5.9295,1397.0478,13.9705,5.9295,0.0000,26.6508,17.7410,17.0612,17.4011,-2.2210,-15547.2088,5.9295,1641.4787,16.4148,5.9295,0.0000,34.7948,23.0828,23.0793,13.0292,23.0758,13.0251,23.0723,13.0210,23.0723,1566.2418,62.6497,23.7822,23.7772,14.3894,23.7723,14.3690,23.7673,14.3487,23.7673,1566.2418,62.6497,24.2946,24.2839,16.7688,24.2733,16.7176,24.2627,16.6667,24.2627,456.4103,9.1282,18.5136,18.5162,-5.4770,18.5188,-5.4540,18.5215,-5.4311,18.5215,1566.2418,62.6497,17.7342,17.7365,-4.9678,17.7387,-4.9498,17.7410,-4.9318,17.7410,1566.2418,62.6497,17.0612,17.0701,-10.1574,17.0789,-10.0875,17.0877,-10.0179,17.0877,456.4103,9.1282,5.9295,94.6568,3.9530,0.0000,69.0249,163.6817,-131446.9000,-165400.0563,-165035.4949
4155.0000,16.9882,29.2104,0.0000,108648.2000,-108648.2000,2.8169,0.0000,0.0000,0.0000,24144.0444,4.5000,1.0000,24144.0444,0.0000,0.0000,132792.2444,0.0000,-132792.2444,23.3900,16.0927,9868.5000,0.0000,9868.5000,0.2559,2667.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2667.1622,0.0000,0.0000,0.0000,7201.3378,7201.3378,23.0271,35.0679,0.0000,9388.9000,-9388.9000,0.2434,0.0000,0.0000,0.0000,1916.1020,4.9000,1.0000,1916.1020,0.0000,0.0000,11305.0020,0.0000,-11305.0020,23.5721,16.2748,353.4000,0.0000,353.4000,0.0092,95.5135,3.7000,1.0000,0.0000,0.0000,0.0000,95.5135,0.0000,0.0000,0.0000,257.8865,257.8865,23.5467,35.5875,0.0000,9689.9000,-9689.9000,0.2512,0.0000,0.0000,0.0000,1977.5306,4.9000,1.0000,1977.5306,0.0000,0.0000,11667.4306,0.0000,-11667.4306,24.1092,16.8119,337.6000,0.0000,337.6000,0.0088,91.2432,3.7000,1.0000,0.0000,0.0000,0.0000,91.2432,0.0000,0.0000,0.0000,246.3568,246.3568,24.0702,18.3021,21.1862,-7.9764,-119646.6372,5.3780,603.5822,6.0358,5.3780,0.0000,5.6550,18.3121,17.6112,17.9617,-1.8173,-14538.1462,5.3780,1275.1148,12.7511,5.3780,0.0000,19.8842,17.6191,16.9578,17.2884,-1.9595,-13716.3357,5.3780,1495.2466,14.9525,5.3780,0.0000,25.9605,23.0428,23.0376,13.4023,23.0323,13.3782,23.0271,13.3543,23.0271,1319.6063,52.7843,23.5597,23.5554,12.7641,23.5510,12.7509,23.5467,12.7377,23.5467,1319.6063,52.7843,24.0973,24.0883,15.1748,24.0792,15.1457,24.0702,15.1163,24.0702,385.0324,7.7006,18.3021,18.3055,-6.4382,18.3088,-6.4096,18.3121,-6.3812,18.3121,1319.6063,52.7843,17.6112,17.6139,-5.4217,17.6165,-5.4013,17.6191,-5.3809,17.6191,1319.6063,52.7843,16.9578,16.9680,-10.6434,16.9781,-10.5616,16.9882,-10.4805,16.9882,385.0324,7.7006,5.3780,72.3518,3.5853,0.0000,51.4997,123.8515,-117167.5000,-148059.0960,-147901.1191
4156.0000,16.9536,29.1758,0.0000,133240.2000,-133240.2000,3.4545,0.0000,0.0000,0.0000,29608.9333,4.5000,1.0000,29608.9333,0.0000,0.0000,162849.1333,0.0000,-162849.1333,23.6509,16.3536,9829.2000,0.0000,9829.2000,0.2548,2656.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2656.5405,0.0000,0.0000,0.0000,7172.6595,7172.6595,23.3357,35.3765,0.0000,8506.1000,-8506.1000,0.2205,0.0000,0.0000,0.0000,1735.9388,4.9000,1.0000,1735.9388,0.0000,0.0000,10242.0388,0.0000,-10242.0388,23.7569,16.4596,347.8000,0.0000,347.8000,0.0090,94.0000,3.7000,1.0000,0.0000,0.0000,0.0000,94.0000,0.0000,0.0000,0.0000,253.8000,253.8000,23.7290,35.7698,0.0000,9514.6000,-9514.6000,0.2467,0.0000,0.0000,0.0000,1941.7551,4.9000,1.0000,1941.7551,0.0000,0.0000,11456.3551,0.0000,-11456.3551,24.2002,16.9029,666.4000,0.0000,666.4000,0.0173,180.1081,3.7000,1.0000,0.0000,0.0000,0.0000,180.1081,0.0000,0.0000,0.0000,486.2919,486.2919,24.1421,18.3618,21.2519,-9.3701,-140551.3451,6.3043,705.8678,7.0587,6.3043,0.0000,9.1091,18.3662,17.5314,17.9488,-2.5372,-20297.7946,6.3043,1495.4673,14.9547,6.3043,0.0000,32.0297,17.5378,16.9313,17.2345,-2.1068,-14747.8557,6.3043,1756.4159,17.5642,6.3043,0.0000,41.8174,23.3559,23.3491,16.9646,23.3424,16.9273,23.3357,16.8901,23.3357,1744.3447,69.7738,23.7464,23.7406,15.3379,23.7348,15.3097,23.7290,15.2817,23.7290,1744.3447,69.7738,24.1802,24.1674,17.0578,24.1547,16.9823,24.1421,16.9079,24.1421,507.9091,10.1582,18.3618,18.3632,-4.7842,18.3647,-4.7763,18.3662,-4.7684,18.3662,1744.3447,69.7738,17.5314,17.5335,-5.5234,17.5357,-5.5091,17.5378,-5.4948,17.5378,1744.3447,69.7738,16.9313,16.9387,-10.2774,16.9461,-10.2338,16.9536,-10.1897,16.9536,507.9091,10.1582,6.3043,112.0652,4.2029,0.0000,82.9562,195.0214,-140417.5000,-176634.7759,-175596.9955
4157.0000,16.9237,29.1459,0.0000,142903.2000,-142903.2000,3.7050,0.0000,0.0000,0.0000,31756.2667,4.5000,1.0000,31756.2667,0.0000,0.0000,174659.4667,0.0000,-174659.4667,23.4996,16.2023,9856.1000,0.0000,9856.1000,0.2555,2663.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2663.8108,0.0000,0.0000,0.0000,7192.2892,7192.2892,23.2153,35.2561,0.0000,10810.8000,-10810.8000,0.2803,0.0000,0.0000,0.0000,2206.2857,4.9000,1.0000,2206.2857,0.0000,0.0000,13017.0857,0.0000,-13017.0857,23.7054,16.4081,440.2000,0.0000,440.2000,0.0114,118.9730,3.7000,1.0000,0.0000,0.0000,0.0000,118.9730,0.0000,0.0000,0.0000,321.2270,321.2270,23.6796,35.7204,0.0000,9871.0000,-9871.0000,0.2559,0.0000,0.0000,0.0000,2014.4898,4.9000,1.0000,2014.4898,0.0000,0.0000,11885.4898,0.0000,-11885.4898,24.1271,16.8298,3187.0000,0.0000,3187.0000,0.0826,861.3514,3.7000,1.0000,0.0000,0.0000,0.0000,861.3514,0.0000,0.0000,0.0000,2325.6486,2325.6486,24.0149,18.5181,21.2665,-9.7331,-145995.9864,6.8862,770.6226,7.7062,6.8862,0.0000,11.8717,18.5193,17.4903,18.0048,-3.4162,-27329.8062,6.8862,1630.0426,16.3004,6.8862,0.0000,41.7438,17.4957,16.9037,17.1997,-2.2463,-15724.4098,6.8862,1921.1275,19.2113,6.8862,0.0000,54.4999,23.2288,23.2243,15.5223,23.2198,15.5105,23.2153,15.4986,23.2153,2037.5548,81.5022,23.6933,23.6887,14.9777,23.6842,14.9643,23.6796,14.9509,23.6796,2037.5548,81.5022,24.0396,24.0314,15.7931,24.0232,15.7798,24.0149,15.7655,24.0149,592.6209,11.8524,18.5181,18.5185,-2.6280,18.5189,-2.6291,18.5193,-2.6302,18.5193,2037.5548,81.5022,17.4903,17.4921,-5.3449,17.4939,-5.3341,17.4957,-5.3234,17.4957,2037.5548,81.5022,16.9037,16.9103,-10.0916,16.9170,-10.0549,16.9237,-10.0180,16.9237,592.6209,11.8524,6.8862,142.9540,4.5908,0.0000,108.1154,251.0694,-150101.7000,-189722.8773,-189050.2023
4158.0000,17.0348,29.2570,0.0000,228850.4000,-228850.4000,5.9334,0.0000,0.0000,0.0000,50855.6444,4.5000,1.0000,50855.6444,0.0000,0.0000,279706.0444,0.0000,-279706.0444,24.1046,16.8073,9840.7000,0.0000,9840.7000,0.2551,2659.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2659.6486,0.0000,0.0000,0.0000,7181.0514,7181.0514,23.9050,35.9458,0.0000,2349.8000,-2349.8000,0.0609,0.0000,0.0000,0.0000,479.5510,4.9000,1.0000,479.5510,0.0000,0.0000,2829.3510,0.0000,-2829.3510,23.9765,16.6792,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,23.9561,35.9969,0.0000,11777.2000,-11777.2000,0.3053,0.0000,0.0000,0.0000,2403.5102,4.9000,1.0000,2403.5102,0.0000,0.0000,14180.7102,0.0000,-14180.7102,24.3145,17.0172,10529.7000,0.0000,10529.7000,0.2730,2845.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2845.8649,0.0000,0.0000,0.0000,7683.8351,7683.8351,24.0963,19.1956,21.6460,-12.9258,-193886.2958,10.2576,1132.3897,11.3239,10.2576,0.0000,39.2374,19.1892,17.7357,18.4624,-7.1881,-57504.7950,10.2576,2386.4042,23.8640,10.2576,0.0000,137.9686,17.7359,17.0274,17.3816,-4.0041,-28028.8036,10.2576,2841.7276,28.4173,10.2576,0.0000,180.1291,23.9231,23.9171,22.5542,23.9110,22.5254,23.9050,22.4967,23.9050,4119.5275,164.7811,23.9690,23.9647,17.9748,23.9604,17.9630,23.9561,17.9513,23.9561,4119.5275,164.7811,24.1203,24.1123,17.3796,24.1043,17.3631,24.0963,17.3465,24.0963,1192.4229,23.8485,19.1956,19.1935,4.2969,19.1913,4.2727,19.1892,4.2485,19.1892,4119.5275,164.7811,17.7357,17.7357,-2.4564,17.7358,-2.4624,17.7359,-2.4685,17.7359,4119.5275,164.7811,17.0274,17.0298,-8.1911,17.0323,-8.2035,17.0348,-8.2153,17.0348,1192.4229,23.8485,10.2576,430.1087,6.8384,0.0000,357.3352,787.4438,-222198.1000,-281552.8327,-279419.8944
4159.0000,17.2373,29.4595,0.0000,278712.6000,-278712.6000,7.2261,0.0000,0.0000,0.0000,61936.1333,4.5000,1.0000,61936.1333,0.0000,0.0000,340648.7333,0.0000,-340648.7333,24.2199,16.9226,16672.1000,0.0000,16672.1000,0.4323,4505.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4505.9730,0.0000,0.0000,0.0000,12166.1270,12166.1270,23.9590,35.9998,0.0000,4640.5000,-4640.5000,0.1203,0.0000,0.0000,0.0000,947.0408,4.9000,1.0000,947.0408,0.0000,0.0000,5587.5408,0.0000,-5587.5408,24.0735,16.7762,766.5000,0.0000,766.5000,0.0199,207.1622,3.7000,1.0000,0.0000,0.0000,0.0000,207.1622,0.0000,0.0000,0.0000,559.3378,559.3378,24.0520,36.0928,0.0000,13258.5000,-13258.5000,0.3438,0.0000,0.0000,0.0000,2705.8163,4.9000,1.0000,2705.8163,0.0000,0.0000,15964.3163,0.0000,-15964.3163,24.3793,17.0820,11187.3000,0.0000,11187.3000,0.2901,3023.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3023.5946,0.0000,0.0000,0.0000,8163.7054,8163.7054,24.1908,19.7075,21.9492,-14.5813,-218719.8121,12.6486,1381.3337,13.8133,12.6486,0.0000,73.5685,19.7008,18.1031,18.9020,-9.7431,-77944.5661,12.6486,2894.4999,28.9450,12.6486,0.0000,258.6852,18.1009,17.2357,17.6683,-6.0297,-42207.8932,12.6486,3490.3382,34.9034,12.6486,0.0000,337.7344,23.9705,23.9666,22.0391,23.9628,22.0340,23.9590,22.0289,23.9590,5975.2982,239.0119,24.0620,24.0587,18.6684,24.0554,18.6656,24.0520,18.6629,24.0520,5975.2982,239.0119,24.2119,24.2049,18.7344,24.1979,18.7269,24.1908,18.7193,24.1908,1725.4775,34.5095,19.7075,19.7053,8.5563,19.7031,8.5363,19.7008,8.5164,19.7008,5975.2982,239.0119,18.1031,18.1024,1.1273,18.1016,1.1159,18.1009,1.1046,18.1009,5975.2982,239.0119,17.2357,17.2362,-5.6155,17.2368,-5.6423,17.2373,-5.6686,17.2373,1725.4775,34.5095,12.6486,768.9184,8.4324,0.0000,669.9881,1438.9065,-267985.7000,-341311.4202,-338872.2715
4160.0000,17.5323,29.7545,0.0000,300348.1000,-300348.1000,7.7871,0.0000,0.0000,0.0000,66744.0222,4.5000,1.0000,66744.0222,0.0000,0.0000,367092.1222,0.0000,-367092.1222,23.8180,16.5207,20339.8000,0.0000,20339.8000,0.5273,5497.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5497.2432,0.0000,0.0000,0.0000,14842.5568,14842.5568,23.5579,35.5987,0.0000,43114.6000,-43114.6000,1.1178,0.0000,0.0000,0.0000,8798.8980,4.9000,1.0000,8798.8980,0.0000,0.0000,51913.4980,0.0000,-51913.4980,24.4468,17.1495,1241.5000,0.0000,1241.5000,0.0322,335.5405,3.7000,1.0000,0.0000,0.0000,0.0000,335.5405,0.0000,0.0000,0.0000,905.9595,905.9595,24.4204,36.4612,0.0000,13547.9000,-13547.9000,0.3513,0.0000,0.0000,0.0000,2764.8776,4.9000,1.0000,2764.8776,0.0000,0.0000,16312.7776,0.0000,-16312.7776,24.6997,17.4024,10748.9000,0.0000,10748.9000,0.2787,2905.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2905.1081,0.0000,0.0000,0.0000,7843.7919,7843.7919,24.5397,20.1780,22.3588,-16.9821,-254731.1595,15.1416,1629.7581,16.2976,15.1416,0.0000,126.2059,20.1710,18.5215,19.3463,-12.0415,-96331.7875,15.1416,3501.6480,35.0165,15.1416,0.0000,443.7716,18.5179,17.5354,18.0266,-8.1970,-57379.0501,15.1416,4421.3296,44.2133,15.1416,0.0000,579.3797,23.5639,23.5619,17.4988,23.5599,17.5095,23.5579,17.5202,23.5579,8230.5008,329.2200,24.4313,24.4277,22.1278,24.4240,22.1204,24.4204,22.1130,24.4204,8230.5008,329.2200,24.5654,24.5568,23.0326,24.5483,23.0031,24.5397,22.9738,24.5397,2372.0202,47.4404,20.1780,20.1756,12.1261,20.1733,12.1078,20.1710,12.0896,20.1710,8230.5008,329.2200,18.5215,18.5203,4.7619,18.5191,4.7485,18.5179,4.7350,18.5179,8230.5008,329.2200,17.5354,17.5343,-2.2958,17.5333,-2.3331,17.5323,-2.3702,17.5323,2372.0202,47.4404,15.1416,1267.3728,10.0944,0.0000,1149.3572,2416.7300,-324680.4000,-411726.0896,-408441.9972
4161.0000,17.7787,30.0010,0.0000,312683.6000,-312683.6000,8.1069,0.0000,0.0000,0.0000,69485.2444,4.5000,1.0000,69485.2444,0.0000,0.0000,382168.8444,0.0000,-382168.8444,23.8405,16.5432,23114.6000,0.0000,23114.6000,0.5993,6247.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6247.1892,0.0000,0.0000,0.0000,16867.4108,16867.4108,23.5658,35.6066,0.0000,59895.7000,-59895.7000,1.5529,0.0000,0.0000,0.0000,12223.6122,4.9000,1.0000,12223.6122,0.0000,0.0000,72119.3122,0.0000,-72119.3122,24.7097,17.4124,1346.5000,0.0000,1346.5000,0.0349,363.9189,3.7000,1.0000,0.0000,0.0000,0.0000,363.9189,0.0000,0.0000,0.0000,982.5811,982.5811,24.6836,36.7245,0.0000,13833.6000,-13833.6000,0.3587,0.0000,0.0000,0.0000,2823.1837,4.9000,1.0000,2823.1837,0.0000,0.0000,16656.7837,0.0000,-16656.7837,24.9478,17.6505,9433.8000,0.0000,9433.8000,0.2446,2549.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2549.6757,0.0000,0.0000,0.0000,6884.1243,6884.1243,24.8139,20.4995,22.6567,-18.1340,-272009.4979,16.3459,1741.0202,17.4102,16.3459,0.0000,158.7787,20.4928,18.8275,19.6601,-13.1238,-104990.7143,16.3459,3947.5790,39.4758,16.3459,0.0000,558.3057,18.8236,17.7826,18.3031,-9.3760,-65631.7851,16.3459,5420.6214,54.2062,16.3459,0.0000,728.9132,23.5729,23.5705,17.9264,23.5682,17.9292,23.5658,17.9319,23.5658,9433.9776,377.3591,24.6941,24.6906,24.0789,24.6871,24.0724,24.6836,24.0659,24.6836,9433.9776,377.3591,24.8386,24.8304,25.7224,24.8222,25.6983,24.8139,25.6742,24.8139,2716.6240,54.3325,20.4995,20.4972,14.0625,20.4950,14.0468,20.4928,14.0312,20.4928,9433.9776,377.3591,18.8275,18.8262,6.9457,18.8249,6.9337,18.8236,6.9216,18.8236,9433.9776,377.3591,17.7826,17.7813,0.0071,17.7800,-0.0258,17.7787,-0.0585,17.7787,2716.6240,54.3325,16.3459,1567.9742,10.8973,0.0000,1445.9977,3013.9719,-352518.0000,-446210.8241,-442631.9972
