Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4162.0000,17.9820,30.2043,0.0000,322288.2000,-322288.2000,8.3559,0.0000,0.0000,0.0000,71619.6000,4.5000,1.0000,71619.6000,0.0000,0.0000,393907.8000,0.0000,-393907.8000,23.9299,16.6326,27280.7000,0.0000,27280.7000,0.7073,7373.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7373.1622,0.0000,0.0000,0.0000,19907.5378,19907.5378,23.6221,35.6629,0.0000,67836.8000,-67836.8000,1.7588,0.0000,0.0000,0.0000,13844.2449,4.9000,1.0000,13844.2449,0.0000,0.0000,81681.0449,0.0000,-81681.0449,24.8554,17.5581,1367.8000,0.0000,1367.8000,0.0355,369.6757,3.7000,1.0000,0.0000,0.0000,0.0000,369.6757,0.0000,0.0000,0.0000,998.1243,998.1243,24.8305,36.8713,0.0000,14183.5000,-14183.5000,0.3677,0.0000,0.0000,0.0000,2894.5918,4.9000,1.0000,2894.5918,0.0000,0.0000,17078.0918,0.0000,-17078.0918,25.0884,17.7911,8557.0000,0.0000,8557.0000,0.2219,2312.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2312.7027,0.0000,0.0000,0.0000,6244.2973,6244.2973,24.9715,20.7452,22.8583,-18.6598,-279897.1401,17.1706,1815.9715,18.1597,17.1706,0.0000,184.0447,20.7386,19.0653,19.9019,-13.8516,-110812.6337,17.1706,4464.6633,44.6466,17.1706,0.0000,647.1473,19.0614,17.9863,18.5238,-10.1708,-71195.4846,17.1706,6611.6092,66.1161,17.1706,0.0000,844.9032,23.6293,23.6269,18.5743,23.6245,18.5755,23.6221,18.5767,23.6221,10300.2371,412.0095,24.8403,24.8371,24.8080,24.8338,24.8031,24.8305,24.7981,24.8305,10300.2371,412.0095,24.9941,24.9865,26.8100,24.9790,26.7942,24.9715,26.7784,24.9715,2964.5188,59.2904,20.7452,20.7430,15.3400,20.7408,15.3256,20.7386,15.3113,20.7386,10300.2371,412.0095,19.0653,19.0640,8.4183,19.0627,8.4071,19.0614,8.3959,19.0614,10300.2371,412.0095,17.9863,17.9849,1.6590,17.9835,1.6294,17.9820,1.6000,17.9820,2964.5188,59.2904,17.1706,1798.1367,11.4471,0.0000,1676.0952,3474.2320,-367103.0000,-465516.9773,-461905.2584
4163.0000,18.2206,30.4428,0.0000,336095.2000,-336095.2000,8.7139,0.0000,0.0000,0.0000,74687.8222,4.5000,1.0000,74687.8222,0.0000,0.0000,410783.0222,0.0000,-410783.0222,23.9641,16.6668,28669.5000,0.0000,28669.5000,0.7433,7748.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7748.5135,0.0000,0.0000,0.0000,20920.9865,20920.9865,23.6648,35.7057,0.0000,85717.8000,-85717.8000,2.2224,0.0000,0.0000,0.0000,17493.4286,4.9000,1.0000,17493.4286,0.0000,0.0000,103211.2286,0.0000,-103211.2286,25.1079,17.8106,1612.8000,0.0000,1612.8000,0.0418,435.8919,3.7000,1.0000,0.0000,0.0000,0.0000,435.8919,0.0000,0.0000,0.0000,1176.9081,1176.9081,25.0814,37.1222,0.0000,17799.3000,-17799.3000,0.4615,0.0000,0.0000,0.0000,3632.5102,4.9000,1.0000,3632.5102,0.0000,0.0000,21431.8102,0.0000,-21431.8102,25.3810,18.0837,6913.2000,0.0000,6913.2000,0.1792,1868.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1868.4324,0.0000,0.0000,0.0000,5044.7676,5044.7676,25.2852,21.0438,23.1645,-20.2233,-303350.1911,18.5432,1940.2754,19.4028,18.5432,0.0000,231.8035,21.0368,19.3444,20.1906,-15.1308,-121046.0157,18.5432,5982.8567,59.8286,18.5432,0.0000,815.0792,19.3399,18.2265,18.7832,-11.3757,-79630.0946,18.5432,9192.3568,91.9236,18.5432,0.0000,1064.1517,23.6716,23.6693,18.9408,23.6671,18.9426,23.6648,18.9443,23.6648,11816.9921,472.6797,25.0915,25.0881,26.6815,25.0847,26.6751,25.0814,26.6687,25.0814,11816.9921,472.6797,25.3105,25.3020,29.9211,25.2936,29.8927,25.2852,29.8643,25.2852,3398.2971,67.9659,21.0438,21.0415,17.2537,21.0391,17.2389,21.0368,17.2242,21.0368,11816.9921,472.6797,19.3444,19.3429,10.3359,19.3414,10.3239,19.3399,10.3120,19.3399,11816.9921,472.6797,18.2265,18.2245,3.7268,18.2226,3.6942,18.2206,3.6619,18.2206,3398.2971,67.9659,18.5432,2227.4641,12.3621,0.0000,2111.0344,4338.4985,-402416.8000,-508283.3988,-504026.3014
4164.0000,18.3981,30.6203,0.0000,346862.8000,-346862.8000,8.9931,0.0000,0.0000,0.0000,77080.6222,4.5000,1.0000,77080.6222,0.0000,0.0000,423943.4222,0.0000,-423943.4222,24.1667,16.8694,24849.1000,0.0000,24849.1000,0.6443,6715.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6715.9730,0.0000,0.0000,0.0000,18133.1270,18133.1270,23.9120,35.9528,0.0000,89732.4000,-89732.4000,2.3265,0.0000,0.0000,0.0000,18312.7347,4.9000,1.0000,18312.7347,0.0000,0.0000,108045.1347,0.0000,-108045.1347,25.3822,18.0849,1910.6000,0.0000,1910.6000,0.0495,516.3784,3.7000,1.0000,0.0000,0.0000,0.0000,516.3784,0.0000,0.0000,0.0000,1394.2216,1394.2216,25.3527,37.3935,0.0000,20549.3000,-20549.3000,0.5328,0.0000,0.0000,0.0000,4193.7347,4.9000,1.0000,4193.7347,0.0000,0.0000,24743.0347,0.0000,-24743.0347,25.6893,18.3920,6036.4000,0.0000,6036.4000,0.1565,1631.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1631.4595,0.0000,0.0000,0.0000,4404.9405,4404.9405,25.6028,21.2614,23.4321,-21.2706,-319059.3597,19.0539,1975.2550,19.7526,19.0539,0.0000,251.4897,21.2545,19.5455,20.4000,-15.6989,-125591.1037,19.0539,6810.5357,68.1054,19.0539,0.0000,884.3008,19.5411,18.4039,18.9725,-11.9392,-83574.4532,19.0539,10179.6463,101.7965,19.0539,0.0000,1154.5262,23.9200,23.9173,21.2994,23.9147,21.2962,23.9120,21.2929,23.9120,12405.0945,496.2038,25.3632,25.3597,28.6160,25.3562,28.6078,25.3527,28.5996,25.3527,12405.0945,496.2038,25.6294,25.6205,32.7417,25.6117,32.7092,25.6028,32.6766,25.6028,3566.4062,71.3281,21.2614,21.2591,18.3107,21.2568,18.2970,21.2545,18.2832,21.2545,12405.0945,496.2038,19.5455,19.5440,11.4045,19.5425,11.3934,19.5411,11.3824,19.5411,12405.0945,496.2038,18.4039,18.4019,4.9199,18.4000,4.8918,18.3981,4.8637,18.3981,3566.4062,71.3281,19.0539,2402.5873,12.7026,0.0000,2290.3167,4692.9040,-424348.4000,-532799.3024,-528224.9167
4165.0000,18.6226,30.8448,0.0000,357432.4000,-357432.4000,9.2671,0.0000,0.0000,0.0000,79429.4222,4.5000,1.0000,79429.4222,0.0000,0.0000,436861.8222,0.0000,-436861.8222,24.2214,16.9241,28664.4000,0.0000,28664.4000,0.7432,7747.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7747.1351,0.0000,0.0000,0.0000,20917.2649,20917.2649,23.9465,35.9873,0.0000,104023.0000,-104023.0000,2.6970,0.0000,0.0000,0.0000,21229.1837,4.9000,1.0000,21229.1837,0.0000,0.0000,125252.1837,0.0000,-125252.1837,25.5517,18.2544,1829.2000,0.0000,1829.2000,0.0474,494.3784,3.7000,1.0000,0.0000,0.0000,0.0000,494.3784,0.0000,0.0000,0.0000,1334.8216,1334.8216,25.5247,37.5655,0.0000,22856.3000,-22856.3000,0.5926,0.0000,0.0000,0.0000,4664.5510,4.9000,1.0000,4664.5510,0.0000,0.0000,27520.8510,0.0000,-27520.8510,25.8774,18.5801,5378.9000,0.0000,5378.9000,0.1395,1453.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1453.7568,0.0000,0.0000,0.0000,3925.1432,3925.1432,25.8028,21.5469,23.6748,-22.1387,-332081.2024,20.2301,2079.6379,20.7964,20.2301,0.0000,300.9965,21.5396,19.8054,20.6725,-16.9147,-135317.5104,20.2301,8684.6922,86.8469,20.2301,0.0000,1058.3790,19.8004,18.6298,19.2151,-13.0488,-91341.3214,20.2301,12017.3882,120.1739,20.2301,0.0000,1381.7993,23.9534,23.9511,21.1817,23.9488,21.1822,23.9465,21.1827,23.9465,13807.9098,552.3164,25.5346,25.5313,29.4463,25.5280,29.4403,25.5247,29.4343,25.5247,13807.9098,552.3164,25.8271,25.8190,33.9217,25.8109,33.8997,25.8028,33.8776,25.8028,3967.2318,79.3446,21.5469,21.5444,20.1277,21.5420,20.1132,21.5396,20.0988,21.5396,13807.9098,552.3164,19.8054,19.8037,13.1187,19.8021,13.1068,19.8004,13.0949,19.8004,13807.9098,552.3164,18.6298,18.6274,6.7406,18.6250,6.7090,18.6226,6.6775,18.6226,3967.2318,79.3446,20.2301,2839.0073,13.4867,0.0000,2741.1748,5580.1820,-448439.2000,-563457.6272,-558740.0342
4166.0000,18.8375,31.0597,0.0000,371501.1000,-371501.1000,9.6319,0.0000,0.0000,0.0000,82555.8000,4.5000,1.0000,82555.8000,0.0000,0.0000,454056.9000,0.0000,-454056.9000,24.4127,17.1154,27277.7000,0.0000,27277.7000,0.7072,7372.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7372.3514,0.0000,0.0000,0.0000,19905.3486,19905.3486,24.1606,36.2014,0.0000,112558.0000,-112558.0000,2.9183,0.0000,0.0000,0.0000,22971.0204,4.9000,1.0000,22971.0204,0.0000,0.0000,135529.0204,0.0000,-135529.0204,25.8247,18.5274,1234.8000,0.0000,1234.8000,0.0320,333.7297,3.7000,1.0000,0.0000,0.0000,0.0000,333.7297,0.0000,0.0000,0.0000,901.0703,901.0703,25.8033,37.8441,0.0000,25657.3000,-25657.3000,0.6652,0.0000,0.0000,0.0000,5236.1837,4.9000,1.0000,5236.1837,0.0000,0.0000,30893.4837,0.0000,-30893.4837,26.1826,18.8853,4721.3000,0.0000,4721.3000,0.1224,1276.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1276.0270,0.0000,0.0000,0.0000,3445.2730,3445.2730,26.1140,21.8073,23.9607,-23.3832,-350747.6283,21.1155,2161.5280,21.6153,21.1155,0.0000,342.2709,21.8000,20.0480,20.9240,-17.8352,-142681.8673,21.1155,9918.8326,99.1883,21.1155,0.0000,1203.5101,20.0429,18.8453,19.4441,-13.9343,-97539.8128,21.1155,13159.1767,131.5918,21.1155,0.0000,1571.2797,24.1683,24.1657,23.0243,24.1632,23.0215,24.1606,23.0187,24.1606,14908.1451,596.3258,25.8137,25.8102,31.4270,25.8067,31.4190,25.8033,31.4110,25.8033,14908.1451,596.3258,26.1403,26.1315,36.6057,26.1228,36.5746,26.1140,36.5434,26.1140,4281.4478,85.6290,21.8073,21.8049,21.6171,21.8024,21.6030,21.8000,21.5889,21.8000,14908.1451,596.3258,20.0480,20.0463,14.5822,20.0446,14.5704,20.0429,14.5586,20.0429,14908.1451,596.3258,18.8453,18.8427,8.3353,18.8401,8.3042,18.8375,8.2732,18.8375,4281.4478,85.6290,21.1155,3199.0901,14.0770,0.0000,3117.0606,6316.1507,-476482.6000,-596227.7122,-590969.3085
4167.0000,19.0455,31.2677,0.0000,383417.4000,-383417.4000,9.9408,0.0000,0.0000,0.0000,85203.8667,4.5000,1.0000,85203.8667,0.0000,0.0000,468621.2667,0.0000,-468621.2667,24.5924,17.2951,25889.0000,0.0000,25889.0000,0.6712,6997.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6997.0270,0.0000,0.0000,0.0000,18891.9730,18891.9730,24.3610,36.4018,0.0000,119467.0000,-119467.0000,3.0974,0.0000,0.0000,0.0000,24381.0204,4.9000,1.0000,24381.0204,0.0000,0.0000,143848.0204,0.0000,-143848.0204,26.0637,18.7664,1189.6000,0.0000,1189.6000,0.0308,321.5135,3.7000,1.0000,0.0000,0.0000,0.0000,321.5135,0.0000,0.0000,0.0000,868.0865,868.0865,26.0430,38.0838,0.0000,27879.9000,-27879.9000,0.7228,0.0000,0.0000,0.0000,5689.7755,4.9000,1.0000,5689.7755,0.0000,0.0000,33569.6755,0.0000,-33569.6755,26.4404,19.1431,5378.9000,0.0000,5378.9000,0.1395,1453.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1453.7568,0.0000,0.0000,0.0000,3925.1432,3925.1432,26.3682,22.0595,24.2139,-24.2675,-364012.0768,21.9039,2231.8379,22.3184,21.9039,0.0000,382.0572,22.0521,20.2813,21.1667,-18.6998,-149598.5821,21.9039,10836.7287,108.3673,21.9039,0.0000,1343.4085,20.2760,19.0537,19.6649,-14.7518,-103262.7437,21.9039,14078.0992,140.7810,21.9039,0.0000,1753.9284,24.3688,24.3662,24.4887,24.3636,24.4854,24.3610,24.4821,24.3610,15919.5774,636.7831,26.0534,26.0499,32.8687,26.0465,32.8609,26.0430,32.8530,26.0430,15919.5774,636.7831,26.3939,26.3854,38.3647,26.3768,38.3369,26.3682,38.3091,26.3682,4570.1932,91.4039,22.0595,22.0570,23.0200,22.0546,23.0060,22.0521,22.9920,22.0521,15919.5774,636.7831,20.2813,20.2795,15.9314,20.2778,15.9196,20.2760,15.9078,20.2760,15919.5774,636.7831,19.0537,19.0510,9.8034,19.0482,9.7726,19.0455,9.7418,19.0455,4570.1932,91.4039,21.9039,3543.4069,14.6026,0.0000,3479.3941,7022.8010,-498306.8000,-622353.7599,-616873.4026
4168.0000,19.1907,31.4129,0.0000,385017.2000,-385017.2000,9.9823,0.0000,0.0000,0.0000,85559.3778,4.5000,1.0000,85559.3778,0.0000,0.0000,470576.5778,0.0000,-470576.5778,24.7196,17.4223,22071.5000,0.0000,22071.5000,0.5722,5965.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5965.2703,0.0000,0.0000,0.0000,16106.2297,16106.2297,24.5225,36.5633,0.0000,122743.1000,-122743.1000,3.1823,0.0000,0.0000,0.0000,25049.6122,4.9000,1.0000,25049.6122,0.0000,0.0000,147792.7122,0.0000,-147792.7122,26.2589,18.9616,1522.1000,0.0000,1522.1000,0.0395,411.3784,3.7000,1.0000,0.0000,0.0000,0.0000,411.3784,0.0000,0.0000,0.0000,1110.7216,1110.7216,26.2354,38.2762,0.0000,29807.8000,-29807.8000,0.7728,0.0000,0.0000,0.0000,6083.2245,4.9000,1.0000,6083.2245,0.0000,0.0000,35891.0245,0.0000,-35891.0245,26.6571,19.3598,6255.6000,0.0000,6255.6000,0.1622,1690.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1690.7027,0.0000,0.0000,0.0000,4564.8973,4564.8973,26.5778,22.2276,24.4027,-24.6836,-370254.6163,22.0670,2237.9860,22.3799,22.0670,0.0000,390.6589,22.2202,20.4395,21.3298,-18.9455,-151563.7909,22.0670,11013.2945,110.1329,22.0670,0.0000,1373.6543,20.4342,19.1986,19.8164,-15.0240,-105168.3492,22.0670,14250.5892,142.5059,22.0670,0.0000,1793.4167,24.5304,24.5277,25.4782,24.5251,25.4744,24.5225,25.4706,24.5225,16132.6250,645.3050,26.2458,26.2424,33.8263,26.2389,33.8182,26.2354,33.8101,26.2354,16132.6250,645.3050,26.6035,26.5949,39.5934,26.5863,39.5656,26.5778,39.5378,26.5778,4631.0017,92.6200,22.2276,22.2251,23.5905,22.2227,23.5773,22.2202,23.5641,22.2202,16132.6250,645.3050,20.4395,20.4377,16.5292,20.4360,16.5181,20.4342,16.5070,20.4342,16132.6250,645.3050,19.1986,19.1960,10.4822,19.1933,10.4549,19.1907,10.4278,19.1907,4631.0017,92.6200,22.0670,3617.5207,14.7113,0.0000,3557.7299,7175.2506,-507718.9000,-632478.4659,-626986.7564
4169.0000,19.3694,31.5916,0.0000,404148.8000,-404148.8000,10.4783,0.0000,0.0000,0.0000,89810.8444,4.5000,1.0000,89810.8444,0.0000,0.0000,493959.6444,0.0000,-493959.6444,25.0066,17.7093,14441.0000,0.0000,14441.0000,0.3744,3902.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3902.9730,0.0000,0.0000,0.0000,10538.0270,10538.0270,24.8773,36.9181,0.0000,122438.0000,-122438.0000,3.1744,0.0000,0.0000,0.0000,24987.3469,4.9000,1.0000,24987.3469,0.0000,0.0000,147425.3469,0.0000,-147425.3469,26.5598,19.2625,989.1000,0.0000,989.1000,0.0256,267.3243,3.7000,1.0000,0.0000,0.0000,0.0000,267.3243,0.0000,0.0000,0.0000,721.7757,721.7757,26.5405,38.5813,0.0000,33922.3000,-33922.3000,0.8795,0.0000,0.0000,0.0000,6922.9184,4.9000,1.0000,6922.9184,0.0000,0.0000,40845.2184,0.0000,-40845.2184,27.0066,19.7093,8228.3000,0.0000,8228.3000,0.2133,2223.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2223.8649,0.0000,0.0000,0.0000,6004.4351,6004.4351,26.9101,22.4608,24.6855,-25.9914,-389871.2447,22.7184,2298.0146,22.9801,22.7184,0.0000,426.2871,22.4531,20.6438,21.5485,-19.8177,-158541.5637,22.7184,11656.4572,116.5646,22.7184,0.0000,1498.9319,20.6382,19.3781,20.0082,-15.7748,-110423.3401,22.7184,15009.4772,150.0948,22.7184,0.0000,1956.9768,24.8863,24.8833,28.3845,24.8803,28.3771,24.8773,28.3697,24.8773,16995.8534,679.8341,26.5515,26.5478,35.9520,26.5442,35.9419,26.5405,35.9317,26.5405,16995.8534,679.8341,26.9381,26.9288,42.3918,26.9194,42.3549,26.9101,42.3180,26.9101,4877.3432,97.5469,22.4608,22.4583,24.9283,22.4557,24.9143,22.4531,24.9002,22.4531,16995.8534,679.8341,20.6438,20.6420,17.6869,20.6401,17.6752,20.6382,17.6635,20.6382,16995.8534,679.8341,19.3781,19.3752,11.6785,19.3723,11.6491,19.3694,11.6198,19.3694,4877.3432,97.5469,22.7184,3923.3572,15.1456,0.0000,3882.1958,7805.5530,-536850.7000,-664965.9719,-658836.1485
4170.0000,19.0300,31.2522,0.0000,312635.6000,-312635.6000,8.1057,0.0000,0.0000,0.0000,69474.5778,4.5000,1.0000,69474.5778,0.0000,0.0000,382110.1778,0.0000,-382110.1778,24.4701,17.1729,11888.6000,0.0000,11888.6000,0.3082,3213.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3213.1351,0.0000,0.0000,0.0000,8675.4649,8675.4649,24.3405,36.3813,0.0000,97052.7000,-97052.7000,2.5163,0.0000,0.0000,0.0000,19806.6735,4.9000,1.0000,19806.6735,0.0000,0.0000,116859.3735,0.0000,-116859.3735,26.0042,18.7069,834.3000,0.0000,834.3000,0.0216,225.4865,3.7000,1.0000,0.0000,0.0000,0.0000,225.4865,0.0000,0.0000,0.0000,608.8135,608.8135,25.9869,38.0277,0.0000,36191.1000,-36191.1000,0.9383,0.0000,0.0000,0.0000,7385.9388,4.9000,1.0000,7385.9388,0.0000,0.0000,43577.0388,0.0000,-43577.0388,26.6073,19.3100,9653.0000,0.0000,9653.0000,0.2503,2608.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2608.9189,0.0000,0.0000,0.0000,7044.0811,7044.0811,26.4876,21.9573,24.2224,-21.2137,-318205.2249,18.2106,1837.1111,18.3711,18.2106,0.0000,219.5524,21.9521,20.2192,21.0856,-15.2148,-121718.5371,18.2106,5959.3606,59.5936,18.2106,0.0000,772.0010,20.2160,19.0297,19.6229,-11.9039,-83327.0922,18.2106,9055.9045,90.5590,18.2106,0.0000,1007.9096,24.3466,24.3446,22.1097,24.3425,22.1121,24.3405,22.1145,24.3405,11440.8952,457.6358,25.9956,25.9927,29.3927,25.9898,29.3906,25.9869,29.3884,25.9869,11440.8952,457.6358,26.5070,26.5005,35.7335,26.4941,35.7330,26.4876,35.7322,26.4876,3290.7664,65.8153,21.9573,21.9555,18.9312,21.9538,18.9260,21.9521,18.9208,21.9521,11440.8952,457.6358,20.2192,20.2181,12.5959,20.2171,12.5926,20.2160,12.5893,20.2160,11440.8952,457.6358,19.0297,19.0298,6.4924,19.0299,6.5008,19.0300,6.5090,19.0300,3290.7664,65.8153,18.2106,2117.9694,12.1404,0.0000,1999.4630,4117.4323,-423503.5000,-526218.2306,-523250.8543
4171.0000,18.8051,31.0273,0.0000,293047.2000,-293047.2000,7.5978,0.0000,0.0000,0.0000,65121.6000,4.5000,1.0000,65121.6000,0.0000,0.0000,358168.8000,0.0000,-358168.8000,24.3768,17.0795,11905.6000,0.0000,11905.6000,0.3087,3217.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3217.7297,0.0000,0.0000,0.0000,8687.8703,8687.8703,24.2337,36.2745,0.0000,80331.3000,-80331.3000,2.0827,0.0000,0.0000,0.0000,16394.1429,4.9000,1.0000,16394.1429,0.0000,0.0000,96725.4429,0.0000,-96725.4429,25.7383,18.4410,656.3000,0.0000,656.3000,0.0170,177.3784,3.7000,1.0000,0.0000,0.0000,0.0000,177.3784,0.0000,0.0000,0.0000,478.9216,478.9216,25.7213,37.7621,0.0000,33402.8000,-33402.8000,0.8660,0.0000,0.0000,0.0000,6816.8980,4.9000,1.0000,6816.8980,0.0000,0.0000,40219.6980,0.0000,-40219.6980,26.3470,19.0497,9214.6000,0.0000,9214.6000,0.2389,2490.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2490.4324,0.0000,0.0000,0.0000,6724.1676,6724.1676,26.2212,21.6526,23.9369,-19.5794,-293690.2842,16.6667,1697.9180,16.9792,16.6667,0.0000,168.3132,21.6474,19.9515,20.7994,-13.6274,-109019.2994,16.6667,4221.1899,42.2119,16.6667,0.0000,591.8313,19.9485,18.8046,19.3765,-10.5054,-73537.8228,16.6667,6263.7622,62.6376,16.6667,0.0000,772.6836,24.2416,24.2390,21.3802,24.2363,21.3754,24.2337,21.3706,24.2337,9766.9378,390.6775,25.7309,25.7277,26.9914,25.7245,26.9853,25.7213,26.9791,25.7213,9766.9378,390.6775,26.2424,26.2353,32.4885,26.2283,32.4757,26.2212,32.4629,26.2212,2811.9202,56.2384,21.6526,21.6509,16.0431,21.6491,16.0368,21.6474,16.0304,21.6474,9766.9378,390.6775,19.9515,19.9505,10.0362,19.9495,10.0325,19.9485,10.0288,19.9485,9766.9378,390.6775,18.8046,18.8047,3.8252,18.8049,3.8297,18.8051,3.8342,18.8051,2811.9202,56.2384,16.6667,1655.1082,11.1112,0.0000,1532.8282,3187.9363,-385004.8000,-479222.9814,-476247.4063
4172.0000,18.3418,30.5640,0.0000,214088.5000,-214088.5000,5.5506,0.0000,0.0000,0.0000,47575.2222,4.5000,1.0000,47575.2222,0.0000,0.0000,261663.7222,0.0000,-261663.7222,23.9103,16.6130,11912.3000,0.0000,11912.3000,0.3088,3219.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3219.5405,0.0000,0.0000,0.0000,8692.7595,8692.7595,23.7189,35.7598,0.0000,48311.2000,-48311.2000,1.2526,0.0000,0.0000,0.0000,9859.4286,4.9000,1.0000,9859.4286,0.0000,0.0000,58170.6286,0.0000,-58170.6286,24.9569,17.6596,711.5000,0.0000,711.5000,0.0184,192.2973,3.7000,1.0000,0.0000,0.0000,0.0000,192.2973,0.0000,0.0000,0.0000,519.2027,519.2027,24.9391,36.9799,0.0000,29796.1000,-29796.1000,0.7725,0.0000,0.0000,0.0000,6080.8367,4.9000,1.0000,6080.8367,0.0000,0.0000,35876.9367,0.0000,-35876.9367,25.7026,18.4053,8447.5000,0.0000,8447.5000,0.2190,2283.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2283.1081,0.0000,0.0000,0.0000,6164.3919,6164.3919,25.5593,20.8895,23.2244,-14.6289,-219432.8345,12.1830,1272.1203,12.7212,12.1830,0.0000,65.7407,20.8884,19.3577,20.1231,-8.9909,-71927.3828,12.1830,2664.7020,26.6470,12.1830,0.0000,231.1607,19.3581,18.3302,18.8442,-6.9007,-48304.5662,12.1830,3217.7771,32.1778,12.1830,0.0000,301.7990,23.7253,23.7232,16.4728,23.7211,16.4736,23.7189,16.4745,23.7189,5590.0652,223.6026,24.9458,24.9436,19.5878,24.9414,19.5910,24.9391,19.5942,24.9391,5590.0652,223.6026,25.5714,25.5674,24.7008,25.5634,24.7233,25.5593,24.7454,25.5593,1614.9112,32.2982,20.8895,20.8892,8.8599,20.8888,8.8666,20.8884,8.8732,20.8884,5590.0652,223.6026,19.3577,19.3579,4.4764,19.3580,4.4835,19.3581,4.4905,19.3581,5590.0652,223.6026,18.3302,18.3341,-1.5675,18.3379,-1.5203,18.3418,-1.4737,18.3418,1614.9112,32.2982,12.1830,692.9282,8.1220,0.0000,598.7005,1291.6287,-271124.5000,-340334.9335,-339664.7835
4173.0000,18.0440,30.2662,0.0000,199884.6000,-199884.6000,5.1824,0.0000,0.0000,0.0000,44418.8000,4.5000,1.0000,44418.8000,0.0000,0.0000,244303.4000,0.0000,-244303.4000,23.9306,16.6333,10065.4000,0.0000,10065.4000,0.2610,2720.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2720.3784,0.0000,0.0000,0.0000,7345.0216,7345.0216,23.7429,35.7837,0.0000,33088.3000,-33088.3000,0.8579,0.0000,0.0000,0.0000,6752.7143,4.9000,1.0000,6752.7143,0.0000,0.0000,39841.0143,0.0000,-39841.0143,24.7029,17.4056,438.0000,0.0000,438.0000,0.0114,118.3784,3.7000,1.0000,0.0000,0.0000,0.0000,118.3784,0.0000,0.0000,0.0000,319.6216,319.6216,24.6854,36.7263,0.0000,26287.5000,-26287.5000,0.6816,0.0000,0.0000,0.0000,5364.7959,4.9000,1.0000,5364.7959,0.0000,0.0000,31652.2959,0.0000,-31652.2959,25.4481,18.1508,6913.2000,0.0000,6913.2000,0.1792,1868.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1868.4324,0.0000,0.0000,0.0000,5044.7676,5044.7676,25.3048,20.4054,22.8551,-13.5555,-203333.0509,10.7600,1138.1167,11.3812,10.7600,0.0000,45.2907,20.4048,18.9835,19.6941,-7.3732,-58985.6580,10.7600,2390.8961,23.9090,10.7600,0.0000,159.2535,18.9844,18.0319,18.5081,-5.6474,-39531.7565,10.7600,2855.9968,28.5600,10.7600,0.0000,207.9183,23.7536,23.7501,17.6105,23.7465,17.5959,23.7429,17.5815,23.7429,4484.0166,179.3607,24.6952,24.6919,18.4320,24.6887,18.4236,24.6854,18.4152,24.6854,4484.0166,179.3607,25.3266,25.3193,23.0867,25.3120,23.0631,25.3048,23.0398,25.3048,1297.2115,25.9442,20.4054,20.4052,5.3440,20.4050,5.3499,20.4048,5.3559,20.4048,4484.0166,179.3607,18.9835,18.9838,1.7707,18.9841,1.7774,18.9844,1.7842,18.9844,4484.0166,179.3607,18.0319,18.0359,-4.1606,18.0400,-4.1201,18.0440,-4.0796,18.0440,1297.2115,25.9442,10.7600,491.0430,7.1734,0.0000,412.4625,903.5055,-241843.8000,-303087.2994,-301850.4653
4174.0000,17.7768,29.9990,0.0000,169922.4000,-169922.4000,4.4056,0.0000,0.0000,0.0000,37760.5333,4.5000,1.0000,37760.5333,0.0000,0.0000,207682.9333,0.0000,-207682.9333,23.7315,16.4342,9867.9000,0.0000,9867.9000,0.2558,2667.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2667.0000,0.0000,0.0000,0.0000,7200.9000,7200.9000,23.5153,35.5561,0.0000,24292.9000,-24292.9000,0.6298,0.0000,0.0000,0.0000,4957.7347,4.9000,1.0000,4957.7347,0.0000,0.0000,29250.6347,0.0000,-29250.6347,24.3540,17.0567,357.4000,0.0000,357.4000,0.0093,96.5946,3.7000,1.0000,0.0000,0.0000,0.0000,96.5946,0.0000,0.0000,0.0000,260.8054,260.8054,24.3373,36.3781,0.0000,22036.2000,-22036.2000,0.5713,0.0000,0.0000,0.0000,4497.1837,4.9000,1.0000,4497.1837,0.0000,0.0000,26533.3837,0.0000,-26533.3837,25.0980,17.8007,6036.4000,0.0000,6036.4000,0.1565,1631.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1631.4595,0.0000,0.0000,0.0000,4404.9405,4404.9405,24.9533,19.9337,22.4435,-11.6712,-175068.6804,9.0425,970.3823,9.7038,9.0425,0.0000,26.8802,19.9353,18.6385,19.2869,-5.6533,-45226.3259,9.0425,2039.7951,20.3980,9.0425,0.0000,94.5176,18.6412,17.7600,18.2006,-4.3904,-30732.7442,9.0425,2428.1439,24.2814,9.0425,0.0000,123.4003,23.5251,23.5218,15.6980,23.5185,15.6886,23.5153,15.6791,23.5153,3295.3843,131.8154,24.3465,24.3434,15.9794,24.3403,15.9735,24.3373,15.9675,24.3373,3295.3843,131.8154,24.9717,24.9656,19.8990,24.9595,19.8921,24.9533,19.8850,24.9533,955.2796,19.1056,19.9337,19.9343,2.0051,19.9348,2.0169,19.9353,2.0287,19.9353,3295.3843,131.8154,18.6385,18.6394,-0.6141,18.6403,-0.6030,18.6412,-0.5919,18.6412,3295.3843,131.8154,17.7600,17.7656,-6.3900,17.7712,-6.3353,17.7768,-6.2809,17.7768,955.2796,19.1056,9.0425,303.3959,6.0283,0.0000,244.7981,548.1941,-199989.8000,-251600.3058,-251027.7506
4175.0000,17.5620,29.7842,0.0000,155099.6000,-155099.6000,4.0212,0.0000,0.0000,0.0000,34466.5778,4.5000,1.0000,34466.5778,0.0000,0.0000,189566.1778,0.0000,-189566.1778,23.8121,16.5148,9829.8000,0.0000,9829.8000,0.2549,2656.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2656.7027,0.0000,0.0000,0.0000,7173.0973,7173.0973,23.5614,35.6022,0.0000,15273.0000,-15273.0000,0.3960,0.0000,0.0000,0.0000,3116.9388,4.9000,1.0000,3116.9388,0.0000,0.0000,18389.9388,0.0000,-18389.9388,24.1677,16.8705,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,24.1483,36.1891,0.0000,18246.6000,-18246.6000,0.4731,0.0000,0.0000,0.0000,3723.7959,4.9000,1.0000,3723.7959,0.0000,0.0000,21970.3959,0.0000,-21970.3959,24.8727,17.5754,3406.2000,0.0000,3406.2000,0.0883,920.5946,3.7000,1.0000,0.0000,0.0000,0.0000,920.5946,0.0000,0.0000,0.0000,2485.6054,2485.6054,24.7656,19.4964,22.1310,-10.6542,-159813.4895,7.8637,853.2535,8.5325,7.8637,0.0000,17.6783,19.5004,18.3610,18.9307,-4.3195,-34556.0404,7.8637,1797.5884,17.9759,7.8637,0.0000,62.1613,18.3649,17.5419,17.9534,-3.5663,-24963.8765,7.8637,2131.4820,21.3148,7.8637,0.0000,81.1566,23.5756,23.5708,16.7544,23.5661,16.7308,23.5614,16.7073,23.5614,2574.7035,102.9881,24.1594,24.1557,15.2097,24.1520,15.1974,24.1483,15.1851,24.1483,2574.7035,102.9881,24.7907,24.7823,18.9778,24.7739,18.9420,24.7656,18.9066,24.7656,747.6210,14.9524,19.4964,19.4977,-0.8960,19.4991,-0.8784,19.5004,-0.8608,19.5004,2574.7035,102.9881,18.3610,18.3623,-2.2923,18.3636,-2.2786,18.3649,-2.2649,18.3649,2574.7035,102.9881,17.5419,17.5486,-7.9364,17.5553,-7.8744,17.5620,-7.8127,17.5620,747.6210,14.9524,7.8637,206.2118,5.2424,0.0000,160.9963,367.2080,-175037.3000,-220015.3963,-219333.4064
4176.0000,17.3829,29.6051,0.0000,136215.0000,-136215.0000,3.5316,0.0000,0.0000,0.0000,30270.0000,4.5000,1.0000,30270.0000,0.0000,0.0000,166485.0000,0.0000,-166485.0000,23.6958,16.3985,9850.2000,0.0000,9850.2000,0.2554,2662.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2662.2162,0.0000,0.0000,0.0000,7187.9838,7187.9838,23.4099,35.4507,0.0000,13878.7000,-13878.7000,0.3598,0.0000,0.0000,0.0000,2832.3878,4.9000,1.0000,2832.3878,0.0000,0.0000,16711.0878,0.0000,-16711.0878,24.0436,16.7463,353.1000,0.0000,353.1000,0.0092,95.4324,3.7000,1.0000,0.0000,0.0000,0.0000,95.4324,0.0000,0.0000,0.0000,257.6676,257.6676,24.0208,36.0616,0.0000,14411.1000,-14411.1000,0.3736,0.0000,0.0000,0.0000,2941.0408,4.9000,1.0000,2941.0408,0.0000,0.0000,17352.1408,0.0000,-17352.1408,24.6788,17.3815,1104.7000,0.0000,1104.7000,0.0286,298.5676,3.7000,1.0000,0.0000,0.0000,0.0000,298.5676,0.0000,0.0000,0.0000,806.1324,806.1324,24.6191,19.0906,21.8548,-9.7198,-145797.6108,6.8374,749.2160,7.4922,6.8374,0.0000,11.6209,19.0972,18.1300,18.6136,-3.1883,-25506.5363,6.8374,1581.6846,15.8168,6.8374,0.0000,40.8621,18.1353,17.3589,17.7471,-2.9251,-20475.7837,6.8374,1867.9239,18.6792,6.8374,0.0000,53.3488,23.4233,23.4188,15.4736,23.4144,15.4552,23.4099,15.4368,23.4099,2012.1837,80.4873,24.0338,24.0295,14.8622,24.0251,14.8447,24.0208,14.8273,24.0208,2012.1837,80.4873,24.6482,24.6385,18.3106,24.6287,18.2624,24.6191,18.2146,24.6191,585.2940,11.7059,19.0906,19.0928,-3.4386,19.0950,-3.4143,19.0972,-3.3902,19.0972,2012.1837,80.4873,18.1300,18.1318,-3.5550,18.1335,-3.5383,18.1353,-3.5216,18.1353,2012.1837,80.4873,17.3589,17.3669,-9.1037,17.3749,-9.0318,17.3829,-8.9604,17.3829,585.2940,11.7059,6.8374,140.1755,4.5583,0.0000,105.8319,246.0074,-153196.8000,-192296.4448,-191779.9307
4177.0000,17.2410,29.4633,0.0000,128722.6000,-128722.6000,3.3374,0.0000,0.0000,0.0000,28605.0222,4.5000,1.0000,28605.0222,0.0000,0.0000,157327.6222,0.0000,-157327.6222,23.8411,16.5438,9821.5000,0.0000,9821.5000,0.2546,2654.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2654.4595,0.0000,0.0000,0.0000,7167.0405,7167.0405,23.5215,35.5624,0.0000,8259.9000,-8259.9000,0.2142,0.0000,0.0000,0.0000,1685.6939,4.9000,1.0000,1685.6939,0.0000,0.0000,9945.5939,0.0000,-9945.5939,23.9388,16.6415,347.7000,0.0000,347.7000,0.0090,93.9730,3.7000,1.0000,0.0000,0.0000,0.0000,93.9730,0.0000,0.0000,0.0000,253.7270,253.7270,23.9139,35.9547,0.0000,11098.9000,-11098.9000,0.2878,0.0000,0.0000,0.0000,2265.0816,4.9000,1.0000,2265.0816,0.0000,0.0000,13363.9816,0.0000,-13363.9816,24.4745,17.1772,665.3000,0.0000,665.3000,0.0172,179.8108,3.7000,1.0000,0.0000,0.0000,0.0000,179.8108,0.0000,0.0000,0.0000,485.4892,485.4892,24.4269,18.7955,21.6112,-8.9492,-134238.6197,6.1803,683.1245,6.8312,6.1803,0.0000,8.5821,18.8033,17.9402,18.3718,-2.5717,-20573.5346,6.1803,1442.7558,14.4276,6.1803,0.0000,30.1767,17.9467,17.2145,17.5806,-2.4932,-17452.6299,6.1803,1699.1726,16.9917,6.1803,0.0000,39.3981,23.5404,23.5341,17.0229,23.5278,16.9871,23.5215,16.9514,23.5215,1684.4771,67.3791,23.9281,23.9234,14.5537,23.9186,14.5336,23.9139,14.5134,23.9139,1684.4771,67.3791,24.4541,24.4450,16.8883,24.4360,16.8523,24.4269,16.8163,24.4269,490.6021,9.8120,18.7955,18.7981,-4.8729,18.8007,-4.8475,18.8033,-4.8222,18.8033,1684.4771,67.3791,17.9402,17.9424,-4.4753,17.9445,-4.4565,17.9467,-4.4378,17.9467,1684.4771,67.3791,17.2145,17.2234,-9.8713,17.2323,-9.7953,17.2410,-9.7198,17.2410,490.6021,9.8120,6.1803,106.0959,4.1202,0.0000,78.1569,184.2528,-137246.9000,-172730.9410,-172264.7842
4178.0000,17.1338,29.3560,0.0000,116151.2000,-116151.2000,3.0114,0.0000,0.0000,0.0000,25811.3778,4.5000,1.0000,25811.3778,0.0000,0.0000,141962.5778,0.0000,-141962.5778,23.3556,16.0583,9804.4000,0.0000,9804.4000,0.2542,2649.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2649.8378,0.0000,0.0000,0.0000,7154.5622,7154.5622,23.0335,35.0743,0.0000,17088.0000,-17088.0000,0.4430,0.0000,0.0000,0.0000,3487.3469,4.9000,1.0000,3487.3469,0.0000,0.0000,20575.3469,0.0000,-20575.3469,23.9353,16.6380,343.0000,0.0000,343.0000,0.0089,92.7027,3.7000,1.0000,0.0000,0.0000,0.0000,92.7027,0.0000,0.0000,0.0000,250.2973,250.2973,23.9078,35.9486,0.0000,8389.0000,-8389.0000,0.2175,0.0000,0.0000,0.0000,1712.0408,4.9000,1.0000,1712.0408,0.0000,0.0000,10101.0408,0.0000,-10101.0408,24.3505,17.0532,337.3000,0.0000,337.3000,0.0087,91.1622,3.7000,1.0000,0.0000,0.0000,0.0000,91.1622,0.0000,0.0000,0.0000,246.1378,246.1378,24.3088,18.5837,21.4463,-8.7086,-130629.4618,5.9157,657.7538,6.5775,5.9157,0.0000,7.5264,18.5919,17.7947,18.1933,-2.2738,-18190.6324,5.9157,1390.3404,13.9034,5.9157,0.0000,26.4648,17.8016,17.1067,17.4541,-2.2651,-15855.8111,5.9157,1634.3251,16.3433,5.9157,0.0000,34.5519,23.0420,23.0392,12.1565,23.0363,12.1585,23.0335,12.1604,23.0335,1559.8312,62.3932,23.9243,23.9188,15.1491,23.9133,15.1228,23.9078,15.0966,23.9078,1559.8312,62.3932,24.3397,24.3293,16.4594,24.3190,16.4096,24.3088,16.3602,24.3088,454.5560,9.0911,18.5837,18.5864,-5.6207,18.5892,-5.5965,18.5919,-5.5722,18.5919,1559.8312,62.3932,17.7947,17.7970,-5.0378,17.7993,-5.0191,17.8016,-5.0004,17.8016,1559.8312,62.3932,17.1067,17.1157,-10.2925,17.1248,-10.2199,17.1338,-10.1476,17.1338,454.5560,9.0911,5.9157,94.0501,3.9438,0.0000,68.5430,162.5931,-131143.5000,-164987.9682,-164675.9054
4179.0000,17.0268,29.2490,0.0000,104556.7000,-104556.7000,2.7108,0.0000,0.0000,0.0000,23234.8222,4.5000,1.0000,23234.8222,0.0000,0.0000,127791.5222,0.0000,-127791.5222,23.3263,16.0290,9838.7000,0.0000,9838.7000,0.2551,2659.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2659.1081,0.0000,0.0000,0.0000,7179.5919,7179.5919,22.9580,34.9988,0.0000,13724.4000,-13724.4000,0.3558,0.0000,0.0000,0.0000,2800.8980,4.9000,1.0000,2800.8980,0.0000,0.0000,16525.2980,0.0000,-16525.2980,23.7726,16.4753,356.2000,0.0000,356.2000,0.0092,96.2703,3.7000,1.0000,0.0000,0.0000,0.0000,96.2703,0.0000,0.0000,0.0000,259.9297,259.9297,23.7445,35.7853,0.0000,6427.0000,-6427.0000,0.1666,0.0000,0.0000,0.0000,1311.6327,4.9000,1.0000,1311.6327,0.0000,0.0000,7738.6327,0.0000,-7738.6327,24.1259,16.8286,337.2000,0.0000,337.2000,0.0087,91.1351,3.7000,1.0000,0.0000,0.0000,0.0000,91.1351,0.0000,0.0000,0.0000,246.0649,246.0649,24.0889,18.3472,21.2181,-7.7651,-116476.3323,5.2595,589.6079,5.8961,5.2595,0.0000,5.2894,18.3581,17.6647,18.0114,-1.7584,-14067.3870,5.2595,1244.6726,12.4467,5.2595,0.0000,18.5989,17.6729,16.9949,17.3339,-1.9649,-13754.2645,5.2595,1459.7576,14.5976,5.2595,0.0000,24.2824,22.9724,22.9676,12.3175,22.9628,12.2965,22.9580,12.2756,22.9580,1269.0652,50.7626,23.7598,23.7547,13.9492,23.7496,13.9287,23.7445,13.9083,23.7445,1269.0652,50.7626,24.1138,24.1055,14.5719,24.0972,14.5498,24.0889,14.5274,24.0889,370.3953,7.4079,18.3472,18.3509,-6.7823,18.3545,-6.7507,18.3581,-6.7193,18.3581,1269.0652,50.7626,17.6647,17.6674,-5.5424,17.6702,-5.5207,17.6729,-5.4990,17.6729,1269.0652,50.7626,16.9949,17.0056,-10.8594,17.0163,-10.7710,17.0268,-10.6835,17.0268,370.3953,7.4079,5.2595,68.0520,3.5064,0.0000,48.1707,116.2226,-114176.0000,-144369.8663,-144297.9839
4180.0000,16.9425,29.1648,0.0000,97258.3000,-97258.3000,2.5216,0.0000,0.0000,0.0000,21612.9556,4.5000,1.0000,21612.9556,0.0000,0.0000,118871.2556,0.0000,-118871.2556,23.1470,15.8497,9802.3000,0.0000,9802.3000,0.2541,2649.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2649.2703,0.0000,0.0000,0.0000,7153.0297,7153.0297,22.7617,34.8025,0.0000,14817.9000,-14817.9000,0.3842,0.0000,0.0000,0.0000,3024.0612,4.9000,1.0000,3024.0612,0.0000,0.0000,17841.9612,0.0000,-17841.9612,23.6930,16.3957,345.0000,0.0000,345.0000,0.0089,93.2432,3.7000,1.0000,0.0000,0.0000,0.0000,93.2432,0.0000,0.0000,0.0000,251.7568,251.7568,23.6629,35.7037,0.0000,4838.4000,-4838.4000,0.1254,0.0000,0.0000,0.0000,987.4286,4.9000,1.0000,987.4286,0.0000,0.0000,5825.8286,0.0000,-5825.8286,23.9670,16.6697,664.9000,0.0000,664.9000,0.0172,179.7027,3.7000,1.0000,0.0000,0.0000,0.0000,179.7027,0.0000,0.0000,0.0000,485.1973,485.1973,23.9156,18.1712,21.0434,-7.3371,-110056.9599,4.9673,560.3700,5.6037,4.9673,0.0000,4.4559,18.1828,17.5550,17.8689,-1.5034,-12027.2903,4.9673,1181.9070,11.8191,4.9673,0.0000,15.6681,17.5640,16.9092,17.2366,-1.7922,-12545.6413,4.9673,1383.8230,13.8382,4.9673,0.0000,20.4559,22.7736,22.7697,10.9074,22.7657,10.8962,22.7617,10.8850,22.7617,1148.1366,45.9255,23.6798,23.6742,13.7243,23.6685,13.6991,23.6629,13.6740,23.6629,1148.1366,45.9255,23.9416,23.9329,13.4799,23.9242,13.4504,23.9156,13.4212,23.9156,335.3578,6.7072,18.1712,18.1751,-7.3883,18.1789,-7.3569,18.1828,-7.3255,18.1828,1148.1366,45.9255,17.5550,17.5580,-5.9171,17.5610,-5.8944,17.5640,-5.8719,17.5640,1148.1366,45.9255,16.9092,16.9204,-11.1638,16.9315,-11.0760,16.9425,-10.9888,16.9425,335.3578,6.7072,4.9673,58.1559,3.3116,0.0000,40.5799,98.7358,-106102.4000,-134649.0616,-134629.8915
4181.0000,16.8731,29.0954,0.0000,89498.2000,-89498.2000,2.3204,0.0000,0.0000,0.0000,19888.4889,4.5000,1.0000,19888.4889,0.0000,0.0000,109386.6889,0.0000,-109386.6889,22.9697,15.6724,9831.8000,0.0000,9831.8000,0.2549,2657.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2657.2432,0.0000,0.0000,0.0000,7174.5568,7174.5568,22.5591,34.5999,0.0000,11896.2000,-11896.2000,0.3084,0.0000,0.0000,0.0000,2427.7959,4.9000,1.0000,2427.7959,0.0000,0.0000,14323.9959,0.0000,-14323.9959,23.3574,16.0601,441.0000,0.0000,441.0000,0.0114,119.1892,3.7000,1.0000,0.0000,0.0000,0.0000,119.1892,0.0000,0.0000,0.0000,321.8108,321.8108,23.3285,35.3694,0.0000,4771.3000,-4771.3000,0.1237,0.0000,0.0000,0.0000,973.7347,4.9000,1.0000,973.7347,0.0000,0.0000,5745.0347,0.0000,-5745.0347,23.6487,16.3514,3176.8000,0.0000,3176.8000,0.0824,858.5946,3.7000,1.0000,0.0000,0.0000,0.0000,858.5946,0.0000,0.0000,0.0000,2318.2054,2318.2054,23.5161,18.1298,20.8230,-6.4428,-96641.7098,4.6519,528.9828,5.2898,4.6519,0.0000,3.6597,18.1398,17.4287,17.7842,-1.5947,-12757.9846,4.6519,1110.4234,11.1042,4.6519,0.0000,12.8686,17.4393,16.8378,17.1386,-1.5418,-10792.6654,4.6519,1300.8400,13.0084,4.6519,0.0000,16.8009,22.5699,22.5663,9.5500,22.5627,9.5420,22.5591,9.5341,22.5591,1023.5897,40.9436,23.3395,23.3358,10.8594,23.3322,10.8553,23.3285,10.8512,23.3285,1023.5897,40.9436,23.5195,23.5186,9.3937,23.5174,9.4567,23.5161,9.5171,23.5161,299.2464,5.9849,18.1298,18.1331,-6.7813,18.1365,-6.7575,18.1398,-6.7337,18.1398,1023.5897,40.9436,17.4287,17.4323,-6.5223,17.4358,-6.4956,17.4393,-6.4690,17.4393,1023.5897,40.9436,16.8378,16.8497,-11.3696,16.8615,-11.2784,16.8731,-11.1879,16.8731,299.2464,5.9849,4.6519,48.5634,3.1012,0.0000,33.3292,81.8926,-92716.1000,-119641.1465,-120192.3598
4182.0000,16.8404,29.0626,0.0000,104145.4000,-104145.4000,2.7002,0.0000,0.0000,0.0000,23143.4222,4.5000,1.0000,23143.4222,0.0000,0.0000,127288.8222,0.0000,-127288.8222,23.0827,15.7854,9811.8000,0.0000,9811.8000,0.2544,2651.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2651.8378,0.0000,0.0000,0.0000,7159.9622,7159.9622,22.7153,34.7561,0.0000,2358.2000,-2358.2000,0.0611,0.0000,0.0000,0.0000,481.2653,4.9000,1.0000,481.2653,0.0000,0.0000,2839.4653,0.0000,-2839.4653,22.8545,15.5572,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,22.8371,34.8779,0.0000,8728.4000,-8728.4000,0.2263,0.0000,0.0000,0.0000,1781.3061,4.9000,1.0000,1781.3061,0.0000,0.0000,10509.7061,0.0000,-10509.7061,23.3525,16.0552,10494.0000,0.0000,10494.0000,0.2721,2836.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2836.2162,0.0000,0.0000,0.0000,7657.7838,7657.7838,22.9921,18.3751,20.6836,-6.2765,-94147.4973,5.2869,604.2389,6.0424,5.2869,0.0000,5.3724,18.3770,17.3207,17.8488,-2.6924,-21539.1905,5.2869,1258.9041,12.5890,5.2869,0.0000,18.8907,17.3304,16.8119,17.0711,-1.5104,-10572.9923,5.2869,1482.2615,14.8226,5.2869,0.0000,24.6633,22.7315,22.7261,11.8555,22.7207,11.8287,22.7153,11.8021,22.7153,1280.6599,51.2264,22.8400,22.8390,6.8006,22.8381,6.8206,22.8371,6.8403,22.8371,1280.6599,51.2264,22.9769,22.9822,4.3409,22.9873,4.4636,22.9921,4.5841,22.9921,373.7536,7.4751,18.3751,18.3757,-3.6201,18.3763,-3.6235,18.3770,-3.6268,18.3770,1280.6599,51.2264,17.3207,17.3239,-6.9606,17.3271,-6.9388,17.3304,-6.9169,17.3304,1280.6599,51.2264,16.8119,16.8214,-11.1136,16.8309,-11.0549,16.8404,-10.9958,16.8404,373.7536,7.4751,5.2869,69.0300,3.5246,0.0000,48.9263,117.9563,-94520.3000,-125524.0504,-126259.6802
4183.0000,16.8461,29.0683,0.0000,140058.0000,-140058.0000,3.6313,0.0000,0.0000,0.0000,31124.0000,4.5000,1.0000,31124.0000,0.0000,0.0000,171182.0000,0.0000,-171182.0000,23.0224,15.7251,9812.6000,0.0000,9812.6000,0.2544,2652.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2652.0541,0.0000,0.0000,0.0000,7160.5459,7160.5459,22.7526,34.7934,0.0000,11083.8000,-11083.8000,0.2874,0.0000,0.0000,0.0000,2262.0000,4.9000,1.0000,2262.0000,0.0000,0.0000,13345.8000,0.0000,-13345.8000,23.2341,15.9368,530.7000,0.0000,530.7000,0.0138,143.4324,3.7000,1.0000,0.0000,0.0000,0.0000,143.4324,0.0000,0.0000,0.0000,387.2676,387.2676,23.2065,35.2473,0.0000,12138.9000,-12138.9000,0.3147,0.0000,0.0000,0.0000,2477.3265,4.9000,1.0000,2477.3265,0.0000,0.0000,14616.2265,0.0000,-14616.2265,23.7339,16.4366,11149.3000,0.0000,11149.3000,0.2891,3013.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3013.3243,0.0000,0.0000,0.0000,8135.9757,8135.9757,23.4035,18.4829,20.9432,-9.0920,-136379.3479,7.1859,813.5874,8.1359,7.1859,0.0000,13.4899,18.4842,17.4208,17.9525,-3.6842,-29473.4662,7.1859,1704.3578,17.0436,7.1859,0.0000,47.4337,17.4248,16.8276,17.1262,-2.3647,-16552.5690,7.1859,2010.4008,20.1040,7.1859,0.0000,61.9286,22.7640,22.7602,12.3641,22.7564,12.3558,22.7526,12.3474,22.7526,2196.3217,87.8529,23.2202,23.2156,11.8437,23.2110,11.8230,23.2065,11.8023,23.2065,2196.3217,87.8529,23.4403,23.4278,11.7822,23.4155,11.6724,23.4035,11.5664,23.4035,638.4582,12.7692,18.4829,18.4833,-2.3951,18.4837,-2.3965,18.4842,-2.3978,18.4842,2196.3217,87.8529,17.4208,17.4221,-5.3849,17.4235,-5.3823,17.4248,-5.3796,17.4248,2196.3217,87.8529,16.8276,16.8338,-10.4870,16.8399,-10.4674,16.8461,-10.4472,16.8461,638.4582,12.7692,7.1859,160.7810,4.7906,0.0000,122.8522,283.6332,-141788.1000,-183460.2373,-182405.3831
4184.0000,16.8906,29.1129,0.0000,155205.9000,-155205.9000,4.0240,0.0000,0.0000,0.0000,34490.2000,4.5000,1.0000,34490.2000,0.0000,0.0000,189696.1000,0.0000,-189696.1000,22.6336,15.3363,13516.1000,0.0000,13516.1000,0.3504,3653.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3653.0000,0.0000,0.0000,0.0000,9863.1000,9863.1000,22.3316,34.3724,0.0000,27320.5000,-27320.5000,0.7083,0.0000,0.0000,0.0000,5575.6122,4.9000,1.0000,5575.6122,0.0000,0.0000,32896.1122,0.0000,-32896.1122,23.3276,16.0303,642.3000,0.0000,642.3000,0.0167,173.5946,3.7000,1.0000,0.0000,0.0000,0.0000,173.5946,0.0000,0.0000,0.0000,468.7054,468.7054,23.3030,35.3438,0.0000,12808.6000,-12808.6000,0.3321,0.0000,0.0000,0.0000,2614.0000,4.9000,1.0000,2614.0000,0.0000,0.0000,15422.6000,0.0000,-15422.6000,23.7699,16.4726,10712.4000,0.0000,10712.4000,0.2777,2895.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2895.2432,0.0000,0.0000,0.0000,7817.1568,7817.1568,23.5103,18.7745,21.1424,-10.4285,-156427.5301,8.5639,962.6537,9.6265,8.5639,0.0000,22.8337,18.7721,17.5214,18.1468,-5.1643,-41314.0042,8.5639,2016.2708,20.1627,8.5639,0.0000,80.2890,17.5238,16.8776,17.2007,-3.0495,-21346.5633,8.5639,2389.0586,23.8906,8.5639,0.0000,104.8238,22.3350,22.3339,8.2683,22.3328,8.2851,22.3316,8.3018,22.3316,2993.2920,119.7317,23.3134,23.3099,12.9133,23.3064,12.9065,23.3030,12.8997,23.3030,2993.2920,119.7317,23.5332,23.5256,13.1573,23.5180,13.1302,23.5103,13.1023,23.5103,868.2708,17.3654,18.7745,18.7737,0.5580,18.7729,0.5463,18.7721,0.5347,18.7721,2993.2920,119.7317,17.5214,17.5222,-4.1456,17.5230,-4.1458,17.5238,-4.1460,17.5238,2993.2920,119.7317,16.8776,16.8819,-9.5878,16.8863,-9.5833,16.8906,-9.5784,16.8906,868.2708,17.3654,8.5639,261.0300,5.7092,0.0000,207.9465,468.9765,-170464.2000,-219865.8501,-219088.0976
4185.0000,17.0022,29.2244,0.0000,193194.6000,-193194.6000,5.0089,0.0000,0.0000,0.0000,42932.1333,4.5000,1.0000,42932.1333,0.0000,0.0000,236126.7333,0.0000,-236126.7333,22.8217,15.5244,16940.0000,0.0000,16940.0000,0.4392,4578.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4578.3784,0.0000,0.0000,0.0000,12361.6216,12361.6216,22.5093,34.5502,0.0000,36159.8000,-36159.8000,0.9375,0.0000,0.0000,0.0000,7379.5510,4.9000,1.0000,7379.5510,0.0000,0.0000,43539.3510,0.0000,-43539.3510,23.5824,16.2851,824.1000,0.0000,824.1000,0.0214,222.7297,3.7000,1.0000,0.0000,0.0000,0.0000,222.7297,0.0000,0.0000,0.0000,601.3703,601.3703,23.5566,35.5975,0.0000,13979.0000,-13979.0000,0.3624,0.0000,0.0000,0.0000,2852.8571,4.9000,1.0000,2852.8571,0.0000,0.0000,16831.8571,0.0000,-16831.8571,23.9715,16.6742,9401.9000,0.0000,9401.9000,0.2438,2541.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2541.0541,0.0000,0.0000,0.0000,6860.8459,6860.8459,23.7755,19.1420,21.4587,-12.5335,-188002.8971,10.5198,1169.1485,11.6915,10.5198,0.0000,42.3242,19.1376,17.7387,18.4382,-7.0948,-56758.0699,10.5198,2449.6494,24.4965,10.5198,0.0000,148.8225,17.7387,16.9951,17.3669,-4.3106,-30173.9767,10.5198,2916.0218,29.1602,10.5198,0.0000,194.2998,22.5170,22.5145,10.8778,22.5119,10.8757,22.5093,10.8736,22.5093,4308.0299,172.3212,23.5676,23.5639,15.5073,23.5603,15.4982,23.5566,15.4890,23.5566,4308.0299,172.3212,23.8024,23.7934,16.5583,23.7844,16.5151,23.7755,16.4722,23.7755,1246.6227,24.9325,19.1420,19.1405,3.8825,19.1390,3.8670,19.1376,3.8516,19.1376,4308.0299,172.3212,17.7387,17.7387,-1.9246,17.7387,-1.9312,17.7387,-1.9377,17.7387,4308.0299,172.3212,16.9951,16.9974,-8.0292,16.9998,-8.0423,17.0022,-8.0550,17.0022,1246.6227,24.9325,10.5198,461.2612,7.0132,0.0000,385.4466,846.7078,-216167.4000,-276674.1037,-274934.9437
4186.0000,17.1201,29.3423,0.0000,212112.3000,-212112.3000,5.4994,0.0000,0.0000,0.0000,47136.0667,4.5000,1.0000,47136.0667,0.0000,0.0000,259248.3667,0.0000,-259248.3667,22.9352,15.6379,20170.3000,0.0000,20170.3000,0.5230,5451.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5451.4324,0.0000,0.0000,0.0000,14718.8676,14718.8676,22.5979,34.6387,0.0000,39562.4000,-39562.4000,1.0257,0.0000,0.0000,0.0000,8073.9592,4.9000,1.0000,8073.9592,0.0000,0.0000,47636.3592,0.0000,-47636.3592,23.6664,16.3691,771.6000,0.0000,771.6000,0.0200,208.5405,3.7000,1.0000,0.0000,0.0000,0.0000,208.5405,0.0000,0.0000,0.0000,563.0595,563.0595,23.6443,35.6851,0.0000,16069.7000,-16069.7000,0.4166,0.0000,0.0000,0.0000,3279.5306,4.9000,1.0000,3279.5306,0.0000,0.0000,19349.2306,0.0000,-19349.2306,24.0783,16.7810,8528.2000,0.0000,8528.2000,0.2211,2304.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2304.9189,0.0000,0.0000,0.0000,6223.2811,6223.2811,23.9156,19.4154,21.6655,-13.3754,-200630.4512,11.5588,1275.1454,12.7515,11.5588,0.0000,56.1436,19.4107,17.9349,18.6728,-8.2239,-65791.3802,11.5588,2667.9249,26.6792,11.5588,0.0000,197.4148,17.9341,17.1153,17.5247,-5.2147,-36502.6449,11.5588,3184.7010,31.8470,11.5588,0.0000,257.7410,22.6050,22.6027,11.9104,22.6003,11.9102,22.5979,11.9100,22.5979,5091.4859,203.6594,23.6538,23.6506,16.1015,23.6475,16.0972,23.6443,16.0929,23.6443,5091.4859,203.6594,23.9387,23.9310,17.9044,23.9233,17.8803,23.9156,17.8561,23.9156,1471.7490,29.4350,19.4154,19.4138,5.9443,19.4122,5.9305,19.4107,5.9167,19.4107,5091.4859,203.6594,17.9349,17.9346,-0.2031,17.9344,-0.2104,17.9341,-0.2176,17.9341,5091.4859,203.6594,17.1153,17.1169,-6.6574,17.1185,-6.6723,17.1201,-6.6869,17.1201,1471.7490,29.4350,11.5588,598.8564,7.7058,0.0000,511.2993,1110.1558,-238274.3000,-304728.7484,-302924.4763
4187.0000,17.2100,29.4322,0.0000,219784.4000,-219784.4000,5.6983,0.0000,0.0000,0.0000,48840.9778,4.5000,1.0000,48840.9778,0.0000,0.0000,268625.3778,0.0000,-268625.3778,23.0307,15.7334,20173.4000,0.0000,20173.4000,0.5230,5452.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5452.2703,0.0000,0.0000,0.0000,14721.1297,14721.1297,22.7042,34.7450,0.0000,42721.2000,-42721.2000,1.1076,0.0000,0.0000,0.0000,8718.6122,4.9000,1.0000,8718.6122,0.0000,0.0000,51439.8122,0.0000,-51439.8122,23.8188,16.5215,887.2000,0.0000,887.2000,0.0230,239.7838,3.7000,1.0000,0.0000,0.0000,0.0000,239.7838,0.0000,0.0000,0.0000,647.4162,647.4162,23.7946,35.8354,0.0000,17207.9000,-17207.9000,0.4461,0.0000,0.0000,0.0000,3511.8163,4.9000,1.0000,3511.8163,0.0000,0.0000,20719.7163,0.0000,-20719.7163,24.2436,16.9463,6890.0000,0.0000,6890.0000,0.1786,1862.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1862.1622,0.0000,0.0000,0.0000,5027.8378,5027.8378,24.1088,19.5529,21.8309,-14.0171,-210256.3559,11.9651,1312.2119,13.1221,11.9651,0.0000,62.2760,19.5486,18.0657,18.8072,-8.5545,-68435.6790,11.9651,2747.8393,27.4784,11.9651,0.0000,218.9779,18.0647,17.2056,17.6352,-5.6636,-39645.3357,11.9651,3282.7734,32.8277,11.9651,0.0000,285.8933,22.7117,22.7092,12.9989,22.7067,12.9966,22.7042,12.9943,22.7042,5413.6867,216.5475,23.8048,23.8014,17.4064,23.7980,17.3991,23.7946,17.3917,23.7946,5413.6867,216.5475,24.1346,24.1260,19.9519,24.1174,19.9165,24.1088,19.8814,24.1088,1564.2744,31.2855,19.5529,19.5515,6.6078,19.5500,6.5971,19.5486,6.5864,19.5486,5413.6867,216.5475,18.0657,18.0654,0.7414,18.0650,0.7352,18.0647,0.7290,18.0647,5413.6867,216.5475,17.2056,17.2071,-5.7784,17.2085,-5.7897,17.2100,-5.8009,17.2100,1564.2744,31.2855,11.9651,659.0892,7.9768,0.0000,567.1471,1226.2363,-251762.9000,-320388.5226,-318337.3706
4188.0000,17.2847,29.5069,0.0000,226931.2000,-226931.2000,5.8836,0.0000,0.0000,0.0000,50429.1556,4.5000,1.0000,50429.1556,0.0000,0.0000,277360.3556,0.0000,-277360.3556,23.1357,15.8384,20012.9000,0.0000,20012.9000,0.5189,5408.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5408.8919,0.0000,0.0000,0.0000,14604.0081,14604.0081,22.8197,34.8605,0.0000,44281.0000,-44281.0000,1.1481,0.0000,0.0000,0.0000,9036.9388,4.9000,1.0000,9036.9388,0.0000,0.0000,53317.9388,0.0000,-53317.9388,23.9444,16.6471,801.6000,0.0000,801.6000,0.0208,216.6486,3.7000,1.0000,0.0000,0.0000,0.0000,216.6486,0.0000,0.0000,0.0000,584.9514,584.9514,23.9218,35.9626,0.0000,17982.1000,-17982.1000,0.4662,0.0000,0.0000,0.0000,3669.8163,4.9000,1.0000,3669.8163,0.0000,0.0000,21651.9163,0.0000,-21651.9163,24.3786,17.0813,6016.3000,0.0000,6016.3000,0.1560,1626.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1626.0270,0.0000,0.0000,0.0000,4390.2730,4390.2730,24.2603,19.6720,21.9662,-14.5003,-217505.2353,12.2903,1341.3973,13.4140,12.2903,0.0000,67.4924,19.6676,18.1674,18.9175,-8.8897,-71117.8530,12.2903,2810.8823,28.1088,12.2903,0.0000,237.3201,18.1661,17.2809,17.7235,-5.9951,-41965.5073,12.2903,3377.9520,33.7795,12.2903,0.0000,309.8405,22.8276,22.8250,14.0583,22.8223,14.0545,22.8197,14.0507,22.8197,5677.8089,227.1124,23.9321,23.9287,18.3728,23.9252,18.3650,23.9218,18.3572,23.9218,5677.8089,227.1124,24.2860,24.2774,21.2929,24.2689,21.2602,24.2603,21.2276,24.2603,1640.0983,32.8020,19.6720,19.6705,7.2293,19.6691,7.2190,19.6676,7.2087,19.6676,5677.8089,227.1124,18.1674,18.1670,1.4050,18.1666,1.3992,18.1661,1.3934,18.1661,5677.8089,227.1124,17.2809,17.2821,-5.1130,17.2834,-5.1228,17.2847,-5.1324,17.2847,1640.0983,32.8020,12.2903,709.9870,8.1935,0.0000,614.6530,1324.6399,-262363.5000,-332750.9782,-330588.5956
