Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4189.0000,17.3604,29.5826,0.0000,234924.3000,-234924.3000,6.0908,0.0000,0.0000,0.0000,52205.4000,4.5000,1.0000,52205.4000,0.0000,0.0000,287129.7000,0.0000,-287129.7000,23.2132,15.9159,20019.3000,0.0000,20019.3000,0.5190,5410.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5410.6216,0.0000,0.0000,0.0000,14608.6784,14608.6784,22.9075,34.9483,0.0000,46481.5000,-46481.5000,1.2051,0.0000,0.0000,0.0000,9486.0204,4.9000,1.0000,9486.0204,0.0000,0.0000,55967.5204,0.0000,-55967.5204,24.0484,16.7511,771.1000,0.0000,771.1000,0.0200,208.4054,3.7000,1.0000,0.0000,0.0000,0.0000,208.4054,0.0000,0.0000,0.0000,562.6946,562.6946,24.0267,36.0675,0.0000,19496.6000,-19496.6000,0.5055,0.0000,0.0000,0.0000,3978.8980,4.9000,1.0000,3978.8980,0.0000,0.0000,23475.4980,0.0000,-23475.4980,24.5052,17.2079,5361.0000,0.0000,5361.0000,0.1390,1448.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1448.9189,0.0000,0.0000,0.0000,3912.0811,3912.0811,24.3998,19.7996,22.0997,-15.0449,-225672.8526,12.7192,1381.6423,13.8164,12.7192,0.0000,74.8079,19.7950,18.2699,19.0324,-9.3524,-74818.8793,12.7192,2896.5091,28.9651,12.7192,0.0000,263.0434,18.2684,17.3574,17.8129,-6.3845,-44691.2189,12.7192,3494.0163,34.9402,12.7192,0.0000,343.4244,22.9154,22.9128,14.7488,22.9102,14.7451,22.9075,14.7413,22.9075,6034.7485,241.3899,24.0369,24.0335,19.0862,24.0301,19.0786,24.0267,19.0710,24.0267,6034.7485,241.3899,24.4255,24.4169,22.4643,24.4083,22.4322,24.3998,22.4001,24.3998,1742.5368,34.8507,19.7996,19.7981,8.0005,19.7965,7.9900,19.7950,7.9795,19.7950,6034.7485,241.3899,18.2699,18.2694,2.0996,18.2689,2.0936,18.2684,2.0876,18.2684,6034.7485,241.3899,17.3574,17.3584,-4.4410,17.3594,-4.4513,17.3604,-4.4615,17.3604,1742.5368,34.8507,12.7192,780.8957,8.4795,0.0000,681.2756,1462.1714,-274751.0000,-347489.2643,-345182.9508
4190.0000,17.3914,29.6136,0.0000,242895.2000,-242895.2000,6.2975,0.0000,0.0000,0.0000,53976.7111,4.5000,1.0000,53976.7111,0.0000,0.0000,296871.9111,0.0000,-296871.9111,23.5381,16.2408,19995.9000,0.0000,19995.9000,0.5184,5404.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5404.2973,0.0000,0.0000,0.0000,14591.6027,14591.6027,23.2254,35.2662,0.0000,32513.4000,-32513.4000,0.8430,0.0000,0.0000,0.0000,6635.3878,4.9000,1.0000,6635.3878,0.0000,0.0000,39148.7878,0.0000,-39148.7878,24.0359,16.7386,653.6000,0.0000,653.6000,0.0169,176.6486,3.7000,1.0000,0.0000,0.0000,0.0000,176.6486,0.0000,0.0000,0.0000,476.9514,476.9514,24.0165,36.0573,0.0000,21220.8000,-21220.8000,0.5502,0.0000,0.0000,0.0000,4330.7755,4.9000,1.0000,4330.7755,0.0000,0.0000,25551.5755,0.0000,-25551.5755,24.5455,17.2482,4705.7000,0.0000,4705.7000,0.1220,1271.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1271.8108,0.0000,0.0000,0.0000,3433.8892,3433.8892,24.4501,19.8324,22.1413,-14.8681,-223021.2324,12.5221,1358.2244,13.5822,12.5221,0.0000,71.3831,19.8282,18.3066,19.0674,-9.1866,-73492.8089,12.5221,2847.8959,28.4790,12.5221,0.0000,251.0008,18.3053,17.3875,17.8464,-6.3323,-44325.8024,12.5221,3431.1515,34.3115,12.5221,0.0000,327.7018,23.2360,23.2325,17.7180,23.2289,17.7052,23.2254,17.6924,23.2254,5869.4819,234.7793,24.0261,24.0229,18.6594,24.0197,18.6537,24.0165,18.6479,24.0165,5869.4819,234.7793,24.4744,24.4663,22.5253,24.4582,22.4995,24.4501,22.4737,24.4501,1695.1111,33.9022,19.8324,19.8310,7.8415,19.8296,7.8331,19.8282,7.8248,19.8282,5869.4819,234.7793,18.3066,18.3062,2.1375,18.3057,2.1330,18.3053,2.1285,18.3053,5869.4819,234.7793,17.3875,17.3888,-4.3467,17.3901,-4.3509,17.3914,-4.3551,17.3914,1695.1111,33.9022,12.5221,747.7642,8.3480,0.0000,650.0856,1397.8499,-271274.2000,-343069.8311,-340839.8437
4191.0000,17.3156,29.5378,0.0000,203618.4000,-203618.4000,5.2792,0.0000,0.0000,0.0000,45248.5333,4.5000,1.0000,45248.5333,0.0000,0.0000,248866.9333,0.0000,-248866.9333,23.1652,15.8679,19988.8000,0.0000,19988.8000,0.5182,5402.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5402.3784,0.0000,0.0000,0.0000,14586.4216,14586.4216,22.8168,34.8577,0.0000,31918.0000,-31918.0000,0.8275,0.0000,0.0000,0.0000,6513.8776,4.9000,1.0000,6513.8776,0.0000,0.0000,38431.8776,0.0000,-38431.8776,23.7202,16.4229,591.4000,0.0000,591.4000,0.0153,159.8378,3.7000,1.0000,0.0000,0.0000,0.0000,159.8378,0.0000,0.0000,0.0000,431.5622,431.5622,23.7026,35.7435,0.0000,22151.3000,-22151.3000,0.5743,0.0000,0.0000,0.0000,4520.6735,4.9000,1.0000,4520.6735,0.0000,0.0000,26671.9735,0.0000,-26671.9735,24.3296,17.0323,5361.0000,0.0000,5361.0000,0.1390,1448.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1448.9189,0.0000,0.0000,0.0000,3912.0811,3912.0811,24.2204,19.6527,21.9366,-12.9553,-194328.9449,11.0304,1205.1561,12.0516,11.0304,0.0000,48.7912,19.6503,18.1903,18.9203,-7.7643,-62114.0034,11.0304,2522.4690,25.2247,11.0304,0.0000,171.5620,18.1905,17.3073,17.7489,-5.3675,-37572.3249,11.0304,3013.2088,30.1321,11.0304,0.0000,223.9881,22.8224,22.8205,13.0430,22.8187,13.0483,22.8168,13.0537,22.8168,4685.7987,187.4319,23.7100,23.7076,15.3864,23.7051,15.3876,23.7026,15.3887,23.7026,4685.7987,187.4319,24.2376,24.2319,19.3001,24.2262,19.3027,24.2204,19.3050,24.2204,1355.2015,27.1040,19.6527,19.6519,5.7313,19.6511,5.7291,19.6503,5.7268,19.6503,4685.7987,187.4319,18.1903,18.1904,0.7561,18.1904,0.7567,18.1905,0.7573,18.1905,4685.7987,187.4319,17.3073,17.3101,-5.5055,17.3129,-5.4907,17.3156,-5.4761,17.3156,1355.2015,27.1040,11.0304,526.0035,7.3536,0.0000,444.3413,970.3448,-231746.5000,-295040.7195,-294015.2731
4192.0000,17.3155,29.5377,0.0000,209540.3000,-209540.3000,5.4327,0.0000,0.0000,0.0000,46564.5111,4.5000,1.0000,46564.5111,0.0000,0.0000,256104.8111,0.0000,-256104.8111,23.1555,15.8582,19986.9000,0.0000,19986.9000,0.5182,5401.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5401.8649,0.0000,0.0000,0.0000,14585.0351,14585.0351,22.8153,34.8561,0.0000,31664.4000,-31664.4000,0.8210,0.0000,0.0000,0.0000,6462.1224,4.9000,1.0000,6462.1224,0.0000,0.0000,38126.5224,0.0000,-38126.5224,23.6847,16.3874,612.5000,0.0000,612.5000,0.0159,165.5405,3.7000,1.0000,0.0000,0.0000,0.0000,165.5405,0.0000,0.0000,0.0000,446.9595,446.9595,23.6659,35.7067,0.0000,24314.6000,-24314.6000,0.6304,0.0000,0.0000,0.0000,4962.1633,4.9000,1.0000,4962.1633,0.0000,0.0000,29276.7633,0.0000,-29276.7633,24.3335,17.0362,6234.7000,0.0000,6234.7000,0.1616,1685.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1685.0541,0.0000,0.0000,0.0000,4549.6459,4549.6459,24.2078,19.6615,21.9347,-13.2915,-199371.8285,11.3697,1242.3111,12.4231,11.3697,0.0000,53.4336,19.6581,18.1929,18.9255,-8.0315,-64251.7385,11.3697,2599.5548,25.9955,11.3697,0.0000,187.8859,18.1924,17.3093,17.7509,-5.5328,-38729.6555,11.3697,3105.6642,31.0566,11.3697,0.0000,245.3002,22.8229,22.8204,13.4166,22.8178,13.4129,22.8153,13.4091,22.8153,4944.6049,197.7842,23.6745,23.6716,15.4381,23.6688,15.4338,23.6659,15.4296,23.6659,4944.6049,197.7842,24.2298,24.2224,19.4480,24.2151,19.4266,24.2078,19.4053,24.2078,1429.5588,28.5912,19.6615,19.6604,5.8847,19.6592,5.8787,19.6581,5.8726,19.6581,4944.6049,197.7842,18.1929,18.1928,0.8259,18.1926,0.8240,18.1924,0.8220,18.1924,4944.6049,197.7842,17.3093,17.3113,-5.4377,17.3134,-5.4336,17.3155,-5.4293,17.3155,1429.5588,28.5912,11.3697,572.0898,7.5798,0.0000,486.6197,1058.7096,-238685.2000,-303926.4563,-302353.2225
4193.0000,17.2945,29.5167,0.0000,209495.3000,-209495.3000,5.4316,0.0000,0.0000,0.0000,46554.5111,4.5000,1.0000,46554.5111,0.0000,0.0000,256049.8111,0.0000,-256049.8111,23.2828,15.9855,16447.5000,0.0000,16447.5000,0.4264,4445.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4445.2703,0.0000,0.0000,0.0000,12002.2297,12002.2297,22.9922,35.0331,0.0000,23524.0000,-23524.0000,0.6099,0.0000,0.0000,0.0000,4800.8163,4.9000,1.0000,4800.8163,0.0000,0.0000,28324.8163,0.0000,-28324.8163,23.6547,16.3574,417.8000,0.0000,417.8000,0.0108,112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,112.9189,0.0000,0.0000,0.0000,304.8811,304.8811,23.6387,35.6795,0.0000,26969.3000,-26969.3000,0.6992,0.0000,0.0000,0.0000,5503.9388,4.9000,1.0000,5503.9388,0.0000,0.0000,32473.2388,0.0000,-32473.2388,24.3982,17.1009,8200.5000,0.0000,8200.5000,0.2126,2216.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2216.3514,0.0000,0.0000,0.0000,5984.1486,5984.1486,24.2343,19.5993,21.9168,-13.2124,-198185.9436,11.0858,1212.0650,12.1206,11.0858,0.0000,49.5306,19.5965,18.1612,18.8789,-7.6718,-61374.1885,11.0858,2539.0812,25.3908,11.0858,0.0000,174.1618,18.1610,17.2873,17.7242,-5.3368,-37357.3003,11.0858,3031.2090,30.3121,11.0858,0.0000,227.3823,23.0021,22.9988,15.3292,22.9955,15.3182,22.9922,15.3072,22.9922,4727.6619,189.1065,23.6476,23.6446,15.4070,23.6416,15.4019,23.6387,15.3967,23.6387,4727.6619,189.1065,24.2582,24.2502,19.8931,24.2423,19.8646,24.2343,19.8363,24.2343,1367.2307,27.3446,19.5993,19.5984,5.2393,19.5975,5.2357,19.5965,5.2321,19.5965,4727.6619,189.1065,18.1612,18.1611,0.5042,18.1611,0.5036,18.1610,0.5030,18.1610,4727.6619,189.1065,17.2873,17.2897,-5.6959,17.2921,-5.6870,17.2945,-5.6780,17.2945,1367.2307,27.3446,11.0858,533.3640,7.3906,0.0000,451.0747,984.4387,-234922.8000,-298556.6068,-296917.4324
4194.0000,17.2771,29.4993,0.0000,204508.3000,-204508.3000,5.3023,0.0000,0.0000,0.0000,45446.2889,4.5000,1.0000,45446.2889,0.0000,0.0000,249954.5889,0.0000,-249954.5889,23.1815,15.8842,9819.5000,0.0000,9819.5000,0.2546,2653.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2653.9189,0.0000,0.0000,0.0000,7165.5811,7165.5811,23.0031,35.0440,0.0000,27702.4000,-27702.4000,0.7182,0.0000,0.0000,0.0000,5653.5510,4.9000,1.0000,5653.5510,0.0000,0.0000,33355.9510,0.0000,-33355.9510,23.7911,16.4938,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,23.7734,35.8142,0.0000,30171.3000,-30171.3000,0.7822,0.0000,0.0000,0.0000,6157.4082,4.9000,1.0000,6157.4082,0.0000,0.0000,36328.7082,0.0000,-36328.7082,24.6316,17.3343,9620.3000,0.0000,9620.3000,0.2494,2600.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2600.0811,0.0000,0.0000,0.0000,7020.2189,7020.2189,24.4345,19.5383,21.9864,-13.8184,-207276.3013,10.9758,1197.0688,11.9707,10.9758,0.0000,48.0705,19.5359,18.1331,18.8345,-7.4229,-59383.0863,10.9758,2518.0610,25.1806,10.9758,0.0000,169.0278,18.1331,17.2698,17.7014,-5.2213,-36549.3161,10.9758,3003.7328,30.0373,10.9758,0.0000,220.6794,23.0122,23.0092,15.2266,23.0062,15.2195,23.0031,15.2124,23.0031,4644.7434,185.7897,23.7841,23.7805,16.9335,23.7770,16.9223,23.7734,16.9111,23.7734,4644.7434,185.7897,24.4657,24.4553,22.3802,24.4449,22.3236,24.4345,22.2675,24.4345,1343.4038,26.8681,19.5383,19.5375,4.6984,19.5367,4.6956,19.5359,4.6927,19.5359,4644.7434,185.7897,18.1331,18.1331,0.2652,18.1331,0.2650,18.1331,0.2647,18.1331,4644.7434,185.7897,17.2698,17.2722,-5.8634,17.2746,-5.8540,17.2771,-5.8445,17.2771,1343.4038,26.8681,10.9758,518.8207,7.3172,0.0000,437.7776,956.5983,-242538.6000,-305158.9292,-303208.7038
4195.0000,17.2599,29.4821,0.0000,199550.4000,-199550.4000,5.1737,0.0000,0.0000,0.0000,44344.5333,4.5000,1.0000,44344.5333,0.0000,0.0000,243894.9333,0.0000,-243894.9333,23.0945,15.7972,9819.7000,0.0000,9819.7000,0.2546,2653.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2653.9730,0.0000,0.0000,0.0000,7165.7270,7165.7270,22.9150,34.9558,0.0000,30424.8000,-30424.8000,0.7888,0.0000,0.0000,0.0000,6209.1429,4.9000,1.0000,6209.1429,0.0000,0.0000,36633.9429,0.0000,-36633.9429,23.7914,16.4941,414.3000,0.0000,414.3000,0.0107,111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,111.9730,0.0000,0.0000,0.0000,302.3270,302.3270,23.7741,35.8149,0.0000,29281.9000,-29281.9000,0.7592,0.0000,0.0000,0.0000,5975.8980,4.9000,1.0000,5975.8980,0.0000,0.0000,35257.7980,0.0000,-35257.7980,24.6176,17.3203,9183.5000,0.0000,9183.5000,0.2381,2482.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2482.0270,0.0000,0.0000,0.0000,6701.4730,6701.4730,24.4313,19.5385,21.9849,-13.6348,-204522.2723,10.8377,1182.0723,11.8207,10.8377,0.0000,46.2788,19.5357,18.1106,18.8231,-7.4462,-59569.8395,10.8377,2487.4398,24.8744,10.8377,0.0000,162.7279,18.1106,17.2523,17.6814,-5.1259,-35881.1490,10.8377,2968.2047,29.6820,10.8377,0.0000,212.4544,22.9231,22.9204,14.2503,22.9177,14.2466,22.9150,14.2428,22.9150,4541.5933,181.6637,23.7842,23.7808,16.8341,23.7775,16.8259,23.7741,16.8177,23.7741,4541.5933,181.6637,24.4573,24.4486,21.8795,24.4399,21.8496,24.4313,21.8196,24.4313,1313.7599,26.2752,19.5385,19.5376,4.8106,19.5366,4.8062,19.5357,4.8018,19.5357,4541.5933,181.6637,18.1106,18.1106,0.1011,18.1106,0.1010,18.1106,0.1009,18.1106,4541.5933,181.6637,17.2523,17.2548,-6.0155,17.2573,-6.0050,17.2599,-5.9945,17.2599,1313.7599,26.2752,10.8377,500.9308,7.2252,0.0000,421.4610,922.3918,-239839.6000,-301617.1471,-299973.2608
4196.0000,17.0479,29.2702,0.0000,135014.9000,-135014.9000,3.5005,0.0000,0.0000,0.0000,30003.3111,4.5000,1.0000,30003.3111,0.0000,0.0000,165018.2111,0.0000,-165018.2111,23.0171,15.7198,9804.4000,0.0000,9804.4000,0.2542,2649.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2649.8378,0.0000,0.0000,0.0000,7154.5622,7154.5622,22.7481,34.7889,0.0000,5683.2000,-5683.2000,0.1473,0.0000,0.0000,0.0000,1159.8367,4.9000,1.0000,1159.8367,0.0000,0.0000,6843.0367,0.0000,-6843.0367,22.9956,15.6983,404.5000,0.0000,404.5000,0.0105,109.3243,3.7000,1.0000,0.0000,0.0000,0.0000,109.3243,0.0000,0.0000,0.0000,295.1757,295.1757,22.9833,35.0241,0.0000,24976.3000,-24976.3000,0.6476,0.0000,0.0000,0.0000,5097.2041,4.9000,1.0000,5097.2041,0.0000,0.0000,30073.5041,0.0000,-30073.5041,24.0711,16.7738,8419.0000,0.0000,8419.0000,0.2183,2275.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2275.4054,0.0000,0.0000,0.0000,6143.5946,6143.5946,23.8443,18.9649,21.4046,-8.9929,-134893.8119,7.1676,798.1356,7.9814,7.1676,0.0000,13.3870,18.9702,17.8008,18.3855,-4.0409,-32327.0592,7.1676,1672.3636,16.7236,7.1676,0.0000,47.0719,17.8059,17.0245,17.4152,-3.0862,-21603.5250,7.1676,1983.1300,19.8313,7.1676,0.0000,61.4562,22.7583,22.7549,12.7085,22.7515,12.6973,22.7481,12.6862,22.7481,2186.4656,87.4586,22.9850,22.9844,8.9242,22.9838,8.9437,22.9833,8.9631,22.9833,2186.4656,87.4586,23.8489,23.8475,14.4034,23.8460,14.4598,23.8443,14.5148,23.8443,635.6132,12.7123,18.9649,18.9667,-0.8020,18.9684,-0.7792,18.9702,-0.7566,18.9702,2186.4656,87.4586,17.8008,17.8025,-2.8889,17.8042,-2.8724,17.8059,-2.8560,17.8059,2186.4656,87.4586,17.0245,17.0324,-8.6628,17.0402,-8.5879,17.0479,-8.5142,17.0479,635.6132,12.7123,7.1676,159.6525,4.7784,0.0000,121.9151,281.5676,-147046.5000,-188341.4195,-188824.3962
4197.0000,16.9308,29.1530,0.0000,122241.9000,-122241.9000,3.1693,0.0000,0.0000,0.0000,27164.8667,4.5000,1.0000,27164.8667,0.0000,0.0000,149406.7667,0.0000,-149406.7667,22.8824,15.5851,9838.6000,0.0000,9838.6000,0.2551,2659.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2659.0811,0.0000,0.0000,0.0000,7179.5189,7179.5189,22.5865,34.6273,0.0000,6107.2000,-6107.2000,0.1583,0.0000,0.0000,0.0000,1246.3673,4.9000,1.0000,1246.3673,0.0000,0.0000,7353.5673,0.0000,-7353.5673,22.8794,15.5821,472.4000,0.0000,472.4000,0.0122,127.6757,3.7000,1.0000,0.0000,0.0000,0.0000,127.6757,0.0000,0.0000,0.0000,344.7243,344.7243,22.8578,34.8986,0.0000,21807.5000,-21807.5000,0.5654,0.0000,0.0000,0.0000,4450.5102,4.9000,1.0000,4450.5102,0.0000,0.0000,26258.0102,0.0000,-26258.0102,23.9038,16.6065,6890.0000,0.0000,6890.0000,0.1786,1862.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1862.1622,0.0000,0.0000,0.0000,5027.8378,5027.8378,23.6823,18.6415,21.1619,-8.4361,-126541.6808,6.5086,731.1073,7.3111,6.5086,0.0000,10.0237,18.6474,17.6350,18.1412,-3.1771,-25416.6308,6.5086,1532.6987,15.3270,6.5086,0.0000,35.2457,17.6404,16.9072,17.2738,-2.6296,-18407.2318,6.5086,1810.6021,18.1060,6.5086,0.0000,46.0161,22.5964,22.5931,11.4096,22.5898,11.4000,22.5865,11.3905,22.5865,1844.9894,73.7996,22.8657,22.8630,9.0048,22.8604,8.9994,22.8578,8.9941,22.8578,1844.9894,73.7996,23.7035,23.6963,13.7325,23.6893,13.7061,23.6823,13.6810,23.6823,536.9958,10.7399,18.6415,18.6435,-3.0644,18.6455,-3.0439,18.6474,-3.0235,18.6474,1844.9894,73.7996,17.6350,17.6368,-4.0014,17.6386,-3.9864,17.6404,-3.9714,17.6404,1844.9894,73.7996,16.9072,16.9151,-9.5798,16.9230,-9.5156,16.9308,-9.4516,16.9308,536.9958,10.7399,6.5086,122.3623,4.3391,0.0000,91.2855,213.6478,-132955.6000,-170466.2631,-170365.5435
4198.0000,16.8271,29.0493,0.0000,106573.1000,-106573.1000,2.7631,0.0000,0.0000,0.0000,23682.9111,4.5000,1.0000,23682.9111,0.0000,0.0000,130256.0111,0.0000,-130256.0111,22.8175,15.5202,9802.3000,0.0000,9802.3000,0.2541,2649.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2649.2703,0.0000,0.0000,0.0000,7153.0297,7153.0297,22.4773,34.5181,0.0000,4539.8000,-4539.8000,0.1177,0.0000,0.0000,0.0000,926.4898,4.9000,1.0000,926.4898,0.0000,0.0000,5466.2898,0.0000,-5466.2898,22.7287,15.4314,347.1000,0.0000,347.1000,0.0090,93.8108,3.7000,1.0000,0.0000,0.0000,0.0000,93.8108,0.0000,0.0000,0.0000,253.2892,253.2892,22.7090,34.7498,0.0000,17682.7000,-17682.7000,0.4585,0.0000,0.0000,0.0000,3608.7143,4.9000,1.0000,3608.7143,0.0000,0.0000,21291.4143,0.0000,-21291.4143,23.6881,16.3908,6016.3000,0.0000,6016.3000,0.1560,1626.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1626.0270,0.0000,0.0000,0.0000,4390.2730,4390.2730,23.4687,18.3520,20.9103,-7.4173,-111259.1066,5.6376,639.0473,6.3905,5.6376,0.0000,6.5140,18.3606,17.4897,17.9252,-2.3669,-18935.5385,5.6376,1338.5183,13.3852,5.6376,0.0000,22.9048,17.4968,16.7985,17.1477,-2.1692,-15184.4597,5.6376,1575.9284,15.7593,5.6376,0.0000,29.9040,22.4885,22.4848,10.7491,22.4810,10.7355,22.4773,10.7219,22.4773,1433.3701,57.3348,22.7170,22.7143,8.3475,22.7117,8.3427,22.7090,8.3379,22.7090,1433.3701,57.3348,23.4862,23.4804,11.9474,23.4746,11.9407,23.4687,11.9337,23.4687,417.9661,8.3593,18.3520,18.3548,-4.9566,18.3577,-4.9294,18.3606,-4.9024,18.3606,1433.3701,57.3348,17.4897,17.4921,-4.9097,17.4945,-4.8906,17.4968,-4.8716,17.4968,1433.3701,57.3348,16.7985,16.8081,-10.3882,16.8177,-10.3090,16.8271,-10.2306,16.8271,417.9661,8.3593,5.6376,82.3723,3.7584,0.0000,59.3228,141.6950,-112629.9000,-145217.1233,-145379.1049
4199.0000,16.7312,28.9534,0.0000,93844.9000,-93844.9000,2.4331,0.0000,0.0000,0.0000,20854.4222,4.5000,1.0000,20854.4222,0.0000,0.0000,114699.3222,0.0000,-114699.3222,22.8368,15.5395,9831.8000,0.0000,9831.8000,0.2549,2657.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2657.2432,0.0000,0.0000,0.0000,7174.5568,7174.5568,22.4409,34.4817,0.0000,5005.5000,-5005.5000,0.1298,0.0000,0.0000,0.0000,1021.5306,4.9000,1.0000,1021.5306,0.0000,0.0000,6027.0306,0.0000,-6027.0306,22.7617,15.4645,351.6000,0.0000,351.6000,0.0091,95.0270,3.7000,1.0000,0.0000,0.0000,0.0000,95.0270,0.0000,0.0000,0.0000,256.5730,256.5730,22.7353,34.7761,0.0000,12811.2000,-12811.2000,0.3322,0.0000,0.0000,0.0000,2614.5306,4.9000,1.0000,2614.5306,0.0000,0.0000,15425.7306,0.0000,-15425.7306,23.5564,16.2591,3395.2000,0.0000,3395.2000,0.0880,917.6216,3.7000,1.0000,0.0000,0.0000,0.0000,917.6216,0.0000,0.0000,0.0000,2477.5784,2477.5784,23.3961,18.0087,20.7024,-6.7472,-101208.0584,4.8706,556.2857,5.5629,4.8706,0.0000,4.2007,18.0224,17.3890,17.7057,-1.4874,-11899.0399,4.8706,1166.1267,11.6613,4.8706,0.0000,14.7707,17.3973,16.6966,17.0470,-1.8805,-13163.5381,4.8706,1366.8273,13.6683,4.8706,0.0000,19.2843,22.4549,22.4502,10.8053,22.4456,10.7836,22.4409,10.7620,22.4409,1109.2900,44.3716,22.7481,22.7438,9.3719,22.7396,9.3519,22.7353,9.3319,22.7353,1109.2900,44.3716,23.4245,23.4149,12.0931,23.4055,12.0404,23.3961,11.9891,23.3961,324.0974,6.4819,18.0087,18.0133,-7.3514,18.0179,-7.3100,18.0224,-7.2689,18.0224,1109.2900,44.3716,17.3890,17.3918,-5.3787,17.3946,-5.3574,17.3973,-5.3362,17.3973,1109.2900,44.3716,16.6966,16.7083,-11.1047,16.7198,-11.0079,16.7312,-10.9123,16.7312,324.0974,6.4819,4.8706,55.0973,3.2471,0.0000,38.2557,93.3530,-98083.0000,-126243.3753,-126270.6364
4200.0000,16.6247,28.8142,301.8000,71253.1000,-70951.3000,1.8474,68.5909,4.4000,1.0000,15834.0222,4.5000,1.0000,15902.6131,0.0000,0.0000,87087.1222,233.2091,-86853.9131,22.6121,15.3148,9811.8000,0.0000,9811.8000,0.2544,2651.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2651.8378,0.0000,0.0000,0.0000,7159.9622,7159.9622,22.1102,34.1510,0.0000,4724.2000,-4724.2000,0.1225,0.0000,0.0000,0.0000,964.1224,4.9000,1.0000,964.1224,0.0000,0.0000,5688.3224,0.0000,-5688.3224,22.5023,15.2050,318.5000,0.0000,318.5000,0.0083,86.0811,3.7000,1.0000,0.0000,0.0000,0.0000,86.0811,0.0000,0.0000,0.0000,232.4189,232.4189,22.4779,34.5187,0.0000,9499.1000,-9499.1000,0.2463,0.0000,0.0000,0.0000,1938.5918,4.9000,1.0000,1938.5918,0.0000,0.0000,11437.6918,0.0000,-11437.6918,23.2664,15.9691,1101.7000,0.0000,1101.7000,0.0286,297.7568,3.7000,1.0000,0.0000,0.0000,0.0000,297.7568,0.0000,0.0000,0.0000,803.9432,803.9432,23.1903,17.6477,20.4190,-5.3601,-80401.7950,3.7610,434.0072,4.3401,3.7610,0.0000,1.9341,17.6700,17.3140,17.4920,-0.6454,-5163.4304,3.7610,907.8512,9.0785,3.7610,0.0000,6.8008,17.3248,16.5760,16.9504,-1.5519,-10863.1197,3.7610,1059.3848,10.5938,3.7610,0.0000,8.8790,22.1185,22.1157,7.7753,22.1130,7.7742,22.1102,7.7730,22.1102,706.2752,28.2510,22.4863,22.4835,7.1993,22.4807,7.1963,22.4779,7.1932,22.4779,706.2752,28.2510,23.2109,23.2041,10.1977,23.1972,10.1842,23.1903,10.1699,23.1903,207.0989,4.1420,17.6477,17.6552,-9.7847,17.6626,-9.7197,17.6700,-9.6552,17.6700,706.2752,28.2510,17.3140,17.3176,-5.6456,17.3212,-5.6176,17.3248,-5.5899,17.3248,706.2752,28.2510,16.5760,16.5925,-12.0258,16.6088,-11.8791,16.6247,-11.7351,16.6247,207.0989,4.1420,3.7610,27.1080,2.5073,0.0000,17.6140,44.7220,-73942.6000,-95783.6031,-96428.3451
4201.0000,16.5674,28.7896,0.0000,68823.2000,-68823.2000,1.7844,0.0000,0.0000,0.0000,15294.0444,4.5000,1.0000,15294.0444,0.0000,0.0000,84117.2444,0.0000,-84117.2444,22.5566,15.2593,9787.6000,0.0000,9787.6000,0.2538,2645.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2645.2973,0.0000,0.0000,0.0000,7142.3027,7142.3027,22.0354,34.0762,0.0000,6847.2000,-6847.2000,0.1775,0.0000,0.0000,0.0000,1397.3878,4.9000,1.0000,1397.3878,0.0000,0.0000,8244.5878,0.0000,-8244.5878,22.6224,15.3251,313.5000,0.0000,313.5000,0.0081,84.7297,3.7000,1.0000,0.0000,0.0000,0.0000,84.7297,0.0000,0.0000,0.0000,228.7703,228.7703,22.5882,34.6290,0.0000,7195.4000,-7195.4000,0.1866,0.0000,0.0000,0.0000,1468.4490,4.9000,1.0000,1468.4490,0.0000,0.0000,8663.8490,0.0000,-8663.8490,23.2051,15.9078,663.8000,0.0000,663.8000,0.0172,179.4054,3.7000,1.0000,0.0000,0.0000,0.0000,179.4054,0.0000,0.0000,0.0000,484.3946,484.3946,23.1367,17.4343,20.2855,-5.3392,-80087.5267,3.6413,422.2494,4.2225,3.6413,0.0000,1.7553,17.4565,17.2427,17.3496,-0.3754,-3003.5139,3.6413,883.7699,8.8377,3.6413,0.0000,6.1720,17.2543,16.5205,16.8874,-1.4723,-10305.8572,3.6413,1028.1701,10.2817,3.6413,0.0000,8.0580,22.0481,22.0439,7.7926,22.0396,7.7749,22.0354,7.7573,22.0354,667.5955,26.7038,22.6062,22.6001,9.0917,22.5942,9.0560,22.5882,9.0207,22.5882,667.5955,26.7038,23.1706,23.1591,10.5495,23.1478,10.4788,23.1367,10.4102,23.1367,195.8489,3.9170,17.4343,17.4417,-10.6613,17.4492,-10.6033,17.4565,-10.5455,17.4565,667.5955,26.7038,17.2427,17.2466,-5.9358,17.2505,-5.9075,17.2543,-5.8794,17.2543,667.5955,26.7038,16.5205,16.5363,-12.1470,16.5519,-12.0234,16.5674,-11.9005,16.5674,195.8489,3.9170,3.6413,24.8103,2.4275,0.0000,15.9853,40.7956,-72100.9000,-93170.2136,-93396.8979
4202.0000,16.5062,28.7284,0.0000,60724.5000,-60724.5000,1.5744,0.0000,0.0000,0.0000,13494.3333,4.5000,1.0000,13494.3333,0.0000,0.0000,74218.8333,0.0000,-74218.8333,22.7063,15.4090,9804.8000,0.0000,9804.8000,0.2542,2649.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2649.9459,0.0000,0.0000,0.0000,7154.8541,7154.8541,22.0890,34.1298,0.0000,3669.5000,-3669.5000,0.0951,0.0000,0.0000,0.0000,748.8776,4.9000,1.0000,748.8776,0.0000,0.0000,4418.3776,0.0000,-4418.3776,22.4581,15.1608,323.0000,0.0000,323.0000,0.0084,87.2973,3.7000,1.0000,0.0000,0.0000,0.0000,87.2973,0.0000,0.0000,0.0000,235.7027,235.7027,22.4255,34.4663,0.0000,4945.4000,-4945.4000,0.1282,0.0000,0.0000,0.0000,1009.2653,4.9000,1.0000,1009.2653,0.0000,0.0000,5954.6653,0.0000,-5954.6653,22.9229,15.6256,336.9000,0.0000,336.9000,0.0087,91.0541,3.7000,1.0000,0.0000,0.0000,0.0000,91.0541,0.0000,0.0000,0.0000,245.8459,245.8459,22.8904,17.2760,20.0832,-4.4805,-67207.8586,3.1036,362.5710,3.6257,3.1036,0.0000,1.0868,17.3020,17.1728,17.2374,-0.1933,-1546.4776,3.1036,756.5157,7.5652,3.1036,0.0000,3.8216,17.1871,16.4490,16.8180,-1.2622,-8835.3811,3.1036,878.6956,8.7870,3.1036,0.0000,4.9894,22.1086,22.1020,8.8890,22.0955,8.8501,22.0890,8.8116,22.0890,505.7037,20.2281,22.4384,22.4341,7.6975,22.4298,7.6830,22.4255,7.6685,22.4255,505.7037,20.2281,22.9024,22.8986,7.9791,22.8946,8.0078,22.8904,8.0331,22.8904,148.7087,2.9742,17.2760,17.2847,-11.1385,17.2934,-11.0719,17.3020,-11.0056,17.3020,505.7037,20.2281,17.1728,17.1776,-6.2372,17.1823,-6.2022,17.1871,-6.1673,17.1871,505.7037,20.2281,16.4490,16.4684,-12.5317,16.4874,-12.3719,16.5062,-12.2152,16.5062,148.7087,2.9742,3.1036,16.0262,2.0691,0.0000,9.8979,25.9240,-58874.7000,-76955.4735,-77589.7174
4203.0000,16.4560,28.6783,0.0000,54377.4000,-54377.4000,1.4098,0.0000,0.0000,0.0000,12083.8667,4.5000,1.0000,12083.8667,0.0000,0.0000,66461.2667,0.0000,-66461.2667,22.4121,15.1148,9775.4000,0.0000,9775.4000,0.2534,2642.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2642.0000,0.0000,0.0000,0.0000,7133.4000,7133.4000,21.7663,33.8071,0.0000,5852.2000,-5852.2000,0.1517,0.0000,0.0000,0.0000,1194.3265,4.9000,1.0000,1194.3265,0.0000,0.0000,7046.5265,0.0000,-7046.5265,22.3978,15.1005,316.2000,0.0000,316.2000,0.0082,85.4595,3.7000,1.0000,0.0000,0.0000,0.0000,85.4595,0.0000,0.0000,0.0000,230.7405,230.7405,22.3614,34.4022,0.0000,3732.7000,-3732.7000,0.0968,0.0000,0.0000,0.0000,761.7755,4.9000,1.0000,761.7755,0.0000,0.0000,4494.4755,0.0000,-4494.4755,22.7642,15.4669,336.9000,0.0000,336.9000,0.0087,91.0541,3.7000,1.0000,0.0000,0.0000,0.0000,91.0541,0.0000,0.0000,0.0000,245.8459,245.8459,22.7254,17.1446,19.9350,-4.1516,-62274.2467,2.8931,339.8214,3.3982,2.8931,0.0000,0.8803,17.1728,17.1204,17.1466,-0.0731,-584.5568,2.8931,707.6689,7.0767,2.8931,0.0000,3.0955,17.1357,16.3951,16.7654,-1.1806,-8263.9626,2.8931,820.7640,8.2076,2.8931,0.0000,4.0414,21.7728,21.7707,5.8228,21.7685,5.8317,21.7663,5.8400,21.7663,447.7076,17.9083,22.3771,22.3719,7.5870,22.3666,7.5631,22.3614,7.5394,22.3614,447.7076,17.9083,22.7422,22.7365,6.9998,22.7309,6.9963,22.7254,6.9936,22.7254,131.7961,2.6359,17.1446,17.1540,-11.4906,17.1634,-11.4215,17.1728,-11.3528,17.1728,447.7076,17.9083,17.1204,17.1255,-6.3859,17.1306,-6.3500,17.1357,-6.3143,17.1357,447.7076,17.9083,16.3951,16.4157,-12.7284,16.4360,-12.5657,16.4560,-12.4054,16.4560,131.7961,2.6359,2.8931,13.2287,1.9287,0.0000,8.0172,21.2459,-53533.8000,-70392.2822,-71122.7661
4204.0000,16.4209,28.6431,0.0000,51594.7000,-51594.7000,1.3377,0.0000,0.0000,0.0000,11465.4889,4.5000,1.0000,11465.4889,0.0000,0.0000,63060.1889,0.0000,-63060.1889,22.4853,15.1880,9812.3000,0.0000,9812.3000,0.2544,2651.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2651.9730,0.0000,0.0000,0.0000,7160.3270,7160.3270,21.7801,33.8209,0.0000,3839.5000,-3839.5000,0.0995,0.0000,0.0000,0.0000,783.5714,4.9000,1.0000,783.5714,0.0000,0.0000,4623.0714,0.0000,-4623.0714,22.2247,14.9274,312.3000,0.0000,312.3000,0.0081,84.4054,3.7000,1.0000,0.0000,0.0000,0.0000,84.4054,0.0000,0.0000,0.0000,227.8946,227.8946,22.1913,34.2322,0.0000,3100.0000,-3100.0000,0.0804,0.0000,0.0000,0.0000,632.6531,4.9000,1.0000,632.6531,0.0000,0.0000,3732.6531,0.0000,-3732.6531,22.5503,15.2530,663.4000,0.0000,663.4000,0.0172,179.2973,3.7000,1.0000,0.0000,0.0000,0.0000,179.2973,0.0000,0.0000,0.0000,484.1027,484.1027,22.5013,17.0837,19.7925,-3.7556,-56334.5931,2.6960,318.3334,3.1833,2.6960,0.0000,0.7124,17.1119,17.0525,17.0822,-0.0772,-617.5637,2.6960,661.0905,6.6109,2.6960,0.0000,2.5049,17.0700,16.3567,16.7133,-1.0596,-7417.2045,2.6960,766.3859,7.6639,2.6960,0.0000,3.2703,21.7967,21.7911,6.7666,21.7856,6.7370,21.7801,6.7078,21.7801,396.2106,15.8484,22.2028,22.1990,6.2980,22.1952,6.2898,22.1913,6.2815,22.1913,396.2106,15.8484,22.5038,22.5032,5.0727,22.5024,5.1271,22.5013,5.1787,22.5013,116.7650,2.3353,17.0837,17.0931,-11.2527,17.1025,-11.1876,17.1119,-11.1229,17.1119,396.2106,15.8484,17.0525,17.0584,-6.7214,17.0642,-6.6803,17.0700,-6.6393,17.0700,396.2106,15.8484,16.3567,16.3784,-12.7776,16.3998,-12.6117,16.4209,-12.4482,16.4209,116.7650,2.3353,2.6960,10.9119,1.7973,0.0000,6.4876,17.3994,-47746.2000,-63543.5891,-64369.3613
4205.0000,16.4306,28.6529,0.0000,46502.9000,-46502.9000,1.2057,0.0000,0.0000,0.0000,10333.9778,4.5000,1.0000,10333.9778,0.0000,0.0000,56836.8778,0.0000,-56836.8778,22.1056,14.8083,9779.4000,0.0000,9779.4000,0.2535,2643.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2643.0811,0.0000,0.0000,0.0000,7136.3189,7136.3189,21.3938,33.4346,0.0000,3694.2000,-3694.2000,0.0958,0.0000,0.0000,0.0000,753.9184,4.9000,1.0000,753.9184,0.0000,0.0000,4448.1184,0.0000,-4448.1184,21.8379,14.5406,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,21.8087,33.8496,0.0000,3210.7000,-3210.7000,0.0832,0.0000,0.0000,0.0000,655.2449,4.9000,1.0000,655.2449,0.0000,0.0000,3865.9449,0.0000,-3865.9449,22.1947,14.8974,3166.7000,0.0000,3166.7000,0.0821,855.8649,3.7000,1.0000,0.0000,0.0000,0.0000,855.8649,0.0000,0.0000,0.0000,2310.8351,2310.8351,22.0152,17.2482,19.6317,-3.1829,-47742.8428,2.5967,308.4353,3.0844,2.5967,0.0000,0.6365,17.2670,16.8901,17.0785,-0.4719,-3775.3029,2.5967,636.8346,6.3683,2.5967,0.0000,2.2382,16.9134,16.3714,16.6424,-0.7755,-5428.4452,2.5967,740.1983,7.4020,2.5967,0.0000,2.9222,21.3930,21.3934,3.1833,21.3936,3.2149,21.3938,3.2457,21.3938,371.3136,14.8525,21.8077,21.8081,2.9881,21.8084,3.0201,21.8087,3.0515,21.8087,371.3136,14.8525,21.9640,21.9821,-0.2580,21.9992,0.0056,22.0152,0.2573,22.0152,109.4928,2.1899,17.2482,17.2545,-8.9644,17.2608,-8.9335,17.2670,-8.9024,17.2670,371.3136,14.8525,16.8901,16.8979,-7.9795,16.9057,-7.9215,16.9134,-7.8641,16.9134,371.3136,14.8525,16.3714,16.3913,-12.2534,16.4110,-12.1167,16.4306,-11.9807,16.4306,109.4928,2.1899,2.5967,9.8508,1.7311,0.0000,5.7969,15.6477,-40046.3000,-55400.6573,-56946.5909
4206.0000,16.4535,28.5390,1084.1000,61308.3000,-60224.2000,1.5895,246.3864,4.4000,1.0000,13624.0667,4.5000,1.0000,13870.4530,0.0000,0.0000,74932.3667,837.7136,-74094.6530,21.7947,14.4974,9791.9000,0.0000,9791.9000,0.2539,2646.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2646.4595,0.0000,0.0000,0.0000,7145.4405,7145.4405,21.2761,33.3169,0.0000,4789.2000,-4789.2000,0.1242,0.0000,0.0000,0.0000,977.3878,4.9000,1.0000,977.3878,0.0000,0.0000,5766.5878,0.0000,-5766.5878,21.6918,14.3945,315.4000,0.0000,315.4000,0.0082,85.2432,3.7000,1.0000,0.0000,0.0000,0.0000,85.2432,0.0000,0.0000,0.0000,230.1568,230.1568,21.6726,33.7134,0.0000,5817.0000,-5817.0000,0.1508,0.0000,0.0000,0.0000,1187.1429,4.9000,1.0000,1187.1429,0.0000,0.0000,7004.1429,0.0000,-7004.1429,22.1775,14.8802,10458.9000,0.0000,10458.9000,0.2712,2826.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2826.7297,0.0000,0.0000,0.0000,7632.1703,7632.1703,21.6611,17.5713,19.6162,-3.7823,-56734.7783,3.5966,427.4520,4.2745,3.5966,0.0000,1.6914,17.5763,16.7586,17.1674,-1.4178,-11342.6633,3.5966,879.0496,8.7905,3.5966,0.0000,5.9473,16.7765,16.4144,16.5955,-0.7177,-5024.1569,3.5966,1027.1021,10.2710,3.5966,0.0000,7.7647,21.2796,21.2785,2.9676,21.2773,2.9770,21.2761,2.9865,21.2761,653.3874,26.1355,21.6752,21.6743,2.6644,21.6734,2.6765,21.6726,2.6887,21.6726,653.3874,26.1355,21.6273,21.6386,-2.6146,21.6499,-2.4693,21.6611,-2.3222,21.6611,191.7153,3.8343,17.5713,17.5729,-5.5589,17.5746,-5.5706,17.5763,-5.5818,17.5763,653.3874,26.1355,16.7586,16.7646,-8.8006,16.7706,-8.7653,16.7765,-8.7299,16.7765,653.3874,26.1355,16.4144,16.4273,-11.5509,16.4403,-11.4994,16.4535,-11.4456,16.4535,191.7153,3.8343,3.5966,23.9849,2.3977,0.0000,15.4035,39.3884,-50264.2000,-71857.6161,-73101.5985
4207.0000,16.4137,28.6359,0.0000,73319.3000,-73319.3000,1.9009,0.0000,0.0000,0.0000,16293.1778,4.5000,1.0000,16293.1778,0.0000,0.0000,89612.4778,0.0000,-89612.4778,21.7593,14.4620,9798.9000,0.0000,9798.9000,0.2541,2648.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2648.3514,0.0000,0.0000,0.0000,7150.5486,7150.5486,21.3258,33.3666,0.0000,8138.6000,-8138.6000,0.2110,0.0000,0.0000,0.0000,1660.9388,4.9000,1.0000,1660.9388,0.0000,0.0000,9799.5388,0.0000,-9799.5388,21.9104,14.6131,323.3000,0.0000,323.3000,0.0084,87.3784,3.7000,1.0000,0.0000,0.0000,0.0000,87.3784,0.0000,0.0000,0.0000,235.9216,235.9216,21.8851,33.9259,0.0000,9066.6000,-9066.6000,0.2351,0.0000,0.0000,0.0000,1850.3265,4.9000,1.0000,1850.3265,0.0000,0.0000,10916.9265,0.0000,-10916.9265,22.5363,15.2390,11111.9000,0.0000,11111.9000,0.2881,3003.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3003.2162,0.0000,0.0000,0.0000,8108.6838,8108.6838,22.0175,17.4518,19.7347,-5.1026,-76538.6383,4.3463,514.3011,5.1430,4.3463,0.0000,2.9849,17.4637,16.8483,17.1560,-1.2895,-10316.1787,4.3463,1062.7575,10.6276,4.3463,0.0000,10.4957,16.8582,16.3760,16.6171,-1.1548,-8083.6695,4.3463,1240.1607,12.4016,4.3463,0.0000,13.7030,21.3327,21.3304,4.1920,21.3281,4.1889,21.3258,4.1859,21.3258,908.9769,36.3591,21.8963,21.8925,5.6281,21.8888,5.6105,21.8851,5.5931,21.8851,908.9769,36.3591,22.0526,22.0403,4.0888,22.0286,3.9437,22.0175,3.8071,22.0175,265.9893,5.3198,17.4518,17.4558,-6.9716,17.4598,-6.9521,17.4637,-6.9328,17.4637,908.9769,36.3591,16.8483,16.8516,-7.4125,16.8549,-7.4036,16.8582,-7.3945,16.8582,908.9769,36.3591,16.3760,16.3886,-11.9098,16.4012,-11.8520,16.4137,-11.7943,16.4137,265.9893,5.3198,4.3463,40.3007,2.8975,0.0000,27.1837,67.4844,-69290.4000,-94833.7890,-94938.4865
4208.0000,16.4314,28.6144,446.1000,87938.8000,-87492.7000,2.2800,101.3864,4.4000,1.0000,19541.9556,4.5000,1.0000,19643.3419,0.0000,0.0000,107480.7556,344.7136,-107136.0419,21.4874,14.1901,12982.8000,0.0000,12982.8000,0.3366,3508.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3508.8649,0.0000,0.0000,0.0000,9473.9351,9473.9351,21.0413,33.0822,0.0000,19605.4000,-19605.4000,0.5083,0.0000,0.0000,0.0000,4001.1020,4.9000,1.0000,4001.1020,0.0000,0.0000,23606.5020,0.0000,-23606.5020,22.1554,14.8581,317.3000,0.0000,317.3000,0.0082,85.7568,3.7000,1.0000,0.0000,0.0000,0.0000,85.7568,0.0000,0.0000,0.0000,231.5432,231.5432,22.1322,34.1730,0.0000,9743.9000,-9743.9000,0.2526,0.0000,0.0000,0.0000,1988.5510,4.9000,1.0000,1988.5510,0.0000,0.0000,11732.4510,0.0000,-11732.4510,22.6858,15.3885,10676.6000,0.0000,10676.6000,0.2768,2885.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2885.5676,0.0000,0.0000,0.0000,7791.0324,7791.0324,22.2879,17.5811,19.9345,-6.6490,-99735.5819,5.4938,645.3172,6.4532,5.4938,0.0000,6.0283,17.5863,16.8595,17.2229,-1.9251,-15401.0146,5.4938,1339.8902,13.3989,5.4938,0.0000,21.1969,16.8678,16.4057,16.6367,-1.3988,-9791.5974,5.4938,1566.3910,15.6639,5.4938,0.0000,27.6742,21.0403,21.0407,1.6869,21.0410,1.7109,21.0413,1.7346,21.0413,1369.8564,54.7943,22.1445,22.1404,8.2489,22.1362,8.2312,22.1322,8.2136,22.1322,1369.8564,54.7943,22.3182,22.3080,7.5311,22.2980,7.4481,22.2879,7.3652,22.2879,399.5816,7.9916,17.5811,17.5828,-5.5139,17.5846,-5.5167,17.5863,-5.5194,17.5863,1369.8564,54.7943,16.8595,16.8623,-7.1179,16.8650,-7.1106,16.8678,-7.1031,16.8678,1369.8564,54.7943,16.4057,16.4142,-11.3810,16.4228,-11.3669,16.4314,-11.3517,16.4314,399.5816,7.9916,5.4938,76.7201,3.6626,0.0000,54.8993,131.6195,-92865.3000,-124978.4842,-124928.1940
4209.0000,16.4497,28.6719,0.0000,100313.0000,-100313.0000,2.6008,0.0000,0.0000,0.0000,22291.7778,4.5000,1.0000,22291.7778,0.0000,0.0000,122604.7778,0.0000,-122604.7778,21.4538,14.1565,16158.6000,0.0000,16158.6000,0.4189,4367.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4367.1892,0.0000,0.0000,0.0000,11791.4108,11791.4108,20.9713,33.0121,0.0000,25528.2000,-25528.2000,0.6619,0.0000,0.0000,0.0000,5209.8367,4.9000,1.0000,5209.8367,0.0000,0.0000,30738.0367,0.0000,-30738.0367,22.2259,14.9286,312.6000,0.0000,312.6000,0.0081,84.4865,3.7000,1.0000,0.0000,0.0000,0.0000,84.4865,0.0000,0.0000,0.0000,228.1135,228.1135,22.2069,34.2478,0.0000,11657.4000,-11657.4000,0.3022,0.0000,0.0000,0.0000,2379.0612,4.9000,1.0000,2379.0612,0.0000,0.0000,14036.4612,0.0000,-14036.4612,22.7798,15.4825,9370.5000,0.0000,9370.5000,0.2429,2532.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2532.5676,0.0000,0.0000,0.0000,6837.9324,6837.9324,22.4738,17.7567,20.1153,-7.7050,-115574.5134,6.3524,741.2255,7.4123,6.3524,0.0000,9.3190,17.7590,16.8895,17.3243,-2.6631,-21304.8135,6.3524,1543.2523,15.4325,6.3524,0.0000,32.7680,16.8960,16.4281,16.6620,-1.6379,-11465.1124,6.3524,1809.3920,18.0939,6.3524,0.0000,42.7813,20.9725,20.9721,1.7763,20.9717,1.7887,20.9713,1.8012,20.9713,1767.8004,70.7120,22.2166,22.2134,8.7937,22.2102,8.7867,22.2069,8.7798,22.2069,1767.8004,70.7120,22.5007,22.4918,9.5632,22.4828,9.5067,22.4738,9.4503,22.4738,514.6888,10.2938,17.7567,17.7575,-3.8266,17.7582,-3.8349,17.7590,-3.8431,17.7590,1767.8004,70.7120,16.8895,16.8917,-6.6646,16.8938,-6.6607,16.8960,-6.6567,16.8960,1767.8004,70.7120,16.4281,16.4353,-11.0266,16.4425,-11.0181,16.4497,-11.0090,16.4497,514.6888,10.2938,6.3524,114.4358,4.2349,0.0000,84.8683,199.3041,-111656.9000,-148521.8190,-148344.4394
4210.0000,16.4547,28.6769,0.0000,103621.1000,-103621.1000,2.6866,0.0000,0.0000,0.0000,23026.9111,4.5000,1.0000,23026.9111,0.0000,0.0000,126648.0111,0.0000,-126648.0111,21.4892,14.1919,19352.4000,0.0000,19352.4000,0.5017,5230.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5230.3784,0.0000,0.0000,0.0000,14122.0216,14122.0216,20.9263,32.9671,0.0000,21579.5000,-21579.5000,0.5595,0.0000,0.0000,0.0000,4403.9796,4.9000,1.0000,4403.9796,0.0000,0.0000,25983.4796,0.0000,-25983.4796,21.9592,14.6619,325.7000,0.0000,325.7000,0.0084,88.0270,3.7000,1.0000,0.0000,0.0000,0.0000,88.0270,0.0000,0.0000,0.0000,237.6730,237.6730,21.9461,33.9869,0.0000,14326.6000,-14326.6000,0.3714,0.0000,0.0000,0.0000,2923.7959,4.9000,1.0000,2923.7959,0.0000,0.0000,17250.3959,0.0000,-17250.3959,22.6318,15.3345,8499.8000,0.0000,8499.8000,0.2204,2297.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2297.2432,0.0000,0.0000,0.0000,6202.5568,6202.5568,22.3738,17.9150,20.1444,-7.4777,-112164.8696,6.5221,760.2211,7.6022,6.5221,0.0000,10.0862,17.9161,16.9092,17.4126,-3.1661,-25329.0675,6.5221,1579.1288,15.7913,6.5221,0.0000,35.4657,16.9153,16.4332,16.6743,-1.7326,-12128.0476,6.5221,1856.8621,18.5686,6.5221,0.0000,46.3033,20.9278,20.9273,1.9110,20.9268,1.9215,20.9263,1.9320,20.9263,1851.7346,74.0694,21.9498,21.9485,6.0663,21.9473,6.0785,21.9461,6.0906,21.9461,1851.7346,74.0694,22.3852,22.3815,7.9117,22.3777,7.9234,22.3738,7.9340,22.3738,538.9448,10.7789,17.9150,17.9153,-2.4926,17.9157,-2.5015,17.9161,-2.5103,17.9161,1851.7346,74.0694,16.9092,16.9112,-6.3721,16.9133,-6.3673,16.9153,-6.3624,16.9153,1851.7346,74.0694,16.4332,16.4404,-10.9124,16.4475,-10.8965,16.4547,-10.8805,16.4547,538.9448,10.7789,6.5221,123.0640,4.3481,0.0000,91.8553,214.9193,-111349.3000,-149319.6353,-149621.9846
4211.0000,16.4550,28.6772,0.0000,107436.7000,-107436.7000,2.7855,0.0000,0.0000,0.0000,23874.8222,4.5000,1.0000,23874.8222,0.0000,0.0000,131311.5222,0.0000,-131311.5222,21.5899,14.2926,19346.8000,0.0000,19346.8000,0.5016,5228.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5228.8649,0.0000,0.0000,0.0000,14117.9351,14117.9351,21.0335,33.0743,0.0000,19583.4000,-19583.4000,0.5077,0.0000,0.0000,0.0000,3996.6122,4.9000,1.0000,3996.6122,0.0000,0.0000,23580.0122,0.0000,-23580.0122,21.9556,14.6583,373.7000,0.0000,373.7000,0.0097,101.0000,3.7000,1.0000,0.0000,0.0000,0.0000,101.0000,0.0000,0.0000,0.0000,272.7000,272.7000,21.9387,33.9795,0.0000,16875.3000,-16875.3000,0.4375,0.0000,0.0000,0.0000,3443.9388,4.9000,1.0000,3443.9388,0.0000,0.0000,20319.2388,0.0000,-20319.2388,22.7332,15.4359,6867.2000,0.0000,6867.2000,0.1780,1856.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1856.0000,0.0000,0.0000,0.0000,5011.2000,5011.2000,22.5123,17.9085,20.2104,-7.8488,-117731.2713,6.6301,770.9475,7.7095,6.6301,0.0000,10.5958,17.9113,16.9487,17.4300,-3.0771,-24617.1795,6.6301,1604.2166,16.0422,6.6301,0.0000,37.2575,16.9541,16.4339,16.6940,-1.9006,-13304.0241,6.6301,1886.1761,18.8618,6.6301,0.0000,48.6427,21.0378,21.0364,3.4647,21.0349,3.4652,21.0335,3.4658,21.0335,1906.0475,76.2419,21.9449,21.9428,6.4495,21.9407,6.4500,21.9387,6.4505,21.9387,1906.0475,76.2419,22.5373,22.5289,9.9126,22.5205,9.8622,22.5123,9.8130,22.5123,554.6370,11.0927,17.9085,17.9094,-2.8633,17.9104,-2.8637,17.9113,-2.8641,17.9113,1906.0475,76.2419,16.9487,16.9505,-5.9071,16.9523,-5.9034,16.9541,-5.8996,16.9541,1906.0475,76.2419,16.4339,16.4409,-10.8462,16.4480,-10.8270,16.4550,-10.8076,16.4550,554.6370,11.0927,6.6301,128.7665,4.4201,0.0000,96.4960,225.2625,-117307.7000,-155808.9381,-155652.4749
4212.0000,16.4512,28.6734,0.0000,109595.5000,-109595.5000,2.8415,0.0000,0.0000,0.0000,24354.5556,4.5000,1.0000,24354.5556,0.0000,0.0000,133950.0556,0.0000,-133950.0556,21.8129,14.5156,19346.6000,0.0000,19346.6000,0.5016,5228.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5228.8108,0.0000,0.0000,0.0000,14117.7892,14117.7892,21.2402,33.2810,0.0000,12634.9000,-12634.9000,0.3276,0.0000,0.0000,0.0000,2578.5510,4.9000,1.0000,2578.5510,0.0000,0.0000,15213.4510,0.0000,-15213.4510,21.8492,14.5519,382.0000,0.0000,382.0000,0.0099,103.2432,3.7000,1.0000,0.0000,0.0000,0.0000,103.2432,0.0000,0.0000,0.0000,278.7568,278.7568,21.8333,33.8741,0.0000,18596.3000,-18596.3000,0.4821,0.0000,0.0000,0.0000,3795.1633,4.9000,1.0000,3795.1633,0.0000,0.0000,22391.4633,0.0000,-22391.4633,22.7296,15.4323,5996.5000,0.0000,5996.5000,0.1555,1620.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1620.6757,0.0000,0.0000,0.0000,4375.8243,4375.8243,22.5337,17.8991,20.2164,-7.7189,-115784.2396,6.4772,753.0032,7.5300,6.4772,0.0000,9.8796,17.9023,16.9512,17.4267,-2.9702,-23761.5264,6.4772,1567.4200,15.6742,6.4772,0.0000,34.7390,16.9570,16.4294,16.6932,-1.8831,-13181.8980,6.4772,1842.7384,18.4274,6.4772,0.0000,45.3546,21.2478,21.2452,5.7070,21.2427,5.6978,21.2402,5.6886,21.2402,1829.3900,73.1756,21.8380,21.8364,5.6561,21.8349,5.6614,21.8333,5.6668,21.8333,1829.3900,73.1756,22.5544,22.5475,9.9845,22.5406,9.9587,22.5337,9.9328,22.5337,532.4882,10.6498,17.8991,17.9002,-3.0658,17.9012,-3.0645,17.9023,-3.0633,17.9023,1829.3900,73.1756,16.9512,16.9531,-5.8588,16.9551,-5.8525,16.9570,-5.8463,16.9570,1829.3900,73.1756,16.4294,16.4367,-10.8354,16.4439,-10.8103,16.4512,-10.7851,16.4512,532.4882,10.6498,6.4772,120.7451,4.3182,0.0000,89.9732,210.7183,-115101.6000,-152782.5996,-152727.6640
4213.0000,16.4557,28.6780,0.0000,113086.5000,-113086.5000,2.9320,0.0000,0.0000,0.0000,25130.3333,4.5000,1.0000,25130.3333,0.0000,0.0000,138216.8333,0.0000,-138216.8333,21.7718,14.4745,19362.1000,0.0000,19362.1000,0.5020,5233.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5233.0000,0.0000,0.0000,0.0000,14129.1000,14129.1000,21.2233,33.2641,0.0000,14479.9000,-14479.9000,0.3754,0.0000,0.0000,0.0000,2955.0816,4.9000,1.0000,2955.0816,0.0000,0.0000,17434.9816,0.0000,-17434.9816,21.8939,14.5966,463.0000,0.0000,463.0000,0.0120,125.1351,3.7000,1.0000,0.0000,0.0000,0.0000,125.1351,0.0000,0.0000,0.0000,337.8649,337.8649,21.8743,33.9152,0.0000,20598.7000,-20598.7000,0.5341,0.0000,0.0000,0.0000,4203.8163,4.9000,1.0000,4203.8163,0.0000,0.0000,24802.5163,0.0000,-24802.5163,22.8283,15.5310,5343.5000,0.0000,5343.5000,0.1385,1444.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1444.1892,0.0000,0.0000,0.0000,3899.3108,3899.3108,22.6518,17.9156,20.2837,-8.2094,-123140.2622,6.7410,781.7392,7.8174,6.7410,0.0000,11.1363,17.9183,16.9665,17.4424,-3.0934,-24747.4568,6.7410,1630.2665,16.3027,6.7410,0.0000,39.1578,16.9718,16.4354,16.7036,-1.9922,-13945.4165,6.7410,1916.9993,19.1700,6.7410,0.0000,51.1237,21.2283,21.2267,5.3778,21.2250,5.3789,21.2233,5.3800,21.2233,1962.4989,78.5000,21.8809,21.8787,6.4416,21.8765,6.4397,21.8743,6.4379,21.8743,1962.4989,78.5000,22.6783,22.6694,11.4333,22.6606,11.3841,22.6518,11.3355,22.6518,570.9440,11.4189,17.9156,17.9165,-2.9332,17.9174,-2.9330,17.9183,-2.9328,17.9183,1962.4989,78.5000,16.9665,16.9682,-5.6593,16.9700,-5.6542,16.9718,-5.6492,16.9718,1962.4989,78.5000,16.4354,16.4422,-10.6933,16.4490,-10.6724,16.4557,-10.6514,16.4557,570.9440,11.4189,6.7410,134.7913,4.4940,0.0000,101.4178,236.2092,-122996.5000,-162088.0556,-161833.1355
4214.0000,16.4649,28.6871,0.0000,119913.8000,-119913.8000,3.1090,0.0000,0.0000,0.0000,26647.5111,4.5000,1.0000,26647.5111,0.0000,0.0000,146561.3111,0.0000,-146561.3111,21.8629,14.5656,19351.4000,0.0000,19351.4000,0.5017,5230.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5230.1081,0.0000,0.0000,0.0000,14121.2919,14121.2919,21.3358,33.3767,0.0000,14234.2000,-14234.2000,0.3690,0.0000,0.0000,0.0000,2904.9388,4.9000,1.0000,2904.9388,0.0000,0.0000,17139.1388,0.0000,-17139.1388,21.9671,14.6698,383.0000,0.0000,383.0000,0.0099,103.5135,3.7000,1.0000,0.0000,0.0000,0.0000,103.5135,0.0000,0.0000,0.0000,279.4865,279.4865,21.9494,33.9902,0.0000,22433.7000,-22433.7000,0.5816,0.0000,0.0000,0.0000,4578.3061,4.9000,1.0000,4578.3061,0.0000,0.0000,27012.0061,0.0000,-27012.0061,22.9443,15.6470,4690.4000,0.0000,4690.4000,0.1216,1267.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1267.6757,0.0000,0.0000,0.0000,3422.7243,3422.7243,22.7895,17.9564,20.3729,-8.7482,-131223.0512,7.0394,813.6874,8.1369,7.0394,0.0000,12.6816,17.9584,16.9852,17.4718,-3.3028,-26422.7828,7.0394,1700.5143,17.0051,7.0394,0.0000,44.5915,16.9901,16.4459,16.7180,-2.1106,-14774.1372,7.0394,2000.7402,20.0074,7.0394,0.0000,58.2178,21.3428,21.3405,6.5551,21.3382,6.5493,21.3358,6.5436,21.3358,2118.0468,84.7219,21.9568,21.9543,7.3655,21.9519,7.3612,21.9494,7.3569,21.9494,2118.0468,84.7219,22.8182,22.8086,12.8994,22.7990,12.8460,22.7895,12.7930,22.7895,615.8622,12.3172,17.9564,17.9570,-2.5610,17.9577,-2.5622,17.9584,-2.5634,17.9584,2118.0468,84.7219,16.9852,16.9868,-5.4413,16.9884,-5.4371,16.9901,-5.4329,16.9901,2118.0468,84.7219,16.4459,16.4522,-10.5160,16.4586,-10.4982,16.4649,-10.4802,16.4649,615.8622,12.3172,7.0394,151.8979,4.6929,0.0000,115.4909,267.3888,-132156.9000,-172888.9533,-172419.9713
4215.0000,16.4792,28.7015,0.0000,123666.9000,-123666.9000,3.2063,0.0000,0.0000,0.0000,27481.5333,4.5000,1.0000,27481.5333,0.0000,0.0000,151148.4333,0.0000,-151148.4333,21.7655,14.4682,19346.7000,0.0000,19346.7000,0.5016,5228.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5228.8378,0.0000,0.0000,0.0000,14117.8622,14117.8622,21.2673,33.3081,0.0000,18124.2000,-18124.2000,0.4699,0.0000,0.0000,0.0000,3698.8163,4.9000,1.0000,3698.8163,0.0000,0.0000,21823.0163,0.0000,-21823.0163,22.0305,14.7332,318.6000,0.0000,318.6000,0.0083,86.1081,3.7000,1.0000,0.0000,0.0000,0.0000,86.1081,0.0000,0.0000,0.0000,232.4919,232.4919,22.0148,34.0557,0.0000,23817.5000,-23817.5000,0.6175,0.0000,0.0000,0.0000,4860.7143,4.9000,1.0000,4860.7143,0.0000,0.0000,28678.2143,0.0000,-28678.2143,23.0178,15.7205,5343.5000,0.0000,5343.5000,0.1385,1444.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1444.1892,0.0000,0.0000,0.0000,3899.3108,3899.3108,22.8560,18.0552,20.4556,-9.1510,-137264.9681,7.4132,854.3104,8.5431,7.4132,0.0000,14.8108,18.0559,17.0121,17.5340,-3.7306,-29844.6215,7.4132,1786.5445,17.8654,7.4132,0.0000,52.0784,17.0164,16.4618,16.7391,-2.2655,-15858.6152,7.4132,2105.2477,21.0525,7.4132,0.0000,67.9925,21.2718,21.2703,5.7498,21.2688,5.7531,21.2673,5.7563,21.2673,2320.2404,92.8096,22.0224,22.0199,8.0500,22.0174,8.0456,22.0148,8.0413,22.0148,2320.2404,92.8096,22.8815,22.8730,13.3196,22.8645,13.2838,22.8560,13.2479,22.8560,674.2203,13.4844,18.0552,18.0555,-1.6493,18.0557,-1.6541,18.0559,-1.6589,18.0559,2320.2404,92.8096,17.0121,17.0136,-5.1591,17.0150,-5.1560,17.0164,-5.1530,17.0164,2320.2404,92.8096,16.4618,16.4676,-10.2937,16.4734,-10.2795,16.4792,-10.2652,16.4792,674.2203,13.4844,7.4132,175.2110,4.9421,0.0000,134.8817,310.0927,-140599.8000,-183399.9991,-182968.2049
