Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4216.0000,16.4661,28.6525,540.2000,116587.9000,-116047.7000,3.0228,122.7727,4.4000,1.0000,25908.4222,4.5000,1.0000,26031.1949,0.0000,0.0000,142496.3222,417.4273,-142078.8949,21.8213,14.5240,19346.4000,0.0000,19346.4000,0.5016,5228.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5228.7568,0.0000,0.0000,0.0000,14117.6432,14117.6432,21.2834,33.3242,0.0000,9097.5000,-9097.5000,0.2359,0.0000,0.0000,0.0000,1856.6327,4.9000,1.0000,1856.6327,0.0000,0.0000,10954.1327,0.0000,-10954.1327,21.6963,14.3990,313.3000,0.0000,313.3000,0.0081,84.6757,3.7000,1.0000,0.0000,0.0000,0.0000,84.6757,0.0000,0.0000,0.0000,228.6243,228.6243,21.6860,33.7268,0.0000,25311.9000,-25311.9000,0.6563,0.0000,0.0000,0.0000,5165.6939,4.9000,1.0000,5165.6939,0.0000,0.0000,30477.5939,0.0000,-30477.5939,22.8347,15.5374,6214.2000,0.0000,6214.2000,0.1611,1679.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1679.5135,0.0000,0.0000,0.0000,4534.6865,4534.6865,22.6520,18.0651,20.3586,-8.1129,-121694.2353,6.8786,795.5138,7.9551,6.8786,0.0000,11.8321,18.0667,16.9959,17.5313,-3.5509,-28407.1366,6.8786,1657.8837,16.5788,6.8786,0.0000,41.6046,17.0011,16.4458,16.7235,-2.1044,-14730.8064,6.8786,1954.6170,19.5462,6.8786,0.0000,54.3181,21.2892,21.2873,6.0281,21.2853,6.0260,21.2834,6.0239,21.2834,2033.5625,81.3425,21.6877,21.6871,4.7252,21.6865,4.7404,21.6860,4.7556,21.6860,2033.5625,81.3425,22.6638,22.6600,10.4428,22.6560,10.4629,22.6520,10.4821,22.6520,591.4680,11.8294,18.0651,18.0656,-1.7224,18.0661,-1.7231,18.0667,-1.7238,18.0667,2033.5625,81.3425,16.9959,16.9976,-5.3260,16.9994,-5.3195,17.0011,-5.3129,17.0011,2033.5625,81.3425,16.4458,16.4526,-10.4698,16.4593,-10.4417,16.4661,-10.4137,16.4661,591.4680,11.8294,6.8786,142.5155,4.5857,0.0000,107.7548,250.2703,-124583.2000,-164629.6674,-164832.1783
4217.0000,16.4317,28.5206,1635.9000,94779.8000,-93143.9000,2.4573,371.7955,4.4000,1.0000,21062.1778,4.5000,1.0000,21433.9732,0.0000,0.0000,115841.9778,1264.1045,-114577.8732,21.3856,14.0883,16173.0000,0.0000,16173.0000,0.4193,4371.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4371.0811,0.0000,0.0000,0.0000,11801.9189,11801.9189,20.8771,32.9179,0.0000,7148.7000,-7148.7000,0.1853,0.0000,0.0000,0.0000,1458.9184,4.9000,1.0000,1458.9184,0.0000,0.0000,8607.6184,0.0000,-8607.6184,21.2492,13.9519,324.5000,0.0000,324.5000,0.0084,87.7027,3.7000,1.0000,0.0000,0.0000,0.0000,87.7027,0.0000,0.0000,0.0000,236.7973,236.7973,21.2423,33.2831,0.0000,27595.2000,-27595.2000,0.7155,0.0000,0.0000,0.0000,5631.6735,4.9000,1.0000,5631.6735,0.0000,0.0000,33226.8735,0.0000,-33226.8735,22.6789,15.3816,8173.3000,0.0000,8173.3000,0.2119,2209.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2209.0000,0.0000,0.0000,0.0000,5964.3000,5964.3000,22.4144,17.9530,20.1837,-6.8792,-103187.5841,5.9967,697.9693,6.9797,5.9967,0.0000,7.8396,17.9573,16.9512,17.4542,-2.9088,-23270.1069,5.9967,1449.5985,14.4960,5.9967,0.0000,27.5662,16.9578,16.4068,16.6823,-1.8206,-12744.0228,5.9967,1706.7404,17.0674,5.9967,0.0000,35.9899,20.8753,20.8759,2.0040,20.8765,2.0272,20.8771,2.0503,20.8771,1597.5222,63.9009,21.2390,21.2401,0.8651,21.2412,0.8939,21.2423,0.9225,21.2423,1597.5222,63.9009,22.4210,22.4189,7.8296,22.4167,7.8616,22.4144,7.8931,22.4144,465.4576,9.3092,17.9530,17.9545,-2.9146,17.9559,-2.9062,17.9573,-2.8978,17.9573,1597.5222,63.9009,16.9512,16.9534,-5.7210,16.9556,-5.7097,16.9578,-5.6983,16.9578,1597.5222,63.9009,16.4068,16.4151,-10.8724,16.4235,-10.8252,16.4317,-10.7785,16.4317,465.4576,9.3092,5.9967,97.6374,3.9978,0.0000,71.3957,169.0330,-103217.0000,-138409.3489,-139201.7138
4218.0000,16.3996,28.6059,182.7000,88837.3000,-88654.6000,2.3033,41.5227,4.4000,1.0000,19741.6222,4.5000,1.0000,19783.1449,0.0000,0.0000,108578.9222,141.1773,-108437.7449,21.4216,14.1243,9788.4000,0.0000,9788.4000,0.2538,2645.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2645.5135,0.0000,0.0000,0.0000,7142.8865,7142.8865,21.0830,33.1238,0.0000,5284.0000,-5284.0000,0.1370,0.0000,0.0000,0.0000,1078.3673,4.9000,1.0000,1078.3673,0.0000,0.0000,6362.3673,0.0000,-6362.3673,21.3777,14.0804,316.4000,0.0000,316.4000,0.0082,85.5135,3.7000,1.0000,0.0000,0.0000,0.0000,85.5135,0.0000,0.0000,0.0000,230.8865,230.8865,21.3621,33.4029,0.0000,30136.2000,-30136.2000,0.7813,0.0000,0.0000,0.0000,6150.2449,4.9000,1.0000,6150.2449,0.0000,0.0000,36286.4449,0.0000,-36286.4449,23.0426,15.7453,9588.2000,0.0000,9588.2000,0.2486,2591.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2591.4054,0.0000,0.0000,0.0000,6996.7946,6996.7946,22.6781,17.6616,20.1698,-7.2213,-108318.7823,5.5983,651.9316,6.5193,5.5983,0.0000,6.3787,17.6711,16.9497,17.3104,-1.9470,-15576.1091,5.5983,1360.7811,13.6078,5.5983,0.0000,22.4290,16.9562,16.3723,16.6643,-1.8010,-12607.2935,5.5983,1594.4648,15.9446,5.5983,0.0000,29.2828,21.0908,21.0882,4.8389,21.0856,4.8267,21.0830,4.8147,21.0830,1415.8767,56.6351,21.3670,21.3653,3.1423,21.3637,3.1396,21.3621,3.1371,21.3621,1415.8767,56.6351,22.7185,22.7048,11.9897,22.6913,11.8761,22.6781,11.7657,22.6781,412.9030,8.2581,17.6616,17.6647,-5.6524,17.6679,-5.6276,17.6711,-5.6029,17.6711,1415.8767,56.6351,16.9497,16.9519,-5.6238,16.9540,-5.6134,16.9562,-5.6030,16.9562,1415.8767,56.6351,16.3723,16.3815,-11.1576,16.3906,-11.1043,16.3996,-11.0513,16.3996,412.9030,8.2581,5.5983,80.8011,3.7322,0.0000,58.0905,138.8916,-104381.8000,-136715.9896,-136502.1848
4219.0000,16.3794,28.5267,793.6000,81823.8000,-81030.2000,2.1214,180.3636,4.4000,1.0000,18183.0667,4.5000,1.0000,18363.4303,0.0000,0.0000,100006.8667,613.2364,-99393.6303,21.3255,14.0282,9792.5000,0.0000,9792.5000,0.2539,2646.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2646.6216,0.0000,0.0000,0.0000,7145.8784,7145.8784,20.9666,33.0075,0.0000,3856.0000,-3856.0000,0.1000,0.0000,0.0000,0.0000,786.9388,4.9000,1.0000,786.9388,0.0000,0.0000,4642.9388,0.0000,-4642.9388,21.1977,13.9004,312.1000,0.0000,312.1000,0.0081,84.3514,3.7000,1.0000,0.0000,0.0000,0.0000,84.3514,0.0000,0.0000,0.0000,227.7486,227.7486,21.1862,33.2270,0.0000,29031.7000,-29031.7000,0.7527,0.0000,0.0000,0.0000,5924.8367,4.9000,1.0000,5924.8367,0.0000,0.0000,34956.5367,0.0000,-34956.5367,22.9257,15.6284,9152.8000,0.0000,9152.8000,0.2373,2473.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2473.7297,0.0000,0.0000,0.0000,6679.0703,6679.0703,22.5735,17.5855,20.0795,-6.6823,-100234.6442,5.2101,608.7380,6.0874,5.2101,0.0000,5.1416,17.5937,16.8838,17.2387,-1.7832,-14265.3801,5.2101,1269.9157,12.6992,5.2101,0.0000,18.0793,16.8922,16.3505,16.6213,-1.5551,-10885.7716,5.2101,1486.3798,14.8638,5.2101,0.0000,23.6040,20.9699,20.9688,3.6924,20.9677,3.6982,20.9666,3.7039,20.9666,1248.2301,49.9292,21.1864,21.1863,1.7287,21.1862,1.7439,21.1862,1.7589,21.1862,1248.2301,49.9292,22.5933,22.5868,10.2751,22.5802,10.2660,22.5735,10.2551,22.5735,364.3603,7.2872,17.5855,17.5883,-5.8774,17.5910,-5.8603,17.5937,-5.8431,17.5937,1248.2301,49.9292,16.8838,16.8866,-6.1962,16.8894,-6.1798,16.8922,-6.1634,16.8922,1248.2301,49.9292,16.3505,16.3602,-11.2671,16.3698,-11.2098,16.3794,-11.1528,16.3794,364.3603,7.2872,5.2101,66.3072,3.4734,0.0000,46.8249,113.1321,-94660.5000,-124940.4085,-125385.7958
4220.0000,16.3418,27.9046,4823.0000,56519.1000,-51696.1000,1.4654,1096.1364,4.4000,1.0000,12559.8000,4.5000,1.0000,13655.9364,0.0000,0.0000,69078.9000,3726.8636,-65352.0364,20.4844,13.1871,9798.3000,0.0000,9798.3000,0.2540,2648.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2648.1892,0.0000,0.0000,0.0000,7150.1108,7150.1108,20.0524,32.0932,0.0000,4593.8000,-4593.8000,0.1191,0.0000,0.0000,0.0000,937.5102,4.9000,1.0000,937.5102,0.0000,0.0000,5531.3102,0.0000,-5531.3102,20.4030,13.1057,326.7000,0.0000,326.7000,0.0085,88.2973,3.7000,1.0000,0.0000,0.0000,0.0000,88.2973,0.0000,0.0000,0.0000,238.4027,238.4027,20.4077,32.4485,0.0000,25541.5000,-25541.5000,0.6622,0.0000,0.0000,0.0000,5212.5510,4.9000,1.0000,5212.5510,0.0000,0.0000,30754.0510,0.0000,-30754.0510,22.3572,15.0599,8391.0000,0.0000,8391.0000,0.2176,2267.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2267.8378,0.0000,0.0000,0.0000,6123.1622,6123.1622,21.9969,17.5738,19.7854,-4.6518,-69777.0822,4.0901,483.0785,4.8308,4.0901,0.0000,2.4875,17.5828,16.7710,17.1769,-1.6008,-12806.1961,4.0901,999.3025,9.9930,4.0901,0.0000,8.7468,16.7839,16.3023,16.5431,-1.0852,-7596.3680,4.0901,1170.4156,11.7042,4.0901,0.0000,11.4197,20.0312,20.0383,-5.2622,20.0454,-5.1762,20.0524,-5.0911,20.0524,817.4957,32.6998,20.3879,20.3946,-5.5545,20.4012,-5.4750,20.4077,-5.3963,20.4077,817.4957,32.6998,21.9690,21.9789,3.0323,21.9882,3.2121,21.9969,3.3856,21.9969,239.4241,4.7885,17.5738,17.5768,-5.5993,17.5798,-5.5801,17.5828,-5.5610,17.5828,817.4957,32.6998,16.7710,16.7753,-7.1385,16.7796,-7.1086,16.7839,-7.0788,16.7839,817.4957,32.6998,16.3023,16.3157,-11.6842,16.3288,-11.5865,16.3418,-11.4906,16.3418,239.4241,4.7885,4.0901,34.1140,2.7267,0.0000,22.6540,56.7681,-63315.4000,-88125.7219,-90179.6464
4221.0000,16.2928,28.1770,2360.7000,53971.5000,-51610.8000,1.3993,536.5227,4.4000,1.0000,11993.6667,4.5000,1.0000,12530.1894,0.0000,0.0000,65965.1667,1824.1773,-64140.9894,20.4358,13.1385,9774.8000,0.0000,9774.8000,0.2534,2641.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2641.8378,0.0000,0.0000,0.0000,7132.9622,7132.9622,19.9826,32.0234,0.0000,10283.9000,-10283.9000,0.2666,0.0000,0.0000,0.0000,2098.7551,4.9000,1.0000,2098.7551,0.0000,0.0000,12382.6551,0.0000,-12382.6551,20.7825,13.4852,402.2000,0.0000,402.2000,0.0104,108.7027,3.7000,1.0000,0.0000,0.0000,0.0000,108.7027,0.0000,0.0000,0.0000,293.4973,293.4973,20.7587,32.7995,0.0000,21911.8000,-21911.8000,0.5681,0.0000,0.0000,0.0000,4471.7959,4.9000,1.0000,4471.7959,0.0000,0.0000,26383.5959,0.0000,-26383.5959,22.4629,15.1656,6867.2000,0.0000,6867.2000,0.1780,1856.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1856.0000,0.0000,0.0000,0.0000,5011.2000,5011.2000,22.1099,17.3274,19.7186,-4.9361,-74041.7085,4.0139,475.2486,4.7525,4.0139,0.0000,2.3511,17.3433,16.8020,17.0727,-1.0476,-8381.1058,4.0139,984.6359,9.8464,4.0139,0.0000,8.2671,16.8121,16.2507,16.5314,-1.2416,-8691.4762,4.0139,1149.1367,11.4914,4.0139,0.0000,10.7934,19.9750,19.9776,-4.1617,19.9801,-4.1349,19.9826,-4.1079,19.9826,791.1160,31.6446,20.7635,20.7618,-0.2396,20.7602,-0.2534,20.7587,-0.2666,20.7587,791.1160,31.6446,22.1392,22.1289,6.3350,22.1192,6.2443,22.1099,6.1606,22.1099,231.7600,4.6352,17.3274,17.3327,-7.7681,17.3381,-7.7269,17.3433,-7.6860,17.3433,791.1160,31.6446,16.8020,16.8054,-6.5555,16.8087,-6.5374,16.8121,-6.5194,16.8121,791.1160,31.6446,16.2507,16.2649,-12.1106,16.2789,-12.0114,16.2928,-11.9131,16.2928,231.7600,4.6352,4.0139,32.4000,2.6759,0.0000,21.4116,53.8116,-66762.3000,-90469.5810,-91114.2906
4222.0000,16.2685,27.9589,3112.3000,45221.7000,-42109.4000,1.1725,707.3409,4.4000,1.0000,10049.2667,4.5000,1.0000,10756.6076,0.0000,0.0000,55270.9667,2404.9591,-52866.0076,20.4973,13.2000,9815.4000,0.0000,9815.4000,0.2545,2652.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2652.8108,0.0000,0.0000,0.0000,7162.5892,7162.5892,19.9326,31.9734,0.0000,3848.7000,-3848.7000,0.0998,0.0000,0.0000,0.0000,785.4490,4.9000,1.0000,785.4490,0.0000,0.0000,4634.1490,0.0000,-4634.1490,20.3033,13.0060,324.8000,0.0000,324.8000,0.0084,87.7838,3.7000,1.0000,0.0000,0.0000,0.0000,87.7838,0.0000,0.0000,0.0000,237.0162,237.0162,20.3018,32.3426,0.0000,18136.0000,-18136.0000,0.4702,0.0000,0.0000,0.0000,3701.2245,4.9000,1.0000,3701.2245,0.0000,0.0000,21837.2245,0.0000,-21837.2245,22.0485,14.7512,5996.5000,0.0000,5996.5000,0.1555,1620.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1620.6757,0.0000,0.0000,0.0000,4375.8243,4375.8243,21.7248,17.2889,19.5068,-3.6970,-55455.1664,3.2412,386.7797,3.8678,3.2412,0.0000,1.2379,17.3046,16.7162,17.0104,-0.9196,-7356.9903,3.2412,797.0044,7.9700,3.2412,0.0000,4.3529,16.7321,16.2177,16.4749,-0.9187,-6431.1340,3.2412,929.9701,9.2997,3.2412,0.0000,5.6831,19.9243,19.9271,-3.6996,19.9299,-3.6698,19.9326,-3.6402,19.9326,545.2718,21.8109,20.2843,20.2902,-4.6345,20.2960,-4.5669,20.3018,-4.5003,20.3018,545.2718,21.8109,21.6985,21.7080,1.5208,21.7167,1.6835,21.7248,1.8372,21.7248,160.2392,3.2048,17.2889,17.2942,-7.5787,17.2994,-7.5426,17.3046,-7.5066,17.3046,545.2718,21.8109,16.7162,16.7215,-7.2780,16.7268,-7.2406,16.7321,-7.2036,16.7321,545.2718,21.8109,16.2177,16.2349,-12.2637,16.2518,-12.1347,16.2685,-12.0080,16.2685,160.2392,3.2048,3.2412,18.0441,2.1608,0.0000,11.2739,29.3180,-47957.4000,-67561.9513,-69243.2907
4223.0000,16.2129,27.6798,3893.0000,39826.4000,-35933.4000,1.0326,884.7727,4.4000,1.0000,8850.3111,4.5000,1.0000,9735.0838,0.0000,0.0000,48676.7111,3008.2273,-45668.4838,20.2399,12.9426,9776.7000,0.0000,9776.7000,0.2535,2642.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2642.3514,0.0000,0.0000,0.0000,7134.3486,7134.3486,19.6301,31.6709,0.0000,8372.9000,-8372.9000,0.2171,0.0000,0.0000,0.0000,1708.7551,4.9000,1.0000,1708.7551,0.0000,0.0000,10081.6551,0.0000,-10081.6551,20.5191,13.2218,316.9000,0.0000,316.9000,0.0082,85.6486,3.7000,1.0000,0.0000,0.0000,0.0000,85.6486,0.0000,0.0000,0.0000,231.2514,231.2514,20.4979,32.5387,0.0000,13927.2000,-13927.2000,0.3611,0.0000,0.0000,0.0000,2842.2857,4.9000,1.0000,2842.2857,0.0000,0.0000,16769.4857,0.0000,-16769.4857,21.9766,14.6793,3384.3000,0.0000,3384.3000,0.0877,914.6757,3.7000,1.0000,0.0000,0.0000,0.0000,914.6757,0.0000,0.0000,0.0000,2469.6243,2469.6243,21.7410,17.0531,19.3971,-3.5443,-53164.2317,2.9403,352.2965,3.5230,2.9403,0.0000,0.9241,17.0784,16.7516,16.9150,-0.4633,-3706.2718,2.9403,725.6686,7.2567,2.9403,0.0000,3.2495,16.7656,16.1517,16.4587,-0.9946,-6962.2559,2.9403,844.1520,8.4415,2.9403,0.0000,4.2424,19.6108,19.6173,-6.0787,19.6237,-6.0132,19.6301,-5.9484,19.6301,460.4421,18.4177,20.4987,20.4984,-1.4561,20.4981,-1.4587,20.4979,-1.4608,20.4979,460.4421,18.4177,21.7588,21.7524,3.3382,21.7465,3.2866,21.7410,3.2424,21.7410,135.5110,2.7102,17.0531,17.0616,-9.5051,17.0700,-9.4393,17.0784,-9.3741,17.0784,460.4421,18.4177,16.7516,16.7563,-6.6992,16.7610,-6.6717,16.7656,-6.6442,16.7656,460.4421,18.4177,16.1517,16.1725,-12.8295,16.1929,-12.6680,16.2129,-12.5096,16.2129,135.5110,2.7102,2.9403,13.8262,1.9602,0.0000,8.4160,22.2422,-44755.6000,-62684.4003,-63832.7594
4224.0000,16.3214,26.6463,7671.4000,31243.2000,-23571.8000,0.8100,1743.5000,4.4000,1.0000,6942.9333,4.5000,1.0000,8686.4333,0.0000,0.0000,38186.1333,5927.9000,-32258.2333,20.1359,12.8386,9798.5000,0.0000,9798.5000,0.2540,2648.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2648.2432,0.0000,0.0000,0.0000,7150.2568,7150.2568,19.3227,31.3635,0.0000,4347.2000,-4347.2000,0.1127,0.0000,0.0000,0.0000,887.1837,4.9000,1.0000,887.1837,0.0000,0.0000,5234.3837,0.0000,-5234.3837,19.9417,12.6444,341.9000,0.0000,341.9000,0.0089,92.4054,3.7000,1.0000,0.0000,0.0000,0.0000,92.4054,0.0000,0.0000,0.0000,249.4946,249.4946,19.9471,31.9879,0.0000,9548.5000,-9548.5000,0.2476,0.0000,0.0000,0.0000,1948.6735,4.9000,1.0000,1948.6735,0.0000,0.0000,11497.1735,0.0000,-11497.1735,21.3066,14.0093,1098.7000,0.0000,1098.7000,0.0285,296.9459,3.7000,1.0000,0.0000,0.0000,0.0000,296.9459,0.0000,0.0000,0.0000,801.7541,801.7541,20.7131,17.5782,19.1456,-2.0892,-31337.3643,2.1926,313.4456,3.1345,2.5917,0.3991,0.6329,17.5758,16.3668,16.9713,-1.2781,-10224.5396,2.1926,539.9534,5.3995,2.1926,0.0000,1.3474,16.4069,16.2694,16.3382,-0.1661,-1162.4158,2.1926,632.4469,6.3245,2.1926,0.0000,1.7591,19.2904,19.3013,-8.2321,19.3121,-8.1304,19.3227,-8.0298,19.3227,277.3027,11.0921,19.9121,19.9240,-6.8756,19.9356,-6.7539,19.9471,-6.6343,19.9471,277.3027,11.0921,21.2118,21.2376,-2.4960,21.2616,-2.1555,21.2838,-1.8375,21.2838,81.9967,1.6399,17.5782,17.5773,-3.7233,17.5765,-3.7561,17.5758,-3.7877,17.5758,277.3027,11.0921,16.3668,16.3803,-10.3712,16.3937,-10.2576,16.4069,-10.1458,16.4069,277.3027,11.0921,16.2694,16.2868,-11.1584,16.3042,-11.0483,16.3214,-10.9380,16.3214,81.9967,1.6399,2.1926,6.2153,1.4617,0.0000,3.7394,9.9547,-26228.4000,-40788.2851,-42724.3198
4225.0000,16.2013,27.4551,4263.9000,34024.1000,-29760.2000,0.8821,969.0682,4.4000,1.0000,7560.9111,4.5000,1.0000,8529.9793,0.0000,0.0000,41585.0111,3294.8318,-38290.1793,20.5569,13.2596,9768.2000,0.0000,9768.2000,0.2533,2640.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2640.0541,0.0000,0.0000,0.0000,7128.1459,7128.1459,19.7426,31.7834,0.0000,7122.2000,-7122.2000,0.1847,0.0000,0.0000,0.0000,1453.5102,4.9000,1.0000,1453.5102,0.0000,0.0000,8575.7102,0.0000,-8575.7102,20.7182,13.4209,355.0000,0.0000,355.0000,0.0092,95.9459,3.7000,1.0000,0.0000,0.0000,0.0000,95.9459,0.0000,0.0000,0.0000,259.0541,259.0541,20.6645,32.7053,0.0000,6674.0000,-6674.0000,0.1730,0.0000,0.0000,0.0000,1362.0408,4.9000,1.0000,1362.0408,0.0000,0.0000,8036.0408,0.0000,-8036.0408,21.5787,14.2814,662.3000,0.0000,662.3000,0.0172,179.0000,3.7000,1.0000,0.0000,0.0000,0.0000,179.0000,0.0000,0.0000,0.0000,483.3000,483.3000,20.9669,17.2125,19.0897,-2.5020,-37529.8398,2.2792,314.0997,3.1410,2.5917,0.3125,0.6329,17.2431,16.5600,16.9016,-0.7506,-6004.4449,2.2792,562.8051,5.6281,2.2792,0.0000,1.5135,16.5776,16.1129,16.3452,-0.5835,-4084.7870,2.2792,657.2564,6.5726,2.2792,0.0000,1.9760,19.7461,19.7448,-2.6541,19.7437,-2.6820,19.7426,-2.7085,19.7426,296.4548,11.8582,20.6887,20.6804,1.9487,20.6723,1.8560,20.6645,1.7661,20.6645,296.4548,11.8582,21.5237,21.5079,2.5192,21.4939,2.3229,21.4817,2.1517,21.4817,87.6035,1.7521,17.2125,17.2229,-7.7310,17.2331,-7.6427,17.2431,-7.5562,17.2431,296.4548,11.8582,16.5600,16.5658,-7.8097,16.5717,-7.7862,16.5776,-7.7620,16.5776,296.4548,11.8582,16.1129,16.1433,-13.0320,16.1727,-12.7714,16.2013,-12.5211,16.2013,87.6035,1.7521,2.2792,6.9062,1.5195,0.0000,4.1224,11.0286,-32770.9000,-47031.4303,-47619.0717
4226.0000,16.2417,27.2447,4895.8000,31029.2000,-26133.4000,0.8045,1112.6818,4.4000,1.0000,6895.3778,4.5000,1.0000,8008.0596,0.0000,0.0000,37924.5778,3783.1182,-34141.4596,20.5770,13.2797,9751.8000,0.0000,9751.8000,0.2528,2635.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2635.6216,0.0000,0.0000,0.0000,7116.1784,7116.1784,19.6857,31.7265,0.0000,6337.9000,-6337.9000,0.1643,0.0000,0.0000,0.0000,1293.4490,4.9000,1.0000,1293.4490,0.0000,0.0000,7631.3490,0.0000,-7631.3490,20.6547,13.3574,344.2000,0.0000,344.2000,0.0089,93.0270,3.7000,1.0000,0.0000,0.0000,0.0000,93.0270,0.0000,0.0000,0.0000,251.1730,251.1730,20.6216,32.6625,0.0000,4702.7000,-4702.7000,0.1219,0.0000,0.0000,0.0000,959.7347,4.9000,1.0000,959.7347,0.0000,0.0000,5662.4347,0.0000,-5662.4347,21.3407,14.0434,336.5000,0.0000,336.5000,0.0087,90.9459,3.7000,1.0000,0.0000,0.0000,0.0000,90.9459,0.0000,0.0000,0.0000,245.5541,245.5541,20.5043,17.4400,18.9722,-2.0421,-30631.2609,2.0418,315.4810,3.1548,2.5917,0.5499,0.6329,17.4500,16.3722,16.9111,-1.0610,-8487.9577,2.0418,504.0064,5.0401,2.0418,0.0000,1.0882,16.4073,16.1725,16.2899,-0.2641,-1849.0264,2.0418,590.0793,5.9008,2.0418,0.0000,1.4207,19.6734,19.6776,-3.3507,19.6817,-3.3123,19.6857,-3.2748,19.6857,245.3108,9.8124,20.6228,20.6225,0.8456,20.6221,0.8536,20.6216,0.8606,20.6216,245.3108,9.8124,21.3095,21.3173,0.3488,21.3239,0.4723,21.3295,0.5805,21.3295,72.6239,1.4525,17.4400,17.4433,-5.0670,17.4466,-5.0607,17.4500,-5.0536,17.4500,245.3108,9.8124,16.3722,16.3840,-9.5736,16.3958,-9.4862,16.4073,-9.4002,16.4073,245.3108,9.8124,16.1725,16.1957,-12.0380,16.2187,-11.8871,16.2417,-11.7342,16.2417,72.6239,1.4525,2.0418,5.1215,1.3612,0.0000,3.1418,8.2633,-26741.5000,-39822.3379,-40968.2450
4227.0000,16.2476,26.9693,5547.7000,28568.4000,-23020.7000,0.7407,1260.8409,4.4000,1.0000,6348.5333,4.5000,1.0000,7609.3742,0.0000,0.0000,34916.9333,4286.8591,-30630.0742,20.3236,13.0263,9787.2000,0.0000,9787.2000,0.2538,2645.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2645.1892,0.0000,0.0000,0.0000,7142.0108,7142.0108,19.4015,31.4423,0.0000,7256.2000,-7256.2000,0.1881,0.0000,0.0000,0.0000,1480.8571,4.9000,1.0000,1480.8571,0.0000,0.0000,8737.0571,0.0000,-8737.0571,20.5642,13.2669,351.9000,0.0000,351.9000,0.0091,95.1081,3.7000,1.0000,0.0000,0.0000,0.0000,95.1081,0.0000,0.0000,0.0000,256.7919,256.7919,20.5327,32.5735,0.0000,3798.5000,-3798.5000,0.0985,0.0000,0.0000,0.0000,775.2041,4.9000,1.0000,775.2041,0.0000,0.0000,4573.7041,0.0000,-4573.7041,21.1414,13.8441,336.5000,0.0000,336.5000,0.0087,90.9459,3.7000,1.0000,0.0000,0.0000,0.0000,90.9459,0.0000,0.0000,0.0000,245.5541,245.5541,20.2411,17.5115,18.8763,-1.8190,-27284.7538,1.9484,316.6140,3.1661,2.5917,0.6433,0.6329,17.5242,16.2993,16.9118,-1.1506,-9204.4148,1.9484,480.9195,4.8092,1.9484,0.0000,0.9455,16.3342,16.1694,16.2518,-0.1769,-1238.6307,1.9484,563.9054,5.6391,1.9484,0.0000,1.2344,19.3732,19.3828,-6.0011,19.3922,-5.9131,19.4015,-5.8263,19.4015,226.3266,9.0531,20.5300,20.5309,-0.0297,20.5318,-0.0116,20.5327,0.0063,20.5327,226.3266,9.0531,21.1087,21.1204,-1.3221,21.1317,-1.1699,21.1423,-1.0226,21.1423,67.0575,1.3411,17.5115,17.5158,-4.4681,17.5200,-4.4471,17.5242,-4.4264,17.5242,226.3266,9.0531,16.2993,16.3110,-9.8978,16.3227,-9.8202,16.3342,-9.7431,16.3342,226.3266,9.0531,16.1694,16.1960,-11.9877,16.2221,-11.7978,16.2476,-11.6130,16.2476,67.0575,1.3411,1.9484,4.5096,1.2989,0.0000,2.8127,7.3223,-23599.8000,-36296.4787,-37727.7993
4228.0000,16.0461,27.3508,4912.8000,41375.7000,-36462.9000,1.0727,1116.5455,4.4000,1.0000,9194.6000,4.5000,1.0000,10311.1455,0.0000,0.0000,50570.3000,3796.2545,-46774.0455,21.0266,13.7293,9750.4000,0.0000,9750.4000,0.2528,2635.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2635.2432,0.0000,0.0000,0.0000,7115.1568,7115.1568,20.2395,32.2803,0.0000,6879.4000,-6879.4000,0.1784,0.0000,0.0000,0.0000,1403.9592,4.9000,1.0000,1403.9592,0.0000,0.0000,8283.3592,0.0000,-8283.3592,21.1215,13.8242,346.1000,0.0000,346.1000,0.0090,93.5405,3.7000,1.0000,0.0000,0.0000,0.0000,93.5405,0.0000,0.0000,0.0000,252.5595,252.5595,21.0666,33.1074,0.0000,3595.3000,-3595.3000,0.0932,0.0000,0.0000,0.0000,733.7347,4.9000,1.0000,733.7347,0.0000,0.0000,4329.0347,0.0000,-4329.0347,21.5275,14.2302,661.9000,0.0000,661.9000,0.0172,178.8919,3.7000,1.0000,0.0000,0.0000,0.0000,178.8919,0.0000,0.0000,0.0000,483.0081,483.0081,21.1409,16.7669,18.9539,-2.9149,-43723.2193,2.4349,315.6968,3.1570,2.5917,0.1568,0.6329,16.8153,16.7248,16.7701,-0.1063,-850.2242,2.4349,604.3146,6.0431,2.4349,0.0000,1.8453,16.7295,15.9475,16.3385,-1.0492,-7344.3491,2.4349,702.3349,7.0233,2.4349,0.0000,2.4092,20.2690,20.2589,3.4917,20.2491,3.3773,20.2395,3.2657,20.2395,332.2502,13.2900,21.0946,21.0851,5.7461,21.0757,5.6594,21.0666,5.5744,21.0666,332.2502,13.2900,21.4761,21.4568,3.8183,21.4390,3.5898,21.4226,3.3803,21.4226,98.0751,1.9615,16.7669,16.7832,-11.8850,16.7994,-11.7447,16.8153,-11.6064,16.8153,332.2502,13.2900,16.7248,16.7263,-5.3858,16.7278,-5.4125,16.7295,-5.4379,16.7295,332.2502,13.2900,15.9475,15.9810,-14.5459,16.0139,-14.2827,16.0461,-14.0258,16.0461,98.0751,1.9615,2.4349,8.2669,1.6232,0.0000,4.8874,13.1544,-36179.2000,-51535.7150,-51917.7926
4229.0000,16.0325,28.1188,927.4000,52709.9000,-51782.5000,1.3666,210.7727,4.4000,1.0000,11713.3111,4.5000,1.0000,11924.0838,0.0000,0.0000,64423.2111,716.6273,-63706.5838,21.6694,14.3721,9776.8000,0.0000,9776.8000,0.2535,2642.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2642.3784,0.0000,0.0000,0.0000,7134.4216,7134.4216,21.0009,33.0417,0.0000,5442.2000,-5442.2000,0.1411,0.0000,0.0000,0.0000,1110.6531,4.9000,1.0000,1110.6531,0.0000,0.0000,6552.8531,0.0000,-6552.8531,21.5807,14.2834,436.3000,0.0000,436.3000,0.0113,117.9189,3.7000,1.0000,0.0000,0.0000,0.0000,117.9189,0.0000,0.0000,0.0000,318.3811,318.3811,21.5225,33.5633,0.0000,3823.4000,-3823.4000,0.0991,0.0000,0.0000,0.0000,780.2857,4.9000,1.0000,780.2857,0.0000,0.0000,4603.6857,0.0000,-4603.6857,21.9299,14.6326,3156.8000,0.0000,3156.8000,0.0818,853.1892,3.7000,1.0000,0.0000,0.0000,0.0000,853.1892,0.0000,0.0000,0.0000,2303.6108,2303.6108,21.6748,16.4715,19.0731,-3.9204,-58805.9672,2.9302,355.3461,3.5535,2.9302,0.0000,0.9147,16.5075,16.7997,16.6536,0.4127,3301.8930,2.9302,730.5438,7.3054,2.9302,0.0000,3.2162,16.8094,15.9722,16.3908,-1.3517,-9461.5954,2.9302,843.4889,8.4349,2.9302,0.0000,4.1990,21.0381,21.0256,10.1362,21.0132,10.0230,21.0009,9.9107,21.0009,457.7113,18.3085,21.5525,21.5425,9.5693,21.5325,9.4924,21.5225,9.4158,21.5225,457.7113,18.3085,21.7260,21.7087,6.7113,21.6916,6.5498,21.6748,6.3891,21.6748,134.7144,2.6943,16.4715,16.4836,-13.6757,16.4956,-13.5964,16.5075,-13.5170,16.5075,457.7113,18.3085,16.7997,16.8029,-5.0729,16.8062,-5.0692,16.8094,-5.0656,16.8094,457.7113,18.3085,15.9722,15.9921,-13.8167,16.0122,-13.7332,16.0325,-13.6438,16.0325,134.7144,2.6943,2.9302,13.6973,1.9535,0.0000,8.3298,22.0271,-47678.2000,-65106.7091,-64965.6696
4230.0000,16.2226,28.3275,2016.9000,132825.4000,-130808.5000,3.4437,458.3864,4.4000,1.0000,29516.7556,4.5000,1.0000,29975.1419,0.0000,0.0000,162342.1556,1558.5136,-160783.6419,22.8710,15.5737,9762.7000,0.0000,9762.7000,0.2531,2638.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2638.5676,0.0000,0.0000,0.0000,7124.1324,7124.1324,22.5377,34.5786,0.0000,1132.9000,-1132.9000,0.0294,0.0000,0.0000,0.0000,231.2041,4.9000,1.0000,231.2041,0.0000,0.0000,1364.1041,0.0000,-1364.1041,22.5941,15.2969,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0000,0.0000,0.0000,297.8757,297.8757,22.5530,34.5939,0.0000,6673.8000,-6673.8000,0.1730,0.0000,0.0000,0.0000,1362.0000,4.9000,1.0000,1362.0000,0.0000,0.0000,8035.8000,0.0000,-8035.8000,22.8853,15.5880,10424.4000,0.0000,10424.4000,0.2703,2817.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2817.4054,0.0000,0.0000,0.0000,7606.9946,7606.9946,22.5026,16.9559,19.7292,-8.9429,-134143.0068,6.2702,742.0998,7.4210,6.2702,0.0000,8.9620,16.9597,16.6096,16.7847,-1.0586,-8468.8496,6.2702,1555.3254,15.5533,6.2702,0.0000,31.5127,16.6188,16.2089,16.4139,-1.4159,-9911.5709,6.2702,1803.3131,18.0331,6.2702,0.0000,41.1424,22.5764,22.5635,23.7945,22.5506,23.6928,22.5377,23.5911,22.5377,1727.7876,69.1115,22.5818,22.5722,18.7574,22.5626,18.6929,22.5530,18.6284,22.5530,1727.7876,69.1115,22.5708,22.5478,16.4489,22.5251,16.2400,22.5026,16.0325,22.5026,503.1230,10.0625,16.9559,16.9571,-7.8912,16.9584,-7.9206,16.9597,-7.9494,16.9597,1727.7876,69.1115,16.6096,16.6126,-7.2212,16.6157,-7.2163,16.6188,-7.2112,16.6188,1727.7876,69.1115,16.2089,16.2132,-10.8099,16.2178,-10.8985,16.2226,-10.9827,16.2226,503.1230,10.0625,6.2702,110.4026,4.1801,0.0000,81.6172,192.0198,-118019.9000,-155154.5433,-152523.4272
4231.0000,16.3164,28.5386,0.0000,190612.2000,-190612.2000,4.9420,0.0000,0.0000,0.0000,42358.2667,4.5000,1.0000,42358.2667,0.0000,0.0000,232970.4667,0.0000,-232970.4667,22.8653,15.5680,16535.1000,0.0000,16535.1000,0.4287,4468.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4468.9459,0.0000,0.0000,0.0000,12066.1541,12066.1541,22.5121,34.5530,0.0000,7439.8000,-7439.8000,0.1929,0.0000,0.0000,0.0000,1518.3265,4.9000,1.0000,1518.3265,0.0000,0.0000,8958.1265,0.0000,-8958.1265,22.7640,15.4667,760.7000,0.0000,760.7000,0.0197,205.5946,3.7000,1.0000,0.0000,0.0000,0.0000,205.5946,0.0000,0.0000,0.0000,555.1054,555.1054,22.7344,34.7752,0.0000,10737.7000,-10737.7000,0.2784,0.0000,0.0000,0.0000,2191.3673,4.9000,1.0000,2191.3673,0.0000,0.0000,12929.0673,0.0000,-12929.0673,23.0978,15.8005,11075.2000,0.0000,11075.2000,0.2871,2993.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2993.2973,0.0000,0.0000,0.0000,8081.9027,8081.9027,22.8361,17.7833,20.3097,-11.9831,-179746.2523,9.2232,1068.5841,10.6858,9.2232,0.0000,28.5245,17.7781,16.7325,17.2553,-4.6498,-37198.5836,9.2232,2246.6569,22.4666,9.2232,0.0000,100.2993,16.7358,16.3050,16.5204,-2.1896,-15326.9401,9.2232,2641.6341,26.4163,9.2232,0.0000,130.9488,22.5261,22.5214,20.1643,22.5168,20.1538,22.5121,20.1430,22.5121,3412.7983,136.5119,22.7484,22.7437,18.3227,22.7391,18.3117,22.7344,18.3005,22.7344,3412.7983,136.5119,22.8707,22.8592,18.3158,22.8477,18.2676,22.8361,18.2174,22.8361,989.0843,19.7817,17.7833,17.7816,0.1209,17.7799,0.0762,17.7781,0.0317,17.7781,3412.7983,136.5119,16.7325,16.7336,-5.8299,16.7347,-5.8421,16.7358,-5.8542,16.7358,3412.7983,136.5119,16.3050,16.3087,-9.9425,16.3125,-10.0024,16.3164,-10.0613,16.3164,989.0843,19.7817,9.2232,320.4712,6.1488,0.0000,259.7727,580.2438,-180418.7000,-234154.4984,-232271.7760
4232.0000,16.5173,28.7396,0.0000,223084.2000,-223084.2000,5.7839,0.0000,0.0000,0.0000,49574.2667,4.5000,1.0000,49574.2667,0.0000,0.0000,272658.4667,0.0000,-272658.4667,22.2132,14.9159,20178.5000,0.0000,20178.5000,0.5232,5453.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5453.6486,0.0000,0.0000,0.0000,14724.8514,14724.8514,21.9019,33.9427,0.0000,51245.7000,-51245.7000,1.3286,0.0000,0.0000,0.0000,10458.3061,4.9000,1.0000,10458.3061,0.0000,0.0000,61704.0061,0.0000,-61704.0061,23.1909,15.8936,1231.1000,0.0000,1231.1000,0.0319,332.7297,3.7000,1.0000,0.0000,0.0000,0.0000,332.7297,0.0000,0.0000,0.0000,898.3703,898.3703,23.1591,35.1999,0.0000,12750.1000,-12750.1000,0.3306,0.0000,0.0000,0.0000,2602.0612,4.9000,1.0000,2602.0612,0.0000,0.0000,15352.1612,0.0000,-15352.1612,23.4798,16.1825,10641.3000,0.0000,10641.3000,0.2759,2876.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2876.0270,0.0000,0.0000,0.0000,7765.2730,7765.2730,23.2851,18.5656,20.9253,-15.0613,-225919.1830,12.4111,1406.0929,14.0609,12.4111,0.0000,69.5019,18.5585,17.1653,17.8619,-8.3369,-66695.4893,12.4111,2953.8339,29.5383,12.4111,0.0000,244.3860,17.1642,16.5135,16.8388,-4.4496,-31147.4887,12.4111,3511.0116,35.1101,12.4111,0.0000,319.0657,21.9056,21.9044,12.5139,21.9031,12.5302,21.9019,12.5464,21.9019,5777.3457,231.0938,23.1721,23.1678,21.1842,23.1635,21.1715,23.1591,21.1588,23.1591,5777.3457,231.0938,23.3176,23.3067,22.2426,23.2959,22.1932,23.2851,22.1436,23.2851,1668.6681,33.3734,18.5656,18.5632,6.5969,18.5609,6.5570,18.5585,6.5173,18.5585,5777.3457,231.0938,17.1653,17.1649,-1.6638,17.1645,-1.6862,17.1642,-1.7086,17.1642,5777.3457,231.0938,16.5135,16.5147,-7.7261,16.5160,-7.7973,16.5173,-7.8675,16.5173,1668.6681,33.3734,12.4111,729.5175,8.2741,0.0000,632.9535,1362.4710,-255029.1000,-326326.1394,-323762.1611
4233.0000,16.7540,28.9763,0.0000,242030.6000,-242030.6000,6.2751,0.0000,0.0000,0.0000,53784.5778,4.5000,1.0000,53784.5778,0.0000,0.0000,295815.1778,0.0000,-295815.1778,22.2723,14.9750,22923.5000,0.0000,22923.5000,0.5943,6195.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6195.5405,0.0000,0.0000,0.0000,16727.9595,16727.9595,21.9540,33.9948,0.0000,66569.3000,-66569.3000,1.7259,0.0000,0.0000,0.0000,13585.5714,4.9000,1.0000,13585.5714,0.0000,0.0000,80154.8714,0.0000,-80154.8714,23.4492,16.1519,1334.8000,0.0000,1334.8000,0.0346,360.7568,3.7000,1.0000,0.0000,0.0000,0.0000,360.7568,0.0000,0.0000,0.0000,974.0432,974.0432,23.4196,35.4604,0.0000,15179.0000,-15179.0000,0.3935,0.0000,0.0000,0.0000,3097.7551,4.9000,1.0000,3097.7551,0.0000,0.0000,18276.7551,0.0000,-18276.7551,23.7605,16.4632,9339.7000,0.0000,9339.7000,0.2421,2524.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2524.2432,0.0000,0.0000,0.0000,6815.4568,6815.4568,23.6048,19.0617,21.3332,-16.2358,-243537.4855,13.8985,1551.6208,15.5162,13.8985,0.0000,97.6044,19.0551,17.5516,18.3034,-10.0748,-80598.1064,13.8985,3272.1533,32.7215,13.8985,0.0000,343.2015,17.5494,16.7534,17.1514,-6.0954,-42667.7337,13.8985,3952.3172,39.5232,13.8985,0.0000,448.0773,21.9603,21.9582,13.0543,21.9561,13.0547,21.9540,13.0552,21.9540,7065.7987,282.6319,23.4310,23.4272,22.2769,23.4234,22.2675,23.4196,22.2581,23.4196,7065.7987,282.6319,23.6334,23.6238,24.3538,23.6143,24.3175,23.6048,24.2809,23.6048,2038.2553,40.7651,19.0617,19.0595,9.7207,19.0573,9.6891,19.0551,9.6576,19.0551,7065.7987,282.6319,17.5516,17.5509,1.4369,17.5501,1.4155,17.5494,1.3941,17.5494,7065.7987,282.6319,16.7534,16.7536,-5.3831,16.7538,-5.4508,16.7540,-5.5177,16.7540,2038.2553,40.7651,13.8985,998.8888,9.2657,0.0000,888.8832,1887.7720,-290180.9000,-369729.3448,-366803.3256
4234.0000,17.0014,29.2236,0.0000,255211.2000,-255211.2000,6.6168,0.0000,0.0000,0.0000,56713.6000,4.5000,1.0000,56713.6000,0.0000,0.0000,311924.8000,0.0000,-311924.8000,22.3298,15.0325,27059.8000,0.0000,27059.8000,0.7016,7313.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7313.4595,0.0000,0.0000,0.0000,19746.3405,19746.3405,21.9868,34.0276,0.0000,79116.4000,-79116.4000,2.0512,0.0000,0.0000,0.0000,16146.2041,4.9000,1.0000,16146.2041,0.0000,0.0000,95262.6041,0.0000,-95262.6041,23.6141,16.3168,1356.2000,0.0000,1356.2000,0.0352,366.5405,3.7000,1.0000,0.0000,0.0000,0.0000,366.5405,0.0000,0.0000,0.0000,989.6595,989.6595,23.5869,35.6277,0.0000,19053.0000,-19053.0000,0.4940,0.0000,0.0000,0.0000,3888.3673,4.9000,1.0000,3888.3673,0.0000,0.0000,22941.3673,0.0000,-22941.3673,23.9788,16.6815,8471.9000,0.0000,8471.9000,0.2196,2289.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2289.7027,0.0000,0.0000,0.0000,6182.1973,6182.1973,23.8472,19.4628,21.6550,-17.1109,-256662.8469,15.1777,1675.0058,16.7501,15.1777,0.0000,127.1102,19.4561,17.8961,18.6761,-11.4158,-91326.5655,15.1777,3574.7454,35.7475,15.1777,0.0000,446.9513,17.8931,17.0029,17.4480,-7.4445,-52111.6014,15.1777,4454.2487,44.5425,15.1777,0.0000,583.5311,21.9925,21.9906,13.0706,21.9887,13.0714,21.9868,13.0721,21.9868,8265.4856,330.6194,23.5972,23.5937,22.6373,23.5903,22.6303,23.5869,22.6232,23.5869,8265.4856,330.6194,23.8732,23.8645,25.6507,23.8558,25.6219,23.8472,25.5929,23.8472,2382.0415,47.6408,19.4628,19.4606,12.0025,19.4583,11.9745,19.4561,11.9466,19.4561,8265.4856,330.6194,17.8961,17.8951,3.8885,17.8941,3.8682,17.8931,3.8479,17.8931,8265.4856,330.6194,17.0029,17.0024,-3.1327,17.0019,-3.1968,17.0014,-3.2602,17.0014,2382.0415,47.6408,15.1777,1275.7860,10.1184,0.0000,1157.5926,2433.3787,-316492.7000,-403210.5741,-400101.0138
4235.0000,17.2525,29.4747,0.0000,276513.3000,-276513.3000,7.1691,0.0000,0.0000,0.0000,61447.4000,4.5000,1.0000,61447.4000,0.0000,0.0000,337960.7000,0.0000,-337960.7000,22.5897,15.2924,28429.6000,0.0000,28429.6000,0.7371,7683.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7683.6757,0.0000,0.0000,0.0000,20745.9243,20745.9243,22.2550,34.2958,0.0000,87469.8000,-87469.8000,2.2678,0.0000,0.0000,0.0000,17850.9796,4.9000,1.0000,17850.9796,0.0000,0.0000,105320.7796,0.0000,-105320.7796,23.9183,16.6210,1598.5000,0.0000,1598.5000,0.0414,432.0270,3.7000,1.0000,0.0000,0.0000,0.0000,432.0270,0.0000,0.0000,0.0000,1166.4730,1166.4730,23.8891,35.9299,0.0000,21291.6000,-21291.6000,0.5520,0.0000,0.0000,0.0000,4345.2245,4.9000,1.0000,4345.2245,0.0000,0.0000,25636.8245,0.0000,-25636.8245,24.2940,16.9967,6844.8000,0.0000,6844.8000,0.1775,1849.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1849.9459,0.0000,0.0000,0.0000,4994.8541,4994.8541,24.1873,19.8180,22.0027,-18.4451,-276675.7819,16.4174,1789.5201,17.8952,16.4174,0.0000,160.8729,19.8113,18.2163,19.0138,-12.6245,-100996.2058,16.4174,3988.5679,39.8857,16.4174,0.0000,565.6694,18.2128,17.2557,17.7342,-8.6586,-60609.9961,16.4174,5358.5233,53.5852,16.4174,0.0000,738.5272,22.2620,22.2597,15.4235,22.2574,15.4185,22.2550,15.4135,22.2550,9507.7821,380.3113,23.8998,23.8963,24.5639,23.8927,24.5540,23.8891,24.5441,23.8891,9507.7821,380.3113,24.2151,24.2058,28.3340,24.1966,28.2954,24.1873,28.2568,24.1873,2737.7491,54.7550,19.8180,19.8158,13.9361,19.8135,13.9105,19.8113,13.8850,19.8113,9507.7821,380.3113,18.2163,18.2151,6.0073,18.2140,5.9878,18.2128,5.9683,18.2128,9507.7821,380.3113,17.2557,17.2546,-0.9955,17.2535,-1.0565,17.2525,-1.1169,17.2525,2737.7491,54.7550,16.4174,1587.1431,10.9450,0.0000,1465.0695,3052.2127,-348401.8000,-442011.0527,-438281.9839
4236.0000,17.4543,29.6765,0.0000,292683.1000,-292683.1000,7.5884,0.0000,0.0000,0.0000,65040.6889,4.5000,1.0000,65040.6889,0.0000,0.0000,357723.7889,0.0000,-357723.7889,22.9078,15.6105,24645.5000,0.0000,24645.5000,0.6390,6660.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6660.9459,0.0000,0.0000,0.0000,17984.5541,17984.5541,22.6253,34.6662,0.0000,88357.7000,-88357.7000,2.2908,0.0000,0.0000,0.0000,18032.1837,4.9000,1.0000,18032.1837,0.0000,0.0000,106389.8837,0.0000,-106389.8837,24.2473,16.9500,1892.2000,0.0000,1892.2000,0.0491,511.4054,3.7000,1.0000,0.0000,0.0000,0.0000,511.4054,0.0000,0.0000,0.0000,1380.7946,1380.7946,24.2150,36.2558,0.0000,23745.7000,-23745.7000,0.6157,0.0000,0.0000,0.0000,4846.0612,4.9000,1.0000,4846.0612,0.0000,0.0000,28591.7612,0.0000,-28591.7612,24.6508,17.3536,5977.0000,0.0000,5977.0000,0.1550,1615.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1615.4054,0.0000,0.0000,0.0000,4361.5946,4361.5946,24.5550,20.0869,22.3209,-19.5391,-293086.3673,17.0068,1832.9707,18.3297,17.0068,0.0000,178.8265,20.0802,18.4597,19.2700,-13.2870,-106295.8448,17.0068,4291.3368,42.9134,17.0068,0.0000,628.7989,18.4561,17.4576,17.9569,-9.3566,-65496.3997,17.0068,6106.3265,61.0633,17.0068,0.0000,820.9477,22.6336,22.6309,18.4255,22.6281,18.4163,22.6253,18.4072,22.6253,10125.4396,405.0176,24.2262,24.2225,26.6057,24.2187,26.5939,24.2150,26.5820,24.2150,10125.4396,405.0176,24.5844,24.5746,31.1955,24.5648,31.1504,24.5550,31.1053,24.5550,2914.5069,58.2901,20.0869,20.0847,15.0957,20.0824,15.0725,20.0802,15.0493,20.0802,10125.4396,405.0176,18.4597,18.4585,7.3180,18.4573,7.3001,18.4561,7.2822,18.4561,10125.4396,405.0176,17.4576,17.4565,0.4206,17.4554,0.3666,17.4543,0.3130,17.4543,2914.5069,58.2901,17.0068,1750.7915,11.3378,0.0000,1628.5731,3379.3646,-372271.8000,-468978.4905,-464878.6118
4237.0000,17.7150,29.9372,0.0000,308173.7000,-308173.7000,7.9900,0.0000,0.0000,0.0000,68483.0444,4.5000,1.0000,68483.0444,0.0000,0.0000,376656.7444,0.0000,-376656.7444,23.0111,15.7138,28433.0000,0.0000,28433.0000,0.7372,7684.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7684.5946,0.0000,0.0000,0.0000,20748.4054,20748.4054,22.7127,34.7535,0.0000,104391.5000,-104391.5000,2.7065,0.0000,0.0000,0.0000,21304.3878,4.9000,1.0000,21304.3878,0.0000,0.0000,125695.8878,0.0000,-125695.8878,24.4801,17.1828,1810.6000,0.0000,1810.6000,0.0469,489.3514,3.7000,1.0000,0.0000,0.0000,0.0000,489.3514,0.0000,0.0000,0.0000,1321.2486,1321.2486,24.4511,36.4919,0.0000,25993.3000,-25993.3000,0.6739,0.0000,0.0000,0.0000,5304.7551,4.9000,1.0000,5304.7551,0.0000,0.0000,31298.0551,0.0000,-31298.0551,24.8911,17.5938,5326.2000,0.0000,5326.2000,0.1381,1439.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1439.5135,0.0000,0.0000,0.0000,3886.6865,3886.6865,24.8101,20.4567,22.6334,-20.6405,-309606.9949,18.4390,1965.5671,19.6557,18.4390,0.0000,227.9175,20.4495,18.7799,19.6147,-14.8423,-118738.4221,18.4390,5601.3758,56.0138,18.4390,0.0000,801.4148,18.7756,17.7205,18.2480,-10.7199,-75039.3423,18.4390,8668.3378,86.6834,18.4390,0.0000,1046.3118,22.7194,22.7172,18.2807,22.7149,18.2773,22.7127,18.2740,22.7127,11698.5747,467.9430,24.4615,24.4580,27.6607,24.4545,27.6515,24.4511,27.6423,24.4511,11698.5747,467.9430,24.8365,24.8277,32.5132,24.8189,32.4813,24.8101,32.4493,24.8101,3364.4421,67.2888,20.4567,20.4543,17.4032,20.4519,17.3795,20.4495,17.3560,20.4495,11698.5747,467.9430,18.7799,18.7785,9.4540,18.7770,9.4353,18.7756,9.4167,18.7756,11698.5747,467.9430,17.7205,17.7186,2.5855,17.7168,2.5288,17.7150,2.4725,17.7150,3364.4421,67.2888,18.4390,2192.7767,12.2927,0.0000,2075.6441,4268.4208,-402988.7000,-507694.3468,-503384.7594
4238.0000,17.9545,30.1767,0.0000,324327.2000,-324327.2000,8.4088,0.0000,0.0000,0.0000,72072.7111,4.5000,1.0000,72072.7111,0.0000,0.0000,396399.9111,0.0000,-396399.9111,23.2634,15.9661,27056.0000,0.0000,27056.0000,0.7015,7312.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7312.4324,0.0000,0.0000,0.0000,19743.5676,19743.5676,22.9914,35.0322,0.0000,111862.7000,-111862.7000,2.9002,0.0000,0.0000,0.0000,22829.1224,4.9000,1.0000,22829.1224,0.0000,0.0000,134691.8224,0.0000,-134691.8224,24.7953,17.4980,1227.5000,0.0000,1227.5000,0.0318,331.7568,3.7000,1.0000,0.0000,0.0000,0.0000,331.7568,0.0000,0.0000,0.0000,895.7432,895.7432,24.7724,36.8132,0.0000,28624.5000,-28624.5000,0.7421,0.0000,0.0000,0.0000,5841.7347,4.9000,1.0000,5841.7347,0.0000,0.0000,34466.2347,0.0000,-34466.2347,25.2340,17.9367,4675.4000,0.0000,4675.4000,0.1212,1263.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1263.6216,0.0000,0.0000,0.0000,3411.7784,3411.7784,25.1601,20.7639,22.9620,-21.8833,-328249.1228,19.3585,2039.9573,20.3996,19.3585,0.0000,263.7453,20.7566,19.0613,19.9089,-15.8229,-126583.0660,19.3585,6993.3779,69.9338,19.3585,0.0000,927.3945,19.0567,17.9605,18.5086,-11.6926,-81847.9338,19.3585,10484.7670,104.8477,19.3585,0.0000,1210.7885,22.9990,22.9965,20.3325,22.9939,20.3254,22.9914,20.3182,22.9914,12761.9353,510.4774,24.7833,24.7797,29.6644,24.7760,29.6533,24.7724,29.6422,24.7724,12761.9353,510.4774,25.1883,25.1789,35.1738,25.1695,35.1331,25.1601,35.0925,25.1601,3668.3881,73.3678,20.7639,20.7614,18.9856,20.7590,18.9636,20.7566,18.9416,20.7566,12761.9353,510.4774,19.0613,19.0598,11.0968,19.0582,11.0789,19.0567,11.0610,19.0567,12761.9353,510.4774,17.9605,17.9585,4.3386,17.9565,4.2853,17.9545,4.2324,17.9545,3668.3881,73.3678,19.3585,2511.1311,12.9057,0.0000,2401.9284,4913.0595,-431855.5000,-541506.8791,-536680.1226
4239.0000,18.2063,30.4286,0.0000,340001.4000,-340001.4000,8.8152,0.0000,0.0000,0.0000,75555.8667,4.5000,1.0000,75555.8667,0.0000,0.0000,415557.2667,0.0000,-415557.2667,23.4840,16.1867,25681.9000,0.0000,25681.9000,0.6659,6941.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6941.0541,0.0000,0.0000,0.0000,18740.8459,18740.8459,23.2383,35.2792,0.0000,121181.5000,-121181.5000,3.1419,0.0000,0.0000,0.0000,24730.9184,4.9000,1.0000,24730.9184,0.0000,0.0000,145912.4184,0.0000,-145912.4184,25.0915,17.7942,1179.9000,0.0000,1179.9000,0.0306,318.8919,3.7000,1.0000,0.0000,0.0000,0.0000,318.8919,0.0000,0.0000,0.0000,861.0081,861.0081,25.0697,37.1106,0.0000,31555.7000,-31555.7000,0.8181,0.0000,0.0000,0.0000,6439.9388,4.9000,1.0000,6439.9388,0.0000,0.0000,37995.6388,0.0000,-37995.6388,25.5523,18.2550,5326.2000,0.0000,5326.2000,0.1381,1439.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1439.5135,0.0000,0.0000,0.0000,3886.6865,3886.6865,25.4753,21.0894,23.2824,-23.0229,-345343.5688,20.4145,2127.3393,21.2734,20.4145,0.0000,309.3041,21.0819,19.3552,20.2185,-16.9946,-135957.0388,20.4145,8751.4164,87.5142,20.4145,0.0000,1087.5907,19.3503,18.2135,18.7819,-12.7875,-89512.6198,20.4145,12207.0553,122.0706,20.4145,0.0000,1419.9375,23.2460,23.2434,21.8615,23.2409,21.8546,23.2383,21.8477,23.2383,14033.9777,561.3591,25.0805,25.0769,31.3217,25.0733,31.3109,25.0697,31.3002,25.0697,14033.9777,561.3591,25.5029,25.4937,37.2378,25.4845,37.2004,25.4753,37.1629,25.4753,4031.8051,80.6361,21.0894,21.0869,20.7958,21.0844,20.7742,21.0819,20.7526,21.0819,14033.9777,561.3591,19.3552,19.3536,12.8591,19.3519,12.8412,19.3503,12.8233,19.3503,14033.9777,561.3591,18.2135,18.2111,6.2084,18.2087,6.1556,18.2063,6.1031,18.2063,4031.8051,80.6361,20.4145,2911.7399,13.6097,0.0000,2816.8323,5728.5723,-460550.6000,-575976.7833,-570813.2274
4240.0000,18.4143,30.6365,0.0000,346287.6000,-346287.6000,8.9781,0.0000,0.0000,0.0000,76952.8000,4.5000,1.0000,76952.8000,0.0000,0.0000,423240.4000,0.0000,-423240.4000,23.6567,16.3594,21886.2000,0.0000,21886.2000,0.5674,5915.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5915.1892,0.0000,0.0000,0.0000,15971.0108,15971.0108,23.4512,35.4920,0.0000,127725.9000,-127725.9000,3.3115,0.0000,0.0000,0.0000,26066.5102,4.9000,1.0000,26066.5102,0.0000,0.0000,153792.4102,0.0000,-153792.4102,25.3562,18.0589,1508.5000,0.0000,1508.5000,0.0391,407.7027,3.7000,1.0000,0.0000,0.0000,0.0000,407.7027,0.0000,0.0000,0.0000,1100.7973,1100.7973,25.3317,37.3725,0.0000,34619.5000,-34619.5000,0.8976,0.0000,0.0000,0.0000,7065.2041,4.9000,1.0000,7065.2041,0.0000,0.0000,41684.7041,0.0000,-41684.7041,25.8480,18.5507,6194.0000,0.0000,6194.0000,0.1606,1674.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1674.0541,0.0000,0.0000,0.0000,4519.9459,4519.9459,25.7643,21.3447,23.5545,-23.7872,-356808.2976,20.9316,2170.0655,21.7007,20.9316,0.0000,333.4061,21.3373,19.5909,20.4641,-17.6241,-140992.5180,20.9316,9566.3590,95.6636,20.9316,0.0000,1172.3394,19.5859,18.4215,19.0037,-13.4296,-94007.2864,20.9316,12924.1122,129.2411,20.9316,0.0000,1530.5838,23.4589,23.4563,23.0144,23.4538,23.0072,23.4512,23.0001,23.4512,14676.5145,587.0606,25.3425,25.3389,32.6183,25.3353,32.6074,25.3317,32.5965,25.3317,14676.5145,587.0606,25.7920,25.7828,38.9884,25.7736,38.9506,25.7643,38.9129,25.7643,4215.3071,84.3061,21.3447,21.3422,21.8945,21.3398,21.8741,21.3373,21.8537,21.3373,14676.5145,587.0606,19.5909,19.5892,14.0047,19.5875,13.9877,19.5859,13.9708,19.5859,14676.5145,587.0606,18.4215,18.4191,7.4735,18.4167,7.4247,18.4143,7.3761,18.4143,4215.3071,84.3061,20.9316,3122.0140,13.9544,0.0000,3036.3293,6158.3433,-479044.3000,-597125.7602,-591808.1020
4241.0000,18.5757,30.7979,0.0000,359889.8000,-359889.8000,9.3308,0.0000,0.0000,0.0000,79975.5111,4.5000,1.0000,79975.5111,0.0000,0.0000,439865.3111,0.0000,-439865.3111,23.9822,16.6849,14317.0000,0.0000,14317.0000,0.3712,3869.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3869.4595,0.0000,0.0000,0.0000,10447.5405,10447.5405,23.8447,35.8855,0.0000,122650.2000,-122650.2000,3.1799,0.0000,0.0000,0.0000,25030.6531,4.9000,1.0000,25030.6531,0.0000,0.0000,147680.8531,0.0000,-147680.8531,25.6599,18.3626,981.4000,0.0000,981.4000,0.0254,265.2432,3.7000,1.0000,0.0000,0.0000,0.0000,265.2432,0.0000,0.0000,0.0000,716.1568,716.1568,25.6396,37.6805,0.0000,36407.5000,-36407.5000,0.9439,0.0000,0.0000,0.0000,7430.1020,4.9000,1.0000,7430.1020,0.0000,0.0000,43837.6020,0.0000,-43837.6020,26.1785,18.8812,8146.5000,0.0000,8146.5000,0.2112,2201.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2201.7568,0.0000,0.0000,0.0000,5944.7432,5944.7432,26.0763,21.5500,23.8132,-24.5508,-368261.6709,21.0938,2169.4465,21.6945,21.0938,0.0000,341.2171,21.5425,19.7734,20.6580,-17.9907,-143925.2854,21.0938,9830.7358,98.3074,21.0938,0.0000,1199.8046,19.7684,18.5827,19.1756,-13.7817,-96472.2128,21.0938,13134.1739,131.3417,21.0938,0.0000,1566.4419,23.8537,23.8507,25.9781,23.8477,25.9667,23.8447,25.9552,23.8447,14880.7360,595.2294,25.6511,25.6473,34.4104,25.6435,34.3976,25.6396,34.3847,25.6396,14880.7360,595.2294,26.1054,26.0957,41.0582,26.0860,41.0153,26.0763,40.9724,26.0763,4273.6216,85.4724,21.5500,21.5475,22.5947,21.5450,22.5750,21.5425,22.5554,21.5425,14880.7360,595.2294,19.7734,19.7718,14.6866,19.7701,14.6704,19.7684,14.6543,19.7684,14880.7360,595.2294,18.5827,18.5803,8.2166,18.5780,8.1717,18.5757,8.1270,18.5757,4273.6216,85.4724,21.0938,3189.9347,14.0625,0.0000,3107.4636,6297.3982,-495502.6000,-614275.3257,-608659.1691
4242.0000,18.2566,30.4789,0.0000,270092.3000,-270092.3000,7.0026,0.0000,0.0000,0.0000,60020.5111,4.5000,1.0000,60020.5111,0.0000,0.0000,330112.8111,0.0000,-330112.8111,23.4504,16.1531,11810.9000,0.0000,11810.9000,0.3062,3192.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3192.1351,0.0000,0.0000,0.0000,8618.7649,8618.7649,23.3090,35.3498,0.0000,94362.7000,-94362.7000,2.4465,0.0000,0.0000,0.0000,19257.6939,4.9000,1.0000,19257.6939,0.0000,0.0000,113620.3939,0.0000,-113620.3939,25.0966,17.7993,827.9000,0.0000,827.9000,0.0215,223.7568,3.7000,1.0000,0.0000,0.0000,0.0000,223.7568,0.0000,0.0000,0.0000,604.1432,604.1432,25.0783,37.1191,0.0000,37082.7000,-37082.7000,0.9614,0.0000,0.0000,0.0000,7567.8980,4.9000,1.0000,7567.8980,0.0000,0.0000,44650.5980,0.0000,-44650.5980,25.7808,18.4835,9556.6000,0.0000,9556.6000,0.2478,2582.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2582.8649,0.0000,0.0000,0.0000,6973.7351,6973.7351,25.6510,21.0290,23.3400,-19.5851,-293776.5984,16.4791,1713.8022,17.1380,16.4791,0.0000,162.6924,21.0244,19.3539,20.1892,-13.2717,-106173.9038,16.4791,4034.9888,40.3499,16.4791,0.0000,572.0670,19.3517,18.2540,18.8029,-9.9665,-69765.1647,16.4791,5743.0906,57.4309,16.4791,0.0000,746.8797,23.3148,23.3128,19.4167,23.3109,19.4170,23.3090,19.4172,23.3090,9571.5914,382.8637,25.0871,25.0842,27.5137,25.0812,27.5096,25.0783,27.5056,25.0783,9571.5914,382.8637,25.6710,25.6644,34.0780,25.6577,34.0726,25.6510,34.0670,25.6510,2756.0125,55.1203,21.0290,21.0274,16.2354,21.0259,16.2261,21.0244,16.2169,21.0244,9571.5914,382.8637,19.3539,19.3532,9.5210,19.3524,9.5145,19.3517,9.5081,19.3517,9571.5914,382.8637,18.2540,18.2549,3.1670,18.2558,3.1634,18.2566,3.1598,18.2566,2756.0125,55.1203,16.4791,1603.7830,10.9861,0.0000,1481.6391,3085.4221,-379342.3000,-472187.1597,-469715.6669
