Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4243.0000,18.0813,30.3035,0.0000,259841.7000,-259841.7000,6.7369,0.0000,0.0000,0.0000,57742.6000,4.5000,1.0000,57742.6000,0.0000,0.0000,317584.3000,0.0000,-317584.3000,23.4678,16.1705,11816.8000,0.0000,11816.8000,0.3064,3193.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3193.7297,0.0000,0.0000,0.0000,8623.0703,8623.0703,23.3132,35.3540,0.0000,76953.2000,-76953.2000,1.9952,0.0000,0.0000,0.0000,15704.7347,4.9000,1.0000,15704.7347,0.0000,0.0000,92657.9347,0.0000,-92657.9347,24.8848,17.5875,651.3000,0.0000,651.3000,0.0169,176.0270,3.7000,1.0000,0.0000,0.0000,0.0000,176.0270,0.0000,0.0000,0.0000,475.2730,475.2730,24.8667,36.9075,0.0000,34675.0000,-34675.0000,0.8990,0.0000,0.0000,0.0000,7076.5306,4.9000,1.0000,7076.5306,0.0000,0.0000,41751.5306,0.0000,-41751.5306,25.5749,18.2776,9122.7000,0.0000,9122.7000,0.2365,2465.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2465.5946,0.0000,0.0000,0.0000,6657.1054,6657.1054,25.4390,20.7798,23.1094,-18.3136,-274703.7453,15.2862,1602.5564,16.0256,15.2862,0.0000,129.8580,20.7749,19.1385,19.9567,-12.0601,-96480.9276,15.2862,3503.5501,35.0355,15.2862,0.0000,456.6133,19.1362,18.0791,18.6077,-8.9034,-62323.9375,15.2862,4529.9346,45.2993,15.2862,0.0000,596.1456,23.3215,23.3188,19.5779,23.3160,19.5684,23.3132,19.5588,23.3132,8371.1830,334.8473,24.8767,24.8734,25.4575,24.8700,25.4485,24.8667,25.4395,24.8667,8371.1830,334.8473,25.4620,25.4543,31.2729,25.4467,31.2504,25.4390,31.2280,25.4390,2412.3167,48.2463,20.7798,20.7782,13.7683,20.7765,13.7571,20.7749,13.7458,20.7749,8371.1830,334.8473,19.1385,19.1377,7.3700,19.1370,7.3626,19.1362,7.3552,19.1362,8371.1830,334.8473,18.0791,18.0798,0.9831,18.0805,0.9732,18.0813,0.9636,18.0813,2412.3167,48.2463,15.2862,1301.3249,10.1908,0.0000,1182.6170,2483.9419,-349879.1000,-436238.3167,-433508.6103
4244.0000,17.6985,29.9207,0.0000,188578.3000,-188578.3000,4.8892,0.0000,0.0000,0.0000,41906.2889,4.5000,1.0000,41906.2889,0.0000,0.0000,230484.5889,0.0000,-230484.5889,23.0599,15.7626,11790.0000,0.0000,11790.0000,0.3057,3186.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3186.4865,0.0000,0.0000,0.0000,8603.5135,8603.5135,22.8535,34.8943,0.0000,46205.8000,-46205.8000,1.1980,0.0000,0.0000,0.0000,9429.7551,4.9000,1.0000,9429.7551,0.0000,0.0000,55635.5551,0.0000,-55635.5551,24.1476,16.8504,705.5000,0.0000,705.5000,0.0183,190.6757,3.7000,1.0000,0.0000,0.0000,0.0000,190.6757,0.0000,0.0000,0.0000,514.8243,514.8243,24.1289,36.1697,0.0000,30954.1000,-30954.1000,0.8025,0.0000,0.0000,0.0000,6317.1633,4.9000,1.0000,6317.1633,0.0000,0.0000,37271.2633,0.0000,-37271.2633,24.9959,17.6986,8363.4000,0.0000,8363.4000,0.2168,2260.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2260.3784,0.0000,0.0000,0.0000,6103.0216,6103.0216,24.8401,20.0770,22.4585,-13.6509,-204763.0946,11.1458,1195.4658,11.9547,11.1458,0.0000,50.3391,20.0766,18.6243,19.3504,-7.8042,-62433.3786,11.1458,2508.3383,25.0834,11.1458,0.0000,177.0048,18.6255,17.6853,18.1554,-5.7744,-40421.0522,11.1458,2998.0708,29.9807,11.1458,0.0000,231.0941,22.8597,22.8577,14.8639,22.8556,14.8620,22.8535,14.8600,22.8535,4773.1534,190.9261,24.1357,24.1334,18.2408,24.1312,18.2425,24.1289,18.2441,24.1289,4773.1534,190.9261,24.8539,24.8493,23.9389,24.8447,23.9528,24.8401,23.9662,24.8401,1380.3018,27.6060,20.0770,20.0769,6.9791,20.0767,6.9825,20.0766,6.9859,20.0766,4773.1534,190.9261,18.6243,18.6247,2.4305,18.6251,2.4347,18.6255,2.4388,18.6255,4773.1534,190.9261,17.6853,17.6897,-3.6232,17.6941,-3.5893,17.6985,-3.5556,17.6985,1380.3018,27.6060,11.1458,541.4039,7.4306,0.0000,458.4380,999.8419,-244879.3000,-308170.0478,-307617.5254
4245.0000,17.4548,29.6771,0.0000,177213.7000,-177213.7000,4.5946,0.0000,0.0000,0.0000,39380.8222,4.5000,1.0000,39380.8222,0.0000,0.0000,216594.5222,0.0000,-216594.5222,23.1615,15.8642,10011.9000,0.0000,10011.9000,0.2596,2705.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2705.9189,0.0000,0.0000,0.0000,7305.9811,7305.9811,22.9576,34.9984,0.0000,31014.3000,-31014.3000,0.8041,0.0000,0.0000,0.0000,6329.4490,4.9000,1.0000,6329.4490,0.0000,0.0000,37343.7490,0.0000,-37343.7490,23.9415,16.6442,438.0000,0.0000,438.0000,0.0114,118.3784,3.7000,1.0000,0.0000,0.0000,0.0000,118.3784,0.0000,0.0000,0.0000,319.6216,319.6216,23.9229,35.9637,0.0000,27506.8000,-27506.8000,0.7132,0.0000,0.0000,0.0000,5613.6327,4.9000,1.0000,5613.6327,0.0000,0.0000,33120.4327,0.0000,-33120.4327,24.7955,17.4982,6844.8000,0.0000,6844.8000,0.1775,1849.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1849.9459,0.0000,0.0000,0.0000,4994.8541,4994.8541,24.6393,19.6280,22.1337,-12.6800,-190199.8179,9.8404,1067.6399,10.6764,9.8404,0.0000,34.6420,19.6283,18.3032,18.9658,-6.2864,-50291.3195,9.8404,2246.5101,22.4651,9.8404,0.0000,121.8101,18.3051,17.4408,17.8729,-4.6866,-32806.2475,9.8404,2675.4581,26.7546,9.8404,0.0000,159.0329,22.9691,22.9652,16.4891,22.9614,16.4691,22.9576,16.4493,22.9576,3827.3812,153.0952,23.9331,23.9297,17.3079,23.9263,17.2965,23.9229,17.2853,23.9229,3827.3812,153.0952,24.6639,24.6557,22.6354,24.6474,22.5987,24.6393,22.5625,24.6393,1108.3940,22.1679,19.6280,19.6281,3.5736,19.6282,3.5771,19.6283,3.5806,19.6283,3827.3812,153.0952,18.3032,18.3039,0.0168,18.3045,0.0212,18.3051,0.0256,18.3051,3827.3812,153.0952,17.4408,17.4455,-5.8440,17.4502,-5.8144,17.4548,-5.7846,17.4548,1108.3940,22.1679,9.8404,383.3913,6.5603,0.0000,315.4850,698.8763,-218440.1000,-274438.2471,-273297.3848
4246.0000,17.2276,29.4498,0.0000,148658.0000,-148658.0000,3.8542,0.0000,0.0000,0.0000,33035.1111,4.5000,1.0000,33035.1111,0.0000,0.0000,181693.1111,0.0000,-181693.1111,23.0956,15.7983,9748.8000,0.0000,9748.8000,0.2528,2634.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2634.8108,0.0000,0.0000,0.0000,7113.9892,7113.9892,22.8541,34.8949,0.0000,18545.6000,-18545.6000,0.4808,0.0000,0.0000,0.0000,3784.8163,4.9000,1.0000,3784.8163,0.0000,0.0000,22330.4163,0.0000,-22330.4163,23.5753,16.2780,352.6000,0.0000,352.6000,0.0091,95.2973,3.7000,1.0000,0.0000,0.0000,0.0000,95.2973,0.0000,0.0000,0.0000,257.3027,257.3027,23.5579,35.5987,0.0000,23142.3000,-23142.3000,0.6000,0.0000,0.0000,0.0000,4722.9184,4.9000,1.0000,4722.9184,0.0000,0.0000,27865.2184,0.0000,-27865.2184,24.4579,17.1606,5977.0000,0.0000,5977.0000,0.1550,1615.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1615.4054,0.0000,0.0000,0.0000,4361.5946,4361.5946,24.2972,19.1569,21.7270,-10.6108,-159162.6550,8.0279,883.6825,8.8368,8.0279,0.0000,18.8093,19.1602,17.9959,18.5781,-4.5062,-36049.3206,8.0279,1859.5613,18.5956,8.0279,0.0000,66.1382,17.9999,17.2075,17.6037,-3.5051,-24535.4144,8.0279,2205.1922,22.0519,8.0279,0.0000,86.3487,22.8658,22.8619,15.4723,22.8580,15.4540,22.8541,15.4357,22.8541,2670.3793,106.8152,23.5669,23.5639,14.4261,23.5609,14.4196,23.5579,14.4132,23.5579,2670.3793,106.8152,24.3170,24.3104,19.1932,24.3038,19.1801,24.2972,19.1667,24.2972,775.2074,15.5041,19.1569,19.1580,0.0259,19.1591,0.0382,19.1602,0.0504,19.1602,2670.3793,106.8152,17.9959,17.9973,-2.2227,17.9986,-2.2125,17.9999,-2.2022,17.9999,2670.3793,106.8152,17.2075,17.2143,-7.8768,17.2210,-7.8270,17.2276,-7.7774,17.2276,775.2074,15.5041,8.0279,218.3306,5.3519,0.0000,171.2962,389.6267,-174267.5000,-220155.8593,-219747.3900
4247.0000,17.0573,29.2796,0.0000,134009.4000,-134009.4000,3.4744,0.0000,0.0000,0.0000,29779.8667,4.5000,1.0000,29779.8667,0.0000,0.0000,163789.2667,0.0000,-163789.2667,23.0897,15.7924,9789.7000,0.0000,9789.7000,0.2538,2645.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2645.8649,0.0000,0.0000,0.0000,7143.8351,7143.8351,22.8130,34.8538,0.0000,14730.2000,-14730.2000,0.3819,0.0000,0.0000,0.0000,3006.1633,4.9000,1.0000,3006.1633,0.0000,0.0000,17736.3633,0.0000,-17736.3633,23.4662,16.1689,346.7000,0.0000,346.7000,0.0090,93.7027,3.7000,1.0000,0.0000,0.0000,0.0000,93.7027,0.0000,0.0000,0.0000,252.9973,252.9973,23.4447,35.4855,0.0000,18761.2000,-18761.2000,0.4864,0.0000,0.0000,0.0000,3828.8163,4.9000,1.0000,3828.8163,0.0000,0.0000,22590.0163,0.0000,-22590.0163,24.2767,16.9794,3373.7000,0.0000,3373.7000,0.0875,911.8108,3.7000,1.0000,0.0000,0.0000,0.0000,911.8108,0.0000,0.0000,0.0000,2461.8892,2461.8892,24.1568,18.7508,21.4538,-9.7856,-146783.5079,7.0396,782.5004,7.8250,7.0396,0.0000,12.6825,18.7566,17.7691,18.2629,-3.3513,-26810.3365,7.0396,1650.1242,16.5012,7.0396,0.0000,44.5948,17.7743,17.0343,17.4043,-2.8703,-20091.9998,7.0396,1948.5263,19.4853,7.0396,0.0000,58.2221,22.8266,22.8221,15.2191,22.8175,15.1956,22.8130,15.1723,22.8130,2118.1375,84.7255,23.4569,23.4528,14.2597,23.4487,14.2424,23.4447,14.2253,23.4447,2118.1375,84.7255,24.1860,24.1762,18.6083,24.1665,18.5553,24.1568,18.5031,24.1568,615.8884,12.3178,18.7508,18.7527,-2.7175,18.7546,-2.6994,18.7566,-2.6815,18.7566,2118.1375,84.7255,17.7691,17.7709,-3.6044,17.7726,-3.5920,17.7743,-3.5796,17.7743,2118.1375,84.7255,17.0343,17.0420,-9.1297,17.0497,-9.0743,17.0573,-9.0191,17.0573,615.8884,12.3178,7.0396,151.9081,4.6930,0.0000,115.4993,267.4074,-153990.7000,-194256.9246,-193685.8441
4248.0000,16.9124,29.1346,0.0000,115836.6000,-115836.6000,3.0033,0.0000,0.0000,0.0000,25741.4667,4.5000,1.0000,25741.4667,0.0000,0.0000,141578.0667,0.0000,-141578.0667,23.0137,15.7164,9750.7000,0.0000,9750.7000,0.2528,2635.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2635.3243,0.0000,0.0000,0.0000,7115.3757,7115.3757,22.6930,34.7339,0.0000,12943.3000,-12943.3000,0.3356,0.0000,0.0000,0.0000,2641.4898,4.9000,1.0000,2641.4898,0.0000,0.0000,15584.7898,0.0000,-15584.7898,23.3647,16.0674,342.0000,0.0000,342.0000,0.0089,92.4324,3.7000,1.0000,0.0000,0.0000,0.0000,92.4324,0.0000,0.0000,0.0000,249.5676,249.5676,23.3400,35.3808,0.0000,14727.1000,-14727.1000,0.3818,0.0000,0.0000,0.0000,3005.5306,4.9000,1.0000,3005.5306,0.0000,0.0000,17732.6306,0.0000,-17732.6306,24.1042,16.8069,1095.8000,0.0000,1095.8000,0.0284,296.1622,3.7000,1.0000,0.0000,0.0000,0.0000,296.1622,0.0000,0.0000,0.0000,799.6378,799.6378,24.0363,18.3488,21.1925,-8.7983,-131975.0048,6.0162,675.0483,6.7505,6.0162,0.0000,7.9163,18.3584,17.5841,17.9712,-2.2458,-17966.1765,6.0162,1425.9010,14.2590,6.0162,0.0000,27.8357,17.5908,16.8843,17.2376,-2.3421,-16394.8912,6.0162,1675.9451,16.7595,6.0162,0.0000,36.3418,22.7071,22.7024,14.1316,22.6977,14.1087,22.6930,14.0858,22.6930,1606.6528,64.2661,23.3539,23.3493,13.8805,23.3446,13.8591,23.3400,13.8377,23.3400,1606.6528,64.2661,24.0697,24.0585,17.9543,24.0474,17.8897,24.0363,17.8256,24.0363,468.0983,9.3620,18.3488,18.3520,-5.3883,18.3552,-5.3602,18.3584,-5.3322,18.3584,1606.6528,64.2661,17.5841,17.5864,-4.6293,17.5886,-4.6131,17.5908,-4.5971,17.5908,1606.6528,64.2661,16.8843,16.8937,-10.1486,16.9031,-10.0782,16.9124,-10.0083,16.9124,468.0983,9.3620,6.0162,98.5136,4.0108,0.0000,72.0939,170.6075,-132318.5000,-166730.9060,-166336.0726
4249.0000,16.8103,29.0325,0.0000,110141.0000,-110141.0000,2.8556,0.0000,0.0000,0.0000,24475.7778,4.5000,1.0000,24475.7778,0.0000,0.0000,134616.7778,0.0000,-134616.7778,23.0229,15.7256,9749.0000,0.0000,9749.0000,0.2528,2634.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2634.8649,0.0000,0.0000,0.0000,7114.1351,7114.1351,22.6783,34.7192,0.0000,11553.5000,-11553.5000,0.2995,0.0000,0.0000,0.0000,2357.8571,4.9000,1.0000,2357.8571,0.0000,0.0000,13911.3571,0.0000,-13911.3571,23.3204,16.0231,354.4000,0.0000,354.4000,0.0092,95.7838,3.7000,1.0000,0.0000,0.0000,0.0000,95.7838,0.0000,0.0000,0.0000,258.6162,258.6162,23.2928,35.3336,0.0000,11997.0000,-11997.0000,0.3110,0.0000,0.0000,0.0000,2448.3673,4.9000,1.0000,2448.3673,0.0000,0.0000,14445.3673,0.0000,-14445.3673,23.9595,16.6622,660.9000,0.0000,660.9000,0.0171,178.6216,3.7000,1.0000,0.0000,0.0000,0.0000,178.6216,0.0000,0.0000,0.0000,482.2784,482.2784,23.9042,18.1106,21.0074,-8.3693,-125539.3751,5.6179,634.5881,6.3459,5.6179,0.0000,6.4461,18.1203,17.4335,17.7769,-1.8605,-14883.6400,5.6179,1341.3999,13.4140,5.6179,0.0000,22.6660,17.4412,16.7811,17.1112,-2.0432,-14302.1747,5.6179,1572.6441,15.7264,5.6179,0.0000,29.5923,22.6946,22.6892,14.2180,22.6837,14.1892,22.6783,14.1604,22.6783,1424.6098,56.9844,23.3084,23.3032,13.9562,23.2980,13.9309,23.2928,13.9057,23.2928,1424.6098,56.9844,23.9372,23.9262,17.0036,23.9152,16.9463,23.9042,16.8893,23.9042,415.4307,8.3086,18.1106,18.1138,-6.3902,18.1171,-6.3650,18.1203,-6.3398,18.1203,1424.6098,56.9844,17.4335,17.4360,-5.3783,17.4386,-5.3606,17.4412,-5.3430,17.4412,1424.6098,56.9844,16.7811,16.7909,-10.6531,16.8006,-10.5849,16.8103,-10.5171,16.8103,415.4307,8.3086,5.6179,81.5841,3.7453,0.0000,58.7043,140.2884,-122927.2000,-155118.4725,-154725.1897
4250.0000,16.7164,28.9387,0.0000,99038.5000,-99038.5000,2.5678,0.0000,0.0000,0.0000,22008.5556,4.5000,1.0000,22008.5556,0.0000,0.0000,121047.0556,0.0000,-121047.0556,22.9406,15.6433,9741.2000,0.0000,9741.2000,0.2526,2632.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2632.7568,0.0000,0.0000,0.0000,7108.4432,7108.4432,22.5596,34.6004,0.0000,10240.3000,-10240.3000,0.2655,0.0000,0.0000,0.0000,2089.8571,4.9000,1.0000,2089.8571,0.0000,0.0000,12330.1571,0.0000,-12330.1571,23.1936,15.8963,343.8000,0.0000,343.8000,0.0089,92.9189,3.7000,1.0000,0.0000,0.0000,0.0000,92.9189,0.0000,0.0000,0.0000,250.8811,250.8811,23.1654,35.2062,0.0000,9952.3000,-9952.3000,0.2580,0.0000,0.0000,0.0000,2031.0816,4.9000,1.0000,2031.0816,0.0000,0.0000,11983.3816,0.0000,-11983.3816,23.7816,16.4843,336.2000,0.0000,336.2000,0.0087,90.8649,3.7000,1.0000,0.0000,0.0000,0.0000,90.8649,0.0000,0.0000,0.0000,245.3351,245.3351,23.7376,17.8699,20.8037,-7.6076,-114113.2860,5.0422,573.7698,5.7377,5.0422,0.0000,4.6605,17.8824,17.3158,17.5991,-1.3773,-11018.2045,5.0422,1212.1345,12.1213,5.0422,0.0000,16.3874,17.3247,16.6829,17.0038,-1.7829,-12480.4723,5.0422,1417.3391,14.1734,5.0422,0.0000,21.3951,22.5751,22.5699,13.1442,22.5648,13.1198,22.5596,13.0954,22.5596,1178.6202,47.1448,23.1807,23.1756,13.0799,23.1705,13.0574,23.1654,13.0348,23.1654,1178.6202,47.1448,23.7690,23.7585,15.6134,23.7480,15.5653,23.7376,15.5173,23.7376,344.1922,6.8838,17.8699,17.8741,-7.6120,17.8782,-7.5798,17.8824,-7.5478,17.8824,1178.6202,47.1448,17.3158,17.3188,-5.8687,17.3217,-5.8488,17.3247,-5.8289,17.3247,1178.6202,47.1448,16.6829,16.6942,-11.1883,16.7054,-11.1071,16.7164,-11.0266,16.7164,344.1922,6.8838,5.0422,60.5975,3.3615,0.0000,42.4430,103.0405,-108809.9000,-137755.9349,-137611.9628
4251.0000,16.6422,28.8644,0.0000,88652.0000,-88652.0000,2.2985,0.0000,0.0000,0.0000,19700.4444,4.5000,1.0000,19700.4444,0.0000,0.0000,108352.4444,0.0000,-108352.4444,22.5960,15.2987,9725.6000,0.0000,9725.6000,0.2522,2628.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2628.5405,0.0000,0.0000,0.0000,7097.0595,7097.0595,22.1971,34.2379,0.0000,13531.9000,-13531.9000,0.3508,0.0000,0.0000,0.0000,2761.6122,4.9000,1.0000,2761.6122,0.0000,0.0000,16293.5122,0.0000,-16293.5122,23.0924,15.7951,351.0000,0.0000,351.0000,0.0091,94.8649,3.7000,1.0000,0.0000,0.0000,0.0000,94.8649,0.0000,0.0000,0.0000,256.1351,256.1351,23.0625,35.1033,0.0000,8728.3000,-8728.3000,0.2263,0.0000,0.0000,0.0000,1781.2857,4.9000,1.0000,1781.2857,0.0000,0.0000,10509.5857,0.0000,-10509.5857,23.6399,16.3426,336.1000,0.0000,336.1000,0.0087,90.8378,3.7000,1.0000,0.0000,0.0000,0.0000,90.8378,0.0000,0.0000,0.0000,245.2622,245.2622,23.5943,17.6854,20.6399,-7.1690,-107535.5614,4.7184,540.1201,5.4012,4.7184,0.0000,3.8189,17.6990,17.2172,17.4581,-1.0961,-8768.7848,4.7184,1140.4165,11.4042,4.7184,0.0000,13.4283,17.2270,16.6066,16.9168,-1.6128,-11289.3824,4.7184,1330.7711,13.3077,4.7184,0.0000,17.5317,22.2060,22.2031,9.7427,22.2001,9.7408,22.1971,9.7388,22.1971,1049.3169,41.9727,23.0784,23.0730,12.5150,23.0677,12.4913,23.0625,12.4678,23.0625,1049.3169,41.9727,23.6265,23.6157,14.6028,23.6050,14.5523,23.5943,14.5023,23.5943,306.7081,6.1342,17.6854,17.6900,-8.3461,17.6945,-8.3128,17.6990,-8.2796,17.6990,1049.3169,41.9727,17.2172,17.2205,-6.2475,17.2237,-6.2261,17.2270,-6.2048,17.2270,1049.3169,41.9727,16.6066,16.6186,-11.5130,16.6304,-11.4295,16.6422,-11.3466,16.6422,306.7081,6.1342,4.7184,50.4936,3.1456,0.0000,34.7788,85.2724,-100499.5000,-127557.0856,-127593.7286
4252.0000,16.6109,28.8331,0.0000,108986.9000,-108986.9000,2.8257,0.0000,0.0000,0.0000,24219.3111,4.5000,1.0000,24219.3111,0.0000,0.0000,133206.2111,0.0000,-133206.2111,23.2020,15.9047,9762.7000,0.0000,9762.7000,0.2531,2638.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2638.5676,0.0000,0.0000,0.0000,7124.1324,7124.1324,22.8218,34.8627,0.0000,6827.8000,-6827.8000,0.1770,0.0000,0.0000,0.0000,1393.4286,4.9000,1.0000,1393.4286,0.0000,0.0000,8221.2286,0.0000,-8221.2286,23.2286,15.9313,346.2000,0.0000,346.2000,0.0090,93.5676,3.7000,1.0000,0.0000,0.0000,0.0000,93.5676,0.0000,0.0000,0.0000,252.6324,252.6324,23.1970,35.2378,0.0000,8148.7000,-8148.7000,0.2113,0.0000,0.0000,0.0000,1663.0000,4.9000,1.0000,1663.0000,0.0000,0.0000,9811.7000,0.0000,-9811.7000,23.6825,16.3852,660.5000,0.0000,660.5000,0.0171,178.5135,3.7000,1.0000,0.0000,0.0000,0.0000,178.5135,0.0000,0.0000,0.0000,481.9865,481.9865,23.6187,17.6798,20.6492,-8.0016,-120023.3542,5.2398,599.6057,5.9961,5.2398,0.0000,5.2301,17.6891,17.1281,17.4086,-1.4171,-11336.5033,5.2398,1268.8525,12.6885,5.2398,0.0000,18.3903,17.1373,16.5816,16.8594,-1.6042,-11229.5840,5.2398,1481.1192,14.8112,5.2398,0.0000,24.0101,22.8495,22.8402,16.7685,22.8310,16.7018,22.8218,16.6355,22.8218,1260.7314,50.4293,23.2161,23.2097,14.3010,23.2033,14.2676,23.1970,14.2343,23.1970,1260.7314,50.4293,23.6586,23.6452,15.6734,23.6319,15.5923,23.6187,15.5124,23.6187,367.9814,7.3596,17.6798,17.6829,-7.4361,17.6860,-7.4197,17.6891,-7.4032,17.6891,1260.7314,50.4293,17.1281,17.1312,-6.5995,17.1342,-6.5817,17.1373,-6.5638,17.1373,1260.7314,50.4293,16.5816,16.5914,-11.3028,16.6011,-11.2502,16.6109,-11.1972,16.6109,367.9814,7.3596,5.2398,67.3521,3.4932,0.0000,47.6305,114.9826,-113194.0000,-143380.3883,-142589.4415
4253.0000,16.5967,28.8189,0.0000,120859.2000,-120859.2000,3.1335,0.0000,0.0000,0.0000,26857.6000,4.5000,1.0000,26857.6000,0.0000,0.0000,147716.8000,0.0000,-147716.8000,22.9241,15.6269,9725.3000,0.0000,9725.3000,0.2521,2628.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2628.4595,0.0000,0.0000,0.0000,7096.8405,7096.8405,22.6074,34.6483,0.0000,13114.6000,-13114.6000,0.3400,0.0000,0.0000,0.0000,2676.4490,4.9000,1.0000,2676.4490,0.0000,0.0000,15791.0490,0.0000,-15791.0490,23.2839,15.9866,433.6000,0.0000,433.6000,0.0112,117.1892,3.7000,1.0000,0.0000,0.0000,0.0000,117.1892,0.0000,0.0000,0.0000,316.4108,316.4108,23.2539,35.2947,0.0000,8355.5000,-8355.5000,0.2166,0.0000,0.0000,0.0000,1705.2041,4.9000,1.0000,1705.2041,0.0000,0.0000,10060.7041,0.0000,-10060.7041,23.6848,16.3875,3147.0000,0.0000,3147.0000,0.0816,850.5405,3.7000,1.0000,0.0000,0.0000,0.0000,850.5405,0.0000,0.0000,0.0000,2296.4595,2296.4595,23.5569,17.8729,20.7149,-8.8462,-132693.4133,6.0527,690.9786,6.9098,6.0527,0.0000,8.0615,17.8764,17.0644,17.4704,-2.3695,-18955.9438,6.0527,1462.2372,14.6224,6.0527,0.0000,28.3461,17.0722,16.5726,16.8224,-1.6661,-11662.8591,6.0527,1713.3539,17.1335,6.0527,0.0000,37.0081,22.6202,22.6159,13.8483,22.6117,13.8399,22.6074,13.8313,22.6074,1623.8404,64.9536,23.2703,23.2648,14.8845,23.2593,14.8624,23.2539,14.8403,23.2539,1623.8404,64.9536,23.5864,23.5766,15.1778,23.5668,15.1458,23.5569,15.1130,23.5569,473.0689,9.4614,17.8729,17.8741,-4.8973,17.8752,-4.8993,17.8764,-4.9012,17.8764,1623.8404,64.9536,17.0644,17.0670,-6.7481,17.0696,-6.7351,17.0722,-6.7221,17.0722,1623.8404,64.9536,16.5726,16.5806,-11.0292,16.5887,-10.9964,16.5967,-10.9632,16.5967,473.0689,9.4614,6.0527,100.1707,4.0351,0.0000,73.4157,173.5864,-129023.4000,-163858.8423,-163312.2163
4254.0000,16.6846,28.9068,0.0000,210728.9000,-210728.9000,5.4635,0.0000,0.0000,0.0000,46828.6444,4.5000,1.0000,46828.6444,0.0000,0.0000,257557.5444,0.0000,-257557.5444,23.6930,16.3957,9749.5000,0.0000,9749.5000,0.2528,2635.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2635.0000,0.0000,0.0000,0.0000,7114.5000,7114.5000,23.4787,35.5196,0.0000,1524.8000,-1524.8000,0.0395,0.0000,0.0000,0.0000,311.1837,4.9000,1.0000,311.1837,0.0000,0.0000,1835.9837,0.0000,-1835.9837,23.5287,16.2314,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0000,0.0000,0.0000,298.6054,298.6054,23.5073,35.5481,0.0000,12197.4000,-12197.4000,0.3162,0.0000,0.0000,0.0000,2489.2653,4.9000,1.0000,2489.2653,0.0000,0.0000,14686.6653,0.0000,-14686.6653,23.9069,16.6096,10390.5000,0.0000,10390.5000,0.2694,2808.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2808.2432,0.0000,0.0000,0.0000,7582.2568,7582.2568,23.6744,18.6293,21.1518,-12.3605,-185407.1399,9.5281,1070.6817,10.7068,9.5281,0.0000,31.4478,18.6229,17.2658,17.9443,-6.2344,-49875.3306,9.5281,2260.5928,22.6059,9.5281,0.0000,110.5782,17.2675,16.6742,16.9709,-3.1150,-21804.7479,9.5281,2681.7159,26.8172,9.5281,0.0000,144.3688,23.4994,23.4925,22.6085,23.4856,22.5701,23.4787,22.5317,23.4787,3614.9774,144.5991,23.5206,23.5161,17.3537,23.5117,17.3419,23.5073,17.3299,23.5073,3614.9774,144.5991,23.7006,23.6918,16.9584,23.6831,16.9360,23.6744,16.9135,23.6744,1047.2779,20.9456,18.6293,18.6271,2.7263,18.6250,2.6950,18.6229,2.6640,18.6229,3614.9774,144.5991,17.2658,17.2663,-4.3471,17.2669,-4.3539,17.2675,-4.3607,17.2675,3614.9774,144.5991,16.6742,16.6776,-9.5386,16.6811,-9.5576,16.6846,-9.5757,16.6846,1047.2779,20.9456,9.5281,350.6505,6.3521,0.0000,286.3948,637.0453,-203901.9000,-259084.8313,-257087.2184
4255.0000,16.9237,29.1459,0.0000,266802.1000,-266802.1000,6.9173,0.0000,0.0000,0.0000,59289.3556,4.5000,1.0000,59289.3556,0.0000,0.0000,326091.4556,0.0000,-326091.4556,23.5005,16.2032,16506.2000,0.0000,16506.2000,0.4280,4461.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4461.1351,0.0000,0.0000,0.0000,12045.0649,12045.0649,23.2491,35.2900,0.0000,19671.8000,-19671.8000,0.5100,0.0000,0.0000,0.0000,4014.6531,4.9000,1.0000,4014.6531,0.0000,0.0000,23686.4531,0.0000,-23686.4531,23.7269,16.4296,758.9000,0.0000,758.9000,0.0197,205.1081,3.7000,1.0000,0.0000,0.0000,0.0000,205.1081,0.0000,0.0000,0.0000,553.7919,553.7919,23.7053,35.7461,0.0000,15767.1000,-15767.1000,0.4088,0.0000,0.0000,0.0000,3217.7755,4.9000,1.0000,3217.7755,0.0000,0.0000,18984.8755,0.0000,-18984.8755,24.0882,16.7909,11039.1000,0.0000,11039.1000,0.2862,2983.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2983.5405,0.0000,0.0000,0.0000,8055.5595,8055.5595,23.9013,19.3321,21.6167,-15.1033,-226549.4200,12.8550,1420.6197,14.2062,12.8550,0.0000,77.2294,19.3246,17.7327,18.5286,-9.8662,-78929.3646,12.8550,2983.2432,29.8324,12.8550,0.0000,271.5578,17.7305,16.9219,17.3262,-5.7269,-40088.4920,12.8550,3594.9680,35.9497,12.8550,0.0000,354.5407,23.2576,23.2548,18.8496,23.2520,18.8544,23.2491,18.8592,23.2491,6149.7634,245.9905,23.7157,23.7122,18.9166,23.7087,18.9129,23.7053,18.9091,23.7053,6149.7634,245.9905,23.9257,23.9176,19.7064,23.9094,19.6877,23.9013,19.6688,23.9013,1775.5377,35.5108,19.3321,19.3296,8.6889,19.3271,8.6605,19.3246,8.6322,19.3246,6149.7634,245.9905,17.7327,17.7319,0.2302,17.7312,0.2134,17.7305,0.1968,17.7305,6149.7634,245.9905,16.9219,16.9225,-6.5516,16.9231,-6.5949,16.9237,-6.6377,16.9237,1775.5377,35.5108,12.8550,804.2548,8.5700,0.0000,703.3279,1507.5826,-273936.8000,-348108.3679,-345567.2767
4256.0000,17.2897,29.5119,0.0000,289741.1000,-289741.1000,7.5121,0.0000,0.0000,0.0000,64386.9111,4.5000,1.0000,64386.9111,0.0000,0.0000,354128.0111,0.0000,-354128.0111,23.0767,15.7794,20111.8000,0.0000,20111.8000,0.5214,5435.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5435.6216,0.0000,0.0000,0.0000,14676.1784,14676.1784,22.8325,34.8733,0.0000,69372.9000,-69372.9000,1.7986,0.0000,0.0000,0.0000,14157.7347,4.9000,1.0000,14157.7347,0.0000,0.0000,83530.6347,0.0000,-83530.6347,24.1975,16.9002,1227.8000,0.0000,1227.8000,0.0318,331.8378,3.7000,1.0000,0.0000,0.0000,0.0000,331.8378,0.0000,0.0000,0.0000,895.9622,895.9622,24.1718,36.2126,0.0000,16898.9000,-16898.9000,0.4381,0.0000,0.0000,0.0000,3448.7551,4.9000,1.0000,3448.7551,0.0000,0.0000,20347.6551,0.0000,-20347.6551,24.5043,17.2070,10606.7000,0.0000,10606.7000,0.2750,2866.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2866.6757,0.0000,0.0000,0.0000,7740.0243,7740.0243,24.3502,19.9424,22.1463,-17.9819,-269727.9157,15.8657,1720.5819,17.2058,15.8657,0.0000,145.1912,19.9348,18.2643,19.0995,-12.7786,-102228.5859,15.8657,3763.7180,37.6372,15.8657,0.0000,510.5284,18.2604,17.2936,17.7770,-8.4512,-59158.2386,15.8657,4888.9867,48.8899,15.8657,0.0000,666.5361,22.8369,22.8354,14.3963,22.8340,14.4096,22.8325,14.4229,22.8325,8945.2779,357.8111,24.1829,24.1792,23.0633,24.1755,23.0552,24.1718,23.0470,24.1718,8945.2779,357.8111,24.3778,24.3686,24.7745,24.3594,24.7401,24.3502,24.7058,24.3502,2576.7205,51.5344,19.9424,19.9399,13.2282,19.9374,13.2034,19.9348,13.1785,19.9348,8945.2779,357.8111,18.2643,18.2630,4.8055,18.2617,4.7867,18.2604,4.7679,18.2604,8945.2779,357.8111,17.2936,17.2923,-2.5063,17.2910,-2.5616,17.2897,-2.6164,17.2897,2576.7205,51.5344,15.8657,1443.1616,10.5771,0.0000,1322.2557,2765.4174,-344066.6000,-434694.1360,-431114.7402
4257.0000,17.6018,29.8240,0.0000,304901.1000,-304901.1000,7.9051,0.0000,0.0000,0.0000,67755.8000,4.5000,1.0000,67755.8000,0.0000,0.0000,372656.9000,0.0000,-372656.9000,23.1891,15.8918,22866.1000,0.0000,22866.1000,0.5928,6180.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6180.0270,0.0000,0.0000,0.0000,16686.0730,16686.0730,22.9326,34.9734,0.0000,86961.0000,-86961.0000,2.2546,0.0000,0.0000,0.0000,17747.1429,4.9000,1.0000,17747.1429,0.0000,0.0000,104708.1429,0.0000,-104708.1429,24.5025,17.2052,1331.0000,0.0000,1331.0000,0.0345,359.7297,3.7000,1.0000,0.0000,0.0000,0.0000,359.7297,0.0000,0.0000,0.0000,971.2703,971.2703,24.4775,36.5184,0.0000,19281.2000,-19281.2000,0.4999,0.0000,0.0000,0.0000,3934.9388,4.9000,1.0000,3934.9388,0.0000,0.0000,23216.1388,0.0000,-23216.1388,24.8256,17.5283,9309.4000,0.0000,9309.4000,0.2414,2516.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2516.0541,0.0000,0.0000,0.0000,6793.3459,6793.3459,24.6977,20.3524,22.5250,-19.3215,-289822.6100,17.2926,1850.4026,18.5040,17.2926,0.0000,187.9941,20.3452,18.6533,19.4992,-14.1049,-112839.5730,17.2926,4498.3051,44.9831,17.2926,0.0000,661.0344,18.6492,17.6067,18.1280,-9.9333,-69532.9992,17.2926,6595.2136,65.9521,17.2926,0.0000,863.0338,22.9389,22.9368,15.8194,22.9347,15.8222,22.9326,15.8250,22.9326,10431.2164,417.2487,24.4880,24.4845,25.0972,24.4810,25.0907,24.4775,25.0842,24.4775,10431.2164,417.2487,24.7238,24.7151,27.8880,24.7064,27.8603,24.6977,27.8326,24.6977,3001.9906,60.0398,20.3524,20.3500,15.5866,20.3476,15.5655,20.3452,15.5444,20.3452,10431.2164,417.2487,18.6533,18.6520,7.5265,18.6506,7.5097,18.6492,7.4929,18.6492,10431.2164,417.2487,17.6067,17.6051,0.3480,17.6034,0.2987,17.6018,0.2497,17.6018,3001.9906,60.0398,17.2926,1833.9080,11.5284,0.0000,1712.0623,3545.9703,-377636.8000,-476130.4924,-472195.1821
4258.0000,17.8648,30.0870,0.0000,314342.0000,-314342.0000,8.1499,0.0000,0.0000,0.0000,69853.7778,4.5000,1.0000,69853.7778,0.0000,0.0000,384195.7778,0.0000,-384195.7778,23.3069,16.0096,26981.3000,0.0000,26981.3000,0.6995,7292.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7292.2432,0.0000,0.0000,0.0000,19689.0568,19689.0568,23.0218,35.0627,0.0000,97117.3000,-97117.3000,2.5179,0.0000,0.0000,0.0000,19819.8571,4.9000,1.0000,19819.8571,0.0000,0.0000,116937.1571,0.0000,-116937.1571,24.6783,17.3810,1352.6000,0.0000,1352.6000,0.0351,365.5676,3.7000,1.0000,0.0000,0.0000,0.0000,365.5676,0.0000,0.0000,0.0000,987.0324,987.0324,24.6546,36.6954,0.0000,22405.4000,-22405.4000,0.5809,0.0000,0.0000,0.0000,4572.5306,4.9000,1.0000,4572.5306,0.0000,0.0000,26977.9306,0.0000,-26977.9306,25.0367,17.7394,8444.5000,0.0000,8444.5000,0.2189,2282.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2282.2973,0.0000,0.0000,0.0000,6162.2027,6162.2027,24.9254,20.6690,22.7972,-20.0325,-300487.2577,18.3034,1939.9309,19.3993,18.3034,0.0000,222.9282,20.6619,18.9603,19.8111,-15.0159,-120127.5554,18.3034,5519.4108,55.1941,18.3034,0.0000,783.8714,18.9560,17.8702,18.4131,-10.9509,-76656.4500,18.3034,8523.9644,85.2396,18.3034,0.0000,1023.4075,23.0280,23.0260,16.6622,23.0239,16.6641,23.0218,16.6659,23.0218,11545.3504,461.8140,24.6643,24.6610,25.8437,24.6578,25.8388,24.6546,25.8338,24.6546,11545.3504,461.8140,24.9494,24.9414,29.3891,24.9334,29.3689,24.9254,29.3486,24.9254,3320.6333,66.4127,20.6690,20.6666,17.1576,20.6643,17.1383,20.6619,17.1191,20.6619,11545.3504,461.8140,18.9603,18.9589,9.3856,18.9575,9.3699,18.9560,9.3543,18.9560,11545.3504,461.8140,17.8702,17.8684,2.4391,17.8666,2.3942,17.8648,2.3495,17.8648,3320.6333,66.4127,18.3034,2148.1823,12.2023,0.0000,2030.2071,4178.3894,-397086.3000,-501272.5736,-497271.2631
4259.0000,18.1255,30.3477,0.0000,332041.3000,-332041.3000,8.6088,0.0000,0.0000,0.0000,73786.9556,4.5000,1.0000,73786.9556,0.0000,0.0000,405828.2556,0.0000,-405828.2556,23.5269,16.2296,28357.5000,0.0000,28357.5000,0.7352,7664.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7664.1892,0.0000,0.0000,0.0000,20693.3108,20693.3108,23.2446,35.2854,0.0000,106531.9000,-106531.9000,2.7620,0.0000,0.0000,0.0000,21741.2041,4.9000,1.0000,21741.2041,0.0000,0.0000,128273.1041,0.0000,-128273.1041,24.9519,17.6546,1593.9000,0.0000,1593.9000,0.0413,430.7838,3.7000,1.0000,0.0000,0.0000,0.0000,430.7838,0.0000,0.0000,0.0000,1163.1162,1163.1162,24.9264,36.9672,0.0000,25545.8000,-25545.8000,0.6623,0.0000,0.0000,0.0000,5213.4286,4.9000,1.0000,5213.4286,0.0000,0.0000,30759.2286,0.0000,-30759.2286,25.3358,18.0385,6822.8000,0.0000,6822.8000,0.1769,1844.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1844.0000,0.0000,0.0000,0.0000,4978.8000,4978.8000,25.2439,20.9825,23.1132,-21.3449,-320173.6325,19.4799,2041.9314,20.4193,19.4799,0.0000,268.7357,20.9753,19.2595,20.1174,-16.1147,-128917.8307,19.4799,7292.5877,72.9259,19.4799,0.0000,944.9420,19.2549,18.1319,18.6934,-12.0530,-84371.1745,19.4799,10767.0527,107.6705,19.4799,0.0000,1233.6981,23.2515,23.2492,18.6911,23.2469,18.6897,23.2446,18.6883,23.2446,12905.3334,516.2133,24.9364,24.9331,27.6842,24.9297,27.6774,24.9264,27.6706,24.9264,12905.3334,516.2133,25.2695,25.2610,32.1196,25.2524,32.0911,25.2439,32.0626,25.2439,3709.3657,74.1873,20.9825,20.9801,18.8475,20.9777,18.8288,20.9753,18.8102,20.9753,12905.3334,516.2133,19.2595,19.2580,11.2105,19.2564,11.1951,19.2549,11.1797,19.2549,12905.3334,516.2133,18.1319,18.1298,4.4719,18.1277,4.4276,18.1255,4.3836,18.1255,3709.3657,74.1873,19.4799,2555.2297,12.9866,0.0000,2447.3758,5002.6055,-427344.8000,-538025.3612,-533462.6377
4260.0000,18.3034,30.5256,0.0000,343848.3000,-343848.3000,8.9149,0.0000,0.0000,0.0000,76410.7333,4.5000,1.0000,76410.7333,0.0000,0.0000,420259.0333,0.0000,-420259.0333,23.8198,16.5225,24579.9000,0.0000,24579.9000,0.6373,6643.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6643.2162,0.0000,0.0000,0.0000,17936.6838,17936.6838,23.5763,35.6171,0.0000,103464.7000,-103464.7000,2.6825,0.0000,0.0000,0.0000,21115.2449,4.9000,1.0000,21115.2449,0.0000,0.0000,124579.9449,0.0000,-124579.9449,25.2116,17.9143,1886.7000,0.0000,1886.7000,0.0489,509.9189,3.7000,1.0000,0.0000,0.0000,0.0000,509.9189,0.0000,0.0000,0.0000,1376.7811,1376.7811,25.1832,37.2240,0.0000,28148.6000,-28148.6000,0.7298,0.0000,0.0000,0.0000,5744.6122,4.9000,1.0000,5744.6122,0.0000,0.0000,33893.2122,0.0000,-33893.2122,25.6281,18.3308,5957.9000,0.0000,5957.9000,0.1545,1610.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1610.2432,0.0000,0.0000,0.0000,4347.6568,4347.6568,25.5445,21.1907,23.3676,-22.1124,-331685.9865,19.7518,2052.1945,20.5219,19.7518,0.0000,280.1489,21.1836,19.4566,20.3201,-16.4462,-131569.9711,19.7518,7815.3552,78.1536,19.7518,0.0000,985.0737,19.4521,18.3092,18.8807,-12.4382,-87067.7277,19.7518,11260.6976,112.6070,19.7518,0.0000,1286.0933,23.5844,23.5817,21.5151,23.5790,21.5096,23.5763,21.5041,23.5763,13229.3510,529.1740,25.1935,25.1901,29.2671,25.1866,29.2588,25.1832,29.2506,25.1832,13229.3510,529.1740,25.5710,25.5622,34.4369,25.5533,34.4047,25.5445,34.3726,25.5445,3801.9483,76.0390,21.1907,21.1883,19.5418,21.1860,19.5246,21.1836,19.5075,21.1836,13229.3510,529.1740,19.4566,19.4551,12.0212,19.4536,12.0071,19.4521,11.9931,19.4521,13229.3510,529.1740,18.3092,18.3073,5.4324,18.3053,5.3944,18.3034,5.3566,18.3034,3801.9483,76.0390,19.7518,2655.8766,13.1679,0.0000,2551.3159,5207.1925,-443037.1000,-555071.0689,-550323.6853
4261.0000,18.5560,30.7782,0.0000,357528.7000,-357528.7000,9.2696,0.0000,0.0000,0.0000,79450.8222,4.5000,1.0000,79450.8222,0.0000,0.0000,436979.5222,0.0000,-436979.5222,23.9273,16.6300,28356.6000,0.0000,28356.6000,0.7352,7663.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7663.9459,0.0000,0.0000,0.0000,20692.6541,20692.6541,23.6661,35.7069,0.0000,118603.5000,-118603.5000,3.0750,0.0000,0.0000,0.0000,24204.7959,4.9000,1.0000,24204.7959,0.0000,0.0000,142808.2959,0.0000,-142808.2959,25.4215,18.1242,1804.4000,0.0000,1804.4000,0.0468,487.6757,3.7000,1.0000,0.0000,0.0000,0.0000,487.6757,0.0000,0.0000,0.0000,1316.7243,1316.7243,25.3954,37.4362,0.0000,30759.0000,-30759.0000,0.7975,0.0000,0.0000,0.0000,6277.3469,4.9000,1.0000,6277.3469,0.0000,0.0000,37036.3469,0.0000,-37036.3469,25.8506,18.5533,5309.2000,0.0000,5309.2000,0.1377,1434.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1434.9189,0.0000,0.0000,0.0000,3874.2811,3874.2811,25.7781,21.5077,23.6429,-23.1613,-347419.4233,21.0926,2181.3337,21.8133,21.0926,0.0000,341.1586,21.5002,19.7478,20.6240,-17.8210,-142567.7672,21.0926,9820.4714,98.2047,21.0926,0.0000,1199.5989,19.7427,18.5636,19.1532,-13.7031,-95921.4262,21.0926,13132.4780,131.3248,21.0926,0.0000,1566.1733,23.6730,23.6707,21.6051,23.6684,21.6037,23.6661,21.6022,23.6661,14879.2134,595.1685,25.4053,25.4020,30.3648,25.3987,30.3580,25.3954,30.3511,25.3954,14879.2134,595.1685,25.8030,25.7947,35.8424,25.7864,35.8175,25.7781,35.7925,25.7781,4273.1868,85.4637,21.5077,21.5052,21.4879,21.5027,21.4699,21.5002,21.4519,21.5002,14879.2134,595.1685,19.7478,19.7461,13.8975,19.7444,13.8824,19.7427,13.8673,19.7427,14879.2134,595.1685,18.5636,18.5611,7.4341,18.5585,7.3915,18.5560,7.3491,18.5560,4273.1868,85.4637,21.0926,3189.4263,14.0617,0.0000,3106.9308,6296.3571,-471421.0000,-590940.5056,-585908.6167
4262.0000,18.7976,31.0198,0.0000,373231.1000,-373231.1000,9.6767,0.0000,0.0000,0.0000,82940.2444,4.5000,1.0000,82940.2444,0.0000,0.0000,456171.3444,0.0000,-456171.3444,24.1617,16.8644,26983.1000,0.0000,26983.1000,0.6996,7292.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7292.7297,0.0000,0.0000,0.0000,19690.3703,19690.3703,23.9225,35.9633,0.0000,127047.3000,-127047.3000,3.2939,0.0000,0.0000,0.0000,25928.0204,4.9000,1.0000,25928.0204,0.0000,0.0000,152975.3204,0.0000,-152975.3204,25.7214,18.4241,1224.6000,0.0000,1224.6000,0.0318,330.9730,3.7000,1.0000,0.0000,0.0000,0.0000,330.9730,0.0000,0.0000,0.0000,893.6270,893.6270,25.7005,37.7413,0.0000,33797.0000,-33797.0000,0.8763,0.0000,0.0000,0.0000,6897.3469,4.9000,1.0000,6897.3469,0.0000,0.0000,40694.3469,0.0000,-40694.3469,26.1790,18.8818,4660.6000,0.0000,4660.6000,0.1208,1259.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1259.6216,0.0000,0.0000,0.0000,3400.9784,3400.9784,26.1125,21.7976,23.9550,-24.4628,-366942.7347,22.0486,2265.9976,22.6600,22.0486,0.0000,389.6815,21.7901,20.0192,20.9046,-18.8245,-150595.9901,22.0486,10974.2442,109.7424,22.0486,0.0000,1370.2176,20.0140,18.8058,19.4099,-14.6778,-102744.5593,22.0486,14271.2908,142.7129,22.0486,0.0000,1788.9298,23.9301,23.9276,23.5722,23.9251,23.5677,23.9225,23.5632,23.9225,16108.5119,644.3405,25.7109,25.7074,32.4278,25.7040,32.4192,25.7005,32.4106,25.7005,16108.5119,644.3405,26.1391,26.1302,38.5696,26.1213,38.5368,26.1125,38.5040,26.1125,4624.1195,92.4824,21.7976,21.7951,23.0689,21.7926,23.0515,21.7901,23.0340,21.7901,16108.5119,644.3405,20.0192,20.0175,15.4784,20.0157,15.4636,20.0140,15.4488,20.0140,16108.5119,644.3405,18.8058,18.8030,9.1675,18.8003,9.1260,18.7976,9.0847,18.7976,4624.1195,92.4824,22.0486,3609.1050,14.6991,0.0000,3548.8289,7157.9338,-501207.1000,-625856.0361,-620283.2841
4263.0000,19.0093,31.2315,0.0000,383454.3000,-383454.3000,9.9418,0.0000,0.0000,0.0000,85212.0667,4.5000,1.0000,85212.0667,0.0000,0.0000,468666.3667,0.0000,-468666.3667,24.3664,17.0691,25609.7000,0.0000,25609.7000,0.6640,6921.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6921.5405,0.0000,0.0000,0.0000,18688.1595,18688.1595,24.1451,36.1859,0.0000,131550.6000,-131550.6000,3.4107,0.0000,0.0000,0.0000,26847.0612,4.9000,1.0000,26847.0612,0.0000,0.0000,158397.6612,0.0000,-158397.6612,25.9556,18.6583,1177.0000,0.0000,1177.0000,0.0305,318.1081,3.7000,1.0000,0.0000,0.0000,0.0000,318.1081,0.0000,0.0000,0.0000,858.8919,858.8919,25.9356,37.9764,0.0000,36132.9000,-36132.9000,0.9368,0.0000,0.0000,0.0000,7374.0612,4.9000,1.0000,7374.0612,0.0000,0.0000,43506.9612,0.0000,-43506.9612,26.4329,19.1356,5309.2000,0.0000,5309.2000,0.1377,1434.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1434.9189,0.0000,0.0000,0.0000,3874.2811,3874.2811,26.3629,22.0470,24.2049,-25.1717,-377575.6902,22.6821,2323.5951,23.2360,22.6821,0.0000,424.2461,22.0394,20.2535,21.1465,-19.5302,-156241.6606,22.6821,11633.7257,116.3373,22.6821,0.0000,1491.7552,20.2482,19.0177,19.6329,-15.3784,-107648.9656,22.6821,15034.0428,150.3404,22.6821,0.0000,1947.6070,24.1528,24.1502,24.9964,24.1476,24.9916,24.1451,24.9868,24.1451,16947.1980,677.8879,25.9458,25.9424,33.6487,25.9390,33.6405,25.9356,33.6323,25.9356,16947.1980,677.8879,26.3886,26.3800,40.0581,26.3715,40.0295,26.3629,40.0009,26.3629,4863.4601,97.2692,22.0470,22.0445,24.2473,22.0420,24.2304,22.0394,24.2135,22.0394,16947.1980,677.8879,20.2535,20.2517,16.6709,20.2499,16.6564,20.2482,16.6420,20.2482,16947.1980,677.8879,19.0177,19.0149,10.4925,19.0121,10.4530,19.0093,10.4137,19.0093,4863.4601,97.2692,22.6821,3905.8847,15.1214,0.0000,3863.6083,7769.4930,-519041.9000,-647149.6567,-641466.3164
4264.0000,19.1727,31.3949,0.0000,388699.5000,-388699.5000,10.0778,0.0000,0.0000,0.0000,86377.6667,4.5000,1.0000,86377.6667,0.0000,0.0000,475077.1667,0.0000,-475077.1667,24.5471,17.2498,21835.7000,0.0000,21835.7000,0.5661,5901.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5901.5405,0.0000,0.0000,0.0000,15934.1595,15934.1595,24.3589,36.3997,0.0000,134053.4000,-134053.4000,3.4756,0.0000,0.0000,0.0000,27357.8367,4.9000,1.0000,27357.8367,0.0000,0.0000,161411.2367,0.0000,-161411.2367,26.1849,18.8876,1503.9000,0.0000,1503.9000,0.0390,406.4595,3.7000,1.0000,0.0000,0.0000,0.0000,406.4595,0.0000,0.0000,0.0000,1097.4405,1097.4405,26.1621,38.2029,0.0000,37038.2000,-37038.2000,0.9603,0.0000,0.0000,0.0000,7558.8163,4.9000,1.0000,7558.8163,0.0000,0.0000,44597.0163,0.0000,-44597.0163,26.6666,19.3693,6174.1000,0.0000,6174.1000,0.1601,1668.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1668.6757,0.0000,0.0000,0.0000,4505.4243,4505.4243,26.5897,22.2356,24.4127,-25.6586,-384879.0469,22.9182,2339.5005,23.3950,22.9182,0.0000,437.6329,22.2281,20.4314,21.3298,-19.8527,-158821.9707,22.9182,11860.0351,118.6004,22.9182,0.0000,1538.8265,20.4261,19.1809,19.8035,-15.7241,-110068.9149,22.9182,15267.6853,152.6769,22.9182,0.0000,2009.0624,24.3669,24.3642,26.2936,24.3616,26.2879,24.3589,26.2822,24.3589,17264.6509,690.5860,26.1725,26.1690,34.8233,26.1655,34.8143,26.1621,34.8053,26.1621,17264.6509,690.5860,26.6156,26.6070,41.3374,26.5983,41.3077,26.5897,41.2780,26.5897,4954.0369,99.0807,22.2356,22.2331,24.8806,22.2306,24.8643,22.2281,24.8481,22.2281,17264.6509,690.5860,20.4314,20.4296,17.3421,20.4279,17.3283,20.4261,17.3145,20.4261,17264.6509,690.5860,19.1809,19.1781,11.2538,19.1754,11.2173,19.1727,11.1810,19.1727,4954.0369,99.0807,22.9182,4020.3835,15.2788,0.0000,3985.5218,8005.9053,-530277.4000,-659548.3954,-653769.9325
4265.0000,19.2803,31.5025,0.0000,400612.1000,-400612.1000,10.3866,0.0000,0.0000,0.0000,89024.9111,4.5000,1.0000,89024.9111,0.0000,0.0000,489637.0111,0.0000,-489637.0111,24.8586,17.5613,14289.7000,0.0000,14289.7000,0.3705,3862.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3862.0811,0.0000,0.0000,0.0000,10427.6189,10427.6189,24.7306,36.7714,0.0000,123329.1000,-123329.1000,3.1975,0.0000,0.0000,0.0000,25169.2041,4.9000,1.0000,25169.2041,0.0000,0.0000,148498.3041,0.0000,-148498.3041,26.4224,19.1251,979.0000,0.0000,979.0000,0.0254,264.5946,3.7000,1.0000,0.0000,0.0000,0.0000,264.5946,0.0000,0.0000,0.0000,714.4054,714.4054,26.4033,38.4441,0.0000,37837.2000,-37837.2000,0.9810,0.0000,0.0000,0.0000,7721.8776,4.9000,1.0000,7721.8776,0.0000,0.0000,45559.0776,0.0000,-45559.0776,26.9224,19.6251,8120.1000,0.0000,8120.1000,0.2105,2194.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2194.6216,0.0000,0.0000,0.0000,5925.4784,5925.4784,26.8278,22.3690,24.5984,-26.0913,-391369.9808,22.7573,2308.0958,23.0810,22.7573,0.0000,428.4794,22.3615,20.5494,21.4555,-19.8817,-159053.3990,22.7573,11698.1413,116.9814,22.7573,0.0000,1506.6406,20.5442,19.2880,19.9161,-15.7514,-110259.8403,22.7573,15068.5569,150.6856,22.7573,0.0000,1967.0410,24.7398,24.7367,29.1301,24.7336,29.1203,24.7306,29.1105,24.7306,17048.0119,681.9205,26.4142,26.4106,36.1599,26.4069,36.1493,26.4033,36.1387,26.4033,17048.0119,681.9205,26.8548,26.8458,42.8163,26.8368,42.7820,26.8278,42.7476,26.8278,4892.2256,97.8445,22.3690,22.3665,25.0819,22.3640,25.0662,22.3615,25.0505,22.3615,17048.0119,681.9205,20.5494,20.5477,17.5184,20.5459,17.5052,20.5442,17.4921,20.5442,17048.0119,681.9205,19.2880,19.2854,11.4342,19.2828,11.4013,19.2803,11.3684,19.2803,4892.2256,97.8445,22.7573,3942.1185,15.1715,0.0000,3902.1610,7844.2795,-538389.6000,-666626.8900,-660683.2201
4266.0000,18.8632,31.0854,0.0000,303663.2000,-303663.2000,7.8730,0.0000,0.0000,0.0000,67480.7111,4.5000,1.0000,67480.7111,0.0000,0.0000,371143.9111,0.0000,-371143.9111,24.3191,17.0218,11765.0000,0.0000,11765.0000,0.3050,3179.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3179.7297,0.0000,0.0000,0.0000,8585.2703,8585.2703,24.1864,36.2272,0.0000,89508.5000,-89508.5000,2.3207,0.0000,0.0000,0.0000,18267.0408,4.9000,1.0000,18267.0408,0.0000,0.0000,107775.5408,0.0000,-107775.5408,25.7707,18.4734,825.7000,0.0000,825.7000,0.0214,223.1622,3.7000,1.0000,0.0000,0.0000,0.0000,223.1622,0.0000,0.0000,0.0000,602.5378,602.5378,25.7534,37.7943,0.0000,38219.1000,-38219.1000,0.9909,0.0000,0.0000,0.0000,7799.8163,4.9000,1.0000,7799.8163,0.0000,0.0000,46018.9163,0.0000,-46018.9163,26.4299,19.1326,9525.6000,0.0000,9525.6000,0.2470,2574.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2574.4865,0.0000,0.0000,0.0000,6951.1135,6951.1135,26.3097,21.7535,24.0316,-20.6623,-309934.7970,17.6370,1790.9283,17.9093,17.6370,0.0000,199.4538,21.7489,20.0294,20.8892,-14.6216,-116973.1992,17.6370,5154.0474,51.5405,17.6370,0.0000,701.3293,20.0269,18.8609,19.4439,-11.3307,-79314.7706,17.6370,7947.9663,79.4797,17.6370,0.0000,915.6421,24.1929,24.1907,22.5938,24.1885,22.5936,24.1864,22.5934,24.1864,10805.1729,432.2069,25.7618,25.7590,28.6342,25.7562,28.6322,25.7534,28.6301,25.7534,10805.1729,432.2069,26.3277,26.3217,35.0596,26.3157,35.0624,26.3097,35.0650,26.3097,3108.9618,62.1792,21.7535,21.7520,18.0226,21.7505,18.0166,21.7489,18.0107,21.7489,10805.1729,432.2069,20.0294,20.0285,11.5249,20.0277,11.5212,20.0269,11.5175,20.0269,10805.1729,432.2069,18.8609,18.8617,5.3395,18.8624,5.3479,18.8632,5.3562,18.8632,3108.9618,62.1792,17.6370,1937.4127,11.7580,0.0000,1816.4252,3753.8379,-409274.5000,-508799.4466,-506222.7668
4267.0000,18.6304,30.8526,0.0000,285348.6000,-285348.6000,7.3982,0.0000,0.0000,0.0000,63410.8000,4.5000,1.0000,63410.8000,0.0000,0.0000,348759.4000,0.0000,-348759.4000,24.1735,16.8762,11764.5000,0.0000,11764.5000,0.3050,3179.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3179.5946,0.0000,0.0000,0.0000,8584.9054,8584.9054,24.0292,36.0700,0.0000,75869.0000,-75869.0000,1.9670,0.0000,0.0000,0.0000,15483.4694,4.9000,1.0000,15483.4694,0.0000,0.0000,91352.4694,0.0000,-91352.4694,25.4811,18.1838,649.2000,0.0000,649.2000,0.0168,175.4595,3.7000,1.0000,0.0000,0.0000,0.0000,175.4595,0.0000,0.0000,0.0000,473.7405,473.7405,25.4642,37.5050,0.0000,36724.9000,-36724.9000,0.9522,0.0000,0.0000,0.0000,7494.8776,4.9000,1.0000,7494.8776,0.0000,0.0000,44219.7776,0.0000,-44219.7776,26.1670,18.8697,9093.1000,0.0000,9093.1000,0.2358,2457.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2457.5946,0.0000,0.0000,0.0000,6635.5054,6635.5054,26.0404,21.4463,23.7433,-19.2703,-289054.0172,16.3125,1672.9488,16.7295,16.3125,0.0000,157.8078,21.4413,19.7552,20.5983,-13.2603,-106082.6081,16.3125,3962.8807,39.6288,16.3125,0.0000,554.8916,19.7526,18.6288,19.1907,-10.1007,-70704.9790,16.3125,5673.4548,56.7345,16.3125,0.0000,724.4558,24.0370,24.0344,21.2338,24.0318,21.2280,24.0292,21.2222,24.0292,9399.6266,375.9851,25.4736,25.4705,26.1066,25.4673,26.1002,25.4642,26.0938,25.4642,9399.6266,375.9851,26.0616,26.0545,31.9682,26.0475,31.9529,26.0404,31.9376,26.0404,2706.7914,54.1358,21.4463,21.4446,15.2657,21.4429,15.2574,21.4413,15.2490,21.4413,9399.6266,375.9851,19.7552,19.7543,9.0387,19.7535,9.0335,19.7526,9.0284,19.7526,9399.6266,375.9851,18.6288,18.6293,2.7298,18.6298,2.7294,18.6304,2.7291,18.6304,2706.7914,54.1358,16.3125,1559.0807,10.8750,0.0000,1437.1552,2996.2359,-376435.7000,-468637.4956,-465841.6043
4268.0000,18.2222,30.4444,0.0000,214699.8000,-214699.8000,5.5665,0.0000,0.0000,0.0000,47711.0667,4.5000,1.0000,47711.0667,0.0000,0.0000,262410.8667,0.0000,-262410.8667,23.6356,16.3383,11786.4000,0.0000,11786.4000,0.3056,3185.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3185.5135,0.0000,0.0000,0.0000,8600.8865,8600.8865,23.4528,35.4936,0.0000,53553.8000,-53553.8000,1.3885,0.0000,0.0000,0.0000,10929.3469,4.9000,1.0000,10929.3469,0.0000,0.0000,64483.1469,0.0000,-64483.1469,24.7830,17.4857,702.0000,0.0000,702.0000,0.0182,189.7297,3.7000,1.0000,0.0000,0.0000,0.0000,189.7297,0.0000,0.0000,0.0000,512.2703,512.2703,24.7656,36.8064,0.0000,34082.6000,-34082.6000,0.8837,0.0000,0.0000,0.0000,6955.6327,4.9000,1.0000,6955.6327,0.0000,0.0000,41038.2327,0.0000,-41038.2327,25.6122,18.3149,8336.4000,0.0000,8336.4000,0.2161,2253.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2253.0811,0.0000,0.0000,0.0000,6083.3189,6083.3189,25.4723,20.7828,23.1275,-15.1543,-227315.0271,12.5678,1316.7338,13.1673,12.5678,0.0000,72.1684,20.7812,19.2337,20.0074,-9.3764,-75011.5435,12.5678,2760.5491,27.6055,12.5678,0.0000,253.7620,19.2339,18.2118,18.7228,-7.0783,-49547.8565,12.5678,3344.1448,33.4414,12.5678,0.0000,331.3068,23.4582,23.4564,15.6828,23.4546,15.6853,23.4528,15.6877,23.4528,5907.6527,236.3061,24.7724,24.7702,19.5924,24.7679,19.5940,24.7656,19.5956,24.7656,5907.6527,236.3061,25.4867,25.4819,25.3930,25.4771,25.4042,25.4723,25.4152,25.4723,1706.0654,34.1213,20.7828,20.7823,9.1202,20.7817,9.1225,20.7812,9.1248,20.7812,5907.6527,236.3061,19.2337,19.2338,4.2490,19.2338,4.2528,19.2339,4.2566,19.2339,5907.6527,236.3061,18.2118,18.2153,-1.9124,18.2188,-1.8786,18.2222,-1.8450,18.2222,1706.0654,34.1213,12.5678,755.3708,8.3785,0.0000,657.2371,1412.6079,-281511.4000,-352735.7706,-351874.4271
4269.0000,17.9542,30.1765,0.0000,202830.7000,-202830.7000,5.2588,0.0000,0.0000,0.0000,45073.4889,4.5000,1.0000,45073.4889,0.0000,0.0000,247904.1889,0.0000,-247904.1889,23.6318,16.3345,9964.1000,0.0000,9964.1000,0.2583,2693.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2693.0000,0.0000,0.0000,0.0000,7271.1000,7271.1000,23.4557,35.4965,0.0000,40307.4000,-40307.4000,1.0450,0.0000,0.0000,0.0000,8226.0000,4.9000,1.0000,8226.0000,0.0000,0.0000,48533.4000,0.0000,-48533.4000,24.5673,17.2700,439.8000,0.0000,439.8000,0.0114,118.8649,3.7000,1.0000,0.0000,0.0000,0.0000,118.8649,0.0000,0.0000,0.0000,320.9351,320.9351,24.5503,36.5911,0.0000,30727.0000,-30727.0000,0.7967,0.0000,0.0000,0.0000,6270.8163,4.9000,1.0000,6270.8163,0.0000,0.0000,36997.8163,0.0000,-36997.8163,25.3976,18.1003,6822.8000,0.0000,6822.8000,0.1769,1844.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1844.0000,0.0000,0.0000,0.0000,4978.8000,4978.8000,25.2608,20.3582,22.8095,-14.2709,-214064.2059,11.3206,1199.3264,11.9933,11.3206,0.0000,52.7448,20.3569,18.8982,19.6276,-7.9614,-63691.0691,11.3206,2521.6510,25.2165,11.3206,0.0000,185.4640,18.8989,17.9433,18.4211,-5.9609,-41726.5276,11.3206,3014.6655,30.1467,11.3206,0.0000,242.1383,23.4653,23.4621,16.6572,23.4589,16.6448,23.4557,16.6324,23.4557,4906.7979,196.2719,24.5599,24.5567,18.6938,24.5535,18.6850,24.5503,18.6763,24.5503,4906.7979,196.2719,25.2836,25.2760,24.1061,25.2684,24.0779,25.2608,24.0501,25.2608,1418.6979,28.3740,20.3582,20.3578,6.0495,20.3574,6.0512,20.3569,6.0528,20.3569,4906.7979,196.2719,18.8982,18.8985,1.8318,18.8987,1.8355,18.8989,1.8392,18.8989,4906.7979,196.2719,17.9433,17.9469,-4.2382,17.9506,-4.2094,17.9542,-4.1806,17.9542,1418.6979,28.3740,11.3206,565.2713,7.5471,0.0000,480.3471,1045.6184,-256638.4000,-320864.5701,-319481.8026
