Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4270.0000,17.7015,29.9237,0.0000,173773.3000,-173773.3000,4.5054,0.0000,0.0000,0.0000,38616.2889,4.5000,1.0000,38616.2889,0.0000,0.0000,212389.5889,0.0000,-212389.5889,23.4215,16.1242,9759.1000,0.0000,9759.1000,0.2530,2637.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2637.5946,0.0000,0.0000,0.0000,7121.5054,7121.5054,23.2212,35.2621,0.0000,31297.9000,-31297.9000,0.8115,0.0000,0.0000,0.0000,6387.3265,4.9000,1.0000,6387.3265,0.0000,0.0000,37685.2265,0.0000,-37685.2265,24.2362,16.9389,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,24.2203,36.2611,0.0000,26401.3000,-26401.3000,0.6845,0.0000,0.0000,0.0000,5388.0204,4.9000,1.0000,5388.0204,0.0000,0.0000,31789.3204,0.0000,-31789.3204,25.0765,17.7792,5957.9000,0.0000,5957.9000,0.1545,1610.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1610.2432,0.0000,0.0000,0.0000,4347.6568,4347.6568,24.9397,19.9169,22.4283,-12.4332,-186498.2149,9.6269,1033.6458,10.3365,9.6269,0.0000,32.4354,19.9177,18.5707,19.2442,-6.2517,-50013.7349,9.6269,2175.0654,21.7507,9.6269,0.0000,114.0511,18.5730,17.6861,18.1295,-4.7046,-32932.2751,9.6269,2592.0227,25.9202,9.6269,0.0000,148.9030,23.2297,23.2269,14.7024,23.2241,14.6951,23.2212,14.6878,23.2212,3681.5486,147.2619,24.2293,24.2263,16.2905,24.2233,16.2845,24.2203,16.2784,24.2203,3681.5486,147.2619,24.9594,24.9528,21.1009,24.9462,21.0884,24.9397,21.0758,24.9397,1066.4350,21.3287,19.9169,19.9172,2.8375,19.9174,2.8447,19.9177,2.8520,19.9177,3681.5486,147.2619,18.5707,18.5715,-0.4944,18.5722,-0.4863,18.5730,-0.4783,18.5730,3681.5486,147.2619,17.6861,17.6912,-6.4026,17.6964,-6.3596,17.7015,-6.3167,17.7015,1066.4350,21.3287,9.6269,360.7992,6.4179,0.0000,295.3895,656.1887,-215406.2000,-270140.0791,-269444.2249
4271.0000,17.4940,29.7162,0.0000,159454.5000,-159454.5000,4.1342,0.0000,0.0000,0.0000,35434.3333,4.5000,1.0000,35434.3333,0.0000,0.0000,194888.8333,0.0000,-194888.8333,23.4801,16.1828,9724.9000,0.0000,9724.9000,0.2521,2628.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2628.3514,0.0000,0.0000,0.0000,7096.5486,7096.5486,23.2500,35.2908,0.0000,21878.9000,-21878.9000,0.5673,0.0000,0.0000,0.0000,4465.0816,4.9000,1.0000,4465.0816,0.0000,0.0000,26343.9816,0.0000,-26343.9816,24.0591,16.7618,348.4000,0.0000,348.4000,0.0090,94.1622,3.7000,1.0000,0.0000,0.0000,0.0000,94.1622,0.0000,0.0000,0.0000,254.2378,254.2378,24.0407,36.0815,0.0000,22276.4000,-22276.4000,0.5776,0.0000,0.0000,0.0000,4546.2041,4.9000,1.0000,4546.2041,0.0000,0.0000,26822.6041,0.0000,-26822.6041,24.8645,17.5672,3363.2000,0.0000,3363.2000,0.0872,908.9730,3.7000,1.0000,0.0000,0.0000,0.0000,908.9730,0.0000,0.0000,0.0000,2454.2270,2454.2270,24.7636,19.5048,22.1342,-11.4141,-171210.8278,8.4410,915.7935,9.1579,8.4410,0.0000,21.8649,19.5076,18.2994,18.9035,-4.9166,-39332.7472,8.4410,1931.5260,19.3153,8.4410,0.0000,76.8824,18.3030,17.4755,17.8892,-3.8488,-26941.7558,8.4410,2293.5607,22.9356,8.4410,0.0000,100.3762,23.2621,23.2581,15.5853,23.2540,15.5659,23.2500,15.5465,23.2500,2917.8219,116.7129,24.0513,24.0478,15.4990,24.0442,15.4873,24.0407,15.4756,24.0407,2917.8219,116.7129,24.7891,24.7806,20.1324,24.7721,20.0950,24.7636,20.0580,24.7636,846.5260,16.9305,19.5048,19.5057,0.0320,19.5067,0.0443,19.5076,0.0566,19.5076,2917.8219,116.7129,18.2994,18.3006,-2.2067,18.3018,-2.1960,18.3030,-2.1854,18.3030,2917.8219,116.7129,17.4755,17.4817,-7.9564,17.4879,-7.9061,17.4940,-7.8559,17.4940,846.5260,16.9305,8.4410,250.8066,5.6273,0.0000,199.1235,449.9301,-190173.3000,-238250.4055,-237485.3308
4272.0000,17.3114,29.5337,0.0000,142404.1000,-142404.1000,3.6921,0.0000,0.0000,0.0000,31645.3556,4.5000,1.0000,31645.3556,0.0000,0.0000,174049.4556,0.0000,-174049.4556,23.5272,16.2299,9753.4000,0.0000,9753.4000,0.2529,2636.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2636.0541,0.0000,0.0000,0.0000,7117.3459,7117.3459,23.2587,35.2996,0.0000,14903.2000,-14903.2000,0.3864,0.0000,0.0000,0.0000,3041.4694,4.9000,1.0000,3041.4694,0.0000,0.0000,17944.6694,0.0000,-17944.6694,23.8996,16.6023,342.4000,0.0000,342.4000,0.0089,92.5405,3.7000,1.0000,0.0000,0.0000,0.0000,92.5405,0.0000,0.0000,0.0000,249.8595,249.8595,23.8788,35.9196,0.0000,18179.6000,-18179.6000,0.4713,0.0000,0.0000,0.0000,3710.1224,4.9000,1.0000,3710.1224,0.0000,0.0000,21889.7224,0.0000,-21889.7224,24.6606,17.3633,1092.9000,0.0000,1092.9000,0.0283,295.3784,3.7000,1.0000,0.0000,0.0000,0.0000,295.3784,0.0000,0.0000,0.0000,797.5216,797.5216,24.6036,19.0912,21.8474,-10.2904,-154356.2970,7.2599,795.7170,7.9572,7.2599,0.0000,13.9108,19.0969,18.0595,18.5782,-3.6311,-29048.7701,7.2599,1681.6505,16.8165,7.2599,0.0000,48.9139,18.0646,17.2884,17.6765,-3.1048,-21733.3973,7.2599,1988.6844,19.8868,7.2599,0.0000,63.8611,23.2730,23.2683,15.9290,23.2635,15.9046,23.2587,15.8803,23.2587,2236.3281,89.4531,23.8907,23.8867,14.7128,23.8828,14.6980,23.8788,14.6833,23.8788,2236.3281,89.4531,24.6321,24.6226,19.1490,24.6131,19.1032,24.6036,19.0577,24.6036,650.0051,13.0001,19.0912,19.0931,-2.7280,19.0950,-2.7081,19.0969,-2.6881,19.0969,2236.3281,89.4531,18.0595,18.0612,-3.6328,18.0629,-3.6183,18.0646,-3.6039,18.0646,2236.3281,89.4531,17.2884,17.2962,-9.2527,17.3038,-9.1896,17.3114,-9.1268,17.3114,650.0051,13.0001,7.2599,165.3909,4.8399,0.0000,126.6858,292.0767,-164298.2000,-205719.1204,-205138.4644
4273.0000,17.1820,29.4043,0.0000,136271.8000,-136271.8000,3.5331,0.0000,0.0000,0.0000,30282.6222,4.5000,1.0000,30282.6222,0.0000,0.0000,166554.4222,0.0000,-166554.4222,23.4584,16.1611,9712.4000,0.0000,9712.4000,0.2518,2624.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2624.9730,0.0000,0.0000,0.0000,7087.4270,7087.4270,23.1776,35.2184,0.0000,14609.4000,-14609.4000,0.3788,0.0000,0.0000,0.0000,2981.5102,4.9000,1.0000,2981.5102,0.0000,0.0000,17590.9102,0.0000,-17590.9102,23.8405,16.5432,352.6000,0.0000,352.6000,0.0091,95.2973,3.7000,1.0000,0.0000,0.0000,0.0000,95.2973,0.0000,0.0000,0.0000,257.3027,257.3027,23.8174,35.8582,0.0000,15306.8000,-15306.8000,0.3969,0.0000,0.0000,0.0000,3123.8367,4.9000,1.0000,3123.8367,0.0000,0.0000,18430.6367,0.0000,-18430.6367,24.5119,17.2146,659.5000,0.0000,659.5000,0.0171,178.2432,3.7000,1.0000,0.0000,0.0000,0.0000,178.2432,0.0000,0.0000,0.0000,481.2568,481.2568,24.4645,18.8530,21.6588,-9.9276,-148913.5045,6.8802,759.1932,7.5919,6.8802,0.0000,11.8404,18.8584,17.8793,18.3689,-3.2478,-25982.5416,6.8802,1606.3163,16.0632,6.8802,0.0000,41.6337,17.8851,17.1586,17.5218,-2.7540,-19277.8097,6.8802,1895.8530,18.9585,6.8802,0.0000,54.3562,23.1913,23.1867,15.2569,23.1822,15.2367,23.1776,15.2165,23.1776,2034.3988,81.3760,23.8308,23.8263,14.8419,23.8218,14.8228,23.8174,14.8037,23.8174,2034.3988,81.3760,24.4937,24.4840,18.3181,24.4743,18.2728,24.4645,18.2277,24.4645,591.7095,11.8342,18.8530,18.8548,-3.6875,18.8566,-3.6710,18.8584,-3.6545,18.8584,2034.3988,81.3760,17.8793,17.8812,-4.5002,17.8832,-4.4854,17.8851,-4.4707,17.8851,2034.3988,81.3760,17.1586,17.1665,-9.9004,17.1743,-9.8418,17.1820,-9.7833,17.1820,591.7095,11.8342,6.8802,142.6073,4.5868,0.0000,107.8303,250.4376,-155463.5000,-194749.9827,-194173.8558
4274.0000,17.0628,29.2851,0.0000,125720.6000,-125720.6000,3.2595,0.0000,0.0000,0.0000,27937.9111,4.5000,1.0000,27937.9111,0.0000,0.0000,153658.5111,0.0000,-153658.5111,23.4534,16.1561,9705.8000,0.0000,9705.8000,0.2516,2623.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2623.1892,0.0000,0.0000,0.0000,7082.6108,7082.6108,23.1434,35.1843,0.0000,10706.6000,-10706.6000,0.2776,0.0000,0.0000,0.0000,2185.0204,4.9000,1.0000,2185.0204,0.0000,0.0000,12891.6204,0.0000,-12891.6204,23.6796,16.3823,344.3000,0.0000,344.3000,0.0089,93.0541,3.7000,1.0000,0.0000,0.0000,0.0000,93.0541,0.0000,0.0000,0.0000,251.2459,251.2459,23.6563,35.6971,0.0000,13483.9000,-13483.9000,0.3496,0.0000,0.0000,0.0000,2751.8163,4.9000,1.0000,2751.8163,0.0000,0.0000,16235.7163,0.0000,-16235.7163,24.3316,17.0343,335.8000,0.0000,335.8000,0.0087,90.7568,3.7000,1.0000,0.0000,0.0000,0.0000,90.7568,0.0000,0.0000,0.0000,245.0432,245.0432,24.2932,18.5956,21.4444,-9.1330,-136995.6380,6.2340,693.1882,6.9319,6.2340,0.0000,8.8078,18.6032,17.7253,18.1643,-2.6386,-21108.5695,6.2340,1466.7534,14.6675,6.2340,0.0000,30.9703,17.7321,17.0360,17.3841,-2.3913,-16738.8508,6.2340,1726.8874,17.2689,6.2340,0.0000,40.4343,23.1589,23.1537,15.1550,23.1486,15.1299,23.1434,15.1048,23.1434,1710.2965,68.4119,23.6691,23.6649,13.7764,23.6606,13.7608,23.6563,13.7451,23.6563,1710.2965,68.4119,24.3214,24.3120,17.0165,24.3026,16.9778,24.2932,16.9391,24.2932,498.0666,9.9613,18.5956,18.5982,-5.0448,18.6007,-5.0226,18.6032,-5.0005,18.6032,1710.2965,68.4119,17.7253,17.7276,-5.1995,17.7299,-5.1824,17.7321,-5.1654,17.7321,1710.2965,68.4119,17.0360,17.0450,-10.5670,17.0540,-10.4983,17.0628,-10.4301,17.0628,498.0666,9.9613,6.2340,108.6559,4.1560,0.0000,80.2124,188.8683,-139525.2000,-175206.9478,-174843.0582
4275.0000,16.9610,29.1832,0.0000,115118.3000,-115118.3000,2.9847,0.0000,0.0000,0.0000,25581.8444,4.5000,1.0000,25581.8444,0.0000,0.0000,140700.1444,0.0000,-140700.1444,23.3344,16.0371,9733.1000,0.0000,9733.1000,0.2523,2630.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2630.5676,0.0000,0.0000,0.0000,7102.5324,7102.5324,22.9984,35.0392,0.0000,10278.0000,-10278.0000,0.2665,0.0000,0.0000,0.0000,2097.5510,4.9000,1.0000,2097.5510,0.0000,0.0000,12375.5510,0.0000,-12375.5510,23.5590,16.2617,348.5000,0.0000,348.5000,0.0090,94.1892,3.7000,1.0000,0.0000,0.0000,0.0000,94.1892,0.0000,0.0000,0.0000,254.3108,254.3108,23.5338,35.5746,0.0000,11360.4000,-11360.4000,0.2945,0.0000,0.0000,0.0000,2318.4490,4.9000,1.0000,2318.4490,0.0000,0.0000,13678.8490,0.0000,-13678.8490,24.1534,16.8561,335.8000,0.0000,335.8000,0.0087,90.7568,3.7000,1.0000,0.0000,0.0000,0.0000,90.7568,0.0000,0.0000,0.0000,245.0432,245.0432,24.1150,18.3712,21.2431,-8.4534,-126801.3001,5.7236,641.0594,6.4106,5.7236,0.0000,6.8169,18.3803,17.5931,17.9867,-2.1725,-17379.8537,5.7236,1355.7771,13.5578,5.7236,0.0000,23.9698,17.6009,16.9314,17.2661,-2.1114,-14780.1366,5.7236,1592.7106,15.9271,5.7236,0.0000,31.2945,23.0126,23.0079,13.8888,23.0031,13.8691,22.9984,13.8494,22.9984,1471.9957,58.8798,23.5475,23.5429,13.1766,23.5384,13.1585,23.5338,13.1405,23.5338,1471.9957,58.8798,24.1423,24.1332,15.6792,24.1241,15.6444,24.1150,15.6097,24.1150,429.1440,8.5829,18.3712,18.3742,-6.1231,18.3773,-6.0978,18.3803,-6.0726,18.3803,1471.9957,58.8798,17.5931,17.5957,-5.7574,17.5983,-5.7383,17.6009,-5.7194,17.6009,1471.9957,58.8798,16.9314,16.9413,-11.0763,16.9512,-11.0016,16.9610,-10.9273,16.9610,429.1440,8.5829,5.7236,85.8798,3.8158,0.0000,62.0811,147.9609,-126339.3000,-159152.6580,-158961.2904
4276.0000,16.9308,29.1530,0.0000,137991.8000,-137991.8000,3.5777,0.0000,0.0000,0.0000,30664.8444,4.5000,1.0000,30664.8444,0.0000,0.0000,168656.6444,0.0000,-168656.6444,23.3646,16.0673,9699.9000,0.0000,9699.9000,0.2515,2621.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2621.5946,0.0000,0.0000,0.0000,7078.3054,7078.3054,23.0796,35.1204,0.0000,16165.3000,-16165.3000,0.4191,0.0000,0.0000,0.0000,3299.0408,4.9000,1.0000,3299.0408,0.0000,0.0000,19464.3408,0.0000,-19464.3408,23.8221,16.5248,347.1000,0.0000,347.1000,0.0090,93.8108,3.7000,1.0000,0.0000,0.0000,0.0000,93.8108,0.0000,0.0000,0.0000,253.2892,253.2892,23.7947,35.8355,0.0000,9896.9000,-9896.9000,0.2566,0.0000,0.0000,0.0000,2019.7755,4.9000,1.0000,2019.7755,0.0000,0.0000,11916.6755,0.0000,-11916.6755,24.2492,16.9519,659.1000,0.0000,659.1000,0.0171,178.1351,3.7000,1.0000,0.0000,0.0000,0.0000,178.1351,0.0000,0.0000,0.0000,480.9649,480.9649,24.1943,18.4647,21.3295,-10.0130,-150195.3603,6.7965,758.8566,7.5886,6.7965,0.0000,11.4134,18.4679,17.5244,17.9961,-3.0916,-24732.4278,6.7965,1609.3231,16.0932,6.7965,0.0000,40.1325,17.5305,16.9095,17.2200,-2.3254,-16277.9933,6.7965,1894.6027,18.9460,6.7965,0.0000,52.3963,23.0946,23.0896,15.0345,23.0846,15.0126,23.0796,14.9907,23.0796,1991.0191,79.6408,23.8125,23.8065,16.3560,23.8006,16.3250,23.7947,16.2942,23.7947,1991.0191,79.6408,24.2309,24.2186,17.5871,24.2064,17.5148,24.1943,17.4433,24.1943,579.1815,11.5836,18.4647,18.4658,-4.1399,18.4668,-4.1365,18.4679,-4.1330,18.4679,1991.0191,79.6408,17.5244,17.5264,-5.7582,17.5284,-5.7464,17.5305,-5.7346,17.5305,1991.0191,79.6408,16.9095,16.9166,-10.6741,16.9237,-10.6382,16.9308,-10.6019,16.9308,579.1815,11.5836,6.7965,137.8727,4.5310,0.0000,103.9422,241.8149,-153347.9000,-192225.1013,-191205.7813
4277.0000,16.8861,29.1084,0.0000,146790.0000,-146790.0000,3.8058,0.0000,0.0000,0.0000,32620.0000,4.5000,1.0000,32620.0000,0.0000,0.0000,179410.0000,0.0000,-179410.0000,23.6429,16.3456,9728.2000,0.0000,9728.2000,0.2522,2629.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2629.2432,0.0000,0.0000,0.0000,7098.9568,7098.9568,23.3564,35.3972,0.0000,6730.6000,-6730.6000,0.1745,0.0000,0.0000,0.0000,1373.5918,4.9000,1.0000,1373.5918,0.0000,0.0000,8104.1918,0.0000,-8104.1918,23.6616,16.3643,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0000,0.0000,0.0000,312.2514,312.2514,23.6374,35.6782,0.0000,10204.1000,-10204.1000,0.2646,0.0000,0.0000,0.0000,2082.4694,4.9000,1.0000,2082.4694,0.0000,0.0000,12286.5694,0.0000,-12286.5694,24.1001,16.8028,3137.5000,0.0000,3137.5000,0.0813,847.9730,3.7000,1.0000,0.0000,0.0000,0.0000,847.9730,0.0000,0.0000,0.0000,2289.5270,2289.5270,23.9929,18.5315,21.2622,-9.6676,-145014.0599,6.8843,770.5246,7.7052,6.8843,0.0000,11.8616,18.5337,17.4724,18.0031,-3.5226,-28180.9893,6.8843,1629.6902,16.2969,6.8843,0.0000,41.7085,17.4782,16.8643,17.1713,-2.3286,-16300.3949,6.8843,1922.6853,19.2269,6.8843,0.0000,54.4538,23.3755,23.3691,17.8569,23.3628,17.8222,23.3564,17.7875,23.3564,2036.5417,81.4617,23.6499,23.6457,14.6945,23.6415,14.6838,23.6374,14.6731,23.6374,2036.5417,81.4617,24.0139,24.0069,15.3465,23.9999,15.3444,23.9929,15.3412,23.9929,592.3283,11.8466,18.5315,18.5322,-2.9446,18.5330,-2.9425,18.5337,-2.9403,18.5337,2036.5417,81.4617,17.4724,17.4743,-5.7233,17.4763,-5.7123,17.4782,-5.7014,17.4782,2036.5417,81.4617,16.8643,16.8716,-10.7283,16.8789,-10.6876,16.8861,-10.6470,16.8861,592.3283,11.8466,6.8843,142.8427,4.5895,0.0000,108.0239,250.8665,-150431.1000,-190100.0261,-189495.4441
4278.0000,17.0181,29.2403,0.0000,235051.7000,-235051.7000,6.0942,0.0000,0.0000,0.0000,52233.7111,4.5000,1.0000,52233.7111,0.0000,0.0000,287285.4111,0.0000,-287285.4111,24.0308,16.7335,9710.9000,0.0000,9710.9000,0.2518,2624.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2624.5676,0.0000,0.0000,0.0000,7086.3324,7086.3324,23.8416,35.8824,0.0000,3516.7000,-3516.7000,0.0912,0.0000,0.0000,0.0000,717.6939,4.9000,1.0000,717.6939,0.0000,0.0000,4234.3939,0.0000,-4234.3939,23.9450,16.6477,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0000,0.0000,0.0000,301.7432,301.7432,23.9251,35.9660,0.0000,14059.5000,-14059.5000,0.3645,0.0000,0.0000,0.0000,2869.2857,4.9000,1.0000,2869.2857,0.0000,0.0000,16928.7857,0.0000,-16928.7857,24.3384,17.0411,10357.2000,0.0000,10357.2000,0.2685,2799.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2799.2432,0.0000,0.0000,0.0000,7557.9568,7557.9568,24.1289,19.2385,21.6837,-13.3560,-200340.5179,10.6213,1170.9636,11.7096,10.6213,0.0000,43.5613,19.2321,17.7463,18.4892,-7.6082,-60865.7850,10.6213,2468.5333,24.6853,10.6213,0.0000,153.1723,17.7464,17.0110,17.3787,-4.3040,-30128.2724,10.6213,2942.8258,29.4283,10.6213,0.0000,199.9788,23.8578,23.8524,22.2389,23.8470,22.2166,23.8416,22.1942,23.8416,4382.0040,175.2802,23.9376,23.9334,17.8518,23.9293,17.8398,23.9251,17.8278,23.9251,4382.0040,175.2802,24.1539,24.1455,17.7429,24.1372,17.7168,24.1289,17.6910,24.1289,1267.8886,25.3578,19.2385,19.2364,4.3554,19.2342,4.3300,19.2321,4.3046,19.2321,4382.0040,175.2802,17.7463,17.7464,-2.5663,17.7464,-2.5743,17.7464,-2.5822,17.7464,4382.0040,175.2802,17.0110,17.0133,-8.5511,17.0157,-8.5702,17.0181,-8.5884,17.0181,1267.8886,25.3578,10.6213,473.6983,7.0809,0.0000,396.7123,870.4106,-232146.3000,-293502.5583,-291334.5753
4279.0000,17.2780,29.5002,0.0000,287525.3000,-287525.3000,7.4546,0.0000,0.0000,0.0000,63894.5111,4.5000,1.0000,63894.5111,0.0000,0.0000,351419.8111,0.0000,-351419.8111,23.9898,16.6925,16448.8000,0.0000,16448.8000,0.4265,4445.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4445.6216,0.0000,0.0000,0.0000,12003.1784,12003.1784,23.7512,35.7921,0.0000,15335.5000,-15335.5000,0.3976,0.0000,0.0000,0.0000,3129.6939,4.9000,1.0000,3129.6939,0.0000,0.0000,18465.1939,0.0000,-18465.1939,24.1039,16.8066,757.0000,0.0000,757.0000,0.0196,204.5946,3.7000,1.0000,0.0000,0.0000,0.0000,204.5946,0.0000,0.0000,0.0000,552.4054,552.4054,24.0836,36.1244,0.0000,17986.8000,-17986.8000,0.4663,0.0000,0.0000,0.0000,3670.7755,4.9000,1.0000,3670.7755,0.0000,0.0000,21657.5755,0.0000,-21657.5755,24.4972,17.1999,11003.7000,0.0000,11003.7000,0.2853,2973.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2973.9730,0.0000,0.0000,0.0000,8029.7270,8029.7270,24.3209,19.8346,22.0778,-15.6598,-234897.1925,13.5749,1475.7436,14.7574,13.5749,0.0000,90.9451,19.8276,18.1881,19.0078,-10.7304,-85843.2308,13.5749,3113.2235,31.1322,13.5749,0.0000,319.7858,18.1854,17.2779,17.7317,-6.7876,-47513.5120,13.5749,3774.5511,37.7455,13.5749,0.0000,417.5062,23.7606,23.7575,20.3489,23.7544,20.3492,23.7512,20.3493,23.7512,6775.7005,271.0280,24.0934,24.0901,19.1340,24.0868,19.1303,24.0836,19.1265,24.0836,6775.7005,271.0280,24.3438,24.3362,20.1921,24.3286,20.1743,24.3209,20.1564,24.3209,1955.0773,39.1015,19.8346,19.8323,9.4200,19.8299,9.3978,19.8276,9.3756,19.8276,6775.7005,271.0280,18.1881,18.1872,1.6867,18.1863,1.6725,18.1854,1.6583,18.1854,6775.7005,271.0280,17.2779,17.2779,-5.3270,17.2780,-5.3642,17.2780,-5.4010,17.2780,1955.0773,39.1015,13.5749,935.6267,9.0500,0.0000,828.2371,1763.8638,-292638.1000,-370957.2697,-368253.9353
4280.0000,17.7077,29.9299,0.0000,310504.2000,-310504.2000,8.0504,0.0000,0.0000,0.0000,69000.9333,4.5000,1.0000,69000.9333,0.0000,0.0000,379505.1333,0.0000,-379505.1333,23.4334,16.1361,20074.1000,0.0000,20074.1000,0.5205,5425.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5425.4324,0.0000,0.0000,0.0000,14648.6676,14648.6676,23.2087,35.2495,0.0000,79518.0000,-79518.0000,2.0617,0.0000,0.0000,0.0000,16228.1633,4.9000,1.0000,16228.1633,0.0000,0.0000,95746.1633,0.0000,-95746.1633,24.6533,17.3560,1224.8000,0.0000,1224.8000,0.0318,331.0270,3.7000,1.0000,0.0000,0.0000,0.0000,331.0270,0.0000,0.0000,0.0000,893.7730,893.7730,24.6288,36.6696,0.0000,19979.1000,-19979.1000,0.5180,0.0000,0.0000,0.0000,4077.3673,4.9000,1.0000,4077.3673,0.0000,0.0000,24056.4673,0.0000,-24056.4673,24.9918,17.6945,10572.7000,0.0000,10572.7000,0.2741,2857.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2857.4865,0.0000,0.0000,0.0000,7715.2135,7715.2135,24.8475,20.4898,22.6687,-19.2554,-288830.4044,17.1846,1829.5791,18.2958,17.1846,0.0000,184.4939,20.4821,18.7692,19.6257,-14.1913,-113530.1591,17.1846,4437.5750,44.3758,17.1846,0.0000,648.7268,18.7648,17.7138,18.2393,-9.9512,-69658.5730,17.1846,6487.3671,64.8737,17.1846,0.0000,846.9653,23.2124,23.2112,14.6163,23.2099,14.6316,23.2087,14.6469,23.2087,10315.1905,412.6076,24.6398,24.6361,24.2122,24.6325,24.2030,24.6288,24.1938,24.6288,10315.1905,412.6076,24.8754,24.8661,26.3840,24.8568,26.3443,24.8475,26.3049,24.8475,2968.7969,59.3759,20.4898,20.4873,14.6597,20.4847,14.6379,20.4821,14.6162,20.4821,10315.1905,412.6076,18.7692,18.7677,6.7703,18.7662,6.7528,18.7648,6.7353,18.7648,10315.1905,412.6076,17.7138,17.7117,-0.5231,17.7097,-0.5760,17.7077,-0.6284,17.7077,2968.7969,59.3759,17.1846,1802.2079,11.4564,0.0000,1680.1860,3482.3939,-378129.7000,-476050.1099,-472019.1365
4281.0000,18.0357,30.2579,0.0000,323990.1000,-323990.1000,8.4000,0.0000,0.0000,0.0000,71997.8000,4.5000,1.0000,71997.8000,0.0000,0.0000,395987.9000,0.0000,-395987.9000,23.5754,16.2781,22802.4000,0.0000,22802.4000,0.5912,6162.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6162.8108,0.0000,0.0000,0.0000,16639.5892,16639.5892,23.3364,35.3772,0.0000,97001.3000,-97001.3000,2.5149,0.0000,0.0000,0.0000,19796.1837,4.9000,1.0000,19796.1837,0.0000,0.0000,116797.4837,0.0000,-116797.4837,24.9704,17.6731,1325.5000,0.0000,1325.5000,0.0344,358.2432,3.7000,1.0000,0.0000,0.0000,0.0000,358.2432,0.0000,0.0000,0.0000,967.2568,967.2568,24.9466,36.9875,0.0000,22144.4000,-22144.4000,0.5741,0.0000,0.0000,0.0000,4519.2653,4.9000,1.0000,4519.2653,0.0000,0.0000,26663.6653,0.0000,-26663.6653,25.3197,18.0224,9279.6000,0.0000,9279.6000,0.2406,2508.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2508.0000,0.0000,0.0000,0.0000,6771.6000,6771.6000,25.1994,20.8935,23.0465,-20.5196,-307793.2914,18.5329,1947.1980,19.4720,18.5329,0.0000,231.4180,20.8863,19.1586,20.0224,-15.4376,-123501.1554,18.5329,5891.2313,58.9123,18.5329,0.0000,813.7235,19.1540,18.0419,18.5980,-11.3569,-79498.2860,18.5329,9064.0380,90.6404,18.5329,0.0000,1062.3817,23.3426,23.3405,16.5400,23.3385,16.5427,23.3364,16.5453,23.3364,11805.2790,472.2112,24.9568,24.9534,26.3380,24.9500,26.3312,24.9466,26.3244,24.9466,11805.2790,472.2112,25.2249,25.2164,29.4949,25.2079,29.4672,25.1994,29.4394,25.1994,3394.9485,67.8990,20.8935,20.8911,17.0273,20.8887,17.0093,20.8863,16.9912,20.8863,11805.2790,472.2112,19.1586,19.1570,9.4290,19.1555,9.4139,19.1540,9.3988,19.1540,11805.2790,472.2112,18.0419,18.0398,2.3921,18.0377,2.3480,18.0357,2.3041,18.0357,3394.9485,67.8990,18.5329,2224.0244,12.3553,0.0000,2107.5232,4331.5476,-409728.3000,-515070.6030,-510792.7328
4282.0000,18.2969,30.5192,0.0000,332200.8000,-332200.8000,8.6129,0.0000,0.0000,0.0000,73822.4000,4.5000,1.0000,73822.4000,0.0000,0.0000,406023.2000,0.0000,-406023.2000,23.7117,16.4144,26918.1000,0.0000,26918.1000,0.6979,7275.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7275.1622,0.0000,0.0000,0.0000,19642.9378,19642.9378,23.4435,35.4843,0.0000,105978.1000,-105978.1000,2.7477,0.0000,0.0000,0.0000,21628.1837,4.9000,1.0000,21628.1837,0.0000,0.0000,127606.2837,0.0000,-127606.2837,25.1452,17.8480,1350.6000,0.0000,1350.6000,0.0350,365.0270,3.7000,1.0000,0.0000,0.0000,0.0000,365.0270,0.0000,0.0000,0.0000,985.5730,985.5730,25.1226,37.1634,0.0000,25035.9000,-25035.9000,0.6491,0.0000,0.0000,0.0000,5109.3673,4.9000,1.0000,5109.3673,0.0000,0.0000,30145.2673,0.0000,-30145.2673,25.5246,18.2273,8417.5000,0.0000,8417.5000,0.2182,2275.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2275.0000,0.0000,0.0000,0.0000,6142.5000,6142.5000,25.4192,21.1917,23.3054,-21.1332,-316998.1172,19.4413,2024.2959,20.2430,19.4413,0.0000,267.1419,21.1846,19.4528,20.3187,-16.2330,-129864.1312,19.4413,7345.1496,73.4515,19.4413,0.0000,939.3377,19.4482,18.3033,18.8758,-12.2640,-85848.1960,19.4413,10774.1472,107.7415,19.4413,0.0000,1226.3813,23.4497,23.4476,17.6393,23.4456,17.6409,23.4435,17.6426,23.4435,12859.6516,514.3861,25.1321,25.1289,27.0706,25.1257,27.0654,25.1226,27.0601,25.1226,12859.6516,514.3861,25.4427,25.4348,30.9007,25.4270,30.8805,25.4192,30.8603,25.4192,3696.3119,73.9262,21.1917,21.1893,18.4875,21.1870,18.4710,21.1846,18.4546,21.1846,12859.6516,514.3861,19.4528,19.4512,11.1366,19.4497,11.1226,19.4482,11.1086,19.4482,12859.6516,514.3861,18.3033,18.3012,4.3778,18.2991,4.3385,18.2969,4.2994,18.2969,3696.3119,73.9262,19.4413,2541.1517,12.9609,0.0000,2432.8609,4974.0126,-426528.6000,-537003.7402,-532710.4443
4283.0000,18.5685,30.7908,0.0000,351349.6000,-351349.6000,9.1094,0.0000,0.0000,0.0000,78077.6889,4.5000,1.0000,78077.6889,0.0000,0.0000,429427.2889,0.0000,-429427.2889,23.9466,16.6493,28280.6000,0.0000,28280.6000,0.7332,7643.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7643.4054,0.0000,0.0000,0.0000,20637.1946,20637.1946,23.6813,35.7221,0.0000,115646.1000,-115646.1000,2.9983,0.0000,0.0000,0.0000,23601.2449,4.9000,1.0000,23601.2449,0.0000,0.0000,139247.3449,0.0000,-139247.3449,25.4252,18.1279,1589.3000,0.0000,1589.3000,0.0412,429.5405,3.7000,1.0000,0.0000,0.0000,0.0000,429.5405,0.0000,0.0000,0.0000,1159.7595,1159.7595,25.4008,37.4417,0.0000,28648.2000,-28648.2000,0.7428,0.0000,0.0000,0.0000,5846.5714,4.9000,1.0000,5846.5714,0.0000,0.0000,34494.7714,0.0000,-34494.7714,25.8329,18.5356,6801.2000,0.0000,6801.2000,0.1763,1838.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1838.1622,0.0000,0.0000,0.0000,4963.0378,4963.0378,25.7455,21.5110,23.6283,-22.5405,-338107.6777,20.7019,2131.5629,21.3156,20.7019,0.0000,322.5493,21.5038,19.7583,20.6311,-17.4213,-139370.0051,20.7019,9316.0815,93.1608,20.7019,0.0000,1134.1640,19.7534,18.5760,19.1647,-13.4307,-94014.5985,20.7019,12636.5456,126.3655,20.7019,0.0000,1480.7427,23.6882,23.6859,19.8525,23.6836,19.8511,23.6813,19.8497,23.6813,14389.4574,575.5783,25.4107,25.4074,28.9920,25.4041,28.9851,25.4008,28.9782,25.4008,14389.4574,575.5783,25.7707,25.7623,33.7605,25.7539,33.7318,25.7455,33.7032,25.7455,4133.3319,82.6666,21.5110,21.5086,20.3193,21.5062,20.3029,21.5038,20.2865,21.5038,14389.4574,575.5783,19.7583,19.7567,13.0334,19.7551,13.0192,19.7534,13.0052,19.7534,14389.4574,575.5783,18.5760,18.5735,6.5057,18.5710,6.4658,18.5685,6.4261,18.5685,4133.3319,82.6666,20.7019,3027.4275,13.8013,0.0000,2937.4560,5964.8835,-458972.8000,-576409.4133,-571492.2813
4284.0000,18.7469,30.9691,0.0000,363327.9000,-363327.9000,9.4200,0.0000,0.0000,0.0000,80739.5333,4.5000,1.0000,80739.5333,0.0000,0.0000,444067.4333,0.0000,-444067.4333,24.2441,16.9468,24516.0000,0.0000,24516.0000,0.6356,6625.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6625.9459,0.0000,0.0000,0.0000,17890.0541,17890.0541,24.0147,36.0555,0.0000,111926.2000,-111926.2000,2.9019,0.0000,0.0000,0.0000,22842.0816,4.9000,1.0000,22842.0816,0.0000,0.0000,134768.2816,0.0000,-134768.2816,25.6830,18.3857,1881.3000,0.0000,1881.3000,0.0488,508.4595,3.7000,1.0000,0.0000,0.0000,0.0000,508.4595,0.0000,0.0000,0.0000,1372.8405,1372.8405,25.6559,37.6967,0.0000,30949.1000,-30949.1000,0.8024,0.0000,0.0000,0.0000,6316.1429,4.9000,1.0000,6316.1429,0.0000,0.0000,37265.2429,0.0000,-37265.2429,26.1172,18.8199,5939.1000,0.0000,5939.1000,0.1540,1605.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1605.1622,0.0000,0.0000,0.0000,4333.9378,4333.9378,26.0376,21.7163,23.8770,-23.2719,-349078.3141,20.9440,2148.6793,21.4868,20.9440,0.0000,333.9973,21.7093,19.9528,20.8310,-17.7360,-141887.6020,20.9440,9687.1298,96.8713,20.9440,0.0000,1174.4179,19.9480,18.7537,19.3509,-13.7826,-96478.0635,20.9440,12949.2185,129.4922,20.9440,0.0000,1533.2975,24.0226,24.0200,22.7076,24.0173,22.7024,24.0147,22.6972,24.0147,14692.0361,587.6814,25.6660,25.6626,30.5674,25.6592,30.5592,25.6559,30.5511,25.6559,14692.0361,587.6814,26.0635,26.0549,35.9874,26.0463,35.9565,26.0376,35.9256,26.0376,4219.7393,84.3948,21.7163,21.7140,21.0344,21.7116,21.0193,21.7093,21.0042,21.7093,14692.0361,587.6814,19.9528,19.9512,13.8118,19.9496,13.7990,19.9480,13.7862,19.9480,14692.0361,587.6814,18.7537,18.7514,7.4277,18.7492,7.3941,18.7469,7.3605,18.7469,4219.7393,84.3948,20.9440,3127.1579,13.9626,0.0000,3041.7127,6168.8706,-473866.8000,-592504.1254,-587443.9796
4285.0000,18.9872,31.2094,0.0000,376184.1000,-376184.1000,9.7533,0.0000,0.0000,0.0000,83596.4667,4.5000,1.0000,83596.4667,0.0000,0.0000,459780.5667,0.0000,-459780.5667,24.3742,17.0769,28285.0000,0.0000,28285.0000,0.7333,7644.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7644.5946,0.0000,0.0000,0.0000,20640.4054,20640.4054,24.1253,36.1661,0.0000,124020.9000,-124020.9000,3.2155,0.0000,0.0000,0.0000,25310.3878,4.9000,1.0000,25310.3878,0.0000,0.0000,149331.2878,0.0000,-149331.2878,25.8749,18.5776,1799.3000,0.0000,1799.3000,0.0467,486.2973,3.7000,1.0000,0.0000,0.0000,0.0000,486.2973,0.0000,0.0000,0.0000,1313.0027,1313.0027,25.8498,37.8906,0.0000,33424.8000,-33424.8000,0.8666,0.0000,0.0000,0.0000,6821.3878,4.9000,1.0000,6821.3878,0.0000,0.0000,40246.1878,0.0000,-40246.1878,26.3213,19.0240,5292.6000,0.0000,5292.6000,0.1372,1430.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1430.4324,0.0000,0.0000,0.0000,3862.1676,3862.1676,26.2518,22.0057,24.1287,-24.1607,-362410.5852,22.1288,2263.3544,22.6335,22.1288,0.0000,393.9509,21.9983,20.2235,21.1109,-18.9353,-151482.3966,22.1288,11070.1356,110.7014,22.1288,0.0000,1385.2300,20.2182,18.9954,19.6068,-14.9093,-104365.2666,22.1288,14344.8357,143.4484,22.1288,0.0000,1808.5297,24.1323,24.1300,23.0281,24.1276,23.0262,24.1253,23.0243,24.1253,16213.6669,648.5467,25.8595,25.8563,31.5042,25.8530,31.4974,25.8498,31.4907,25.8498,16213.6669,648.5467,26.2761,26.2680,37.1958,26.2599,37.1719,26.2518,37.1479,26.2518,4654.1318,93.0826,22.0057,22.0032,22.7522,22.0007,22.7365,21.9983,22.7207,21.9983,16213.6669,648.5467,20.2235,20.2217,15.4881,20.2200,15.4744,20.2182,15.4608,20.2182,16213.6669,648.5467,18.9954,18.9927,9.2515,18.9900,9.2140,18.9872,9.1767,18.9872,4654.1318,93.0826,22.1288,3645.8562,14.7526,0.0000,3587.7105,7233.5668,-498252.9000,-623542.4665,-618258.2483
4286.0000,19.2225,31.4448,0.0000,391975.2000,-391975.2000,10.1627,0.0000,0.0000,0.0000,87105.6000,4.5000,1.0000,87105.6000,0.0000,0.0000,479080.8000,0.0000,-479080.8000,24.6096,17.3123,26914.4000,0.0000,26914.4000,0.6978,7274.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7274.1622,0.0000,0.0000,0.0000,19640.2378,19640.2378,24.3811,36.4219,0.0000,131704.8000,-131704.8000,3.4147,0.0000,0.0000,0.0000,26878.5306,4.9000,1.0000,26878.5306,0.0000,0.0000,158583.3306,0.0000,-158583.3306,26.1643,18.8670,1220.6000,0.0000,1220.6000,0.0316,329.8919,3.7000,1.0000,0.0000,0.0000,0.0000,329.8919,0.0000,0.0000,0.0000,890.7081,890.7081,26.1441,38.1850,0.0000,36416.1000,-36416.1000,0.9442,0.0000,0.0000,0.0000,7431.8571,4.9000,1.0000,7431.8571,0.0000,0.0000,43847.9571,0.0000,-43847.9571,26.6372,19.3399,4646.0000,0.0000,4646.0000,0.1205,1255.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1255.6757,0.0000,0.0000,0.0000,3390.3243,3390.3243,26.5731,22.2833,24.4282,-25.4331,-381496.1443,23.0572,2356.1037,23.5610,23.0572,0.0000,445.6398,22.2758,20.4844,21.3801,-19.9141,-159312.5195,23.0572,11991.8627,119.9186,23.0572,0.0000,1566.9811,20.4790,19.2313,19.8551,-15.8506,-110954.5268,23.0572,15414.3251,154.1433,23.0572,0.0000,2045.8205,24.3888,24.3862,24.9758,24.3837,24.9713,24.3811,24.9669,24.3811,17452.6799,698.1072,26.1543,26.1509,33.5089,26.1475,33.5005,26.1441,33.4920,26.1441,17452.6799,698.1072,26.5991,26.5904,39.8342,26.5817,39.8024,26.5731,39.7707,26.5731,5007.6818,100.1536,22.2833,22.2808,24.2917,22.2783,24.2762,22.2758,24.2607,22.2758,17452.6799,698.1072,20.4844,20.4826,16.9999,20.4808,16.9864,20.4790,16.9729,20.4790,17452.6799,698.1072,19.2313,19.2284,10.9183,19.2255,10.8813,19.2225,10.8445,19.2225,5007.6818,100.1536,23.0572,4088.7554,15.3714,0.0000,4058.4414,8147.1968,-527315.1000,-657590.8175,-651763.1906
4287.0000,19.4634,31.6856,0.0000,406503.5000,-406503.5000,10.5394,0.0000,0.0000,0.0000,90334.1111,4.5000,1.0000,90334.1111,0.0000,0.0000,496837.6111,0.0000,-496837.6111,24.8313,17.5340,25546.6000,0.0000,25546.6000,0.6623,6904.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6904.4865,0.0000,0.0000,0.0000,18642.1135,18642.1135,24.6222,36.6630,0.0000,139757.3000,-139757.3000,3.6235,0.0000,0.0000,0.0000,28521.8980,4.9000,1.0000,28521.8980,0.0000,0.0000,168279.1980,0.0000,-168279.1980,26.4403,19.1430,1174.4000,0.0000,1174.4000,0.0304,317.4054,3.7000,1.0000,0.0000,0.0000,0.0000,317.4054,0.0000,0.0000,0.0000,856.9946,856.9946,26.4209,38.4617,0.0000,38768.4000,-38768.4000,1.0051,0.0000,0.0000,0.0000,7911.9184,4.9000,1.0000,7911.9184,0.0000,0.0000,46680.3184,0.0000,-46680.3184,26.9252,19.6279,5292.6000,0.0000,5292.6000,0.1372,1430.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1430.4324,0.0000,0.0000,0.0000,3862.1676,3862.1676,26.8578,22.5676,24.7127,-26.4728,-397091.8053,23.9970,2470.6258,24.7063,23.9970,0.0000,502.3841,22.5599,20.7506,21.6552,-20.9331,-167465.1444,23.9970,12906.8640,129.0686,23.9970,0.0000,1766.5080,20.7449,19.4728,20.1089,-16.8205,-117743.2947,23.9970,16437.6332,164.3763,23.9970,0.0000,2306.3189,24.6299,24.6273,26.5911,24.6248,26.5864,24.6222,26.5816,24.6222,18748.6267,749.9451,26.4310,26.4276,35.1919,26.4243,35.1835,26.4209,35.1751,26.4209,18748.6267,749.9451,26.8835,26.8749,41.8129,26.8664,41.7834,26.8578,41.7539,26.8578,5377.3353,107.5467,22.5676,22.5650,25.8852,22.5625,25.8697,22.5599,25.8542,22.5599,18748.6267,749.9451,20.7506,20.7487,18.5423,20.7468,18.5287,20.7449,18.5150,20.7449,18748.6267,749.9451,19.4728,19.4697,12.6130,19.4665,12.5758,19.4634,12.5388,19.4634,5377.3353,107.5467,23.9970,4571.0259,15.9980,0.0000,4575.2110,9146.2368,-553015.6000,-688435.8518,-682300.2444
4288.0000,19.7110,31.9332,0.0000,419454.4000,-419454.4000,10.8751,0.0000,0.0000,0.0000,93212.0889,4.5000,1.0000,93212.0889,0.0000,0.0000,512666.4889,0.0000,-512666.4889,25.0593,17.7620,21778.9000,0.0000,21778.9000,0.5647,5886.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5886.1892,0.0000,0.0000,0.0000,15892.7108,15892.7108,24.8855,36.9263,0.0000,147895.6000,-147895.6000,3.8345,0.0000,0.0000,0.0000,30182.7755,4.9000,1.0000,30182.7755,0.0000,0.0000,178078.3755,0.0000,-178078.3755,26.7432,19.4459,1499.3000,0.0000,1499.3000,0.0389,405.2162,3.7000,1.0000,0.0000,0.0000,0.0000,405.2162,0.0000,0.0000,0.0000,1094.0838,1094.0838,26.7214,38.7623,0.0000,42257.6000,-42257.6000,1.0956,0.0000,0.0000,0.0000,8624.0000,4.9000,1.0000,8624.0000,0.0000,0.0000,50881.6000,0.0000,-50881.6000,27.2523,19.9550,6154.6000,0.0000,6154.6000,0.1596,1663.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1663.4054,0.0000,0.0000,0.0000,4491.1946,4491.1946,27.1790,22.8517,25.0154,-27.6532,-414797.2510,24.8525,2606.0240,26.0602,24.8525,0.0000,558.0523,22.8439,21.0149,21.9294,-21.9153,-175322.4099,24.8525,13647.5045,136.4750,24.8525,0.0000,1962.2515,21.0090,19.6858,20.3474,-17.6379,-123465.6183,24.1919,16618.1733,166.1817,24.1919,0.0000,2362.9900,24.8935,24.8908,28.3574,24.8881,28.3518,24.8855,28.3463,24.8855,19964.4654,798.5786,26.7318,26.7284,37.0672,26.7249,37.0581,26.7214,37.0490,26.7214,19964.4654,798.5786,27.2054,27.1966,44.2137,27.1878,44.1812,27.1790,44.1488,27.1790,5724.0156,114.4803,22.8517,22.8491,27.4551,22.8465,27.4395,22.8439,27.4240,22.8439,19964.4654,798.5786,21.0149,21.0129,20.0376,21.0110,20.0238,21.0090,20.0101,21.0090,19964.4654,798.5786,19.7210,19.7177,14.3441,19.7143,14.3064,19.7110,14.2688,19.7110,5724.0156,114.4803,24.8525,5040.6207,16.5683,0.0000,4883.2939,9923.9146,-580174.8000,-720148.4752,-713585.2791
4289.0000,19.9153,32.1375,0.0000,439156.5000,-439156.5000,11.3859,0.0000,0.0000,0.0000,97590.3333,4.5000,1.0000,97590.3333,0.0000,0.0000,536746.8333,0.0000,-536746.8333,25.4230,18.1257,14237.4000,0.0000,14237.4000,0.3691,3847.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3847.9459,0.0000,0.0000,0.0000,10389.4541,10389.4541,25.3074,37.3482,0.0000,142362.8000,-142362.8000,3.6910,0.0000,0.0000,0.0000,29053.6327,4.9000,1.0000,29053.6327,0.0000,0.0000,171416.4327,0.0000,-171416.4327,27.0663,19.7690,976.8000,0.0000,976.8000,0.0253,264.0000,3.7000,1.0000,0.0000,0.0000,0.0000,264.0000,0.0000,0.0000,0.0000,712.8000,712.8000,27.0482,39.0891,0.0000,44855.5000,-44855.5000,1.1630,0.0000,0.0000,0.0000,9154.1837,4.9000,1.0000,9154.1837,0.0000,0.0000,54009.6837,0.0000,-54009.6837,27.6025,20.3052,8094.3000,0.0000,8094.3000,0.2099,2187.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2187.6486,0.0000,0.0000,0.0000,5906.6514,5906.6514,27.5145,23.0992,25.3068,-28.6852,-430277.2884,25.2664,2691.4689,26.9147,25.2664,0.0000,586.4015,23.0913,21.2378,22.1645,-22.5790,-180632.3652,25.2664,13995.6616,139.9566,25.2664,0.0000,2061.9344,21.2318,19.8673,20.5496,-18.1895,-127326.7957,24.1919,16580.5037,165.8050,24.1919,0.0000,2362.9900,25.3164,25.3134,31.6080,25.3104,31.5990,25.3074,31.5900,25.3074,20565.0219,822.6009,27.0590,27.0554,39.1270,27.0518,39.1166,27.0482,39.1062,27.0482,20565.0219,822.6009,27.5418,27.5327,46.6761,27.5236,46.6404,27.5145,46.6046,27.5145,5895.2148,117.9043,23.0992,23.0966,28.6436,23.0939,28.6281,23.0913,28.6127,23.0913,20565.0219,822.6009,21.2378,21.2358,21.1031,21.2338,21.0896,21.2318,21.0761,21.2318,20565.0219,822.6009,19.9253,19.9219,15.4977,19.9186,15.4621,19.9153,15.4266,19.9153,5895.2148,117.9043,25.2664,5278.5466,16.8442,0.0000,5011.3259,10289.8725,-603066.3000,-745164.0443,-738236.4493
4290.0000,19.5018,31.7240,0.0000,343176.0000,-343176.0000,8.8975,0.0000,0.0000,0.0000,76261.3333,4.5000,1.0000,76261.3333,0.0000,0.0000,419437.3333,0.0000,-419437.3333,24.8876,17.5903,11754.4000,0.0000,11754.4000,0.3048,3176.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3176.8649,0.0000,0.0000,0.0000,8577.5351,8577.5351,24.7710,36.8118,0.0000,109128.3000,-109128.3000,2.8294,0.0000,0.0000,0.0000,22271.0816,4.9000,1.0000,22271.0816,0.0000,0.0000,131399.3816,0.0000,-131399.3816,26.4582,19.1610,823.6000,0.0000,823.6000,0.0214,222.5946,3.7000,1.0000,0.0000,0.0000,0.0000,222.5946,0.0000,0.0000,0.0000,601.0054,601.0054,26.4420,38.4829,0.0000,44805.2000,-44805.2000,1.1617,0.0000,0.0000,0.0000,9143.9184,4.9000,1.0000,9143.9184,0.0000,0.0000,53949.1184,0.0000,-53949.1184,27.1348,19.8375,9495.1000,0.0000,9495.1000,0.2462,2566.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2566.2432,0.0000,0.0000,0.0000,6928.8568,6928.8568,27.0271,22.5419,24.7845,-23.2862,-349292.9784,20.1912,2007.6264,20.0763,20.1912,0.0000,299.2612,22.5365,20.7534,21.6449,-17.3577,-138861.9280,20.1912,8960.0069,89.6001,20.1912,0.0000,1052.2771,20.7499,19.5023,20.1261,-13.8801,-97160.7798,20.1912,12036.7594,120.3676,20.1912,0.0000,1373.8328,24.7775,24.7753,25.0348,24.7732,25.0349,24.7710,25.0349,24.7710,13760.3748,550.4150,26.4505,26.4477,31.8460,26.4449,31.8434,26.4420,31.8409,26.4420,13760.3748,550.4150,27.0458,27.0396,39.0115,27.0333,39.0116,27.0271,39.0115,27.0271,3953.6534,79.0731,22.5419,22.5401,21.9174,22.5383,21.9105,22.5365,21.9036,22.5365,13760.3748,550.4150,20.7534,20.7522,15.2247,20.7511,15.2196,20.7499,15.2145,20.7499,13760.3748,550.4150,19.5023,19.5021,9.1531,19.5019,9.1574,19.5018,9.1616,19.5018,3953.6534,79.0731,20.1912,2823.7974,13.4608,0.0000,2725.3711,5549.1685,-475036.4000,-588678.4360,-585315.6863
4291.0000,19.2489,31.4712,0.0000,320023.8000,-320023.8000,8.2972,0.0000,0.0000,0.0000,71116.4000,4.5000,1.0000,71116.4000,0.0000,0.0000,391140.2000,0.0000,-391140.2000,24.7323,17.4350,11740.2000,0.0000,11740.2000,0.3044,3173.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3173.0270,0.0000,0.0000,0.0000,8567.1730,8567.1730,24.6044,36.6452,0.0000,92055.6000,-92055.6000,2.3867,0.0000,0.0000,0.0000,18786.8571,4.9000,1.0000,18786.8571,0.0000,0.0000,110842.4571,0.0000,-110842.4571,26.1583,18.8610,647.0000,0.0000,647.0000,0.0168,174.8649,3.7000,1.0000,0.0000,0.0000,0.0000,174.8649,0.0000,0.0000,0.0000,472.1351,472.1351,26.1424,38.1833,0.0000,42020.5000,-42020.5000,1.0895,0.0000,0.0000,0.0000,8575.6122,4.9000,1.0000,8575.6122,0.0000,0.0000,50596.1122,0.0000,-50596.1122,26.8517,19.5544,9064.1000,0.0000,9064.1000,0.2350,2449.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2449.7568,0.0000,0.0000,0.0000,6614.3432,6614.3432,26.7382,22.2131,24.4756,-21.5193,-322788.8477,18.4943,1849.6692,18.4967,18.4943,0.0000,229.9756,22.2075,20.4575,21.3325,-15.6048,-124838.3099,18.4943,6478.6521,64.7865,18.4943,0.0000,808.6518,20.4541,19.2497,19.8519,-12.2731,-85911.8938,18.4943,9628.1555,96.2816,18.4943,0.0000,1055.7603,24.6122,24.6096,23.5109,24.6070,23.5058,24.6044,23.5007,24.6044,11761.3916,470.4557,26.1517,26.1486,29.0497,26.1455,29.0436,26.1424,29.0374,26.1424,11761.3916,470.4557,26.7590,26.7521,35.4654,26.7451,35.4516,26.7382,35.4380,26.7382,3382.4014,67.6480,22.2131,22.2112,18.7356,22.2094,18.7274,22.2075,18.7192,22.2075,11761.3916,470.4557,20.4575,20.4563,12.3428,20.4552,12.3371,20.4541,12.3315,20.4541,11761.3916,470.4557,19.2497,19.2494,6.1271,19.2492,6.1251,19.2489,6.1232,19.2489,3382.4014,67.6480,18.4943,2211.1531,12.3295,0.0000,2094.3878,4305.5410,-432648.6000,-536925.1180,-533539.0513
4292.0000,18.7419,30.9641,0.0000,236103.4000,-236103.4000,6.1214,0.0000,0.0000,0.0000,52467.4222,4.5000,1.0000,52467.4222,0.0000,0.0000,288570.8222,0.0000,-288570.8222,24.1165,16.8192,11730.7000,0.0000,11730.7000,0.3041,3170.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3170.4595,0.0000,0.0000,0.0000,8560.2405,8560.2405,23.9518,35.9926,0.0000,63278.6000,-63278.6000,1.6406,0.0000,0.0000,0.0000,12914.0000,4.9000,1.0000,12914.0000,0.0000,0.0000,76192.6000,0.0000,-76192.6000,25.3709,18.0736,693.9000,0.0000,693.9000,0.0180,187.5405,3.7000,1.0000,0.0000,0.0000,0.0000,187.5405,0.0000,0.0000,0.0000,506.3595,506.3595,25.3547,37.3955,0.0000,37826.6000,-37826.6000,0.9807,0.0000,0.0000,0.0000,7719.7143,4.9000,1.0000,7719.7143,0.0000,0.0000,45546.3143,0.0000,-45546.3143,26.2030,18.9057,8309.8000,0.0000,8309.8000,0.2154,2245.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2245.8919,0.0000,0.0000,0.0000,6063.9081,6063.9081,26.0766,21.4440,23.7603,-16.5823,-248733.9605,13.9205,1426.7990,14.2680,13.9205,0.0000,98.0690,21.4418,19.8272,20.6345,-10.8367,-86693.6769,13.9205,3040.4352,30.4044,13.9205,0.0000,344.8350,19.8268,18.7326,19.2797,-8.3925,-58747.8308,13.9205,3769.5939,37.6959,13.9205,0.0000,450.2100,23.9571,23.9553,17.1797,23.9536,17.1828,23.9518,17.1858,23.9518,7085.7348,283.4294,25.3615,25.3592,21.5785,25.3569,21.5804,25.3547,21.5822,25.3547,7085.7348,283.4294,26.0900,26.0856,27.6756,26.0811,27.6908,26.0766,27.7057,26.0766,2043.9707,40.8794,21.4440,21.4433,11.4601,21.4426,11.4627,21.4418,11.4653,21.4418,7085.7348,283.4294,19.8272,19.8270,6.4036,19.8269,6.4075,19.8268,6.4114,19.8268,7085.7348,283.4294,18.7326,18.7357,0.2099,18.7389,0.2466,18.7419,0.2830,18.7419,2043.9707,40.8794,13.9205,1003.2904,9.2803,0.0000,893.1140,1896.4043,-316474.2000,-395179.2284,-394175.4681
4293.0000,18.4113,30.6335,0.0000,220473.6000,-220473.6000,5.7162,0.0000,0.0000,0.0000,48994.1333,4.5000,1.0000,48994.1333,0.0000,0.0000,269467.7333,0.0000,-269467.7333,24.0555,16.7582,9973.7000,0.0000,9973.7000,0.2586,2695.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2695.5946,0.0000,0.0000,0.0000,7278.1054,7278.1054,23.8940,35.9349,0.0000,46900.2000,-46900.2000,1.2160,0.0000,0.0000,0.0000,9571.4694,4.9000,1.0000,9571.4694,0.0000,0.0000,56471.6694,0.0000,-56471.6694,25.0769,17.7796,446.4000,0.0000,446.4000,0.0116,120.6486,3.7000,1.0000,0.0000,0.0000,0.0000,120.6486,0.0000,0.0000,0.0000,325.7514,325.7514,25.0610,37.1018,0.0000,33691.0000,-33691.0000,0.8735,0.0000,0.0000,0.0000,6875.7143,4.9000,1.0000,6875.7143,0.0000,0.0000,40566.7143,0.0000,-40566.7143,25.9106,18.6133,6801.2000,0.0000,6801.2000,0.1763,1838.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1838.1622,0.0000,0.0000,0.0000,4963.0378,4963.0378,25.7860,20.9603,23.3731,-15.3594,-230391.1495,12.3782,1285.8369,12.8584,12.3782,0.0000,68.9514,20.9584,19.4254,20.1919,-9.1491,-73192.4041,12.3782,2700.5775,27.0058,12.3782,0.0000,242.4503,19.4254,18.4016,18.9135,-6.9832,-48882.0904,12.3782,3267.0881,32.6709,12.3782,0.0000,316.5385,23.9030,23.9000,17.6504,23.8970,17.6400,23.8940,17.6296,23.8940,5750.1947,230.0078,25.0701,25.0670,19.9889,25.0640,19.9816,25.0610,19.9744,25.0610,5750.1947,230.0078,25.8067,25.7998,25.5495,25.7928,25.5291,25.7860,25.5089,25.7860,1660.8753,33.2175,20.9603,20.9597,7.9097,20.9590,7.9113,20.9584,7.9129,20.9584,5750.1947,230.0078,19.4254,19.4254,3.4439,19.4254,3.4475,19.4254,3.4511,19.4254,5750.1947,230.0078,18.4016,18.4048,-2.7303,18.4081,-2.6997,18.4113,-2.6691,18.4113,1660.8753,33.2175,12.3782,724.1713,8.2522,0.0000,627.9402,1352.1115,-283843.5000,-353939.2224,-352465.6440
4294.0000,18.1147,30.3369,0.0000,190075.2000,-190075.2000,4.9281,0.0000,0.0000,0.0000,42238.9333,4.5000,1.0000,42238.9333,0.0000,0.0000,232314.1333,0.0000,-232314.1333,23.7882,16.4909,9700.6000,0.0000,9700.6000,0.2515,2621.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2621.7838,0.0000,0.0000,0.0000,7078.8162,7078.8162,23.6075,35.6484,0.0000,37450.7000,-37450.7000,0.9710,0.0000,0.0000,0.0000,7643.0000,4.9000,1.0000,7643.0000,0.0000,0.0000,45093.7000,0.0000,-45093.7000,24.7088,17.4115,342.4000,0.0000,342.4000,0.0089,92.5405,3.7000,1.0000,0.0000,0.0000,0.0000,92.5405,0.0000,0.0000,0.0000,249.8595,249.8595,24.6941,36.7349,0.0000,29472.8000,-29472.8000,0.7641,0.0000,0.0000,0.0000,6014.8571,4.9000,1.0000,6014.8571,0.0000,0.0000,35487.6571,0.0000,-35487.6571,25.5608,18.2635,5939.1000,0.0000,5939.1000,0.1540,1605.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1605.1622,0.0000,0.0000,0.0000,4333.9378,4333.9378,25.4361,20.4898,22.9630,-13.5025,-202536.8778,10.6163,1118.6813,11.1868,10.6163,0.0000,43.4997,20.4896,19.0541,19.7718,-7.3477,-58781.5369,10.6163,2352.2010,23.5220,10.6163,0.0000,152.9558,19.0556,18.1010,18.5783,-5.5835,-39084.6291,10.6163,2810.4120,28.1041,10.6163,0.0000,199.6962,23.6153,23.6127,15.3200,23.6101,15.3148,23.6075,15.3096,23.6075,4378.3433,175.1337,24.7027,24.6998,17.3757,24.6970,17.3706,24.6941,17.3654,24.6941,4378.3433,175.1337,25.4549,25.4487,22.4167,25.4424,22.4061,25.4361,22.3954,25.4361,1266.8363,25.3367,20.4898,20.4898,4.5352,20.4897,4.5412,20.4896,4.5472,20.4896,4378.3433,175.1337,19.0541,19.0546,0.8260,19.0551,0.8333,19.0556,0.8405,19.0556,4378.3433,175.1337,18.1010,18.1056,-5.2438,18.1102,-5.2017,18.1147,-5.1597,18.1147,1266.8363,25.3367,10.6163,473.0801,7.0775,0.0000,396.1517,869.2318,-241016.6000,-301232.8770,-300403.0439
4295.0000,17.8788,30.1010,0.0000,174759.9000,-174759.9000,4.5310,0.0000,0.0000,0.0000,38835.5333,4.5000,1.0000,38835.5333,0.0000,0.0000,213595.4333,0.0000,-213595.4333,23.7245,16.4272,9719.7000,0.0000,9719.7000,0.2520,2626.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2626.9459,0.0000,0.0000,0.0000,7092.7541,7092.7541,23.5206,35.5614,0.0000,30222.9000,-30222.9000,0.7836,0.0000,0.0000,0.0000,6167.9388,4.9000,1.0000,6167.9388,0.0000,0.0000,36390.8388,0.0000,-36390.8388,24.5165,17.2192,353.5000,0.0000,353.5000,0.0092,95.5405,3.7000,1.0000,0.0000,0.0000,0.0000,95.5405,0.0000,0.0000,0.0000,257.9595,257.9595,24.4993,36.5401,0.0000,25181.9000,-25181.9000,0.6529,0.0000,0.0000,0.0000,5139.1633,4.9000,1.0000,5139.1633,0.0000,0.0000,30321.0633,0.0000,-30321.0633,25.3291,18.0318,3353.0000,0.0000,3353.0000,0.0869,906.2162,3.7000,1.0000,0.0000,0.0000,0.0000,906.2162,0.0000,0.0000,0.0000,2446.7838,2446.7838,25.2384,20.0845,22.6614,-12.5543,-188314.2107,9.4733,1008.8462,10.0885,9.4733,0.0000,30.9082,20.0857,18.7557,19.4207,-6.0746,-48596.8296,9.4733,2126.3907,21.2639,9.4733,0.0000,108.6808,18.7582,17.8628,18.3105,-4.6735,-32714.4248,9.4733,2533.2777,25.3328,9.4733,0.0000,141.8916,23.5304,23.5271,15.1996,23.5238,15.1875,23.5206,15.1753,23.5206,3578.2494,143.1300,24.5094,24.5061,16.5645,24.5027,16.5542,24.4993,16.5438,24.4993,3578.2494,143.1300,25.2622,25.2542,21.3345,25.2463,21.3025,25.2384,21.2709,25.2384,1036.7079,20.7342,20.0845,20.0849,1.9010,20.0853,1.9101,20.0857,1.9191,20.0857,3578.2494,143.1300,18.7557,18.7565,-1.0211,18.7573,-1.0119,18.7582,-1.0028,18.7582,3578.2494,143.1300,17.8628,17.8682,-6.9627,17.8735,-6.9165,17.8788,-6.8705,17.8788,1036.7079,20.7342,9.4733,345.0959,6.3155,0.0000,281.4806,626.5765,-216738.5000,-270509.8381,-269625.4651
4296.0000,17.6615,29.8837,0.0000,156915.4000,-156915.4000,4.0683,0.0000,0.0000,0.0000,34870.0889,4.5000,1.0000,34870.0889,0.0000,0.0000,191785.4889,0.0000,-191785.4889,23.7888,16.4915,9719.2000,0.0000,9719.2000,0.2520,2626.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2626.8108,0.0000,0.0000,0.0000,7092.3892,7092.3892,23.5492,35.5900,0.0000,19664.7000,-19664.7000,0.5098,0.0000,0.0000,0.0000,4013.2041,4.9000,1.0000,4013.2041,0.0000,0.0000,23677.9041,0.0000,-23677.9041,24.3057,17.0084,343.6000,0.0000,343.6000,0.0089,92.8649,3.7000,1.0000,0.0000,0.0000,0.0000,92.8649,0.0000,0.0000,0.0000,250.7351,250.7351,24.2869,36.3277,0.0000,20935.4000,-20935.4000,0.5428,0.0000,0.0000,0.0000,4272.5306,4.9000,1.0000,4272.5306,0.0000,0.0000,25207.9306,0.0000,-25207.9306,25.0923,17.7950,1090.1000,0.0000,1090.1000,0.0283,294.6216,3.7000,1.0000,0.0000,0.0000,0.0000,294.6216,0.0000,0.0000,0.0000,795.4784,795.4784,25.0412,19.6482,22.3447,-11.2535,-168802.7035,8.1152,873.9104,8.7391,8.1152,0.0000,19.4294,19.6521,18.4747,19.0634,-4.6066,-36852.4295,8.1152,1845.9100,18.4591,8.1152,0.0000,68.3187,18.4789,17.6410,18.0599,-3.7467,-26226.9525,8.1152,2190.7771,21.9078,8.1152,0.0000,89.1956,23.5622,23.5579,16.0204,23.5535,15.9989,23.5492,15.9775,23.5492,2721.8467,108.8739,24.2977,24.2941,15.3701,24.2905,15.3584,24.2869,15.3467,24.2869,2721.8467,108.8739,25.0669,25.0583,20.0251,25.0497,19.9885,25.0412,19.9522,25.0412,790.0446,15.8009,19.6482,19.6495,-1.0386,19.6508,-1.0221,19.6521,-1.0055,19.6521,2721.8467,108.8739,18.4747,18.4761,-2.7392,18.4775,-2.7259,18.4789,-2.7125,18.4789,2721.8467,108.8739,17.6410,17.6479,-8.5334,17.6547,-8.4731,17.6615,-8.4133,17.6615,790.0446,15.8009,8.1152,224.9519,5.4101,0.0000,176.9438,401.8957,-186362.6000,-232532.7209,-231882.0854
