Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4297.0000,17.5065,29.7287,0.0000,150504.4000,-150504.4000,3.9021,0.0000,0.0000,0.0000,33445.4222,4.5000,1.0000,33445.4222,0.0000,0.0000,183949.8222,0.0000,-183949.8222,23.7306,16.4333,9675.8000,0.0000,9675.8000,0.2509,2615.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2615.0811,0.0000,0.0000,0.0000,7060.7189,7060.7189,23.4791,35.5199,0.0000,17749.6000,-17749.6000,0.4602,0.0000,0.0000,0.0000,3622.3673,4.9000,1.0000,3622.3673,0.0000,0.0000,21371.9673,0.0000,-21371.9673,24.2022,16.9049,349.5000,0.0000,349.5000,0.0091,94.4595,3.7000,1.0000,0.0000,0.0000,0.0000,94.4595,0.0000,0.0000,0.0000,255.0405,255.0405,24.1815,36.2224,0.0000,18091.6000,-18091.6000,0.4691,0.0000,0.0000,0.0000,3692.1633,4.9000,1.0000,3692.1633,0.0000,0.0000,21783.7633,0.0000,-21783.7633,24.9186,17.6213,658.1000,0.0000,658.1000,0.0171,177.8649,3.7000,1.0000,0.0000,0.0000,0.0000,177.8649,0.0000,0.0000,0.0000,480.2351,480.2351,24.8758,19.3907,22.1333,-10.8072,-162108.7170,7.6625,831.3615,8.3136,7.6625,0.0000,16.3561,19.3944,18.2698,18.8321,-4.1546,-33236.5505,7.6625,1758.0802,17.5808,7.6625,0.0000,57.5122,18.2745,17.4856,17.8800,-3.3310,-23317.1566,7.6625,2082.7629,20.8276,7.6625,0.0000,75.0869,23.4917,23.4875,15.5737,23.4833,15.5556,23.4791,15.5376,23.4791,2459.6396,98.3856,24.1936,24.1896,15.2028,24.1856,15.1874,24.1815,15.1721,24.1815,2459.6396,98.3856,24.9024,24.8935,19.0363,24.8846,18.9986,24.8758,18.9610,24.8758,714.4362,14.2887,19.3907,19.3919,-2.1220,19.3932,-2.1084,19.3944,-2.0948,19.3944,2459.6396,98.3856,18.2698,18.2714,-3.7217,18.2730,-3.7083,18.2745,-3.6949,18.2745,2459.6396,98.3856,17.4856,17.4926,-9.3351,17.4996,-9.2794,17.5065,-9.2237,17.5065,714.4362,14.2887,7.6625,191.9694,5.1083,0.0000,148.9552,340.9246,-175662.2000,-219309.5582,-218662.4241
4298.0000,17.3680,29.5902,0.0000,140111.3000,-140111.3000,3.6326,0.0000,0.0000,0.0000,31135.8444,4.5000,1.0000,31135.8444,0.0000,0.0000,171247.1444,0.0000,-171247.1444,23.6971,16.3998,9715.0000,0.0000,9715.0000,0.2519,2625.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2625.6757,0.0000,0.0000,0.0000,7089.3243,7089.3243,23.4215,35.4623,0.0000,13701.5000,-13701.5000,0.3552,0.0000,0.0000,0.0000,2796.2245,4.9000,1.0000,2796.2245,0.0000,0.0000,16497.7245,0.0000,-16497.7245,24.0312,16.7339,345.5000,0.0000,345.5000,0.0090,93.3784,3.7000,1.0000,0.0000,0.0000,0.0000,93.3784,0.0000,0.0000,0.0000,252.1216,252.1216,24.0102,36.0510,0.0000,16171.2000,-16171.2000,0.4193,0.0000,0.0000,0.0000,3300.2449,4.9000,1.0000,3300.2449,0.0000,0.0000,19471.4449,0.0000,-19471.4449,24.7299,17.4326,335.5000,0.0000,335.5000,0.0087,90.6757,3.7000,1.0000,0.0000,0.0000,0.0000,90.6757,0.0000,0.0000,0.0000,244.8243,244.8243,24.6947,19.1274,21.9111,-10.0423,-150635.1380,7.0150,767.1407,7.6714,7.0150,0.0000,12.5503,19.1328,18.0923,18.6125,-3.5189,-28151.5238,7.0150,1622.8385,16.2284,7.0150,0.0000,44.1301,18.0979,17.3443,17.7211,-2.9129,-20390.4339,7.0150,1918.3466,19.1835,7.0150,0.0000,57.6154,23.4351,23.4306,15.2998,23.4260,15.2793,23.4215,15.2588,23.4215,2105.1498,84.2060,24.0219,24.0180,14.1892,24.0141,14.1760,24.0102,14.1629,24.0102,2105.1498,84.2060,24.7208,24.7121,17.7708,24.7034,17.7369,24.6947,17.7032,24.6947,612.1387,12.2428,19.1274,19.1292,-3.4686,19.1310,-3.4508,19.1328,-3.4332,19.1328,2105.1498,84.2060,18.0923,18.0942,-4.5397,18.0961,-4.5243,18.0979,-4.5091,18.0979,2105.1498,84.2060,17.3443,17.3523,-10.0845,17.3602,-10.0214,17.3680,-9.9587,17.3680,612.1387,12.2428,7.0150,150.4518,4.6767,0.0000,114.2958,264.7476,-159588.0000,-199630.0436,-199177.0957
4299.0000,17.2456,29.4679,0.0000,130378.9000,-130378.9000,3.3803,0.0000,0.0000,0.0000,28973.0889,4.5000,1.0000,28973.0889,0.0000,0.0000,159351.9889,0.0000,-159351.9889,23.6917,16.3944,9676.5000,0.0000,9676.5000,0.2509,2615.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2615.2703,0.0000,0.0000,0.0000,7061.2297,7061.2297,23.3909,35.4317,0.0000,9532.6000,-9532.6000,0.2472,0.0000,0.0000,0.0000,1945.4286,4.9000,1.0000,1945.4286,0.0000,0.0000,11478.0286,0.0000,-11478.0286,23.8552,16.5579,340.7000,0.0000,340.7000,0.0088,92.0811,3.7000,1.0000,0.0000,0.0000,0.0000,92.0811,0.0000,0.0000,0.0000,248.6189,248.6189,23.8335,35.8743,0.0000,14541.2000,-14541.2000,0.3770,0.0000,0.0000,0.0000,2967.5918,4.9000,1.0000,2967.5918,0.0000,0.0000,17508.7918,0.0000,-17508.7918,24.5417,17.2444,335.4000,0.0000,335.4000,0.0087,90.6486,3.7000,1.0000,0.0000,0.0000,0.0000,90.6486,0.0000,0.0000,0.0000,244.7514,244.7514,24.5063,18.8769,21.6916,-9.2775,-139162.1049,6.4093,706.4075,7.0641,6.4093,0.0000,9.5720,18.8840,17.9357,18.4098,-2.9302,-23441.6689,6.4093,1494.0758,14.9408,6.4093,0.0000,33.6576,17.9424,17.2191,17.5807,-2.5544,-17880.4798,6.4093,1762.1329,17.6213,6.4093,0.0000,43.9427,23.4061,23.4010,15.2810,23.3959,15.2567,23.3909,15.2324,23.3909,1795.7805,71.8312,23.8452,23.8412,13.1527,23.8373,13.1399,23.8335,13.1271,23.8335,1795.7805,71.8312,24.5318,24.5233,16.4248,24.5148,16.3939,24.5063,16.3631,24.5063,522.7755,10.4555,18.8769,18.8793,-4.7513,18.8816,-4.7298,18.8840,-4.7083,18.8840,1795.7805,71.8312,17.9357,17.9379,-5.2300,17.9402,-5.2126,17.9424,-5.1952,17.9424,1795.7805,71.8312,17.2191,17.2280,-10.7160,17.2368,-10.6459,17.2456,-10.5762,17.2456,522.7755,10.4555,6.4093,117.2870,4.2729,0.0000,87.1724,204.4594,-144100.1000,-180784.2093,-180484.2536
4300.0000,17.2051,29.4273,0.0000,155100.0000,-155100.0000,4.0213,0.0000,0.0000,0.0000,34466.6667,4.5000,1.0000,34466.6667,0.0000,0.0000,189566.6667,0.0000,-189566.6667,23.7925,16.4953,9693.6000,0.0000,9693.6000,0.2513,2619.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2619.8919,0.0000,0.0000,0.0000,7073.7081,7073.7081,23.5310,35.5718,0.0000,12797.3000,-12797.3000,0.3318,0.0000,0.0000,0.0000,2611.6939,4.9000,1.0000,2611.6939,0.0000,0.0000,15408.9939,0.0000,-15408.9939,24.0665,16.7692,352.9000,0.0000,352.9000,0.0091,95.3784,3.7000,1.0000,0.0000,0.0000,0.0000,95.3784,0.0000,0.0000,0.0000,257.5216,257.5216,24.0420,36.0829,0.0000,13244.6000,-13244.6000,0.3434,0.0000,0.0000,0.0000,2702.9796,4.9000,1.0000,2702.9796,0.0000,0.0000,15947.5796,0.0000,-15947.5796,24.5962,17.2989,657.7000,0.0000,657.7000,0.0171,177.7568,3.7000,1.0000,0.0000,0.0000,0.0000,177.7568,0.0000,0.0000,0.0000,479.9432,479.9432,24.5469,18.9607,21.7538,-10.7171,-160755.8632,7.4610,820.4899,8.2049,7.4610,0.0000,15.0990,18.9625,17.8714,18.4169,-3.9245,-31396.3083,7.4610,1738.7539,17.3875,7.4610,0.0000,53.0919,17.8763,17.1859,17.5311,-2.8382,-19867.6821,7.4610,2055.1545,20.5515,7.4610,0.0000,69.3158,23.5467,23.5415,16.8860,23.5362,16.8613,23.5310,16.8367,23.5310,2346.6758,93.8670,24.0575,24.0523,15.9718,24.0472,15.9467,24.0420,15.9217,24.0420,2346.6758,93.8670,24.5795,24.5686,17.9412,24.5577,17.8818,24.5469,17.8229,24.5469,681.8479,13.6370,18.9607,18.9613,-2.7877,18.9618,-2.7855,18.9625,-2.7832,18.9625,2346.6758,93.8670,17.8714,17.8731,-5.0810,17.8747,-5.0708,17.8763,-5.0605,17.8763,2346.6758,93.8670,17.1859,17.1923,-10.3252,17.1987,-10.2900,17.2051,-10.2544,17.2051,681.8479,13.6370,7.4610,178.3467,4.9740,0.0000,137.5068,315.8535,-170437.7000,-213112.0672,-212019.8536
4301.0000,17.1626,29.3848,0.0000,161998.2000,-161998.2000,4.2001,0.0000,0.0000,0.0000,35999.6000,4.5000,1.0000,35999.6000,0.0000,0.0000,197997.8000,0.0000,-197997.8000,23.7917,16.4944,9696.5000,0.0000,9696.5000,0.2514,2620.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2620.6757,0.0000,0.0000,0.0000,7075.8243,7075.8243,23.5406,35.5814,0.0000,10874.7000,-10874.7000,0.2819,0.0000,0.0000,0.0000,2219.3265,4.9000,1.0000,2219.3265,0.0000,0.0000,13094.0265,0.0000,-13094.0265,23.9790,16.6817,428.7000,0.0000,428.7000,0.0111,115.8649,3.7000,1.0000,0.0000,0.0000,0.0000,115.8649,0.0000,0.0000,0.0000,312.8351,312.8351,23.9565,35.9973,0.0000,12993.0000,-12993.0000,0.3369,0.0000,0.0000,0.0000,2651.6327,4.9000,1.0000,2651.6327,0.0000,0.0000,15644.6327,0.0000,-15644.6327,24.4803,17.1830,3128.1000,0.0000,3128.1000,0.0811,845.4324,3.7000,1.0000,0.0000,0.0000,0.0000,845.4324,0.0000,0.0000,0.0000,2282.6676,2282.6676,24.3822,19.0370,21.7096,-10.6433,-159649.2087,7.7438,852.9396,8.5294,7.7438,0.0000,16.8822,19.0377,17.8339,18.4358,-4.4941,-35952.4383,7.7438,1803.3891,18.0339,7.7438,0.0000,59.3621,17.8383,17.1441,17.4912,-2.9620,-20733.6687,7.7438,2136.3327,21.3633,7.7438,0.0000,77.5020,23.5548,23.5501,16.8857,23.5453,16.8673,23.5406,16.8489,23.5406,2505.8601,100.2344,23.9685,23.9645,15.2149,23.9605,15.2033,23.9565,15.1917,23.9565,2505.8601,100.2344,24.4038,24.3967,16.3394,24.3894,16.3297,24.3822,16.3194,24.3822,727.7674,14.5553,19.0370,19.0372,-1.4371,19.0374,-1.4371,19.0377,-1.4370,19.0377,2505.8601,100.2344,17.8339,17.8354,-4.8423,17.8368,-4.8340,17.8383,-4.8256,17.8383,2505.8601,100.2344,17.1441,17.1503,-10.2398,17.1564,-10.2051,17.1626,-10.1705,17.1626,727.7674,14.5553,7.7438,197.6465,5.1625,0.0000,153.7463,351.3928,-172612.6000,-217065.1322,-216335.3157
4302.0000,17.3087,29.5309,0.0000,248462.8000,-248462.8000,6.4419,0.0000,0.0000,0.0000,55213.9556,4.5000,1.0000,55213.9556,0.0000,0.0000,303676.7556,0.0000,-303676.7556,24.3294,17.0321,9674.4000,0.0000,9674.4000,0.2508,2614.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2614.7027,0.0000,0.0000,0.0000,7059.6973,7059.6973,24.1498,36.1906,0.0000,4415.6000,-4415.6000,0.1145,0.0000,0.0000,0.0000,901.1429,4.9000,1.0000,901.1429,0.0000,0.0000,5316.7429,0.0000,-5316.7429,24.2727,16.9754,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0000,0.0000,0.0000,299.9189,299.9189,24.2536,36.2944,0.0000,15075.4000,-15075.4000,0.3909,0.0000,0.0000,0.0000,3076.6122,4.9000,1.0000,3076.6122,0.0000,0.0000,18152.0122,0.0000,-18152.0122,24.6733,17.3760,10324.5000,0.0000,10324.5000,0.2677,2790.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2790.4054,0.0000,0.0000,0.0000,7534.0946,7534.0946,24.4759,19.6708,22.0733,-13.8561,-207841.0882,11.2145,1219.3354,12.1934,11.2145,0.0000,51.2757,19.6646,18.1210,18.8928,-8.3460,-66768.2077,11.2145,2567.2191,25.6722,11.2145,0.0000,180.2982,18.1204,17.3031,17.7118,-5.0501,-35350.6619,11.2145,3067.8517,30.6785,11.2145,0.0000,235.3939,24.1662,24.1607,22.9073,24.1553,22.8817,24.1498,22.8561,24.1498,4825.4853,193.0194,24.2658,24.2617,18.4590,24.2577,18.4463,24.2536,18.4336,24.2536,4825.4853,193.0194,24.4991,24.4913,18.2103,24.4836,18.1891,24.4759,18.1680,24.4759,1395.3375,27.9067,19.6708,19.6687,5.1658,19.6667,5.1444,19.6646,5.1229,19.6646,4825.4853,193.0194,18.1210,18.1208,-1.5316,18.1206,-1.5393,18.1204,-1.5470,18.1204,4825.4853,193.0194,17.3031,17.3050,-7.8469,17.3068,-7.8640,17.3087,-7.8804,17.3087,1395.3375,27.9067,11.2145,550.7058,7.4764,0.0000,466.9679,1017.6737,-247543.9000,-312251.7998,-309959.9579
4303.0000,17.5652,29.7874,0.0000,299678.8000,-299678.8000,7.7697,0.0000,0.0000,0.0000,66595.2889,4.5000,1.0000,66595.2889,0.0000,0.0000,366274.0889,0.0000,-366274.0889,24.3871,17.0898,16428.6000,0.0000,16428.6000,0.4259,4440.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4440.1622,0.0000,0.0000,0.0000,11988.4378,11988.4378,24.1536,36.1944,0.0000,11168.3000,-11168.3000,0.2896,0.0000,0.0000,0.0000,2279.2449,4.9000,1.0000,2279.2449,0.0000,0.0000,13447.5449,0.0000,-13447.5449,24.4040,17.1067,753.3000,0.0000,753.3000,0.0195,203.5946,3.7000,1.0000,0.0000,0.0000,0.0000,203.5946,0.0000,0.0000,0.0000,549.7054,549.7054,24.3842,36.4250,0.0000,18942.6000,-18942.6000,0.4911,0.0000,0.0000,0.0000,3865.8367,4.9000,1.0000,3865.8367,0.0000,0.0000,22808.4367,0.0000,-22808.4367,24.8090,17.5117,10968.9000,0.0000,10968.9000,0.2844,2964.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2964.5676,0.0000,0.0000,0.0000,8004.3324,8004.3324,24.6379,20.1949,22.4164,-15.9035,-238552.7743,13.9204,1495.2783,14.9528,13.9204,0.0000,98.0669,20.1882,18.5294,19.3588,-11.1326,-89060.4084,13.9204,3162.1984,31.6220,13.9204,0.0000,344.8278,18.5266,17.5657,18.0462,-7.3708,-51595.9478,13.9204,3863.2289,38.6323,13.9204,0.0000,450.2005,24.1638,24.1604,21.9241,24.1570,21.9201,24.1536,21.9161,24.1536,7085.6467,283.4259,24.3938,24.3906,19.4740,24.3874,19.4697,24.3842,19.4655,24.3842,7085.6467,283.4259,24.6599,24.6526,20.4230,24.6453,20.4058,24.6379,20.3886,24.6379,2043.9455,40.8789,20.1949,20.1926,9.6561,20.1904,9.6372,20.1882,9.6184,20.1882,7085.6467,283.4259,18.5294,18.5285,2.3970,18.5276,2.3845,18.5266,2.3721,18.5266,7085.6467,283.4259,17.5657,17.5655,-4.6511,17.5653,-4.6836,17.5652,-4.7158,17.5652,2043.9455,40.8789,13.9204,1003.2709,9.2803,0.0000,893.0952,1896.3662,-301638.9000,-381987.5948,-379209.1306
4304.0000,18.0104,30.2327,0.0000,322223.8000,-322223.8000,8.3543,0.0000,0.0000,0.0000,71605.2889,4.5000,1.0000,71605.2889,0.0000,0.0000,393829.0889,0.0000,-393829.0889,23.7734,16.4761,20011.2000,0.0000,20011.2000,0.5188,5408.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5408.4324,0.0000,0.0000,0.0000,14602.7676,14602.7676,23.5560,35.5968,0.0000,80687.4000,-80687.4000,2.0920,0.0000,0.0000,0.0000,16466.8163,4.9000,1.0000,16466.8163,0.0000,0.0000,97154.2163,0.0000,-97154.2163,24.9777,17.6804,1223.7000,0.0000,1223.7000,0.0317,330.7297,3.7000,1.0000,0.0000,0.0000,0.0000,330.7297,0.0000,0.0000,0.0000,892.9703,892.9703,24.9537,36.9945,0.0000,20901.0000,-20901.0000,0.5419,0.0000,0.0000,0.0000,4265.5102,4.9000,1.0000,4265.5102,0.0000,0.0000,25166.5102,0.0000,-25166.5102,25.3219,18.0246,10539.3000,0.0000,10539.3000,0.2733,2848.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2848.4595,0.0000,0.0000,0.0000,7690.8405,7690.8405,25.1817,20.8494,23.0156,-19.7371,-296057.1344,17.7179,1863.5759,18.6358,17.7179,0.0000,202.2098,20.8418,19.1138,19.9778,-14.7609,-118087.3768,17.7179,4949.1822,49.4918,17.7179,0.0000,711.0203,19.1091,18.0172,18.5632,-10.6597,-74618.2013,17.7179,7554.1954,75.5420,17.7179,0.0000,928.2944,23.5597,23.5585,15.5001,23.5572,15.5150,23.5560,15.5299,23.5560,10893.8151,435.7526,24.9646,24.9609,24.8561,24.9573,24.8461,24.9537,24.8360,24.9537,10893.8151,435.7526,25.2094,25.2001,26.9605,25.1909,26.9189,25.1817,26.8775,25.1817,3134.3152,62.6863,20.8494,20.8469,15.0776,20.8443,15.0578,20.8418,15.0379,20.8418,10893.8151,435.7526,19.1138,19.1122,7.5769,19.1107,7.5605,19.1091,7.5442,19.1091,10893.8151,435.7526,18.0172,18.0149,0.3772,18.0127,0.3274,18.0104,0.2779,18.0104,3134.3152,62.6863,17.7179,1962.2434,11.8119,0.0000,1841.5245,3803.7679,-392038.0000,-492963.2370,-488762.7125
4305.0000,18.3435,30.5657,0.0000,336175.4000,-336175.4000,8.7160,0.0000,0.0000,0.0000,74705.6444,4.5000,1.0000,74705.6444,0.0000,0.0000,410881.0444,0.0000,-410881.0444,23.9174,16.6201,22749.6000,0.0000,22749.6000,0.5898,6148.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6148.5405,0.0000,0.0000,0.0000,16601.0595,16601.0595,23.6859,35.7267,0.0000,98867.5000,-98867.5000,2.5633,0.0000,0.0000,0.0000,20177.0408,4.9000,1.0000,20177.0408,0.0000,0.0000,119044.5408,0.0000,-119044.5408,25.3009,18.0036,1316.3000,0.0000,1316.3000,0.0341,355.7568,3.7000,1.0000,0.0000,0.0000,0.0000,355.7568,0.0000,0.0000,0.0000,960.5432,960.5432,25.2777,37.3185,0.0000,23070.6000,-23070.6000,0.5981,0.0000,0.0000,0.0000,4708.2857,4.9000,1.0000,4708.2857,0.0000,0.0000,27778.8857,0.0000,-27778.8857,25.6545,18.3572,9250.4000,0.0000,9250.4000,0.2398,2500.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2500.1081,0.0000,0.0000,0.0000,6750.2919,6750.2919,25.5377,21.2518,23.3948,-21.0620,-315929.5378,19.1118,1983.8266,19.8383,19.1118,0.0000,253.7900,21.2447,19.5022,20.3734,-16.0559,-128446.9317,19.1118,6881.7674,68.8177,19.1118,0.0000,892.3890,19.4975,18.3503,18.9239,-12.0816,-84571.5025,19.1118,10255.1250,102.5512,19.1118,0.0000,1165.0859,23.6922,23.6901,17.4788,23.6880,17.4807,23.6859,17.4826,23.6859,12472.5899,498.9036,25.2878,25.2844,27.0461,25.2811,27.0388,25.2777,27.0315,25.2777,12472.5899,498.9036,25.5629,25.5545,30.1658,25.5461,30.1372,25.5377,30.1086,25.5377,3585.6969,71.7139,21.2518,21.2494,17.5396,21.2471,17.5232,21.2447,17.5068,21.2447,12472.5899,498.9036,19.5022,19.5006,10.2600,19.4991,10.2460,19.4975,10.2319,19.4975,12472.5899,498.9036,18.3503,18.3480,3.3490,18.3457,3.3081,18.3435,3.2673,18.3435,3585.6969,71.7139,19.1118,2422.9867,12.7412,0.0000,2311.2649,4734.2516,-424797.2000,-533392.5764,-528947.9720
4306.0000,18.6181,30.8404,0.0000,345215.3000,-345215.3000,8.9503,0.0000,0.0000,0.0000,76714.5111,4.5000,1.0000,76714.5111,0.0000,0.0000,421929.8111,0.0000,-421929.8111,24.0439,16.7467,26845.2000,0.0000,26845.2000,0.6960,7255.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7255.4595,0.0000,0.0000,0.0000,19589.7405,19589.7405,23.7858,35.8266,0.0000,109887.9000,-109887.9000,2.8490,0.0000,0.0000,0.0000,22426.1020,4.9000,1.0000,22426.1020,0.0000,0.0000,132314.0020,0.0000,-132314.0020,25.4873,18.1900,1352.7000,0.0000,1352.7000,0.0351,365.5946,3.7000,1.0000,0.0000,0.0000,0.0000,365.5946,0.0000,0.0000,0.0000,987.1054,987.1054,25.4651,37.5059,0.0000,26730.8000,-26730.8000,0.6930,0.0000,0.0000,0.0000,5455.2653,4.9000,1.0000,5455.2653,0.0000,0.0000,32186.0653,0.0000,-32186.0653,25.8790,18.5817,8391.1000,0.0000,8391.1000,0.2176,2267.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2267.8649,0.0000,0.0000,0.0000,6123.2351,6123.2351,25.7767,21.5642,23.6705,-21.8385,-327576.8119,20.1616,2072.9078,20.7291,20.1616,0.0000,297.9496,21.5572,19.8089,20.6831,-16.9937,-135949.8079,20.1616,8592.3083,85.9231,20.1616,0.0000,1047.6652,19.8042,18.6252,19.2147,-13.0974,-91681.7010,20.1616,11924.0563,119.2406,20.1616,0.0000,1367.8116,23.7920,23.7900,18.5165,23.7879,18.5178,23.7858,18.5191,23.7858,13724.3738,548.9750,25.4746,25.4714,27.8973,25.4683,27.8917,25.4651,27.8860,25.4651,13724.3738,548.9750,25.8002,25.7924,31.8421,25.7846,31.8202,25.7767,31.7982,25.7767,3943.3695,78.8674,21.5642,21.5619,19.2157,21.5595,19.2005,21.5572,19.1853,21.5572,13724.3738,548.9750,19.8089,19.8073,12.1188,19.8058,12.1057,19.8042,12.0925,19.8042,13724.3738,548.9750,18.6252,18.6228,5.4961,18.6205,5.4591,18.6181,5.4221,18.6181,3943.3695,78.8674,20.1616,2812.2975,13.4411,0.0000,2713.4264,5525.7239,-445245.0000,-559729.7974,-555208.3208
4307.0000,18.8861,31.1083,0.0000,362991.2000,-362991.2000,9.4112,0.0000,0.0000,0.0000,80664.7111,4.5000,1.0000,80664.7111,0.0000,0.0000,443655.9111,0.0000,-443655.9111,24.2779,16.9806,28213.7000,0.0000,28213.7000,0.7315,7625.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7625.3243,0.0000,0.0000,0.0000,20588.3757,20588.3757,24.0208,36.0616,0.0000,118955.2000,-118955.2000,3.0841,0.0000,0.0000,0.0000,24276.5714,4.9000,1.0000,24276.5714,0.0000,0.0000,143231.7714,0.0000,-143231.7714,25.7615,18.4642,1584.4000,0.0000,1584.4000,0.0411,428.2162,3.7000,1.0000,0.0000,0.0000,0.0000,428.2162,0.0000,0.0000,0.0000,1156.1838,1156.1838,25.7377,37.7785,0.0000,30029.4000,-30029.4000,0.7786,0.0000,0.0000,0.0000,6128.4490,4.9000,1.0000,6128.4490,0.0000,0.0000,36157.8490,0.0000,-36157.8490,26.1771,18.8798,6780.0000,0.0000,6780.0000,0.1758,1832.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1832.4324,0.0000,0.0000,0.0000,4947.5676,4947.5676,26.0921,21.8732,23.9827,-23.1432,-347147.7526,21.3334,2183.8912,21.8389,21.3334,0.0000,352.9782,21.8660,20.1063,20.9861,-18.0990,-144792.0214,21.3334,10187.3286,101.8733,21.3334,0.0000,1241.1597,20.1013,18.8939,19.4976,-14.1921,-99344.8944,21.3334,13419.9162,134.1992,21.3334,0.0000,1620.4343,24.0277,24.0254,20.7220,24.0231,20.7203,24.0208,20.7186,24.0208,15184.7543,607.3902,25.7474,25.7442,29.7551,25.7409,29.7480,25.7377,29.7409,25.7377,15184.7543,607.3902,26.1170,26.1087,34.5595,26.1004,34.5312,26.0921,34.5029,26.0921,4360.4247,87.2085,21.8732,21.8708,20.9779,21.8684,20.9629,21.8660,20.9479,21.8660,15184.7543,607.3902,20.1063,20.1046,13.9366,20.1030,13.9235,20.1013,13.9103,20.1013,15184.7543,607.3902,18.8939,18.8913,7.5560,18.8887,7.5192,18.8861,7.4826,18.8861,4360.4247,87.2085,21.3334,3292.0068,14.2223,0.0000,3214.5722,6506.5790,-475397.7000,-596353.4045,-591284.6684
4308.0000,19.0663,31.2885,0.0000,374550.1000,-374550.1000,9.7109,0.0000,0.0000,0.0000,83233.3556,4.5000,1.0000,83233.3556,0.0000,0.0000,457783.4556,0.0000,-457783.4556,24.5580,17.2607,24456.0000,0.0000,24456.0000,0.6341,6609.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6609.7297,0.0000,0.0000,0.0000,17846.2703,17846.2703,24.3361,36.3769,0.0000,116354.0000,-116354.0000,3.0167,0.0000,0.0000,0.0000,23745.7143,4.9000,1.0000,23745.7143,0.0000,0.0000,140099.7143,0.0000,-140099.7143,26.0168,18.7195,1876.1000,0.0000,1876.1000,0.0486,507.0541,3.7000,1.0000,0.0000,0.0000,0.0000,507.0541,0.0000,0.0000,0.0000,1369.0459,1369.0459,25.9903,38.0311,0.0000,32568.2000,-32568.2000,0.8444,0.0000,0.0000,0.0000,6646.5714,4.9000,1.0000,6646.5714,0.0000,0.0000,39214.7714,0.0000,-39214.7714,26.4607,19.1634,5920.7000,0.0000,5920.7000,0.1535,1600.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1600.1892,0.0000,0.0000,0.0000,4320.5108,4320.5108,26.3833,22.0804,24.2318,-23.9126,-358689.4475,21.6123,2197.7511,21.9775,21.6123,0.0000,367.0033,22.0733,20.3019,21.1876,-18.4574,-147659.3886,21.6123,10525.6937,105.2569,21.6123,0.0000,1290.4755,20.2970,19.0735,19.6853,-14.5690,-101983.0232,21.6123,13737.2591,137.3726,21.6123,0.0000,1684.8201,24.3439,24.3413,23.4152,24.3387,23.4102,24.3361,23.4052,24.3361,15542.0646,621.6826,26.0003,25.9970,31.3201,25.9936,31.3118,25.9903,31.3036,25.9903,15542.0646,621.6826,26.4089,26.4003,36.8085,26.3918,36.7776,26.3833,36.7467,26.3833,4462.4320,89.2486,22.0804,22.0780,21.7614,22.0756,21.7475,22.0733,21.7335,22.0733,15542.0646,621.6826,20.3019,20.3003,14.7477,20.2986,14.7357,20.2970,14.7237,20.2970,15542.0646,621.6826,19.0735,19.0711,8.5036,19.0687,8.4723,19.0663,8.4412,19.0663,4462.4320,89.2486,21.6123,3413.4280,14.4082,0.0000,3342.2990,6755.7269,-491219.5000,-613562.1142,-608331.8593
4309.0000,19.3124,31.5346,0.0000,386694.4000,-386694.4000,10.0258,0.0000,0.0000,0.0000,85932.0889,4.5000,1.0000,85932.0889,0.0000,0.0000,472626.4889,0.0000,-472626.4889,24.6762,17.3789,28209.6000,0.0000,28209.6000,0.7314,7624.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7624.2162,0.0000,0.0000,0.0000,20585.3838,20585.3838,24.4356,36.4765,0.0000,130242.2000,-130242.2000,3.3768,0.0000,0.0000,0.0000,26580.0408,4.9000,1.0000,26580.0408,0.0000,0.0000,156822.2408,0.0000,-156822.2408,26.2154,18.9181,1794.4000,0.0000,1794.4000,0.0465,484.9730,3.7000,1.0000,0.0000,0.0000,0.0000,484.9730,0.0000,0.0000,0.0000,1309.4270,1309.4270,26.1909,38.2317,0.0000,35203.7000,-35203.7000,0.9127,0.0000,0.0000,0.0000,7184.4286,4.9000,1.0000,7184.4286,0.0000,0.0000,42388.1286,0.0000,-42388.1286,26.6719,19.3747,5276.2000,0.0000,5276.2000,0.1368,1426.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1426.0000,0.0000,0.0000,0.0000,3850.2000,3850.2000,26.6041,22.3725,24.4883,-24.8572,-372858.0124,22.8450,2325.7022,23.2570,22.8450,0.0000,433.4483,22.3651,20.5767,21.4709,-19.6985,-157588.3166,22.8450,11782.2445,117.8224,22.8450,0.0000,1524.1125,20.5713,19.3210,19.9462,-15.7376,-110162.8996,22.8450,15160.9047,151.6090,22.8450,0.0000,1989.8521,24.4426,24.4403,23.6693,24.4380,23.6674,24.4356,23.6656,24.4356,17165.8392,686.6336,26.2006,26.1973,32.3389,26.1941,32.3320,26.1909,32.3250,26.1909,17165.8392,686.6336,26.6283,26.6202,38.1261,26.6122,38.1016,26.6041,38.0771,26.6041,4925.8445,98.5169,22.3725,22.3701,23.5420,22.3676,23.5274,22.3651,23.5127,22.3651,17165.8392,686.6336,20.5767,20.5749,16.4789,20.5731,16.4659,20.5713,16.4530,20.5713,17165.8392,686.6336,19.3210,19.3181,10.3969,19.3153,10.3617,19.3124,10.3266,19.3124,4925.8445,98.5169,22.8450,3984.6179,15.2300,0.0000,3947.4129,7932.0308,-516860.1000,-646091.8475,-640609.2286
4310.0000,19.5350,31.7573,0.0000,400369.4000,-400369.4000,10.3803,0.0000,0.0000,0.0000,88970.9778,4.5000,1.0000,88970.9778,0.0000,0.0000,489340.3778,0.0000,-489340.3778,24.9031,17.6058,26844.8000,0.0000,26844.8000,0.6960,7255.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7255.3514,0.0000,0.0000,0.0000,19589.4486,19589.4486,24.6806,36.7214,0.0000,137126.7000,-137126.7000,3.5553,0.0000,0.0000,0.0000,27985.0408,4.9000,1.0000,27985.0408,0.0000,0.0000,165111.7408,0.0000,-165111.7408,26.4919,19.1946,1210.6000,0.0000,1210.6000,0.0314,327.1892,3.7000,1.0000,0.0000,0.0000,0.0000,327.1892,0.0000,0.0000,0.0000,883.4108,883.4108,26.4721,38.5129,0.0000,37536.8000,-37536.8000,0.9732,0.0000,0.0000,0.0000,7660.5714,4.9000,1.0000,7660.5714,0.0000,0.0000,45197.3714,0.0000,-45197.3714,26.9679,19.6706,4631.8000,0.0000,4631.8000,0.1201,1251.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1251.8378,0.0000,0.0000,0.0000,3379.9622,3379.9622,26.9053,22.6307,24.7680,-25.9778,-389667.3182,23.6344,2414.8838,24.1488,23.6344,0.0000,479.9553,22.6232,20.8207,21.7219,-20.5394,-164314.8564,23.6344,12512.0857,125.1209,23.6344,0.0000,1687.6428,20.8152,19.5440,20.1796,-16.5544,-115880.9479,23.6344,16009.1609,160.0916,23.6344,0.0000,2203.3541,24.6882,24.6857,25.5526,24.6831,25.5482,24.6806,25.5437,24.6806,18243.7316,729.7493,26.4822,26.4788,34.2159,26.4754,34.2074,26.4721,34.1989,26.4721,18243.7316,729.7493,26.9308,26.9223,40.5278,26.9138,40.4969,26.9053,40.4661,26.9053,5233.3366,104.6667,22.6307,22.6282,24.9138,22.6257,24.8995,22.6232,24.8852,22.6232,18243.7316,729.7493,20.8207,20.8189,17.8298,20.8170,17.8171,20.8152,17.8045,20.8152,18243.7316,729.7493,19.5440,19.5410,11.8996,19.5380,11.8658,19.5350,11.8321,19.5350,5233.3366,104.6667,23.6344,4380.8631,15.7563,0.0000,4370.9522,8751.8153,-542345.7000,-675796.6684,-669863.1225
4311.0000,19.7620,31.9842,0.0000,412976.5000,-412976.5000,10.7072,0.0000,0.0000,0.0000,91772.5556,4.5000,1.0000,91772.5556,0.0000,0.0000,504749.0556,0.0000,-504749.0556,25.1132,17.8159,25479.2000,0.0000,25479.2000,0.6606,6886.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6886.2703,0.0000,0.0000,0.0000,18592.9297,18592.9297,24.9083,36.9492,0.0000,144187.4000,-144187.4000,3.7383,0.0000,0.0000,0.0000,29426.0000,4.9000,1.0000,29426.0000,0.0000,0.0000,173613.4000,0.0000,-173613.4000,26.7489,19.4516,1177.6000,0.0000,1177.6000,0.0305,318.2703,3.7000,1.0000,0.0000,0.0000,0.0000,318.2703,0.0000,0.0000,0.0000,859.3297,859.3297,26.7298,38.7706,0.0000,39733.8000,-39733.8000,1.0302,0.0000,0.0000,0.0000,8108.9388,4.9000,1.0000,8108.9388,0.0000,0.0000,47842.7388,0.0000,-47842.7388,27.2370,19.9397,5276.2000,0.0000,5276.2000,0.1368,1426.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1426.0000,0.0000,0.0000,0.0000,3850.2000,3850.2000,27.1709,22.8918,25.0314,-26.9080,-403620.6796,24.4554,2533.3330,25.3333,24.4554,0.0000,531.7300,22.8843,21.0661,21.9752,-21.4376,-171500.6665,24.4554,13276.3548,132.7635,24.4554,0.0000,1869.6958,21.0604,19.7575,20.4089,-17.3677,-121574.2372,24.1919,16606.6845,166.0668,24.1919,0.0000,2362.9900,24.9161,24.9135,27.0799,24.9109,27.0752,24.9083,27.0705,24.9083,19395.8888,775.8356,26.7398,26.7365,35.7385,26.7331,35.7301,26.7298,35.7216,26.7298,19395.8888,775.8356,27.1961,27.1877,42.3311,27.1793,42.3021,27.1709,42.2731,27.1709,5561.9079,111.2382,22.8918,22.8893,26.3334,22.8868,26.3191,22.8843,26.3048,22.8843,19395.8888,775.8356,21.0661,21.0642,19.2013,21.0623,19.1886,21.0604,19.1758,21.0604,19395.8888,775.8356,19.7715,19.7683,13.4502,19.7651,13.4161,19.7620,13.3820,19.7620,5561.9079,111.2382,24.4554,4818.9857,16.3036,0.0000,4764.4158,9583.4015,-564964.7000,-702902.7349,-696695.5833
4312.0000,19.9753,32.1975,0.0000,422683.1000,-422683.1000,10.9588,0.0000,0.0000,0.0000,93929.5778,4.5000,1.0000,93929.5778,0.0000,0.0000,516612.6778,0.0000,-516612.6778,25.3170,18.0197,21719.2000,0.0000,21719.2000,0.5631,5870.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5870.0541,0.0000,0.0000,0.0000,15849.1459,15849.1459,25.1452,37.1860,0.0000,150137.9000,-150137.9000,3.8926,0.0000,0.0000,0.0000,30640.3878,4.9000,1.0000,30640.3878,0.0000,0.0000,180778.2878,0.0000,-180778.2878,27.0145,19.7172,1490.7000,0.0000,1490.7000,0.0386,402.8919,3.7000,1.0000,0.0000,0.0000,0.0000,402.8919,0.0000,0.0000,0.0000,1087.8081,1087.8081,26.9930,39.0338,0.0000,42580.9000,-42580.9000,1.1040,0.0000,0.0000,0.0000,8689.9796,4.9000,1.0000,8689.9796,0.0000,0.0000,51270.8796,0.0000,-51270.8796,27.5231,20.2258,6135.5000,0.0000,6135.5000,0.1591,1658.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1658.2432,0.0000,0.0000,0.0000,4477.2568,4477.2568,27.4510,23.1340,25.2925,-27.8341,-417511.2278,25.0744,2649.1746,26.4917,25.0744,0.0000,573.1372,23.1263,21.2919,22.2091,-22.1758,-177406.2707,25.0744,13810.5294,138.1053,25.0744,0.0000,2015.2936,21.2861,19.9377,20.6119,-17.9747,-125822.9888,24.1919,16568.9361,165.6894,24.1919,0.0000,2362.9900,25.1532,25.1505,28.6344,25.1479,28.6289,25.1452,28.6234,25.1452,20285.4982,811.4199,27.0032,26.9998,37.2926,26.9964,37.2837,26.9930,37.2747,26.9930,20285.4982,811.4199,27.4768,27.4682,44.3072,27.4596,44.2761,27.4510,44.2450,27.4510,5815.5350,116.3107,23.1340,23.1314,27.5600,23.1288,27.5458,23.1263,27.5316,23.1263,20285.4982,811.4199,21.2919,21.2900,20.3704,21.2881,20.3578,21.2861,20.3452,21.2861,20285.4982,811.4199,19.9851,19.9818,14.8064,19.9786,14.7728,19.9753,14.7393,19.9753,5815.5350,116.3107,25.0744,5167.3205,16.7163,0.0000,4951.4208,10118.7413,-586056.5000,-727247.6343,-720740.4873
4313.0000,20.1500,32.3722,0.0000,439681.1000,-439681.1000,11.3995,0.0000,0.0000,0.0000,97706.9111,4.5000,1.0000,97706.9111,0.0000,0.0000,537388.0111,0.0000,-537388.0111,25.6422,18.3449,14206.8000,0.0000,14206.8000,0.3683,3839.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3839.6757,0.0000,0.0000,0.0000,10367.1243,10367.1243,25.5273,37.5681,0.0000,144097.9000,-144097.9000,3.7360,0.0000,0.0000,0.0000,29407.7347,4.9000,1.0000,29407.7347,0.0000,0.0000,173505.6347,0.0000,-173505.6347,27.3006,20.0033,978.4000,0.0000,978.4000,0.0254,264.4324,3.7000,1.0000,0.0000,0.0000,0.0000,264.4324,0.0000,0.0000,0.0000,713.9676,713.9676,27.2826,39.3234,0.0000,45271.0000,-45271.0000,1.1737,0.0000,0.0000,0.0000,9238.9796,4.9000,1.0000,9238.9796,0.0000,0.0000,54509.9796,0.0000,-54509.9796,27.8397,20.5424,8068.9000,0.0000,8068.9000,0.2092,2180.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2180.7838,0.0000,0.0000,0.0000,5888.1162,5888.1162,27.7527,23.3480,25.5504,-28.7319,-430978.2124,25.3683,2720.3532,27.2035,25.3683,0.0000,593.5268,23.3403,21.4835,22.4119,-22.7101,-181681.0518,25.3683,14052.8161,140.5282,25.3683,0.0000,2086.9885,21.4776,20.0957,20.7866,-18.4205,-128943.8183,24.1919,16536.6500,165.3665,24.1919,0.0000,2362.9900,25.5362,25.5332,31.5647,25.5303,31.5560,25.5273,31.5474,25.5273,20714.1360,828.5654,27.2933,27.2897,39.0736,27.2862,39.0634,27.2826,39.0532,27.2826,20714.1360,828.5654,27.7795,27.7706,46.4916,27.7616,46.4568,27.7527,46.4220,27.7527,5937.7182,118.7544,23.3480,23.3454,28.5300,23.3429,28.5158,23.3403,28.5017,23.3403,20714.1360,828.5654,21.4835,21.4815,21.2187,21.4795,21.2062,21.4776,21.1938,21.4776,20714.1360,828.5654,20.1598,20.1565,15.6963,20.1532,15.6645,20.1500,15.6328,20.1500,5937.7182,118.7544,25.3683,5338.2249,16.9122,0.0000,5043.5053,10381.7302,-605795.9000,-748434.4173,-741603.0825
4314.0000,19.7321,31.9544,0.0000,344044.4000,-344044.4000,8.9200,0.0000,0.0000,0.0000,76454.3111,4.5000,1.0000,76454.3111,0.0000,0.0000,420498.7111,0.0000,-420498.7111,25.0679,17.7706,11717.7000,0.0000,11717.7000,0.3038,3166.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3166.9459,0.0000,0.0000,0.0000,8550.7541,8550.7541,24.9531,36.9940,0.0000,113436.3000,-113436.3000,2.9410,0.0000,0.0000,0.0000,23150.2653,4.9000,1.0000,23150.2653,0.0000,0.0000,136586.5653,0.0000,-136586.5653,26.6863,19.3890,821.4000,0.0000,821.4000,0.0213,222.0000,3.7000,1.0000,0.0000,0.0000,0.0000,222.0000,0.0000,0.0000,0.0000,599.4000,599.4000,26.6703,38.7111,0.0000,45903.7000,-45903.7000,1.1901,0.0000,0.0000,0.0000,9368.1020,4.9000,1.0000,9368.1020,0.0000,0.0000,55271.8020,0.0000,-55271.8020,27.3717,20.0744,9465.2000,0.0000,9465.2000,0.2454,2558.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2558.1622,0.0000,0.0000,0.0000,6907.0378,6907.0378,27.2655,22.7957,25.0306,-23.4837,-352255.0258,20.4325,2017.2947,20.1729,20.4325,0.0000,310.1217,22.7903,21.0000,21.8952,-17.6366,-141093.0734,20.4325,9303.9356,93.0394,20.4325,0.0000,1090.4655,20.9965,19.7328,20.3646,-14.2273,-99590.7764,20.4325,12325.8325,123.2583,20.4325,0.0000,1423.6908,24.9594,24.9573,24.7241,24.9552,24.7250,24.9531,24.7258,24.9531,14056.0938,562.2438,26.6787,26.6759,31.8420,26.6731,31.8395,26.6703,31.8370,26.6703,14056.0938,562.2438,27.2840,27.2779,38.9755,27.2717,38.9753,27.2655,38.9749,27.2655,4038.1220,80.7624,22.7957,22.7939,21.9728,22.7921,21.9668,22.7903,21.9607,22.7903,14056.0938,562.2438,21.0000,20.9988,15.4513,20.9976,15.4469,20.9965,15.4424,20.9965,14056.0938,562.2438,19.7328,19.7326,9.4140,19.7324,9.4205,19.7321,9.4268,19.7321,4038.1220,80.7624,20.4325,2918.8905,13.6217,0.0000,2824.2780,5743.1685,-481380.1000,-596299.8866,-592938.8756
4315.0000,19.4718,31.6940,0.0000,320167.5000,-320167.5000,8.3009,0.0000,0.0000,0.0000,71148.3333,4.5000,1.0000,71148.3333,0.0000,0.0000,391315.8333,0.0000,-391315.8333,24.8891,17.5918,11726.2000,0.0000,11726.2000,0.3040,3169.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3169.2432,0.0000,0.0000,0.0000,8556.9568,8556.9568,24.7632,36.8041,0.0000,96582.3000,-96582.3000,2.5041,0.0000,0.0000,0.0000,19710.6735,4.9000,1.0000,19710.6735,0.0000,0.0000,116292.9735,0.0000,-116292.9735,26.3732,19.0759,637.2000,0.0000,637.2000,0.0165,172.2162,3.7000,1.0000,0.0000,0.0000,0.0000,172.2162,0.0000,0.0000,0.0000,464.9838,464.9838,26.3577,38.3985,0.0000,43415.2000,-43415.2000,1.1256,0.0000,0.0000,0.0000,8860.2449,4.9000,1.0000,8860.2449,0.0000,0.0000,52275.4449,0.0000,-52275.4449,27.0814,19.7841,9035.6000,0.0000,9035.6000,0.2343,2442.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2442.0541,0.0000,0.0000,0.0000,6593.5459,6593.5459,26.9696,22.4608,24.7152,-21.7127,-325690.9629,18.7282,1857.8531,18.5785,18.7282,0.0000,238.8097,22.4554,20.6971,21.5762,-15.8761,-127008.6965,18.7282,6936.3713,69.3637,18.7282,0.0000,839.7147,20.6937,19.4726,20.0832,-12.6004,-88203.0944,18.7282,10069.6027,100.6960,18.7282,0.0000,1096.3155,24.7706,24.7682,23.0921,24.7657,23.0878,24.7632,23.0835,24.7632,12028.5017,481.1401,26.3667,26.3637,28.9902,26.3607,28.9843,26.3577,28.9784,26.3577,12028.5017,481.1401,26.9901,26.9833,35.4294,26.9764,35.4161,26.9696,35.4029,26.9696,3458.7622,69.1752,22.4608,22.4590,18.7970,22.4572,18.7897,22.4554,18.7825,22.4554,12028.5017,481.1401,20.6971,20.6960,12.5595,20.6948,12.5545,20.6937,12.5495,20.6937,12028.5017,481.1401,19.4726,19.4724,6.3695,19.4721,6.3699,19.4718,6.3703,19.4718,3458.7622,69.1752,18.7282,2289.9021,12.4854,0.0000,2174.8399,4464.7420,-438766.0000,-544268.7652,-540902.7538
4316.0000,18.9684,31.1906,0.0000,238246.9000,-238246.9000,6.1770,0.0000,0.0000,0.0000,52943.7556,4.5000,1.0000,52943.7556,0.0000,0.0000,291190.6556,0.0000,-291190.6556,24.2393,16.9420,11699.0000,0.0000,11699.0000,0.3033,3161.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3161.8919,0.0000,0.0000,0.0000,8537.1081,8537.1081,24.0801,36.1209,0.0000,69658.2000,-69658.2000,1.8060,0.0000,0.0000,0.0000,14215.9592,4.9000,1.0000,14215.9592,0.0000,0.0000,83874.1592,0.0000,-83874.1592,25.5983,18.3010,702.5000,0.0000,702.5000,0.0182,189.8649,3.7000,1.0000,0.0000,0.0000,0.0000,189.8649,0.0000,0.0000,0.0000,512.6351,512.6351,25.5823,37.6231,0.0000,39708.8000,-39708.8000,1.0295,0.0000,0.0000,0.0000,8103.8367,4.9000,1.0000,8103.8367,0.0000,0.0000,47812.6367,0.0000,-47812.6367,26.4478,19.1505,8283.7000,0.0000,8283.7000,0.2148,2238.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2238.8378,0.0000,0.0000,0.0000,6044.8622,6044.8622,26.3248,21.7146,24.0197,-16.9793,-254688.8260,14.3233,1455.0306,14.5503,14.3233,0.0000,106.8297,21.7123,20.0780,20.8951,-11.2859,-90287.5362,14.3233,3131.6209,31.3162,14.3233,0.0000,375.6399,20.0774,18.9598,19.5186,-8.8203,-61741.9942,14.3233,3958.8046,39.5880,14.3233,0.0000,490.4282,24.0848,24.0832,16.5673,24.0816,16.5718,24.0801,16.5764,24.0801,7454.8552,298.1942,25.5890,25.5868,21.7138,25.5845,21.7155,25.5823,21.7173,25.5823,7454.8552,298.1942,26.3383,26.3338,27.9233,26.3293,27.9368,26.3248,27.9501,26.3248,2149.7774,42.9955,21.7146,21.7138,11.8070,21.7131,11.8097,21.7123,11.8124,21.7123,7454.8552,298.1942,20.0780,20.0778,6.7837,20.0776,6.7876,20.0774,6.7915,20.0774,7454.8552,298.1942,18.9598,18.9627,0.5658,18.9656,0.6024,18.9684,0.6387,18.9684,2149.7774,42.9955,14.3233,1086.0269,9.5488,0.0000,972.8978,2058.9248,-326928.7000,-407782.8461,-406718.3564
4317.0000,18.6479,30.8701,0.0000,224631.3000,-224631.3000,5.8240,0.0000,0.0000,0.0000,49918.0667,4.5000,1.0000,49918.0667,0.0000,0.0000,274549.3667,0.0000,-274549.3667,24.1446,16.8473,9935.9000,0.0000,9935.9000,0.2576,2685.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2685.3784,0.0000,0.0000,0.0000,7250.5216,7250.5216,23.9914,36.0322,0.0000,54586.7000,-54586.7000,1.4153,0.0000,0.0000,0.0000,11140.1429,4.9000,1.0000,11140.1429,0.0000,0.0000,65726.8429,0.0000,-65726.8429,25.3074,18.0101,443.6000,0.0000,443.6000,0.0115,119.8919,3.7000,1.0000,0.0000,0.0000,0.0000,119.8919,0.0000,0.0000,0.0000,323.7081,323.7081,25.2921,37.3329,0.0000,36605.4000,-36605.4000,0.9491,0.0000,0.0000,0.0000,7470.4898,4.9000,1.0000,7470.4898,0.0000,0.0000,44075.8898,0.0000,-44075.8898,26.1745,18.8772,6780.0000,0.0000,6780.0000,0.1758,1832.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1832.4324,0.0000,0.0000,0.0000,4947.5676,4947.5676,26.0547,21.2646,23.6596,-15.9504,-239256.3272,12.9498,1331.9273,13.3193,12.9498,0.0000,78.9507,21.2622,19.6946,20.4784,-9.7877,-78301.9551,12.9498,2814.6835,28.1468,12.9498,0.0000,277.6103,19.6943,18.6393,19.1668,-7.5277,-52693.9691,12.9498,3416.8579,34.1686,12.9498,0.0000,362.4426,23.9995,23.9968,16.8492,23.9941,16.8414,23.9914,16.8336,23.9914,6230.6404,249.2256,25.3009,25.2979,20.1857,25.2950,20.1791,25.2921,20.1725,25.2921,6230.6404,249.2256,26.0754,26.0685,26.0654,26.0616,26.0442,26.0547,26.0234,26.0547,1798.7414,35.9748,21.2646,21.2638,8.5977,21.2630,8.5987,21.2622,8.5997,21.2622,6230.6404,249.2256,19.6946,19.6945,4.0263,19.6944,4.0294,19.6943,4.0326,19.6943,6230.6404,249.2256,18.6393,18.6421,-2.2126,18.6450,-2.1838,18.6479,-2.1551,18.6479,1798.7414,35.9748,12.9498,820.8275,8.6332,0.0000,719.0036,1539.8311,-298663.9000,-371830.3020,-370252.2514
4318.0000,18.3524,30.5746,0.0000,194680.0000,-194680.0000,5.0474,0.0000,0.0000,0.0000,43262.2222,4.5000,1.0000,43262.2222,0.0000,0.0000,237942.2222,0.0000,-237942.2222,23.8409,16.5436,9674.3000,0.0000,9674.3000,0.2508,2614.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2614.6757,0.0000,0.0000,0.0000,7059.6243,7059.6243,23.6715,35.7123,0.0000,46117.8000,-46117.8000,1.1957,0.0000,0.0000,0.0000,9411.7959,4.9000,1.0000,9411.7959,0.0000,0.0000,55529.5959,0.0000,-55529.5959,24.9523,17.6550,344.3000,0.0000,344.3000,0.0089,93.0541,3.7000,1.0000,0.0000,0.0000,0.0000,93.0541,0.0000,0.0000,0.0000,251.2459,251.2459,24.9381,36.9789,0.0000,32282.4000,-32282.4000,0.8370,0.0000,0.0000,0.0000,6588.2449,4.9000,1.0000,6588.2449,0.0000,0.0000,38870.6449,0.0000,-38870.6449,25.8347,18.5374,5920.7000,0.0000,5920.7000,0.1535,1600.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1600.1892,0.0000,0.0000,0.0000,4320.5108,4320.5108,25.7163,20.8151,23.2657,-14.1655,-212482.6687,11.2401,1171.9703,11.7197,11.2401,0.0000,51.6264,20.8143,19.3302,20.0722,-8.0427,-64341.5823,11.2401,2463.0376,24.6304,11.2401,0.0000,181.5312,19.3312,18.3402,18.8357,-6.1375,-42962.5700,11.2401,2946.9317,29.4693,11.2401,0.0000,237.0036,23.6781,23.6759,14.3111,23.6737,14.3090,23.6715,14.3070,23.6715,4844.9766,193.7991,24.9465,24.9437,17.7239,24.9409,17.7191,24.9381,17.7142,24.9381,4844.9766,193.7991,25.7351,25.7288,23.0562,25.7226,23.0452,25.7163,23.0341,25.7163,1400.9374,28.0187,20.8151,20.8148,5.3966,20.8146,5.4017,20.8143,5.4067,20.8143,4844.9766,193.7991,19.3302,19.3305,1.4688,19.3308,1.4753,19.3312,1.4819,19.3312,4844.9766,193.7991,18.3402,18.3443,-4.7011,18.3484,-4.6614,18.3524,-4.6219,18.3524,1400.9374,28.0187,11.2401,554.1849,7.4934,0.0000,470.1611,1024.3460,-257140.9000,-320711.0820,-319786.8210
4319.0000,18.1214,30.3436,0.0000,179162.9000,-179162.9000,4.6451,0.0000,0.0000,0.0000,39813.9778,4.5000,1.0000,39813.9778,0.0000,0.0000,218976.8778,0.0000,-218976.8778,23.6719,16.3746,9714.9000,0.0000,9714.9000,0.2519,2625.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2625.6486,0.0000,0.0000,0.0000,7089.2514,7089.2514,23.4848,35.5256,0.0000,43141.4000,-43141.4000,1.1185,0.0000,0.0000,0.0000,8804.3673,4.9000,1.0000,8804.3673,0.0000,0.0000,51945.7673,0.0000,-51945.7673,24.8015,17.5042,349.9000,0.0000,349.9000,0.0091,94.5676,3.7000,1.0000,0.0000,0.0000,0.0000,94.5676,0.0000,0.0000,0.0000,255.3324,255.3324,24.7849,36.8257,0.0000,27299.9000,-27299.9000,0.7078,0.0000,0.0000,0.0000,5571.4082,4.9000,1.0000,5571.4082,0.0000,0.0000,32871.3082,0.0000,-32871.3082,25.6181,18.3208,3342.9000,0.0000,3342.9000,0.0867,903.4865,3.7000,1.0000,0.0000,0.0000,0.0000,903.4865,0.0000,0.0000,0.0000,2439.4135,2439.4135,25.5328,20.4473,22.9901,-13.3756,-200633.3718,10.2286,1076.8084,10.7681,10.2286,0.0000,38.9060,20.4474,19.0437,19.7455,-6.9225,-55379.6337,10.2286,2268.4998,22.6850,10.2286,0.0000,136.8031,19.0455,18.1075,18.5765,-5.2863,-37004.1114,10.2286,2707.9653,27.0797,10.2286,0.0000,178.6075,23.4922,23.4897,13.3278,23.4872,13.3227,23.4848,13.3176,23.4848,4098.9355,163.9574,24.7950,24.7916,17.3266,24.7882,17.3159,24.7849,17.3053,24.7849,4098.9355,163.9574,25.5562,25.5484,22.1254,25.5406,22.0946,25.5328,22.0640,25.5328,1186.5013,23.7300,20.4473,20.4473,3.0935,20.4474,3.1002,20.4474,3.1069,20.4474,4098.9355,163.9574,19.0437,19.0443,-0.2666,19.0449,-0.2588,19.0455,-0.2510,19.0455,4098.9355,163.9574,18.1075,18.1121,-6.3435,18.1168,-6.3020,18.1214,-6.2607,18.1214,1186.5013,23.7300,10.2286,426.7531,6.8191,0.0000,354.3166,781.0696,-236196.5000,-294009.9560,-293017.1169
4320.0000,17.8923,30.1145,0.0000,162918.8000,-162918.8000,4.2240,0.0000,0.0000,0.0000,36204.1778,4.5000,1.0000,36204.1778,0.0000,0.0000,199122.9778,0.0000,-199122.9778,23.7901,16.4928,9676.6000,0.0000,9676.6000,0.2509,2615.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2615.2973,0.0000,0.0000,0.0000,7061.3027,7061.3027,23.5693,35.6101,0.0000,27134.7000,-27134.7000,0.7035,0.0000,0.0000,0.0000,5537.6939,4.9000,1.0000,5537.6939,0.0000,0.0000,32672.3939,0.0000,-32672.3939,24.5370,17.2397,345.5000,0.0000,345.5000,0.0090,93.3784,3.7000,1.0000,0.0000,0.0000,0.0000,93.3784,0.0000,0.0000,0.0000,252.1216,252.1216,24.5198,36.5606,0.0000,23919.2000,-23919.2000,0.6201,0.0000,0.0000,0.0000,4881.4694,4.9000,1.0000,4881.4694,0.0000,0.0000,28800.6694,0.0000,-28800.6694,25.3729,18.0756,1087.3000,0.0000,1087.3000,0.0282,293.8649,3.7000,1.0000,0.0000,0.0000,0.0000,293.8649,0.0000,0.0000,0.0000,793.4351,793.4351,25.3250,20.0108,22.6679,-11.9613,-179418.9691,8.7535,931.9801,9.3198,8.7535,0.0000,24.3844,20.0136,18.7495,19.3815,-5.3348,-42678.7697,8.7535,1967.6758,19.6768,8.7535,0.0000,85.7418,18.7530,17.8736,18.3133,-4.2414,-29689.9282,8.7535,2340.5439,23.4054,8.7535,0.0000,111.9429,23.5810,23.5771,14.9563,23.5732,14.9374,23.5693,14.9187,23.5693,3111.4434,124.4577,24.5296,24.5263,15.5472,24.5231,15.5385,24.5198,15.5298,24.5198,3111.4434,124.4577,25.3494,25.3412,20.6497,25.3331,20.6176,25.3250,20.5856,25.3250,902.3068,18.0461,20.0108,20.0117,0.0793,20.0127,0.0937,20.0136,0.1080,20.0136,3111.4434,124.4577,18.7495,18.7507,-2.1312,18.7518,-2.1188,18.7530,-2.1064,18.7530,3111.4434,124.4577,17.8736,17.8799,-8.0569,17.8861,-7.9997,17.8923,-7.9430,17.8923,902.3068,18.0461,8.7535,277.3273,5.8357,0.0000,222.0691,499.3964,-202863.3000,-252489.1816,-251787.6670
4321.0000,17.7361,29.9583,0.0000,157609.4000,-157609.4000,4.0863,0.0000,0.0000,0.0000,35024.3111,4.5000,1.0000,35024.3111,0.0000,0.0000,192633.7111,0.0000,-192633.7111,23.6738,16.3765,9669.2000,0.0000,9669.2000,0.2507,2613.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2613.2973,0.0000,0.0000,0.0000,7055.9027,7055.9027,23.4464,35.4872,0.0000,26405.7000,-26405.7000,0.6846,0.0000,0.0000,0.0000,5388.9184,4.9000,1.0000,5388.9184,0.0000,0.0000,31794.6184,0.0000,-31794.6184,24.4264,17.1291,340.3000,0.0000,340.3000,0.0088,91.9730,3.7000,1.0000,0.0000,0.0000,0.0000,91.9730,0.0000,0.0000,0.0000,248.3270,248.3270,24.4077,36.4485,0.0000,21601.0000,-21601.0000,0.5600,0.0000,0.0000,0.0000,4408.3673,4.9000,1.0000,4408.3673,0.0000,0.0000,26009.3673,0.0000,-26009.3673,25.2094,17.9121,656.7000,0.0000,656.7000,0.0170,177.4865,3.7000,1.0000,0.0000,0.0000,0.0000,177.4865,0.0000,0.0000,0.0000,479.2135,479.2135,25.1690,19.7802,22.4746,-11.6549,-174823.0515,8.4113,901.6552,9.0166,8.4113,0.0000,21.6348,19.7824,18.5486,19.1655,-5.0034,-40027.4907,8.4113,1905.9954,19.0600,8.4113,0.0000,76.0734,18.5523,17.7178,18.1350,-3.8679,-27075.4790,8.4113,2264.2569,22.6426,8.4113,0.0000,99.3199,23.4563,23.4530,14.0274,23.4497,14.0165,23.4464,14.0055,23.4464,2899.7007,115.9880,24.4188,24.4151,15.3784,24.4114,15.3655,24.4077,15.3526,24.4077,2899.7007,115.9880,25.1946,25.1861,19.7929,25.1775,19.7574,25.1690,19.7221,25.1690,841.3043,16.8261,19.7802,19.7810,-0.7706,19.7817,-0.7605,19.7824,-0.7504,19.7824,2899.7007,115.9880,18.5486,18.5499,-3.0570,18.5511,-3.0455,18.5523,-3.0340,18.5523,2899.7007,115.9880,17.7178,17.7239,-8.8344,17.7300,-8.7846,17.7361,-8.7349,17.7361,841.3043,16.8261,8.4113,248.3737,5.6075,0.0000,197.0281,445.4018,-194949.9000,-242654.2536,-241926.0212
4322.0000,17.5792,29.8014,0.0000,147303.4000,-147303.4000,3.8191,0.0000,0.0000,0.0000,32734.0889,4.5000,1.0000,32734.0889,0.0000,0.0000,180037.4889,0.0000,-180037.4889,23.8053,16.5080,9674.5000,0.0000,9674.5000,0.2508,2614.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2614.7297,0.0000,0.0000,0.0000,7059.7703,7059.7703,23.5470,35.5879,0.0000,16015.9000,-16015.9000,0.4152,0.0000,0.0000,0.0000,3268.5510,4.9000,1.0000,3268.5510,0.0000,0.0000,19284.4510,0.0000,-19284.4510,24.2139,16.9166,352.6000,0.0000,352.6000,0.0091,95.2973,3.7000,1.0000,0.0000,0.0000,0.0000,95.2973,0.0000,0.0000,0.0000,257.3027,257.3027,24.1946,36.2354,0.0000,19095.3000,-19095.3000,0.4951,0.0000,0.0000,0.0000,3897.0000,4.9000,1.0000,3897.0000,0.0000,0.0000,22992.3000,0.0000,-22992.3000,24.9897,17.6924,335.1000,0.0000,335.1000,0.0087,90.5676,3.7000,1.0000,0.0000,0.0000,0.0000,90.5676,0.0000,0.0000,0.0000,244.5324,244.5324,24.9573,19.4769,22.2171,-10.5650,-158474.6835,7.4971,811.0074,8.1101,7.4971,0.0000,15.3198,19.4814,18.3498,18.9156,-4.0903,-32722.5236,7.4971,1714.7726,17.1477,7.4971,0.0000,53.8684,18.3548,17.5569,17.9559,-3.2962,-23073.4402,7.4971,2031.9461,20.3195,7.4971,0.0000,70.3295,23.5612,23.5565,15.4867,23.5517,15.4620,23.5470,15.4375,23.5470,2366.7877,94.6715,24.2050,24.2016,13.9931,24.1981,13.9830,24.1946,13.9730,24.1946,2366.7877,94.6715,24.9813,24.9733,18.1366,24.9653,18.1098,24.9573,18.0830,24.9573,687.6505,13.7530,19.4769,19.4784,-2.5726,19.4799,-2.5556,19.4814,-2.5386,19.4814,2366.7877,94.6715,18.3498,18.3515,-4.0803,18.3532,-4.0655,18.3548,-4.0507,18.3548,2366.7877,94.6715,17.5569,17.5644,-9.7974,17.5718,-9.7346,17.5792,-9.6723,17.5792,687.6505,13.7530,7.4971,180.7457,4.9981,0.0000,139.5178,320.2634,-172052.4000,-214752.6345,-214270.6472
4323.0000,17.4478,29.6701,0.0000,137408.0000,-137408.0000,3.5626,0.0000,0.0000,0.0000,30535.1111,4.5000,1.0000,30535.1111,0.0000,0.0000,167943.1111,0.0000,-167943.1111,23.7395,16.4422,9650.8000,0.0000,9650.8000,0.2502,2608.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2608.3243,0.0000,0.0000,0.0000,7042.4757,7042.4757,23.4626,35.5034,0.0000,13299.4000,-13299.4000,0.3448,0.0000,0.0000,0.0000,2714.1633,4.9000,1.0000,2714.1633,0.0000,0.0000,16013.5633,0.0000,-16013.5633,24.0625,16.7652,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,24.0419,36.0828,0.0000,16917.7000,-16917.7000,0.4386,0.0000,0.0000,0.0000,3452.5918,4.9000,1.0000,3452.5918,0.0000,0.0000,20370.2918,0.0000,-20370.2918,24.8051,17.5078,335.1000,0.0000,335.1000,0.0087,90.5676,3.7000,1.0000,0.0000,0.0000,0.0000,90.5676,0.0000,0.0000,0.0000,244.5324,244.5324,24.7713,19.2235,21.9974,-9.8724,-148086.1635,6.9207,754.5019,7.5450,6.9207,0.0000,12.0506,19.2292,18.1801,18.7047,-3.5004,-28003.5909,6.9207,1595.4768,15.9548,6.9207,0.0000,42.3731,18.1861,17.4234,17.8047,-2.9084,-20358.7249,6.9207,1886.5203,18.8652,6.9207,0.0000,55.3215,23.4757,23.4713,14.7490,23.4669,14.7303,23.4626,14.7117,23.4626,2055.5292,82.2212,24.0531,24.0494,13.2959,24.0457,13.2836,24.0419,13.2713,24.0419,2055.5292,82.2212,24.7959,24.7877,16.8962,24.7795,16.8664,24.7713,16.8369,24.7713,597.8113,11.9562,19.2235,19.2254,-3.8519,19.2273,-3.8330,19.2292,-3.8141,19.2292,2055.5292,82.2212,18.1801,18.1821,-4.8605,18.1841,-4.8441,18.1861,-4.8277,18.1861,2055.5292,82.2212,17.4234,17.4316,-10.4750,17.4397,-10.4086,17.4478,-10.3426,17.4478,597.8113,11.9562,6.9207,144.9343,4.6138,0.0000,109.7452,254.6795,-157296.6000,-196789.9527,-196448.4793
