Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4324.0000,17.4032,29.6254,0.0000,162638.4000,-162638.4000,4.2167,0.0000,0.0000,0.0000,36141.8667,4.5000,1.0000,36141.8667,0.0000,0.0000,198780.2667,0.0000,-198780.2667,23.8885,16.5912,9688.6000,0.0000,9688.6000,0.2512,2618.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2618.5405,0.0000,0.0000,0.0000,7070.0595,7070.0595,23.6429,35.6837,0.0000,15583.8000,-15583.8000,0.4040,0.0000,0.0000,0.0000,3180.3673,4.9000,1.0000,3180.3673,0.0000,0.0000,18764.1673,0.0000,-18764.1673,24.2550,16.9577,349.1000,0.0000,349.1000,0.0091,94.3514,3.7000,1.0000,0.0000,0.0000,0.0000,94.3514,0.0000,0.0000,0.0000,254.7486,254.7486,24.2323,36.2732,0.0000,15423.0000,-15423.0000,0.3999,0.0000,0.0000,0.0000,3147.5510,4.9000,1.0000,3147.5510,0.0000,0.0000,18570.5510,0.0000,-18570.5510,24.8382,17.5409,656.3000,0.0000,656.3000,0.0170,177.3784,3.7000,1.0000,0.0000,0.0000,0.0000,177.3784,0.0000,0.0000,0.0000,478.9216,478.9216,24.7922,19.2995,22.0459,-11.2238,-168357.3208,7.9468,864.8839,8.6488,7.9468,0.0000,18.2450,19.3005,18.1204,18.7105,-4.5214,-36171.0410,7.9468,1831.6421,18.3164,7.9468,0.0000,64.1542,18.1247,17.3855,17.7551,-3.2367,-22657.0878,7.9468,2170.3443,21.7034,7.9468,0.0000,83.7584,23.6578,23.6528,16.7973,23.6478,16.7730,23.6429,16.7488,23.6429,2622.9487,104.9179,24.2467,24.2419,15.9450,24.2371,15.9225,24.2323,15.9001,24.2323,2622.9487,104.9179,24.8226,24.8124,18.1892,24.8023,18.1368,24.7922,18.0849,24.7922,761.5324,15.2306,19.2995,19.2998,-1.9476,19.3002,-1.9458,19.3005,-1.9439,19.3005,2622.9487,104.9179,18.1204,18.1219,-4.6228,18.1233,-4.6135,18.1247,-4.6042,18.1247,2622.9487,104.9179,17.3855,17.3914,-10.0908,17.3973,-10.0562,17.4032,-10.0214,17.4032,761.5324,15.2306,7.9468,212.2917,5.2979,0.0000,166.1576,378.4493,-182951.2000,-228311.2553,-227185.4496
4325.0000,17.3626,29.5849,0.0000,169492.9000,-169492.9000,4.3944,0.0000,0.0000,0.0000,37665.0889,4.5000,1.0000,37665.0889,0.0000,0.0000,207157.9889,0.0000,-207157.9889,23.8381,16.5408,9654.8000,0.0000,9654.8000,0.2503,2609.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2609.4054,0.0000,0.0000,0.0000,7045.3946,7045.3946,23.6055,35.6463,0.0000,15118.1000,-15118.1000,0.3920,0.0000,0.0000,0.0000,3085.3265,4.9000,1.0000,3085.3265,0.0000,0.0000,18203.4265,0.0000,-18203.4265,24.1745,16.8772,430.5000,0.0000,430.5000,0.0112,116.3514,3.7000,1.0000,0.0000,0.0000,0.0000,116.3514,0.0000,0.0000,0.0000,314.1486,314.1486,24.1533,36.1941,0.0000,15458.7000,-15458.7000,0.4008,0.0000,0.0000,0.0000,3154.8367,4.9000,1.0000,3154.8367,0.0000,0.0000,18613.5367,0.0000,-18613.5367,24.7351,17.4378,3118.9000,0.0000,3118.9000,0.0809,842.9459,3.7000,1.0000,0.0000,0.0000,0.0000,842.9459,0.0000,0.0000,0.0000,2275.9541,2275.9541,24.6425,19.3722,22.0073,-11.2401,-168601.0818,8.2943,903.9368,9.0394,8.2943,0.0000,20.7445,19.3722,18.0905,18.7313,-5.1255,-41004.0246,8.2943,1910.2372,19.1024,8.2943,0.0000,72.9429,18.0940,17.3459,17.7200,-3.4189,-23932.4575,8.2943,2268.2755,22.6828,8.2943,0.0000,95.2328,23.6179,23.6138,16.2801,23.6096,16.2659,23.6055,16.2516,23.6055,2828.8316,113.1533,24.1647,24.1609,15.3045,24.1571,15.2939,24.1533,15.2833,24.1533,2828.8316,113.1533,24.6640,24.6568,16.8523,24.6497,16.8403,24.6425,16.8278,24.6425,820.8813,16.4176,19.3722,19.3722,-0.6118,19.3722,-0.6121,19.3722,-0.6124,19.3722,2828.8316,113.1533,18.0905,18.0916,-4.2913,18.0928,-4.2840,18.0940,-4.2768,18.0940,2828.8316,113.1533,17.3459,17.3515,-9.9369,17.3571,-9.9047,17.3626,-9.8725,17.3626,820.8813,16.4176,8.2943,238.9412,5.5295,0.0000,188.9202,427.8614,-186865.5000,-234339.4549,-233537.5639
4326.0000,17.5450,29.7672,0.0000,258215.2000,-258215.2000,6.6947,0.0000,0.0000,0.0000,57381.1556,4.5000,1.0000,57381.1556,0.0000,0.0000,315596.3556,0.0000,-315596.3556,24.3530,17.0557,9663.6000,0.0000,9663.6000,0.2505,2611.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2611.7838,0.0000,0.0000,0.0000,7051.8162,7051.8162,24.1862,36.2270,0.0000,12008.5000,-12008.5000,0.3113,0.0000,0.0000,0.0000,2450.7143,4.9000,1.0000,2450.7143,0.0000,0.0000,14459.2143,0.0000,-14459.2143,24.4981,17.2008,402.7000,0.0000,402.7000,0.0104,108.8378,3.7000,1.0000,0.0000,0.0000,0.0000,108.8378,0.0000,0.0000,0.0000,293.8622,293.8622,24.4801,36.5209,0.0000,18459.3000,-18459.3000,0.4786,0.0000,0.0000,0.0000,3767.2041,4.9000,1.0000,3767.2041,0.0000,0.0000,22226.5041,0.0000,-22226.5041,24.9595,17.6622,10292.4000,0.0000,10292.4000,0.2668,2781.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2781.7297,0.0000,0.0000,0.0000,7510.6703,7510.6703,24.7740,20.0245,22.3992,-14.6778,-220167.3905,12.0187,1291.7870,12.9179,12.0187,0.0000,63.1163,20.0181,18.4236,19.2208,-9.2391,-73912.5608,12.0187,2717.8356,27.1784,12.0187,0.0000,221.9325,18.4223,17.5414,17.9819,-5.8339,-40837.2408,12.0187,3268.7274,32.6873,12.0187,0.0000,289.7509,24.2009,24.1960,22.0851,24.1911,22.0630,24.1862,22.0410,24.1862,5456.8190,218.2728,24.4918,24.4879,18.8650,24.4840,18.8527,24.4801,18.8404,24.4801,5456.8190,218.2728,24.7975,24.7897,19.1887,24.7818,19.1644,24.7740,19.1402,24.7740,1576.6582,31.5332,20.0245,20.0224,6.1932,20.0202,6.1726,20.0181,6.1522,20.0181,5456.8190,218.2728,18.4236,18.4232,-0.5205,18.4228,-0.5291,18.4223,-0.5376,18.4223,5456.8190,218.2728,17.5414,17.5425,-7.0810,17.5437,-7.1012,17.5450,-7.1209,17.5450,1576.6582,31.5332,12.0187,667.3082,8.0125,0.0000,574.7997,1242.1079,-268324.3000,-337425.7253,-334917.1921
4327.0000,17.8450,30.0672,0.0000,308126.4000,-308126.4000,7.9887,0.0000,0.0000,0.0000,68472.5333,4.5000,1.0000,68472.5333,0.0000,0.0000,376598.9333,0.0000,-376598.9333,24.3867,17.0894,16385.0000,0.0000,16385.0000,0.4248,4428.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4428.3784,0.0000,0.0000,0.0000,11956.6216,11956.6216,24.1700,36.2108,0.0000,25839.4000,-25839.4000,0.6699,0.0000,0.0000,0.0000,5273.3469,4.9000,1.0000,5273.3469,0.0000,0.0000,31112.7469,0.0000,-31112.7469,24.7105,17.4132,749.6000,0.0000,749.6000,0.0194,202.5946,3.7000,1.0000,0.0000,0.0000,0.0000,202.5946,0.0000,0.0000,0.0000,547.0054,547.0054,24.6912,36.7320,0.0000,21753.7000,-21753.7000,0.5640,0.0000,0.0000,0.0000,4439.5306,4.9000,1.0000,4439.5306,0.0000,0.0000,26193.2306,0.0000,-26193.2306,25.1462,17.8489,10934.9000,0.0000,10934.9000,0.2835,2955.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2955.3784,0.0000,0.0000,0.0000,7979.5216,7979.5216,24.9849,20.5702,22.7775,-16.9430,-254145.1900,14.9257,1583.0206,15.8302,14.9257,0.0000,120.8836,20.5634,18.8698,19.7166,-12.1873,-97498.7133,14.9257,3404.1558,34.0416,14.9257,0.0000,425.0571,18.8664,17.8472,18.3568,-8.3819,-58673.6150,14.9257,4297.1237,42.9712,14.9257,0.0000,554.9464,24.1791,24.1760,20.9891,24.1730,20.9869,24.1700,20.9846,24.1700,8022.5221,320.9009,24.7010,24.6977,20.6543,24.6944,20.6485,24.6912,20.6426,24.6912,8022.5221,320.9009,25.0076,25.0000,21.9287,24.9924,21.9076,24.9849,21.8865,24.9849,2312.4406,46.2488,20.5702,20.5679,10.8800,20.5657,10.8620,20.5634,10.8441,20.5634,8022.5221,320.9009,18.8698,18.8687,3.7155,18.8675,3.7027,18.8664,3.6900,18.8664,8022.5221,320.9009,17.8472,17.8465,-3.4156,17.8457,-3.4503,17.8450,-3.4847,17.8450,2312.4406,46.2488,14.9257,1217.7697,9.9504,0.0000,1100.8872,2318.6570,-327650.0000,-413421.7622,-410317.5183
4328.0000,18.2968,30.5190,0.0000,329867.5000,-329867.5000,8.5524,0.0000,0.0000,0.0000,73303.8889,4.5000,1.0000,73303.8889,0.0000,0.0000,403171.3889,0.0000,-403171.3889,23.9553,16.6580,19958.4000,0.0000,19958.4000,0.5175,5394.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5394.1622,0.0000,0.0000,0.0000,14564.2378,14564.2378,23.7465,35.7873,0.0000,90399.8000,-90399.8000,2.3438,0.0000,0.0000,0.0000,18448.9388,4.9000,1.0000,18448.9388,0.0000,0.0000,108848.7388,0.0000,-108848.7388,25.2742,17.9769,1227.1000,0.0000,1227.1000,0.0318,331.6486,3.7000,1.0000,0.0000,0.0000,0.0000,331.6486,0.0000,0.0000,0.0000,895.4514,895.4514,25.2508,37.2917,0.0000,23042.9000,-23042.9000,0.5974,0.0000,0.0000,0.0000,4702.6327,4.9000,1.0000,4702.6327,0.0000,0.0000,27745.5327,0.0000,-27745.5327,25.6402,18.3430,10506.6000,0.0000,10506.6000,0.2724,2839.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2839.6216,0.0000,0.0000,0.0000,7666.9784,7666.9784,25.5056,21.1958,23.3507,-20.4720,-307079.8284,18.4730,1920.4462,19.2045,18.4730,0.0000,229.1802,21.1882,19.4410,20.3146,-15.5610,-124487.9854,18.4730,5948.0276,59.4803,18.4730,0.0000,805.8549,19.4362,18.3043,18.8702,-11.5215,-80650.7120,18.4730,9115.7878,91.1579,18.4730,0.0000,1052.1088,23.7509,23.7495,16.3818,23.7480,16.3924,23.7465,16.4030,23.7465,11737.1414,469.4857,25.2616,25.2580,25.8030,25.2544,25.7929,25.2508,25.7827,25.2508,11737.1414,469.4857,25.5326,25.5236,28.0493,25.5146,28.0101,25.5056,27.9710,25.5056,3375.4684,67.5094,21.1958,21.1933,15.9756,21.1907,15.9573,21.1882,15.9390,21.1882,11737.1414,469.4857,19.4410,19.4394,8.6790,19.4378,8.6635,19.4362,8.6481,19.4362,11737.1414,469.4857,18.3043,18.3018,1.5738,18.2993,1.5264,18.2968,1.4792,18.2968,3375.4684,67.5094,18.4730,2204.0525,12.3153,0.0000,2087.1439,4291.1964,-411618.1000,-516638.9927,-512218.5258
4329.0000,18.6166,30.8388,0.0000,343050.6000,-343050.6000,8.8942,0.0000,0.0000,0.0000,76233.4667,4.5000,1.0000,76233.4667,0.0000,0.0000,419284.0667,0.0000,-419284.0667,24.1386,16.8413,22691.7000,0.0000,22691.7000,0.5883,6132.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6132.8919,0.0000,0.0000,0.0000,16558.8081,16558.8081,23.9139,35.9548,0.0000,105300.4000,-105300.4000,2.7301,0.0000,0.0000,0.0000,21489.8776,4.9000,1.0000,21489.8776,0.0000,0.0000,126790.2776,0.0000,-126790.2776,25.5838,18.2865,1311.5000,0.0000,1311.5000,0.0340,354.4595,3.7000,1.0000,0.0000,0.0000,0.0000,354.4595,0.0000,0.0000,0.0000,957.0405,957.0405,25.5611,37.6019,0.0000,24622.6000,-24622.6000,0.6384,0.0000,0.0000,0.0000,5025.0204,4.9000,1.0000,5025.0204,0.0000,0.0000,29647.6204,0.0000,-29647.6204,25.9516,18.6543,9221.8000,0.0000,9221.8000,0.2391,2492.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2492.3784,0.0000,0.0000,0.0000,6729.4216,6729.4216,25.8382,21.5678,23.7030,-21.6170,-324255.1125,19.6862,2021.7584,20.2176,19.6862,0.0000,277.3657,21.5607,19.8052,20.6829,-16.6620,-133296.3847,19.6862,7902.5273,79.0253,19.6862,0.0000,975.2873,19.8004,18.6236,19.2120,-12.7649,-89354.5431,19.6862,11251.1879,112.5119,19.6862,0.0000,1273.3163,23.9205,23.9183,18.4992,23.9161,18.4992,23.9139,18.4993,23.9139,13150.8306,526.0332,25.5712,25.5678,27.8132,25.5645,27.8055,25.5611,27.7979,25.5611,13150.8306,526.0332,25.8629,25.8547,30.9613,25.8465,30.9338,25.8382,30.9062,25.8382,3779.5135,75.5903,21.5678,21.5654,18.1650,21.5630,18.1499,21.5607,18.1348,21.5607,13150.8306,526.0332,19.8052,19.8036,11.0997,19.8020,11.0865,19.8004,11.0734,19.8004,13150.8306,526.0332,18.6236,18.6213,4.3189,18.6189,4.2811,18.6166,4.2435,18.6166,3779.5135,75.5903,19.6862,2631.3593,13.1241,0.0000,2525.9693,5157.3287,-439748.6000,-551476.6944,-546906.0402
4330.0000,18.8860,31.1083,0.0000,355616.5000,-355616.5000,9.2200,0.0000,0.0000,0.0000,79025.8889,4.5000,1.0000,79025.8889,0.0000,0.0000,434642.3889,0.0000,-434642.3889,24.3225,17.0252,26776.2000,0.0000,26776.2000,0.6942,7236.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7236.8108,0.0000,0.0000,0.0000,19539.3892,19539.3892,24.0714,36.1122,0.0000,113583.7000,-113583.7000,2.9449,0.0000,0.0000,0.0000,23180.3469,4.9000,1.0000,23180.3469,0.0000,0.0000,136764.0469,0.0000,-136764.0469,25.7820,18.4847,1350.5000,0.0000,1350.5000,0.0350,365.0000,3.7000,1.0000,0.0000,0.0000,0.0000,365.0000,0.0000,0.0000,0.0000,985.5000,985.5000,25.7602,37.8010,0.0000,27306.1000,-27306.1000,0.7080,0.0000,0.0000,0.0000,5572.6735,4.9000,1.0000,5572.6735,0.0000,0.0000,32878.7735,0.0000,-32878.7735,26.1714,18.8741,8365.2000,0.0000,8365.2000,0.2169,2260.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2260.8649,0.0000,0.0000,0.0000,6104.3351,6104.3351,26.0718,21.8693,23.9705,-22.3990,-335984.6812,20.7285,2118.9092,21.1891,20.7285,0.0000,323.7928,21.8623,20.1025,20.9824,-17.5873,-140698.1010,20.7285,9456.1525,94.5615,20.7285,0.0000,1138.5365,20.0976,18.8934,19.4955,-13.7538,-96276.5226,20.7285,12683.7245,126.8372,20.7285,0.0000,1486.4514,24.0781,24.0759,19.9528,24.0736,19.9520,24.0714,19.9512,24.0714,14422.5297,576.9012,25.7697,25.7665,28.7751,25.7633,28.7688,25.7602,28.7625,25.7602,14422.5297,576.9012,26.0951,26.0873,32.6087,26.0795,32.5866,26.0718,32.5645,26.0718,4142.7768,82.8555,21.8693,21.8670,19.7941,21.8646,19.7799,21.8623,19.7657,21.8623,14422.5297,576.9012,20.1025,20.1008,12.8867,20.0992,12.8742,20.0976,12.8617,20.0976,14422.5297,576.9012,18.8934,18.8909,6.3949,18.8885,6.3601,18.8860,6.3255,18.8860,4142.7768,82.8555,20.7285,3038.2721,13.8190,0.0000,2948.7808,5987.0529,-460014.4000,-577655.9850,-572959.3048
4331.0000,19.1153,31.3375,0.0000,367223.5000,-367223.5000,9.5210,0.0000,0.0000,0.0000,81605.2222,4.5000,1.0000,81605.2222,0.0000,0.0000,448828.7222,0.0000,-448828.7222,24.5170,17.2197,28141.6000,0.0000,28141.6000,0.7296,7605.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7605.8378,0.0000,0.0000,0.0000,20535.7622,20535.7622,24.2628,36.3036,0.0000,120455.7000,-120455.7000,3.1230,0.0000,0.0000,0.0000,24582.7959,4.9000,1.0000,24582.7959,0.0000,0.0000,145038.4959,0.0000,-145038.4959,26.0084,18.7111,1577.4000,0.0000,1577.4000,0.0409,426.3243,3.7000,1.0000,0.0000,0.0000,0.0000,426.3243,0.0000,0.0000,0.0000,1151.0757,1151.0757,25.9848,38.0257,0.0000,29781.9000,-29781.9000,0.7722,0.0000,0.0000,0.0000,6077.9388,4.9000,1.0000,6077.9388,0.0000,0.0000,35859.8388,0.0000,-35859.8388,26.4164,19.1191,6759.2000,0.0000,6759.2000,0.1752,1826.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1826.8108,0.0000,0.0000,0.0000,4932.3892,4932.3892,26.3330,22.1238,24.2284,-23.3169,-349753.7165,21.5429,2190.2349,21.9023,21.5429,0.0000,363.4767,22.1167,20.3517,21.2342,-18.3326,-146661.1426,21.5429,10454.5597,104.5456,21.5429,0.0000,1278.0748,20.3467,19.1229,19.7348,-14.5275,-101692.3384,21.5429,13652.4529,136.5245,21.5429,0.0000,1668.6299,24.2698,24.2675,21.5514,24.2652,21.5490,24.2628,21.5467,24.2628,15452.7370,618.1095,25.9945,25.9913,30.1323,25.9881,30.1252,25.9848,30.1181,25.9848,15452.7370,618.1095,26.3571,26.3490,34.6916,26.3410,34.6655,26.3330,34.6395,26.3330,4436.9313,88.7386,22.1238,22.1214,21.0659,22.1191,21.0524,22.1167,21.0388,22.1167,15452.7370,618.1095,20.3517,20.3500,14.2501,20.3484,14.2381,20.3467,14.2261,20.3467,15452.7370,618.1095,19.1229,19.1203,7.9823,19.1178,7.9499,19.1153,7.9177,19.1153,4436.9313,88.7386,21.5429,3382.9259,14.3619,0.0000,3310.1814,6693.1073,-480982.9000,-603107.8299,-598107.1975
4332.0000,19.2744,31.4967,0.0000,377864.6000,-377864.6000,9.7968,0.0000,0.0000,0.0000,83969.9111,4.5000,1.0000,83969.9111,0.0000,0.0000,461834.5111,0.0000,-461834.5111,24.7745,17.4772,24394.9000,0.0000,24394.9000,0.6325,6593.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6593.2162,0.0000,0.0000,0.0000,17801.6838,17801.6838,24.5546,36.5954,0.0000,117928.5000,-117928.5000,3.0575,0.0000,0.0000,0.0000,24067.0408,4.9000,1.0000,24067.0408,0.0000,0.0000,141995.5408,0.0000,-141995.5408,26.2457,18.9484,1873.5000,0.0000,1873.5000,0.0486,506.3514,3.7000,1.0000,0.0000,0.0000,0.0000,506.3514,0.0000,0.0000,0.0000,1367.1486,1367.1486,26.2194,38.2602,0.0000,31825.1000,-31825.1000,0.8251,0.0000,0.0000,0.0000,6494.9184,4.9000,1.0000,6494.9184,0.0000,0.0000,38320.0184,0.0000,-38320.0184,26.6757,19.3784,5902.6000,0.0000,5902.6000,0.1530,1595.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1595.2973,0.0000,0.0000,0.0000,4307.3027,4307.3027,26.5994,22.3058,24.4526,-24.0350,-360524.8395,21.7704,2200.7800,22.0078,21.7704,0.0000,375.1142,22.2989,20.5233,21.4111,-18.6359,-149087.4944,21.7704,10710.0482,107.1005,21.7704,0.0000,1318.9954,20.5184,19.2815,19.9000,-14.8375,-103862.8107,21.7704,13901.1433,139.0114,21.7704,0.0000,1722.0551,24.5625,24.5599,23.9873,24.5572,23.9818,24.5546,23.9762,24.5546,15746.2163,629.8487,26.2294,26.2260,31.5809,26.2227,31.5724,26.2194,31.5639,26.2194,15746.2163,629.8487,26.6244,26.6161,36.7677,26.6077,36.7375,26.5994,36.7073,26.5994,4520.7089,90.4142,22.3058,22.3035,21.7163,22.3012,21.7034,22.2989,21.6905,22.2989,15746.2163,629.8487,20.5233,20.5217,14.9111,20.5201,14.8999,20.5184,14.8888,20.5184,15746.2163,629.8487,19.2815,19.2792,8.7530,19.2768,8.7250,19.2744,8.6970,19.2744,4520.7089,90.4142,21.7704,3483.5033,14.5136,0.0000,3416.1647,6899.6681,-495447.2000,-618673.9352,-613475.1446
4333.0000,19.4933,31.7156,0.0000,388401.0000,-388401.0000,10.0700,0.0000,0.0000,0.0000,86311.3333,4.5000,1.0000,86311.3333,0.0000,0.0000,474712.3333,0.0000,-474712.3333,24.8794,17.5821,28137.2000,0.0000,28137.2000,0.7295,7604.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7604.6486,0.0000,0.0000,0.0000,20532.5514,20532.5514,24.6394,36.6802,0.0000,130343.9000,-130343.9000,3.3794,0.0000,0.0000,0.0000,26600.7959,4.9000,1.0000,26600.7959,0.0000,0.0000,156944.6959,0.0000,-156944.6959,26.4200,19.1227,1789.5000,0.0000,1789.5000,0.0464,483.6486,3.7000,1.0000,0.0000,0.0000,0.0000,483.6486,0.0000,0.0000,0.0000,1305.8514,1305.8514,26.3956,38.4364,0.0000,33652.8000,-33652.8000,0.8725,0.0000,0.0000,0.0000,6867.9184,4.9000,1.0000,6867.9184,0.0000,0.0000,40520.7184,0.0000,-40520.7184,26.8553,19.5580,5260.2000,0.0000,5260.2000,0.1364,1421.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1421.6757,0.0000,0.0000,0.0000,3838.5243,3838.5243,26.7882,22.5636,24.6759,-24.8232,-372347.9615,22.8513,2315.2280,23.1523,22.8513,0.0000,433.8116,22.5563,20.7665,21.6614,-19.7189,-157751.3224,22.8513,11778.0747,117.7807,22.8513,0.0000,1525.3902,20.7612,19.5017,20.1315,-15.8590,-111013.1355,22.8513,15135.8858,151.3589,22.8513,0.0000,1991.5202,24.6464,24.6441,24.1043,24.6417,24.1018,24.6394,24.0993,24.6394,17174.4344,686.9774,26.4052,26.4020,32.4147,26.3988,32.4075,26.3956,32.4004,26.3956,17174.4344,686.9774,26.8118,26.8039,37.8118,26.7961,37.7883,26.7882,37.7647,26.7882,4928.2969,98.5659,22.5636,22.5612,23.2586,22.5588,23.2451,22.5563,23.2316,22.5563,17174.4344,686.9774,20.7665,20.7648,16.4111,20.7630,16.3991,20.7612,16.3872,20.7612,17174.4344,686.9774,19.5017,19.4989,10.3953,19.4961,10.3636,19.4933,10.3321,19.4933,4928.2969,98.5659,22.8513,3987.7245,15.2342,0.0000,3950.7220,7938.4465,-517210.8000,-646500.8206,-641112.4193
4334.0000,19.6937,31.9159,0.0000,401202.0000,-401202.0000,10.4019,0.0000,0.0000,0.0000,89156.0000,4.5000,1.0000,89156.0000,0.0000,0.0000,490358.0000,0.0000,-490358.0000,25.0890,17.7917,26777.0000,0.0000,26777.0000,0.6942,7237.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7237.0270,0.0000,0.0000,0.0000,19539.9730,19539.9730,24.8664,36.9072,0.0000,136264.5000,-136264.5000,3.5329,0.0000,0.0000,0.0000,27809.0816,4.9000,1.0000,27809.0816,0.0000,0.0000,164073.5816,0.0000,-164073.5816,26.6716,19.3743,1205.3000,0.0000,1205.3000,0.0312,325.7568,3.7000,1.0000,0.0000,0.0000,0.0000,325.7568,0.0000,0.0000,0.0000,879.5432,879.5432,26.6519,38.6928,0.0000,35839.7000,-35839.7000,0.9292,0.0000,0.0000,0.0000,7314.2245,4.9000,1.0000,7314.2245,0.0000,0.0000,43153.9245,0.0000,-43153.9245,27.1268,19.8295,4617.8000,0.0000,4617.8000,0.1197,1248.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1248.0541,0.0000,0.0000,0.0000,3369.7459,3369.7459,27.0646,22.7956,24.9301,-25.8663,-387994.9270,23.5639,2396.9673,23.9697,23.5639,0.0000,475.6707,22.7883,20.9857,21.8870,-20.4792,-163833.2888,23.5639,12429.8758,124.2988,23.5639,0.0000,1672.5771,20.9803,19.7024,20.3413,-16.5924,-116146.5112,23.5639,15899.7294,158.9973,23.5639,0.0000,2183.6845,24.8740,24.8715,25.8288,24.8689,25.8239,24.8664,25.8190,24.8664,18146.2210,725.8488,26.6620,26.6586,34.1153,26.6553,34.1067,26.6519,34.0981,26.6519,18146.2210,725.8488,27.0897,27.0813,40.0463,27.0730,40.0160,27.0646,39.9858,27.0646,5205.5236,104.1105,22.7956,22.7932,24.4880,22.7907,24.4748,22.7883,24.4615,22.7883,18146.2210,725.8488,20.9857,20.9839,17.6122,20.9821,17.6004,20.9803,17.5887,20.9803,18146.2210,725.8488,19.7024,19.6995,11.7270,19.6966,11.6965,19.6937,11.6660,19.6937,5205.5236,104.1105,23.5639,4344.4691,15.7092,0.0000,4331.9323,8676.4014,-540706.1000,-673796.2440,-667974.7270
4335.0000,19.8977,32.1199,0.0000,412856.2000,-412856.2000,10.7041,0.0000,0.0000,0.0000,91745.8222,4.5000,1.0000,91745.8222,0.0000,0.0000,504602.0222,0.0000,-504602.0222,25.2799,17.9826,25413.7000,0.0000,25413.7000,0.6589,6868.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6868.5676,0.0000,0.0000,0.0000,18545.1324,18545.1324,25.0744,37.1152,0.0000,142550.4000,-142550.4000,3.6959,0.0000,0.0000,0.0000,29091.9184,4.9000,1.0000,29091.9184,0.0000,0.0000,171642.3184,0.0000,-171642.3184,26.9052,19.6079,1174.3000,0.0000,1174.3000,0.0304,317.3784,3.7000,1.0000,0.0000,0.0000,0.0000,317.3784,0.0000,0.0000,0.0000,856.9216,856.9216,26.8860,38.9268,0.0000,37767.1000,-37767.1000,0.9792,0.0000,0.0000,0.0000,7707.5714,4.9000,1.0000,7707.5714,0.0000,0.0000,45474.6714,0.0000,-45474.6714,27.3711,20.0738,5260.2000,0.0000,5260.2000,0.1364,1421.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1421.6757,0.0000,0.0000,0.0000,3838.5243,3838.5243,27.3053,23.0320,25.1687,-26.7090,-400635.6888,24.3073,2504.0292,25.0403,24.3073,0.0000,522.1264,23.0246,21.2076,22.1161,-21.2942,-170353.2944,24.3073,13121.0907,131.2109,24.3073,0.0000,1835.9271,21.2020,19.9007,20.5514,-17.3467,-121426.8591,24.1919,16580.1688,165.8017,24.1919,0.0000,2362.9900,25.0821,25.0795,27.1937,25.0770,27.1885,25.0744,27.1834,25.0744,19185.6712,767.4268,26.8960,26.8927,35.4835,26.8894,35.4750,26.8860,35.4664,26.8860,19185.6712,767.4268,27.3301,27.3219,41.6767,27.3136,41.6484,27.3053,41.6200,27.3053,5501.9661,110.0393,23.0320,23.0296,25.7744,23.0271,25.7611,23.0246,25.7478,23.0246,19185.6712,767.4268,21.2076,21.2057,18.8468,21.2039,18.8349,21.2020,18.8231,21.2020,19185.6712,767.4268,19.9069,19.9038,13.1009,19.9007,13.0700,19.8977,13.0393,19.8977,5501.9661,110.0393,24.3073,4737.9428,16.2049,0.0000,4721.0436,9458.9863,-561325.5000,-698478.4336,-692415.8423
4336.0000,20.0923,32.3145,0.0000,421467.9000,-421467.9000,10.9273,0.0000,0.0000,0.0000,93659.5333,4.5000,1.0000,93659.5333,0.0000,0.0000,515127.4333,0.0000,-515127.4333,25.4619,18.1646,21666.4000,0.0000,21666.4000,0.5617,5855.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5855.7838,0.0000,0.0000,0.0000,15810.6162,15810.6162,25.2892,37.3300,0.0000,148490.1000,-148490.1000,3.8499,0.0000,0.0000,0.0000,30304.1020,4.9000,1.0000,30304.1020,0.0000,0.0000,178794.2020,0.0000,-178794.2020,27.1529,19.8556,1484.6000,0.0000,1484.6000,0.0385,401.2432,3.7000,1.0000,0.0000,0.0000,0.0000,401.2432,0.0000,0.0000,0.0000,1083.3568,1083.3568,27.1314,39.1722,0.0000,40330.7000,-40330.7000,1.0456,0.0000,0.0000,0.0000,8230.7551,4.9000,1.0000,8230.7551,0.0000,0.0000,48561.4551,0.0000,-48561.4551,27.6376,20.3403,6116.8000,0.0000,6116.8000,0.1586,1653.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1653.1892,0.0000,0.0000,0.0000,4463.6108,4463.6108,27.5657,23.2532,25.4094,-27.5809,-413712.7908,24.8725,2606.8604,26.0686,24.8725,0.0000,559.4055,23.2457,21.4133,22.3295,-21.9737,-175789.7891,24.8725,13606.1232,136.0612,24.8725,0.0000,1967.0096,21.4076,20.0650,20.7363,-17.8959,-125271.6492,24.1919,16545.9293,165.4593,24.1919,0.0000,2362.9900,25.2971,25.2945,28.5753,25.2918,28.5695,25.2892,28.5638,25.2892,19993.4030,799.7361,27.1416,27.1382,36.9455,27.1348,36.9363,27.1314,36.9272,27.1314,19993.4030,799.7361,27.5911,27.5826,43.5447,27.5741,43.5140,27.5657,43.4833,27.5657,5732.2654,114.6453,23.2532,23.2507,26.9029,23.2482,26.8897,23.2457,26.8764,23.2457,19993.4030,799.7361,21.4133,21.4114,19.9117,21.4095,19.8999,21.4076,19.8881,21.4076,19993.4030,799.7361,20.1018,20.0986,14.3383,20.0954,14.3078,20.0923,14.2772,20.0923,5732.2654,114.6453,24.8725,5051.9954,16.5817,0.0000,4889.4051,9941.4005,-581020.9000,-721125.5067,-714774.2291
4337.0000,20.2519,32.4741,0.0000,437820.5000,-437820.5000,11.3513,0.0000,0.0000,0.0000,97293.4444,4.5000,1.0000,97293.4444,0.0000,0.0000,535113.9444,0.0000,-535113.9444,25.7712,18.4739,14172.8000,0.0000,14172.8000,0.3675,3830.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3830.4865,0.0000,0.0000,0.0000,10342.3135,10342.3135,25.6556,37.6964,0.0000,142350.6000,-142350.6000,3.6907,0.0000,0.0000,0.0000,29051.1429,4.9000,1.0000,29051.1429,0.0000,0.0000,171401.7429,0.0000,-171401.7429,27.4235,20.1262,972.0000,0.0000,972.0000,0.0252,262.7027,3.7000,1.0000,0.0000,0.0000,0.0000,262.7027,0.0000,0.0000,0.0000,709.2973,709.2973,27.4056,39.4464,0.0000,42992.0000,-42992.0000,1.1146,0.0000,0.0000,0.0000,8773.8776,4.9000,1.0000,8773.8776,0.0000,0.0000,51765.8776,0.0000,-51765.8776,27.9395,20.6422,8044.0000,0.0000,8044.0000,0.2086,2174.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2174.0541,0.0000,0.0000,0.0000,5869.9459,5869.9459,27.8524,23.4507,25.6516,-28.4505,-426757.3496,25.1368,2667.2721,26.6727,25.1368,0.0000,577.4270,23.4431,21.5887,22.5159,-22.4742,-179793.4250,25.1368,13822.0755,138.2208,25.1368,0.0000,2030.3776,21.5829,20.2097,20.8963,-18.3051,-128135.7151,24.1919,16516.4861,165.1649,24.1919,0.0000,2362.9900,25.6645,25.6615,31.4091,25.6586,31.4002,25.6556,31.3913,25.6556,20376.1772,815.0471,27.4162,27.4126,38.6528,27.4091,38.6424,27.4056,38.6321,27.4056,20376.1772,815.0471,27.8789,27.8701,45.6720,27.8613,45.6374,27.8524,45.6028,27.8524,5841.3842,116.8277,23.4507,23.4482,27.8135,23.4457,27.8002,23.4431,27.7869,23.4431,20376.1772,815.0471,21.5887,21.5868,20.6923,21.5849,20.6807,21.5829,20.6691,21.5829,20376.1772,815.0471,20.2613,20.2582,15.1495,20.2550,15.1205,20.2519,15.0917,20.2519,5841.3842,116.8277,25.1368,5203.3105,16.7579,0.0000,4970.7946,10174.1051,-599974.3000,-741360.0081,-734686.4897
4338.0000,19.8053,32.0275,0.0000,339890.5000,-339890.5000,8.8123,0.0000,0.0000,0.0000,75531.2222,4.5000,1.0000,75531.2222,0.0000,0.0000,415421.7222,0.0000,-415421.7222,25.1964,17.8991,11683.3000,0.0000,11683.3000,0.3029,3157.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3157.6486,0.0000,0.0000,0.0000,8525.6514,8525.6514,25.0794,37.1202,0.0000,108400.5000,-108400.5000,2.8105,0.0000,0.0000,0.0000,22122.5510,4.9000,1.0000,22122.5510,0.0000,0.0000,130523.0510,0.0000,-130523.0510,26.7732,19.4759,818.8000,0.0000,818.8000,0.0212,221.2973,3.7000,1.0000,0.0000,0.0000,0.0000,221.2973,0.0000,0.0000,0.0000,597.5027,597.5027,26.7573,38.7981,0.0000,43490.0000,-43490.0000,1.1276,0.0000,0.0000,0.0000,8875.5102,4.9000,1.0000,8875.5102,0.0000,0.0000,52365.5102,0.0000,-52365.5102,27.4368,20.1395,9435.9000,0.0000,9435.9000,0.2446,2550.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2550.2432,0.0000,0.0000,0.0000,6885.6568,6885.6568,27.3297,22.8567,25.0932,-22.9790,-344685.4194,19.9787,1965.8691,19.6587,19.9787,0.0000,289.9125,22.8516,21.0686,21.9601,-17.1742,-137393.5169,19.9787,8779.2163,87.7922,19.9787,0.0000,1019.4047,21.0653,19.8051,20.4352,-13.8736,-97115.3535,19.9787,11786.8615,117.8686,19.9787,0.0000,1330.9152,25.0857,25.0836,24.6070,25.0815,24.6072,25.0794,24.6075,25.0794,13502.3725,540.0949,26.7655,26.7627,31.1395,26.7600,31.1372,26.7573,31.1349,26.7573,13502.3725,540.0949,27.3475,27.3416,37.8333,27.3357,37.8352,27.3297,37.8369,27.3297,3879.9502,77.5990,22.8567,22.8550,20.9382,22.8533,20.9336,22.8516,20.9290,22.8516,13502.3725,540.0949,21.0686,21.0675,14.6477,21.0664,14.6445,21.0653,14.6414,21.0653,13502.3725,540.0949,19.8051,19.8052,8.6118,19.8053,8.6231,19.8053,8.6342,19.8053,3879.9502,77.5990,19.9787,2741.7535,13.3191,0.0000,2640.2323,5381.9858,-469843.0000,-582301.4726,-579194.2898
4339.0000,19.5187,31.7409,0.0000,315515.7000,-315515.7000,8.1803,0.0000,0.0000,0.0000,70114.6000,4.5000,1.0000,70114.6000,0.0000,0.0000,385630.3000,0.0000,-385630.3000,25.0239,17.7266,11697.1000,0.0000,11697.1000,0.3033,3161.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3161.3784,0.0000,0.0000,0.0000,8535.7216,8535.7216,24.8944,36.9353,0.0000,89357.9000,-89357.9000,2.3168,0.0000,0.0000,0.0000,18236.3061,4.9000,1.0000,18236.3061,0.0000,0.0000,107594.2061,0.0000,-107594.2061,26.4305,19.1332,646.6000,0.0000,646.6000,0.0168,174.7568,3.7000,1.0000,0.0000,0.0000,0.0000,174.7568,0.0000,0.0000,0.0000,471.8432,471.8432,26.4148,38.4556,0.0000,40759.0000,-40759.0000,1.0568,0.0000,0.0000,0.0000,8318.1633,4.9000,1.0000,8318.1633,0.0000,0.0000,49077.1633,0.0000,-49077.1633,27.1154,19.8181,9007.6000,0.0000,9007.6000,0.2335,2434.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2434.4865,0.0000,0.0000,0.0000,6573.1135,6573.1135,27.0019,22.4877,24.7448,-21.0806,-316209.6965,18.1611,1799.7954,17.9980,18.1611,0.0000,217.7688,22.4826,20.7358,21.6092,-15.2952,-122361.5327,18.1611,6141.2653,61.4127,18.1611,0.0000,765.7296,20.7327,19.5184,20.1256,-12.1513,-85059.0653,18.1611,9201.3210,92.0132,18.1611,0.0000,999.7219,24.9021,24.8995,23.0621,24.8970,23.0568,24.8944,23.0516,24.8944,11385.4508,455.4180,26.4237,26.4207,28.0995,26.4178,28.0937,26.4148,28.0879,26.4148,11385.4508,455.4180,27.0216,27.0150,34.0492,27.0085,34.0378,27.0019,34.0265,27.0019,3274.9125,65.4983,22.4877,22.4860,17.5565,22.4843,17.5508,22.4826,17.5450,22.4826,11385.4508,455.4180,20.7358,20.7348,11.5746,20.7338,11.5710,20.7327,11.5674,20.7327,11385.4508,455.4180,19.5184,19.5185,5.3702,19.5186,5.3757,19.5187,5.3812,19.5187,3274.9125,65.4983,18.1611,2101.9946,12.1074,0.0000,1983.2204,4085.2150,-424281.3000,-526720.9910,-523630.2946
4340.0000,19.0287,31.2509,0.0000,236803.7000,-236803.7000,6.1396,0.0000,0.0000,0.0000,52623.0444,4.5000,1.0000,52623.0444,0.0000,0.0000,289426.7444,0.0000,-289426.7444,24.3798,17.0825,11674.9000,0.0000,11674.9000,0.3027,3155.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3155.3784,0.0000,0.0000,0.0000,8519.5216,8519.5216,24.2174,36.2582,0.0000,65170.2000,-65170.2000,1.6897,0.0000,0.0000,0.0000,13300.0408,4.9000,1.0000,13300.0408,0.0000,0.0000,78470.2408,0.0000,-78470.2408,25.6682,18.3709,700.2000,0.0000,700.2000,0.0182,189.2432,3.7000,1.0000,0.0000,0.0000,0.0000,189.2432,0.0000,0.0000,0.0000,510.9568,510.9568,25.6521,37.6930,0.0000,37975.1000,-37975.1000,0.9846,0.0000,0.0000,0.0000,7750.0204,4.9000,1.0000,7750.0204,0.0000,0.0000,45725.1204,0.0000,-45725.1204,26.4975,19.2002,8258.1000,0.0000,8258.1000,0.2141,2231.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2231.9189,0.0000,0.0000,0.0000,6026.1811,6026.1811,26.3729,21.7621,24.0675,-16.6258,-249387.0170,14.0231,1422.2070,14.2221,14.0231,0.0000,100.2543,21.7600,20.1347,20.9474,-10.9891,-87913.0548,14.0231,3042.1030,30.4210,14.0231,0.0000,352.5190,20.1343,19.0194,19.5769,-8.6142,-60299.6318,14.0231,3804.1622,38.0416,14.0231,0.0000,460.2421,24.2223,24.2206,16.6147,24.2190,16.6187,24.2174,16.6227,24.2174,7179.0086,287.1603,25.6587,25.6565,21.0612,25.6543,21.0630,25.6521,21.0648,25.6521,7179.0086,287.1603,26.3861,26.3817,26.8964,26.3773,26.9099,26.3729,26.9232,26.3729,2070.7100,41.4142,21.7621,21.7614,10.9062,21.7607,10.9099,21.7600,10.9137,21.7600,7179.0086,287.1603,20.1347,20.1345,6.0947,20.1344,6.0995,20.1343,6.1044,20.1343,7179.0086,287.1603,19.0194,19.0226,-0.1372,19.0256,-0.0978,19.0287,-0.0588,19.0287,2070.7100,41.4142,14.0231,1023.9757,9.3488,0.0000,913.0154,1936.9911,-319315.8000,-398565.4462,-397599.7036
4341.0000,18.7084,30.9306,0.0000,223136.0000,-223136.0000,5.7852,0.0000,0.0000,0.0000,49585.7778,4.5000,1.0000,49585.7778,0.0000,0.0000,272721.7778,0.0000,-272721.7778,24.2975,17.0002,9906.3000,0.0000,9906.3000,0.2568,2677.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2677.3784,0.0000,0.0000,0.0000,7228.9216,7228.9216,24.1410,36.1818,0.0000,50769.5000,-50769.5000,1.3163,0.0000,0.0000,0.0000,10361.1224,4.9000,1.0000,10361.1224,0.0000,0.0000,61130.6224,0.0000,-61130.6224,25.3938,18.0965,433.2000,0.0000,433.2000,0.0112,117.0811,3.7000,1.0000,0.0000,0.0000,0.0000,117.0811,0.0000,0.0000,0.0000,316.1189,316.1189,25.3784,37.4192,0.0000,34297.4000,-34297.4000,0.8892,0.0000,0.0000,0.0000,6999.4694,4.9000,1.0000,6999.4694,0.0000,0.0000,41296.8694,0.0000,-41296.8694,26.2248,18.9275,6759.2000,0.0000,6759.2000,0.1752,1826.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1826.8108,0.0000,0.0000,0.0000,4932.3892,4932.3892,26.1034,21.3082,23.7058,-15.5990,-233984.9362,12.6511,1299.1293,12.9913,12.6511,0.0000,73.6120,21.3063,19.7510,20.5286,-9.4865,-75892.2853,12.6511,2740.6219,27.4062,12.6511,0.0000,258.8382,19.7510,18.6989,19.2250,-7.3336,-51335.1015,12.6511,3316.5221,33.1652,12.6511,0.0000,337.9342,24.1494,24.1466,17.0248,24.1438,17.0158,24.1410,17.0069,24.1410,5977.3918,239.0957,25.3873,25.3843,19.7476,25.3814,19.7405,25.3784,19.7334,25.3784,5977.3918,239.0957,26.1237,26.1169,25.1118,26.1101,25.0913,26.1034,25.0711,26.1034,1726.0783,34.5216,21.3082,21.3075,7.7125,21.3069,7.7151,21.3063,7.7176,21.3063,5977.3918,239.0957,19.7510,19.7510,3.3805,19.7510,3.3849,19.7510,3.3893,19.7510,5977.3918,239.0957,18.6989,18.7021,-2.8612,18.7053,-2.8284,18.7084,-2.7957,18.7084,1726.0783,34.5216,12.6511,769.3391,8.4340,0.0000,670.3843,1439.7234,-291104.2000,-362671.8399,-361212.3231
4342.0000,18.4061,30.6284,0.0000,192768.3000,-192768.3000,4.9979,0.0000,0.0000,0.0000,42837.4000,4.5000,1.0000,42837.4000,0.0000,0.0000,235605.7000,0.0000,-235605.7000,24.0324,16.7351,9651.6000,0.0000,9651.6000,0.2502,2608.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2608.5405,0.0000,0.0000,0.0000,7043.0595,7043.0595,23.8569,35.8977,0.0000,40690.8000,-40690.8000,1.0550,0.0000,0.0000,0.0000,8304.2449,4.9000,1.0000,8304.2449,0.0000,0.0000,48995.0449,0.0000,-48995.0449,25.0269,17.7296,353.8000,0.0000,353.8000,0.0092,95.6216,3.7000,1.0000,0.0000,0.0000,0.0000,95.6216,0.0000,0.0000,0.0000,258.1784,258.1784,25.0124,37.0532,0.0000,29805.8000,-29805.8000,0.7728,0.0000,0.0000,0.0000,6082.8163,4.9000,1.0000,6082.8163,0.0000,0.0000,35888.6163,0.0000,-35888.6163,25.8694,18.5721,5902.6000,0.0000,5902.6000,0.1530,1595.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1595.2973,0.0000,0.0000,0.0000,4307.3027,4307.3027,25.7489,20.8399,23.2944,-13.7046,-205568.8412,10.8571,1130.9148,11.3091,10.8571,0.0000,46.5275,20.8397,19.3768,20.1083,-7.6577,-61261.7846,10.8571,2375.9804,23.7598,10.8571,0.0000,163.6023,19.3783,18.3925,18.8854,-5.8975,-41282.6589,10.8571,2841.2376,28.4124,10.8571,0.0000,213.5961,23.8642,23.8618,14.8337,23.8593,14.8292,23.8569,14.8248,23.8569,4556.0067,182.2403,25.0207,25.0180,17.1803,25.0152,17.1755,25.0124,17.1708,25.0124,4556.0067,182.2403,25.7666,25.7607,21.9597,25.7548,21.9516,25.7489,21.9434,25.7489,1317.9024,26.3580,20.8399,20.8398,4.3806,20.8398,4.3879,20.8397,4.3952,20.8397,4556.0067,182.2403,19.3768,19.3773,0.7689,19.3778,0.7772,19.3783,0.7855,19.3783,4556.0067,182.2403,18.3925,18.3971,-5.3906,18.4016,-5.3448,18.4061,-5.2993,18.4061,1317.9024,26.3580,10.8571,503.4171,7.2381,0.0000,423.7259,927.1430,-247356.9000,-308880.8207,-308113.2847
4343.0000,18.1811,30.4033,0.0000,178442.2000,-178442.2000,4.6264,0.0000,0.0000,0.0000,39653.8222,4.5000,1.0000,39653.8222,0.0000,0.0000,218096.0222,0.0000,-218096.0222,23.8435,16.5462,9690.1000,0.0000,9690.1000,0.2512,2618.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2618.9459,0.0000,0.0000,0.0000,7071.1541,7071.1541,23.6523,35.6931,0.0000,39216.3000,-39216.3000,1.0168,0.0000,0.0000,0.0000,8003.3265,4.9000,1.0000,8003.3265,0.0000,0.0000,47219.6265,0.0000,-47219.6265,24.8782,17.5809,341.0000,0.0000,341.0000,0.0088,92.1622,3.7000,1.0000,0.0000,0.0000,0.0000,92.1622,0.0000,0.0000,0.0000,248.8378,248.8378,24.8617,36.9025,0.0000,25752.5000,-25752.5000,0.6677,0.0000,0.0000,0.0000,5255.6122,4.9000,1.0000,5255.6122,0.0000,0.0000,31008.1122,0.0000,-31008.1122,25.6668,18.3695,3333.0000,0.0000,3333.0000,0.0864,900.8108,3.7000,1.0000,0.0000,0.0000,0.0000,900.8108,0.0000,0.0000,0.0000,2432.1892,2432.1892,25.5803,20.4842,23.0323,-13.0856,-196283.4858,9.9861,1049.7260,10.4973,9.9861,0.0000,36.2033,20.4848,19.0987,19.7917,-6.6731,-53384.6448,9.9861,2210.9364,22.1094,9.9861,0.0000,127.3000,19.1009,18.1663,18.6336,-5.1424,-35996.4704,9.9861,2638.0813,26.3808,9.9861,0.0000,166.2005,23.6599,23.6574,13.6100,23.6548,13.6044,23.6523,13.5989,23.6523,3928.3047,157.1322,24.8718,24.8684,16.8496,24.8650,16.8388,24.8617,16.8281,24.8617,3928.3047,157.1322,25.6036,25.5958,21.3013,25.5880,21.2692,25.5803,21.2375,25.5803,1137.4263,22.7485,20.4842,20.4844,2.2718,20.4846,2.2799,20.4848,2.2880,20.4848,3928.3047,157.1322,19.0987,19.0994,-0.8325,19.1002,-0.8235,19.1009,-0.8146,19.1009,3928.3047,157.1322,18.1663,18.1712,-6.9019,18.1762,-6.8571,18.1811,-6.8124,18.1811,1137.4263,22.7485,9.9861,399.3121,6.6574,0.0000,329.7038,729.0160,-230046.9000,-286571.5799,-285664.6010
4344.0000,17.9459,30.1681,0.0000,161886.2000,-161886.2000,4.1972,0.0000,0.0000,0.0000,35974.7111,4.5000,1.0000,35974.7111,0.0000,0.0000,197860.9111,0.0000,-197860.9111,24.0659,16.7686,9652.2000,0.0000,9652.2000,0.2503,2608.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2608.7027,0.0000,0.0000,0.0000,7043.4973,7043.4973,23.8342,35.8750,0.0000,20568.0000,-20568.0000,0.5333,0.0000,0.0000,0.0000,4197.5510,4.9000,1.0000,4197.5510,0.0000,0.0000,24765.5510,0.0000,-24765.5510,24.6002,17.3029,351.1000,0.0000,351.1000,0.0091,94.8919,3.7000,1.0000,0.0000,0.0000,0.0000,94.8919,0.0000,0.0000,0.0000,256.2081,256.2081,24.5826,36.6235,0.0000,21995.0000,-21995.0000,0.5703,0.0000,0.0000,0.0000,4488.7755,4.9000,1.0000,4488.7755,0.0000,0.0000,26483.7755,0.0000,-26483.7755,25.4018,18.1045,1084.6000,0.0000,1084.6000,0.0281,293.1351,3.7000,1.0000,0.0000,0.0000,0.0000,293.1351,0.0000,0.0000,0.0000,791.4649,791.4649,25.3540,20.0211,22.6876,-11.4943,-172415.0247,8.3823,891.8404,8.9184,8.3823,0.0000,21.4119,20.0251,18.7975,19.4113,-4.9611,-39688.9454,8.3823,1882.1568,18.8216,8.3823,0.0000,75.2897,18.8016,17.9252,18.3634,-4.0477,-28334.1216,8.3823,2237.0503,22.3705,8.3823,0.0000,98.2969,23.8480,23.8434,16.2204,23.8388,16.1946,23.8342,16.1690,23.8342,2882.0736,115.2829,24.5923,24.5891,14.9578,24.5859,14.9493,24.5826,14.9408,24.5826,2882.0736,115.2829,25.3773,25.3695,19.6201,25.3618,19.5913,25.3540,19.5625,25.3540,836.2248,16.7245,20.0211,20.0225,-0.9703,20.0238,-0.9524,20.0251,-0.9346,20.0251,2882.0736,115.2829,18.7975,18.7989,-2.7420,18.8002,-2.7275,18.8016,-2.7130,18.8016,2882.0736,115.2829,17.9252,17.9322,-8.6720,17.9391,-8.6071,17.9459,-8.5427,17.9459,836.2248,16.7245,8.3823,246.0154,5.5882,0.0000,194.9985,441.0139,-193361.3000,-241019.0674,-240438.0917
4345.0000,17.7761,29.9983,0.0000,156228.4000,-156228.4000,4.0505,0.0000,0.0000,0.0000,34717.4222,4.5000,1.0000,34717.4222,0.0000,0.0000,190945.8222,0.0000,-190945.8222,24.0955,16.7982,9649.8000,0.0000,9649.8000,0.2502,2608.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2608.0541,0.0000,0.0000,0.0000,7041.7459,7041.7459,23.8487,35.8896,0.0000,15122.0000,-15122.0000,0.3921,0.0000,0.0000,0.0000,3086.1224,4.9000,1.0000,3086.1224,0.0000,0.0000,18208.1224,0.0000,-18208.1224,24.4514,17.1541,342.9000,0.0000,342.9000,0.0089,92.6757,3.7000,1.0000,0.0000,0.0000,0.0000,92.6757,0.0000,0.0000,0.0000,250.2243,250.2243,24.4322,36.4730,0.0000,19439.2000,-19439.2000,0.5040,0.0000,0.0000,0.0000,3967.1837,4.9000,1.0000,3967.1837,0.0000,0.0000,23406.3837,0.0000,-23406.3837,25.2069,17.9096,655.4000,0.0000,655.4000,0.0170,177.1351,3.7000,1.0000,0.0000,0.0000,0.0000,177.1351,0.0000,0.0000,0.0000,478.2649,478.2649,25.1667,19.7397,22.4532,-10.9321,-163980.9678,7.8340,840.4030,8.4040,7.8340,0.0000,17.4788,19.7436,18.5767,19.1602,-4.4076,-35260.6412,7.8340,1775.5310,17.7553,7.8340,0.0000,61.4599,18.5814,17.7547,18.1681,-3.5686,-24980.2190,7.8340,2106.2115,21.0621,7.8340,0.0000,80.2409,23.8625,23.8579,16.5068,23.8533,16.4845,23.8487,16.4623,23.8487,2557.5738,102.3030,24.4431,24.4395,14.4554,24.4358,14.4430,24.4322,14.4306,24.4322,2557.5738,102.3030,25.1910,25.1829,18.4537,25.1748,18.4220,25.1667,18.3905,25.1667,742.6813,14.8536,19.7397,19.7410,-2.2473,19.7423,-2.2320,19.7436,-2.2167,19.7436,2557.5738,102.3030,18.5767,18.5783,-3.8279,18.5799,-3.8132,18.5814,-3.7985,18.5814,2557.5738,102.3030,17.7547,17.7619,-9.5832,17.7690,-9.5221,17.7761,-9.4612,17.7761,742.6813,14.8536,7.8340,204.0684,5.2226,0.0000,159.1796,363.2480,-180141.5000,-224790.0932,-224221.8280
4346.0000,17.6274,29.8496,0.0000,146751.7000,-146751.7000,3.8048,0.0000,0.0000,0.0000,32611.4889,4.5000,1.0000,32611.4889,0.0000,0.0000,179363.1889,0.0000,-179363.1889,24.0964,16.7991,9647.0000,0.0000,9647.0000,0.2501,2607.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2607.2973,0.0000,0.0000,0.0000,7039.7027,7039.7027,23.8279,35.8687,0.0000,10367.9000,-10367.9000,0.2688,0.0000,0.0000,0.0000,2115.8980,4.9000,1.0000,2115.8980,0.0000,0.0000,12483.7980,0.0000,-12483.7980,24.2781,16.9808,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,24.2583,36.2991,0.0000,17398.5000,-17398.5000,0.4511,0.0000,0.0000,0.0000,3550.7143,4.9000,1.0000,3550.7143,0.0000,0.0000,20949.2143,0.0000,-20949.2143,25.0139,17.7166,334.8000,0.0000,334.8000,0.0087,90.4865,3.7000,1.0000,0.0000,0.0000,0.0000,90.4865,0.0000,0.0000,0.0000,244.3135,244.3135,24.9807,19.4668,22.2238,-10.1920,-152880.7464,7.1886,777.4436,7.7744,7.1886,0.0000,13.5050,19.4723,18.3876,18.9299,-3.7594,-30074.8025,7.1886,1643.3165,16.4332,7.1886,0.0000,47.4871,18.3933,17.6034,17.9983,-3.1288,-21901.3298,7.1886,1945.1745,19.4517,7.1886,0.0000,61.9982,23.8425,23.8376,16.4402,23.8328,16.4165,23.8279,16.3929,23.8279,2197.7714,87.9109,24.2691,24.2655,13.5553,24.2619,13.5438,24.2583,13.5322,24.2583,2197.7714,87.9109,25.0051,24.9969,17.2376,24.9888,17.2073,24.9807,17.1771,24.9807,638.8766,12.7775,19.4668,19.4686,-3.6184,19.4705,-3.5995,19.4723,-3.5806,19.4723,2197.7714,87.9109,18.3876,18.3895,-4.6961,18.3914,-4.6795,18.3933,-4.6630,18.3933,2197.7714,87.9109,17.6034,17.6114,-10.3733,17.6194,-10.3059,17.6274,-10.2389,17.6274,638.8766,12.7775,7.1886,160.9473,4.7924,0.0000,122.9903,283.9375,-164193.7000,-205262.1795,-204856.8787
4347.0000,17.5172,29.7395,0.0000,137571.3000,-137571.3000,3.5668,0.0000,0.0000,0.0000,30571.4000,4.5000,1.0000,30571.4000,0.0000,0.0000,168142.7000,0.0000,-168142.7000,23.7022,16.4049,9627.0000,0.0000,9627.0000,0.2496,2601.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2601.8919,0.0000,0.0000,0.0000,7025.1081,7025.1081,23.4354,35.4762,0.0000,17697.4000,-17697.4000,0.4588,0.0000,0.0000,0.0000,3611.7143,4.9000,1.0000,3611.7143,0.0000,0.0000,21309.1143,0.0000,-21309.1143,24.2192,16.9219,349.9000,0.0000,349.9000,0.0091,94.5676,3.7000,1.0000,0.0000,0.0000,0.0000,94.5676,0.0000,0.0000,0.0000,255.3324,255.3324,24.1976,36.2385,0.0000,15658.9000,-15658.9000,0.4060,0.0000,0.0000,0.0000,3195.6939,4.9000,1.0000,3195.6939,0.0000,0.0000,18854.5939,0.0000,-18854.5939,24.8912,17.5939,334.8000,0.0000,334.8000,0.0087,90.4865,3.7000,1.0000,0.0000,0.0000,0.0000,90.4865,0.0000,0.0000,0.0000,244.3135,244.3135,24.8560,19.3005,22.0782,-10.0688,-151031.3240,7.0484,766.2308,7.6623,7.0484,0.0000,12.7305,19.3055,18.2440,18.7748,-3.6072,-28857.4214,7.0484,1620.6688,16.2067,7.0484,0.0000,44.7638,18.2500,17.4935,17.8718,-2.9377,-20564.1974,7.0484,1916.4560,19.1646,7.0484,0.0000,58.4427,23.4438,23.4410,12.6568,23.4382,12.6552,23.4354,12.6535,23.4354,2122.8480,84.9139,24.2098,24.2057,13.7649,24.2017,13.7493,24.1976,13.7337,24.1976,2122.8480,84.9139,24.8822,24.8734,16.7649,24.8647,16.7277,24.8560,16.6907,24.8560,617.2484,12.3450,19.3005,19.3022,-4.0094,19.3038,-3.9936,19.3055,-3.9777,19.3055,2122.8480,84.9139,18.2440,18.2460,-5.1950,18.2480,-5.1791,18.2500,-5.1633,18.2500,2122.8480,84.9139,17.4935,17.5015,-10.7482,17.5094,-10.6867,17.5172,-10.6255,17.5172,617.2484,12.3450,7.0484,152.4376,4.6990,0.0000,115.9371,268.3746,-160615.9000,-200781.6541,-200452.9427
4348.0000,17.4189,29.6411,0.0000,132014.6000,-132014.6000,3.4227,0.0000,0.0000,0.0000,29336.5778,4.5000,1.0000,29336.5778,0.0000,0.0000,161351.1778,0.0000,-161351.1778,23.6088,16.3115,9667.4000,0.0000,9667.4000,0.2506,2612.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2612.8108,0.0000,0.0000,0.0000,7054.5892,7054.5892,23.3272,35.3680,0.0000,16728.1000,-16728.1000,0.4337,0.0000,0.0000,0.0000,3413.8980,4.9000,1.0000,3413.8980,0.0000,0.0000,20141.9980,0.0000,-20141.9980,24.0999,16.8026,340.7000,0.0000,340.7000,0.0088,92.0811,3.7000,1.0000,0.0000,0.0000,0.0000,92.0811,0.0000,0.0000,0.0000,248.6189,248.6189,24.0788,36.1196,0.0000,14374.8000,-14374.8000,0.3727,0.0000,0.0000,0.0000,2933.6327,4.9000,1.0000,2933.6327,0.0000,0.0000,17308.4327,0.0000,-17308.4327,24.7428,17.4455,655.0000,0.0000,655.0000,0.0170,177.0270,3.7000,1.0000,0.0000,0.0000,0.0000,177.0270,0.0000,0.0000,0.0000,477.9730,477.9730,24.7003,19.1476,21.9239,-9.6496,-144743.3471,6.7584,738.7365,7.3874,6.7584,0.0000,11.2226,19.1531,18.1197,18.6364,-3.3673,-26938.3745,6.7584,1562.0629,15.6206,6.7584,0.0000,39.4615,18.1261,17.3939,17.7600,-2.7266,-19086.0768,6.7584,1845.4230,18.4542,6.7584,0.0000,51.5202,23.3381,23.3345,12.3498,23.3309,12.3374,23.3272,12.3251,23.3272,1971.4149,78.8566,24.0904,24.0865,13.1871,24.0826,13.1741,24.0788,13.1612,24.0788,1971.4149,78.8566,24.7244,24.7164,15.7482,24.7083,15.7213,24.7003,15.6943,24.7003,573.5193,11.4704,19.1476,19.1494,-4.4636,19.1513,-4.4469,19.1531,-4.4302,19.1531,1971.4149,78.8566,18.1197,18.1218,-5.6110,18.1240,-5.5945,18.1261,-5.5781,18.1261,1971.4149,78.8566,17.3939,17.4023,-11.1162,17.4106,-11.0523,17.4189,-10.9888,17.4189,573.5193,11.4704,6.7584,135.7519,4.5056,0.0000,102.2043,237.9562,-152454.4000,-191020.4273,-190767.7984
4349.0000,17.3207,29.5429,0.0000,124352.2000,-124352.2000,3.2241,0.0000,0.0000,0.0000,27633.8222,4.5000,1.0000,27633.8222,0.0000,0.0000,151986.0222,0.0000,-151986.0222,23.6527,16.3554,9629.3000,0.0000,9629.3000,0.2497,2602.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2602.5135,0.0000,0.0000,0.0000,7026.7865,7026.7865,23.3461,35.3870,0.0000,7996.7000,-7996.7000,0.2073,0.0000,0.0000,0.0000,1631.9796,4.9000,1.0000,1631.9796,0.0000,0.0000,9628.6796,0.0000,-9628.6796,23.7473,16.4500,437.1000,0.0000,437.1000,0.0113,118.1351,3.7000,1.0000,0.0000,0.0000,0.0000,118.1351,0.0000,0.0000,0.0000,318.9649,318.9649,23.7266,35.7674,0.0000,14492.2000,-14492.2000,0.3757,0.0000,0.0000,0.0000,2957.5918,4.9000,1.0000,2957.5918,0.0000,0.0000,17449.7918,0.0000,-17449.7918,24.4536,17.1563,3109.9000,0.0000,3109.9000,0.0806,840.5135,3.7000,1.0000,0.0000,0.0000,0.0000,840.5135,0.0000,0.0000,0.0000,2269.3865,2269.3865,24.3484,19.0210,21.6847,-8.5247,-127870.8146,6.2231,686.0547,6.8605,6.2231,0.0000,8.7618,19.0271,17.9896,18.5083,-3.1130,-24903.8998,6.2231,1445.2947,14.4529,6.2231,0.0000,30.8086,17.9972,17.2925,17.6449,-2.4162,-16913.2378,6.2231,1706.7525,17.0675,6.2231,0.0000,40.2231,23.3600,23.3554,13.1198,23.3507,13.0982,23.3461,13.0767,23.3461,1705.0554,68.2022,23.7340,23.7315,10.2746,23.7291,10.2758,23.7266,10.2769,23.7266,1705.0554,68.2022,24.3590,24.3556,12.2621,24.3520,12.2896,24.3484,12.3160,24.3484,496.5515,9.9310,19.0210,19.0231,-4.7680,19.0251,-4.7504,19.0271,-4.7329,19.0271,1705.0554,68.2022,17.9896,17.9921,-6.1634,17.9946,-6.1440,17.9972,-6.1247,17.9972,1705.0554,68.2022,17.2925,17.3020,-11.5802,17.3113,-11.5067,17.3207,-11.4337,17.3207,496.5515,9.9310,6.2231,108.1345,4.1487,0.0000,79.7934,187.9279,-133664.8000,-169449.3558,-169687.9523
4350.0000,17.2728,29.4950,0.0000,132909.6000,-132909.6000,3.4459,0.0000,0.0000,0.0000,29535.4667,4.5000,1.0000,29535.4667,0.0000,0.0000,162445.0667,0.0000,-162445.0667,23.4403,16.1430,9642.3000,0.0000,9642.3000,0.2500,2606.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2606.0270,0.0000,0.0000,0.0000,7036.2730,7036.2730,23.1638,35.2046,0.0000,6372.7000,-6372.7000,0.1652,0.0000,0.0000,0.0000,1300.5510,4.9000,1.0000,1300.5510,0.0000,0.0000,7673.2510,0.0000,-7673.2510,23.4551,16.1578,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0000,0.0000,0.0000,292.0378,292.0378,23.4385,35.4793,0.0000,16006.2000,-16006.2000,0.4150,0.0000,0.0000,0.0000,3266.5714,4.9000,1.0000,3266.5714,0.0000,0.0000,19272.7714,0.0000,-19272.7714,24.1702,16.8729,10261.0000,0.0000,10261.0000,0.2660,2773.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2773.2432,0.0000,0.0000,0.0000,7487.7568,7487.7568,23.8885,19.1772,21.5329,-8.2727,-124090.3758,6.8288,756.9278,7.5693,6.8288,0.0000,11.5772,19.1782,17.9219,18.5500,-4.1361,-33088.7581,6.8288,1583.4798,15.8348,6.8288,0.0000,40.7084,17.9283,17.2495,17.5889,-2.5539,-17877.0988,6.8288,1876.8797,18.7688,6.8288,0.0000,53.1481,23.1732,23.1700,11.5842,23.1669,11.5789,23.1638,11.5735,23.1638,2007.7363,80.3095,23.4440,23.4422,8.3798,23.4403,8.3852,23.4385,8.3906,23.4385,2007.7363,80.3095,23.8859,23.8869,7.8951,23.8877,7.9667,23.8885,8.0373,23.8885,584.0096,11.6802,19.1772,19.1775,-2.3892,19.1778,-2.3897,19.1782,-2.3900,19.1782,2007.7363,80.3095,17.9219,17.9240,-6.1363,17.9262,-6.1222,17.9283,-6.1082,17.9283,2007.7363,80.3095,17.2495,17.2573,-11.3964,17.2651,-11.3471,17.2728,-11.2976,17.2728,584.0096,11.6802,6.8288,139.6905,4.5525,0.0000,105.4337,245.1242,-134985.0000,-174575.0215,-175056.2327
