Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4351.0000,17.2774,29.4996,0.0000,167436.1000,-167436.1000,4.3411,0.0000,0.0000,0.0000,37208.0222,4.5000,1.0000,37208.0222,0.0000,0.0000,204644.1222,0.0000,-204644.1222,23.7978,16.5005,9652.9000,0.0000,9652.9000,0.2503,2608.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2608.8919,0.0000,0.0000,0.0000,7044.0081,7044.0081,23.5578,35.5986,0.0000,4014.1000,-4014.1000,0.1041,0.0000,0.0000,0.0000,819.2041,4.9000,1.0000,819.2041,0.0000,0.0000,4833.3041,0.0000,-4833.3041,23.7118,16.4145,523.7000,0.0000,523.7000,0.0136,141.5405,3.7000,1.0000,0.0000,0.0000,0.0000,141.5405,0.0000,0.0000,0.0000,382.1595,382.1595,23.6883,35.7291,0.0000,16706.6000,-16706.6000,0.4331,0.0000,0.0000,0.0000,3409.5102,4.9000,1.0000,3409.5102,0.0000,0.0000,20116.1102,0.0000,-20116.1102,24.3293,17.0320,10901.4000,0.0000,10901.4000,0.2826,2946.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2946.3243,0.0000,0.0000,0.0000,7955.0757,7955.0757,24.0514,19.2578,21.6546,-10.0298,-150447.7293,8.1372,898.0343,8.9803,8.1372,0.0000,19.5881,19.2582,17.9887,18.6235,-4.9804,-39842.8483,8.1372,1881.6657,18.8167,8.1372,0.0000,68.8766,17.9922,17.2606,17.6264,-3.2798,-22958.5697,8.1372,2233.2808,22.3328,8.1372,0.0000,89.9239,23.5734,23.5682,16.0515,23.5630,16.0244,23.5578,15.9974,23.5578,2734.9056,109.3962,23.6996,23.6958,11.9388,23.6921,11.9232,23.6883,11.9077,23.6883,2734.9056,109.3962,24.0758,24.0675,11.8756,24.0594,11.8237,24.0514,11.7735,24.0514,793.8090,15.8762,19.2578,19.2579,-1.2554,19.2581,-1.2556,19.2582,-1.2558,19.2582,2734.9056,109.3962,17.9887,17.9899,-4.9009,17.9910,-4.8968,17.9922,-4.8926,17.9922,2734.9056,109.3962,17.2606,17.2662,-10.7025,17.2718,-10.6789,17.2774,-10.6549,17.2774,793.8090,15.8762,8.1372,226.6432,5.4248,0.0000,178.3886,405.0318,-167078.8000,-214212.2933,-213249.1473
4352.0000,17.3115,29.5337,0.0000,181927.1000,-181927.1000,4.7168,0.0000,0.0000,0.0000,40428.2444,4.5000,1.0000,40428.2444,0.0000,0.0000,222355.3444,0.0000,-222355.3444,23.6037,16.3064,13278.8000,0.0000,13278.8000,0.3443,3588.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3588.8649,0.0000,0.0000,0.0000,9689.9351,9689.9351,23.3215,35.3624,0.0000,13202.3000,-13202.3000,0.3423,0.0000,0.0000,0.0000,2694.3469,4.9000,1.0000,2694.3469,0.0000,0.0000,15896.6469,0.0000,-15896.6469,23.7714,16.4741,637.8000,0.0000,637.8000,0.0165,172.3784,3.7000,1.0000,0.0000,0.0000,0.0000,172.3784,0.0000,0.0000,0.0000,465.4216,465.4216,23.7488,35.7896,0.0000,16068.8000,-16068.8000,0.4166,0.0000,0.0000,0.0000,3279.3469,4.9000,1.0000,3279.3469,0.0000,0.0000,19348.1469,0.0000,-19348.1469,24.2963,16.9990,10474.5000,0.0000,10474.5000,0.2716,2830.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2830.9459,0.0000,0.0000,0.0000,7643.5541,7643.5541,24.0620,19.4394,21.7507,-10.8905,-163357.1599,9.1621,1007.6828,10.0768,9.1621,0.0000,27.9613,19.4377,18.0673,18.7525,-6.0537,-48429.8641,9.1621,2108.4362,21.0844,9.1621,0.0000,98.3188,18.0695,17.2986,17.6840,-3.8917,-27241.6730,9.1621,2509.0500,25.0905,9.1621,0.0000,128.3631,23.3295,23.3268,13.3323,23.3242,13.3332,23.3215,13.3340,23.3215,3372.8947,134.9158,23.7582,23.7551,12.7550,23.7520,12.7478,23.7488,12.7405,23.7488,3372.8947,134.9158,24.0800,24.0740,12.5960,24.0680,12.5822,24.0620,12.5680,24.0620,977.5964,19.5519,19.4394,19.4388,0.7416,19.4383,0.7356,19.4377,0.7296,19.4377,3372.8947,134.9158,18.0673,18.0680,-3.8206,18.0687,-3.8193,18.0695,-3.8178,18.0695,3372.8947,134.9158,17.2986,17.3029,-9.8604,17.3072,-9.8483,17.3115,-9.8359,17.3115,977.5964,19.5519,9.1621,314.6305,6.1081,0.0000,254.6431,569.2736,-186807.1000,-239801.2275,-239028.6970
4353.0000,17.4476,29.6698,0.0000,221973.0000,-221973.0000,5.7551,0.0000,0.0000,0.0000,49327.3333,4.5000,1.0000,49327.3333,0.0000,0.0000,271300.3333,0.0000,-271300.3333,23.6215,16.3242,16613.7000,0.0000,16613.7000,0.4307,4490.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4490.1892,0.0000,0.0000,0.0000,12123.5108,12123.5108,23.3377,35.3785,0.0000,27251.5000,-27251.5000,0.7065,0.0000,0.0000,0.0000,5561.5306,4.9000,1.0000,5561.5306,0.0000,0.0000,32813.0306,0.0000,-32813.0306,24.0844,16.7871,807.1000,0.0000,807.1000,0.0209,218.1351,3.7000,1.0000,0.0000,0.0000,0.0000,218.1351,0.0000,0.0000,0.0000,588.9649,588.9649,24.0603,36.1012,0.0000,17111.9000,-17111.9000,0.4437,0.0000,0.0000,0.0000,3492.2245,4.9000,1.0000,3492.2245,0.0000,0.0000,20604.1245,0.0000,-20604.1245,24.5292,17.2319,9193.7000,0.0000,9193.7000,0.2384,2484.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2484.7838,0.0000,0.0000,0.0000,6708.9162,6708.9162,24.3510,19.7891,22.0700,-13.3639,-200459.0278,11.3929,1238.8775,12.3888,11.3929,0.0000,53.7619,19.7850,18.2986,19.0418,-8.1648,-65318.4750,11.3929,2593.5768,25.9358,11.3929,0.0000,189.0402,18.2982,17.4417,17.8700,-5.3764,-37634.6822,11.3929,3097.9246,30.9792,11.3929,0.0000,246.8073,23.3456,23.3430,13.7992,23.3404,13.7973,23.3377,13.7953,23.3377,4962.5556,198.5022,24.0710,24.0675,16.0214,24.0639,16.0096,24.0603,15.9978,24.0603,4962.5556,198.5022,24.3766,24.3680,16.6939,24.3595,16.6490,24.3510,16.6045,24.3510,1434.7153,28.6943,19.7891,19.7877,4.1387,19.7864,4.1263,19.7850,4.1138,19.7850,4962.5556,198.5022,18.2986,18.2984,-1.3910,18.2983,-1.3970,18.2982,-1.4030,18.2982,4962.5556,198.5022,17.4417,17.4437,-7.9089,17.4456,-7.9212,17.4476,-7.9331,17.4476,1434.7153,28.6943,11.3929,575.3375,7.5953,0.0000,489.6094,1064.9469,-239721.9000,-305296.0965,-303412.1849
4354.0000,17.5868,29.8090,0.0000,238675.8000,-238675.8000,6.1881,0.0000,0.0000,0.0000,53039.0667,4.5000,1.0000,53039.0667,0.0000,0.0000,291714.8667,0.0000,-291714.8667,23.5960,16.2987,19816.4000,0.0000,19816.4000,0.5138,5355.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5355.7838,0.0000,0.0000,0.0000,14460.6162,14460.6162,23.2914,35.3322,0.0000,37045.2000,-37045.2000,0.9605,0.0000,0.0000,0.0000,7560.2449,4.9000,1.0000,7560.2449,0.0000,0.0000,44605.4449,0.0000,-44605.4449,24.2103,16.9130,755.7000,0.0000,755.7000,0.0196,204.2432,3.7000,1.0000,0.0000,0.0000,0.0000,204.2432,0.0000,0.0000,0.0000,551.4568,551.4568,24.1896,36.2304,0.0000,18997.1000,-18997.1000,0.4925,0.0000,0.0000,0.0000,3876.9592,4.9000,1.0000,3876.9592,0.0000,0.0000,22874.0592,0.0000,-22874.0592,24.6608,17.3635,8339.8000,0.0000,8339.8000,0.2162,2254.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2254.0000,0.0000,0.0000,0.0000,6085.8000,6085.8000,24.5131,20.0623,22.2877,-14.4043,-216063.8935,12.5861,1358.1073,13.5811,12.5861,0.0000,72.4830,20.0577,18.5066,19.2822,-9.4126,-75300.7230,12.5861,2839.6479,28.3965,12.5861,0.0000,254.8684,18.5054,17.5832,18.0443,-6.3953,-44766.9847,12.5861,3426.6241,34.2662,12.5861,0.0000,332.7513,23.2981,23.2959,13.4777,23.2936,13.4786,23.2914,13.4794,23.2914,5922.9012,236.9160,24.1989,24.1958,16.9856,24.1927,16.9789,24.1896,16.9723,24.1896,5922.9012,236.9160,24.5354,24.5280,18.4574,24.5205,18.4313,24.5131,18.4052,24.5131,1710.4414,34.2088,20.0623,20.0608,6.3597,20.0593,6.3480,20.0577,6.3364,20.0577,5922.9012,236.9160,18.5066,18.5062,0.4691,18.5058,0.4623,18.5054,0.4555,18.5054,5922.9012,236.9160,17.5832,17.5844,-6.2723,17.5856,-6.2868,17.5868,-6.3012,17.5868,1710.4414,34.2088,12.5861,758.4171,8.3907,0.0000,660.1028,1418.5199,-265806.2000,-338096.4978,-336131.6012
4355.0000,17.6982,29.9204,0.0000,245034.2000,-245034.2000,6.3530,0.0000,0.0000,0.0000,54452.0444,4.5000,1.0000,54452.0444,0.0000,0.0000,299486.2444,0.0000,-299486.2444,23.5876,16.2903,19808.8000,0.0000,19808.8000,0.5136,5353.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5353.7297,0.0000,0.0000,0.0000,14455.0703,14455.0703,23.2966,35.3374,0.0000,46711.6000,-46711.6000,1.2111,0.0000,0.0000,0.0000,9532.9796,4.9000,1.0000,9532.9796,0.0000,0.0000,56244.5796,0.0000,-56244.5796,24.4026,17.1053,871.8000,0.0000,871.8000,0.0226,235.6216,3.7000,1.0000,0.0000,0.0000,0.0000,235.6216,0.0000,0.0000,0.0000,636.1784,636.1784,24.3801,36.4210,0.0000,19845.0000,-19845.0000,0.5145,0.0000,0.0000,0.0000,4050.0000,4.9000,1.0000,4050.0000,0.0000,0.0000,23895.0000,0.0000,-23895.0000,24.8500,17.5527,6738.8000,0.0000,6738.8000,0.1747,1821.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1821.2973,0.0000,0.0000,0.0000,4917.5027,4917.5027,24.7286,20.2255,22.4770,-15.2662,-228992.9565,13.1842,1413.1723,14.1317,13.1842,0.0000,83.3160,20.2211,18.6565,19.4388,-9.9456,-79564.5997,13.1842,2972.9437,29.7294,13.1842,0.0000,292.9598,18.6550,17.6953,18.1752,-6.9720,-48804.0313,13.1842,3596.1027,35.9610,13.1842,0.0000,382.4827,23.3033,23.3011,13.7174,23.2988,13.7169,23.2966,13.7163,23.2966,6432.6310,257.3052,24.3901,24.3868,18.6129,24.3835,18.6037,24.3801,18.5945,24.3801,6432.6310,257.3052,24.7533,24.7451,20.8306,24.7368,20.7950,24.7286,20.7596,24.7286,1856.6856,37.1337,20.2255,20.2240,7.3789,20.2226,7.3692,20.2211,7.3594,20.2211,6432.6310,257.3052,18.6565,18.6560,1.6050,18.6555,1.5988,18.6550,1.5925,18.6550,6432.6310,257.3052,17.6953,17.6962,-5.1530,17.6972,-5.1653,17.6982,-5.1774,17.6982,1856.6856,37.1337,13.1842,862.7429,8.7895,0.0000,758.7585,1621.5013,-284171.4000,-359617.0727,-357361.5875
4356.0000,17.7920,30.0142,0.0000,250601.8000,-250601.8000,6.4973,0.0000,0.0000,0.0000,55689.2889,4.5000,1.0000,55689.2889,0.0000,0.0000,306291.0889,0.0000,-306291.0889,23.6210,16.3237,19651.4000,0.0000,19651.4000,0.5095,5311.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5311.1892,0.0000,0.0000,0.0000,14340.2108,14340.2108,23.3411,35.3819,0.0000,53162.1000,-53162.1000,1.3783,0.0000,0.0000,0.0000,10849.4082,4.9000,1.0000,10849.4082,0.0000,0.0000,64011.5082,0.0000,-64011.5082,24.5593,17.2620,788.2000,0.0000,788.2000,0.0204,213.0270,3.7000,1.0000,0.0000,0.0000,0.0000,213.0270,0.0000,0.0000,0.0000,575.1730,575.1730,24.5383,36.5791,0.0000,20216.5000,-20216.5000,0.5242,0.0000,0.0000,0.0000,4125.8163,4.9000,1.0000,4125.8163,0.0000,0.0000,24342.3163,0.0000,-24342.3163,25.0015,17.7042,5884.9000,0.0000,5884.9000,0.1526,1590.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1590.5135,0.0000,0.0000,0.0000,4294.3865,4294.3865,24.8954,20.3665,22.6310,-15.8647,-237971.1021,13.6235,1452.3635,14.5236,13.6235,0.0000,91.9239,20.3620,18.7772,19.5696,-10.4094,-83274.8347,13.6235,3066.1708,30.6617,13.6235,0.0000,323.2276,18.7756,17.7896,18.2826,-7.4008,-51805.9001,13.6235,3732.4378,37.3244,13.6235,0.0000,421.9997,23.3481,23.3458,14.2798,23.3434,14.2779,23.3411,14.2759,23.3411,6818.8633,272.7545,24.5484,24.5450,19.7876,24.5416,19.7783,24.5383,19.7689,24.5383,6818.8633,272.7545,24.9198,24.9117,22.3650,24.9035,22.3327,24.8954,22.3004,24.8954,1967.4543,39.3491,20.3665,20.3650,8.2498,20.3635,8.2402,20.3620,8.2306,20.3620,6818.8633,272.7545,18.7772,18.7767,2.4369,18.7761,2.4308,18.7756,2.4247,18.7756,6818.8633,272.7545,17.7896,17.7904,-4.3003,17.7912,-4.3114,17.7920,-4.3225,17.7920,1967.4543,39.3491,13.6235,944.9454,9.0823,0.0000,837.1512,1782.0965,-297655.9000,-375435.1431,-373051.8368
4357.0000,17.8303,30.0525,0.0000,252180.9000,-252180.9000,6.5383,0.0000,0.0000,0.0000,56040.2000,4.5000,1.0000,56040.2000,0.0000,0.0000,308221.1000,0.0000,-308221.1000,23.7776,16.4803,19651.1000,0.0000,19651.1000,0.5095,5311.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5311.1081,0.0000,0.0000,0.0000,14339.9919,14339.9919,23.4927,35.5335,0.0000,48701.2000,-48701.2000,1.2627,0.0000,0.0000,0.0000,9939.0204,4.9000,1.0000,9939.0204,0.0000,0.0000,58640.2204,0.0000,-58640.2204,24.6242,17.3269,758.4000,0.0000,758.4000,0.0197,204.9730,3.7000,1.0000,0.0000,0.0000,0.0000,204.9730,0.0000,0.0000,0.0000,553.4270,553.4270,24.6035,36.6444,0.0000,18964.4000,-18964.4000,0.4917,0.0000,0.0000,0.0000,3870.2857,4.9000,1.0000,3870.2857,0.0000,0.0000,22834.6857,0.0000,-22834.6857,25.0442,17.7469,5244.5000,0.0000,5244.5000,0.1360,1417.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1417.4324,0.0000,0.0000,0.0000,3827.0676,3827.0676,24.9477,20.4076,22.6776,-15.6861,-235291.3462,13.4366,1430.0981,14.3010,13.4366,0.0000,88.1934,20.4035,18.8209,19.6122,-10.2523,-82018.3591,13.4366,3016.0117,30.1601,13.4366,0.0000,310.1100,18.8195,17.8270,18.3232,-7.3476,-51433.2841,13.4366,3663.5591,36.6356,13.4366,0.0000,404.8737,23.5009,23.4982,15.8132,23.4954,15.8066,23.4927,15.8000,23.4927,6653.3453,266.1338,24.6135,24.6102,20.0109,24.6069,20.0022,24.6035,19.9934,24.6035,6653.3453,266.1338,24.9703,24.9628,22.4594,24.9552,22.4353,24.9477,22.4111,24.9477,1919.9893,38.3998,20.4076,20.4062,8.1662,20.4048,8.1586,20.4035,8.1510,20.4035,6653.3453,266.1338,18.8209,18.8204,2.5155,18.8199,2.5110,18.8195,2.5065,18.8195,6653.3453,266.1338,17.8270,17.8281,-4.1496,17.8292,-4.1543,17.8303,-4.1589,17.8303,1919.9893,38.3998,13.4366,909.3906,8.9577,0.0000,803.1771,1712.5677,-294192.5000,-370975.5196,-368742.9895
4358.0000,17.8043,30.0265,0.0000,256186.1000,-256186.1000,6.6421,0.0000,0.0000,0.0000,56930.2444,4.5000,1.0000,56930.2444,0.0000,0.0000,313116.3444,0.0000,-313116.3444,24.1900,16.8927,19635.7000,0.0000,19635.7000,0.5091,5306.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5306.9459,0.0000,0.0000,0.0000,14328.7541,14328.7541,23.8861,35.9269,0.0000,26482.2000,-26482.2000,0.6866,0.0000,0.0000,0.0000,5404.5306,4.9000,1.0000,5404.5306,0.0000,0.0000,31886.7306,0.0000,-31886.7306,24.5364,17.2391,643.3000,0.0000,643.3000,0.0167,173.8649,3.7000,1.0000,0.0000,0.0000,0.0000,173.8649,0.0000,0.0000,0.0000,469.4351,469.4351,24.5176,36.5584,0.0000,19339.9000,-19339.9000,0.5014,0.0000,0.0000,0.0000,3946.9184,4.9000,1.0000,3946.9184,0.0000,0.0000,23286.8184,0.0000,-23286.8184,24.9925,17.6952,4604.1000,0.0000,4604.1000,0.1194,1244.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1244.3514,0.0000,0.0000,0.0000,3359.7486,3359.7486,24.9029,20.3358,22.6194,-14.9294,-223941.5387,12.7129,1355.8430,13.5584,12.7129,0.0000,74.6965,20.3325,18.7781,19.5553,-9.5277,-76221.4164,12.7129,2839.3536,28.3935,12.7129,0.0000,262.6515,18.7773,17.7989,18.2881,-6.8533,-47972.9017,12.7129,3436.4135,34.3641,12.7129,0.0000,342.9127,23.8978,23.8939,19.5345,23.8900,19.5168,23.8861,19.4992,23.8861,6029.4189,241.1768,24.5268,24.5237,18.8431,24.5206,18.8367,24.5176,18.8303,24.5176,6029.4189,241.1768,24.9240,24.9170,21.5602,24.9099,21.5420,24.9029,21.5238,24.9029,1741.0075,34.8201,20.3358,20.3347,7.1266,20.3336,7.1219,20.3325,7.1172,20.3325,6029.4189,241.1768,18.7781,18.7778,1.8476,18.7776,1.8456,18.7773,1.8436,18.7773,6029.4189,241.1768,17.7989,17.8007,-4.7001,17.8025,-4.6954,17.8043,-4.6906,17.8043,1741.0075,34.8201,12.7129,779.8193,8.4753,0.0000,680.2606,1460.0799,-277125.1000,-350131.9556,-348135.8568
4359.0000,17.6977,29.9200,0.0000,216679.5000,-216679.5000,5.6178,0.0000,0.0000,0.0000,48151.0000,4.5000,1.0000,48151.0000,0.0000,0.0000,264830.5000,0.0000,-264830.5000,23.8006,16.5033,19633.4000,0.0000,19633.4000,0.5090,5306.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5306.3243,0.0000,0.0000,0.0000,14327.0757,14327.0757,23.4642,35.5050,0.0000,25693.2000,-25693.2000,0.6661,0.0000,0.0000,0.0000,5243.5102,4.9000,1.0000,5243.5102,0.0000,0.0000,30936.7102,0.0000,-30936.7102,24.1771,16.8798,582.7000,0.0000,582.7000,0.0151,157.4865,3.7000,1.0000,0.0000,0.0000,0.0000,157.4865,0.0000,0.0000,0.0000,425.2135,425.2135,24.1603,36.2012,0.0000,21463.4000,-21463.4000,0.5565,0.0000,0.0000,0.0000,4380.2857,4.9000,1.0000,4380.2857,0.0000,0.0000,25843.6857,0.0000,-25843.6857,24.7559,17.4586,5244.5000,0.0000,5244.5000,0.1360,1417.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1417.4324,0.0000,0.0000,0.0000,3827.0676,3827.0676,24.6524,20.1220,22.3872,-13.1062,-196593.3987,11.2508,1209.7690,12.0977,11.2508,0.0000,51.7750,20.1202,18.6265,19.3734,-8.1024,-64819.3208,11.2508,2529.8092,25.2981,11.2508,0.0000,182.0540,18.6271,17.6882,18.1577,-5.8203,-40742.1405,11.2508,3026.0478,30.2605,11.2508,0.0000,237.6862,23.4704,23.4684,14.6159,23.4663,14.6183,23.4642,14.6207,23.4642,4853.2259,194.1290,24.1673,24.1650,15.2558,24.1627,15.2565,24.1603,15.2572,24.1603,4853.2259,194.1290,24.6677,24.6626,18.3915,24.6575,18.3952,24.6524,18.3986,24.6524,1403.3074,28.0661,20.1220,20.1214,4.9274,20.1208,4.9277,20.1202,4.9279,20.1202,4853.2259,194.1290,18.6265,18.6267,0.2821,18.6269,0.2845,18.6271,0.2869,18.6271,4853.2259,194.1290,17.6882,17.6914,-6.0830,17.6946,-6.0618,17.6977,-6.0409,17.6977,1403.3074,28.0661,11.2508,555.6597,7.5006,0.0000,471.5152,1027.1749,-238375.5000,-303031.5392,-302154.8599
4360.0000,17.6652,29.8874,0.0000,218959.8000,-218959.8000,5.6769,0.0000,0.0000,0.0000,48657.7333,4.5000,1.0000,48657.7333,0.0000,0.0000,267617.5333,0.0000,-267617.5333,23.7600,16.4627,19625.6000,0.0000,19625.6000,0.5088,5304.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5304.2162,0.0000,0.0000,0.0000,14321.3838,14321.3838,23.4258,35.4666,0.0000,23548.3000,-23548.3000,0.6105,0.0000,0.0000,0.0000,4805.7755,4.9000,1.0000,4805.7755,0.0000,0.0000,28354.0755,0.0000,-28354.0755,24.0715,16.7742,603.6000,0.0000,603.6000,0.0156,163.1351,3.7000,1.0000,0.0000,0.0000,0.0000,163.1351,0.0000,0.0000,0.0000,440.4649,440.4649,24.0536,36.0945,0.0000,23887.7000,-23887.7000,0.6193,0.0000,0.0000,0.0000,4875.0408,4.9000,1.0000,4875.0408,0.0000,0.0000,28762.7408,0.0000,-28762.7408,24.7087,17.4114,6098.4000,0.0000,6098.4000,0.1581,1648.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1648.2162,0.0000,0.0000,0.0000,4450.1838,4450.1838,24.5882,20.0776,22.3329,-13.2034,-198051.5373,11.3841,1226.4476,12.2645,11.3841,0.0000,53.6367,20.0751,18.5866,19.3309,-8.1701,-65360.6850,11.3841,2563.8194,25.6382,11.3841,0.0000,188.6002,18.5867,17.6573,18.1220,-5.8300,-40809.9446,11.3841,3066.0313,30.6603,11.3841,0.0000,246.2328,23.4339,23.4312,14.5947,23.4285,14.5889,23.4258,14.5832,23.4258,4955.7174,198.2287,24.0615,24.0589,14.7342,24.0562,14.7306,24.0536,14.7270,24.0536,4955.7174,198.2287,24.6073,24.6009,18.1109,24.5945,18.0946,24.5882,18.0785,24.5882,1432.7510,28.6550,20.0776,20.0768,4.7473,20.0760,4.7443,20.0751,4.7413,20.0751,4955.7174,198.2287,18.5866,18.5866,0.0737,18.5867,0.0740,18.5867,0.0743,18.5867,4955.7174,198.2287,17.6573,17.6599,-6.2733,17.6625,-6.2616,17.6652,-6.2497,17.6652,1432.7510,28.6550,11.3841,574.0995,7.5894,0.0000,488.4696,1062.5692,-240068.2000,-305522.3172,-304222.1668
4361.0000,17.6089,29.8311,0.0000,215977.6000,-215977.6000,5.5996,0.0000,0.0000,0.0000,47995.0222,4.5000,1.0000,47995.0222,0.0000,0.0000,263972.6222,0.0000,-263972.6222,23.9005,16.6032,16153.6000,0.0000,16153.6000,0.4188,4365.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4365.8378,0.0000,0.0000,0.0000,11787.7622,11787.7622,23.6087,35.6495,0.0000,13208.8000,-13208.8000,0.3425,0.0000,0.0000,0.0000,2695.6735,4.9000,1.0000,2695.6735,0.0000,0.0000,15904.4735,0.0000,-15904.4735,23.9878,16.6905,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0000,0.0000,0.0000,301.2324,301.2324,23.9725,36.0133,0.0000,25934.7000,-25934.7000,0.6724,0.0000,0.0000,0.0000,5292.7959,4.9000,1.0000,5292.7959,0.0000,0.0000,31227.4959,0.0000,-31227.4959,24.7168,17.4195,8019.6000,0.0000,8019.6000,0.2079,2167.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2167.4595,0.0000,0.0000,0.0000,5852.1405,5852.1405,24.5565,19.9570,22.2567,-12.8653,-192979.4211,10.8779,1175.0711,11.7507,10.8779,0.0000,46.7951,19.9554,18.5088,19.2321,-7.5863,-60690.6038,10.8779,2458.8249,24.5882,10.8779,0.0000,164.5433,18.5096,17.5994,18.0545,-5.4552,-38186.0741,10.8779,2937.2046,29.3720,10.8779,0.0000,214.8246,23.6196,23.6160,16.6108,23.6123,16.5960,23.6087,16.5813,23.6087,4571.4810,182.8592,23.9806,23.9779,14.3454,23.9752,14.3407,23.9725,14.3360,23.9725,4571.4810,182.8592,24.5773,24.5704,18.0868,24.5634,18.0645,24.5565,18.0423,24.5565,1322.3496,26.4470,19.9570,19.9564,3.7285,19.9559,3.7285,19.9554,3.7285,19.9554,4571.4810,182.8592,18.5088,18.5091,-0.5505,18.5093,-0.5484,18.5096,-0.5462,18.5096,4571.4810,182.8592,17.5994,17.6026,-6.8165,17.6058,-6.7982,17.6089,-6.7800,17.6089,1322.3496,26.4470,10.8779,506.0912,7.2519,0.0000,426.1630,932.2542,-230535.1000,-293163.4565,-291856.0989
4362.0000,17.5114,29.7336,0.0000,201880.3000,-201880.3000,5.2341,0.0000,0.0000,0.0000,44862.2889,4.5000,1.0000,44862.2889,0.0000,0.0000,246742.5889,0.0000,-246742.5889,24.0189,16.7216,9637.0000,0.0000,9637.0000,0.2499,2604.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2604.5946,0.0000,0.0000,0.0000,7032.4054,7032.4054,23.8200,35.8608,0.0000,5111.2000,-5111.2000,0.1325,0.0000,0.0000,0.0000,1043.1020,4.9000,1.0000,1043.1020,0.0000,0.0000,6154.3020,0.0000,-6154.3020,23.9823,16.6850,399.5000,0.0000,399.5000,0.0104,107.9730,3.7000,1.0000,0.0000,0.0000,0.0000,107.9730,0.0000,0.0000,0.0000,291.5270,291.5270,23.9650,36.0058,0.0000,26340.5000,-26340.5000,0.6829,0.0000,0.0000,0.0000,5375.6122,4.9000,1.0000,5375.6122,0.0000,0.0000,31716.1122,0.0000,-31716.1122,24.8015,17.5042,9407.2000,0.0000,9407.2000,0.2439,2542.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2542.4865,0.0000,0.0000,0.0000,6864.7135,6864.7135,24.5946,19.7149,22.1547,-12.3347,-185021.1273,9.8305,1065.7732,10.6577,9.8305,0.0000,34.5379,19.7152,18.3685,19.0418,-6.3829,-51062.8019,9.8305,2237.8903,22.3789,9.8305,0.0000,121.4439,18.3704,17.4985,17.9345,-4.7230,-33060.8887,9.8305,2666.5271,26.6653,9.8305,0.0000,158.5548,23.8335,23.8290,18.5216,23.8245,18.4998,23.8200,18.4781,23.8200,3820.5849,152.8234,23.9746,23.9714,14.6437,23.9682,14.6340,23.9650,14.6243,23.9650,3820.5849,152.8234,24.6205,24.6118,18.8595,24.6032,18.8176,24.5946,18.7760,24.5946,1106.4388,22.1288,19.7149,19.7150,1.6192,19.7151,1.6251,19.7152,1.6310,19.7152,3820.5849,152.8234,18.3685,18.3691,-1.7342,18.3698,-1.7283,18.3704,-1.7224,18.3704,3820.5849,152.8234,17.4985,17.5028,-7.8214,17.5071,-7.7905,17.5114,-7.7597,17.5114,1106.4388,22.1288,9.8305,382.3275,6.5537,0.0000,314.5366,696.8641,-213888.3000,-270424.3572,-269144.8178
4363.0000,17.4364,29.6586,0.0000,195206.5000,-195206.5000,5.0611,0.0000,0.0000,0.0000,43379.2222,4.5000,1.0000,43379.2222,0.0000,0.0000,238585.7222,0.0000,-238585.7222,24.0143,16.7170,9654.1000,0.0000,9654.1000,0.2503,2609.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2609.2162,0.0000,0.0000,0.0000,7044.8838,7044.8838,23.8078,35.8486,0.0000,3090.8000,-3090.8000,0.0801,0.0000,0.0000,0.0000,630.7755,4.9000,1.0000,630.7755,0.0000,0.0000,3721.5755,0.0000,-3721.5755,23.9104,16.6131,408.8000,0.0000,408.8000,0.0106,110.4865,3.7000,1.0000,0.0000,0.0000,0.0000,110.4865,0.0000,0.0000,0.0000,298.3135,298.3135,23.8929,35.9337,0.0000,24462.5000,-24462.5000,0.6342,0.0000,0.0000,0.0000,4992.3469,4.9000,1.0000,4992.3469,0.0000,0.0000,29454.8469,0.0000,-29454.8469,24.7050,17.4077,8980.2000,0.0000,8980.2000,0.2328,2427.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2427.0811,0.0000,0.0000,0.0000,6553.1189,6553.1189,24.5024,19.6003,22.0514,-11.8533,-177799.3128,9.4038,1023.2526,10.2325,9.4038,0.0000,30.2325,19.6003,18.2634,18.9319,-6.0614,-48491.2679,9.4038,2149.5573,21.4956,9.4038,0.0000,106.3051,18.2657,17.4227,17.8442,-4.3679,-30575.2019,9.4038,2559.5460,25.5955,9.4038,0.0000,138.7899,23.8201,23.8160,17.9712,23.8119,17.9552,23.8078,17.9392,23.8078,3531.8949,141.2758,23.9022,23.8991,14.1582,23.8960,14.1502,23.8929,14.1422,23.8929,3531.8949,141.2758,24.5243,24.5170,17.7955,24.5097,17.7737,24.5024,17.7516,24.5024,1023.3665,20.4673,19.6003,19.6003,1.0225,19.6003,1.0259,19.6003,1.0294,19.6003,3531.8949,141.2758,18.2634,18.2642,-2.4351,18.2649,-2.4288,18.2657,-2.4226,18.2657,3531.8949,141.2758,17.4227,17.4273,-8.4081,17.4318,-8.3771,17.4364,-8.3462,17.4364,1023.3665,20.4673,9.4038,338.1310,6.2692,0.0000,275.3276,613.4586,-203716.7000,-257865.8285,-256865.7827
4364.0000,17.2854,29.5076,0.0000,138293.0000,-138293.0000,3.5855,0.0000,0.0000,0.0000,30731.7778,4.5000,1.0000,30731.7778,0.0000,0.0000,169024.7778,0.0000,-169024.7778,23.1865,15.8892,9627.6000,0.0000,9627.6000,0.2496,2602.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2602.0541,0.0000,0.0000,0.0000,7025.5459,7025.5459,22.9400,34.9808,0.0000,11534.8000,-11534.8000,0.2991,0.0000,0.0000,0.0000,2354.0408,4.9000,1.0000,2354.0408,0.0000,0.0000,13888.8408,0.0000,-13888.8408,23.4249,16.1276,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0000,0.0000,0.0000,292.3297,292.3297,23.4100,35.4509,0.0000,22864.7000,-22864.7000,0.5928,0.0000,0.0000,0.0000,4666.2653,4.9000,1.0000,4666.2653,0.0000,0.0000,27530.9653,0.0000,-27530.9653,24.3712,17.0739,8233.1000,0.0000,8233.1000,0.2135,2225.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2225.1622,0.0000,0.0000,0.0000,6007.9378,6007.9378,24.1500,19.2347,21.6923,-9.3858,-140787.1651,7.4262,818.4668,8.1847,7.4262,0.0000,14.8893,19.2394,18.0528,18.6461,-4.2485,-33987.6287,7.4262,1715.8034,17.1580,7.4262,0.0000,52.3546,18.0580,17.2627,17.6603,-3.2546,-22782.2351,7.4262,2035.5168,20.3552,7.4262,0.0000,68.3531,22.9412,22.9408,9.1092,22.9404,9.1303,22.9400,9.1513,22.9400,2327.4649,93.0986,23.4147,23.4131,9.6227,23.4116,9.6302,23.4100,9.6377,23.4100,2327.4649,93.0986,24.1615,24.1577,13.7217,24.1538,13.7411,24.1500,13.7598,24.1500,676.3049,13.5261,19.2347,19.2363,-2.1162,19.2378,-2.0977,19.2394,-2.0794,19.2394,2327.4649,93.0986,18.0528,18.0545,-4.1582,18.0563,-4.1429,18.0580,-4.1276,18.0580,2327.4649,93.0986,17.2627,17.2703,-9.9798,17.2779,-9.9138,17.2854,-9.8486,17.2854,676.3049,13.5261,7.4262,176.0660,4.9508,0.0000,135.5970,311.6630,-154431.2000,-197118.7704,-197557.0288
4365.0000,17.1911,29.4134,0.0000,128334.9000,-128334.9000,3.3273,0.0000,0.0000,0.0000,28518.8667,4.5000,1.0000,28518.8667,0.0000,0.0000,156853.7667,0.0000,-156853.7667,22.9785,15.6812,9660.5000,0.0000,9660.5000,0.2505,2610.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2610.9459,0.0000,0.0000,0.0000,7049.5541,7049.5541,22.7127,34.7536,0.0000,14346.0000,-14346.0000,0.3719,0.0000,0.0000,0.0000,2927.7551,4.9000,1.0000,2927.7551,0.0000,0.0000,17273.7551,0.0000,-17273.7551,23.3501,16.0528,465.6000,0.0000,465.6000,0.0121,125.8378,3.7000,1.0000,0.0000,0.0000,0.0000,125.8378,0.0000,0.0000,0.0000,339.7622,339.7622,23.3292,35.3700,0.0000,21138.3000,-21138.3000,0.5480,0.0000,0.0000,0.0000,4313.9388,4.9000,1.0000,4313.9388,0.0000,0.0000,25452.2388,0.0000,-25452.2388,24.2683,16.9710,6738.8000,0.0000,6738.8000,0.1747,1821.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1821.2973,0.0000,0.0000,0.0000,4917.5027,4917.5027,24.0646,19.0042,21.5344,-9.1433,-137149.4823,7.0269,778.8362,7.7884,7.0269,0.0000,12.6139,19.0093,17.9219,18.4656,-3.6840,-29471.7924,7.0269,1634.5881,16.3459,7.0269,0.0000,44.3537,17.9275,17.1682,17.5479,-2.9397,-20577.7581,7.0269,1934.3432,19.3434,7.0269,0.0000,57.9073,22.7184,22.7165,8.1717,22.7146,8.1724,22.7127,8.1732,22.7127,2111.4056,84.4562,23.3376,23.3348,9.8093,23.3320,9.8020,23.3292,9.7947,23.3292,2111.4056,84.4562,24.0868,24.0793,13.7069,24.0719,13.6750,24.0646,13.6440,24.0646,613.9448,12.2789,19.0042,19.0059,-3.5357,19.0076,-3.5185,19.0093,-3.5013,19.0093,2111.4056,84.4562,17.9219,17.9238,-4.9081,17.9256,-4.8936,17.9275,-4.8790,17.9275,2111.4056,84.4562,17.1682,17.1759,-10.5897,17.1835,-10.5306,17.1911,-10.4718,17.1911,613.9448,12.2789,7.0269,151.1526,4.6846,0.0000,114.8749,266.0275,-146954.3000,-187272.9416,-187199.0328
4366.0000,17.0993,29.3215,0.0000,114437.6000,-114437.6000,2.9670,0.0000,0.0000,0.0000,25430.5778,4.5000,1.0000,25430.5778,0.0000,0.0000,139868.1778,0.0000,-139868.1778,22.8404,15.5431,9635.3000,0.0000,9635.3000,0.2498,2604.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2604.1351,0.0000,0.0000,0.0000,7031.1649,7031.1649,22.5456,34.5865,0.0000,13930.5000,-13930.5000,0.3612,0.0000,0.0000,0.0000,2842.9592,4.9000,1.0000,2842.9592,0.0000,0.0000,16773.4592,0.0000,-16773.4592,23.2341,15.9368,344.6000,0.0000,344.6000,0.0089,93.1351,3.7000,1.0000,0.0000,0.0000,0.0000,93.1351,0.0000,0.0000,0.0000,251.4649,251.4649,23.2153,35.2561,0.0000,18184.1000,-18184.1000,0.4715,0.0000,0.0000,0.0000,3711.0408,4.9000,1.0000,3711.0408,0.0000,0.0000,21895.1408,0.0000,-21895.1408,24.1140,16.8167,5884.9000,0.0000,5884.9000,0.1526,1590.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1590.5135,0.0000,0.0000,0.0000,4294.3865,4294.3865,23.9181,18.7716,21.3448,-8.3588,-125382.5420,6.3164,704.8714,7.0487,6.3164,0.0000,9.1619,18.7788,17.7942,18.2865,-2.9984,-23987.5799,6.3164,1479.2988,14.7930,6.3164,0.0000,32.2154,17.8011,17.0725,17.4368,-2.5358,-17750.2930,6.3164,1746.1919,17.4619,6.3164,0.0000,42.0599,22.5518,22.5497,7.4642,22.5477,7.4633,22.5456,7.4624,22.5456,1750.2658,70.0106,23.2238,23.2210,9.3184,23.2181,9.3115,23.2153,9.3047,23.2153,1750.2658,70.0106,23.9378,23.9312,12.5593,23.9246,12.5421,23.9181,12.5248,23.9181,509.6206,10.1924,18.7716,18.7740,-4.9894,18.7764,-4.9670,18.7788,-4.9447,18.7788,1750.2658,70.0106,17.7942,17.7965,-5.6512,17.7988,-5.6334,17.8011,-5.6156,17.8011,1750.2658,70.0106,17.0725,17.0815,-11.2381,17.0904,-11.1673,17.0993,-11.0971,17.0993,509.6206,10.1924,6.3164,112.6620,4.2110,0.0000,83.4372,196.0991,-130687.4000,-166959.7616,-167120.4148
4367.0000,17.0045,29.2268,0.0000,104083.7000,-104083.7000,2.6986,0.0000,0.0000,0.0000,23129.7111,4.5000,1.0000,23129.7111,0.0000,0.0000,127213.4111,0.0000,-127213.4111,23.0267,15.7294,9635.2000,0.0000,9635.2000,0.2498,2604.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2604.1081,0.0000,0.0000,0.0000,7031.0919,7031.0919,22.6810,34.7218,0.0000,8384.6000,-8384.6000,0.2174,0.0000,0.0000,0.0000,1711.1429,4.9000,1.0000,1711.1429,0.0000,0.0000,10095.7429,0.0000,-10095.7429,23.1590,15.8617,341.6000,0.0000,341.6000,0.0089,92.3243,3.7000,1.0000,0.0000,0.0000,0.0000,92.3243,0.0000,0.0000,0.0000,249.2757,249.2757,23.1372,35.1780,0.0000,15058.8000,-15058.8000,0.3904,0.0000,0.0000,0.0000,3073.2245,4.9000,1.0000,3073.2245,0.0000,0.0000,18132.0245,0.0000,-18132.0245,23.9955,16.6982,3323.3000,0.0000,3323.3000,0.0862,898.1892,3.7000,1.0000,0.0000,0.0000,0.0000,898.1892,0.0000,0.0000,0.0000,2425.1108,2425.1108,23.8540,18.4540,21.1540,-7.6047,-114069.8658,5.4768,615.3852,6.1539,5.4768,0.0000,5.9724,18.4658,17.6854,18.0756,-2.0608,-16486.0105,5.4768,1292.9387,12.9294,5.4768,0.0000,21.0005,17.6938,16.9719,17.3328,-2.1787,-15251.1273,5.4768,1520.1235,15.2012,5.4768,0.0000,27.4178,22.6939,22.6896,9.6515,22.6853,9.6282,22.6810,9.6051,22.6810,1362.4215,54.4969,23.1472,23.1438,9.1426,23.1405,9.1312,23.1372,9.1198,23.1372,1362.4215,54.4969,23.8807,23.8717,12.5659,23.8628,12.5194,23.8540,12.4737,23.8540,397.4291,7.9486,18.4540,18.4579,-7.2507,18.4619,-7.2150,18.4658,-7.1796,18.4658,1362.4215,54.4969,17.6854,17.6882,-6.2058,17.6910,-6.1844,17.6938,-6.1630,17.6938,1362.4215,54.4969,16.9719,16.9828,-11.9380,16.9937,-11.8485,17.0045,-11.7599,17.0045,397.4291,7.9486,5.4768,76.0680,3.6512,0.0000,54.3907,130.4587,-114227.0000,-145735.7001,-145807.0036
4368.0000,16.9033,29.0958,315.2000,82044.8000,-81729.6000,2.1272,71.6364,4.4000,1.0000,18232.1778,4.5000,1.0000,18303.8141,0.0000,0.0000,100276.9778,243.5636,-100033.4141,22.7161,15.4188,9660.0000,0.0000,9660.0000,0.2505,2610.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2610.8108,0.0000,0.0000,0.0000,7049.1892,7049.1892,22.3026,34.3434,0.0000,9403.6000,-9403.6000,0.2438,0.0000,0.0000,0.0000,1919.1020,4.9000,1.0000,1919.1020,0.0000,0.0000,11322.7020,0.0000,-11322.7020,22.9605,15.6632,321.8000,0.0000,321.8000,0.0083,86.9730,3.7000,1.0000,0.0000,0.0000,0.0000,86.9730,0.0000,0.0000,0.0000,234.8270,234.8270,22.9383,34.9792,0.0000,12215.1000,-12215.1000,0.3167,0.0000,0.0000,0.0000,2492.8776,4.9000,1.0000,2492.8776,0.0000,0.0000,14707.9776,0.0000,-14707.9776,23.7930,16.4957,1081.9000,0.0000,1081.9000,0.0281,292.4054,3.7000,1.0000,0.0000,0.0000,0.0000,292.4054,0.0000,0.0000,0.0000,789.4946,789.4946,23.7215,18.1015,20.9115,-6.4476,-96714.2706,4.4618,505.7414,5.0574,4.4618,0.0000,3.2292,18.1201,17.5929,17.8565,-1.1340,-9072.1045,4.4618,1062.1199,10.6212,4.4618,0.0000,11.3545,17.6036,16.8605,17.2321,-1.8270,-12789.1356,4.4618,1243.1990,12.4320,4.4618,0.0000,14.8242,22.3065,22.3052,6.0949,22.3039,6.1046,22.3026,6.1141,22.3026,951.5810,38.0632,22.9469,22.9440,7.6688,22.9412,7.6631,22.9383,7.6573,22.9383,951.5810,38.0632,23.7471,23.7386,11.5192,23.7300,11.4822,23.7215,11.4454,23.7215,278.3548,5.5671,18.1015,18.1078,-9.6878,18.1139,-9.6338,18.1201,-9.5802,18.1201,951.5810,38.0632,17.5929,17.5965,-6.6195,17.6001,-6.5922,17.6036,-6.5650,17.6036,951.5810,38.0632,16.8605,16.8749,-12.7402,16.8892,-12.6165,16.9033,-12.4946,16.9033,278.3548,5.5671,4.4618,43.3071,2.9745,0.0000,29.4079,72.7150,-92284.6000,-117990.5829,-118575.5107
4369.0000,16.8422,29.0645,0.0000,79536.5000,-79536.5000,2.0621,0.0000,0.0000,0.0000,17674.7778,4.5000,1.0000,17674.7778,0.0000,0.0000,97211.2778,0.0000,-97211.2778,22.7632,15.4659,9606.6000,0.0000,9606.6000,0.2491,2596.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2596.3784,0.0000,0.0000,0.0000,7010.2216,7010.2216,22.3249,34.3657,0.0000,8865.9000,-8865.9000,0.2299,0.0000,0.0000,0.0000,1809.3673,4.9000,1.0000,1809.3673,0.0000,0.0000,10675.2673,0.0000,-10675.2673,22.9751,15.6778,311.6000,0.0000,311.6000,0.0081,84.2162,3.7000,1.0000,0.0000,0.0000,0.0000,84.2162,0.0000,0.0000,0.0000,227.3838,227.3838,22.9482,34.9891,0.0000,10479.7000,-10479.7000,0.2717,0.0000,0.0000,0.0000,2138.7143,4.9000,1.0000,2138.7143,0.0000,0.0000,12618.4143,0.0000,-12618.4143,23.7168,16.4195,654.0000,0.0000,654.0000,0.0170,176.7568,3.7000,1.0000,0.0000,0.0000,0.0000,176.7568,0.0000,0.0000,0.0000,477.2432,477.2432,23.6568,17.8998,20.7783,-6.3014,-94520.3730,4.2567,484.8310,4.8483,4.2567,0.0000,2.8041,17.9184,17.5044,17.7114,-0.8496,-6797.0348,4.2567,1018.9209,10.1892,4.2567,0.0000,9.8598,17.5163,16.7995,17.1579,-1.6811,-11767.8802,4.2567,1189.4510,11.8945,4.2567,0.0000,12.8728,22.3362,22.3324,7.2217,22.3287,7.2036,22.3249,7.1857,22.3249,876.4975,35.0599,22.9613,22.9569,8.4647,22.9526,8.4438,22.9482,8.4231,22.9482,876.4975,35.0599,23.6877,23.6774,11.4440,23.6671,11.3870,23.6568,11.3309,23.6568,256.5598,5.1312,17.8998,17.9060,-10.4979,17.9122,-10.4492,17.9184,-10.4007,17.9184,876.4975,35.0599,17.5044,17.5084,-7.0260,17.5123,-6.9973,17.5163,-6.9687,17.5163,876.4975,35.0599,16.7995,16.8139,-12.9209,16.8281,-12.8092,16.8422,-12.6982,16.8422,256.5598,5.1312,4.2567,38.0617,2.8378,0.0000,25.5366,63.5983,-88309.9000,-112790.1108,-113085.2879
4370.0000,16.7766,28.9989,0.0000,71084.8000,-71084.8000,1.8430,0.0000,0.0000,0.0000,15796.6222,4.5000,1.0000,15796.6222,0.0000,0.0000,86881.4222,0.0000,-86881.4222,22.7680,15.4707,9630.8000,0.0000,9630.8000,0.2497,2602.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2602.9189,0.0000,0.0000,0.0000,7027.8811,7027.8811,22.2719,34.3127,0.0000,5796.5000,-5796.5000,0.1503,0.0000,0.0000,0.0000,1182.9592,4.9000,1.0000,1182.9592,0.0000,0.0000,6979.4592,0.0000,-6979.4592,22.7532,15.4559,320.2000,0.0000,320.2000,0.0083,86.5405,3.7000,1.0000,0.0000,0.0000,0.0000,86.5405,0.0000,0.0000,0.0000,233.6595,233.6595,22.7290,34.7699,0.0000,9506.9000,-9506.9000,0.2465,0.0000,0.0000,0.0000,1940.1837,4.9000,1.0000,1940.1837,0.0000,0.0000,11447.0837,0.0000,-11447.0837,23.5184,16.2211,334.4000,0.0000,334.4000,0.0087,90.3784,3.7000,1.0000,0.0000,0.0000,0.0000,90.3784,0.0000,0.0000,0.0000,244.0216,244.0216,23.4805,17.7153,20.5979,-5.5734,-83601.4099,3.7597,431.0336,4.3103,3.7597,0.0000,1.9320,17.7374,17.4301,17.5838,-0.5571,-4456.5604,3.7597,904.3430,9.0434,3.7597,0.0000,6.7935,17.4438,16.7264,17.0851,-1.4860,-10401.9766,3.7597,1053.5121,10.5351,3.7597,0.0000,8.8695,22.2834,22.2795,7.1406,22.2757,7.1245,22.2719,7.1086,22.2719,705.8326,28.2333,22.7371,22.7344,6.6509,22.7317,6.6488,22.7290,6.6465,22.7290,705.8326,28.2333,23.5016,23.4946,9.7646,23.4876,9.7524,23.4805,9.7392,23.4805,206.9701,4.1394,17.7153,17.7227,-11.2760,17.7301,-11.2189,17.7374,-11.1621,17.7374,705.8326,28.2333,17.4301,17.4347,-7.3087,17.4392,-7.2758,17.4438,-7.2431,17.4438,705.8326,28.2333,16.7264,16.7434,-13.3071,16.7601,-13.1710,16.7766,-13.0369,16.7766,206.9701,4.1394,3.7597,27.0813,2.5064,0.0000,17.5950,44.6763,-76102.8000,-97802.4029,-98459.9469
4371.0000,16.7325,28.9547,0.0000,65034.7000,-65034.7000,1.6861,0.0000,0.0000,0.0000,14452.1556,4.5000,1.0000,14452.1556,0.0000,0.0000,79486.8556,0.0000,-79486.8556,22.2786,14.9813,9618.8000,0.0000,9618.8000,0.2494,2599.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2599.6757,0.0000,0.0000,0.0000,7019.1243,7019.1243,21.7917,33.8325,0.0000,11206.5000,-11206.5000,0.2905,0.0000,0.0000,0.0000,2287.0408,4.9000,1.0000,2287.0408,0.0000,0.0000,13493.5408,0.0000,-13493.5408,22.7332,15.4359,314.7000,0.0000,314.7000,0.0082,85.0541,3.7000,1.0000,0.0000,0.0000,0.0000,85.0541,0.0000,0.0000,0.0000,229.6459,229.6459,22.7051,34.7459,0.0000,9038.3000,-9038.3000,0.2343,0.0000,0.0000,0.0000,1844.5510,4.9000,1.0000,1844.5510,0.0000,0.0000,10882.8510,0.0000,-10882.8510,23.4644,16.1672,334.4000,0.0000,334.4000,0.0087,90.3784,3.7000,1.0000,0.0000,0.0000,0.0000,90.3784,0.0000,0.0000,0.0000,244.0216,244.0216,23.4174,17.5842,20.5008,-5.5735,-83601.9248,3.7159,427.5208,4.2752,3.7159,0.0000,1.8653,17.6064,17.3664,17.4864,-0.4298,-3438.7709,3.7159,897.1442,8.9714,3.7159,0.0000,6.5588,17.3805,16.6833,17.0319,-1.4274,-9992.1179,3.7159,1043.3788,10.4338,3.7159,0.0000,8.5631,21.7888,21.7898,2.6805,21.7908,2.7130,21.7917,2.7451,21.7917,691.5723,27.6629,22.7171,22.7131,7.1012,22.7091,7.0843,22.7051,7.0676,22.7051,691.5723,27.6629,23.4474,23.4373,9.8444,23.4273,9.7909,23.4174,9.7390,23.4174,202.8230,4.0565,17.5842,17.5916,-11.6061,17.5990,-11.5530,17.6064,-11.5001,17.6064,691.5723,27.6629,17.3664,17.3711,-7.5184,17.3758,-7.4865,17.3805,-7.4548,17.3805,691.5723,27.6629,16.6833,16.6998,-13.3593,16.7162,-13.2370,16.7325,-13.1156,16.7325,202.8230,4.0565,3.7159,26.2259,2.4772,0.0000,16.9872,43.2131,-75011.6000,-96370.4555,-97032.8136
4372.0000,16.7015,28.9237,0.0000,63600.6000,-63600.6000,1.6490,0.0000,0.0000,0.0000,14133.4667,4.5000,1.0000,14133.4667,0.0000,0.0000,77734.0667,0.0000,-77734.0667,22.1222,14.8249,9604.6000,0.0000,9604.6000,0.2490,2595.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2595.8378,0.0000,0.0000,0.0000,7008.7622,7008.7622,21.6320,33.6728,0.0000,12389.0000,-12389.0000,0.3212,0.0000,0.0000,0.0000,2528.3673,4.9000,1.0000,2528.3673,0.0000,0.0000,14917.3673,0.0000,-14917.3673,22.6722,15.3749,310.5000,0.0000,310.5000,0.0081,83.9189,3.7000,1.0000,0.0000,0.0000,0.0000,83.9189,0.0000,0.0000,0.0000,226.5811,226.5811,22.6453,34.6861,0.0000,9043.3000,-9043.3000,0.2345,0.0000,0.0000,0.0000,1845.5714,4.9000,1.0000,1845.5714,0.0000,0.0000,10888.8714,0.0000,-10888.8714,23.4046,16.1073,653.7000,0.0000,653.7000,0.0169,176.6757,3.7000,1.0000,0.0000,0.0000,0.0000,176.6757,0.0000,0.0000,0.0000,477.0243,477.0243,23.3435,17.5118,20.4277,-5.5751,-83627.1019,3.7180,428.9051,4.2891,3.7180,0.0000,1.8685,17.5329,17.2993,17.4161,-0.4188,-3350.3128,3.7180,900.0758,9.0008,3.7180,0.0000,6.5700,17.3138,16.6533,16.9836,-1.3532,-9472.2676,3.7180,1045.9204,10.4592,3.7180,0.0000,8.5777,21.6334,21.6329,2.2120,21.6324,2.2233,21.6320,2.2346,21.6320,692.2570,27.6903,22.6564,22.6527,6.9474,22.6490,6.9350,22.6453,6.9225,22.6453,692.2570,27.6903,23.3713,23.3620,9.5218,23.3527,9.4825,23.3435,9.4431,23.3435,203.0222,4.0604,17.5118,17.5189,-11.4723,17.5259,-11.4256,17.5329,-11.3789,17.5329,692.2570,27.6903,17.2993,17.3041,-7.7933,17.3090,-7.7612,17.3138,-7.7293,17.3138,692.2570,27.6903,16.6533,16.6695,-13.3153,16.6855,-13.2026,16.7015,-13.0905,16.7015,203.0222,4.0604,3.7180,26.2668,2.4787,0.0000,17.0162,43.2829,-74464.1000,-95827.9379,-96449.6822
4373.0000,16.6860,28.9082,0.0000,59753.6000,-59753.6000,1.5492,0.0000,0.0000,0.0000,13278.5778,4.5000,1.0000,13278.5778,0.0000,0.0000,73032.1778,0.0000,-73032.1778,21.9100,14.6127,9644.3000,0.0000,9644.3000,0.2500,2606.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2606.5676,0.0000,0.0000,0.0000,7037.7324,7037.7324,21.4087,33.4495,0.0000,10445.2000,-10445.2000,0.2708,0.0000,0.0000,0.0000,2131.6735,4.9000,1.0000,2131.6735,0.0000,0.0000,12576.8735,0.0000,-12576.8735,22.3083,15.0110,407.8000,0.0000,407.8000,0.0106,110.2162,3.7000,1.0000,0.0000,0.0000,0.0000,110.2162,0.0000,0.0000,0.0000,297.5838,297.5838,22.2861,34.3269,0.0000,9847.8000,-9847.8000,0.2553,0.0000,0.0000,0.0000,2009.7551,4.9000,1.0000,2009.7551,0.0000,0.0000,11857.5551,0.0000,-11857.5551,23.1343,15.8370,3101.0000,0.0000,3101.0000,0.0804,838.1081,3.7000,1.0000,0.0000,0.0000,0.0000,838.1081,0.0000,0.0000,0.0000,2262.8919,2262.8919,22.9802,17.6099,20.2951,-5.0050,-75075.2811,3.6246,420.1584,4.2016,3.6246,0.0000,1.7311,17.6259,17.1820,17.4039,-0.7758,-6206.2495,3.6246,877.8698,8.7787,3.6246,0.0000,6.0871,17.1991,16.6382,16.9187,-1.1201,-7840.6583,3.6246,1022.2020,10.2220,3.6246,0.0000,7.9473,21.4066,21.4073,0.8319,21.4080,0.8538,21.4087,0.8755,21.4087,662.2549,26.4902,22.2870,22.2867,3.7320,22.2864,3.7537,22.2861,3.7751,22.2861,662.2549,26.4902,22.9724,22.9754,5.3470,22.9780,5.4540,22.9802,5.5559,22.9802,194.2952,3.8859,17.6099,17.6153,-9.8072,17.6206,-9.7785,17.6259,-9.7498,17.6259,662.2549,26.4902,17.1820,17.1877,-8.5709,17.1934,-8.5318,17.1991,-8.4929,17.1991,662.2549,26.4902,16.6382,16.6543,-13.1473,16.6702,-13.0394,16.6860,-12.9323,16.6860,194.2952,3.8859,3.6246,24.4989,2.4164,0.0000,15.7655,40.2644,-66893.5000,-87868.3982,-89122.1889
4374.0000,16.6954,28.8003,1093.6000,72071.6000,-70978.0000,1.8686,248.5455,4.4000,1.0000,16015.9111,4.5000,1.0000,16264.4566,0.0000,0.0000,88087.5111,845.0545,-87242.4566,21.7699,14.4726,9605.9000,0.0000,9605.9000,0.2491,2596.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2596.1892,0.0000,0.0000,0.0000,7009.7108,7009.7108,21.3609,33.4017,0.0000,10646.1000,-10646.1000,0.2760,0.0000,0.0000,0.0000,2172.6735,4.9000,1.0000,2172.6735,0.0000,0.0000,12818.7735,0.0000,-12818.7735,22.1065,14.8092,314.1000,0.0000,314.1000,0.0081,84.8919,3.7000,1.0000,0.0000,0.0000,0.0000,84.8919,0.0000,0.0000,0.0000,229.2081,229.2081,22.0918,34.1326,0.0000,11746.1000,-11746.1000,0.3045,0.0000,0.0000,0.0000,2397.1633,4.9000,1.0000,2397.1633,0.0000,0.0000,14143.2633,0.0000,-14143.2633,22.9144,15.6171,10230.3000,0.0000,10230.3000,0.2652,2764.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2764.9459,0.0000,0.0000,0.0000,7465.3541,7465.3541,22.5060,17.9830,20.2445,-5.1840,-77759.3177,4.4574,517.6533,5.1765,4.4574,0.0000,3.2196,17.9867,17.0587,17.5227,-1.9943,-15954.1203,4.4574,1074.6753,10.7468,4.4574,0.0000,11.3210,17.0739,16.6597,16.8668,-1.0172,-7120.6462,4.4574,1259.5960,12.5960,4.4574,0.0000,14.7804,21.3622,21.3618,1.2904,21.3613,1.2984,21.3609,1.3065,21.3609,949.9422,37.9977,22.0932,22.0927,2.7022,22.0922,2.7169,22.0918,2.7315,22.0918,949.9422,37.9977,22.4802,22.4891,0.6332,22.4977,0.7883,22.5060,0.9407,22.5060,277.8792,5.5576,17.9830,17.9843,-5.7813,17.9855,-5.7918,17.9867,-5.8019,17.9867,949.9422,37.9977,17.0587,17.0638,-9.3430,17.0688,-9.3127,17.0739,-9.2825,17.0739,949.9422,37.9977,16.6597,16.6716,-12.6249,16.6835,-12.5689,16.6954,-12.5119,16.6954,277.8792,5.5576,4.4574,43.1900,2.9716,0.0000,29.3210,72.5110,-73219.9000,-99500.2203,-100834.0842
4375.0000,16.6626,28.8849,0.0000,80193.5000,-80193.5000,2.0792,0.0000,0.0000,0.0000,17820.7778,4.5000,1.0000,17820.7778,0.0000,0.0000,98014.2778,0.0000,-98014.2778,21.6948,14.3975,9622.9000,0.0000,9622.9000,0.2495,2600.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2600.7838,0.0000,0.0000,0.0000,7022.1162,7022.1162,21.3324,33.3732,0.0000,16095.4000,-16095.4000,0.4173,0.0000,0.0000,0.0000,3284.7755,4.9000,1.0000,3284.7755,0.0000,0.0000,19380.1755,0.0000,-19380.1755,22.3274,15.0301,318.3000,0.0000,318.3000,0.0083,86.0270,3.7000,1.0000,0.0000,0.0000,0.0000,86.0270,0.0000,0.0000,0.0000,232.2730,232.2730,22.3057,34.3465,0.0000,12752.4000,-12752.4000,0.3306,0.0000,0.0000,0.0000,2602.5306,4.9000,1.0000,2602.5306,0.0000,0.0000,15354.9306,0.0000,-15354.9306,23.0940,15.7967,10868.7000,0.0000,10868.7000,0.2818,2937.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2937.4865,0.0000,0.0000,0.0000,7931.2135,7931.2135,22.6655,17.9562,20.3109,-6.1150,-91724.8987,5.0500,585.0508,5.8505,5.0500,0.0000,4.6820,17.9646,17.1200,17.5423,-2.0564,-16450.8145,5.0500,1216.6344,12.1663,5.0500,0.0000,16.4629,17.1299,16.6282,16.8791,-1.3959,-9771.6354,5.0500,1426.3732,14.2637,5.0500,0.0000,21.4937,21.3342,21.3336,1.6594,21.3330,1.6660,21.3324,1.6725,21.3324,1181.7891,47.2716,22.3155,22.3122,5.7210,22.3089,5.7057,22.3057,5.6907,22.3057,1181.7891,47.2716,22.6868,22.6794,4.7212,22.6723,4.6594,22.6655,4.6022,22.6655,345.1105,6.9022,17.9562,17.9590,-6.2956,17.9618,-6.2837,17.9646,-6.2719,17.9646,1181.7891,47.2716,17.1200,17.1233,-8.2513,17.1266,-8.2388,17.1299,-8.2262,17.1299,1181.7891,47.2716,16.6282,16.6397,-12.8240,16.6512,-12.7665,16.6626,-12.7090,16.6626,345.1105,6.9022,5.0500,60.8534,3.3666,0.0000,42.6386,103.4920,-88231.4000,-117563.7812,-117947.3486
4376.0000,16.6571,28.8426,453.8000,95487.0000,-95033.2000,2.4757,103.1364,4.4000,1.0000,21219.3333,4.5000,1.0000,21322.4697,0.0000,0.0000,116706.3333,350.6636,-116355.6697,22.2002,14.9029,12739.8000,0.0000,12739.8000,0.3303,3443.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3443.1892,0.0000,0.0000,0.0000,9296.6108,9296.6108,21.7454,33.7862,0.0000,8499.9000,-8499.9000,0.2204,0.0000,0.0000,0.0000,1734.6735,4.9000,1.0000,1734.6735,0.0000,0.0000,10234.5735,0.0000,-10234.5735,22.2330,14.9357,315.7000,0.0000,315.7000,0.0082,85.3243,3.7000,1.0000,0.0000,0.0000,0.0000,85.3243,0.0000,0.0000,0.0000,230.3757,230.3757,22.2170,34.2578,0.0000,12455.1000,-12455.1000,0.3229,0.0000,0.0000,0.0000,2541.8571,4.9000,1.0000,2541.8571,0.0000,0.0000,14996.9571,0.0000,-14996.9571,22.9315,15.6342,10443.1000,0.0000,10443.1000,0.2708,2822.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2822.4595,0.0000,0.0000,0.0000,7620.6405,7620.6405,22.5642,18.0785,20.3214,-6.2774,-94161.3429,5.4423,630.2674,6.3027,5.4423,0.0000,5.8603,18.0832,17.1168,17.6000,-2.5357,-20285.6279,5.4423,1308.2762,13.0828,5.4423,0.0000,20.6063,17.1264,16.6270,16.8767,-1.4976,-10483.2354,5.4423,1537.3416,15.3734,5.4423,0.0000,26.9032,21.7573,21.7533,6.3327,21.7494,6.3058,21.7454,6.2791,21.7454,1347.4124,53.8965,22.2220,22.2203,4.9834,22.2187,4.9873,22.2170,4.9912,22.2170,1347.4124,53.8965,22.5684,22.5671,3.9151,22.5657,3.9443,22.5642,3.9720,22.5642,393.0837,7.8617,18.0785,18.0800,-5.0432,18.0816,-5.0427,18.0832,-5.0422,18.0832,1347.4124,53.8965,17.1168,17.1200,-8.0551,17.1232,-8.0413,17.1264,-8.0274,17.1264,1347.4124,53.8965,16.6270,16.6371,-12.6189,16.6471,-12.5760,16.6571,-12.5327,16.6571,393.0837,7.8617,5.4423,74.7576,3.6282,0.0000,53.3699,128.1275,-92489.6000,-124439.5733,-124930.2062
4377.0000,16.6545,28.8767,0.0000,108333.4000,-108333.4000,2.8087,0.0000,0.0000,0.0000,24074.0889,4.5000,1.0000,24074.0889,0.0000,0.0000,132407.4889,0.0000,-132407.4889,22.4721,15.1748,15889.7000,0.0000,15889.7000,0.4120,4294.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4294.5135,0.0000,0.0000,0.0000,11595.1865,11595.1865,21.9518,33.9926,0.0000,4429.7000,-4429.7000,0.1148,0.0000,0.0000,0.0000,904.0204,4.9000,1.0000,904.0204,0.0000,0.0000,5333.7204,0.0000,-5333.7204,22.1861,14.8888,311.4000,0.0000,311.4000,0.0081,84.1622,3.7000,1.0000,0.0000,0.0000,0.0000,84.1622,0.0000,0.0000,0.0000,227.2378,227.2378,22.1712,34.2120,0.0000,13600.7000,-13600.7000,0.3526,0.0000,0.0000,0.0000,2775.6531,4.9000,1.0000,2775.6531,0.0000,0.0000,16376.3531,0.0000,-16376.3531,22.8907,15.5934,9166.2000,0.0000,9166.2000,0.2377,2477.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2477.3514,0.0000,0.0000,0.0000,6688.8486,6688.8486,22.5848,18.1470,20.3659,-6.7336,-101003.3519,5.9009,682.2578,6.8226,5.9009,0.0000,7.4699,18.1513,17.1468,17.6490,-2.8576,-22860.7691,5.9009,1415.8479,14.1585,5.9009,0.0000,26.2660,17.1548,16.6272,16.8910,-1.7156,-12009.4998,5.9009,1665.9481,16.6595,5.9009,0.0000,34.2924,21.9626,21.9590,8.0790,21.9554,8.0608,21.9518,8.0428,21.9518,1552.9611,62.1184,22.1761,22.1745,4.9037,22.1728,4.9063,22.1712,4.9089,22.1712,1552.9611,62.1184,22.5968,22.5928,4.9776,22.5888,4.9697,22.5848,4.9624,22.5848,452.5687,9.0514,18.1470,18.1484,-4.4603,18.1498,-4.4589,18.1513,-4.4575,18.1513,1552.9611,62.1184,17.1468,17.1495,-7.5542,17.1522,-7.5447,17.1548,-7.5352,17.1548,1552.9611,62.1184,16.6272,16.6363,-12.4427,16.6454,-12.4069,16.6545,-12.3708,16.6545,452.5687,9.0514,5.9009,93.4015,3.9339,0.0000,68.0282,161.4297,-100996.5000,-135606.2894,-135873.6207
