Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4378.0000,16.6560,28.8783,0.0000,113106.0000,-113106.0000,2.9325,0.0000,0.0000,0.0000,25134.6667,4.5000,1.0000,25134.6667,0.0000,0.0000,138240.6667,0.0000,-138240.6667,22.4478,15.1505,19002.8000,0.0000,19002.8000,0.4927,5135.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5135.8919,0.0000,0.0000,0.0000,13866.9081,13866.9081,21.8606,33.9014,0.0000,2673.5000,-2673.5000,0.0693,0.0000,0.0000,0.0000,545.6122,4.9000,1.0000,545.6122,0.0000,0.0000,3219.1122,0.0000,-3219.1122,21.9955,14.6982,320.5000,0.0000,320.5000,0.0083,86.6216,3.7000,1.0000,0.0000,0.0000,0.0000,86.6216,0.0000,0.0000,0.0000,233.8784,233.8784,21.9839,34.0247,0.0000,15704.8000,-15704.8000,0.4072,0.0000,0.0000,0.0000,3205.0612,4.9000,1.0000,3205.0612,0.0000,0.0000,18909.8612,0.0000,-18909.8612,22.7761,15.4788,8315.0000,0.0000,8315.0000,0.2156,2247.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2247.2973,0.0000,0.0000,0.0000,6067.7027,6067.7027,22.5154,18.2350,20.3752,-6.8110,-102164.5136,6.1883,715.2519,7.1525,6.1883,0.0000,8.6156,18.2381,17.1652,17.7017,-3.2009,-25606.9805,6.1883,1481.8406,14.8184,6.1883,0.0000,30.2946,17.1726,16.6305,16.9016,-1.8484,-12938.9928,6.1883,1746.3873,17.4639,6.1883,0.0000,39.5521,21.8669,21.8648,6.7997,21.8627,6.7986,21.8606,6.7975,21.8606,1688.3303,67.5332,21.9857,21.9851,3.3798,21.9845,3.3922,21.9839,3.4045,21.9839,1688.3303,67.5332,22.5219,22.5198,4.5610,22.5176,4.5785,22.5154,4.5955,22.5154,491.7161,9.8343,18.2350,18.2360,-3.6796,18.2371,-3.6806,18.2381,-3.6815,18.2381,1688.3303,67.5332,17.1652,17.1677,-7.2444,17.1702,-7.2355,17.1726,-7.2267,17.1726,1688.3303,67.5332,16.6305,16.6391,-12.2549,16.6476,-12.2224,16.6560,-12.1897,16.6560,491.7161,9.8343,6.1883,106.4766,4.1255,0.0000,78.4623,184.9388,-103846.0000,-140201.1509,-140710.4868
4379.0000,16.6650,28.8873,0.0000,118027.9000,-118027.9000,3.0601,0.0000,0.0000,0.0000,26228.4222,4.5000,1.0000,26228.4222,0.0000,0.0000,144256.3222,0.0000,-144256.3222,22.2811,14.9838,19021.0000,0.0000,19021.0000,0.4932,5140.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5140.8108,0.0000,0.0000,0.0000,13880.1892,13880.1892,21.7364,33.7772,0.0000,8887.0000,-8887.0000,0.2304,0.0000,0.0000,0.0000,1813.6735,4.9000,1.0000,1813.6735,0.0000,0.0000,10700.6735,0.0000,-10700.6735,22.1530,14.8557,371.2000,0.0000,371.2000,0.0096,100.3243,3.7000,1.0000,0.0000,0.0000,0.0000,100.3243,0.0000,0.0000,0.0000,270.8757,270.8757,22.1357,34.1766,0.0000,18215.9000,-18215.9000,0.4723,0.0000,0.0000,0.0000,3717.5306,4.9000,1.0000,3717.5306,0.0000,0.0000,21933.4306,0.0000,-21933.4306,22.9896,15.6923,6718.8000,0.0000,6718.8000,0.1742,1815.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1815.8919,0.0000,0.0000,0.0000,4902.9081,4902.9081,22.7721,18.2150,20.4936,-7.8037,-117054.8979,6.6596,766.4111,7.6641,6.6596,0.0000,10.7379,18.2191,17.2157,17.7174,-3.2219,-25774.8698,6.6596,1593.7449,15.9374,6.6596,0.0000,37.7571,17.2217,16.6421,16.9319,-2.1266,-14886.5264,6.6596,1877.1952,18.7720,6.6596,0.0000,49.2950,21.7407,21.7393,5.6080,21.7378,5.6117,21.7364,5.6155,21.7364,1921.0013,76.8401,22.1424,22.1402,5.4938,22.1380,5.4879,22.1357,5.4821,22.1357,1921.0013,76.8401,22.7988,22.7898,8.4076,22.7809,8.3407,22.7721,8.2755,22.7721,558.9570,11.1791,18.2150,18.2164,-4.0087,18.2177,-4.0047,18.2191,-4.0007,18.2191,1921.0013,76.8401,17.2157,17.2177,-6.6471,17.2197,-6.6418,17.2217,-6.6366,17.2217,1921.0013,76.8401,16.6421,16.6498,-11.9961,16.6574,-11.9708,16.6650,-11.9454,16.6650,558.9570,11.1791,6.6596,130.3528,4.4398,0.0000,97.7900,228.1429,-119019.8000,-157836.4533,-157716.2941
4380.0000,16.6788,28.9010,0.0000,121521.1000,-121521.1000,3.1507,0.0000,0.0000,0.0000,27004.6889,4.5000,1.0000,27004.6889,0.0000,0.0000,148525.7889,0.0000,-148525.7889,22.1973,14.9000,19003.6000,0.0000,19003.6000,0.4927,5136.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5136.1081,0.0000,0.0000,0.0000,13867.4919,13867.4919,21.6776,33.7184,0.0000,12344.5000,-12344.5000,0.3201,0.0000,0.0000,0.0000,2519.2857,4.9000,1.0000,2519.2857,0.0000,0.0000,14863.7857,0.0000,-14863.7857,22.2299,14.9326,371.5000,0.0000,371.5000,0.0096,100.4054,3.7000,1.0000,0.0000,0.0000,0.0000,100.4054,0.0000,0.0000,0.0000,271.0946,271.0946,22.2133,34.2541,0.0000,20318.3000,-20318.3000,0.5268,0.0000,0.0000,0.0000,4146.5918,4.9000,1.0000,4146.5918,0.0000,0.0000,24464.8918,0.0000,-24464.8918,23.1223,15.8250,5867.6000,0.0000,5867.6000,0.1521,1585.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1585.8378,0.0000,0.0000,0.0000,4281.7622,4281.7622,22.9381,18.2542,20.5961,-8.4042,-126062.8803,6.9780,800.0517,8.0005,6.9780,0.0000,12.3524,18.2572,17.2381,17.7476,-3.4285,-27427.8368,6.9780,1667.9940,16.6799,6.9780,0.0000,43.4340,17.2439,16.6576,16.9507,-2.2542,-15779.4271,6.9780,1965.4909,19.6549,6.9780,0.0000,56.7066,21.6820,21.6806,5.2833,21.6791,5.2855,21.6776,5.2877,21.6776,2085.5902,83.4236,22.2198,22.2176,6.3813,22.2154,6.3773,22.2133,6.3732,22.2133,2085.5902,83.4236,22.9632,22.9548,10.2508,22.9464,10.2031,22.9381,10.1554,22.9381,606.4913,12.1298,18.2542,18.2552,-3.6185,18.2562,-3.6174,18.2572,-3.6163,18.2572,2085.5902,83.4236,17.2381,17.2400,-6.3989,17.2419,-6.3933,17.2439,-6.3877,17.2439,2085.5902,83.4236,16.6576,16.6646,-11.7237,16.6717,-11.7016,16.6788,-11.6794,16.6788,606.4913,12.1298,6.9780,148.2680,4.6520,0.0000,112.4931,260.7611,-128941.2000,-169434.1178,-169270.1443
4381.0000,16.7020,28.9242,0.0000,125810.3000,-125810.3000,3.2619,0.0000,0.0000,0.0000,27957.8444,4.5000,1.0000,27957.8444,0.0000,0.0000,153768.1444,0.0000,-153768.1444,21.9809,14.6836,19003.0000,0.0000,19003.0000,0.4927,5135.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5135.9459,0.0000,0.0000,0.0000,13867.0541,13867.0541,21.5029,33.5437,0.0000,21538.0000,-21538.0000,0.5584,0.0000,0.0000,0.0000,4395.5102,4.9000,1.0000,4395.5102,0.0000,0.0000,25933.5102,0.0000,-25933.5102,22.3932,15.0959,463.2000,0.0000,463.2000,0.0120,125.1892,3.7000,1.0000,0.0000,0.0000,0.0000,125.1892,0.0000,0.0000,0.0000,338.0108,338.0108,22.3735,34.4143,0.0000,22149.4000,-22149.4000,0.5743,0.0000,0.0000,0.0000,4520.2857,4.9000,1.0000,4520.2857,0.0000,0.0000,26669.6857,0.0000,-26669.6857,23.2891,15.9918,5229.1000,0.0000,5229.1000,0.1356,1413.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1413.2703,0.0000,0.0000,0.0000,3815.8297,3815.8297,23.1304,18.3489,20.7396,-9.2852,-139278.4921,7.5522,861.3910,8.6139,7.5522,0.0000,15.6600,18.3505,17.2789,17.8147,-3.9020,-31216.2855,7.5522,1800.6584,18.0066,7.5522,0.0000,55.0643,17.2837,16.6834,16.9835,-2.4980,-17486.0876,7.5522,2124.5504,21.2455,7.5522,0.0000,71.8909,21.5048,21.5042,3.7873,21.5036,3.7971,21.5029,3.8070,21.5029,2397.5366,95.9015,22.3816,22.3789,8.0215,22.3762,8.0128,22.3735,8.0041,22.3735,2397.5366,95.9015,23.1581,23.1488,12.3300,23.1396,12.2761,23.1304,12.2226,23.1304,696.5216,13.9304,18.3489,18.3495,-2.7164,18.3500,-2.7191,18.3505,-2.7218,18.3505,2397.5366,95.9015,17.2789,17.2805,-5.9697,17.2821,-5.9664,17.2837,-5.9631,17.2837,2397.5366,95.9015,16.6834,16.6896,-11.3573,16.6958,-11.3425,16.7020,-11.3274,16.7020,696.5216,13.9304,7.5522,184.4356,5.0348,0.0000,142.6153,327.0509,-144802.4000,-188350.4458,-187980.8652
4382.0000,16.7113,28.9335,0.0000,130299.4000,-130299.4000,3.3783,0.0000,0.0000,0.0000,28955.4222,4.5000,1.0000,28955.4222,0.0000,0.0000,159254.8222,0.0000,-159254.8222,22.1512,14.8539,19014.9000,0.0000,19014.9000,0.4930,5139.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5139.1622,0.0000,0.0000,0.0000,13875.7378,13875.7378,21.6709,33.7117,0.0000,17752.1000,-17752.1000,0.4603,0.0000,0.0000,0.0000,3622.8776,4.9000,1.0000,3622.8776,0.0000,0.0000,21374.9776,0.0000,-21374.9776,22.4010,15.1038,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,22.3850,34.4258,0.0000,23140.4000,-23140.4000,0.6000,0.0000,0.0000,0.0000,4722.5306,4.9000,1.0000,4722.5306,0.0000,0.0000,27862.9306,0.0000,-27862.9306,23.3367,16.0394,4590.7000,0.0000,4590.7000,0.1190,1240.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1240.7297,0.0000,0.0000,0.0000,3349.9703,3349.9703,23.1985,18.4000,20.7992,-9.3650,-140475.4092,7.5901,863.8405,8.6384,7.5901,0.0000,15.8966,18.4016,17.2997,17.8507,-4.0322,-32257.4019,7.5901,1807.2089,18.0721,7.5901,0.0000,55.8965,17.3045,16.6924,16.9985,-2.5596,-17917.4713,7.5901,2133.9699,21.3397,7.5901,0.0000,72.9774,21.6773,21.6751,5.9382,21.6730,5.9317,21.6709,5.9252,21.6709,2418.7731,96.7509,22.3919,22.3896,7.9694,22.3873,7.9657,22.3850,7.9621,22.3850,2418.7731,96.7509,23.2223,23.2143,12.6732,23.2064,12.6398,23.1985,12.6063,23.1985,702.6479,14.0530,18.4000,18.4005,-2.3489,18.4010,-2.3502,18.4016,-2.3516,18.4016,2418.7731,96.7509,17.2997,17.3013,-5.7749,17.3029,-5.7708,17.3045,-5.7666,17.3045,2418.7731,96.7509,16.6924,16.6987,-11.2286,16.7050,-11.2092,16.7113,-11.1897,16.7113,702.6479,14.0530,7.5901,186.9996,5.0601,0.0000,144.7706,331.7702,-147217.4000,-190997.8250,-190650.2824
4383.0000,16.7482,28.9705,0.0000,138371.4000,-138371.4000,3.5875,0.0000,0.0000,0.0000,30749.2000,4.5000,1.0000,30749.2000,0.0000,0.0000,169120.6000,0.0000,-169120.6000,21.9697,14.6724,19010.9000,0.0000,19010.9000,0.4929,5138.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5138.0811,0.0000,0.0000,0.0000,13872.8189,13872.8189,21.5387,33.5795,0.0000,27663.0000,-27663.0000,0.7172,0.0000,0.0000,0.0000,5645.5102,4.9000,1.0000,5645.5102,0.0000,0.0000,33308.5102,0.0000,-33308.5102,22.5671,15.2698,325.5000,0.0000,325.5000,0.0084,87.9730,3.7000,1.0000,0.0000,0.0000,0.0000,87.9730,0.0000,0.0000,0.0000,237.5270,237.5270,22.5512,34.5920,0.0000,25331.5000,-25331.5000,0.6568,0.0000,0.0000,0.0000,5169.6939,4.9000,1.0000,5169.6939,0.0000,0.0000,30501.1939,0.0000,-30501.1939,23.4929,16.1956,5229.1000,0.0000,5229.1000,0.1356,1413.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1413.2703,0.0000,0.0000,0.0000,3815.8297,3815.8297,23.3485,18.5581,20.9533,-10.3441,-155161.7438,8.3976,950.4332,9.5043,8.3976,0.0000,21.5297,18.5577,17.3694,17.9636,-4.8109,-38487.5351,8.3976,1990.9209,19.9092,8.3976,0.0000,75.7037,17.3729,16.7329,17.0529,-2.9614,-20729.5132,8.3976,2356.0624,23.5606,8.3976,0.0000,98.8373,21.5414,21.5405,4.6007,21.5396,4.6080,21.5387,4.6151,21.5387,2891.3945,115.6558,22.5598,22.5569,9.5976,22.5541,9.5884,22.5512,9.5791,22.5512,2891.3945,115.6558,23.3751,23.3662,14.2141,23.3574,14.1699,23.3485,14.1260,23.3485,838.9108,16.7782,18.5581,18.5580,-0.9105,18.5578,-0.9177,18.5577,-0.9248,18.5577,2891.3945,115.6558,17.3694,17.3706,-5.0919,17.3717,-5.0915,17.3729,-5.0911,17.3729,2891.3945,115.6558,16.7329,16.7380,-10.7208,16.7431,-10.7135,16.7482,-10.7060,16.7482,838.9108,16.7782,8.3976,247.2614,5.5984,0.0000,196.0707,443.3321,-166800.4000,-215004.1284,-214378.7922
4384.0000,16.7640,28.9863,0.0000,140812.6000,-140812.6000,3.6508,0.0000,0.0000,0.0000,31291.6889,4.5000,1.0000,31291.6889,0.0000,0.0000,172104.2889,0.0000,-172104.2889,22.1042,14.8069,19002.6000,0.0000,19002.6000,0.4927,5135.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5135.8378,0.0000,0.0000,0.0000,13866.7622,13866.7622,21.6682,33.7090,0.0000,21368.9000,-21368.9000,0.5540,0.0000,0.0000,0.0000,4361.0000,4.9000,1.0000,4361.0000,0.0000,0.0000,25729.9000,0.0000,-25729.9000,22.4666,15.1693,312.3000,0.0000,312.3000,0.0081,84.4054,3.7000,1.0000,0.0000,0.0000,0.0000,84.4054,0.0000,0.0000,0.0000,227.8946,227.8946,22.4537,34.4945,0.0000,27279.7000,-27279.7000,0.7073,0.0000,0.0000,0.0000,5567.2857,4.9000,1.0000,5567.2857,0.0000,0.0000,32846.9857,0.0000,-32846.9857,23.4729,16.1756,6080.4000,0.0000,6080.4000,0.1576,1643.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1643.3514,0.0000,0.0000,0.0000,4437.0486,4437.0486,23.3157,18.6319,20.9738,-10.0635,-150952.8171,8.3558,945.0025,9.4500,8.3558,0.0000,21.2097,18.6317,17.4043,18.0180,-4.9449,-39559.2652,8.3558,1976.9205,19.7692,8.3558,0.0000,74.5788,17.4078,16.7481,17.0779,-3.0370,-21258.9118,8.3558,2342.0703,23.4207,8.3558,0.0000,97.3686,21.6739,21.6720,6.1936,21.6701,6.1892,21.6682,6.1849,21.6682,2866.0162,114.6406,22.4595,22.4576,8.3681,22.4556,8.3687,22.4537,8.3693,22.4537,2866.0162,114.6406,23.3352,23.3287,13.3091,23.3222,13.2962,23.3157,13.2829,23.3157,831.5975,16.6319,18.6319,18.6318,-0.4740,18.6318,-0.4788,18.6317,-0.4835,18.6317,2866.0162,114.6406,17.4043,17.4054,-4.8331,17.4066,-4.8314,17.4078,-4.8297,17.4078,2866.0162,114.6406,16.7481,16.7534,-10.5737,16.7587,-10.5603,16.7640,-10.5469,16.7640,831.5975,16.6319,8.3558,243.8741,5.5706,0.0000,193.1571,437.0312,-164065.9000,-212149.4692,-211770.9941
4385.0000,16.7156,28.8427,1351.7000,109853.9000,-108502.2000,2.8482,307.2045,4.4000,1.0000,24411.9778,4.5000,1.0000,24719.1823,0.0000,0.0000,134265.8778,1044.4955,-133221.3823,21.7056,14.4083,15887.7000,0.0000,15887.7000,0.4119,4293.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4293.9730,0.0000,0.0000,0.0000,11593.7270,11593.7270,21.2726,33.3134,0.0000,15120.6000,-15120.6000,0.3920,0.0000,0.0000,0.0000,3085.8367,4.9000,1.0000,3085.8367,0.0000,0.0000,18206.4367,0.0000,-18206.4367,21.9545,14.6572,319.0000,0.0000,319.0000,0.0083,86.2162,3.7000,1.0000,0.0000,0.0000,0.0000,86.2162,0.0000,0.0000,0.0000,232.7838,232.7838,21.9469,33.9877,0.0000,28807.5000,-28807.5000,0.7469,0.0000,0.0000,0.0000,5879.0816,4.9000,1.0000,5879.0816,0.0000,0.0000,34686.5816,0.0000,-34686.5816,23.2461,15.9488,7995.7000,0.0000,7995.7000,0.2073,2161.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2161.0000,0.0000,0.0000,0.0000,5834.7000,5834.7000,23.0210,18.4737,20.7473,-8.0935,-121401.7532,6.9219,789.2733,7.8927,6.9219,0.0000,12.0569,18.4771,17.3298,17.9035,-3.8289,-30631.3070,6.9219,1644.7981,16.4480,6.9219,0.0000,42.3951,17.3357,16.6926,17.0142,-2.4525,-17167.5203,6.9219,1944.9218,19.4492,6.9219,0.0000,55.3502,21.2713,21.2717,2.2005,21.2722,2.2200,21.2726,2.2395,21.2726,2056.1558,82.2462,21.9458,21.9462,3.3759,21.9465,3.3982,21.9469,3.4204,21.9469,2056.1558,82.2462,23.0275,23.0254,9.4966,23.0232,9.5328,23.0210,9.5680,23.0210,597.9922,11.9598,18.4737,18.4748,-2.2818,18.4760,-2.2740,18.4771,-2.2663,18.4771,2056.1558,82.2462,17.3298,17.3318,-5.6384,17.3337,-5.6283,17.3357,-5.6182,17.3357,2056.1558,82.2462,16.6926,16.7003,-11.2526,16.7080,-11.2088,16.7156,-11.1656,16.7156,597.9922,11.9598,6.9219,145.0035,4.6146,0.0000,109.8022,254.8057,-128227.9000,-168453.1899,-169200.5806
4386.0000,16.6524,28.8711,44.2000,96162.0000,-96117.8000,2.4932,10.0455,4.4000,1.0000,21369.3333,4.5000,1.0000,21379.3788,0.0000,0.0000,117531.3333,34.1545,-117497.1788,21.9473,14.6500,9605.1000,0.0000,9605.1000,0.2490,2595.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2595.9730,0.0000,0.0000,0.0000,7009.1270,7009.1270,21.6207,33.6615,0.0000,3743.4000,-3743.4000,0.0971,0.0000,0.0000,0.0000,763.9592,4.9000,1.0000,763.9592,0.0000,0.0000,4507.3592,0.0000,-4507.3592,21.8238,14.5265,315.5000,0.0000,315.5000,0.0082,85.2703,3.7000,1.0000,0.0000,0.0000,0.0000,85.2703,0.0000,0.0000,0.0000,230.2297,230.2297,21.8115,33.8523,0.0000,28731.1000,-28731.1000,0.7449,0.0000,0.0000,0.0000,5863.4898,4.9000,1.0000,5863.4898,0.0000,0.0000,34594.5898,0.0000,-34594.5898,23.3705,16.0732,9379.0000,0.0000,9379.0000,0.2432,2534.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2534.8649,0.0000,0.0000,0.0000,6844.1351,6844.1351,23.0375,18.1288,20.5832,-7.2618,-108926.8416,5.7533,659.9482,6.5995,5.7533,0.0000,6.9233,18.1385,17.2628,17.7006,-2.4289,-19430.9114,5.7533,1377.7191,13.7772,5.7533,0.0000,24.3440,17.2704,16.6226,16.9465,-2.0538,-14376.2591,5.7533,1620.7977,16.2080,5.7533,0.0000,31.7831,21.6315,21.6279,6.4291,21.6243,6.4056,21.6207,6.3822,21.6207,1485.4013,59.4161,21.8135,21.8128,2.9284,21.8122,2.9365,21.8115,2.9447,21.8115,1485.4013,59.4161,23.0621,23.0538,10.4235,23.0456,10.3762,23.0375,10.3306,23.0375,433.0231,8.6605,18.1288,18.1320,-5.5588,18.1353,-5.5317,18.1385,-5.5048,18.1385,1485.4013,59.4161,17.2628,17.2654,-6.2003,17.2679,-6.1853,17.2704,-6.1702,17.2704,1485.4013,59.4161,16.6226,16.6326,-11.9662,16.6425,-11.8981,16.6524,-11.8307,16.6524,433.0231,8.6605,5.7533,87.1095,3.8355,0.0000,63.0504,150.1598,-109292.7000,-142515.6359,-142734.0121
4387.0000,16.6149,28.7972,453.7000,87801.1000,-87347.4000,2.2764,103.1136,4.4000,1.0000,19511.3556,4.5000,1.0000,19614.4692,0.0000,0.0000,107312.4556,350.5864,-106961.8692,21.7850,14.4877,9634.7000,0.0000,9634.7000,0.2498,2603.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2603.9730,0.0000,0.0000,0.0000,7030.7270,7030.7270,21.4418,33.4826,0.0000,4647.1000,-4647.1000,0.1205,0.0000,0.0000,0.0000,948.3878,4.9000,1.0000,948.3878,0.0000,0.0000,5595.4878,0.0000,-5595.4878,21.7123,14.4150,311.2000,0.0000,311.2000,0.0081,84.1081,3.7000,1.0000,0.0000,0.0000,0.0000,84.1081,0.0000,0.0000,0.0000,227.0919,227.0919,21.6995,33.7403,0.0000,26575.2000,-26575.2000,0.6890,0.0000,0.0000,0.0000,5423.5102,4.9000,1.0000,5423.5102,0.0000,0.0000,31998.7102,0.0000,-31998.7102,23.2462,15.9489,8953.4000,0.0000,8953.4000,0.2321,2419.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2419.8378,0.0000,0.0000,0.0000,6533.5622,6533.5622,22.9147,17.9990,20.4568,-6.7799,-101697.8739,5.3639,618.1158,6.1812,5.3639,0.0000,5.6104,18.0079,17.1827,17.5953,-2.1341,-17072.5279,5.3639,1289.6440,12.8964,5.3639,0.0000,19.7277,17.1917,16.5837,16.8877,-1.7972,-12580.5367,5.3639,1514.5296,15.1453,5.3639,0.0000,25.7561,21.4452,21.4441,4.4011,21.4429,4.4069,21.4418,4.4125,21.4418,1313.5249,52.5410,21.7013,21.7007,2.4735,21.7001,2.4818,21.6995,2.4901,21.6995,1313.5249,52.5410,22.9304,22.9252,9.0573,22.9199,9.0538,22.9147,9.0496,22.9147,383.2714,7.6654,17.9990,18.0019,-6.2506,18.0049,-6.2297,18.0079,-6.2089,18.0079,1313.5249,52.5410,17.1827,17.1857,-6.8267,17.1887,-6.8081,17.1917,-6.7895,17.1917,1313.5249,52.5410,16.5837,16.5941,-12.2198,16.6045,-12.1521,16.6149,-12.0849,16.6149,383.2714,7.6654,5.3639,71.8294,3.5759,0.0000,51.0943,122.9237,-99670.4000,-130764.6861,-131350.9385
4388.0000,16.5648,28.2876,4141.7000,64077.5000,-59935.8000,1.6613,941.2955,4.4000,1.0000,14239.4444,4.5000,1.0000,15180.7399,0.0000,0.0000,78316.9444,3200.4045,-75116.5399,20.9776,13.6803,9615.0000,0.0000,9615.0000,0.2493,2598.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2598.6486,0.0000,0.0000,0.0000,7016.3514,7016.3514,20.5825,32.6233,0.0000,6657.0000,-6657.0000,0.1726,0.0000,0.0000,0.0000,1358.5714,4.9000,1.0000,1358.5714,0.0000,0.0000,8015.5714,0.0000,-8015.5714,21.0534,13.7561,320.9000,0.0000,320.9000,0.0083,86.7297,3.7000,1.0000,0.0000,0.0000,0.0000,86.7297,0.0000,0.0000,0.0000,234.1703,234.1703,21.0532,33.0940,0.0000,24605.5000,-24605.5000,0.6379,0.0000,0.0000,0.0000,5021.5306,4.9000,1.0000,5021.5306,0.0000,0.0000,29627.0306,0.0000,-29627.0306,22.7936,15.4963,8208.5000,0.0000,8208.5000,0.2128,2218.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2218.5135,0.0000,0.0000,0.0000,5989.9865,5989.9865,22.4584,17.9216,20.1900,-5.1486,-77228.3452,4.4134,513.5742,5.1357,4.4134,0.0000,3.1253,17.9322,17.0735,17.5029,-1.8270,-14616.0101,4.4134,1064.8924,10.6489,4.4134,0.0000,10.9895,17.0862,16.5246,16.8054,-1.3656,-9559.4980,4.4134,1250.1485,12.5015,4.4134,0.0000,14.3477,20.5654,20.5712,-3.9871,20.5769,-3.9154,20.5825,-3.8445,20.5825,933.6408,37.3456,21.0396,21.0442,-3.4683,21.0487,-3.4097,21.0532,-3.3517,21.0532,933.6408,37.3456,22.4417,22.4476,3.6378,22.4532,3.7634,22.4584,3.8850,22.4584,273.1483,5.4630,17.9216,17.9252,-6.5114,17.9287,-6.4867,17.9322,-6.4621,17.9322,933.6408,37.3456,17.0735,17.0778,-7.6747,17.0820,-7.6457,17.0862,-7.6168,17.0862,933.6408,37.3456,16.5246,16.5382,-12.7073,16.5516,-12.6067,16.5648,-12.5077,16.5648,273.1483,5.4630,4.4134,42.0316,2.9423,0.0000,28.4625,70.4942,-73053.9000,-99518.6338,-101403.8533
4389.0000,16.5163,28.5366,1661.8000,63616.4000,-61954.6000,1.6494,377.6818,4.4000,1.0000,14136.9778,4.5000,1.0000,14514.6596,0.0000,0.0000,77753.3778,1284.1182,-76469.2596,21.1191,13.8218,9608.6000,0.0000,9608.6000,0.2491,2596.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2596.9189,0.0000,0.0000,0.0000,7011.6811,7011.6811,20.6972,32.7380,0.0000,7731.0000,-7731.0000,0.2004,0.0000,0.0000,0.0000,1577.7551,4.9000,1.0000,1577.7551,0.0000,0.0000,9308.7551,0.0000,-9308.7551,21.2575,13.9602,399.4000,0.0000,399.4000,0.0104,107.9459,3.7000,1.0000,0.0000,0.0000,0.0000,107.9459,0.0000,0.0000,0.0000,291.4541,291.4541,21.2375,33.2783,0.0000,22681.6000,-22681.6000,0.5881,0.0000,0.0000,0.0000,4628.8980,4.9000,1.0000,4628.8980,0.0000,0.0000,27310.4980,0.0000,-27310.4980,22.8814,15.5841,6718.8000,0.0000,6718.8000,0.1742,1815.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1815.8919,0.0000,0.0000,0.0000,4902.9081,4902.9081,22.5595,17.6797,20.1196,-5.4047,-81070.6712,4.3073,502.5213,5.0252,4.3073,0.0000,2.9053,17.6956,17.0766,17.3861,-1.2855,-10283.6312,4.3073,1043.9498,10.4395,4.3073,0.0000,10.2157,17.0876,16.4743,16.7809,-1.4555,-10188.7506,4.3073,1221.2472,12.2125,4.3073,0.0000,13.3375,20.6971,20.6971,-1.1486,20.6971,-1.1452,20.6972,-1.1414,20.6972,894.7787,35.7911,21.2399,21.2391,-0.0902,21.2383,-0.0934,21.2375,-0.0962,21.2375,894.7787,35.7911,22.5863,22.5770,6.5185,22.5681,6.4416,22.5595,6.3697,22.5595,261.8676,5.2374,17.6797,17.6850,-8.4818,17.6903,-8.4411,17.6956,-8.4006,17.6956,894.7787,35.7911,17.0766,17.0803,-7.3390,17.0839,-7.3180,17.0876,-7.2971,17.0876,894.7787,35.7911,16.4743,16.4884,-13.0610,16.5024,-12.9622,16.5163,-12.8641,16.5163,261.8676,5.2374,4.3073,39.3162,2.8716,0.0000,26.4585,65.7747,-75640.4000,-100882.4694,-101543.0531
4390.0000,16.4868,28.3756,2401.4000,55655.2000,-53253.8000,1.4430,545.7727,4.4000,1.0000,12367.8222,4.5000,1.0000,12913.5949,0.0000,0.0000,68023.0222,1855.6273,-66167.3949,20.8050,13.5077,9640.5000,0.0000,9640.5000,0.2499,2605.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2605.5405,0.0000,0.0000,0.0000,7034.9595,7034.9595,20.3573,32.3982,0.0000,11037.3000,-11037.3000,0.2862,0.0000,0.0000,0.0000,2252.5102,4.9000,1.0000,2252.5102,0.0000,0.0000,13289.8102,0.0000,-13289.8102,21.2246,13.9274,310.3000,0.0000,310.3000,0.0080,83.8649,3.7000,1.0000,0.0000,0.0000,0.0000,83.8649,0.0000,0.0000,0.0000,226.4351,226.4351,21.2101,33.2509,0.0000,19642.1000,-19642.1000,0.5093,0.0000,0.0000,0.0000,4008.5918,4.9000,1.0000,4008.5918,0.0000,0.0000,23650.6918,0.0000,-23650.6918,22.7536,15.4563,5867.6000,0.0000,5867.6000,0.1521,1585.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1585.8378,0.0000,0.0000,0.0000,4281.7622,4281.7622,22.4627,17.5612,20.0120,-5.0070,-75105.5556,3.9728,465.3226,4.6532,3.9728,0.0000,2.2795,17.5776,17.0269,17.3023,-1.0546,-8437.0702,3.9728,965.9657,9.6597,3.9728,0.0000,8.0154,17.0401,16.4421,16.7411,-1.3090,-9162.9061,3.9728,1128.1287,11.2813,3.9728,0.0000,10.4647,20.3459,20.3497,-4.0027,20.3536,-3.9580,20.3573,-3.9136,20.3573,777.0214,31.0809,21.2099,21.2100,0.0912,21.2100,0.1013,21.2101,0.1112,21.2101,777.0214,31.0809,22.4742,22.4705,5.5852,22.4667,5.5911,22.4627,5.5952,22.4627,227.6644,4.5533,17.5612,17.5667,-9.0056,17.5721,-8.9673,17.5776,-8.9292,17.5776,777.0214,31.0809,17.0269,17.0313,-7.6465,17.0357,-7.6189,17.0401,-7.5915,17.0401,777.0214,31.0809,16.4421,16.4571,-13.1830,16.4720,-13.0789,16.4868,-12.9758,16.4868,227.6644,4.5533,3.9728,31.4974,2.6485,0.0000,20.7596,52.2569,-68114.8000,-91564.7402,-92705.5319
4391.0000,16.4392,28.1812,3174.3000,51080.8000,-47906.5000,1.3244,721.4318,4.4000,1.0000,11351.2889,4.5000,1.0000,12072.7207,0.0000,0.0000,62432.0889,2452.8682,-59979.2207,20.9884,13.6911,9605.6000,0.0000,9605.6000,0.2490,2596.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2596.1081,0.0000,0.0000,0.0000,7009.4919,7009.4919,20.4586,32.4994,0.0000,7059.9000,-7059.9000,0.1830,0.0000,0.0000,0.0000,1440.7959,4.9000,1.0000,1440.7959,0.0000,0.0000,8500.6959,0.0000,-8500.6959,21.1033,13.8060,324.5000,0.0000,324.5000,0.0084,87.7027,3.7000,1.0000,0.0000,0.0000,0.0000,87.7027,0.0000,0.0000,0.0000,236.7973,236.7973,21.0887,33.1295,0.0000,16513.3000,-16513.3000,0.4281,0.0000,0.0000,0.0000,3370.0612,4.9000,1.0000,3370.0612,0.0000,0.0000,19883.3612,0.0000,-19883.3612,22.5968,15.2995,3313.8000,0.0000,3313.8000,0.0859,895.6216,3.7000,1.0000,0.0000,0.0000,0.0000,895.6216,0.0000,0.0000,0.0000,2418.1784,2418.1784,22.3978,17.3596,19.8787,-4.4285,-66427.4392,3.4184,402.3552,4.0236,3.4184,0.0000,1.4522,17.3826,17.0132,17.1979,-0.6088,-4870.3844,3.4184,834.5106,8.3451,3.4184,0.0000,5.1063,17.0277,16.3841,16.7059,-1.2123,-8486.0678,3.4184,972.0287,9.7203,3.4184,0.0000,6.6667,20.4567,20.4573,-1.9321,20.4580,-1.9245,20.4586,-1.9168,20.4586,598.0982,23.9239,21.0854,21.0865,-0.6932,21.0876,-0.6730,21.0887,-0.6530,21.0887,598.0982,23.9239,22.4134,22.4081,5.3792,22.4029,5.3640,22.3978,5.3496,22.3978,175.6238,3.5125,17.3596,17.3673,-10.4202,17.3750,-10.3622,17.3826,-10.3047,17.3826,598.0982,23.9239,17.0132,17.0180,-7.5698,17.0229,-7.5393,17.0277,-7.5089,17.0277,598.0982,23.9239,16.3841,16.4027,-13.6271,16.4211,-13.4856,16.4392,-13.3467,16.4392,175.6238,3.5125,3.4184,20.8705,2.2789,0.0000,13.2252,34.0956,-58235.8000,-78698.8103,-79783.8914
4392.0000,16.4049,27.3827,6850.0000,42536.0000,-35686.0000,1.1028,1556.8182,4.4000,1.0000,9452.4444,4.5000,1.0000,11009.2626,0.0000,0.0000,51988.4444,5293.1818,-46695.2626,20.4831,13.1858,9626.7000,0.0000,9626.7000,0.2496,2601.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2601.8108,0.0000,0.0000,0.0000,7024.8892,7024.8892,19.8964,31.9372,0.0000,9000.3000,-9000.3000,0.2333,0.0000,0.0000,0.0000,1836.7959,4.9000,1.0000,1836.7959,0.0000,0.0000,10837.0959,0.0000,-10837.0959,20.8428,13.5456,340.6000,0.0000,340.6000,0.0088,92.0541,3.7000,1.0000,0.0000,0.0000,0.0000,92.0541,0.0000,0.0000,0.0000,248.5459,248.5459,20.8321,32.8729,0.0000,13750.5000,-13750.5000,0.3565,0.0000,0.0000,0.0000,2806.2245,4.9000,1.0000,2806.2245,0.0000,0.0000,16556.7245,0.0000,-16556.7245,22.2781,14.9808,1079.3000,0.0000,1079.3000,0.0280,291.7027,3.7000,1.0000,0.0000,0.0000,0.0000,291.7027,0.0000,0.0000,0.0000,787.5973,787.5973,22.2111,17.2505,19.7308,-3.7866,-56799.1308,2.9686,351.3282,3.5133,2.9686,0.0000,0.9511,17.2761,16.9694,17.1227,-0.4388,-3510.7588,2.9686,726.8158,7.2682,2.9686,0.0000,3.3444,16.9873,16.3418,16.6645,-1.0558,-7390.5304,2.9686,845.4968,8.4550,2.9686,0.0000,4.3663,19.8696,19.8786,-7.2670,19.8876,-7.1741,19.8964,-7.0824,19.8964,468.1661,18.7266,20.8211,20.8248,-2.7513,20.8285,-2.7077,20.8321,-2.6645,20.8321,468.1661,18.7266,22.2093,22.2102,3.4423,22.2108,3.5004,22.2111,3.5553,22.2111,137.7639,2.7553,17.2505,17.2591,-10.8135,17.2676,-10.7521,17.2761,-10.6911,17.2761,468.1661,18.7266,16.9694,16.9754,-7.8316,16.9814,-7.7918,16.9873,-7.7523,16.9873,468.1661,18.7266,16.3418,16.3631,-13.8458,16.3842,-13.6828,16.4049,-13.5226,16.4049,137.7639,2.7553,2.9686,14.1933,1.9791,0.0000,8.6618,22.8551,-47390.2000,-66028.0506,-67700.4199
4393.0000,16.3635,28.0076,3491.3000,46665.6000,-43174.3000,1.2099,793.4773,4.4000,1.0000,10370.1333,4.5000,1.0000,11163.6106,0.0000,0.0000,57035.7333,2697.8227,-54337.9106,20.8623,13.5650,9601.6000,0.0000,9601.6000,0.2489,2595.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2595.0270,0.0000,0.0000,0.0000,7006.5730,7006.5730,20.2789,32.3197,0.0000,11104.8000,-11104.8000,0.2879,0.0000,0.0000,0.0000,2266.2857,4.9000,1.0000,2266.2857,0.0000,0.0000,13371.0857,0.0000,-13371.0857,21.3860,14.0887,348.9000,0.0000,348.9000,0.0090,94.2973,3.7000,1.0000,0.0000,0.0000,0.0000,94.2973,0.0000,0.0000,0.0000,254.6027,254.6027,21.3482,33.3891,0.0000,12148.7000,-12148.7000,0.3150,0.0000,0.0000,0.0000,2479.3265,4.9000,1.0000,2479.3265,0.0000,0.0000,14628.0265,0.0000,-14628.0265,22.5593,15.2620,652.7000,0.0000,652.7000,0.0169,176.4054,3.7000,1.0000,0.0000,0.0000,0.0000,176.4054,0.0000,0.0000,0.0000,476.2946,476.2946,22.4650,17.0015,19.7333,-4.3993,-65989.1891,3.1315,370.5741,3.7057,3.1315,0.0000,1.1164,17.0321,17.0156,17.0239,-0.0250,-199.6611,3.1315,769.6288,7.6963,3.1315,0.0000,3.9257,17.0296,16.3025,16.6661,-1.2547,-8782.6283,3.1315,891.8416,8.9184,3.1315,0.0000,5.1253,20.2822,20.2810,-1.9536,20.2799,-1.9735,20.2789,-1.9923,20.2789,513.6285,20.5451,21.3649,21.3592,3.3787,21.3537,3.3256,21.3482,3.2735,21.3482,513.6285,20.5451,22.5199,22.5008,7.8214,22.4825,7.6338,22.4650,7.4561,22.4650,151.0186,3.0204,17.0015,17.0118,-12.6709,17.0220,-12.5971,17.0321,-12.5237,17.0321,513.6285,20.5451,17.0156,17.0203,-7.1890,17.0250,-7.1648,17.0296,-7.1405,17.0296,513.6285,20.5451,16.3025,16.3230,-14.0606,16.3433,-13.9185,16.3635,-13.7773,16.3635,151.0186,3.0204,3.1315,16.4234,2.0877,0.0000,10.1675,26.5909,-55824.6000,-74599.5526,-74971.4785
4394.0000,16.3508,27.8538,4099.7000,44046.3000,-39946.6000,1.1420,931.7500,4.4000,1.0000,9788.0667,4.5000,1.0000,10719.8167,0.0000,0.0000,53834.3667,3167.9500,-50666.4167,20.9083,13.6110,9581.5000,0.0000,9581.5000,0.2484,2589.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2589.5946,0.0000,0.0000,0.0000,6991.9054,6991.9054,20.2835,32.3243,0.0000,8781.4000,-8781.4000,0.2277,0.0000,0.0000,0.0000,1792.1224,4.9000,1.0000,1792.1224,0.0000,0.0000,10573.5224,0.0000,-10573.5224,21.2346,13.9373,342.9000,0.0000,342.9000,0.0089,92.6757,3.7000,1.0000,0.0000,0.0000,0.0000,92.6757,0.0000,0.0000,0.0000,250.2243,250.2243,21.2115,33.2523,0.0000,11028.6000,-11028.6000,0.2859,0.0000,0.0000,0.0000,2250.7347,4.9000,1.0000,2250.7347,0.0000,0.0000,13279.3347,0.0000,-13279.3347,22.4060,15.1087,334.1000,0.0000,334.1000,0.0087,90.2973,3.7000,1.0000,0.0000,0.0000,0.0000,90.2973,0.0000,0.0000,0.0000,243.8027,243.8027,22.3669,16.9396,19.6533,-4.0225,-60337.1156,2.8823,342.0949,3.4209,2.8823,0.0000,0.8706,16.9688,16.9679,16.9684,-0.0012,-9.7529,2.8823,709.9066,7.0991,2.8823,0.0000,3.0611,16.9858,16.2873,16.6366,-1.1093,-7765.0741,2.8823,821.8142,8.2181,2.8823,0.0000,3.9966,20.2793,20.2808,-1.8739,20.2821,-1.8590,20.2835,-1.8444,20.2835,444.8333,17.7933,21.2121,21.2119,1.5417,21.2117,1.5542,21.2115,1.5662,21.2115,444.8333,17.7933,22.3840,22.3787,6.1249,22.3730,6.1302,22.3669,6.1296,22.3669,130.9575,2.6191,16.9396,16.9494,-12.4964,16.9591,-12.4326,16.9688,-12.3690,16.9688,444.8333,17.7933,16.9679,16.9739,-7.5925,16.9799,-7.5549,16.9858,-7.5175,16.9858,444.8333,17.7933,16.2873,16.3087,-13.9774,16.3299,-13.8302,16.3508,-13.6849,16.3508,130.9575,2.6191,2.8823,13.0952,1.9216,0.0000,7.9283,21.0235,-49498.1000,-67033.3414,-68111.9425
4395.0000,16.3423,27.6856,4733.6000,41614.7000,-36881.1000,1.0789,1075.8182,4.4000,1.0000,9247.7111,4.5000,1.0000,10323.5293,0.0000,0.0000,50862.4111,3657.7818,-47204.6293,20.6801,13.3828,9621.8000,0.0000,9621.8000,0.2495,2600.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2600.4865,0.0000,0.0000,0.0000,7021.3135,7021.3135,20.0490,32.0898,0.0000,10412.8000,-10412.8000,0.2700,0.0000,0.0000,0.0000,2125.0612,4.9000,1.0000,2125.0612,0.0000,0.0000,12537.8612,0.0000,-12537.8612,21.2012,13.9039,338.1000,0.0000,338.1000,0.0088,91.3784,3.7000,1.0000,0.0000,0.0000,0.0000,91.3784,0.0000,0.0000,0.0000,246.7216,246.7216,21.1760,33.2168,0.0000,10226.0000,-10226.0000,0.2651,0.0000,0.0000,0.0000,2086.9388,4.9000,1.0000,2086.9388,0.0000,0.0000,12312.9388,0.0000,-12312.9388,22.3075,15.0102,334.1000,0.0000,334.1000,0.0087,90.2973,3.7000,1.0000,0.0000,0.0000,0.0000,90.2973,0.0000,0.0000,0.0000,243.8027,243.8027,22.2700,16.9111,19.5905,-3.8877,-58315.8729,2.8214,335.6378,3.3564,2.8214,0.0000,0.8165,16.9396,16.9214,16.9305,-0.0247,-197.5766,2.8214,695.9113,6.9591,2.8214,0.0000,2.8710,16.9404,16.2784,16.6094,-1.0291,-7203.8672,2.8214,805.2842,8.0528,2.8214,0.0000,3.7484,20.0349,20.0397,-4.0549,20.0444,-4.0074,20.0490,-3.9604,20.0490,428.6636,17.1465,21.1785,21.1777,1.4095,21.1768,1.4122,21.1760,1.4148,21.1760,428.6636,17.1465,22.2850,22.2800,5.2437,22.2750,5.2442,22.2700,5.2446,22.2700,126.2390,2.5248,16.9111,16.9206,-12.1906,16.9301,-12.1317,16.9396,-12.0730,16.9396,428.6636,17.1465,16.9214,16.9278,-7.9039,16.9341,-7.8649,16.9404,-7.8260,16.9404,428.6636,17.1465,16.2784,16.3000,-13.8750,16.3213,-13.7321,16.3423,-13.5906,16.3423,126.2390,2.5248,2.8214,12.3531,1.8809,0.0000,7.4359,19.7890,-47225.9000,-64543.5915,-65717.3167
4396.0000,16.3471,28.0083,4031.3000,55524.0000,-51492.7000,1.4396,916.2045,4.4000,1.0000,12338.6667,4.5000,1.0000,13254.8712,0.0000,0.0000,67862.6667,3115.0955,-64747.5712,21.2632,13.9659,9584.0000,0.0000,9584.0000,0.2485,2590.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2590.2703,0.0000,0.0000,0.0000,6993.7297,6993.7297,20.7144,32.7552,0.0000,11798.0000,-11798.0000,0.3059,0.0000,0.0000,0.0000,2407.7551,4.9000,1.0000,2407.7551,0.0000,0.0000,14205.7551,0.0000,-14205.7551,21.7930,14.4957,352.2000,0.0000,352.2000,0.0091,95.1892,3.7000,1.0000,0.0000,0.0000,0.0000,95.1892,0.0000,0.0000,0.0000,257.0108,257.0108,21.7496,33.7904,0.0000,9891.7000,-9891.7000,0.2565,0.0000,0.0000,0.0000,2018.7143,4.9000,1.0000,2018.7143,0.0000,0.0000,11910.4143,0.0000,-11910.4143,22.6539,15.3566,652.4000,0.0000,652.4000,0.0169,176.3243,3.7000,1.0000,0.0000,0.0000,0.0000,176.3243,0.0000,0.0000,0.0000,476.0757,476.0757,22.5585,16.8277,19.6931,-5.0317,-75475.8709,3.4147,404.6766,4.0468,3.4147,0.0000,1.4475,16.8530,16.9118,16.8824,0.0968,774.4088,3.4147,843.8122,8.4381,3.4147,0.0000,5.0896,16.9268,16.2970,16.6119,-1.1849,-8294.4978,3.4147,974.5217,9.7452,3.4147,0.0000,6.6449,20.7322,20.7262,3.3955,20.7202,3.3317,20.7144,3.2690,20.7144,596.9676,23.8787,21.7735,21.7654,7.4753,21.7575,7.4071,21.7496,7.3397,21.7496,596.9676,23.8787,22.6178,22.5974,9.5877,22.5776,9.4022,22.5585,9.2239,22.5585,175.2947,3.5059,16.8277,16.8362,-12.5668,16.8446,-12.5202,16.8530,-12.4737,16.8530,596.9676,23.8787,16.9118,16.9168,-7.8284,16.9218,-7.8045,16.9268,-7.7805,16.9268,596.9676,23.8787,16.2970,16.3137,-13.5078,16.3304,-13.4262,16.3471,-13.3432,16.3471,175.2947,3.5059,3.4147,20.8085,2.2764,0.0000,13.1820,33.9905,-62593.8000,-83136.9244,-82995.9599
4397.0000,16.3784,28.5651,306.2000,66608.4000,-66302.2000,1.7269,69.5909,4.4000,1.0000,14801.8667,4.5000,1.0000,14871.4576,0.0000,0.0000,81410.2667,236.6091,-81173.6576,21.6491,14.3518,9594.6000,0.0000,9594.6000,0.2488,2593.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2593.1351,0.0000,0.0000,0.0000,7001.4649,7001.4649,21.1761,33.2169,0.0000,12450.0000,-12450.0000,0.3228,0.0000,0.0000,0.0000,2540.8163,4.9000,1.0000,2540.8163,0.0000,0.0000,14990.8163,0.0000,-14990.8163,22.1495,14.8522,425.4000,0.0000,425.4000,0.0110,114.9730,3.7000,1.0000,0.0000,0.0000,0.0000,114.9730,0.0000,0.0000,0.0000,310.4270,310.4270,22.1077,34.1485,0.0000,10501.0000,-10501.0000,0.2723,0.0000,0.0000,0.0000,2143.0612,4.9000,1.0000,2143.0612,0.0000,0.0000,12644.0612,0.0000,-12644.0612,22.9287,15.6314,3092.4000,0.0000,3092.4000,0.0802,835.7838,3.7000,1.0000,0.0000,0.0000,0.0000,835.7838,0.0000,0.0000,0.0000,2256.6162,2256.6162,22.7350,16.9075,19.8212,-5.9831,-89747.1483,3.9929,470.9788,4.7098,3.9929,0.0000,2.3144,16.9248,16.8396,16.8822,-0.1640,-1311.9433,3.9929,986.7208,9.8672,3.9929,0.0000,8.1381,16.8542,16.3389,16.5966,-1.1337,-7935.8368,3.9929,1140.2364,11.4024,3.9929,0.0000,10.6250,21.1945,21.1883,7.2571,21.1822,7.2063,21.1761,7.1557,21.1761,783.9164,31.3567,22.1293,22.1221,10.2332,22.1149,10.1841,22.1077,10.1351,22.1077,783.9164,31.3567,22.7821,22.7664,11.2211,22.7507,11.1161,22.7350,11.0101,22.7350,229.6680,4.5934,16.9075,16.9133,-11.3183,16.9190,-11.2977,16.9248,-11.2770,16.9248,783.9164,31.3567,16.8396,16.8445,-8.4055,16.8493,-8.3818,16.8542,-8.3580,16.8542,783.9164,31.3567,16.3389,16.3520,-12.9214,16.3652,-12.8767,16.3784,-12.8308,16.3784,229.6680,4.5934,3.9929,31.9378,2.6620,0.0000,21.0775,53.0153,-76140.8000,-99240.0270,-98994.9283
4398.0000,16.4573,28.5976,1571.1000,148095.3000,-146524.2000,3.8396,357.0682,4.4000,1.0000,32910.0667,4.5000,1.0000,33267.1348,0.0000,0.0000,181005.3667,1214.0318,-179791.3348,23.0516,15.7543,9609.7000,0.0000,9609.7000,0.2491,2597.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2597.2162,0.0000,0.0000,0.0000,7012.4838,7012.4838,22.7612,34.8020,0.0000,1258.9000,-1258.9000,0.0326,0.0000,0.0000,0.0000,256.9184,4.9000,1.0000,256.9184,0.0000,0.0000,1515.8184,0.0000,-1515.8184,22.8168,15.5195,409.1000,0.0000,409.1000,0.0106,110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,110.5676,0.0000,0.0000,0.0000,298.5324,298.5324,22.7857,34.8265,0.0000,12192.0000,-12192.0000,0.3161,0.0000,0.0000,0.0000,2488.1633,4.9000,1.0000,2488.1633,0.0000,0.0000,14680.1633,0.0000,-14680.1633,23.3241,16.0268,10200.2000,0.0000,10200.2000,0.2645,2756.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2756.8108,0.0000,0.0000,0.0000,7443.3892,7443.3892,23.0153,17.6447,20.3300,-9.7620,-146429.8750,7.0689,818.3789,8.1838,7.0689,0.0000,12.8417,17.6423,16.7837,17.2130,-2.9262,-23409.5548,7.0689,1724.6905,17.2469,7.0689,0.0000,45.1546,16.7922,16.4390,16.6156,-1.3758,-9630.2949,7.0689,2017.1271,20.1713,7.0689,0.0000,58.9530,22.7944,22.7833,22.0898,22.7722,21.9970,22.7612,21.9045,22.7612,2133.7118,85.3485,22.8059,22.7991,16.0587,22.7924,16.0188,22.7857,15.9789,22.7857,2133.7118,85.3485,23.0511,23.0392,14.0481,23.0273,13.9944,23.0153,13.9399,23.0153,620.3847,12.4077,17.6447,17.6439,-3.8454,17.6431,-3.8857,17.6423,-3.9256,17.6423,2133.7118,85.3485,16.7837,16.7865,-8.7493,16.7894,-8.7455,16.7922,-8.7417,16.7922,2133.7118,85.3485,16.4390,16.4450,-11.7423,16.4511,-11.7738,16.4573,-11.8035,16.4573,620.3847,12.4077,7.0689,153.6611,4.7126,0.0000,116.9493,270.6104,-139756.1000,-181232.9111,-179469.7247
4399.0000,16.5403,28.7625,0.0000,204247.2000,-204247.2000,5.2955,0.0000,0.0000,0.0000,45388.2667,4.5000,1.0000,45388.2667,0.0000,0.0000,249635.4667,0.0000,-249635.4667,23.2727,15.9754,16249.1000,0.0000,16249.1000,0.4213,4391.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4391.6486,0.0000,0.0000,0.0000,11857.4514,11857.4514,22.9380,34.9788,0.0000,2266.2000,-2266.2000,0.0588,0.0000,0.0000,0.0000,462.4898,4.9000,1.0000,462.4898,0.0000,0.0000,2728.6898,0.0000,-2728.6898,23.0115,15.7142,747.9000,0.0000,747.9000,0.0194,202.1351,3.7000,1.0000,0.0000,0.0000,0.0000,202.1351,0.0000,0.0000,0.0000,545.7649,545.7649,22.9846,35.0254,0.0000,12849.9000,-12849.9000,0.3332,0.0000,0.0000,0.0000,2622.4286,4.9000,1.0000,2622.4286,0.0000,0.0000,15472.3286,0.0000,-15472.3286,23.4018,16.1045,10836.7000,0.0000,10836.7000,0.2810,2928.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2928.8378,0.0000,0.0000,0.0000,7907.8622,7907.8622,23.1645,18.3501,20.7573,-11.9010,-178514.9284,9.6136,1095.8009,10.9580,9.6136,0.0000,32.3013,18.3445,17.0417,17.6931,-6.0380,-48303.9503,9.6136,2302.7909,23.0279,9.6136,0.0000,113.5793,17.0443,16.5279,16.7861,-2.7350,-19145.0155,9.6136,2725.1680,27.2517,9.6136,0.0000,148.2870,22.9529,22.9479,20.7117,22.9429,20.6909,22.9380,20.6701,22.9380,3672.5536,146.9021,22.9968,22.9927,16.4664,22.9887,16.4548,22.9846,16.4431,22.9846,3672.5536,146.9021,23.1886,23.1806,14.9980,23.1725,14.9879,23.1645,14.9770,23.1645,1063.8466,21.2769,18.3501,18.3482,2.1709,18.3463,2.1318,18.3445,2.0929,18.3445,3672.5536,146.9021,17.0417,17.0426,-5.9747,17.0434,-5.9874,17.0443,-6.0000,17.0443,3672.5536,146.9021,16.5279,16.5320,-10.8300,16.5361,-10.8665,16.5403,-10.9024,16.5403,1063.8466,21.2769,9.6136,359.4218,6.4090,0.0000,294.1676,653.5895,-191529.6000,-247525.4067,-245963.8942
4400.0000,16.7372,28.9595,0.0000,234420.9000,-234420.9000,6.0778,0.0000,0.0000,0.0000,52093.5333,4.5000,1.0000,52093.5333,0.0000,0.0000,286514.4333,0.0000,-286514.4333,22.8770,15.5798,19825.5000,0.0000,19825.5000,0.5140,5358.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5358.2432,0.0000,0.0000,0.0000,14467.2568,14467.2568,22.5607,34.6015,0.0000,32383.1000,-32383.1000,0.8396,0.0000,0.0000,0.0000,6608.7959,4.9000,1.0000,6608.7959,0.0000,0.0000,38991.8959,0.0000,-38991.8959,23.3963,16.0990,1209.6000,0.0000,1209.6000,0.0314,326.9189,3.7000,1.0000,0.0000,0.0000,0.0000,326.9189,0.0000,0.0000,0.0000,882.6811,882.6811,23.3653,35.4061,0.0000,12848.2000,-12848.2000,0.3331,0.0000,0.0000,0.0000,2622.0816,4.9000,1.0000,2622.0816,0.0000,0.0000,15470.2816,0.0000,-15470.2816,23.6968,16.3995,10412.4000,0.0000,10412.4000,0.2700,2814.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2814.1622,0.0000,0.0000,0.0000,7598.2378,7598.2378,23.5068,18.9358,21.2213,-14.2204,-213305.6147,12.0988,1356.1471,13.5615,12.0988,0.0000,64.3856,18.9296,17.4459,18.1877,-8.6545,-69236.0916,12.0988,2844.1074,28.4411,12.0988,0.0000,226.3959,17.4452,16.7323,17.0887,-4.7525,-33267.8287,12.0988,3389.7743,33.8977,12.0988,0.0000,295.5781,22.5670,22.5649,15.1852,22.5628,15.1898,22.5607,15.1943,22.5607,5521.5383,220.8615,23.3774,23.3733,19.1610,23.3693,19.1475,23.3653,19.1339,23.3653,5521.5383,220.8615,23.5340,23.5249,18.5210,23.5158,18.4898,23.5068,18.4586,23.5068,1595.2388,31.9048,18.9358,18.9337,6.4703,18.9316,6.4368,18.9296,6.4035,18.9296,5521.5383,220.8615,17.4459,17.4456,-2.2382,17.4454,-2.2568,17.4452,-2.2753,17.4452,5521.5383,220.8615,16.7323,16.7339,-8.6004,16.7355,-8.6533,16.7372,-8.7055,16.7372,1595.2388,31.9048,12.0988,679.7090,8.0658,0.0000,586.3596,1266.0686,-248204.7000,-318028.4352,-315809.5350
4401.0000,16.9652,29.1875,0.0000,252327.1000,-252327.1000,6.5420,0.0000,0.0000,0.0000,56072.6889,4.5000,1.0000,56072.6889,0.0000,0.0000,308399.7889,0.0000,-308399.7889,22.8517,15.5544,22522.9000,0.0000,22522.9000,0.5839,6087.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6087.2703,0.0000,0.0000,0.0000,16435.6297,16435.6297,22.5312,34.5720,0.0000,50088.1000,-50088.1000,1.2986,0.0000,0.0000,0.0000,10222.0612,4.9000,1.0000,10222.0612,0.0000,0.0000,60310.1612,0.0000,-60310.1612,23.6823,16.3850,1303.2000,0.0000,1303.2000,0.0338,352.2162,3.7000,1.0000,0.0000,0.0000,0.0000,352.2162,0.0000,0.0000,0.0000,950.9838,950.9838,23.6531,35.6939,0.0000,13896.3000,-13896.3000,0.3603,0.0000,0.0000,0.0000,2835.9796,4.9000,1.0000,2835.9796,0.0000,0.0000,16732.2796,0.0000,-16732.2796,23.9724,16.6751,9139.3000,0.0000,9139.3000,0.2370,2470.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2470.0811,0.0000,0.0000,0.0000,6669.2189,6669.2189,23.8189,19.3592,21.5891,-15.5770,-233655.0654,13.5835,1502.6092,15.0261,13.5835,0.0000,91.1170,19.3531,17.8008,18.5769,-10.1658,-81326.5138,13.5835,3162.6422,31.6264,13.5835,0.0000,320.3903,17.7990,16.9635,17.3813,-6.2533,-43773.3785,13.5835,3818.2968,38.1830,13.5835,0.0000,418.2954,22.5380,22.5357,14.4709,22.5334,14.4691,22.5312,14.4672,22.5312,6783.2948,271.3318,23.6642,23.6605,20.7652,23.6568,20.7540,23.6531,20.7428,23.6531,6783.2948,271.3318,23.8451,23.8364,21.2307,23.8277,21.2022,23.8189,21.1736,23.8189,1957.2550,39.1451,19.3592,19.3571,9.0046,19.3551,8.9764,19.3531,8.9483,19.3531,6783.2948,271.3318,17.8008,17.8002,0.5505,17.7996,0.5325,17.7990,0.5146,17.7990,6783.2948,271.3318,16.9635,16.9641,-6.3228,16.9646,-6.3760,16.9652,-6.4287,16.9652,1957.2550,39.1451,13.5835,937.2639,9.0557,0.0000,829.8027,1767.0666,-283346.1000,-361386.3973,-358754.9577
4402.0000,17.2143,29.4365,0.0000,269239.0000,-269239.0000,6.9805,0.0000,0.0000,0.0000,59830.8889,4.5000,1.0000,59830.8889,0.0000,0.0000,329069.8889,0.0000,-329069.8889,22.8904,15.5931,26579.6000,0.0000,26579.6000,0.6891,7183.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7183.6757,0.0000,0.0000,0.0000,19395.9243,19395.9243,22.5496,34.5904,0.0000,65110.6000,-65110.6000,1.6881,0.0000,0.0000,0.0000,13287.8776,4.9000,1.0000,13287.8776,0.0000,0.0000,78398.4776,0.0000,-78398.4776,23.9019,16.6046,1338.0000,0.0000,1338.0000,0.0347,361.6216,3.7000,1.0000,0.0000,0.0000,0.0000,361.6216,0.0000,0.0000,0.0000,976.3784,976.3784,23.8748,35.9156,0.0000,15937.3000,-15937.3000,0.4132,0.0000,0.0000,0.0000,3252.5102,4.9000,1.0000,3252.5102,0.0000,0.0000,19189.8102,0.0000,-19189.8102,24.2058,16.9085,8290.6000,0.0000,8290.6000,0.2149,2240.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2240.7027,0.0000,0.0000,0.0000,6049.8973,6049.8973,24.0771,19.7485,21.9128,-16.7300,-250950.3724,15.0309,1643.6310,16.4363,15.0309,0.0000,123.4588,19.7421,18.1407,18.9414,-11.6049,-92838.9497,15.0309,3505.4688,35.0547,15.0309,0.0000,434.1119,18.1381,17.2151,17.6766,-7.6448,-53513.6648,15.0309,4369.9129,43.6991,15.0309,0.0000,566.7682,22.5558,22.5538,14.2747,22.5517,14.2731,22.5496,14.2714,22.5496,8123.5996,324.9440,23.8851,23.8816,21.7752,23.8782,21.7662,23.8748,21.7572,23.8748,8123.5996,324.9440,24.1015,24.0933,23.1321,24.0852,23.1095,24.0771,23.0868,24.0771,2341.3973,46.8279,19.7485,19.7463,11.2981,19.7442,11.2720,19.7421,11.2460,19.7421,8123.5996,324.9440,18.1407,18.1399,3.0125,18.1390,2.9947,18.1381,2.9770,18.1381,8123.5996,324.9440,17.2151,17.2148,-4.0091,17.2145,-4.0624,17.2143,-4.1153,17.2143,2341.3973,46.8279,15.0309,1241.7884,10.0206,0.0000,1124.3389,2366.1273,-314078.7000,-400235.9766,-397302.9869
4403.0000,17.4590,29.6812,0.0000,284321.3000,-284321.3000,7.3716,0.0000,0.0000,0.0000,63182.5111,4.5000,1.0000,63182.5111,0.0000,0.0000,347503.8111,0.0000,-347503.8111,23.0057,15.7084,27934.9000,0.0000,27934.9000,0.7243,7549.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7549.9730,0.0000,0.0000,0.0000,20384.9270,20384.9270,22.6739,34.7147,0.0000,79161.8000,-79161.8000,2.0524,0.0000,0.0000,0.0000,16155.4694,4.9000,1.0000,16155.4694,0.0000,0.0000,95317.2694,0.0000,-95317.2694,24.1953,16.8980,1567.5000,0.0000,1567.5000,0.0406,423.6486,3.7000,1.0000,0.0000,0.0000,0.0000,423.6486,0.0000,0.0000,0.0000,1143.8514,1143.8514,24.1666,36.2074,0.0000,17982.2000,-17982.2000,0.4662,0.0000,0.0000,0.0000,3669.8367,4.9000,1.0000,3669.8367,0.0000,0.0000,21652.0367,0.0000,-21652.0367,24.5122,17.2149,6699.3000,0.0000,6699.3000,0.1737,1810.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1810.6216,0.0000,0.0000,0.0000,4888.6784,4888.6784,24.4082,20.0844,22.2463,-18.0591,-270885.8181,16.2432,1755.3008,17.5530,16.2432,0.0000,155.8047,20.0780,18.4491,19.2635,-12.7564,-102050.8098,16.2432,3905.7814,39.0578,16.2432,0.0000,547.8482,18.4460,17.4613,17.9536,-8.8125,-61687.3673,16.2432,5234.5455,52.3455,16.2432,0.0000,715.2601,22.6804,22.6782,15.1588,22.6760,15.1552,22.6739,15.1516,22.6739,9328.4906,373.1396,24.1770,24.1735,23.5980,24.1701,23.5876,24.1666,23.5771,24.1666,9328.4906,373.1396,24.4342,24.4255,25.9483,24.4168,25.9171,24.4082,25.8858,24.4082,2686.4289,53.7286,20.0844,20.0822,13.1052,20.0801,13.0814,20.0780,13.0576,20.0780,9328.4906,373.1396,18.4491,18.4480,5.0527,18.4470,5.0355,18.4460,5.0184,18.4460,9328.4906,373.1396,17.4613,17.4605,-1.9291,17.4598,-1.9804,17.4590,-2.0313,17.4590,2686.4289,53.7286,16.2432,1540.7211,10.8288,0.0000,1418.9129,2959.6340,-345263.6000,-438055.6605,-434623.9951
4404.0000,17.6584,29.8807,0.0000,298733.2000,-298733.2000,7.7452,0.0000,0.0000,0.0000,66385.1556,4.5000,1.0000,66385.1556,0.0000,0.0000,365118.3556,0.0000,-365118.3556,23.2689,15.9716,24215.1000,0.0000,24215.1000,0.6278,6544.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6544.6216,0.0000,0.0000,0.0000,17670.4784,17670.4784,22.9895,35.0303,0.0000,82854.8000,-82854.8000,2.1482,0.0000,0.0000,0.0000,16909.1429,4.9000,1.0000,16909.1429,0.0000,0.0000,99763.9429,0.0000,-99763.9429,24.5225,17.2252,1855.7000,0.0000,1855.7000,0.0481,501.5405,3.7000,1.0000,0.0000,0.0000,0.0000,501.5405,0.0000,0.0000,0.0000,1354.1595,1354.1595,24.4907,36.5315,0.0000,20341.6000,-20341.6000,0.5274,0.0000,0.0000,0.0000,4151.3469,4.9000,1.0000,4151.3469,0.0000,0.0000,24492.9469,0.0000,-24492.9469,24.8671,17.5698,5850.6000,0.0000,5850.6000,0.1517,1581.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1581.2432,0.0000,0.0000,0.0000,4269.3568,4269.3568,24.7736,20.3456,22.5596,-19.2111,-288166.9517,16.8726,1803.2684,18.0327,16.8726,0.0000,174.6272,20.3392,18.6885,19.5139,-13.4278,-107422.4179,16.8726,4226.2048,42.2620,16.8726,0.0000,614.0328,18.6853,17.6611,18.1732,-9.5216,-66650.9353,16.8726,6014.8321,60.1483,16.8726,0.0000,801.6694,22.9974,22.9948,17.8190,22.9921,17.8102,22.9895,17.8014,22.9895,9983.2820,399.3313,24.5017,24.4980,25.6692,24.4944,25.6568,24.4907,25.6444,24.4907,9983.2820,399.3313,24.8015,24.7922,28.9929,24.7829,28.9541,24.7736,28.9153,24.7736,2873.8304,57.4766,20.3456,20.3434,14.2472,20.3413,14.2253,20.3392,14.2035,20.3392,9983.2820,399.3313,18.6885,18.6874,6.3704,18.6863,6.3545,18.6853,6.3387,18.6853,9983.2820,399.3313,17.6611,17.6602,-0.5118,17.6593,-0.5577,17.6584,-0.6033,17.6584,2873.8304,57.4766,16.8726,1712.6205,11.2484,0.0000,1590.3293,3302.9498,-370008.2000,-466081.2508,-462240.3049
