Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4405.0000,17.9053,30.1275,0.0000,311476.5000,-311476.5000,8.0756,0.0000,0.0000,0.0000,69217.0000,4.5000,1.0000,69217.0000,0.0000,0.0000,380693.5000,0.0000,-380693.5000,23.3341,16.0368,27934.6000,0.0000,27934.6000,0.7243,7549.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7549.8919,0.0000,0.0000,0.0000,20384.7081,20384.7081,23.0370,35.0778,0.0000,98641.3000,-98641.3000,2.5575,0.0000,0.0000,0.0000,20130.8776,4.9000,1.0000,20130.8776,0.0000,0.0000,118772.1776,0.0000,-118772.1776,24.7307,17.4334,1774.9000,0.0000,1774.9000,0.0460,479.7027,3.7000,1.0000,0.0000,0.0000,0.0000,479.7027,0.0000,0.0000,0.0000,1295.1973,1295.1973,24.7022,36.7430,0.0000,22455.7000,-22455.7000,0.5822,0.0000,0.0000,0.0000,4582.7959,4.9000,1.0000,4582.7959,0.0000,0.0000,27038.4959,0.0000,-27038.4959,25.0877,17.7904,5214.1000,0.0000,5214.1000,0.1352,1409.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1409.2162,0.0000,0.0000,0.0000,3804.8838,3804.8838,25.0086,20.6885,22.8486,-20.1964,-302945.5554,18.1811,1923.4997,19.2350,18.1811,0.0000,218.4876,20.6816,18.9894,19.8355,-14.8332,-118665.9944,18.1811,5388.5675,53.8857,18.1811,0.0000,768.2570,18.9855,17.9098,18.4476,-10.7754,-75427.6862,18.1811,8320.1371,83.2014,18.1811,0.0000,1003.0215,23.0434,23.0413,17.4520,23.0391,17.4488,23.0370,17.4456,23.0370,11407.8164,456.3127,24.7123,24.7089,26.5234,24.7055,26.5140,24.7022,26.5045,24.7022,11407.8164,456.3127,25.0335,25.0252,30.2301,25.0169,30.2046,25.0086,30.1790,25.0086,3281.3078,65.6262,20.6885,20.6862,16.3305,20.6839,16.3082,20.6816,16.2860,20.6816,11407.8164,456.3127,18.9894,18.9881,8.3533,18.9868,8.3366,18.9855,8.3200,18.9855,11407.8164,456.3127,17.9098,17.9083,1.5072,17.9068,1.4584,17.9053,1.4099,17.9053,3281.3078,65.6262,18.1811,2108.4334,12.1207,0.0000,1989.7661,4098.1995,-397649.9000,-501019.3843,-497039.2361
4406.0000,18.1078,30.3300,0.0000,322991.3000,-322991.3000,8.3741,0.0000,0.0000,0.0000,71775.8444,4.5000,1.0000,71775.8444,0.0000,0.0000,394767.1444,0.0000,-394767.1444,23.5533,16.2560,26581.8000,0.0000,26581.8000,0.6892,7184.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7184.2703,0.0000,0.0000,0.0000,19397.5297,19397.5297,23.2783,35.3192,0.0000,103804.1000,-103804.1000,2.6913,0.0000,0.0000,0.0000,21184.5102,4.9000,1.0000,21184.5102,0.0000,0.0000,124988.6102,0.0000,-124988.6102,25.0025,17.7052,1195.5000,0.0000,1195.5000,0.0310,323.1081,3.7000,1.0000,0.0000,0.0000,0.0000,323.1081,0.0000,0.0000,0.0000,872.3919,872.3919,24.9799,37.0207,0.0000,24144.7000,-24144.7000,0.6260,0.0000,0.0000,0.0000,4927.4898,4.9000,1.0000,4927.4898,0.0000,0.0000,29072.1898,0.0000,-29072.1898,25.3809,18.0836,4577.6000,0.0000,4577.6000,0.1187,1237.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1237.1892,0.0000,0.0000,0.0000,3340.4108,3340.4108,25.3083,20.9384,23.1234,-21.1195,-316792.4504,18.7955,1969.4940,19.6949,18.7955,0.0000,241.3942,20.9317,19.2239,20.0778,-15.4752,-123801.9475,18.7955,6270.3220,62.7032,18.7955,0.0000,848.8025,19.2199,18.1126,18.6662,-11.4678,-80274.8188,18.7955,9579.7179,95.7972,18.7955,0.0000,1108.1802,23.2857,23.2833,19.2876,23.2808,19.2804,23.2783,19.2732,23.2783,12105.8969,484.2359,24.9904,24.9869,28.1721,24.9834,28.1608,24.9799,28.1495,24.9799,12105.8969,484.2359,25.3348,25.3260,32.4506,25.3171,32.4169,25.3083,32.3832,25.3083,3480.8860,69.6177,20.9384,20.9362,17.4169,20.9339,17.3965,20.9317,17.3761,20.9317,12105.8969,484.2359,19.2239,19.2226,9.5890,19.2212,9.5734,19.2199,9.5578,19.2199,12105.8969,484.2359,18.1126,18.1110,2.8570,18.1094,2.8126,18.1078,2.7684,18.1078,3480.8860,69.6177,18.7955,2312.9027,12.5303,0.0000,2198.3770,4511.2797,-418585.2000,-525217.6120,-520869.2166
4407.0000,18.2853,30.5075,0.0000,331816.1000,-331816.1000,8.6029,0.0000,0.0000,0.0000,73736.9111,4.5000,1.0000,73736.9111,0.0000,0.0000,405553.0111,0.0000,-405553.0111,23.7411,16.4438,25228.6000,0.0000,25228.6000,0.6541,6818.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6818.5405,0.0000,0.0000,0.0000,18410.0595,18410.0595,23.4859,35.5267,0.0000,106737.5000,-106737.5000,2.7674,0.0000,0.0000,0.0000,21783.1633,4.9000,1.0000,21783.1633,0.0000,0.0000,128520.6633,0.0000,-128520.6633,25.2149,17.9176,1168.3000,0.0000,1168.3000,0.0303,315.7568,3.7000,1.0000,0.0000,0.0000,0.0000,315.7568,0.0000,0.0000,0.0000,852.5432,852.5432,25.1930,37.2338,0.0000,25397.4000,-25397.4000,0.6585,0.0000,0.0000,0.0000,5183.1429,4.9000,1.0000,5183.1429,0.0000,0.0000,30580.5429,0.0000,-30580.5429,25.6044,18.3071,5214.1000,0.0000,5214.1000,0.1352,1409.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1409.2162,0.0000,0.0000,0.0000,3804.8838,3804.8838,25.5277,21.1591,23.3434,-21.6489,-324733.6312,19.2725,2004.0798,20.0408,19.2725,0.0000,260.2459,21.1523,19.4274,20.2898,-16.0277,-128221.3718,19.2725,7075.5809,70.7558,19.2725,0.0000,915.0898,19.4232,18.2903,18.8568,-12.0303,-84212.4257,19.2725,10492.9685,104.9297,19.2725,0.0000,1194.7237,23.4934,23.4909,20.5736,23.4884,20.5661,23.4859,20.5586,23.4859,12660.7338,506.4294,25.2034,25.1999,29.1162,25.1964,29.1055,25.1930,29.0947,25.1930,12660.7338,506.4294,25.5532,25.5447,33.5803,25.5362,33.5511,25.5277,33.5218,25.5277,3639.4672,72.7893,21.1591,21.1568,18.3219,21.1546,18.3024,21.1523,18.2828,21.1523,12660.7338,506.4294,19.4274,19.4260,10.5663,19.4246,10.5513,19.4232,10.5363,19.4232,12660.7338,506.4294,18.2903,18.2886,3.9252,18.2870,3.8834,18.2853,3.8419,18.2853,3639.4672,72.7893,19.2725,2480.1741,12.8484,0.0000,2370.0595,4850.2336,-432340.0000,-541586.7307,-537167.4287
4408.0000,18.4206,30.6428,0.0000,334434.2000,-334434.2000,8.6708,0.0000,0.0000,0.0000,74318.7111,4.5000,1.0000,74318.7111,0.0000,0.0000,408752.9111,0.0000,-408752.9111,23.8793,16.5820,21509.5000,0.0000,21509.5000,0.5577,5813.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5813.3784,0.0000,0.0000,0.0000,15696.1216,15696.1216,23.6620,35.7028,0.0000,108434.8000,-108434.8000,2.8114,0.0000,0.0000,0.0000,22129.5510,4.9000,1.0000,22129.5510,0.0000,0.0000,130564.3510,0.0000,-130564.3510,25.4056,18.1083,1471.8000,0.0000,1471.8000,0.0382,397.7838,3.7000,1.0000,0.0000,0.0000,0.0000,397.7838,0.0000,0.0000,0.0000,1074.0162,1074.0162,25.3808,37.4216,0.0000,27288.2000,-27288.2000,0.7075,0.0000,0.0000,0.0000,5569.0204,4.9000,1.0000,5569.0204,0.0000,0.0000,32857.2204,0.0000,-32857.2204,25.8196,18.5223,6062.8000,0.0000,6062.8000,0.1572,1638.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1638.5946,0.0000,0.0000,0.0000,4424.2054,4424.2054,25.7346,21.3206,23.5276,-22.0348,-330522.0864,19.4141,2005.9417,20.0594,19.4141,0.0000,266.0217,21.3138,19.5787,20.4463,-16.2408,-129926.4949,19.4141,7373.1910,73.7319,19.4141,0.0000,935.3989,19.5746,18.4254,19.0000,-12.2932,-86052.7156,19.4141,10775.2438,107.7524,19.4141,0.0000,1221.2389,23.6697,23.6671,21.5137,23.6646,21.5059,23.6620,21.4980,23.6620,12827.4805,513.0992,25.3913,25.3878,29.8863,25.3843,29.8751,25.3808,29.8640,25.3808,12827.4805,513.0992,25.7605,25.7518,34.6858,25.7432,34.6545,25.7346,34.6232,25.7346,3687.1187,73.7424,21.3206,21.3183,18.7314,21.3161,18.7129,21.3138,18.6946,21.3138,12827.4805,513.0992,19.5787,19.5773,11.0849,19.5759,11.0709,19.5746,11.0568,19.5746,12827.4805,513.0992,18.4254,18.4238,4.5200,18.4222,4.4821,18.4206,4.4444,18.4206,3687.1187,73.7424,19.4141,2531.2540,12.9427,0.0000,2422.6595,4953.9135,-441113.1000,-550980.1393,-546501.2968
4409.0000,18.5136,30.7359,0.0000,343895.6000,-343895.6000,8.9161,0.0000,0.0000,0.0000,76421.2444,4.5000,1.0000,76421.2444,0.0000,0.0000,420316.8444,0.0000,-420316.8444,24.1634,16.8661,14073.1000,0.0000,14073.1000,0.3649,3803.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3803.5405,0.0000,0.0000,0.0000,10269.5595,10269.5595,24.0162,36.0570,0.0000,99947.6000,-99947.6000,2.5913,0.0000,0.0000,0.0000,20397.4694,4.9000,1.0000,20397.4694,0.0000,0.0000,120345.0694,0.0000,-120345.0694,25.6338,18.3365,970.6000,0.0000,970.6000,0.0252,262.3243,3.7000,1.0000,0.0000,0.0000,0.0000,262.3243,0.0000,0.0000,0.0000,708.2757,708.2757,25.6131,37.6539,0.0000,29109.3000,-29109.3000,0.7547,0.0000,0.0000,0.0000,5940.6735,4.9000,1.0000,5940.6735,0.0000,0.0000,35049.9735,0.0000,-35049.9735,26.0843,18.7870,7972.4000,0.0000,7972.4000,0.2067,2154.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2154.7027,0.0000,0.0000,0.0000,5817.6973,5817.6973,25.9784,21.4387,23.7086,-22.5154,-337730.8194,19.2884,1980.5188,19.8052,19.2884,0.0000,260.8871,21.4320,19.6830,20.5575,-16.2649,-130119.0548,19.2884,7244.0626,72.4406,19.2884,0.0000,917.3441,19.6789,18.5180,19.0985,-12.3380,-86365.7711,19.2884,10611.2295,106.1123,19.2884,0.0000,1197.6669,24.0254,24.0223,24.2411,24.0192,24.2284,24.0162,24.2158,24.0162,12679.3150,507.1726,25.6243,25.6206,31.1671,25.6168,31.1539,25.6131,31.1408,25.6131,12679.3150,507.1726,26.0061,25.9968,36.3110,25.9876,36.2727,25.9784,36.2344,25.9784,3644.7773,72.8955,21.4387,21.4365,18.8487,21.4343,18.8311,21.4320,18.8135,21.4320,12679.3150,507.1726,19.6830,19.6816,11.2414,19.6803,11.2281,19.6789,11.2150,19.6789,12679.3150,507.1726,18.5180,18.5166,4.6984,18.5151,4.6645,18.5136,4.6307,18.5136,3644.7773,72.8955,19.2884,2485.8477,12.8589,0.0000,2375.8981,4861.7458,-449936.4000,-558916.3549,-554215.6453
4410.0000,18.1577,30.3799,0.0000,252245.7000,-252245.7000,6.5399,0.0000,0.0000,0.0000,56054.6000,4.5000,1.0000,56054.6000,0.0000,0.0000,308300.3000,0.0000,-308300.3000,23.6827,16.3854,11589.8000,0.0000,11589.8000,0.3005,3132.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3132.3784,0.0000,0.0000,0.0000,8457.4216,8457.4216,23.5249,35.5658,0.0000,68348.0000,-68348.0000,1.7720,0.0000,0.0000,0.0000,13948.5714,4.9000,1.0000,13948.5714,0.0000,0.0000,82296.5714,0.0000,-82296.5714,24.9998,17.7025,811.5000,0.0000,811.5000,0.0210,219.3243,3.7000,1.0000,0.0000,0.0000,0.0000,219.3243,0.0000,0.0000,0.0000,592.1757,592.1757,24.9810,37.0218,0.0000,29655.3000,-29655.3000,0.7689,0.0000,0.0000,0.0000,6052.1020,4.9000,1.0000,6052.1020,0.0000,0.0000,35707.4020,0.0000,-35707.4020,25.6209,18.3236,9351.5000,0.0000,9351.5000,0.2425,2527.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2527.4324,0.0000,0.0000,0.0000,6824.0676,6824.0676,25.4818,20.8383,23.1601,-17.2739,-259108.3439,14.4673,1514.0207,15.1402,14.4673,0.0000,110.0842,20.8353,19.2101,20.0227,-11.3364,-90690.8549,14.4673,3243.4561,32.4346,14.4673,0.0000,387.0837,19.2093,18.1507,18.6800,-8.4385,-59069.8102,14.4673,4049.8798,40.4988,14.4673,0.0000,505.3690,23.5312,23.5291,18.2798,23.5270,18.2780,23.5249,18.2761,23.5249,7588.8572,303.5543,24.9892,24.9865,23.8277,24.9837,23.8249,24.9810,23.8221,24.9810,7588.8572,303.5543,25.4986,25.4931,28.8239,25.4874,28.8306,25.4818,28.8368,25.4818,2188.1812,43.7636,20.8383,20.8373,12.0019,20.8363,11.9970,20.8353,11.9922,20.8353,7588.8572,303.5543,19.2101,19.2098,5.8159,19.2096,5.8143,19.2093,5.8127,19.2093,7588.8572,303.5543,18.1507,18.1531,-0.5253,18.1554,-0.5118,18.1577,-0.4985,18.1577,2188.1812,43.7636,14.4673,1116.6387,9.6448,0.0000,1002.5369,2119.1756,-328496.2000,-410430.6086,-408869.0089
4411.0000,17.9803,30.2025,0.0000,245826.7000,-245826.7000,6.3735,0.0000,0.0000,0.0000,54628.1556,4.5000,1.0000,54628.1556,0.0000,0.0000,300454.8556,0.0000,-300454.8556,23.7371,16.4398,11613.8000,0.0000,11613.8000,0.3011,3138.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3138.8649,0.0000,0.0000,0.0000,8474.9351,8474.9351,23.5655,35.6064,0.0000,52993.6000,-52993.6000,1.3740,0.0000,0.0000,0.0000,10815.0204,4.9000,1.0000,10815.0204,0.0000,0.0000,63808.6204,0.0000,-63808.6204,24.7881,17.4908,637.1000,0.0000,637.1000,0.0165,172.1892,3.7000,1.0000,0.0000,0.0000,0.0000,172.1892,0.0000,0.0000,0.0000,464.9108,464.9108,24.7696,36.8104,0.0000,27940.0000,-27940.0000,0.7244,0.0000,0.0000,0.0000,5702.0408,4.9000,1.0000,5702.0408,0.0000,0.0000,33642.0408,0.0000,-33642.0408,25.4142,18.1169,8927.1000,0.0000,8927.1000,0.2315,2412.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2412.7297,0.0000,0.0000,0.0000,6514.3703,6514.3703,25.2681,20.5849,22.9265,-16.2947,-244420.0127,13.5314,1427.6771,14.2768,13.5314,0.0000,90.0734,20.5813,18.9912,19.7863,-10.3736,-82989.1283,13.5314,3021.5824,30.2158,13.5314,0.0000,316.7207,18.9903,17.9745,18.4824,-7.5736,-53014.9792,13.5314,3680.2866,36.8029,13.5314,0.0000,413.5045,23.5747,23.5717,18.8323,23.5686,18.8196,23.5655,18.8068,23.5655,6737.1040,269.4842,24.7792,24.7760,22.0469,24.7728,22.0378,24.7696,22.0286,24.7696,6737.1040,269.4842,25.2894,25.2823,26.4000,25.2752,26.3821,25.2681,26.3643,25.2681,1944.0093,38.8802,20.5849,20.5837,9.7944,20.5825,9.7861,20.5813,9.7778,20.5813,6737.1040,269.4842,18.9912,18.9909,3.8760,18.9906,3.8724,18.9903,3.8689,18.9903,6737.1040,269.4842,17.9745,17.9764,-2.4771,17.9783,-2.4746,17.9803,-2.4719,17.9803,1944.0093,38.8802,13.5314,927.3218,9.0209,0.0000,820.2986,1747.6204,-305582.3000,-382451.3006,-380424.1202
4412.0000,17.6542,29.8764,0.0000,179945.5000,-179945.5000,4.6654,0.0000,0.0000,0.0000,39987.8889,4.5000,1.0000,39987.8889,0.0000,0.0000,219933.3889,0.0000,-219933.3889,23.3334,16.0361,11599.7000,0.0000,11599.7000,0.3007,3135.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3135.0541,0.0000,0.0000,0.0000,8464.6459,8464.6459,23.1083,35.1491,0.0000,31533.4000,-31533.4000,0.8176,0.0000,0.0000,0.0000,6435.3878,4.9000,1.0000,6435.3878,0.0000,0.0000,37968.7878,0.0000,-37968.7878,24.0888,16.7915,696.0000,0.0000,696.0000,0.0180,188.1081,3.7000,1.0000,0.0000,0.0000,0.0000,188.1081,0.0000,0.0000,0.0000,507.8919,507.8919,24.0698,36.1106,0.0000,26213.9000,-26213.9000,0.6796,0.0000,0.0000,0.0000,5349.7755,4.9000,1.0000,5349.7755,0.0000,0.0000,31563.6755,0.0000,-31563.6755,24.8848,17.5875,8184.5000,0.0000,8184.5000,0.2122,2212.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2212.0270,0.0000,0.0000,0.0000,5972.4730,5972.4730,24.7192,19.9607,22.3399,-12.2850,-184275.1339,10.0404,1081.4194,10.8142,10.0404,0.0000,36.7979,19.9617,18.5485,19.2551,-6.8409,-54727.3195,10.0404,2267.5833,22.6758,10.0404,0.0000,129.3904,18.5512,17.6376,18.0944,-5.0541,-35378.9048,10.0404,2706.9781,27.0698,10.0404,0.0000,168.9297,23.1148,23.1126,14.1179,23.1105,14.1153,23.1083,14.1126,23.1083,3966.2692,158.6508,24.0757,24.0737,15.3704,24.0717,15.3739,24.0698,15.3773,24.0698,3966.2692,158.6508,24.7306,24.7268,19.9142,24.7230,19.9357,24.7192,19.9568,24.7192,1148.3463,22.9669,19.9607,19.9611,3.9746,19.9614,3.9814,19.9617,3.9881,19.9617,3966.2692,158.6508,18.5485,18.5494,-0.1953,18.5503,-0.1873,18.5512,-0.1795,18.5512,3966.2692,158.6508,17.6376,17.6432,-6.2340,17.6487,-6.1892,17.6542,-6.1450,17.6542,1148.3463,22.9669,10.0404,405.3610,6.6936,0.0000,335.1180,740.4790,-217212.6000,-274520.8413,-274381.3582
4413.0000,17.4505,29.6727,0.0000,171013.6000,-171013.6000,4.4338,0.0000,0.0000,0.0000,38003.0222,4.5000,1.0000,38003.0222,0.0000,0.0000,209016.6222,0.0000,-209016.6222,23.4317,16.1344,9827.7000,0.0000,9827.7000,0.2548,2656.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2656.1351,0.0000,0.0000,0.0000,7171.5649,7171.5649,23.2145,35.2553,0.0000,20985.5000,-20985.5000,0.5441,0.0000,0.0000,0.0000,4282.7551,4.9000,1.0000,4282.7551,0.0000,0.0000,25268.2551,0.0000,-25268.2551,23.9376,16.6403,438.5000,0.0000,438.5000,0.0114,118.5135,3.7000,1.0000,0.0000,0.0000,0.0000,118.5135,0.0000,0.0000,0.0000,319.9865,319.9865,23.9186,35.9594,0.0000,24007.4000,-24007.4000,0.6224,0.0000,0.0000,0.0000,4899.4694,4.9000,1.0000,4899.4694,0.0000,0.0000,28906.8694,0.0000,-28906.8694,24.7458,17.4485,6699.3000,0.0000,6699.3000,0.1737,1810.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1810.6216,0.0000,0.0000,0.0000,4888.6784,4888.6784,24.5818,19.5611,22.0715,-11.6968,-175451.5187,9.0603,985.1788,9.8518,9.0603,0.0000,27.0397,19.5629,18.2775,18.9202,-5.6149,-44918.8654,9.0603,2071.9558,20.7196,9.0603,0.0000,95.0782,18.2808,17.4333,17.8570,-4.2306,-29614.3187,9.0603,2464.8670,24.6487,9.0603,0.0000,124.1323,23.2264,23.2224,15.7696,23.2185,15.7479,23.2145,15.7263,23.2145,3306.8943,132.2758,23.9284,23.9251,15.0483,23.9219,15.0368,23.9186,15.0254,23.9186,3306.8943,132.2758,24.6059,24.5978,19.4838,24.5898,19.4468,24.5818,19.4105,24.5818,958.5938,19.1719,19.5611,19.5617,1.0702,19.5623,1.0771,19.5629,1.0839,19.5629,3306.8943,132.2758,18.2775,18.2786,-2.1111,18.2797,-2.1033,18.2808,-2.0955,18.2808,3306.8943,132.2758,17.4333,17.4391,-7.9668,17.4448,-7.9278,17.4505,-7.8887,17.4505,958.5938,19.1719,9.0603,305.0550,6.0402,0.0000,246.2501,551.3051,-199041.0000,-250811.5170,-249984.7028
4414.0000,17.2623,29.4845,0.0000,143417.7000,-143417.7000,3.7184,0.0000,0.0000,0.0000,31870.6000,4.5000,1.0000,31870.6000,0.0000,0.0000,175288.3000,0.0000,-175288.3000,23.2350,15.9377,9590.0000,0.0000,9590.0000,0.2486,2591.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2591.8919,0.0000,0.0000,0.0000,6998.1081,6998.1081,22.9868,35.0276,0.0000,15901.7000,-15901.7000,0.4123,0.0000,0.0000,0.0000,3245.2449,4.9000,1.0000,3245.2449,0.0000,0.0000,19146.9449,0.0000,-19146.9449,23.6392,16.3419,344.4000,0.0000,344.4000,0.0089,93.0811,3.7000,1.0000,0.0000,0.0000,0.0000,93.0811,0.0000,0.0000,0.0000,251.3189,251.3189,23.6220,35.6628,0.0000,20548.5000,-20548.5000,0.5328,0.0000,0.0000,0.0000,4193.5714,4.9000,1.0000,4193.5714,0.0000,0.0000,24742.0714,0.0000,-24742.0714,24.4651,17.1678,5850.6000,0.0000,5850.6000,0.1517,1581.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1581.2432,0.0000,0.0000,0.0000,4269.3568,4269.3568,24.3007,19.1646,21.7327,-10.0489,-150733.9709,7.6090,837.4011,8.3740,7.6090,0.0000,16.0158,19.1691,18.0207,18.5949,-4.2131,-33704.8699,7.6090,1761.4122,17.6141,7.6090,0.0000,56.3156,18.0259,17.2396,17.6327,-3.2969,-23078.0596,7.6090,2087.8079,20.8781,7.6090,0.0000,73.5245,22.9966,22.9933,13.5130,22.9901,13.5011,22.9868,13.4892,22.9868,2429.4180,97.1767,23.6307,23.6278,12.8240,23.6249,12.8174,23.6220,12.8108,23.6220,2429.4180,97.1767,24.3196,24.3133,16.7447,24.3070,16.7341,24.3007,16.7232,24.3007,705.7186,14.1144,19.1646,19.1661,-1.7719,19.1676,-1.7576,19.1691,-1.7433,19.1691,2429.4180,97.1767,18.0207,18.0224,-3.8943,18.0242,-3.8811,18.0259,-3.8679,18.0259,2429.4180,97.1767,17.2396,17.2472,-9.5693,17.2548,-9.5121,17.2623,-9.4553,17.2623,705.7186,14.1144,7.6090,188.2896,5.0727,0.0000,145.8559,334.1456,-164082.9000,-207658.5325,-207516.9004
4415.0000,17.1100,29.3322,0.0000,129400.4000,-129400.4000,3.3549,0.0000,0.0000,0.0000,28755.6444,4.5000,1.0000,28755.6444,0.0000,0.0000,158156.0444,0.0000,-158156.0444,23.3134,16.0161,9614.2000,0.0000,9614.2000,0.2493,2598.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2598.4324,0.0000,0.0000,0.0000,7015.7676,7015.7676,23.0239,35.0647,0.0000,10240.1000,-10240.1000,0.2655,0.0000,0.0000,0.0000,2089.8163,4.9000,1.0000,2089.8163,0.0000,0.0000,12329.9163,0.0000,-12329.9163,23.5075,16.2102,338.4000,0.0000,338.4000,0.0088,91.4595,3.7000,1.0000,0.0000,0.0000,0.0000,91.4595,0.0000,0.0000,0.0000,246.9405,246.9405,23.4869,35.5277,0.0000,17070.0000,-17070.0000,0.4426,0.0000,0.0000,0.0000,3483.6735,4.9000,1.0000,3483.6735,0.0000,0.0000,20553.6735,0.0000,-20553.6735,24.2931,16.9958,3304.5000,0.0000,3304.5000,0.0857,893.1081,3.7000,1.0000,0.0000,0.0000,0.0000,893.1081,0.0000,0.0000,0.0000,2411.3919,2411.3919,24.1717,18.7770,21.4744,-9.1693,-137539.3067,6.6101,734.2197,7.3422,6.6101,0.0000,10.5000,18.7847,17.8202,18.3025,-3.0737,-24589.4146,6.6101,1547.1347,15.4713,6.6101,0.0000,36.9205,17.8269,17.0831,17.4550,-2.7093,-18964.9738,6.6101,1826.0965,18.2610,6.6101,0.0000,48.2028,23.0382,23.0334,14.2671,23.0286,14.2403,23.0239,14.2135,23.0239,1895.9166,75.8367,23.4978,23.4941,12.3451,23.4905,12.3308,23.4869,12.3166,23.4869,1895.9166,75.8367,24.1985,24.1895,16.1898,24.1806,16.1451,24.1717,16.1010,24.1717,551.7102,11.0342,18.7770,18.7796,-4.4394,18.7821,-4.4168,18.7847,-4.3942,18.7847,1895.9166,75.8367,17.8202,17.8225,-5.0924,17.8247,-5.0761,17.8269,-5.0598,17.8269,1895.9166,75.8367,17.0831,17.0921,-10.6970,17.1011,-10.6292,17.1100,-10.5618,17.1100,551.7102,11.0342,6.6101,127.6958,4.4067,0.0000,95.6233,223.3191,-143453.4000,-181365.5342,-181093.6951
4416.0000,16.9851,29.2073,0.0000,108026.1000,-108026.1000,2.8008,0.0000,0.0000,0.0000,24005.8000,4.5000,1.0000,24005.8000,0.0000,0.0000,132031.9000,0.0000,-132031.9000,22.8854,15.5881,9582.8000,0.0000,9582.8000,0.2485,2589.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2589.9459,0.0000,0.0000,0.0000,6992.8541,6992.8541,22.5666,34.6074,0.0000,16120.2000,-16120.2000,0.4179,0.0000,0.0000,0.0000,3289.8367,4.9000,1.0000,3289.8367,0.0000,0.0000,19410.0367,0.0000,-19410.0367,23.4340,16.1367,323.5000,0.0000,323.5000,0.0084,87.4324,3.7000,1.0000,0.0000,0.0000,0.0000,87.4324,0.0000,0.0000,0.0000,236.0676,236.0676,23.4105,35.4513,0.0000,14051.8000,-14051.8000,0.3643,0.0000,0.0000,0.0000,2867.7143,4.9000,1.0000,2867.7143,0.0000,0.0000,16919.5143,0.0000,-16919.5143,24.1666,16.8693,1076.7000,0.0000,1076.7000,0.0279,291.0000,3.7000,1.0000,0.0000,0.0000,0.0000,291.0000,0.0000,0.0000,0.0000,785.7000,785.7000,24.0988,18.4185,21.2587,-8.4739,-127108.9027,5.8017,649.4368,6.4944,5.8017,0.0000,7.0996,18.4296,17.6607,18.0452,-2.1506,-17204.5614,5.8017,1371.2186,13.7122,5.8017,0.0000,24.9638,17.6689,16.9539,17.3114,-2.2858,-16000.8542,5.8017,1611.6249,16.1162,5.8017,0.0000,32.5923,22.5729,22.5708,9.7564,22.5687,9.7586,22.5666,9.7607,22.5666,1507.4193,60.2968,23.4234,23.4191,12.2609,23.4148,12.2412,23.4105,12.2215,23.4105,1507.4193,60.2968,24.1315,24.1205,16.0924,24.1096,16.0283,24.0988,15.9649,24.0988,439.3937,8.7879,18.4185,18.4222,-6.7448,18.4259,-6.7140,18.4296,-6.6834,18.4296,1507.4193,60.2968,17.6607,17.6635,-5.9299,17.6662,-5.9105,17.6689,-5.8911,17.6689,1507.4193,60.2968,16.9539,16.9644,-11.5261,16.9748,-11.4470,16.9851,-11.3685,16.9851,439.3937,8.7879,5.8017,89.1427,3.8678,0.0000,64.6557,153.7983,-127215.1000,-160346.8294,-160314.3183
4417.0000,16.8809,29.1032,0.0000,102533.7000,-102533.7000,2.6584,0.0000,0.0000,0.0000,22785.2667,4.5000,1.0000,22785.2667,0.0000,0.0000,125318.9667,0.0000,-125318.9667,23.2339,15.9366,9586.2000,0.0000,9586.2000,0.2485,2590.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2590.8649,0.0000,0.0000,0.0000,6995.3351,6995.3351,22.8588,34.8997,0.0000,6248.2000,-6248.2000,0.1620,0.0000,0.0000,0.0000,1275.1429,4.9000,1.0000,1275.1429,0.0000,0.0000,7523.3429,0.0000,-7523.3429,23.2402,15.9429,312.2000,0.0000,312.2000,0.0081,84.3784,3.7000,1.0000,0.0000,0.0000,0.0000,84.3784,0.0000,0.0000,0.0000,227.8216,227.8216,23.2172,35.2580,0.0000,12174.5000,-12174.5000,0.3156,0.0000,0.0000,0.0000,2484.5918,4.9000,1.0000,2484.5918,0.0000,0.0000,14659.0918,0.0000,-14659.0918,23.9603,16.6630,651.5000,0.0000,651.5000,0.0169,176.0811,3.7000,1.0000,0.0000,0.0000,0.0000,176.0811,0.0000,0.0000,0.0000,475.4189,475.4189,23.9098,18.1499,21.0298,-7.5746,-113619.1360,5.1143,577.2333,5.7723,5.1143,0.0000,4.8633,18.1632,17.5200,17.8416,-1.5859,-12687.1091,5.1143,1218.1464,12.1815,5.1143,0.0000,17.1005,17.5300,16.8449,17.1875,-1.9304,-13512.9909,5.1143,1427.4662,14.2747,5.1143,0.0000,22.3261,22.8793,22.8725,13.5365,22.8656,13.4889,22.8588,13.4417,22.8588,1208.3029,48.3321,23.2287,23.2248,10.8350,23.2210,10.8214,23.2172,10.8079,23.2172,1208.3029,48.3321,23.9362,23.9274,14.2968,23.9186,14.2645,23.9098,14.2319,23.9098,352.7931,7.0559,18.1499,18.1543,-8.1383,18.1588,-8.1035,18.1632,-8.0689,18.1632,1208.3029,48.3321,17.5200,17.5234,-6.6450,17.5267,-6.6215,17.5300,-6.5980,17.5300,1208.3029,48.3321,16.8449,16.8570,-12.1577,16.8690,-12.0661,16.8809,-11.9753,16.8809,352.7931,7.0559,5.1143,63.0095,3.4095,0.0000,44.2899,107.2994,-110406.5000,-139802.8257,-139819.2360
4418.0000,16.8075,29.0297,0.0000,91673.9000,-91673.9000,2.3768,0.0000,0.0000,0.0000,20371.9778,4.5000,1.0000,20371.9778,0.0000,0.0000,112045.8778,0.0000,-112045.8778,22.6752,15.3779,9575.7000,0.0000,9575.7000,0.2483,2588.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2588.0270,0.0000,0.0000,0.0000,6987.6730,6987.6730,22.3056,34.3464,0.0000,14738.9000,-14738.9000,0.3821,0.0000,0.0000,0.0000,3007.9388,4.9000,1.0000,3007.9388,0.0000,0.0000,17746.8388,0.0000,-17746.8388,23.2350,15.9377,316.8000,0.0000,316.8000,0.0082,85.6216,3.7000,1.0000,0.0000,0.0000,0.0000,85.6216,0.0000,0.0000,0.0000,231.1784,231.1784,23.2081,35.2489,0.0000,10661.5000,-10661.5000,0.2764,0.0000,0.0000,0.0000,2175.8163,4.9000,1.0000,2175.8163,0.0000,0.0000,12837.3163,0.0000,-12837.3163,23.8804,16.5831,333.8000,0.0000,333.8000,0.0087,90.2162,3.7000,1.0000,0.0000,0.0000,0.0000,90.2162,0.0000,0.0000,0.0000,243.5838,243.5838,23.8344,17.9656,20.9000,-7.4711,-112066.0621,4.9508,561.4019,5.6140,4.9508,0.0000,4.4114,17.9792,17.4132,17.6962,-1.3511,-10808.4925,4.9508,1185.7438,11.8574,4.9508,0.0000,15.5118,17.4236,16.7713,17.0975,-1.7795,-12456.5158,4.9508,1386.6130,13.8661,4.9508,0.0000,20.2519,22.3093,22.3081,7.8102,22.3069,7.8246,22.3056,7.8387,22.3056,1141.4367,45.6575,23.2229,23.2179,11.3903,23.2130,11.3660,23.2081,11.3418,23.2081,1141.4367,45.6575,23.8676,23.8565,14.1834,23.8454,14.1221,23.8344,14.0617,23.8344,333.4159,6.6683,17.9656,17.9701,-8.8013,17.9747,-8.7686,17.9792,-8.7359,17.9792,1141.4367,45.6575,17.4132,17.4167,-7.0749,17.4201,-7.0517,17.4236,-7.0286,17.4236,1141.4367,45.6575,16.7713,16.7834,-12.4246,16.7955,-12.3397,16.8075,-12.2552,16.8075,333.4159,6.6683,4.9508,57.6241,3.3005,0.0000,40.1751,97.7992,-106848.0000,-135167.5977,-135331.0703
4419.0000,16.7227,28.9449,0.0000,81555.4000,-81555.4000,2.1145,0.0000,0.0000,0.0000,18123.4222,4.5000,1.0000,18123.4222,0.0000,0.0000,99678.8222,0.0000,-99678.8222,22.8712,15.5739,9559.4000,0.0000,9559.4000,0.2478,2583.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2583.6216,0.0000,0.0000,0.0000,6975.7784,6975.7784,22.4238,34.4647,0.0000,6881.6000,-6881.6000,0.1784,0.0000,0.0000,0.0000,1404.4082,4.9000,1.0000,1404.4082,0.0000,0.0000,8286.0082,0.0000,-8286.0082,22.9349,15.6376,316.0000,0.0000,316.0000,0.0082,85.4054,3.7000,1.0000,0.0000,0.0000,0.0000,85.4054,0.0000,0.0000,0.0000,230.5946,230.5946,22.9113,34.9521,0.0000,9433.8000,-9433.8000,0.2446,0.0000,0.0000,0.0000,1925.2653,4.9000,1.0000,1925.2653,0.0000,0.0000,11359.0653,0.0000,-11359.0653,23.6119,16.3146,333.8000,0.0000,333.8000,0.0087,90.2162,3.7000,1.0000,0.0000,0.0000,0.0000,90.2162,0.0000,0.0000,0.0000,243.5838,243.5838,23.5777,17.7493,20.6635,-6.2993,-94489.7429,4.2033,480.7427,4.8074,4.2033,0.0000,2.6998,17.7675,17.3220,17.5448,-0.9027,-7221.9732,4.2033,1012.5550,10.1255,4.2033,0.0000,9.4930,17.3346,16.6775,17.0061,-1.5220,-10654.1936,4.2033,1181.4119,11.8141,4.2033,0.0000,12.3939,22.4409,22.4352,9.9786,22.4295,9.9427,22.4238,9.9073,22.4238,857.3733,34.2949,22.9207,22.9176,8.7848,22.9144,8.7802,22.9113,8.7755,22.9113,857.3733,34.2949,23.5969,23.5906,11.5089,23.5842,11.5095,23.5777,11.5087,23.5777,251.0065,5.0201,17.7493,17.7554,-9.9314,17.7615,-9.8856,17.7675,-9.8401,17.7675,857.3733,34.2949,17.3220,17.3262,-7.4164,17.3305,-7.3875,17.3346,-7.3588,17.3346,857.3733,34.2949,16.6775,16.6927,-13.0035,16.7078,-12.8858,16.7227,-12.7699,16.7227,251.0065,5.0201,4.2033,36.7651,2.8022,0.0000,24.5868,61.3518,-87661.6000,-111873.9389,-112365.9097
4420.0000,16.6681,28.8904,0.0000,76228.0000,-76228.0000,1.9764,0.0000,0.0000,0.0000,16939.5556,4.5000,1.0000,16939.5556,0.0000,0.0000,93167.5556,0.0000,-93167.5556,22.5225,15.2252,9600.1000,0.0000,9600.1000,0.2489,2594.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2594.6216,0.0000,0.0000,0.0000,7005.4784,7005.4784,22.0768,34.1176,0.0000,10650.0000,-10650.0000,0.2761,0.0000,0.0000,0.0000,2173.4694,4.9000,1.0000,2173.4694,0.0000,0.0000,12823.4694,0.0000,-12823.4694,22.8826,15.5853,311.2000,0.0000,311.2000,0.0081,84.1081,3.7000,1.0000,0.0000,0.0000,0.0000,84.1081,0.0000,0.0000,0.0000,227.0919,227.0919,22.8549,34.8958,0.0000,8653.8000,-8653.8000,0.2244,0.0000,0.0000,0.0000,1766.0816,4.9000,1.0000,1766.0816,0.0000,0.0000,10419.8816,0.0000,-10419.8816,23.5097,16.2124,651.1000,0.0000,651.1000,0.0169,175.9730,3.7000,1.0000,0.0000,0.0000,0.0000,175.9730,0.0000,0.0000,0.0000,475.1270,475.1270,23.4531,17.6196,20.5363,-6.1890,-92834.9204,4.1260,474.0973,4.7410,4.1260,0.0000,2.5537,17.6374,17.2422,17.4398,-0.7863,-6290.0154,4.1260,997.9536,9.9795,4.1260,0.0000,8.9793,17.2553,16.6238,16.9396,-1.4357,-10049.8194,4.1260,1162.6858,11.6269,4.1260,0.0000,11.7233,22.0823,22.0805,6.6790,22.0786,6.6859,22.0768,6.6926,22.0768,830.0668,33.2027,22.8683,22.8638,8.9916,22.8594,8.9722,22.8549,8.9529,22.8549,830.0668,33.2027,23.4798,23.4708,10.9763,23.4619,10.9384,23.4531,10.9015,23.4531,243.0758,4.8615,17.6196,17.6256,-10.2327,17.6315,-10.1919,17.6374,-10.1513,17.6374,830.0668,33.2027,17.2422,17.2466,-7.7066,17.2510,-7.6781,17.2553,-7.6497,17.2553,830.0668,33.2027,16.6238,16.6387,-13.1219,16.6535,-13.0179,16.6681,-12.9145,16.6681,243.0758,4.8615,4.1260,34.9420,2.7507,0.0000,23.2563,58.1983,-84969.4000,-108703.2093,-109174.7552
4421.0000,16.6331,28.8553,0.0000,69473.7000,-69473.7000,1.8012,0.0000,0.0000,0.0000,15438.6000,4.5000,1.0000,15438.6000,0.0000,0.0000,84912.3000,0.0000,-84912.3000,22.1230,14.8257,9561.9000,0.0000,9561.9000,0.2479,2584.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2584.2973,0.0000,0.0000,0.0000,6977.6027,6977.6027,21.6723,33.7131,0.0000,11621.3000,-11621.3000,0.3013,0.0000,0.0000,0.0000,2371.6939,4.9000,1.0000,2371.6939,0.0000,0.0000,13992.9939,0.0000,-13992.9939,22.5770,15.2797,405.4000,0.0000,405.4000,0.0105,109.5676,3.7000,1.0000,0.0000,0.0000,0.0000,109.5676,0.0000,0.0000,0.0000,295.8324,295.8324,22.5519,34.5927,0.0000,8965.9000,-8965.9000,0.2325,0.0000,0.0000,0.0000,1829.7755,4.9000,1.0000,1829.7755,0.0000,0.0000,10795.6755,0.0000,-10795.6755,23.2498,15.9526,3083.9000,0.0000,3083.9000,0.0800,833.4865,3.7000,1.0000,0.0000,0.0000,0.0000,833.4865,0.0000,0.0000,0.0000,2250.4135,2250.4135,23.1041,17.6520,20.3780,-5.6218,-84326.5269,4.0101,463.4382,4.6344,4.0101,0.0000,2.3443,17.6662,17.1280,17.3971,-1.0404,-8323.1963,4.0101,971.4916,9.7149,4.0101,0.0000,8.2433,17.1432,16.5888,16.8660,-1.2249,-8574.3227,4.0101,1133.2262,11.3323,4.0101,0.0000,10.7622,21.6719,21.6720,3.3684,21.6722,3.3909,21.6723,3.4132,21.6723,789.7889,31.5916,22.5579,22.5559,6.4352,22.5539,6.4415,22.5519,6.4476,22.5519,789.7889,31.5916,23.1043,23.1045,7.2563,23.1044,7.3293,23.1041,7.3988,23.1041,231.3744,4.6275,17.6520,17.6567,-9.0810,17.6615,-9.0543,17.6662,-9.0277,17.6662,789.7889,31.5916,17.1280,17.1331,-8.3787,17.1381,-8.3453,17.1432,-8.3121,17.1432,789.7889,31.5916,16.5888,16.6037,-13.0942,16.6184,-12.9950,16.6331,-12.8965,16.6331,231.3744,4.6275,4.0101,32.3146,2.6734,0.0000,21.3498,53.6644,-77009.7000,-100177.1207,-101224.0459
4422.0000,16.6297,28.7985,556.2000,80433.6000,-79877.4000,2.0854,126.4091,4.4000,1.0000,17874.1333,4.5000,1.0000,18000.5424,0.0000,0.0000,98307.7333,429.7909,-97877.9424,21.7265,14.4292,9573.2000,0.0000,9573.2000,0.2482,2587.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2587.3514,0.0000,0.0000,0.0000,6985.8486,6985.8486,21.3645,33.4053,0.0000,16969.0000,-16969.0000,0.4400,0.0000,0.0000,0.0000,3463.0612,4.9000,1.0000,3463.0612,0.0000,0.0000,20432.0612,0.0000,-20432.0612,22.4284,15.1311,314.3000,0.0000,314.3000,0.0081,84.9459,3.7000,1.0000,0.0000,0.0000,0.0000,84.9459,0.0000,0.0000,0.0000,229.3541,229.3541,22.4105,34.4513,0.0000,10565.3000,-10565.3000,0.2739,0.0000,0.0000,0.0000,2156.1837,4.9000,1.0000,2156.1837,0.0000,0.0000,12721.4837,0.0000,-12721.4837,23.0730,15.7757,10170.8000,0.0000,10170.8000,0.2637,2748.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2748.8649,0.0000,0.0000,0.0000,7421.9351,7421.9351,22.6986,17.9821,20.3404,-6.0384,-90575.8489,4.9790,576.2066,5.7621,4.9790,0.0000,4.4873,17.9853,17.0258,17.5056,-2.3032,-18425.4332,4.9790,1201.2226,12.0122,4.9790,0.0000,15.7785,17.0386,16.5971,16.8178,-1.2113,-8479.3610,4.9790,1409.6627,14.0966,4.9790,0.0000,20.6001,21.3627,21.3633,1.3622,21.3639,1.3844,21.3645,1.4066,21.3645,1152.8535,46.1141,22.4165,22.4145,5.8552,22.4125,5.8582,22.4105,5.8612,22.4105,1152.8535,46.1141,22.6865,22.6907,3.4611,22.6947,3.5660,22.6986,3.6694,22.6986,336.7249,6.7345,17.9821,17.9832,-5.3222,17.9842,-5.3315,17.9853,-5.3406,17.9853,1152.8535,46.1141,17.0258,17.0301,-8.9105,17.0343,-8.8870,17.0386,-8.8635,17.0386,1152.8535,46.1141,16.5971,16.6079,-12.6446,16.6188,-12.5964,16.6297,-12.5473,16.6297,336.7249,6.7345,4.9790,58.5313,3.3193,0.0000,40.8660,99.3973,-87353.4000,-116394.3495,-117480.6431
4423.0000,16.5913,28.8135,0.0000,86370.7000,-86370.7000,2.2393,0.0000,0.0000,0.0000,19193.4889,4.5000,1.0000,19193.4889,0.0000,0.0000,105564.1889,0.0000,-105564.1889,21.8666,14.5693,9587.1000,0.0000,9587.1000,0.2486,2591.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2591.1081,0.0000,0.0000,0.0000,6995.9919,6995.9919,21.5104,33.5512,0.0000,15189.1000,-15189.1000,0.3938,0.0000,0.0000,0.0000,3099.8163,4.9000,1.0000,3099.8163,0.0000,0.0000,18288.9163,0.0000,-18288.9163,22.4243,15.1270,308.8000,0.0000,308.8000,0.0080,83.4595,3.7000,1.0000,0.0000,0.0000,0.0000,83.4595,0.0000,0.0000,0.0000,225.3405,225.3405,22.4050,34.4458,0.0000,11146.3000,-11146.3000,0.2890,0.0000,0.0000,0.0000,2274.7551,4.9000,1.0000,2274.7551,0.0000,0.0000,13421.0551,0.0000,-13421.0551,23.0757,15.7784,10805.4000,0.0000,10805.4000,0.2802,2920.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2920.3784,0.0000,0.0000,0.0000,7885.0216,7885.0216,22.6702,17.9641,20.3172,-6.2783,-94174.4308,5.1883,600.9345,6.0093,5.1883,0.0000,5.0773,17.9713,17.0469,17.5091,-2.3122,-18497.9681,5.1883,1251.5419,12.5154,5.1883,0.0000,17.8529,17.0570,16.5573,16.8072,-1.4283,-9998.0067,5.1883,1469.5205,14.6952,5.1883,0.0000,23.3084,21.5170,21.5148,3.9461,21.5126,3.9375,21.5104,3.9290,21.5104,1239.0761,49.5630,22.4131,22.4104,6.5200,22.4077,6.5146,22.4050,6.5092,22.4050,1239.0761,49.5630,22.6816,22.6777,4.9040,22.6739,4.8955,22.6702,4.8892,22.6702,361.7085,7.2342,17.9641,17.9665,-5.6146,17.9689,-5.6050,17.9713,-5.5955,17.9713,1239.0761,49.5630,17.0469,17.0503,-8.2287,17.0536,-8.2143,17.0570,-8.1998,17.0570,1239.0761,49.5630,16.5573,16.5687,-12.8709,16.5800,-12.8117,16.5913,-12.7529,16.5913,361.7085,7.2342,5.1883,65.5458,3.4588,0.0000,46.2386,111.7844,-92004.8000,-122167.8063,-122670.4056
4424.0000,16.5850,28.8035,48.9000,102250.4000,-102201.5000,2.6510,11.1136,4.4000,1.0000,22722.3111,4.5000,1.0000,22733.4247,0.0000,0.0000,124972.7111,37.7864,-124934.9247,22.0588,14.7615,12687.3000,0.0000,12687.3000,0.3289,3429.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3429.0000,0.0000,0.0000,0.0000,9258.3000,9258.3000,21.6456,33.6864,0.0000,16164.8000,-16164.8000,0.4191,0.0000,0.0000,0.0000,3298.9388,4.9000,1.0000,3298.9388,0.0000,0.0000,19463.7388,0.0000,-19463.7388,22.4984,15.2011,324.5000,0.0000,324.5000,0.0084,87.7027,3.7000,1.0000,0.0000,0.0000,0.0000,87.7027,0.0000,0.0000,0.0000,236.7973,236.7973,22.4788,34.5197,0.0000,10352.6000,-10352.6000,0.2684,0.0000,0.0000,0.0000,2112.7755,4.9000,1.0000,2112.7755,0.0000,0.0000,12465.3755,0.0000,-12465.3755,23.0250,15.7277,10382.3000,0.0000,10382.3000,0.2692,2806.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2806.0270,0.0000,0.0000,0.0000,7576.2730,7576.2730,22.6796,18.0649,20.3722,-7.0217,-105325.2958,5.9176,684.0373,6.8404,5.9176,0.0000,7.5337,18.0689,17.0650,17.5670,-2.8642,-22913.9505,5.9176,1424.3286,14.2433,5.9176,0.0000,26.4903,17.0733,16.5573,16.8153,-1.6825,-11777.6379,5.9176,1675.5766,16.7558,5.9176,0.0000,34.5853,21.6531,21.6506,5.6771,21.6481,5.6679,21.6456,5.6587,21.6456,1560.7138,62.4286,22.4880,22.4849,7.7091,22.4819,7.7004,22.4788,7.6917,22.4788,1560.7138,62.4286,22.6930,22.6885,5.9606,22.6840,5.9513,22.6796,5.9421,22.6796,454.8113,9.0962,18.0649,18.0663,-4.5234,18.0676,-4.5241,18.0689,-4.5247,18.0689,1560.7138,62.4286,17.0650,17.0678,-7.7716,17.0706,-7.7617,17.0733,-7.7518,17.0733,1560.7138,62.4286,16.5573,16.5665,-12.6079,16.5758,-12.5736,16.5850,-12.5388,16.5850,454.8113,9.0962,5.9176,94.1336,3.9451,0.0000,68.6093,162.7429,-105324.8000,-139792.6688,-140016.8843
4425.0000,16.5768,28.7991,0.0000,112939.9000,-112939.9000,2.9282,0.0000,0.0000,0.0000,25097.7556,4.5000,1.0000,25097.7556,0.0000,0.0000,138037.6556,0.0000,-138037.6556,22.4253,15.1280,15808.7000,0.0000,15808.7000,0.4099,4272.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4272.6216,0.0000,0.0000,0.0000,11536.0784,11536.0784,21.9249,33.9657,0.0000,8647.9000,-8647.9000,0.2242,0.0000,0.0000,0.0000,1764.8776,4.9000,1.0000,1764.8776,0.0000,0.0000,10412.7776,0.0000,-10412.7776,22.3660,15.0687,312.0000,0.0000,312.0000,0.0081,84.3243,3.7000,1.0000,0.0000,0.0000,0.0000,84.3243,0.0000,0.0000,0.0000,227.6757,227.6757,22.3506,34.3914,0.0000,10527.0000,-10527.0000,0.2729,0.0000,0.0000,0.0000,2148.3673,4.9000,1.0000,2148.3673,0.0000,0.0000,12675.3673,0.0000,-12675.3673,22.8876,15.5903,9113.0000,0.0000,9113.0000,0.2363,2462.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2462.9730,0.0000,0.0000,0.0000,6650.0270,6650.0270,22.5977,18.1317,20.3647,-7.0272,-105407.9290,6.1193,707.5486,7.0755,6.1193,0.0000,8.3306,18.1352,17.0749,17.6051,-3.1281,-25024.7315,6.1193,1470.7348,14.7073,6.1193,0.0000,29.2926,17.0827,16.5501,16.8164,-1.7959,-12571.0463,6.1193,1732.6160,17.3262,6.1193,0.0000,38.2438,21.9366,21.9326,8.5793,21.9287,8.5575,21.9249,8.5359,21.9249,1655.3849,66.2154,22.3564,22.3545,6.6214,22.3525,6.6243,22.3506,6.6272,22.3506,1655.3849,66.2154,22.6059,22.6032,5.5379,22.6005,5.5532,22.5977,5.5680,22.5977,482.1905,9.6438,18.1317,18.1329,-3.8992,18.1340,-3.8994,18.1352,-3.8996,18.1352,1655.3849,66.2154,17.0749,17.0775,-7.4817,17.0801,-7.4722,17.0827,-7.4627,17.0827,1655.3849,66.2154,16.5501,16.5591,-12.4952,16.5680,-12.4602,16.5768,-12.4251,16.5768,482.1905,9.6438,6.1193,103.2378,4.0796,0.0000,75.8670,179.1049,-106881.1000,-142712.0194,-143003.7067
4426.0000,16.5669,28.7891,0.0000,113931.5000,-113931.5000,2.9539,0.0000,0.0000,0.0000,25318.1111,4.5000,1.0000,25318.1111,0.0000,0.0000,139249.6111,0.0000,-139249.6111,22.4183,15.1210,18909.6000,0.0000,18909.6000,0.4903,5110.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5110.7027,0.0000,0.0000,0.0000,13798.8973,13798.8973,21.8317,33.8725,0.0000,6239.3000,-6239.3000,0.1618,0.0000,0.0000,0.0000,1273.3265,4.9000,1.0000,1273.3265,0.0000,0.0000,7512.6265,0.0000,-7512.6265,22.1474,14.8501,317.2000,0.0000,317.2000,0.0082,85.7297,3.7000,1.0000,0.0000,0.0000,0.0000,85.7297,0.0000,0.0000,0.0000,231.4703,231.4703,22.1346,34.1754,0.0000,10985.0000,-10985.0000,0.2848,0.0000,0.0000,0.0000,2241.8367,4.9000,1.0000,2241.8367,0.0000,0.0000,13226.8367,0.0000,-13226.8367,22.6904,15.3931,8266.8000,0.0000,8266.8000,0.2143,2234.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2234.2703,0.0000,0.0000,0.0000,6032.5297,6032.5297,22.4350,18.1875,20.3113,-6.7386,-101079.4372,6.1699,714.7914,7.1479,6.1699,0.0000,8.5390,18.1906,17.0754,17.6330,-3.3174,-26539.0745,6.1699,1481.3122,14.8131,6.1699,0.0000,30.0251,17.0831,16.5404,16.8117,-1.8448,-12913.7609,6.1699,1747.2581,17.4726,6.1699,0.0000,39.2002,21.8385,21.8362,7.3212,21.8340,7.3185,21.8317,7.3159,21.8317,1679.5149,67.1806,22.1377,22.1366,4.8694,22.1356,4.8796,22.1346,4.8897,22.1346,1679.5149,67.1806,22.4369,22.4363,4.1612,22.4357,4.1994,22.4350,4.2370,22.4350,489.1674,9.7833,18.1875,18.1886,-3.4059,18.1896,-3.4062,18.1906,-3.4065,18.1906,1679.5149,67.1806,17.0754,17.0780,-7.3267,17.0805,-7.3169,17.0831,-7.3070,17.0831,1679.5149,67.1806,16.5404,16.5493,-12.4385,16.5581,-12.4019,16.5669,-12.3652,16.5669,489.1674,9.7833,6.1699,105.6064,4.1133,0.0000,77.7644,183.3708,-103662.2000,-139926.1771,-140532.2726
4427.0000,16.5579,28.7801,0.0000,118209.3000,-118209.3000,3.0648,0.0000,0.0000,0.0000,26268.7333,4.5000,1.0000,26268.7333,0.0000,0.0000,144478.0333,0.0000,-144478.0333,22.5217,15.2244,18914.2000,0.0000,18914.2000,0.4904,5111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5111.9459,0.0000,0.0000,0.0000,13802.2541,13802.2541,21.9421,33.9830,0.0000,4377.2000,-4377.2000,0.1135,0.0000,0.0000,0.0000,893.3061,4.9000,1.0000,893.3061,0.0000,0.0000,5270.5061,0.0000,-5270.5061,22.1597,14.8624,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0000,0.0000,0.0000,271.3865,271.3865,22.1426,34.1835,0.0000,12952.0000,-12952.0000,0.3358,0.0000,0.0000,0.0000,2643.2653,4.9000,1.0000,2643.2653,0.0000,0.0000,15595.2653,0.0000,-15595.2653,22.7864,15.4891,6680.2000,0.0000,6680.2000,0.1732,1805.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1805.4595,0.0000,0.0000,0.0000,4874.7405,4874.7405,22.5656,18.1117,20.3387,-7.1933,-107899.3700,6.2810,726.9288,7.2693,6.2810,0.0000,9.0084,18.1167,17.0981,17.6074,-3.0845,-24676.3615,6.2810,1509.4459,15.0945,6.2810,0.0000,31.6757,17.1051,16.5320,16.8186,-1.9834,-13883.8641,6.2810,1778.2355,17.7824,6.2810,0.0000,41.3552,21.9519,21.9487,8.5231,21.9454,8.5093,21.9421,8.4955,21.9421,1733.0178,69.3207,22.1485,22.1465,5.5911,22.1446,5.5899,22.1426,5.5888,22.1426,1733.0178,69.3207,22.5852,22.5785,6.7205,22.5720,6.6808,22.5656,6.6425,22.5656,504.6349,10.0927,18.1117,18.1134,-4.2226,18.1151,-4.2154,18.1167,-4.2081,18.1167,1733.0178,69.3207,17.0981,17.1005,-6.9688,17.1028,-6.9609,17.1051,-6.9529,17.1051,1733.0178,69.3207,16.5320,16.5407,-12.3819,16.5493,-12.3461,16.5579,-12.3104,16.5579,504.6349,10.0927,6.2810,110.9268,4.1873,0.0000,82.0392,192.9660,-109572.2000,-146395.4237,-146459.5957
4428.0000,16.5566,28.7788,0.0000,120969.9000,-120969.9000,3.1364,0.0000,0.0000,0.0000,26882.2000,4.5000,1.0000,26882.2000,0.0000,0.0000,147852.1000,0.0000,-147852.1000,22.5107,15.2134,18931.5000,0.0000,18931.5000,0.4908,5116.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5116.6216,0.0000,0.0000,0.0000,13814.8784,13814.8784,21.9458,33.9866,0.0000,4940.1000,-4940.1000,0.1281,0.0000,0.0000,0.0000,1008.1837,4.9000,1.0000,1008.1837,0.0000,0.0000,5948.2837,0.0000,-5948.2837,22.1854,14.8881,367.4000,0.0000,367.4000,0.0095,99.2973,3.7000,1.0000,0.0000,0.0000,0.0000,99.2973,0.0000,0.0000,0.0000,268.1027,268.1027,22.1681,34.2089,0.0000,14502.9000,-14502.9000,0.3760,0.0000,0.0000,0.0000,2959.7755,4.9000,1.0000,2959.7755,0.0000,0.0000,17462.6755,0.0000,-17462.6755,22.8713,15.5740,5834.0000,0.0000,5834.0000,0.1513,1576.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1576.7568,0.0000,0.0000,0.0000,4257.2432,4257.2432,22.6786,18.0852,20.3819,-7.6042,-114063.0848,6.4381,743.9427,7.4394,6.4381,0.0000,9.7016,18.0898,17.0998,17.5948,-3.0730,-24583.7329,6.4381,1547.9623,15.4796,6.4381,0.0000,34.1133,17.1067,16.5319,16.8193,-2.0388,-14271.8074,6.4381,1822.6763,18.2268,6.4381,0.0000,44.5377,21.9543,21.9515,8.4372,21.9487,8.4288,21.9458,8.4205,21.9458,1809.9971,72.3999,22.1746,22.1724,6.2105,22.1703,6.2075,22.1681,6.2046,22.1681,1809.9971,72.3999,22.6999,22.6928,8.3424,22.6856,8.3049,22.6786,8.2677,22.6786,526.8840,10.5377,18.0852,18.0867,-4.3654,18.0882,-4.3598,18.0898,-4.3543,18.0898,1809.9971,72.3999,17.0998,17.1021,-6.8708,17.1044,-6.8624,17.1067,-6.8541,17.1067,1809.9971,72.3999,16.5319,16.5402,-12.2410,16.5484,-12.2089,16.5566,-12.1767,16.5566,526.8840,10.5377,6.4381,118.7453,4.2921,0.0000,88.3527,207.0980,-115280.0000,-152922.8349,-152918.6251
4429.0000,16.5468,28.7690,0.0000,119995.0000,-119995.0000,3.1111,0.0000,0.0000,0.0000,26665.5556,4.5000,1.0000,26665.5556,0.0000,0.0000,146660.5556,0.0000,-146660.5556,22.5699,15.2726,18913.5000,0.0000,18913.5000,0.4904,5111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5111.7568,0.0000,0.0000,0.0000,13801.7432,13801.7432,21.9936,34.0344,0.0000,3205.5000,-3205.5000,0.0831,0.0000,0.0000,0.0000,654.1837,4.9000,1.0000,654.1837,0.0000,0.0000,3859.6837,0.0000,-3859.6837,22.1521,14.8548,464.8000,0.0000,464.8000,0.0121,125.6216,3.7000,1.0000,0.0000,0.0000,0.0000,125.6216,0.0000,0.0000,0.0000,339.1784,339.1784,22.1322,34.1730,0.0000,14550.7000,-14550.7000,0.3773,0.0000,0.0000,0.0000,2969.5306,4.9000,1.0000,2969.5306,0.0000,0.0000,17520.2306,0.0000,-17520.2306,22.8518,15.5545,5199.4000,0.0000,5199.4000,0.1348,1405.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1405.2432,0.0000,0.0000,0.0000,3794.1568,3794.1568,22.6789,18.0626,20.3708,-7.4936,-112403.5095,6.3130,729.7815,7.2978,6.3130,0.0000,9.1470,18.0674,17.0823,17.5749,-2.9984,-23987.0824,6.3130,1519.0388,15.1904,6.3130,0.0000,32.1631,17.0896,16.5213,16.8054,-1.9770,-13838.7928,6.3130,1788.2192,17.8822,6.3130,0.0000,41.9915,22.0031,21.9999,8.8927,21.9967,8.8807,21.9936,8.8689,21.9936,1748.5967,69.9439,22.1381,22.1362,6.0799,22.1342,6.0790,22.1322,6.0782,22.1322,1748.5967,69.9439,22.6959,22.6903,8.3354,22.6846,8.3204,22.6789,8.3051,22.6789,509.1381,10.1828,18.0626,18.0642,-4.4625,18.0658,-4.4563,18.0674,-4.4501,18.0674,1748.5967,69.9439,17.0823,17.0847,-6.9588,17.0872,-6.9487,17.0896,-6.9387,17.0896,1748.5967,69.9439,16.5213,16.5298,-12.2520,16.5383,-12.2146,16.5468,-12.1773,16.5468,509.1381,10.1828,6.3130,112.4936,4.2087,0.0000,83.3015,195.7951,-113173.5000,-150105.3915,-150229.3848
4430.0000,16.5457,28.7680,0.0000,123783.9000,-123783.9000,3.2093,0.0000,0.0000,0.0000,27507.5333,4.5000,1.0000,27507.5333,0.0000,0.0000,151291.4333,0.0000,-151291.4333,22.5112,15.2139,18913.3000,0.0000,18913.3000,0.4904,5111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5111.7027,0.0000,0.0000,0.0000,13801.5973,13801.5973,21.9590,33.9998,0.0000,4824.0000,-4824.0000,0.1251,0.0000,0.0000,0.0000,984.4898,4.9000,1.0000,984.4898,0.0000,0.0000,5808.4898,0.0000,-5808.4898,22.1880,14.8907,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,22.1704,34.2113,0.0000,16618.9000,-16618.9000,0.4309,0.0000,0.0000,0.0000,3391.6122,4.9000,1.0000,3391.6122,0.0000,0.0000,20010.5122,0.0000,-20010.5122,22.9595,15.6622,4564.7000,0.0000,4564.7000,0.1183,1233.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1233.7027,0.0000,0.0000,0.0000,3330.9973,3330.9973,22.8034,18.0565,20.4299,-8.0257,-120385.0804,6.5753,758.4667,7.5847,6.5753,0.0000,10.3352,18.0609,17.0864,17.5737,-3.0892,-24713.5108,6.5753,1582.2306,15.8223,6.5753,0.0000,36.3413,17.0931,16.5219,16.8075,-2.0695,-14486.7708,6.5753,1862.3741,18.6237,6.5753,0.0000,47.4465,21.9670,21.9644,8.4652,21.9617,8.4589,21.9590,8.4527,21.9590,1878.4115,75.1365,22.1774,22.1751,6.7206,22.1728,6.7160,22.1704,6.7114,22.1704,1878.4115,75.1365,22.8281,22.8198,10.0481,22.8115,10.0010,22.8034,9.9547,22.8034,546.6527,10.9331,18.0565,18.0580,-4.3957,18.0594,-4.3907,18.0609,-4.3858,18.0609,1878.4115,75.1365,17.0864,17.0887,-6.8108,17.0909,-6.8028,17.0931,-6.7948,17.0931,1878.4115,75.1365,16.5219,16.5298,-12.1279,16.5378,-12.0970,16.5457,-12.0658,16.5457,546.6527,10.9331,6.5753,125.8533,4.3836,0.0000,94.1230,219.9763,-121379.6000,-159708.4246,-159585.3620
4431.0000,16.5511,28.7734,0.0000,127206.3000,-127206.3000,3.2981,0.0000,0.0000,0.0000,28268.0667,4.5000,1.0000,28268.0667,0.0000,0.0000,155474.3667,0.0000,-155474.3667,22.4033,15.1060,18928.8000,0.0000,18928.8000,0.4908,5115.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5115.8919,0.0000,0.0000,0.0000,13812.9081,13812.9081,21.8769,33.9177,0.0000,6525.8000,-6525.8000,0.1692,0.0000,0.0000,0.0000,1331.7959,4.9000,1.0000,1331.7959,0.0000,0.0000,7857.5959,0.0000,-7857.5959,22.1726,14.8753,322.4000,0.0000,322.4000,0.0084,87.1351,3.7000,1.0000,0.0000,0.0000,0.0000,87.1351,0.0000,0.0000,0.0000,235.2649,235.2649,22.1576,34.1984,0.0000,18929.6000,-18929.6000,0.4908,0.0000,0.0000,0.0000,3863.1837,4.9000,1.0000,3863.1837,0.0000,0.0000,22792.7837,0.0000,-22792.7837,23.0155,15.7182,5199.4000,0.0000,5199.4000,0.1348,1405.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1405.2432,0.0000,0.0000,0.0000,3794.1568,3794.1568,22.8513,18.1203,20.4858,-8.3792,-125688.4102,6.8879,792.9105,7.9291,6.8879,0.0000,11.8805,18.1232,17.0935,17.6083,-3.4196,-27356.5237,6.8879,1655.2597,16.5526,6.8879,0.0000,41.7749,17.0997,16.5289,16.8143,-2.1661,-15162.8871,6.8879,1950.4030,19.5040,6.8879,0.0000,54.5406,21.8834,21.8812,7.6756,21.8791,7.6738,21.8769,7.6720,21.8769,2038.4465,81.5379,22.1638,22.1617,6.7196,22.1596,6.7178,22.1576,6.7161,22.1576,2038.4465,81.5379,22.8727,22.8656,10.4723,22.8584,10.4448,22.8513,10.4170,22.8513,592.8784,11.8576,18.1203,18.1212,-3.6614,18.1222,-3.6610,18.1232,-3.6606,18.1232,2038.4465,81.5379,17.0935,17.0955,-6.6608,17.0976,-6.6540,17.0997,-6.6471,17.0997,2038.4465,81.5379,16.5289,16.5363,-11.9508,16.5437,-11.9250,16.5511,-11.8991,16.5511,592.8784,11.8576,6.8879,143.0520,4.5920,0.0000,108.1961,251.2480,-128211.1000,-168282.4165,-168207.8210
