Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4432.0000,16.5569,28.7791,0.0000,128905.6000,-128905.6000,3.3421,0.0000,0.0000,0.0000,28645.6889,4.5000,1.0000,28645.6889,0.0000,0.0000,157551.2889,0.0000,-157551.2889,22.2893,14.9920,18918.5000,0.0000,18918.5000,0.4905,5113.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5113.1081,0.0000,0.0000,0.0000,13805.3919,13805.3919,21.7815,33.8223,0.0000,7458.5000,-7458.5000,0.1934,0.0000,0.0000,0.0000,1522.1429,4.9000,1.0000,1522.1429,0.0000,0.0000,8980.6429,0.0000,-8980.6429,22.1083,14.8110,313.0000,0.0000,313.0000,0.0081,84.5946,3.7000,1.0000,0.0000,0.0000,0.0000,84.5946,0.0000,0.0000,0.0000,228.4054,228.4054,22.0948,34.1356,0.0000,21587.8000,-21587.8000,0.5597,0.0000,0.0000,0.0000,4405.6735,4.9000,1.0000,4405.6735,0.0000,0.0000,25993.4735,0.0000,-25993.4735,23.0406,15.7433,6045.6000,0.0000,6045.6000,0.1567,1633.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1633.9459,0.0000,0.0000,0.0000,4411.6541,4411.6541,22.8607,18.1882,20.5244,-8.5614,-128420.9643,7.1258,819.1400,8.1914,7.1258,0.0000,13.1544,18.1904,17.1103,17.6503,-3.7107,-29685.6805,7.1258,1709.6798,17.0968,7.1258,0.0000,46.2543,17.1160,16.5357,16.8258,-2.2784,-15948.7423,7.1258,2016.8594,20.1686,7.1258,0.0000,60.3888,21.7870,21.7852,6.8807,21.7834,6.8814,21.7815,6.8821,21.7815,2164.0790,86.5632,22.1000,22.0982,6.2433,22.0965,6.2447,22.0948,6.2461,22.0948,2164.0790,86.5632,22.8800,22.8736,10.4831,22.8671,10.4643,22.8607,10.4455,22.8607,629.1512,12.5830,18.1882,18.1889,-3.0044,18.1896,-3.0055,18.1904,-3.0066,18.1904,2164.0790,86.5632,17.1103,17.1122,-6.4332,17.1141,-6.4275,17.1160,-6.4219,17.1160,2164.0790,86.5632,16.5357,16.5428,-11.8025,16.5499,-11.7789,16.5569,-11.7552,16.5569,629.1512,12.5830,7.1258,157.1000,4.7506,0.0000,119.7975,276.8975,-132674.8000,-174079.9539,-174055.3871
4433.0000,16.5211,28.6892,720.8000,102917.1000,-102196.3000,2.6683,163.8182,4.4000,1.0000,22870.4667,4.5000,1.0000,23034.2848,0.0000,0.0000,125787.5667,556.9818,-125230.5848,21.8781,14.5808,15805.5000,0.0000,15805.5000,0.4098,4271.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4271.7568,0.0000,0.0000,0.0000,11533.7432,11533.7432,21.3851,33.4259,0.0000,4472.6000,-4472.6000,0.1160,0.0000,0.0000,0.0000,912.7755,4.9000,1.0000,912.7755,0.0000,0.0000,5385.3755,0.0000,-5385.3755,21.6155,14.3182,308.7000,0.0000,308.7000,0.0080,83.4324,3.7000,1.0000,0.0000,0.0000,0.0000,83.4324,0.0000,0.0000,0.0000,225.2676,225.2676,21.6088,33.6496,0.0000,24394.0000,-24394.0000,0.6325,0.0000,0.0000,0.0000,4978.3673,4.9000,1.0000,4978.3673,0.0000,0.0000,29372.3673,0.0000,-29372.3673,22.8652,15.5679,7949.5000,0.0000,7949.5000,0.2061,2148.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2148.5135,0.0000,0.0000,0.0000,5800.9865,5800.9865,22.6123,18.0839,20.3481,-7.0573,-105859.2182,6.0610,701.2234,7.0122,6.0610,0.0000,8.0945,18.0893,17.0581,17.5737,-3.0133,-24106.3859,6.0610,1458.4514,14.5845,6.0610,0.0000,28.4622,17.0660,16.4934,16.7797,-1.9122,-13385.7108,6.0610,1718.5329,17.1853,6.0610,0.0000,37.1597,21.3847,21.3849,3.1530,21.3850,3.1722,21.3851,3.1912,21.3851,1627.7328,65.1093,21.6059,21.6068,1.6019,21.6078,1.6294,21.6088,1.6566,21.6088,1627.7328,65.1093,22.6171,22.6156,7.3297,22.6140,7.3692,22.6123,7.4074,22.6123,474.1945,9.4839,18.0839,18.0857,-4.1111,18.0875,-4.1008,18.0893,-4.0905,18.0893,1627.7328,65.1093,17.0581,17.0607,-6.9110,17.0633,-6.8978,17.0660,-6.8845,17.0660,1627.7328,65.1093,16.4934,16.5027,-12.2478,16.5119,-12.1958,16.5211,-12.1443,16.5211,474.1945,9.4839,6.0610,100.5474,4.0406,0.0000,73.7164,174.2638,-106999.2000,-142428.3304,-143351.3149
4434.0000,16.4890,28.7113,0.0000,94788.0000,-94788.0000,2.4576,0.0000,0.0000,0.0000,21064.0000,4.5000,1.0000,21064.0000,0.0000,0.0000,115852.0000,0.0000,-115852.0000,21.7732,14.4759,9566.6000,0.0000,9566.6000,0.2480,2585.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2585.5676,0.0000,0.0000,0.0000,6981.0324,6981.0324,21.4488,33.4897,0.0000,5409.4000,-5409.4000,0.1402,0.0000,0.0000,0.0000,1103.9592,4.9000,1.0000,1103.9592,0.0000,0.0000,6513.3592,0.0000,-6513.3592,21.7459,14.4486,323.4000,0.0000,323.4000,0.0084,87.4054,3.7000,1.0000,0.0000,0.0000,0.0000,87.4054,0.0000,0.0000,0.0000,235.9946,235.9946,21.7296,33.7704,0.0000,26751.0000,-26751.0000,0.6936,0.0000,0.0000,0.0000,5459.3878,4.9000,1.0000,5459.3878,0.0000,0.0000,32210.3878,0.0000,-32210.3878,23.1987,15.9014,9324.6000,0.0000,9324.6000,0.2418,2520.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2520.1622,0.0000,0.0000,0.0000,6804.4378,6804.4378,22.8516,17.8178,20.3347,-7.3575,-110363.0556,5.6843,657.9702,6.5797,5.6843,0.0000,6.6773,17.8280,17.0518,17.4399,-2.1273,-17018.6987,5.6843,1374.8485,13.7485,5.6843,0.0000,23.4791,17.0596,16.4591,16.7594,-1.8808,-13165.6925,5.6843,1613.0114,16.1301,5.6843,0.0000,30.6539,21.4548,21.4528,4.6117,21.4508,4.6062,21.4488,4.6009,21.4488,1454.2903,58.1716,21.7352,21.7333,3.8145,21.7314,3.8090,21.7296,3.8036,21.7296,1454.2903,58.1716,22.8883,22.8759,11.0956,22.8636,10.9947,22.8516,10.8968,22.8516,424.0205,8.4804,17.8178,17.8212,-6.5847,17.8246,-6.5597,17.8280,-6.5349,17.8280,1454.2903,58.1716,17.0518,17.0544,-6.8469,17.0570,-6.8345,17.0596,-6.8221,17.0596,1454.2903,58.1716,16.4591,16.4691,-12.5196,16.4791,-12.4623,16.4890,-12.4053,16.4890,424.0205,8.4804,5.6843,84.2655,3.7895,0.0000,60.8104,145.0758,-107733.8000,-140554.2821,-140547.4468
4435.0000,16.4649,28.6871,0.0000,87357.9000,-87357.9000,2.2649,0.0000,0.0000,0.0000,19412.8667,4.5000,1.0000,19412.8667,0.0000,0.0000,106770.7667,0.0000,-106770.7667,21.7534,14.4561,9589.8000,0.0000,9589.8000,0.2486,2591.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2591.8378,0.0000,0.0000,0.0000,6997.9622,6997.9622,21.4018,33.4426,0.0000,2718.5000,-2718.5000,0.0705,0.0000,0.0000,0.0000,554.7959,4.9000,1.0000,554.7959,0.0000,0.0000,3273.2959,0.0000,-3273.2959,21.5639,14.2666,311.9000,0.0000,311.9000,0.0081,84.2973,3.7000,1.0000,0.0000,0.0000,0.0000,84.2973,0.0000,0.0000,0.0000,227.6027,227.6027,21.5517,33.5925,0.0000,25716.5000,-25716.5000,0.6667,0.0000,0.0000,0.0000,5248.2653,4.9000,1.0000,5248.2653,0.0000,0.0000,30964.7653,0.0000,-30964.7653,23.0854,15.7881,8901.5000,0.0000,8901.5000,0.2308,2405.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2405.8108,0.0000,0.0000,0.0000,6495.6892,6495.6892,22.7461,17.7301,20.2381,-6.7514,-101270.8950,5.2345,608.0445,6.0804,5.2345,0.0000,5.2142,17.7396,16.9865,17.3631,-1.9007,-15205.9563,5.2345,1269.7822,12.6978,5.2345,0.0000,18.3344,16.9963,16.4324,16.7144,-1.6264,-11384.6764,5.2345,1487.9558,14.8796,5.2345,0.0000,23.9371,21.4068,21.4051,4.4359,21.4034,4.4352,21.4018,4.4344,21.4018,1258.4902,50.3396,21.5526,21.5523,2.3250,21.5520,2.3373,21.5517,2.3495,21.5517,1258.4902,50.3396,22.7637,22.7579,9.3973,22.7521,9.3926,22.7461,9.3861,22.7461,367.3323,7.3466,17.7301,17.7333,-6.9451,17.7365,-6.9252,17.7396,-6.9053,17.7396,1258.4902,50.3396,16.9865,16.9898,-7.3942,16.9930,-7.3756,16.9963,-7.3571,16.9963,1258.4902,50.3396,16.4324,16.4433,-12.6756,16.4542,-12.6109,16.4649,-12.5467,16.4649,367.3323,7.3466,5.2345,67.1644,3.4897,0.0000,47.4857,114.6500,-96989.7000,-127287.5738,-127861.5278
4436.0000,16.4240,28.3501,2493.3000,65055.3000,-62562.0000,1.6867,566.6591,4.4000,1.0000,14456.7333,4.5000,1.0000,15023.3924,0.0000,0.0000,79512.0333,1926.6409,-77585.3924,21.1160,13.8187,9560.6000,0.0000,9560.6000,0.2479,2583.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2583.9459,0.0000,0.0000,0.0000,6976.6541,6976.6541,20.7069,32.7477,0.0000,3496.4000,-3496.4000,0.0907,0.0000,0.0000,0.0000,713.5510,4.9000,1.0000,713.5510,0.0000,0.0000,4209.9510,0.0000,-4209.9510,20.9615,13.6642,312.4000,0.0000,312.4000,0.0081,84.4324,3.7000,1.0000,0.0000,0.0000,0.0000,84.4324,0.0000,0.0000,0.0000,227.9676,227.9676,20.9604,33.0012,0.0000,23652.4000,-23652.4000,0.6132,0.0000,0.0000,0.0000,4827.0204,4.9000,1.0000,4827.0204,0.0000,0.0000,28479.4204,0.0000,-28479.4204,22.6827,15.3854,8161.1000,0.0000,8161.1000,0.2116,2205.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2205.7027,0.0000,0.0000,0.0000,5955.3973,5955.3973,22.3349,17.6580,19.9964,-5.1557,-77335.5616,4.2872,502.4389,5.0244,4.2872,0.0000,2.8647,17.6698,16.8982,17.2840,-1.5949,-12759.1845,4.2872,1043.1495,10.4315,4.2872,0.0000,10.0732,16.9116,16.3819,16.6468,-1.2512,-8758.1279,4.2872,1221.8820,12.2188,4.2872,0.0000,13.1513,20.6941,20.6984,-2.2892,20.7027,-2.2311,20.7069,-2.1735,20.7069,887.4885,35.4995,20.9477,20.9520,-3.0937,20.9562,-3.0384,20.9604,-2.9835,20.9604,887.4885,35.4995,22.3225,22.3269,4.3311,22.3311,4.4425,22.3349,4.5500,22.3349,259.7510,5.1950,17.6580,17.6620,-7.2449,17.6659,-7.2184,17.6698,-7.1921,17.6698,887.4885,35.4995,16.8982,16.9027,-8.0846,16.9072,-8.0556,16.9116,-8.0269,16.9116,887.4885,35.4995,16.3819,16.3961,-13.1049,16.4102,-13.0043,16.4240,-12.9053,16.4240,259.7510,5.1950,4.2872,38.8142,2.8581,0.0000,26.0893,64.9034,-71676.7000,-97114.7449,-98852.8740
4437.0000,16.3826,28.5690,294.5000,63480.8000,-63186.3000,1.6459,66.9318,4.4000,1.0000,14106.8444,4.5000,1.0000,14173.7763,0.0000,0.0000,77587.6444,227.5682,-77360.0763,21.1654,13.8681,9586.6000,0.0000,9586.6000,0.2486,2590.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2590.9730,0.0000,0.0000,0.0000,6995.6270,6995.6270,20.7333,32.7741,0.0000,6612.2000,-6612.2000,0.1714,0.0000,0.0000,0.0000,1349.4286,4.9000,1.0000,1349.4286,0.0000,0.0000,7961.6286,0.0000,-7961.6286,21.2255,13.9282,403.4000,0.0000,403.4000,0.0105,109.0270,3.7000,1.0000,0.0000,0.0000,0.0000,109.0270,0.0000,0.0000,0.0000,294.3730,294.3730,21.2027,33.2436,0.0000,21068.4000,-21068.4000,0.5462,0.0000,0.0000,0.0000,4299.6735,4.9000,1.0000,4299.6735,0.0000,0.0000,25368.0735,0.0000,-25368.0735,22.7711,15.4738,6680.2000,0.0000,6680.2000,0.1732,1805.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1805.4595,0.0000,0.0000,0.0000,4874.7405,4874.7405,22.4405,17.4373,19.9389,-5.3950,-80924.2808,4.1936,492.5102,4.9251,4.1936,0.0000,2.6812,17.4543,16.9088,17.1815,-1.1028,-8822.5713,4.1936,1024.4068,10.2441,4.1936,0.0000,9.4277,16.9206,16.3388,16.6297,-1.3443,-9410.3303,4.1936,1195.9990,11.9600,4.1936,0.0000,12.3087,20.7329,20.7330,-0.5935,20.7331,-0.5861,20.7333,-0.5785,20.7333,853.9365,34.1575,21.2073,21.2058,0.7491,21.2042,0.7391,21.2027,0.7295,21.2027,853.9365,34.1575,22.4697,22.4596,7.0300,22.4499,6.9475,22.4405,6.8700,22.4405,250.0084,5.0002,17.4373,17.4430,-9.0540,17.4487,-9.0127,17.4543,-8.9718,17.4543,853.9365,34.1575,16.9088,16.9128,-7.7315,16.9167,-7.7103,16.9206,-7.6891,16.9206,853.9365,34.1575,16.3388,16.3535,-13.4135,16.3681,-13.3148,16.3826,-13.2170,16.3826,250.0084,5.0002,4.1936,36.5338,2.7957,0.0000,24.4176,60.9514,-74196.7000,-98525.0378,-99157.1824
4438.0000,16.3547,28.4567,861.7000,55354.2000,-54492.5000,1.4352,195.8409,4.4000,1.0000,12300.9333,4.5000,1.0000,12496.7742,0.0000,0.0000,67655.1333,665.8591,-66989.2742,21.0139,13.7166,9574.1000,0.0000,9574.1000,0.2482,2587.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2587.5946,0.0000,0.0000,0.0000,6986.5054,6986.5054,20.5345,32.5753,0.0000,7517.3000,-7517.3000,0.1949,0.0000,0.0000,0.0000,1534.1429,4.9000,1.0000,1534.1429,0.0000,0.0000,9051.4429,0.0000,-9051.4429,21.1640,13.8667,311.1000,0.0000,311.1000,0.0081,84.0811,3.7000,1.0000,0.0000,0.0000,0.0000,84.0811,0.0000,0.0000,0.0000,227.0189,227.0189,21.1482,33.1890,0.0000,17262.4000,-17262.4000,0.4476,0.0000,0.0000,0.0000,3522.9388,4.9000,1.0000,3522.9388,0.0000,0.0000,20785.3388,0.0000,-20785.3388,22.5938,15.2966,5834.0000,0.0000,5834.0000,0.1513,1576.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1576.7568,0.0000,0.0000,0.0000,4257.2432,4257.2432,22.2906,17.3290,19.8098,-4.7558,-71336.9151,3.7278,439.8853,4.3989,3.7278,0.0000,1.8833,17.3472,16.8621,17.1047,-0.8718,-6974.0688,3.7278,913.3103,9.1331,3.7278,0.0000,6.6220,16.8768,16.3058,16.5913,-1.1729,-8210.0070,3.7278,1064.7293,10.6473,3.7278,0.0000,8.6455,20.5280,20.5302,-1.9653,20.5323,-1.9359,20.5345,-1.9068,20.5345,695.4306,27.8172,21.1482,21.1482,0.4874,21.1482,0.4979,21.1482,0.5082,21.1482,695.4306,27.8172,22.2978,22.2956,5.2541,22.2932,5.2817,22.2906,5.3063,22.2906,203.9451,4.0789,17.3290,17.3351,-9.5370,17.3412,-9.4955,17.3472,-9.4542,17.3472,695.4306,27.8172,16.8621,16.8670,-8.0519,16.8719,-8.0216,16.8768,-7.9916,16.8768,695.4306,27.8172,16.3058,16.3223,-13.5796,16.3386,-13.4654,16.3547,-13.3527,16.3547,203.9451,4.0789,3.7278,26.4564,2.4852,0.0000,17.1508,43.6071,-63553.0000,-85355.2883,-86520.9908
4439.0000,16.3071,28.2909,1563.1000,50658.9000,-49095.8000,1.3134,355.2500,4.4000,1.0000,11257.5333,4.5000,1.0000,11612.7833,0.0000,0.0000,61916.4333,1207.8500,-60708.5833,21.3989,14.1016,9559.3000,0.0000,9559.3000,0.2478,2583.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2583.5946,0.0000,0.0000,0.0000,6975.7054,6975.7054,20.8053,32.8462,0.0000,1968.2000,-1968.2000,0.0510,0.0000,0.0000,0.0000,401.6735,4.9000,1.0000,401.6735,0.0000,0.0000,2369.8735,0.0000,-2369.8735,21.0041,13.7068,321.8000,0.0000,321.8000,0.0083,86.9730,3.7000,1.0000,0.0000,0.0000,0.0000,86.9730,0.0000,0.0000,0.0000,234.8270,234.8270,20.9889,33.0297,0.0000,13681.0000,-13681.0000,0.3547,0.0000,0.0000,0.0000,2792.0408,4.9000,1.0000,2792.0408,0.0000,0.0000,16473.0408,0.0000,-16473.0408,22.3706,15.0733,3295.5000,0.0000,3295.5000,0.0854,890.6757,3.7000,1.0000,0.0000,0.0000,0.0000,890.6757,0.0000,0.0000,0.0000,2404.8243,2404.8243,22.1617,17.1401,19.6509,-3.9914,-59871.4077,3.0912,366.9128,3.6691,3.0912,0.0000,1.0738,17.1662,16.8541,17.0101,-0.4652,-3721.5438,3.0912,760.1146,7.6011,3.0912,0.0000,3.7759,16.8708,16.2441,16.5575,-1.0674,-7471.6810,3.0912,884.0720,8.8407,3.0912,0.0000,4.9297,20.8138,20.8110,1.6038,20.8081,1.5804,20.8053,1.5575,20.8053,502.1967,20.0879,20.9844,20.9859,-0.7275,20.9874,-0.7029,20.9889,-0.6786,20.9889,502.1967,20.0879,22.1688,22.1665,4.2615,22.1641,4.2801,22.1617,4.2985,22.1617,147.6864,2.9537,17.1401,17.1489,-10.8743,17.1576,-10.8092,17.1662,-10.7446,17.1662,502.1967,20.0879,16.8541,16.8597,-7.9498,16.8652,-7.9147,16.8708,-7.8798,16.8708,502.1967,20.0879,16.2441,16.2655,-14.0839,16.2864,-13.9193,16.3071,-13.7583,16.3071,147.6864,2.9537,3.0912,15.8516,2.0608,0.0000,9.7795,25.6310,-51568.4000,-69936.1409,-71064.6325
4440.0000,16.2546,28.2303,1548.8000,48553.2000,-47004.4000,1.2588,352.0000,4.4000,1.0000,10789.6000,4.5000,1.0000,11141.6000,0.0000,0.0000,59342.8000,1196.8000,-58146.0000,21.4343,14.1370,9600.2000,0.0000,9600.2000,0.2489,2594.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2594.6486,0.0000,0.0000,0.0000,7005.5514,7005.5514,20.8067,32.8475,0.0000,4573.1000,-4573.1000,0.1186,0.0000,0.0000,0.0000,933.2857,4.9000,1.0000,933.2857,0.0000,0.0000,5506.3857,0.0000,-5506.3857,21.2972,13.9999,340.9000,0.0000,340.9000,0.0088,92.1351,3.7000,1.0000,0.0000,0.0000,0.0000,92.1351,0.0000,0.0000,0.0000,248.7649,248.7649,21.2635,33.3043,0.0000,10696.1000,-10696.1000,0.2773,0.0000,0.0000,0.0000,2182.8776,4.9000,1.0000,2182.8776,0.0000,0.0000,12878.9776,0.0000,-12878.9776,22.4108,15.1135,1074.2000,0.0000,1074.2000,0.0279,290.3243,3.7000,1.0000,0.0000,0.0000,0.0000,290.3243,0.0000,0.0000,0.0000,783.8757,783.8757,22.2973,16.8744,19.5859,-4.0583,-60874.7668,2.9105,346.2934,3.4629,2.9105,0.0000,0.8963,16.9081,16.9006,16.9044,-0.0105,-83.6025,2.9105,718.6058,7.1861,2.9105,0.0000,3.1516,16.9160,16.1858,16.5509,-1.1711,-8197.9362,2.9105,832.5978,8.3260,2.9105,0.0000,4.1147,20.8103,20.8091,1.6157,20.8079,1.6152,20.8067,1.6145,20.8067,452.3789,18.0952,21.2750,21.2711,2.6848,21.2673,2.6535,21.2635,2.6229,21.2635,452.3789,18.0952,22.3410,22.3258,6.8773,22.3113,6.7418,22.2973,6.6132,22.2973,133.1589,2.6632,16.8744,16.8857,-12.8596,16.8969,-12.7756,16.9081,-12.6922,16.9081,452.3789,18.0952,16.9006,16.9058,-7.3579,16.9109,-7.3294,16.9160,-7.3009,16.9160,452.3789,18.0952,16.1858,16.2090,-14.5137,16.2320,-14.3397,16.2546,-14.1683,16.2546,133.1589,2.6632,2.9105,13.4468,1.9403,0.0000,8.1626,21.6093,-51258.3000,-68493.1714,-69156.3055
4441.0000,16.2409,28.1311,1966.6000,45767.5000,-43800.9000,1.1866,446.9545,4.4000,1.0000,10170.5556,4.5000,1.0000,10617.5101,0.0000,0.0000,55938.0556,1519.6455,-54418.4101,21.1029,13.8056,9541.5000,0.0000,9541.5000,0.2474,2578.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2578.7838,0.0000,0.0000,0.0000,6962.7162,6962.7162,20.4904,32.5312,0.0000,9464.7000,-9464.7000,0.2454,0.0000,0.0000,0.0000,1931.5714,4.9000,1.0000,1931.5714,0.0000,0.0000,11396.2714,0.0000,-11396.2714,21.5086,14.2113,345.3000,0.0000,345.3000,0.0090,93.3243,3.7000,1.0000,0.0000,0.0000,0.0000,93.3243,0.0000,0.0000,0.0000,251.9757,251.9757,21.4715,33.5124,0.0000,8848.3000,-8848.3000,0.2294,0.0000,0.0000,0.0000,1805.7755,4.9000,1.0000,1805.7755,0.0000,0.0000,10654.0755,0.0000,-10654.0755,22.4234,15.1261,650.3000,0.0000,650.3000,0.0169,175.7568,3.7000,1.0000,0.0000,0.0000,0.0000,175.7568,0.0000,0.0000,0.0000,474.5432,474.5432,22.3443,16.7545,19.5494,-4.1710,-62564.2942,2.9019,345.7413,3.4574,2.9019,0.0000,0.8884,16.7863,16.8800,16.8331,0.1311,1048.5765,2.9019,718.4691,7.1847,2.9019,0.0000,3.1239,16.8971,16.1764,16.5368,-1.1524,-8066.6766,2.9019,830.6056,8.3061,2.9019,0.0000,4.0785,20.4808,20.4841,-1.4702,20.4873,-1.4271,20.4904,-1.3845,20.4904,450.0757,18.0030,21.4861,21.4812,4.6862,21.4764,4.6521,21.4715,4.6182,21.4715,450.0757,18.0030,22.3810,22.3687,7.4341,22.3565,7.3529,22.3443,7.2711,22.3443,132.4869,2.6497,16.7545,16.7651,-13.2382,16.7757,-13.1676,16.7863,-13.0973,16.7863,450.0757,18.0030,16.8800,16.8857,-7.5316,16.8914,-7.4979,16.8971,-7.4644,16.8971,450.0757,18.0030,16.1764,16.1981,-14.3499,16.2196,-14.2058,16.2409,-14.0625,16.2409,132.4869,2.6497,2.9019,13.3391,1.9346,0.0000,8.0908,21.4299,-51576.8000,-68779.5219,-69582.3943
4442.0000,16.2319,27.9998,2527.5000,42986.3000,-40458.8000,1.1145,574.4318,4.4000,1.0000,9552.5111,4.5000,1.0000,10126.9429,0.0000,0.0000,52538.8111,1953.0682,-50585.7429,21.2203,13.9230,9552.8000,0.0000,9552.8000,0.2477,2581.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2581.8378,0.0000,0.0000,0.0000,6970.9622,6970.9622,20.5325,32.5734,0.0000,6958.3000,-6958.3000,0.1804,0.0000,0.0000,0.0000,1420.0612,4.9000,1.0000,1420.0612,0.0000,0.0000,8378.3612,0.0000,-8378.3612,21.3588,14.0615,344.3000,0.0000,344.3000,0.0089,93.0541,3.7000,1.0000,0.0000,0.0000,0.0000,93.0541,0.0000,0.0000,0.0000,251.2459,251.2459,21.3299,33.3708,0.0000,7429.8000,-7429.8000,0.1926,0.0000,0.0000,0.0000,1516.2857,4.9000,1.0000,1516.2857,0.0000,0.0000,8946.0857,0.0000,-8946.0857,22.2121,14.9148,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,22.1798,16.7238,19.4518,-3.6886,-55328.5489,2.6292,314.3823,3.1438,2.6292,0.0000,0.6607,16.7560,16.8297,16.7928,0.0934,747.0814,2.6292,651.9642,6.5196,2.6292,0.0000,2.3233,16.8502,16.1609,16.5056,-0.9985,-6989.5458,2.6292,753.4589,7.5346,2.6292,0.0000,3.0333,20.5329,20.5327,-0.2977,20.5326,-0.2944,20.5325,-0.2908,20.5325,379.3865,15.1755,21.3340,21.3327,2.9364,21.3313,2.9421,21.3299,2.9473,21.3299,379.3865,15.1755,22.1881,22.1858,5.2111,22.1830,5.2527,22.1798,5.2891,22.1798,111.8512,2.2370,16.7238,16.7346,-12.8596,16.7453,-12.7909,16.7560,-12.7226,16.7560,379.3865,15.1755,16.8297,16.8365,-7.9434,16.8434,-7.8999,16.8502,-7.8568,16.8502,379.3865,15.1755,16.1609,16.1849,-14.3163,16.2086,-14.1494,16.2319,-13.9855,16.2319,111.8512,2.2370,2.6292,10.1905,1.7528,0.0000,6.0173,16.2078,-44616.3000,-60444.6169,-61571.0133
4443.0000,16.2215,27.8481,3110.1000,40349.8000,-37239.7000,1.0461,706.8409,4.4000,1.0000,8966.6222,4.5000,1.0000,9673.4631,0.0000,0.0000,49316.4222,2403.2591,-46913.1631,20.8152,13.5179,9564.7000,0.0000,9564.7000,0.2480,2585.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2585.0541,0.0000,0.0000,0.0000,6979.6459,6979.6459,20.1497,32.1905,0.0000,11168.1000,-11168.1000,0.2896,0.0000,0.0000,0.0000,2279.2041,4.9000,1.0000,2279.2041,0.0000,0.0000,13447.3041,0.0000,-13447.3041,21.4664,14.1691,338.6000,0.0000,338.6000,0.0088,91.5135,3.7000,1.0000,0.0000,0.0000,0.0000,91.5135,0.0000,0.0000,0.0000,247.0865,247.0865,21.4298,33.4706,0.0000,6329.5000,-6329.5000,0.1641,0.0000,0.0000,0.0000,1291.7347,4.9000,1.0000,1291.7347,0.0000,0.0000,7621.2347,0.0000,-7621.2347,22.1761,14.8788,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,22.1310,16.6790,19.4050,-3.7119,-55679.2272,2.6478,317.1608,3.1716,2.6478,0.0000,0.6749,16.7112,16.8013,16.7563,0.1151,920.7094,2.6478,657.5166,6.5752,2.6478,0.0000,2.3731,16.8216,16.1515,16.4866,-0.9777,-6843.8045,2.6478,759.3612,7.5936,2.6478,0.0000,3.0982,20.1317,20.1378,-3.9212,20.1438,-3.8550,20.1497,-3.7897,20.1497,384.0495,15.3620,21.4422,21.4380,4.1722,21.4339,4.1468,21.4298,4.1219,21.4298,384.0495,15.3620,22.1522,22.1450,5.2198,22.1379,5.1905,22.1310,5.1638,22.1310,113.2133,2.2643,16.6790,16.6898,-12.8064,16.7005,-12.7405,16.7112,-12.6749,16.7112,384.0495,15.3620,16.8013,16.8081,-8.0803,16.8149,-8.0404,16.8216,-8.0008,16.8216,384.0495,15.3620,16.1515,16.1751,-14.2536,16.1984,-14.0994,16.2215,-13.9466,16.2215,113.2133,2.2643,2.6478,10.3887,1.7652,0.0000,6.1462,16.5348,-44500.5000,-60511.6046,-61602.3222
4444.0000,16.2247,28.0167,2988.5000,53683.1000,-50694.6000,1.3918,679.2045,4.4000,1.0000,11929.5778,4.5000,1.0000,12608.7823,0.0000,0.0000,65612.6778,2309.2955,-63303.3823,21.5647,14.2674,9538.8000,0.0000,9538.8000,0.2473,2578.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2578.0541,0.0000,0.0000,0.0000,6960.7459,6960.7459,20.9512,32.9920,0.0000,9097.3000,-9097.3000,0.2359,0.0000,0.0000,0.0000,1856.5918,4.9000,1.0000,1856.5918,0.0000,0.0000,10953.8918,0.0000,-10953.8918,21.8752,14.5779,349.5000,0.0000,349.5000,0.0091,94.4595,3.7000,1.0000,0.0000,0.0000,0.0000,94.4595,0.0000,0.0000,0.0000,255.0405,255.0405,21.8290,33.8698,0.0000,5711.5000,-5711.5000,0.1481,0.0000,0.0000,0.0000,1165.6122,4.9000,1.0000,1165.6122,0.0000,0.0000,6877.1122,0.0000,-6877.1122,22.4091,15.1118,649.9000,0.0000,649.9000,0.0168,175.6486,3.7000,1.0000,0.0000,0.0000,0.0000,175.6486,0.0000,0.0000,0.0000,474.2514,474.2514,22.3184,16.6164,19.4674,-4.5063,-67594.2665,3.0735,367.3004,3.6730,3.0735,0.0000,1.0555,16.6449,16.7856,16.7153,0.2085,1668.0284,3.0735,764.4398,7.6444,3.0735,0.0000,3.7115,16.8030,16.1671,16.4850,-1.0768,-7537.7402,3.0735,881.4966,8.8150,3.0735,0.0000,4.8456,20.9775,20.9686,5.2515,20.9598,5.1612,20.9512,5.0726,20.9512,497.2234,19.8889,21.8537,21.8454,8.1742,21.8372,8.1116,21.8290,8.0497,21.8290,497.2234,19.8889,22.3691,22.3517,8.1401,22.3348,7.9929,22.3184,7.8512,22.3184,146.2367,2.9247,16.6164,16.6259,-13.0010,16.6354,-12.9492,16.6449,-12.8975,16.6449,497.2234,19.8889,16.7856,16.7914,-8.1008,16.7972,-8.0722,16.8030,-8.0437,16.8030,497.2234,19.8889,16.1671,16.1863,-13.9379,16.2055,-13.8396,16.2247,-13.7401,16.2247,146.2367,2.9247,3.0735,15.6051,2.0490,0.0000,9.6126,25.2177,-54965.2000,-73444.3486,-73463.9783
4445.0000,16.2614,28.4803,27.5000,64104.5000,-64077.0000,1.6620,6.2500,4.4000,1.0000,14245.4444,4.5000,1.0000,14251.6944,0.0000,0.0000,78349.9444,21.2500,-78328.6944,21.6485,14.3512,9567.9000,0.0000,9567.9000,0.2481,2585.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2585.9189,0.0000,0.0000,0.0000,6981.9811,6981.9811,21.1544,33.1952,0.0000,13195.5000,-13195.5000,0.3421,0.0000,0.0000,0.0000,2692.9592,4.9000,1.0000,2692.9592,0.0000,0.0000,15888.4592,0.0000,-15888.4592,22.2471,14.9498,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0000,0.0000,0.0000,310.3541,310.3541,22.2009,34.2417,0.0000,6566.1000,-6566.1000,0.1702,0.0000,0.0000,0.0000,1340.0204,4.9000,1.0000,1340.0204,0.0000,0.0000,7906.1204,0.0000,-7906.1204,22.7446,15.4473,3075.7000,0.0000,3075.7000,0.0797,831.2703,3.7000,1.0000,0.0000,0.0000,0.0000,831.2703,0.0000,0.0000,0.0000,2244.4297,2244.4297,22.5389,16.6864,19.6127,-5.6732,-85097.4966,3.7698,448.0989,4.4810,3.7698,0.0000,1.9477,16.7058,16.7153,16.7105,0.0172,137.5610,3.7698,937.8008,9.3780,3.7698,0.0000,6.8488,16.7312,16.2191,16.4752,-1.0639,-7447.2001,3.7698,1081.6225,10.8162,3.7698,0.0000,8.9416,21.1683,21.1637,6.3374,21.1590,6.3081,21.1544,6.2786,21.1544,709.1607,28.3664,22.2258,22.2175,11.2276,22.2092,11.1729,22.2009,11.1183,22.2009,709.1607,28.3664,22.5903,22.5730,10.6325,22.5559,10.5060,22.5389,10.3802,22.5389,207.9379,4.1588,16.6864,16.6929,-11.9035,16.6993,-11.8815,16.7058,-11.8592,16.7058,709.1607,28.3664,16.7153,16.7206,-8.6763,16.7259,-8.6518,16.7312,-8.6273,16.7312,709.1607,28.3664,16.2191,16.2331,-13.2503,16.2472,-13.2087,16.2614,-13.1654,16.2614,207.9379,4.1588,3.7698,27.2823,2.5132,0.0000,17.7381,45.0204,-70769.7000,-92586.5092,-92407.1357
4446.0000,16.3423,28.5019,1165.7000,143753.0000,-142587.3000,3.7271,264.9318,4.4000,1.0000,31945.1111,4.5000,1.0000,32210.0429,0.0000,0.0000,175698.1111,900.7682,-174797.3429,23.0476,15.7503,9549.9000,0.0000,9549.9000,0.2476,2581.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2581.0541,0.0000,0.0000,0.0000,6968.8459,6968.8459,22.7460,34.7868,0.0000,983.4000,-983.4000,0.0255,0.0000,0.0000,0.0000,200.6939,4.9000,1.0000,200.6939,0.0000,0.0000,1184.0939,0.0000,-1184.0939,22.7914,15.4941,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0000,0.0000,0.0000,296.4162,296.4162,22.7601,34.8009,0.0000,8955.9000,-8955.9000,0.2322,0.0000,0.0000,0.0000,1827.7347,4.9000,1.0000,1827.7347,0.0000,0.0000,10783.6347,0.0000,-10783.6347,23.1737,15.8765,10142.0000,0.0000,10142.0000,0.2630,2741.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2741.0811,0.0000,0.0000,0.0000,7400.9189,7400.9189,22.8517,17.4028,20.1273,-9.4696,-142044.2590,6.7588,788.2998,7.8830,6.7588,0.0000,11.2245,17.4013,16.6271,17.0142,-2.5229,-20183.1786,6.7588,1661.7017,16.6170,6.7588,0.0000,39.4682,16.6368,16.3227,16.4798,-1.1700,-8190.1931,6.7588,1938.8448,19.3884,6.7588,0.0000,51.5289,22.7803,22.7688,21.6610,22.7574,21.5658,22.7460,21.4709,22.7460,1971.6107,78.8644,22.7800,22.7734,15.8561,22.7667,15.8222,22.7601,15.7883,22.7601,1971.6107,78.8644,22.8898,22.8772,13.8130,22.8644,13.7512,22.8517,13.6883,22.8517,573.5759,11.4715,17.4028,17.4023,-4.6541,17.4018,-4.6969,17.4013,-4.7392,17.4013,1971.6107,78.8644,16.6271,16.6303,-9.3575,16.6336,-9.3529,16.6368,-9.3482,16.6368,1971.6107,78.8644,16.3227,16.3291,-12.0608,16.3357,-12.0992,16.3423,-12.1357,16.3423,573.5759,11.4715,6.7588,135.7731,4.5058,0.0000,102.2216,237.9946,-132428.5000,-172098.8904,-170417.6307
4447.0000,16.4072,28.6294,0.0000,197049.7000,-197049.7000,5.1089,0.0000,0.0000,0.0000,43788.8222,4.5000,1.0000,43788.8222,0.0000,0.0000,240838.5222,0.0000,-240838.5222,23.1891,15.8918,16173.4000,0.0000,16173.4000,0.4193,4371.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4371.1892,0.0000,0.0000,0.0000,11802.2108,11802.2108,22.8424,34.8832,0.0000,1763.6000,-1763.6000,0.0457,0.0000,0.0000,0.0000,359.9184,4.9000,1.0000,359.9184,0.0000,0.0000,2123.5184,0.0000,-2123.5184,22.9022,15.6049,738.0000,0.0000,738.0000,0.0191,199.4595,3.7000,1.0000,0.0000,0.0000,0.0000,199.4595,0.0000,0.0000,0.0000,538.5405,538.5405,22.8753,34.9162,0.0000,10245.5000,-10245.5000,0.2656,0.0000,0.0000,0.0000,2090.9184,4.9000,1.0000,2090.9184,0.0000,0.0000,12336.4184,0.0000,-12336.4184,23.2227,15.9254,10774.8000,0.0000,10774.8000,0.2794,2912.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2912.1081,0.0000,0.0000,0.0000,7862.6919,7862.6919,22.9777,18.1137,20.5457,-11.5154,-172731.6398,9.2071,1057.5690,10.5757,9.2071,0.0000,28.3748,18.1082,16.8520,17.4801,-5.5764,-44611.5343,9.2071,2223.4562,22.2346,9.2071,0.0000,99.7728,16.8555,16.3930,16.6242,-2.3463,-16424.1010,9.2071,2626.3843,26.2638,9.2071,0.0000,130.2615,22.8567,22.8520,19.6290,22.8472,19.6126,22.8424,19.5960,22.8424,3402.2219,136.0889,22.8870,22.8831,15.6182,22.8792,15.6117,22.8753,15.6051,22.8753,3402.2219,136.0889,23.0013,22.9935,14.3892,22.9856,14.3834,22.9777,14.3766,22.9777,986.0395,19.7208,18.1137,18.1118,1.4314,18.1100,1.3888,18.1082,1.3464,18.1082,3402.2219,136.0889,16.8520,16.8531,-6.8747,16.8543,-6.8874,16.8555,-6.8999,16.8555,3402.2219,136.0889,16.3930,16.3977,-11.3979,16.4024,-11.4372,16.4072,-11.4758,16.4072,986.0395,19.7208,9.2071,318.9194,6.1381,0.0000,258.4090,577.3284,-181372.6000,-235095.0157,-233767.2751
4448.0000,16.5754,28.7976,0.0000,227082.0000,-227082.0000,5.8875,0.0000,0.0000,0.0000,50462.6667,4.5000,1.0000,50462.6667,0.0000,0.0000,277544.6667,0.0000,-277544.6667,22.8055,15.5082,19739.1000,0.0000,19739.1000,0.5118,5334.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5334.8919,0.0000,0.0000,0.0000,14404.2081,14404.2081,22.4759,34.5167,0.0000,28259.3000,-28259.3000,0.7327,0.0000,0.0000,0.0000,5767.2041,4.9000,1.0000,5767.2041,0.0000,0.0000,34026.5041,0.0000,-34026.5041,23.2397,15.9424,1210.6000,0.0000,1210.6000,0.0314,327.1892,3.7000,1.0000,0.0000,0.0000,0.0000,327.1892,0.0000,0.0000,0.0000,883.4108,883.4108,23.2081,35.2489,0.0000,10349.3000,-10349.3000,0.2683,0.0000,0.0000,0.0000,2112.1020,4.9000,1.0000,2112.1020,0.0000,0.0000,12461.4020,0.0000,-12461.4020,23.4878,16.1905,10353.0000,0.0000,10353.0000,0.2684,2798.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2798.1081,0.0000,0.0000,0.0000,7554.8919,7554.8919,23.2915,18.6863,20.9889,-13.6771,-205156.6370,11.5502,1305.5527,13.0555,11.5502,0.0000,56.0183,18.6803,17.2295,17.9549,-8.0787,-64629.3079,11.5502,2739.2256,27.3923,11.5502,0.0000,196.9744,17.2295,16.5685,16.8990,-4.2067,-29446.7874,11.5502,3259.8532,32.5985,11.5502,0.0000,257.1659,22.4822,22.4801,14.4362,22.4780,14.4425,22.4759,14.4487,22.4759,5084.7606,203.3904,23.2199,23.2160,18.0513,23.2120,18.0408,23.2081,18.0303,23.2081,5084.7606,203.3904,23.3182,23.3093,17.5867,23.3004,17.5581,23.2915,17.5294,23.2915,1469.8174,29.3963,18.6863,18.6843,5.5946,18.6823,5.5585,18.6803,5.5225,18.6803,5084.7606,203.3904,17.2295,17.2295,-3.3375,17.2295,-3.3566,17.2295,-3.3756,17.2295,5084.7606,203.3904,16.5685,16.5708,-9.4957,16.5731,-9.5505,16.5754,-9.6046,16.5754,1469.8174,29.3963,11.5502,597.6213,7.7001,0.0000,510.1586,1107.7799,-234387.9000,-301190.0620,-299232.7323
4449.0000,16.7654,28.9877,0.0000,244091.2000,-244091.2000,6.3285,0.0000,0.0000,0.0000,54242.4889,4.5000,1.0000,54242.4889,0.0000,0.0000,298333.6889,0.0000,-298333.6889,22.8412,15.5439,22415.5000,0.0000,22415.5000,0.5812,6058.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6058.2432,0.0000,0.0000,0.0000,16357.2568,16357.2568,22.5006,34.5414,0.0000,39222.3000,-39222.3000,1.0169,0.0000,0.0000,0.0000,8004.5510,4.9000,1.0000,8004.5510,0.0000,0.0000,47226.8510,0.0000,-47226.8510,23.4624,16.1651,1294.4000,0.0000,1294.4000,0.0336,349.8378,3.7000,1.0000,0.0000,0.0000,0.0000,349.8378,0.0000,0.0000,0.0000,944.5622,944.5622,23.4324,35.4732,0.0000,11239.7000,-11239.7000,0.2914,0.0000,0.0000,0.0000,2293.8163,4.9000,1.0000,2293.8163,0.0000,0.0000,13533.5163,0.0000,-13533.5163,23.7080,16.4107,9087.3000,0.0000,9087.3000,0.2356,2456.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2456.0270,0.0000,0.0000,0.0000,6631.2730,6631.2730,23.5477,19.0637,21.3057,-14.6784,-220176.2047,12.7308,1422.6602,14.2266,12.7308,0.0000,75.0116,19.0581,17.5427,18.3004,-9.3014,-74411.5840,12.7308,2979.9463,29.7995,12.7308,0.0000,263.7597,17.5417,16.7615,17.1516,-5.4729,-38310.1099,12.7308,3579.5813,35.7958,12.7308,0.0000,344.3595,22.5080,22.5056,14.3699,22.5031,14.3672,22.5006,14.3645,22.5006,6044.4816,241.7793,23.4432,23.4396,19.2069,23.4360,19.1984,23.4324,19.1899,23.4324,6044.4816,241.7793,23.5730,23.5645,19.6769,23.5561,19.6529,23.5477,19.6286,23.5477,1745.3296,34.9066,19.0637,19.0619,7.6892,19.0600,7.6595,19.0581,7.6298,19.0581,6044.4816,241.7793,17.5427,17.5424,-0.8908,17.5421,-0.9087,17.5417,-0.9266,17.5417,6044.4816,241.7793,16.7615,16.7628,-7.6177,16.7641,-7.6710,16.7654,-7.7237,16.7654,1745.3296,34.9066,12.7308,782.8629,8.4872,0.0000,683.1308,1465.9937,-261756.0000,-335160.9643,-332897.8985
4450.0000,16.9815,29.2037,0.0000,260004.1000,-260004.1000,6.7411,0.0000,0.0000,0.0000,57778.6889,4.5000,1.0000,57778.6889,0.0000,0.0000,317782.7889,0.0000,-317782.7889,22.8431,15.5458,26460.9000,0.0000,26460.9000,0.6860,7151.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7151.5946,0.0000,0.0000,0.0000,19309.3054,19309.3054,22.4807,34.5215,0.0000,52147.9000,-52147.9000,1.3520,0.0000,0.0000,0.0000,10642.4286,4.9000,1.0000,10642.4286,0.0000,0.0000,62790.3286,0.0000,-62790.3286,23.6388,16.3415,1333.9000,0.0000,1333.9000,0.0346,360.5135,3.7000,1.0000,0.0000,0.0000,0.0000,360.5135,0.0000,0.0000,0.0000,973.3865,973.3865,23.6109,35.6518,0.0000,13237.2000,-13237.2000,0.3432,0.0000,0.0000,0.0000,2701.4694,4.9000,1.0000,2701.4694,0.0000,0.0000,15938.6694,0.0000,-15938.6694,23.9049,16.6076,8243.6000,0.0000,8243.6000,0.2137,2228.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2228.0000,0.0000,0.0000,0.0000,6015.6000,6015.6000,23.7703,19.4239,21.5971,-15.7088,-235632.6540,14.0560,1554.4348,15.5443,14.0560,0.0000,100.9611,19.4180,17.8510,18.6345,-10.6191,-84952.5197,14.0560,3274.5174,32.7452,14.0560,0.0000,355.0044,17.8491,16.9803,17.4147,-6.7290,-47103.0690,14.0560,3977.8567,39.7786,14.0560,0.0000,463.4869,22.4869,22.4848,13.7770,22.4827,13.7767,22.4807,13.7763,22.4807,7209.0015,288.3601,23.6209,23.6176,19.9914,23.6143,19.9846,23.6109,19.9777,23.6109,7209.0015,288.3601,23.7940,23.7861,21.2939,23.7782,21.2737,23.7703,21.2533,23.7703,2079.3079,41.5862,19.4239,19.4219,9.7699,19.4199,9.7422,19.4180,9.7146,19.4180,7209.0015,288.3601,17.8510,17.8504,1.3610,17.8497,1.3430,17.8491,1.3251,17.8491,7209.0015,288.3601,16.9803,16.9806,-5.5951,16.9810,-5.6492,16.9815,-5.7028,16.9815,2079.3079,41.5862,14.0560,1030.6592,9.3707,0.0000,919.4523,1950.1115,-289350.8000,-370213.4950,-367688.2427
4451.0000,17.2135,29.4357,0.0000,276078.4000,-276078.4000,7.1578,0.0000,0.0000,0.0000,61350.7556,4.5000,1.0000,61350.7556,0.0000,0.0000,337429.1556,0.0000,-337429.1556,22.9034,15.6061,27805.3000,0.0000,27805.3000,0.7209,7514.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7514.9459,0.0000,0.0000,0.0000,20290.3541,20290.3541,22.5549,34.5958,0.0000,67705.6000,-67705.6000,1.7554,0.0000,0.0000,0.0000,13817.4694,4.9000,1.0000,13817.4694,0.0000,0.0000,81523.0694,0.0000,-81523.0694,23.9296,16.6323,1558.1000,0.0000,1558.1000,0.0404,421.1081,3.7000,1.0000,0.0000,0.0000,0.0000,421.1081,0.0000,0.0000,0.0000,1136.9919,1136.9919,23.9001,35.9409,0.0000,15544.6000,-15544.6000,0.4030,0.0000,0.0000,0.0000,3172.3673,4.9000,1.0000,3172.3673,0.0000,0.0000,18716.9673,0.0000,-18716.9673,24.2157,16.9184,6661.6000,0.0000,6661.6000,0.1727,1800.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1800.4324,0.0000,0.0000,0.0000,4861.1676,4861.1676,24.1076,19.7613,21.9344,-17.1830,-257745.5422,15.3754,1680.0084,16.8001,15.3754,0.0000,132.1439,19.7551,18.1545,18.9548,-11.8651,-94920.9071,15.3754,3608.6580,36.0866,15.3754,0.0000,464.6509,18.1519,17.2144,17.6831,-7.9431,-55601.9021,15.3754,4557.9965,45.5800,15.3754,0.0000,606.6394,22.5612,22.5591,14.2352,22.5570,14.2335,22.5549,14.2317,22.5549,8458.4282,338.3371,23.9105,23.9070,21.9706,23.9036,21.9615,23.9001,21.9523,23.9001,8458.4282,338.3371,24.1338,24.1250,24.3353,24.1163,24.3028,24.1076,24.2702,24.1076,2437.3050,48.7461,19.7613,19.7593,11.6717,19.7572,11.6459,19.7551,11.6201,19.7551,8458.4282,338.3371,18.1545,18.1537,3.4574,18.1528,3.4395,18.1519,3.4217,18.1519,8458.4282,338.3371,17.2144,17.2140,-3.5436,17.2137,-3.5976,17.2135,-3.6512,17.2135,2437.3050,48.7461,15.3754,1322.5411,10.2503,0.0000,1203.4342,2525.9753,-323303.6000,-411380.6788,-408268.3513
4452.0000,17.4094,29.6316,0.0000,291078.7000,-291078.7000,7.5468,0.0000,0.0000,0.0000,64684.1556,4.5000,1.0000,64684.1556,0.0000,0.0000,355762.8556,0.0000,-355762.8556,23.1436,15.8463,24101.3000,0.0000,24101.3000,0.6249,6513.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6513.8649,0.0000,0.0000,0.0000,17587.4351,17587.4351,22.8523,34.8931,0.0000,72776.3000,-72776.3000,1.8869,0.0000,0.0000,0.0000,14852.3061,4.9000,1.0000,14852.3061,0.0000,0.0000,87628.6061,0.0000,-87628.6061,24.2647,16.9674,1847.4000,0.0000,1847.4000,0.0479,499.2973,3.7000,1.0000,0.0000,0.0000,0.0000,499.2973,0.0000,0.0000,0.0000,1348.1027,1348.1027,24.2320,36.2728,0.0000,17991.9000,-17991.9000,0.4665,0.0000,0.0000,0.0000,3671.8163,4.9000,1.0000,3671.8163,0.0000,0.0000,21663.7163,0.0000,-21663.7163,24.5812,17.2839,5817.8000,0.0000,5817.8000,0.1508,1572.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1572.3784,0.0000,0.0000,0.0000,4245.4216,4245.4216,24.4844,20.0281,22.2563,-18.4319,-276479.1932,16.0855,1737.6496,17.3765,16.0855,0.0000,151.3121,20.0220,18.3961,19.2090,-12.6089,-100871.4143,16.0855,3842.2275,38.4223,16.0855,0.0000,532.0513,18.3933,17.4108,17.9021,-8.7080,-60955.7533,16.0855,5082.1908,50.8219,16.0855,0.0000,694.6360,22.8601,22.8575,16.8367,22.8549,16.8290,22.8523,16.8213,22.8523,9167.6019,366.7041,24.2429,24.2393,24.2301,24.2356,24.2186,24.2320,24.2071,24.2320,9167.6019,366.7041,24.5127,24.5033,27.5836,24.4939,27.5432,24.4844,27.5027,24.4844,2640.3718,52.8074,20.0281,20.0261,12.9089,20.0240,12.8852,20.0220,12.8616,20.0220,9167.6019,366.7041,18.3961,18.3952,4.8625,18.3942,4.8458,18.3933,4.8293,18.3933,9167.6019,366.7041,17.4108,17.4103,-2.0762,17.4098,-2.1252,17.4094,-2.1739,17.4094,2640.3718,52.8074,16.0855,1499.4843,10.7237,0.0000,1377.9995,2877.4838,-350080.4000,-441874.2185,-438306.3608
4453.0000,17.6657,29.8879,0.0000,304891.0000,-304891.0000,7.9049,0.0000,0.0000,0.0000,67753.5556,4.5000,1.0000,67753.5556,0.0000,0.0000,372644.5556,0.0000,-372644.5556,23.1619,15.8646,27808.0000,0.0000,27808.0000,0.7210,7515.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7515.6757,0.0000,0.0000,0.0000,20292.3243,20292.3243,22.8566,34.8975,0.0000,91839.6000,-91839.6000,2.3811,0.0000,0.0000,0.0000,18742.7755,4.9000,1.0000,18742.7755,0.0000,0.0000,110582.3755,0.0000,-110582.3755,24.4876,17.1903,1765.9000,0.0000,1765.9000,0.0458,477.2703,3.7000,1.0000,0.0000,0.0000,0.0000,477.2703,0.0000,0.0000,0.0000,1288.6297,1288.6297,24.4586,36.4994,0.0000,20516.2000,-20516.2000,0.5319,0.0000,0.0000,0.0000,4186.9796,4.9000,1.0000,4186.9796,0.0000,0.0000,24703.1796,0.0000,-24703.1796,24.8229,17.5256,5185.0000,0.0000,5185.0000,0.1344,1401.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1401.3514,0.0000,0.0000,0.0000,3783.6486,3783.6486,24.7419,20.4014,22.5716,-19.6194,-294290.6270,17.5786,1877.9312,18.7793,17.5786,0.0000,197.4794,20.3945,18.7166,19.5555,-14.2204,-113763.3228,17.5786,4726.8159,47.2682,17.5786,0.0000,694.3868,18.7129,17.6696,18.1913,-10.1058,-70740.8042,17.5786,7088.2280,70.8823,17.5786,0.0000,906.5781,22.8626,22.8606,16.1359,22.8586,16.1348,22.8566,16.1337,22.8566,10741.3687,429.6547,24.4686,24.4653,25.2972,24.4619,25.2887,24.4586,25.2802,24.4586,10741.3687,429.6547,24.7671,24.7587,29.1111,24.7503,29.0846,24.7419,29.0579,24.7419,3090.7119,61.8142,20.4014,20.3991,15.3073,20.3968,15.2829,20.3945,15.2585,20.3945,10741.3687,429.6547,18.7166,18.7154,7.0786,18.7142,7.0608,18.7129,7.0429,18.7129,10741.3687,429.6547,17.6696,17.6683,0.1247,17.6670,0.0713,17.6657,0.0184,17.6657,3090.7119,61.8142,17.5786,1919.6096,11.7191,0.0000,1798.4443,3718.0539,-382487.9000,-482565.5080,-478794.7540
4454.0000,17.8639,30.0861,0.0000,315801.0000,-315801.0000,8.1877,0.0000,0.0000,0.0000,70178.0000,4.5000,1.0000,70178.0000,0.0000,0.0000,385979.0000,0.0000,-385979.0000,23.3879,16.0906,26459.0000,0.0000,26459.0000,0.6860,7151.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7151.0811,0.0000,0.0000,0.0000,19307.9189,19307.9189,23.1043,35.1451,0.0000,96044.6000,-96044.6000,2.4901,0.0000,0.0000,0.0000,19600.9388,4.9000,1.0000,19600.9388,0.0000,0.0000,115645.5388,0.0000,-115645.5388,24.7594,17.4621,1190.5000,0.0000,1190.5000,0.0309,321.7568,3.7000,1.0000,0.0000,0.0000,0.0000,321.7568,0.0000,0.0000,0.0000,868.7432,868.7432,24.7364,36.7773,0.0000,21768.9000,-21768.9000,0.5644,0.0000,0.0000,0.0000,4442.6327,4.9000,1.0000,4442.6327,0.0000,0.0000,26211.5327,0.0000,-26211.5327,25.1116,17.8143,4552.2000,0.0000,4552.2000,0.1180,1230.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1230.3243,0.0000,0.0000,0.0000,3321.8757,3321.8757,25.0375,20.6475,22.8425,-20.4490,-306734.3944,18.1157,1916.9903,19.1699,18.1157,0.0000,216.1393,20.6409,18.9482,19.7946,-14.7841,-118272.5066,18.1157,5301.9782,53.0198,18.1157,0.0000,759.9998,18.9445,17.8677,18.4061,-10.7486,-75239.8547,18.1157,8172.8899,81.7289,18.1157,0.0000,992.2412,23.1116,23.1092,18.1654,23.1067,18.1590,23.1043,18.1526,23.1043,11334.6351,453.3854,24.7470,24.7435,26.9728,24.7400,26.9623,24.7364,26.9518,24.7364,11334.6351,453.3854,25.0640,25.0552,31.2533,25.0463,31.2198,25.0375,31.1862,25.0375,3260.3819,65.2076,20.6475,20.6453,16.3214,20.6431,16.2995,20.6409,16.2775,20.6409,11334.6351,453.3854,18.9482,18.9470,8.2838,18.9458,8.2674,18.9445,8.2510,18.9445,11334.6351,453.3854,17.8677,17.8664,1.4410,17.8651,1.3934,17.8639,1.3462,17.8639,3260.3819,65.2076,18.1157,2087.3913,12.0772,0.0000,1968.3804,4055.7717,-401412.8000,-504337.5336,-500246.7558
4455.0000,18.0409,30.2632,0.0000,324989.2000,-324989.2000,8.4259,0.0000,0.0000,0.0000,72219.8222,4.5000,1.0000,72219.8222,0.0000,0.0000,397209.0222,0.0000,-397209.0222,23.5750,16.2777,25112.0000,0.0000,25112.0000,0.6511,6787.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6787.0270,0.0000,0.0000,0.0000,18324.9730,18324.9730,23.3122,35.3531,0.0000,99102.9000,-99102.9000,2.5694,0.0000,0.0000,0.0000,20225.0816,4.9000,1.0000,20225.0816,0.0000,0.0000,119327.9816,0.0000,-119327.9816,24.9748,17.6775,1157.9000,0.0000,1157.9000,0.0300,312.9459,3.7000,1.0000,0.0000,0.0000,0.0000,312.9459,0.0000,0.0000,0.0000,844.9541,844.9541,24.9526,36.9934,0.0000,22955.2000,-22955.2000,0.5952,0.0000,0.0000,0.0000,4684.7347,4.9000,1.0000,4684.7347,0.0000,0.0000,27639.9347,0.0000,-27639.9347,25.3377,18.0404,5185.0000,0.0000,5185.0000,0.1344,1401.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1401.3514,0.0000,0.0000,0.0000,3783.6486,3783.6486,25.2593,20.8716,23.0655,-20.9952,-314928.3338,18.6091,1953.9049,19.5390,18.6091,0.0000,234.2836,20.8649,19.1536,20.0093,-15.3535,-122827.7535,18.6091,5984.6690,59.8467,18.6091,0.0000,823.7996,19.1498,18.0451,18.5975,-11.3265,-79285.2703,18.6091,9203.0885,92.0309,18.6091,0.0000,1075.5369,23.3197,23.3172,19.5190,23.3147,19.5123,23.3122,19.5056,23.3122,11892.1497,475.6860,24.9630,24.9595,27.9738,24.9561,27.9637,24.9526,27.9535,24.9526,11892.1497,475.6860,25.2850,25.2764,32.4169,25.2679,32.3875,25.2593,32.3580,25.2593,3419.7834,68.3957,20.8716,20.8694,17.2521,20.8672,17.2309,20.8649,17.2098,20.8649,11892.1497,475.6860,19.1536,19.1524,9.2922,19.1511,9.2763,19.1498,9.2605,19.1498,11892.1497,475.6860,18.0451,18.0437,2.5350,18.0423,2.4900,18.0409,2.4452,18.0409,3419.7834,68.3957,18.6091,2249.5803,12.4061,0.0000,2133.6200,4383.2003,-415592.4000,-521223.3629,-517041.3576
4456.0000,18.1877,30.4099,0.0000,328767.5000,-328767.5000,8.5239,0.0000,0.0000,0.0000,73059.4444,4.5000,1.0000,73059.4444,0.0000,0.0000,401826.9444,0.0000,-401826.9444,23.7066,16.4093,21410.2000,0.0000,21410.2000,0.5551,5786.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5786.5405,0.0000,0.0000,0.0000,15623.6595,15623.6595,23.4844,35.5252,0.0000,102717.5000,-102717.5000,2.6631,0.0000,0.0000,0.0000,20962.7551,4.9000,1.0000,20962.7551,0.0000,0.0000,123680.2551,0.0000,-123680.2551,25.1831,17.8858,1467.6000,0.0000,1467.6000,0.0381,396.6486,3.7000,1.0000,0.0000,0.0000,0.0000,396.6486,0.0000,0.0000,0.0000,1070.9514,1070.9514,25.1578,37.1986,0.0000,25008.7000,-25008.7000,0.6484,0.0000,0.0000,0.0000,5103.8163,4.9000,1.0000,5103.8163,0.0000,0.0000,30112.5163,0.0000,-30112.5163,25.5714,18.2741,6028.8000,0.0000,6028.8000,0.1563,1629.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1629.4054,0.0000,0.0000,0.0000,4399.3946,4399.3946,25.4847,21.0519,23.2683,-21.5167,-322750.6883,18.8774,1968.1123,19.6811,18.8774,0.0000,244.5626,21.0453,19.3209,20.1831,-15.6943,-125554.6409,18.8774,6439.3411,64.3934,18.8774,0.0000,859.9434,19.3169,18.1920,18.7545,-11.7013,-81909.2020,18.8774,9772.2896,97.7229,18.8774,0.0000,1122.7256,23.4920,23.4895,20.4662,23.4869,20.4592,23.4844,20.4523,23.4844,12200.3272,488.0131,25.1684,25.1649,28.9345,25.1613,28.9238,25.1578,28.9131,25.1578,12200.3272,488.0131,25.5110,25.5022,33.7462,25.4935,33.7138,25.4847,33.6814,25.4847,3507.8784,70.1576,21.0519,21.0497,17.8377,21.0475,17.8176,21.0453,17.7975,21.0453,12200.3272,488.0131,19.3209,19.3196,9.9748,19.3182,9.9596,19.3169,9.9445,19.3169,12200.3272,488.0131,18.1920,18.1905,3.2941,18.1891,3.2522,18.1877,3.2106,18.1877,3507.8784,70.1576,18.8774,2341.0768,12.5849,0.0000,2227.2316,4568.3084,-427587.1000,-534525.7105,-530214.5313
4457.0000,18.2858,30.5081,0.0000,338167.9000,-338167.9000,8.7676,0.0000,0.0000,0.0000,75148.4222,4.5000,1.0000,75148.4222,0.0000,0.0000,413316.3222,0.0000,-413316.3222,23.9979,16.7006,14008.0000,0.0000,14008.0000,0.3632,3785.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3785.9459,0.0000,0.0000,0.0000,10222.0541,10222.0541,23.8475,35.8883,0.0000,94465.3000,-94465.3000,2.4492,0.0000,0.0000,0.0000,19278.6327,4.9000,1.0000,19278.6327,0.0000,0.0000,113743.9327,0.0000,-113743.9327,25.4195,18.1222,959.3000,0.0000,959.3000,0.0249,259.2703,3.7000,1.0000,0.0000,0.0000,0.0000,259.2703,0.0000,0.0000,0.0000,700.0297,700.0297,25.3986,37.4394,0.0000,26859.2000,-26859.2000,0.6964,0.0000,0.0000,0.0000,5481.4694,4.9000,1.0000,5481.4694,0.0000,0.0000,32340.6694,0.0000,-32340.6694,25.8455,18.5482,7927.2000,0.0000,7927.2000,0.2055,2142.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2142.4865,0.0000,0.0000,0.0000,5784.7135,5784.7135,25.7376,21.1758,23.4567,-22.0058,-330086.3776,18.7602,1943.1423,19.4314,18.7602,0.0000,240.0361,21.1692,19.4311,20.3002,-15.7203,-125762.0114,18.7602,6333.9604,63.3396,18.7602,0.0000,844.0268,19.4273,18.2896,18.8584,-11.7600,-82320.1897,18.7602,9620.7186,96.2072,18.7602,0.0000,1101.9452,23.8567,23.8536,23.3241,23.8506,23.3119,23.8475,23.2997,23.8475,12065.2669,482.6107,25.4098,25.4061,30.2873,25.4023,30.2745,25.3986,30.2617,25.3986,12065.2669,482.6107,25.7656,25.7563,35.4434,25.7469,35.4043,25.7376,35.3652,25.7376,3469.2718,69.3854,21.1758,21.1736,17.9751,21.1714,17.9560,21.1692,17.9370,21.1692,12065.2669,482.6107,19.4311,19.4299,10.1721,19.4286,10.1580,19.4273,10.1440,19.4273,12065.2669,482.6107,18.2896,18.2883,3.5265,18.2871,3.4893,18.2858,3.4524,18.2858,3469.2718,69.3854,18.7602,2300.8179,12.5068,0.0000,2186.0081,4486.8260,-436597.9000,-542694.1270,-538168.5787
4458.0000,17.9511,30.1733,0.0000,247739.9000,-247739.9000,6.4231,0.0000,0.0000,0.0000,55053.3111,4.5000,1.0000,55053.3111,0.0000,0.0000,302793.2111,0.0000,-302793.2111,23.5408,16.2435,11539.1000,0.0000,11539.1000,0.2992,3118.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3118.6757,0.0000,0.0000,0.0000,8420.4243,8420.4243,23.3791,35.4200,0.0000,63785.2000,-63785.2000,1.6537,0.0000,0.0000,0.0000,13017.3878,4.9000,1.0000,13017.3878,0.0000,0.0000,76802.5878,0.0000,-76802.5878,24.7969,17.4996,810.8000,0.0000,810.8000,0.0210,219.1351,3.7000,1.0000,0.0000,0.0000,0.0000,219.1351,0.0000,0.0000,0.0000,591.6649,591.6649,24.7779,36.8188,0.0000,27960.8000,-27960.8000,0.7249,0.0000,0.0000,0.0000,5706.2857,4.9000,1.0000,5706.2857,0.0000,0.0000,33667.0857,0.0000,-33667.0857,25.3994,18.1021,9298.3000,0.0000,9298.3000,0.2411,2513.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2513.0541,0.0000,0.0000,0.0000,6785.2459,6785.2459,25.2572,20.5907,22.9239,-16.8524,-252786.3240,14.0446,1481.9572,14.8196,14.0446,0.0000,100.7153,20.5879,18.9779,19.7829,-10.9014,-87211.4670,14.0446,3151.4127,31.5141,14.0446,0.0000,354.1402,18.9775,17.9435,18.4605,-8.0018,-56012.6653,14.0446,3875.2089,38.7521,14.0446,0.0000,462.3587,23.3853,23.3833,17.6056,23.3812,17.6041,23.3791,17.6027,23.3791,7198.5825,287.9433,24.7860,24.7833,23.0477,24.7806,23.0456,24.7779,23.0435,24.7779,7198.5825,287.9433,25.2742,25.2685,28.1138,25.2629,28.1203,25.2572,28.1265,25.2572,2076.3212,41.5264,20.5907,20.5897,11.2516,20.5888,11.2457,20.5879,11.2397,20.5879,7198.5825,287.9433,18.9779,18.9778,4.9265,18.9776,4.9243,18.9775,4.9221,18.9775,7198.5825,287.9433,17.9435,17.9461,-1.4494,17.9486,-1.4386,17.9511,-1.4281,17.9511,2076.3212,41.5264,14.0446,1028.3357,9.3631,0.0000,917.2142,1945.5498,-317837.7000,-397465.5494,-396010.4562
