Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4459.0000,17.7983,30.0205,0.0000,242918.1000,-242918.1000,6.2981,0.0000,0.0000,0.0000,53981.8000,4.5000,1.0000,53981.8000,0.0000,0.0000,296899.9000,0.0000,-296899.9000,23.5858,16.2885,11561.0000,0.0000,11561.0000,0.2997,3124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3124.5946,0.0000,0.0000,0.0000,8436.4054,8436.4054,23.4124,35.4532,0.0000,50948.5000,-50948.5000,1.3209,0.0000,0.0000,0.0000,10397.6531,4.9000,1.0000,10397.6531,0.0000,0.0000,61346.1531,0.0000,-61346.1531,24.6082,17.3109,639.8000,0.0000,639.8000,0.0166,172.9189,3.7000,1.0000,0.0000,0.0000,0.0000,172.9189,0.0000,0.0000,0.0000,466.8811,466.8811,24.5894,36.6303,0.0000,27059.4000,-27059.4000,0.7016,0.0000,0.0000,0.0000,5522.3265,4.9000,1.0000,5522.3265,0.0000,0.0000,32581.7265,0.0000,-32581.7265,25.2246,17.9273,8876.4000,0.0000,8876.4000,0.2301,2399.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2399.0270,0.0000,0.0000,0.0000,6477.3730,6477.3730,25.0764,20.3725,22.7245,-16.0874,-241310.8302,13.3006,1413.2946,14.1329,13.3006,0.0000,85.5422,20.3689,18.7882,19.5786,-10.1366,-81092.8724,13.3006,2986.5125,29.8651,13.3006,0.0000,300.7878,18.7874,17.7923,18.2899,-7.2933,-51052.8318,13.3006,3621.5057,36.2151,13.3006,0.0000,392.7028,23.4213,23.4183,18.0651,23.4154,18.0535,23.4124,18.0418,23.4124,6534.0007,261.3600,24.5991,24.5959,21.4737,24.5927,21.4649,24.5894,21.4561,24.5894,6534.0007,261.3600,25.0983,25.0910,26.0395,25.0837,26.0193,25.0764,25.9992,25.0764,1885.7612,37.7152,20.3725,20.3713,9.3507,20.3701,9.3407,20.3689,9.3307,20.3689,6534.0007,261.3600,18.7882,18.7879,3.2359,18.7877,3.2314,18.7874,3.2268,18.7874,6534.0007,261.3600,17.7923,17.7943,-3.1438,17.7963,-3.1456,17.7983,-3.1471,17.7983,1885.7612,37.7152,13.3006,884.0582,8.8671,0.0000,779.0328,1663.0911,-299848.8000,-375447.1201,-373456.5344
4460.0000,17.4915,29.7137,0.0000,177510.7000,-177510.7000,4.6023,0.0000,0.0000,0.0000,39446.8222,4.5000,1.0000,39446.8222,0.0000,0.0000,216957.5222,0.0000,-216957.5222,23.2081,15.9109,11542.2000,0.0000,11542.2000,0.2993,3119.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3119.5135,0.0000,0.0000,0.0000,8422.6865,8422.6865,22.9798,35.0206,0.0000,29540.8000,-29540.8000,0.7659,0.0000,0.0000,0.0000,6028.7347,4.9000,1.0000,6028.7347,0.0000,0.0000,35569.5347,0.0000,-35569.5347,23.9170,16.6197,692.7000,0.0000,692.7000,0.0180,187.2162,3.7000,1.0000,0.0000,0.0000,0.0000,187.2162,0.0000,0.0000,0.0000,505.4838,505.4838,23.8980,35.9388,0.0000,25588.3000,-25588.3000,0.6634,0.0000,0.0000,0.0000,5222.1020,4.9000,1.0000,5222.1020,0.0000,0.0000,30810.4020,0.0000,-30810.4020,24.7098,17.4125,8138.1000,0.0000,8138.1000,0.2110,2199.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2199.4865,0.0000,0.0000,0.0000,5938.6135,5938.6135,24.5417,19.7634,22.1526,-12.0896,-181344.3487,9.8397,1066.8543,10.6685,9.8397,0.0000,34.6352,19.7646,18.3646,19.0646,-6.6417,-53133.8833,9.8397,2238.0883,22.3809,9.8397,0.0000,121.7860,18.3675,17.4744,17.9210,-4.8419,-33893.2683,9.8397,2670.3967,26.7040,9.8397,0.0000,159.0014,22.9862,22.9841,13.6061,22.9819,13.6037,22.9798,13.6014,22.9798,3826.9339,153.0774,23.9037,23.9018,14.8333,23.8999,14.8377,23.8980,14.8420,23.8980,3826.9339,153.0774,24.5533,24.5495,19.6241,24.5456,19.6455,24.5417,19.6663,24.5417,1108.2653,22.1653,19.7634,19.7638,3.5998,19.7642,3.6056,19.7646,3.6114,19.7646,3826.9339,153.0774,18.3646,18.3656,-0.7119,18.3665,-0.7045,18.3675,-0.6972,18.3675,3826.9339,153.0774,17.4744,17.4802,-6.7405,17.4859,-6.6987,17.4915,-6.6574,17.4915,1108.2653,22.1653,9.8397,383.3212,6.5598,0.0000,315.4225,698.7438,-212266.8000,-268470.6752,-268371.5004
4461.0000,17.3002,29.5224,0.0000,168587.0000,-168587.0000,4.3709,0.0000,0.0000,0.0000,37463.7778,4.5000,1.0000,37463.7778,0.0000,0.0000,206050.7778,0.0000,-206050.7778,23.3261,16.0288,9787.5000,0.0000,9787.5000,0.2538,2645.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2645.2703,0.0000,0.0000,0.0000,7142.2297,7142.2297,23.1051,35.1459,0.0000,18961.4000,-18961.4000,0.4916,0.0000,0.0000,0.0000,3869.6735,4.9000,1.0000,3869.6735,0.0000,0.0000,22831.0735,0.0000,-22831.0735,23.7728,16.4755,428.6000,0.0000,428.6000,0.0111,115.8378,3.7000,1.0000,0.0000,0.0000,0.0000,115.8378,0.0000,0.0000,0.0000,312.7622,312.7622,23.7540,35.7948,0.0000,23535.8000,-23535.8000,0.6102,0.0000,0.0000,0.0000,4803.2245,4.9000,1.0000,4803.2245,0.0000,0.0000,28339.0245,0.0000,-28339.0245,24.5827,17.2854,6661.6000,0.0000,6661.6000,0.1727,1800.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1800.4324,0.0000,0.0000,0.0000,4861.1676,4861.1676,24.4159,19.3708,21.8934,-11.5010,-172514.8974,8.8655,970.1133,9.7011,8.8655,0.0000,25.3324,19.3728,18.1059,18.7394,-5.4153,-43322.3937,8.8655,2041.1773,20.4118,8.8655,0.0000,89.0751,18.1094,17.2824,17.6959,-4.0403,-28281.9220,8.8655,2426.7169,24.2672,8.8655,0.0000,116.2948,23.1172,23.1132,15.4175,23.1091,15.3955,23.1051,15.3736,23.1051,3182.1708,127.2868,23.7637,23.7604,14.5473,23.7572,14.5364,23.7540,14.5255,23.7540,3182.1708,127.2868,24.4406,24.4323,19.2553,24.4241,19.2166,24.4159,19.1787,24.4159,922.6776,18.4536,19.3708,19.3715,0.6957,19.3722,0.7018,19.3728,0.7080,19.3728,3182.1708,127.2868,18.1059,18.1071,-2.5703,18.1083,-2.5630,18.1094,-2.5556,18.1094,3182.1708,127.2868,17.2824,17.2883,-8.4008,17.2943,-8.3640,17.3002,-8.3272,17.3002,922.6776,18.4536,8.8655,287.2515,5.9103,0.0000,230.7024,517.9539,-194206.5000,-244904.7163,-244119.2130
4462.0000,17.1202,29.3424,0.0000,141053.5000,-141053.5000,3.6571,0.0000,0.0000,0.0000,31345.2222,4.5000,1.0000,31345.2222,0.0000,0.0000,172398.7222,0.0000,-172398.7222,23.1906,15.8933,9539.7000,0.0000,9539.7000,0.2473,2578.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2578.2973,0.0000,0.0000,0.0000,6961.4027,6961.4027,22.9348,34.9756,0.0000,12258.8000,-12258.8000,0.3178,0.0000,0.0000,0.0000,2501.7959,4.9000,1.0000,2501.7959,0.0000,0.0000,14760.5959,0.0000,-14760.5959,23.4545,16.1572,352.0000,0.0000,352.0000,0.0091,95.1351,3.7000,1.0000,0.0000,0.0000,0.0000,95.1351,0.0000,0.0000,0.0000,256.8649,256.8649,23.4373,35.4782,0.0000,20308.8000,-20308.8000,0.5265,0.0000,0.0000,0.0000,4144.6531,4.9000,1.0000,4144.6531,0.0000,0.0000,24453.4531,0.0000,-24453.4531,24.2984,17.0011,5817.8000,0.0000,5817.8000,0.1508,1572.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1572.3784,0.0000,0.0000,0.0000,4245.4216,4245.4216,24.1302,18.9714,21.5508,-9.7673,-146509.5892,7.3631,815.6263,8.1563,7.3631,0.0000,14.5128,18.9764,17.8564,18.4164,-3.9760,-31807.6647,7.3631,1715.9870,17.1599,7.3631,0.0000,51.0308,17.8622,17.0962,17.4792,-3.1075,-21752.7802,7.3631,2032.2423,20.3224,7.3631,0.0000,66.6248,22.9455,22.9419,13.6921,22.9384,13.6774,22.9348,13.6627,22.9348,2292.6971,91.7079,23.4455,23.4428,12.0907,23.4401,12.0860,23.4373,12.0812,23.4373,2292.6971,91.7079,24.1489,24.1427,16.3793,24.1365,16.3701,24.1302,16.3605,24.1302,666.2725,13.3255,18.9714,18.9731,-2.2283,18.9748,-2.2137,18.9764,-2.1992,18.9764,2292.6971,91.7079,17.8564,17.8584,-4.3367,17.8603,-4.3233,17.8622,-4.3099,17.8622,2292.6971,91.7079,17.0962,17.1043,-9.9766,17.1122,-9.9194,17.1202,-9.8626,17.1202,666.2725,13.3255,7.3631,171.9653,4.9087,0.0000,132.1684,304.1337,-157911.6000,-200149.0820,-200070.0342
4463.0000,16.9810,29.2032,0.0000,126923.2000,-126923.2000,3.2907,0.0000,0.0000,0.0000,28205.1556,4.5000,1.0000,28205.1556,0.0000,0.0000,155128.3556,0.0000,-155128.3556,23.1839,15.8866,9577.2000,0.0000,9577.2000,0.2483,2588.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2588.4324,0.0000,0.0000,0.0000,6988.7676,6988.7676,22.8913,34.9321,0.0000,9552.5000,-9552.5000,0.2477,0.0000,0.0000,0.0000,1949.4898,4.9000,1.0000,1949.4898,0.0000,0.0000,11501.9898,0.0000,-11501.9898,23.3512,16.0539,340.2000,0.0000,340.2000,0.0088,91.9459,3.7000,1.0000,0.0000,0.0000,0.0000,91.9459,0.0000,0.0000,0.0000,248.2541,248.2541,23.3303,35.3711,0.0000,17047.0000,-17047.0000,0.4420,0.0000,0.0000,0.0000,3478.9796,4.9000,1.0000,3478.9796,0.0000,0.0000,20525.9796,0.0000,-20525.9796,24.1511,16.8538,3286.6000,0.0000,3286.6000,0.0852,888.2703,3.7000,1.0000,0.0000,0.0000,0.0000,888.2703,0.0000,0.0000,0.0000,2398.3297,2398.3297,24.0270,18.6023,21.3146,-9.0445,-135666.8603,6.4840,724.3599,7.2436,6.4840,0.0000,9.9107,18.6103,17.6711,18.1407,-2.9359,-23487.0646,6.4840,1526.9502,15.2695,6.4840,0.0000,34.8486,17.6782,16.9535,17.3158,-2.5892,-18124.3443,6.4840,1800.8657,18.0087,6.4840,0.0000,45.4976,22.9044,22.9000,13.5195,22.8957,13.4972,22.8913,13.4751,22.8913,1832.7709,73.3108,23.3413,23.3376,11.9081,23.3340,11.8937,23.3303,11.8793,23.3303,1832.7709,73.3108,24.0552,24.0457,16.1147,24.0363,16.0644,24.0270,16.0150,24.0270,533.4651,10.6693,18.6023,18.6050,-4.7443,18.6076,-4.7224,18.6103,-4.7007,18.6103,1832.7709,73.3108,17.6711,17.6735,-5.4319,17.6758,-5.4160,17.6782,-5.4001,17.6782,1832.7709,73.3108,16.9535,16.9627,-10.9958,16.9719,-10.9307,16.9810,-10.8661,16.9810,533.4651,10.6693,6.4840,121.0949,4.3227,0.0000,90.2570,211.3519,-140318.7000,-177520.9736,-177278.2692
4464.0000,16.8680,29.0903,0.0000,109421.7000,-109421.7000,2.8370,0.0000,0.0000,0.0000,24315.9333,4.5000,1.0000,24315.9333,0.0000,0.0000,133737.6333,0.0000,-133737.6333,22.8939,15.5966,9540.0000,0.0000,9540.0000,0.2473,2578.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2578.3784,0.0000,0.0000,0.0000,6961.6216,6961.6216,22.5717,34.6125,0.0000,13406.9000,-13406.9000,0.3476,0.0000,0.0000,0.0000,2736.1020,4.9000,1.0000,2736.1020,0.0000,0.0000,16143.0020,0.0000,-16143.0020,23.2990,16.0017,347.2000,0.0000,347.2000,0.0090,93.8378,3.7000,1.0000,0.0000,0.0000,0.0000,93.8378,0.0000,0.0000,0.0000,253.3622,253.3622,23.2747,35.3155,0.0000,14172.0000,-14172.0000,0.3674,0.0000,0.0000,0.0000,2892.2449,4.9000,1.0000,2892.2449,0.0000,0.0000,17064.2449,0.0000,-17064.2449,24.0436,16.7463,1071.8000,0.0000,1071.8000,0.0278,289.6757,3.7000,1.0000,0.0000,0.0000,0.0000,289.6757,0.0000,0.0000,0.0000,782.1243,782.1243,23.9743,18.2661,21.1202,-8.4458,-126687.6508,5.7542,647.3402,6.4734,5.7542,0.0000,6.9266,18.2771,17.5243,17.9007,-2.0886,-16708.9412,5.7542,1367.4746,13.6747,5.7542,0.0000,24.3556,17.5327,16.8366,17.1846,-2.2071,-15449.5637,5.7542,1606.2368,16.0624,5.7542,0.0000,31.7982,22.5802,22.5774,10.4725,22.5745,10.4670,22.5717,10.4615,22.5717,1485.8156,59.4326,23.2876,23.2833,11.9856,23.2790,11.9659,23.2747,11.9462,23.2747,1485.8156,59.4326,24.0083,23.9969,16.1750,23.9855,16.1066,23.9743,16.0390,23.9743,433.1429,8.6629,18.2661,18.2698,-6.8848,18.2735,-6.8557,18.2771,-6.8266,18.2771,1485.8156,59.4326,17.5243,17.5271,-6.1993,17.5299,-6.1806,17.5327,-6.1619,17.5327,1485.8156,59.4326,16.8366,16.8472,-11.7404,16.8576,-11.6653,16.8680,-11.5908,16.8680,433.1429,8.6629,5.7542,87.1476,3.8361,0.0000,63.0804,150.2280,-126041.6000,-158947.7722,-158846.1558
4465.0000,16.7843,29.0065,0.0000,105907.3000,-105907.3000,2.7458,0.0000,0.0000,0.0000,23534.9556,4.5000,1.0000,23534.9556,0.0000,0.0000,129442.2556,0.0000,-129442.2556,23.0378,15.7405,9535.0000,0.0000,9535.0000,0.2472,2577.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2577.0270,0.0000,0.0000,0.0000,6957.9730,6957.9730,22.6856,34.7264,0.0000,9146.0000,-9146.0000,0.2371,0.0000,0.0000,0.0000,1866.5306,4.9000,1.0000,1866.5306,0.0000,0.0000,11012.5306,0.0000,-11012.5306,23.2176,15.9203,342.3000,0.0000,342.3000,0.0089,92.5135,3.7000,1.0000,0.0000,0.0000,0.0000,92.5135,0.0000,0.0000,0.0000,249.7865,249.7865,23.1924,35.2332,0.0000,12415.8000,-12415.8000,0.3219,0.0000,0.0000,0.0000,2533.8367,4.9000,1.0000,2533.8367,0.0000,0.0000,14949.6367,0.0000,-14949.6367,23.9147,16.6174,649.1000,0.0000,649.1000,0.0168,175.4324,3.7000,1.0000,0.0000,0.0000,0.0000,175.4324,0.0000,0.0000,0.0000,473.6676,473.6676,23.8607,18.0589,20.9598,-8.0062,-120092.8904,5.3667,607.2523,6.0725,5.3667,0.0000,5.6193,18.0704,17.3968,17.7336,-1.7428,-13942.7930,5.3667,1283.5257,12.8353,5.3667,0.0000,19.7590,17.4064,16.7510,17.0787,-1.9381,-13566.8760,5.3667,1504.1921,15.0419,5.3667,0.0000,25.7969,22.7016,22.6962,12.2373,22.6909,12.2057,22.6856,12.1743,22.6856,1314.7409,52.5896,23.2056,23.2012,11.6166,23.1968,11.5978,23.1924,11.5791,23.1924,1314.7409,52.5896,23.8918,23.8814,15.2309,23.8710,15.1811,23.8607,15.1312,23.8607,383.6235,7.6725,18.0589,18.0627,-7.7439,18.0666,-7.7164,18.0704,-7.6889,18.0704,1314.7409,52.5896,17.3968,17.4001,-6.8387,17.4033,-6.8178,17.4064,-6.7970,17.4064,1314.7409,52.5896,16.7510,16.7622,-12.1609,16.7733,-12.0848,16.7843,-12.0091,16.7843,383.6235,7.6725,5.3667,71.9337,3.5778,0.0000,51.1753,123.1090,-116942.7000,-147722.9959,-147602.5594
4466.0000,16.7184,28.9406,0.0000,96481.8000,-96481.8000,2.5015,0.0000,0.0000,0.0000,21440.4000,4.5000,1.0000,21440.4000,0.0000,0.0000,117922.2000,0.0000,-117922.2000,22.6360,15.3387,9541.9000,0.0000,9541.9000,0.2474,2578.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2578.8919,0.0000,0.0000,0.0000,6963.0081,6963.0081,22.2808,34.3216,0.0000,15054.0000,-15054.0000,0.3903,0.0000,0.0000,0.0000,3072.2449,4.9000,1.0000,3072.2449,0.0000,0.0000,18126.2449,0.0000,-18126.2449,23.1904,15.8931,337.6000,0.0000,337.6000,0.0088,91.2432,3.7000,1.0000,0.0000,0.0000,0.0000,91.2432,0.0000,0.0000,0.0000,246.3568,246.3568,23.1637,35.2045,0.0000,11100.4000,-11100.4000,0.2878,0.0000,0.0000,0.0000,2265.3878,4.9000,1.0000,2265.3878,0.0000,0.0000,13365.7878,0.0000,-13365.7878,23.8344,16.5371,333.2000,0.0000,333.2000,0.0086,90.0541,3.7000,1.0000,0.0000,0.0000,0.0000,90.0541,0.0000,0.0000,0.0000,243.1459,243.1459,23.7885,17.9015,20.8450,-7.8208,-117312.0538,5.1665,587.0372,5.8704,5.1665,0.0000,5.0138,17.9136,17.2989,17.6063,-1.5312,-12249.6134,5.1665,1241.6794,12.4168,5.1665,0.0000,17.6296,17.3091,16.6840,16.9966,-1.7793,-12454.9326,5.1665,1452.6910,14.5269,5.1665,0.0000,23.0169,22.2866,22.2847,8.2313,22.2827,8.2371,22.2808,8.2427,22.2808,1230.0004,49.2000,23.1781,23.1733,11.7512,23.1685,11.7292,23.1637,11.7072,23.1637,1230.0004,49.2000,23.8222,23.8109,14.8979,23.7997,14.8389,23.7885,14.7804,23.7885,359.0793,7.1816,17.9015,17.9056,-8.2807,17.9096,-8.2534,17.9136,-8.2262,17.9136,1230.0004,49.2000,17.2989,17.3023,-7.2362,17.3057,-7.2151,17.3091,-7.1942,17.3091,1230.0004,49.2000,16.6840,16.6956,-12.4326,16.7070,-12.3572,16.7184,-12.2822,16.7184,359.0793,7.1816,5.1665,64.7940,3.4444,0.0000,45.6603,110.4544,-112423.5000,-141961.7218,-142016.5998
4467.0000,16.6399,28.8621,0.0000,87589.7000,-87589.7000,2.2709,0.0000,0.0000,0.0000,19464.3778,4.5000,1.0000,19464.3778,0.0000,0.0000,107054.0778,0.0000,-107054.0778,22.9488,15.6515,9517.8000,0.0000,9517.8000,0.2468,2572.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2572.3784,0.0000,0.0000,0.0000,6945.4216,6945.4216,22.5195,34.5603,0.0000,5256.5000,-5256.5000,0.1363,0.0000,0.0000,0.0000,1072.7551,4.9000,1.0000,1072.7551,0.0000,0.0000,6329.2551,0.0000,-6329.2551,22.8925,15.5952,349.7000,0.0000,349.7000,0.0091,94.5135,3.7000,1.0000,0.0000,0.0000,0.0000,94.5135,0.0000,0.0000,0.0000,255.1865,255.1865,22.8680,34.9088,0.0000,10076.8000,-10076.8000,0.2613,0.0000,0.0000,0.0000,2056.4898,4.9000,1.0000,2056.4898,0.0000,0.0000,12133.2898,0.0000,-12133.2898,23.5830,16.2857,333.2000,0.0000,333.2000,0.0086,90.0541,3.7000,1.0000,0.0000,0.0000,0.0000,90.0541,0.0000,0.0000,0.0000,243.1459,243.1459,23.5471,17.6910,20.6191,-6.6245,-99367.9577,4.3994,503.9907,5.0399,4.3994,0.0000,3.0956,17.7077,17.2151,17.4614,-1.0447,-8357.5349,4.3994,1063.1941,10.6319,4.3994,0.0000,10.8851,17.2273,16.5970,16.9122,-1.5280,-10695.8581,4.3994,1241.0375,12.4104,4.3994,0.0000,14.2113,22.5395,22.5328,11.4353,22.5261,11.3901,22.5195,11.3453,22.5195,928.4620,37.1385,22.8775,22.8743,9.0868,22.8712,9.0824,22.8680,9.0778,22.8680,928.4620,37.1385,23.5687,23.5616,12.3070,23.5543,12.3002,23.5471,12.2922,23.5471,271.6452,5.4329,17.6910,17.6966,-9.4760,17.7022,-9.4354,17.7077,-9.3950,17.7077,928.4620,37.1385,17.2151,17.2192,-7.5556,17.2233,-7.5291,17.2273,-7.5027,17.2273,928.4620,37.1385,16.5970,16.6114,-12.9978,16.6257,-12.8915,16.6399,-12.7867,16.6399,271.6452,5.4329,4.3994,41.6660,2.9329,0.0000,28.1920,69.8580,-92722.3000,-118072.8686,-118421.3507
4468.0000,16.6301,28.8523,0.0000,109421.0000,-109421.0000,2.8369,0.0000,0.0000,0.0000,24315.7778,4.5000,1.0000,24315.7778,0.0000,0.0000,133736.7778,0.0000,-133736.7778,23.0713,15.7740,9548.1000,0.0000,9548.1000,0.2476,2580.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2580.5676,0.0000,0.0000,0.0000,6967.5324,6967.5324,22.7176,34.7584,0.0000,8953.7000,-8953.7000,0.2321,0.0000,0.0000,0.0000,1827.2857,4.9000,1.0000,1827.2857,0.0000,0.0000,10780.9857,0.0000,-10780.9857,23.2369,15.9396,340.2000,0.0000,340.2000,0.0088,91.9459,3.7000,1.0000,0.0000,0.0000,0.0000,91.9459,0.0000,0.0000,0.0000,248.2541,248.2541,23.2054,35.2462,0.0000,9506.0000,-9506.0000,0.2465,0.0000,0.0000,0.0000,1940.0000,4.9000,1.0000,1940.0000,0.0000,0.0000,11446.0000,0.0000,-11446.0000,23.7567,16.4594,648.7000,0.0000,648.7000,0.0168,175.3243,3.7000,1.0000,0.0000,0.0000,0.0000,175.3243,0.0000,0.0000,0.0000,473.3757,473.3757,23.6905,17.7464,20.7184,-8.2277,-123415.4513,5.3831,614.4583,6.1446,5.3831,0.0000,5.6711,17.7555,17.1407,17.4481,-1.5956,-12765.0681,5.3831,1301.5833,13.0158,5.3831,0.0000,19.9409,17.1509,16.5999,16.8754,-1.6344,-11440.7657,5.3831,1520.6874,15.2069,5.3831,0.0000,26.0344,22.7357,22.7297,13.3419,22.7236,13.3090,22.7176,13.2761,22.7176,1321.8025,52.8721,23.2249,23.2184,13.1818,23.2119,13.1423,23.2054,13.1030,23.2054,1321.8025,52.8721,23.7339,23.7192,15.0348,23.7048,14.9325,23.6905,14.8326,23.6905,385.6684,7.7134,17.7464,17.7494,-8.0443,17.7525,-8.0322,17.7555,-8.0199,17.7555,1321.8025,52.8721,17.1407,17.1441,-7.8426,17.1475,-7.8245,17.1509,-7.8064,17.1509,1321.8025,52.8721,16.5999,16.6099,-12.5166,16.6200,-12.4709,16.6301,-12.4242,16.6301,385.6684,7.7134,5.3831,72.5408,3.5887,0.0000,51.6464,124.1872,-117343.7000,-148274.6013,-147621.2850
4469.0000,16.6178,28.8400,0.0000,121301.5000,-121301.5000,3.1450,0.0000,0.0000,0.0000,26955.8889,4.5000,1.0000,26955.8889,0.0000,0.0000,148257.3889,0.0000,-148257.3889,23.0756,15.7783,9528.2000,0.0000,9528.2000,0.2470,2575.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2575.1892,0.0000,0.0000,0.0000,6953.0108,6953.0108,22.7577,34.7985,0.0000,8482.9000,-8482.9000,0.2199,0.0000,0.0000,0.0000,1731.2041,4.9000,1.0000,1731.2041,0.0000,0.0000,10214.1041,0.0000,-10214.1041,23.2026,15.9053,432.0000,0.0000,432.0000,0.0112,116.7568,3.7000,1.0000,0.0000,0.0000,0.0000,116.7568,0.0000,0.0000,0.0000,315.2432,315.2432,23.1755,35.2163,0.0000,10240.2000,-10240.2000,0.2655,0.0000,0.0000,0.0000,2089.8367,4.9000,1.0000,2089.8367,0.0000,0.0000,12330.0367,0.0000,-12330.0367,23.7125,16.4152,3067.6000,0.0000,3067.6000,0.0795,829.0811,3.7000,1.0000,0.0000,0.0000,0.0000,829.0811,0.0000,0.0000,0.0000,2238.5189,2238.5189,23.5899,17.9311,20.7605,-8.6609,-129914.1285,5.9523,678.3886,6.7839,5.9523,0.0000,7.6667,17.9356,17.0869,17.5112,-2.4355,-19483.7688,5.9523,1435.7227,14.3572,5.9523,0.0000,26.9582,17.0961,16.5905,16.8433,-1.6581,-11606.6481,5.9523,1683.5590,16.8356,5.9523,0.0000,35.1961,22.7727,22.7677,13.4349,22.7627,13.4142,22.7577,13.3935,22.7577,1576.7934,63.0717,23.1889,23.1844,12.6607,23.1799,12.6458,23.1755,12.6309,23.1755,1576.7934,63.0717,23.6150,23.6067,13.7474,23.5983,13.7325,23.5899,13.7162,23.5899,459.4623,9.1892,17.9311,17.9326,-5.7404,17.9341,-5.7416,17.9356,-5.7427,17.9356,1576.7934,63.0717,17.0869,17.0900,-7.9629,17.0930,-7.9484,17.0961,-7.9339,17.0961,1576.7934,63.0717,16.5905,16.5996,-12.3360,16.6087,-12.2981,16.6178,-12.2600,16.6178,459.4623,9.1892,5.9523,95.6585,3.9682,0.0000,69.8209,165.4794,-126996.8000,-161294.7567,-161004.5454
4470.0000,16.7085,28.9307,0.0000,207733.2000,-207733.2000,5.3859,0.0000,0.0000,0.0000,46162.9333,4.5000,1.0000,46162.9333,0.0000,0.0000,253896.1333,0.0000,-253896.1333,23.7338,16.4365,9518.3000,0.0000,9518.3000,0.2468,2572.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2572.5135,0.0000,0.0000,0.0000,6945.7865,6945.7865,23.5225,35.5633,0.0000,827.7000,-827.7000,0.0215,0.0000,0.0000,0.0000,168.9184,4.9000,1.0000,168.9184,0.0000,0.0000,996.6184,0.0000,-996.6184,23.5500,16.2527,398.9000,0.0000,398.9000,0.0103,107.8108,3.7000,1.0000,0.0000,0.0000,0.0000,107.8108,0.0000,0.0000,0.0000,291.0892,291.0892,23.5286,35.5694,0.0000,12342.2000,-12342.2000,0.3200,0.0000,0.0000,0.0000,2518.8163,4.9000,1.0000,2518.8163,0.0000,0.0000,14861.0163,0.0000,-14861.0163,23.9398,16.6425,10114.0000,0.0000,10114.0000,0.2622,2733.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2733.5135,0.0000,0.0000,0.0000,7380.4865,7380.4865,23.7108,18.6761,21.1934,-12.1303,-181954.7624,9.3700,1051.3368,10.5134,9.3700,0.0000,29.9079,18.6704,17.2932,17.9818,-6.2213,-49770.7822,9.3700,2219.9154,22.1992,9.3700,0.0000,105.1636,17.2958,16.6961,16.9960,-3.0961,-21672.6145,9.3700,2634.6540,26.3465,9.3700,0.0000,137.2996,23.5416,23.5352,20.8574,23.5288,20.8226,23.5225,20.7878,23.5225,3509.4730,140.3789,23.5420,23.5375,16.1953,23.5331,16.1797,23.5286,16.1640,23.5286,3509.4730,140.3789,23.7356,23.7273,15.5689,23.7190,15.5478,23.7108,15.5267,23.7108,1016.9128,20.3383,18.6761,18.6741,1.6931,18.6722,1.6613,18.6704,1.6296,18.6704,3509.4730,140.3789,17.2932,17.2941,-5.5742,17.2949,-5.5812,17.2958,-5.5880,17.2958,3509.4730,140.3789,16.6961,16.7002,-10.8545,16.7043,-10.8742,16.7085,-10.8929,16.7085,1016.9128,20.3383,9.3700,334.7804,6.2467,0.0000,272.3712,607.1515,-200871.9000,-255136.4059,-253398.1591
4471.0000,16.9044,29.1267,0.0000,263305.1000,-263305.1000,6.8267,0.0000,0.0000,0.0000,58512.2444,4.5000,1.0000,58512.2444,0.0000,0.0000,321817.3444,0.0000,-321817.3444,23.8566,16.5593,16159.9000,0.0000,16159.9000,0.4190,4367.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4367.5405,0.0000,0.0000,0.0000,11792.3595,11792.3595,23.5907,35.6315,0.0000,3587.1000,-3587.1000,0.0930,0.0000,0.0000,0.0000,732.0612,4.9000,1.0000,732.0612,0.0000,0.0000,4319.1612,0.0000,-4319.1612,23.6840,16.3867,744.0000,0.0000,744.0000,0.0193,201.0811,3.7000,1.0000,0.0000,0.0000,0.0000,201.0811,0.0000,0.0000,0.0000,542.9189,542.9189,23.6625,35.7033,0.0000,14059.6000,-14059.6000,0.3645,0.0000,0.0000,0.0000,2869.3061,4.9000,1.0000,2869.3061,0.0000,0.0000,16928.9061,0.0000,-16928.9061,24.0282,16.7309,10745.0000,0.0000,10745.0000,0.2786,2904.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2904.0541,0.0000,0.0000,0.0000,7840.9459,7840.9459,23.8377,19.2799,21.5588,-14.0653,-210979.9675,12.0016,1329.0563,13.2906,12.0016,0.0000,62.8464,19.2734,17.6902,18.4818,-9.1608,-73286.0029,12.0016,2790.0995,27.9010,12.0016,0.0000,220.9838,17.6893,16.8996,17.2944,-5.2222,-36555.4716,12.0016,3336.0292,33.3603,12.0016,0.0000,288.5122,23.6019,23.5981,20.1520,23.5944,20.1457,23.5907,20.1393,23.5907,5442.9948,217.7198,23.6723,23.6690,16.9752,23.6657,16.9711,23.6625,16.9670,23.6625,5442.9948,217.7198,23.8588,23.8518,17.0460,23.8447,17.0374,23.8377,17.0286,23.8377,1572.6892,31.4538,19.2799,19.2777,6.6392,19.2756,6.6116,19.2734,6.5841,19.2734,5442.9948,217.7198,17.6902,17.6899,-1.7340,17.6896,-1.7493,17.6893,-1.7645,17.6893,5442.9948,217.7198,16.8996,16.9012,-8.4457,16.9028,-8.4841,16.9044,-8.5220,16.9044,1572.6892,31.4538,12.0016,664.6700,8.0010,0.0000,572.3425,1237.0125,-253302.9000,-322889.1875,-320821.4419
4472.0000,17.2348,29.4570,0.0000,289187.9000,-289187.9000,7.4977,0.0000,0.0000,0.0000,64263.9778,4.5000,1.0000,64263.9778,0.0000,0.0000,353451.8778,0.0000,-353451.8778,23.3728,16.0755,19679.6000,0.0000,19679.6000,0.5102,5318.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5318.8108,0.0000,0.0000,0.0000,14360.7892,14360.7892,23.1189,35.1597,0.0000,48035.1000,-48035.1000,1.2454,0.0000,0.0000,0.0000,9803.0816,4.9000,1.0000,9803.0816,0.0000,0.0000,57838.1816,0.0000,-57838.1816,24.1233,16.8260,1199.6000,0.0000,1199.6000,0.0311,324.2162,3.7000,1.0000,0.0000,0.0000,0.0000,324.2162,0.0000,0.0000,0.0000,875.3838,875.3838,24.0974,36.1382,0.0000,15467.4000,-15467.4000,0.4010,0.0000,0.0000,0.0000,3156.6122,4.9000,1.0000,3156.6122,0.0000,0.0000,18624.0122,0.0000,-18624.0122,24.4208,17.1235,10324.3000,0.0000,10324.3000,0.2677,2790.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2790.3514,0.0000,0.0000,0.0000,7533.9486,7533.9486,24.2634,19.8534,22.0584,-16.9299,-253948.7636,14.9297,1624.1420,16.2414,14.9297,0.0000,120.9828,19.8464,18.1848,19.0156,-11.9605,-95683.7839,14.9297,3468.8438,34.6884,14.9297,0.0000,425.4058,18.1818,17.2364,17.7091,-7.7768,-54437.2957,14.9297,4317.9300,43.1793,14.9297,0.0000,555.4016,23.1235,23.1219,14.6819,23.1204,14.6945,23.1189,14.7071,23.1189,8026.4297,321.0572,24.1081,24.1045,20.8489,24.1010,20.8398,24.0974,20.8308,24.0974,8026.4297,321.0572,24.2900,24.2811,22.0318,24.2723,21.9972,24.2634,21.9628,24.2634,2313.5601,46.2712,19.8534,19.8511,10.9356,19.8487,10.9101,19.8464,10.8847,19.8464,8026.4297,321.0572,18.1848,18.1838,2.5532,18.1828,2.5346,18.1818,2.5160,18.1818,8026.4297,321.0572,17.2364,17.2359,-4.7657,17.2353,-4.8196,17.2348,-4.8731,17.2348,2313.5601,46.2712,14.9297,1218.6952,9.9532,0.0000,1101.7902,2320.4854,-321486.9000,-407143.9500,-404069.8432
4473.0000,17.5614,29.7836,0.0000,304707.0000,-304707.0000,7.9001,0.0000,0.0000,0.0000,67712.6667,4.5000,1.0000,67712.6667,0.0000,0.0000,372419.6667,0.0000,-372419.6667,23.3252,16.0279,22373.7000,0.0000,22373.7000,0.5801,6046.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6046.9459,0.0000,0.0000,0.0000,16326.7541,16326.7541,23.0671,35.1079,0.0000,75815.7000,-75815.7000,1.9657,0.0000,0.0000,0.0000,15472.5918,4.9000,1.0000,15472.5918,0.0000,0.0000,91288.2918,0.0000,-91288.2918,24.4799,17.1826,1300.9000,0.0000,1300.9000,0.0337,351.5946,3.7000,1.0000,0.0000,0.0000,0.0000,351.5946,0.0000,0.0000,0.0000,949.3054,949.3054,24.4549,36.4958,0.0000,17496.9000,-17496.9000,0.4536,0.0000,0.0000,0.0000,3570.7959,4.9000,1.0000,3570.7959,0.0000,0.0000,21067.6959,0.0000,-21067.6959,24.7810,17.4837,9062.3000,0.0000,9062.3000,0.2350,2449.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2449.2703,0.0000,0.0000,0.0000,6613.0297,6613.0297,24.6527,20.3054,22.4791,-18.7262,-280892.2724,16.7522,1795.4907,17.9549,16.7522,0.0000,170.9171,20.2985,18.6028,19.4507,-13.6960,-109568.3741,16.7522,4154.2626,41.5426,16.7522,0.0000,600.9872,18.5992,17.5652,18.0822,-9.5444,-66810.8131,16.7522,5825.8482,58.2585,16.7522,0.0000,784.6374,23.0725,23.0707,14.4719,23.0689,14.4770,23.0671,14.4820,23.0671,9856.5457,394.2618,24.4652,24.4618,23.4571,24.4584,23.4491,24.4549,23.4410,24.4549,9856.5457,394.2618,24.6786,24.6700,25.7789,24.6613,25.7484,24.6527,25.7179,24.6527,2837.5638,56.7513,20.3054,20.3031,13.8152,20.3008,13.7925,20.2985,13.7699,20.2985,9856.5457,394.2618,18.6028,18.6016,5.6478,18.6004,5.6301,18.5992,5.6125,18.5992,9856.5457,394.2618,17.5652,17.5639,-1.6347,17.5626,-1.6871,17.5614,-1.7392,17.5614,2837.5638,56.7513,16.7522,1678.8442,11.1682,0.0000,1556.5418,3235.3860,-365282.7000,-460886.5652,-457271.4596
4474.0000,17.8458,30.0681,0.0000,314643.8000,-314643.8000,8.1577,0.0000,0.0000,0.0000,69920.8444,4.5000,1.0000,69920.8444,0.0000,0.0000,384564.6444,0.0000,-384564.6444,23.3954,16.0981,26401.6000,0.0000,26401.6000,0.6845,7135.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7135.5676,0.0000,0.0000,0.0000,19266.0324,19266.0324,23.1118,35.1526,0.0000,90879.5000,-90879.5000,2.3562,0.0000,0.0000,0.0000,18546.8367,4.9000,1.0000,18546.8367,0.0000,0.0000,109426.3367,0.0000,-109426.3367,24.6909,17.3936,1321.0000,0.0000,1321.0000,0.0342,357.0270,3.7000,1.0000,0.0000,0.0000,0.0000,357.0270,0.0000,0.0000,0.0000,963.9730,963.9730,24.6675,36.7083,0.0000,20507.8000,-20507.8000,0.5317,0.0000,0.0000,0.0000,4185.2653,4.9000,1.0000,4185.2653,0.0000,0.0000,24693.0653,0.0000,-24693.0653,25.0238,17.7265,8220.9000,0.0000,8220.9000,0.2131,2221.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2221.8649,0.0000,0.0000,0.0000,5999.0351,5999.0351,24.9136,20.6588,22.7862,-19.6560,-294839.5020,17.9663,1904.9357,19.0494,17.9663,0.0000,210.8358,20.6520,18.9401,19.7961,-14.8285,-118628.0143,17.9663,5144.5329,51.4453,17.9663,0.0000,741.3513,18.9362,17.8504,18.3933,-10.7486,-75240.2312,17.9663,7891.8982,78.9190,17.9663,0.0000,967.8940,23.1174,23.1155,15.0319,23.1137,15.0347,23.1118,15.0374,23.1118,11168.1758,446.7270,24.6770,24.6739,24.5011,24.6707,24.4952,24.6675,24.4892,24.6675,11168.1758,446.7270,24.9373,24.9294,27.6586,24.9215,27.6374,24.9136,27.6160,24.9136,3212.7806,64.2556,20.6588,20.6565,15.7338,20.6543,15.7131,20.6520,15.6924,20.6520,11168.1758,446.7270,18.9401,18.9388,7.8040,18.9375,7.7874,18.9362,7.7709,18.9362,11168.1758,446.7270,17.8504,17.8489,0.7303,17.8474,0.6820,17.8458,0.6339,17.8458,3212.7806,64.2556,17.9663,2039.8098,11.9776,0.0000,1920.0810,3959.8908,-390087.6000,-492455.0059,-488707.7474
4475.0000,18.1143,30.3365,0.0000,331655.4000,-331655.4000,8.5988,0.0000,0.0000,0.0000,73701.2000,4.5000,1.0000,73701.2000,0.0000,0.0000,405356.6000,0.0000,-405356.6000,23.6096,16.3123,27746.1000,0.0000,27746.1000,0.7194,7498.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7498.9459,0.0000,0.0000,0.0000,20247.1541,20247.1541,23.3286,35.3694,0.0000,100989.6000,-100989.6000,2.6183,0.0000,0.0000,0.0000,20610.1224,4.9000,1.0000,20610.1224,0.0000,0.0000,121599.7224,0.0000,-121599.7224,24.9771,17.6798,1556.4000,0.0000,1556.4000,0.0404,420.6486,3.7000,1.0000,0.0000,0.0000,0.0000,420.6486,0.0000,0.0000,0.0000,1135.7514,1135.7514,24.9519,36.9927,0.0000,23172.8000,-23172.8000,0.6008,0.0000,0.0000,0.0000,4729.1429,4.9000,1.0000,4729.1429,0.0000,0.0000,27901.9429,0.0000,-27901.9429,25.3302,18.0329,6643.4000,0.0000,6643.4000,0.1722,1795.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1795.5135,0.0000,0.0000,0.0000,4847.8865,4847.8865,25.2394,20.9817,23.1106,-20.9380,-314069.3033,19.1248,2004.9000,20.0490,19.1248,0.0000,254.3076,20.9748,19.2490,20.1119,-15.9131,-127305.0022,19.1248,6759.1664,67.5917,19.1248,0.0000,894.2092,19.2448,18.1198,18.6823,-11.8546,-82982.4781,19.1248,10166.4201,101.6642,19.1248,0.0000,1167.4624,23.3351,23.3329,17.1277,23.3308,17.1265,23.3286,17.1252,23.3286,12487.7458,499.5098,24.9617,24.9584,26.3882,24.9552,26.3806,24.9519,26.3730,24.9519,12487.7458,499.5098,25.2644,25.2561,30.4101,25.2478,30.3819,25.2394,30.3537,25.2394,3590.0286,71.8006,20.9817,20.9794,17.4561,20.9771,17.4364,20.9748,17.4166,20.9748,12487.7458,499.5098,19.2490,19.2476,9.6809,19.2462,9.6648,19.2448,9.6487,19.2448,12487.7458,499.5098,18.1198,18.1180,2.8216,18.1161,2.7749,18.1143,2.7285,18.1143,3590.0286,71.8006,19.1248,2427.5758,12.7499,0.0000,2315.9792,4743.5551,-419871.9000,-528627.4734,-524356.7836
4476.0000,18.3008,30.5231,0.0000,343406.0000,-343406.0000,8.9034,0.0000,0.0000,0.0000,76312.4444,4.5000,1.0000,76312.4444,0.0000,0.0000,419718.4444,0.0000,-419718.4444,23.9004,16.6031,24048.5000,0.0000,24048.5000,0.6235,6499.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6499.5946,0.0000,0.0000,0.0000,17548.9054,17548.9054,23.6586,35.6995,0.0000,99135.6000,-99135.6000,2.5703,0.0000,0.0000,0.0000,20231.7551,4.9000,1.0000,20231.7551,0.0000,0.0000,119367.3551,0.0000,-119367.3551,25.2512,17.9539,1841.3000,0.0000,1841.3000,0.0477,497.6486,3.7000,1.0000,0.0000,0.0000,0.0000,497.6486,0.0000,0.0000,0.0000,1343.6514,1343.6514,25.2231,37.2639,0.0000,25468.5000,-25468.5000,0.6603,0.0000,0.0000,0.0000,5197.6531,4.9000,1.0000,5197.6531,0.0000,0.0000,30666.1531,0.0000,-30666.1531,25.6322,18.3349,5802.0000,0.0000,5802.0000,0.1504,1568.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1568.1081,0.0000,0.0000,0.0000,4233.8919,4233.8919,25.5497,21.2000,23.3749,-21.7355,-326032.5438,19.4336,2018.6143,20.1861,19.4336,0.0000,266.8228,21.1933,19.4563,20.3248,-16.2746,-130196.6632,19.4336,7336.7889,73.3679,19.4336,0.0000,938.2158,19.4522,18.3059,18.8790,-12.2745,-85921.6191,19.4336,10762.9543,107.6295,19.4336,0.0000,1224.9165,23.6663,23.6637,20.0029,23.6612,19.9974,23.6586,19.9919,23.6586,12850.4936,514.0197,25.2332,25.2298,28.0551,25.2265,28.0461,25.2231,28.0371,25.2231,12850.4936,514.0197,25.5757,25.5670,32.8040,25.5584,32.7720,25.5497,32.7399,25.5497,3693.6949,73.8739,21.2000,21.1978,18.2082,21.1955,18.1899,21.1933,18.1717,21.1933,12850.4936,514.0197,19.4563,19.4549,10.5579,19.4535,10.5432,19.4522,10.5286,19.4522,12850.4936,514.0197,18.3059,18.3042,3.8584,18.3025,3.8182,18.3008,3.7782,18.3008,3693.6949,73.8739,19.4336,2538.3328,12.9557,0.0000,2429.9552,4968.2879,-436318.3000,-546625.5040,-542150.8261
4477.0000,18.5431,30.7653,0.0000,355772.3000,-355772.3000,9.2241,0.0000,0.0000,0.0000,79060.5111,4.5000,1.0000,79060.5111,0.0000,0.0000,434832.8111,0.0000,-434832.8111,24.0101,16.7128,27745.6000,0.0000,27745.6000,0.7194,7498.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7498.8108,0.0000,0.0000,0.0000,20246.7892,20246.7892,23.7489,35.7898,0.0000,111959.2000,-111959.2000,2.9028,0.0000,0.0000,0.0000,22848.8163,4.9000,1.0000,22848.8163,0.0000,0.0000,134808.0163,0.0000,-134808.0163,25.4438,18.1465,1761.3000,0.0000,1761.3000,0.0457,476.0270,3.7000,1.0000,0.0000,0.0000,0.0000,476.0270,0.0000,0.0000,0.0000,1285.2730,1285.2730,25.4180,37.4588,0.0000,27846.5000,-27846.5000,0.7220,0.0000,0.0000,0.0000,5682.9592,4.9000,1.0000,5682.9592,0.0000,0.0000,33529.4592,0.0000,-33529.4592,25.8396,18.5423,5171.0000,0.0000,5171.0000,0.1341,1397.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1397.5676,0.0000,0.0000,0.0000,3773.4324,3773.4324,25.7681,21.5016,23.6348,-22.6230,-339344.4676,20.6218,2122.8344,21.2283,20.6218,0.0000,318.8207,21.4945,19.7347,20.6146,-17.4967,-139973.6211,20.6218,9203.0522,92.0305,20.6218,0.0000,1121.0533,19.7301,18.5497,19.1399,-13.4117,-93881.7324,20.6218,12530.7254,125.3073,20.6218,0.0000,1463.6257,23.7555,23.7533,20.1435,23.7511,20.1418,23.7489,20.1401,23.7489,14289.9865,571.5995,25.4277,25.4245,28.9252,25.4212,28.9179,25.4180,28.9106,25.4180,14289.9865,571.5995,25.7921,25.7841,33.9810,25.7761,33.9574,25.7681,33.9337,25.7681,4104.9239,82.0985,21.5016,21.4993,19.9612,21.4969,19.9424,21.4945,19.9236,21.4945,14289.9865,571.5995,19.7347,19.7332,12.2736,19.7316,12.2581,19.7301,12.2427,19.7301,14289.9865,571.5995,18.5497,18.5475,5.7001,18.5453,5.6564,18.5431,5.6129,18.5431,4104.9239,82.0985,20.6218,2994.8940,13.7479,0.0000,2903.4997,5898.3937,-460900.1000,-577864.7920,-573199.8211
4478.0000,18.7724,30.9946,0.0000,370967.0000,-370967.0000,9.6180,0.0000,0.0000,0.0000,82437.1111,4.5000,1.0000,82437.1111,0.0000,0.0000,453404.1111,0.0000,-453404.1111,24.2431,16.9458,26401.4000,0.0000,26401.4000,0.6845,7135.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7135.5135,0.0000,0.0000,0.0000,19265.8865,19265.8865,24.0033,36.0441,0.0000,118962.3000,-118962.3000,3.0843,0.0000,0.0000,0.0000,24278.0204,4.9000,1.0000,24278.0204,0.0000,0.0000,143240.3204,0.0000,-143240.3204,25.7316,18.4344,1196.4000,0.0000,1196.4000,0.0310,323.3514,3.7000,1.0000,0.0000,0.0000,0.0000,323.3514,0.0000,0.0000,0.0000,873.0486,873.0486,25.7110,37.7518,0.0000,30453.2000,-30453.2000,0.7896,0.0000,0.0000,0.0000,6214.9388,4.9000,1.0000,6214.9388,0.0000,0.0000,36668.1388,0.0000,-36668.1388,26.1535,18.8562,4540.0000,0.0000,4540.0000,0.1177,1227.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1227.0270,0.0000,0.0000,0.0000,3312.9730,3312.9730,26.0876,21.7753,23.9314,-23.8262,-357393.6390,21.4877,2204.4952,22.0450,21.4877,0.0000,360.6905,21.7681,19.9920,20.8801,-18.3999,-147199.1892,21.4877,10348.6109,103.4861,21.4877,0.0000,1268.2780,19.9872,18.7795,19.3834,-14.2985,-100089.3918,21.4877,13609.7811,136.0978,21.4877,0.0000,1655.8394,24.0107,24.0082,22.1170,24.0058,22.1121,24.0033,22.1073,24.0033,15381.9220,615.2769,25.7211,25.7177,30.8629,25.7144,30.8538,25.7110,30.8447,25.7110,15381.9220,615.2769,26.1135,26.1048,36.5399,26.0962,36.5079,26.0876,36.4759,26.0876,4416.7150,88.3343,21.7753,21.7729,21.3809,21.7705,21.3627,21.7681,21.3445,21.7681,15381.9220,615.2769,19.9920,19.9904,13.7156,19.9888,13.7004,19.9872,13.6853,19.9872,15381.9220,615.2769,18.7795,18.7772,7.2876,18.7748,7.2452,18.7724,7.2029,18.7724,4416.7150,88.3343,21.4877,3358.8147,14.3251,0.0000,3284.8079,6643.6225,-488244.7000,-609860.6622,-604682.2200
4479.0000,19.0285,31.2507,0.0000,386791.6000,-386791.6000,10.0283,0.0000,0.0000,0.0000,85953.6889,4.5000,1.0000,85953.6889,0.0000,0.0000,472745.2889,0.0000,-472745.2889,24.4512,17.1539,25058.6000,0.0000,25058.6000,0.6497,6772.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6772.5946,0.0000,0.0000,0.0000,18286.0054,18286.0054,24.2341,36.2749,0.0000,129627.5000,-129627.5000,3.3608,0.0000,0.0000,0.0000,26454.5918,4.9000,1.0000,26454.5918,0.0000,0.0000,156082.0918,0.0000,-156082.0918,26.0245,18.7272,1151.2000,0.0000,1151.2000,0.0298,311.1351,3.7000,1.0000,0.0000,0.0000,0.0000,311.1351,0.0000,0.0000,0.0000,840.0649,840.0649,26.0047,38.0455,0.0000,33390.7000,-33390.7000,0.8657,0.0000,0.0000,0.0000,6814.4286,4.9000,1.0000,6814.4286,0.0000,0.0000,40205.1286,0.0000,-40205.1286,26.4659,19.1686,5171.0000,0.0000,5171.0000,0.1341,1397.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1397.5676,0.0000,0.0000,0.0000,3773.4324,3773.4324,26.3968,22.0863,24.2416,-25.0521,-375781.6888,22.6027,2311.6286,23.1163,22.6027,0.0000,419.8032,22.0789,20.2803,21.1796,-19.5999,-156798.8474,22.6027,11553.8698,115.5387,22.6027,0.0000,1476.1330,20.2752,19.0367,19.6559,-15.4242,-107969.5491,22.6027,14941.7628,149.4176,22.6027,0.0000,1927.2109,24.2414,24.2390,23.6458,24.2365,23.6409,24.2341,23.6361,24.2341,16840.9616,673.6385,26.0148,26.0114,32.6743,26.0081,32.6652,26.0047,32.6561,26.0047,16840.9616,673.6385,26.4226,26.4140,38.7768,26.4054,38.7461,26.3968,38.7154,26.3968,4833.1464,96.6629,22.0863,22.0839,23.1882,22.0814,23.1698,22.0789,23.1514,22.0789,16840.9616,673.6385,20.2803,20.2786,15.4603,20.2769,15.4448,20.2752,15.4293,20.2752,16840.9616,673.6385,19.0367,19.0339,9.1799,19.0312,9.1361,19.0285,9.0924,19.0285,4833.1464,96.6629,22.6027,3867.8311,15.0684,0.0000,3823.1470,7690.9781,-518429.0000,-646133.0066,-640550.0853
4480.0000,19.2457,31.4680,0.0000,394227.0000,-394227.0000,10.2211,0.0000,0.0000,0.0000,87606.0000,4.5000,1.0000,87606.0000,0.0000,0.0000,481833.0000,0.0000,-481833.0000,24.6292,17.3319,21365.6000,0.0000,21365.6000,0.5539,5774.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5774.4865,0.0000,0.0000,0.0000,15591.1135,15591.1135,24.4475,36.4884,0.0000,137019.6000,-137019.6000,3.5525,0.0000,0.0000,0.0000,27963.1837,4.9000,1.0000,27963.1837,0.0000,0.0000,164982.7837,0.0000,-164982.7837,26.2909,18.9936,1467.4000,0.0000,1467.4000,0.0380,396.5946,3.7000,1.0000,0.0000,0.0000,0.0000,396.5946,0.0000,0.0000,0.0000,1070.8054,1070.8054,26.2687,38.3096,0.0000,36586.0000,-36586.0000,0.9486,0.0000,0.0000,0.0000,7466.5306,4.9000,1.0000,7466.5306,0.0000,0.0000,44052.5306,0.0000,-44052.5306,26.7609,19.4636,6012.3000,0.0000,6012.3000,0.1559,1624.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1624.9459,0.0000,0.0000,0.0000,4387.3541,4387.3541,26.6860,22.3421,24.5141,-25.9187,-388780.4614,23.2050,2370.0890,23.7009,23.2050,0.0000,454.2656,22.3347,20.5199,21.4273,-20.3034,-162427.0698,23.2050,12130.8142,121.3081,23.2050,0.0000,1597.3114,20.5147,19.2540,19.8843,-16.1185,-112829.4077,23.2050,15575.5070,155.7551,23.2050,0.0000,2085.4191,24.4550,24.4525,24.9422,24.4500,24.9369,24.4475,24.9316,24.4475,17653.7404,706.1496,26.2789,26.2755,34.1271,26.2721,34.1178,26.2687,34.1084,26.2687,17653.7404,706.1496,26.7119,26.7033,40.7024,26.6946,40.6712,26.6860,40.6399,26.6860,5065.0412,101.3008,22.3421,22.3397,24.3931,22.3372,24.3754,22.3347,24.3576,22.3347,17653.7404,706.1496,20.5199,20.5181,16.6627,20.5164,16.6477,20.5147,16.6327,20.5147,17653.7404,706.1496,19.2540,19.2512,10.5122,19.2485,10.4709,19.2457,10.4297,19.2457,5065.0412,101.3008,23.2050,4162.3189,15.4700,0.0000,4136.9961,8299.3150,-538987.3000,-669819.0413,-664036.9389
4481.0000,19.4166,31.6388,0.0000,409123.5000,-409123.5000,10.6073,0.0000,0.0000,0.0000,90916.3333,4.5000,1.0000,90916.3333,0.0000,0.0000,500039.8333,0.0000,-500039.8333,24.9521,17.6548,13980.1000,0.0000,13980.1000,0.3625,3778.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3778.4054,0.0000,0.0000,0.0000,10201.6946,10201.6946,24.8305,36.8714,0.0000,130837.3000,-130837.3000,3.3922,0.0000,0.0000,0.0000,26701.4898,4.9000,1.0000,26701.4898,0.0000,0.0000,157538.7898,0.0000,-157538.7898,26.5745,19.2772,959.3000,0.0000,959.3000,0.0249,259.2703,3.7000,1.0000,0.0000,0.0000,0.0000,259.2703,0.0000,0.0000,0.0000,700.0297,700.0297,26.5561,38.5970,0.0000,39413.9000,-39413.9000,1.0219,0.0000,0.0000,0.0000,8043.6531,4.9000,1.0000,8043.6531,0.0000,0.0000,47457.5531,0.0000,-47457.5531,27.0815,19.7842,7905.4000,0.0000,7905.4000,0.2050,2136.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2136.5946,0.0000,0.0000,0.0000,5768.8054,5768.8054,26.9906,22.5526,24.7716,-26.7267,-400901.1415,23.4205,2384.7605,23.8476,23.4205,0.0000,467.0404,22.5451,20.7094,21.6272,-20.7279,-165823.1260,23.4205,12319.8172,123.1982,23.4205,0.0000,1642.2307,20.7041,19.4247,20.0644,-16.5097,-115568.0145,23.4205,15786.9043,157.8690,23.4205,0.0000,2144.0650,24.8392,24.8363,27.8992,24.8334,27.8901,24.8305,27.8809,24.8305,17948.7416,717.9497,26.5668,26.5632,35.8141,26.5597,35.8034,26.5561,35.7926,26.5561,17948.7416,717.9497,27.0177,27.0086,42.8073,26.9996,42.7719,26.9906,42.7365,26.9906,5149.1941,102.9839,22.5526,22.5501,25.2040,22.5476,25.1866,22.5451,25.1692,22.5451,17948.7416,717.9497,20.7094,20.7076,17.4093,20.7059,17.3948,20.7041,17.3803,20.7041,17948.7416,717.9497,19.4247,19.4220,11.3105,19.4193,11.2719,19.4166,11.2335,19.4166,5149.1941,102.9839,23.4205,4271.0955,15.6137,0.0000,4253.3361,8524.4315,-556529.9000,-688365.6465,-682292.2820
4482.0000,19.0376,31.2599,0.0000,311101.9000,-311101.9000,8.0659,0.0000,0.0000,0.0000,69133.7556,4.5000,1.0000,69133.7556,0.0000,0.0000,380235.6556,0.0000,-380235.6556,24.3700,17.0727,11515.2000,0.0000,11515.2000,0.2986,3112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3112.2162,0.0000,0.0000,0.0000,8402.9838,8402.9838,24.2466,36.2875,0.0000,101777.6000,-101777.6000,2.6388,0.0000,0.0000,0.0000,20770.9388,4.9000,1.0000,20770.9388,0.0000,0.0000,122548.5388,0.0000,-122548.5388,25.9653,18.6680,808.7000,0.0000,808.7000,0.0210,218.5676,3.7000,1.0000,0.0000,0.0000,0.0000,218.5676,0.0000,0.0000,0.0000,590.1324,590.1324,25.9489,37.9897,0.0000,40903.1000,-40903.1000,1.0605,0.0000,0.0000,0.0000,8347.5714,4.9000,1.0000,8347.5714,0.0000,0.0000,49250.6714,0.0000,-49250.6714,26.6395,19.3422,9272.6000,0.0000,9272.6000,0.2404,2506.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2506.1081,0.0000,0.0000,0.0000,6766.4919,6766.4919,26.5264,21.9994,24.2629,-21.5202,-322802.4494,18.4876,1862.4811,18.6248,18.4876,0.0000,229.7260,21.9946,20.2376,21.1161,-15.6613,-125290.0462,18.4876,6361.0596,63.6106,18.4876,0.0000,807.7742,20.2349,19.0361,19.6355,-12.2123,-85486.1690,18.4876,9528.0066,95.2801,18.4876,0.0000,1054.6145,24.2522,24.2503,20.9571,24.2485,20.9589,24.2466,20.9607,24.2466,11753.7859,470.1514,25.9570,25.9543,28.5777,25.9516,28.5754,25.9489,28.5731,25.9489,11753.7859,470.1514,26.5447,26.5386,35.4755,26.5325,35.4763,26.5264,35.4768,26.5264,3380.2270,67.6045,21.9994,21.9978,18.5563,21.9962,18.5483,21.9946,18.5403,21.9946,11753.7859,470.1514,20.2376,20.2367,11.7077,20.2358,11.7024,20.2349,11.6971,20.2349,11753.7859,470.1514,19.0361,19.0366,5.4711,19.0371,5.4732,19.0376,5.4752,19.0376,3380.2270,67.6045,18.4876,2208.9253,12.3251,0.0000,2092.1148,4301.0400,-432186.1000,-536275.2577,-533578.6646
4483.0000,18.8396,31.0618,0.0000,297464.1000,-297464.1000,7.7123,0.0000,0.0000,0.0000,66103.1333,4.5000,1.0000,66103.1333,0.0000,0.0000,363567.2333,0.0000,-363567.2333,24.2839,16.9866,11513.2000,0.0000,11513.2000,0.2985,3111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3111.6757,0.0000,0.0000,0.0000,8401.5243,8401.5243,24.1509,36.1917,0.0000,87536.2000,-87536.2000,2.2695,0.0000,0.0000,0.0000,17864.5306,4.9000,1.0000,17864.5306,0.0000,0.0000,105400.7306,0.0000,-105400.7306,25.7292,18.4319,629.2000,0.0000,629.2000,0.0163,170.0541,3.7000,1.0000,0.0000,0.0000,0.0000,170.0541,0.0000,0.0000,0.0000,459.1459,459.1459,25.7132,37.7540,0.0000,39197.0000,-39197.0000,1.0163,0.0000,0.0000,0.0000,7999.3878,4.9000,1.0000,7999.3878,0.0000,0.0000,47196.3878,0.0000,-47196.3878,26.4200,19.1227,8851.9000,0.0000,8851.9000,0.2295,2392.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2392.4054,0.0000,0.0000,0.0000,6459.4946,6459.4946,26.3021,21.7441,24.0231,-20.2919,-304378.6384,17.3136,1758.6015,17.5860,17.3136,0.0000,188.6822,21.7389,20.0066,20.8728,-14.4607,-115685.3111,17.3136,4801.5288,48.0153,17.3136,0.0000,663.4537,20.0038,18.8389,19.4214,-11.1126,-77788.2961,17.3136,7361.8900,73.6189,17.3136,0.0000,866.1924,24.1581,24.1557,20.2696,24.1533,20.2642,24.1509,20.2589,24.1509,10453.9219,418.1569,25.7223,25.7193,26.4380,25.7163,26.4312,25.7132,26.4244,25.7132,10453.9219,418.1569,26.3233,26.3162,32.6894,26.3092,32.6732,26.3021,32.6571,26.3021,3008.4861,60.1697,21.7441,21.7424,16.1013,21.7407,16.0910,21.7389,16.0807,21.7389,10453.9219,418.1569,20.0066,20.0057,9.4702,20.0047,9.4635,20.0038,9.4567,20.0038,10453.9219,418.1569,18.8389,18.8392,3.0903,18.8394,3.0835,18.8396,3.0769,18.8396,3008.4861,60.1697,17.3136,1840.1345,11.5424,0.0000,1718.3283,3558.4628,-403203.0000,-500844.1868,-497852.2456
4484.0000,18.4091,30.6313,0.0000,223986.8000,-223986.8000,5.8073,0.0000,0.0000,0.0000,49774.8444,4.5000,1.0000,49774.8444,0.0000,0.0000,273761.6444,0.0000,-273761.6444,23.7751,16.4778,11535.8000,0.0000,11535.8000,0.2991,3117.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3117.7838,0.0000,0.0000,0.0000,8418.0162,8418.0162,23.6051,35.6459,0.0000,59798.0000,-59798.0000,1.5504,0.0000,0.0000,0.0000,12203.6735,4.9000,1.0000,12203.6735,0.0000,0.0000,72001.6735,0.0000,-72001.6735,25.0164,17.7191,690.4000,0.0000,690.4000,0.0179,186.5946,3.7000,1.0000,0.0000,0.0000,0.0000,186.5946,0.0000,0.0000,0.0000,503.8054,503.8054,25.0000,37.0409,0.0000,35993.1000,-35993.1000,0.9332,0.0000,0.0000,0.0000,7345.5306,4.9000,1.0000,7345.5306,0.0000,0.0000,43338.6306,0.0000,-43338.6306,25.8495,18.5522,8115.7000,0.0000,8115.7000,0.2104,2193.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2193.4324,0.0000,0.0000,0.0000,5922.2676,5922.2676,25.7197,21.0613,23.3905,-15.8441,-237661.1380,13.2274,1373.2125,13.7321,13.2274,0.0000,84.1367,21.0596,19.4597,20.2596,-10.2035,-81627.8103,13.2274,2901.3473,29.0135,13.2274,0.0000,295.8458,19.4599,18.3986,18.9293,-7.7354,-54147.5116,13.2274,3532.0118,35.3201,13.2274,0.0000,386.2507,23.6101,23.6084,14.9559,23.6068,14.9585,23.6051,14.9610,23.6051,6470.1295,258.8052,25.0065,25.0044,19.6097,25.0022,19.6115,25.0000,19.6132,25.0000,6470.1295,258.8052,25.7334,25.7289,25.7069,25.7243,25.7200,25.7197,25.7329,25.7197,1867.4415,37.3488,21.0613,21.0608,9.5573,21.0602,9.5583,21.0596,9.5592,21.0596,6470.1295,258.8052,19.4597,19.4598,4.2557,19.4598,4.2588,19.4599,4.2619,19.4599,6470.1295,258.8052,18.3986,18.4021,-2.0167,18.4056,-1.9851,18.4091,-1.9538,18.4091,1867.4415,37.3488,13.2274,870.6061,8.8182,0.0000,766.2333,1636.8394,-299436.0000,-374257.8593,-373436.4599
4485.0000,18.1278,30.3500,0.0000,211050.9000,-211050.9000,5.4719,0.0000,0.0000,0.0000,46900.2000,4.5000,1.0000,46900.2000,0.0000,0.0000,257951.1000,0.0000,-257951.1000,23.7655,16.4682,9747.0000,0.0000,9747.0000,0.2527,2634.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2634.3243,0.0000,0.0000,0.0000,7112.6757,7112.6757,23.6015,35.6423,0.0000,44514.7000,-44514.7000,1.1541,0.0000,0.0000,0.0000,9084.6327,4.9000,1.0000,9084.6327,0.0000,0.0000,53599.3327,0.0000,-53599.3327,24.7729,17.4756,439.4000,0.0000,439.4000,0.0114,118.7568,3.7000,1.0000,0.0000,0.0000,0.0000,118.7568,0.0000,0.0000,0.0000,320.6432,320.6432,24.7571,36.7979,0.0000,32632.0000,-32632.0000,0.8460,0.0000,0.0000,0.0000,6659.5918,4.9000,1.0000,6659.5918,0.0000,0.0000,39291.5918,0.0000,-39291.5918,25.6158,18.3185,6643.4000,0.0000,6643.4000,0.1722,1795.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1795.5135,0.0000,0.0000,0.0000,4847.8865,4847.8865,25.4886,20.6306,23.0596,-14.8181,-222272.0600,11.8626,1245.7971,12.4580,11.8626,0.0000,60.6885,20.6292,19.1108,19.8700,-8.6844,-69474.9813,11.8626,2618.8460,26.1885,11.8626,0.0000,213.3960,19.1116,18.1166,18.6141,-6.5033,-45523.2539,11.8626,3152.0313,31.5203,11.8626,0.0000,278.6057,23.6101,23.6072,15.7859,23.6043,15.7752,23.6015,15.7645,23.6015,5331.5575,213.2623,24.7659,24.7630,18.3575,24.7600,18.3500,24.7571,18.3425,24.7571,5331.5575,213.2623,25.5099,25.5028,24.0641,25.4957,24.0407,25.4886,24.0176,25.4886,1540.6927,30.8139,20.6306,20.6302,6.3295,20.6297,6.3298,20.6292,6.3300,20.6292,5331.5575,213.2623,19.1108,19.1111,1.6399,19.1113,1.6429,19.1116,1.6460,19.1116,5331.5575,213.2623,18.1166,18.1204,-4.5733,18.1241,-4.5465,18.1278,-4.5197,18.1278,1540.6927,30.8139,11.8626,643.5401,7.9084,0.0000,552.6903,1196.2304,-271367.8000,-338560.8191,-337270.2952
