Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4486.0000,17.8551,30.0773,0.0000,181825.6000,-181825.6000,4.7142,0.0000,0.0000,0.0000,40405.6889,4.5000,1.0000,40405.6889,0.0000,0.0000,222231.2889,0.0000,-222231.2889,23.6243,16.3270,9555.0000,0.0000,9555.0000,0.2477,2582.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2582.4324,0.0000,0.0000,0.0000,6972.5676,6972.5676,23.4349,35.4757,0.0000,30972.6000,-30972.6000,0.8030,0.0000,0.0000,0.0000,6320.9388,4.9000,1.0000,6320.9388,0.0000,0.0000,37293.5388,0.0000,-37293.5388,24.4030,17.1057,340.8000,0.0000,340.8000,0.0088,92.1081,3.7000,1.0000,0.0000,0.0000,0.0000,92.1081,0.0000,0.0000,0.0000,248.6919,248.6919,24.3886,36.4294,0.0000,28305.4000,-28305.4000,0.7339,0.0000,0.0000,0.0000,5776.6122,4.9000,1.0000,5776.6122,0.0000,0.0000,34082.0122,0.0000,-34082.0122,25.2734,17.9761,5802.0000,0.0000,5802.0000,0.1504,1568.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1568.1081,0.0000,0.0000,0.0000,4233.8919,4233.8919,25.1455,20.1649,22.6552,-12.7902,-191853.5381,9.9871,1063.7911,10.6379,9.9871,0.0000,36.2145,20.1658,18.7592,19.4625,-6.7728,-54182.4496,9.9871,2238.2386,22.3824,9.9871,0.0000,127.3391,18.7618,17.8389,18.3004,-5.0787,-35550.5851,9.9871,2671.6869,26.7169,9.9871,0.0000,166.2515,23.4433,23.4405,14.4835,23.4377,14.4747,23.4349,14.4659,23.4349,3929.0175,157.1607,24.3966,24.3939,15.5564,24.3913,15.5523,24.3886,15.5482,24.3886,3929.0175,157.1607,25.1635,25.1575,20.7479,25.1515,20.7402,25.1455,20.7325,25.1455,1137.6313,22.7526,20.1649,20.1652,2.8092,20.1655,2.8158,20.1658,2.8223,20.1658,3929.0175,157.1607,18.7592,18.7601,-0.9601,18.7609,-0.9520,18.7618,-0.9439,18.7618,3929.0175,157.1607,17.8389,17.8443,-7.0169,17.8497,-6.9736,17.8551,-6.9305,17.8551,1137.6313,22.7526,9.9871,399.4254,6.6581,0.0000,329.8051,729.2305,-225405.8000,-282151.6886,-281586.5728
4487.0000,17.6412,29.8634,0.0000,167542.7000,-167542.7000,4.3439,0.0000,0.0000,0.0000,37231.7111,4.5000,1.0000,37231.7111,0.0000,0.0000,204774.4111,0.0000,-204774.4111,23.6304,16.3331,9521.6000,0.0000,9521.6000,0.2469,2573.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2573.4054,0.0000,0.0000,0.0000,6948.1946,6948.1946,23.4165,35.4573,0.0000,23354.4000,-23354.4000,0.6055,0.0000,0.0000,0.0000,4766.2041,4.9000,1.0000,4766.2041,0.0000,0.0000,28120.6041,0.0000,-28120.6041,24.2389,16.9416,347.1000,0.0000,347.1000,0.0090,93.8108,3.7000,1.0000,0.0000,0.0000,0.0000,93.8108,0.0000,0.0000,0.0000,253.2892,253.2892,24.2217,36.2625,0.0000,23895.6000,-23895.6000,0.6195,0.0000,0.0000,0.0000,4876.6531,4.9000,1.0000,4876.6531,0.0000,0.0000,28772.2531,0.0000,-28772.2531,25.0632,17.7659,3277.9000,0.0000,3277.9000,0.0850,885.9189,3.7000,1.0000,0.0000,0.0000,0.0000,885.9189,0.0000,0.0000,0.0000,2391.9811,2391.9811,24.9694,19.7662,22.3678,-11.8601,-177902.2294,8.8646,953.8379,9.5384,8.8646,0.0000,25.3249,19.7687,18.4815,19.1251,-5.5014,-44010.8112,8.8646,2011.7479,20.1175,8.8646,0.0000,89.0487,18.4853,17.6223,18.0538,-4.2151,-29505.7864,8.8646,2393.6530,23.9365,8.8646,0.0000,116.2602,23.4271,23.4236,14.7614,23.4200,14.7456,23.4165,14.7299,23.4165,3181.6130,127.2645,24.2315,24.2282,14.9284,24.2250,14.9177,24.2217,14.9071,24.2217,3181.6130,127.2645,24.9932,24.9853,19.7771,24.9773,19.7440,24.9694,19.7113,24.9694,922.5169,18.4503,19.7662,19.7671,0.1177,19.7679,0.1279,19.7687,0.1381,19.7687,3181.6130,127.2645,18.4815,18.4828,-2.7346,18.4841,-2.7242,18.4853,-2.7139,18.4853,3181.6130,127.2645,17.6223,17.6287,-8.6386,17.6349,-8.5903,17.6412,-8.5423,17.6412,922.5169,18.4503,8.8646,287.1728,5.9098,0.0000,230.6338,517.8065,-201646.1000,-252073.8034,-251418.8269
4488.0000,17.4513,29.6735,0.0000,151239.6000,-151239.6000,3.9212,0.0000,0.0000,0.0000,33608.8000,4.5000,1.0000,33608.8000,0.0000,0.0000,184848.4000,0.0000,-184848.4000,23.7043,16.4070,9525.6000,0.0000,9525.6000,0.2470,2574.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2574.4865,0.0000,0.0000,0.0000,6951.1135,6951.1135,23.4558,35.4967,0.0000,15077.0000,-15077.0000,0.3909,0.0000,0.0000,0.0000,3076.9388,4.9000,1.0000,3076.9388,0.0000,0.0000,18153.9388,0.0000,-18153.9388,24.0700,16.7727,342.1000,0.0000,342.1000,0.0089,92.4595,3.7000,1.0000,0.0000,0.0000,0.0000,92.4595,0.0000,0.0000,0.0000,249.6405,249.6405,24.0509,36.0917,0.0000,19821.6000,-19821.6000,0.5139,0.0000,0.0000,0.0000,4045.2245,4.9000,1.0000,4045.2245,0.0000,0.0000,23866.8245,0.0000,-23866.8245,24.8583,17.5610,1069.4000,0.0000,1069.4000,0.0277,289.0270,3.7000,1.0000,0.0000,0.0000,0.0000,289.0270,0.0000,0.0000,0.0000,780.3730,780.3730,24.8058,19.3605,22.0831,-10.7314,-160970.9131,7.6643,833.0363,8.3304,7.6643,0.0000,16.3677,19.3657,18.2313,18.7985,-4.1919,-33535.5936,7.6643,1760.7111,17.6071,7.6643,0.0000,57.5528,18.2367,17.4279,17.8323,-3.4157,-23910.1999,7.6643,2087.0391,20.8704,7.6643,0.0000,75.1398,23.4692,23.4647,15.4242,23.4603,15.4010,23.4558,15.3780,23.4558,2460.6593,98.4264,24.0615,24.0580,14.0346,24.0545,14.0223,24.0509,14.0100,24.0509,2460.6593,98.4264,24.8319,24.8232,18.7231,24.8145,18.6838,24.8058,18.6448,24.8058,714.7303,14.2946,19.3605,19.3622,-2.6157,19.3640,-2.5983,19.3657,-2.5809,19.3657,2460.6593,98.4264,18.2313,18.2331,-4.2664,18.2349,-4.2520,18.2367,-4.2375,18.2367,2460.6593,98.4264,17.4279,17.4357,-10.0250,17.4435,-9.9635,17.4513,-9.9025,17.4513,714.7303,14.2946,7.6643,192.0940,5.1095,0.0000,149.0603,341.1543,-175201.1000,-218888.0362,-218416.7065
4489.0000,17.3129,29.5351,0.0000,144616.7000,-144616.7000,3.7495,0.0000,0.0000,0.0000,32137.0444,4.5000,1.0000,32137.0444,0.0000,0.0000,176753.7444,0.0000,-176753.7444,23.6846,16.3873,9530.5000,0.0000,9530.5000,0.2471,2575.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2575.8108,0.0000,0.0000,0.0000,6954.6892,6954.6892,23.4205,35.4614,0.0000,12835.9000,-12835.9000,0.3328,0.0000,0.0000,0.0000,2619.5714,4.9000,1.0000,2619.5714,0.0000,0.0000,15455.4714,0.0000,-15455.4714,23.9777,16.6804,336.9000,0.0000,336.9000,0.0087,91.0541,3.7000,1.0000,0.0000,0.0000,0.0000,91.0541,0.0000,0.0000,0.0000,245.8459,245.8459,23.9571,35.9979,0.0000,16968.0000,-16968.0000,0.4399,0.0000,0.0000,0.0000,3462.8571,4.9000,1.0000,3462.8571,0.0000,0.0000,20430.8571,0.0000,-20430.8571,24.6936,17.3963,647.9000,0.0000,647.9000,0.0168,175.1081,3.7000,1.0000,0.0000,0.0000,0.0000,175.1081,0.0000,0.0000,0.0000,472.7919,472.7919,24.6504,19.1119,21.8812,-10.2426,-153639.1118,7.1922,787.3547,7.8735,7.1922,0.0000,13.5255,19.1173,18.0428,18.5800,-3.7259,-29807.1182,7.1922,1665.8629,16.6586,7.1922,0.0000,47.5591,18.0489,17.2886,17.6688,-3.0134,-21093.5150,7.1922,1970.7347,19.7073,7.1922,0.0000,62.0922,23.4339,23.4294,15.1561,23.4250,15.1351,23.4205,15.1140,23.4205,2199.7288,87.9892,23.9688,23.9649,13.8408,23.9610,13.8255,23.9571,13.8102,23.9571,2199.7288,87.9892,24.6766,24.6678,17.6745,24.6591,17.6377,24.6504,17.6010,24.6504,639.4416,12.7888,19.1119,19.1137,-3.7290,19.1155,-3.7137,19.1173,-3.6985,19.1173,2199.7288,87.9892,18.0428,18.0448,-5.2123,18.0469,-5.1972,18.0489,-5.1821,18.0489,2199.7288,87.9892,17.2886,17.2967,-10.7816,17.3048,-10.7224,17.3129,-10.6634,17.3129,639.4416,12.7888,7.1922,161.1718,4.7948,0.0000,123.1768,284.3486,-163905.3000,-204966.7460,-204539.7450
4490.0000,17.1974,29.4196,0.0000,134223.9000,-134223.9000,3.4800,0.0000,0.0000,0.0000,29827.5333,4.5000,1.0000,29827.5333,0.0000,0.0000,164051.4333,0.0000,-164051.4333,23.5061,16.2088,9498.2000,0.0000,9498.2000,0.2463,2567.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2567.0811,0.0000,0.0000,0.0000,6931.1189,6931.1189,23.2284,35.2692,0.0000,14137.7000,-14137.7000,0.3665,0.0000,0.0000,0.0000,2885.2449,4.9000,1.0000,2885.2449,0.0000,0.0000,17022.9449,0.0000,-17022.9449,23.8830,16.5857,350.1000,0.0000,350.1000,0.0091,94.6216,3.7000,1.0000,0.0000,0.0000,0.0000,94.6216,0.0000,0.0000,0.0000,255.4784,255.4784,23.8611,35.9019,0.0000,14817.2000,-14817.2000,0.3842,0.0000,0.0000,0.0000,3023.9184,4.9000,1.0000,3023.9184,0.0000,0.0000,17841.1184,0.0000,-17841.1184,24.5472,17.2499,332.9000,0.0000,332.9000,0.0086,89.9730,3.7000,1.0000,0.0000,0.0000,0.0000,89.9730,0.0000,0.0000,0.0000,242.9270,242.9270,24.5109,18.8925,21.7017,-9.7402,-146103.2449,6.7420,742.8081,7.4281,6.7420,0.0000,11.1413,18.8989,17.8904,18.3946,-3.2781,-26224.8532,6.7420,1572.5326,15.7253,6.7420,0.0000,39.1757,17.8973,17.1712,17.5342,-2.6976,-18882.9887,6.7420,1856.9011,18.5690,6.7420,0.0000,51.1470,23.2396,23.2358,13.3549,23.2321,13.3422,23.2284,13.3294,23.2284,1963.0231,78.5209,23.8732,23.8691,13.4727,23.8651,13.4569,23.8611,13.4412,23.8611,1963.0231,78.5209,24.5378,24.5288,16.7918,24.5199,16.7538,24.5109,16.7159,24.5109,571.0955,11.4219,18.8925,18.8946,-4.7366,18.8967,-4.7192,18.8989,-4.7019,18.8989,1963.0231,78.5209,17.8904,17.8927,-5.8888,17.8950,-5.8726,17.8973,-5.8564,17.8973,1963.0231,78.5209,17.1712,17.1800,-11.3745,17.1887,-11.3118,17.1974,-11.2495,17.1974,571.0955,11.4219,6.7420,134.8478,4.4947,0.0000,101.4640,236.3118,-152997.6000,-191485.9723,-191211.0868
4491.0000,17.0923,29.3145,0.0000,124182.7000,-124182.7000,3.2197,0.0000,0.0000,0.0000,27596.1556,4.5000,1.0000,27596.1556,0.0000,0.0000,151778.8556,0.0000,-151778.8556,23.4540,16.1567,9518.3000,0.0000,9518.3000,0.2468,2572.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2572.5135,0.0000,0.0000,0.0000,6945.7865,6945.7865,23.1500,35.1908,0.0000,11501.4000,-11501.4000,0.2982,0.0000,0.0000,0.0000,2347.2245,4.9000,1.0000,2347.2245,0.0000,0.0000,13848.6245,0.0000,-13848.6245,23.7304,16.4331,339.2000,0.0000,339.2000,0.0088,91.6757,3.7000,1.0000,0.0000,0.0000,0.0000,91.6757,0.0000,0.0000,0.0000,247.5243,247.5243,23.7084,35.7492,0.0000,13180.1000,-13180.1000,0.3417,0.0000,0.0000,0.0000,2689.8163,4.9000,1.0000,2689.8163,0.0000,0.0000,15869.9163,0.0000,-15869.9163,24.3736,17.0763,332.9000,0.0000,332.9000,0.0086,89.9730,3.7000,1.0000,0.0000,0.0000,0.0000,89.9730,0.0000,0.0000,0.0000,242.9270,242.9270,24.3384,18.6721,21.5052,-9.0126,-135188.4521,6.1857,686.3185,6.8632,6.1857,0.0000,8.6046,18.6802,17.7540,18.2171,-2.7623,-22098.5436,6.1857,1452.4787,14.5248,6.1857,0.0000,30.2558,17.7620,17.0629,17.4125,-2.3828,-16679.4968,6.1857,1711.6376,17.1164,6.1857,0.0000,39.5014,23.1628,23.1585,12.9705,23.1543,12.9518,23.1500,12.9332,23.1500,1687.0623,67.4825,23.7201,23.7162,12.4768,23.7123,12.4634,23.7084,12.4501,23.7084,1687.0623,67.4825,24.3634,24.3551,15.4447,24.3467,15.4155,24.3384,15.3863,24.3384,491.3495,9.8270,18.6721,18.6748,-5.8590,18.6775,-5.8374,18.6802,-5.8158,18.6802,1687.0623,67.4825,17.7540,17.7567,-6.4917,17.7593,-6.4732,17.7620,-6.4546,17.7620,1687.0623,67.4825,17.0629,17.0728,-11.9355,17.0825,-11.8644,17.0923,-11.7938,17.0923,491.3495,9.8270,6.1857,106.3512,4.1238,0.0000,78.3617,184.7130,-138673.8000,-174061.1585,-173966.4926
4492.0000,17.0521,29.2744,0.0000,147970.3000,-147970.3000,3.8364,0.0000,0.0000,0.0000,32882.2889,4.5000,1.0000,32882.2889,0.0000,0.0000,180852.5889,0.0000,-180852.5889,23.7476,16.4503,9516.5000,0.0000,9516.5000,0.2467,2572.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2572.0270,0.0000,0.0000,0.0000,6944.4730,6944.4730,23.4725,35.5134,0.0000,9556.8000,-9556.8000,0.2478,0.0000,0.0000,0.0000,1950.3673,4.9000,1.0000,1950.3673,0.0000,0.0000,11507.1673,0.0000,-11507.1673,23.8986,16.6013,346.6000,0.0000,346.6000,0.0090,93.6757,3.7000,1.0000,0.0000,0.0000,0.0000,93.6757,0.0000,0.0000,0.0000,252.9243,252.9243,23.8742,35.9150,0.0000,12037.9000,-12037.9000,0.3121,0.0000,0.0000,0.0000,2456.7143,4.9000,1.0000,2456.7143,0.0000,0.0000,14494.6143,0.0000,-14494.6143,24.4108,17.1135,647.6000,0.0000,647.6000,0.0168,175.0270,3.7000,1.0000,0.0000,0.0000,0.0000,175.0270,0.0000,0.0000,0.0000,472.5730,472.5730,24.3617,18.7253,21.5435,-10.1498,-152247.6245,7.0032,775.9598,7.7596,7.0032,0.0000,12.4869,18.7289,17.6875,18.2082,-3.5161,-28129.1197,7.0032,1644.9972,16.4500,7.0032,0.0000,43.9071,17.6940,17.0292,17.3616,-2.5653,-17956.8506,7.0032,1941.6353,19.4164,7.0032,0.0000,57.3243,23.4905,23.4845,16.5139,23.4785,16.4793,23.4725,16.4449,23.4725,2098.8981,83.9559,23.8892,23.8842,14.7163,23.8792,14.6921,23.8742,14.6679,23.8742,2098.8981,83.9559,24.3933,24.3827,16.6015,24.3722,16.5451,24.3617,16.4894,24.3617,610.3337,12.2067,18.7253,18.7265,-4.3310,18.7277,-4.3264,18.7289,-4.3218,18.7289,2098.8981,83.9559,17.6875,17.6897,-6.4707,17.6918,-6.4585,17.6940,-6.4464,17.6940,2098.8981,83.9559,17.0292,17.0369,-11.6728,17.0445,-11.6328,17.0521,-11.5925,17.0521,610.3337,12.2067,7.0032,149.7525,4.6688,0.0000,113.7184,263.4709,-159054.3000,-199184.4003,-198333.5948
4493.0000,17.0161,29.2383,0.0000,156057.5000,-156057.5000,4.0461,0.0000,0.0000,0.0000,34679.4444,4.5000,1.0000,34679.4444,0.0000,0.0000,190736.9444,0.0000,-190736.9444,23.7526,16.4553,9497.0000,0.0000,9497.0000,0.2462,2566.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2566.7568,0.0000,0.0000,0.0000,6930.2432,6930.2432,23.4933,35.5341,0.0000,7090.9000,-7090.9000,0.1838,0.0000,0.0000,0.0000,1447.1224,4.9000,1.0000,1447.1224,0.0000,0.0000,8538.0224,0.0000,-8538.0224,23.7948,16.4975,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0000,0.0000,0.0000,310.5000,310.5000,23.7725,35.8133,0.0000,12629.1000,-12629.1000,0.3274,0.0000,0.0000,0.0000,2577.3673,4.9000,1.0000,2577.3673,0.0000,0.0000,15206.4673,0.0000,-15206.4673,24.3096,17.0123,3059.7000,0.0000,3059.7000,0.0793,826.9459,3.7000,1.0000,0.0000,0.0000,0.0000,826.9459,0.0000,0.0000,0.0000,2232.7541,2232.7541,24.2097,18.8151,21.5124,-10.1828,-152742.3731,7.3409,814.2874,8.1429,7.3409,0.0000,14.3820,18.8169,17.6511,18.2340,-4.1263,-33010.1099,7.3409,1722.6433,17.2264,7.3409,0.0000,50.5705,17.6569,16.9945,17.3257,-2.6794,-18755.8279,7.3409,2038.0796,20.3808,7.3409,0.0000,66.0239,23.5078,23.5030,16.3486,23.4981,16.3283,23.4933,16.3081,23.4933,2280.5238,91.2210,23.7839,23.7801,13.7661,23.7763,13.7559,23.7725,13.7456,23.7725,2280.5238,91.2210,24.2307,24.2237,15.0921,24.2167,15.0831,24.2097,15.0736,24.2097,662.7597,13.2552,18.8151,18.8157,-2.8888,18.8163,-2.8887,18.8169,-2.8885,18.8169,2280.5238,91.2210,17.6511,17.6530,-6.2901,17.6549,-6.2804,17.6569,-6.2706,17.6569,2280.5238,91.2210,16.9945,17.0017,-11.5862,17.0089,-11.5498,17.0161,-11.5134,17.0161,662.7597,13.2552,7.3409,170.5377,4.8939,0.0000,130.9764,301.5141,-162795.3000,-205007.9369,-204508.3109
4494.0000,17.1671,29.3893,0.0000,243600.9000,-243600.9000,6.3158,0.0000,0.0000,0.0000,54133.5333,4.5000,1.0000,54133.5333,0.0000,0.0000,297734.4333,0.0000,-297734.4333,24.1772,16.8799,9531.8000,0.0000,9531.8000,0.2471,2576.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2576.1622,0.0000,0.0000,0.0000,6955.6378,6955.6378,23.9983,36.0391,0.0000,3981.1000,-3981.1000,0.1032,0.0000,0.0000,0.0000,812.4694,4.9000,1.0000,812.4694,0.0000,0.0000,4793.5694,0.0000,-4793.5694,24.1112,16.8139,399.7000,0.0000,399.7000,0.0104,108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,108.0270,0.0000,0.0000,0.0000,291.6730,291.6730,24.0925,36.1333,0.0000,15545.9000,-15545.9000,0.4031,0.0000,0.0000,0.0000,3172.6327,4.9000,1.0000,3172.6327,0.0000,0.0000,18718.5327,0.0000,-18718.5327,24.5332,17.2360,10086.6000,0.0000,10086.6000,0.2615,2726.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2726.1081,0.0000,0.0000,0.0000,7360.4919,7360.4919,24.3366,19.5022,21.9194,-13.6885,-205328.0201,11.0116,1203.8397,12.0384,11.0116,0.0000,48.5424,19.4961,17.9518,18.7240,-8.1991,-65592.6183,11.0116,2536.7636,25.3676,11.0116,0.0000,170.6872,17.9519,17.1599,17.5559,-4.8054,-33637.6626,11.0116,3030.3305,30.3033,11.0116,0.0000,222.8460,24.0134,24.0084,21.1838,24.0034,21.1617,23.9983,21.1396,23.9983,4671.6547,186.8662,24.1043,24.1004,17.2224,24.0965,17.2097,24.0925,17.1970,24.0925,4671.6547,186.8662,24.3599,24.3522,17.2845,24.3444,17.2612,24.3366,17.2381,24.3366,1351.1371,27.0227,19.5022,19.5002,4.1750,19.4981,4.1504,19.4961,4.1259,19.4961,4671.6547,186.8662,17.9518,17.9518,-2.9003,17.9519,-2.9092,17.9519,-2.9180,17.9519,4671.6547,186.8662,17.1599,17.1623,-9.1968,17.1646,-9.2184,17.1671,-9.2393,17.1671,1351.1371,27.0227,11.0116,523.5250,7.3411,0.0000,442.0756,965.6006,-243109.8000,-306638.7327,-304558.3011
4495.0000,17.4162,29.6384,0.0000,295130.7000,-295130.7000,7.6518,0.0000,0.0000,0.0000,65584.6000,4.5000,1.0000,65584.6000,0.0000,0.0000,360715.3000,0.0000,-360715.3000,24.3055,17.0082,16109.9000,0.0000,16109.9000,0.4177,4354.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4354.0270,0.0000,0.0000,0.0000,11755.8730,11755.8730,24.0706,36.1114,0.0000,7929.6000,-7929.6000,0.2056,0.0000,0.0000,0.0000,1618.2857,4.9000,1.0000,1618.2857,0.0000,0.0000,9547.8857,0.0000,-9547.8857,24.2530,16.9557,737.1000,0.0000,737.1000,0.0191,199.2162,3.7000,1.0000,0.0000,0.0000,0.0000,199.2162,0.0000,0.0000,0.0000,537.8838,537.8838,24.2334,36.2742,0.0000,18437.9000,-18437.9000,0.4780,0.0000,0.0000,0.0000,3762.8367,4.9000,1.0000,3762.8367,0.0000,0.0000,22200.7367,0.0000,-22200.7367,24.6574,17.3601,10715.9000,0.0000,10715.9000,0.2778,2896.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2896.1892,0.0000,0.0000,0.0000,7819.7108,7819.7108,24.4869,20.0279,22.2574,-15.5646,-233468.9436,13.5751,1466.3995,14.6640,13.5751,0.0000,90.9482,20.0216,18.3588,19.1902,-10.8826,-87060.5548,13.5751,3093.7644,30.9376,13.5751,0.0000,319.7968,18.3567,17.4151,17.8859,-7.0426,-49298.3698,13.5751,3757.3784,37.5738,13.5751,0.0000,417.5205,24.0809,24.0775,20.9664,24.0741,20.9606,24.0706,20.9548,24.0706,6775.8387,271.0335,24.2427,24.2396,18.2756,24.2365,18.2711,24.2334,18.2665,24.2334,6775.8387,271.0335,24.5081,24.5010,19.2113,24.4939,19.1963,24.4869,19.1812,24.4869,1955.1169,39.1023,20.0279,20.0258,8.5478,20.0237,8.5270,20.0216,8.5062,20.0216,6775.8387,271.0335,18.3588,18.3581,0.9487,18.3574,0.9351,18.3567,0.9215,18.3567,6775.8387,271.0335,17.4151,17.4155,-6.1600,17.4158,-6.1959,17.4162,-6.2313,17.4162,1955.1169,39.1023,13.5751,935.6565,9.0501,0.0000,828.2656,1763.9220,-293935.3000,-372350.4549,-369827.8682
4496.0000,17.8439,30.0661,0.0000,317575.6000,-317575.6000,8.2337,0.0000,0.0000,0.0000,70572.3556,4.5000,1.0000,70572.3556,0.0000,0.0000,388147.9556,0.0000,-388147.9556,23.6963,16.3990,19634.9000,0.0000,19634.9000,0.5091,5306.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5306.7297,0.0000,0.0000,0.0000,14328.1703,14328.1703,23.4768,35.5177,0.0000,73689.9000,-73689.9000,1.9105,0.0000,0.0000,0.0000,15038.7551,4.9000,1.0000,15038.7551,0.0000,0.0000,88728.6551,0.0000,-88728.6551,24.8147,17.5174,1206.6000,0.0000,1206.6000,0.0313,326.1081,3.7000,1.0000,0.0000,0.0000,0.0000,326.1081,0.0000,0.0000,0.0000,880.4919,880.4919,24.7907,36.8315,0.0000,19743.9000,-19743.9000,0.5119,0.0000,0.0000,0.0000,4029.3673,4.9000,1.0000,4029.3673,0.0000,0.0000,23773.2673,0.0000,-23773.2673,25.1491,17.8518,10296.4000,0.0000,10296.4000,0.2670,2782.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2782.8108,0.0000,0.0000,0.0000,7513.5892,7513.5892,25.0088,20.6657,22.8373,-19.2027,-288041.2105,17.1952,1819.9183,18.1992,17.1952,0.0000,184.8379,20.6584,18.9286,19.7935,-14.3404,-114722.8332,17.1952,4467.2678,44.6727,17.1952,0.0000,649.9361,18.9245,17.8493,18.3869,-10.1873,-71310.9297,17.1952,6578.5589,65.7856,17.1952,0.0000,848.5441,23.4803,23.4791,14.4807,23.4780,14.4954,23.4768,14.5101,23.4768,10326.6297,413.0652,24.8014,24.7978,23.4755,24.7943,23.4651,24.7907,23.4546,24.7907,10326.6297,413.0652,25.0359,25.0268,25.4247,25.0178,25.3841,25.0088,25.3437,25.0088,2972.0696,59.4414,20.6657,20.6633,13.7188,20.6609,13.6972,20.6584,13.6756,20.6584,10326.6297,413.0652,18.9286,18.9273,5.9396,18.9259,5.9221,18.9245,5.9046,18.9245,10326.6297,413.0652,17.8493,17.8475,-1.3801,17.8457,-1.4335,17.8439,-1.4865,17.8439,2972.0696,59.4414,17.1952,1805.3245,11.4635,0.0000,1683.3181,3488.6426,-379871.5000,-477927.6267,-474074.9734
4497.0000,18.1772,30.3995,0.0000,331041.4000,-331041.4000,8.5829,0.0000,0.0000,0.0000,73564.7556,4.5000,1.0000,73564.7556,0.0000,0.0000,404606.1556,0.0000,-404606.1556,23.8062,16.5089,22322.7000,0.0000,22322.7000,0.5788,6033.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6033.1622,0.0000,0.0000,0.0000,16289.5378,16289.5378,23.5737,35.6145,0.0000,93814.1000,-93814.1000,2.4323,0.0000,0.0000,0.0000,19145.7347,4.9000,1.0000,19145.7347,0.0000,0.0000,112959.8347,0.0000,-112959.8347,25.1452,17.8479,1289.1000,0.0000,1289.1000,0.0334,348.4054,3.7000,1.0000,0.0000,0.0000,0.0000,348.4054,0.0000,0.0000,0.0000,940.6946,940.6946,25.1222,37.1630,0.0000,21689.3000,-21689.3000,0.5623,0.0000,0.0000,0.0000,4426.3878,4.9000,1.0000,4426.3878,0.0000,0.0000,26115.6878,0.0000,-26115.6878,25.4855,18.1882,9037.8000,0.0000,9037.8000,0.2343,2442.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2442.6486,0.0000,0.0000,0.0000,6595.1514,6595.1514,25.3688,21.0740,23.2214,-20.5806,-308708.3252,18.6360,1946.1248,19.4612,18.6360,0.0000,235.3018,21.0671,19.3217,20.1944,-15.6824,-125458.8813,18.6360,6109.3644,61.0936,18.6360,0.0000,827.3798,19.3175,18.1830,18.7502,-11.6497,-81547.9343,18.6360,9340.7464,93.4075,18.6360,0.0000,1080.2113,23.5796,23.5776,16.0705,23.5757,16.0726,23.5737,16.0748,23.5737,11922.9147,476.9166,25.1321,25.1288,25.7131,25.1255,25.7053,25.1222,25.6975,25.1222,11922.9147,476.9166,25.3937,25.3854,28.6705,25.3771,28.6416,25.3688,28.6127,25.3688,3428.5783,68.5716,21.0740,21.0717,16.2025,21.0694,16.1842,21.0671,16.1659,21.0671,11922.9147,476.9166,19.3217,19.3203,8.6547,19.3189,8.6393,19.3175,8.6240,19.3175,11922.9147,476.9166,18.1830,18.1810,1.5982,18.1791,1.5529,18.1772,1.5077,18.1772,3428.5783,68.5716,18.6360,2258.6557,12.4240,0.0000,2142.8929,4401.5486,-413895.2000,-519856.2942,-515715.1408
4498.0000,18.4743,30.6966,0.0000,344721.7000,-344721.7000,8.9376,0.0000,0.0000,0.0000,76604.8222,4.5000,1.0000,76604.8222,0.0000,0.0000,421326.5222,0.0000,-421326.5222,23.9623,16.6650,26341.0000,0.0000,26341.0000,0.6829,7119.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7119.1892,0.0000,0.0000,0.0000,19221.8108,19221.8108,23.7059,35.7467,0.0000,106228.1000,-106228.1000,2.7542,0.0000,0.0000,0.0000,21679.2041,4.9000,1.0000,21679.2041,0.0000,0.0000,127907.3041,0.0000,-127907.3041,25.3719,18.0746,1327.0000,0.0000,1327.0000,0.0344,358.6486,3.7000,1.0000,0.0000,0.0000,0.0000,358.6486,0.0000,0.0000,0.0000,968.3514,968.3514,25.3499,37.3907,0.0000,25001.4000,-25001.4000,0.6482,0.0000,0.0000,0.0000,5102.3265,4.9000,1.0000,5102.3265,0.0000,0.0000,30103.7265,0.0000,-30103.7265,25.7420,18.4447,8198.8000,0.0000,8198.8000,0.2126,2215.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2215.8919,0.0000,0.0000,0.0000,5982.9081,5982.9081,25.6406,21.4204,23.5305,-21.5996,-323993.4462,19.9047,2056.4320,20.5643,19.9047,0.0000,286.7059,21.4135,19.6580,20.5357,-16.8468,-134774.5284,19.9047,8153.2958,81.5330,19.9047,0.0000,1008.1297,19.6535,18.4808,19.0672,-12.8617,-90031.8270,19.9047,11535.6784,115.3568,19.9047,0.0000,1316.1948,23.7119,23.7099,17.4389,23.7079,17.4396,23.7059,17.4402,23.7059,13413.1174,536.5247,25.3593,25.3562,26.9237,25.3530,26.9173,25.3499,26.9108,25.3499,13413.1174,536.5247,25.6641,25.6562,30.7103,25.6484,30.6868,25.6406,30.6634,25.6406,3854.4511,77.0890,21.4204,21.4181,18.1674,21.4158,18.1501,21.4135,18.1329,21.4135,13413.1174,536.5247,19.6580,19.6565,10.7778,19.6550,10.7630,19.6535,10.7482,19.6535,13413.1174,536.5247,18.4808,18.4786,4.0052,18.4765,3.9623,18.4743,3.9197,18.4743,3854.4511,77.0890,19.9047,2713.5719,13.2698,0.0000,2611.0304,5324.6022,-440084.4000,-553164.4826,-548799.8016
4499.0000,18.7367,30.9589,0.0000,357821.4000,-357821.4000,9.2772,0.0000,0.0000,0.0000,79515.8667,4.5000,1.0000,79515.8667,0.0000,0.0000,437337.2667,0.0000,-437337.2667,24.1574,16.8601,27685.1000,0.0000,27685.1000,0.7178,7482.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7482.4595,0.0000,0.0000,0.0000,20202.6405,20202.6405,23.9005,35.9413,0.0000,116181.6000,-116181.6000,3.0122,0.0000,0.0000,0.0000,23710.5306,4.9000,1.0000,23710.5306,0.0000,0.0000,139892.1306,0.0000,-139892.1306,25.6344,18.3371,1546.2000,0.0000,1546.2000,0.0401,417.8919,3.7000,1.0000,0.0000,0.0000,0.0000,417.8919,0.0000,0.0000,0.0000,1128.3081,1128.3081,25.6109,37.6517,0.0000,27999.1000,-27999.1000,0.7259,0.0000,0.0000,0.0000,5714.1020,4.9000,1.0000,5714.1020,0.0000,0.0000,33713.2020,0.0000,-33713.2020,26.0287,18.7314,6625.6000,0.0000,6625.6000,0.1718,1790.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1790.7027,0.0000,0.0000,0.0000,4834.8973,4834.8973,25.9445,21.7197,23.8321,-22.7235,-340852.3310,20.9175,2148.9405,21.4894,20.9175,0.0000,332.7326,21.7127,19.9484,20.8306,-17.7932,-142345.3925,20.9175,9653.8710,96.5387,20.9175,0.0000,1169.9709,19.9437,18.7436,19.3437,-13.8328,-96829.4557,20.9175,12916.2702,129.1627,20.9175,0.0000,1527.4915,23.9070,23.9048,19.1819,23.9026,19.1805,23.9005,19.1791,23.9005,14658.8145,586.3526,25.6204,25.6172,28.5694,25.6141,28.5620,25.6109,28.5546,25.6109,14658.8145,586.3526,25.9688,25.9607,33.1850,25.9526,33.1575,25.9445,33.1299,25.9445,4210.2527,84.2051,21.7197,21.7174,19.7414,21.7151,19.7248,21.7127,19.7083,21.7127,14658.8145,586.3526,19.9484,19.9468,12.4560,19.9453,12.4417,19.9437,12.4275,19.9437,14658.8145,586.3526,18.7436,18.7412,5.9293,18.7389,5.8889,18.7367,5.8486,18.7367,4210.2527,84.2051,20.9175,3116.1518,13.9450,0.0000,3030.1950,6146.3468,-466145.2000,-584776.7534,-580027.1792
4500.0000,18.9163,31.1385,0.0000,369210.0000,-369210.0000,9.5725,0.0000,0.0000,0.0000,82046.6667,4.5000,1.0000,82046.6667,0.0000,0.0000,451256.6667,0.0000,-451256.6667,24.4405,17.1432,23999.4000,0.0000,23999.4000,0.6222,6486.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6486.3243,0.0000,0.0000,0.0000,17513.0757,17513.0757,24.2186,36.2594,0.0000,113520.5000,-113520.5000,2.9432,0.0000,0.0000,0.0000,23167.4490,4.9000,1.0000,23167.4490,0.0000,0.0000,136687.9490,0.0000,-136687.9490,25.8919,18.5946,1839.5000,0.0000,1839.5000,0.0477,497.1622,3.7000,1.0000,0.0000,0.0000,0.0000,497.1622,0.0000,0.0000,0.0000,1342.3378,1342.3378,25.8656,37.9064,0.0000,30219.6000,-30219.6000,0.7835,0.0000,0.0000,0.0000,6167.2653,4.9000,1.0000,6167.2653,0.0000,0.0000,36386.8653,0.0000,-36386.8653,26.3110,19.0137,5786.6000,0.0000,5786.6000,0.1500,1563.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1563.9459,0.0000,0.0000,0.0000,4222.6541,4222.6541,26.2341,21.9251,24.0796,-23.4657,-351984.9191,21.1787,2160.2222,21.6022,21.1787,0.0000,345.3540,21.9183,20.1434,21.0308,-18.1237,-144989.8919,21.1787,10014.7147,100.1471,21.1787,0.0000,1214.3511,20.1388,18.9226,19.5307,-14.1918,-99342.3475,21.1787,13233.2904,132.3329,21.1787,0.0000,1585.4335,24.2262,24.2236,21.9296,24.2211,21.9242,24.2186,21.9189,24.2186,14988.1428,599.5257,25.8755,25.8722,30.1154,25.8689,30.1067,25.8656,30.0979,25.8656,14988.1428,599.5257,26.2593,26.2509,35.3786,26.2425,35.3476,26.2341,35.3167,26.2341,4304.2894,86.0858,21.9251,21.9229,20.4637,21.9206,20.4482,21.9183,20.4327,21.9183,14988.1428,599.5257,20.1434,20.1418,13.2279,20.1403,13.2148,20.1388,13.2017,20.1388,14988.1428,599.5257,18.9226,18.9205,6.8419,18.9184,6.8070,18.9163,6.7721,18.9163,4304.2894,86.0858,21.1787,3225.8649,14.1191,0.0000,3145.1386,6371.0036,-481324.6000,-601253.4134,-596317.1586
4501.0000,19.1587,31.3809,0.0000,381236.3000,-381236.3000,9.8843,0.0000,0.0000,0.0000,84719.1778,4.5000,1.0000,84719.1778,0.0000,0.0000,465955.4778,0.0000,-465955.4778,24.5606,17.2633,27682.1000,0.0000,27682.1000,0.7177,7481.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7481.6486,0.0000,0.0000,0.0000,20200.4514,20200.4514,24.3197,36.3605,0.0000,126501.2000,-126501.2000,3.2798,0.0000,0.0000,0.0000,25816.5714,4.9000,1.0000,25816.5714,0.0000,0.0000,152317.7714,0.0000,-152317.7714,26.0856,18.7883,1758.0000,0.0000,1758.0000,0.0456,475.1351,3.7000,1.0000,0.0000,0.0000,0.0000,475.1351,0.0000,0.0000,0.0000,1282.8649,1282.8649,26.0612,38.1020,0.0000,32714.1000,-32714.1000,0.8482,0.0000,0.0000,0.0000,6676.3469,4.9000,1.0000,6676.3469,0.0000,0.0000,39390.4469,0.0000,-39390.4469,26.5178,19.2205,5157.3000,0.0000,5157.3000,0.1337,1393.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1393.8649,0.0000,0.0000,0.0000,3763.4351,3763.4351,26.4505,22.2138,24.3321,-24.3633,-365449.5330,22.3638,2277.2671,22.7727,22.3638,0.0000,406.6348,22.2066,20.4147,21.3107,-19.3204,-154563.1077,22.3638,11313.7258,113.1373,22.3638,0.0000,1429.8296,20.4097,19.1665,19.7881,-15.3197,-107237.6740,22.3638,14594.6812,145.9468,22.3638,0.0000,1866.7581,24.3264,24.3242,22.1952,24.3219,22.1930,24.3197,22.1909,24.3197,16523.4211,660.9368,26.0707,26.0675,31.0462,26.0643,31.0389,26.0612,31.0315,26.0612,16523.4211,660.9368,26.4742,26.4663,36.6089,26.4584,36.5846,26.4505,36.5603,26.4505,4742.5326,94.8507,22.2138,22.2114,22.1729,22.2090,22.1568,22.2066,22.1407,22.2066,16523.4211,660.9368,20.4147,20.4130,14.8983,20.4114,14.8844,20.4097,14.8704,20.4097,16523.4211,660.9368,19.1665,19.1639,8.6668,19.1613,8.6280,19.1587,8.5894,19.1587,4742.5326,94.8507,22.3638,3754.8822,14.9092,0.0000,3703.2226,7458.1048,-505854.2000,-632416.9448,-627250.3146
4502.0000,19.3818,31.6041,0.0000,395130.1000,-395130.1000,10.2445,0.0000,0.0000,0.0000,87806.6889,4.5000,1.0000,87806.6889,0.0000,0.0000,482936.7889,0.0000,-482936.7889,24.7878,17.4905,26342.9000,0.0000,26342.9000,0.6830,7119.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7119.7027,0.0000,0.0000,0.0000,19223.1973,19223.1973,24.5652,36.6060,0.0000,133219.1000,-133219.1000,3.4540,0.0000,0.0000,0.0000,27187.5714,4.9000,1.0000,27187.5714,0.0000,0.0000,160406.6714,0.0000,-160406.6714,26.3608,19.0635,1187.9000,0.0000,1187.9000,0.0308,321.0541,3.7000,1.0000,0.0000,0.0000,0.0000,321.0541,0.0000,0.0000,0.0000,866.8459,866.8459,26.3412,38.3820,0.0000,35158.5000,-35158.5000,0.9115,0.0000,0.0000,0.0000,7175.2041,4.9000,1.0000,7175.2041,0.0000,0.0000,42333.7041,0.0000,-42333.7041,26.8151,19.5178,4528.0000,0.0000,4528.0000,0.1174,1223.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1223.7838,0.0000,0.0000,0.0000,3304.2162,3304.2162,26.7529,22.4731,24.6130,-25.4890,-382335.1892,23.1618,2358.7508,23.5875,23.1618,0.0000,451.7319,22.4659,20.6601,21.5630,-20.1651,-161321.1998,23.1618,12080.0143,120.8001,23.1618,0.0000,1588.4023,20.6549,19.3900,20.0225,-16.1426,-112998.4856,23.1618,15502.2671,155.0227,23.1618,0.0000,2073.7876,24.5726,24.5701,24.0745,24.5677,24.0697,24.5652,24.0650,24.5652,17594.8408,703.7936,26.3511,26.3478,32.8872,26.3445,32.8783,26.3412,32.8694,26.3412,17594.8408,703.7936,26.7781,26.7697,39.0042,26.7613,38.9731,26.7529,38.9420,26.7529,5048.2384,100.9648,22.4731,22.4707,23.5296,22.4683,23.5138,22.4659,23.4981,22.4659,17594.8408,703.7936,20.6601,20.6583,16.2439,20.6566,16.2301,20.6549,16.2164,20.6549,17594.8408,703.7936,19.3900,19.3873,10.1623,19.3846,10.1249,19.3818,10.0875,19.3818,5048.2384,100.9648,23.1618,4140.7205,15.4412,0.0000,4113.9219,8254.6424,-531448.9000,-662282.9049,-656654.8745
4503.0000,19.6053,31.8275,0.0000,407673.6000,-407673.6000,10.5697,0.0000,0.0000,0.0000,90594.1333,4.5000,1.0000,90594.1333,0.0000,0.0000,498267.7333,0.0000,-498267.7333,24.9943,17.6970,25005.1000,0.0000,25005.1000,0.6483,6758.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6758.1351,0.0000,0.0000,0.0000,18246.9649,18246.9649,24.7895,36.8304,0.0000,140068.2000,-140068.2000,3.6315,0.0000,0.0000,0.0000,28585.3469,4.9000,1.0000,28585.3469,0.0000,0.0000,168653.5469,0.0000,-168653.5469,26.6136,19.3163,1147.2000,0.0000,1147.2000,0.0297,310.0541,3.7000,1.0000,0.0000,0.0000,0.0000,310.0541,0.0000,0.0000,0.0000,837.1459,837.1459,26.5947,38.6355,0.0000,37340.7000,-37340.7000,0.9681,0.0000,0.0000,0.0000,7620.5510,4.9000,1.0000,7620.5510,0.0000,0.0000,44961.2510,0.0000,-44961.2510,27.0810,19.7837,5157.3000,0.0000,5157.3000,0.1337,1393.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1393.8649,0.0000,0.0000,0.0000,3763.4351,3763.4351,27.0154,22.7339,24.8746,-26.3910,-395864.8311,23.9717,2459.8353,24.5984,23.9717,0.0000,500.7964,22.7265,20.9054,21.8160,-21.0470,-168376.2861,23.9717,12860.9469,128.6095,23.9717,0.0000,1760.9253,20.9001,19.6140,20.2570,-16.9876,-118913.0753,23.9717,16380.9907,163.8099,23.9717,0.0000,2299.0303,24.7970,24.7945,25.5564,24.7920,25.5514,24.7895,25.5463,24.7895,18713.1852,748.5274,26.6046,26.6013,34.3463,26.5980,34.3375,26.5947,34.3287,26.5947,18713.1852,748.5274,27.0403,27.0320,40.7436,27.0237,40.7146,27.0154,40.6857,27.0154,5367.2279,107.3446,22.7339,22.7314,24.9173,22.7290,24.9015,22.7265,24.8858,22.7265,18713.1852,748.5274,20.9054,20.9036,17.5949,20.9019,17.5812,20.9001,17.5674,20.9001,18713.1852,748.5274,19.6140,19.6111,11.6532,19.6082,11.6157,19.6053,11.5784,19.6053,5367.2279,107.3446,23.9717,4557.5836,15.9811,0.0000,4560.7519,9118.3355,-553772.9000,-689034.9853,-683154.1926
4504.0000,19.8008,32.0230,0.0000,414313.9000,-414313.9000,10.7419,0.0000,0.0000,0.0000,92069.7556,4.5000,1.0000,92069.7556,0.0000,0.0000,506383.6556,0.0000,-506383.6556,25.1694,17.8721,21320.1000,0.0000,21320.1000,0.5528,5762.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5762.1892,0.0000,0.0000,0.0000,15557.9108,15557.9108,24.9969,37.0377,0.0000,145624.2000,-145624.2000,3.7756,0.0000,0.0000,0.0000,29719.2245,4.9000,1.0000,29719.2245,0.0000,0.0000,175343.4245,0.0000,-175343.4245,26.8559,19.5586,1465.9000,0.0000,1465.9000,0.0380,396.1892,3.7000,1.0000,0.0000,0.0000,0.0000,396.1892,0.0000,0.0000,0.0000,1069.7108,1069.7108,26.8345,38.8753,0.0000,40092.2000,-40092.2000,1.0395,0.0000,0.0000,0.0000,8182.0816,4.9000,1.0000,8182.0816,0.0000,0.0000,48274.2816,0.0000,-48274.2816,27.3463,20.0490,5996.3000,0.0000,5996.3000,0.1555,1620.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1620.6216,0.0000,0.0000,0.0000,4375.6784,4375.6784,27.2747,22.9569,25.1158,-27.1507,-407260.6814,24.4547,2531.0541,25.3105,24.4547,0.0000,531.6841,22.9495,21.1147,22.0321,-21.6326,-173060.5195,24.4547,13267.3598,132.6736,24.4547,0.0000,1869.5343,21.1093,19.7955,20.4524,-17.5135,-122594.3022,24.1919,16598.5782,165.9858,24.1919,0.0000,2362.9900,25.0045,25.0020,26.8125,24.9994,26.8070,24.9969,26.8015,24.9969,19394.8874,775.7955,26.8445,26.8412,35.6542,26.8379,35.6450,26.8345,35.6358,26.8345,19394.8874,775.7955,27.2999,27.2915,42.4492,27.2831,42.4188,27.2747,42.3884,27.2747,5561.6223,111.2324,22.9569,22.9545,25.9308,22.9520,25.9154,22.9495,25.9000,22.9495,19394.8874,775.7955,21.1147,21.1129,18.5826,21.1111,18.5692,21.1093,18.5557,21.1093,19394.8874,775.7955,19.8096,19.8066,12.7841,19.8037,12.7482,19.8008,12.7124,19.8008,5561.6223,111.2324,24.4547,4818.5985,16.3031,0.0000,4764.2084,9582.8069,-571248.0000,-708998.0617,-702915.5031
4505.0000,19.9611,32.1833,0.0000,429905.7000,-429905.7000,11.1461,0.0000,0.0000,0.0000,95534.6000,4.5000,1.0000,95534.6000,0.0000,0.0000,525440.3000,0.0000,-525440.3000,25.4850,18.1877,13939.4000,0.0000,13939.4000,0.3614,3767.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3767.4054,0.0000,0.0000,0.0000,10171.9946,10171.9946,25.3693,37.4102,0.0000,138835.9000,-138835.9000,3.5996,0.0000,0.0000,0.0000,28333.8571,4.9000,1.0000,28333.8571,0.0000,0.0000,167169.7571,0.0000,-167169.7571,27.1268,19.8295,955.7000,0.0000,955.7000,0.0248,258.2973,3.7000,1.0000,0.0000,0.0000,0.0000,258.2973,0.0000,0.0000,0.0000,697.4027,697.4027,27.1090,39.1498,0.0000,42623.6000,-42623.6000,1.1051,0.0000,0.0000,0.0000,8698.6939,4.9000,1.0000,8698.6939,0.0000,0.0000,51322.2939,0.0000,-51322.2939,27.6485,20.3512,7884.1000,0.0000,7884.1000,0.2044,2130.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2130.8378,0.0000,0.0000,0.0000,5753.2622,5753.2622,27.5617,23.1531,25.3574,-27.9566,-419349.0755,24.6621,2565.0455,25.6505,24.6621,0.0000,545.3238,23.1456,21.2901,22.2178,-22.0633,-176506.3745,24.6621,13429.4959,134.2950,24.6621,0.0000,1917.4949,21.2846,19.9443,20.6144,-17.8655,-125058.7856,24.1919,16568.4644,165.6846,24.1919,0.0000,2362.9900,25.3780,25.3751,29.6876,25.3722,29.6786,25.3693,29.6695,25.3693,19690.8859,787.6354,27.1194,27.1160,37.3059,27.1125,37.2954,27.1090,37.2848,27.1090,19690.8859,787.6354,27.5881,27.5793,44.4806,27.5705,44.4459,27.5617,44.4113,27.5617,5646.0180,112.9204,23.1531,23.1506,26.7318,23.1481,26.7165,23.1456,26.7012,23.1456,19690.8859,787.6354,21.2901,21.2882,19.2804,21.2864,19.2672,21.2846,19.2541,21.2846,19690.8859,787.6354,19.9699,19.9669,13.5261,19.9640,13.4920,19.9611,13.4580,19.9611,5646.0180,112.9204,24.6621,4933.5350,16.4414,0.0000,4825.8087,9759.3437,-588586.0000,-727309.6916,-720914.2356
4506.0000,19.5467,31.7689,0.0000,333665.0000,-333665.0000,8.6509,0.0000,0.0000,0.0000,74147.7778,4.5000,1.0000,74147.7778,0.0000,0.0000,407812.7778,0.0000,-407812.7778,24.9217,17.6244,11509.1000,0.0000,11509.1000,0.2984,3110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3110.5676,0.0000,0.0000,0.0000,8398.5324,8398.5324,24.8051,36.8459,0.0000,107065.9000,-107065.9000,2.7759,0.0000,0.0000,0.0000,21850.1837,4.9000,1.0000,21850.1837,0.0000,0.0000,128916.0837,0.0000,-128916.0837,26.5042,19.2069,807.4000,0.0000,807.4000,0.0209,218.2162,3.7000,1.0000,0.0000,0.0000,0.0000,218.2162,0.0000,0.0000,0.0000,589.1838,589.1838,26.4884,38.5292,0.0000,43519.3000,-43519.3000,1.1283,0.0000,0.0000,0.0000,8881.4898,4.9000,1.0000,8881.4898,0.0000,0.0000,52400.7898,0.0000,-52400.7898,27.1790,19.8817,9247.6000,0.0000,9247.6000,0.2398,2499.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2499.3514,0.0000,0.0000,0.0000,6748.2486,6748.2486,27.0722,22.5870,24.8296,-22.6870,-340304.7859,19.6713,1943.8572,19.4386,19.6713,0.0000,276.7345,22.5820,20.7962,21.6891,-16.9371,-135496.7083,19.6713,8306.1034,83.0610,19.6713,0.0000,973.0677,20.7932,19.5460,20.1696,-13.5183,-94628.1882,19.6713,11389.1714,113.8917,19.6713,0.0000,1270.4185,24.8110,24.8090,22.9740,24.8070,22.9746,24.8051,22.9753,24.8051,13132.9781,525.3191,26.4964,26.4937,30.0165,26.4910,30.0141,26.4884,30.0116,26.4884,13132.9781,525.3191,27.0901,27.0841,36.9672,27.0782,36.9679,27.0722,36.9684,27.0722,3774.4126,75.4883,22.5870,22.5853,20.0600,22.5837,20.0534,22.5820,20.0468,22.5820,13132.9781,525.3191,20.7962,20.7952,13.4337,20.7942,13.4292,20.7932,13.4246,20.7932,13132.9781,525.3191,19.5460,19.5462,7.3182,19.5465,7.3236,19.5467,7.3288,19.5467,3774.4126,75.4883,19.6713,2625.7964,13.1142,0.0000,2520.2207,5146.0171,-462686.1000,-573393.6864,-570429.6824
4507.0000,19.3014,31.5236,0.0000,311935.2000,-311935.2000,8.0875,0.0000,0.0000,0.0000,69318.9333,4.5000,1.0000,69318.9333,0.0000,0.0000,381254.1333,0.0000,-381254.1333,24.7462,17.4489,11478.4000,0.0000,11478.4000,0.2976,3102.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3102.2703,0.0000,0.0000,0.0000,8376.1297,8376.1297,24.6196,36.6604,0.0000,92382.4000,-92382.4000,2.3952,0.0000,0.0000,0.0000,18853.5510,4.9000,1.0000,18853.5510,0.0000,0.0000,111235.9510,0.0000,-111235.9510,26.2082,18.9109,636.5000,0.0000,636.5000,0.0165,172.0270,3.7000,1.0000,0.0000,0.0000,0.0000,172.0270,0.0000,0.0000,0.0000,464.4730,464.4730,26.1927,38.2335,0.0000,41550.1000,-41550.1000,1.0773,0.0000,0.0000,0.0000,8479.6122,4.9000,1.0000,8479.6122,0.0000,0.0000,50029.7122,0.0000,-50029.7122,26.9072,19.6099,8828.1000,0.0000,8828.1000,0.2289,2385.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2385.9730,0.0000,0.0000,0.0000,6442.1270,6442.1270,26.7951,22.2740,24.5346,-21.1049,-316573.3279,18.1544,1812.0326,18.1203,18.1544,0.0000,217.5266,22.2689,20.5122,21.3906,-15.3756,-123004.4821,18.1544,6027.3200,60.2732,18.1544,0.0000,764.8779,20.5093,19.3011,19.9052,-12.0856,-84599.4378,18.1544,9094.6391,90.9464,18.1544,0.0000,998.6100,24.6266,24.6243,21.3824,24.6219,21.3780,24.6196,21.3737,24.6196,11377.9071,455.1163,26.2015,26.1986,27.3538,26.1956,27.3477,26.1927,27.3416,26.1927,11377.9071,455.1163,26.8152,26.8085,33.6655,26.8018,33.6518,26.7951,33.6382,26.7951,3272.7555,65.4551,22.2740,22.2723,17.1267,22.2706,17.1185,22.2689,17.1103,22.2689,11377.9071,455.1163,20.5122,20.5113,10.7529,20.5103,10.7474,20.5093,10.7420,20.5093,11377.9071,455.1163,19.3011,19.3012,4.4660,19.3013,4.4644,19.3014,4.4628,19.3014,3272.7555,65.4551,18.1544,2099.8244,12.1029,0.0000,1981.0145,4080.8390,-424924.7000,-527237.0669,-524177.2478
4508.0000,18.8241,31.0463,0.0000,234615.2000,-234615.2000,6.0828,0.0000,0.0000,0.0000,52136.7111,4.5000,1.0000,52136.7111,0.0000,0.0000,286751.9111,0.0000,-286751.9111,24.1626,16.8653,11502.8000,0.0000,11502.8000,0.2982,3108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3108.8649,0.0000,0.0000,0.0000,8393.9351,8393.9351,24.0017,36.0425,0.0000,65127.5000,-65127.5000,1.6886,0.0000,0.0000,0.0000,13291.3265,4.9000,1.0000,13291.3265,0.0000,0.0000,78418.8265,0.0000,-78418.8265,25.4617,18.1644,688.9000,0.0000,688.9000,0.0179,186.1892,3.7000,1.0000,0.0000,0.0000,0.0000,186.1892,0.0000,0.0000,0.0000,502.7108,502.7108,25.4459,37.4867,0.0000,38060.0000,-38060.0000,0.9868,0.0000,0.0000,0.0000,7767.3469,4.9000,1.0000,7767.3469,0.0000,0.0000,45827.3469,0.0000,-45827.3469,26.2991,19.0018,8093.9000,0.0000,8093.9000,0.2098,2187.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2187.5405,0.0000,0.0000,0.0000,5906.3595,5906.3595,26.1761,21.5563,23.8662,-16.5431,-248147.0104,13.9262,1422.1790,14.2218,13.9262,0.0000,98.1884,21.5544,19.9208,20.7376,-10.9680,-87744.1951,13.9262,3033.0891,30.3309,13.9262,0.0000,345.2551,19.9208,18.8141,19.3675,-8.4921,-59444.7996,13.9262,3767.6356,37.6764,13.9262,0.0000,450.7585,24.0064,24.0048,15.4982,24.0033,15.5018,24.0017,15.5054,24.0017,7090.8557,283.6342,25.4523,25.4502,20.3396,25.4481,20.3415,25.4459,20.3433,25.4459,7090.8557,283.6342,26.1892,26.1848,26.4360,26.1805,26.4500,26.1761,26.4636,26.1761,2045.4388,40.9088,21.5563,21.5557,10.3920,21.5550,10.3942,21.5544,10.3963,21.5544,7090.8557,283.6342,19.9208,19.9208,5.2307,19.9208,5.2345,19.9208,5.2384,19.9208,7090.8557,283.6342,18.8141,18.8175,-1.0520,18.8208,-1.0167,18.8241,-0.9817,18.8241,2045.4388,40.9088,13.9262,1004.4221,9.2841,0.0000,894.2020,1898.6242,-317517.1000,-396195.0792,-395336.0051
4509.0000,18.5100,30.7322,0.0000,220659.4000,-220659.4000,5.7210,0.0000,0.0000,0.0000,49035.4222,4.5000,1.0000,49035.4222,0.0000,0.0000,269694.8222,0.0000,-269694.8222,24.1114,16.8142,9742.2000,0.0000,9742.2000,0.2526,2633.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2633.0270,0.0000,0.0000,0.0000,7109.1730,7109.1730,23.9556,35.9965,0.0000,49387.3000,-49387.3000,1.2805,0.0000,0.0000,0.0000,10079.0408,4.9000,1.0000,10079.0408,0.0000,0.0000,59466.3408,0.0000,-59466.3408,25.1907,17.8934,430.1000,0.0000,430.1000,0.0112,116.2432,3.7000,1.0000,0.0000,0.0000,0.0000,116.2432,0.0000,0.0000,0.0000,313.8568,313.8568,25.1756,37.2164,0.0000,34136.2000,-34136.2000,0.8850,0.0000,0.0000,0.0000,6966.5714,4.9000,1.0000,6966.5714,0.0000,0.0000,41102.7714,0.0000,-41102.7714,26.0293,18.7320,6625.6000,0.0000,6625.6000,0.1718,1790.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1790.7027,0.0000,0.0000,0.0000,4834.8973,4834.8973,25.9089,21.1020,23.5055,-15.4291,-231437.2319,12.4830,1290.7850,12.9078,12.4830,0.0000,70.7175,21.1005,19.5408,20.3206,-9.3868,-75094.5055,12.4830,2710.6479,27.1065,12.4830,0.0000,248.6606,19.5413,18.4995,19.0204,-7.1653,-50157.3346,12.4830,3286.7421,32.8674,12.4830,0.0000,324.6465,23.9638,23.9611,16.0935,23.9584,16.0843,23.9556,16.0750,23.9556,5836.9986,233.4799,25.1842,25.1814,18.9528,25.1785,18.9458,25.1756,18.9389,25.1756,5836.9986,233.4799,25.9289,25.9222,24.5392,25.9156,24.5193,25.9089,24.4997,25.9089,1685.7887,33.7158,21.1020,21.1015,7.0810,21.1010,7.0823,21.1005,7.0835,21.1005,5836.9986,233.4799,19.5408,19.5409,2.4513,19.5411,2.4550,19.5413,2.4587,19.5413,5836.9986,233.4799,18.4995,18.5030,-3.8250,18.5065,-3.7951,18.5100,-3.7652,18.5100,1685.7887,33.7158,12.4830,741.3128,8.3220,0.0000,644.0245,1385.3374,-287385.0000,-358006.0074,-356689.0719
4510.0000,18.2091,30.4313,0.0000,190413.4000,-190413.4000,4.9368,0.0000,0.0000,0.0000,42314.0889,4.5000,1.0000,42314.0889,0.0000,0.0000,232727.4889,0.0000,-232727.4889,23.9129,16.6156,9521.8000,0.0000,9521.8000,0.2469,2573.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2573.4595,0.0000,0.0000,0.0000,6948.3405,6948.3405,23.7349,35.7758,0.0000,36628.2000,-36628.2000,0.9497,0.0000,0.0000,0.0000,7475.1429,4.9000,1.0000,7475.1429,0.0000,0.0000,44103.3429,0.0000,-44103.3429,24.8158,17.5185,347.4000,0.0000,347.4000,0.0090,93.8919,3.7000,1.0000,0.0000,0.0000,0.0000,93.8919,0.0000,0.0000,0.0000,253.5081,253.5081,24.8017,36.8425,0.0000,29319.6000,-29319.6000,0.7602,0.0000,0.0000,0.0000,5983.5918,4.9000,1.0000,5983.5918,0.0000,0.0000,35303.1918,0.0000,-35303.1918,25.6669,18.3696,5786.6000,0.0000,5786.6000,0.1500,1563.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1563.9459,0.0000,0.0000,0.0000,4222.6541,4222.6541,25.5464,20.6212,23.0838,-13.3974,-200961.1680,10.5788,1110.0370,11.1004,10.5788,0.0000,43.0406,20.6216,19.1631,19.8924,-7.4393,-59514.5257,10.5788,2333.5131,23.3351,10.5788,0.0000,151.3414,19.1653,18.1938,18.6796,-5.6624,-39636.7480,10.5788,2789.8536,27.8985,10.5788,0.0000,197.5885,23.7426,23.7400,14.4223,23.7375,14.4160,23.7349,14.4096,23.7349,4350.9728,174.0389,24.8096,24.8070,16.2278,24.8044,16.2236,24.8017,16.2194,24.8017,4350.9728,174.0389,25.5634,25.5578,21.1837,25.5521,21.1777,25.5464,21.1715,25.5464,1258.9681,25.1794,20.6212,20.6214,3.5426,20.6215,3.5495,20.6216,3.5564,20.6216,4350.9728,174.0389,19.1631,19.1638,-0.2722,19.1645,-0.2639,19.1653,-0.2555,19.1653,4350.9728,174.0389,18.1938,18.1990,-6.4382,18.2040,-6.3930,18.2091,-6.3481,18.2091,1258.9681,25.1794,10.5788,468.4667,7.0525,0.0000,391.9705,860.4372,-240705.4000,-300709.5209,-300112.4418
4511.0000,17.9796,30.2018,0.0000,175528.0000,-175528.0000,4.5509,0.0000,0.0000,0.0000,39006.2222,4.5000,1.0000,39006.2222,0.0000,0.0000,214534.2222,0.0000,-214534.2222,23.8031,16.5058,9497.4000,0.0000,9497.4000,0.2462,2566.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2566.8649,0.0000,0.0000,0.0000,6930.5351,6930.5351,23.6064,35.6472,0.0000,32164.6000,-32164.6000,0.8339,0.0000,0.0000,0.0000,6564.2041,4.9000,1.0000,6564.2041,0.0000,0.0000,38728.8041,0.0000,-38728.8041,24.6577,17.3604,342.0000,0.0000,342.0000,0.0089,92.4324,3.7000,1.0000,0.0000,0.0000,0.0000,92.4324,0.0000,0.0000,0.0000,249.5676,249.5676,24.6412,36.6820,0.0000,24794.4000,-24794.4000,0.6428,0.0000,0.0000,0.0000,5060.0816,4.9000,1.0000,5060.0816,0.0000,0.0000,29854.4816,0.0000,-29854.4816,25.4516,18.1543,3269.5000,0.0000,3269.5000,0.0848,883.6486,3.7000,1.0000,0.0000,0.0000,0.0000,883.6486,0.0000,0.0000,0.0000,2385.8514,2385.8514,25.3642,20.2361,22.8001,-12.5945,-188917.4230,9.5513,1012.2114,10.1221,9.5513,0.0000,31.6777,20.2376,18.8741,19.5559,-6.2789,-50231.5931,9.5513,2133.1824,21.3318,9.5513,0.0000,111.3866,18.8772,17.9624,18.4198,-4.8142,-33699.5251,9.5513,2543.6117,25.4361,9.5513,0.0000,145.4242,23.6150,23.6121,13.7882,23.6093,13.7789,23.6064,13.7695,23.6064,3630.5484,145.2219,24.6509,24.6477,15.7539,24.6444,15.7434,24.6412,15.7329,24.6412,3630.5484,145.2219,25.3868,25.3793,20.2970,25.3717,20.2666,25.3642,20.2364,25.3642,1051.7589,21.0352,20.2361,20.2366,1.0963,20.2371,1.1052,20.2376,1.1142,20.2376,3630.5484,145.2219,18.8741,18.8751,-2.0340,18.8762,-2.0242,18.8772,-2.0144,18.8772,3630.5484,145.2219,17.9624,17.9682,-8.0818,17.9739,-8.0348,17.9796,-7.9880,17.9796,1051.7589,21.0352,9.5513,353.0150,6.3675,0.0000,288.4886,641.5035,-219378.1000,-273551.5539,-272848.5411
4512.0000,17.7527,29.9750,0.0000,158814.5000,-158814.5000,4.1176,0.0000,0.0000,0.0000,35292.1111,4.5000,1.0000,35292.1111,0.0000,0.0000,194106.6111,0.0000,-194106.6111,24.0408,16.7435,9526.5000,0.0000,9526.5000,0.2470,2574.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2574.7297,0.0000,0.0000,0.0000,6951.7703,6951.7703,23.8010,35.8418,0.0000,15203.7000,-15203.7000,0.3942,0.0000,0.0000,0.0000,3102.7959,4.9000,1.0000,3102.7959,0.0000,0.0000,18306.4959,0.0000,-18306.4959,24.3940,17.0967,337.4000,0.0000,337.4000,0.0087,91.1892,3.7000,1.0000,0.0000,0.0000,0.0000,91.1892,0.0000,0.0000,0.0000,246.2108,246.2108,24.3766,36.4174,0.0000,20846.0000,-20846.0000,0.5405,0.0000,0.0000,0.0000,4254.2857,4.9000,1.0000,4254.2857,0.0000,0.0000,25100.2857,0.0000,-25100.2857,25.1897,17.8924,1067.0000,0.0000,1067.0000,0.0277,288.3784,3.7000,1.0000,0.0000,0.0000,0.0000,288.3784,0.0000,0.0000,0.0000,778.6216,778.6216,25.1416,19.7736,22.4576,-11.0471,-165706.5012,8.0034,858.4504,8.5845,8.0034,0.0000,18.6378,19.7786,18.5805,19.1796,-4.6230,-36984.1982,8.0034,1812.6273,18.1263,8.0034,0.0000,65.5352,18.5858,17.7295,18.1577,-3.7759,-26431.3441,8.0034,2152.6221,21.5262,8.0034,0.0000,85.5615,23.8156,23.8107,16.3032,23.8058,16.2746,23.8010,16.2460,23.8010,2656.0270,106.2411,24.3860,24.3829,13.9788,24.3798,13.9702,24.3766,13.9615,24.3766,2656.0270,106.2411,25.1645,25.1569,18.6328,25.1492,18.6041,25.1416,18.5755,25.1416,771.0695,15.4214,19.7736,19.7753,-2.1400,19.7769,-2.1212,19.7786,-2.1023,19.7786,2656.0270,106.2411,18.5805,18.5823,-3.8956,18.5840,-3.8801,18.5858,-3.8646,18.5858,2656.0270,106.2411,17.7295,17.7373,-9.7995,17.7451,-9.7325,17.7527,-9.6661,17.7527,771.0695,15.4214,8.0034,216.4968,5.3356,0.0000,169.7346,386.2314,-183933.3000,-229536.7900,-229122.0435
