Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4513.0000,17.6015,29.8237,0.0000,152373.0000,-152373.0000,3.9506,0.0000,0.0000,0.0000,33860.6667,4.5000,1.0000,33860.6667,0.0000,0.0000,186233.6667,0.0000,-186233.6667,23.8811,16.5838,9490.1000,0.0000,9490.1000,0.2460,2564.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2564.8919,0.0000,0.0000,0.0000,6925.2081,6925.2081,23.6365,35.6773,0.0000,16730.8000,-16730.8000,0.4338,0.0000,0.0000,0.0000,3414.4490,4.9000,1.0000,3414.4490,0.0000,0.0000,20145.2490,0.0000,-20145.2490,24.3157,17.0185,349.2000,0.0000,349.2000,0.0091,94.3784,3.7000,1.0000,0.0000,0.0000,0.0000,94.3784,0.0000,0.0000,0.0000,254.8216,254.8216,24.2959,36.3367,0.0000,18124.8000,-18124.8000,0.4699,0.0000,0.0000,0.0000,3698.9388,4.9000,1.0000,3698.9388,0.0000,0.0000,21823.7388,0.0000,-21823.7388,25.0317,17.7344,646.7000,0.0000,646.7000,0.0168,174.7838,3.7000,1.0000,0.0000,0.0000,0.0000,174.7838,0.0000,0.0000,0.0000,471.9162,471.9162,24.9908,19.5354,22.2631,-10.7861,-161790.8130,7.6892,830.4268,8.3043,7.6892,0.0000,16.5275,19.5398,18.3802,18.9600,-4.2987,-34389.4998,7.6892,1755.7800,17.5578,7.6892,0.0000,58.1147,18.3857,17.5788,17.9823,-3.4189,-23932.3228,7.6892,2081.9039,20.8190,7.6892,0.0000,75.8734,23.6476,23.6439,14.6429,23.6402,14.6294,23.6365,14.6159,23.6365,2474.7583,98.9903,24.3072,24.3034,14.1174,24.2996,14.1026,24.2959,14.0879,24.2959,2474.7583,98.9903,25.0158,25.0075,17.8717,24.9991,17.8359,24.9908,17.8003,24.9908,718.7970,14.3759,19.5354,19.5369,-3.0114,19.5383,-2.9977,19.5398,-2.9840,19.5398,2474.7583,98.9903,18.3802,18.3820,-4.8231,18.3839,-4.8085,18.3857,-4.7940,18.3857,2474.7583,98.9903,17.5788,17.5864,-10.5330,17.5940,-10.4751,17.6015,-10.4173,17.6015,718.7970,14.3759,7.6892,193.8198,5.1261,0.0000,150.5156,344.3354,-176742.6000,-220550.7085,-220112.6356
4514.0000,17.4669,29.6891,0.0000,141907.8000,-141907.8000,3.6792,0.0000,0.0000,0.0000,31535.0667,4.5000,1.0000,31535.0667,0.0000,0.0000,173442.8667,0.0000,-173442.8667,23.7836,16.4863,9476.5000,0.0000,9476.5000,0.2457,2561.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2561.2162,0.0000,0.0000,0.0000,6915.2838,6915.2838,23.5201,35.5609,0.0000,14663.6000,-14663.6000,0.3802,0.0000,0.0000,0.0000,2992.5714,4.9000,1.0000,2992.5714,0.0000,0.0000,17656.1714,0.0000,-17656.1714,24.1631,16.8658,339.5000,0.0000,339.5000,0.0088,91.7568,3.7000,1.0000,0.0000,0.0000,0.0000,91.7568,0.0000,0.0000,0.0000,247.7432,247.7432,24.1433,36.1841,0.0000,16332.5000,-16332.5000,0.4235,0.0000,0.0000,0.0000,3333.1633,4.9000,1.0000,3333.1633,0.0000,0.0000,19665.6633,0.0000,-19665.6633,24.8595,17.5622,332.6000,0.0000,332.6000,0.0086,89.8919,3.7000,1.0000,0.0000,0.0000,0.0000,89.8919,0.0000,0.0000,0.0000,242.7081,242.7081,24.8261,19.2913,22.0587,-10.1316,-151974.2625,7.1190,774.4325,7.7443,7.1190,0.0000,13.1165,19.2971,18.2081,18.7526,-3.7377,-29901.8000,7.1190,1638.2452,16.3825,7.1190,0.0000,46.1208,18.2145,17.4416,17.8281,-3.0320,-21223.7881,7.1190,1938.8506,19.3885,7.1190,0.0000,60.2144,23.5317,23.5278,13.8180,23.5240,13.8026,23.5201,13.7871,23.5201,2160.4074,86.4163,24.1541,24.1505,13.2725,24.1469,13.2604,24.1433,13.2483,24.1433,2160.4074,86.4163,24.8506,24.8425,16.7902,24.8343,16.7586,24.8261,16.7272,24.8261,628.0913,12.5618,19.2913,19.2932,-4.1921,19.2952,-4.1747,19.2971,-4.1573,19.2971,2160.4074,86.4163,18.2081,18.2102,-5.5910,18.2124,-5.5747,18.2145,-5.5584,18.2145,2160.4074,86.4163,17.4416,17.4501,-11.2373,17.4585,-11.1728,17.4669,-11.1087,17.4669,628.0913,12.5618,7.1190,156.6827,4.7460,0.0000,119.4517,276.1344,-162755.3000,-203358.9662,-203099.8506
4515.0000,17.3482,29.5704,0.0000,132232.2000,-132232.2000,3.4284,0.0000,0.0000,0.0000,29384.9333,4.5000,1.0000,29384.9333,0.0000,0.0000,161617.1333,0.0000,-161617.1333,23.7154,16.4181,9517.3000,0.0000,9517.3000,0.2468,2572.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2572.2432,0.0000,0.0000,0.0000,6945.0568,6945.0568,23.4295,35.4703,0.0000,11653.8000,-11653.8000,0.3021,0.0000,0.0000,0.0000,2378.3265,4.9000,1.0000,2378.3265,0.0000,0.0000,14032.1265,0.0000,-14032.1265,23.9823,16.6850,345.8000,0.0000,345.8000,0.0090,93.4595,3.7000,1.0000,0.0000,0.0000,0.0000,93.4595,0.0000,0.0000,0.0000,252.3405,252.3405,23.9620,36.0028,0.0000,15136.5000,-15136.5000,0.3924,0.0000,0.0000,0.0000,3089.0816,4.9000,1.0000,3089.0816,0.0000,0.0000,18225.5816,0.0000,-18225.5816,24.6800,17.3827,332.6000,0.0000,332.6000,0.0086,89.8919,3.7000,1.0000,0.0000,0.0000,0.0000,89.8919,0.0000,0.0000,0.0000,242.7081,242.7081,24.6470,19.0641,21.8556,-9.4473,-141709.5321,6.5809,721.0933,7.2109,6.5809,0.0000,10.3617,19.0713,18.0557,18.5635,-3.2223,-25778.6780,6.5809,1525.2275,15.2523,6.5809,0.0000,36.4343,18.0632,17.3203,17.6917,-2.6938,-18856.3686,6.5809,1801.6606,18.0166,6.5809,0.0000,47.5680,23.4418,23.4377,13.2937,23.4336,13.2765,23.4295,13.2594,23.4295,1881.2315,75.2493,23.9724,23.9689,12.1530,23.9655,12.1427,23.9620,12.1324,23.9620,1881.2315,75.2493,24.6705,24.6627,15.5144,24.6548,15.4880,24.6470,15.4616,24.6470,547.4674,10.9493,19.0641,19.0665,-5.2867,19.0689,-5.2662,19.0713,-5.2459,19.0713,1881.2315,75.2493,18.0557,18.0582,-6.2498,18.0607,-6.2315,18.0632,-6.2132,18.0632,1881.2315,75.2493,17.3203,17.3297,-11.8307,17.3389,-11.7601,17.3482,-11.6900,17.3482,547.4674,10.9493,6.5809,126.1495,4.3873,0.0000,94.3640,220.5135,-148826.8000,-186434.7361,-186344.5787
4516.0000,17.2562,29.4784,0.0000,126734.0000,-126734.0000,3.2858,0.0000,0.0000,0.0000,28163.1111,4.5000,1.0000,28163.1111,0.0000,0.0000,154897.1111,0.0000,-154897.1111,23.5474,16.2501,9479.1000,0.0000,9479.1000,0.2458,2561.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2561.9189,0.0000,0.0000,0.0000,6917.1811,6917.1811,23.2560,35.2968,0.0000,12421.4000,-12421.4000,0.3220,0.0000,0.0000,0.0000,2534.9796,4.9000,1.0000,2534.9796,0.0000,0.0000,14956.3796,0.0000,-14956.3796,23.8634,16.5661,341.9000,0.0000,341.9000,0.0089,92.4054,3.7000,1.0000,0.0000,0.0000,0.0000,92.4054,0.0000,0.0000,0.0000,249.4946,249.4946,23.8425,35.8833,0.0000,14518.0000,-14518.0000,0.3764,0.0000,0.0000,0.0000,2962.8571,4.9000,1.0000,2962.8571,0.0000,0.0000,17480.8571,0.0000,-17480.8571,24.5525,17.2552,646.4000,0.0000,646.4000,0.0168,174.7027,3.7000,1.0000,0.0000,0.0000,0.0000,174.7027,0.0000,0.0000,0.0000,471.6973,471.6973,24.5090,18.9111,21.7101,-9.1884,-137826.1069,6.3835,703.0959,7.0310,6.3835,0.0000,9.4567,18.9183,17.9340,18.4262,-3.0292,-24233.7346,6.3835,1487.1362,14.8714,6.3835,0.0000,33.2521,17.9419,17.2279,17.5849,-2.5112,-17578.4067,6.3835,1754.7483,17.5475,6.3835,0.0000,43.4133,23.2665,23.2630,11.9155,23.2595,11.9049,23.2560,11.8943,23.2560,1783.0652,71.3226,23.8533,23.8497,11.6908,23.8461,11.6791,23.8425,11.6675,23.8425,1783.0652,71.3226,24.5334,24.5252,14.7769,24.5171,14.7465,24.5090,14.7163,24.5090,519.1007,10.3820,18.9111,18.9135,-5.7145,18.9159,-5.6959,18.9183,-5.6773,18.9183,1783.0652,71.3226,17.9340,17.9366,-6.6766,17.9393,-6.6584,17.9419,-6.6402,17.9419,1783.0652,71.3226,17.2279,17.2374,-12.1505,17.2468,-12.0831,17.2562,-12.0159,17.2562,519.1007,10.3820,6.3835,115.9882,4.2557,0.0000,86.1222,202.1103,-143206.0000,-179695.9749,-179638.2481
4517.0000,17.1840,29.4063,0.0000,119722.2000,-119722.2000,3.1040,0.0000,0.0000,0.0000,26604.9333,4.5000,1.0000,26604.9333,0.0000,0.0000,146327.1333,0.0000,-146327.1333,23.1496,15.8523,9487.8000,0.0000,9487.8000,0.2460,2564.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2564.2703,0.0000,0.0000,0.0000,6923.5297,6923.5297,22.8623,34.9032,0.0000,15486.3000,-15486.3000,0.4015,0.0000,0.0000,0.0000,3160.4694,4.9000,1.0000,3160.4694,0.0000,0.0000,18646.7694,0.0000,-18646.7694,23.6225,16.3252,420.6000,0.0000,420.6000,0.0109,113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,113.6757,0.0000,0.0000,0.0000,306.9243,306.9243,23.6021,35.6429,0.0000,15354.0000,-15354.0000,0.3981,0.0000,0.0000,0.0000,3133.4694,4.9000,1.0000,3133.4694,0.0000,0.0000,18487.4694,0.0000,-18487.4694,24.3558,17.0585,3052.1000,0.0000,3052.1000,0.0791,824.8919,3.7000,1.0000,0.0000,0.0000,0.0000,824.8919,0.0000,0.0000,0.0000,2227.2081,2227.2081,24.2505,18.8769,21.5637,-8.7869,-131804.1155,6.3595,704.1240,7.0412,6.3595,0.0000,9.3503,18.8825,17.8298,18.3561,-3.2275,-25820.2197,6.3595,1485.4587,14.8546,6.3595,0.0000,32.8781,17.8379,17.1561,17.4970,-2.3888,-16721.8971,6.3595,1754.0336,17.5403,6.3595,0.0000,42.9250,22.8674,22.8657,8.4669,22.8640,8.4738,22.8623,8.4807,22.8623,1771.2792,70.8512,23.6100,23.6074,9.9268,23.6048,9.9248,23.6021,9.9228,23.6021,1771.2792,70.8512,24.2650,24.2602,12.4084,24.2554,12.4185,24.2505,12.4278,24.2505,515.6943,10.3139,18.8769,18.8788,-5.1151,18.8806,-5.1030,18.8825,-5.0909,18.8825,1771.2792,70.8512,17.8298,17.8325,-7.0122,17.8352,-6.9944,17.8379,-6.9766,17.8379,1771.2792,70.8512,17.1561,17.1655,-12.3149,17.1748,-12.2522,17.1840,-12.1897,17.1840,515.6943,10.3139,6.3595,114.7889,4.2396,0.0000,85.1534,199.9423,-137602.0000,-174003.7099,-174346.2323
4518.0000,17.1437,29.3659,0.0000,132301.2000,-132301.2000,3.4302,0.0000,0.0000,0.0000,29400.2667,4.5000,1.0000,29400.2667,0.0000,0.0000,161701.4667,0.0000,-161701.4667,23.2161,15.9188,9507.0000,0.0000,9507.0000,0.2465,2569.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2569.4595,0.0000,0.0000,0.0000,6937.5405,6937.5405,22.9452,34.9860,0.0000,5932.7000,-5932.7000,0.1538,0.0000,0.0000,0.0000,1210.7551,4.9000,1.0000,1210.7551,0.0000,0.0000,7143.4551,0.0000,-7143.4551,23.2135,15.9162,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,23.1994,35.2402,0.0000,19317.6000,-19317.6000,0.5008,0.0000,0.0000,0.0000,3942.3673,4.9000,1.0000,3942.3673,0.0000,0.0000,23259.9673,0.0000,-23259.9673,24.0729,16.7756,10059.9000,0.0000,10059.9000,0.2608,2718.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2718.8919,0.0000,0.0000,0.0000,7341.0081,7341.0081,23.7995,19.0546,21.4270,-8.4235,-126352.2109,6.9040,768.1733,7.6817,6.9040,0.0000,11.9640,19.0556,17.7781,18.4169,-4.2524,-34018.9089,6.9040,1608.9726,16.0897,6.9040,0.0000,42.0686,17.7850,17.1195,17.4523,-2.5318,-17722.6755,6.9040,1907.5058,19.0751,6.9040,0.0000,54.9239,22.9555,22.9521,10.2425,22.9486,10.2289,22.9452,10.2155,22.9452,2046.8449,81.8738,23.2023,23.2013,6.7017,23.2004,6.7149,23.1994,6.7280,23.1994,2046.8449,81.8738,23.7972,23.7981,7.8809,23.7988,7.9530,23.7995,8.0238,23.7995,595.3036,11.9061,19.0546,19.0549,-2.6839,19.0553,-2.6865,19.0556,-2.6890,19.0556,2046.8449,81.8738,17.7781,17.7804,-6.8994,17.7827,-6.8863,17.7850,-6.8732,17.7850,2046.8449,81.8738,17.1195,17.1276,-12.1502,17.1356,-12.1048,17.1437,-12.0593,17.1437,595.3036,11.9061,6.9040,143.9763,4.6027,0.0000,108.9566,252.9328,-137576.7000,-177528.6837,-178093.7954
4519.0000,17.2046,29.4268,0.0000,170244.0000,-170244.0000,4.4139,0.0000,0.0000,0.0000,37832.0000,4.5000,1.0000,37832.0000,0.0000,0.0000,208076.0000,0.0000,-208076.0000,23.0743,15.7770,9478.0000,0.0000,9478.0000,0.2457,2561.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2561.6216,0.0000,0.0000,0.0000,6916.3784,6916.3784,22.8727,34.9136,0.0000,23161.5000,-23161.5000,0.6005,0.0000,0.0000,0.0000,4726.8367,4.9000,1.0000,4726.8367,0.0000,0.0000,27888.3367,0.0000,-27888.3367,23.6595,16.3622,507.4000,0.0000,507.4000,0.0132,137.1351,3.7000,1.0000,0.0000,0.0000,0.0000,137.1351,0.0000,0.0000,0.0000,370.2649,370.2649,23.6376,35.6784,0.0000,22247.5000,-22247.5000,0.5768,0.0000,0.0000,0.0000,4540.3061,4.9000,1.0000,4540.3061,0.0000,0.0000,26787.8061,0.0000,-26787.8061,24.3933,17.0960,10687.5000,0.0000,10687.5000,0.2771,2888.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2888.5135,0.0000,0.0000,0.0000,7798.9865,7798.9865,24.1435,19.3022,21.7229,-11.4414,-171621.2186,9.1908,1011.8383,10.1184,9.1908,0.0000,28.2243,19.3006,17.9406,18.6206,-6.0266,-48212.4069,9.1908,2125.5250,21.2553,9.1908,0.0000,99.2439,17.9430,17.1912,17.5671,-3.8070,-26649.0795,9.1908,2528.1651,25.2817,9.1908,0.0000,129.5709,22.8792,22.8771,9.8534,22.8749,9.8540,22.8727,9.8545,22.8727,3391.5737,135.6629,23.6490,23.6452,12.2444,23.6414,12.2263,23.6376,12.2083,23.6376,3391.5737,135.6629,24.1733,24.1632,13.9582,24.1533,13.8853,24.1435,13.8143,24.1435,982.9741,19.6595,19.3022,19.3017,-0.0243,19.3011,-0.0332,19.3006,-0.0420,19.3006,3391.5737,135.6629,17.9406,17.9414,-4.7941,17.9422,-4.7959,17.9430,-4.7978,17.9430,3391.5737,135.6629,17.1912,17.1956,-10.8093,17.2001,-10.8069,17.2046,-10.8038,17.2046,982.9741,19.6595,9.1908,317.3598,6.1272,0.0000,257.0391,574.3989,-194980.1000,-247666.5131,-246482.7051
4520.0000,17.3175,29.5397,0.0000,186778.2000,-186778.2000,4.8426,0.0000,0.0000,0.0000,41506.2667,4.5000,1.0000,41506.2667,0.0000,0.0000,228284.4667,0.0000,-228284.4667,22.7532,15.4559,13074.4000,0.0000,13074.4000,0.3390,3533.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3533.6216,0.0000,0.0000,0.0000,9540.7784,9540.7784,22.5238,34.5646,0.0000,46743.5000,-46743.5000,1.2119,0.0000,0.0000,0.0000,9539.4898,4.9000,1.0000,9539.4898,0.0000,0.0000,56282.9898,0.0000,-56282.9898,23.8640,16.5667,631.2000,0.0000,631.2000,0.0164,170.5946,3.7000,1.0000,0.0000,0.0000,0.0000,170.5946,0.0000,0.0000,0.0000,460.6054,460.6054,23.8434,35.8843,0.0000,22486.6000,-22486.6000,0.5830,0.0000,0.0000,0.0000,4589.1020,4.9000,1.0000,4589.1020,0.0000,0.0000,27075.7020,0.0000,-27075.7020,24.4881,17.1909,10269.1000,0.0000,10269.1000,0.2662,2775.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2775.4324,0.0000,0.0000,0.0000,7493.6676,7493.6676,24.2876,19.6461,21.9668,-12.9955,-194931.8055,10.8886,1188.3849,11.8838,10.8886,0.0000,46.9337,19.6423,18.1431,18.8927,-7.8705,-62964.2014,10.8886,2492.6142,24.9261,10.8886,0.0000,165.0307,18.1436,17.3093,17.7265,-5.0058,-35040.5105,10.8886,2977.0218,29.7702,10.8886,0.0000,215.4609,22.5260,22.5253,6.7552,22.5245,6.7684,22.5238,6.7816,22.5238,4579.4823,183.1793,23.8530,23.8498,14.2248,23.8466,14.2157,23.8434,14.2066,23.8434,4579.4823,183.1793,24.3097,24.3024,15.8044,24.2950,15.7775,24.2876,15.7503,24.2876,1324.6491,26.4930,19.6461,19.6448,3.2337,19.6436,3.2197,19.6423,3.2058,19.6423,4579.4823,183.1793,18.1431,18.1433,-2.6902,18.1435,-2.6959,18.1436,-2.7016,18.1436,4579.4823,183.1793,17.3093,17.3120,-9.1783,17.3147,-9.1894,17.3175,-9.2002,17.3175,1324.6491,26.4930,10.8886,507.4760,7.2591,0.0000,427.4253,934.9013,-232033.6000,-294148.1072,-292936.5175
4521.0000,17.5346,29.7568,0.0000,228802.2000,-228802.2000,5.9321,0.0000,0.0000,0.0000,50844.9333,4.5000,1.0000,50844.9333,0.0000,0.0000,279647.1333,0.0000,-279647.1333,22.9939,15.6966,16350.5000,0.0000,16350.5000,0.4239,4419.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4419.0541,0.0000,0.0000,0.0000,11931.4459,11931.4459,22.7552,34.7960,0.0000,62150.5000,-62150.5000,1.6114,0.0000,0.0000,0.0000,12683.7755,4.9000,1.0000,12683.7755,0.0000,0.0000,74834.2755,0.0000,-74834.2755,24.2161,16.9188,800.8000,0.0000,800.8000,0.0208,216.4324,3.7000,1.0000,0.0000,0.0000,0.0000,216.4324,0.0000,0.0000,0.0000,584.3676,584.3676,24.1946,36.2354,0.0000,24374.5000,-24374.5000,0.6320,0.0000,0.0000,0.0000,4974.3878,4.9000,1.0000,4974.3878,0.0000,0.0000,29348.8878,0.0000,-29348.8878,24.7676,17.4703,9014.0000,0.0000,9014.0000,0.2337,2436.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2436.2162,0.0000,0.0000,0.0000,6577.7838,6577.7838,24.6135,20.0859,22.3497,-15.4614,-231921.6245,13.2807,1429.9308,14.2993,13.2807,0.0000,85.1596,20.0805,18.4755,19.2780,-10.2770,-82215.8930,13.2807,3012.8761,30.1288,13.2807,0.0000,299.4424,18.4739,17.5325,18.0032,-6.8884,-48218.7252,13.2807,3646.5942,36.4659,13.2807,0.0000,390.9462,22.7610,22.7591,9.8974,22.7571,9.8955,22.7552,9.8936,22.7552,6516.6539,260.6662,24.2047,24.2013,17.5087,24.1980,17.4981,24.1946,17.4874,24.1946,6516.6539,260.6662,24.6392,24.6306,19.7806,24.6220,19.7399,24.6135,19.6993,24.6135,1880.7858,37.6157,20.0859,20.0841,7.0768,20.0823,7.0598,20.0805,7.0429,20.0805,6516.6539,260.6662,18.4755,18.4749,0.4302,18.4744,0.4192,18.4739,0.4082,18.4739,6516.6539,260.6662,17.5325,17.5332,-6.5236,17.5339,-6.5527,17.5346,-6.5813,17.5346,1880.7858,37.6157,13.2807,880.3975,8.8538,0.0000,775.5482,1655.9456,-289161.9000,-364736.6993,-362356.2427
4522.0000,17.7488,29.9710,0.0000,249465.9000,-249465.9000,6.4679,0.0000,0.0000,0.0000,55436.8667,4.5000,1.0000,55436.8667,0.0000,0.0000,304902.7667,0.0000,-304902.7667,23.1372,15.8399,19506.8000,0.0000,19506.8000,0.5058,5272.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5272.1081,0.0000,0.0000,0.0000,14234.6919,14234.6919,22.8802,34.9210,0.0000,71714.4000,-71714.4000,1.8593,0.0000,0.0000,0.0000,14635.5918,4.9000,1.0000,14635.5918,0.0000,0.0000,86349.9918,0.0000,-86349.9918,24.4062,17.1089,747.4000,0.0000,747.4000,0.0194,202.0000,3.7000,1.0000,0.0000,0.0000,0.0000,202.0000,0.0000,0.0000,0.0000,545.4000,545.4000,24.3875,36.4283,0.0000,27624.1000,-27624.1000,0.7162,0.0000,0.0000,0.0000,5637.5714,4.9000,1.0000,5637.5714,0.0000,0.0000,33261.6714,0.0000,-33261.6714,24.9753,17.6780,8177.2000,0.0000,8177.2000,0.2120,2210.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2210.0541,0.0000,0.0000,0.0000,5967.1459,5967.1459,24.8463,20.4228,22.6345,-16.6870,-250305.5419,14.6708,1563.8229,15.6382,14.6708,0.0000,114.7965,20.4173,18.7639,19.5906,-11.6947,-93557.5912,14.6708,3340.0381,33.4004,14.6708,0.0000,403.6532,18.7615,17.7488,18.2552,-8.1866,-57305.8540,14.6708,4166.2852,41.6629,14.6708,0.0000,527.0019,22.8856,22.8838,11.2290,22.8820,11.2288,22.8802,11.2285,22.8802,7780.0937,311.2037,24.3965,24.3935,18.8412,24.3905,18.8342,24.3875,18.8272,24.3875,7780.0937,311.2037,24.8698,24.8620,22.0318,24.8541,22.0028,24.8463,21.9738,24.8463,2242.9815,44.8596,20.4228,20.4209,9.5316,20.4191,9.5162,20.4173,9.5008,20.4173,7780.0937,311.2037,18.7639,18.7631,2.7503,18.7623,2.7391,18.7615,2.7280,18.7615,7780.0937,311.2037,17.7488,17.7488,-4.3004,17.7488,-4.3301,17.7488,-4.3596,17.7488,2242.9815,44.8596,14.6708,1160.8490,9.7805,0.0000,1045.4517,2206.3007,-320373.0000,-403767.1921,-401168.9871
4523.0000,17.9245,30.1467,0.0000,259773.1000,-259773.1000,6.7351,0.0000,0.0000,0.0000,57727.3556,4.5000,1.0000,57727.3556,0.0000,0.0000,317500.4556,0.0000,-317500.4556,23.2520,15.9547,19501.1000,0.0000,19501.1000,0.5056,5270.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5270.5676,0.0000,0.0000,0.0000,14230.5324,14230.5324,23.0075,35.0483,0.0000,80209.6000,-80209.6000,2.0796,0.0000,0.0000,0.0000,16369.3061,4.9000,1.0000,16369.3061,0.0000,0.0000,96578.9061,0.0000,-96578.9061,24.6280,17.3307,858.6000,0.0000,858.6000,0.0223,232.0541,3.7000,1.0000,0.0000,0.0000,0.0000,232.0541,0.0000,0.0000,0.0000,626.5459,626.5459,24.6081,36.6489,0.0000,30361.3000,-30361.3000,0.7872,0.0000,0.0000,0.0000,6196.1837,4.9000,1.0000,6196.1837,0.0000,0.0000,36557.4837,0.0000,-36557.4837,25.2215,17.9242,6608.3000,0.0000,6608.3000,0.1713,1786.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1786.0270,0.0000,0.0000,0.0000,4822.2730,4822.2730,25.1154,20.6551,22.8853,-17.7213,-265819.3276,15.4516,1632.6256,16.3263,15.4516,0.0000,134.1174,20.6497,18.9809,19.8153,-12.4314,-99451.4404,15.4516,3570.3089,35.7031,15.4516,0.0000,471.5902,18.9784,17.9251,18.4517,-8.9673,-62770.9185,15.4516,4637.2802,46.3728,15.4516,0.0000,615.6991,23.0132,23.0113,12.4414,23.0094,12.4400,23.0075,12.4387,23.0075,8533.2655,341.3306,24.6175,24.6144,20.4939,24.6112,20.4855,24.6081,20.4770,24.6081,8533.2655,341.3306,25.1406,25.1322,24.6486,25.1238,24.6131,25.1154,24.5778,25.1154,2458.7384,49.1748,20.6551,20.6533,10.8873,20.6515,10.8735,20.6497,10.8598,20.6497,8533.2655,341.3306,18.9809,18.9801,4.2245,18.9792,4.2141,18.9784,4.2037,18.9784,8533.2655,341.3306,17.9251,17.9249,-2.7459,17.9247,-2.7725,17.9245,-2.7991,17.9245,2458.7384,49.1748,15.4516,1340.8374,10.3011,0.0000,1221.4067,2562.2441,-343376.0000,-430957.4940,-428041.6865
4524.0000,18.0573,30.2796,0.0000,267833.8000,-267833.8000,6.9441,0.0000,0.0000,0.0000,59518.6222,4.5000,1.0000,59518.6222,0.0000,0.0000,327352.4222,0.0000,-327352.4222,23.4151,16.1178,19338.8000,0.0000,19338.8000,0.5014,5226.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5226.7027,0.0000,0.0000,0.0000,14112.0973,14112.0973,23.1778,35.2186,0.0000,81409.0000,-81409.0000,2.1107,0.0000,0.0000,0.0000,16614.0816,4.9000,1.0000,16614.0816,0.0000,0.0000,98023.0816,0.0000,-98023.0816,24.7821,17.4848,776.1000,0.0000,776.1000,0.0201,209.7568,3.7000,1.0000,0.0000,0.0000,0.0000,209.7568,0.0000,0.0000,0.0000,566.3432,566.3432,24.7635,36.8043,0.0000,32195.3000,-32195.3000,0.8347,0.0000,0.0000,0.0000,6570.4694,4.9000,1.0000,6570.4694,0.0000,0.0000,38765.7694,0.0000,-38765.7694,25.3980,18.1007,5771.5000,0.0000,5771.5000,0.1496,1559.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1559.8649,0.0000,0.0000,0.0000,4211.6351,4211.6351,25.3047,20.8266,23.0656,-18.2404,-273605.7004,15.8410,1663.2507,16.6325,15.8410,0.0000,144.5146,20.8212,19.1385,19.9798,-12.8513,-102810.4666,15.8410,3714.6347,37.1463,15.8410,0.0000,508.1493,19.1358,18.0580,18.5969,-9.4071,-65849.5987,15.8410,4977.6544,49.7765,15.8410,0.0000,663.4300,23.1841,23.1820,13.9709,23.1799,13.9674,23.1778,13.9638,23.1778,8920.4738,356.8190,24.7729,24.7697,21.4209,24.7666,21.4128,24.7635,21.4048,24.7635,8920.4738,356.8190,25.3291,25.3209,26.0831,25.3128,26.0523,25.3047,26.0215,25.3047,2569.6185,51.3924,20.8266,20.8248,11.7214,20.8230,11.7085,20.8212,11.6956,20.8212,8920.4738,356.8190,19.1385,19.1376,5.1103,19.1367,5.1007,19.1358,5.0911,19.1358,8920.4738,356.8190,18.0580,18.0578,-1.7654,18.0576,-1.7885,18.0573,-1.8115,18.0573,2569.6185,51.3924,15.8410,1436.9257,10.5606,0.0000,1316.0938,2753.0196,-355551.7000,-445251.1976,-442265.7658
4525.0000,18.1772,30.3994,0.0000,276419.2000,-276419.2000,7.1667,0.0000,0.0000,0.0000,61426.4889,4.5000,1.0000,61426.4889,0.0000,0.0000,337845.6889,0.0000,-337845.6889,23.5620,16.2647,19339.4000,0.0000,19339.4000,0.5014,5226.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5226.8649,0.0000,0.0000,0.0000,14112.5351,14112.5351,23.3305,35.3713,0.0000,82500.9000,-82500.9000,2.1390,0.0000,0.0000,0.0000,16836.9184,4.9000,1.0000,16836.9184,0.0000,0.0000,99337.8184,0.0000,-99337.8184,24.9138,17.6165,746.4000,0.0000,746.4000,0.0194,201.7297,3.7000,1.0000,0.0000,0.0000,0.0000,201.7297,0.0000,0.0000,0.0000,544.6703,544.6703,24.8958,36.9367,0.0000,34116.7000,-34116.7000,0.8845,0.0000,0.0000,0.0000,6962.5918,4.9000,1.0000,6962.5918,0.0000,0.0000,41079.2918,0.0000,-41079.2918,25.5506,18.2533,5144.0000,0.0000,5144.0000,0.1334,1390.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1390.2703,0.0000,0.0000,0.0000,3753.7297,3753.7297,25.4665,20.9836,23.2251,-18.7504,-281255.3976,16.2665,1698.4654,16.9847,16.2665,0.0000,156.4767,20.9781,19.2803,20.1292,-13.3152,-106521.4041,16.2665,3914.7848,39.1478,16.2665,0.0000,550.2110,19.2774,18.1783,18.7279,-9.8510,-68957.3425,16.2665,5454.4136,54.5441,16.2665,0.0000,718.3450,23.3371,23.3349,15.1752,23.3327,15.1710,23.3305,15.1668,23.3305,9352.3951,374.0958,24.9051,24.9020,22.1617,24.8989,22.1537,24.8958,22.1457,24.8958,9352.3951,374.0958,25.4908,25.4827,27.2236,25.4746,27.1938,25.4665,27.1640,25.4665,2693.2716,53.8654,20.9836,20.9818,12.5125,20.9799,12.4998,20.9781,12.4872,20.9781,9352.3951,374.0958,19.2803,19.2793,5.9011,19.2784,5.8916,19.2774,5.8821,19.2774,9352.3951,374.0958,18.1783,18.1779,-0.9104,18.1775,-0.9326,18.1772,-0.9547,18.1772,2693.2716,53.8654,16.2665,1546.8820,10.8443,0.0000,1425.0326,2971.9146,-367807.0000,-459851.8640,-456734.1442
4526.0000,18.2438,30.4660,0.0000,286983.5000,-286983.5000,7.4406,0.0000,0.0000,0.0000,63774.1111,4.5000,1.0000,63774.1111,0.0000,0.0000,350757.6111,0.0000,-350757.6111,23.8666,16.5693,19322.2000,0.0000,19322.2000,0.5010,5222.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5222.2162,0.0000,0.0000,0.0000,14099.9838,14099.9838,23.6324,35.6732,0.0000,68336.8000,-68336.8000,1.7718,0.0000,0.0000,0.0000,13946.2857,4.9000,1.0000,13946.2857,0.0000,0.0000,82283.0857,0.0000,-82283.0857,24.9514,17.6542,624.1000,0.0000,624.1000,0.0162,168.6757,3.7000,1.0000,0.0000,0.0000,0.0000,168.6757,0.0000,0.0000,0.0000,455.4243,455.4243,24.9352,36.9760,0.0000,36087.7000,-36087.7000,0.9356,0.0000,0.0000,0.0000,7364.8367,4.9000,1.0000,7364.8367,0.0000,0.0000,43452.5367,0.0000,-43452.5367,25.6318,18.3345,4516.4000,0.0000,4516.4000,0.1171,1220.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1220.6486,0.0000,0.0000,0.0000,3295.7514,3295.7514,25.5555,21.0567,23.3061,-18.7093,-280638.8458,16.1733,1683.9856,16.8399,16.1733,0.0000,153.8031,21.0514,19.3532,20.2023,-13.2415,-105931.6389,16.1733,3868.3772,38.6838,16.1733,0.0000,540.8100,19.3506,18.2443,18.7974,-9.8587,-69010.7747,16.1733,5367.8098,53.6781,16.1733,0.0000,706.0711,23.6406,23.6379,17.8018,23.6351,17.7924,23.6324,17.7830,23.6324,9257.0404,370.2816,24.9441,24.9412,22.0155,24.9382,22.0086,24.9352,22.0017,24.9352,9257.0404,370.2816,25.5789,25.5711,27.5096,25.5633,27.4833,25.5555,27.4569,25.5555,2665.9756,53.3195,21.0567,21.0549,12.5258,21.0531,12.5145,21.0514,12.5033,21.0514,9257.0404,370.2816,19.3532,19.3523,6.0439,19.3514,6.0356,19.3506,6.0274,19.3506,9257.0404,370.2816,18.2443,18.2441,-0.6938,18.2439,-0.7110,18.2438,-0.7281,18.2438,2665.9756,53.3195,16.1733,1522.3586,10.7822,0.0000,1400.6842,2923.0428,-366945.3000,-458642.0741,-455581.2594
4527.0000,18.2084,30.4306,0.0000,253814.4000,-253814.4000,6.5806,0.0000,0.0000,0.0000,56403.2000,4.5000,1.0000,56403.2000,0.0000,0.0000,310217.6000,0.0000,-310217.6000,23.5089,16.2116,19323.7000,0.0000,19323.7000,0.5010,5222.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5222.6216,0.0000,0.0000,0.0000,14101.0784,14101.0784,23.2636,35.3045,0.0000,73006.6000,-73006.6000,1.8928,0.0000,0.0000,0.0000,14899.3061,4.9000,1.0000,14899.3061,0.0000,0.0000,87905.9061,0.0000,-87905.9061,24.7657,17.4684,578.4000,0.0000,578.4000,0.0150,156.3243,3.7000,1.0000,0.0000,0.0000,0.0000,156.3243,0.0000,0.0000,0.0000,422.0757,422.0757,24.7507,36.7915,0.0000,38301.9000,-38301.9000,0.9930,0.0000,0.0000,0.0000,7816.7143,4.9000,1.0000,7816.7143,0.0000,0.0000,46118.6143,0.0000,-46118.6143,25.5387,18.2414,5144.0000,0.0000,5144.0000,0.1334,1390.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1390.2703,0.0000,0.0000,0.0000,3753.7297,3753.7297,25.4545,20.9715,23.2130,-17.4909,-262363.8072,15.1738,1585.0353,15.8504,15.1738,0.0000,127.0130,20.9671,19.2962,20.1316,-12.2242,-97793.3438,15.1738,3453.9576,34.5396,15.1738,0.0000,446.6096,19.2942,18.2063,18.7503,-9.0956,-63668.9645,15.1738,4460.6581,44.6066,15.1738,0.0000,583.0849,23.2680,23.2665,13.4563,23.2651,13.4606,23.2636,13.4649,23.2636,8261.7302,330.4692,24.7585,24.7559,19.8008,24.7533,19.7977,24.7507,19.7945,24.7507,8261.7302,330.4692,25.4746,25.4679,25.6191,25.4612,25.6059,25.4545,25.5926,25.4545,2380.9657,47.6193,20.9715,20.9701,11.1277,20.9686,11.1196,20.9671,11.1114,20.9671,8261.7302,330.4692,19.2962,19.2955,5.0159,19.2949,5.0105,19.2942,5.0051,19.2942,8261.7302,330.4692,18.2063,18.2070,-1.6237,18.2077,-1.6295,18.2084,-1.6353,18.2084,2380.9657,47.6193,15.1738,1274.8820,10.1159,0.0000,1156.7075,2431.5894,-340076.8000,-425965.2366,-423826.1156
4528.0000,18.2674,30.4896,0.0000,261927.0000,-261927.0000,6.7909,0.0000,0.0000,0.0000,58206.0000,4.5000,1.0000,58206.0000,0.0000,0.0000,320133.0000,0.0000,-320133.0000,23.5329,16.2356,19312.8000,0.0000,19312.8000,0.5007,5219.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5219.6757,0.0000,0.0000,0.0000,14093.1243,14093.1243,23.2952,35.3360,0.0000,76404.9000,-76404.9000,1.9809,0.0000,0.0000,0.0000,15592.8367,4.9000,1.0000,15592.8367,0.0000,0.0000,91997.7367,0.0000,-91997.7367,24.8084,17.5111,603.9000,0.0000,603.9000,0.0157,163.2162,3.7000,1.0000,0.0000,0.0000,0.0000,163.2162,0.0000,0.0000,0.0000,440.6838,440.6838,24.7927,36.8335,0.0000,41089.5000,-41089.5000,1.0653,0.0000,0.0000,0.0000,8385.6122,4.9000,1.0000,8385.6122,0.0000,0.0000,49475.1122,0.0000,-49475.1122,25.6064,18.3091,5980.7000,0.0000,5980.7000,0.1551,1616.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1616.4054,0.0000,0.0000,0.0000,4364.2946,4364.2946,25.5122,21.0588,23.2855,-18.0505,-270757.4069,15.7630,1642.4331,16.4243,15.7630,0.0000,142.3902,21.0536,19.3698,20.2117,-12.7963,-102370.4916,15.7630,3676.1546,36.7615,15.7630,0.0000,500.6797,19.3673,18.2674,18.8174,-9.5529,-66870.3945,15.7630,4945.7685,49.4577,15.7630,0.0000,653.6778,23.3011,23.2991,14.0300,23.2972,14.0276,23.2952,14.0251,23.2952,8842.2935,353.6917,24.8011,24.7983,20.2641,24.7955,20.2578,24.7927,20.2515,24.7927,8842.2935,353.6917,25.5346,25.5271,26.1453,25.5197,26.1204,25.5122,26.0955,25.5122,2547.2331,50.9447,21.0588,21.0571,11.7523,21.0553,11.7416,21.0536,11.7309,21.0536,8842.2935,353.6917,19.3698,19.3690,5.5337,19.3682,5.5263,19.3673,5.5188,19.3673,8842.2935,353.6917,18.2674,18.2674,-1.1171,18.2674,-1.1319,18.2674,-1.1466,18.2674,2547.2331,50.9447,15.7630,1417.3338,10.5086,0.0000,1296.7477,2714.0816,-353524.0000,-442707.7463,-439998.2930
4529.0000,18.3073,30.5295,0.0000,265285.5000,-265285.5000,6.8780,0.0000,0.0000,0.0000,58952.3333,4.5000,1.0000,58952.3333,0.0000,0.0000,324237.8333,0.0000,-324237.8333,23.6176,16.3203,15903.1000,0.0000,15903.1000,0.4123,4298.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4298.1351,0.0000,0.0000,0.0000,11604.9649,11604.9649,23.4208,35.4616,0.0000,72779.8000,-72779.8000,1.8870,0.0000,0.0000,0.0000,14853.0204,4.9000,1.0000,14853.0204,0.0000,0.0000,87632.8204,0.0000,-87632.8204,24.8560,17.5587,398.1000,0.0000,398.1000,0.0103,107.5946,3.7000,1.0000,0.0000,0.0000,0.0000,107.5946,0.0000,0.0000,0.0000,290.5054,290.5054,24.8426,36.8834,0.0000,44824.4000,-44824.4000,1.1622,0.0000,0.0000,0.0000,9147.8367,4.9000,1.0000,9147.8367,0.0000,0.0000,53972.2367,0.0000,-53972.2367,25.7266,18.4293,7863.4000,0.0000,7863.4000,0.2039,2125.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2125.2432,0.0000,0.0000,0.0000,5738.1568,5738.1568,25.6089,21.1028,23.3559,-18.3421,-275131.1747,15.8305,1645.4355,16.4544,15.8305,0.0000,144.2272,21.0978,19.4144,20.2561,-12.8484,-102787.1010,15.8305,3705.0053,37.0501,15.8305,0.0000,507.1387,19.4119,18.3071,18.8595,-9.6367,-67457.2109,15.8305,5019.3369,50.1934,15.8305,0.0000,662.1106,23.4275,23.4253,15.2932,23.4230,15.2880,23.4208,15.2829,23.4208,8909.9238,356.3970,24.8513,24.8484,20.6503,24.8455,20.6435,24.8426,20.6368,24.8426,8909.9238,356.3970,25.6326,25.6247,27.0194,25.6168,26.9899,25.6089,26.9605,25.6089,2566.5978,51.3320,21.1028,21.1012,11.8377,21.0995,11.8279,21.0978,11.8181,21.0978,8909.9238,356.3970,19.4144,19.4136,5.6822,19.4128,5.6753,19.4119,5.6684,19.4119,8909.9238,356.3970,18.3071,18.3072,-0.9407,18.3072,-0.9532,18.3073,-0.9656,18.3073,2566.5978,51.3320,15.8305,1434.2763,10.5536,0.0000,1313.4765,2747.7528,-358725.1000,-448209.2634,-445375.4866
4530.0000,18.3294,30.5516,0.0000,254839.5000,-254839.5000,6.6072,0.0000,0.0000,0.0000,56631.0000,4.5000,1.0000,56631.0000,0.0000,0.0000,311470.5000,0.0000,-311470.5000,23.4620,16.1647,9472.6000,0.0000,9472.6000,0.2456,2560.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2560.1622,0.0000,0.0000,0.0000,6912.4378,6912.4378,23.3425,35.3833,0.0000,83142.8000,-83142.8000,2.1556,0.0000,0.0000,0.0000,16967.9184,4.9000,1.0000,16967.9184,0.0000,0.0000,100110.7184,0.0000,-100110.7184,24.9921,17.6948,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,24.9778,37.0186,0.0000,47481.6000,-47481.6000,1.2310,0.0000,0.0000,0.0000,9690.1224,4.9000,1.0000,9690.1224,0.0000,0.0000,57171.7224,0.0000,-57171.7224,25.9199,18.6226,9223.2000,0.0000,9223.2000,0.2391,2492.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2492.7568,0.0000,0.0000,0.0000,6730.4432,6730.4432,25.7825,21.1290,23.4557,-18.8265,-282396.8347,15.7336,1629.7141,16.2971,15.7336,0.0000,141.5965,21.1240,19.4381,20.2810,-12.7888,-102310.2334,15.7336,3662.1997,36.6220,15.7336,0.0000,497.8889,19.4357,18.3289,18.8823,-9.5947,-67162.6798,15.7336,4930.4845,49.3048,15.7336,0.0000,650.0341,23.3481,23.3462,14.3063,23.3443,14.3053,23.3425,14.3042,23.3425,8812.9635,352.5185,24.9873,24.9841,21.8284,24.9810,21.8188,24.9778,21.8093,24.9778,8812.9635,352.5185,25.8090,25.8001,28.7301,25.7913,28.6902,25.7825,28.6504,25.7825,2538.8348,50.7767,21.1290,21.1273,11.7816,21.1257,11.7721,21.1240,11.7627,21.1240,8812.9635,352.5185,19.4381,19.4373,5.6466,19.4365,5.6402,19.4357,5.6338,19.4357,8812.9635,352.5185,18.3289,18.3291,-0.9609,18.3292,-0.9713,18.3294,-0.9816,18.3294,2538.8348,50.7767,15.7336,1410.0085,10.4891,0.0000,1289.5195,2699.5281,-366363.5000,-454814.8111,-451869.7479
4531.0000,18.3453,30.5675,0.0000,247692.7000,-247692.7000,6.4219,0.0000,0.0000,0.0000,55042.8222,4.5000,1.0000,55042.8222,0.0000,0.0000,302735.5222,0.0000,-302735.5222,23.3716,16.0743,9517.3000,0.0000,9517.3000,0.2468,2572.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2572.2432,0.0000,0.0000,0.0000,6945.0568,6945.0568,23.2510,35.2919,0.0000,88330.3000,-88330.3000,2.2901,0.0000,0.0000,0.0000,18026.5918,4.9000,1.0000,18026.5918,0.0000,0.0000,106356.8918,0.0000,-106356.8918,25.0169,17.7196,395.9000,0.0000,395.9000,0.0103,107.0000,3.7000,1.0000,0.0000,0.0000,0.0000,107.0000,0.0000,0.0000,0.0000,288.9000,288.9000,25.0030,37.0438,0.0000,46792.5000,-46792.5000,1.2132,0.0000,0.0000,0.0000,9549.4898,4.9000,1.0000,9549.4898,0.0000,0.0000,56341.9898,0.0000,-56341.9898,25.9384,18.6411,8804.8000,0.0000,8804.8000,0.2283,2379.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2379.6757,0.0000,0.0000,0.0000,6425.1243,6425.1243,25.8078,21.1617,23.4847,-18.6558,-279836.3221,15.6158,1615.8791,16.1588,15.6158,0.0000,138.4380,21.1566,19.4581,20.3074,-12.7880,-102303.9224,15.6158,3611.8920,36.1189,15.6158,0.0000,486.7826,19.4557,18.3447,18.9002,-9.5594,-66915.8835,15.6158,4825.2536,48.2525,15.6158,0.0000,635.5341,23.2563,23.2545,13.4229,23.2528,13.4226,23.2510,13.4223,23.2510,8695.5849,347.8234,25.0121,25.0090,21.7480,25.0060,21.7402,25.0030,21.7323,25.0030,8695.5849,347.8234,25.8317,25.8238,28.3901,25.8158,28.3630,25.8078,28.3358,25.8078,2505.2231,50.1045,21.1617,21.1600,11.8384,21.1583,11.8288,21.1566,11.8193,21.1566,8695.5849,347.8234,19.4581,19.4573,5.6200,19.4565,5.6138,19.4557,5.6075,19.4557,8695.5849,347.8234,18.3447,18.3449,-1.0081,18.3451,-1.0174,18.3453,-1.0267,18.3453,2505.2231,50.1045,15.6158,1380.8288,10.4105,0.0000,1260.7547,2641.5835,-364097.5000,-451775.3228,-449056.1279
4532.0000,18.0291,30.2513,0.0000,184858.8000,-184858.8000,4.7928,0.0000,0.0000,0.0000,41079.7333,4.5000,1.0000,41079.7333,0.0000,0.0000,225938.5333,0.0000,-225938.5333,23.1099,15.8126,9479.0000,0.0000,9479.0000,0.2458,2561.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2561.8919,0.0000,0.0000,0.0000,6917.1081,6917.1081,22.9499,34.9907,0.0000,50902.2000,-50902.2000,1.3197,0.0000,0.0000,0.0000,10388.2041,4.9000,1.0000,10388.2041,0.0000,0.0000,61290.4041,0.0000,-61290.4041,24.3282,17.0309,404.4000,0.0000,404.4000,0.0105,109.2973,3.7000,1.0000,0.0000,0.0000,0.0000,109.2973,0.0000,0.0000,0.0000,295.1027,295.1027,24.3167,36.3575,0.0000,42743.4000,-42743.4000,1.1082,0.0000,0.0000,0.0000,8723.1429,4.9000,1.0000,8723.1429,0.0000,0.0000,51466.5429,0.0000,-51466.5429,25.4741,18.1768,8072.6000,0.0000,8072.6000,0.2093,2181.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2181.7838,0.0000,0.0000,0.0000,5890.8162,5890.8162,25.3277,20.5610,22.9443,-14.1314,-211970.7633,11.5294,1215.6933,12.1569,11.5294,0.0000,55.7173,20.5608,19.0254,19.7931,-8.5347,-68277.7309,11.5294,2552.5163,25.5252,11.5294,0.0000,195.9160,19.0269,18.0161,18.5215,-6.4213,-44948.9181,11.5294,3058.6711,30.5867,11.5294,0.0000,255.7841,22.9544,22.9529,10.5781,22.9514,10.5800,22.9499,10.5819,22.9499,5068.5750,202.7430,24.3215,24.3199,14.6959,24.3183,14.7023,24.3167,14.7085,24.3167,5068.5750,202.7430,25.3416,25.3370,22.0779,25.3324,22.0907,25.3277,22.1031,25.3277,1465.1685,29.3034,20.5610,20.5609,5.6548,20.5609,5.6614,20.5608,5.6679,20.5608,5068.5750,202.7430,19.0254,19.0259,1.1519,19.0264,1.1587,19.0269,1.1655,19.0269,5068.5750,202.7430,18.0161,18.0205,-5.1498,18.0248,-5.1085,18.0291,-5.0677,18.0291,1465.1685,29.3034,11.5294,594.6525,7.6863,0.0000,507.4174,1102.0699,-260548.4000,-325592.4532,-325197.4123
4533.0000,17.8236,30.0458,0.0000,171261.6000,-171261.6000,4.4403,0.0000,0.0000,0.0000,38058.1333,4.5000,1.0000,38058.1333,0.0000,0.0000,209319.7333,0.0000,-209319.7333,23.1078,15.8105,9489.1000,0.0000,9489.1000,0.2460,2564.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2564.6216,0.0000,0.0000,0.0000,6924.4784,6924.4784,22.9262,34.9670,0.0000,38265.5000,-38265.5000,0.9921,0.0000,0.0000,0.0000,7809.2857,4.9000,1.0000,7809.2857,0.0000,0.0000,46074.7857,0.0000,-46074.7857,24.0894,16.7921,452.4000,0.0000,452.4000,0.0117,122.2703,3.7000,1.0000,0.0000,0.0000,0.0000,122.2703,0.0000,0.0000,0.0000,330.1297,330.1297,24.0740,36.1148,0.0000,38007.1000,-38007.1000,0.9854,0.0000,0.0000,0.0000,7756.5510,4.9000,1.0000,7756.5510,0.0000,0.0000,45763.6510,0.0000,-45763.6510,25.2293,17.9320,6608.3000,0.0000,6608.3000,0.1713,1786.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1786.0270,0.0000,0.0000,0.0000,4822.2730,4822.2730,25.0884,20.1991,22.6438,-12.9117,-193675.7556,10.2703,1094.3996,10.9440,10.2703,0.0000,39.3837,20.1994,18.7539,19.4766,-7.1572,-57257.9351,10.2703,2300.5042,23.0050,10.2703,0.0000,138.4829,18.7561,17.8095,18.2828,-5.3568,-37497.7598,10.2703,2749.2816,27.4928,10.2703,0.0000,180.8006,22.9330,22.9307,10.9024,22.9285,10.8960,22.9262,10.8896,22.9262,4128.5911,165.1436,24.0810,24.0787,13.2548,24.0763,13.2516,24.0740,13.2485,24.0740,4128.5911,165.1436,25.1076,25.1011,19.9443,25.0948,19.9288,25.0884,19.9136,25.0884,1195.0293,23.9006,20.1991,20.1992,2.8438,20.1993,2.8493,20.1994,2.8549,20.1994,4128.5911,165.1436,18.7539,18.7546,-0.9910,18.7554,-0.9841,18.7561,-0.9771,18.7561,4128.5911,165.1436,17.8095,17.8142,-7.1283,17.8189,-7.0906,17.8236,-7.0529,17.8236,1195.0293,23.9006,10.2703,431.5886,6.8469,0.0000,358.6671,790.2557,-230984.4000,-289081.2890,-288431.4505
4534.0000,17.6259,29.8481,0.0000,157178.6000,-157178.6000,4.0751,0.0000,0.0000,0.0000,34928.5778,4.5000,1.0000,34928.5778,0.0000,0.0000,192107.1778,0.0000,-192107.1778,23.2975,16.0002,9505.7000,0.0000,9505.7000,0.2465,2569.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2569.1081,0.0000,0.0000,0.0000,6936.5919,6936.5919,23.0822,35.1230,0.0000,20430.7000,-20430.7000,0.5297,0.0000,0.0000,0.0000,4169.5306,4.9000,1.0000,4169.5306,0.0000,0.0000,24600.2306,0.0000,-24600.2306,23.8085,16.5112,348.4000,0.0000,348.4000,0.0090,94.1622,3.7000,1.0000,0.0000,0.0000,0.0000,94.1622,0.0000,0.0000,0.0000,254.2378,254.2378,23.7945,35.8353,0.0000,32578.7000,-32578.7000,0.8447,0.0000,0.0000,0.0000,6648.7143,4.9000,1.0000,6648.7143,0.0000,0.0000,39227.4143,0.0000,-39227.4143,24.9526,17.6553,5771.5000,0.0000,5771.5000,0.1496,1559.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1559.8649,0.0000,0.0000,0.0000,4211.6351,4211.6351,24.8109,19.8129,22.3119,-11.2863,-169294.5813,8.7820,946.8114,9.4681,8.7820,0.0000,24.6230,19.8155,18.4879,19.1517,-5.6211,-44968.4480,8.7820,1991.0166,19.9102,8.7820,0.0000,86.5805,18.4918,17.6069,18.0493,-4.2820,-29973.6573,8.7820,2371.7340,23.7173,8.7820,0.0000,113.0378,23.0927,23.0892,12.7754,23.0857,12.7576,23.0822,12.7399,23.0822,3129.3422,125.1737,23.8010,23.7988,11.2789,23.7967,11.2775,23.7945,11.2761,23.7945,3129.3422,125.1737,24.8283,24.8225,17.3179,24.8167,17.3102,24.8109,17.3025,24.8109,907.4622,18.1492,19.8129,19.8137,-0.0902,19.8146,-0.0782,19.8155,-0.0663,19.8155,3129.3422,125.1737,18.4879,18.4892,-2.9756,18.4905,-2.9640,18.4918,-2.9523,18.4918,3129.3422,125.1737,17.6069,17.6133,-8.9397,17.6196,-8.8867,17.6259,-8.8340,17.6259,907.4622,18.1492,8.7820,279.8270,5.8546,0.0000,224.2413,504.0682,-194562.4000,-244532.3578,-244236.6866
4535.0000,17.4716,29.6939,0.0000,147647.3000,-147647.3000,3.8280,0.0000,0.0000,0.0000,32810.5111,4.5000,1.0000,32810.5111,0.0000,0.0000,180457.8111,0.0000,-180457.8111,23.3568,16.0595,9478.0000,0.0000,9478.0000,0.2457,2561.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2561.6216,0.0000,0.0000,0.0000,6916.3784,6916.3784,23.1203,35.1612,0.0000,15796.4000,-15796.4000,0.4096,0.0000,0.0000,0.0000,3223.7551,4.9000,1.0000,3223.7551,0.0000,0.0000,19020.1551,0.0000,-19020.1551,23.7406,16.4434,341.1000,0.0000,341.1000,0.0088,92.1892,3.7000,1.0000,0.0000,0.0000,0.0000,92.1892,0.0000,0.0000,0.0000,248.9108,248.9108,23.7237,35.7645,0.0000,27895.3000,-27895.3000,0.7232,0.0000,0.0000,0.0000,5692.9184,4.9000,1.0000,5692.9184,0.0000,0.0000,33588.2184,0.0000,-33588.2184,24.8191,17.5218,3261.3000,0.0000,3261.3000,0.0846,881.4324,3.7000,1.0000,0.0000,0.0000,0.0000,881.4324,0.0000,0.0000,0.0000,2379.8676,2379.8676,24.7165,19.4772,22.0968,-10.7102,-160653.4115,7.9499,863.6602,8.6366,7.9499,0.0000,18.2665,19.4815,18.2806,18.8810,-4.6030,-36824.3225,7.9499,1820.6886,18.2069,7.9499,0.0000,64.2297,18.2855,17.4502,17.8679,-3.6593,-25614.8688,7.9499,2161.8873,21.6189,7.9499,0.0000,83.8571,23.1313,23.1276,13.0866,23.1240,13.0695,23.1203,13.0525,23.1203,2624.7661,104.9906,23.7325,23.7296,11.4622,23.7266,11.4526,23.7237,11.4431,23.7237,2624.7661,104.9906,24.7415,24.7331,17.1798,24.7248,17.1395,24.7165,17.0997,24.7165,762.0564,15.2411,19.4772,19.4786,-2.3588,19.4801,-2.3430,19.4815,-2.3273,19.4815,2624.7661,104.9906,18.2806,18.2822,-4.2869,18.2839,-4.2734,18.2855,-4.2599,18.2855,2624.7661,104.9906,17.4502,17.4574,-10.1081,17.4645,-10.0512,17.4716,-9.9947,17.4716,762.0564,15.2411,7.9499,212.5220,5.3000,0.0000,166.3534,378.8753,-178258.6000,-223521.0278,-223092.6029
4536.0000,17.3227,29.5266,310.5000,130879.5000,-130569.0000,3.3933,70.5682,4.4000,1.0000,29084.3333,4.5000,1.0000,29154.9015,0.0000,0.0000,159963.8333,239.9318,-159723.9015,23.4035,16.1062,9501.4000,0.0000,9501.4000,0.2463,2567.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2567.9459,0.0000,0.0000,0.0000,6933.4541,6933.4541,23.1270,35.1678,0.0000,9080.9000,-9080.9000,0.2354,0.0000,0.0000,0.0000,1853.2449,4.9000,1.0000,1853.2449,0.0000,0.0000,10934.1449,0.0000,-10934.1449,23.5433,16.2460,308.7000,0.0000,308.7000,0.0080,83.4324,3.7000,1.0000,0.0000,0.0000,0.0000,83.4324,0.0000,0.0000,0.0000,225.2676,225.2676,23.5268,35.5676,0.0000,24279.3000,-24279.3000,0.6295,0.0000,0.0000,0.0000,4954.9592,4.9000,1.0000,4954.9592,0.0000,0.0000,29234.2592,0.0000,-29234.2592,24.6397,17.3424,1064.8000,0.0000,1064.8000,0.0276,287.7838,3.7000,1.0000,0.0000,0.0000,0.0000,287.7838,0.0000,0.0000,0.0000,777.0162,777.0162,24.5843,19.1045,21.8444,-9.5959,-143939.0364,6.8103,746.5180,7.4652,6.8103,0.0000,11.4830,19.1123,18.0822,18.5973,-3.3821,-27057.0283,6.8103,1576.3717,15.7637,6.8103,0.0000,40.3773,18.0891,17.2957,17.6924,-2.9774,-20841.6627,6.8103,1864.3914,18.6439,6.8103,0.0000,52.7158,23.1395,23.1353,13.1109,23.1312,13.0899,23.1270,13.0690,23.1270,1998.1353,79.9254,23.5347,23.5320,10.0994,23.5294,10.0938,23.5268,10.0882,23.5268,1998.1353,79.9254,24.6101,24.6015,16.2610,24.5929,16.2216,24.5843,16.1824,24.5843,581.2368,11.6247,19.1045,19.1071,-4.9457,19.1097,-4.9205,19.1123,-4.8953,19.1123,1998.1353,79.9254,18.0822,18.0845,-5.5224,18.0868,-5.5040,18.0891,-5.4857,18.0891,1998.1353,79.9254,17.2957,17.3048,-11.2563,17.3138,-11.1818,17.3227,-11.1079,17.3227,581.2368,11.6247,6.8103,138.6454,4.5402,0.0000,104.5761,243.2215,-153054.3000,-191956.5678,-191837.7273
4537.0000,17.2170,29.4392,0.0000,125774.7000,-125774.7000,3.2609,0.0000,0.0000,0.0000,27949.9333,4.5000,1.0000,27949.9333,0.0000,0.0000,153724.6333,0.0000,-153724.6333,23.4309,16.1336,9475.6000,0.0000,9475.6000,0.2457,2560.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2560.9730,0.0000,0.0000,0.0000,6914.6270,6914.6270,23.1379,35.1788,0.0000,6746.7000,-6746.7000,0.1749,0.0000,0.0000,0.0000,1376.8776,4.9000,1.0000,1376.8776,0.0000,0.0000,8123.5776,0.0000,-8123.5776,23.4663,16.1690,320.4000,0.0000,320.4000,0.0083,86.5946,3.7000,1.0000,0.0000,0.0000,0.0000,86.5946,0.0000,0.0000,0.0000,233.8054,233.8054,23.4475,35.4883,0.0000,21963.4000,-21963.4000,0.5694,0.0000,0.0000,0.0000,4482.3265,4.9000,1.0000,4482.3265,0.0000,0.0000,26445.7265,0.0000,-26445.7265,24.5165,17.2192,645.6000,0.0000,645.6000,0.0167,174.4865,3.7000,1.0000,0.0000,0.0000,0.0000,174.4865,0.0000,0.0000,0.0000,471.1135,471.1135,24.4706,18.8824,21.6765,-9.2164,-138246.5124,6.4140,707.3082,7.0731,6.4140,0.0000,9.5931,18.8904,17.9299,18.4101,-2.9701,-23760.7286,6.4140,1495.1567,14.9516,6.4140,0.0000,33.7319,17.9376,17.1890,17.5633,-2.6459,-18521.3142,6.4140,1764.6047,17.6460,6.4140,0.0000,44.0397,23.1514,23.1469,13.2023,23.1424,13.1800,23.1379,13.1578,23.1379,1798.1021,71.9241,23.4569,23.4537,10.0169,23.4506,10.0064,23.4475,9.9959,23.4475,1798.1021,71.9241,24.4974,24.4884,15.5646,24.4795,15.5239,24.4706,15.4834,24.4706,523.4464,10.4689,18.8824,18.8851,-5.9313,18.8877,-5.9086,18.8904,-5.8860,18.8904,1798.1021,71.9241,17.9299,17.9325,-6.3003,17.9351,-6.2812,17.9376,-6.2620,17.9376,1798.1021,71.9241,17.1890,17.1984,-11.8249,17.2077,-11.7533,17.2170,-11.6822,17.2170,523.4464,10.4689,6.4140,117.5247,4.2760,0.0000,87.3647,204.8894,-144043.2000,-180674.3915,-180528.5552
4538.0000,17.1277,29.3499,0.0000,116013.6000,-116013.6000,3.0079,0.0000,0.0000,0.0000,25780.8000,4.5000,1.0000,25780.8000,0.0000,0.0000,141794.4000,0.0000,-141794.4000,23.2132,15.9159,9457.5000,0.0000,9457.5000,0.2452,2556.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2556.0811,0.0000,0.0000,0.0000,6901.4189,6901.4189,22.9076,34.9484,0.0000,9169.9000,-9169.9000,0.2377,0.0000,0.0000,0.0000,1871.4082,4.9000,1.0000,1871.4082,0.0000,0.0000,11041.3082,0.0000,-11041.3082,23.3814,16.0841,311.1000,0.0000,311.1000,0.0081,84.0811,3.7000,1.0000,0.0000,0.0000,0.0000,84.0811,0.0000,0.0000,0.0000,227.0189,227.0189,23.3621,35.4029,0.0000,20051.2000,-20051.2000,0.5199,0.0000,0.0000,0.0000,4092.0816,4.9000,1.0000,4092.0816,0.0000,0.0000,24143.2816,0.0000,-24143.2816,24.3983,17.1010,332.4000,0.0000,332.4000,0.0086,89.8378,3.7000,1.0000,0.0000,0.0000,0.0000,89.8378,0.0000,0.0000,0.0000,242.5622,242.5622,24.3607,18.6921,21.5264,-8.8054,-132080.4193,6.0411,669.7628,6.6976,6.0411,0.0000,8.0150,18.7012,17.8068,18.2540,-2.6049,-20839.3414,6.0411,1416.5412,14.1654,6.0411,0.0000,28.1828,17.8153,17.0976,17.4564,-2.3888,-16721.5460,6.0411,1668.8023,16.6880,6.0411,0.0000,36.7949,22.9170,22.9138,10.8676,22.9107,10.8600,22.9076,10.8523,22.9076,1618.3537,64.7341,23.3717,23.3685,9.7187,23.3653,9.7083,23.3621,9.6979,23.3621,1618.3537,64.7341,24.3878,24.3788,14.8748,24.3697,14.8347,24.3607,14.7949,24.3607,471.4822,9.4296,18.6921,18.6951,-6.7549,18.6982,-6.7305,18.7012,-6.7061,18.7012,1618.3537,64.7341,17.8068,17.8096,-6.8439,17.8124,-6.8237,17.8153,-6.8035,17.8153,1618.3537,64.7341,17.0976,17.1077,-12.2784,17.1177,-12.2034,17.1277,-12.1289,17.1277,471.4822,9.4296,6.0411,99.6407,4.0274,0.0000,72.9926,172.6333,-135133.7000,-169607.9898,-169641.3067
4539.0000,17.0437,29.2660,0.0000,106325.8000,-106325.8000,2.7567,0.0000,0.0000,0.0000,23627.9556,4.5000,1.0000,23627.9556,0.0000,0.0000,129953.7556,0.0000,-129953.7556,23.1154,15.8181,9493.2000,0.0000,9493.2000,0.2461,2565.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2565.7297,0.0000,0.0000,0.0000,6927.4703,6927.4703,22.7814,34.8222,0.0000,7768.3000,-7768.3000,0.2014,0.0000,0.0000,0.0000,1585.3673,4.9000,1.0000,1585.3673,0.0000,0.0000,9353.6673,0.0000,-9353.6673,23.2184,15.9211,306.9000,0.0000,306.9000,0.0080,82.9459,3.7000,1.0000,0.0000,0.0000,0.0000,82.9459,0.0000,0.0000,0.0000,223.9541,223.9541,23.1996,35.2404,0.0000,18463.1000,-18463.1000,0.4787,0.0000,0.0000,0.0000,3767.9796,4.9000,1.0000,3767.9796,0.0000,0.0000,22231.0796,0.0000,-22231.0796,24.2382,16.9409,332.3000,0.0000,332.3000,0.0086,89.8108,3.7000,1.0000,0.0000,0.0000,0.0000,89.8108,0.0000,0.0000,0.0000,242.4892,242.4892,24.2028,18.5021,21.3524,-8.1343,-122014.0975,5.5492,619.0876,6.1909,5.5492,0.0000,6.2125,18.5130,17.6967,18.1048,-2.1840,-17471.7852,5.5492,1308.5866,13.0859,5.5492,0.0000,21.8447,17.7063,17.0102,17.3583,-2.1285,-14899.8401,5.5492,1538.7251,15.3873,5.5492,0.0000,28.5201,22.7917,22.7883,9.9921,22.7848,9.9801,22.7814,9.9682,22.7814,1394.1875,55.7675,23.2079,23.2051,8.5969,23.2024,8.5911,23.1996,8.5854,23.1996,1394.1875,55.7675,24.2269,24.2189,13.5568,24.2108,13.5302,24.2028,13.5036,24.2028,406.6250,8.1325,18.5021,18.5057,-7.6726,18.5094,-7.6439,18.5130,-7.6152,18.5130,1394.1875,55.7675,17.6967,17.6999,-7.3185,17.7031,-7.2958,17.7063,-7.2731,17.7063,1394.1875,55.7675,17.0102,17.0215,-12.7369,17.0326,-12.6522,17.0437,-12.5683,17.0437,406.6250,8.1325,5.5492,78.8683,3.6995,0.0000,56.5773,135.4456,-122424.8000,-154144.5890,-154385.7228
