Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4540.0000,16.9899,29.2122,0.0000,100453.9000,-100453.9000,2.6045,0.0000,0.0000,0.0000,22323.0889,4.5000,1.0000,22323.0889,0.0000,0.0000,122776.9889,0.0000,-122776.9889,22.6309,15.3336,9463.6000,0.0000,9463.6000,0.2454,2557.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2557.7297,0.0000,0.0000,0.0000,6905.8703,6905.8703,22.3120,34.3528,0.0000,16792.1000,-16792.1000,0.4354,0.0000,0.0000,0.0000,3426.9592,4.9000,1.0000,3426.9592,0.0000,0.0000,20219.0592,0.0000,-20219.0592,23.2409,15.9436,322.1000,0.0000,322.1000,0.0084,87.0541,3.7000,1.0000,0.0000,0.0000,0.0000,87.0541,0.0000,0.0000,0.0000,235.0459,235.0459,23.2191,35.2599,0.0000,17424.0000,-17424.0000,0.4517,0.0000,0.0000,0.0000,3555.9184,4.9000,1.0000,3555.9184,0.0000,0.0000,20979.9184,0.0000,-20979.9184,24.1830,16.8857,645.3000,0.0000,645.3000,0.0167,174.4054,3.7000,1.0000,0.0000,0.0000,0.0000,174.4054,0.0000,0.0000,0.0000,470.8946,470.8946,24.1336,18.4227,21.2782,-8.2867,-124299.9250,5.6430,631.2323,6.3123,5.6430,0.0000,6.5328,18.4321,17.6111,18.0216,-2.2338,-17870.5155,5.6430,1334.9084,13.3491,5.6430,0.0000,22.9711,17.6207,16.9582,17.2894,-2.0596,-14417.5400,5.6430,1568.8688,15.6887,5.6430,0.0000,29.9906,22.3136,22.3131,5.6553,22.3125,5.6722,22.3120,5.6889,22.3120,1435.7953,57.4318,23.2301,23.2264,9.4060,23.2228,9.3911,23.2191,9.3761,23.2191,1435.7953,57.4318,24.1614,24.1521,13.4773,24.1428,13.4349,24.1336,13.3929,24.1336,418.6680,8.3734,18.4227,18.4258,-7.5420,18.4290,-7.5201,18.4321,-7.4983,18.4321,1435.7953,57.4318,17.6111,17.6143,-7.5973,17.6175,-7.5764,17.6207,-7.5555,17.6207,1435.7953,57.4318,16.9582,16.9688,-12.8097,16.9794,-12.7382,16.9899,-12.6669,16.9899,418.6680,8.3734,5.6430,82.5909,3.7620,0.0000,59.4945,142.0854,-124239.0000,-156364.1556,-156587.9805
4541.0000,16.9265,29.1488,0.0000,93123.8000,-93123.8000,2.4144,0.0000,0.0000,0.0000,20694.1778,4.5000,1.0000,20694.1778,0.0000,0.0000,113817.9778,0.0000,-113817.9778,22.6566,15.3593,9461.7000,0.0000,9461.7000,0.2453,2557.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2557.2162,0.0000,0.0000,0.0000,6904.4838,6904.4838,22.3008,34.3416,0.0000,8436.6000,-8436.6000,0.2187,0.0000,0.0000,0.0000,1721.7551,4.9000,1.0000,1721.7551,0.0000,0.0000,10158.3551,0.0000,-10158.3551,22.8122,15.5149,393.4000,0.0000,393.4000,0.0102,106.3243,3.7000,1.0000,0.0000,0.0000,0.0000,106.3243,0.0000,0.0000,0.0000,287.0757,287.0757,22.7956,34.8365,0.0000,17962.2000,-17962.2000,0.4657,0.0000,0.0000,0.0000,3665.7551,4.9000,1.0000,3665.7551,0.0000,0.0000,21627.9551,0.0000,-21627.9551,23.8845,16.5872,3044.6000,0.0000,3044.6000,0.0789,822.8649,3.7000,1.0000,0.0000,0.0000,0.0000,822.8649,0.0000,0.0000,0.0000,2221.7351,2221.7351,23.7678,18.3708,21.0693,-7.1468,-107201.9093,5.1499,580.4264,5.8043,5.1499,0.0000,4.9656,18.3806,17.5092,17.9449,-2.1636,-17309.0073,5.1499,1221.8207,12.2182,5.1499,0.0000,17.4604,17.5205,16.8904,17.2054,-1.7881,-12516.3664,5.1499,1436.4164,14.3642,5.1499,0.0000,22.7959,22.3090,22.3063,6.5654,22.3035,6.5562,22.3008,6.5472,22.3008,1223.0878,48.9235,22.7978,22.7971,5.4884,22.7964,5.5041,22.7956,5.5195,22.7956,1223.0878,48.9235,23.7726,23.7712,9.4127,23.7696,9.4660,23.7678,9.5171,23.7678,357.0767,7.1415,18.3708,18.3741,-7.3285,18.3774,-7.3062,18.3806,-7.2839,18.3806,1223.0878,48.9235,17.5092,17.5130,-8.0929,17.5167,-8.0673,17.5205,-8.0418,17.5205,1223.0878,48.9235,16.8904,16.9025,-13.1460,16.9146,-13.0583,16.9265,-12.9715,16.9265,357.0767,7.1415,5.1499,64.2236,3.4333,0.0000,45.2219,109.4454,-106622.9000,-136190.9934,-137027.2830
4542.0000,16.9083,29.0519,1076.2000,105786.2000,-104710.0000,2.7427,244.5909,4.4000,1.0000,23508.0444,4.5000,1.0000,23752.6354,0.0000,0.0000,129294.2444,831.6091,-128462.6354,22.4822,15.1849,9494.2000,0.0000,9494.2000,0.2462,2566.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2566.0000,0.0000,0.0000,0.0000,6928.2000,6928.2000,22.1765,34.2173,0.0000,6430.3000,-6430.3000,0.1667,0.0000,0.0000,0.0000,1312.3061,4.9000,1.0000,1312.3061,0.0000,0.0000,7742.6061,0.0000,-7742.6061,22.5124,15.2151,319.9000,0.0000,319.9000,0.0083,86.4595,3.7000,1.0000,0.0000,0.0000,0.0000,86.4595,0.0000,0.0000,0.0000,233.4405,233.4405,22.5013,34.5421,0.0000,21583.6000,-21583.6000,0.5596,0.0000,0.0000,0.0000,4404.8163,4.9000,1.0000,4404.8163,0.0000,0.0000,25988.4163,0.0000,-25988.4163,23.6289,16.3316,10034.0000,0.0000,10034.0000,0.2602,2711.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2711.8919,0.0000,0.0000,0.0000,7322.1081,7322.1081,23.3198,18.6365,20.9782,-7.1958,-107937.2411,5.9754,675.6826,6.7568,5.9754,0.0000,7.7566,18.6385,17.4512,18.0449,-3.4203,-27362.7286,5.9754,1412.2944,14.1229,5.9754,0.0000,27.2742,17.4606,16.8800,17.1703,-1.9119,-13383.0266,5.9754,1668.9127,16.6891,5.9754,0.0000,35.6087,22.1816,22.1799,5.8254,22.1782,5.8277,22.1765,5.8300,22.1765,1587.5921,63.5037,22.5023,22.5020,3.5142,22.5016,3.5295,22.5013,3.5447,22.5013,1587.5921,63.5037,23.3112,23.3142,5.0375,23.3171,5.1301,23.3198,5.2213,23.3198,462.5856,9.2517,18.6365,18.6372,-4.1260,18.6378,-4.1304,18.6385,-4.1346,18.6385,1587.5921,63.5037,17.4512,17.4544,-8.1653,17.4575,-8.1475,17.4606,-8.1298,17.4606,1587.5921,63.5037,16.8800,16.8894,-12.8270,16.8989,-12.7764,16.9083,-12.7254,16.9083,462.5856,9.2517,5.9754,96.6876,3.9836,0.0000,70.6395,167.3271,-112875.8000,-147709.9092,-148682.9963
4543.0000,16.9106,29.1328,0.0000,116557.1000,-116557.1000,3.0220,0.0000,0.0000,0.0000,25901.5778,4.5000,1.0000,25901.5778,0.0000,0.0000,142458.6778,0.0000,-142458.6778,22.1324,14.8351,9459.3000,0.0000,9459.3000,0.2452,2556.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2556.5676,0.0000,0.0000,0.0000,6902.7324,6902.7324,21.8787,33.9195,0.0000,20381.3000,-20381.3000,0.5284,0.0000,0.0000,0.0000,4159.4490,4.9000,1.0000,4159.4490,0.0000,0.0000,24540.7490,0.0000,-24540.7490,22.7782,15.4809,312.2000,0.0000,312.2000,0.0081,84.3784,3.7000,1.0000,0.0000,0.0000,0.0000,84.3784,0.0000,0.0000,0.0000,227.8216,227.8216,22.7612,34.8020,0.0000,24507.7000,-24507.7000,0.6354,0.0000,0.0000,0.0000,5001.5714,4.9000,1.0000,5001.5714,0.0000,0.0000,29509.2714,0.0000,-29509.2714,23.8428,16.5455,10659.9000,0.0000,10659.9000,0.2764,2881.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2881.0541,0.0000,0.0000,0.0000,7778.8459,7778.8459,23.5319,18.6917,21.1118,-8.8032,-132048.1729,7.0733,795.9741,7.9597,7.0733,0.0000,12.8655,18.6946,17.5308,18.1127,-3.9688,-31750.0386,7.0733,1667.4780,16.6748,7.0733,0.0000,45.2383,17.5365,16.8881,17.2123,-2.5270,-17689.0048,7.0733,1972.3462,19.7235,7.0733,0.0000,59.0623,21.8794,21.8791,3.3835,21.8789,3.3992,21.8787,3.4148,21.8787,2136.0348,85.4414,22.7699,22.7670,7.1574,22.7641,7.1447,22.7612,7.1321,22.7612,2136.0348,85.4414,23.5577,23.5489,9.5439,23.5403,9.4803,23.5319,9.4191,23.5319,621.0553,12.4211,18.6917,18.6927,-3.5698,18.6936,-3.5677,18.6946,-3.5657,18.6946,2136.0348,85.4414,17.5308,17.5327,-6.9543,17.5346,-6.9487,17.5365,-6.9430,17.5365,2136.0348,85.4414,16.8881,16.8956,-12.4020,16.9031,-12.3727,16.9106,-12.3430,16.9106,621.0553,12.4211,7.0733,153.9232,4.7155,0.0000,117.1662,271.0894,-141014.7000,-181599.2982,-181487.2163
4544.0000,16.9653,29.1626,436.1000,135075.1000,-134639.0000,3.5021,99.1136,4.4000,1.0000,30016.6889,4.5000,1.0000,30115.8025,0.0000,0.0000,165091.7889,336.9864,-164754.8025,21.9810,14.6837,12563.1000,0.0000,12563.1000,0.3257,3395.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3395.4324,0.0000,0.0000,0.0000,9167.6676,9167.6676,21.7013,33.7421,0.0000,36060.8000,-36060.8000,0.9349,0.0000,0.0000,0.0000,7359.3469,4.9000,1.0000,7359.3469,0.0000,0.0000,43420.1469,0.0000,-43420.1469,23.0231,15.7258,307.9000,0.0000,307.9000,0.0080,83.2162,3.7000,1.0000,0.0000,0.0000,0.0000,83.2162,0.0000,0.0000,0.0000,224.6838,224.6838,23.0072,35.0480,0.0000,24735.3000,-24735.3000,0.6413,0.0000,0.0000,0.0000,5048.0204,4.9000,1.0000,5048.0204,0.0000,0.0000,29783.3204,0.0000,-29783.3204,23.9139,16.6166,10242.6000,0.0000,10242.6000,0.2656,2768.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2768.2703,0.0000,0.0000,0.0000,7474.3297,7474.3297,23.6648,18.9515,21.3082,-10.3216,-154823.6427,8.5164,951.6220,9.5162,8.5164,0.0000,22.4560,18.9505,17.6419,18.2962,-5.3727,-42981.6635,8.5164,1993.7858,19.9379,8.5164,0.0000,78.9608,17.6455,16.9497,17.2976,-3.2652,-22856.2221,8.5164,2366.9765,23.6698,8.5164,0.0000,103.0897,21.7019,21.7017,2.4534,21.7015,2.4661,21.7013,2.4787,21.7013,2964.0251,118.5610,23.0163,23.0133,9.7778,23.0102,9.7664,23.0072,9.7551,23.0072,2964.0251,118.5610,23.6864,23.6792,11.5440,23.6720,11.5135,23.6648,11.4827,23.6648,859.8387,17.1968,18.9515,18.9511,-0.9582,18.9508,-0.9678,18.9505,-0.9773,18.9505,2964.0251,118.5610,17.6419,17.6431,-5.6818,17.6443,-5.6815,17.6455,-5.6813,17.6455,2964.0251,118.5610,16.9497,16.9549,-11.4342,16.9601,-11.4282,16.9653,-11.4219,16.9653,859.8387,17.1968,8.5164,257.0481,5.6776,0.0000,204.5065,461.5546,-172321.5000,-221091.5888,-220661.5283
4545.0000,17.0315,29.2538,0.0000,149136.1000,-149136.1000,3.8666,0.0000,0.0000,0.0000,33141.3556,4.5000,1.0000,33141.3556,0.0000,0.0000,182277.4556,0.0000,-182277.4556,22.0281,14.7308,15626.4000,0.0000,15626.4000,0.4051,4223.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4223.3514,0.0000,0.0000,0.0000,11403.0486,11403.0486,21.7132,33.7540,0.0000,42513.8000,-42513.8000,1.1022,0.0000,0.0000,0.0000,8676.2857,4.9000,1.0000,8676.2857,0.0000,0.0000,51190.0857,0.0000,-51190.0857,23.1164,15.8191,320.3000,0.0000,320.3000,0.0083,86.5676,3.7000,1.0000,0.0000,0.0000,0.0000,86.5676,0.0000,0.0000,0.0000,233.7324,233.7324,23.1022,35.1430,0.0000,26614.6000,-26614.6000,0.6900,0.0000,0.0000,0.0000,5431.5510,4.9000,1.0000,5431.5510,0.0000,0.0000,32046.1510,0.0000,-32046.1510,23.9806,16.6834,8990.8000,0.0000,8990.8000,0.2331,2429.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2429.9459,0.0000,0.0000,0.0000,6560.8541,6560.8541,23.7798,19.1607,21.4702,-11.2337,-168505.7652,9.4582,1050.7301,10.5073,9.4582,0.0000,30.7604,19.1589,17.7709,18.4649,-6.3292,-50633.7510,9.4582,2200.2266,22.0023,9.4582,0.0000,108.1611,17.7731,17.0190,17.3960,-3.9303,-27512.4003,9.4582,2618.8232,26.1882,9.4582,0.0000,141.2131,21.7156,21.7148,3.3528,21.7140,3.3583,21.7132,3.3637,21.7132,3568.1442,142.7258,23.1100,23.1074,10.5478,23.1048,10.5420,23.1022,10.5361,23.1022,3568.1442,142.7258,23.8008,23.7938,13.0709,23.7868,13.0449,23.7798,13.0190,23.7798,1033.7996,20.6760,19.1607,19.1601,0.8088,19.1595,0.7991,19.1589,0.7895,19.1589,3568.1442,142.7258,17.7709,17.7716,-4.4097,17.7724,-4.4120,17.7731,-4.4144,17.7731,3568.1442,142.7258,17.0190,17.0231,-10.5313,17.0273,-10.5312,17.0315,-10.5308,17.0315,1033.7996,20.6760,9.4582,343.5733,6.3055,0.0000,280.1346,623.7078,-193327.0000,-247316.0572,-246651.9166
4546.0000,17.1200,29.3422,0.0000,155939.5000,-155939.5000,4.0430,0.0000,0.0000,0.0000,34653.2222,4.5000,1.0000,34653.2222,0.0000,0.0000,190592.7222,0.0000,-190592.7222,21.8534,14.5561,18718.0000,0.0000,18718.0000,0.4853,5058.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5058.9189,0.0000,0.0000,0.0000,13659.0811,13659.0811,21.5141,33.5549,0.0000,55254.7000,-55254.7000,1.4326,0.0000,0.0000,0.0000,11276.4694,4.9000,1.0000,11276.4694,0.0000,0.0000,66531.1694,0.0000,-66531.1694,23.1665,15.8692,311.2000,0.0000,311.2000,0.0081,84.1081,3.7000,1.0000,0.0000,0.0000,0.0000,84.1081,0.0000,0.0000,0.0000,227.0919,227.0919,23.1537,35.1946,0.0000,30055.4000,-30055.4000,0.7792,0.0000,0.0000,0.0000,6133.7551,4.9000,1.0000,6133.7551,0.0000,0.0000,36189.1551,0.0000,-36189.1551,24.0525,16.7552,8156.2000,0.0000,8156.2000,0.2115,2204.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2204.3784,0.0000,0.0000,0.0000,5951.8216,5951.8216,23.8844,19.3800,21.6322,-12.0913,-181369.3872,10.4395,1153.0427,11.5304,10.4395,0.0000,41.3626,19.3772,17.9202,18.6487,-7.3332,-58665.6959,10.4395,2411.7676,24.1177,10.4395,0.0000,145.4411,17.9213,17.1104,17.5159,-4.6644,-32650.6294,10.4395,2877.2943,28.7729,10.4395,0.0000,189.8851,21.5142,21.5142,1.8247,21.5141,1.8378,21.5141,1.8509,21.5141,4249.9185,169.9967,23.1608,23.1585,10.9256,23.1561,10.9220,23.1537,10.9185,23.1537,4249.9185,169.9967,23.9047,23.8979,14.3068,23.8911,14.2848,23.8844,14.2629,23.8844,1229.9155,24.5983,19.3800,19.3791,2.5660,19.3781,2.5550,19.3772,2.5439,19.3772,4249.9185,169.9967,17.9202,17.9206,-3.0689,17.9210,-3.0735,17.9213,-3.0781,17.9213,4249.9185,169.9967,17.1104,17.1136,-9.4691,17.1168,-9.4760,17.1200,-9.4827,17.1200,1229.9155,24.5983,10.4395,451.5744,6.9597,0.0000,376.6888,828.2632,-214064.2000,-273475.0521,-272685.7126
4547.0000,17.2003,29.4225,0.0000,162577.8000,-162577.8000,4.2151,0.0000,0.0000,0.0000,36128.4000,4.5000,1.0000,36128.4000,0.0000,0.0000,198706.2000,0.0000,-198706.2000,21.8823,14.5850,18707.1000,0.0000,18707.1000,0.4850,5055.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5055.9730,0.0000,0.0000,0.0000,13651.1270,13651.1270,21.5587,33.5995,0.0000,61575.7000,-61575.7000,1.5965,0.0000,0.0000,0.0000,12566.4694,4.9000,1.0000,12566.4694,0.0000,0.0000,74142.1694,0.0000,-74142.1694,23.3057,16.0084,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0000,0.0000,0.0000,271.1676,271.1676,23.2914,35.3322,0.0000,33112.7000,-33112.7000,0.8585,0.0000,0.0000,0.0000,6757.6939,4.9000,1.0000,6757.6939,0.0000,0.0000,39870.3939,0.0000,-39870.3939,24.2308,16.9335,6591.5000,0.0000,6591.5000,0.1709,1781.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1781.4865,0.0000,0.0000,0.0000,4810.0135,4810.0135,24.0928,19.5107,21.8017,-12.9646,-194468.8932,11.0035,1207.9992,12.0800,11.0035,0.0000,48.4347,19.5080,18.0410,18.7745,-7.7825,-62259.6770,11.0035,2530.0842,25.3008,11.0035,0.0000,170.3085,18.0416,17.1920,17.6168,-5.1511,-36057.4926,11.0035,3021.0429,30.2104,11.0035,0.0000,222.3514,21.5607,21.5600,2.9427,21.5593,2.9478,21.5587,2.9529,21.5587,4665.5215,186.6209,23.2993,23.2966,12.2093,23.2940,12.2026,23.2914,12.1959,23.2914,4665.5215,186.6209,24.1175,24.1092,16.7473,24.1010,16.7081,24.0928,16.6692,24.0928,1349.3747,26.9875,19.5107,19.5098,3.3432,19.5089,3.3341,19.5080,3.3251,19.5080,4665.5215,186.6209,18.0410,18.0412,-2.1278,18.0414,-2.1324,18.0416,-2.1371,18.0416,4665.5215,186.6209,17.1920,17.1948,-8.6368,17.1976,-8.6438,17.2003,-8.6507,17.2003,1349.3747,26.9875,11.0035,522.4515,7.3357,0.0000,441.0946,963.5461,-231596.0000,-293986.4552,-292786.0628
4548.0000,17.2791,29.5013,0.0000,169758.8000,-169758.8000,4.4013,0.0000,0.0000,0.0000,37724.1778,4.5000,1.0000,37724.1778,0.0000,0.0000,207482.9778,0.0000,-207482.9778,21.9441,14.6469,18719.6000,0.0000,18719.6000,0.4853,5059.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5059.3514,0.0000,0.0000,0.0000,13660.2486,13660.2486,21.6344,33.6752,0.0000,66277.7000,-66277.7000,1.7184,0.0000,0.0000,0.0000,13526.0612,4.9000,1.0000,13526.0612,0.0000,0.0000,79803.7612,0.0000,-79803.7612,23.4287,16.1314,370.5000,0.0000,370.5000,0.0096,100.1351,3.7000,1.0000,0.0000,0.0000,0.0000,100.1351,0.0000,0.0000,0.0000,270.3649,270.3649,23.4146,35.4554,0.0000,35621.8000,-35621.8000,0.9236,0.0000,0.0000,0.0000,7269.7551,4.9000,1.0000,7269.7551,0.0000,0.0000,42891.5551,0.0000,-42891.5551,24.3789,17.0816,5756.9000,0.0000,5756.9000,0.1493,1555.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1555.9189,0.0000,0.0000,0.0000,4200.9811,4200.9811,24.2601,19.6522,21.9562,-13.6628,-204942.1794,11.5312,1258.9912,12.5899,11.5312,0.0000,55.7426,19.6491,18.1518,18.9005,-8.3239,-66590.9547,11.5312,2638.9445,26.3894,11.5312,0.0000,196.0050,18.1520,17.2720,17.7120,-5.5915,-39140.1957,11.5312,3154.4409,31.5444,11.5312,0.0000,255.9003,21.6370,21.6361,4.0464,21.6352,4.0494,21.6344,4.0524,21.6344,5069.9378,202.7975,23.4226,23.4199,13.2059,23.4172,13.1991,23.4146,13.1922,23.4146,5069.9378,202.7975,24.2845,24.2764,18.3464,24.2682,18.3117,24.2601,18.2771,24.2601,1465.5600,29.3112,19.6522,19.6511,4.2888,19.6501,4.2791,19.6491,4.2694,19.6491,5069.9378,202.7975,18.1518,18.1519,-1.3179,18.1520,-1.3230,18.1520,-1.3279,18.1520,5069.9378,202.7975,17.2720,17.2743,-7.8775,17.2767,-7.8856,17.2791,-7.8935,17.2791,1465.5600,29.3112,11.5312,594.9023,7.6875,0.0000,507.6480,1102.5502,-246811.3000,-312046.6995,-310673.3298
4549.0000,17.3512,29.5734,0.0000,177962.1000,-177962.1000,4.6140,0.0000,0.0000,0.0000,39547.1333,4.5000,1.0000,39547.1333,0.0000,0.0000,217509.2333,0.0000,-217509.2333,22.0798,14.7825,18715.9000,0.0000,18715.9000,0.4852,5058.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5058.3514,0.0000,0.0000,0.0000,13657.5486,13657.5486,21.7791,33.8199,0.0000,66328.4000,-66328.4000,1.7197,0.0000,0.0000,0.0000,13536.4082,4.9000,1.0000,13536.4082,0.0000,0.0000,79864.8082,0.0000,-79864.8082,23.5153,16.2180,448.3000,0.0000,448.3000,0.0116,121.1622,3.7000,1.0000,0.0000,0.0000,0.0000,121.1622,0.0000,0.0000,0.0000,327.1378,327.1378,23.5003,35.5411,0.0000,38075.9000,-38075.9000,0.9872,0.0000,0.0000,0.0000,7770.5918,4.9000,1.0000,7770.5918,0.0000,0.0000,45846.4918,0.0000,-45846.4918,24.4970,17.1997,5131.0000,0.0000,5131.0000,0.1330,1386.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1386.7568,0.0000,0.0000,0.0000,3744.2432,3744.2432,24.3916,19.7775,22.0846,-14.1497,-212245.7430,11.9262,1296.1908,12.9619,11.9262,0.0000,61.6692,19.7742,18.2511,19.0126,-8.7575,-70059.9680,11.9262,2717.9180,27.1792,11.9262,0.0000,216.8443,18.2510,17.3449,17.7979,-5.9539,-41677.6432,11.9262,3251.8192,32.5182,11.9262,0.0000,283.1077,21.7829,21.7816,5.6481,21.7803,5.6476,21.7791,5.6471,21.7791,5382.3945,215.2958,23.5082,23.5056,13.7764,23.5029,13.7702,23.5003,13.7640,23.5003,5382.3945,215.2958,24.4156,24.4076,19.4322,24.3996,19.4006,24.3916,19.3690,24.3916,1555.2898,31.1058,19.7775,19.7764,5.0624,19.7753,5.0528,19.7742,5.0432,19.7742,5382.3945,215.2958,18.2511,18.2511,-0.6425,18.2510,-0.6477,18.2510,-0.6528,18.2510,5382.3945,215.2958,17.3449,17.3470,-7.2418,17.3491,-7.2498,17.3512,-7.2577,17.3512,1555.2898,31.1058,11.9262,653.1491,7.9508,0.0000,561.6211,1214.7703,-258071.2000,-325491.6036,-323983.3542
4550.0000,17.4605,29.6828,0.0000,188137.0000,-188137.0000,4.8778,0.0000,0.0000,0.0000,41808.2222,4.5000,1.0000,41808.2222,0.0000,0.0000,229945.2222,0.0000,-229945.2222,22.1055,14.8082,18707.1000,0.0000,18707.1000,0.4850,5055.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5055.9730,0.0000,0.0000,0.0000,13651.1270,13651.1270,21.8265,33.8673,0.0000,77974.8000,-77974.8000,2.0216,0.0000,0.0000,0.0000,15913.2245,4.9000,1.0000,15913.2245,0.0000,0.0000,93888.0245,0.0000,-93888.0245,23.7230,16.4257,380.4000,0.0000,380.4000,0.0099,102.8108,3.7000,1.0000,0.0000,0.0000,0.0000,102.8108,0.0000,0.0000,0.0000,277.5892,277.5892,23.7086,35.7494,0.0000,40324.9000,-40324.9000,1.0455,0.0000,0.0000,0.0000,8229.5714,4.9000,1.0000,8229.5714,0.0000,0.0000,48554.4714,0.0000,-48554.4714,24.6894,17.3921,4505.1000,0.0000,4505.1000,0.1168,1217.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1217.5946,0.0000,0.0000,0.0000,3287.5054,3287.5054,24.5972,19.9748,22.2860,-15.2553,-228830.1582,12.8349,1385.0439,13.8504,12.8349,0.0000,76.8683,19.9706,18.4025,19.1866,-9.7034,-77627.5729,12.8349,2906.1153,29.0612,12.8349,0.0000,270.2883,18.4016,17.4565,17.9290,-6.6834,-46783.7320,12.8349,3515.2159,35.1522,12.8349,0.0000,352.8832,21.8297,21.8286,6.0539,21.8275,6.0556,21.8265,6.0574,21.8265,6132.7076,245.3083,23.7174,23.7145,15.5853,23.7115,15.5761,23.7086,15.5670,23.7086,6132.7076,245.3083,24.6230,24.6144,21.4335,24.6058,21.3951,24.5972,21.3569,24.5972,1770.6441,35.4129,19.9748,19.9734,6.5552,19.9720,6.5436,19.9706,6.5320,19.9706,6132.7076,245.3083,18.4025,18.4022,0.5420,18.4019,0.5349,18.4016,0.5278,18.4016,6132.7076,245.3083,17.4565,17.4579,-6.1614,17.4592,-6.1761,17.4605,-6.1906,17.4605,1770.6441,35.4129,12.8349,800.7753,8.5566,0.0000,700.0398,1500.8151,-282844.1000,-355171.4965,-353241.4631
4551.0000,17.5737,29.7959,0.0000,196966.3000,-196966.3000,5.1067,0.0000,0.0000,0.0000,43770.2889,4.5000,1.0000,43770.2889,0.0000,0.0000,240736.5889,0.0000,-240736.5889,22.1918,14.8945,18719.5000,0.0000,18719.5000,0.4853,5059.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5059.3243,0.0000,0.0000,0.0000,13660.1757,13660.1757,21.9260,33.9668,0.0000,84220.4000,-84220.4000,2.1836,0.0000,0.0000,0.0000,17187.8367,4.9000,1.0000,17187.8367,0.0000,0.0000,101408.2367,0.0000,-101408.2367,23.8713,16.5740,310.1000,0.0000,310.1000,0.0080,83.8108,3.7000,1.0000,0.0000,0.0000,0.0000,83.8108,0.0000,0.0000,0.0000,226.2892,226.2892,23.8584,35.8992,0.0000,42179.3000,-42179.3000,1.0936,0.0000,0.0000,0.0000,8608.0204,4.9000,1.0000,8608.0204,0.0000,0.0000,50787.3204,0.0000,-50787.3204,24.8326,17.5353,5131.0000,0.0000,5131.0000,0.1330,1386.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1386.7568,0.0000,0.0000,0.0000,3744.2432,3744.2432,24.7367,20.1643,22.4505,-15.8902,-238353.6835,13.5154,1450.0304,14.5003,13.5154,0.0000,89.7541,20.1597,18.5537,19.3567,-10.4650,-83719.7654,13.5154,3061.6066,30.6161,13.5154,0.0000,315.5977,18.5523,17.5709,18.0616,-7.3080,-51156.1490,13.5154,3717.9836,37.1798,13.5154,0.0000,412.0384,21.9298,21.9285,7.0159,21.9272,7.0159,21.9260,7.0158,21.9260,6722.9259,268.9170,23.8670,23.8641,16.6022,23.8612,16.5942,23.8584,16.5863,23.8584,6722.9259,268.9170,24.7608,24.7527,22.4194,24.7447,22.3895,24.7367,22.3596,24.7367,1939.9435,38.7989,20.1643,20.1628,7.8513,20.1612,7.8394,20.1597,7.8275,20.1597,6722.9259,268.9170,18.5537,18.5532,1.6278,18.5528,1.6201,18.5523,1.6124,18.5523,6722.9259,268.9170,17.5709,17.5719,-5.1438,17.5728,-5.1601,17.5737,-5.1763,17.5737,1939.9435,38.7989,13.5154,924.2778,9.0103,0.0000,817.3902,1741.6679,-299205.4000,-375301.4379,-373229.5979
4552.0000,17.6870,29.9072,54.2000,201507.7000,-201453.5000,5.2245,12.3182,4.4000,1.0000,44779.4889,4.5000,1.0000,44791.8071,0.0000,0.0000,246287.1889,41.8818,-246245.3071,22.2133,14.9160,18716.3000,0.0000,18716.3000,0.4853,5058.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5058.4595,0.0000,0.0000,0.0000,13657.8405,13657.8405,21.9588,33.9996,0.0000,91054.2000,-91054.2000,2.3607,0.0000,0.0000,0.0000,18582.4898,4.9000,1.0000,18582.4898,0.0000,0.0000,109636.6898,0.0000,-109636.6898,23.9740,16.6767,318.2000,0.0000,318.2000,0.0082,86.0000,3.7000,1.0000,0.0000,0.0000,0.0000,86.0000,0.0000,0.0000,0.0000,232.2000,232.2000,23.9615,36.0023,0.0000,45129.4000,-45129.4000,1.1701,0.0000,0.0000,0.0000,9210.0816,4.9000,1.0000,9210.0816,0.0000,0.0000,54339.4816,0.0000,-54339.4816,24.9603,17.6630,5965.5000,0.0000,5965.5000,0.1547,1612.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1612.2973,0.0000,0.0000,0.0000,4353.2027,4353.2027,24.8568,20.3344,22.5956,-16.4021,-246031.3212,14.1052,1505.5886,15.0559,14.1052,0.0000,102.0238,20.3297,18.6992,19.5144,-11.0878,-88702.1317,14.1052,3193.7312,31.9373,14.1052,0.0000,358.7411,18.6974,17.6853,18.1913,-7.8665,-55065.6309,14.1052,3921.1499,39.2115,14.1052,0.0000,468.3655,21.9623,21.9611,7.2166,21.9600,7.2179,21.9588,7.2192,21.9588,7253.9389,290.1576,23.9698,23.9670,17.1453,23.9642,17.1385,23.9615,17.1317,23.9615,7253.9389,290.1576,24.8803,24.8724,23.2157,24.8646,23.1883,24.8568,23.1609,24.8568,2092.1893,41.8438,20.3344,20.3328,8.9046,20.3313,8.8928,20.3297,8.8810,20.3297,7253.9389,290.1576,18.6992,18.6986,2.6032,18.6980,2.5952,18.6974,2.5871,18.6974,7253.9389,290.1576,17.6853,17.6858,-4.1900,17.6864,-4.2074,17.6870,-4.2247,17.6870,2092.1893,41.8438,14.1052,1040.7019,9.4034,0.0000,929.1304,1969.8323,-312637.1000,-391978.2353,-389799.0837
4553.0000,17.7195,29.9031,936.5000,187101.7000,-186165.2000,4.8510,212.8409,4.4000,1.0000,41578.1556,4.5000,1.0000,41790.9965,0.0000,0.0000,228679.8556,723.6591,-227956.1965,22.0423,14.7450,15633.8000,0.0000,15633.8000,0.4053,4225.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4225.3514,0.0000,0.0000,0.0000,11408.4486,11408.4486,21.8237,33.8646,0.0000,91631.3000,-91631.3000,2.3757,0.0000,0.0000,0.0000,18700.2653,4.9000,1.0000,18700.2653,0.0000,0.0000,110331.5653,0.0000,-110331.5653,23.9160,16.6187,312.4000,0.0000,312.4000,0.0081,84.4324,3.7000,1.0000,0.0000,0.0000,0.0000,84.4324,0.0000,0.0000,0.0000,227.9676,227.9676,23.9042,35.9451,0.0000,49037.9000,-49037.9000,1.2714,0.0000,0.0000,0.0000,10007.7347,4.9000,1.0000,10007.7347,0.0000,0.0000,59045.6347,0.0000,-59045.6347,25.0239,17.7266,7843.3000,0.0000,7843.3000,0.2034,2119.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2119.8108,0.0000,0.0000,0.0000,5723.4892,5723.4892,24.8929,20.3453,22.6191,-15.9876,-239814.5910,13.6723,1458.1778,14.5818,13.6723,0.0000,92.9159,20.3413,18.7290,19.5351,-10.6277,-85021.8714,13.6723,3081.7929,30.8179,13.6723,0.0000,326.7154,18.7277,17.7160,18.2219,-7.6214,-53350.1083,13.6723,3755.7999,37.5580,13.6723,0.0000,426.5533,21.8259,21.8252,5.7979,21.8245,5.8034,21.8237,5.8087,21.8237,6862.4158,274.4966,23.9116,23.9092,16.1478,23.9067,16.1439,23.9042,16.1399,23.9042,6862.4158,274.4966,24.9154,24.9079,23.0275,24.9004,23.0039,24.8929,22.9804,24.8929,1979.9426,39.5989,20.3453,20.3439,8.3740,20.3426,8.3654,20.3413,8.3568,20.3413,6862.4158,274.4966,18.7290,18.7286,2.4056,18.7281,2.4000,18.7277,2.3944,18.7277,6862.4158,274.4966,17.7160,17.7172,-4.2829,17.7184,-4.2908,17.7195,-4.2987,17.7195,1979.9426,39.5989,13.6723,954.3816,9.1149,0.0000,846.1846,1800.5662,-303044.9000,-379973.4911,-378186.5707
4554.0000,17.7074,29.9294,5.9000,177275.1000,-177269.2000,4.5962,1.3409,4.4000,1.0000,39394.4667,4.5000,1.0000,39395.8076,0.0000,0.0000,216669.5667,4.5591,-216665.0076,21.9974,14.7001,9462.6000,0.0000,9462.6000,0.2453,2557.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2557.4595,0.0000,0.0000,0.0000,6905.1405,6905.1405,21.8574,33.8982,0.0000,88666.2000,-88666.2000,2.2988,0.0000,0.0000,0.0000,18095.1429,4.9000,1.0000,18095.1429,0.0000,0.0000,106761.3429,0.0000,-106761.3429,23.9713,16.6741,308.1000,0.0000,308.1000,0.0080,83.2703,3.7000,1.0000,0.0000,0.0000,0.0000,83.2703,0.0000,0.0000,0.0000,224.8297,224.8297,23.9585,35.9993,0.0000,51781.7000,-51781.7000,1.3425,0.0000,0.0000,0.0000,10567.6939,4.9000,1.0000,10567.6939,0.0000,0.0000,62349.3939,0.0000,-62349.3939,25.1930,17.8957,9199.4000,0.0000,9199.4000,0.2385,2486.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2486.3243,0.0000,0.0000,0.0000,6713.0757,6713.0757,25.0332,20.2830,22.6581,-15.9938,-239907.5514,13.0941,1394.5986,13.9460,13.0941,0.0000,81.6193,20.2796,18.7004,19.4900,-9.9695,-79755.7547,13.0941,2946.1591,29.4616,13.0941,0.0000,286.9937,18.6996,17.7024,18.2010,-7.1949,-50364.5693,13.0941,3564.3946,35.6439,13.0941,0.0000,374.6935,21.8607,21.8596,6.3454,21.8585,6.3464,21.8574,6.3473,21.8574,6354.6390,254.1856,23.9669,23.9641,16.5359,23.9613,16.5281,23.9585,16.5204,23.9585,6354.6390,254.1856,25.0601,25.0511,24.3250,25.0422,24.2830,25.0332,24.2413,25.0332,1834.3136,36.6863,20.2830,20.2818,7.3557,20.2807,7.3493,20.2796,7.3429,20.2796,6354.6390,254.1856,18.7004,18.7001,1.7883,18.6999,1.7846,18.6996,1.7809,18.6996,6354.6390,254.1856,17.7024,17.7041,-4.7774,17.7057,-4.7786,17.7074,-4.7798,17.7074,1834.3136,36.6863,13.0941,846.4702,8.7294,0.0000,743.3065,1589.7767,-298747.0000,-371932.6984,-370027.8755
4555.0000,17.6543,29.8667,214.6000,168802.2000,-168587.6000,4.3765,48.7727,4.4000,1.0000,37511.6000,4.5000,1.0000,37560.3727,0.0000,0.0000,206313.8000,165.8273,-206147.9727,22.0130,14.7157,9489.5000,0.0000,9489.5000,0.2460,2564.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2564.7297,0.0000,0.0000,0.0000,6924.7703,6924.7703,21.8632,33.9040,0.0000,76978.9000,-76978.9000,1.9958,0.0000,0.0000,0.0000,15709.9796,4.9000,1.0000,15709.9796,0.0000,0.0000,92688.8796,0.0000,-92688.8796,23.8230,16.5257,320.0000,0.0000,320.0000,0.0083,86.4865,3.7000,1.0000,0.0000,0.0000,0.0000,86.4865,0.0000,0.0000,0.0000,233.5135,233.5135,23.8109,35.8517,0.0000,50928.8000,-50928.8000,1.3204,0.0000,0.0000,0.0000,10393.6327,4.9000,1.0000,10393.6327,0.0000,0.0000,61322.4327,0.0000,-61322.4327,25.1075,17.8102,8782.2000,0.0000,8782.2000,0.2277,2373.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2373.5676,0.0000,0.0000,0.0000,6408.6324,6408.6324,24.9498,20.1861,22.5680,-15.0200,-225299.6820,12.2622,1310.1396,13.1014,12.2622,0.0000,67.0299,20.1833,18.6230,19.4031,-9.2245,-73795.8148,12.2622,2754.1697,27.5417,12.2622,0.0000,235.6939,18.6229,17.6472,18.1351,-6.5922,-46145.3798,12.2622,3320.8303,33.2083,12.2622,0.0000,307.7174,21.8666,21.8655,6.4661,21.8643,6.4668,21.8632,6.4675,21.8632,5654.7324,226.1893,23.8180,23.8157,14.8521,23.8133,14.8489,23.8109,14.8456,23.8109,5654.7324,226.1893,24.9720,24.9646,22.6881,24.9572,22.6679,24.9498,22.6476,24.9498,1633.4744,32.6695,20.1861,20.1852,6.2162,20.1842,6.2114,20.1833,6.2066,20.1833,5654.7324,226.1893,18.6230,18.6230,0.8470,18.6229,0.8455,18.6229,0.8440,18.6229,5654.7324,226.1893,17.6472,17.6496,-5.6270,17.6519,-5.6200,17.6543,-5.6130,17.6543,1633.4744,32.6695,12.2622,705.4861,8.1748,0.0000,610.4411,1315.9273,-277903.6000,-346592.3688,-345240.8766
4556.0000,17.4870,29.6827,499.4000,145446.8000,-144947.4000,3.7710,113.5000,4.4000,1.0000,32321.5111,4.5000,1.0000,32435.0111,0.0000,0.0000,177768.3111,385.9000,-177382.4111,22.0650,14.7677,9458.9000,0.0000,9458.9000,0.2452,2556.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2556.4595,0.0000,0.0000,0.0000,6902.4405,6902.4405,21.8824,33.9233,0.0000,48279.1000,-48279.1000,1.2517,0.0000,0.0000,0.0000,9852.8776,4.9000,1.0000,9852.8776,0.0000,0.0000,58131.9776,0.0000,-58131.9776,23.3828,16.0855,311.4000,0.0000,311.4000,0.0081,84.1622,3.7000,1.0000,0.0000,0.0000,0.0000,84.1622,0.0000,0.0000,0.0000,227.2378,227.2378,23.3726,35.4134,0.0000,46760.8000,-46760.8000,1.2124,0.0000,0.0000,0.0000,9543.0204,4.9000,1.0000,9543.0204,0.0000,0.0000,56303.8204,0.0000,-56303.8204,24.8257,17.5284,8051.9000,0.0000,8051.9000,0.2088,2176.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2176.1892,0.0000,0.0000,0.0000,5875.7108,5875.7108,24.6573,19.8208,22.2390,-12.4930,-187395.2324,10.0457,1085.8551,10.8586,10.0457,0.0000,36.8560,19.8212,18.3823,19.1018,-6.9690,-55751.9597,10.0457,2281.7694,22.8177,10.0457,0.0000,129.5949,18.3847,17.4726,17.9287,-5.0485,-35339.6243,10.0457,2725.4981,27.2550,10.0457,0.0000,169.1966,21.8869,21.8854,6.7183,21.8839,6.7158,21.8824,6.7133,21.8824,3969.9686,158.7987,23.3769,23.3755,10.5901,23.3740,10.5957,23.3726,10.6012,23.3726,3969.9686,158.7987,24.6741,24.6685,18.9250,24.6629,18.9246,24.6573,18.9239,24.6573,1149.4103,22.9882,19.8208,19.8210,2.5962,19.8211,2.6019,19.8212,2.6074,19.8212,3969.9686,158.7987,18.3823,18.3831,-1.5476,18.3839,-1.5413,18.3847,-1.5350,18.3847,3969.9686,158.7987,17.4726,17.4774,-7.7499,17.4822,-7.7146,17.4870,-7.6797,17.4870,1149.4103,22.9882,10.0457,405.9521,6.6971,0.0000,335.6475,741.5996,-222165.1000,-278812.8199,-278486.8165
4557.0000,17.3333,29.5128,744.5000,134943.2000,-134198.7000,3.4987,169.2045,4.4000,1.0000,29987.3778,4.5000,1.0000,30156.5823,0.0000,0.0000,164930.5778,575.2955,-164355.2823,22.2802,14.9829,9477.6000,0.0000,9477.6000,0.2457,2561.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2561.5135,0.0000,0.0000,0.0000,6916.0865,6916.0865,22.0644,34.1052,0.0000,28189.2000,-28189.2000,0.7309,0.0000,0.0000,0.0000,5752.8980,4.9000,1.0000,5752.8980,0.0000,0.0000,33942.0980,0.0000,-33942.0980,23.0860,15.7887,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0000,0.0000,0.0000,292.0378,292.0378,23.0729,35.1137,0.0000,41889.3000,-41889.3000,1.0861,0.0000,0.0000,0.0000,8548.8367,4.9000,1.0000,8548.8367,0.0000,0.0000,50438.1367,0.0000,-50438.1367,24.5911,17.2938,6591.5000,0.0000,6591.5000,0.1709,1781.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1781.4865,0.0000,0.0000,0.0000,4810.0135,4810.0135,24.4282,19.4757,21.9520,-10.9692,-164538.1211,8.6138,940.6132,9.4061,8.6138,0.0000,23.2358,19.4783,18.1637,18.8210,-5.4592,-43673.4934,8.6138,1977.1773,19.7718,8.6138,0.0000,81.7030,18.1677,17.3146,17.7411,-4.0493,-28345.4134,8.6138,2353.7664,23.5377,8.6138,0.0000,106.6699,22.0720,22.0695,8.5674,22.0669,8.5547,22.0644,8.5422,22.0644,3024.2353,120.9694,23.0772,23.0758,8.3371,23.0743,8.3411,23.0729,8.3450,23.0729,3024.2353,120.9694,24.4463,24.4402,16.6086,24.4342,16.5984,24.4282,16.5883,24.4282,877.1854,17.5437,19.4757,19.4766,-0.2996,19.4774,-0.2888,19.4783,-0.2780,19.4783,3024.2353,120.9694,18.1637,18.1651,-3.3791,18.1664,-3.3688,18.1677,-3.3585,18.1677,3024.2353,120.9694,17.3146,17.3208,-9.3532,17.3271,-9.3058,17.3333,-9.2587,17.3333,877.1854,17.5437,8.6138,265.2640,5.7426,0.0000,211.6087,476.8726,-187807.9000,-236717.3792,-236557.0279
4558.0000,17.1957,29.3552,1001.7000,123525.9000,-122524.2000,3.2026,227.6591,4.4000,1.0000,27450.2000,4.5000,1.0000,27677.8591,0.0000,0.0000,150976.1000,774.0409,-150202.0591,22.4252,15.1279,9478.6000,0.0000,9478.6000,0.2458,2561.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2561.7838,0.0000,0.0000,0.0000,6916.8162,6916.8162,22.1753,34.2161,0.0000,16264.8000,-16264.8000,0.4217,0.0000,0.0000,0.0000,3319.3469,4.9000,1.0000,3319.3469,0.0000,0.0000,19584.1469,0.0000,-19584.1469,22.8572,15.5599,314.9000,0.0000,314.9000,0.0082,85.1081,3.7000,1.0000,0.0000,0.0000,0.0000,85.1081,0.0000,0.0000,0.0000,229.7919,229.7919,22.8450,34.8858,0.0000,36138.1000,-36138.1000,0.9369,0.0000,0.0000,0.0000,7375.1224,4.9000,1.0000,7375.1224,0.0000,0.0000,43513.2224,0.0000,-43513.2224,24.3599,17.0626,5756.9000,0.0000,5756.9000,0.1493,1555.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1555.9189,0.0000,0.0000,0.0000,4200.9811,4200.9811,24.1967,19.1549,21.6758,-9.6540,-144809.9307,7.4467,821.2051,8.2121,7.4467,0.0000,15.0126,19.1597,17.9685,18.5641,-4.2768,-34214.2004,7.4467,1725.8374,17.2584,7.4467,0.0000,52.7879,17.9742,17.1724,17.5733,-3.2897,-23027.8599,7.4467,2047.9191,20.4792,7.4467,0.0000,68.9189,22.1844,22.1814,9.4210,22.1783,9.4057,22.1753,9.3905,22.1753,2338.7681,93.5507,22.8492,22.8478,6.8873,22.8464,6.8905,22.8450,6.8936,22.8450,2338.7681,93.5507,24.2137,24.2080,14.4213,24.2023,14.4143,24.1967,14.4072,24.1967,679.5663,13.5913,19.1549,19.1565,-2.7145,19.1581,-2.6980,19.1597,-2.6816,19.1597,2338.7681,93.5507,17.9685,17.9704,-4.8323,17.9723,-4.8178,17.9742,-4.8034,17.9742,2338.7681,93.5507,17.1724,17.1802,-10.6227,17.1880,-10.5623,17.1957,-10.5023,17.1957,679.5663,13.5913,7.4467,177.4066,4.9645,0.0000,136.7194,314.1260,-159376.7000,-201951.8393,-202051.9909
4559.0000,17.0822,29.2154,1325.9000,115030.9000,-113705.0000,2.9824,301.3409,4.4000,1.0000,25562.4222,4.5000,1.0000,25863.7631,0.0000,0.0000,140593.3222,1024.5591,-139568.7631,22.5335,15.2362,9457.9000,0.0000,9457.9000,0.2452,2556.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2556.1892,0.0000,0.0000,0.0000,6901.7108,6901.7108,22.2535,34.2944,0.0000,11896.0000,-11896.0000,0.3084,0.0000,0.0000,0.0000,2427.7551,4.9000,1.0000,2427.7551,0.0000,0.0000,14323.7551,0.0000,-14323.7551,22.8130,15.5157,309.2000,0.0000,309.2000,0.0080,83.5676,3.7000,1.0000,0.0000,0.0000,0.0000,83.5676,0.0000,0.0000,0.0000,225.6324,225.6324,22.7975,34.8384,0.0000,30739.4000,-30739.4000,0.7970,0.0000,0.0000,0.0000,6273.3469,4.9000,1.0000,6273.3469,0.0000,0.0000,37012.7469,0.0000,-37012.7469,24.2432,16.9459,3253.3000,0.0000,3253.3000,0.0843,879.2703,3.7000,1.0000,0.0000,0.0000,0.0000,879.2703,0.0000,0.0000,0.0000,2374.0297,2374.0297,24.1250,18.8336,21.4793,-9.0318,-135476.9818,6.6381,737.1950,7.3720,6.6381,0.0000,10.6338,18.8412,17.8136,18.3274,-3.2888,-26310.1290,6.6381,1552.2155,15.5222,6.6381,0.0000,37.3911,17.8206,17.0553,17.4380,-2.7991,-19593.7011,6.6381,1835.0194,18.3502,6.6381,0.0000,48.8172,22.2639,22.2604,9.9274,22.2570,9.9095,22.2535,9.8916,22.2535,1910.0554,76.4022,22.8042,22.8020,7.2280,22.7997,7.2226,22.7975,7.2172,22.7975,1910.0554,76.4022,24.1505,24.1419,14.4077,24.1334,14.3649,24.1250,14.3227,24.1250,555.7948,11.1159,18.8336,18.8361,-5.0076,18.8387,-4.9840,18.8412,-4.9606,18.8412,1910.0554,76.4022,17.8136,17.8160,-5.8206,17.8183,-5.8034,17.8206,-5.7863,17.8206,1910.0554,76.4022,17.0553,17.0643,-11.5257,17.0733,-11.4568,17.0822,-11.3883,17.0822,555.7948,11.1159,6.6381,129.1910,4.4254,0.0000,96.8421,226.0331,-143320.0000,-181403.8922,-181380.8119
4560.0000,16.9817,28.8726,4470.2000,104262.5000,-99792.3000,2.7032,1015.9545,4.4000,1.0000,23169.4444,4.5000,1.0000,24185.3990,0.0000,0.0000,127431.9444,3454.2455,-123977.6990,22.4847,15.1874,9489.1000,0.0000,9489.1000,0.2460,2564.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2564.6216,0.0000,0.0000,0.0000,6924.4784,6924.4784,22.1684,34.2093,0.0000,8564.6000,-8564.6000,0.2221,0.0000,0.0000,0.0000,1747.8776,4.9000,1.0000,1747.8776,0.0000,0.0000,10312.4776,0.0000,-10312.4776,22.6262,15.3289,346.5000,0.0000,346.5000,0.0090,93.6486,3.7000,1.0000,0.0000,0.0000,0.0000,93.6486,0.0000,0.0000,0.0000,252.8514,252.8514,22.6103,34.6511,0.0000,26466.9000,-26466.9000,0.6862,0.0000,0.0000,0.0000,5401.4082,4.9000,1.0000,5401.4082,0.0000,0.0000,31868.3082,0.0000,-31868.3082,24.0249,16.7276,1062.6000,0.0000,1062.6000,0.0275,287.1892,3.7000,1.0000,0.0000,0.0000,0.0000,287.1892,0.0000,0.0000,0.0000,775.4108,775.4108,23.9686,18.5617,21.2651,-8.1208,-121811.7452,5.8410,653.6864,6.5369,5.8410,0.0000,7.2449,18.5718,17.6721,18.1219,-2.5336,-20269.1879,5.8410,1376.4998,13.7650,5.8410,0.0000,25.4749,17.6808,16.9500,17.3154,-2.3521,-16464.4863,5.8410,1622.2958,16.2230,5.8410,0.0000,33.2595,22.1774,22.1744,8.8150,22.1714,8.8035,22.1684,8.7921,22.1684,1525.4056,61.0162,22.6150,22.6134,5.8865,22.6119,5.8885,22.6103,5.8904,22.6103,1525.4056,61.0162,23.9904,23.9832,13.0219,23.9759,12.9986,23.9686,12.9751,23.9686,444.5973,8.8919,18.5617,18.5651,-6.7106,18.5684,-6.6818,18.5718,-6.6530,18.5718,1525.4056,61.0162,17.6721,17.6750,-6.6818,17.6779,-6.6604,17.6808,-6.6391,17.6808,1525.4056,61.0162,16.9500,16.9607,-12.2777,16.9712,-12.1953,16.9817,-12.1137,16.9817,444.5973,8.8919,5.8410,90.8161,3.8940,0.0000,65.9793,156.7953,-123925.6000,-158205.7442,-158545.4194
4561.0000,16.9131,29.0304,1402.4000,103313.9000,-101911.5000,2.6786,318.7273,4.4000,1.0000,22958.6444,4.5000,1.0000,23277.3717,0.0000,0.0000,126272.5444,1083.6727,-125188.8717,22.6512,15.3539,9450.0000,0.0000,9450.0000,0.2450,2554.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2554.0541,0.0000,0.0000,0.0000,6895.9459,6895.9459,22.3217,34.3625,0.0000,8036.6000,-8036.6000,0.2084,0.0000,0.0000,0.0000,1640.1224,4.9000,1.0000,1640.1224,0.0000,0.0000,9676.7224,0.0000,-9676.7224,22.7652,15.4679,339.9000,0.0000,339.9000,0.0088,91.8649,3.7000,1.0000,0.0000,0.0000,0.0000,91.8649,0.0000,0.0000,0.0000,248.0351,248.0351,22.7435,34.7843,0.0000,23661.4000,-23661.4000,0.6135,0.0000,0.0000,0.0000,4828.8571,4.9000,1.0000,4828.8571,0.0000,0.0000,28490.2571,0.0000,-28490.2571,24.0493,16.7520,644.5000,0.0000,644.5000,0.0167,174.1892,3.7000,1.0000,0.0000,0.0000,0.0000,174.1892,0.0000,0.0000,0.0000,470.3108,470.3108,23.9942,18.3521,21.1731,-8.2063,-123093.9373,5.6564,635.1308,6.3513,5.6564,0.0000,6.5796,18.3631,17.5760,17.9696,-2.1465,-17171.8834,5.6564,1340.7326,13.4073,5.6564,0.0000,23.1354,17.5851,16.8812,17.2332,-2.1938,-15356.5991,5.6564,1576.0085,15.7601,5.6564,0.0000,30.2052,22.3351,22.3306,10.3685,22.3262,10.3422,22.3217,10.3161,22.3217,1441.7973,57.6719,22.7539,22.7504,7.8979,22.7469,7.8801,22.7435,7.8625,22.7435,1441.7973,57.6719,24.0278,24.0165,14.0977,24.0053,14.0260,23.9942,13.9555,23.9942,420.4051,8.4081,18.3521,18.3558,-7.7963,18.3594,-7.7672,18.3631,-7.7382,18.3631,1441.7973,57.6719,17.5760,17.5790,-7.0992,17.5821,-7.0787,17.5851,-7.0583,17.5851,1441.7973,57.6719,16.8812,16.8919,-12.6012,16.9025,-12.5248,16.9131,-12.4488,16.9131,420.4051,8.4081,5.6564,83.1330,3.7710,0.0000,59.9202,143.0532,-123175.1000,-155741.5594,-155622.4198
4562.0000,16.8478,28.9289,1754.8000,96047.0000,-94292.2000,2.4902,398.8182,4.4000,1.0000,21343.7778,4.5000,1.0000,21742.5960,0.0000,0.0000,117390.7778,1355.9818,-116034.7960,22.6300,15.3327,9438.2000,0.0000,9438.2000,0.2447,2550.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2550.8649,0.0000,0.0000,0.0000,6887.3351,6887.3351,22.2753,34.3162,0.0000,6143.4000,-6143.4000,0.1593,0.0000,0.0000,0.0000,1253.7551,4.9000,1.0000,1253.7551,0.0000,0.0000,7397.1551,0.0000,-7397.1551,22.6439,15.3466,335.3000,0.0000,335.3000,0.0087,90.6216,3.7000,1.0000,0.0000,0.0000,0.0000,90.6216,0.0000,0.0000,0.0000,244.6784,244.6784,22.6245,34.6653,0.0000,21489.1000,-21489.1000,0.5571,0.0000,0.0000,0.0000,4385.5306,4.9000,1.0000,4385.5306,0.0000,0.0000,25874.6306,0.0000,-25874.6306,23.9139,16.6166,332.1000,0.0000,332.1000,0.0086,89.7568,3.7000,1.0000,0.0000,0.0000,0.0000,89.7568,0.0000,0.0000,0.0000,242.3432,242.3432,23.8758,18.1840,21.0299,-7.6147,-114221.2496,5.2029,587.2339,5.8723,5.2029,0.0000,5.1205,18.1965,17.4791,17.8378,-1.7996,-14396.5884,5.2029,1239.4345,12.3943,5.2029,0.0000,18.0050,17.4896,16.8124,17.1510,-1.9414,-13590.1058,5.2029,1454.2434,14.5424,5.2029,0.0000,23.5070,22.2868,22.2830,9.6252,22.2791,9.6083,22.2753,9.5914,22.2753,1245.2304,49.8092,22.6318,22.6293,6.8763,22.6269,6.8718,22.6245,6.8672,22.6245,1245.2304,49.8092,23.9018,23.8932,12.9066,23.8845,12.8742,23.8758,12.8414,23.8758,363.4913,7.2698,18.1840,18.1882,-8.5390,18.1924,-8.5074,18.1965,-8.4759,18.1965,1245.2304,49.8092,17.4791,17.4826,-7.5845,17.4861,-7.5607,17.4896,-7.5370,17.4896,1245.2304,49.8092,16.8124,16.8243,-12.9792,16.8361,-12.8923,16.8478,-12.8061,16.8478,363.4913,7.2698,5.2029,66.0573,3.4686,0.0000,46.6325,112.6898,-111819.1000,-141932.2249,-142207.9437
4563.0000,16.7961,28.8218,2259.1000,88814.5000,-86555.4000,2.3027,513.4318,4.4000,1.0000,19736.5556,4.5000,1.0000,20249.9874,0.0000,0.0000,108551.0556,1745.6682,-106805.3874,22.3325,15.0352,9479.2000,0.0000,9479.2000,0.2458,2561.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2561.9459,0.0000,0.0000,0.0000,6917.2541,6917.2541,21.9691,34.0099,0.0000,9893.7000,-9893.7000,0.2565,0.0000,0.0000,0.0000,2019.1224,4.9000,1.0000,2019.1224,0.0000,0.0000,11912.8224,0.0000,-11912.8224,22.5866,15.2893,349.8000,0.0000,349.8000,0.0091,94.5405,3.7000,1.0000,0.0000,0.0000,0.0000,94.5405,0.0000,0.0000,0.0000,255.2595,255.2595,22.5654,34.6062,0.0000,19741.6000,-19741.6000,0.5118,0.0000,0.0000,0.0000,4028.8980,4.9000,1.0000,4028.8980,0.0000,0.0000,23770.4980,0.0000,-23770.4980,23.7975,16.5002,332.1000,0.0000,332.1000,0.0086,89.7568,3.7000,1.0000,0.0000,0.0000,0.0000,89.7568,0.0000,0.0000,0.0000,242.3432,242.3432,23.7600,18.0719,20.9160,-7.3156,-109733.5594,5.0017,566.8528,5.6685,5.0017,0.0000,4.5491,18.0846,17.3978,17.7412,-1.6561,-13248.8079,5.0017,1195.8939,11.9589,5.0017,0.0000,15.9957,17.4090,16.7594,17.0842,-1.7902,-12531.2296,5.0017,1401.6019,14.0160,5.0017,0.0000,20.8837,21.9739,21.9723,6.4818,21.9707,6.4871,21.9691,6.4923,21.9691,1162.0897,46.4836,22.5733,22.5707,6.6748,22.5680,6.6674,22.5654,6.6599,22.5654,1162.0897,46.4836,23.7850,23.7766,11.9843,23.7683,11.9547,23.7600,11.9251,23.7600,339.4017,6.7880,18.0719,18.0761,-8.8128,18.0803,-8.7826,18.0846,-8.7526,18.0846,1162.0897,46.4836,17.3978,17.4015,-7.9369,17.4053,-7.9123,17.4090,-7.8879,17.4090,1162.0897,46.4836,16.7594,16.7717,-13.1939,16.7839,-13.1075,16.7961,-13.0217,16.7961,339.4017,6.7880,5.0017,59.2690,3.3345,0.0000,41.4284,100.6974,-106029.6000,-135073.8510,-135513.5969
4564.0000,16.7790,28.8283,2380.1000,106347.5000,-103967.4000,2.7573,540.9318,4.4000,1.0000,23632.7778,4.5000,1.0000,24173.7096,0.0000,0.0000,129980.2778,1839.1682,-128141.1096,22.7324,15.4351,9440.9000,0.0000,9440.9000,0.2448,2551.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2551.5946,0.0000,0.0000,0.0000,6889.3054,6889.3054,22.3948,34.4356,0.0000,8177.9000,-8177.9000,0.2120,0.0000,0.0000,0.0000,1668.9592,4.9000,1.0000,1668.9592,0.0000,0.0000,9846.8592,0.0000,-9846.8592,22.8523,15.5550,337.7000,0.0000,337.7000,0.0088,91.2703,3.7000,1.0000,0.0000,0.0000,0.0000,91.2703,0.0000,0.0000,0.0000,246.4297,246.4297,22.8269,34.8677,0.0000,18547.2000,-18547.2000,0.4809,0.0000,0.0000,0.0000,3785.1429,4.9000,1.0000,3785.1429,0.0000,0.0000,22332.3429,0.0000,-22332.3429,23.8645,16.5672,644.2000,0.0000,644.2000,0.0167,174.1081,3.7000,1.0000,0.0000,0.0000,0.0000,174.1081,0.0000,0.0000,0.0000,470.0919,470.0919,23.8096,18.1054,20.9575,-8.1853,-122779.4181,5.5806,631.5067,6.3151,5.5806,0.0000,6.3184,18.1141,17.3432,17.7286,-2.0742,-16593.3771,5.5806,1334.9370,13.3494,5.5806,0.0000,22.2169,17.3531,16.7484,17.0507,-1.8592,-13014.6298,5.5806,1565.8312,15.6583,5.5806,0.0000,29.0060,22.4123,22.4064,11.2432,22.4006,11.2036,22.3948,11.1643,22.3948,1408.0313,56.3213,22.8408,22.8362,9.6572,22.8316,9.6303,22.8269,9.6036,22.8269,1408.0313,56.3213,23.8426,23.8315,13.2046,23.8205,13.1413,23.8096,13.0790,23.8096,410.6323,8.2126,18.1054,18.1083,-7.7723,18.1112,-7.7569,18.1141,-7.7414,18.1141,1408.0313,56.3213,17.3432,17.3465,-8.0608,17.3498,-8.0419,17.3531,-8.0230,17.3531,1408.0313,56.3213,16.7484,16.7586,-12.9579,16.7689,-12.9005,16.7790,-12.8429,16.7790,410.6323,8.2126,5.5806,80.1000,3.7204,0.0000,57.5412,137.6412,-120269.7000,-152714.4846,-152387.4251
4565.0000,16.7746,28.9968,0.0000,118862.2000,-118862.2000,3.0817,0.0000,0.0000,0.0000,26413.8222,4.5000,1.0000,26413.8222,0.0000,0.0000,145276.0222,0.0000,-145276.0222,22.7821,15.4848,9448.1000,0.0000,9448.1000,0.2450,2553.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2553.5405,0.0000,0.0000,0.0000,6894.5595,6894.5595,22.4842,34.5250,0.0000,10366.2000,-10366.2000,0.2688,0.0000,0.0000,0.0000,2115.5510,4.9000,1.0000,2115.5510,0.0000,0.0000,12481.7510,0.0000,-12481.7510,23.0003,15.7030,430.6000,0.0000,430.6000,0.0112,116.3784,3.7000,1.0000,0.0000,0.0000,0.0000,116.3784,0.0000,0.0000,0.0000,314.2216,314.2216,22.9747,35.0155,0.0000,19072.1000,-19072.1000,0.4945,0.0000,0.0000,0.0000,3892.2653,4.9000,1.0000,3892.2653,0.0000,0.0000,22964.3653,0.0000,-22964.3653,23.9243,16.6270,3037.4000,0.0000,3037.4000,0.0788,820.9189,3.7000,1.0000,0.0000,0.0000,0.0000,820.9189,0.0000,0.0000,0.0000,2216.4811,2216.4811,23.8055,18.2601,21.0328,-8.9402,-134102.7823,6.2698,707.5686,7.0757,6.2698,0.0000,8.9602,18.2647,17.3186,17.7916,-2.8599,-22879.2739,6.2698,1496.2000,14.9620,6.2698,0.0000,31.5064,17.3270,16.7483,17.0377,-1.9990,-13993.2962,6.2698,1760.0947,17.6009,6.2698,0.0000,41.1342,22.4970,22.4927,11.5974,22.4884,11.5789,22.4842,11.5603,22.4842,1727.5841,69.1034,22.9873,22.9831,10.9248,22.9789,10.9056,22.9747,10.8864,22.9747,1727.5841,69.1034,23.8327,23.8236,13.3206,23.8146,13.2867,23.8055,13.2526,23.8055,503.0642,10.0613,18.2601,18.2616,-5.8194,18.2631,-5.8165,18.2647,-5.8135,18.2647,1727.5841,69.1034,17.3186,17.3214,-7.9439,17.3242,-7.9302,17.3270,-7.9163,17.3270,1727.5841,69.1034,16.7483,16.7571,-12.6882,16.7658,-12.6473,16.7746,-12.6061,16.7746,503.0642,10.0613,6.2698,110.3822,4.1798,0.0000,81.6008,191.9830,-135384.4000,-171296.8764,-170975.3523
4566.0000,16.9060,29.0900,1023.4000,206635.8000,-205612.4000,5.3574,232.5909,4.4000,1.0000,45919.0667,4.5000,1.0000,46151.6576,0.0000,0.0000,252554.8667,790.8091,-251764.0576,23.4758,16.1785,9470.1000,0.0000,9470.1000,0.2455,2559.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2559.4865,0.0000,0.0000,0.0000,6910.6135,6910.6135,23.2784,35.3192,0.0000,5887.2000,-5887.2000,0.1526,0.0000,0.0000,0.0000,1201.4694,4.9000,1.0000,1201.4694,0.0000,0.0000,7088.6694,0.0000,-7088.6694,23.4634,16.1661,395.9000,0.0000,395.9000,0.0103,107.0000,3.7000,1.0000,0.0000,0.0000,0.0000,107.0000,0.0000,0.0000,0.0000,288.9000,288.9000,23.4431,35.4839,0.0000,23080.5000,-23080.5000,0.5984,0.0000,0.0000,0.0000,4710.3061,4.9000,1.0000,4710.3061,0.0000,0.0000,27790.8061,0.0000,-27790.8061,24.1683,16.8710,10008.8000,0.0000,10008.8000,0.2595,2705.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2705.0811,0.0000,0.0000,0.0000,7303.7189,7303.7189,23.9540,19.0369,21.4955,-12.5620,-188430.0267,9.9356,1102.7712,11.0277,9.9356,0.0000,35.6576,19.0312,17.5792,18.3052,-6.9556,-55644.5386,9.9356,2325.2574,23.2526,9.9356,0.0000,125.3810,17.5810,16.8957,17.2383,-3.7520,-26263.9284,9.9356,2767.7289,27.6773,9.9356,0.0000,163.6951,23.2955,23.2898,19.1401,23.2841,19.1073,23.2784,19.0745,23.2784,3893.2310,155.7292,23.4558,23.4516,15.3070,23.4474,15.2886,23.4431,15.2701,23.4431,3893.2310,155.7292,23.9777,23.9698,15.2852,23.9619,15.2638,23.9540,15.2423,23.9540,1127.3373,22.5467,19.0369,19.0350,1.9413,19.0331,1.9124,19.0312,1.8837,19.0312,3893.2310,155.7292,17.5792,17.5798,-5.0898,17.5804,-5.0973,17.5810,-5.1048,17.5810,3893.2310,155.7292,16.8957,16.8991,-10.7369,16.9025,-10.7573,16.9060,-10.7768,16.9060,1127.3373,22.5467,9.9356,393.7529,6.6237,0.0000,324.7337,718.4866,-214705.3000,-272140.3007,-270338.4937
