Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4567.0000,17.2081,29.4304,0.0000,268047.7000,-268047.7000,6.9496,0.0000,0.0000,0.0000,59566.1556,4.5000,1.0000,59566.1556,0.0000,0.0000,327613.8556,0.0000,-327613.8556,23.4928,16.1955,16005.2000,0.0000,16005.2000,0.4150,4325.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4325.7297,0.0000,0.0000,0.0000,11679.4703,11679.4703,23.2605,35.3013,0.0000,26041.2000,-26041.2000,0.6752,0.0000,0.0000,0.0000,5314.5306,4.9000,1.0000,5314.5306,0.0000,0.0000,31355.7306,0.0000,-31355.7306,23.8619,16.5647,738.6000,0.0000,738.6000,0.0191,199.6216,3.7000,1.0000,0.0000,0.0000,0.0000,199.6216,0.0000,0.0000,0.0000,538.9784,538.9784,23.8411,35.8819,0.0000,26063.4000,-26063.4000,0.6757,0.0000,0.0000,0.0000,5319.0612,4.9000,1.0000,5319.0612,0.0000,0.0000,31382.4612,0.0000,-31382.4612,24.4431,17.1458,10633.1000,0.0000,10633.1000,0.2757,2873.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2873.8108,0.0000,0.0000,0.0000,7759.2892,7759.2892,24.2700,19.7670,22.0185,-15.6493,-234739.4344,13.5155,1472.3777,14.7238,13.5155,0.0000,89.7561,19.7600,18.1055,18.9327,-10.7815,-86251.7750,13.5155,3106.7564,31.0676,13.5155,0.0000,315.6048,18.1033,17.2071,17.6552,-6.6736,-46715.1133,13.5155,3763.4545,37.6345,13.5155,0.0000,412.0476,23.2687,23.2660,17.4331,23.2632,17.4320,23.2605,17.4310,23.2605,6723.0154,268.9206,23.8516,23.8481,18.3930,23.8446,18.3824,23.8411,18.3719,23.8411,6723.0154,268.9206,24.2943,24.2862,18.9734,24.2781,18.9475,24.2700,18.9216,24.2700,1939.9691,38.7994,19.7670,19.7647,8.0847,19.7624,8.0582,19.7600,8.0318,19.7600,6723.0154,268.9206,18.1055,18.1047,-0.0948,18.1040,-0.1121,18.1033,-0.1293,18.1033,6723.0154,268.9206,17.2071,17.2074,-7.1288,17.2078,-7.1751,17.2081,-7.2210,17.2081,1939.9691,38.7994,13.5155,924.2970,9.0103,0.0000,817.4085,1741.7055,-292775.4000,-370374.3096,-367706.3227
4568.0000,17.6456,29.8678,0.0000,291723.9000,-291723.9000,7.5635,0.0000,0.0000,0.0000,64827.5333,4.5000,1.0000,64827.5333,0.0000,0.0000,356551.4333,0.0000,-356551.4333,23.1359,15.8386,19520.2000,0.0000,19520.2000,0.5061,5275.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5275.7297,0.0000,0.0000,0.0000,14244.4703,14244.4703,22.9127,34.9535,0.0000,84127.6000,-84127.6000,2.1812,0.0000,0.0000,0.0000,17168.8980,4.9000,1.0000,17168.8980,0.0000,0.0000,101296.4980,0.0000,-101296.4980,24.4725,17.1752,1188.9000,0.0000,1188.9000,0.0308,321.3243,3.7000,1.0000,0.0000,0.0000,0.0000,321.3243,0.0000,0.0000,0.0000,867.5757,867.5757,24.4481,36.4889,0.0000,26166.5000,-26166.5000,0.6784,0.0000,0.0000,0.0000,5340.1020,4.9000,1.0000,5340.1020,0.0000,0.0000,31506.6020,0.0000,-31506.6020,24.9332,17.6359,10216.9000,0.0000,10216.9000,0.2649,2761.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2761.3243,0.0000,0.0000,0.0000,7455.5757,7455.5757,24.7914,20.4363,22.6139,-18.8551,-282825.7784,16.8373,1796.0642,17.9606,16.8373,0.0000,173.5342,20.4290,18.7024,19.5657,-14.0165,-112131.7914,16.8373,4208.4183,42.0842,16.8373,0.0000,610.1898,18.6984,17.6505,18.1744,-9.7222,-68055.5186,16.8373,5968.7486,59.6875,16.8373,0.0000,796.6520,22.9166,22.9153,13.2628,22.9140,13.2729,22.9127,13.2830,22.9127,9946.0604,397.8424,24.4591,24.4554,23.3803,24.4518,23.3673,24.4481,23.3543,24.4481,9946.0604,397.8424,24.8184,24.8094,24.6424,24.8004,24.6046,24.7914,24.5669,24.7914,2863.1794,57.2636,20.4363,20.4339,13.1050,20.4314,13.0812,20.4290,13.0574,20.4290,9946.0604,397.8424,18.7024,18.7010,4.9366,18.6997,4.9173,18.6984,4.8981,18.6984,9946.0604,397.8424,17.6505,17.6488,-2.4308,17.6472,-2.4888,17.6456,-2.5463,17.6456,2863.1794,57.2636,16.8373,1702.6758,11.2249,0.0000,1580.3760,3283.0518,-371092.0000,-466786.9117,-463013.0884
4569.0000,17.9881,30.2103,0.0000,306859.3000,-306859.3000,7.9559,0.0000,0.0000,0.0000,68190.9556,4.5000,1.0000,68190.9556,0.0000,0.0000,375050.2556,0.0000,-375050.2556,23.3393,16.0420,22183.4000,0.0000,22183.4000,0.5751,5995.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5995.5135,0.0000,0.0000,0.0000,16187.8865,16187.8865,23.1023,35.1431,0.0000,100537.8000,-100537.8000,2.6066,0.0000,0.0000,0.0000,20517.9184,4.9000,1.0000,20517.9184,0.0000,0.0000,121055.7184,0.0000,-121055.7184,24.8295,17.5322,1289.6000,0.0000,1289.6000,0.0334,348.5405,3.7000,1.0000,0.0000,0.0000,0.0000,348.5405,0.0000,0.0000,0.0000,941.0595,941.0595,24.8059,36.8467,0.0000,27407.2000,-27407.2000,0.7106,0.0000,0.0000,0.0000,5593.3061,4.9000,1.0000,5593.3061,0.0000,0.0000,33000.5061,0.0000,-33000.5061,25.2768,17.9795,8968.3000,0.0000,8968.3000,0.2325,2423.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2423.8649,0.0000,0.0000,0.0000,6544.4351,6544.4351,25.1584,20.8588,23.0086,-20.0896,-301344.2117,18.1713,1911.7303,19.1173,18.1713,0.0000,218.1351,20.8520,19.1113,19.9816,-15.2503,-122002.4956,18.1713,5431.3848,54.3138,18.1713,0.0000,767.0177,19.1072,17.9933,18.5503,-11.1530,-78071.0430,18.1713,8368.2024,83.6820,18.1713,0.0000,1001.4036,23.1084,23.1063,15.2616,23.1043,15.2611,23.1023,15.2606,23.1023,11396.8534,455.8741,24.8161,24.8127,25.4120,24.8093,25.4021,24.8059,25.3922,24.8059,11396.8534,455.8741,25.1834,25.1751,27.6984,25.1667,27.6703,25.1584,27.6422,25.1584,3278.1730,65.5635,20.8588,20.8566,15.4314,20.8543,15.4117,20.8520,15.3919,20.8520,11396.8534,455.8741,19.1113,19.1099,7.6413,19.1086,7.6247,19.1072,7.6080,19.1072,11396.8534,455.8741,17.9933,17.9916,0.5213,17.9898,0.4725,17.9881,0.4238,17.9881,3278.1730,65.5635,18.1713,2105.2764,12.1142,0.0000,1986.5565,4091.8329,-402363.0000,-505433.0990,-501417.7503
4570.0000,18.2675,30.4897,0.0000,317245.6000,-317245.6000,8.2252,0.0000,0.0000,0.0000,70499.0222,4.5000,1.0000,70499.0222,0.0000,0.0000,387744.6222,0.0000,-387744.6222,23.5258,16.2285,26175.8000,0.0000,26175.8000,0.6787,7074.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7074.5405,0.0000,0.0000,0.0000,19101.2595,19101.2595,23.2607,35.3015,0.0000,108868.2000,-108868.2000,2.8226,0.0000,0.0000,0.0000,22218.0000,4.9000,1.0000,22218.0000,0.0000,0.0000,131086.2000,0.0000,-131086.2000,25.0384,17.7411,1309.0000,0.0000,1309.0000,0.0339,353.7838,3.7000,1.0000,0.0000,0.0000,0.0000,353.7838,0.0000,0.0000,0.0000,955.2162,955.2162,25.0160,37.0568,0.0000,29858.0000,-29858.0000,0.7741,0.0000,0.0000,0.0000,6093.4694,4.9000,1.0000,6093.4694,0.0000,0.0000,35951.4694,0.0000,-35951.4694,25.5036,18.2063,8135.8000,0.0000,8135.8000,0.2109,2198.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2198.8649,0.0000,0.0000,0.0000,5936.9351,5936.9351,25.4000,21.1798,23.2899,-20.7464,-311196.2921,19.1182,1991.7255,19.9173,19.1182,0.0000,254.0420,21.1731,19.4274,20.3002,-16.0904,-128722.9167,19.1182,6851.5290,68.5153,19.1182,0.0000,893.2751,19.4233,18.2730,18.8481,-12.1169,-84818.0944,19.1182,10232.2580,102.3226,19.1182,0.0000,1166.2428,23.2668,23.2648,16.4663,23.2628,16.4651,23.2607,16.4639,23.2607,12479.9694,499.1988,25.0255,25.0223,26.1073,25.0192,26.0994,25.0160,26.0915,25.0160,12479.9694,499.1988,25.4230,25.4154,29.1695,25.4077,29.1485,25.4000,29.1274,25.4000,3587.8060,71.7561,21.1798,21.1775,16.9356,21.1753,16.9177,21.1731,16.8998,21.1731,12479.9694,499.1988,19.4274,19.4260,9.4354,19.4246,9.4201,19.4233,9.4049,19.4233,12479.9694,499.1988,18.2730,18.2712,2.5980,18.2693,2.5544,18.2675,2.5110,18.2675,3587.8060,71.7561,19.1182,2425.2208,12.7454,0.0000,2313.5598,4738.7806,-420351.2000,-528788.8808,-524737.3032
4571.0000,18.5367,30.7589,0.0000,334836.6000,-334836.6000,8.6813,0.0000,0.0000,0.0000,74408.1333,4.5000,1.0000,74408.1333,0.0000,0.0000,409244.7333,0.0000,-409244.7333,23.7849,16.4876,27512.0000,0.0000,27512.0000,0.7133,7435.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7435.6757,0.0000,0.0000,0.0000,20076.3243,20076.3243,23.5207,35.5616,0.0000,117029.8000,-117029.8000,3.0342,0.0000,0.0000,0.0000,23883.6327,4.9000,1.0000,23883.6327,0.0000,0.0000,140913.4327,0.0000,-140913.4327,25.3278,18.0305,1542.2000,0.0000,1542.2000,0.0400,416.8108,3.7000,1.0000,0.0000,0.0000,0.0000,416.8108,0.0000,0.0000,0.0000,1125.3892,1125.3892,25.3037,37.3445,0.0000,32357.7000,-32357.7000,0.8389,0.0000,0.0000,0.0000,6603.6122,4.9000,1.0000,6603.6122,0.0000,0.0000,38961.3122,0.0000,-38961.3122,25.8033,18.5060,6575.1000,0.0000,6575.1000,0.1705,1777.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1777.0541,0.0000,0.0000,0.0000,4798.0459,4798.0459,25.7174,21.4916,23.6045,-21.9680,-329519.3065,20.2172,2083.3761,20.8338,20.2172,0.0000,300.4226,21.4847,19.7288,20.6068,-17.1152,-136921.3742,20.2172,8638.9100,86.3891,20.2172,0.0000,1056.3611,19.7244,18.5430,19.1337,-13.1601,-92120.7388,20.2172,11988.4068,119.8841,20.2172,0.0000,1379.1648,23.5274,23.5252,18.5622,23.5230,18.5584,23.5207,18.5546,23.5207,13792.2022,551.6881,25.3134,25.3102,27.8137,25.3069,27.8045,25.3037,27.7953,25.3037,13792.2022,551.6881,25.7418,25.7336,31.7335,25.7255,31.7053,25.7174,31.6771,25.7174,3962.7450,79.2549,21.4916,21.4893,18.5311,21.4870,18.5138,21.4847,18.4965,21.4847,13792.2022,551.6881,19.7288,19.7274,11.1679,19.7259,11.1529,19.7244,11.1379,19.7244,13792.2022,551.6881,18.5430,18.5409,4.5673,18.5388,4.5249,18.5367,4.4827,18.5367,3962.7450,79.2549,20.2172,2833.9780,13.4782,0.0000,2735.9485,5569.9266,-448594.8000,-563119.7188,-558561.4195
4572.0000,18.7150,30.9373,0.0000,346186.3000,-346186.3000,8.9755,0.0000,0.0000,0.0000,76930.2889,4.5000,1.0000,76930.2889,0.0000,0.0000,423116.5889,0.0000,-423116.5889,24.0892,16.7919,23850.0000,0.0000,23850.0000,0.6184,6445.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6445.9459,0.0000,0.0000,0.0000,17404.0541,17404.0541,23.8604,35.9012,0.0000,113216.5000,-113216.5000,2.9353,0.0000,0.0000,0.0000,23105.4082,4.9000,1.0000,23105.4082,0.0000,0.0000,136321.9082,0.0000,-136321.9082,25.5919,18.2946,1824.0000,0.0000,1824.0000,0.0473,492.9730,3.7000,1.0000,0.0000,0.0000,0.0000,492.9730,0.0000,0.0000,0.0000,1331.0270,1331.0270,25.5650,37.6058,0.0000,34060.4000,-34060.4000,0.8831,0.0000,0.0000,0.0000,6951.1020,4.9000,1.0000,6951.1020,0.0000,0.0000,41011.5020,0.0000,-41011.5020,26.0859,18.7886,5742.7000,0.0000,5742.7000,0.1489,1552.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1552.0811,0.0000,0.0000,0.0000,4190.6189,4190.6189,26.0075,21.6945,23.8510,-22.6380,-339569.6802,20.4127,2085.6980,20.8570,20.4127,0.0000,309.2216,21.6879,19.9227,20.8053,-17.3723,-138978.2594,20.4127,8988.1161,89.8812,20.4127,0.0000,1087.3004,19.9183,18.7207,19.3195,-13.4704,-94292.7426,20.4127,12272.0018,122.7200,20.4127,0.0000,1419.5586,23.8681,23.8656,21.2205,23.8630,21.2134,23.8604,21.2062,23.8604,14031.7435,561.2697,25.5750,25.5716,29.2219,25.5683,29.2116,25.5650,29.2014,25.5650,14031.7435,561.2697,26.0326,26.0243,33.8278,26.0159,33.7968,26.0075,33.7657,26.0075,4031.1670,80.6233,21.6945,21.6923,19.1231,21.6901,19.1073,21.6879,19.0915,21.6879,14031.7435,561.2697,19.9227,19.9212,11.8624,19.9198,11.8489,19.9183,11.8355,19.9183,14031.7435,561.2697,18.7207,18.7188,5.4066,18.7169,5.3709,18.7150,5.3354,18.7150,4031.1670,80.6233,20.4127,2911.0179,13.6085,0.0000,2816.0806,5727.0985,-462046.5000,-577524.2991,-572840.6823
4573.0000,18.9564,31.1786,0.0000,358066.5000,-358066.5000,9.2835,0.0000,0.0000,0.0000,79570.3333,4.5000,1.0000,79570.3333,0.0000,0.0000,437636.8333,0.0000,-437636.8333,24.2157,16.9184,27509.1000,0.0000,27509.1000,0.7132,7434.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7434.8919,0.0000,0.0000,0.0000,20074.2081,20074.2081,23.9678,36.0086,0.0000,126221.2000,-126221.2000,3.2725,0.0000,0.0000,0.0000,25759.4286,4.9000,1.0000,25759.4286,0.0000,0.0000,151980.6286,0.0000,-151980.6286,25.7942,18.4969,1744.9000,0.0000,1744.9000,0.0452,471.5946,3.7000,1.0000,0.0000,0.0000,0.0000,471.5946,0.0000,0.0000,0.0000,1273.3054,1273.3054,25.7693,37.8102,0.0000,36086.3000,-36086.3000,0.9356,0.0000,0.0000,0.0000,7364.5510,4.9000,1.0000,7364.5510,0.0000,0.0000,43450.8510,0.0000,-43450.8510,26.2915,18.9942,5118.4000,0.0000,5118.4000,0.1327,1383.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1383.3514,0.0000,0.0000,0.0000,3735.0486,3735.0486,26.2230,21.9857,24.1043,-23.5068,-352601.9628,21.5742,2202.1804,22.0218,21.5742,0.0000,365.0677,21.9786,20.1950,21.0868,-18.5528,-148422.0922,21.5742,10473.5209,104.7352,21.5742,0.0000,1283.6695,20.1902,18.9636,19.5769,-14.5807,-102065.1261,21.5742,13700.7124,137.0071,21.5742,0.0000,1675.9342,23.9745,23.9723,21.3149,23.9700,21.3115,23.9678,21.3081,23.9678,15493.0803,619.7232,25.7789,25.7757,30.0813,25.7725,30.0727,25.7693,30.0640,25.7693,15493.0803,619.7232,26.2466,26.2388,34.9695,26.2309,34.9453,26.2230,34.9211,26.2230,4448.4484,88.9690,21.9857,21.9833,20.7833,21.9810,20.7668,21.9786,20.7503,21.9786,15493.0803,619.7232,20.1950,20.1934,13.4959,20.1918,13.4816,20.1902,13.4673,20.1902,15493.0803,619.7232,18.9636,18.9612,7.1803,18.9588,7.1409,18.9564,7.1016,18.9564,4448.4484,88.9690,21.5742,3396.6896,14.3828,0.0000,3324.6715,6721.3611,-486001.6000,-607985.7508,-603089.1811
4574.0000,19.1669,31.3891,0.0000,370998.1000,-370998.1000,9.6188,0.0000,0.0000,0.0000,82444.0222,4.5000,1.0000,82444.0222,0.0000,0.0000,453442.1222,0.0000,-453442.1222,24.4539,17.1567,26178.6000,0.0000,26178.6000,0.6787,7075.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7075.2973,0.0000,0.0000,0.0000,19103.3027,19103.3027,24.2238,36.2646,0.0000,131268.2000,-131268.2000,3.4034,0.0000,0.0000,0.0000,26789.4286,4.9000,1.0000,26789.4286,0.0000,0.0000,158057.6286,0.0000,-158057.6286,26.0667,18.7694,1183.8000,0.0000,1183.8000,0.0307,319.9459,3.7000,1.0000,0.0000,0.0000,0.0000,319.9459,0.0000,0.0000,0.0000,863.8541,863.8541,26.0467,38.0875,0.0000,37641.1000,-37641.1000,0.9759,0.0000,0.0000,0.0000,7681.8571,4.9000,1.0000,7681.8571,0.0000,0.0000,45322.9571,0.0000,-45322.9571,26.5751,19.2778,4494.1000,0.0000,4494.1000,0.1165,1214.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1214.6216,0.0000,0.0000,0.0000,3279.4784,3279.4784,26.5119,22.2294,24.3706,-24.4858,-367287.6587,22.2361,2259.7362,22.5974,22.2361,0.0000,399.7056,22.2224,20.4266,21.3245,-19.2520,-154016.2793,22.2361,11185.1388,111.8514,22.2361,0.0000,1405.4647,20.4217,19.1743,19.7980,-15.2834,-106983.4945,22.2361,14446.8138,144.4681,22.2361,0.0000,1834.9477,24.2312,24.2287,23.1263,24.2263,23.1201,24.2238,23.1138,24.2238,16354.6862,654.1874,26.0567,26.0533,31.7618,26.0500,31.7516,26.0467,31.7415,26.0467,16354.6862,654.1874,26.5369,26.5286,37.1417,26.5202,37.1109,26.5119,37.0801,26.5119,4694.3784,93.8876,22.2294,22.2270,21.9225,22.2247,21.9067,22.2224,21.8910,22.2224,16354.6862,654.1874,20.4266,20.4249,14.6670,20.4233,14.6532,20.4217,14.6395,20.4217,16354.6862,654.1874,19.1743,19.1718,8.4895,19.1693,8.4525,19.1669,8.4155,19.1669,4694.3784,93.8876,22.2361,3695.3497,14.8240,0.0000,3640.1179,7335.4677,-508050.9000,-633576.0728,-628287.4324
4575.0000,19.3880,31.6102,0.0000,384112.0000,-384112.0000,9.9588,0.0000,0.0000,0.0000,85358.2222,4.5000,1.0000,85358.2222,0.0000,0.0000,469470.2222,0.0000,-469470.2222,24.6659,17.3686,24849.5000,0.0000,24849.5000,0.6443,6716.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6716.0811,0.0000,0.0000,0.0000,18133.4189,18133.4189,24.4546,36.4954,0.0000,138375.8000,-138375.8000,3.5876,0.0000,0.0000,0.0000,28239.9592,4.9000,1.0000,28239.9592,0.0000,0.0000,166615.7592,0.0000,-166615.7592,26.3277,19.0304,1143.1000,0.0000,1143.1000,0.0296,308.9459,3.7000,1.0000,0.0000,0.0000,0.0000,308.9459,0.0000,0.0000,0.0000,834.1541,834.1541,26.3083,38.3492,0.0000,39401.9000,-39401.9000,1.0216,0.0000,0.0000,0.0000,8041.2041,4.9000,1.0000,8041.2041,0.0000,0.0000,47443.1041,0.0000,-47443.1041,26.8417,19.5444,5118.4000,0.0000,5118.4000,0.1327,1383.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1383.3514,0.0000,0.0000,0.0000,3735.0486,3735.0486,26.7749,22.4906,24.6328,-25.4062,-381092.4824,23.0620,2344.6436,23.4464,23.0620,0.0000,445.9186,22.4834,20.6712,21.5773,-20.1491,-161192.8800,23.0620,11984.0683,119.8407,23.0620,0.0000,1567.9613,20.6661,19.3961,20.0311,-16.1389,-112972.4407,23.0620,15388.6806,153.8868,23.0620,0.0000,2047.1003,24.4620,24.4595,24.5260,24.4571,24.5197,24.4546,24.5135,24.4546,17459.2020,698.3681,26.3183,26.3150,33.2039,26.3117,33.1938,26.3083,33.1837,26.3083,17459.2020,698.3681,26.7997,26.7915,38.8688,26.7832,38.8395,26.7749,38.8102,26.7749,5009.5425,100.1908,22.4906,22.4882,23.2893,22.4858,23.2735,22.4834,23.2577,22.4834,17459.2020,698.3681,20.6712,20.6695,16.0023,20.6678,15.9884,20.6661,15.9746,20.6661,17459.2020,698.3681,19.3961,19.3934,9.9538,19.3907,9.9163,19.3880,9.8790,19.3880,5009.5425,100.1908,23.0620,4091.1344,15.3746,0.0000,4060.9802,8152.1146,-530778.7000,-660826.4639,-655257.8032
4576.0000,19.5942,31.8164,0.0000,393782.2000,-393782.2000,10.2095,0.0000,0.0000,0.0000,87507.1556,4.5000,1.0000,87507.1556,0.0000,0.0000,481289.3556,0.0000,-481289.3556,24.8618,17.5645,21187.3000,0.0000,21187.3000,0.5493,5726.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5726.2973,0.0000,0.0000,0.0000,15461.0027,15461.0027,24.6850,36.7258,0.0000,144914.8000,-144914.8000,3.7572,0.0000,0.0000,0.0000,29574.4490,4.9000,1.0000,29574.4490,0.0000,0.0000,174489.2490,0.0000,-174489.2490,26.5947,19.2974,1451.5000,0.0000,1451.5000,0.0376,392.2973,3.7000,1.0000,0.0000,0.0000,0.0000,392.2973,0.0000,0.0000,0.0000,1059.2027,1059.2027,26.5730,38.6138,0.0000,41833.2000,-41833.2000,1.0846,0.0000,0.0000,0.0000,8537.3878,4.9000,1.0000,8537.3878,0.0000,0.0000,50370.5878,0.0000,-50370.5878,27.1243,19.8270,5950.8000,0.0000,5950.8000,0.1543,1608.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1608.3243,0.0000,0.0000,0.0000,4342.4757,4342.4757,27.0514,22.7330,24.8922,-26.3045,-394567.4262,23.6888,2416.7957,24.1680,23.6888,0.0000,483.2792,22.7257,20.8978,21.8118,-20.8763,-167010.6912,23.6888,12553.9849,125.5398,23.6888,0.0000,1699.3306,20.8926,19.6026,20.2476,-16.8375,-117862.6366,23.6888,16058.8530,160.5885,23.6888,0.0000,2218.6135,24.6926,24.6900,25.8907,24.6875,25.8840,24.6850,25.8772,24.6850,18319.1406,732.7656,26.5831,26.5797,34.6639,26.5763,34.6535,26.5730,34.6430,26.5730,18319.1406,732.7656,27.0767,27.0683,40.7573,27.0599,40.7260,27.0514,40.6946,27.0514,5254.8449,105.0969,22.7330,22.7306,24.4656,22.7281,24.4501,22.7257,24.4345,22.7257,18319.1406,732.7656,20.8978,20.8961,17.1474,20.8943,17.1337,20.8926,17.1201,20.8926,18319.1406,732.7656,19.6026,19.5998,11.2115,19.5970,11.1751,19.5942,11.1387,19.5942,5254.8449,105.0969,23.6888,4409.0820,15.7926,0.0000,4401.2233,8810.3053,-551940.6000,-685286.5112,-679440.7540
4577.0000,19.7682,31.9904,0.0000,409921.5000,-409921.5000,10.6280,0.0000,0.0000,0.0000,91093.6667,4.5000,1.0000,91093.6667,0.0000,0.0000,501015.1667,0.0000,-501015.1667,25.1804,17.8831,13855.6000,0.0000,13855.6000,0.3592,3744.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3744.7568,0.0000,0.0000,0.0000,10110.8432,10110.8432,25.0625,37.1033,0.0000,140295.9000,-140295.9000,3.6374,0.0000,0.0000,0.0000,28631.8163,4.9000,1.0000,28631.8163,0.0000,0.0000,168927.7163,0.0000,-168927.7163,26.8874,19.5901,953.5000,0.0000,953.5000,0.0247,257.7027,3.7000,1.0000,0.0000,0.0000,0.0000,257.7027,0.0000,0.0000,0.0000,695.7973,695.7973,26.8693,38.9101,0.0000,44290.0000,-44290.0000,1.1483,0.0000,0.0000,0.0000,9038.7755,4.9000,1.0000,9038.7755,0.0000,0.0000,53328.7755,0.0000,-53328.7755,27.4454,20.1481,7823.7000,0.0000,7823.7000,0.2028,2114.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2114.5135,0.0000,0.0000,0.0000,5709.1865,5709.1865,27.3572,22.9480,25.1526,-27.2109,-408162.8186,24.0008,2453.7114,24.5371,24.0008,0.0000,502.6220,22.9407,21.0909,22.0158,-21.4049,-171239.5099,24.0008,12858.6063,128.5861,24.0008,0.0000,1767.3446,21.0855,19.7766,20.4311,-17.3104,-121172.5275,24.0008,16382.2956,163.8230,24.0008,0.0000,2307.4113,25.0712,25.0683,28.6860,25.0654,28.6760,25.0625,28.6661,25.0625,18753.9343,750.1574,26.8799,26.8763,36.4200,26.8728,36.4083,26.8693,36.3966,26.8693,18753.9343,750.1574,27.3837,27.3749,42.9584,27.3661,42.9227,27.3572,42.8870,27.3572,5378.8489,107.5770,22.9480,22.9456,25.3979,22.9431,25.3825,22.9407,25.3671,22.9407,18753.9343,750.1574,21.0909,21.0891,17.9805,21.0873,17.9671,21.0855,17.9537,21.0855,18753.9343,750.1574,19.7766,19.7738,12.0891,19.7710,12.0545,19.7682,12.0200,19.7682,5378.8489,107.5770,24.0008,4573.0402,16.0005,0.0000,4577.3779,9150.4181,-571874.6000,-706755.8315,-700574.8560
4578.0000,19.3963,31.6185,0.0000,315449.6000,-315449.6000,8.1786,0.0000,0.0000,0.0000,70099.9111,4.5000,1.0000,70099.9111,0.0000,0.0000,385549.5111,0.0000,-385549.5111,24.5912,17.2939,11431.9000,0.0000,11431.9000,0.2964,3089.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3089.7027,0.0000,0.0000,0.0000,8342.1973,8342.1973,24.4733,36.5141,0.0000,112304.4000,-112304.4000,2.9117,0.0000,0.0000,0.0000,22919.2653,4.9000,1.0000,22919.2653,0.0000,0.0000,135223.6653,0.0000,-135223.6653,26.2953,18.9980,802.1000,0.0000,802.1000,0.0208,216.7838,3.7000,1.0000,0.0000,0.0000,0.0000,216.7838,0.0000,0.0000,0.0000,585.3162,585.3162,26.2793,38.3201,0.0000,45614.9000,-45614.9000,1.1827,0.0000,0.0000,0.0000,9309.1633,4.9000,1.0000,9309.1633,0.0000,0.0000,54924.0633,0.0000,-54924.0633,27.0193,19.7220,9176.4000,0.0000,9176.4000,0.2379,2480.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2480.1081,0.0000,0.0000,0.0000,6696.2919,6696.2919,26.9110,22.4224,24.6667,-22.2088,-333131.4549,19.2421,1911.9869,19.1199,19.2421,0.0000,259.0148,22.4175,20.6356,21.5266,-16.5310,-132247.8287,19.2421,7651.5872,76.5159,19.2421,0.0000,910.7607,20.6328,19.3955,20.0141,-13.1183,-91828.0318,19.2421,10793.4925,107.9349,19.2421,0.0000,1189.0717,24.4788,24.4770,21.6215,24.4751,21.6224,24.4733,21.6234,24.4733,12624.9996,505.0000,26.2874,26.2847,29.3194,26.2820,29.3161,26.2793,29.3127,26.2793,12624.9996,505.0000,26.9291,26.9231,35.8932,26.9171,35.8924,26.9110,35.8914,26.9110,3629.2549,72.5851,22.4224,22.4208,19.0608,22.4192,19.0541,22.4175,19.0475,22.4175,12624.9996,505.0000,20.6356,20.6347,12.4636,20.6337,12.4589,20.6328,12.4541,20.6328,12624.9996,505.0000,19.3955,19.3958,6.3509,19.3960,6.3549,19.3963,6.3587,19.3963,3629.2549,72.5851,19.2421,2469.2760,12.8281,0.0000,2358.8473,4828.1232,-451958.5000,-560073.4343,-557207.3154
4579.0000,19.2043,31.4265,0.0000,301934.0000,-301934.0000,7.8282,0.0000,0.0000,0.0000,67096.4444,4.5000,1.0000,67096.4444,0.0000,0.0000,369030.4444,0.0000,-369030.4444,24.4841,17.1868,11405.6000,0.0000,11405.6000,0.2957,3082.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3082.5946,0.0000,0.0000,0.0000,8323.0054,8323.0054,24.3580,36.3988,0.0000,99364.6000,-99364.6000,2.5762,0.0000,0.0000,0.0000,20278.4898,4.9000,1.0000,20278.4898,0.0000,0.0000,119643.0898,0.0000,-119643.0898,26.0698,18.7725,623.8000,0.0000,623.8000,0.0162,168.5946,3.7000,1.0000,0.0000,0.0000,0.0000,168.5946,0.0000,0.0000,0.0000,455.2054,455.2054,26.0542,38.0951,0.0000,43875.7000,-43875.7000,1.1376,0.0000,0.0000,0.0000,8954.2245,4.9000,1.0000,8954.2245,0.0000,0.0000,52829.9245,0.0000,-52829.9245,26.8101,19.5128,8760.2000,0.0000,8760.2000,0.2271,2367.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2367.6216,0.0000,0.0000,0.0000,6392.5784,6392.5784,26.6979,22.1820,24.4399,-21.0427,-315640.8050,18.1215,1814.5872,18.1459,18.1215,0.0000,216.3450,22.1767,20.4153,21.2960,-15.3896,-123117.0075,18.1215,5937.2259,59.3723,18.1215,0.0000,760.7230,20.4123,19.2045,19.8084,-12.0600,-84420.2411,18.1215,8994.1748,89.9417,18.1215,0.0000,993.1854,24.3651,24.3627,20.6905,24.3604,20.6851,24.3580,20.6796,24.3580,11341.0570,453.6423,26.0633,26.0603,27.2287,26.0573,27.2212,26.0542,27.2137,26.0542,11341.0570,453.6423,26.7186,26.7117,33.2340,26.7048,33.2174,26.6979,33.2009,26.6979,3262.2182,65.2444,22.1820,22.1802,16.7386,22.1785,16.7297,22.1767,16.7209,22.1767,11341.0570,453.6423,20.4153,20.4143,10.3184,20.4133,10.3122,20.4123,10.3060,20.4123,11341.0570,453.6423,19.2045,19.2044,4.0333,19.2044,4.0284,19.2043,4.0236,19.2043,3262.2182,65.2444,18.1215,2089.2349,12.0810,0.0000,1970.2533,4059.4882,-424384.7000,-526332.6695,-523178.0536
4580.0000,18.7389,30.9612,0.0000,225694.8000,-225694.8000,5.8516,0.0000,0.0000,0.0000,50154.4000,4.5000,1.0000,50154.4000,0.0000,0.0000,275849.2000,0.0000,-275849.2000,23.9368,16.6395,11440.7000,0.0000,11440.7000,0.2966,3092.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3092.0811,0.0000,0.0000,0.0000,8348.6189,8348.6189,23.7749,35.8157,0.0000,68446.3000,-68446.3000,1.7746,0.0000,0.0000,0.0000,13968.6327,4.9000,1.0000,13968.6327,0.0000,0.0000,82414.9327,0.0000,-82414.9327,25.3278,18.0306,687.0000,0.0000,687.0000,0.0178,185.6757,3.7000,1.0000,0.0000,0.0000,0.0000,185.6757,0.0000,0.0000,0.0000,501.3243,501.3243,25.3121,37.3529,0.0000,39496.9000,-39496.9000,1.0240,0.0000,0.0000,0.0000,8060.5918,4.9000,1.0000,8060.5918,0.0000,0.0000,47557.4918,0.0000,-47557.4918,26.2082,18.9109,8031.8000,0.0000,8031.8000,0.2082,2170.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2170.7568,0.0000,0.0000,0.0000,5861.0432,5861.0432,26.0850,21.4707,23.7778,-16.3254,-244881.0755,13.7593,1409.4226,14.0942,13.7593,0.0000,94.7009,21.4690,19.8339,20.6515,-10.8463,-86770.7618,13.7593,2996.7897,29.9679,13.7593,0.0000,332.9922,19.8341,18.7287,19.2814,-8.3809,-58666.3516,13.7593,3701.0413,37.0104,13.7593,0.0000,434.7482,23.7795,23.7780,14.9933,23.7764,14.9961,23.7749,14.9988,23.7749,6940.3258,277.6130,25.3184,25.3163,20.0599,25.3142,20.0612,25.3121,20.0625,25.3121,6940.3258,277.6130,26.0978,26.0935,25.8618,26.0893,25.8769,26.0850,25.8916,26.0850,2002.2816,40.0456,21.4707,21.4701,9.8915,21.4695,9.8941,21.4690,9.8967,21.4690,6940.3258,277.6130,19.8339,19.8340,4.7434,19.8341,4.7475,19.8341,4.7515,19.8341,6940.3258,277.6130,18.7287,18.7321,-1.5187,18.7356,-1.4828,18.7389,-1.4472,18.7389,2002.2816,40.0456,13.7593,971.3453,9.1729,0.0000,862.4413,1833.7865,-313478.5000,-391110.6380,-390318.1889
4581.0000,18.4234,30.6457,0.0000,211012.4000,-211012.4000,5.4709,0.0000,0.0000,0.0000,46891.6444,4.5000,1.0000,46891.6444,0.0000,0.0000,257904.0444,0.0000,-257904.0444,23.9258,16.6285,9669.8000,0.0000,9669.8000,0.2507,2613.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2613.4595,0.0000,0.0000,0.0000,7056.3405,7056.3405,23.7668,35.8076,0.0000,50049.8000,-50049.8000,1.2976,0.0000,0.0000,0.0000,10214.2449,4.9000,1.0000,10214.2449,0.0000,0.0000,60264.0449,0.0000,-60264.0449,25.0526,17.7553,435.1000,0.0000,435.1000,0.0113,117.5946,3.7000,1.0000,0.0000,0.0000,0.0000,117.5946,0.0000,0.0000,0.0000,317.5054,317.5054,25.0372,37.0780,0.0000,34735.8000,-34735.8000,0.9006,0.0000,0.0000,0.0000,7088.9388,4.9000,1.0000,7088.9388,0.0000,0.0000,41824.7388,0.0000,-41824.7388,25.9295,18.6322,6575.1000,0.0000,6575.1000,0.1705,1777.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1777.0541,0.0000,0.0000,0.0000,4798.0459,4798.0459,25.8077,21.0000,23.4039,-15.0232,-225347.4355,12.1524,1261.0269,12.6103,12.1524,0.0000,65.2452,20.9989,19.4476,20.2232,-9.0886,-72709.1823,12.1524,2648.2560,26.4826,12.1524,0.0000,229.4183,19.4485,18.4120,18.9302,-6.9403,-48581.9921,12.1524,3199.5662,31.9957,12.1524,0.0000,299.5241,23.7752,23.7724,15.8166,23.7696,15.8056,23.7668,15.7946,23.7668,5565.0726,222.6029,25.0458,25.0429,18.5012,25.0401,18.4937,25.0372,18.4862,25.0372,5565.0726,222.6029,25.8272,25.8207,23.7139,25.8142,23.6958,25.8077,23.6779,25.8077,1607.7366,32.1547,21.0000,20.9996,6.3093,20.9992,6.3118,20.9989,6.3144,20.9989,5565.0726,222.6029,19.4476,19.4479,1.8024,19.4482,1.8069,19.4485,1.8114,19.4485,5565.0726,222.6029,18.4120,18.4158,-4.4325,18.4196,-4.3997,18.4234,-4.3670,18.4234,1607.7366,32.1547,12.1524,688.0964,8.1016,0.0000,594.1876,1282.2841,-279118.0000,-347820.9362,-346638.6098
4582.0000,18.1174,30.3396,0.0000,180415.2000,-180415.2000,4.6776,0.0000,0.0000,0.0000,40092.2667,4.5000,1.0000,40092.2667,0.0000,0.0000,220507.4667,0.0000,-220507.4667,23.7851,16.4878,9475.9000,0.0000,9475.9000,0.2457,2561.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2561.0541,0.0000,0.0000,0.0000,6914.8459,6914.8459,23.5990,35.6398,0.0000,34264.0000,-34264.0000,0.8884,0.0000,0.0000,0.0000,6992.6531,4.9000,1.0000,6992.6531,0.0000,0.0000,41256.6531,0.0000,-41256.6531,24.6594,17.3621,340.6000,0.0000,340.6000,0.0088,92.0541,3.7000,1.0000,0.0000,0.0000,0.0000,92.0541,0.0000,0.0000,0.0000,248.5459,248.5459,24.6453,36.6861,0.0000,29137.8000,-29137.8000,0.7555,0.0000,0.0000,0.0000,5946.4898,4.9000,1.0000,5946.4898,0.0000,0.0000,35084.2898,0.0000,-35084.2898,25.5470,18.2497,5742.7000,0.0000,5742.7000,0.1489,1552.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1552.0811,0.0000,0.0000,0.0000,4190.6189,4190.6189,25.4235,20.4922,22.9578,-12.7907,-191861.1900,10.0872,1063.1206,10.6312,10.0872,0.0000,37.3147,20.4935,19.0587,19.7761,-6.9776,-55820.9277,10.0872,2234.6227,22.3462,10.0872,0.0000,131.2079,19.0616,18.1003,18.5810,-5.3431,-37401.3991,10.0872,2670.0813,26.7008,10.0872,0.0000,171.3026,23.6073,23.6045,14.5138,23.6017,14.5043,23.5990,14.4948,23.5990,3999.0757,159.9630,24.6530,24.6504,15.5131,24.6478,15.5088,24.6453,15.5044,24.6453,3999.0757,159.9630,25.4393,25.4340,20.0257,25.4288,20.0237,25.4235,20.0216,25.4235,1157.7822,23.1556,20.4922,20.4926,2.4582,20.4930,2.4676,20.4935,2.4770,20.4935,3999.0757,159.9630,19.0587,19.0597,-1.0859,19.0607,-1.0758,19.0616,-1.0657,19.0616,3999.0757,159.9630,18.1003,18.1060,-7.1877,18.1118,-7.1365,18.1174,-7.0856,18.1174,1157.7822,23.1556,10.0872,410.6142,6.7248,0.0000,339.8252,750.4394,-228257.8000,-285494.3987,-285083.5168
4583.0000,17.8824,30.1046,0.0000,165291.9000,-165291.9000,4.2855,0.0000,0.0000,0.0000,36731.5333,4.5000,1.0000,36731.5333,0.0000,0.0000,202023.4333,0.0000,-202023.4333,23.7463,16.4490,9440.6000,0.0000,9440.6000,0.2448,2551.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2551.5135,0.0000,0.0000,0.0000,6889.0865,6889.0865,23.5363,35.5771,0.0000,27288.7000,-27288.7000,0.7075,0.0000,0.0000,0.0000,5569.1224,4.9000,1.0000,5569.1224,0.0000,0.0000,32857.8224,0.0000,-32857.8224,24.4900,17.1927,336.4000,0.0000,336.4000,0.0087,90.9189,3.7000,1.0000,0.0000,0.0000,0.0000,90.9189,0.0000,0.0000,0.0000,245.4811,245.4811,24.4732,36.5140,0.0000,24078.5000,-24078.5000,0.6243,0.0000,0.0000,0.0000,4913.9796,4.9000,1.0000,4913.9796,0.0000,0.0000,28992.4796,0.0000,-28992.4796,25.3147,18.0174,3245.5000,0.0000,3245.5000,0.0841,877.1622,3.7000,1.0000,0.0000,0.0000,0.0000,877.1622,0.0000,0.0000,0.0000,2368.3378,2368.3378,25.2243,20.0728,22.6485,-11.8319,-177477.9089,8.9324,951.6714,9.5167,8.9324,0.0000,25.9101,20.0758,18.7588,19.4173,-5.6716,-45372.6370,8.9324,2005.2244,20.0522,8.9324,0.0000,91.1063,18.7629,17.8626,18.3128,-4.4308,-31015.5963,8.9324,2388.4224,23.8842,8.9324,0.0000,118.9466,23.5463,23.5430,14.3493,23.5396,14.3349,23.5363,14.3205,23.5363,3224.7420,128.9897,24.4829,24.4797,14.8880,24.4764,14.8768,24.4732,14.8656,24.4732,3224.7420,128.9897,25.2460,25.2387,18.9302,25.2315,18.9019,25.2243,18.8739,25.2243,934.9376,18.6988,20.0728,20.0738,-0.3233,20.0748,-0.3105,20.0758,-0.2977,20.0758,3224.7420,128.9897,18.7588,18.7602,-2.9800,18.7615,-2.9678,18.7629,-2.9556,18.7629,3224.7420,128.9897,17.8626,17.8693,-8.9458,17.8758,-8.8904,17.8824,-8.8353,17.8824,934.9376,18.6988,8.9324,293.2851,5.9549,0.0000,235.9630,529.2481,-203636.6000,-254370.8300,-253866.1421
4584.0000,17.6744,29.8966,0.0000,149177.2000,-149177.2000,3.8677,0.0000,0.0000,0.0000,33150.4889,4.5000,1.0000,33150.4889,0.0000,0.0000,182327.6889,0.0000,-182327.6889,23.8280,16.5307,9452.2000,0.0000,9452.2000,0.2451,2554.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2554.6486,0.0000,0.0000,0.0000,6897.5514,6897.5514,23.5821,35.6229,0.0000,17729.7000,-17729.7000,0.4597,0.0000,0.0000,0.0000,3618.3061,4.9000,1.0000,3618.3061,0.0000,0.0000,21348.0061,0.0000,-21348.0061,24.3026,17.0053,349.1000,0.0000,349.1000,0.0091,94.3514,3.7000,1.0000,0.0000,0.0000,0.0000,94.3514,0.0000,0.0000,0.0000,254.7486,254.7486,24.2837,36.3246,0.0000,19760.7000,-19760.7000,0.5123,0.0000,0.0000,0.0000,4032.7959,4.9000,1.0000,4032.7959,0.0000,0.0000,23793.4959,0.0000,-23793.4959,25.0868,17.7895,1060.4000,0.0000,1060.4000,0.0275,286.5946,3.7000,1.0000,0.0000,0.0000,0.0000,286.5946,0.0000,0.0000,0.0000,773.8054,773.8054,25.0371,19.6488,22.3429,-10.6435,-159652.2165,7.6820,827.3109,8.2731,7.6820,0.0000,16.4810,19.6546,18.4895,19.0720,-4.3152,-34521.3054,7.6820,1746.8093,17.4681,7.6820,0.0000,57.9515,18.4954,17.6498,18.0726,-3.5793,-25054.8964,7.6820,2072.8348,20.7283,7.6820,0.0000,75.6603,23.5952,23.5908,15.1449,23.5864,15.1214,23.5821,15.0979,23.5821,2470.6681,98.8267,24.2940,24.2906,13.8395,24.2872,13.8274,24.2837,13.8152,24.2837,2470.6681,98.8267,25.0607,25.0528,17.7237,25.0449,17.6908,25.0371,17.6581,25.0371,717.6172,14.3523,19.6488,19.6507,-3.1394,19.6527,-3.1190,19.6546,-3.0987,19.6546,2470.6681,98.8267,18.4895,18.4915,-4.6092,18.4934,-4.5926,18.4954,-4.5761,18.4954,2470.6681,98.8267,17.6498,17.6580,-10.4457,17.6662,-10.3762,17.6744,-10.3072,17.6744,717.6172,14.3523,7.6820,193.3186,5.1213,0.0000,150.0928,343.4114,-175805.9000,-219543.0855,-219228.4183
4585.0000,17.5267,29.7489,0.0000,142795.0000,-142795.0000,3.7022,0.0000,0.0000,0.0000,31732.2222,4.5000,1.0000,31732.2222,0.0000,0.0000,174527.2222,0.0000,-174527.2222,23.7570,16.4597,9448.9000,0.0000,9448.9000,0.2450,2553.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2553.7568,0.0000,0.0000,0.0000,6895.1432,6895.1432,23.4987,35.5395,0.0000,16836.2000,-16836.2000,0.4365,0.0000,0.0000,0.0000,3435.9592,4.9000,1.0000,3435.9592,0.0000,0.0000,20272.1592,0.0000,-20272.1592,24.2224,16.9251,336.8000,0.0000,336.8000,0.0087,91.0270,3.7000,1.0000,0.0000,0.0000,0.0000,91.0270,0.0000,0.0000,0.0000,245.7730,245.7730,24.2020,36.2428,0.0000,16689.8000,-16689.8000,0.4327,0.0000,0.0000,0.0000,3406.0816,4.9000,1.0000,3406.0816,0.0000,0.0000,20095.8816,0.0000,-20095.8816,24.9193,17.6220,643.5000,0.0000,643.5000,0.0167,173.9189,3.7000,1.0000,0.0000,0.0000,0.0000,173.9189,0.0000,0.0000,0.0000,469.5811,469.5811,24.8784,19.3992,22.1388,-10.2324,-153486.0559,7.2628,787.8366,7.8784,7.2628,0.0000,13.9275,19.4049,18.2922,18.8486,-3.8958,-31166.7857,7.2628,1665.3386,16.6534,7.2628,0.0000,48.9726,18.2988,17.5015,17.9001,-3.1903,-22332.2025,7.2628,1972.5972,19.7260,7.2628,0.0000,63.9377,23.5109,23.5068,14.4096,23.5028,14.3914,23.4987,14.3733,23.4987,2237.9035,89.5161,24.2136,24.2097,13.8141,24.2058,13.7979,24.2020,13.7818,24.2020,2237.9035,89.5161,24.9026,24.8945,16.7745,24.8864,16.7412,24.8784,16.7081,24.8784,650.4598,13.0092,19.3992,19.4011,-4.1733,19.4030,-4.1559,19.4049,-4.1386,19.4049,2237.9035,89.5161,18.2922,18.2944,-5.5571,18.2966,-5.5403,18.2988,-5.5236,18.2988,2237.9035,89.5161,17.5015,17.5100,-11.2092,17.5184,-11.1442,17.5267,-11.0794,17.5267,650.4598,13.0092,7.2628,165.5734,4.8418,0.0000,126.8377,292.4111,-165891.8000,-207284.7657,-206985.0442
4586.0000,17.3894,29.6116,0.0000,132288.3000,-132288.3000,3.4298,0.0000,0.0000,0.0000,29397.4000,4.5000,1.0000,29397.4000,0.0000,0.0000,161685.7000,0.0000,-161685.7000,23.8145,16.5172,9421.4000,0.0000,9421.4000,0.2443,2546.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2546.3243,0.0000,0.0000,0.0000,6875.0757,6875.0757,23.5263,35.5671,0.0000,10749.6000,-10749.6000,0.2787,0.0000,0.0000,0.0000,2193.7959,4.9000,1.0000,2193.7959,0.0000,0.0000,12943.3959,0.0000,-12943.3959,24.0406,16.7433,346.7000,0.0000,346.7000,0.0090,93.7027,3.7000,1.0000,0.0000,0.0000,0.0000,93.7027,0.0000,0.0000,0.0000,252.9973,252.9973,24.0197,36.0605,0.0000,14626.1000,-14626.1000,0.3792,0.0000,0.0000,0.0000,2984.9184,4.9000,1.0000,2984.9184,0.0000,0.0000,17611.0184,0.0000,-17611.0184,24.7195,17.4222,331.8000,0.0000,331.8000,0.0086,89.6757,3.7000,1.0000,0.0000,0.0000,0.0000,89.6757,0.0000,0.0000,0.0000,242.1243,242.1243,24.6871,19.1205,21.9038,-9.3388,-140081.5230,6.5244,713.6703,7.1367,6.5244,0.0000,10.0968,19.1286,18.1174,18.6230,-3.1808,-25446.0445,6.5244,1508.7410,15.0874,6.5244,0.0000,35.5030,18.1253,17.3601,17.7427,-2.7506,-19253.9524,6.5244,1782.7069,17.8271,6.5244,0.0000,46.3521,23.5413,23.5363,14.9088,23.5313,14.8819,23.5263,14.8550,23.5263,1852.8770,74.1151,24.0306,24.0269,12.5889,24.0233,12.5764,24.0197,12.5639,24.0197,1852.8770,74.1151,24.7099,24.7023,15.3375,24.6947,15.3117,24.6871,15.2859,24.6871,539.2749,10.7855,19.1205,19.1232,-5.7031,19.1259,-5.6792,19.1286,-5.6554,19.1286,1852.8770,74.1151,18.1174,18.1200,-6.3879,18.1227,-6.3681,18.1253,-6.3483,18.1253,1852.8770,74.1151,17.3601,17.3700,-12.0061,17.3797,-11.9289,17.3894,-11.8523,17.3894,539.2749,10.7855,6.5244,123.1830,4.3496,0.0000,91.9519,215.1349,-147564.1000,-184869.9170,-184781.5200
4587.0000,17.2727,29.4950,0.0000,122081.3000,-122081.3000,3.1652,0.0000,0.0000,0.0000,27129.1778,4.5000,1.0000,27129.1778,0.0000,0.0000,149210.4778,0.0000,-149210.4778,23.7513,16.4540,9443.3000,0.0000,9443.3000,0.2448,2552.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2552.2432,0.0000,0.0000,0.0000,6891.0568,6891.0568,23.4377,35.4785,0.0000,8142.7000,-8142.7000,0.2111,0.0000,0.0000,0.0000,1661.7755,4.9000,1.0000,1661.7755,0.0000,0.0000,9804.4755,0.0000,-9804.4755,23.8634,16.5661,339.2000,0.0000,339.2000,0.0088,91.6757,3.7000,1.0000,0.0000,0.0000,0.0000,91.6757,0.0000,0.0000,0.0000,247.5243,247.5243,23.8419,35.8827,0.0000,13203.9000,-13203.9000,0.3423,0.0000,0.0000,0.0000,2694.6735,4.9000,1.0000,2694.6735,0.0000,0.0000,15898.5735,0.0000,-15898.5735,24.5322,17.2349,331.8000,0.0000,331.8000,0.0086,89.6757,3.7000,1.0000,0.0000,0.0000,0.0000,89.6757,0.0000,0.0000,0.0000,242.1243,242.1243,24.4995,18.8786,21.6891,-8.6305,-129457.3136,5.9713,658.1900,6.5819,5.9713,0.0000,7.7406,18.8884,17.9674,18.4279,-2.6516,-21212.4456,5.9713,1391.0206,13.9102,5.9713,0.0000,27.2178,17.9764,17.2404,17.6084,-2.4216,-16951.2710,5.9713,1639.9679,16.3997,5.9713,0.0000,35.5350,23.4521,23.4473,14.0903,23.4425,14.0675,23.4377,14.0448,23.4377,1585.6685,63.4267,23.8527,23.8491,11.4929,23.8455,11.4810,23.8419,11.4691,23.8419,1585.6685,63.4267,24.5217,24.5143,13.9973,24.5069,13.9739,24.4995,13.9505,24.4995,462.0293,9.2406,18.8786,18.8819,-6.8984,18.8852,-6.8713,18.8884,-6.8442,18.8884,1585.6685,63.4267,17.9674,17.9704,-7.0446,17.9734,-7.0224,17.9764,-7.0003,17.9764,1585.6685,63.4267,17.2404,17.2513,-12.6036,17.2620,-12.5198,17.2727,-12.4365,17.2727,462.0293,9.2406,5.9713,96.5040,3.9809,0.0000,70.4934,166.9974,-133313.6000,-167532.8214,-167621.0302
4588.0000,17.2320,29.4542,0.0000,143731.9000,-143731.9000,3.7265,0.0000,0.0000,0.0000,31940.4222,4.5000,1.0000,31940.4222,0.0000,0.0000,175672.3222,0.0000,-175672.3222,23.8089,16.5116,9438.6000,0.0000,9438.6000,0.2447,2550.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2550.9730,0.0000,0.0000,0.0000,6887.6270,6887.6270,23.5360,35.5768,0.0000,11520.2000,-11520.2000,0.2987,0.0000,0.0000,0.0000,2351.0612,4.9000,1.0000,2351.0612,0.0000,0.0000,13871.2612,0.0000,-13871.2612,24.0553,16.7580,334.7000,0.0000,334.7000,0.0087,90.4595,3.7000,1.0000,0.0000,0.0000,0.0000,90.4595,0.0000,0.0000,0.0000,244.2405,244.2405,24.0314,36.0722,0.0000,12400.9000,-12400.9000,0.3215,0.0000,0.0000,0.0000,2530.7959,4.9000,1.0000,2530.7959,0.0000,0.0000,14931.6959,0.0000,-14931.6959,24.5904,17.2931,643.2000,0.0000,643.2000,0.0167,173.8378,3.7000,1.0000,0.0000,0.0000,0.0000,173.8378,0.0000,0.0000,0.0000,469.3622,469.3622,24.5421,18.9390,21.7406,-9.9774,-149660.3126,6.9252,761.9296,7.6193,6.9252,0.0000,12.0742,18.9434,17.8952,18.4193,-3.4995,-27996.3906,6.9252,1613.7478,16.1375,6.9252,0.0000,42.4559,17.9024,17.2078,17.5551,-2.6506,-18554.1949,6.9252,1905.8254,19.0583,6.9252,0.0000,55.4296,23.5510,23.5460,15.2511,23.5410,15.2270,23.5360,15.2029,23.5360,2057.8875,82.3155,24.0461,24.0412,14.0841,24.0363,14.0591,24.0314,14.0342,24.0314,2057.8875,82.3155,24.5728,24.5625,15.5412,24.5523,15.4827,24.5421,15.4249,24.5421,598.4923,11.9698,18.9390,18.9405,-5.1844,18.9419,-5.1775,18.9434,-5.1704,18.9434,2057.8875,82.3155,17.8952,17.8976,-7.0066,17.9000,-6.9925,17.9024,-6.9783,17.9024,2057.8875,82.3155,17.2078,17.2158,-12.2449,17.2239,-12.1998,17.2320,-12.1543,17.2320,598.4923,11.9698,6.9252,145.1948,4.6168,0.0000,109.9598,255.1546,-157236.5000,-196874.0496,-196210.8981
4589.0000,17.1940,29.4163,0.0000,152844.6000,-152844.6000,3.9628,0.0000,0.0000,0.0000,33965.4667,4.5000,1.0000,33965.4667,0.0000,0.0000,186810.0667,0.0000,-186810.0667,23.8144,16.5171,9420.5000,0.0000,9420.5000,0.2442,2546.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2546.0811,0.0000,0.0000,0.0000,6874.4189,6874.4189,23.5570,35.5979,0.0000,9142.0000,-9142.0000,0.2370,0.0000,0.0000,0.0000,1865.7143,4.9000,1.0000,1865.7143,0.0000,0.0000,11007.7143,0.0000,-11007.7143,23.9471,16.6498,432.9000,0.0000,432.9000,0.0112,117.0000,3.7000,1.0000,0.0000,0.0000,0.0000,117.0000,0.0000,0.0000,0.0000,315.9000,315.9000,23.9252,35.9660,0.0000,13245.7000,-13245.7000,0.3434,0.0000,0.0000,0.0000,2703.2041,4.9000,1.0000,2703.2041,0.0000,0.0000,15948.9041,0.0000,-15948.9041,24.4904,17.1931,3030.3000,0.0000,3030.3000,0.0786,819.0000,3.7000,1.0000,0.0000,0.0000,0.0000,819.0000,0.0000,0.0000,0.0000,2211.3000,2211.3000,24.3926,19.0373,21.7149,-10.0741,-151111.6365,7.3159,805.6538,8.0565,7.3159,0.0000,14.2353,19.0397,17.8561,18.4479,-4.1749,-33398.8968,7.3159,1702.9585,17.0296,7.3159,0.0000,50.0549,17.8624,17.1713,17.5169,-2.7858,-19500.3184,7.3159,2016.2967,20.1630,7.3159,0.0000,65.3508,23.5708,23.5662,15.3867,23.5616,15.3679,23.5570,15.3490,23.5570,2266.8326,90.6733,23.9359,23.9324,13.1137,23.9288,13.1041,23.9252,13.0945,23.9252,2266.8326,90.6733,24.4120,24.4056,14.1046,24.3991,14.0978,24.3926,14.0902,24.3926,658.8087,13.1762,19.0373,19.0381,-3.5938,19.0389,-3.5918,19.0397,-3.5897,19.0397,2266.8326,90.6733,17.8561,17.8582,-6.7953,17.8603,-6.7839,17.8624,-6.7725,17.8624,2266.8326,90.6733,17.1713,17.1789,-12.1221,17.1865,-12.0809,17.1940,-12.0398,17.1940,658.8087,13.1762,7.3159,168.9372,4.8773,0.0000,129.6410,298.5783,-162348.6000,-204365.0661,-204010.8517
4590.0000,17.3549,29.5772,0.0000,244001.2000,-244001.2000,6.3262,0.0000,0.0000,0.0000,54222.4889,4.5000,1.0000,54222.4889,0.0000,0.0000,298223.6889,0.0000,-298223.6889,24.3141,17.0168,9453.1000,0.0000,9453.1000,0.2451,2554.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2554.8919,0.0000,0.0000,0.0000,6898.2081,6898.2081,24.1378,36.1786,0.0000,4384.1000,-4384.1000,0.1137,0.0000,0.0000,0.0000,894.7143,4.9000,1.0000,894.7143,0.0000,0.0000,5278.8143,0.0000,-5278.8143,24.2610,16.9637,392.7000,0.0000,392.7000,0.0102,106.1351,3.7000,1.0000,0.0000,0.0000,0.0000,106.1351,0.0000,0.0000,0.0000,286.5649,286.5649,24.2430,36.2838,0.0000,17473.6000,-17473.6000,0.4530,0.0000,0.0000,0.0000,3566.0408,4.9000,1.0000,3566.0408,0.0000,0.0000,21039.6408,0.0000,-21039.6408,24.7340,17.4367,9984.3000,0.0000,9984.3000,0.2589,2698.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2698.4595,0.0000,0.0000,0.0000,7285.8405,7285.8405,24.5411,19.7370,22.1391,-13.7248,-205871.2729,11.1105,1205.2137,12.0521,11.1105,0.0000,49.8621,19.7313,18.1693,18.9503,-8.3668,-66934.7247,11.1105,2537.9410,25.3794,11.1105,0.0000,175.3276,18.1696,17.3477,17.7587,-5.0317,-35222.2316,11.1105,3033.9657,30.3397,11.1105,0.0000,228.9044,24.1531,24.1480,21.0920,24.1429,21.0681,24.1378,21.0442,24.1378,4746.3517,189.8541,24.2543,24.2505,16.5839,24.2468,16.5715,24.2430,16.5591,24.2430,4746.3517,189.8541,24.5640,24.5563,16.6147,24.5487,16.5890,24.5411,16.5636,24.5411,1372.6009,27.4520,19.7370,19.7351,3.6327,19.7332,3.6093,19.7313,3.5860,19.7313,4746.3517,189.8541,18.1693,18.1694,-3.2358,18.1695,-3.2442,18.1696,-3.2526,18.1696,4746.3517,189.8541,17.3477,17.3501,-9.5563,17.3525,-9.5768,17.3549,-9.5965,17.3549,1372.6009,27.4520,11.1105,536.6619,7.4070,0.0000,454.0941,990.7560,-246028.8000,-310071.5305,-308028.2293
4591.0000,17.6710,29.8932,0.0000,296346.4000,-296346.4000,7.6833,0.0000,0.0000,0.0000,65854.7556,4.5000,1.0000,65854.7556,0.0000,0.0000,362201.1556,0.0000,-362201.1556,24.1788,16.8815,15980.5000,0.0000,15980.5000,0.4143,4319.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4319.0541,0.0000,0.0000,0.0000,11661.4459,11661.4459,23.9617,36.0025,0.0000,26650.6000,-26650.6000,0.6910,0.0000,0.0000,0.0000,5438.8980,4.9000,1.0000,5438.8980,0.0000,0.0000,32089.4980,0.0000,-32089.4980,24.5383,17.2410,737.7000,0.0000,737.7000,0.0191,199.3784,3.7000,1.0000,0.0000,0.0000,0.0000,199.3784,0.0000,0.0000,0.0000,538.3216,538.3216,24.5190,36.5598,0.0000,20722.5000,-20722.5000,0.5373,0.0000,0.0000,0.0000,4229.0816,4.9000,1.0000,4229.0816,0.0000,0.0000,24951.5816,0.0000,-24951.5816,24.9673,17.6700,10607.0000,0.0000,10607.0000,0.2750,2866.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2866.7568,0.0000,0.0000,0.0000,7740.2432,7740.2432,24.8056,20.3708,22.5882,-16.4550,-246824.8257,14.4300,1540.6663,15.4067,14.4300,0.0000,109.2367,20.3642,18.6656,19.5149,-11.8172,-94537.6467,14.4300,3280.0759,32.8008,14.4300,0.0000,384.1036,18.6630,17.6716,18.1673,-7.8823,-55176.0014,14.4300,4058.9972,40.5900,14.4300,0.0000,501.4784,23.9692,23.9667,18.3344,23.9642,18.3372,23.9617,18.3400,23.9617,7554.1173,302.1647,24.5286,24.5254,19.0098,24.5222,19.0029,24.5190,18.9961,24.5190,7554.1173,302.1647,24.8282,24.8207,19.9360,24.8131,19.9117,24.8056,19.8874,24.8056,2178.2254,43.5645,20.3708,20.3686,9.0899,20.3664,9.0685,20.3642,9.0471,20.3642,7554.1173,302.1647,18.6656,18.6647,1.5098,18.6639,1.4948,18.6630,1.4799,18.6630,7554.1173,302.1647,17.6716,17.6714,-5.6793,17.6712,-5.7207,17.6710,-5.7616,17.6710,2178.2254,43.5645,14.4300,1108.6734,9.6200,0.0000,994.8187,2103.4922,-316394.3000,-399302.2243,-396538.4738
4592.0000,18.1091,30.3313,0.0000,317679.1000,-317679.1000,8.2364,0.0000,0.0000,0.0000,70595.3556,4.5000,1.0000,70595.3556,0.0000,0.0000,388274.4556,0.0000,-388274.4556,23.7888,16.4915,19471.7000,0.0000,19471.7000,0.5048,5262.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5262.6216,0.0000,0.0000,0.0000,14209.0784,14209.0784,23.5769,35.6177,0.0000,85773.8000,-85773.8000,2.2238,0.0000,0.0000,0.0000,17504.8571,4.9000,1.0000,17504.8571,0.0000,0.0000,103278.6571,0.0000,-103278.6571,25.0877,17.7904,1192.0000,0.0000,1192.0000,0.0309,322.1622,3.7000,1.0000,0.0000,0.0000,0.0000,322.1622,0.0000,0.0000,0.0000,869.8378,869.8378,25.0644,37.1053,0.0000,21439.5000,-21439.5000,0.5559,0.0000,0.0000,0.0000,4375.4082,4.9000,1.0000,4375.4082,0.0000,0.0000,25814.9082,0.0000,-25814.9082,25.4421,18.1448,10191.8000,0.0000,10191.8000,0.2642,2754.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2754.5405,0.0000,0.0000,0.0000,7437.2595,7437.2595,25.3072,20.9898,23.1485,-19.6765,-295147.8176,17.7242,1855.6115,18.5561,17.7242,0.0000,202.4249,20.9827,19.2319,20.1073,-14.9605,-119684.2718,17.7242,4991.8568,49.9186,17.7242,0.0000,711.7767,19.2278,18.1148,18.6713,-10.8689,-76082.2219,17.7242,7632.7692,76.3277,17.7242,0.0000,929.2820,23.5809,23.5796,14.3236,23.5783,14.3345,23.5769,14.3453,23.5769,10900.7135,436.0285,25.0750,25.0715,23.8955,25.0680,23.8850,25.0644,23.8744,25.0644,10900.7135,436.0285,25.3333,25.3246,25.6604,25.3159,25.6219,25.3072,25.5836,25.3072,3136.2883,62.7258,20.9898,20.9874,13.9258,20.9850,13.9055,20.9827,13.8853,20.9827,10900.7135,436.0285,19.2319,19.2305,6.3438,19.2292,6.3268,19.2278,6.3099,19.2278,10900.7135,436.0285,18.1148,18.1129,-0.9072,18.1110,-0.9589,18.1091,-1.0104,18.1091,3136.2883,62.7258,17.7242,1964.1805,11.8161,0.0000,1843.4836,3807.6641,-394036.9000,-494851.8452,-490914.3113
4593.0000,18.4256,30.6479,0.0000,330190.3000,-330190.3000,8.5608,0.0000,0.0000,0.0000,73375.6222,4.5000,1.0000,73375.6222,0.0000,0.0000,403565.9222,0.0000,-403565.9222,23.9619,16.6646,22140.5000,0.0000,22140.5000,0.5740,5983.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5983.9189,0.0000,0.0000,0.0000,16156.5811,16156.5811,23.7341,35.7750,0.0000,100319.4000,-100319.4000,2.6010,0.0000,0.0000,0.0000,20473.3469,4.9000,1.0000,20473.3469,0.0000,0.0000,120792.7469,0.0000,-120792.7469,25.3912,18.0939,1281.6000,0.0000,1281.6000,0.0332,346.3784,3.7000,1.0000,0.0000,0.0000,0.0000,346.3784,0.0000,0.0000,0.0000,935.2216,935.2216,25.3686,37.4094,0.0000,23090.1000,-23090.1000,0.5987,0.0000,0.0000,0.0000,4712.2653,4.9000,1.0000,4712.2653,0.0000,0.0000,27802.3653,0.0000,-27802.3653,25.7500,18.4527,8946.4000,0.0000,8946.4000,0.2320,2417.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2417.9459,0.0000,0.0000,0.0000,6528.4541,6528.4541,25.6364,21.3622,23.4993,-20.7713,-311570.1595,18.8994,1954.6787,19.5468,18.8994,0.0000,245.4222,21.3556,19.5973,20.4765,-16.0211,-128168.9549,18.8994,6625.1162,66.2512,18.8994,0.0000,862.9657,19.5932,18.4312,19.0122,-12.1011,-84707.3651,18.8994,9937.5195,99.3752,18.8994,0.0000,1126.6715,23.7402,23.7382,16.3546,23.7362,16.3552,23.7341,16.3557,23.7341,12225.8604,489.0344,25.3784,25.3751,25.7977,25.3719,25.7896,25.3686,25.7815,25.3686,12225.8604,489.0344,25.6605,25.6524,28.4855,25.6444,28.4578,25.6364,28.4300,25.6364,3515.1767,70.3035,21.3622,21.3600,16.0252,21.3578,16.0085,21.3556,15.9917,21.3556,12225.8604,489.0344,19.5973,19.5960,8.7410,19.5946,8.7266,19.5932,8.7122,19.5932,12225.8604,489.0344,18.4312,18.4293,1.7945,18.4275,1.7527,18.4256,1.7109,18.4256,3515.1767,70.3035,18.8994,2348.7157,12.5996,0.0000,2235.0594,4583.7751,-421231.3000,-528540.7777,-524446.4795
