Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4594.0000,18.6822,30.9044,0.0000,338144.0000,-338144.0000,8.7670,0.0000,0.0000,0.0000,75143.1111,4.5000,1.0000,75143.1111,0.0000,0.0000,413287.1111,0.0000,-413287.1111,24.0940,16.7967,26125.6000,0.0000,26125.6000,0.6774,7060.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7060.9730,0.0000,0.0000,0.0000,19064.6270,19064.6270,23.8384,35.8793,0.0000,109321.8000,-109321.8000,2.8344,0.0000,0.0000,0.0000,22310.5714,4.9000,1.0000,22310.5714,0.0000,0.0000,131632.3714,0.0000,-131632.3714,25.5621,18.2648,1310.7000,0.0000,1310.7000,0.0340,354.2432,3.7000,1.0000,0.0000,0.0000,0.0000,354.2432,0.0000,0.0000,0.0000,956.4568,956.4568,25.5404,37.5812,0.0000,26096.0000,-26096.0000,0.6766,0.0000,0.0000,0.0000,5325.7143,4.9000,1.0000,5325.7143,0.0000,0.0000,31421.7143,0.0000,-31421.7143,25.9519,18.6546,8116.0000,0.0000,8116.0000,0.2104,2193.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2193.5135,0.0000,0.0000,0.0000,5922.4865,5922.4865,25.8520,21.6490,23.7505,-21.3978,-320966.5801,19.7996,2030.0705,20.3007,19.7996,0.0000,282.1859,21.6425,19.8819,20.7622,-16.8060,-134448.2558,19.7996,8106.9623,81.0696,19.7996,0.0000,992.2363,19.8777,18.6880,19.2828,-12.9797,-90858.0699,19.7996,11430.8234,114.3082,19.7996,0.0000,1295.4447,23.8444,23.8424,17.3024,23.8404,17.3027,23.8384,17.3029,23.8384,13286.6223,531.4649,25.5496,25.5465,26.4584,25.5435,26.4520,25.5404,26.4456,25.5404,13286.6223,531.4649,25.8743,25.8669,29.8772,25.8594,29.8558,25.8520,29.8344,25.8520,3818.3113,76.3662,21.6490,21.6468,17.4421,21.6447,17.4266,21.6425,17.4112,21.6425,13286.6223,531.4649,19.8819,19.8805,10.3736,19.8791,10.3602,19.8777,10.3468,19.8777,13286.6223,531.4649,18.6880,18.6860,3.7070,18.6841,3.6694,18.6822,3.6319,18.6822,3818.3113,76.3662,19.7996,2673.8101,13.1997,0.0000,2569.8669,5243.6770,-438009.5000,-550397.6266,-546272.9057
4595.0000,18.9308,31.1530,0.0000,354769.4000,-354769.4000,9.1981,0.0000,0.0000,0.0000,78837.6444,4.5000,1.0000,78837.6444,0.0000,0.0000,433607.0444,0.0000,-433607.0444,24.3231,17.0258,27458.9000,0.0000,27458.9000,0.7119,7421.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7421.3243,0.0000,0.0000,0.0000,20037.5757,20037.5757,24.0673,36.1081,0.0000,116854.2000,-116854.2000,3.0297,0.0000,0.0000,0.0000,23847.7959,4.9000,1.0000,23847.7959,0.0000,0.0000,140701.9959,0.0000,-140701.9959,25.8171,18.5198,1533.9000,0.0000,1533.9000,0.0398,414.5676,3.7000,1.0000,0.0000,0.0000,0.0000,414.5676,0.0000,0.0000,0.0000,1119.3324,1119.3324,25.7937,37.8345,0.0000,28901.3000,-28901.3000,0.7493,0.0000,0.0000,0.0000,5898.2245,4.9000,1.0000,5898.2245,0.0000,0.0000,34799.5245,0.0000,-34799.5245,26.2265,18.9292,6559.2000,0.0000,6559.2000,0.1701,1772.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1772.7568,0.0000,0.0000,0.0000,4786.4432,4786.4432,26.1432,21.9326,24.0379,-22.5720,-338579.6640,20.8482,2127.1779,21.2718,20.8482,0.0000,329.4362,21.9260,20.1568,21.0414,-17.7827,-142261.6804,20.8482,9620.0814,96.2008,20.8482,0.0000,1158.3799,20.1523,18.9373,19.5448,-13.9572,-97700.5117,20.8482,12832.1247,128.3212,20.8482,0.0000,1512.3586,24.0739,24.0717,19.3648,24.0695,19.3621,24.0673,19.3595,24.0673,14571.9861,582.8794,25.8031,25.8000,28.1129,25.7968,28.1051,25.7937,28.0972,25.7937,14571.9861,582.8794,26.1669,26.1590,32.3327,26.1511,32.3047,26.1432,32.2767,26.1432,4185.4578,83.7092,21.9326,21.9304,18.9755,21.9282,18.9603,21.9260,18.9452,21.9260,14571.9861,582.8794,20.1568,20.1553,11.9876,20.1538,11.9743,20.1523,11.9611,20.1523,14571.9861,582.8794,18.9373,18.9351,5.5480,18.9329,5.5111,18.9308,5.4743,18.9308,4185.4578,83.7092,20.8482,3087.4515,13.8988,0.0000,3000.1747,6087.6261,-464972.9000,-583165.2135,-578541.8562
4596.0000,19.0955,31.3177,0.0000,366100.0000,-366100.0000,9.4918,0.0000,0.0000,0.0000,81355.5556,4.5000,1.0000,81355.5556,0.0000,0.0000,447455.5556,0.0000,-447455.5556,24.6042,17.3069,23801.6000,0.0000,23801.6000,0.6171,6432.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6432.8649,0.0000,0.0000,0.0000,17368.7351,17368.7351,24.3827,36.4235,0.0000,112987.5000,-112987.5000,2.9294,0.0000,0.0000,0.0000,23058.6735,4.9000,1.0000,23058.6735,0.0000,0.0000,136046.1735,0.0000,-136046.1735,26.0576,18.7603,1820.2000,0.0000,1820.2000,0.0472,491.9459,3.7000,1.0000,0.0000,0.0000,0.0000,491.9459,0.0000,0.0000,0.0000,1328.2541,1328.2541,26.0315,38.0723,0.0000,31079.7000,-31079.7000,0.8058,0.0000,0.0000,0.0000,6342.7959,4.9000,1.0000,6342.7959,0.0000,0.0000,37422.4959,0.0000,-37422.4959,26.4922,19.1949,5728.9000,0.0000,5728.9000,0.1485,1548.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1548.3514,0.0000,0.0000,0.0000,4180.5486,4180.5486,26.4162,22.1204,24.2683,-23.2628,-348941.5086,21.0598,2134.3986,21.3440,21.0598,0.0000,339.5693,22.1138,20.3349,21.2243,-18.0624,-144499.2195,21.0598,9910.1790,99.1018,21.0598,0.0000,1194.0106,20.3305,19.1014,19.7160,-14.2620,-99833.9147,21.0598,13084.8233,130.8482,21.0598,0.0000,1558.8773,24.3903,24.3878,22.0139,24.3853,22.0079,24.3827,22.0018,24.3827,14837.8105,593.5124,26.0412,26.0380,29.5410,26.0347,29.5320,26.0315,29.5230,26.0315,14837.8105,593.5124,26.4407,26.4326,34.4152,26.4244,34.3843,26.4162,34.3535,26.4162,4261.3648,85.2273,22.1204,22.1182,19.6074,22.1160,19.5934,22.1138,19.5794,22.1138,14837.8105,593.5124,20.3349,20.3334,12.6624,20.3320,12.6503,20.3305,12.6382,20.3305,14837.8105,593.5124,19.1014,19.0995,6.3460,19.0975,6.3148,19.0955,6.2837,19.0955,4261.3648,85.2273,21.0598,3175.6152,14.0399,0.0000,3092.4573,6268.0724,-478816.5000,-598046.6871,-593274.6428
4597.0000,19.3275,31.5497,0.0000,378355.4000,-378355.4000,9.8096,0.0000,0.0000,0.0000,84078.9778,4.5000,1.0000,84078.9778,0.0000,0.0000,462434.3778,0.0000,-462434.3778,24.7211,17.4238,27457.1000,0.0000,27457.1000,0.7119,7420.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7420.8378,0.0000,0.0000,0.0000,20036.2622,20036.2622,24.4807,36.5215,0.0000,125439.8000,-125439.8000,3.2523,0.0000,0.0000,0.0000,25599.9592,4.9000,1.0000,25599.9592,0.0000,0.0000,151039.7592,0.0000,-151039.7592,26.2423,18.9450,1741.4000,0.0000,1741.4000,0.0451,470.6486,3.7000,1.0000,0.0000,0.0000,0.0000,470.6486,0.0000,0.0000,0.0000,1270.7514,1270.7514,26.2182,38.2590,0.0000,33486.0000,-33486.0000,0.8682,0.0000,0.0000,0.0000,6833.8776,4.9000,1.0000,6833.8776,0.0000,0.0000,40319.8776,0.0000,-40319.8776,26.6884,19.3911,5106.1000,0.0000,5106.1000,0.1324,1380.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1380.0270,0.0000,0.0000,0.0000,3726.0730,3726.0730,26.6218,22.3971,24.5094,-24.1481,-362222.0647,22.2291,2249.9354,22.4994,22.2291,0.0000,399.3322,22.3901,20.5946,21.4924,-19.2431,-153944.9608,22.2291,11178.6741,111.7867,22.2291,0.0000,1404.1517,20.5898,19.3350,19.9624,-15.3694,-107586.1040,22.2291,14478.3079,144.7831,22.2291,0.0000,1833.2335,24.4874,24.4852,22.2144,24.4829,22.2117,24.4807,22.2089,24.4807,16345.5605,653.8224,26.2275,26.2244,30.4387,26.2213,30.4311,26.2182,30.4234,26.2182,16345.5605,653.8224,26.6450,26.6372,35.6068,26.6295,35.5823,26.6218,35.5577,26.6218,4691.7740,93.8355,22.3971,22.3948,21.2799,22.3924,21.2651,22.3901,21.2503,22.3901,16345.5605,653.8224,20.5946,20.5930,14.2863,20.5914,14.2733,20.5898,14.2603,20.5898,16345.5605,653.8224,19.3350,19.3325,8.1148,19.3300,8.0794,19.3275,8.0441,19.3275,4691.7740,93.8355,22.2291,3692.1397,14.8194,0.0000,3636.7174,7328.8571,-502976.6000,-628760.9280,-623753.1294
4598.0000,19.5442,31.7664,0.0000,392783.4000,-392783.4000,10.1836,0.0000,0.0000,0.0000,87285.2000,4.5000,1.0000,87285.2000,0.0000,0.0000,480068.6000,0.0000,-480068.6000,24.9483,17.6510,26128.0000,0.0000,26128.0000,0.6774,7061.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7061.6216,0.0000,0.0000,0.0000,19066.3784,19066.3784,24.7262,36.7671,0.0000,131875.5000,-131875.5000,3.4191,0.0000,0.0000,0.0000,26913.3673,4.9000,1.0000,26913.3673,0.0000,0.0000,158788.8673,0.0000,-158788.8673,26.5137,19.2164,1183.9000,0.0000,1183.9000,0.0307,319.9730,3.7000,1.0000,0.0000,0.0000,0.0000,319.9730,0.0000,0.0000,0.0000,863.9270,863.9270,26.4942,38.5350,0.0000,35776.1000,-35776.1000,0.9276,0.0000,0.0000,0.0000,7301.2449,4.9000,1.0000,7301.2449,0.0000,0.0000,43077.3449,0.0000,-43077.3449,26.9791,19.6818,4483.4000,0.0000,4483.4000,0.1162,1211.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1211.7297,0.0000,0.0000,0.0000,3271.6703,3271.6703,26.9176,22.6491,24.7834,-25.2792,-379187.6982,23.0320,2332.1726,23.3217,23.0320,0.0000,444.1829,22.6421,20.8328,21.7375,-20.0913,-160730.5820,23.0320,11944.5255,119.4453,23.0320,0.0000,1561.8582,20.8278,19.5520,20.1899,-16.1907,-113334.8121,23.0320,15327.2987,153.2730,23.0320,0.0000,2039.1321,24.7336,24.7312,24.0752,24.7287,24.0698,24.7262,24.0644,24.7262,17418.5675,696.7427,26.5040,26.5007,32.2876,26.4975,32.2783,26.4942,32.2691,26.4942,17418.5675,696.7427,26.9423,26.9341,38.0028,26.9258,37.9713,26.9176,37.9399,26.9176,4997.9497,99.9590,22.6491,22.6468,22.6365,22.6445,22.6220,22.6421,22.6076,22.6421,17418.5675,696.7427,20.8328,20.8311,15.6221,20.8295,15.6093,20.8278,15.5965,20.8278,17418.5675,696.7427,19.5520,19.5494,9.5945,19.5468,9.5602,19.5442,9.5260,19.5442,4997.9497,99.9590,23.0320,4076.3209,15.3547,0.0000,4045.1732,8121.4941,-528639.7000,-658732.8366,-653253.0923
4599.0000,19.7594,31.9816,0.0000,405521.5000,-405521.5000,10.5139,0.0000,0.0000,0.0000,90115.8889,4.5000,1.0000,90115.8889,0.0000,0.0000,495637.3889,0.0000,-495637.3889,25.1550,17.8577,24798.2000,0.0000,24798.2000,0.6429,6702.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6702.2162,0.0000,0.0000,0.0000,18095.9838,18095.9838,24.9505,36.9913,0.0000,138215.4000,-138215.4000,3.5835,0.0000,0.0000,0.0000,28207.2245,4.9000,1.0000,28207.2245,0.0000,0.0000,166422.6245,0.0000,-166422.6245,26.7622,19.4649,1138.3000,0.0000,1138.3000,0.0295,307.6486,3.7000,1.0000,0.0000,0.0000,0.0000,307.6486,0.0000,0.0000,0.0000,830.6514,830.6514,26.7434,38.7842,0.0000,37615.6000,-37615.6000,0.9753,0.0000,0.0000,0.0000,7676.6531,4.9000,1.0000,7676.6531,0.0000,0.0000,45292.2531,0.0000,-45292.2531,27.2365,19.9392,5106.1000,0.0000,5106.1000,0.1324,1380.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1380.0270,0.0000,0.0000,0.0000,3726.0730,3726.0730,27.1715,22.9003,25.0359,-26.1569,-392353.6874,23.8162,2429.4305,24.2943,23.8162,0.0000,491.1172,22.8932,21.0689,21.9811,-20.9464,-167571.2699,23.8162,12697.9199,126.9792,23.8162,0.0000,1726.8907,21.0638,19.7677,20.4157,-17.0076,-119053.4051,23.8162,16173.6535,161.7365,23.8162,0.0000,2254.5954,24.9580,24.9555,25.5414,24.9530,25.5358,24.9505,25.5302,24.9505,18496.1438,739.8458,26.7532,26.7499,33.7403,26.7467,33.7311,26.7434,33.7220,26.7434,18496.1438,739.8458,27.1959,27.1878,39.7062,27.1797,39.6770,27.1715,39.6478,27.1715,5305.3284,106.1066,22.9003,22.8979,23.9897,22.8955,23.9752,22.8932,23.9608,22.8932,18496.1438,739.8458,21.0689,21.0672,16.9336,21.0655,16.9207,21.0638,16.9079,21.0638,18496.1438,739.8458,19.7677,19.7649,11.0394,19.7622,11.0052,19.7594,10.9710,19.7594,5305.3284,106.1066,23.8162,4475.5717,15.8775,0.0000,4472.6033,8948.1750,-550309.9000,-684699.5583,-678978.3624
4600.0000,19.9706,32.1929,0.0000,416005.4000,-416005.4000,10.7857,0.0000,0.0000,0.0000,92445.6444,4.5000,1.0000,92445.6444,0.0000,0.0000,508451.0444,0.0000,-508451.0444,25.3525,18.0552,21143.2000,0.0000,21143.2000,0.5482,5714.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5714.3784,0.0000,0.0000,0.0000,15428.8216,15428.8216,25.1815,37.2223,0.0000,144979.7000,-144979.7000,3.7589,0.0000,0.0000,0.0000,29587.6939,4.9000,1.0000,29587.6939,0.0000,0.0000,174567.3939,0.0000,-174567.3939,27.0292,19.7319,1452.1000,0.0000,1452.1000,0.0376,392.4595,3.7000,1.0000,0.0000,0.0000,0.0000,392.4595,0.0000,0.0000,0.0000,1059.6405,1059.6405,27.0080,39.0488,0.0000,40320.8000,-40320.8000,1.0454,0.0000,0.0000,0.0000,8228.7347,4.9000,1.0000,8228.7347,0.0000,0.0000,48549.5347,0.0000,-48549.5347,27.5219,20.2246,5936.4000,0.0000,5936.4000,0.1539,1604.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1604.4324,0.0000,0.0000,0.0000,4331.9676,4331.9676,27.4510,23.1440,25.2975,-27.1273,-406909.6978,24.4946,2534.3392,25.3434,24.4946,0.0000,534.2884,23.1367,21.2963,22.2165,-21.7340,-173872.2319,24.4946,13276.7330,132.7673,24.4946,0.0000,1878.6916,21.2910,19.9630,20.6270,-17.7018,-123912.4389,24.1919,16566.1360,165.6614,24.1919,0.0000,2362.9900,25.1891,25.1866,27.0196,25.1840,27.0134,25.1815,27.0072,25.1815,19451.6344,778.0654,27.0180,27.0147,35.3257,27.0113,35.3159,27.0080,35.3062,27.0080,19451.6344,778.0654,27.4761,27.4677,41.7245,27.4594,41.6928,27.4510,41.6611,27.4510,5577.8027,111.5561,23.1440,23.1416,25.2666,23.1392,25.2522,23.1367,25.2378,23.1367,19451.6344,778.0654,21.2963,21.2946,18.1507,21.2928,18.1379,21.2910,18.1251,21.2910,19451.6344,778.0654,19.9794,19.9765,12.4169,19.9736,12.3828,19.9706,12.3487,19.9706,5577.8027,111.5561,24.4946,4840.5586,16.3297,0.0000,4775.9700,9616.5286,-572774.2000,-710747.5433,-704694.3687
4601.0000,20.1631,32.3853,0.0000,434836.2000,-434836.2000,11.2739,0.0000,0.0000,0.0000,96630.2667,4.5000,1.0000,96630.2667,0.0000,0.0000,531466.4667,0.0000,-531466.4667,25.6872,18.3899,13838.4000,0.0000,13838.4000,0.3588,3740.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3740.1081,0.0000,0.0000,0.0000,10098.2919,10098.2919,25.5735,37.6143,0.0000,140845.6000,-140845.6000,3.6517,0.0000,0.0000,0.0000,28744.0000,4.9000,1.0000,28744.0000,0.0000,0.0000,169589.6000,0.0000,-169589.6000,27.3362,20.0389,948.3000,0.0000,948.3000,0.0246,256.2973,3.7000,1.0000,0.0000,0.0000,0.0000,256.2973,0.0000,0.0000,0.0000,692.0027,692.0027,27.3186,39.3595,0.0000,43117.8000,-43117.8000,1.1179,0.0000,0.0000,0.0000,8799.5510,4.9000,1.0000,8799.5510,0.0000,0.0000,51917.3510,0.0000,-51917.3510,27.8583,20.5610,7804.7000,0.0000,7804.7000,0.2024,2109.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2109.3784,0.0000,0.0000,0.0000,5695.3216,5695.3216,27.7728,23.3769,25.5749,-28.1946,-422919.5670,24.9439,2622.5779,26.2258,24.9439,0.0000,564.2331,23.3695,21.5050,22.4373,-22.4224,-179379.0375,24.9439,13655.7478,136.5575,24.9439,0.0000,1983.9847,21.4996,20.1309,20.8152,-18.2447,-127712.6522,24.1919,16531.3892,165.3139,24.1919,0.0000,2362.9900,25.5822,25.5793,30.0402,25.5764,30.0307,25.5735,30.0212,25.5735,20096.4157,803.8566,27.3291,27.3256,37.3189,27.3221,37.3078,27.3186,37.2967,27.3186,20096.4157,803.8566,27.7991,27.7903,44.1835,27.7815,44.1473,27.7728,44.1111,27.7728,5761.6327,115.2327,23.3769,23.3745,26.4411,23.3720,26.4266,23.3695,26.4121,23.3695,20096.4157,803.8566,21.5050,21.5032,19.1856,21.5014,19.1728,21.4996,19.1600,21.4996,20096.4157,803.8566,20.1721,20.1691,13.5536,20.1661,13.5203,20.1631,13.4870,20.1631,5761.6327,115.2327,24.9439,5092.5611,16.6293,0.0000,4911.2078,10003.7689,-596208.2000,-736487.8015,-730011.2567
4602.0000,19.7538,31.9761,0.0000,334559.4000,-334559.4000,8.6741,0.0000,0.0000,0.0000,74346.5333,4.5000,1.0000,74346.5333,0.0000,0.0000,408905.9333,0.0000,-408905.9333,25.0561,17.7588,11388.0000,0.0000,11388.0000,0.2953,3077.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3077.8378,0.0000,0.0000,0.0000,8310.1622,8310.1622,24.9429,36.9837,0.0000,113305.6000,-113305.6000,2.9377,0.0000,0.0000,0.0000,23123.5918,4.9000,1.0000,23123.5918,0.0000,0.0000,136429.1918,0.0000,-136429.1918,26.7119,19.4147,800.8000,0.0000,800.8000,0.0208,216.4324,3.7000,1.0000,0.0000,0.0000,0.0000,216.4324,0.0000,0.0000,0.0000,584.3676,584.3676,26.6965,38.7373,0.0000,44916.6000,-44916.6000,1.1645,0.0000,0.0000,0.0000,9166.6531,4.9000,1.0000,9166.6531,0.0000,0.0000,54083.2531,0.0000,-54083.2531,27.3978,20.1005,9153.9000,0.0000,9153.9000,0.2373,2474.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2474.0270,0.0000,0.0000,0.0000,6679.8730,6679.8730,27.2936,22.8285,25.0611,-22.9560,-344340.2035,19.9944,1969.5226,19.6952,19.9944,0.0000,290.5992,22.8236,21.0247,21.9242,-17.3418,-138734.6246,19.9944,8789.4360,87.8944,19.9944,0.0000,1021.8194,21.0217,19.7532,20.3875,-13.9746,-97822.1506,19.9944,11804.6808,118.0468,19.9944,0.0000,1334.0678,24.9484,24.9465,22.6096,24.9447,22.6113,24.9429,22.6129,24.9429,13521.4364,540.8575,26.7044,26.7017,29.9551,26.6991,29.9526,26.6965,29.9500,26.6965,13521.4364,540.8575,27.3111,27.3053,36.7393,27.2995,36.7396,27.2936,36.7397,27.2936,3885.3964,77.7079,22.8285,22.8269,19.9053,22.8253,19.8996,22.8236,19.8938,22.8236,13521.4364,540.8575,21.0247,21.0237,13.4338,21.0227,13.4297,21.0217,13.4256,21.0217,13521.4364,540.8575,19.7532,19.7535,7.3529,19.7537,7.3600,19.7538,7.3668,19.7538,3885.3964,77.7079,19.9944,2747.7862,13.3296,0.0000,2646.4863,5394.2725,-471438.9000,-583843.9755,-580896.9787
4603.0000,19.5691,31.7913,0.0000,322759.7000,-322759.7000,8.3681,0.0000,0.0000,0.0000,71724.3778,4.5000,1.0000,71724.3778,0.0000,0.0000,394484.0778,0.0000,-394484.0778,24.9413,17.6440,11407.3000,0.0000,11407.3000,0.2958,3083.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3083.0541,0.0000,0.0000,0.0000,8324.2459,8324.2459,24.8209,36.8617,0.0000,102157.6000,-102157.6000,2.6486,0.0000,0.0000,0.0000,20848.4898,4.9000,1.0000,20848.4898,0.0000,0.0000,123006.0898,0.0000,-123006.0898,26.4960,19.1987,629.4000,0.0000,629.4000,0.0163,170.1081,3.7000,1.0000,0.0000,0.0000,0.0000,170.1081,0.0000,0.0000,0.0000,459.2919,459.2919,26.4809,38.5217,0.0000,43842.5000,-43842.5000,1.1367,0.0000,0.0000,0.0000,8947.4490,4.9000,1.0000,8947.4490,0.0000,0.0000,52789.9490,0.0000,-52789.9490,27.1998,19.9025,8738.8000,0.0000,8738.8000,0.2266,2361.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2361.8378,0.0000,0.0000,0.0000,6376.9622,6376.9622,27.0923,22.6038,24.8480,-21.9731,-329596.0922,19.0382,1880.1213,18.8012,19.0382,0.0000,250.8661,22.5984,20.8151,21.7067,-16.3684,-130946.8349,19.0382,7441.6352,74.4164,19.0382,0.0000,882.1080,20.8118,19.5701,20.1910,-13.0258,-91180.5125,19.0382,10545.0131,105.4501,19.0382,0.0000,1151.6633,24.8279,24.8256,21.7233,24.8232,21.7185,24.8209,21.7137,24.8209,12386.7534,495.4701,26.4898,26.4868,28.0647,26.4839,28.0577,26.4809,28.0507,26.4809,12386.7534,495.4701,27.1130,27.1061,34.3258,27.0992,34.3083,27.0923,34.2908,27.0923,3561.1640,71.2233,22.6038,22.6020,17.8067,22.6002,17.7983,22.5984,17.7898,22.5984,12386.7534,495.4701,20.8151,20.8140,11.4553,20.8129,11.4492,20.8118,11.4431,20.8118,12386.7534,495.4701,19.5701,19.5698,5.2139,19.5694,5.2089,19.5691,5.2040,19.5691,3561.1640,71.2233,19.0382,2397.0546,12.6921,0.0000,2284.6375,4681.6921,-447984.3000,-555119.6166,-551723.4396
4604.0000,19.0674,31.2896,0.0000,239825.2000,-239825.2000,6.2179,0.0000,0.0000,0.0000,53294.4889,4.5000,1.0000,53294.4889,0.0000,0.0000,293119.6889,0.0000,-293119.6889,24.3393,17.0420,11415.6000,0.0000,11415.6000,0.2960,3085.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3085.2973,0.0000,0.0000,0.0000,8330.3027,8330.3027,24.1850,36.2258,0.0000,71180.1000,-71180.1000,1.8455,0.0000,0.0000,0.0000,14526.5510,4.9000,1.0000,14526.5510,0.0000,0.0000,85706.6510,0.0000,-85706.6510,25.7265,18.4292,677.5000,0.0000,677.5000,0.0176,183.1081,3.7000,1.0000,0.0000,0.0000,0.0000,183.1081,0.0000,0.0000,0.0000,494.3919,494.3919,25.7114,37.7522,0.0000,39560.4000,-39560.4000,1.0257,0.0000,0.0000,0.0000,8073.5510,4.9000,1.0000,8073.5510,0.0000,0.0000,47633.9510,0.0000,-47633.9510,26.5681,19.2708,8012.2000,0.0000,8012.2000,0.2077,2165.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2165.4595,0.0000,0.0000,0.0000,5846.7405,5846.7405,26.4506,21.8608,24.1557,-17.0129,-255194.1665,14.4155,1457.5853,14.5759,14.4155,0.0000,108.9070,21.8590,20.1972,21.0281,-11.5494,-92395.2434,14.4155,3149.9509,31.4995,14.4155,0.0000,382.9443,20.1972,19.0577,19.6274,-9.0511,-63357.9286,14.4155,4011.5640,40.1156,14.4155,0.0000,499.9647,24.1895,24.1880,15.5861,24.1865,15.5899,24.1850,15.5937,24.1850,7540.5724,301.6229,25.7176,25.7155,20.6843,25.7134,20.6861,25.7114,20.6880,25.7114,7540.5724,301.6229,26.4629,26.4588,26.6410,26.4547,26.6566,26.4506,26.6720,26.4506,2174.3437,43.4869,21.8608,21.8602,10.6702,21.8596,10.6733,21.8590,10.6764,21.8590,7540.5724,301.6229,20.1972,20.1972,5.5406,20.1972,5.5450,20.1972,5.5494,20.1972,7540.5724,301.6229,19.0577,19.0610,-0.7471,19.0642,-0.7095,19.0674,-0.6722,19.0674,2174.3437,43.4869,14.4155,1105.5734,9.6103,0.0000,991.8159,2097.3893,-330460.4000,-411788.8558,-410947.3385
4605.0000,18.7271,30.9493,0.0000,223885.3000,-223885.3000,5.8046,0.0000,0.0000,0.0000,49752.2889,4.5000,1.0000,49752.2889,0.0000,0.0000,273637.5889,0.0000,-273637.5889,24.3027,17.0054,9650.5000,0.0000,9650.5000,0.2502,2608.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2608.2432,0.0000,0.0000,0.0000,7042.2568,7042.2568,24.1511,36.1919,0.0000,52020.3000,-52020.3000,1.3487,0.0000,0.0000,0.0000,10616.3878,4.9000,1.0000,10616.3878,0.0000,0.0000,62636.6878,0.0000,-62636.6878,25.4274,18.1301,437.0000,0.0000,437.0000,0.0113,118.1081,3.7000,1.0000,0.0000,0.0000,0.0000,118.1081,0.0000,0.0000,0.0000,318.8919,318.8919,25.4126,37.4534,0.0000,34627.8000,-34627.8000,0.8978,0.0000,0.0000,0.0000,7066.8980,4.9000,1.0000,7066.8980,0.0000,0.0000,41694.6980,0.0000,-41694.6980,26.2621,18.9648,6559.2000,0.0000,6559.2000,0.1701,1772.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1772.7568,0.0000,0.0000,0.0000,4786.4432,4786.4432,26.1461,21.3726,23.7593,-15.6177,-234265.9722,12.7241,1304.2186,13.0422,12.7241,0.0000,74.8946,21.3713,19.7870,20.5791,-9.7192,-77753.6158,12.7241,2752.7247,27.5272,12.7241,0.0000,263.3482,19.7876,18.7162,19.2519,-7.5113,-52579.0036,12.7241,3336.5093,33.3651,12.7241,0.0000,343.8224,24.1592,24.1565,16.2976,24.1538,16.2879,24.1511,16.2781,24.1511,6038.8922,241.5557,25.4209,25.4181,18.9828,25.4153,18.9763,25.4126,18.9697,25.4126,6038.8922,241.5557,26.1646,26.1584,24.2546,26.1522,24.2390,26.1461,24.2236,26.1461,1743.7258,34.8745,21.3726,21.3722,6.9924,21.3717,6.9951,21.3713,6.9979,21.3713,6038.8922,241.5557,19.7870,19.7872,2.4429,19.7874,2.4476,19.7876,2.4523,19.7876,6038.8922,241.5557,18.7162,18.7198,-3.8587,18.7235,-3.8247,18.7271,-3.7909,18.7271,1743.7258,34.8745,12.7241,781.7330,8.4828,0.0000,682.0652,1463.7982,-293886.7000,-365821.3827,-364598.5916
4606.0000,18.4007,30.6230,0.0000,191905.1000,-191905.1000,4.9755,0.0000,0.0000,0.0000,42645.5778,4.5000,1.0000,42645.5778,0.0000,0.0000,234550.6778,0.0000,-234550.6778,24.1136,16.8163,9437.0000,0.0000,9437.0000,0.2447,2550.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2550.5405,0.0000,0.0000,0.0000,6886.4595,6886.4595,23.9381,35.9789,0.0000,37510.4000,-37510.4000,0.9725,0.0000,0.0000,0.0000,7655.1837,4.9000,1.0000,7655.1837,0.0000,0.0000,45165.5837,0.0000,-45165.5837,25.0381,17.7408,338.1000,0.0000,338.1000,0.0088,91.3784,3.7000,1.0000,0.0000,0.0000,0.0000,91.3784,0.0000,0.0000,0.0000,246.7216,246.7216,25.0244,37.0652,0.0000,28792.9000,-28792.9000,0.7465,0.0000,0.0000,0.0000,5876.1020,4.9000,1.0000,5876.1020,0.0000,0.0000,34669.0020,0.0000,-34669.0020,25.8688,18.5715,5728.9000,0.0000,5728.9000,0.1485,1548.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1548.3514,0.0000,0.0000,0.0000,4180.5486,4180.5486,25.7516,20.8569,23.3043,-13.3974,-200960.2983,10.6448,1108.4138,11.0841,10.6448,0.0000,43.8504,20.8578,19.3798,20.1188,-7.5853,-60682.6512,10.6448,2328.6102,23.2861,10.6448,0.0000,154.1889,19.3823,18.3846,18.8834,-5.8519,-40963.4431,10.6448,2785.8702,27.8587,10.6448,0.0000,201.3061,23.9458,23.9432,14.6761,23.9406,14.6688,23.9381,14.6615,23.9381,4399.1706,175.9668,25.0321,25.0295,16.1384,25.0270,16.1342,25.0244,16.1299,25.0244,4399.1706,175.9668,25.7670,25.7619,20.5647,25.7567,20.5630,25.7516,20.5612,25.7516,1272.8233,25.4565,20.8569,20.8572,3.1410,20.8575,3.1499,20.8578,3.1588,20.8578,4399.1706,175.9668,19.3798,19.3806,-0.5407,19.3815,-0.5309,19.3823,-0.5211,19.3823,4399.1706,175.9668,18.3846,18.3900,-6.7462,18.3954,-6.6954,18.4007,-6.6448,18.4007,1272.8233,25.4565,10.6448,476.6014,7.0965,0.0000,399.3454,875.9468,-242704.4000,-303071.5338,-302606.3926
4607.0000,18.1458,30.3681,0.0000,175797.3000,-175797.3000,4.5579,0.0000,0.0000,0.0000,39066.0667,4.5000,1.0000,39066.0667,0.0000,0.0000,214863.3667,0.0000,-214863.3667,24.0556,16.7583,9444.7000,0.0000,9444.7000,0.2449,2552.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2552.6216,0.0000,0.0000,0.0000,6892.0784,6892.0784,23.8566,35.8974,0.0000,30025.9000,-30025.9000,0.7785,0.0000,0.0000,0.0000,6127.7347,4.9000,1.0000,6127.7347,0.0000,0.0000,36153.6347,0.0000,-36153.6347,24.8510,17.5537,346.4000,0.0000,346.4000,0.0090,93.6216,3.7000,1.0000,0.0000,0.0000,0.0000,93.6216,0.0000,0.0000,0.0000,252.7784,252.7784,24.8346,36.8754,0.0000,23529.1000,-23529.1000,0.6100,0.0000,0.0000,0.0000,4801.8571,4.9000,1.0000,4801.8571,0.0000,0.0000,28330.9571,0.0000,-28330.9571,25.6139,18.3166,3237.9000,0.0000,3237.9000,0.0839,875.1081,3.7000,1.0000,0.0000,0.0000,0.0000,875.1081,0.0000,0.0000,0.0000,2362.7919,2362.7919,25.5285,20.4278,22.9782,-12.3631,-185445.9772,9.4263,992.7570,9.9276,9.4263,0.0000,30.4500,20.4302,19.0598,19.7450,-6.2280,-49823.9318,9.4263,2090.6005,20.9060,9.4263,0.0000,107.0698,19.0635,18.1270,18.5952,-4.8642,-34049.0845,9.4263,2493.7920,24.9379,9.4263,0.0000,139.7883,23.8661,23.8629,14.4845,23.8598,14.4719,23.8566,14.4594,23.8566,3546.8608,141.8744,24.8441,24.8409,15.4005,24.8378,15.3904,24.8346,15.3802,24.8346,3546.8608,141.8744,25.5489,25.5421,19.2657,25.5353,19.2416,25.5285,19.2177,25.5285,1027.6740,20.5535,20.4278,20.4286,0.3272,20.4294,0.3393,20.4302,0.3513,20.4302,3546.8608,141.8744,19.0598,19.0610,-2.5509,19.0623,-2.5388,19.0635,-2.5268,19.0635,3546.8608,141.8744,18.1270,18.1333,-8.6373,18.1396,-8.5820,18.1458,-8.5270,18.1458,1027.6740,20.5535,9.4263,340.3741,6.2842,0.0000,277.3081,617.6822,-216323.3000,-269840.3099,-269318.9936
4608.0000,17.9126,30.1348,0.0000,158155.4000,-158155.4000,4.1005,0.0000,0.0000,0.0000,35145.6444,4.5000,1.0000,35145.6444,0.0000,0.0000,193301.0444,0.0000,-193301.0444,24.1701,16.8728,9421.0000,0.0000,9421.0000,0.2443,2546.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2546.2162,0.0000,0.0000,0.0000,6874.7838,6874.7838,23.9343,35.9751,0.0000,17858.1000,-17858.1000,0.4630,0.0000,0.0000,0.0000,3644.5102,4.9000,1.0000,3644.5102,0.0000,0.0000,21502.6102,0.0000,-21502.6102,24.6304,17.3331,339.4000,0.0000,339.4000,0.0088,91.7297,3.7000,1.0000,0.0000,0.0000,0.0000,91.7297,0.0000,0.0000,0.0000,247.6703,247.6703,24.6126,36.6534,0.0000,19106.3000,-19106.3000,0.4954,0.0000,0.0000,0.0000,3899.2449,4.9000,1.0000,3899.2449,0.0000,0.0000,23005.5449,0.0000,-23005.5449,25.3573,18.0600,1058.3000,0.0000,1058.3000,0.0274,286.0270,3.7000,1.0000,0.0000,0.0000,0.0000,286.0270,0.0000,0.0000,0.0000,772.2730,772.2730,25.3106,19.9718,22.6412,-10.9947,-164919.8756,8.0090,853.5147,8.5351,8.0090,0.0000,18.6768,19.9772,18.7612,19.3692,-4.6957,-37565.4622,8.0090,1801.1467,18.0115,8.0090,0.0000,65.6723,18.7668,17.8883,18.3276,-3.8769,-27138.3600,8.0090,2140.3228,21.4032,8.0090,0.0000,85.7405,23.9476,23.9432,15.7315,23.9387,15.7074,23.9343,15.6833,23.9343,2659.2950,106.3718,24.6224,24.6191,14.1093,24.6158,14.0986,24.6126,14.0879,24.6126,2659.2950,106.3718,25.3323,25.3250,17.7979,25.3178,17.7706,25.3106,17.7434,25.3106,772.0117,15.4402,19.9718,19.9736,-2.7431,19.9754,-2.7227,19.9772,-2.7023,19.9772,2659.2950,106.3718,18.7612,18.7631,-4.3849,18.7650,-4.3679,18.7668,-4.3509,18.7668,2659.2950,106.3718,17.8883,17.8965,-10.3395,17.9045,-10.2678,17.9126,-10.1967,17.9126,772.0117,15.4402,8.0090,216.9139,5.3393,0.0000,170.0897,387.0035,-184301.1000,-229914.4725,-229623.6978
4609.0000,17.7472,29.9694,0.0000,150882.5000,-150882.5000,3.9119,0.0000,0.0000,0.0000,33529.4444,4.5000,1.0000,33529.4444,0.0000,0.0000,184411.9444,0.0000,-184411.9444,24.0890,16.7917,9429.5000,0.0000,9429.5000,0.2445,2548.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2548.5135,0.0000,0.0000,0.0000,6880.9865,6880.9865,23.8403,35.8811,0.0000,16624.7000,-16624.7000,0.4310,0.0000,0.0000,0.0000,3392.7959,4.9000,1.0000,3392.7959,0.0000,0.0000,20017.4959,0.0000,-20017.4959,24.5287,17.2314,334.4000,0.0000,334.4000,0.0087,90.3784,3.7000,1.0000,0.0000,0.0000,0.0000,90.3784,0.0000,0.0000,0.0000,244.0216,244.0216,24.5091,36.5499,0.0000,15943.7000,-15943.7000,0.4134,0.0000,0.0000,0.0000,3253.8163,4.9000,1.0000,3253.8163,0.0000,0.0000,19197.5163,0.0000,-19197.5163,25.1693,17.8720,642.5000,0.0000,642.5000,0.0167,173.6486,3.7000,1.0000,0.0000,0.0000,0.0000,173.6486,0.0000,0.0000,0.0000,468.8514,468.8514,25.1306,19.7017,22.4162,-10.5243,-157864.0834,7.5392,809.8353,8.0984,7.5392,0.0000,15.5789,19.7071,18.5450,19.1261,-4.2241,-33792.7438,7.5392,1710.8872,17.1089,7.5392,0.0000,54.7793,18.5513,17.7223,18.1368,-3.4435,-24104.7117,7.5392,2029.3534,20.2935,7.5392,0.0000,71.5188,23.8524,23.8484,14.9261,23.8443,14.9084,23.8403,14.8908,23.8403,2390.2320,95.6093,24.5203,24.5166,13.9791,24.5128,13.9642,24.5091,13.9494,24.5091,2390.2320,95.6093,25.1531,25.1456,16.7319,25.1381,16.7030,25.1306,16.6743,25.1306,694.4143,13.8883,19.7017,19.7035,-3.8834,19.7053,-3.8659,19.7071,-3.8485,19.7071,2390.2320,95.6093,18.5450,18.5471,-5.4181,18.5492,-5.4010,18.5513,-5.3840,18.5513,2390.2320,95.6093,17.7223,17.7307,-11.1953,17.7389,-11.1284,17.7472,-11.0618,17.7472,694.4143,13.8883,7.5392,183.5566,5.0261,0.0000,141.8769,325.4335,-173044.5000,-216033.0972,-215761.5390
4610.0000,17.5970,29.8192,0.0000,139626.9000,-139626.9000,3.6201,0.0000,0.0000,0.0000,31028.2000,4.5000,1.0000,31028.2000,0.0000,0.0000,170655.1000,0.0000,-170655.1000,24.0950,16.7977,9418.1000,0.0000,9418.1000,0.2442,2545.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2545.4324,0.0000,0.0000,0.0000,6872.6676,6872.6676,23.8192,35.8600,0.0000,11746.7000,-11746.7000,0.3046,0.0000,0.0000,0.0000,2397.2857,4.9000,1.0000,2397.2857,0.0000,0.0000,14143.9857,0.0000,-14143.9857,24.3577,17.0604,349.6000,0.0000,349.6000,0.0091,94.4865,3.7000,1.0000,0.0000,0.0000,0.0000,94.4865,0.0000,0.0000,0.0000,255.1135,255.1135,24.3372,36.3780,0.0000,13613.0000,-13613.0000,0.3529,0.0000,0.0000,0.0000,2778.1633,4.9000,1.0000,2778.1633,0.0000,0.0000,16391.1633,0.0000,-16391.1633,24.9613,17.6640,331.6000,0.0000,331.6000,0.0086,89.6216,3.7000,1.0000,0.0000,0.0000,0.0000,89.6216,0.0000,0.0000,0.0000,241.9784,241.9784,24.9306,19.4151,22.1728,-9.6568,-144852.1715,6.8091,737.7373,7.3774,6.8091,0.0000,11.4774,19.4226,18.3550,18.8888,-3.5051,-28040.4792,6.8091,1558.9724,15.5897,6.8091,0.0000,40.3574,18.3625,17.5685,17.9655,-2.9793,-20854.9303,6.8091,1844.8013,18.4480,6.8091,0.0000,52.6899,23.8333,23.8286,14.9977,23.8239,14.9742,23.8192,14.9507,23.8192,1997.5588,79.9024,24.3480,24.3444,12.9659,24.3408,12.9532,24.3372,12.9406,24.3372,1997.5588,79.9024,24.9521,24.9449,15.3230,24.9377,15.2997,24.9306,15.2765,24.9306,581.0703,11.6214,19.4151,19.4176,-5.3998,19.4201,-5.3767,19.4226,-5.3537,19.4226,1997.5588,79.9024,18.3550,18.3575,-6.3052,18.3600,-6.2854,18.3625,-6.2656,18.3625,1997.5588,79.9024,17.5685,17.5780,-12.0306,17.5876,-11.9532,17.5970,-11.8764,17.5970,581.0703,11.6214,6.8091,138.5828,4.5394,0.0000,104.5247,243.1074,-154887.3000,-193820.4895,-193747.5810
4611.0000,17.4647,29.6869,0.0000,128876.2000,-128876.2000,3.3414,0.0000,0.0000,0.0000,28639.1556,4.5000,1.0000,28639.1556,0.0000,0.0000,157515.3556,0.0000,-157515.3556,24.1037,16.8064,9402.6000,0.0000,9402.6000,0.2438,2541.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2541.2432,0.0000,0.0000,0.0000,6861.3568,6861.3568,23.7989,35.8397,0.0000,7285.7000,-7285.7000,0.1889,0.0000,0.0000,0.0000,1486.8776,4.9000,1.0000,1486.8776,0.0000,0.0000,8772.5776,0.0000,-8772.5776,24.1687,16.8714,336.7000,0.0000,336.7000,0.0087,91.0000,3.7000,1.0000,0.0000,0.0000,0.0000,91.0000,0.0000,0.0000,0.0000,245.7000,245.7000,24.1476,36.1885,0.0000,11938.7000,-11938.7000,0.3095,0.0000,0.0000,0.0000,2436.4694,4.9000,1.0000,2436.4694,0.0000,0.0000,14375.1694,0.0000,-14375.1694,24.7535,17.4562,331.6000,0.0000,331.6000,0.0086,89.6216,3.7000,1.0000,0.0000,0.0000,0.0000,89.6216,0.0000,0.0000,0.0000,241.9784,241.9784,24.7230,19.1457,21.9343,-8.8217,-132326.0299,6.1513,672.1337,6.7213,6.1513,0.0000,8.4620,19.1553,18.1879,18.6716,-2.8692,-22953.4031,6.1513,1419.8797,14.1988,6.1513,0.0000,29.7546,18.1968,17.4324,17.8146,-2.5909,-18136.5752,6.1513,1676.1757,16.7618,6.1513,0.0000,38.8471,23.8145,23.8093,14.9990,23.8041,14.9721,23.7989,14.9452,23.7989,1670.6326,66.8253,24.1583,24.1547,11.8076,24.1512,11.7960,24.1476,11.7844,24.1476,1670.6326,66.8253,24.7433,24.7365,13.8392,24.7298,13.8205,24.7230,13.8019,24.7230,486.5993,9.7320,19.1457,19.1489,-6.7934,19.1521,-6.7655,19.1553,-6.7377,19.1553,1670.6326,66.8253,18.1879,18.1909,-7.0442,18.1938,-7.0215,18.1968,-6.9988,18.1968,1670.6326,66.8253,17.4324,17.4432,-12.7238,17.4540,-12.6370,17.4647,-12.5508,17.4647,486.5993,9.7320,6.1513,104.7323,4.1009,0.0000,77.0637,181.7960,-138029.7000,-173314.0674,-173416.0083
4612.0000,17.4187,29.6409,0.0000,151783.0000,-151783.0000,3.9353,0.0000,0.0000,0.0000,33729.5556,4.5000,1.0000,33729.5556,0.0000,0.0000,185512.5556,0.0000,-185512.5556,24.1265,16.8292,9437.3000,0.0000,9437.3000,0.2447,2550.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2550.6216,0.0000,0.0000,0.0000,6886.6784,6886.6784,23.8628,35.9036,0.0000,11293.2000,-11293.2000,0.2928,0.0000,0.0000,0.0000,2304.7347,4.9000,1.0000,2304.7347,0.0000,0.0000,13597.9347,0.0000,-13597.9347,24.3544,17.0571,345.6000,0.0000,345.6000,0.0090,93.4054,3.7000,1.0000,0.0000,0.0000,0.0000,93.4054,0.0000,0.0000,0.0000,252.1946,252.1946,24.3308,36.3716,0.0000,10873.0000,-10873.0000,0.2819,0.0000,0.0000,0.0000,2218.9796,4.9000,1.0000,2218.9796,0.0000,0.0000,13091.9796,0.0000,-13091.9796,24.8042,17.5069,642.2000,0.0000,642.2000,0.0167,173.5676,3.7000,1.0000,0.0000,0.0000,0.0000,173.5676,0.0000,0.0000,0.0000,468.6324,468.6324,24.7581,19.2076,21.9828,-10.2337,-153504.8551,7.1704,782.1298,7.8213,7.1704,0.0000,13.4027,19.2116,18.1130,18.6623,-3.7978,-30382.5973,7.1704,1655.6744,16.5567,7.1704,0.0000,47.1271,18.1199,17.3950,17.7574,-2.8641,-20048.4658,7.1704,1958.1131,19.5811,7.1704,0.0000,61.5283,23.8775,23.8726,15.7747,23.8677,15.7523,23.8628,15.7299,23.8628,2187.9710,87.5188,24.3453,24.3405,14.4012,24.3356,14.3770,24.3308,14.3530,24.3308,2187.9710,87.5188,24.7873,24.7775,15.4106,24.7677,15.3554,24.7581,15.3009,24.7581,636.0478,12.7210,19.2076,19.2089,-4.9685,19.2103,-4.9617,19.2116,-4.9549,19.2116,2187.9710,87.5188,18.1130,18.1153,-6.9479,18.1176,-6.9338,18.1199,-6.9197,18.1199,2187.9710,87.5188,17.3950,17.4029,-12.3219,17.4108,-12.2762,17.4187,-12.2301,17.4187,636.0478,12.7210,7.1704,159.8247,4.7802,0.0000,122.0580,281.8828,-163524.1000,-204594.9644,-203935.9182
4613.0000,17.3746,29.5968,0.0000,159103.0000,-159103.0000,4.1250,0.0000,0.0000,0.0000,35356.2222,4.5000,1.0000,35356.2222,0.0000,0.0000,194459.2222,0.0000,-194459.2222,24.0707,16.7734,9409.9000,0.0000,9409.9000,0.2440,2543.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2543.2162,0.0000,0.0000,0.0000,6866.6838,6866.6838,23.8214,35.8622,0.0000,10362.7000,-10362.7000,0.2687,0.0000,0.0000,0.0000,2114.8367,4.9000,1.0000,2114.8367,0.0000,0.0000,12477.5367,0.0000,-12477.5367,24.2510,16.9537,422.0000,0.0000,422.0000,0.0109,114.0541,3.7000,1.0000,0.0000,0.0000,0.0000,114.0541,0.0000,0.0000,0.0000,307.9459,307.9459,24.2295,36.2704,0.0000,11284.1000,-11284.1000,0.2926,0.0000,0.0000,0.0000,2302.8776,4.9000,1.0000,2302.8776,0.0000,0.0000,13586.9776,0.0000,-13586.9776,24.6974,17.4001,3023.5000,0.0000,3023.5000,0.0784,817.1622,3.7000,1.0000,0.0000,0.0000,0.0000,817.1622,0.0000,0.0000,0.0000,2206.3378,2206.3378,24.6029,19.2891,21.9460,-10.2877,-154315.4251,7.5294,822.3646,8.2236,7.5294,0.0000,15.5182,19.2915,18.0701,18.6808,-4.4336,-35468.7655,7.5294,1737.3600,17.3736,7.5294,0.0000,54.5658,18.0762,17.3522,17.7142,-3.0039,-21027.1494,7.5294,2059.5407,20.5954,7.5294,0.0000,71.2401,23.8342,23.8299,15.3498,23.8256,15.3341,23.8214,15.3185,23.8214,2384.7529,95.3901,24.2404,24.2368,13.5421,24.2332,13.5321,24.2295,13.5221,24.2295,2384.7529,95.3901,24.6214,24.6153,14.0047,24.6091,13.9985,24.6029,13.9917,24.6029,692.8336,13.8567,19.2891,19.2899,-3.4827,19.2907,-3.4798,19.2915,-3.4769,19.2915,2384.7529,95.3901,18.0701,18.0722,-6.7106,18.0742,-6.6991,18.0762,-6.6876,18.0762,2384.7529,95.3901,17.3522,17.3597,-12.1967,17.3672,-12.1540,17.3746,-12.1114,17.3746,692.8336,13.8567,7.5294,182.8983,5.0196,0.0000,141.3241,324.2224,-167894.4000,-211142.7689,-210811.3400
4614.0000,17.5174,29.7396,0.0000,244997.7000,-244997.7000,6.3520,0.0000,0.0000,0.0000,54443.9333,4.5000,1.0000,54443.9333,0.0000,0.0000,299441.6333,0.0000,-299441.6333,24.5960,17.2987,9403.1000,0.0000,9403.1000,0.2438,2541.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2541.3784,0.0000,0.0000,0.0000,6861.7216,6861.7216,24.4181,36.4589,0.0000,3635.1000,-3635.1000,0.0942,0.0000,0.0000,0.0000,741.8571,4.9000,1.0000,741.8571,0.0000,0.0000,4376.9571,0.0000,-4376.9571,24.5215,17.2242,401.1000,0.0000,401.1000,0.0104,108.4054,3.7000,1.0000,0.0000,0.0000,0.0000,108.4054,0.0000,0.0000,0.0000,292.6946,292.6946,24.5033,36.5442,0.0000,13617.5000,-13617.5000,0.3531,0.0000,0.0000,0.0000,2779.0816,4.9000,1.0000,2779.0816,0.0000,0.0000,16396.5816,0.0000,-16396.5816,24.8910,17.5937,9960.5000,0.0000,9960.5000,0.2582,2692.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2692.0270,0.0000,0.0000,0.0000,7268.4730,7268.4730,24.6980,19.9147,22.3064,-13.4896,-202344.2836,10.9676,1182.6885,11.8269,10.9676,0.0000,47.9630,19.9097,18.3493,19.1295,-8.2508,-66006.6361,10.9676,2488.6054,24.8861,10.9676,0.0000,168.6500,18.3499,17.5093,17.9296,-5.0795,-35556.5301,10.9676,2975.5201,29.7552,10.9676,0.0000,220.1862,24.4338,24.4285,21.3648,24.4233,21.3392,24.4181,21.3136,24.4181,4638.6026,185.5441,24.5146,24.5108,16.6127,24.5071,16.6006,24.5033,16.5885,24.5033,4638.6026,185.5441,24.7191,24.7121,15.9400,24.7051,15.9189,24.6980,15.8980,24.6980,1341.6392,26.8328,19.9147,19.9130,3.0852,19.9113,3.0647,19.9097,3.0443,19.9097,4638.6026,185.5441,18.3493,18.3495,-3.4349,18.3497,-3.4415,18.3499,-3.4480,18.3499,4638.6026,185.5441,17.5093,17.5120,-9.7900,17.5147,-9.8047,17.5174,-9.8187,17.5174,1341.6392,26.8328,10.9676,517.7494,7.3118,0.0000,436.7992,954.5486,-242485.6000,-305792.2829,-303907.4499
4615.0000,17.7576,29.9799,0.0000,295913.5000,-295913.5000,7.6721,0.0000,0.0000,0.0000,65758.5556,4.5000,1.0000,65758.5556,0.0000,0.0000,361672.0556,0.0000,-361672.0556,24.7004,17.4031,15962.4000,0.0000,15962.4000,0.4139,4314.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4314.1622,0.0000,0.0000,0.0000,11648.2378,11648.2378,24.4666,36.5074,0.0000,8075.2000,-8075.2000,0.2094,0.0000,0.0000,0.0000,1648.0000,4.9000,1.0000,1648.0000,0.0000,0.0000,9723.2000,0.0000,-9723.2000,24.6532,17.3559,726.6000,0.0000,726.6000,0.0188,196.3784,3.7000,1.0000,0.0000,0.0000,0.0000,196.3784,0.0000,0.0000,0.0000,530.2216,530.2216,24.6340,36.6748,0.0000,16029.8000,-16029.8000,0.4156,0.0000,0.0000,0.0000,3271.3878,4.9000,1.0000,3271.3878,0.0000,0.0000,19301.1878,0.0000,-19301.1878,25.0045,17.7072,10581.7000,0.0000,10581.7000,0.2744,2859.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2859.9189,0.0000,0.0000,0.0000,7721.7811,7721.7811,24.8365,20.4124,22.6244,-15.3643,-230464.8233,13.5062,1440.1906,14.4019,13.5062,0.0000,89.5703,20.4068,18.7353,19.5711,-10.8837,-87069.5907,13.5062,3037.1859,30.3719,13.5062,0.0000,314.9514,18.7336,17.7558,18.2447,-7.2763,-50934.2738,13.5062,3695.4756,36.9548,13.5062,0.0000,411.1945,24.4768,24.4734,20.9020,24.4700,20.8962,24.4666,20.8903,24.4666,6714.7564,268.5903,24.6431,24.6400,17.7010,24.6370,17.6962,24.6340,17.6913,24.6340,6714.7564,268.5903,24.8563,24.8497,17.8982,24.8431,17.8823,24.8365,17.8663,24.8365,1937.6007,38.7520,20.4124,20.4105,7.3649,20.4086,7.3470,20.4068,7.3291,20.4068,6714.7564,268.5903,18.7353,18.7347,0.3161,18.7342,0.3046,18.7336,0.2931,18.7336,6714.7564,268.5903,17.7558,17.7564,-6.7536,17.7570,-6.7834,17.7576,-6.8128,17.7576,1937.6007,38.7520,13.5062,922.5254,9.0041,0.0000,815.7162,1738.2416,-292747.8000,-370796.2028,-368468.6877
4616.0000,18.1591,30.3813,0.0000,318992.8000,-318992.8000,8.2705,0.0000,0.0000,0.0000,70887.2889,4.5000,1.0000,70887.2889,0.0000,0.0000,389880.0889,0.0000,-389880.0889,24.1327,16.8354,19437.6000,0.0000,19437.6000,0.5040,5253.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5253.4054,0.0000,0.0000,0.0000,14184.1946,14184.1946,23.9116,35.9524,0.0000,67352.0000,-67352.0000,1.7462,0.0000,0.0000,0.0000,13745.3061,4.9000,1.0000,13745.3061,0.0000,0.0000,81097.3061,0.0000,-81097.3061,25.1542,17.8569,1194.2000,0.0000,1194.2000,0.0310,322.7568,3.7000,1.0000,0.0000,0.0000,0.0000,322.7568,0.0000,0.0000,0.0000,871.4432,871.4432,25.1305,37.1714,0.0000,17964.8000,-17964.8000,0.4658,0.0000,0.0000,0.0000,3666.2857,4.9000,1.0000,3666.2857,0.0000,0.0000,21631.0857,0.0000,-21631.0857,25.4620,18.1647,10167.6000,0.0000,10167.6000,0.2636,2748.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2748.0000,0.0000,0.0000,0.0000,7419.6000,7419.6000,25.3226,21.0032,23.1629,-18.7939,-281908.5238,16.9215,1770.6875,17.7069,16.9215,0.0000,176.1506,20.9965,19.2654,20.1310,-14.1234,-112986.9870,16.9215,4314.6744,43.1467,16.9215,0.0000,619.3896,19.2616,18.1635,18.7126,-10.2384,-71669.0619,16.9215,6324.6189,63.2462,16.9215,0.0000,808.6632,23.9154,23.9141,14.8698,23.9129,14.8830,23.9116,14.8961,23.9116,10035.0108,401.4004,25.1408,25.1374,22.4013,25.1340,22.3913,25.1305,22.3813,25.1305,10035.0108,401.4004,25.3483,25.3397,23.8195,25.3311,23.7787,25.3226,23.7381,25.3226,2888.6323,57.7726,21.0032,21.0010,12.2349,20.9988,12.2160,20.9965,12.1971,20.9965,10035.0108,401.4004,19.2654,19.2641,5.0253,19.2629,5.0099,19.2616,4.9946,19.2616,10035.0108,401.4004,18.1635,18.1620,-2.1945,18.1605,-2.2411,18.1591,-2.2873,18.1591,2888.6323,57.7726,16.9215,1726.4755,11.2810,0.0000,1604.2035,3330.6790,-373510.2000,-470133.2429,-466564.5727
4617.0000,18.4880,30.7103,0.0000,332861.3000,-332861.3000,8.6300,0.0000,0.0000,0.0000,73969.1778,4.5000,1.0000,73969.1778,0.0000,0.0000,406830.4778,0.0000,-406830.4778,24.1892,16.8919,22100.2000,0.0000,22100.2000,0.5730,5973.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5973.0270,0.0000,0.0000,0.0000,16127.1730,16127.1730,23.9575,35.9983,0.0000,89842.5000,-89842.5000,2.3293,0.0000,0.0000,0.0000,18335.2041,4.9000,1.0000,18335.2041,0.0000,0.0000,108177.7041,0.0000,-108177.7041,25.4734,18.1761,1275.1000,0.0000,1275.1000,0.0331,344.6216,3.7000,1.0000,0.0000,0.0000,0.0000,344.6216,0.0000,0.0000,0.0000,930.4784,930.4784,25.4508,37.4916,0.0000,20722.7000,-20722.7000,0.5373,0.0000,0.0000,0.0000,4229.1224,4.9000,1.0000,4229.1224,0.0000,0.0000,24951.8224,0.0000,-24951.8224,25.8004,18.5031,8925.1000,0.0000,8925.1000,0.2314,2412.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2412.1892,0.0000,0.0000,0.0000,6512.9108,6512.9108,25.6850,21.4098,23.5474,-20.3383,-305073.9576,18.5012,1910.3025,19.1030,18.5012,0.0000,230.2306,21.4033,19.6536,20.5285,-15.6073,-124858.7483,18.5012,6088.4087,60.8841,18.5012,0.0000,809.5485,19.6496,18.4932,19.0714,-11.7887,-82520.5819,18.5012,9277.5610,92.7756,18.5012,0.0000,1056.9310,23.9632,23.9613,15.9371,23.9594,15.9396,23.9575,15.9422,23.9575,11769.1587,470.7663,25.4604,25.4572,24.7001,25.4540,24.6922,25.4508,24.6844,25.4508,11769.1587,470.7663,25.7092,25.7011,27.2781,25.6930,27.2471,25.6850,27.2161,25.6850,3384.6220,67.6924,21.4098,21.4076,14.8895,21.4055,14.8733,21.4033,14.8572,21.4033,11769.1587,470.7663,19.6536,19.6523,7.8350,19.6510,7.8212,19.6496,7.8074,19.6496,11769.1587,470.7663,18.4932,18.4915,0.8629,18.4898,0.8226,18.4880,0.7823,18.4880,3384.6220,67.6924,18.5012,2213.4291,12.3341,0.0000,2096.7101,4310.1392,-411126.1000,-516389.4421,-512453.2877
4618.0000,18.7979,31.0201,0.0000,347801.8000,-347801.8000,9.0174,0.0000,0.0000,0.0000,77289.2889,4.5000,1.0000,77289.2889,0.0000,0.0000,425091.0889,0.0000,-425091.0889,24.3133,17.0160,26081.5000,0.0000,26081.5000,0.6762,7049.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7049.0541,0.0000,0.0000,0.0000,19032.4459,19032.4459,24.0605,36.1013,0.0000,105287.7000,-105287.7000,2.7298,0.0000,0.0000,0.0000,21487.2857,4.9000,1.0000,21487.2857,0.0000,0.0000,126774.9857,0.0000,-126774.9857,25.7053,18.4080,1312.8000,0.0000,1312.8000,0.0340,354.8108,3.7000,1.0000,0.0000,0.0000,0.0000,354.8108,0.0000,0.0000,0.0000,957.9892,957.9892,25.6838,37.7246,0.0000,25245.5000,-25245.5000,0.6545,0.0000,0.0000,0.0000,5152.1429,4.9000,1.0000,5152.1429,0.0000,0.0000,30397.6429,0.0000,-30397.6429,26.0782,18.7809,8096.8000,0.0000,8096.8000,0.2099,2188.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2188.3243,0.0000,0.0000,0.0000,5908.4757,5908.4757,25.9784,21.7759,23.8772,-21.5936,-323903.2961,19.9828,2039.9327,20.3993,19.9828,0.0000,290.0938,21.7693,20.0055,20.8874,-16.9931,-135945.0338,19.9828,8425.5354,84.2554,19.9828,0.0000,1020.0424,20.0012,18.8042,19.4027,-13.1796,-92257.0163,19.9828,11707.5948,117.0759,19.9828,0.0000,1331.7478,24.0663,24.0644,17.1076,24.0624,17.1087,24.0605,17.1097,24.0605,13507.4090,540.2964,25.6929,25.6899,26.0875,25.6868,26.0810,25.6838,26.0745,25.6838,13507.4090,540.2964,26.0015,25.9938,29.6996,25.9861,29.6735,25.9784,29.6475,25.9784,3881.3890,77.6278,21.7759,21.7737,17.1775,21.7715,17.1620,21.7693,17.1464,21.7693,13507.4090,540.2964,20.0055,20.0041,10.2136,20.0026,10.2000,20.0012,10.1865,20.0012,13507.4090,540.2964,18.8042,18.8021,3.5232,18.8000,3.4840,18.7979,3.4449,18.7979,3881.3890,77.6278,19.9828,2743.3468,13.3219,0.0000,2641.8840,5385.2308,-442843.9000,-556364.8066,-552105.3462
4619.0000,19.0597,31.2819,0.0000,360549.7000,-360549.7000,9.3479,0.0000,0.0000,0.0000,80122.1556,4.5000,1.0000,80122.1556,0.0000,0.0000,440671.8556,0.0000,-440671.8556,24.5036,17.2063,27401.1000,0.0000,27401.1000,0.7104,7405.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7405.7027,0.0000,0.0000,0.0000,19995.3973,19995.3973,24.2502,36.2911,0.0000,115009.8000,-115009.8000,2.9818,0.0000,0.0000,0.0000,23471.3878,4.9000,1.0000,23471.3878,0.0000,0.0000,138481.1878,0.0000,-138481.1878,25.9610,18.6637,1528.4000,0.0000,1528.4000,0.0396,413.0811,3.7000,1.0000,0.0000,0.0000,0.0000,413.0811,0.0000,0.0000,0.0000,1115.3189,1115.3189,25.9380,37.9788,0.0000,28615.6000,-28615.6000,0.7419,0.0000,0.0000,0.0000,5839.9184,4.9000,1.0000,5839.9184,0.0000,0.0000,34455.5184,0.0000,-34455.5184,26.3636,19.0663,6543.8000,0.0000,6543.8000,0.1697,1768.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1768.5946,0.0000,0.0000,0.0000,4775.2054,4775.2054,26.2810,22.0734,24.1772,-22.7060,-340589.9207,20.9871,2132.6803,21.3268,20.9871,0.0000,336.0645,22.0668,20.2942,21.1805,-17.9361,-143488.7759,20.9871,9817.0964,98.1710,20.9871,0.0000,1181.6869,20.2897,19.0663,19.6780,-14.1479,-99035.0033,20.9871,12999.0122,129.9901,20.9871,0.0000,1542.7877,24.2566,24.2545,18.9038,24.2524,18.9024,24.2502,18.9010,24.2502,14746.2314,589.8493,25.9472,25.9441,27.7461,25.9410,27.7388,25.9380,27.7314,25.9380,14746.2314,589.8493,26.3046,26.2967,32.2050,26.2889,32.1764,26.2810,32.1478,26.2810,4235.2149,84.7043,22.0734,22.0712,18.8006,22.0690,18.7860,22.0668,18.7713,22.0668,14746.2314,589.8493,20.2942,20.2927,11.9262,20.2912,11.9133,20.2897,11.9004,20.2897,14746.2314,589.8493,19.0663,19.0641,5.4861,19.0619,5.4501,19.0597,5.4142,19.0597,4235.2149,84.7043,20.9871,3145.1421,13.9914,0.0000,3060.5391,6205.6813,-468701.8000,-587722.6401,-583113.6999
