Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4620.0000,19.2361,31.4584,0.0000,371751.8000,-371751.8000,9.6384,0.0000,0.0000,0.0000,82611.5111,4.5000,1.0000,82611.5111,0.0000,0.0000,454363.3111,0.0000,-454363.3111,24.7808,17.4835,23752.5000,0.0000,23752.5000,0.6158,6419.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6419.5946,0.0000,0.0000,0.0000,17332.9054,17332.9054,24.5618,36.6027,0.0000,112215.6000,-112215.6000,2.9094,0.0000,0.0000,0.0000,22901.1429,4.9000,1.0000,22901.1429,0.0000,0.0000,135116.7429,0.0000,-135116.7429,26.2107,18.9134,1818.3000,0.0000,1818.3000,0.0471,491.4324,3.7000,1.0000,0.0000,0.0000,0.0000,491.4324,0.0000,0.0000,0.0000,1326.8676,1326.8676,26.1849,38.2257,0.0000,31052.7000,-31052.7000,0.8051,0.0000,0.0000,0.0000,6337.2857,4.9000,1.0000,6337.2857,0.0000,0.0000,37389.9857,0.0000,-37389.9857,26.6412,19.3439,5715.5000,0.0000,5715.5000,0.1482,1544.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1544.7297,0.0000,0.0000,0.0000,4170.7703,4170.7703,26.5658,22.2750,24.4204,-23.4411,-351616.2141,21.2460,2144.5192,21.4452,21.2460,0.0000,348.6574,22.2685,20.4853,21.3769,-18.2659,-146127.3411,21.2460,10144.0269,101.4403,21.2460,0.0000,1225.9665,20.4809,19.2422,19.8615,-14.5008,-101505.9394,21.2460,13297.4833,132.9748,21.2460,0.0000,1600.5983,24.5693,24.5668,21.6581,24.5643,21.6528,24.5618,21.6475,24.5618,15073.5393,602.9416,26.1945,26.1913,29.2921,26.1881,29.2834,26.1849,29.2748,26.1849,15073.5393,602.9416,26.5903,26.5821,34.4009,26.5740,34.3693,26.5658,34.3377,26.5658,4328.6718,86.5734,22.2750,22.2728,19.5523,22.2707,19.5388,22.2685,19.5252,22.2685,15073.5393,602.9416,20.4853,20.4838,12.7121,20.4823,12.7003,20.4809,12.6885,20.4809,15073.5393,602.9416,19.2422,19.2402,6.4086,19.2381,6.3780,19.2361,6.3476,19.2361,4328.6718,86.5734,21.2460,3254.5343,14.1640,0.0000,3175.2222,6429.7565,-483733.8000,-604039.4964,-599249.4946
4621.0000,19.4847,31.7069,0.0000,384376.4000,-384376.4000,9.9657,0.0000,0.0000,0.0000,85416.9778,4.5000,1.0000,85416.9778,0.0000,0.0000,469793.3778,0.0000,-469793.3778,24.8931,17.5958,27408.0000,0.0000,27408.0000,0.7106,7407.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7407.5676,0.0000,0.0000,0.0000,20000.4324,20000.4324,24.6563,36.6971,0.0000,126499.5000,-126499.5000,3.2797,0.0000,0.0000,0.0000,25816.2245,4.9000,1.0000,25816.2245,0.0000,0.0000,152315.7245,0.0000,-152315.7245,26.4098,19.1125,1737.6000,0.0000,1737.6000,0.0451,469.6216,3.7000,1.0000,0.0000,0.0000,0.0000,469.6216,0.0000,0.0000,0.0000,1267.9784,1267.9784,26.3859,38.4267,0.0000,33976.7000,-33976.7000,0.8809,0.0000,0.0000,0.0000,6934.0204,4.9000,1.0000,6934.0204,0.0000,0.0000,40910.7204,0.0000,-40910.7204,26.8569,19.5596,5094.2000,0.0000,5094.2000,0.1321,1376.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1376.8108,0.0000,0.0000,0.0000,3717.3892,3717.3892,26.7909,22.5707,24.6808,-24.4388,-366581.6539,22.5211,2274.0359,22.7404,22.5211,0.0000,415.2729,22.5638,20.7630,21.6634,-19.5529,-156422.9070,22.5211,11461.1804,114.6118,22.5211,0.0000,1460.2033,20.7582,19.4923,20.1253,-15.7077,-109954.0181,22.5211,14771.2947,147.7129,22.5211,0.0000,1906.4134,24.6628,24.6606,21.9189,24.6585,21.9169,24.6563,21.9149,24.6563,16732.1726,669.2869,26.3952,26.3921,30.3501,26.3890,30.3427,26.3859,30.3353,26.3859,16732.1726,669.2869,26.8141,26.8064,35.8055,26.7986,35.7798,26.7909,35.7541,26.7909,4802.1032,96.0421,22.5707,22.5684,21.3987,22.5661,21.3843,22.5638,21.3699,22.5638,16732.1726,669.2869,20.7630,20.7614,14.4984,20.7598,14.4856,20.7582,14.4729,20.7582,16732.1726,669.2869,19.4923,19.4898,8.3597,19.4872,8.3246,19.4847,8.2897,19.4847,4802.1032,96.0421,22.5211,3829.0008,15.0140,0.0000,3781.8896,7610.8904,-510612.8000,-638034.0227,-632958.5790
4622.0000,19.7143,31.9365,0.0000,399093.7000,-399093.7000,10.3472,0.0000,0.0000,0.0000,88687.4889,4.5000,1.0000,88687.4889,0.0000,0.0000,487781.1889,0.0000,-487781.1889,25.1228,17.8255,26076.6000,0.0000,26076.6000,0.6761,7047.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7047.7297,0.0000,0.0000,0.0000,19028.8703,19028.8703,24.9046,36.9454,0.0000,133886.6000,-133886.6000,3.4713,0.0000,0.0000,0.0000,27323.7959,4.9000,1.0000,27323.7959,0.0000,0.0000,161210.3959,0.0000,-161210.3959,26.6920,19.3948,1177.5000,0.0000,1177.5000,0.0305,318.2432,3.7000,1.0000,0.0000,0.0000,0.0000,318.2432,0.0000,0.0000,0.0000,859.2568,859.2568,26.6729,38.7137,0.0000,36545.3000,-36545.3000,0.9475,0.0000,0.0000,0.0000,7458.2245,4.9000,1.0000,7458.2245,0.0000,0.0000,44003.5245,0.0000,-44003.5245,27.1608,19.8635,4473.0000,0.0000,4473.0000,0.1160,1208.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1208.9189,0.0000,0.0000,0.0000,3264.0811,3264.0811,27.0999,22.8372,24.9686,-25.6297,-384446.1583,23.3829,2369.5389,23.6954,23.3829,0.0000,464.7946,22.8302,21.0149,21.9226,-20.4647,-163717.2236,23.3829,12257.9469,122.5795,23.3829,0.0000,1634.3341,21.0099,19.7223,20.3661,-16.5886,-116120.5205,23.3829,15690.4832,156.9048,23.3829,0.0000,2133.7553,24.9118,24.9094,23.8809,24.9070,23.8762,24.9046,23.8714,24.9046,17897.1169,715.8847,26.6825,26.6793,32.3088,26.6761,32.2998,26.6729,32.2909,26.6729,17897.1169,715.8847,27.1246,27.1163,38.3201,27.1081,38.2879,27.0999,38.2559,27.0999,5134.4680,102.6894,22.8372,22.8349,22.8720,22.8325,22.8579,22.8302,22.8438,22.8302,17897.1169,715.8847,21.0149,21.0132,15.9425,21.0115,15.9299,21.0099,15.9173,21.0099,17897.1169,715.8847,19.7223,19.7196,9.9626,19.7170,9.9288,19.7143,9.8950,19.7143,5134.4680,102.6894,23.3829,4251.9877,15.5886,0.0000,4232.8841,8484.8718,-537798.5000,-669842.9012,-664283.9024
4623.0000,19.9533,32.1755,0.0000,413397.3000,-413397.3000,10.7181,0.0000,0.0000,0.0000,91866.0667,4.5000,1.0000,91866.0667,0.0000,0.0000,505263.3667,0.0000,-505263.3667,25.3406,18.0433,24748.1000,0.0000,24748.1000,0.6416,6688.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6688.6757,0.0000,0.0000,0.0000,18059.4243,18059.4243,25.1407,37.1815,0.0000,141924.3000,-141924.3000,3.6797,0.0000,0.0000,0.0000,28964.1429,4.9000,1.0000,28964.1429,0.0000,0.0000,170888.4429,0.0000,-170888.4429,26.9628,19.6655,1135.4000,0.0000,1135.4000,0.0294,306.8649,3.7000,1.0000,0.0000,0.0000,0.0000,306.8649,0.0000,0.0000,0.0000,828.5351,828.5351,26.9443,38.9851,0.0000,38952.4000,-38952.4000,1.0099,0.0000,0.0000,0.0000,7949.4694,4.9000,1.0000,7949.4694,0.0000,0.0000,46901.8694,0.0000,-46901.8694,27.4443,20.1470,5094.2000,0.0000,5094.2000,0.1321,1376.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1376.8108,0.0000,0.0000,0.0000,3717.3892,3717.3892,27.3802,23.1146,25.2474,-26.6709,-400063.4044,24.3162,2503.5200,25.0352,24.3162,0.0000,522.7026,23.1074,21.2756,22.1915,-21.4759,-171807.5158,24.3162,13118.2934,131.1829,24.3162,0.0000,1837.9529,21.2703,19.9554,20.6128,-17.5279,-122695.4726,24.1919,16568.7647,165.6876,24.1919,0.0000,2362.9900,25.1481,25.1456,25.5170,25.1432,25.5119,25.1407,25.5068,25.1407,19198.3253,767.9330,26.9540,26.9507,33.9790,26.9475,33.9701,26.9443,33.9611,26.9443,19198.3253,767.9330,27.4047,27.3965,40.3051,27.3884,40.2748,27.3802,40.2444,27.3802,5505.5744,110.1115,23.1146,23.1122,24.4582,23.1098,24.4440,23.1074,24.4298,23.1074,19198.3253,767.9330,21.2756,21.2738,17.4683,21.2721,17.4556,21.2703,17.4428,21.2703,19198.3253,767.9330,19.9621,19.9591,11.6620,19.9562,11.6276,19.9533,11.5932,19.9533,5505.5744,110.1115,24.3162,4742.8073,16.2108,0.0000,4723.6455,9466.4528,-563296.3000,-700448.3303,-694566.3928
4624.0000,20.1798,32.4021,0.0000,423546.3000,-423546.3000,10.9812,0.0000,0.0000,0.0000,94121.4000,4.5000,1.0000,94121.4000,0.0000,0.0000,517667.7000,0.0000,-517667.7000,25.5483,18.2510,21100.3000,0.0000,21100.3000,0.5471,5702.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5702.7838,0.0000,0.0000,0.0000,15397.5162,15397.5162,25.3811,37.4219,0.0000,148894.8000,-148894.8000,3.8604,0.0000,0.0000,0.0000,30386.6939,4.9000,1.0000,30386.6939,0.0000,0.0000,179281.4939,0.0000,-179281.4939,27.2403,19.9430,1449.6000,0.0000,1449.6000,0.0376,391.7838,3.7000,1.0000,0.0000,0.0000,0.0000,391.7838,0.0000,0.0000,0.0000,1057.8162,1057.8162,27.2195,39.2603,0.0000,41934.3000,-41934.3000,1.0872,0.0000,0.0000,0.0000,8558.0204,4.9000,1.0000,8558.0204,0.0000,0.0000,50492.3204,0.0000,-50492.3204,27.7431,20.4458,5922.5000,0.0000,5922.5000,0.1536,1600.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1600.6757,0.0000,0.0000,0.0000,4321.8243,4321.8243,27.6733,23.3699,25.5216,-27.6639,-414958.4553,25.0005,2634.5316,26.3453,25.0005,0.0000,568.0865,23.3626,21.5142,22.4384,-22.2800,-178239.8234,25.0005,13707.7889,137.0779,25.0005,0.0000,1997.5342,21.5088,20.1449,20.8268,-18.1806,-127264.0855,24.1919,16529.2490,165.2925,24.1919,0.0000,2362.9900,25.3887,25.3861,27.1135,25.3836,27.1077,25.3811,27.1019,25.3811,20178.3890,807.1356,27.2293,27.2260,35.6434,27.2228,35.6339,27.2195,35.6244,27.2195,20178.3890,807.1356,27.6983,27.6899,42.4181,27.6816,42.3858,27.6733,42.3535,27.6733,5785.0014,115.7000,23.3699,23.3675,25.8013,23.3651,25.7872,23.3626,25.7731,23.3626,20178.3890,807.1356,21.5142,21.5124,18.7484,21.5106,18.7358,21.5088,18.7231,21.5088,20178.3890,807.1356,20.1890,20.1859,13.1618,20.1829,13.1277,20.1798,13.0938,20.1798,5785.0014,115.7000,25.0005,5124.9241,16.6670,0.0000,4928.6107,10053.5348,-585903.0000,-726664.3575,-720462.3641
4625.0000,20.3743,32.5965,0.0000,442440.4000,-442440.4000,11.4711,0.0000,0.0000,0.0000,98320.0889,4.5000,1.0000,98320.0889,0.0000,0.0000,540760.4889,0.0000,-540760.4889,25.8905,18.5932,13803.7000,0.0000,13803.7000,0.3579,3730.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3730.7297,0.0000,0.0000,0.0000,10072.9703,10072.9703,25.7792,37.8200,0.0000,144007.3000,-144007.3000,3.7337,0.0000,0.0000,0.0000,29389.2449,4.9000,1.0000,29389.2449,0.0000,0.0000,173396.5449,0.0000,-173396.5449,27.5480,20.2507,946.2000,0.0000,946.2000,0.0245,255.7297,3.7000,1.0000,0.0000,0.0000,0.0000,255.7297,0.0000,0.0000,0.0000,690.4703,690.4703,27.5306,39.5715,0.0000,44554.0000,-44554.0000,1.1551,0.0000,0.0000,0.0000,9092.6531,4.9000,1.0000,9092.6531,0.0000,0.0000,53646.6531,0.0000,-53646.6531,28.0779,20.7806,7786.2000,0.0000,7786.2000,0.2019,2104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2104.3784,0.0000,0.0000,0.0000,5681.8216,5681.8216,27.9938,23.6052,25.7995,-28.6814,-430220.5198,25.4163,2741.2291,27.4123,25.4163,0.0000,596.9007,23.5978,21.7258,22.6618,-22.9386,-183508.4005,25.4163,14059.4332,140.5943,25.4163,0.0000,2098.8523,21.7203,20.3159,21.0181,-18.7205,-131043.8321,24.1919,16494.1848,164.9418,24.1919,0.0000,2362.9900,25.7878,25.7849,30.2081,25.7821,30.1990,25.7792,30.1899,25.7792,20784.4969,831.3799,27.5409,27.5375,37.6209,27.5341,37.6101,27.5306,37.5993,27.5306,20784.4969,831.3799,28.0199,28.0112,44.8026,28.0025,44.7666,27.9938,44.7305,27.9938,5957.7733,119.1555,23.6052,23.6027,26.9604,23.6002,26.9463,23.5978,26.9321,23.5978,20784.4969,831.3799,21.7258,21.7240,19.7732,21.7221,19.7606,21.7203,19.7481,21.7203,20784.4969,831.3799,20.3835,20.3805,14.2617,20.3774,14.2291,20.3743,14.1967,20.3743,5957.7733,119.1555,25.4163,5366.4675,16.9442,0.0000,5058.7430,10425.2105,-608465.6000,-751358.4247,-744772.7523
4626.0000,19.9666,32.1888,0.0000,347792.6000,-347792.6000,9.0172,0.0000,0.0000,0.0000,77287.2444,4.5000,1.0000,77287.2444,0.0000,0.0000,425079.8444,0.0000,-425079.8444,25.3276,18.0303,11383.5000,0.0000,11383.5000,0.2951,3076.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3076.6216,0.0000,0.0000,0.0000,8306.8784,8306.8784,25.2170,37.2578,0.0000,113995.9000,-113995.9000,2.9556,0.0000,0.0000,0.0000,23264.4694,4.9000,1.0000,23264.4694,0.0000,0.0000,137260.3694,0.0000,-137260.3694,26.9481,19.6508,799.5000,0.0000,799.5000,0.0207,216.0811,3.7000,1.0000,0.0000,0.0000,0.0000,216.0811,0.0000,0.0000,0.0000,583.4189,583.4189,26.9328,38.9736,0.0000,45504.0000,-45504.0000,1.1798,0.0000,0.0000,0.0000,9286.5306,4.9000,1.0000,9286.5306,0.0000,0.0000,54790.5306,0.0000,-54790.5306,27.6238,20.3265,9132.2000,0.0000,9132.2000,0.2368,2468.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2468.1622,0.0000,0.0000,0.0000,6664.0378,6664.0378,27.5222,23.0734,25.2978,-23.5167,-352751.0423,20.5577,2013.8170,20.1382,20.5577,0.0000,315.8570,23.0684,21.2577,22.1630,-17.9463,-143570.4316,20.5577,9486.0017,94.8600,20.5577,0.0000,1110.6320,21.2545,19.9665,20.6105,-14.5906,-102134.0321,20.5577,12462.1184,124.6212,20.5577,0.0000,1450.0199,25.2228,25.2209,23.4680,25.2189,23.4687,25.2170,23.4694,25.2170,14210.5885,568.4235,26.9407,26.9381,30.4934,26.9354,30.4907,26.9328,30.4880,26.9328,14210.5885,568.4235,27.5398,27.5339,37.4252,27.5280,37.4246,27.5222,37.4238,27.5222,4082.2477,81.6450,23.0734,23.0717,20.5670,23.0700,20.5612,23.0684,20.5554,23.0684,14210.5885,568.4235,21.2577,21.2566,14.1183,21.2556,14.1140,21.2545,14.1097,21.2545,14210.5885,568.4235,19.9665,19.9665,8.0479,19.9666,8.0545,19.9666,8.0611,19.9666,4082.2477,81.6450,20.5577,2969.0156,13.7051,0.0000,2876.5088,5845.5244,-485977.3000,-601576.4093,-598455.5060
4627.0000,19.7356,31.9578,0.0000,326021.1000,-326021.1000,8.4527,0.0000,0.0000,0.0000,72449.1333,4.5000,1.0000,72449.1333,0.0000,0.0000,398470.2333,0.0000,-398470.2333,25.1454,17.8481,11396.2000,0.0000,11396.2000,0.2955,3080.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3080.0541,0.0000,0.0000,0.0000,8316.1459,8316.1459,25.0257,37.0665,0.0000,100784.6000,-100784.6000,2.6130,0.0000,0.0000,0.0000,20568.2857,4.9000,1.0000,20568.2857,0.0000,0.0000,121352.8857,0.0000,-121352.8857,26.6732,19.3759,630.6000,0.0000,630.6000,0.0163,170.4324,3.7000,1.0000,0.0000,0.0000,0.0000,170.4324,0.0000,0.0000,0.0000,460.1676,460.1676,26.6583,38.6991,0.0000,43491.9000,-43491.9000,1.1276,0.0000,0.0000,0.0000,8875.8980,4.9000,1.0000,8875.8980,0.0000,0.0000,52367.7980,0.0000,-52367.7980,27.3693,20.0720,8718.0000,0.0000,8718.0000,0.2260,2356.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2356.2162,0.0000,0.0000,0.0000,6361.7838,6361.7838,27.2632,22.7821,25.0226,-22.0040,-330059.3099,19.0968,1874.8061,18.7481,19.0968,0.0000,253.1902,22.7770,20.9912,21.8841,-16.4413,-131530.5799,19.0968,7599.4648,75.9946,19.0968,0.0000,890.2802,20.9881,19.7360,20.3621,-13.1748,-92223.4381,19.0968,10658.3222,106.5832,19.0968,0.0000,1162.3328,25.0325,25.0302,21.7970,25.0280,21.7932,25.0257,21.7893,25.0257,12455.0159,498.2006,26.6670,26.6641,27.9808,26.6612,27.9746,26.6583,27.9684,26.6583,12455.0159,498.2006,27.2829,27.2763,34.2753,27.2698,34.2607,27.2632,34.2462,27.2632,3580.6742,71.6135,22.7821,22.7804,17.7748,22.7787,17.7675,22.7770,17.7602,22.7770,12455.0159,498.2006,20.9912,20.9902,11.5455,20.9891,11.5404,20.9881,11.5353,20.9881,12455.0159,498.2006,19.7360,19.7359,5.3168,19.7357,5.3158,19.7356,5.3149,19.7356,3580.6742,71.6135,19.0968,2417.6693,12.7312,0.0000,2305.8032,4723.4725,-449552.8000,-557052.8197,-553813.3280
4628.0000,19.2112,31.4335,0.0000,241794.4000,-241794.4000,6.2690,0.0000,0.0000,0.0000,53732.0889,4.5000,1.0000,53732.0889,0.0000,0.0000,295526.4889,0.0000,-295526.4889,24.5264,17.2291,11360.8000,0.0000,11360.8000,0.2945,3070.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3070.4865,0.0000,0.0000,0.0000,8290.3135,8290.3135,24.3729,36.4138,0.0000,69685.2000,-69685.2000,1.8067,0.0000,0.0000,0.0000,14221.4694,4.9000,1.0000,14221.4694,0.0000,0.0000,83906.6694,0.0000,-83906.6694,25.8820,18.5848,675.9000,0.0000,675.9000,0.0175,182.6757,3.7000,1.0000,0.0000,0.0000,0.0000,182.6757,0.0000,0.0000,0.0000,493.2243,493.2243,25.8671,37.9080,0.0000,39159.3000,-39159.3000,1.0153,0.0000,0.0000,0.0000,7991.6939,4.9000,1.0000,7991.6939,0.0000,0.0000,47150.9939,0.0000,-47150.9939,26.7152,19.4179,7993.3000,0.0000,7993.3000,0.2072,2160.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2160.3514,0.0000,0.0000,0.0000,5832.9486,5832.9486,26.5985,22.0146,24.3065,-16.9913,-254869.8819,14.4154,1450.0718,14.5007,14.4154,0.0000,108.9052,22.0129,20.3493,21.1811,-11.5620,-92496.0387,14.4154,3139.8909,31.3989,14.4154,0.0000,382.9378,20.3494,19.2010,19.7752,-9.1218,-63852.5907,14.4154,4014.7209,40.1472,14.4154,0.0000,499.9562,24.3773,24.3759,15.5684,24.3744,15.5725,24.3729,15.5767,24.3729,7540.4963,301.6199,25.8732,25.8712,20.4667,25.8692,20.4691,25.8671,20.4714,25.8671,7540.4963,301.6199,26.6103,26.6064,26.4194,26.6025,26.4364,26.5985,26.4530,26.5985,2174.3219,43.4864,22.0146,22.0140,10.4834,22.0135,10.4874,22.0129,10.4913,22.0129,7540.4963,301.6199,20.3493,20.3494,5.4675,20.3494,5.4727,20.3494,5.4778,20.3494,7540.4963,301.6199,19.2010,19.2044,-0.8350,19.2079,-0.7944,19.2112,-0.7542,19.2112,2174.3219,43.4864,14.4154,1105.5559,9.6103,0.0000,991.7991,2097.3550,-330608.9000,-411967.6657,-411218.5113
4629.0000,18.8688,31.0910,0.0000,226395.2000,-226395.2000,5.8697,0.0000,0.0000,0.0000,50310.0444,4.5000,1.0000,50310.0444,0.0000,0.0000,276705.2444,0.0000,-276705.2444,24.4562,17.1589,9665.7000,0.0000,9665.7000,0.2506,2612.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2612.3514,0.0000,0.0000,0.0000,7053.3486,7053.3486,24.3060,36.3468,0.0000,52136.2000,-52136.2000,1.3517,0.0000,0.0000,0.0000,10640.0408,4.9000,1.0000,10640.0408,0.0000,0.0000,62776.2408,0.0000,-62776.2408,25.5736,18.2764,435.3000,0.0000,435.3000,0.0113,117.6486,3.7000,1.0000,0.0000,0.0000,0.0000,117.6486,0.0000,0.0000,0.0000,317.6514,317.6514,25.5592,37.6000,0.0000,34974.6000,-34974.6000,0.9068,0.0000,0.0000,0.0000,7137.6735,4.9000,1.0000,7137.6735,0.0000,0.0000,42112.2735,0.0000,-42112.2735,26.4095,19.1122,6543.8000,0.0000,6543.8000,0.1697,1768.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1768.5946,0.0000,0.0000,0.0000,4775.2054,4775.2054,26.2948,21.5337,23.9142,-15.7190,-235784.3377,12.8397,1309.0568,13.0906,12.8397,0.0000,76.9533,21.5323,19.9402,20.7363,-9.8555,-78844.2087,12.8397,2764.9085,27.6491,12.8397,0.0000,270.5869,19.9408,18.8580,19.3994,-7.6607,-53624.9958,12.8397,3358.7889,33.5879,12.8397,0.0000,353.2731,24.3138,24.3112,16.0139,24.3086,16.0054,24.3060,15.9970,24.3060,6136.7225,245.4689,25.5672,25.5645,18.7486,25.5618,18.7426,25.5592,18.7367,25.5592,6136.7225,245.4689,26.3131,26.3070,24.1411,26.3009,24.1253,26.2948,24.1098,26.2948,1771.7961,35.4359,21.5337,21.5332,6.9581,21.5328,6.9610,21.5323,6.9640,21.5323,6136.7225,245.4689,19.9402,19.9404,2.4532,19.9406,2.4581,19.9408,2.4630,19.9408,6136.7225,245.4689,18.8580,18.8616,-3.8827,18.8652,-3.8481,18.8688,-3.8136,18.8688,1771.7961,35.4359,12.8397,801.5939,8.5598,0.0000,700.8133,1502.4071,-296861.2000,-369447.5533,-368253.5421
4630.0000,18.5453,30.7676,0.0000,195486.3000,-195486.3000,5.0683,0.0000,0.0000,0.0000,43441.4000,4.5000,1.0000,43441.4000,0.0000,0.0000,238927.7000,0.0000,-238927.7000,24.2403,16.9430,9403.9000,0.0000,9403.9000,0.2438,2541.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2541.5946,0.0000,0.0000,0.0000,6862.3054,6862.3054,24.0695,36.1104,0.0000,38739.8000,-38739.8000,1.0044,0.0000,0.0000,0.0000,7906.0816,4.9000,1.0000,7906.0816,0.0000,0.0000,46645.8816,0.0000,-46645.8816,25.1814,17.8841,336.1000,0.0000,336.1000,0.0087,90.8378,3.7000,1.0000,0.0000,0.0000,0.0000,90.8378,0.0000,0.0000,0.0000,245.2622,245.2622,25.1681,37.2089,0.0000,30011.7000,-30011.7000,0.7781,0.0000,0.0000,0.0000,6124.8367,4.9000,1.0000,6124.8367,0.0000,0.0000,36136.5367,0.0000,-36136.5367,26.0294,18.7321,5715.5000,0.0000,5715.5000,0.1482,1544.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1544.7297,0.0000,0.0000,0.0000,4170.7703,4170.7703,25.9145,21.0354,23.4749,-13.6466,-204698.4778,10.8774,1125.9436,11.2594,10.8774,0.0000,46.7882,21.0360,19.5406,20.2883,-7.8424,-62739.4194,10.8774,2364.7698,23.6477,10.8774,0.0000,164.5189,19.5430,18.5297,19.0363,-6.0730,-42511.2303,10.8774,2830.5251,28.3053,10.8774,0.0000,214.7928,24.0768,24.0744,14.2497,24.0719,14.2441,24.0695,14.2386,24.0695,4571.0810,182.8432,25.1755,25.1731,15.9338,25.1706,15.9304,25.1681,15.9269,25.1681,4571.0810,182.8432,25.9300,25.9249,20.6777,25.9197,20.6744,25.9145,20.6710,25.9145,1322.2347,26.4447,21.0354,21.0356,3.3128,21.0358,3.3213,21.0360,3.3298,21.0360,4571.0810,182.8432,19.5406,19.5414,-0.4178,19.5422,-0.4082,19.5430,-0.3987,19.5430,4571.0810,182.8432,18.5297,18.5349,-6.6812,18.5402,-6.6314,18.5453,-6.5819,18.5453,1322.2347,26.4447,10.8774,506.0220,7.2516,0.0000,426.0999,932.1220,-248782.3000,-310431.7805,-309949.1274
4631.0000,18.3028,30.5250,0.0000,180491.4000,-180491.4000,4.6796,0.0000,0.0000,0.0000,40109.2000,4.5000,1.0000,40109.2000,0.0000,0.0000,220600.6000,0.0000,-220600.6000,24.0947,16.7974,9420.6000,0.0000,9420.6000,0.2442,2546.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2546.1081,0.0000,0.0000,0.0000,6874.4919,6874.4919,23.9064,35.9472,0.0000,34893.0000,-34893.0000,0.9047,0.0000,0.0000,0.0000,7121.0204,4.9000,1.0000,7121.0204,0.0000,0.0000,42014.0204,0.0000,-42014.0204,25.0095,17.7122,348.6000,0.0000,348.6000,0.0090,94.2162,3.7000,1.0000,0.0000,0.0000,0.0000,94.2162,0.0000,0.0000,0.0000,254.3838,254.3838,24.9937,37.0345,0.0000,25535.4000,-25535.4000,0.6621,0.0000,0.0000,0.0000,5211.3061,4.9000,1.0000,5211.3061,0.0000,0.0000,30746.7061,0.0000,-30746.7061,25.8010,18.5037,3230.6000,0.0000,3230.6000,0.0838,873.1351,3.7000,1.0000,0.0000,0.0000,0.0000,873.1351,0.0000,0.0000,0.0000,2357.4649,2357.4649,25.7183,20.6507,23.1845,-12.8677,-193014.8021,9.8750,1032.5547,10.3255,9.8750,0.0000,35.0089,20.6523,19.2409,19.9466,-6.7198,-53758.5168,9.8750,2173.9199,21.7392,9.8750,0.0000,123.1001,19.2441,18.2855,18.7648,-5.2160,-36511.7413,9.8750,2595.9283,25.9593,9.8750,0.0000,160.7171,23.9142,23.9116,13.3322,23.9090,13.3249,23.9064,13.3176,23.9064,3851.2589,154.0504,25.0028,24.9998,15.3914,24.9967,15.3821,24.9937,15.3729,24.9937,3851.2589,154.0504,25.7391,25.7321,19.7129,25.7252,19.6866,25.7183,19.6605,25.7183,1115.2632,22.3053,20.6507,20.6513,0.9363,20.6518,0.9462,20.6523,0.9562,20.6523,3851.2589,154.0504,19.2409,19.2420,-2.2135,19.2430,-2.2028,19.2441,-2.1921,19.2441,3851.2589,154.0504,18.2855,18.2913,-8.3864,18.2971,-8.3360,18.3028,-8.2857,18.3028,1115.2632,22.3053,9.8750,387.1370,6.5833,0.0000,318.8261,705.9632,-227920.0000,-283874.9860,-283285.0602
4632.0000,18.0706,30.2928,0.0000,164175.1000,-164175.1000,4.2565,0.0000,0.0000,0.0000,36483.3556,4.5000,1.0000,36483.3556,0.0000,0.0000,200658.4556,0.0000,-200658.4556,24.2169,16.9196,9425.8000,0.0000,9425.8000,0.2444,2547.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2547.5135,0.0000,0.0000,0.0000,6878.2865,6878.2865,23.9943,36.0351,0.0000,20731.4000,-20731.4000,0.5375,0.0000,0.0000,0.0000,4230.8980,4.9000,1.0000,4230.8980,0.0000,0.0000,24962.2980,0.0000,-24962.2980,24.7589,17.4616,337.4000,0.0000,337.4000,0.0087,91.1892,3.7000,1.0000,0.0000,0.0000,0.0000,91.1892,0.0000,0.0000,0.0000,246.2108,246.2108,24.7425,36.7833,0.0000,21918.8000,-21918.8000,0.5683,0.0000,0.0000,0.0000,4473.2245,4.9000,1.0000,4473.2245,0.0000,0.0000,26392.0245,0.0000,-26392.0245,25.5509,18.2536,1056.3000,0.0000,1056.3000,0.0274,285.4865,3.7000,1.0000,0.0000,0.0000,0.0000,285.4865,0.0000,0.0000,0.0000,770.8135,770.8135,25.5058,20.2156,22.8607,-11.5140,-172709.8989,8.4643,895.1103,8.9511,8.4643,0.0000,22.0463,20.2200,18.9452,19.5826,-5.2023,-41618.0970,8.4643,1888.5349,18.8853,8.4643,0.0000,77.5202,18.9503,18.0480,18.4992,-4.2081,-29456.6954,8.4643,2247.3948,22.4739,8.4643,0.0000,101.2088,24.0062,24.0022,14.8710,23.9982,14.8502,23.9943,14.8295,23.9943,2932.0525,117.2821,24.7513,24.7484,13.8143,24.7454,13.8064,24.7425,13.7986,24.7425,2932.0525,117.2821,25.5273,25.5201,18.2624,25.5130,18.2359,25.5058,18.2096,25.5058,850.6264,17.0125,20.2156,20.2171,-1.9902,20.2186,-1.9723,20.2200,-1.9545,20.2200,2932.0525,117.2821,18.9452,18.9469,-4.0359,18.9486,-4.0202,18.9503,-4.0046,18.9503,2932.0525,117.2821,18.0480,18.0556,-10.0795,18.0631,-10.0126,18.0706,-9.9462,18.0706,850.6264,17.0125,8.4643,252.7231,5.6428,0.0000,200.7752,453.4983,-196005.8000,-244117.4672,-243784.6913
4633.0000,17.9076,30.1298,0.0000,158284.0000,-158284.0000,4.1038,0.0000,0.0000,0.0000,35174.2222,4.5000,1.0000,35174.2222,0.0000,0.0000,193458.2222,0.0000,-193458.2222,24.1376,16.8403,9387.1000,0.0000,9387.1000,0.2434,2537.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2537.0541,0.0000,0.0000,0.0000,6850.0459,6850.0459,23.9062,35.9470,0.0000,18742.5000,-18742.5000,0.4859,0.0000,0.0000,0.0000,3825.0000,4.9000,1.0000,3825.0000,0.0000,0.0000,22567.5000,0.0000,-22567.5000,24.6330,17.3357,344.1000,0.0000,344.1000,0.0089,93.0000,3.7000,1.0000,0.0000,0.0000,0.0000,93.0000,0.0000,0.0000,0.0000,251.1000,251.1000,24.6149,36.6557,0.0000,19616.8000,-19616.8000,0.5086,0.0000,0.0000,0.0000,4003.4286,4.9000,1.0000,4003.4286,0.0000,0.0000,23620.2286,0.0000,-23620.2286,25.3756,18.0783,641.5000,0.0000,641.5000,0.0166,173.3784,3.7000,1.0000,0.0000,0.0000,0.0000,173.3784,0.0000,0.0000,0.0000,468.1216,468.1216,25.3381,19.9665,22.6523,-11.1200,-166799.3880,8.0509,857.6451,8.5765,8.0509,0.0000,18.9715,19.9707,18.7360,19.3534,-4.7923,-38338.6069,8.0509,1811.6353,18.1164,8.0509,0.0000,66.7085,18.7416,17.8848,18.3132,-3.8004,-26602.9789,8.0509,2152.6897,21.5269,8.0509,0.0000,87.0934,23.9170,23.9134,14.2137,23.9098,14.1993,23.9062,14.1848,23.9062,2683.9075,107.3563,24.6249,24.6216,13.5051,24.6182,13.4937,24.6149,13.4824,24.6149,2683.9075,107.3563,25.3605,25.3530,17.3223,25.3455,17.2931,25.3381,17.2641,25.3381,779.1075,15.5821,19.9665,19.9679,-2.9811,19.9693,-2.9666,19.9707,-2.9521,19.9707,2683.9075,107.3563,18.7360,18.7379,-5.0078,18.7397,-4.9925,18.7416,-4.9773,18.7416,2683.9075,107.3563,17.8848,17.8924,-10.9004,17.9000,-10.8394,17.9076,-10.7785,17.9076,779.1075,15.5821,8.0509,220.0641,5.3673,0.0000,172.7734,392.8375,-186270.6000,-232076.6832,-231740.9738
4634.0000,17.7574,29.9796,0.0000,148460.8000,-148460.8000,3.8491,0.0000,0.0000,0.0000,32991.2889,4.5000,1.0000,32991.2889,0.0000,0.0000,181452.0889,0.0000,-181452.0889,24.1626,16.8653,9411.2000,0.0000,9411.2000,0.2440,2543.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2543.5676,0.0000,0.0000,0.0000,6867.6324,6867.6324,23.9073,35.9481,0.0000,12439.8000,-12439.8000,0.3225,0.0000,0.0000,0.0000,2538.7347,4.9000,1.0000,2538.7347,0.0000,0.0000,14978.5347,0.0000,-14978.5347,24.4360,17.1387,339.7000,0.0000,339.7000,0.0088,91.8108,3.7000,1.0000,0.0000,0.0000,0.0000,91.8108,0.0000,0.0000,0.0000,247.8892,247.8892,24.4180,36.4588,0.0000,17878.0000,-17878.0000,0.4635,0.0000,0.0000,0.0000,3648.5714,4.9000,1.0000,3648.5714,0.0000,0.0000,21526.5714,0.0000,-21526.5714,25.1778,17.8805,331.3000,0.0000,331.3000,0.0086,89.5405,3.7000,1.0000,0.0000,0.0000,0.0000,89.5405,0.0000,0.0000,0.0000,241.7595,241.7595,25.1478,19.6959,22.4219,-10.2966,-154449.1737,7.3449,788.8041,7.8880,7.3449,0.0000,14.4051,19.7019,18.5469,19.1244,-4.0899,-32719.2890,7.3449,1666.8950,16.6690,7.3449,0.0000,50.6518,18.5536,17.7315,18.1425,-3.3270,-23288.9162,7.3449,1976.6216,19.7662,7.3449,0.0000,66.1301,23.9201,23.9158,14.5615,23.9116,14.5407,23.9073,14.5201,23.9073,2282.6775,91.3071,24.4273,24.4242,12.3179,24.4211,12.3093,24.4180,12.3007,24.4180,2282.6775,91.3071,25.1693,25.1621,15.9983,25.1550,15.9745,25.1478,15.9508,25.1478,663.3812,13.2676,19.6959,19.6979,-4.4010,19.6999,-4.3817,19.7019,-4.3625,19.7019,2282.6775,91.3071,18.5469,18.5491,-5.8978,18.5513,-5.8801,18.5536,-5.8623,18.5536,2282.6775,91.3071,17.7315,17.7402,-11.7303,17.7488,-11.6601,17.7574,-11.5904,17.7574,663.3812,13.2676,7.3449,170.7900,4.8966,0.0000,131.1870,301.9769,-168696.4000,-210599.9139,-210457.3789
4635.0000,17.6315,29.8537,0.0000,139297.5000,-139297.5000,3.6115,0.0000,0.0000,0.0000,30955.0000,4.5000,1.0000,30955.0000,0.0000,0.0000,170252.5000,0.0000,-170252.5000,24.0586,16.7613,9400.9000,0.0000,9400.9000,0.2437,2540.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2540.7838,0.0000,0.0000,0.0000,6860.1162,6860.1162,23.7878,35.8287,0.0000,10715.0000,-10715.0000,0.2778,0.0000,0.0000,0.0000,2186.7347,4.9000,1.0000,2186.7347,0.0000,0.0000,12901.7347,0.0000,-12901.7347,24.2749,16.9776,334.9000,0.0000,334.9000,0.0087,90.5135,3.7000,1.0000,0.0000,0.0000,0.0000,90.5135,0.0000,0.0000,0.0000,244.3865,244.3865,24.2561,36.2970,0.0000,16519.0000,-16519.0000,0.4283,0.0000,0.0000,0.0000,3371.2245,4.9000,1.0000,3371.2245,0.0000,0.0000,19890.2245,0.0000,-19890.2245,25.0070,17.7097,331.3000,0.0000,331.3000,0.0086,89.5405,3.7000,1.0000,0.0000,0.0000,0.0000,89.5405,0.0000,0.0000,0.0000,241.7595,241.7595,24.9762,19.4696,22.2229,-9.7247,-145870.7027,6.8680,742.7933,7.4279,6.8680,0.0000,11.7775,19.4766,18.3862,18.9314,-3.6104,-28882.8197,6.8680,1569.9384,15.6994,6.8680,0.0000,41.4125,18.3938,17.6036,17.9987,-2.9902,-20931.5949,6.8680,1858.3971,18.5840,6.8680,0.0000,54.0674,23.7996,23.7957,13.5725,23.7918,13.5568,23.7878,13.5411,23.7878,2028.0467,81.1219,24.2657,24.2625,11.5240,24.2593,11.5148,24.2561,11.5056,24.2561,2028.0467,81.1219,24.9979,24.9907,14.9264,24.9834,14.9019,24.9762,14.8776,24.9762,589.8751,11.7975,19.4696,19.4719,-5.4275,19.4742,-5.4067,19.4766,-5.3859,19.4766,2028.0467,81.1219,18.3862,18.3887,-6.5790,18.3912,-6.5599,18.3938,-6.5408,18.3938,2028.0467,81.1219,17.6036,17.6129,-12.3259,17.6222,-12.2528,17.6315,-12.1800,17.6315,589.8751,11.7975,6.8680,141.9104,4.5786,0.0000,107.2573,249.1678,-156464.4000,-195698.1970,-195685.1173
4636.0000,17.5931,29.8153,0.0000,165098.9000,-165098.9000,4.2805,0.0000,0.0000,0.0000,36688.6444,4.5000,1.0000,36688.6444,0.0000,0.0000,201787.5444,0.0000,-201787.5444,24.1726,16.8753,9385.4000,0.0000,9385.4000,0.2433,2536.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2536.5946,0.0000,0.0000,0.0000,6848.8054,6848.8054,23.9357,35.9765,0.0000,13220.2000,-13220.2000,0.3428,0.0000,0.0000,0.0000,2698.0000,4.9000,1.0000,2698.0000,0.0000,0.0000,15918.2000,0.0000,-15918.2000,24.4547,17.1574,347.8000,0.0000,347.8000,0.0090,94.0000,3.7000,1.0000,0.0000,0.0000,0.0000,94.0000,0.0000,0.0000,0.0000,253.8000,253.8000,24.4337,36.4745,0.0000,15768.3000,-15768.3000,0.4088,0.0000,0.0000,0.0000,3218.0204,4.9000,1.0000,3218.0204,0.0000,0.0000,18986.3204,0.0000,-18986.3204,25.0528,17.7555,641.2000,0.0000,641.2000,0.0166,173.2973,3.7000,1.0000,0.0000,0.0000,0.0000,173.2973,0.0000,0.0000,0.0000,467.9027,467.9027,25.0097,19.5622,22.2860,-11.1381,-167071.6295,7.9516,858.0728,8.5807,7.9516,0.0000,18.2779,19.5643,18.3385,18.9514,-4.6992,-37593.5497,7.9516,1816.2781,18.1628,7.9516,0.0000,64.2697,18.3439,17.5727,17.9583,-3.3790,-23652.7260,7.9516,2154.9079,21.5491,7.9516,0.0000,83.9093,23.9493,23.9447,15.3847,23.9402,15.3633,23.9357,15.3419,23.9357,2625.7271,105.0291,24.4464,24.4422,14.0668,24.4379,14.0470,24.4337,14.0273,24.4337,2625.7271,105.0291,25.0375,25.0282,16.3581,25.0189,16.3090,25.0097,16.2605,25.0097,762.3335,15.2467,19.5622,19.5629,-3.3983,19.5636,-3.3953,19.5643,-3.3922,19.5643,2625.7271,105.0291,18.3385,18.3403,-6.2254,18.3421,-6.2146,18.3439,-6.2038,18.3439,2625.7271,105.0291,17.5727,17.5795,-11.8542,17.5863,-11.8162,17.5931,-11.7778,17.5931,762.3335,15.2467,7.9516,212.6438,5.3011,0.0000,166.4569,379.1007,-183713.0000,-229121.5567,-228317.9051
4637.0000,17.5552,29.7774,0.0000,172797.9000,-172797.9000,4.4801,0.0000,0.0000,0.0000,38399.5333,4.5000,1.0000,38399.5333,0.0000,0.0000,211197.4333,0.0000,-211197.4333,24.1723,16.8750,9419.0000,0.0000,9419.0000,0.2442,2545.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2545.6757,0.0000,0.0000,0.0000,6873.3243,6873.3243,23.9448,35.9856,0.0000,10824.1000,-10824.1000,0.2806,0.0000,0.0000,0.0000,2209.0000,4.9000,1.0000,2209.0000,0.0000,0.0000,13033.1000,0.0000,-13033.1000,24.3532,17.0559,419.7000,0.0000,419.7000,0.0109,113.4324,3.7000,1.0000,0.0000,0.0000,0.0000,113.4324,0.0000,0.0000,0.0000,306.2676,306.2676,24.3339,36.3747,0.0000,16300.2000,-16300.2000,0.4226,0.0000,0.0000,0.0000,3326.5714,4.9000,1.0000,3326.5714,0.0000,0.0000,19626.7714,0.0000,-19626.7714,24.9489,17.6516,3016.9000,0.0000,3016.9000,0.0782,815.3784,3.7000,1.0000,0.0000,0.0000,0.0000,815.3784,0.0000,0.0000,0.0000,2201.5216,2201.5216,24.8612,19.6365,22.2488,-11.1170,-166755.1319,8.2750,894.1464,8.9415,8.2750,0.0000,20.6001,19.6376,18.3132,18.9754,-5.2836,-42269.1152,8.2750,1888.4568,18.8846,8.2750,0.0000,72.4350,18.3180,17.5358,17.9269,-3.5666,-24966.3633,8.2750,2245.2372,22.4524,8.2750,0.0000,94.5698,23.9570,23.9529,15.4268,23.9489,15.4115,23.9448,15.3963,23.9448,2817.2196,112.6888,24.3436,24.3404,13.2555,24.3371,13.2477,24.3339,13.2399,24.3339,2817.2196,112.6888,24.8799,24.8737,15.0079,24.8674,15.0003,24.8612,14.9921,24.8612,817.5346,16.3507,19.6365,19.6368,-2.0865,19.6372,-2.0852,19.6376,-2.0839,19.6376,2817.2196,112.6888,18.3132,18.3148,-5.8617,18.3164,-5.8528,18.3180,-5.8440,18.3180,2817.2196,112.6888,17.5358,17.5422,-11.6752,17.5487,-11.6389,17.5552,-11.6026,17.5552,817.5346,16.3507,8.2750,237.4082,5.5167,0.0000,187.6049,425.0131,-187066.6000,-234476.1912,-233990.6104
4638.0000,17.7380,29.9603,0.0000,260328.8000,-260328.8000,6.7495,0.0000,0.0000,0.0000,57850.8444,4.5000,1.0000,57850.8444,0.0000,0.0000,318179.6444,0.0000,-318179.6444,24.6787,17.3814,9393.5000,0.0000,9393.5000,0.2435,2538.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2538.7838,0.0000,0.0000,0.0000,6854.7162,6854.7162,24.5149,36.5557,0.0000,7153.8000,-7153.8000,0.1855,0.0000,0.0000,0.0000,1459.9592,4.9000,1.0000,1459.9592,0.0000,0.0000,8613.7592,0.0000,-8613.7592,24.7028,17.4055,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0000,0.0000,0.0000,294.7378,294.7378,24.6853,36.7261,0.0000,18402.6000,-18402.6000,0.4771,0.0000,0.0000,0.0000,3755.6327,4.9000,1.0000,3755.6327,0.0000,0.0000,22158.2327,0.0000,-22158.2327,25.1687,17.8714,9937.5000,0.0000,9937.5000,0.2576,2685.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2685.8108,0.0000,0.0000,0.0000,7251.6892,7251.6892,24.9888,20.2662,22.6275,-14.4334,-216501.1589,11.8857,1267.2557,12.6726,11.8857,0.0000,61.0430,20.2607,18.6426,19.4516,-9.2722,-74177.8841,11.8857,2664.8042,26.6480,11.8857,0.0000,214.6424,18.6422,17.7325,18.1874,-5.9573,-41700.7531,11.8857,3206.9181,32.0692,11.8857,0.0000,280.2330,24.5291,24.5244,21.0958,24.5196,21.0735,24.5149,21.0512,24.5149,5349.9705,213.9988,24.6963,24.6927,17.1219,24.6890,17.1088,24.6853,17.0958,24.6853,5349.9705,213.9988,25.0105,25.0032,17.2970,24.9960,17.2732,24.9888,17.2495,24.9888,1545.9798,30.9196,20.2662,20.2643,4.4746,20.2625,4.4551,20.2607,4.4357,20.2607,5349.9705,213.9988,18.6426,18.6425,-2.1394,18.6423,-2.1475,18.6422,-2.1554,18.6422,5349.9705,213.9988,17.7325,17.7343,-8.8085,17.7362,-8.8276,17.7380,-8.8461,17.7380,1545.9798,30.9196,11.8857,647.0146,7.9238,0.0000,555.9183,1202.9329,-266150.3000,-334550.4930,-332379.7962
4639.0000,17.9990,30.2212,0.0000,308186.8000,-308186.8000,7.9903,0.0000,0.0000,0.0000,68485.9556,4.5000,1.0000,68485.9556,0.0000,0.0000,376672.7556,0.0000,-376672.7556,24.8264,17.5291,15912.3000,0.0000,15912.3000,0.4126,4300.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4300.6216,0.0000,0.0000,0.0000,11611.6784,11611.6784,24.6060,36.6468,0.0000,12442.9000,-12442.9000,0.3226,0.0000,0.0000,0.0000,2539.3673,4.9000,1.0000,2539.3673,0.0000,0.0000,14982.2673,0.0000,-14982.2673,24.8776,17.5803,729.6000,0.0000,729.6000,0.0189,197.1892,3.7000,1.0000,0.0000,0.0000,0.0000,197.1892,0.0000,0.0000,0.0000,532.4108,532.4108,24.8588,36.8996,0.0000,19975.8000,-19975.8000,0.5179,0.0000,0.0000,0.0000,4076.6939,4.9000,1.0000,4076.6939,0.0000,0.0000,24052.4939,0.0000,-24052.4939,25.2948,17.9975,10557.2000,0.0000,10557.2000,0.2737,2853.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2853.2973,0.0000,0.0000,0.0000,7703.9027,7703.9027,25.1351,20.7374,22.9362,-16.1748,-242622.1438,14.3040,1508.6810,15.0868,14.3040,0.0000,106.4000,20.7317,19.0314,19.8816,-11.7255,-93803.9389,14.3040,3210.9593,32.1096,14.3040,0.0000,374.1289,19.0292,17.9986,18.5139,-8.1224,-56857.0737,14.3040,3981.6404,39.8164,14.3040,0.0000,488.4555,24.6159,24.6126,21.0816,24.6093,21.0749,24.6060,21.0682,24.6060,7437.0398,297.4816,24.8679,24.8649,18.5304,24.8618,18.5243,24.8588,18.5182,24.8588,7437.0398,297.4816,25.1551,25.1485,19.2535,25.1418,19.2365,25.1351,19.2194,25.1351,2144.6714,42.8934,20.7374,20.7355,8.4515,20.7336,8.4351,20.7317,8.4187,20.7317,7437.0398,297.4816,19.0314,19.0307,1.5333,19.0299,1.5219,19.0292,1.5106,19.0292,7437.0398,297.4816,17.9986,17.9987,-5.6228,17.9988,-5.6529,17.9990,-5.6828,17.9990,2144.6714,42.8934,14.3040,1081.9801,9.5360,0.0000,968.9843,2050.9644,-313406.4000,-395859.5249,-393283.1565
4640.0000,18.4038,30.6260,0.0000,330256.0000,-330256.0000,8.5625,0.0000,0.0000,0.0000,73390.2222,4.5000,1.0000,73390.2222,0.0000,0.0000,403646.2222,0.0000,-403646.2222,24.3629,17.0656,19418.6000,0.0000,19418.6000,0.5035,5248.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5248.2703,0.0000,0.0000,0.0000,14170.3297,14170.3297,24.1493,36.1901,0.0000,69400.5000,-69400.5000,1.7993,0.0000,0.0000,0.0000,14163.3673,4.9000,1.0000,14163.3673,0.0000,0.0000,83563.8673,0.0000,-83563.8673,25.3829,18.0856,1187.1000,0.0000,1187.1000,0.0308,320.8378,3.7000,1.0000,0.0000,0.0000,0.0000,320.8378,0.0000,0.0000,0.0000,866.2622,866.2622,25.3600,37.4008,0.0000,21170.2000,-21170.2000,0.5489,0.0000,0.0000,0.0000,4320.4490,4.9000,1.0000,4320.4490,0.0000,0.0000,25490.6490,0.0000,-25490.6490,25.7363,18.4390,10144.0000,0.0000,10144.0000,0.2630,2741.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2741.6216,0.0000,0.0000,0.0000,7402.3784,7402.3784,25.6017,21.3012,23.4515,-19.4200,-291300.0563,17.5619,1819.3603,18.1936,17.5619,0.0000,196.9172,21.2946,19.5468,20.4207,-14.7982,-118385.5578,17.5619,4920.2105,49.2021,17.5619,0.0000,692.4102,19.5429,18.4090,18.9759,-10.9730,-76811.3195,17.5619,7532.3757,75.3238,17.5619,0.0000,903.9975,24.1537,24.1522,15.9715,24.1507,15.9814,24.1493,15.9913,24.1493,10723.1560,428.9262,25.3701,25.3667,23.1640,25.3634,23.1535,25.3600,23.1430,25.3600,10723.1560,428.9262,25.6270,25.6186,24.8666,25.6101,24.8276,25.6017,24.7888,25.6017,3085.5024,61.7100,21.3012,21.2990,13.0667,21.2968,13.0492,21.2946,13.0317,21.2946,10723.1560,428.9262,19.5468,19.5455,6.0381,19.5442,6.0235,19.5429,6.0089,19.5429,10723.1560,428.9262,18.4090,18.4072,-1.1153,18.4055,-1.1596,18.4038,-1.2037,18.4038,3085.5024,61.7100,17.5619,1914.5385,11.7080,0.0000,1793.3249,3707.8634,-390077.0000,-490261.7683,-486496.9335
4641.0000,18.7321,30.9543,0.0000,343435.2000,-343435.2000,8.9042,0.0000,0.0000,0.0000,76318.9333,4.5000,1.0000,76318.9333,0.0000,0.0000,419754.1333,0.0000,-419754.1333,24.4274,17.1301,22053.6000,0.0000,22053.6000,0.5718,5960.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5960.4324,0.0000,0.0000,0.0000,16093.1676,16093.1676,24.2032,36.2440,0.0000,92794.3000,-92794.3000,2.4059,0.0000,0.0000,0.0000,18937.6122,4.9000,1.0000,18937.6122,0.0000,0.0000,111731.9122,0.0000,-111731.9122,25.7192,18.4219,1271.8000,0.0000,1271.8000,0.0330,343.7297,3.7000,1.0000,0.0000,0.0000,0.0000,343.7297,0.0000,0.0000,0.0000,928.0703,928.0703,25.6969,37.7377,0.0000,22886.0000,-22886.0000,0.5934,0.0000,0.0000,0.0000,4670.6122,4.9000,1.0000,4670.6122,0.0000,0.0000,27556.6122,0.0000,-27556.6122,26.0708,18.7735,8904.5000,0.0000,8904.5000,0.2309,2406.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2406.6216,0.0000,0.0000,0.0000,6497.8784,6497.8784,25.9586,21.6961,23.8274,-20.9436,-314153.8691,19.1086,1954.0324,19.5403,19.1086,0.0000,253.6592,21.6896,19.9266,20.8081,-16.2419,-129935.4985,19.1086,7108.3317,71.0833,19.1086,0.0000,891.9293,19.9225,18.7378,19.3302,-12.4735,-87314.6803,19.1086,10409.5130,104.0951,19.1086,0.0000,1164.4858,24.2091,24.2071,16.9353,24.2051,16.9366,24.2032,16.9380,24.2032,12468.7602,498.7504,25.7066,25.7033,25.5671,25.7001,25.5585,25.6969,25.5499,25.6969,12468.7602,498.7504,25.9826,25.9746,28.2603,25.9666,28.2295,25.9586,28.1987,25.9586,3584.6024,71.6920,21.6961,21.6940,15.6457,21.6918,15.6305,21.6896,15.6153,21.6896,12468.7602,498.7504,19.9266,19.9253,8.7493,19.9239,8.7361,19.9225,8.7230,19.9225,12468.7602,498.7504,18.7378,18.7359,1.8800,18.7340,1.8416,18.7321,1.8033,18.7321,3584.6024,71.6920,19.1086,2421.8276,12.7390,0.0000,2310.0743,4731.9019,-426885.6000,-535523.5416,-531404.0479
4642.0000,19.0293,31.2515,0.0000,357194.6000,-357194.6000,9.2609,0.0000,0.0000,0.0000,79376.5778,4.5000,1.0000,79376.5778,0.0000,0.0000,436571.1778,0.0000,-436571.1778,24.5626,17.2653,26024.6000,0.0000,26024.6000,0.6747,7033.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7033.6757,0.0000,0.0000,0.0000,18990.9243,18990.9243,24.3158,36.3567,0.0000,107102.3000,-107102.3000,2.7768,0.0000,0.0000,0.0000,21857.6122,4.9000,1.0000,21857.6122,0.0000,0.0000,128959.9122,0.0000,-128959.9122,25.9503,18.6530,1310.8000,0.0000,1310.8000,0.0340,354.2703,3.7000,1.0000,0.0000,0.0000,0.0000,354.2703,0.0000,0.0000,0.0000,956.5297,956.5297,25.9291,37.9699,0.0000,26278.2000,-26278.2000,0.6813,0.0000,0.0000,0.0000,5362.8980,4.9000,1.0000,5362.8980,0.0000,0.0000,31641.0980,0.0000,-31641.0980,26.3301,19.0328,8078.2000,0.0000,8078.2000,0.2094,2183.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2183.2973,0.0000,0.0000,0.0000,5894.9027,5894.9027,26.2326,22.0387,24.1357,-22.0594,-330890.3527,20.4559,2069.7583,20.6976,20.4559,0.0000,311.1854,22.0322,20.2589,21.1455,-17.4885,-139908.3290,20.4559,9155.4424,91.5544,20.4559,0.0000,1094.2057,20.2545,19.0358,19.6451,-13.7366,-96156.1317,20.4559,12347.9409,123.4794,20.4559,0.0000,1428.5740,24.3219,24.3199,18.1042,24.3179,18.1042,24.3158,18.1041,24.3158,14084.8331,563.3933,25.9382,25.9352,26.8832,25.9321,26.8761,25.9291,26.8690,25.9291,14084.8331,563.3933,26.2554,26.2478,30.4465,26.2402,30.4212,26.2326,30.3959,26.2326,4046.3305,80.9266,22.0387,22.0365,17.7345,22.0344,17.7200,22.0322,17.7055,22.0322,14084.8331,563.3933,20.2589,20.2574,10.9310,20.2560,10.9181,20.2545,10.9053,20.2545,14084.8331,563.3933,19.0358,19.0336,4.3511,19.0314,4.3145,19.0293,4.2780,19.0293,4046.3305,80.9266,20.4559,2928.1918,13.6372,0.0000,2833.9651,5762.1569,-455161.5000,-571329.8312,-566954.8134
4643.0000,19.2979,31.5201,0.0000,369989.0000,-369989.0000,9.5927,0.0000,0.0000,0.0000,82219.7778,4.5000,1.0000,82219.7778,0.0000,0.0000,452208.7778,0.0000,-452208.7778,24.7328,17.4355,27352.9000,0.0000,27352.9000,0.7092,7392.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7392.6757,0.0000,0.0000,0.0000,19960.2243,19960.2243,24.4865,36.5273,0.0000,119761.8000,-119761.8000,3.1050,0.0000,0.0000,0.0000,24441.1837,4.9000,1.0000,24441.1837,0.0000,0.0000,144202.9837,0.0000,-144202.9837,26.2196,18.9223,1528.7000,0.0000,1528.7000,0.0396,413.1622,3.7000,1.0000,0.0000,0.0000,0.0000,413.1622,0.0000,0.0000,0.0000,1115.5378,1115.5378,26.1969,38.2377,0.0000,29536.1000,-29536.1000,0.7658,0.0000,0.0000,0.0000,6027.7755,4.9000,1.0000,6027.7755,0.0000,0.0000,35563.8755,0.0000,-35563.8755,26.6243,19.3270,6528.8000,0.0000,6528.8000,0.1693,1764.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1764.5405,0.0000,0.0000,0.0000,4764.2595,4764.2595,26.5435,22.3439,24.4437,-23.2948,-349422.3529,21.5723,2179.0958,21.7910,21.5723,0.0000,364.9708,22.3373,20.5541,21.4457,-18.5462,-148369.4484,21.5723,10504.1659,105.0417,21.5723,0.0000,1283.3287,20.5495,19.3049,19.9272,-14.7928,-103549.5064,21.5723,13670.9074,136.7091,21.5723,0.0000,1675.4893,24.4929,24.4908,19.6377,24.4886,19.6360,24.4865,19.6344,24.4865,15490.6247,619.6250,26.2062,26.2031,28.6418,26.2000,28.6339,26.1969,28.6260,26.1969,15490.6247,619.6250,26.5671,26.5592,33.0898,26.5513,33.0606,26.5435,33.0315,26.5435,4447.7474,88.9549,22.3439,22.3417,19.4866,22.3395,19.4725,22.3373,19.4585,22.3373,15490.6247,619.6250,20.5541,20.5525,12.7314,20.5510,12.7189,20.5495,12.7064,20.5495,15490.6247,619.6250,19.3049,19.3026,6.4017,19.3002,6.3667,19.2979,6.3319,19.2979,4447.7474,88.9549,21.5723,3395.8513,14.3816,0.0000,3323.7887,6719.6400,-483876.5000,-606135.6153,-601341.3077
4644.0000,19.4685,31.6907,0.0000,380148.4000,-380148.4000,9.8561,0.0000,0.0000,0.0000,84477.4222,4.5000,1.0000,84477.4222,0.0000,0.0000,464625.8222,0.0000,-464625.8222,25.0047,17.7074,23714.3000,0.0000,23714.3000,0.6148,6409.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6409.2703,0.0000,0.0000,0.0000,17305.0297,17305.0297,24.7911,36.8319,0.0000,116580.2000,-116580.2000,3.0226,0.0000,0.0000,0.0000,23791.8776,4.9000,1.0000,23791.8776,0.0000,0.0000,140372.0776,0.0000,-140372.0776,26.4637,19.1664,1813.8000,0.0000,1813.8000,0.0470,490.2162,3.7000,1.0000,0.0000,0.0000,0.0000,490.2162,0.0000,0.0000,0.0000,1323.5838,1323.5838,26.4383,38.4791,0.0000,31540.5000,-31540.5000,0.8177,0.0000,0.0000,0.0000,6436.8367,4.9000,1.0000,6436.8367,0.0000,0.0000,37977.3367,0.0000,-37977.3367,26.8908,19.5935,5702.5000,0.0000,5702.5000,0.1478,1541.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1541.2162,0.0000,0.0000,0.0000,4161.2838,4161.2838,26.8171,22.5367,24.6769,-23.9486,-359229.7127,21.7591,2184.8969,21.8490,21.7591,0.0000,374.5325,22.5302,20.7372,21.6337,-18.8095,-150476.3641,21.7591,10707.6222,107.0762,21.7591,0.0000,1316.9501,20.7327,19.4748,20.1038,-15.0807,-105564.9974,21.7591,13867.6186,138.6762,21.7591,0.0000,1719.3847,24.7985,24.7961,22.3080,24.7936,22.3024,24.7911,22.2968,24.7911,15731.6343,629.2654,26.4479,26.4447,30.0866,26.4415,30.0777,26.4383,30.0688,26.4383,15731.6343,629.2654,26.8412,26.8332,35.1437,26.8251,35.1127,26.8171,35.0818,26.8171,4516.5465,90.3309,22.5367,22.5345,20.1664,22.5323,20.1535,22.5302,20.1406,22.5302,15731.6343,629.2654,20.7372,20.7357,13.4364,20.7342,13.4251,20.7327,13.4138,20.7327,15731.6343,629.2654,19.4748,19.4727,7.2328,19.4706,7.2039,19.4685,7.1751,19.4685,4516.5465,90.3309,21.7591,3478.4812,14.5061,0.0000,3410.8674,6889.3486,-497038.5000,-620185.3392,-615271.0743
4645.0000,19.7061,31.9283,0.0000,391651.6000,-391651.6000,10.1543,0.0000,0.0000,0.0000,87033.6889,4.5000,1.0000,87033.6889,0.0000,0.0000,478685.2889,0.0000,-478685.2889,25.1163,17.8190,27350.0000,0.0000,27350.0000,0.7091,7391.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7391.8919,0.0000,0.0000,0.0000,19958.1081,19958.1081,24.8841,36.9250,0.0000,129797.8000,-129797.8000,3.3652,0.0000,0.0000,0.0000,26489.3469,4.9000,1.0000,26489.3469,0.0000,0.0000,156287.1469,0.0000,-156287.1469,26.6505,19.3532,1734.1000,0.0000,1734.1000,0.0450,468.6757,3.7000,1.0000,0.0000,0.0000,0.0000,468.6757,0.0000,0.0000,0.0000,1265.4243,1265.4243,26.6270,38.6678,0.0000,34234.4000,-34234.4000,0.8876,0.0000,0.0000,0.0000,6986.6122,4.9000,1.0000,6986.6122,0.0000,0.0000,41221.0122,0.0000,-41221.0122,27.0929,19.7956,5082.7000,0.0000,5082.7000,0.1318,1373.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1373.7027,0.0000,0.0000,0.0000,3708.9973,3708.9973,27.0280,22.8151,24.9216,-24.8498,-372747.2915,22.9395,2312.4298,23.1243,22.9395,0.0000,438.8500,22.8083,21.0004,21.9043,-19.9942,-159953.8981,22.9395,11845.3459,118.4535,22.9395,0.0000,1543.1062,20.9955,19.7139,20.3547,-16.1995,-113396.6975,22.9395,15195.4348,151.9543,22.9395,0.0000,2014.6498,24.8907,24.8885,22.5500,24.8863,22.5475,24.8841,22.5450,24.8841,17293.3200,691.7328,26.6362,26.6332,31.0040,26.6301,30.9964,26.6270,30.9888,26.6270,17293.3200,691.7328,27.0510,27.0433,36.3997,27.0357,36.3745,27.0280,36.3492,27.0280,4962.2164,99.2443,22.8151,22.8128,21.8670,22.8106,21.8533,22.8083,21.8397,22.8083,17293.3200,691.7328,21.0004,20.9988,15.0895,20.9971,15.0773,20.9955,15.0651,20.9955,17293.3200,691.7328,19.7139,19.7113,9.0485,19.7087,9.0154,19.7061,8.9825,19.7061,4962.2164,99.2443,22.9395,4030.7817,15.2930,0.0000,3996.6060,8027.3877,-521517.0000,-651260.9183,-646097.8871
