Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4646.0000,19.9185,32.1407,0.0000,404485.0000,-404485.0000,10.4870,0.0000,0.0000,0.0000,89885.5556,4.5000,1.0000,89885.5556,0.0000,0.0000,494370.5556,0.0000,-494370.5556,25.3315,18.0342,26027.9000,0.0000,26027.9000,0.6748,7034.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7034.5676,0.0000,0.0000,0.0000,18993.3324,18993.3324,25.1163,37.1572,0.0000,136353.8000,-136353.8000,3.5352,0.0000,0.0000,0.0000,27827.3061,4.9000,1.0000,27827.3061,0.0000,0.0000,164181.1061,0.0000,-164181.1061,26.9140,19.6167,1171.9000,0.0000,1171.9000,0.0304,316.7297,3.7000,1.0000,0.0000,0.0000,0.0000,316.7297,0.0000,0.0000,0.0000,855.1703,855.1703,26.8950,38.9358,0.0000,36361.7000,-36361.7000,0.9427,0.0000,0.0000,0.0000,7420.7551,4.9000,1.0000,7420.7551,0.0000,0.0000,43782.4551,0.0000,-43782.4551,27.3744,20.0771,4463.0000,0.0000,4463.0000,0.1157,1206.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1206.2162,0.0000,0.0000,0.0000,3256.7838,3256.7838,27.3145,23.0591,25.1868,-25.9094,-388641.2796,23.6789,2402.4342,24.0243,23.6789,0.0000,482.6690,23.0522,21.2318,22.1420,-20.7820,-166255.8421,23.6789,12552.8072,125.5281,23.6789,0.0000,1697.1848,21.2267,19.9265,20.5766,-16.9637,-118745.8891,23.6789,15988.0399,159.8804,23.6789,0.0000,2215.8119,25.1236,25.1212,24.3466,25.1187,24.3416,25.1163,24.3367,25.1163,18305.3111,732.2124,26.9047,26.9014,32.7802,26.8982,32.7711,26.8950,32.7620,26.8950,18305.3111,732.2124,27.3388,27.3307,38.6789,27.3226,38.6477,27.3145,38.6165,27.3145,5250.9005,105.0180,23.0591,23.0568,23.1602,23.0545,23.1469,23.0522,23.1335,23.0522,18305.3111,732.2124,21.2318,21.2301,16.3577,21.2284,16.3458,21.2267,16.3338,21.2267,18305.3111,732.2124,19.9265,19.9238,10.4611,19.9212,10.4295,19.9185,10.3980,19.9185,5250.9005,105.0180,23.6789,4403.9020,15.7859,0.0000,4395.6656,8799.5677,-545537.7000,-679228.8303,-673643.0108
4647.0000,20.0912,32.3135,0.0000,411960.5000,-411960.5000,10.6808,0.0000,0.0000,0.0000,91546.7778,4.5000,1.0000,91546.7778,0.0000,0.0000,503507.2778,0.0000,-503507.2778,25.5125,18.2152,24706.7000,0.0000,24706.7000,0.6406,6677.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6677.4865,0.0000,0.0000,0.0000,18029.2135,18029.2135,25.3110,37.3518,0.0000,139121.0000,-139121.0000,3.6070,0.0000,0.0000,0.0000,28392.0408,4.9000,1.0000,28392.0408,0.0000,0.0000,167513.0408,0.0000,-167513.0408,27.1146,19.8173,1132.9000,0.0000,1132.9000,0.0294,306.1892,3.7000,1.0000,0.0000,0.0000,0.0000,306.1892,0.0000,0.0000,0.0000,826.7108,826.7108,27.0962,39.1370,0.0000,37171.4000,-37171.4000,0.9637,0.0000,0.0000,0.0000,7586.0000,4.9000,1.0000,7586.0000,0.0000,0.0000,44757.4000,0.0000,-44757.4000,27.5781,20.2808,5082.7000,0.0000,5082.7000,0.1318,1373.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1373.7027,0.0000,0.0000,0.0000,3708.9973,3708.9973,27.5146,23.2541,25.3844,-26.3797,-395696.1767,24.0799,2459.3667,24.5937,24.0799,0.0000,507.6106,23.2472,21.4176,22.3324,-21.2411,-169928.6435,24.0799,12884.8146,128.8481,24.0799,0.0000,1784.8856,21.4125,20.0992,20.7559,-17.4250,-121975.0508,24.0799,16413.5159,164.1352,24.0799,0.0000,2330.3124,25.3184,25.3159,25.5920,25.3135,25.5867,25.3110,25.5815,25.3110,18864.9826,754.5993,27.1057,27.1025,33.7828,27.0994,33.7740,27.0962,33.7652,27.0962,18864.9826,754.5993,27.5381,27.5303,39.7561,27.5224,39.7288,27.5146,39.7014,27.5146,5410.5176,108.2104,23.2541,23.2518,23.9914,23.2495,23.9785,23.2472,23.9656,23.2472,18864.9826,754.5993,21.4176,21.4159,17.1894,21.4142,17.1778,21.4125,17.1663,21.4125,18864.9826,754.5993,20.0992,20.0965,11.3944,20.0939,11.3649,20.0912,11.3355,20.0912,5410.5176,108.2104,24.0799,4615.2565,16.0533,0.0000,4622.8086,9238.0651,-557330.6000,-693212.7970,-687599.8710
4648.0000,20.1988,32.4210,0.0000,412457.8000,-412457.8000,10.6937,0.0000,0.0000,0.0000,91657.2889,4.5000,1.0000,91657.2889,0.0000,0.0000,504115.0889,0.0000,-504115.0889,25.6481,18.3508,21065.7000,0.0000,21065.7000,0.5462,5693.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5693.4324,0.0000,0.0000,0.0000,15372.2676,15372.2676,25.4744,37.5152,0.0000,137675.4000,-137675.4000,3.5695,0.0000,0.0000,0.0000,28097.0204,4.9000,1.0000,28097.0204,0.0000,0.0000,165772.4204,0.0000,-165772.4204,27.2664,19.9691,1447.1000,0.0000,1447.1000,0.0375,391.1081,3.7000,1.0000,0.0000,0.0000,0.0000,391.1081,0.0000,0.0000,0.0000,1055.9919,1055.9919,27.2453,39.2861,0.0000,38173.1000,-38173.1000,0.9897,0.0000,0.0000,0.0000,7790.4286,4.9000,1.0000,7790.4286,0.0000,0.0000,45963.5286,0.0000,-45963.5286,27.7422,20.4449,5909.1000,0.0000,5909.1000,0.1532,1597.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1597.0541,0.0000,0.0000,0.0000,4312.0459,4312.0459,27.6720,23.3724,25.5222,-26.5167,-397749.8571,23.9847,2439.5131,24.3951,23.9847,0.0000,501.6160,23.3656,21.5305,22.4481,-21.2210,-169768.0387,23.9847,12783.1370,127.8314,23.9847,0.0000,1763.8074,21.5255,20.2062,20.8659,-17.4358,-122050.8231,23.9847,16284.4576,162.8446,23.9847,0.0000,2302.7931,25.4820,25.4794,26.4998,25.4769,26.4940,25.4744,26.4881,25.4744,18731.4877,749.2595,27.2549,27.2517,34.3229,27.2485,34.3139,27.2453,34.3050,27.2453,18731.4877,749.2595,27.6956,27.6877,40.4256,27.6799,40.3982,27.6720,40.3707,27.6720,5372.4475,107.4489,23.3724,23.3702,24.1443,23.3679,24.1321,23.3656,24.1199,23.3656,18731.4877,749.2595,21.5305,21.5288,17.3689,21.5272,17.3581,21.5255,17.3473,21.5255,18731.4877,749.2595,20.2062,20.2037,11.6043,20.2012,11.5785,20.1988,11.5528,20.1988,5372.4475,107.4489,23.9847,4564.5236,15.9898,0.0000,4568.2165,9132.7401,-559884.4000,-695110.7325,-689568.7189
4649.0000,20.3118,32.5340,0.0000,427169.7000,-427169.7000,11.0752,0.0000,0.0000,0.0000,94926.6000,4.5000,1.0000,94926.6000,0.0000,0.0000,522096.3000,0.0000,-522096.3000,25.9210,18.6237,13776.5000,0.0000,13776.5000,0.3572,3723.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3723.3784,0.0000,0.0000,0.0000,10053.1216,10053.1216,25.8044,37.8452,0.0000,130697.7000,-130697.7000,3.3886,0.0000,0.0000,0.0000,26673.0000,4.9000,1.0000,26673.0000,0.0000,0.0000,157370.7000,0.0000,-157370.7000,27.4951,20.1978,944.3000,0.0000,944.3000,0.0245,255.2162,3.7000,1.0000,0.0000,0.0000,0.0000,255.2162,0.0000,0.0000,0.0000,689.0838,689.0838,27.4776,39.5184,0.0000,40167.2000,-40167.2000,1.0414,0.0000,0.0000,0.0000,8197.3878,4.9000,1.0000,8197.3878,0.0000,0.0000,48364.5878,0.0000,-48364.5878,27.9972,20.6999,7768.3000,0.0000,7768.3000,0.2014,2099.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2099.5405,0.0000,0.0000,0.0000,5668.7595,5668.7595,27.9110,23.5183,25.7147,-27.2579,-408868.0690,24.1323,2460.8415,24.6084,24.1323,0.0000,510.9344,23.5113,21.6571,22.5842,-21.5742,-172593.2963,24.1323,12896.3813,128.9638,24.1323,0.0000,1796.5729,21.6520,20.3195,20.9857,-17.7181,-124026.4138,24.1323,16431.6971,164.3170,24.1323,0.0000,2345.5712,25.8130,25.8101,29.0788,25.8073,29.0696,25.8044,29.0603,25.8044,18938.7314,757.5493,27.4877,27.4843,35.7818,27.4810,35.7711,27.4776,35.7604,27.4776,18938.7314,757.5493,27.9363,27.9279,42.2116,27.9194,42.1774,27.9110,42.1431,27.9110,5431.5488,108.6310,23.5183,23.5160,24.7230,23.5137,24.7104,23.5113,24.6978,23.5113,18938.7314,757.5493,21.6571,21.6554,17.8249,21.6537,17.8139,21.6520,17.8030,21.6520,18938.7314,757.5493,20.3195,20.3169,12.0450,20.3144,12.0190,20.3118,11.9930,20.3118,5431.5488,108.6310,24.1323,4643.3692,16.0882,0.0000,4653.0785,9296.4477,-575545.5000,-711420.6229,-705487.7792
4650.0000,19.9153,32.1376,0.0000,335127.5000,-335127.5000,8.6888,0.0000,0.0000,0.0000,74472.7778,4.5000,1.0000,74472.7778,0.0000,0.0000,409600.2778,0.0000,-409600.2778,25.3542,18.0569,11366.2000,0.0000,11366.2000,0.2947,3071.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3071.9459,0.0000,0.0000,0.0000,8294.2541,8294.2541,25.2382,37.2791,0.0000,104351.8000,-104351.8000,2.7055,0.0000,0.0000,0.0000,21296.2857,4.9000,1.0000,21296.2857,0.0000,0.0000,125648.0857,0.0000,-125648.0857,26.9066,19.6093,798.4000,0.0000,798.4000,0.0207,215.7838,3.7000,1.0000,0.0000,0.0000,0.0000,215.7838,0.0000,0.0000,0.0000,582.6162,582.6162,26.8910,38.9318,0.0000,41315.2000,-41315.2000,1.0712,0.0000,0.0000,0.0000,8431.6735,4.9000,1.0000,8431.6735,0.0000,0.0000,49746.8735,0.0000,-49746.8735,27.5516,20.2543,9111.1000,0.0000,9111.1000,0.2362,2462.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2462.4595,0.0000,0.0000,0.0000,6648.6405,6648.6405,27.4461,22.9787,25.2124,-22.4293,-336438.9711,19.5257,1904.6853,19.0469,19.5257,0.0000,270.6346,22.9742,21.1826,22.0784,-16.8655,-134924.0445,19.5257,8244.4561,82.4446,19.5257,0.0000,951.6189,21.1799,19.9142,20.5470,-13.6168,-95317.3074,19.5257,11237.1779,112.3718,19.5257,0.0000,1242.4154,25.2440,25.2421,22.4889,25.2402,22.4896,25.2382,22.4902,25.2382,12959.6178,518.3847,26.8989,26.8963,29.0267,26.8936,29.0238,26.8910,29.0209,26.8910,12959.6178,518.3847,27.4633,27.4576,35.2864,27.4518,35.2858,27.4461,35.2850,27.4461,3724.8774,74.4975,22.9787,22.9772,18.5566,22.9757,18.5522,22.9742,18.5479,22.9742,12959.6178,518.3847,21.1826,21.1817,12.3857,21.1808,12.3829,21.1799,12.3800,21.1799,12959.6178,518.3847,19.9142,19.9146,6.3068,19.9150,6.3172,19.9153,6.3275,19.9153,3724.8774,74.4975,19.5257,2571.9949,13.0171,0.0000,2464.6689,5036.6638,-459518.8000,-569469.7262,-566680.3230
4651.0000,19.6883,31.9105,0.0000,315920.5000,-315920.5000,8.1908,0.0000,0.0000,0.0000,70204.5556,4.5000,1.0000,70204.5556,0.0000,0.0000,386125.0556,0.0000,-386125.0556,25.1662,17.8689,11342.3000,0.0000,11342.3000,0.2941,3065.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3065.4865,0.0000,0.0000,0.0000,8276.8135,8276.8135,25.0420,37.0828,0.0000,93684.4000,-93684.4000,2.4289,0.0000,0.0000,0.0000,19119.2653,4.9000,1.0000,19119.2653,0.0000,0.0000,112803.6653,0.0000,-112803.6653,26.6423,19.3450,629.8000,0.0000,629.8000,0.0163,170.2162,3.7000,1.0000,0.0000,0.0000,0.0000,170.2162,0.0000,0.0000,0.0000,459.5838,459.5838,26.6272,38.6680,0.0000,39641.6000,-39641.6000,1.0278,0.0000,0.0000,0.0000,8090.1224,4.9000,1.0000,8090.1224,0.0000,0.0000,47731.7224,0.0000,-47731.7224,27.3043,20.0070,8697.9000,0.0000,8697.9000,0.2255,2350.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2350.7838,0.0000,0.0000,0.0000,6347.1162,6347.1162,27.1948,22.6990,24.9469,-21.1265,-316898.2339,18.2752,1798.7424,17.9874,18.2752,0.0000,221.8973,22.6942,20.9250,21.8096,-15.5886,-124708.7831,18.2752,6398.4706,63.9847,18.2752,0.0000,780.2465,20.9222,19.6878,20.3050,-12.4306,-87014.3573,18.2752,9451.4671,94.5147,18.2752,0.0000,1018.6748,25.0488,25.0465,20.8809,25.0443,20.8770,25.0420,20.8731,25.0420,11513.5200,460.5408,26.6358,26.6329,26.7496,26.6301,26.7432,26.6272,26.7368,26.6272,11513.5200,460.5408,27.2143,27.2078,32.4309,27.2013,32.4162,27.1948,32.4017,27.1948,3311.5322,66.2306,22.6990,22.6974,16.0670,22.6958,16.0608,22.6942,16.0546,22.6942,11513.5200,460.5408,20.9250,20.9241,10.0700,20.9232,10.0660,20.9222,10.0620,20.9222,11513.5200,460.5408,19.6878,19.6879,3.7914,19.6881,3.7941,19.6883,3.7969,19.6883,3311.5322,66.2306,18.2752,2138.9594,12.1835,0.0000,2020.8186,4159.7780,-428576.5000,-531576.9298,-528621.3744
4652.0000,19.1879,31.4101,0.0000,236016.5000,-236016.5000,6.1192,0.0000,0.0000,0.0000,52448.1111,4.5000,1.0000,52448.1111,0.0000,0.0000,288464.6111,0.0000,-288464.6111,24.5948,17.2975,11376.1000,0.0000,11376.1000,0.2949,3074.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3074.6216,0.0000,0.0000,0.0000,8301.4784,8301.4784,24.4346,36.4754,0.0000,63623.7000,-63623.7000,1.6496,0.0000,0.0000,0.0000,12984.4286,4.9000,1.0000,12984.4286,0.0000,0.0000,76608.1286,0.0000,-76608.1286,25.8705,18.5732,681.5000,0.0000,681.5000,0.0177,184.1892,3.7000,1.0000,0.0000,0.0000,0.0000,184.1892,0.0000,0.0000,0.0000,497.3108,497.3108,25.8553,37.8961,0.0000,36002.4000,-36002.4000,0.9334,0.0000,0.0000,0.0000,7347.4286,4.9000,1.0000,7347.4286,0.0000,0.0000,43349.8286,0.0000,-43349.8286,26.6678,19.3705,7974.9000,0.0000,7974.9000,0.2068,2155.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2155.3784,0.0000,0.0000,0.0000,5819.5216,5819.5216,26.5476,21.9561,24.2518,-16.3310,-244964.9474,13.8323,1394.0206,13.9402,13.8323,0.0000,96.2167,21.9549,20.3103,21.1326,-10.9677,-87741.4523,13.8323,2975.3395,29.7534,13.8323,0.0000,338.3219,20.3108,19.1766,19.7437,-8.6441,-60508.3681,13.8323,3708.8071,37.0881,13.8323,0.0000,441.7066,24.4392,24.4377,15.1849,24.4362,15.1882,24.4346,15.1916,24.4346,7006.0184,280.2407,25.8612,25.8593,19.5016,25.8573,19.5042,25.8553,19.5066,25.8553,7006.0184,280.2407,26.5588,26.5551,24.9079,26.5514,24.9261,26.5476,24.9440,26.5476,2021.1164,40.4223,21.9561,21.9557,9.1285,21.9553,9.1339,21.9549,9.1394,21.9549,7006.0184,280.2407,20.3103,20.3104,4.3612,20.3106,4.3677,20.3108,4.3741,20.3108,7006.0184,280.2407,19.1766,19.1804,-1.9607,19.1842,-1.9163,19.1879,-1.8723,19.1879,2021.1164,40.4223,13.8323,985.7316,9.2215,0.0000,876.2452,1861.9768,-315610.1000,-393804.2574,-393214.7678
4653.0000,18.8616,31.0838,0.0000,221411.7000,-221411.7000,5.7405,0.0000,0.0000,0.0000,49202.6000,4.5000,1.0000,49202.6000,0.0000,0.0000,270614.3000,0.0000,-270614.3000,24.5278,17.2305,9611.6000,0.0000,9611.6000,0.2492,2597.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2597.7297,0.0000,0.0000,0.0000,7013.8703,7013.8703,24.3730,36.4138,0.0000,47988.9000,-47988.9000,1.2442,0.0000,0.0000,0.0000,9793.6531,4.9000,1.0000,9793.6531,0.0000,0.0000,57782.5531,0.0000,-57782.5531,25.5829,18.2856,427.4000,0.0000,427.4000,0.0111,115.5135,3.7000,1.0000,0.0000,0.0000,0.0000,115.5135,0.0000,0.0000,0.0000,311.8865,311.8865,25.5683,37.6091,0.0000,32427.6000,-32427.6000,0.8407,0.0000,0.0000,0.0000,6617.8776,4.9000,1.0000,6617.8776,0.0000,0.0000,39045.4776,0.0000,-39045.4776,26.3858,19.0885,6528.8000,0.0000,6528.8000,0.1693,1764.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1764.5405,0.0000,0.0000,0.0000,4764.2595,4764.2595,26.2678,21.4909,23.8794,-15.2093,-228140.1402,12.3825,1263.9648,12.6396,12.3825,0.0000,69.0228,21.4900,19.9192,20.7046,-9.3778,-75022.3563,12.3825,2663.1149,26.6311,12.3825,0.0000,242.7015,19.9202,18.8498,19.3850,-7.3031,-51121.9957,12.3825,3218.8729,32.1887,12.3825,0.0000,316.8665,24.3809,24.3783,15.6687,24.3757,15.6598,24.3730,15.6509,24.3730,5753.7236,230.1489,25.5764,25.5737,18.0237,25.5710,18.0174,25.5683,18.0112,25.5683,5753.7236,230.1489,26.2861,26.2799,22.9885,26.2739,22.9716,26.2678,22.9549,26.2678,1661.8881,33.2378,21.4909,21.4906,5.8073,21.4903,5.8117,21.4900,5.8161,21.4900,5753.7236,230.1489,19.9192,19.9195,1.5606,19.9199,1.5667,19.9202,1.5728,19.9202,5753.7236,230.1489,18.8498,18.8537,-4.7750,18.8577,-4.7369,18.8616,-4.6989,18.8616,1661.8881,33.2378,12.3825,724.8653,8.2550,0.0000,628.5909,1353.4562,-285260.4000,-355352.3144,-354284.4921
4654.0000,18.5528,30.7750,0.0000,191285.7000,-191285.7000,4.9594,0.0000,0.0000,0.0000,42507.9333,4.5000,1.0000,42507.9333,0.0000,0.0000,233793.6333,0.0000,-233793.6333,24.3125,17.0152,9425.7000,0.0000,9425.7000,0.2444,2547.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2547.4865,0.0000,0.0000,0.0000,6878.2135,6878.2135,24.1358,36.1766,0.0000,35811.6000,-35811.6000,0.9285,0.0000,0.0000,0.0000,7308.4898,4.9000,1.0000,7308.4898,0.0000,0.0000,43120.0898,0.0000,-43120.0898,25.1981,17.9008,342.9000,0.0000,342.9000,0.0089,92.6757,3.7000,1.0000,0.0000,0.0000,0.0000,92.6757,0.0000,0.0000,0.0000,250.2243,250.2243,25.1846,37.2254,0.0000,28041.5000,-28041.5000,0.7270,0.0000,0.0000,0.0000,5722.7551,4.9000,1.0000,5722.7551,0.0000,0.0000,33764.2551,0.0000,-33764.2551,26.0164,18.7191,5702.5000,0.0000,5702.5000,0.1478,1541.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1541.2162,0.0000,0.0000,0.0000,4161.2838,4161.2838,25.8988,21.0103,23.4545,-13.2288,-198431.6111,10.5241,1090.1480,10.9015,10.5241,0.0000,42.3761,21.0114,19.5367,20.2740,-7.4830,-59863.7792,10.5241,2289.1645,22.8916,10.5241,0.0000,149.0050,19.5394,18.5361,19.0378,-5.8181,-40727.0358,10.5241,2738.4517,27.3845,10.5241,0.0000,194.5380,24.1430,24.1406,13.8982,24.1382,13.8926,24.1358,13.8869,24.1358,4311.1503,172.4460,25.1919,25.1895,15.2839,25.1870,15.2806,25.1846,15.2773,25.1846,4311.1503,172.4460,25.9139,25.9089,19.6716,25.9038,19.6692,25.8988,19.6666,25.8988,1247.5198,24.9504,21.0103,21.0107,2.3633,21.0111,2.3733,21.0114,2.3832,21.0114,4311.1503,172.4460,19.5367,19.5376,-1.1280,19.5385,-1.1172,19.5394,-1.1064,19.5394,4311.1503,172.4460,18.5361,18.5417,-7.3845,18.5473,-7.3311,18.5528,-7.2780,18.5528,1247.5198,24.9504,10.5241,461.7834,7.0161,0.0000,385.9191,847.7025,-239667.7000,-299388.2566,-299022.4261
4655.0000,18.3152,30.5374,0.0000,176899.5000,-176899.5000,4.5864,0.0000,0.0000,0.0000,39311.0000,4.5000,1.0000,39311.0000,0.0000,0.0000,216210.5000,0.0000,-216210.5000,24.2126,16.9153,9387.8000,0.0000,9387.8000,0.2434,2537.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2537.2432,0.0000,0.0000,0.0000,6850.5568,6850.5568,24.0173,36.0581,0.0000,30633.4000,-30633.4000,0.7942,0.0000,0.0000,0.0000,6251.7143,4.9000,1.0000,6251.7143,0.0000,0.0000,36885.1143,0.0000,-36885.1143,25.0234,17.7261,341.6000,0.0000,341.6000,0.0089,92.3243,3.7000,1.0000,0.0000,0.0000,0.0000,92.3243,0.0000,0.0000,0.0000,249.2757,249.2757,25.0076,37.0485,0.0000,23924.9000,-23924.9000,0.6203,0.0000,0.0000,0.0000,4882.6327,4.9000,1.0000,4882.6327,0.0000,0.0000,28807.5327,0.0000,-28807.5327,25.7934,18.4961,3223.5000,0.0000,3223.5000,0.0836,871.2162,3.7000,1.0000,0.0000,0.0000,0.0000,871.2162,0.0000,0.0000,0.0000,2352.2838,2352.2838,25.7088,20.6211,23.1649,-12.4349,-186522.7661,9.5052,994.5656,9.9457,9.5052,0.0000,31.2213,20.6235,19.2415,19.9325,-6.3332,-50665.4048,9.5052,2093.5979,20.9360,9.5052,0.0000,109.7818,19.2452,18.2964,18.7708,-4.9695,-34786.1849,9.5052,2498.1501,24.9815,9.5052,0.0000,143.3290,24.0258,24.0229,13.4403,24.0201,13.4308,24.0173,13.4214,24.0173,3599.5926,143.9837,25.0166,25.0136,14.7222,25.0106,14.7131,25.0076,14.7040,25.0076,3599.5926,143.9837,25.7293,25.7224,18.7926,25.7156,18.7664,25.7088,18.7405,25.7088,1042.8503,20.8570,20.6211,20.6219,-0.0508,20.6227,-0.0386,20.6235,-0.0264,20.6235,3599.5926,143.9837,19.2415,19.2427,-2.8806,19.2440,-2.8682,19.2452,-2.8559,19.2452,3599.5926,143.9837,18.2964,18.3027,-9.0381,18.3089,-8.9825,18.3152,-8.9272,18.3152,1042.8503,20.8570,9.5052,348.3199,6.3368,0.0000,284.3321,632.6520,-218504.9000,-272451.0307,-271974.3559
4656.0000,18.0880,30.3103,0.0000,160554.0000,-160554.0000,4.1627,0.0000,0.0000,0.0000,35678.6667,4.5000,1.0000,35678.6667,0.0000,0.0000,196232.6667,0.0000,-196232.6667,24.3545,17.0572,9391.6000,0.0000,9391.6000,0.2435,2538.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2538.2703,0.0000,0.0000,0.0000,6853.3297,6853.3297,24.1228,36.1636,0.0000,17048.2000,-17048.2000,0.4420,0.0000,0.0000,0.0000,3479.2245,4.9000,1.0000,3479.2245,0.0000,0.0000,20527.4245,0.0000,-20527.4245,24.7783,17.4810,335.9000,0.0000,335.9000,0.0087,90.7838,3.7000,1.0000,0.0000,0.0000,0.0000,90.7838,0.0000,0.0000,0.0000,245.1162,245.1162,24.7617,36.8025,0.0000,20382.1000,-20382.1000,0.5284,0.0000,0.0000,0.0000,4159.6122,4.9000,1.0000,4159.6122,0.0000,0.0000,24541.7122,0.0000,-24541.7122,25.5454,18.2481,1054.3000,0.0000,1054.3000,0.0273,284.9459,3.7000,1.0000,0.0000,0.0000,0.0000,284.9459,0.0000,0.0000,0.0000,769.3541,769.3541,25.4998,20.1846,22.8422,-11.0962,-166443.1104,8.1190,859.1511,8.5915,8.1190,0.0000,19.4567,20.1901,18.9526,19.5713,-4.8441,-38753.1376,8.1190,1812.2518,18.1225,8.1190,0.0000,68.4147,18.9583,18.0638,18.5110,-4.0016,-28011.1336,8.1190,2154.7516,21.5475,8.1190,0.0000,89.3210,24.1356,24.1313,15.0968,24.1271,15.0736,24.1228,15.0506,24.1228,2724.0973,108.9639,24.7705,24.7676,13.2165,24.7646,13.2086,24.7617,13.2007,24.7617,2724.0973,108.9639,25.5209,25.5138,17.3937,25.5068,17.3678,25.4998,17.3420,25.4998,790.6934,15.8139,20.1846,20.1865,-2.9621,20.1883,-2.9415,20.1901,-2.9209,20.1901,2724.0973,108.9639,18.9526,18.9545,-4.6304,18.9564,-4.6130,18.9583,-4.5956,18.9583,2724.0973,108.9639,18.0638,18.0719,-10.6685,18.0800,-10.5957,18.0880,-10.5234,18.0880,790.6934,15.8139,8.1190,225.2430,5.4126,0.0000,177.1924,402.4355,-187202.5000,-233434.0034,-233207.3816
4657.0000,17.9282,30.1504,0.0000,154167.8000,-154167.8000,3.9971,0.0000,0.0000,0.0000,34259.5111,4.5000,1.0000,34259.5111,0.0000,0.0000,188427.3111,0.0000,-188427.3111,24.2563,16.9590,9404.3000,0.0000,9404.3000,0.2438,2541.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2541.7027,0.0000,0.0000,0.0000,6862.5973,6862.5973,24.0147,36.0555,0.0000,15898.4000,-15898.4000,0.4122,0.0000,0.0000,0.0000,3244.5714,4.9000,1.0000,3244.5714,0.0000,0.0000,19142.9714,0.0000,-19142.9714,24.6576,17.3603,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,24.6391,36.6800,0.0000,18051.8000,-18051.8000,0.4680,0.0000,0.0000,0.0000,3684.0408,4.9000,1.0000,3684.0408,0.0000,0.0000,21735.8408,0.0000,-21735.8408,25.3691,18.0718,640.5000,0.0000,640.5000,0.0166,173.1081,3.7000,1.0000,0.0000,0.0000,0.0000,173.1081,0.0000,0.0000,0.0000,467.3919,467.3919,25.3315,19.9358,22.6337,-10.7108,-160661.8861,7.7201,822.9389,8.2294,7.7201,0.0000,16.7274,19.9410,18.7457,19.3433,-4.4490,-35592.2381,7.7201,1737.8343,17.3783,7.7201,0.0000,58.8177,18.7519,17.9037,18.3278,-3.6081,-25256.3817,7.7201,2063.0897,20.6309,7.7201,0.0000,76.7913,24.0258,24.0221,14.1869,24.0184,14.1720,24.0147,14.1572,24.0147,2492.3208,99.6928,24.6491,24.6458,12.9664,24.6425,12.9548,24.6391,12.9433,24.6391,2492.3208,99.6928,25.3534,25.3461,16.4580,25.3388,16.4299,25.3315,16.4019,25.3315,723.8625,14.4772,19.9358,19.9376,-3.9222,19.9393,-3.9052,19.9410,-3.8882,19.9410,2492.3208,99.6928,18.7457,18.7477,-5.5773,18.7498,-5.5602,18.7519,-5.5431,18.7519,2492.3208,99.6928,17.9037,17.9119,-11.4497,17.9200,-11.3830,17.9282,-11.3165,17.9282,723.8625,14.4772,7.7201,195.9773,5.1467,0.0000,152.3365,348.3138,-177727.3000,-221723.7207,-221510.5059
4658.0000,17.7816,30.0038,0.0000,143347.8000,-143347.8000,3.7166,0.0000,0.0000,0.0000,31855.0667,4.5000,1.0000,31855.0667,0.0000,0.0000,175202.8667,0.0000,-175202.8667,24.2239,16.9266,9370.6000,0.0000,9370.6000,0.2430,2532.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2532.5946,0.0000,0.0000,0.0000,6838.0054,6838.0054,23.9601,36.0009,0.0000,11736.1000,-11736.1000,0.3043,0.0000,0.0000,0.0000,2395.1224,4.9000,1.0000,2395.1224,0.0000,0.0000,14131.2224,0.0000,-14131.2224,24.4797,17.1824,338.1000,0.0000,338.1000,0.0088,91.3784,3.7000,1.0000,0.0000,0.0000,0.0000,91.3784,0.0000,0.0000,0.0000,246.7216,246.7216,24.4611,36.5019,0.0000,16180.3000,-16180.3000,0.4195,0.0000,0.0000,0.0000,3302.1020,4.9000,1.0000,3302.1020,0.0000,0.0000,19482.4020,0.0000,-19482.4020,25.1775,17.8802,331.1000,0.0000,331.1000,0.0086,89.4865,3.7000,1.0000,0.0000,0.0000,0.0000,89.4865,0.0000,0.0000,0.0000,241.6135,241.6135,25.1474,19.6679,22.4076,-9.9347,-149020.0233,7.0510,757.6219,7.5762,7.0510,0.0000,12.7442,19.6749,18.5616,19.1182,-3.7847,-30277.3684,7.0510,1600.5652,16.0057,7.0510,0.0000,44.8117,18.5689,17.7538,18.1614,-3.1669,-22168.1755,7.0510,1896.1772,18.9618,7.0510,0.0000,58.5054,23.9725,23.9684,13.9877,23.9642,13.9688,23.9601,13.9501,23.9601,2124.1833,84.9673,24.4706,24.4675,11.9728,24.4643,11.9634,24.4611,11.9539,24.4611,2124.1833,84.9673,25.1686,25.1615,15.2291,25.1545,15.2054,25.1474,15.1819,25.1474,617.6338,12.3527,19.6679,19.6702,-5.2909,19.6726,-5.2689,19.6749,-5.2471,19.6749,2124.1833,84.9673,18.5616,18.5640,-6.4118,18.5665,-6.3923,18.5689,-6.3727,18.5689,2124.1833,84.9673,17.7538,17.7631,-12.2340,17.7724,-12.1581,17.7816,-12.0826,17.7816,617.6338,12.3527,7.0510,152.5877,4.7006,0.0000,116.0613,268.6490,-161224.4000,-201490.1506,-201465.5672
4659.0000,17.6599,29.8821,0.0000,133138.3000,-133138.3000,3.4519,0.0000,0.0000,0.0000,29586.2889,4.5000,1.0000,29586.2889,0.0000,0.0000,162724.5889,0.0000,-162724.5889,24.0279,16.7306,9381.8000,0.0000,9381.8000,0.2432,2535.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2535.6216,0.0000,0.0000,0.0000,6846.1784,6846.1784,23.7499,35.7907,0.0000,12534.1000,-12534.1000,0.3250,0.0000,0.0000,0.0000,2557.9796,4.9000,1.0000,2557.9796,0.0000,0.0000,15092.0796,0.0000,-15092.0796,24.3405,17.0432,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,24.3211,36.3619,0.0000,14637.7000,-14637.7000,0.3795,0.0000,0.0000,0.0000,2987.2857,4.9000,1.0000,2987.2857,0.0000,0.0000,17624.9857,0.0000,-17624.9857,25.0108,17.7135,331.1000,0.0000,331.1000,0.0086,89.4865,3.7000,1.0000,0.0000,0.0000,0.0000,89.4865,0.0000,0.0000,0.0000,241.6135,241.6135,24.9801,19.4512,22.2156,-9.4190,-141284.2996,6.6252,716.7224,7.1672,6.6252,0.0000,10.5722,19.4591,18.4061,18.9326,-3.3635,-26907.6927,6.6252,1514.3789,15.1438,6.6252,0.0000,37.1746,18.4143,17.6302,18.0223,-2.8623,-20036.1963,6.6252,1791.1044,17.9110,6.6252,0.0000,48.5344,23.7600,23.7566,12.1834,23.7532,12.1734,23.7499,12.1634,23.7499,1903.5573,76.1423,24.3310,24.3277,11.3746,24.3244,11.3641,24.3211,11.3536,24.3211,1903.5573,76.1423,25.0013,24.9943,14.2138,24.9872,14.1901,24.9801,14.1665,24.9801,553.9176,11.0784,19.4512,19.4538,-6.2037,19.4565,-6.1807,19.4591,-6.1578,19.4591,1903.5573,76.1423,18.4061,18.4088,-7.0403,18.4116,-7.0195,18.4143,-6.9987,18.4143,1903.5573,76.1423,17.6302,17.6402,-12.7766,17.6500,-12.6984,17.6599,-12.6207,17.6599,553.9176,11.0784,6.6252,128.5030,4.4168,0.0000,96.2812,224.7842,-150263.7000,-188110.4974,-188228.1885
4660.0000,17.6132,29.8354,0.0000,157381.4000,-157381.4000,4.0804,0.0000,0.0000,0.0000,34973.6444,4.5000,1.0000,34973.6444,0.0000,0.0000,192355.0444,0.0000,-192355.0444,24.2382,16.9409,9396.7000,0.0000,9396.7000,0.2436,2539.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2539.6486,0.0000,0.0000,0.0000,6857.0514,6857.0514,23.9872,36.0280,0.0000,12204.8000,-12204.8000,0.3164,0.0000,0.0000,0.0000,2490.7755,4.9000,1.0000,2490.7755,0.0000,0.0000,14695.5755,0.0000,-14695.5755,24.4934,17.1961,349.1000,0.0000,349.1000,0.0091,94.3514,3.7000,1.0000,0.0000,0.0000,0.0000,94.3514,0.0000,0.0000,0.0000,254.7486,254.7486,24.4717,36.5125,0.0000,13592.4000,-13592.4000,0.3524,0.0000,0.0000,0.0000,2773.9592,4.9000,1.0000,2773.9592,0.0000,0.0000,16366.3592,0.0000,-16366.3592,25.0354,17.7381,640.3000,0.0000,640.3000,0.0166,173.0541,3.7000,1.0000,0.0000,0.0000,0.0000,173.0541,0.0000,0.0000,0.0000,467.2459,467.2459,24.9924,19.5109,22.2516,-10.6102,-159152.3065,7.5278,813.3270,8.1333,7.5278,0.0000,15.5085,19.5143,18.3428,18.9286,-4.2519,-34015.4830,7.5278,1720.9466,17.2095,7.5278,0.0000,54.5316,18.3492,17.5904,17.9698,-3.1472,-22030.4004,7.5278,2039.1722,20.3917,7.5278,0.0000,71.1954,24.0020,23.9971,15.0970,23.9921,15.0707,23.9872,15.0445,23.9872,2383.8732,95.3549,24.4846,24.4803,13.6104,24.4760,13.5904,24.4717,13.5704,24.4717,2383.8732,95.3549,25.0193,25.0103,15.3891,25.0013,15.3425,24.9924,15.2963,24.9924,692.5798,13.8516,19.5109,19.5121,-4.4948,19.5132,-4.4884,19.5143,-4.4820,19.5143,2383.8732,95.3549,18.3428,18.3449,-6.8418,18.3470,-6.8286,18.3492,-6.8153,18.3492,2383.8732,95.3549,17.5904,17.5980,-12.4133,17.6056,-12.3678,17.6132,-12.3219,17.6132,692.5798,13.8516,7.5278,182.7926,5.0185,0.0000,141.2355,324.0281,-172792.5000,-215837.9332,-215198.1900
4661.0000,17.5710,29.7932,0.0000,164952.8000,-164952.8000,4.2767,0.0000,0.0000,0.0000,36656.1778,4.5000,1.0000,36656.1778,0.0000,0.0000,201608.9778,0.0000,-201608.9778,24.2143,16.9170,9370.0000,0.0000,9370.0000,0.2429,2532.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2532.4324,0.0000,0.0000,0.0000,6837.5676,6837.5676,23.9768,36.0176,0.0000,10347.7000,-10347.7000,0.2683,0.0000,0.0000,0.0000,2111.7755,4.9000,1.0000,2111.7755,0.0000,0.0000,12459.4755,0.0000,-12459.4755,24.3874,17.0901,418.2000,0.0000,418.2000,0.0108,113.0270,3.7000,1.0000,0.0000,0.0000,0.0000,113.0270,0.0000,0.0000,0.0000,305.1730,305.1730,24.3676,36.4084,0.0000,14218.7000,-14218.7000,0.3686,0.0000,0.0000,0.0000,2901.7755,4.9000,1.0000,2901.7755,0.0000,0.0000,17120.4755,0.0000,-17120.4755,24.9317,17.6344,3010.5000,0.0000,3010.5000,0.0781,813.6486,3.7000,1.0000,0.0000,0.0000,0.0000,813.6486,0.0000,0.0000,0.0000,2196.8514,2196.8514,24.8413,19.5828,22.2120,-10.6388,-159582.4986,7.8682,851.2987,8.5130,7.8682,0.0000,17.7090,19.5849,18.3073,18.9461,-4.8463,-38770.7104,7.8682,1797.5912,17.9759,7.8682,0.0000,62.2691,18.3130,17.5495,17.9312,-3.3100,-23170.2019,7.8682,2134.5116,21.3451,7.8682,0.0000,81.2974,23.9890,23.9849,14.8907,23.9809,14.8756,23.9768,14.8605,23.9768,2577.3288,103.0932,24.3773,24.3741,12.7836,24.3708,12.7757,24.3676,12.7677,24.3676,2577.3288,103.0932,24.8593,24.8533,14.0641,24.8473,14.0579,24.8413,14.0511,24.8413,748.3780,14.9676,19.5828,19.5835,-3.1436,19.5842,-3.1404,19.5849,-3.1372,19.5849,2577.3288,103.0932,18.3073,18.3092,-6.5493,18.3111,-6.5383,18.3130,-6.5273,18.3130,2577.3288,103.0932,17.5495,17.5567,-12.2600,17.5638,-12.2179,17.5710,-12.1759,17.5710,748.3780,14.9676,7.8682,206.5410,5.2455,0.0000,161.2754,367.8164,-176720.5000,-221849.3369,-221523.4109
4662.0000,17.7532,29.9754,0.0000,254384.2000,-254384.2000,6.5954,0.0000,0.0000,0.0000,56529.8222,4.5000,1.0000,56529.8222,0.0000,0.0000,310914.0222,0.0000,-310914.0222,24.6590,17.3617,9388.7000,0.0000,9388.7000,0.2434,2537.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2537.4865,0.0000,0.0000,0.0000,6851.2135,6851.2135,24.4931,36.5339,0.0000,8245.1000,-8245.1000,0.2138,0.0000,0.0000,0.0000,1682.6735,4.9000,1.0000,1682.6735,0.0000,0.0000,9927.7735,0.0000,-9927.7735,24.7136,17.4163,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0000,0.0000,0.0000,294.7378,294.7378,24.6963,36.7371,0.0000,17810.0000,-17810.0000,0.4618,0.0000,0.0000,0.0000,3634.6939,4.9000,1.0000,3634.6939,0.0000,0.0000,21444.6939,0.0000,-21444.6939,25.1726,17.8753,9915.2000,0.0000,9915.2000,0.2571,2679.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2679.7838,0.0000,0.0000,0.0000,7235.4162,7235.4162,24.9901,20.2513,22.6207,-14.2235,-213352.2054,11.6728,1244.8586,12.4486,11.6728,0.0000,57.8219,20.2459,18.6402,19.4430,-9.0364,-72291.4551,11.6728,2617.9184,26.1792,11.6728,0.0000,203.3163,18.6401,17.7470,18.1935,-5.7444,-40211.0841,11.6728,3135.2852,31.3529,11.6728,0.0000,265.4459,24.5068,24.5022,20.0527,24.4977,20.0324,24.4931,20.0121,24.4931,5181.0203,207.2408,24.7071,24.7035,16.4452,24.6999,16.4332,24.6963,16.4211,24.6963,5181.0203,207.2408,25.0119,25.0046,16.6560,24.9974,16.6302,24.9901,16.6045,24.9901,1497.4636,29.9493,20.2513,20.2495,3.8422,20.2477,3.8218,20.2459,3.8014,20.2459,5181.0203,207.2408,18.6402,18.6402,-2.7580,18.6401,-2.7659,18.6401,-2.7737,18.6401,5181.0203,207.2408,17.7470,17.7490,-9.3635,17.7510,-9.3826,17.7532,-9.4009,17.7532,1497.4636,29.9493,11.6728,615.3865,7.7819,0.0000,526.5841,1141.9706,-260731.5000,-327905.1220,-325854.7446
4663.0000,18.0463,30.2685,0.0000,305921.7000,-305921.7000,7.9316,0.0000,0.0000,0.0000,67982.6000,4.5000,1.0000,67982.6000,0.0000,0.0000,373904.3000,0.0000,-373904.3000,24.7256,17.4283,15896.5000,0.0000,15896.5000,0.4121,4296.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4296.3514,0.0000,0.0000,0.0000,11600.1486,11600.1486,24.5096,36.5505,0.0000,19320.3000,-19320.3000,0.5009,0.0000,0.0000,0.0000,3942.9184,4.9000,1.0000,3942.9184,0.0000,0.0000,23263.2184,0.0000,-23263.2184,24.9252,17.6279,732.3000,0.0000,732.3000,0.0190,197.9189,3.7000,1.0000,0.0000,0.0000,0.0000,197.9189,0.0000,0.0000,0.0000,534.3811,534.3811,24.9067,36.9475,0.0000,20793.4000,-20793.4000,0.5391,0.0000,0.0000,0.0000,4243.5510,4.9000,1.0000,4243.5510,0.0000,0.0000,25036.9510,0.0000,-25036.9510,25.3539,18.0566,10533.5000,0.0000,10533.5000,0.2731,2846.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2846.8919,0.0000,0.0000,0.0000,7686.6081,7686.6081,25.1957,20.7939,22.9948,-16.4274,-246411.1569,14.5138,1527.6720,15.2767,14.5138,0.0000,111.1493,20.7880,19.0809,19.9344,-11.9450,-95560.2162,14.5138,3264.3902,32.6439,14.5138,0.0000,390.8288,19.0785,18.0464,18.5625,-8.2540,-57777.7749,14.5138,4077.0685,40.7707,14.5138,0.0000,510.2586,24.5184,24.5154,19.4036,24.5125,19.4005,24.5096,19.3974,24.5096,7632.3649,305.2946,24.9157,24.9127,18.2707,24.9097,18.2648,24.9067,18.2589,24.9067,7632.3649,305.2946,25.2166,25.2096,19.3195,25.2027,19.2983,25.1957,19.2771,25.1957,2200.6494,44.0130,20.7939,20.7919,8.4943,20.7899,8.4765,20.7880,8.4587,20.7880,7632.3649,305.2946,19.0809,19.0801,1.4449,19.0793,1.4325,19.0785,1.4201,19.0785,7632.3649,305.2946,18.0464,18.0463,-5.7607,18.0463,-5.7947,18.0463,-5.8284,18.0463,2200.6494,44.0130,14.5138,1126.6429,9.6758,0.0000,1012.2368,2138.8797,-318873.1000,-402383.3315,-399749.1480
4664.0000,18.5016,30.7238,0.0000,328240.7000,-328240.7000,8.5103,0.0000,0.0000,0.0000,72942.3778,4.5000,1.0000,72942.3778,0.0000,0.0000,401183.0778,0.0000,-401183.0778,24.2405,16.9432,19364.8000,0.0000,19364.8000,0.5021,5233.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5233.7297,0.0000,0.0000,0.0000,14131.0703,14131.0703,24.0348,36.0756,0.0000,85296.2000,-85296.2000,2.2115,0.0000,0.0000,0.0000,17407.3878,4.9000,1.0000,17407.3878,0.0000,0.0000,102703.5878,0.0000,-102703.5878,25.5040,18.2067,1180.9000,0.0000,1180.9000,0.0306,319.1622,3.7000,1.0000,0.0000,0.0000,0.0000,319.1622,0.0000,0.0000,0.0000,861.7378,861.7378,25.4814,37.5222,0.0000,21830.5000,-21830.5000,0.5660,0.0000,0.0000,0.0000,4455.2041,4.9000,1.0000,4455.2041,0.0000,0.0000,26285.7041,0.0000,-26285.7041,25.8574,18.5601,10121.3000,0.0000,10121.3000,0.2624,2735.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2735.4865,0.0000,0.0000,0.0000,7385.8135,7385.8135,25.7259,21.4274,23.5766,-20.0322,-300482.2612,18.1242,1869.4882,18.6949,18.1242,0.0000,216.4432,21.4205,19.6592,20.5399,-15.3909,-123127.2585,18.1242,5599.1493,55.9915,18.1242,0.0000,761.0683,19.6550,18.5076,19.0813,-11.4587,-80210.9676,18.1242,8609.4449,86.0944,18.1242,0.0000,993.6362,24.0384,24.0372,14.2967,24.0360,14.3085,24.0348,14.3202,24.0348,11344.1229,453.7649,25.4917,25.4882,23.6044,25.4848,23.5935,25.4814,23.5826,25.4814,11344.1229,453.7649,25.7517,25.7431,25.5775,25.7345,25.5359,25.7259,25.4945,25.7259,3263.0949,65.2619,21.4274,21.4251,13.6816,21.4228,13.6630,21.4205,13.6444,21.4205,11344.1229,453.7649,19.6592,19.6578,6.5048,19.6564,6.4891,19.6550,6.4734,19.6550,11344.1229,453.7649,18.5076,18.5056,-0.6931,18.5036,-0.7417,18.5016,-0.7901,18.5016,3263.0949,65.2619,18.1242,2090.1152,12.0828,0.0000,1971.1478,4061.2629,-404700.4000,-507793.7480,-503820.4872
4665.0000,18.8280,31.0502,0.0000,341845.4000,-341845.4000,8.8630,0.0000,0.0000,0.0000,75965.6444,4.5000,1.0000,75965.6444,0.0000,0.0000,417811.0444,0.0000,-417811.0444,24.4135,17.1162,22017.6000,0.0000,22017.6000,0.5708,5950.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5950.7027,0.0000,0.0000,0.0000,16066.8973,16066.8973,24.1927,36.2335,0.0000,100987.2000,-100987.2000,2.6183,0.0000,0.0000,0.0000,20609.6327,4.9000,1.0000,20609.6327,0.0000,0.0000,121596.8327,0.0000,-121596.8327,25.8183,18.5210,1269.9000,0.0000,1269.9000,0.0329,343.2162,3.7000,1.0000,0.0000,0.0000,0.0000,343.2162,0.0000,0.0000,0.0000,926.6838,926.6838,25.7964,37.8372,0.0000,23684.1000,-23684.1000,0.6141,0.0000,0.0000,0.0000,4833.4898,4.9000,1.0000,4833.4898,0.0000,0.0000,28517.5898,0.0000,-28517.5898,26.1776,18.8803,8884.6000,0.0000,8884.6000,0.2303,2401.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2401.2432,0.0000,0.0000,0.0000,6483.3568,6483.3568,26.0673,21.8091,23.9382,-21.2350,-318525.1247,19.3942,1975.6837,19.7568,19.3942,0.0000,265.2032,21.8027,20.0321,20.9174,-16.5554,-132443.4204,19.3942,7587.1575,75.8716,19.3942,0.0000,932.5209,20.0280,18.8338,19.4309,-12.7614,-89330.0579,19.3942,10876.8195,108.7682,19.3942,0.0000,1217.4814,24.1987,24.1967,16.4246,24.1947,16.4250,24.1927,16.4254,24.1927,12803.9394,512.1576,25.8059,25.8027,25.6647,25.7996,25.6566,25.7964,25.6485,25.7964,12803.9394,512.1576,26.0909,26.0831,28.5942,26.0752,28.5649,26.0673,28.5356,26.0673,3680.3915,73.6078,21.8091,21.8070,15.9689,21.8048,15.9537,21.8027,15.9385,21.8027,12803.9394,512.1576,20.0321,20.0307,9.0229,20.0294,9.0096,20.0280,8.9963,20.0280,12803.9394,512.1576,18.8338,18.8319,2.1483,18.8299,2.1096,18.8280,2.0710,18.8280,3680.3915,73.6078,19.3942,2524.0201,12.9294,0.0000,2415.2056,4939.2257,-434344.6000,-544448.5291,-540298.6030
4666.0000,19.0906,31.3128,0.0000,350211.5000,-350211.5000,9.0799,0.0000,0.0000,0.0000,77824.7778,4.5000,1.0000,77824.7778,0.0000,0.0000,428036.2778,0.0000,-428036.2778,24.5464,17.2491,25981.4000,0.0000,25981.4000,0.6736,7022.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7022.0000,0.0000,0.0000,0.0000,18959.4000,18959.4000,24.2989,36.3397,0.0000,110524.8000,-110524.8000,2.8656,0.0000,0.0000,0.0000,22556.0816,4.9000,1.0000,22556.0816,0.0000,0.0000,133080.8816,0.0000,-133080.8816,25.9952,18.6979,1308.1000,0.0000,1308.1000,0.0339,353.5405,3.7000,1.0000,0.0000,0.0000,0.0000,353.5405,0.0000,0.0000,0.0000,954.5595,954.5595,25.9741,38.0149,0.0000,26945.6000,-26945.6000,0.6986,0.0000,0.0000,0.0000,5499.1020,4.9000,1.0000,5499.1020,0.0000,0.0000,32444.7020,0.0000,-32444.7020,26.3877,19.0904,8060.2000,0.0000,8060.2000,0.2090,2178.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2178.4324,0.0000,0.0000,0.0000,5881.7676,5881.7676,26.2907,22.1006,24.1956,-21.9156,-328733.9428,20.3408,2053.9001,20.5390,20.3408,0.0000,305.9664,22.0942,20.3211,21.2076,-17.3888,-139110.0457,20.3408,9026.0240,90.2602,20.3408,0.0000,1075.8544,20.3168,19.0966,19.7067,-13.6763,-95733.7645,20.3408,12206.2108,122.0621,20.3408,0.0000,1404.6149,24.3048,24.3028,17.4437,24.3009,17.4438,24.2989,17.4440,24.2989,13943.4464,557.7379,25.9830,25.9801,26.4202,25.9771,26.4138,25.9741,26.4074,25.9741,13943.4464,557.7379,26.3127,26.3054,30.1070,26.2980,30.0843,26.2907,30.0617,26.2907,4005.9467,80.1189,22.1006,22.0984,17.4917,22.0963,17.4777,22.0942,17.4637,22.0942,13943.4464,557.7379,20.3211,20.3196,10.7271,20.3182,10.7147,20.3168,10.7023,20.3168,13943.4464,557.7379,19.0966,19.0946,4.1422,19.0926,4.1077,19.0906,4.0734,19.0906,4005.9467,80.1189,20.3408,2882.5347,13.5606,0.0000,2786.4358,5668.9705,-452332.2000,-567766.1344,-563577.7531
4667.0000,19.3459,31.5681,0.0000,367609.0000,-367609.0000,9.5309,0.0000,0.0000,0.0000,81690.8889,4.5000,1.0000,81690.8889,0.0000,0.0000,449299.8889,0.0000,-449299.8889,24.7805,17.4832,27304.2000,0.0000,27304.2000,0.7079,7379.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7379.5135,0.0000,0.0000,0.0000,19924.6865,19924.6865,24.5330,36.5738,0.0000,118492.6000,-118492.6000,3.0721,0.0000,0.0000,0.0000,24182.1633,4.9000,1.0000,24182.1633,0.0000,0.0000,142674.7633,0.0000,-142674.7633,26.2587,18.9615,1528.2000,0.0000,1528.2000,0.0396,413.0270,3.7000,1.0000,0.0000,0.0000,0.0000,413.0270,0.0000,0.0000,0.0000,1115.1730,1115.1730,26.2360,38.2768,0.0000,29706.4000,-29706.4000,0.7702,0.0000,0.0000,0.0000,6062.5306,4.9000,1.0000,6062.5306,0.0000,0.0000,35768.9306,0.0000,-35768.9306,26.6687,19.3714,6514.4000,0.0000,6514.4000,0.1689,1760.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1760.6486,0.0000,0.0000,0.0000,4753.7514,4753.7514,26.5879,22.3902,24.4890,-23.1358,-347036.8426,21.4346,2160.7576,21.6076,21.4346,0.0000,358.0229,22.3836,20.6015,21.4926,-18.4165,-147331.6663,21.4346,10361.2544,103.6125,21.4346,0.0000,1258.8979,20.5970,19.3526,19.9748,-14.6964,-102874.9554,21.4346,13508.2257,135.0823,21.4346,0.0000,1643.5930,24.5395,24.5374,19.5986,24.5352,19.5959,24.5330,19.5931,24.5330,15313.9148,612.5566,26.2453,26.2422,28.1919,26.2391,28.1841,26.2360,28.1762,26.2360,15313.9148,612.5566,26.6112,26.6034,32.6528,26.5956,32.6239,26.5879,32.5951,26.5879,4397.2998,87.9460,22.3902,22.3880,19.1310,22.3858,19.1171,22.3836,19.1033,22.3836,15313.9148,612.5566,20.6015,20.6000,12.4197,20.5985,12.4074,20.5970,12.3951,20.5970,15313.9148,612.5566,19.3526,19.3504,6.0720,19.3481,6.0380,19.3459,6.0040,19.3459,4397.2998,87.9460,21.4346,3335.7173,14.2897,0.0000,3260.5138,6596.2310,-480461.2000,-601949.9720,-597243.4643
4668.0000,19.5097,31.7319,0.0000,378295.4000,-378295.4000,9.8080,0.0000,0.0000,0.0000,84065.6444,4.5000,1.0000,84065.6444,0.0000,0.0000,462361.0444,0.0000,-462361.0444,25.0533,17.7560,23665.7000,0.0000,23665.7000,0.6136,6396.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6396.1351,0.0000,0.0000,0.0000,17269.5649,17269.5649,24.8388,36.8796,0.0000,115032.2000,-115032.2000,2.9824,0.0000,0.0000,0.0000,23475.9592,4.9000,1.0000,23475.9592,0.0000,0.0000,138508.1592,0.0000,-138508.1592,26.4995,19.2022,1809.1000,0.0000,1809.1000,0.0469,488.9459,3.7000,1.0000,0.0000,0.0000,0.0000,488.9459,0.0000,0.0000,0.0000,1320.1541,1320.1541,26.4741,38.5149,0.0000,31539.1000,-31539.1000,0.8177,0.0000,0.0000,0.0000,6436.5510,4.9000,1.0000,6436.5510,0.0000,0.0000,37975.6510,0.0000,-37975.6510,26.9294,19.6321,5689.9000,0.0000,5689.9000,0.1475,1537.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1537.8108,0.0000,0.0000,0.0000,4152.0892,4152.0892,26.8557,22.5758,24.7157,-23.7976,-356963.4541,21.6242,2167.1428,21.6714,21.6242,0.0000,367.6105,22.5693,20.7775,21.6734,-18.6810,-149448.1647,21.6242,10571.2075,105.7121,21.6242,0.0000,1292.6105,20.7731,19.5158,20.1444,-14.9810,-104867.3369,21.6242,13710.0721,137.1007,21.6242,0.0000,1687.6075,24.8463,24.8438,22.1816,24.8413,22.1758,24.8388,22.1700,24.8388,15557.4092,622.2964,26.4836,26.4805,29.6444,26.4773,29.6356,26.4741,29.6267,26.4741,15557.4092,622.2964,26.8797,26.8717,34.6872,26.8637,34.6563,26.8557,34.6254,26.8557,4466.8124,89.3362,22.5758,22.5736,19.7766,22.5715,19.7638,22.5693,19.7511,22.5693,15557.4092,622.2964,20.7775,20.7760,13.0901,20.7746,13.0790,20.7731,13.0679,20.7731,15557.4092,622.2964,19.5158,19.5138,6.8609,19.5117,6.8327,19.5097,6.8046,19.5097,4466.8124,89.3362,21.6242,3418.6774,14.4161,0.0000,3347.8286,6766.5059,-493702.0000,-616103.0465,-611278.9556
4669.0000,19.7449,31.9671,0.0000,390001.1000,-390001.1000,10.1115,0.0000,0.0000,0.0000,86666.9111,4.5000,1.0000,86666.9111,0.0000,0.0000,476668.0111,0.0000,-476668.0111,25.1595,17.8622,27306.0000,0.0000,27306.0000,0.7080,7380.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7380.0000,0.0000,0.0000,0.0000,19926.0000,19926.0000,24.9266,36.9674,0.0000,128897.4000,-128897.4000,3.3419,0.0000,0.0000,0.0000,26305.5918,4.9000,1.0000,26305.5918,0.0000,0.0000,155202.9918,0.0000,-155202.9918,26.6896,19.3923,1730.4000,0.0000,1730.4000,0.0449,467.6757,3.7000,1.0000,0.0000,0.0000,0.0000,467.6757,0.0000,0.0000,0.0000,1262.7243,1262.7243,26.6661,38.7069,0.0000,33886.7000,-33886.7000,0.8786,0.0000,0.0000,0.0000,6915.6531,4.9000,1.0000,6915.6531,0.0000,0.0000,40802.3531,0.0000,-40802.3531,27.1296,19.8323,5071.6000,0.0000,5071.6000,0.1315,1370.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1370.7027,0.0000,0.0000,0.0000,3700.8973,3700.8973,27.0647,22.8529,24.9588,-24.7192,-370788.0366,22.8244,2295.5239,22.9552,22.8244,0.0000,432.2821,22.8461,21.0388,21.9425,-19.8872,-159097.9659,22.8244,11734.7511,117.3475,22.8244,0.0000,1520.0118,21.0340,19.7525,20.3933,-16.1162,-112813.3551,22.8244,15061.0135,150.6101,22.8244,0.0000,1984.4983,24.9332,24.9310,22.3281,24.9288,22.3256,24.9266,22.3231,24.9266,17138.2334,685.5293,26.6753,26.6722,30.6230,26.6691,30.6154,26.6661,30.6077,26.6661,17138.2334,685.5293,27.0875,27.0799,35.9567,27.0723,35.9314,27.0647,35.9061,27.0647,4917.9681,98.3594,22.8529,22.8506,21.4920,22.8483,21.4784,22.8461,21.4649,22.8461,17138.2334,685.5293,21.0388,21.0372,14.7532,21.0356,14.7411,21.0340,14.7290,21.0340,17138.2334,685.5293,19.7525,19.7500,8.6824,19.7474,8.6498,19.7449,8.6173,19.7449,4917.9681,98.3594,22.8244,3974.6462,15.2163,0.0000,3936.7922,7911.4384,-518677.2000,-647783.7344,-642699.3576
4670.0000,19.9476,32.1698,0.0000,402404.3000,-402404.3000,10.4331,0.0000,0.0000,0.0000,89423.1778,4.5000,1.0000,89423.1778,0.0000,0.0000,491827.4778,0.0000,-491827.4778,25.3759,18.0786,25982.5000,0.0000,25982.5000,0.6736,7022.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7022.2973,0.0000,0.0000,0.0000,18960.2027,18960.2027,25.1594,37.2003,0.0000,134492.0000,-134492.0000,3.4870,0.0000,0.0000,0.0000,27447.3469,4.9000,1.0000,27447.3469,0.0000,0.0000,161939.3469,0.0000,-161939.3469,26.9468,19.6495,1168.3000,0.0000,1168.3000,0.0303,315.7568,3.7000,1.0000,0.0000,0.0000,0.0000,315.7568,0.0000,0.0000,0.0000,852.5432,852.5432,26.9278,38.9686,0.0000,35524.9000,-35524.9000,0.9210,0.0000,0.0000,0.0000,7249.9796,4.9000,1.0000,7249.9796,0.0000,0.0000,42774.8796,0.0000,-42774.8796,27.3999,20.1026,4453.3000,0.0000,4453.3000,0.1155,1203.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1203.5946,0.0000,0.0000,0.0000,3249.7054,3249.7054,27.3400,23.0850,25.2125,-25.7013,-385518.7723,23.4907,2373.4639,23.7346,23.4907,0.0000,471.2544,23.0782,21.2593,22.1687,-20.5993,-164794.2206,23.4907,12382.1502,123.8215,23.4907,0.0000,1657.0481,21.2544,19.9553,20.6049,-16.8139,-117697.3520,23.4907,15769.8609,157.6986,23.4907,0.0000,2163.4103,25.1667,25.1643,24.1176,25.1619,24.1125,25.1594,24.1074,25.1594,18045.3460,721.8138,26.9374,26.9342,32.3504,26.9310,32.3414,26.9278,32.3324,26.9278,18045.3460,721.8138,27.3640,27.3560,38.1251,27.3480,38.0942,27.3400,38.0633,27.3400,5176.7502,103.5350,23.0850,23.0827,22.6860,23.0804,22.6729,23.0782,22.6598,23.0782,18045.3460,721.8138,21.2593,21.2577,15.9336,21.2560,15.9219,21.2544,15.9102,21.2544,18045.3460,721.8138,19.9553,19.9528,10.0003,19.9502,9.9696,19.9476,9.9391,19.9476,5176.7502,103.5350,23.4907,4306.9333,15.6605,0.0000,4291.7127,8598.6461,-540817.1000,-673479.2530,-668010.3449
4671.0000,20.1487,32.3710,0.0000,413959.9000,-413959.9000,10.7327,0.0000,0.0000,0.0000,91991.0889,4.5000,1.0000,91991.0889,0.0000,0.0000,505950.9889,0.0000,-505950.9889,25.5700,18.2727,24657.2000,0.0000,24657.2000,0.6393,6664.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6664.1081,0.0000,0.0000,0.0000,17993.0919,17993.0919,25.3699,37.4107,0.0000,140413.8000,-140413.8000,3.6405,0.0000,0.0000,0.0000,28655.8776,4.9000,1.0000,28655.8776,0.0000,0.0000,169069.6776,0.0000,-169069.6776,27.1814,19.8841,1131.6000,0.0000,1131.6000,0.0293,305.8378,3.7000,1.0000,0.0000,0.0000,0.0000,305.8378,0.0000,0.0000,0.0000,825.7622,825.7622,27.1630,39.2038,0.0000,36946.9000,-36946.9000,0.9579,0.0000,0.0000,0.0000,7540.1837,4.9000,1.0000,7540.1837,0.0000,0.0000,44487.0837,0.0000,-44487.0837,27.6397,20.3424,5071.6000,0.0000,5071.6000,0.1315,1370.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1370.7027,0.0000,0.0000,0.0000,3700.8973,3700.8973,27.5763,23.3175,25.4469,-26.4971,-397455.9074,24.1968,2477.8435,24.7784,24.1968,0.0000,515.0391,23.3106,21.4785,22.3946,-21.3721,-170977.0073,24.1968,12981.2274,129.8123,24.1968,0.0000,1811.0063,21.4734,20.1567,20.8151,-17.5522,-122865.2350,24.1919,16531.4193,165.3142,24.1919,0.0000,2362.9900,25.3772,25.3748,25.5092,25.3723,25.5039,25.3699,25.4985,25.3699,19029.5456,761.1818,27.1726,27.1694,33.7124,27.1662,33.7035,27.1630,33.6945,27.1630,19029.5456,761.1818,27.6000,27.5921,39.6827,27.5842,39.6538,27.5763,39.6249,27.5763,5457.4459,109.1489,23.3175,23.3152,23.9185,23.3129,23.9054,23.3106,23.8923,23.3106,19029.5456,761.1818,21.4785,21.4768,17.1258,21.4751,17.1140,21.4734,17.1023,21.4734,19029.5456,761.1818,20.1569,20.1542,11.3170,20.1515,11.2864,20.1487,11.2558,20.1487,5457.4459,109.1489,24.1968,4678.0705,16.1312,0.0000,4689.0355,9367.1060,-560460.2000,-696987.9988,-691298.1498
