Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4672.0000,20.3181,32.5403,0.0000,419252.4000,-419252.4000,10.8699,0.0000,0.0000,0.0000,93167.2000,4.5000,1.0000,93167.2000,0.0000,0.0000,512419.6000,0.0000,-512419.6000,25.7298,18.4325,21023.1000,0.0000,21023.1000,0.5451,5681.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5681.9189,0.0000,0.0000,0.0000,15341.1811,15341.1811,25.5603,37.6011,0.0000,144758.8000,-144758.8000,3.7531,0.0000,0.0000,0.0000,29542.6122,4.9000,1.0000,29542.6122,0.0000,0.0000,174301.4122,0.0000,-174301.4122,27.4011,20.1038,1443.4000,0.0000,1443.4000,0.0374,390.1081,3.7000,1.0000,0.0000,0.0000,0.0000,390.1081,0.0000,0.0000,0.0000,1053.2919,1053.2919,27.3802,39.4211,0.0000,38878.9000,-38878.9000,1.0080,0.0000,0.0000,0.0000,7934.4694,4.9000,1.0000,7934.4694,0.0000,0.0000,46813.3694,0.0000,-46813.3694,27.8746,20.5773,5896.0000,0.0000,5896.0000,0.1529,1593.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1593.5135,0.0000,0.0000,0.0000,4302.4865,4302.4865,27.8051,23.5079,25.6565,-27.1260,-406889.9891,24.5496,2540.5312,25.4053,24.5496,0.0000,537.8975,23.5009,21.6571,22.5790,-21.8239,-174591.4029,24.5496,13274.1813,132.7418,24.5496,0.0000,1891.3821,21.6519,20.3068,20.9793,-17.9305,-125513.1707,24.1919,16501.2739,165.0127,24.1919,0.0000,2362.9900,25.5678,25.5653,26.6541,25.5628,26.6483,25.5603,26.6425,25.5603,19530.0954,781.2038,27.3900,27.3867,34.8872,27.3835,34.8779,27.3802,34.8685,27.3802,19530.0954,781.2038,27.8292,27.8211,41.1674,27.8131,41.1372,27.8051,41.1070,27.8051,5600.1740,112.0035,23.5079,23.5056,24.7427,23.5032,24.7299,23.5009,24.7171,23.5009,19530.0954,781.2038,21.6571,21.6553,17.9192,21.6536,17.9078,21.6519,17.8964,21.6519,19530.0954,781.2038,20.3264,20.3236,12.2425,20.3209,12.2135,20.3181,12.1845,20.3181,5600.1740,112.0035,24.5496,4870.9802,16.3664,0.0000,4792.2696,9663.2498,-574527.6000,-712837.4222,-706994.5626
4673.0000,20.4725,32.6947,0.0000,435931.9000,-435931.9000,11.3023,0.0000,0.0000,0.0000,96873.7556,4.5000,1.0000,96873.7556,0.0000,0.0000,532805.6556,0.0000,-532805.6556,26.0339,18.7366,13754.2000,0.0000,13754.2000,0.3566,3717.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3717.3514,0.0000,0.0000,0.0000,10036.8486,10036.8486,25.9206,37.9615,0.0000,139331.4000,-139331.4000,3.6124,0.0000,0.0000,0.0000,28434.9796,4.9000,1.0000,28434.9796,0.0000,0.0000,167766.3796,0.0000,-167766.3796,27.6718,20.3745,942.5000,0.0000,942.5000,0.0244,254.7297,3.7000,1.0000,0.0000,0.0000,0.0000,254.7297,0.0000,0.0000,0.0000,687.7703,687.7703,27.6544,39.6952,0.0000,40978.7000,-40978.7000,1.0624,0.0000,0.0000,0.0000,8363.0000,4.9000,1.0000,8363.0000,0.0000,0.0000,49341.7000,0.0000,-49341.7000,28.1695,20.8722,7751.0000,0.0000,7751.0000,0.2010,2094.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2094.8649,0.0000,0.0000,0.0000,5656.1351,5656.1351,28.0849,23.6984,25.8917,-28.0161,-420241.9576,24.8388,2602.8979,26.0290,24.8388,0.0000,557.1341,23.6913,21.8258,22.7586,-22.3396,-178716.9057,24.8388,13511.9079,135.1191,24.8388,0.0000,1959.0227,21.8206,20.4451,21.1328,-18.3351,-128345.5303,24.1919,16473.2637,164.7326,24.1919,0.0000,2362.9900,25.9292,25.9263,29.4756,25.9235,29.4664,25.9206,29.4573,25.9206,19944.8125,797.7925,27.6646,27.6612,36.6377,27.6578,36.6269,27.6544,36.6161,27.6544,19944.8125,797.7925,28.1104,28.1019,43.2788,28.0934,43.2435,28.0849,43.2083,28.0849,5718.4128,114.3683,23.6984,23.6960,25.6335,23.6937,25.6205,23.6913,25.6075,23.6913,19944.8125,797.7925,21.8258,21.8241,18.6765,21.8223,18.6651,21.8206,18.6537,21.8206,19944.8125,797.7925,20.4809,20.4781,13.0420,20.4753,13.0136,20.4725,12.9854,20.4725,5718.4128,114.3683,24.8388,5032.9008,16.5592,0.0000,4879.1468,9912.0476,-593794.3000,-733532.9811,-727304.3936
4674.0000,20.0679,32.2901,0.0000,342288.4000,-342288.4000,8.8745,0.0000,0.0000,0.0000,76064.0889,4.5000,1.0000,76064.0889,0.0000,0.0000,418352.4889,0.0000,-418352.4889,25.4605,18.1632,11339.5000,0.0000,11339.5000,0.2940,3064.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3064.7297,0.0000,0.0000,0.0000,8274.7703,8274.7703,25.3482,37.3890,0.0000,111520.3000,-111520.3000,2.8914,0.0000,0.0000,0.0000,22759.2449,4.9000,1.0000,22759.2449,0.0000,0.0000,134279.5449,0.0000,-134279.5449,27.0791,19.7818,796.9000,0.0000,796.9000,0.0207,215.3784,3.7000,1.0000,0.0000,0.0000,0.0000,215.3784,0.0000,0.0000,0.0000,581.5216,581.5216,27.0637,39.1045,0.0000,42154.3000,-42154.3000,1.0929,0.0000,0.0000,0.0000,8602.9184,4.9000,1.0000,8602.9184,0.0000,0.0000,50757.2184,0.0000,-50757.2184,27.7180,20.4207,9090.7000,0.0000,9090.7000,0.2357,2456.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2456.9459,0.0000,0.0000,0.0000,6633.7541,6633.7541,27.6153,23.1631,25.3892,-23.0261,-345391.7047,20.1137,1961.5234,19.6152,20.1137,0.0000,295.8289,23.1584,21.3539,22.2562,-17.4990,-139991.6540,20.1137,9003.7355,90.0374,20.1137,0.0000,1040.2084,21.3510,20.0672,20.7091,-14.2283,-99597.7599,20.1137,11947.8240,119.4782,20.1137,0.0000,1358.0761,25.3539,25.3520,22.7460,25.3501,22.7468,25.3482,22.7477,25.3482,13666.0312,546.6412,27.0716,27.0690,29.7164,27.0663,29.7136,27.0637,29.7107,27.0637,13666.0312,546.6412,27.6325,27.6268,36.1326,27.6210,36.1321,27.6153,36.1314,27.6153,3926.7032,78.5341,23.1631,23.1616,19.3767,23.1600,19.3720,23.1584,19.3673,23.1584,13666.0312,546.6412,21.3539,21.3529,13.1404,21.3520,13.1372,21.3510,13.1339,21.3510,13666.0312,546.6412,20.0672,20.0674,7.0518,20.0677,7.0615,20.0679,7.0710,20.0679,3926.7032,78.5341,20.1137,2793.6965,13.4091,0.0000,2694.1134,5487.8099,-474735.9000,-587899.2062,-584981.1186
4675.0000,19.8353,32.0575,0.0000,320882.0000,-320882.0000,8.3195,0.0000,0.0000,0.0000,71307.1111,4.5000,1.0000,71307.1111,0.0000,0.0000,392189.1111,0.0000,-392189.1111,25.2618,17.9645,11355.2000,0.0000,11355.2000,0.2944,3068.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3068.9730,0.0000,0.0000,0.0000,8286.2270,8286.2270,25.1405,37.1813,0.0000,99673.4000,-99673.4000,2.5842,0.0000,0.0000,0.0000,20341.5102,4.9000,1.0000,20341.5102,0.0000,0.0000,120014.9102,0.0000,-120014.9102,26.8011,19.5038,629.0000,0.0000,629.0000,0.0163,170.0000,3.7000,1.0000,0.0000,0.0000,0.0000,170.0000,0.0000,0.0000,0.0000,459.0000,459.0000,26.7862,38.8270,0.0000,40598.2000,-40598.2000,1.0526,0.0000,0.0000,0.0000,8285.3469,4.9000,1.0000,8285.3469,0.0000,0.0000,48883.5469,0.0000,-48883.5469,27.4626,20.1653,8678.5000,0.0000,8678.5000,0.2250,2345.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2345.5405,0.0000,0.0000,0.0000,6332.9595,6332.9595,27.3556,22.8737,25.1147,-21.5945,-323917.1183,18.7380,1833.8754,18.3388,18.7380,0.0000,239.1853,22.8689,21.0882,21.9785,-16.0868,-128694.0447,18.7380,7136.8055,71.3681,18.7380,0.0000,841.0353,21.0853,19.8351,20.4602,-12.9080,-90356.1583,18.7380,10182.3950,101.8239,18.7380,0.0000,1098.0395,25.1471,25.1449,20.9935,25.1427,20.9900,25.1405,20.9865,25.1405,12039.7685,481.5907,26.7948,26.7919,27.2427,26.7890,27.2365,26.7862,27.2303,26.7862,12039.7685,481.5907,27.3749,27.3685,33.0948,27.3621,33.0806,27.3556,33.0665,27.3556,3461.9829,69.2397,22.8737,22.8721,16.7122,22.8705,16.7059,22.8689,16.6996,22.8689,12039.7685,481.5907,21.0882,21.0872,10.6744,21.0863,10.6702,21.0853,10.6661,21.0853,12039.7685,481.5907,19.8351,19.8351,4.4032,19.8352,4.4053,19.8353,4.4075,19.8353,3461.9829,69.2397,18.7380,2293.2453,12.4920,0.0000,2178.2600,4471.5053,-440490.9000,-546009.3818,-542967.3213
4676.0000,19.3097,31.5319,0.0000,237517.0000,-237517.0000,6.1581,0.0000,0.0000,0.0000,52781.5556,4.5000,1.0000,52781.5556,0.0000,0.0000,290298.5556,0.0000,-290298.5556,24.6594,17.3621,11321.3000,0.0000,11321.3000,0.2935,3059.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3059.8108,0.0000,0.0000,0.0000,8261.4892,8261.4892,24.5029,36.5437,0.0000,67866.4000,-67866.4000,1.7596,0.0000,0.0000,0.0000,13850.2857,4.9000,1.0000,13850.2857,0.0000,0.0000,81716.6857,0.0000,-81716.6857,26.0087,18.7115,680.5000,0.0000,680.5000,0.0176,183.9189,3.7000,1.0000,0.0000,0.0000,0.0000,183.9189,0.0000,0.0000,0.0000,496.5811,496.5811,25.9937,38.0346,0.0000,36421.6000,-36421.6000,0.9443,0.0000,0.0000,0.0000,7432.9796,4.9000,1.0000,7432.9796,0.0000,0.0000,43854.5796,0.0000,-43854.5796,26.8019,19.5046,7957.1000,0.0000,7957.1000,0.2063,2150.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2150.5676,0.0000,0.0000,0.0000,5806.5324,5806.5324,26.6841,22.1013,24.3927,-16.5788,-248682.4437,14.0691,1411.0770,14.1108,14.0691,0.0000,101.2432,22.1001,20.4450,21.2725,-11.2270,-89815.9733,14.0691,3030.2242,30.3022,14.0691,0.0000,355.9962,20.4454,19.2984,19.8719,-8.8920,-62243.9452,14.0691,3821.1468,38.2115,14.0691,0.0000,464.7819,24.5071,24.5057,14.9937,24.5043,14.9979,24.5029,15.0020,24.5029,7220.9482,288.8379,25.9996,25.9976,19.7721,25.9957,19.7747,25.9937,19.7773,25.9937,7220.9482,288.8379,26.6949,26.6913,25.2391,26.6877,25.2584,26.6841,25.2774,26.6841,2082.7325,41.6546,22.1013,22.1009,9.4467,22.1005,9.4523,22.1001,9.4579,22.1001,7220.9482,288.8379,20.4450,20.4451,4.6516,20.4453,4.6581,20.4454,4.6646,20.4454,7220.9482,288.8379,19.2984,19.3022,-1.6909,19.3060,-1.6456,19.3097,-1.6006,19.3097,2082.7325,41.6546,14.0691,1033.3257,9.3794,0.0000,922.0213,1955.3469,-321846.1000,-401305.2182,-400742.3622
4677.0000,18.9568,31.1791,0.0000,221064.0000,-221064.0000,5.7315,0.0000,0.0000,0.0000,49125.3333,4.5000,1.0000,49125.3333,0.0000,0.0000,270189.3333,0.0000,-270189.3333,24.6064,17.3091,9629.4000,0.0000,9629.4000,0.2497,2602.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2602.5405,0.0000,0.0000,0.0000,7026.8595,7026.8595,24.4515,36.4924,0.0000,49066.6000,-49066.6000,1.2721,0.0000,0.0000,0.0000,10013.5918,4.9000,1.0000,10013.5918,0.0000,0.0000,59080.1918,0.0000,-59080.1918,25.6869,18.3896,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0000,0.0000,0.0000,310.8649,310.8649,25.6725,37.7133,0.0000,32132.1000,-32132.1000,0.8331,0.0000,0.0000,0.0000,6557.5714,4.9000,1.0000,6557.5714,0.0000,0.0000,38689.6714,0.0000,-38689.6714,26.4815,19.1842,6514.4000,0.0000,6514.4000,0.1689,1760.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1760.6486,0.0000,0.0000,0.0000,4753.7514,4753.7514,26.3648,21.5973,23.9810,-15.2004,-228005.9000,12.3995,1261.2784,12.6128,12.3995,0.0000,69.3071,21.5966,20.0218,20.8092,-9.4143,-75314.1737,12.3995,2657.3917,26.5739,12.3995,0.0000,243.7011,20.0230,18.9445,19.4837,-7.3685,-51579.3065,12.3995,3213.9574,32.1396,12.3995,0.0000,318.1715,24.4595,24.4568,15.6238,24.4542,15.6145,24.4515,15.6053,24.4515,5767.7490,230.7100,25.6804,25.6777,17.9682,25.6751,17.9625,25.6725,17.9568,25.6725,5767.7490,230.7100,26.3821,26.3763,22.8553,26.3705,22.8419,26.3648,22.8288,26.3648,1665.9136,33.3183,21.5973,21.5971,5.7591,21.5968,5.7643,21.5966,5.7695,21.5966,5767.7490,230.7100,20.0218,20.0222,1.5532,20.0226,1.5600,20.0230,1.5667,20.0230,5767.7490,230.7100,18.9445,18.9486,-4.8075,18.9527,-4.7665,18.9568,-4.7256,18.9568,1665.9136,33.3183,12.3995,727.6262,8.2663,0.0000,631.1797,1358.8059,-285692.9000,-355867.7209,-354899.3802
4678.0000,18.6229,30.8451,0.0000,189281.9000,-189281.9000,4.9075,0.0000,0.0000,0.0000,42062.6444,4.5000,1.0000,42062.6444,0.0000,0.0000,231344.5444,0.0000,-231344.5444,24.4189,17.1216,9369.9000,0.0000,9369.9000,0.2429,2532.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2532.4054,0.0000,0.0000,0.0000,6837.4946,6837.4946,24.2400,36.2808,0.0000,34360.9000,-34360.9000,0.8909,0.0000,0.0000,0.0000,7012.4286,4.9000,1.0000,7012.4286,0.0000,0.0000,41373.3286,0.0000,-41373.3286,25.2765,17.9792,344.8000,0.0000,344.8000,0.0089,93.1892,3.7000,1.0000,0.0000,0.0000,0.0000,93.1892,0.0000,0.0000,0.0000,251.6108,251.6108,25.2631,37.3039,0.0000,27047.8000,-27047.8000,0.7013,0.0000,0.0000,0.0000,5519.9592,4.9000,1.0000,5519.9592,0.0000,0.0000,32567.7592,0.0000,-32567.7592,26.0790,18.7817,5689.9000,0.0000,5689.9000,0.1475,1537.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1537.8108,0.0000,0.0000,0.0000,4152.0892,4152.0892,25.9611,21.0723,23.5167,-13.0090,-195135.0348,10.3485,1069.6536,10.6965,10.3485,0.0000,40.2904,21.0740,19.6079,20.3409,-7.3148,-58518.2025,10.3485,2245.4790,22.4548,10.3485,0.0000,141.6710,19.6110,18.6049,19.1080,-5.7369,-40158.1395,10.3485,2685.7208,26.8572,10.3485,0.0000,184.9629,24.2476,24.2451,14.1112,24.2425,14.1041,24.2400,14.0970,24.2400,4184.4792,167.3792,25.2702,25.2678,15.0286,25.2655,15.0258,25.2631,15.0229,25.2631,4184.4792,167.3792,25.9750,25.9704,19.1981,25.9658,19.1996,25.9611,19.2008,25.9611,1211.1000,24.2220,21.0723,21.0728,1.9382,21.0734,1.9499,21.0740,1.9616,21.0740,4184.4792,167.3792,19.6079,19.6089,-1.3933,19.6100,-1.3812,19.6110,-1.3691,19.6110,4184.4792,167.3792,18.6049,18.6110,-7.6697,18.6169,-7.6111,18.6229,-7.5528,18.6229,1211.1000,24.2220,10.3485,440.7546,6.8990,0.0000,366.9242,807.6788,-235286.0000,-294044.4376,-293811.3769
4679.0000,18.3610,30.5832,0.0000,173391.4000,-173391.4000,4.4955,0.0000,0.0000,0.0000,38531.4222,4.5000,1.0000,38531.4222,0.0000,0.0000,211922.8222,0.0000,-211922.8222,24.3824,17.0851,9387.0000,0.0000,9387.0000,0.2434,2537.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2537.0270,0.0000,0.0000,0.0000,6849.9730,6849.9730,24.1781,36.2189,0.0000,26640.1000,-26640.1000,0.6907,0.0000,0.0000,0.0000,5436.7551,4.9000,1.0000,5436.7551,0.0000,0.0000,32076.8551,0.0000,-32076.8551,25.0895,17.7922,339.5000,0.0000,339.5000,0.0088,91.7568,3.7000,1.0000,0.0000,0.0000,0.0000,91.7568,0.0000,0.0000,0.0000,247.7432,247.7432,25.0734,37.1142,0.0000,21659.5000,-21659.5000,0.5616,0.0000,0.0000,0.0000,4420.3061,4.9000,1.0000,4420.3061,0.0000,0.0000,26079.8061,0.0000,-26079.8061,25.8144,18.5171,3216.6000,0.0000,3216.6000,0.0834,869.3514,3.7000,1.0000,0.0000,0.0000,0.0000,869.3514,0.0000,0.0000,0.0000,2347.2486,2347.2486,25.7288,20.6306,23.1797,-11.9623,-179433.8856,9.1250,954.2917,9.5429,9.1250,0.0000,27.6225,20.6340,19.2813,19.9576,-5.9508,-47606.3062,9.1250,2007.9939,20.0799,9.1250,0.0000,97.1277,19.2858,18.3400,18.8129,-4.7551,-33285.8117,9.1250,2394.4425,23.9444,9.1250,0.0000,126.8081,24.1877,24.1845,14.1795,24.1813,14.1660,24.1781,14.1526,24.1781,3348.7404,133.9496,25.0824,25.0794,14.4066,25.0764,14.3970,25.0734,14.3875,25.0734,3348.7404,133.9496,25.7477,25.7414,17.9100,25.7351,17.8888,25.7288,17.8679,25.7288,970.6422,19.4128,20.6306,20.6317,-0.8986,20.6328,-0.8833,20.6340,-0.8679,20.6340,3348.7404,133.9496,19.2813,19.2828,-3.3842,19.2843,-3.3696,19.2858,-3.3551,19.2858,3348.7404,133.9496,18.3400,18.3471,-9.5487,18.3540,-9.4849,18.3610,-9.4214,18.3610,970.6422,19.4128,9.1250,311.1138,6.0833,0.0000,251.5583,562.6721,-208747.9000,-260634.5186,-260326.0035
4680.0000,18.1161,30.3384,0.0000,154869.1000,-154869.1000,4.0153,0.0000,0.0000,0.0000,34415.3556,4.5000,1.0000,34415.3556,0.0000,0.0000,189284.4556,0.0000,-189284.4556,24.5731,17.2758,9391.7000,0.0000,9391.7000,0.2435,2538.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2538.2973,0.0000,0.0000,0.0000,6853.4027,6853.4027,24.3244,36.3652,0.0000,13386.2000,-13386.2000,0.3471,0.0000,0.0000,0.0000,2731.8776,4.9000,1.0000,2731.8776,0.0000,0.0000,16118.0776,0.0000,-16118.0776,24.8743,17.5770,334.9000,0.0000,334.9000,0.0087,90.5135,3.7000,1.0000,0.0000,0.0000,0.0000,90.5135,0.0000,0.0000,0.0000,244.3865,244.3865,24.8563,36.8971,0.0000,16397.9000,-16397.9000,0.4251,0.0000,0.0000,0.0000,3346.5102,4.9000,1.0000,3346.5102,0.0000,0.0000,19744.4102,0.0000,-19744.4102,25.5298,18.2325,1052.4000,0.0000,1052.4000,0.0273,284.4324,3.7000,1.0000,0.0000,0.0000,0.0000,284.4324,0.0000,0.0000,0.0000,767.9676,767.9676,25.4843,20.1439,22.8141,-10.4369,-156553.9463,7.6004,805.0700,8.0507,7.6004,0.0000,15.9617,20.1511,18.9719,19.5615,-4.3211,-34568.6355,7.6004,1697.1208,16.9712,7.6004,0.0000,56.1252,18.9787,18.0885,18.5336,-3.7279,-26095.1029,7.6004,2015.4155,20.1542,7.6004,0.0000,73.2760,24.3393,24.3343,16.1377,24.3294,16.1083,24.3244,16.0790,24.3244,2424.5864,96.9835,24.8659,24.8627,13.2449,24.8595,13.2341,24.8563,13.2233,24.8563,2424.5864,96.9835,25.5036,25.4972,16.2210,25.4907,16.2003,25.4843,16.1796,25.4843,704.3248,14.0865,20.1439,20.1463,-4.1747,20.1487,-4.1488,20.1511,-4.1230,20.1511,2424.5864,96.9835,18.9719,18.9741,-5.2509,18.9764,-5.2303,18.9787,-5.2098,18.9787,2424.5864,96.9835,18.0885,18.0978,-11.3154,18.1070,-11.2306,18.1161,-11.1464,18.1161,704.3248,14.0865,7.6004,187.7037,5.0669,0.0000,145.3629,333.0666,-173874.2000,-217281.1866,-217217.6847
4681.0000,17.9415,30.1637,0.0000,146640.7000,-146640.7000,3.8019,0.0000,0.0000,0.0000,32586.8222,4.5000,1.0000,32586.8222,0.0000,0.0000,179227.5222,0.0000,-179227.5222,24.5068,17.2095,9354.4000,0.0000,9354.4000,0.2425,2528.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2528.2162,0.0000,0.0000,0.0000,6826.1838,6826.1838,24.2434,36.2842,0.0000,12732.8000,-12732.8000,0.3301,0.0000,0.0000,0.0000,2598.5306,4.9000,1.0000,2598.5306,0.0000,0.0000,15331.3306,0.0000,-15331.3306,24.8050,17.5077,346.6000,0.0000,346.6000,0.0090,93.6757,3.7000,1.0000,0.0000,0.0000,0.0000,93.6757,0.0000,0.0000,0.0000,252.9243,252.9243,24.7839,36.8248,0.0000,12279.8000,-12279.8000,0.3184,0.0000,0.0000,0.0000,2506.0816,4.9000,1.0000,2506.0816,0.0000,0.0000,14785.8816,0.0000,-14785.8816,25.3256,18.0283,639.6000,0.0000,639.6000,0.0166,172.8649,3.7000,1.0000,0.0000,0.0000,0.0000,172.8649,0.0000,0.0000,0.0000,466.7351,466.7351,25.2880,19.8464,22.5672,-9.9034,-148550.3493,7.0778,756.2397,7.5624,7.0778,0.0000,12.8902,19.8538,18.7445,19.2992,-3.7854,-30283.1392,7.0778,1595.8704,15.9587,7.0778,0.0000,45.3253,18.7522,17.9129,18.3325,-3.2732,-22912.0819,7.0778,1891.1140,18.9111,7.0778,0.0000,59.1758,24.2567,24.2523,15.3761,24.2478,15.3550,24.2434,15.3339,24.2434,2138.4438,85.5378,24.7957,24.7918,13.4827,24.7878,13.4656,24.7839,13.4485,24.7839,2138.4438,85.5378,25.3085,25.3016,15.0990,25.2948,15.0746,25.2880,15.0504,25.2880,621.7508,12.4350,19.8464,19.8489,-5.4654,19.8514,-5.4421,19.8538,-5.4189,19.8538,2138.4438,85.5378,18.7445,18.7471,-6.3206,18.7496,-6.2996,18.7522,-6.2786,18.7522,2138.4438,85.5378,17.9129,17.9224,-12.1954,17.9320,-12.1150,17.9415,-12.0349,17.9415,621.7508,12.4350,7.0778,154.1952,4.7185,0.0000,117.3913,271.5864,-161312.7000,-201798.8912,-201745.5704
4682.0000,17.7851,30.0073,0.0000,133765.8000,-133765.8000,3.4681,0.0000,0.0000,0.0000,29725.7333,4.5000,1.0000,29725.7333,0.0000,0.0000,163491.5333,0.0000,-163491.5333,24.4601,17.1628,9377.1000,0.0000,9377.1000,0.2431,2534.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2534.3514,0.0000,0.0000,0.0000,6842.7486,6842.7486,24.1663,36.2071,0.0000,10076.1000,-10076.1000,0.2612,0.0000,0.0000,0.0000,2056.3469,4.9000,1.0000,2056.3469,0.0000,0.0000,12132.4469,0.0000,-12132.4469,24.6616,17.3643,337.1000,0.0000,337.1000,0.0087,91.1081,3.7000,1.0000,0.0000,0.0000,0.0000,91.1081,0.0000,0.0000,0.0000,245.9919,245.9919,24.6399,36.6807,0.0000,9401.7000,-9401.7000,0.2438,0.0000,0.0000,0.0000,1918.7143,4.9000,1.0000,1918.7143,0.0000,0.0000,11320.4143,0.0000,-11320.4143,25.1021,17.8048,330.9000,0.0000,330.9000,0.0086,89.4324,3.7000,1.0000,0.0000,0.0000,0.0000,89.4324,0.0000,0.0000,0.0000,241.4676,241.4676,25.0732,19.5457,22.3095,-9.0258,-135386.9066,6.3503,684.7108,6.8471,6.3503,0.0000,9.3102,19.5555,18.5492,19.0524,-3.0810,-24647.9918,6.3503,1445.0695,14.4507,6.3503,0.0000,32.7369,18.5583,17.7523,18.1553,-2.8204,-19742.6021,6.3503,1708.1578,17.0816,6.3503,0.0000,42.7407,24.1807,24.1759,14.8420,24.1711,14.8184,24.1663,14.7949,24.1663,1766.8184,70.6727,24.6516,24.6477,12.7453,24.6438,12.7298,24.6399,12.7144,24.6399,1766.8184,70.6727,25.0922,25.0859,13.6347,25.0795,13.6174,25.0732,13.6001,25.0732,514.4049,10.2881,19.5457,19.5490,-6.9952,19.5523,-6.9658,19.5555,-6.9365,19.5555,1766.8184,70.6727,18.5492,18.5523,-7.1868,18.5553,-7.1627,18.5583,-7.1387,18.5583,1766.8184,70.6727,17.7523,17.7633,-13.0246,17.7743,-12.9324,17.7851,-12.8409,17.7851,514.4049,10.2881,6.3503,114.3362,4.2336,0.0000,84.7879,199.1241,-143198.5000,-179614.1864,-179777.5006
4683.0000,17.6549,29.8771,0.0000,122015.5000,-122015.5000,3.1635,0.0000,0.0000,0.0000,27114.5556,4.5000,1.0000,27114.5556,0.0000,0.0000,149130.0556,0.0000,-149130.0556,24.2661,16.9688,9369.5000,0.0000,9369.5000,0.2429,2532.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2532.2973,0.0000,0.0000,0.0000,6837.2027,6837.2027,23.9508,35.9916,0.0000,10878.2000,-10878.2000,0.2820,0.0000,0.0000,0.0000,2220.0408,4.9000,1.0000,2220.0408,0.0000,0.0000,13098.2408,0.0000,-13098.2408,24.5315,17.2342,342.7000,0.0000,342.7000,0.0089,92.6216,3.7000,1.0000,0.0000,0.0000,0.0000,92.6216,0.0000,0.0000,0.0000,250.0784,250.0784,24.5083,36.5491,0.0000,7443.1000,-7443.1000,0.1930,0.0000,0.0000,0.0000,1519.0000,4.9000,1.0000,1519.0000,0.0000,0.0000,8962.1000,0.0000,-8962.1000,24.9056,17.6083,330.8000,0.0000,330.8000,0.0086,89.4054,3.7000,1.0000,0.0000,0.0000,0.0000,89.4054,0.0000,0.0000,0.0000,241.3946,241.3946,24.8762,19.2949,22.0856,-8.3930,-125895.2992,5.8483,635.6001,6.3560,5.8483,0.0000,7.2721,19.3063,18.3851,18.8457,-2.5975,-20780.1636,5.8483,1341.1483,13.4115,5.8483,0.0000,25.5704,18.3954,17.6191,18.0072,-2.5015,-17510.7464,5.8483,1581.9744,15.8197,5.8483,0.0000,33.3843,23.9630,23.9590,12.9573,23.9549,12.9423,23.9508,12.9274,23.9508,1528.7531,61.1501,24.5204,24.5164,12.1390,24.5123,12.1227,24.5083,12.1065,24.5083,1528.7531,61.1501,24.8949,24.8886,12.4078,24.8824,12.3912,24.8762,12.3747,24.8762,445.5658,8.9113,19.2949,19.2988,-8.0967,19.3026,-8.0647,19.3063,-8.0328,19.3063,1528.7531,61.1501,18.3851,18.3885,-7.8342,18.3920,-7.8081,18.3954,-7.7820,18.3954,1528.7531,61.1501,17.6191,17.6311,-13.6079,17.6430,-13.5106,17.6549,-13.4140,17.6549,445.5658,8.9113,5.8483,91.1288,3.8989,0.0000,66.2268,157.3556,-130293.8000,-163861.7207,-164186.2092
4684.0000,17.5482,29.7704,0.0000,114417.0000,-114417.0000,2.9665,0.0000,0.0000,0.0000,25426.0000,4.5000,1.0000,25426.0000,0.0000,0.0000,139843.0000,0.0000,-139843.0000,24.1056,16.8083,9352.9000,0.0000,9352.9000,0.2425,2527.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2527.8108,0.0000,0.0000,0.0000,6825.0892,6825.0892,23.7737,35.8145,0.0000,11403.0000,-11403.0000,0.2956,0.0000,0.0000,0.0000,2327.1429,4.9000,1.0000,2327.1429,0.0000,0.0000,13730.1429,0.0000,-13730.1429,24.4175,17.1202,339.7000,0.0000,339.7000,0.0088,91.8108,3.7000,1.0000,0.0000,0.0000,0.0000,91.8108,0.0000,0.0000,0.0000,247.8892,247.8892,24.3934,36.4342,0.0000,6021.3000,-6021.3000,0.1561,0.0000,0.0000,0.0000,1228.8367,4.9000,1.0000,1228.8367,0.0000,0.0000,7250.1367,0.0000,-7250.1367,24.7334,17.4361,639.3000,0.0000,639.3000,0.0166,172.7838,3.7000,1.0000,0.0000,0.0000,0.0000,172.7838,0.0000,0.0000,0.0000,466.5162,466.5162,24.6936,19.1023,21.8979,-7.9493,-119239.6160,5.5292,604.9332,6.0493,5.5292,0.0000,6.1453,19.1145,18.2475,18.6810,-2.3112,-18489.6304,5.5292,1275.8148,12.7581,5.5292,0.0000,21.6084,18.2586,17.5106,17.8846,-2.2791,-15953.5805,5.5292,1502.6299,15.0263,5.5292,0.0000,28.2115,23.7855,23.7816,11.7091,23.7776,11.6949,23.7737,11.6807,23.7737,1385.3472,55.4139,24.4059,24.4017,11.6649,24.3976,11.6483,24.3934,11.6317,24.3934,1385.3472,55.4139,24.7115,24.7055,11.3209,24.6995,11.3072,24.6936,11.2935,24.6936,404.0660,8.0813,19.1023,19.1064,-8.7297,19.1104,-8.6975,19.1145,-8.6654,19.1145,1385.3472,55.4139,18.2475,18.2512,-8.3098,18.2549,-8.2826,18.2586,-8.2555,18.2586,1385.3472,55.4139,17.5106,17.5232,-13.9901,17.5357,-13.8917,17.5482,-13.7938,17.5482,404.0660,8.0813,5.5292,78.0853,3.6861,0.0000,55.9653,134.0506,-121509.4000,-153283.7850,-153682.8269
4685.0000,17.4632,29.6854,0.0000,105694.9000,-105694.9000,2.7403,0.0000,0.0000,0.0000,23487.7556,4.5000,1.0000,23487.7556,0.0000,0.0000,129182.6556,0.0000,-129182.6556,23.6868,16.3895,9383.1000,0.0000,9383.1000,0.2433,2535.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2535.9730,0.0000,0.0000,0.0000,6847.1270,6847.1270,23.3517,35.3926,0.0000,13340.9000,-13340.9000,0.3459,0.0000,0.0000,0.0000,2722.6327,4.9000,1.0000,2722.6327,0.0000,0.0000,16063.5327,0.0000,-16063.5327,24.1256,16.8283,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0000,0.0000,0.0000,304.3703,304.3703,24.1028,36.1436,0.0000,6540.5000,-6540.5000,0.1696,0.0000,0.0000,0.0000,1334.7959,4.9000,1.0000,1334.7959,0.0000,0.0000,7875.2959,0.0000,-7875.2959,24.4822,17.1849,3004.3000,0.0000,3004.3000,0.0779,811.9730,3.7000,1.0000,0.0000,0.0000,0.0000,811.9730,0.0000,0.0000,0.0000,2192.3270,2192.3270,24.3721,19.0419,21.7070,-7.3760,-110640.0657,5.3817,592.8186,5.9282,5.3817,0.0000,5.6665,19.0524,18.1158,18.5841,-2.4301,-19440.7504,5.3817,1246.3141,12.4631,5.3817,0.0000,19.9250,18.1278,17.4252,17.7765,-2.0834,-14583.9184,5.3817,1468.5825,14.6858,5.3817,0.0000,26.0136,23.3569,23.3552,8.0449,23.3535,8.0528,23.3517,8.0605,23.3517,1321.1847,52.8474,24.1110,24.1082,9.3718,24.1055,9.3701,24.1028,9.3683,24.1028,1321.1847,52.8474,24.3766,24.3752,8.3975,24.3737,8.4378,24.3721,8.4767,24.3721,385.4894,7.7098,19.0419,19.0454,-8.1956,19.0489,-8.1710,19.0524,-8.1464,19.0524,1321.1847,52.8474,18.1158,18.1198,-8.8108,18.1238,-8.7825,18.1278,-8.7542,18.1278,1321.1847,52.8474,17.4252,17.4379,-14.1896,17.4506,-14.0948,17.4632,-14.0004,17.4632,385.4894,7.7098,5.3817,72.4876,3.5878,0.0000,51.6051,124.0927,-112771.8000,-143777.6598,-144664.7345
4686.0000,17.4101,29.6324,0.0000,118259.1000,-118259.1000,3.0661,0.0000,0.0000,0.0000,26279.8000,4.5000,1.0000,26279.8000,0.0000,0.0000,144538.9000,0.0000,-144538.9000,23.8507,16.5534,9363.7000,0.0000,9363.7000,0.2428,2530.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2530.7297,0.0000,0.0000,0.0000,6832.9703,6832.9703,23.5322,35.5731,0.0000,1529.4000,-1529.4000,0.0397,0.0000,0.0000,0.0000,312.1224,4.9000,1.0000,312.1224,0.0000,0.0000,1841.5224,0.0000,-1841.5224,23.6143,16.3170,404.1000,0.0000,404.1000,0.0105,109.2162,3.7000,1.0000,0.0000,0.0000,0.0000,109.2162,0.0000,0.0000,0.0000,294.8838,294.8838,23.6003,35.6412,0.0000,10163.9000,-10163.9000,0.2635,0.0000,0.0000,0.0000,2074.2653,4.9000,1.0000,2074.2653,0.0000,0.0000,12238.1653,0.0000,-12238.1653,24.1457,16.8484,9893.6000,0.0000,9893.6000,0.2565,2673.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2673.9459,0.0000,0.0000,0.0000,7219.6541,7219.6541,23.8408,19.2244,21.5326,-6.9068,-103602.0594,5.8185,644.9484,6.4495,5.8185,0.0000,7.1615,19.2288,18.0149,18.6219,-3.4052,-27241.5011,5.8185,1345.5694,13.4557,5.8185,0.0000,25.1817,18.0260,17.3767,17.7014,-2.0816,-14571.1950,5.8185,1592.3472,15.9235,5.8185,0.0000,32.8767,23.5462,23.5415,10.9088,23.5369,10.8839,23.5322,10.8593,23.5322,1515.1050,60.6042,23.6012,23.6009,5.2202,23.6006,5.2408,23.6003,5.2612,23.6003,1515.1050,60.6042,23.8240,23.8298,3.1532,23.8354,3.2704,23.8408,3.3855,23.8408,441.6173,8.8323,19.2244,19.2259,-5.5423,19.2273,-5.5384,19.2288,-5.5343,19.2288,1515.1050,60.6042,18.0149,18.0186,-9.0627,18.0223,-9.0390,18.0260,-9.0153,18.0260,1515.1050,60.6042,17.3767,17.3879,-14.0497,17.3990,-13.9778,17.4101,-13.9059,17.4101,441.6173,8.8323,5.8185,89.8564,3.8790,0.0000,65.2199,155.0763,-110291.0000,-144271.0796,-145414.7555
4687.0000,17.4194,29.6416,0.0000,154348.1000,-154348.1000,4.0018,0.0000,0.0000,0.0000,34299.5778,4.5000,1.0000,34299.5778,0.0000,0.0000,188647.6778,0.0000,-188647.6778,23.8558,16.5585,9352.4000,0.0000,9352.4000,0.2425,2527.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2527.6757,0.0000,0.0000,0.0000,6824.7243,6824.7243,23.6122,35.6530,0.0000,7551.0000,-7551.0000,0.1958,0.0000,0.0000,0.0000,1541.0204,4.9000,1.0000,1541.0204,0.0000,0.0000,9092.0204,0.0000,-9092.0204,23.9224,16.6251,500.8000,0.0000,500.8000,0.0130,135.3514,3.7000,1.0000,0.0000,0.0000,0.0000,135.3514,0.0000,0.0000,0.0000,365.4486,365.4486,23.8995,35.9403,0.0000,13133.4000,-13133.4000,0.3405,0.0000,0.0000,0.0000,2680.2857,4.9000,1.0000,2680.2857,0.0000,0.0000,15813.6857,0.0000,-15813.6857,24.4390,17.1417,10510.6000,0.0000,10510.6000,0.2725,2840.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2840.7027,0.0000,0.0000,0.0000,7669.8973,7669.8973,24.1503,19.3315,21.7409,-9.4157,-141235.2181,7.5990,836.0575,8.3606,7.5990,0.0000,15.9529,19.3343,18.1101,18.7222,-4.4850,-35880.1893,7.5990,1750.7130,17.5071,7.5990,0.0000,56.0943,18.1157,17.3974,17.7566,-3.0077,-21053.6862,7.5990,2075.2383,20.7524,7.5990,0.0000,73.2356,23.6230,23.6194,11.9303,23.6158,11.9192,23.6122,11.9080,23.6122,2423.8008,96.9520,23.9099,23.9064,9.6027,23.9029,9.5866,23.8995,9.5706,23.8995,2423.8008,96.9520,24.1773,24.1681,9.2950,24.1591,9.2139,24.1503,9.1358,24.1503,704.0982,14.0820,19.3315,19.3324,-4.1510,19.3334,-4.1499,19.3343,-4.1487,19.3343,2423.8008,96.9520,18.1101,18.1120,-7.4621,18.1139,-7.4568,18.1157,-7.4515,18.1157,2423.8008,96.9520,17.3974,17.4047,-13.2141,17.4120,-13.1882,17.4194,-13.1618,17.4194,704.0982,14.0820,7.5990,187.6085,5.0660,0.0000,145.2828,332.8913,-154668.7000,-198693.3136,-198169.0936
4688.0000,17.4751,29.6973,0.0000,168216.8000,-168216.8000,4.3613,0.0000,0.0000,0.0000,37381.5111,4.5000,1.0000,37381.5111,0.0000,0.0000,205598.3111,0.0000,-205598.3111,23.3615,16.0642,12902.3000,0.0000,12902.3000,0.3345,3487.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3487.1081,0.0000,0.0000,0.0000,9415.1919,9415.1919,23.0904,35.1312,0.0000,27610.3000,-27610.3000,0.7158,0.0000,0.0000,0.0000,5634.7551,4.9000,1.0000,5634.7551,0.0000,0.0000,33245.0551,0.0000,-33245.0551,24.0422,16.7449,625.1000,0.0000,625.1000,0.0162,168.9459,3.7000,1.0000,0.0000,0.0000,0.0000,168.9459,0.0000,0.0000,0.0000,456.1541,456.1541,24.0205,36.0613,0.0000,13397.9000,-13397.9000,0.3474,0.0000,0.0000,0.0000,2734.2653,4.9000,1.0000,2734.2653,0.0000,0.0000,16132.1653,0.0000,-16132.1653,24.4823,17.1850,10099.3000,0.0000,10099.3000,0.2618,2729.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2729.5405,0.0000,0.0000,0.0000,7369.7595,7369.7595,24.2529,19.6042,21.9285,-10.8247,-162370.6252,9.0557,989.6833,9.8968,9.0557,0.0000,26.9978,19.6034,18.2260,18.9147,-6.0136,-48108.9334,9.0557,2071.3159,20.7132,9.0557,0.0000,94.9310,18.2295,17.4595,17.8445,-3.8423,-26895.9963,9.0557,2464.7683,24.6477,9.0557,0.0000,123.9401,23.0919,23.0914,6.8039,23.0909,6.8228,23.0904,6.8415,23.0904,3303.8746,132.1550,24.0291,24.0262,11.0755,24.0233,11.0682,24.0205,11.0609,24.0205,3303.8746,132.1550,24.2713,24.2652,10.9127,24.2591,10.8876,24.2529,10.8620,24.2529,957.7243,19.1545,19.6042,19.6039,-1.2790,19.6036,-1.2876,19.6034,-1.2962,19.6034,3303.8746,132.1550,18.2260,18.2272,-6.0027,18.2283,-6.0021,18.2295,-6.0013,18.2295,3303.8746,132.1550,17.4595,17.4647,-12.0743,17.4699,-12.0672,17.4751,-12.0597,17.4751,957.7243,19.1545,9.0557,304.6194,6.0371,0.0000,245.8688,550.4882,-185598.3000,-237734.4261,-237375.5548
4689.0000,17.6117,29.8339,0.0000,206386.4000,-206386.4000,5.3510,0.0000,0.0000,0.0000,45863.6444,4.5000,1.0000,45863.6444,0.0000,0.0000,252250.0444,0.0000,-252250.0444,23.4845,16.1872,16139.7000,0.0000,16139.7000,0.4185,4362.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4362.0811,0.0000,0.0000,0.0000,11777.6189,11777.6189,23.2045,35.2453,0.0000,39089.5000,-39089.5000,1.0135,0.0000,0.0000,0.0000,7977.4490,4.9000,1.0000,7977.4490,0.0000,0.0000,47066.9490,0.0000,-47066.9490,24.3003,17.0030,790.8000,0.0000,790.8000,0.0205,213.7297,3.7000,1.0000,0.0000,0.0000,0.0000,213.7297,0.0000,0.0000,0.0000,577.0703,577.0703,24.2776,36.3184,0.0000,15075.1000,-15075.1000,0.3908,0.0000,0.0000,0.0000,3076.5510,4.9000,1.0000,3076.5510,0.0000,0.0000,18151.6510,0.0000,-18151.6510,24.7002,17.4029,8865.4000,0.0000,8865.4000,0.2299,2396.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2396.0541,0.0000,0.0000,0.0000,6469.3459,6469.3459,24.5262,19.9695,22.2478,-13.0481,-195721.7080,11.1361,1203.3438,12.0334,11.1361,0.0000,50.2074,19.9664,18.4645,19.2154,-8.0634,-64507.3463,11.1361,2518.7560,25.1876,11.1361,0.0000,176.5417,18.4653,17.6031,18.0342,-5.2906,-37034.2066,11.1361,3009.2433,30.0924,11.1361,0.0000,230.4894,23.2103,23.2084,8.9423,23.2064,8.9421,23.2045,8.9418,23.2045,4765.7623,190.6305,24.2869,24.2838,13.7482,24.2807,13.7388,24.2776,13.7295,24.2776,4765.7623,190.6305,24.5495,24.5417,14.5512,24.5340,14.5080,24.5262,14.4652,24.5262,1378.1782,27.5636,19.9695,19.9684,2.1314,19.9674,2.1179,19.9664,2.1044,19.9664,4765.7623,190.6305,18.4645,18.4648,-3.5410,18.4651,-3.5473,18.4653,-3.5536,18.4653,4765.7623,190.6305,17.6031,17.6060,-10.1488,17.6088,-10.1628,17.6117,-10.1765,17.6117,1378.1782,27.5636,11.1361,540.0947,7.4241,0.0000,457.2384,997.3331,-234755.1000,-298644.6093,-297263.2609
4690.0000,17.7591,29.9813,0.0000,226235.7000,-226235.7000,5.8656,0.0000,0.0000,0.0000,50274.6000,4.5000,1.0000,50274.6000,0.0000,0.0000,276510.3000,0.0000,-276510.3000,23.5428,16.2455,19243.2000,0.0000,19243.2000,0.4989,5200.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5200.8649,0.0000,0.0000,0.0000,14042.3351,14042.3351,23.2438,35.2847,0.0000,46380.6000,-46380.6000,1.2025,0.0000,0.0000,0.0000,9465.4286,4.9000,1.0000,9465.4286,0.0000,0.0000,55846.0286,0.0000,-55846.0286,24.4120,17.1147,738.2000,0.0000,738.2000,0.0191,199.5135,3.7000,1.0000,0.0000,0.0000,0.0000,199.5135,0.0000,0.0000,0.0000,538.6865,538.6865,24.3925,36.4333,0.0000,18083.3000,-18083.3000,0.4688,0.0000,0.0000,0.0000,3690.4694,4.9000,1.0000,3690.4694,0.0000,0.0000,21773.7694,0.0000,-21773.7694,24.8479,17.5506,8042.8000,0.0000,8042.8000,0.2085,2173.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2173.7297,0.0000,0.0000,0.0000,5869.0703,5869.0703,24.7043,20.2623,22.4833,-14.1577,-212364.9707,12.3953,1328.3138,13.2831,12.3953,0.0000,69.2362,20.2586,18.6881,19.4734,-9.3854,-75083.5413,12.3953,2776.8211,27.7682,12.3953,0.0000,243.4519,18.6879,17.7534,18.2207,-6.3825,-44677.5875,12.3953,3349.6600,33.4966,12.3953,0.0000,317.8462,23.2491,23.2473,9.6677,23.2456,9.6693,23.2438,9.6708,23.2438,5764.2549,230.5702,24.4007,24.3980,14.6502,24.3952,14.6449,24.3925,14.6397,24.3925,5764.2549,230.5702,24.7252,24.7182,16.4406,24.7113,16.4123,24.7043,16.3839,24.7043,1664.9108,33.2982,20.2623,20.2611,4.4643,20.2599,4.4516,20.2586,4.4389,20.2586,5764.2549,230.5702,18.6881,18.6881,-1.5466,18.6880,-1.5541,18.6879,-1.5615,18.6879,5764.2549,230.5702,17.7534,17.7553,-8.4151,17.7572,-8.4324,17.7591,-8.4494,17.7591,1664.9108,33.2982,12.3953,726.9380,8.2635,0.0000,630.5343,1357.4724,-262675.4000,-333680.0061,-332126.0995
4691.0000,17.8864,30.1086,0.0000,235804.9000,-235804.9000,6.1137,0.0000,0.0000,0.0000,52401.0889,4.5000,1.0000,52401.0889,0.0000,0.0000,288205.9889,0.0000,-288205.9889,23.5769,16.2796,19243.5000,0.0000,19243.5000,0.4989,5200.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5200.9459,0.0000,0.0000,0.0000,14042.5541,14042.5541,23.2943,35.3351,0.0000,54590.8000,-54590.8000,1.4154,0.0000,0.0000,0.0000,11140.9796,4.9000,1.0000,11140.9796,0.0000,0.0000,65731.7796,0.0000,-65731.7796,24.5922,17.2949,847.3000,0.0000,847.3000,0.0220,229.0000,3.7000,1.0000,0.0000,0.0000,0.0000,229.0000,0.0000,0.0000,0.0000,618.3000,618.3000,24.5712,36.6120,0.0000,20656.6000,-20656.6000,0.5356,0.0000,0.0000,0.0000,4215.6327,4.9000,1.0000,4215.6327,0.0000,0.0000,24872.2327,0.0000,-24872.2327,25.0623,17.7650,6500.4000,0.0000,6500.4000,0.1685,1756.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1756.8649,0.0000,0.0000,0.0000,4743.5351,4743.5351,24.9451,20.4543,22.6997,-15.1628,-227442.5595,13.1311,1396.4938,13.9649,13.1311,0.0000,82.3124,20.4506,18.8614,19.6560,-10.0610,-80487.7899,13.1311,2938.0043,29.3800,13.1311,0.0000,289.4309,18.8608,17.8819,18.3713,-7.0825,-49577.6132,13.1311,3557.4129,35.5741,13.1311,0.0000,377.8754,23.2997,23.2979,10.3780,23.2961,10.3785,23.2943,10.3790,23.2943,6386.5775,255.4631,24.5800,24.5770,16.2241,24.5741,16.2165,24.5712,16.2088,24.5712,6386.5775,255.4631,24.9686,24.9608,19.0435,24.9529,19.0053,24.9451,18.9672,24.9451,1843.4753,36.8695,20.4543,20.4531,5.6958,20.4519,5.6850,20.4506,5.6742,20.4506,6386.5775,255.4631,18.8614,18.8612,-0.2084,18.8610,-0.2154,18.8608,-0.2225,18.8608,6386.5775,255.4631,17.8819,17.8834,-7.1158,17.8849,-7.1315,17.8864,-7.1470,17.8864,1843.4753,36.8695,13.1311,853.1206,8.7540,0.0000,749.6187,1602.7394,-284461.1000,-359405.6119,-357507.9626
4692.0000,17.9991,30.2213,0.0000,244839.5000,-244839.5000,6.3479,0.0000,0.0000,0.0000,54408.7778,4.5000,1.0000,54408.7778,0.0000,0.0000,299248.2778,0.0000,-299248.2778,23.6616,16.3643,19080.5000,0.0000,19080.5000,0.4947,5156.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5156.8919,0.0000,0.0000,0.0000,13923.6081,13923.6081,23.3923,35.4331,0.0000,59092.4000,-59092.4000,1.5321,0.0000,0.0000,0.0000,12059.6735,4.9000,1.0000,12059.6735,0.0000,0.0000,71152.0735,0.0000,-71152.0735,24.7387,17.4414,766.4000,0.0000,766.4000,0.0199,207.1351,3.7000,1.0000,0.0000,0.0000,0.0000,207.1351,0.0000,0.0000,0.0000,559.2649,559.2649,24.7193,36.7601,0.0000,22856.3000,-22856.3000,0.5926,0.0000,0.0000,0.0000,4664.5510,4.9000,1.0000,4664.5510,0.0000,0.0000,27520.8510,0.0000,-27520.8510,25.2401,17.9428,5677.8000,0.0000,5677.8000,0.1472,1534.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1534.5405,0.0000,0.0000,0.0000,4143.2595,4143.2595,25.1384,20.6257,22.8820,-15.8988,-238482.1462,13.7016,1447.8813,14.4788,13.7016,0.0000,93.5138,20.6217,19.0075,19.8146,-10.6635,-85308.1768,13.7016,3060.8870,30.6089,13.7016,0.0000,328.8178,19.0065,17.9955,18.5010,-7.6327,-53428.7646,13.7016,3739.6546,37.3965,13.7016,0.0000,429.2983,23.3982,23.3962,11.4587,23.3943,11.4572,23.3923,11.4557,23.3923,6888.5788,275.5432,24.7281,24.7252,17.3589,24.7222,17.3513,24.7193,17.3436,24.7193,6888.5788,275.5432,25.1617,25.1539,20.8040,25.1461,20.7694,25.1384,20.7349,25.1384,1987.4445,39.7489,20.6257,20.6243,6.7825,20.6230,6.7719,20.6217,6.7613,20.6217,6888.5788,275.5432,19.0075,19.0071,0.8260,19.0068,0.8191,19.0065,0.8122,19.0065,6888.5788,275.5432,17.9955,17.9967,-6.0690,17.9979,-6.0837,17.9991,-6.0983,17.9991,1987.4445,39.7489,13.7016,960.0663,9.1344,0.0000,851.6299,1811.6961,-301263.5000,-379295.0698,-377219.0875
4693.0000,18.1027,30.3249,0.0000,253682.9000,-253682.9000,6.5772,0.0000,0.0000,0.0000,56373.9778,4.5000,1.0000,56373.9778,0.0000,0.0000,310056.8778,0.0000,-310056.8778,23.7644,16.4671,19080.5000,0.0000,19080.5000,0.4947,5156.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5156.8919,0.0000,0.0000,0.0000,13923.6081,13923.6081,23.5040,35.5448,0.0000,61630.2000,-61630.2000,1.5979,0.0000,0.0000,0.0000,12577.5918,4.9000,1.0000,12577.5918,0.0000,0.0000,74207.7918,0.0000,-74207.7918,24.8591,17.5618,736.9000,0.0000,736.9000,0.0191,199.1622,3.7000,1.0000,0.0000,0.0000,0.0000,199.1622,0.0000,0.0000,0.0000,537.7378,537.7378,24.8405,36.8813,0.0000,24896.5000,-24896.5000,0.6455,0.0000,0.0000,0.0000,5080.9184,4.9000,1.0000,5080.9184,0.0000,0.0000,29977.4184,0.0000,-29977.4184,25.3879,18.0906,5060.8000,0.0000,5060.8000,0.1312,1367.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1367.7838,0.0000,0.0000,0.0000,3693.0162,3693.0162,25.2974,20.7805,23.0390,-16.4905,-247357.5149,14.1984,1492.1717,14.9217,14.1984,0.0000,104.0596,20.7764,19.1391,19.9577,-11.2077,-89661.4344,14.1984,3175.3370,31.7534,14.1984,0.0000,365.8994,19.1378,18.0998,18.6188,-8.1204,-56842.8301,14.1984,3928.7335,39.2873,14.1984,0.0000,477.7112,23.5102,23.5081,12.5309,23.5061,12.5282,23.5040,12.5255,23.5040,7339.5009,293.5800,24.8493,24.8463,18.1913,24.8434,18.1838,24.8405,18.1763,24.8405,7339.5009,293.5800,25.3204,25.3127,22.0964,25.3051,22.0642,25.2974,22.0322,25.2974,2116.7148,42.3343,20.7805,20.7791,7.7312,20.7778,7.7208,20.7764,7.7103,20.7764,7339.5009,293.5800,19.1391,19.1387,1.7128,19.1382,1.7059,19.1378,1.6990,19.1378,7339.5009,293.5800,18.0998,18.1008,-5.1683,18.1017,-5.1826,18.1027,-5.1968,18.1027,2116.7148,42.3343,14.1984,1059.9195,9.4656,0.0000,947.6702,2007.5897,-315331.4000,-396087.7258,-393861.7794
4694.0000,18.1569,30.3792,0.0000,264787.7000,-264787.7000,6.8651,0.0000,0.0000,0.0000,58841.7111,4.5000,1.0000,58841.7111,0.0000,0.0000,323629.4111,0.0000,-323629.4111,24.0955,16.7982,19071.4000,0.0000,19071.4000,0.4945,5154.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5154.4324,0.0000,0.0000,0.0000,13916.9676,13916.9676,23.8316,35.8724,0.0000,47300.5000,-47300.5000,1.2264,0.0000,0.0000,0.0000,9653.1633,4.9000,1.0000,9653.1633,0.0000,0.0000,56953.6633,0.0000,-56953.6633,24.8767,17.5794,618.3000,0.0000,618.3000,0.0160,167.1081,3.7000,1.0000,0.0000,0.0000,0.0000,167.1081,0.0000,0.0000,0.0000,451.1919,451.1919,24.8600,36.9008,0.0000,27089.2000,-27089.2000,0.7023,0.0000,0.0000,0.0000,5528.4082,4.9000,1.0000,5528.4082,0.0000,0.0000,32617.6082,0.0000,-32617.6082,25.4586,18.1613,4443.9000,0.0000,4443.9000,0.1152,1201.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1201.0541,0.0000,0.0000,0.0000,3242.8459,3242.8459,25.3770,20.8457,23.1114,-16.4630,-246944.8751,14.1293,1481.1625,14.8116,14.1293,0.0000,102.5476,20.8418,19.2026,20.0222,-11.1667,-89333.3589,14.1293,3150.8737,31.5087,14.1293,0.0000,360.5831,19.2014,18.1534,18.6774,-8.1590,-57113.2343,14.1293,3895.1512,38.9515,14.1293,0.0000,470.7704,23.8401,23.8372,15.6495,23.8344,15.6390,23.8316,15.6286,23.8316,7276.0210,291.0408,24.8684,24.8656,18.0182,24.8628,18.0122,24.8600,18.0062,24.8600,7276.0210,291.0408,25.3991,25.3917,22.4261,25.3844,22.3990,25.3770,22.3719,25.3770,2098.5191,41.9704,20.8457,20.8444,7.8129,20.8431,7.8043,20.8418,7.7956,20.8418,7276.0210,291.0408,19.2026,19.2022,1.9253,19.2018,1.9198,19.2014,1.9143,19.2014,7276.0210,291.0408,18.1534,18.1546,-4.8975,18.1558,-4.9061,18.1569,-4.9147,18.1569,2098.5191,41.9704,14.1293,1045.6496,9.4195,0.0000,933.9011,1979.5508,-315043.8000,-395589.6771,-393391.4682
4695.0000,18.1151,30.3373,0.0000,230868.9000,-230868.9000,5.9857,0.0000,0.0000,0.0000,51304.2000,4.5000,1.0000,51304.2000,0.0000,0.0000,282173.1000,0.0000,-282173.1000,23.6931,16.3958,19060.1000,0.0000,19060.1000,0.4942,5151.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5151.3784,0.0000,0.0000,0.0000,13908.7216,13908.7216,23.4146,35.4554,0.0000,52207.3000,-52207.3000,1.3536,0.0000,0.0000,0.0000,10654.5510,4.9000,1.0000,10654.5510,0.0000,0.0000,62861.8510,0.0000,-62861.8510,24.6573,17.3600,571.6000,0.0000,571.6000,0.0148,154.4865,3.7000,1.0000,0.0000,0.0000,0.0000,154.4865,0.0000,0.0000,0.0000,417.1135,417.1135,24.6423,36.6831,0.0000,29472.9000,-29472.9000,0.7641,0.0000,0.0000,0.0000,6014.8776,4.9000,1.0000,6014.8776,0.0000,0.0000,35487.7776,0.0000,-35487.7776,25.3438,18.0465,5060.8000,0.0000,5060.8000,0.1312,1367.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1367.7838,0.0000,0.0000,0.0000,3693.0162,3693.0162,25.2531,20.7487,23.0009,-15.1908,-227861.6968,13.1154,1380.1919,13.8019,13.1154,0.0000,82.0188,20.7460,19.1381,19.9420,-10.1667,-81333.3374,13.1154,2905.6223,29.0562,13.1154,0.0000,288.3986,19.1379,18.1085,18.6232,-7.4391,-52073.7589,13.1154,3525.5199,35.2552,13.1154,0.0000,376.5277,23.4182,23.4170,10.9287,23.4158,10.9358,23.4146,10.9429,23.4146,6373.0628,254.9225,24.6490,24.6468,15.6343,24.6445,15.6333,24.6423,15.6323,24.6423,6373.0628,254.9225,25.2708,25.2649,20.4005,25.2590,20.3909,25.2531,20.3813,25.2531,1839.5986,36.7920,20.7487,20.7478,6.4319,20.7469,6.4273,20.7460,6.4226,20.7460,6373.0628,254.9225,19.1381,19.1381,0.9669,19.1380,0.9650,19.1379,0.9631,19.1379,6373.0628,254.9225,18.1085,18.1107,-5.7348,18.1129,-5.7296,18.1151,-5.7245,18.1151,1839.5986,36.7920,13.1154,850.3043,8.7436,0.0000,746.9451,1597.2494,-287856.6000,-362503.8772,-361268.7931
4696.0000,18.1438,30.3661,0.0000,234176.7000,-234176.7000,6.0715,0.0000,0.0000,0.0000,52039.2667,4.5000,1.0000,52039.2667,0.0000,0.0000,286215.9667,0.0000,-286215.9667,23.6354,16.3381,19055.1000,0.0000,19055.1000,0.4940,5150.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5150.0270,0.0000,0.0000,0.0000,13905.0730,13905.0730,23.3636,35.4044,0.0000,55254.8000,-55254.8000,1.4326,0.0000,0.0000,0.0000,11276.4898,4.9000,1.0000,11276.4898,0.0000,0.0000,66531.2898,0.0000,-66531.2898,24.6401,17.3428,596.4000,0.0000,596.4000,0.0155,161.1892,3.7000,1.0000,0.0000,0.0000,0.0000,161.1892,0.0000,0.0000,0.0000,435.2108,435.2108,24.6243,36.6651,0.0000,32496.3000,-32496.3000,0.8425,0.0000,0.0000,0.0000,6631.8980,4.9000,1.0000,6631.8980,0.0000,0.0000,39128.1980,0.0000,-39128.1980,25.3751,18.0778,5883.4000,0.0000,5883.4000,0.1525,1590.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1590.1081,0.0000,0.0000,0.0000,4293.2919,4293.2919,25.2725,20.7975,23.0350,-15.5490,-233235.1272,13.5129,1420.3309,14.2033,13.5129,0.0000,89.7046,20.7940,19.1767,19.9854,-10.5365,-84292.0197,13.5129,2997.2993,29.9730,13.5129,0.0000,315.4237,19.1760,18.1392,18.6576,-7.7196,-54037.1758,13.5129,3656.9769,36.5698,13.5129,0.0000,411.8111,23.3686,23.3669,10.8573,23.3653,10.8576,23.3636,10.8578,23.3636,6720.7265,268.8291,24.6318,24.6293,15.6818,24.6268,15.6776,24.6243,15.6734,24.6243,6720.7265,268.8291,25.2927,25.2859,20.6374,25.2792,20.6149,25.2725,20.5925,25.2725,1939.3127,38.7863,20.7975,20.7963,6.8056,20.7952,6.7984,20.7940,6.7911,20.7940,6720.7265,268.8291,19.1767,19.1765,1.2621,19.1762,1.2582,19.1760,1.2544,19.1760,6720.7265,268.8291,18.1392,18.1407,-5.4471,18.1423,-5.4502,18.1438,-5.4533,18.1438,1939.3127,38.7863,13.5129,923.8059,9.0086,0.0000,816.9394,1740.7452,-296392.9000,-373241.8787,-371564.3228
4697.0000,18.1763,30.3985,0.0000,241861.7000,-241861.7000,6.2707,0.0000,0.0000,0.0000,53747.0444,4.5000,1.0000,53747.0444,0.0000,0.0000,295608.7444,0.0000,-295608.7444,23.7611,16.4638,15694.0000,0.0000,15694.0000,0.4069,4241.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4241.6216,0.0000,0.0000,0.0000,11452.3784,11452.3784,23.5380,35.5788,0.0000,51190.9000,-51190.9000,1.3272,0.0000,0.0000,0.0000,10447.1224,4.9000,1.0000,10447.1224,0.0000,0.0000,61638.0224,0.0000,-61638.0224,24.7025,17.4052,396.2000,0.0000,396.2000,0.0103,107.0811,3.7000,1.0000,0.0000,0.0000,0.0000,107.0811,0.0000,0.0000,0.0000,289.1189,289.1189,24.6890,36.7298,0.0000,35995.2000,-35995.2000,0.9332,0.0000,0.0000,0.0000,7345.9592,4.9000,1.0000,7345.9592,0.0000,0.0000,43341.1592,0.0000,-43341.1592,25.5078,18.2105,7734.3000,0.0000,7734.3000,0.2005,2090.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2090.3514,0.0000,0.0000,0.0000,5643.9486,5643.9486,25.3785,20.8385,23.1085,-16.0203,-240305.1549,13.7233,1438.7476,14.3875,13.7233,0.0000,93.9599,20.8350,19.2168,20.0259,-10.7070,-85655.6082,13.7233,3045.6285,30.4563,13.7233,0.0000,330.3866,19.2159,18.1720,18.6940,-7.8933,-55253.0304,13.7233,3730.7170,37.3072,13.7233,0.0000,431.3464,23.5448,23.5425,12.8597,23.5402,12.8538,23.5380,12.8478,23.5380,6908.0569,276.3223,24.6970,24.6943,16.4398,24.6916,16.4336,24.6890,16.4273,24.6890,6908.0569,276.3223,25.4012,25.3936,21.8440,25.3860,21.8121,25.3785,21.7803,25.3785,1993.0294,39.8606,20.8385,20.8374,7.0265,20.8362,7.0196,20.8350,7.0127,20.8350,6908.0569,276.3223,19.2168,19.2165,1.5222,19.2162,1.5183,19.2159,1.5144,19.2159,6908.0569,276.3223,18.1720,18.1735,-5.1754,18.1749,-5.1788,18.1763,-5.1820,18.1763,1993.0294,39.8606,13.7233,964.3063,9.1489,0.0000,855.6930,1819.9992,-305223.3000,-383202.4801,-381213.7936
4698.0000,18.1581,30.3803,0.0000,231469.6000,-231469.6000,6.0013,0.0000,0.0000,0.0000,51437.6889,4.5000,1.0000,51437.6889,0.0000,0.0000,282907.2889,0.0000,-282907.2889,23.6875,16.3902,9359.0000,0.0000,9359.0000,0.2426,2529.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2529.4595,0.0000,0.0000,0.0000,6829.5405,6829.5405,23.5478,35.5886,0.0000,52789.7000,-52789.7000,1.3687,0.0000,0.0000,0.0000,10773.4082,4.9000,1.0000,10773.4082,0.0000,0.0000,63563.1082,0.0000,-63563.1082,24.7901,17.4928,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0000,0.0000,0.0000,291.9649,291.9649,24.7756,36.8164,0.0000,38001.8000,-38001.8000,0.9853,0.0000,0.0000,0.0000,7755.4694,4.9000,1.0000,7755.4694,0.0000,0.0000,45757.2694,0.0000,-45757.2694,25.6699,18.3726,9071.0000,0.0000,9071.0000,0.2352,2451.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2451.6216,0.0000,0.0000,0.0000,6619.3784,6619.3784,25.5152,20.7879,23.1515,-16.1245,-241866.9112,13.2651,1388.6306,13.8863,13.2651,0.0000,84.8597,20.7850,19.1871,19.9860,-10.2194,-81755.3370,13.2651,2937.0483,29.3705,13.2651,0.0000,298.3879,19.1867,18.1523,18.6695,-7.5603,-52922.2611,13.2651,3570.2543,35.7025,13.2651,0.0000,389.5696,23.5541,23.5520,12.8247,23.5499,12.8212,23.5478,12.8176,23.5478,6503.0374,260.1215,24.7844,24.7815,17.2632,24.7785,17.2546,24.7756,17.2460,24.7756,6503.0374,260.1215,25.5405,25.5321,23.2353,25.5236,23.1941,25.5152,23.1531,25.5152,1876.8803,37.5376,20.7879,20.7869,6.3367,20.7859,6.3321,20.7850,6.3275,20.7850,6503.0374,260.1215,19.1871,19.1869,1.0795,19.1868,1.0775,19.1867,1.0755,19.1867,6503.0374,260.1215,18.1523,18.1542,-5.5514,18.1562,-5.5474,18.1581,-5.5435,18.1581,1876.8803,37.5376,13.2651,877.5277,8.8434,0.0000,772.8172,1650.3450,-303431.0000,-378486.7827,-376544.5094
