Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4699.0000,18.1370,30.3592,0.0000,224411.3000,-224411.3000,5.8183,0.0000,0.0000,0.0000,49869.1778,4.5000,1.0000,49869.1778,0.0000,0.0000,274280.4778,0.0000,-274280.4778,23.6165,16.3192,9367.1000,0.0000,9367.1000,0.2429,2531.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2531.6486,0.0000,0.0000,0.0000,6835.4514,6835.4514,23.4743,35.5151,0.0000,53970.2000,-53970.2000,1.3993,0.0000,0.0000,0.0000,11014.3265,4.9000,1.0000,11014.3265,0.0000,0.0000,64984.5265,0.0000,-64984.5265,24.7725,17.4752,394.1000,0.0000,394.1000,0.0102,106.5135,3.7000,1.0000,0.0000,0.0000,0.0000,106.5135,0.0000,0.0000,0.0000,287.5865,287.5865,24.7584,36.7992,0.0000,36898.4000,-36898.4000,0.9567,0.0000,0.0000,0.0000,7530.2857,4.9000,1.0000,7530.2857,0.0000,0.0000,44428.6857,0.0000,-44428.6857,25.6460,18.3487,8659.7000,0.0000,8659.7000,0.2245,2340.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2340.4595,0.0000,0.0000,0.0000,6319.2405,6319.2405,25.4976,20.7702,23.1339,-15.7756,-236634.4617,12.9777,1359.3779,13.5938,12.9777,0.0000,79.4624,20.7672,19.1608,19.9640,-10.0510,-80408.3177,12.9777,2870.8848,28.7088,12.9777,0.0000,279.4097,19.1605,18.1307,18.6456,-7.3640,-51548.0989,12.9777,3478.9058,34.7891,12.9777,0.0000,364.7919,23.4800,23.4781,12.0521,23.4762,12.0506,23.4743,12.0490,23.4743,6254.5483,250.1819,24.7668,24.7640,16.9467,24.7612,16.9399,24.7584,16.9331,24.7584,6254.5483,250.1819,25.5198,25.5124,22.5564,25.5050,22.5311,25.4976,22.5057,25.4976,1805.6003,36.1120,20.7702,20.7692,6.1182,20.7682,6.1132,20.7672,6.1081,20.7672,6254.5483,250.1819,19.1608,19.1607,0.7762,19.1606,0.7746,19.1605,0.7730,19.1605,6254.5483,250.1819,18.1307,18.1328,-5.8535,18.1349,-5.8479,18.1370,-5.8422,18.1370,1805.6003,36.1120,12.9777,825.7497,8.6518,0.0000,723.6641,1549.4137,-296859.0000,-370251.4116,-368590.8783
4700.0000,17.8522,30.0744,0.0000,161306.7000,-161306.7000,4.1822,0.0000,0.0000,0.0000,35845.9333,4.5000,1.0000,35845.9333,0.0000,0.0000,197152.6333,0.0000,-197152.6333,23.5189,16.2216,9379.3000,0.0000,9379.3000,0.2432,2534.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2534.9459,0.0000,0.0000,0.0000,6844.3541,6844.3541,23.3156,35.3564,0.0000,19973.1000,-19973.1000,0.5178,0.0000,0.0000,0.0000,4076.1429,4.9000,1.0000,4076.1429,0.0000,0.0000,24049.2429,0.0000,-24049.2429,24.0069,16.7096,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0000,0.0000,0.0000,291.1622,291.1622,23.9967,36.0375,0.0000,32942.6000,-32942.6000,0.8541,0.0000,0.0000,0.0000,6722.9796,4.9000,1.0000,6722.9796,0.0000,0.0000,39665.5796,0.0000,-39665.5796,25.1368,17.8395,7939.9000,0.0000,7939.9000,0.2059,2145.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2145.9189,0.0000,0.0000,0.0000,5793.9811,5793.9811,24.9631,20.1515,22.5573,-11.1602,-167402.6438,9.0202,964.1206,9.6412,9.0202,0.0000,26.6821,20.1554,18.7600,19.4577,-6.0686,-48548.9072,9.0202,2021.9153,20.2192,9.0202,0.0000,93.8210,18.7648,17.8303,18.2975,-4.6445,-32511.1645,9.0202,2413.2997,24.1330,9.0202,0.0000,122.4909,23.3222,23.3200,10.6021,23.3178,10.5972,23.3156,10.5923,23.3156,3281.0445,131.2418,23.9985,23.9979,9.3249,23.9973,9.3398,23.9967,9.3545,23.9967,3281.0445,131.2418,24.9702,24.9679,15.7592,24.9656,15.7939,24.9631,15.8278,24.9631,951.1506,19.0230,20.1515,20.1528,-0.0134,20.1541,0.0044,20.1554,0.0221,20.1554,3281.0445,131.2418,18.7600,18.7616,-3.1783,18.7632,-3.1631,18.7648,-3.1480,18.7648,3281.0445,131.2418,17.8303,17.8377,-9.4379,17.8450,-9.3693,17.8522,-9.3015,17.8522,951.1506,19.0230,9.0202,301.3336,6.0135,0.0000,242.9940,544.3276,-196504.2000,-247937.9585,-248462.7155
4701.0000,17.6771,29.8993,0.0000,149310.6000,-149310.6000,3.8712,0.0000,0.0000,0.0000,33180.1333,4.5000,1.0000,33180.1333,0.0000,0.0000,182490.7333,0.0000,-182490.7333,23.6068,16.3095,9353.8000,0.0000,9353.8000,0.2425,2528.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2528.0541,0.0000,0.0000,0.0000,6825.7459,6825.7459,23.3752,35.4160,0.0000,10859.3000,-10859.3000,0.2815,0.0000,0.0000,0.0000,2216.1837,4.9000,1.0000,2216.1837,0.0000,0.0000,13075.4837,0.0000,-13075.4837,23.8000,16.5027,449.8000,0.0000,449.8000,0.0117,121.5676,3.7000,1.0000,0.0000,0.0000,0.0000,121.5676,0.0000,0.0000,0.0000,328.2324,328.2324,23.7840,35.8248,0.0000,28697.5000,-28697.5000,0.7440,0.0000,0.0000,0.0000,5856.6327,4.9000,1.0000,5856.6327,0.0000,0.0000,34554.1327,0.0000,-34554.1327,24.9068,17.6095,6500.4000,0.0000,6500.4000,0.1685,1756.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1756.8649,0.0000,0.0000,0.0000,4743.5351,4743.5351,24.7370,19.7860,22.2615,-10.1581,-152371.7590,7.9792,861.7959,8.6180,7.9792,0.0000,18.4689,19.7908,18.5208,19.1558,-4.8855,-39084.3291,7.9792,1808.7352,18.0874,7.9792,0.0000,64.9412,18.5265,17.6536,18.0901,-3.8376,-26863.4457,7.9792,2151.6017,21.5160,7.9792,0.0000,84.7860,23.3850,23.3817,11.5321,23.3784,11.5169,23.3752,11.5019,23.3752,2641.8340,105.6734,23.7894,23.7876,8.4511,23.7858,8.4508,23.7840,8.4505,23.7840,2641.8340,105.6734,24.7527,24.7474,14.0894,24.7422,14.0789,24.7370,14.0688,24.7370,766.9775,15.3395,19.7860,19.7876,-2.6785,19.7892,-2.6614,19.7908,-2.6444,19.7908,2641.8340,105.6734,18.5208,18.5227,-4.9189,18.5246,-4.9034,18.5265,-4.8880,18.5265,2641.8340,105.6734,17.6536,17.6615,-10.9681,17.6693,-10.9039,17.6771,-10.8401,17.6771,766.9775,15.3395,7.9792,214.6889,5.3195,0.0000,168.1960,382.8849,-172563.4000,-218222.8361,-218319.5338
4702.0000,17.5394,29.7616,0.0000,134666.5000,-134666.5000,3.4915,0.0000,0.0000,0.0000,29925.8889,4.5000,1.0000,29925.8889,0.0000,0.0000,164592.3889,0.0000,-164592.3889,23.4781,16.1808,9373.1000,0.0000,9373.1000,0.2430,2533.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2533.2703,0.0000,0.0000,0.0000,6839.8297,6839.8297,23.2234,35.2642,0.0000,11223.9000,-11223.9000,0.2910,0.0000,0.0000,0.0000,2290.5918,4.9000,1.0000,2290.5918,0.0000,0.0000,13514.4918,0.0000,-13514.4918,23.7110,16.4137,335.2000,0.0000,335.2000,0.0087,90.5946,3.7000,1.0000,0.0000,0.0000,0.0000,90.5946,0.0000,0.0000,0.0000,244.6054,244.6054,23.6953,35.7361,0.0000,23492.8000,-23492.8000,0.6091,0.0000,0.0000,0.0000,4794.4490,4.9000,1.0000,4794.4490,0.0000,0.0000,28287.2490,0.0000,-28287.2490,24.7159,17.4186,5677.8000,0.0000,5677.8000,0.1472,1534.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1534.5405,0.0000,0.0000,0.0000,4143.2595,4143.2595,24.5502,19.4944,22.0223,-9.3416,-140124.2316,7.1857,782.7081,7.8271,7.1857,0.0000,13.4890,19.5008,18.3317,18.9162,-4.0501,-32400.8174,7.1857,1643.5059,16.4351,7.1857,0.0000,47.4307,18.3387,17.5128,17.9258,-3.2699,-22889.6466,7.1857,1949.7722,19.4977,7.1857,0.0000,61.9246,23.2313,23.2287,10.0857,23.2260,10.0787,23.2234,10.0718,23.2234,2196.2379,87.8495,23.7022,23.6999,8.4973,23.6976,8.4919,23.6953,8.4865,23.6953,2196.2379,87.8495,24.5664,24.5610,12.7290,24.5556,12.7173,24.5502,12.7057,24.5502,638.4340,12.7687,19.4944,19.4965,-4.5375,19.4986,-4.5173,19.5008,-4.4971,19.5008,2196.2379,87.8495,18.3317,18.3341,-6.1137,18.3364,-6.0957,18.3387,-6.0777,18.3387,2196.2379,87.8495,17.5128,17.5217,-12.0129,17.5306,-11.9421,17.5394,-11.8718,17.5394,638.4340,12.7687,7.1857,160.7714,4.7905,0.0000,122.8442,283.6156,-153997.1000,-195166.4351,-195414.6957
4703.0000,17.4205,29.6427,0.0000,123137.1000,-123137.1000,3.1926,0.0000,0.0000,0.0000,27363.8000,4.5000,1.0000,27363.8000,0.0000,0.0000,150500.9000,0.0000,-150500.9000,23.4516,16.1543,9373.5000,0.0000,9373.5000,0.2430,2533.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2533.3784,0.0000,0.0000,0.0000,6840.1216,6840.1216,23.1681,35.2089,0.0000,11643.0000,-11643.0000,0.3019,0.0000,0.0000,0.0000,2376.1224,4.9000,1.0000,2376.1224,0.0000,0.0000,14019.1224,0.0000,-14019.1224,23.7299,16.4326,348.3000,0.0000,348.3000,0.0090,94.1351,3.7000,1.0000,0.0000,0.0000,0.0000,94.1351,0.0000,0.0000,0.0000,254.1649,254.1649,23.7102,35.7511,0.0000,18648.7000,-18648.7000,0.4835,0.0000,0.0000,0.0000,3805.8571,4.9000,1.0000,3805.8571,0.0000,0.0000,22454.5571,0.0000,-22454.5571,24.6101,17.3128,3210.0000,0.0000,3210.0000,0.0832,867.5676,3.7000,1.0000,0.0000,0.0000,0.0000,867.5676,0.0000,0.0000,0.0000,2342.4324,2342.4324,24.4925,19.1812,21.8369,-8.8358,-132537.0766,6.4698,709.3896,7.0939,6.4698,0.0000,9.8456,19.1906,18.1763,18.6835,-3.1638,-25310.2377,6.4698,1492.7254,14.9273,6.4698,0.0000,34.6195,18.1847,17.3901,17.7874,-2.8327,-19829.0585,6.4698,1764.7868,17.6479,6.4698,0.0000,45.1986,23.1775,23.1744,9.8639,23.1712,9.8517,23.1681,9.8396,23.1681,1825.6972,73.0279,23.7197,23.7166,9.3300,23.7134,9.3169,23.7102,9.3039,23.7102,1825.6972,73.0279,24.5162,24.5082,12.9702,24.5003,12.9280,24.4925,12.8866,24.4925,531.4211,10.6284,19.1812,19.1844,-6.6177,19.1875,-6.5898,19.1906,-6.5619,19.1906,1825.6972,73.0279,18.1763,18.1791,-6.9843,18.1819,-6.9635,18.1847,-6.9428,18.1847,1825.6972,73.0279,17.3901,17.4003,-12.8452,17.4104,-12.7646,17.4205,-12.6846,17.4205,531.4211,10.6284,6.4698,120.3633,4.3132,0.0000,89.6637,210.0271,-140497.0000,-177537.8607,-177676.3728
4704.0000,17.2945,29.4946,288.9000,101074.7000,-100785.8000,2.6205,65.6591,4.4000,1.0000,22461.0444,4.5000,1.0000,22526.7035,0.0000,0.0000,123535.7444,223.2409,-123312.5035,23.3072,16.0099,9353.2000,0.0000,9353.2000,0.2425,2527.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2527.8919,0.0000,0.0000,0.0000,6825.3081,6825.3081,22.9667,35.0075,0.0000,10359.0000,-10359.0000,0.2686,0.0000,0.0000,0.0000,2114.0816,4.9000,1.0000,2114.0816,0.0000,0.0000,12473.0816,0.0000,-12473.0816,23.5749,16.2776,308.6000,0.0000,308.6000,0.0080,83.4054,3.7000,1.0000,0.0000,0.0000,0.0000,83.4054,0.0000,0.0000,0.0000,225.1946,225.1946,23.5556,35.5964,0.0000,14577.9000,-14577.9000,0.3780,0.0000,0.0000,0.0000,2975.0816,4.9000,1.0000,2975.0816,0.0000,0.0000,17552.9816,0.0000,-17552.9816,24.4115,17.1142,1050.6000,0.0000,1050.6000,0.0272,283.9459,3.7000,1.0000,0.0000,0.0000,0.0000,283.9459,0.0000,0.0000,0.0000,766.6541,766.6541,24.3521,18.8045,21.5783,-7.5849,-113772.9979,5.3172,588.4202,5.8842,5.3172,0.0000,5.4654,18.8198,18.0293,18.4246,-2.0266,-16212.6040,5.3172,1238.8115,12.3881,5.3172,0.0000,19.2178,18.0403,17.2546,17.6475,-2.3020,-16114.0695,5.3172,1458.1575,14.5816,5.3172,0.0000,25.0904,22.9744,22.9718,8.1216,22.9692,8.1159,22.9667,8.1102,22.9667,1293.5745,51.7430,23.5639,23.5611,8.1906,23.5583,8.1830,23.5556,8.1755,23.5556,1293.5745,51.7430,24.3741,24.3667,11.8682,24.3594,11.8384,24.3521,11.8086,24.3521,377.4939,7.5499,18.8045,18.8097,-9.2525,18.8147,-9.2079,18.8198,-9.1635,18.8198,1293.5745,51.7430,18.0293,18.0330,-7.8021,18.0367,-7.7741,18.0403,-7.7462,18.0403,1293.5745,51.7430,17.2546,17.2680,-13.8346,17.2813,-13.7219,17.2945,-13.6105,17.2945,377.4939,7.5499,5.3172,70.1253,3.5448,0.0000,49.7737,119.8989,-115010.3000,-145521.4100,-146099.6714
4705.0000,17.2056,29.4278,0.0000,94793.0000,-94793.0000,2.4577,0.0000,0.0000,0.0000,21065.1111,4.5000,1.0000,21065.1111,0.0000,0.0000,115858.1111,0.0000,-115858.1111,23.3604,16.0631,9364.2000,0.0000,9364.2000,0.2428,2530.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2530.8649,0.0000,0.0000,0.0000,6833.3351,6833.3351,22.9854,35.0262,0.0000,8664.2000,-8664.2000,0.2246,0.0000,0.0000,0.0000,1768.2041,4.9000,1.0000,1768.2041,0.0000,0.0000,10432.4041,0.0000,-10432.4041,23.5396,16.2423,315.4000,0.0000,315.4000,0.0082,85.2432,3.7000,1.0000,0.0000,0.0000,0.0000,85.2432,0.0000,0.0000,0.0000,230.1568,230.1568,23.5167,35.5575,0.0000,11718.3000,-11718.3000,0.3038,0.0000,0.0000,0.0000,2391.4898,4.9000,1.0000,2391.4898,0.0000,0.0000,14109.7898,0.0000,-14109.7898,24.2663,16.9690,638.7000,0.0000,638.7000,0.0166,172.6216,3.7000,1.0000,0.0000,0.0000,0.0000,172.6216,0.0000,0.0000,0.0000,466.0784,466.0784,24.2195,18.5711,21.3953,-7.0884,-106325.8343,4.8805,543.6417,5.4364,4.8805,0.0000,4.2263,18.5875,17.9055,18.2465,-1.6049,-12839.1897,4.8805,1144.7286,11.4473,4.8805,0.0000,14.8606,17.9181,17.1631,17.5406,-2.0301,-14210.5202,4.8805,1343.8673,13.4387,4.8805,0.0000,19.4017,22.9973,22.9933,8.8296,22.9894,8.8093,22.9854,8.7892,22.9854,1113.2249,44.5290,23.5274,23.5238,8.3711,23.5203,8.3558,23.5167,8.3407,23.5167,1113.2249,44.5290,24.2415,24.2342,10.9556,24.2268,10.9268,24.2195,10.8982,24.2195,325.2382,6.5048,18.5711,18.5766,-10.3206,18.5821,-10.2771,18.5875,-10.2337,18.5875,1113.2249,44.5290,17.9055,17.9097,-8.4057,17.9139,-8.3751,17.9181,-8.3447,17.9181,1113.2249,44.5290,17.1631,17.1774,-14.2773,17.1915,-14.1645,17.2056,-14.0526,17.2056,325.2382,6.5048,4.8805,55.4044,3.2537,0.0000,38.4886,93.8930,-104857.2000,-132870.7347,-133375.5441
4706.0000,17.1199,29.3421,0.0000,83199.0000,-83199.0000,2.1571,0.0000,0.0000,0.0000,18488.6667,4.5000,1.0000,18488.6667,0.0000,0.0000,101687.6667,0.0000,-101687.6667,23.2381,15.9408,9352.4000,0.0000,9352.4000,0.2425,2527.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2527.6757,0.0000,0.0000,0.0000,6824.7243,6824.7243,22.8186,34.8594,0.0000,7837.7000,-7837.7000,0.2032,0.0000,0.0000,0.0000,1599.5306,4.9000,1.0000,1599.5306,0.0000,0.0000,9437.2306,0.0000,-9437.2306,23.3864,16.0891,311.1000,0.0000,311.1000,0.0081,84.0811,3.7000,1.0000,0.0000,0.0000,0.0000,84.0811,0.0000,0.0000,0.0000,227.0189,227.0189,23.3639,35.4047,0.0000,9773.8000,-9773.8000,0.2534,0.0000,0.0000,0.0000,1994.6531,4.9000,1.0000,1994.6531,0.0000,0.0000,11768.4531,0.0000,-11768.4531,24.0719,16.7746,330.6000,0.0000,330.6000,0.0086,89.3514,3.7000,1.0000,0.0000,0.0000,0.0000,89.3514,0.0000,0.0000,0.0000,241.2486,241.2486,24.0400,18.3447,21.1923,-6.3107,-94659.9099,4.3092,483.5241,4.8352,4.3092,0.0000,2.9091,18.3648,17.8053,18.0850,-1.1624,-9299.5972,4.3092,1016.9359,10.1694,4.3092,0.0000,10.2292,17.8198,17.0705,17.4451,-1.7792,-12454.4883,4.3092,1190.9113,11.9091,4.3092,0.0000,13.3551,22.8274,22.8245,7.3968,22.8215,7.3889,22.8186,7.3810,22.8186,895.4673,35.8187,23.3727,23.3698,7.2574,23.3668,7.2495,23.3639,7.2416,23.3639,895.4673,35.8187,24.0574,24.0516,9.4475,24.0458,9.4380,24.0400,9.4281,24.0400,262.0675,5.2413,18.3447,18.3514,-11.4442,18.3581,-11.3916,18.3648,-11.3391,18.3648,895.4673,35.8187,17.8053,17.8101,-8.8092,17.8150,-8.7745,17.8198,-8.7398,17.8198,895.4673,35.8187,17.0705,17.0871,-14.7874,17.1036,-14.6535,17.1199,-14.5213,17.1199,262.0675,5.2413,4.3092,39.3638,2.8728,0.0000,26.4935,65.8572,-90816.4000,-115600.3584,-116413.9954
4707.0000,17.0479,29.2702,0.0000,73628.9000,-73628.9000,1.9090,0.0000,0.0000,0.0000,16361.9778,4.5000,1.0000,16361.9778,0.0000,0.0000,89990.8778,0.0000,-89990.8778,22.9881,15.6909,9337.3000,0.0000,9337.3000,0.2421,2523.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2523.5946,0.0000,0.0000,0.0000,6813.7054,6813.7054,22.5343,34.5752,0.0000,8895.2000,-8895.2000,0.2306,0.0000,0.0000,0.0000,1815.3469,4.9000,1.0000,1815.3469,0.0000,0.0000,10710.5469,0.0000,-10710.5469,23.2413,15.9440,306.9000,0.0000,306.9000,0.0080,82.9459,3.7000,1.0000,0.0000,0.0000,0.0000,82.9459,0.0000,0.0000,0.0000,223.9541,223.9541,23.2182,35.2590,0.0000,8497.5000,-8497.5000,0.2203,0.0000,0.0000,0.0000,1734.1837,4.9000,1.0000,1734.1837,0.0000,0.0000,10231.6837,0.0000,-10231.6837,23.8936,16.5963,330.6000,0.0000,330.6000,0.0086,89.3514,3.7000,1.0000,0.0000,0.0000,0.0000,89.3514,0.0000,0.0000,0.0000,241.2486,241.2486,23.8627,18.1637,21.0132,-5.7558,-86336.5093,3.9278,443.5795,4.4358,3.9278,0.0000,2.2030,18.1863,17.7194,17.9529,-0.8842,-7073.3697,3.9278,931.5804,9.3158,3.9278,0.0000,7.7462,17.7357,16.9936,17.3646,-1.6061,-11242.6808,3.9278,1088.8514,10.8885,3.9278,0.0000,10.1133,22.5384,22.5370,4.9937,22.5357,5.0011,22.5343,5.0084,22.5343,761.7460,30.4698,23.2265,23.2238,6.3534,23.2210,6.3470,23.2182,6.3405,23.2182,761.7460,30.4698,23.8777,23.8727,8.1069,23.8677,8.1048,23.8627,8.1024,23.8627,223.2250,4.4645,18.1637,18.1713,-12.1666,18.1788,-12.1099,18.1863,-12.0534,18.1863,761.7460,30.4698,17.7194,17.7249,-9.1190,17.7303,-9.0810,17.7357,-9.0432,17.7357,761.7460,30.4698,16.9936,17.0119,-15.1326,17.0300,-14.9884,17.0479,-14.8460,17.0479,223.2250,4.4645,3.9278,30.5295,2.6185,0.0000,20.0624,50.5919,-81046.8000,-103654.2003,-104652.5598
4708.0000,16.9992,29.2214,0.0000,69684.0000,-69684.0000,1.8067,0.0000,0.0000,0.0000,15485.3333,4.5000,1.0000,15485.3333,0.0000,0.0000,85169.3333,0.0000,-85169.3333,22.6804,15.3831,9368.6000,0.0000,9368.6000,0.2429,2532.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2532.0541,0.0000,0.0000,0.0000,6836.5459,6836.5459,22.2246,34.2654,0.0000,12115.8000,-12115.8000,0.3141,0.0000,0.0000,0.0000,2472.6122,4.9000,1.0000,2472.6122,0.0000,0.0000,14588.4122,0.0000,-14588.4122,23.1977,15.9004,317.0000,0.0000,317.0000,0.0082,85.6757,3.7000,1.0000,0.0000,0.0000,0.0000,85.6757,0.0000,0.0000,0.0000,231.3243,231.3243,23.1722,35.2130,0.0000,7818.0000,-7818.0000,0.2027,0.0000,0.0000,0.0000,1595.5102,4.9000,1.0000,1595.5102,0.0000,0.0000,9413.5102,0.0000,-9413.5102,23.8001,16.5028,638.5000,0.0000,638.5000,0.0166,172.5676,3.7000,1.0000,0.0000,0.0000,0.0000,172.5676,0.0000,0.0000,0.0000,465.9324,465.9324,23.7509,18.0546,20.9027,-5.6930,-85394.8591,3.8868,440.7054,4.4071,3.8868,0.0000,2.1347,18.0766,17.6413,17.8589,-0.8156,-6524.5450,3.8868,925.1536,9.2515,3.8868,0.0000,7.5061,17.6581,16.9458,17.3019,-1.5256,-10678.9109,3.8868,1080.0792,10.8008,3.8868,0.0000,9.7998,22.2244,22.2245,2.6233,22.2246,2.6422,22.2246,2.6608,22.2246,747.9349,29.9174,23.1823,23.1789,6.4965,23.1755,6.4837,23.1722,6.4710,23.1722,747.9349,29.9174,23.7690,23.7629,7.6699,23.7569,7.6518,23.7509,7.6342,23.7509,219.2107,4.3842,18.0546,18.0619,-12.2715,18.0692,-12.2206,18.0766,-12.1699,18.0766,747.9349,29.9174,17.6413,17.6469,-9.3975,17.6525,-9.3602,17.6581,-9.3230,17.6581,747.9349,29.9174,16.9458,16.9637,-15.1777,16.9815,-15.0472,16.9992,-14.9175,16.9992,219.2107,4.3842,3.8868,29.6639,2.5912,0.0000,19.4405,49.1045,-79293.7000,-101637.4531,-102598.3150
4709.0000,16.9679,29.1901,0.0000,65234.5000,-65234.5000,1.6913,0.0000,0.0000,0.0000,14496.5556,4.5000,1.0000,14496.5556,0.0000,0.0000,79731.0556,0.0000,-79731.0556,22.4751,15.1778,9347.4000,0.0000,9347.4000,0.2423,2526.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2526.3243,0.0000,0.0000,0.0000,6821.0757,6821.0757,22.0049,34.0457,0.0000,10071.2000,-10071.2000,0.2611,0.0000,0.0000,0.0000,2055.3469,4.9000,1.0000,2055.3469,0.0000,0.0000,12126.5469,0.0000,-12126.5469,22.8425,15.5452,392.0000,0.0000,392.0000,0.0102,105.9459,3.7000,1.0000,0.0000,0.0000,0.0000,105.9459,0.0000,0.0000,0.0000,286.0541,286.0541,22.8223,34.8631,0.0000,8474.6000,-8474.6000,0.2197,0.0000,0.0000,0.0000,1729.5102,4.9000,1.0000,1729.5102,0.0000,0.0000,10204.1102,0.0000,-10204.1102,23.5271,16.2298,2998.3000,0.0000,2998.3000,0.0777,810.3514,3.7000,1.0000,0.0000,0.0000,0.0000,810.3514,0.0000,0.0000,0.0000,2187.9486,2187.9486,23.3887,18.1046,20.7466,-5.1001,-76501.3430,3.7536,428.0208,4.2802,3.7536,0.0000,1.9227,18.1227,17.5223,17.8225,-1.0866,-8692.8888,3.7536,894.6995,8.9470,3.7536,0.0000,6.7607,17.5415,16.9140,17.2277,-1.2977,-9084.0327,3.7536,1046.0551,10.4606,3.7536,0.0000,8.8267,22.0039,22.0043,1.3590,22.0046,1.3769,22.0049,1.3946,22.0049,703.8547,28.1542,22.8228,22.8226,3.4061,22.8225,3.4263,22.8223,3.4461,22.8223,703.8547,28.1542,23.3760,23.3806,3.7711,23.3848,3.8802,23.3887,3.9849,23.3887,206.3950,4.1279,18.1046,18.1106,-10.9571,18.1167,-10.9213,18.1227,-10.8854,18.1227,703.8547,28.1542,17.5223,17.5287,-10.1105,17.5351,-10.0670,17.5415,-10.0236,17.5415,703.8547,28.1542,16.9140,16.9321,-15.1002,16.9501,-14.9729,16.9679,-14.8467,16.9679,206.3950,4.1279,3.7536,26.9620,2.5024,0.0000,17.5102,44.4722,-71042.6000,-92766.6343,-94278.2645
4710.0000,16.9720,29.0888,1062.7000,77901.7000,-76839.0000,2.0197,241.5227,4.4000,1.0000,17311.4889,4.5000,1.0000,17553.0116,0.0000,0.0000,95213.1889,821.1773,-94392.0116,22.0629,14.7656,9336.9000,0.0000,9336.9000,0.2421,2523.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2523.4865,0.0000,0.0000,0.0000,6813.4135,6813.4135,21.7002,33.7410,0.0000,15022.4000,-15022.4000,0.3895,0.0000,0.0000,0.0000,3065.7959,4.9000,1.0000,3065.7959,0.0000,0.0000,18088.1959,0.0000,-18088.1959,22.6757,15.3784,306.2000,0.0000,306.2000,0.0079,82.7568,3.7000,1.0000,0.0000,0.0000,0.0000,82.7568,0.0000,0.0000,0.0000,223.4432,223.4432,22.6619,34.7027,0.0000,11168.3000,-11168.3000,0.2896,0.0000,0.0000,0.0000,2279.2449,4.9000,1.0000,2279.2449,0.0000,0.0000,13447.5449,0.0000,-13447.5449,23.3872,16.0899,9872.9000,0.0000,9872.9000,0.2560,2668.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2668.3514,0.0000,0.0000,0.0000,7204.5486,7204.5486,23.0171,18.4405,20.7288,-5.6571,-84856.6764,4.8072,548.5114,5.4851,4.8072,0.0000,4.0386,18.4462,17.4259,17.9360,-2.3647,-18917.9786,4.8072,1140.8827,11.4088,4.8072,0.0000,14.2008,17.4412,16.9337,17.1875,-1.3444,-9410.9064,4.8072,1341.7369,13.4174,4.8072,0.0000,18.5403,21.6955,21.6970,-0.8029,21.6986,-0.7750,21.7002,-0.7473,21.7002,1084.1169,43.3647,22.6637,22.6631,2.7168,22.6625,2.7279,22.6619,2.7389,22.6619,1084.1169,43.3647,22.9986,23.0049,0.5320,23.0111,0.6421,23.0171,0.7511,23.0171,316.7992,6.3360,18.4405,18.4424,-7.1573,18.4443,-7.1621,18.4462,-7.1667,18.4462,1084.1169,43.3647,17.4259,17.4310,-10.5644,17.4361,-10.5361,17.4412,-10.5078,17.4412,1084.1169,43.3647,16.9337,16.9464,-14.5075,16.9592,-14.4483,16.9720,-14.3878,16.9720,316.7992,6.3360,4.8072,53.1473,3.2048,0.0000,36.7798,89.9271,-83513.7000,-111686.3470,-113185.5614
4711.0000,16.9400,29.1622,0.0000,90692.4000,-90692.4000,2.3514,0.0000,0.0000,0.0000,20153.8667,4.5000,1.0000,20153.8667,0.0000,0.0000,110846.2667,0.0000,-110846.2667,22.4903,15.1930,9373.9000,0.0000,9373.9000,0.2430,2533.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2533.4865,0.0000,0.0000,0.0000,6840.4135,6840.4135,22.1370,34.1779,0.0000,8028.7000,-8028.7000,0.2082,0.0000,0.0000,0.0000,1638.5102,4.9000,1.0000,1638.5102,0.0000,0.0000,9667.2102,0.0000,-9667.2102,22.6211,15.3238,320.6000,0.0000,320.6000,0.0083,86.6486,3.7000,1.0000,0.0000,0.0000,0.0000,86.6486,0.0000,0.0000,0.0000,233.9514,233.9514,22.6063,34.6471,0.0000,14236.0000,-14236.0000,0.3691,0.0000,0.0000,0.0000,2905.3061,4.9000,1.0000,2905.3061,0.0000,0.0000,17141.3061,0.0000,-17141.3061,23.4646,16.1673,10488.5000,0.0000,10488.5000,0.2719,2834.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2834.7297,0.0000,0.0000,0.0000,7653.7703,7653.7703,23.0705,18.4250,20.7477,-6.1850,-92774.8628,5.1779,590.4022,5.9040,5.1779,0.0000,5.0468,18.4344,17.4625,17.9485,-2.4263,-19410.7354,5.1779,1228.2775,12.2828,5.1779,0.0000,17.7458,17.4742,16.9019,17.1881,-1.6329,-11430.3835,5.1779,1445.1673,14.4517,5.1779,0.0000,23.1686,22.1478,22.1442,4.6798,22.1406,4.6530,22.1370,4.6265,22.1370,1234.7288,49.3892,22.6094,22.6084,2.9557,22.6073,2.9608,22.6063,2.9660,22.6063,1234.7288,49.3892,23.0814,23.0776,3.0112,23.0739,2.9871,23.0705,2.9658,23.0705,360.4491,7.2090,18.4250,18.4282,-7.4231,18.4313,-7.4092,18.4344,-7.3954,18.4344,1234.7288,49.3892,17.4625,17.4664,-9.7160,17.4703,-9.6992,17.4742,-9.6824,17.4742,1234.7288,49.3892,16.9019,16.9146,-14.6404,16.9273,-14.5744,16.9400,-14.5085,16.9400,360.4491,7.2090,5.1779,65.1853,3.4519,0.0000,45.9613,111.1466,-92774.1000,-122926.6479,-123615.9817
4712.0000,16.9526,29.1436,425.5000,105154.3000,-104728.8000,2.7263,96.7045,4.4000,1.0000,23367.6222,4.5000,1.0000,23464.3268,0.0000,0.0000,128521.9222,328.7955,-128193.1268,22.2423,14.9450,12374.7000,0.0000,12374.7000,0.3208,3344.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3344.5135,0.0000,0.0000,0.0000,9030.1865,9030.1865,21.8702,33.9111,0.0000,19440.8000,-19440.8000,0.5040,0.0000,0.0000,0.0000,3967.5102,4.9000,1.0000,3967.5102,0.0000,0.0000,23408.3102,0.0000,-23408.3102,22.8361,15.5389,307.9000,0.0000,307.9000,0.0080,83.2162,3.7000,1.0000,0.0000,0.0000,0.0000,83.2162,0.0000,0.0000,0.0000,224.6838,224.6838,22.8190,34.8599,0.0000,14207.7000,-14207.7000,0.3684,0.0000,0.0000,0.0000,2899.5306,4.9000,1.0000,2899.5306,0.0000,0.0000,17107.2306,0.0000,-17107.2306,23.5250,16.2277,10078.1000,0.0000,10078.1000,0.2613,2723.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2723.8108,0.0000,0.0000,0.0000,7354.2892,7354.2892,23.2046,18.5693,20.8870,-7.4890,-112335.0578,6.2833,712.8391,7.1284,6.2833,0.0000,9.0182,18.5741,17.5078,18.0409,-3.2299,-25839.5312,6.2833,1485.2703,14.8527,6.2833,0.0000,31.7102,17.5167,16.9243,17.2205,-2.0510,-14357.3298,6.2833,1751.5027,17.5150,6.2833,0.0000,41.4003,21.8697,21.8699,1.8639,21.8701,1.8810,21.8702,1.8978,21.8702,1734.1254,69.3650,22.8269,22.8243,5.6877,22.8216,5.6769,22.8190,5.6662,22.8190,1734.1254,69.3650,23.2215,23.2158,5.4666,23.2102,5.4309,23.2046,5.3958,23.2046,504.9551,10.0991,18.5693,18.5709,-5.8914,18.5725,-5.8922,18.5741,-5.8929,18.5741,1734.1254,69.3650,17.5078,17.5108,-8.9953,17.5137,-8.9863,17.5167,-8.9773,17.5167,1734.1254,69.3650,16.9243,16.9337,-14.1143,16.9431,-14.0854,16.9526,-14.0557,16.9526,504.9551,10.0991,6.2833,111.0379,4.1888,0.0000,82.1287,193.1667,-115616.6000,-152099.5081,-152531.9188
4713.0000,16.9575,29.1797,0.0000,116257.4000,-116257.4000,3.0142,0.0000,0.0000,0.0000,25834.9778,4.5000,1.0000,25834.9778,0.0000,0.0000,142092.3778,0.0000,-142092.3778,22.5507,15.2534,15440.1000,0.0000,15440.1000,0.4003,4173.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4173.0000,0.0000,0.0000,0.0000,11267.1000,11267.1000,22.1005,34.1413,0.0000,13261.0000,-13261.0000,0.3438,0.0000,0.0000,0.0000,2706.3265,4.9000,1.0000,2706.3265,0.0000,0.0000,15967.3265,0.0000,-15967.3265,22.7290,15.4317,314.4000,0.0000,314.4000,0.0082,84.9730,3.7000,1.0000,0.0000,0.0000,0.0000,84.9730,0.0000,0.0000,0.0000,229.4270,229.4270,22.7162,34.7571,0.0000,15244.6000,-15244.6000,0.3952,0.0000,0.0000,0.0000,3111.1429,4.9000,1.0000,3111.1429,0.0000,0.0000,18355.7429,0.0000,-18355.7429,23.4388,16.1415,8846.8000,0.0000,8846.8000,0.2294,2391.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2391.0270,0.0000,0.0000,0.0000,6455.7730,6455.7730,23.1754,18.6733,20.9243,-7.6250,-114375.1556,6.5866,746.2468,7.4625,6.5866,0.0000,10.3886,18.6772,17.5354,18.1063,-3.6259,-29006.8412,6.5866,1553.1270,15.5313,6.5866,0.0000,36.5288,17.5436,16.9305,17.2371,-2.2252,-15576.0730,6.5866,1834.9002,18.3490,6.5866,0.0000,47.6913,22.1072,22.1049,4.7524,22.1027,4.7419,22.1005,4.7316,22.1005,1884.0905,75.3636,22.7200,22.7187,4.7115,22.7175,4.7164,22.7162,4.7212,22.7162,1884.0905,75.3636,23.1847,23.1816,5.3510,23.1785,5.3545,23.1754,5.3575,23.1754,548.2935,10.9659,18.6733,18.6746,-4.9464,18.6759,-4.9469,18.6772,-4.9473,18.6772,1884.0905,75.3636,17.5354,17.5382,-8.5630,17.5409,-8.5542,17.5436,-8.5453,17.5436,1884.0905,75.3636,16.9305,16.9395,-13.8711,16.9485,-13.8396,16.9575,-13.8080,16.9575,548.2935,10.9659,6.5866,126.4500,4.3911,0.0000,94.6087,221.0586,-120161.7000,-158463.1472,-158958.0698
4714.0000,16.9587,29.1809,0.0000,119853.8000,-119853.8000,3.1074,0.0000,0.0000,0.0000,26634.1778,4.5000,1.0000,26634.1778,0.0000,0.0000,146487.9778,0.0000,-146487.9778,22.5840,15.2867,18466.6000,0.0000,18466.6000,0.4788,4990.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4990.9730,0.0000,0.0000,0.0000,13475.6270,13475.6270,22.0627,34.1035,0.0000,9276.1000,-9276.1000,0.2405,0.0000,0.0000,0.0000,1893.0816,4.9000,1.0000,1893.0816,0.0000,0.0000,11169.1816,0.0000,-11169.1816,22.4916,15.1943,311.5000,0.0000,311.5000,0.0081,84.1892,3.7000,1.0000,0.0000,0.0000,0.0000,84.1892,0.0000,0.0000,0.0000,227.3108,227.3108,22.4822,34.5231,0.0000,17671.8000,-17671.8000,0.4582,0.0000,0.0000,0.0000,3606.4898,4.9000,1.0000,3606.4898,0.0000,0.0000,21278.2898,0.0000,-21278.2898,23.2994,16.0021,8026.0000,0.0000,8026.0000,0.2081,2169.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2169.1892,0.0000,0.0000,0.0000,5856.8108,5856.8108,23.0700,18.7543,20.9121,-7.4924,-112386.3031,6.7516,765.2735,7.6527,6.7516,0.0000,11.1888,18.7577,17.5563,18.1570,-3.9107,-31285.8161,6.7516,1588.9726,15.8897,6.7516,0.0000,39.3425,17.5640,16.9325,17.2482,-2.3493,-16445.3110,6.7516,1880.0463,18.8005,6.7516,0.0000,51.3649,22.0665,22.0652,4.3322,22.0639,4.3338,22.0627,4.3352,22.0627,1967.9254,78.7170,22.4828,22.4827,2.7032,22.4825,2.7171,22.4822,2.7309,22.4822,1967.9254,78.7170,23.0744,23.0730,4.4406,23.0715,4.4620,23.0700,4.4830,23.0700,572.5114,11.4502,18.7543,18.7554,-4.2716,18.7565,-4.2719,18.7577,-4.2722,18.7577,1967.9254,78.7170,17.5563,17.5588,-8.2402,17.5614,-8.2315,17.5640,-8.2228,17.5640,1967.9254,78.7170,16.9325,16.9412,-13.7052,16.9499,-13.6726,16.9587,-13.6398,16.9587,572.5114,11.4502,6.7516,135.3757,4.5011,0.0000,101.8962,237.2719,-119997.6000,-159375.7006,-160117.4302
4715.0000,16.9561,29.1784,0.0000,122525.7000,-122525.7000,3.1767,0.0000,0.0000,0.0000,27227.9333,4.5000,1.0000,27227.9333,0.0000,0.0000,149753.6333,0.0000,-149753.6333,22.6526,15.3553,18481.7000,0.0000,18481.7000,0.4792,4995.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4995.0541,0.0000,0.0000,0.0000,13486.6459,13486.6459,22.1340,34.1748,0.0000,8270.7000,-8270.7000,0.2144,0.0000,0.0000,0.0000,1687.8980,4.9000,1.0000,1687.8980,0.0000,0.0000,9958.5980,0.0000,-9958.5980,22.5128,15.2155,361.9000,0.0000,361.9000,0.0094,97.8108,3.7000,1.0000,0.0000,0.0000,0.0000,97.8108,0.0000,0.0000,0.0000,264.0892,264.0892,22.4993,34.5401,0.0000,19133.0000,-19133.0000,0.4961,0.0000,0.0000,0.0000,3904.6939,4.9000,1.0000,3904.6939,0.0000,0.0000,23037.6939,0.0000,-23037.6939,23.3756,16.0783,6486.9000,0.0000,6486.9000,0.1682,1753.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1753.2162,0.0000,0.0000,0.0000,4733.6838,4733.6838,23.1790,18.7099,20.9444,-7.8325,-117487.7462,6.8159,771.6633,7.7166,6.8159,0.0000,11.5117,18.7148,17.5801,18.1475,-3.7288,-29830.3766,6.8159,1604.6876,16.0469,6.8159,0.0000,40.4778,17.5875,16.9303,17.2589,-2.4682,-17277.1300,6.8159,1897.1838,18.9718,6.8159,0.0000,52.8471,22.1396,22.1377,5.2081,22.1359,5.2034,22.1340,5.1986,22.1340,2001.0553,80.0422,22.5028,22.5016,3.5211,22.5004,3.5231,22.4993,3.5251,22.4993,2001.0553,80.0422,23.1955,23.1899,6.4420,23.1844,6.4102,23.1790,6.3794,23.1790,582.0801,11.6416,18.7099,18.7115,-4.8397,18.7132,-4.8334,18.7148,-4.8272,18.7148,2001.0553,80.0422,17.5801,17.5826,-7.9111,17.5850,-7.9028,17.5875,-7.8945,17.5875,2001.0553,80.0422,16.9303,16.9389,-13.6026,16.9475,-13.5681,16.9561,-13.5336,16.9561,582.0801,11.6416,6.8159,138.9630,4.5439,0.0000,104.8366,243.7996,-124598.9000,-164265.5063,-164595.2528
4716.0000,16.9688,29.1910,0.0000,126360.9000,-126360.9000,3.2761,0.0000,0.0000,0.0000,28080.2000,4.5000,1.0000,28080.2000,0.0000,0.0000,154441.1000,0.0000,-154441.1000,22.5092,15.2119,18464.1000,0.0000,18464.1000,0.4787,4990.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4990.2973,0.0000,0.0000,0.0000,13473.8027,13473.8027,22.0230,34.0638,0.0000,14459.0000,-14459.0000,0.3749,0.0000,0.0000,0.0000,2950.8163,4.9000,1.0000,2950.8163,0.0000,0.0000,17409.8163,0.0000,-17409.8163,22.6476,15.3503,373.8000,0.0000,373.8000,0.0097,101.0270,3.7000,1.0000,0.0000,0.0000,0.0000,101.0270,0.0000,0.0000,0.0000,272.7730,272.7730,22.6320,34.6729,0.0000,20514.0000,-20514.0000,0.5319,0.0000,0.0000,0.0000,4186.5306,4.9000,1.0000,4186.5306,0.0000,0.0000,24700.5306,0.0000,-24700.5306,23.5181,16.2208,5666.1000,0.0000,5666.1000,0.1469,1531.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1531.3784,0.0000,0.0000,0.0000,4134.7216,4134.7216,23.3481,18.7290,21.0386,-8.5841,-128761.8746,7.2273,815.4596,8.1546,7.2273,0.0000,13.7244,18.7330,17.6053,18.1691,-3.9293,-31434.4646,7.2273,1700.1465,17.0015,7.2273,0.0000,48.2584,17.6119,16.9455,17.2787,-2.6538,-18576.2776,7.2273,2010.1558,20.1016,7.2273,0.0000,63.0052,22.0258,22.0249,4.1144,22.0240,4.1194,22.0230,4.1245,22.0230,2218.6715,88.7469,22.6378,22.6359,5.2122,22.6340,5.2072,22.6320,5.2023,22.6320,2218.6715,88.7469,23.3698,23.3625,8.6988,23.3553,8.6531,23.3481,8.6078,23.3481,644.9091,12.8982,18.7290,18.7303,-4.6055,18.7316,-4.6024,18.7330,-4.5993,18.7330,2218.6715,88.7469,17.6053,17.6075,-7.5969,17.6097,-7.5903,17.6119,-7.5836,17.6119,2218.6715,88.7469,16.9455,16.9533,-13.2998,16.9611,-13.2737,16.9688,-13.2475,16.9688,644.9091,12.8982,7.2273,163.3506,4.8182,0.0000,124.9879,288.3385,-136829.9000,-178670.1496,-178772.6167
4717.0000,16.9678,29.1900,0.0000,127751.7000,-127751.7000,3.3122,0.0000,0.0000,0.0000,28389.2667,4.5000,1.0000,28389.2667,0.0000,0.0000,156140.9667,0.0000,-156140.9667,22.6011,15.3038,18474.9000,0.0000,18474.9000,0.4790,4993.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4993.2162,0.0000,0.0000,0.0000,13481.6838,13481.6838,22.1092,34.1501,0.0000,12457.0000,-12457.0000,0.3230,0.0000,0.0000,0.0000,2542.2449,4.9000,1.0000,2542.2449,0.0000,0.0000,14999.2449,0.0000,-14999.2449,22.6504,15.3531,446.5000,0.0000,446.5000,0.0116,120.6757,3.7000,1.0000,0.0000,0.0000,0.0000,120.6757,0.0000,0.0000,0.0000,325.8243,325.8243,22.6338,34.6747,0.0000,20604.6000,-20604.6000,0.5342,0.0000,0.0000,0.0000,4205.0204,4.9000,1.0000,4205.0204,0.0000,0.0000,24809.6204,0.0000,-24809.6204,23.5289,16.2316,5050.4000,0.0000,5050.4000,0.1309,1364.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1364.9730,0.0000,0.0000,0.0000,3685.4270,3685.4270,23.3789,18.7390,21.0590,-8.5739,-128608.4247,7.1863,810.2422,8.1024,7.1863,0.0000,13.4925,18.7430,17.6038,18.1734,-3.9469,-31575.4567,7.1863,1690.2420,16.9024,7.1863,0.0000,47.4428,17.6106,16.9439,17.2773,-2.6399,-18479.0358,7.1863,1998.8767,19.9888,7.1863,0.0000,61.9404,22.1147,22.1129,5.2437,22.1110,5.2389,22.1092,5.2342,22.1092,2196.5688,87.8628,22.6386,22.6370,5.2889,22.6354,5.2882,22.6338,5.2875,22.6338,2196.5688,87.8628,23.3960,23.3903,8.8827,23.3846,8.8623,23.3789,8.8418,23.3789,638.5295,12.7706,18.7390,18.7403,-4.4847,18.7417,-4.4809,18.7430,-4.4771,18.7430,2196.5688,87.8628,17.6038,17.6061,-7.5679,17.6084,-7.5597,17.6106,-7.5514,17.6106,2196.5688,87.8628,16.9439,16.9519,-13.2362,16.9599,-13.2047,16.9678,-13.1733,16.9678,638.5295,12.7706,7.1863,160.8094,4.7909,0.0000,122.8757,283.6851,-136841.5000,-178456.8968,-178662.9173
4718.0000,16.9731,29.1954,0.0000,130132.9000,-130132.9000,3.3739,0.0000,0.0000,0.0000,28918.4222,4.5000,1.0000,28918.4222,0.0000,0.0000,159051.3222,0.0000,-159051.3222,22.5321,15.2348,18475.7000,0.0000,18475.7000,0.4790,4993.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4993.4324,0.0000,0.0000,0.0000,13482.2676,13482.2676,22.0571,34.0979,0.0000,16164.6000,-16164.6000,0.4191,0.0000,0.0000,0.0000,3298.8980,4.9000,1.0000,3298.8980,0.0000,0.0000,19463.4980,0.0000,-19463.4980,22.7374,15.4401,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,22.7217,34.7625,0.0000,21163.2000,-21163.2000,0.5487,0.0000,0.0000,0.0000,4319.0204,4.9000,1.0000,4319.0204,0.0000,0.0000,25482.2204,0.0000,-25482.2204,23.6123,16.3150,4434.8000,0.0000,4434.8000,0.1150,1198.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1198.5946,0.0000,0.0000,0.0000,3236.2054,3236.2054,23.4781,18.7618,21.1199,-8.9960,-134940.4349,7.4181,834.5406,8.3454,7.4181,0.0000,14.8406,18.7653,17.6178,18.1916,-4.1040,-32831.8425,7.4181,1743.5613,17.4356,7.4181,0.0000,52.1834,17.6242,16.9506,17.2874,-2.7532,-19272.7310,7.4181,2062.5542,20.6255,7.4181,0.0000,68.1297,22.0609,22.0596,4.7449,22.0584,4.7466,22.0571,4.7483,22.0571,2322.9903,92.9196,22.7278,22.7258,6.2970,22.7237,6.2916,22.7217,6.2862,22.7217,2322.9903,92.9196,23.4992,23.4921,10.0982,23.4851,10.0612,23.4781,10.0246,23.4781,675.0138,13.5003,18.7618,18.7630,-4.2322,18.7642,-4.2293,18.7653,-4.2265,18.7653,2322.9903,92.9196,17.6178,17.6199,-7.3626,17.6221,-7.3557,17.6242,-7.3488,17.6242,2322.9903,92.9196,16.9506,16.9581,-13.0696,16.9656,-13.0420,16.9731,-13.0142,16.9731,675.0138,13.5003,7.4181,175.5363,4.9454,0.0000,135.1538,310.6901,-144175.9000,-187005.4298,-187045.0084
4719.0000,16.9736,29.1958,0.0000,132259.3000,-132259.3000,3.4291,0.0000,0.0000,0.0000,29390.9556,4.5000,1.0000,29390.9556,0.0000,0.0000,161650.2556,0.0000,-161650.2556,22.5937,15.2964,18464.4000,0.0000,18464.4000,0.4787,4990.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4990.3784,0.0000,0.0000,0.0000,13474.0216,13474.0216,22.1199,34.1608,0.0000,13504.9000,-13504.9000,0.3501,0.0000,0.0000,0.0000,2756.1020,4.9000,1.0000,2756.1020,0.0000,0.0000,16261.0020,0.0000,-16261.0020,22.6853,15.3880,310.6000,0.0000,310.6000,0.0081,83.9459,3.7000,1.0000,0.0000,0.0000,0.0000,83.9459,0.0000,0.0000,0.0000,226.6541,226.6541,22.6728,34.7136,0.0000,22163.4000,-22163.4000,0.5746,0.0000,0.0000,0.0000,4523.1429,4.9000,1.0000,4523.1429,0.0000,0.0000,26686.5429,0.0000,-26686.5429,23.6006,16.3033,5050.4000,0.0000,5050.4000,0.1309,1364.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1364.9730,0.0000,0.0000,0.0000,3685.4270,3685.4270,23.4566,18.8013,21.1290,-8.9265,-133897.4346,7.4573,838.6757,8.3868,7.4573,0.0000,15.0771,18.8044,17.6215,18.2129,-4.2530,-34024.1193,7.4573,1751.3559,17.5136,7.4573,0.0000,53.0147,17.6278,16.9511,17.2894,-2.7804,-19462.5569,7.4573,2073.2838,20.7328,7.4573,0.0000,69.2150,22.1252,22.1235,5.5354,22.1217,5.5314,22.1199,5.5274,22.1199,2344.6681,93.7867,22.6774,22.6759,5.7927,22.6743,5.7931,22.6728,5.7935,22.6728,2344.6681,93.7867,23.4724,23.4672,9.6338,23.4619,9.6216,23.4566,9.6091,23.4566,681.2686,13.6254,18.8013,18.8024,-3.8325,18.8034,-3.8307,18.8044,-3.8289,18.8044,2344.6681,93.7867,17.6215,17.6236,-7.2787,17.6257,-7.2713,17.6278,-7.2640,17.6278,2344.6681,93.7867,16.9511,16.9586,-12.9913,16.9661,-12.9620,16.9736,-12.9328,16.9736,681.2686,13.6254,7.4573,178.1079,4.9716,0.0000,137.3067,315.4146,-144102.2000,-187211.6978,-187384.1109
4720.0000,16.9797,29.2020,0.0000,133669.9000,-133669.9000,3.4656,0.0000,0.0000,0.0000,29704.4222,4.5000,1.0000,29704.4222,0.0000,0.0000,163374.3222,0.0000,-163374.3222,22.5065,15.2092,18481.6000,0.0000,18481.6000,0.4792,4995.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4995.0270,0.0000,0.0000,0.0000,13486.5730,13486.5730,22.0468,34.0876,0.0000,14739.2000,-14739.2000,0.3821,0.0000,0.0000,0.0000,3008.0000,4.9000,1.0000,3008.0000,0.0000,0.0000,17747.2000,0.0000,-17747.2000,22.6471,15.3498,305.1000,0.0000,305.1000,0.0079,82.4595,3.7000,1.0000,0.0000,0.0000,0.0000,82.4595,0.0000,0.0000,0.0000,222.6405,222.6405,22.6352,34.6760,0.0000,24002.8000,-24002.8000,0.6223,0.0000,0.0000,0.0000,4898.5306,4.9000,1.0000,4898.5306,0.0000,0.0000,28901.3306,0.0000,-28901.3306,23.6129,16.3156,5871.3000,0.0000,5871.3000,0.1522,1586.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1586.8378,0.0000,0.0000,0.0000,4284.4622,4284.4622,23.4519,18.8509,21.1514,-9.0672,-136007.6330,7.6641,861.2338,8.6123,7.6641,0.0000,16.3663,18.8534,17.6398,18.2466,-4.4841,-35873.0673,7.6641,1797.6259,17.9763,7.6641,0.0000,57.5481,17.6456,16.9583,17.3020,-2.9025,-20317.6471,7.6641,2129.7448,21.2974,7.6641,0.0000,75.1336,22.0503,22.0491,4.8135,22.0479,4.8160,22.0468,4.8185,22.0468,2460.5404,98.4216,22.6396,22.6381,5.5592,22.6367,5.5599,22.6352,5.5606,22.6352,2460.5404,98.4216,23.4680,23.4626,9.6113,23.4572,9.5965,23.4519,9.5818,23.4519,714.6960,14.2939,18.8509,18.8517,-3.3700,18.8525,-3.3694,18.8534,-3.3688,18.8534,2460.5404,98.4216,17.6398,17.6418,-7.0452,17.6437,-7.0391,17.6456,-7.0329,17.6456,2460.5404,98.4216,16.9583,16.9655,-12.8340,16.9726,-12.8079,16.9797,-12.7818,16.9797,714.6960,14.2939,7.6641,192.0795,5.1094,0.0000,149.0480,341.1275,-147753.9000,-192029.1772,-192198.3474
4721.0000,16.9263,29.0552,1275.2000,105539.8000,-104264.6000,2.7363,289.8182,4.4000,1.0000,23453.2889,4.5000,1.0000,23743.1071,0.0000,0.0000,128993.0889,985.3818,-128007.7071,22.1575,14.8602,15421.1000,0.0000,15421.1000,0.3998,4167.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4167.8649,0.0000,0.0000,0.0000,11253.2351,11253.2351,21.6992,33.7400,0.0000,7737.9000,-7737.9000,0.2006,0.0000,0.0000,0.0000,1579.1633,4.9000,1.0000,1579.1633,0.0000,0.0000,9317.0633,0.0000,-9317.0633,22.0800,14.7827,319.9000,0.0000,319.9000,0.0083,86.4595,3.7000,1.0000,0.0000,0.0000,0.0000,86.4595,0.0000,0.0000,0.0000,233.4405,233.4405,22.0754,34.1162,0.0000,26396.9000,-26396.9000,0.6844,0.0000,0.0000,0.0000,5387.1224,4.9000,1.0000,5387.1224,0.0000,0.0000,31784.0224,0.0000,-31784.0224,23.3743,16.0770,7718.2000,0.0000,7718.2000,0.2001,2086.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2086.0000,0.0000,0.0000,0.0000,5632.2000,5632.2000,23.1451,18.7083,20.9267,-7.2378,-108566.9816,6.3443,718.7329,7.1873,6.3443,0.0000,9.2837,18.7145,17.5581,18.1363,-3.5373,-28298.3962,6.3443,1494.2926,14.9429,6.3443,0.0000,32.6439,17.5668,16.8965,17.2316,-2.3433,-16403.1364,6.3443,1767.7681,17.6777,6.3443,0.0000,42.6192,21.6976,21.6982,1.5086,21.6987,1.5273,21.6992,1.5459,21.6992,1763.8720,70.5549,22.0704,22.0721,0.1224,22.0738,0.1538,22.0754,0.1850,22.0754,1763.8720,70.5549,23.1441,23.1446,5.8023,23.1449,5.8562,23.1451,5.9088,23.1451,513.5533,10.2711,18.7083,18.7104,-4.8376,18.7125,-4.8240,18.7145,-4.8105,18.7145,1763.8720,70.5549,17.5581,17.5610,-7.8201,17.5639,-7.8039,17.5668,-7.7878,17.5668,1763.8720,70.5549,16.8965,16.9065,-13.5071,16.9164,-13.4453,16.9263,-13.3843,16.9263,513.5533,10.2711,6.3443,114.0375,4.2295,0.0000,84.5468,198.5843,-114940.2000,-151989.9171,-153268.5142
4722.0000,16.8767,29.0979,12.4000,95067.3000,-95054.9000,2.4648,2.8182,4.4000,1.0000,21126.0667,4.5000,1.0000,21128.8848,0.0000,0.0000,116193.3667,9.5818,-116183.7848,22.1170,14.8197,9368.4000,0.0000,9368.4000,0.2429,2532.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2532.0000,0.0000,0.0000,0.0000,6836.4000,6836.4000,21.8039,33.8447,0.0000,6155.4000,-6155.4000,0.1596,0.0000,0.0000,0.0000,1256.2041,4.9000,1.0000,1256.2041,0.0000,0.0000,7411.6041,0.0000,-7411.6041,22.1382,14.8409,308.4000,0.0000,308.4000,0.0080,83.3514,3.7000,1.0000,0.0000,0.0000,0.0000,83.3514,0.0000,0.0000,0.0000,225.0486,225.0486,22.1256,34.1664,0.0000,27855.0000,-27855.0000,0.7222,0.0000,0.0000,0.0000,5684.6939,4.9000,1.0000,5684.6939,0.0000,0.0000,33539.6939,0.0000,-33539.6939,23.6383,16.3410,9052.0000,0.0000,9052.0000,0.2347,2446.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2446.4865,0.0000,0.0000,0.0000,6605.5135,6605.5135,23.3125,18.4074,20.8599,-7.2501,-108750.7614,5.7482,652.7803,6.5278,5.7482,0.0000,6.9051,18.4189,17.5224,17.9706,-2.4845,-19876.1808,5.7482,1362.4338,13.6243,5.7482,0.0000,24.2801,17.5317,16.8430,17.1874,-2.1814,-15269.6055,5.7482,1604.4065,16.0441,5.7482,0.0000,31.6996,21.8087,21.8071,3.2755,21.8055,3.2700,21.8039,3.2646,21.8039,1483.1175,59.3247,22.1280,22.1272,1.7191,22.1264,1.7206,22.1256,1.7223,22.1256,1483.1175,59.3247,23.3404,23.3309,8.8340,23.3216,8.7582,23.3125,8.6851,23.3125,432.3623,8.6472,18.4074,18.4112,-7.5881,18.4151,-7.5585,18.4189,-7.5291,18.4189,1483.1175,59.3247,17.5224,17.5255,-7.9994,17.5286,-7.9823,17.5317,-7.9653,17.5317,1483.1175,59.3247,16.8430,16.8543,-13.9622,16.8655,-13.8898,16.8767,-13.8181,16.8767,432.3623,8.6472,5.7482,86.8995,3.8322,0.0000,62.8848,149.7844,-110336.5000,-143468.1206,-143896.5477
4723.0000,16.8408,29.0334,337.7000,88119.8000,-87782.1000,2.2847,76.7500,4.4000,1.0000,19582.1778,4.5000,1.0000,19658.9278,0.0000,0.0000,107701.9778,260.9500,-107441.0278,22.0936,14.7963,9344.0000,0.0000,9344.0000,0.2423,2525.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2525.4054,0.0000,0.0000,0.0000,6818.5946,6818.5946,21.7571,33.7979,0.0000,3035.7000,-3035.7000,0.0787,0.0000,0.0000,0.0000,619.5306,4.9000,1.0000,619.5306,0.0000,0.0000,3655.2306,0.0000,-3655.2306,21.9358,14.6385,306.7000,0.0000,306.7000,0.0080,82.8919,3.7000,1.0000,0.0000,0.0000,0.0000,82.8919,0.0000,0.0000,0.0000,223.8081,223.8081,21.9268,33.9676,0.0000,26911.4000,-26911.4000,0.6977,0.0000,0.0000,0.0000,5492.1224,4.9000,1.0000,5492.1224,0.0000,0.0000,32403.5224,0.0000,-32403.5224,23.5110,16.2137,8641.6000,0.0000,8641.6000,0.2240,2335.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2335.5676,0.0000,0.0000,0.0000,6306.0324,6306.0324,23.1914,18.2993,20.7453,-6.6708,-100062.6700,5.3030,604.7300,6.0473,5.3030,0.0000,5.4218,18.3103,17.4420,17.8762,-2.2199,-17758.8952,5.3030,1261.4388,12.6144,5.3030,0.0000,19.0644,17.4534,16.8044,17.1289,-1.8963,-13274.1198,5.3030,1483.4835,14.8348,5.3030,0.0000,24.8901,21.7602,21.7592,2.9948,21.7582,2.9966,21.7571,2.9984,21.7571,1287.5297,51.5012,21.9249,21.9255,0.1811,21.9262,0.1987,21.9268,0.2163,21.9268,1287.5297,51.5012,23.2027,23.1990,7.2145,23.1953,7.2215,23.1914,7.2270,23.1914,375.7432,7.5149,18.2993,18.3030,-8.0591,18.3066,-8.0348,18.3103,-8.0104,18.3103,1287.5297,51.5012,17.4420,17.4458,-8.6242,17.4496,-8.6013,17.4534,-8.5786,17.4534,1287.5297,51.5012,16.8044,16.8166,-14.1964,16.8287,-14.1179,16.8408,-14.0401,16.8408,375.7432,7.5149,5.3030,69.6118,3.5354,0.0000,49.3763,118.9881,-99436.9000,-130151.3457,-131095.6850
4724.0000,16.7881,28.5472,3879.5000,64726.4000,-60846.9000,1.6782,881.7045,4.4000,1.0000,14383.6444,4.5000,1.0000,15265.3490,0.0000,0.0000,79110.0444,2997.7955,-76112.2490,21.3920,14.0947,9336.6000,0.0000,9336.6000,0.2421,2523.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2523.4054,0.0000,0.0000,0.0000,6813.1946,6813.1946,20.9968,33.0376,0.0000,2373.9000,-2373.9000,0.0615,0.0000,0.0000,0.0000,484.4694,4.9000,1.0000,484.4694,0.0000,0.0000,2858.3694,0.0000,-2858.3694,21.1697,13.8724,317.7000,0.0000,317.7000,0.0082,85.8649,3.7000,1.0000,0.0000,0.0000,0.0000,85.8649,0.0000,0.0000,0.0000,231.8351,231.8351,21.1760,33.2168,0.0000,25537.2000,-25537.2000,0.6621,0.0000,0.0000,0.0000,5211.6735,4.9000,1.0000,5211.6735,0.0000,0.0000,30748.8735,0.0000,-30748.8735,23.0359,15.7386,7923.4000,0.0000,7923.4000,0.2054,2141.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2141.4595,0.0000,0.0000,0.0000,5781.9405,5781.9405,22.7116,18.2342,20.4729,-4.9348,-74021.8419,4.2863,493.6525,4.9365,4.2863,0.0000,2.8630,18.2474,17.3251,17.7862,-1.9060,-15248.1530,4.2863,1023.0820,10.2308,4.2863,0.0000,10.0669,17.3410,16.7404,17.0407,-1.4183,-9928.2962,4.2863,1203.1420,12.0314,4.2863,0.0000,13.1431,20.9799,20.9856,-4.4400,20.9912,-4.3718,20.9968,-4.3042,20.9968,887.1652,35.4866,21.1557,21.1625,-6.7380,21.1693,-6.6617,21.1760,-6.5859,21.1760,887.1652,35.4866,22.6862,22.6950,1.4171,22.7035,1.5683,22.7116,1.7147,22.7116,259.6572,5.1931,18.2342,18.2386,-8.2062,18.2430,-8.1759,18.2474,-8.1457,18.2474,887.1652,35.4866,17.3251,17.3304,-9.5321,17.3357,-9.4958,17.3410,-9.4597,17.3410,887.1652,35.4866,16.7404,16.7565,-14.7212,16.7724,-14.6007,16.7881,-14.4822,16.7881,259.6572,5.1931,4.2863,38.7920,2.8575,0.0000,26.0729,64.8649,-71180.3000,-96892.5216,-99198.2911
4725.0000,16.7386,28.7877,1448.2000,64632.3000,-63184.1000,1.6757,329.1364,4.4000,1.0000,14362.7333,4.5000,1.0000,14691.8697,0.0000,0.0000,78995.0333,1119.0636,-77875.9697,21.4523,14.1550,9377.4000,0.0000,9377.4000,0.2431,2534.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2534.4324,0.0000,0.0000,0.0000,6842.9676,6842.9676,21.0411,33.0820,0.0000,5492.6000,-5492.6000,0.1424,0.0000,0.0000,0.0000,1120.9388,4.9000,1.0000,1120.9388,0.0000,0.0000,6613.5388,0.0000,-6613.5388,21.4414,14.1442,389.6000,0.0000,389.6000,0.0101,105.2973,3.7000,1.0000,0.0000,0.0000,0.0000,105.2973,0.0000,0.0000,0.0000,284.3027,284.3027,21.4245,33.4653,0.0000,23762.3000,-23762.3000,0.6161,0.0000,0.0000,0.0000,4849.4490,4.9000,1.0000,4849.4490,0.0000,0.0000,28611.7490,0.0000,-28611.7490,23.1563,15.8590,6486.9000,0.0000,6486.9000,0.1682,1753.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1753.2162,0.0000,0.0000,0.0000,4733.6838,4733.6838,22.8459,17.9968,20.4213,-5.3409,-80113.8713,4.2834,494.2482,4.9425,4.2834,0.0000,2.8572,18.0152,17.3351,17.6752,-1.4045,-11235.6636,4.2834,1026.7344,10.2673,4.2834,0.0000,10.0466,17.3487,16.6904,17.0196,-1.5538,-10876.7977,4.2834,1203.3142,12.0331,4.2834,0.0000,13.1166,21.0381,21.0391,-2.4675,21.0401,-2.4564,21.0411,-2.4452,21.0411,886.1238,35.4450,21.4242,21.4243,-2.4784,21.4244,-2.4794,21.4245,-2.4800,21.4245,886.1238,35.4450,22.8698,22.8614,4.7976,22.8535,4.7185,22.8459,4.6452,22.8459,259.3548,5.1871,17.9968,18.0029,-10.1393,18.0091,-10.0939,18.0152,-10.0487,18.0152,886.1238,35.4450,17.3351,17.3397,-9.0985,17.3442,-9.0731,17.3487,-9.0477,17.3487,886.1238,35.4450,16.6904,16.7066,-15.0473,16.7226,-14.9355,16.7386,-14.8244,16.7386,259.3548,5.1871,4.2834,38.7205,2.8556,0.0000,26.0204,64.7408,-76185.1000,-101240.3034,-102226.3325
