Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4726.0000,16.7068,28.6365,2148.6000,56761.4000,-54612.8000,1.4716,488.3182,4.4000,1.0000,12613.6444,4.5000,1.0000,13101.9626,0.0000,0.0000,69375.0444,1660.2818,-67714.7626,21.2071,13.9098,9339.7000,0.0000,9339.7000,0.2421,2524.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2524.2432,0.0000,0.0000,0.0000,6815.4568,6815.4568,20.7659,32.8067,0.0000,7509.6000,-7509.6000,0.1947,0.0000,0.0000,0.0000,1532.5714,4.9000,1.0000,1532.5714,0.0000,0.0000,9042.1714,0.0000,-9042.1714,21.3668,14.0695,318.1000,0.0000,318.1000,0.0082,85.9730,3.7000,1.0000,0.0000,0.0000,0.0000,85.9730,0.0000,0.0000,0.0000,232.1270,232.1270,21.3569,33.3977,0.0000,20716.9000,-20716.9000,0.5371,0.0000,0.0000,0.0000,4227.9388,4.9000,1.0000,4227.9388,0.0000,0.0000,24944.8388,0.0000,-24944.8388,23.0147,15.7174,5666.1000,0.0000,5666.1000,0.1469,1531.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1531.3784,0.0000,0.0000,0.0000,4134.7216,4134.7216,22.7358,17.8820,20.3089,-4.8689,-73034.2025,3.9012,451.9923,4.5199,3.9012,0.0000,2.1585,17.9012,17.2813,17.5913,-1.1660,-9328.0185,3.9012,938.1073,9.3811,3.9012,0.0000,7.5897,17.2977,16.6545,16.9761,-1.3826,-9678.1413,3.9012,1097.7671,10.9777,3.9012,0.0000,9.9090,20.7542,20.7581,-4.6043,20.7620,-4.5622,20.7659,-4.5204,20.7659,752.7670,30.1107,21.3514,21.3532,-2.7080,21.3551,-2.6863,21.3569,-2.6648,21.3569,752.7670,30.1107,22.7399,22.7387,3.6089,22.7373,3.6334,22.7358,3.6555,22.7358,220.6153,4.4123,17.8820,17.8884,-10.6261,17.8948,-10.5820,17.9012,-10.5380,17.9012,752.7670,30.1107,17.2813,17.2868,-9.4351,17.2923,-9.4009,17.2977,-9.3670,17.2977,752.7670,30.1107,16.6545,16.6721,-15.1900,16.6895,-15.0672,16.7068,-14.9458,16.7068,220.6153,4.4123,3.9012,29.9658,2.6008,0.0000,19.6572,49.6229,-67515.4000,-90519.4674,-92040.3623
4727.0000,16.6575,28.4490,2890.8000,51864.6000,-48973.8000,1.3447,657.0000,4.4000,1.0000,11525.4667,4.5000,1.0000,12182.4667,0.0000,0.0000,63390.0667,2233.8000,-61156.2667,21.3625,14.0652,9341.3000,0.0000,9341.3000,0.2422,2524.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2524.6757,0.0000,0.0000,0.0000,6816.6243,6816.6243,20.8422,32.8831,0.0000,4603.9000,-4603.9000,0.1194,0.0000,0.0000,0.0000,939.5714,4.9000,1.0000,939.5714,0.0000,0.0000,5543.4714,0.0000,-5543.4714,21.2687,13.9714,310.0000,0.0000,310.0000,0.0080,83.7838,3.7000,1.0000,0.0000,0.0000,0.0000,83.7838,0.0000,0.0000,0.0000,226.2162,226.2162,21.2590,33.2999,0.0000,17329.7000,-17329.7000,0.4493,0.0000,0.0000,0.0000,3536.6735,4.9000,1.0000,3536.6735,0.0000,0.0000,20866.3735,0.0000,-20866.3735,22.8644,15.5671,3203.5000,0.0000,3203.5000,0.0831,865.8108,3.7000,1.0000,0.0000,0.0000,0.0000,865.8108,0.0000,0.0000,0.0000,2337.6892,2337.6892,22.6756,17.6830,20.1793,-4.3262,-64893.3688,3.3700,392.3028,3.9230,3.3700,0.0000,1.3914,17.7093,17.2643,17.4868,-0.7231,-5784.5140,3.3700,813.6169,8.1362,3.3700,0.0000,4.8924,17.2825,16.5937,16.9381,-1.2791,-8953.4020,3.3700,949.6843,9.4968,3.3700,0.0000,6.3874,20.8381,20.8395,-2.8779,20.8409,-2.8653,20.8422,-2.8526,20.8422,583.4486,23.3379,21.2513,21.2539,-3.1576,21.2565,-3.1298,21.2590,-3.1022,21.2590,583.4486,23.3379,22.6845,22.6815,3.4864,22.6785,3.4846,22.6756,3.4834,22.6756,171.3584,3.4272,17.6830,17.6918,-12.0116,17.7006,-11.9468,17.7093,-11.8824,17.7093,583.4486,23.3379,17.2643,17.2704,-9.3700,17.2765,-9.3318,17.2825,-9.2938,17.2825,583.4486,23.3379,16.5937,16.6153,-15.6408,16.6365,-15.4778,16.6575,-15.3177,16.6575,171.3584,3.4272,3.3700,20.0718,2.2466,0.0000,12.6712,32.7430,-58052.6000,-78185.5818,-79631.2848
4728.0000,16.6223,27.6801,6473.1000,42957.0000,-36483.9000,1.1137,1471.1591,4.4000,1.0000,9546.0000,4.5000,1.0000,11017.1591,0.0000,0.0000,52503.0000,5001.9409,-47501.0591,20.8574,13.5601,9373.7000,0.0000,9373.7000,0.2430,2533.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2533.4324,0.0000,0.0000,0.0000,6840.2676,6840.2676,20.2771,32.3179,0.0000,6868.3000,-6868.3000,0.1781,0.0000,0.0000,0.0000,1401.6939,4.9000,1.0000,1401.6939,0.0000,0.0000,8269.9939,0.0000,-8269.9939,21.0144,13.7171,332.8000,0.0000,332.8000,0.0086,89.9459,3.7000,1.0000,0.0000,0.0000,0.0000,89.9459,0.0000,0.0000,0.0000,242.8541,242.8541,21.0091,33.0500,0.0000,14193.4000,-14193.4000,0.3680,0.0000,0.0000,0.0000,2896.6122,4.9000,1.0000,2896.6122,0.0000,0.0000,17090.0122,0.0000,-17090.0122,22.5328,15.2355,1048.8000,0.0000,1048.8000,0.0272,283.4595,3.7000,1.0000,0.0000,0.0000,0.0000,283.4595,0.0000,0.0000,0.0000,765.3405,765.3405,22.4768,17.5813,20.0290,-3.6605,-54907.9876,2.9080,340.3937,3.4039,2.9080,0.0000,0.8940,17.6106,17.2126,17.4116,-0.5580,-4463.8912,2.9080,704.1064,7.0411,2.9080,0.0000,3.1436,17.2351,16.5488,16.8920,-1.0996,-7697.1296,2.9080,820.9581,8.2096,2.9080,0.0000,4.1042,20.2475,20.2575,-8.2403,20.2674,-8.1414,20.2771,-8.0438,20.2771,451.7118,18.0685,20.9928,20.9983,-5.1356,21.0037,-5.0810,21.0091,-5.0269,21.0091,451.7118,18.0685,22.4646,22.4690,1.3698,22.4730,1.4563,22.4768,1.5387,22.4768,132.9643,2.6593,17.5813,17.5911,-12.3278,17.6009,-12.2586,17.6106,-12.1898,17.6106,451.7118,18.0685,17.2126,17.2202,-9.6876,17.2277,-9.6375,17.2351,-9.5878,17.2351,451.7118,18.0685,16.5488,16.5737,-15.8629,16.5982,-15.6727,16.6223,-15.4860,16.6223,132.9643,2.6593,2.9080,13.4156,1.9387,0.0000,8.1417,21.5573,-46790.3000,-65012.6031,-67069.0084
4729.0000,16.5737,28.2702,3179.9000,46747.5000,-43567.6000,1.2120,722.7045,4.4000,1.0000,10388.3333,4.5000,1.0000,11111.0379,0.0000,0.0000,57135.8333,2457.1955,-54678.6379,21.3828,14.0855,9325.2000,0.0000,9325.2000,0.2418,2520.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2520.3243,0.0000,0.0000,0.0000,6804.8757,6804.8757,20.7780,32.8188,0.0000,6541.5000,-6541.5000,0.1696,0.0000,0.0000,0.0000,1335.0000,4.9000,1.0000,1335.0000,0.0000,0.0000,7876.5000,0.0000,-7876.5000,21.4708,14.1735,347.1000,0.0000,347.1000,0.0090,93.8108,3.7000,1.0000,0.0000,0.0000,0.0000,93.8108,0.0000,0.0000,0.0000,253.2892,253.2892,21.4396,33.4804,0.0000,12198.7000,-12198.7000,0.3163,0.0000,0.0000,0.0000,2489.5306,4.9000,1.0000,2489.5306,0.0000,0.0000,14688.2306,0.0000,-14688.2306,22.7314,15.4341,637.8000,0.0000,637.8000,0.0165,172.3784,3.7000,1.0000,0.0000,0.0000,0.0000,172.3784,0.0000,0.0000,0.0000,465.4216,465.4216,22.6525,17.3453,19.9989,-4.0227,-60340.6726,2.9478,345.4366,3.4544,2.9478,0.0000,0.9312,17.3806,17.2530,17.3168,-0.1813,-1450.5469,2.9478,716.3487,7.1635,2.9478,0.0000,3.2745,17.2721,16.4990,16.8856,-1.2558,-8790.4943,2.9478,832.4049,8.3240,2.9478,0.0000,4.2751,20.7843,20.7821,-1.7031,20.7800,-1.7370,20.7780,-1.7698,20.7780,462.4858,18.4994,21.4485,21.4454,0.1457,21.4425,0.1106,21.4396,0.0765,21.4396,462.4858,18.4994,22.6905,22.6771,4.7789,22.6645,4.6430,22.6525,4.5160,22.6525,136.1071,2.7221,17.3453,17.3571,-14.0605,17.3689,-13.9762,17.3806,-13.8924,17.3806,462.4858,18.4994,17.2530,17.2594,-9.0731,17.2658,-9.0377,17.2721,-9.0025,17.2721,462.4858,18.4994,16.4990,16.5241,-16.1748,16.5490,-15.9938,16.5737,-15.8147,16.5737,136.1071,2.7221,2.9478,13.9230,1.9652,0.0000,8.4808,22.4038,-51997.7000,-69719.7820,-70581.7138
4730.0000,16.5576,28.1089,3789.8000,43649.5000,-39859.7000,1.1317,861.3182,4.4000,1.0000,9699.8889,4.5000,1.0000,10561.2071,0.0000,0.0000,53349.3889,2928.4818,-50420.9071,21.2690,13.9717,9331.0000,0.0000,9331.0000,0.2419,2521.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2521.8919,0.0000,0.0000,0.0000,6809.1081,6809.1081,20.6433,32.6841,0.0000,7525.5000,-7525.5000,0.1951,0.0000,0.0000,0.0000,1535.8163,4.9000,1.0000,1535.8163,0.0000,0.0000,9061.3163,0.0000,-9061.3163,21.4900,14.1927,335.7000,0.0000,335.7000,0.0087,90.7297,3.7000,1.0000,0.0000,0.0000,0.0000,90.7297,0.0000,0.0000,0.0000,244.9703,244.9703,21.4663,33.5071,0.0000,10173.3000,-10173.3000,0.2638,0.0000,0.0000,0.0000,2076.1837,4.9000,1.0000,2076.1837,0.0000,0.0000,12249.4837,0.0000,-12249.4837,22.6109,15.3136,330.4000,0.0000,330.4000,0.0086,89.2973,3.7000,1.0000,0.0000,0.0000,0.0000,89.2973,0.0000,0.0000,0.0000,241.1027,241.1027,22.5793,17.2728,19.9261,-3.7860,-56789.3336,2.7746,326.0170,3.2602,2.7746,0.0000,0.7766,17.3069,17.2098,17.2583,-0.1299,-1039.1235,2.7746,675.7867,6.7579,2.7746,0.0000,2.7307,17.2325,16.4817,16.8571,-1.1478,-8034.6342,2.7746,784.3716,7.8437,2.7746,0.0000,3.5651,20.6328,20.6364,-3.2733,20.6399,-3.2382,20.6433,-3.2038,20.6433,416.4384,16.6575,21.4671,21.4669,0.1525,21.4666,0.1550,21.4663,0.1572,21.4663,416.4384,16.6575,22.5884,22.5857,3.6655,22.5827,3.6800,22.5793,3.6896,22.5793,122.6708,2.4534,17.2728,17.2842,-14.0081,17.2956,-13.9339,17.3069,-13.8601,17.3069,416.4384,16.6575,17.2098,17.2174,-9.4038,17.2250,-9.3567,17.2325,-9.3100,17.2325,416.4384,16.6575,16.4817,16.5073,-16.0816,16.5326,-15.9046,16.5576,-15.7297,16.5576,122.6708,2.4534,2.7746,11.8026,1.8498,0.0000,7.0723,18.8749,-47561.4000,-64436.5260,-65863.0912
4731.0000,16.5843,27.9568,4448.3000,40450.6000,-36002.3000,1.0488,1010.9773,4.4000,1.0000,8989.0222,4.5000,1.0000,9999.9995,0.0000,0.0000,49439.6222,3437.3227,-46002.2995,21.3935,14.0962,9354.3000,0.0000,9354.3000,0.2425,2528.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2528.1892,0.0000,0.0000,0.0000,6826.1108,6826.1108,20.6852,32.7260,0.0000,5218.7000,-5218.7000,0.1353,0.0000,0.0000,0.0000,1065.0408,4.9000,1.0000,1065.0408,0.0000,0.0000,6283.7408,0.0000,-6283.7408,21.3421,14.0449,343.7000,0.0000,343.7000,0.0089,92.8919,3.7000,1.0000,0.0000,0.0000,0.0000,92.8919,0.0000,0.0000,0.0000,250.8081,250.8081,21.3227,33.3635,0.0000,8072.1000,-8072.1000,0.2093,0.0000,0.0000,0.0000,1647.3673,4.9000,1.0000,1647.3673,0.0000,0.0000,9719.4673,0.0000,-9719.4673,22.3388,15.0415,330.4000,0.0000,330.4000,0.0086,89.2973,3.7000,1.0000,0.0000,0.0000,0.0000,89.2973,0.0000,0.0000,0.0000,241.1027,241.1027,22.1260,17.4611,19.7935,-3.1087,-46630.8489,2.4800,306.0096,3.0601,2.5917,0.1117,0.6329,17.4869,17.0462,17.2665,-0.5269,-4215.4704,2.4800,603.8397,6.0384,2.4800,0.0000,1.9499,17.0780,16.5067,16.7924,-0.7807,-5465.0756,2.4800,702.8449,7.0284,2.4800,0.0000,2.5458,20.6799,20.6817,-2.4567,20.6834,-2.4431,20.6852,-2.4293,20.6852,342.9614,13.7185,21.3159,21.3182,-1.3083,21.3205,-1.2805,21.3227,-1.2531,21.3227,342.9614,13.7185,22.3136,22.3217,0.7639,22.3291,0.8986,22.3360,1.0262,22.3360,101.2068,2.0241,17.4611,17.4697,-11.5591,17.4783,-11.5153,17.4869,-11.4715,17.4869,342.9614,13.7185,17.0462,17.0569,-10.8463,17.0675,-10.7714,17.0780,-10.6972,17.0780,342.9614,13.7185,16.5067,16.5329,-15.5374,16.5588,-15.3602,16.5843,-15.1854,16.5843,101.2068,2.0241,2.4800,8.6912,1.6534,0.0000,5.1285,13.8197,-39264.7000,-54687.4860,-56311.3949
4732.0000,16.5233,28.1881,3809.2000,52798.4000,-48989.2000,1.3689,865.7273,4.4000,1.0000,11732.9778,4.5000,1.0000,12598.7051,0.0000,0.0000,64531.3778,2943.4727,-61587.9051,21.7334,14.4362,9323.9000,0.0000,9323.9000,0.2417,2519.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2519.9730,0.0000,0.0000,0.0000,6803.9270,6803.9270,21.1440,33.1848,0.0000,9323.8000,-9323.8000,0.2417,0.0000,0.0000,0.0000,1902.8163,4.9000,1.0000,1902.8163,0.0000,0.0000,11226.6163,0.0000,-11226.6163,22.0937,14.7964,338.1000,0.0000,338.1000,0.0088,91.3784,3.7000,1.0000,0.0000,0.0000,0.0000,91.3784,0.0000,0.0000,0.0000,246.7216,246.7216,22.0455,34.0863,0.0000,6383.9000,-6383.9000,0.1655,0.0000,0.0000,0.0000,1302.8367,4.9000,1.0000,1302.8367,0.0000,0.0000,7686.7367,0.0000,-7686.7367,22.6957,15.3985,637.6000,0.0000,637.6000,0.0165,172.3243,3.7000,1.0000,0.0000,0.0000,0.0000,172.3243,0.0000,0.0000,0.0000,465.2757,465.2757,22.6077,17.1511,19.8794,-4.3001,-64502.2145,3.0648,360.7260,3.6073,3.0648,0.0000,1.0466,17.1873,17.1773,17.1823,-0.0147,-117.6922,3.0648,748.6368,7.4864,3.0648,0.0000,3.6800,17.1944,16.4509,16.8227,-1.2555,-8788.5516,3.0648,867.5457,8.6755,3.0648,0.0000,4.8045,21.1579,21.1532,2.4396,21.1485,2.3907,21.1440,2.3425,21.1440,494.7764,19.7911,22.0729,22.0636,6.4551,22.0545,6.3658,22.0455,6.2779,22.0455,494.7764,19.7911,22.6564,22.6392,5.5553,22.6230,5.3709,22.6077,5.1989,22.6077,145.5233,2.9105,17.1511,17.1632,-14.4876,17.1753,-14.4072,17.1873,-14.3273,17.1873,494.7764,19.7911,17.1773,17.1830,-9.1988,17.1887,-9.1794,17.1944,-9.1597,17.1944,494.7764,19.7911,16.4509,16.4752,-16.0961,16.4994,-15.9470,16.5233,-15.7983,16.5233,145.5233,2.9105,3.0648,15.4843,2.0432,0.0000,9.5310,25.0153,-54397.3000,-72985.3338,-73408.4584
4733.0000,16.5562,28.7499,233.6000,63211.0000,-62977.4000,1.6389,53.0909,4.4000,1.0000,14046.8889,4.5000,1.0000,14099.9798,0.0000,0.0000,77257.8889,180.5091,-77077.3798,22.0279,14.7306,9335.5000,0.0000,9335.5000,0.2420,2523.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2523.1081,0.0000,0.0000,0.0000,6812.3919,6812.3919,21.5282,33.5690,0.0000,11143.6000,-11143.6000,0.2889,0.0000,0.0000,0.0000,2274.2041,4.9000,1.0000,2274.2041,0.0000,0.0000,13417.8041,0.0000,-13417.8041,22.4807,15.1834,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0000,0.0000,0.0000,305.8297,305.8297,22.4365,34.4773,0.0000,6807.7000,-6807.7000,0.1765,0.0000,0.0000,0.0000,1389.3265,4.9000,1.0000,1389.3265,0.0000,0.0000,8197.0265,0.0000,-8197.0265,23.0184,15.7211,2992.6000,0.0000,2992.6000,0.0776,808.8108,3.7000,1.0000,0.0000,0.0000,0.0000,808.8108,0.0000,0.0000,0.0000,2183.7892,2183.7892,22.8208,17.1815,20.0011,-5.2959,-79438.3482,3.6522,427.9426,4.2794,3.6522,0.0000,1.7710,17.2050,17.1148,17.1599,-0.1589,-1271.1340,3.6522,892.8887,8.9289,3.6522,0.0000,6.2273,17.1331,16.5054,16.8192,-1.2633,-8842.8746,3.6522,1033.9561,10.3396,3.6522,0.0000,8.1302,21.5443,21.5389,5.7011,21.5335,5.6555,21.5282,5.6101,21.5282,671.0602,26.8424,22.4590,22.4515,9.3198,22.4440,9.2635,22.4365,9.2073,22.4365,671.0602,26.8424,22.8633,22.8491,7.8848,22.8349,7.7677,22.8208,7.6505,22.8208,196.8568,3.9371,17.1815,17.1893,-13.5362,17.1972,-13.5030,17.2050,-13.4695,17.2050,671.0602,26.8424,17.1148,17.1209,-9.7975,17.1270,-9.7694,17.1331,-9.7414,17.1331,671.0602,26.8424,16.5054,16.5222,-15.2507,16.5392,-15.1909,16.5562,-15.1285,16.5562,196.8568,3.9371,3.6522,25.0131,2.4348,0.0000,16.1285,41.1416,-68181.5000,-89390.1996,-89552.3569
4734.0000,16.6634,28.8071,1482.1000,145793.1000,-144311.0000,3.7800,336.8409,4.4000,1.0000,32398.4667,4.5000,1.0000,32735.3076,0.0000,0.0000,178191.5667,1145.2591,-177046.3076,23.3627,16.0654,9350.0000,0.0000,9350.0000,0.2424,2527.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2527.0270,0.0000,0.0000,0.0000,6822.9730,6822.9730,23.0724,35.1132,0.0000,630.4000,-630.4000,0.0163,0.0000,0.0000,0.0000,128.6531,4.9000,1.0000,128.6531,0.0000,0.0000,759.0531,0.0000,-759.0531,23.1011,15.8038,400.4000,0.0000,400.4000,0.0104,108.2162,3.7000,1.0000,0.0000,0.0000,0.0000,108.2162,0.0000,0.0000,0.0000,292.1838,292.1838,23.0710,35.1118,0.0000,10157.1000,-10157.1000,0.2633,0.0000,0.0000,0.0000,2072.8776,4.9000,1.0000,2072.8776,0.0000,0.0000,12229.9776,0.0000,-12229.9776,23.5337,16.2364,9852.9000,0.0000,9852.9000,0.2555,2662.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2662.9459,0.0000,0.0000,0.0000,7189.9541,7189.9541,23.2234,17.8714,20.5474,-9.4295,-141441.9396,6.8518,786.9868,7.8699,6.8518,0.0000,11.6947,17.8717,17.0452,17.4585,-2.7303,-21842.6662,6.8518,1656.0530,16.5605,6.8518,0.0000,41.1214,17.0556,16.6422,16.8489,-1.5606,-10924.4002,6.8518,1937.5810,19.3758,6.8518,0.0000,53.6874,23.1046,23.0938,20.3066,23.0831,20.2142,23.0724,20.1222,23.0724,2019.6683,80.7867,23.0900,23.0837,14.5653,23.0773,14.5259,23.0710,14.4864,23.0710,2019.6683,80.7867,23.2617,23.2489,12.3050,23.2361,12.2174,23.2234,12.1295,23.2234,587.4555,11.7491,17.8714,17.8714,-6.3810,17.8716,-6.4206,17.8717,-6.4597,17.8717,2019.6683,80.7867,17.0452,17.0487,-10.3355,17.0521,-10.3328,17.0556,-10.3300,17.0556,2019.6683,80.7867,16.6422,16.6491,-13.5992,16.6562,-13.6460,16.6634,-13.6901,16.6634,587.4555,11.7491,6.8518,140.9931,4.5679,0.0000,106.5035,247.4966,-135495.2000,-175730.2274,-174209.0060
4735.0000,16.7650,28.9872,0.0000,204125.4000,-204125.4000,5.2923,0.0000,0.0000,0.0000,45361.2000,4.5000,1.0000,45361.2000,0.0000,0.0000,249486.6000,0.0000,-249486.6000,23.4570,16.1597,15806.1000,0.0000,15806.1000,0.4098,4271.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4271.9189,0.0000,0.0000,0.0000,11534.1811,11534.1811,23.1353,35.1761,0.0000,4301.6000,-4301.6000,0.1115,0.0000,0.0000,0.0000,877.8776,4.9000,1.0000,877.8776,0.0000,0.0000,5179.4776,0.0000,-5179.4776,23.2742,15.9769,729.4000,0.0000,729.4000,0.0189,197.1351,3.7000,1.0000,0.0000,0.0000,0.0000,197.1351,0.0000,0.0000,0.0000,532.2649,532.2649,23.2490,35.2898,0.0000,13110.7000,-13110.7000,0.3399,0.0000,0.0000,0.0000,2675.6531,4.9000,1.0000,2675.6531,0.0000,0.0000,15786.3531,0.0000,-15786.3531,23.6725,16.3752,10467.2000,0.0000,10467.2000,0.2714,2828.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2828.9730,0.0000,0.0000,0.0000,7638.2270,7638.2270,23.4433,18.6248,21.0341,-11.9758,-179637.3382,9.6658,1090.7764,10.9078,9.6658,0.0000,32.8308,18.6202,17.3045,17.9623,-6.1316,-49052.4136,9.6658,2291.6896,22.9169,9.6658,0.0000,115.4412,17.3080,16.7510,17.0295,-2.9666,-20766.3534,9.6658,2714.3142,27.1431,9.6658,0.0000,150.7178,23.1476,23.1435,17.9300,23.1394,17.9155,23.1353,17.9007,23.1353,3707.9634,148.3185,23.2600,23.2563,14.7670,23.2527,14.7561,23.2490,14.7451,23.2490,3707.9634,148.3185,23.4676,23.4595,13.8823,23.4514,13.8559,23.4433,13.8287,23.4433,1074.0358,21.4807,18.6248,18.6233,0.2641,18.6217,0.2217,18.6202,0.1795,18.6202,3707.9634,148.3185,17.3045,17.3056,-7.5525,17.3068,-7.5679,17.3080,-7.5832,17.3080,3707.9634,148.3185,16.7510,16.7556,-12.4879,16.7603,-12.5375,16.7650,-12.5863,16.7650,1074.0358,21.4807,9.6658,364.8548,6.4439,0.0000,298.9897,663.8445,-194535.0000,-250747.7576,-249456.1051
4736.0000,17.0209,29.2431,0.0000,236318.1000,-236318.1000,6.1270,0.0000,0.0000,0.0000,52515.1333,4.5000,1.0000,52515.1333,0.0000,0.0000,288833.2333,0.0000,-288833.2333,22.8243,15.5270,19274.7000,0.0000,19274.7000,0.4997,5209.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5209.3784,0.0000,0.0000,0.0000,14065.3216,14065.3216,22.5391,34.5799,0.0000,50728.9000,-50728.9000,1.3152,0.0000,0.0000,0.0000,10352.8367,4.9000,1.0000,10352.8367,0.0000,0.0000,61081.7367,0.0000,-61081.7367,23.7663,16.4690,1174.0000,0.0000,1174.0000,0.0304,317.2973,3.7000,1.0000,0.0000,0.0000,0.0000,317.2973,0.0000,0.0000,0.0000,856.7027,856.7027,23.7376,35.7784,0.0000,14244.7000,-14244.7000,0.3693,0.0000,0.0000,0.0000,2907.0816,4.9000,1.0000,2907.0816,0.0000,0.0000,17151.7816,0.0000,-17151.7816,24.0823,16.7850,10057.6000,0.0000,10057.6000,0.2608,2718.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2718.2703,0.0000,0.0000,0.0000,7339.3297,7339.3297,23.9067,19.3421,21.6244,-15.1455,-227182.2443,12.9037,1425.6105,14.2561,12.9037,0.0000,78.1108,19.3359,17.7954,18.5657,-9.5838,-76670.7485,12.9037,2990.3760,29.9038,12.9037,0.0000,274.6572,17.7947,17.0164,17.4056,-5.5339,-38737.3348,12.9037,3599.8498,35.9985,12.9037,0.0000,358.5872,22.5416,22.5408,10.4878,22.5399,10.5014,22.5391,10.5149,22.5391,6191.2695,247.6508,23.7491,23.7453,18.5591,23.7415,18.5437,23.7376,18.5282,23.7376,6191.2695,247.6508,23.9348,23.9254,18.6587,23.9161,18.6113,23.9067,18.5640,23.9067,1787.4461,35.7489,19.3421,19.3400,5.8759,19.3380,5.8376,19.3359,5.7995,19.3359,6191.2695,247.6508,17.7954,17.7952,-2.9622,17.7950,-2.9858,17.7947,-3.0093,17.7947,6191.2695,247.6508,17.0164,17.0178,-9.5737,17.0193,-9.6443,17.0209,-9.7141,17.0209,1787.4461,35.7489,12.9037,812.7448,8.6025,0.0000,711.3553,1524.1001,-270785.4000,-344805.3976,-342590.3276
4737.0000,17.2959,29.5182,0.0000,254808.4000,-254808.4000,6.6064,0.0000,0.0000,0.0000,56624.0889,4.5000,1.0000,56624.0889,0.0000,0.0000,311432.4889,0.0000,-311432.4889,22.8659,15.5686,21905.3000,0.0000,21905.3000,0.5679,5920.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5920.3514,0.0000,0.0000,0.0000,15984.9486,15984.9486,22.5750,34.6158,0.0000,69645.7000,-69645.7000,1.8057,0.0000,0.0000,0.0000,14213.4082,4.9000,1.0000,14213.4082,0.0000,0.0000,83859.1082,0.0000,-83859.1082,24.0748,16.7775,1267.0000,0.0000,1267.0000,0.0328,342.4324,3.7000,1.0000,0.0000,0.0000,0.0000,342.4324,0.0000,0.0000,0.0000,924.5676,924.5676,24.0480,36.0888,0.0000,16298.8000,-16298.8000,0.4226,0.0000,0.0000,0.0000,3326.2857,4.9000,1.0000,3326.2857,0.0000,0.0000,19625.0857,0.0000,-19625.0857,24.3990,17.1017,8828.9000,0.0000,8828.9000,0.2289,2386.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2386.1892,0.0000,0.0000,0.0000,6442.7108,6442.7108,24.2583,19.8216,22.0399,-16.5379,-248069.1667,14.4965,1578.0469,15.7805,14.4965,0.0000,110.7535,19.8158,18.2035,19.0097,-11.2681,-90144.8002,14.4965,3348.9226,33.4892,14.4965,0.0000,389.4368,18.2018,17.2947,17.7483,-7.2460,-50721.8147,14.4965,4117.9544,41.1795,14.4965,0.0000,508.4413,22.5800,22.5783,10.9241,22.5766,10.9238,22.5750,10.9234,22.5750,7616.2135,304.6485,24.0582,24.0548,20.2200,24.0514,20.2082,24.0480,20.1964,24.0480,7616.2135,304.6485,24.2837,24.2752,21.4785,24.2668,21.4427,24.2583,21.4068,24.2583,2196.0208,43.9204,19.8216,19.8197,8.7812,19.8177,8.7500,19.8158,8.7188,19.8158,7616.2135,304.6485,18.2035,18.2030,0.2144,18.2024,0.1927,18.2018,0.1710,18.2018,7616.2135,304.6485,17.2947,17.2951,-6.8716,17.2955,-6.9383,17.2959,-7.0046,17.2959,2196.0208,43.9204,14.4965,1122.9253,9.6643,0.0000,1008.6315,2131.5568,-308751.7000,-391564.4557,-388935.7817
4738.0000,17.5674,29.7897,0.0000,268244.6000,-268244.6000,6.9547,0.0000,0.0000,0.0000,59609.9111,4.5000,1.0000,59609.9111,0.0000,0.0000,327854.5111,0.0000,-327854.5111,22.9430,15.6457,25847.5000,0.0000,25847.5000,0.6701,6985.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6985.8108,0.0000,0.0000,0.0000,18861.6892,18861.6892,22.6290,34.6698,0.0000,83427.8000,-83427.8000,2.1630,0.0000,0.0000,0.0000,17026.0816,4.9000,1.0000,17026.0816,0.0000,0.0000,100453.8816,0.0000,-100453.8816,24.2760,16.9787,1296.9000,0.0000,1296.9000,0.0336,350.5135,3.7000,1.0000,0.0000,0.0000,0.0000,350.5135,0.0000,0.0000,0.0000,946.3865,946.3865,24.2512,36.2920,0.0000,19770.4000,-19770.4000,0.5126,0.0000,0.0000,0.0000,4034.7755,4.9000,1.0000,4034.7755,0.0000,0.0000,23805.1755,0.0000,-23805.1755,24.6415,17.3442,8009.8000,0.0000,8009.8000,0.2077,2164.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2164.8108,0.0000,0.0000,0.0000,5844.9892,5844.9892,24.5224,20.2149,22.3686,-17.5139,-262708.6476,15.8127,1701.4025,17.0140,15.8127,0.0000,143.7416,20.2090,18.5589,19.3840,-12.5799,-100639.2757,15.8127,3727.3492,37.2735,15.8127,0.0000,505.4314,18.5565,17.5682,18.0624,-8.6111,-60277.8102,15.8127,4876.0622,48.7606,15.8127,0.0000,659.8816,22.6338,22.6322,11.2352,22.6306,11.2345,22.6290,11.2337,22.6290,8892.0810,355.6832,24.2605,24.2574,20.9320,24.2543,20.9227,24.2512,20.9134,24.2512,8892.0810,355.6832,24.5457,24.5379,23.1911,24.5301,23.1630,24.5224,23.1348,24.5224,2561.4889,51.2298,20.2149,20.2130,10.9476,20.2110,10.9197,20.2090,10.8919,20.2090,8892.0810,355.6832,18.5589,18.5581,2.6796,18.5573,2.6591,18.5565,2.6388,18.5565,8892.0810,355.6832,17.5682,17.5679,-4.4564,17.5677,-4.5192,17.5674,-4.5814,17.5674,2561.4889,51.2298,15.8127,1429.7994,10.5418,0.0000,1309.0546,2738.8540,-336288.6000,-426460.5034,-423625.7335
4739.0000,17.8588,30.0810,0.0000,291239.7000,-291239.7000,7.5509,0.0000,0.0000,0.0000,64719.9333,4.5000,1.0000,64719.9333,0.0000,0.0000,355959.6333,0.0000,-355959.6333,23.1833,15.8860,27167.0000,0.0000,27167.0000,0.7044,7342.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7342.4324,0.0000,0.0000,0.0000,19824.5676,19824.5676,22.8809,34.9217,0.0000,96140.7000,-96140.7000,2.4926,0.0000,0.0000,0.0000,19620.5510,4.9000,1.0000,19620.5510,0.0000,0.0000,115761.2510,0.0000,-115761.2510,24.6125,17.3152,1520.3000,0.0000,1520.3000,0.0394,410.8919,3.7000,1.0000,0.0000,0.0000,0.0000,410.8919,0.0000,0.0000,0.0000,1109.4081,1109.4081,24.5862,36.6270,0.0000,23139.7000,-23139.7000,0.5999,0.0000,0.0000,0.0000,4722.3878,4.9000,1.0000,4722.3878,0.0000,0.0000,27862.0878,0.0000,-27862.0878,25.0029,17.7056,6473.9000,0.0000,6473.9000,0.1678,1749.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1749.7027,0.0000,0.0000,0.0000,4724.1973,4724.1973,24.9067,20.6048,22.7558,-19.1726,-287589.4554,17.3327,1839.7126,18.3971,17.3327,0.0000,189.3055,20.5986,18.9176,19.7581,-14.0472,-112377.2183,17.3327,4565.8546,45.6585,17.3327,0.0000,665.6455,18.9145,17.8616,18.3881,-10.0556,-70389.3086,17.3327,6796.3591,67.9636,17.3327,0.0000,869.0539,22.8868,22.8848,13.4527,22.8829,13.4477,22.8809,13.4426,22.8809,10474.4630,418.9785,24.5959,24.5927,23.1475,24.5894,23.1360,24.5862,23.1245,24.5862,10474.4630,418.9785,24.9323,24.9237,26.4937,24.9152,26.4549,24.9067,26.4161,24.9067,3014.3624,60.2872,20.6048,20.6028,13.1958,20.6007,13.1696,20.5986,13.1435,20.5986,10474.4630,418.9785,18.9176,18.9166,5.1127,18.9156,5.0926,18.9145,5.0725,18.9145,10474.4630,418.9785,17.8616,17.8607,-1.9420,17.8597,-2.0039,17.8588,-2.0653,17.8588,3014.3624,60.2872,17.3327,1845.7740,11.5551,0.0000,1724.0049,3569.7789,-375358.9000,-473924.7991,-470355.9823
4740.0000,18.0760,30.2982,0.0000,307498.9000,-307498.9000,7.9725,0.0000,0.0000,0.0000,68333.0889,4.5000,1.0000,68333.0889,0.0000,0.0000,375831.9889,0.0000,-375831.9889,23.5272,16.2299,23549.3000,0.0000,23549.3000,0.6106,6364.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6364.6757,0.0000,0.0000,0.0000,17184.6243,17184.6243,23.2707,35.3115,0.0000,95379.4000,-95379.4000,2.4729,0.0000,0.0000,0.0000,19465.1837,4.9000,1.0000,19465.1837,0.0000,0.0000,114844.5837,0.0000,-114844.5837,24.9364,17.6391,1798.5000,0.0000,1798.5000,0.0466,486.0811,3.7000,1.0000,0.0000,0.0000,0.0000,486.0811,0.0000,0.0000,0.0000,1312.4189,1312.4189,24.9073,36.9481,0.0000,25745.4000,-25745.4000,0.6675,0.0000,0.0000,0.0000,5254.1633,4.9000,1.0000,5254.1633,0.0000,0.0000,30999.5633,0.0000,-30999.5633,25.3569,18.0596,5654.8000,0.0000,5654.8000,0.1466,1528.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1528.3243,0.0000,0.0000,0.0000,4126.4757,4126.4757,25.2706,20.8776,23.0741,-20.1912,-302868.5406,17.8750,1876.2641,18.7626,17.8750,0.0000,207.6369,20.8715,19.1711,20.0213,-14.6547,-117237.3557,17.8750,5119.9880,51.1999,17.8750,0.0000,730.1034,19.1679,18.0787,18.6233,-10.7275,-75092.7108,17.8750,7873.4767,78.7348,17.8750,0.0000,953.2089,23.2780,23.2755,16.7080,23.2731,16.6983,23.2707,16.6886,23.2707,11066.9657,442.6786,24.9174,24.9140,25.0887,24.9106,25.0761,24.9073,25.0634,24.9073,11066.9657,442.6786,25.2971,25.2882,29.2925,25.2794,29.2509,25.2706,29.2093,25.2706,3183.8364,63.6767,20.8776,20.8756,14.3097,20.8735,14.2862,20.8715,14.2627,20.8715,11066.9657,442.6786,19.1711,19.1700,6.4245,19.1690,6.4064,19.1679,6.3885,19.1679,11066.9657,442.6786,18.0787,18.0778,-0.4897,18.0769,-0.5431,18.0760,-0.5963,18.0760,3183.8364,63.6767,17.8750,2011.0712,11.9167,0.0000,1890.9492,3902.0204,-397621.1000,-499052.6169,-495198.6071
4741.0000,18.3555,30.5777,0.0000,323943.8000,-323943.8000,8.3988,0.0000,0.0000,0.0000,71987.5111,4.5000,1.0000,71987.5111,0.0000,0.0000,395931.3111,0.0000,-395931.3111,23.6639,16.3666,27165.7000,0.0000,27165.7000,0.7043,7342.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7342.0811,0.0000,0.0000,0.0000,19823.6189,19823.6189,23.3921,35.4329,0.0000,110665.8000,-110665.8000,2.8692,0.0000,0.0000,0.0000,22584.8571,4.9000,1.0000,22584.8571,0.0000,0.0000,133250.6571,0.0000,-133250.6571,25.1786,17.8813,1720.5000,0.0000,1720.5000,0.0446,465.0000,3.7000,1.0000,0.0000,0.0000,0.0000,465.0000,0.0000,0.0000,0.0000,1255.5000,1255.5000,25.1522,37.1931,0.0000,28707.3000,-28707.3000,0.7443,0.0000,0.0000,0.0000,5858.6327,4.9000,1.0000,5858.6327,0.0000,0.0000,34565.9327,0.0000,-34565.9327,25.6157,18.3184,5040.4000,0.0000,5040.4000,0.1307,1362.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1362.2703,0.0000,0.0000,0.0000,3678.1297,3678.1297,25.5421,21.2481,23.3951,-21.3513,-320269.3419,19.3379,2007.2713,20.0727,19.3379,0.0000,262.9041,21.2415,19.5035,20.3725,-16.2035,-129628.1664,19.3379,7218.8024,72.1880,19.3379,0.0000,924.4365,19.4997,18.3604,18.9301,-12.1386,-84970.2067,19.3379,10628.4472,106.2845,19.3379,0.0000,1206.9265,23.3981,23.3961,16.9166,23.3941,16.9119,23.3921,16.9072,23.3921,12737.6558,509.5062,25.1618,25.1586,26.2245,25.1554,26.2141,25.1522,26.2036,25.1522,12737.6558,509.5062,25.5664,25.5583,30.8506,25.5502,30.8192,25.5421,30.7877,25.5421,3661.4497,73.2290,21.2481,21.2459,16.5679,21.2437,16.5440,21.2415,16.5202,21.2415,12737.6558,509.5062,19.5035,19.5022,8.6139,19.5010,8.5950,19.4997,8.5762,19.4997,12737.6558,509.5062,18.3604,18.3588,1.7899,18.3571,1.7333,18.3555,1.6770,18.3555,3661.4497,73.2290,19.3379,2503.6917,12.8920,0.0000,2394.2671,4897.9588,-429390.3000,-538990.6523,-534867.7150
4742.0000,18.6125,30.8347,0.0000,340754.0000,-340754.0000,8.8347,0.0000,0.0000,0.0000,75723.1111,4.5000,1.0000,75723.1111,0.0000,0.0000,416477.1111,0.0000,-416477.1111,23.9292,16.6319,25852.8000,0.0000,25852.8000,0.6703,6987.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6987.2432,0.0000,0.0000,0.0000,18865.5568,18865.5568,23.6815,35.7223,0.0000,118633.5000,-118633.5000,3.0758,0.0000,0.0000,0.0000,24210.9184,4.9000,1.0000,24210.9184,0.0000,0.0000,142844.4184,0.0000,-142844.4184,25.5050,18.2077,1161.8000,0.0000,1161.8000,0.0301,314.0000,3.7000,1.0000,0.0000,0.0000,0.0000,314.0000,0.0000,0.0000,0.0000,847.8000,847.8000,25.4842,37.5251,0.0000,31393.8000,-31393.8000,0.8139,0.0000,0.0000,0.0000,6406.8980,4.9000,1.0000,6406.8980,0.0000,0.0000,37800.6980,0.0000,-37800.6980,25.9668,18.6695,4426.1000,0.0000,4426.1000,0.1148,1196.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1196.2432,0.0000,0.0000,0.0000,3229.8568,3229.8568,25.8996,21.5641,23.7318,-22.6406,-339609.1169,20.3094,2083.6786,20.8368,20.3094,0.0000,304.5478,21.5574,19.7982,20.6778,-17.2257,-137805.5882,20.3094,8797.9330,87.9793,20.3094,0.0000,1070.8662,19.7941,18.6181,19.2061,-13.1601,-92120.9219,20.3094,12123.2146,121.2321,20.3094,0.0000,1398.1024,23.6884,23.6861,19.0399,23.6838,19.0320,23.6815,19.0241,23.6815,13904.8489,556.1940,25.4942,25.4909,28.3201,25.4876,28.3079,25.4842,28.2958,25.4842,13904.8489,556.1940,25.9256,25.9169,33.6024,25.9082,33.5632,25.8996,33.5241,25.8996,3994.9219,79.8984,21.5641,21.5619,18.1996,21.5597,18.1773,21.5574,18.1549,21.5574,13904.8489,556.1940,19.7982,19.7968,10.3258,19.7955,10.3077,19.7941,10.2896,19.7941,13904.8489,556.1940,18.6181,18.6162,3.6468,18.6143,3.5933,18.6125,3.5401,18.6125,3994.9219,79.8984,20.3094,2870.1151,13.5396,0.0000,2773.5165,5643.6316,-459340.6000,-574179.0139,-569535.6270
4743.0000,18.8315,31.0537,0.0000,351842.2000,-351842.2000,9.1222,0.0000,0.0000,0.0000,78187.1556,4.5000,1.0000,78187.1556,0.0000,0.0000,430029.3556,0.0000,-430029.3556,24.1616,16.8643,24532.3000,0.0000,24532.3000,0.6360,6630.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6630.3514,0.0000,0.0000,0.0000,17901.9486,17901.9486,23.9326,35.9734,0.0000,122479.9000,-122479.9000,3.1755,0.0000,0.0000,0.0000,24995.8980,4.9000,1.0000,24995.8980,0.0000,0.0000,147475.7980,0.0000,-147475.7980,25.7605,18.4632,1128.0000,0.0000,1128.0000,0.0292,304.8649,3.7000,1.0000,0.0000,0.0000,0.0000,304.8649,0.0000,0.0000,0.0000,823.1351,823.1351,25.7405,37.7813,0.0000,32840.5000,-32840.5000,0.8515,0.0000,0.0000,0.0000,6702.1429,4.9000,1.0000,6702.1429,0.0000,0.0000,39542.6429,0.0000,-39542.6429,26.2306,18.9333,5040.4000,0.0000,5040.4000,0.1307,1362.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1362.2703,0.0000,0.0000,0.0000,3678.1297,3678.1297,26.1601,21.8278,23.9939,-23.3018,-349526.8958,20.9177,2137.7198,21.3772,20.9177,0.0000,332.7405,21.8211,20.0445,20.9328,-17.9164,-143331.5069,20.9177,9679.6624,96.7966,20.9177,0.0000,1169.9989,20.0403,18.8372,19.4388,-13.8656,-97059.4643,20.9177,12917.2342,129.1723,20.9177,0.0000,1527.5282,23.9397,23.9373,20.5872,23.9350,20.5791,23.9326,20.5709,23.9326,14659.0242,586.3610,25.7503,25.7470,29.5511,25.7437,29.5395,25.7405,29.5279,25.7405,14659.0242,586.3610,26.1850,26.1767,35.0043,26.1684,34.9705,26.1601,34.9367,26.1601,4210.3126,84.2063,21.8278,21.8256,19.3574,21.8233,19.3363,21.8211,19.3151,21.8211,14659.0242,586.3610,20.0445,20.0431,11.5573,20.0417,11.5401,20.0403,11.5229,20.0403,14659.0242,586.3610,18.8372,18.8353,5.0077,18.8334,4.9579,18.8315,4.9085,18.8315,4210.3126,84.2063,20.9177,3116.2213,13.9451,0.0000,3030.2677,6146.4889,-476461.9000,-594644.5829,-589917.8669
4744.0000,19.0028,31.2250,0.0000,356085.5000,-356085.5000,9.2322,0.0000,0.0000,0.0000,79130.1111,4.5000,1.0000,79130.1111,0.0000,0.0000,435215.6111,0.0000,-435215.6111,24.3323,17.0350,20918.3000,0.0000,20918.3000,0.5423,5653.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5653.5946,0.0000,0.0000,0.0000,15264.7054,15264.7054,24.1382,36.1790,0.0000,125078.4000,-125078.4000,3.2429,0.0000,0.0000,0.0000,25526.2041,4.9000,1.0000,25526.2041,0.0000,0.0000,150604.6041,0.0000,-150604.6041,25.9825,18.6852,1433.3000,0.0000,1433.3000,0.0372,387.3784,3.7000,1.0000,0.0000,0.0000,0.0000,387.3784,0.0000,0.0000,0.0000,1045.9216,1045.9216,25.9597,38.0005,0.0000,35030.9000,-35030.9000,0.9082,0.0000,0.0000,0.0000,7149.1633,4.9000,1.0000,7149.1633,0.0000,0.0000,42180.0633,0.0000,-42180.0633,26.4762,19.1789,5859.6000,0.0000,5859.6000,0.1519,1583.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1583.6757,0.0000,0.0000,0.0000,4275.9243,4275.9243,26.3988,22.0288,24.2138,-23.7902,-356852.9684,21.1721,2150.3358,21.5034,21.1721,0.0000,345.0315,22.0222,20.2338,21.1280,-18.2553,-146042.6726,21.1721,10023.9934,100.2399,21.1721,0.0000,1213.2169,20.2295,19.0084,19.6189,-14.2452,-99716.6380,21.1721,13222.2736,132.2227,21.1721,0.0000,1583.9527,24.1454,24.1430,21.6559,24.1406,21.6476,24.1382,21.6394,24.1382,14979.7866,599.1915,25.9696,25.9663,30.4834,25.9630,30.4717,25.9597,30.4600,25.9597,14979.7866,599.1915,26.4239,26.4155,36.2728,26.4071,36.2380,26.3988,36.2031,26.3988,4301.9035,86.0381,22.0288,22.0266,19.9903,22.0244,19.9703,22.0222,19.9504,22.0222,14979.7866,599.1915,20.2338,20.2323,12.2824,20.2309,12.2662,20.2295,12.2500,20.2295,14979.7866,599.1915,19.0084,19.0065,5.8300,19.0046,5.7845,19.0028,5.7393,19.0028,4301.9035,86.0381,21.1721,3223.0644,14.1147,0.0000,3142.2010,6365.2654,-487983.6000,-607413.7271,-602612.2789
4745.0000,19.1575,31.3797,0.0000,371700.3000,-371700.3000,9.6370,0.0000,0.0000,0.0000,82600.0667,4.5000,1.0000,82600.0667,0.0000,0.0000,454300.3667,0.0000,-454300.3667,24.6549,17.3576,13687.7000,0.0000,13687.7000,0.3549,3699.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3699.3784,0.0000,0.0000,0.0000,9988.3216,9988.3216,24.5256,36.5664,0.0000,119622.2000,-119622.2000,3.1014,0.0000,0.0000,0.0000,24412.6939,4.9000,1.0000,24412.6939,0.0000,0.0000,144034.8939,0.0000,-144034.8939,26.2685,18.9712,937.7000,0.0000,937.7000,0.0243,253.4324,3.7000,1.0000,0.0000,0.0000,0.0000,253.4324,0.0000,0.0000,0.0000,684.2676,684.2676,26.2497,38.2905,0.0000,37272.4000,-37272.4000,0.9664,0.0000,0.0000,0.0000,7606.6122,4.9000,1.0000,7606.6122,0.0000,0.0000,44879.0122,0.0000,-44879.0122,26.7928,19.4955,7702.6000,0.0000,7702.6000,0.1997,2081.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2081.7838,0.0000,0.0000,0.0000,5620.8162,5620.8162,26.6980,22.2258,24.4619,-24.6384,-369576.1351,21.4256,2161.5555,21.6156,21.4256,0.0000,357.5711,22.2190,20.4087,21.3138,-18.7000,-149600.2586,21.4256,10334.5718,103.3457,21.4256,0.0000,1257.3095,20.4043,19.1633,19.7838,-14.6506,-102554.2982,21.4256,13512.1046,135.1210,21.4256,0.0000,1641.5192,24.5340,24.5312,24.5684,24.5284,24.5562,24.5256,24.5439,24.5256,15302.3787,612.0951,26.2602,26.2567,32.1954,26.2532,32.1819,26.2497,32.1683,26.2497,15302.3787,612.0951,26.7248,26.7158,38.3640,26.7069,38.3225,26.6980,38.2811,26.6980,4394.0063,87.8801,22.2258,22.2235,20.7213,22.2212,20.7017,22.2190,20.6821,22.2190,15302.3787,612.0951,20.4087,20.4072,12.9728,20.4057,12.9570,20.4043,12.9412,20.4043,15302.3787,612.0951,19.1633,19.1613,6.5559,19.1594,6.5125,19.1575,6.4694,19.1575,4394.0063,87.8801,21.4256,3331.8049,14.2837,0.0000,3256.3999,6588.2048,-506266.9000,-626920.8674,-621730.6919
4746.0000,18.8386,31.0609,0.0000,282833.5000,-282833.5000,7.3330,0.0000,0.0000,0.0000,62851.8889,4.5000,1.0000,62851.8889,0.0000,0.0000,345685.3889,0.0000,-345685.3889,24.1002,16.8029,11273.5000,0.0000,11273.5000,0.2923,3046.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3046.8919,0.0000,0.0000,0.0000,8226.6081,8226.6081,23.9701,36.0109,0.0000,95096.2000,-95096.2000,2.4655,0.0000,0.0000,0.0000,19407.3878,4.9000,1.0000,19407.3878,0.0000,0.0000,114503.5878,0.0000,-114503.5878,25.7129,18.4156,793.2000,0.0000,793.2000,0.0206,214.3784,3.7000,1.0000,0.0000,0.0000,0.0000,214.3784,0.0000,0.0000,0.0000,578.8216,578.8216,25.6963,37.7371,0.0000,38968.8000,-38968.8000,1.0103,0.0000,0.0000,0.0000,7952.8163,4.9000,1.0000,7952.8163,0.0000,0.0000,46921.6163,0.0000,-46921.6163,26.4105,19.1132,9033.7000,0.0000,9033.7000,0.2342,2441.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2441.5405,0.0000,0.0000,0.0000,6592.1595,6592.1595,26.2923,21.7355,24.0139,-19.9587,-299380.7982,17.0339,1730.7398,17.3074,17.0339,0.0000,179.6839,21.7315,20.0011,20.8663,-14.2106,-113685.0133,17.0339,4533.9796,45.3398,17.0339,0.0000,631.8133,19.9995,18.8349,19.4172,-10.9305,-76513.8080,17.0339,6878.5582,68.7856,17.0339,0.0000,824.8834,23.9750,23.9734,17.8266,23.9717,17.8270,23.9701,17.8274,23.9701,10154.2961,406.1718,25.7041,25.7015,25.4586,25.6989,25.4544,25.6963,25.4502,25.6963,10154.2961,406.1718,26.3102,26.3042,31.7487,26.2982,31.7446,26.2923,31.7402,26.2923,2922.7635,58.4553,21.7355,21.7341,14.7335,21.7328,14.7240,21.7315,14.7146,21.7315,10154.2961,406.1718,20.0011,20.0006,7.9771,20.0000,7.9711,19.9995,7.9651,19.9995,10154.2961,406.1718,18.8349,18.8362,1.5427,18.8374,1.5404,18.8386,1.5382,18.8386,2922.7635,58.4553,17.0339,1758.5764,11.3559,0.0000,1636.3806,3394.9570,-395798.1000,-491713.0038,-489579.6195
4747.0000,18.6870,30.9092,0.0000,273692.0000,-273692.0000,7.0960,0.0000,0.0000,0.0000,60820.4444,4.5000,1.0000,60820.4444,0.0000,0.0000,334512.4444,0.0000,-334512.4444,24.0584,16.7611,11299.0000,0.0000,11299.0000,0.2929,3053.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3053.7838,0.0000,0.0000,0.0000,8245.2162,8245.2162,23.9192,35.9600,0.0000,83382.2000,-83382.2000,2.1618,0.0000,0.0000,0.0000,17016.7755,4.9000,1.0000,17016.7755,0.0000,0.0000,100398.9755,0.0000,-100398.9755,25.5314,18.2341,626.4000,0.0000,626.4000,0.0162,169.2973,3.7000,1.0000,0.0000,0.0000,0.0000,169.2973,0.0000,0.0000,0.0000,457.1027,457.1027,25.5151,37.5559,0.0000,37548.8000,-37548.8000,0.9735,0.0000,0.0000,0.0000,7663.0204,4.9000,1.0000,7663.0204,0.0000,0.0000,45211.8204,0.0000,-45211.8204,26.2411,18.9438,8624.2000,0.0000,8624.2000,0.2236,2330.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2330.8649,0.0000,0.0000,0.0000,6293.3351,6293.3351,26.1192,21.5373,23.8282,-19.0228,-285341.9187,16.1462,1651.0517,16.5105,16.1462,0.0000,153.0298,21.5329,19.8223,20.6776,-13.3162,-106529.9580,16.1462,3871.0427,38.7104,16.1462,0.0000,538.0911,19.8204,18.6843,19.2523,-10.1079,-70755.4662,16.1462,5482.2020,54.8220,16.1462,0.0000,702.5214,23.9260,23.9237,17.4816,23.9215,17.4742,23.9192,17.4667,23.9192,9229.3389,369.1736,25.5240,25.5211,23.7407,25.5181,23.7318,25.5151,23.7229,25.5151,9229.3389,369.1736,26.1401,26.1331,29.4599,26.1261,29.4384,26.1192,29.4171,26.1192,2658.0456,53.1609,21.5373,21.5358,12.7621,21.5343,12.7503,21.5329,12.7385,21.5329,9229.3389,369.1736,19.8223,19.8216,6.1981,19.8210,6.1907,19.8204,6.1832,19.8204,9229.3389,369.1736,18.6843,18.6852,-0.3349,18.6861,-0.3458,18.6870,-0.3565,18.6870,2658.0456,53.1609,16.1462,1515.2606,10.7641,0.0000,1393.6423,2908.9029,-374073.4000,-465127.5863,-462627.3428
4748.0000,18.2812,30.5035,0.0000,200923.4000,-200923.4000,5.2093,0.0000,0.0000,0.0000,44649.6444,4.5000,1.0000,44649.6444,0.0000,0.0000,245573.0444,0.0000,-245573.0444,23.6214,16.3241,11273.4000,0.0000,11273.4000,0.2923,3046.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3046.8649,0.0000,0.0000,0.0000,8226.5351,8226.5351,23.4380,35.4788,0.0000,51860.9000,-51860.9000,1.3446,0.0000,0.0000,0.0000,10583.8571,4.9000,1.0000,10583.8571,0.0000,0.0000,62444.7571,0.0000,-62444.7571,24.7959,17.4986,677.6000,0.0000,677.6000,0.0176,183.1351,3.7000,1.0000,0.0000,0.0000,0.0000,183.1351,0.0000,0.0000,0.0000,494.4649,494.4649,24.7797,36.8205,0.0000,33929.5000,-33929.5000,0.8797,0.0000,0.0000,0.0000,6924.3878,4.9000,1.0000,6924.3878,0.0000,0.0000,40853.8878,0.0000,-40853.8878,25.6681,18.3708,7907.4000,0.0000,7907.4000,0.2050,2137.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2137.1351,0.0000,0.0000,0.0000,5770.2649,5770.2649,25.5313,20.8482,23.1898,-14.3573,-215358.7854,11.9227,1246.4367,12.4644,11.9227,0.0000,61.6153,20.8482,19.2923,20.0703,-8.9436,-71548.8012,11.9227,2612.8077,26.1281,11.9227,0.0000,216.6547,19.2943,18.2666,18.7805,-6.7516,-47260.9852,11.9227,3150.5439,31.5054,11.9227,0.0000,282.8602,23.4425,23.4410,12.6677,23.4395,12.6683,23.4380,12.6688,23.4380,5379.6079,215.1843,24.7851,24.7833,16.5294,24.7815,16.5320,24.7797,16.5345,24.7797,5379.6079,215.1843,25.5426,25.5389,22.2221,25.5351,22.2391,25.5313,22.2557,25.5313,1554.4896,31.0898,20.8482,20.8482,6.0314,20.8482,6.0344,20.8482,6.0373,20.8482,5379.6079,215.1843,19.2923,19.2930,1.0567,19.2937,1.0618,19.2943,1.0668,19.2943,5379.6079,215.1843,18.2666,18.2715,-5.2684,18.2764,-5.2316,18.2812,-5.1952,18.2812,1554.4896,31.0898,11.9227,652.6211,7.9485,0.0000,561.1301,1213.7512,-266855.4000,-334380.4245,-334168.5718
4749.0000,18.0179,30.2402,0.0000,188373.4000,-188373.4000,4.8839,0.0000,0.0000,0.0000,41860.7556,4.5000,1.0000,41860.7556,0.0000,0.0000,230234.1556,0.0000,-230234.1556,23.6863,16.3890,9572.9000,0.0000,9572.9000,0.2482,2587.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2587.2703,0.0000,0.0000,0.0000,6985.6297,6985.6297,23.5053,35.5461,0.0000,35882.4000,-35882.4000,0.9303,0.0000,0.0000,0.0000,7322.9388,4.9000,1.0000,7322.9388,0.0000,0.0000,43205.3388,0.0000,-43205.3388,24.5690,17.2717,424.0000,0.0000,424.0000,0.0110,114.5946,3.7000,1.0000,0.0000,0.0000,0.0000,114.5946,0.0000,0.0000,0.0000,309.4054,309.4054,24.5531,36.5939,0.0000,30058.2000,-30058.2000,0.7793,0.0000,0.0000,0.0000,6134.3265,4.9000,1.0000,6134.3265,0.0000,0.0000,36192.5265,0.0000,-36192.5265,25.4442,18.1469,6473.9000,0.0000,6473.9000,0.1678,1749.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1749.7027,0.0000,0.0000,0.0000,4724.1973,4724.1973,25.3079,20.4061,22.8570,-13.2735,-199102.5226,10.5309,1113.8045,11.1380,10.5309,0.0000,42.4583,20.4069,18.9560,19.6814,-7.3663,-58930.7054,10.5309,2341.0749,23.4107,10.5309,0.0000,149.2941,18.9588,18.0020,18.4804,-5.5516,-38861.5421,10.5309,2798.0982,27.9810,10.5309,0.0000,194.9155,23.5143,23.5113,14.0189,23.5083,14.0038,23.5053,13.9886,23.5053,4316.0913,172.6437,24.5614,24.5586,15.3879,24.5559,15.3793,24.5531,15.3708,24.5531,4316.0913,172.6437,25.3279,25.3212,20.6055,25.3145,20.5804,25.3079,20.5557,25.3079,1248.9403,24.9788,20.4061,20.4063,2.6394,20.4066,2.6426,20.4069,2.6459,20.4069,4316.0913,172.6437,18.9560,18.9569,-1.5020,18.9578,-1.4963,18.9588,-1.4906,18.9588,4316.0913,172.6437,18.0020,18.0073,-7.7026,18.0126,-7.6689,18.0179,-7.6352,18.0179,1248.9403,24.9788,10.5309,462.6108,7.0206,0.0000,386.6679,849.2787,-237843.2000,-297612.7884,-296894.7700
4750.0000,17.7602,29.9824,0.0000,159129.3000,-159129.3000,4.1257,0.0000,0.0000,0.0000,35362.0667,4.5000,1.0000,35362.0667,0.0000,0.0000,194491.3667,0.0000,-194491.3667,23.6590,16.3617,9322.6000,0.0000,9322.6000,0.2417,2519.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2519.6216,0.0000,0.0000,0.0000,6802.9784,6802.9784,23.4429,35.4837,0.0000,20259.5000,-20259.5000,0.5253,0.0000,0.0000,0.0000,4134.5918,4.9000,1.0000,4134.5918,0.0000,0.0000,24394.0918,0.0000,-24394.0918,24.1827,16.8854,344.4000,0.0000,344.4000,0.0089,93.0811,3.7000,1.0000,0.0000,0.0000,0.0000,93.0811,0.0000,0.0000,0.0000,251.3189,251.3189,24.1683,36.2092,0.0000,25097.2000,-25097.2000,0.6507,0.0000,0.0000,0.0000,5121.8776,4.9000,1.0000,5121.8776,0.0000,0.0000,30219.0776,0.0000,-30219.0776,25.0849,17.7876,5654.8000,0.0000,5654.8000,0.1466,1528.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1528.3243,0.0000,0.0000,0.0000,4126.4757,4126.4757,24.9451,19.9161,22.4306,-11.0540,-165810.2140,8.5484,917.7753,9.1778,8.5484,0.0000,22.7101,19.9203,18.6150,19.2676,-5.3795,-43035.9151,8.5484,1929.7149,19.2971,8.5484,0.0000,79.8544,18.6204,17.7371,18.1787,-4.1604,-29122.9753,8.5484,2297.3614,22.9736,8.5484,0.0000,104.2564,23.4527,23.4494,13.5319,23.4461,13.5159,23.4429,13.4999,23.4429,2983.7381,119.3495,24.1751,24.1728,12.3472,24.1706,12.3441,24.1683,12.3410,24.1683,2983.7381,119.3495,24.9597,24.9549,16.9595,24.9500,16.9585,24.9451,16.9571,24.9451,865.5183,17.3104,19.9161,19.9175,-1.1331,19.9189,-1.1201,19.9203,-1.1071,19.9203,2983.7381,119.3495,18.6150,18.6168,-4.0471,18.6186,-4.0341,18.6204,-4.0212,18.6204,2983.7381,119.3495,17.7371,17.7448,-10.0640,17.7525,-10.0059,17.7602,-9.9482,17.7602,865.5183,17.3104,8.5484,259.7278,5.6989,0.0000,206.8210,466.5487,-189164.2000,-237923.7631,-237969.1043
4751.0000,17.5683,29.7906,0.0000,144568.5000,-144568.5000,3.7482,0.0000,0.0000,0.0000,32126.3333,4.5000,1.0000,32126.3333,0.0000,0.0000,176694.8333,0.0000,-176694.8333,23.6516,16.3543,9348.6000,0.0000,9348.6000,0.2424,2526.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2526.6486,0.0000,0.0000,0.0000,6821.9514,6821.9514,23.4055,35.4464,0.0000,15789.4000,-15789.4000,0.4094,0.0000,0.0000,0.0000,3222.3265,4.9000,1.0000,3222.3265,0.0000,0.0000,19011.7265,0.0000,-19011.7265,24.0601,16.7628,338.3000,0.0000,338.3000,0.0088,91.4324,3.7000,1.0000,0.0000,0.0000,0.0000,91.4324,0.0000,0.0000,0.0000,246.8676,246.8676,24.0421,36.0829,0.0000,20398.8000,-20398.8000,0.5289,0.0000,0.0000,0.0000,4163.0204,4.9000,1.0000,4163.0204,0.0000,0.0000,24561.8204,0.0000,-24561.8204,24.8877,17.5904,3197.4000,0.0000,3197.4000,0.0829,864.1622,3.7000,1.0000,0.0000,0.0000,0.0000,864.1622,0.0000,0.0000,0.0000,2333.2378,2333.2378,24.7850,19.5123,22.1486,-10.2101,-153151.8321,7.5308,816.6210,8.1662,7.5308,0.0000,15.5268,19.5186,18.3630,18.9408,-4.1957,-33565.9876,7.5308,1720.8346,17.2083,7.5308,0.0000,54.5961,18.3698,17.5420,17.9559,-3.4348,-24043.8117,7.5308,2041.0531,20.4105,7.5308,0.0000,71.2796,23.4167,23.4130,13.3172,23.4093,13.2980,23.4055,13.2789,23.4055,2385.5306,95.4212,24.0516,24.0484,12.1051,24.0453,12.0925,24.0421,12.0799,24.0421,2385.5306,95.4212,24.8074,24.7999,16.1973,24.7924,16.1614,24.7850,16.1262,24.7850,693.0579,13.8612,19.5123,19.5144,-3.8483,19.5165,-3.8304,19.5186,-3.8125,19.5186,2385.5306,95.4212,18.3630,18.3653,-5.6102,18.3675,-5.5947,18.3698,-5.5791,18.3698,2385.5306,95.4212,17.5420,17.5508,-11.4906,17.5596,-11.4269,17.5683,-11.3635,17.5683,693.0579,13.8612,7.5308,182.9917,5.0205,0.0000,141.4025,324.3942,-167872.4000,-210866.3235,-210761.6314
4752.0000,17.4023,29.6245,0.0000,127989.2000,-127989.2000,3.3184,0.0000,0.0000,0.0000,28442.0444,4.5000,1.0000,28442.0444,0.0000,0.0000,156431.2444,0.0000,-156431.2444,23.7041,16.4068,9337.1000,0.0000,9337.1000,0.2421,2523.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2523.5405,0.0000,0.0000,0.0000,6813.5595,6813.5595,23.4159,35.4567,0.0000,10316.0000,-10316.0000,0.2675,0.0000,0.0000,0.0000,2105.3061,4.9000,1.0000,2105.3061,0.0000,0.0000,12421.3061,0.0000,-12421.3061,23.9163,16.6190,333.8000,0.0000,333.8000,0.0087,90.2162,3.7000,1.0000,0.0000,0.0000,0.0000,90.2162,0.0000,0.0000,0.0000,243.5838,243.5838,23.8964,35.9372,0.0000,16464.7000,-16464.7000,0.4269,0.0000,0.0000,0.0000,3360.1429,4.9000,1.0000,3360.1429,0.0000,0.0000,19824.8429,0.0000,-19824.8429,24.6950,17.3977,1047.1000,0.0000,1047.1000,0.0271,283.0000,3.7000,1.0000,0.0000,0.0000,0.0000,283.0000,0.0000,0.0000,0.0000,764.1000,764.1000,24.6393,19.1082,21.8737,-9.1533,-137298.8031,6.4359,704.7417,7.0474,6.4359,0.0000,9.6914,19.1184,18.1484,18.6334,-3.0099,-24078.8584,6.4359,1487.6923,14.8769,6.4359,0.0000,34.0776,18.1572,17.3701,17.7636,-2.7910,-19536.7747,6.4359,1757.1188,17.5712,6.4359,0.0000,44.4910,23.4296,23.4251,13.5509,23.4205,13.5247,23.4159,13.4986,23.4159,1808.8837,72.3553,23.9065,23.9031,11.3668,23.8997,11.3531,23.8964,11.3394,23.8964,1808.8837,72.3553,24.6642,24.6559,15.3135,24.6476,15.2715,24.6393,15.2298,24.6393,526.5623,10.5312,19.1082,19.1116,-6.5440,19.1150,-6.5160,19.1184,-6.4881,19.1184,1808.8837,72.3553,18.1484,18.1513,-6.8523,18.1542,-6.8317,18.1572,-6.8112,18.1572,1808.8837,72.3553,17.3701,17.3809,-12.6802,17.3917,-12.5989,17.4023,-12.5183,17.4023,526.5623,10.5312,6.4359,118.6309,4.2906,0.0000,88.2600,206.8909,-144051.9000,-180856.1502,-180914.4361
