Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4753.0000,17.2865,29.5087,0.0000,122038.1000,-122038.1000,3.1641,0.0000,0.0000,0.0000,27119.5778,4.5000,1.0000,27119.5778,0.0000,0.0000,149157.6778,0.0000,-149157.6778,23.6574,16.3601,9308.8000,0.0000,9308.8000,0.2413,2515.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2515.8919,0.0000,0.0000,0.0000,6792.9081,6792.9081,23.3541,35.3949,0.0000,9982.2000,-9982.2000,0.2588,0.0000,0.0000,0.0000,2037.1837,4.9000,1.0000,2037.1837,0.0000,0.0000,12019.3837,0.0000,-12019.3837,23.8674,16.5701,346.2000,0.0000,346.2000,0.0090,93.5676,3.7000,1.0000,0.0000,0.0000,0.0000,93.5676,0.0000,0.0000,0.0000,252.6324,252.6324,23.8449,35.8857,0.0000,13768.2000,-13768.2000,0.3570,0.0000,0.0000,0.0000,2809.8367,4.9000,1.0000,2809.8367,0.0000,0.0000,16578.0367,0.0000,-16578.0367,24.5530,17.2557,637.0000,0.0000,637.0000,0.0165,172.1622,3.7000,1.0000,0.0000,0.0000,0.0000,172.1622,0.0000,0.0000,0.0000,464.8378,464.8378,24.5079,18.8746,21.6912,-8.7924,-131886.1682,6.0700,669.0194,6.6902,6.0700,0.0000,8.1308,18.8848,17.9832,18.4340,-2.6387,-21109.4297,6.0700,1413.6915,14.1369,6.0700,0.0000,28.5901,17.9929,17.2533,17.6231,-2.4734,-17313.9745,6.0700,1666.1446,16.6614,6.0700,0.0000,37.3267,23.3673,23.3629,12.9573,23.3585,12.9350,23.3541,12.9127,23.3541,1632.0134,65.2805,23.8567,23.8527,11.5023,23.8488,11.4840,23.8449,11.4657,23.8449,1632.0134,65.2805,24.5331,24.5247,14.4903,24.5162,14.4503,24.5079,14.4105,24.5079,475.4323,9.5086,18.8746,18.8780,-7.5012,18.8814,-7.4764,18.8848,-7.4517,18.8848,1632.0134,65.2805,17.9832,17.9864,-7.6556,17.9896,-7.6341,17.9929,-7.6127,17.9929,1632.0134,65.2805,17.2533,17.2644,-13.2525,17.2755,-13.1753,17.2865,-13.0984,17.2865,475.4323,9.5086,6.0700,100.9622,4.0467,0.0000,74.0476,175.0098,-135496.5000,-170244.7198,-170309.5724
4754.0000,17.1834,29.4056,0.0000,110898.9000,-110898.9000,2.8753,0.0000,0.0000,0.0000,24644.2000,4.5000,1.0000,24644.2000,0.0000,0.0000,135543.1000,0.0000,-135543.1000,23.5128,16.2155,9338.3000,0.0000,9338.3000,0.2421,2523.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2523.8649,0.0000,0.0000,0.0000,6814.4351,6814.4351,23.1831,35.2240,0.0000,10333.5000,-10333.5000,0.2679,0.0000,0.0000,0.0000,2108.8776,4.9000,1.0000,2108.8776,0.0000,0.0000,12442.3776,0.0000,-12442.3776,23.7642,16.4669,336.0000,0.0000,336.0000,0.0087,90.8108,3.7000,1.0000,0.0000,0.0000,0.0000,90.8108,0.0000,0.0000,0.0000,245.1892,245.1892,23.7410,35.7819,0.0000,11529.1000,-11529.1000,0.2989,0.0000,0.0000,0.0000,2352.8776,4.9000,1.0000,2352.8776,0.0000,0.0000,13881.9776,0.0000,-13881.9776,24.3893,17.0920,330.2000,0.0000,330.2000,0.0086,89.2432,3.7000,1.0000,0.0000,0.0000,0.0000,89.2432,0.0000,0.0000,0.0000,240.9568,240.9568,24.3542,18.6475,21.5008,-8.1473,-122208.9799,5.5522,616.1302,6.1613,5.5522,0.0000,6.2225,18.6598,17.8487,18.2543,-2.1712,-17369.2539,5.5522,1301.8995,13.0190,5.5522,0.0000,21.8798,17.8597,17.1465,17.5031,-2.1820,-15273.9329,5.5522,1531.0251,15.3103,5.5522,0.0000,28.5659,23.1946,23.1908,11.3538,23.1870,11.3384,23.1831,11.3229,23.1831,1395.4975,55.8199,23.7527,23.7488,10.9272,23.7449,10.9106,23.7410,10.8941,23.7410,1395.4975,55.8199,24.3780,24.3701,13.3270,24.3621,13.2947,24.3542,13.2625,24.3542,407.0042,8.1401,18.6475,18.6516,-8.5986,18.6557,-8.5687,18.6598,-8.5388,18.6598,1395.4975,55.8199,17.8487,17.8524,-8.2364,17.8561,-8.2125,17.8597,-8.1886,17.8597,1395.4975,55.8199,17.1465,17.1589,-13.8082,17.1712,-13.7204,17.1834,-13.6333,17.1834,407.0042,8.1401,5.5522,78.9845,3.7015,0.0000,56.6682,135.6527,-122757.0000,-154566.8740,-154852.1667
4755.0000,17.0924,29.3146,0.0000,100034.2000,-100034.2000,2.5936,0.0000,0.0000,0.0000,22229.8222,4.5000,1.0000,22229.8222,0.0000,0.0000,122264.0222,0.0000,-122264.0222,23.3628,16.0655,9318.9000,0.0000,9318.9000,0.2416,2518.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2518.6216,0.0000,0.0000,0.0000,6800.2784,6800.2784,23.0034,35.0443,0.0000,10305.7000,-10305.7000,0.2672,0.0000,0.0000,0.0000,2103.2041,4.9000,1.0000,2103.2041,0.0000,0.0000,12408.9041,0.0000,-12408.9041,23.6398,16.3426,343.7000,0.0000,343.7000,0.0089,92.8919,3.7000,1.0000,0.0000,0.0000,0.0000,92.8919,0.0000,0.0000,0.0000,250.8081,250.8081,23.6154,35.6563,0.0000,9657.0000,-9657.0000,0.2504,0.0000,0.0000,0.0000,1970.8163,4.9000,1.0000,1970.8163,0.0000,0.0000,11627.8163,0.0000,-11627.8163,24.2118,16.9145,330.2000,0.0000,330.2000,0.0086,89.2432,3.7000,1.0000,0.0000,0.0000,0.0000,89.2432,0.0000,0.0000,0.0000,240.9568,240.9568,24.1780,18.4387,21.3083,-7.4606,-111908.9785,5.0553,564.8803,5.6488,5.0553,0.0000,4.6970,18.4533,17.7339,18.0936,-1.7533,-14026.7096,5.0553,1192.6249,11.9262,5.0553,0.0000,16.5157,17.7463,17.0512,17.3988,-1.9363,-13554.0185,5.0553,1399.5960,13.9960,5.0553,0.0000,21.5626,23.0140,23.0105,9.8826,23.0070,9.8697,23.0034,9.8569,23.0034,1183.9979,47.3599,23.6270,23.6231,10.1407,23.6193,10.1251,23.6154,10.1096,23.6154,1183.9979,47.3599,24.1994,24.1923,11.9122,24.1852,11.8900,24.1780,11.8678,24.1780,345.7506,6.9150,18.4387,18.4436,-9.5971,18.4484,-9.5621,18.4533,-9.5271,18.4533,1183.9979,47.3599,17.7339,17.7381,-8.7001,17.7422,-8.6731,17.7463,-8.6462,17.7463,1183.9979,47.3599,17.0512,17.0650,-14.2852,17.0787,-14.1863,17.0924,-14.0883,17.0924,345.7506,6.9150,5.0553,61.0320,3.3702,0.0000,42.7752,103.8072,-110004.1000,-139008.6994,-139489.7065
4756.0000,17.0553,29.2775,0.0000,119546.5000,-119546.5000,3.0995,0.0000,0.0000,0.0000,26565.8889,4.5000,1.0000,26565.8889,0.0000,0.0000,146112.3889,0.0000,-146112.3889,23.7311,16.4338,9307.7000,0.0000,9307.7000,0.2413,2515.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2515.5946,0.0000,0.0000,0.0000,6792.1054,6792.1054,23.4004,35.4412,0.0000,7779.5000,-7779.5000,0.2017,0.0000,0.0000,0.0000,1587.6531,4.9000,1.0000,1587.6531,0.0000,0.0000,9367.1531,0.0000,-9367.1531,23.8284,16.5311,338.5000,0.0000,338.5000,0.0088,91.4865,3.7000,1.0000,0.0000,0.0000,0.0000,91.4865,0.0000,0.0000,0.0000,247.0135,247.0135,23.8010,35.8418,0.0000,8301.8000,-8301.8000,0.2152,0.0000,0.0000,0.0000,1694.2449,4.9000,1.0000,1694.2449,0.0000,0.0000,9996.0449,0.0000,-9996.0449,24.2577,16.9604,636.8000,0.0000,636.8000,0.0165,172.1081,3.7000,1.0000,0.0000,0.0000,0.0000,172.1081,0.0000,0.0000,0.0000,464.6919,464.6919,24.2051,18.4424,21.3237,-8.4085,-126127.2080,5.6745,633.7159,6.3372,5.6745,0.0000,6.6428,18.4521,17.6510,18.0516,-2.1918,-17534.2367,5.6745,1340.8335,13.4083,5.6745,0.0000,23.3578,17.6620,17.0218,17.3419,-2.0017,-14012.1504,5.6745,1574.4501,15.7445,5.6745,0.0000,30.4955,23.4208,23.4140,14.3190,23.4072,14.2734,23.4004,14.2280,23.4004,1449.8887,57.9955,23.8171,23.8117,12.4968,23.8063,12.4664,23.8010,12.4362,23.8010,1449.8887,57.9955,24.2365,24.2259,13.1388,24.2155,13.0747,24.2051,13.0117,24.2051,422.7467,8.4549,18.4424,18.4456,-8.5707,18.4489,-8.5544,18.4521,-8.5381,18.4521,1449.8887,57.9955,17.6510,17.6547,-8.9187,17.6583,-8.8983,17.6620,-8.8778,17.6620,1449.8887,57.9955,17.0218,17.0330,-14.0450,17.0441,-13.9843,17.0553,-13.9231,17.0553,422.7467,8.4549,5.6745,83.8659,3.7830,0.0000,60.4961,144.3620,-125344.8000,-157971.7760,-157673.5951
4757.0000,17.0270,29.2492,0.0000,129648.3000,-129648.3000,3.3614,0.0000,0.0000,0.0000,28810.7333,4.5000,1.0000,28810.7333,0.0000,0.0000,158459.0333,0.0000,-158459.0333,23.7085,16.4112,9342.2000,0.0000,9342.2000,0.2422,2524.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2524.9189,0.0000,0.0000,0.0000,6817.2811,6817.2811,23.4064,35.4472,0.0000,6990.1000,-6990.1000,0.1812,0.0000,0.0000,0.0000,1426.5510,4.9000,1.0000,1426.5510,0.0000,0.0000,8416.6510,0.0000,-8416.6510,23.7613,16.4640,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,23.7367,35.7775,0.0000,8723.6000,-8723.6000,0.2262,0.0000,0.0000,0.0000,1780.3265,4.9000,1.0000,1780.3265,0.0000,0.0000,10503.9265,0.0000,-10503.9265,24.1796,16.8823,2987.1000,0.0000,2987.1000,0.0774,807.3243,3.7000,1.0000,0.0000,0.0000,0.0000,807.3243,0.0000,0.0000,0.0000,2179.7757,2179.7757,24.0689,18.5674,21.3182,-8.6981,-130472.0549,6.1488,686.8226,6.8682,6.1488,0.0000,8.4516,18.5734,17.5924,18.0829,-2.9079,-23263.2096,6.1488,1451.1804,14.5118,6.1488,0.0000,29.7181,17.6024,16.9967,17.2996,-2.0523,-14366.0878,6.1488,1708.8253,17.0883,6.1488,0.0000,38.7993,23.4211,23.4162,13.9062,23.4113,13.8848,23.4064,13.8633,23.4064,1669.4298,66.7772,23.7485,23.7446,11.8220,23.7406,11.8087,23.7367,11.7954,23.7367,1669.4298,66.7772,24.0877,24.0815,11.7778,24.0752,11.7713,24.0689,11.7639,24.0689,486.2515,9.7250,18.5674,18.5694,-6.7051,18.5714,-6.7006,18.5734,-6.6960,18.5734,1669.4298,66.7772,17.5924,17.5958,-8.9759,17.5991,-8.9592,17.6024,-8.9425,17.6024,1669.4298,66.7772,16.9967,17.0068,-13.8966,17.0169,-13.8473,17.0270,-13.7978,17.0270,486.2515,9.7250,6.1488,104.6141,4.0992,0.0000,76.9690,181.5832,-132617.3000,-168079.4244,-168101.3524
4758.0000,17.1390,29.3612,0.0000,217892.7000,-217892.7000,5.6493,0.0000,0.0000,0.0000,48420.6000,4.5000,1.0000,48420.6000,0.0000,0.0000,266313.3000,0.0000,-266313.3000,24.2332,16.9359,9315.3000,0.0000,9315.3000,0.2415,2517.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2517.6486,0.0000,0.0000,0.0000,6797.6514,6797.6514,24.0351,36.0760,0.0000,692.0000,-692.0000,0.0179,0.0000,0.0000,0.0000,141.2245,4.9000,1.0000,141.2245,0.0000,0.0000,833.2245,0.0000,-833.2245,24.0573,16.7600,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,24.0378,36.0786,0.0000,12126.3000,-12126.3000,0.3144,0.0000,0.0000,0.0000,2474.7551,4.9000,1.0000,2474.7551,0.0000,0.0000,14601.0551,0.0000,-14601.0551,24.4267,17.1294,9833.6000,0.0000,9833.6000,0.2550,2657.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2657.7297,0.0000,0.0000,0.0000,7175.8703,7175.8703,24.2129,19.2830,21.7479,-12.3376,-185063.6763,9.7328,1070.5525,10.7055,9.7328,0.0000,33.5182,19.2784,17.8258,18.5521,-6.8165,-54532.0305,9.7328,2256.6860,22.5669,9.7328,0.0000,117.8584,17.8286,17.1262,17.4774,-3.7665,-26365.2228,9.7328,2686.4703,26.8647,9.7328,0.0000,153.8737,24.0522,24.0465,19.9654,24.0408,19.9357,24.0351,19.9061,24.0351,3753.5941,150.1438,24.0495,24.0456,14.9709,24.0417,14.9570,24.0378,14.9431,24.0378,3753.5941,150.1438,24.2356,24.2280,14.1491,24.2204,14.1210,24.2129,14.0932,24.2129,1087.1652,21.7433,19.2830,19.2815,0.6212,19.2799,0.5931,19.2784,0.5651,19.2784,3753.5941,150.1438,17.8258,17.8267,-6.2371,17.8276,-6.2442,17.8286,-6.2511,17.8286,3753.5941,150.1438,17.1262,17.1304,-11.9989,17.1347,-12.0188,17.1390,-12.0376,17.1390,1087.1652,21.7433,9.7328,371.8989,6.4885,0.0000,305.2504,677.1493,-211158.8000,-267479.7580,-265960.9296
4759.0000,17.3700,29.5922,0.0000,272940.4000,-272940.4000,7.0765,0.0000,0.0000,0.0000,60653.4222,4.5000,1.0000,60653.4222,0.0000,0.0000,333593.8222,0.0000,-333593.8222,24.2397,16.9424,15779.8000,0.0000,15779.8000,0.4091,4264.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4264.8108,0.0000,0.0000,0.0000,11514.9892,11514.9892,23.9933,36.0342,0.0000,8648.3000,-8648.3000,0.2242,0.0000,0.0000,0.0000,1764.9592,4.9000,1.0000,1764.9592,0.0000,0.0000,10413.2592,0.0000,-10413.2592,24.2078,16.9105,728.4000,0.0000,728.4000,0.0189,196.8649,3.7000,1.0000,0.0000,0.0000,0.0000,196.8649,0.0000,0.0000,0.0000,531.5351,531.5351,24.1879,36.2287,0.0000,15186.9000,-15186.9000,0.3937,0.0000,0.0000,0.0000,3099.3673,4.9000,1.0000,3099.3673,0.0000,0.0000,18286.2673,0.0000,-18286.2673,24.5645,17.2672,10446.8000,0.0000,10446.8000,0.2709,2823.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2823.4595,0.0000,0.0000,0.0000,7623.3405,7623.3405,24.3871,19.8889,22.1380,-14.5621,-218431.9685,12.5900,1365.7462,13.6575,12.5900,0.0000,72.5506,19.8832,18.2479,19.0655,-9.9265,-79411.6875,12.5900,2863.5398,28.6354,12.5900,0.0000,255.1062,18.2470,17.3654,17.8062,-6.1162,-42813.7494,12.5900,3456.1400,34.5614,12.5900,0.0000,333.0617,24.0026,23.9995,18.3812,23.9964,18.3785,23.9933,18.3757,23.9933,5926.1742,237.0470,24.1968,24.1939,16.0740,24.1909,16.0691,24.1879,16.0642,24.1879,5926.1742,237.0470,24.4075,24.4007,16.3029,24.3939,16.2849,24.3871,16.2669,24.3871,1711.3806,34.2276,19.8889,19.8870,5.7430,19.8851,5.7177,19.8832,5.6925,19.8832,5926.1742,237.0470,18.2479,18.2476,-2.1300,18.2473,-2.1453,18.2470,-2.1606,18.2470,5926.1742,237.0470,17.3654,17.3669,-9.1186,17.3684,-9.1590,17.3700,-9.1989,17.3700,1711.3806,34.2276,12.5900,759.0716,8.3933,0.0000,660.7186,1419.7902,-269820.6000,-342623.4839,-340657.4054
4760.0000,17.7648,29.9870,0.0000,296407.5000,-296407.5000,7.6849,0.0000,0.0000,0.0000,65868.3333,4.5000,1.0000,65868.3333,0.0000,0.0000,362275.8333,0.0000,-362275.8333,23.6336,16.3363,19254.1000,0.0000,19254.1000,0.4992,5203.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5203.8108,0.0000,0.0000,0.0000,14050.2892,14050.2892,23.4033,35.4441,0.0000,68201.7000,-68201.7000,1.7683,0.0000,0.0000,0.0000,13918.7143,4.9000,1.0000,13918.7143,0.0000,0.0000,82120.4143,0.0000,-82120.4143,24.7336,17.4363,1172.2000,0.0000,1172.2000,0.0304,316.8108,3.7000,1.0000,0.0000,0.0000,0.0000,316.8108,0.0000,0.0000,0.0000,855.3892,855.3892,24.7095,36.7503,0.0000,16452.1000,-16452.1000,0.4266,0.0000,0.0000,0.0000,3357.5714,4.9000,1.0000,3357.5714,0.0000,0.0000,19809.6714,0.0000,-19809.6714,25.0304,17.7331,10038.0000,0.0000,10038.0000,0.2603,2712.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2712.9730,0.0000,0.0000,0.0000,7325.0270,7325.0270,24.8857,20.5237,22.7047,-17.9505,-269257.6556,16.0043,1701.7705,17.0177,16.0043,0.0000,149.0324,20.5171,18.8039,19.6605,-13.2194,-105755.1302,16.0043,3792.3724,37.9237,16.0043,0.0000,524.0350,18.8008,17.7674,18.2841,-9.1124,-63786.7165,16.0043,5072.2834,50.7228,16.0043,0.0000,684.1701,23.4060,23.4051,12.0114,23.4042,12.0270,23.4033,12.0425,23.4033,9085.2252,363.4090,24.7198,24.7163,20.8705,24.7129,20.8595,24.7095,20.8486,24.7095,9085.2252,363.4090,24.9117,24.9030,22.1502,24.8943,22.1077,24.8857,22.0653,24.8857,2616.7883,52.3358,20.5237,20.5215,10.7418,20.5193,10.7172,20.5171,10.6926,20.5171,9085.2252,363.4090,18.8039,18.8028,2.7532,18.8018,2.7339,18.8008,2.7147,18.8008,9085.2252,363.4090,17.7674,17.7665,-4.6806,17.7657,-4.7387,17.7648,-4.7963,17.7648,2616.7883,52.3358,16.0043,1478.5256,10.6696,0.0000,1357.2374,2835.7630,-350597.0000,-441975.2136,-438799.5023
4761.0000,18.0899,30.3121,0.0000,311381.7000,-311381.7000,8.0731,0.0000,0.0000,0.0000,69195.9333,4.5000,1.0000,69195.9333,0.0000,0.0000,380577.6333,0.0000,-380577.6333,23.7356,16.4383,21869.0000,0.0000,21869.0000,0.5670,5910.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5910.5405,0.0000,0.0000,0.0000,15958.4595,15958.4595,23.4935,35.5344,0.0000,86989.4000,-86989.4000,2.2554,0.0000,0.0000,0.0000,17752.9388,4.9000,1.0000,17752.9388,0.0000,0.0000,104742.3388,0.0000,-104742.3388,25.0474,17.7501,1262.6000,0.0000,1262.6000,0.0327,341.2432,3.7000,1.0000,0.0000,0.0000,0.0000,341.2432,0.0000,0.0000,0.0000,921.3568,921.3568,25.0241,37.0650,0.0000,19083.7000,-19083.7000,0.4948,0.0000,0.0000,0.0000,3894.6327,4.9000,1.0000,3894.6327,0.0000,0.0000,22978.3327,0.0000,-22978.3327,25.3650,18.0677,8811.8000,0.0000,8811.8000,0.2285,2381.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2381.5676,0.0000,0.0000,0.0000,6430.2324,6430.2324,25.2455,20.9401,23.0928,-19.3482,-290223.4929,17.4772,1833.3128,18.3331,17.4772,0.0000,194.0814,20.9338,19.2006,20.0672,-14.6050,-116839.9169,17.4772,4747.3541,47.4735,17.4772,0.0000,682.4388,19.1972,18.0934,18.6453,-10.6296,-74407.3106,17.4772,7184.6737,71.8467,17.4772,0.0000,890.9790,23.4989,23.4971,13.5482,23.4953,13.5505,23.4935,13.5527,23.4935,10630.9613,425.2385,25.0337,25.0305,22.9624,25.0273,22.9541,25.0241,22.9458,25.0241,10630.9613,425.2385,25.2696,25.2616,25.3983,25.2535,25.3666,25.2455,25.3348,25.2455,3059.1307,61.1826,20.9401,20.9380,13.2438,20.9359,13.2231,20.9338,13.2024,20.9338,10630.9613,425.2385,19.2006,19.1994,5.5480,19.1983,5.5310,19.1972,5.5140,19.1972,10630.9613,425.2385,18.0934,18.0922,-1.7084,18.0910,-1.7590,18.0899,-1.8094,18.0899,3059.1307,61.1826,17.4772,1888.9417,11.6515,0.0000,1767.4993,3656.4410,-385511.4000,-484988.2561,-481470.7204
4762.0000,18.3778,30.6000,0.0000,321929.2000,-321929.2000,8.3466,0.0000,0.0000,0.0000,71539.8222,4.5000,1.0000,71539.8222,0.0000,0.0000,393469.0222,0.0000,-393469.0222,23.8343,16.5370,25805.0000,0.0000,25805.0000,0.6690,6974.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6974.3243,0.0000,0.0000,0.0000,18830.6757,18830.6757,23.5680,35.6088,0.0000,100532.2000,-100532.2000,2.6065,0.0000,0.0000,0.0000,20516.7755,4.9000,1.0000,20516.7755,0.0000,0.0000,121048.9755,0.0000,-121048.9755,25.2467,17.9494,1297.0000,0.0000,1297.0000,0.0336,350.5405,3.7000,1.0000,0.0000,0.0000,0.0000,350.5405,0.0000,0.0000,0.0000,946.4595,946.4595,25.2246,37.2654,0.0000,23172.9000,-23172.9000,0.6008,0.0000,0.0000,0.0000,4729.1633,4.9000,1.0000,4729.1633,0.0000,0.0000,27902.0633,0.0000,-27902.0633,25.6116,18.3143,7994.3000,0.0000,7994.3000,0.2073,2160.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2160.6216,0.0000,0.0000,0.0000,5833.6784,5833.6784,25.5081,21.2847,23.3964,-20.3033,-304549.9386,18.6958,1940.5260,19.4053,18.6958,0.0000,237.5720,21.2784,19.5333,20.4058,-15.7296,-125837.1273,18.6958,6297.2036,62.9720,18.6958,0.0000,835.3626,19.5296,18.3822,18.9559,-11.8199,-82739.2372,18.6958,9558.5680,95.5857,18.6958,0.0000,1090.6334,23.5732,23.5714,14.3536,23.5697,14.3552,23.5680,14.3568,23.5680,11991.3187,479.6527,25.2335,25.2306,23.9284,25.2276,23.9217,25.2246,23.9151,25.2246,11991.3187,479.6527,25.5307,25.5231,27.3198,25.5156,27.2946,25.5081,27.2693,25.5081,3448.1330,68.9627,21.2847,21.2826,15.1412,21.2805,15.1219,21.2784,15.1027,21.2784,11991.3187,479.6527,19.5333,19.5321,7.6577,19.5308,7.6416,19.5296,7.6256,19.5296,11991.3187,479.6527,18.3822,18.3807,0.6515,18.3792,0.6044,18.3778,0.5574,18.3778,3448.1330,68.9627,18.6958,2278.8811,12.4638,0.0000,2163.5680,4442.4491,-410538.0000,-516809.2475,-513126.3031
4763.0000,18.6583,30.8805,0.0000,340367.2000,-340367.2000,8.8247,0.0000,0.0000,0.0000,75637.1556,4.5000,1.0000,75637.1556,0.0000,0.0000,416004.3556,0.0000,-416004.3556,24.0650,16.7677,27123.3000,0.0000,27123.3000,0.7032,7330.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7330.6216,0.0000,0.0000,0.0000,19792.6784,19792.6784,23.8017,35.8425,0.0000,110760.8000,-110760.8000,2.8717,0.0000,0.0000,0.0000,22604.2449,4.9000,1.0000,22604.2449,0.0000,0.0000,133365.0449,0.0000,-133365.0449,25.5351,18.2378,1517.5000,0.0000,1517.5000,0.0393,410.1351,3.7000,1.0000,0.0000,0.0000,0.0000,410.1351,0.0000,0.0000,0.0000,1107.3649,1107.3649,25.5114,37.5522,0.0000,26713.2000,-26713.2000,0.6926,0.0000,0.0000,0.0000,5451.6735,4.9000,1.0000,5451.6735,0.0000,0.0000,32164.8735,0.0000,-32164.8735,25.9295,18.6322,6461.4000,0.0000,6461.4000,0.1675,1746.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1746.3243,0.0000,0.0000,0.0000,4715.0757,4715.0757,25.8442,21.6160,23.7301,-21.6881,-325321.5417,19.9485,2046.7786,20.4678,19.9485,0.0000,288.6013,21.6096,19.8509,20.7302,-16.9145,-135315.9040,19.9485,8308.1166,83.0812,19.9485,0.0000,1014.7944,19.8468,18.6638,19.2553,-13.0040,-91028.1131,19.9485,11635.8090,116.3581,19.9485,0.0000,1324.8961,23.8078,23.8058,16.5811,23.8037,16.5790,23.8017,16.5769,23.8017,13465.9247,538.6370,25.5207,25.5176,25.8815,25.5145,25.8733,25.5114,25.8650,25.5114,13465.9247,538.6370,25.8682,25.8602,30.2018,25.8522,30.1700,25.8442,30.1383,25.8442,3869.5376,77.3908,21.6160,21.6139,17.0058,21.6117,16.9872,21.6096,16.9685,21.6096,13465.9247,538.6370,19.8509,19.8495,9.6285,19.8482,9.6126,19.8468,9.5968,19.8468,13465.9247,538.6370,18.6638,18.6619,2.8584,18.6601,2.8122,18.6583,2.7663,18.6583,3869.5376,77.3908,19.9485,2730.2329,13.2990,0.0000,2628.2919,5358.5248,-442739.0000,-555919.1550,-551665.5588
4764.0000,18.8469,31.0691,0.0000,352790.8000,-352790.8000,9.1468,0.0000,0.0000,0.0000,78397.9556,4.5000,1.0000,78397.9556,0.0000,0.0000,431188.7556,0.0000,-431188.7556,24.3698,17.0725,23513.7000,0.0000,23513.7000,0.6096,6355.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6355.0541,0.0000,0.0000,0.0000,17158.6459,17158.6459,24.1428,36.1836,0.0000,107433.3000,-107433.3000,2.7854,0.0000,0.0000,0.0000,21925.1633,4.9000,1.0000,21925.1633,0.0000,0.0000,129358.4633,0.0000,-129358.4633,25.7997,18.5024,1795.4000,0.0000,1795.4000,0.0465,485.2432,3.7000,1.0000,0.0000,0.0000,0.0000,485.2432,0.0000,0.0000,0.0000,1310.1568,1310.1568,25.7734,37.8142,0.0000,29303.3000,-29303.3000,0.7597,0.0000,0.0000,0.0000,5980.2653,4.9000,1.0000,5980.2653,0.0000,0.0000,35283.5653,0.0000,-35283.5653,26.2253,18.9280,5643.9000,0.0000,5643.9000,0.1463,1525.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1525.3784,0.0000,0.0000,0.0000,4118.5216,4118.5216,26.1479,21.8336,23.9908,-22.4549,-336823.3149,20.2416,2058.2957,20.5830,20.2416,0.0000,301.5110,21.8273,20.0576,20.9425,-17.2704,-138163.2858,20.2416,8805.8271,88.0583,20.2416,0.0000,1060.1880,20.0537,18.8517,19.4527,-13.4056,-93839.3839,20.2416,12060.0276,120.6003,20.2416,0.0000,1384.1611,24.1500,24.1476,19.5371,24.1452,19.5310,24.1428,19.5249,24.1428,13821.9813,552.8793,25.7829,25.7798,27.4799,25.7766,27.4705,25.7734,27.4611,25.7734,13821.9813,552.8793,26.1726,26.1643,32.5013,26.1561,32.4674,26.1479,32.4334,26.1479,3971.2513,79.4250,21.8336,21.8315,17.7795,21.8294,17.7625,21.8273,17.7455,21.8273,13821.9813,552.8793,20.0576,20.0563,10.4924,20.0550,10.4781,20.0537,10.4638,20.0537,13821.9813,552.8793,18.8517,18.8501,3.8777,18.8485,3.8385,18.8469,3.7995,18.8469,3971.2513,79.4250,20.2416,2843.5153,13.4944,0.0000,2745.8600,5589.3753,-458574.4000,-573243.4598,-568825.9846
4765.0000,19.1054,31.3277,0.0000,366768.3000,-366768.3000,9.5092,0.0000,0.0000,0.0000,81504.0667,4.5000,1.0000,81504.0667,0.0000,0.0000,448272.3667,0.0000,-448272.3667,24.4979,17.2006,27121.5000,0.0000,27121.5000,0.7032,7330.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7330.1351,0.0000,0.0000,0.0000,19791.3649,19791.3649,24.2535,36.2944,0.0000,121143.2000,-121143.2000,3.1409,0.0000,0.0000,0.0000,24723.1020,4.9000,1.0000,24723.1020,0.0000,0.0000,145866.3020,0.0000,-145866.3020,26.0082,18.7109,1717.6000,0.0000,1717.6000,0.0445,464.2162,3.7000,1.0000,0.0000,0.0000,0.0000,464.2162,0.0000,0.0000,0.0000,1253.3838,1253.3838,25.9840,38.0248,0.0000,32416.0000,-32416.0000,0.8404,0.0000,0.0000,0.0000,6615.5102,4.9000,1.0000,6615.5102,0.0000,0.0000,39031.5102,0.0000,-39031.5102,26.4535,19.1562,5030.8000,0.0000,5030.8000,0.1304,1359.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1359.6757,0.0000,0.0000,0.0000,3671.1243,3671.1243,26.3861,22.1482,24.2671,-23.4866,-352299.0647,21.5529,2188.7348,21.8873,21.5529,0.0000,363.9850,22.1414,20.3507,21.2460,-18.6080,-148864.2826,21.5529,10466.6397,104.6664,21.5529,0.0000,1279.8621,20.3462,19.1121,19.7291,-14.6557,-102589.7084,21.5529,13664.5842,136.6458,21.5529,0.0000,1670.9634,24.2598,24.2577,19.8554,24.2556,19.8528,24.2535,19.8503,24.2535,15465.6331,618.6253,25.9931,25.9901,28.5398,25.9870,28.5318,25.9840,28.5237,25.9840,15465.6331,618.6253,26.4094,26.4016,33.9376,26.3939,33.9102,26.3861,33.8829,26.3861,4440.6129,88.8123,22.1482,22.1459,19.6894,22.1437,19.6715,22.1414,19.6537,22.1414,15465.6331,618.6253,20.3507,20.3492,12.3532,20.3477,12.3379,20.3462,12.3226,20.3462,15465.6331,618.6253,19.1121,19.1098,5.8926,19.1076,5.8491,19.1054,5.8059,19.1054,4440.6129,88.8123,21.5529,3387.3235,14.3686,0.0000,3314.8105,6702.1340,-486457.6000,-608454.3059,-603753.0557
4766.0000,19.3503,31.5725,0.0000,382893.4000,-382893.4000,9.9272,0.0000,0.0000,0.0000,85087.4222,4.5000,1.0000,85087.4222,0.0000,0.0000,467980.8222,0.0000,-467980.8222,24.7443,17.4470,25809.0000,0.0000,25809.0000,0.6691,6975.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6975.4054,0.0000,0.0000,0.0000,18833.5946,18833.5946,24.5202,36.5611,0.0000,128801.8000,-128801.8000,3.3394,0.0000,0.0000,0.0000,26286.0816,4.9000,1.0000,26286.0816,0.0000,0.0000,155087.8816,0.0000,-155087.8816,26.3078,19.0105,1160.3000,0.0000,1160.3000,0.0301,313.5946,3.7000,1.0000,0.0000,0.0000,0.0000,313.5946,0.0000,0.0000,0.0000,846.7054,846.7054,26.2885,38.3293,0.0000,35312.7000,-35312.7000,0.9155,0.0000,0.0000,0.0000,7206.6735,4.9000,1.0000,7206.6735,0.0000,0.0000,42519.3735,0.0000,-42519.3735,26.7785,19.4812,4417.7000,0.0000,4417.7000,0.1145,1193.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1193.9730,0.0000,0.0000,0.0000,3223.7270,3223.7270,26.7165,22.4361,24.5763,-24.7576,-371363.8064,22.4939,2277.2137,22.7721,22.4939,0.0000,413.7741,22.4292,20.6223,21.5258,-19.5963,-156770.0256,22.4939,11439.2780,114.3928,22.4939,0.0000,1454.9334,20.6176,19.3575,19.9875,-15.6178,-109324.5973,22.4939,14764.7343,147.6473,22.4939,0.0000,1899.5331,24.5272,24.5249,21.9103,24.5226,21.9049,24.5202,21.8994,24.5202,16696.0782,667.8431,26.2980,26.2948,30.5887,26.2916,30.5789,26.2885,30.5692,26.2885,16696.0782,667.8431,26.7414,26.7331,36.5958,26.7248,36.5613,26.7165,36.5269,26.7165,4791.8034,95.8361,22.4361,22.4338,21.2553,22.4315,21.2380,22.4292,21.2207,22.4292,16696.0782,667.8431,20.6223,20.6207,13.9160,20.6191,13.9010,20.6176,13.8860,20.6176,16696.0782,667.8431,19.3575,19.3551,7.6207,19.3527,7.5785,19.3503,7.5365,19.3503,4791.8034,95.8361,22.4939,3816.1484,14.9960,0.0000,3768.2406,7584.3889,-515620.9000,-642684.0503,-637458.4293
4767.0000,19.6032,31.8254,0.0000,397605.0000,-397605.0000,10.3086,0.0000,0.0000,0.0000,88356.6667,4.5000,1.0000,88356.6667,0.0000,0.0000,485961.6667,0.0000,-485961.6667,24.9662,17.6689,24498.6000,0.0000,24498.6000,0.6352,6621.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6621.2432,0.0000,0.0000,0.0000,17877.3568,17877.3568,24.7618,36.8026,0.0000,137772.2000,-137772.2000,3.5720,0.0000,0.0000,0.0000,28116.7755,4.9000,1.0000,28116.7755,0.0000,0.0000,165888.9755,0.0000,-165888.9755,26.5925,19.2952,1123.0000,0.0000,1123.0000,0.0291,303.5135,3.7000,1.0000,0.0000,0.0000,0.0000,303.5135,0.0000,0.0000,0.0000,819.4865,819.4865,26.5739,38.6147,0.0000,38066.1000,-38066.1000,0.9869,0.0000,0.0000,0.0000,7768.5918,4.9000,1.0000,7768.5918,0.0000,0.0000,45834.6918,0.0000,-45834.6918,27.0797,19.7824,5030.8000,0.0000,5030.8000,0.1304,1359.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1359.6757,0.0000,0.0000,0.0000,3671.1243,3671.1243,27.0146,22.7346,24.8746,-25.8554,-387831.0084,23.4935,2389.6756,23.8968,23.4935,0.0000,471.4191,22.7275,20.9022,21.8148,-20.6752,-165401.4809,23.4935,12371.2142,123.7121,23.4935,0.0000,1657.6276,20.8972,19.6112,20.2542,-16.6473,-116531.2841,23.4935,15835.5106,158.3551,23.4935,0.0000,2164.1668,24.7689,24.7665,23.5099,24.7642,23.5043,24.7618,23.4987,24.7618,18049.1169,721.9647,26.5835,26.5803,32.3064,26.5771,32.2967,26.5739,32.2871,26.5739,18049.1169,721.9647,27.0392,27.0310,38.6654,27.0228,38.6331,27.0146,38.6007,27.0146,5177.8258,103.5565,22.7346,22.7322,22.9286,22.7299,22.9113,22.7275,22.8941,22.7275,18049.1169,721.9647,20.9022,20.9005,15.5477,20.8989,15.5326,20.8972,15.5175,20.8972,18049.1169,721.9647,19.6112,19.6085,9.4150,19.6059,9.3726,19.6032,9.3303,19.6032,5177.8258,103.5565,23.4935,4308.3344,15.6623,0.0000,4293.2135,8601.5479,-542790.9000,-675317.3664,-669763.7734
4768.0000,19.8349,32.0571,0.0000,408619.0000,-408619.0000,10.5942,0.0000,0.0000,0.0000,90804.2222,4.5000,1.0000,90804.2222,0.0000,0.0000,499423.2222,0.0000,-499423.2222,25.1817,17.8844,20885.9000,0.0000,20885.9000,0.5415,5644.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5644.8378,0.0000,0.0000,0.0000,15241.0622,15241.0622,25.0113,37.0521,0.0000,144858.0000,-144858.0000,3.7557,0.0000,0.0000,0.0000,29562.8571,4.9000,1.0000,29562.8571,0.0000,0.0000,174420.8571,0.0000,-174420.8571,26.8786,19.5813,1433.9000,0.0000,1433.9000,0.0372,387.5405,3.7000,1.0000,0.0000,0.0000,0.0000,387.5405,0.0000,0.0000,0.0000,1046.3595,1046.3595,26.8576,38.8984,0.0000,41059.5000,-41059.5000,1.0645,0.0000,0.0000,0.0000,8379.4898,4.9000,1.0000,8379.4898,0.0000,0.0000,49438.9898,0.0000,-49438.9898,27.3869,20.0896,5848.3000,0.0000,5848.3000,0.1516,1580.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1580.6216,0.0000,0.0000,0.0000,4267.6784,4267.6784,27.3162,23.0047,25.1605,-26.8479,-402718.4813,24.2172,2488.9505,24.8895,24.2172,0.0000,516.3405,22.9976,21.1557,22.0766,-21.5051,-172041.1784,24.2172,13045.1469,130.4515,24.2172,0.0000,1815.5824,21.1506,19.8419,20.4962,-17.4449,-122114.6079,24.1919,16590.4189,165.9042,24.1919,0.0000,2362.9900,25.0186,25.0161,25.1272,25.0137,25.1209,25.0113,25.1145,25.0113,19058.2777,762.3311,26.8674,26.8641,33.9670,26.8609,33.9569,26.8576,33.9468,26.8576,19058.2777,762.3311,27.3412,27.3329,40.7545,27.3245,40.7207,27.3162,40.6870,27.3162,5465.6392,109.3128,23.0047,23.0023,24.2991,22.9999,24.2821,22.9976,24.2652,22.9976,19058.2777,762.3311,21.1557,21.1540,16.8877,21.1523,16.8729,21.1506,16.8580,21.1506,19058.2777,762.3311,19.8432,19.8404,10.8995,19.8377,10.8584,19.8349,10.8175,19.8349,5465.6392,109.3128,24.2172,4689.0686,16.1448,0.0000,4694.9129,9383.9814,-566368.4000,-702727.9692,-696874.2676
4769.0000,20.0321,32.2543,0.0000,426759.5000,-426759.5000,11.0645,0.0000,0.0000,0.0000,94835.4444,4.5000,1.0000,94835.4444,0.0000,0.0000,521594.9444,0.0000,-521594.9444,25.5345,18.2372,13669.4000,0.0000,13669.4000,0.3544,3694.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3694.4324,0.0000,0.0000,0.0000,9974.9676,9974.9676,25.4208,37.4617,0.0000,139529.0000,-139529.0000,3.6175,0.0000,0.0000,0.0000,28475.3061,4.9000,1.0000,28475.3061,0.0000,0.0000,168004.3061,0.0000,-168004.3061,27.1931,19.8958,936.5000,0.0000,936.5000,0.0243,253.1081,3.7000,1.0000,0.0000,0.0000,0.0000,253.1081,0.0000,0.0000,0.0000,683.3919,683.3919,27.1757,39.2165,0.0000,43382.9000,-43382.9000,1.1248,0.0000,0.0000,0.0000,8853.6531,4.9000,1.0000,8853.6531,0.0000,0.0000,52236.5531,0.0000,-52236.5531,27.7267,20.4295,7687.7000,0.0000,7687.7000,0.1993,2077.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2077.7568,0.0000,0.0000,0.0000,5609.9432,5609.9432,27.6414,23.2406,25.4410,-27.8119,-417178.6543,24.5773,2547.7621,25.4776,24.5773,0.0000,539.7207,23.2333,21.3688,22.3011,-22.0933,-176746.2391,24.5773,13339.8185,133.3982,24.5773,0.0000,1897.7929,21.3636,20.0194,20.6915,-17.9178,-125424.6649,24.1919,16554.2026,165.5420,24.1919,0.0000,2362.9900,25.4292,25.4264,28.2700,25.4236,28.2602,25.4208,28.2503,25.4208,19569.6514,782.7861,27.1859,27.1825,35.9351,27.1791,35.9236,27.1757,35.9120,27.1757,19569.6514,782.7861,27.6676,27.6588,43.0885,27.6501,43.0508,27.6414,43.0132,27.6414,5611.4522,112.2290,23.2406,23.2381,25.3560,23.2357,25.3392,23.2333,25.3225,23.2333,19569.6514,782.7861,21.3688,21.3671,17.8453,21.3653,17.8308,21.3636,17.8164,21.3636,19569.6514,782.7861,20.0405,20.0377,11.9708,20.0349,11.9316,20.0321,11.8926,20.0321,5611.4522,112.2290,24.5773,4886.3429,16.3849,0.0000,4800.5036,9686.8465,-587377.8000,-725567.5009,-719349.5583
4770.0000,19.6350,31.8572,0.0000,327127.3000,-327127.3000,8.4814,0.0000,0.0000,0.0000,72694.9556,4.5000,1.0000,72694.9556,0.0000,0.0000,399822.2556,0.0000,-399822.2556,24.9267,17.6294,11248.3000,0.0000,11248.3000,0.2916,3040.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3040.0811,0.0000,0.0000,0.0000,8208.2189,8208.2189,24.8129,36.8537,0.0000,111040.4000,-111040.4000,2.8789,0.0000,0.0000,0.0000,22661.3061,4.9000,1.0000,22661.3061,0.0000,0.0000,133701.7061,0.0000,-133701.7061,26.5825,19.2852,792.0000,0.0000,792.0000,0.0205,214.0541,3.7000,1.0000,0.0000,0.0000,0.0000,214.0541,0.0000,0.0000,0.0000,577.9459,577.9459,26.5671,38.6080,0.0000,44484.8000,-44484.8000,1.1534,0.0000,0.0000,0.0000,9078.5306,4.9000,1.0000,9078.5306,0.0000,0.0000,53563.3306,0.0000,-53563.3306,27.2761,19.9788,9016.1000,0.0000,9016.1000,0.2338,2436.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2436.7838,0.0000,0.0000,0.0000,6579.3162,6579.3162,27.1717,22.6945,24.9331,-22.5519,-338277.9263,19.5894,1928.9954,19.2900,19.5894,0.0000,273.2932,22.6899,20.8928,21.7914,-16.9726,-135780.4623,19.5894,8233.0091,82.3301,19.5894,0.0000,960.9673,20.8903,19.6335,20.2619,-13.5648,-94953.5231,19.5894,11293.1527,112.9315,19.5894,0.0000,1254.6205,24.8181,24.8164,21.0070,24.8146,21.0086,24.8129,21.0101,24.8129,13035.3662,521.4146,26.5748,26.5723,28.6304,26.5697,28.6275,26.5671,28.6247,26.5671,13035.3662,521.4146,27.1890,27.1832,35.6412,27.1775,35.6403,27.1717,35.6391,27.1717,3746.5219,74.9304,22.6945,22.6930,18.7425,22.6915,18.7350,22.6899,18.7275,22.6899,13035.3662,521.4146,20.8928,20.8920,12.0548,20.8911,12.0495,20.8903,12.0441,20.8903,13035.3662,521.4146,19.6335,19.6340,5.8304,19.6345,5.8327,19.6350,5.8350,19.6350,3746.5219,74.9304,19.5894,2595.4542,13.0596,0.0000,2488.8810,5084.3352,-461596.1000,-571721.8112,-569011.9116
4771.0000,19.4367,31.6589,0.0000,313259.3000,-313259.3000,8.1218,0.0000,0.0000,0.0000,69613.1778,4.5000,1.0000,69613.1778,0.0000,0.0000,382872.4778,0.0000,-382872.4778,24.8208,17.5235,11279.7000,0.0000,11279.7000,0.2924,3048.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3048.5676,0.0000,0.0000,0.0000,8231.1324,8231.1324,24.6983,36.7391,0.0000,97802.9000,-97802.9000,2.5357,0.0000,0.0000,0.0000,19959.7755,4.9000,1.0000,19959.7755,0.0000,0.0000,117762.6755,0.0000,-117762.6755,26.3543,19.0570,625.5000,0.0000,625.5000,0.0162,169.0541,3.7000,1.0000,0.0000,0.0000,0.0000,169.0541,0.0000,0.0000,0.0000,456.4459,456.4459,26.3393,38.3801,0.0000,42507.2000,-42507.2000,1.1021,0.0000,0.0000,0.0000,8674.9388,4.9000,1.0000,8674.9388,0.0000,0.0000,51182.1388,0.0000,-51182.1388,27.0590,19.7617,8607.4000,0.0000,8607.4000,0.2232,2326.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2326.3243,0.0000,0.0000,0.0000,6281.0757,6281.0757,26.9507,22.4476,24.6991,-21.3481,-320220.9889,18.4372,1829.9882,18.2999,18.4372,0.0000,227.8507,22.4427,20.6657,21.5542,-15.7953,-126362.2452,18.4372,6506.0799,65.0608,18.4372,0.0000,801.1801,20.6630,19.4363,20.0497,-12.4613,-87228.8446,18.4372,9612.4318,96.1243,18.4372,0.0000,1046.0053,24.7050,24.7028,20.1248,24.7005,20.1198,24.6983,20.1147,24.6983,11696.5333,467.8613,26.3479,26.3450,26.5435,26.3421,26.5364,26.3393,26.5293,26.3393,11696.5333,467.8613,26.9707,26.9640,32.8812,26.9573,32.8639,26.9507,32.8467,26.9507,3363.8585,67.2772,22.4476,22.4460,16.3470,22.4443,16.3372,22.4427,16.3275,22.4427,11696.5333,467.8613,20.6657,20.6648,9.8382,20.6639,9.8314,20.6630,9.8246,20.6630,11696.5333,467.8613,19.4363,19.4365,3.4408,19.4366,3.4335,19.4367,3.4263,19.4367,3363.8585,67.2772,18.4372,2192.1804,12.2915,0.0000,2075.0361,4267.2165,-433056.8000,-536848.6380,-533812.0786
4772.0000,18.9461,31.1684,0.0000,232599.3000,-232599.3000,6.0306,0.0000,0.0000,0.0000,51688.7333,4.5000,1.0000,51688.7333,0.0000,0.0000,284288.0333,0.0000,-284288.0333,24.2585,16.9612,11267.0000,0.0000,11267.0000,0.2921,3045.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3045.1351,0.0000,0.0000,0.0000,8221.8649,8221.8649,24.1006,36.1414,0.0000,66163.2000,-66163.2000,1.7154,0.0000,0.0000,0.0000,13502.6939,4.9000,1.0000,13502.6939,0.0000,0.0000,79665.8939,0.0000,-79665.8939,25.5893,18.2920,676.5000,0.0000,676.5000,0.0175,182.8378,3.7000,1.0000,0.0000,0.0000,0.0000,182.8378,0.0000,0.0000,0.0000,493.6622,493.6622,25.5743,37.6151,0.0000,38167.7000,-38167.7000,0.9896,0.0000,0.0000,0.0000,7789.3265,4.9000,1.0000,7789.3265,0.0000,0.0000,45957.0265,0.0000,-45957.0265,26.4331,19.1358,7892.1000,0.0000,7892.1000,0.2046,2133.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2133.0000,0.0000,0.0000,0.0000,5759.1000,5759.1000,26.3138,21.7074,24.0106,-16.4341,-246512.1156,13.8747,1409.9058,14.0991,13.8747,0.0000,97.1046,21.7062,20.0561,20.8812,-11.0377,-88301.9668,13.8747,3007.2794,30.0728,13.8747,0.0000,341.4439,20.0568,18.9346,19.4957,-8.5789,-60052.3848,13.8747,3738.6128,37.3861,13.8747,0.0000,445.7826,24.1048,24.1034,14.3147,24.1020,14.3181,24.1006,14.3215,24.1006,7044.3061,281.7722,25.5801,25.5781,19.1756,25.5762,19.1778,25.5743,19.1800,25.5743,7044.3061,281.7722,26.3254,26.3216,25.2186,26.3177,25.2347,26.3138,25.2505,26.3138,2032.0935,40.6419,21.7074,21.7070,9.2125,21.7066,9.2149,21.7062,9.2173,21.7062,7044.3061,281.7722,20.0561,20.0564,3.9870,20.0566,3.9912,20.0568,3.9954,20.0568,7044.3061,281.7722,18.9346,18.9385,-2.4161,18.9423,-2.3797,18.9461,-2.3436,18.9461,2032.0935,40.6419,13.8747,994.1512,9.2498,0.0000,884.3311,1878.4824,-317094.6000,-395436.3267,-394866.4672
4773.0000,18.6221,30.8443,0.0000,217621.2000,-217621.2000,5.6422,0.0000,0.0000,0.0000,48360.2667,4.5000,1.0000,48360.2667,0.0000,0.0000,265981.4667,0.0000,-265981.4667,24.2326,16.9353,9547.5000,0.0000,9547.5000,0.2475,2580.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2580.4054,0.0000,0.0000,0.0000,6967.0946,6967.0946,24.0778,36.1186,0.0000,48140.1000,-48140.1000,1.2481,0.0000,0.0000,0.0000,9824.5102,4.9000,1.0000,9824.5102,0.0000,0.0000,57964.6102,0.0000,-57964.6102,25.3004,18.0031,424.8000,0.0000,424.8000,0.0110,114.8108,3.7000,1.0000,0.0000,0.0000,0.0000,114.8108,0.0000,0.0000,0.0000,309.9892,309.9892,25.2860,37.3268,0.0000,33860.7000,-33860.7000,0.8779,0.0000,0.0000,0.0000,6910.3469,4.9000,1.0000,6910.3469,0.0000,0.0000,40771.0469,0.0000,-40771.0469,26.1460,18.8487,6461.4000,0.0000,6461.4000,0.1675,1746.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1746.3243,0.0000,0.0000,0.0000,4715.0757,4715.0757,26.0282,21.2344,23.6313,-15.1513,-227270.1351,12.2915,1265.4573,12.6546,12.2915,0.0000,67.5120,21.2336,19.6627,20.4481,-9.3093,-74474.2431,12.2915,2656.6618,26.5666,12.2915,0.0000,237.3890,19.6640,18.6096,19.1368,-7.1407,-49985.1149,12.2915,3217.7855,32.1779,12.2915,0.0000,309.9305,24.0856,24.0830,15.0418,24.0804,15.0319,24.0778,15.0221,24.0778,5678.7859,227.1514,25.2939,25.2913,17.5419,25.2886,17.5355,25.2860,17.5291,25.2860,5678.7859,227.1514,26.0465,26.0404,23.0148,26.0343,22.9973,26.0282,22.9801,26.0282,1640.3788,32.8076,21.2344,21.2341,5.6475,21.2338,5.6495,21.2336,5.6515,21.2336,5678.7859,227.1514,19.6627,19.6631,1.0189,19.6636,1.0234,19.6640,1.0278,19.6640,5678.7859,227.1514,18.6096,18.6138,-5.3782,18.6180,-5.3460,18.6221,-5.3139,18.6221,1640.3788,32.8076,12.2915,710.1777,8.1943,0.0000,614.8315,1325.0093,-283188.3000,-352724.9644,-351729.4931
4774.0000,18.3175,30.5397,0.0000,186576.9000,-186576.9000,4.8374,0.0000,0.0000,0.0000,41461.5333,4.5000,1.0000,41461.5333,0.0000,0.0000,228038.4333,0.0000,-228038.4333,24.0300,16.7327,9307.3000,0.0000,9307.3000,0.2413,2515.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2515.4865,0.0000,0.0000,0.0000,6791.8135,6791.8135,23.8528,35.8936,0.0000,35636.1000,-35636.1000,0.9239,0.0000,0.0000,0.0000,7272.6735,4.9000,1.0000,7272.6735,0.0000,0.0000,42908.7735,0.0000,-42908.7735,24.9277,17.6304,341.5000,0.0000,341.5000,0.0089,92.2973,3.7000,1.0000,0.0000,0.0000,0.0000,92.2973,0.0000,0.0000,0.0000,249.2027,249.2027,24.9142,36.9550,0.0000,28624.9000,-28624.9000,0.7422,0.0000,0.0000,0.0000,5841.8163,4.9000,1.0000,5841.8163,0.0000,0.0000,34466.7163,0.0000,-34466.7163,25.7776,18.4803,5643.9000,0.0000,5643.9000,0.1463,1525.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1525.3784,0.0000,0.0000,0.0000,4118.5216,4118.5216,25.6593,20.7452,23.2022,-13.0779,-196168.2501,10.3499,1081.5433,10.8154,10.3499,0.0000,40.3064,20.7466,19.2797,20.0132,-7.3201,-58560.8979,10.3499,2272.9000,22.7290,10.3499,0.0000,141.7275,19.2829,18.2998,18.7913,-5.6066,-39246.4782,10.3499,2718.0602,27.1806,10.3499,0.0000,185.0367,23.8598,23.8575,13.2283,23.8551,13.2223,23.8528,13.2163,23.8528,4185.4659,167.4186,24.9214,24.9190,14.8131,24.9166,14.8093,24.9142,14.8056,24.9142,4185.4659,167.4186,25.6745,25.6694,19.5510,25.6643,19.5475,25.6593,19.5439,25.6593,1211.3837,24.2277,20.7452,20.7457,2.0016,20.7462,2.0098,20.7466,2.0179,20.7466,4185.4659,167.4186,19.2797,19.2807,-1.7800,19.2818,-1.7704,19.2829,-1.7608,19.2829,4185.4659,167.4186,18.2998,18.3057,-8.0707,18.3116,-8.0217,18.3175,-7.9731,18.3175,1211.3837,24.2277,10.3499,440.9171,6.8999,0.0000,367.0707,807.9877,-235545.2000,-294254.3853,-293975.6262
4775.0000,18.0747,30.2969,0.0000,171093.6000,-171093.6000,4.4359,0.0000,0.0000,0.0000,38020.8000,4.5000,1.0000,38020.8000,0.0000,0.0000,209114.4000,0.0000,-209114.4000,24.0249,16.7276,9346.8000,0.0000,9346.8000,0.2423,2526.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2526.1622,0.0000,0.0000,0.0000,6820.6378,6820.6378,23.8215,35.8623,0.0000,26622.6000,-26622.6000,0.6902,0.0000,0.0000,0.0000,5433.1837,4.9000,1.0000,5433.1837,0.0000,0.0000,32055.7837,0.0000,-32055.7837,24.7336,17.4363,340.0000,0.0000,340.0000,0.0088,91.8919,3.7000,1.0000,0.0000,0.0000,0.0000,91.8919,0.0000,0.0000,0.0000,248.1081,248.1081,24.7178,36.7587,0.0000,23697.8000,-23697.8000,0.6144,0.0000,0.0000,0.0000,4836.2857,4.9000,1.0000,4836.2857,0.0000,0.0000,28534.0857,0.0000,-28534.0857,25.5298,18.2325,3191.4000,0.0000,3191.4000,0.0827,862.5405,3.7000,1.0000,0.0000,0.0000,0.0000,862.5405,0.0000,0.0000,0.0000,2328.8595,2328.8595,25.4437,20.3212,22.8824,-12.0016,-180024.4158,9.1117,962.8442,9.6284,9.1117,0.0000,27.5019,20.3244,18.9716,19.6480,-5.9428,-47542.6056,9.1117,2028.0778,20.2808,9.1117,0.0000,96.7037,18.9762,18.0537,18.5150,-4.6315,-32420.6179,9.1117,2417.8568,24.1786,9.1117,0.0000,126.2545,23.8309,23.8277,13.5129,23.8246,13.4991,23.8215,13.4853,23.8215,3340.1134,133.6045,24.7265,24.7236,13.9496,24.7207,13.9407,24.7178,13.9317,24.7178,3340.1134,133.6045,25.4635,25.4569,18.2309,25.4503,18.2066,25.4437,18.1825,25.4437,968.1584,19.3632,20.3212,20.3223,-0.8443,20.3233,-0.8320,20.3244,-0.8197,20.3244,3340.1134,133.6045,18.9716,18.9732,-3.7459,18.9747,-3.7334,18.9762,-3.7210,18.9762,3340.1134,133.6045,18.0537,18.0607,-9.9085,18.0677,-9.8529,18.0747,-9.7975,18.0747,968.1584,19.3632,9.1117,309.8612,6.0745,0.0000,250.4602,560.3215,-208535.8000,-260306.6640,-259987.6393
4776.0000,17.8592,30.0815,0.0000,153925.4000,-153925.4000,3.9908,0.0000,0.0000,0.0000,34205.6444,4.5000,1.0000,34205.6444,0.0000,0.0000,188131.0444,0.0000,-188131.0444,24.0965,16.7992,9311.1000,0.0000,9311.1000,0.2414,2516.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2516.5135,0.0000,0.0000,0.0000,6794.5865,6794.5865,23.8592,35.9000,0.0000,17046.9000,-17046.9000,0.4420,0.0000,0.0000,0.0000,3478.9592,4.9000,1.0000,3478.9592,0.0000,0.0000,20525.8592,0.0000,-20525.8592,24.5397,17.2424,334.5000,0.0000,334.5000,0.0087,90.4054,3.7000,1.0000,0.0000,0.0000,0.0000,90.4054,0.0000,0.0000,0.0000,244.0946,244.0946,24.5224,36.5632,0.0000,19418.5000,-19418.5000,0.5035,0.0000,0.0000,0.0000,3962.9592,4.9000,1.0000,3962.9592,0.0000,0.0000,23381.4592,0.0000,-23381.4592,25.2976,18.0003,1045.5000,0.0000,1045.5000,0.0271,282.5676,3.7000,1.0000,0.0000,0.0000,0.0000,282.5676,0.0000,0.0000,0.0000,762.9324,762.9324,25.2505,19.8906,22.5705,-10.7779,-161669.0071,7.8201,835.4590,8.3546,7.8201,0.0000,17.3864,19.8968,18.6938,19.2953,-4.5356,-36284.7525,7.8201,1763.5048,17.6350,7.8201,0.0000,61.1348,18.7003,17.8331,18.2667,-3.7368,-26157.6387,7.8201,2094.6588,20.9466,7.8201,0.0000,79.8165,23.8713,23.8672,14.2516,23.8632,14.2302,23.8592,14.2090,23.8592,2549.6074,101.9843,24.5316,24.5285,12.8954,24.5254,12.8851,24.5224,12.8748,24.5224,2549.6074,101.9843,25.2723,25.2650,16.9831,25.2577,16.9531,25.2505,16.9234,25.2505,740.3839,14.8077,19.8906,19.8926,-3.7247,19.8947,-3.7046,19.8968,-3.6845,19.8968,2549.6074,101.9843,18.6938,18.6960,-5.4388,18.6982,-5.4216,18.7003,-5.4045,18.7003,2549.6074,101.9843,17.8331,17.8419,-11.4704,17.8506,-11.3997,17.8592,-11.3294,17.8592,740.3839,14.8077,7.8201,203.0743,5.2134,0.0000,158.3377,361.4119,-179699.7000,-224236.7493,-224111.3983
4777.0000,17.7077,29.9299,0.0000,147099.6000,-147099.6000,3.8138,0.0000,0.0000,0.0000,32688.8000,4.5000,1.0000,32688.8000,0.0000,0.0000,179788.4000,0.0000,-179788.4000,23.9980,16.7007,9296.3000,0.0000,9296.3000,0.2410,2512.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2512.5135,0.0000,0.0000,0.0000,6783.7865,6783.7865,23.7499,35.7907,0.0000,16746.0000,-16746.0000,0.4342,0.0000,0.0000,0.0000,3417.5510,4.9000,1.0000,3417.5510,0.0000,0.0000,20163.5510,0.0000,-20163.5510,24.4553,17.1580,344.3000,0.0000,344.3000,0.0089,93.0541,3.7000,1.0000,0.0000,0.0000,0.0000,93.0541,0.0000,0.0000,0.0000,251.2459,251.2459,24.4360,36.4768,0.0000,16423.8000,-16423.8000,0.4258,0.0000,0.0000,0.0000,3351.7959,4.9000,1.0000,3351.7959,0.0000,0.0000,19775.5959,0.0000,-19775.5959,25.1279,17.8306,636.2000,0.0000,636.2000,0.0165,171.9459,3.7000,1.0000,0.0000,0.0000,0.0000,171.9459,0.0000,0.0000,0.0000,464.2541,464.2541,25.0893,19.6424,22.3658,-10.3787,-155680.8791,7.4104,797.4184,7.9742,7.4104,0.0000,14.7942,19.6485,18.4932,19.0709,-4.1275,-33019.7184,7.4104,1685.1306,16.8513,7.4104,0.0000,52.0200,18.5004,17.6811,18.0907,-3.3452,-23416.6958,7.4104,1998.1806,19.9818,7.4104,0.0000,67.9164,23.7606,23.7570,13.3007,23.7534,13.2858,23.7499,13.2709,23.7499,2318.7126,92.7485,24.4465,24.4430,12.8669,24.4395,12.8528,24.4360,12.8386,24.4360,2318.7126,92.7485,25.1116,25.1041,16.0292,25.0967,15.9988,25.0893,15.9684,25.0893,673.7795,13.4756,19.6424,19.6445,-4.7337,19.6465,-4.7168,19.6485,-4.6999,19.6485,2318.7126,92.7485,18.4932,18.4956,-6.3938,18.4980,-6.3766,18.5004,-6.3595,18.5004,2318.7126,92.7485,17.6811,17.6900,-12.2452,17.6989,-12.1795,17.7077,-12.1140,17.7077,673.7795,13.4756,7.4104,175.0304,4.9403,0.0000,134.7306,309.7610,-169992.6000,-212228.2605,-212117.2934
4778.0000,17.5693,29.7915,0.0000,136175.2000,-136175.2000,3.5306,0.0000,0.0000,0.0000,30261.1556,4.5000,1.0000,30261.1556,0.0000,0.0000,166436.3556,0.0000,-166436.3556,23.9842,16.6869,9333.2000,0.0000,9333.2000,0.2420,2522.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2522.4865,0.0000,0.0000,0.0000,6810.7135,6810.7135,23.7094,35.7502,0.0000,12712.4000,-12712.4000,0.3296,0.0000,0.0000,0.0000,2594.3673,4.9000,1.0000,2594.3673,0.0000,0.0000,15306.7673,0.0000,-15306.7673,24.2994,17.0021,336.8000,0.0000,336.8000,0.0087,91.0270,3.7000,1.0000,0.0000,0.0000,0.0000,91.0270,0.0000,0.0000,0.0000,245.7730,245.7730,24.2797,36.3205,0.0000,14079.2000,-14079.2000,0.3650,0.0000,0.0000,0.0000,2873.3061,4.9000,1.0000,2873.3061,0.0000,0.0000,16952.5061,0.0000,-16952.5061,24.9331,17.6358,330.0000,0.0000,330.0000,0.0086,89.1892,3.7000,1.0000,0.0000,0.0000,0.0000,89.1892,0.0000,0.0000,0.0000,240.8108,240.8108,24.9028,19.3761,22.1395,-9.5594,-143390.3142,6.7267,729.6703,7.2967,6.7267,0.0000,11.0657,19.3843,18.3168,18.8505,-3.4622,-27697.5018,6.7267,1542.3114,15.4231,6.7267,0.0000,38.9097,18.3252,17.5389,17.9321,-2.9143,-20399.9703,6.7267,1824.7908,18.2479,6.7267,0.0000,50.7998,23.7217,23.7176,13.1932,23.7135,13.1734,23.7094,13.1537,23.7094,1955.1923,78.2077,24.2899,24.2865,11.9401,24.2831,11.9283,24.2797,11.9165,24.2797,1955.1923,78.2077,24.9238,24.9168,14.6710,24.9098,14.6474,24.9028,14.6237,24.9028,568.8336,11.3767,19.3761,19.3789,-6.1392,19.3816,-6.1168,19.3843,-6.0944,19.3843,1955.1923,78.2077,18.3168,18.3196,-7.2197,18.3224,-7.1996,18.3252,-7.1796,18.3252,1955.1923,78.2077,17.5389,17.5491,-13.0225,17.5592,-12.9460,17.5693,-12.8701,17.5693,568.8336,11.3767,6.7267,134.0060,4.4845,0.0000,100.7752,234.7811,-152966.8000,-191398.3317,-191487.7863
4779.0000,17.4472,29.6694,0.0000,125535.3000,-125535.3000,3.2547,0.0000,0.0000,0.0000,27896.7333,4.5000,1.0000,27896.7333,0.0000,0.0000,153432.0333,0.0000,-153432.0333,23.9608,16.6635,9296.5000,0.0000,9296.5000,0.2410,2512.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2512.5676,0.0000,0.0000,0.0000,6783.9324,6783.9324,23.6595,35.7003,0.0000,9444.4000,-9444.4000,0.2449,0.0000,0.0000,0.0000,1927.4286,4.9000,1.0000,1927.4286,0.0000,0.0000,11371.8286,0.0000,-11371.8286,24.1423,16.8450,332.1000,0.0000,332.1000,0.0086,89.7568,3.7000,1.0000,0.0000,0.0000,0.0000,89.7568,0.0000,0.0000,0.0000,242.3432,242.3432,24.1218,36.1626,0.0000,12099.3000,-12099.3000,0.3137,0.0000,0.0000,0.0000,2469.2449,4.9000,1.0000,2469.2449,0.0000,0.0000,14568.5449,0.0000,-14568.5449,24.7403,17.4430,330.0000,0.0000,330.0000,0.0086,89.1892,3.7000,1.0000,0.0000,0.0000,0.0000,89.1892,0.0000,0.0000,0.0000,240.8108,240.8108,24.7101,19.1242,21.9172,-8.7720,-131579.9093,6.1072,667.7223,6.6772,6.1072,0.0000,8.2813,19.1345,18.1615,18.6480,-2.8648,-22918.5717,6.1072,1410.9505,14.1095,6.1072,0.0000,29.1193,18.1714,17.4131,17.7922,-2.5517,-17862.0557,6.1072,1665.5805,16.6558,6.1072,0.0000,38.0176,23.6728,23.6683,12.9292,23.6639,12.9077,23.6595,12.8863,23.6595,1649.6409,65.9856,24.1320,24.1286,11.0278,24.1252,11.0161,24.1218,11.0044,24.1218,1649.6409,65.9856,24.7301,24.7234,13.2660,24.7168,13.2467,24.7101,13.2273,24.7101,480.5296,9.6106,19.1242,19.1277,-7.4510,19.1311,-7.4238,19.1345,-7.3967,19.1345,1649.6409,65.9856,18.1615,18.1648,-7.9110,18.1681,-7.8880,18.1714,-7.8651,18.1714,1649.6409,65.9856,17.4131,17.4245,-13.6715,17.4359,-13.5855,17.4472,-13.5001,17.4472,480.5296,9.6106,6.1072,102.6769,4.0715,0.0000,75.4182,178.0951,-137120.4000,-172105.3203,-172360.5367
