Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4780.0000,17.4035,29.6258,0.0000,148370.0000,-148370.0000,3.8468,0.0000,0.0000,0.0000,32971.1111,4.5000,1.0000,32971.1111,0.0000,0.0000,181341.1111,0.0000,-181341.1111,24.0900,16.7927,9298.5000,0.0000,9298.5000,0.2411,2513.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2513.1081,0.0000,0.0000,0.0000,6785.3919,6785.3919,23.8248,35.8656,0.0000,11460.9000,-11460.9000,0.2971,0.0000,0.0000,0.0000,2338.9592,4.9000,1.0000,2338.9592,0.0000,0.0000,13799.8592,0.0000,-13799.8592,24.3337,17.0364,347.3000,0.0000,347.3000,0.0090,93.8649,3.7000,1.0000,0.0000,0.0000,0.0000,93.8649,0.0000,0.0000,0.0000,253.4351,253.4351,24.3103,36.3511,0.0000,10692.0000,-10692.0000,0.2772,0.0000,0.0000,0.0000,2182.0408,4.9000,1.0000,2182.0408,0.0000,0.0000,12874.0408,0.0000,-12874.0408,24.7849,17.4877,636.0000,0.0000,636.0000,0.0165,171.8919,3.7000,1.0000,0.0000,0.0000,0.0000,171.8919,0.0000,0.0000,0.0000,464.1081,464.1081,24.7397,19.1785,21.9591,-10.0549,-150823.0198,7.0315,767.6354,7.6764,7.0315,0.0000,12.6392,19.1834,18.0900,18.6367,-3.7065,-29652.3414,7.0315,1625.1815,16.2518,7.0315,0.0000,44.4425,18.0979,17.3776,17.7377,-2.7905,-19533.6196,7.0315,1921.6462,19.2165,7.0315,0.0000,58.0233,23.8398,23.8348,14.7895,23.8298,14.7635,23.8248,14.7375,23.8248,2113.8888,84.5556,24.3243,24.3196,13.5781,24.3149,13.5539,24.3103,13.5298,24.3103,2113.8888,84.5556,24.7678,24.7584,14.6636,24.7490,14.6100,24.7397,14.5571,24.7397,614.6618,12.2932,19.1785,19.1801,-5.7903,19.1818,-5.7831,19.1834,-5.7759,19.1834,2113.8888,84.5556,18.0900,18.0927,-7.8469,18.0953,-7.8324,18.0979,-7.8178,18.0979,2113.8888,84.5556,17.3776,17.3862,-13.3186,17.3949,-13.2720,17.4035,-13.2250,17.4035,614.6618,12.2932,7.0315,151.4311,4.6877,0.0000,115.1051,266.5362,-160241.1000,-200512.0760,-200008.9808
4781.0000,17.3629,29.5851,0.0000,155926.3000,-155926.3000,4.0427,0.0000,0.0000,0.0000,34650.2889,4.5000,1.0000,34650.2889,0.0000,0.0000,190576.5889,0.0000,-190576.5889,24.0596,16.7623,9330.3000,0.0000,9330.3000,0.2419,2521.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2521.7027,0.0000,0.0000,0.0000,6808.5973,6808.5973,23.8078,35.8486,0.0000,9736.7000,-9736.7000,0.2524,0.0000,0.0000,0.0000,1987.0816,4.9000,1.0000,1987.0816,0.0000,0.0000,11723.7816,0.0000,-11723.7816,24.2197,16.9224,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0000,0.0000,0.0000,303.5676,303.5676,24.1989,36.2398,0.0000,11331.1000,-11331.1000,0.2938,0.0000,0.0000,0.0000,2312.4694,4.9000,1.0000,2312.4694,0.0000,0.0000,13643.5694,0.0000,-13643.5694,24.6784,17.3811,2981.8000,0.0000,2981.8000,0.0773,805.8919,3.7000,1.0000,0.0000,0.0000,0.0000,805.8919,0.0000,0.0000,0.0000,2175.9081,2175.9081,24.5844,19.2624,21.9234,-10.0970,-151455.2334,7.3784,806.5194,8.0652,7.3784,0.0000,14.6031,19.2655,18.0488,18.6572,-4.3282,-34625.7165,7.3784,1704.0279,17.0403,7.3784,0.0000,51.3481,18.0558,17.3384,17.6971,-2.9169,-20418.1777,7.3784,2019.5525,20.1955,7.3784,0.0000,67.0391,23.8203,23.8161,14.4647,23.8120,14.4483,23.8078,14.4320,23.8078,2301.0637,92.0425,24.2091,24.2057,12.5504,24.2023,12.5414,24.1989,12.5324,24.1989,2301.0637,92.0425,24.6019,24.5961,13.1988,24.5903,13.1939,24.5844,13.1884,24.5844,668.6868,13.3737,19.2624,19.2634,-4.3294,19.2645,-4.3266,19.2655,-4.3237,19.2655,2301.0637,92.0425,18.0488,18.0512,-7.6438,18.0535,-7.6319,18.0558,-7.6199,18.0558,2301.0637,92.0425,17.3384,17.3466,-13.2056,17.3547,-13.1627,17.3629,-13.1198,17.3629,668.6868,13.3737,7.3784,172.9489,4.9189,0.0000,132.9902,305.9391,-164266.0000,-206655.8669,-206499.1276
4782.0000,17.5126,29.7348,0.0000,244332.5000,-244332.5000,6.3348,0.0000,0.0000,0.0000,54296.1111,4.5000,1.0000,54296.1111,0.0000,0.0000,298628.6111,0.0000,-298628.6111,24.5970,17.2997,9296.1000,0.0000,9296.1000,0.2410,2512.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2512.4595,0.0000,0.0000,0.0000,6783.6405,6783.6405,24.4207,36.4615,0.0000,2074.7000,-2074.7000,0.0538,0.0000,0.0000,0.0000,423.4082,4.9000,1.0000,423.4082,0.0000,0.0000,2498.1082,0.0000,-2498.1082,24.4800,17.1827,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0000,0.0000,0.0000,292.9135,292.9135,24.4624,36.5033,0.0000,15096.7000,-15096.7000,0.3914,0.0000,0.0000,0.0000,3080.9592,4.9000,1.0000,3080.9592,0.0000,0.0000,18177.6592,0.0000,-18177.6592,24.8937,17.5964,9815.2000,0.0000,9815.2000,0.2545,2652.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2652.7568,0.0000,0.0000,0.0000,7162.4432,7162.4432,24.7027,19.9121,22.3074,-13.4624,-201935.5372,10.9288,1178.4589,11.7846,10.9288,0.0000,47.4554,19.9073,18.3398,19.1236,-8.2590,-66071.9692,10.9288,2480.3430,24.8034,10.9288,0.0000,166.8652,18.3409,17.5035,17.9222,-5.0423,-35296.0297,10.9288,2965.8234,29.6582,10.9288,0.0000,217.8559,24.4361,24.4310,20.5396,24.4258,20.5135,24.4207,20.4875,24.4207,4609.5124,184.3805,24.4730,24.4695,15.4889,24.4660,15.4775,24.4624,15.4661,24.4624,4609.5124,184.3805,24.7238,24.7167,15.3748,24.7097,15.3508,24.7027,15.3269,24.7027,1333.2793,26.6656,19.9121,19.9105,2.4316,19.9089,2.4093,19.9073,2.3871,19.9073,4609.5124,184.3805,18.3398,18.3402,-4.2916,18.3405,-4.2993,18.3409,-4.3069,18.3409,4609.5124,184.3805,17.5035,17.5065,-10.7528,17.5095,-10.7717,17.5126,-10.7898,17.5126,1333.2793,26.6656,10.9288,512.6851,7.2859,0.0000,432.1765,944.8616,-241991.2000,-305065.3812,-303303.5362
4783.0000,17.7914,30.0136,0.0000,296590.7000,-296590.7000,7.6897,0.0000,0.0000,0.0000,65909.0444,4.5000,1.0000,65909.0444,0.0000,0.0000,362499.7444,0.0000,-362499.7444,24.5607,17.2634,15755.9000,0.0000,15755.9000,0.4085,4258.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4258.3514,0.0000,0.0000,0.0000,11497.5486,11497.5486,24.3377,36.3785,0.0000,15003.3000,-15003.3000,0.3890,0.0000,0.0000,0.0000,3061.8980,4.9000,1.0000,3061.8980,0.0000,0.0000,18065.1980,0.0000,-18065.1980,24.6750,17.3777,727.0000,0.0000,727.0000,0.0188,196.4865,3.7000,1.0000,0.0000,0.0000,0.0000,196.4865,0.0000,0.0000,0.0000,530.5135,530.5135,24.6563,36.6971,0.0000,18495.9000,-18495.9000,0.4795,0.0000,0.0000,0.0000,3774.6735,4.9000,1.0000,3774.6735,0.0000,0.0000,22270.5735,0.0000,-22270.5735,25.0722,17.7749,10427.1000,0.0000,10427.1000,0.2703,2818.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2818.1351,0.0000,0.0000,0.0000,7608.9649,7608.9649,24.9094,20.4804,22.6949,-15.8114,-237171.0945,13.8838,1476.8008,14.7680,13.8838,0.0000,97.2958,20.4746,18.7820,19.6283,-11.3303,-90642.7256,13.8838,3125.4151,31.2542,13.8838,0.0000,342.1165,18.7801,17.7898,18.2850,-7.5762,-53033.0519,13.8838,3827.2137,38.2721,13.8838,0.0000,446.6607,24.3460,24.3432,18.6805,24.3405,18.6792,24.3377,18.6779,24.3377,7052.5361,282.1014,24.6651,24.6622,17.1934,24.6592,17.1877,24.6563,17.1820,24.6563,7052.5361,282.1014,24.9301,24.9232,18.0754,24.9163,18.0533,24.9094,18.0312,24.9094,2034.4530,40.6891,20.4804,20.4785,7.3346,20.4765,7.3139,20.4746,7.2933,20.4746,7052.5361,282.1014,18.7820,18.7813,-0.0367,18.7807,-0.0506,18.7801,-0.0646,18.7801,7052.5361,282.1014,17.7898,17.7903,-7.2905,17.7908,-7.3288,17.7914,-7.3667,17.7914,2034.4530,40.6891,13.8838,995.9644,9.2559,0.0000,886.0731,1882.0375,-303179.9000,-383198.4888,-380846.8720
4784.0000,18.2301,30.4523,0.0000,318696.4000,-318696.4000,8.2628,0.0000,0.0000,0.0000,70821.4222,4.5000,1.0000,70821.4222,0.0000,0.0000,389517.8222,0.0000,-389517.8222,24.0236,16.7263,19229.3000,0.0000,19229.3000,0.4986,5197.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5197.1081,0.0000,0.0000,0.0000,14032.1919,14032.1919,23.8117,35.8525,0.0000,79134.2000,-79134.2000,2.0517,0.0000,0.0000,0.0000,16149.8367,4.9000,1.0000,16149.8367,0.0000,0.0000,95284.0367,0.0000,-95284.0367,25.2289,17.9316,1171.0000,0.0000,1171.0000,0.0304,316.4865,3.7000,1.0000,0.0000,0.0000,0.0000,316.4865,0.0000,0.0000,0.0000,854.5135,854.5135,25.2061,37.2469,0.0000,19977.5000,-19977.5000,0.5180,0.0000,0.0000,0.0000,4077.0408,4.9000,1.0000,4077.0408,0.0000,0.0000,24054.5408,0.0000,-24054.5408,25.5639,18.2666,10019.2000,0.0000,10019.2000,0.2598,2707.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2707.8919,0.0000,0.0000,0.0000,7311.3081,7311.3081,25.4294,21.1137,23.2716,-19.3439,-290158.2911,17.4317,1817.1870,18.1719,17.4317,0.0000,192.5687,21.1070,19.3546,20.2308,-14.7275,-117819.7791,17.4317,4744.7072,47.4471,17.4317,0.0000,677.1198,19.3509,18.2349,18.7929,-10.7196,-75037.4941,17.4317,7194.3023,71.9430,17.4317,0.0000,884.0346,23.8148,23.8138,13.1052,23.8128,13.1183,23.8117,13.1314,23.8117,10581.5617,423.2625,25.2162,25.2128,22.3030,25.2095,22.2921,25.2061,22.2813,25.2061,10581.5617,423.2625,25.4551,25.4465,24.1975,25.4379,24.1550,25.4294,24.1126,25.4294,3044.9997,60.9000,21.1137,21.1115,12.4640,21.1093,12.4430,21.1070,12.4221,21.1070,10581.5617,423.2625,19.3546,19.3534,4.9708,19.3522,4.9534,19.3509,4.9360,19.3509,10581.5617,423.2625,18.2349,18.2332,-2.3986,18.2317,-2.4524,18.2301,-2.5058,18.2301,3044.9997,60.9000,17.4317,1875.2771,11.6211,0.0000,1753.7232,3629.0003,-387388.6000,-486658.3863,-483015.5644
4785.0000,18.5685,30.7907,0.0000,332890.1000,-332890.1000,8.6308,0.0000,0.0000,0.0000,73975.5778,4.5000,1.0000,73975.5778,0.0000,0.0000,406865.6778,0.0000,-406865.6778,24.1566,16.8593,21835.8000,0.0000,21835.8000,0.5661,5901.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5901.5676,0.0000,0.0000,0.0000,15934.2324,15934.2324,23.9322,35.9731,0.0000,97845.2000,-97845.2000,2.5368,0.0000,0.0000,0.0000,19968.4082,4.9000,1.0000,19968.4082,0.0000,0.0000,117813.6082,0.0000,-117813.6082,25.5503,18.2530,1258.2000,0.0000,1258.2000,0.0326,340.0541,3.7000,1.0000,0.0000,0.0000,0.0000,340.0541,0.0000,0.0000,0.0000,918.1459,918.1459,25.5284,37.5692,0.0000,22773.5000,-22773.5000,0.5904,0.0000,0.0000,0.0000,4647.6531,4.9000,1.0000,4647.6531,0.0000,0.0000,27421.1531,0.0000,-27421.1531,25.9050,18.6077,8795.3000,0.0000,8795.3000,0.2280,2377.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2377.1081,0.0000,0.0000,0.0000,6418.1919,6418.1919,25.7930,21.5214,23.6572,-20.7340,-311010.5949,18.8773,1941.7490,19.4175,18.8773,0.0000,244.5593,21.5150,19.7489,20.6320,-16.0736,-128589.1500,18.8773,6674.7316,66.7473,18.8773,0.0000,859.9317,19.7451,18.5736,19.1593,-12.1856,-85299.2088,18.8773,9966.8018,99.6680,18.8773,0.0000,1122.7103,23.9377,23.9359,14.9320,23.9341,14.9334,23.9322,14.9347,23.9322,12200.2283,488.0091,25.5377,25.5346,24.4706,25.5315,24.4624,25.5284,24.4542,25.5284,12200.2283,488.0091,25.8168,25.8089,27.4842,25.8009,27.4528,25.7930,27.4212,25.7930,3507.8501,70.1570,21.5214,21.5193,14.9697,21.5172,14.9520,21.5150,14.9343,21.5150,12200.2283,488.0091,19.7489,19.7477,7.7024,19.7464,7.6871,19.7451,7.6719,19.7451,12200.2283,488.0091,18.5736,18.5719,0.6240,18.5702,0.5787,18.5685,0.5337,18.5685,3507.8501,70.1570,18.8773,2341.0472,12.5848,0.0000,2227.2013,4568.2485,-421619.5000,-528829.8687,-524898.9537
4786.0000,18.8576,31.0798,0.0000,343083.3000,-343083.3000,8.8951,0.0000,0.0000,0.0000,76240.7333,4.5000,1.0000,76240.7333,0.0000,0.0000,419324.0333,0.0000,-419324.0333,24.2833,16.9860,25767.1000,0.0000,25767.1000,0.6681,6964.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6964.0811,0.0000,0.0000,0.0000,18803.0189,18803.0189,24.0345,36.0754,0.0000,110103.1000,-110103.1000,2.8546,0.0000,0.0000,0.0000,22470.0204,4.9000,1.0000,22470.0204,0.0000,0.0000,132573.1204,0.0000,-132573.1204,25.7499,18.4526,1297.2000,0.0000,1297.2000,0.0336,350.5946,3.7000,1.0000,0.0000,0.0000,0.0000,350.5946,0.0000,0.0000,0.0000,946.6054,946.6054,25.7289,37.7697,0.0000,27002.6000,-27002.6000,0.7001,0.0000,0.0000,0.0000,5510.7347,4.9000,1.0000,5510.7347,0.0000,0.0000,32513.3347,0.0000,-32513.3347,26.1496,18.8523,7979.3000,0.0000,7979.3000,0.2069,2156.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2156.5676,0.0000,0.0000,0.0000,5822.7324,5822.7324,26.0519,21.8519,23.9519,-21.6400,-324599.6758,20.0375,2040.2676,20.4027,20.0375,0.0000,292.4826,21.8455,20.0724,20.9589,-17.1294,-137035.0813,20.0375,8531.5135,85.3151,20.0375,0.0000,1028.4418,20.0683,18.8632,19.4658,-13.3049,-93134.0815,20.0375,11790.5188,117.9052,20.0375,0.0000,1342.7139,24.0400,24.0382,15.9877,24.0364,15.9884,24.0345,15.9891,24.0345,13573.6284,542.9451,25.7377,25.7347,25.4460,25.7318,25.4394,25.7289,25.4328,25.7289,13573.6284,542.9451,26.0742,26.0668,29.3681,26.0593,29.3430,26.0519,29.3179,26.0519,3900.3065,78.0061,21.8519,21.8497,16.8045,21.8476,16.7879,21.8455,16.7714,21.8455,13573.6284,542.9451,20.0724,20.0710,9.7071,20.0696,9.6927,20.0683,9.6783,20.0683,13573.6284,542.9451,18.8632,18.8613,2.9232,18.8595,2.8815,18.8576,2.8399,18.8576,3900.3065,78.0061,20.0375,2764.3264,13.3584,0.0000,2663.6383,5427.9648,-445145.4000,-558838.1317,-554768.8386
4787.0000,19.1315,31.3537,0.0000,360985.1000,-360985.1000,9.3592,0.0000,0.0000,0.0000,80218.9111,4.5000,1.0000,80218.9111,0.0000,0.0000,441204.0111,0.0000,-441204.0111,24.5283,17.2310,27081.8000,0.0000,27081.8000,0.7021,7319.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7319.4054,0.0000,0.0000,0.0000,19762.3946,19762.3946,24.2803,36.3211,0.0000,118724.5000,-118724.5000,3.0782,0.0000,0.0000,0.0000,24229.4898,4.9000,1.0000,24229.4898,0.0000,0.0000,142953.9898,0.0000,-142953.9898,26.0289,18.7316,1512.4000,0.0000,1512.4000,0.0392,408.7568,3.7000,1.0000,0.0000,0.0000,0.0000,408.7568,0.0000,0.0000,0.0000,1103.6432,1103.6432,26.0063,38.0471,0.0000,30270.7000,-30270.7000,0.7848,0.0000,0.0000,0.0000,6177.6939,4.9000,1.0000,6177.6939,0.0000,0.0000,36448.3939,0.0000,-36448.3939,26.4521,19.1548,6449.5000,0.0000,6449.5000,0.1672,1743.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1743.1081,0.0000,0.0000,0.0000,4706.3919,4706.3919,26.3710,22.1651,24.2681,-22.9232,-343848.6962,21.1961,2149.2867,21.4929,21.1961,0.0000,346.2078,22.1586,20.3752,21.2669,-18.2248,-145798.0338,21.1961,10073.3190,100.7332,21.1961,0.0000,1217.3532,20.3709,19.1379,19.7544,-14.3996,-100797.4123,21.1961,13244.8310,132.4483,21.1961,0.0000,1589.3530,24.2865,24.2844,18.2915,24.2824,18.2889,24.2803,18.2863,24.2803,15010.2457,600.4098,26.0154,26.0123,27.3242,26.0093,27.3162,26.0063,27.3081,26.0063,15010.2457,600.4098,26.3945,26.3867,32.0650,26.3788,32.0345,26.3710,32.0039,26.3710,4310.6003,86.2120,22.1651,22.1629,18.5672,22.1608,18.5511,22.1586,18.5350,22.1586,15010.2457,600.4098,20.3752,20.3737,11.5406,20.3723,11.5264,20.3709,11.5122,20.3709,15010.2457,600.4098,19.1379,19.1358,5.0091,19.1336,4.9685,19.1315,4.9281,19.1315,4310.6003,86.2120,21.1961,3233.2767,14.1308,0.0000,3152.9141,6386.1907,-474936.6000,-595033.9651,-590444.1423
4788.0000,19.3176,31.5398,0.0000,372961.6000,-372961.6000,9.6697,0.0000,0.0000,0.0000,82880.3556,4.5000,1.0000,82880.3556,0.0000,0.0000,455841.9556,0.0000,-455841.9556,24.8163,17.5190,23478.3000,0.0000,23478.3000,0.6087,6345.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6345.4865,0.0000,0.0000,0.0000,17132.8135,17132.8135,24.6024,36.6432,0.0000,116022.0000,-116022.0000,3.0081,0.0000,0.0000,0.0000,23677.9592,4.9000,1.0000,23677.9592,0.0000,0.0000,139699.9592,0.0000,-139699.9592,26.2876,18.9903,1793.0000,0.0000,1793.0000,0.0465,484.5946,3.7000,1.0000,0.0000,0.0000,0.0000,484.5946,0.0000,0.0000,0.0000,1308.4054,1308.4054,26.2624,38.3032,0.0000,32776.8000,-32776.8000,0.8498,0.0000,0.0000,0.0000,6689.1429,4.9000,1.0000,6689.1429,0.0000,0.0000,39465.9429,0.0000,-39465.9429,26.7385,19.4412,5633.5000,0.0000,5633.5000,0.1461,1522.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1522.5676,0.0000,0.0000,0.0000,4110.9324,4110.9324,26.6647,22.3777,24.5212,-23.6924,-355386.5285,21.4933,2165.1599,21.6516,21.4933,0.0000,360.9743,22.3713,20.5767,21.4740,-18.5968,-148774.1137,21.4933,10422.3938,104.2239,21.4933,0.0000,1269.2761,20.5724,19.3234,19.9479,-14.7918,-103542.3338,21.4933,13578.1107,135.7811,21.4933,0.0000,1657.1425,24.6096,24.6072,21.0292,24.6048,21.0234,24.6024,21.0176,24.6024,15389.1465,615.5659,26.2718,26.2687,28.8999,26.2655,28.8908,26.2624,28.8818,26.2624,15389.1465,615.5659,26.6889,26.6808,34.2983,26.6727,34.2655,26.6647,34.2328,26.6647,4418.7775,88.3755,22.3777,22.3756,19.3736,22.3734,19.3587,22.3713,19.3437,22.3713,15389.1465,615.5659,20.5767,20.5753,12.3797,20.5738,12.3668,20.5724,12.3538,20.5724,15389.1465,615.5659,19.3234,19.3215,5.9891,19.3195,5.9544,19.3176,5.9198,19.3176,4418.7775,88.3755,21.4933,3361.2717,14.3289,0.0000,3287.3929,6648.6646,-490855.6000,-612455.7062,-607702.9760
4789.0000,19.5726,31.7949,0.0000,385753.9000,-385753.9000,10.0014,0.0000,0.0000,0.0000,85723.0889,4.5000,1.0000,85723.0889,0.0000,0.0000,471476.9889,0.0000,-471476.9889,24.9422,17.6449,27079.8000,0.0000,27079.8000,0.7021,7318.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7318.8649,0.0000,0.0000,0.0000,19760.9351,19760.9351,24.7108,36.7516,0.0000,130127.5000,-130127.5000,3.3738,0.0000,0.0000,0.0000,26556.6327,4.9000,1.0000,26556.6327,0.0000,0.0000,156684.1327,0.0000,-156684.1327,26.4952,19.1979,1714.3000,0.0000,1714.3000,0.0444,463.3243,3.7000,1.0000,0.0000,0.0000,0.0000,463.3243,0.0000,0.0000,0.0000,1250.9757,1250.9757,26.4719,38.5127,0.0000,35673.4000,-35673.4000,0.9249,0.0000,0.0000,0.0000,7280.2857,4.9000,1.0000,7280.2857,0.0000,0.0000,42953.6857,0.0000,-42953.6857,26.9611,19.6638,5021.6000,0.0000,5021.6000,0.1302,1357.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1357.1892,0.0000,0.0000,0.0000,3664.4108,3664.4108,26.8964,22.6787,24.7876,-24.6891,-370335.8284,22.7652,2297.8162,22.9782,22.7652,0.0000,428.9261,22.6720,20.8607,21.7663,-19.8799,-159039.4439,22.7652,11690.0113,116.9001,22.7652,0.0000,1508.2114,20.8559,19.5801,20.2180,-16.0040,-112028.1826,22.7652,15025.3425,150.2534,22.7652,0.0000,1969.0919,24.7171,24.7150,21.3472,24.7129,21.3445,24.7108,21.3419,24.7108,17058.6277,682.3451,26.4810,26.4780,29.9861,26.4749,29.9782,26.4719,29.9704,26.4719,17058.6277,682.3451,26.9194,26.9117,35.7147,26.9041,35.6878,26.8964,35.6609,26.8964,4895.2546,97.9051,22.6787,22.6765,21.2128,22.6742,21.1971,22.6720,21.1814,22.6720,17058.6277,682.3451,20.8607,20.8591,14.1742,20.8575,14.1603,20.8559,14.1464,20.8559,17058.6277,682.3451,19.5801,19.5776,7.9568,19.5751,7.9179,19.5726,7.8792,19.5726,4895.2546,97.9051,22.7652,3945.9409,15.1768,0.0000,3906.2295,7852.1704,-517739.1000,-646438.4856,-641403.4549
4790.0000,19.7953,32.0176,0.0000,399511.1000,-399511.1000,10.3581,0.0000,0.0000,0.0000,88780.2444,4.5000,1.0000,88780.2444,0.0000,0.0000,488291.3444,0.0000,-488291.3444,25.1811,17.8838,25770.0000,0.0000,25770.0000,0.6681,6964.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6964.8649,0.0000,0.0000,0.0000,18805.1351,18805.1351,24.9666,37.0075,0.0000,135639.3000,-135639.3000,3.5167,0.0000,0.0000,0.0000,27681.4898,4.9000,1.0000,27681.4898,0.0000,0.0000,163320.7898,0.0000,-163320.7898,26.7680,19.4708,1160.7000,0.0000,1160.7000,0.0301,313.7027,3.7000,1.0000,0.0000,0.0000,0.0000,313.7027,0.0000,0.0000,0.0000,846.9973,846.9973,26.7493,38.7901,0.0000,37930.1000,-37930.1000,0.9834,0.0000,0.0000,0.0000,7740.8367,4.9000,1.0000,7740.8367,0.0000,0.0000,45670.9367,0.0000,-45670.9367,27.2530,19.9557,4409.6000,0.0000,4409.6000,0.1143,1191.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1191.7838,0.0000,0.0000,0.0000,3217.8162,3217.8162,27.1933,22.9340,25.0637,-25.7438,-386156.9293,23.5061,2382.4113,23.8241,23.5061,0.0000,472.1807,22.9272,21.1034,22.0153,-20.6687,-165349.3568,23.5061,12363.3991,123.6340,23.5061,0.0000,1660.3052,21.0986,19.8030,20.4508,-16.7803,-117462.1054,23.5061,15814.6538,158.1465,23.5061,0.0000,2167.6627,24.9737,24.9713,23.3109,24.9690,23.3055,24.9666,23.3001,24.9666,18066.5350,722.6614,26.7587,26.7556,31.7958,26.7524,31.7865,26.7493,31.7772,26.7493,18066.5350,722.6614,27.2175,27.2094,38.0155,27.2014,37.9830,27.1933,37.9506,27.1933,5182.7942,103.6559,22.9340,22.9318,22.5233,22.9295,22.5082,22.9272,22.4930,22.9272,18066.5350,722.6614,21.1034,21.1018,15.4797,21.1002,15.4662,21.0986,15.4527,21.0986,18066.5350,722.6614,19.8030,19.8004,9.4175,19.7979,9.3807,19.7953,9.3441,19.7953,5182.7942,103.6559,23.5061,4314.8082,15.6707,0.0000,4300.1486,8614.9568,-541740.2000,-674413.1223,-668968.3915
4791.0000,20.0243,32.2465,0.0000,412728.2000,-412728.2000,10.7007,0.0000,0.0000,0.0000,91717.3778,4.5000,1.0000,91717.3778,0.0000,0.0000,504445.5778,0.0000,-504445.5778,25.3978,18.1005,24461.6000,0.0000,24461.6000,0.6342,6611.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6611.2432,0.0000,0.0000,0.0000,17850.3568,17850.3568,25.2005,37.2413,0.0000,142270.8000,-142270.8000,3.6886,0.0000,0.0000,0.0000,29034.8571,4.9000,1.0000,29034.8571,0.0000,0.0000,171305.6571,0.0000,-171305.6571,27.0253,19.7280,1121.5000,0.0000,1121.5000,0.0291,303.1081,3.7000,1.0000,0.0000,0.0000,0.0000,303.1081,0.0000,0.0000,0.0000,818.3919,818.3919,27.0071,39.0479,0.0000,40236.2000,-40236.2000,1.0432,0.0000,0.0000,0.0000,8211.4694,4.9000,1.0000,8211.4694,0.0000,0.0000,48447.6694,0.0000,-48447.6694,27.5232,20.2259,5021.6000,0.0000,5021.6000,0.1302,1357.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1357.1892,0.0000,0.0000,0.0000,3664.4108,3664.4108,27.4601,23.1973,25.3287,-26.6784,-400176.6359,24.3391,2505.6272,25.0563,24.3391,0.0000,524.1791,23.1903,21.3517,22.2710,-21.5750,-172600.0886,24.3391,13127.5537,131.2755,24.3391,0.0000,1843.1449,21.3467,20.0246,20.6856,-17.6229,-123360.6382,24.1919,16555.2925,165.5529,24.1919,0.0000,2362.9900,25.2077,25.2053,24.8644,25.2029,24.8587,25.2005,24.8531,25.2005,19230.7319,769.2293,27.0166,27.0134,33.3085,27.0103,33.2992,27.0071,33.2899,27.0071,19230.7319,769.2293,27.4842,27.4762,39.8135,27.4681,39.7827,27.4601,39.7518,27.4601,5514.8150,110.2963,23.1973,23.1950,23.9472,23.1927,23.9319,23.1903,23.9167,23.1903,19230.7319,769.2293,21.3517,21.3500,16.8619,21.3483,16.8483,21.3467,16.8348,21.3467,19230.7319,769.2293,20.0326,20.0298,10.9673,20.0271,10.9301,20.0243,10.8931,20.0243,5514.8150,110.2963,24.3391,4755.2733,16.2261,0.0000,4730.3140,9485.5874,-564630.5000,-701865.7448,-696137.3627
4792.0000,20.2524,32.4746,0.0000,423195.8000,-423195.8000,10.9721,0.0000,0.0000,0.0000,94043.5111,4.5000,1.0000,94043.5111,0.0000,0.0000,517239.3111,0.0000,-517239.3111,25.6046,18.3073,20855.4000,0.0000,20855.4000,0.5407,5636.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5636.5946,0.0000,0.0000,0.0000,15218.8054,15218.8054,25.4397,37.4805,0.0000,149593.9000,-149593.9000,3.8785,0.0000,0.0000,0.0000,30529.3673,4.9000,1.0000,30529.3673,0.0000,0.0000,180123.2673,0.0000,-180123.2673,27.3035,20.0062,1431.4000,0.0000,1431.4000,0.0371,386.8649,3.7000,1.0000,0.0000,0.0000,0.0000,386.8649,0.0000,0.0000,0.0000,1044.5351,1044.5351,27.2831,39.3239,0.0000,43359.0000,-43359.0000,1.1242,0.0000,0.0000,0.0000,8848.7755,4.9000,1.0000,8848.7755,0.0000,0.0000,52207.7755,0.0000,-52207.7755,27.8233,20.5260,5837.5000,0.0000,5837.5000,0.1513,1577.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1577.7027,0.0000,0.0000,0.0000,4259.7973,4259.7973,27.7545,23.4542,25.6043,-27.7052,-415578.1208,25.0560,2647.8279,26.4783,25.0560,0.0000,571.8732,23.4471,21.5918,22.5195,-22.4118,-179294.1463,25.0560,13746.8252,137.4683,25.0560,0.0000,2010.8493,21.5866,20.2138,20.9002,-18.2984,-128089.0047,24.1919,16515.7691,165.1577,24.1919,0.0000,2362.9900,25.4471,25.4446,26.4115,25.4422,26.4053,25.4397,26.3990,25.4397,20258.7294,810.3492,27.2927,27.2895,34.9775,27.2863,34.9676,27.2831,34.9577,27.2831,20258.7294,810.3492,27.7792,27.7709,41.9422,27.7627,41.9088,27.7545,41.8754,27.7545,5807.9041,116.1581,23.4542,23.4519,25.3035,23.4495,25.2883,23.4471,25.2731,23.4471,20258.7294,810.3492,21.5918,21.5901,18.1538,21.5883,18.1403,21.5866,18.1267,21.5866,20258.7294,810.3492,20.2612,20.2582,12.4811,20.2553,12.4439,20.2524,12.4068,20.2524,5807.9041,116.1581,25.0560,5156.7131,16.7040,0.0000,4945.7126,10102.4257,-588024.4000,-729047.2161,-722961.2718
4793.0000,20.4254,32.6476,0.0000,439621.1000,-439621.1000,11.3980,0.0000,0.0000,0.0000,97693.5778,4.5000,1.0000,97693.5778,0.0000,0.0000,537314.6778,0.0000,-537314.6778,25.9334,18.6361,13649.9000,0.0000,13649.9000,0.3539,3689.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3689.1622,0.0000,0.0000,0.0000,9960.7378,9960.7378,25.8229,37.8637,0.0000,142825.4000,-142825.4000,3.7030,0.0000,0.0000,0.0000,29148.0408,4.9000,1.0000,29148.0408,0.0000,0.0000,171973.4408,0.0000,-171973.4408,27.5857,20.2884,935.0000,0.0000,935.0000,0.0242,252.7027,3.7000,1.0000,0.0000,0.0000,0.0000,252.7027,0.0000,0.0000,0.0000,682.2973,682.2973,27.5687,39.6095,0.0000,45645.0000,-45645.0000,1.1834,0.0000,0.0000,0.0000,9315.3061,4.9000,1.0000,9315.3061,0.0000,0.0000,54960.3061,0.0000,-54960.3061,28.1321,20.8348,7673.4000,0.0000,7673.4000,0.1989,2073.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2073.8919,0.0000,0.0000,0.0000,5599.5081,5599.5081,28.0491,23.6644,25.8568,-28.5159,-427737.8081,25.2923,2711.2856,27.1129,25.2923,0.0000,588.2081,23.6573,21.7811,22.7192,-22.8776,-183020.7199,25.2923,13935.5363,139.3554,25.2923,0.0000,2068.2868,21.7758,20.3729,21.0744,-18.7003,-130902.3060,24.1919,16483.9084,164.8391,24.1919,0.0000,2362.9900,25.8313,25.8285,29.3295,25.8257,29.3201,25.8229,29.3107,25.8229,20602.8974,824.1159,27.5788,27.5754,36.6894,27.5721,36.6785,27.5687,36.6675,27.5687,20602.8974,824.1159,28.0747,28.0662,43.9948,28.0576,43.9588,28.0491,43.9228,28.0491,5906.0109,118.1202,23.6644,23.6620,26.1997,23.6596,26.1848,23.6573,26.1699,23.6573,20602.8974,824.1159,21.7811,21.7794,18.9446,21.7776,18.9314,21.7758,18.9182,21.7758,20602.8974,824.1159,20.4340,20.4311,13.3023,20.4283,13.2680,20.4254,13.2338,20.4254,5906.0109,118.1202,25.2923,5293.6825,16.8615,0.0000,5019.4850,10313.1674,-605833.2000,-748005.8815,-741660.8340
4794.0000,20.0104,32.2326,0.0000,345139.5000,-345139.5000,8.9484,0.0000,0.0000,0.0000,76697.6667,4.5000,1.0000,76697.6667,0.0000,0.0000,421837.1667,0.0000,-421837.1667,25.3702,18.0729,11231.9000,0.0000,11231.9000,0.2912,3035.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3035.6486,0.0000,0.0000,0.0000,8196.2514,8196.2514,25.2605,37.3013,0.0000,112263.0000,-112263.0000,2.9106,0.0000,0.0000,0.0000,22910.8163,4.9000,1.0000,22910.8163,0.0000,0.0000,135173.8163,0.0000,-135173.8163,26.9780,19.6807,790.6000,0.0000,790.6000,0.0205,213.6757,3.7000,1.0000,0.0000,0.0000,0.0000,213.6757,0.0000,0.0000,0.0000,576.9243,576.9243,26.9630,39.0038,0.0000,46269.2000,-46269.2000,1.1996,0.0000,0.0000,0.0000,9442.6939,4.9000,1.0000,9442.6939,0.0000,0.0000,55711.8939,0.0000,-55711.8939,27.6708,20.3735,8999.2000,0.0000,8999.2000,0.2333,2432.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2432.2162,0.0000,0.0000,0.0000,6566.9838,6566.9838,27.5703,23.1227,25.3465,-23.3364,-350045.8579,20.4055,1994.7004,19.9470,20.4055,0.0000,308.8921,23.1180,21.3030,22.2105,-17.8556,-142845.0193,20.4055,9325.1269,93.2513,20.4055,0.0000,1086.1418,21.3001,20.0095,20.6548,-14.5108,-101575.8377,20.4055,12286.0260,122.8603,20.4055,0.0000,1418.0459,25.2661,25.2642,22.5872,25.2623,22.5876,25.2605,22.5880,25.2605,14022.8227,560.9129,26.9706,26.9681,29.5108,26.9655,29.5080,26.9630,29.5052,26.9630,14022.8227,560.9129,27.5874,27.5817,36.5658,27.5760,36.5649,27.5703,36.5639,27.5703,4028.6189,80.5724,23.1227,23.1211,19.7320,23.1195,19.7255,23.1180,19.7190,23.1180,14022.8227,560.9129,21.3030,21.3020,13.2128,21.3011,13.2081,21.3001,13.2033,21.3001,14022.8227,560.9129,20.0095,20.0098,7.0276,20.0101,7.0328,20.0104,7.0377,20.0104,4028.6189,80.5724,20.4055,2908.1357,13.6037,0.0000,2813.0799,5721.2155,-482650.0000,-597382.7174,-594466.7148
4795.0000,19.7663,31.9885,0.0000,323070.9000,-323070.9000,8.3762,0.0000,0.0000,0.0000,71793.5333,4.5000,1.0000,71793.5333,0.0000,0.0000,394864.4333,0.0000,-394864.4333,25.1962,17.8989,11259.4000,0.0000,11259.4000,0.2919,3043.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3043.0811,0.0000,0.0000,0.0000,8216.3189,8216.3189,25.0765,37.1173,0.0000,97563.4000,-97563.4000,2.5295,0.0000,0.0000,0.0000,19910.8980,4.9000,1.0000,19910.8980,0.0000,0.0000,117474.2980,0.0000,-117474.2980,26.6919,19.3946,624.1000,0.0000,624.1000,0.0162,168.6757,3.7000,1.0000,0.0000,0.0000,0.0000,168.6757,0.0000,0.0000,0.0000,455.4243,455.4243,26.6773,38.7181,0.0000,43698.0000,-43698.0000,1.1330,0.0000,0.0000,0.0000,8917.9592,4.9000,1.0000,8917.9592,0.0000,0.0000,52615.9592,0.0000,-52615.9592,27.4008,20.1035,8591.3000,0.0000,8591.3000,0.2227,2321.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2321.9730,0.0000,0.0000,0.0000,6269.3270,6269.3270,27.2955,22.8147,25.0551,-21.7233,-325849.3805,18.8543,1848.9706,18.4897,18.8543,0.0000,243.6671,22.8099,21.0215,21.9157,-16.2565,-130052.2055,18.8543,7273.4181,72.7342,18.8543,0.0000,856.7945,21.0188,19.7658,20.3923,-13.0167,-91116.6423,18.8543,10330.6659,103.3067,18.8543,0.0000,1118.6144,25.0832,25.0810,20.9815,25.0787,20.9772,25.0765,20.9728,25.0765,12173.6868,486.9475,26.6857,26.6829,26.9059,26.6801,26.8996,26.6773,26.8933,26.6773,12173.6868,486.9475,27.3146,27.3082,33.2454,27.3019,33.2312,27.2955,33.2171,27.2955,3500.2635,70.0053,22.8147,22.8131,16.7935,22.8115,16.7857,22.8099,16.7780,22.8099,12173.6868,486.9475,21.0215,21.0206,10.5115,21.0197,10.5062,21.0188,10.5008,21.0188,12173.6868,486.9475,19.7658,19.7660,4.1577,19.7661,4.1560,19.7663,4.1544,19.7663,3500.2635,70.0053,18.8543,2333.1161,12.5695,0.0000,2219.0760,4552.1920,-443857.5000,-550013.6202,-547018.2283
4796.0000,19.2550,31.4773,0.0000,241176.7000,-241176.7000,6.2530,0.0000,0.0000,0.0000,53594.8222,4.5000,1.0000,53594.8222,0.0000,0.0000,294771.5222,0.0000,-294771.5222,24.5752,17.2779,11253.3000,0.0000,11253.3000,0.2918,3041.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3041.4324,0.0000,0.0000,0.0000,8211.8676,8211.8676,24.4230,36.4638,0.0000,68661.2000,-68661.2000,1.7802,0.0000,0.0000,0.0000,14012.4898,4.9000,1.0000,14012.4898,0.0000,0.0000,82673.6898,0.0000,-82673.6898,25.9151,18.6178,668.0000,0.0000,668.0000,0.0173,180.5405,3.7000,1.0000,0.0000,0.0000,0.0000,180.5405,0.0000,0.0000,0.0000,487.4595,487.4595,25.9006,37.9414,0.0000,39740.5000,-39740.5000,1.0303,0.0000,0.0000,0.0000,8110.3061,4.9000,1.0000,8110.3061,0.0000,0.0000,47850.8061,0.0000,-47850.8061,26.7642,19.4669,7877.3000,0.0000,7877.3000,0.2042,2129.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2129.0000,0.0000,0.0000,0.0000,5748.3000,5748.3000,26.6491,22.0695,24.3593,-16.9158,-253736.8606,14.3652,1442.4160,14.4242,14.3652,0.0000,107.7704,22.0681,20.3965,21.2323,-11.5770,-92615.9241,14.3652,3121.0183,31.2102,14.3652,0.0000,378.9477,20.3969,19.2441,19.8205,-9.1247,-63873.1151,14.3652,3985.7405,39.8574,14.3652,0.0000,494.7469,24.4270,24.4257,14.7218,24.4243,14.7261,24.4230,14.7305,24.4230,7493.7548,299.7502,25.9063,25.9044,19.5580,25.9025,19.5604,25.9006,19.5628,25.9006,7493.7548,299.7502,26.6605,26.6567,25.6501,26.6529,25.6658,26.6491,25.6813,26.6491,2160.9261,43.2185,22.0695,22.0691,9.7536,22.0686,9.7568,22.0681,9.7599,22.0681,7493.7548,299.7502,20.3965,20.3967,4.6302,20.3968,4.6349,20.3969,4.6396,20.3969,7493.7548,299.7502,19.2441,19.2478,-1.8001,19.2514,-1.7616,19.2550,-1.7234,19.2550,2160.9261,43.2185,14.3652,1094.8819,9.5768,0.0000,981.4650,2076.3469,-329779.8000,-410848.3911,-410225.8998
4797.0000,18.9270,31.1492,0.0000,226909.0000,-226909.0000,5.8830,0.0000,0.0000,0.0000,50424.2222,4.5000,1.0000,50424.2222,0.0000,0.0000,277333.2222,0.0000,-277333.2222,24.4915,17.1942,9530.3000,0.0000,9530.3000,0.2471,2575.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2575.7568,0.0000,0.0000,0.0000,6954.5432,6954.5432,24.3447,36.3856,0.0000,53000.1000,-53000.1000,1.3741,0.0000,0.0000,0.0000,10816.3469,4.9000,1.0000,10816.3469,0.0000,0.0000,63816.4469,0.0000,-63816.4469,25.6252,18.3279,432.9000,0.0000,432.9000,0.0112,117.0000,3.7000,1.0000,0.0000,0.0000,0.0000,117.0000,0.0000,0.0000,0.0000,315.9000,315.9000,25.6111,37.6519,0.0000,35944.4000,-35944.4000,0.9319,0.0000,0.0000,0.0000,7335.5918,4.9000,1.0000,7335.5918,0.0000,0.0000,43279.9918,0.0000,-43279.9918,26.4795,19.1822,6449.5000,0.0000,6449.5000,0.1672,1743.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1743.1081,0.0000,0.0000,0.0000,4706.3919,4706.3919,26.3670,21.6142,23.9906,-15.7918,-236877.0825,12.9219,1313.9899,13.1399,12.9219,0.0000,78.4420,21.6130,20.0063,20.8096,-10.0099,-80078.9664,12.9219,2777.3741,27.7737,12.9219,0.0000,275.8216,20.0071,18.9157,19.4614,-7.7706,-54393.9520,12.9219,3379.7888,33.7979,12.9219,0.0000,360.1074,24.3519,24.3495,15.0400,24.3471,15.0324,24.3447,15.0248,24.3447,6206.8131,248.2725,25.6188,25.6163,18.0085,25.6137,18.0026,25.6111,17.9967,25.6111,6206.8131,248.2725,26.3850,26.3790,23.6110,26.3730,23.5937,26.3670,23.5768,26.3670,1791.9055,35.8381,21.6142,21.6138,6.4572,21.6134,6.4591,21.6130,6.4611,21.6130,6206.8131,248.2725,20.0063,20.0066,1.7873,20.0068,1.7916,20.0071,1.7959,20.0071,6206.8131,248.2725,18.9157,18.9195,-4.6844,18.9233,-4.6527,18.9270,-4.6210,18.9270,1791.9055,35.8381,12.9219,815.9324,8.6146,0.0000,714.3709,1530.3033,-299440.8000,-372452.8259,-371350.0010
4798.0000,18.6151,30.8373,0.0000,196634.2000,-196634.2000,5.0981,0.0000,0.0000,0.0000,43696.4889,4.5000,1.0000,43696.4889,0.0000,0.0000,240330.6889,0.0000,-240330.6889,24.2549,16.9576,9295.1000,0.0000,9295.1000,0.2410,2512.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2512.1892,0.0000,0.0000,0.0000,6782.9108,6782.9108,24.0894,36.1302,0.0000,40971.5000,-40971.5000,1.0623,0.0000,0.0000,0.0000,8361.5306,4.9000,1.0000,8361.5306,0.0000,0.0000,49333.0306,0.0000,-49333.0306,25.2471,17.9498,334.2000,0.0000,334.2000,0.0087,90.3243,3.7000,1.0000,0.0000,0.0000,0.0000,90.3243,0.0000,0.0000,0.0000,243.8757,243.8757,25.2344,37.2752,0.0000,31216.2000,-31216.2000,0.8093,0.0000,0.0000,0.0000,6370.6531,4.9000,1.0000,6370.6531,0.0000,0.0000,37586.8531,0.0000,-37586.8531,26.1165,18.8192,5633.5000,0.0000,5633.5000,0.1461,1522.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1522.5676,0.0000,0.0000,0.0000,4110.9324,4110.9324,26.0047,21.1402,23.5725,-13.8192,-207288.3500,11.0481,1139.7655,11.3977,11.0481,0.0000,49.0268,21.1409,19.6221,20.3815,-8.0903,-64722.6260,11.0481,2393.7361,23.9374,11.0481,0.0000,172.3905,19.6246,18.5991,19.1119,-6.2431,-43701.8737,11.0481,2866.8762,28.6688,11.0481,0.0000,225.0697,24.0958,24.0937,13.0934,24.0915,13.0896,24.0894,13.0857,24.0894,4699.1663,187.9667,25.2414,25.2391,15.2979,25.2367,15.2948,25.2344,15.2916,25.2344,4699.1663,187.9667,26.0200,26.0149,20.3082,26.0098,20.3037,26.0047,20.2991,26.0047,1359.0427,27.1809,21.1402,21.1405,2.9985,21.1407,3.0057,21.1409,3.0129,21.1409,4699.1663,187.9667,19.6221,19.6229,-0.9688,19.6238,-0.9600,19.6246,-0.9511,19.6246,4699.1663,187.9667,18.5991,18.6044,-7.3790,18.6098,-7.3323,18.6151,-7.2859,18.6151,1359.0427,27.1809,11.0481,528.3499,7.3654,0.0000,446.4870,974.8368,-253559.1000,-316112.8536,-315712.8497
4799.0000,18.3843,30.6065,0.0000,182180.0000,-182180.0000,4.7234,0.0000,0.0000,0.0000,40484.4444,4.5000,1.0000,40484.4444,0.0000,0.0000,222664.4444,0.0000,-222664.4444,24.0758,16.7785,9333.6000,0.0000,9333.6000,0.2420,2522.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2522.5946,0.0000,0.0000,0.0000,6811.0054,6811.0054,23.8952,35.9360,0.0000,38721.7000,-38721.7000,1.0039,0.0000,0.0000,0.0000,7902.3878,4.9000,1.0000,7902.3878,0.0000,0.0000,46624.0878,0.0000,-46624.0878,25.0869,17.7896,346.1000,0.0000,346.1000,0.0090,93.5405,3.7000,1.0000,0.0000,0.0000,0.0000,93.5405,0.0000,0.0000,0.0000,252.5595,252.5595,25.0719,37.1127,0.0000,27050.9000,-27050.9000,0.7013,0.0000,0.0000,0.0000,5520.5918,4.9000,1.0000,5520.5918,0.0000,0.0000,32571.4918,0.0000,-32571.4918,25.9045,18.6072,3185.7000,0.0000,3185.7000,0.0826,861.0000,3.7000,1.0000,0.0000,0.0000,0.0000,861.0000,0.0000,0.0000,0.0000,2324.7000,2324.7000,25.8247,20.7848,23.3048,-13.1450,-197175.7233,10.1433,1056.1786,10.5618,10.1433,0.0000,37.9405,20.7863,19.3389,20.0626,-7.0782,-56625.2304,10.1433,2223.4891,22.2349,10.1433,0.0000,133.4082,19.3422,18.3670,18.8546,-5.4503,-38152.4345,10.1433,2657.4972,26.5750,10.1433,0.0000,174.1751,23.9017,23.8995,11.8936,23.8973,11.8891,23.8952,11.8847,23.8952,4038.5459,161.5418,25.0805,25.0776,14.8289,25.0748,14.8202,25.0719,14.8116,25.0719,4038.5459,161.5418,25.8450,25.8382,19.4683,25.8315,19.4417,25.8247,19.4154,25.8247,1169.1341,23.3827,20.7848,20.7853,0.8423,20.7858,0.8504,20.7863,0.8585,20.7863,4038.5459,161.5418,19.3389,19.3400,-2.6464,19.3411,-2.6367,19.3422,-2.6270,19.3422,4038.5459,161.5418,18.3670,18.3728,-8.9821,18.3786,-8.9359,18.3843,-8.8897,18.3843,1169.1341,23.3827,10.1433,416.9665,6.7622,0.0000,345.5238,762.4903,-235087.2000,-292471.7592,-291953.3882
4800.0000,18.1582,30.3804,0.0000,166512.4000,-166512.4000,4.3171,0.0000,0.0000,0.0000,37002.7556,4.5000,1.0000,37002.7556,0.0000,0.0000,203515.1556,0.0000,-203515.1556,24.1776,16.8803,9296.4000,0.0000,9296.4000,0.2410,2512.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2512.5405,0.0000,0.0000,0.0000,6783.8595,6783.8595,23.9667,36.0075,0.0000,24473.4000,-24473.4000,0.6345,0.0000,0.0000,0.0000,4994.5714,4.9000,1.0000,4994.5714,0.0000,0.0000,29467.9714,0.0000,-29467.9714,24.8382,17.5409,335.6000,0.0000,335.6000,0.0087,90.7027,3.7000,1.0000,0.0000,0.0000,0.0000,90.7027,0.0000,0.0000,0.0000,244.8973,244.8973,24.8229,36.8637,0.0000,23735.6000,-23735.6000,0.6154,0.0000,0.0000,0.0000,4844.0000,4.9000,1.0000,4844.0000,0.0000,0.0000,28579.6000,0.0000,-28579.6000,25.6682,18.3709,1043.9000,0.0000,1043.9000,0.0271,282.1351,3.7000,1.0000,0.0000,0.0000,0.0000,282.1351,0.0000,0.0000,0.0000,761.7649,761.7649,25.6248,20.3708,22.9978,-11.8423,-177634.7828,8.7658,922.5583,9.2256,8.7658,0.0000,24.4870,20.3750,19.0512,19.7131,-5.5948,-44758.1062,8.7658,1946.4002,19.4640,8.7658,0.0000,86.1025,19.0563,18.1358,18.5960,-4.4464,-31124.4719,8.7658,2318.9790,23.1898,8.7658,0.0000,112.4138,23.9770,23.9735,13.3285,23.9701,13.3113,23.9667,13.2943,23.9667,3119.1503,124.7660,24.8310,24.8283,13.2273,24.8256,13.2206,24.8229,13.2139,24.8229,3119.1503,124.7660,25.6456,25.6387,18.0942,25.6317,18.0680,25.6248,18.0420,25.6248,904.5266,18.0905,20.3708,20.3722,-1.9614,20.3736,-1.9457,20.3750,-1.9301,20.3750,3119.1503,124.7660,19.0512,19.0529,-4.4430,19.0546,-4.4284,19.0563,-4.4138,19.0563,3119.1503,124.7660,18.1358,18.1433,-10.6508,18.1507,-10.5882,18.1582,-10.5259,18.1582,904.5266,18.0905,8.7658,278.4026,5.8438,0.0000,223.0033,501.4060,-204045.5000,-253772.2054,-253517.3609
4801.0000,18.0059,30.2281,0.0000,161315.0000,-161315.0000,4.1824,0.0000,0.0000,0.0000,35847.7778,4.5000,1.0000,35847.7778,0.0000,0.0000,197162.7778,0.0000,-197162.7778,24.0348,16.7375,9285.6000,0.0000,9285.6000,0.2407,2509.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2509.6216,0.0000,0.0000,0.0000,6775.9784,6775.9784,23.8193,35.8601,0.0000,24644.9000,-24644.9000,0.6390,0.0000,0.0000,0.0000,5029.5714,4.9000,1.0000,5029.5714,0.0000,0.0000,29674.4714,0.0000,-29674.4714,24.7267,17.4294,342.2000,0.0000,342.2000,0.0089,92.4865,3.7000,1.0000,0.0000,0.0000,0.0000,92.4865,0.0000,0.0000,0.0000,249.7135,249.7135,24.7099,36.7507,0.0000,21797.5000,-21797.5000,0.5651,0.0000,0.0000,0.0000,4448.4694,4.9000,1.0000,4448.4694,0.0000,0.0000,26245.9694,0.0000,-26245.9694,25.5124,18.2151,635.4000,0.0000,635.4000,0.0165,171.7297,3.7000,1.0000,0.0000,0.0000,0.0000,171.7297,0.0000,0.0000,0.0000,463.6703,463.6703,25.4763,20.1580,22.8172,-11.5950,-173925.3358,8.4789,898.0241,8.9802,8.4789,0.0000,22.1607,20.1615,18.8585,19.5100,-5.3265,-42612.0168,8.4789,1896.8874,18.9689,8.4789,0.0000,77.9224,18.8639,17.9839,18.4239,-4.1110,-28776.8563,8.4789,2257.6712,22.5767,8.4789,0.0000,101.7340,23.8276,23.8248,12.1327,23.8221,12.1245,23.8193,12.1162,23.8193,2941.0037,117.6401,24.7191,24.7160,13.0304,24.7129,13.0202,24.7099,13.0101,24.7099,2941.0037,117.6401,25.4982,25.4909,17.3164,25.4836,17.2871,25.4763,17.2579,25.4763,853.2056,17.0641,20.1580,20.1592,-2.6795,20.1604,-2.6683,20.1615,-2.6570,20.1615,2941.0037,117.6401,18.8585,18.8603,-5.2962,18.8621,-5.2827,18.8639,-5.2692,18.8639,2941.0037,117.6401,17.9839,17.9913,-11.3790,17.9986,-11.3245,18.0059,-11.2701,18.0059,853.2056,17.0641,8.4789,253.9313,5.6526,0.0000,201.8170,455.7483,-197494.2000,-245593.8564,-245314.2089
4802.0000,17.8577,30.0800,0.0000,152395.7000,-152395.7000,3.9511,0.0000,0.0000,0.0000,33865.7111,4.5000,1.0000,33865.7111,0.0000,0.0000,186261.4111,0.0000,-186261.4111,24.1051,16.8078,9317.6000,0.0000,9317.6000,0.2416,2518.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2518.2703,0.0000,0.0000,0.0000,6799.3297,6799.3297,23.8658,35.9066,0.0000,16084.9000,-16084.9000,0.4170,0.0000,0.0000,0.0000,3282.6327,4.9000,1.0000,3282.6327,0.0000,0.0000,19367.5327,0.0000,-19367.5327,24.5154,17.2181,337.9000,0.0000,337.9000,0.0088,91.3243,3.7000,1.0000,0.0000,0.0000,0.0000,91.3243,0.0000,0.0000,0.0000,246.5757,246.5757,24.4989,36.5398,0.0000,20295.7000,-20295.7000,0.5262,0.0000,0.0000,0.0000,4141.9796,4.9000,1.0000,4141.9796,0.0000,0.0000,24437.6796,0.0000,-24437.6796,25.3186,18.0213,329.8000,0.0000,329.8000,0.0086,89.1351,3.7000,1.0000,0.0000,0.0000,0.0000,89.1351,0.0000,0.0000,0.0000,240.6649,240.6649,25.2901,19.8957,22.5929,-10.7219,-160828.2398,7.7299,825.1686,8.2517,7.7299,0.0000,16.7914,19.9011,18.6726,19.2869,-4.5785,-36627.8206,7.7299,1743.7014,17.4370,7.7299,0.0000,59.0428,18.6792,17.8323,18.2557,-3.6070,-25249.1267,7.7299,2071.3484,20.7135,7.7299,0.0000,77.0852,23.8771,23.8733,13.0630,23.8695,13.0445,23.8658,13.0262,23.8658,2497.9255,99.9170,24.5071,24.5044,11.6566,24.5017,11.6503,24.4989,11.6440,24.4989,2497.9255,99.9170,25.3105,25.3037,15.9496,25.2969,15.9277,25.2901,15.9058,25.2901,725.4790,14.5096,19.8957,19.8976,-4.1274,19.8994,-4.1107,19.9011,-4.0941,19.9011,2497.9255,99.9170,18.6726,18.6748,-6.2096,18.6770,-6.1931,18.6792,-6.1767,18.6792,2497.9255,99.9170,17.8323,17.8408,-12.2387,17.8493,-12.1734,17.8577,-12.1085,17.8577,725.4790,14.5096,7.7299,196.6677,5.1533,0.0000,152.9194,349.5871,-178791.0000,-222780.0531,-222705.1872
4803.0000,17.7403,29.9625,0.0000,143954.3000,-143954.3000,3.7323,0.0000,0.0000,0.0000,31989.8444,4.5000,1.0000,31989.8444,0.0000,0.0000,175944.1444,0.0000,-175944.1444,23.9140,16.6167,9283.1000,0.0000,9283.1000,0.2407,2508.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2508.9459,0.0000,0.0000,0.0000,6774.1541,6774.1541,23.6680,35.7088,0.0000,17055.3000,-17055.3000,0.4422,0.0000,0.0000,0.0000,3480.6735,4.9000,1.0000,3480.6735,0.0000,0.0000,20535.9735,0.0000,-20535.9735,24.3885,17.0912,333.3000,0.0000,333.3000,0.0086,90.0811,3.7000,1.0000,0.0000,0.0000,0.0000,90.0811,0.0000,0.0000,0.0000,243.2189,243.2189,24.3712,36.4120,0.0000,19038.6000,-19038.6000,0.4936,0.0000,0.0000,0.0000,3885.4286,4.9000,1.0000,3885.4286,0.0000,0.0000,22924.0286,0.0000,-22924.0286,25.1756,17.8783,329.8000,0.0000,329.8000,0.0086,89.1351,3.7000,1.0000,0.0000,0.0000,0.0000,89.1351,0.0000,0.0000,0.0000,240.6649,240.6649,25.1456,19.7039,22.4248,-10.3389,-155083.4837,7.3889,793.4567,7.9346,7.3889,0.0000,14.6660,19.7097,18.5233,19.1165,-4.2267,-33813.2644,7.3889,1677.3936,16.7739,7.3889,0.0000,51.5694,18.5304,17.7139,18.1221,-3.3241,-23268.7420,7.3889,1990.0213,19.9002,7.3889,0.0000,67.3280,23.6763,23.6735,11.2748,23.6707,11.2678,23.6680,11.2608,23.6680,2306.8872,92.2755,24.3800,24.3771,11.1968,24.3741,11.1882,24.3712,11.1795,24.3712,2306.8872,92.2755,25.1671,25.1599,15.1520,25.1528,15.1255,25.1456,15.0992,25.1456,670.3673,13.4073,19.7039,19.7059,-4.8940,19.7078,-4.8778,19.7097,-4.8616,19.7097,2306.8872,92.2755,18.5233,18.5256,-6.8195,18.5280,-6.8027,18.5304,-6.7858,18.5304,2306.8872,92.2755,17.7139,17.7228,-12.7582,17.7316,-12.6938,17.7403,-12.6297,17.7403,670.3673,13.4073,7.3889,173.6348,4.9260,0.0000,133.5635,307.1982,-170102.0000,-212146.1086,-212165.4901
4804.0000,17.6915,29.9137,0.0000,170426.3000,-170426.3000,4.4186,0.0000,0.0000,0.0000,37872.5111,4.5000,1.0000,37872.5111,0.0000,0.0000,208298.8111,0.0000,-208298.8111,24.3446,17.0473,9287.1000,0.0000,9287.1000,0.2408,2510.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2510.0270,0.0000,0.0000,0.0000,6777.0730,6777.0730,24.1121,36.1529,0.0000,9678.0000,-9678.0000,0.2509,0.0000,0.0000,0.0000,1975.1020,4.9000,1.0000,1975.1020,0.0000,0.0000,11653.1020,0.0000,-11653.1020,24.4843,17.1870,345.0000,0.0000,345.0000,0.0089,93.2432,3.7000,1.0000,0.0000,0.0000,0.0000,93.2432,0.0000,0.0000,0.0000,251.7568,251.7568,24.4653,36.5062,0.0000,18350.8000,-18350.8000,0.4758,0.0000,0.0000,0.0000,3745.0612,4.9000,1.0000,3745.0612,0.0000,0.0000,22095.8612,0.0000,-22095.8612,25.1711,17.8738,635.2000,0.0000,635.2000,0.0165,171.6757,3.7000,1.0000,0.0000,0.0000,0.0000,171.6757,0.0000,0.0000,0.0000,463.5243,463.5243,25.1314,19.7429,22.4371,-11.2470,-168705.5820,8.1173,871.2894,8.7129,8.1173,0.0000,19.4445,19.7454,18.4682,19.1068,-4.9984,-39986.9777,8.1173,1843.4018,18.4340,8.1173,0.0000,68.3718,18.4738,17.6702,18.0720,-3.5946,-25162.2035,8.1173,2190.3403,21.9034,8.1173,0.0000,89.2649,24.1282,24.1228,16.2003,24.1174,16.1670,24.1121,16.1338,24.1121,2723.0906,108.9236,24.4763,24.4726,12.8397,24.4690,12.8244,24.4653,12.8091,24.4653,2723.0906,108.9236,25.1563,25.1480,15.8796,25.1397,15.8400,25.1314,15.8007,25.1314,790.4031,15.8081,19.7429,19.7437,-3.5032,19.7446,-3.4989,19.7454,-3.4946,19.7454,2723.0906,108.9236,18.4682,18.4701,-6.5841,18.4720,-6.5733,18.4738,-6.5625,18.4738,2723.0906,108.9236,17.6702,17.6773,-12.4824,17.6844,-12.4422,17.6915,-12.4019,17.6915,790.4031,15.8081,8.1173,225.1128,5.4115,0.0000,177.0812,402.1940,-188187.8000,-234555.4203,-233854.7631
4805.0000,17.6568,29.8790,0.0000,177541.8000,-177541.8000,4.6031,0.0000,0.0000,0.0000,39453.7333,4.5000,1.0000,39453.7333,0.0000,0.0000,216995.5333,0.0000,-216995.5333,24.2690,16.9717,9315.4000,0.0000,9315.4000,0.2415,2517.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2517.6757,0.0000,0.0000,0.0000,6797.7243,6797.7243,24.0508,36.0916,0.0000,9789.4000,-9789.4000,0.2538,0.0000,0.0000,0.0000,1997.8367,4.9000,1.0000,1997.8367,0.0000,0.0000,11787.2367,0.0000,-11787.2367,24.4100,17.1127,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0000,0.0000,0.0000,304.3703,304.3703,24.3918,36.4326,0.0000,18742.3000,-18742.3000,0.4859,0.0000,0.0000,0.0000,3824.9592,4.9000,1.0000,3824.9592,0.0000,0.0000,22567.2592,0.0000,-22567.2592,25.0794,17.7822,2976.7000,0.0000,2976.7000,0.0772,804.5135,3.7000,1.0000,0.0000,0.0000,0.0000,804.5135,0.0000,0.0000,0.0000,2172.1865,2172.1865,24.9951,19.8130,22.4040,-11.3375,-170062.1013,8.5085,914.3519,9.1435,8.5085,0.0000,22.3939,19.8142,18.4458,19.1300,-5.6133,-44906.6765,8.5085,1930.5805,19.3058,8.5085,0.0000,78.7424,18.4507,17.6371,18.0439,-3.8142,-26699.2785,8.5085,2298.3596,22.9836,8.5085,0.0000,102.8046,24.0619,24.0582,15.1072,24.0545,15.0944,24.0508,15.0816,24.0508,2959.1931,118.3677,24.4007,24.3977,12.3933,24.3948,12.3858,24.3918,12.3783,24.3918,2959.1931,118.3677,25.0133,25.0072,14.7391,25.0012,14.7295,24.9951,14.7196,24.9951,858.4465,17.1689,19.8130,19.8134,-2.2171,19.8138,-2.2162,19.8142,-2.2153,19.8142,2959.1931,118.3677,18.4458,18.4475,-6.2112,18.4491,-6.2029,18.4507,-6.1946,18.4507,2959.1931,118.3677,17.6371,17.6437,-12.2620,17.6503,-12.2276,17.6568,-12.1933,17.6568,858.4465,17.1689,8.5085,256.3927,5.6723,0.0000,203.9408,460.3336,-193364.3000,-242075.7482,-241668.0563
4806.0000,17.8568,30.0790,0.0000,264151.1000,-264151.1000,6.8486,0.0000,0.0000,0.0000,58700.2444,4.5000,1.0000,58700.2444,0.0000,0.0000,322851.3444,0.0000,-322851.3444,24.7174,17.4201,9282.8000,0.0000,9282.8000,0.2407,2508.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2508.8649,0.0000,0.0000,0.0000,6773.9351,6773.9351,24.5604,36.6012,0.0000,9778.8000,-9778.8000,0.2535,0.0000,0.0000,0.0000,1995.6735,4.9000,1.0000,1995.6735,0.0000,0.0000,11774.4735,0.0000,-11774.4735,24.8106,17.5133,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0000,0.0000,0.0000,291.1622,291.1622,24.7936,36.8344,0.0000,20312.9000,-20312.9000,0.5266,0.0000,0.0000,0.0000,4145.4898,4.9000,1.0000,4145.4898,0.0000,0.0000,24458.3898,0.0000,-24458.3898,25.3134,18.0161,9797.5000,0.0000,9797.5000,0.2540,2647.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2647.9730,0.0000,0.0000,0.0000,7149.5270,7149.5270,25.1401,20.4451,22.7926,-14.7293,-220939.2306,12.2007,1293.3331,12.9333,12.2007,0.0000,66.0276,20.4398,18.7936,19.6167,-9.6832,-77465.8974,12.2007,2718.7850,27.1879,12.2007,0.0000,232.1695,18.7932,17.8514,18.3223,-6.3317,-44322.0311,12.2007,3281.3774,32.8138,12.2007,0.0000,303.1160,24.5735,24.5691,20.1091,24.5648,20.0889,24.5604,20.0687,24.5604,5604.4987,224.1799,24.8044,24.8008,16.7576,24.7972,16.7434,24.7936,16.7293,24.7936,5604.4987,224.1799,25.1614,25.1543,17.2144,25.1472,17.1885,25.1401,17.1628,25.1401,1619.0546,32.3811,20.4451,20.4433,4.3640,20.4415,4.3444,20.4398,4.3247,20.4398,5604.4987,224.1799,18.7936,18.7935,-2.3301,18.7933,-2.3390,18.7932,-2.3479,18.7932,5604.4987,224.1799,17.8514,17.8531,-9.2040,17.8549,-9.2264,17.8568,-9.2481,17.8568,1619.0546,32.3811,12.2007,695.7241,8.1338,0.0000,601.3130,1297.0371,-274763.5000,-344869.5834,-342727.1591
