Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4807.0000,18.1174,30.3396,0.0000,310284.2000,-310284.2000,8.0447,0.0000,0.0000,0.0000,68952.0444,4.5000,1.0000,68952.0444,0.0000,0.0000,379236.2444,0.0000,-379236.2444,24.9104,17.6131,15733.5000,0.0000,15733.5000,0.4079,4252.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4252.2973,0.0000,0.0000,0.0000,11481.2027,11481.2027,24.6950,36.7358,0.0000,13779.2000,-13779.2000,0.3573,0.0000,0.0000,0.0000,2812.0816,4.9000,1.0000,2812.0816,0.0000,0.0000,16591.2816,0.0000,-16591.2816,24.9922,17.6949,719.0000,0.0000,719.0000,0.0186,194.3243,3.7000,1.0000,0.0000,0.0000,0.0000,194.3243,0.0000,0.0000,0.0000,524.6757,524.6757,24.9740,37.0148,0.0000,21256.0000,-21256.0000,0.5511,0.0000,0.0000,0.0000,4337.9592,4.9000,1.0000,4337.9592,0.0000,0.0000,25593.9592,0.0000,-25593.9592,25.4324,18.1351,10408.3000,0.0000,10408.3000,0.2699,2813.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2813.0541,0.0000,0.0000,0.0000,7595.2459,7595.2459,25.2769,20.8934,23.0852,-16.3148,-244721.6304,14.4742,1518.7082,15.1871,14.4742,0.0000,110.2427,20.8880,19.1721,20.0300,-11.9741,-95793.1943,14.4742,3244.7795,32.4478,14.4742,0.0000,387.6408,19.1700,18.1166,18.6433,-8.4015,-58810.4971,14.4742,4054.6460,40.5465,14.4742,0.0000,506.0964,24.7048,24.7015,20.5749,24.6983,20.5667,24.6950,20.5586,24.6950,7595.3405,303.8136,24.9828,24.9799,18.1514,24.9769,18.1446,24.9740,18.1378,24.9740,7595.3405,303.8136,25.2964,25.2899,18.9982,25.2834,18.9811,25.2769,18.9640,25.2769,2190.0392,43.8008,20.8934,20.8916,8.0984,20.8898,8.0821,20.8880,8.0658,20.8880,7595.3405,303.8136,19.1721,19.1714,1.1926,19.1707,1.1811,19.1700,1.1696,19.1700,7595.3405,303.8136,18.1166,18.1168,-6.0776,18.1171,-6.1087,18.1174,-6.1396,18.1174,2190.0392,43.8008,14.4742,1118.1274,9.6495,0.0000,1003.9800,2122.1074,-318458.6000,-401820.3609,-399325.3218
4808.0000,18.4867,30.7090,0.0000,329702.9000,-329702.9000,8.5482,0.0000,0.0000,0.0000,73267.3111,4.5000,1.0000,73267.3111,0.0000,0.0000,402970.2111,0.0000,-402970.2111,24.5205,17.2232,19201.7000,0.0000,19201.7000,0.4978,5189.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5189.6486,0.0000,0.0000,0.0000,14012.0514,14012.0514,24.3059,36.3468,0.0000,64111.1000,-64111.1000,1.6622,0.0000,0.0000,0.0000,13083.8980,4.9000,1.0000,13083.8980,0.0000,0.0000,77194.9980,0.0000,-77194.9980,25.4618,18.1645,1176.0000,0.0000,1176.0000,0.0305,317.8378,3.7000,1.0000,0.0000,0.0000,0.0000,317.8378,0.0000,0.0000,0.0000,858.1622,858.1622,25.4390,37.4798,0.0000,21049.6000,-21049.6000,0.5458,0.0000,0.0000,0.0000,4295.8367,4.9000,1.0000,4295.8367,0.0000,0.0000,25345.4367,0.0000,-25345.4367,25.8185,18.5212,10001.1000,0.0000,10001.1000,0.2593,2703.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2703.0000,0.0000,0.0000,0.0000,7298.1000,7298.1000,25.6852,21.3947,23.5400,-19.1034,-286550.5409,17.3156,1788.3511,17.8835,17.3156,0.0000,188.7468,21.3885,19.6369,20.5127,-14.6228,-116982.4436,17.3156,4706.6135,47.0661,17.3156,0.0000,663.6808,19.6334,18.4907,19.0621,-10.9020,-76314.2415,17.3156,7153.7011,71.5370,17.3156,0.0000,866.4890,24.3107,24.3091,16.0726,24.3075,16.0799,24.3059,16.0871,24.3059,10456.0519,418.2421,25.4489,25.4456,22.3762,25.4423,22.3652,25.4390,22.3542,25.4390,10456.0519,418.2421,25.7092,25.7012,23.8850,25.6932,23.8484,25.6852,23.8119,25.6852,3009.0955,60.1819,21.3947,21.3926,12.1160,21.3905,12.0990,21.3885,12.0821,21.3885,10456.0519,418.2421,19.6369,19.6357,5.1842,19.6346,5.1700,19.6334,5.1558,19.6334,10456.0519,418.2421,18.4907,18.4894,-2.0337,18.4881,-2.0764,18.4867,-2.1189,18.4867,3009.0955,60.1819,17.3156,1840.7190,11.5437,0.0000,1718.9166,3559.6356,-384484.8000,-483342.3323,-479847.2260
4809.0000,18.7725,30.9947,0.0000,341893.0000,-341893.0000,8.8642,0.0000,0.0000,0.0000,75976.2222,4.5000,1.0000,75976.2222,0.0000,0.0000,417869.2222,0.0000,-417869.2222,24.6055,17.3082,21804.4000,0.0000,21804.4000,0.5653,5893.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5893.0811,0.0000,0.0000,0.0000,15911.3189,15911.3189,24.3772,36.4180,0.0000,81971.5000,-81971.5000,2.1253,0.0000,0.0000,0.0000,16728.8776,4.9000,1.0000,16728.8776,0.0000,0.0000,98700.3776,0.0000,-98700.3776,25.7549,18.4576,1256.8000,0.0000,1256.8000,0.0326,339.6757,3.7000,1.0000,0.0000,0.0000,0.0000,339.6757,0.0000,0.0000,0.0000,917.1243,917.1243,25.7327,37.7735,0.0000,21885.8000,-21885.8000,0.5674,0.0000,0.0000,0.0000,4466.4898,4.9000,1.0000,4466.4898,0.0000,0.0000,26352.2898,0.0000,-26352.2898,26.1006,18.8033,8779.5000,0.0000,8779.5000,0.2276,2372.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2372.8378,0.0000,0.0000,0.0000,6406.6622,6406.6622,25.9883,21.7317,23.8600,-20.3291,-304936.3351,18.5737,1897.2000,18.9720,18.5737,0.0000,232.9477,21.7257,19.9649,20.8453,-15.7674,-126139.0500,18.5737,6347.3207,63.4732,18.5737,0.0000,819.1023,19.9613,18.7768,19.3690,-12.1227,-84858.5944,18.5737,9551.9058,95.5191,18.5737,0.0000,1069.4042,24.3834,24.3813,17.0629,24.3792,17.0622,24.3772,17.0615,24.3772,11851.7055,474.0682,25.7421,25.7390,24.3772,25.7359,24.3682,25.7327,24.3592,25.7327,11851.7055,474.0682,26.0111,26.0035,26.7321,25.9959,26.7028,25.9883,26.6734,25.9883,3408.2212,68.1644,21.7317,21.7297,14.2246,21.7277,14.2098,21.7257,14.1950,21.7257,11851.7055,474.0682,19.9649,19.9637,7.4493,19.9625,7.4366,19.9613,7.4240,19.9613,11851.7055,474.0682,18.7768,18.7753,0.4967,18.7739,0.4604,18.7725,0.4242,18.7725,3408.2212,68.1644,18.5737,2237.6693,12.3824,0.0000,2121.4542,4359.1235,-413909.6000,-519686.7842,-515933.9794
4810.0000,19.0481,31.2703,0.0000,355304.1000,-355304.1000,9.2119,0.0000,0.0000,0.0000,78956.4667,4.5000,1.0000,78956.4667,0.0000,0.0000,434260.5667,0.0000,-434260.5667,24.7038,17.4065,25729.5000,0.0000,25729.5000,0.6671,6953.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6953.9189,0.0000,0.0000,0.0000,18775.5811,18775.5811,24.4532,36.4940,0.0000,97072.0000,-97072.0000,2.5168,0.0000,0.0000,0.0000,19810.6122,4.9000,1.0000,19810.6122,0.0000,0.0000,116882.6122,0.0000,-116882.6122,25.9755,18.6782,1294.5000,0.0000,1294.5000,0.0336,349.8649,3.7000,1.0000,0.0000,0.0000,0.0000,349.8649,0.0000,0.0000,0.0000,944.6351,944.6351,25.9542,37.9950,0.0000,24520.7000,-24520.7000,0.6357,0.0000,0.0000,0.0000,5004.2245,4.9000,1.0000,5004.2245,0.0000,0.0000,29524.9245,0.0000,-29524.9245,26.3387,19.0414,7965.0000,0.0000,7965.0000,0.2065,2152.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2152.7027,0.0000,0.0000,0.0000,5812.2973,5812.2973,26.2410,22.0518,24.1464,-21.4439,-321658.2732,19.9074,2013.5263,20.1353,19.9074,0.0000,286.8199,22.0456,20.2742,21.1599,-17.0009,-136007.1434,19.9074,8430.6064,84.3061,19.9074,0.0000,1008.5304,20.2703,19.0535,19.6619,-13.3470,-93428.9444,19.9074,11641.5488,116.4155,19.9074,0.0000,1316.7179,24.4592,24.4572,17.7610,24.4552,17.7602,24.4532,17.7594,24.4532,13416.2961,536.6518,25.9632,25.9602,25.6610,25.9572,25.6533,25.9542,25.6456,25.9542,13416.2961,536.6518,26.2630,26.2557,28.8160,26.2483,28.7904,26.2410,28.7648,26.2410,3855.3592,77.1072,22.0518,22.0497,16.2269,22.0476,16.2123,22.0456,16.1978,22.0456,13416.2961,536.6518,20.2742,20.2729,9.5118,20.2716,9.4991,20.2703,9.4863,20.2703,13416.2961,536.6518,19.0535,19.0517,2.8165,19.0498,2.7803,19.0481,2.7442,19.0481,3855.3592,77.1072,19.9074,2714.5738,13.2716,0.0000,2612.0681,5326.6419,-441907.8000,-555135.5899,-551094.3610
4811.0000,19.3289,31.5511,0.0000,368989.5000,-368989.5000,9.5667,0.0000,0.0000,0.0000,81997.6667,4.5000,1.0000,81997.6667,0.0000,0.0000,450987.1667,0.0000,-450987.1667,24.8240,17.5267,27042.6000,0.0000,27042.6000,0.7011,7308.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7308.8108,0.0000,0.0000,0.0000,19733.7892,19733.7892,24.5775,36.6183,0.0000,114989.2000,-114989.2000,2.9813,0.0000,0.0000,0.0000,23467.1837,4.9000,1.0000,23467.1837,0.0000,0.0000,138456.3837,0.0000,-138456.3837,26.2646,18.9673,1506.1000,0.0000,1506.1000,0.0390,407.0541,3.7000,1.0000,0.0000,0.0000,0.0000,407.0541,0.0000,0.0000,0.0000,1099.0459,1099.0459,26.2420,38.2828,0.0000,28168.3000,-28168.3000,0.7303,0.0000,0.0000,0.0000,5748.6327,4.9000,1.0000,5748.6327,0.0000,0.0000,33916.9327,0.0000,-33916.9327,26.6552,19.3579,6438.0000,0.0000,6438.0000,0.1669,1740.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1740.0000,0.0000,0.0000,0.0000,4698.0000,4698.0000,26.5745,22.3781,24.4763,-22.9603,-344404.7577,21.2782,2144.3343,21.4433,21.2782,0.0000,350.2437,22.3716,20.5863,21.4789,-18.3155,-146523.7488,21.2782,10191.1692,101.9117,21.2782,0.0000,1231.5446,20.5819,19.3354,19.9587,-14.6141,-102298.7846,21.2782,13328.6872,133.2869,21.2782,0.0000,1607.8810,24.5836,24.5816,18.8259,24.5795,18.8242,24.5775,18.8225,24.5775,15114.4346,604.5774,26.2512,26.2481,27.6663,26.2450,27.6577,26.2420,27.6490,26.2420,15114.4346,604.5774,26.5980,26.5902,31.8567,26.5823,31.8251,26.5745,31.7936,26.5745,4340.3479,86.8070,22.3781,22.3759,18.2921,22.3738,18.2776,22.3716,18.2630,22.3716,15114.4346,604.5774,20.5863,20.5848,11.5669,20.5833,11.5539,20.5819,11.5410,20.5819,15114.4346,604.5774,19.3354,19.3332,5.1138,19.3311,5.0770,19.3289,5.0403,19.3289,4340.3479,86.8070,21.2782,3268.2957,14.1855,0.0000,3189.6693,6457.9650,-477160.3000,-597829.6479,-593227.2910
4812.0000,19.5297,31.7519,0.0000,380275.8000,-380275.8000,9.8594,0.0000,0.0000,0.0000,84505.7333,4.5000,1.0000,84505.7333,0.0000,0.0000,464781.5333,0.0000,-464781.5333,25.0694,17.7721,23444.3000,0.0000,23444.3000,0.6078,6336.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6336.2973,0.0000,0.0000,0.0000,17108.0027,17108.0027,24.8584,36.8992,0.0000,116787.1000,-116787.1000,3.0279,0.0000,0.0000,0.0000,23834.1020,4.9000,1.0000,23834.1020,0.0000,0.0000,140621.2020,0.0000,-140621.2020,26.5345,19.2372,1790.7000,0.0000,1790.7000,0.0464,483.9730,3.7000,1.0000,0.0000,0.0000,0.0000,483.9730,0.0000,0.0000,0.0000,1306.7270,1306.7270,26.5095,38.5503,0.0000,31410.3000,-31410.3000,0.8144,0.0000,0.0000,0.0000,6410.2653,4.9000,1.0000,6410.2653,0.0000,0.0000,37820.5653,0.0000,-37820.5653,26.9602,19.6629,5623.6000,0.0000,5623.6000,0.1458,1519.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1519.8919,0.0000,0.0000,0.0000,4103.7081,4103.7081,26.8871,22.6113,24.7492,-23.9159,-358737.8636,21.7526,2179.5188,21.7952,21.7526,0.0000,374.1955,22.6049,20.8052,21.7051,-18.8745,-150995.9950,21.7526,10703.0740,107.0307,21.7526,0.0000,1315.7648,20.8009,19.5359,20.1684,-15.1620,-106133.6537,21.7526,13853.3891,138.5339,21.7526,0.0000,1717.8373,24.8655,24.8632,21.3163,24.8608,21.3108,24.8584,21.3054,24.8584,15723.1801,628.9272,26.5189,26.5158,29.3632,26.5126,29.3537,26.5095,29.3442,26.5095,15723.1801,628.9272,26.9113,26.9033,34.4025,26.8952,34.3689,26.8871,34.3353,26.8871,4514.1332,90.2827,22.6113,22.6092,19.3987,22.6071,19.3850,22.6049,19.3713,22.6049,15723.1801,628.9272,20.8052,20.8038,12.6481,20.8023,12.6361,20.8009,12.6240,20.8009,15723.1801,628.9272,19.5359,19.5338,6.3385,19.5318,6.3065,19.5297,6.2747,19.5297,4514.1332,90.2827,21.7526,3475.5707,14.5017,0.0000,3407.7976,6883.3683,-497614.6000,-620704.8628,-615867.5123
4813.0000,19.8143,32.0365,0.0000,393627.0000,-393627.0000,10.2055,0.0000,0.0000,0.0000,87472.6667,4.5000,1.0000,87472.6667,0.0000,0.0000,481099.6667,0.0000,-481099.6667,25.1730,17.8757,27040.8000,0.0000,27040.8000,0.7011,7308.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7308.3243,0.0000,0.0000,0.0000,19732.4757,19732.4757,24.9469,36.9878,0.0000,135151.2000,-135151.2000,3.5040,0.0000,0.0000,0.0000,27581.8776,4.9000,1.0000,27581.8776,0.0000,0.0000,162733.0776,0.0000,-162733.0776,26.7595,19.4622,1711.3000,0.0000,1711.3000,0.0444,462.5135,3.7000,1.0000,0.0000,0.0000,0.0000,462.5135,0.0000,0.0000,0.0000,1248.7865,1248.7865,26.7365,38.7773,0.0000,35987.7000,-35987.7000,0.9330,0.0000,0.0000,0.0000,7344.4286,4.9000,1.0000,7344.4286,0.0000,0.0000,43332.1286,0.0000,-43332.1286,27.2192,19.9219,5012.8000,0.0000,5012.8000,0.1300,1354.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1354.8108,0.0000,0.0000,0.0000,3657.9892,3657.9892,27.1553,22.9479,25.0516,-25.1826,-377738.3303,23.2770,2350.7291,23.5073,23.2770,0.0000,458.5107,22.9410,21.1219,22.0314,-20.4152,-163321.6590,23.2770,12149.4993,121.4950,23.2770,0.0000,1612.2383,21.1170,19.8223,20.4696,-16.6053,-116237.3459,23.2770,15553.0024,155.5300,23.2770,0.0000,2104.9075,24.9532,24.9511,21.5668,24.9490,21.5644,24.9469,21.5621,24.9469,17752.1330,710.0853,26.7456,26.7426,30.6194,26.7396,30.6112,26.7365,30.6031,26.7365,17752.1330,710.0853,27.1784,27.1707,36.2916,27.1630,36.2632,27.1553,36.2348,27.1553,5093.1098,101.8622,22.9479,22.9456,21.6327,22.9433,21.6180,22.9410,21.6033,22.9410,17752.1330,710.0853,21.1219,21.1202,14.7913,21.1186,14.7780,21.1170,14.7648,21.1170,17752.1330,710.0853,19.8223,19.8196,8.6845,19.8169,8.6472,19.8143,8.6101,19.8143,5093.1098,101.8622,23.2770,4198.4884,15.5180,0.0000,4175.6565,8374.1449,-531001.0000,-662525.6214,-657297.3352
4814.0000,20.0451,32.2673,0.0000,405819.1000,-405819.1000,10.5216,0.0000,0.0000,0.0000,90182.0222,4.5000,1.0000,90182.0222,0.0000,0.0000,496001.1222,0.0000,-496001.1222,25.4025,18.1052,25732.7000,0.0000,25732.7000,0.6672,6954.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6954.7838,0.0000,0.0000,0.0000,18777.9162,18777.9162,25.1927,37.2335,0.0000,141123.0000,-141123.0000,3.6589,0.0000,0.0000,0.0000,28800.6122,4.9000,1.0000,28800.6122,0.0000,0.0000,169923.6122,0.0000,-169923.6122,27.0281,19.7308,1163.1000,0.0000,1163.1000,0.0302,314.3514,3.7000,1.0000,0.0000,0.0000,0.0000,314.3514,0.0000,0.0000,0.0000,848.7486,848.7486,27.0095,39.0504,0.0000,38978.8000,-38978.8000,1.0106,0.0000,0.0000,0.0000,7954.8571,4.9000,1.0000,7954.8571,0.0000,0.0000,46933.6571,0.0000,-46933.6571,27.5165,20.2192,4401.9000,0.0000,4401.9000,0.1141,1189.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1189.7027,0.0000,0.0000,0.0000,3212.1973,3212.1973,27.4577,23.2101,25.3339,-26.2169,-393253.1710,24.0038,2448.1897,24.4819,24.0038,0.0000,502.8136,23.2033,21.3718,22.2875,-21.1949,-169559.3391,24.0038,12822.8128,128.2281,24.0038,0.0000,1768.0183,21.3669,20.0531,20.7100,-17.3758,-121630.7624,24.0038,16334.6418,163.3464,24.0038,0.0000,2308.2907,25.1997,25.1974,23.5296,25.1950,23.5244,25.1927,23.5193,25.1927,18758.2071,750.3283,27.0189,27.0158,32.3640,27.0127,32.3547,27.0095,32.3455,27.0095,18758.2071,750.3283,27.4818,27.4737,38.6206,27.4657,38.5883,27.4577,38.5560,27.4577,5380.0675,107.6013,23.2101,23.2078,23.0016,23.2055,22.9875,23.2033,22.9735,23.2033,18758.2071,750.3283,21.3718,21.3702,16.1456,21.3685,16.1330,21.3669,16.1203,21.3669,18758.2071,750.3283,20.0531,20.0504,10.2061,20.0478,10.1718,20.0451,10.1376,20.0451,5380.0675,107.6013,24.0038,4574.6620,16.0025,0.0000,4579.1226,9153.7846,-554623.2000,-690019.5294,-684443.2726
4815.0000,20.2215,32.4437,0.0000,413128.6000,-413128.6000,10.7111,0.0000,0.0000,0.0000,91806.3556,4.5000,1.0000,91806.3556,0.0000,0.0000,504934.9556,0.0000,-504934.9556,25.6052,18.3079,24426.3000,0.0000,24426.3000,0.6333,6601.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6601.7027,0.0000,0.0000,0.0000,17824.5973,17824.5973,25.4080,37.4488,0.0000,141507.5000,-141507.5000,3.6688,0.0000,0.0000,0.0000,28879.0816,4.9000,1.0000,28879.0816,0.0000,0.0000,170386.5816,0.0000,-170386.5816,27.2247,19.9274,1120.1000,0.0000,1120.1000,0.0290,302.7297,3.7000,1.0000,0.0000,0.0000,0.0000,302.7297,0.0000,0.0000,0.0000,817.3703,817.3703,27.2067,39.2475,0.0000,40059.7000,-40059.7000,1.0386,0.0000,0.0000,0.0000,8175.4490,4.9000,1.0000,8175.4490,0.0000,0.0000,48235.1490,0.0000,-48235.1490,27.7210,20.4237,5012.8000,0.0000,5012.8000,0.1300,1354.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1354.8108,0.0000,0.0000,0.0000,3657.9892,3657.9892,27.6587,23.4045,25.5316,-26.5998,-398997.4498,24.3163,2497.5075,24.9751,24.3163,0.0000,522.7108,23.3977,21.5583,22.4780,-21.5646,-172516.5873,24.3163,13077.2441,130.7724,24.3163,0.0000,1837.9820,21.5533,20.2224,20.8879,-17.7408,-124185.7789,24.1919,16518.0349,165.1803,24.1919,0.0000,2362.9900,25.4152,25.4128,24.9731,25.4104,24.9673,25.4080,24.9616,25.4080,19198.5070,767.9403,27.2160,27.2129,33.2779,27.2098,33.2689,27.2067,33.2600,27.2067,19198.5070,767.9403,27.6820,27.6742,39.6072,27.6665,39.5792,27.6587,39.5512,27.6587,5505.6262,110.1125,23.4045,23.4022,23.7474,23.4000,23.7339,23.3977,23.7205,23.3977,19198.5070,767.9403,21.5583,21.5566,16.9068,21.5550,16.8948,21.5533,16.8827,21.5533,19198.5070,767.9403,20.2292,20.2266,11.0900,20.2240,11.0586,20.2215,11.0272,20.2215,5505.6262,110.1125,24.3163,4742.8772,16.2109,0.0000,4723.6828,9466.5600,-564136.6000,-701256.7294,-695699.8160
4816.0000,20.3419,32.5641,0.0000,414650.5000,-414650.5000,10.7506,0.0000,0.0000,0.0000,92144.5556,4.5000,1.0000,92144.5556,0.0000,0.0000,506795.0556,0.0000,-506795.0556,25.7481,18.4508,20824.3000,0.0000,20824.3000,0.5399,5628.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5628.1892,0.0000,0.0000,0.0000,15196.1108,15196.1108,25.5787,37.6195,0.0000,140361.6000,-140361.6000,3.6391,0.0000,0.0000,0.0000,28645.2245,4.9000,1.0000,28645.2245,0.0000,0.0000,169006.8245,0.0000,-169006.8245,27.3816,20.0843,1428.5000,0.0000,1428.5000,0.0370,386.0811,3.7000,1.0000,0.0000,0.0000,0.0000,386.0811,0.0000,0.0000,0.0000,1042.4189,1042.4189,27.3611,39.4019,0.0000,41859.3000,-41859.3000,1.0853,0.0000,0.0000,0.0000,8542.7143,4.9000,1.0000,8542.7143,0.0000,0.0000,50402.0143,0.0000,-50402.0143,27.8987,20.6014,5827.2000,0.0000,5827.2000,0.1511,1574.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1574.9189,0.0000,0.0000,0.0000,4252.2811,4252.2811,27.8300,23.5386,25.6843,-26.8196,-402293.7252,24.3045,2492.9665,24.9297,24.3045,0.0000,521.9498,23.5318,21.6859,22.6088,-21.6309,-173046.8652,24.3045,13047.9191,130.4792,24.3045,0.0000,1835.3059,21.6810,20.3430,21.0120,-17.8344,-124840.9479,24.1919,16495.2983,164.9530,24.1919,0.0000,2362.9900,25.5860,25.5836,25.9179,25.5811,25.9117,25.5787,25.9056,25.5787,19181.7899,767.2716,27.3705,27.3673,33.8457,27.3642,33.8366,27.3611,33.8274,27.3611,19181.7899,767.2716,27.8534,27.8456,40.3848,27.8378,40.3561,27.8300,40.3274,27.8300,5500.8593,110.0172,23.5386,23.5363,24.0121,23.5341,23.9992,23.5318,23.9863,23.5318,19181.7899,767.2716,21.6859,21.6842,17.1869,21.6826,17.1754,21.6810,17.1640,21.6810,19181.7899,767.2716,20.3492,20.3468,11.3981,20.3443,11.3698,20.3419,11.3416,20.3419,5500.8593,110.0172,24.3045,4736.4510,16.2030,0.0000,4720.2457,9456.6968,-568791.4000,-705713.0835,-700181.5383
4817.0000,20.4435,32.6657,0.0000,427506.2000,-427506.2000,11.0839,0.0000,0.0000,0.0000,95001.3778,4.5000,1.0000,95001.3778,0.0000,0.0000,522507.5778,0.0000,-522507.5778,26.0215,18.7242,13629.3000,0.0000,13629.3000,0.3534,3683.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3683.5946,0.0000,0.0000,0.0000,9945.7054,9945.7054,25.9070,37.9478,0.0000,131745.9000,-131745.9000,3.4158,0.0000,0.0000,0.0000,26886.9184,4.9000,1.0000,26886.9184,0.0000,0.0000,158632.8184,0.0000,-158632.8184,27.6004,20.3031,934.0000,0.0000,934.0000,0.0242,252.4324,3.7000,1.0000,0.0000,0.0000,0.0000,252.4324,0.0000,0.0000,0.0000,681.5676,681.5676,27.5833,39.6241,0.0000,43011.2000,-43011.2000,1.1151,0.0000,0.0000,0.0000,8777.7959,4.9000,1.0000,8777.7959,0.0000,0.0000,51788.9959,0.0000,-51788.9959,28.1361,20.8388,7659.6000,0.0000,7659.6000,0.1986,2070.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2070.1622,0.0000,0.0000,0.0000,5589.4378,5589.4378,28.0517,23.6682,25.8599,-27.3749,-410623.0707,24.2864,2487.5662,24.8757,24.2864,0.0000,520.7851,23.6613,21.7986,22.7300,-21.8115,-174491.8461,24.2864,13014.4259,130.1443,24.2864,0.0000,1831.2105,21.7936,20.4455,21.1196,-17.9698,-125788.9469,24.1919,16475.6708,164.7567,24.1919,0.0000,2362.9900,25.9153,25.9125,28.4506,25.9098,28.4411,25.9070,28.4316,25.9070,19156.1872,766.2475,27.5932,27.5899,35.1774,27.5866,35.1666,27.5833,35.1558,27.5833,19156.1872,766.2475,28.0765,28.0682,41.8886,28.0600,41.8545,28.0517,41.8205,28.0517,5493.5587,109.8712,23.6682,23.6659,24.3749,23.6636,24.3619,23.6613,24.3490,23.6613,19156.1872,766.2475,21.7986,21.7969,17.4525,21.7953,17.4412,21.7936,17.4299,21.7936,19156.1872,766.2475,20.4508,20.4484,11.6330,20.4459,11.6058,20.4435,11.5787,20.4435,5493.5587,109.8712,24.2864,4726.6153,16.1910,0.0000,4714.9856,9441.6008,-580040.4000,-716712.6813,-710903.8638
4818.0000,19.9507,32.1729,0.0000,327189.7000,-327189.7000,8.4830,0.0000,0.0000,0.0000,72708.8222,4.5000,1.0000,72708.8222,0.0000,0.0000,399898.5222,0.0000,-399898.5222,25.4703,18.1731,11215.1000,0.0000,11215.1000,0.2908,3031.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3031.1081,0.0000,0.0000,0.0000,8183.9919,8183.9919,25.3515,37.3923,0.0000,94560.5000,-94560.5000,2.4517,0.0000,0.0000,0.0000,19298.0612,4.9000,1.0000,19298.0612,0.0000,0.0000,113858.5612,0.0000,-113858.5612,26.9231,19.6258,789.4000,0.0000,789.4000,0.0205,213.3514,3.7000,1.0000,0.0000,0.0000,0.0000,213.3514,0.0000,0.0000,0.0000,576.0486,576.0486,26.9077,38.9485,0.0000,40261.6000,-40261.6000,1.0439,0.0000,0.0000,0.0000,8216.6531,4.9000,1.0000,8216.6531,0.0000,0.0000,48478.2531,0.0000,-48478.2531,27.5768,20.2795,8983.1000,0.0000,8983.1000,0.2329,2427.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2427.8649,0.0000,0.0000,0.0000,6555.2351,6555.2351,27.4713,22.9998,25.2355,-21.5973,-323959.0973,18.7840,1830.9114,18.3091,18.7840,0.0000,240.9516,22.9960,21.2113,22.1036,-16.1628,-129302.4028,18.7840,7255.7316,72.5573,18.7840,0.0000,847.2460,21.2093,19.9471,20.5782,-13.0643,-91449.8031,18.7840,10271.7433,102.7174,18.7840,0.0000,1106.1481,25.3574,25.3554,21.9550,25.3535,21.9543,25.3515,21.9537,25.3515,12092.6645,483.7066,26.9151,26.9126,27.5369,26.9102,27.5346,26.9077,27.5323,26.9077,12092.6645,483.7066,27.4863,27.4813,33.5437,27.4763,33.5496,27.4713,33.5552,27.4713,3477.1035,69.5421,22.9998,22.9985,16.9269,22.9973,16.9241,22.9960,16.9213,22.9960,12092.6645,483.7066,21.2113,21.2106,10.8866,21.2100,10.8854,21.2093,10.8842,21.2093,12092.6645,483.7066,19.9471,19.9483,4.6932,19.9495,4.7109,19.9507,4.7283,19.9507,3477.1035,69.5421,18.7840,2308.9645,12.5227,0.0000,2194.3456,4503.3101,-441024.2000,-546920.0608,-544711.3032
4819.0000,19.6287,31.8509,0.0000,304068.3000,-304068.3000,7.8835,0.0000,0.0000,0.0000,67570.7333,4.5000,1.0000,67570.7333,0.0000,0.0000,371639.0333,0.0000,-371639.0333,25.3357,18.0384,11247.5000,0.0000,11247.5000,0.2916,3039.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3039.8649,0.0000,0.0000,0.0000,8207.6351,8207.6351,25.2022,37.2430,0.0000,74740.3000,-74740.3000,1.9378,0.0000,0.0000,0.0000,15253.1224,4.9000,1.0000,15253.1224,0.0000,0.0000,89993.4224,0.0000,-89993.4224,26.5842,19.2869,619.5000,0.0000,619.5000,0.0161,167.4324,3.7000,1.0000,0.0000,0.0000,0.0000,167.4324,0.0000,0.0000,0.0000,452.0676,452.0676,26.5689,38.6097,0.0000,34880.8000,-34880.8000,0.9043,0.0000,0.0000,0.0000,7118.5306,4.9000,1.0000,7118.5306,0.0000,0.0000,41999.3306,0.0000,-41999.3306,27.2139,19.9166,8575.9000,0.0000,8575.9000,0.2223,2317.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2317.8108,0.0000,0.0000,0.0000,6258.0892,6258.0892,27.1008,22.5883,24.8446,-19.5904,-293856.5945,16.8835,1667.5357,16.6754,16.8835,0.0000,174.9671,22.5846,20.8401,21.7123,-14.2003,-113602.2420,16.8835,4609.2196,46.0922,16.8835,0.0000,615.2279,20.8384,19.6247,20.2316,-11.2910,-79036.6696,16.8835,7077.9444,70.7794,16.8835,0.0000,803.2298,25.2097,25.2072,20.7874,25.2047,20.7805,25.2022,20.7735,25.2022,9994.8386,399.7935,26.5772,26.5745,24.6537,26.5717,24.6474,26.5689,24.6410,26.5689,9994.8386,399.7935,27.1178,27.1121,29.4663,27.1065,29.4585,27.1008,29.4508,27.1008,2877.1373,57.5427,22.5883,22.5870,13.3254,22.5858,13.3216,22.5846,13.3177,22.5846,9994.8386,399.7935,20.8401,20.8395,7.6126,20.8390,7.6110,20.8384,7.6094,20.8384,9994.8386,399.7935,19.6247,19.6260,1.2024,19.6274,1.2149,19.6287,1.2275,19.6287,2877.1373,57.5427,16.8835,1715.7124,11.2557,0.0000,1593.4247,3309.1371,-393246.5000,-488713.9945,-486495.5061
4820.0000,19.1342,31.3565,0.0000,228457.3000,-228457.3000,5.9232,0.0000,0.0000,0.0000,50768.2889,4.5000,1.0000,50768.2889,0.0000,0.0000,279225.5889,0.0000,-279225.5889,24.7782,17.4809,11232.9000,0.0000,11232.9000,0.2912,3035.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3035.9189,0.0000,0.0000,0.0000,8196.9811,8196.9811,24.6076,36.6484,0.0000,50077.9000,-50077.9000,1.2984,0.0000,0.0000,0.0000,10219.9796,4.9000,1.0000,10219.9796,0.0000,0.0000,60297.8796,0.0000,-60297.8796,25.8264,18.5291,670.0000,0.0000,670.0000,0.0174,181.0811,3.7000,1.0000,0.0000,0.0000,0.0000,181.0811,0.0000,0.0000,0.0000,488.9189,488.9189,25.8110,37.8518,0.0000,31518.3000,-31518.3000,0.8172,0.0000,0.0000,0.0000,6432.3061,4.9000,1.0000,6432.3061,0.0000,0.0000,37950.6061,0.0000,-37950.6061,26.5781,19.2808,7863.2000,0.0000,7863.2000,0.2039,2125.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2125.1892,0.0000,0.0000,0.0000,5738.0108,5738.0108,26.4527,21.8486,24.1506,-15.1854,-227780.7257,12.8268,1297.1702,12.9717,12.8268,0.0000,76.7219,21.8485,20.2325,21.0405,-9.9932,-79945.6778,12.8268,2734.2591,27.3426,12.8268,0.0000,269.7734,20.2341,19.1199,19.6770,-7.8747,-55122.7555,12.8268,3328.8409,33.2884,12.8268,0.0000,352.2110,24.6126,24.6109,15.1223,24.6092,15.1240,24.6076,15.1256,24.6076,6125.7808,245.0312,25.8165,25.8147,17.7224,25.8128,17.7251,25.8110,17.7278,25.8110,6125.7808,245.0312,26.4621,26.4590,22.2826,26.4559,22.3039,26.4527,22.3249,26.4527,1768.6567,35.3731,21.8486,21.8486,6.7147,21.8485,6.7222,21.8485,6.7297,21.8485,6125.7808,245.0312,20.2325,20.2331,2.2288,20.2336,2.2372,20.2341,2.2457,20.2341,6125.7808,245.0312,19.1199,19.1247,-4.1985,19.1295,-4.1476,19.1342,-4.0971,19.1342,1768.6567,35.3731,12.8268,799.3637,8.5512,0.0000,698.7063,1498.0700,-290287.4000,-363050.1638,-362849.1590
4821.0000,18.8280,31.0502,0.0000,216663.7000,-216663.7000,5.6174,0.0000,0.0000,0.0000,48147.4889,4.5000,1.0000,48147.4889,0.0000,0.0000,264811.1889,0.0000,-264811.1889,24.6925,17.3952,9521.2000,0.0000,9521.2000,0.2469,2573.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2573.2973,0.0000,0.0000,0.0000,6947.9027,6947.9027,24.5305,36.5713,0.0000,38509.3000,-38509.3000,0.9984,0.0000,0.0000,0.0000,7859.0408,4.9000,1.0000,7859.0408,0.0000,0.0000,46368.3408,0.0000,-46368.3408,25.5574,18.2601,432.1000,0.0000,432.1000,0.0112,116.7838,3.7000,1.0000,0.0000,0.0000,0.0000,116.7838,0.0000,0.0000,0.0000,315.3162,315.3162,25.5426,37.5834,0.0000,29468.8000,-29468.8000,0.7640,0.0000,0.0000,0.0000,6014.0408,4.9000,1.0000,6014.0408,0.0000,0.0000,35482.8408,0.0000,-35482.8408,26.3284,19.0311,6438.0000,0.0000,6438.0000,0.1669,1740.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1740.0000,0.0000,0.0000,0.0000,4698.0000,4698.0000,26.2065,21.4121,23.8093,-14.4326,-216489.7392,11.7073,1197.9245,11.9792,11.7073,0.0000,58.3355,21.4122,19.8664,20.6393,-8.7247,-69797.8447,11.7073,2512.8405,25.1284,11.7073,0.0000,205.1221,19.8683,18.8139,19.3411,-6.8017,-47611.6980,11.7073,3030.1899,30.3019,11.7073,0.0000,267.8035,24.5386,24.5359,15.3822,24.5332,15.3722,24.5305,15.3622,24.5305,5208.2071,208.3283,25.5504,25.5478,16.5004,25.5452,16.4940,25.5426,16.4876,25.5426,5208.2071,208.3283,26.2243,26.2184,20.9605,26.2124,20.9412,26.2065,20.9223,26.2065,1505.2712,30.1054,21.4121,21.4121,3.8235,21.4122,3.8291,21.4122,3.8347,21.4122,5208.2071,208.3283,19.8664,19.8671,-0.2071,19.8677,-0.1997,19.8683,-0.1923,19.8683,5208.2071,208.3283,18.8139,18.8186,-6.6334,18.8233,-6.5922,18.8280,-6.5511,18.8280,1505.2712,30.1054,11.7073,620.4376,7.8048,0.0000,531.2611,1151.6987,-268250.5000,-334701.1516,-333899.2820
4822.0000,18.5447,30.7669,0.0000,187960.7000,-187960.7000,4.8732,0.0000,0.0000,0.0000,41769.0444,4.5000,1.0000,41769.0444,0.0000,0.0000,229729.7444,0.0000,-229729.7444,24.4348,17.1375,9280.5000,0.0000,9280.5000,0.2406,2508.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2508.2432,0.0000,0.0000,0.0000,6772.2568,6772.2568,24.2543,36.2951,0.0000,30477.1000,-30477.1000,0.7902,0.0000,0.0000,0.0000,6219.8163,4.9000,1.0000,6219.8163,0.0000,0.0000,36696.9163,0.0000,-36696.9163,25.1952,17.8979,335.8000,0.0000,335.8000,0.0087,90.7568,3.7000,1.0000,0.0000,0.0000,0.0000,90.7568,0.0000,0.0000,0.0000,245.0432,245.0432,25.1820,37.2228,0.0000,26339.0000,-26339.0000,0.6829,0.0000,0.0000,0.0000,5375.3061,4.9000,1.0000,5375.3061,0.0000,0.0000,31714.3061,0.0000,-31714.3061,25.9951,18.6978,5623.6000,0.0000,5623.6000,0.1458,1519.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1519.8919,0.0000,0.0000,0.0000,4103.7081,4103.7081,25.8752,20.9724,23.4238,-12.7480,-191219.6959,10.1121,1048.5901,10.4859,10.1121,0.0000,37.5919,20.9744,19.5160,20.2452,-7.1100,-56879.8081,10.1121,2201.8752,22.0188,10.1121,0.0000,132.1823,19.5196,18.5260,19.0228,-5.5361,-38752.9892,10.1121,2632.7199,26.3272,10.1121,0.0000,172.5747,24.2612,24.2589,13.2034,24.2566,13.1986,24.2543,13.1938,24.2543,4016.5886,160.6635,25.1889,25.1866,14.0073,25.1843,14.0043,25.1820,14.0013,25.1820,4016.5886,160.6635,25.8899,25.8850,18.1428,25.8801,18.1387,25.8752,18.1344,25.8752,1162.8191,23.2564,20.9724,20.9731,0.8336,20.9737,0.8444,20.9744,0.8552,20.9744,4016.5886,160.6635,19.5160,19.5172,-2.5398,19.5184,-2.5280,19.5196,-2.5162,19.5196,4016.5886,160.6635,18.5260,18.5323,-8.8888,18.5385,-8.8335,18.5447,-8.7785,18.5447,1162.8191,23.2564,10.1121,413.4284,6.7414,0.0000,342.3489,755.7773,-229536.9000,-287019.9588,-286852.4933
4823.0000,18.3126,30.5348,0.0000,174325.9000,-174325.9000,4.5197,0.0000,0.0000,0.0000,38739.0889,4.5000,1.0000,38739.0889,0.0000,0.0000,213064.9889,0.0000,-213064.9889,24.4451,17.1478,9316.7000,0.0000,9316.7000,0.2416,2518.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2518.0270,0.0000,0.0000,0.0000,6798.6730,6798.6730,24.2396,36.2804,0.0000,21446.0000,-21446.0000,0.5560,0.0000,0.0000,0.0000,4376.7347,4.9000,1.0000,4376.7347,0.0000,0.0000,25822.7347,0.0000,-25822.7347,24.9828,17.6855,342.9000,0.0000,342.9000,0.0089,92.6757,3.7000,1.0000,0.0000,0.0000,0.0000,92.6757,0.0000,0.0000,0.0000,250.2243,250.2243,24.9676,37.0084,0.0000,23010.9000,-23010.9000,0.5966,0.0000,0.0000,0.0000,4696.1020,4.9000,1.0000,4696.1020,0.0000,0.0000,27707.0020,0.0000,-27707.0020,25.7651,18.4678,3180.3000,0.0000,3180.3000,0.0825,859.5405,3.7000,1.0000,0.0000,0.0000,0.0000,859.5405,0.0000,0.0000,0.0000,2320.7595,2320.7595,25.6792,20.5763,23.1278,-11.8194,-177291.4968,9.0079,943.7502,9.4375,9.0079,0.0000,26.5726,20.5800,19.2261,19.9031,-5.8799,-47038.9362,9.0079,1986.2041,19.8620,9.0079,0.0000,93.4358,19.2310,18.2908,18.7609,-4.6666,-32666.0790,9.0079,2368.3201,23.6832,9.0079,0.0000,121.9879,24.2494,24.2461,13.8295,24.2428,13.8146,24.2396,13.7999,24.2396,3273.0951,130.9238,24.9756,24.9729,13.0555,24.9703,13.0484,24.9676,13.0414,24.9676,3273.0951,130.9238,25.6983,25.6919,17.1516,25.6855,17.1282,25.6792,17.1051,25.6792,948.8615,18.9772,20.5763,20.5776,-1.6670,20.5788,-1.6522,20.5800,-1.6374,20.5800,3273.0951,130.9238,19.2261,19.2278,-4.2542,19.2294,-4.2397,19.2310,-4.2253,19.2310,3273.0951,130.9238,18.2908,18.2981,-10.4977,18.3054,-10.4358,18.3126,-10.3743,18.3126,948.8615,18.9772,9.0079,300.1925,6.0052,0.0000,241.9962,542.1887,-205942.9000,-257225.0689,-256996.5121
4824.0000,18.1082,30.3304,0.0000,158645.3000,-158645.3000,4.1132,0.0000,0.0000,0.0000,35254.5111,4.5000,1.0000,35254.5111,0.0000,0.0000,193899.8111,0.0000,-193899.8111,24.4546,17.1573,9286.9000,0.0000,9286.9000,0.2408,2509.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2509.9730,0.0000,0.0000,0.0000,6776.9270,6776.9270,24.2214,36.2622,0.0000,14441.4000,-14441.4000,0.3744,0.0000,0.0000,0.0000,2947.2245,4.9000,1.0000,2947.2245,0.0000,0.0000,17388.6245,0.0000,-17388.6245,24.7906,17.4933,337.3000,0.0000,337.3000,0.0087,91.1622,3.7000,1.0000,0.0000,0.0000,0.0000,91.1622,0.0000,0.0000,0.0000,246.1378,246.1378,24.7740,36.8148,0.0000,19930.7000,-19930.7000,0.5167,0.0000,0.0000,0.0000,4067.4898,4.9000,1.0000,4067.4898,0.0000,0.0000,23998.1898,0.0000,-23998.1898,25.5595,18.2622,1042.4000,0.0000,1042.4000,0.0270,281.7297,3.7000,1.0000,0.0000,0.0000,0.0000,281.7297,0.0000,0.0000,0.0000,760.6703,760.6703,25.5133,20.1883,22.8508,-10.8463,-162693.9622,7.9213,837.9845,8.3798,7.9213,0.0000,18.0701,20.1944,18.9668,19.5806,-4.6885,-37507.7357,7.9213,1767.5290,17.6753,7.9213,0.0000,63.5390,18.9733,18.0822,18.5277,-3.8895,-27226.8329,7.9213,2100.9757,21.0098,7.9213,0.0000,82.9553,24.2328,24.2290,14.0861,24.2252,14.0678,24.2214,14.0494,24.2214,2608.1223,104.3249,24.7825,24.7797,12.1340,24.7768,12.1257,24.7740,12.1174,24.7740,2608.1223,104.3249,25.5346,25.5275,16.3052,25.5204,16.2751,25.5133,16.2454,25.5133,757.2574,15.1451,20.1883,20.1903,-4.0832,20.1924,-4.0624,20.1944,-4.0415,20.1944,2608.1223,104.3249,18.9668,18.9690,-5.7147,18.9711,-5.6965,18.9733,-5.6783,18.9733,2608.1223,104.3249,18.0822,18.0909,-11.8430,18.0996,-11.7695,18.1082,-11.6964,18.1082,757.2574,15.1451,7.9213,210.4165,5.2809,0.0000,164.5644,374.9809,-182350.8000,-227502.8903,-227428.5307
4825.0000,17.9616,30.1838,0.0000,153016.1000,-153016.1000,3.9672,0.0000,0.0000,0.0000,34003.5778,4.5000,1.0000,34003.5778,0.0000,0.0000,187019.6778,0.0000,-187019.6778,24.3456,17.0483,9268.5000,0.0000,9268.5000,0.2403,2505.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2505.0000,0.0000,0.0000,0.0000,6763.5000,6763.5000,24.1044,36.1452,0.0000,13904.9000,-13904.9000,0.3605,0.0000,0.0000,0.0000,2837.7347,4.9000,1.0000,2837.7347,0.0000,0.0000,16742.6347,0.0000,-16742.6347,24.6759,17.3786,332.3000,0.0000,332.3000,0.0086,89.8108,3.7000,1.0000,0.0000,0.0000,0.0000,89.8108,0.0000,0.0000,0.0000,242.4892,242.4892,24.6584,36.6992,0.0000,18142.1000,-18142.1000,0.4704,0.0000,0.0000,0.0000,3702.4694,4.9000,1.0000,3702.4694,0.0000,0.0000,21844.5694,0.0000,-21844.5694,25.4040,18.1067,634.7000,0.0000,634.7000,0.0165,171.5405,3.7000,1.0000,0.0000,0.0000,0.0000,171.5405,0.0000,0.0000,0.0000,463.1595,463.1595,25.3667,19.9658,22.6663,-10.5479,-158218.3824,7.5952,808.7032,8.0870,7.5952,0.0000,15.9290,19.9716,18.7769,19.3742,-4.3751,-35001.0788,7.5952,1707.7697,17.0777,7.5952,0.0000,56.0102,18.7839,17.9353,18.3596,-3.5510,-24856.9170,7.5952,2027.2895,20.2729,7.5952,0.0000,73.1258,24.1148,24.1113,13.2182,24.1078,13.2047,24.1044,13.1912,24.1044,2421.6636,96.8665,24.6676,24.6645,11.8986,24.6614,11.8882,24.6584,11.8777,24.6584,2421.6636,96.8665,25.3882,25.3811,15.5517,25.3739,15.5230,25.3667,15.4943,25.3667,703.4817,14.0696,19.9658,19.9678,-4.8426,19.9697,-4.8252,19.9716,-4.8079,19.9716,2421.6636,96.8665,18.7769,18.7792,-6.5349,18.7815,-6.5170,18.7839,-6.4992,18.7839,2421.6636,96.8665,17.9353,17.9441,-12.5049,17.9529,-12.4370,17.9616,-12.3694,17.9616,703.4817,14.0696,7.5952,187.3496,5.0635,0.0000,145.0650,332.4146,-174827.6000,-218137.7332,-218076.3781
4826.0000,17.8237,30.0459,0.0000,142975.9000,-142975.9000,3.7069,0.0000,0.0000,0.0000,31772.4222,4.5000,1.0000,31772.4222,0.0000,0.0000,174748.3222,0.0000,-174748.3222,24.3350,17.0377,9306.1000,0.0000,9306.1000,0.2413,2515.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2515.1622,0.0000,0.0000,0.0000,6790.9378,6790.9378,24.0699,36.1107,0.0000,9331.0000,-9331.0000,0.2419,0.0000,0.0000,0.0000,1904.2857,4.9000,1.0000,1904.2857,0.0000,0.0000,11235.2857,0.0000,-11235.2857,24.4885,17.1912,345.7000,0.0000,345.7000,0.0090,93.4324,3.7000,1.0000,0.0000,0.0000,0.0000,93.4324,0.0000,0.0000,0.0000,252.2676,252.2676,24.4706,36.5115,0.0000,16629.0000,-16629.0000,0.4311,0.0000,0.0000,0.0000,3393.6735,4.9000,1.0000,3393.6735,0.0000,0.0000,20022.6735,0.0000,-20022.6735,25.2167,17.9194,329.6000,0.0000,329.6000,0.0085,89.0811,3.7000,1.0000,0.0000,0.0000,0.0000,89.0811,0.0000,0.0000,0.0000,240.5189,240.5189,25.1878,19.7172,22.4525,-9.7880,-146819.7353,6.9581,746.4664,7.4647,6.9581,0.0000,12.2475,19.7249,18.6040,19.1645,-3.7600,-30080.1890,6.9581,1576.7770,15.7678,6.9581,0.0000,43.0652,18.6122,17.7940,18.2031,-3.1372,-21960.7208,6.9581,1868.2618,18.6826,6.9581,0.0000,56.2251,24.0820,24.0779,13.2811,24.0739,13.2622,24.0699,13.2435,24.0699,2075.1746,83.0070,24.4791,24.4763,10.7787,24.4735,10.7715,24.4706,10.7642,24.4706,2075.1746,83.0070,25.2078,25.2011,14.3051,25.1945,14.2841,25.1878,14.2631,25.1878,603.4839,12.0697,19.7172,19.7197,-6.0836,19.7223,-6.0612,19.7249,-6.0389,19.7249,2075.1746,83.0070,18.6040,18.6068,-7.2997,18.6095,-7.2792,18.6122,-7.2588,18.6122,2075.1746,83.0070,17.7940,17.8039,-13.2281,17.8138,-13.1502,17.8237,-13.0728,17.8237,603.4839,12.0697,6.9581,147.1098,4.6388,0.0000,111.5378,258.6477,-158954.5000,-198722.5571,-198860.6452
4827.0000,17.7152,29.9375,0.0000,133452.0000,-133452.0000,3.4600,0.0000,0.0000,0.0000,29656.0000,4.5000,1.0000,29656.0000,0.0000,0.0000,163108.0000,0.0000,-163108.0000,24.0255,16.7282,9272.4000,0.0000,9272.4000,0.2404,2506.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2506.0541,0.0000,0.0000,0.0000,6766.3459,6766.3459,23.7563,35.7971,0.0000,13660.9000,-13660.9000,0.3542,0.0000,0.0000,0.0000,2787.9388,4.9000,1.0000,2787.9388,0.0000,0.0000,16448.8388,0.0000,-16448.8388,24.3927,17.0954,334.9000,0.0000,334.9000,0.0087,90.5135,3.7000,1.0000,0.0000,0.0000,0.0000,90.5135,0.0000,0.0000,0.0000,244.3865,244.3865,24.3738,36.4146,0.0000,15271.7000,-15271.7000,0.3959,0.0000,0.0000,0.0000,3116.6735,4.9000,1.0000,3116.6735,0.0000,0.0000,18388.3735,0.0000,-18388.3735,25.0852,17.7879,329.6000,0.0000,329.6000,0.0085,89.0811,3.7000,1.0000,0.0000,0.0000,0.0000,89.0811,0.0000,0.0000,0.0000,240.5189,240.5189,25.0546,19.5393,22.2970,-9.5041,-142561.6523,6.7016,722.9069,7.2291,6.7016,0.0000,10.9423,19.5473,18.4653,19.0063,-3.4958,-27966.0045,6.7016,1527.6337,15.2763,6.7016,0.0000,38.4758,18.4740,17.6848,18.0794,-2.9143,-20400.4287,6.7016,1807.8394,18.0784,6.7016,0.0000,50.2333,23.7637,23.7612,10.4330,23.7588,10.4310,23.7563,10.4288,23.7563,1942.3707,77.6948,24.3832,24.3801,10.6158,24.3769,10.6053,24.3738,10.5948,24.3738,1942.3707,77.6948,25.0759,25.0688,13.6702,25.0617,13.6433,25.0546,13.6166,25.0546,565.1300,11.3026,19.5393,19.5420,-6.6736,19.5446,-6.6523,19.5473,-6.6311,19.5473,1942.3707,77.6948,18.4653,18.4682,-7.8003,18.4711,-7.7797,18.4740,-7.7591,18.4740,1942.3707,77.6948,17.6848,17.6950,-13.6352,17.7051,-13.5596,17.7152,-13.4844,17.7152,565.1300,11.3026,6.7016,132.6318,4.4678,0.0000,99.6515,232.2832,-152447.7000,-190693.9609,-190928.0855
4828.0000,17.6770,29.8992,0.0000,158476.3000,-158476.3000,4.1088,0.0000,0.0000,0.0000,35216.9556,4.5000,1.0000,35216.9556,0.0000,0.0000,193693.2556,0.0000,-193693.2556,24.2562,16.9589,9267.6000,0.0000,9267.6000,0.2403,2504.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2504.7568,0.0000,0.0000,0.0000,6762.8432,6762.8432,24.0129,36.0537,0.0000,13180.1000,-13180.1000,0.3417,0.0000,0.0000,0.0000,2689.8163,4.9000,1.0000,2689.8163,0.0000,0.0000,15869.9163,0.0000,-15869.9163,24.5520,17.2547,341.9000,0.0000,341.9000,0.0089,92.4054,3.7000,1.0000,0.0000,0.0000,0.0000,92.4054,0.0000,0.0000,0.0000,249.4946,249.4946,24.5314,36.5722,0.0000,14366.5000,-14366.5000,0.3725,0.0000,0.0000,0.0000,2931.9388,4.9000,1.0000,2931.9388,0.0000,0.0000,17298.4388,0.0000,-17298.4388,25.1190,17.8217,634.5000,0.0000,634.5000,0.0165,171.4865,3.7000,1.0000,0.0000,0.0000,0.0000,171.4865,0.0000,0.0000,0.0000,463.0135,463.0135,25.0772,19.6199,22.3486,-10.7109,-160663.3003,7.6329,821.8600,8.2186,7.6329,0.0000,16.1671,19.6234,18.4171,19.0203,-4.4395,-35515.7857,7.6329,1739.0029,17.3900,7.6329,0.0000,56.8474,18.4238,17.6534,18.0386,-3.2401,-22680.5468,7.6329,2062.2436,20.6224,7.6329,0.0000,74.2189,24.0265,24.0220,13.7190,24.0174,13.6945,24.0129,13.6702,24.0129,2442.8821,97.7153,24.5435,24.5394,12.8491,24.5354,12.8302,24.5314,12.8114,24.5314,2442.8821,97.7153,25.1032,25.0945,14.8640,25.0859,14.8188,25.0772,14.7740,25.0772,709.6025,14.1920,19.6199,19.6211,-4.8518,19.6223,-4.8465,19.6234,-4.8411,19.6234,2442.8821,97.7153,18.4171,18.4193,-7.4997,18.4216,-7.4869,18.4238,-7.4741,18.4238,2442.8821,97.7153,17.6534,17.6613,-13.2185,17.6691,-13.1748,17.6770,-13.1308,17.6770,709.6025,14.1920,7.6329,189.9259,5.0886,0.0000,147.2334,337.1593,-175778.9000,-219386.2593,-218859.6329
4829.0000,17.6339,29.8561,0.0000,165836.0000,-165836.0000,4.2996,0.0000,0.0000,0.0000,36852.4444,4.5000,1.0000,36852.4444,0.0000,0.0000,202688.4444,0.0000,-202688.4444,24.3484,17.0511,9307.9000,0.0000,9307.9000,0.2413,2515.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2515.6486,0.0000,0.0000,0.0000,6792.2514,6792.2514,24.1105,36.1513,0.0000,7963.3000,-7963.3000,0.2065,0.0000,0.0000,0.0000,1625.1633,4.9000,1.0000,1625.1633,0.0000,0.0000,9588.4633,0.0000,-9588.4633,24.4282,17.1309,418.5000,0.0000,418.5000,0.0109,113.1081,3.7000,1.0000,0.0000,0.0000,0.0000,113.1081,0.0000,0.0000,0.0000,305.3919,305.3919,24.4092,36.4500,0.0000,14747.0000,-14747.0000,0.3823,0.0000,0.0000,0.0000,3009.5918,4.9000,1.0000,3009.5918,0.0000,0.0000,17756.5918,0.0000,-17756.5918,24.9974,17.7001,2971.9000,0.0000,2971.9000,0.0771,803.2162,3.7000,1.0000,0.0000,0.0000,0.0000,803.2162,0.0000,0.0000,0.0000,2168.6838,2168.6838,24.9093,19.6751,22.2922,-10.5335,-158002.8889,7.8265,844.3831,8.4438,7.8265,0.0000,17.4286,19.6778,18.3809,19.0294,-4.8939,-39150.9592,7.8265,1782.5012,17.8250,7.8265,0.0000,61.2833,18.3872,17.6108,17.9990,-3.3481,-23436.6702,7.8265,2117.7300,21.1773,7.8265,0.0000,80.0104,24.1233,24.1191,14.6469,24.1148,14.6276,24.1105,14.6082,24.1105,2553.2489,102.1300,24.4180,24.4151,11.7992,24.4121,11.7927,24.4092,11.7862,24.4092,2553.2489,102.1300,24.9256,24.9202,13.2560,24.9148,13.2543,24.9093,13.2520,24.9093,741.4341,14.8287,19.6751,19.6760,-3.7480,19.6769,-3.7440,19.6778,-3.7399,19.6778,2553.2489,102.1300,18.3809,18.3830,-7.2631,18.3851,-7.2515,18.3872,-7.2400,18.3872,2553.2489,102.1300,17.6108,17.6185,-13.1274,17.6262,-13.0835,17.6339,-13.0396,17.6339,741.4341,14.8287,7.8265,203.5285,5.2176,0.0000,158.7223,362.2508,-175848.0000,-220767.1725,-220590.5184
4830.0000,17.8161,30.0383,0.0000,254841.8000,-254841.8000,6.6072,0.0000,0.0000,0.0000,56631.5111,4.5000,1.0000,56631.5111,0.0000,0.0000,311473.3111,0.0000,-311473.3111,24.7902,17.4929,9271.0000,0.0000,9271.0000,0.2404,2505.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2505.6757,0.0000,0.0000,0.0000,6765.3243,6765.3243,24.6252,36.6660,0.0000,5848.7000,-5848.7000,0.1516,0.0000,0.0000,0.0000,1193.6122,4.9000,1.0000,1193.6122,0.0000,0.0000,7042.3122,0.0000,-7042.3122,24.7828,17.4855,396.2000,0.0000,396.2000,0.0103,107.0811,3.7000,1.0000,0.0000,0.0000,0.0000,107.0811,0.0000,0.0000,0.0000,289.1189,289.1189,24.7658,36.8066,0.0000,17605.6000,-17605.6000,0.4565,0.0000,0.0000,0.0000,3592.9796,4.9000,1.0000,3592.9796,0.0000,0.0000,21198.5796,0.0000,-21198.5796,25.2404,17.9431,9780.6000,0.0000,9780.6000,0.2536,2643.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2643.4054,0.0000,0.0000,0.0000,7137.1946,7137.1946,25.0595,20.3304,22.6949,-14.0806,-211209.2844,11.5793,1231.6751,12.3168,11.5793,0.0000,56.4441,20.3254,18.7111,19.5183,-9.0121,-72096.5968,11.5793,2589.7287,25.8973,11.5793,0.0000,198.4716,18.7115,17.8089,18.2602,-5.7588,-40311.3495,11.5793,3102.3501,31.0235,11.5793,0.0000,259.1207,24.6387,24.6342,19.6478,24.6297,19.6269,24.6252,19.6059,24.6252,5107.5974,204.3039,24.7764,24.7728,15.7455,24.7693,15.7324,24.7658,15.7193,24.7658,5107.5974,204.3039,25.0806,25.0735,15.8671,25.0665,15.8405,25.0595,15.8141,25.0595,1476.3765,29.5275,20.3304,20.3287,3.0839,20.3271,3.0635,20.3254,3.0432,20.3254,5107.5974,204.3039,18.7111,18.7112,-3.5251,18.7113,-3.5331,18.7115,-3.5410,18.7115,5107.5974,204.3039,17.8089,17.8112,-10.2465,17.8137,-10.2663,17.8161,-10.2853,17.8161,1476.3765,29.5275,11.5793,601.8191,7.7196,0.0000,514.0364,1115.8555,-258848.3000,-325522.5651,-323617.2307
4831.0000,18.1093,30.3316,0.0000,305995.5000,-305995.5000,7.9335,0.0000,0.0000,0.0000,67999.0000,4.5000,1.0000,67999.0000,0.0000,0.0000,373994.5000,0.0000,-373994.5000,24.8368,17.5395,15711.8000,0.0000,15711.8000,0.4074,4246.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4246.4324,0.0000,0.0000,0.0000,11465.3676,11465.3676,24.6221,36.6629,0.0000,17536.9000,-17536.9000,0.4547,0.0000,0.0000,0.0000,3578.9592,4.9000,1.0000,3578.9592,0.0000,0.0000,21115.8592,0.0000,-21115.8592,25.0019,17.7047,718.7000,0.0000,718.7000,0.0186,194.2432,3.7000,1.0000,0.0000,0.0000,0.0000,194.2432,0.0000,0.0000,0.0000,524.4568,524.4568,24.9837,37.0246,0.0000,20263.9000,-20263.9000,0.5254,0.0000,0.0000,0.0000,4135.4898,4.9000,1.0000,4135.4898,0.0000,0.0000,24399.3898,0.0000,-24399.3898,25.4226,18.1253,10390.4000,0.0000,10390.4000,0.2694,2808.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2808.2162,0.0000,0.0000,0.0000,7582.1838,7582.1838,25.2659,20.8708,23.0683,-16.2890,-244334.3782,14.4134,1513.2176,15.1322,14.4134,0.0000,108.8596,20.8652,19.1505,20.0078,-11.9157,-95325.7172,14.4134,3229.6266,32.2963,14.4134,0.0000,382.7775,19.1484,18.1087,18.6285,-8.2576,-57802.9909,14.4134,4026.0182,40.2602,14.4134,0.0000,499.7470,24.6305,24.6277,18.7499,24.6249,18.7469,24.6221,18.7438,24.6221,7538.6233,301.5449,24.9925,24.9896,17.5979,24.9867,17.5914,24.9837,17.5849,24.9837,7538.6233,301.5449,25.2862,25.2795,18.5250,25.2727,18.5031,25.2659,18.4811,25.2659,2173.7851,43.4757,20.8708,20.8689,7.7149,20.8671,7.6967,20.8652,7.6786,20.8652,7538.6233,301.5449,19.1505,19.1498,0.6501,19.1491,0.6373,19.1484,0.6246,19.1484,7538.6233,301.5449,18.1087,18.1089,-6.6563,18.1091,-6.6917,18.1093,-6.7267,18.1093,2173.7851,43.4757,14.4134,1105.1275,9.6089,0.0000,991.3841,2096.5117,-316975.4000,-399937.7409,-397463.0864
4832.0000,18.5553,30.7775,0.0000,327663.8000,-327663.8000,8.4953,0.0000,0.0000,0.0000,72814.1778,4.5000,1.0000,72814.1778,0.0000,0.0000,400477.9778,0.0000,-400477.9778,24.3507,17.0534,19172.4000,0.0000,19172.4000,0.4971,5181.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5181.7297,0.0000,0.0000,0.0000,13990.6703,13990.6703,24.1448,36.1856,0.0000,81714.3000,-81714.3000,2.1186,0.0000,0.0000,0.0000,16676.3878,4.9000,1.0000,16676.3878,0.0000,0.0000,98390.6878,0.0000,-98390.6878,25.5686,18.2713,1175.2000,0.0000,1175.2000,0.0305,317.6216,3.7000,1.0000,0.0000,0.0000,0.0000,317.6216,0.0000,0.0000,0.0000,857.5784,857.5784,25.5462,37.5870,0.0000,20978.5000,-20978.5000,0.5439,0.0000,0.0000,0.0000,4281.3265,4.9000,1.0000,4281.3265,0.0000,0.0000,25259.8265,0.0000,-25259.8265,25.9117,18.6144,9983.9000,0.0000,9983.9000,0.2589,2698.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2698.3514,0.0000,0.0000,0.0000,7285.5486,7285.5486,25.7810,21.4889,23.6349,-19.7735,-296602.5219,17.9163,1844.3196,18.4432,17.9163,0.0000,209.0793,21.4823,19.7163,20.5993,-15.2539,-122031.4979,17.9163,5370.0222,53.7002,17.9163,0.0000,735.1750,19.7125,18.5605,19.1365,-11.3723,-79606.2836,17.9163,8266.7126,82.6671,17.9163,0.0000,959.8303,24.1482,24.1471,13.6200,24.1459,13.6314,24.1448,13.6428,24.1448,11112.6774,444.5071,25.5562,25.5529,22.7727,25.5495,22.7613,25.5462,22.7500,25.5462,11112.6774,444.5071,25.8063,25.7978,24.5857,25.7894,24.5438,25.7810,24.5021,25.7810,3196.9093,63.9382,21.4889,21.4867,12.7463,21.4845,12.7273,21.4823,12.7085,21.4823,11112.6774,444.5071,19.7163,19.7151,5.5784,19.7138,5.5623,19.7125,5.5463,19.7125,11112.6774,444.5071,18.5605,18.5588,-1.7135,18.5570,-1.7633,18.5553,-1.8127,18.5553,3196.9093,63.9382,17.9163,2024.0330,11.9442,0.0000,1904.0846,3928.1176,-400025.1000,-501994.6948,-498240.3034
