Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4833.0000,18.8644,31.0866,0.0000,340593.2000,-340593.2000,8.8305,0.0000,0.0000,0.0000,75687.3778,4.5000,1.0000,75687.3778,0.0000,0.0000,416280.5778,0.0000,-416280.5778,24.5318,17.2345,21774.0000,0.0000,21774.0000,0.5645,5884.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5884.8649,0.0000,0.0000,0.0000,15889.1351,15889.1351,24.3096,36.3504,0.0000,94756.9000,-94756.9000,2.4567,0.0000,0.0000,0.0000,19338.1429,4.9000,1.0000,19338.1429,0.0000,0.0000,114095.0429,0.0000,-114095.0429,25.8630,18.5657,1255.9000,0.0000,1255.9000,0.0326,339.4324,3.7000,1.0000,0.0000,0.0000,0.0000,339.4324,0.0000,0.0000,0.0000,916.4676,916.4676,25.8412,37.8820,0.0000,22531.0000,-22531.0000,0.5842,0.0000,0.0000,0.0000,4598.1633,4.9000,1.0000,4598.1633,0.0000,0.0000,27129.1633,0.0000,-27129.1633,26.2106,18.9133,8764.4000,0.0000,8764.4000,0.2272,2368.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2368.7568,0.0000,0.0000,0.0000,6395.6432,6395.6432,26.1006,21.8471,23.9738,-20.8283,-312424.8710,19.0436,1937.6024,19.3760,19.0436,0.0000,251.0816,21.8409,20.0685,20.9547,-16.2732,-130185.5533,19.0436,7088.0942,70.8809,19.0436,0.0000,882.8656,20.0648,18.8692,19.4670,-12.5451,-87816.0033,19.0436,10355.2031,103.5520,19.0436,0.0000,1152.6524,24.3155,24.3135,15.8163,24.3116,15.8159,24.3096,15.8155,24.3096,12393.0920,495.7237,25.8505,25.8474,24.6322,25.8443,24.6238,25.8412,24.6154,25.8412,12393.0920,495.7237,26.1235,26.1158,27.3560,26.1082,27.3269,26.1006,27.2977,26.1006,3562.9757,71.2595,21.8471,21.8450,14.8205,21.8430,14.8051,21.8409,14.7897,21.8409,12393.0920,495.7237,20.0685,20.0673,7.9034,20.0660,7.8900,20.0648,7.8766,20.0648,12393.0920,495.7237,18.8692,18.8676,0.9271,18.8660,0.8882,18.8644,0.8493,18.8644,3562.9757,71.2595,19.0436,2398.9661,12.6957,0.0000,2286.5996,4685.5657,-426086.8000,-534303.5380,-530426.4276
4834.0000,19.1080,31.3302,0.0000,351858.5000,-351858.5000,9.1226,0.0000,0.0000,0.0000,78190.7778,4.5000,1.0000,78190.7778,0.0000,0.0000,430049.2778,0.0000,-430049.2778,24.7194,17.4221,25692.7000,0.0000,25692.7000,0.6661,6943.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6943.9730,0.0000,0.0000,0.0000,18748.7270,18748.7270,24.4686,36.5094,0.0000,99366.0000,-99366.0000,2.5762,0.0000,0.0000,0.0000,20278.7755,4.9000,1.0000,20278.7755,0.0000,0.0000,119644.7755,0.0000,-119644.7755,26.0298,18.7325,1288.7000,0.0000,1288.7000,0.0334,348.2973,3.7000,1.0000,0.0000,0.0000,0.0000,348.2973,0.0000,0.0000,0.0000,940.4027,940.4027,26.0088,38.0496,0.0000,24765.8000,-24765.8000,0.6421,0.0000,0.0000,0.0000,5054.2449,4.9000,1.0000,5054.2449,0.0000,0.0000,29820.0449,0.0000,-29820.0449,26.3979,19.1006,7951.4000,0.0000,7951.4000,0.2062,2149.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2149.0270,0.0000,0.0000,0.0000,5802.3730,5802.3730,26.3009,22.1152,24.2081,-21.3855,-320782.3275,19.8699,2005.4973,20.0550,19.8699,0.0000,285.2046,22.1092,20.3360,21.2226,-16.9872,-135897.3050,19.8699,8403.3987,84.0340,19.8699,0.0000,1002.8509,20.3321,19.1129,19.7225,-13.3482,-93437.0752,19.8699,11599.3381,115.9934,19.8699,0.0000,1309.3028,24.4747,24.4727,17.3457,24.4707,17.3442,24.4686,17.3426,24.4686,13371.1922,534.8477,26.0175,26.0146,25.3127,26.0117,25.3059,26.0088,25.2990,26.0088,13371.1922,534.8477,26.3222,26.3151,28.6406,26.3080,28.6182,26.3009,28.5957,26.3009,3842.4732,76.8495,22.1152,22.1132,16.1570,22.1112,16.1428,22.1092,16.1287,22.1092,13371.1922,534.8477,20.3360,20.3347,9.4310,20.3334,9.4186,20.3321,9.4062,20.3321,13371.1922,534.8477,19.1129,19.1113,2.7290,19.1096,2.6945,19.1080,2.6601,19.1080,3842.4732,76.8495,19.8699,2700.3702,13.2466,0.0000,2597.3584,5297.7285,-441057.5000,-554022.5955,-550116.7077
4835.0000,19.3293,31.5515,0.0000,363412.5000,-363412.5000,9.4221,0.0000,0.0000,0.0000,80758.3333,4.5000,1.0000,80758.3333,0.0000,0.0000,444170.8333,0.0000,-444170.8333,24.8878,17.5905,27005.7000,0.0000,27005.7000,0.7002,7298.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7298.8378,0.0000,0.0000,0.0000,19706.8622,19706.8622,24.6349,36.6757,0.0000,107320.8000,-107320.8000,2.7825,0.0000,0.0000,0.0000,21902.2041,4.9000,1.0000,21902.2041,0.0000,0.0000,129223.0041,0.0000,-129223.0041,26.2520,18.9548,1505.4000,0.0000,1505.4000,0.0390,406.8649,3.7000,1.0000,0.0000,0.0000,0.0000,406.8649,0.0000,0.0000,0.0000,1098.5351,1098.5351,26.2293,38.2702,0.0000,27048.4000,-27048.4000,0.7013,0.0000,0.0000,0.0000,5520.0816,4.9000,1.0000,5520.0816,0.0000,0.0000,32568.4816,0.0000,-32568.4816,26.6369,19.3396,6427.0000,0.0000,6427.0000,0.1666,1737.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1737.0270,0.0000,0.0000,0.0000,4689.9730,4689.9730,26.5558,22.3620,24.4589,-22.3413,-335119.7282,20.7176,2084.6964,20.8470,20.7176,0.0000,323.2857,22.3558,20.5776,21.4667,-17.7618,-142094.6454,20.7176,9555.0080,95.5501,20.7176,0.0000,1136.7534,20.5736,19.3348,19.9542,-14.1416,-98990.9024,20.7176,12670.8104,126.7081,20.7176,0.0000,1484.1234,24.6412,24.6391,18.7330,24.6370,18.7304,24.6349,18.7278,24.6349,14409.0488,576.3620,26.2383,26.2353,26.6999,26.2323,26.6920,26.2293,26.6840,26.2293,14409.0488,576.3620,26.5782,26.5707,30.7450,26.5633,30.7171,26.5558,30.6892,26.5558,4138.9269,82.7785,22.3620,22.3599,17.4302,22.3579,17.4165,22.3558,17.4028,22.3558,14409.0488,576.3620,20.5776,20.5763,10.7909,20.5749,10.7788,20.5736,10.7667,20.5736,14409.0488,576.3620,19.3348,19.3329,4.3030,19.3311,4.2699,19.3293,4.2370,19.3293,4138.9269,82.7785,20.7176,3033.8500,13.8118,0.0000,2944.1625,5978.0125,-462843.6000,-580466.9488,-576205.2760
4836.0000,19.5278,31.7500,0.0000,376868.9000,-376868.9000,9.7710,0.0000,0.0000,0.0000,83748.6444,4.5000,1.0000,83748.6444,0.0000,0.0000,460617.5444,0.0000,-460617.5444,25.1092,17.8119,23411.5000,0.0000,23411.5000,0.6070,6327.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6327.4324,0.0000,0.0000,0.0000,17084.0676,17084.0676,24.8951,36.9359,0.0000,112128.4000,-112128.4000,2.9071,0.0000,0.0000,0.0000,22883.3469,4.9000,1.0000,22883.3469,0.0000,0.0000,135011.7469,0.0000,-135011.7469,26.5311,19.2338,1786.4000,0.0000,1786.4000,0.0463,482.8108,3.7000,1.0000,0.0000,0.0000,0.0000,482.8108,0.0000,0.0000,0.0000,1303.5892,1303.5892,26.5059,38.5467,0.0000,30375.8000,-30375.8000,0.7875,0.0000,0.0000,0.0000,6199.1429,4.9000,1.0000,6199.1429,0.0000,0.0000,36574.9429,0.0000,-36574.9429,26.9491,19.6518,5614.1000,0.0000,5614.1000,0.1456,1517.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1517.3243,0.0000,0.0000,0.0000,4096.7757,4096.7757,26.8752,22.5981,24.7367,-23.5321,-352981.1168,21.3969,2140.3827,21.4038,21.3969,0.0000,356.1365,22.5918,20.7969,21.6944,-18.5162,-148129.9223,21.3969,10336.6456,103.3665,21.3969,0.0000,1252.2649,20.7927,19.5336,20.1632,-14.8444,-103910.6919,21.3969,13449.3422,134.4934,21.3969,0.0000,1634.9330,24.9022,24.8998,20.9249,24.8975,20.9198,24.8951,20.9146,24.8951,15265.7022,610.6281,26.5153,26.5121,28.6117,26.5090,28.6022,26.5059,28.5927,26.5059,15265.7022,610.6281,26.8994,26.8913,33.5365,26.8833,33.5019,26.8752,33.4674,26.8752,4383.5354,87.6707,22.5981,22.5960,18.6732,22.5939,18.6596,22.5918,18.6460,22.5918,15265.7022,610.6281,20.7969,20.7955,11.9771,20.7941,11.9652,20.7927,11.9534,20.7927,15265.7022,610.6281,19.5336,19.5317,5.6197,19.5297,5.5882,19.5278,5.5568,19.5278,4383.5354,87.6707,21.3969,3319.3771,14.2646,0.0000,3243.3344,6562.7116,-488561.1000,-609719.8018,-605021.7310
4837.0000,19.7664,31.9887,0.0000,387413.6000,-387413.6000,10.0444,0.0000,0.0000,0.0000,86091.9111,4.5000,1.0000,86091.9111,0.0000,0.0000,473505.5111,0.0000,-473505.5111,25.2119,17.9146,27004.4000,0.0000,27004.4000,0.7001,7298.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7298.4865,0.0000,0.0000,0.0000,19705.9135,19705.9135,24.9790,37.0198,0.0000,125917.0000,-125917.0000,3.2646,0.0000,0.0000,0.0000,25697.3469,4.9000,1.0000,25697.3469,0.0000,0.0000,151614.3469,0.0000,-151614.3469,26.7226,19.4253,1709.3000,0.0000,1709.3000,0.0443,461.9730,3.7000,1.0000,0.0000,0.0000,0.0000,461.9730,0.0000,0.0000,0.0000,1247.3270,1247.3270,26.6993,38.7401,0.0000,32646.4000,-32646.4000,0.8464,0.0000,0.0000,0.0000,6662.5306,4.9000,1.0000,6662.5306,0.0000,0.0000,39308.9306,0.0000,-39308.9306,27.1513,19.8540,5004.3000,0.0000,5004.3000,0.1297,1352.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1352.5135,0.0000,0.0000,0.0000,3651.7865,3651.7865,27.0869,22.8786,24.9828,-24.3953,-365928.8043,22.5445,2258.8968,22.5890,22.5445,0.0000,416.5706,22.8720,21.0617,21.9669,-19.6766,-157412.7760,22.5445,11469.6985,114.6970,22.5445,0.0000,1464.7665,21.0571,19.7735,20.4153,-15.9460,-111621.7295,22.5445,14748.2363,147.4824,22.5445,0.0000,1912.3710,24.9853,24.9832,21.1275,24.9811,21.1250,24.9790,21.1225,24.9790,16763.3842,670.5354,26.7082,26.7052,29.5811,26.7023,29.5732,26.6993,29.5652,26.6993,16763.3842,670.5354,27.1093,27.1018,34.7911,27.0944,34.7651,27.0869,34.7390,27.0869,4811.0096,96.2202,22.8786,22.8764,20.3943,22.8742,20.3803,22.8720,20.3663,22.8720,16763.3842,670.5354,21.0617,21.0602,13.6527,21.0587,13.6403,21.0571,13.6279,21.0571,16763.3842,670.5354,19.7735,19.7711,7.4609,19.7688,7.4268,19.7664,7.3929,19.7664,4811.0096,96.2202,22.5445,3840.1269,15.0297,0.0000,3793.7082,7633.8351,-512259.0000,-639823.7616,-634963.3098
4838.0000,19.9774,32.1996,0.0000,400098.3000,-400098.3000,10.3733,0.0000,0.0000,0.0000,88910.7333,4.5000,1.0000,88910.7333,0.0000,0.0000,489009.0333,0.0000,-489009.0333,25.4260,18.1288,25700.1000,0.0000,25700.1000,0.6663,6945.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6945.9730,0.0000,0.0000,0.0000,18754.1270,18754.1270,25.2101,37.2509,0.0000,132239.8000,-132239.8000,3.4286,0.0000,0.0000,0.0000,26987.7143,4.9000,1.0000,26987.7143,0.0000,0.0000,159227.5143,0.0000,-159227.5143,26.9843,19.6870,1163.6000,0.0000,1163.6000,0.0302,314.4865,3.7000,1.0000,0.0000,0.0000,0.0000,314.4865,0.0000,0.0000,0.0000,849.1135,849.1135,26.9654,39.0062,0.0000,34730.0000,-34730.0000,0.9004,0.0000,0.0000,0.0000,7087.7551,4.9000,1.0000,7087.7551,0.0000,0.0000,41817.7551,0.0000,-41817.7551,27.4314,20.1341,4394.6000,0.0000,4394.6000,0.1139,1187.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1187.7297,0.0000,0.0000,0.0000,3206.8703,3206.8703,27.3718,23.1209,25.2463,-25.4345,-381517.5056,23.2691,2340.1979,23.4020,23.2691,0.0000,458.0411,23.1142,21.2917,22.2030,-20.4460,-163568.0312,23.2691,12126.0613,121.2606,23.2691,0.0000,1610.5872,21.2870,19.9847,20.6358,-16.6973,-116881.0451,23.2691,15514.9717,155.1497,23.2691,0.0000,2102.7517,25.2171,25.2148,22.9518,25.2124,22.9466,25.2101,22.9415,25.2101,17741.2669,709.6507,26.9748,26.9717,31.3452,26.9685,31.3358,26.9654,31.3265,26.9654,17741.2669,709.6507,27.3956,27.3877,37.0643,27.3797,37.0321,27.3718,37.0001,27.3718,5090.0100,101.8002,23.1209,23.1187,21.6789,23.1164,21.6653,23.1142,21.6517,23.1142,17741.2669,709.6507,21.2917,21.2902,14.9193,21.2886,14.9071,21.2870,14.8950,21.2870,17741.2669,709.6507,19.9847,19.9823,8.8737,19.9798,8.8413,19.9774,8.8090,19.9774,5090.0100,101.8002,23.2691,4194.4885,15.5127,0.0000,4171.3800,8365.8685,-535809.8000,-667244.1919,-661966.5819
4839.0000,20.1616,32.3838,0.0000,409631.9000,-409631.9000,10.6205,0.0000,0.0000,0.0000,91029.3111,4.5000,1.0000,91029.3111,0.0000,0.0000,500661.2111,0.0000,-500661.2111,25.6196,18.3223,24388.8000,0.0000,24388.8000,0.6323,6591.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6591.5676,0.0000,0.0000,0.0000,17797.2324,17797.2324,25.4184,37.4592,0.0000,135684.6000,-135684.6000,3.5179,0.0000,0.0000,0.0000,27690.7347,4.9000,1.0000,27690.7347,0.0000,0.0000,163375.3347,0.0000,-163375.3347,27.1995,19.9022,1119.2000,0.0000,1119.2000,0.0290,302.4865,3.7000,1.0000,0.0000,0.0000,0.0000,302.4865,0.0000,0.0000,0.0000,816.7135,816.7135,27.1812,39.2220,0.0000,35701.4000,-35701.4000,0.9256,0.0000,0.0000,0.0000,7286.0000,4.9000,1.0000,7286.0000,0.0000,0.0000,42987.4000,0.0000,-42987.4000,27.6498,20.3525,5004.3000,0.0000,5004.3000,0.1297,1352.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1352.5135,0.0000,0.0000,0.0000,3651.7865,3651.7865,27.5868,23.3310,25.4589,-26.0251,-390376.9832,23.7826,2408.3052,24.0831,23.7826,0.0000,489.0392,23.3244,21.4911,22.4077,-21.0207,-168165.4950,23.7826,12608.2544,126.0825,23.7826,0.0000,1719.5843,21.4863,20.1690,20.8276,-17.2620,-120834.2671,23.7826,16060.8801,160.6088,23.7826,0.0000,2245.0562,25.4256,25.4232,24.3567,25.4208,24.3512,25.4184,24.3456,25.4184,18449.3287,737.9731,27.1906,27.1874,32.5053,27.1843,32.4961,27.1812,32.4869,27.1812,18449.3287,737.9731,27.6100,27.6023,38.3385,27.5945,38.3097,27.5868,38.2809,27.5868,5291.9764,105.8395,23.3310,23.3288,22.6723,23.3266,22.6590,23.3244,22.6457,23.3244,18449.3287,737.9731,21.4911,21.4895,15.8988,21.4879,15.8869,21.4863,15.8751,21.4863,18449.3287,737.9731,20.1690,20.1665,9.9659,20.1640,9.9349,20.1616,9.9041,20.1616,5291.9764,105.8395,23.7826,4457.9516,15.8551,0.0000,4453.6797,8911.6313,-550505.6000,-684758.2134,-679376.7453
4840.0000,20.3063,32.5285,0.0000,413190.1000,-413190.1000,10.7127,0.0000,0.0000,0.0000,91820.0222,4.5000,1.0000,91820.0222,0.0000,0.0000,505010.1222,0.0000,-505010.1222,25.7611,18.4638,20795.2000,0.0000,20795.2000,0.5392,5620.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5620.3243,0.0000,0.0000,0.0000,15174.8757,15174.8757,25.5899,37.6308,0.0000,138476.5000,-138476.5000,3.5903,0.0000,0.0000,0.0000,28260.5102,4.9000,1.0000,28260.5102,0.0000,0.0000,166737.0102,0.0000,-166737.0102,27.3909,20.0936,1423.5000,0.0000,1423.5000,0.0369,384.7297,3.7000,1.0000,0.0000,0.0000,0.0000,384.7297,0.0000,0.0000,0.0000,1038.7703,1038.7703,27.3702,39.4111,0.0000,37501.7000,-37501.7000,0.9723,0.0000,0.0000,0.0000,7653.4082,4.9000,1.0000,7653.4082,0.0000,0.0000,45155.1082,0.0000,-45155.1082,27.8580,20.5607,5817.3000,0.0000,5817.3000,0.1508,1572.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1572.2432,0.0000,0.0000,0.0000,4245.0568,4245.0568,27.7886,23.4961,25.6424,-26.4934,-397401.5961,24.0033,2439.5998,24.3960,24.0033,0.0000,502.7786,23.4894,21.6466,22.5680,-21.3262,-170609.3821,24.0033,12782.9181,127.8292,24.0033,0.0000,1767.8954,21.6418,20.3136,20.9777,-17.5668,-122967.3135,24.0033,16285.3711,162.8537,24.0033,0.0000,2308.1303,25.5972,25.5948,25.3403,25.5924,25.3344,25.5899,25.3285,25.5899,18757.4277,750.2971,27.3797,27.3766,33.4279,27.3734,33.4184,27.3702,33.4090,27.3702,18757.4277,750.2971,27.8121,27.8043,39.5306,27.7964,39.5006,27.7886,39.4707,27.7886,5379.8452,107.5969,23.4961,23.4939,23.2744,23.4917,23.2615,23.4894,23.2485,23.4894,18757.4277,750.2971,21.6466,21.6450,16.4904,21.6434,16.4789,21.6418,16.4675,21.6418,18757.4277,750.2971,20.3136,20.3112,10.6213,20.3087,10.5925,20.3063,10.5639,20.3063,5379.8452,107.5969,24.0033,4574.3661,16.0022,0.0000,4578.8043,9153.1705,-561132.3000,-696443.5379,-690978.2917
4841.0000,20.4417,32.6639,0.0000,428556.5000,-428556.5000,11.1111,0.0000,0.0000,0.0000,95234.7778,4.5000,1.0000,95234.7778,0.0000,0.0000,523791.2778,0.0000,-523791.2778,26.0471,18.7498,13607.6000,0.0000,13607.6000,0.3528,3677.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3677.7297,0.0000,0.0000,0.0000,9929.8703,9929.8703,25.9325,37.9733,0.0000,132343.3000,-132343.3000,3.4312,0.0000,0.0000,0.0000,27008.8367,4.9000,1.0000,27008.8367,0.0000,0.0000,159352.1367,0.0000,-159352.1367,27.6378,20.3405,935.1000,0.0000,935.1000,0.0242,252.7297,3.7000,1.0000,0.0000,0.0000,0.0000,252.7297,0.0000,0.0000,0.0000,682.3703,682.3703,27.6206,39.6614,0.0000,39874.2000,-39874.2000,1.0338,0.0000,0.0000,0.0000,8137.5918,4.9000,1.0000,8137.5918,0.0000,0.0000,48011.7918,0.0000,-48011.7918,28.1344,20.8371,7646.5000,0.0000,7646.5000,0.1982,2066.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2066.6216,0.0000,0.0000,0.0000,5579.8784,5579.8784,28.0497,23.6665,25.8581,-27.3053,-409578.8026,24.2272,2476.2714,24.7627,24.2272,0.0000,516.9841,23.6597,21.7968,22.7283,-21.7593,-174074.5390,24.2272,12961.3474,129.6135,24.2272,0.0000,1817.8453,21.7919,20.4472,21.1196,-17.9246,-125471.9648,24.1919,16475.6769,164.7568,24.1919,0.0000,2362.9900,25.9408,25.9380,28.0339,25.9353,28.0246,25.9325,28.0153,25.9325,19072.4753,762.8990,27.6305,27.6272,34.9999,27.6239,34.9890,27.6206,34.9781,27.6206,19072.4753,762.8990,28.0746,28.0663,41.4873,28.0580,41.4517,28.0497,41.4162,28.0497,5469.6877,109.3938,23.6665,23.6643,24.0199,23.6620,24.0068,23.6597,23.9937,23.6597,19072.4753,762.8990,21.7968,21.7952,17.1130,21.7936,17.1015,21.7919,17.0901,21.7919,19072.4753,762.8990,20.4492,20.4467,11.2574,20.4442,11.2291,20.4417,11.2010,20.4417,5469.6877,109.3938,24.2272,4694.5065,16.1515,0.0000,4697.8193,9392.3258,-578584.8000,-714963.0874,-709125.3065
4842.0000,20.0521,32.2743,0.0000,336548.5000,-336548.5000,8.7256,0.0000,0.0000,0.0000,74788.5556,4.5000,1.0000,74788.5556,0.0000,0.0000,411337.0556,0.0000,-411337.0556,25.4902,18.1929,11207.5000,0.0000,11207.5000,0.2906,3029.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3029.0541,0.0000,0.0000,0.0000,8178.4459,8178.4459,25.3766,37.4174,0.0000,105214.8000,-105214.8000,2.7279,0.0000,0.0000,0.0000,21472.4082,4.9000,1.0000,21472.4082,0.0000,0.0000,126687.2082,0.0000,-126687.2082,27.0515,19.7542,788.1000,0.0000,788.1000,0.0204,213.0000,3.7000,1.0000,0.0000,0.0000,0.0000,213.0000,0.0000,0.0000,0.0000,575.1000,575.1000,27.0363,39.0771,0.0000,41539.4000,-41539.4000,1.0770,0.0000,0.0000,0.0000,8477.4286,4.9000,1.0000,8477.4286,0.0000,0.0000,50016.8286,0.0000,-50016.8286,27.6975,20.4002,8967.6000,0.0000,8967.6000,0.2325,2423.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2423.6757,0.0000,0.0000,0.0000,6543.9243,6543.9243,27.5942,23.1381,25.3662,-22.4705,-337057.4807,19.6110,1903.1505,19.0315,19.6110,0.0000,274.2008,23.1338,21.3314,22.2326,-17.0417,-136333.9152,19.6110,8397.8514,83.9785,19.6110,0.0000,964.1587,21.3289,20.0505,20.6897,-13.8131,-96691.9860,19.6110,11350.9292,113.5093,19.6110,0.0000,1258.7871,25.3821,25.3803,21.5242,25.3784,21.5249,25.3766,21.5256,25.3766,13061.1584,522.4463,27.0439,27.0413,28.2093,27.0388,28.2065,27.0363,28.2036,27.0363,13061.1584,522.4463,27.6110,27.6054,34.5888,27.5998,34.5875,27.5942,34.5861,27.5942,3753.8916,75.0778,23.1381,23.1367,17.8913,23.1352,17.8867,23.1338,17.8820,23.1338,13061.1584,522.4463,21.3314,21.3305,11.6959,21.3297,11.6928,21.3289,11.6897,21.3289,13061.1584,522.4463,20.0505,20.0511,5.5223,20.0516,5.5316,20.0521,5.5407,20.0521,3753.8916,75.0778,19.6110,2603.4594,13.0740,0.0000,2497.1467,5100.6061,-462339.5000,-572743.6220,-570083.3819
4843.0000,19.8083,32.0305,0.0000,315127.2000,-315127.2000,8.1703,0.0000,0.0000,0.0000,70028.2667,4.5000,1.0000,70028.2667,0.0000,0.0000,385155.4667,0.0000,-385155.4667,25.3149,18.0176,11233.5000,0.0000,11233.5000,0.2912,3036.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3036.0811,0.0000,0.0000,0.0000,8197.4189,8197.4189,25.1912,37.2320,0.0000,90908.3000,-90908.3000,2.3570,0.0000,0.0000,0.0000,18552.7143,4.9000,1.0000,18552.7143,0.0000,0.0000,109461.0143,0.0000,-109461.0143,26.7562,19.4589,614.1000,0.0000,614.1000,0.0159,165.9730,3.7000,1.0000,0.0000,0.0000,0.0000,165.9730,0.0000,0.0000,0.0000,448.1270,448.1270,26.7416,38.7824,0.0000,39845.9000,-39845.9000,1.0331,0.0000,0.0000,0.0000,8131.8163,4.9000,1.0000,8131.8163,0.0000,0.0000,47977.7163,0.0000,-47977.7163,27.4275,20.1302,8561.1000,0.0000,8561.1000,0.2220,2313.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2313.8108,0.0000,0.0000,0.0000,6247.2892,6247.2892,27.3197,22.8333,25.0765,-20.9196,-313793.9644,18.1342,1777.0691,17.7707,18.1342,0.0000,216.7996,22.8289,21.0529,21.9409,-15.5275,-124219.8191,18.1342,6261.2830,62.6128,18.1342,0.0000,762.3218,21.0505,19.8068,20.4286,-12.4273,-86990.8329,18.1342,9276.2730,92.7627,18.1342,0.0000,995.2727,25.1977,25.1956,20.0003,25.1934,19.9961,25.1912,19.9920,25.1912,11355.2459,454.2098,26.7498,26.7470,25.5921,26.7443,25.5862,26.7416,25.5802,26.7416,11355.2459,454.2098,27.3382,27.3320,31.3814,27.3258,31.3682,27.3197,31.3551,27.3197,3266.2755,65.3255,22.8333,22.8318,15.0970,22.8303,15.0911,22.8289,15.0852,22.8289,11355.2459,454.2098,21.0529,21.0521,9.1247,21.0513,9.1210,21.0505,9.1173,21.0505,11355.2459,454.2098,19.8068,19.8073,2.7451,19.8078,2.7491,19.8083,2.7530,19.8083,3266.2755,65.3255,18.1342,2093.3100,12.0894,0.0000,1974.3941,4067.7041,-425472.7000,-527701.3621,-525004.6164
4844.0000,19.3126,31.5348,0.0000,236628.1000,-236628.1000,6.1350,0.0000,0.0000,0.0000,52584.0222,4.5000,1.0000,52584.0222,0.0000,0.0000,289212.1222,0.0000,-289212.1222,24.7460,17.4487,11205.9000,0.0000,11205.9000,0.2905,3028.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3028.6216,0.0000,0.0000,0.0000,8177.2784,8177.2784,24.5882,36.6290,0.0000,61777.5000,-61777.5000,1.6017,0.0000,0.0000,0.0000,12607.6531,4.9000,1.0000,12607.6531,0.0000,0.0000,74385.1531,0.0000,-74385.1531,25.9857,18.6884,675.8000,0.0000,675.8000,0.0175,182.6486,3.7000,1.0000,0.0000,0.0000,0.0000,182.6486,0.0000,0.0000,0.0000,493.1514,493.1514,25.9710,38.0118,0.0000,36714.5000,-36714.5000,0.9519,0.0000,0.0000,0.0000,7492.7551,4.9000,1.0000,7492.7551,0.0000,0.0000,44207.2551,0.0000,-44207.2551,26.8015,19.5042,7849.8000,0.0000,7849.8000,0.2035,2121.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2121.5676,0.0000,0.0000,0.0000,5728.2324,5728.2324,26.6834,22.1030,24.3932,-16.2535,-243802.9012,13.8003,1384.0908,13.8409,13.8003,0.0000,95.5499,22.1022,20.4459,21.2740,-11.0202,-88161.7030,13.8003,2955.4955,29.5550,13.8003,0.0000,335.9774,20.4467,19.3004,19.8736,-8.7167,-61016.7030,13.8003,3689.2311,36.8923,13.8003,0.0000,438.6456,24.5924,24.5910,14.3192,24.5896,14.3229,24.5882,14.3266,24.5882,6977.1722,279.0869,25.9764,25.9746,18.3854,25.9728,18.3886,25.9710,18.3917,25.9710,6977.1722,279.0869,26.6939,26.6904,24.0031,26.6869,24.0211,26.6834,24.0387,26.6834,2012.8460,40.2569,22.1030,22.1027,8.2911,22.1025,8.2966,22.1022,8.3021,22.1022,6977.1722,279.0869,20.4459,20.4462,3.4969,20.4465,3.5035,20.4467,3.5102,20.4467,6977.1722,279.0869,19.3004,19.3045,-2.9459,19.3085,-2.9012,19.3126,-2.8569,19.3126,2012.8460,40.2569,13.8003,979.4051,9.2002,0.0000,870.1729,1849.5780,-315388.6000,-393405.8682,-392981.3072
4845.0000,18.9962,31.2184,0.0000,222608.1000,-222608.1000,5.7715,0.0000,0.0000,0.0000,49468.4667,4.5000,1.0000,49468.4667,0.0000,0.0000,272076.5667,0.0000,-272076.5667,24.6576,17.3603,9519.8000,0.0000,9519.8000,0.2468,2572.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2572.9189,0.0000,0.0000,0.0000,6946.8811,6946.8811,24.5059,36.5467,0.0000,48056.7000,-48056.7000,1.2460,0.0000,0.0000,0.0000,9807.4898,4.9000,1.0000,9807.4898,0.0000,0.0000,57864.1898,0.0000,-57864.1898,25.7099,18.4126,430.7000,0.0000,430.7000,0.0112,116.4054,3.7000,1.0000,0.0000,0.0000,0.0000,116.4054,0.0000,0.0000,0.0000,314.2946,314.2946,25.6958,37.7366,0.0000,33342.1000,-33342.1000,0.8645,0.0000,0.0000,0.0000,6804.5102,4.9000,1.0000,6804.5102,0.0000,0.0000,40146.6102,0.0000,-40146.6102,26.5312,19.2339,6427.0000,0.0000,6427.0000,0.1666,1737.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1737.0270,0.0000,0.0000,0.0000,4689.9730,4689.9730,26.4160,21.6591,24.0375,-15.2405,-228608.0007,12.4598,1264.9604,12.6496,12.4598,0.0000,70.3241,21.6584,20.0689,20.8637,-9.5486,-76388.4401,12.4598,2666.0923,26.6609,12.4598,0.0000,247.2771,20.0702,18.9838,19.5270,-7.4591,-52213.4074,12.4598,3227.8088,32.2781,12.4598,0.0000,322.8402,24.5131,24.5107,14.5754,24.5083,14.5678,24.5059,14.5603,24.5059,5817.7369,232.7095,25.7034,25.7009,17.0323,25.6983,17.0266,25.6958,17.0209,25.6958,5817.7369,232.7095,26.4336,26.4277,22.2077,26.4219,22.1908,26.4160,22.1742,26.4160,1680.2606,33.6052,21.6591,21.6589,5.1559,21.6586,5.1601,21.6584,5.1642,21.6584,5817.7369,232.7095,20.0689,20.0694,0.8204,20.0698,0.8265,20.0702,0.8326,20.0702,5817.7369,232.7095,18.9838,18.9879,-5.6515,18.9921,-5.6141,18.9962,-5.5767,18.9962,1680.2606,33.6052,12.4598,737.4968,8.3066,0.0000,640.4413,1377.9381,-287629.4000,-358136.2180,-357209.8481
4846.0000,18.6916,30.9139,0.0000,192212.2000,-192212.2000,4.9835,0.0000,0.0000,0.0000,42713.8222,4.5000,1.0000,42713.8222,0.0000,0.0000,234926.0222,0.0000,-234926.0222,24.4238,17.1265,9269.0000,0.0000,9269.0000,0.2403,2505.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2505.1351,0.0000,0.0000,0.0000,6763.8649,6763.8649,24.2524,36.2932,0.0000,36852.7000,-36852.7000,0.9555,0.0000,0.0000,0.0000,7520.9592,4.9000,1.0000,7520.9592,0.0000,0.0000,44373.6592,0.0000,-44373.6592,25.3351,18.0378,337.7000,0.0000,337.7000,0.0088,91.2703,3.7000,1.0000,0.0000,0.0000,0.0000,91.2703,0.0000,0.0000,0.0000,246.4297,246.4297,25.3223,37.3631,0.0000,28941.4000,-28941.4000,0.7504,0.0000,0.0000,0.0000,5906.4082,4.9000,1.0000,5906.4082,0.0000,0.0000,34847.8082,0.0000,-34847.8082,26.1726,18.8753,5614.1000,0.0000,5614.1000,0.1456,1517.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1517.3243,0.0000,0.0000,0.0000,4096.7757,4096.7757,26.0583,21.1898,23.6240,-13.3019,-199528.6181,10.6259,1094.2503,10.9425,10.6259,0.0000,43.6176,21.1913,19.6929,20.4421,-7.6761,-61408.6067,10.6259,2297.1653,22.9717,10.6259,0.0000,153.3702,19.6961,18.6741,19.1851,-5.9832,-41882.0947,10.6259,2749.7910,27.4979,10.6259,0.0000,200.2372,24.2587,24.2566,12.6650,24.2545,12.6612,24.2524,12.6574,24.2524,4385.3501,175.4140,25.3291,25.3268,14.3782,25.3246,14.3757,25.3223,14.3731,25.3223,4385.3501,175.4140,26.0726,26.0679,18.9860,26.0631,18.9837,26.0583,18.9813,26.0583,1268.8505,25.3770,21.1898,21.1903,1.7777,21.1908,1.7876,21.1913,1.7975,21.1913,4385.3501,175.4140,19.6929,19.6940,-1.8350,19.6950,-1.8240,19.6961,-1.8131,19.6961,4385.3501,175.4140,18.6741,18.6800,-8.2403,18.6858,-8.1868,18.6916,-8.1337,18.6916,1268.8505,25.3770,10.6259,474.2637,7.0839,0.0000,397.2250,871.4887,-242785.5000,-303040.4193,-302819.3195
4847.0000,18.4559,30.6781,0.0000,177418.2000,-177418.2000,4.5999,0.0000,0.0000,0.0000,39426.2667,4.5000,1.0000,39426.2667,0.0000,0.0000,216844.4667,0.0000,-216844.4667,24.3088,17.0115,9289.4000,0.0000,9289.4000,0.2408,2510.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2510.6486,0.0000,0.0000,0.0000,6778.7514,6778.7514,24.1185,36.1593,0.0000,32130.4000,-32130.4000,0.8330,0.0000,0.0000,0.0000,6557.2245,4.9000,1.0000,6557.2245,0.0000,0.0000,38687.6245,0.0000,-38687.6245,25.1627,17.8654,332.0000,0.0000,332.0000,0.0086,89.7297,3.7000,1.0000,0.0000,0.0000,0.0000,89.7297,0.0000,0.0000,0.0000,242.2703,242.2703,25.1479,37.1887,0.0000,24647.1000,-24647.1000,0.6390,0.0000,0.0000,0.0000,5030.0204,4.9000,1.0000,5030.0204,0.0000,0.0000,29677.1204,0.0000,-29677.1204,25.9489,18.6516,3175.1000,0.0000,3175.1000,0.0823,858.1351,3.7000,1.0000,0.0000,0.0000,0.0000,858.1351,0.0000,0.0000,0.0000,2316.9649,2316.9649,25.8672,20.8093,23.3382,-12.4925,-187387.5893,9.6056,999.0287,9.9903,9.6056,0.0000,32.2211,20.8120,19.4011,20.1065,-6.5339,-52271.4062,9.6056,2102.2312,21.0223,9.6056,0.0000,113.2973,19.4053,18.4362,18.9207,-5.1290,-35903.1242,9.6056,2510.4054,25.1041,9.6056,0.0000,147.9187,24.1258,24.1234,12.0883,24.1209,12.0810,24.1185,12.0738,24.1185,3667.1687,146.6867,25.1562,25.1534,13.8179,25.1506,13.8098,25.1479,13.8018,25.1479,3667.1687,146.6867,25.8864,25.8799,18.0426,25.8735,18.0187,25.8672,17.9952,25.8672,1062.2971,21.2459,20.8093,20.8102,-0.5942,20.8111,-0.5821,20.8120,-0.5699,20.8120,3667.1687,146.6867,19.4011,19.4025,-3.5822,19.4039,-3.5695,19.4053,-3.5569,19.4053,3667.1687,146.6867,18.4362,18.4428,-9.8973,18.4493,-9.8411,18.4559,-9.7852,18.4559,1062.2971,21.2459,9.6056,358.5982,6.4037,0.0000,293.4371,652.0353,-221399.2000,-275871.2251,-275562.1196
4848.0000,18.2193,30.4415,0.0000,160603.1000,-160603.1000,4.1639,0.0000,0.0000,0.0000,35689.5778,4.5000,1.0000,35689.5778,0.0000,0.0000,196292.6778,0.0000,-196292.6778,24.5364,17.2391,9288.3000,0.0000,9288.3000,0.2408,2510.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2510.3514,0.0000,0.0000,0.0000,6777.9486,6777.9486,24.3052,36.3460,0.0000,15104.3000,-15104.3000,0.3916,0.0000,0.0000,0.0000,3082.5102,4.9000,1.0000,3082.5102,0.0000,0.0000,18186.8102,0.0000,-18186.8102,24.8905,17.5932,346.5000,0.0000,346.5000,0.0090,93.6486,3.7000,1.0000,0.0000,0.0000,0.0000,93.6486,0.0000,0.0000,0.0000,252.8514,252.8514,24.8746,36.9154,0.0000,20772.5000,-20772.5000,0.5386,0.0000,0.0000,0.0000,4239.2857,4.9000,1.0000,4239.2857,0.0000,0.0000,25011.7857,0.0000,-25011.7857,25.6795,18.3822,1041.0000,0.0000,1041.0000,0.0270,281.3514,3.7000,1.0000,0.0000,0.0000,0.0000,281.3514,0.0000,0.0000,0.0000,759.6486,759.6486,25.6363,20.3501,22.9932,-10.9505,-164257.5775,8.0563,848.0323,8.4803,8.0563,0.0000,19.0099,20.3564,19.1002,19.7283,-4.8794,-39034.8187,8.0563,1787.8712,17.8787,8.0563,0.0000,66.8437,19.1067,18.1929,18.6498,-4.0564,-28395.0603,8.0563,2126.9974,21.2700,8.0563,0.0000,87.2698,24.3183,24.3139,14.6027,24.3095,14.5769,24.3052,14.5513,24.3052,2687.1059,107.4842,24.8823,24.8798,12.0237,24.8772,12.0180,24.8746,12.0124,24.8746,2687.1059,107.4842,25.6551,25.6488,16.3459,25.6425,16.3259,25.6363,16.3060,25.6363,780.0295,15.6006,20.3501,20.3522,-3.7690,20.3543,-3.7465,20.3564,-3.7242,20.3564,2687.1059,107.4842,19.1002,19.1024,-5.4715,19.1046,-5.4524,19.1067,-5.4334,19.1067,2687.1059,107.4842,18.1929,18.2018,-11.6719,18.2106,-11.5937,18.2193,-11.5161,18.2193,780.0295,15.6006,8.0563,220.4746,5.3709,0.0000,173.1235,393.5981,-185804.1000,-231700.8250,-231687.4564
4849.0000,18.0600,30.2822,0.0000,154056.0000,-154056.0000,3.9942,0.0000,0.0000,0.0000,34234.6667,4.5000,1.0000,34234.6667,0.0000,0.0000,188290.6667,0.0000,-188290.6667,24.3839,17.0866,9257.7000,0.0000,9257.7000,0.2400,2502.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2502.0811,0.0000,0.0000,0.0000,6755.6189,6755.6189,24.1472,36.1880,0.0000,16102.5000,-16102.5000,0.4175,0.0000,0.0000,0.0000,3286.2245,4.9000,1.0000,3286.2245,0.0000,0.0000,19388.7245,0.0000,-19388.7245,24.7984,17.5011,334.3000,0.0000,334.3000,0.0087,90.3514,3.7000,1.0000,0.0000,0.0000,0.0000,90.3514,0.0000,0.0000,0.0000,243.9486,243.9486,24.7807,36.8216,0.0000,18111.4000,-18111.4000,0.4696,0.0000,0.0000,0.0000,3696.2041,4.9000,1.0000,3696.2041,0.0000,0.0000,21807.6041,0.0000,-21807.6041,25.5132,18.2159,634.0000,0.0000,634.0000,0.0164,171.3514,3.7000,1.0000,0.0000,0.0000,0.0000,171.3514,0.0000,0.0000,0.0000,462.6486,462.6486,25.4769,20.1062,22.7915,-10.6606,-159908.7122,7.7196,818.3377,8.1834,7.7196,0.0000,16.7242,20.1119,18.8940,19.5030,-4.5329,-36262.8288,7.7196,1727.4643,17.2746,7.7196,0.0000,58.8064,18.9009,18.0338,18.4674,-3.6880,-25816.1000,7.7196,2052.1210,20.5212,7.7196,0.0000,76.7765,24.1570,24.1537,13.0804,24.1505,13.0688,24.1472,13.0573,24.1472,2492.0373,99.6815,24.7902,24.7870,12.0976,24.7839,12.0861,24.7807,12.0747,24.7807,2492.0373,99.6815,25.4976,25.4907,15.5576,25.4838,15.5304,25.4769,15.5033,25.4769,723.7807,14.4756,20.1062,20.1081,-4.6700,20.1100,-4.6523,20.1119,-4.6346,20.1119,2492.0373,99.6815,18.8940,18.8963,-6.4068,18.8986,-6.3886,18.9009,-6.3706,18.9009,2492.0373,99.6815,18.0338,18.0426,-12.4324,18.0513,-12.3632,18.0600,-12.2941,18.0600,723.7807,14.4756,7.7196,195.9424,5.1464,0.0000,152.3070,348.2495,-178043.9000,-222024.7790,-221987.6410
4850.0000,17.9196,30.1418,0.0000,143189.2000,-143189.2000,3.7124,0.0000,0.0000,0.0000,31819.8222,4.5000,1.0000,31819.8222,0.0000,0.0000,175009.0222,0.0000,-175009.0222,24.2333,16.9360,9278.7000,0.0000,9278.7000,0.2406,2507.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2507.7568,0.0000,0.0000,0.0000,6770.9432,6770.9432,23.9798,36.0206,0.0000,15580.6000,-15580.6000,0.4040,0.0000,0.0000,0.0000,3179.7143,4.9000,1.0000,3179.7143,0.0000,0.0000,18760.3143,0.0000,-18760.3143,24.6566,17.3593,342.3000,0.0000,342.3000,0.0089,92.5135,3.7000,1.0000,0.0000,0.0000,0.0000,92.5135,0.0000,0.0000,0.0000,249.7865,249.7865,24.6384,36.6793,0.0000,16071.3000,-16071.3000,0.4167,0.0000,0.0000,0.0000,3279.8571,4.9000,1.0000,3279.8571,0.0000,0.0000,19351.1571,0.0000,-19351.1571,25.3366,18.0393,329.5000,0.0000,329.5000,0.0085,89.0541,3.7000,1.0000,0.0000,0.0000,0.0000,89.0541,0.0000,0.0000,0.0000,240.4459,240.4459,25.3079,19.8680,22.5879,-10.0525,-150788.0024,7.1866,767.3064,7.6731,7.1866,0.0000,13.4939,19.8750,18.7174,19.2962,-4.0109,-32086.8594,7.1866,1620.5810,16.2058,7.1866,0.0000,47.4478,18.7253,17.8909,18.3081,-3.3039,-23127.6391,7.1866,1921.9548,19.2195,7.1866,0.0000,61.9470,23.9891,23.9860,11.7861,23.9829,11.7760,23.9798,11.7659,23.9798,2196.7050,87.8682,24.6476,24.6445,11.4281,24.6415,11.4185,24.6384,11.4089,24.6384,2196.7050,87.8682,25.3279,25.3212,14.5012,25.3145,14.4786,25.3079,14.4560,25.3079,638.5688,12.7714,19.8680,19.8703,-5.7528,19.8727,-5.7319,19.8750,-5.7112,19.8750,2196.7050,87.8682,18.7174,18.7201,-7.1688,18.7227,-7.1489,18.7253,-7.1291,18.7253,2196.7050,87.8682,17.8909,17.9005,-13.1340,17.9101,-13.0588,17.9196,-12.9839,17.9196,638.5688,12.7714,7.1866,160.8250,4.7911,0.0000,122.8887,283.7137,-164890.6000,-205859.3180,-206002.5010
4851.0000,17.7904,30.0127,0.0000,132996.2000,-132996.2000,3.4482,0.0000,0.0000,0.0000,29554.7111,4.5000,1.0000,29554.7111,0.0000,0.0000,162550.9111,0.0000,-162550.9111,24.1992,16.9019,9275.0000,0.0000,9275.0000,0.2405,2506.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2506.7568,0.0000,0.0000,0.0000,6768.2432,6768.2432,23.9213,35.9621,0.0000,11670.2000,-11670.2000,0.3026,0.0000,0.0000,0.0000,2381.6735,4.9000,1.0000,2381.6735,0.0000,0.0000,14051.8735,0.0000,-14051.8735,24.4753,17.1780,336.9000,0.0000,336.9000,0.0087,91.0541,3.7000,1.0000,0.0000,0.0000,0.0000,91.0541,0.0000,0.0000,0.0000,245.8459,245.8459,24.4570,36.4979,0.0000,14485.1000,-14485.1000,0.3756,0.0000,0.0000,0.0000,2956.1429,4.9000,1.0000,2956.1429,0.0000,0.0000,17441.2429,0.0000,-17441.2429,25.1447,17.8474,329.5000,0.0000,329.5000,0.0085,89.0541,3.7000,1.0000,0.0000,0.0000,0.0000,89.0541,0.0000,0.0000,0.0000,240.4459,240.4459,25.1169,19.6257,22.3713,-9.2852,-139277.7137,6.5761,707.5020,7.0750,6.5761,0.0000,10.3387,19.6347,18.5556,19.0951,-3.4212,-27369.5848,6.5761,1494.0505,14.9405,6.5761,0.0000,36.3535,18.5647,17.7583,18.1615,-2.9223,-20455.9043,6.5761,1768.4584,17.6846,6.5761,0.0000,47.4624,23.9323,23.9287,11.7110,23.9250,11.6950,23.9213,11.6791,23.9213,1878.7810,75.1512,24.4656,24.4628,10.3437,24.4599,10.3362,24.4570,10.3287,24.4570,1878.7810,75.1512,25.1352,25.1291,13.1469,25.1230,13.1314,25.1169,13.1158,25.1169,546.7595,10.9352,19.6257,19.6287,-6.9694,19.6317,-6.9440,19.6347,-6.9187,19.6347,1878.7810,75.1512,18.5556,18.5587,-7.8735,18.5617,-7.8508,18.5647,-7.8282,18.5647,1878.7810,75.1512,17.7583,17.7691,-13.7970,17.7798,-13.7123,17.7904,-13.6281,17.7904,546.7595,10.9352,6.5761,125.8921,4.3840,0.0000,94.1546,220.0467,-149210.1000,-186789.4923,-187103.2027
4852.0000,17.6883,29.9105,0.0000,127040.3000,-127040.3000,3.2938,0.0000,0.0000,0.0000,28231.1778,4.5000,1.0000,28231.1778,0.0000,0.0000,155271.4778,0.0000,-155271.4778,24.0671,16.7698,9256.8000,0.0000,9256.8000,0.2400,2501.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2501.8378,0.0000,0.0000,0.0000,6754.9622,6754.9622,23.7799,35.8207,0.0000,11613.9000,-11613.9000,0.3011,0.0000,0.0000,0.0000,2370.1837,4.9000,1.0000,2370.1837,0.0000,0.0000,13984.0837,0.0000,-13984.0837,24.3544,17.0571,332.3000,0.0000,332.3000,0.0086,89.8108,3.7000,1.0000,0.0000,0.0000,0.0000,89.8108,0.0000,0.0000,0.0000,242.4892,242.4892,24.3354,36.3762,0.0000,13401.9000,-13401.9000,0.3475,0.0000,0.0000,0.0000,2735.0816,4.9000,1.0000,2735.0816,0.0000,0.0000,16136.9816,0.0000,-16136.9816,24.9983,17.7010,633.8000,0.0000,633.8000,0.0164,171.2973,3.7000,1.0000,0.0000,0.0000,0.0000,171.2973,0.0000,0.0000,0.0000,462.5027,462.5027,24.9606,19.4544,22.2075,-8.9355,-134031.9579,6.3111,682.9363,6.8294,6.3111,0.0000,9.1385,19.4636,18.4237,18.9436,-3.1643,-25314.4889,6.3111,1441.9781,14.4198,6.3111,0.0000,32.1334,18.4334,17.6551,18.0443,-2.7064,-18944.5375,6.3111,1704.7535,17.0475,6.3111,0.0000,41.9528,23.7896,23.7864,10.6773,23.7831,10.6669,23.7799,10.6564,23.7799,1747.6516,69.9061,24.3445,24.3414,9.8983,24.3384,9.8892,24.3354,9.8801,24.3354,1747.6516,69.9061,24.9793,24.9731,12.2678,24.9668,12.2496,24.9606,12.2314,24.9606,508.8649,10.1773,19.4544,19.4575,-7.5255,19.4605,-7.5012,19.4636,-7.4769,19.4636,1747.6516,69.9061,18.4237,18.4269,-8.3474,18.4302,-8.3244,18.4334,-8.3014,18.4334,1747.6516,69.9061,17.6551,17.6663,-14.1709,17.6773,-14.0879,17.6883,-14.0054,17.6883,508.8649,10.1773,6.3111,112.3983,4.2074,0.0000,83.2247,195.6230,-141833.2000,-177932.5890,-178290.9843
4853.0000,17.6022,29.8244,0.0000,118936.9000,-118936.9000,3.0837,0.0000,0.0000,0.0000,26430.4222,4.5000,1.0000,26430.4222,0.0000,0.0000,145367.3222,0.0000,-145367.3222,23.7644,16.4671,9279.7000,0.0000,9279.7000,0.2406,2508.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2508.0270,0.0000,0.0000,0.0000,6771.6730,6771.6730,23.4717,35.5125,0.0000,12106.0000,-12106.0000,0.3139,0.0000,0.0000,0.0000,2470.6122,4.9000,1.0000,2470.6122,0.0000,0.0000,14576.6122,0.0000,-14576.6122,24.0896,16.7923,426.8000,0.0000,426.8000,0.0111,115.3514,3.7000,1.0000,0.0000,0.0000,0.0000,115.3514,0.0000,0.0000,0.0000,311.4486,311.4486,24.0705,36.1113,0.0000,13552.2000,-13552.2000,0.3514,0.0000,0.0000,0.0000,2765.7551,4.9000,1.0000,2765.7551,0.0000,0.0000,16317.9551,0.0000,-16317.9551,24.7622,17.4649,2967.2000,0.0000,2967.2000,0.0769,801.9459,3.7000,1.0000,0.0000,0.0000,0.0000,801.9459,0.0000,0.0000,0.0000,2165.2541,2165.2541,24.6631,19.3828,22.0229,-8.3043,-124563.7781,6.1162,666.1970,6.6620,6.1162,0.0000,8.3180,19.3911,18.3025,18.8468,-3.2100,-25679.6634,6.1162,1402.5312,14.0253,6.1162,0.0000,29.2481,18.3129,17.5681,17.9405,-2.5102,-17571.2504,6.1162,1658.6442,16.5864,6.1162,0.0000,38.1857,23.4773,23.4754,8.0659,23.4736,8.0686,23.4717,8.0712,23.4717,1653.9116,66.1565,24.0764,24.0744,7.9281,24.0725,7.9296,24.0705,7.9311,24.0705,1653.9116,66.1565,24.6704,24.6680,9.5143,24.6656,9.5423,24.6631,9.5692,24.6631,481.7645,9.6353,19.3828,19.3855,-7.2254,19.3883,-7.2057,19.3911,-7.1860,19.3911,1653.9116,66.1565,18.3025,18.3060,-8.7918,18.3095,-8.7679,18.3129,-8.7441,18.3129,1653.9116,66.1565,17.5681,17.5795,-14.4400,17.5909,-14.3574,17.6022,-14.2753,17.6022,481.7645,9.6353,6.1162,103.0939,4.0775,0.0000,75.7518,178.8457,-131921.4000,-167013.5139,-167814.6919
4854.0000,17.5460,29.7682,0.0000,127220.2000,-127220.2000,3.2984,0.0000,0.0000,0.0000,28271.1556,4.5000,1.0000,28271.1556,0.0000,0.0000,155491.3556,0.0000,-155491.3556,23.8148,16.5175,9273.9000,0.0000,9273.9000,0.2404,2506.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2506.4595,0.0000,0.0000,0.0000,6767.4405,6767.4405,23.5318,35.5727,0.0000,3468.7000,-3468.7000,0.0899,0.0000,0.0000,0.0000,707.8980,4.9000,1.0000,707.8980,0.0000,0.0000,4176.5980,0.0000,-4176.5980,23.7002,16.4029,389.3000,0.0000,389.3000,0.0101,105.2162,3.7000,1.0000,0.0000,0.0000,0.0000,105.2162,0.0000,0.0000,0.0000,284.0838,284.0838,23.6872,35.7280,0.0000,15243.1000,-15243.1000,0.3952,0.0000,0.0000,0.0000,3110.8367,4.9000,1.0000,3110.8367,0.0000,0.0000,18353.9367,0.0000,-18353.9367,24.4272,17.1299,9764.5000,0.0000,9764.5000,0.2532,2639.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2639.0541,0.0000,0.0000,0.0000,7125.4459,7125.4459,24.1518,19.5182,21.8350,-7.6623,-114933.7864,6.4309,705.1680,7.0517,6.4309,0.0000,9.6689,19.5221,18.2195,18.8708,-4.0386,-32308.6467,6.4309,1473.3604,14.7336,6.4309,0.0000,33.9984,18.2293,17.5149,17.8721,-2.5313,-17719.2593,6.4309,1748.5210,17.4852,6.4309,0.0000,44.3877,23.5419,23.5386,9.4797,23.5352,9.4654,23.5318,9.4512,23.5318,1806.4196,72.2568,23.6888,23.6883,4.9746,23.6877,4.9888,23.6872,5.0029,23.6872,1806.4196,72.2568,24.1399,24.1440,4.3893,24.1480,4.4876,24.1518,4.5841,24.1518,525.8502,10.5170,19.5182,19.5195,-5.1034,19.5208,-5.0987,19.5221,-5.0939,19.5221,1806.4196,72.2568,18.2195,18.2228,-8.9177,18.2260,-8.8975,18.2293,-8.8773,18.2293,1806.4196,72.2568,17.5149,17.5253,-14.3871,17.5356,-14.3205,17.5460,-14.2540,17.5460,525.8502,10.5170,6.4309,118.3777,4.2873,0.0000,88.0551,206.4328,-126504.3000,-163844.9200,-164961.6924
4855.0000,17.5574,29.7797,0.0000,163389.0000,-163389.0000,4.2362,0.0000,0.0000,0.0000,36308.6667,4.5000,1.0000,36308.6667,0.0000,0.0000,199697.6667,0.0000,-199697.6667,24.0716,16.7743,9256.7000,0.0000,9256.7000,0.2400,2501.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2501.8108,0.0000,0.0000,0.0000,6754.8892,6754.8892,23.8385,35.8794,0.0000,3961.9000,-3961.9000,0.1027,0.0000,0.0000,0.0000,808.5510,4.9000,1.0000,808.5510,0.0000,0.0000,4770.4510,0.0000,-4770.4510,23.9942,16.6969,508.4000,0.0000,508.4000,0.0132,137.4054,3.7000,1.0000,0.0000,0.0000,0.0000,137.4054,0.0000,0.0000,0.0000,370.9946,370.9946,23.9726,36.0134,0.0000,16883.1000,-16883.1000,0.4377,0.0000,0.0000,0.0000,3445.5306,4.9000,1.0000,3445.5306,0.0000,0.0000,20328.6306,0.0000,-20328.6306,24.6357,17.3384,10373.2000,0.0000,10373.2000,0.2689,2803.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2803.5676,0.0000,0.0000,0.0000,7569.6324,7569.6324,24.3664,19.6089,21.9876,-9.7231,-145846.9735,7.9481,866.8145,8.6681,7.9481,0.0000,18.2539,19.6114,18.3030,18.9572,-5.0135,-40108.2048,7.9481,1815.0911,18.1509,7.9481,0.0000,64.1853,18.3085,17.5359,17.9222,-3.3837,-23686.2092,7.9481,2156.9243,21.5692,7.9481,0.0000,83.7991,23.8513,23.8470,12.8792,23.8428,12.8577,23.8385,12.8362,23.8385,2623.6987,104.9479,23.9821,23.9789,9.0196,23.9758,9.0048,23.9726,8.9901,23.9726,2623.6987,104.9479,24.3888,24.3812,9.1530,24.3737,9.0942,24.3664,9.0376,24.3664,761.7486,15.2350,19.6089,19.6097,-3.8565,19.6105,-3.8547,19.6114,-3.8530,19.6114,2623.6987,104.9479,18.3030,18.3049,-7.4936,18.3067,-7.4878,18.3085,-7.4819,18.3085,2623.6987,104.9479,17.5359,17.5431,-13.5609,17.5502,-13.5335,17.5574,-13.5056,17.5574,761.7486,15.2350,7.9481,212.3867,5.2987,0.0000,166.2384,378.6251,-164095.7000,-210101.2321,-209641.3876
4856.0000,17.6210,29.8432,0.0000,179691.0000,-179691.0000,4.6588,0.0000,0.0000,0.0000,39931.3333,4.5000,1.0000,39931.3333,0.0000,0.0000,219622.3333,0.0000,-219622.3333,23.6693,16.3720,12768.8000,0.0000,12768.8000,0.3311,3451.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3451.0270,0.0000,0.0000,0.0000,9317.7730,9317.7730,23.4096,35.4504,0.0000,22062.5000,-22062.5000,0.5720,0.0000,0.0000,0.0000,4502.5510,4.9000,1.0000,4502.5510,0.0000,0.0000,26565.0510,0.0000,-26565.0510,24.1412,16.8439,616.7000,0.0000,616.7000,0.0160,166.6757,3.7000,1.0000,0.0000,0.0000,0.0000,166.6757,0.0000,0.0000,0.0000,450.0243,450.0243,24.1205,36.1613,0.0000,16971.0000,-16971.0000,0.4400,0.0000,0.0000,0.0000,3463.4694,4.9000,1.0000,3463.4694,0.0000,0.0000,20434.4694,0.0000,-20434.4694,24.6833,17.3860,9967.4000,0.0000,9967.4000,0.2584,2693.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2693.8919,0.0000,0.0000,0.0000,7273.5081,7273.5081,24.4653,19.8604,22.1629,-11.1476,-167213.5552,9.4145,1020.3713,10.2037,9.4145,0.0000,30.3356,19.8597,18.4258,19.1427,-6.5084,-52066.9186,9.4145,2135.1270,21.3513,9.4145,0.0000,106.6676,18.4292,17.6059,18.0175,-4.2707,-29895.1828,9.4145,2545.6271,25.4563,9.4145,0.0000,139.2632,23.4127,23.4117,8.3274,23.4106,8.3396,23.4096,8.3518,23.4096,3538.9940,141.5598,24.1288,24.1260,10.7023,24.1233,10.6941,24.1205,10.6858,24.1205,3538.9940,141.5598,24.4830,24.4771,10.8809,24.4712,10.8569,24.4653,10.8328,24.4653,1025.4098,20.5082,19.8604,19.8601,-1.1782,19.8599,-1.1856,19.8597,-1.1930,19.8597,3538.9940,141.5598,18.4258,18.4269,-5.9889,18.4280,-5.9884,18.4292,-5.9878,18.4292,3538.9940,141.5598,17.6059,17.6109,-12.3443,17.6159,-12.3372,17.6210,-12.3297,17.6210,1025.4098,20.5082,9.4145,339.1944,6.2763,0.0000,276.2664,615.4607,-195371.6000,-249580.5483,-249175.6565
4857.0000,17.8017,30.0239,0.0000,220913.7000,-220913.7000,5.7276,0.0000,0.0000,0.0000,49091.9333,4.5000,1.0000,49091.9333,0.0000,0.0000,270005.6333,0.0000,-270005.6333,23.6554,16.3581,15963.4000,0.0000,15963.4000,0.4139,4314.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4314.4324,0.0000,0.0000,0.0000,11648.9676,11648.9676,23.3981,35.4389,0.0000,42345.5000,-42345.5000,1.0979,0.0000,0.0000,0.0000,8641.9388,4.9000,1.0000,8641.9388,0.0000,0.0000,50987.4388,0.0000,-50987.4388,24.5035,17.2062,776.1000,0.0000,776.1000,0.0201,209.7568,3.7000,1.0000,0.0000,0.0000,0.0000,209.7568,0.0000,0.0000,0.0000,566.3432,566.3432,24.4817,36.5226,0.0000,18754.3000,-18754.3000,0.4862,0.0000,0.0000,0.0000,3827.4082,4.9000,1.0000,3827.4082,0.0000,0.0000,22581.7082,0.0000,-22581.7082,24.9713,17.6740,8750.0000,0.0000,8750.0000,0.2269,2364.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2364.8649,0.0000,0.0000,0.0000,6385.1351,6385.1351,24.8087,20.2820,22.5453,-13.9198,-208796.9764,11.9589,1278.7531,12.7875,11.9589,0.0000,62.1782,20.2784,18.7173,19.4979,-9.0011,-72008.5091,11.9589,2676.6329,26.7663,11.9589,0.0000,218.6341,18.7175,17.7950,18.2563,-6.0793,-42554.9488,11.9589,3219.7531,32.1975,11.9589,0.0000,285.4444,23.4029,23.4013,8.8905,23.3997,8.8931,23.3981,8.8956,23.3981,5408.6526,216.3461,24.4912,24.4881,14.3269,24.4849,14.3149,24.4817,14.3029,24.4817,5408.6526,216.3461,24.8329,24.8248,15.4150,24.8167,15.3667,24.8087,15.3188,24.8087,1562.8291,31.2566,20.2820,20.2808,2.8163,20.2796,2.8019,20.2784,2.7875,20.2784,5408.6526,216.3461,18.7173,18.7174,-3.0366,18.7175,-3.0446,18.7175,-3.0526,18.7175,5408.6526,216.3461,17.7950,17.7972,-9.9050,17.7994,-9.9253,17.8017,-9.9452,17.8017,1562.8291,31.2566,11.9589,658.1323,7.9726,0.0000,566.2567,1224.3889,-256524.0000,-324974.3343,-323360.4343
4858.0000,17.9909,30.2131,0.0000,240911.5000,-240911.5000,6.2461,0.0000,0.0000,0.0000,53535.8889,4.5000,1.0000,53535.8889,0.0000,0.0000,294447.3889,0.0000,-294447.3889,23.6776,16.3803,19051.3000,0.0000,19051.3000,0.4939,5149.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5149.0000,0.0000,0.0000,0.0000,13902.3000,13902.3000,23.4046,35.4454,0.0000,54956.8000,-54956.8000,1.4249,0.0000,0.0000,0.0000,11215.6735,4.9000,1.0000,11215.6735,0.0000,0.0000,66172.4735,0.0000,-66172.4735,24.6826,17.3853,729.2000,0.0000,729.2000,0.0189,197.0811,3.7000,1.0000,0.0000,0.0000,0.0000,197.0811,0.0000,0.0000,0.0000,532.1189,532.1189,24.6639,36.7047,0.0000,21599.9000,-21599.9000,0.5600,0.0000,0.0000,0.0000,4408.1429,4.9000,1.0000,4408.1429,0.0000,0.0000,26008.0429,0.0000,-26008.0429,25.1662,17.8689,7938.4000,0.0000,7938.4000,0.2058,2145.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2145.5135,0.0000,0.0000,0.0000,5792.8865,5792.8865,25.0330,20.6178,22.8254,-15.2404,-228606.3010,13.4244,1421.4120,14.2141,13.4244,0.0000,87.9536,20.6138,18.9858,19.7998,-10.5363,-84290.3102,13.4244,2994.0745,29.9407,13.4244,0.0000,309.2669,18.9850,17.9870,18.4860,-7.3823,-51676.0430,13.4244,3642.7696,36.4277,13.4244,0.0000,403.7729,23.4091,23.4076,9.3226,23.4061,9.3250,23.4046,9.3274,23.4046,6642.6113,265.7045,24.6723,24.6695,15.6790,24.6667,15.6717,24.6639,15.6644,24.6639,6642.6113,265.7045,25.0544,25.0472,17.7219,25.0401,17.6908,25.0330,17.6597,25.0330,1916.9109,38.3382,20.6178,20.6165,5.4905,20.6151,5.4770,20.6138,5.4635,20.6138,6642.6113,265.7045,18.9858,18.9856,-0.7065,18.9853,-0.7155,18.9850,-0.7245,18.9850,6642.6113,265.7045,17.9870,17.9883,-7.7809,17.9896,-7.8040,17.9909,-7.8268,17.9909,1916.9109,38.3382,13.4244,907.1018,8.9496,0.0000,800.9934,1708.0951,-289749.3000,-366400.5998,-364572.6542
4859.0000,18.1600,30.3822,0.0000,250911.2000,-250911.2000,6.5053,0.0000,0.0000,0.0000,55758.0444,4.5000,1.0000,55758.0444,0.0000,0.0000,306669.2444,0.0000,-306669.2444,23.6942,16.3969,19032.5000,0.0000,19032.5000,0.4935,5143.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5143.9189,0.0000,0.0000,0.0000,13888.5811,13888.5811,23.4389,35.4797,0.0000,68020.4000,-68020.4000,1.7636,0.0000,0.0000,0.0000,13881.7143,4.9000,1.0000,13881.7143,0.0000,0.0000,81902.1143,0.0000,-81902.1143,24.9169,17.6196,839.1000,0.0000,839.1000,0.0218,226.7838,3.7000,1.0000,0.0000,0.0000,0.0000,226.7838,0.0000,0.0000,0.0000,612.3162,612.3162,24.8970,36.9378,0.0000,24205.7000,-24205.7000,0.6276,0.0000,0.0000,0.0000,4939.9388,4.9000,1.0000,4939.9388,0.0000,0.0000,29145.6388,0.0000,-29145.6388,25.4230,18.1257,6416.6000,0.0000,6416.6000,0.1664,1734.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1734.2162,0.0000,0.0000,0.0000,4682.3838,4682.3838,25.3148,20.8605,23.0876,-16.4552,-246828.1488,14.3671,1507.3367,15.0734,14.3671,0.0000,107.8129,20.8563,19.2046,20.0305,-11.4410,-91528.3796,14.3671,3214.7001,32.1470,14.3671,0.0000,379.0970,19.2033,18.1575,18.6804,-8.2787,-57951.1202,14.3671,4001.7934,40.0179,14.3671,0.0000,494.9418,23.4435,23.4420,9.9054,23.4405,9.9068,23.4389,9.9081,23.4389,7495.5072,299.8203,24.9059,24.9029,17.5698,24.9000,17.5606,24.8970,17.5515,24.8970,7495.5072,299.8203,25.3385,25.3306,20.6514,25.3227,20.6120,25.3148,20.5728,25.3148,2161.4283,43.2286,20.8605,20.8591,7.1091,20.8577,7.0970,20.8563,7.0850,20.8563,7495.5072,299.8203,19.2046,19.2042,0.9491,19.2037,0.9403,19.2033,0.9316,19.2033,7495.5072,299.8203,18.1575,18.1583,-6.1218,18.1592,-6.1438,18.1600,-6.1657,18.1600,2161.4283,43.2286,14.3671,1095.2814,9.5780,0.0000,981.8516,2077.1331,-316849.1000,-398533.7164,-396307.6487
