Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4860.0000,18.2823,30.5045,0.0000,257519.8000,-257519.8000,6.6767,0.0000,0.0000,0.0000,57226.6222,4.5000,1.0000,57226.6222,0.0000,0.0000,314746.4222,0.0000,-314746.4222,23.8153,16.5180,18880.4000,0.0000,18880.4000,0.4895,5102.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5102.8108,0.0000,0.0000,0.0000,13777.5892,13777.5892,23.5676,35.6084,0.0000,70994.6000,-70994.6000,1.8407,0.0000,0.0000,0.0000,14488.6939,4.9000,1.0000,14488.6939,0.0000,0.0000,85483.2939,0.0000,-85483.2939,25.0704,17.7731,759.6000,0.0000,759.6000,0.0197,205.2973,3.7000,1.0000,0.0000,0.0000,0.0000,205.2973,0.0000,0.0000,0.0000,554.3027,554.3027,25.0519,37.0927,0.0000,25473.9000,-25473.9000,0.6605,0.0000,0.0000,0.0000,5198.7551,4.9000,1.0000,5198.7551,0.0000,0.0000,30672.6551,0.0000,-30672.6551,25.5911,18.2938,5605.0000,0.0000,5605.0000,0.1453,1514.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1514.8649,0.0000,0.0000,0.0000,4090.1351,4090.1351,25.4966,21.0259,23.2613,-16.9542,-254313.3727,14.7485,1538.0247,15.3802,14.7485,0.0000,116.6298,21.0218,19.3538,20.1878,-11.8606,-94884.8466,14.7485,3312.4516,33.1245,14.7485,0.0000,410.0994,19.3524,18.2799,18.8161,-8.7154,-61007.8897,14.7485,4195.9052,41.9591,14.7485,0.0000,535.4179,23.5731,23.5713,11.3179,23.5694,11.3159,23.5676,11.3139,23.5676,7853.6369,314.1455,25.0606,25.0577,18.5566,25.0548,18.5481,25.0519,18.5395,25.0519,7853.6369,314.1455,25.5192,25.5116,22.0859,25.5041,22.0537,25.4966,22.0215,25.4966,2264.0539,45.2811,21.0259,21.0245,7.9910,21.0232,7.9801,21.0218,7.9693,21.0218,7853.6369,314.1455,19.3538,19.3533,1.8653,19.3528,1.8575,19.3524,1.8498,19.3524,7853.6369,314.1455,18.2799,18.2807,-5.1370,18.2815,-5.1546,18.2823,-5.1721,18.2823,2264.0539,45.2811,14.7485,1178.0136,9.8323,0.0000,1062.1471,2240.1606,-328743.3000,-412480.3442,-410206.1090
4861.0000,18.3916,30.6138,0.0000,265247.1000,-265247.1000,6.8770,0.0000,0.0000,0.0000,58943.8000,4.5000,1.0000,58943.8000,0.0000,0.0000,324190.9000,0.0000,-324190.9000,23.9311,16.6338,18893.6000,0.0000,18893.6000,0.4899,5106.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5106.3784,0.0000,0.0000,0.0000,13787.2216,13787.2216,23.6897,35.7306,0.0000,73148.2000,-73148.2000,1.8965,0.0000,0.0000,0.0000,14928.2041,4.9000,1.0000,14928.2041,0.0000,0.0000,88076.4041,0.0000,-88076.4041,25.1947,17.8974,731.1000,0.0000,731.1000,0.0190,197.5946,3.7000,1.0000,0.0000,0.0000,0.0000,197.5946,0.0000,0.0000,0.0000,533.5054,533.5054,25.1769,37.2177,0.0000,27141.3000,-27141.3000,0.7037,0.0000,0.0000,0.0000,5539.0408,4.9000,1.0000,5539.0408,0.0000,0.0000,32680.3408,0.0000,-32680.3408,25.7353,18.4380,4996.3000,0.0000,4996.3000,0.1295,1350.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1350.3514,0.0000,0.0000,0.0000,3645.9486,3645.9486,25.6505,21.1750,23.4128,-17.4616,-261923.4627,15.1733,1574.0216,15.7402,15.1733,0.0000,127.0019,21.1707,19.4861,20.3284,-12.3233,-98586.1395,15.1733,3442.3141,34.4231,15.1733,0.0000,446.5704,19.4845,18.3898,18.9372,-9.1523,-64065.7727,15.1733,4473.2595,44.7326,15.1733,0.0000,583.0338,23.6955,23.6936,12.4483,23.6917,12.4454,23.6897,12.4425,23.6897,8261.3000,330.4520,25.1856,25.1827,19.2872,25.1798,19.2789,25.1769,19.2706,25.1769,8261.3000,330.4520,25.6730,25.6655,23.2349,25.6580,23.2039,25.6505,23.1730,25.6505,2380.8425,47.6169,21.1750,21.1736,8.8061,21.1721,8.7954,21.1707,8.7848,21.1707,8261.3000,330.4520,19.4861,19.4856,2.6653,19.4851,2.6576,19.4845,2.6500,19.4845,8261.3000,330.4520,18.3898,18.3904,-4.2872,18.3910,-4.3039,18.3916,-4.3205,18.3916,2380.8425,47.6169,15.1733,1274.7784,10.1156,0.0000,1156.6061,2431.3845,-340915.6000,-426980.9692,-424575.3749
4862.0000,18.4242,30.6464,0.0000,272196.8000,-272196.8000,7.0572,0.0000,0.0000,0.0000,60488.1778,4.5000,1.0000,60488.1778,0.0000,0.0000,332684.9778,0.0000,-332684.9778,24.2550,16.9577,18862.4000,0.0000,18862.4000,0.4890,5097.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5097.9459,0.0000,0.0000,0.0000,13764.4541,13764.4541,24.0058,36.0466,0.0000,55823.4000,-55823.4000,1.4473,0.0000,0.0000,0.0000,11392.5306,4.9000,1.0000,11392.5306,0.0000,0.0000,67215.9306,0.0000,-67215.9306,25.1839,17.8866,620.9000,0.0000,620.9000,0.0161,167.8108,3.7000,1.0000,0.0000,0.0000,0.0000,167.8108,0.0000,0.0000,0.0000,453.0892,453.0892,25.1678,37.2086,0.0000,28483.4000,-28483.4000,0.7385,0.0000,0.0000,0.0000,5812.9388,4.9000,1.0000,5812.9388,0.0000,0.0000,34296.3388,0.0000,-34296.3388,25.7689,18.4716,4387.6000,0.0000,4387.6000,0.1138,1185.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1185.8378,0.0000,0.0000,0.0000,3201.7622,3201.7622,25.6919,21.1974,23.4446,-17.0958,-256437.2906,14.7929,1532.8589,15.3286,14.7929,0.0000,117.6858,21.1936,19.5174,20.3555,-11.9551,-95641.0326,14.7929,3313.8243,33.1382,14.7929,0.0000,413.8128,19.5162,18.4209,18.9685,-8.9271,-62489.8414,14.7929,4223.5774,42.2358,14.7929,0.0000,540.2661,24.0138,24.0111,15.4095,24.0085,15.3994,24.0058,15.3893,24.0058,7895.7918,315.8317,25.1759,25.1732,18.7264,25.1705,18.7199,25.1678,18.7135,25.1678,7895.7918,315.8317,25.7127,25.7058,23.0405,25.6988,23.0165,25.6919,22.9925,25.6919,2276.1321,45.5226,21.1974,21.1961,8.4172,21.1949,8.4090,21.1936,8.4008,21.1936,7895.7918,315.8317,19.5174,19.5170,2.4914,19.5166,2.4859,19.5162,2.4804,19.5162,7895.7918,315.8317,18.4209,18.4220,-4.3776,18.4231,-4.3857,18.4242,-4.3937,18.4242,2276.1321,45.5226,14.7929,1187.8928,9.8619,0.0000,1071.7647,2259.6575,-332632.7000,-416777.9418,-414568.1646
4863.0000,18.3121,30.5343,0.0000,230893.6000,-230893.6000,5.9863,0.0000,0.0000,0.0000,51309.6889,4.5000,1.0000,51309.6889,0.0000,0.0000,282203.2889,0.0000,-282203.2889,23.9224,16.6252,18854.7000,0.0000,18854.7000,0.4888,5095.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5095.8649,0.0000,0.0000,0.0000,13758.8351,13758.8351,23.6449,35.6857,0.0000,50824.6000,-50824.6000,1.3177,0.0000,0.0000,0.0000,10372.3673,4.9000,1.0000,10372.3673,0.0000,0.0000,61196.9673,0.0000,-61196.9673,24.8616,17.5643,555.3000,0.0000,555.3000,0.0144,150.0811,3.7000,1.0000,0.0000,0.0000,0.0000,150.0811,0.0000,0.0000,0.0000,405.2189,405.2189,24.8473,36.8881,0.0000,29212.4000,-29212.4000,0.7574,0.0000,0.0000,0.0000,5961.7143,4.9000,1.0000,5961.7143,0.0000,0.0000,35174.1143,0.0000,-35174.1143,25.5466,18.2493,4996.3000,0.0000,4996.3000,0.1295,1350.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1350.3514,0.0000,0.0000,0.0000,3645.9486,3645.9486,25.4592,20.9832,23.2212,-15.0095,-225143.0550,13.0413,1361.8934,13.6189,13.0413,0.0000,80.6369,20.9813,19.3601,20.1707,-10.1933,-81546.4989,13.0413,2865.6718,28.6567,13.0413,0.0000,283.5396,19.3605,18.3038,18.8321,-7.5931,-53151.8463,13.0413,3479.9218,34.7992,13.0413,0.0000,370.1839,23.6489,23.6476,11.2425,23.6463,11.2467,23.6449,11.2509,23.6449,6309.1871,252.3675,24.8535,24.8514,15.2925,24.8494,15.2924,24.8473,15.2922,24.8473,6309.1871,252.3675,25.4741,25.4692,19.7162,25.4642,19.7158,25.4592,19.7152,25.4592,1821.2750,36.4255,20.9832,20.9826,5.9051,20.9819,5.9030,20.9813,5.9009,20.9813,6309.1871,252.3675,19.3601,19.3602,0.6149,19.3603,0.6150,19.3605,0.6151,19.3605,6309.1871,252.3675,18.3038,18.3066,-6.1033,18.3093,-6.0901,18.3121,-6.0770,18.3121,1821.2750,36.4255,13.0413,837.0381,8.6942,0.0000,734.3605,1571.3986,-286524.3000,-360764.3678,-359841.4002
4864.0000,18.2933,30.5155,0.0000,234253.8000,-234253.8000,6.0735,0.0000,0.0000,0.0000,52056.4000,4.5000,1.0000,52056.4000,0.0000,0.0000,286310.2000,0.0000,-286310.2000,23.9214,16.6241,18864.2000,0.0000,18864.2000,0.4891,5098.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5098.4324,0.0000,0.0000,0.0000,13765.7676,13765.7676,23.6452,35.6860,0.0000,48374.6000,-48374.6000,1.2542,0.0000,0.0000,0.0000,9872.3673,4.9000,1.0000,9872.3673,0.0000,0.0000,58246.9673,0.0000,-58246.9673,24.7901,17.4929,593.1000,0.0000,593.1000,0.0154,160.2973,3.7000,1.0000,0.0000,0.0000,0.0000,160.2973,0.0000,0.0000,0.0000,432.8027,432.8027,24.7746,36.8154,0.0000,31245.7000,-31245.7000,0.8101,0.0000,0.0000,0.0000,6376.6735,4.9000,1.0000,6376.6735,0.0000,0.0000,37622.3735,0.0000,-37622.3735,25.5142,18.2169,5807.9000,0.0000,5807.9000,0.1506,1569.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1569.7027,0.0000,0.0000,0.0000,4238.1973,4238.1973,25.4127,20.9595,23.1861,-15.1025,-226537.0191,13.1892,1379.0198,13.7902,13.1892,0.0000,83.4112,20.9568,19.3381,20.1475,-10.2935,-82347.6985,13.1892,2903.0584,29.0306,13.1892,0.0000,293.2946,19.3380,18.2868,18.8124,-7.6393,-53475.3039,13.1892,3530.5728,35.3057,13.1892,0.0000,382.9198,23.6508,23.6489,11.5771,23.6470,11.5741,23.6452,11.5711,23.6452,6436.9889,257.4796,24.7816,24.7793,14.9251,24.7770,14.9211,24.7746,14.9171,24.7746,6436.9889,257.4796,25.4309,25.4248,19.3857,25.4188,19.3680,25.4127,19.3504,25.4127,1857.9356,37.1587,20.9595,20.9586,5.7454,20.9577,5.7402,20.9568,5.7351,20.9568,6436.9889,257.4796,19.3381,19.3380,0.4408,19.3380,0.4387,19.3380,0.4367,19.3380,6436.9889,257.4796,18.2868,18.2889,-6.2742,18.2911,-6.2708,18.2933,-6.2673,18.2933,1857.9356,37.1587,13.1892,863.6554,8.7928,0.0000,759.6256,1623.2810,-288608.9000,-363742.7732,-362360.0215
4865.0000,18.2864,30.5086,0.0000,236811.7000,-236811.7000,6.1398,0.0000,0.0000,0.0000,52624.8222,4.5000,1.0000,52624.8222,0.0000,0.0000,289436.5222,0.0000,-289436.5222,23.9621,16.6648,15515.9000,0.0000,15515.9000,0.4023,4193.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4193.4865,0.0000,0.0000,0.0000,11322.4135,11322.4135,23.7335,35.7744,0.0000,45327.7000,-45327.7000,1.1752,0.0000,0.0000,0.0000,9250.5510,4.9000,1.0000,9250.5510,0.0000,0.0000,54578.2510,0.0000,-54578.2510,24.8038,17.5065,398.6000,0.0000,398.6000,0.0103,107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,107.7297,0.0000,0.0000,0.0000,290.8703,290.8703,24.7905,36.8313,0.0000,34279.0000,-34279.0000,0.8887,0.0000,0.0000,0.0000,6995.7143,4.9000,1.0000,6995.7143,0.0000,0.0000,41274.7143,0.0000,-41274.7143,25.5999,18.3026,7634.0000,0.0000,7634.0000,0.1979,2063.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2063.2432,0.0000,0.0000,0.0000,5570.7568,5570.7568,25.4697,20.9421,23.2059,-15.3922,-230883.5241,13.2214,1381.4323,13.8143,13.2214,0.0000,84.0233,20.9395,19.3289,20.1342,-10.2667,-82133.2023,13.2214,2912.0491,29.1205,13.2214,0.0000,295.4470,19.3287,18.2800,18.8044,-7.6400,-53480.2785,13.2214,3542.1423,35.4214,13.2214,0.0000,385.7300,23.7401,23.7379,12.5850,23.7357,12.5793,23.7335,12.5736,23.7335,6464.9565,258.5983,24.7981,24.7956,15.3306,24.7931,15.3245,24.7905,15.3185,24.7905,6464.9565,258.5983,25.4907,25.4837,20.2334,25.4767,20.2046,25.4697,20.1760,25.4697,1865.9577,37.3192,20.9421,20.9413,5.5834,20.9404,5.5785,20.9395,5.5737,20.9395,6464.9565,258.5983,19.3289,19.3288,0.3613,19.3288,0.3593,19.3287,0.3573,19.3287,6464.9565,258.5983,18.2800,18.2821,-6.3403,18.2842,-6.3372,18.2864,-6.3340,18.2864,1865.9577,37.3192,13.2214,869.5199,8.8143,0.0000,765.2004,1634.7202,-292869.9000,-368105.4470,-366497.0049
4866.0000,18.2061,30.4284,0.0000,222765.1000,-222765.1000,5.7756,0.0000,0.0000,0.0000,49503.3556,4.5000,1.0000,49503.3556,0.0000,0.0000,272268.4556,0.0000,-272268.4556,23.9678,16.6705,9287.7000,0.0000,9287.7000,0.2408,2510.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2510.1892,0.0000,0.0000,0.0000,6777.5108,6777.5108,23.8169,35.8577,0.0000,38633.7000,-38633.7000,1.0017,0.0000,0.0000,0.0000,7884.4286,4.9000,1.0000,7884.4286,0.0000,0.0000,46518.1286,0.0000,-46518.1286,24.8013,17.5040,393.1000,0.0000,393.1000,0.0102,106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,106.2432,0.0000,0.0000,0.0000,286.8568,286.8568,24.7871,36.8280,0.0000,35001.6000,-35001.6000,0.9075,0.0000,0.0000,0.0000,7143.1837,4.9000,1.0000,7143.1837,0.0000,0.0000,42144.7837,0.0000,-42144.7837,25.6790,18.3817,8952.9000,0.0000,8952.9000,0.2321,2419.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2419.7027,0.0000,0.0000,0.0000,6533.1973,6533.1973,25.5178,20.7812,23.1495,-14.9218,-223827.4150,12.2518,1282.6393,12.8264,12.2518,0.0000,66.8594,20.7798,19.2176,19.9987,-9.2281,-73824.6825,12.2518,2691.9906,26.9199,12.2518,0.0000,235.0945,19.2185,18.1967,18.7076,-6.8980,-48286.2856,12.2518,3252.6709,32.5267,12.2518,0.0000,306.9348,23.8244,23.8219,13.3504,23.8194,13.3422,23.8169,13.3340,23.8169,5646.2109,225.8484,24.7953,24.7926,15.3983,24.7898,15.3906,24.7871,15.3829,24.7871,5646.2109,225.8484,25.5407,25.5331,20.7656,25.5254,20.7305,25.5178,20.6955,25.5178,1631.0283,32.6206,20.7812,20.7807,3.9962,20.7803,3.9957,20.7798,3.9953,20.7798,5646.2109,225.8484,19.2176,19.2179,-0.7374,19.2182,-0.7359,19.2185,-0.7344,19.2185,5646.2109,225.8484,18.1967,18.1998,-7.3337,18.2030,-7.3175,18.2061,-7.3014,18.2061,1631.0283,32.6206,12.2518,703.8267,8.1678,0.0000,608.8888,1312.7155,-277766.7000,-347333.8029,-345938.3832
4867.0000,18.1151,30.3373,0.0000,214252.8000,-214252.8000,5.5549,0.0000,0.0000,0.0000,47611.7333,4.5000,1.0000,47611.7333,0.0000,0.0000,261864.5333,0.0000,-261864.5333,24.0466,16.7494,9258.1000,0.0000,9258.1000,0.2400,2502.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2502.1892,0.0000,0.0000,0.0000,6755.9108,6755.9108,23.8854,35.9262,0.0000,28876.3000,-28876.3000,0.7487,0.0000,0.0000,0.0000,5893.1224,4.9000,1.0000,5893.1224,0.0000,0.0000,34769.4224,0.0000,-34769.4224,24.6730,17.3757,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,24.6592,36.7000,0.0000,32996.1000,-32996.1000,0.8555,0.0000,0.0000,0.0000,6733.8980,4.9000,1.0000,6733.8980,0.0000,0.0000,39729.9980,0.0000,-39729.9980,25.5591,18.2618,8547.1000,0.0000,8547.1000,0.2216,2310.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2310.0270,0.0000,0.0000,0.0000,6237.0730,6237.0730,25.3989,20.6410,23.0200,-14.0034,-210050.8440,11.4461,1203.7206,12.0372,11.4461,0.0000,54.5178,20.6401,19.0980,19.8690,-8.5101,-68080.9768,11.4461,2526.9880,25.2699,11.4461,0.0000,191.6982,19.0996,18.1036,18.6016,-6.2811,-43967.4332,11.4461,3027.4259,30.2743,11.4461,0.0000,250.2775,23.8936,23.8909,13.8867,23.8881,13.8767,23.8854,13.8667,23.8854,5003.7210,200.1488,24.6666,24.6641,14.1973,24.6617,14.1924,24.6592,14.1874,24.6592,5003.7210,200.1488,25.4179,25.4115,19.1598,25.4052,19.1432,25.3989,19.1265,25.3989,1446.5402,28.9308,20.6410,20.6407,2.8490,20.6404,2.8494,20.6401,2.8498,20.6401,5003.7210,200.1488,19.0980,19.0985,-1.7530,19.0990,-1.7497,19.0996,-1.7464,19.0996,5003.7210,200.1488,18.1036,18.1075,-8.2881,18.1113,-8.2658,18.1151,-8.2436,18.1151,1446.5402,28.9308,11.4461,582.8101,7.6307,0.0000,496.4934,1079.3035,-257932.9000,-323088.4916,-322099.2539
4868.0000,17.8668,30.0890,0.0000,156059.1000,-156059.1000,4.0461,0.0000,0.0000,0.0000,34679.8000,4.5000,1.0000,34679.8000,0.0000,0.0000,190738.9000,0.0000,-190738.9000,23.8093,16.5120,9265.8000,0.0000,9265.8000,0.2402,2504.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2504.2703,0.0000,0.0000,0.0000,6761.5297,6761.5297,23.5922,35.6331,0.0000,10143.3000,-10143.3000,0.2630,0.0000,0.0000,0.0000,2070.0612,4.9000,1.0000,2070.0612,0.0000,0.0000,12213.3612,0.0000,-12213.3612,23.9728,16.6755,401.7000,0.0000,401.7000,0.0104,108.5676,3.7000,1.0000,0.0000,0.0000,0.0000,108.5676,0.0000,0.0000,0.0000,293.1324,293.1324,23.9626,36.0034,0.0000,30276.8000,-30276.8000,0.7850,0.0000,0.0000,0.0000,6178.9388,4.9000,1.0000,6178.9388,0.0000,0.0000,36455.7388,0.0000,-36455.7388,25.0984,17.8011,7836.9000,0.0000,7836.9000,0.2032,2118.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2118.0811,0.0000,0.0000,0.0000,5718.8189,5718.8189,24.9146,20.1046,22.5096,-10.2927,-154389.9501,8.3219,890.9718,8.9097,8.3219,0.0000,20.9523,20.1100,18.7541,19.4320,-5.4400,-43519.8844,8.3219,1867.1526,18.6715,8.3219,0.0000,73.6735,18.7602,17.8416,18.3009,-4.2124,-29486.6850,8.3219,2226.1768,22.2618,8.3219,0.0000,96.1867,23.5986,23.5965,10.7993,23.5944,10.7960,23.5922,10.7928,23.5922,2845.4801,113.8192,23.9636,23.9633,7.5103,23.9630,7.5262,23.9626,7.5420,23.9626,2845.4801,113.8192,24.9202,24.9184,13.3625,24.9166,13.3984,24.9146,13.4336,24.9146,825.6793,16.5136,20.1046,20.1064,-2.1201,20.1082,-2.0996,20.1100,-2.0792,20.1100,2845.4801,113.8192,18.7541,18.7561,-4.8828,18.7582,-4.8650,18.7602,-4.8472,18.7602,2845.4801,113.8192,17.8416,17.8501,-11.1569,17.8585,-11.0808,17.8668,-11.0058,17.8668,825.6793,16.5136,8.3219,241.1453,5.5479,0.0000,190.8125,431.9577,-178974.8000,-226634.5189,-227396.5196
4869.0000,17.7147,29.9370,0.0000,146139.4000,-146139.4000,3.7889,0.0000,0.0000,0.0000,32475.4222,4.5000,1.0000,32475.4222,0.0000,0.0000,178614.8222,0.0000,-178614.8222,23.8277,16.5304,9287.5000,0.0000,9287.5000,0.2408,2510.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2510.1351,0.0000,0.0000,0.0000,6777.3649,6777.3649,23.5862,35.6270,0.0000,5293.0000,-5293.0000,0.1372,0.0000,0.0000,0.0000,1080.2041,4.9000,1.0000,1080.2041,0.0000,0.0000,6373.2041,0.0000,-6373.2041,23.8043,16.5070,442.1000,0.0000,442.1000,0.0115,119.4865,3.7000,1.0000,0.0000,0.0000,0.0000,119.4865,0.0000,0.0000,0.0000,322.6135,322.6135,23.7886,35.8294,0.0000,27216.3000,-27216.3000,0.7056,0.0000,0.0000,0.0000,5554.3469,4.9000,1.0000,5554.3469,0.0000,0.0000,32770.6469,0.0000,-32770.6469,24.9101,17.6128,6416.6000,0.0000,6416.6000,0.1664,1734.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1734.2162,0.0000,0.0000,0.0000,4682.3838,4682.3838,24.7347,19.7858,22.2602,-9.6403,-144603.9203,7.5756,818.2471,8.1825,7.5756,0.0000,15.8060,19.7918,18.5484,19.1701,-4.5414,-36331.4592,7.5756,1716.3423,17.1634,7.5756,0.0000,55.5779,18.5553,17.6885,18.1219,-3.6180,-25326.1872,7.5756,2040.3204,20.4032,7.5756,0.0000,72.5615,23.5957,23.5925,11.1480,23.5894,11.1338,23.5862,11.1197,23.5862,2410.6584,96.4263,23.7933,23.7917,7.0736,23.7901,7.0737,23.7886,7.0738,23.7886,2410.6584,96.4263,24.7499,24.7448,12.3715,24.7397,12.3586,24.7347,12.3463,24.7347,700.3070,14.0061,19.7858,19.7878,-4.2571,19.7898,-4.2378,19.7918,-4.2185,19.7918,2410.6584,96.4263,18.5484,18.5507,-6.2359,18.5530,-6.2184,18.5553,-6.2009,18.5553,2410.6584,96.4263,17.6885,17.6973,-12.3353,17.7061,-12.2659,17.7147,-12.1969,17.7147,700.3070,14.0061,7.5756,186.0184,5.0504,0.0000,143.9455,329.9639,-162502.5000,-205976.3111,-206261.5667
4870.0000,17.6086,29.8308,0.0000,131879.1000,-131879.1000,3.4192,0.0000,0.0000,0.0000,29306.4667,4.5000,1.0000,29306.4667,0.0000,0.0000,161185.5667,0.0000,-161185.5667,23.3752,16.0779,9258.0000,0.0000,9258.0000,0.2400,2502.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2502.1622,0.0000,0.0000,0.0000,6755.8378,6755.8378,23.1311,35.1719,0.0000,16326.9000,-16326.9000,0.4233,0.0000,0.0000,0.0000,3332.0204,4.9000,1.0000,3332.0204,0.0000,0.0000,19658.9204,0.0000,-19658.9204,23.8344,16.5371,348.2000,0.0000,348.2000,0.0090,94.1081,3.7000,1.0000,0.0000,0.0000,0.0000,94.1081,0.0000,0.0000,0.0000,254.0919,254.0919,23.8177,35.8585,0.0000,22926.2000,-22926.2000,0.5944,0.0000,0.0000,0.0000,4678.8163,4.9000,1.0000,4678.8163,0.0000,0.0000,27605.0163,0.0000,-27605.0163,24.8053,17.5080,5605.0000,0.0000,5605.0000,0.1453,1514.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1514.8649,0.0000,0.0000,0.0000,4090.1351,4090.1351,24.6406,19.5763,22.1084,-9.4369,-141553.8900,7.2469,786.9660,7.8697,7.2469,0.0000,13.8367,19.5827,18.4020,18.9923,-4.1253,-33002.5852,7.2469,1652.7989,16.5280,7.2469,0.0000,48.6532,18.4094,17.5817,17.9956,-3.3050,-23134.8480,7.2469,1961.1754,19.6118,7.2469,0.0000,63.5207,23.1335,23.1327,6.7687,23.1319,6.7794,23.1311,6.7900,23.1311,2229.3188,89.1728,23.8253,23.8228,8.2899,23.8202,8.2806,23.8177,8.2714,23.8177,2229.3188,89.1728,24.6590,24.6528,12.1578,24.6467,12.1338,24.6406,12.1100,24.6406,647.9821,12.9596,19.5763,19.5784,-5.3081,19.5806,-5.2898,19.5827,-5.2716,19.5827,2229.3188,89.1728,18.4020,18.4045,-7.0075,18.4069,-6.9899,18.4094,-6.9724,18.4094,2229.3188,89.1728,17.5817,17.5907,-12.9627,17.5997,-12.8966,17.6086,-12.8307,17.6086,647.9821,12.9596,7.2469,164.5798,4.8313,0.0000,126.0107,290.5905,-155921.0000,-197349.4385,-197691.3232
4871.0000,17.5001,29.7223,0.0000,120778.9000,-120778.9000,3.1314,0.0000,0.0000,0.0000,26839.7556,4.5000,1.0000,26839.7556,0.0000,0.0000,147618.6556,0.0000,-147618.6556,23.3900,16.0927,9267.0000,0.0000,9267.0000,0.2403,2504.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2504.5946,0.0000,0.0000,0.0000,6762.4054,6762.4054,23.1129,35.1537,0.0000,14552.2000,-14552.2000,0.3773,0.0000,0.0000,0.0000,2969.8367,4.9000,1.0000,2969.8367,0.0000,0.0000,17522.0367,0.0000,-17522.0367,23.8120,16.5147,334.5000,0.0000,334.5000,0.0087,90.4054,3.7000,1.0000,0.0000,0.0000,0.0000,90.4054,0.0000,0.0000,0.0000,244.0946,244.0946,23.7940,35.8348,0.0000,18983.1000,-18983.1000,0.4922,0.0000,0.0000,0.0000,3874.1020,4.9000,1.0000,3874.1020,0.0000,0.0000,22857.2020,0.0000,-22857.2020,24.7060,17.4087,3170.1000,0.0000,3170.1000,0.0822,856.7838,3.7000,1.0000,0.0000,0.0000,0.0000,856.7838,0.0000,0.0000,0.0000,2313.3162,2313.3162,24.5911,19.2907,21.9409,-8.8562,-132842.5371,6.4980,709.8483,7.0985,6.4980,0.0000,9.9749,19.3004,18.2616,18.7810,-3.2543,-26034.1359,6.4980,1493.7561,14.9376,6.4980,0.0000,35.0742,18.2706,17.4684,17.8695,-2.8721,-20105.0441,6.4980,1766.9440,17.6694,6.4980,0.0000,45.7923,23.1202,23.1177,7.4726,23.1153,7.4640,23.1129,7.4555,23.1129,1839.7211,73.5888,23.8023,23.7995,8.5503,23.7967,8.5402,23.7940,8.5302,23.7940,1839.7211,73.5888,24.6137,24.6061,12.3031,24.5986,12.2645,24.5911,12.2264,24.5911,535.4735,10.7095,19.2907,19.2940,-7.2208,19.2972,-7.1931,19.3004,-7.1654,19.3004,1839.7211,73.5888,18.2616,18.2646,-7.7765,18.2676,-7.7550,18.2706,-7.7337,18.2706,1839.7211,73.5888,17.4684,17.4791,-13.7221,17.4896,-13.6407,17.5001,-13.5600,17.5001,535.4735,10.7095,6.4980,121.8153,4.3320,0.0000,90.8414,212.6567,-141542.6000,-178678.0781,-178981.7171
4872.0000,17.3871,29.5860,299.8000,99257.3000,-98957.5000,2.5734,68.1364,4.4000,1.0000,22057.1778,4.5000,1.0000,22125.3141,0.0000,0.0000,121314.4778,231.6636,-121082.8141,23.0858,15.7885,9286.4000,0.0000,9286.4000,0.2408,2509.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2509.8378,0.0000,0.0000,0.0000,6776.5622,6776.5622,22.7653,34.8061,0.0000,15975.0000,-15975.0000,0.4142,0.0000,0.0000,0.0000,3260.2041,4.9000,1.0000,3260.2041,0.0000,0.0000,19235.2041,0.0000,-19235.2041,23.6706,16.3733,314.2000,0.0000,314.2000,0.0081,84.9189,3.7000,1.0000,0.0000,0.0000,0.0000,84.9189,0.0000,0.0000,0.0000,229.2811,229.2811,23.6524,35.6933,0.0000,15776.8000,-15776.8000,0.4090,0.0000,0.0000,0.0000,3219.7551,4.9000,1.0000,3219.7551,0.0000,0.0000,18996.5551,0.0000,-18996.5551,24.5465,17.2492,1039.6000,0.0000,1039.6000,0.0270,280.9730,3.7000,1.0000,0.0000,0.0000,0.0000,280.9730,0.0000,0.0000,0.0000,758.6270,758.6270,24.4884,18.9572,21.7228,-7.8349,-117523.6950,5.5088,606.4777,6.0648,5.5088,0.0000,6.0776,18.9718,18.1258,18.5488,-2.2469,-17974.8720,5.5088,1277.4442,12.7744,5.5088,0.0000,21.3704,18.1372,17.3476,17.7424,-2.3969,-16778.3775,5.5088,1505.2232,15.0522,5.5088,0.0000,27.9008,22.7669,22.7664,4.4439,22.7658,4.4555,22.7653,4.4669,22.7653,1376.4039,55.0562,23.6598,23.6573,7.5334,23.6549,7.5274,23.6524,7.5214,23.6524,1376.4039,55.0562,24.5108,24.5033,11.5998,24.4959,11.5659,24.4884,11.5322,24.4884,401.4771,8.0295,18.9572,18.9621,-9.5086,18.9670,-9.4673,18.9718,-9.4263,18.9718,1376.4039,55.0562,18.1258,18.1296,-8.5186,18.1334,-8.4908,18.1372,-8.4631,18.1372,1376.4039,55.0562,17.3476,17.3609,-14.5676,17.3740,-14.4601,17.3871,-14.3539,17.3871,401.4771,8.0295,5.5088,77.2961,3.6725,0.0000,55.3488,132.6449,-120069.1000,-151550.1031,-152276.9445
4873.0000,17.3033,29.5255,0.0000,94712.3000,-94712.3000,2.4556,0.0000,0.0000,0.0000,21047.1778,4.5000,1.0000,21047.1778,0.0000,0.0000,115759.4778,0.0000,-115759.4778,23.2104,15.9132,9247.2000,0.0000,9247.2000,0.2398,2499.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2499.2432,0.0000,0.0000,0.0000,6747.9568,6747.9568,22.8570,34.8979,0.0000,11928.0000,-11928.0000,0.3093,0.0000,0.0000,0.0000,2434.2857,4.9000,1.0000,2434.2857,0.0000,0.0000,14362.2857,0.0000,-14362.2857,23.5899,16.2927,309.7000,0.0000,309.7000,0.0080,83.7027,3.7000,1.0000,0.0000,0.0000,0.0000,83.7027,0.0000,0.0000,0.0000,225.9973,225.9973,23.5701,35.6109,0.0000,13812.8000,-13812.8000,0.3581,0.0000,0.0000,0.0000,2818.9388,4.9000,1.0000,2818.9388,0.0000,0.0000,16631.7388,0.0000,-16631.7388,24.4188,17.1215,633.4000,0.0000,633.4000,0.0164,171.1892,3.7000,1.0000,0.0000,0.0000,0.0000,171.1892,0.0000,0.0000,0.0000,462.2108,462.2108,24.3737,18.7421,21.5579,-7.3572,-110358.6459,5.0808,562.6620,5.6266,5.0808,0.0000,4.7682,18.7579,18.0082,18.3831,-1.8365,-14691.8061,5.0808,1185.5714,11.8557,5.0808,0.0000,16.7661,18.0211,17.2610,17.6410,-2.1279,-14895.2394,5.0808,1393.6513,13.9365,5.0808,0.0000,21.8895,22.8661,22.8631,6.2656,22.8601,6.2498,22.8570,6.2341,22.8570,1194.4475,47.7779,23.5784,23.5756,7.2413,23.5729,7.2322,23.5701,7.2231,23.5701,1194.4475,47.7779,24.3952,24.3880,10.7812,24.3808,10.7525,24.3737,10.7238,24.3737,348.7785,6.9756,18.7421,18.7474,-10.4982,18.7527,-10.4573,18.7579,-10.4165,18.7579,1194.4475,47.7779,18.0082,18.0125,-9.0915,18.0168,-9.0611,18.0211,-9.0308,18.0211,1194.4475,47.7779,17.2610,17.2752,-14.9892,17.2893,-14.8797,17.3033,-14.7710,17.3033,348.7785,6.9756,5.0808,61.8794,3.3872,0.0000,43.4238,105.3032,-110262.8000,-139317.3374,-139945.6914
4874.0000,17.2195,29.4417,0.0000,83724.2000,-83724.2000,2.1707,0.0000,0.0000,0.0000,18605.3778,4.5000,1.0000,18605.3778,0.0000,0.0000,102329.5778,0.0000,-102329.5778,23.1290,15.8317,9256.3000,0.0000,9256.3000,0.2400,2501.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2501.7027,0.0000,0.0000,0.0000,6754.5973,6754.5973,22.7328,34.7737,0.0000,9989.3000,-9989.3000,0.2590,0.0000,0.0000,0.0000,2038.6327,4.9000,1.0000,2038.6327,0.0000,0.0000,12027.9327,0.0000,-12027.9327,23.4275,16.1302,305.4000,0.0000,305.4000,0.0079,82.5405,3.7000,1.0000,0.0000,0.0000,0.0000,82.5405,0.0000,0.0000,0.0000,222.8595,222.8595,23.4079,35.4487,0.0000,11835.4000,-11835.4000,0.3069,0.0000,0.0000,0.0000,2415.3878,4.9000,1.0000,2415.3878,0.0000,0.0000,14250.7878,0.0000,-14250.7878,24.2309,16.9336,329.3000,0.0000,329.3000,0.0085,89.0000,3.7000,1.0000,0.0000,0.0000,0.0000,89.0000,0.0000,0.0000,0.0000,240.3000,240.3000,24.2005,18.5228,21.3616,-6.5543,-98314.9832,4.4895,500.6941,5.0069,4.4895,0.0000,3.2897,18.5423,17.9086,18.2254,-1.3715,-10972.1212,4.4895,1053.8584,10.5386,4.4895,0.0000,11.5674,17.9236,17.1700,17.5468,-1.8640,-13048.3083,4.4895,1235.9106,12.3591,4.4895,0.0000,15.1022,22.7389,22.7369,5.3401,22.7349,5.3369,22.7328,5.3336,22.7328,961.9365,38.4775,23.4146,23.4124,6.0907,23.4101,6.0875,23.4079,6.0842,23.4079,961.9365,38.4775,24.2170,24.2115,9.2535,24.2060,9.2457,24.2005,9.2375,24.2005,281.3599,5.6272,18.5228,18.5293,-11.6313,18.5358,-11.5810,18.5423,-11.5309,18.5423,961.9365,38.4775,17.9086,17.9136,-9.5114,17.9186,-9.4764,17.9236,-9.4415,17.9236,961.9365,38.4775,17.1700,17.1867,-15.5052,17.2032,-15.3737,17.2195,-15.2439,17.2195,281.3599,5.6272,4.4895,44.0496,2.9930,0.0000,29.9594,74.0090,-95657.9000,-121390.5414,-122335.4127
4875.0000,17.1440,29.3662,0.0000,73851.8000,-73851.8000,1.9147,0.0000,0.0000,0.0000,16411.5111,4.5000,1.0000,16411.5111,0.0000,0.0000,90263.3111,0.0000,-90263.3111,22.9963,15.6990,9274.3000,0.0000,9274.3000,0.2405,2506.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2506.5676,0.0000,0.0000,0.0000,6767.7324,6767.7324,22.5536,34.5944,0.0000,9280.6000,-9280.6000,0.2406,0.0000,0.0000,0.0000,1894.0000,4.9000,1.0000,1894.0000,0.0000,0.0000,11174.6000,0.0000,-11174.6000,23.2781,15.9808,315.3000,0.0000,315.3000,0.0082,85.2162,3.7000,1.0000,0.0000,0.0000,0.0000,85.2162,0.0000,0.0000,0.0000,230.0838,230.0838,23.2570,35.2978,0.0000,9772.3000,-9772.3000,0.2534,0.0000,0.0000,0.0000,1994.3469,4.9000,1.0000,1994.3469,0.0000,0.0000,11766.6469,0.0000,-11766.6469,24.0199,16.7226,329.3000,0.0000,329.3000,0.0085,89.0000,3.7000,1.0000,0.0000,0.0000,0.0000,89.0000,0.0000,0.0000,0.0000,240.3000,240.3000,23.9937,18.3368,21.1652,-5.8166,-87248.3649,3.9988,449.1348,4.4913,3.9988,0.0000,2.3247,18.3596,17.8206,18.0901,-1.0392,-8313.7876,3.9988,943.5086,9.4351,3.9988,0.0000,8.1743,17.8377,17.0877,17.4627,-1.6526,-11568.2454,3.9988,1104.3897,11.0439,3.9988,0.0000,10.6721,22.5575,22.5562,4.0104,22.5549,4.0139,22.5536,4.0174,22.5536,785.9389,31.4376,23.2632,23.2611,5.1730,23.2590,5.1709,23.2570,5.1687,23.2570,785.9389,31.4376,24.0043,24.0008,7.4587,23.9973,7.4720,23.9937,7.4846,23.9937,230.2557,4.6051,18.3368,18.3445,-12.4574,18.3520,-12.4003,18.3596,-12.3434,18.3596,785.9389,31.4376,17.8206,17.8263,-9.8546,17.8320,-9.8146,17.8377,-9.7748,17.8377,785.9389,31.4376,17.0877,17.1066,-15.9289,17.1254,-15.7792,17.1440,-15.6314,17.1440,230.2557,4.6051,3.9988,32.0674,2.6659,0.0000,21.1711,53.2385,-82985.8000,-105966.4418,-107130.3979
4876.0000,17.0890,29.3112,0.0000,68796.6000,-68796.6000,1.7837,0.0000,0.0000,0.0000,15288.1333,4.5000,1.0000,15288.1333,0.0000,0.0000,84084.7333,0.0000,-84084.7333,22.7361,15.4388,9246.4000,0.0000,9246.4000,0.2397,2499.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2499.0270,0.0000,0.0000,0.0000,6747.3730,6747.3730,22.2838,34.3246,0.0000,12105.3000,-12105.3000,0.3139,0.0000,0.0000,0.0000,2470.4694,4.9000,1.0000,2470.4694,0.0000,0.0000,14575.7694,0.0000,-14575.7694,23.2627,15.9654,308.8000,0.0000,308.8000,0.0080,83.4595,3.7000,1.0000,0.0000,0.0000,0.0000,83.4595,0.0000,0.0000,0.0000,225.3405,225.3405,23.2384,35.2792,0.0000,8175.4000,-8175.4000,0.2120,0.0000,0.0000,0.0000,1668.4490,4.9000,1.0000,1668.4490,0.0000,0.0000,9843.8490,0.0000,-9843.8490,23.8995,16.6022,633.2000,0.0000,633.2000,0.0164,171.1351,3.7000,1.0000,0.0000,0.0000,0.0000,171.1351,0.0000,0.0000,0.0000,462.0649,462.0649,23.8552,18.2109,21.0330,-5.6029,-84042.9862,3.8605,435.6667,4.3567,3.8605,0.0000,2.0916,18.2341,17.7444,17.9892,-0.9114,-7290.9308,3.8605,914.3538,9.1435,3.8605,0.0000,7.3547,17.7624,17.0318,17.3971,-1.5541,-10878.8912,3.8605,1068.8586,10.6886,3.8605,0.0000,9.6022,22.2830,22.2833,1.8965,22.2836,1.9145,22.2838,1.9322,22.2838,739.1366,29.5655,23.2476,23.2445,5.6272,23.2415,5.6147,23.2384,5.6023,23.2384,739.1366,29.5655,23.8685,23.8640,6.7214,23.8596,6.7180,23.8552,6.7149,23.8552,216.6532,4.3331,18.2109,18.2186,-12.7533,18.2263,-12.6989,18.2341,-12.6446,18.2341,739.1366,29.5655,17.7444,17.7504,-10.1164,17.7565,-10.0762,17.7624,-10.0361,17.7624,739.1366,29.5655,17.0318,17.0510,-16.0666,17.0701,-15.9239,17.0890,-15.7824,17.0890,216.6532,4.3331,3.8605,29.1172,2.5736,0.0000,19.0486,48.1658,-78888.9000,-101069.5733,-102212.8083
4877.0000,17.0543,29.2765,0.0000,63640.9000,-63640.9000,1.6500,0.0000,0.0000,0.0000,14142.4222,4.5000,1.0000,14142.4222,0.0000,0.0000,77783.3222,0.0000,-77783.3222,22.5859,15.2886,9256.8000,0.0000,9256.8000,0.2400,2501.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2501.8378,0.0000,0.0000,0.0000,6754.9622,6754.9622,22.1066,34.1474,0.0000,9291.1000,-9291.1000,0.2409,0.0000,0.0000,0.0000,1896.1429,4.9000,1.0000,1896.1429,0.0000,0.0000,11187.2429,0.0000,-11187.2429,22.9022,15.6049,385.6000,0.0000,385.6000,0.0100,104.2162,3.7000,1.0000,0.0000,0.0000,0.0000,104.2162,0.0000,0.0000,0.0000,281.3838,281.3838,22.8835,34.9243,0.0000,8206.7000,-8206.7000,0.2128,0.0000,0.0000,0.0000,1674.8367,4.9000,1.0000,1674.8367,0.0000,0.0000,9881.5367,0.0000,-9881.5367,23.5862,16.2889,2962.8000,0.0000,2962.8000,0.0768,800.7568,3.7000,1.0000,0.0000,0.0000,0.0000,800.7568,0.0000,0.0000,0.0000,2162.0432,2162.0432,23.4534,18.2534,20.8534,-4.8746,-73119.6106,3.6457,414.1133,4.1411,3.6457,0.0000,1.7616,18.2731,17.6207,17.9469,-1.1469,-9174.9130,3.6457,864.8810,8.6488,3.6457,0.0000,6.1944,17.6419,16.9953,17.3186,-1.2988,-9091.7472,3.6457,1012.4497,10.1245,3.6457,0.0000,8.0873,22.1055,22.1059,0.9480,22.1063,0.9636,22.1066,0.9790,22.1066,669.0013,26.7601,22.8822,22.8827,2.4529,22.8831,2.4764,22.8835,2.4996,22.8835,669.0013,26.7601,23.4325,23.4399,2.3700,23.4468,2.5061,23.4534,2.6370,23.4534,196.2578,3.9252,18.2534,18.2600,-11.5063,18.2666,-11.4661,18.2731,-11.4260,18.2731,669.0013,26.7601,17.6207,17.6278,-10.8801,17.6348,-10.8316,17.6419,-10.7834,17.6419,669.0013,26.7601,16.9953,17.0151,-16.0295,17.0348,-15.8864,17.0543,-15.7447,17.0543,196.2578,3.9252,3.6457,24.8925,2.4305,0.0000,16.0433,40.9358,-68533.5000,-89653.7126,-91386.2707
4878.0000,17.0558,29.1685,1075.9000,75870.2000,-74794.3000,1.9671,244.5227,4.4000,1.0000,16860.0444,4.5000,1.0000,17104.5672,0.0000,0.0000,92730.2444,831.3773,-91898.8672,22.2179,14.9206,9273.8000,0.0000,9273.8000,0.2404,2506.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2506.4324,0.0000,0.0000,0.0000,6767.3676,6767.3676,21.8423,33.8832,0.0000,13097.6000,-13097.6000,0.3396,0.0000,0.0000,0.0000,2672.9796,4.9000,1.0000,2672.9796,0.0000,0.0000,15770.5796,0.0000,-15770.5796,22.7282,15.4309,320.3000,0.0000,320.3000,0.0083,86.5676,3.7000,1.0000,0.0000,0.0000,0.0000,86.5676,0.0000,0.0000,0.0000,233.7324,233.7324,22.7148,34.7556,0.0000,10373.8000,-10373.8000,0.2690,0.0000,0.0000,0.0000,2117.1020,4.9000,1.0000,2117.1020,0.0000,0.0000,12490.9020,0.0000,-12490.9020,23.4164,16.1191,9749.2000,0.0000,9749.2000,0.2528,2634.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2634.9189,0.0000,0.0000,0.0000,7114.2811,7114.2811,23.0431,18.5773,20.8102,-5.3002,-79503.1448,4.6157,525.1113,5.2511,4.6157,0.0000,3.5750,18.5843,17.5190,18.0516,-2.3707,-18965.7026,4.6157,1090.6404,10.9064,4.6157,0.0000,12.5706,17.5362,17.0132,17.2747,-1.3302,-9311.2519,4.6157,1283.9788,12.8398,4.6157,0.0000,16.4119,21.8378,21.8393,-0.9295,21.8408,-0.9041,21.8423,-0.8789,21.8423,1009.7062,40.3882,22.7151,22.7150,1.6842,22.7149,1.6974,22.7148,1.7106,22.7148,1009.7062,40.3882,23.0168,23.0257,-1.2194,23.0345,-1.0876,23.0431,-0.9569,23.0431,295.2192,5.9044,18.5773,18.5796,-7.8161,18.5819,-7.8181,18.5843,-7.8199,18.5843,1009.7062,40.3882,17.5190,17.5247,-11.3816,17.5305,-11.3494,17.5362,-11.3172,17.5362,1009.7062,40.3882,17.0132,17.0274,-15.4431,17.0416,-15.3735,17.0558,-15.3025,17.0558,295.2192,5.9044,4.6157,47.5331,3.0771,0.0000,32.5575,80.0907,-78922.4000,-106044.9677,-107780.0993
4879.0000,17.0169,29.2391,0.0000,87235.3000,-87235.3000,2.2617,0.0000,0.0000,0.0000,19385.6222,4.5000,1.0000,19385.6222,0.0000,0.0000,106620.9222,0.0000,-106620.9222,22.7300,15.4327,9246.4000,0.0000,9246.4000,0.2397,2499.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2499.0270,0.0000,0.0000,0.0000,6747.3730,6747.3730,22.3554,34.3962,0.0000,4764.9000,-4764.9000,0.1235,0.0000,0.0000,0.0000,972.4286,4.9000,1.0000,972.4286,0.0000,0.0000,5737.3286,0.0000,-5737.3286,22.6628,15.3655,306.8000,0.0000,306.8000,0.0080,82.9189,3.7000,1.0000,0.0000,0.0000,0.0000,82.9189,0.0000,0.0000,0.0000,223.8811,223.8811,22.6491,34.6899,0.0000,12505.0000,-12505.0000,0.3242,0.0000,0.0000,0.0000,2552.0408,4.9000,1.0000,2552.0408,0.0000,0.0000,15057.0408,0.0000,-15057.0408,23.4559,16.1586,10357.0000,0.0000,10357.0000,0.2685,2799.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2799.1892,0.0000,0.0000,0.0000,7557.8108,7557.8108,23.0477,18.5359,20.7918,-5.6135,-84202.3595,4.8386,550.8323,5.5083,4.8386,0.0000,4.1182,18.5474,17.5487,18.0481,-2.3298,-18638.0655,4.8386,1143.4545,11.4345,4.8386,0.0000,14.4808,17.5626,16.9730,17.2678,-1.5717,-11002.0198,4.8386,1346.3310,13.4633,4.8386,0.0000,18.9058,22.3685,22.3641,5.2003,22.3597,5.1640,22.3554,5.1281,22.3554,1096.5345,43.8614,22.6508,22.6502,1.8385,22.6497,1.8455,22.6491,1.8526,22.6491,1096.5345,43.8614,23.0509,23.0497,0.8094,23.0486,0.8051,23.0477,0.8036,23.0477,320.3995,6.4080,18.5359,18.5397,-8.3157,18.5436,-8.2964,18.5474,-8.2772,18.5474,1096.5345,43.8614,17.5487,17.5533,-10.5900,17.5580,-10.5688,17.5626,-10.5476,17.5626,1096.5345,43.8614,16.9730,16.9877,-15.6605,17.0023,-15.5785,17.0169,-15.4968,17.0169,320.3995,6.4080,4.8386,54.1060,3.2257,0.0000,37.5049,91.6109,-84595.0000,-112886.2267,-113842.4448
4880.0000,17.0291,29.2184,437.5000,102638.2000,-102200.7000,2.6611,99.4318,4.4000,1.0000,22808.4889,4.5000,1.0000,22907.9207,0.0000,0.0000,125446.6889,338.0682,-125108.6207,22.3929,15.0956,12279.7000,0.0000,12279.7000,0.3184,3318.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3318.8378,0.0000,0.0000,0.0000,8960.8622,8960.8622,22.0106,34.0514,0.0000,17881.3000,-17881.3000,0.4636,0.0000,0.0000,0.0000,3649.2449,4.9000,1.0000,3649.2449,0.0000,0.0000,21530.5449,0.0000,-21530.5449,22.9336,15.6363,313.2000,0.0000,313.2000,0.0081,84.6486,3.7000,1.0000,0.0000,0.0000,0.0000,84.6486,0.0000,0.0000,0.0000,228.5514,228.5514,22.9158,34.9566,0.0000,12434.5000,-12434.5000,0.3224,0.0000,0.0000,0.0000,2537.6531,4.9000,1.0000,2537.6531,0.0000,0.0000,14972.1531,0.0000,-14972.1531,23.5577,16.2604,9951.8000,0.0000,9951.8000,0.2580,2689.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2689.6757,0.0000,0.0000,0.0000,7262.1243,7262.1243,23.2296,18.6534,20.9415,-7.1159,-106739.1945,6.0474,684.7289,6.8473,6.0474,0.0000,8.0403,18.6598,17.5995,18.1296,-3.0913,-24730.7488,6.0474,1424.7177,14.2472,6.0474,0.0000,28.2716,17.6095,16.9977,17.3036,-2.0388,-14271.3499,6.0474,1680.3788,16.8038,6.0474,0.0000,36.9108,22.0087,22.0094,1.3904,22.0100,1.4116,22.0106,1.4324,22.0106,1621.3388,64.8536,22.9238,22.9211,5.1417,22.9184,5.1274,22.9158,5.1133,22.9158,1621.3388,64.8536,23.2463,23.2406,4.0911,23.2351,4.0434,23.2296,3.9970,23.2296,472.3454,9.4469,18.6534,18.6555,-6.9987,18.6576,-6.9964,18.6598,-6.9940,18.6598,1621.3388,64.8536,17.5995,17.6028,-9.8004,17.6062,-9.7903,17.6095,-9.7802,17.6095,1621.3388,64.8536,16.9977,17.0081,-15.0873,17.0186,-15.0546,17.0291,-15.0209,17.0291,472.3454,9.4469,6.0474,99.9289,4.0316,0.0000,73.2227,173.1516,-109971.8000,-145159.7808,-145741.2932
4881.0000,17.0520,29.2742,0.0000,115150.4000,-115150.4000,2.9855,0.0000,0.0000,0.0000,25588.9778,4.5000,1.0000,25588.9778,0.0000,0.0000,140739.3778,0.0000,-140739.3778,22.3911,15.0938,15272.6000,0.0000,15272.6000,0.3960,4127.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4127.7297,0.0000,0.0000,0.0000,11144.8703,11144.8703,21.9671,34.0080,0.0000,22405.9000,-22405.9000,0.5809,0.0000,0.0000,0.0000,4572.6327,4.9000,1.0000,4572.6327,0.0000,0.0000,26978.5327,0.0000,-26978.5327,22.9906,15.6933,310.2000,0.0000,310.2000,0.0080,83.8378,3.7000,1.0000,0.0000,0.0000,0.0000,83.8378,0.0000,0.0000,0.0000,226.3622,226.3622,22.9761,35.0169,0.0000,13860.7000,-13860.7000,0.3594,0.0000,0.0000,0.0000,2828.7143,4.9000,1.0000,2828.7143,0.0000,0.0000,16689.4143,0.0000,-16689.4143,23.6092,16.3119,8736.4000,0.0000,8736.4000,0.2265,2361.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2361.1892,0.0000,0.0000,0.0000,6375.2108,6375.2108,23.3517,18.7942,21.0730,-8.0091,-120136.1998,6.8344,770.1762,7.7018,6.8344,0.0000,11.6058,18.7984,17.6537,18.2261,-3.7718,-30174.0635,6.8344,1604.2702,16.0427,6.8344,0.0000,40.8088,17.6619,17.0254,17.3436,-2.3971,-16779.3821,6.8344,1896.1544,18.9615,6.8344,0.0000,53.2791,21.9683,21.9679,1.5619,21.9675,1.5684,21.9671,1.5751,21.9671,2010.6403,80.4256,22.9820,22.9800,5.7208,22.9781,5.7166,22.9761,5.7124,22.9761,2010.6403,80.4256,23.3674,23.3621,5.8577,23.3569,5.8273,23.3517,5.7970,23.3517,584.8483,11.6970,18.7942,18.7956,-5.6230,18.7970,-5.6251,18.7984,-5.6272,18.7984,2010.6403,80.4256,17.6537,17.6564,-9.1054,17.6592,-9.0990,17.6619,-9.0925,17.6619,2010.6403,80.4256,17.0254,17.0342,-14.5809,17.0431,-14.5588,17.0520,-14.5363,17.0520,584.8483,11.6970,6.8344,140.0071,4.5563,0.0000,105.6937,245.7008,-127097.8000,-166660.8815,-167089.6454
4882.0000,17.0747,29.2969,0.0000,119744.3000,-119744.3000,3.1046,0.0000,0.0000,0.0000,26609.8444,4.5000,1.0000,26609.8444,0.0000,0.0000,146354.1444,0.0000,-146354.1444,22.2450,14.9477,18284.9000,0.0000,18284.9000,0.4741,4941.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4941.8649,0.0000,0.0000,0.0000,13343.0351,13343.0351,21.7750,33.8159,0.0000,25897.4000,-25897.4000,0.6714,0.0000,0.0000,0.0000,5285.1837,4.9000,1.0000,5285.1837,0.0000,0.0000,31182.5837,0.0000,-31182.5837,22.8766,15.5793,305.8000,0.0000,305.8000,0.0079,82.6486,3.7000,1.0000,0.0000,0.0000,0.0000,82.6486,0.0000,0.0000,0.0000,223.1514,223.1514,22.8655,34.9063,0.0000,16554.0000,-16554.0000,0.4292,0.0000,0.0000,0.0000,3378.3673,4.9000,1.0000,3378.3673,0.0000,0.0000,19932.3673,0.0000,-19932.3673,23.5697,16.2724,7926.0000,0.0000,7926.0000,0.2055,2142.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2142.1622,0.0000,0.0000,0.0000,5783.8378,5783.8378,23.3548,18.9371,21.1460,-8.3368,-125052.0919,7.3391,824.8711,8.2487,7.3391,0.0000,14.3711,18.9398,17.7066,18.3232,-4.3635,-34907.7459,7.3391,1716.4115,17.1641,7.3391,0.0000,50.5325,17.7137,17.0505,17.3821,-2.6819,-18773.3991,7.3391,2033.1588,20.3316,7.3391,0.0000,65.9743,21.7736,21.7741,0.0518,21.7746,0.0667,21.7750,0.0815,21.7750,2279.5165,91.1807,22.8687,22.8677,4.6423,22.8666,4.6472,22.8655,4.6520,22.8655,2279.5165,91.1807,23.3654,23.3619,5.9510,23.3584,5.9463,23.3548,5.9415,23.3548,662.4690,13.2494,18.9371,18.9380,-4.3590,18.9389,-4.3632,18.9398,-4.3673,18.9398,2279.5165,91.1807,17.7066,17.7090,-8.5053,17.7114,-8.5004,17.7137,-8.4955,17.7137,2279.5165,91.1807,17.0505,17.0586,-14.1718,17.0666,-14.1526,17.0747,-14.1332,17.0747,662.4690,13.2494,7.3391,170.4198,4.8927,0.0000,130.8780,301.2977,-135679.0000,-178119.0711,-178733.2368
4883.0000,17.0877,29.3100,0.0000,123521.6000,-123521.6000,3.2025,0.0000,0.0000,0.0000,27449.2444,4.5000,1.0000,27449.2444,0.0000,0.0000,150970.8444,0.0000,-150970.8444,22.3128,15.0155,18281.8000,0.0000,18281.8000,0.4740,4941.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4941.0270,0.0000,0.0000,0.0000,13340.7730,13340.7730,21.8492,33.8900,0.0000,24796.7000,-24796.7000,0.6429,0.0000,0.0000,0.0000,5060.5510,4.9000,1.0000,5060.5510,0.0000,0.0000,29857.2510,0.0000,-29857.2510,22.8826,15.5853,369.8000,0.0000,369.8000,0.0096,99.9459,3.7000,1.0000,0.0000,0.0000,0.0000,99.9459,0.0000,0.0000,0.0000,269.8541,269.8541,22.8689,34.9097,0.0000,19249.0000,-19249.0000,0.4991,0.0000,0.0000,0.0000,3928.3673,4.9000,1.0000,3928.3673,0.0000,0.0000,23177.3673,0.0000,-23177.3673,23.6711,16.3738,6406.7000,0.0000,6406.7000,0.1661,1731.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1731.5405,0.0000,0.0000,0.0000,4675.1595,4675.1595,23.4908,18.9499,21.2204,-8.7470,-131205.7316,7.4913,839.7226,8.3972,7.4913,0.0000,15.2838,18.9536,17.7489,18.3513,-4.3511,-34808.6419,7.4913,1750.1486,17.5015,7.4913,0.0000,53.7417,17.7556,17.0641,17.4099,-2.8542,-19979.0784,7.4913,2073.1139,20.7311,7.4913,0.0000,70.1642,21.8510,21.8504,1.4151,21.8498,1.4174,21.8492,1.4198,21.8492,2363.5152,94.5406,22.8732,22.8718,4.9681,22.8703,4.9680,22.8689,4.9679,22.8689,2363.5152,94.5406,23.5093,23.5031,7.8787,23.4969,7.8412,23.4908,7.8044,23.4908,686.7064,13.7341,18.9499,18.9511,-4.4644,18.9524,-4.4630,18.9536,-4.4616,18.9536,2363.5152,94.5406,17.7489,17.7512,-8.0626,17.7534,-8.0576,17.7556,-8.0525,17.7556,2363.5152,94.5406,17.0641,17.0720,-13.9391,17.0799,-13.9165,17.0877,-13.8939,17.0877,686.7064,13.7341,7.4913,180.3545,4.9942,0.0000,139.1898,319.5443,-142509.0000,-185719.6763,-185993.4519
4884.0000,17.1135,29.3357,0.0000,127184.9000,-127184.9000,3.2975,0.0000,0.0000,0.0000,28263.3111,4.5000,1.0000,28263.3111,0.0000,0.0000,155448.2111,0.0000,-155448.2111,22.1805,14.8832,18296.0000,0.0000,18296.0000,0.4744,4944.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4944.8649,0.0000,0.0000,0.0000,13351.1351,13351.1351,21.7455,33.7864,0.0000,31315.9000,-31315.9000,0.8119,0.0000,0.0000,0.0000,6391.0000,4.9000,1.0000,6391.0000,0.0000,0.0000,37706.9000,0.0000,-37706.9000,22.9746,15.6773,363.2000,0.0000,363.2000,0.0094,98.1622,3.7000,1.0000,0.0000,0.0000,0.0000,98.1622,0.0000,0.0000,0.0000,265.0378,265.0378,22.9604,35.0012,0.0000,21766.3000,-21766.3000,0.5643,0.0000,0.0000,0.0000,4442.1020,4.9000,1.0000,4442.1020,0.0000,0.0000,26208.4020,0.0000,-26208.4020,23.8147,16.5174,5596.4000,0.0000,5596.4000,0.1451,1512.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1512.5405,0.0000,0.0000,0.0000,4083.8595,4083.8595,23.6600,19.0161,21.3380,-9.4977,-142465.5462,7.9539,887.8212,8.8782,7.9539,0.0000,18.2942,19.0188,17.7954,18.4071,-4.6918,-37534.3135,7.9539,1854.3336,18.5433,7.9539,0.0000,64.3271,17.8012,17.0923,17.4468,-3.1068,-21747.9123,7.9539,2198.0427,21.9804,7.9539,0.0000,83.9843,21.7453,21.7454,0.6341,21.7455,0.6440,21.7455,0.6539,21.7455,2627.1077,105.0843,22.9660,22.9641,6.0802,22.9623,6.0759,22.9604,6.0716,22.9604,2627.1077,105.0843,23.6816,23.6743,9.8787,23.6671,9.8341,23.6600,9.7898,23.6600,762.7315,15.2546,19.0161,19.0170,-3.9018,19.0179,-3.9031,19.0188,-3.9044,19.0188,2627.1077,105.0843,17.7954,17.7973,-7.6023,17.7993,-7.5988,17.8012,-7.5951,17.8012,2627.1077,105.0843,17.0923,17.0994,-13.5416,17.1064,-13.5255,17.1135,-13.5092,17.1135,762.7315,15.2546,7.9539,212.8188,5.3026,0.0000,166.6057,379.4245,-156011.5000,-201663.4807,-201747.7721
4885.0000,17.1285,29.3508,0.0000,133402.4000,-133402.4000,3.4587,0.0000,0.0000,0.0000,29644.9778,4.5000,1.0000,29644.9778,0.0000,0.0000,163047.3778,0.0000,-163047.3778,22.3642,15.0669,18278.0000,0.0000,18278.0000,0.4739,4940.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4940.0000,0.0000,0.0000,0.0000,13338.0000,13338.0000,21.9322,33.9730,0.0000,26186.8000,-26186.8000,0.6789,0.0000,0.0000,0.0000,5344.2449,4.9000,1.0000,5344.2449,0.0000,0.0000,31531.0449,0.0000,-31531.0449,22.9447,15.6474,450.9000,0.0000,450.9000,0.0117,121.8649,3.7000,1.0000,0.0000,0.0000,0.0000,121.8649,0.0000,0.0000,0.0000,329.0351,329.0351,22.9297,34.9705,0.0000,24305.4000,-24305.4000,0.6302,0.0000,0.0000,0.0000,4960.2857,4.9000,1.0000,4960.2857,0.0000,0.0000,29265.6857,0.0000,-29265.6857,23.8695,16.5722,4988.6000,0.0000,4988.6000,0.1293,1348.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1348.2703,0.0000,0.0000,0.0000,3640.3297,3640.3297,23.7335,19.0665,21.4000,-9.6894,-145340.4989,8.0741,899.2304,8.9923,8.0741,0.0000,19.1359,19.0689,17.8222,18.4456,-4.8530,-38824.3622,8.0741,1879.6148,18.7961,8.0741,0.0000,67.2865,17.8279,17.1076,17.4678,-3.2045,-22431.6260,8.0741,2229.4481,22.2945,8.0741,0.0000,87.8479,21.9359,21.9346,2.9114,21.9334,2.9074,21.9322,2.9035,21.9322,2697.5668,107.9027,22.9341,22.9327,5.7873,22.9312,5.7875,22.9297,5.7878,22.9297,2697.5668,107.9027,23.7526,23.7462,10.4570,23.7399,10.4276,23.7335,10.3983,23.7335,783.0453,15.6609,19.0665,19.0673,-3.5300,19.0681,-3.5309,19.0689,-3.5318,19.0689,2697.5668,107.9027,17.8222,17.8241,-7.3634,17.8260,-7.3591,17.8279,-7.3549,17.8279,2697.5668,107.9027,17.1076,17.1146,-13.3364,17.1216,-13.3174,17.1285,-13.2984,17.1285,783.0453,15.6609,8.0741,221.8194,5.3827,0.0000,174.2702,396.0896,-160177.1000,-206536.7435,-206596.4871
4886.0000,17.1731,29.3953,0.0000,143338.7000,-143338.7000,3.7163,0.0000,0.0000,0.0000,31853.0444,4.5000,1.0000,31853.0444,0.0000,0.0000,175191.7444,0.0000,-175191.7444,22.3008,15.0035,18294.1000,0.0000,18294.1000,0.4743,4944.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4944.3514,0.0000,0.0000,0.0000,13349.7486,13349.7486,21.9083,33.9492,0.0000,34705.0000,-34705.0000,0.8998,0.0000,0.0000,0.0000,7082.6531,4.9000,1.0000,7082.6531,0.0000,0.0000,41787.6531,0.0000,-41787.6531,23.1314,15.8341,365.3000,0.0000,365.3000,0.0095,98.7297,3.7000,1.0000,0.0000,0.0000,0.0000,98.7297,0.0000,0.0000,0.0000,266.5703,266.5703,23.1167,35.1575,0.0000,26686.8000,-26686.8000,0.6919,0.0000,0.0000,0.0000,5446.2857,4.9000,1.0000,5446.2857,0.0000,0.0000,32133.0857,0.0000,-32133.0857,24.0572,16.7599,4380.9000,0.0000,4380.9000,0.1136,1184.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1184.0270,0.0000,0.0000,0.0000,3196.8730,3196.8730,23.9389,19.1964,21.5677,-10.8021,-162031.6943,8.8581,980.6335,9.8063,8.8581,0.0000,25.2688,19.1973,17.8985,18.5479,-5.5466,-44373.0220,8.8581,2054.1901,20.5419,8.8581,0.0000,88.8513,17.9029,17.1558,17.5294,-3.6461,-25522.8716,8.8581,2440.1639,24.4016,8.8581,0.0000,116.0026,21.9101,21.9095,2.6376,21.9089,2.6416,21.9083,2.6455,21.9083,3177.4556,127.0982,23.1236,23.1213,7.7852,23.1190,7.7768,23.1167,7.7684,23.1167,3177.4556,127.0982,23.9636,23.9554,12.7802,23.9471,12.7290,23.9389,12.6782,23.9389,921.3196,18.4264,19.1964,19.1967,-2.3666,19.1970,-2.3719,19.1973,-2.3771,19.1973,3177.4556,127.0982,17.8985,17.9000,-6.6296,17.9014,-6.6290,17.9029,-6.6285,17.9029,3177.4556,127.0982,17.1558,17.1616,-12.7422,17.1674,-12.7353,17.1731,-12.7281,17.1731,921.3196,18.4264,8.8581,286.5860,5.9054,0.0000,230.1227,516.7087,-181690.2000,-232299.2913,-231927.5879
