Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4887.0000,17.2293,29.4515,0.0000,153534.2000,-153534.2000,3.9807,0.0000,0.0000,0.0000,34118.7111,4.5000,1.0000,34118.7111,0.0000,0.0000,187652.9111,0.0000,-187652.9111,22.3359,15.0386,18285.1000,0.0000,18285.1000,0.4741,4941.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4941.9189,0.0000,0.0000,0.0000,13343.1811,13343.1811,21.9701,34.0109,0.0000,39121.2000,-39121.2000,1.0143,0.0000,0.0000,0.0000,7983.9184,4.9000,1.0000,7983.9184,0.0000,0.0000,47105.1184,0.0000,-47105.1184,23.2520,15.9547,305.1000,0.0000,305.1000,0.0079,82.4595,3.7000,1.0000,0.0000,0.0000,0.0000,82.4595,0.0000,0.0000,0.0000,222.6405,222.6405,23.2392,35.2800,0.0000,28746.9000,-28746.9000,0.7453,0.0000,0.0000,0.0000,5866.7143,4.9000,1.0000,5866.7143,0.0000,0.0000,34613.6143,0.0000,-34613.6143,24.1811,16.8838,4988.6000,0.0000,4988.6000,0.1293,1348.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1348.2703,0.0000,0.0000,0.0000,3640.3297,3640.3297,24.0602,19.3673,21.7137,-11.4968,-172451.6977,9.5274,1049.2378,10.4924,9.5274,0.0000,31.4404,19.3669,17.9921,18.6795,-6.3150,-50519.7154,9.5274,2198.5045,21.9850,9.5274,0.0000,110.5522,17.9955,17.2144,17.6049,-4.1002,-28701.4701,9.5274,2616.9672,26.1697,9.5274,0.0000,144.3349,21.9728,21.9719,3.3756,21.9710,3.3762,21.9701,3.3768,21.9701,3614.4760,144.5790,23.2459,23.2437,8.8068,23.2414,8.8002,23.2392,8.7935,23.2392,3614.4760,144.5790,24.0821,24.0748,13.7237,24.0675,13.6891,24.0602,13.6544,24.0602,1047.1336,20.9427,19.3673,19.3671,-0.9268,19.3670,-0.9349,19.3669,-0.9429,19.3669,3614.4760,144.5790,17.9921,17.9932,-5.8067,17.9943,-5.8081,17.9955,-5.8095,17.9955,3614.4760,144.5790,17.2144,17.2194,-12.0931,17.2243,-12.0916,17.2293,-12.0898,17.2293,1047.1336,20.9427,9.5274,350.5745,6.3516,0.0000,286.3275,636.9019,-197823.5000,-252165.4924,-251672.8832
4888.0000,17.3047,29.5178,184.8000,156408.5000,-156223.7000,4.0552,42.0000,4.4000,1.0000,34757.4444,4.5000,1.0000,34799.4444,0.0000,0.0000,191165.9444,142.8000,-191023.1444,22.1115,14.8142,18279.9000,0.0000,18279.9000,0.4739,4940.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4940.5135,0.0000,0.0000,0.0000,13339.3865,13339.3865,21.7760,33.8168,0.0000,52861.2000,-52861.2000,1.3705,0.0000,0.0000,0.0000,10788.0000,4.9000,1.0000,10788.0000,0.0000,0.0000,63649.2000,0.0000,-63649.2000,23.3777,16.0804,317.8000,0.0000,317.8000,0.0082,85.8919,3.7000,1.0000,0.0000,0.0000,0.0000,85.8919,0.0000,0.0000,0.0000,231.9081,231.9081,23.3649,35.4058,0.0000,31267.5000,-31267.5000,0.8107,0.0000,0.0000,0.0000,6381.1224,4.9000,1.0000,6381.1224,0.0000,0.0000,37648.6224,0.0000,-37648.6224,24.3123,17.0150,5798.9000,0.0000,5798.9000,0.1503,1567.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1567.2703,0.0000,0.0000,0.0000,4231.6297,4231.6297,24.1842,19.5574,21.8708,-12.2579,-183868.8792,10.3034,1128.3575,11.2836,10.3034,0.0000,39.7651,19.5560,18.1148,18.8354,-7.1592,-57273.5270,10.3034,2363.7036,23.6370,10.3034,0.0000,139.8240,18.1171,17.2924,17.7048,-4.6817,-32771.9685,10.3034,2819.3389,28.1934,10.3034,0.0000,182.5516,21.7758,21.7759,1.4510,21.7760,1.4614,21.7760,1.4717,21.7760,4152.1650,166.0866,23.3718,23.3695,9.8164,23.3672,9.8097,23.3649,9.8031,23.3649,4152.1650,166.0866,24.2058,24.1986,14.7606,24.1914,14.7277,24.1842,14.6950,24.1842,1201.8081,24.0362,19.5574,19.5569,0.5734,19.5565,0.5634,19.5560,0.5536,19.5560,4152.1650,166.0866,18.1148,18.1155,-4.7675,18.1163,-4.7713,18.1171,-4.7750,18.1171,4152.1650,166.0866,17.2924,17.2965,-11.2710,17.3006,-11.2761,17.3047,-11.2808,17.3047,1201.8081,24.0362,10.3034,435.4465,6.8689,0.0000,362.1407,797.5872,-215955.8000,-274518.0426,-273914.3748
4889.0000,17.2920,29.4476,1215.4000,140909.1000,-139693.7000,3.6533,276.2273,4.4000,1.0000,31313.1333,4.5000,1.0000,31589.3606,0.0000,0.0000,172222.2333,939.1727,-171283.0606,22.0318,14.7345,15280.3000,0.0000,15280.3000,0.3962,4129.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4129.8108,0.0000,0.0000,0.0000,11150.4892,11150.4892,21.7227,33.7635,0.0000,42764.3000,-42764.3000,1.1087,0.0000,0.0000,0.0000,8727.4082,4.9000,1.0000,8727.4082,0.0000,0.0000,51491.7082,0.0000,-51491.7082,23.1476,15.8503,307.5000,0.0000,307.5000,0.0080,83.1081,3.7000,1.0000,0.0000,0.0000,0.0000,83.1081,0.0000,0.0000,0.0000,224.3919,224.3919,23.1378,35.1786,0.0000,34028.5000,-34028.5000,0.8823,0.0000,0.0000,0.0000,6944.5918,4.9000,1.0000,6944.5918,0.0000,0.0000,40973.0918,0.0000,-40973.0918,24.2716,16.9743,7622.2000,0.0000,7622.2000,0.1976,2060.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2060.0541,0.0000,0.0000,0.0000,5562.1459,5562.1459,24.1018,19.4874,21.7946,-11.1164,-166746.4205,9.3691,1028.8368,10.2884,9.3691,0.0000,29.8996,19.4883,18.0923,18.7903,-6.3058,-50446.6415,9.3691,2153.0174,21.5302,9.3691,0.0000,105.1343,18.0961,17.2755,17.6858,-4.2362,-29653.5449,9.3691,2565.5657,25.6557,9.3691,0.0000,137.2613,21.7233,21.7231,1.3100,21.7229,1.3164,21.7227,1.3228,21.7227,3508.8957,140.3558,23.1414,23.1402,7.2557,23.1390,7.2601,23.1378,7.2645,23.1378,3508.8957,140.3558,24.1177,24.1124,13.2311,24.1071,13.2222,24.1018,13.2130,24.1018,1016.7466,20.3349,19.4874,19.4877,-0.6013,19.4880,-0.6022,19.4883,-0.6032,19.4883,3508.8957,140.3558,18.0923,18.0936,-5.2501,18.0948,-5.2478,18.0961,-5.2455,18.0961,3508.8957,140.3558,17.2755,17.2810,-11.6594,17.2865,-11.6428,17.2920,-11.6263,17.2920,1016.7466,20.3349,9.3691,334.6942,6.2461,0.0000,272.2952,606.9894,-193276.5000,-246810.8336,-246846.6069
4890.0000,17.2629,29.4840,18.6000,130816.2000,-130797.6000,3.3917,4.2273,4.4000,1.0000,29070.2667,4.5000,1.0000,29074.4939,0.0000,0.0000,159886.4667,14.3727,-159872.0939,21.9945,14.6972,9270.1000,0.0000,9270.1000,0.2403,2505.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2505.4324,0.0000,0.0000,0.0000,6764.6676,6764.6676,21.7921,33.8329,0.0000,40718.2000,-40718.2000,1.0557,0.0000,0.0000,0.0000,8309.8367,4.9000,1.0000,8309.8367,0.0000,0.0000,49028.0367,0.0000,-49028.0367,23.2431,15.9458,303.3000,0.0000,303.3000,0.0079,81.9730,3.7000,1.0000,0.0000,0.0000,0.0000,81.9730,0.0000,0.0000,0.0000,221.3270,221.3270,23.2297,35.2705,0.0000,35210.8000,-35210.8000,0.9129,0.0000,0.0000,0.0000,7185.8776,4.9000,1.0000,7185.8776,0.0000,0.0000,42396.6776,0.0000,-42396.6776,24.4845,17.1872,8938.9000,0.0000,8938.9000,0.2318,2415.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2415.9189,0.0000,0.0000,0.0000,6522.9811,6522.9811,24.2640,19.3269,21.7954,-11.1211,-166817.1151,8.7603,961.9545,9.6195,8.7603,0.0000,24.4415,19.3297,18.0438,18.6867,-5.4309,-43446.8267,8.7603,2020.9491,20.2095,8.7603,0.0000,85.9424,18.0484,17.2442,17.6463,-3.8821,-27174.8258,8.7603,2402.4723,24.0247,8.7603,0.0000,112.2048,21.7942,21.7935,2.3208,21.7928,2.3217,21.7921,2.3226,21.7921,3115.7311,124.6292,23.2365,23.2343,8.4299,23.2320,8.4221,23.2297,8.4144,23.2297,3115.7311,124.6292,24.2914,24.2822,15.2304,24.2731,15.1716,24.2640,15.1135,24.2640,903.5418,18.0708,19.3269,19.3278,-2.3284,19.3287,-2.3233,19.3297,-2.3182,19.3297,3115.7311,124.6292,18.0438,18.0454,-5.8146,18.0469,-5.8094,18.0484,-5.8042,18.0484,3115.7311,124.6292,17.2442,17.2504,-12.0817,17.2567,-12.0565,17.2629,-12.0313,17.2629,903.5418,18.0708,8.7603,277.9254,5.8402,0.0000,222.5887,500.5140,-188214.3000,-237787.8325,-237438.7677
4891.0000,17.1906,29.3899,356.8000,120311.5000,-119954.7000,3.1193,81.0909,4.4000,1.0000,26735.8889,4.5000,1.0000,26816.9798,0.0000,0.0000,147047.3889,275.7091,-146771.6798,22.2416,14.9443,9245.8000,0.0000,9245.8000,0.2397,2498.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2498.8649,0.0000,0.0000,0.0000,6746.9351,6746.9351,22.0039,34.0447,0.0000,22028.3000,-22028.3000,0.5711,0.0000,0.0000,0.0000,4495.5714,4.9000,1.0000,4495.5714,0.0000,0.0000,26523.8714,0.0000,-26523.8714,22.9167,15.6194,319.3000,0.0000,319.3000,0.0083,86.2973,3.7000,1.0000,0.0000,0.0000,0.0000,86.2973,0.0000,0.0000,0.0000,233.0027,233.0027,22.9067,34.9476,0.0000,33277.7000,-33277.7000,0.8628,0.0000,0.0000,0.0000,6791.3673,4.9000,1.0000,6791.3673,0.0000,0.0000,40069.0673,0.0000,-40069.0673,24.2857,16.9884,8533.8000,0.0000,8533.8000,0.2213,2306.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2306.4324,0.0000,0.0000,0.0000,6227.3676,6227.3676,24.0577,19.1410,21.5994,-9.5245,-142867.3814,7.5337,833.0710,8.3307,7.5337,0.0000,15.5449,19.1459,17.9253,18.5356,-4.4334,-35467.0110,7.5337,1747.8739,17.4787,7.5337,0.0000,54.6599,17.9322,17.1657,17.5489,-3.1816,-22271.2932,7.5337,2073.7761,20.7378,7.5337,0.0000,71.3629,22.0095,22.0076,4.5452,22.0058,4.5356,22.0039,4.5261,22.0039,2387.1690,95.4868,22.9087,22.9081,5.1575,22.9074,5.1669,22.9067,5.1763,22.9067,2387.1690,95.4868,24.0714,24.0669,12.1903,24.0624,12.1941,24.0577,12.1972,24.0577,693.5306,13.8706,19.1410,19.1427,-4.0133,19.1443,-4.0023,19.1459,-3.9912,19.1459,2387.1690,95.4868,17.9253,17.9276,-6.9560,17.9299,-6.9436,17.9322,-6.9313,17.9322,2387.1690,95.4868,17.1657,17.1741,-12.9764,17.1823,-12.9274,17.1906,-12.8789,17.1906,693.5306,13.8706,7.5337,183.1885,5.0225,0.0000,141.5678,324.7563,-157161.8000,-200157.3132,-200605.6856
4892.0000,17.0826,29.2400,808.4000,96255.6000,-95447.2000,2.4956,183.7273,4.4000,1.0000,21390.1333,4.5000,1.0000,21573.8606,0.0000,0.0000,117645.7333,624.6727,-117021.0606,22.2861,14.9888,9264.0000,0.0000,9264.0000,0.2402,2503.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2503.7838,0.0000,0.0000,0.0000,6760.2162,6760.2162,21.9812,34.0220,0.0000,6773.5000,-6773.5000,0.1756,0.0000,0.0000,0.0000,1382.3469,4.9000,1.0000,1382.3469,0.0000,0.0000,8155.8469,0.0000,-8155.8469,22.3439,15.0466,306.6000,0.0000,306.6000,0.0079,82.8649,3.7000,1.0000,0.0000,0.0000,0.0000,82.8649,0.0000,0.0000,0.0000,223.7351,223.7351,22.3395,34.3803,0.0000,29502.3000,-29502.3000,0.7649,0.0000,0.0000,0.0000,6020.8776,4.9000,1.0000,6020.8776,0.0000,0.0000,35523.1776,0.0000,-35523.1776,23.9191,16.6218,7824.7000,0.0000,7824.7000,0.2029,2114.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2114.7838,0.0000,0.0000,0.0000,5709.9162,5709.9162,23.6660,18.8417,21.2539,-7.2330,-108495.1173,5.8307,652.7959,6.5280,5.8307,0.0000,7.2065,18.8519,17.7666,18.3092,-3.0511,-24409.1276,5.8307,1364.3614,13.6436,5.8307,0.0000,25.3400,17.7773,17.0462,17.4118,-2.3490,-16443.0348,5.8307,1613.4535,16.1345,5.8307,0.0000,33.0834,21.9855,21.9841,4.0844,21.9826,4.0809,21.9812,4.0774,21.9812,1520.6736,60.8269,22.3339,22.3358,0.0109,22.3377,0.0431,22.3395,0.0751,22.3395,1520.6736,60.8269,23.6652,23.6656,7.5452,23.6659,7.6015,23.6660,7.6564,23.6660,443.2283,8.8646,18.8417,18.8451,-6.6209,18.8485,-6.5934,18.8519,-6.5661,18.8519,1520.6736,60.8269,17.7666,17.7702,-8.3224,17.7738,-8.2984,17.7773,-8.2744,17.7773,1520.6736,60.8269,17.0462,17.0585,-14.2146,17.0706,-14.1228,17.0826,-14.0322,17.0826,443.2283,8.8646,5.8307,90.3747,3.8871,0.0000,65.6300,156.0047,-114327.7000,-148006.2175,-149347.2797
4893.0000,17.0000,29.0972,1355.7000,83748.1000,-82392.4000,2.1713,308.1136,4.4000,1.0000,18610.6889,4.5000,1.0000,18918.8025,0.0000,0.0000,102358.7889,1047.5864,-101311.2025,22.2091,14.9118,9266.8000,0.0000,9266.8000,0.2403,2504.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2504.5405,0.0000,0.0000,0.0000,6762.2595,6762.2595,21.8592,33.9000,0.0000,4450.8000,-4450.8000,0.1154,0.0000,0.0000,0.0000,908.3265,4.9000,1.0000,908.3265,0.0000,0.0000,5359.1265,0.0000,-5359.1265,22.1347,14.8374,396.2000,0.0000,396.2000,0.0103,107.0811,3.7000,1.0000,0.0000,0.0000,0.0000,107.0811,0.0000,0.0000,0.0000,289.1189,289.1189,22.1235,34.1643,0.0000,25390.8000,-25390.8000,0.6583,0.0000,0.0000,0.0000,5181.7959,4.9000,1.0000,5181.7959,0.0000,0.0000,30572.5959,0.0000,-30572.5959,23.6954,16.3981,6406.7000,0.0000,6406.7000,0.1661,1731.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1731.5405,0.0000,0.0000,0.0000,4675.1595,4675.1595,23.4508,18.5864,21.0186,-6.3070,-94605.7329,5.0425,569.3578,5.6936,5.0425,0.0000,4.6612,18.6002,17.6585,18.1294,-2.2893,-18314.4808,5.0425,1187.9826,11.8798,5.0425,0.0000,16.3901,17.6713,16.9575,17.3144,-1.9834,-13883.6567,5.0425,1400.5664,14.0057,5.0425,0.0000,21.3986,21.8614,21.8607,2.8435,21.8599,2.8471,21.8592,2.8506,21.8592,1178.7333,47.1493,22.1198,22.1211,-0.9277,22.1223,-0.9071,22.1235,-0.8865,22.1235,1178.7333,47.1493,23.4550,23.4536,5.9008,23.4522,5.9232,23.4508,5.9460,23.4508,344.2250,6.8845,18.5864,18.5910,-8.4984,18.5956,-8.4629,18.6002,-8.4275,18.6002,1178.7333,47.1493,17.6585,17.6628,-9.0365,17.6671,-9.0083,17.6713,-8.9803,17.6713,1178.7333,47.1493,16.9575,16.9718,-14.9354,16.9860,-14.8290,17.0000,-14.7237,17.0000,344.2250,6.8845,5.0425,60.6066,3.3617,0.0000,42.4500,103.0566,-96164.3000,-125516.3871,-126803.8704
4894.0000,16.9263,28.9257,1999.5000,69332.1000,-67332.6000,1.7976,454.4318,4.4000,1.0000,15407.1333,4.5000,1.0000,15861.5652,0.0000,0.0000,84739.2333,1545.0682,-83194.1652,22.0300,14.7327,9245.8000,0.0000,9245.8000,0.2397,2498.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2498.8649,0.0000,0.0000,0.0000,6746.9351,6746.9351,21.6184,33.6592,0.0000,4000.1000,-4000.1000,0.1037,0.0000,0.0000,0.0000,816.3469,4.9000,1.0000,816.3469,0.0000,0.0000,4816.4469,0.0000,-4816.4469,21.9138,14.6165,310.2000,0.0000,310.2000,0.0080,83.8378,3.7000,1.0000,0.0000,0.0000,0.0000,83.8378,0.0000,0.0000,0.0000,226.3622,226.3622,21.9062,33.9470,0.0000,20187.9000,-20187.9000,0.5234,0.0000,0.0000,0.0000,4119.9796,4.9000,1.0000,4119.9796,0.0000,0.0000,24307.8796,0.0000,-24307.8796,23.3974,16.1001,5596.4000,0.0000,5596.4000,0.1451,1512.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1512.5405,0.0000,0.0000,0.0000,4083.8595,4083.8595,23.1556,18.3822,20.7689,-5.1874,-77811.1429,4.2263,481.5318,4.8153,4.2263,0.0000,2.7444,18.3999,17.5533,17.9766,-1.7251,-13800.6412,4.2263,1001.4823,10.0148,4.2263,0.0000,9.6500,17.5695,16.8742,17.2218,-1.6192,-11334.7075,4.2263,1178.0520,11.7805,4.2263,0.0000,12.5989,21.6161,21.6168,0.6376,21.6176,0.6554,21.6184,0.6731,21.6184,865.5956,34.6238,21.8999,21.9020,-2.1344,21.9041,-2.1067,21.9062,-2.0792,21.9062,865.5956,34.6238,23.1468,23.1499,3.0866,23.1529,3.1600,23.1556,3.2316,23.1556,253.3942,5.0679,18.3822,18.3881,-9.7719,18.3940,-9.7271,18.3999,-9.6826,18.3999,865.5956,34.6238,17.5533,17.5587,-9.7116,17.5641,-9.6744,17.5695,-9.6375,17.5695,865.5956,34.6238,16.8742,16.8918,-15.5557,16.9091,-15.4194,16.9263,-15.2851,16.9263,253.3942,5.0679,4.2263,37.3205,2.8175,0.0000,24.9933,62.3139,-76368.2000,-101261.3349,-102946.4916
4895.0000,16.8502,28.7174,2702.5000,58812.4000,-56109.9000,1.5248,614.2045,4.4000,1.0000,13069.4222,4.5000,1.0000,13683.6268,0.0000,0.0000,71881.8222,2088.2955,-69793.5268,21.9595,14.6622,9264.5000,0.0000,9264.5000,0.2402,2503.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2503.9189,0.0000,0.0000,0.0000,6760.5811,6760.5811,21.4676,33.5084,0.0000,4014.8000,-4014.8000,0.1041,0.0000,0.0000,0.0000,819.3469,4.9000,1.0000,819.3469,0.0000,0.0000,4834.1469,0.0000,-4834.1469,21.8215,14.5242,304.7000,0.0000,304.7000,0.0079,82.3514,3.7000,1.0000,0.0000,0.0000,0.0000,82.3514,0.0000,0.0000,0.0000,222.3486,222.3486,21.8106,33.8515,0.0000,15506.4000,-15506.4000,0.4020,0.0000,0.0000,0.0000,3164.5714,4.9000,1.0000,3164.5714,0.0000,0.0000,18670.9714,0.0000,-18670.9714,23.1775,15.8802,3165.4000,0.0000,3165.4000,0.0821,855.5135,3.7000,1.0000,0.0000,0.0000,0.0000,855.5135,0.0000,0.0000,0.0000,2309.8865,2309.8865,23.0095,18.1142,20.5618,-4.4580,-66870.3374,3.5417,406.5739,4.0657,3.5417,0.0000,1.6151,18.1397,17.5005,17.8201,-1.0915,-8732.3583,3.5417,844.2579,8.4426,3.5417,0.0000,5.6790,17.5193,16.7855,17.1524,-1.4320,-10024.0323,3.5417,989.8580,9.8986,3.5417,0.0000,7.4144,21.4645,21.4656,-0.3426,21.4666,-0.3251,21.4676,-0.3077,21.4676,636.1190,25.4448,21.8052,21.8070,-2.1431,21.8088,-2.1206,21.8106,-2.0982,21.8106,636.1190,25.4448,23.0084,23.0087,2.5180,23.0091,2.5481,23.0095,2.5789,23.0095,186.6906,3.7338,18.1142,18.1228,-11.6694,18.1313,-11.6027,18.1397,-11.5364,18.1397,636.1190,25.4448,17.5005,17.5068,-9.8513,17.5130,-9.8089,17.5193,-9.7667,17.5193,636.1190,25.4448,16.7855,16.8074,-16.2168,16.8289,-16.0408,16.8502,-15.8678,16.8502,186.6906,3.7338,3.5417,22.9954,2.3611,0.0000,14.7084,37.7038,-62896.5000,-84005.8289,-85626.7280
4896.0000,16.7965,27.9554,6313.7000,45880.9000,-39567.2000,1.1895,1434.9318,4.4000,1.0000,10195.7556,4.5000,1.0000,11630.6874,0.0000,0.0000,56076.6556,4878.7682,-51197.8874,21.4092,14.1119,9266.3000,0.0000,9266.3000,0.2402,2504.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2504.4054,0.0000,0.0000,0.0000,6761.8946,6761.8946,20.8271,32.8679,0.0000,5841.9000,-5841.9000,0.1515,0.0000,0.0000,0.0000,1192.2245,4.9000,1.0000,1192.2245,0.0000,0.0000,7034.1245,0.0000,-7034.1245,21.4608,14.1635,344.2000,0.0000,344.2000,0.0089,93.0270,3.7000,1.0000,0.0000,0.0000,0.0000,93.0270,0.0000,0.0000,0.0000,251.1730,251.1730,21.4566,33.4974,0.0000,11624.5000,-11624.5000,0.3014,0.0000,0.0000,0.0000,2372.3469,4.9000,1.0000,2372.3469,0.0000,0.0000,13996.8469,0.0000,-13996.8469,22.7176,15.4203,1038.3000,0.0000,1038.3000,0.0269,280.6216,3.7000,1.0000,0.0000,0.0000,0.0000,280.6216,0.0000,0.0000,0.0000,757.6784,757.6784,22.6832,17.9816,20.3324,-3.4790,-52184.5462,2.8777,333.1311,3.3313,2.8777,0.0000,0.8664,18.0113,17.4088,17.7101,-0.8359,-6687.4757,2.8777,688.8730,6.8887,2.8777,0.0000,3.0465,17.4339,16.7172,17.0756,-1.1364,-7955.0739,2.8777,806.6773,8.0668,2.8777,0.0000,3.9774,20.7999,20.8091,-6.3472,20.8182,-6.2514,20.8271,-6.1569,20.8271,443.5995,17.7440,21.4382,21.4444,-5.0174,21.4505,-4.9530,21.4566,-4.8893,21.4566,443.5995,17.7440,22.6494,22.6612,-0.8138,22.6725,-0.6494,22.6832,-0.4918,22.6832,130.5975,2.6119,17.9816,17.9916,-12.1074,18.0015,-12.0334,18.0113,-11.9598,18.0113,443.5995,17.7440,17.4088,17.4172,-10.4331,17.4256,-10.3728,17.4339,-10.3130,17.4339,443.5995,17.7440,16.7172,16.7441,-16.5971,16.7705,-16.3771,16.7965,-16.1617,16.7965,130.5975,2.6119,2.8777,13.0380,1.9185,0.0000,7.8903,20.9283,-46384.8000,-64458.1129,-66827.0959
4897.0000,16.7298,28.4681,3045.9000,48631.9000,-45586.0000,1.2609,692.2500,4.4000,1.0000,10807.0889,4.5000,1.0000,11499.3389,0.0000,0.0000,59438.9889,2353.6500,-57085.3389,21.7983,14.5010,9235.5000,0.0000,9235.5000,0.2394,2496.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2496.0811,0.0000,0.0000,0.0000,6739.4189,6739.4189,21.1948,33.2356,0.0000,7187.1000,-7187.1000,0.1863,0.0000,0.0000,0.0000,1466.7551,4.9000,1.0000,1466.7551,0.0000,0.0000,8653.8551,0.0000,-8653.8551,21.9631,14.6658,334.7000,0.0000,334.7000,0.0087,90.4595,3.7000,1.0000,0.0000,0.0000,0.0000,90.4595,0.0000,0.0000,0.0000,244.2405,244.2405,21.9297,33.9705,0.0000,9064.0000,-9064.0000,0.2350,0.0000,0.0000,0.0000,1849.7959,4.9000,1.0000,1849.7959,0.0000,0.0000,10913.7959,0.0000,-10913.7959,22.8987,15.6014,632.7000,0.0000,632.7000,0.0164,171.0000,3.7000,1.0000,0.0000,0.0000,0.0000,171.0000,0.0000,0.0000,0.0000,461.7000,461.7000,22.8298,17.7022,20.2660,-3.8500,-57750.6286,2.9201,338.8584,3.3886,2.9201,0.0000,0.9052,17.7389,17.4437,17.5913,-0.4155,-3324.3471,2.9201,702.1970,7.0220,2.9201,0.0000,3.1831,17.4646,16.6492,17.0569,-1.3120,-9183.9533,2.9201,819.1487,8.1915,2.9201,0.0000,4.1557,21.1999,21.1981,-1.0759,21.1964,-1.1016,21.1948,-1.1261,21.1948,454.9824,18.1993,21.9414,21.9374,0.9890,21.9335,0.9454,21.9297,0.9029,21.9297,454.9824,18.1993,22.8577,22.8476,2.8752,22.8383,2.7590,22.8298,2.6534,22.8298,133.9184,2.6784,17.7022,17.7145,-14.1295,17.7267,-14.0385,17.7389,-13.9482,17.7389,454.9824,18.1993,17.4437,17.4507,-9.7429,17.4576,-9.7021,17.4646,-9.6612,17.4646,454.9824,18.1993,16.6492,16.6764,-17.0234,16.7033,-16.8176,16.7298,-16.6140,16.7298,133.9184,2.6784,2.9201,13.5689,1.9467,0.0000,8.2440,21.8129,-51634.2000,-69207.6304,-70258.9290
4898.0000,16.7037,28.2894,3674.8000,44617.1000,-40942.3000,1.1568,835.1818,4.4000,1.0000,9914.9111,4.5000,1.0000,10750.0929,0.0000,0.0000,54532.0111,2839.6182,-51692.3929,21.6410,14.3437,9253.9000,0.0000,9253.9000,0.2399,2501.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2501.0541,0.0000,0.0000,0.0000,6752.8459,6752.8459,21.0071,33.0480,0.0000,7998.0000,-7998.0000,0.2074,0.0000,0.0000,0.0000,1632.2449,4.9000,1.0000,1632.2449,0.0000,0.0000,9630.2449,0.0000,-9630.2449,21.9270,14.6297,339.7000,0.0000,339.7000,0.0088,91.8108,3.7000,1.0000,0.0000,0.0000,0.0000,91.8108,0.0000,0.0000,0.0000,247.8892,247.8892,21.9028,33.9436,0.0000,7259.8000,-7259.8000,0.1882,0.0000,0.0000,0.0000,1481.5918,4.9000,1.0000,1481.5918,0.0000,0.0000,8741.3918,0.0000,-8741.3918,22.7377,15.4404,329.2000,0.0000,329.2000,0.0085,88.9730,3.7000,1.0000,0.0000,0.0000,0.0000,88.9730,0.0000,0.0000,0.0000,240.2270,240.2270,22.7189,17.6071,20.1630,-3.5679,-53518.9006,2.7145,316.1829,3.1618,2.7145,0.0000,0.7271,17.6427,17.3869,17.5148,-0.3348,-2678.0828,2.7145,654.6535,6.5465,2.7145,0.0000,2.5568,17.4121,16.6210,17.0166,-1.1833,-8282.7835,2.7145,762.6418,7.6264,2.7145,0.0000,3.3381,20.9960,20.9998,-2.9528,21.0035,-2.9137,21.0071,-2.8754,21.0071,400.9253,16.0370,21.9033,21.9031,0.5014,21.9030,0.5075,21.9028,0.5131,21.9028,400.9253,16.0370,22.7147,22.7166,1.6043,22.7179,1.6550,22.7189,1.6997,22.7189,118.1417,2.3628,17.6071,17.6190,-14.1565,17.6309,-14.0761,17.6427,-13.9960,17.6427,400.9253,16.0370,17.3869,17.3954,-10.1237,17.4038,-10.0691,17.4121,-10.0149,17.4121,400.9253,16.0370,16.6210,16.6489,-16.9638,16.6765,-16.7616,16.7037,-16.5620,16.7037,118.1417,2.3628,2.7145,11.1172,1.8096,0.0000,6.6220,17.7392,-46277.3000,-62823.0675,-64479.7669
4899.0000,16.7159,28.1306,4334.8000,41482.3000,-37147.5000,1.0755,985.1818,4.4000,1.0000,9218.2889,4.5000,1.0000,10203.4707,0.0000,0.0000,50700.5889,3349.6182,-47350.9707,21.6359,14.3386,9255.4000,0.0000,9255.4000,0.2400,2501.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2501.4595,0.0000,0.0000,0.0000,6753.9405,6753.9405,20.9434,32.9842,0.0000,6770.2000,-6770.2000,0.1755,0.0000,0.0000,0.0000,1381.6735,4.9000,1.0000,1381.6735,0.0000,0.0000,8151.8735,0.0000,-8151.8735,21.7904,14.4931,337.8000,0.0000,337.8000,0.0088,91.2973,3.7000,1.0000,0.0000,0.0000,0.0000,91.2973,0.0000,0.0000,0.0000,246.5027,246.5027,21.7697,33.8105,0.0000,5987.1000,-5987.1000,0.1552,0.0000,0.0000,0.0000,1221.8571,4.9000,1.0000,1221.8571,0.0000,0.0000,7208.9571,0.0000,-7208.9571,22.5187,15.2214,329.1000,0.0000,329.1000,0.0085,88.9459,3.7000,1.0000,0.0000,0.0000,0.0000,88.9459,0.0000,0.0000,0.0000,240.1541,240.1541,22.3390,17.7280,20.0335,-3.0728,-46091.5758,2.4953,303.3199,3.0332,2.5917,0.0964,0.6329,17.7570,17.2390,17.4980,-0.6232,-4985.8096,2.4953,602.1821,6.0218,2.4953,0.0000,1.9861,17.2716,16.6324,16.9520,-0.8788,-6151.4963,2.4953,702.8136,7.0281,2.4953,0.0000,2.5930,20.9341,20.9372,-3.0486,20.9403,-3.0207,20.9434,-2.9928,20.9434,346.6121,13.8645,21.7648,21.7665,-0.6989,21.7681,-0.6760,21.7697,-0.6534,21.7697,346.6121,13.8645,22.4938,22.5020,-0.3824,22.5098,-0.2644,22.5171,-0.1511,22.5171,102.2741,2.0455,17.7280,17.7377,-12.2546,17.7474,-12.2001,17.7570,-12.1456,17.7570,346.6121,13.8645,17.2390,17.2499,-11.3407,17.2608,-11.2649,17.2716,-11.1897,17.2716,346.6121,13.8645,16.6324,16.6606,-16.5070,16.6884,-16.3108,16.7159,-16.1171,16.7159,102.2741,2.0455,2.4953,8.8375,1.6635,0.0000,5.2120,14.0495,-39982.5000,-55471.2040,-57228.8817
4900.0000,16.6595,28.3551,3752.2000,55050.9000,-51298.7000,1.4273,852.7727,4.4000,1.0000,12233.5333,4.5000,1.0000,13086.3061,0.0000,0.0000,67284.4333,2899.4273,-64385.0061,22.0194,14.7221,9234.8000,0.0000,9234.8000,0.2394,2495.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2495.8919,0.0000,0.0000,0.0000,6738.9081,6738.9081,21.4437,33.4845,0.0000,9529.9000,-9529.9000,0.2471,0.0000,0.0000,0.0000,1944.8776,4.9000,1.0000,1944.8776,0.0000,0.0000,11474.7776,0.0000,-11474.7776,22.3990,15.1017,332.7000,0.0000,332.7000,0.0086,89.9189,3.7000,1.0000,0.0000,0.0000,0.0000,89.9189,0.0000,0.0000,0.0000,242.7811,242.7811,22.3559,34.3967,0.0000,5302.3000,-5302.3000,0.1375,0.0000,0.0000,0.0000,1082.1020,4.9000,1.0000,1082.1020,0.0000,0.0000,6384.4020,0.0000,-6384.4020,22.8874,15.5901,632.6000,0.0000,632.6000,0.0164,170.9730,3.7000,1.0000,0.0000,0.0000,0.0000,170.9730,0.0000,0.0000,0.0000,461.6270,461.6270,22.8037,17.4290,20.1163,-4.3043,-64563.8527,3.1145,363.3972,3.6340,3.1145,0.0000,1.0983,17.4653,17.3518,17.4085,-0.1704,-1362.9028,3.1145,754.1894,7.5419,3.1145,0.0000,3.8618,17.3703,16.5855,16.9779,-1.3467,-9427.2198,3.1145,876.3330,8.7633,3.1145,0.0000,5.0419,21.4584,21.4534,2.5403,21.4485,2.4875,21.4437,2.4357,21.4437,508.7770,20.3511,22.3787,22.3710,5.7186,22.3634,5.6464,22.3559,5.5753,22.3559,508.7770,20.3511,22.8489,22.8330,4.6478,22.8179,4.4650,22.8037,4.2940,22.8037,149.6045,2.9921,17.4290,17.4411,-14.9041,17.4532,-14.8244,17.4653,-14.7452,17.4653,508.7770,20.3511,17.3518,17.3580,-9.8504,17.3641,-9.8274,17.3703,-9.8041,17.3703,508.7770,20.3511,16.5855,16.6103,-16.8904,16.6350,-16.7412,16.6595,-16.5917,16.6595,149.6045,2.9921,3.1145,16.1798,2.0763,0.0000,10.0021,26.1819,-55930.8000,-74800.8694,-75353.9753
4901.0000,16.6925,28.8838,263.9000,65962.0000,-65698.1000,1.7102,59.9773,4.4000,1.0000,14658.2222,4.5000,1.0000,14718.1995,0.0000,0.0000,80620.2222,203.9227,-80416.2995,22.2621,14.9648,9253.8000,0.0000,9253.8000,0.2399,2501.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2501.0270,0.0000,0.0000,0.0000,6752.7730,6752.7730,21.7800,33.8208,0.0000,11598.4000,-11598.4000,0.3007,0.0000,0.0000,0.0000,2367.0204,4.9000,1.0000,2367.0204,0.0000,0.0000,13965.4204,0.0000,-13965.4204,22.7473,15.4500,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0000,0.0000,0.0000,310.3541,310.3541,22.7059,34.7467,0.0000,6057.6000,-6057.6000,0.1571,0.0000,0.0000,0.0000,1236.2449,4.9000,1.0000,1236.2449,0.0000,0.0000,7293.8449,0.0000,-7293.8449,23.2110,15.9137,2958.7000,0.0000,2958.7000,0.0767,799.6486,3.7000,1.0000,0.0000,0.0000,0.0000,799.6486,0.0000,0.0000,0.0000,2159.0514,2159.0514,23.0223,17.4555,20.2389,-5.3583,-80375.0662,3.7434,434.8273,4.3483,3.7434,0.0000,1.9071,17.4793,17.2872,17.3833,-0.3465,-2772.3063,3.7434,907.3758,9.0738,3.7434,0.0000,6.7058,17.3062,16.6403,16.9733,-1.3736,-9615.1542,3.7434,1053.4958,10.5350,3.7434,0.0000,8.7550,21.7944,21.7896,5.3537,21.7848,5.3140,21.7800,5.2745,21.7800,700.5274,28.0211,22.7258,22.7191,8.4586,22.7125,8.4099,22.7059,8.3613,22.7059,700.5274,28.0211,23.0615,23.0483,7.1024,23.0353,6.9878,23.0223,6.8730,23.0223,205.4274,4.1085,17.4555,17.4634,-13.9084,17.4714,-13.8750,17.4793,-13.8414,17.4793,700.5274,28.0211,17.2872,17.2936,-10.4200,17.2999,-10.3910,17.3062,-10.3621,17.3062,700.5274,28.0211,16.6403,16.6576,-16.0095,16.6750,-15.9482,16.6925,-15.8844,16.6925,205.4274,4.1085,3.7434,26.7619,2.4956,0.0000,17.3678,44.1298,-70716.3000,-92453.3864,-92762.5268
4902.0000,16.8029,28.9518,1417.3000,149244.8000,-147827.5000,3.8694,322.1136,4.4000,1.0000,33165.5111,4.5000,1.0000,33487.6247,0.0000,0.0000,182410.3111,1095.1864,-181315.1247,23.5987,16.3014,9255.4000,0.0000,9255.4000,0.2400,2501.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2501.4595,0.0000,0.0000,0.0000,6753.9405,6753.9405,23.3141,35.3549,0.0000,815.1000,-815.1000,0.0211,0.0000,0.0000,0.0000,166.3469,4.9000,1.0000,166.3469,0.0000,0.0000,981.4469,0.0000,-981.4469,23.3508,16.0535,389.4000,0.0000,389.4000,0.0101,105.2432,3.7000,1.0000,0.0000,0.0000,0.0000,105.2432,0.0000,0.0000,0.0000,284.1568,284.1568,23.3222,35.3630,0.0000,8430.8000,-8430.8000,0.2186,0.0000,0.0000,0.0000,1720.5714,4.9000,1.0000,1720.5714,0.0000,0.0000,10151.3714,0.0000,-10151.3714,23.7027,16.4054,9734.8000,0.0000,9734.8000,0.2524,2631.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2631.0270,0.0000,0.0000,0.0000,7103.7730,7103.7730,23.4013,18.1310,20.7662,-9.3743,-140614.3168,6.9174,788.2286,7.8823,6.9174,0.0000,12.0337,18.1319,17.2381,17.6850,-2.9808,-23846.6447,6.9174,1657.4804,16.5748,6.9174,0.0000,42.3136,17.2486,16.7807,17.0147,-1.7834,-12483.4908,6.9174,1943.6345,19.4363,6.9174,0.0000,55.2438,23.3455,23.3350,19.9847,23.3245,19.8938,23.3141,19.8032,23.3141,2053.8350,82.1534,23.3402,23.3342,13.7379,23.3282,13.7004,23.3222,13.6630,23.3222,2053.8350,82.1534,23.4365,23.4247,11.2873,23.4130,11.2021,23.4013,11.1167,23.4013,597.3221,11.9464,18.1310,18.1313,-6.8322,18.1316,-6.8701,18.1319,-6.9075,18.1319,2053.8350,82.1534,17.2381,17.2416,-10.7213,17.2451,-10.7194,17.2486,-10.7174,17.2486,2053.8350,82.1534,16.7807,16.7880,-14.2901,16.7954,-14.3363,16.8029,-14.3798,16.8029,597.3221,11.9464,6.9174,144.7472,4.6116,0.0000,109.5912,254.3384,-137693.8000,-178306.0728,-176944.4523
4903.0000,16.9093,29.1315,0.0000,207485.8000,-207485.8000,5.3795,0.0000,0.0000,0.0000,46107.9556,4.5000,1.0000,46107.9556,0.0000,0.0000,253593.7556,0.0000,-253593.7556,23.7752,16.4779,15654.9000,0.0000,15654.9000,0.4059,4231.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4231.0541,0.0000,0.0000,0.0000,11423.8459,11423.8459,23.4527,35.4935,0.0000,1595.6000,-1595.6000,0.0414,0.0000,0.0000,0.0000,325.6327,4.9000,1.0000,325.6327,0.0000,0.0000,1921.2327,0.0000,-1921.2327,23.5047,16.2074,723.6000,0.0000,723.6000,0.0188,195.5676,3.7000,1.0000,0.0000,0.0000,0.0000,195.5676,0.0000,0.0000,0.0000,528.0324,528.0324,23.4801,35.5209,0.0000,10432.3000,-10432.3000,0.2705,0.0000,0.0000,0.0000,2129.0408,4.9000,1.0000,2129.0408,0.0000,0.0000,12561.3408,0.0000,-12561.3408,23.8202,16.5229,10341.6000,0.0000,10341.6000,0.2681,2795.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2795.0270,0.0000,0.0000,0.0000,7546.5730,7546.5730,23.5938,18.8394,21.2166,-11.7068,-175602.0991,9.5761,1073.5655,10.7357,9.5761,0.0000,31.9252,18.8356,17.4925,18.1640,-6.2008,-49606.0236,9.5761,2253.1150,22.5311,9.5761,0.0000,112.2568,17.4964,16.8945,17.1955,-3.1761,-22232.7766,9.5761,2671.9817,26.7198,9.5761,0.0000,146.5604,23.4659,23.4615,18.4468,23.4571,18.4284,23.4527,18.4099,23.4527,3647.2582,145.8903,23.4904,23.4870,13.8880,23.4835,13.8778,23.4801,13.8676,23.4801,3647.2582,145.8903,23.6159,23.6085,12.6339,23.6012,12.6069,23.5938,12.5792,23.5938,1056.5675,21.1314,18.8394,18.8381,-0.5649,18.8368,-0.6048,18.8356,-0.6446,18.8356,3647.2582,145.8903,17.4925,17.4938,-7.9944,17.4951,-8.0093,17.4964,-8.0241,17.4964,3647.2582,145.8903,16.8945,16.8994,-13.1058,16.9043,-13.1548,16.9093,-13.2029,16.9093,1056.5675,21.1314,9.5761,355.5587,6.3841,0.0000,290.7423,646.3010,-192793.6000,-248577.8777,-247440.8994
4904.0000,17.1285,29.3508,0.0000,238982.3000,-238982.3000,6.1961,0.0000,0.0000,0.0000,53107.1778,4.5000,1.0000,53107.1778,0.0000,0.0000,292089.4778,0.0000,-292089.4778,23.3300,16.0327,19090.3000,0.0000,19090.3000,0.4950,5159.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5159.5405,0.0000,0.0000,0.0000,13930.7595,13930.7595,23.0295,35.0703,0.0000,33064.2000,-33064.2000,0.8573,0.0000,0.0000,0.0000,6747.7959,4.9000,1.0000,6747.7959,0.0000,0.0000,39811.9959,0.0000,-39811.9959,23.8748,16.5775,1161.2000,0.0000,1161.2000,0.0301,313.8378,3.7000,1.0000,0.0000,0.0000,0.0000,313.8378,0.0000,0.0000,0.0000,847.3622,847.3622,23.8462,35.8871,0.0000,11767.3000,-11767.3000,0.3051,0.0000,0.0000,0.0000,2401.4898,4.9000,1.0000,2401.4898,0.0000,0.0000,14168.7898,0.0000,-14168.7898,24.1471,16.8498,9937.0000,0.0000,9937.0000,0.2576,2685.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2685.6757,0.0000,0.0000,0.0000,7251.3243,7251.3243,23.9677,19.4446,21.7061,-14.2029,-213042.7588,12.2116,1345.2149,13.4521,12.2116,0.0000,66.2046,19.4396,17.9109,18.6753,-8.9999,-71999.5138,12.2116,2818.3594,28.1836,12.2116,0.0000,232.7921,17.9112,17.1219,17.5165,-5.3105,-37173.5523,12.2116,3380.3008,33.8030,12.2116,0.0000,303.9289,23.0342,23.0326,12.6495,23.0311,12.6562,23.0295,12.6628,23.0295,5613.3955,224.5358,23.8568,23.8533,16.5906,23.8498,16.5775,23.8462,16.5643,23.8462,5613.3955,224.5358,23.9931,23.9846,16.4407,23.9762,16.3958,23.9677,16.3509,23.9677,1621.6085,32.4322,19.4446,19.4429,4.0552,19.4412,4.0203,19.4396,3.9856,19.4396,5613.3955,224.5358,17.9109,17.9110,-4.1104,17.9111,-4.1317,17.9112,-4.1529,17.9112,5613.3955,224.5358,17.1219,17.1241,-10.6447,17.1263,-10.7089,17.1285,-10.7723,17.1285,1621.6085,32.4322,12.2116,697.4495,8.1411,0.0000,602.9256,1300.3751,-253625.3000,-324040.8175,-322215.8250
4905.0000,17.3891,29.6113,0.0000,257105.8000,-257105.8000,6.6659,0.0000,0.0000,0.0000,57134.6222,4.5000,1.0000,57134.6222,0.0000,0.0000,314240.4222,0.0000,-314240.4222,23.2198,15.9225,21693.8000,0.0000,21693.8000,0.5625,5863.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5863.1892,0.0000,0.0000,0.0000,15830.6108,15830.6108,22.9212,34.9620,0.0000,56117.8000,-56117.8000,1.4550,0.0000,0.0000,0.0000,11452.6122,4.9000,1.0000,11452.6122,0.0000,0.0000,67570.4122,0.0000,-67570.4122,24.1750,16.8777,1259.5000,0.0000,1259.5000,0.0327,340.4054,3.7000,1.0000,0.0000,0.0000,0.0000,340.4054,0.0000,0.0000,0.0000,919.0946,919.0946,24.1481,36.1889,0.0000,14394.8000,-14394.8000,0.3732,0.0000,0.0000,0.0000,2937.7143,4.9000,1.0000,2937.7143,0.0000,0.0000,17332.5143,0.0000,-17332.5143,24.4697,17.1724,8723.4000,0.0000,8723.4000,0.2262,2357.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2357.6757,0.0000,0.0000,0.0000,6365.7243,6365.7243,24.3268,19.9107,22.1188,-15.8666,-237999.3901,13.9731,1516.8204,15.1682,13.9731,0.0000,99.1845,19.9056,18.3009,19.1032,-10.8102,-86481.4108,13.9731,3202.3904,32.0239,13.9731,0.0000,348.7575,18.2998,17.3865,17.8431,-7.0318,-49222.4256,13.9731,3902.6828,39.0268,13.9731,0.0000,455.3312,22.9260,22.9244,11.3344,22.9228,11.3359,22.9212,11.3373,22.9212,7133.4523,285.3381,24.1579,24.1547,18.4501,24.1514,18.4389,24.1481,18.4276,24.1481,7133.4523,285.3381,24.3516,24.3433,19.6279,24.3351,19.5865,24.3268,19.5451,24.3268,2057.6504,41.1530,19.9107,19.9090,7.0737,19.9073,7.0437,19.9056,7.0139,19.9056,7133.4523,285.3381,18.3009,18.3005,-0.9902,18.3001,-1.0111,18.2998,-1.0318,18.2998,7133.4523,285.3381,17.3865,17.3873,-8.0272,17.3882,-8.0915,17.3891,-8.1552,17.3891,2057.6504,41.1530,13.9731,1013.8538,9.3154,0.0000,903.2732,1917.1270,-295941.7000,-376027.9190,-373703.2265
4906.0000,17.6679,29.8901,0.0000,270003.7000,-270003.7000,7.0003,0.0000,0.0000,0.0000,60000.8222,4.5000,1.0000,60000.8222,0.0000,0.0000,330004.5222,0.0000,-330004.5222,23.1706,15.8733,25598.0000,0.0000,25598.0000,0.6637,6918.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6918.3784,0.0000,0.0000,0.0000,18679.6216,18679.6216,22.8550,34.8958,0.0000,76553.8000,-76553.8000,1.9848,0.0000,0.0000,0.0000,15623.2245,4.9000,1.0000,15623.2245,0.0000,0.0000,92177.0245,0.0000,-92177.0245,24.3920,17.0947,1278.3000,0.0000,1278.3000,0.0331,345.4865,3.7000,1.0000,0.0000,0.0000,0.0000,345.4865,0.0000,0.0000,0.0000,932.8135,932.8135,24.3675,36.4083,0.0000,18462.7000,-18462.7000,0.4787,0.0000,0.0000,0.0000,3767.8980,4.9000,1.0000,3767.8980,0.0000,0.0000,22230.5980,0.0000,-22230.5980,24.7382,17.4409,7914.3000,0.0000,7914.3000,0.2052,2139.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2139.0000,0.0000,0.0000,0.0000,5775.3000,5775.3000,24.6189,20.3277,22.4733,-17.1567,-257350.6885,15.5488,1666.8429,16.6684,15.5488,0.0000,136.6638,20.3221,18.6694,19.4958,-12.3894,-99115.2586,15.5488,3624.5041,36.2450,15.5488,0.0000,480.5442,18.6673,17.6680,18.1677,-8.5618,-59932.8502,15.5488,4686.3672,46.8637,15.5488,0.0000,627.3892,22.8591,22.8577,10.5345,22.8563,10.5363,22.8550,10.5381,22.8550,8629.1808,345.1672,24.3764,24.3734,19.4903,24.3705,19.4815,24.3675,19.4726,24.3675,8629.1808,345.1672,24.6419,24.6342,21.8071,24.6265,21.7738,24.6189,21.7404,24.6189,2486.2070,49.7241,20.3277,20.3258,9.6278,20.3240,9.6004,20.3221,9.5731,20.3221,8629.1808,345.1672,18.6694,18.6687,1.6961,18.6680,1.6758,18.6673,1.6556,18.6673,8629.1808,345.1672,17.6680,17.6679,-5.4444,17.6679,-5.5073,17.6679,-5.5698,17.6679,2486.2070,49.7241,15.5488,1364.4178,10.3658,0.0000,1244.5972,2609.0150,-330229.6000,-419024.4095,-416398.7973
4907.0000,17.9406,30.1628,0.0000,289213.4000,-289213.4000,7.4984,0.0000,0.0000,0.0000,64269.6444,4.5000,1.0000,64269.6444,0.0000,0.0000,353483.0444,0.0000,-353483.0444,23.3720,16.0747,26906.8000,0.0000,26906.8000,0.6976,7272.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7272.1081,0.0000,0.0000,0.0000,19634.6919,19634.6919,23.0647,35.1056,0.0000,89180.9000,-89180.9000,2.3122,0.0000,0.0000,0.0000,18200.1837,4.9000,1.0000,18200.1837,0.0000,0.0000,107381.0837,0.0000,-107381.0837,24.7147,17.4174,1505.0000,0.0000,1505.0000,0.0390,406.7568,3.7000,1.0000,0.0000,0.0000,0.0000,406.7568,0.0000,0.0000,0.0000,1098.2432,1098.2432,24.6884,36.7292,0.0000,20676.9000,-20676.9000,0.5361,0.0000,0.0000,0.0000,4219.7755,4.9000,1.0000,4219.7755,0.0000,0.0000,24896.6755,0.0000,-24896.6755,25.0709,17.7736,6397.3000,0.0000,6397.3000,0.1659,1729.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1729.0000,0.0000,0.0000,0.0000,4668.3000,4668.3000,24.9747,20.6897,22.8322,-18.5917,-278875.7185,16.8737,1786.2071,17.8621,16.8737,0.0000,174.6625,20.6840,19.0041,19.8441,-13.6664,-109331.2312,16.8737,4251.5164,42.5152,16.8737,0.0000,614.1572,19.0015,17.9424,18.4719,-9.8468,-68927.9371,16.8737,6142.7761,61.4278,16.8737,0.0000,801.8318,23.0703,23.0684,12.5452,23.0666,12.5411,23.0647,12.5369,23.0647,9984.4854,399.3794,24.6978,24.6947,21.6543,24.6915,21.6432,24.6884,21.6322,24.6884,9984.4854,399.3794,24.9992,24.9910,24.7919,24.9829,24.7520,24.9747,24.7121,24.9747,2874.1747,57.4835,20.6897,20.6878,11.6638,20.6859,11.6387,20.6840,11.6138,20.6840,9984.4854,399.3794,19.0041,19.0032,3.9260,19.0023,3.9066,19.0015,3.8873,19.0015,9984.4854,399.3794,17.9424,17.9418,-3.1316,17.9412,-3.1913,17.9406,-3.2507,17.9406,2874.1747,57.4835,16.8737,1712.9424,11.2492,0.0000,1590.6515,3303.5939,-364262.1000,-460359.5685,-457134.8868
4908.0000,18.1203,30.3426,0.0000,301047.0000,-301047.0000,7.8052,0.0000,0.0000,0.0000,66899.3333,4.5000,1.0000,66899.3333,0.0000,0.0000,367946.3333,0.0000,-367946.3333,23.6951,16.3978,23319.5000,0.0000,23319.5000,0.6046,6302.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6302.5676,0.0000,0.0000,0.0000,17016.9324,17016.9324,23.4301,35.4709,0.0000,86673.8000,-86673.8000,2.2472,0.0000,0.0000,0.0000,17688.5306,4.9000,1.0000,17688.5306,0.0000,0.0000,104362.3306,0.0000,-104362.3306,25.0113,17.7140,1778.9000,0.0000,1778.9000,0.0461,480.7838,3.7000,1.0000,0.0000,0.0000,0.0000,480.7838,0.0000,0.0000,0.0000,1298.1162,1298.1162,24.9817,37.0226,0.0000,21609.1000,-21609.1000,0.5603,0.0000,0.0000,0.0000,4410.0204,4.9000,1.0000,4410.0204,0.0000,0.0000,26019.1204,0.0000,-26019.1204,25.3760,18.0787,5588.2000,0.0000,5588.2000,0.1449,1510.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1510.3243,0.0000,0.0000,0.0000,4077.8757,4077.8757,25.2889,20.9071,23.0980,-19.2807,-289210.7265,17.1124,1794.7148,17.9471,17.1124,0.0000,182.1784,20.9017,19.2107,20.0562,-13.9516,-111612.5062,17.1124,4444.0796,44.4408,17.1124,0.0000,640.5848,19.2081,18.1215,18.6648,-10.2463,-71723.9821,17.1124,6594.1995,65.9420,17.1124,0.0000,836.3352,23.4373,23.4349,15.7208,23.4325,15.7112,23.4301,15.7017,23.4301,10237.9495,409.5180,24.9916,24.9883,23.4159,24.9850,23.4034,24.9817,23.3909,24.9817,10237.9495,409.5180,25.3142,25.3057,27.0917,25.2973,27.0499,25.2889,27.0081,25.2889,2946.6980,58.9340,20.9071,20.9053,12.3301,20.9035,12.3083,20.9017,12.2865,20.9017,10237.9495,409.5180,19.2107,19.2098,4.8417,19.2090,4.8249,19.2081,4.8081,19.2081,10237.9495,409.5180,18.1215,18.1211,-2.0753,18.1207,-2.1246,18.1203,-2.1736,18.1203,2946.6980,58.9340,17.1124,1781.2140,11.4082,0.0000,1659.0984,3440.3124,-378643.3000,-475934.8600,-472547.2148
4909.0000,18.2964,30.5187,0.0000,308784.9000,-308784.9000,8.0058,0.0000,0.0000,0.0000,68618.8667,4.5000,1.0000,68618.8667,0.0000,0.0000,377403.7667,0.0000,-377403.7667,23.8301,16.5328,26905.1000,0.0000,26905.1000,0.6976,7271.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7271.6486,0.0000,0.0000,0.0000,19633.4514,19633.4514,23.5361,35.5769,0.0000,91183.7000,-91183.7000,2.3641,0.0000,0.0000,0.0000,18608.9184,4.9000,1.0000,18608.9184,0.0000,0.0000,109792.6184,0.0000,-109792.6184,25.1459,17.8486,1702.1000,0.0000,1702.1000,0.0441,460.0270,3.7000,1.0000,0.0000,0.0000,0.0000,460.0270,0.0000,0.0000,0.0000,1242.0730,1242.0730,25.1186,37.1594,0.0000,21116.7000,-21116.7000,0.5475,0.0000,0.0000,0.0000,4309.5306,4.9000,1.0000,4309.5306,0.0000,0.0000,25426.2306,0.0000,-25426.2306,25.4914,18.1941,4981.4000,0.0000,4981.4000,0.1292,1346.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1346.3243,0.0000,0.0000,0.0000,3635.0757,3635.0757,25.4165,21.1343,23.2754,-19.4700,-292049.3944,17.6824,1843.0777,18.4308,17.6824,0.0000,200.9972,21.1287,19.4169,20.2728,-14.5934,-116747.0575,17.6824,4998.5520,49.9855,17.6824,0.0000,706.7565,19.4140,18.2983,18.8562,-10.8705,-76093.7355,17.6824,7673.0907,76.7309,17.6824,0.0000,922.7277,23.5423,23.5402,15.9037,23.5381,15.8983,23.5361,15.8929,23.5361,10854.8746,434.1950,25.1277,25.1247,23.5948,25.1216,23.5852,25.1186,23.5755,25.1186,10854.8746,434.1950,25.4381,25.4309,27.0686,25.4237,27.0427,25.4165,27.0166,25.4165,3123.1776,62.4636,21.1343,21.1324,13.3262,21.1305,13.3051,21.1287,13.2840,21.1287,10854.8746,434.1950,19.4169,19.4159,5.8991,19.4150,5.8828,19.4140,5.8665,19.4140,10854.8746,434.1950,18.2983,18.2977,-0.9438,18.2970,-0.9910,18.2964,-1.0378,18.2964,3123.1776,62.4636,17.6824,1951.3213,11.7883,0.0000,1830.4814,3781.8028,-387496.7000,-488112.0156,-484890.1874
4910.0000,18.4526,30.6748,0.0000,319609.2000,-319609.2000,8.2865,0.0000,0.0000,0.0000,71024.2667,4.5000,1.0000,71024.2667,0.0000,0.0000,390633.4667,0.0000,-390633.4667,24.0423,16.7450,25602.3000,0.0000,25602.3000,0.6638,6919.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6919.5405,0.0000,0.0000,0.0000,18682.7595,18682.7595,23.7679,35.8087,0.0000,93216.3000,-93216.3000,2.4168,0.0000,0.0000,0.0000,19023.7347,4.9000,1.0000,19023.7347,0.0000,0.0000,112240.0347,0.0000,-112240.0347,25.3740,18.0767,1149.3000,0.0000,1149.3000,0.0298,310.6216,3.7000,1.0000,0.0000,0.0000,0.0000,310.6216,0.0000,0.0000,0.0000,838.6784,838.6784,25.3523,37.3931,0.0000,21947.2000,-21947.2000,0.5690,0.0000,0.0000,0.0000,4479.0204,4.9000,1.0000,4479.0204,0.0000,0.0000,26426.2204,0.0000,-26426.2204,25.7304,18.4331,4374.6000,0.0000,4374.6000,0.1134,1182.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1182.3243,0.0000,0.0000,0.0000,3192.2757,3192.2757,25.6606,21.3218,23.4912,-20.2148,-303222.1747,18.1189,1874.4831,18.7448,18.1189,0.0000,216.2544,21.3161,19.5952,20.4557,-15.0333,-120266.7846,18.1189,5557.1995,55.5720,18.1189,0.0000,760.4047,19.5923,18.4548,19.0235,-11.3561,-79492.6717,18.1189,8565.6703,85.6567,18.1189,0.0000,992.7698,23.7749,23.7726,17.5552,23.7702,17.5468,23.7679,17.5383,23.7679,11338.2306,453.5292,25.3620,25.3588,24.9675,25.3555,24.9557,25.3523,24.9438,25.3523,11338.2306,453.5292,25.6848,25.6767,28.8586,25.6687,28.8210,25.6606,28.7835,25.6606,3261.4100,65.2282,21.3218,21.3199,14.0093,21.3180,13.9896,21.3161,13.9700,21.3161,11338.2306,453.5292,19.5952,19.5942,6.7284,19.5932,6.7129,19.5923,6.6975,19.5923,11338.2306,453.5292,18.4548,18.4540,-0.0291,18.4533,-0.0730,18.4526,-0.1166,18.4526,3261.4100,65.2282,18.1189,2088.4234,12.0793,0.0000,1969.4289,4057.8524,-403646.5000,-506586.0083,-502981.6310
4911.0000,18.6486,30.8708,0.0000,332309.3000,-332309.3000,8.6157,0.0000,0.0000,0.0000,73846.5111,4.5000,1.0000,73846.5111,0.0000,0.0000,406155.8111,0.0000,-406155.8111,24.1746,16.8773,24295.6000,0.0000,24295.6000,0.6299,6566.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6566.3784,0.0000,0.0000,0.0000,17729.2216,17729.2216,23.9267,35.9675,0.0000,103512.4000,-103512.4000,2.6838,0.0000,0.0000,0.0000,21124.9796,4.9000,1.0000,21124.9796,0.0000,0.0000,124637.3796,0.0000,-124637.3796,25.6225,18.3252,1123.3000,0.0000,1123.3000,0.0291,303.5946,3.7000,1.0000,0.0000,0.0000,0.0000,303.5946,0.0000,0.0000,0.0000,819.7054,819.7054,25.6016,37.6424,0.0000,23766.8000,-23766.8000,0.6162,0.0000,0.0000,0.0000,4850.3673,4.9000,1.0000,4850.3673,0.0000,0.0000,28617.1673,0.0000,-28617.1673,25.9909,18.6936,4981.4000,0.0000,4981.4000,0.1292,1346.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1346.3243,0.0000,0.0000,0.0000,3635.0757,3635.0757,25.9171,21.5780,23.7476,-21.2614,-318920.6074,19.0558,1954.0068,19.5401,19.0558,0.0000,251.5640,21.5720,19.8248,20.6984,-16.0518,-128414.2743,19.0558,6972.4679,69.7247,19.0558,0.0000,884.5618,19.8213,18.6522,19.2368,-12.2758,-85930.9292,19.0558,10291.2317,102.9123,19.0558,0.0000,1154.8670,23.9334,23.9312,18.3391,23.9289,18.3320,23.9267,18.3249,23.9267,12407.2765,496.2911,25.6113,25.6081,26.4294,25.6048,26.4176,25.6016,26.4057,25.6016,12407.2765,496.2911,25.9415,25.9334,30.6743,25.9253,30.6370,25.9171,30.5998,25.9171,3567.0298,71.3406,21.5780,21.5760,15.4762,21.5740,15.4561,21.5720,15.4361,21.5720,12407.2765,496.2911,19.8248,19.8236,8.1225,19.8225,8.1065,19.8213,8.0906,19.8213,12407.2765,496.2911,18.6522,18.6510,1.4215,18.6498,1.3756,18.6486,1.3300,18.6486,3567.0298,71.3406,19.0558,2403.2458,12.7039,0.0000,2290.9928,4694.2385,-429188.2000,-537226.3553,-533265.8109
4912.0000,18.7757,30.9979,0.0000,333400.3000,-333400.3000,8.6440,0.0000,0.0000,0.0000,74088.9556,4.5000,1.0000,74088.9556,0.0000,0.0000,407489.2556,0.0000,-407489.2556,24.3021,17.0048,20714.8000,0.0000,20714.8000,0.5371,5598.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5598.5946,0.0000,0.0000,0.0000,15116.2054,15116.2054,24.0901,36.1309,0.0000,105734.2000,-105734.2000,2.7414,0.0000,0.0000,0.0000,21578.4082,4.9000,1.0000,21578.4082,0.0000,0.0000,127312.6082,0.0000,-127312.6082,25.8168,18.5195,1412.1000,0.0000,1412.1000,0.0366,381.6486,3.7000,1.0000,0.0000,0.0000,0.0000,381.6486,0.0000,0.0000,0.0000,1030.4514,1030.4514,25.7930,37.8338,0.0000,24507.5000,-24507.5000,0.6354,0.0000,0.0000,0.0000,5001.5306,4.9000,1.0000,5001.5306,0.0000,0.0000,29509.0306,0.0000,-29509.0306,26.1932,18.8959,5790.5000,0.0000,5790.5000,0.1501,1565.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1565.0000,0.0000,0.0000,0.0000,4225.5000,4225.5000,26.1118,21.7278,23.9198,-21.5497,-323244.7972,19.1169,1948.6718,19.4867,19.1169,0.0000,253.9908,21.7220,19.9658,20.8439,-16.1864,-129490.8919,19.1169,7139.2947,71.3929,19.1169,0.0000,893.0952,19.9625,18.7787,19.3706,-12.4698,-87288.5999,19.1169,10436.5875,104.3659,19.1169,0.0000,1166.0080,24.0971,24.0948,19.2283,24.0925,19.2202,24.0901,19.2122,24.0901,12478.4715,499.1389,25.8028,25.7995,27.2725,25.7962,27.2606,25.7930,27.2487,25.7930,12478.4715,499.1389,26.1359,26.1278,31.6759,26.1198,31.6404,26.1118,31.6049,26.1118,3587.3779,71.7476,21.7278,21.7259,15.8369,21.7240,15.8187,21.7220,15.8005,21.7220,12478.4715,499.1389,19.9658,19.9647,8.5842,19.9636,8.5697,19.9625,8.5553,19.9625,12478.4715,499.1389,18.7787,18.7777,1.9517,18.7767,1.9121,18.7757,1.8728,18.7757,3587.3779,71.7476,19.1169,2424.7673,12.7446,0.0000,2313.0940,4737.8612,-435724.6000,-543938.7376,-540024.2890
4913.0000,18.8684,31.0907,0.0000,343088.9000,-343088.9000,8.8952,0.0000,0.0000,0.0000,76241.9778,4.5000,1.0000,76241.9778,0.0000,0.0000,419330.8778,0.0000,-419330.8778,24.5769,17.2796,13549.4000,0.0000,13549.4000,0.3513,3662.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3662.0000,0.0000,0.0000,0.0000,9887.4000,9887.4000,24.4338,36.4747,0.0000,98108.1000,-98108.1000,2.5436,0.0000,0.0000,0.0000,20022.0612,4.9000,1.0000,20022.0612,0.0000,0.0000,118130.1612,0.0000,-118130.1612,26.0420,18.7447,928.5000,0.0000,928.5000,0.0241,250.9459,3.7000,1.0000,0.0000,0.0000,0.0000,250.9459,0.0000,0.0000,0.0000,677.5541,677.5541,26.0223,38.0632,0.0000,26429.3000,-26429.3000,0.6852,0.0000,0.0000,0.0000,5393.7347,4.9000,1.0000,5393.7347,0.0000,0.0000,31823.0347,0.0000,-31823.0347,26.4556,19.1583,7610.9000,0.0000,7610.9000,0.1973,2057.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2057.0000,0.0000,0.0000,0.0000,5553.9000,5553.9000,26.3540,21.8467,24.1004,-22.0726,-331089.2582,19.0452,1929.3583,19.2936,19.0452,0.0000,251.1426,21.8409,20.0702,20.9555,-16.2593,-130074.1684,19.0452,7090.7942,70.9079,19.0452,0.0000,883.0803,20.0669,18.8711,19.4690,-12.5478,-87834.6984,19.0452,10358.2922,103.5829,19.0452,0.0000,1152.9328,24.4423,24.4395,21.9101,24.4367,21.8974,24.4338,21.8848,24.4338,12394.8884,495.7955,26.0328,26.0293,28.5590,26.0258,28.5453,26.0223,28.5317,26.0223,12394.8884,495.7955,26.3800,26.3713,33.3589,26.3626,33.3162,26.3540,33.2735,26.3540,3563.4891,71.2698,21.8467,21.8448,16.0387,21.8429,16.0212,21.8409,16.0038,21.8409,12394.8884,495.7955,20.0702,20.0691,8.7947,20.0680,8.7811,20.0669,8.7675,20.0669,12394.8884,495.7955,18.8711,18.8702,2.1756,18.8693,2.1398,18.8684,2.1042,18.8684,3563.4891,71.2698,19.0452,2399.5080,12.6968,0.0000,2287.1558,4686.6637,-445537.5000,-553165.2196,-548998.1249
