Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4914.0000,18.5023,30.7245,0.0000,250717.1000,-250717.1000,6.5003,0.0000,0.0000,0.0000,55714.9111,4.5000,1.0000,55714.9111,0.0000,0.0000,306432.0111,0.0000,-306432.0111,24.0959,16.7986,11190.7000,0.0000,11190.7000,0.2901,3024.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3024.5135,0.0000,0.0000,0.0000,8166.1865,8166.1865,23.9416,35.9824,0.0000,65996.1000,-65996.1000,1.7111,0.0000,0.0000,0.0000,13468.5918,4.9000,1.0000,13468.5918,0.0000,0.0000,79464.6918,0.0000,-79464.6918,25.3921,18.0948,786.1000,0.0000,786.1000,0.0204,212.4595,3.7000,1.0000,0.0000,0.0000,0.0000,212.4595,0.0000,0.0000,0.0000,573.6405,573.6405,25.3746,37.4155,0.0000,27599.3000,-27599.3000,0.7156,0.0000,0.0000,0.0000,5632.5102,4.9000,1.0000,5632.5102,0.0000,0.0000,33231.8102,0.0000,-33231.8102,25.9813,18.6840,8925.7000,0.0000,8925.7000,0.2314,2412.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2412.3514,0.0000,0.0000,0.0000,6513.3486,6513.3486,25.8481,21.2448,23.5465,-16.8123,-252184.0460,14.2033,1466.5848,14.6658,14.2033,0.0000,104.1684,21.2430,19.5900,20.4165,-11.3195,-90555.8329,14.2033,3135.6563,31.3566,14.2033,0.0000,366.2820,19.5904,18.4926,19.0415,-8.5912,-60138.2480,14.2033,3909.0960,39.0910,14.2033,0.0000,478.2107,23.9468,23.9451,15.9896,23.9433,15.9884,23.9416,15.9872,23.9416,7344.0548,293.7622,25.3816,25.3793,21.1008,25.3770,21.0989,25.3746,21.0969,25.3746,7344.0548,293.7622,25.8624,25.8577,25.8095,25.8529,25.8160,25.8481,25.8221,25.8481,2118.0201,42.3604,21.2448,21.2442,9.2337,21.2436,9.2303,21.2430,9.2268,21.2430,7344.0548,293.7622,19.5900,19.5901,3.3358,19.5902,3.3351,19.5904,3.3344,19.5904,7344.0548,293.7622,18.4926,18.4959,-3.1487,18.4991,-3.1324,18.5023,-3.1164,18.5023,2118.0201,42.3604,14.2033,1060.9459,9.4689,0.0000,948.6611,2009.6070,-323410.0000,-403875.3375,-402878.1270
4915.0000,18.3186,30.5409,0.0000,244479.8000,-244479.8000,6.3386,0.0000,0.0000,0.0000,54328.8444,4.5000,1.0000,54328.8444,0.0000,0.0000,298808.6444,0.0000,-298808.6444,24.1610,16.8637,11173.1000,0.0000,11173.1000,0.2897,3019.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3019.7568,0.0000,0.0000,0.0000,8153.3432,8153.3432,23.9932,36.0340,0.0000,49659.1000,-49659.1000,1.2875,0.0000,0.0000,0.0000,10134.5102,4.9000,1.0000,10134.5102,0.0000,0.0000,59793.6102,0.0000,-59793.6102,25.1622,17.8649,621.9000,0.0000,621.9000,0.0161,168.0811,3.7000,1.0000,0.0000,0.0000,0.0000,168.0811,0.0000,0.0000,0.0000,453.8189,453.8189,25.1450,37.1858,0.0000,26515.1000,-26515.1000,0.6875,0.0000,0.0000,0.0000,5411.2449,4.9000,1.0000,5411.2449,0.0000,0.0000,31926.3449,0.0000,-31926.3449,25.7692,18.4719,8521.1000,0.0000,8521.1000,0.2209,2303.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2303.0000,0.0000,0.0000,0.0000,6218.1000,6218.1000,25.6290,20.9867,23.3079,-15.8288,-237432.3675,13.2604,1380.6032,13.8060,13.2604,0.0000,84.7694,20.9844,19.3657,20.1751,-10.3491,-82792.5870,13.2604,2917.4467,29.1745,13.2604,0.0000,298.0702,19.3660,18.3100,18.8380,-7.7152,-54006.0763,13.2604,3552.0359,35.5204,13.2604,0.0000,389.1548,24.0015,23.9987,16.6890,23.9959,16.6764,23.9932,16.6639,23.9932,6498.9309,259.9572,25.1534,25.1506,19.1974,25.1478,19.1893,25.1450,19.1813,25.1450,6498.9309,259.9572,25.6476,25.6414,23.3866,25.6352,23.3682,25.6290,23.3499,25.6290,1875.7025,37.5140,20.9867,20.9860,7.0299,20.9852,7.0231,20.9844,7.0163,20.9844,6498.9309,259.9572,19.3657,19.3658,1.3830,19.3659,1.3805,19.3660,1.3779,19.3660,6498.9309,259.9572,18.3100,18.3129,-5.1292,18.3158,-5.1240,18.3186,-5.1187,18.3186,1875.7025,37.5140,13.2604,876.6629,8.8403,0.0000,771.9944,1648.6573,-300337.9000,-375703.3374,-374231.0308
4916.0000,17.9850,30.2072,0.0000,178503.1000,-178503.1000,4.6280,0.0000,0.0000,0.0000,39667.3556,4.5000,1.0000,39667.3556,0.0000,0.0000,218170.4556,0.0000,-218170.4556,23.7593,16.4620,11170.6000,0.0000,11170.6000,0.2896,3019.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3019.0811,0.0000,0.0000,0.0000,8151.5189,8151.5189,23.5383,35.5791,0.0000,28395.6000,-28395.6000,0.7362,0.0000,0.0000,0.0000,5795.0204,4.9000,1.0000,5795.0204,0.0000,0.0000,34190.6204,0.0000,-34190.6204,24.4432,17.1460,672.3000,0.0000,672.3000,0.0174,181.7027,3.7000,1.0000,0.0000,0.0000,0.0000,181.7027,0.0000,0.0000,0.0000,490.5973,490.5973,24.4263,36.4671,0.0000,25330.9000,-25330.9000,0.6568,0.0000,0.0000,0.0000,5169.5714,4.9000,1.0000,5169.5714,0.0000,0.0000,30500.4714,0.0000,-30500.4714,25.2336,17.9363,7813.2000,0.0000,7813.2000,0.2026,2111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2111.6757,0.0000,0.0000,0.0000,5701.5243,5701.5243,25.0751,20.3684,22.7217,-11.8556,-177833.7582,9.7959,1040.9939,10.4099,9.7959,0.0000,34.1744,20.3711,18.9191,19.6451,-6.8574,-54859.5848,9.7959,2180.6058,21.8061,9.7959,0.0000,120.1656,18.9235,17.9642,18.4439,-5.1777,-36244.0702,9.7959,2606.3907,26.0639,9.7959,0.0000,156.8859,23.5436,23.5418,12.0048,23.5401,12.0037,23.5383,12.0026,23.5383,3796.7947,151.8718,24.4303,24.4289,12.3990,24.4276,12.4056,24.4263,12.4121,24.4263,3796.7947,151.8718,25.0827,25.0802,16.8877,25.0776,16.9138,25.0751,16.9394,25.0751,1099.5944,21.9919,20.3684,20.3693,1.3166,20.3702,1.3263,20.3711,1.3359,20.3711,3796.7947,151.8718,18.9191,18.9206,-2.6871,18.9221,-2.6766,18.9235,-2.6661,18.9235,3796.7947,151.8718,17.9642,17.9712,-8.9466,17.9781,-8.8939,17.9850,-8.8417,17.9850,1099.5944,21.9919,9.7959,378.6122,6.5306,0.0000,311.2259,689.8381,-212573.5000,-268517.9069,-268937.4132
4917.0000,17.7820,30.0043,0.0000,170195.1000,-170195.1000,4.4126,0.0000,0.0000,0.0000,37821.1333,4.5000,1.0000,37821.1333,0.0000,0.0000,208016.2333,0.0000,-208016.2333,23.8334,16.5361,9479.0000,0.0000,9479.0000,0.2458,2561.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2561.8919,0.0000,0.0000,0.0000,6917.1081,6917.1081,23.6219,35.6627,0.0000,19119.3000,-19119.3000,0.4957,0.0000,0.0000,0.0000,3901.8980,4.9000,1.0000,3901.8980,0.0000,0.0000,23021.1980,0.0000,-23021.1980,24.2916,16.9943,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,24.2748,36.3156,0.0000,23555.3000,-23555.3000,0.6107,0.0000,0.0000,0.0000,4807.2041,4.9000,1.0000,4807.2041,0.0000,0.0000,28362.5041,0.0000,-28362.5041,25.0999,17.8026,6397.3000,0.0000,6397.3000,0.1659,1729.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1729.0000,0.0000,0.0000,0.0000,4668.3000,4668.3000,24.9437,19.9834,22.4635,-11.3673,-170509.7950,8.9123,955.7389,9.5574,8.9123,0.0000,25.7359,19.9869,18.6539,19.3204,-5.7276,-45821.1143,8.9123,2007.9311,20.0793,8.9123,0.0000,90.4940,18.6589,17.7607,18.2098,-4.4105,-30873.8301,8.9123,2392.3532,23.9235,8.9123,0.0000,118.1472,23.6322,23.6288,13.4408,23.6253,13.4218,23.6219,13.4030,23.6219,3211.9495,128.4780,24.2827,24.2801,12.1520,24.2774,12.1433,24.2748,12.1347,24.2748,3211.9495,128.4780,24.9641,24.9572,16.5880,24.9504,16.5538,24.9437,16.5204,24.9437,931.2536,18.6251,19.9834,19.9845,-1.4141,19.9857,-1.4047,19.9869,-1.3952,19.9869,3211.9495,128.4780,18.6539,18.6556,-4.5118,18.6572,-4.5016,18.6589,-4.4914,18.6589,3211.9495,128.4780,17.7607,17.7679,-10.6224,17.7750,-10.5768,17.7820,-10.5312,17.7820,931.2536,18.6251,8.9123,291.4673,5.9416,0.0000,234.3771,525.8444,-196573.5000,-247508.1138,-247204.7394
4918.0000,17.5932,29.8155,0.0000,143213.8000,-143213.8000,3.7131,0.0000,0.0000,0.0000,31825.2889,4.5000,1.0000,31825.2889,0.0000,0.0000,175039.0889,0.0000,-175039.0889,23.6207,16.3234,9252.9000,0.0000,9252.9000,0.2399,2500.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2500.7838,0.0000,0.0000,0.0000,6752.1162,6752.1162,23.3805,35.4213,0.0000,14705.6000,-14705.6000,0.3813,0.0000,0.0000,0.0000,3001.1429,4.9000,1.0000,3001.1429,0.0000,0.0000,17706.7429,0.0000,-17706.7429,23.9902,16.6929,344.6000,0.0000,344.6000,0.0089,93.1351,3.7000,1.0000,0.0000,0.0000,0.0000,93.1351,0.0000,0.0000,0.0000,251.4649,251.4649,23.9753,36.0161,0.0000,20498.0000,-20498.0000,0.5314,0.0000,0.0000,0.0000,4183.2653,4.9000,1.0000,4183.2653,0.0000,0.0000,24681.2653,0.0000,-24681.2653,24.8252,17.5279,5588.2000,0.0000,5588.2000,0.1449,1510.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1510.3243,0.0000,0.0000,0.0000,4077.8757,4077.8757,24.6702,19.6042,22.1372,-9.8080,-147120.1479,7.5293,816.7916,8.1679,7.5293,0.0000,15.5177,19.6106,18.3999,19.0052,-4.3948,-35158.1826,7.5293,1716.3627,17.1636,7.5293,0.0000,54.5641,18.4072,17.5657,17.9865,-3.4911,-24437.4808,7.5293,2038.2845,20.3828,7.5293,0.0000,71.2378,23.3881,23.3856,11.0938,23.3830,11.0858,23.3805,11.0777,23.3805,2384.7073,95.3883,23.9815,23.9794,9.9472,23.9774,9.9447,23.9753,9.9422,23.9753,2384.7073,95.3883,24.6847,24.6799,13.9640,24.6751,13.9589,24.6702,13.9534,24.6702,692.8204,13.8564,19.6042,19.6063,-4.0796,19.6085,-4.0623,19.6106,-4.0450,19.6106,2384.7073,95.3883,18.3999,18.4024,-6.2499,18.4048,-6.2334,18.4072,-6.2170,18.4072,2384.7073,95.3883,17.5657,17.5750,-12.2083,17.5841,-12.1422,17.5932,-12.0765,17.5932,692.8204,13.8564,7.5293,182.8928,5.0195,0.0000,141.3195,324.2123,-163231.7000,-206345.6403,-206715.8114
4919.0000,17.4407,29.6629,0.0000,129548.6000,-129548.6000,3.3588,0.0000,0.0000,0.0000,28788.5778,4.5000,1.0000,28788.5778,0.0000,0.0000,158337.1778,0.0000,-158337.1778,23.6620,16.3647,9234.6000,0.0000,9234.6000,0.2394,2495.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2495.8378,0.0000,0.0000,0.0000,6738.7622,6738.7622,23.3858,35.4267,0.0000,9990.9000,-9990.9000,0.2590,0.0000,0.0000,0.0000,2038.9592,4.9000,1.0000,2038.9592,0.0000,0.0000,12029.8592,0.0000,-12029.8592,23.8585,16.5612,335.3000,0.0000,335.3000,0.0087,90.6216,3.7000,1.0000,0.0000,0.0000,0.0000,90.6216,0.0000,0.0000,0.0000,244.6784,244.6784,23.8407,35.8815,0.0000,17400.9000,-17400.9000,0.4512,0.0000,0.0000,0.0000,3551.2041,4.9000,1.0000,3551.2041,0.0000,0.0000,20952.1041,0.0000,-20952.1041,24.6640,17.3667,3160.9000,0.0000,3160.9000,0.0820,854.2973,3.7000,1.0000,0.0000,0.0000,0.0000,854.2973,0.0000,0.0000,0.0000,2306.6027,2306.6027,24.5513,19.2357,21.8935,-9.0191,-135285.8827,6.5986,722.0476,7.2205,6.5986,0.0000,10.4451,19.2454,18.2019,18.7236,-3.3197,-26557.7952,6.5986,1520.1390,15.2014,6.5986,0.0000,36.7277,18.2108,17.4086,17.8097,-2.9168,-20417.5490,6.5986,1798.3745,17.9837,6.5986,0.0000,47.9510,23.3973,23.3934,11.5808,23.3896,11.5601,23.3858,11.5394,23.3858,1890.1024,75.6041,23.8489,23.8462,9.5170,23.8434,9.5076,23.8407,9.4983,23.8407,1890.1024,75.6041,24.5733,24.5660,13.5412,24.5586,13.5032,24.5513,13.4658,24.5513,550.0304,11.0006,19.2357,19.2390,-6.5703,19.2422,-6.5447,19.2454,-6.5192,19.2454,1890.1024,75.6041,18.2019,18.2049,-7.4121,18.2079,-7.3921,18.2108,-7.3721,18.2108,1890.1024,75.6041,17.4086,17.4194,-13.3168,17.4301,-13.2392,17.4407,-13.1621,17.4407,550.0304,11.0006,6.5986,127.0828,4.3990,0.0000,95.1239,222.2067,-144209.6000,-182029.0978,-182261.2269
4920.0000,17.3169,29.5391,0.0000,112342.5000,-112342.5000,2.9127,0.0000,0.0000,0.0000,24965.0000,4.5000,1.0000,24965.0000,0.0000,0.0000,137307.5000,0.0000,-137307.5000,23.3753,16.0780,9256.8000,0.0000,9256.8000,0.2400,2501.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2501.8378,0.0000,0.0000,0.0000,6754.9622,6754.9622,23.0709,35.1117,0.0000,13394.4000,-13394.4000,0.3473,0.0000,0.0000,0.0000,2733.5510,4.9000,1.0000,2733.5510,0.0000,0.0000,16127.9510,0.0000,-16127.9510,23.7826,16.4853,331.5000,0.0000,331.5000,0.0086,89.5946,3.7000,1.0000,0.0000,0.0000,0.0000,89.5946,0.0000,0.0000,0.0000,241.9054,241.9054,23.7622,35.8031,0.0000,14728.9000,-14728.9000,0.3819,0.0000,0.0000,0.0000,3005.8980,4.9000,1.0000,3005.8980,0.0000,0.0000,17734.7980,0.0000,-17734.7980,24.5448,17.2475,1037.1000,0.0000,1037.1000,0.0269,280.2973,3.7000,1.0000,0.0000,0.0000,0.0000,280.2973,0.0000,0.0000,0.0000,756.8027,756.8027,24.4845,18.9067,21.6956,-8.4276,-126413.8080,5.8760,647.5318,6.4753,5.8760,0.0000,7.3758,18.9194,18.0424,18.4809,-2.4846,-19876.9736,5.8760,1366.0849,13.6608,5.8760,0.0000,25.9351,18.0530,17.2804,17.6667,-2.5015,-17510.4849,5.8760,1610.2032,16.1020,5.8760,0.0000,33.8603,23.0773,23.0752,8.5870,23.0731,8.5850,23.0709,8.5829,23.0709,1541.4767,61.6591,23.7719,23.7687,9.4427,23.7654,9.4292,23.7622,9.4158,23.7622,1541.4767,61.6591,24.5114,24.5024,13.5050,24.4934,13.4515,24.4845,13.3986,24.4845,449.2465,8.9849,18.9067,18.9110,-8.6126,18.9152,-8.5800,18.9194,-8.5475,18.9194,1541.4767,61.6591,18.0424,18.0459,-8.2410,18.0494,-8.2176,18.0530,-8.1942,18.0530,1541.4767,61.6591,17.2804,17.2926,-14.1128,17.3048,-14.0244,17.3169,-13.9366,17.3169,449.2465,8.9849,5.8760,92.3208,3.9173,0.0000,67.1711,159.4919,-129840.4000,-163416.5787,-163801.2664
4921.0000,17.2246,29.4468,0.0000,108837.3000,-108837.3000,2.8218,0.0000,0.0000,0.0000,24186.0667,4.5000,1.0000,24186.0667,0.0000,0.0000,133023.3667,0.0000,-133023.3667,23.4717,16.1744,9243.0000,0.0000,9243.0000,0.2396,2498.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2498.1081,0.0000,0.0000,0.0000,6744.8919,6744.8919,23.1426,35.1834,0.0000,9693.1000,-9693.1000,0.2513,0.0000,0.0000,0.0000,1978.1837,4.9000,1.0000,1978.1837,0.0000,0.0000,11671.2837,0.0000,-11671.2837,23.6907,16.3934,345.8000,0.0000,345.8000,0.0090,93.4595,3.7000,1.0000,0.0000,0.0000,0.0000,93.4595,0.0000,0.0000,0.0000,252.3405,252.3405,23.6692,35.7100,0.0000,13206.0000,-13206.0000,0.3424,0.0000,0.0000,0.0000,2695.1020,4.9000,1.0000,2695.1020,0.0000,0.0000,15901.1020,0.0000,-15901.1020,24.4159,17.1186,632.1000,0.0000,632.1000,0.0164,170.8378,3.7000,1.0000,0.0000,0.0000,0.0000,170.8378,0.0000,0.0000,0.0000,461.2622,461.2622,24.3701,18.7054,21.5378,-8.0414,-120621.1505,5.5208,611.8304,6.1183,5.5208,0.0000,6.1173,18.7185,17.9067,18.3126,-2.1608,-17286.4159,5.5208,1291.6737,12.9167,5.5208,0.0000,21.5101,17.9185,17.1863,17.5524,-2.2275,-15592.4737,5.5208,1519.4824,15.1948,5.5208,0.0000,28.0832,23.1550,23.1508,9.9384,23.1467,9.9145,23.1426,9.8909,23.1426,1381.6586,55.2663,23.6788,23.6756,9.0547,23.6724,9.0422,23.6692,9.0298,23.6692,1381.6586,55.2663,24.3943,24.3862,12.6447,24.3781,12.6073,24.3701,12.5699,24.3701,402.9982,8.0600,18.7054,18.7098,-9.3963,18.7142,-9.3657,18.7185,-9.3351,18.7185,1381.6586,55.2663,17.9067,17.9107,-8.8965,17.9146,-8.8711,17.9185,-8.8458,17.9185,1381.6586,55.2663,17.1863,17.1991,-14.5554,17.2119,-14.4667,17.2246,-14.3785,17.2246,402.9982,8.0600,5.5208,77.7594,3.6805,0.0000,55.7107,133.4701,-121515.5000,-153137.2578,-153500.0401
4922.0000,17.1495,29.3717,0.0000,99404.5000,-99404.5000,2.5772,0.0000,0.0000,0.0000,22089.8889,4.5000,1.0000,22089.8889,0.0000,0.0000,121494.3889,0.0000,-121494.3889,23.1027,15.8054,9224.4000,0.0000,9224.4000,0.2392,2493.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2493.0811,0.0000,0.0000,0.0000,6731.3189,6731.3189,22.7692,34.8100,0.0000,14963.7000,-14963.7000,0.3880,0.0000,0.0000,0.0000,3053.8163,4.9000,1.0000,3053.8163,0.0000,0.0000,18017.5163,0.0000,-18017.5163,23.6520,16.3547,333.2000,0.0000,333.2000,0.0086,90.0541,3.7000,1.0000,0.0000,0.0000,0.0000,90.0541,0.0000,0.0000,0.0000,243.1459,243.1459,23.6294,35.6702,0.0000,11800.1000,-11800.1000,0.3059,0.0000,0.0000,0.0000,2408.1837,4.9000,1.0000,2408.1837,0.0000,0.0000,14208.2837,0.0000,-14208.2837,24.3256,17.0283,329.0000,0.0000,329.0000,0.0085,88.9189,3.7000,1.0000,0.0000,0.0000,0.0000,88.9189,0.0000,0.0000,0.0000,240.0811,240.0811,24.2879,18.5432,21.4155,-7.8160,-117239.4245,5.2912,588.9659,5.8897,5.2912,0.0000,5.3856,18.5571,17.8014,18.1793,-1.9278,-15422.6224,5.2912,1244.2272,12.4423,5.2912,0.0000,18.9370,17.8139,17.1095,17.4617,-2.0536,-14375.0350,5.2912,1461.3685,14.6137,5.2912,0.0000,24.7238,22.7729,22.7716,6.3434,22.7704,6.3512,22.7692,6.3588,22.7692,1282.4969,51.2999,23.6401,23.6365,9.1555,23.6329,9.1399,23.6294,9.1243,23.6294,1282.4969,51.2999,24.3138,24.3051,12.2482,24.2965,12.2044,24.2879,12.1609,24.2879,374.2856,7.4857,18.5432,18.5478,-9.9683,18.5525,-9.9370,18.5571,-9.9058,18.5571,1282.4969,51.2999,17.8014,17.8056,-9.3084,17.8098,-9.2825,17.8139,-9.2568,17.8139,1282.4969,51.2999,17.1095,17.1229,-14.8708,17.1363,-14.7812,17.1495,-14.6922,17.1495,374.2856,7.4857,5.2912,69.1854,3.5275,0.0000,49.0465,118.2319,-116281.7000,-146505.6429,-147037.0818
4923.0000,17.0628,29.2850,0.0000,90295.2000,-90295.2000,2.3411,0.0000,0.0000,0.0000,20065.6000,4.5000,1.0000,20065.6000,0.0000,0.0000,110360.8000,0.0000,-110360.8000,23.3675,16.0702,9245.8000,0.0000,9245.8000,0.2397,2498.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2498.8649,0.0000,0.0000,0.0000,6746.9351,6746.9351,22.9665,35.0073,0.0000,6107.5000,-6107.5000,0.1583,0.0000,0.0000,0.0000,1246.4286,4.9000,1.0000,1246.4286,0.0000,0.0000,7353.9286,0.0000,-7353.9286,23.3866,16.0893,342.5000,0.0000,342.5000,0.0089,92.5676,3.7000,1.0000,0.0000,0.0000,0.0000,92.5676,0.0000,0.0000,0.0000,249.9324,249.9324,23.3658,35.4067,0.0000,10377.2000,-10377.2000,0.2690,0.0000,0.0000,0.0000,2117.7959,4.9000,1.0000,2117.7959,0.0000,0.0000,12494.9959,0.0000,-12494.9959,24.0797,16.7824,329.0000,0.0000,329.0000,0.0085,88.9189,3.7000,1.0000,0.0000,0.0000,0.0000,88.9189,0.0000,0.0000,0.0000,240.0811,240.0811,24.0518,18.3321,21.1919,-6.6747,-100120.7583,4.5384,509.2454,5.0925,4.5384,0.0000,3.3984,18.3506,17.7033,18.0269,-1.4163,-11330.6102,4.5384,1073.3808,10.7338,4.5384,0.0000,11.9495,17.7183,17.0137,17.3660,-1.7620,-12333.9451,4.5384,1258.0550,12.5805,4.5384,0.0000,15.6011,22.9820,22.9768,9.1180,22.9716,9.0829,22.9665,9.0482,22.9665,980.3248,39.2130,23.3723,23.3702,6.8866,23.3680,6.8862,23.3658,6.8857,23.3658,980.3248,39.2130,24.0659,24.0613,9.7994,24.0566,9.8055,24.0518,9.8105,24.0518,286.6954,5.7339,18.3321,18.3383,-11.1439,18.3444,-11.0993,18.3506,-11.0550,18.3506,980.3248,39.2130,17.7033,17.7083,-9.7147,17.7133,-9.6820,17.7183,-9.6494,17.7183,980.3248,39.2130,17.0137,17.0302,-15.4692,17.0466,-15.3471,17.0628,-15.2266,17.0628,286.6954,5.7339,4.5384,45.3792,3.0256,0.0000,30.9490,76.3282,-96862.6000,-122972.7758,-123785.3136
4924.0000,17.0475,29.2697,0.0000,111594.9000,-111594.9000,2.8933,0.0000,0.0000,0.0000,24798.8667,4.5000,1.0000,24798.8667,0.0000,0.0000,136393.7667,0.0000,-136393.7667,23.4812,16.1839,9242.9000,0.0000,9242.9000,0.2396,2498.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2498.0811,0.0000,0.0000,0.0000,6744.8189,6744.8189,23.1482,35.1890,0.0000,10144.8000,-10144.8000,0.2630,0.0000,0.0000,0.0000,2070.3673,4.9000,1.0000,2070.3673,0.0000,0.0000,12215.1673,0.0000,-12215.1673,23.7244,16.4271,335.7000,0.0000,335.7000,0.0087,90.7297,3.7000,1.0000,0.0000,0.0000,0.0000,90.7297,0.0000,0.0000,0.0000,244.9703,244.9703,23.6965,35.7373,0.0000,9382.6000,-9382.6000,0.2433,0.0000,0.0000,0.0000,1914.8163,4.9000,1.0000,1914.8163,0.0000,0.0000,11297.4163,0.0000,-11297.4163,24.2294,16.9321,632.0000,0.0000,632.0000,0.0164,170.8108,3.7000,1.0000,0.0000,0.0000,0.0000,170.8108,0.0000,0.0000,0.0000,461.1892,461.1892,24.1727,18.3822,21.2774,-8.1838,-122757.1963,5.4965,614.8557,6.1486,5.4965,0.0000,6.0370,18.3932,17.6350,18.0141,-2.0093,-16074.0754,5.4965,1300.6132,13.0061,5.4965,0.0000,21.2275,17.6473,17.0119,17.3296,-1.9246,-13472.0642,5.4965,1525.7720,15.2577,5.4965,0.0000,27.7143,23.1630,23.1581,10.9535,23.1531,10.9259,23.1482,10.8984,23.1482,1371.0151,54.8406,23.7129,23.7074,10.9142,23.7019,10.8792,23.6965,10.8445,23.6965,1371.0151,54.8406,24.2076,24.1958,12.2905,24.1842,12.2046,24.1727,12.1210,24.1727,399.9170,7.9983,18.3822,18.3859,-9.7395,18.3895,-9.7236,18.3932,-9.7076,18.3932,1371.0151,54.8406,17.6350,17.6391,-9.8793,17.6432,-9.8579,17.6473,-9.8365,17.6473,1371.0151,54.8406,17.0119,17.0237,-14.9790,17.0356,-14.9216,17.0475,-14.8633,17.0475,399.9170,7.9983,5.4965,76.8219,3.6643,0.0000,54.9788,131.8007,-120911.7000,-152455.3720,-152303.3359
4925.0000,17.0299,29.2521,0.0000,123251.9000,-123251.9000,3.1955,0.0000,0.0000,0.0000,27389.3111,4.5000,1.0000,27389.3111,0.0000,0.0000,150641.2111,0.0000,-150641.2111,23.5834,16.2861,9224.5000,0.0000,9224.5000,0.2392,2493.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2493.1081,0.0000,0.0000,0.0000,6731.3919,6731.3919,23.2763,35.3171,0.0000,7757.0000,-7757.0000,0.2011,0.0000,0.0000,0.0000,1583.0612,4.9000,1.0000,1583.0612,0.0000,0.0000,9340.0612,0.0000,-9340.0612,23.6826,16.3853,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,23.6584,35.6992,0.0000,9632.6000,-9632.6000,0.2497,0.0000,0.0000,0.0000,1965.8367,4.9000,1.0000,1965.8367,0.0000,0.0000,11598.4367,0.0000,-11598.4367,24.1630,16.8657,2954.7000,0.0000,2954.7000,0.0766,798.5676,3.7000,1.0000,0.0000,0.0000,0.0000,798.5676,0.0000,0.0000,0.0000,2156.1324,2156.1324,24.0513,18.5342,21.2927,-8.4544,-126815.9928,5.9596,666.2969,6.6630,5.9596,0.0000,7.6952,18.5412,17.5835,18.0623,-2.7516,-22012.6095,5.9596,1407.6229,14.0762,5.9596,0.0000,27.0583,17.5948,16.9971,17.2960,-1.9628,-13739.8138,5.9596,1656.4730,16.5647,5.9596,0.0000,35.3267,23.2906,23.2858,12.0106,23.2810,11.9865,23.2763,11.9624,23.2763,1580.2190,63.2088,23.6693,23.6657,10.3454,23.6620,10.3333,23.6584,10.3211,23.6584,1580.2190,63.2088,24.0692,24.0633,10.8524,24.0573,10.8479,24.0513,10.8420,24.0513,460.4531,9.2091,18.5342,18.5365,-7.7277,18.5389,-7.7232,18.5412,-7.7186,18.5412,1580.2190,63.2088,17.5835,17.5873,-9.9423,17.5911,-9.9243,17.5948,-9.9064,17.5948,1580.2190,63.2088,16.9971,17.0080,-14.8043,17.0190,-14.7542,17.0299,-14.7039,17.0299,460.4531,9.2091,5.9596,95.9845,3.9731,0.0000,70.0802,166.0647,-128041.4000,-162385.0415,-162568.4161
4926.0000,17.1370,29.3592,0.0000,209057.7000,-209057.7000,5.4202,0.0000,0.0000,0.0000,46457.2667,4.5000,1.0000,46457.2667,0.0000,0.0000,255514.9667,0.0000,-255514.9667,24.1822,16.8849,9245.4000,0.0000,9245.4000,0.2397,2498.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2498.7568,0.0000,0.0000,0.0000,6746.6432,6746.6432,23.9790,36.0198,0.0000,2256.1000,-2256.1000,0.0585,0.0000,0.0000,0.0000,460.4286,4.9000,1.0000,460.4286,0.0000,0.0000,2716.5286,0.0000,-2716.5286,24.0539,16.7566,393.2000,0.0000,393.2000,0.0102,106.2703,3.7000,1.0000,0.0000,0.0000,0.0000,106.2703,0.0000,0.0000,0.0000,286.9297,286.9297,24.0340,36.0748,0.0000,11111.9000,-11111.9000,0.2881,0.0000,0.0000,0.0000,2267.7347,4.9000,1.0000,2267.7347,0.0000,0.0000,13379.6347,0.0000,-13379.6347,24.4029,17.1056,9721.1000,0.0000,9721.1000,0.2520,2627.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2627.3243,0.0000,0.0000,0.0000,7093.7757,7093.7757,24.1857,19.2476,21.7166,-11.9396,-179094.5860,9.4031,1035.4441,10.3544,9.4031,0.0000,30.2260,19.2436,17.8051,18.5244,-6.5214,-52171.0257,9.4031,2182.5168,21.8252,9.4031,0.0000,106.2821,17.8089,17.1222,17.4655,-3.5577,-24903.5588,9.4031,2596.6442,25.9664,9.4031,0.0000,138.7598,23.9962,23.9905,18.7133,23.9847,18.6805,23.9790,18.6477,23.9790,3531.4426,141.2577,24.0460,24.0420,14.1497,24.0380,14.1328,24.0340,14.1159,24.0340,3531.4426,141.2577,24.2073,24.2000,12.9770,24.1928,12.9506,24.1857,12.9244,24.1857,1023.2363,20.4647,19.2476,19.2462,-0.5318,19.2449,-0.5607,19.2436,-0.5895,19.2436,3531.4426,141.2577,17.8051,17.8063,-7.3776,17.8076,-7.3843,17.8089,-7.3908,17.8089,3531.4426,141.2577,17.1222,17.1271,-13.0389,17.1320,-13.0591,17.1370,-13.0781,17.1370,1023.2363,20.4647,9.4031,338.0633,6.2687,0.0000,275.2678,613.3311,-203066.0000,-257483.7813,-256169.1706
4927.0000,17.3312,29.5535,0.0000,261450.9000,-261450.9000,6.7786,0.0000,0.0000,0.0000,58100.2000,4.5000,1.0000,58100.2000,0.0000,0.0000,319551.1000,0.0000,-319551.1000,24.3486,17.0513,15645.8000,0.0000,15645.8000,0.4056,4228.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4228.5946,0.0000,0.0000,0.0000,11417.2054,11417.2054,24.0872,36.1280,0.0000,3644.1000,-3644.1000,0.0945,0.0000,0.0000,0.0000,743.6939,4.9000,1.0000,743.6939,0.0000,0.0000,4387.7939,0.0000,-4387.7939,24.1835,16.8862,722.3000,0.0000,722.3000,0.0187,195.2162,3.7000,1.0000,0.0000,0.0000,0.0000,195.2162,0.0000,0.0000,0.0000,527.0838,527.0838,24.1632,36.2040,0.0000,11793.2000,-11793.2000,0.3058,0.0000,0.0000,0.0000,2406.7755,4.9000,1.0000,2406.7755,0.0000,0.0000,14199.9755,0.0000,-14199.9755,24.4750,17.1777,10327.0000,0.0000,10327.0000,0.2677,2791.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2791.0811,0.0000,0.0000,0.0000,7535.9189,7535.9189,24.2916,19.7984,22.0450,-13.6406,-204608.2690,11.8064,1284.9822,12.8498,11.8064,0.0000,59.8306,19.7936,18.1777,18.9856,-9.1981,-73584.5081,11.8064,2693.3524,26.9335,11.8064,0.0000,210.3795,18.1779,17.3238,17.7509,-5.5560,-38892.3471,11.8064,3224.9562,32.2496,11.8064,0.0000,274.6674,24.0978,24.0943,18.4815,24.0907,18.4725,24.0872,18.4634,24.0872,5286.8131,211.4725,24.1720,24.1690,14.8793,24.1661,14.8737,24.1632,14.8680,24.1632,5286.8131,211.4725,24.3095,24.3035,14.2353,24.2976,14.2241,24.2916,14.2126,24.2916,1527.8444,30.5569,19.7984,19.7968,3.9880,19.7952,3.9630,19.7936,3.9381,19.7936,5286.8131,211.4725,18.1777,18.1777,-3.7785,18.1778,-3.7927,18.1779,-3.8069,18.1779,5286.8131,211.4725,17.3238,17.3263,-10.6487,17.3287,-10.6854,17.3312,-10.7216,17.3312,1527.8444,30.5569,11.8064,635.1249,7.8710,0.0000,544.8775,1180.0024,-250193.1000,-318658.6613,-317085.1241
4928.0000,17.6113,29.8336,0.0000,283768.1000,-283768.1000,7.3572,0.0000,0.0000,0.0000,63059.5778,4.5000,1.0000,63059.5778,0.0000,0.0000,346827.6778,0.0000,-346827.6778,23.9783,16.6810,19059.5000,0.0000,19059.5000,0.4942,5151.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5151.2162,0.0000,0.0000,0.0000,13908.2838,13908.2838,23.7181,35.7589,0.0000,37889.7000,-37889.7000,0.9824,0.0000,0.0000,0.0000,7732.5918,4.9000,1.0000,7732.5918,0.0000,0.0000,45622.2918,0.0000,-45622.2918,24.5556,17.2583,1160.7000,0.0000,1160.7000,0.0301,313.7027,3.7000,1.0000,0.0000,0.0000,0.0000,313.7027,0.0000,0.0000,0.0000,846.9973,846.9973,24.5303,36.5711,0.0000,11349.9000,-11349.9000,0.2943,0.0000,0.0000,0.0000,2316.3061,4.9000,1.0000,2316.3061,0.0000,0.0000,13666.2061,0.0000,-13666.2061,24.7812,17.4839,9923.1000,0.0000,9923.1000,0.2573,2681.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2681.9189,0.0000,0.0000,0.0000,7241.1811,7241.1811,24.6254,20.2646,22.4450,-15.8363,-237544.2779,14.1230,1515.5146,15.1551,14.1230,0.0000,102.4122,20.2593,18.5901,19.4247,-11.3658,-90926.3954,14.1230,3207.4440,32.0744,14.1230,0.0000,360.1069,18.5886,17.6095,18.0991,-7.6185,-53329.1505,14.1230,3936.0671,39.3607,14.1230,0.0000,470.1487,23.7230,23.7214,14.0033,23.7197,14.0111,23.7181,14.0188,23.7181,7270.3168,290.8127,24.5401,24.5368,18.0984,24.5335,18.0881,24.5303,18.0777,24.5303,7270.3168,290.8127,24.6482,24.6406,18.1859,24.6330,18.1520,24.6254,18.1183,24.6254,2096.8840,41.9377,20.2646,20.2628,7.3681,20.2611,7.3456,20.2593,7.3232,20.2593,7270.3168,290.8127,18.5901,18.5896,-0.2526,18.5891,-0.2692,18.5886,-0.2857,18.5886,7270.3168,290.8127,17.6095,17.6101,-7.5650,17.6107,-7.6130,17.6113,-7.6605,17.6113,2096.8840,41.9377,14.1230,1044.3707,9.4154,0.0000,932.6678,1977.0385,-302864.4000,-384119.7136,-381799.8238
4929.0000,17.8379,30.0601,0.0000,295182.7000,-295182.7000,7.6532,0.0000,0.0000,0.0000,65596.1556,4.5000,1.0000,65596.1556,0.0000,0.0000,360778.8556,0.0000,-360778.8556,24.0279,16.7306,21671.4000,0.0000,21671.4000,0.5619,5857.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5857.1351,0.0000,0.0000,0.0000,15814.2649,15814.2649,23.7503,35.7911,0.0000,50514.1000,-50514.1000,1.3097,0.0000,0.0000,0.0000,10309.0000,4.9000,1.0000,10309.0000,0.0000,0.0000,60823.1000,0.0000,-60823.1000,24.7938,17.4965,1252.2000,0.0000,1252.2000,0.0325,338.4324,3.7000,1.0000,0.0000,0.0000,0.0000,338.4324,0.0000,0.0000,0.0000,913.7676,913.7676,24.7688,36.8096,0.0000,11227.0000,-11227.0000,0.2911,0.0000,0.0000,0.0000,2291.2245,4.9000,1.0000,2291.2245,0.0000,0.0000,13518.2245,0.0000,-13518.2245,25.0008,17.7035,8711.2000,0.0000,8711.2000,0.2259,2354.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2354.3784,0.0000,0.0000,0.0000,6356.8216,6356.8216,24.8700,20.5626,22.7163,-16.7369,-251053.3353,15.1112,1606.1416,16.0614,15.1112,0.0000,125.4468,20.5576,18.8769,19.7172,-12.2450,-97959.8467,15.1112,3462.0016,34.6200,15.1112,0.0000,441.1023,18.8750,17.8370,18.3560,-8.6429,-60500.3800,15.1112,4405.2345,44.0523,15.1112,0.0000,575.8947,23.7566,23.7545,14.4573,23.7524,14.4565,23.7503,14.4558,23.7503,8201.0546,328.0422,24.7782,24.7751,19.6531,24.7719,19.6442,24.7688,19.6354,24.7688,8201.0546,328.0422,24.8917,24.8845,20.4250,24.8772,20.3979,24.8700,20.3707,24.8700,2363.5853,47.2717,20.5626,20.5609,8.9815,20.5593,8.9625,20.5576,8.9436,20.5576,8201.0546,328.0422,18.8769,18.8763,1.7076,18.8756,1.6931,18.8750,1.6786,18.8750,8201.0546,328.0422,17.8370,17.8373,-5.5305,17.8376,-5.5720,17.8379,-5.6132,17.8379,2363.5853,47.2717,15.1112,1260.3069,10.0741,0.0000,1142.4438,2402.7507,-325289.0000,-412035.3260,-409513.5619
4930.0000,18.0524,30.2747,0.0000,306433.2000,-306433.2000,7.9449,0.0000,0.0000,0.0000,68096.2667,4.5000,1.0000,68096.2667,0.0000,0.0000,374529.4667,0.0000,-374529.4667,24.0728,16.7755,25576.7000,0.0000,25576.7000,0.6631,6912.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6912.6216,0.0000,0.0000,0.0000,18664.0784,18664.0784,23.7669,35.8077,0.0000,61207.6000,-61207.6000,1.5869,0.0000,0.0000,0.0000,12491.3469,4.9000,1.0000,12491.3469,0.0000,0.0000,73698.9469,0.0000,-73698.9469,24.9515,17.6542,1282.3000,0.0000,1282.3000,0.0332,346.5676,3.7000,1.0000,0.0000,0.0000,0.0000,346.5676,0.0000,0.0000,0.0000,935.7324,935.7324,24.9277,36.9685,0.0000,12336.4000,-12336.4000,0.3198,0.0000,0.0000,0.0000,2517.6327,4.9000,1.0000,2517.6327,0.0000,0.0000,14854.0327,0.0000,-14854.0327,25.1665,17.8692,7903.3000,0.0000,7903.3000,0.2049,2136.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2136.0270,0.0000,0.0000,0.0000,5767.2730,5767.2730,25.0533,20.8346,22.9440,-17.4967,-262450.8009,16.1293,1700.7419,17.0074,16.1293,0.0000,152.5514,20.8294,19.1349,19.9822,-13.1770,-105415.6630,16.1293,3844.1848,38.4418,16.1293,0.0000,536.4088,19.1327,18.0529,18.5928,-9.5963,-67173.9769,16.1293,5263.1757,52.6318,16.1293,0.0000,700.3251,23.7728,23.7708,14.5213,23.7688,14.5209,23.7669,14.5206,23.7669,9212.1716,368.4869,24.9365,24.9336,20.4252,24.9306,20.4179,24.9277,20.4106,24.9277,9212.1716,368.4869,25.0738,25.0670,21.8107,25.0601,21.7886,25.0533,21.7664,25.0533,2653.1311,53.0626,20.8346,20.8329,10.4850,20.8311,10.4670,20.8294,10.4490,20.8294,9212.1716,368.4869,19.1349,19.1342,3.3771,19.1334,3.3629,19.1327,3.3488,19.1327,9212.1716,368.4869,18.0529,18.0527,-3.7294,18.0526,-3.7696,18.0524,-3.8096,18.0524,2653.1311,53.0626,16.1293,1510.8677,10.7529,0.0000,1389.2853,2900.1531,-345214.9000,-437715.3625,-435040.4408
4931.0000,18.2505,30.4728,0.0000,316450.4000,-316450.4000,8.2046,0.0000,0.0000,0.0000,70322.3111,4.5000,1.0000,70322.3111,0.0000,0.0000,386772.7111,0.0000,-386772.7111,24.1473,16.8500,26870.4000,0.0000,26870.4000,0.6967,7262.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7262.2703,0.0000,0.0000,0.0000,19608.1297,19608.1297,23.8424,35.8832,0.0000,72680.4000,-72680.4000,1.8844,0.0000,0.0000,0.0000,14832.7347,4.9000,1.0000,14832.7347,0.0000,0.0000,87513.1347,0.0000,-87513.1347,25.1766,17.8793,1502.3000,0.0000,1502.3000,0.0389,406.0270,3.7000,1.0000,0.0000,0.0000,0.0000,406.0270,0.0000,0.0000,0.0000,1096.2730,1096.2730,25.1508,37.1916,0.0000,13377.2000,-13377.2000,0.3468,0.0000,0.0000,0.0000,2730.0408,4.9000,1.0000,2730.0408,0.0000,0.0000,16107.2408,0.0000,-16107.2408,25.3963,18.0990,6388.4000,0.0000,6388.4000,0.1656,1726.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1726.5946,0.0000,0.0000,0.0000,4661.8054,4661.8054,25.3031,21.0731,23.1881,-18.4968,-277452.1801,17.0055,1777.9173,17.7792,17.0055,0.0000,178.7872,21.0678,19.3649,20.2164,-13.9614,-111690.8805,17.0055,4387.7799,43.8778,17.0055,0.0000,628.6604,19.3623,18.2519,18.8071,-10.4053,-72836.8116,17.0055,6500.7891,65.0079,17.0055,0.0000,820.7670,23.8484,23.8464,15.1480,23.8444,15.1463,23.8424,15.1445,23.8424,10124.1129,404.9645,25.1599,25.1568,21.9309,25.1538,21.9221,25.1508,21.9132,25.1508,10124.1129,404.9645,25.3253,25.3179,24.0453,25.3105,24.0157,25.3031,23.9861,25.3031,2914.1273,58.2825,21.0731,21.0713,11.7219,21.0695,11.7048,21.0678,11.6878,21.0678,10124.1129,404.9645,19.3649,19.3641,4.7625,19.3632,4.7487,19.3623,4.7350,19.3623,10124.1129,404.9645,18.2519,18.2514,-2.1961,18.2510,-2.2346,18.2505,-2.2729,18.2505,2914.1273,58.2825,17.0055,1750.4339,11.3370,0.0000,1628.2145,3378.6484,-367746.9000,-465026.8785,-461979.8722
4932.0000,18.3981,30.6203,0.0000,326070.6000,-326070.6000,8.4540,0.0000,0.0000,0.0000,72460.1333,4.5000,1.0000,72460.1333,0.0000,0.0000,398530.7333,0.0000,-398530.7333,24.3507,17.0534,23295.0000,0.0000,23295.0000,0.6040,6295.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6295.9459,0.0000,0.0000,0.0000,16999.0541,16999.0541,24.0895,36.1303,0.0000,75043.0000,-75043.0000,1.9456,0.0000,0.0000,0.0000,15314.8980,4.9000,1.0000,15314.8980,0.0000,0.0000,90357.8980,0.0000,-90357.8980,25.4392,18.1419,1776.9000,0.0000,1776.9000,0.0461,480.2432,3.7000,1.0000,0.0000,0.0000,0.0000,480.2432,0.0000,0.0000,0.0000,1296.6568,1296.6568,25.4101,37.4509,0.0000,14567.2000,-14567.2000,0.3777,0.0000,0.0000,0.0000,2972.8980,4.9000,1.0000,2972.8980,0.0000,0.0000,17540.0980,0.0000,-17540.0980,25.6721,18.3748,5580.5000,0.0000,5580.5000,0.1447,1508.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1508.2432,0.0000,0.0000,0.0000,4072.2568,4072.2568,25.5872,21.2492,23.4182,-19.3620,-290430.5070,17.3580,1800.3144,18.0031,17.3580,0.0000,190.1374,21.2440,19.5315,20.3877,-14.3310,-114647.9890,17.3580,4715.1280,47.1513,17.3580,0.0000,668.5707,19.5289,18.3993,18.9641,-10.8040,-75628.3376,17.3580,7168.9782,71.6898,17.3580,0.0000,872.8730,24.0968,24.0944,17.3818,24.0920,17.3753,24.0895,17.3688,24.0895,10501.8358,420.0734,25.4198,25.4166,23.7172,25.4133,23.7063,25.4101,23.6954,25.4101,10501.8358,420.0734,25.6112,25.6032,26.5293,25.5952,26.4928,25.5872,26.4563,25.5872,3022.1930,60.4439,21.2492,21.2474,12.4062,21.2457,12.3904,21.2440,12.3745,21.2440,10501.8358,420.0734,19.5315,19.5306,5.5338,19.5298,5.5212,19.5289,5.5086,19.5289,10501.8358,420.0734,18.3993,18.3989,-1.3112,18.3985,-1.3449,18.3981,-1.3784,18.3981,3022.1930,60.4439,17.3580,1853.2987,11.5720,0.0000,1731.5811,3584.8798,-385028.4000,-484060.7617,-480706.8336
4933.0000,18.5519,30.7741,0.0000,331215.2000,-331215.2000,8.5874,0.0000,0.0000,0.0000,73603.3778,4.5000,1.0000,73603.3778,0.0000,0.0000,404818.5778,0.0000,-404818.5778,24.3979,17.1006,26872.6000,0.0000,26872.6000,0.6967,7262.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7262.8649,0.0000,0.0000,0.0000,19609.7351,19609.7351,24.1085,36.1493,0.0000,82649.7000,-82649.7000,2.1428,0.0000,0.0000,0.0000,16867.2857,4.9000,1.0000,16867.2857,0.0000,0.0000,99516.9857,0.0000,-99516.9857,25.5456,18.2483,1699.9000,0.0000,1699.9000,0.0441,459.4324,3.7000,1.0000,0.0000,0.0000,0.0000,459.4324,0.0000,0.0000,0.0000,1240.4676,1240.4676,25.5187,37.5595,0.0000,14237.1000,-14237.1000,0.3691,0.0000,0.0000,0.0000,2905.5306,4.9000,1.0000,2905.5306,0.0000,0.0000,17142.6306,0.0000,-17142.6306,25.7663,18.4690,4974.5000,0.0000,4974.5000,0.1290,1344.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1344.4595,0.0000,0.0000,0.0000,3630.0405,3630.0405,25.6931,21.4452,23.5692,-19.6104,-294155.7557,17.9537,1852.3747,18.5237,17.9537,0.0000,210.3903,21.4398,19.7095,20.5746,-14.9769,-119815.5917,17.9537,5404.8438,54.0484,17.9537,0.0000,739.7848,19.7066,18.5539,19.1302,-11.4031,-79821.6944,17.9537,8330.4563,83.3046,17.9537,0.0000,965.8489,24.1147,24.1126,17.0211,24.1106,17.0185,24.1085,17.0159,24.1085,11154.1180,446.1647,25.5277,25.5247,23.8963,25.5217,23.8882,25.5187,23.8800,25.5187,11154.1180,446.1647,25.7139,25.7069,26.6381,25.7000,26.6167,25.6931,26.5953,25.6931,3208.7605,64.1752,21.4452,21.4434,13.4036,21.4416,13.3877,21.4398,13.3718,21.4398,11154.1180,446.1647,19.7095,19.7085,6.5043,19.7076,6.4916,19.7066,6.4789,19.7066,11154.1180,446.1647,18.5539,18.5532,-0.2749,18.5526,-0.3088,18.5519,-0.3426,18.5519,3208.7605,64.1752,17.9537,2035.8094,11.9691,0.0000,1916.0240,3951.8335,-394555.0000,-496997.9509,-493793.0418
4934.0000,18.7024,30.9246,0.0000,341003.1000,-341003.1000,8.8411,0.0000,0.0000,0.0000,75778.4667,4.5000,1.0000,75778.4667,0.0000,0.0000,416781.5667,0.0000,-416781.5667,24.5375,17.2402,25570.7000,0.0000,25570.7000,0.6630,6911.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6911.0000,0.0000,0.0000,0.0000,18659.7000,18659.7000,24.2693,36.3101,0.0000,88194.7000,-88194.7000,2.2866,0.0000,0.0000,0.0000,17998.9184,4.9000,1.0000,17998.9184,0.0000,0.0000,106193.6184,0.0000,-106193.6184,25.7561,18.4588,1149.2000,0.0000,1149.2000,0.0298,310.5946,3.7000,1.0000,0.0000,0.0000,0.0000,310.5946,0.0000,0.0000,0.0000,838.6054,838.6054,25.7348,37.7756,0.0000,15892.0000,-15892.0000,0.4120,0.0000,0.0000,0.0000,3243.2653,4.9000,1.0000,3243.2653,0.0000,0.0000,19135.2653,0.0000,-19135.2653,26.0027,18.7054,4368.6000,0.0000,4368.6000,0.1133,1180.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1180.7027,0.0000,0.0000,0.0000,3187.8973,3187.8973,25.9346,21.6263,23.7805,-20.5151,-307726.4197,18.5187,1896.7801,18.9678,18.5187,0.0000,230.8866,21.6208,19.8806,20.7507,-15.5369,-124294.8547,18.5187,6222.3054,62.2231,18.5187,0.0000,811.8551,19.8775,18.7050,19.2912,-11.9640,-83747.6972,18.5187,9421.0029,94.2100,18.5187,0.0000,1059.9425,24.2762,24.2739,18.2869,24.2716,18.2815,24.2693,18.2760,24.2693,11789.1240,471.5650,25.7443,25.7411,25.3279,25.7380,25.3176,25.7348,25.3073,25.7348,11789.1240,471.5650,25.9581,25.9502,28.7046,25.9424,28.6707,25.9346,28.6369,25.9346,3390.3299,67.8066,21.6263,21.6245,14.2708,21.6226,14.2554,21.6208,14.2400,21.6208,11789.1240,471.5650,19.8806,19.8795,7.4168,19.8785,7.4042,19.8775,7.3917,19.8775,11789.1240,471.5650,18.7050,18.7041,0.7196,18.7032,0.6863,18.7024,0.6531,18.7024,3390.3299,67.8066,18.5187,2219.2834,12.3458,0.0000,2102.6842,4321.9676,-414001.3000,-519424.2476,-515768.9715
4935.0000,18.8499,31.0722,0.0000,348710.5000,-348710.5000,9.0410,0.0000,0.0000,0.0000,77491.2222,4.5000,1.0000,77491.2222,0.0000,0.0000,426201.7222,0.0000,-426201.7222,24.6516,17.3543,24274.7000,0.0000,24274.7000,0.6294,6560.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6560.7297,0.0000,0.0000,0.0000,17713.9703,17713.9703,24.4036,36.4444,0.0000,93142.7000,-93142.7000,2.4149,0.0000,0.0000,0.0000,19008.7143,4.9000,1.0000,19008.7143,0.0000,0.0000,112151.4143,0.0000,-112151.4143,25.9302,18.6329,1112.2000,0.0000,1112.2000,0.0288,300.5946,3.7000,1.0000,0.0000,0.0000,0.0000,300.5946,0.0000,0.0000,0.0000,811.6054,811.6054,25.9097,37.9505,0.0000,17531.6000,-17531.6000,0.4545,0.0000,0.0000,0.0000,3577.8776,4.9000,1.0000,3577.8776,0.0000,0.0000,21109.4776,0.0000,-21109.4776,26.1971,18.8998,4974.5000,0.0000,4974.5000,0.1290,1344.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1344.4595,0.0000,0.0000,0.0000,3630.0405,3630.0405,26.1247,21.8106,23.9677,-21.1282,-316922.4940,19.0464,1938.2920,19.3829,19.0464,0.0000,251.1905,21.8049,20.0488,20.9268,-16.1261,-129008.8541,19.0464,7077.7960,70.7780,19.0464,0.0000,883.2486,20.0454,18.8531,19.4492,-12.5132,-87592.3004,19.0464,10353.4321,103.5343,19.0464,0.0000,1153.1524,24.4105,24.4082,19.1323,24.4059,19.1269,24.4036,19.1214,24.4036,12396.2958,495.8518,25.9192,25.9160,26.2431,25.9129,26.2333,25.9097,26.2235,25.9097,12396.2958,495.8518,26.1477,26.1400,29.9319,26.1324,29.9015,26.1247,29.8711,26.1247,3563.8914,71.2778,21.8106,21.8087,15.2026,21.8068,15.1872,21.8049,15.1719,21.8049,12396.2958,495.8518,20.0488,20.0476,8.3117,20.0465,8.2992,20.0454,8.2867,20.0454,12396.2958,495.8518,18.8531,18.8520,1.6775,18.8510,1.6446,18.8499,1.6118,18.8499,3563.8914,71.2778,19.0464,2399.9325,12.6976,0.0000,2287.5915,4687.5241,-429023.4000,-537306.9978,-533523.6485
4936.0000,18.9794,31.2016,0.0000,354555.9000,-354555.9000,9.1925,0.0000,0.0000,0.0000,78790.2000,4.5000,1.0000,78790.2000,0.0000,0.0000,433346.1000,0.0000,-433346.1000,24.7755,17.4782,20696.4000,0.0000,20696.4000,0.5366,5593.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5593.6216,0.0000,0.0000,0.0000,15102.7784,15102.7784,24.5662,36.6070,0.0000,96243.0000,-96243.0000,2.4953,0.0000,0.0000,0.0000,19641.4286,4.9000,1.0000,19641.4286,0.0000,0.0000,115884.4286,0.0000,-115884.4286,26.1162,18.8189,1419.7000,0.0000,1419.7000,0.0368,383.7027,3.7000,1.0000,0.0000,0.0000,0.0000,383.7027,0.0000,0.0000,0.0000,1035.9973,1035.9973,26.0927,38.1335,0.0000,19738.9000,-19738.9000,0.5118,0.0000,0.0000,0.0000,4028.3469,4.9000,1.0000,4028.3469,0.0000,0.0000,23767.2469,0.0000,-23767.2469,26.4106,19.1133,5782.5000,0.0000,5782.5000,0.1499,1562.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1562.8378,0.0000,0.0000,0.0000,4219.6622,4219.6622,26.3304,21.9693,24.1498,-21.7375,-326062.3773,19.3843,1960.3891,19.6039,19.3843,0.0000,264.8008,21.9635,20.1946,21.0790,-16.5319,-132255.4133,19.3843,7651.3184,76.5132,19.3843,0.0000,931.1057,20.1911,18.9827,19.5869,-12.9066,-90346.4928,19.3843,10902.0275,109.0203,19.3843,0.0000,1215.6337,24.5735,24.5711,20.2361,24.5686,20.2295,24.5662,20.2229,24.5662,12792.3529,511.6941,26.1023,26.0991,27.2594,26.0959,27.2489,26.0927,27.2385,26.0927,12792.3529,511.6941,26.3541,26.3462,31.3792,26.3383,31.3459,26.3304,31.3127,26.3304,3677.0805,73.5416,21.9693,21.9673,15.8918,21.9654,15.8768,21.9635,15.8619,21.9635,12792.3529,511.6941,20.1946,20.1934,8.9916,20.1923,8.9794,20.1911,8.9673,20.1911,12792.3529,511.6941,18.9827,18.9816,2.4119,18.9805,2.3805,18.9794,2.3493,18.9794,3677.0805,73.5416,19.3843,2520.4624,12.9229,0.0000,2411.5402,4932.0026,-442639.2000,-552639.3377,-548664.2835
4937.0000,19.0464,31.2686,0.0000,359010.7000,-359010.7000,9.3080,0.0000,0.0000,0.0000,79780.1556,4.5000,1.0000,79780.1556,0.0000,0.0000,438790.8556,0.0000,-438790.8556,24.9935,17.6962,13538.2000,0.0000,13538.2000,0.3510,3658.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3658.9730,0.0000,0.0000,0.0000,9879.2270,9879.2270,24.8511,36.8919,0.0000,88790.9000,-88790.9000,2.3021,0.0000,0.0000,0.0000,18120.5918,4.9000,1.0000,18120.5918,0.0000,0.0000,106911.4918,0.0000,-106911.4918,26.3002,19.0029,927.8000,0.0000,927.8000,0.0241,250.7568,3.7000,1.0000,0.0000,0.0000,0.0000,250.7568,0.0000,0.0000,0.0000,677.0432,677.0432,26.2808,38.3216,0.0000,22010.9000,-22010.9000,0.5707,0.0000,0.0000,0.0000,4492.0204,4.9000,1.0000,4492.0204,0.0000,0.0000,26502.9204,0.0000,-26502.9204,26.6400,19.3427,7600.3000,0.0000,7600.3000,0.1971,2054.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2054.1351,0.0000,0.0000,0.0000,5546.1649,5546.1649,26.5398,22.0526,24.2962,-22.0715,-331071.8476,19.1293,1924.9309,19.2493,19.1293,0.0000,254.4862,22.0470,20.2675,21.1573,-16.4113,-131290.2697,19.1293,7316.2790,73.1628,19.1293,0.0000,894.8372,20.2643,19.0489,19.6566,-12.8106,-89674.1886,19.1293,10545.0547,105.4505,19.1293,0.0000,1168.2823,24.8596,24.8568,22.4853,24.8540,22.4748,24.8511,22.4643,24.8511,12492.9722,499.7189,26.2910,26.2876,28.3151,26.2842,28.3031,26.2808,28.2911,26.2808,12492.9722,499.7189,26.5649,26.5565,32.8348,26.5481,32.7968,26.5398,32.7589,26.5398,3591.5223,71.8304,22.0526,22.0507,15.8805,22.0489,15.8666,22.0470,15.8527,22.0470,12492.9722,499.7189,20.2675,20.2665,8.9866,20.2654,8.9755,20.2643,8.9645,20.2643,12492.9722,499.7189,19.0489,19.0480,2.4124,19.0472,2.3862,19.0464,2.3601,19.0464,3591.5223,71.8304,19.1293,2429.1591,12.7529,0.0000,2317.6058,4746.7649,-447746.2000,-556102.8327,-552036.3059
4938.0000,18.6689,30.8912,0.0000,267747.5000,-267747.5000,6.9419,0.0000,0.0000,0.0000,59499.4444,4.5000,1.0000,59499.4444,0.0000,0.0000,327246.9444,0.0000,-327246.9444,24.5671,17.2698,11163.1000,0.0000,11163.1000,0.2894,3017.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3017.0541,0.0000,0.0000,0.0000,8146.0459,8146.0459,24.4142,36.4550,0.0000,57881.0000,-57881.0000,1.5007,0.0000,0.0000,0.0000,11812.4490,4.9000,1.0000,11812.4490,0.0000,0.0000,69693.4490,0.0000,-69693.4490,25.6703,18.3730,785.0000,0.0000,785.0000,0.0204,212.1622,3.7000,1.0000,0.0000,0.0000,0.0000,212.1622,0.0000,0.0000,0.0000,572.8378,572.8378,25.6530,37.6938,0.0000,23397.3000,-23397.3000,0.6066,0.0000,0.0000,0.0000,4774.9592,4.9000,1.0000,4774.9592,0.0000,0.0000,28172.2592,0.0000,-28172.2592,26.1607,18.8634,8913.2000,0.0000,8913.2000,0.2311,2408.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2408.9730,0.0000,0.0000,0.0000,6504.2270,6504.2270,26.0298,21.4502,23.7400,-16.9395,-254092.1778,14.3850,1475.4418,14.7544,14.3850,0.0000,108.2175,21.4485,19.7801,20.6143,-11.5707,-92565.3318,14.3850,3170.9384,31.7094,14.3850,0.0000,380.5198,19.7804,18.6594,19.2199,-8.8855,-62198.1713,14.3850,3994.3406,39.9434,14.3850,0.0000,496.7994,24.4203,24.4182,17.3253,24.4162,17.3235,24.4142,17.3217,24.4142,7512.1950,300.4878,25.6600,25.6577,21.2510,25.6553,21.2496,25.6530,21.2482,25.6530,7512.1950,300.4878,26.0435,26.0390,25.4439,26.0344,25.4535,26.0298,25.4628,26.0298,2166.2110,43.3242,21.4502,21.4496,9.2322,21.4490,9.2314,21.4485,9.2306,21.4485,7512.1950,300.4878,19.7801,19.7802,3.5736,19.7803,3.5747,19.7804,3.5759,19.7804,7512.1950,300.4878,18.6594,18.6626,-2.9249,18.6658,-2.9014,18.6689,-2.8783,18.6689,2166.2110,43.3242,14.3850,1099.0885,9.5900,0.0000,985.5367,2084.6253,-328164.5000,-409889.5418,-408855.6808
4939.0000,18.4723,30.6945,0.0000,256226.6000,-256226.6000,6.6432,0.0000,0.0000,0.0000,56939.2444,4.5000,1.0000,56939.2444,0.0000,0.0000,313165.8444,0.0000,-313165.8444,24.5307,17.2334,11153.9000,0.0000,11153.9000,0.2892,3014.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3014.5676,0.0000,0.0000,0.0000,8139.3324,8139.3324,24.3652,36.4060,0.0000,45188.1000,-45188.1000,1.1716,0.0000,0.0000,0.0000,9222.0612,4.9000,1.0000,9222.0612,0.0000,0.0000,54410.1612,0.0000,-54410.1612,25.4178,18.1205,619.9000,0.0000,619.9000,0.0161,167.5405,3.7000,1.0000,0.0000,0.0000,0.0000,167.5405,0.0000,0.0000,0.0000,452.3595,452.3595,25.4009,37.4417,0.0000,22906.5000,-22906.5000,0.5939,0.0000,0.0000,0.0000,4674.7959,4.9000,1.0000,4674.7959,0.0000,0.0000,27581.2959,0.0000,-27581.2959,25.9345,18.6372,8509.2000,0.0000,8509.2000,0.2206,2299.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2299.7838,0.0000,0.0000,0.0000,6209.4162,6209.4162,25.7966,21.1777,23.4872,-15.9167,-238750.8027,13.4018,1386.6639,13.8666,13.4018,0.0000,87.5088,21.1755,19.5421,20.3588,-10.5541,-84432.7283,13.4018,2934.0850,29.3409,13.4018,0.0000,307.7028,19.5424,18.4637,19.0030,-7.9654,-55757.9166,13.4018,3585.8573,35.8586,13.4018,0.0000,401.7309,24.3733,24.3706,17.0661,24.3679,17.0567,24.3652,17.0474,24.3652,6622.6674,264.9067,25.4091,25.4063,19.2253,25.4036,19.2186,25.4009,19.2120,25.4009,6622.6674,264.9067,25.8143,25.8084,22.9990,25.8025,22.9849,25.7966,22.9709,25.7966,1911.1912,38.2238,21.1777,21.1770,6.9954,21.1763,6.9913,21.1755,6.9873,21.1755,6622.6674,264.9067,19.5421,19.5422,1.5718,19.5423,1.5711,19.5424,1.5705,19.5424,6622.6674,264.9067,18.4637,18.4665,-4.9656,18.4694,-4.9533,18.4723,-4.9408,18.4723,1911.1912,38.2238,13.4018,902.8545,8.9345,0.0000,796.9424,1699.7969,-304038.2000,-380356.1935,-378941.4476
4940.0000,18.1258,30.3480,0.0000,188506.6000,-188506.6000,4.8874,0.0000,0.0000,0.0000,41890.3556,4.5000,1.0000,41890.3556,0.0000,0.0000,230396.9556,0.0000,-230396.9556,24.1214,16.8241,11179.7000,0.0000,11179.7000,0.2899,3021.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3021.5405,0.0000,0.0000,0.0000,8158.1595,8158.1595,23.9036,35.9444,0.0000,26083.3000,-26083.3000,0.6763,0.0000,0.0000,0.0000,5323.1224,4.9000,1.0000,5323.1224,0.0000,0.0000,31406.4224,0.0000,-31406.4224,24.7209,17.4236,664.7000,0.0000,664.7000,0.0172,179.6486,3.7000,1.0000,0.0000,0.0000,0.0000,179.6486,0.0000,0.0000,0.0000,485.0514,485.0514,24.7040,36.7448,0.0000,21950.9000,-21950.9000,0.5691,0.0000,0.0000,0.0000,4479.7755,4.9000,1.0000,4479.7755,0.0000,0.0000,26430.6755,0.0000,-26430.6755,25.3918,18.0945,7802.3000,0.0000,7802.3000,0.2023,2108.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2108.7297,0.0000,0.0000,0.0000,5693.5703,5693.5703,25.2367,20.5557,22.8962,-11.9921,-179881.4086,9.9632,1052.3163,10.5232,9.9632,0.0000,35.9554,20.5584,19.0845,19.8214,-7.0802,-56641.9716,9.9632,2203.4647,22.0346,9.9632,0.0000,126.4281,19.0887,18.1052,18.5970,-5.3992,-37794.1632,9.9632,2635.6687,26.3567,9.9632,0.0000,165.0621,23.9091,23.9072,12.5380,23.9054,12.5377,23.9036,12.5375,23.9036,3912.3950,156.4958,24.7082,24.7068,12.7696,24.7054,12.7759,24.7040,12.7821,24.7040,3912.3950,156.4958,25.2436,25.2413,16.5757,25.2391,16.6052,25.2367,16.6341,25.2367,1132.8499,22.6570,20.5557,20.5566,1.3528,20.5575,1.3645,20.5584,1.3762,20.5584,3912.3950,156.4958,19.0845,19.0859,-2.5261,19.0873,-2.5141,19.0887,-2.5022,19.0887,3912.3950,156.4958,18.1052,18.1122,-8.8433,18.1190,-8.7847,18.1258,-8.7266,18.1258,1132.8499,22.6570,9.9632,396.7870,6.6421,0.0000,327.4455,724.2325,-216894.1000,-273897.2724,-274317.5434
