Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4941.0000,17.9120,30.1342,0.0000,179140.7000,-179140.7000,4.6446,0.0000,0.0000,0.0000,39809.0444,4.5000,1.0000,39809.0444,0.0000,0.0000,218949.7444,0.0000,-218949.7444,24.1762,16.8789,9447.1000,0.0000,9447.1000,0.2449,2553.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2553.2703,0.0000,0.0000,0.0000,6893.8297,6893.8297,23.9686,36.0094,0.0000,17107.3000,-17107.3000,0.4435,0.0000,0.0000,0.0000,3491.2857,4.9000,1.0000,3491.2857,0.0000,0.0000,20598.5857,0.0000,-20598.5857,24.5579,17.2606,428.9000,0.0000,428.9000,0.0111,115.9189,3.7000,1.0000,0.0000,0.0000,0.0000,115.9189,0.0000,0.0000,0.0000,312.9811,312.9811,24.5411,36.5819,0.0000,20502.3000,-20502.3000,0.5316,0.0000,0.0000,0.0000,4184.1429,4.9000,1.0000,4184.1429,0.0000,0.0000,24686.4429,0.0000,-24686.4429,25.2474,17.9501,6388.4000,0.0000,6388.4000,0.1656,1726.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1726.5946,0.0000,0.0000,0.0000,4661.8054,4661.8054,25.0947,20.1632,22.6289,-11.4910,-172365.4715,9.0620,966.1473,9.6615,9.0620,0.0000,27.0545,20.1667,18.8082,19.4874,-5.9354,-47483.4253,9.0620,2029.0415,20.2904,9.0620,0.0000,95.1305,18.8130,17.8908,18.3519,-4.6050,-32234.8122,9.0620,2419.5020,24.1950,9.0620,0.0000,124.2005,23.9790,23.9755,13.9290,23.9721,13.9114,23.9686,13.8939,23.9686,3307.9664,132.3187,24.5490,24.5463,12.4630,24.5437,12.4551,24.5411,12.4473,24.5411,3307.9664,132.3187,25.1140,25.1075,16.2635,25.1011,16.2343,25.0947,16.2058,25.0947,958.9025,19.1780,20.1632,20.1644,-1.3687,20.1655,-1.3573,20.1667,-1.3459,20.1667,3307.9664,132.3187,18.8082,18.8098,-4.3862,18.8114,-4.3746,18.8130,-4.3631,18.8130,3307.9664,132.3187,17.8908,17.8979,-10.5630,17.9049,-10.5117,17.9120,-10.4606,17.9120,958.9025,19.1780,9.0620,305.2097,6.0413,0.0000,246.3855,551.5952,-200485.9000,-252366.1568,-252083.7090
4942.0000,17.7131,29.9353,0.0000,151500.1000,-151500.1000,3.9279,0.0000,0.0000,0.0000,33666.6889,4.5000,1.0000,33666.6889,0.0000,0.0000,185166.7889,0.0000,-185166.7889,23.9617,16.6644,9243.4000,0.0000,9243.4000,0.2397,2498.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2498.2162,0.0000,0.0000,0.0000,6745.1838,6745.1838,23.7261,35.7669,0.0000,13049.2000,-13049.2000,0.3383,0.0000,0.0000,0.0000,2663.1020,4.9000,1.0000,2663.1020,0.0000,0.0000,15712.3020,0.0000,-15712.3020,24.2563,16.9590,332.6000,0.0000,332.6000,0.0086,89.8919,3.7000,1.0000,0.0000,0.0000,0.0000,89.8919,0.0000,0.0000,0.0000,242.7081,242.7081,24.2416,36.2825,0.0000,17848.8000,-17848.8000,0.4628,0.0000,0.0000,0.0000,3642.6122,4.9000,1.0000,3642.6122,0.0000,0.0000,21491.4122,0.0000,-21491.4122,24.9669,17.6696,5580.5000,0.0000,5580.5000,0.1447,1508.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1508.2432,0.0000,0.0000,0.0000,4072.2568,4072.2568,24.8159,19.7788,22.2973,-9.9510,-149265.0622,7.6830,828.7518,8.2875,7.6830,0.0000,16.4874,19.7850,18.5437,19.1643,-4.5982,-36785.5503,7.6830,1741.0329,17.4103,7.6830,0.0000,57.9737,18.5508,17.6858,18.1183,-3.6617,-25632.0136,7.6830,2069.5075,20.6951,7.6830,0.0000,75.6894,23.7341,23.7314,11.7015,23.7287,11.6938,23.7261,11.6861,23.7261,2471.2264,98.8491,24.2481,24.2459,10.3353,24.2438,10.3330,24.2416,10.3307,24.2416,2471.2264,98.8491,24.8295,24.8250,13.6920,24.8204,13.6908,24.8159,13.6892,24.8159,717.7782,14.3556,19.7788,19.7809,-4.0093,19.7829,-3.9905,19.7850,-3.9718,19.7850,2471.2264,98.8491,18.5437,18.5460,-6.1593,18.5484,-6.1416,18.5508,-6.1241,18.5508,2471.2264,98.8491,17.6858,17.6950,-12.1874,17.7041,-12.1165,17.7131,-12.0462,17.7131,717.7782,14.3556,7.6830,193.3870,5.1220,0.0000,150.1505,343.5374,-167241.6000,-211310.3545,-211682.6260
4943.0000,17.5532,29.7754,0.0000,137670.5000,-137670.5000,3.5694,0.0000,0.0000,0.0000,30593.4444,4.5000,1.0000,30593.4444,0.0000,0.0000,168263.9444,0.0000,-168263.9444,23.9869,16.6896,9245.3000,0.0000,9245.3000,0.2397,2498.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2498.7297,0.0000,0.0000,0.0000,6746.5703,6746.5703,23.7174,35.7582,0.0000,8827.3000,-8827.3000,0.2289,0.0000,0.0000,0.0000,1801.4898,4.9000,1.0000,1801.4898,0.0000,0.0000,10628.7898,0.0000,-10628.7898,24.1238,16.8265,345.1000,0.0000,345.1000,0.0089,93.2703,3.7000,1.0000,0.0000,0.0000,0.0000,93.2703,0.0000,0.0000,0.0000,251.8297,251.8297,24.1058,36.1466,0.0000,15111.1000,-15111.1000,0.3918,0.0000,0.0000,0.0000,3083.8980,4.9000,1.0000,3083.8980,0.0000,0.0000,18194.9980,0.0000,-18194.9980,24.8015,17.5042,3156.7000,0.0000,3156.7000,0.0818,853.1622,3.7000,1.0000,0.0000,0.0000,0.0000,853.1622,0.0000,0.0000,0.0000,2303.5378,2303.5378,24.6926,19.4132,22.0529,-9.2050,-138074.2708,6.7808,737.7924,7.3779,6.7808,0.0000,11.3345,19.4224,18.3366,18.8795,-3.5498,-28398.3165,6.7808,1553.0134,15.5301,6.7808,0.0000,39.8548,18.3453,17.5217,17.9335,-3.0774,-21541.7265,6.7808,1839.3458,18.3935,6.7808,0.0000,52.0336,23.7289,23.7251,12.1392,23.7212,12.1197,23.7174,12.1002,23.7174,1982.9209,79.3168,24.1142,24.1114,9.9514,24.1086,9.9423,24.1058,9.9332,24.1058,1982.9209,79.3168,24.7134,24.7064,13.3122,24.6995,13.2791,24.6926,13.2465,24.6926,576.8426,11.5369,19.4132,19.4163,-6.4045,19.4194,-6.3785,19.4224,-6.3526,19.4224,1982.9209,79.3168,18.3366,18.3395,-7.3459,18.3424,-7.3251,18.3453,-7.3044,18.3453,1982.9209,79.3168,17.5217,17.5322,-13.3057,17.5427,-13.2251,17.5532,-13.1451,17.5532,576.8426,11.5369,6.7808,136.9952,4.5205,0.0000,103.2229,240.2181,-148861.8000,-187785.7944,-188014.3137
4944.0000,17.4201,29.6423,0.0000,119848.1000,-119848.1000,3.1073,0.0000,0.0000,0.0000,26632.9111,4.5000,1.0000,26632.9111,0.0000,0.0000,146481.0111,0.0000,-146481.0111,23.7299,16.4326,9224.6000,0.0000,9224.6000,0.2392,2493.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2493.1351,0.0000,0.0000,0.0000,6731.4649,6731.4649,23.4324,35.4732,0.0000,11620.3000,-11620.3000,0.3013,0.0000,0.0000,0.0000,2371.4898,4.9000,1.0000,2371.4898,0.0000,0.0000,13991.7898,0.0000,-13991.7898,24.0351,16.7378,334.1000,0.0000,334.1000,0.0087,90.2973,3.7000,1.0000,0.0000,0.0000,0.0000,90.2973,0.0000,0.0000,0.0000,243.8027,243.8027,24.0149,36.0557,0.0000,12702.7000,-12702.7000,0.3293,0.0000,0.0000,0.0000,2592.3878,4.9000,1.0000,2592.3878,0.0000,0.0000,15295.0878,0.0000,-15295.0878,24.6738,17.3765,1035.9000,0.0000,1035.9000,0.0269,279.9730,3.7000,1.0000,0.0000,0.0000,0.0000,279.9730,0.0000,0.0000,0.0000,755.9270,755.9270,24.6160,19.0759,21.8460,-8.5742,-128612.5842,6.0189,659.7330,6.5973,6.0189,0.0000,7.9271,19.0882,18.1661,18.6272,-2.6759,-21407.1385,6.0189,1391.6274,13.9163,6.0189,0.0000,27.8737,18.1765,17.3840,17.7803,-2.6284,-18399.1044,6.0189,1642.2312,16.4223,6.0189,0.0000,36.3913,23.4399,23.4374,9.5437,23.4349,9.5392,23.4324,9.5347,23.4324,1607.9340,64.3174,24.0246,24.0214,9.8056,24.0181,9.7928,24.0149,9.7801,24.0149,1607.9340,64.3174,24.6412,24.6328,13.2396,24.6244,13.1924,24.6160,13.1457,24.6160,468.4688,9.3694,19.0759,19.0800,-8.4810,19.0841,-8.4476,19.0882,-8.4144,19.0882,1607.9340,64.3174,18.1661,18.1696,-8.2235,18.1731,-8.1991,18.1765,-8.1748,18.1765,1607.9340,64.3174,17.3840,17.3961,-14.1479,17.4081,-14.0557,17.4201,-13.9643,17.4201,468.4688,9.3694,6.0189,98.6368,4.0126,0.0000,72.1921,170.8289,-133576.5000,-168036.6941,-168418.8271
4945.0000,17.3223,29.5445,0.0000,115480.4000,-115480.4000,2.9940,0.0000,0.0000,0.0000,25662.3111,4.5000,1.0000,25662.3111,0.0000,0.0000,141142.7111,0.0000,-141142.7111,23.7460,16.4487,9233.8000,0.0000,9233.8000,0.2394,2495.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2495.6216,0.0000,0.0000,0.0000,6738.1784,6738.1784,23.4278,35.4686,0.0000,9366.2000,-9366.2000,0.2428,0.0000,0.0000,0.0000,1911.4694,4.9000,1.0000,1911.4694,0.0000,0.0000,11277.6694,0.0000,-11277.6694,23.9411,16.6438,341.1000,0.0000,341.1000,0.0088,92.1892,3.7000,1.0000,0.0000,0.0000,0.0000,92.1892,0.0000,0.0000,0.0000,248.9108,248.9108,23.9199,35.9608,0.0000,11429.0000,-11429.0000,0.2963,0.0000,0.0000,0.0000,2332.4490,4.9000,1.0000,2332.4490,0.0000,0.0000,13761.4490,0.0000,-13761.4490,24.5463,17.2490,631.6000,0.0000,631.6000,0.0164,170.7027,3.7000,1.0000,0.0000,0.0000,0.0000,170.7027,0.0000,0.0000,0.0000,460.8973,460.8973,24.5022,18.8762,21.6892,-8.2411,-123616.0665,5.6967,627.9229,6.2792,5.6967,0.0000,6.7212,18.8886,18.0236,18.4561,-2.3759,-19006.8503,5.6967,1325.6477,13.2565,5.6967,0.0000,23.6332,18.0351,17.2848,17.6600,-2.3551,-16485.6675,5.6967,1561.4821,15.6148,5.6967,0.0000,30.8551,23.4393,23.4355,10.1439,23.4316,10.1250,23.4278,10.1062,23.4278,1459.8679,58.3947,23.9297,23.9265,9.4635,23.9232,9.4514,23.9199,9.4392,23.9199,1459.8679,58.3947,24.5253,24.5176,12.4813,24.5099,12.4474,24.5022,12.4135,24.5022,425.6346,8.5127,18.8762,18.8804,-9.1954,18.8845,-9.1650,18.8886,-9.1347,18.8886,1459.8679,58.3947,18.0236,18.0275,-8.8873,18.0313,-8.8615,18.0351,-8.8357,18.0351,1459.8679,58.3947,17.2848,17.2974,-14.5862,17.3099,-14.4961,17.3223,-14.4064,17.3223,425.6346,8.5127,5.6967,84.7728,3.7978,0.0000,61.2095,145.9824,-126069.1000,-158733.8430,-159108.5843
4946.0000,17.2353,29.4576,0.0000,106049.0000,-106049.0000,2.7495,0.0000,0.0000,0.0000,23566.4444,4.5000,1.0000,23566.4444,0.0000,0.0000,129615.4444,0.0000,-129615.4444,23.5521,16.2548,9236.4000,0.0000,9236.4000,0.2395,2496.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2496.3243,0.0000,0.0000,0.0000,6740.0757,6740.0757,23.2158,35.2566,0.0000,10303.4000,-10303.4000,0.2671,0.0000,0.0000,0.0000,2102.7347,4.9000,1.0000,2102.7347,0.0000,0.0000,12406.1347,0.0000,-12406.1347,23.8204,16.5231,336.5000,0.0000,336.5000,0.0087,90.9459,3.7000,1.0000,0.0000,0.0000,0.0000,90.9459,0.0000,0.0000,0.0000,245.5541,245.5541,23.7991,35.8399,0.0000,10540.4000,-10540.4000,0.2733,0.0000,0.0000,0.0000,2151.1020,4.9000,1.0000,2151.1020,0.0000,0.0000,12691.5020,0.0000,-12691.5020,24.4176,17.1203,328.9000,0.0000,328.9000,0.0085,88.8919,3.7000,1.0000,0.0000,0.0000,0.0000,88.8919,0.0000,0.0000,0.0000,240.0081,240.0081,24.3833,18.6882,21.5357,-7.7906,-116859.4596,5.3200,589.6222,5.8962,5.3200,0.0000,5.4739,18.7023,17.9085,18.3054,-2.0360,-16288.3776,5.3200,1245.0373,12.4504,5.3200,0.0000,19.2476,17.9211,17.1947,17.5579,-2.1293,-14904.8437,5.3200,1463.9142,14.6391,5.3200,0.0000,25.1293,23.2237,23.2211,8.3427,23.2184,8.3376,23.2158,8.3325,23.2158,1294.7458,51.7898,23.8085,23.8053,8.8008,23.8022,8.7905,23.7991,8.7802,23.7991,1294.7458,51.7898,24.4059,24.3983,11.6851,24.3908,11.6540,24.3833,11.6231,24.3833,377.8331,7.5567,18.6882,18.6929,-9.9816,18.6976,-9.9476,18.7023,-9.9137,18.7023,1294.7458,51.7898,17.9085,17.9127,-9.3428,17.9169,-9.3153,17.9211,-9.2878,17.9211,1294.7458,51.7898,17.1947,17.2084,-15.0030,17.2219,-14.9055,17.2353,-14.8087,17.2353,377.8331,7.5567,5.3200,70.2249,3.5467,0.0000,49.8508,120.0757,-116991.0000,-147487.4433,-148052.6809
4947.0000,17.1499,29.3721,0.0000,97712.0000,-97712.0000,2.5334,0.0000,0.0000,0.0000,21713.7778,4.5000,1.0000,21713.7778,0.0000,0.0000,119425.7778,0.0000,-119425.7778,23.6537,16.3564,9215.2000,0.0000,9215.2000,0.2389,2490.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2490.5946,0.0000,0.0000,0.0000,6724.6054,6724.6054,23.2739,35.3147,0.0000,4952.8000,-4952.8000,0.1284,0.0000,0.0000,0.0000,1010.7755,4.9000,1.0000,1010.7755,0.0000,0.0000,5963.5755,0.0000,-5963.5755,23.5986,16.3013,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,23.5784,35.6192,0.0000,9874.3000,-9874.3000,0.2560,0.0000,0.0000,0.0000,2015.1633,4.9000,1.0000,2015.1633,0.0000,0.0000,11889.4633,0.0000,-11889.4633,24.2259,16.9286,328.9000,0.0000,328.9000,0.0085,88.8919,3.7000,1.0000,0.0000,0.0000,0.0000,88.8919,0.0000,0.0000,0.0000,240.0081,240.0081,24.1959,18.4898,21.3429,-6.9851,-104776.7125,4.7608,531.3046,5.3130,4.7608,0.0000,3.9228,18.5071,17.8055,18.1563,-1.6103,-12882.6037,4.7608,1120.4647,11.2046,4.7608,0.0000,13.7935,17.8200,17.1032,17.4616,-1.8802,-13161.7414,4.7608,1314.8712,13.1487,4.7608,0.0000,18.0085,23.2875,23.2829,9.5177,23.2784,9.4921,23.2739,9.4668,23.2739,1065.8692,42.6348,23.5854,23.5831,7.1434,23.5807,7.1410,23.5784,7.1386,23.5784,1065.8692,42.6348,24.2128,24.2072,10.0176,24.2016,10.0102,24.1959,10.0023,24.1959,311.5081,6.2302,18.4898,18.4956,-10.9590,18.5014,-10.9171,18.5071,-10.8753,18.5071,1065.8692,42.6348,17.8055,17.8103,-9.7453,17.8152,-9.7134,17.8200,-9.6816,17.8200,1065.8692,42.6348,17.1032,17.1189,-15.4882,17.1344,-15.3720,17.1499,-15.2570,17.1499,311.5081,6.2302,4.7608,51.7497,3.1738,0.0000,35.7248,87.4745,-102663.1000,-130072.0057,-130821.0575
4948.0000,17.1394,29.3616,0.0000,122142.1000,-122142.1000,3.1668,0.0000,0.0000,0.0000,27142.6889,4.5000,1.0000,27142.6889,0.0000,0.0000,149284.7889,0.0000,-149284.7889,23.6907,16.3934,9232.1000,0.0000,9232.1000,0.2394,2495.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2495.1622,0.0000,0.0000,0.0000,6736.9378,6736.9378,23.3822,35.4230,0.0000,9911.8000,-9911.8000,0.2570,0.0000,0.0000,0.0000,2022.8163,4.9000,1.0000,2022.8163,0.0000,0.0000,11934.6163,0.0000,-11934.6163,23.9060,16.6087,343.8000,0.0000,343.8000,0.0089,92.9189,3.7000,1.0000,0.0000,0.0000,0.0000,92.9189,0.0000,0.0000,0.0000,250.8811,250.8811,23.8800,35.9209,0.0000,9650.8000,-9650.8000,0.2502,0.0000,0.0000,0.0000,1969.5510,4.9000,1.0000,1969.5510,0.0000,0.0000,11620.3510,0.0000,-11620.3510,24.3900,17.0927,631.4000,0.0000,631.4000,0.0164,170.6486,3.7000,1.0000,0.0000,0.0000,0.0000,170.6486,0.0000,0.0000,0.0000,460.7514,460.7514,24.3356,18.5901,21.4628,-8.7282,-130923.5040,5.9079,656.4945,6.5649,5.9079,0.0000,7.4966,18.5990,17.7428,18.1709,-2.4387,-19509.2770,5.9079,1389.6790,13.8968,5.9079,0.0000,26.3600,17.7542,17.1066,17.4304,-2.1081,-14756.4729,5.9079,1633.6489,16.3365,5.9079,0.0000,34.4152,23.3951,23.3908,10.7956,23.3865,10.7754,23.3822,10.7552,23.3822,1556.2145,62.2486,23.8949,23.8900,10.8945,23.8850,10.8650,23.8800,10.8356,23.8800,1556.2145,62.2486,24.3698,24.3583,12.6764,24.3469,12.5951,24.3356,12.5155,24.3356,453.5098,9.0702,18.5901,18.5930,-9.0320,18.5960,-9.0207,18.5990,-9.0092,18.5990,1556.2145,62.2486,17.7428,17.7466,-9.8096,17.7504,-9.7900,17.7542,-9.7705,17.7542,1556.2145,62.2486,17.1066,17.1175,-14.8967,17.1284,-14.8455,17.1394,-14.7934,17.1394,453.5098,9.0702,5.9079,93.7084,3.9386,0.0000,68.2718,161.9803,-131497.4000,-165391.1860,-165189.2540
4949.0000,17.1242,29.3464,0.0000,132238.2000,-132238.2000,3.4285,0.0000,0.0000,0.0000,29386.2667,4.5000,1.0000,29386.2667,0.0000,0.0000,161624.4667,0.0000,-161624.4667,23.5972,16.2999,9237.4000,0.0000,9237.4000,0.2395,2496.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2496.5946,0.0000,0.0000,0.0000,6740.8054,6740.8054,23.3177,35.3585,0.0000,11191.6000,-11191.6000,0.2902,0.0000,0.0000,0.0000,2284.0000,4.9000,1.0000,2284.0000,0.0000,0.0000,13475.6000,0.0000,-13475.6000,23.8574,16.5601,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,23.8353,35.8762,0.0000,10425.7000,-10425.7000,0.2703,0.0000,0.0000,0.0000,2127.6939,4.9000,1.0000,2127.6939,0.0000,0.0000,12553.3939,0.0000,-12553.3939,24.3381,17.0408,2951.1000,0.0000,2951.1000,0.0765,797.5946,3.7000,1.0000,0.0000,0.0000,0.0000,797.5946,0.0000,0.0000,0.0000,2153.5054,2153.5054,24.2333,18.7683,21.5008,-9.0971,-136456.0627,6.4736,718.3823,7.1838,6.4736,0.0000,9.8631,18.7735,17.7115,18.2425,-3.3146,-26516.9471,6.4736,1518.6342,15.1863,6.4736,0.0000,34.6810,17.7215,17.0943,17.4079,-2.2369,-15658.5163,6.4736,1791.6332,17.9163,6.4736,0.0000,45.2788,23.3272,23.3241,10.1244,23.3209,10.1161,23.3177,10.1077,23.3177,1827.5973,73.1039,23.8453,23.8420,10.3489,23.8387,10.3395,23.8353,10.3301,23.8353,1827.5973,73.1039,24.2519,24.2457,11.4617,24.2396,11.4548,24.2333,11.4468,24.2333,531.9701,10.6394,18.7683,18.7700,-6.8116,18.7718,-6.8100,18.7735,-6.8084,18.7735,1827.5973,73.1039,17.7115,17.7148,-9.6497,17.7181,-9.6346,17.7215,-9.6194,17.7215,1827.5973,73.1039,17.0943,17.1043,-14.6713,17.1142,-14.6268,17.1242,-14.5822,17.1242,531.9701,10.6394,6.4736,120.5597,4.3158,0.0000,89.8229,210.3826,-141252.0000,-178456.3119,-178631.5261
4950.0000,17.2450,29.4672,0.0000,218567.9000,-218567.9000,5.6668,0.0000,0.0000,0.0000,48570.6444,4.5000,1.0000,48570.6444,0.0000,0.0000,267138.5444,0.0000,-267138.5444,24.2912,16.9939,9215.2000,0.0000,9215.2000,0.2389,2490.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2490.5946,0.0000,0.0000,0.0000,6724.6054,6724.6054,24.0973,36.1381,0.0000,2455.0000,-2455.0000,0.0637,0.0000,0.0000,0.0000,501.0204,4.9000,1.0000,501.0204,0.0000,0.0000,2956.0204,0.0000,-2956.0204,24.1753,16.8780,397.4000,0.0000,397.4000,0.0103,107.4054,3.7000,1.0000,0.0000,0.0000,0.0000,107.4054,0.0000,0.0000,0.0000,289.9946,289.9946,24.1567,36.1976,0.0000,12405.9000,-12405.9000,0.3216,0.0000,0.0000,0.0000,2531.8163,4.9000,1.0000,2531.8163,0.0000,0.0000,14937.7163,0.0000,-14937.7163,24.5507,17.2534,9708.2000,0.0000,9708.2000,0.2517,2623.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2623.8378,0.0000,0.0000,0.0000,7084.3622,7084.3622,24.3435,19.4625,21.9030,-12.3368,-185051.5662,9.8295,1075.2310,10.7523,9.8295,0.0000,34.5272,19.4584,17.9650,18.7117,-7.0770,-56616.2177,9.8295,2265.4772,22.6548,9.8295,0.0000,121.4063,17.9680,17.2315,17.5998,-3.9890,-27922.6852,9.8295,2700.4836,27.0048,9.8295,0.0000,158.5057,24.1138,24.1083,18.0427,24.1028,18.0103,24.0973,17.9780,24.0973,3819.8863,152.7955,24.1676,24.1640,13.6825,24.1604,13.6690,24.1567,13.6555,24.1567,3819.8863,152.7955,24.3639,24.3571,13.2381,24.3503,13.2175,24.3435,13.1970,24.3435,1106.2378,22.1248,19.4625,19.4611,0.1428,19.4597,0.1162,19.4584,0.0898,19.4584,3819.8863,152.7955,17.9650,17.9660,-6.7775,17.9670,-6.7847,17.9680,-6.7917,17.9680,3819.8863,152.7955,17.2315,17.2360,-12.7406,17.2404,-12.7595,17.2450,-12.7775,17.2450,1106.2378,22.1248,9.8295,382.2182,6.5530,0.0000,314.4392,696.6574,-214108.0000,-270933.3190,-269590.4691
4951.0000,17.4606,29.6829,0.0000,271345.6000,-271345.6000,7.0351,0.0000,0.0000,0.0000,60299.0222,4.5000,1.0000,60299.0222,0.0000,0.0000,331644.6222,0.0000,-331644.6222,24.4611,17.1638,15622.8000,0.0000,15622.8000,0.4051,4222.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4222.3784,0.0000,0.0000,0.0000,11400.4216,11400.4216,24.2105,36.2513,0.0000,4062.8000,-4062.8000,0.1053,0.0000,0.0000,0.0000,829.1429,4.9000,1.0000,829.1429,0.0000,0.0000,4891.9429,0.0000,-4891.9429,24.3137,17.0164,714.3000,0.0000,714.3000,0.0185,193.0541,3.7000,1.0000,0.0000,0.0000,0.0000,193.0541,0.0000,0.0000,0.0000,521.2459,521.2459,24.2944,36.3352,0.0000,13771.5000,-13771.5000,0.3571,0.0000,0.0000,0.0000,2810.5102,4.9000,1.0000,2810.5102,0.0000,0.0000,16582.0102,0.0000,-16582.0102,24.6444,17.3471,10313.3000,0.0000,10313.3000,0.2674,2787.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2787.3784,0.0000,0.0000,0.0000,7525.9216,7525.9216,24.4674,20.0031,22.2352,-14.0994,-211491.4554,12.2827,1327.8368,13.2784,12.2827,0.0000,67.3676,19.9982,18.3532,19.1757,-9.7413,-77930.6837,12.2827,2782.2099,27.8221,12.2827,0.0000,236.8815,18.3530,17.4546,17.9038,-6.0805,-42563.5409,12.2827,3354.0906,33.5409,12.2827,0.0000,309.2679,24.2205,24.2171,17.9605,24.2138,17.9528,24.2105,17.9450,24.2105,5671.5915,226.8637,24.3027,24.3000,14.6368,24.2972,14.6320,24.2944,14.6271,24.2944,5671.5915,226.8637,24.4855,24.4795,14.7705,24.4734,14.7579,24.4674,14.7452,24.4674,1638.3137,32.7663,20.0031,20.0015,4.5694,19.9998,4.5464,19.9982,4.5233,19.9982,5671.5915,226.8637,18.3532,18.3531,-3.0702,18.3531,-3.0841,18.3530,-3.0979,18.3530,5671.5915,226.8637,17.4546,17.4566,-10.1007,17.4586,-10.1368,17.4606,-10.1723,17.4606,1638.3137,32.7663,12.2827,708.7733,8.1885,0.0000,613.5170,1322.2904,-262529.5000,-333670.9861,-331985.6801
4952.0000,17.7754,29.9976,0.0000,294250.7000,-294250.7000,7.6290,0.0000,0.0000,0.0000,65389.0444,4.5000,1.0000,65389.0444,0.0000,0.0000,359639.7444,0.0000,-359639.7444,24.0563,16.7590,19059.4000,0.0000,19059.4000,0.4942,5151.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5151.1892,0.0000,0.0000,0.0000,13908.2108,13908.2108,23.8092,35.8500,0.0000,43203.7000,-43203.7000,1.1201,0.0000,0.0000,0.0000,8817.0816,4.9000,1.0000,8817.0816,0.0000,0.0000,52020.7816,0.0000,-52020.7816,24.7177,17.4204,1166.8000,0.0000,1166.8000,0.0303,315.3514,3.7000,1.0000,0.0000,0.0000,0.0000,315.3514,0.0000,0.0000,0.0000,851.4486,851.4486,24.6933,36.7342,0.0000,14136.6000,-14136.6000,0.3665,0.0000,0.0000,0.0000,2885.0204,4.9000,1.0000,2885.0204,0.0000,0.0000,17021.6204,0.0000,-17021.6204,24.9906,17.6933,9909.9000,0.0000,9909.9000,0.2569,2678.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2678.3514,0.0000,0.0000,0.0000,7231.5486,7231.5486,24.8410,20.4998,22.6704,-16.5718,-248576.7698,14.8455,1580.4492,15.8045,14.8455,0.0000,118.9458,20.4942,18.7981,19.6461,-12.1401,-97121.0607,14.8455,3385.9715,33.8597,14.8455,0.0000,418.2430,18.7960,17.7751,18.2856,-8.3509,-58456.0779,14.8455,4254.5096,42.5451,14.8455,0.0000,546.0501,23.8134,23.8120,13.2473,23.8106,13.2568,23.8092,13.2662,23.8092,7945.8862,317.8354,24.7028,24.6997,18.2392,24.6965,18.2294,24.6933,18.2196,24.6933,7945.8862,317.8354,24.8643,24.8565,19.1915,24.8488,19.1560,24.8410,19.1208,24.8410,2290.4846,45.8097,20.4998,20.4979,8.2712,20.4961,8.2496,20.4942,8.2281,20.4942,7945.8862,317.8354,18.7981,18.7974,0.7341,18.7967,0.7175,18.7960,0.7010,18.7960,7945.8862,317.8354,17.7751,17.7752,-6.6371,17.7753,-6.6855,17.7754,-6.7336,17.7754,2290.4846,45.8097,14.8455,1199.6710,9.8970,0.0000,1083.2389,2282.9099,-321454.9000,-406690.9384,-404153.9085
4953.0000,18.0605,30.2827,0.0000,308525.6000,-308525.6000,7.9991,0.0000,0.0000,0.0000,68561.2444,4.5000,1.0000,68561.2444,0.0000,0.0000,377086.8444,0.0000,-377086.8444,24.0527,16.7554,21645.7000,0.0000,21645.7000,0.5612,5850.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5850.1892,0.0000,0.0000,0.0000,15795.5108,15795.5108,23.7965,35.8373,0.0000,63721.3000,-63721.3000,1.6521,0.0000,0.0000,0.0000,13004.3469,4.9000,1.0000,13004.3469,0.0000,0.0000,76725.6469,0.0000,-76725.6469,25.0157,17.7184,1247.1000,0.0000,1247.1000,0.0323,337.0541,3.7000,1.0000,0.0000,0.0000,0.0000,337.0541,0.0000,0.0000,0.0000,910.0459,910.0459,24.9921,37.0329,0.0000,15686.1000,-15686.1000,0.4067,0.0000,0.0000,0.0000,3201.2449,4.9000,1.0000,3201.2449,0.0000,0.0000,18887.3449,0.0000,-18887.3449,25.2922,17.9949,8699.7000,0.0000,8699.7000,0.2256,2351.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2351.2703,0.0000,0.0000,0.0000,6348.4297,6348.4297,25.1684,20.8736,23.0210,-18.0176,-270264.6261,16.3155,1715.7408,17.1574,16.3155,0.0000,157.8938,20.8681,19.1517,20.0099,-13.5018,-108014.2172,16.3155,3937.2486,39.3725,16.3155,0.0000,555.1941,19.1491,18.0618,18.6055,-9.7747,-68422.6021,16.3155,5473.6929,54.7369,16.3155,0.0000,724.8507,23.8017,23.8000,13.3774,23.7982,13.3796,23.7965,13.3819,23.7965,9402.6733,376.1069,25.0012,24.9982,20.3923,24.9951,20.3838,24.9921,20.3753,24.9921,9402.6733,376.1069,25.1914,25.1837,22.3584,25.1760,22.3269,25.1684,22.2954,25.1684,2707.6635,54.1533,20.8736,20.8718,10.5991,20.8700,10.5799,20.8681,10.5609,20.8681,9402.6733,376.1069,19.1517,19.1508,3.2845,19.1500,3.2691,19.1491,3.2537,19.1491,9402.6733,376.1069,18.0618,18.0614,-3.9746,18.0609,-4.0197,18.0605,-4.0645,18.0605,2707.6635,54.1533,16.3155,1559.8687,10.8770,0.0000,1437.9386,2997.8074,-356340.5000,-449645.8498,-446701.4454
4954.0000,18.3395,30.5617,0.0000,322779.1000,-322779.1000,8.3686,0.0000,0.0000,0.0000,71728.6889,4.5000,1.0000,71728.6889,0.0000,0.0000,394507.7889,0.0000,-394507.7889,24.1132,16.8159,25542.2000,0.0000,25542.2000,0.6622,6903.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6903.2973,0.0000,0.0000,0.0000,18638.9027,18638.9027,23.8353,35.8761,0.0000,79617.3000,-79617.3000,2.0642,0.0000,0.0000,0.0000,16248.4286,4.9000,1.0000,16248.4286,0.0000,0.0000,95865.7286,0.0000,-95865.7286,25.2383,17.9410,1284.3000,0.0000,1284.3000,0.0333,347.1081,3.7000,1.0000,0.0000,0.0000,0.0000,347.1081,0.0000,0.0000,0.0000,937.1919,937.1919,25.2159,37.2567,0.0000,18404.7000,-18404.7000,0.4772,0.0000,0.0000,0.0000,3756.0612,4.9000,1.0000,3756.0612,0.0000,0.0000,22160.7612,0.0000,-22160.7612,25.5402,18.2429,7892.9000,0.0000,7892.9000,0.2046,2133.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2133.2162,0.0000,0.0000,0.0000,5759.6838,5759.6838,25.4341,21.2217,23.3279,-19.1884,-287825.4507,17.7153,1843.1407,18.4314,17.7153,0.0000,202.1221,21.2159,19.4809,20.3484,-14.8190,-118552.2378,17.7153,5056.1074,50.5611,17.7153,0.0000,710.7118,19.4778,18.3424,18.9101,-11.0825,-77577.5036,17.7153,7765.4272,77.6543,17.7153,0.0000,927.8917,23.8404,23.8387,13.8213,23.8370,13.8227,23.8353,13.8240,23.8353,10891.0008,435.6400,25.2246,25.2217,21.7299,25.2188,21.7229,25.2159,21.7158,25.2159,10891.0008,435.6400,25.4559,25.4486,24.5366,25.4414,24.5104,25.4341,24.4842,25.4341,3133.5103,62.6702,21.2217,21.2198,12.7205,21.2178,12.7022,21.2159,12.6838,21.2159,10891.0008,435.6400,19.4809,19.4798,5.5160,19.4788,5.5008,19.4778,5.4855,19.4778,10891.0008,435.6400,18.3424,18.3414,-1.5537,18.3405,-1.5981,18.3395,-1.6424,18.3395,3133.5103,62.6702,17.7153,1961.4533,11.8102,0.0000,1840.7255,3802.1788,-386081.7000,-487198.5003,-483955.1920
4955.0000,18.6042,30.8264,0.0000,336116.7000,-336116.7000,8.7145,0.0000,0.0000,0.0000,74692.6000,4.5000,1.0000,74692.6000,0.0000,0.0000,410809.3000,0.0000,-410809.3000,24.2322,16.9349,26844.5000,0.0000,26844.5000,0.6960,7255.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7255.2703,0.0000,0.0000,0.0000,19589.2297,19589.2297,23.9583,35.9991,0.0000,94537.7000,-94537.7000,2.4511,0.0000,0.0000,0.0000,19293.4082,4.9000,1.0000,19293.4082,0.0000,0.0000,113831.1082,0.0000,-113831.1082,25.5177,18.2204,1492.7000,0.0000,1492.7000,0.0387,403.4324,3.7000,1.0000,0.0000,0.0000,0.0000,403.4324,0.0000,0.0000,0.0000,1089.2676,1089.2676,25.4939,37.5347,0.0000,21259.2000,-21259.2000,0.5512,0.0000,0.0000,0.0000,4338.6122,4.9000,1.0000,4338.6122,0.0000,0.0000,25597.8122,0.0000,-25597.8122,25.8446,18.5473,6380.1000,0.0000,6380.1000,0.1654,1724.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1724.3514,0.0000,0.0000,0.0000,4655.7486,4655.7486,25.7576,21.5385,23.6480,-20.5313,-307970.1941,18.9252,1947.2967,19.4730,18.9252,0.0000,246.4274,21.5326,19.7835,20.6580,-15.9595,-127675.6942,18.9252,6758.5702,67.5857,18.9252,0.0000,866.5004,19.7800,18.6082,19.1941,-12.2190,-85532.8711,18.9252,10061.3382,100.6134,18.9252,0.0000,1131.2863,23.9638,23.9620,14.9859,23.9601,14.9853,23.9583,14.9847,23.9583,12255.6763,490.2271,25.5028,25.4998,23.6499,25.4969,23.6416,25.4939,23.6333,25.4939,12255.6763,490.2271,25.7808,25.7730,27.3898,25.7653,27.3578,25.7576,27.3259,25.7576,3523.6991,70.4740,21.5385,21.5365,14.5470,21.5345,14.5294,21.5326,14.5119,21.5326,12255.6763,490.2271,19.7835,19.7823,7.4332,19.7811,7.4183,19.7800,7.4034,19.7800,12255.6763,490.2271,18.6082,18.6069,0.5714,18.6055,0.5283,18.6042,0.4854,18.6042,3523.6991,70.4740,18.9252,2357.6471,12.6168,0.0000,2244.2142,4601.8613,-417196.3000,-524903.9745,-521178.7594
4956.0000,18.8082,31.0305,0.0000,348670.0000,-348670.0000,9.0399,0.0000,0.0000,0.0000,77482.2222,4.5000,1.0000,77482.2222,0.0000,0.0000,426152.2222,0.0000,-426152.2222,24.4797,17.1824,23272.8000,0.0000,23272.8000,0.6034,6289.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6289.9459,0.0000,0.0000,0.0000,16982.8541,16982.8541,24.2469,36.2877,0.0000,97623.0000,-97623.0000,2.5311,0.0000,0.0000,0.0000,19923.0612,4.9000,1.0000,19923.0612,0.0000,0.0000,117546.0612,0.0000,-117546.0612,25.8113,18.5140,1775.8000,0.0000,1775.8000,0.0460,479.9459,3.7000,1.0000,0.0000,0.0000,0.0000,479.9459,0.0000,0.0000,0.0000,1295.8541,1295.8541,25.7847,37.8255,0.0000,24019.9000,-24019.9000,0.6228,0.0000,0.0000,0.0000,4902.0204,4.9000,1.0000,4902.0204,0.0000,0.0000,28921.9204,0.0000,-28921.9204,26.1696,18.8723,5573.2000,0.0000,5573.2000,0.1445,1506.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1506.2703,0.0000,0.0000,0.0000,4066.9297,4066.9297,26.0909,21.7820,23.9365,-21.5850,-323775.5885,19.4815,1984.7006,19.8470,19.4815,0.0000,268.8025,21.7761,20.0116,20.8938,-16.5725,-132579.7293,19.4815,7704.1812,77.0418,19.4815,0.0000,945.1769,20.0081,18.8122,19.4101,-12.8374,-89862.0961,19.4815,11000.2021,110.0020,19.4815,0.0000,1234.0048,24.2536,24.2514,17.6141,24.2492,17.6091,24.2469,17.6041,24.2469,12907.2457,516.2898,25.7940,25.7909,25.6003,25.7878,25.5906,25.7847,25.5808,25.7847,12907.2457,516.2898,26.1154,26.1073,30.1698,26.0991,30.1334,26.0909,30.0971,26.0909,3709.9121,74.1982,21.7820,21.7800,15.6752,21.7780,15.6587,21.7761,15.6423,21.7761,12907.2457,516.2898,20.0116,20.0105,8.5969,20.0093,8.5830,20.0081,8.5691,20.0081,12907.2457,516.2898,18.8122,18.8109,1.8856,18.8095,1.8472,18.8082,1.8091,18.8082,3709.9121,74.1982,19.4815,2555.8197,12.9877,0.0000,2447.9842,5003.8038,-439691.1000,-550274.5660,-546217.4139
4957.0000,19.0349,31.2572,0.0000,358315.0000,-358315.0000,9.2900,0.0000,0.0000,0.0000,79625.5556,4.5000,1.0000,79625.5556,0.0000,0.0000,437940.5556,0.0000,-437940.5556,24.5834,17.2861,26843.3000,0.0000,26843.3000,0.6960,7254.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7254.9459,0.0000,0.0000,0.0000,19588.3541,19588.3541,24.3293,36.3702,0.0000,108569.2000,-108569.2000,2.8149,0.0000,0.0000,0.0000,22156.9796,4.9000,1.0000,22156.9796,0.0000,0.0000,130726.1796,0.0000,-130726.1796,25.9856,18.6883,1696.9000,0.0000,1696.9000,0.0440,458.6216,3.7000,1.0000,0.0000,0.0000,0.0000,458.6216,0.0000,0.0000,0.0000,1238.2784,1238.2784,25.9611,38.0019,0.0000,25808.0000,-25808.0000,0.6691,0.0000,0.0000,0.0000,5266.9388,4.9000,1.0000,5266.9388,0.0000,0.0000,31074.9388,0.0000,-31074.9388,26.3548,19.0575,4968.1000,0.0000,4968.1000,0.1288,1342.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1342.7297,0.0000,0.0000,0.0000,3625.3703,3625.3703,26.2867,22.0566,24.1716,-22.2587,-333880.8507,20.4641,2068.0432,20.6804,20.4641,0.0000,311.5615,22.0504,20.2680,21.1592,-17.5856,-140684.7462,20.4641,9169.9408,91.6994,20.4641,0.0000,1095.5281,20.2640,19.0400,19.6520,-13.8016,-96610.8949,20.4641,12358.5470,123.5855,20.4641,0.0000,1430.3004,24.3352,24.3333,17.8328,24.3313,17.8309,24.3293,17.8290,24.3293,14094.9844,563.7994,25.9699,25.9669,26.3268,25.9640,26.3190,25.9611,26.3112,25.9611,14094.9844,563.7994,26.3088,26.3014,31.1063,26.2941,31.0808,26.2867,31.0552,26.2867,4049.2299,80.9846,22.0566,22.0545,17.2185,22.0524,17.2019,22.0504,17.1852,22.0504,14094.9844,563.7994,20.2680,20.2667,10.1210,20.2654,10.1067,20.2640,10.0925,20.2640,14094.9844,563.7994,19.0400,19.0383,3.5461,19.0366,3.5063,19.0349,3.4667,19.0349,4049.2299,80.9846,20.4641,2931.4797,13.6427,0.0000,2837.3899,5768.8697,-459183.9000,-575289.6712,-571176.4918
4958.0000,19.2599,31.4821,0.0000,372261.6000,-372261.6000,9.6516,0.0000,0.0000,0.0000,82724.8000,4.5000,1.0000,82724.8000,0.0000,0.0000,454986.4000,0.0000,-454986.4000,24.7837,17.4864,25547.5000,0.0000,25547.5000,0.6624,6904.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6904.7297,0.0000,0.0000,0.0000,18642.7703,18642.7703,24.5508,36.5917,0.0000,117017.8000,-117017.8000,3.0339,0.0000,0.0000,0.0000,23881.1837,4.9000,1.0000,23881.1837,0.0000,0.0000,140898.9837,0.0000,-140898.9837,26.2614,18.9641,1156.1000,0.0000,1156.1000,0.0300,312.4595,3.7000,1.0000,0.0000,0.0000,0.0000,312.4595,0.0000,0.0000,0.0000,843.6405,843.6405,26.2419,38.2827,0.0000,28771.7000,-28771.7000,0.7460,0.0000,0.0000,0.0000,5871.7755,4.9000,1.0000,5871.7755,0.0000,0.0000,34643.4755,0.0000,-34643.4755,26.6625,19.3652,4363.0000,0.0000,4363.0000,0.1131,1179.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1179.1892,0.0000,0.0000,0.0000,3183.8108,3183.8108,26.5996,22.3230,24.4613,-23.4837,-352255.3162,21.3553,2153.8305,21.5383,21.3553,0.0000,354.0677,22.3166,20.5189,21.4177,-18.5091,-148072.4096,21.3553,10268.8012,102.6880,21.3553,0.0000,1244.9906,20.5147,19.2657,19.8902,-14.6968,-102877.4123,21.3553,13422.9456,134.2295,21.3553,0.0000,1625.4358,24.5574,24.5552,19.5873,24.5530,19.5827,24.5508,19.5782,24.5508,15212.7109,608.5084,26.2512,26.2481,28.2199,26.2450,28.2102,26.2419,28.2006,26.2419,15212.7109,608.5084,26.6238,26.6157,33.6829,26.6077,33.6481,26.5996,33.6134,26.5996,4368.4064,87.3681,22.3230,22.3208,18.6695,22.3187,18.6531,22.3166,18.6368,22.3166,15212.7109,608.5084,20.5189,20.5175,11.5668,20.5161,11.5526,20.5147,11.5384,20.5147,15212.7109,608.5084,19.2657,19.2637,5.1371,19.2618,5.0977,19.2599,5.0584,19.2599,4368.4064,87.3681,21.3553,3301.4505,14.2369,0.0000,3224.4941,6525.9445,-486984.5000,-607858.6376,-603205.1381
4959.0000,19.4928,31.7150,0.0000,385390.6000,-385390.6000,9.9920,0.0000,0.0000,0.0000,85642.3556,4.5000,1.0000,85642.3556,0.0000,0.0000,471032.9556,0.0000,-471032.9556,24.9723,17.6750,24243.6000,0.0000,24243.6000,0.6286,6552.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6552.3243,0.0000,0.0000,0.0000,17691.2757,17691.2757,24.7598,36.8006,0.0000,126041.4000,-126041.4000,3.2679,0.0000,0.0000,0.0000,25722.7347,4.9000,1.0000,25722.7347,0.0000,0.0000,151764.1347,0.0000,-151764.1347,26.5253,19.2280,1112.0000,0.0000,1112.0000,0.0288,300.5405,3.7000,1.0000,0.0000,0.0000,0.0000,300.5405,0.0000,0.0000,0.0000,811.4595,811.4595,26.5065,38.5473,0.0000,31334.8000,-31334.8000,0.8124,0.0000,0.0000,0.0000,6394.8571,4.9000,1.0000,6394.8571,0.0000,0.0000,37729.6571,0.0000,-37729.6571,26.9454,19.6481,4968.1000,0.0000,4968.1000,0.1288,1342.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1342.7297,0.0000,0.0000,0.0000,3625.3703,3625.3703,26.8792,22.6013,24.7403,-24.5165,-367747.9582,22.2877,2242.2941,22.4229,22.2877,0.0000,402.4942,22.5947,20.7783,21.6865,-19.5173,-156138.6122,22.2877,11233.9697,112.3397,22.2877,0.0000,1415.2702,20.7739,19.4995,20.1367,-15.6504,-109552.4829,22.2877,14513.2422,145.1324,22.2877,0.0000,1847.7496,24.7665,24.7643,21.0302,24.7620,21.0254,24.7598,21.0205,24.7598,16422.7316,656.9093,26.5158,26.5127,29.8212,26.5096,29.8117,26.5065,29.8021,26.5065,16422.7316,656.9093,26.9032,26.8952,35.6448,26.8872,35.6123,26.8792,35.5798,26.8792,4713.7978,94.2760,22.6013,22.5991,20.2413,22.5969,20.2249,22.5947,20.2085,22.5947,16422.7316,656.9093,20.7783,20.7769,13.0847,20.7754,13.0704,20.7739,13.0560,20.7739,16422.7316,656.9093,19.4995,19.4972,6.7951,19.4950,6.7553,19.4928,6.7157,19.4928,4713.7978,94.2760,22.2877,3719.3165,14.8584,0.0000,3665.5140,7384.8305,-512443.1000,-638398.6420,-633439.0533
4960.0000,19.6851,31.9073,0.0000,390465.7000,-390465.7000,10.1235,0.0000,0.0000,0.0000,86770.1556,4.5000,1.0000,86770.1556,0.0000,0.0000,477235.8556,0.0000,-477235.8556,25.1201,17.8228,20671.5000,0.0000,20671.5000,0.5359,5586.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5586.8919,0.0000,0.0000,0.0000,15084.6081,15084.6081,24.9415,36.9823,0.0000,132664.4000,-132664.4000,3.4396,0.0000,0.0000,0.0000,27074.3673,4.9000,1.0000,27074.3673,0.0000,0.0000,159738.7673,0.0000,-159738.7673,26.7607,19.4634,1416.8000,0.0000,1416.8000,0.0367,382.9189,3.7000,1.0000,0.0000,0.0000,0.0000,382.9189,0.0000,0.0000,0.0000,1033.8811,1033.8811,26.7395,38.7803,0.0000,34393.9000,-34393.9000,0.8917,0.0000,0.0000,0.0000,7019.1633,4.9000,1.0000,7019.1633,0.0000,0.0000,41413.0633,0.0000,-41413.0633,27.2111,19.9138,5774.9000,0.0000,5774.9000,0.1497,1560.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1560.7838,0.0000,0.0000,0.0000,4214.1162,4214.1162,27.1389,22.8255,24.9822,-25.2503,-378754.1265,22.7659,2286.7276,22.8673,22.7659,0.0000,428.9628,22.8189,20.9888,21.9039,-20.0868,-160694.3591,22.7659,11682.2388,116.8224,22.7659,0.0000,1508.3405,20.9843,19.6918,20.3380,-16.2134,-113493.7697,22.7659,15005.5394,150.0554,22.7659,0.0000,1969.2605,24.9483,24.9460,22.1329,24.9438,22.1278,24.9415,22.1227,24.9415,17059.4998,682.3800,26.7489,26.7458,31.0729,26.7426,31.0632,26.7395,31.0534,26.7395,17059.4998,682.3800,27.1631,27.1551,37.3418,27.1470,37.3087,27.1389,37.2757,27.1389,4895.5035,97.9101,22.8255,22.8233,21.2550,22.8211,21.2392,22.8189,21.2234,22.8189,17059.4998,682.3800,20.9888,20.9873,14.0894,20.9858,14.0756,20.9843,14.0618,20.9843,17059.4998,682.3800,19.6918,19.6895,7.9090,19.6873,7.8718,19.6851,7.8347,19.6851,4895.5035,97.9101,22.7659,3946.2550,15.1773,0.0000,3906.5638,7852.8188,-529660.8000,-658055.0808,-652942.2553
4961.0000,19.7954,32.0177,0.0000,398893.4000,-398893.4000,10.3421,0.0000,0.0000,0.0000,88642.9778,4.5000,1.0000,88642.9778,0.0000,0.0000,487536.3778,0.0000,-487536.3778,25.4014,18.1041,13525.8000,0.0000,13525.8000,0.3507,3655.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3655.6216,0.0000,0.0000,0.0000,9870.1784,9870.1784,25.2799,37.3207,0.0000,122481.7000,-122481.7000,3.1756,0.0000,0.0000,0.0000,24996.2653,4.9000,1.0000,24996.2653,0.0000,0.0000,147477.9653,0.0000,-147477.9653,26.9756,19.6783,927.5000,0.0000,927.5000,0.0240,250.6757,3.7000,1.0000,0.0000,0.0000,0.0000,250.6757,0.0000,0.0000,0.0000,676.8243,676.8243,26.9581,38.9989,0.0000,36369.4000,-36369.4000,0.9429,0.0000,0.0000,0.0000,7422.3265,4.9000,1.0000,7422.3265,0.0000,0.0000,43791.7265,0.0000,-43791.7265,27.4616,20.1643,7590.3000,0.0000,7590.3000,0.1968,2051.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2051.4324,0.0000,0.0000,0.0000,5538.8676,5538.8676,27.3730,22.9588,25.1659,-25.5928,-383892.0412,22.5481,2248.9021,22.4890,22.5481,0.0000,416.7714,22.9523,21.1083,22.0303,-20.0463,-160370.5425,22.5481,11469.6180,114.6962,22.5481,0.0000,1465.4723,21.1039,19.8013,20.4526,-16.1829,-113280.1370,22.5481,14745.9635,147.4596,22.5481,0.0000,1913.2926,25.2879,25.2852,24.7833,25.2825,24.7742,25.2799,24.7650,25.2799,16768.2086,670.7283,26.9679,26.9646,32.2004,26.9613,32.1896,26.9581,32.1787,26.9581,16768.2086,670.7283,27.3979,27.3896,38.7366,27.3813,38.7011,27.3730,38.6655,27.3730,4812.3863,96.2477,22.9588,22.9566,21.4368,22.9545,21.4219,22.9523,21.4069,22.9523,16768.2086,670.7283,21.1083,21.1068,14.2492,21.1053,14.2364,21.1039,14.2236,21.1039,16768.2086,670.7283,19.8013,19.7994,8.0754,19.7974,8.0433,19.7954,8.0114,19.7954,4812.3863,96.2477,22.5481,3841.8477,15.0321,0.0000,3795.5363,7637.3840,-535700.9000,-662720.1993,-657542.7207
4962.0000,19.3686,31.5908,0.0000,302655.7000,-302655.7000,7.8469,0.0000,0.0000,0.0000,67256.8222,4.5000,1.0000,67256.8222,0.0000,0.0000,369912.5222,0.0000,-369912.5222,24.8812,17.5839,11146.8000,0.0000,11146.8000,0.2890,3012.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3012.6486,0.0000,0.0000,0.0000,8134.1514,8134.1514,24.7548,36.7956,0.0000,87435.0000,-87435.0000,2.2669,0.0000,0.0000,0.0000,17843.8776,4.9000,1.0000,17843.8776,0.0000,0.0000,105278.8776,0.0000,-105278.8776,26.3237,19.0264,783.6000,0.0000,783.6000,0.0203,211.7838,3.7000,1.0000,0.0000,0.0000,0.0000,211.7838,0.0000,0.0000,0.0000,571.8162,571.8162,26.3081,38.3489,0.0000,36433.8000,-36433.8000,0.9446,0.0000,0.0000,0.0000,7435.4694,4.9000,1.0000,7435.4694,0.0000,0.0000,43869.2694,0.0000,-43869.2694,26.9618,19.6645,8901.4000,0.0000,8901.4000,0.2308,2405.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2405.7838,0.0000,0.0000,0.0000,6495.6162,6495.6162,26.8499,22.3461,24.5980,-20.1478,-302216.5239,17.3978,1732.7711,17.3277,17.3978,0.0000,191.4479,22.3428,20.5830,21.4629,-14.7613,-118090.2892,17.3978,5087.7733,50.8777,17.3978,0.0000,673.1788,20.5816,19.3635,19.9726,-11.6771,-81740.0437,17.3978,7827.0159,78.2702,17.3978,0.0000,878.8893,24.7599,24.7582,18.5868,24.7565,18.5876,24.7548,18.5883,24.7548,10544.8595,421.7944,26.3151,26.3128,24.7315,26.3104,24.7299,26.3081,24.7284,26.3081,10544.8595,421.7944,26.8650,26.8600,30.9259,26.8549,30.9306,26.8499,30.9350,26.8499,3034.5007,60.6900,22.3461,22.3450,14.4146,22.3439,14.4104,22.3428,14.4062,22.3428,10544.8595,421.7944,20.5830,20.5825,8.1985,20.5821,8.1963,20.5816,8.1941,20.5816,10544.8595,421.7944,19.3635,19.3652,1.8358,19.3669,1.8491,19.3686,1.8621,19.3686,3034.5007,60.6900,17.3978,1865.1478,11.5985,0.0000,1743.5160,3608.6637,-405692.7000,-503859.0854,-502046.8567
4963.0000,19.1236,31.3458,0.0000,286627.8000,-286627.8000,7.4314,0.0000,0.0000,0.0000,63695.0667,4.5000,1.0000,63695.0667,0.0000,0.0000,350322.8667,0.0000,-350322.8667,24.8053,17.5080,11167.7000,0.0000,11167.7000,0.2895,3018.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3018.2973,0.0000,0.0000,0.0000,8149.4027,8149.4027,24.6662,36.7070,0.0000,70235.2000,-70235.2000,1.8210,0.0000,0.0000,0.0000,14333.7143,4.9000,1.0000,14333.7143,0.0000,0.0000,84568.9143,0.0000,-84568.9143,26.0378,18.7405,610.1000,0.0000,610.1000,0.0158,164.8919,3.7000,1.0000,0.0000,0.0000,0.0000,164.8919,0.0000,0.0000,0.0000,445.2081,445.2081,26.0225,38.0634,0.0000,33911.3000,-33911.3000,0.8792,0.0000,0.0000,0.0000,6920.6735,4.9000,1.0000,6920.6735,0.0000,0.0000,40831.9735,0.0000,-40831.9735,26.6848,19.3875,8498.0000,0.0000,8498.0000,0.2203,2296.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2296.7568,0.0000,0.0000,0.0000,6201.2432,6201.2432,26.5663,22.0269,24.2966,-18.6594,-279891.2665,15.9859,1608.5909,16.0859,15.9859,0.0000,148.5163,22.0234,20.2966,21.1600,-13.3082,-106465.6564,15.9859,3807.3731,38.0737,15.9859,0.0000,522.2206,20.2954,19.1189,19.7071,-10.3631,-72541.9141,15.9859,5441.4252,54.4143,15.9859,0.0000,681.8012,24.6731,24.6708,17.9822,24.6685,17.9758,24.6662,17.9695,24.6662,9066.5102,362.6604,26.0305,26.0279,22.2833,26.0252,22.2774,26.0225,22.2714,26.0225,9066.5102,362.6604,26.5842,26.5782,27.6906,26.5723,27.6782,26.5663,27.6659,26.5663,2611.4303,52.2286,22.0269,22.0257,11.5528,22.0245,11.5466,22.0234,11.5405,22.0234,9066.5102,362.6604,20.2966,20.2962,5.6049,20.2958,5.6016,20.2954,5.5984,20.2954,9066.5102,362.6604,19.1189,19.1204,-0.9072,19.1220,-0.9018,19.1236,-0.8964,19.1236,2611.4303,52.2286,15.9859,1473.7787,10.6572,0.0000,1352.5382,2826.3169,-370498.5000,-460927.9004,-458898.8371
4964.0000,18.7008,30.9230,0.0000,215449.2000,-215449.2000,5.5859,0.0000,0.0000,0.0000,47877.6000,4.5000,1.0000,47877.6000,0.0000,0.0000,263326.8000,0.0000,-263326.8000,24.2897,16.9924,11132.1000,0.0000,11132.1000,0.2886,3008.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3008.6757,0.0000,0.0000,0.0000,8123.4243,8123.4243,24.1132,36.1540,0.0000,47463.3000,-47463.3000,1.2306,0.0000,0.0000,0.0000,9686.3878,4.9000,1.0000,9686.3878,0.0000,0.0000,57149.6878,0.0000,-57149.6878,25.3262,18.0289,672.4000,0.0000,672.4000,0.0174,181.7297,3.7000,1.0000,0.0000,0.0000,0.0000,181.7297,0.0000,0.0000,0.0000,490.6703,490.6703,25.3108,37.3516,0.0000,31596.5000,-31596.5000,0.8192,0.0000,0.0000,0.0000,6448.2653,4.9000,1.0000,6448.2653,0.0000,0.0000,38044.7653,0.0000,-38044.7653,26.1183,18.8210,7792.0000,0.0000,7792.0000,0.2020,2105.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2105.9459,0.0000,0.0000,0.0000,5686.0541,5686.0541,25.9876,21.3607,23.6742,-14.5335,-218003.2311,12.2157,1255.7874,12.5579,12.2157,0.0000,66.2699,21.3609,19.7638,20.5623,-9.4065,-75252.2326,12.2157,2629.3079,26.2931,12.2157,0.0000,233.0217,19.7659,18.6857,19.2258,-7.2704,-50892.9268,12.2157,3186.3078,31.8631,12.2157,0.0000,304.2287,24.1173,24.1159,12.6161,24.1146,12.6197,24.1132,12.6233,24.1132,5616.6738,224.6670,25.3158,25.3141,15.6661,25.3125,15.6701,25.3108,15.6740,25.3108,5616.6738,224.6670,25.9976,25.9943,21.0366,25.9910,21.0551,25.9876,21.0733,25.9876,1622.5496,32.4510,21.3607,21.3608,5.4179,21.3609,5.4238,21.3609,5.4297,21.3609,5616.6738,224.6670,19.7638,19.7645,0.7355,19.7652,0.7428,19.7659,0.7501,19.7659,5616.6738,224.6670,18.6857,18.6908,-5.7023,18.6958,-5.6573,18.7008,-5.6126,18.7008,1622.5496,32.4510,12.2157,698.0856,8.1438,0.0000,603.5203,1301.6059,-274912.5000,-344221.1044,-344148.3905
4965.0000,18.4375,30.6597,0.0000,205001.6000,-205001.6000,5.3150,0.0000,0.0000,0.0000,45555.9111,4.5000,1.0000,45555.9111,0.0000,0.0000,250557.5111,0.0000,-250557.5111,24.2685,16.9712,9472.6000,0.0000,9472.6000,0.2456,2560.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2560.1622,0.0000,0.0000,0.0000,6912.4378,6912.4378,24.0999,36.1407,0.0000,35920.7000,-35920.7000,0.9313,0.0000,0.0000,0.0000,7330.7551,4.9000,1.0000,7330.7551,0.0000,0.0000,43251.4551,0.0000,-43251.4551,25.1065,17.8092,428.3000,0.0000,428.3000,0.0111,115.7568,3.7000,1.0000,0.0000,0.0000,0.0000,115.7568,0.0000,0.0000,0.0000,312.5432,312.5432,25.0917,37.1325,0.0000,29264.1000,-29264.1000,0.7587,0.0000,0.0000,0.0000,5972.2653,4.9000,1.0000,5972.2653,0.0000,0.0000,35236.3653,0.0000,-35236.3653,25.9117,18.6144,6380.1000,0.0000,6380.1000,0.1654,1724.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1724.3514,0.0000,0.0000,0.0000,4655.7486,4655.7486,25.7848,20.9612,23.3730,-13.8182,-207272.9717,11.1408,1157.2978,11.5730,11.1408,0.0000,50.2708,20.9617,19.4406,20.2012,-8.1705,-65363.7290,11.1408,2429.7791,24.2978,11.1408,0.0000,176.7646,19.4431,18.4222,18.9327,-6.2669,-43868.3417,11.1408,2910.3248,29.1032,11.1408,0.0000,230.7805,24.1076,24.1051,13.3939,24.1025,13.3841,24.0999,13.3742,24.0999,4769.3214,190.7729,25.0992,25.0967,14.7795,25.0942,14.7734,25.0917,14.7674,25.0917,4769.3214,190.7729,25.8034,25.7972,19.9229,25.7910,19.9004,25.7848,19.8783,25.7848,1379.2008,27.5840,20.9612,20.9614,2.6293,20.9616,2.6339,20.9617,2.6386,20.9617,4769.3214,190.7729,19.4406,19.4414,-1.5200,19.4423,-1.5132,19.4431,-1.5065,19.4431,4769.3214,190.7729,18.4222,18.4273,-7.9116,18.4324,-7.8742,18.4375,-7.8368,18.4375,1379.2008,27.5840,11.1408,540.7250,7.4272,0.0000,457.8159,998.5409,-253905.4000,-317164.6018,-316505.0424
4966.0000,18.1844,30.4066,0.0000,176978.8000,-176978.8000,4.5885,0.0000,0.0000,0.0000,39328.6222,4.5000,1.0000,39328.6222,0.0000,0.0000,216307.4222,0.0000,-216307.4222,24.0826,16.7853,9215.8000,0.0000,9215.8000,0.2389,2490.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2490.7568,0.0000,0.0000,0.0000,6725.0432,6725.0432,23.8925,35.9333,0.0000,26643.6000,-26643.6000,0.6908,0.0000,0.0000,0.0000,5437.4694,4.9000,1.0000,5437.4694,0.0000,0.0000,32081.0694,0.0000,-32081.0694,24.7673,17.4700,336.1000,0.0000,336.1000,0.0087,90.8378,3.7000,1.0000,0.0000,0.0000,0.0000,90.8378,0.0000,0.0000,0.0000,245.2622,245.2622,24.7542,36.7950,0.0000,25741.4000,-25741.4000,0.6674,0.0000,0.0000,0.0000,5253.3469,4.9000,1.0000,5253.3469,0.0000,0.0000,30994.7469,0.0000,-30994.7469,25.5994,18.3021,5573.2000,0.0000,5573.2000,0.1445,1506.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1506.2703,0.0000,0.0000,0.0000,4066.9297,4066.9297,25.4738,20.5378,23.0058,-12.0678,-181017.6717,9.5082,1000.4227,10.0042,9.5082,0.0000,31.2513,20.5407,19.1179,19.8293,-6.5220,-52176.3353,9.5082,2102.2371,21.0224,9.5082,0.0000,109.8872,19.1224,18.1638,18.6431,-5.0226,-35158.0886,9.5082,2510.9554,25.1096,9.5082,0.0000,143.4666,23.8992,23.8970,11.7345,23.8947,11.7292,23.8925,11.7238,23.8925,3601.6315,144.0653,24.7606,24.7585,12.3433,24.7563,12.3413,24.7542,12.3393,24.7542,3601.6315,144.0653,25.4885,25.4836,17.0629,25.4787,17.0586,25.4738,17.0541,25.4738,1043.4371,20.8687,20.5378,20.5388,-0.4167,20.5397,-0.4056,20.5407,-0.3946,20.5407,3601.6315,144.0653,19.1179,19.1194,-3.7892,19.1209,-3.7771,19.1224,-3.7651,19.1224,3601.6315,144.0653,18.1638,18.1707,-10.0640,18.1776,-10.0093,18.1844,-9.9549,18.1844,1043.4371,20.8687,9.5082,348.6284,6.3388,0.0000,284.6051,633.2336,-214238.7000,-268346.0034,-268352.0957
4967.0000,17.9718,30.1940,0.0000,163481.0000,-163481.0000,4.2385,0.0000,0.0000,0.0000,36329.1111,4.5000,1.0000,36329.1111,0.0000,0.0000,199810.1111,0.0000,-199810.1111,24.2115,16.9142,9222.6000,0.0000,9222.6000,0.2391,2492.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2492.5946,0.0000,0.0000,0.0000,6730.0054,6730.0054,23.9903,36.0311,0.0000,15151.9000,-15151.9000,0.3928,0.0000,0.0000,0.0000,3092.2245,4.9000,1.0000,3092.2245,0.0000,0.0000,18244.1245,0.0000,-18244.1245,24.5600,17.2627,331.4000,0.0000,331.4000,0.0086,89.5676,3.7000,1.0000,0.0000,0.0000,0.0000,89.5676,0.0000,0.0000,0.0000,241.8324,241.8324,24.5451,36.5859,0.0000,22144.2000,-22144.2000,0.5741,0.0000,0.0000,0.0000,4519.2245,4.9000,1.0000,4519.2245,0.0000,0.0000,26663.4245,0.0000,-26663.4245,25.3777,18.0804,3152.8000,0.0000,3152.8000,0.0817,852.1081,3.7000,1.0000,0.0000,0.0000,0.0000,852.1081,0.0000,0.0000,0.0000,2300.6919,2300.6919,25.2867,20.1333,22.7100,-11.0018,-165026.5254,8.3025,882.6490,8.8265,8.3025,0.0000,20.8058,20.1386,18.8447,19.4916,-5.1792,-41433.5443,8.3025,1858.6819,18.5868,8.3025,0.0000,73.1586,18.8509,17.9470,18.3989,-4.1349,-28944.4941,8.3025,2212.7751,22.1278,8.3025,0.0000,95.5144,24.0013,23.9976,13.2865,23.9939,13.2669,23.9903,13.2473,23.9903,2833.7534,113.3501,24.5524,24.5500,11.3035,24.5475,11.2977,24.5451,11.2918,24.5451,2833.7534,113.3501,25.3059,25.2995,15.9609,25.2931,15.9368,25.2867,15.9130,25.2867,822.2997,16.4460,20.1333,20.1351,-3.1681,20.1368,-3.1510,20.1386,-3.1339,20.1386,2833.7534,113.3501,18.8447,18.8467,-5.5153,18.8488,-5.4995,18.8509,-5.4838,18.8509,2833.7534,113.3501,17.9470,17.9553,-11.6658,17.9636,-11.6004,17.9718,-11.5354,17.9718,822.2997,16.4460,8.3025,239.5920,5.5350,0.0000,189.4788,429.0708,-188070.3000,-235445.1304,-235404.5637
