Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4968.0000,17.7903,30.0125,0.0000,147402.0000,-147402.0000,3.8217,0.0000,0.0000,0.0000,32756.0000,4.5000,1.0000,32756.0000,0.0000,0.0000,180158.0000,0.0000,-180158.0000,24.2275,16.9302,9246.6000,0.0000,9246.6000,0.2397,2499.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2499.0811,0.0000,0.0000,0.0000,6747.5189,6747.5189,23.9747,36.0155,0.0000,9632.3000,-9632.3000,0.2497,0.0000,0.0000,0.0000,1965.7755,4.9000,1.0000,1965.7755,0.0000,0.0000,11598.0755,0.0000,-11598.0755,24.3891,17.0918,345.3000,0.0000,345.3000,0.0090,93.3243,3.7000,1.0000,0.0000,0.0000,0.0000,93.3243,0.0000,0.0000,0.0000,251.9757,251.9757,24.3721,36.4130,0.0000,18917.1000,-18917.1000,0.4905,0.0000,0.0000,0.0000,3860.6327,4.9000,1.0000,3860.6327,0.0000,0.0000,22777.7327,0.0000,-22777.7327,25.1860,17.8887,1034.8000,0.0000,1034.8000,0.0268,279.6757,3.7000,1.0000,0.0000,0.0000,0.0000,279.6757,0.0000,0.0000,0.0000,755.1243,755.1243,25.1373,19.7524,22.4449,-10.0471,-150706.1636,7.2561,778.6377,7.7864,7.2561,0.0000,13.8890,19.7604,18.6094,19.1849,-4.0266,-32212.5756,7.2561,1643.0373,16.4304,7.2561,0.0000,48.8373,18.6174,17.7608,18.1891,-3.4250,-23975.1738,7.2561,1949.2899,19.4929,7.2561,0.0000,63.7611,23.9864,23.9825,13.2708,23.9786,13.2512,23.9747,13.2318,23.9747,2234.2699,89.3708,24.3801,24.3775,10.4891,24.3748,10.4814,24.3721,10.4738,24.3721,2234.2699,89.3708,25.1590,25.1518,15.1482,25.1445,15.1155,25.1373,15.0831,25.1373,649.4111,12.9882,19.7524,19.7551,-5.6188,19.7578,-5.5949,19.7604,-5.5711,19.7604,2234.2699,89.3708,18.6094,18.6121,-6.8811,18.6148,-6.8612,18.6174,-6.8414,18.6174,2234.2699,89.3708,17.7608,17.7707,-12.9193,17.7805,-12.8413,17.7903,-12.7639,17.7903,649.4111,12.9882,7.2561,165.1526,4.8374,0.0000,126.4874,291.6400,-165324.7000,-206779.1892,-206893.9129
4969.0000,17.6643,29.8865,0.0000,141713.2000,-141713.2000,3.6742,0.0000,0.0000,0.0000,31491.8222,4.5000,1.0000,31491.8222,0.0000,0.0000,173205.0222,0.0000,-173205.0222,24.0966,16.7993,9207.7000,0.0000,9207.7000,0.2387,2488.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2488.5676,0.0000,0.0000,0.0000,6719.1324,6719.1324,23.8371,35.8779,0.0000,10776.4000,-10776.4000,0.2794,0.0000,0.0000,0.0000,2199.2653,4.9000,1.0000,2199.2653,0.0000,0.0000,12975.6653,0.0000,-12975.6653,24.3190,17.0217,332.8000,0.0000,332.8000,0.0086,89.9459,3.7000,1.0000,0.0000,0.0000,0.0000,89.9459,0.0000,0.0000,0.0000,242.8541,242.8541,24.3007,36.3415,0.0000,16853.4000,-16853.4000,0.4370,0.0000,0.0000,0.0000,3439.4694,4.9000,1.0000,3439.4694,0.0000,0.0000,20292.8694,0.0000,-20292.8694,25.0543,17.7570,631.1000,0.0000,631.1000,0.0164,170.5676,3.7000,1.0000,0.0000,0.0000,0.0000,170.5676,0.0000,0.0000,0.0000,460.5324,460.5324,25.0148,19.5445,22.2796,-9.8201,-147301.7889,6.9814,753.5439,7.5354,6.9814,0.0000,12.3706,19.5520,18.4380,18.9950,-3.7497,-29997.3443,6.9814,1592.0702,15.9207,6.9814,0.0000,43.4980,18.4465,17.6346,18.0406,-3.1231,-21861.4828,6.9814,1886.0793,18.8608,6.9814,0.0000,56.7901,23.8471,23.8437,12.0284,23.8404,12.0159,23.8371,12.0035,23.8371,2087.3922,83.4957,24.3099,24.3069,10.5908,24.3038,10.5794,24.3007,10.5681,24.3007,2087.3922,83.4957,25.0372,25.0297,14.5316,25.0223,14.4988,25.0148,14.4661,25.0148,607.0116,12.1402,19.5445,19.5470,-6.3319,19.5495,-6.3123,19.5520,-6.2926,19.5520,2087.3922,83.4957,18.4380,18.4409,-7.6571,18.4437,-7.6375,18.4465,-7.6180,18.4465,2087.3922,83.4957,17.6346,17.6446,-13.5001,17.6544,-13.4288,17.6643,-13.3579,17.6643,607.0116,12.1402,6.9814,148.4687,4.6542,0.0000,112.6587,261.1274,-159171.4000,-199051.0380,-199160.6159
4970.0000,17.5553,29.7775,0.0000,131452.1000,-131452.1000,3.4081,0.0000,0.0000,0.0000,29211.5778,4.5000,1.0000,29211.5778,0.0000,0.0000,160663.6778,0.0000,-160663.6778,23.8691,16.5718,9212.3000,0.0000,9212.3000,0.2388,2489.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2489.8108,0.0000,0.0000,0.0000,6722.4892,6722.4892,23.5972,35.6381,0.0000,13107.8000,-13107.8000,0.3398,0.0000,0.0000,0.0000,2675.0612,4.9000,1.0000,2675.0612,0.0000,0.0000,15782.8612,0.0000,-15782.8612,24.2175,16.9202,342.1000,0.0000,342.1000,0.0089,92.4595,3.7000,1.0000,0.0000,0.0000,0.0000,92.4595,0.0000,0.0000,0.0000,249.6405,249.6405,24.1986,36.2394,0.0000,15200.8000,-15200.8000,0.3941,0.0000,0.0000,0.0000,3102.2041,4.9000,1.0000,3102.2041,0.0000,0.0000,18303.0041,0.0000,-18303.0041,24.9178,17.6205,328.7000,0.0000,328.7000,0.0085,88.8378,3.7000,1.0000,0.0000,0.0000,0.0000,88.8378,0.0000,0.0000,0.0000,239.8622,239.8622,24.8865,19.3525,22.1195,-9.3881,-140821.8032,6.5975,716.1590,7.1616,6.5975,0.0000,10.4401,19.3611,18.2966,18.8288,-3.3863,-27090.0281,6.5975,1513.9097,15.1391,6.5975,0.0000,36.7099,18.3059,17.5236,17.9147,-2.8437,-19905.7833,6.5975,1790.9130,17.9091,6.5975,0.0000,47.9278,23.6049,23.6023,9.9500,23.5998,9.9452,23.5972,9.9405,23.5972,1889.5653,75.5826,24.2077,24.2046,10.1811,24.2016,10.1710,24.1986,10.1609,24.1986,1889.5653,75.5826,24.9084,24.9011,13.7429,24.8938,13.7137,24.8865,13.6847,24.8865,549.8752,10.9975,19.3525,19.3554,-7.1121,19.3583,-7.0904,19.3611,-7.0686,19.3611,1889.5653,75.5826,18.2966,18.2997,-8.2377,18.3028,-8.2169,18.3059,-8.1962,18.3059,1889.5653,75.5826,17.5236,17.5342,-14.0174,17.5448,-13.9419,17.5553,-13.8669,17.5553,549.8752,10.9975,6.5975,127.0262,4.3983,0.0000,95.0778,222.1040,-149877.6000,-187537.5512,-187817.6146
4971.0000,17.4558,29.6780,0.0000,121978.3000,-121978.3000,3.1625,0.0000,0.0000,0.0000,27106.2889,4.5000,1.0000,27106.2889,0.0000,0.0000,149084.5889,0.0000,-149084.5889,23.7595,16.4622,9238.9000,0.0000,9238.9000,0.2395,2497.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2497.0000,0.0000,0.0000,0.0000,6741.9000,6741.9000,23.4660,35.5068,0.0000,11945.9000,-11945.9000,0.3097,0.0000,0.0000,0.0000,2437.9388,4.9000,1.0000,2437.9388,0.0000,0.0000,14383.8388,0.0000,-14383.8388,24.0742,16.7769,335.4000,0.0000,335.4000,0.0087,90.6486,3.7000,1.0000,0.0000,0.0000,0.0000,90.6486,0.0000,0.0000,0.0000,244.7514,244.7514,24.0553,36.0961,0.0000,13840.9000,-13840.9000,0.3589,0.0000,0.0000,0.0000,2824.6735,4.9000,1.0000,2824.6735,0.0000,0.0000,16665.5735,0.0000,-16665.5735,24.7600,17.4627,328.7000,0.0000,328.7000,0.0085,88.8378,3.7000,1.0000,0.0000,0.0000,0.0000,88.8378,0.0000,0.0000,0.0000,239.8622,239.8622,24.7300,19.1620,21.9460,-8.7790,-131684.5146,6.1318,669.7171,6.6972,6.1318,0.0000,8.3815,19.1722,18.1694,18.6708,-2.9645,-23715.7495,6.1318,1415.4034,14.1540,6.1318,0.0000,29.4714,18.1798,17.4210,17.8004,-2.5636,-17945.4252,6.1318,1671.7435,16.7174,6.1318,0.0000,38.4773,23.4745,23.4716,9.2166,23.4688,9.2080,23.4660,9.1994,23.4660,1661.2988,66.4520,24.0638,24.0610,9.3209,24.0582,9.3131,24.0553,9.3053,24.0553,1661.2988,66.4520,24.7498,24.7432,12.5734,24.7366,12.5530,24.7300,12.5326,24.7300,483.9005,9.6780,19.1620,19.1654,-7.9890,19.1688,-7.9637,19.1722,-7.9383,19.1722,1661.2988,66.4520,18.1694,18.1729,-8.7609,18.1764,-8.7378,18.1798,-8.7148,18.1798,1661.2988,66.4520,17.4210,17.4327,-14.5099,17.4443,-14.4265,17.4558,-14.3437,17.4558,483.9005,9.6780,6.1318,103.8166,4.0878,0.0000,76.3303,180.1468,-137862.1000,-172907.4876,-173345.6893
4972.0000,17.4304,29.6526,0.0000,146420.2000,-146420.2000,3.7962,0.0000,0.0000,0.0000,32537.8222,4.5000,1.0000,32537.8222,0.0000,0.0000,178958.0222,0.0000,-178958.0222,23.9089,16.6116,9207.2000,0.0000,9207.2000,0.2387,2488.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2488.4324,0.0000,0.0000,0.0000,6718.7676,6718.7676,23.6537,35.6945,0.0000,14634.1000,-14634.1000,0.3794,0.0000,0.0000,0.0000,2986.5510,4.9000,1.0000,2986.5510,0.0000,0.0000,17620.6510,0.0000,-17620.6510,24.2916,16.9943,330.9000,0.0000,330.9000,0.0086,89.4324,3.7000,1.0000,0.0000,0.0000,0.0000,89.4324,0.0000,0.0000,0.0000,241.4676,241.4676,24.2702,36.3110,0.0000,12931.4000,-12931.4000,0.3353,0.0000,0.0000,0.0000,2639.0612,4.9000,1.0000,2639.0612,0.0000,0.0000,15570.4612,0.0000,-15570.4612,24.8339,17.5366,630.9000,0.0000,630.9000,0.0164,170.5135,3.7000,1.0000,0.0000,0.0000,0.0000,170.5135,0.0000,0.0000,0.0000,460.3865,460.3865,24.7894,19.2629,22.0261,-10.1773,-152659.1449,7.1618,779.9977,7.8000,7.1618,0.0000,13.3548,19.2676,18.1272,18.6974,-3.9377,-31501.9150,7.1618,1651.5278,16.5153,7.1618,0.0000,46.9589,18.1352,17.4043,17.7697,-2.8844,-20190.5237,7.1618,1954.8648,19.5486,7.1618,0.0000,61.3087,23.6657,23.6617,11.6082,23.6577,11.5880,23.6537,11.5679,23.6537,2183.3809,87.3352,24.2828,24.2786,12.0768,24.2744,12.0552,24.2702,12.0336,24.2702,2183.3809,87.3352,24.8172,24.8078,14.1549,24.7986,14.1013,24.7894,14.0485,24.7894,634.7229,12.6945,19.2629,19.2644,-6.0522,19.2660,-6.0469,19.2676,-6.0416,19.2676,2183.3809,87.3352,18.1272,18.1298,-8.5130,18.1325,-8.4994,18.1352,-8.4857,18.1352,2183.3809,87.3352,17.4043,17.4130,-14.0486,17.4217,-14.0055,17.4304,-13.9621,17.4304,634.7229,12.6945,7.1618,159.2999,4.7746,0.0000,121.6224,280.9224,-163816.7000,-204728.5128,-204351.5836
4973.0000,17.4008,29.6231,0.0000,154947.7000,-154947.7000,4.0173,0.0000,0.0000,0.0000,34432.8222,4.5000,1.0000,34432.8222,0.0000,0.0000,189380.5222,0.0000,-189380.5222,23.9807,16.6834,9210.7000,0.0000,9210.7000,0.2388,2489.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2489.3784,0.0000,0.0000,0.0000,6721.3216,6721.3216,23.7358,35.7766,0.0000,10970.3000,-10970.3000,0.2844,0.0000,0.0000,0.0000,2238.8367,4.9000,1.0000,2238.8367,0.0000,0.0000,13209.1367,0.0000,-13209.1367,24.1947,16.8974,427.0000,0.0000,427.0000,0.0111,115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,115.4054,0.0000,0.0000,0.0000,311.5946,311.5946,24.1750,36.2158,0.0000,13374.8000,-13374.8000,0.3468,0.0000,0.0000,0.0000,2729.5510,4.9000,1.0000,2729.5510,0.0000,0.0000,16104.3510,0.0000,-16104.3510,24.7345,17.4372,2947.6000,0.0000,2947.6000,0.0764,796.6486,3.7000,1.0000,0.0000,0.0000,0.0000,796.6486,0.0000,0.0000,0.0000,2150.9514,2150.9514,24.6431,19.3588,22.0010,-10.1394,-152091.4535,7.4622,813.4370,8.1344,7.4622,0.0000,15.1066,19.3621,18.1042,18.7332,-4.5256,-36205.0594,7.4622,1718.4823,17.1848,7.4622,0.0000,53.1185,18.1115,17.3757,17.7436,-3.0253,-21177.3370,7.4622,2038.8795,20.3888,7.4622,0.0000,69.3505,23.7472,23.7434,12.4099,23.7396,12.3936,23.7358,12.3773,23.7358,2347.3660,93.8946,24.1839,24.1809,11.1401,24.1780,11.1330,24.1750,11.1259,24.1750,2347.3660,93.8946,24.6598,24.6543,12.6344,24.6487,12.6314,24.6431,12.6278,24.6431,682.0470,13.6409,19.3588,19.3599,-4.6471,19.3610,-4.6446,19.3621,-4.6421,19.3621,2347.3660,93.8946,18.1042,18.1066,-8.2359,18.1091,-8.2243,18.1115,-8.2127,18.1115,2347.3660,93.8946,17.3757,17.3841,-13.9111,17.3925,-13.8694,17.4008,-13.8276,17.4008,682.0470,13.6409,7.4622,178.4288,4.9748,0.0000,137.5756,316.0045,-166707.5000,-209510.1424,-209473.8499
4974.0000,17.5574,29.7797,0.0000,241481.0000,-241481.0000,6.2608,0.0000,0.0000,0.0000,53662.4444,4.5000,1.0000,53662.4444,0.0000,0.0000,295143.4444,0.0000,-295143.4444,24.5909,17.2936,9240.3000,0.0000,9240.3000,0.2396,2497.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2497.3784,0.0000,0.0000,0.0000,6742.9216,6742.9216,24.4153,36.4561,0.0000,3462.4000,-3462.4000,0.0898,0.0000,0.0000,0.0000,706.6122,4.9000,1.0000,706.6122,0.0000,0.0000,4169.0122,0.0000,-4169.0122,24.5146,17.2173,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,24.4975,36.5383,0.0000,15483.3000,-15483.3000,0.4014,0.0000,0.0000,0.0000,3159.8571,4.9000,1.0000,3159.8571,0.0000,0.0000,18643.1571,0.0000,-18643.1571,24.9418,17.6445,9696.2000,0.0000,9696.2000,0.2514,2620.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2620.5946,0.0000,0.0000,0.0000,7075.6054,7075.6054,24.7531,19.9924,22.3728,-13.3180,-199770.5544,10.8796,1170.4446,11.7044,10.8796,0.0000,46.8170,19.9880,18.4016,19.1948,-8.3212,-66569.8064,10.8796,2462.6243,24.6262,10.8796,0.0000,164.6203,18.4030,17.5477,17.9753,-5.1273,-35890.8355,10.8796,2946.5066,29.4651,10.8796,0.0000,214.9251,24.4302,24.4252,19.0875,24.4203,19.0600,24.4153,19.0325,24.4153,4572.7450,182.9098,24.5079,24.5044,14.6104,24.5009,14.5974,24.4975,14.5845,24.4975,4572.7450,182.9098,24.7731,24.7664,14.5954,24.7598,14.5734,24.7531,14.5516,24.7531,1322.7129,26.4543,19.9924,19.9910,1.8341,19.9895,1.8123,19.9880,1.7907,19.9880,4572.7450,182.9098,18.4016,18.4021,-4.9120,18.4025,-4.9198,18.4030,-4.9275,18.4030,4572.7450,182.9098,17.5477,17.5509,-11.4620,17.5541,-11.4812,17.5574,-11.4996,17.5574,1322.7129,26.4543,10.8796,506.3099,7.2531,0.0000,426.3623,932.6722,-241102.7000,-303854.3165,-302231.1963
4975.0000,17.7981,30.0203,0.0000,290950.3000,-290950.3000,7.5434,0.0000,0.0000,0.0000,64655.6222,4.5000,1.0000,64655.6222,0.0000,0.0000,355605.9222,0.0000,-355605.9222,24.7530,17.4557,15606.0000,0.0000,15606.0000,0.4046,4217.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4217.8378,0.0000,0.0000,0.0000,11388.1622,11388.1622,24.5205,36.5613,0.0000,6399.8000,-6399.8000,0.1659,0.0000,0.0000,0.0000,1306.0816,4.9000,1.0000,1306.0816,0.0000,0.0000,7705.8816,0.0000,-7705.8816,24.6712,17.3739,721.9000,0.0000,721.9000,0.0187,195.1081,3.7000,1.0000,0.0000,0.0000,0.0000,195.1081,0.0000,0.0000,0.0000,526.7919,526.7919,24.6525,36.6933,0.0000,16889.7000,-16889.7000,0.4379,0.0000,0.0000,0.0000,3446.8776,4.9000,1.0000,3446.8776,0.0000,0.0000,20336.5776,0.0000,-20336.5776,25.0503,17.7530,10300.5000,0.0000,10300.5000,0.2671,2783.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2783.9189,0.0000,0.0000,0.0000,7516.5811,7516.5811,24.8848,20.4771,22.6809,-15.0241,-225361.9802,13.2565,1410.7590,14.1076,13.2565,0.0000,84.6934,20.4722,18.7837,19.6280,-10.7914,-86331.2012,13.2565,2970.8532,29.7085,13.2565,0.0000,297.8031,18.7827,17.7945,18.2886,-7.2186,-50530.4023,13.2565,3607.1187,36.0712,13.2565,0.0000,388.8060,24.5302,24.5270,18.9987,24.5238,18.9909,24.5205,18.9829,24.5205,6495.4763,259.8191,24.6609,24.6581,15.8023,24.6553,15.7966,24.6525,15.7908,24.6525,6495.4763,259.8191,24.9033,24.8971,16.3226,24.8909,16.3071,24.8848,16.2914,24.8848,1874.7116,37.4942,20.4771,20.4755,5.8587,20.4738,5.8399,20.4722,5.8211,20.4722,6495.4763,259.8191,18.7837,18.7834,-1.3166,18.7831,-1.3291,18.7827,-1.3415,18.7827,6495.4763,259.8191,17.7945,17.7956,-8.5424,17.7968,-8.5755,17.7981,-8.6083,17.7981,1874.7116,37.4942,13.2565,875.9357,8.8376,0.0000,771.3025,1647.2381,-287611.4000,-364216.8463,-362223.5837
4976.0000,18.1581,30.3804,0.0000,313561.7000,-313561.7000,8.1297,0.0000,0.0000,0.0000,69680.3778,4.5000,1.0000,69680.3778,0.0000,0.0000,383242.0778,0.0000,-383242.0778,24.3082,17.0109,19021.2000,0.0000,19021.2000,0.4932,5140.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5140.8649,0.0000,0.0000,0.0000,13880.3351,13880.3351,24.0814,36.1222,0.0000,53843.6000,-53843.6000,1.3960,0.0000,0.0000,0.0000,10988.4898,4.9000,1.0000,10988.4898,0.0000,0.0000,64832.0898,0.0000,-64832.0898,25.1218,17.8245,1159.5000,0.0000,1159.5000,0.0301,313.3784,3.7000,1.0000,0.0000,0.0000,0.0000,313.3784,0.0000,0.0000,0.0000,846.1216,846.1216,25.0986,37.1395,0.0000,17952.8000,-17952.8000,0.4655,0.0000,0.0000,0.0000,3663.8367,4.9000,1.0000,3663.8367,0.0000,0.0000,21616.6367,0.0000,-21616.6367,25.4455,18.1482,9897.6000,0.0000,9897.6000,0.2566,2675.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2675.0270,0.0000,0.0000,0.0000,7222.5730,7222.5730,25.3057,20.9988,23.1523,-17.8925,-268387.7234,16.1564,1691.2567,16.9126,16.1564,0.0000,153.3217,20.9929,19.2589,20.1259,-13.5071,-108056.7601,16.1564,3858.5218,38.5852,16.1564,0.0000,539.1174,19.2561,18.1603,18.7082,-9.7556,-68289.3003,16.1564,5323.2751,53.2328,16.1564,0.0000,703.8614,24.0854,24.0841,13.9398,24.0827,13.9493,24.0814,13.9586,24.0814,9239.8025,369.5921,25.1082,25.1050,19.8827,25.1018,19.8723,25.0986,19.8618,25.0986,9239.8025,369.5921,25.3296,25.3216,21.3631,25.3137,21.3246,25.3057,21.2862,25.3057,2661.0410,53.2208,20.9988,20.9968,9.9729,20.9949,9.9536,20.9929,9.9344,20.9929,9239.8025,369.5921,19.2589,19.2580,2.7772,19.2570,2.7615,19.2561,2.7459,19.2561,9239.8025,369.5921,18.1603,18.1595,-4.5720,18.1588,-4.6190,18.1581,-4.6657,18.1581,2661.0410,53.2208,16.1564,1517.9403,10.7710,0.0000,1396.3005,2914.2408,-355279.8000,-447741.7746,-444733.7837
4977.0000,18.5177,30.7399,0.0000,329075.3000,-329075.3000,8.5319,0.0000,0.0000,0.0000,73127.8444,4.5000,1.0000,73127.8444,0.0000,0.0000,402203.1444,0.0000,-402203.1444,24.2419,16.9446,21625.8000,0.0000,21625.8000,0.5607,5844.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5844.8108,0.0000,0.0000,0.0000,15780.9892,15780.9892,24.0127,36.0535,0.0000,87220.9000,-87220.9000,2.2614,0.0000,0.0000,0.0000,17800.1837,4.9000,1.0000,17800.1837,0.0000,0.0000,105021.0837,0.0000,-105021.0837,25.5074,18.2101,1253.6000,0.0000,1253.6000,0.0325,338.8108,3.7000,1.0000,0.0000,0.0000,0.0000,338.8108,0.0000,0.0000,0.0000,914.7892,914.7892,25.4850,37.5259,0.0000,20553.1000,-20553.1000,0.5329,0.0000,0.0000,0.0000,4194.5102,4.9000,1.0000,4194.5102,0.0000,0.0000,24747.6102,0.0000,-24747.6102,25.8373,18.5400,8688.9000,0.0000,8688.9000,0.2253,2348.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2348.3514,0.0000,0.0000,0.0000,6340.5486,6340.5486,25.7229,21.4568,23.5899,-19.9833,-299749.8440,18.2169,1878.1902,18.7819,18.2169,0.0000,219.7807,21.4507,19.6891,20.5699,-15.4718,-123774.1473,18.2169,5729.8389,57.2984,18.2169,0.0000,772.8040,19.6856,18.5220,19.1038,-11.6796,-81756.8578,18.2169,8789.3673,87.8937,18.2169,0.0000,1008.9580,24.0173,24.0158,13.5851,24.0143,13.5890,24.0127,13.5928,24.0127,11447.9816,457.9193,25.4944,25.4913,22.8434,25.4882,22.8340,25.4850,22.8246,25.4850,11447.9816,457.9193,25.7470,25.7390,25.5594,25.7309,25.5232,25.7229,25.4870,25.7229,3292.7926,65.8559,21.4568,21.4547,13.1823,21.4527,13.1641,21.4507,13.1460,21.4507,11447.9816,457.9193,19.6891,19.6879,6.0302,19.6867,6.0146,19.6856,5.9991,19.6856,11447.9816,457.9193,18.5220,18.5205,-1.1097,18.5191,-1.1567,18.5177,-1.2034,18.5177,3292.7926,65.8559,18.2169,2120.0142,12.1446,0.0000,2001.5427,4121.5570,-405281.0000,-508935.5113,-505280.8491
4978.0000,18.8240,31.0462,0.0000,342511.7000,-342511.7000,8.8803,0.0000,0.0000,0.0000,76113.7111,4.5000,1.0000,76113.7111,0.0000,0.0000,418625.4111,0.0000,-418625.4111,24.3780,17.0807,25518.4000,0.0000,25518.4000,0.6616,6896.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6896.8649,0.0000,0.0000,0.0000,18621.5351,18621.5351,24.1256,36.1665,0.0000,101580.6000,-101580.6000,2.6337,0.0000,0.0000,0.0000,20730.7347,4.9000,1.0000,20730.7347,0.0000,0.0000,122311.3347,0.0000,-122311.3347,25.7484,18.4511,1273.4000,0.0000,1273.4000,0.0330,344.1622,3.7000,1.0000,0.0000,0.0000,0.0000,344.1622,0.0000,0.0000,0.0000,929.2378,929.2378,25.7273,37.7681,0.0000,23722.5000,-23722.5000,0.6150,0.0000,0.0000,0.0000,4841.3265,4.9000,1.0000,4841.3265,0.0000,0.0000,28563.8265,0.0000,-28563.8265,26.1063,18.8090,7883.1000,0.0000,7883.1000,0.2044,2130.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2130.5676,0.0000,0.0000,0.0000,5752.5324,5752.5324,26.0078,21.8156,23.9117,-21.0653,-315978.9813,19.5420,1992.5585,19.9256,19.5420,0.0000,271.3135,21.8095,20.0358,20.9226,-16.7110,-133687.8704,19.5420,7806.8032,78.0680,19.5420,0.0000,954.0063,20.0320,18.8289,19.4305,-12.9545,-90681.4040,19.5420,11093.2935,110.9329,19.5420,0.0000,1245.5323,24.1309,24.1292,14.8943,24.1274,14.8946,24.1256,14.8949,24.1256,12978.9902,519.1596,25.7361,25.7331,24.1997,25.7302,24.1923,25.7273,24.1849,25.7273,12978.9902,519.1596,26.0300,26.0226,27.7587,26.0152,27.7319,26.0078,27.7050,26.0078,3730.4129,74.6083,21.8156,21.8136,15.3164,21.8115,15.2997,21.8095,15.2830,21.8095,12978.9902,519.1596,20.0358,20.0346,8.2870,20.0333,8.2724,20.0320,8.2577,20.0320,12978.9902,519.1596,18.8289,18.8273,1.4296,18.8256,1.3867,18.8240,1.3439,18.8240,3730.4129,74.6083,19.5420,2577.9873,13.0280,0.0000,2470.8521,5048.8394,-433139.9000,-544197.2669,-540348.2557
4979.0000,19.0491,31.2713,0.0000,352445.5000,-352445.5000,9.1378,0.0000,0.0000,0.0000,78321.2222,4.5000,1.0000,78321.2222,0.0000,0.0000,430766.7222,0.0000,-430766.7222,24.5893,17.2920,26819.2000,0.0000,26819.2000,0.6953,7248.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7248.4324,0.0000,0.0000,0.0000,19570.7676,19570.7676,24.3316,36.3724,0.0000,105843.8000,-105843.8000,2.7442,0.0000,0.0000,0.0000,21600.7755,4.9000,1.0000,21600.7755,0.0000,0.0000,127444.5755,0.0000,-127444.5755,25.9706,18.6733,1499.9000,0.0000,1499.9000,0.0389,405.3784,3.7000,1.0000,0.0000,0.0000,0.0000,405.3784,0.0000,0.0000,0.0000,1094.5216,1094.5216,25.9478,37.9886,0.0000,25375.9000,-25375.9000,0.6579,0.0000,0.0000,0.0000,5178.7551,4.9000,1.0000,5178.7551,0.0000,0.0000,30554.6551,0.0000,-30554.6551,26.3407,19.0434,6372.2000,0.0000,6372.2000,0.1652,1722.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1722.2162,0.0000,0.0000,0.0000,4649.9838,4649.9838,26.2587,22.0622,24.1604,-21.7527,-326291.2424,20.1590,2037.9964,20.3800,20.1590,0.0000,297.8349,22.0562,20.2805,21.1684,-17.2587,-138069.4913,20.1590,8774.8213,87.7482,20.1590,0.0000,1047.2621,20.2767,19.0538,19.6653,-13.5835,-95084.4147,20.1590,11971.6513,119.7165,20.1590,0.0000,1367.2853,24.3376,24.3356,16.8280,24.3336,16.8254,24.3316,16.8228,24.3316,13721.2241,548.8490,25.9566,25.9536,25.4405,25.9507,25.4326,25.9478,25.4246,25.9478,13721.2241,548.8490,26.2809,26.2735,29.5881,26.2661,29.5605,26.2587,29.5329,26.2587,3942.4697,78.8494,22.0622,22.0602,16.3966,22.0582,16.3814,22.0562,16.3662,22.0562,13721.2241,548.8490,20.2805,20.2792,9.5283,20.2780,9.5149,20.2767,9.5015,20.2767,13721.2241,548.8490,19.0538,19.0522,2.9053,19.0507,2.8681,19.0491,2.8310,19.0491,3942.4697,78.8494,20.1590,2811.2922,13.4394,0.0000,2712.3823,5523.6745,-448973.9000,-563450.6799,-559445.1485
4980.0000,19.2468,31.4690,0.0000,365791.6000,-365791.6000,9.4838,0.0000,0.0000,0.0000,81287.0222,4.5000,1.0000,81287.0222,0.0000,0.0000,447078.6222,0.0000,-447078.6222,24.8337,17.5364,23244.0000,0.0000,23244.0000,0.6026,6282.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6282.1622,0.0000,0.0000,0.0000,16961.8378,16961.8378,24.6149,36.6558,0.0000,108622.2000,-108622.2000,2.8162,0.0000,0.0000,0.0000,22167.7959,4.9000,1.0000,22167.7959,0.0000,0.0000,130789.9959,0.0000,-130789.9959,26.2493,18.9520,1772.7000,0.0000,1772.7000,0.0460,479.1081,3.7000,1.0000,0.0000,0.0000,0.0000,479.1081,0.0000,0.0000,0.0000,1293.5919,1293.5919,26.2239,38.2647,0.0000,28490.3000,-28490.3000,0.7387,0.0000,0.0000,0.0000,5814.3469,4.9000,1.0000,5814.3469,0.0000,0.0000,34304.6469,0.0000,-34304.6469,26.6526,19.3553,5566.4000,0.0000,5566.4000,0.1443,1504.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1504.4324,0.0000,0.0000,0.0000,4061.9676,4061.9676,26.5777,22.2952,24.4364,-22.8467,-342699.9690,20.7475,2089.3901,20.8939,20.7475,0.0000,324.6848,22.2890,20.4986,21.3938,-17.9096,-143276.4813,20.7475,9575.7729,95.7577,20.7475,0.0000,1141.6730,20.4947,19.2519,19.8733,-14.2078,-99454.4346,20.7475,12707.8286,127.0783,20.7475,0.0000,1490.5464,24.6217,24.6195,19.2533,24.6172,19.2480,24.6149,19.2427,24.6149,14446.2222,577.8489,26.2332,26.2301,27.2748,26.2270,27.2652,26.2239,27.2556,26.2239,14446.2222,577.8489,26.6018,26.5938,32.2718,26.5857,32.2366,26.5777,32.2014,26.5777,4149.5430,82.9909,22.2952,22.2931,17.5055,22.2911,17.4905,22.2890,17.4756,22.2890,14446.2222,577.8489,20.4986,20.4973,10.6212,20.4960,10.6082,20.4947,10.5952,20.4947,14446.2222,577.8489,19.2519,19.2502,4.1358,19.2485,4.1006,19.2468,4.0655,19.2468,4149.5430,82.9909,20.7475,3046.0494,13.8316,0.0000,2956.9043,6002.9537,-472321.0000,-589855.8678,-585430.8849
4981.0000,19.4904,31.7126,0.0000,376774.8000,-376774.8000,9.7686,0.0000,0.0000,0.0000,83727.7333,4.5000,1.0000,83727.7333,0.0000,0.0000,460502.5333,0.0000,-460502.5333,24.9381,17.6408,26821.2000,0.0000,26821.2000,0.6954,7248.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7248.9730,0.0000,0.0000,0.0000,19572.2270,19572.2270,24.7006,36.7414,0.0000,122746.2000,-122746.2000,3.1824,0.0000,0.0000,0.0000,25050.2449,4.9000,1.0000,25050.2449,0.0000,0.0000,147796.4449,0.0000,-147796.4449,26.4490,19.1517,1696.1000,0.0000,1696.1000,0.0440,458.4054,3.7000,1.0000,0.0000,0.0000,0.0000,458.4054,0.0000,0.0000,0.0000,1237.6946,1237.6946,26.4255,38.4663,0.0000,30544.5000,-30544.5000,0.7919,0.0000,0.0000,0.0000,6233.5714,4.9000,1.0000,6233.5714,0.0000,0.0000,36778.0714,0.0000,-36778.0714,26.8606,19.5633,4962.1000,0.0000,4962.1000,0.1287,1341.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1341.1081,0.0000,0.0000,0.0000,3620.9919,3620.9919,26.7953,22.5842,24.6898,-23.7314,-355971.5767,21.9164,2202.0507,22.0205,21.9164,0.0000,382.7151,22.5778,20.7705,21.6742,-19.0964,-152771.2552,21.9164,10867.3420,108.6734,21.9164,0.0000,1345.7219,20.7662,19.4968,20.1315,-15.3286,-107300.0550,21.9164,14043.2806,140.4328,21.9164,0.0000,1756.9486,24.7066,24.7046,19.4428,24.7026,19.4405,24.7006,19.4382,24.7006,15935.9392,637.4376,26.4344,26.4314,28.2762,26.4284,28.2681,26.4255,28.2600,26.4255,15935.9392,637.4376,26.8177,26.8103,33.5273,26.8028,33.5006,26.7953,33.4738,26.7953,4574.8634,91.4973,22.5842,22.5821,19.2459,22.5799,19.2304,22.5778,19.2150,22.5778,15935.9392,637.4376,20.7705,20.7691,12.3151,20.7676,12.3014,20.7662,12.2877,20.7662,15935.9392,637.4376,19.4968,19.4947,5.9896,19.4925,5.9514,19.4904,5.9134,19.4904,4574.8634,91.4973,21.9164,3549.0794,14.6109,0.0000,3485.3856,7034.4649,-496586.1000,-620646.1361,-616042.8869
4982.0000,19.7132,31.9354,0.0000,390038.1000,-390038.1000,10.1125,0.0000,0.0000,0.0000,86675.1333,4.5000,1.0000,86675.1333,0.0000,0.0000,476713.2333,0.0000,-476713.2333,25.1530,17.8557,25517.9000,0.0000,25517.9000,0.6616,6896.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6896.7297,0.0000,0.0000,0.0000,18621.1703,18621.1703,24.9338,36.9746,0.0000,130255.5000,-130255.5000,3.3771,0.0000,0.0000,0.0000,26582.7551,4.9000,1.0000,26582.7551,0.0000,0.0000,156838.2551,0.0000,-156838.2551,26.7235,19.4262,1146.4000,0.0000,1146.4000,0.0297,309.8378,3.7000,1.0000,0.0000,0.0000,0.0000,309.8378,0.0000,0.0000,0.0000,836.5622,836.5622,26.7047,38.7455,0.0000,32917.3000,-32917.3000,0.8534,0.0000,0.0000,0.0000,6717.8163,4.9000,1.0000,6717.8163,0.0000,0.0000,39635.1163,0.0000,-39635.1163,27.1569,19.8596,4357.7000,0.0000,4357.7000,0.1130,1177.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1177.7568,0.0000,0.0000,0.0000,3179.9432,3179.9432,27.0967,22.8419,24.9693,-24.8578,-372867.1997,22.7210,2281.7584,22.8176,22.7210,0.0000,426.4303,22.8354,21.0148,21.9251,-19.9434,-159547.5855,22.7210,11638.6124,116.3861,22.7210,0.0000,1499.4354,21.0103,19.7200,20.3652,-16.1535,-113074.1568,22.7210,14951.2416,149.5124,22.7210,0.0000,1957.6341,24.9405,24.9383,21.2701,24.9361,21.2652,24.9338,21.2602,24.9338,16999.2634,679.9705,26.7140,26.7109,30.1186,26.7078,30.1090,26.7047,30.0994,26.7047,16999.2634,679.9705,27.1207,27.1127,35.9337,27.1047,35.9002,27.0967,35.8667,27.0967,4878.3162,97.5663,22.8419,22.8398,20.6178,22.8376,20.6027,22.8354,20.5877,22.8354,16999.2634,679.9705,21.0148,21.0133,13.6720,21.0118,13.6586,21.0103,13.6452,21.0103,16999.2634,679.9705,19.7200,19.7177,7.4988,19.7155,7.4620,19.7132,7.4254,19.7132,4878.3162,97.5663,22.7210,3924.5828,15.1473,0.0000,3883.4998,7808.0826,-522188.9000,-650548.9291,-645488.9420
4983.0000,19.8984,32.1207,0.0000,399073.4000,-399073.4000,10.3467,0.0000,0.0000,0.0000,88682.9778,4.5000,1.0000,88682.9778,0.0000,0.0000,487756.3778,0.0000,-487756.3778,25.3532,18.0559,24223.0000,0.0000,24223.0000,0.6280,6546.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6546.7568,0.0000,0.0000,0.0000,17676.2432,17676.2432,25.1486,37.1894,0.0000,132704.1000,-132704.1000,3.4406,0.0000,0.0000,0.0000,27082.4694,4.9000,1.0000,27082.4694,0.0000,0.0000,159786.5694,0.0000,-159786.5694,26.9355,19.6382,1119.0000,0.0000,1119.0000,0.0290,302.4324,3.7000,1.0000,0.0000,0.0000,0.0000,302.4324,0.0000,0.0000,0.0000,816.5676,816.5676,26.9172,38.9580,0.0000,34045.6000,-34045.6000,0.8827,0.0000,0.0000,0.0000,6948.0816,4.9000,1.0000,6948.0816,0.0000,0.0000,40993.6816,0.0000,-40993.6816,27.3756,20.0783,4962.1000,0.0000,4962.1000,0.1287,1341.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1341.1081,0.0000,0.0000,0.0000,3620.9919,3620.9919,27.3120,23.0530,25.1825,-25.3891,-380836.6100,23.1836,2331.3669,23.3137,23.1836,0.0000,453.0090,23.0464,21.2154,22.1309,-20.4660,-163727.6248,23.1836,12053.8730,120.5387,23.1836,0.0000,1592.8928,21.2108,19.9053,20.5580,-16.6773,-116741.1563,23.1836,15432.7037,154.3270,23.1836,0.0000,2079.6503,25.1555,25.1532,22.7238,25.1509,22.7182,25.1486,22.7126,25.1486,17624.5445,704.9818,26.9264,26.9233,31.1882,26.9202,31.1790,26.9172,31.1697,26.9172,17624.5445,704.9818,27.3351,27.3274,37.1247,27.3197,37.0953,27.3120,37.0660,27.3120,5056.7123,101.1342,23.0530,23.0508,21.5458,23.0486,21.5312,23.0464,21.5166,23.0464,17624.5445,704.9818,21.2154,21.2139,14.6033,21.2123,14.5903,21.2108,14.5773,21.2108,17624.5445,704.9818,19.9053,19.9030,8.5431,19.9007,8.5086,19.8984,8.4743,19.8984,5056.7123,101.1342,23.1836,4151.6078,15.4557,0.0000,4125.5521,8277.1598,-535519.0000,-666422.8261,-661305.3912
4984.0000,20.0839,32.3061,0.0000,405879.1000,-405879.1000,10.5232,0.0000,0.0000,0.0000,90195.3556,4.5000,1.0000,90195.3556,0.0000,0.0000,496074.4556,0.0000,-496074.4556,25.4987,18.2014,20652.0000,0.0000,20652.0000,0.5354,5581.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5581.6216,0.0000,0.0000,0.0000,15070.3784,15070.3784,25.3273,37.3681,0.0000,140124.2000,-140124.2000,3.6330,0.0000,0.0000,0.0000,28596.7755,4.9000,1.0000,28596.7755,0.0000,0.0000,168720.9755,0.0000,-168720.9755,27.1690,19.8717,1406.7000,0.0000,1406.7000,0.0365,380.1892,3.7000,1.0000,0.0000,0.0000,0.0000,380.1892,0.0000,0.0000,0.0000,1026.5108,1026.5108,27.1483,39.1892,0.0000,36928.2000,-36928.2000,0.9574,0.0000,0.0000,0.0000,7536.3673,4.9000,1.0000,7536.3673,0.0000,0.0000,44464.5673,0.0000,-44464.5673,27.6337,20.3364,5767.9000,0.0000,5767.9000,0.1495,1558.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1558.8919,0.0000,0.0000,0.0000,4209.0081,4209.0081,27.5638,23.2698,25.4168,-26.2261,-393391.0445,23.7526,2404.9931,24.0499,23.7526,0.0000,487.1892,23.2631,21.4181,22.3406,-21.1284,-169027.3828,23.7526,12590.8276,125.9083,23.7526,0.0000,1713.0792,21.4133,20.0912,20.7522,-17.3043,-121129.8760,23.7526,16040.2618,160.4026,23.7526,0.0000,2236.5633,25.3342,25.3319,23.7562,25.3296,23.7507,25.3273,23.7451,25.3273,18407.5817,736.3033,27.1578,27.1546,32.4932,27.1515,32.4834,27.1483,32.4737,27.1483,18407.5817,736.3033,27.5877,27.5798,38.8665,27.5718,38.8339,27.5638,38.8013,27.5638,5280.0697,105.6014,23.2698,23.2675,22.6056,23.2653,22.5909,23.2631,22.5763,23.2631,18407.5817,736.3033,21.4181,21.4165,15.6171,21.4149,15.6041,21.4133,15.5911,21.4133,18407.5817,736.3033,20.0912,20.0887,9.6526,20.0863,9.6181,20.0839,9.5838,20.0839,5280.0697,105.6014,23.7526,4442.2598,15.8350,0.0000,4436.8318,8879.0916,-555104.9000,-688954.1011,-683548.3033
4985.0000,20.2376,32.4598,0.0000,421312.5000,-421312.5000,10.9233,0.0000,0.0000,0.0000,93625.0000,4.5000,1.0000,93625.0000,0.0000,0.0000,514937.5000,0.0000,-514937.5000,25.8017,18.5044,13509.1000,0.0000,13509.1000,0.3502,3651.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3651.1081,0.0000,0.0000,0.0000,9857.9919,9857.9919,25.6872,37.7280,0.0000,134340.0000,-134340.0000,3.4830,0.0000,0.0000,0.0000,27416.3265,4.9000,1.0000,27416.3265,0.0000,0.0000,161756.3265,0.0000,-161756.3265,27.4350,20.1377,926.2000,0.0000,926.2000,0.0240,250.3243,3.7000,1.0000,0.0000,0.0000,0.0000,250.3243,0.0000,0.0000,0.0000,675.8757,675.8757,27.4178,39.4586,0.0000,39306.4000,-39306.4000,1.0191,0.0000,0.0000,0.0000,8021.7143,4.9000,1.0000,8021.7143,0.0000,0.0000,47328.1143,0.0000,-47328.1143,27.9292,20.6319,7580.9000,0.0000,7580.9000,0.1965,2048.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2048.8919,0.0000,0.0000,0.0000,5532.0081,5532.0081,27.8443,23.4603,25.6523,-27.0484,-405725.5752,23.9943,2437.8251,24.3783,23.9943,0.0000,502.2187,23.4535,21.5882,22.5209,-21.5784,-172626.8714,23.9943,12781.5364,127.8154,23.9943,0.0000,1765.9266,21.5834,20.2449,20.9141,-17.6965,-123875.4738,23.9943,16286.6851,162.8669,23.9943,0.0000,2305.5599,25.6952,25.6925,26.5960,25.6898,26.5868,25.6872,26.5775,25.6872,18744.9379,749.7975,27.4277,27.4244,34.1580,27.4211,34.1469,27.4178,34.1358,27.4178,18744.9379,749.7975,27.8695,27.8611,40.9061,27.8527,40.8695,27.8443,40.8328,27.8443,5376.2833,107.5257,23.4603,23.4580,23.4248,23.4558,23.4103,23.4535,23.3958,23.4535,18744.9379,749.7975,21.5882,21.5866,16.3276,21.5850,16.3149,21.5834,16.3021,21.5834,18744.9379,749.7975,20.2449,20.2425,10.3908,20.2400,10.3582,20.2376,10.3256,20.2376,5376.2833,107.5257,23.9943,4569.6261,15.9962,0.0000,4573.7052,9143.3313,-572942.7000,-707956.0651,-702227.9204
4986.0000,19.8608,32.0830,0.0000,329254.0000,-329254.0000,8.5365,0.0000,0.0000,0.0000,73167.5556,4.5000,1.0000,73167.5556,0.0000,0.0000,402421.5556,0.0000,-402421.5556,25.2487,17.9514,11153.6000,0.0000,11153.6000,0.2892,3014.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3014.4865,0.0000,0.0000,0.0000,8139.1135,8139.1135,25.1347,37.1755,0.0000,106901.4000,-106901.4000,2.7716,0.0000,0.0000,0.0000,21816.6122,4.9000,1.0000,21816.6122,0.0000,0.0000,128718.0122,0.0000,-128718.0122,26.8580,19.5607,783.4000,0.0000,783.4000,0.0203,211.7297,3.7000,1.0000,0.0000,0.0000,0.0000,211.7297,0.0000,0.0000,0.0000,571.6703,571.6703,26.8429,38.8837,0.0000,40946.9000,-40946.9000,1.0616,0.0000,0.0000,0.0000,8356.5102,4.9000,1.0000,8356.5102,0.0000,0.0000,49303.4102,0.0000,-49303.4102,27.5030,20.2057,8890.4000,0.0000,8890.4000,0.2305,2402.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2402.8108,0.0000,0.0000,0.0000,6487.5892,6487.5892,27.3994,22.9421,25.1708,-22.1943,-332914.2850,19.3646,1891.6268,18.9163,19.3646,0.0000,263.9940,22.9379,21.1337,22.0358,-16.8443,-134754.5708,19.3646,8020.3682,80.2037,19.3646,0.0000,928.2690,21.1314,19.8588,20.4951,-13.5781,-95046.8996,19.3646,11029.0557,110.2906,19.3646,0.0000,1211.9301,25.1397,25.1380,20.0746,25.1363,20.0758,25.1347,20.0770,25.1347,12769.1067,510.7643,26.8504,26.8479,27.3712,26.8454,27.3684,26.8429,27.3656,26.8429,12769.1067,510.7643,27.4162,27.4106,34.0044,27.4050,34.0026,27.3994,34.0007,27.3994,3670.4375,73.4087,22.9421,22.9407,17.2891,22.9393,17.2834,22.9379,17.2777,22.9379,12769.1067,510.7643,21.1337,21.1329,10.9222,21.1321,10.9182,21.1314,10.9142,21.1314,12769.1067,510.7643,19.8588,19.8595,4.7017,19.8601,4.7076,19.8608,4.7133,19.8608,3670.4375,73.4087,19.3646,2513.3300,12.9098,0.0000,2404.1931,4917.5231,-456274.9000,-565244.6050,-562715.7554
4987.0000,19.6405,31.8627,0.0000,310457.9000,-310457.9000,8.0492,0.0000,0.0000,0.0000,68990.6444,4.5000,1.0000,68990.6444,0.0000,0.0000,379448.5444,0.0000,-379448.5444,25.0968,17.7995,11117.5000,0.0000,11117.5000,0.2882,3004.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3004.7297,0.0000,0.0000,0.0000,8112.7703,8112.7703,24.9739,37.0147,0.0000,93429.0000,-93429.0000,2.4223,0.0000,0.0000,0.0000,19067.1429,4.9000,1.0000,19067.1429,0.0000,0.0000,112496.1429,0.0000,-112496.1429,26.5916,19.2943,620.1000,0.0000,620.1000,0.0161,167.5946,3.7000,1.0000,0.0000,0.0000,0.0000,167.5946,0.0000,0.0000,0.0000,452.5054,452.5054,26.5770,38.6178,0.0000,39507.9000,-39507.9000,1.0243,0.0000,0.0000,0.0000,8062.8367,4.9000,1.0000,8062.8367,0.0000,0.0000,47570.7367,0.0000,-47570.7367,27.2610,19.9637,8487.5000,0.0000,8487.5000,0.2201,2293.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2293.9189,0.0000,0.0000,0.0000,6193.5811,6193.5811,27.1532,22.6668,24.9100,-20.7998,-311997.7130,18.0303,1776.8615,17.7686,18.0303,0.0000,213.0964,22.6624,20.8817,21.7720,-15.4794,-123835.3700,18.0303,6036.1798,60.3618,18.0303,0.0000,749.3004,20.8794,19.6389,20.2591,-12.3244,-86270.5754,18.0303,9044.6710,90.4467,18.0303,0.0000,978.2722,24.9802,24.9781,18.7630,24.9760,18.7591,24.9739,18.7552,24.9739,11239.3328,449.5733,26.5851,26.5824,24.9669,26.5797,24.9607,26.5770,24.9546,26.5770,11239.3328,449.5733,27.1719,27.1657,31.0358,27.1594,31.0208,27.1532,31.0058,27.1532,3233.1294,64.6626,22.6668,22.6653,14.6984,22.6638,14.6911,22.6624,14.6839,22.6624,11239.3328,449.5733,20.8817,20.8809,8.5332,20.8802,8.5283,20.8794,8.5235,20.8794,11239.3328,449.5733,19.6389,19.6394,2.1185,19.6400,2.1180,19.6405,2.1175,19.6405,3233.1294,64.6626,18.0303,2060.1018,12.0202,0.0000,1940.6690,4000.7708,-423169.7000,-524756.5673,-522103.6584
4988.0000,19.1462,31.3684,0.0000,231045.2000,-231045.2000,5.9903,0.0000,0.0000,0.0000,51343.3778,4.5000,1.0000,51343.3778,0.0000,0.0000,282388.5778,0.0000,-282388.5778,24.5469,17.2496,11157.5000,0.0000,11157.5000,0.2893,3015.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3015.5405,0.0000,0.0000,0.0000,8141.9595,8141.9595,24.3873,36.4281,0.0000,62241.0000,-62241.0000,1.6137,0.0000,0.0000,0.0000,12702.2449,4.9000,1.0000,12702.2449,0.0000,0.0000,74943.2449,0.0000,-74943.2449,25.8206,18.5233,670.9000,0.0000,670.9000,0.0174,181.3243,3.7000,1.0000,0.0000,0.0000,0.0000,181.3243,0.0000,0.0000,0.0000,489.5757,489.5757,25.8061,37.8469,0.0000,35685.7000,-35685.7000,0.9252,0.0000,0.0000,0.0000,7282.7959,4.9000,1.0000,7282.7959,0.0000,0.0000,42968.4959,0.0000,-42968.4959,26.6279,19.3306,7782.4000,0.0000,7782.4000,0.2018,2103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2103.3514,0.0000,0.0000,0.0000,5679.0486,5679.0486,26.5092,21.9286,24.2189,-15.9672,-239508.0440,13.5565,1367.7619,13.6776,13.5565,0.0000,90.5748,21.9281,20.2715,21.0998,-10.8272,-86617.3490,13.5565,2905.9442,29.0594,13.5565,0.0000,318.4837,20.2728,19.1331,19.7029,-8.5129,-59590.1557,13.5565,3591.8245,35.9182,13.5565,0.0000,415.8062,24.3911,24.3899,13.1813,24.3886,13.1854,24.3873,13.1895,24.3873,6759.3226,270.3729,25.8113,25.8095,17.6600,25.8078,17.6635,25.8061,17.6669,25.8061,6759.3226,270.3729,26.5193,26.5159,23.4257,26.5126,23.4451,26.5092,23.4643,26.5092,1950.3808,39.0076,21.9286,21.9285,7.7059,21.9283,7.7110,21.9281,7.7160,21.9281,6759.3226,270.3729,20.2715,20.2719,2.7776,20.2724,2.7840,20.2728,2.7903,20.2728,6759.3226,270.3729,19.1331,19.1375,-3.6748,19.1418,-3.6311,19.1462,-3.5878,19.1462,1950.3808,39.0076,13.5565,932.0994,9.0377,0.0000,824.8648,1756.9642,-309361.1000,-385989.7348,-385715.5487
4989.0000,18.8237,31.0459,0.0000,216512.4000,-216512.4000,5.6135,0.0000,0.0000,0.0000,48113.8667,4.5000,1.0000,48113.8667,0.0000,0.0000,264626.2667,0.0000,-264626.2667,24.5101,17.2128,9427.1000,0.0000,9427.1000,0.2444,2547.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2547.8649,0.0000,0.0000,0.0000,6879.2351,6879.2351,24.3549,36.3958,0.0000,45645.1000,-45645.1000,1.1834,0.0000,0.0000,0.0000,9315.3265,4.9000,1.0000,9315.3265,0.0000,0.0000,54960.4265,0.0000,-54960.4265,25.5359,18.2387,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0000,0.0000,0.0000,305.2459,305.2459,25.5221,37.5629,0.0000,31871.3000,-31871.3000,0.8263,0.0000,0.0000,0.0000,6504.3469,4.9000,1.0000,6504.3469,0.0000,0.0000,38375.6469,0.0000,-38375.6469,26.3467,19.0494,6372.2000,0.0000,6372.2000,0.1652,1722.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1722.2162,0.0000,0.0000,0.0000,4649.9838,4649.9838,26.2297,21.4625,23.8461,-14.7902,-221853.0809,12.0656,1233.0243,12.3302,12.0656,0.0000,63.8573,21.4624,19.8827,20.6726,-9.1891,-73513.1349,12.0656,2586.6195,25.8662,12.0656,0.0000,224.5381,19.8846,18.8098,19.3472,-7.1456,-50019.2286,12.0656,3130.3517,31.3035,12.0656,0.0000,293.1526,24.3622,24.3598,13.8730,24.3574,13.8642,24.3549,13.8554,24.3549,5494.6628,219.7865,25.5294,25.5269,16.1587,25.5245,16.1533,25.5221,16.1480,25.5221,5494.6628,219.7865,26.2468,26.2411,21.4136,26.2354,21.3978,26.2297,21.3823,26.2297,1587.5231,31.7505,21.4625,21.4624,4.2915,21.4624,4.2959,21.4624,4.3004,21.4624,5494.6628,219.7865,19.8827,19.8833,-0.0743,19.8840,-0.0679,19.8846,-0.0615,19.8846,5494.6628,219.7865,18.8098,18.8144,-6.5329,18.8191,-6.4945,18.8237,-6.4562,18.8237,1587.5231,31.7505,12.0656,674.5495,8.0437,0.0000,581.5479,1256.0974,-277811.2000,-346127.8753,-345385.4444
4990.0000,18.5179,30.7401,0.0000,186106.2000,-186106.2000,4.8251,0.0000,0.0000,0.0000,41356.9333,4.5000,1.0000,41356.9333,0.0000,0.0000,227463.1333,0.0000,-227463.1333,24.3217,17.0244,9239.1000,0.0000,9239.1000,0.2395,2497.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2497.0541,0.0000,0.0000,0.0000,6742.0459,6742.0459,24.1430,36.1839,0.0000,33029.5000,-33029.5000,0.8564,0.0000,0.0000,0.0000,6740.7143,4.9000,1.0000,6740.7143,0.0000,0.0000,39770.2143,0.0000,-39770.2143,25.1578,17.8605,345.1000,0.0000,345.1000,0.0089,93.2703,3.7000,1.0000,0.0000,0.0000,0.0000,93.2703,0.0000,0.0000,0.0000,251.8297,251.8297,25.1449,37.1857,0.0000,26994.6000,-26994.6000,0.6999,0.0000,0.0000,0.0000,5509.1020,4.9000,1.0000,5509.1020,0.0000,0.0000,32503.7020,0.0000,-32503.7020,25.9743,18.6770,5566.4000,0.0000,5566.4000,0.1443,1504.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1504.4324,0.0000,0.0000,0.0000,4061.9676,4061.9676,25.8573,20.9783,23.4178,-12.7479,-191218.0707,10.1613,1053.9095,10.5391,10.1613,0.0000,38.1428,20.9805,19.5010,20.2408,-7.2482,-57985.2090,10.1613,2212.9407,22.1294,10.1613,0.0000,134.1197,19.5049,18.4984,19.0017,-5.6358,-39450.6755,10.1613,2647.6138,26.4761,10.1613,0.0000,175.1042,24.1496,24.1474,12.2566,24.1452,12.2513,24.1430,12.2460,24.1430,4051.2546,162.0502,25.1514,25.1492,13.4361,25.1471,13.4339,25.1449,13.4318,25.1449,4051.2546,162.0502,25.8706,25.8662,17.9764,25.8617,17.9769,25.8573,17.9772,25.8573,1172.7890,23.4558,20.9783,20.9790,0.7509,20.9798,0.7618,20.9805,0.7727,20.9805,4051.2546,162.0502,19.5010,19.5023,-2.8131,19.5036,-2.8012,19.5049,-2.7893,19.5049,4051.2546,162.0502,18.4984,18.5049,-9.1842,18.5114,-9.1280,18.5179,-9.0721,18.5179,1172.7890,23.4558,10.1613,419.0193,6.7742,0.0000,347.3668,766.3861,-230979.7000,-288681.2064,-288653.9553
4991.0000,18.2742,30.4964,0.0000,171171.8000,-171171.8000,4.4379,0.0000,0.0000,0.0000,38038.1778,4.5000,1.0000,38038.1778,0.0000,0.0000,209209.9778,0.0000,-209209.9778,24.3265,17.0292,9213.1000,0.0000,9213.1000,0.2389,2490.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2490.0270,0.0000,0.0000,0.0000,6723.0730,6723.0730,24.1230,36.1638,0.0000,24097.5000,-24097.5000,0.6248,0.0000,0.0000,0.0000,4917.8571,4.9000,1.0000,4917.8571,0.0000,0.0000,29015.3571,0.0000,-29015.3571,24.9624,17.6651,334.2000,0.0000,334.2000,0.0087,90.3243,3.7000,1.0000,0.0000,0.0000,0.0000,90.3243,0.0000,0.0000,0.0000,243.8757,243.8757,24.9474,36.9883,0.0000,22481.3000,-22481.3000,0.5829,0.0000,0.0000,0.0000,4588.0204,4.9000,1.0000,4588.0204,0.0000,0.0000,27069.3204,0.0000,-27069.3204,25.7305,18.4332,3149.0000,0.0000,3149.0000,0.0816,851.0811,3.7000,1.0000,0.0000,0.0000,0.0000,851.0811,0.0000,0.0000,0.0000,2297.9189,2297.9189,25.6459,20.5577,23.1018,-11.7256,-175884.0966,8.9621,939.8105,9.3981,8.9621,0.0000,26.1699,20.5618,19.1947,19.8783,-5.9072,-47257.2580,8.9621,1977.9276,19.7793,8.9621,0.0000,92.0200,19.2001,18.2513,18.7257,-4.6851,-32795.7367,8.9621,2359.4145,23.5941,8.9621,0.0000,120.1396,24.1320,24.1290,12.6841,24.1260,12.6708,24.1230,12.6575,24.1230,3243.7677,129.7507,24.9553,24.9527,12.6220,24.9501,12.6147,24.9474,12.6073,24.9474,3243.7677,129.7507,25.6641,25.6580,16.7819,25.6519,16.7604,25.6459,16.7393,25.6459,940.4164,18.8083,20.5577,20.5591,-2.0180,20.5604,-2.0028,20.5618,-1.9877,20.5618,3243.7677,129.7507,19.1947,19.1965,-4.7228,19.1983,-4.7080,19.2001,-4.6933,19.2001,3243.7677,129.7507,18.2513,18.2590,-10.9823,18.2666,-10.9193,18.2742,-10.8566,18.2742,940.4164,18.8083,8.9621,295.9961,5.9748,0.0000,238.3295,534.3256,-205054.3000,-256029.7878,-255937.0912
4992.0000,18.0596,30.2819,0.0000,154091.0000,-154091.0000,3.9951,0.0000,0.0000,0.0000,34242.4444,4.5000,1.0000,34242.4444,0.0000,0.0000,188333.4444,0.0000,-188333.4444,24.3626,17.0653,9205.0000,0.0000,9205.0000,0.2387,2487.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2487.8378,0.0000,0.0000,0.0000,6717.1622,6717.1622,24.1268,36.1677,0.0000,15910.7000,-15910.7000,0.4125,0.0000,0.0000,0.0000,3247.0816,4.9000,1.0000,3247.0816,0.0000,0.0000,19157.7816,0.0000,-19157.7816,24.7680,17.4707,339.3000,0.0000,339.3000,0.0088,91.7027,3.7000,1.0000,0.0000,0.0000,0.0000,91.7027,0.0000,0.0000,0.0000,247.5973,247.5973,24.7515,36.7923,0.0000,18620.3000,-18620.3000,0.4828,0.0000,0.0000,0.0000,3800.0612,4.9000,1.0000,3800.0612,0.0000,0.0000,22420.3612,0.0000,-22420.3612,25.5018,18.2045,1033.8000,0.0000,1033.8000,0.0268,279.4054,3.7000,1.0000,0.0000,0.0000,0.0000,279.4054,0.0000,0.0000,0.0000,754.3946,754.3946,25.4567,20.1415,22.7991,-10.5881,-158820.8359,7.7469,821.0229,8.2102,7.7469,0.0000,16.9028,20.1485,18.9209,19.5347,-4.5851,-36680.4115,7.7469,1731.5577,17.3156,7.7469,0.0000,59.4345,18.9282,18.0316,18.4799,-3.8273,-26790.9356,7.7469,2058.4295,20.5843,7.7469,0.0000,77.5965,24.1378,24.1341,13.0973,24.1305,13.0790,24.1268,13.0607,24.1268,2507.6567,100.3063,24.7597,24.7570,11.6122,24.7542,11.6040,24.7515,11.5959,24.7515,2507.6567,100.3063,25.4766,25.4699,15.6312,25.4633,15.6052,25.4567,15.5794,25.4567,728.2856,14.5657,20.1415,20.1438,-4.7202,20.1461,-4.6977,20.1485,-4.6752,20.1485,2507.6567,100.3063,18.9209,18.9233,-6.3444,18.9258,-6.3249,18.9282,-6.3055,18.9282,2507.6567,100.3063,18.0316,18.0410,-12.4893,18.0503,-12.4116,18.0596,-12.3345,18.0596,728.2856,14.5657,7.7469,197.8683,5.1646,0.0000,153.9338,351.8021,-178043.9000,-222192.4332,-222292.1831
4993.0000,17.9075,30.1297,0.0000,147185.8000,-147185.8000,3.8161,0.0000,0.0000,0.0000,32707.9556,4.5000,1.0000,32707.9556,0.0000,0.0000,179893.7556,0.0000,-179893.7556,24.2473,16.9500,9229.6000,0.0000,9229.6000,0.2393,2494.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2494.4865,0.0000,0.0000,0.0000,6735.1135,6735.1135,24.0003,36.0411,0.0000,15805.0000,-15805.0000,0.4098,0.0000,0.0000,0.0000,3225.5102,4.9000,1.0000,3225.5102,0.0000,0.0000,19030.5102,0.0000,-19030.5102,24.6710,17.3737,337.0000,0.0000,337.0000,0.0087,91.0811,3.7000,1.0000,0.0000,0.0000,0.0000,91.0811,0.0000,0.0000,0.0000,245.9189,245.9189,24.6530,36.6938,0.0000,15981.2000,-15981.2000,0.4143,0.0000,0.0000,0.0000,3261.4694,4.9000,1.0000,3261.4694,0.0000,0.0000,19242.6694,0.0000,-19242.6694,25.3311,18.0338,630.6000,0.0000,630.6000,0.0163,170.4324,3.7000,1.0000,0.0000,0.0000,0.0000,170.4324,0.0000,0.0000,0.0000,460.1676,460.1676,25.2947,19.8995,22.5971,-10.2060,-153090.1811,7.3568,785.2289,7.8523,7.3568,0.0000,14.4758,19.9064,18.7218,19.3141,-4.2015,-33612.2550,7.3568,1657.8690,16.5787,7.3568,0.0000,50.9004,18.7298,17.8789,18.3044,-3.4491,-24143.5408,7.3568,1967.7644,19.6776,7.3568,0.0000,66.4546,24.0099,24.0067,12.0535,24.0035,12.0414,24.0003,12.0292,24.0003,2289.2527,91.5701,24.6623,24.6592,11.5059,24.6561,11.4945,24.6530,11.4830,24.6530,2289.2527,91.5701,25.3149,25.3081,14.7053,25.3014,14.6796,25.2947,14.6541,25.2947,665.2786,13.3056,19.8995,19.9018,-5.6556,19.9041,-5.6363,19.9064,-5.6171,19.9064,2289.2527,91.5701,18.7218,18.7245,-7.2617,18.7271,-7.2423,18.7298,-7.2229,18.7298,2289.2527,91.5701,17.8789,17.8885,-13.2368,17.8980,-13.1644,17.9075,-13.0922,17.9075,665.2786,13.3056,7.3568,171.5609,4.9046,0.0000,131.8307,303.3916,-168774.8000,-210725.7351,-210845.9769
4994.0000,17.7640,29.9862,0.0000,135897.6000,-135897.6000,3.5234,0.0000,0.0000,0.0000,30199.4667,4.5000,1.0000,30199.4667,0.0000,0.0000,166097.0667,0.0000,-166097.0667,24.2681,16.9708,9206.3000,0.0000,9206.3000,0.2387,2488.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2488.1892,0.0000,0.0000,0.0000,6718.1108,6718.1108,23.9930,36.0338,0.0000,10234.2000,-10234.2000,0.2653,0.0000,0.0000,0.0000,2088.6122,4.9000,1.0000,2088.6122,0.0000,0.0000,12322.8122,0.0000,-12322.8122,24.4755,17.1782,332.2000,0.0000,332.2000,0.0086,89.7838,3.7000,1.0000,0.0000,0.0000,0.0000,89.7838,0.0000,0.0000,0.0000,242.4162,242.4162,24.4577,36.4986,0.0000,14250.0000,-14250.0000,0.3695,0.0000,0.0000,0.0000,2908.1633,4.9000,1.0000,2908.1633,0.0000,0.0000,17158.1633,0.0000,-17158.1633,25.1296,17.8323,328.6000,0.0000,328.6000,0.0085,88.8108,3.7000,1.0000,0.0000,0.0000,0.0000,88.8108,0.0000,0.0000,0.0000,239.7892,239.7892,25.1018,19.6236,22.3627,-9.3266,-139899.4084,6.6210,712.5554,7.1256,6.6210,0.0000,10.5522,19.6329,18.5416,19.0872,-3.4839,-27870.8789,6.6210,1504.7071,15.0471,6.6210,0.0000,37.1042,18.5510,17.7310,18.1410,-2.9918,-20942.3823,6.6210,1781.9318,17.8193,6.6210,0.0000,48.4425,24.0050,24.0010,12.3580,23.9970,12.3381,23.9930,12.3182,23.9930,1901.4419,76.0577,24.4661,24.4633,10.2457,24.4605,10.2385,24.4577,10.2312,24.4577,1901.4419,76.0577,25.1202,25.1141,13.3057,25.1079,13.2882,25.1018,13.2705,25.1018,553.3064,11.0661,19.6236,19.6267,-7.1447,19.6298,-7.1187,19.6329,-7.0927,19.6329,1901.4419,76.0577,18.5416,18.5447,-8.1049,18.5479,-8.0819,18.5510,-8.0591,18.5510,1901.4419,76.0577,17.7310,17.7421,-14.0511,17.7531,-13.9652,17.7640,-13.8799,17.7640,553.3064,11.0661,6.6210,128.2794,4.4140,0.0000,96.0989,224.3782,-150514.7000,-188377.7260,-188712.6695
