Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4995.0000,17.6421,29.8644,0.0000,125529.1000,-125529.1000,3.2546,0.0000,0.0000,0.0000,27895.3556,4.5000,1.0000,27895.3556,0.0000,0.0000,153424.4556,0.0000,-153424.4556,24.1754,16.8781,9196.7000,0.0000,9196.7000,0.2384,2485.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2485.5946,0.0000,0.0000,0.0000,6711.1054,6711.1054,23.8785,35.9194,0.0000,8076.9000,-8076.9000,0.2094,0.0000,0.0000,0.0000,1648.3469,4.9000,1.0000,1648.3469,0.0000,0.0000,9725.2469,0.0000,-9725.2469,24.2927,16.9954,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,24.2740,36.3148,0.0000,13083.7000,-13083.7000,0.3392,0.0000,0.0000,0.0000,2670.1429,4.9000,1.0000,2670.1429,0.0000,0.0000,15753.8429,0.0000,-15753.8429,24.9448,17.6475,328.6000,0.0000,328.6000,0.0085,88.8108,3.7000,1.0000,0.0000,0.0000,0.0000,88.8108,0.0000,0.0000,0.0000,239.7892,239.7892,24.9169,19.3864,22.1517,-8.6584,-129875.4119,6.0886,660.1620,6.6016,6.0886,0.0000,8.2056,19.3975,18.3865,18.8920,-2.9676,-23741.0997,6.0886,1393.8299,13.9383,6.0886,0.0000,28.8531,18.3973,17.6059,18.0016,-2.6549,-18584.4659,6.0886,1647.3183,16.4732,6.0886,0.0000,37.6700,23.8896,23.8859,11.4383,23.8822,11.4231,23.8785,11.4078,23.8785,1640.7900,65.6316,24.2820,24.2793,9.1808,24.2767,9.1744,24.2740,9.1679,24.2740,1640.7900,65.6316,24.9346,24.9287,12.0498,24.9228,12.0344,24.9169,12.0190,24.9169,477.9703,9.5594,19.3864,19.3901,-8.2778,19.3938,-8.2487,19.3975,-8.2196,19.3975,1640.7900,65.6316,18.3865,18.3901,-8.7687,18.3937,-8.7433,18.3973,-8.7180,18.3973,1640.7900,65.6316,17.6059,17.6180,-14.6529,17.6301,-14.5603,17.6421,-14.4684,17.6421,477.9703,9.5594,6.0886,101.8146,4.0590,0.0000,74.7288,176.5434,-136821.8000,-171702.6454,-172200.9776
4996.0000,17.6031,29.8253,0.0000,148904.4000,-148904.4000,3.8606,0.0000,0.0000,0.0000,33089.8667,4.5000,1.0000,33089.8667,0.0000,0.0000,181994.2667,0.0000,-181994.2667,24.2404,16.9431,9227.2000,0.0000,9227.2000,0.2392,2493.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2493.8378,0.0000,0.0000,0.0000,6733.3622,6733.3622,23.9823,36.0232,0.0000,11204.8000,-11204.8000,0.2905,0.0000,0.0000,0.0000,2286.6939,4.9000,1.0000,2286.6939,0.0000,0.0000,13491.4939,0.0000,-13491.4939,24.4744,17.1771,334.7000,0.0000,334.7000,0.0087,90.4595,3.7000,1.0000,0.0000,0.0000,0.0000,90.4595,0.0000,0.0000,0.0000,244.2405,244.2405,24.4533,36.4941,0.0000,12497.2000,-12497.2000,0.3240,0.0000,0.0000,0.0000,2550.4490,4.9000,1.0000,2550.4490,0.0000,0.0000,15047.6490,0.0000,-15047.6490,25.0021,17.7048,630.4000,0.0000,630.4000,0.0163,170.3784,3.7000,1.0000,0.0000,0.0000,0.0000,170.3784,0.0000,0.0000,0.0000,460.0216,460.0216,24.9589,19.4590,22.2089,-10.0537,-150806.0867,7.1091,769.2520,7.6925,7.1091,0.0000,13.0620,19.4643,18.3233,18.8938,-3.9105,-31284.1414,7.1091,1627.3425,16.2734,7.1091,0.0000,45.9292,18.3317,17.5760,17.9539,-2.9601,-20720.3659,7.1091,1926.9201,19.2692,7.1091,0.0000,59.9643,23.9949,23.9907,12.8089,23.9865,12.7892,23.9823,12.7696,23.9823,2155.1326,86.2053,24.4655,24.4614,11.7512,24.4574,11.7309,24.4533,11.7106,24.4533,2155.1326,86.2053,24.9853,24.9764,13.6270,24.9676,13.5755,24.9589,13.5247,24.9589,626.5686,12.5314,19.4590,19.4607,-6.4332,19.4625,-6.4253,19.4643,-6.4173,19.4643,2155.1326,86.2053,18.3233,18.3261,-8.6013,18.3289,-8.5858,18.3317,-8.5703,18.3317,2155.1326,86.2053,17.5760,17.5850,-14.2059,17.5941,-14.1570,17.6031,-14.1076,17.6031,626.5686,12.5314,7.1091,156.0840,4.7394,0.0000,118.9555,275.0395,-162414.1000,-203095.7852,-202810.5940
4997.0000,17.5642,29.7864,0.0000,156603.6000,-156603.6000,4.0602,0.0000,0.0000,0.0000,34800.8000,4.5000,1.0000,34800.8000,0.0000,0.0000,191404.4000,0.0000,-191404.4000,24.2176,16.9203,9208.2000,0.0000,9208.2000,0.2387,2488.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2488.7027,0.0000,0.0000,0.0000,6719.4973,6719.4973,23.9730,36.0138,0.0000,9606.5000,-9606.5000,0.2491,0.0000,0.0000,0.0000,1960.5102,4.9000,1.0000,1960.5102,0.0000,0.0000,11567.0102,0.0000,-11567.0102,24.3751,17.0778,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,307.8000,307.8000,24.3557,36.3965,0.0000,13002.1000,-13002.1000,0.3371,0.0000,0.0000,0.0000,2653.4898,4.9000,1.0000,2653.4898,0.0000,0.0000,15655.5898,0.0000,-15655.5898,24.8999,17.6026,2944.4000,0.0000,2944.4000,0.0763,795.7838,3.7000,1.0000,0.0000,0.0000,0.0000,795.7838,0.0000,0.0000,0.0000,2148.6162,2148.6162,24.8093,19.5450,22.1771,-10.0963,-151444.2521,7.4586,807.9841,8.0798,7.4586,0.0000,15.0850,19.5486,18.2871,18.9179,-4.5363,-36290.7068,7.4586,1705.8199,17.0582,7.4586,0.0000,53.0426,18.2946,17.5385,17.9166,-3.1075,-21752.5982,7.4586,2024.5304,20.2453,7.4586,0.0000,69.2514,23.9840,23.9803,12.7353,23.9767,12.7218,23.9730,12.7082,23.9730,2345.3926,93.8157,24.3644,24.3615,10.9474,24.3586,10.9405,24.3557,10.9336,24.3557,2345.3926,93.8157,24.8252,24.8199,12.2333,24.8146,12.2306,24.8093,12.2271,24.8093,681.4776,13.6296,19.5450,19.5462,-4.9674,19.5474,-4.9633,19.5486,-4.9592,19.5486,2345.3926,93.8157,18.2871,18.2896,-8.3425,18.2921,-8.3296,18.2946,-8.3166,18.2946,2345.3926,93.8157,17.5385,17.5471,-14.0581,17.5556,-14.0122,17.5642,-13.9664,17.5642,681.4776,13.6296,7.4586,178.1940,4.9724,0.0000,137.3789,315.5729,-166637.8000,-209451.0865,-209487.5570
4998.0000,17.7138,29.9360,0.0000,241516.7000,-241516.7000,6.2618,0.0000,0.0000,0.0000,53670.3778,4.5000,1.0000,53670.3778,0.0000,0.0000,295187.0778,0.0000,-295187.0778,24.7612,17.4639,9196.8000,0.0000,9196.8000,0.2384,2485.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2485.6216,0.0000,0.0000,0.0000,6711.1784,6711.1784,24.5864,36.6272,0.0000,3851.5000,-3851.5000,0.0999,0.0000,0.0000,0.0000,786.0204,4.9000,1.0000,786.0204,0.0000,0.0000,4637.5204,0.0000,-4637.5204,24.6971,17.3998,391.2000,0.0000,391.2000,0.0101,105.7297,3.7000,1.0000,0.0000,0.0000,0.0000,105.7297,0.0000,0.0000,0.0000,285.4703,285.4703,24.6799,36.7207,0.0000,14598.4000,-14598.4000,0.3785,0.0000,0.0000,0.0000,2979.2653,4.9000,1.0000,2979.2653,0.0000,0.0000,17577.6653,0.0000,-17577.6653,25.0996,17.8023,9684.9000,0.0000,9684.9000,0.2511,2617.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2617.5405,0.0000,0.0000,0.0000,7067.3595,7067.3595,24.9114,20.1629,22.5372,-13.2597,-198894.9033,10.8597,1161.5526,11.6155,10.8597,0.0000,46.5608,20.1588,18.5721,19.3654,-8.3079,-66463.0098,10.8597,2442.5818,24.4258,10.8597,0.0000,163.7195,18.5736,17.7037,18.1386,-5.2052,-36436.2780,10.8597,2922.9584,29.2296,10.8597,0.0000,213.7490,24.6010,24.5961,18.9057,24.5913,18.8803,24.5864,18.8548,24.5864,4557.9347,182.3174,24.6903,24.6869,14.5359,24.6834,14.5228,24.6799,14.5097,24.6799,4557.9347,182.3174,24.9309,24.9244,14.2167,24.9179,14.1948,24.9114,14.1730,24.9114,1318.4565,26.3691,20.1629,20.1616,1.4776,20.1602,1.4572,20.1588,1.4370,20.1588,4557.9347,182.3174,18.5721,18.5726,-5.0472,18.5731,-5.0539,18.5736,-5.0605,18.5736,4557.9347,182.3174,17.7037,17.7070,-11.5922,17.7104,-11.6084,17.7138,-11.6238,17.7138,1318.4565,26.3691,10.8597,503.7500,7.2398,0.0000,424.0292,927.7792,-240693.7000,-303338.2554,-301794.1912
4999.0000,17.9431,30.1653,0.0000,290575.9000,-290575.9000,7.5337,0.0000,0.0000,0.0000,64572.4222,4.5000,1.0000,64572.4222,0.0000,0.0000,355148.3222,0.0000,-355148.3222,24.9280,17.6307,15600.6000,0.0000,15600.6000,0.4045,4216.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4216.3784,0.0000,0.0000,0.0000,11384.2216,11384.2216,24.6943,36.7351,0.0000,6226.7000,-6226.7000,0.1614,0.0000,0.0000,0.0000,1270.7551,4.9000,1.0000,1270.7551,0.0000,0.0000,7497.4551,0.0000,-7497.4551,24.8418,17.5445,720.4000,0.0000,720.4000,0.0187,194.7027,3.7000,1.0000,0.0000,0.0000,0.0000,194.7027,0.0000,0.0000,0.0000,525.6973,525.6973,24.8231,36.8639,0.0000,15555.6000,-15555.6000,0.4033,0.0000,0.0000,0.0000,3174.6122,4.9000,1.0000,3174.6122,0.0000,0.0000,18730.2122,0.0000,-18730.2122,25.1915,17.8942,10288.6000,0.0000,10288.6000,0.2668,2780.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2780.7027,0.0000,0.0000,0.0000,7507.8973,7507.8973,25.0260,20.6298,22.8279,-14.9018,-223526.6639,13.1826,1395.6800,13.9568,13.1826,0.0000,83.2847,20.6251,18.9378,19.7815,-10.7236,-85788.7584,13.1826,2937.6274,29.3763,13.1826,0.0000,292.8499,18.9370,17.9391,18.4380,-7.2485,-50739.3622,13.1826,3566.9155,35.6692,13.1826,0.0000,382.3392,24.7041,24.7008,19.0165,24.6976,19.0086,24.6943,19.0007,24.6943,6431.2000,257.2480,24.8314,24.8286,15.6769,24.8259,15.6712,24.8231,15.6655,24.8231,6431.2000,257.2480,25.0438,25.0379,15.8379,25.0319,15.8231,25.0260,15.8083,25.0260,1856.2751,37.1255,20.6298,20.6282,5.4334,20.6267,5.4158,20.6251,5.3983,20.6251,6431.2000,257.2480,18.9378,18.9375,-1.5286,18.9373,-1.5400,18.9370,-1.5513,18.9370,6431.2000,257.2480,17.9391,17.9404,-8.7265,17.9417,-8.7563,17.9431,-8.7857,17.9431,1856.2751,37.1255,13.1826,862.4433,8.7884,0.0000,758.4738,1620.9171,-285748.6000,-361958.1734,-360054.7846
5000.0000,18.2565,30.4787,0.0000,310839.4000,-310839.4000,8.0591,0.0000,0.0000,0.0000,69075.4222,4.5000,1.0000,69075.4222,0.0000,0.0000,379914.8222,0.0000,-379914.8222,24.5476,17.2503,19015.8000,0.0000,19015.8000,0.4930,5139.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5139.4054,0.0000,0.0000,0.0000,13876.3946,13876.3946,24.3132,36.3540,0.0000,46595.1000,-46595.1000,1.2081,0.0000,0.0000,0.0000,9509.2041,4.9000,1.0000,9509.2041,0.0000,0.0000,56104.3041,0.0000,-56104.3041,25.2422,17.9449,1156.9000,0.0000,1156.9000,0.0300,312.6757,3.7000,1.0000,0.0000,0.0000,0.0000,312.6757,0.0000,0.0000,0.0000,844.2243,844.2243,25.2188,37.2596,0.0000,15100.7000,-15100.7000,0.3915,0.0000,0.0000,0.0000,3081.7755,4.9000,1.0000,3081.7755,0.0000,0.0000,18182.4755,0.0000,-18182.4755,25.5199,18.2226,9886.1000,0.0000,9886.1000,0.2563,2671.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2671.9189,0.0000,0.0000,0.0000,7214.1811,7214.1811,25.3779,21.0805,23.2292,-17.3011,-259516.1327,15.6570,1634.5893,16.3459,15.6570,0.0000,139.5378,21.0751,19.3524,20.2137,-13.0047,-104037.3947,15.6570,3631.5008,36.3150,15.6570,0.0000,490.6498,19.3500,18.2573,18.8037,-9.4263,-65983.7584,15.6570,4846.1840,48.4618,15.6570,0.0000,640.5830,24.3178,24.3163,14.6186,24.3147,14.6262,24.3132,14.6338,24.3132,8736.5765,349.4631,25.2282,25.2251,19.3294,25.2219,19.3192,25.2188,19.3091,25.2188,8736.5765,349.4631,25.4004,25.3929,20.1476,25.3854,20.1127,25.3779,20.0781,25.3779,2516.9614,50.3392,21.0805,21.0787,8.9504,21.0769,8.9333,21.0751,8.9161,21.0751,8736.5765,349.4631,19.3524,19.3516,2.0506,19.3508,2.0369,19.3500,2.0232,19.3500,8736.5765,349.4631,18.2573,18.2570,-5.2447,18.2567,-5.2851,18.2565,-5.3252,18.2565,2516.9614,50.3392,15.6570,1390.9944,10.4380,0.0000,1270.7706,2661.7649,-342476.4000,-432266.8018,-429537.2859
5001.0000,18.5150,30.7373,0.0000,323603.9000,-323603.9000,8.3900,0.0000,0.0000,0.0000,71911.9778,4.5000,1.0000,71911.9778,0.0000,0.0000,395515.8778,0.0000,-395515.8778,24.5789,17.2816,21604.0000,0.0000,21604.0000,0.5601,5838.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5838.9189,0.0000,0.0000,0.0000,15765.0811,15765.0811,24.3314,36.3722,0.0000,63908.4000,-63908.4000,1.6569,0.0000,0.0000,0.0000,13042.5306,4.9000,1.0000,13042.5306,0.0000,0.0000,76950.9306,0.0000,-76950.9306,25.5112,18.2139,1249.7000,0.0000,1249.7000,0.0324,337.7568,3.7000,1.0000,0.0000,0.0000,0.0000,337.7568,0.0000,0.0000,0.0000,911.9432,911.9432,25.4881,37.5289,0.0000,15787.4000,-15787.4000,0.4093,0.0000,0.0000,0.0000,3221.9184,4.9000,1.0000,3221.9184,0.0000,0.0000,19009.3184,0.0000,-19009.3184,25.7796,18.4823,8678.9000,0.0000,8678.9000,0.2250,2345.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2345.6486,0.0000,0.0000,0.0000,6333.2514,6333.2514,25.6606,21.4000,23.5303,-18.5262,-277892.7818,16.9108,1747.1223,17.4712,16.9108,0.0000,175.8148,21.3947,19.6602,20.5275,-14.1422,-113137.6543,16.9108,4364.4519,43.6445,16.9108,0.0000,618.2087,19.6575,18.5168,19.0871,-10.6288,-74401.4862,16.9108,6497.3373,64.9734,16.9108,0.0000,807.1214,24.3372,24.3353,15.0888,24.3333,15.0892,24.3314,15.0896,24.3314,10023.6227,400.9449,25.4972,25.4942,21.2625,25.4911,21.2539,25.4881,21.2453,25.4881,10023.6227,400.9449,25.6825,25.6752,22.9307,25.6679,22.9012,25.6606,22.8717,25.6606,2885.3736,57.7075,21.4000,21.3983,10.9766,21.3965,10.9615,21.3947,10.9464,21.3947,10023.6227,400.9449,19.6602,19.6593,4.2491,19.6584,4.2366,19.6575,4.2241,19.6575,10023.6227,400.9449,18.5168,18.5162,-2.8590,18.5156,-2.8947,18.5150,-2.9303,18.5150,2885.3736,57.7075,16.9108,1723.4219,11.2738,0.0000,1601.1449,3324.5669,-371767.1000,-468465.8511,-465431.9223
5002.0000,18.7601,30.9823,0.0000,335930.7000,-335930.7000,8.7096,0.0000,0.0000,0.0000,74651.2667,4.5000,1.0000,74651.2667,0.0000,0.0000,410581.9667,0.0000,-410581.9667,24.6352,17.3379,25496.5000,0.0000,25496.5000,0.6610,6890.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6890.9459,0.0000,0.0000,0.0000,18605.5541,18605.5541,24.3633,36.4042,0.0000,77636.0000,-77636.0000,2.0129,0.0000,0.0000,0.0000,15844.0816,4.9000,1.0000,15844.0816,0.0000,0.0000,93480.0816,0.0000,-93480.0816,25.7010,18.4037,1276.8000,0.0000,1276.8000,0.0331,345.0811,3.7000,1.0000,0.0000,0.0000,0.0000,345.0811,0.0000,0.0000,0.0000,931.7189,931.7189,25.6790,37.7198,0.0000,17684.0000,-17684.0000,0.4585,0.0000,0.0000,0.0000,3608.9796,4.9000,1.0000,3608.9796,0.0000,0.0000,21292.9796,0.0000,-21292.9796,25.9837,18.6864,7874.0000,0.0000,7874.0000,0.2041,2128.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2128.1081,0.0000,0.0000,0.0000,5745.8919,5745.8919,25.8807,21.6940,23.7873,-19.5054,-292581.2769,18.1189,1855.3895,18.5539,18.1189,0.0000,216.2532,21.6885,19.9419,20.8152,-15.2580,-122063.6714,18.1189,5712.4517,57.1245,18.1189,0.0000,760.4003,19.9388,18.7630,19.3509,-11.7383,-82168.2937,18.1189,8753.8147,87.5381,18.1189,0.0000,992.7640,24.3690,24.3671,15.4450,24.3652,15.4451,24.3633,15.4453,24.3633,11338.1915,453.5277,25.6876,25.6848,22.3781,25.6819,22.3709,25.6790,22.3637,25.6790,11338.1915,453.5277,25.9015,25.8945,24.7615,25.8876,24.7370,25.8807,24.7125,25.8807,3261.3988,65.2280,21.6940,21.6922,12.8003,21.6903,12.7857,21.6885,12.7710,21.6885,11338.1915,453.5277,19.9419,19.9408,6.1484,19.9398,6.1359,19.9388,6.1235,19.9388,11338.1915,453.5277,18.7630,18.7620,-0.7536,18.7610,-0.7888,18.7601,-0.8238,18.7601,3261.3988,65.2280,18.1189,2088.4122,12.0793,0.0000,1969.4175,4057.8297,-396603.4000,-500071.8630,-496813.2420
5003.0000,18.9723,31.1945,0.0000,345969.1000,-345969.1000,8.9699,0.0000,0.0000,0.0000,76882.0222,4.5000,1.0000,76882.0222,0.0000,0.0000,422851.1222,0.0000,-422851.1222,24.7440,17.4467,26792.4000,0.0000,26792.4000,0.6946,7241.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7241.1892,0.0000,0.0000,0.0000,19551.2108,19551.2108,24.4711,36.5120,0.0000,89041.5000,-89041.5000,2.3086,0.0000,0.0000,0.0000,18171.7347,4.9000,1.0000,18171.7347,0.0000,0.0000,107213.2347,0.0000,-107213.2347,25.9346,18.6373,1497.4000,0.0000,1497.4000,0.0388,404.7027,3.7000,1.0000,0.0000,0.0000,0.0000,404.7027,0.0000,0.0000,0.0000,1092.6973,1092.6973,25.9108,37.9516,0.0000,18753.1000,-18753.1000,0.4862,0.0000,0.0000,0.0000,3827.1633,4.9000,1.0000,3827.1633,0.0000,0.0000,22580.2633,0.0000,-22580.2633,26.2190,18.9217,6364.9000,0.0000,6364.9000,0.1650,1720.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1720.2432,0.0000,0.0000,0.0000,4644.6568,4644.6568,26.1337,21.9379,24.0358,-20.4930,-307394.8476,18.9947,1928.5157,19.2852,18.9947,0.0000,249.1530,21.9324,20.1787,21.0556,-16.0594,-128475.0578,18.9947,7067.5511,70.6755,18.9947,0.0000,876.0841,20.1754,18.9757,19.5756,-12.5565,-87895.1968,18.9947,10315.7964,103.1580,18.9947,0.0000,1143.7986,24.4771,24.4751,16.4696,24.4731,16.4680,24.4711,16.4663,24.4711,12336.2732,493.4509,25.9196,25.9167,23.9616,25.9137,23.9533,25.9108,23.9449,25.9108,12336.2732,493.4509,26.1556,26.1483,26.9848,26.1410,26.9560,26.1337,26.9272,26.1337,3546.7358,70.9347,21.9379,21.9361,14.1436,21.9342,14.1297,21.9324,14.1158,21.9324,12336.2732,493.4509,20.1787,20.1776,7.5753,20.1765,7.5633,20.1754,7.5514,20.1754,12336.2732,493.4509,18.9757,18.9746,0.8661,18.9734,0.8333,18.9723,0.8006,18.9723,3546.7358,70.9347,18.9947,2381.8504,12.6632,0.0000,2269.0356,4650.8860,-419109.0000,-527356.0553,-523765.1022
5004.0000,19.1068,31.3290,0.0000,354435.1000,-354435.1000,9.1894,0.0000,0.0000,0.0000,78763.3556,4.5000,1.0000,78763.3556,0.0000,0.0000,433198.4556,0.0000,-433198.4556,24.9755,17.6782,23228.1000,0.0000,23228.1000,0.6022,6277.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6277.8649,0.0000,0.0000,0.0000,16950.2351,16950.2351,24.7386,36.7794,0.0000,87889.6000,-87889.6000,2.2787,0.0000,0.0000,0.0000,17936.6531,4.9000,1.0000,17936.6531,0.0000,0.0000,105826.2531,0.0000,-105826.2531,26.1723,18.8750,1770.9000,0.0000,1770.9000,0.0459,478.6216,3.7000,1.0000,0.0000,0.0000,0.0000,478.6216,0.0000,0.0000,0.0000,1292.2784,1292.2784,26.1454,38.1862,0.0000,19220.6000,-19220.6000,0.4983,0.0000,0.0000,0.0000,3922.5714,4.9000,1.0000,3922.5714,0.0000,0.0000,23143.1714,0.0000,-23143.1714,26.4589,19.1616,5560.1000,0.0000,5560.1000,0.1442,1502.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1502.7297,0.0000,0.0000,0.0000,4057.3703,4057.3703,26.3810,22.0904,24.2357,-21.1140,-316710.3055,19.1381,1929.8017,19.2980,19.1381,0.0000,254.8366,22.0850,20.3245,21.2047,-16.2446,-129956.8585,19.1381,7352.3659,73.5237,19.1381,0.0000,896.0691,20.3213,19.1096,19.7155,-12.7768,-89437.5155,19.1381,10574.4481,105.7445,19.1381,0.0000,1169.8906,24.7458,24.7434,18.9232,24.7410,18.9171,24.7386,18.9109,24.7386,12503.2190,500.1288,26.1548,26.1516,25.5087,26.1485,25.4988,26.1454,25.4889,26.1454,12503.2190,500.1288,26.4040,26.3963,29.0111,26.3886,28.9785,26.3810,28.9459,26.3810,3594.4508,71.8890,22.0904,22.0886,14.6412,22.0868,14.6285,22.0850,14.6158,22.0850,12503.2190,500.1288,20.3245,20.3234,8.1253,20.3223,8.1147,20.3213,8.1040,20.3213,12503.2190,500.1288,19.1096,19.1087,1.5274,19.1077,1.5004,19.1068,1.4736,19.1068,3594.4508,71.8890,19.1381,2432.2642,12.7587,0.0000,2320.7962,4753.0603,-430986.2000,-539867.9963,-536104.6796
5005.0000,19.2616,31.4839,0.0000,360273.0000,-360273.0000,9.3407,0.0000,0.0000,0.0000,80060.6667,4.5000,1.0000,80060.6667,0.0000,0.0000,440333.6667,0.0000,-440333.6667,25.0365,17.7392,26790.9000,0.0000,26790.9000,0.6946,7240.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7240.7838,0.0000,0.0000,0.0000,19550.1162,19550.1162,24.7738,36.8146,0.0000,95688.1000,-95688.1000,2.4809,0.0000,0.0000,0.0000,19528.1837,4.9000,1.0000,19528.1837,0.0000,0.0000,115216.2837,0.0000,-115216.2837,26.2849,18.9876,1694.3000,0.0000,1694.3000,0.0439,457.9189,3.7000,1.0000,0.0000,0.0000,0.0000,457.9189,0.0000,0.0000,0.0000,1236.3811,1236.3811,26.2598,38.3007,0.0000,18933.8000,-18933.8000,0.4909,0.0000,0.0000,0.0000,3864.0408,4.9000,1.0000,3864.0408,0.0000,0.0000,22797.8408,0.0000,-22797.8408,26.5588,19.2615,4956.5000,0.0000,4956.5000,0.1285,1339.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1339.5946,0.0000,0.0000,0.0000,3616.9054,3616.9054,26.4908,22.2765,24.3836,-21.4229,-321343.7145,19.7694,1983.4032,19.8340,19.7694,0.0000,280.8951,22.2708,20.4982,21.3845,-16.8958,-135166.6170,19.7694,8327.6101,83.2761,19.7694,0.0000,987.6973,20.4947,19.2653,19.8800,-13.3911,-93737.5326,19.7694,11485.4763,114.8548,19.7694,0.0000,1289.5187,24.7801,24.7780,18.7274,24.7759,18.7249,24.7738,18.7223,24.7738,13250.3484,530.0139,26.2686,26.2657,25.8061,26.2628,25.7983,26.2598,25.7905,26.2598,13250.3484,530.0139,26.5114,26.5045,29.2631,26.4977,29.2413,26.4908,29.2194,26.4908,3807.9475,76.1590,22.2765,22.2746,15.6231,22.2727,15.6101,22.2708,15.5971,22.2708,13250.3484,530.0139,20.4982,20.4970,9.0843,20.4958,9.0732,20.4947,9.0622,20.4947,13250.3484,530.0139,19.2653,19.2641,2.5739,19.2629,2.5455,19.2616,2.5171,19.2616,3807.9475,76.1590,19.7694,2662.4466,13.1796,0.0000,2558.1111,5220.5576,-441453.2000,-553944.3885,-550247.8642
5006.0000,19.4159,31.6382,0.0000,370361.8000,-370361.8000,9.6023,0.0000,0.0000,0.0000,82302.6222,4.5000,1.0000,82302.6222,0.0000,0.0000,452664.4222,0.0000,-452664.4222,25.1790,17.8817,25496.0000,0.0000,25496.0000,0.6610,6890.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6890.8108,0.0000,0.0000,0.0000,18605.1892,18605.1892,24.9353,36.9761,0.0000,101283.1000,-101283.1000,2.6260,0.0000,0.0000,0.0000,20670.0204,4.9000,1.0000,20670.0204,0.0000,0.0000,121953.1204,0.0000,-121953.1204,26.4879,19.1906,1145.6000,0.0000,1145.6000,0.0297,309.6216,3.7000,1.0000,0.0000,0.0000,0.0000,309.6216,0.0000,0.0000,0.0000,835.9784,835.9784,26.4680,38.5088,0.0000,21002.6000,-21002.6000,0.5445,0.0000,0.0000,0.0000,4286.2449,4.9000,1.0000,4286.2449,0.0000,0.0000,25288.8449,0.0000,-25288.8449,26.7900,19.4927,4352.8000,0.0000,4352.8000,0.1129,1176.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1176.4324,0.0000,0.0000,0.0000,3176.3676,3176.3676,26.7266,22.4583,24.5924,-22.3510,-335264.2933,20.3646,2038.3371,20.3834,20.3646,0.0000,307.0387,22.4525,20.6697,21.5611,-17.5041,-140032.7128,20.3646,9152.3113,91.5231,20.3646,0.0000,1079.6249,20.6660,19.4202,20.0431,-13.9790,-97853.2147,20.3646,12246.1621,122.4616,20.3646,0.0000,1409.5376,24.9421,24.9398,19.9933,24.9376,19.9883,24.9353,19.9834,24.9353,13972.5741,558.9030,26.4773,26.4742,27.1914,26.4711,27.1819,26.4680,27.1724,26.4680,13972.5741,558.9030,26.7495,26.7419,31.3013,26.7343,31.2692,26.7266,31.2371,26.7266,4014.2665,80.2853,22.4583,22.4563,16.5729,22.4544,16.5600,22.4525,16.5471,22.4525,13972.5741,558.9030,20.6697,20.6684,10.0263,20.6672,10.0153,20.6660,10.0043,20.6660,13972.5741,558.9030,19.4202,19.4188,3.6088,19.4174,3.5804,19.4159,3.5521,19.4159,4014.2665,80.2853,20.3646,2891.9198,13.5764,0.0000,2796.2013,5688.1210,-461653.1000,-577288.8524,-573150.2209
5007.0000,19.5729,31.7952,0.0000,378546.1000,-378546.1000,9.8145,0.0000,0.0000,0.0000,84121.3556,4.5000,1.0000,84121.3556,0.0000,0.0000,462667.4556,0.0000,-462667.4556,25.2950,17.9977,24199.0000,0.0000,24199.0000,0.6274,6540.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6540.2703,0.0000,0.0000,0.0000,17658.7297,17658.7297,25.0698,37.1106,0.0000,106764.5000,-106764.5000,2.7681,0.0000,0.0000,0.0000,21788.6735,4.9000,1.0000,21788.6735,0.0000,0.0000,128553.1735,0.0000,-128553.1735,26.6597,19.3624,1108.7000,0.0000,1108.7000,0.0287,299.6486,3.7000,1.0000,0.0000,0.0000,0.0000,299.6486,0.0000,0.0000,0.0000,809.0514,809.0514,26.6405,38.6813,0.0000,23469.9000,-23469.9000,0.6085,0.0000,0.0000,0.0000,4789.7755,4.9000,1.0000,4789.7755,0.0000,0.0000,28259.6755,0.0000,-28259.6755,26.9900,19.6927,4956.5000,0.0000,4956.5000,0.1285,1339.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1339.5946,0.0000,0.0000,0.0000,3616.9054,3616.9054,26.9227,22.6482,24.7855,-23.0413,-345619.2942,20.9636,2089.7620,20.8976,20.9636,0.0000,334.9379,22.6423,20.8450,21.7436,-18.1653,-145322.6530,20.9636,9877.5211,98.7752,20.9636,0.0000,1177.7255,20.8411,19.5778,20.2094,-14.5927,-102148.6133,20.9636,12949.1220,129.4912,20.9636,0.0000,1537.6158,25.0766,25.0743,20.8524,25.0721,20.8476,25.0698,20.8427,25.0698,14716.7130,588.6685,26.6497,26.6466,28.1262,26.6436,28.1172,26.6405,28.1081,26.6405,14716.7130,588.6685,26.9453,26.9377,32.6514,26.9302,32.6218,26.9227,32.5922,26.9227,4226.7859,84.5357,22.6482,22.6462,17.6155,22.6442,17.6025,22.6423,17.5895,22.6423,14716.7130,588.6685,20.8450,20.8437,11.0088,20.8424,10.9977,20.8411,10.9865,20.8411,14716.7130,588.6685,19.5778,19.5761,4.6707,19.5745,4.6421,19.5729,4.6135,19.5729,4226.7859,84.5357,20.9636,3135.3421,13.9757,0.0000,3050.2792,6185.6214,-478516.3000,-597395.6180,-593090.5606
5008.0000,19.7239,31.9461,0.0000,385529.1000,-385529.1000,9.9956,0.0000,0.0000,0.0000,85673.1333,4.5000,1.0000,85673.1333,0.0000,0.0000,471202.2333,0.0000,-471202.2333,25.4149,18.1176,20632.1000,0.0000,20632.1000,0.5349,5576.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5576.2432,0.0000,0.0000,0.0000,15055.8568,15055.8568,25.2260,37.2668,0.0000,111894.9000,-111894.9000,2.9011,0.0000,0.0000,0.0000,22835.6939,4.9000,1.0000,22835.6939,0.0000,0.0000,134730.5939,0.0000,-134730.5939,26.8532,19.5559,1415.1000,0.0000,1415.1000,0.0367,382.4595,3.7000,1.0000,0.0000,0.0000,0.0000,382.4595,0.0000,0.0000,0.0000,1032.6405,1032.6405,26.8314,38.8722,0.0000,26753.9000,-26753.9000,0.6936,0.0000,0.0000,0.0000,5459.9796,4.9000,1.0000,5459.9796,0.0000,0.0000,32213.8796,0.0000,-32213.8796,27.2205,19.9232,5761.3000,0.0000,5761.3000,0.1494,1557.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1557.1081,0.0000,0.0000,0.0000,4204.1919,4204.1919,27.1463,22.8309,24.9886,-23.8201,-357302.0498,21.4669,2132.1397,21.3214,21.4669,0.0000,359.6459,22.8248,21.0130,21.9189,-18.7519,-150015.5425,21.4669,10420.6776,104.2068,21.4669,0.0000,1264.6049,21.0089,19.7291,20.3690,-15.1385,-105969.4816,21.4669,13509.8503,135.0985,21.4669,0.0000,1651.0439,25.2330,25.2307,21.9073,25.2283,21.9017,25.2260,21.8961,25.2260,15355.3156,614.2126,26.8407,26.8376,29.2590,26.8345,29.2494,26.8314,29.2398,26.8314,15355.3156,614.2126,27.1697,27.1619,34.3404,27.1541,34.3078,27.1463,34.2753,27.1463,4409.1193,88.1824,22.8309,22.8289,18.5779,22.8268,18.5649,22.8248,18.5519,22.8248,15355.3156,614.2126,21.0130,21.0116,11.9112,21.0103,11.9000,21.0089,11.8888,21.0089,15355.3156,614.2126,19.7291,19.7273,5.6430,19.7256,5.6146,19.7239,5.5863,19.7239,4409.1193,88.1824,21.4669,3349.7715,14.3113,0.0000,3275.2948,6625.0663,-496369.4000,-617854.0176,-613287.0739
5009.0000,19.7890,32.0112,0.0000,388912.8000,-388912.8000,10.0833,0.0000,0.0000,0.0000,86425.0667,4.5000,1.0000,86425.0667,0.0000,0.0000,475337.8667,0.0000,-475337.8667,25.6250,18.3277,13500.6000,0.0000,13500.6000,0.3500,3648.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3648.8108,0.0000,0.0000,0.0000,9851.7892,9851.7892,25.4959,37.5367,0.0000,103578.0000,-103578.0000,2.6855,0.0000,0.0000,0.0000,21138.3673,4.9000,1.0000,21138.3673,0.0000,0.0000,124716.3673,0.0000,-124716.3673,27.0271,19.7298,925.1000,0.0000,925.1000,0.0240,250.0270,3.7000,1.0000,0.0000,0.0000,0.0000,250.0270,0.0000,0.0000,0.0000,675.0730,675.0730,27.0091,39.0499,0.0000,28505.8000,-28505.8000,0.7391,0.0000,0.0000,0.0000,5817.5102,4.9000,1.0000,5817.5102,0.0000,0.0000,34323.3102,0.0000,-34323.3102,27.4305,20.1332,7572.2000,0.0000,7572.2000,0.1963,2046.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2046.5405,0.0000,0.0000,0.0000,5525.6595,5525.6595,27.3385,22.9118,25.1251,-24.0364,-360546.7362,21.1172,2084.8748,20.8487,21.1172,0.0000,342.3547,22.9059,21.0829,21.9944,-18.5599,-148479.4972,21.1172,10065.4597,100.6546,21.1172,0.0000,1203.8047,21.0791,19.7932,20.4361,-14.9627,-104739.0718,21.1172,13108.9301,131.0893,21.1172,0.0000,1571.6643,25.5040,25.5013,24.0355,25.4986,24.0263,25.4959,24.0172,25.4959,14910.3228,596.4129,27.0188,27.0156,30.2300,27.0123,30.2191,27.0091,30.2083,27.0091,14910.3228,596.4129,27.3626,27.3546,35.5724,27.3465,35.5376,27.3385,35.5029,27.3385,4282.0696,85.6414,22.9118,22.9098,18.5380,22.9079,18.5260,22.9059,18.5140,22.9059,14910.3228,596.4129,21.0829,21.0817,11.8473,21.0804,11.8373,21.0791,11.8274,21.0791,14910.3228,596.4129,19.7932,19.7918,5.5638,19.7904,5.5412,19.7890,5.5187,19.7890,4282.0696,85.6414,21.1172,3199.8179,14.0781,0.0000,3117.8237,6317.6416,-498998.7000,-618325.0226,-613765.3052
5010.0000,19.3646,31.5868,0.0000,294958.1000,-294958.1000,7.6473,0.0000,0.0000,0.0000,65546.2444,4.5000,1.0000,65546.2444,0.0000,0.0000,360504.3444,0.0000,-360504.3444,25.1453,17.8480,11123.0000,0.0000,11123.0000,0.2884,3006.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3006.2162,0.0000,0.0000,0.0000,8116.7838,8116.7838,25.0095,37.0503,0.0000,71600.5000,-71600.5000,1.8564,0.0000,0.0000,0.0000,14612.3469,4.9000,1.0000,14612.3469,0.0000,0.0000,86212.8469,0.0000,-86212.8469,26.3919,19.0946,782.7000,0.0000,782.7000,0.0203,211.5405,3.7000,1.0000,0.0000,0.0000,0.0000,211.5405,0.0000,0.0000,0.0000,571.1595,571.1595,26.3758,38.4166,0.0000,28409.4000,-28409.4000,0.7366,0.0000,0.0000,0.0000,5797.8367,4.9000,1.0000,5797.8367,0.0000,0.0000,34207.2367,0.0000,-34207.2367,26.9243,19.6270,8880.1000,0.0000,8880.1000,0.2302,2400.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2400.0270,0.0000,0.0000,0.0000,6480.0730,6480.0730,26.8066,22.2922,24.5494,-18.7686,-281528.2632,16.1688,1613.0290,16.1303,16.1688,0.0000,153.6734,22.2897,20.5581,21.4239,-13.4984,-107987.3753,16.1688,3947.8054,39.4781,16.1688,0.0000,540.3541,20.5576,19.3574,19.9575,-10.6921,-74844.8798,16.1688,5792.6960,57.9270,16.1688,0.0000,705.4759,25.0152,25.0133,18.4329,25.0114,18.4325,25.0095,18.4321,25.0095,9252.3991,370.0960,26.3828,26.3804,23.1537,26.3781,23.1522,26.3758,23.1507,26.3758,9252.3991,370.0960,26.8204,26.8158,27.9691,26.8112,27.9773,26.8066,27.9851,26.8066,2664.6470,53.2929,22.2922,22.2914,11.7341,22.2905,11.7336,22.2897,11.7330,22.2897,9252.3991,370.0960,20.5581,20.5579,6.0585,20.5577,6.0595,20.5576,6.0605,20.5576,9252.3991,370.0960,19.3574,19.3598,-0.3573,19.3622,-0.3334,19.3646,-0.3098,19.3646,2664.6470,53.2929,16.1688,1521.1686,10.7792,0.0000,1399.5033,2920.6719,-374182.2000,-465756.4119,-464360.5184
5011.0000,19.1148,31.3370,0.0000,279529.8000,-279529.8000,7.2473,0.0000,0.0000,0.0000,62117.7333,4.5000,1.0000,62117.7333,0.0000,0.0000,341647.5333,0.0000,-341647.5333,25.0967,17.7994,11146.7000,0.0000,11146.7000,0.2890,3012.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3012.6216,0.0000,0.0000,0.0000,8134.0784,8134.0784,24.9465,36.9874,0.0000,55038.1000,-55038.1000,1.4270,0.0000,0.0000,0.0000,11232.2653,4.9000,1.0000,11232.2653,0.0000,0.0000,66270.3653,0.0000,-66270.3653,26.1069,18.8096,618.4000,0.0000,618.4000,0.0160,167.1351,3.7000,1.0000,0.0000,0.0000,0.0000,167.1351,0.0000,0.0000,0.0000,451.2649,451.2649,26.0909,38.1318,0.0000,25950.3000,-25950.3000,0.6728,0.0000,0.0000,0.0000,5295.9796,4.9000,1.0000,5295.9796,0.0000,0.0000,31246.2796,0.0000,-31246.2796,26.6380,19.3407,8477.7000,0.0000,8477.7000,0.2198,2291.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2291.2703,0.0000,0.0000,0.0000,6186.4297,6186.4297,26.5131,21.9611,24.2371,-17.3319,-259979.2053,14.8079,1493.0939,14.9309,14.8079,0.0000,118.0449,21.9585,20.2642,21.1113,-12.0964,-96770.9686,14.8079,3273.4889,32.7349,14.8079,0.0000,415.0755,20.2638,19.1079,19.6858,-9.4312,-66018.0665,14.8079,4269.4969,42.6950,14.8079,0.0000,541.9146,24.9542,24.9517,18.1467,24.9491,18.1385,24.9465,18.1304,24.9465,7910.0917,316.4037,26.0990,26.0963,20.8405,26.0936,20.8344,26.0909,20.8283,26.0909,7910.0917,316.4037,26.5297,26.5242,24.8559,26.5186,24.8461,26.5131,24.8364,26.5131,2280.2292,45.6046,21.9611,21.9603,8.9630,21.9594,8.9604,21.9585,8.9579,21.9585,7910.0917,316.4037,20.2642,20.2640,3.5613,20.2639,3.5613,20.2638,3.5613,20.2638,7910.0917,316.4037,19.1079,19.1102,-2.9675,19.1125,-2.9516,19.1148,-2.9356,19.1148,2280.2292,45.6046,14.8079,1191.2508,9.8719,0.0000,1075.0351,2266.2858,-340275.4000,-424392.4053,-422768.2404
5012.0000,18.6945,30.9167,0.0000,206393.2000,-206393.2000,5.3511,0.0000,0.0000,0.0000,45865.1556,4.5000,1.0000,45865.1556,0.0000,0.0000,252258.3556,0.0000,-252258.3556,24.6266,17.3293,11112.9000,0.0000,11112.9000,0.2881,3003.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3003.4865,0.0000,0.0000,0.0000,8109.4135,8109.4135,24.4308,36.4717,0.0000,33404.7000,-33404.7000,0.8661,0.0000,0.0000,0.0000,6817.2857,4.9000,1.0000,6817.2857,0.0000,0.0000,40221.9857,0.0000,-40221.9857,25.3767,18.0794,662.3000,0.0000,662.3000,0.0172,179.0000,3.7000,1.0000,0.0000,0.0000,0.0000,179.0000,0.0000,0.0000,0.0000,483.3000,483.3000,25.3608,37.4017,0.0000,24149.9000,-24149.9000,0.6261,0.0000,0.0000,0.0000,4928.5510,4.9000,1.0000,4928.5510,0.0000,0.0000,29078.4510,0.0000,-29078.4510,26.0446,18.7473,7773.4000,0.0000,7773.4000,0.2015,2100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2100.9189,0.0000,0.0000,0.0000,5672.4811,5672.4811,25.9045,21.2748,23.5896,-13.1248,-196872.5543,11.0253,1136.7292,11.3673,11.0253,0.0000,48.7228,21.2767,19.7298,20.5033,-8.2227,-65781.2126,11.0253,2378.1936,23.7819,11.0253,0.0000,171.3217,19.7333,18.6756,19.2045,-6.4254,-44977.7914,11.0253,2851.0864,28.5109,11.0253,0.0000,223.6743,24.4359,24.4342,13.1696,24.4325,13.1708,24.4308,13.1720,24.4308,4681.9159,187.2766,25.3653,25.3638,14.1413,25.3623,14.1468,25.3608,14.1522,25.3608,4681.9159,187.2766,25.9113,25.9090,18.0231,25.9068,18.0521,25.9045,18.0806,25.9045,1354.0858,27.0817,21.2748,21.2755,2.8070,21.2761,2.8189,21.2767,2.8307,21.2767,4681.9159,187.2766,19.7298,19.7310,-1.1780,19.7322,-1.1659,19.7333,-1.1538,19.7333,4681.9159,187.2766,18.6756,18.6820,-7.5920,18.6883,-7.5308,18.6945,-7.4701,18.6945,1354.0858,27.0817,11.0253,525.3227,7.3502,0.0000,443.7189,969.0416,-244399.2000,-307293.5977,-307631.5583
5013.0000,18.4353,30.6575,0.0000,195601.5000,-195601.5000,5.0713,0.0000,0.0000,0.0000,43467.0000,4.5000,1.0000,43467.0000,0.0000,0.0000,239068.5000,0.0000,-239068.5000,24.6159,17.3186,9452.7000,0.0000,9452.7000,0.2451,2554.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2554.7838,0.0000,0.0000,0.0000,6897.9162,6897.9162,24.4285,36.4693,0.0000,23531.3000,-23531.3000,0.6101,0.0000,0.0000,0.0000,4802.3061,4.9000,1.0000,4802.3061,0.0000,0.0000,28333.6061,0.0000,-28333.6061,25.1610,17.8637,428.8000,0.0000,428.8000,0.0111,115.8919,3.7000,1.0000,0.0000,0.0000,0.0000,115.8919,0.0000,0.0000,0.0000,312.9081,312.9081,25.1455,37.1863,0.0000,22490.9000,-22490.9000,0.5831,0.0000,0.0000,0.0000,4589.9796,4.9000,1.0000,4589.9796,0.0000,0.0000,27080.8796,0.0000,-27080.8796,25.8456,18.5483,6364.9000,0.0000,6364.9000,0.1650,1720.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1720.2432,0.0000,0.0000,0.0000,4644.6568,4644.6568,25.7082,20.8586,23.2834,-12.5055,-187583.2212,10.0286,1045.0161,10.4502,10.0286,0.0000,36.6685,20.8610,19.4081,20.1346,-7.0248,-56198.6333,10.0286,2192.5619,21.9256,10.0286,0.0000,128.9356,19.4121,18.4162,18.9141,-5.5032,-38522.3939,10.0286,2621.6116,26.2161,10.0286,0.0000,168.3358,24.4375,24.4345,14.0303,24.4315,14.0171,24.4285,14.0038,24.4285,3958.0292,158.3212,25.1529,25.1504,13.4120,25.1479,13.4057,25.1455,13.3995,25.1455,3958.0292,158.3212,25.7255,25.7197,17.2283,25.7139,17.2070,25.7082,17.1862,25.7082,1145.9762,22.9195,20.8586,20.8594,0.0224,20.8602,0.0330,20.8610,0.0436,20.8610,3958.0292,158.3212,19.4081,19.4095,-3.3044,19.4108,-3.2930,19.4121,-3.2817,19.4121,3958.0292,158.3212,18.4162,18.4226,-9.6320,18.4289,-9.5799,18.4353,-9.5279,18.4353,1145.9762,22.9195,10.0286,404.0453,6.6858,0.0000,333.9398,737.9852,-225377.3000,-282627.5046,-282304.2484
5014.0000,18.1901,30.4124,0.0000,167250.6000,-167250.6000,4.3363,0.0000,0.0000,0.0000,37166.8000,4.5000,1.0000,37166.8000,0.0000,0.0000,204417.4000,0.0000,-204417.4000,24.4481,17.1508,9198.3000,0.0000,9198.3000,0.2385,2486.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2486.0270,0.0000,0.0000,0.0000,6712.2730,6712.2730,24.2344,36.2752,0.0000,15904.2000,-15904.2000,0.4123,0.0000,0.0000,0.0000,3245.7551,4.9000,1.0000,3245.7551,0.0000,0.0000,19149.9551,0.0000,-19149.9551,24.8206,17.5233,332.1000,0.0000,332.1000,0.0086,89.7568,3.7000,1.0000,0.0000,0.0000,0.0000,89.7568,0.0000,0.0000,0.0000,242.3432,242.3432,24.8071,36.8479,0.0000,19523.4000,-19523.4000,0.5062,0.0000,0.0000,0.0000,3984.3673,4.9000,1.0000,3984.3673,0.0000,0.0000,23507.7673,0.0000,-23507.7673,25.5267,18.2294,5560.1000,0.0000,5560.1000,0.1442,1502.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1502.7297,0.0000,0.0000,0.0000,4057.3703,4057.3703,25.3902,20.4306,22.9104,-10.8005,-162008.1674,8.4691,894.0627,8.9406,8.4691,0.0000,22.0839,20.4357,19.0940,19.7649,-5.4783,-43826.6256,8.4691,1876.9342,18.7693,8.4691,0.0000,77.6526,19.1003,18.1649,18.6326,-4.3650,-30554.6612,8.4691,2237.4170,22.3742,8.4691,0.0000,101.3818,24.2426,24.2399,12.4878,24.2371,12.4788,24.2344,12.4699,24.2344,2935.0024,117.4001,24.8132,24.8112,11.0470,24.8091,11.0456,24.8071,11.0441,24.8071,2935.0024,117.4001,25.4025,25.3984,14.4172,25.3943,14.4197,25.3902,14.4220,25.3902,851.4764,17.0295,20.4306,20.4323,-2.9138,20.4340,-2.8957,20.4357,-2.8777,20.4357,2935.0024,117.4001,19.0940,19.0961,-5.3968,19.0982,-5.3794,19.1003,-5.3620,19.1003,2935.0024,117.4001,18.1649,18.1734,-11.6040,18.1818,-11.5320,18.1901,-11.4605,18.1901,851.4764,17.0295,8.4691,253.1210,5.6461,0.0000,201.1183,454.2394,-187587.7000,-236063.1360,-236389.4542
5015.0000,17.9984,30.2207,0.0000,153496.3000,-153496.3000,3.9797,0.0000,0.0000,0.0000,34110.2889,4.5000,1.0000,34110.2889,0.0000,0.0000,187606.5889,0.0000,-187606.5889,24.4327,17.1354,9206.8000,0.0000,9206.8000,0.2387,2488.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2488.3243,0.0000,0.0000,0.0000,6718.4757,6718.4757,24.1918,36.2326,0.0000,11563.5000,-11563.5000,0.2998,0.0000,0.0000,0.0000,2359.8980,4.9000,1.0000,2359.8980,0.0000,0.0000,13923.3980,0.0000,-13923.3980,24.6693,17.3720,344.4000,0.0000,344.4000,0.0089,93.0811,3.7000,1.0000,0.0000,0.0000,0.0000,93.0811,0.0000,0.0000,0.0000,251.3189,251.3189,24.6528,36.6936,0.0000,16625.3000,-16625.3000,0.4310,0.0000,0.0000,0.0000,3392.9184,4.9000,1.0000,3392.9184,0.0000,0.0000,20018.2184,0.0000,-20018.2184,25.3393,18.0421,3145.6000,0.0000,3145.6000,0.0816,850.1622,3.7000,1.0000,0.0000,0.0000,0.0000,850.1622,0.0000,0.0000,0.0000,2295.4378,2295.4378,25.2417,20.0555,22.6486,-10.0811,-151216.6125,7.5596,805.4070,8.0541,7.5596,0.0000,15.7057,20.0628,18.8501,19.4564,-4.4202,-35361.6125,7.5596,1694.5791,16.9458,7.5596,0.0000,55.2252,18.8577,17.9698,18.4138,-3.6982,-25887.3070,7.5596,2013.6539,20.1365,7.5596,0.0000,72.1009,24.2023,24.1988,12.6153,24.1953,12.5992,24.1918,12.5830,24.1918,2401.6513,96.0661,24.6607,24.6581,10.6284,24.6554,10.6204,24.6528,10.6126,24.6528,2401.6513,96.0661,25.2606,25.2543,13.9401,25.2480,13.9131,25.2417,13.8866,25.2417,697.7086,13.9542,20.0555,20.0580,-5.2483,20.0604,-5.2253,20.0628,-5.2024,20.0628,2401.6513,96.0661,18.8501,18.8526,-6.7691,18.8552,-6.7492,18.8577,-6.7294,18.8577,2401.6513,96.0661,17.9698,17.9794,-12.8788,17.9890,-12.8009,17.9984,-12.7234,17.9984,697.7086,13.9542,7.5596,184.9314,5.0397,0.0000,143.0318,327.9632,-168988.3000,-212282.9728,-212465.5321
5016.0000,17.8352,30.0574,0.0000,136387.8000,-136387.8000,3.5361,0.0000,0.0000,0.0000,30308.4000,4.5000,1.0000,30308.4000,0.0000,0.0000,166696.2000,0.0000,-166696.2000,24.2830,16.9857,9227.6000,0.0000,9227.6000,0.2392,2493.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2493.9459,0.0000,0.0000,0.0000,6733.6541,6733.6541,24.0133,36.0541,0.0000,11181.3000,-11181.3000,0.2899,0.0000,0.0000,0.0000,2281.8980,4.9000,1.0000,2281.8980,0.0000,0.0000,13463.1980,0.0000,-13463.1980,24.5341,17.2368,333.6000,0.0000,333.6000,0.0086,90.1622,3.7000,1.0000,0.0000,0.0000,0.0000,90.1622,0.0000,0.0000,0.0000,243.4378,243.4378,24.5160,36.5568,0.0000,14189.6000,-14189.6000,0.3679,0.0000,0.0000,0.0000,2895.8367,4.9000,1.0000,2895.8367,0.0000,0.0000,17085.4367,0.0000,-17085.4367,25.1769,17.8796,1032.8000,0.0000,1032.8000,0.0268,279.1351,3.7000,1.0000,0.0000,0.0000,0.0000,279.1351,0.0000,0.0000,0.0000,753.6649,753.6649,25.1260,19.7033,22.4147,-9.3461,-140191.6452,6.7028,720.0385,7.2004,6.7028,0.0000,10.9482,19.7134,18.6417,19.1776,-3.4633,-27706.6124,6.7028,1518.1815,15.1818,6.7028,0.0000,38.4967,18.6511,17.8021,18.2266,-3.1356,-21949.4529,6.7028,1798.1163,17.9812,6.7028,0.0000,50.2606,24.0226,24.0195,11.1949,24.0164,11.1841,24.0133,11.1733,24.0133,1942.9898,77.7196,24.5246,24.5218,10.1452,24.5189,10.1356,24.5160,10.1261,24.5160,1942.9898,77.7196,25.1477,25.1405,13.5666,25.1332,13.5313,25.1260,13.4963,25.1260,565.3088,11.3062,19.7033,19.7067,-7.3592,19.7101,-7.3296,19.7134,-7.3002,19.7134,1942.9898,77.7196,18.6417,18.6449,-7.8535,18.6480,-7.8299,18.6511,-7.8064,18.6511,1942.9898,77.7196,17.8021,17.8132,-13.8895,17.8242,-13.8000,17.8352,-13.7111,17.8352,565.3088,11.3062,6.7028,132.6980,4.4686,0.0000,99.7056,232.4036,-151164.7000,-189514.0779,-189847.7105
5017.0000,17.7177,29.9400,0.0000,131703.5000,-131703.5000,3.4147,0.0000,0.0000,0.0000,29267.4444,4.5000,1.0000,29267.4444,0.0000,0.0000,160970.9444,0.0000,-160970.9444,24.1938,16.8965,9191.3000,0.0000,9191.3000,0.2383,2484.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2484.1351,0.0000,0.0000,0.0000,6707.1649,6707.1649,23.9141,35.9549,0.0000,10894.3000,-10894.3000,0.2825,0.0000,0.0000,0.0000,2223.3265,4.9000,1.0000,2223.3265,0.0000,0.0000,13117.6265,0.0000,-13117.6265,24.4419,17.1446,339.9000,0.0000,339.9000,0.0088,91.8649,3.7000,1.0000,0.0000,0.0000,0.0000,91.8649,0.0000,0.0000,0.0000,248.0351,248.0351,24.4227,36.4635,0.0000,12948.8000,-12948.8000,0.3357,0.0000,0.0000,0.0000,2642.6122,4.9000,1.0000,2642.6122,0.0000,0.0000,15591.4122,0.0000,-15591.4122,25.0499,17.7526,630.1000,0.0000,630.1000,0.0163,170.2973,3.7000,1.0000,0.0000,0.0000,0.0000,170.2973,0.0000,0.0000,0.0000,459.8027,459.8027,25.0100,19.5036,22.2568,-9.1245,-136867.6514,6.4444,696.1495,6.9615,6.4444,0.0000,9.7302,19.5134,18.4801,18.9968,-3.2104,-25683.5030,6.4444,1469.5263,14.6953,6.4444,0.0000,34.2136,18.4901,17.6843,18.0872,-2.8615,-20030.7453,6.4444,1737.9424,17.3794,6.4444,0.0000,44.6687,23.9240,23.9207,10.7253,23.9174,10.7125,23.9141,10.6998,23.9141,1813.1157,72.5246,24.4319,24.4288,9.9785,24.4257,9.9677,24.4227,9.9569,24.4227,1813.1157,72.5246,25.0314,25.0243,13.0062,25.0171,12.9755,25.0100,12.9448,25.0100,527.7853,10.5557,19.5036,19.5069,-7.9712,19.5102,-7.9457,19.5134,-7.9203,19.5134,1813.1157,72.5246,18.4801,18.4835,-8.5414,18.4868,-8.5177,18.4901,-8.4941,18.4901,1813.1157,72.5246,17.6843,17.6955,-14.3697,17.7066,-14.2860,17.7177,-14.2026,17.7177,527.7853,10.5557,6.4444,119.0661,4.2963,0.0000,88.6125,207.6786,-145385.3000,-182264.9805,-182581.8998
5018.0000,17.6058,29.8280,0.0000,121957.9000,-121957.9000,3.1620,0.0000,0.0000,0.0000,27101.7556,4.5000,1.0000,27101.7556,0.0000,0.0000,149059.6556,0.0000,-149059.6556,24.1523,16.8551,9196.8000,0.0000,9196.8000,0.2384,2485.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2485.6216,0.0000,0.0000,0.0000,6711.1784,6711.1784,23.8467,35.8875,0.0000,7932.8000,-7932.8000,0.2057,0.0000,0.0000,0.0000,1618.9388,4.9000,1.0000,1618.9388,0.0000,0.0000,9551.7388,0.0000,-9551.7388,24.2662,16.9689,336.2000,0.0000,336.2000,0.0087,90.8649,3.7000,1.0000,0.0000,0.0000,0.0000,90.8649,0.0000,0.0000,0.0000,245.3351,245.3351,24.2474,36.2883,0.0000,12041.8000,-12041.8000,0.3122,0.0000,0.0000,0.0000,2457.5102,4.9000,1.0000,2457.5102,0.0000,0.0000,14499.3102,0.0000,-14499.3102,24.8842,17.5869,328.5000,0.0000,328.5000,0.0085,88.7838,3.7000,1.0000,0.0000,0.0000,0.0000,88.7838,0.0000,0.0000,0.0000,239.7162,239.7162,24.8545,19.2827,22.0686,-8.4578,-126866.5486,5.9033,641.9635,6.4196,5.9033,0.0000,7.4792,19.2947,18.3388,18.8167,-2.7206,-21764.4458,5.9033,1355.2321,13.5523,5.9033,0.0000,26.2987,18.3501,17.5682,17.9592,-2.5436,-17804.9886,5.9033,1599.7704,15.9977,5.9033,0.0000,34.3350,23.8576,23.8540,10.5157,23.8503,10.5001,23.8467,10.4846,23.8467,1554.0920,62.1637,24.2555,24.2528,8.8666,24.2501,8.8602,24.2474,8.8539,24.2474,1554.0920,62.1637,24.8737,24.8673,11.8859,24.8609,11.8657,24.8545,11.8454,24.8545,452.8958,9.0579,19.2827,19.2867,-9.0093,19.2907,-8.9780,19.2947,-8.9469,19.2947,1554.0920,62.1637,18.3388,18.3426,-9.1193,18.3464,-9.0927,18.3501,-9.0663,18.3501,1554.0920,62.1637,17.5682,17.5808,-14.9394,17.5933,-14.8435,17.6058,-14.7484,17.6058,452.8958,9.0579,5.9033,93.5081,3.9355,0.0000,68.1129,161.6210,-132071.0000,-165914.4748,-166435.9829
5019.0000,17.5206,29.7429,0.0000,113014.2000,-113014.2000,2.9301,0.0000,0.0000,0.0000,25114.2667,4.5000,1.0000,25114.2667,0.0000,0.0000,138128.4667,0.0000,-138128.4667,23.7463,16.4490,9222.0000,0.0000,9222.0000,0.2391,2492.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2492.4324,0.0000,0.0000,0.0000,6729.5676,6729.5676,23.4394,35.4802,0.0000,13697.2000,-13697.2000,0.3551,0.0000,0.0000,0.0000,2795.3469,4.9000,1.0000,2795.3469,0.0000,0.0000,16492.5469,0.0000,-16492.5469,24.1828,16.8855,331.5000,0.0000,331.5000,0.0086,89.5946,3.7000,1.0000,0.0000,0.0000,0.0000,89.5946,0.0000,0.0000,0.0000,241.9054,241.9054,24.1629,36.2037,0.0000,11319.5000,-11319.5000,0.2935,0.0000,0.0000,0.0000,2310.1020,4.9000,1.0000,2310.1020,0.0000,0.0000,13629.6020,0.0000,-13629.6020,24.7772,17.4799,328.5000,0.0000,328.5000,0.0085,88.7838,3.7000,1.0000,0.0000,0.0000,0.0000,88.7838,0.0000,0.0000,0.0000,239.7162,239.7162,24.7456,19.1373,21.9415,-8.2953,-124429.7717,5.7524,628.3812,6.2838,5.7524,0.0000,6.9200,19.1493,18.2245,18.6869,-2.5648,-20518.4637,5.7524,1327.0259,13.2703,5.7524,0.0000,24.3326,18.2363,17.4827,17.8595,-2.3886,-16719.9416,5.7524,1564.7840,15.6478,5.7524,0.0000,31.7681,23.4430,23.4418,6.8098,23.4406,6.8192,23.4394,6.8285,23.4394,1484.9924,59.3997,24.1719,24.1689,8.7415,24.1659,8.7316,24.1629,8.7217,24.1629,1484.9924,59.3997,24.7664,24.7594,11.4157,24.7525,11.3882,24.7456,11.3610,24.7456,432.9047,8.6581,19.1373,19.1413,-9.3580,19.1453,-9.3293,19.1493,-9.3006,19.1493,1484.9924,59.3997,18.2245,18.2285,-9.5008,18.2324,-9.4746,18.2363,-9.4484,18.2363,1484.9924,59.3997,17.4827,17.4954,-15.2025,17.5081,-15.1117,17.5206,-15.0214,17.5206,432.9047,8.6581,5.7524,87.0719,3.8349,0.0000,63.0207,150.0926,-128148.9000,-161039.4265,-161668.1770
5020.0000,17.4350,29.6572,0.0000,108514.9000,-108514.9000,2.8135,0.0000,0.0000,0.0000,24114.4222,4.5000,1.0000,24114.4222,0.0000,0.0000,132629.3222,0.0000,-132629.3222,23.9251,16.6278,9191.1000,0.0000,9191.1000,0.2383,2484.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2484.0811,0.0000,0.0000,0.0000,6707.0189,6707.0189,23.5840,35.6249,0.0000,6492.6000,-6492.6000,0.1683,0.0000,0.0000,0.0000,1325.0204,4.9000,1.0000,1325.0204,0.0000,0.0000,7817.6204,0.0000,-7817.6204,23.9666,16.6693,343.2000,0.0000,343.2000,0.0089,92.7568,3.7000,1.0000,0.0000,0.0000,0.0000,92.7568,0.0000,0.0000,0.0000,250.4432,250.4432,23.9479,35.9887,0.0000,11064.4000,-11064.4000,0.2869,0.0000,0.0000,0.0000,2258.0408,4.9000,1.0000,2258.0408,0.0000,0.0000,13322.4408,0.0000,-13322.4408,24.5998,17.3025,630.0000,0.0000,630.0000,0.0163,170.2703,3.7000,1.0000,0.0000,0.0000,0.0000,170.2703,0.0000,0.0000,0.0000,459.7297,459.7297,24.5623,18.9737,21.7680,-7.6137,-114204.7902,5.2983,582.3621,5.8236,5.2983,0.0000,5.4071,18.9877,18.1175,18.5526,-2.2228,-17782.7480,5.2983,1228.4523,12.2845,5.2983,0.0000,19.0129,18.1307,17.3927,17.7617,-2.1545,-15081.1518,5.2983,1446.6351,14.4664,5.2983,0.0000,24.8228,23.5969,23.5926,9.2189,23.5883,9.1941,23.5840,9.1695,23.5840,1285.4943,51.4198,23.9543,23.9522,7.1759,23.9501,7.1750,23.9479,7.1740,23.9479,1285.4943,51.4198,24.5773,24.5723,9.8930,24.5673,9.8898,24.5623,9.8861,24.5623,375.1537,7.5031,18.9737,18.9784,-10.0347,18.9830,-10.0007,18.9877,-9.9667,18.9877,1285.4943,51.4198,18.1175,18.1219,-9.8868,18.1263,-9.8573,18.1307,-9.8280,18.1307,1285.4943,51.4198,17.3927,17.4069,-15.6035,17.4210,-15.4993,17.4350,-15.3960,17.4350,375.1537,7.5031,5.2983,69.4393,3.5322,0.0000,49.2428,118.6821,-115907.6000,-146352.1916,-147068.6900
5021.0000,17.3799,29.6022,0.0000,102247.8000,-102247.8000,2.6510,0.0000,0.0000,0.0000,22721.7333,4.5000,1.0000,22721.7333,0.0000,0.0000,124969.5333,0.0000,-124969.5333,23.3530,16.0557,9194.5000,0.0000,9194.5000,0.2384,2485.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2485.0000,0.0000,0.0000,0.0000,6709.5000,6709.5000,23.0335,35.0743,0.0000,12784.7000,-12784.7000,0.3315,0.0000,0.0000,0.0000,2609.1224,4.9000,1.0000,2609.1224,0.0000,0.0000,15393.8224,0.0000,-15393.8224,23.7693,16.4720,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0000,0.0000,0.0000,302.4000,302.4000,23.7498,35.7906,0.0000,11899.5000,-11899.5000,0.3085,0.0000,0.0000,0.0000,2428.4694,4.9000,1.0000,2428.4694,0.0000,0.0000,14327.9694,0.0000,-14327.9694,24.4346,17.1373,2941.4000,0.0000,2941.4000,0.0763,794.9730,3.7000,1.0000,0.0000,0.0000,0.0000,794.9730,0.0000,0.0000,0.0000,2146.4270,2146.4270,24.3248,18.9780,21.6514,-7.4579,-111868.1778,5.4245,598.7247,5.9872,5.4245,0.0000,5.8029,18.9888,18.0200,18.5044,-2.5338,-20270.5646,5.4245,1260.0076,12.6001,5.4245,0.0000,20.4046,18.0332,17.3403,17.6867,-2.0710,-14497.0233,5.4245,1485.3468,14.8535,5.4245,0.0000,26.6398,23.0323,23.0327,3.9118,23.0331,3.9371,23.0335,3.9621,23.0335,1339.6827,53.5873,23.7548,23.7531,5.9451,23.7515,5.9476,23.7498,5.9502,23.7498,1339.6827,53.5873,24.3320,24.3297,7.8245,24.3273,7.8498,24.3248,7.8742,24.3248,390.8456,7.8169,18.9780,18.9816,-9.1016,18.9852,-9.0802,18.9888,-9.0589,18.9888,1339.6827,53.5873,18.0200,18.0244,-10.2316,18.0288,-10.2038,18.0332,-10.1761,18.0332,1339.6827,53.5873,17.3403,17.3536,-15.6027,17.3668,-15.5152,17.3799,-15.4278,17.3799,390.8456,7.8169,5.4245,74.0860,3.6163,0.0000,52.8473,126.9333,-114381.7000,-145532.9981,-146635.7658
