Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5022.0000,17.3443,29.5666,0.0000,114065.5000,-114065.5000,2.9574,0.0000,0.0000,0.0000,25347.8889,4.5000,1.0000,25347.8889,0.0000,0.0000,139413.3889,0.0000,-139413.3889,23.5459,16.2486,9224.3000,0.0000,9224.3000,0.2392,2493.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2493.0541,0.0000,0.0000,0.0000,6731.2459,6731.2459,23.2365,35.2773,0.0000,2270.4000,-2270.4000,0.0589,0.0000,0.0000,0.0000,463.3469,4.9000,1.0000,463.3469,0.0000,0.0000,2733.7469,0.0000,-2733.7469,23.3581,16.0608,396.3000,0.0000,396.3000,0.0103,107.1081,3.7000,1.0000,0.0000,0.0000,0.0000,107.1081,0.0000,0.0000,0.0000,289.1919,289.1919,23.3462,35.3871,0.0000,14238.1000,-14238.1000,0.3691,0.0000,0.0000,0.0000,2905.7347,4.9000,1.0000,2905.7347,0.0000,0.0000,17143.8347,0.0000,-17143.8347,24.1089,16.8116,9674.5000,0.0000,9674.5000,0.2508,2614.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2614.7297,0.0000,0.0000,0.0000,7059.7703,7059.7703,23.8125,19.1934,21.5029,-6.9226,-103838.3072,5.8285,646.7361,6.4674,5.8285,0.0000,7.1982,19.1984,17.9436,18.5710,-3.5259,-28207.3867,5.8285,1350.4451,13.5045,5.8285,0.0000,25.3108,17.9560,17.3086,17.6323,-2.0789,-14552.2628,5.8285,1599.2777,15.9928,5.8285,0.0000,33.0453,23.2465,23.2431,7.1245,23.2398,7.1066,23.2365,7.0890,23.2365,1519.6478,60.7859,23.3452,23.3456,2.6861,23.3459,2.7073,23.3462,2.7283,23.3462,1519.6478,60.7859,23.7948,23.8009,2.4426,23.8068,2.5619,23.8125,2.6787,23.8125,442.9316,8.8586,19.1934,19.1951,-6.3792,19.1967,-6.3768,19.1984,-6.3743,19.1984,1519.6478,60.7859,17.9436,17.9478,-10.4114,17.9519,-10.3878,17.9560,-10.3642,17.9560,1519.6478,60.7859,17.3086,17.3206,-15.4510,17.3325,-15.3815,17.3443,-15.3120,17.3443,442.9316,8.8586,5.8285,90.2792,3.8856,0.0000,65.5544,155.8335,-111278.9000,-145210.7624,-146597.9567
5023.0000,17.3578,29.5801,0.0000,150505.6000,-150505.6000,3.9021,0.0000,0.0000,0.0000,33445.6889,4.5000,1.0000,33445.6889,0.0000,0.0000,183951.2889,0.0000,-183951.2889,23.8294,16.5321,9191.2000,0.0000,9191.2000,0.2383,2484.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2484.1081,0.0000,0.0000,0.0000,6707.0919,6707.0919,23.5812,35.6220,0.0000,2601.6000,-2601.6000,0.0675,0.0000,0.0000,0.0000,530.9388,4.9000,1.0000,530.9388,0.0000,0.0000,3132.5388,0.0000,-3132.5388,23.6914,16.3941,496.2000,0.0000,496.2000,0.0129,134.1081,3.7000,1.0000,0.0000,0.0000,0.0000,134.1081,0.0000,0.0000,0.0000,362.0919,362.0919,23.6699,35.7107,0.0000,16425.1000,-16425.1000,0.4259,0.0000,0.0000,0.0000,3352.0612,4.9000,1.0000,3352.0612,0.0000,0.0000,19777.1612,0.0000,-19777.1612,24.3657,17.0684,10277.5000,0.0000,10277.5000,0.2665,2777.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2777.7027,0.0000,0.0000,0.0000,7499.7973,7499.7973,24.0781,19.2952,21.6867,-9.0635,-135952.4085,7.3696,812.3877,8.1239,7.3696,0.0000,14.5512,19.2991,18.0461,18.6726,-4.4518,-35614.1110,7.3696,1701.0212,17.0102,7.3696,0.0000,51.1656,18.0532,17.3326,17.6929,-2.9258,-20480.6387,7.3696,2017.4813,20.1748,7.3696,0.0000,66.8008,23.5934,23.5894,10.8241,23.5853,10.8021,23.5812,10.7802,23.5812,2296.2549,91.8502,23.6787,23.6757,7.1140,23.6728,7.0988,23.6699,7.0837,23.6699,2296.2549,91.8502,24.1018,24.0937,7.7959,24.0858,7.7259,24.0781,7.6588,24.0781,667.2992,13.3460,19.2952,19.2965,-5.2526,19.2978,-5.2511,19.2991,-5.2496,19.2991,2296.2549,91.8502,18.0461,18.0485,-8.8876,18.0508,-8.8818,18.0532,-8.8759,18.0532,2296.2549,91.8502,17.3326,17.3410,-14.7325,17.3494,-14.7049,17.3578,-14.6766,17.3578,667.2992,13.3460,7.3696,172.3833,4.9131,0.0000,132.5176,304.9009,-149567.4000,-192292.0078,-192047.1581
5024.0000,17.4171,29.6394,0.0000,167095.2000,-167095.2000,4.3323,0.0000,0.0000,0.0000,37132.2667,4.5000,1.0000,37132.2667,0.0000,0.0000,204227.4667,0.0000,-204227.4667,23.4800,16.1827,12675.8000,0.0000,12675.8000,0.3286,3425.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3425.8919,0.0000,0.0000,0.0000,9249.9081,9249.9081,23.2029,35.2437,0.0000,17520.3000,-17520.3000,0.4542,0.0000,0.0000,0.0000,3575.5714,4.9000,1.0000,3575.5714,0.0000,0.0000,21095.8714,0.0000,-21095.8714,23.8292,16.5319,614.7000,0.0000,614.7000,0.0159,166.1351,3.7000,1.0000,0.0000,0.0000,0.0000,166.1351,0.0000,0.0000,0.0000,448.5649,448.5649,23.8086,35.8494,0.0000,16785.9000,-16785.9000,0.4352,0.0000,0.0000,0.0000,3425.6939,4.9000,1.0000,3425.6939,0.0000,0.0000,20211.5939,0.0000,-20211.5939,24.4086,17.1113,9875.5000,0.0000,9875.5000,0.2560,2669.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2669.0541,0.0000,0.0000,0.0000,7206.4459,7206.4459,24.1780,19.5558,21.8669,-10.3798,-155696.9542,8.7335,956.5685,9.5657,8.7335,0.0000,24.2175,19.5561,18.1650,18.8606,-5.8572,-46857.7903,8.7335,2001.6711,20.0167,8.7335,0.0000,85.1549,18.1698,17.3987,17.7843,-3.7106,-25974.5026,8.7335,2382.5369,23.8254,8.7335,0.0000,111.1767,23.2054,23.2046,6.7048,23.2038,6.7174,23.2029,6.7300,23.2029,3098.8768,123.9551,23.8159,23.8134,8.6269,23.8110,8.6200,23.8086,8.6130,23.8086,3098.8768,123.9551,24.1947,24.1891,9.3292,24.1835,9.3063,24.1780,9.2831,24.1780,898.6871,17.9737,19.5558,19.5559,-2.6328,19.5560,-2.6413,19.5561,-2.6498,19.5561,3098.8768,123.9551,18.1650,18.1666,-7.5107,18.1682,-7.5098,18.1698,-7.5090,18.1698,3098.8768,123.9551,17.3987,17.4049,-13.6607,17.4110,-13.6537,17.4171,-13.6462,17.4171,898.6871,17.9737,8.7335,275.5772,5.8223,0.0000,220.5492,496.1263,-178235.4000,-228630.0131,-228529.2471
5025.0000,17.5923,29.8146,0.0000,208671.3000,-208671.3000,5.4102,0.0000,0.0000,0.0000,46371.4000,4.5000,1.0000,46371.4000,0.0000,0.0000,255042.7000,0.0000,-255042.7000,23.4255,16.1282,15847.6000,0.0000,15847.6000,0.4109,4283.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4283.1351,0.0000,0.0000,0.0000,11564.4649,11564.4649,23.1573,35.1982,0.0000,38725.2000,-38725.2000,1.0040,0.0000,0.0000,0.0000,7903.1020,4.9000,1.0000,7903.1020,0.0000,0.0000,46628.3020,0.0000,-46628.3020,24.2238,16.9265,777.1000,0.0000,777.1000,0.0201,210.0270,3.7000,1.0000,0.0000,0.0000,0.0000,210.0270,0.0000,0.0000,0.0000,567.0730,567.0730,24.2017,36.2425,0.0000,18794.3000,-18794.3000,0.4873,0.0000,0.0000,0.0000,3835.5714,4.9000,1.0000,3835.5714,0.0000,0.0000,22629.8714,0.0000,-22629.8714,24.7192,17.4219,8669.6000,0.0000,8669.6000,0.2248,2343.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2343.1351,0.0000,0.0000,0.0000,6326.4649,6326.4649,24.5499,19.9978,22.2738,-13.2685,-199027.4950,11.3359,1223.8110,12.2381,11.3359,0.0000,52.9589,19.9948,18.4607,19.2277,-8.3840,-67072.3827,11.3359,2562.7783,25.6278,11.3359,0.0000,186.2168,18.4618,17.5835,18.0227,-5.4865,-38405.7238,11.3359,3064.5881,30.6459,11.3359,0.0000,243.1211,23.1610,23.1598,6.8242,23.1586,6.8287,23.1573,6.8333,23.1573,4918.5703,196.7428,24.2108,24.2078,12.5458,24.2047,12.5331,24.2017,12.5204,24.2017,4918.5703,196.7428,24.5745,24.5663,14.1159,24.5580,14.0625,24.5499,14.0096,24.5499,1422.0798,28.4416,19.9978,19.9968,1.4513,19.9958,1.4347,19.9948,1.4181,19.9948,4918.5703,196.7428,18.4607,18.4611,-4.5713,18.4615,-4.5805,18.4618,-4.5896,18.4618,4918.5703,196.7428,17.5835,17.5864,-11.3382,17.5893,-11.3623,17.5923,-11.3857,17.5923,1422.0798,28.4416,11.3359,567.3913,7.5573,0.0000,482.2968,1049.6880,-240896.5000,-305842.8708,-304505.6015
5026.0000,17.7792,30.0014,0.0000,229386.0000,-229386.0000,5.9473,0.0000,0.0000,0.0000,50974.6667,4.5000,1.0000,50974.6667,0.0000,0.0000,280360.6667,0.0000,-280360.6667,23.4592,16.1619,18899.3000,0.0000,18899.3000,0.4900,5107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5107.9189,0.0000,0.0000,0.0000,13791.3811,13791.3811,23.1760,35.2168,0.0000,50364.7000,-50364.7000,1.3058,0.0000,0.0000,0.0000,10278.5102,4.9000,1.0000,10278.5102,0.0000,0.0000,60643.2102,0.0000,-60643.2102,24.4046,17.1073,725.2000,0.0000,725.2000,0.0188,196.0000,3.7000,1.0000,0.0000,0.0000,0.0000,196.0000,0.0000,0.0000,0.0000,529.2000,529.2000,24.3861,36.4269,0.0000,21817.1000,-21817.1000,0.5656,0.0000,0.0000,0.0000,4452.4694,4.9000,1.0000,4452.4694,0.0000,0.0000,26269.5694,0.0000,-26269.5694,24.9183,17.6210,7865.6000,0.0000,7865.6000,0.2039,2125.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2125.8378,0.0000,0.0000,0.0000,5739.7622,5739.7622,24.7808,20.3504,22.5656,-14.5786,-218678.3113,12.7972,1367.4140,13.6741,12.7972,0.0000,76.1916,20.3467,18.7353,19.5410,-9.9422,-79537.6878,12.7972,2859.6853,28.5969,12.7972,0.0000,267.9086,18.7352,17.7736,18.2544,-6.7807,-47464.9095,12.7972,3465.8900,34.6589,12.7972,0.0000,349.7764,23.1798,23.1785,7.3871,23.1773,7.3901,23.1760,7.3931,23.1760,6100.6500,244.0260,24.3939,24.3913,13.8471,24.3887,13.8400,24.3861,13.8329,24.3861,6100.6500,244.0260,24.8020,24.7949,16.3618,24.7879,16.3295,24.7808,16.2972,24.7808,1761.4461,35.2289,20.3504,20.3492,4.1816,20.3479,4.1661,20.3467,4.1506,20.3467,6100.6500,244.0260,18.7353,18.7352,-2.2298,18.7352,-2.2400,18.7352,-2.2502,18.7352,6100.6500,244.0260,17.7736,17.7754,-9.2788,17.7773,-9.3057,17.7792,-9.3324,17.7792,1761.4461,35.2289,12.7972,794.2499,8.5314,0.0000,693.8766,1488.1265,-274077.7000,-347213.1030,-345680.9086
5027.0000,17.9438,30.1660,0.0000,239884.6000,-239884.6000,6.2195,0.0000,0.0000,0.0000,53307.6889,4.5000,1.0000,53307.6889,0.0000,0.0000,293192.2889,0.0000,-293192.2889,23.5043,16.2070,18890.1000,0.0000,18890.1000,0.4898,5105.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5105.4324,0.0000,0.0000,0.0000,13784.6676,13784.6676,23.2387,35.2795,0.0000,61453.7000,-61453.7000,1.5933,0.0000,0.0000,0.0000,12541.5714,4.9000,1.0000,12541.5714,0.0000,0.0000,73995.2714,0.0000,-73995.2714,24.6421,17.3448,832.7000,0.0000,832.7000,0.0216,225.0541,3.7000,1.0000,0.0000,0.0000,0.0000,225.0541,0.0000,0.0000,0.0000,607.6459,607.6459,24.6221,36.6629,0.0000,24096.9000,-24096.9000,0.6248,0.0000,0.0000,0.0000,4917.7347,4.9000,1.0000,4917.7347,0.0000,0.0000,29014.6347,0.0000,-29014.6347,25.1724,17.8751,6358.2000,0.0000,6358.2000,0.1648,1718.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1718.4324,0.0000,0.0000,0.0000,4639.7676,4639.7676,25.0609,20.5925,22.8267,-15.7072,-235608.3328,13.6706,1447.4086,14.4741,13.6706,0.0000,92.8808,20.5888,18.9535,19.7711,-10.7782,-86225.3180,13.6706,3057.4926,30.5749,13.6706,0.0000,326.5922,18.9528,17.9396,18.4462,-7.6323,-53425.9527,13.6706,3733.4252,37.3343,13.6706,0.0000,426.3925,23.2429,23.2415,8.2325,23.2401,8.2337,23.2387,8.2349,23.2387,6860.8804,274.4352,24.6305,24.6277,15.7246,24.6249,15.7155,24.6221,15.7063,24.6221,6860.8804,274.4352,25.0844,25.0765,19.1722,25.0687,19.1317,25.0609,19.0914,25.0609,1979.5024,39.5900,20.5925,20.5912,5.6945,20.5900,5.6811,20.5888,5.6676,20.5888,6860.8804,274.4352,18.9535,18.9533,-0.6257,18.9531,-0.6354,18.9528,-0.6451,18.9528,6860.8804,274.4352,17.9396,17.9410,-7.7055,17.9424,-7.7304,17.9438,-7.7552,17.9438,1979.5024,39.5900,13.6706,954.0484,9.1137,0.0000,845.8655,1799.9138,-299354.2000,-377170.1139,-375259.6036
5028.0000,18.0554,30.2776,0.0000,246076.0000,-246076.0000,6.3800,0.0000,0.0000,0.0000,54683.5556,4.5000,1.0000,54683.5556,0.0000,0.0000,300759.5556,0.0000,-300759.5556,23.6596,16.3623,18750.3000,0.0000,18750.3000,0.4861,5067.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5067.6486,0.0000,0.0000,0.0000,13682.6514,13682.6514,23.3994,35.4402,0.0000,61844.8000,-61844.8000,1.6034,0.0000,0.0000,0.0000,12621.3878,4.9000,1.0000,12621.3878,0.0000,0.0000,74466.1878,0.0000,-74466.1878,24.7869,17.4896,746.6000,0.0000,746.6000,0.0194,201.7838,3.7000,1.0000,0.0000,0.0000,0.0000,201.7838,0.0000,0.0000,0.0000,544.8162,544.8162,24.7684,36.8093,0.0000,24805.3000,-24805.3000,0.6431,0.0000,0.0000,0.0000,5062.3061,4.9000,1.0000,5062.3061,0.0000,0.0000,29867.6061,0.0000,-29867.6061,25.3250,18.0277,5554.2000,0.0000,5554.2000,0.1440,1501.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1501.1351,0.0000,0.0000,0.0000,4053.0649,4053.0649,25.2274,20.7427,22.9850,-16.0455,-240682.2225,13.9141,1465.0479,14.6505,13.9141,0.0000,97.9328,20.7391,19.0909,19.9150,-11.0569,-88455.1848,13.9141,3104.8423,31.0484,13.9141,0.0000,344.3560,19.0902,18.0510,18.5706,-7.9671,-55769.8447,13.9141,3814.4427,38.1444,13.9141,0.0000,449.5847,23.4046,23.4029,9.9085,23.4011,9.9058,23.3994,9.9031,23.3994,7079.8933,283.1957,24.7768,24.7740,16.5934,24.7712,16.5849,24.7684,16.5765,24.7684,7079.8933,283.1957,25.2495,25.2421,20.3534,25.2348,20.3214,25.2274,20.2895,25.2274,2042.2960,40.8459,20.7427,20.7415,6.3586,20.7403,6.3469,20.7391,6.3352,20.7391,7079.8933,283.1957,19.0909,19.0906,0.1415,19.0904,0.1334,19.0902,0.1252,19.0902,7079.8933,283.1957,18.0510,18.0525,-6.8717,18.0539,-6.8905,18.0554,-6.9092,18.0554,2042.2960,40.8459,13.9141,1001.9999,9.2760,0.0000,891.8735,1893.8734,-307675.0000,-386812.8170,-384907.2520
5029.0000,18.1507,30.3729,0.0000,253357.9000,-253357.9000,6.5688,0.0000,0.0000,0.0000,56301.7556,4.5000,1.0000,56301.7556,0.0000,0.0000,309659.6556,0.0000,-309659.6556,23.7987,16.5014,18751.1000,0.0000,18751.1000,0.4862,5067.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5067.8649,0.0000,0.0000,0.0000,13683.2351,13683.2351,23.5435,35.5843,0.0000,61847.2000,-61847.2000,1.6035,0.0000,0.0000,0.0000,12621.8776,4.9000,1.0000,12621.8776,0.0000,0.0000,74469.0776,0.0000,-74469.0776,24.9018,17.6045,724.4000,0.0000,724.4000,0.0188,195.7838,3.7000,1.0000,0.0000,0.0000,0.0000,195.7838,0.0000,0.0000,0.0000,528.6162,528.6162,24.8838,36.9246,0.0000,25876.1000,-25876.1000,0.6709,0.0000,0.0000,0.0000,5280.8367,4.9000,1.0000,5280.8367,0.0000,0.0000,31156.9367,0.0000,-31156.9367,25.4521,18.1548,4951.3000,0.0000,4951.3000,0.1284,1338.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1338.1892,0.0000,0.0000,0.0000,3613.1108,3613.1108,25.3643,20.8726,23.1184,-16.4177,-246265.7664,14.2147,1489.7519,14.8975,14.2147,0.0000,104.4193,20.8689,19.2072,20.0380,-11.3879,-91103.2504,14.2147,3172.3149,31.7231,14.2147,0.0000,367.1643,19.2064,18.1468,18.6766,-8.2989,-58092.4946,14.2147,3932.4714,39.3247,14.2147,0.0000,479.3626,23.5492,23.5473,11.1783,23.5454,11.1746,23.5435,11.1709,23.5435,7354.5494,294.1820,24.8921,24.8893,17.2184,24.8866,17.2102,24.8838,17.2020,24.8838,7354.5494,294.1820,25.3862,25.3789,21.2760,25.3716,21.2453,25.3643,21.2146,25.3643,2121.0281,42.4206,20.8726,20.8713,6.9566,20.8701,6.9454,20.8689,6.9343,20.8689,7354.5494,294.1820,19.2072,19.2069,0.7751,19.2066,0.7673,19.2064,0.7596,19.2064,7354.5494,294.1820,18.1468,18.1481,-6.1907,18.1494,-6.2078,18.1507,-6.2248,18.1507,2121.0281,42.4206,14.2147,1063.3125,9.4765,0.0000,950.9461,2014.2586,-316654.4000,-397460.7077,-395461.5115
5030.0000,18.1970,30.4192,0.0000,263236.9000,-263236.9000,6.8249,0.0000,0.0000,0.0000,58497.0889,4.5000,1.0000,58497.0889,0.0000,0.0000,321733.9889,0.0000,-321733.9889,24.1384,16.8411,18715.2000,0.0000,18715.2000,0.4852,5058.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5058.1622,0.0000,0.0000,0.0000,13657.0378,13657.0378,23.8783,35.9191,0.0000,46854.4000,-46854.4000,1.2148,0.0000,0.0000,0.0000,9562.1224,4.9000,1.0000,9562.1224,0.0000,0.0000,56416.5224,0.0000,-56416.5224,24.9201,17.6228,618.5000,0.0000,618.5000,0.0160,167.1622,3.7000,1.0000,0.0000,0.0000,0.0000,167.1622,0.0000,0.0000,0.0000,451.3378,451.3378,24.9039,36.9447,0.0000,27232.9000,-27232.9000,0.7061,0.0000,0.0000,0.0000,5557.7347,4.9000,1.0000,5557.7347,0.0000,0.0000,32790.6347,0.0000,-32790.6347,25.5094,18.2121,4348.3000,0.0000,4348.3000,0.1127,1175.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1175.2162,0.0000,0.0000,0.0000,3173.0838,3173.0838,25.4299,20.9203,23.1751,-16.2799,-244198.7031,14.0396,1468.5009,14.6850,14.0396,0.0000,100.6083,20.9169,19.2580,20.0875,-11.2292,-89833.7048,14.0396,3121.0774,31.2108,14.0396,0.0000,353.7641,19.2574,18.1922,18.7248,-8.2403,-57682.2370,14.0396,3854.0135,38.5401,14.0396,0.0000,461.8676,23.8862,23.8836,14.2497,23.8809,14.2388,23.8783,14.2278,23.8783,7194.0442,287.7618,24.9118,24.9091,16.9507,24.9065,16.9440,24.9039,16.9372,24.9039,7194.0442,287.7618,25.4508,25.4438,21.3888,25.4369,21.3624,25.4299,21.3360,25.4299,2075.0202,41.5004,20.9203,20.9192,6.8190,20.9181,6.8097,20.9169,6.8005,20.9169,7194.0442,287.7618,19.2580,19.2578,0.8071,19.2576,0.8010,19.2574,0.7949,19.2574,7194.0442,287.7618,18.1922,18.1938,-6.0891,18.1954,-6.0998,18.1970,-6.1105,18.1970,2075.0202,41.5004,14.0396,1027.3242,9.3598,0.0000,916.2400,1943.5642,-313642.2000,-393659.6866,-391714.6449
5031.0000,18.1386,30.3608,0.0000,227555.3000,-227555.3000,5.8998,0.0000,0.0000,0.0000,50567.8444,4.5000,1.0000,50567.8444,0.0000,0.0000,278123.1444,0.0000,-278123.1444,23.7556,16.4583,18724.6000,0.0000,18724.6000,0.4855,5060.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5060.7027,0.0000,0.0000,0.0000,13663.8973,13663.8973,23.4766,35.5174,0.0000,49900.6000,-49900.6000,1.2938,0.0000,0.0000,0.0000,10183.7959,4.9000,1.0000,10183.7959,0.0000,0.0000,60084.3959,0.0000,-60084.3959,24.6901,17.3928,561.7000,0.0000,561.7000,0.0146,151.8108,3.7000,1.0000,0.0000,0.0000,0.0000,151.8108,0.0000,0.0000,0.0000,409.8892,409.8892,24.6756,36.7164,0.0000,28399.4000,-28399.4000,0.7363,0.0000,0.0000,0.0000,5795.7959,4.9000,1.0000,5795.7959,0.0000,0.0000,34195.1959,0.0000,-34195.1959,25.3662,18.0689,4951.3000,0.0000,4951.3000,0.1284,1338.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1338.1892,0.0000,0.0000,0.0000,3613.1108,3613.1108,25.2772,20.7941,23.0357,-14.7984,-221975.9905,12.8374,1349.2964,13.4930,12.8374,0.0000,76.9128,20.7921,19.1704,19.9813,-10.0369,-80295.3337,12.8374,2836.2872,28.3629,12.8374,0.0000,270.4446,19.1710,18.1301,18.6506,-7.3629,-51540.5333,12.8374,3434.2898,34.3429,12.8374,0.0000,353.0873,23.4797,23.4787,9.5985,23.4776,9.6051,23.4766,9.6117,23.4766,6134.8091,245.3924,24.6818,24.6798,14.3817,24.6777,14.3803,24.6756,14.3789,24.6756,6134.8091,245.3924,25.2933,25.2879,18.9826,25.2826,18.9759,25.2772,18.9690,25.2772,1771.2471,35.4249,20.7941,20.7934,5.1241,20.7928,5.1196,20.7921,5.1150,20.7921,6134.8091,245.3924,19.1704,19.1706,-0.4124,19.1708,-0.4141,19.1710,-0.4159,19.1710,6134.8091,245.3924,18.1301,18.1329,-7.1781,18.1357,-7.1725,18.1386,-7.1669,18.1386,1771.2471,35.4249,12.8374,801.2037,8.5583,0.0000,700.4446,1501.6483,-281617.7000,-354715.8390,-353811.8575
5032.0000,18.1613,30.3835,0.0000,233895.8000,-233895.8000,6.0642,0.0000,0.0000,0.0000,51976.8444,4.5000,1.0000,51976.8444,0.0000,0.0000,285872.6444,0.0000,-285872.6444,23.7678,16.4705,18726.7000,0.0000,18726.7000,0.4855,5061.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5061.2703,0.0000,0.0000,0.0000,13665.4297,13665.4297,23.4947,35.5355,0.0000,50918.8000,-50918.8000,1.3202,0.0000,0.0000,0.0000,10391.5918,4.9000,1.0000,10391.5918,0.0000,0.0000,61310.3918,0.0000,-61310.3918,24.6971,17.3998,578.5000,0.0000,578.5000,0.0150,156.3514,3.7000,1.0000,0.0000,0.0000,0.0000,156.3514,0.0000,0.0000,0.0000,422.1486,422.1486,24.6816,36.7225,0.0000,30055.4000,-30055.4000,0.7792,0.0000,0.0000,0.0000,6133.7551,4.9000,1.0000,6133.7551,0.0000,0.0000,36189.1551,0.0000,-36189.1551,25.3914,18.0941,5755.2000,0.0000,5755.2000,0.1492,1555.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1555.4595,0.0000,0.0000,0.0000,4199.7405,4199.7405,25.2900,20.8334,23.0617,-15.1493,-227239.7409,13.2200,1388.2477,13.8825,13.2200,0.0000,83.9963,20.8306,19.2012,20.0159,-10.3853,-83082.2559,13.2200,2923.2810,29.2328,13.2200,0.0000,295.3519,19.2011,18.1549,18.6780,-7.6209,-53346.5816,13.2200,3554.2939,35.5429,13.2200,0.0000,385.6058,23.4998,23.4981,10.1353,23.4964,10.1332,23.4947,10.1311,23.4947,6463.7219,258.5489,24.6888,24.6864,14.6203,24.6840,14.6148,24.6816,14.6094,24.6816,6463.7219,258.5489,25.3090,25.3027,19.1641,25.2963,19.1419,25.2900,19.1198,25.2900,1865.6036,37.3121,20.8334,20.8324,5.4137,20.8315,5.4062,20.8306,5.3987,20.8306,6463.7219,258.5489,19.2012,19.2011,-0.1954,19.2011,-0.1994,19.2011,-0.2034,19.2011,6463.7219,258.5489,18.1549,18.1570,-6.9715,18.1591,-6.9755,18.1613,-6.9793,18.1613,1865.6036,37.3121,13.2200,869.2607,8.8133,0.0000,764.9539,1634.2146,-289809.6000,-365084.8725,-363668.5784
5033.0000,18.1489,30.3711,0.0000,233880.6000,-233880.6000,6.0638,0.0000,0.0000,0.0000,51973.4667,4.5000,1.0000,51973.4667,0.0000,0.0000,285854.0667,0.0000,-285854.0667,23.8953,16.5980,15406.6000,0.0000,15406.6000,0.3994,4163.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4163.9459,0.0000,0.0000,0.0000,11242.6541,11242.6541,23.6626,35.7034,0.0000,42276.6000,-42276.6000,1.0961,0.0000,0.0000,0.0000,8627.8776,4.9000,1.0000,8627.8776,0.0000,0.0000,50904.4776,0.0000,-50904.4776,24.6859,17.3886,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0000,0.0000,0.0000,292.8405,292.8405,24.6728,36.7136,0.0000,32101.0000,-32101.0000,0.8323,0.0000,0.0000,0.0000,6551.2245,4.9000,1.0000,6551.2245,0.0000,0.0000,38652.2245,0.0000,-38652.2245,25.4498,18.1525,7564.1000,0.0000,7564.1000,0.1961,2044.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2044.3514,0.0000,0.0000,0.0000,5519.7486,5519.7486,25.3187,20.7922,23.0555,-15.0114,-225170.3005,12.8972,1354.6446,13.5464,12.8972,0.0000,77.9924,20.7899,19.1800,19.9850,-10.0109,-80087.1616,12.8972,2849.9062,28.4991,12.8972,0.0000,274.2407,19.1803,18.1413,18.6608,-7.3836,-51685.0965,12.8972,3451.8548,34.5185,12.8972,0.0000,358.0434,23.6693,23.6671,11.9094,23.6648,11.9019,23.6626,11.8945,23.6626,6185.7029,247.4281,24.6800,24.6776,14.5619,24.6752,14.5563,24.6728,14.5506,24.6728,6185.7029,247.4281,25.3388,25.3321,19.4251,25.3254,19.3994,25.3187,19.3736,25.3187,1785.8490,35.7170,20.7922,20.7914,4.8235,20.7907,4.8183,20.7899,4.8131,20.7899,6185.7029,247.4281,19.1800,19.1801,-0.5449,19.1802,-0.5472,19.1803,-0.5496,19.1803,6185.7029,247.4281,18.1413,18.1439,-7.2687,18.1464,-7.2665,18.1489,-7.2643,18.1489,1785.8490,35.7170,12.8972,811.6043,8.5981,0.0000,710.2765,1521.8809,-284886.2000,-358355.5255,-356942.5587
5034.0000,18.0861,30.3083,0.0000,221308.7000,-221308.7000,5.7378,0.0000,0.0000,0.0000,49179.7111,4.5000,1.0000,49179.7111,0.0000,0.0000,270488.4111,0.0000,-270488.4111,23.8902,16.5929,9191.2000,0.0000,9191.2000,0.2383,2484.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2484.1081,0.0000,0.0000,0.0000,6707.0919,6707.0919,23.7393,35.7801,0.0000,37901.5000,-37901.5000,0.9827,0.0000,0.0000,0.0000,7735.0000,4.9000,1.0000,7735.0000,0.0000,0.0000,45636.5000,0.0000,-45636.5000,24.7185,17.4212,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,24.7043,36.7451,0.0000,33025.5000,-33025.5000,0.8562,0.0000,0.0000,0.0000,6739.8980,4.9000,1.0000,6739.8980,0.0000,0.0000,39765.3980,0.0000,-39765.3980,25.5576,18.2603,8870.6000,0.0000,8870.6000,0.2300,2397.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2397.4595,0.0000,0.0000,0.0000,6473.1405,6473.1405,25.3953,20.6552,23.0252,-14.7270,-220905.5425,12.0826,1270.4248,12.7042,12.0826,0.0000,64.1282,20.6540,19.0896,19.8718,-9.1130,-72903.9160,12.0826,2667.2421,26.6724,12.0826,0.0000,225.4908,19.0908,18.0760,18.5834,-6.7563,-47294.3043,12.0826,3217.8348,32.1783,12.0826,0.0000,294.3965,23.7463,23.7439,12.4601,23.7416,12.4525,23.7393,12.4449,23.7393,5508.4570,220.3383,24.7125,24.7097,14.8991,24.7070,14.8906,24.7043,14.8822,24.7043,5508.4570,220.3383,25.4187,25.4109,20.2427,25.4031,20.2046,25.3953,20.1666,25.3953,1591.4834,31.8297,20.6552,20.6548,3.3979,20.6544,3.3962,20.6540,3.3945,20.6540,5508.4570,220.3383,19.0896,19.0900,-1.5043,19.0904,-1.5037,19.0908,-1.5032,19.0908,5508.4570,220.3383,18.0760,18.0794,-8.1191,18.0827,-8.1067,18.0861,-8.0943,18.0861,1591.4834,31.8297,12.0826,677.1960,8.0551,0.0000,584.0156,1261.2115,-273786.8000,-342427.5983,-341103.7628
5035.0000,18.0014,30.2236,0.0000,211661.7000,-211661.7000,5.4877,0.0000,0.0000,0.0000,47035.9333,4.5000,1.0000,47035.9333,0.0000,0.0000,258697.6333,0.0000,-258697.6333,23.9777,16.6804,9223.7000,0.0000,9223.7000,0.2391,2492.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2492.8919,0.0000,0.0000,0.0000,6730.8081,6730.8081,23.8143,35.8551,0.0000,27943.5000,-27943.5000,0.7245,0.0000,0.0000,0.0000,5702.7551,4.9000,1.0000,5702.7551,0.0000,0.0000,33646.2551,0.0000,-33646.2551,24.5916,17.2943,397.3000,0.0000,397.3000,0.0103,107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,107.3784,0.0000,0.0000,0.0000,289.9216,289.9216,24.5777,36.6185,0.0000,30886.5000,-30886.5000,0.8008,0.0000,0.0000,0.0000,6303.3673,4.9000,1.0000,6303.3673,0.0000,0.0000,37189.8673,0.0000,-37189.8673,25.4369,18.1396,8468.6000,0.0000,8468.6000,0.2196,2288.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2288.8108,0.0000,0.0000,0.0000,6179.7892,6179.7892,25.2756,20.5184,22.8970,-13.7282,-205923.6587,11.2230,1185.3447,11.8534,11.2230,0.0000,51.3919,20.5179,18.9753,19.7466,-8.3468,-66774.2242,11.2230,2488.9434,24.8894,11.2230,0.0000,180.7067,18.9773,17.9889,18.4831,-6.1121,-42784.7217,11.2230,2981.6842,29.8168,11.2230,0.0000,235.9272,23.8222,23.8196,13.0007,23.8170,12.9908,23.8143,12.9810,23.8143,4831.9488,193.2780,24.5849,24.5825,13.5926,24.5801,13.5877,24.5777,13.5828,24.5777,4831.9488,193.2780,25.2941,25.2879,18.4951,25.2818,18.4791,25.2756,18.4630,25.2756,1397.1945,27.9439,20.5184,20.5182,2.1866,20.5181,2.1864,20.5179,2.1862,20.5179,4831.9488,193.2780,18.9753,18.9760,-2.5514,18.9767,-2.5484,18.9773,-2.5455,18.9773,4831.9488,193.2780,17.9889,17.9931,-9.0903,17.9973,-9.0697,18.0014,-9.0492,18.0014,1397.1945,27.9439,11.2230,551.8587,7.4820,0.0000,468.0258,1019.8845,-252402.1000,-316333.2369,-315482.6047
5036.0000,17.7455,29.9678,0.0000,149901.3000,-149901.3000,3.8865,0.0000,0.0000,0.0000,33311.4000,4.5000,1.0000,33311.4000,0.0000,0.0000,183212.7000,0.0000,-183212.7000,23.8287,16.5314,9191.2000,0.0000,9191.2000,0.2383,2484.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2484.1081,0.0000,0.0000,0.0000,6707.0919,6707.0919,23.5988,35.6396,0.0000,6159.8000,-6159.8000,0.1597,0.0000,0.0000,0.0000,1257.1020,4.9000,1.0000,1257.1020,0.0000,0.0000,7416.9020,0.0000,-7416.9020,23.8450,16.5477,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,23.8358,35.8766,0.0000,27381.7000,-27381.7000,0.7099,0.0000,0.0000,0.0000,5588.1020,4.9000,1.0000,5588.1020,0.0000,0.0000,32969.8020,0.0000,-32969.8020,24.9305,17.6332,7765.1000,0.0000,7765.1000,0.2013,2098.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2098.6757,0.0000,0.0000,0.0000,5666.4243,5666.4243,24.7404,19.9451,22.3428,-9.6284,-144426.1827,7.8087,840.9621,8.4096,7.8087,0.0000,17.3101,19.9520,18.6163,19.2842,-5.0283,-40226.7975,7.8087,1761.6524,17.6165,7.8087,0.0000,60.8667,18.6238,17.7167,18.1703,-3.9028,-27319.9248,7.8087,2099.2372,20.9924,7.8087,0.0000,79.4664,23.6060,23.6036,10.6376,23.6012,10.6307,23.5988,10.6237,23.5988,2543.0241,101.7210,23.8356,23.8357,6.3724,23.8358,6.3916,23.8358,6.4107,23.8358,2543.0241,101.7210,24.7423,24.7418,11.9734,24.7412,12.0228,24.7404,12.0711,24.7404,738.4854,14.7697,19.9451,19.9474,-3.2188,19.9497,-3.1950,19.9520,-3.1713,19.9520,2543.0241,101.7210,18.6163,18.6188,-5.8928,18.6214,-5.8724,18.6238,-5.8522,18.6238,2543.0241,101.7210,17.7167,17.7265,-12.1475,17.7361,-12.0627,17.7455,-11.9791,17.7455,738.4854,14.7697,7.8087,202.2541,5.2058,0.0000,157.6432,359.8973,-166098.1000,-210942.4608,-211972.9049
5037.0000,17.6005,29.8228,0.0000,137909.7000,-137909.7000,3.5756,0.0000,0.0000,0.0000,30646.6000,4.5000,1.0000,30646.6000,0.0000,0.0000,168556.3000,0.0000,-168556.3000,23.7088,16.4116,9192.8000,0.0000,9192.8000,0.2383,2484.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2484.5405,0.0000,0.0000,0.0000,6708.2595,6708.2595,23.4583,35.4991,0.0000,6040.9000,-6040.9000,0.1566,0.0000,0.0000,0.0000,1232.8367,4.9000,1.0000,1232.8367,0.0000,0.0000,7273.7367,0.0000,-7273.7367,23.7219,16.4246,450.7000,0.0000,450.7000,0.0117,121.8108,3.7000,1.0000,0.0000,0.0000,0.0000,121.8108,0.0000,0.0000,0.0000,328.8892,328.8892,23.7052,35.7460,0.0000,24011.5000,-24011.5000,0.6225,0.0000,0.0000,0.0000,4900.3061,4.9000,1.0000,4900.3061,0.0000,0.0000,28911.8061,0.0000,-28911.8061,24.7530,17.4557,6358.2000,0.0000,6358.2000,0.1648,1718.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1718.4324,0.0000,0.0000,0.0000,4639.7676,4639.7676,24.5705,19.6273,22.0989,-9.0937,-136405.1107,7.1544,777.1785,7.7718,7.1544,0.0000,13.3133,19.6347,18.4187,19.0267,-4.1944,-33554.8919,7.1544,1629.5997,16.2960,7.1544,0.0000,46.8130,18.4268,17.5714,17.9991,-3.3722,-23605.3830,7.1544,1935.8724,19.3587,7.1544,0.0000,61.1182,23.4657,23.4633,9.4718,23.4608,9.4641,23.4583,9.4565,23.4583,2179.3943,87.1758,23.7100,23.7084,6.3928,23.7068,6.3915,23.7052,6.3903,23.7052,2179.3943,87.1758,24.5848,24.5800,11.1799,24.5752,11.1666,24.5705,11.1541,24.5705,633.5721,12.6714,19.6273,19.6298,-5.3420,19.6323,-5.3207,19.6347,-5.2994,19.6347,2179.3943,87.1758,18.4187,18.4214,-7.1892,18.4241,-7.1700,18.4268,-7.1509,18.4268,2179.3943,87.1758,17.5714,17.5811,-13.2655,17.5909,-13.1917,17.6005,-13.1182,17.6005,633.5721,12.6714,7.1544,158.8447,4.7696,0.0000,121.2446,280.0892,-151960.4000,-193064.9266,-193565.3857
5038.0000,17.4803,29.7025,0.0000,122239.6000,-122239.6000,3.1693,0.0000,0.0000,0.0000,27164.3556,4.5000,1.0000,27164.3556,0.0000,0.0000,149403.9556,0.0000,-149403.9556,23.5083,16.2110,9225.9000,0.0000,9225.9000,0.2392,2493.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2493.4865,0.0000,0.0000,0.0000,6732.4135,6732.4135,23.2312,35.2720,0.0000,8293.2000,-8293.2000,0.2150,0.0000,0.0000,0.0000,1692.4898,4.9000,1.0000,1692.4898,0.0000,0.0000,9985.6898,0.0000,-9985.6898,23.6341,16.3368,335.9000,0.0000,335.9000,0.0087,90.7838,3.7000,1.0000,0.0000,0.0000,0.0000,90.7838,0.0000,0.0000,0.0000,245.1162,245.1162,23.6185,35.6593,0.0000,19583.6000,-19583.6000,0.5077,0.0000,0.0000,0.0000,3996.6531,4.9000,1.0000,3996.6531,0.0000,0.0000,23580.2531,0.0000,-23580.2531,24.5699,17.2726,5554.2000,0.0000,5554.2000,0.1440,1501.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1501.1351,0.0000,0.0000,0.0000,4053.0649,4053.0649,24.3936,19.3580,21.8758,-8.3204,-124806.7420,6.4259,703.6022,7.0360,6.4259,0.0000,9.6466,19.3674,18.2525,18.8100,-3.4541,-27633.0383,6.4259,1475.5845,14.7558,6.4259,0.0000,33.9200,18.2622,17.4470,17.8546,-2.8865,-20205.6251,6.4259,1748.3355,17.4834,6.4259,0.0000,44.2853,23.2367,23.2349,7.5197,23.2330,7.5186,23.2312,7.5174,23.2312,1803.9742,72.1590,23.6242,23.6223,6.3670,23.6204,6.3635,23.6185,6.3600,23.6185,1803.9742,72.1590,24.4064,24.4021,9.8989,24.3979,9.8946,24.3936,9.8901,24.3936,525.1435,10.5029,19.3580,19.3612,-7.0003,19.3643,-6.9744,19.3674,-6.9486,19.3674,1803.9742,72.1590,18.2525,18.2558,-8.1925,18.2590,-8.1697,18.2622,-8.1470,18.2622,1803.9742,72.1590,17.4470,17.4582,-14.1429,17.4693,-14.0585,17.4803,-13.9748,17.4803,525.1435,10.5029,6.4259,118.1267,4.2840,0.0000,87.8518,205.9786,-135000.4000,-171939.3038,-172645.4055
5039.0000,17.3708,29.5930,0.0000,110064.9000,-110064.9000,2.8536,0.0000,0.0000,0.0000,24458.8667,4.5000,1.0000,24458.8667,0.0000,0.0000,134523.7667,0.0000,-134523.7667,23.5080,16.2107,9191.4000,0.0000,9191.4000,0.2383,2484.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2484.1622,0.0000,0.0000,0.0000,6707.2378,6707.2378,23.1936,35.2345,0.0000,8170.0000,-8170.0000,0.2118,0.0000,0.0000,0.0000,1667.3469,4.9000,1.0000,1667.3469,0.0000,0.0000,9837.3469,0.0000,-9837.3469,23.6424,16.3451,332.1000,0.0000,332.1000,0.0086,89.7568,3.7000,1.0000,0.0000,0.0000,0.0000,89.7568,0.0000,0.0000,0.0000,242.3432,242.3432,23.6233,35.6641,0.0000,15228.0000,-15228.0000,0.3948,0.0000,0.0000,0.0000,3107.7551,4.9000,1.0000,3107.7551,0.0000,0.0000,18335.7551,0.0000,-18335.7551,24.4598,17.1625,3142.4000,0.0000,3142.4000,0.0815,849.2973,3.7000,1.0000,0.0000,0.0000,0.0000,849.2973,0.0000,0.0000,0.0000,2293.1027,2293.1027,24.3347,19.0397,21.6872,-7.7375,-116063.2400,5.6830,626.4533,6.2645,5.6830,0.0000,6.6726,19.0533,18.1182,18.5857,-2.5620,-20496.3501,5.6830,1316.0129,13.1601,5.6830,0.0000,23.4627,18.1297,17.3319,17.7308,-2.4982,-17487.1602,5.6830,1553.5126,15.5351,5.6830,0.0000,30.6324,23.2020,23.1992,7.6921,23.1964,7.6807,23.1936,7.6693,23.1936,1453.6931,58.1477,23.6314,23.6287,7.0623,23.6260,7.0512,23.6233,7.0401,23.6233,1453.6931,58.1477,24.3552,24.3483,10.1217,24.3415,10.0853,24.3347,10.0497,24.3347,423.8477,8.4770,19.0397,19.0442,-9.1609,19.0488,-9.1237,19.0533,-9.0867,19.0533,1453.6931,58.1477,18.1182,18.1220,-8.8997,18.1259,-8.8731,18.1297,-8.8467,18.1297,1453.6931,58.1477,17.3319,17.3450,-14.9221,17.3579,-14.8215,17.3708,-14.7219,17.3708,423.8477,8.4770,5.6830,84.2112,3.7887,0.0000,60.7677,144.9789,-120797.0000,-153454.1849,-154046.7503
5040.0000,17.2489,29.4434,308.9000,86174.4000,-85865.5000,2.2342,70.2045,4.4000,1.0000,19149.8667,4.5000,1.0000,19220.0712,0.0000,0.0000,105324.2667,238.6955,-105085.5712,23.3341,16.0368,9190.4000,0.0000,9190.4000,0.2383,2483.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2483.8919,0.0000,0.0000,0.0000,6706.5081,6706.5081,22.9410,34.9819,0.0000,7134.1000,-7134.1000,0.1850,0.0000,0.0000,0.0000,1455.9388,4.9000,1.0000,1455.9388,0.0000,0.0000,8590.0388,0.0000,-8590.0388,23.4385,16.1412,316.8000,0.0000,316.8000,0.0082,85.6216,3.7000,1.0000,0.0000,0.0000,0.0000,85.6216,0.0000,0.0000,0.0000,231.1784,231.1784,23.4199,35.4607,0.0000,11278.6000,-11278.6000,0.2924,0.0000,0.0000,0.0000,2301.7551,4.9000,1.0000,2301.7551,0.0000,0.0000,13580.3551,0.0000,-13580.3551,24.2063,16.9090,1032.0000,0.0000,1032.0000,0.0268,278.9189,3.7000,1.0000,0.0000,0.0000,0.0000,278.9189,0.0000,0.0000,0.0000,753.0811,753.0811,24.1492,18.6646,21.4069,-6.3142,-94712.7012,4.4773,498.5223,4.9852,4.4773,0.0000,3.2630,18.6864,17.9941,18.3402,-1.4944,-11955.1075,4.4773,1046.4458,10.4645,4.4773,0.0000,11.4734,18.0094,17.1956,17.6025,-2.0076,-14053.1601,4.4773,1229.9293,12.2993,4.4773,0.0000,14.9795,22.9457,22.9442,5.4958,22.9426,5.4978,22.9410,5.4996,22.9410,957.3739,38.2950,23.4251,23.4234,5.4234,23.4216,5.4233,23.4199,5.4232,23.4199,957.3739,38.2950,24.1627,24.1582,8.4311,24.1537,8.4284,24.1492,8.4251,24.1492,280.0359,5.6007,18.6646,18.6719,-11.7765,18.6792,-11.7161,18.6864,-11.6561,18.6864,957.3739,38.2950,17.9941,17.9992,-9.5428,18.0043,-9.5055,18.0094,-9.4685,18.0094,957.3739,38.2950,17.1956,17.2136,-15.9470,17.2314,-15.7961,17.2489,-15.6477,17.2489,280.0359,5.6007,4.4773,43.7219,2.9849,0.0000,29.7159,73.4378,-93739.0000,-119565.1975,-120720.9688
5041.0000,17.1725,29.3948,0.0000,81545.0000,-81545.0000,2.1142,0.0000,0.0000,0.0000,18121.1111,4.5000,1.0000,18121.1111,0.0000,0.0000,99666.1111,0.0000,-99666.1111,23.3254,16.0281,9221.4000,0.0000,9221.4000,0.2391,2492.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2492.2703,0.0000,0.0000,0.0000,6729.1297,6729.1297,22.9016,34.9424,0.0000,7762.2000,-7762.2000,0.2012,0.0000,0.0000,0.0000,1584.1224,4.9000,1.0000,1584.1224,0.0000,0.0000,9346.3224,0.0000,-9346.3224,23.4786,16.1813,305.5000,0.0000,305.5000,0.0079,82.5676,3.7000,1.0000,0.0000,0.0000,0.0000,82.5676,0.0000,0.0000,0.0000,222.9324,222.9324,23.4544,35.4953,0.0000,8525.2000,-8525.2000,0.2210,0.0000,0.0000,0.0000,1739.8367,4.9000,1.0000,1739.8367,0.0000,0.0000,10265.0367,0.0000,-10265.0367,24.0882,16.7909,629.7000,0.0000,629.7000,0.0163,170.1892,3.7000,1.0000,0.0000,0.0000,0.0000,170.1892,0.0000,0.0000,0.0000,459.5108,459.5108,24.0417,18.4479,21.2448,-6.0407,-90610.9468,4.1997,470.3478,4.7035,4.1997,0.0000,2.6930,18.4704,17.8902,18.1803,-1.1748,-9398.0441,4.1997,987.5257,9.8753,4.1997,0.0000,9.4691,17.9070,17.1181,17.5125,-1.8256,-12779.3529,4.1997,1157.6581,11.5766,4.1997,0.0000,12.3627,22.9100,22.9072,5.7505,22.9044,5.7388,22.9016,5.7273,22.9016,856.1136,34.2445,23.4649,23.4614,6.4278,23.4579,6.4096,23.4544,6.3916,23.4544,856.1136,34.2445,24.0598,24.0537,7.9769,24.0477,7.9524,24.0417,7.9286,24.0417,250.6407,5.0128,18.4479,18.4554,-12.6828,18.4629,-12.6266,18.4704,-12.5705,18.4704,856.1136,34.2445,17.8902,17.8958,-10.0150,17.9014,-9.9762,17.9070,-9.9375,17.9070,856.1136,34.2445,17.1181,17.1364,-16.2454,17.1545,-16.1046,17.1725,-15.9648,17.1725,250.6407,5.0128,4.1997,36.6802,2.7998,0.0000,24.5247,61.2049,-87675.8000,-111865.8973,-112788.3439
5042.0000,17.1007,29.3230,0.0000,71299.0000,-71299.0000,1.8486,0.0000,0.0000,0.0000,15844.2222,4.5000,1.0000,15844.2222,0.0000,0.0000,87143.2222,0.0000,-87143.2222,23.0882,15.7909,9184.3000,0.0000,9184.3000,0.2381,2482.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2482.2432,0.0000,0.0000,0.0000,6702.0568,6702.0568,22.6261,34.6670,0.0000,9405.6000,-9405.6000,0.2439,0.0000,0.0000,0.0000,1919.5102,4.9000,1.0000,1919.5102,0.0000,0.0000,11325.1102,0.0000,-11325.1102,23.4043,16.1070,311.7000,0.0000,311.7000,0.0081,84.2432,3.7000,1.0000,0.0000,0.0000,0.0000,84.2432,0.0000,0.0000,0.0000,227.4568,227.4568,23.3795,35.4203,0.0000,6499.7000,-6499.7000,0.1685,0.0000,0.0000,0.0000,1326.4694,4.9000,1.0000,1326.4694,0.0000,0.0000,7826.1694,0.0000,-7826.1694,23.9172,16.6199,328.4000,0.0000,328.4000,0.0085,88.7568,3.7000,1.0000,0.0000,0.0000,0.0000,88.7568,0.0000,0.0000,0.0000,239.6432,239.6432,23.8882,18.2543,21.0713,-5.4666,-81998.4185,3.7735,425.2614,4.2526,3.7735,0.0000,1.9534,18.2803,17.8049,18.0426,-0.8648,-6918.6992,3.7735,891.9390,8.9194,3.7735,0.0000,6.8686,17.8239,17.0390,17.4314,-1.6320,-11424.0878,3.7735,1043.3984,10.4340,3.7735,0.0000,8.9676,22.6277,22.6272,3.3740,22.6267,3.3861,22.6261,3.3981,22.6261,710.3553,28.4142,23.3886,23.3856,6.0016,23.3825,5.9901,23.3795,5.9785,23.3795,710.3553,28.4142,23.9008,23.8966,6.7730,23.8925,6.7733,23.8882,6.7730,23.8882,208.2853,4.1657,18.2543,18.2630,-13.5082,18.2717,-13.4440,18.2803,-13.3802,18.2803,710.3553,28.4142,17.8049,17.8113,-10.3385,17.8176,-10.2952,17.8239,-10.2522,17.8239,710.3553,28.4142,17.0390,17.0598,-16.6327,17.0804,-16.4709,17.1007,-16.3113,17.1007,208.2853,4.1657,3.7735,27.3546,2.5156,0.0000,17.7896,45.1442,-77379.9000,-99125.3451,-100341.2055
5043.0000,17.0365,29.2587,0.0000,63796.9000,-63796.9000,1.6541,0.0000,0.0000,0.0000,14177.0889,4.5000,1.0000,14177.0889,0.0000,0.0000,77973.9889,0.0000,-77973.9889,23.0174,15.7201,9181.2000,0.0000,9181.2000,0.2380,2481.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2481.4054,0.0000,0.0000,0.0000,6699.7946,6699.7946,22.5002,34.5410,0.0000,8303.0000,-8303.0000,0.2153,0.0000,0.0000,0.0000,1694.4898,4.9000,1.0000,1694.4898,0.0000,0.0000,9997.4898,0.0000,-9997.4898,23.2670,15.9697,309.1000,0.0000,309.1000,0.0080,83.5405,3.7000,1.0000,0.0000,0.0000,0.0000,83.5405,0.0000,0.0000,0.0000,225.5595,225.5595,23.2425,35.2833,0.0000,4995.4000,-4995.4000,0.1295,0.0000,0.0000,0.0000,1019.4694,4.9000,1.0000,1019.4694,0.0000,0.0000,6014.8694,0.0000,-6014.8694,23.7039,16.4066,328.4000,0.0000,328.4000,0.0085,88.7568,3.7000,1.0000,0.0000,0.0000,0.0000,88.7568,0.0000,0.0000,0.0000,239.6432,239.6432,23.6824,18.1046,20.8935,-4.8479,-72719.0446,3.3801,383.3852,3.8339,3.3801,0.0000,1.4040,18.1338,17.7263,17.9300,-0.6641,-5312.7858,3.3801,802.3834,8.0238,3.3801,0.0000,4.9367,17.7479,16.9669,17.3574,-1.4545,-10181.4572,3.3801,937.2873,9.3729,3.3801,0.0000,6.4453,22.5035,22.5024,2.8574,22.5013,2.8605,22.5002,2.8636,22.5002,586.5068,23.4603,23.2497,23.2473,5.0080,23.2449,5.0032,23.2425,4.9984,23.2425,586.5068,23.4603,23.6855,23.6846,4.9762,23.6836,5.0122,23.6824,5.0467,23.6824,172.2489,3.4450,18.1046,18.1143,-13.9851,18.1241,-13.9149,18.1338,-13.8451,18.1338,586.5068,23.4603,17.7263,17.7335,-10.6401,17.7407,-10.5909,17.7479,-10.5419,17.7479,586.5068,23.4603,16.9669,16.9904,-16.9649,17.0136,-16.7824,17.0365,-16.6024,17.0365,172.2489,3.4450,3.3801,20.2376,2.2534,0.0000,12.7860,33.0236,-67276.6000,-86821.3508,-88213.2876
5044.0000,16.9936,29.2158,0.0000,61076.5000,-61076.5000,1.5835,0.0000,0.0000,0.0000,13572.5556,4.5000,1.0000,13572.5556,0.0000,0.0000,74649.0556,0.0000,-74649.0556,22.7170,15.4198,9219.9000,0.0000,9219.9000,0.2390,2491.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2491.8649,0.0000,0.0000,0.0000,6728.0351,6728.0351,22.2053,34.2461,0.0000,11631.7000,-11631.7000,0.3016,0.0000,0.0000,0.0000,2373.8163,4.9000,1.0000,2373.8163,0.0000,0.0000,14005.5163,0.0000,-14005.5163,23.2791,15.9818,304.5000,0.0000,304.5000,0.0079,82.2973,3.7000,1.0000,0.0000,0.0000,0.0000,82.2973,0.0000,0.0000,0.0000,222.2027,222.2027,23.2512,35.2920,0.0000,4088.9000,-4088.9000,0.1060,0.0000,0.0000,0.0000,834.4694,4.9000,1.0000,834.4694,0.0000,0.0000,4923.3694,0.0000,-4923.3694,23.6287,16.3314,629.6000,0.0000,629.6000,0.0163,170.1622,3.7000,1.0000,0.0000,0.0000,0.0000,170.1622,0.0000,0.0000,0.0000,459.4378,459.4378,23.5825,18.0060,20.7942,-4.8488,-72732.3606,3.3816,384.9301,3.8493,3.3816,0.0000,1.4058,18.0345,17.6603,17.8474,-0.6102,-4881.4361,3.3816,805.2530,8.0525,3.3816,0.0000,4.9430,17.6821,16.9259,17.3040,-1.4089,-9862.3270,3.3816,939.6116,9.3961,3.3816,0.0000,6.4536,22.2012,22.2026,0.4923,22.2040,0.5196,22.2053,0.5466,22.2053,586.9421,23.4777,23.2621,23.2584,5.6111,23.2548,5.5935,23.2512,5.5760,23.2512,586.9421,23.4777,23.5934,23.5897,4.7839,23.5861,4.7791,23.5825,4.7754,23.5825,172.3757,3.4475,18.0060,18.0155,-14.0679,18.0250,-14.0046,18.0345,-13.9415,18.0345,586.9421,23.4777,17.6603,17.6676,-10.8513,17.6748,-10.8047,17.6821,-10.7582,17.6821,586.9421,23.4777,16.9259,16.9487,-16.9722,16.9712,-16.8103,16.9936,-16.6495,16.9936,172.3757,3.4475,3.3816,20.2612,2.2544,0.0000,12.8024,33.0636,-66643.1000,-86168.2656,-87476.1237
5045.0000,16.9759,29.1981,0.0000,56212.8000,-56212.8000,1.4574,0.0000,0.0000,0.0000,12491.7333,4.5000,1.0000,12491.7333,0.0000,0.0000,68704.5333,0.0000,-68704.5333,22.6166,15.3193,9185.9000,0.0000,9185.9000,0.2382,2482.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2482.6757,0.0000,0.0000,0.0000,6703.2243,6703.2243,22.0686,34.1095,0.0000,8031.4000,-8031.4000,0.2082,0.0000,0.0000,0.0000,1639.0612,4.9000,1.0000,1639.0612,0.0000,0.0000,9670.4612,0.0000,-9670.4612,22.8626,15.5653,395.6000,0.0000,395.6000,0.0103,106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,106.9189,0.0000,0.0000,0.0000,288.6811,288.6811,22.8428,34.8836,0.0000,4436.6000,-4436.6000,0.1150,0.0000,0.0000,0.0000,905.4286,4.9000,1.0000,905.4286,0.0000,0.0000,5342.0286,0.0000,-5342.0286,23.2814,15.9841,2938.6000,0.0000,2938.6000,0.0762,794.2162,3.7000,1.0000,0.0000,0.0000,0.0000,794.2162,0.0000,0.0000,0.0000,2144.3838,2144.3838,23.1435,18.1015,20.6225,-4.0941,-61412.2022,3.1579,361.7222,3.6172,3.1579,0.0000,1.1449,18.1251,17.5210,17.8230,-0.9198,-7358.3548,3.1579,752.6978,7.5270,3.1579,0.0000,4.0258,17.5476,16.9061,17.2268,-1.1163,-7813.7908,3.1579,880.0800,8.8008,3.1579,0.0000,5.2560,22.0662,22.0670,0.0218,22.0678,0.0390,22.0686,0.0562,22.0686,521.1656,20.8466,22.8389,22.8402,1.7489,22.8416,1.7823,22.8428,1.8151,22.8428,521.1656,20.8466,23.1053,23.1188,-0.2282,23.1315,-0.0293,23.1435,0.1610,23.1435,153.2152,3.0643,18.1015,18.1094,-12.3681,18.1173,-12.3236,18.1251,-12.2792,18.1251,521.1656,20.8466,17.5210,17.5299,-11.8149,17.5388,-11.7545,17.5476,-11.6944,17.5476,521.1656,20.8466,16.9061,16.9296,-16.7888,16.9529,-16.6244,16.9759,-16.4617,16.9759,153.2152,3.0643,3.1579,16.8044,2.1053,0.0000,10.4267,27.2311,-56160.7000,-74580.7339,-76584.3478
5046.0000,16.9851,29.0834,1087.2000,67792.8000,-66705.6000,1.7577,247.0909,4.4000,1.0000,15065.0667,4.5000,1.0000,15312.1576,0.0000,0.0000,82857.8667,840.1091,-82017.7576,22.3437,15.0464,9181.4000,0.0000,9181.4000,0.2380,2481.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2481.4595,0.0000,0.0000,0.0000,6699.9405,6699.9405,21.9096,33.9504,0.0000,8760.0000,-8760.0000,0.2271,0.0000,0.0000,0.0000,1787.7551,4.9000,1.0000,1787.7551,0.0000,0.0000,10547.7551,0.0000,-10547.7551,22.5987,15.3014,308.1000,0.0000,308.1000,0.0080,83.2703,3.7000,1.0000,0.0000,0.0000,0.0000,83.2703,0.0000,0.0000,0.0000,224.8297,224.8297,22.5875,34.6283,0.0000,6332.6000,-6332.6000,0.1642,0.0000,0.0000,0.0000,1292.3673,4.9000,1.0000,1292.3673,0.0000,0.0000,7624.9673,0.0000,-7624.9673,23.0856,15.7883,9664.9000,0.0000,9664.9000,0.2506,2612.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2612.1351,0.0000,0.0000,0.0000,7052.7649,7052.7649,22.6702,18.4463,20.5583,-4.3100,-64650.3167,3.9684,455.6159,4.5562,3.9684,0.0000,2.2720,18.4555,17.3906,17.9231,-2.0373,-16298.2788,3.9684,942.2729,9.4227,3.9684,0.0000,7.9887,17.4131,16.9338,17.1734,-1.0480,-7335.9865,3.9684,1108.2133,11.0821,3.9684,0.0000,10.4300,21.9059,21.9072,-0.8311,21.9084,-0.8110,21.9096,-0.7911,21.9096,775.5205,31.0208,22.5840,22.5852,0.1261,22.5863,0.1507,22.5875,0.1751,22.5875,775.5205,31.0208,22.6249,22.6402,-4.5218,22.6553,-4.3306,22.6702,-4.1410,22.6702,227.2282,4.5446,18.4463,18.4493,-8.5939,18.4524,-8.5967,18.4555,-8.5991,18.4555,775.5205,31.0208,17.3906,17.3981,-12.6095,17.4056,-12.5670,17.4131,-12.5246,17.4131,775.5205,31.0208,16.9338,16.9509,-16.1572,16.9680,-16.0752,16.9851,-15.9915,16.9851,227.2282,4.5446,3.9684,31.4018,2.6456,0.0000,20.6906,52.0924,-62643.8000,-86212.9449,-88284.5820
5047.0000,16.9425,29.1647,0.0000,77694.4000,-77694.4000,2.0144,0.0000,0.0000,0.0000,17265.4222,4.5000,1.0000,17265.4222,0.0000,0.0000,94959.8222,0.0000,-94959.8222,22.4933,15.1960,9217.0000,0.0000,9217.0000,0.2390,2491.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2491.0811,0.0000,0.0000,0.0000,6725.9189,6725.9189,22.0950,34.1358,0.0000,8360.1000,-8360.1000,0.2168,0.0000,0.0000,0.0000,1706.1429,4.9000,1.0000,1706.1429,0.0000,0.0000,10066.2429,0.0000,-10066.2429,22.6834,15.3861,302.7000,0.0000,302.7000,0.0078,81.8108,3.7000,1.0000,0.0000,0.0000,0.0000,81.8108,0.0000,0.0000,0.0000,220.8892,220.8892,22.6667,34.7075,0.0000,8208.4000,-8208.4000,0.2128,0.0000,0.0000,0.0000,1675.1837,4.9000,1.0000,1675.1837,0.0000,0.0000,9883.5837,0.0000,-9883.5837,23.2444,15.9471,10267.3000,0.0000,10267.3000,0.2662,2774.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2774.9459,0.0000,0.0000,0.0000,7492.3541,7492.3541,22.7993,18.3778,20.5885,-5.0427,-75640.1169,4.4354,508.6812,5.0868,4.4354,0.0000,3.1723,18.3925,17.4535,17.9230,-2.0080,-16063.7585,4.4354,1053.1824,10.5318,4.4354,0.0000,11.1546,17.4694,16.8922,17.1808,-1.4107,-9874.8800,4.4354,1238.2994,12.3830,4.4354,0.0000,14.5632,22.1001,22.0984,1.8020,22.0967,1.7914,22.0950,1.7811,22.0950,941.7854,37.6714,22.6705,22.6692,1.8871,22.6680,1.8845,22.6667,1.8821,22.6667,941.7854,37.6714,22.8065,22.8037,-0.5934,22.8013,-0.6386,22.7993,-0.6780,22.7993,275.5121,5.5102,18.3778,18.3827,-9.4572,18.3876,-9.4343,18.3925,-9.4115,18.3925,941.7854,37.6714,17.4535,17.4588,-11.4646,17.4641,-11.4439,17.4694,-11.4230,17.4694,941.7854,37.6714,16.8922,16.9090,-16.4579,16.9258,-16.3712,16.9425,-16.2847,16.9425,275.5121,5.5102,4.4354,42.6090,2.9570,0.0000,28.8902,71.4991,-74475.9000,-100470.4866,-101578.7554
5048.0000,16.9382,29.1229,453.6000,93310.8000,-92857.2000,2.4193,103.0909,4.4000,1.0000,20735.7333,4.5000,1.0000,20838.8242,0.0000,0.0000,114046.5333,350.5091,-113696.0242,22.8443,15.5470,12165.1000,0.0000,12165.1000,0.3154,3287.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3287.8649,0.0000,0.0000,0.0000,8877.2351,8877.2351,22.3738,34.4146,0.0000,3943.5000,-3943.5000,0.1022,0.0000,0.0000,0.0000,804.7959,4.9000,1.0000,804.7959,0.0000,0.0000,4748.2959,0.0000,-4748.2959,22.6205,15.3232,317.6000,0.0000,317.6000,0.0082,85.8378,3.7000,1.0000,0.0000,0.0000,0.0000,85.8378,0.0000,0.0000,0.0000,231.7622,231.7622,22.6069,34.6477,0.0000,8734.4000,-8734.4000,0.2265,0.0000,0.0000,0.0000,1782.5306,4.9000,1.0000,1782.5306,0.0000,0.0000,10516.9306,0.0000,-10516.9306,23.1532,15.8559,9865.7000,0.0000,9865.7000,0.2558,2666.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2666.4054,0.0000,0.0000,0.0000,7199.2946,7199.2946,22.7808,18.4680,20.6244,-5.5349,-83023.0095,4.9911,571.6585,5.7166,4.9911,0.0000,4.5201,18.4779,17.4573,17.9676,-2.4560,-19647.9353,4.9911,1183.1061,11.8311,4.9911,0.0000,15.8938,17.4718,16.8964,17.1841,-1.5823,-11075.9608,4.9911,1393.2472,13.9325,4.9911,0.0000,20.7506,22.3832,22.3801,4.7622,22.3769,4.7410,22.3738,4.7199,22.3738,1157.7606,46.3104,22.6084,22.6079,1.7004,22.6074,1.7075,22.6069,1.7146,22.6069,1157.7606,46.3104,22.7792,22.7798,-0.1544,22.7803,-0.1385,22.7808,-0.1235,22.7808,338.1471,6.7629,18.4680,18.4713,-8.4260,18.4746,-8.4185,18.4779,-8.4109,18.4779,1157.7606,46.3104,17.4573,17.4621,-11.1793,17.4669,-11.1606,17.4718,-11.1420,17.4718,1157.7606,46.3104,16.8964,16.9103,-16.1597,16.9243,-16.1045,16.9382,-16.0486,16.9382,338.1471,6.7629,4.9911,58.9228,3.3274,0.0000,41.1644,100.0872,-83186.7000,-112652.9589,-113746.9055
