Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5049.0000,16.9581,29.1804,0.0000,107249.6000,-107249.6000,2.7806,0.0000,0.0000,0.0000,23833.2444,4.5000,1.0000,23833.2444,0.0000,0.0000,131082.8444,0.0000,-131082.8444,22.5044,15.2071,15180.0000,0.0000,15180.0000,0.3936,4102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4102.7027,0.0000,0.0000,0.0000,11077.2973,11077.2973,22.0377,34.0785,0.0000,14992.8000,-14992.8000,0.3887,0.0000,0.0000,0.0000,3059.7551,4.9000,1.0000,3059.7551,0.0000,0.0000,18052.5551,0.0000,-18052.5551,22.8015,15.5042,306.1000,0.0000,306.1000,0.0079,82.7297,3.7000,1.0000,0.0000,0.0000,0.0000,82.7297,0.0000,0.0000,0.0000,223.3703,223.3703,22.7862,34.8270,0.0000,11174.1000,-11174.1000,0.2897,0.0000,0.0000,0.0000,2280.4286,4.9000,1.0000,2280.4286,0.0000,0.0000,13454.5286,0.0000,-13454.5286,23.3555,16.0582,8661.0000,0.0000,8661.0000,0.2246,2340.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2340.8108,0.0000,0.0000,0.0000,6320.1892,6320.1892,23.0668,18.5557,20.8113,-7.1078,-106616.4296,6.1277,697.0995,6.9710,6.1277,0.0000,8.3648,18.5629,17.5268,18.0449,-3.0609,-24487.0074,6.1277,1448.2827,14.4828,6.1277,0.0000,29.4129,17.5371,16.9262,17.2316,-2.0627,-14438.6967,6.1277,1707.4080,17.0741,6.1277,0.0000,38.4009,22.0357,22.0364,1.1042,22.0371,1.1245,22.0377,1.1446,22.0377,1659.3641,66.3746,22.7921,22.7901,3.9493,22.7882,3.9413,22.7862,3.9334,22.7862,1659.3641,66.3746,23.0881,23.0808,4.1875,23.0737,4.1125,23.0668,4.0397,23.0668,483.3411,9.6668,18.5557,18.5581,-7.5555,18.5605,-7.5542,18.5629,-7.5528,18.5629,1659.3641,66.3746,17.5268,17.5303,-10.2875,17.5337,-10.2810,17.5371,-10.2744,17.5371,1659.3641,66.3746,16.9262,16.9368,-15.6276,16.9475,-15.6054,16.9581,-15.5824,16.9581,483.3411,9.6668,6.1277,103.6271,4.0851,0.0000,76.1786,179.8057,-109269.4000,-144969.0714,-145542.1337
5050.0000,16.9848,29.2071,0.0000,112697.2000,-112697.2000,2.9219,0.0000,0.0000,0.0000,25043.8222,4.5000,1.0000,25043.8222,0.0000,0.0000,137741.0222,0.0000,-137741.0222,22.2501,14.9529,18163.0000,0.0000,18163.0000,0.4709,4908.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4908.9189,0.0000,0.0000,0.0000,13254.0811,13254.0811,21.7472,33.7880,0.0000,20469.2000,-20469.2000,0.5307,0.0000,0.0000,0.0000,4177.3878,4.9000,1.0000,4177.3878,0.0000,0.0000,24646.5878,0.0000,-24646.5878,22.6893,15.3920,311.4000,0.0000,311.4000,0.0081,84.1622,3.7000,1.0000,0.0000,0.0000,0.0000,84.1622,0.0000,0.0000,0.0000,227.2378,227.2378,22.6788,34.7196,0.0000,14902.2000,-14902.2000,0.3864,0.0000,0.0000,0.0000,3041.2653,4.9000,1.0000,3041.2653,0.0000,0.0000,17943.4653,0.0000,-17943.4653,23.3647,16.0674,7857.9000,0.0000,7857.9000,0.2037,2123.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2123.7568,0.0000,0.0000,0.0000,5734.1432,5734.1432,23.1340,18.7196,20.9268,-7.6987,-115480.5484,6.7825,768.3717,7.6837,6.7825,0.0000,11.3432,18.7239,17.5729,18.1484,-3.7640,-30111.6971,6.7825,1596.7670,15.9677,6.7825,0.0000,39.8856,17.5818,16.9570,17.2694,-2.3351,-16345.4083,6.7825,1887.1189,18.8712,6.7825,0.0000,52.0738,21.7435,21.7447,-1.2571,21.7459,-1.2357,21.7472,-1.2144,21.7472,1983.8200,79.3528,22.6806,22.6800,2.8892,22.6794,2.8965,22.6788,2.9037,22.6788,1983.8200,79.3528,23.1455,23.1417,4.8051,23.1378,4.7873,23.1340,4.7690,23.1340,577.1023,11.5420,18.7196,18.7210,-6.0006,18.7225,-6.0058,18.7239,-6.0108,18.7239,1983.8200,79.3528,17.5729,17.5759,-9.7620,17.5788,-9.7568,17.5818,-9.7515,17.5818,1983.8200,79.3528,16.9570,16.9663,-15.1597,16.9756,-15.1441,16.9848,-15.1281,16.9848,577.1023,11.5420,6.7825,137.0925,4.5217,0.0000,103.3026,240.3952,-121736.3000,-161115.6131,-161937.6539
5051.0000,17.0064,29.2286,0.0000,117579.5000,-117579.5000,3.0485,0.0000,0.0000,0.0000,26128.7778,4.5000,1.0000,26128.7778,0.0000,0.0000,143708.2778,0.0000,-143708.2778,22.1905,14.8932,18161.5000,0.0000,18161.5000,0.4709,4908.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4908.5135,0.0000,0.0000,0.0000,13252.9865,13252.9865,21.7134,33.7542,0.0000,24046.3000,-24046.3000,0.6234,0.0000,0.0000,0.0000,4907.4082,4.9000,1.0000,4907.4082,0.0000,0.0000,28953.7082,0.0000,-28953.7082,22.7579,15.4606,363.1000,0.0000,363.1000,0.0094,98.1351,3.7000,1.0000,0.0000,0.0000,0.0000,98.1351,0.0000,0.0000,0.0000,264.9649,264.9649,22.7443,34.7851,0.0000,18304.6000,-18304.6000,0.4746,0.0000,0.0000,0.0000,3735.6327,4.9000,1.0000,3735.6327,0.0000,0.0000,22040.2327,0.0000,-22040.2327,23.5394,16.2421,6352.0000,0.0000,6352.0000,0.1647,1716.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1716.7568,0.0000,0.0000,0.0000,4635.2432,4635.2432,23.3507,18.7694,21.0600,-8.4665,-126997.7242,7.1872,810.3072,8.1031,7.1872,0.0000,13.4972,18.7742,17.6310,18.2026,-3.9612,-31689.7361,7.1872,1688.5743,16.8857,7.1872,0.0000,47.4597,17.6388,16.9805,17.3097,-2.6069,-18248.5840,7.1872,1996.6289,19.9663,7.1872,0.0000,61.9625,21.7124,21.7128,-0.8028,21.7131,-0.7929,21.7134,-0.7830,21.7134,2197.0276,87.8811,22.7483,22.7470,3.8564,22.7456,3.8552,22.7443,3.8539,22.7443,2197.0276,87.8811,23.3722,23.3649,7.5285,23.3578,7.4715,23.3507,7.4154,23.3507,638.6619,12.7732,18.7694,18.7710,-5.7372,18.7726,-5.7379,18.7742,-5.7385,18.7742,2197.0276,87.8811,17.6310,17.6336,-9.1568,17.6362,-9.1532,17.6388,-9.1495,17.6388,2197.0276,87.8811,16.9805,16.9892,-14.8298,16.9978,-14.8142,17.0064,-14.7983,17.0064,638.6619,12.7732,7.1872,160.8620,4.7915,0.0000,122.9194,283.7814,-135053.8000,-176549.0240,-176936.0443
5052.0000,17.0317,29.2539,0.0000,121017.6000,-121017.6000,3.1376,0.0000,0.0000,0.0000,26892.8000,4.5000,1.0000,26892.8000,0.0000,0.0000,147910.4000,0.0000,-147910.4000,22.0971,14.7998,18151.8000,0.0000,18151.8000,0.4706,4905.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4905.8919,0.0000,0.0000,0.0000,13245.9081,13245.9081,21.6448,33.6856,0.0000,28528.1000,-28528.1000,0.7396,0.0000,0.0000,0.0000,5822.0612,4.9000,1.0000,5822.0612,0.0000,0.0000,34350.1612,0.0000,-34350.1612,22.8212,15.5239,358.8000,0.0000,358.8000,0.0093,96.9730,3.7000,1.0000,0.0000,0.0000,0.0000,96.9730,0.0000,0.0000,0.0000,261.8270,261.8270,22.8078,34.8486,0.0000,21063.1000,-21063.1000,0.5461,0.0000,0.0000,0.0000,4298.5918,4.9000,1.0000,4298.5918,0.0000,0.0000,25361.6918,0.0000,-25361.6918,23.6763,16.3790,5548.8000,0.0000,5548.8000,0.1439,1499.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1499.6757,0.0000,0.0000,0.0000,4049.1243,4049.1243,23.5164,18.8506,21.1835,-9.0828,-136241.8123,7.5707,849.7552,8.4976,7.5707,0.0000,15.7752,18.8543,17.6769,18.2656,-4.2975,-34379.9113,7.5707,1774.4408,17.7444,7.5707,0.0000,55.4696,17.6840,17.0078,17.3459,-2.8208,-19745.4702,7.5707,2100.2401,21.0024,7.5707,0.0000,72.4200,21.6435,21.6439,-0.9868,21.6444,-0.9757,21.6448,-0.9646,21.6448,2407.8936,96.3157,22.8122,22.8107,4.6022,22.8093,4.6001,22.8078,4.5980,22.8078,2407.8936,96.3157,23.5377,23.5305,9.1868,23.5234,9.1392,23.5164,9.0917,23.5164,699.5094,13.9902,18.8506,18.8518,-5.0819,18.8531,-5.0845,18.8543,-5.0871,18.8543,2407.8936,96.3157,17.6769,17.6793,-8.7253,17.6817,-8.7221,17.6840,-8.7188,17.6840,2407.8936,96.3157,17.0078,17.0158,-14.4762,17.0237,-14.4632,17.0317,-14.4498,17.0317,699.5094,13.9902,7.5707,185.6845,5.0471,0.0000,143.6648,329.3493,-146549.4000,-190065.3936,-190367.1939
5053.0000,17.0558,29.2780,0.0000,126942.6000,-126942.6000,3.2912,0.0000,0.0000,0.0000,28209.4667,4.5000,1.0000,28209.4667,0.0000,0.0000,155152.0667,0.0000,-155152.0667,22.1593,14.8620,18172.8000,0.0000,18172.8000,0.4712,4911.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4911.5676,0.0000,0.0000,0.0000,13261.2324,13261.2324,21.7223,33.7631,0.0000,28300.3000,-28300.3000,0.7337,0.0000,0.0000,0.0000,5775.5714,4.9000,1.0000,5775.5714,0.0000,0.0000,34075.8714,0.0000,-34075.8714,22.8432,15.5459,451.5000,0.0000,451.5000,0.0117,122.0270,3.7000,1.0000,0.0000,0.0000,0.0000,122.0270,0.0000,0.0000,0.0000,329.4730,329.4730,22.8282,34.8690,0.0000,23861.5000,-23861.5000,0.6187,0.0000,0.0000,0.0000,4869.6939,4.9000,1.0000,4869.6939,0.0000,0.0000,28731.1939,0.0000,-28731.1939,23.7733,16.4760,4946.5000,0.0000,4946.5000,0.1282,1336.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1336.8919,0.0000,0.0000,0.0000,3609.6081,3609.6081,23.6340,18.9368,21.2854,-9.5201,-142801.8970,7.8821,881.4685,8.8147,7.8821,0.0000,17.8029,18.9398,17.7211,18.3304,-4.6309,-37047.3124,7.8821,1842.9065,18.4291,7.8821,0.0000,62.5996,17.7277,17.0333,17.3805,-3.0155,-21108.5770,7.8821,2183.7285,21.8373,7.8821,0.0000,81.7288,21.7231,21.7228,0.2533,21.7225,0.2568,21.7223,0.2603,21.7223,2585.3671,103.4147,22.8323,22.8309,4.8333,22.8296,4.8326,22.8282,4.8319,22.8282,2585.3671,103.4147,23.6545,23.6477,10.1838,23.6408,10.1438,23.6340,10.1040,23.6340,750.6959,15.0139,18.9368,18.9378,-4.4064,18.9388,-4.4098,18.9398,-4.4132,18.9398,2585.3671,103.4147,17.7211,17.7233,-8.3280,17.7255,-8.3253,17.7277,-8.3225,17.7277,2585.3671,103.4147,17.0333,17.0408,-14.1710,17.0483,-14.1586,17.0558,-14.1460,17.0558,750.6959,15.0139,7.8821,207.5501,5.2547,0.0000,162.1314,369.6815,-155533.6000,-200758.8185,-200957.7863
5054.0000,17.1004,29.3226,0.0000,137184.7000,-137184.7000,3.5568,0.0000,0.0000,0.0000,30485.4889,4.5000,1.0000,30485.4889,0.0000,0.0000,167670.1889,0.0000,-167670.1889,22.1603,14.8630,18150.8000,0.0000,18150.8000,0.4706,4905.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4905.6216,0.0000,0.0000,0.0000,13245.1784,13245.1784,21.7597,33.8005,0.0000,34180.3000,-34180.3000,0.8862,0.0000,0.0000,0.0000,6975.5714,4.9000,1.0000,6975.5714,0.0000,0.0000,41155.8714,0.0000,-41155.8714,23.0017,15.7044,360.9000,0.0000,360.9000,0.0094,97.5405,3.7000,1.0000,0.0000,0.0000,0.0000,97.5405,0.0000,0.0000,0.0000,263.3595,263.3595,22.9878,35.0286,0.0000,26692.8000,-26692.8000,0.6921,0.0000,0.0000,0.0000,5447.5102,4.9000,1.0000,5447.5102,0.0000,0.0000,32140.3102,0.0000,-32140.3102,23.9577,16.6604,4344.1000,0.0000,4344.1000,0.1126,1174.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1174.0811,0.0000,0.0000,0.0000,3170.0189,3170.0189,23.8374,19.0737,21.4555,-10.5237,-157855.1872,8.5914,954.9385,9.5494,8.5914,0.0000,23.0546,19.0752,17.7997,18.4374,-5.2835,-42268.1717,8.5914,2000.6530,20.0065,8.5914,0.0000,81.0657,17.8049,17.0812,17.4431,-3.4257,-23979.6453,8.5914,2374.5358,23.7454,8.5914,0.0000,105.8378,21.7606,21.7603,0.8203,21.7600,0.8243,21.7597,0.8283,21.7597,3010.3160,120.4126,22.9937,22.9918,6.4752,22.9898,6.4685,22.9878,6.4617,22.9878,3010.3160,120.4126,23.8620,23.8538,12.2870,23.8456,12.2328,23.8374,12.1789,23.8374,873.1754,17.4635,19.0737,19.0742,-3.2592,19.0747,-3.2660,19.0752,-3.2728,19.0752,3010.3160,120.4126,17.7997,17.8014,-7.6088,17.8031,-7.6092,17.8049,-7.6095,17.8049,3010.3160,120.4126,17.0812,17.0876,-13.6162,17.0940,-13.6132,17.1004,-13.6099,17.1004,873.1754,17.4635,8.5914,263.3564,5.7276,0.0000,209.9581,473.3145,-175202.0000,-224287.8138,-224103.0042
5055.0000,17.1666,29.3889,0.0000,146966.0000,-146966.0000,3.8104,0.0000,0.0000,0.0000,32659.1111,4.5000,1.0000,32659.1111,0.0000,0.0000,179625.1111,0.0000,-179625.1111,22.0992,14.8020,18167.0000,0.0000,18167.0000,0.4710,4910.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4910.0000,0.0000,0.0000,0.0000,13257.0000,13257.0000,21.7349,33.7757,0.0000,43016.9000,-43016.9000,1.1153,0.0000,0.0000,0.0000,8778.9592,4.9000,1.0000,8778.9592,0.0000,0.0000,51795.8592,0.0000,-51795.8592,23.1572,15.8599,315.4000,0.0000,315.4000,0.0082,85.2432,3.7000,1.0000,0.0000,0.0000,0.0000,85.2432,0.0000,0.0000,0.0000,230.1568,230.1568,23.1446,35.1854,0.0000,29360.2000,-29360.2000,0.7612,0.0000,0.0000,0.0000,5991.8776,4.9000,1.0000,5991.8776,0.0000,0.0000,35352.0776,0.0000,-35352.0776,24.1153,16.8180,4946.5000,0.0000,4946.5000,0.1282,1336.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1336.8919,0.0000,0.0000,0.0000,3609.6081,3609.6081,23.9934,19.2799,21.6367,-11.4430,-171644.3531,9.4415,1042.6420,10.4264,9.4415,0.0000,30.5975,19.2797,17.9119,18.5958,-6.2266,-49812.5845,9.4415,2185.5392,21.8554,9.4415,0.0000,107.5884,17.9157,17.1508,17.5333,-3.9792,-27854.3769,9.4415,2600.4848,26.0048,9.4415,0.0000,140.4654,21.7352,21.7351,0.7051,21.7350,0.7112,21.7349,0.7172,21.7349,3556.9859,142.2794,23.1509,23.1488,7.8463,23.1467,7.8393,23.1446,7.8322,23.1446,3556.9859,142.2794,24.0162,24.0086,13.5571,24.0010,13.5152,23.9934,13.4733,23.9934,1030.5881,20.6118,19.2799,19.2799,-1.5285,19.2798,-1.5394,19.2797,-1.5502,19.2797,3556.9859,142.2794,17.9119,17.9132,-6.6269,17.9144,-6.6302,17.9157,-6.6336,17.9157,3556.9859,142.2794,17.1508,17.1561,-12.8589,17.1614,-12.8645,17.1666,-12.8697,17.1666,1030.5881,20.6118,9.4415,341.8947,6.2943,0.0000,278.6513,620.5460,-195914.2000,-249676.2830,-249311.3145
5056.0000,17.2352,29.4343,445.7000,148596.9000,-148151.2000,3.8527,101.2955,4.4000,1.0000,33021.5333,4.5000,1.0000,33122.8288,0.0000,0.0000,181618.4333,344.4045,-181274.0288,21.9325,14.6352,18158.8000,0.0000,18158.8000,0.4708,4907.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4907.7838,0.0000,0.0000,0.0000,13251.0162,13251.0162,21.5903,33.6311,0.0000,52154.1000,-52154.1000,1.3522,0.0000,0.0000,0.0000,10643.6939,4.9000,1.0000,10643.6939,0.0000,0.0000,62797.7939,0.0000,-62797.7939,23.2175,15.9202,307.9000,0.0000,307.9000,0.0080,83.2162,3.7000,1.0000,0.0000,0.0000,0.0000,83.2162,0.0000,0.0000,0.0000,224.6838,224.6838,23.2061,35.2469,0.0000,32311.0000,-32311.0000,0.8377,0.0000,0.0000,0.0000,6594.0816,4.9000,1.0000,6594.0816,0.0000,0.0000,38905.0816,0.0000,-38905.0816,24.2142,16.9169,5749.6000,0.0000,5749.6000,0.1491,1553.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1553.9459,0.0000,0.0000,0.0000,4195.6541,4195.6541,24.0850,19.4568,21.7709,-11.9072,-178607.6389,10.0056,1099.6595,10.9966,10.0056,0.0000,36.4166,19.4560,18.0255,18.7407,-6.9008,-55206.2989,10.0056,2303.5586,23.0356,10.0056,0.0000,128.0499,18.0285,17.2213,17.6249,-4.4506,-31153.9608,10.0056,2746.2332,27.4623,10.0056,0.0000,167.1795,21.5891,21.5895,-0.5511,21.5899,-0.5403,21.5903,-0.5295,21.5903,3941.9521,157.6781,23.2117,23.2098,8.1549,23.2079,8.1509,23.2061,8.1469,23.2061,3941.9521,157.6781,24.1055,24.0986,14.0346,24.0918,14.0037,24.0850,13.9729,24.0850,1141.3519,22.8270,19.4568,19.4566,-0.2528,19.4563,-0.2639,19.4560,-0.2749,19.4560,3941.9521,157.6781,18.0255,18.0265,-5.7239,18.0275,-5.7283,18.0285,-5.7327,18.0285,3941.9521,157.6781,17.2213,17.2259,-12.1668,17.2306,-12.1744,17.2352,-12.1817,17.2352,1141.3519,22.8270,10.0056,401.4828,6.6704,0.0000,331.6460,733.1288,-208400.0000,-265305.5502,-264967.8985
5057.0000,17.2204,29.3536,1507.6000,130949.1000,-129441.5000,3.3951,342.6364,4.4000,1.0000,29099.8000,4.5000,1.0000,29442.4364,0.0000,0.0000,160048.9000,1164.9636,-158883.9364,21.7907,14.4934,15179.6000,0.0000,15179.6000,0.3936,4102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4102.5946,0.0000,0.0000,0.0000,11077.0054,11077.0054,21.4738,33.5146,0.0000,43043.1000,-43043.1000,1.1160,0.0000,0.0000,0.0000,8784.3061,4.9000,1.0000,8784.3061,0.0000,0.0000,51827.4061,0.0000,-51827.4061,22.9646,15.6673,303.7000,0.0000,303.7000,0.0079,82.0811,3.7000,1.0000,0.0000,0.0000,0.0000,82.0811,0.0000,0.0000,0.0000,221.6189,221.6189,22.9559,34.9967,0.0000,34728.6000,-34728.6000,0.9004,0.0000,0.0000,0.0000,7087.4694,4.9000,1.0000,7087.4694,0.0000,0.0000,41816.0694,0.0000,-41816.0694,24.1588,16.8615,7556.7000,0.0000,7556.7000,0.1959,2042.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2042.3514,0.0000,0.0000,0.0000,5514.3486,5514.3486,23.9854,19.3789,21.6822,-10.6763,-160144.1502,9.0132,993.7357,9.9374,9.0132,0.0000,26.6201,19.3805,17.9998,18.6901,-5.9999,-47999.0131,9.0132,2079.0329,20.7903,9.0132,0.0000,93.6030,18.0044,17.2018,17.6031,-3.9861,-27902.3685,9.0132,2475.9179,24.7592,9.0132,0.0000,122.2063,21.4721,21.4726,-1.3169,21.4732,-1.3054,21.4738,-1.2939,21.4738,3276.5474,131.0619,22.9582,22.9575,5.4391,22.9567,5.4461,22.9559,5.4530,22.9559,3276.5474,131.0619,24.0001,23.9953,12.2746,23.9904,12.2670,23.9854,12.2592,23.9854,949.8556,18.9971,19.3789,19.3794,-1.5412,19.3799,-1.5426,19.3805,-1.5440,19.3805,3276.5474,131.0619,17.9998,18.0013,-6.2515,18.0029,-6.2492,18.0044,-6.2470,18.0044,3276.5474,131.0619,17.2018,17.2080,-12.5954,17.2142,-12.5797,17.2204,-12.5642,17.2204,949.8556,18.9971,9.0132,300.6878,6.0088,0.0000,242.4294,543.1172,-184173.2000,-235714.4389,-236045.5319
5058.0000,17.1630,29.3734,181.3000,118432.5000,-118251.2000,3.0706,41.2045,4.4000,1.0000,26318.3333,4.5000,1.0000,26359.5379,0.0000,0.0000,144750.8333,140.0955,-144610.7379,21.9599,14.6626,9179.8000,0.0000,9179.8000,0.2380,2481.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2481.0270,0.0000,0.0000,0.0000,6698.7730,6698.7730,21.7343,33.7752,0.0000,29105.3000,-29105.3000,0.7546,0.0000,0.0000,0.0000,5939.8571,4.9000,1.0000,5939.8571,0.0000,0.0000,35045.1571,0.0000,-35045.1571,22.8968,15.5995,316.0000,0.0000,316.0000,0.0082,85.4054,3.7000,1.0000,0.0000,0.0000,0.0000,85.4054,0.0000,0.0000,0.0000,230.5946,230.5946,22.8855,34.9263,0.0000,35082.4000,-35082.4000,0.9096,0.0000,0.0000,0.0000,7159.6735,4.9000,1.0000,7159.6735,0.0000,0.0000,42242.0735,0.0000,-42242.0735,24.2867,16.9894,8861.8000,0.0000,8861.8000,0.2298,2395.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2395.0811,0.0000,0.0000,0.0000,6466.7189,6466.7189,24.0484,19.1183,21.5833,-9.9085,-148627.3275,7.8161,864.7951,8.6480,7.8161,0.0000,17.3594,19.1237,17.9097,18.5167,-4.5746,-36596.5599,7.8161,1814.6810,18.1468,7.8161,0.0000,61.0399,17.9164,17.1389,17.5276,-3.3486,-23440.1768,7.8161,2153.2668,21.5327,7.8161,0.0000,79.6926,21.7377,21.7366,1.7418,21.7355,1.7358,21.7343,1.7299,21.7343,2547.2787,101.8911,22.8892,22.8879,5.0571,22.8867,5.0578,22.8855,5.0585,22.8855,2547.2787,101.8911,24.0722,24.0642,13.0514,24.0563,13.0031,24.0484,12.9556,24.0484,739.7124,14.7942,19.1183,19.1201,-4.2715,19.1219,-4.2605,19.1237,-4.2496,19.1237,2547.2787,101.8911,17.9097,17.9120,-7.2329,17.9142,-7.2240,17.9164,-7.2151,17.9164,2547.2787,101.8911,17.1389,17.1470,-13.3999,17.1550,-13.3620,17.1630,-13.3243,17.1630,739.7124,14.7942,7.8161,202.7840,5.2107,0.0000,158.0919,360.8759,-164081.3000,-208501.8820,-208664.0643
5059.0000,17.0820,29.2551,682.0000,107239.0000,-106557.0000,2.7804,155.0000,4.4000,1.0000,23830.8889,4.5000,1.0000,23985.8889,0.0000,0.0000,131069.8889,527.0000,-130542.8889,22.2895,14.9922,9202.2000,0.0000,9202.2000,0.2386,2487.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2487.0811,0.0000,0.0000,0.0000,6715.1189,6715.1189,22.0148,34.0556,0.0000,9395.1000,-9395.1000,0.2436,0.0000,0.0000,0.0000,1917.3673,4.9000,1.0000,1917.3673,0.0000,0.0000,11312.4673,0.0000,-11312.4673,22.4660,15.1687,307.0000,0.0000,307.0000,0.0080,82.9730,3.7000,1.0000,0.0000,0.0000,0.0000,82.9730,0.0000,0.0000,0.0000,224.0270,224.0270,22.4598,34.5007,0.0000,32517.3000,-32517.3000,0.8431,0.0000,0.0000,0.0000,6636.1837,4.9000,1.0000,6636.1837,0.0000,0.0000,39153.4837,0.0000,-39153.4837,24.0217,16.7244,8460.2000,0.0000,8460.2000,0.2193,2286.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2286.5405,0.0000,0.0000,0.0000,6173.6595,6173.6595,23.7684,18.9012,21.3348,-8.1340,-122010.6808,6.4994,725.5461,7.2555,6.4994,0.0000,9.9812,18.9092,17.7749,18.3420,-3.5546,-28436.4374,6.4994,1518.9481,15.1895,6.4994,0.0000,35.0963,17.7845,17.0501,17.4173,-2.6299,-18409.4490,6.4994,1798.1076,17.9811,6.4994,0.0000,45.8210,22.0217,22.0194,4.4098,22.0171,4.3945,22.0148,4.3792,22.0148,1840.3991,73.6160,22.4571,22.4580,1.0499,22.4589,1.0718,22.4598,1.0935,22.4598,1840.3991,73.6160,23.7754,23.7732,9.2813,23.7708,9.3061,23.7684,9.3296,23.7684,535.6694,10.7134,18.9012,18.9039,-6.1239,18.9066,-6.1063,18.9092,-6.0888,18.9092,1840.3991,73.6160,17.7749,17.7781,-8.4784,17.7813,-8.4605,17.7845,-8.4426,17.7845,1840.3991,73.6160,17.0501,17.0608,-14.3615,17.0715,-14.2954,17.0820,-14.2299,17.0820,535.6694,10.7134,6.4994,121.8856,4.3329,0.0000,90.8985,212.7841,-130500.0000,-167896.0345,-168856.5673
5060.0000,16.9873,28.7738,4450.3000,78925.5000,-74475.2000,2.0463,1011.4318,4.4000,1.0000,17539.0000,4.5000,1.0000,18550.4318,0.0000,0.0000,96464.5000,3438.8682,-93025.6318,21.8037,14.5064,9202.7000,0.0000,9202.7000,0.2386,2487.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2487.2162,0.0000,0.0000,0.0000,6715.4838,6715.4838,21.4644,33.5052,0.0000,3167.5000,-3167.5000,0.0821,0.0000,0.0000,0.0000,646.4286,4.9000,1.0000,646.4286,0.0000,0.0000,3813.9286,0.0000,-3813.9286,21.6619,14.3646,302.8000,0.0000,302.8000,0.0079,81.8378,3.7000,1.0000,0.0000,0.0000,0.0000,81.8378,0.0000,0.0000,0.0000,220.9622,220.9622,21.6674,33.7082,0.0000,29406.1000,-29406.1000,0.7624,0.0000,0.0000,0.0000,6001.2449,4.9000,1.0000,6001.2449,0.0000,0.0000,35407.3449,0.0000,-35407.3449,23.5006,16.2033,7757.5000,0.0000,7757.5000,0.2011,2096.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2096.6216,0.0000,0.0000,0.0000,5660.8784,5660.8784,23.2282,18.6999,20.9641,-5.8308,-87462.6868,5.0076,566.5328,5.6653,5.0076,0.0000,4.5651,18.7120,17.6149,18.1634,-2.6489,-21191.1276,5.0076,1178.2397,11.7824,5.0076,0.0000,16.0522,17.6293,16.9424,17.2859,-1.8953,-13267.3902,5.0076,1392.4003,13.9240,5.0076,0.0000,20.9574,21.4560,21.4588,-1.5927,21.4616,-1.5545,21.4644,-1.5166,21.4644,1164.4834,46.5793,21.6504,21.6561,-6.0675,21.6618,-6.0020,21.6674,-5.9371,21.6674,1164.4834,46.5793,23.2075,23.2147,2.9493,23.2216,3.0778,23.2282,3.2031,23.2282,340.0954,6.8019,18.6999,18.7039,-7.6555,18.7080,-7.6263,18.7120,-7.5973,18.7120,1164.4834,46.5793,17.6149,17.6197,-9.8069,17.6245,-9.7748,17.6293,-9.7429,17.6293,1164.4834,46.5793,16.9424,16.9575,-15.4118,16.9725,-15.2994,16.9873,-15.1887,16.9873,340.0954,6.8019,5.0076,59.4607,3.3384,0.0000,41.5747,101.0354,-89785.8000,-119649.5810,-121921.2046
5061.0000,16.9261,28.9497,1946.1000,75731.5000,-73785.4000,1.9635,442.2955,4.4000,1.0000,16829.2222,4.5000,1.0000,17271.5177,0.0000,0.0000,92560.7222,1503.8045,-91056.9177,21.7567,14.4594,9182.8000,0.0000,9182.8000,0.2381,2481.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2481.8378,0.0000,0.0000,0.0000,6700.9622,6700.9622,21.4037,33.4445,0.0000,8101.6000,-8101.6000,0.2100,0.0000,0.0000,0.0000,1653.3878,4.9000,1.0000,1653.3878,0.0000,0.0000,9754.9878,0.0000,-9754.9878,21.9212,14.6239,398.0000,0.0000,398.0000,0.0103,107.5676,3.7000,1.0000,0.0000,0.0000,0.0000,107.5676,0.0000,0.0000,0.0000,290.4324,290.4324,21.9053,33.9462,0.0000,25900.9000,-25900.9000,0.6715,0.0000,0.0000,0.0000,5285.8980,4.9000,1.0000,5285.8980,0.0000,0.0000,31186.7980,0.0000,-31186.7980,23.5598,16.2625,6352.0000,0.0000,6352.0000,0.1647,1716.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1716.7568,0.0000,0.0000,0.0000,4635.2432,4635.2432,23.2949,18.4350,20.8650,-6.1073,-91609.1190,4.8872,554.8998,5.5490,4.8872,0.0000,4.2438,18.4510,17.5786,18.0148,-2.0554,-16443.1777,4.8872,1156.4151,11.5642,4.8872,0.0000,14.9222,17.5920,16.8811,17.2366,-1.9144,-13400.9301,4.8872,1361.5057,13.6151,4.8872,0.0000,19.4821,21.4012,21.4020,-1.4108,21.4029,-1.3990,21.4037,-1.3871,21.4037,1115.9128,44.6365,21.9058,21.9056,-1.8490,21.9055,-1.8507,21.9053,-1.8521,21.9053,1115.9128,44.6365,23.3139,23.3073,5.4978,23.3010,5.4400,23.2949,5.3862,23.2949,326.0174,6.5203,18.4350,18.4404,-9.7263,18.4457,-9.6879,18.4510,-9.6496,18.4510,1115.9128,44.6365,17.5786,17.5831,-9.7898,17.5876,-9.7647,17.5920,-9.7397,17.5920,1115.9128,44.6365,16.8811,16.8962,-15.8181,16.9112,-15.7177,16.9261,-15.6177,16.9261,326.0174,6.5203,4.8872,55.6145,3.2581,0.0000,38.6480,94.2625,-91855.1000,-120372.0656,-121453.2269
5062.0000,16.8703,28.7677,2637.5000,62748.0000,-60110.5000,1.6269,599.4318,4.4000,1.0000,13944.0000,4.5000,1.0000,14543.4318,0.0000,0.0000,76692.0000,2038.0682,-74653.9318,21.6036,14.3063,9199.5000,0.0000,9199.5000,0.2385,2486.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2486.3514,0.0000,0.0000,0.0000,6713.1486,6713.1486,21.1860,33.2268,0.0000,6246.4000,-6246.4000,0.1619,0.0000,0.0000,0.0000,1274.7755,4.9000,1.0000,1274.7755,0.0000,0.0000,7521.1755,0.0000,-7521.1755,21.6629,14.3656,306.4000,0.0000,306.4000,0.0079,82.8108,3.7000,1.0000,0.0000,0.0000,0.0000,82.8108,0.0000,0.0000,0.0000,223.5892,223.5892,21.6583,33.6991,0.0000,21098.8000,-21098.8000,0.5470,0.0000,0.0000,0.0000,4305.8776,4.9000,1.0000,4305.8776,0.0000,0.0000,25404.6776,0.0000,-25404.6776,23.2690,15.9717,5548.8000,0.0000,5548.8000,0.1439,1499.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1499.6757,0.0000,0.0000,0.0000,4049.1243,4049.1243,23.0226,18.2791,20.6509,-4.9877,-74814.9260,4.0892,467.9153,4.6792,4.0892,0.0000,2.4859,18.2980,17.4802,17.8891,-1.6121,-12897.1101,4.0892,972.2287,9.7223,4.0892,0.0000,8.7412,17.4982,16.8153,17.1567,-1.5387,-10771.0593,4.0892,1142.7047,11.4270,4.0892,0.0000,11.4124,21.1779,21.1806,-3.1578,21.1833,-3.1275,21.1860,-3.0974,21.1860,817.1906,32.6876,21.6487,21.6519,-3.8602,21.6551,-3.8240,21.6583,-3.7881,21.6583,817.1906,32.6876,23.0123,23.0160,2.4023,23.0195,2.4815,23.0226,2.5570,23.0226,239.3355,4.7867,18.2791,18.2854,-10.5478,18.2917,-10.5036,18.2980,-10.4595,18.2980,817.1906,32.6876,17.4802,17.4862,-10.4931,17.4922,-10.4541,17.4982,-10.4154,17.4982,817.1906,32.6876,16.8153,16.8338,-16.2798,16.8522,-16.1442,16.8703,-16.0106,16.8703,239.3355,4.7867,4.0892,34.0940,2.7262,0.0000,22.6395,56.7335,-72401.0000,-96593.9227,-98483.0954
5063.0000,16.8057,28.5394,3418.0000,54066.8000,-50648.8000,1.4018,776.8182,4.4000,1.0000,12014.8444,4.5000,1.0000,12791.6626,0.0000,0.0000,66081.6444,2641.1818,-63440.4626,21.5560,14.2587,9205.4000,0.0000,9205.4000,0.2387,2487.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2487.9459,0.0000,0.0000,0.0000,6717.4541,6717.4541,21.0620,33.1028,0.0000,5751.2000,-5751.2000,0.1491,0.0000,0.0000,0.0000,1173.7143,4.9000,1.0000,1173.7143,0.0000,0.0000,6924.9143,0.0000,-6924.9143,21.5806,14.2833,313.5000,0.0000,313.5000,0.0081,84.7297,3.7000,1.0000,0.0000,0.0000,0.0000,84.7297,0.0000,0.0000,0.0000,228.7703,228.7703,21.5721,33.6129,0.0000,16557.5000,-16557.5000,0.4293,0.0000,0.0000,0.0000,3379.0816,4.9000,1.0000,3379.0816,0.0000,0.0000,19936.5816,0.0000,-19936.5816,23.0649,15.7676,3139.4000,0.0000,3139.4000,0.0814,848.4865,3.7000,1.0000,0.0000,0.0000,0.0000,848.4865,0.0000,0.0000,0.0000,2290.9135,2290.9135,22.8954,18.0463,20.4708,-4.3173,-64760.0821,3.4626,398.8110,3.9881,3.4626,0.0000,1.5092,18.0728,17.4374,17.7551,-1.0608,-8486.0972,3.4626,827.4459,8.2745,3.4626,0.0000,5.3068,17.4578,16.7379,17.0978,-1.3735,-9614.2679,3.4626,969.7799,9.6978,3.4626,0.0000,6.9285,21.0530,21.0560,-3.7501,21.0590,-3.7199,21.0620,-3.6898,21.0620,611.6032,24.4641,21.5634,21.5663,-3.8792,21.5692,-3.8502,21.5721,-3.8214,21.5721,611.6032,24.4641,22.8933,22.8940,1.8915,22.8947,1.9211,22.8954,1.9516,22.8954,179.5553,3.5911,18.0463,18.0552,-12.1898,18.0640,-12.1237,18.0728,-12.0581,18.0728,611.6032,24.4641,17.4374,17.4442,-10.5907,17.4510,-10.5467,17.4578,-10.5030,17.4578,611.6032,24.4641,16.7379,16.7608,-16.8654,16.7834,-16.6887,16.8057,-16.5150,16.8057,179.5553,3.5911,3.4626,21.6167,2.3084,0.0000,13.7445,35.3612,-60299.2000,-81064.8207,-82860.4471
5064.0000,16.7629,27.6798,7124.0000,42171.9000,-35047.9000,1.0934,1619.0909,4.4000,1.0000,9371.5333,4.5000,1.0000,10990.6242,0.0000,0.0000,51543.4333,5504.9091,-46038.5242,21.0344,13.7371,9183.0000,0.0000,9183.0000,0.2381,2481.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2481.8919,0.0000,0.0000,0.0000,6701.1081,6701.1081,20.4473,32.4881,0.0000,6530.2000,-6530.2000,0.1693,0.0000,0.0000,0.0000,1332.6939,4.9000,1.0000,1332.6939,0.0000,0.0000,7862.8939,0.0000,-7862.8939,21.1768,13.8795,335.2000,0.0000,335.2000,0.0087,90.5946,3.7000,1.0000,0.0000,0.0000,0.0000,90.5946,0.0000,0.0000,0.0000,244.6054,244.6054,21.1790,33.2198,0.0000,12601.9000,-12601.9000,0.3267,0.0000,0.0000,0.0000,2571.8163,4.9000,1.0000,2571.8163,0.0000,0.0000,15173.7163,0.0000,-15173.7163,22.5868,15.2895,1031.1000,0.0000,1031.1000,0.0267,278.6757,3.7000,1.0000,0.0000,0.0000,0.0000,278.6757,0.0000,0.0000,0.0000,752.4243,752.4243,22.5575,17.9493,20.2534,-3.3112,-49667.4834,2.7944,324.4196,3.2442,2.7944,0.0000,0.7933,17.9798,17.3446,17.6622,-0.8558,-6846.0071,2.7944,670.1481,6.7015,2.7944,0.0000,2.7894,17.3723,16.6795,17.0259,-1.0667,-7466.7148,2.7944,784.8189,7.8482,2.7944,0.0000,3.6418,20.4127,20.4244,-9.4550,20.4359,-9.3421,20.4473,-9.2306,20.4473,421.5849,16.8634,21.1541,21.1625,-7.2322,21.1708,-7.1509,21.1790,-7.0705,21.1790,421.5849,16.8634,22.5170,22.5312,-1.7710,22.5447,-1.5836,22.5575,-1.4042,22.5575,124.1730,2.4835,17.9493,17.9595,-12.3799,17.9697,-12.3068,17.9798,-12.2342,17.9798,421.5849,16.8634,17.3446,17.3539,-11.2304,17.3631,-11.1652,17.3723,-11.1007,17.3723,421.5849,16.8634,16.6795,16.7078,-17.1818,16.7356,-16.9563,16.7629,-16.7358,16.7629,124.1730,2.4835,2.7944,12.0332,1.8629,0.0000,7.2245,19.2577,-43630.7000,-61376.9966,-63980.2053
5065.0000,16.6974,28.2791,3752.6000,45265.3000,-41512.7000,1.1736,852.8636,4.4000,1.0000,10058.9556,4.5000,1.0000,10911.8192,0.0000,0.0000,55324.2556,2899.7364,-52424.5192,21.5630,14.2657,9190.4000,0.0000,9190.4000,0.2383,2483.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2483.8919,0.0000,0.0000,0.0000,6706.5081,6706.5081,20.9369,32.9777,0.0000,6528.9000,-6528.9000,0.1693,0.0000,0.0000,0.0000,1332.4286,4.9000,1.0000,1332.4286,0.0000,0.0000,7861.3286,0.0000,-7861.3286,21.6665,14.3692,330.9000,0.0000,330.9000,0.0086,89.4324,3.7000,1.0000,0.0000,0.0000,0.0000,89.4324,0.0000,0.0000,0.0000,241.4676,241.4676,21.6375,33.6783,0.0000,9886.1000,-9886.1000,0.2563,0.0000,0.0000,0.0000,2017.5714,4.9000,1.0000,2017.5714,0.0000,0.0000,11903.6714,0.0000,-11903.6714,22.7422,15.4449,629.3000,0.0000,629.3000,0.0163,170.0811,3.7000,1.0000,0.0000,0.0000,0.0000,170.0811,0.0000,0.0000,0.0000,459.2189,459.2189,22.6788,17.6881,20.1834,-3.5849,-53773.3637,2.7935,325.1499,3.2515,2.7935,0.0000,0.7925,17.7264,17.3850,17.5557,-0.4598,-3678.3844,2.7935,672.6706,6.7267,2.7935,0.0000,2.7868,17.4085,16.6102,17.0093,-1.2288,-8601.8463,2.7935,785.0767,7.8508,2.7935,0.0000,3.6384,20.9406,20.9392,-2.9096,20.9380,-2.9393,20.9369,-2.9676,20.9369,421.3573,16.8543,21.6441,21.6418,-1.3276,21.6396,-1.3609,21.6375,-1.3930,21.6375,421.3573,16.8543,22.6996,22.6919,1.5608,22.6850,1.4648,22.6788,1.3796,22.6788,124.1066,2.4821,17.6881,17.7009,-14.3363,17.7137,-14.2427,17.7264,-14.1499,17.7264,421.3573,16.8543,17.3850,17.3929,-10.5142,17.4007,-10.4690,17.4085,-10.4239,17.4085,421.3573,16.8543,16.6102,16.6396,-17.6740,16.6687,-17.4529,16.6974,-17.2346,16.6974,124.1066,2.4821,2.7935,12.0230,1.8623,0.0000,7.2177,19.2407,-47777.1000,-64782.3246,-66053.5944
5066.0000,16.6732,28.0869,4379.3000,41855.0000,-37475.7000,1.0852,995.2955,4.4000,1.0000,9301.1111,4.5000,1.0000,10296.4066,0.0000,0.0000,51156.1111,3384.0045,-47772.1066,21.2925,13.9952,9201.6000,0.0000,9201.6000,0.2386,2486.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2486.9189,0.0000,0.0000,0.0000,6714.6811,6714.6811,20.6634,32.7042,0.0000,9349.3000,-9349.3000,0.2424,0.0000,0.0000,0.0000,1908.0204,4.9000,1.0000,1908.0204,0.0000,0.0000,11257.3204,0.0000,-11257.3204,21.7519,14.4546,343.6000,0.0000,343.6000,0.0089,92.8649,3.7000,1.0000,0.0000,0.0000,0.0000,92.8649,0.0000,0.0000,0.0000,250.7351,250.7351,21.7272,33.7681,0.0000,7867.2000,-7867.2000,0.2040,0.0000,0.0000,0.0000,1605.5510,4.9000,1.0000,1605.5510,0.0000,0.0000,9472.7510,0.0000,-9472.7510,22.6432,15.3459,328.3000,0.0000,328.3000,0.0085,88.7297,3.7000,1.0000,0.0000,0.0000,0.0000,88.7297,0.0000,0.0000,0.0000,239.5703,239.5703,22.6214,17.5877,20.1046,-3.4705,-52057.4400,2.6813,312.9899,3.1299,2.6813,0.0000,0.7008,17.6248,17.3448,17.4848,-0.3620,-2895.6626,2.6813,647.4011,6.4740,2.6813,0.0000,2.4642,17.3715,16.5868,16.9791,-1.1593,-8115.2078,2.6813,754.4150,7.5442,2.6813,0.0000,3.2172,20.6432,20.6501,-5.8667,20.6568,-5.8039,20.6634,-5.7421,20.6634,392.4879,15.6995,21.7277,21.7276,-0.5860,21.7274,-0.5866,21.7272,-0.5874,21.7272,392.4879,15.6995,22.6201,22.6208,1.0474,22.6212,1.0755,22.6214,1.0994,22.6214,115.6779,2.3136,17.5877,17.6001,-14.5124,17.6125,-14.4309,17.6248,-14.3497,17.6248,392.4879,15.6995,17.3448,17.3537,-10.7639,17.3626,-10.7088,17.3715,-10.6542,17.3715,392.4879,15.6995,16.5868,16.6159,-17.5967,16.6447,-17.3931,16.6732,-17.1915,16.6732,115.6779,2.3136,2.6813,10.7507,1.7875,0.0000,6.3822,17.1330,-44818.7000,-61297.1915,-63068.3105
5067.0000,16.7156,27.9385,5036.5000,38943.8000,-33907.3000,1.0097,1144.6591,4.4000,1.0000,8654.1778,4.5000,1.0000,9798.8369,0.0000,0.0000,47597.9778,3891.8409,-43706.1369,21.4067,14.1094,9176.8000,0.0000,9176.8000,0.2379,2480.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2480.2162,0.0000,0.0000,0.0000,6696.5838,6696.5838,20.6999,32.7407,0.0000,6978.4000,-6978.4000,0.1809,0.0000,0.0000,0.0000,1424.1633,4.9000,1.0000,1424.1633,0.0000,0.0000,8402.5633,0.0000,-8402.5633,21.6018,14.3045,333.4000,0.0000,333.4000,0.0086,90.1081,3.7000,1.0000,0.0000,0.0000,0.0000,90.1081,0.0000,0.0000,0.0000,243.2919,243.2919,21.5847,33.6255,0.0000,6351.4000,-6351.4000,0.1647,0.0000,0.0000,0.0000,1296.2041,4.9000,1.0000,1296.2041,0.0000,0.0000,7647.6041,0.0000,-7647.6041,22.4055,15.1082,328.3000,0.0000,328.3000,0.0085,88.7297,3.7000,1.0000,0.0000,0.0000,0.0000,88.7297,0.0000,0.0000,0.0000,239.5703,239.5703,22.0993,17.8361,19.9677,-2.8410,-42615.3591,2.4156,304.0537,3.0405,2.5917,0.1761,0.6329,17.8609,17.1347,17.4978,-0.8458,-6766.1313,2.4156,582.9488,5.8295,2.4156,0.0000,1.8018,17.1732,16.6313,16.9022,-0.7213,-5049.0621,2.4156,681.6703,6.8167,2.4156,0.0000,2.3524,20.6880,20.6920,-4.8363,20.6959,-4.8089,20.6999,-4.7814,20.6999,327.7128,13.1085,21.5757,21.5787,-2.0874,21.5817,-2.0551,21.5847,-2.0233,21.5847,327.7128,13.1085,22.3798,22.3905,-1.2806,22.4006,-1.1385,22.4102,-1.0032,22.4102,96.7483,1.9350,17.8361,17.8444,-11.4126,17.8526,-11.3757,17.8609,-11.3386,17.8609,327.7128,13.1085,17.1347,17.1476,-12.6350,17.1605,-12.5436,17.1732,-12.4530,17.1732,327.7128,13.1085,16.6313,16.6597,-16.7799,16.6878,-16.5928,16.7156,-16.4077,16.7156,96.7483,1.9350,2.4156,8.0896,1.6104,0.0000,4.7870,12.8765,-37398.6000,-52576.8583,-54430.5526
5068.0000,16.6269,28.1933,4399.8000,51838.3000,-47438.5000,1.3440,999.9545,4.4000,1.0000,11519.6222,4.5000,1.0000,12519.5768,0.0000,0.0000,63357.9222,3399.8455,-59958.0768,21.7693,14.4720,9186.9000,0.0000,9186.9000,0.2382,2482.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2482.9459,0.0000,0.0000,0.0000,6703.9541,6703.9541,21.1840,33.2248,0.0000,10394.8000,-10394.8000,0.2695,0.0000,0.0000,0.0000,2121.3878,4.9000,1.0000,2121.3878,0.0000,0.0000,12516.1878,0.0000,-12516.1878,22.2574,14.9601,339.3000,0.0000,339.3000,0.0088,91.7027,3.7000,1.0000,0.0000,0.0000,0.0000,91.7027,0.0000,0.0000,0.0000,247.5973,247.5973,22.2139,34.2548,0.0000,5342.9000,-5342.9000,0.1385,0.0000,0.0000,0.0000,1090.3878,4.9000,1.0000,1090.3878,0.0000,0.0000,6433.2878,0.0000,-6433.2878,22.7657,15.4684,629.2000,0.0000,629.2000,0.0163,170.0541,3.7000,1.0000,0.0000,0.0000,0.0000,170.0541,0.0000,0.0000,0.0000,459.1459,459.1459,22.6850,17.4240,20.0545,-4.0895,-61342.6546,3.0230,353.5261,3.5353,3.0230,0.0000,1.0043,17.4645,17.3272,17.3959,-0.2001,-1600.4614,3.0230,732.3969,7.3240,3.0230,0.0000,3.5315,17.3458,16.5441,16.9450,-1.3353,-9347.2539,3.0230,851.6811,8.5168,3.0230,0.0000,4.6107,21.1943,21.1908,0.4513,21.1873,0.4058,21.1840,0.3611,21.1840,483.1347,19.3254,22.2362,22.2287,4.7249,22.2212,4.6491,22.2139,4.5746,22.2139,483.1347,19.3254,22.7263,22.7116,3.6019,22.6979,3.4256,22.6850,3.2617,22.6850,142.1290,2.8426,17.4240,17.4376,-15.4098,17.4511,-15.3165,17.4645,-15.2240,17.4645,483.1347,19.3254,17.3272,17.3334,-10.2978,17.3396,-10.2809,17.3458,-10.2634,17.3458,483.1347,19.3254,16.5441,16.5720,-17.7226,16.5996,-17.5473,16.6269,-17.3731,16.6269,142.1290,2.8426,3.0230,14.9145,2.0153,0.0000,9.1465,24.0610,-53020.8000,-71496.8550,-72290.3699
5069.0000,16.6582,28.8018,639.3000,62826.0000,-62186.7000,1.6289,145.2955,4.4000,1.0000,13961.3333,4.5000,1.0000,14106.6288,0.0000,0.0000,76787.3333,494.0045,-76293.3288,22.1648,14.8675,9204.6000,0.0000,9204.6000,0.2386,2487.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2487.7297,0.0000,0.0000,0.0000,6716.8703,6716.8703,21.6639,33.7047,0.0000,10769.0000,-10769.0000,0.2792,0.0000,0.0000,0.0000,2197.7551,4.9000,1.0000,2197.7551,0.0000,0.0000,12966.7551,0.0000,-12966.7551,22.5998,15.3025,416.3000,0.0000,416.3000,0.0108,112.5135,3.7000,1.0000,0.0000,0.0000,0.0000,112.5135,0.0000,0.0000,0.0000,303.7865,303.7865,22.5592,34.6001,0.0000,6213.3000,-6213.3000,0.1611,0.0000,0.0000,0.0000,1268.0204,4.9000,1.0000,1268.0204,0.0000,0.0000,7481.3204,0.0000,-7481.3204,23.0992,15.8019,2936.1000,0.0000,2936.1000,0.0761,793.5405,3.7000,1.0000,0.0000,0.0000,0.0000,793.5405,0.0000,0.0000,0.0000,2142.5595,2142.5595,22.9070,17.4319,20.1694,-5.0571,-75857.1961,3.5921,418.3151,4.1832,3.5921,0.0000,1.6851,17.4581,17.2714,17.3647,-0.3232,-2585.9714,3.5921,871.3202,8.7132,3.5921,0.0000,5.9251,17.2919,16.6010,16.9464,-1.3674,-9572.0454,3.5921,1011.9640,10.1196,3.5921,0.0000,7.7357,21.6800,21.6746,4.7122,21.6692,4.6593,21.6639,4.6068,21.6639,651.9690,26.0788,22.5778,22.5716,7.3012,22.5654,7.2529,22.5592,7.2047,22.5592,651.9690,26.0788,22.9446,22.9320,6.1081,22.9194,5.9909,22.9070,5.8739,22.9070,191.3026,3.8261,17.4319,17.4406,-14.5554,17.4493,-14.5174,17.4581,-14.4791,17.4581,651.9690,26.0788,17.2714,17.2782,-10.8785,17.2851,-10.8488,17.2919,-10.8192,17.2919,651.9690,26.0788,16.6010,16.6199,-16.7980,16.6390,-16.7309,16.6582,-16.6608,16.6582,191.3026,3.8261,3.5921,23.9031,2.3947,0.0000,15.3459,39.2489,-66612.0000,-87578.1881,-88015.2129
5070.0000,16.7768,28.9068,1733.4000,145179.6000,-143446.2000,3.7641,393.9545,4.4000,1.0000,32262.1333,4.5000,1.0000,32656.0879,0.0000,0.0000,177441.7333,1339.4455,-176102.2879,23.5273,16.2300,9177.0000,0.0000,9177.0000,0.2379,2480.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2480.2703,0.0000,0.0000,0.0000,6696.7297,6696.7297,23.2385,35.2793,0.0000,257.3000,-257.3000,0.0067,0.0000,0.0000,0.0000,52.5102,4.9000,1.0000,52.5102,0.0000,0.0000,309.8102,0.0000,-309.8102,23.2504,15.9531,385.4000,0.0000,385.4000,0.0100,104.1622,3.7000,1.0000,0.0000,0.0000,0.0000,104.1622,0.0000,0.0000,0.0000,281.2378,281.2378,23.2216,35.2624,0.0000,9259.9000,-9259.9000,0.2401,0.0000,0.0000,0.0000,1889.7755,4.9000,1.0000,1889.7755,0.0000,0.0000,11149.6755,0.0000,-11149.6755,23.6490,16.3517,9656.2000,0.0000,9656.2000,0.2504,2609.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2609.7838,0.0000,0.0000,0.0000,7046.4162,7046.4162,23.3414,18.0734,20.7074,-9.1617,-137425.7019,6.7636,772.3478,7.7235,6.7636,0.0000,11.2487,18.0756,17.2173,17.6465,-2.7987,-22389.4370,6.7636,1623.0158,16.2302,6.7636,0.0000,39.5534,17.2287,16.7532,16.9909,-1.7717,-12402.1913,6.7636,1902.1608,19.0216,6.7636,0.0000,51.6402,23.2706,23.2599,19.4844,23.2492,19.3876,23.2385,19.2911,23.2385,1974.1078,78.9643,23.2396,23.2336,12.9924,23.2276,12.9509,23.2216,12.9095,23.2216,1974.1078,78.9643,23.3789,23.3663,10.9723,23.3538,10.8701,23.3414,10.7680,23.3414,574.2971,11.4859,18.0734,18.0741,-7.7895,18.0748,-7.8271,18.0756,-7.8642,18.0756,1974.1078,78.9643,17.2173,17.2211,-11.2927,17.2249,-11.2921,17.2287,-11.2913,17.2287,1974.1078,78.9643,16.7532,16.7609,-14.9441,16.7688,-14.9983,16.7768,-15.0495,16.7768,574.2971,11.4859,6.7636,136.0426,4.5091,0.0000,102.4423,238.4849,-133744.8000,-173537.3898,-172217.3302
5071.0000,16.8860,29.1083,0.0000,204101.1000,-204101.1000,5.2917,0.0000,0.0000,0.0000,45355.8000,4.5000,1.0000,45355.8000,0.0000,0.0000,249456.9000,0.0000,-249456.9000,23.7077,16.4104,15553.0000,0.0000,15553.0000,0.4032,4203.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4203.5135,0.0000,0.0000,0.0000,11349.4865,11349.4865,23.3843,35.4251,0.0000,942.9000,-942.9000,0.0244,0.0000,0.0000,0.0000,192.4286,4.9000,1.0000,192.4286,0.0000,0.0000,1135.3286,0.0000,-1135.3286,23.4154,16.1181,719.8000,0.0000,719.8000,0.0187,194.5405,3.7000,1.0000,0.0000,0.0000,0.0000,194.5405,0.0000,0.0000,0.0000,525.2595,525.2595,23.3910,35.4318,0.0000,12214.9000,-12214.9000,0.3167,0.0000,0.0000,0.0000,2492.8367,4.9000,1.0000,2492.8367,0.0000,0.0000,14707.7367,0.0000,-14707.7367,23.7932,16.4959,10258.0000,0.0000,10258.0000,0.2660,2772.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2772.4324,0.0000,0.0000,0.0000,7485.5676,7485.5676,23.5655,18.7934,21.1795,-11.6337,-174505.5766,9.4811,1064.3314,10.6433,9.4811,0.0000,30.9839,18.7900,17.4627,18.1264,-6.0672,-48537.7624,9.4811,2233.9357,22.3394,9.4811,0.0000,108.9471,17.4672,16.8703,17.1687,-3.1185,-21829.2818,9.4811,2648.1821,26.4818,9.4811,0.0000,142.2393,23.3973,23.3930,17.8265,23.3887,17.8059,23.3843,17.7851,23.3843,3583.4199,143.3368,23.4010,23.3977,13.1427,23.3943,13.1309,23.3910,13.1190,23.3910,3583.4199,143.3368,23.5885,23.5809,12.5477,23.5732,12.5129,23.5655,12.4773,23.5655,1038.1959,20.7639,18.7934,18.7923,-1.3532,18.7912,-1.3951,18.7900,-1.4369,18.7900,3583.4199,143.3368,17.4627,17.4642,-8.6851,17.4657,-8.7017,17.4672,-8.7182,17.4672,3583.4199,143.3368,16.8703,16.8755,-13.7489,16.8807,-13.8049,16.8860,-13.8600,16.8860,1038.1959,20.7639,9.4811,345.8760,6.3207,0.0000,282.1703,628.0463,-190728.1000,-245939.6518,-244872.6209
5072.0000,17.1418,29.3641,0.0000,236853.1000,-236853.1000,6.1409,0.0000,0.0000,0.0000,52634.0222,4.5000,1.0000,52634.0222,0.0000,0.0000,289487.1222,0.0000,-289487.1222,23.0517,15.7544,18980.6000,0.0000,18980.6000,0.4921,5129.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5129.8919,0.0000,0.0000,0.0000,13850.7081,13850.7081,22.7667,34.8075,0.0000,45921.2000,-45921.2000,1.1906,0.0000,0.0000,0.0000,9371.6735,4.9000,1.0000,9371.6735,0.0000,0.0000,55292.8735,0.0000,-55292.8735,23.8955,16.5982,1160.0000,0.0000,1160.0000,0.0301,313.5135,3.7000,1.0000,0.0000,0.0000,0.0000,313.5135,0.0000,0.0000,0.0000,846.4865,846.4865,23.8674,35.9083,0.0000,13785.6000,-13785.6000,0.3574,0.0000,0.0000,0.0000,2813.3878,4.9000,1.0000,2813.3878,0.0000,0.0000,16598.9878,0.0000,-16598.9878,24.2063,16.9090,9856.8000,0.0000,9856.8000,0.2556,2664.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2664.0000,0.0000,0.0000,0.0000,7192.8000,7192.8000,24.0322,19.4958,21.7640,-14.8142,-222212.5060,12.6999,1396.1158,13.9612,12.6999,0.0000,74.4677,19.4905,17.9410,18.7157,-9.4870,-75895.7879,12.6999,2926.5961,29.2660,12.6999,0.0000,261.8472,17.9410,17.1360,17.5385,-5.6334,-39434.1371,12.6999,3521.6480,35.2165,12.6999,0.0000,341.8627,22.7689,22.7682,9.9734,22.7674,9.9852,22.7667,9.9969,22.7667,6018.4712,240.7388,23.8782,23.8746,16.8599,23.8710,16.8434,23.8674,16.8269,23.8674,6018.4712,240.7388,24.0595,24.0504,17.3463,24.0413,17.2905,24.0322,17.2349,24.0322,1737.8661,34.7573,19.4958,19.4940,4.2285,19.4922,4.1897,19.4905,4.1510,19.4905,6018.4712,240.7388,17.9410,17.9410,-4.2194,17.9410,-4.2446,17.9410,-4.2697,17.9410,6018.4712,240.7388,17.1360,17.1379,-10.8532,17.1398,-10.9301,17.1418,-11.0060,17.1418,1737.8661,34.7573,12.6999,777.6098,8.4666,0.0000,678.1776,1455.7874,-266562.5000,-339488.9889,-337542.4311
5073.0000,17.4258,29.6480,0.0000,255363.3000,-255363.3000,6.6208,0.0000,0.0000,0.0000,56747.4000,4.5000,1.0000,56747.4000,0.0000,0.0000,312110.7000,0.0000,-312110.7000,23.0280,15.7307,21551.4000,0.0000,21551.4000,0.5588,5824.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5824.7027,0.0000,0.0000,0.0000,15726.6973,15726.6973,22.7415,34.7823,0.0000,68421.2000,-68421.2000,1.7739,0.0000,0.0000,0.0000,13963.5102,4.9000,1.0000,13963.5102,0.0000,0.0000,82384.7102,0.0000,-82384.7102,24.2203,16.9230,1245.0000,0.0000,1245.0000,0.0323,336.4865,3.7000,1.0000,0.0000,0.0000,0.0000,336.4865,0.0000,0.0000,0.0000,908.5135,908.5135,24.1942,36.2351,0.0000,16176.6000,-16176.6000,0.4194,0.0000,0.0000,0.0000,3301.3469,4.9000,1.0000,3301.3469,0.0000,0.0000,19477.9469,0.0000,-19477.9469,24.5439,17.2466,8653.2000,0.0000,8653.2000,0.2244,2338.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2338.7027,0.0000,0.0000,0.0000,6314.4973,6314.4973,24.4056,19.9913,22.1984,-16.3949,-245923.0563,14.4443,1563.5475,15.6355,14.4443,0.0000,109.5603,19.9861,18.3587,19.1724,-11.3331,-90664.5143,14.4443,3318.0750,33.1808,14.4443,0.0000,385.2414,18.3574,17.4236,17.8905,-7.4320,-52024.1161,14.4443,4084.7441,40.8474,14.4443,0.0000,502.9638,22.7458,22.7443,9.7330,22.7429,9.7324,22.7415,9.7318,22.7415,7567.3936,302.6957,24.2039,24.2007,18.7349,24.1975,18.7220,24.1942,18.7090,24.1942,7567.3936,302.6957,24.4305,24.4222,20.4166,24.4139,20.3726,24.4056,20.3285,24.4056,2182.0302,43.6406,19.9913,19.9896,7.3823,19.9878,7.3500,19.9861,7.3177,19.9861,7567.3936,302.6957,18.3587,18.3583,-0.9328,18.3578,-0.9565,18.3574,-0.9800,18.3574,7567.3936,302.6957,17.4236,17.4243,-8.0505,17.4250,-8.1241,17.4258,-8.1970,17.4258,2182.0302,43.6406,14.4443,1111.7150,9.6295,0.0000,997.7655,2109.4806,-308511.5000,-391023.6490,-388611.6867
5074.0000,17.7080,29.9302,0.0000,268533.1000,-268533.1000,6.9622,0.0000,0.0000,0.0000,59674.0222,4.5000,1.0000,59674.0222,0.0000,0.0000,328207.1222,0.0000,-328207.1222,23.0785,15.7812,25430.2000,0.0000,25430.2000,0.6593,6873.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6873.0270,0.0000,0.0000,0.0000,18557.1730,18557.1730,22.7707,34.8115,0.0000,84427.4000,-84427.4000,2.1889,0.0000,0.0000,0.0000,17230.0816,4.9000,1.0000,17230.0816,0.0000,0.0000,101657.4816,0.0000,-101657.4816,24.4341,17.1368,1271.1000,0.0000,1271.1000,0.0330,343.5405,3.7000,1.0000,0.0000,0.0000,0.0000,343.5405,0.0000,0.0000,0.0000,927.5595,927.5595,24.4101,36.4509,0.0000,19911.5000,-19911.5000,0.5162,0.0000,0.0000,0.0000,4063.5714,4.9000,1.0000,4063.5714,0.0000,0.0000,23975.0714,0.0000,-23975.0714,24.8024,17.5051,7850.8000,0.0000,7850.8000,0.2035,2121.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2121.8378,0.0000,0.0000,0.0000,5728.9622,5728.9622,24.6859,20.3990,22.5425,-17.4658,-261986.5932,15.8448,1694.4461,16.9445,15.8448,0.0000,144.6206,20.3936,18.7257,19.5596,-12.7418,-101934.1942,15.8448,3730.9929,37.3099,15.8448,0.0000,508.5222,18.7237,17.7081,18.2159,-8.8666,-62065.9579,15.8448,4921.0188,49.2102,15.8448,0.0000,663.9168,22.7748,22.7734,9.8439,22.7721,9.8425,22.7707,9.8412,22.7707,8924.3642,356.9746,24.4189,24.4160,19.5779,24.4131,19.5677,24.4101,19.5575,24.4101,8924.3642,356.9746,24.7087,24.7011,22.2731,24.6935,22.2384,24.6859,22.2035,24.6859,2570.7324,51.4146,20.3990,20.3972,9.7209,20.3954,9.6920,20.3936,9.6631,20.3936,8924.3642,356.9746,18.7257,18.7250,1.6370,18.7243,1.6148,18.7237,1.5926,18.7237,8924.3642,356.9746,17.7081,17.7080,-5.5301,17.7080,-5.5993,17.7080,-5.6679,17.7080,2570.7324,51.4146,15.8448,1437.9031,10.5632,0.0000,1317.0595,2754.9627,-338319.9000,-428625.9807,-425986.7453
5075.0000,18.0012,30.2234,0.0000,290323.3000,-290323.3000,7.5272,0.0000,0.0000,0.0000,64516.2889,4.5000,1.0000,64516.2889,0.0000,0.0000,354839.5889,0.0000,-354839.5889,23.3137,16.0164,26729.8000,0.0000,26729.8000,0.6930,7224.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7224.2703,0.0000,0.0000,0.0000,19505.5297,19505.5297,23.0164,35.0572,0.0000,97168.1000,-97168.1000,2.5193,0.0000,0.0000,0.0000,19830.2245,4.9000,1.0000,19830.2245,0.0000,0.0000,116998.3245,0.0000,-116998.3245,24.7680,17.4707,1492.2000,0.0000,1492.2000,0.0387,403.2973,3.7000,1.0000,0.0000,0.0000,0.0000,403.2973,0.0000,0.0000,0.0000,1088.9027,1088.9027,24.7425,36.7833,0.0000,23228.9000,-23228.9000,0.6023,0.0000,0.0000,0.0000,4740.5918,4.9000,1.0000,4740.5918,0.0000,0.0000,27969.4918,0.0000,-27969.4918,25.1612,17.8639,6346.3000,0.0000,6346.3000,0.1645,1715.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1715.2162,0.0000,0.0000,0.0000,4631.0838,4631.0838,25.0671,20.7862,22.9266,-19.0626,-285939.5898,17.3174,1827.1226,18.2712,17.3174,0.0000,188.8055,20.7804,19.0835,19.9320,-14.1678,-113342.5985,17.3174,4583.7004,45.8370,17.3174,0.0000,663.8875,19.0808,18.0033,18.5421,-10.2813,-71969.0771,17.3174,6857.0001,68.5700,17.3174,0.0000,866.7587,23.0217,23.0199,12.0452,23.0181,12.0392,23.0164,12.0331,23.0164,10457.9892,418.3196,24.7517,24.7486,21.7584,24.7456,21.7462,24.7425,21.7340,24.7425,10457.9892,418.3196,25.0919,25.0836,25.4768,25.0754,25.4331,25.0671,25.3894,25.0671,3009.6497,60.1930,20.7862,20.7842,11.9450,20.7823,11.9179,20.7804,11.8910,20.7804,10457.9892,418.3196,19.0835,19.0826,4.0372,19.0817,4.0155,19.0808,3.9940,19.0808,10457.9892,418.3196,18.0033,18.0026,-3.0310,18.0019,-3.0981,18.0012,-3.1648,18.0012,3009.6497,60.1930,17.3174,1841.2507,11.5449,0.0000,1719.4517,3560.7024,-376152.0000,-474581.8890,-471251.2655
