Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5076.0000,18.2172,30.4394,0.0000,305570.2000,-305570.2000,7.9225,0.0000,0.0000,0.0000,67904.4889,4.5000,1.0000,67904.4889,0.0000,0.0000,373474.6889,0.0000,-373474.6889,23.6483,16.3510,23171.6000,0.0000,23171.6000,0.6008,6262.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6262.5946,0.0000,0.0000,0.0000,16909.0054,16909.0054,23.3957,35.4365,0.0000,96475.7000,-96475.7000,2.5013,0.0000,0.0000,0.0000,19688.9184,4.9000,1.0000,19688.9184,0.0000,0.0000,116164.6184,0.0000,-116164.6184,25.0849,17.7876,1766.0000,0.0000,1766.0000,0.0458,477.2973,3.7000,1.0000,0.0000,0.0000,0.0000,477.2973,0.0000,0.0000,0.0000,1288.7027,1288.7027,25.0566,37.0974,0.0000,25913.3000,-25913.3000,0.6719,0.0000,0.0000,0.0000,5288.4286,4.9000,1.0000,5288.4286,0.0000,0.0000,31201.7286,0.0000,-31201.7286,25.5103,18.2130,5543.9000,0.0000,5543.9000,0.1437,1498.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1498.3514,0.0000,0.0000,0.0000,4045.5486,4045.5486,25.4258,21.0544,23.2401,-20.0405,-300607.0875,17.8289,1860.6294,18.6063,17.8289,0.0000,206.0343,21.0488,19.3336,20.1912,-14.7431,-117945.1213,17.8289,5125.7224,51.2572,17.8289,0.0000,724.4680,19.3309,18.2191,18.7750,-10.9213,-76449.3454,17.8289,7885.7658,78.8577,17.8289,0.0000,945.8516,23.4024,23.4002,15.2207,23.3979,15.2103,23.3957,15.1998,23.3957,11016.0240,440.6410,25.0662,25.0630,23.6357,25.0598,23.6225,25.0566,23.6092,25.0566,11016.0240,440.6410,25.4515,25.4429,28.1884,25.4344,28.1424,25.4258,28.0965,25.4258,3169.2675,63.3853,21.0544,21.0525,13.0280,21.0506,13.0038,21.0488,12.9797,21.0488,11016.0240,440.6410,19.3336,19.3327,5.3042,19.3318,5.2848,19.3309,5.2655,19.3309,11016.0240,440.6410,18.2191,18.2185,-1.6191,18.2178,-1.6771,18.2172,-1.7346,18.2172,3169.2675,63.3853,17.8289,1996.6614,11.8859,0.0000,1876.3539,3873.0153,-397477.7000,-498597.7791,-495001.5542
5077.0000,18.4820,30.7042,0.0000,320288.2000,-320288.2000,8.3041,0.0000,0.0000,0.0000,71175.1556,4.5000,1.0000,71175.1556,0.0000,0.0000,391463.3556,0.0000,-391463.3556,23.7877,16.4904,26729.4000,0.0000,26729.4000,0.6930,7224.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7224.1622,0.0000,0.0000,0.0000,19505.2378,19505.2378,23.5177,35.5586,0.0000,109730.4000,-109730.4000,2.8450,0.0000,0.0000,0.0000,22393.9592,4.9000,1.0000,22393.9592,0.0000,0.0000,132124.3592,0.0000,-132124.3592,25.3085,18.0112,1689.8000,0.0000,1689.8000,0.0438,456.7027,3.7000,1.0000,0.0000,0.0000,0.0000,456.7027,0.0000,0.0000,0.0000,1233.0973,1233.0973,25.2828,37.3236,0.0000,28495.8000,-28495.8000,0.7388,0.0000,0.0000,0.0000,5815.4694,4.9000,1.0000,5815.4694,0.0000,0.0000,34311.2694,0.0000,-34311.2694,25.7478,18.4505,4942.1000,0.0000,4942.1000,0.1281,1335.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1335.7027,0.0000,0.0000,0.0000,3606.3973,3606.3973,25.6756,21.4004,23.5380,-21.0285,-315427.1920,19.1292,1975.7893,19.7579,19.1292,0.0000,254.4814,21.3943,19.6459,20.5201,-16.1252,-129001.7353,19.1292,6986.4692,69.8647,19.1292,0.0000,894.8203,19.6425,18.4859,19.0642,-12.1909,-85335.9837,19.1292,10342.3605,103.4236,19.1292,0.0000,1168.2602,23.5233,23.5215,15.4626,23.5196,15.4568,23.5177,15.4510,23.5177,12492.8314,499.7133,25.2918,25.2888,24.6024,25.2858,24.5914,25.2828,24.5805,25.2828,12492.8314,499.7133,25.6989,25.6912,29.4762,25.6834,29.4415,25.6756,29.4066,25.6756,3591.4820,71.8296,21.4004,21.3984,15.0633,21.3964,15.0390,21.3943,15.0147,21.3943,12492.8314,499.7133,19.6459,19.6447,7.2897,19.6436,7.2698,19.6425,7.2501,19.6425,12492.8314,499.7133,18.4859,18.4846,0.4654,18.4833,0.4055,18.4820,0.3460,18.4820,3591.4820,71.8296,19.1292,2429.1164,12.7528,0.0000,2317.5620,4746.6784,-425153.1000,-533554.2517,-529764.9110
5078.0000,18.7382,30.9605,0.0000,337713.3000,-337713.3000,8.7558,0.0000,0.0000,0.0000,75047.4000,4.5000,1.0000,75047.4000,0.0000,0.0000,412760.7000,0.0000,-412760.7000,24.0485,16.7512,25437.4000,0.0000,25437.4000,0.6595,6874.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6874.9730,0.0000,0.0000,0.0000,18562.4270,18562.4270,23.8032,35.8441,0.0000,118393.5000,-118393.5000,3.0696,0.0000,0.0000,0.0000,24161.9388,4.9000,1.0000,24161.9388,0.0000,0.0000,142555.4388,0.0000,-142555.4388,25.6373,18.3400,1145.1000,0.0000,1145.1000,0.0297,309.4865,3.7000,1.0000,0.0000,0.0000,0.0000,309.4865,0.0000,0.0000,0.0000,835.6135,835.6135,25.6169,37.6578,0.0000,31161.1000,-31161.1000,0.8079,0.0000,0.0000,0.0000,6359.4082,4.9000,1.0000,6359.4082,0.0000,0.0000,37520.5082,0.0000,-37520.5082,26.0997,18.8024,4340.3000,0.0000,4340.3000,0.1125,1173.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1173.0541,0.0000,0.0000,0.0000,3167.2459,3167.2459,26.0336,21.7157,23.8746,-22.3750,-335624.5191,20.1526,2057.4442,20.5744,20.1526,0.0000,297.5492,21.7094,19.9395,20.8244,-17.1966,-137573.0458,20.1526,8637.8976,86.3790,20.1526,0.0000,1046.2575,19.9357,18.7430,19.3394,-13.2442,-92709.1126,20.1526,11928.8853,119.2889,20.1526,0.0000,1365.9737,23.8097,23.8075,17.5566,23.8054,17.5478,23.8032,17.5390,23.8032,13713.3725,548.5349,25.6265,25.6233,26.7601,25.6201,26.7472,25.6169,26.7343,25.6169,13713.3725,548.5349,26.0589,26.0504,32.2734,26.0420,32.2298,26.0336,32.1863,26.0336,3940.2269,78.8045,21.7157,21.7136,16.7387,21.7115,16.7156,21.7094,16.6925,21.7094,13713.3725,548.5349,19.9395,19.9382,9.0180,19.9370,8.9987,19.9357,8.9795,19.9357,13713.3725,548.5349,18.7430,18.7414,2.3343,18.7398,2.2767,18.7382,2.2196,18.7382,3940.2269,78.8045,20.1526,2808.7867,13.4351,0.0000,2709.7804,5518.5671,-456345.1000,-570271.3605,-565906.6775
5079.0000,18.9846,31.2068,0.0000,352480.1000,-352480.1000,9.1387,0.0000,0.0000,0.0000,78328.9111,4.5000,1.0000,78328.9111,0.0000,0.0000,430809.0111,0.0000,-430809.0111,24.2916,16.9943,24138.0000,0.0000,24138.0000,0.6258,6523.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6523.7838,0.0000,0.0000,0.0000,17614.2162,17614.2162,24.0679,36.1088,0.0000,125569.5000,-125569.5000,3.2556,0.0000,0.0000,0.0000,25626.4286,4.9000,1.0000,25626.4286,0.0000,0.0000,151195.9286,0.0000,-151195.9286,25.9305,18.6332,1112.9000,0.0000,1112.9000,0.0289,300.7838,3.7000,1.0000,0.0000,0.0000,0.0000,300.7838,0.0000,0.0000,0.0000,812.1162,812.1162,25.9109,37.9517,0.0000,32944.4000,-32944.4000,0.8541,0.0000,0.0000,0.0000,6723.3469,4.9000,1.0000,6723.3469,0.0000,0.0000,39667.7469,0.0000,-39667.7469,26.3996,19.1023,4942.1000,0.0000,4942.1000,0.1281,1335.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1335.7027,0.0000,0.0000,0.0000,3606.3973,3606.3973,26.3305,22.0168,24.1737,-23.3449,-350173.2762,21.0469,2139.4202,21.3942,21.0469,0.0000,338.9472,22.0104,20.2185,21.1144,-18.1832,-145465.2563,21.0469,9875.0930,98.7509,21.0469,0.0000,1191.8231,20.2144,18.9901,19.6023,-14.1985,-99389.6913,21.0469,13072.7883,130.7279,21.0469,0.0000,1556.0214,24.0746,24.0724,19.2495,24.0702,19.2405,24.0679,19.2315,24.0679,14821.5825,592.8633,25.9205,25.9173,28.3834,25.9141,28.3709,25.9109,28.3584,25.9109,14821.5825,592.8633,26.3551,26.3469,34.1322,26.3387,34.0928,26.3305,34.0535,26.3305,4256.7310,85.1346,22.0168,22.0147,18.2968,22.0125,18.2745,22.0104,18.2522,22.0104,14821.5825,592.8633,20.2185,20.2171,10.5849,20.2158,10.5661,20.2144,10.5473,20.2144,14821.5825,592.8633,18.9901,18.9883,4.0371,18.9864,3.9816,18.9846,3.9264,18.9846,4256.7310,85.1346,21.0469,3170.2077,14.0313,0.0000,3086.7917,6256.9994,-480801.0000,-599639.9569,-595028.2238
5080.0000,19.1871,31.4093,0.0000,359720.6000,-359720.6000,9.3264,0.0000,0.0000,0.0000,79937.9111,4.5000,1.0000,79937.9111,0.0000,0.0000,439658.5111,0.0000,-439658.5111,24.4869,17.1896,20580.8000,0.0000,20580.8000,0.5336,5562.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5562.3784,0.0000,0.0000,0.0000,15018.4216,15018.4216,24.2991,36.3399,0.0000,130475.5000,-130475.5000,3.3828,0.0000,0.0000,0.0000,26627.6531,4.9000,1.0000,26627.6531,0.0000,0.0000,157103.1531,0.0000,-157103.1531,26.1929,18.8956,1401.3000,0.0000,1401.3000,0.0363,378.7297,3.7000,1.0000,0.0000,0.0000,0.0000,378.7297,0.0000,0.0000,0.0000,1022.5703,1022.5703,26.1709,38.2117,0.0000,35122.7000,-35122.7000,0.9106,0.0000,0.0000,0.0000,7167.8980,4.9000,1.0000,7167.8980,0.0000,0.0000,42290.5980,0.0000,-42290.5980,26.6807,19.3834,5744.5000,0.0000,5744.5000,0.1489,1552.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1552.5676,0.0000,0.0000,0.0000,4191.9324,4191.9324,26.6053,22.2569,24.4311,-24.0487,-360730.8133,21.5081,2172.7669,21.7277,21.5081,0.0000,361.7198,22.2504,20.4432,21.3468,-18.7406,-149924.8942,21.5081,10427.5007,104.2750,21.5081,0.0000,1271.8974,20.4391,19.1926,19.8158,-14.7720,-103404.0970,21.5081,13605.7974,136.0580,21.5081,0.0000,1660.5649,24.3059,24.3036,20.5545,24.3013,20.5453,24.2991,20.5361,24.2991,15408.1100,616.3244,26.1805,26.1773,29.6719,26.1741,29.6593,26.1709,29.6467,26.1709,15408.1100,616.3244,26.6301,26.6219,35.7692,26.6136,35.7295,26.6053,35.6898,26.6053,4424.1912,88.4838,22.2569,22.2547,19.2755,22.2526,19.2543,22.2504,19.2332,22.2504,15408.1100,616.3244,20.4432,20.4418,11.6148,20.4404,11.5970,20.4391,11.5791,20.4391,15408.1100,616.3244,19.1926,19.1907,5.1823,19.1889,5.1309,19.1871,5.0797,19.1871,4424.1912,88.4838,21.5081,3367.7241,14.3387,0.0000,3294.1822,6661.9062,-497592.2000,-618819.3378,-614059.8045
5081.0000,19.3584,31.5806,0.0000,375258.8000,-375258.8000,9.7293,0.0000,0.0000,0.0000,83390.8444,4.5000,1.0000,83390.8444,0.0000,0.0000,458649.6444,0.0000,-458649.6444,24.8175,17.5202,13462.5000,0.0000,13462.5000,0.3490,3638.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3638.5135,0.0000,0.0000,0.0000,9823.9865,9823.9865,24.6926,36.7334,0.0000,125552.7000,-125552.7000,3.2552,0.0000,0.0000,0.0000,25623.0000,4.9000,1.0000,25623.0000,0.0000,0.0000,151175.7000,0.0000,-151175.7000,26.4920,19.1947,925.8000,0.0000,925.8000,0.0240,250.2162,3.7000,1.0000,0.0000,0.0000,0.0000,250.2162,0.0000,0.0000,0.0000,675.5838,675.5838,26.4738,38.5146,0.0000,37346.9000,-37346.9000,0.9683,0.0000,0.0000,0.0000,7621.8163,4.9000,1.0000,7621.8163,0.0000,0.0000,44968.7163,0.0000,-44968.7163,27.0090,19.7117,7549.9000,0.0000,7549.9000,0.1957,2040.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2040.5135,0.0000,0.0000,0.0000,5509.3865,5509.3865,26.9172,22.4712,24.6942,-24.9020,-373530.2388,21.7823,2186.4237,21.8642,21.7823,0.0000,375.7325,22.4646,20.6353,21.5500,-19.2116,-153692.5045,21.7823,10728.4760,107.2848,21.7823,0.0000,1321.1695,20.6311,19.3640,19.9975,-15.2083,-106457.9800,21.7823,13905.0732,139.0507,21.7823,0.0000,1724.8936,24.7006,24.6979,23.4787,24.6953,23.4658,24.6926,23.4529,24.6926,15761.7066,630.4683,26.4839,26.4806,31.4272,26.4772,31.4131,26.4738,31.3990,26.4738,15761.7066,630.4683,26.9435,26.9347,37.9049,26.9260,37.8602,26.9172,37.8154,26.9172,4525.1306,90.5026,22.4712,22.4690,20.1020,22.4668,20.0814,22.4646,20.0609,22.4646,15761.7066,630.4683,20.6353,20.6339,12.3970,20.6325,12.3798,20.6311,12.3626,20.6311,15761.7066,630.4683,19.3640,19.3621,6.0155,19.3602,5.9671,19.3584,5.9190,19.3584,4525.1306,90.5026,21.7823,3488.8411,14.5215,0.0000,3421.7956,6910.6367,-516220.2000,-638785.1040,-633680.7233
5082.0000,19.0218,31.2441,0.0000,284428.9000,-284428.9000,7.3743,0.0000,0.0000,0.0000,63206.4222,4.5000,1.0000,63206.4222,0.0000,0.0000,347635.3222,0.0000,-347635.3222,24.2693,16.9720,11117.7000,0.0000,11117.7000,0.2882,3004.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3004.7838,0.0000,0.0000,0.0000,8112.9162,8112.9162,24.1424,36.1832,0.0000,97939.7000,-97939.7000,2.5393,0.0000,0.0000,0.0000,19987.6939,4.9000,1.0000,19987.6939,0.0000,0.0000,117927.3939,0.0000,-117927.3939,25.9225,18.6252,778.3000,0.0000,778.3000,0.0202,210.3514,3.7000,1.0000,0.0000,0.0000,0.0000,210.3514,0.0000,0.0000,0.0000,567.9486,567.9486,25.9066,37.9474,0.0000,38537.1000,-38537.1000,0.9991,0.0000,0.0000,0.0000,7864.7143,4.9000,1.0000,7864.7143,0.0000,0.0000,46401.8143,0.0000,-46401.8143,26.6070,19.3097,8853.8000,0.0000,8853.8000,0.2296,2392.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2392.9189,0.0000,0.0000,0.0000,6460.8811,6460.8811,26.4926,21.9633,24.2279,-20.0036,-300054.2492,17.1761,1732.4256,17.3243,17.1761,0.0000,184.2218,21.9598,20.2088,21.0843,-14.5002,-116001.3156,17.1761,4724.2074,47.2421,17.1761,0.0000,647.7698,20.2075,19.0172,19.6124,-11.2651,-78855.3871,17.1761,7233.4905,72.3349,17.1761,0.0000,845.7158,24.1468,24.1454,16.7541,24.1439,16.7538,24.1424,16.7536,24.1424,10306.1315,412.2453,25.9139,25.9114,24.4909,25.9090,24.4866,25.9066,24.4823,25.9066,10306.1315,412.2453,26.5094,26.5038,30.9746,26.4982,30.9691,26.4926,30.9634,26.4926,2966.2051,59.3241,21.9633,21.9621,13.8763,21.9610,13.8665,21.9598,13.8567,21.9598,10306.1315,412.2453,20.2088,20.2084,7.1450,20.2079,7.1383,20.2075,7.1316,20.2075,10306.1315,412.2453,19.0172,19.0188,0.6987,19.0203,0.6944,19.0218,0.6900,19.0218,2966.2051,59.3241,17.1761,1799.7411,11.4507,0.0000,1677.7073,3477.4484,-400155.9000,-496822.7844,-494910.9520
5083.0000,18.8549,31.0771,0.0000,274584.0000,-274584.0000,7.1191,0.0000,0.0000,0.0000,61018.6667,4.5000,1.0000,61018.6667,0.0000,0.0000,335602.6667,0.0000,-335602.6667,24.2396,16.9423,11102.1000,0.0000,11102.1000,0.2878,3000.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3000.5676,0.0000,0.0000,0.0000,8101.5324,8101.5324,24.1031,36.1439,0.0000,84030.2000,-84030.2000,2.1786,0.0000,0.0000,0.0000,17149.0204,4.9000,1.0000,17149.0204,0.0000,0.0000,101179.2204,0.0000,-101179.2204,25.7265,18.4292,618.9000,0.0000,618.9000,0.0160,167.2703,3.7000,1.0000,0.0000,0.0000,0.0000,167.2703,0.0000,0.0000,0.0000,451.6297,451.6297,25.7109,37.7517,0.0000,36713.2000,-36713.2000,0.9519,0.0000,0.0000,0.0000,7492.4898,4.9000,1.0000,7492.4898,0.0000,0.0000,44205.6898,0.0000,-44205.6898,26.4202,19.1229,8452.6000,0.0000,8452.6000,0.2191,2284.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2284.4865,0.0000,0.0000,0.0000,6168.1135,6168.1135,26.3015,21.7451,24.0233,-18.9317,-283974.8826,16.1590,1641.3080,16.4131,16.1590,0.0000,153.3932,21.7412,20.0122,20.8767,-13.4704,-107763.5613,16.1590,3890.5226,38.9052,16.1590,0.0000,539.3690,20.0108,18.8511,19.4309,-10.3253,-72277.4304,16.1590,5563.4916,55.6349,16.1590,0.0000,704.1898,24.1096,24.1074,16.4949,24.1053,16.4867,24.1031,16.4784,24.1031,9242.3656,369.6946,25.7193,25.7165,22.6166,25.7137,22.6076,25.7109,22.5987,25.7109,9242.3656,369.6946,26.3212,26.3146,28.4564,26.3080,28.4338,26.3015,28.4112,26.3015,2661.7747,53.2355,21.7451,21.7438,11.6987,21.7425,11.6868,21.7412,11.6749,21.7412,9242.3656,369.6946,20.0122,20.0117,5.1796,20.0112,5.1717,20.0108,5.1638,20.0108,9242.3656,369.6946,18.8511,18.8524,-1.3786,18.8536,-1.3911,18.8549,-1.4033,18.8549,2661.7747,53.2355,16.1590,1518.5970,10.7726,0.0000,1396.9520,2915.5490,-375153.8000,-466266.3012,-464015.8742
5084.0000,18.4196,30.6418,0.0000,198881.4000,-198881.4000,5.1564,0.0000,0.0000,0.0000,44195.8667,4.5000,1.0000,44195.8667,0.0000,0.0000,243077.2667,0.0000,-243077.2667,23.8133,16.5161,11099.3000,0.0000,11099.3000,0.2878,2999.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2999.8108,0.0000,0.0000,0.0000,8099.4892,8099.4892,23.6295,35.6703,0.0000,49372.1000,-49372.1000,1.2801,0.0000,0.0000,0.0000,10075.9388,4.9000,1.0000,10075.9388,0.0000,0.0000,59448.0388,0.0000,-59448.0388,24.9486,17.6513,668.9000,0.0000,668.9000,0.0173,180.7838,3.7000,1.0000,0.0000,0.0000,0.0000,180.7838,0.0000,0.0000,0.0000,488.1162,488.1162,24.9333,36.9741,0.0000,32672.4000,-32672.4000,0.8471,0.0000,0.0000,0.0000,6667.8367,4.9000,1.0000,6667.8367,0.0000,0.0000,39340.2367,0.0000,-39340.2367,25.8062,18.5089,7750.5000,0.0000,7750.5000,0.2009,2094.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2094.7297,0.0000,0.0000,0.0000,5655.7703,5655.7703,25.6718,21.0165,23.3442,-13.9865,-209797.4336,11.6844,1214.9813,12.1498,11.6844,0.0000,57.9940,21.0176,19.4472,20.2324,-8.8464,-70770.9855,11.6844,2545.4214,25.4542,11.6844,0.0000,203.9215,19.4501,18.4025,18.9263,-6.7450,-47215.1831,11.6844,3067.9645,30.6796,11.6844,0.0000,266.2360,23.6336,23.6322,11.7167,23.6309,11.7166,23.6295,11.7165,23.6295,5190.1420,207.6057,24.9377,24.9363,14.9934,24.9348,14.9974,24.9333,15.0013,24.9333,5190.1420,207.6057,25.6807,25.6778,20.7214,25.6748,20.7423,25.6718,20.7626,25.6718,1500.0832,30.0017,21.0165,21.0169,4.5994,21.0172,4.6038,21.0176,4.6082,21.0176,5190.1420,207.6057,19.4472,19.4482,-0.2939,19.4492,-0.2877,19.4501,-0.2815,19.4501,5190.1420,207.6057,18.4025,18.4082,-6.6693,18.4140,-6.6284,18.4196,-6.5879,18.4196,1500.0832,30.0017,11.6844,617.0796,7.7896,0.0000,528.1514,1145.2310,-261407.2000,-327622.1665,-327783.6023
5085.0000,18.1455,30.3678,0.0000,186480.7000,-186480.7000,4.8349,0.0000,0.0000,0.0000,41440.1556,4.5000,1.0000,41440.1556,0.0000,0.0000,227920.8556,0.0000,-227920.8556,23.8809,16.5836,9416.8000,0.0000,9416.8000,0.2441,2545.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2545.0811,0.0000,0.0000,0.0000,6871.7189,6871.7189,23.6994,35.7402,0.0000,33532.4000,-33532.4000,0.8694,0.0000,0.0000,0.0000,6843.3469,4.9000,1.0000,6843.3469,0.0000,0.0000,40375.7469,0.0000,-40375.7469,24.7154,17.4181,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,24.7003,36.7411,0.0000,28738.8000,-28738.8000,0.7451,0.0000,0.0000,0.0000,5865.0612,4.9000,1.0000,5865.0612,0.0000,0.0000,34603.8612,0.0000,-34603.8612,25.5710,18.2737,6346.3000,0.0000,6346.3000,0.1645,1715.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1715.2162,0.0000,0.0000,0.0000,4631.0838,4631.0838,25.4364,20.5624,22.9994,-12.9128,-193692.5407,10.3033,1084.3166,10.8432,10.3033,0.0000,39.7642,20.5642,19.0998,19.8320,-7.2743,-58194.3518,10.3033,2277.7910,22.7779,10.3033,0.0000,139.8210,19.1035,18.1271,18.6153,-5.5432,-38802.2147,10.3033,2723.7500,27.2375,10.3033,0.0000,182.5477,23.7080,23.7051,13.0574,23.7022,13.0416,23.6994,13.0259,23.6994,4152.1122,166.0845,24.7077,24.7052,13.8570,24.7028,13.8491,24.7003,13.8413,24.7003,4152.1122,166.0845,25.4545,25.4484,19.0550,25.4424,19.0305,25.4364,19.0065,25.4364,1201.7929,24.0359,20.5624,20.5630,1.1567,20.5636,1.1612,20.5642,1.1658,20.5642,4152.1122,166.0845,19.0998,19.1010,-2.9063,19.1023,-2.8996,19.1035,-2.8928,19.1035,4152.1122,166.0845,18.1271,18.1333,-9.1717,18.1394,-9.1351,18.1455,-9.0985,18.1455,1201.7929,24.0359,10.3033,435.4378,6.8689,0.0000,362.1329,797.5708,-232571.9000,-291093.4367,-290689.1073
5086.0000,17.8903,30.1125,0.0000,157578.0000,-157578.0000,4.0855,0.0000,0.0000,0.0000,35017.3333,4.5000,1.0000,35017.3333,0.0000,0.0000,192595.3333,0.0000,-192595.3333,23.7806,16.4833,9196.2000,0.0000,9196.2000,0.2384,2485.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2485.4595,0.0000,0.0000,0.0000,6710.7405,6710.7405,23.5672,35.6080,0.0000,20941.7000,-20941.7000,0.5430,0.0000,0.0000,0.0000,4273.8163,4.9000,1.0000,4273.8163,0.0000,0.0000,25215.5163,0.0000,-25215.5163,24.3384,17.0411,345.2000,0.0000,345.2000,0.0089,93.2973,3.7000,1.0000,0.0000,0.0000,0.0000,93.2973,0.0000,0.0000,0.0000,251.9027,251.9027,24.3249,36.3657,0.0000,24374.6000,-24374.6000,0.6320,0.0000,0.0000,0.0000,4974.4082,4.9000,1.0000,4974.4082,0.0000,0.0000,29349.0082,0.0000,-29349.0082,25.2225,17.9252,5543.9000,0.0000,5543.9000,0.1437,1498.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1498.3514,0.0000,0.0000,0.0000,4045.5486,4045.5486,25.0857,20.0936,22.5897,-10.8817,-163225.1545,8.4773,905.0570,9.0506,8.4773,0.0000,22.1482,20.0986,18.7653,19.4320,-5.4491,-43592.9746,8.4773,1902.0239,19.0202,8.4773,0.0000,77.8784,18.7717,17.8649,18.3183,-4.2354,-29647.8096,8.4773,2266.2586,22.6626,8.4773,0.0000,101.6766,23.5754,23.5726,11.8422,23.5699,11.8299,23.5672,11.8175,23.5672,2940.0265,117.6011,24.3307,24.3288,10.9481,24.3268,10.9461,24.3249,10.9442,24.3249,2940.0265,117.6011,25.0988,25.0944,15.6215,25.0901,15.6201,25.0857,15.6185,25.0857,852.9240,17.0585,20.0936,20.0953,-2.3556,20.0969,-2.3421,20.0986,-2.3287,20.0986,2940.0265,117.6011,18.7653,18.7675,-5.3458,18.7696,-5.3319,18.7717,-5.3182,18.7717,2940.0265,117.6011,17.8649,17.8734,-11.4533,17.8819,-11.3936,17.8903,-11.3343,17.8903,852.9240,17.0585,8.4773,253.7993,5.6515,0.0000,201.7032,455.5025,-187809.0000,-236151.6659,-236465.9387
5087.0000,17.6975,29.9197,0.0000,144015.7000,-144015.7000,3.7339,0.0000,0.0000,0.0000,32003.4889,4.5000,1.0000,32003.4889,0.0000,0.0000,176019.1889,0.0000,-176019.1889,23.8083,16.5110,9176.3000,0.0000,9176.3000,0.2379,2480.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2480.0811,0.0000,0.0000,0.0000,6696.2189,6696.2189,23.5654,35.6062,0.0000,14796.4000,-14796.4000,0.3836,0.0000,0.0000,0.0000,3019.6735,4.9000,1.0000,3019.6735,0.0000,0.0000,17816.0735,0.0000,-17816.0735,24.1839,16.8866,333.1000,0.0000,333.1000,0.0086,90.0270,3.7000,1.0000,0.0000,0.0000,0.0000,90.0270,0.0000,0.0000,0.0000,243.0730,243.0730,24.1677,36.2085,0.0000,20571.8000,-20571.8000,0.5334,0.0000,0.0000,0.0000,4198.3265,4.9000,1.0000,4198.3265,0.0000,0.0000,24770.1265,0.0000,-24770.1265,25.0276,17.7303,3136.7000,0.0000,3136.7000,0.0813,847.7568,3.7000,1.0000,0.0000,0.0000,0.0000,847.7568,0.0000,0.0000,0.0000,2288.9432,2288.9432,24.9277,19.6953,22.3115,-10.0478,-150716.6987,7.4681,805.1716,8.0517,7.4681,0.0000,15.1425,19.7027,18.5146,19.1087,-4.2779,-34222.8963,7.4681,1695.8591,16.9586,7.4681,0.0000,53.2448,18.5225,17.6685,18.0955,-3.5141,-24598.6199,7.4681,2013.3738,20.1337,7.4681,0.0000,69.5154,23.5759,23.5724,12.0791,23.5689,12.0597,23.5654,12.0404,23.5654,2350.6437,94.0257,24.1755,24.1729,10.4008,24.1703,10.3915,24.1677,10.3823,24.1677,2350.6437,94.0257,24.9481,24.9413,14.8890,24.9345,14.8548,24.9277,14.8212,24.9277,682.9927,13.6599,19.6953,19.6978,-5.0215,19.7003,-5.0024,19.7027,-4.9833,19.7027,2350.6437,94.0257,18.5146,18.5173,-6.8861,18.5199,-6.8692,18.5225,-6.8524,18.5225,2350.6437,94.0257,17.6685,17.6782,-12.8768,17.6879,-12.8099,17.6975,-12.7433,17.6975,682.9927,13.6599,7.4681,178.8191,4.9787,0.0000,137.9026,316.7217,-166737.8000,-209377.1538,-209538.2149
5088.0000,17.5339,29.7562,0.0000,128385.7000,-128385.7000,3.3286,0.0000,0.0000,0.0000,28530.1556,4.5000,1.0000,28530.1556,0.0000,0.0000,156915.8556,0.0000,-156915.8556,23.8336,16.5363,9192.8000,0.0000,9192.8000,0.2383,2484.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2484.5405,0.0000,0.0000,0.0000,6708.2595,6708.2595,23.5523,35.5931,0.0000,9844.0000,-9844.0000,0.2552,0.0000,0.0000,0.0000,2008.9796,4.9000,1.0000,2008.9796,0.0000,0.0000,11852.9796,0.0000,-11852.9796,24.0282,16.7309,340.1000,0.0000,340.1000,0.0088,91.9189,3.7000,1.0000,0.0000,0.0000,0.0000,91.9189,0.0000,0.0000,0.0000,248.1811,248.1811,24.0100,36.0508,0.0000,17264.7000,-17264.7000,0.4476,0.0000,0.0000,0.0000,3523.4082,4.9000,1.0000,3523.4082,0.0000,0.0000,20788.1082,0.0000,-20788.1082,24.8446,17.5473,1030.4000,0.0000,1030.4000,0.0267,278.4865,3.7000,1.0000,0.0000,0.0000,0.0000,278.4865,0.0000,0.0000,0.0000,751.9135,751.9135,24.7915,19.3122,22.0519,-9.0988,-136482.2367,6.4580,702.7040,7.0270,6.4580,0.0000,9.7919,19.3231,18.3032,18.8131,-3.1758,-25406.6429,6.4580,1482.7787,14.8278,6.4580,0.0000,34.4308,18.3131,17.4993,17.9062,-2.8960,-20271.6572,6.4580,1753.6230,17.5362,6.4580,0.0000,44.9522,23.5643,23.5603,12.0528,23.5563,12.0301,23.5523,12.0075,23.5523,1819.8537,72.7941,24.0182,24.0155,9.5997,24.0127,9.5898,24.0100,9.5799,24.0100,1819.8537,72.7941,24.8144,24.8067,14.1242,24.7991,14.0839,24.7915,14.0439,24.7915,529.7324,10.5946,19.3122,19.3159,-7.5175,19.3195,-7.4893,19.3231,-7.4612,19.3231,1819.8537,72.7941,18.3032,18.3065,-8.0912,18.3098,-8.0693,18.3131,-8.0476,18.3131,1819.8537,72.7941,17.4993,17.5109,-14.0209,17.5225,-13.9376,17.5339,-13.8549,17.5339,529.7324,10.5946,6.4580,119.7602,4.3054,0.0000,89.1748,208.9350,-144931.1000,-181848.5893,-182160.5368
5089.0000,17.4245,29.6467,0.0000,123714.4000,-123714.4000,3.2075,0.0000,0.0000,0.0000,27492.0889,4.5000,1.0000,27492.0889,0.0000,0.0000,151206.4889,0.0000,-151206.4889,23.7157,16.4184,9193.4000,0.0000,9193.4000,0.2384,2484.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2484.7027,0.0000,0.0000,0.0000,6708.6973,6708.6973,23.4265,35.4673,0.0000,10888.5000,-10888.5000,0.2823,0.0000,0.0000,0.0000,2222.1429,4.9000,1.0000,2222.1429,0.0000,0.0000,13110.6429,0.0000,-13110.6429,23.9720,16.6747,335.6000,0.0000,335.6000,0.0087,90.7027,3.7000,1.0000,0.0000,0.0000,0.0000,90.7027,0.0000,0.0000,0.0000,244.8973,244.8973,23.9522,35.9930,0.0000,15468.4000,-15468.4000,0.4010,0.0000,0.0000,0.0000,3156.8163,4.9000,1.0000,3156.8163,0.0000,0.0000,18625.2163,0.0000,-18625.2163,24.7272,17.4299,629.0000,0.0000,629.0000,0.0163,170.0000,3.7000,1.0000,0.0000,0.0000,0.0000,170.0000,0.0000,0.0000,0.0000,459.0000,459.0000,24.6843,19.1125,21.8984,-8.9277,-133915.7432,6.2314,681.7486,6.8175,6.2314,0.0000,8.7966,19.1228,18.1458,18.6343,-2.9354,-23483.2639,6.2314,1440.3686,14.4037,6.2314,0.0000,30.9311,18.1564,17.3899,17.7731,-2.6317,-18421.8475,6.2314,1700.6686,17.0067,6.2314,0.0000,40.3831,23.4366,23.4332,10.8467,23.4298,10.8319,23.4265,10.8172,23.4265,1709.0268,68.3611,23.9618,23.9586,9.7197,23.9554,9.7058,23.9522,9.6919,23.9522,1709.0268,68.3611,24.7081,24.7001,13.5845,24.6922,13.5438,24.6843,13.5033,24.6843,497.6996,9.9540,19.1125,19.1159,-8.1755,19.1194,-8.1526,19.1228,-8.1297,19.1228,1709.0268,68.3611,18.1458,18.1493,-8.8192,18.1528,-8.7975,18.1564,-8.7759,18.1564,1709.0268,68.3611,17.3899,17.4015,-14.5031,17.4130,-14.4280,17.4245,-14.3532,17.4245,497.6996,9.9540,6.2314,108.5295,4.1542,0.0000,80.1108,188.6403,-139913.3000,-175529.7535,-175820.8547
5090.0000,17.3287,29.5509,0.0000,114566.2000,-114566.2000,2.9703,0.0000,0.0000,0.0000,25459.1556,4.5000,1.0000,25459.1556,0.0000,0.0000,140025.3556,0.0000,-140025.3556,23.5305,16.2332,9170.6000,0.0000,9170.6000,0.2378,2478.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2478.5405,0.0000,0.0000,0.0000,6692.0595,6692.0595,23.2261,35.2669,0.0000,11903.0000,-11903.0000,0.3086,0.0000,0.0000,0.0000,2429.1837,4.9000,1.0000,2429.1837,0.0000,0.0000,14332.1837,0.0000,-14332.1837,23.8609,16.5636,331.1000,0.0000,331.1000,0.0086,89.4865,3.7000,1.0000,0.0000,0.0000,0.0000,89.4865,0.0000,0.0000,0.0000,241.6135,241.6135,23.8412,35.8820,0.0000,14221.5000,-14221.5000,0.3687,0.0000,0.0000,0.0000,2902.3469,4.9000,1.0000,2902.3469,0.0000,0.0000,17123.8469,0.0000,-17123.8469,24.5996,17.3023,328.2000,0.0000,328.2000,0.0085,88.7027,3.7000,1.0000,0.0000,0.0000,0.0000,88.7027,0.0000,0.0000,0.0000,239.4973,239.4973,24.5660,18.9236,21.7448,-8.4930,-127395.2704,5.8538,643.9555,6.4396,5.8538,0.0000,7.2925,18.9353,18.0186,18.4770,-2.5872,-20697.7222,5.8538,1361.1265,13.6113,5.8538,0.0000,25.6423,18.0302,17.2914,17.6608,-2.3828,-16679.5243,5.8538,1604.4820,16.0448,5.8538,0.0000,33.4781,23.2341,23.2314,9.0668,23.2288,9.0588,23.2261,9.0508,23.2261,1531.2677,61.2507,23.8502,23.8472,9.1085,23.8442,9.0976,23.8412,9.0866,23.8412,1531.2677,61.2507,24.5890,24.5813,12.7986,24.5736,12.7630,24.5660,12.7276,24.5660,446.2932,8.9259,18.9236,18.9275,-8.9664,18.9314,-8.9403,18.9353,-8.9143,18.9353,1531.2677,61.2507,18.0186,18.0225,-9.3410,18.0263,-9.3177,18.0302,-9.2945,18.0302,1531.2677,61.2507,17.2914,17.3039,-14.9712,17.3163,-14.8896,17.3287,-14.8084,17.3287,446.2932,8.9259,5.8538,91.3639,3.9025,0.0000,66.4130,157.7769,-130860.8000,-164308.2159,-164772.5169
5091.0000,17.2434,29.4657,0.0000,106290.8000,-106290.8000,2.7558,0.0000,0.0000,0.0000,23620.1778,4.5000,1.0000,23620.1778,0.0000,0.0000,129910.9778,0.0000,-129910.9778,23.4243,16.1270,9183.6000,0.0000,9183.6000,0.2381,2482.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2482.0541,0.0000,0.0000,0.0000,6701.5459,6701.5459,23.0970,35.1379,0.0000,10636.8000,-10636.8000,0.2758,0.0000,0.0000,0.0000,2170.7755,4.9000,1.0000,2170.7755,0.0000,0.0000,12807.5755,0.0000,-12807.5755,23.7064,16.4091,343.0000,0.0000,343.0000,0.0089,92.7027,3.7000,1.0000,0.0000,0.0000,0.0000,92.7027,0.0000,0.0000,0.0000,250.2973,250.2973,23.6865,35.7274,0.0000,13340.0000,-13340.0000,0.3459,0.0000,0.0000,0.0000,2722.4490,4.9000,1.0000,2722.4490,0.0000,0.0000,16062.4490,0.0000,-16062.4490,24.4508,17.1535,328.2000,0.0000,328.2000,0.0085,88.7027,3.7000,1.0000,0.0000,0.0000,0.0000,88.7027,0.0000,0.0000,0.0000,239.4973,239.4973,24.4188,18.7495,21.5841,-7.9440,-119160.7059,5.4494,602.9207,6.0292,5.4494,0.0000,5.8832,18.7628,17.9076,18.3352,-2.2468,-17974.1893,5.4494,1273.8899,12.7389,5.4494,0.0000,20.6868,17.9204,17.2029,17.5617,-2.1544,-15080.7198,5.4494,1499.3110,14.9931,5.4494,0.0000,27.0082,23.1054,23.1026,8.2114,23.0998,8.2014,23.0970,8.1914,23.0970,1350.4841,54.0194,23.6945,23.6918,8.0643,23.6892,8.0570,23.6865,8.0496,23.6865,1350.4841,54.0194,24.4394,24.4325,11.6326,24.4257,11.6079,24.4188,11.5831,24.4188,393.9730,7.8795,18.7495,18.7539,-9.7194,18.7584,-9.6898,18.7628,-9.6604,18.7628,1350.4841,54.0194,17.9076,17.9119,-9.7842,17.9162,-9.7585,17.9204,-9.7329,17.9204,1350.4841,54.0194,17.2029,17.2165,-15.3901,17.2300,-15.3002,17.2434,-15.2109,17.2434,393.9730,7.8795,5.4494,75.0251,3.6329,0.0000,53.5782,128.6033,-120412.8000,-151589.6617,-152215.6150
5092.0000,17.2248,29.4471,0.0000,129462.0000,-129462.0000,3.3565,0.0000,0.0000,0.0000,28769.3333,4.5000,1.0000,28769.3333,0.0000,0.0000,158231.3333,0.0000,-158231.3333,23.5464,16.2491,9196.2000,0.0000,9196.2000,0.2384,2485.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2485.4595,0.0000,0.0000,0.0000,6710.7405,6710.7405,23.2664,35.3073,0.0000,14197.9000,-14197.9000,0.3681,0.0000,0.0000,0.0000,2897.5306,4.9000,1.0000,2897.5306,0.0000,0.0000,17095.4306,0.0000,-17095.4306,23.9494,16.6521,333.7000,0.0000,333.7000,0.0087,90.1892,3.7000,1.0000,0.0000,0.0000,0.0000,90.1892,0.0000,0.0000,0.0000,243.5108,243.5108,23.9266,35.9674,0.0000,13051.8000,-13051.8000,0.3384,0.0000,0.0000,0.0000,2663.6327,4.9000,1.0000,2663.6327,0.0000,0.0000,15715.4327,0.0000,-15715.4327,24.5544,17.2571,628.9000,0.0000,628.9000,0.0163,169.9730,3.7000,1.0000,0.0000,0.0000,0.0000,169.9730,0.0000,0.0000,0.0000,458.9270,458.9270,24.5056,18.8576,21.6816,-9.4249,-141373.8617,6.4896,715.5153,7.1552,6.4896,0.0000,9.9364,18.8644,17.8576,18.3610,-3.1501,-25200.7126,6.4896,1515.5879,15.1559,6.4896,0.0000,34.9388,17.8677,17.1946,17.5312,-2.4071,-16849.8494,6.4896,1787.6018,17.8760,6.4896,0.0000,45.6155,23.2783,23.2743,10.3212,23.2704,10.2998,23.2664,10.2785,23.2664,1835.5527,73.4221,23.9397,23.9353,11.0353,23.9309,11.0104,23.9266,10.9855,23.9266,1835.5527,73.4221,24.5361,24.5258,13.4668,24.5157,13.4008,24.5056,13.3358,24.5056,534.2690,10.6854,18.8576,18.8599,-7.7706,18.8621,-7.7647,18.8644,-7.7588,18.8644,1835.5527,73.4221,17.8576,17.8610,-9.6955,17.8644,-9.6801,17.8677,-9.6648,17.8677,1835.5527,73.4221,17.1946,17.2046,-14.9259,17.2147,-14.8833,17.2248,-14.8399,17.2248,534.2690,10.6854,6.4896,121.3830,4.3264,0.0000,90.4907,211.8738,-146552.9000,-183629.0182,-183424.4237
5093.0000,17.2007,29.4230,0.0000,141046.8000,-141046.8000,3.6569,0.0000,0.0000,0.0000,31343.7333,4.5000,1.0000,31343.7333,0.0000,0.0000,172390.5333,0.0000,-172390.5333,23.7256,16.4283,9170.9000,0.0000,9170.9000,0.2378,2478.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2478.6216,0.0000,0.0000,0.0000,6692.2784,6692.2784,23.4591,35.4999,0.0000,8682.3000,-8682.3000,0.2251,0.0000,0.0000,0.0000,1771.8980,4.9000,1.0000,1771.8980,0.0000,0.0000,10454.1980,0.0000,-10454.1980,23.8548,16.5575,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,23.8345,35.8753,0.0000,13883.4000,-13883.4000,0.3600,0.0000,0.0000,0.0000,2833.3469,4.9000,1.0000,2833.3469,0.0000,0.0000,16716.7469,0.0000,-16716.7469,24.4672,17.1699,2933.8000,0.0000,2933.8000,0.0761,792.9189,3.7000,1.0000,0.0000,0.0000,0.0000,792.9189,0.0000,0.0000,0.0000,2140.8811,2140.8811,24.3691,18.9853,21.6772,-9.4829,-142242.9190,6.8501,755.3727,7.5537,6.8501,0.0000,11.6856,18.9900,17.8322,18.4111,-3.8238,-30590.7415,6.8501,1596.7399,15.9674,6.8501,0.0000,41.0894,17.8414,17.1719,17.5066,-2.5267,-17687.2268,6.8501,1888.6522,18.8865,6.8501,0.0000,53.6455,23.4723,23.4679,12.1827,23.4635,12.1588,23.4591,12.1349,23.4591,2018.7439,80.7498,23.8432,23.8403,10.0374,23.8374,10.0298,23.8345,10.0223,23.8345,2018.7439,80.7498,24.3862,24.3805,11.9080,24.3748,11.9029,24.3691,11.8970,24.3691,587.1886,11.7438,18.9853,18.9869,-6.1037,18.9884,-6.1026,18.9900,-6.1014,18.9900,2018.7439,80.7498,17.8322,17.8352,-9.4868,17.8383,-9.4743,17.8414,-9.4617,17.8414,2018.7439,80.7498,17.1719,17.1815,-14.8006,17.1911,-14.7600,17.2007,-14.7194,17.2007,587.1886,11.7438,6.8501,140.8920,4.5667,0.0000,106.4205,247.3125,-151086.9000,-190421.1755,-190520.8873
5094.0000,17.3459,29.5682,0.0000,229802.6000,-229802.6000,5.9581,0.0000,0.0000,0.0000,51067.2444,4.5000,1.0000,51067.2444,0.0000,0.0000,280869.8444,0.0000,-280869.8444,24.3515,17.0542,9180.1000,0.0000,9180.1000,0.2380,2481.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2481.1081,0.0000,0.0000,0.0000,6698.9919,6698.9919,24.1687,36.2095,0.0000,2406.0000,-2406.0000,0.0624,0.0000,0.0000,0.0000,491.0204,4.9000,1.0000,491.0204,0.0000,0.0000,2897.0204,0.0000,-2897.0204,24.2409,16.9436,390.1000,0.0000,390.1000,0.0101,105.4324,3.7000,1.0000,0.0000,0.0000,0.0000,105.4324,0.0000,0.0000,0.0000,284.6676,284.6676,24.2229,36.2637,0.0000,15856.0000,-15856.0000,0.4111,0.0000,0.0000,0.0000,3235.9184,4.9000,1.0000,3235.9184,0.0000,0.0000,19091.9184,0.0000,-19091.9184,24.6991,17.4018,9648.2000,0.0000,9648.2000,0.2501,2607.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2607.6216,0.0000,0.0000,0.0000,7040.5784,7040.5784,24.5026,19.6764,22.0895,-12.8996,-193493.7819,10.3947,1129.5479,11.2955,10.3947,0.0000,40.8323,19.6721,18.1233,18.8977,-7.7618,-62094.4491,10.3947,2379.1056,23.7911,10.3947,0.0000,143.5766,18.1256,17.3341,17.7299,-4.5336,-31735.0194,10.3947,2841.6166,28.4162,10.3947,0.0000,187.4509,24.1844,24.1791,18.9196,24.1739,18.8887,24.1687,18.8579,24.1687,4217.6431,168.7057,24.2338,24.2302,14.0992,24.2265,14.0832,24.2229,14.0672,24.2229,4217.6431,168.7057,24.5235,24.5165,14.0500,24.5096,14.0235,24.5026,13.9972,24.5026,1220.6357,24.4127,19.6764,19.6750,0.8553,19.6735,0.8284,19.6721,0.8017,19.6721,4217.6431,168.7057,18.1233,18.1241,-6.2607,18.1249,-6.2704,18.1256,-6.2800,18.1256,4217.6431,168.7057,17.3341,17.3380,-12.5442,17.3419,-12.5705,17.3459,-12.5958,17.3459,1220.6357,24.4127,10.3947,446.2262,6.9298,0.0000,371.8598,818.0861,-228846.2000,-288834.5454,-287323.2504
5095.0000,17.6040,29.8262,0.0000,284237.6000,-284237.6000,7.3694,0.0000,0.0000,0.0000,63163.9111,4.5000,1.0000,63163.9111,0.0000,0.0000,347401.5111,0.0000,-347401.5111,24.4683,17.1710,15556.3000,0.0000,15556.3000,0.4033,4204.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4204.4054,0.0000,0.0000,0.0000,11351.8946,11351.8946,24.2347,36.2756,0.0000,7756.3000,-7756.3000,0.2011,0.0000,0.0000,0.0000,1582.9184,4.9000,1.0000,1582.9184,0.0000,0.0000,9339.2184,0.0000,-9339.2184,24.4193,17.1220,718.6000,0.0000,718.6000,0.0186,194.2162,3.7000,1.0000,0.0000,0.0000,0.0000,194.2162,0.0000,0.0000,0.0000,524.3838,524.3838,24.4006,36.4414,0.0000,18878.3000,-18878.3000,0.4895,0.0000,0.0000,0.0000,3852.7143,4.9000,1.0000,3852.7143,0.0000,0.0000,22731.0143,0.0000,-22731.0143,24.8497,17.5524,10249.5000,0.0000,10249.5000,0.2657,2770.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2770.1351,0.0000,0.0000,0.0000,7479.3649,7479.3649,24.6824,20.2421,22.4622,-14.9814,-224721.5972,13.1215,1407.1807,14.0718,13.1215,0.0000,82.1319,20.2369,18.5530,19.3949,-10.6527,-85221.7882,13.1215,2962.4905,29.6249,13.1215,0.0000,288.7964,18.5522,17.5998,18.0760,-6.8856,-48199.1936,13.1215,3587.2066,35.8721,13.1215,0.0000,377.0471,24.2440,24.2409,18.2531,24.2378,18.2458,24.2347,18.2384,24.2347,6378.2735,255.1309,24.4089,24.4061,15.3504,24.4034,15.3438,24.4006,15.3372,24.4006,6378.2735,255.1309,24.7019,24.6954,16.2315,24.6889,16.2105,24.6824,16.1896,24.6824,1841.0933,36.8219,20.2421,20.2403,5.5326,20.2386,5.5085,20.2369,5.4845,20.2369,6378.2735,255.1309,18.5530,18.5527,-2.2174,18.5524,-2.2335,18.5522,-2.2496,18.5522,6378.2735,255.1309,17.5998,17.6012,-9.4323,17.6026,-9.4769,17.6040,-9.5211,17.6040,1841.0933,36.8219,13.1215,851.3897,8.7476,0.0000,747.9755,1599.3652,-284347.8000,-360116.1005,-358142.5790
5096.0000,18.0009,30.2231,0.0000,306820.0000,-306820.0000,7.9549,0.0000,0.0000,0.0000,68182.2222,4.5000,1.0000,68182.2222,0.0000,0.0000,375002.2222,0.0000,-375002.2222,23.9625,16.6652,18945.7000,0.0000,18945.7000,0.4912,5120.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5120.4595,0.0000,0.0000,0.0000,13825.2405,13825.2405,23.7395,35.7803,0.0000,62899.1000,-62899.1000,1.6308,0.0000,0.0000,0.0000,12836.5510,4.9000,1.0000,12836.5510,0.0000,0.0000,75735.6510,0.0000,-75735.6510,24.9435,17.6462,1153.1000,0.0000,1153.1000,0.0299,311.6486,3.7000,1.0000,0.0000,0.0000,0.0000,311.6486,0.0000,0.0000,0.0000,841.4514,841.4514,24.9203,36.9611,0.0000,19683.3000,-19683.3000,0.5103,0.0000,0.0000,0.0000,4017.0000,4.9000,1.0000,4017.0000,0.0000,0.0000,23700.3000,0.0000,-23700.3000,25.2971,17.9998,9848.7000,0.0000,9848.7000,0.2553,2661.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2661.8108,0.0000,0.0000,0.0000,7186.8892,7186.8892,25.1580,20.8336,22.9958,-18.1343,-272014.2291,16.3086,1716.5353,17.1654,16.3086,0.0000,157.6956,20.8275,19.0868,19.9572,-13.6866,-109492.8266,16.3086,3932.5473,39.3255,16.3086,0.0000,554.4972,19.0840,18.0031,18.5436,-9.7129,-67989.9837,16.3086,5447.1806,54.4718,16.3086,0.0000,723.9409,23.7427,23.7416,12.5799,23.7405,12.5904,23.7395,12.6009,23.7395,9395.6529,375.8261,24.9301,24.9268,20.0285,24.9236,20.0162,24.9203,20.0039,24.9203,9395.6529,375.8261,25.1828,25.1745,21.7430,25.1662,21.6997,25.1580,21.6566,25.1580,2705.6540,54.1131,20.8336,20.8316,10.1226,20.8295,10.0989,20.8275,10.0752,20.8275,9395.6529,375.8261,19.0868,19.0859,2.3584,19.0849,2.3390,19.0840,2.3196,19.0840,9395.6529,375.8261,18.0031,18.0023,-5.0817,18.0016,-5.1413,18.0009,-5.2005,18.0009,2705.6540,54.1131,16.3086,1558.0531,10.8724,0.0000,1436.1337,2994.1868,-359454.9000,-452584.5922,-449497.0393
5097.0000,18.3808,30.6031,0.0000,324004.0000,-324004.0000,8.4004,0.0000,0.0000,0.0000,72000.8889,4.5000,1.0000,72000.8889,0.0000,0.0000,396004.8889,0.0000,-396004.8889,23.9771,16.6798,21542.5000,0.0000,21542.5000,0.5585,5822.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5822.2973,0.0000,0.0000,0.0000,15720.2027,15720.2027,23.7503,35.7911,0.0000,92932.7000,-92932.7000,2.4095,0.0000,0.0000,0.0000,18965.8571,4.9000,1.0000,18965.8571,0.0000,0.0000,111898.5571,0.0000,-111898.5571,25.3316,18.0344,1246.8000,0.0000,1246.8000,0.0323,336.9730,3.7000,1.0000,0.0000,0.0000,0.0000,336.9730,0.0000,0.0000,0.0000,909.8270,909.8270,25.3095,37.3503,0.0000,23376.3000,-23376.3000,0.6061,0.0000,0.0000,0.0000,4770.6735,4.9000,1.0000,4770.6735,0.0000,0.0000,28146.9735,0.0000,-28146.9735,25.7073,18.4100,8646.1000,0.0000,8646.1000,0.2242,2336.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2336.7838,0.0000,0.0000,0.0000,6309.3162,6309.3162,25.5937,21.3174,23.4555,-20.1733,-302599.3690,18.3464,1900.3653,19.0037,18.3464,0.0000,224.5026,21.3112,19.5434,20.4273,-15.6366,-125093.0168,18.3464,5833.5811,58.3358,18.3464,0.0000,789.4071,19.5399,18.3851,18.9625,-11.6736,-81715.2080,18.3464,8940.9648,89.4096,18.3464,0.0000,1030.6348,23.7550,23.7534,13.0466,23.7519,13.0485,23.7503,13.0504,23.7503,11593.8461,463.7538,25.3188,25.3157,22.8073,25.3126,22.7971,25.3095,22.7869,25.3095,11593.8461,463.7538,25.6181,25.6100,25.9271,25.6018,25.8887,25.5937,25.8502,25.5937,3334.4992,66.6900,21.3174,21.3153,13.3520,21.3132,13.3303,21.3112,13.3086,21.3112,11593.8461,463.7538,19.5434,19.5422,5.7220,19.5411,5.7033,19.5399,5.6847,19.5399,11593.8461,463.7538,18.3851,18.3837,-1.4990,18.3823,-1.5561,18.3808,-1.6129,18.3808,3334.4992,66.6900,18.3464,2162.2611,12.2310,0.0000,2044.5445,4206.8056,-408877.6000,-513111.0736,-509407.5938
5098.0000,18.7069,30.9291,0.0000,334952.3000,-334952.3000,8.6843,0.0000,0.0000,0.0000,74433.8444,4.5000,1.0000,74433.8444,0.0000,0.0000,409386.1444,0.0000,-409386.1444,24.0919,16.7946,25422.3000,0.0000,25422.3000,0.6591,6870.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6870.8919,0.0000,0.0000,0.0000,18551.4081,18551.4081,23.8430,35.8839,0.0000,109820.4000,-109820.4000,2.8473,0.0000,0.0000,0.0000,22412.3265,4.9000,1.0000,22412.3265,0.0000,0.0000,132232.7265,0.0000,-132232.7265,25.5824,18.2851,1271.7000,0.0000,1271.7000,0.0330,343.7027,3.7000,1.0000,0.0000,0.0000,0.0000,343.7027,0.0000,0.0000,0.0000,927.9973,927.9973,25.5615,37.6024,0.0000,27508.9000,-27508.9000,0.7132,0.0000,0.0000,0.0000,5614.0612,4.9000,1.0000,5614.0612,0.0000,0.0000,33122.9612,0.0000,-33122.9612,25.9972,18.6999,7844.4000,0.0000,7844.4000,0.2034,2120.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2120.1081,0.0000,0.0000,0.0000,5724.2919,5724.2919,25.8994,21.6993,23.7994,-21.2868,-319302.2611,19.7104,2017.5202,20.1752,19.7104,0.0000,278.3885,21.6931,19.9134,20.8032,-16.9125,-135299.8421,19.7104,7996.1327,79.9613,19.7104,0.0000,978.8834,19.9097,18.7119,19.3108,-13.0077,-91054.1698,19.7104,11309.1025,113.0910,19.7104,0.0000,1278.0114,23.8479,23.8463,14.0120,23.8447,14.0120,23.8430,14.0120,23.8430,13179.7203,527.1888,25.5702,25.5673,24.1295,25.5644,24.1213,25.5615,24.1131,25.5615,13179.7203,527.1888,25.9219,25.9144,28.1983,25.9069,28.1688,25.8994,28.1392,25.8994,3787.7679,75.7554,21.6993,21.6973,15.5321,21.6952,15.5121,21.6931,15.4921,21.6931,13179.7203,527.1888,19.9134,19.9121,8.0798,19.9109,8.0623,19.9097,8.0448,19.9097,13179.7203,527.1888,18.7119,18.7102,1.1625,18.7086,1.1100,18.7069,1.0577,18.7069,3787.7679,75.7554,19.7104,2640.3705,13.1403,0.0000,2535.2833,5175.6537,-437743.2000,-549538.1349,-545656.2730
5099.0000,19.0040,31.2262,0.0000,351946.1000,-351946.1000,9.1249,0.0000,0.0000,0.0000,78210.2444,4.5000,1.0000,78210.2444,0.0000,0.0000,430156.3444,0.0000,-430156.3444,24.3391,17.0418,26709.9000,0.0000,26709.9000,0.6925,7218.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7218.8919,0.0000,0.0000,0.0000,19491.0081,19491.0081,24.0916,36.1324,0.0000,120181.8000,-120181.8000,3.1159,0.0000,0.0000,0.0000,24526.8980,4.9000,1.0000,24526.8980,0.0000,0.0000,144708.6980,0.0000,-144708.6980,25.8864,18.5891,1492.5000,0.0000,1492.5000,0.0387,403.3784,3.7000,1.0000,0.0000,0.0000,0.0000,403.3784,0.0000,0.0000,0.0000,1089.1216,1089.1216,25.8640,37.9048,0.0000,30839.6000,-30839.6000,0.7996,0.0000,0.0000,0.0000,6293.7959,4.9000,1.0000,6293.7959,0.0000,0.0000,37133.3959,0.0000,-37133.3959,26.3246,19.0273,6341.1000,0.0000,6341.1000,0.1644,1713.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1713.8108,0.0000,0.0000,0.0000,4627.2892,4627.2892,26.2437,22.0401,24.1419,-22.5948,-338922.6443,20.9040,2126.0869,21.2609,20.9040,0.0000,332.0871,22.0338,20.2432,21.1385,-18.0460,-144368.3594,20.9040,9709.6427,97.0964,20.9040,0.0000,1167.7014,20.2392,19.0097,19.6244,-14.1609,-99126.0591,20.9040,12899.7251,128.9973,20.9040,0.0000,1524.5286,24.0974,24.0955,16.3170,24.0935,16.3135,24.0916,16.3100,24.0916,14641.8408,585.6736,25.8729,25.8699,26.0723,25.8670,26.0629,25.8640,26.0535,25.8640,14641.8408,585.6736,26.2672,26.2593,30.9967,26.2515,30.9628,26.2437,30.9290,26.2437,4205.4057,84.1081,22.0401,22.0380,17.3850,22.0359,17.3659,22.0338,17.3468,22.0338,14641.8408,585.6736,20.2432,20.2418,10.0432,20.2405,10.0263,20.2392,10.0094,20.2392,14641.8408,585.6736,19.0097,19.0078,3.3997,19.0059,3.3497,19.0040,3.2999,19.0040,4205.4057,84.1081,20.9040,3110.5339,13.9360,0.0000,3024.3171,6134.8510,-468424.0000,-586791.0194,-582417.0627
5100.0000,19.2239,31.4461,0.0000,364408.4000,-364408.4000,9.4480,0.0000,0.0000,0.0000,80979.6444,4.5000,1.0000,80979.6444,0.0000,0.0000,445388.0444,0.0000,-445388.0444,24.6256,17.3283,23159.0000,0.0000,23159.0000,0.6004,6259.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6259.1892,0.0000,0.0000,0.0000,16899.8108,16899.8108,24.4140,36.4548,0.0000,120760.5000,-120760.5000,3.1309,0.0000,0.0000,0.0000,24645.0000,4.9000,1.0000,24645.0000,0.0000,0.0000,145405.5000,0.0000,-145405.5000,26.1774,18.8801,1764.8000,0.0000,1764.8000,0.0458,476.9730,3.7000,1.0000,0.0000,0.0000,0.0000,476.9730,0.0000,0.0000,0.0000,1287.8270,1287.8270,26.1526,38.1934,0.0000,34060.3000,-34060.3000,0.8831,0.0000,0.0000,0.0000,6951.0816,4.9000,1.0000,6951.0816,0.0000,0.0000,41011.3816,0.0000,-41011.3816,26.6500,19.3527,5539.4000,0.0000,5539.4000,0.1436,1497.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1497.1351,0.0000,0.0000,0.0000,4042.2649,4042.2649,26.5766,22.2940,24.4353,-23.5411,-353116.1940,21.3777,2158.0233,21.5802,21.3777,0.0000,355.1806,22.2878,20.4836,21.3857,-18.5955,-148763.9829,21.3777,10289.8303,102.8983,21.3777,0.0000,1248.9036,20.4795,19.2294,19.8545,-14.7258,-103080.7086,21.3777,13451.4264,134.5143,21.3777,0.0000,1630.5446,24.4206,24.4184,19.0117,24.4162,19.0053,24.4140,18.9989,24.4140,15241.2317,609.6493,26.1618,26.1588,27.8144,26.1557,27.8041,26.1526,27.7937,26.1526,15241.2317,609.6493,26.6010,26.5929,33.5300,26.5847,33.4932,26.5766,33.4564,26.5766,4376.5491,87.5310,22.2940,22.2919,18.4428,22.2899,18.4249,22.2878,18.4069,22.2878,15241.2317,609.6493,20.4836,20.4822,11.1425,20.4809,11.1268,20.4795,11.1111,20.4795,15241.2317,609.6493,19.2294,19.2275,4.6680,19.2257,4.6236,19.2239,4.5794,19.2239,4376.5491,87.5310,21.3777,3311.0946,14.2518,0.0000,3234.6288,6545.7234,-488766.0000,-609575.0234,-604960.8855
5101.0000,19.5034,31.7256,0.0000,377262.7000,-377262.7000,9.7812,0.0000,0.0000,0.0000,83836.1556,4.5000,1.0000,83836.1556,0.0000,0.0000,461098.8556,0.0000,-461098.8556,24.7691,17.4718,26707.9000,0.0000,26707.9000,0.6925,7218.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7218.3514,0.0000,0.0000,0.0000,19489.5486,19489.5486,24.5406,36.5815,0.0000,136089.4000,-136089.4000,3.5284,0.0000,0.0000,0.0000,27773.3469,4.9000,1.0000,27773.3469,0.0000,0.0000,163862.7469,0.0000,-163862.7469,26.4119,19.1146,1688.5000,0.0000,1688.5000,0.0438,456.3514,3.7000,1.0000,0.0000,0.0000,0.0000,456.3514,0.0000,0.0000,0.0000,1232.1486,1232.1486,26.3890,38.4298,0.0000,37093.2000,-37093.2000,0.9617,0.0000,0.0000,0.0000,7570.0408,4.9000,1.0000,7570.0408,0.0000,0.0000,44663.2408,0.0000,-44663.2408,26.8990,19.6017,4938.1000,0.0000,4938.1000,0.1280,1334.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1334.6216,0.0000,0.0000,0.0000,3603.4784,3603.4784,26.8349,22.6225,24.7287,-24.5911,-368866.7693,22.7034,2293.5553,22.9356,22.7034,0.0000,425.4389,22.6159,20.7945,21.7052,-19.9368,-159494.5253,22.7034,11634.4242,116.3442,22.7034,0.0000,1495.9495,20.7900,19.5105,20.1502,-16.0060,-112042.1428,22.7034,14968.3910,149.6839,22.7034,0.0000,1953.0829,24.5465,24.5446,19.4691,24.5426,19.4655,24.5406,19.4619,24.5406,16975.6448,679.0258,26.3979,26.3949,29.0093,26.3919,29.0002,26.3890,28.9911,26.3890,16975.6448,679.0258,26.8579,26.8502,35.0668,26.8426,35.0366,26.8349,35.0064,26.8349,4871.5770,97.4315,22.6225,22.6203,20.3827,22.6181,20.3643,22.6159,20.3458,22.6159,16975.6448,679.0258,20.7945,20.7930,13.0617,20.7915,13.0452,20.7900,13.0288,20.7900,16975.6448,679.0258,19.5105,19.5081,6.7825,19.5058,6.7348,19.5034,6.6872,19.5034,4871.5770,97.4315,22.7034,3916.0968,15.1356,0.0000,3874.4713,7790.5681,-517110.8000,-645299.6676,-640403.4374
5102.0000,19.7409,31.9631,0.0000,390509.1000,-390509.1000,10.1247,0.0000,0.0000,0.0000,86779.8000,4.5000,1.0000,86779.8000,0.0000,0.0000,477288.9000,0.0000,-477288.9000,25.0214,17.7241,25417.3000,0.0000,25417.3000,0.6590,6869.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6869.5405,0.0000,0.0000,0.0000,18547.7595,18547.7595,24.8096,36.8504,0.0000,141519.5000,-141519.5000,3.6692,0.0000,0.0000,0.0000,28881.5306,4.9000,1.0000,28881.5306,0.0000,0.0000,170401.0306,0.0000,-170401.0306,26.6948,19.3975,1141.9000,0.0000,1141.9000,0.0296,308.6216,3.7000,1.0000,0.0000,0.0000,0.0000,308.6216,0.0000,0.0000,0.0000,833.2784,833.2784,26.6763,38.7172,0.0000,39662.0000,-39662.0000,1.0283,0.0000,0.0000,0.0000,8094.2857,4.9000,1.0000,8094.2857,0.0000,0.0000,47756.2857,0.0000,-47756.2857,27.2047,19.9074,4336.8000,0.0000,4336.8000,0.1124,1172.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1172.1081,0.0000,0.0000,0.0000,3164.6919,3164.6919,27.1456,22.8928,25.0192,-25.6266,-384399.0399,23.4348,2374.3435,23.7434,23.4348,0.0000,467.8950,22.8862,21.0527,21.9694,-20.7151,-165720.9302,23.4348,12301.7303,123.0173,23.4348,0.0000,1645.2358,21.0481,19.7481,20.3981,-16.7865,-117505.5544,23.4348,15743.3730,157.4337,23.4348,0.0000,2147.9883,24.8162,24.8140,21.4947,24.8118,21.4884,24.8096,21.4821,24.8096,17968.3614,718.7345,26.6856,26.6825,30.7697,26.6794,30.7594,26.6763,30.7491,26.6763,17968.3614,718.7345,27.1697,27.1616,37.3495,27.1536,37.3143,27.1456,37.2792,27.1456,5154.7907,103.0958,22.8928,22.8906,21.6862,22.8884,21.6686,22.8862,21.6509,22.8862,17968.3614,718.7345,21.0527,21.0512,14.3885,21.0496,14.3727,21.0481,14.3569,21.0481,17968.3614,718.7345,19.7481,19.7457,8.2789,19.7433,8.2342,19.7409,8.1896,19.7409,5154.7907,103.0958,23.4348,4278.3653,15.6232,0.0000,4261.1190,8539.4843,-540794.6000,-672900.4866,-667625.5245
