Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5103.0000,19.9046,32.1268,0.0000,396475.6000,-396475.6000,10.2794,0.0000,0.0000,0.0000,88105.6889,4.5000,1.0000,88105.6889,0.0000,0.0000,484581.2889,0.0000,-484581.2889,25.2359,17.9386,24127.4000,0.0000,24127.4000,0.6255,6520.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6520.9189,0.0000,0.0000,0.0000,17606.4811,17606.4811,25.0353,37.0761,0.0000,139085.4000,-139085.4000,3.6060,0.0000,0.0000,0.0000,28384.7755,4.9000,1.0000,28384.7755,0.0000,0.0000,167470.1755,0.0000,-167470.1755,26.8778,19.5805,1105.2000,0.0000,1105.2000,0.0287,298.7027,3.7000,1.0000,0.0000,0.0000,0.0000,298.7027,0.0000,0.0000,0.0000,806.4973,806.4973,26.8598,38.9007,0.0000,40228.3000,-40228.3000,1.0430,0.0000,0.0000,0.0000,8209.8571,4.9000,1.0000,8209.8571,0.0000,0.0000,48438.1571,0.0000,-48438.1571,27.3928,20.0955,4938.1000,0.0000,4938.1000,0.1280,1334.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1334.6216,0.0000,0.0000,0.0000,3603.4784,3603.4784,27.3302,23.0718,25.2010,-25.8040,-387060.5025,23.5660,2384.9997,23.8500,23.5660,0.0000,475.7972,23.0653,21.2262,22.1458,-20.8951,-167160.8493,23.5660,12451.9618,124.5196,23.5660,0.0000,1673.0218,21.2217,19.9113,20.5665,-17.0157,-119109.5938,23.5660,15861.7771,158.6178,23.5660,0.0000,2184.2652,25.0422,25.0399,22.9009,25.0376,22.8940,25.0353,22.8871,25.0353,18149.1046,725.9642,26.8689,26.8659,31.4282,26.8629,31.4184,26.8598,31.4087,26.8598,18149.1046,725.9642,27.3531,27.3455,37.9926,27.3378,37.9629,27.3302,37.9333,27.3302,5206.3461,104.1269,23.0718,23.0696,22.1474,23.0675,22.1308,23.0653,22.1142,23.0653,18149.1046,725.9642,21.2262,21.2247,14.9200,21.2232,14.9053,21.2217,14.8905,21.2217,18149.1046,725.9642,19.9113,19.9090,8.9071,19.9068,8.8670,19.9046,8.8271,19.9046,5206.3461,104.1269,23.5660,4345.5438,15.7106,0.0000,4333.0842,8678.6280,-545618.6000,-678473.1648,-673330.9455
5104.0000,19.9679,32.1901,0.0000,393931.5000,-393931.5000,10.2134,0.0000,0.0000,0.0000,87540.3333,4.5000,1.0000,87540.3333,0.0000,0.0000,481471.8333,0.0000,-481471.8333,25.3947,18.0974,20569.7000,0.0000,20569.7000,0.5333,5559.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5559.3784,0.0000,0.0000,0.0000,15010.3216,15010.3216,25.2184,37.2592,0.0000,130617.0000,-130617.0000,3.3865,0.0000,0.0000,0.0000,26656.5306,4.9000,1.0000,26656.5306,0.0000,0.0000,157273.5306,0.0000,-157273.5306,26.9911,19.6938,1410.4000,0.0000,1410.4000,0.0366,381.1892,3.7000,1.0000,0.0000,0.0000,0.0000,381.1892,0.0000,0.0000,0.0000,1029.2108,1029.2108,26.9703,39.0111,0.0000,39196.3000,-39196.3000,1.0162,0.0000,0.0000,0.0000,7999.2449,4.9000,1.0000,7999.2449,0.0000,0.0000,47195.5449,0.0000,-47195.5449,27.5023,20.2050,5739.8000,0.0000,5739.8000,0.1488,1551.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1551.2973,0.0000,0.0000,0.0000,4188.5027,4188.5027,27.4326,23.1315,25.2820,-25.4398,-381596.2842,23.0022,2301.7122,23.0171,23.0022,0.0000,442.4625,23.1252,21.2871,22.2062,-20.3847,-163077.8486,23.0022,11879.7818,118.7978,23.0022,0.0000,1555.8088,21.2829,19.9733,20.6281,-16.5978,-116184.4481,23.0022,15218.2542,152.1825,23.0022,0.0000,2031.2341,25.2256,25.2232,23.8579,25.2208,23.8501,25.2184,23.8423,25.2184,17378.2284,695.1291,26.9795,26.9764,31.4919,26.9734,31.4819,26.9703,31.4720,26.9703,17378.2284,695.1291,27.4551,27.4476,37.8523,27.4401,37.8241,27.4326,37.7958,27.4326,4986.4410,99.7288,23.1315,23.1294,21.5941,23.1273,21.5789,23.1252,21.5637,23.1252,17378.2284,695.1291,21.2871,21.2857,14.4814,21.2843,14.4681,21.2829,14.4549,21.2829,17378.2284,695.1291,19.9733,19.9715,8.4644,19.9697,8.4310,19.9679,8.3977,19.9679,4986.4410,99.7288,23.0022,4061.6340,15.3348,0.0000,4029.5054,8091.1394,-536024.9000,-665712.8737,-660858.5809
5105.0000,19.9997,32.2220,0.0000,403357.0000,-403357.0000,10.4578,0.0000,0.0000,0.0000,89634.8889,4.5000,1.0000,89634.8889,0.0000,0.0000,492991.8889,0.0000,-492991.8889,25.6798,18.3825,13462.3000,0.0000,13462.3000,0.3490,3638.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3638.4595,0.0000,0.0000,0.0000,9823.8405,9823.8405,25.5582,37.5990,0.0000,114922.0000,-114922.0000,2.9796,0.0000,0.0000,0.0000,23453.4694,4.9000,1.0000,23453.4694,0.0000,0.0000,138375.4694,0.0000,-138375.4694,27.1525,19.8552,922.3000,0.0000,922.3000,0.0239,249.2703,3.7000,1.0000,0.0000,0.0000,0.0000,249.2703,0.0000,0.0000,0.0000,673.0297,673.0297,27.1350,39.1758,0.0000,38413.3000,-38413.3000,0.9959,0.0000,0.0000,0.0000,7839.4490,4.9000,1.0000,7839.4490,0.0000,0.0000,46252.7490,0.0000,-46252.7490,27.6679,20.3706,7543.7000,0.0000,7543.7000,0.1956,2038.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2038.8378,0.0000,0.0000,0.0000,5504.8622,5504.8622,27.5806,23.1741,25.3774,-25.4968,-382451.7239,22.5027,2231.5450,22.3154,22.5027,0.0000,414.2587,23.1679,21.3204,22.2442,-20.0437,-160349.7783,22.5027,11414.3740,114.1437,22.5027,0.0000,1456.6372,21.3163,20.0046,20.6605,-16.2634,-113844.1389,22.5027,14661.5279,146.6153,22.5027,0.0000,1901.7576,25.5666,25.5638,26.4055,25.5610,26.3937,25.5582,26.3819,25.5582,16707.7539,668.3102,27.1447,27.1415,32.2598,27.1382,32.2480,27.1350,32.2363,27.1350,16707.7539,668.3102,27.6045,27.5965,38.5272,27.5886,38.4928,27.5806,38.4585,27.5806,4795.1352,95.9027,23.1741,23.1721,21.1376,23.1700,21.1228,23.1679,21.1080,23.1679,16707.7539,668.3102,21.3204,21.3191,14.0117,21.3177,13.9992,21.3163,13.9866,21.3163,16707.7539,668.3102,20.0046,20.0030,7.9175,20.0014,7.8870,19.9997,7.8567,19.9997,4795.1352,95.9027,22.5027,3820.3041,15.0018,0.0000,3772.6536,7592.9577,-534764.0000,-661618.3748,-656645.6411
5106.0000,19.5918,31.8140,0.0000,309004.5000,-309004.5000,8.0115,0.0000,0.0000,0.0000,68667.6667,4.5000,1.0000,68667.6667,0.0000,0.0000,377672.1667,0.0000,-377672.1667,25.0451,17.7478,11081.3000,0.0000,11081.3000,0.2873,2994.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2994.9459,0.0000,0.0000,0.0000,8086.3541,8086.3541,24.9235,36.9644,0.0000,92141.1000,-92141.1000,2.3889,0.0000,0.0000,0.0000,18804.3061,4.9000,1.0000,18804.3061,0.0000,0.0000,110945.4061,0.0000,-110945.4061,26.5255,19.2282,780.5000,0.0000,780.5000,0.0202,210.9459,3.7000,1.0000,0.0000,0.0000,0.0000,210.9459,0.0000,0.0000,0.0000,569.5541,569.5541,26.5102,38.5510,0.0000,39849.1000,-39849.1000,1.0332,0.0000,0.0000,0.0000,8132.4694,4.9000,1.0000,8132.4694,0.0000,0.0000,47981.5694,0.0000,-47981.5694,27.2030,19.9057,8846.5000,0.0000,8846.5000,0.2294,2390.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2390.9459,0.0000,0.0000,0.0000,6455.5541,6455.5541,27.0942,22.6088,24.8515,-20.7091,-310635.8619,17.9558,1773.0204,17.7302,17.9558,0.0000,210.4641,22.6053,20.8273,21.7163,-15.3916,-123132.8291,17.9558,5907.3203,59.0732,17.9558,0.0000,740.0445,20.8258,19.5874,20.2066,-12.2524,-85766.7274,17.9558,8900.2148,89.0021,17.9558,0.0000,966.1879,24.9284,24.9268,19.0242,24.9252,19.0252,24.9235,19.0262,24.9235,11156.4489,446.2580,26.5173,26.5149,25.1869,26.5126,25.1842,26.5102,25.1815,26.5102,11156.4489,446.2580,27.1098,27.1046,31.4761,27.0994,31.4758,27.0942,31.4754,27.0942,3209.4270,64.1885,22.6088,22.6076,14.8337,22.6065,14.8279,22.6053,14.8221,22.6053,11156.4489,446.2580,20.8273,20.8268,8.5039,20.8263,8.5003,20.8258,8.4966,20.8258,11156.4489,446.2580,19.5874,19.5889,2.1706,19.5904,2.1783,19.5918,2.1858,19.5918,3209.4270,64.1885,17.9558,2036.4725,11.9705,0.0000,1916.6965,3953.1690,-420286.4000,-521487.6800,-519535.4184
5107.0000,19.3804,31.6026,0.0000,296481.8000,-296481.8000,7.6868,0.0000,0.0000,0.0000,65884.8444,4.5000,1.0000,65884.8444,0.0000,0.0000,362366.6444,0.0000,-362366.6444,24.9242,17.6269,11113.8000,0.0000,11113.8000,0.2881,3003.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3003.7297,0.0000,0.0000,0.0000,8110.0703,8110.0703,24.7937,36.8345,0.0000,81177.2000,-81177.2000,2.1047,0.0000,0.0000,0.0000,16566.7755,4.9000,1.0000,16566.7755,0.0000,0.0000,97743.9755,0.0000,-97743.9755,26.2891,18.9918,617.0000,0.0000,617.0000,0.0160,166.7568,3.7000,1.0000,0.0000,0.0000,0.0000,166.7568,0.0000,0.0000,0.0000,450.2432,450.2432,26.2741,38.3149,0.0000,37922.9000,-37922.9000,0.9832,0.0000,0.0000,0.0000,7739.3673,4.9000,1.0000,7739.3673,0.0000,0.0000,45662.2673,0.0000,-45662.2673,26.9727,19.6754,8445.7000,0.0000,8445.7000,0.2190,2282.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2282.6216,0.0000,0.0000,0.0000,6163.0784,6163.0784,26.8598,22.3491,24.6045,-19.6559,-294838.9202,16.9468,1687.4764,16.8748,16.9468,0.0000,176.9405,22.3452,20.5871,21.4661,-14.3643,-114914.4452,16.9468,4603.1737,46.0317,16.9468,0.0000,622.1671,20.5855,19.3771,19.9813,-11.2833,-78982.8711,16.9468,7047.5500,70.4755,16.9468,0.0000,812.2894,24.8002,24.7980,18.1075,24.7958,18.1015,24.7937,18.0956,24.7937,10061.7609,402.4704,26.2822,26.2795,23.2528,26.2768,23.2455,26.2741,23.2383,26.2741,10061.7609,402.4704,26.8784,26.8722,28.9089,26.8660,28.8917,26.8598,28.8746,26.8598,2896.2865,57.9257,22.3491,22.3478,12.6091,22.3465,12.6009,22.3452,12.5926,22.3452,10061.7609,402.4704,20.5871,20.5865,6.4235,20.5860,6.4182,20.5855,6.4130,20.5855,10061.7609,402.4704,19.3771,19.3782,-0.0822,19.3793,-0.0846,19.3804,-0.0869,19.3804,2896.2865,57.9257,16.9468,1733.6559,11.2978,0.0000,1611.3970,3345.0529,-395405.4000,-491049.4954,-488736.2365
5108.0000,18.9420,31.1643,0.0000,224341.4000,-224341.4000,5.8165,0.0000,0.0000,0.0000,49853.6444,4.5000,1.0000,49853.6444,0.0000,0.0000,274195.0444,0.0000,-274195.0444,24.4006,17.1033,11087.4000,0.0000,11087.4000,0.2875,2996.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2996.5946,0.0000,0.0000,0.0000,8090.8054,8090.8054,24.2357,36.2765,0.0000,56188.1000,-56188.1000,1.4568,0.0000,0.0000,0.0000,11466.9592,4.9000,1.0000,11466.9592,0.0000,0.0000,67655.0592,0.0000,-67655.0592,25.5825,18.2852,659.4000,0.0000,659.4000,0.0171,178.2162,3.7000,1.0000,0.0000,0.0000,0.0000,178.2162,0.0000,0.0000,0.0000,481.1838,481.1838,25.5678,37.6086,0.0000,34858.4000,-34858.4000,0.9038,0.0000,0.0000,0.0000,7113.9592,4.9000,1.0000,7113.9592,0.0000,0.0000,41972.3592,0.0000,-41972.3592,26.4034,19.1061,7744.2000,0.0000,7744.2000,0.2008,2093.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2093.0270,0.0000,0.0000,0.0000,5651.1730,5651.1730,26.2804,21.6806,23.9805,-15.4037,-231055.9671,13.0235,1324.7819,13.2478,13.0235,0.0000,80.3070,21.6804,20.0412,20.8608,-10.2921,-82336.7341,13.0235,2796.6281,27.9663,13.0235,0.0000,282.3794,20.0429,18.9282,19.4856,-7.9996,-55997.0684,13.0235,3411.5235,34.1152,13.0235,0.0000,368.6692,24.2396,24.2383,12.7778,24.2370,12.7807,24.2357,12.7835,24.2357,6293.8705,251.7548,25.5729,25.5712,16.6248,25.5695,16.6272,25.5678,16.6297,25.5678,6293.8705,251.7548,26.2909,26.2874,22.1935,26.2839,22.2084,26.2804,22.2230,26.2804,1816.8811,36.3376,21.6806,21.6805,6.3939,21.6804,6.3977,21.6804,6.4014,21.6804,6293.8705,251.7548,20.0412,20.0418,1.3908,20.0424,1.3963,20.0429,1.4017,20.0429,6293.8705,251.7548,18.9282,18.9328,-5.0894,18.9374,-5.0505,18.9420,-5.0121,18.9420,1816.8811,36.3376,13.0235,833.8682,8.6824,0.0000,731.3556,1565.2238,-295896.9000,-369599.3006,-369389.7696
5109.0000,18.6613,30.8835,0.0000,212840.7000,-212840.7000,5.5183,0.0000,0.0000,0.0000,47297.9333,4.5000,1.0000,47297.9333,0.0000,0.0000,260138.6333,0.0000,-260138.6333,24.3713,17.0740,9416.9000,0.0000,9416.9000,0.2442,2545.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2545.1081,0.0000,0.0000,0.0000,6871.7919,6871.7919,24.2132,36.2540,0.0000,42570.4000,-42570.4000,1.1037,0.0000,0.0000,0.0000,8687.8367,4.9000,1.0000,8687.8367,0.0000,0.0000,51258.2367,0.0000,-51258.2367,25.3383,18.0410,429.5000,0.0000,429.5000,0.0111,116.0811,3.7000,1.0000,0.0000,0.0000,0.0000,116.0811,0.0000,0.0000,0.0000,313.4189,313.4189,25.3241,37.3650,0.0000,32120.7000,-32120.7000,0.8328,0.0000,0.0000,0.0000,6555.2449,4.9000,1.0000,6555.2449,0.0000,0.0000,38675.9449,0.0000,-38675.9449,26.1731,18.8758,6341.1000,0.0000,6341.1000,0.1644,1713.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1713.8108,0.0000,0.0000,0.0000,4627.2892,4627.2892,26.0537,21.2705,23.6621,-14.5272,-217908.4656,11.8117,1214.7699,12.1477,11.8117,0.0000,59.9111,21.2706,19.7010,20.4858,-8.9384,-71507.5127,11.8117,2549.4613,25.4946,11.8117,0.0000,210.6623,19.7032,18.6469,19.1751,-6.8749,-48124.4594,11.8117,3076.7465,30.7675,11.8117,0.0000,275.0367,24.2205,24.2181,13.4983,24.2156,13.4885,24.2132,13.4788,24.2132,5291.0198,211.6408,25.3314,25.3290,15.4500,25.3266,15.4438,25.3241,15.4375,25.3241,5291.0198,211.6408,26.0715,26.0655,20.7629,26.0596,20.7418,26.0537,20.7211,26.0537,1529.0523,30.5810,21.2705,21.2706,3.4834,21.2706,3.4861,21.2706,3.4888,21.2706,5291.0198,211.6408,19.7010,19.7018,-1.0232,19.7025,-1.0180,19.7032,-1.0128,19.7032,5291.0198,211.6408,18.6469,18.6517,-7.4858,18.6565,-7.4531,18.6613,-7.4205,18.6613,1529.0523,30.5810,11.8117,635.9144,7.8745,0.0000,545.6101,1181.5245,-271344.3000,-338260.3150,-337540.4377
5110.0000,18.3828,30.6050,0.0000,184080.9000,-184080.9000,4.7726,0.0000,0.0000,0.0000,40906.8667,4.5000,1.0000,40906.8667,0.0000,0.0000,224987.7667,0.0000,-224987.7667,24.2137,16.9164,9170.2000,0.0000,9170.2000,0.2378,2478.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2478.4324,0.0000,0.0000,0.0000,6691.7676,6691.7676,24.0335,36.0743,0.0000,30262.9000,-30262.9000,0.7846,0.0000,0.0000,0.0000,6176.1020,4.9000,1.0000,6176.1020,0.0000,0.0000,36439.0020,0.0000,-36439.0020,24.9778,17.6805,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,24.9653,37.0061,0.0000,27850.9000,-27850.9000,0.7221,0.0000,0.0000,0.0000,5683.8571,4.9000,1.0000,5683.8571,0.0000,0.0000,33534.7571,0.0000,-33534.7571,25.8344,18.5371,5539.4000,0.0000,5539.4000,0.1436,1497.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1497.1351,0.0000,0.0000,0.0000,4042.2649,4042.2649,25.7157,20.8192,23.2674,-12.5954,-188931.3770,10.0040,1043.0268,10.4303,10.0040,0.0000,36.3987,20.8217,19.3499,20.0858,-7.0989,-56791.4333,10.0040,2191.0884,21.9109,10.0040,0.0000,127.9870,19.3542,18.3628,18.8585,-5.4648,-38253.7230,10.0040,2620.6212,26.2062,10.0040,0.0000,167.0974,24.0403,24.0380,12.1421,24.0357,12.1350,24.0335,12.1279,24.0335,3940.8095,157.6324,24.9716,24.9695,12.8132,24.9674,12.8108,24.9653,12.8083,24.9653,3940.8095,157.6324,25.7297,25.7250,17.6174,25.7203,17.6139,25.7157,17.6103,25.7157,1141.0232,22.8205,20.8192,20.8200,0.1667,20.8209,0.1762,20.8217,0.1857,20.8217,3940.8095,157.6324,19.3499,19.3513,-3.5442,19.3527,-3.5333,19.3542,-3.5224,19.3542,3940.8095,157.6324,18.3628,18.3695,-9.8995,18.3762,-9.8480,18.3828,-9.7968,18.3828,1141.0232,22.8205,10.0040,401.3009,6.6693,0.0000,331.4832,732.7841,-227153.2000,-283985.2961,-283976.5333
5111.0000,18.1612,30.3834,0.0000,170025.5000,-170025.5000,4.4082,0.0000,0.0000,0.0000,37783.4444,4.5000,1.0000,37783.4444,0.0000,0.0000,207808.9444,0.0000,-207808.9444,24.2077,16.9104,9187.4000,0.0000,9187.4000,0.2382,2483.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2483.0811,0.0000,0.0000,0.0000,6704.3189,6704.3189,24.0038,36.0447,0.0000,22835.1000,-22835.1000,0.5920,0.0000,0.0000,0.0000,4660.2245,4.9000,1.0000,4660.2245,0.0000,0.0000,27495.3245,0.0000,-27495.3245,24.8039,17.5066,343.4000,0.0000,343.4000,0.0089,92.8108,3.7000,1.0000,0.0000,0.0000,0.0000,92.8108,0.0000,0.0000,0.0000,250.5892,250.5892,24.7889,36.8297,0.0000,23597.2000,-23597.2000,0.6118,0.0000,0.0000,0.0000,4815.7551,4.9000,1.0000,4815.7551,0.0000,0.0000,28412.9551,0.0000,-28412.9551,25.6156,18.3183,3134.2000,0.0000,3134.2000,0.0813,847.0811,3.7000,1.0000,0.0000,0.0000,0.0000,847.0811,0.0000,0.0000,0.0000,2287.1189,2287.1189,25.5303,20.4316,22.9809,-11.6821,-175232.1561,8.9107,938.3610,9.3836,8.9107,0.0000,25.7214,20.4358,19.0691,19.7525,-5.8717,-46973.5298,8.9107,1975.6997,19.7570,8.9107,0.0000,90.4429,19.0747,18.1380,18.6064,-4.5989,-32192.5681,8.9107,2356.3930,23.5639,8.9107,0.0000,118.0806,24.0126,24.0097,12.3769,24.0068,12.3634,24.0038,12.3500,24.0038,3210.8814,128.4353,24.7966,24.7940,12.1292,24.7914,12.1215,24.7889,12.1137,24.7889,3210.8814,128.4353,25.5491,25.5428,16.6082,25.5365,16.5831,25.5303,16.5583,25.5303,930.9460,18.6189,20.4316,20.4330,-2.3757,20.4344,-2.3624,20.4358,-2.3490,20.4358,3210.8814,128.4353,19.0691,19.0710,-5.2874,19.0728,-5.2738,19.0747,-5.2602,19.0747,3210.8814,128.4353,18.1380,18.1458,-11.5246,18.1535,-11.4670,18.1612,-11.4096,18.1612,930.9460,18.6189,8.9107,291.3157,5.9404,0.0000,234.2449,525.5606,-203792.8000,-254475.1970,-254398.2540
5112.0000,17.9628,30.1851,0.0000,154571.4000,-154571.4000,4.0076,0.0000,0.0000,0.0000,34349.2000,4.5000,1.0000,34349.2000,0.0000,0.0000,188920.6000,0.0000,-188920.6000,24.2782,16.9809,9192.5000,0.0000,9192.5000,0.2383,2484.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2484.4595,0.0000,0.0000,0.0000,6708.0405,6708.0405,24.0427,36.0835,0.0000,13978.8000,-13978.8000,0.3624,0.0000,0.0000,0.0000,2852.8163,4.9000,1.0000,2852.8163,0.0000,0.0000,16831.6163,0.0000,-16831.6163,24.6053,17.3081,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,24.5895,36.6303,0.0000,20325.0000,-20325.0000,0.5270,0.0000,0.0000,0.0000,4147.9592,4.9000,1.0000,4147.9592,0.0000,0.0000,24472.9592,0.0000,-24472.9592,25.4076,18.1103,1029.7000,0.0000,1029.7000,0.0267,278.2973,3.7000,1.0000,0.0000,0.0000,0.0000,278.2973,0.0000,0.0000,0.0000,751.4027,751.4027,25.3621,20.0400,22.7011,-10.6138,-159206.6156,7.7559,824.8065,8.2481,7.7559,0.0000,16.9616,20.0471,18.8136,19.4303,-4.6122,-36897.4885,7.7559,1740.2786,17.4028,7.7559,0.0000,59.6413,18.8212,17.9346,18.3779,-3.7888,-26521.5803,7.7559,2068.7543,20.6875,7.7559,0.0000,77.8665,24.0539,24.0502,13.0958,24.0464,13.0755,24.0427,13.0553,24.0427,2512.7853,100.5114,24.5972,24.5946,11.0020,24.5921,10.9946,24.5895,10.9873,24.5895,2512.7853,100.5114,25.3825,25.3757,15.5868,25.3689,15.5573,25.3621,15.5280,25.3621,729.7647,14.5953,20.0400,20.0424,-4.9414,20.0447,-4.9208,20.0471,-4.9002,20.0471,2512.7853,100.5114,18.8136,18.8162,-6.8130,18.8187,-6.7947,18.8212,-6.7765,18.8212,2512.7853,100.5114,17.9346,17.9441,-12.9304,17.9535,-12.8582,17.9628,-12.7864,17.9628,729.7647,14.5953,7.7559,198.5022,5.1706,0.0000,154.4695,352.9716,-178319.5000,-222522.3674,-222625.6845
5113.0000,17.8228,30.0450,0.0000,148424.8000,-148424.8000,3.8482,0.0000,0.0000,0.0000,32983.2889,4.5000,1.0000,32983.2889,0.0000,0.0000,181408.0889,0.0000,-181408.0889,24.1694,16.8721,9165.6000,0.0000,9165.6000,0.2376,2477.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2477.1892,0.0000,0.0000,0.0000,6688.4108,6688.4108,23.9258,35.9666,0.0000,13851.0000,-13851.0000,0.3591,0.0000,0.0000,0.0000,2826.7347,4.9000,1.0000,2826.7347,0.0000,0.0000,16677.7347,0.0000,-16677.7347,24.5093,17.2120,339.1000,0.0000,339.1000,0.0088,91.6486,3.7000,1.0000,0.0000,0.0000,0.0000,91.6486,0.0000,0.0000,0.0000,247.4514,247.4514,24.4919,36.5327,0.0000,18145.8000,-18145.8000,0.4705,0.0000,0.0000,0.0000,3703.2245,4.9000,1.0000,3703.2245,0.0000,0.0000,21849.0245,0.0000,-21849.0245,25.2563,17.9590,628.7000,0.0000,628.7000,0.0163,169.9189,3.7000,1.0000,0.0000,0.0000,0.0000,169.9189,0.0000,0.0000,0.0000,458.7811,458.7811,25.2194,19.8182,22.5188,-10.2923,-154384.3025,7.4107,793.1642,7.9316,7.4107,0.0000,14.7962,19.8250,18.6288,19.2269,-4.2739,-34191.0358,7.4107,1675.4393,16.7544,7.4107,0.0000,52.0272,18.6369,17.7942,18.2155,-3.4413,-24089.1138,7.4107,1988.8470,19.8885,7.4107,0.0000,67.9258,23.9354,23.9322,12.0505,23.9290,12.0375,23.9258,12.0245,23.9258,2318.9014,92.7561,24.5006,24.4977,10.8590,24.4948,10.8484,24.4919,10.8378,24.4919,2318.9014,92.7561,25.2403,25.2333,14.7787,25.2264,14.7494,25.2194,14.7203,25.2194,673.8340,13.4767,19.8182,19.8205,-5.7799,19.8227,-5.7627,19.8250,-5.7456,19.8250,2318.9014,92.7561,18.6288,18.6315,-7.6684,18.6342,-7.6503,18.6369,-7.6322,18.6369,2318.9014,92.7561,17.7942,17.8037,-13.6190,17.8133,-13.5521,17.8228,-13.4854,17.8228,673.8340,13.4767,7.4107,175.0527,4.9405,0.0000,134.7492,309.8020,-170288.2000,-212540.2048,-212664.4520
5114.0000,17.7007,29.9229,0.0000,138352.8000,-138352.8000,3.5871,0.0000,0.0000,0.0000,30745.0667,4.5000,1.0000,30745.0667,0.0000,0.0000,169097.8667,0.0000,-169097.8667,24.0142,16.7169,9178.5000,0.0000,9178.5000,0.2380,2480.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2480.6757,0.0000,0.0000,0.0000,6697.8243,6697.8243,23.7556,35.7964,0.0000,13586.2000,-13586.2000,0.3522,0.0000,0.0000,0.0000,2772.6939,4.9000,1.0000,2772.6939,0.0000,0.0000,16358.8939,0.0000,-16358.8939,24.3664,17.0691,336.0000,0.0000,336.0000,0.0087,90.8108,3.7000,1.0000,0.0000,0.0000,0.0000,90.8108,0.0000,0.0000,0.0000,245.1892,245.1892,24.3490,36.3898,0.0000,16775.0000,-16775.0000,0.4349,0.0000,0.0000,0.0000,3423.4694,4.9000,1.0000,3423.4694,0.0000,0.0000,20198.4694,0.0000,-20198.4694,25.1032,17.8059,328.1000,0.0000,328.1000,0.0085,88.6757,3.7000,1.0000,0.0000,0.0000,0.0000,88.6757,0.0000,0.0000,0.0000,239.4243,239.4243,25.0739,19.6059,22.3399,-9.7634,-146451.0376,6.9441,747.9284,7.4793,6.9441,0.0000,12.1736,19.6139,18.4729,19.0434,-3.8201,-30560.9125,6.9441,1580.7158,15.8072,6.9441,0.0000,42.8053,18.4820,17.6696,18.0758,-3.1081,-21756.7844,6.9441,1873.5100,18.7351,6.9441,0.0000,55.8858,23.7641,23.7613,10.6391,23.7584,10.6298,23.7556,10.6206,23.7556,2067.8119,82.7125,24.3572,24.3545,10.0837,24.3518,10.0755,24.3490,10.0672,24.3490,2067.8119,82.7125,25.0942,25.0874,13.8490,25.0806,13.8228,25.0739,13.7967,25.0739,601.3580,12.0272,19.6059,19.6086,-6.7372,19.6113,-6.7172,19.6139,-6.6973,19.6139,2067.8119,82.7125,18.4729,18.4759,-8.3427,18.4789,-8.3229,18.4820,-8.3033,18.4820,2067.8119,82.7125,17.6696,17.6800,-14.2339,17.6904,-14.1615,17.7007,-14.0895,17.7007,601.3580,12.0272,6.9441,146.2931,4.6294,0.0000,110.8646,257.1577,-158871.4000,-198472.7921,-198768.7345
5115.0000,17.5887,29.8109,0.0000,128045.1000,-128045.1000,3.3198,0.0000,0.0000,0.0000,28454.4667,4.5000,1.0000,28454.4667,0.0000,0.0000,156499.5667,0.0000,-156499.5667,23.9265,16.6292,9190.7000,0.0000,9190.7000,0.2383,2483.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2483.9730,0.0000,0.0000,0.0000,6706.7270,6706.7270,23.6458,35.6866,0.0000,11706.3000,-11706.3000,0.3035,0.0000,0.0000,0.0000,2389.0408,4.9000,1.0000,2389.0408,0.0000,0.0000,14095.3408,0.0000,-14095.3408,24.2166,16.9193,331.3000,0.0000,331.3000,0.0086,89.5405,3.7000,1.0000,0.0000,0.0000,0.0000,89.5405,0.0000,0.0000,0.0000,241.7595,241.7595,24.1988,36.2396,0.0000,15019.7000,-15019.7000,0.3894,0.0000,0.0000,0.0000,3065.2449,4.9000,1.0000,3065.2449,0.0000,0.0000,18084.9449,0.0000,-18084.9449,24.9312,17.6339,328.1000,0.0000,328.1000,0.0085,88.6757,3.7000,1.0000,0.0000,0.0000,0.0000,88.6757,0.0000,0.0000,0.0000,239.4243,239.4243,24.9030,19.3925,22.1477,-9.0715,-136072.9157,6.4022,694.2605,6.9426,6.4022,0.0000,9.5400,19.4023,18.3305,18.8664,-3.3081,-26465.1227,6.4022,1467.0245,14.6702,6.4022,0.0000,33.5449,18.3408,17.5543,17.9476,-2.7747,-19422.6508,6.4022,1735.7227,17.3572,6.4022,0.0000,43.7956,23.6549,23.6518,9.9873,23.6488,9.9757,23.6458,9.9641,23.6458,1792.2537,71.6901,24.2068,24.2041,9.2367,24.2015,9.2292,24.1988,9.2218,24.1988,1792.2537,71.6901,24.9215,24.9153,12.5775,24.9092,12.5593,24.9030,12.5411,24.9030,521.7562,10.4351,19.3925,19.3957,-7.7990,19.3990,-7.7749,19.4023,-7.7507,19.4023,1792.2537,71.6901,18.3305,18.3340,-8.9664,18.3374,-8.9439,18.3408,-8.9215,18.3408,1792.2537,71.6901,17.5543,17.5658,-14.8166,17.5773,-14.7351,17.5887,-14.6542,17.5887,521.7562,10.4351,6.4022,116.9262,4.2681,0.0000,86.8805,203.8068,-144921.0000,-181491.9416,-181960.6891
5116.0000,17.5489,29.7712,0.0000,151101.5000,-151101.5000,3.9176,0.0000,0.0000,0.0000,33578.1111,4.5000,1.0000,33578.1111,0.0000,0.0000,184679.6111,0.0000,-184679.6111,24.1569,16.8596,9165.6000,0.0000,9165.6000,0.2376,2477.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2477.1892,0.0000,0.0000,0.0000,6688.4108,6688.4108,23.9039,35.9447,0.0000,11873.1000,-11873.1000,0.3078,0.0000,0.0000,0.0000,2423.0816,4.9000,1.0000,2423.0816,0.0000,0.0000,14296.1816,0.0000,-14296.1816,24.4155,17.1182,342.3000,0.0000,342.3000,0.0089,92.5135,3.7000,1.0000,0.0000,0.0000,0.0000,92.5135,0.0000,0.0000,0.0000,249.7865,249.7865,24.3944,36.4352,0.0000,13208.9000,-13208.9000,0.3425,0.0000,0.0000,0.0000,2695.6939,4.9000,1.0000,2695.6939,0.0000,0.0000,15904.5939,0.0000,-15904.5939,24.9634,17.6661,628.6000,0.0000,628.6000,0.0163,169.8919,3.7000,1.0000,0.0000,0.0000,0.0000,169.8919,0.0000,0.0000,0.0000,458.7081,458.7081,24.9218,19.4481,22.1849,-10.1986,-152979.1328,7.2460,784.7372,7.8474,7.2460,0.0000,13.8315,19.4532,18.2742,18.8637,-4.1188,-32950.4774,7.2460,1660.5583,16.6056,7.2460,0.0000,48.6349,18.2826,17.5218,17.9022,-3.0373,-21260.9959,7.2460,1967.9005,19.6790,7.2460,0.0000,63.4968,23.9176,23.9130,12.9840,23.9085,12.9576,23.9039,12.9313,23.9039,2228.8254,89.1530,24.4065,24.4025,11.8484,24.3984,11.8272,24.3944,11.8060,24.3944,2228.8254,89.1530,24.9470,24.9386,13.7239,24.9301,13.6770,24.9218,13.6308,24.9218,647.8397,12.9568,19.4481,19.4498,-6.2535,19.4515,-6.2466,19.4532,-6.2396,19.4532,2228.8254,89.1530,18.2742,18.2770,-8.8037,18.2798,-8.7895,18.2826,-8.7753,18.2826,2228.8254,89.1530,17.5218,17.5309,-14.4782,17.5399,-14.4320,17.5489,-14.3854,17.5489,647.8397,12.9568,7.2460,164.5228,4.8307,0.0000,125.9632,290.4860,-166047.0000,-207483.4812,-207190.6060
5117.0000,17.5090,29.7312,0.0000,158646.8000,-158646.8000,4.1132,0.0000,0.0000,0.0000,35254.8444,4.5000,1.0000,35254.8444,0.0000,0.0000,193901.6444,0.0000,-193901.6444,24.2301,16.9328,9174.8000,0.0000,9174.8000,0.2379,2479.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2479.6757,0.0000,0.0000,0.0000,6695.1243,6695.1243,23.9856,36.0264,0.0000,8057.8000,-8057.8000,0.2089,0.0000,0.0000,0.0000,1644.4490,4.9000,1.0000,1644.4490,0.0000,0.0000,9702.2490,0.0000,-9702.2490,24.3219,17.0246,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0000,0.0000,0.0000,302.0351,302.0351,24.3026,36.3435,0.0000,13105.1000,-13105.1000,0.3398,0.0000,0.0000,0.0000,2674.5102,4.9000,1.0000,2674.5102,0.0000,0.0000,15779.6102,0.0000,-15779.6102,24.8496,17.5523,2931.8000,0.0000,2931.8000,0.0760,792.3784,3.7000,1.0000,0.0000,0.0000,0.0000,792.3784,0.0000,0.0000,0.0000,2139.4216,2139.4216,24.7602,19.5105,22.1353,-10.0967,-151450.9195,7.4798,811.4754,8.1148,7.4798,0.0000,15.2136,19.5144,18.2359,18.8752,-4.6104,-36883.3630,7.4798,1713.3898,17.1339,7.4798,0.0000,53.4949,18.2437,17.4827,17.8632,-3.1363,-21954.2688,7.4798,2034.3953,20.3440,7.4798,0.0000,69.8419,23.9980,23.9939,13.6014,23.9897,13.5818,23.9856,13.5623,23.9856,2357.1275,94.2851,24.3115,24.3085,11.0048,24.3056,10.9968,24.3026,10.9888,24.3026,2357.1275,94.2851,24.7755,24.7704,12.1526,24.7653,12.1507,24.7602,12.1482,24.7602,684.8634,13.6973,19.5105,19.5118,-5.0796,19.5131,-5.0755,19.5144,-5.0715,19.5144,2357.1275,94.2851,18.2359,18.2385,-8.6250,18.2411,-8.6126,18.2437,-8.6002,18.2437,2357.1275,94.2851,17.4827,17.4915,-14.3984,17.5002,-14.3539,17.5090,-14.3095,17.5090,684.8634,13.6973,7.4798,179.5919,4.9865,0.0000,138.5504,318.1423,-167289.2000,-210246.9225,-210288.5512
5118.0000,17.6641,29.8863,0.0000,243251.5000,-243251.5000,6.3067,0.0000,0.0000,0.0000,54055.8889,4.5000,1.0000,54055.8889,0.0000,0.0000,297307.3889,0.0000,-297307.3889,24.7220,17.4247,9194.2000,0.0000,9194.2000,0.2384,2484.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2484.9189,0.0000,0.0000,0.0000,6709.2811,6709.2811,24.5485,36.5893,0.0000,4069.1000,-4069.1000,0.1055,0.0000,0.0000,0.0000,830.4286,4.9000,1.0000,830.4286,0.0000,0.0000,4899.5286,0.0000,-4899.5286,24.6648,17.3675,397.1000,0.0000,397.1000,0.0103,107.3243,3.7000,1.0000,0.0000,0.0000,0.0000,107.3243,0.0000,0.0000,0.0000,289.7757,289.7757,24.6474,36.6882,0.0000,14272.2000,-14272.2000,0.3700,0.0000,0.0000,0.0000,2912.6939,4.9000,1.0000,2912.6939,0.0000,0.0000,17184.8939,0.0000,-17184.8939,25.0554,17.7581,9641.1000,0.0000,9641.1000,0.2500,2605.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2605.7027,0.0000,0.0000,0.0000,7035.3973,7035.3973,24.8689,20.1287,22.4988,-13.3115,-199672.3667,10.9214,1169.7288,11.6973,10.9214,0.0000,47.3585,20.1247,18.5271,19.3259,-8.4122,-67297.2582,10.9214,2460.0608,24.6006,10.9214,0.0000,166.5244,18.5287,17.6538,18.0913,-5.2650,-36855.0758,10.9214,2944.8371,29.4484,10.9214,0.0000,217.4111,24.5628,24.5580,19.0141,24.5533,18.9890,24.5485,18.9640,24.5485,4603.9449,184.1578,24.6579,24.6544,14.7208,24.6509,14.7063,24.6474,14.6918,24.6474,4603.9449,184.1578,24.8883,24.8818,14.2023,24.8753,14.1785,24.8689,14.1549,24.8689,1331.6794,26.6336,20.1287,20.1274,1.3539,20.1260,1.3327,20.1247,1.3116,20.1247,4603.9449,184.1578,18.5271,18.5276,-5.3073,18.5282,-5.3150,18.5287,-5.3227,18.5287,4603.9449,184.1578,17.6538,17.6572,-11.8973,17.6606,-11.9170,17.6641,-11.9359,17.6641,1331.6794,26.6336,10.9214,511.7179,7.2809,0.0000,431.2941,943.0120,-242360.4000,-305357.3573,-303824.7007
5119.0000,17.9053,30.1275,0.0000,294670.8000,-294670.8000,7.6399,0.0000,0.0000,0.0000,65482.4000,4.5000,1.0000,65482.4000,0.0000,0.0000,360153.2000,0.0000,-360153.2000,24.9074,17.6101,15535.5000,0.0000,15535.5000,0.4028,4198.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4198.7838,0.0000,0.0000,0.0000,11336.7162,11336.7162,24.6771,36.7179,0.0000,4864.2000,-4864.2000,0.1261,0.0000,0.0000,0.0000,992.6939,4.9000,1.0000,992.6939,0.0000,0.0000,5856.8939,0.0000,-5856.8939,24.7909,17.4936,708.4000,0.0000,708.4000,0.0184,191.4595,3.7000,1.0000,0.0000,0.0000,0.0000,191.4595,0.0000,0.0000,0.0000,516.9405,516.9405,24.7728,36.8136,0.0000,16880.1000,-16880.1000,0.4376,0.0000,0.0000,0.0000,3444.9184,4.9000,1.0000,3444.9184,0.0000,0.0000,20325.0184,0.0000,-20325.0184,25.1679,17.8706,10242.0000,0.0000,10242.0000,0.2655,2768.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2768.1081,0.0000,0.0000,0.0000,7473.8919,7473.8919,25.0044,20.6086,22.8065,-15.0733,-226099.5020,13.3355,1412.9332,14.1293,13.3355,0.0000,86.2177,20.6039,18.9065,19.7552,-10.9131,-87304.4849,13.3355,2977.0014,29.7700,13.3355,0.0000,303.1629,18.9057,17.9013,18.4035,-7.3801,-51661.0092,13.3355,3621.0860,36.2109,13.3355,0.0000,395.8036,24.6870,24.6837,19.2820,24.6804,19.2727,24.6771,19.2634,24.6771,6564.5460,262.5818,24.7809,24.7782,15.5951,24.7755,15.5894,24.7728,15.5837,24.7728,6564.5460,262.5818,25.0226,25.0166,16.0384,25.0105,16.0206,25.0044,16.0027,25.0044,1894.5219,37.8904,20.6086,20.6070,5.4131,20.6055,5.3943,20.6039,5.3756,20.6039,6564.5460,262.5818,18.9065,18.9063,-1.6950,18.9060,-1.7076,18.9057,-1.7202,18.9057,6564.5460,262.5818,17.9013,17.9026,-8.9273,17.9040,-8.9615,17.9053,-8.9954,17.9053,1894.5219,37.8904,13.3355,890.5175,8.8903,0.0000,785.1841,1675.7016,-289929.2000,-367007.5636,-365064.9961
5120.0000,18.3325,30.5548,0.0000,317321.2000,-317321.2000,8.2271,0.0000,0.0000,0.0000,70515.8222,4.5000,1.0000,70515.8222,0.0000,0.0000,387837.0222,0.0000,-387837.0222,24.2558,16.9585,18936.3000,0.0000,18936.3000,0.4910,5117.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5117.9189,0.0000,0.0000,0.0000,13818.3811,13818.3811,24.0423,36.0831,0.0000,70650.5000,-70650.5000,1.8317,0.0000,0.0000,0.0000,14418.4694,4.9000,1.0000,14418.4694,0.0000,0.0000,85068.9694,0.0000,-85068.9694,25.3415,18.0442,1162.3000,0.0000,1162.3000,0.0301,314.1351,3.7000,1.0000,0.0000,0.0000,0.0000,314.1351,0.0000,0.0000,0.0000,848.1649,848.1649,25.3188,37.3596,0.0000,18599.6000,-18599.6000,0.4822,0.0000,0.0000,0.0000,3795.8367,4.9000,1.0000,3795.8367,0.0000,0.0000,22395.4367,0.0000,-22395.4367,25.6608,18.3635,9841.4000,0.0000,9841.4000,0.2552,2659.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2659.8378,0.0000,0.0000,0.0000,7181.5622,7181.5622,25.5261,21.2290,23.3775,-18.7573,-281359.9735,16.9761,1763.1837,17.6318,16.9761,0.0000,177.8593,21.2228,19.4655,20.3442,-14.3832,-115065.5695,16.9761,4385.1731,43.8517,16.9761,0.0000,625.3976,19.4624,18.3359,18.8992,-10.5363,-73754.0729,16.9761,6502.3394,65.0234,16.9761,0.0000,816.5071,24.0448,24.0439,12.2726,24.0431,12.2863,24.0423,12.3000,24.0423,10092.8142,403.7126,25.3285,25.3253,20.7074,25.3220,20.6954,25.3188,20.6834,25.3188,10092.8142,403.7126,25.5511,25.5427,22.3406,25.5344,22.2944,25.5261,22.2485,25.5261,2905.1719,58.1034,21.2290,21.2269,10.5606,21.2249,10.5396,21.2228,10.5187,21.2228,10092.8142,403.7126,19.4655,19.4644,3.2586,19.4634,3.2410,19.4624,3.2235,19.4624,10092.8142,403.7126,18.3359,18.3348,-4.1023,18.3336,-4.1569,18.3325,-4.2112,18.3325,2905.1719,58.1034,16.9761,1742.0046,11.3174,0.0000,1619.7640,3361.7686,-376631.3000,-473453.3202,-470179.6159
5121.0000,18.6726,30.8948,0.0000,330998.7000,-330998.7000,8.5818,0.0000,0.0000,0.0000,73555.2667,4.5000,1.0000,73555.2667,0.0000,0.0000,404553.9667,0.0000,-404553.9667,24.3336,17.0363,21527.2000,0.0000,21527.2000,0.5581,5818.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5818.1622,0.0000,0.0000,0.0000,15709.0378,15709.0378,24.1088,36.1496,0.0000,93138.7000,-93138.7000,2.4148,0.0000,0.0000,0.0000,19007.8980,4.9000,1.0000,19007.8980,0.0000,0.0000,112146.5980,0.0000,-112146.5980,25.6781,18.3808,1240.1000,0.0000,1240.1000,0.0322,335.1622,3.7000,1.0000,0.0000,0.0000,0.0000,335.1622,0.0000,0.0000,0.0000,904.9378,904.9378,25.6563,37.6971,0.0000,20883.4000,-20883.4000,0.5414,0.0000,0.0000,0.0000,4261.9184,4.9000,1.0000,4261.9184,0.0000,0.0000,25145.3184,0.0000,-25145.3184,26.0081,18.7108,8639.8000,0.0000,8639.8000,0.2240,2335.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2335.0811,0.0000,0.0000,0.0000,6304.7189,6304.7189,25.8967,21.6429,23.7698,-20.2665,-303997.4661,18.5284,1898.4707,18.9847,18.5284,0.0000,231.2499,21.6370,19.8631,20.7500,-15.8462,-126769.8066,18.5284,6235.5926,62.3559,18.5284,0.0000,813.1325,19.8597,18.6767,19.2682,-12.0783,-84547.9806,18.5284,9426.3400,94.2634,18.5284,0.0000,1061.6101,24.1137,24.1121,13.5777,24.1104,13.5789,24.1088,13.5802,24.1088,11800.1703,472.0068,25.6654,25.6624,23.0402,25.6593,23.0309,25.6563,23.0215,25.6563,11800.1703,472.0068,25.9199,25.9122,25.7737,25.9045,25.7394,25.8967,25.7051,25.8967,3393.4880,67.8698,21.6429,21.6409,13.2169,21.6390,13.1990,21.6370,13.1810,21.6370,11800.1703,472.0068,19.8631,19.8620,6.0799,19.8609,6.0643,19.8597,6.0487,19.8597,11800.1703,472.0068,18.6767,18.6753,-1.0081,18.6740,-1.0552,18.6726,-1.1020,18.6726,3393.4880,67.8698,18.5284,2222.5248,12.3523,0.0000,2105.9925,4328.5173,-413613.7000,-518927.1884,-515315.2533
5122.0000,18.9714,31.1936,0.0000,344458.3000,-344458.3000,8.9307,0.0000,0.0000,0.0000,76546.2889,4.5000,1.0000,76546.2889,0.0000,0.0000,421004.5889,0.0000,-421004.5889,24.4833,17.1860,25402.5000,0.0000,25402.5000,0.6586,6865.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6865.5405,0.0000,0.0000,0.0000,18536.9595,18536.9595,24.2354,36.2762,0.0000,106024.5000,-106024.5000,2.7489,0.0000,0.0000,0.0000,21637.6531,4.9000,1.0000,21637.6531,0.0000,0.0000,127662.1531,0.0000,-127662.1531,25.9067,18.6094,1275.6000,0.0000,1275.6000,0.0331,344.7568,3.7000,1.0000,0.0000,0.0000,0.0000,344.7568,0.0000,0.0000,0.0000,930.8432,930.8432,25.8859,37.9268,0.0000,24204.0000,-24204.0000,0.6275,0.0000,0.0000,0.0000,4939.5918,4.9000,1.0000,4939.5918,0.0000,0.0000,29143.5918,0.0000,-29143.5918,26.2675,18.9702,7838.6000,0.0000,7838.6000,0.2032,2118.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2118.5405,0.0000,0.0000,0.0000,5720.0595,5720.0595,26.1708,21.9876,24.0792,-21.3010,-319514.7742,19.8031,2007.5932,20.0759,19.8031,0.0000,282.3346,21.9816,20.1985,21.0901,-17.0245,-136196.3397,19.8031,8257.1276,82.5713,19.8031,0.0000,992.7591,20.1948,18.9762,19.5855,-13.2972,-93080.7121,19.8031,11490.2928,114.9029,19.8031,0.0000,1296.1272,24.2406,24.2389,14.9440,24.2371,14.9435,24.2354,14.9429,24.2354,13290.7960,531.6318,25.8946,25.8917,24.2849,25.8888,24.2770,25.8859,24.2692,25.8859,13290.7960,531.6318,26.1926,26.1853,27.8650,26.1781,27.8371,26.1708,27.8091,26.1708,3819.5038,76.3901,21.9876,21.9856,15.2340,21.9836,15.2171,21.9816,15.2002,21.9816,13290.7960,531.6318,20.1985,20.1973,8.2288,20.1961,8.2138,20.1948,8.1988,20.1948,13290.7960,531.6318,18.9762,18.9746,1.4319,18.9730,1.3878,18.9714,1.3439,18.9714,3819.5038,76.3901,19.8031,2675.1187,13.2020,0.0000,2571.2209,5246.3396,-440170.1000,-552622.4716,-548791.8260
5123.0000,19.2319,31.4541,0.0000,357183.6000,-357183.6000,9.2606,0.0000,0.0000,0.0000,79374.1333,4.5000,1.0000,79374.1333,0.0000,0.0000,436557.7333,0.0000,-436557.7333,24.6741,17.3768,26696.4000,0.0000,26696.4000,0.6922,7215.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7215.2432,0.0000,0.0000,0.0000,19481.1568,19481.1568,24.4256,36.4664,0.0000,115864.6000,-115864.6000,3.0040,0.0000,0.0000,0.0000,23645.8367,4.9000,1.0000,23645.8367,0.0000,0.0000,139510.4367,0.0000,-139510.4367,26.1647,18.8674,1483.9000,0.0000,1483.9000,0.0385,401.0541,3.7000,1.0000,0.0000,0.0000,0.0000,401.0541,0.0000,0.0000,0.0000,1082.8459,1082.8459,26.1425,38.1833,0.0000,27211.3000,-27211.3000,0.7055,0.0000,0.0000,0.0000,5553.3265,4.9000,1.0000,5553.3265,0.0000,0.0000,32764.6265,0.0000,-32764.6265,26.5509,19.2536,6336.5000,0.0000,6336.5000,0.1643,1712.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1712.5676,0.0000,0.0000,0.0000,4623.9324,4623.9324,26.4706,22.2815,24.3761,-22.4028,-336041.5186,20.7976,2098.8016,20.9880,20.7976,0.0000,327.0442,22.2754,20.4847,21.3801,-17.9553,-143642.0781,20.7976,9632.2544,96.3225,20.7976,0.0000,1149.9692,20.4809,19.2372,19.8590,-14.2516,-99761.1316,20.7976,12768.0796,127.6808,20.7976,0.0000,1501.3777,24.4313,24.4294,16.6791,24.4275,16.6765,24.4256,16.6739,24.4256,14508.7637,580.3505,26.1512,26.1483,25.8991,26.1454,25.8904,26.1425,25.8818,26.1425,14508.7637,580.3505,26.4933,26.4857,30.3136,26.4782,30.2821,26.4706,30.2506,26.4706,4167.4034,83.3481,22.2815,22.2794,16.8117,22.2774,16.7955,22.2754,16.7794,22.2754,14508.7637,580.3505,20.4847,20.4834,9.8964,20.4821,9.8820,20.4809,9.8675,20.4809,14508.7637,580.3505,19.2372,19.2354,3.3484,19.2337,3.3070,19.2319,3.2657,19.2319,4167.4034,83.3481,20.7976,3066.6135,13.8651,0.0000,2978.3910,6045.0045,-465742.7000,-583644.8615,-579444.7282
5124.0000,19.4102,31.6324,0.0000,368289.9000,-368289.9000,9.5486,0.0000,0.0000,0.0000,81842.2000,4.5000,1.0000,81842.2000,0.0000,0.0000,450132.1000,0.0000,-450132.1000,24.9493,17.6520,23138.0000,0.0000,23138.0000,0.5999,6253.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6253.5135,0.0000,0.0000,0.0000,16884.4865,16884.4865,24.7347,36.7755,0.0000,113427.9000,-113427.9000,2.9408,0.0000,0.0000,0.0000,23148.5510,4.9000,1.0000,23148.5510,0.0000,0.0000,136576.4510,0.0000,-136576.4510,26.4154,19.1181,1763.5000,0.0000,1763.5000,0.0457,476.6216,3.7000,1.0000,0.0000,0.0000,0.0000,476.6216,0.0000,0.0000,0.0000,1286.8784,1286.8784,26.3904,38.4312,0.0000,29607.7000,-29607.7000,0.7676,0.0000,0.0000,0.0000,6042.3878,4.9000,1.0000,6042.3878,0.0000,0.0000,35650.0878,0.0000,-35650.0878,26.8291,19.5318,5535.4000,0.0000,5535.4000,0.1435,1496.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1496.0541,0.0000,0.0000,0.0000,4039.3459,4039.3459,26.7559,22.4841,24.6200,-23.1429,-347143.5026,21.0693,2112.0072,21.1201,21.0693,0.0000,340.0295,22.4782,20.6773,21.5777,-18.2938,-146350.0810,21.0693,9973.4193,99.7342,21.0693,0.0000,1195.6287,20.6735,19.4150,20.0442,-14.6101,-102270.4449,21.0693,13080.9287,130.8093,21.0693,0.0000,1560.9898,24.7415,24.7392,19.3678,24.7370,19.3615,24.7347,19.3552,24.7347,14849.8063,593.9923,26.3995,26.3965,27.3989,26.3934,27.3892,26.3904,27.3794,26.3904,14849.8063,593.9923,26.7794,26.7716,32.4874,26.7637,32.4530,26.7559,32.4186,26.7559,4264.7900,85.2958,22.4841,22.4821,17.5618,22.4802,17.5467,22.4782,17.5316,22.4782,14849.8063,593.9923,20.6773,20.6760,10.6770,20.6747,10.6638,20.6735,10.6506,20.6735,14849.8063,593.9923,19.4150,19.4134,4.2640,19.4118,4.2282,19.4102,4.1926,19.4102,4264.7900,85.2958,21.0693,3179.6145,14.0462,0.0000,3096.6480,6276.2625,-480888.6000,-600147.9280,-595764.0285
5125.0000,19.6456,31.8678,0.0000,379615.3000,-379615.3000,9.8422,0.0000,0.0000,0.0000,84358.9556,4.5000,1.0000,84358.9556,0.0000,0.0000,463974.2556,0.0000,-463974.2556,25.0657,17.7684,26698.9000,0.0000,26698.9000,0.6922,7215.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7215.9189,0.0000,0.0000,0.0000,19482.9811,19482.9811,24.8321,36.8729,0.0000,125992.2000,-125992.2000,3.2666,0.0000,0.0000,0.0000,25712.6939,4.9000,1.0000,25712.6939,0.0000,0.0000,151704.8939,0.0000,-151704.8939,26.6043,19.3070,1687.5000,0.0000,1687.5000,0.0438,456.0811,3.7000,1.0000,0.0000,0.0000,0.0000,456.0811,0.0000,0.0000,0.0000,1231.4189,1231.4189,26.5812,38.6220,0.0000,31752.1000,-31752.1000,0.8232,0.0000,0.0000,0.0000,6480.0204,4.9000,1.0000,6480.0204,0.0000,0.0000,38232.1204,0.0000,-38232.1204,27.0278,19.7305,4934.6000,0.0000,4934.6000,0.1279,1333.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1333.6757,0.0000,0.0000,0.0000,3600.9243,3600.9243,26.9637,22.7607,24.8622,-23.9853,-359778.7763,22.1939,2223.6457,22.2365,22.1939,0.0000,397.4379,22.7544,20.9387,21.8466,-19.4287,-155429.3763,22.1939,11139.3266,111.3933,22.1939,0.0000,1397.4911,20.9344,19.6518,20.2931,-15.6852,-109796.0906,22.1939,14385.1379,143.8514,22.1939,0.0000,1824.5376,24.8381,24.8361,19.6318,24.8341,19.6286,24.8321,19.6254,24.8321,16299.2145,651.9686,26.5899,26.5870,28.3098,26.5841,28.3013,26.5812,28.2928,26.5812,16299.2145,651.9686,26.9857,26.9784,33.6512,26.9710,33.6235,26.9637,33.5957,26.9637,4678.5471,93.5709,22.7607,22.7586,19.2004,22.7565,19.1846,22.7544,19.1689,22.7544,16299.2145,651.9686,20.9387,20.9373,12.2792,20.9359,12.2651,20.9344,12.2511,20.9344,16299.2145,651.9686,19.6518,19.6497,6.0243,19.6476,5.9850,19.6456,5.9458,19.6456,4678.5471,93.5709,22.1939,3675.8525,14.7960,0.0000,3619.4667,7295.3192,-504038.6000,-629595.9455,-625004.2433
5126.0000,19.8650,32.0872,0.0000,393746.3000,-393746.3000,10.2086,0.0000,0.0000,0.0000,87499.1778,4.5000,1.0000,87499.1778,0.0000,0.0000,481245.4778,0.0000,-481245.4778,25.2917,17.9944,25401.8000,0.0000,25401.8000,0.6586,6865.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6865.3514,0.0000,0.0000,0.0000,18536.4486,18536.4486,25.0760,37.1168,0.0000,132515.4000,-132515.4000,3.4357,0.0000,0.0000,0.0000,27043.9592,4.9000,1.0000,27043.9592,0.0000,0.0000,159559.3592,0.0000,-159559.3592,26.8752,19.5779,1149.6000,0.0000,1149.6000,0.0298,310.7027,3.7000,1.0000,0.0000,0.0000,0.0000,310.7027,0.0000,0.0000,0.0000,838.8973,838.8973,26.8566,38.8974,0.0000,34063.6000,-34063.6000,0.8832,0.0000,0.0000,0.0000,6951.7551,4.9000,1.0000,6951.7551,0.0000,0.0000,41015.3551,0.0000,-41015.3551,27.3191,20.0218,4333.7000,0.0000,4333.7000,0.1124,1171.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1171.2703,0.0000,0.0000,0.0000,3162.4297,3162.4297,27.2598,23.0137,25.1367,-25.1030,-376545.2977,22.9923,2307.8060,23.0781,22.9923,0.0000,441.8920,23.0073,21.1787,22.0930,-20.2705,-162163.9380,22.9923,11880.0725,118.8007,22.9923,0.0000,1553.8029,21.1743,19.8717,20.5230,-16.5020,-115514.2006,22.9923,15225.3126,152.2531,22.9923,0.0000,2028.6153,25.0826,25.0804,21.5240,25.0782,21.5182,25.0760,21.5123,25.0760,17364.8388,694.5936,26.8657,26.8627,30.1335,26.8596,30.1235,26.8566,30.1135,26.8566,17364.8388,694.5936,27.2834,27.2755,36.0187,27.2676,35.9842,27.2598,35.9497,27.2598,4982.6210,99.6524,23.0137,23.0116,20.5527,23.0094,20.5373,23.0073,20.5219,23.0073,17364.8388,694.5936,21.1787,21.1772,13.6119,21.1757,13.5980,21.1743,13.5842,21.1743,17364.8388,694.5936,19.8717,19.8694,7.5070,19.8672,7.4688,19.8650,7.4307,19.8650,4982.6210,99.6524,22.9923,4056.7632,15.3282,0.0000,4024.3102,8081.0734,-529440.2000,-659282.4164,-654223.4363
5127.0000,20.0906,32.3129,0.0000,407044.0000,-407044.0000,10.5534,0.0000,0.0000,0.0000,90454.2222,4.5000,1.0000,90454.2222,0.0000,0.0000,497498.2222,0.0000,-497498.2222,25.4988,18.2015,24114.5000,0.0000,24114.5000,0.6252,6517.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6517.4324,0.0000,0.0000,0.0000,17597.0676,17597.0676,25.3007,37.3415,0.0000,139762.9000,-139762.9000,3.6236,0.0000,0.0000,0.0000,28523.0408,4.9000,1.0000,28523.0408,0.0000,0.0000,168285.9408,0.0000,-168285.9408,27.1301,19.8328,1106.0000,0.0000,1106.0000,0.0287,298.9189,3.7000,1.0000,0.0000,0.0000,0.0000,298.9189,0.0000,0.0000,0.0000,807.0811,807.0811,27.1121,39.1530,0.0000,36302.8000,-36302.8000,0.9412,0.0000,0.0000,0.0000,7408.7347,4.9000,1.0000,7408.7347,0.0000,0.0000,43711.5347,0.0000,-43711.5347,27.5873,20.2900,4934.6000,0.0000,4934.6000,0.1279,1333.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1333.6757,0.0000,0.0000,0.0000,3600.9243,3600.9243,27.5247,23.2760,25.4004,-26.0562,-390843.0736,23.8500,2421.0607,24.2106,23.8500,0.0000,493.2125,23.2694,21.4257,22.3475,-21.1996,-169597.0026,23.8500,12676.7672,126.7677,23.8500,0.0000,1734.2586,21.4210,20.0980,20.7595,-17.3867,-121707.0660,23.8500,16149.9247,161.4992,23.8500,0.0000,2264.2147,25.3075,25.3053,23.0345,25.3030,23.0284,25.3007,23.0224,25.3007,18543.2726,741.7309,27.1214,27.1183,31.6420,27.1152,31.6321,27.1121,31.6222,27.1121,18543.2726,741.7309,27.5482,27.5404,37.8362,27.5325,37.8036,27.5247,37.7710,27.5247,5318.7697,106.3754,23.2760,23.2738,22.0076,23.2716,21.9921,23.2694,21.9767,23.2694,18543.2726,741.7309,21.4257,21.4242,15.0163,21.4226,15.0023,21.4210,14.9884,21.4210,18543.2726,741.7309,20.0980,20.0955,9.0562,20.0931,9.0176,20.0906,8.9792,20.0906,5318.7697,106.3754,23.8500,4493.3348,15.9000,0.0000,4491.6858,8985.0206,-552954.6000,-687490.6248,-682147.1422
5128.0000,20.2812,32.5034,0.0000,413497.1000,-413497.1000,10.7207,0.0000,0.0000,0.0000,91888.2444,4.5000,1.0000,91888.2444,0.0000,0.0000,505385.3444,0.0000,-505385.3444,25.6704,18.3731,20560.9000,0.0000,20560.9000,0.5331,5557.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5557.0000,0.0000,0.0000,0.0000,15003.9000,15003.9000,25.5035,37.5443,0.0000,145246.3000,-145246.3000,3.7658,0.0000,0.0000,0.0000,29642.1020,4.9000,1.0000,29642.1020,0.0000,0.0000,174888.4020,0.0000,-174888.4020,27.3684,20.0711,1403.7000,0.0000,1403.7000,0.0364,379.3784,3.7000,1.0000,0.0000,0.0000,0.0000,379.3784,0.0000,0.0000,0.0000,1024.3216,1024.3216,27.3482,39.3890,0.0000,38734.4000,-38734.4000,1.0043,0.0000,0.0000,0.0000,7904.9796,4.9000,1.0000,7904.9796,0.0000,0.0000,46639.3796,0.0000,-46639.3796,27.8455,20.5482,5735.7000,0.0000,5735.7000,0.1487,1550.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1550.1892,0.0000,0.0000,0.0000,4185.5108,4185.5108,27.7772,23.4934,25.6353,-26.7813,-401719.6005,24.3134,2495.2993,24.9530,24.3134,0.0000,522.5180,23.4867,21.6304,22.5586,-21.7603,-174082.3849,24.3134,13063.0407,130.6304,24.3134,0.0000,1837.3039,21.6256,20.2819,20.9538,-17.9116,-125381.1491,24.1919,16505.9532,165.0595,24.1919,0.0000,2362.9900,25.5104,25.5081,24.2633,25.5058,24.2569,25.5035,24.2504,25.5035,19194.2720,767.7709,27.3575,27.3544,32.9304,27.3513,32.9202,27.3482,32.9100,27.3482,19194.2720,767.7709,27.8009,27.7930,39.4878,27.7851,39.4544,27.7772,39.4210,27.7772,5504.4186,110.0884,23.4934,23.4912,23.0032,23.4889,22.9881,23.4867,22.9730,23.4867,19194.2720,767.7709,21.6304,21.6288,15.9830,21.6272,15.9694,21.6256,15.9558,21.6256,19194.2720,767.7709,20.2886,20.2861,10.1449,20.2837,10.1083,20.2812,10.0719,20.2812,5504.4186,110.0884,24.3134,4741.2489,16.2089,0.0000,4722.8119,9464.0609,-569777.5000,-706699.3936,-701183.1345
