Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5129.0000,20.4510,32.6732,0.0000,430850.2000,-430850.2000,11.1706,0.0000,0.0000,0.0000,95744.4889,4.5000,1.0000,95744.4889,0.0000,0.0000,526594.6889,0.0000,-526594.6889,25.9969,18.6996,13448.8000,0.0000,13448.8000,0.3487,3634.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3634.8108,0.0000,0.0000,0.0000,9813.9892,9813.9892,25.8854,37.9263,0.0000,138938.5000,-138938.5000,3.6022,0.0000,0.0000,0.0000,28354.7959,4.9000,1.0000,28354.7959,0.0000,0.0000,167293.2959,0.0000,-167293.2959,27.6473,20.3500,926.4000,0.0000,926.4000,0.0240,250.3784,3.7000,1.0000,0.0000,0.0000,0.0000,250.3784,0.0000,0.0000,0.0000,676.0216,676.0216,27.6304,39.6712,0.0000,41314.6000,-41314.6000,1.0712,0.0000,0.0000,0.0000,8431.5510,4.9000,1.0000,8431.5510,0.0000,0.0000,49746.1510,0.0000,-49746.1510,28.1543,20.8570,7538.2000,0.0000,7538.2000,0.1954,2037.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2037.3514,0.0000,0.0000,0.0000,5500.8486,5500.8486,28.0713,23.6987,25.8850,-27.6799,-415198.2127,24.6182,2554.5278,25.5453,24.6182,0.0000,542.4197,23.6919,21.8142,22.7530,-22.2861,-178288.6667,24.6182,13311.4270,133.1143,24.6182,0.0000,1907.2834,21.8094,20.4348,21.1221,-18.3231,-128261.5458,24.1919,16475.2218,164.7522,24.1919,0.0000,2362.9900,25.8935,25.8908,27.2556,25.8881,27.2455,25.8854,27.2355,25.8854,19628.1127,785.1245,27.6402,27.6369,34.6814,27.6337,34.6698,27.6304,34.6583,27.6304,19628.1127,785.1245,28.0964,28.0880,41.6484,28.0797,41.6103,28.0713,41.5722,28.0713,5628.1206,112.5624,23.6987,23.6964,23.9354,23.6941,23.9203,23.6919,23.9052,23.6919,19628.1127,785.1245,21.8142,21.8126,16.7940,21.8110,16.7806,21.8094,16.7671,21.8094,19628.1127,785.1245,20.4586,20.4560,11.0300,20.4535,10.9945,20.4510,10.9592,20.4510,5628.1206,112.5624,24.6182,4909.0796,16.4121,0.0000,4812.6932,9721.7728,-589189.9000,-727643.2764,-721748.4252
5130.0000,20.0518,32.2740,0.0000,337039.7000,-337039.7000,8.7384,0.0000,0.0000,0.0000,74897.7111,4.5000,1.0000,74897.7111,0.0000,0.0000,411937.4111,0.0000,-411937.4111,25.4381,18.1408,11091.1000,0.0000,11091.1000,0.2876,2997.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2997.5946,0.0000,0.0000,0.0000,8093.5054,8093.5054,25.3272,37.3680,0.0000,109589.0000,-109589.0000,2.8413,0.0000,0.0000,0.0000,22365.1020,4.9000,1.0000,22365.1020,0.0000,0.0000,131954.1020,0.0000,-131954.1020,27.0525,19.7552,776.4000,0.0000,776.4000,0.0201,209.8378,3.7000,1.0000,0.0000,0.0000,0.0000,209.8378,0.0000,0.0000,0.0000,566.5622,566.5622,27.0378,39.0786,0.0000,42521.8000,-42521.8000,1.1025,0.0000,0.0000,0.0000,8677.9184,4.9000,1.0000,8677.9184,0.0000,0.0000,51199.7184,0.0000,-51199.7184,27.7073,20.4100,8840.0000,0.0000,8840.0000,0.2292,2389.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2389.1892,0.0000,0.0000,0.0000,6450.8108,6450.8108,27.6065,23.1664,25.3865,-22.6383,-339575.0414,19.8285,1932.1979,19.3220,19.8285,0.0000,283.4247,23.1622,21.3440,22.2531,-17.3818,-139054.4275,19.8285,8668.5952,86.6860,19.8285,0.0000,996.5921,21.3417,20.0498,20.6957,-14.1148,-98803.5310,19.8285,11612.6151,116.1262,19.8285,0.0000,1301.1316,25.3323,25.3306,20.6017,25.3289,20.6021,25.3272,20.6024,25.3272,13321.3701,532.8548,27.0451,27.0427,27.6744,27.0403,27.6713,27.0378,27.6682,27.0378,13321.3701,532.8548,27.6229,27.6175,34.4477,27.6120,34.4456,27.6065,34.4434,27.6065,3828.2390,76.5648,23.1664,23.1650,17.6178,23.1636,17.6115,23.1622,17.6053,23.1622,13321.3701,532.8548,21.3440,21.3432,11.1907,21.3425,11.1861,21.3417,11.1816,21.3417,13321.3701,532.8548,20.0498,20.0505,5.0052,20.0511,5.0099,20.0518,5.0145,20.0518,3828.2390,76.5648,19.8285,2684.7117,13.2190,0.0000,2581.1484,5265.8601,-468443.0000,-579980.3531,-577433.0000
5131.0000,19.7992,32.0214,0.0000,313687.2000,-313687.2000,8.1329,0.0000,0.0000,0.0000,69708.2667,4.5000,1.0000,69708.2667,0.0000,0.0000,383395.4667,0.0000,-383395.4667,25.2595,17.9622,11081.1000,0.0000,11081.1000,0.2873,2994.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2994.8919,0.0000,0.0000,0.0000,8086.2081,8086.2081,25.1382,37.1790,0.0000,94073.1000,-94073.1000,2.4390,0.0000,0.0000,0.0000,19198.5918,4.9000,1.0000,19198.5918,0.0000,0.0000,113271.6918,0.0000,-113271.6918,26.7514,19.4541,612.1000,0.0000,612.1000,0.0159,165.4324,3.7000,1.0000,0.0000,0.0000,0.0000,165.4324,0.0000,0.0000,0.0000,446.6676,446.6676,26.7371,38.7779,0.0000,40209.4000,-40209.4000,1.0425,0.0000,0.0000,0.0000,8206.0000,4.9000,1.0000,8206.0000,0.0000,0.0000,48415.4000,0.0000,-48415.4000,27.4266,20.1293,8439.5000,0.0000,8439.5000,0.2188,2280.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2280.9459,0.0000,0.0000,0.0000,6158.5541,6158.5541,27.3209,22.8480,25.0844,-20.9379,-314068.5139,18.2046,1783.4980,17.8350,18.2046,0.0000,219.3373,22.8438,21.0537,21.9487,-15.7114,-125691.1720,18.2046,6364.5736,63.6457,18.2046,0.0000,771.2450,21.0516,19.7970,20.4243,-12.5842,-88089.4009,18.2046,9384.2398,93.8424,18.2046,0.0000,1006.9226,25.1443,25.1423,18.9725,25.1402,18.9681,25.1382,18.9638,25.1382,11434.2210,457.3688,26.7450,26.7424,24.9257,26.7397,24.9194,26.7371,24.9132,26.7371,11434.2210,457.3688,27.3389,27.3329,31.0061,27.3269,30.9923,27.3209,30.9785,27.3209,3288.8580,65.7772,22.8480,22.8466,14.5981,22.8452,14.5909,22.8438,14.5838,22.8438,11434.2210,457.3688,21.0537,21.0530,8.4224,21.0523,8.4175,21.0516,8.4127,21.0516,11434.2210,457.3688,19.7970,19.7978,2.0360,19.7985,2.0359,19.7992,2.0359,19.7992,3288.8580,65.7772,18.2046,2116.0441,12.1364,0.0000,1997.5049,4113.5490,-427837.0000,-530391.1288,-527849.0867
5132.0000,19.2770,31.4992,0.0000,231884.2000,-231884.2000,6.0120,0.0000,0.0000,0.0000,51529.8222,4.5000,1.0000,51529.8222,0.0000,0.0000,283414.0222,0.0000,-283414.0222,24.6852,17.3879,11107.2000,0.0000,11107.2000,0.2880,3001.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3001.9459,0.0000,0.0000,0.0000,8105.2541,8105.2541,24.5268,36.5676,0.0000,62174.7000,-62174.7000,1.6120,0.0000,0.0000,0.0000,12688.7143,4.9000,1.0000,12688.7143,0.0000,0.0000,74863.4143,0.0000,-74863.4143,25.9554,18.6581,668.7000,0.0000,668.7000,0.0173,180.7297,3.7000,1.0000,0.0000,0.0000,0.0000,180.7297,0.0000,0.0000,0.0000,487.9703,487.9703,25.9411,37.9819,0.0000,35793.2000,-35793.2000,0.9280,0.0000,0.0000,0.0000,7304.7347,4.9000,1.0000,7304.7347,0.0000,0.0000,43097.9347,0.0000,-43097.9347,26.7635,19.4662,7738.5000,0.0000,7738.5000,0.2006,2091.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2091.4865,0.0000,0.0000,0.0000,5647.0135,5647.0135,26.6467,22.0788,24.3627,-15.9586,-239379.3522,13.5870,1364.1154,13.6412,13.5870,0.0000,91.1872,22.0785,20.4131,21.2458,-10.9098,-87278.4613,13.5870,2901.5594,29.0156,13.5870,0.0000,320.6369,20.4146,19.2631,19.8389,-8.6206,-60344.3637,13.5870,3596.7325,35.9673,13.5870,0.0000,418.6174,24.5305,24.5293,13.1612,24.5280,13.1650,24.5268,13.1688,24.5268,6786.3916,271.4557,25.9461,25.9444,17.4179,25.9428,17.4213,25.9411,17.4248,25.9411,6786.3916,271.4557,26.6558,26.6528,23.1042,26.6497,23.1251,26.6467,23.1456,26.6467,1958.1430,39.1629,22.0788,22.0787,7.3599,22.0786,7.3653,22.0785,7.3707,22.0785,6786.3916,271.4557,20.4131,20.4136,2.4197,20.4141,2.4264,20.4146,2.4331,20.4146,6786.3916,271.4557,19.2631,19.2678,-4.0344,19.2724,-3.9892,19.2770,-3.9445,19.2770,1958.1430,39.1629,13.5870,937.9318,9.0580,0.0000,830.4415,1768.3733,-310337.7000,-387135.1334,-387002.1772
5133.0000,18.9319,31.1542,0.0000,216810.9000,-216810.9000,5.6212,0.0000,0.0000,0.0000,48180.2000,4.5000,1.0000,48180.2000,0.0000,0.0000,264991.1000,0.0000,-264991.1000,24.6701,17.3728,9386.1000,0.0000,9386.1000,0.2434,2536.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2536.7838,0.0000,0.0000,0.0000,6849.3162,6849.3162,24.5142,36.5550,0.0000,44212.0000,-44212.0000,1.1463,0.0000,0.0000,0.0000,9022.8571,4.9000,1.0000,9022.8571,0.0000,0.0000,53234.8571,0.0000,-53234.8571,25.6670,18.3697,422.5000,0.0000,422.5000,0.0110,114.1892,3.7000,1.0000,0.0000,0.0000,0.0000,114.1892,0.0000,0.0000,0.0000,308.3108,308.3108,25.6531,37.6939,0.0000,30701.3000,-30701.3000,0.7960,0.0000,0.0000,0.0000,6265.5714,4.9000,1.0000,6265.5714,0.0000,0.0000,36966.8714,0.0000,-36966.8714,26.4535,19.1562,6336.5000,0.0000,6336.5000,0.1643,1712.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1712.5676,0.0000,0.0000,0.0000,4623.9324,4623.9324,26.3375,21.5820,23.9597,-14.6409,-219613.3618,11.9731,1218.8014,12.1880,11.9731,0.0000,62.4007,21.5823,19.9981,20.7902,-9.1450,-73159.6419,11.9731,2555.8640,25.5586,11.9731,0.0000,219.4163,20.0004,18.9168,19.4586,-7.1489,-50042.3608,11.9731,3092.4598,30.9246,11.9731,0.0000,286.4657,24.5218,24.5193,14.0886,24.5167,14.0782,24.5142,14.0678,24.5142,5420.1018,216.8041,25.6603,25.6579,15.9360,25.6555,15.9301,25.6531,15.9242,25.6531,5420.1018,216.8041,26.3534,26.3481,20.8265,26.3428,20.8128,26.3375,20.7994,26.3375,1566.1163,31.3223,21.5820,21.5821,3.7179,21.5822,3.7231,21.5823,3.7284,21.5823,5420.1018,216.8041,19.9981,19.9989,-0.6197,19.9997,-0.6126,20.0004,-0.6055,20.0004,5420.1018,216.8041,18.9168,18.9219,-7.0857,18.9269,-7.0448,18.9319,-7.0040,18.9319,1566.1163,31.3223,11.9731,660.3093,7.9821,0.0000,568.2827,1228.5919,-275579.1000,-343411.2691,-342815.3645
5134.0000,18.5991,30.8213,0.0000,185066.4000,-185066.4000,4.7982,0.0000,0.0000,0.0000,41125.8667,4.5000,1.0000,41125.8667,0.0000,0.0000,226192.2667,0.0000,-226192.2667,24.5546,17.2573,9179.6000,0.0000,9179.6000,0.2380,2480.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2480.9730,0.0000,0.0000,0.0000,6698.6270,6698.6270,24.3704,36.4112,0.0000,28380.6000,-28380.6000,0.7358,0.0000,0.0000,0.0000,5791.9592,4.9000,1.0000,5791.9592,0.0000,0.0000,34172.5592,0.0000,-34172.5592,25.2701,17.9728,339.3000,0.0000,339.3000,0.0088,91.7027,3.7000,1.0000,0.0000,0.0000,0.0000,91.7027,0.0000,0.0000,0.0000,247.5973,247.5973,25.2573,37.2982,0.0000,24702.3000,-24702.3000,0.6405,0.0000,0.0000,0.0000,5041.2857,4.9000,1.0000,5041.2857,0.0000,0.0000,29743.5857,0.0000,-29743.5857,26.0405,18.7432,5535.4000,0.0000,5535.4000,0.1435,1496.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1496.0541,0.0000,0.0000,0.0000,4039.3459,4039.3459,25.9227,21.0490,23.4859,-12.3404,-185105.8215,9.8472,1018.9188,10.1892,9.8472,0.0000,34.7136,21.0523,19.5826,20.3174,-6.9773,-55818.7803,9.8472,2138.5247,21.3852,9.8472,0.0000,122.0617,19.5874,18.5772,19.0823,-5.4814,-38369.6213,9.8472,2558.0548,25.5805,9.8472,0.0000,159.3614,24.3782,24.3756,13.1330,24.3730,13.1232,24.3704,13.1134,24.3704,3832.0464,153.2819,25.2636,25.2615,13.0626,25.2594,13.0602,25.2573,13.0578,25.2573,3832.0464,153.2819,25.9341,25.9303,16.9782,25.9265,16.9840,25.9227,16.9896,25.9227,1109.7361,22.1947,21.0490,21.0501,-0.2168,21.0512,-0.2035,21.0523,-0.1903,21.0523,3832.0464,153.2819,19.5826,19.5842,-3.6152,19.5858,-3.6014,19.5874,-3.5876,19.5874,3832.0464,153.2819,18.5772,18.5845,-9.9869,18.5918,-9.9238,18.5991,-9.8611,18.5991,1109.7361,22.1947,9.8472,384.1221,6.5648,0.0000,316.1367,700.2588,-223095.0000,-279122.8413,-279294.2230
5135.0000,18.3488,30.5710,0.0000,169687.5000,-169687.5000,4.3995,0.0000,0.0000,0.0000,37708.3333,4.5000,1.0000,37708.3333,0.0000,0.0000,207395.8333,0.0000,-207395.8333,24.5042,17.2069,9189.6000,0.0000,9189.6000,0.2383,2483.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2483.6757,0.0000,0.0000,0.0000,6705.9243,6705.9243,24.2961,36.3369,0.0000,22002.8000,-22002.8000,0.5705,0.0000,0.0000,0.0000,4490.3673,4.9000,1.0000,4490.3673,0.0000,0.0000,26493.1673,0.0000,-26493.1673,25.0824,17.7851,331.3000,0.0000,331.3000,0.0086,89.5405,3.7000,1.0000,0.0000,0.0000,0.0000,89.5405,0.0000,0.0000,0.0000,241.7595,241.7595,25.0673,37.1081,0.0000,20278.2000,-20278.2000,0.5258,0.0000,0.0000,0.0000,4138.4082,4.9000,1.0000,4138.4082,0.0000,0.0000,24416.6082,0.0000,-24416.6082,25.7920,18.4947,3132.1000,0.0000,3132.1000,0.0812,846.5135,3.7000,1.0000,0.0000,0.0000,0.0000,846.5135,0.0000,0.0000,0.0000,2285.5865,2285.5865,25.7069,20.6227,23.1648,-11.4201,-171301.9634,8.7356,914.0422,9.1404,8.7356,0.0000,24.2351,20.6277,19.2700,19.9488,-5.7183,-45746.3758,8.7356,1922.9296,19.2293,8.7356,0.0000,85.2165,19.2761,18.3239,18.8000,-4.5830,-32080.8480,8.7356,2293.3714,22.9337,8.7356,0.0000,111.2570,24.3051,24.3021,12.8929,24.2991,12.8795,24.2961,12.8662,24.2961,3100.1966,124.0079,25.0752,25.0726,12.3721,25.0699,12.3638,25.0673,12.3555,25.0673,3100.1966,124.0079,25.7241,25.7183,15.8864,25.7126,15.8653,25.7069,15.8446,25.7069,899.0672,17.9813,20.6227,20.6244,-2.9181,20.6260,-2.9015,20.6277,-2.8850,20.6277,3100.1966,124.0079,19.2700,19.2720,-5.4927,19.2740,-5.4766,19.2761,-5.4605,19.2761,3100.1966,124.0079,18.3239,18.3323,-11.7554,18.3405,-11.6885,18.3488,-11.6219,18.3488,899.0672,17.9813,8.7356,275.7608,5.8237,0.0000,220.7086,496.4694,-199315.5000,-249072.3386,-249129.1873
5136.0000,18.1332,30.3554,0.0000,152132.0000,-152132.0000,3.9443,0.0000,0.0000,0.0000,33807.1111,4.5000,1.0000,33807.1111,0.0000,0.0000,185939.1111,0.0000,-185939.1111,24.4773,17.1800,9165.5000,0.0000,9165.5000,0.2376,2477.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2477.1622,0.0000,0.0000,0.0000,6688.3378,6688.3378,24.2387,36.2795,0.0000,15916.3000,-15916.3000,0.4127,0.0000,0.0000,0.0000,3248.2245,4.9000,1.0000,3248.2245,0.0000,0.0000,19164.5245,0.0000,-19164.5245,24.8926,17.5953,341.1000,0.0000,341.1000,0.0088,92.1892,3.7000,1.0000,0.0000,0.0000,0.0000,92.1892,0.0000,0.0000,0.0000,248.9108,248.9108,24.8758,36.9166,0.0000,16807.0000,-16807.0000,0.4358,0.0000,0.0000,0.0000,3430.0000,4.9000,1.0000,3430.0000,0.0000,0.0000,20237.0000,0.0000,-20237.0000,25.5663,18.2690,1029.1000,0.0000,1029.1000,0.0267,278.1351,3.7000,1.0000,0.0000,0.0000,0.0000,278.1351,0.0000,0.0000,0.0000,750.9649,750.9649,25.5216,20.2111,22.8664,-10.3763,-155644.2761,7.5988,803.4273,8.0343,7.5988,0.0000,15.9516,20.2189,18.9970,19.6079,-4.4766,-35813.0035,7.5988,1693.8500,16.9385,7.5988,0.0000,56.0897,19.0050,18.1033,18.5542,-3.7754,-26427.7577,7.5988,2013.4300,20.1343,7.5988,0.0000,73.2297,24.2491,24.2456,12.7204,24.2422,12.7037,24.2387,12.6870,24.2387,2423.6849,96.9474,24.8841,24.8813,11.4206,24.8786,11.4117,24.8758,11.4028,24.8758,2423.6849,96.9474,25.5407,25.5343,14.8730,25.5280,14.8469,25.5216,14.8210,25.5216,704.0648,14.0813,20.2111,20.2137,-5.4977,20.2163,-5.4739,20.2189,-5.4503,20.2189,2423.6849,96.9474,18.9970,18.9997,-7.0430,19.0024,-7.0224,19.0050,-7.0018,19.0050,2423.6849,96.9474,18.1033,18.1133,-13.2013,18.1233,-13.1205,18.1332,-13.0403,18.1332,704.0648,14.0813,7.5988,187.5945,5.0659,0.0000,145.2710,332.8655,-174319.6000,-217652.4221,-217885.0373
5137.0000,17.9629,30.1851,0.0000,144328.8000,-144328.8000,3.7420,0.0000,0.0000,0.0000,32073.0667,4.5000,1.0000,32073.0667,0.0000,0.0000,176401.8667,0.0000,-176401.8667,24.5823,17.2850,9171.5000,0.0000,9171.5000,0.2378,2478.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2478.7838,0.0000,0.0000,0.0000,6692.7162,6692.7162,24.3175,36.3583,0.0000,9935.1000,-9935.1000,0.2576,0.0000,0.0000,0.0000,2027.5714,4.9000,1.0000,2027.5714,0.0000,0.0000,11962.6714,0.0000,-11962.6714,24.7664,17.4691,333.7000,0.0000,333.7000,0.0087,90.1892,3.7000,1.0000,0.0000,0.0000,0.0000,90.1892,0.0000,0.0000,0.0000,243.5108,243.5108,24.7480,36.7888,0.0000,13263.4000,-13263.4000,0.3439,0.0000,0.0000,0.0000,2706.8163,4.9000,1.0000,2706.8163,0.0000,0.0000,15970.2163,0.0000,-15970.2163,25.3473,18.0500,628.4000,0.0000,628.4000,0.0163,169.8378,3.7000,1.0000,0.0000,0.0000,0.0000,169.8378,0.0000,0.0000,0.0000,458.5622,458.5622,25.3128,19.9107,22.6118,-9.5975,-143962.1495,6.9093,737.0795,7.3708,6.9093,0.0000,11.9913,19.9197,18.7770,19.3483,-3.8067,-30453.3971,6.9093,1555.0342,15.5503,6.9093,0.0000,42.1643,18.7864,17.9301,18.3582,-3.2601,-22820.4534,6.9093,1844.2982,18.4430,6.9093,0.0000,55.0490,24.3312,24.3266,13.8434,24.3221,13.8172,24.3175,13.7911,24.3175,2049.5787,81.9831,24.7573,24.7542,11.0271,24.7511,11.0153,24.7480,11.0036,24.7480,2049.5787,81.9831,25.3301,25.3243,13.4111,25.3186,13.3941,25.3128,13.3772,25.3128,596.0930,11.9219,19.9107,19.9137,-6.9666,19.9167,-6.9416,19.9197,-6.9166,19.9197,2049.5787,81.9831,18.7770,18.7801,-8.1272,18.7832,-8.1042,18.7864,-8.0813,18.7864,2049.5787,81.9831,17.9301,17.9411,-14.1440,17.9520,-14.0585,17.9629,-13.9736,17.9629,596.0930,11.9219,6.9093,144.2776,4.6062,0.0000,109.2046,253.4822,-157393.7000,-196939.9652,-197236.0000
5138.0000,17.8270,30.0492,0.0000,132639.2000,-132639.2000,3.4389,0.0000,0.0000,0.0000,29475.3778,4.5000,1.0000,29475.3778,0.0000,0.0000,162114.5778,0.0000,-162114.5778,24.3222,17.0249,9188.5000,0.0000,9188.5000,0.2382,2483.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2483.3784,0.0000,0.0000,0.0000,6705.1216,6705.1216,24.0448,36.0856,0.0000,12174.4000,-12174.4000,0.3156,0.0000,0.0000,0.0000,2484.5714,4.9000,1.0000,2484.5714,0.0000,0.0000,14658.9714,0.0000,-14658.9714,24.6321,17.3348,331.8000,0.0000,331.8000,0.0086,89.6757,3.7000,1.0000,0.0000,0.0000,0.0000,89.6757,0.0000,0.0000,0.0000,242.1243,242.1243,24.6132,36.6540,0.0000,11731.8000,-11731.8000,0.3042,0.0000,0.0000,0.0000,2394.2449,4.9000,1.0000,2394.2449,0.0000,0.0000,14126.0449,0.0000,-14126.0449,25.1792,17.8819,328.1000,0.0000,328.1000,0.0085,88.6757,3.7000,1.0000,0.0000,0.0000,0.0000,88.6757,0.0000,0.0000,0.0000,239.4243,239.4243,25.1509,19.6699,22.4104,-9.1202,-136802.7469,6.4711,695.2484,6.9525,6.4711,0.0000,9.8515,19.6800,18.6036,19.1418,-3.3583,-26866.1604,6.4711,1467.6486,14.6765,6.4711,0.0000,34.6403,18.6139,17.7921,18.2030,-2.9304,-20512.6927,6.4711,1737.4972,17.3750,6.4711,0.0000,45.2257,24.0536,24.0506,11.1721,24.0477,11.1646,24.0448,11.1570,24.0448,1826.3382,73.0535,24.6224,24.6194,10.4238,24.6163,10.4129,24.6132,10.4020,24.6132,1826.3382,73.0535,25.1696,25.1634,12.5539,25.1571,12.5310,25.1509,12.5083,25.1509,531.6063,10.6321,19.6699,19.6732,-7.9850,19.6766,-7.9586,19.6800,-7.9324,19.6800,1826.3382,73.0535,18.6036,18.6070,-8.8412,18.6105,-8.8171,18.6139,-8.7931,18.6139,1826.3382,73.0535,17.7921,17.8038,-14.7673,17.8154,-14.6800,17.8270,-14.5933,17.8270,531.6063,10.6321,6.4711,120.4296,4.3141,0.0000,89.7174,210.1470,-146697.0000,-183712.9238,-184181.6000
5139.0000,17.7065,29.9287,0.0000,122688.6000,-122688.6000,3.1809,0.0000,0.0000,0.0000,27264.1333,4.5000,1.0000,27264.1333,0.0000,0.0000,149952.7333,0.0000,-149952.7333,24.2191,16.9218,9161.2000,0.0000,9161.2000,0.2375,2476.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2476.0000,0.0000,0.0000,0.0000,6685.2000,6685.2000,23.9186,35.9594,0.0000,9562.0000,-9562.0000,0.2479,0.0000,0.0000,0.0000,1951.4286,4.9000,1.0000,1951.4286,0.0000,0.0000,11513.4286,0.0000,-11513.4286,24.4186,17.1213,342.7000,0.0000,342.7000,0.0089,92.6216,3.7000,1.0000,0.0000,0.0000,0.0000,92.6216,0.0000,0.0000,0.0000,250.0784,250.0784,24.4001,36.4409,0.0000,11418.6000,-11418.6000,0.2960,0.0000,0.0000,0.0000,2330.3265,4.9000,1.0000,2330.3265,0.0000,0.0000,13748.9265,0.0000,-13748.9265,24.9972,17.6999,328.1000,0.0000,328.1000,0.0085,88.6757,3.7000,1.0000,0.0000,0.0000,0.0000,88.6757,0.0000,0.0000,0.0000,239.4243,239.4243,24.9701,19.4443,22.2072,-8.4822,-127233.1805,5.9697,646.0020,6.4600,5.9697,0.0000,7.7344,19.4562,18.4517,18.9540,-2.8910,-23127.8079,5.9697,1363.4549,13.6345,5.9697,0.0000,27.1960,18.4634,17.6681,18.0658,-2.6160,-18311.6653,5.9697,1611.2283,16.1123,5.9697,0.0000,35.5066,23.9287,23.9253,10.4491,23.9220,10.4357,23.9186,10.4223,23.9186,1584.9247,63.3970,24.4078,24.4052,8.9866,24.4027,8.9812,24.4001,8.9758,24.4001,1584.9247,63.3970,24.9868,24.9812,11.3446,24.9757,11.3304,24.9701,11.3162,24.9701,461.8142,9.2363,19.4443,19.4483,-8.9886,19.4522,-8.9584,19.4562,-8.9283,19.4562,1584.9247,63.3970,18.4517,18.4556,-9.4459,18.4595,-9.4192,18.4634,-9.3926,18.4634,1584.9247,63.3970,17.6681,17.6810,-15.3280,17.6938,-15.2322,17.7065,-15.1371,17.7065,461.8142,9.2363,5.9697,96.4330,3.9798,0.0000,70.4370,166.8700,-133837.2000,-168040.3857,-168672.6537
5140.0000,17.6654,29.8877,0.0000,145557.9000,-145557.9000,3.7739,0.0000,0.0000,0.0000,32346.2000,4.5000,1.0000,32346.2000,0.0000,0.0000,177904.1000,0.0000,-177904.1000,24.2956,16.9983,9167.3000,0.0000,9167.3000,0.2377,2477.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2477.6486,0.0000,0.0000,0.0000,6689.6514,6689.6514,24.0341,36.0749,0.0000,12609.9000,-12609.9000,0.3269,0.0000,0.0000,0.0000,2573.4490,4.9000,1.0000,2573.4490,0.0000,0.0000,15183.3490,0.0000,-15183.3490,24.6000,17.3027,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,24.5787,36.6195,0.0000,10587.7000,-10587.7000,0.2745,0.0000,0.0000,0.0000,2160.7551,4.9000,1.0000,2160.7551,0.0000,0.0000,12748.4551,0.0000,-12748.4551,25.0538,17.7565,628.3000,0.0000,628.3000,0.0163,169.8108,3.7000,1.0000,0.0000,0.0000,0.0000,169.8108,0.0000,0.0000,0.0000,458.4892,458.4892,25.0110,19.5112,22.2611,-9.8382,-147572.7320,6.9568,751.3844,7.5138,6.9568,0.0000,12.2404,19.5174,18.3862,18.9518,-3.7941,-30353.0036,6.9568,1589.0330,15.8903,6.9568,0.0000,43.0405,18.3954,17.6364,18.0159,-2.9092,-20364.3349,6.9568,1881.2037,18.8120,6.9568,0.0000,56.1928,24.0463,24.0422,12.0772,24.0382,12.0573,24.0341,12.0374,24.0341,2074.4739,82.9790,24.5909,24.5868,11.5715,24.5828,11.5503,24.5787,11.5293,24.5787,2074.4739,82.9790,25.0367,25.0281,12.9262,25.0195,12.8746,25.0110,12.8237,25.0110,603.2816,12.0656,19.5112,19.5133,-7.1957,19.5154,-7.1867,19.5174,-7.1776,19.5174,2074.4739,82.9790,18.3862,18.3893,-9.2848,18.3923,-9.2682,18.3954,-9.2516,18.3954,2074.4739,82.9790,17.6364,17.6461,-14.8819,17.6558,-14.8306,17.6654,-14.7788,17.6654,603.2816,12.0656,6.9568,147.0321,4.6379,0.0000,111.4737,258.5058,-158628.0000,-198445.5662,-198290.0704
5141.0000,17.6202,29.8424,0.0000,152978.4000,-152978.4000,3.9662,0.0000,0.0000,0.0000,33995.2000,4.5000,1.0000,33995.2000,0.0000,0.0000,186973.6000,0.0000,-186973.6000,24.3529,17.0556,9192.3000,0.0000,9192.3000,0.2383,2484.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2484.4054,0.0000,0.0000,0.0000,6707.8946,6707.8946,24.0993,36.1401,0.0000,9231.3000,-9231.3000,0.2393,0.0000,0.0000,0.0000,1883.9388,4.9000,1.0000,1883.9388,0.0000,0.0000,11115.2388,0.0000,-11115.2388,24.4996,17.2023,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,24.4796,36.5204,0.0000,10385.3000,-10385.3000,0.2693,0.0000,0.0000,0.0000,2119.4490,4.9000,1.0000,2119.4490,0.0000,0.0000,12504.7490,0.0000,-12504.7490,24.9299,17.6326,2930.0000,0.0000,2930.0000,0.0760,791.8919,3.7000,1.0000,0.0000,0.0000,0.0000,791.8919,0.0000,0.0000,0.0000,2138.1081,2138.1081,24.8390,19.5810,22.2100,-9.7346,-146019.2140,7.2001,779.0717,7.7907,7.2001,0.0000,13.5702,19.5858,18.3395,18.9626,-4.3262,-34609.6476,7.2001,1643.9440,16.4394,7.2001,0.0000,47.7162,18.3481,17.5920,17.9701,-2.9994,-20995.5471,7.2001,1950.3929,19.5039,7.2001,0.0000,62.2974,24.1114,24.1074,12.8075,24.1033,12.7895,24.0993,12.7714,24.0993,2203.9961,88.1598,24.4885,24.4855,10.7600,24.4826,10.7523,24.4796,10.7445,24.4796,2203.9961,88.1598,24.8529,24.8483,11.2680,24.8437,11.2703,24.8390,11.2718,24.8390,640.6733,12.8135,19.5810,19.5826,-5.8698,19.5842,-5.8639,19.5858,-5.8580,19.5858,2203.9961,88.1598,18.3395,18.3424,-9.1099,18.3452,-9.0953,18.3481,-9.0806,18.3481,2203.9961,88.1598,17.5920,17.6015,-14.7939,17.6108,-14.7433,17.6202,-14.6928,17.6202,640.6733,12.8135,7.2001,161.6617,4.8001,0.0000,123.5839,285.2456,-160050.6000,-201439.5661,-201624.4086
5142.0000,17.7584,29.9806,0.0000,237226.1000,-237226.1000,6.1505,0.0000,0.0000,0.0000,52716.9111,4.5000,1.0000,52716.9111,0.0000,0.0000,289943.0111,0.0000,-289943.0111,24.8840,17.5867,9161.5000,0.0000,9161.5000,0.2375,2476.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2476.0811,0.0000,0.0000,0.0000,6685.4189,6685.4189,24.7048,36.7456,0.0000,3140.6000,-3140.6000,0.0814,0.0000,0.0000,0.0000,640.9388,4.9000,1.0000,640.9388,0.0000,0.0000,3781.5388,0.0000,-3781.5388,24.7977,17.5004,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,24.7805,36.8213,0.0000,11719.1000,-11719.1000,0.3038,0.0000,0.0000,0.0000,2391.6531,4.9000,1.0000,2391.6531,0.0000,0.0000,14110.7531,0.0000,-14110.7531,25.1272,17.8299,9634.9000,0.0000,9634.9000,0.2498,2604.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2604.0270,0.0000,0.0000,0.0000,7030.8730,7030.8730,24.9357,20.1869,22.5613,-12.8823,-193234.3304,10.5498,1127.4460,11.2745,10.5498,0.0000,42.6872,20.1833,18.6068,19.3951,-8.0183,-64146.2480,10.5498,2370.2656,23.7027,10.5498,0.0000,150.0987,18.6091,17.7467,18.1779,-5.0129,-35090.0973,10.5498,2835.3223,28.3532,10.5498,0.0000,195.9660,24.7197,24.7147,18.8114,24.7097,18.7846,24.7048,18.7579,24.7048,4329.8229,173.1929,24.7908,24.7873,14.1196,24.7839,14.1063,24.7805,14.0931,24.7805,4329.8229,173.1929,24.9544,24.9482,13.2626,24.9420,13.2398,24.9357,13.2171,24.9357,1252.8879,25.0578,20.1869,20.1857,0.4960,20.1845,0.4756,20.1833,0.4553,20.1833,4329.8229,173.1929,18.6068,18.6076,-5.9574,18.6083,-5.9636,18.6091,-5.9697,18.6091,4329.8229,173.1929,17.7467,17.7505,-12.4254,17.7544,-12.4409,17.7584,-12.4554,17.7584,1252.8879,25.0578,10.5498,464.9129,7.0332,0.0000,388.7519,853.6647,-232901.2000,-293835.7300,-292470.6757
5143.0000,17.9848,30.2070,0.0000,290062.7000,-290062.7000,7.5204,0.0000,0.0000,0.0000,64458.3778,4.5000,1.0000,64458.3778,0.0000,0.0000,354521.0778,0.0000,-354521.0778,25.0768,17.7795,15525.7000,0.0000,15525.7000,0.4025,4196.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4196.1351,0.0000,0.0000,0.0000,11329.5649,11329.5649,24.8399,36.8808,0.0000,2282.9000,-2282.9000,0.0592,0.0000,0.0000,0.0000,465.8980,4.9000,1.0000,465.8980,0.0000,0.0000,2748.7980,0.0000,-2748.7980,24.8949,17.5976,717.9000,0.0000,717.9000,0.0186,194.0270,3.7000,1.0000,0.0000,0.0000,0.0000,194.0270,0.0000,0.0000,0.0000,523.8730,523.8730,24.8766,36.9174,0.0000,14434.7000,-14434.7000,0.3742,0.0000,0.0000,0.0000,2945.8571,4.9000,1.0000,2945.8571,0.0000,0.0000,17380.5571,0.0000,-17380.5571,25.2243,17.9270,10235.3000,0.0000,10235.3000,0.2654,2766.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2766.2973,0.0000,0.0000,0.0000,7469.0027,7469.0027,25.0575,20.6650,22.8612,-14.6384,-219576.0196,12.9605,1370.5754,13.7058,12.9605,0.0000,79.1474,20.6605,18.9743,19.8174,-10.5369,-84294.8071,12.9605,2881.3860,28.8139,12.9605,0.0000,278.3019,18.9738,17.9798,18.4768,-7.0988,-49691.7601,12.9605,3491.6584,34.9166,12.9605,0.0000,363.3456,24.8501,24.8467,19.1753,24.8433,19.1659,24.8399,19.1565,24.8399,6239.8370,249.5935,24.8844,24.8818,14.8320,24.8792,14.8275,24.8766,14.8229,24.8766,6239.8370,249.5935,25.0749,25.0691,15.0199,25.0633,15.0033,25.0575,14.9867,25.0575,1801.3799,36.0276,20.6650,20.6635,4.6081,20.6620,4.5898,20.6605,4.5716,20.6605,6239.8370,249.5935,18.9743,18.9741,-2.3745,18.9740,-2.3862,18.9738,-2.3978,18.9738,6239.8370,249.5935,17.9798,17.9814,-9.5463,17.9831,-9.5774,17.9848,-9.6082,17.9848,1801.3799,36.0276,12.9605,822.7197,8.6404,0.0000,720.7949,1543.5146,-280301.4000,-355327.9923,-353562.5868
5144.0000,18.3917,30.6139,0.0000,313454.8000,-313454.8000,8.1269,0.0000,0.0000,0.0000,69656.6222,4.5000,1.0000,69656.6222,0.0000,0.0000,383111.4222,0.0000,-383111.4222,24.4047,17.1074,18944.6000,0.0000,18944.6000,0.4912,5120.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5120.1622,0.0000,0.0000,0.0000,13824.4378,13824.4378,24.1853,36.2261,0.0000,65118.6000,-65118.6000,1.6883,0.0000,0.0000,0.0000,13289.5102,4.9000,1.0000,13289.5102,0.0000,0.0000,78408.1102,0.0000,-78408.1102,25.4159,18.1186,1151.6000,0.0000,1151.6000,0.0299,311.2432,3.7000,1.0000,0.0000,0.0000,0.0000,311.2432,0.0000,0.0000,0.0000,840.3568,840.3568,25.3932,37.4340,0.0000,16252.7000,-16252.7000,0.4214,0.0000,0.0000,0.0000,3316.8776,4.9000,1.0000,3316.8776,0.0000,0.0000,19569.5776,0.0000,-19569.5776,25.7003,18.4030,9835.0000,0.0000,9835.0000,0.2550,2658.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2658.1081,0.0000,0.0000,0.0000,7176.8919,7176.8919,25.5631,21.2679,23.4155,-18.2438,-273657.2446,16.5189,1713.4464,17.1345,16.5189,0.0000,163.8749,21.2621,19.5143,20.3882,-13.9192,-111353.4854,16.5189,4073.2506,40.7325,16.5189,0.0000,576.2253,19.5115,18.3942,18.9529,-10.1693,-71185.1340,16.5189,5855.6363,58.5564,16.5189,0.0000,752.3086,24.1877,24.1869,11.9982,24.1861,12.0129,24.1853,12.0277,24.1853,9612.9124,384.5165,25.4027,25.3995,19.7792,25.3964,19.7680,25.3932,19.7568,25.3932,9612.9124,384.5165,25.5877,25.5794,21.2259,25.5712,21.1798,25.5631,21.1338,25.5631,2767.8390,55.3568,21.2679,21.2660,9.6412,21.2640,9.6208,21.2621,9.6005,21.2621,9612.9124,384.5165,19.5143,19.5134,2.4718,19.5124,2.4550,19.5115,2.4383,19.5115,9612.9124,384.5165,18.3942,18.3933,-4.8769,18.3925,-4.9288,18.3917,-4.9804,18.3917,2767.8390,55.3568,16.5189,1614.5915,11.0126,0.0000,1492.4088,3107.0004,-364894.9000,-459247.4235,-456195.8639
5145.0000,18.7239,30.9461,0.0000,328161.7000,-328161.7000,8.5082,0.0000,0.0000,0.0000,72924.8222,4.5000,1.0000,72924.8222,0.0000,0.0000,401086.5222,0.0000,-401086.5222,24.4636,17.1663,21513.7000,0.0000,21513.7000,0.5578,5814.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5814.5135,0.0000,0.0000,0.0000,15699.1865,15699.1865,24.2341,36.2749,0.0000,87514.0000,-87514.0000,2.2690,0.0000,0.0000,0.0000,17860.0000,4.9000,1.0000,17860.0000,0.0000,0.0000,105374.0000,0.0000,-105374.0000,25.7420,18.4447,1248.1000,0.0000,1248.1000,0.0324,337.3243,3.7000,1.0000,0.0000,0.0000,0.0000,337.3243,0.0000,0.0000,0.0000,910.7757,910.7757,25.7200,37.7608,0.0000,18791.2000,-18791.2000,0.4872,0.0000,0.0000,0.0000,3834.9388,4.9000,1.0000,3834.9388,0.0000,0.0000,22626.1388,0.0000,-22626.1388,26.0438,18.7465,8634.2000,0.0000,8634.2000,0.2239,2333.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2333.5676,0.0000,0.0000,0.0000,6300.6324,6300.6324,25.9307,21.6794,23.8051,-19.8053,-297079.4223,18.1175,1854.1154,18.5412,18.1175,0.0000,216.2043,21.6737,19.9070,20.7904,-15.4316,-123452.5599,18.1175,5699.6330,56.9963,18.1175,0.0000,760.2284,19.9039,18.7274,19.3156,-11.7449,-82213.9572,18.1175,8731.8395,87.3184,18.1175,0.0000,992.5397,24.2390,24.2373,13.1926,24.2357,13.1946,24.2341,13.1966,24.2341,11336.6654,453.4666,25.7290,25.7260,22.1347,25.7230,22.1260,25.7200,22.1172,25.7200,11336.6654,453.4666,25.9537,25.9460,24.7249,25.9384,24.6903,25.9307,24.6556,25.9307,3260.9624,65.2192,21.6794,21.6775,12.3482,21.6756,12.3308,21.6737,12.3134,21.6737,11336.6654,453.4666,19.9070,19.9060,5.3306,19.9049,5.3156,19.9039,5.3006,19.9039,11336.6654,453.4666,18.7274,18.7262,-1.7732,18.7251,-1.8183,18.7239,-1.8633,18.7239,3260.9624,65.2192,18.1175,2087.9741,12.0784,0.0000,1968.9724,4056.9465,-403070.9000,-506176.0664,-502745.9393
5146.0000,19.0175,31.2397,0.0000,341667.5000,-341667.5000,8.8584,0.0000,0.0000,0.0000,75926.1111,4.5000,1.0000,75926.1111,0.0000,0.0000,417593.6111,0.0000,-417593.6111,24.5940,17.2967,25385.4000,0.0000,25385.4000,0.6582,6860.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6860.9189,0.0000,0.0000,0.0000,18524.4811,18524.4811,24.3415,36.3823,0.0000,101140.2000,-101140.2000,2.6222,0.0000,0.0000,0.0000,20640.8571,4.9000,1.0000,20640.8571,0.0000,0.0000,121781.0571,0.0000,-121781.0571,25.9677,18.6704,1267.5000,0.0000,1267.5000,0.0329,342.5676,3.7000,1.0000,0.0000,0.0000,0.0000,342.5676,0.0000,0.0000,0.0000,924.9324,924.9324,25.9469,37.9877,0.0000,21937.6000,-21937.6000,0.5688,0.0000,0.0000,0.0000,4477.0612,4.9000,1.0000,4477.0612,0.0000,0.0000,26414.6612,0.0000,-26414.6612,26.2996,19.0023,7833.6000,0.0000,7833.6000,0.2031,2117.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2117.1892,0.0000,0.0000,0.0000,5716.4108,5716.4108,26.2018,22.0224,24.1121,-20.8648,-312972.6099,19.4153,1966.0620,19.6606,19.4153,0.0000,266.0705,22.0165,20.2391,21.1278,-16.6376,-133101.0214,19.4153,7719.3575,77.1936,19.4153,0.0000,935.5704,20.2356,19.0219,19.6288,-12.9847,-90892.8275,19.4153,10956.4094,109.5641,19.4153,0.0000,1221.4627,24.3466,24.3449,14.4420,24.3432,14.4423,24.3415,14.4426,24.3415,12828.8821,513.1553,25.9554,25.9525,23.4523,25.9497,23.4449,25.9469,23.4375,25.9469,12828.8821,513.1553,26.2233,26.2161,26.8564,26.2089,26.8284,26.2018,26.8004,26.2018,3687.5192,73.7504,22.0224,22.0204,14.4058,22.0185,14.3895,22.0165,14.3731,22.0165,12828.8821,513.1553,20.2391,20.2380,7.5133,20.2368,7.4988,20.2356,7.4845,20.2356,12828.8821,513.1553,19.0219,19.0204,0.6885,19.0190,0.6462,19.0175,0.6041,19.0175,3687.5192,73.7504,19.4153,2531.6849,12.9435,0.0000,2423.1036,4954.7885,-430258.8000,-540623.5052,-536966.4588
5147.0000,19.2757,31.4979,0.0000,354239.3000,-354239.3000,9.1843,0.0000,0.0000,0.0000,78719.8444,4.5000,1.0000,78719.8444,0.0000,0.0000,432959.1444,0.0000,-432959.1444,24.7668,17.4695,26683.0000,0.0000,26683.0000,0.6918,7211.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7211.6216,0.0000,0.0000,0.0000,19471.3784,19471.3784,24.5142,36.5551,0.0000,111862.4000,-111862.4000,2.9002,0.0000,0.0000,0.0000,22829.0612,4.9000,1.0000,22829.0612,0.0000,0.0000,134691.4612,0.0000,-134691.4612,26.2225,18.9252,1491.2000,0.0000,1491.2000,0.0387,403.0270,3.7000,1.0000,0.0000,0.0000,0.0000,403.0270,0.0000,0.0000,0.0000,1088.1730,1088.1730,26.2000,38.2408,0.0000,25043.0000,-25043.0000,0.6493,0.0000,0.0000,0.0000,5110.8163,4.9000,1.0000,5110.8163,0.0000,0.0000,30153.8163,0.0000,-30153.8163,26.5824,19.2851,6332.5000,0.0000,6332.5000,0.1642,1711.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1711.4865,0.0000,0.0000,0.0000,4621.0135,4621.0135,26.5014,22.3161,24.4087,-22.0004,-330006.0489,20.4427,2058.7220,20.5872,20.4427,0.0000,310.5871,22.3102,20.5244,21.4173,-17.6007,-140805.9550,20.4427,9212.7546,92.1275,20.4427,0.0000,1092.1020,20.5206,19.2806,19.9006,-13.9674,-97772.0666,20.4427,12339.1538,123.3915,20.4427,0.0000,1425.8275,24.5198,24.5180,16.0852,24.5161,16.0835,24.5142,16.0817,24.5142,14068.6736,562.7469,26.2087,26.2058,25.1089,26.2029,25.1007,26.2000,25.0925,26.2000,14068.6736,562.7469,26.5238,26.5164,29.3697,26.5089,29.3380,26.5014,29.3063,26.5014,4041.7150,80.8343,22.3161,22.3141,16.0308,22.3121,16.0152,22.3102,15.9996,22.3102,14068.6736,562.7469,20.5244,20.5231,9.2261,20.5219,9.2122,20.5206,9.1984,20.5206,14068.6736,562.7469,19.2806,19.2790,2.6470,19.2773,2.6073,19.2757,2.5678,19.2757,4041.7150,80.8343,20.4427,2922.9606,13.6285,0.0000,2828.5166,5751.4772,-456638.0000,-572623.8571,-568584.0705
5148.0000,19.4517,31.6739,0.0000,365248.6000,-365248.6000,9.4697,0.0000,0.0000,0.0000,81166.3556,4.5000,1.0000,81166.3556,0.0000,0.0000,446414.9556,0.0000,-446414.9556,25.0347,17.7374,23130.6000,0.0000,23130.6000,0.5997,6251.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6251.5135,0.0000,0.0000,0.0000,16879.0865,16879.0865,24.8169,36.8577,0.0000,109925.1000,-109925.1000,2.8500,0.0000,0.0000,0.0000,22433.6939,4.9000,1.0000,22433.6939,0.0000,0.0000,132358.7939,0.0000,-132358.7939,26.4722,19.1749,1762.5000,0.0000,1762.5000,0.0457,476.3514,3.7000,1.0000,0.0000,0.0000,0.0000,476.3514,0.0000,0.0000,0.0000,1286.1486,1286.1486,26.4471,38.4879,0.0000,27465.9000,-27465.9000,0.7121,0.0000,0.0000,0.0000,5605.2857,4.9000,1.0000,5605.2857,0.0000,0.0000,33071.1857,0.0000,-33071.1857,26.8607,19.5634,5531.9000,0.0000,5531.9000,0.1434,1495.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1495.1081,0.0000,0.0000,0.0000,4036.7919,4036.7919,26.7869,22.5172,24.6521,-22.7603,-341404.0230,20.7310,2073.4006,20.7340,20.7310,0.0000,323.9138,22.5114,20.7152,21.6133,-17.9532,-143625.2797,20.7310,9597.5845,95.9758,20.7310,0.0000,1138.9621,20.7115,19.4561,20.0838,-14.3399,-100379.5285,20.7310,12683.6028,126.8360,20.7310,0.0000,1487.0070,24.8236,24.8214,18.7921,24.8192,18.7864,24.8169,18.7807,24.8169,14425.7458,577.0298,26.4561,26.4531,26.6645,26.4501,26.6551,26.4471,26.6457,26.4471,14425.7458,577.0298,26.8102,26.8025,31.6001,26.7947,31.5655,26.7869,31.5309,26.7869,4143.6953,82.8739,22.5172,22.5153,16.8066,22.5133,16.7922,22.5114,16.7777,22.5114,14425.7458,577.0298,20.7152,20.7140,10.0346,20.7127,10.0220,20.7115,10.0094,20.7115,14425.7458,577.0298,19.4561,19.4547,3.5925,19.4532,3.5586,19.4517,3.5248,19.4517,4143.6953,82.8739,20.7310,3039.3274,13.8207,0.0000,2949.8830,5989.2104,-472214.6000,-589642.9081,-585408.8312
5149.0000,19.6895,31.9118,0.0000,377043.0000,-377043.0000,9.7755,0.0000,0.0000,0.0000,83787.3333,4.5000,1.0000,83787.3333,0.0000,0.0000,460830.3333,0.0000,-460830.3333,25.1416,17.8443,26682.9000,0.0000,26682.9000,0.6918,7211.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7211.5946,0.0000,0.0000,0.0000,19471.3054,19471.3054,24.9054,36.9462,0.0000,123256.6000,-123256.6000,3.1957,0.0000,0.0000,0.0000,25154.4082,4.9000,1.0000,25154.4082,0.0000,0.0000,148411.0082,0.0000,-148411.0082,26.6612,19.3639,1686.3000,0.0000,1686.3000,0.0437,455.7568,3.7000,1.0000,0.0000,0.0000,0.0000,455.7568,0.0000,0.0000,0.0000,1230.5432,1230.5432,26.6380,38.6788,0.0000,29892.3000,-29892.3000,0.7750,0.0000,0.0000,0.0000,6100.4694,4.9000,1.0000,6100.4694,0.0000,0.0000,35992.7694,0.0000,-35992.7694,27.0638,19.7665,4931.4000,0.0000,4931.4000,0.1279,1332.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1332.8108,0.0000,0.0000,0.0000,3598.5892,3598.5892,26.9993,22.7995,24.8994,-23.6657,-354985.4008,21.9144,2188.6128,21.8861,21.9144,0.0000,382.6083,22.7933,20.9806,21.8870,-19.1514,-153211.3649,21.9144,10866.3136,108.6631,21.9144,0.0000,1345.3465,20.9765,19.6955,20.3360,-15.4670,-108269.1989,21.9144,14017.2414,140.1724,21.9144,0.0000,1756.4586,24.9112,24.9093,19.0332,24.9073,19.0307,24.9054,19.0281,24.9054,15933.2851,637.3314,26.6467,26.6438,27.6284,26.6409,27.6203,26.6380,27.6122,26.6380,15933.2851,637.3314,27.0213,27.0139,32.8655,27.0066,32.8375,26.9993,32.8095,26.9993,4574.1058,91.4821,22.7995,22.7974,18.5390,22.7954,18.5238,22.7933,18.5086,22.7933,15933.2851,637.3314,20.9806,20.9793,11.7161,20.9779,11.7026,20.9765,11.6890,20.9765,15933.2851,637.3314,19.6955,19.6935,5.4330,19.6915,5.3951,19.6895,5.3573,19.6895,4574.1058,91.4821,21.9144,3548.1590,14.6096,0.0000,3484.4134,7032.5724,-496891.3000,-620933.6730,-616465.9646
5150.0000,19.9205,32.1427,0.0000,392242.8000,-392242.8000,10.1696,0.0000,0.0000,0.0000,87165.0667,4.5000,1.0000,87165.0667,0.0000,0.0000,479407.8667,0.0000,-479407.8667,25.3634,18.0661,25391.6000,0.0000,25391.6000,0.6583,6862.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6862.5946,0.0000,0.0000,0.0000,18529.0054,18529.0054,25.1465,37.1873,0.0000,131150.1000,-131150.1000,3.4003,0.0000,0.0000,0.0000,26765.3265,4.9000,1.0000,26765.3265,0.0000,0.0000,157915.4265,0.0000,-157915.4265,26.9394,19.6421,1140.0000,0.0000,1140.0000,0.0296,308.1081,3.7000,1.0000,0.0000,0.0000,0.0000,308.1081,0.0000,0.0000,0.0000,831.8919,831.8919,26.9208,38.9616,0.0000,32939.5000,-32939.5000,0.8540,0.0000,0.0000,0.0000,6722.3469,4.9000,1.0000,6722.3469,0.0000,0.0000,39661.8469,0.0000,-39661.8469,27.3711,20.0738,4331.0000,0.0000,4331.0000,0.1123,1170.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1170.5405,0.0000,0.0000,0.0000,3160.4595,3160.4595,27.3116,23.0683,25.1899,-24.9162,-373742.9836,22.8362,2284.4254,22.8443,22.8362,0.0000,432.9493,23.0619,21.2346,22.1483,-20.1188,-160950.5912,22.8362,11730.8065,117.3081,22.8362,0.0000,1522.3580,21.2302,19.9271,20.5787,-16.3964,-114774.6630,22.8362,15042.4107,150.4241,22.8362,0.0000,1987.5613,25.1530,25.1509,20.9598,25.1487,20.9546,25.1465,20.9494,25.1465,17154.0311,686.1612,26.9299,26.9269,29.5685,26.9238,29.5588,26.9208,29.5492,26.9208,17154.0311,686.1612,27.3352,27.3273,35.4597,27.3194,35.4244,27.3116,35.3892,27.3116,4922.4755,98.4495,23.0683,23.0662,20.0715,23.0641,20.0564,23.0619,20.0414,23.0619,17154.0311,686.1612,21.2346,21.2331,13.2135,21.2317,13.2001,21.2302,13.1866,21.2302,17154.0311,686.1612,19.9271,19.9249,7.0913,19.9227,7.0540,19.9205,7.0167,19.9205,4922.4755,98.4495,22.8362,3980.3516,15.2241,0.0000,3942.8686,7923.2201,-525469.8000,-654463.7834,-649468.2378
5151.0000,20.1558,32.3780,0.0000,406122.4000,-406122.4000,10.5295,0.0000,0.0000,0.0000,90249.4222,4.5000,1.0000,90249.4222,0.0000,0.0000,496371.8222,0.0000,-496371.8222,25.5721,18.2748,24095.3000,0.0000,24095.3000,0.6247,6512.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6512.2432,0.0000,0.0000,0.0000,17583.0568,17583.0568,25.3736,37.4144,0.0000,139231.5000,-139231.5000,3.6098,0.0000,0.0000,0.0000,28414.5918,4.9000,1.0000,28414.5918,0.0000,0.0000,167646.0918,0.0000,-167646.0918,27.2029,19.9056,1106.9000,0.0000,1106.9000,0.0287,299.1622,3.7000,1.0000,0.0000,0.0000,0.0000,299.1622,0.0000,0.0000,0.0000,807.7378,807.7378,27.1849,39.2258,0.0000,35466.3000,-35466.3000,0.9195,0.0000,0.0000,0.0000,7238.0204,4.9000,1.0000,7238.0204,0.0000,0.0000,42704.3204,0.0000,-42704.3204,27.6509,20.3536,4931.4000,0.0000,4931.4000,0.1279,1332.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1332.8108,0.0000,0.0000,0.0000,3598.5892,3598.5892,27.5882,23.3427,25.4655,-25.9382,-389073.4350,23.7602,2404.5144,24.0451,23.7602,0.0000,487.6577,23.3361,21.4927,22.4144,-21.1176,-168940.5354,23.7602,12587.3754,125.8738,23.7602,0.0000,1714.7264,21.4880,20.1631,20.8256,-17.3460,-121421.8055,23.7602,16035.7727,160.3577,23.7602,0.0000,2238.7140,25.3803,25.3780,22.5430,25.3758,22.5375,25.3736,22.5320,25.3736,18418.1590,736.7264,27.1941,27.1910,31.1869,27.1880,31.1773,27.1849,31.1677,27.1849,18418.1590,736.7264,27.6117,27.6038,37.4159,27.5960,37.3829,27.5882,37.3499,27.5882,5283.0865,105.6617,23.3427,23.3405,21.6464,23.3383,21.6313,23.3361,21.6162,23.3361,18418.1590,736.7264,21.4927,21.4911,14.7310,21.4896,14.7174,21.4880,14.7038,21.4880,18418.1590,736.7264,20.1631,20.1606,8.7651,20.1582,8.7275,20.1558,8.6900,20.1558,5283.0865,105.6617,23.7602,4446.2338,15.8401,0.0000,4441.0981,8887.3319,-550686.6000,-684732.8507,-679435.7759
5152.0000,20.3540,32.5763,0.0000,412509.7000,-412509.7000,10.6951,0.0000,0.0000,0.0000,91668.8222,4.5000,1.0000,91668.8222,0.0000,0.0000,504178.5222,0.0000,-504178.5222,25.7396,18.4423,20544.1000,0.0000,20544.1000,0.5326,5552.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5552.4595,0.0000,0.0000,0.0000,14991.6405,14991.6405,25.5727,37.6135,0.0000,145361.6000,-145361.6000,3.7688,0.0000,0.0000,0.0000,29665.6327,4.9000,1.0000,29665.6327,0.0000,0.0000,175027.2327,0.0000,-175027.2327,27.4423,20.1450,1406.0000,0.0000,1406.0000,0.0365,380.0000,3.7000,1.0000,0.0000,0.0000,0.0000,380.0000,0.0000,0.0000,0.0000,1026.0000,1026.0000,27.4221,39.4629,0.0000,38555.7000,-38555.7000,0.9996,0.0000,0.0000,0.0000,7868.5102,4.9000,1.0000,7868.5102,0.0000,0.0000,46424.2102,0.0000,-46424.2102,27.9180,20.6207,5732.0000,0.0000,5732.0000,0.1486,1549.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1549.1892,0.0000,0.0000,0.0000,4182.8108,4182.8108,27.8496,23.5699,25.7097,-26.7103,-400654.7592,24.2718,2486.4945,24.8649,24.2718,0.0000,519.8422,23.5633,21.7065,22.6349,-21.7277,-173821.8131,24.2718,13014.6779,130.1468,24.2718,0.0000,1827.8951,21.7018,20.3570,21.0294,-17.9253,-125477.3916,24.1919,16492.1194,164.9212,24.1919,0.0000,2362.9900,25.5795,25.5772,23.7709,25.5749,23.7651,25.5727,23.7593,25.5727,19135.4445,765.4178,27.4313,27.4282,32.4994,27.4252,32.4896,27.4221,32.4798,27.4221,19135.4445,765.4178,27.8733,27.8654,39.1649,27.8575,39.1312,27.8496,39.0975,27.8496,5487.6438,109.7529,23.5699,23.5677,22.7307,23.5655,22.7160,23.5633,22.7013,23.5633,19135.4445,765.4178,21.7065,21.7049,15.7835,21.7034,15.7703,21.7018,15.7571,21.7018,19135.4445,765.4178,20.3615,20.3590,9.9440,20.3565,9.9084,20.3540,9.8730,20.3540,5487.6438,109.7529,24.2718,4718.6519,16.1812,0.0000,4710.7273,9429.3792,-568744.9000,-705429.5137,-699953.9639
5153.0000,20.5077,32.7299,0.0000,428071.3000,-428071.3000,11.0985,0.0000,0.0000,0.0000,95126.9556,4.5000,1.0000,95126.9556,0.0000,0.0000,523198.2556,0.0000,-523198.2556,26.0622,18.7649,13441.7000,0.0000,13441.7000,0.3485,3632.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3632.8919,0.0000,0.0000,0.0000,9808.8081,9808.8081,25.9501,37.9909,0.0000,136931.3000,-136931.3000,3.5502,0.0000,0.0000,0.0000,27945.1633,4.9000,1.0000,27945.1633,0.0000,0.0000,164876.4633,0.0000,-164876.4633,27.7005,20.4032,921.3000,0.0000,921.3000,0.0239,249.0000,3.7000,1.0000,0.0000,0.0000,0.0000,249.0000,0.0000,0.0000,0.0000,672.3000,672.3000,27.6837,39.7245,0.0000,41060.4000,-41060.4000,1.0646,0.0000,0.0000,0.0000,8379.6735,4.9000,1.0000,8379.6735,0.0000,0.0000,49440.0735,0.0000,-49440.0735,28.2085,20.9113,7533.4000,0.0000,7533.4000,0.1953,2036.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2036.0541,0.0000,0.0000,0.0000,5497.3459,5497.3459,28.1255,23.7562,25.9408,-27.4374,-411560.9749,24.4215,2513.8435,25.1384,24.4215,0.0000,529.5228,23.7495,21.8735,22.8115,-22.0886,-176708.7648,24.4215,13124.7396,131.2474,24.4215,0.0000,1861.9346,21.8687,20.5021,21.1854,-18.2167,-127517.1236,24.1919,16463.6964,164.6370,24.1919,0.0000,2362.9900,25.9581,25.9554,26.7558,25.9527,26.7462,25.9501,26.7365,25.9501,19347.7086,773.9083,27.6933,27.6901,34.0633,27.6869,34.0523,27.6837,34.0412,27.6837,19347.7086,773.9083,28.1502,28.1419,41.0890,28.1337,41.0517,28.1255,41.0145,28.1255,5548.1700,110.9634,23.7562,23.7539,23.4653,23.7517,23.4509,23.7495,23.4364,23.7495,19347.7086,773.9083,21.8735,21.8719,16.4199,21.8703,16.4071,21.8687,16.3943,21.8687,19347.7086,773.9083,20.5150,20.5125,10.6243,20.5101,10.5911,20.5077,10.5580,20.5077,5548.1700,110.9634,24.4215,4800.3681,16.2810,0.0000,4754.4475,9554.8156,-584166.6000,-721536.3382,-715786.8634
5154.0000,20.0857,32.3079,0.0000,332571.4000,-332571.4000,8.6225,0.0000,0.0000,0.0000,73904.7556,4.5000,1.0000,73904.7556,0.0000,0.0000,406476.1556,0.0000,-406476.1556,25.5123,18.2150,11100.1000,0.0000,11100.1000,0.2878,3000.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3000.0270,0.0000,0.0000,0.0000,8100.0730,8100.0730,25.3991,37.4399,0.0000,104047.7000,-104047.7000,2.6976,0.0000,0.0000,0.0000,21234.2245,4.9000,1.0000,21234.2245,0.0000,0.0000,125281.9245,0.0000,-125281.9245,27.0716,19.7743,779.8000,0.0000,779.8000,0.0202,210.7568,3.7000,1.0000,0.0000,0.0000,0.0000,210.7568,0.0000,0.0000,0.0000,569.0432,569.0432,27.0570,39.0978,0.0000,42025.5000,-42025.5000,1.0896,0.0000,0.0000,0.0000,8576.6327,4.9000,1.0000,8576.6327,0.0000,0.0000,50602.1327,0.0000,-50602.1327,27.7325,20.4352,8834.3000,0.0000,8834.3000,0.2290,2387.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2387.6486,0.0000,0.0000,0.0000,6446.6514,6446.6514,27.6307,23.1887,25.4097,-22.1814,-332721.6032,19.4202,1881.8776,18.8188,19.4202,0.0000,266.2736,23.1848,21.3727,22.2788,-16.9663,-135730.7279,19.4202,8171.3747,81.7137,19.4202,0.0000,936.2846,21.3707,20.0829,20.7268,-13.7804,-96462.9975,19.4202,11119.2106,111.1921,19.4202,0.0000,1222.3952,25.4042,25.4025,20.2117,25.4008,20.2123,25.3991,20.2128,25.3991,12834.7189,513.3888,27.0640,27.0617,26.7695,27.0593,26.7672,27.0570,26.7649,27.0570,12834.7189,513.3888,27.6465,27.6412,33.5631,27.6360,33.5632,27.6307,33.5631,27.6307,3689.1871,73.7837,23.1887,23.1874,16.8321,23.1861,16.8271,23.1848,16.8220,23.1848,12834.7189,513.3888,21.3727,21.3721,10.5444,21.3714,10.5409,21.3707,10.5375,21.3707,12834.7189,513.3888,20.0829,20.0838,4.3563,20.0848,4.3650,20.0857,4.3735,20.0857,3689.1871,73.7837,19.4202,2533.4798,12.9468,0.0000,2424.9533,4958.4331,-457930.4000,-567244.4451,-564915.3286
5155.0000,19.8475,32.0697,0.0000,312721.1000,-312721.1000,8.1079,0.0000,0.0000,0.0000,69493.5778,4.5000,1.0000,69493.5778,0.0000,0.0000,382214.6778,0.0000,-382214.6778,25.3383,18.0410,11072.9000,0.0000,11072.9000,0.2871,2992.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2992.6757,0.0000,0.0000,0.0000,8080.2243,8080.2243,25.2161,37.2569,0.0000,90990.5000,-90990.5000,2.3591,0.0000,0.0000,0.0000,18569.4898,4.9000,1.0000,18569.4898,0.0000,0.0000,109559.9898,0.0000,-109559.9898,26.7900,19.4927,616.9000,0.0000,616.9000,0.0160,166.7297,3.7000,1.0000,0.0000,0.0000,0.0000,166.7297,0.0000,0.0000,0.0000,450.1703,450.1703,26.7757,38.8166,0.0000,40228.2000,-40228.2000,1.0430,0.0000,0.0000,0.0000,8209.8367,4.9000,1.0000,8209.8367,0.0000,0.0000,48438.0367,0.0000,-48438.0367,27.4716,20.1743,8434.0000,0.0000,8434.0000,0.2187,2279.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2279.4595,0.0000,0.0000,0.0000,6154.5405,6154.5405,27.3651,22.8940,25.1295,-20.7489,-311234.0592,18.0476,1765.4213,17.6542,18.0476,0.0000,213.7088,22.8898,21.1016,21.9957,-15.5595,-124476.0111,18.0476,6165.4545,61.6545,18.0476,0.0000,751.4537,21.0996,19.8452,20.4724,-12.4739,-87317.4766,18.0476,9156.7925,91.5679,18.0476,0.0000,981.0836,25.2222,25.2202,18.6601,25.2182,18.6561,25.2161,18.6521,25.2161,11258.5568,450.3423,26.7836,26.7810,24.3038,26.7784,24.2978,26.7757,24.2918,26.7757,11258.5568,450.3423,27.3832,27.3772,30.4578,27.3711,30.4429,27.3651,30.4281,27.3651,3238.6268,64.7725,22.8940,22.8926,14.1235,22.8912,14.1167,22.8898,14.1099,22.8898,11258.5568,450.3423,21.1016,21.1010,8.0337,21.1003,8.0292,21.0996,8.0247,21.0996,11258.5568,450.3423,19.8452,19.8460,1.6392,19.8467,1.6399,19.8475,1.6407,19.8475,3238.6268,64.7725,18.0476,2065.5962,12.0317,0.0000,1946.2462,4011.8424,-423816.0000,-525527.7692,-523027.5469
