Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5156.0000,19.3237,31.5459,0.0000,230621.0000,-230621.0000,5.9793,0.0000,0.0000,0.0000,51249.1111,4.5000,1.0000,51249.1111,0.0000,0.0000,281870.1111,0.0000,-281870.1111,24.7875,17.4902,11089.5000,0.0000,11089.5000,0.2875,2997.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2997.1622,0.0000,0.0000,0.0000,8092.3378,8092.3378,24.6269,36.6677,0.0000,58830.1000,-58830.1000,1.5253,0.0000,0.0000,0.0000,12006.1429,4.9000,1.0000,12006.1429,0.0000,0.0000,70836.2429,0.0000,-70836.2429,26.0000,18.7027,666.4000,0.0000,666.4000,0.0173,180.1081,3.7000,1.0000,0.0000,0.0000,0.0000,180.1081,0.0000,0.0000,0.0000,486.2919,486.2919,25.9858,38.0266,0.0000,34979.9000,-34979.9000,0.9069,0.0000,0.0000,0.0000,7138.7551,4.9000,1.0000,7138.7551,0.0000,0.0000,42118.6551,0.0000,-42118.6551,26.8022,19.5049,7733.5000,0.0000,7733.5000,0.2005,2090.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2090.1351,0.0000,0.0000,0.0000,5643.3649,5643.3649,26.6843,22.1187,24.4015,-15.7021,-235531.3667,13.3752,1341.0745,13.4107,13.3752,0.0000,86.9889,22.1187,20.4583,21.2885,-10.7072,-85657.8888,13.3752,2844.2644,28.4426,13.3752,0.0000,305.8747,20.4601,19.3091,19.8846,-8.4822,-59375.6089,13.3752,3507.9882,35.0799,13.3752,0.0000,399.3441,24.6307,24.6294,13.0787,24.6281,13.0824,24.6269,13.0860,24.6269,6599.3054,263.9722,25.9905,25.9890,16.8774,25.9874,16.8814,25.9858,16.8853,25.9858,6599.3054,263.9722,26.6928,26.6900,22.4795,26.6872,22.5024,26.6843,22.5249,26.6843,1904.4910,38.0898,22.1187,22.1187,6.8322,22.1187,6.8387,22.1187,6.8452,22.1187,6599.3054,263.9722,20.4583,20.4589,2.0133,20.4595,2.0210,20.4601,2.0286,20.4601,6599.3054,263.9722,19.3091,19.3140,-4.4442,19.3188,-4.3957,19.3237,-4.3476,19.3237,1904.4910,38.0898,13.3752,897.8883,8.9168,0.0000,792.2077,1690.0960,-304941.6000,-380603.0145,-380564.8644
5157.0000,18.9815,31.2037,0.0000,215684.3000,-215684.3000,5.5920,0.0000,0.0000,0.0000,47929.8444,4.5000,1.0000,47929.8444,0.0000,0.0000,263614.1444,0.0000,-263614.1444,24.7706,17.4733,9388.8000,0.0000,9388.8000,0.2434,2537.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2537.5135,0.0000,0.0000,0.0000,6851.2865,6851.2865,24.6126,36.6534,0.0000,41933.0000,-41933.0000,1.0872,0.0000,0.0000,0.0000,8557.7551,4.9000,1.0000,8557.7551,0.0000,0.0000,50490.7551,0.0000,-50490.7551,25.7214,18.4241,420.4000,0.0000,420.4000,0.0109,113.6216,3.7000,1.0000,0.0000,0.0000,0.0000,113.6216,0.0000,0.0000,0.0000,306.7784,306.7784,25.7075,37.7483,0.0000,29815.9000,-29815.9000,0.7730,0.0000,0.0000,0.0000,6084.8776,4.9000,1.0000,6084.8776,0.0000,0.0000,35900.7776,0.0000,-35900.7776,26.4959,19.1986,6332.5000,0.0000,6332.5000,0.1642,1711.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1711.4865,0.0000,0.0000,0.0000,4621.0135,4621.0135,26.3788,21.6249,24.0018,-14.4317,-216475.1868,11.8061,1200.0634,12.0006,11.8061,0.0000,59.8257,21.6255,20.0470,20.8362,-8.9848,-71878.2371,11.8061,2516.0126,25.1601,11.8061,0.0000,210.3620,20.0495,18.9659,19.5077,-7.0495,-49346.2622,11.8061,3040.3951,30.4040,11.8061,0.0000,274.6446,24.6202,24.6176,13.9676,24.6151,13.9573,24.6126,13.9471,24.6126,5286.5533,211.4621,25.7146,25.7122,15.5088,25.7099,15.5031,25.7075,15.4974,25.7075,5286.5533,211.4621,26.3944,26.3892,20.2806,26.3840,20.2674,26.3788,20.2544,26.3788,1527.7698,30.5554,21.6249,21.6251,3.2442,21.6253,3.2503,21.6255,3.2565,21.6255,5286.5533,211.4621,20.0470,20.0479,-0.9712,20.0487,-0.9632,20.0495,-0.9553,20.0495,5286.5533,211.4621,18.9659,18.9711,-7.4378,18.9763,-7.3943,18.9815,-7.3510,18.9815,1527.7698,30.5554,11.8061,635.0762,7.8707,0.0000,544.8323,1179.9085,-271291.5000,-338226.5987,-337699.6861
5158.0000,18.6569,30.8791,0.0000,184437.2000,-184437.2000,4.7819,0.0000,0.0000,0.0000,40986.0444,4.5000,1.0000,40986.0444,0.0000,0.0000,225423.2444,0.0000,-225423.2444,24.6325,17.3352,9191.8000,0.0000,9191.8000,0.2383,2484.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2484.2703,0.0000,0.0000,0.0000,6707.5297,6707.5297,24.4471,36.4880,0.0000,27245.0000,-27245.0000,0.7064,0.0000,0.0000,0.0000,5560.2041,4.9000,1.0000,5560.2041,0.0000,0.0000,32805.2041,0.0000,-32805.2041,25.3168,18.0195,333.1000,0.0000,333.1000,0.0086,90.0270,3.7000,1.0000,0.0000,0.0000,0.0000,90.0270,0.0000,0.0000,0.0000,243.0730,243.0730,25.3044,37.3452,0.0000,24754.9000,-24754.9000,0.6418,0.0000,0.0000,0.0000,5052.0204,4.9000,1.0000,5052.0204,0.0000,0.0000,29806.9204,0.0000,-29806.9204,26.0945,18.7972,5531.9000,0.0000,5531.9000,0.1434,1495.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1495.1081,0.0000,0.0000,0.0000,4036.7919,4036.7919,25.9762,21.1076,23.5419,-12.2442,-183663.2309,9.7807,1010.0765,10.1008,9.7807,0.0000,34.0151,21.1110,19.6427,20.3768,-6.9238,-55390.6134,9.7807,2119.4821,21.1948,9.7807,0.0000,119.6058,19.6476,18.6347,19.1412,-5.4586,-38210.3747,9.7807,2535.2120,25.3521,9.7807,0.0000,156.1550,24.4546,24.4521,12.7964,24.4496,12.7878,24.4471,12.7793,24.4471,3786.3425,151.4537,25.3103,25.3083,12.5637,25.3063,12.5624,25.3044,12.5611,25.3044,3786.3425,151.4537,25.9875,25.9837,16.5989,25.9800,16.6045,25.9762,16.6099,25.9762,1096.5873,21.9317,21.1076,21.1088,-0.5206,21.1099,-0.5068,21.1110,-0.4931,21.1110,3786.3425,151.4537,19.6427,19.6443,-3.8456,19.6460,-3.8312,19.6476,-3.8169,19.6476,3786.3425,151.4537,18.6347,18.6421,-10.2247,18.6495,-10.1603,18.6569,-10.0963,18.6569,1096.5873,21.9317,9.7807,376.9840,6.5204,0.0000,309.7759,686.7599,-221380.3000,-277047.9743,-277264.2190
5159.0000,18.4077,30.6299,0.0000,168338.7000,-168338.7000,4.3645,0.0000,0.0000,0.0000,37408.6000,4.5000,1.0000,37408.6000,0.0000,0.0000,205747.3000,0.0000,-205747.3000,24.5768,17.2795,9161.5000,0.0000,9161.5000,0.2375,2476.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2476.0811,0.0000,0.0000,0.0000,6685.4189,6685.4189,24.3675,36.4083,0.0000,21826.1000,-21826.1000,0.5659,0.0000,0.0000,0.0000,4454.3061,4.9000,1.0000,4454.3061,0.0000,0.0000,26280.4061,0.0000,-26280.4061,25.1555,17.8582,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,25.1400,37.1808,0.0000,19542.8000,-19542.8000,0.5067,0.0000,0.0000,0.0000,3988.3265,4.9000,1.0000,3988.3265,0.0000,0.0000,23531.1265,0.0000,-23531.1265,25.8455,18.5482,3130.1000,0.0000,3130.1000,0.0812,845.9730,3.7000,1.0000,0.0000,0.0000,0.0000,845.9730,0.0000,0.0000,0.0000,2284.1270,2284.1270,25.7602,20.6802,23.2202,-11.2950,-169425.5183,8.6469,903.0216,9.0302,8.6469,0.0000,23.5046,20.6855,19.3317,20.0086,-5.6437,-45149.7539,8.6469,1899.2388,18.9924,8.6469,0.0000,82.6481,19.3380,18.3823,18.8602,-4.5534,-31874.0038,8.6469,2264.9854,22.6499,8.6469,0.0000,107.9038,24.3764,24.3734,12.5441,24.3704,12.5316,24.3675,12.5190,24.3675,3044.7972,121.7919,25.1480,25.1453,12.1538,25.1426,12.1451,25.1400,12.1364,25.1400,3044.7972,121.7919,25.7770,25.7714,15.4953,25.7658,15.4754,25.7602,15.4558,25.7602,883.1089,17.6622,20.6802,20.6820,-3.2422,20.6837,-3.2245,20.6855,-3.2068,20.6855,3044.7972,121.7919,19.3317,19.3338,-5.7121,19.3359,-5.6951,19.3380,-5.6782,19.3380,3044.7972,121.7919,18.3823,18.3908,-11.9858,18.3993,-11.9161,18.4077,-11.8468,18.4077,883.1089,17.6622,8.6469,268.0909,5.7646,0.0000,214.0566,482.1475,-197073.4000,-246339.2813,-246449.2760
5160.0000,18.1891,30.4113,0.0000,150296.2000,-150296.2000,3.8967,0.0000,0.0000,0.0000,33399.1556,4.5000,1.0000,33399.1556,0.0000,0.0000,183695.3556,0.0000,-183695.3556,24.5860,17.2887,9163.9000,0.0000,9163.9000,0.2376,2476.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2476.7297,0.0000,0.0000,0.0000,6687.1703,6687.1703,24.3422,36.3830,0.0000,14914.9000,-14914.9000,0.3867,0.0000,0.0000,0.0000,3043.8571,4.9000,1.0000,3043.8571,0.0000,0.0000,17958.7571,0.0000,-17958.7571,24.9676,17.6703,332.0000,0.0000,332.0000,0.0086,89.7297,3.7000,1.0000,0.0000,0.0000,0.0000,89.7297,0.0000,0.0000,0.0000,242.2703,242.2703,24.9509,36.9917,0.0000,15707.4000,-15707.4000,0.4072,0.0000,0.0000,0.0000,3205.5918,4.9000,1.0000,3205.5918,0.0000,0.0000,18912.9918,0.0000,-18912.9918,25.6095,18.3122,1028.6000,0.0000,1028.6000,0.0267,278.0000,3.7000,1.0000,0.0000,0.0000,0.0000,278.0000,0.0000,0.0000,0.0000,750.6000,750.6000,25.5652,20.2561,22.9106,-10.1638,-152457.3682,7.4453,785.9752,7.8598,7.4453,0.0000,15.0040,20.2645,19.0556,19.6600,-4.3396,-34716.4310,7.4453,1656.4314,16.5643,7.4453,0.0000,52.7580,19.0640,18.1581,18.6111,-3.7166,-26015.9460,7.4453,1968.5317,19.6853,7.4453,0.0000,68.8798,24.3531,24.3495,12.7269,24.3458,12.7087,24.3422,12.6905,24.3422,2337.9885,93.5195,24.9592,24.9564,11.2026,24.9536,11.1937,24.9509,11.1849,24.9509,2337.9885,93.5195,25.5834,25.5773,14.3651,25.5712,14.3417,25.5652,14.3185,25.5652,679.3413,13.5868,20.2561,20.2589,-5.9403,20.2617,-5.9144,20.2645,-5.8885,20.2645,2337.9885,93.5195,19.0556,19.0584,-7.2922,19.0612,-7.2702,19.0640,-7.2482,19.0640,2337.9885,93.5195,18.1581,18.1685,-13.4711,18.1788,-13.3852,18.1891,-13.2999,18.1891,679.3413,13.5868,7.4453,177.3141,4.9635,0.0000,136.6418,313.9559,-170394.0000,-212887.0640,-213189.7453
5161.0000,18.0189,30.2411,0.0000,142568.7000,-142568.7000,3.6964,0.0000,0.0000,0.0000,31681.9333,4.5000,1.0000,31681.9333,0.0000,0.0000,174250.6333,0.0000,-174250.6333,24.6885,17.3912,9191.7000,0.0000,9191.7000,0.2383,2484.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2484.2432,0.0000,0.0000,0.0000,6707.4568,6707.4568,24.4179,36.4587,0.0000,9163.8000,-9163.8000,0.2376,0.0000,0.0000,0.0000,1870.1633,4.9000,1.0000,1870.1633,0.0000,0.0000,11033.9633,0.0000,-11033.9633,24.8403,17.5430,341.0000,0.0000,341.0000,0.0088,92.1622,3.7000,1.0000,0.0000,0.0000,0.0000,92.1622,0.0000,0.0000,0.0000,248.8378,248.8378,24.8215,36.8623,0.0000,12280.3000,-12280.3000,0.3184,0.0000,0.0000,0.0000,2506.1837,4.9000,1.0000,2506.1837,0.0000,0.0000,14786.4837,0.0000,-14786.4837,25.3875,18.0902,628.1000,0.0000,628.1000,0.0163,169.7568,3.7000,1.0000,0.0000,0.0000,0.0000,169.7568,0.0000,0.0000,0.0000,458.3432,458.3432,25.3534,19.9551,22.6543,-9.4024,-141035.8534,6.7737,721.5321,7.2153,6.7737,0.0000,11.2989,19.9647,18.8354,19.4001,-3.6880,-29504.0885,6.7737,1521.5846,15.2158,6.7737,0.0000,39.7298,18.8453,17.9849,18.4151,-3.2112,-22478.4961,6.7737,1804.2206,18.0422,6.7737,0.0000,51.8705,24.4317,24.4271,13.7874,24.4225,13.7610,24.4179,13.7347,24.4179,1979.2703,79.1708,24.8307,24.8277,10.7868,24.8246,10.7753,24.8215,10.7638,24.8215,1979.2703,79.1708,25.3699,25.3644,12.8987,25.3589,12.8837,25.3534,12.8688,25.3534,575.7882,11.5158,19.9551,19.9583,-7.3875,19.9615,-7.3608,19.9647,-7.3341,19.9647,1979.2703,79.1708,18.8354,18.8387,-8.3678,18.8420,-8.3435,18.8453,-8.3192,18.8453,1979.2703,79.1708,17.9849,17.9963,-14.3990,18.0076,-14.3092,18.0189,-14.2199,18.0189,575.7882,11.5158,6.7737,136.6003,4.5158,0.0000,102.8993,239.4996,-153852.0000,-192656.4424,-193018.4379
5162.0000,17.8771,30.0993,0.0000,129684.5000,-129684.5000,3.3623,0.0000,0.0000,0.0000,28818.7778,4.5000,1.0000,28818.7778,0.0000,0.0000,158503.2778,0.0000,-158503.2778,24.4778,17.1805,9157.7000,0.0000,9157.7000,0.2374,2475.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2475.0541,0.0000,0.0000,0.0000,6682.6459,6682.6459,24.1896,36.2305,0.0000,11207.6000,-11207.6000,0.2906,0.0000,0.0000,0.0000,2287.2653,4.9000,1.0000,2287.2653,0.0000,0.0000,13494.8653,0.0000,-13494.8653,24.7516,17.4543,334.5000,0.0000,334.5000,0.0087,90.4054,3.7000,1.0000,0.0000,0.0000,0.0000,90.4054,0.0000,0.0000,0.0000,244.0946,244.0946,24.7312,36.7720,0.0000,9374.1000,-9374.1000,0.2430,0.0000,0.0000,0.0000,1913.0816,4.9000,1.0000,1913.0816,0.0000,0.0000,11287.1816,0.0000,-11287.1816,25.2013,17.9040,328.0000,0.0000,328.0000,0.0085,88.6486,3.7000,1.0000,0.0000,0.0000,0.0000,88.6486,0.0000,0.0000,0.0000,239.3514,239.3514,25.1741,19.6902,22.4322,-8.7790,-131685.7281,6.2258,668.3810,6.6838,6.2258,0.0000,8.7731,19.7016,18.6566,19.1791,-3.1367,-25093.3738,6.2258,1410.0545,14.1005,6.2258,0.0000,30.8484,18.6677,17.8399,18.2538,-2.8398,-19878.4144,6.2258,1668.4267,16.6843,6.2258,0.0000,40.2751,24.1995,24.1962,11.5621,24.1929,11.5511,24.1896,11.5401,24.1896,1706.3482,68.2539,24.7415,24.7380,10.6365,24.7346,10.6223,24.7312,10.6082,24.7312,1706.3482,68.2539,25.1913,25.1856,11.8503,25.1798,11.8322,25.1741,11.8142,25.1741,496.9252,9.9385,19.6902,19.6940,-8.6247,19.6978,-8.5944,19.7016,-8.5641,19.7016,1706.3482,68.2539,18.6566,18.6603,-9.1264,18.6640,-9.0999,18.6677,-9.0735,18.6677,1706.3482,68.2539,17.8399,17.8524,-15.0938,17.8648,-14.9977,17.8771,-14.9022,17.8771,496.9252,9.9385,6.2258,108.2630,4.1505,0.0000,79.8967,188.1596,-140446.0000,-176119.2328,-176657.5163
5163.0000,17.7500,29.9722,0.0000,118644.4000,-118644.4000,3.0761,0.0000,0.0000,0.0000,26365.4222,4.5000,1.0000,26365.4222,0.0000,0.0000,145009.8222,0.0000,-145009.8222,24.4304,17.1331,9155.8000,0.0000,9155.8000,0.2374,2474.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2474.5405,0.0000,0.0000,0.0000,6681.2595,6681.2595,24.1105,36.1513,0.0000,8338.5000,-8338.5000,0.2162,0.0000,0.0000,0.0000,1701.7347,4.9000,1.0000,1701.7347,0.0000,0.0000,10040.2347,0.0000,-10040.2347,24.5730,17.2757,329.9000,0.0000,329.9000,0.0086,89.1622,3.7000,1.0000,0.0000,0.0000,0.0000,89.1622,0.0000,0.0000,0.0000,240.7378,240.7378,24.5529,36.5937,0.0000,7913.9000,-7913.9000,0.2052,0.0000,0.0000,0.0000,1615.0816,4.9000,1.0000,1615.0816,0.0000,0.0000,9528.9816,0.0000,-9528.9816,24.9919,17.6946,328.0000,0.0000,328.0000,0.0085,88.6486,3.7000,1.0000,0.0000,0.0000,0.0000,88.6486,0.0000,0.0000,0.0000,239.3514,239.3514,24.9666,19.4396,22.2031,-7.9981,-119971.1428,5.6278,609.0946,6.0909,5.6278,0.0000,6.4802,19.4535,18.4985,18.9760,-2.5913,-20730.2362,5.6278,1284.3158,12.8432,5.6278,0.0000,22.7861,18.5113,17.7080,18.1097,-2.4909,-17436.1228,5.6278,1516.4309,15.1643,5.6278,0.0000,29.7491,24.1226,24.1186,11.2424,24.1145,11.2232,24.1105,11.2041,24.1105,1429.0208,57.1608,24.5619,24.5589,9.4801,24.5559,9.4707,24.5529,9.4613,24.5529,1429.0208,57.1608,24.9808,24.9761,10.3650,24.9714,10.3592,24.9666,10.3532,24.9666,416.7074,8.3341,19.4396,19.4443,-9.8208,19.4489,-9.7849,19.4535,-9.7491,19.4535,1429.0208,57.1608,18.4985,18.5027,-9.7755,18.5070,-9.7454,18.5113,-9.7153,18.5113,1429.0208,57.1608,17.7080,17.7221,-15.7232,17.7361,-15.6145,17.7500,-15.5066,17.7500,416.7074,8.3341,5.6278,81.9806,3.7519,0.0000,59.0154,140.9960,-125083.1000,-157417.6899,-158137.5017
5164.0000,17.7028,29.9251,0.0000,140177.3000,-140177.3000,3.6344,0.0000,0.0000,0.0000,31150.5111,4.5000,1.0000,31150.5111,0.0000,0.0000,171327.8111,0.0000,-171327.8111,24.4966,17.1993,9194.6000,0.0000,9194.6000,0.2384,2485.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2485.0270,0.0000,0.0000,0.0000,6709.5730,6709.5730,24.2171,36.2579,0.0000,11416.1000,-11416.1000,0.2960,0.0000,0.0000,0.0000,2329.8163,4.9000,1.0000,2329.8163,0.0000,0.0000,13745.9163,0.0000,-13745.9163,24.7622,17.4649,343.9000,0.0000,343.9000,0.0089,92.9459,3.7000,1.0000,0.0000,0.0000,0.0000,92.9459,0.0000,0.0000,0.0000,250.9541,250.9541,24.7386,36.7795,0.0000,6361.5000,-6361.5000,0.1649,0.0000,0.0000,0.0000,1298.2653,4.9000,1.0000,1298.2653,0.0000,0.0000,7659.7653,0.0000,-7659.7653,25.0424,17.7451,628.1000,0.0000,628.1000,0.0163,169.7568,3.7000,1.0000,0.0000,0.0000,0.0000,169.7568,0.0000,0.0000,0.0000,458.3432,458.3432,24.9991,19.4762,22.2376,-9.2853,-139278.8313,6.5383,706.7690,7.0677,6.5383,0.0000,10.1615,19.4840,18.4170,18.9505,-3.3635,-26908.1018,6.5383,1493.5087,14.9351,6.5383,0.0000,35.7305,18.4274,17.6709,18.0492,-2.7253,-19077.1964,6.5383,1765.8025,17.6580,6.5383,0.0000,46.6491,24.2306,24.2261,12.6706,24.2216,12.6480,24.2171,12.6255,24.2171,1859.8315,74.3933,24.7522,24.7477,12.0517,24.7432,12.0273,24.7386,12.0029,24.7386,1859.8315,74.3933,25.0242,25.0158,11.9546,25.0074,11.9025,24.9991,11.8515,24.9991,541.2844,10.8257,19.4762,19.4788,-8.2583,19.4814,-8.2450,19.4840,-8.2315,19.4840,1859.8315,74.3933,18.4170,18.4205,-9.7496,18.4239,-9.7298,18.4274,-9.7100,18.4274,1859.8315,74.3933,17.6709,17.6816,-15.3122,17.6922,-15.2519,17.7028,-15.1911,17.7028,541.2844,10.8257,6.5383,123.9082,4.3589,0.0000,92.5412,216.4494,-147788.3000,-185314.6225,-185264.1296
5165.0000,17.6552,29.8774,0.0000,146416.6000,-146416.6000,3.7961,0.0000,0.0000,0.0000,32537.0222,4.5000,1.0000,32537.0222,0.0000,0.0000,178953.6222,0.0000,-178953.6222,24.4474,17.1501,9158.0000,0.0000,9158.0000,0.2374,2475.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2475.1351,0.0000,0.0000,0.0000,6682.8649,6682.8649,24.1824,36.2232,0.0000,10817.5000,-10817.5000,0.2805,0.0000,0.0000,0.0000,2207.6531,4.9000,1.0000,2207.6531,0.0000,0.0000,13025.1531,0.0000,-13025.1531,24.6768,17.3795,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,24.6553,36.6961,0.0000,5911.4000,-5911.4000,0.1533,0.0000,0.0000,0.0000,1206.4082,4.9000,1.0000,1206.4082,0.0000,0.0000,7117.8082,0.0000,-7117.8082,24.9255,17.6282,2928.4000,0.0000,2928.4000,0.0759,791.4595,3.7000,1.0000,0.0000,0.0000,0.0000,791.4595,0.0000,0.0000,0.0000,2136.9405,2136.9405,24.8312,19.5468,22.1890,-9.2817,-139225.6889,6.8309,739.6663,7.3967,6.8309,0.0000,11.5875,19.5527,18.3591,18.9559,-3.9309,-31447.3160,6.8309,1560.0242,15.6002,6.8309,0.0000,40.7447,18.3687,17.6246,17.9967,-2.8007,-19604.7246,6.8309,1848.4940,18.4849,6.8309,0.0000,53.1955,24.1938,24.1900,12.3591,24.1862,12.3447,24.1824,12.3303,24.1824,2008.7874,80.3515,24.6653,24.6620,11.3419,24.6586,11.3317,24.6553,11.3214,24.6553,2008.7874,80.3515,24.8444,24.8400,10.4121,24.8356,10.4154,24.8312,10.4179,24.8312,584.3132,11.6863,19.5468,19.5488,-6.8338,19.5507,-6.8256,19.5527,-6.8173,19.5527,2008.7874,80.3515,18.3591,18.3623,-9.6456,18.3655,-9.6282,18.3687,-9.6109,18.3687,2008.7874,80.3515,17.6246,17.6348,-15.2158,17.6450,-15.1587,17.6552,-15.1016,17.6552,584.3132,11.6863,6.8309,139.8050,4.5539,0.0000,105.5278,245.3328,-150646.8000,-189975.9105,-190277.7295
5166.0000,17.7728,29.9950,0.0000,229530.7000,-229530.7000,5.9510,0.0000,0.0000,0.0000,51006.8222,4.5000,1.0000,51006.8222,0.0000,0.0000,280537.5222,0.0000,-280537.5222,25.0106,17.7133,9154.8000,0.0000,9154.8000,0.2374,2474.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2474.2703,0.0000,0.0000,0.0000,6680.5297,6680.5297,24.8224,36.8632,0.0000,2457.4000,-2457.4000,0.0637,0.0000,0.0000,0.0000,501.5102,4.9000,1.0000,501.5102,0.0000,0.0000,2958.9102,0.0000,-2958.9102,24.8988,17.6015,396.6000,0.0000,396.6000,0.0103,107.1892,3.7000,1.0000,0.0000,0.0000,0.0000,107.1892,0.0000,0.0000,0.0000,289.4108,289.4108,24.8810,36.9219,0.0000,7231.4000,-7231.4000,0.1875,0.0000,0.0000,0.0000,1475.7959,4.9000,1.0000,1475.7959,0.0000,0.0000,8707.1959,0.0000,-8707.1959,25.1057,17.8084,9629.5000,0.0000,9629.5000,0.2497,2602.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2602.5676,0.0000,0.0000,0.0000,7026.9324,7026.9324,24.9067,20.1390,22.5228,-12.3198,-184797.1452,10.0493,1075.4116,10.7541,10.0493,0.0000,36.8952,20.1360,18.5927,19.3643,-7.4771,-59816.6747,10.0493,2260.3879,22.6039,10.0493,0.0000,129.7326,18.5958,17.7592,18.1775,-4.6323,-32425.9821,10.0493,2700.8458,27.0085,10.0493,0.0000,169.3765,24.8382,24.8330,18.8545,24.8277,18.8252,24.8224,18.7960,24.8224,3972.4603,158.8984,24.8913,24.8879,13.8939,24.8845,13.8823,24.8810,13.8706,24.8810,3972.4603,158.8984,24.9244,24.9185,12.1857,24.9126,12.1652,24.9067,12.1449,24.9067,1150.1270,23.0025,20.1390,20.1380,-0.5507,20.1370,-0.5705,20.1360,-0.5902,20.1360,3972.4603,158.8984,18.5927,18.5937,-6.7844,18.5948,-6.7888,18.5958,-6.7930,18.5958,3972.4603,158.8984,17.7592,17.7637,-13.0646,17.7682,-13.0754,17.7728,-13.0852,17.7728,1150.1270,23.0025,10.0493,406.3505,6.6995,0.0000,336.0043,742.3548,-220038.6000,-278206.7554,-277039.8019
5167.0000,17.9891,30.2113,0.0000,283452.8000,-283452.8000,7.3490,0.0000,0.0000,0.0000,62989.5111,4.5000,1.0000,62989.5111,0.0000,0.0000,346442.3111,0.0000,-346442.3111,25.1347,17.8374,15533.7000,0.0000,15533.7000,0.4027,4198.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4198.2973,0.0000,0.0000,0.0000,11335.4027,11335.4027,24.8910,36.9319,0.0000,1837.2000,-1837.2000,0.0476,0.0000,0.0000,0.0000,374.9388,4.9000,1.0000,374.9388,0.0000,0.0000,2212.1388,0.0000,-2212.1388,24.9367,17.6394,715.9000,0.0000,715.9000,0.0186,193.4865,3.7000,1.0000,0.0000,0.0000,0.0000,193.4865,0.0000,0.0000,0.0000,522.4135,522.4135,24.9185,36.9593,0.0000,11450.6000,-11450.6000,0.2969,0.0000,0.0000,0.0000,2336.8571,4.9000,1.0000,2336.8571,0.0000,0.0000,13787.4571,0.0000,-13787.4571,25.2028,17.9055,10229.6000,0.0000,10229.6000,0.2652,2764.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2764.7568,0.0000,0.0000,0.0000,7464.8432,7464.8432,25.0318,20.6335,22.8326,-14.2162,-213243.7151,12.5701,1330.6173,13.3062,12.5701,0.0000,72.2078,20.6293,18.9577,19.7935,-10.1303,-81042.5410,12.5701,2782.8729,27.8287,12.5701,0.0000,253.9005,18.9577,17.9830,18.4703,-6.7506,-47254.1137,12.5701,3372.8265,33.7283,12.5701,0.0000,331.4877,24.9009,24.8976,18.5536,24.8943,18.5463,24.8910,18.5390,24.8910,5909.5635,236.3825,24.9259,24.9234,14.1124,24.9209,14.1100,24.9185,14.1075,24.9185,5909.5635,236.3825,25.0489,25.0432,14.0655,25.0375,14.0486,25.0318,14.0316,25.0318,1706.6138,34.1323,20.6335,20.6321,3.7844,20.6307,3.7658,20.6293,3.7473,20.6293,5909.5635,236.3825,18.9577,18.9577,-3.1454,18.9577,-3.1567,18.9577,-3.1679,18.9577,5909.5635,236.3825,17.9830,17.9850,-10.2384,17.9870,-10.2681,17.9891,-10.2974,17.9891,1706.6138,34.1323,12.5701,755.7523,8.3801,0.0000,657.5959,1413.3482,-270261.4000,-343119.2476,-341540.3698
5168.0000,18.3721,30.5943,0.0000,307867.6000,-307867.6000,7.9820,0.0000,0.0000,0.0000,68415.0222,4.5000,1.0000,68415.0222,0.0000,0.0000,376282.6222,0.0000,-376282.6222,24.4780,17.1807,18925.1000,0.0000,18925.1000,0.4907,5114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5114.8919,0.0000,0.0000,0.0000,13810.2081,13810.2081,24.2515,36.2923,0.0000,58827.8000,-58827.8000,1.5252,0.0000,0.0000,0.0000,12005.6735,4.9000,1.0000,12005.6735,0.0000,0.0000,70833.4735,0.0000,-70833.4735,25.4009,18.1036,1153.0000,0.0000,1153.0000,0.0299,311.6216,3.7000,1.0000,0.0000,0.0000,0.0000,311.6216,0.0000,0.0000,0.0000,841.3784,841.3784,25.3780,37.4188,0.0000,14236.6000,-14236.6000,0.3691,0.0000,0.0000,0.0000,2905.4286,4.9000,1.0000,2905.4286,0.0000,0.0000,17142.0286,0.0000,-17142.0286,25.6562,18.3589,9829.5000,0.0000,9829.5000,0.2548,2656.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2656.6216,0.0000,0.0000,0.0000,7172.8784,7172.8784,25.5156,21.2168,23.3662,-17.6614,-264921.4943,15.9777,1660.1416,16.6014,15.9777,0.0000,148.2883,21.2112,19.4761,20.3437,-13.3654,-106923.1111,15.9777,3773.2034,37.7320,15.9777,0.0000,521.4187,19.4737,18.3736,18.9236,-9.6847,-67792.7815,15.9777,5186.0481,51.8605,15.9777,0.0000,680.7543,24.2539,24.2531,11.6443,24.2523,11.6597,24.2515,11.6751,24.2515,9058.2308,362.3292,25.3872,25.3841,18.6276,25.3811,18.6179,25.3780,18.6081,25.3780,9058.2308,362.3292,25.5398,25.5317,20.0478,25.5237,20.0021,25.5156,19.9566,25.5156,2609.0599,52.1812,21.2168,21.2149,8.6386,21.2130,8.6185,21.2112,8.5985,21.2112,9058.2308,362.3292,19.4761,19.4753,1.5372,19.4745,1.5209,19.4737,1.5047,19.4737,9058.2308,362.3292,18.3736,18.3730,-5.8023,18.3725,-5.8522,18.3721,-5.9018,18.3721,2609.0599,52.1812,15.9777,1471.6804,10.6518,0.0000,1350.4613,2822.1418,-351024.4000,-442433.6594,-439637.3869
5169.0000,18.7118,30.9341,0.0000,324452.2000,-324452.2000,8.4120,0.0000,0.0000,0.0000,72100.4889,4.5000,1.0000,72100.4889,0.0000,0.0000,396552.6889,0.0000,-396552.6889,24.4928,17.1955,21505.5000,0.0000,21505.5000,0.5576,5812.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5812.2973,0.0000,0.0000,0.0000,15693.2027,15693.2027,24.2594,36.3002,0.0000,83395.5000,-83395.5000,2.1622,0.0000,0.0000,0.0000,17019.4898,4.9000,1.0000,17019.4898,0.0000,0.0000,100414.9898,0.0000,-100414.9898,25.7233,18.4260,1238.2000,0.0000,1238.2000,0.0321,334.6486,3.7000,1.0000,0.0000,0.0000,0.0000,334.6486,0.0000,0.0000,0.0000,903.5514,903.5514,25.7014,37.7422,0.0000,18091.3000,-18091.3000,0.4691,0.0000,0.0000,0.0000,3692.1020,4.9000,1.0000,3692.1020,0.0000,0.0000,21783.4020,0.0000,-21783.4020,26.0189,18.7216,8629.3000,0.0000,8629.3000,0.2237,2332.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2332.2432,0.0000,0.0000,0.0000,6297.0568,6297.0568,25.9041,21.6500,23.7770,-19.4544,-291815.3509,17.7850,1821.8434,18.2184,17.7850,0.0000,204.5162,21.6444,19.8844,20.7644,-15.0912,-120729.5959,17.7850,5278.7580,52.7876,17.7850,0.0000,719.1302,19.8814,18.7149,19.2982,-11.4306,-80014.3113,17.7850,8126.7591,81.2676,17.7850,0.0000,938.8826,24.2640,24.2625,12.4682,24.2609,12.4718,24.2594,12.4753,24.2594,10967.6249,438.7050,25.7101,25.7072,21.1074,25.7043,21.0995,25.7014,21.0916,25.7014,10967.6249,438.7050,25.9271,25.9194,23.8806,25.9117,23.8442,25.9041,23.8077,25.9041,3155.4254,63.1085,21.6500,21.6481,11.6123,21.6463,11.5946,21.6444,11.5769,21.6444,10967.6249,438.7050,19.8844,19.8834,4.6190,19.8824,4.6039,19.8814,4.5888,19.8814,10967.6249,438.7050,18.7149,18.7139,-2.5166,18.7129,-2.5622,18.7118,-2.6076,18.7118,3155.4254,63.1085,17.7850,1983.0051,11.8567,0.0000,1862.5290,3845.5341,-394566.0000,-495857.2699,-492559.2580
5170.0000,19.0136,31.2359,0.0000,335303.8000,-335303.8000,8.6934,0.0000,0.0000,0.0000,74511.9556,4.5000,1.0000,74511.9556,0.0000,0.0000,409815.7556,0.0000,-409815.7556,24.5573,17.2600,25381.0000,0.0000,25381.0000,0.6580,6859.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6859.7297,0.0000,0.0000,0.0000,18521.2703,18521.2703,24.3022,36.3430,0.0000,100670.7000,-100670.7000,2.6101,0.0000,0.0000,0.0000,20545.0408,4.9000,1.0000,20545.0408,0.0000,0.0000,121215.7408,0.0000,-121215.7408,25.9419,18.6446,1275.6000,0.0000,1275.6000,0.0331,344.7568,3.7000,1.0000,0.0000,0.0000,0.0000,344.7568,0.0000,0.0000,0.0000,930.8432,930.8432,25.9210,37.9618,0.0000,22375.9000,-22375.9000,0.5801,0.0000,0.0000,0.0000,4566.5102,4.9000,1.0000,4566.5102,0.0000,0.0000,26942.4102,0.0000,-26942.4102,26.2855,18.9882,7829.2000,0.0000,7829.2000,0.2030,2116.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2116.0000,0.0000,0.0000,0.0000,5713.2000,5713.2000,26.1867,22.0080,24.0973,-20.5942,-308912.4954,19.1665,1941.8550,19.4185,19.1665,0.0000,255.9751,22.0022,20.2288,21.1155,-16.3881,-131104.7044,19.1665,7350.3034,73.5030,19.1665,0.0000,900.0726,20.2254,19.0178,19.6216,-12.7537,-89275.8030,19.1665,10590.7226,105.9072,19.1665,0.0000,1175.1175,24.3067,24.3052,13.1695,24.3037,13.1719,24.3022,13.1744,24.3022,12536.4832,501.4593,25.9293,25.9265,22.4463,25.9238,22.4399,25.9210,22.4335,25.9210,12536.4832,501.4593,26.2082,26.2010,26.1569,26.1939,26.1282,26.1867,26.0995,26.1867,3603.9577,72.0792,22.0080,22.0061,13.8186,22.0042,13.8021,22.0022,13.7857,22.0022,12536.4832,501.4593,20.2288,20.2276,6.9424,20.2265,6.9280,20.2254,6.9136,20.2254,12536.4832,501.4593,19.0178,19.0164,0.0796,19.0150,0.0371,19.0136,-0.0053,19.0136,3603.9577,72.0792,19.1665,2442.3541,12.7777,0.0000,2331.1652,4773.5193,-423864.6000,-532808.5931,-529293.0028
5171.0000,19.3058,31.5281,0.0000,354930.1000,-354930.1000,9.2022,0.0000,0.0000,0.0000,78873.3556,4.5000,1.0000,78873.3556,0.0000,0.0000,433803.4556,0.0000,-433803.4556,24.7886,17.4913,26669.2000,0.0000,26669.2000,0.6914,7207.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7207.8919,0.0000,0.0000,0.0000,19461.3081,19461.3081,24.5371,36.5779,0.0000,112293.7000,-112293.7000,2.9114,0.0000,0.0000,0.0000,22917.0816,4.9000,1.0000,22917.0816,0.0000,0.0000,135210.7816,0.0000,-135210.7816,26.2460,18.9487,1482.4000,0.0000,1482.4000,0.0384,400.6486,3.7000,1.0000,0.0000,0.0000,0.0000,400.6486,0.0000,0.0000,0.0000,1081.7514,1081.7514,26.2237,38.2645,0.0000,25769.5000,-25769.5000,0.6681,0.0000,0.0000,0.0000,5259.0816,4.9000,1.0000,5259.0816,0.0000,0.0000,31028.5816,0.0000,-31028.5816,26.6158,19.3185,6329.0000,0.0000,6329.0000,0.1641,1710.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1710.5405,0.0000,0.0000,0.0000,4618.4595,4618.4595,26.5346,22.3488,24.4417,-22.0791,-331186.8704,20.5136,2064.0651,20.6407,20.5136,0.0000,313.8289,22.3428,20.5556,21.4492,-17.6756,-141404.4113,20.5136,9307.2902,93.0729,20.5136,0.0000,1103.5008,20.5518,19.3111,19.9315,-14.0241,-98168.7873,20.5136,12425.7893,124.2579,20.5136,0.0000,1440.7095,24.5427,24.5408,15.5893,24.5389,15.5876,24.5371,15.5859,24.5371,14156.0858,566.2434,26.2323,26.2294,24.6681,26.2265,24.6600,26.2237,24.6519,26.2237,14156.0858,566.2434,26.5575,26.5498,29.2507,26.5422,29.2164,26.5346,29.1821,26.5346,4066.6813,81.3336,22.3488,22.3468,15.8960,22.3448,15.8799,22.3428,15.8638,22.3428,14156.0858,566.2434,20.5556,20.5543,9.0678,20.5531,9.0535,20.5518,9.0392,20.5518,14156.0858,566.2434,19.3111,19.3093,2.4666,19.3076,2.4248,19.3058,2.3831,19.3058,4066.6813,81.3336,20.5136,2951.2977,13.6757,0.0000,2858.0392,5809.3369,-458512.7000,-574881.2999,-570760.0690
5172.0000,19.5207,31.7430,0.0000,368691.3000,-368691.3000,9.5590,0.0000,0.0000,0.0000,81931.4000,4.5000,1.0000,81931.4000,0.0000,0.0000,450622.7000,0.0000,-450622.7000,25.0696,17.7723,23121.6000,0.0000,23121.6000,0.5995,6249.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6249.0811,0.0000,0.0000,0.0000,16872.5189,16872.5189,24.8553,36.8961,0.0000,113171.1000,-113171.1000,2.9342,0.0000,0.0000,0.0000,23096.1429,4.9000,1.0000,23096.1429,0.0000,0.0000,136267.2429,0.0000,-136267.2429,26.5333,19.2360,1762.4000,0.0000,1762.4000,0.0457,476.3243,3.7000,1.0000,0.0000,0.0000,0.0000,476.3243,0.0000,0.0000,0.0000,1286.0757,1286.0757,26.5085,38.5493,0.0000,29121.0000,-29121.0000,0.7550,0.0000,0.0000,0.0000,5943.0612,4.9000,1.0000,5943.0612,0.0000,0.0000,35064.0612,0.0000,-35064.0612,26.9403,19.6430,5528.8000,0.0000,5528.8000,0.1433,1494.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1494.2703,0.0000,0.0000,0.0000,4034.5297,4034.5297,26.8668,22.5996,24.7332,-23.1027,-346540.8748,21.0551,2103.0706,21.0307,21.0551,0.0000,339.3404,22.5937,20.7915,21.6926,-18.2942,-146353.2325,21.0551,9971.4640,99.7146,21.0551,0.0000,1193.2058,20.7877,19.5257,20.1567,-14.6405,-102483.2027,21.0551,13057.7796,130.5778,21.0551,0.0000,1557.8266,24.8619,24.8597,18.4374,24.8575,18.4324,24.8553,18.4274,24.8553,14831.8411,593.2736,26.5175,26.5145,26.5693,26.5115,26.5602,26.5085,26.5511,26.5085,14831.8411,593.2736,26.8906,26.8827,31.9529,26.8748,31.9162,26.8668,31.8795,26.8668,4259.6603,85.1932,22.5996,22.5976,17.0894,22.5956,17.0744,22.5937,17.0594,22.5937,14831.8411,593.2736,20.7915,20.7902,10.2654,20.7889,10.2522,20.7877,10.2390,20.7877,14831.8411,593.2736,19.5257,19.5241,3.8296,19.5224,3.7932,19.5207,3.7569,19.5207,4259.6603,85.1932,21.0551,3173.6257,14.0367,0.0000,3090.3728,6263.9984,-480570.6000,-599760.8798,-595377.3100
5173.0000,19.7865,32.0088,0.0000,382062.5000,-382062.5000,9.9057,0.0000,0.0000,0.0000,84902.7778,4.5000,1.0000,84902.7778,0.0000,0.0000,466965.2778,0.0000,-466965.2778,25.2063,17.9090,26668.1000,0.0000,26668.1000,0.6914,7207.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7207.5946,0.0000,0.0000,0.0000,19460.5054,19460.5054,24.9747,37.0155,0.0000,127198.5000,-127198.5000,3.2979,0.0000,0.0000,0.0000,25958.8776,4.9000,1.0000,25958.8776,0.0000,0.0000,153157.3776,0.0000,-153157.3776,26.7523,19.4550,1684.2000,0.0000,1684.2000,0.0437,455.1892,3.7000,1.0000,0.0000,0.0000,0.0000,455.1892,0.0000,0.0000,0.0000,1229.0108,1229.0108,26.7294,38.7702,0.0000,31850.8000,-31850.8000,0.8258,0.0000,0.0000,0.0000,6500.1633,4.9000,1.0000,6500.1633,0.0000,0.0000,38350.9633,0.0000,-38350.9633,27.1745,19.8772,4928.7000,0.0000,4928.7000,0.1278,1332.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1332.0811,0.0000,0.0000,0.0000,3596.6189,3596.6189,27.1105,22.9131,25.0118,-24.1100,-361650.4221,22.3383,2231.9343,22.3193,22.3383,0.0000,405.2443,22.9067,21.0872,21.9970,-19.5958,-156766.0378,22.3383,11272.8447,112.7284,22.3383,0.0000,1424.9404,21.0830,19.7930,20.4380,-15.8769,-111138.3313,22.3383,14518.6049,145.1860,22.3383,0.0000,1860.3748,24.9805,24.9785,18.9735,24.9766,18.9713,24.9747,18.9690,24.9747,16489.6541,659.5862,26.7380,26.7351,27.7725,26.7323,27.7646,26.7294,27.7568,26.7294,16489.6541,659.5862,27.1328,27.1254,33.4612,27.1179,33.4320,27.1105,33.4028,27.1105,4732.8962,94.6579,22.9131,22.9110,19.0210,22.9088,19.0054,22.9067,18.9899,22.9067,16489.6541,659.5862,21.0872,21.0858,12.1544,21.0844,12.1404,21.0830,12.1265,21.0830,16489.6541,659.5862,19.7930,19.7909,5.9092,19.7887,5.8695,19.7865,5.8300,19.7865,4732.8962,94.6579,22.3383,3742.9415,14.8922,0.0000,3690.5596,7433.5011,-507830.8000,-634187.4835,-629554.7912
5174.0000,20.0183,32.2405,0.0000,396377.9000,-396377.9000,10.2768,0.0000,0.0000,0.0000,88083.9778,4.5000,1.0000,88083.9778,0.0000,0.0000,484461.8778,0.0000,-484461.8778,25.4498,18.1525,25381.6000,0.0000,25381.6000,0.6581,6859.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6859.8919,0.0000,0.0000,0.0000,18521.7081,18521.7081,25.2356,37.2764,0.0000,133306.5000,-133306.5000,3.4562,0.0000,0.0000,0.0000,27205.4082,4.9000,1.0000,27205.4082,0.0000,0.0000,160511.9082,0.0000,-160511.9082,27.0352,19.7379,1148.5000,0.0000,1148.5000,0.0298,310.4054,3.7000,1.0000,0.0000,0.0000,0.0000,310.4054,0.0000,0.0000,0.0000,838.0946,838.0946,27.0167,39.0575,0.0000,34089.7000,-34089.7000,0.8838,0.0000,0.0000,0.0000,6957.0816,4.9000,1.0000,6957.0816,0.0000,0.0000,41046.7816,0.0000,-41046.7816,27.4769,20.1796,4328.6000,0.0000,4328.6000,0.1122,1169.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1169.8919,0.0000,0.0000,0.0000,3158.7081,3158.7081,27.4180,23.1786,25.2983,-25.2085,-378127.5667,23.1254,2317.7229,23.1772,23.1254,0.0000,449.6106,23.1722,21.3399,22.2561,-20.4291,-163432.6035,23.1254,11988.8853,119.8889,23.1254,0.0000,1580.9434,21.3355,20.0251,20.6803,-16.6978,-116884.6466,23.1254,15346.5508,153.4655,23.1254,0.0000,2064.0494,25.2421,25.2400,21.0521,25.2378,21.0471,25.2356,21.0420,25.2356,17545.4269,701.8171,27.0258,27.0228,29.6895,27.0197,29.6802,27.0167,29.6709,27.0167,17545.4269,701.8171,27.4415,27.4337,35.8641,27.4258,35.8294,27.4180,35.7946,27.4180,5034.1415,100.6828,23.1786,23.1765,20.4186,23.1744,20.4036,23.1722,20.3886,23.1722,17545.4269,701.8171,21.3399,21.3385,13.5480,21.3370,13.5345,21.3355,13.5210,21.3355,17545.4269,701.8171,20.0251,20.0228,7.4713,20.0206,7.4338,20.0183,7.3965,20.0183,5034.1415,100.6828,23.1254,4122.6314,15.4170,0.0000,4094.6034,8217.2348,-532915.4000,-663502.0568,-658444.8168
5175.0000,20.2096,32.4318,0.0000,405579.5000,-405579.5000,10.5154,0.0000,0.0000,0.0000,90128.7778,4.5000,1.0000,90128.7778,0.0000,0.0000,495708.2778,0.0000,-495708.2778,25.6563,18.3590,24085.5000,0.0000,24085.5000,0.6245,6509.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6509.5946,0.0000,0.0000,0.0000,17575.9054,17575.9054,25.4565,37.4973,0.0000,135434.1000,-135434.1000,3.5114,0.0000,0.0000,0.0000,27639.6122,4.9000,1.0000,27639.6122,0.0000,0.0000,163073.7122,0.0000,-163073.7122,27.2483,19.9510,1104.5000,0.0000,1104.5000,0.0286,298.5135,3.7000,1.0000,0.0000,0.0000,0.0000,298.5135,0.0000,0.0000,0.0000,805.9865,805.9865,27.2305,39.2713,0.0000,35601.9000,-35601.9000,0.9230,0.0000,0.0000,0.0000,7265.6939,4.9000,1.0000,7265.6939,0.0000,0.0000,42867.5939,0.0000,-42867.5939,27.7015,20.4042,4928.7000,0.0000,4928.7000,0.1278,1332.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1332.0811,0.0000,0.0000,0.0000,3596.6189,3596.6189,27.6392,23.3951,25.5172,-25.7502,-386253.3975,23.5961,2376.9764,23.7698,23.5961,0.0000,477.6232,23.3887,21.5463,22.4675,-20.9601,-167680.8363,23.5961,12434.4593,124.3446,23.5961,0.0000,1679.4426,21.5418,20.2164,20.8791,-17.2324,-120626.8328,23.5961,15840.3226,158.4032,23.5961,0.0000,2192.6480,25.4632,25.4610,22.5275,25.4587,22.5221,25.4565,22.5167,25.4565,18190.7001,727.6280,27.2395,27.2365,30.7715,27.2335,30.7625,27.2305,30.7535,27.2305,18190.7001,727.6280,27.6620,27.6544,37.0862,27.6468,37.0555,27.6392,37.0248,27.6392,5218.2105,104.3642,23.3951,23.3930,21.3705,23.3909,21.3561,23.3887,21.3416,23.3887,18190.7001,727.6280,21.5463,21.5448,14.5078,21.5433,14.4947,21.5418,14.4818,21.5418,18190.7001,727.6280,20.2164,20.2141,8.5522,20.2119,8.5172,20.2096,8.4824,20.2096,5218.2105,104.3642,23.5961,4361.0567,15.7307,0.0000,4349.7138,8710.7705,-546496.8000,-679671.0731,-674561.0666
5176.0000,20.4081,32.6303,0.0000,413951.7000,-413951.7000,10.7325,0.0000,0.0000,0.0000,91989.2667,4.5000,1.0000,91989.2667,0.0000,0.0000,505940.9667,0.0000,-505940.9667,25.8190,18.5217,20536.9000,0.0000,20536.9000,0.5325,5550.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5550.5135,0.0000,0.0000,0.0000,14986.3865,14986.3865,25.6519,37.6927,0.0000,142994.4000,-142994.4000,3.7074,0.0000,0.0000,0.0000,29182.5306,4.9000,1.0000,29182.5306,0.0000,0.0000,172176.9306,0.0000,-172176.9306,27.4933,20.1960,1405.4000,0.0000,1405.4000,0.0364,379.8378,3.7000,1.0000,0.0000,0.0000,0.0000,379.8378,0.0000,0.0000,0.0000,1025.5622,1025.5622,27.4731,39.5140,0.0000,38739.8000,-38739.8000,1.0044,0.0000,0.0000,0.0000,7906.0816,4.9000,1.0000,7906.0816,0.0000,0.0000,46645.8816,0.0000,-46645.8816,27.9720,20.6747,5728.9000,0.0000,5728.9000,0.1485,1548.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1548.3514,0.0000,0.0000,0.0000,4180.5486,4180.5486,27.9037,23.6258,25.7647,-26.6664,-399996.5554,24.2425,2480.2875,24.8029,24.2425,0.0000,517.9654,23.6192,21.7622,22.6907,-21.7049,-173639.1561,24.2425,12980.4347,129.8043,24.2425,0.0000,1821.2957,21.7575,20.4126,21.0850,-17.9272,-125490.1618,24.1919,16481.9671,164.8197,24.1919,0.0000,2362.9900,25.6587,25.6564,23.7080,25.6542,23.7025,25.6519,23.6969,25.6519,19094.1102,763.7644,27.4823,27.4793,32.1998,27.4762,32.1902,27.4731,32.1805,27.4731,19094.1102,763.7644,27.9273,27.9194,38.9514,27.9115,38.9172,27.9037,38.8831,27.9037,5475.8571,109.5171,23.6258,23.6236,22.5480,23.6214,22.5334,23.6192,22.5188,23.6192,19094.1102,763.7644,21.7622,21.7606,15.6331,21.7591,15.6200,21.7575,15.6069,21.7575,19094.1102,763.7644,20.4154,20.4129,9.7938,20.4105,9.7585,20.4081,9.7233,20.4081,5475.8571,109.5171,24.2425,4702.7974,16.1617,0.0000,4702.2511,9405.0485,-568014.7000,-704571.2816,-699125.8732
5177.0000,20.5633,32.7855,0.0000,429612.8000,-429612.8000,11.1385,0.0000,0.0000,0.0000,95469.5111,4.5000,1.0000,95469.5111,0.0000,0.0000,525082.3111,0.0000,-525082.3111,26.1370,18.8397,13436.7000,0.0000,13436.7000,0.3484,3631.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3631.5405,0.0000,0.0000,0.0000,9805.1595,9805.1595,26.0250,38.0658,0.0000,136172.7000,-136172.7000,3.5305,0.0000,0.0000,0.0000,27790.3469,4.9000,1.0000,27790.3469,0.0000,0.0000,163963.0469,0.0000,-163963.0469,27.7655,20.4682,922.6000,0.0000,922.6000,0.0239,249.3514,3.7000,1.0000,0.0000,0.0000,0.0000,249.3514,0.0000,0.0000,0.0000,673.2486,673.2486,27.7487,39.7895,0.0000,40367.0000,-40367.0000,1.0466,0.0000,0.0000,0.0000,8238.1633,4.9000,1.0000,8238.1633,0.0000,0.0000,48605.1633,0.0000,-48605.1633,28.2646,20.9673,7529.1000,0.0000,7529.1000,0.1952,2034.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2034.8919,0.0000,0.0000,0.0000,5494.2081,5494.2081,28.1816,23.8141,25.9978,-27.4301,-411450.9034,24.4247,2514.4750,25.1448,24.4247,0.0000,529.7290,23.8074,21.9307,22.8691,-22.1002,-176801.8812,24.4247,13119.4213,131.1942,24.4247,0.0000,1862.6597,21.9260,20.5574,21.2417,-18.2423,-127696.0045,24.1919,16453.4855,164.5349,24.1919,0.0000,2362.9900,26.0329,26.0303,26.6501,26.0276,26.6408,26.0250,26.6315,26.0250,19352.2130,774.0885,27.7583,27.7551,33.9199,27.7519,33.9089,27.7487,33.8978,27.7487,19352.2130,774.0885,28.2063,28.1981,40.9207,28.1898,40.8832,28.1816,40.8458,28.1816,5549.4544,110.9891,23.8141,23.8119,23.3178,23.8096,23.3035,23.8074,23.2892,23.8074,19352.2130,774.0885,21.9307,21.9291,16.3005,21.9275,16.2879,21.9260,16.2752,21.9260,19352.2130,774.0885,20.5705,20.5681,10.5120,20.5657,10.4792,20.5633,10.4464,20.5633,5549.4544,110.9891,24.4247,4802.1076,16.2831,0.0000,4755.3787,9557.4863,-584264.1000,-721677.9051,-715948.7891
5178.0000,20.1451,32.3674,0.0000,334091.3000,-334091.3000,8.6619,0.0000,0.0000,0.0000,74242.5111,4.5000,1.0000,74242.5111,0.0000,0.0000,408333.8111,0.0000,-408333.8111,25.5821,18.2848,11080.5000,0.0000,11080.5000,0.2873,2994.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2994.7297,0.0000,0.0000,0.0000,8085.7703,8085.7703,25.4694,37.5102,0.0000,105013.4000,-105013.4000,2.7227,0.0000,0.0000,0.0000,21431.3061,4.9000,1.0000,21431.3061,0.0000,0.0000,126444.7061,0.0000,-126444.7061,27.1530,19.8557,778.8000,0.0000,778.8000,0.0202,210.4865,3.7000,1.0000,0.0000,0.0000,0.0000,210.4865,0.0000,0.0000,0.0000,568.3135,568.3135,27.1383,39.1791,0.0000,40898.2000,-40898.2000,1.0604,0.0000,0.0000,0.0000,8346.5714,4.9000,1.0000,8346.5714,0.0000,0.0000,49244.7714,0.0000,-49244.7714,27.7940,20.4967,8829.3000,0.0000,8829.3000,0.2289,2386.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2386.2973,0.0000,0.0000,0.0000,6443.0027,6443.0027,27.6925,23.2533,25.4729,-22.2266,-333398.3906,19.4720,1882.9068,18.8291,19.4720,0.0000,268.4112,23.2494,21.4353,22.3424,-17.0305,-136243.6539,19.4720,8255.3160,82.5532,19.4720,0.0000,943.8009,21.4333,20.1424,20.7878,-13.8506,-96954.4864,19.4720,11186.6853,111.8669,19.4720,0.0000,1232.2084,25.4744,25.4727,20.0678,25.4710,20.0688,25.4694,20.0698,25.4694,12896.0411,515.8416,27.1454,27.1430,26.7787,27.1407,26.7764,27.1383,26.7741,27.1383,12896.0411,515.8416,27.7082,27.7030,33.4691,27.6977,33.4689,27.6925,33.4685,27.6925,3706.7104,74.1342,23.2533,23.2520,16.7557,23.2507,16.7507,23.2494,16.7457,23.2494,12896.0411,515.8416,21.4353,21.4347,10.4846,21.4340,10.4812,21.4333,10.4779,21.4333,12896.0411,515.8416,20.1424,20.1433,4.2990,20.1442,4.3078,20.1451,4.3164,20.1451,3706.7104,74.1342,19.4720,2552.3638,12.9814,0.0000,2444.4205,4996.7843,-459314.3000,-568926.2022,-566596.5309
5179.0000,19.8864,32.1087,0.0000,311392.8000,-311392.8000,8.0734,0.0000,0.0000,0.0000,69198.4000,4.5000,1.0000,69198.4000,0.0000,0.0000,380591.2000,0.0000,-380591.2000,25.4051,18.1078,11092.2000,0.0000,11092.2000,0.2876,2997.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2997.8919,0.0000,0.0000,0.0000,8094.3081,8094.3081,25.2817,37.3225,0.0000,89514.1000,-89514.1000,2.3208,0.0000,0.0000,0.0000,18268.1837,4.9000,1.0000,18268.1837,0.0000,0.0000,107782.2837,0.0000,-107782.2837,26.8445,19.5472,607.4000,0.0000,607.4000,0.0157,164.1622,3.7000,1.0000,0.0000,0.0000,0.0000,164.1622,0.0000,0.0000,0.0000,443.2378,443.2378,26.8304,38.8712,0.0000,38724.6000,-38724.6000,1.0040,0.0000,0.0000,0.0000,7902.9796,4.9000,1.0000,7902.9796,0.0000,0.0000,46627.5796,0.0000,-46627.5796,27.5065,20.2092,8429.3000,0.0000,8429.3000,0.2185,2278.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2278.1892,0.0000,0.0000,0.0000,6151.1108,6151.1108,27.3998,22.9290,25.1644,-20.5549,-308323.5623,17.8802,1746.9975,17.4700,17.8802,0.0000,207.8187,22.9251,21.1393,22.0322,-15.3944,-123155.0193,17.8802,5949.7893,59.4979,17.8802,0.0000,730.7426,21.1374,19.8837,20.5105,-12.3524,-86466.5272,17.8802,8905.8697,89.0587,17.8802,0.0000,954.0435,25.2878,25.2857,18.4818,25.2837,18.4780,25.2817,18.4742,25.2817,11072.7342,442.9094,26.8381,26.8355,24.0214,26.8330,24.0159,26.8304,24.0104,26.8304,11072.7342,442.9094,27.4173,27.4115,30.0249,27.4056,30.0119,27.3998,29.9990,27.3998,3185.4862,63.7097,22.9290,22.9277,13.7483,22.9264,13.7422,22.9251,13.7360,22.9251,11072.7342,442.9094,21.1393,21.1387,7.7234,21.1381,7.7196,21.1374,7.7158,21.1374,11072.7342,442.9094,19.8837,19.8846,1.3258,19.8855,1.3290,19.8864,1.3323,19.8864,3185.4862,63.7097,17.8802,2012.7053,11.9201,0.0000,1892.6048,3905.3101,-419502.6000,-520312.4065,-517945.1088
5180.0000,19.3666,31.5888,0.0000,230476.5000,-230476.5000,5.9755,0.0000,0.0000,0.0000,51217.0000,4.5000,1.0000,51217.0000,0.0000,0.0000,281693.5000,0.0000,-281693.5000,24.8495,17.5522,11059.7000,0.0000,11059.7000,0.2867,2989.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2989.1081,0.0000,0.0000,0.0000,8070.5919,8070.5919,24.6887,36.7296,0.0000,57818.8000,-57818.8000,1.4991,0.0000,0.0000,0.0000,11799.7551,4.9000,1.0000,11799.7551,0.0000,0.0000,69618.5551,0.0000,-69618.5551,26.0438,18.7465,668.4000,0.0000,668.4000,0.0173,180.6486,3.7000,1.0000,0.0000,0.0000,0.0000,180.6486,0.0000,0.0000,0.0000,487.7514,487.7514,26.0297,38.0706,0.0000,34758.2000,-34758.2000,0.9012,0.0000,0.0000,0.0000,7093.5102,4.9000,1.0000,7093.5102,0.0000,0.0000,41851.7102,0.0000,-41851.7102,26.8443,19.5471,7729.2000,0.0000,7729.2000,0.2004,2088.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2088.9730,0.0000,0.0000,0.0000,5640.2270,5640.2270,26.7262,22.1618,24.4440,-15.6333,-234499.3069,13.3203,1333.6432,13.3364,13.3203,0.0000,85.9237,22.1619,20.5020,21.3320,-10.6602,-85281.2804,13.3203,2826.9632,28.2696,13.3203,0.0000,302.1291,20.5039,19.3519,19.9279,-8.4551,-59185.6728,13.3203,3483.8102,34.8381,13.3203,0.0000,394.4539,24.6924,24.6912,12.8787,24.6900,12.8828,24.6887,12.8869,24.6887,6551.2627,262.0505,26.0343,26.0328,16.5209,26.0313,16.5256,26.0297,16.5302,26.0297,6551.2627,262.0505,26.7346,26.7318,22.1917,26.7290,22.2143,26.7262,22.2366,26.7262,1890.7121,37.8142,22.1618,22.1619,6.5820,22.1619,6.5888,22.1619,6.5956,22.1619,6551.2627,262.0505,20.5020,20.5026,1.8023,20.5033,1.8103,20.5039,1.8182,20.5039,6551.2627,262.0505,19.3519,19.3568,-4.6630,19.3617,-4.6138,19.3666,-4.5651,19.3666,1890.7121,37.8142,13.3203,887.7065,8.8802,0.0000,782.5067,1670.2132,-303596.2000,-378965.1950,-378966.2601
5181.0000,19.0340,31.2563,0.0000,216186.1000,-216186.1000,5.6050,0.0000,0.0000,0.0000,48041.3556,4.5000,1.0000,48041.3556,0.0000,0.0000,264227.4556,0.0000,-264227.4556,24.8033,17.5060,9412.9000,0.0000,9412.9000,0.2440,2544.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2544.0270,0.0000,0.0000,0.0000,6868.8730,6868.8730,24.6462,36.6870,0.0000,42454.2000,-42454.2000,1.1007,0.0000,0.0000,0.0000,8664.1224,4.9000,1.0000,8664.1224,0.0000,0.0000,51118.3224,0.0000,-51118.3224,25.7623,18.4650,425.9000,0.0000,425.9000,0.0110,115.1081,3.7000,1.0000,0.0000,0.0000,0.0000,115.1081,0.0000,0.0000,0.0000,310.7919,310.7919,25.7486,37.7894,0.0000,30519.2000,-30519.2000,0.7913,0.0000,0.0000,0.0000,6228.4082,4.9000,1.0000,6228.4082,0.0000,0.0000,36747.6082,0.0000,-36747.6082,26.5510,19.2537,6329.0000,0.0000,6329.0000,0.1641,1710.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1710.5405,0.0000,0.0000,0.0000,4618.4595,4618.4595,26.4344,21.6872,24.0608,-14.4945,-217417.7749,11.8743,1204.5479,12.0455,11.8743,0.0000,60.8677,21.6878,20.1040,20.8959,-9.0672,-72537.4012,11.8743,2525.0796,25.2508,11.8743,0.0000,214.0261,20.1065,19.0186,19.5625,-7.1175,-49822.4325,11.8743,3053.8615,30.5386,11.8743,0.0000,279.4283,24.6533,24.6509,13.5012,24.6486,13.4925,24.6462,13.4838,24.6462,5340.8708,213.6348,25.7555,25.7532,15.1572,25.7509,15.1523,25.7486,15.1474,25.7486,5340.8708,213.6348,26.4501,26.4449,20.1736,26.4396,20.1595,26.4344,20.1457,26.4344,1543.3669,30.8673,21.6872,21.6874,3.1934,21.6876,3.1993,21.6878,3.2053,21.6878,5340.8708,213.6348,20.1040,20.1048,-1.0412,20.1056,-1.0334,20.1065,-1.0256,20.1065,5340.8708,213.6348,19.0186,19.0238,-7.5239,19.0289,-7.4812,19.0340,-7.4387,19.0340,1543.3669,30.8673,11.8743,645.2967,7.9162,0.0000,554.3221,1199.6187,-272991.7000,-340295.2618,-339777.6086
5182.0000,18.7144,30.9367,0.0000,185150.5000,-185150.5000,4.8004,0.0000,0.0000,0.0000,41144.5556,4.5000,1.0000,41144.5556,0.0000,0.0000,226295.0556,0.0000,-226295.0556,24.6465,17.3492,9160.4000,0.0000,9160.4000,0.2375,2475.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2475.7838,0.0000,0.0000,0.0000,6684.6162,6684.6162,24.4643,36.5051,0.0000,28542.6000,-28542.6000,0.7400,0.0000,0.0000,0.0000,5825.0204,4.9000,1.0000,5825.0204,0.0000,0.0000,34367.6204,0.0000,-34367.6204,25.3652,18.0679,335.8000,0.0000,335.8000,0.0087,90.7568,3.7000,1.0000,0.0000,0.0000,0.0000,90.7568,0.0000,0.0000,0.0000,245.0432,245.0432,25.3530,37.3938,0.0000,25601.7000,-25601.7000,0.6638,0.0000,0.0000,0.0000,5224.8367,4.9000,1.0000,5224.8367,0.0000,0.0000,30826.5367,0.0000,-30826.5367,26.1611,18.8638,5528.8000,0.0000,5528.8000,0.1433,1494.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1494.2703,0.0000,0.0000,0.0000,4034.5297,4034.5297,26.0439,21.1815,23.6127,-12.3660,-185490.2875,9.8906,1018.9290,10.1893,9.8906,0.0000,35.1747,21.1847,19.7069,20.4458,-7.0471,-56376.5768,9.8906,2137.9128,21.3791,9.8906,0.0000,123.6831,19.7117,18.6926,19.2022,-5.5537,-38875.6315,9.8906,2557.8808,25.5788,9.8906,0.0000,161.4782,24.4713,24.4689,12.2228,24.4666,12.2160,24.4643,12.2092,24.4643,3862.0161,154.4806,25.3588,25.3569,12.3111,25.3550,12.3104,25.3530,12.3096,25.3530,3862.0161,154.4806,26.0553,26.0515,16.6204,26.0477,16.6248,26.0439,16.6290,26.0439,1118.3578,22.3672,21.1815,21.1826,-0.4796,21.1836,-0.4661,21.1847,-0.4527,21.1847,3862.0161,154.4806,19.7069,19.7085,-3.8563,19.7101,-3.8422,19.7117,-3.8281,19.7117,3862.0161,154.4806,18.6926,18.6999,-10.2580,18.7072,-10.1947,18.7144,-10.1317,18.7144,1118.3578,22.3672,9.8906,388.8288,6.5937,0.0000,320.3360,709.1648,-224269.8000,-280525.0235,-280742.4958
