Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5183.0000,18.4723,30.6945,0.0000,170154.3000,-170154.3000,4.4116,0.0000,0.0000,0.0000,37812.0667,4.5000,1.0000,37812.0667,0.0000,0.0000,207966.3667,0.0000,-207966.3667,24.5711,17.2738,9155.0000,0.0000,9155.0000,0.2374,2474.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2474.3243,0.0000,0.0000,0.0000,6680.6757,6680.6757,24.3671,36.4079,0.0000,23117.0000,-23117.0000,0.5994,0.0000,0.0000,0.0000,4717.7551,4.9000,1.0000,4717.7551,0.0000,0.0000,27834.7551,0.0000,-27834.7551,25.1834,17.8861,330.0000,0.0000,330.0000,0.0086,89.1892,3.7000,1.0000,0.0000,0.0000,0.0000,89.1892,0.0000,0.0000,0.0000,240.8108,240.8108,25.1689,37.2097,0.0000,21446.8000,-21446.8000,0.5560,0.0000,0.0000,0.0000,4376.8980,4.9000,1.0000,4376.8980,0.0000,0.0000,25823.6980,0.0000,-25823.6980,25.9262,18.6289,3128.5000,0.0000,3128.5000,0.0811,845.5405,3.7000,1.0000,0.0000,0.0000,0.0000,845.5405,0.0000,0.0000,0.0000,2282.9595,2282.9595,25.8422,20.7750,23.3086,-11.5193,-172788.8306,8.8410,920.4530,9.2045,8.8410,0.0000,25.1229,20.7799,19.4058,20.0928,-5.8570,-46855.8792,8.8410,1935.8663,19.3587,8.8410,0.0000,88.3383,19.4119,18.4477,18.9298,-4.6966,-32876.3114,8.8410,2309.7915,23.0979,8.8410,0.0000,115.3328,24.3752,24.3725,11.8521,24.3698,11.8419,24.3671,11.8318,24.3671,3166.6305,126.6652,25.1763,25.1738,11.7072,25.1714,11.7005,25.1689,11.6937,25.1689,3166.6305,126.6652,25.8593,25.8536,15.6609,25.8479,15.6397,25.8422,15.6189,25.8422,918.2019,18.3640,20.7750,20.7766,-3.0196,20.7783,-3.0031,20.7799,-2.9866,20.7799,3166.6305,126.6652,19.4058,19.4078,-5.6393,19.4098,-5.6231,19.4119,-5.6069,19.4119,3166.6305,126.6652,18.4477,18.4560,-11.9412,18.4642,-11.8744,18.4723,-11.8078,18.4723,918.2019,18.3640,8.8410,285.0602,5.8940,0.0000,228.7940,513.8543,-202104.6000,-252420.3738,-252521.0212
5184.0000,18.2445,30.4667,0.0000,152375.5000,-152375.5000,3.9506,0.0000,0.0000,0.0000,33861.2222,4.5000,1.0000,33861.2222,0.0000,0.0000,186236.7222,0.0000,-186236.7222,24.7317,17.4344,9188.9000,0.0000,9188.9000,0.2382,2483.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2483.4865,0.0000,0.0000,0.0000,6705.4135,6705.4135,24.4855,36.5263,0.0000,11489.0000,-11489.0000,0.2979,0.0000,0.0000,0.0000,2344.6939,4.9000,1.0000,2344.6939,0.0000,0.0000,13833.6939,0.0000,-13833.6939,24.9673,17.6700,344.1000,0.0000,344.1000,0.0089,93.0000,3.7000,1.0000,0.0000,0.0000,0.0000,93.0000,0.0000,0.0000,0.0000,251.1000,251.1000,24.9511,36.9920,0.0000,16961.1000,-16961.1000,0.4397,0.0000,0.0000,0.0000,3461.4490,4.9000,1.0000,3461.4490,0.0000,0.0000,20422.5490,0.0000,-20422.5490,25.6625,18.3652,1028.1000,0.0000,1028.1000,0.0267,277.8649,3.7000,1.0000,0.0000,0.0000,0.0000,277.8649,0.0000,0.0000,0.0000,750.2351,750.2351,25.6196,20.3267,22.9731,-10.1298,-151947.5721,7.4431,784.0287,7.8403,7.4431,0.0000,14.9908,20.3354,19.1181,19.7267,-4.3680,-34943.8457,7.4431,1651.8716,16.5187,7.4431,0.0000,52.7115,19.1267,18.2129,18.6698,-3.7477,-26233.7294,7.4431,1963.6119,19.6361,7.4431,0.0000,68.8191,24.4982,24.4939,13.5396,24.4897,13.5149,24.4855,13.4902,24.4855,2336.7763,93.4711,24.9586,24.9561,10.5096,24.9536,10.5031,24.9511,10.4966,24.9511,2336.7763,93.4711,25.6364,25.6308,14.1394,25.6252,14.1216,25.6196,14.1039,25.6196,678.9916,13.5798,20.3267,20.3296,-6.0012,20.3325,-5.9741,20.3354,-5.9472,20.3354,2336.7763,93.4711,19.1181,19.1210,-7.3542,19.1239,-7.3314,19.1267,-7.3087,19.1267,2336.7763,93.4711,18.2129,18.2235,-13.5705,18.2340,-13.4814,18.2445,-13.3931,18.2445,678.9916,13.5798,7.4431,177.1701,4.9621,0.0000,136.5213,313.6915,-170264.5000,-212786.2164,-213125.1472
5185.0000,18.0805,30.3027,0.0000,145649.4000,-145649.4000,3.7762,0.0000,0.0000,0.0000,32366.5333,4.5000,1.0000,32366.5333,0.0000,0.0000,178015.9333,0.0000,-178015.9333,24.7251,17.4278,9160.6000,0.0000,9160.6000,0.2375,2475.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2475.8378,0.0000,0.0000,0.0000,6684.7622,6684.7622,24.4633,36.5041,0.0000,8370.1000,-8370.1000,0.2170,0.0000,0.0000,0.0000,1708.1837,4.9000,1.0000,1708.1837,0.0000,0.0000,10078.2837,0.0000,-10078.2837,24.8394,17.5421,332.4000,0.0000,332.4000,0.0086,89.8378,3.7000,1.0000,0.0000,0.0000,0.0000,89.8378,0.0000,0.0000,0.0000,242.5622,242.5622,24.8220,36.8628,0.0000,14467.2000,-14467.2000,0.3751,0.0000,0.0000,0.0000,2952.4898,4.9000,1.0000,2952.4898,0.0000,0.0000,17419.6898,0.0000,-17419.6898,25.4722,18.1749,627.9000,0.0000,627.9000,0.0163,169.7027,3.7000,1.0000,0.0000,0.0000,0.0000,169.7027,0.0000,0.0000,0.0000,458.1973,458.1973,25.4375,20.0492,22.7433,-9.6239,-144358.5637,6.9461,737.5905,7.3759,6.9461,0.0000,12.1840,20.0582,18.9050,19.4816,-3.8617,-30893.9289,6.9461,1555.6113,15.5561,6.9461,0.0000,42.8420,18.9146,18.0476,18.4811,-3.3180,-23225.7812,6.9461,1845.5533,18.4555,6.9461,0.0000,55.9337,24.4756,24.4715,13.4108,24.4674,13.3902,24.4633,13.3696,24.4633,2068.8522,82.7541,24.8304,24.8276,10.1643,24.8248,10.1549,24.8220,10.1455,24.8220,2068.8522,82.7541,25.4551,25.4492,13.0926,25.4433,13.0722,25.4375,13.0519,25.4375,601.6584,12.0332,20.0492,20.0522,-7.2023,20.0552,-7.1774,20.0582,-7.1526,20.0582,2068.8522,82.7541,18.9050,18.9082,-8.3529,18.9114,-8.3295,18.9146,-8.3061,18.9146,2068.8522,82.7541,18.0476,18.0587,-14.3944,18.0696,-14.3088,18.0805,-14.2236,18.0805,601.6584,12.0332,6.9461,146.4084,4.6307,0.0000,110.9596,257.3681,-158365.8000,-198128.3852,-198478.2738
5186.0000,17.9460,30.1683,0.0000,134170.1000,-134170.1000,3.4786,0.0000,0.0000,0.0000,29815.5778,4.5000,1.0000,29815.5778,0.0000,0.0000,163985.6778,0.0000,-163985.6778,24.4620,17.1647,9151.9000,0.0000,9151.9000,0.2373,2473.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2473.4865,0.0000,0.0000,0.0000,6678.4135,6678.4135,24.1884,36.2292,0.0000,10936.8000,-10936.8000,0.2836,0.0000,0.0000,0.0000,2232.0000,4.9000,1.0000,2232.0000,0.0000,0.0000,13168.8000,0.0000,-13168.8000,24.7116,17.4143,339.7000,0.0000,339.7000,0.0088,91.8108,3.7000,1.0000,0.0000,0.0000,0.0000,91.8108,0.0000,0.0000,0.0000,247.8892,247.8892,24.6933,36.7342,0.0000,12851.3000,-12851.3000,0.3332,0.0000,0.0000,0.0000,2622.7143,4.9000,1.0000,2622.7143,0.0000,0.0000,15474.0143,0.0000,-15474.0143,25.3082,18.0109,328.0000,0.0000,328.0000,0.0085,88.6486,3.7000,1.0000,0.0000,0.0000,0.0000,88.6486,0.0000,0.0000,0.0000,239.3514,239.3514,25.2806,19.8172,22.5489,-9.1663,-137494.6744,6.5249,697.6173,6.9762,6.5249,0.0000,10.0994,19.8273,18.7340,19.2807,-3.4394,-27515.4226,6.5249,1472.2250,14.7222,6.5249,0.0000,35.5118,18.7445,17.9110,18.3278,-2.9965,-20975.1986,6.5249,1743.7063,17.4371,6.5249,0.0000,46.3636,24.1967,24.1939,10.8000,24.1911,10.7939,24.1884,10.7878,24.1884,1853.1471,74.1259,24.7018,24.6990,9.6649,24.6962,9.6559,24.6933,9.6470,24.6933,1853.1471,74.1259,25.2987,25.2926,12.2644,25.2866,12.2428,25.2806,12.2213,25.2806,539.3530,10.7871,19.8172,19.8206,-8.1466,19.8240,-8.1201,19.8273,-8.0936,19.8273,1853.1471,74.1259,18.7340,18.7375,-9.0426,18.7410,-9.0180,18.7445,-8.9935,18.7445,1853.1471,74.1259,17.9110,17.9228,-15.0002,17.9344,-14.9118,17.9460,-14.8238,17.9460,539.3530,10.7871,6.5249,123.2111,4.3500,0.0000,91.9748,215.1859,-148138.6000,-185462.8380,-185985.2956
5187.0000,17.8235,30.0457,0.0000,123232.0000,-123232.0000,3.1950,0.0000,0.0000,0.0000,27384.8889,4.5000,1.0000,27384.8889,0.0000,0.0000,150616.8889,0.0000,-150616.8889,24.3457,17.0484,9180.8000,0.0000,9180.8000,0.2380,2481.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2481.2973,0.0000,0.0000,0.0000,6699.5027,6699.5027,24.0462,36.0870,0.0000,10095.1000,-10095.1000,0.2617,0.0000,0.0000,0.0000,2060.2245,4.9000,1.0000,2060.2245,0.0000,0.0000,12155.3245,0.0000,-12155.3245,24.5726,17.2753,335.2000,0.0000,335.2000,0.0087,90.5946,3.7000,1.0000,0.0000,0.0000,0.0000,90.5946,0.0000,0.0000,0.0000,244.6054,244.6054,24.5536,36.5944,0.0000,10781.3000,-10781.3000,0.2795,0.0000,0.0000,0.0000,2200.2653,4.9000,1.0000,2200.2653,0.0000,0.0000,12981.5653,0.0000,-12981.5653,25.1158,17.8185,328.0000,0.0000,328.0000,0.0085,88.6486,3.7000,1.0000,0.0000,0.0000,0.0000,88.6486,0.0000,0.0000,0.0000,239.3514,239.3514,25.0901,19.5903,22.3402,-8.4670,-127004.5246,5.9873,644.8601,6.4486,5.9873,0.0000,7.8028,19.6024,18.5806,19.0915,-2.9495,-23596.2264,5.9873,1360.4569,13.6046,5.9873,0.0000,27.4365,18.5925,17.7846,18.1885,-2.6655,-18658.2508,5.9873,1608.4636,16.0846,5.9873,0.0000,35.8206,24.0556,24.0525,9.9512,24.0493,9.9401,24.0462,9.9290,24.0462,1593.1181,63.7247,24.5620,24.5592,8.9887,24.5564,8.9802,24.5536,8.9718,24.5536,1593.1181,63.7247,25.1054,25.1003,10.9187,25.0952,10.9092,25.0901,10.8994,25.0901,464.1839,9.2837,19.5903,19.5944,-9.1776,19.5984,-9.1465,19.6024,-9.1155,19.6024,1593.1181,63.7247,18.5806,18.5846,-9.6609,18.5886,-9.6333,18.5925,-9.6058,18.5925,1593.1181,63.7247,17.7846,17.7976,-15.5868,17.8106,-15.4879,17.8235,-15.3897,17.8235,464.1839,9.2837,5.9873,97.2157,3.9915,0.0000,71.0599,168.2756,-134264.4000,-168570.3192,-169259.0017
5188.0000,17.7246,29.9468,0.0000,116159.1000,-116159.1000,3.0116,0.0000,0.0000,0.0000,25813.1333,4.5000,1.0000,25813.1333,0.0000,0.0000,141972.2333,0.0000,-141972.2333,24.1641,16.8668,9164.6000,0.0000,9164.6000,0.2376,2476.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2476.9189,0.0000,0.0000,0.0000,6687.6811,6687.6811,23.8530,35.8939,0.0000,11706.1000,-11706.1000,0.3035,0.0000,0.0000,0.0000,2389.0000,4.9000,1.0000,2389.0000,0.0000,0.0000,14095.1000,0.0000,-14095.1000,24.4924,17.1951,330.7000,0.0000,330.7000,0.0086,89.3784,3.7000,1.0000,0.0000,0.0000,0.0000,89.3784,0.0000,0.0000,0.0000,241.3216,241.3216,24.4722,36.5130,0.0000,8991.5000,-8991.5000,0.2331,0.0000,0.0000,0.0000,1835.0000,4.9000,1.0000,1835.0000,0.0000,0.0000,10826.5000,0.0000,-10826.5000,24.9633,17.6660,627.9000,0.0000,627.9000,0.0163,169.7027,3.7000,1.0000,0.0000,0.0000,0.0000,169.7027,0.0000,0.0000,0.0000,458.1973,458.1973,24.9273,19.4212,22.1743,-8.0928,-121391.5078,5.7161,619.2796,6.1928,5.7161,0.0000,6.7899,19.4339,18.4535,18.9437,-2.7019,-21615.4992,5.7161,1306.0309,13.0603,5.7161,0.0000,23.8750,18.4662,17.6841,18.0752,-2.4631,-17241.6270,5.7161,1542.2279,15.4223,5.7161,0.0000,31.1708,23.8608,23.8582,8.5442,23.8556,8.5388,23.8530,8.5333,23.8530,1468.5877,58.7435,24.4814,24.4783,8.8759,24.4753,8.8648,24.4722,8.8537,24.4722,1468.5877,58.7435,24.9425,24.9374,9.9712,24.9323,9.9605,24.9273,9.9498,24.9273,428.1579,8.5632,19.4212,19.4255,-9.7103,19.4297,-9.6795,19.4339,-9.6488,19.4339,1468.5877,58.7435,18.4535,18.4577,-10.0968,18.4620,-10.0684,18.4662,-10.0401,18.4662,1468.5877,58.7435,17.6841,17.6977,-15.9366,17.7112,-15.8380,17.7246,-15.7400,17.7246,428.1579,8.5632,5.7161,85.5682,3.8107,0.0000,61.8357,147.4039,-126733.5000,-159506.6333,-160248.6340
5189.0000,17.6382,29.8604,0.0000,107126.1000,-107126.1000,2.7774,0.0000,0.0000,0.0000,23805.8000,4.5000,1.0000,23805.8000,0.0000,0.0000,130931.9000,0.0000,-130931.9000,23.8994,16.6021,9152.2000,0.0000,9152.2000,0.2373,2473.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2473.5676,0.0000,0.0000,0.0000,6678.6324,6678.6324,23.5753,35.6161,0.0000,11247.0000,-11247.0000,0.2916,0.0000,0.0000,0.0000,2295.3061,4.9000,1.0000,2295.3061,0.0000,0.0000,13542.3061,0.0000,-13542.3061,24.2229,16.9256,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0000,0.0000,0.0000,308.8216,308.8216,24.2029,36.2438,0.0000,8535.7000,-8535.7000,0.2213,0.0000,0.0000,0.0000,1741.9796,4.9000,1.0000,1741.9796,0.0000,0.0000,10277.6796,0.0000,-10277.6796,24.6944,17.3971,2927.1000,0.0000,2927.1000,0.0759,791.1081,3.7000,1.0000,0.0000,0.0000,0.0000,791.1081,0.0000,0.0000,0.0000,2135.9919,2135.9919,24.5924,19.3473,21.9699,-7.3122,-109682.6333,5.4217,591.6660,5.9167,5.4217,0.0000,5.7941,19.3594,18.3256,18.8425,-2.7022,-21617.6539,5.4217,1243.4773,12.4348,5.4217,0.0000,20.3734,18.3396,17.5954,17.9675,-2.2232,-15562.5942,5.4217,1468.8010,14.6880,5.4217,0.0000,26.5991,23.5800,23.5784,6.3856,23.5769,6.3894,23.5753,6.3932,23.5753,1338.4869,53.5395,24.2081,24.2064,6.7589,24.2047,6.7617,24.2029,6.7644,24.2029,1338.4869,53.5395,24.5923,24.5924,6.7551,24.5925,6.8059,24.5924,6.8552,24.5924,390.4994,7.8100,19.3473,19.3514,-9.4283,19.3554,-9.4015,19.3594,-9.3747,19.3594,1338.4869,53.5395,18.3256,18.3303,-10.6171,18.3350,-10.5861,18.3396,-10.5551,18.3396,1338.4869,53.5395,17.5954,17.6098,-16.2314,17.6240,-16.1286,17.6382,-16.0265,17.6382,390.4994,7.8100,5.4217,73.9823,3.6145,0.0000,52.7666,126.7489,-114406.3000,-145628.4398,-146862.8814
5190.0000,17.5824,29.8046,0.0000,116242.4000,-116242.4000,3.0138,0.0000,0.0000,0.0000,25831.6444,4.5000,1.0000,25831.6444,0.0000,0.0000,142074.0444,0.0000,-142074.0444,24.0457,16.7484,9176.6000,0.0000,9176.6000,0.2379,2480.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2480.1622,0.0000,0.0000,0.0000,6696.4378,6696.4378,23.7295,35.7703,0.0000,1498.9000,-1498.9000,0.0389,0.0000,0.0000,0.0000,305.8980,4.9000,1.0000,305.8980,0.0000,0.0000,1804.7980,0.0000,-1804.7980,23.8116,16.5143,386.9000,0.0000,386.9000,0.0100,104.5676,3.7000,1.0000,0.0000,0.0000,0.0000,104.5676,0.0000,0.0000,0.0000,282.3324,282.3324,23.7988,35.8396,0.0000,9615.7000,-9615.7000,0.2493,0.0000,0.0000,0.0000,1962.3878,4.9000,1.0000,1962.3878,0.0000,0.0000,11578.0878,0.0000,-11578.0878,24.3255,17.0282,9624.9000,0.0000,9624.9000,0.2495,2601.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2601.3243,0.0000,0.0000,0.0000,7023.5757,7023.5757,24.0294,19.5092,21.7693,-6.6242,-99362.2595,5.6992,626.4004,6.2640,5.6992,0.0000,6.7299,19.5156,18.2214,18.8685,-3.5560,-28448.2252,5.6992,1305.8373,13.0584,5.6992,0.0000,23.6639,18.2349,17.5434,17.8891,-2.1716,-15201.1554,5.6992,1548.5720,15.4857,5.6992,0.0000,30.8951,23.7410,23.7372,8.7718,23.7333,8.7509,23.7295,8.7302,23.7295,1460.9754,58.4390,23.7987,23.7988,3.5487,23.7988,3.5670,23.7988,3.5851,23.7988,1460.9754,58.4390,24.0060,24.0140,1.0658,24.0218,1.2000,24.0294,1.3318,24.0294,425.9551,8.5191,19.5092,19.5113,-7.0367,19.5135,-7.0294,19.5156,-7.0220,19.5156,1460.9754,58.4390,18.2214,18.2259,-10.9468,18.2304,-10.9193,18.2349,-10.8918,18.2349,1460.9754,58.4390,17.5434,17.5564,-16.1668,17.5694,-16.0844,17.5824,-16.0020,17.5824,425.9551,8.5191,5.6992,84.8737,3.7995,0.0000,61.2889,146.1626,-108168.6000,-141454.5842,-143011.6401
5191.0000,17.5841,29.8064,0.0000,152485.1000,-152485.1000,3.9535,0.0000,0.0000,0.0000,33885.5778,4.5000,1.0000,33885.5778,0.0000,0.0000,186370.6778,0.0000,-186370.6778,24.2615,16.9642,9168.7000,0.0000,9168.7000,0.2377,2478.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2478.0270,0.0000,0.0000,0.0000,6690.6730,6690.6730,24.0090,36.0498,0.0000,820.4000,-820.4000,0.0213,0.0000,0.0000,0.0000,167.4286,4.9000,1.0000,167.4286,0.0000,0.0000,987.8286,0.0000,-987.8286,24.0444,16.7471,503.7000,0.0000,503.7000,0.0131,136.1351,3.7000,1.0000,0.0000,0.0000,0.0000,136.1351,0.0000,0.0000,0.0000,367.5649,367.5649,24.0232,36.0640,0.0000,12870.3000,-12870.3000,0.3337,0.0000,0.0000,0.0000,2626.5918,4.9000,1.0000,2626.5918,0.0000,0.0000,15496.8918,0.0000,-15496.8918,24.5784,17.2811,10224.7000,0.0000,10224.7000,0.2651,2763.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2763.4324,0.0000,0.0000,0.0000,7461.2676,7461.2676,24.2892,19.5675,21.9283,-8.7858,-131787.0126,7.2364,790.8672,7.9087,7.2364,0.0000,13.7765,19.5725,18.3075,18.9400,-4.4135,-35307.7278,7.2364,1653.6316,16.5363,7.2364,0.0000,48.4417,18.3153,17.5568,17.9360,-3.0243,-21170.1551,7.2364,1962.7619,19.6276,7.2364,0.0000,63.2445,24.0217,24.0175,11.7594,24.0132,11.7373,24.0090,11.7152,24.0090,2223.6184,88.9447,24.0312,24.0285,6.9972,24.0258,6.9849,24.0232,6.9727,24.0232,2223.6184,88.9447,24.3111,24.3035,6.6497,24.2962,6.5776,24.2892,6.5087,24.2892,646.3369,12.9267,19.5675,19.5691,-6.1441,19.5708,-6.1390,19.5725,-6.1339,19.5725,2223.6184,88.9447,18.3075,18.3101,-9.4634,18.3127,-9.4556,18.3153,-9.4476,18.3153,2223.6184,88.9447,17.5568,17.5659,-15.4390,17.5750,-15.4050,17.5841,-15.3704,17.5841,646.3369,12.9267,7.2364,163.9213,4.8243,0.0000,125.4627,289.3840,-146278.7000,-188335.8928,-188264.8954
5192.0000,17.6334,29.8556,0.0000,169679.6000,-169679.6000,4.3993,0.0000,0.0000,0.0000,37706.5778,4.5000,1.0000,37706.5778,0.0000,0.0000,207386.1778,0.0000,-207386.1778,23.8942,16.5969,12613.7000,0.0000,12613.7000,0.3270,3409.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3409.1081,0.0000,0.0000,0.0000,9204.5919,9204.5919,23.6133,35.6541,0.0000,13230.4000,-13230.4000,0.3430,0.0000,0.0000,0.0000,2700.0816,4.9000,1.0000,2700.0816,0.0000,0.0000,15930.4816,0.0000,-15930.4816,24.0942,16.7969,607.9000,0.0000,607.9000,0.0158,164.2973,3.7000,1.0000,0.0000,0.0000,0.0000,164.2973,0.0000,0.0000,0.0000,443.6027,443.6027,24.0746,36.1154,0.0000,14874.3000,-14874.3000,0.3856,0.0000,0.0000,0.0000,3035.5714,4.9000,1.0000,3035.5714,0.0000,0.0000,17909.8714,0.0000,-17909.8714,24.6153,17.3180,9824.8000,0.0000,9824.8000,0.2547,2655.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2655.3514,0.0000,0.0000,0.0000,7169.4486,7169.4486,24.3836,19.7998,22.0917,-10.1225,-151837.5566,8.5882,933.1674,9.3317,8.5882,0.0000,23.0286,19.8010,18.4065,19.1037,-5.7740,-46192.2142,8.5882,1950.5658,19.5057,8.5882,0.0000,80.9745,18.4120,17.6133,18.0126,-3.7795,-26456.1595,8.5882,2322.6327,23.2263,8.5882,0.0000,105.7187,23.6163,23.6153,7.5231,23.6143,7.5351,23.6133,7.5468,23.6133,3008.3199,120.3328,24.0808,24.0787,7.8123,24.0767,7.8086,24.0746,7.8049,24.0746,3008.3199,120.3328,24.3988,24.3938,8.2863,24.3887,8.2622,24.3836,8.2378,24.3836,872.6004,17.4520,19.7998,19.8002,-3.6181,19.8006,-3.6243,19.8010,-3.6303,19.8010,3008.3199,120.3328,18.4065,18.4083,-8.1799,18.4101,-8.1774,18.4120,-8.1747,18.4120,3008.3199,120.3328,17.6133,17.6200,-14.3718,17.6266,-14.3604,17.6334,-14.3486,17.6334,872.6004,17.4520,8.5882,263.0832,5.7254,0.0000,209.7218,472.8050,-174737.9000,-224408.8876,-224485.9303
5193.0000,17.8066,30.0288,0.0000,210702.2000,-210702.2000,5.4628,0.0000,0.0000,0.0000,46822.7111,4.5000,1.0000,46822.7111,0.0000,0.0000,257524.9111,0.0000,-257524.9111,23.7158,16.4185,15793.5000,0.0000,15793.5000,0.4095,4268.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4268.5135,0.0000,0.0000,0.0000,11524.9865,11524.9865,23.4484,35.4892,0.0000,37143.6000,-37143.6000,0.9630,0.0000,0.0000,0.0000,7580.3265,4.9000,1.0000,7580.3265,0.0000,0.0000,44723.9265,0.0000,-44723.9265,24.4747,17.1774,768.0000,0.0000,768.0000,0.0199,207.5676,3.7000,1.0000,0.0000,0.0000,0.0000,207.5676,0.0000,0.0000,0.0000,560.4324,560.4324,24.4531,36.4939,0.0000,17505.2000,-17505.2000,0.4539,0.0000,0.0000,0.0000,3572.4898,4.9000,1.0000,3572.4898,0.0000,0.0000,21077.6898,0.0000,-21077.6898,24.9367,17.6394,8625.2000,0.0000,8625.2000,0.2236,2331.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2331.1351,0.0000,0.0000,0.0000,6294.0649,6294.0649,24.7681,20.2383,22.5032,-13.1609,-197413.8420,11.2991,1209.9976,12.1000,11.2991,0.0000,52.4442,20.2357,18.6961,19.4659,-8.3873,-67098.7112,11.2991,2531.9581,25.3196,11.2991,0.0000,184.4069,18.6976,17.7969,18.2473,-5.6072,-39250.6851,11.2991,3028.7426,30.2874,11.2991,0.0000,240.7581,23.4513,23.4503,6.4900,23.4494,6.4980,23.4484,6.5061,23.4484,4890.2337,195.6093,24.4618,24.4589,11.8129,24.4560,11.8010,24.4531,11.7891,24.4531,4890.2337,195.6093,24.7923,24.7842,13.3616,24.7761,13.3042,24.7681,13.2473,24.7681,1413.9393,28.2788,20.2383,20.2374,0.5916,20.2366,0.5758,20.2357,0.5601,20.2357,4890.2337,195.6093,18.6961,18.6966,-5.2001,18.6971,-5.2087,18.6976,-5.2172,18.6976,4890.2337,195.6093,17.7969,17.8001,-11.9669,17.8033,-11.9901,17.8066,-12.0128,17.8066,1413.9393,28.2788,11.2991,562.2931,7.5327,0.0000,477.6093,1039.9024,-240164.3000,-304947.0437,-303763.2383
5194.0000,18.0074,30.2296,0.0000,232897.7000,-232897.7000,6.0383,0.0000,0.0000,0.0000,51755.0444,4.5000,1.0000,51755.0444,0.0000,0.0000,284652.7444,0.0000,-284652.7444,23.6779,16.3806,18809.7000,0.0000,18809.7000,0.4877,5083.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5083.7027,0.0000,0.0000,0.0000,13725.9973,13725.9973,23.4014,35.4422,0.0000,52613.1000,-52613.1000,1.3641,0.0000,0.0000,0.0000,10737.3673,4.9000,1.0000,10737.3673,0.0000,0.0000,63350.4673,0.0000,-63350.4673,24.6634,17.3661,724.2000,0.0000,724.2000,0.0188,195.7297,3.7000,1.0000,0.0000,0.0000,0.0000,195.7297,0.0000,0.0000,0.0000,528.4703,528.4703,24.6453,36.6862,0.0000,21789.0000,-21789.0000,0.5649,0.0000,0.0000,0.0000,4446.7347,4.9000,1.0000,4446.7347,0.0000,0.0000,26235.7347,0.0000,-26235.7347,25.1680,17.8707,7825.5000,0.0000,7825.5000,0.2029,2115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2115.0000,0.0000,0.0000,0.0000,5710.5000,5710.5000,25.0330,20.6200,22.8265,-14.7685,-221528.1548,13.0150,1378.0080,13.7801,13.0150,0.0000,80.1490,20.6164,18.9897,19.8031,-10.2074,-81659.4450,13.0150,2895.6584,28.9566,13.0150,0.0000,281.8240,18.9897,18.0018,18.4958,-7.0848,-49593.8470,13.0150,3506.8086,35.0681,13.0150,0.0000,367.9441,23.4045,23.4034,6.6077,23.4024,6.6132,23.4014,6.6187,23.4014,6286.5291,251.4612,24.6528,24.6503,13.3331,24.6478,13.3265,24.6453,13.3198,24.6453,6286.5291,251.4612,25.0542,25.0471,16.0878,25.0401,16.0505,25.0330,16.0132,25.0330,1814.7750,36.2955,20.6200,20.6188,3.7193,20.6176,3.7037,20.6164,3.6881,20.6164,6286.5291,251.4612,18.9897,18.9897,-2.5934,18.9897,-2.6039,18.9897,-2.6144,18.9897,6286.5291,251.4612,18.0018,18.0036,-9.6604,18.0055,-9.6893,18.0074,-9.7178,18.0074,1814.7750,36.2955,13.0150,832.3503,8.6767,0.0000,729.9171,1562.2674,-279940.4000,-354273.9789,-352781.4467
5195.0000,18.2004,30.4226,0.0000,245873.0000,-245873.0000,6.3747,0.0000,0.0000,0.0000,54638.4444,4.5000,1.0000,54638.4444,0.0000,0.0000,300511.4444,0.0000,-300511.4444,23.6912,16.3939,18814.4000,0.0000,18814.4000,0.4878,5084.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5084.9730,0.0000,0.0000,0.0000,13729.4270,13729.4270,23.4368,35.4776,0.0000,67019.9000,-67019.9000,1.7376,0.0000,0.0000,0.0000,13677.5306,4.9000,1.0000,13677.5306,0.0000,0.0000,80697.4306,0.0000,-80697.4306,24.9113,17.6140,829.7000,0.0000,829.7000,0.0215,224.2432,3.7000,1.0000,0.0000,0.0000,0.0000,224.2432,0.0000,0.0000,0.0000,605.4568,605.4568,24.8922,36.9330,0.0000,26004.2000,-26004.2000,0.6742,0.0000,0.0000,0.0000,5306.9796,4.9000,1.0000,5306.9796,0.0000,0.0000,31311.1796,0.0000,-31311.1796,25.4643,18.1670,6326.0000,0.0000,6326.0000,0.1640,1709.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1709.7297,0.0000,0.0000,0.0000,4616.2703,4616.2703,25.3563,20.9103,23.1333,-16.2222,-243332.5147,14.1898,1486.3699,14.8637,14.1898,0.0000,103.8710,20.9065,19.2450,20.0757,-11.3666,-90932.7992,14.1898,3162.1391,31.6214,14.1898,0.0000,365.2365,19.2442,18.1969,18.7206,-8.1889,-57322.3368,14.1898,3918.9029,39.1890,14.1898,0.0000,476.8458,23.4403,23.4392,7.3842,23.4380,7.3872,23.4368,7.3902,23.4368,7331.6061,293.2642,24.9002,24.8975,15.3924,24.8949,15.3840,24.8922,15.3755,24.8922,7331.6061,293.2642,25.3799,25.3720,19.4104,25.3642,19.3656,25.3563,19.3209,25.3563,2114.4519,42.2890,20.9103,20.9090,5.7420,20.9077,5.7278,20.9065,5.7136,20.9065,7331.6061,293.2642,19.2450,19.2447,-0.5980,19.2445,-0.6086,19.2442,-0.6191,19.2442,7331.6061,293.2642,18.1969,18.1980,-7.7135,18.1992,-7.7424,18.2004,-7.7711,18.2004,2114.4519,42.2890,14.1898,1058.1411,9.4599,0.0000,945.9534,2004.0945,-312927.0000,-393568.9006,-391587.6507
5196.0000,18.3657,30.5880,0.0000,256702.8000,-256702.8000,6.6555,0.0000,0.0000,0.0000,57045.0667,4.5000,1.0000,57045.0667,0.0000,0.0000,313747.8667,0.0000,-313747.8667,23.8132,16.5159,18681.1000,0.0000,18681.1000,0.4843,5048.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5048.9459,0.0000,0.0000,0.0000,13632.1541,13632.1541,23.5721,35.6129,0.0000,73676.8000,-73676.8000,1.9102,0.0000,0.0000,0.0000,15036.0816,4.9000,1.0000,15036.0816,0.0000,0.0000,88712.8816,0.0000,-88712.8816,25.1123,17.8150,751.2000,0.0000,751.2000,0.0195,203.0270,3.7000,1.0000,0.0000,0.0000,0.0000,203.0270,0.0000,0.0000,0.0000,548.1730,548.1730,25.0947,37.1355,0.0000,28633.6000,-28633.6000,0.7424,0.0000,0.0000,0.0000,5843.5918,4.9000,1.0000,5843.5918,0.0000,0.0000,34477.1918,0.0000,-34477.1918,25.6933,18.3960,5526.2000,0.0000,5526.2000,0.1433,1493.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1493.5676,0.0000,0.0000,0.0000,4032.6324,4032.6324,25.6005,21.1458,23.3732,-17.1046,-256568.6052,14.9328,1551.1978,15.5120,14.9328,0.0000,121.0564,21.1418,19.4516,20.2967,-12.1687,-97349.6069,14.9328,3362.7353,33.6274,14.9328,0.0000,425.6645,19.4504,18.3632,18.9068,-8.9458,-62620.5816,14.9328,4308.4989,43.0850,14.9328,0.0000,555.7393,23.5765,23.5750,8.9570,23.5735,8.9566,23.5721,8.9562,23.5721,8029.3284,321.1731,25.1028,25.1001,16.8586,25.0974,16.8502,25.0947,16.8419,25.0947,8029.3284,321.1731,25.6233,25.6157,21.4642,25.6081,21.4258,25.6005,21.3875,25.6005,2314.3906,46.2878,21.1458,21.1445,7.2131,21.1431,7.1997,21.1418,7.1862,21.1418,8029.3284,321.1731,19.4516,19.4512,0.8228,19.4508,0.8126,19.4504,0.8025,19.4504,8029.3284,321.1731,18.3632,18.3640,-6.2494,18.3649,-6.2759,18.3657,-6.3022,18.3657,2314.3906,46.2878,14.9328,1219.3819,9.9552,0.0000,1102.4602,2321.8420,-334054.7000,-418724.9807,-416538.7937
5197.0000,18.4817,30.7039,0.0000,263934.4000,-263934.4000,6.8430,0.0000,0.0000,0.0000,58652.0889,4.5000,1.0000,58652.0889,0.0000,0.0000,322586.4889,0.0000,-322586.4889,23.9881,16.6908,18662.7000,0.0000,18662.7000,0.4839,5043.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5043.9730,0.0000,0.0000,0.0000,13618.7270,13618.7270,23.7504,35.7912,0.0000,72258.8000,-72258.8000,1.8734,0.0000,0.0000,0.0000,14746.6939,4.9000,1.0000,14746.6939,0.0000,0.0000,87005.4939,0.0000,-87005.4939,25.2356,17.9383,722.9000,0.0000,722.9000,0.0187,195.3784,3.7000,1.0000,0.0000,0.0000,0.0000,195.3784,0.0000,0.0000,0.0000,527.5216,527.5216,25.2186,37.2595,0.0000,30050.6000,-30050.6000,0.7791,0.0000,0.0000,0.0000,6132.7755,4.9000,1.0000,6132.7755,0.0000,0.0000,36183.3755,0.0000,-36183.3755,25.8363,18.5390,4926.4000,0.0000,4926.4000,0.1277,1331.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1331.4595,0.0000,0.0000,0.0000,3594.9405,3594.9405,25.7532,21.2962,23.5247,-17.4072,-261107.6917,15.1888,1569.5262,15.6953,15.1888,0.0000,127.3912,21.2923,19.5895,20.4409,-12.4691,-99752.8859,15.1888,3441.9190,34.4192,15.1888,0.0000,447.9391,19.5883,18.4790,19.0337,-9.2841,-64988.7113,15.1888,4492.7578,44.9276,15.1888,0.0000,584.8207,23.7557,23.7539,10.7003,23.7522,10.6973,23.7504,10.6942,23.7504,8276.3335,331.0533,25.2266,25.2239,17.5138,25.2213,17.5061,25.2186,17.4985,25.2186,8276.3335,331.0533,25.7749,25.7677,22.3888,25.7605,22.3565,25.7532,22.3243,25.7532,2385.1488,47.7030,21.2962,21.2949,7.8777,21.2936,7.8658,21.2923,7.8539,21.2923,8276.3335,331.0533,19.5895,19.5891,1.5582,19.5887,1.5493,19.5883,1.5404,19.5883,8276.3335,331.0533,18.4790,18.4799,-5.4380,18.4808,-5.4594,18.4817,-5.4807,18.4817,2385.1488,47.7030,15.1888,1278.3988,10.1259,0.0000,1160.1510,2438.5498,-341931.8000,-428034.1691,-425849.2888
5198.0000,18.4962,30.7184,0.0000,269437.3000,-269437.3000,6.9857,0.0000,0.0000,0.0000,59874.9556,4.5000,1.0000,59874.9556,0.0000,0.0000,329312.2556,0.0000,-329312.2556,24.3792,17.0819,18641.6000,0.0000,18641.6000,0.4833,5038.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5038.2703,0.0000,0.0000,0.0000,13603.3297,13603.3297,24.1283,36.1692,0.0000,49444.9000,-49444.9000,1.2820,0.0000,0.0000,0.0000,10090.7959,4.9000,1.0000,10090.7959,0.0000,0.0000,59535.6959,0.0000,-59535.6959,25.1919,17.8946,614.1000,0.0000,614.1000,0.0159,165.9730,3.7000,1.0000,0.0000,0.0000,0.0000,165.9730,0.0000,0.0000,0.0000,448.1270,448.1270,25.1767,37.2175,0.0000,30715.9000,-30715.9000,0.7964,0.0000,0.0000,0.0000,6268.5510,4.9000,1.0000,6268.5510,0.0000,0.0000,36984.4510,0.0000,-36984.4510,25.8374,18.5401,4326.6000,0.0000,4326.6000,0.1122,1169.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1169.3514,0.0000,0.0000,0.0000,3157.2486,3157.2486,25.7615,21.2845,23.5230,-16.7071,-250606.2932,14.5131,1499.7882,14.9979,14.5131,0.0000,111.1339,21.2814,19.5954,20.4384,-11.7971,-94377.0152,14.5131,3222.2301,32.2223,14.5131,0.0000,390.7745,19.5949,18.4913,19.0431,-8.8259,-61781.3232,14.5131,4064.6359,40.6464,14.5131,0.0000,510.1877,24.1362,24.1336,14.2269,24.1310,14.2156,24.1283,14.2042,24.1283,7631.7347,305.2694,25.1839,25.1815,16.6045,25.1791,16.5992,25.1767,16.5939,25.1767,7631.7347,305.2694,25.7810,25.7745,21.6844,25.7680,21.6614,25.7615,21.6384,25.7615,2200.4688,44.0094,21.2845,21.2835,7.0642,21.2825,7.0558,21.2814,7.0473,21.2814,7631.7347,305.2694,19.5954,19.5953,1.0650,19.5951,1.0592,19.5949,1.0535,19.5949,7631.7347,305.2694,18.4913,18.4929,-5.8229,18.4946,-5.8320,18.4962,-5.8410,18.4962,2200.4688,44.0094,14.5131,1126.4978,9.6754,0.0000,1012.0961,2138.5938,-326015.8000,-408623.6971,-406764.6316
5199.0000,18.3955,30.6178,0.0000,230292.4000,-230292.4000,5.9708,0.0000,0.0000,0.0000,51176.0889,4.5000,1.0000,51176.0889,0.0000,0.0000,281468.4889,0.0000,-281468.4889,24.0310,16.7337,18655.5000,0.0000,18655.5000,0.4837,5042.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5042.0270,0.0000,0.0000,0.0000,13613.4730,13613.4730,23.7552,35.7960,0.0000,46742.4000,-46742.4000,1.2119,0.0000,0.0000,0.0000,9539.2653,4.9000,1.0000,9539.2653,0.0000,0.0000,56281.6653,0.0000,-56281.6653,24.8820,17.5847,551.6000,0.0000,551.6000,0.0143,149.0811,3.7000,1.0000,0.0000,0.0000,0.0000,149.0811,0.0000,0.0000,0.0000,402.5189,402.5189,24.8687,36.9095,0.0000,31806.6000,-31806.6000,0.8246,0.0000,0.0000,0.0000,6491.1429,4.9000,1.0000,6491.1429,0.0000,0.0000,38297.7429,0.0000,-38297.7429,25.6354,18.3381,4926.4000,0.0000,4926.4000,0.1277,1331.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1331.4595,0.0000,0.0000,0.0000,3594.9405,3594.9405,25.5491,21.0936,23.3213,-14.8360,-222539.4237,12.9495,1347.6002,13.4760,12.9495,0.0000,78.9450,21.0920,19.4541,20.2731,-10.2256,-81804.8275,12.9495,2834.1573,28.3416,12.9495,0.0000,277.5903,19.4551,18.3861,18.9206,-7.6277,-53393.8483,12.9495,3441.2867,34.4129,12.9495,0.0000,362.4165,23.7584,23.7573,9.8232,23.7563,9.8286,23.7552,9.8339,23.7552,6230.3742,249.2150,24.8740,24.8722,13.3359,24.8704,13.3367,24.8687,13.3375,24.8687,6230.3742,249.2150,25.5635,25.5587,18.6114,25.5539,18.6083,25.5491,18.6050,25.5491,1798.6651,35.9733,21.0936,21.0930,4.7776,21.0925,4.7745,21.0920,4.7713,21.0920,6230.3742,249.2150,19.4541,19.4545,-0.6561,19.4548,-0.6567,19.4551,-0.6573,19.4551,6230.3742,249.2150,18.3861,18.3892,-7.4088,18.3924,-7.3989,18.3955,-7.3891,18.3955,1798.6651,35.9733,12.9495,820.7728,8.6330,0.0000,718.9518,1539.7245,-284707.9000,-358436.9646,-357738.0995
5200.0000,18.3616,30.5838,0.0000,231394.2000,-231394.2000,5.9993,0.0000,0.0000,0.0000,51420.9333,4.5000,1.0000,51420.9333,0.0000,0.0000,282815.1333,0.0000,-282815.1333,24.0685,16.7712,18637.9000,0.0000,18637.9000,0.4832,5037.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5037.2703,0.0000,0.0000,0.0000,13600.6297,13600.6297,23.7886,35.8294,0.0000,40912.9000,-40912.9000,1.0607,0.0000,0.0000,0.0000,8349.5714,4.9000,1.0000,8349.5714,0.0000,0.0000,49262.4714,0.0000,-49262.4714,24.7827,17.4854,586.7000,0.0000,586.7000,0.0152,158.5676,3.7000,1.0000,0.0000,0.0000,0.0000,158.5676,0.0000,0.0000,0.0000,428.1324,428.1324,24.7681,36.8089,0.0000,33120.9000,-33120.9000,0.8587,0.0000,0.0000,0.0000,6759.3673,4.9000,1.0000,6759.3673,0.0000,0.0000,39880.2673,0.0000,-39880.2673,25.5728,18.2755,5726.2000,0.0000,5726.2000,0.1485,1547.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1547.6216,0.0000,0.0000,0.0000,4178.5784,4178.5784,25.4720,21.0405,23.2563,-14.6408,-219612.1906,12.8485,1340.1219,13.4012,12.8485,0.0000,77.1128,21.0386,19.4111,20.2248,-10.0819,-80655.3467,12.8485,2815.1850,28.1518,12.8485,0.0000,271.1479,19.4118,18.3530,18.8824,-7.4956,-52468.9424,12.8485,3413.1834,34.1318,12.8485,0.0000,354.0055,23.7940,23.7922,10.4622,23.7904,10.4586,23.7886,10.4549,23.7886,6144.2599,245.7704,24.7740,24.7720,12.6911,24.7700,12.6886,24.7681,12.6862,24.7681,6144.2599,245.7704,25.4885,25.4830,17.8397,25.4775,17.8243,25.4720,17.8090,25.4720,1773.9587,35.4792,21.0405,21.0399,4.2766,21.0392,4.2717,21.0386,4.2668,21.0386,6144.2599,245.7704,19.4111,19.4113,-1.0742,19.4116,-1.0760,19.4118,-1.0777,19.4118,6144.2599,245.7704,18.3530,18.3559,-7.8056,18.3587,-7.8015,18.3616,-7.7973,18.3616,1773.9587,35.4792,12.8485,803.1314,8.5657,0.0000,702.2662,1505.3976,-280477.2000,-353750.5316,-352736.4797
5201.0000,18.3464,30.5686,0.0000,233267.2000,-233267.2000,6.0479,0.0000,0.0000,0.0000,51837.1556,4.5000,1.0000,51837.1556,0.0000,0.0000,285104.3556,0.0000,-285104.3556,24.1058,16.8085,15352.4000,0.0000,15352.4000,0.3980,4149.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4149.2973,0.0000,0.0000,0.0000,11203.1027,11203.1027,23.8734,35.9142,0.0000,36987.2000,-36987.2000,0.9590,0.0000,0.0000,0.0000,7548.4082,4.9000,1.0000,7548.4082,0.0000,0.0000,44535.6082,0.0000,-44535.6082,24.7730,17.4757,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,24.7608,36.8016,0.0000,36495.9000,-36495.9000,0.9462,0.0000,0.0000,0.0000,7448.1429,4.9000,1.0000,7448.1429,0.0000,0.0000,43944.0429,0.0000,-43944.0429,25.6485,18.3512,7525.6000,0.0000,7525.6000,0.1951,2033.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2033.9459,0.0000,0.0000,0.0000,5491.6541,5491.6541,25.5179,21.0088,23.2633,-14.8808,-223212.3130,12.8344,1338.3209,13.3832,12.8344,0.0000,76.8590,21.0069,19.3912,20.1991,-9.9977,-79981.2522,12.8344,2814.3808,28.1438,12.8344,0.0000,270.2554,19.3919,18.3380,18.8650,-7.4528,-52169.7230,12.8344,3410.5742,34.1057,12.8344,0.0000,352.8402,23.8795,23.8774,11.3620,23.8754,11.3564,23.8734,11.3509,23.8734,6132.2648,245.2906,24.7673,24.7651,12.9153,24.7630,12.9108,24.7608,12.9064,24.7608,6132.2648,245.2906,25.5376,25.5310,18.5828,25.5244,18.5539,25.5179,18.5252,25.5179,1770.5171,35.4103,21.0088,21.0082,3.9864,21.0075,3.9817,21.0069,3.9770,21.0069,6132.2648,245.2906,19.3912,19.3914,-1.2482,19.3917,-1.2499,19.3919,-1.2517,19.3919,6132.2648,245.2906,18.3380,18.3408,-7.9606,18.3436,-7.9573,18.3464,-7.9539,18.3464,1770.5171,35.4103,12.8344,800.6850,8.5563,0.0000,699.9546,1500.6396,-283484.7000,-356606.4066,-355363.2883
5202.0000,18.2920,30.5142,0.0000,222587.2000,-222587.2000,5.7710,0.0000,0.0000,0.0000,49463.8222,4.5000,1.0000,49463.8222,0.0000,0.0000,272051.0222,0.0000,-272051.0222,24.0558,16.7585,9155.8000,0.0000,9155.8000,0.2374,2474.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2474.5405,0.0000,0.0000,0.0000,6681.2595,6681.2595,23.9079,35.9488,0.0000,35692.0000,-35692.0000,0.9254,0.0000,0.0000,0.0000,7284.0816,4.9000,1.0000,7284.0816,0.0000,0.0000,42976.0816,0.0000,-42976.0816,24.8185,17.5212,398.2000,0.0000,398.2000,0.0103,107.6216,3.7000,1.0000,0.0000,0.0000,0.0000,107.6216,0.0000,0.0000,0.0000,290.5784,290.5784,24.8049,36.8458,0.0000,38005.5000,-38005.5000,0.9854,0.0000,0.0000,0.0000,7756.2245,4.9000,1.0000,7756.2245,0.0000,0.0000,45761.7245,0.0000,-45761.7245,25.7745,18.4772,8825.1000,0.0000,8825.1000,0.2288,2385.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2385.1622,0.0000,0.0000,0.0000,6439.9378,6439.9378,25.6151,20.8988,23.2570,-14.8402,-222603.7499,12.2374,1276.3463,12.7635,12.2374,0.0000,66.6239,20.8978,19.3159,20.1069,-9.3333,-74666.0775,12.2374,2678.1750,26.7817,12.2374,0.0000,234.2664,19.3173,18.2817,18.7995,-6.9829,-48880.6096,12.2374,3238.3679,32.3837,12.2374,0.0000,305.8538,23.9143,23.9122,11.6084,23.9100,11.6027,23.9079,11.5969,23.9079,5634.4241,225.3770,24.8123,24.8099,13.5175,24.8074,13.5102,24.8049,13.5030,24.8049,5634.4241,225.3770,25.6380,25.6304,19.7441,25.6227,19.7039,25.6151,19.6640,25.6151,1627.6449,32.5529,20.8988,20.8985,2.9238,20.8982,2.9219,20.8978,2.9200,20.8978,5634.4241,225.3770,19.3159,19.3164,-1.9751,19.3168,-1.9746,19.3173,-1.9740,19.3173,5634.4241,225.3770,18.2817,18.2851,-8.6142,18.2885,-8.6027,18.2920,-8.5911,18.2920,1627.6449,32.5529,12.2374,701.5337,8.1582,0.0000,606.7442,1308.2779,-277905.6000,-347377.0527,-346150.4371
5203.0000,18.2309,30.4532,0.0000,215120.6000,-215120.6000,5.5774,0.0000,0.0000,0.0000,47804.5778,4.5000,1.0000,47804.5778,0.0000,0.0000,262925.1778,0.0000,-262925.1778,24.0530,16.7557,9162.8000,0.0000,9162.8000,0.2376,2476.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2476.4324,0.0000,0.0000,0.0000,6686.3676,6686.3676,23.8987,35.9395,0.0000,32216.6000,-32216.6000,0.8353,0.0000,0.0000,0.0000,6574.8163,4.9000,1.0000,6574.8163,0.0000,0.0000,38791.4163,0.0000,-38791.4163,24.7576,17.4603,385.7000,0.0000,385.7000,0.0100,104.2432,3.7000,1.0000,0.0000,0.0000,0.0000,104.2432,0.0000,0.0000,0.0000,281.4568,281.4568,24.7445,36.7853,0.0000,35757.5000,-35757.5000,0.9271,0.0000,0.0000,0.0000,7297.4490,4.9000,1.0000,7297.4490,0.0000,0.0000,43054.9490,0.0000,-43054.9490,25.6979,18.4006,8425.3000,0.0000,8425.3000,0.2184,2277.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2277.1081,0.0000,0.0000,0.0000,6148.1919,6148.1919,25.5428,20.8174,23.1801,-14.2267,-213400.8981,11.7086,1224.4711,12.2447,11.7086,0.0000,58.3561,20.8166,19.2375,20.0271,-8.9136,-71309.0567,11.7086,2569.9767,25.6998,11.7086,0.0000,205.1945,19.2394,18.2194,18.7294,-6.5807,-46064.6736,11.7086,3096.1811,30.9618,11.7086,0.0000,267.8980,23.9049,23.9028,11.4267,23.9007,11.4213,23.8987,11.4160,23.8987,5209.2947,208.3718,24.7514,24.7491,12.9454,24.7468,12.9402,24.7445,12.9350,24.7445,5209.2947,208.3718,25.5618,25.5555,18.6063,25.5491,18.5855,25.5428,18.5647,25.5428,1505.5836,30.1117,20.8174,20.8171,2.2819,20.8168,2.2802,20.8166,2.2786,20.8166,5209.2947,208.3718,19.2375,19.2382,-2.6350,19.2388,-2.6332,19.2394,-2.6315,19.2394,5209.2947,208.3718,18.2194,18.2232,-9.2481,18.2271,-9.2323,18.2309,-9.2165,18.2309,1505.5836,30.1117,11.7086,620.6400,7.8058,0.0000,531.4485,1152.0885,-265120.9000,-331655.5269,-330774.6285
5204.0000,17.9802,30.2025,0.0000,155554.0000,-155554.0000,4.0330,0.0000,0.0000,0.0000,34567.5556,4.5000,1.0000,34567.5556,0.0000,0.0000,190121.5556,0.0000,-190121.5556,23.8321,16.5348,9182.0000,0.0000,9182.0000,0.2381,2481.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2481.6216,0.0000,0.0000,0.0000,6700.3784,6700.3784,23.6211,35.6619,0.0000,12320.8000,-12320.8000,0.3194,0.0000,0.0000,0.0000,2514.4490,4.9000,1.0000,2514.4490,0.0000,0.0000,14835.2490,0.0000,-14835.2490,24.0777,16.7804,397.0000,0.0000,397.0000,0.0103,107.2973,3.7000,1.0000,0.0000,0.0000,0.0000,107.2973,0.0000,0.0000,0.0000,289.7027,289.7027,24.0686,36.1094,0.0000,31414.9000,-31414.9000,0.8145,0.0000,0.0000,0.0000,6411.2041,4.9000,1.0000,6411.2041,0.0000,0.0000,37826.1041,0.0000,-37826.1041,25.2328,17.9355,7725.5000,0.0000,7725.5000,0.2003,2087.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2087.9730,0.0000,0.0000,0.0000,5637.5270,5637.5270,25.0551,20.2809,22.6680,-10.3406,-155108.8179,8.4234,896.8308,8.9683,8.4234,0.0000,21.7285,20.2867,18.8889,19.5878,-5.6767,-45413.4880,8.4234,1879.0581,18.7906,8.4234,0.0000,76.4030,18.8958,17.9536,18.4247,-4.3733,-30613.0759,8.4234,2242.8330,22.4283,8.4234,0.0000,99.7502,23.6259,23.6243,8.6438,23.6227,8.6437,23.6211,8.6435,23.6211,2907.0926,116.2837,24.0688,24.0687,6.3406,24.0687,6.3573,24.0686,6.3738,24.0686,2907.0926,116.2837,25.0593,25.0580,12.6109,25.0566,12.6485,25.0551,12.6853,25.0551,843.4343,16.8687,20.2809,20.2829,-2.8192,20.2848,-2.7991,20.2867,-2.7791,20.2867,2907.0926,116.2837,18.8889,18.8912,-5.9023,18.8935,-5.8842,18.8958,-5.8661,18.8958,2907.0926,116.2837,17.9536,17.9625,-12.2459,17.9714,-12.1701,17.9802,-12.0953,17.9802,843.4343,16.8687,8.4234,249.3651,5.6156,0.0000,197.8817,447.2468,-181985.2000,-230155.3005,-231135.3819
5205.0000,17.8308,30.0530,0.0000,146340.4000,-146340.4000,3.7941,0.0000,0.0000,0.0000,32520.0889,4.5000,1.0000,32520.0889,0.0000,0.0000,178860.4889,0.0000,-178860.4889,23.8619,16.5646,9153.8000,0.0000,9153.8000,0.2373,2474.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2474.0000,0.0000,0.0000,0.0000,6679.8000,6679.8000,23.6288,35.6697,0.0000,6875.3000,-6875.3000,0.1783,0.0000,0.0000,0.0000,1403.1224,4.9000,1.0000,1403.1224,0.0000,0.0000,8278.4224,0.0000,-8278.4224,23.9080,16.6107,440.1000,0.0000,440.1000,0.0114,118.9459,3.7000,1.0000,0.0000,0.0000,0.0000,118.9459,0.0000,0.0000,0.0000,321.1541,321.1541,23.8936,35.9344,0.0000,28573.1000,-28573.1000,0.7408,0.0000,0.0000,0.0000,5831.2449,4.9000,1.0000,5831.2449,0.0000,0.0000,34404.3449,0.0000,-34404.3449,25.0537,17.7564,6326.0000,0.0000,6326.0000,0.1640,1709.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1709.7297,0.0000,0.0000,0.0000,4616.2703,4616.2703,24.8840,19.9723,22.4281,-9.7108,-145662.7017,7.6889,825.5759,8.2558,7.6889,0.0000,16.5260,19.9787,18.6873,19.3330,-4.7875,-38300.0951,7.6889,1731.4945,17.3149,7.6889,0.0000,58.1095,18.6949,17.8032,18.2490,-3.7778,-26444.6693,7.6889,2060.8992,20.6090,7.6889,0.0000,75.8666,23.6366,23.6340,9.1754,23.6314,9.1645,23.6288,9.1535,23.6288,2474.6280,98.9851,23.8972,23.8960,5.8028,23.8948,5.8048,23.8936,5.8068,23.8936,2474.6280,98.9851,24.8980,24.8933,11.6596,24.8886,11.6468,24.8840,11.6346,24.8840,718.7594,14.3752,19.9723,19.9744,-4.9257,19.9766,-4.9070,19.9787,-4.8885,19.9787,2474.6280,98.9851,18.6873,18.6898,-7.2568,18.6923,-7.2391,18.6949,-7.2215,18.6949,2474.6280,98.9851,17.8032,17.8124,-13.4318,17.8216,-13.3635,17.8308,-13.2954,17.8308,718.7594,14.3752,7.6889,193.8039,5.1260,0.0000,150.5021,344.3060,-165868.9000,-209926.0319,-210407.4662
5206.0000,17.7083,29.9305,0.0000,132387.7000,-132387.7000,3.4324,0.0000,0.0000,0.0000,29419.4889,4.5000,1.0000,29419.4889,0.0000,0.0000,161807.1889,0.0000,-161807.1889,23.6992,16.4019,9158.5000,0.0000,9158.5000,0.2375,2475.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2475.2703,0.0000,0.0000,0.0000,6683.2297,6683.2297,23.4462,35.4871,0.0000,8302.0000,-8302.0000,0.2152,0.0000,0.0000,0.0000,1694.2857,4.9000,1.0000,1694.2857,0.0000,0.0000,9996.2857,0.0000,-9996.2857,23.8164,16.5191,343.2000,0.0000,343.2000,0.0089,92.7568,3.7000,1.0000,0.0000,0.0000,0.0000,92.7568,0.0000,0.0000,0.0000,250.4432,250.4432,23.8025,35.8433,0.0000,24341.7000,-24341.7000,0.6311,0.0000,0.0000,0.0000,4967.6939,4.9000,1.0000,4967.6939,0.0000,0.0000,29309.3939,0.0000,-29309.3939,24.8877,17.5904,5526.2000,0.0000,5526.2000,0.1433,1493.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1493.5676,0.0000,0.0000,0.0000,4032.6324,4032.6324,24.7247,19.7168,22.2208,-9.0172,-135258.4130,7.0026,757.4063,7.5741,7.0026,0.0000,12.4835,19.7249,18.5197,19.1223,-4.0689,-32550.9848,7.0026,1589.3354,15.8934,7.0026,0.0000,43.8951,18.5287,17.6773,18.1030,-3.2851,-22995.5455,7.0026,1887.3283,18.8733,7.0026,0.0000,57.3086,23.4517,23.4499,7.5427,23.4481,7.5407,23.4462,7.5386,23.4462,2098.5614,83.9425,23.8071,23.8056,5.7676,23.8040,5.7664,23.8025,5.7651,23.8025,2098.5614,83.9425,24.7384,24.7338,10.5571,24.7293,10.5479,24.7247,10.5387,24.7247,610.2365,12.2047,19.7168,19.7195,-6.4927,19.7222,-6.4708,19.7249,-6.4489,19.7249,2098.5614,83.9425,18.5197,18.5227,-8.2710,18.5257,-8.2504,18.5287,-8.2299,18.5287,2098.5614,83.9425,17.6773,17.6877,-14.3164,17.6980,-14.2403,17.7083,-14.1646,17.7083,610.2365,12.2047,7.0026,149.7149,4.6684,0.0000,113.6873,263.4022,-150003.5000,-190146.5631,-190804.9434
5207.0000,17.6041,29.8263,0.0000,121143.1000,-121143.1000,3.1409,0.0000,0.0000,0.0000,26920.6889,4.5000,1.0000,26920.6889,0.0000,0.0000,148063.7889,0.0000,-148063.7889,23.5617,16.2644,9186.1000,0.0000,9186.1000,0.2382,2482.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2482.7297,0.0000,0.0000,0.0000,6703.3703,6703.3703,23.2870,35.3278,0.0000,12190.4000,-12190.4000,0.3161,0.0000,0.0000,0.0000,2487.8367,4.9000,1.0000,2487.8367,0.0000,0.0000,14678.2367,0.0000,-14678.2367,23.8776,16.5803,334.0000,0.0000,334.0000,0.0087,90.2703,3.7000,1.0000,0.0000,0.0000,0.0000,90.2703,0.0000,0.0000,0.0000,243.7297,243.7297,23.8602,35.9010,0.0000,19704.4000,-19704.4000,0.5109,0.0000,0.0000,0.0000,4021.3061,4.9000,1.0000,4021.3061,0.0000,0.0000,23725.7061,0.0000,-23725.7061,24.8149,17.5176,3127.0000,0.0000,3127.0000,0.0811,845.1351,3.7000,1.0000,0.0000,0.0000,0.0000,845.1351,0.0000,0.0000,0.0000,2281.8649,2281.8649,24.7015,19.4459,22.0737,-8.7077,-130615.5488,6.4435,700.5845,7.0058,6.4435,0.0000,9.7261,19.4566,18.3843,18.9204,-3.3312,-26649.2524,6.4435,1473.5224,14.7352,6.4435,0.0000,34.1995,18.3945,17.5698,17.9821,-2.9280,-20496.0564,6.4435,1744.6447,17.4464,6.4435,0.0000,44.6502,23.2920,23.2903,6.3829,23.2886,6.3818,23.2870,6.3807,23.2870,1812.6750,72.5070,23.8678,23.8652,7.0150,23.8627,7.0042,23.8602,6.9935,23.8602,1812.6750,72.5070,24.7230,24.7158,11.1490,24.7086,11.1074,24.7015,11.0664,24.7015,527.6579,10.5532,19.4459,19.4495,-8.2316,19.4530,-8.2032,19.4566,-8.1750,19.4566,1812.6750,72.5070,18.3843,18.3877,-8.9833,18.3911,-8.9605,18.3945,-8.9377,18.3945,1812.6750,72.5070,17.5698,17.5813,-14.9947,17.5927,-14.9111,17.6041,-14.8281,17.6041,527.6579,10.5532,6.4435,119.0208,4.2957,0.0000,88.5757,207.5965,-140390.8000,-177238.7669,-177760.8575
5208.0000,17.4804,29.6799,290.3000,98594.4000,-98304.1000,2.5562,65.9773,4.4000,1.0000,21909.8667,4.5000,1.0000,21975.8439,0.0000,0.0000,120504.2667,224.3227,-120279.9439,23.4500,16.1527,9154.1000,0.0000,9154.1000,0.2373,2474.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2474.0811,0.0000,0.0000,0.0000,6680.0189,6680.0189,23.1140,35.1548,0.0000,10764.4000,-10764.4000,0.2791,0.0000,0.0000,0.0000,2196.8163,4.9000,1.0000,2196.8163,0.0000,0.0000,12961.2163,0.0000,-12961.2163,23.7573,16.4600,302.9000,0.0000,302.9000,0.0079,81.8649,3.7000,1.0000,0.0000,0.0000,0.0000,81.8649,0.0000,0.0000,0.0000,221.0351,221.0351,23.7400,35.7808,0.0000,14481.0000,-14481.0000,0.3754,0.0000,0.0000,0.0000,2955.3061,4.9000,1.0000,2955.3061,0.0000,0.0000,17436.3061,0.0000,-17436.3061,24.6054,17.3081,1027.7000,0.0000,1027.7000,0.0266,277.7568,3.7000,1.0000,0.0000,0.0000,0.0000,277.7568,0.0000,0.0000,0.0000,749.9432,749.9432,24.5515,19.0815,21.8165,-7.3476,-110213.2736,5.2239,573.1983,5.7320,5.2239,0.0000,5.1827,19.0989,18.2407,18.6698,-2.1614,-17291.4579,5.2239,1205.8920,12.0589,5.2239,0.0000,18.2237,18.2544,17.4345,17.8445,-2.3597,-16518.1331,5.2239,1421.8474,14.2185,5.2239,0.0000,23.7925,23.1185,23.1170,5.1569,23.1155,5.1570,23.1140,5.1570,23.1140,1254.0427,50.1617,23.7463,23.7442,6.1447,23.7421,6.1398,23.7400,6.1349,23.7400,1254.0427,50.1617,24.5682,24.5626,9.8010,24.5571,9.7845,24.5515,9.7677,24.5515,366.0440,7.3209,19.0815,19.0873,-10.8431,19.0931,-10.7952,19.0989,-10.7475,19.0989,1254.0427,50.1617,18.2407,18.2452,-9.8116,18.2498,-9.7790,18.2544,-9.7466,18.2544,1254.0427,50.1617,17.4345,17.4500,-16.0167,17.4653,-15.8918,17.4804,-15.7685,17.4804,366.0440,7.3209,5.2239,66.7923,3.4826,0.0000,47.1988,113.9911,-113064.8000,-143026.4691,-144022.8647
5209.0000,17.3931,29.6153,0.0000,93086.9000,-93086.9000,2.4135,0.0000,0.0000,0.0000,20685.9778,4.5000,1.0000,20685.9778,0.0000,0.0000,113772.8778,0.0000,-113772.8778,23.5601,16.2628,9151.6000,0.0000,9151.6000,0.2373,2473.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2473.4054,0.0000,0.0000,0.0000,6678.1946,6678.1946,23.1884,35.2292,0.0000,7968.7000,-7968.7000,0.2066,0.0000,0.0000,0.0000,1626.2653,4.9000,1.0000,1626.2653,0.0000,0.0000,9594.9653,0.0000,-9594.9653,23.7085,16.4112,318.8000,0.0000,318.8000,0.0083,86.1622,3.7000,1.0000,0.0000,0.0000,0.0000,86.1622,0.0000,0.0000,0.0000,232.6378,232.6378,23.6882,35.7290,0.0000,11838.0000,-11838.0000,0.3069,0.0000,0.0000,0.0000,2415.9184,4.9000,1.0000,2415.9184,0.0000,0.0000,14253.9184,0.0000,-14253.9184,24.4609,17.1636,627.8000,0.0000,627.8000,0.0163,169.6757,3.7000,1.0000,0.0000,0.0000,0.0000,169.6757,0.0000,0.0000,0.0000,458.1243,458.1243,24.4192,18.8554,21.6373,-6.8430,-102644.6908,4.7832,528.2054,5.2821,4.7832,0.0000,3.9785,18.8742,18.1209,18.4976,-1.7373,-13898.1228,4.7832,1111.3271,11.1133,4.7832,0.0000,13.9894,18.1364,17.3440,17.7402,-2.0883,-14617.9368,4.7832,1307.0712,13.0707,4.7832,0.0000,18.2643,23.1981,23.1948,6.4941,23.1916,6.4764,23.1884,6.4588,23.1884,1074.6710,42.9868,23.6959,23.6933,6.1021,23.6908,6.0927,23.6882,6.0834,23.6882,1074.6710,42.9868,24.4360,24.4304,8.8689,24.4248,8.8508,24.4192,8.8329,24.4192,314.0603,6.2812,18.8554,18.8617,-11.9076,18.8680,-11.8602,18.8742,-11.8129,18.8742,1074.6710,42.9868,18.1209,18.1261,-10.4023,18.1312,-10.3667,18.1364,-10.3312,18.1364,1074.6710,42.9868,17.3440,17.3605,-16.4658,17.3769,-16.3396,17.3931,-16.2145,17.3931,314.0603,6.2812,4.7832,52.4221,3.1888,0.0000,36.2321,88.6543,-102795.4000,-130252.8047,-131160.7505
