Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5210.0000,17.3090,29.5312,0.0000,81535.6000,-81535.6000,2.1140,0.0000,0.0000,0.0000,18119.0222,4.5000,1.0000,18119.0222,0.0000,0.0000,99654.6222,0.0000,-99654.6222,23.4405,16.1432,9187.5000,0.0000,9187.5000,0.2382,2483.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2483.1081,0.0000,0.0000,0.0000,6704.3919,6704.3919,23.0225,35.0633,0.0000,7289.5000,-7289.5000,0.1890,0.0000,0.0000,0.0000,1487.6531,4.9000,1.0000,1487.6531,0.0000,0.0000,8777.1531,0.0000,-8777.1531,23.5626,16.2653,305.7000,0.0000,305.7000,0.0079,82.6216,3.7000,1.0000,0.0000,0.0000,0.0000,82.6216,0.0000,0.0000,0.0000,223.0784,223.0784,23.5431,35.5839,0.0000,9706.2000,-9706.2000,0.2517,0.0000,0.0000,0.0000,1980.8571,4.9000,1.0000,1980.8571,0.0000,0.0000,11687.0571,0.0000,-11687.0571,24.2622,16.9649,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.2364,18.6389,21.4377,-6.0650,-90975.4680,4.2139,468.6726,4.6867,4.2139,0.0000,2.7202,18.6617,18.0207,18.3412,-1.3022,-10417.9668,4.2139,984.8367,9.8484,4.2139,0.0000,9.5650,18.0387,17.2517,17.6452,-1.8272,-12790.0780,4.2139,1155.6753,11.5568,4.2139,0.0000,12.4879,23.0280,23.0262,5.0251,23.0243,5.0240,23.0225,5.0229,23.0225,861.1493,34.4460,23.5488,23.5469,5.0408,23.5450,5.0386,23.5431,5.0362,23.5431,861.1493,34.4460,24.2474,24.2438,7.2911,24.2401,7.2966,24.2364,7.3015,24.2364,252.1031,5.0421,18.6389,18.6466,-12.9845,18.6542,-12.9273,18.6617,-12.8704,18.6617,861.1493,34.4460,18.0207,18.0268,-10.8263,18.0327,-10.7852,18.0387,-10.7442,18.0387,861.1493,34.4460,17.2517,17.2710,-16.9816,17.2901,-16.8310,17.3090,-16.6824,17.3090,252.1031,5.0421,4.2139,37.0198,2.8092,0.0000,24.7731,61.7929,-88710.2000,-112952.0838,-114183.5128
5211.0000,17.2380,29.4602,0.0000,70939.9000,-70939.9000,1.8392,0.0000,0.0000,0.0000,15764.4222,4.5000,1.0000,15764.4222,0.0000,0.0000,86704.3222,0.0000,-86704.3222,23.0892,15.7919,9151.6000,0.0000,9151.6000,0.2373,2473.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2473.4054,0.0000,0.0000,0.0000,6678.1946,6678.1946,22.6415,34.6823,0.0000,10813.5000,-10813.5000,0.2804,0.0000,0.0000,0.0000,2206.8367,4.9000,1.0000,2206.8367,0.0000,0.0000,13020.3367,0.0000,-13020.3367,23.5201,16.2228,309.9000,0.0000,309.9000,0.0080,83.7568,3.7000,1.0000,0.0000,0.0000,0.0000,83.7568,0.0000,0.0000,0.0000,226.1432,226.1432,23.4969,35.5377,0.0000,7246.3000,-7246.3000,0.1879,0.0000,0.0000,0.0000,1478.8367,4.9000,1.0000,1478.8367,0.0000,0.0000,8725.1367,0.0000,-8725.1367,24.0857,16.7884,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.0613,18.4653,21.2633,-5.5282,-82923.1566,3.8419,429.9910,4.2999,3.8419,0.0000,2.0617,18.4909,17.9352,18.2131,-1.0293,-8234.3076,3.8419,902.2746,9.0227,3.8419,0.0000,7.2493,17.9552,17.1751,17.5652,-1.6515,-11560.2072,3.8419,1056.9031,10.5690,3.8419,0.0000,9.4646,22.6385,22.6395,1.6321,22.6405,1.6577,22.6415,1.6830,22.6415,732.9628,29.3185,23.5049,23.5022,5.1132,23.4996,5.1030,23.4969,5.0930,23.4969,732.9628,29.3185,24.0696,24.0669,5.9694,24.0641,5.9820,24.0613,5.9942,24.0613,214.8584,4.2972,18.4653,18.4739,-13.6827,18.4824,-13.6209,18.4909,-13.5593,18.4909,732.9628,29.3185,17.9352,17.9419,-11.1458,17.9486,-11.1008,17.9552,-11.0560,17.9552,732.9628,29.3185,17.1751,17.1963,-17.3307,17.2173,-17.1682,17.2380,-17.0077,17.2380,214.8584,4.2972,3.8419,28.7358,2.5613,0.0000,18.7755,47.5113,-79210.3000,-101306.1795,-102717.6715
5212.0000,17.1779,29.4001,0.0000,66703.7000,-66703.7000,1.7294,0.0000,0.0000,0.0000,14823.0444,4.5000,1.0000,14823.0444,0.0000,0.0000,81526.7444,0.0000,-81526.7444,23.1887,15.8914,9148.5000,0.0000,9148.5000,0.2372,2472.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2472.5676,0.0000,0.0000,0.0000,6675.9324,6675.9324,22.6900,34.7308,0.0000,7754.3000,-7754.3000,0.2010,0.0000,0.0000,0.0000,1582.5102,4.9000,1.0000,1582.5102,0.0000,0.0000,9336.8102,0.0000,-9336.8102,23.3783,16.0810,310.2000,0.0000,310.2000,0.0080,83.8378,3.7000,1.0000,0.0000,0.0000,0.0000,83.8378,0.0000,0.0000,0.0000,226.3622,226.3622,23.3564,35.3972,0.0000,5878.5000,-5878.5000,0.1524,0.0000,0.0000,0.0000,1199.6939,4.9000,1.0000,1199.6939,0.0000,0.0000,7078.1939,0.0000,-7078.1939,23.8783,16.5810,627.7000,0.0000,627.7000,0.0163,169.6486,3.7000,1.0000,0.0000,0.0000,0.0000,169.6486,0.0000,0.0000,0.0000,458.0514,458.0514,23.8453,18.3422,21.0937,-4.9761,-74641.8847,3.5166,395.9878,3.9599,3.5166,0.0000,1.5810,18.3698,17.8528,18.1113,-0.8766,-7012.6635,3.5166,829.0535,8.2905,3.5166,0.0000,5.5591,17.8751,17.1091,17.4921,-1.4843,-10390.3411,3.5166,970.1048,9.7010,3.5166,0.0000,7.2579,22.6965,22.6943,3.0813,22.6921,3.0703,22.6900,3.0597,22.6900,628.2972,25.1319,23.3617,23.3599,4.1041,23.3582,4.1038,23.3564,4.1035,23.3564,628.2972,25.1319,23.8445,23.8449,4.1439,23.8452,4.1898,23.8453,4.2341,23.8453,184.4143,3.6883,18.3422,18.3514,-13.9650,18.3606,-13.9005,18.3698,-13.8363,18.3698,628.2972,25.1319,17.8528,17.8602,-11.4742,17.8677,-11.4241,17.8751,-11.3743,17.8751,628.2972,25.1319,17.1091,17.1323,-17.5877,17.1552,-17.4118,17.1779,-17.2382,17.1779,184.4143,3.6883,3.5166,22.5522,2.3444,0.0000,14.3979,36.9501,-70250.1000,-90581.4026,-92044.8892
5213.0000,17.1513,29.3735,0.0000,61869.8000,-61869.8000,1.6041,0.0000,0.0000,0.0000,13748.8444,4.5000,1.0000,13748.8444,0.0000,0.0000,75618.6444,0.0000,-75618.6444,22.6381,15.3408,9185.9000,0.0000,9185.9000,0.2382,2482.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2482.6757,0.0000,0.0000,0.0000,6703.2243,6703.2243,22.1637,34.2045,0.0000,11798.0000,-11798.0000,0.3059,0.0000,0.0000,0.0000,2407.7551,4.9000,1.0000,2407.7551,0.0000,0.0000,14205.7551,0.0000,-14205.7551,23.1944,15.8971,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,23.1720,35.2128,0.0000,5715.4000,-5715.4000,0.1482,0.0000,0.0000,0.0000,1166.4082,4.9000,1.0000,1166.4082,0.0000,0.0000,6881.8082,0.0000,-6881.8082,23.6713,16.3740,2926.0000,0.0000,2926.0000,0.0759,790.8108,3.7000,1.0000,0.0000,0.0000,0.0000,790.8108,0.0000,0.0000,0.0000,2135.1892,2135.1892,23.5348,18.3936,20.9642,-4.7237,-70854.9272,3.5732,404.2543,4.0425,3.5732,0.0000,1.6586,18.4157,17.7374,18.0765,-1.1686,-9348.6380,3.5732,843.5204,8.4352,3.5732,0.0000,5.8321,17.7612,17.0871,17.4241,-1.3272,-9290.6983,3.5732,988.3057,9.8831,3.5732,0.0000,7.6143,22.1517,22.1558,-1.8654,22.1598,-1.8123,22.1637,-1.7599,22.1637,646.0152,25.8406,23.1740,23.1734,2.7677,23.1727,2.7770,23.1720,2.7862,23.1720,646.0152,25.8406,23.5164,23.5228,1.2257,23.5289,1.3345,23.5348,1.4403,23.5348,189.5703,3.7914,18.3936,18.4010,-12.6467,18.4084,-12.6043,18.4157,-12.5620,18.4157,646.0152,25.8406,17.7374,17.7453,-12.1533,17.7533,-12.1017,17.7612,-12.0503,17.7612,646.0152,25.8406,17.0871,17.1086,-17.3739,17.1300,-17.2280,17.1513,-17.0826,17.1513,189.5703,3.7914,3.5732,23.5606,2.3822,0.0000,15.1051,38.6657,-66886.7000,-87587.1401,-89494.2635
5214.0000,17.1550,29.2650,1064.6000,73284.7000,-72220.1000,1.9000,241.9545,4.4000,1.0000,16285.4889,4.5000,1.0000,16527.4434,0.0000,0.0000,89570.1889,822.6455,-88747.5434,22.5312,15.2339,9154.4000,0.0000,9154.4000,0.2373,2474.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2474.1622,0.0000,0.0000,0.0000,6680.2378,6680.2378,22.1283,34.1691,0.0000,10985.1000,-10985.1000,0.2848,0.0000,0.0000,0.0000,2241.8571,4.9000,1.0000,2241.8571,0.0000,0.0000,13226.9571,0.0000,-13226.9571,22.9296,15.6323,315.3000,0.0000,315.3000,0.0082,85.2162,3.7000,1.0000,0.0000,0.0000,0.0000,85.2162,0.0000,0.0000,0.0000,230.0838,230.0838,22.9178,34.9586,0.0000,6690.5000,-6690.5000,0.1735,0.0000,0.0000,0.0000,1365.4082,4.9000,1.0000,1365.4082,0.0000,0.0000,8055.9082,0.0000,-8055.9082,23.4058,16.1085,9621.1000,0.0000,9621.1000,0.2494,2600.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2600.2973,0.0000,0.0000,0.0000,7020.8027,7020.8027,23.0235,18.7349,20.8792,-4.7196,-70794.1393,4.2799,485.6962,4.8570,4.2799,0.0000,2.8502,18.7437,17.6105,18.1771,-2.3383,-18706.6929,4.2799,1006.5023,10.0650,4.2799,0.0000,10.0220,17.6318,17.1050,17.3684,-1.2422,-8695.1148,4.2799,1186.2993,11.8630,4.2799,0.0000,13.0845,22.1265,22.1271,-0.9677,22.1277,-0.9571,22.1283,-0.9463,22.1283,884.8598,35.3944,22.9157,22.9164,0.8504,22.9171,0.8713,22.9178,0.8922,22.9178,884.8598,35.3944,22.9805,22.9952,-3.9051,23.0095,-3.7131,23.0235,-3.5247,23.0235,258.9878,5.1798,18.7349,18.7378,-8.8072,18.7408,-8.8082,18.7437,-8.8089,18.7437,884.8598,35.3944,17.6105,17.6176,-12.9136,17.6247,-12.8733,17.6318,-12.8330,17.6318,884.8598,35.3944,17.1050,17.1217,-16.8025,17.1383,-16.7187,17.1550,-16.6338,17.1550,258.9878,5.1798,4.2799,38.6337,2.8533,0.0000,25.9566,64.5904,-70804.9000,-96099.2844,-98195.9469
5215.0000,17.1176,29.3399,0.0000,85286.9000,-85286.9000,2.2112,0.0000,0.0000,0.0000,18952.6444,4.5000,1.0000,18952.6444,0.0000,0.0000,104239.5444,0.0000,-104239.5444,22.6855,15.3882,9148.9000,0.0000,9148.9000,0.2372,2472.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2472.6757,0.0000,0.0000,0.0000,6676.2243,6676.2243,22.3242,34.3650,0.0000,9230.7000,-9230.7000,0.2393,0.0000,0.0000,0.0000,1883.8163,4.9000,1.0000,1883.8163,0.0000,0.0000,11114.5163,0.0000,-11114.5163,22.9179,15.6206,307.1000,0.0000,307.1000,0.0080,83.0000,3.7000,1.0000,0.0000,0.0000,0.0000,83.0000,0.0000,0.0000,0.0000,224.1000,224.1000,22.9040,34.9448,0.0000,10617.4000,-10617.4000,0.2753,0.0000,0.0000,0.0000,2166.8163,4.9000,1.0000,2166.8163,0.0000,0.0000,12784.2163,0.0000,-12784.2163,23.5868,16.2895,10220.7000,0.0000,10220.7000,0.2650,2762.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2762.3514,0.0000,0.0000,0.0000,7458.3486,7458.3486,23.1780,18.6731,20.9255,-5.6226,-84338.9160,4.8540,549.9171,5.4992,4.8540,0.0000,4.1577,18.6865,17.6767,18.1816,-2.3633,-18906.0519,4.8540,1141.3058,11.4131,4.8540,0.0000,14.6196,17.6916,17.0706,17.3811,-1.6608,-11625.9492,4.8540,1344.7557,13.4476,4.8540,0.0000,19.0871,22.3289,22.3273,1.7196,22.3257,1.7098,22.3242,1.7002,22.3242,1102.6552,44.1062,22.9059,22.9053,1.5557,22.9046,1.5598,22.9040,1.5641,22.9040,1102.6552,44.1062,23.1884,23.1846,0.3554,23.1811,0.3024,23.1780,0.2550,23.1780,322.1740,6.4435,18.6731,18.6776,-9.5489,18.6821,-9.5280,18.6865,-9.5072,18.6865,1102.6552,44.1062,17.6767,17.6817,-11.7342,17.6866,-11.7152,17.6916,-11.6961,17.6916,1102.6552,44.1062,17.0706,17.0863,-16.9699,17.1020,-16.8914,17.1176,-16.8129,17.1176,322.1740,6.4435,4.8540,54.5809,3.2360,0.0000,37.8644,92.4453,-85458.3000,-113779.6041,-114870.9171
5216.0000,17.1333,29.3237,425.5000,103257.8000,-102832.3000,2.6772,96.7045,4.4000,1.0000,22946.1778,4.5000,1.0000,23042.8823,0.0000,0.0000,126203.9778,328.7955,-125875.1823,22.6318,15.3345,12152.6000,0.0000,12152.6000,0.3151,3284.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3284.4865,0.0000,0.0000,0.0000,8868.1135,8868.1135,22.2440,34.2849,0.0000,14107.5000,-14107.5000,0.3658,0.0000,0.0000,0.0000,2879.0816,4.9000,1.0000,2879.0816,0.0000,0.0000,16986.5816,0.0000,-16986.5816,22.9860,15.6887,303.1000,0.0000,303.1000,0.0079,81.9189,3.7000,1.0000,0.0000,0.0000,0.0000,81.9189,0.0000,0.0000,0.0000,221.1811,221.1811,22.9727,35.0135,0.0000,12976.4000,-12976.4000,0.3364,0.0000,0.0000,0.0000,2648.2449,4.9000,1.0000,2648.2449,0.0000,0.0000,15624.6449,0.0000,-15624.6449,23.6552,16.3579,9821.0000,0.0000,9821.0000,0.2546,2654.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2654.3243,0.0000,0.0000,0.0000,7166.6757,7166.6757,23.3292,18.8021,21.0657,-6.9092,-103637.7807,5.9354,669.0367,6.6904,5.9354,0.0000,7.6017,18.8098,17.7203,18.2650,-3.1176,-24941.0864,5.9354,1391.1799,13.9118,5.9354,0.0000,26.7295,17.7319,17.0986,17.4152,-2.0714,-14499.8688,5.9354,1642.2006,16.4220,5.9354,0.0000,34.8975,22.2444,22.2443,1.0468,22.2442,1.0547,22.2440,1.0625,22.2440,1568.9477,62.7579,22.9764,22.9751,2.7630,22.9739,2.7618,22.9727,2.7607,22.9727,1568.9477,62.7579,23.3422,23.3378,2.9008,23.3335,2.8627,23.3292,2.8249,23.3292,457.1929,9.1439,18.8021,18.8047,-8.1100,18.8072,-8.1080,18.8098,-8.1058,18.8098,1568.9477,62.7579,17.7203,17.7242,-11.0579,17.7281,-11.0469,17.7319,-11.0359,17.7319,1568.9477,62.7579,17.0986,17.1101,-16.3732,17.1217,-16.3410,17.1333,-16.3079,17.1333,457.1929,9.1439,5.9354,94.9133,3.9569,0.0000,69.2287,164.1420,-107639.5000,-142230.4386,-143078.7359
5217.0000,17.1735,29.3957,0.0000,117676.4000,-117676.4000,3.0510,0.0000,0.0000,0.0000,26150.3111,4.5000,1.0000,26150.3111,0.0000,0.0000,143826.7111,0.0000,-143826.7111,22.4077,15.1104,15112.5000,0.0000,15112.5000,0.3918,4084.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4084.4595,0.0000,0.0000,0.0000,11028.0405,11028.0405,22.0092,34.0500,0.0000,25115.8000,-25115.8000,0.6512,0.0000,0.0000,0.0000,5125.6735,4.9000,1.0000,5125.6735,0.0000,0.0000,30241.4735,0.0000,-30241.4735,23.1097,15.8124,315.7000,0.0000,315.7000,0.0082,85.3243,3.7000,1.0000,0.0000,0.0000,0.0000,85.3243,0.0000,0.0000,0.0000,230.3757,230.3757,23.0965,35.1373,0.0000,16343.3000,-16343.3000,0.4237,0.0000,0.0000,0.0000,3335.3673,4.9000,1.0000,3335.3673,0.0000,0.0000,19678.6673,0.0000,-19678.6673,23.8126,16.5153,8621.9000,0.0000,8621.9000,0.2235,2330.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2330.2432,0.0000,0.0000,0.0000,6291.6568,6291.6568,23.5641,18.9825,21.2733,-8.3927,-125890.9129,7.1241,797.0515,7.9705,7.1241,0.0000,13.1451,18.9869,17.8051,18.3960,-4.0590,-32472.3611,7.1241,1661.5748,16.6157,7.1241,0.0000,46.2215,17.8136,17.1466,17.4801,-2.6181,-18326.8374,7.1241,1966.2170,19.6622,7.1241,0.0000,60.3459,22.0064,22.0073,-0.9619,22.0082,-0.9446,22.0092,-0.9274,22.0092,2163.1760,86.5270,23.1014,23.0997,4.2593,23.0981,4.2551,23.0965,4.2509,23.0965,2163.1760,86.5270,23.5837,23.5771,6.0717,23.5705,6.0164,23.5641,5.9617,23.5641,628.8905,12.5778,18.9825,18.9840,-6.3642,18.9854,-6.3696,18.9869,-6.3749,18.9869,2163.1760,86.5270,17.8051,17.8079,-10.0715,17.8107,-10.0683,17.8136,-10.0651,17.8136,2163.1760,86.5270,17.1466,17.1555,-15.6443,17.1645,-15.6341,17.1735,-15.6233,17.1735,628.8905,12.5778,7.1241,156.9973,4.7494,0.0000,119.7124,276.7097,-135085.4000,-176196.7790,-176690.1114
5218.0000,17.2163,29.4385,0.0000,124454.5000,-124454.5000,3.2267,0.0000,0.0000,0.0000,27656.5556,4.5000,1.0000,27656.5556,0.0000,0.0000,152111.0556,0.0000,-152111.0556,22.2385,14.9412,18100.5000,0.0000,18100.5000,0.4693,4892.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4892.0270,0.0000,0.0000,0.0000,13208.4730,13208.4730,21.8058,33.8466,0.0000,31076.2000,-31076.2000,0.8057,0.0000,0.0000,0.0000,6342.0816,4.9000,1.0000,6342.0816,0.0000,0.0000,37418.2816,0.0000,-37418.2816,23.0412,15.7439,306.4000,0.0000,306.4000,0.0079,82.8108,3.7000,1.0000,0.0000,0.0000,0.0000,82.8108,0.0000,0.0000,0.0000,223.5892,223.5892,23.0313,35.0721,0.0000,20157.8000,-20157.8000,0.5226,0.0000,0.0000,0.0000,4113.8367,4.9000,1.0000,4113.8367,0.0000,0.0000,24271.6367,0.0000,-24271.6367,23.8327,16.5354,7822.5000,0.0000,7822.5000,0.2028,2114.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2114.1892,0.0000,0.0000,0.0000,5708.3108,5708.3108,23.6312,19.1792,21.4052,-8.9893,-134839.9030,7.8526,874.4041,8.7440,7.8526,0.0000,17.6041,19.1816,17.8889,18.5352,-4.8941,-39152.7653,7.8526,1821.8990,18.2190,7.8526,0.0000,61.9005,17.8959,17.1929,17.5444,-3.0416,-21290.9454,7.8526,2161.9496,21.6195,7.8526,0.0000,80.8161,21.8024,21.8035,-2.3431,21.8047,-2.3258,21.8058,-2.3085,21.8058,2568.3429,102.7337,23.0338,23.0330,3.6396,23.0322,3.6440,23.0313,3.6484,23.0313,2568.3429,102.7337,23.6442,23.6399,6.6530,23.6355,6.6340,23.6312,6.6148,23.6312,745.7868,14.9157,19.1792,19.1800,-4.6430,19.1808,-4.6513,19.1816,-4.6597,19.1816,2568.3429,102.7337,17.8889,17.8912,-9.2221,17.8936,-9.2209,17.8959,-9.2197,17.8959,2568.3429,102.7337,17.1929,17.2007,-15.0323,17.2085,-15.0264,17.2163,-15.0200,17.2163,745.7868,14.9157,7.8526,205.4149,5.2351,0.0000,160.3207,365.7357,-149459.1000,-194660.6009,-195283.6137
5219.0000,17.2696,29.4918,0.0000,129311.2000,-129311.2000,3.3526,0.0000,0.0000,0.0000,28735.8222,4.5000,1.0000,28735.8222,0.0000,0.0000,158047.0222,0.0000,-158047.0222,22.0431,14.7458,18085.1000,0.0000,18085.1000,0.4689,4887.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4887.8649,0.0000,0.0000,0.0000,13197.2351,13197.2351,21.6480,33.6888,0.0000,43249.6000,-43249.6000,1.1213,0.0000,0.0000,0.0000,8826.4490,4.9000,1.0000,8826.4490,0.0000,0.0000,52076.0490,0.0000,-52076.0490,23.2209,15.9236,364.3000,0.0000,364.3000,0.0094,98.4595,3.7000,1.0000,0.0000,0.0000,0.0000,98.4595,0.0000,0.0000,0.0000,265.8405,265.8405,23.2074,35.2482,0.0000,23393.0000,-23393.0000,0.6065,0.0000,0.0000,0.0000,4774.0816,4.9000,1.0000,4774.0816,0.0000,0.0000,28167.0816,0.0000,-28167.0816,24.0581,16.7608,6323.5000,0.0000,6323.5000,0.1639,1709.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1709.0541,0.0000,0.0000,0.0000,4614.4459,4614.4459,23.8958,19.3014,21.5986,-10.1411,-152116.2988,8.5841,949.2556,9.4926,8.5841,0.0000,22.9961,19.3034,17.9929,18.6482,-5.4237,-43389.3599,8.5841,1983.1711,19.8317,8.5841,0.0000,80.8601,17.9985,17.2496,17.6240,-3.5420,-24794.0790,8.5841,2356.1545,23.5615,8.5841,0.0000,105.5694,21.6445,21.6457,-3.1830,21.6469,-3.1670,21.6480,-3.1510,21.6480,3005.8165,120.2327,23.2128,23.2110,5.6285,23.2092,5.6224,23.2074,5.6164,23.2074,3005.8165,120.2327,23.9188,23.9110,9.8860,23.9034,9.8273,23.8958,9.7694,23.8958,871.8791,17.4376,19.3014,19.3021,-3.7933,19.3027,-3.8000,19.3034,-3.8066,19.3034,3005.8165,120.2327,17.9929,17.9948,-8.2485,17.9966,-8.2499,17.9985,-8.2512,17.9985,3005.8165,120.2327,17.2496,17.2563,-14.3555,17.2629,-14.3553,17.2696,-14.3548,17.2696,871.8791,17.4376,8.5841,262.7408,5.7228,0.0000,209.4256,472.1665,-171180.9000,-220212.6312,-220299.7378
5220.0000,17.3195,29.5417,0.0000,135047.1000,-135047.1000,3.5013,0.0000,0.0000,0.0000,30010.4667,4.5000,1.0000,30010.4667,0.0000,0.0000,165057.5667,0.0000,-165057.5667,22.0596,14.7623,18108.3000,0.0000,18108.3000,0.4695,4894.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4894.1351,0.0000,0.0000,0.0000,13214.1649,13214.1649,21.6814,33.7223,0.0000,46192.8000,-46192.8000,1.1976,0.0000,0.0000,0.0000,9427.1020,4.9000,1.0000,9427.1020,0.0000,0.0000,55619.9020,0.0000,-55619.9020,23.2788,15.9815,363.5000,0.0000,363.5000,0.0094,98.2432,3.7000,1.0000,0.0000,0.0000,0.0000,98.2432,0.0000,0.0000,0.0000,265.2568,265.2568,23.2664,35.3072,0.0000,26904.0000,-26904.0000,0.6975,0.0000,0.0000,0.0000,5490.6122,4.9000,1.0000,5490.6122,0.0000,0.0000,32394.6122,0.0000,-32394.6122,24.1967,16.8994,5524.1000,0.0000,5524.1000,0.1432,1493.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1493.0000,0.0000,0.0000,0.0000,4031.1000,4031.1000,24.0600,19.4283,21.7442,-10.7520,-161279.8987,9.0280,993.1600,9.9316,9.0280,0.0000,26.7509,19.4296,18.0749,18.7522,-5.8966,-47172.6236,9.0280,2077.5854,20.7759,9.0280,0.0000,94.0629,18.0798,17.3011,17.6904,-3.8735,-27114.3540,9.0280,2471.7076,24.7171,9.0280,0.0000,122.8068,21.6801,21.6806,-2.1289,21.6810,-2.1208,21.6814,-2.1128,21.6814,3286.0300,131.4412,23.2711,23.2696,6.1005,23.2680,6.0978,23.2664,6.0951,23.2664,3286.0300,131.4412,24.0809,24.0739,11.3567,24.0670,11.3145,24.0600,11.2723,24.0600,952.5861,19.0517,19.4283,19.4287,-2.8711,19.4291,-2.8785,19.4296,-2.8859,19.4296,3286.0300,131.4412,18.0749,18.0765,-7.5776,18.0781,-7.5790,18.0798,-7.5803,18.0798,3286.0300,131.4412,17.3011,17.3072,-13.8008,17.3133,-13.8006,17.3195,-13.8001,17.3195,952.5861,19.0517,9.0280,302.0500,6.0187,0.0000,243.6206,545.6707,-184148.0000,-235561.5593,-235566.8763
5221.0000,17.3867,29.6090,0.0000,142078.2000,-142078.2000,3.6836,0.0000,0.0000,0.0000,31572.9333,4.5000,1.0000,31572.9333,0.0000,0.0000,173651.1333,0.0000,-173651.1333,22.0042,14.7069,18084.8000,0.0000,18084.8000,0.4689,4887.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4887.7838,0.0000,0.0000,0.0000,13197.0162,13197.0162,21.6547,33.6955,0.0000,55495.1000,-55495.1000,1.4388,0.0000,0.0000,0.0000,11325.5306,4.9000,1.0000,11325.5306,0.0000,0.0000,66820.6306,0.0000,-66820.6306,23.4315,16.1342,437.8000,0.0000,437.8000,0.0114,118.3243,3.7000,1.0000,0.0000,0.0000,0.0000,118.3243,0.0000,0.0000,0.0000,319.4757,319.4757,23.4171,35.4579,0.0000,29698.7000,-29698.7000,0.7700,0.0000,0.0000,0.0000,6060.9592,4.9000,1.0000,6060.9592,0.0000,0.0000,35759.6592,0.0000,-35759.6592,24.3680,17.0707,4924.6000,0.0000,4924.6000,0.1277,1330.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1330.9730,0.0000,0.0000,0.0000,3593.6270,3593.6270,24.2499,19.5944,21.9221,-11.6722,-175083.1682,9.7505,1065.8676,10.6587,9.7505,0.0000,33.7018,19.5945,18.1832,18.8888,-6.6345,-53076.1190,9.7505,2232.4120,22.3241,9.7505,0.0000,118.5039,18.1870,17.3712,17.7791,-4.3828,-30679.4096,9.7505,2660.5208,26.6052,9.7505,0.0000,154.7164,21.6532,21.6537,-1.9905,21.6542,-1.9813,21.6547,-1.9722,21.6547,3765.7134,150.6285,23.4230,23.4210,7.5264,23.4191,7.5201,23.4171,7.5138,23.4171,3765.7134,150.6285,24.2724,24.2649,13.1644,24.2574,13.1186,24.2499,13.0730,24.2499,1090.6521,21.8130,19.5944,19.5944,-1.5819,19.5944,-1.5915,19.5945,-1.6011,19.5945,3765.7134,150.6285,18.1832,18.1844,-6.6677,18.1857,-6.6712,18.1870,-6.6747,18.1870,3765.7134,150.6285,17.3712,17.3764,-13.0565,17.3815,-13.0625,17.3867,-13.0682,17.3867,1090.6521,21.8130,9.7505,373.7778,6.5004,0.0000,306.9220,680.6999,-203824.8000,-259121.3042,-258838.6968
5222.0000,17.4573,29.6795,0.0000,153236.6000,-153236.6000,3.9729,0.0000,0.0000,0.0000,34052.5778,4.5000,1.0000,34052.5778,0.0000,0.0000,187289.1778,0.0000,-187289.1778,22.1657,14.8684,18101.2000,0.0000,18101.2000,0.4693,4892.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4892.2162,0.0000,0.0000,0.0000,13208.9838,13208.9838,21.8325,33.8734,0.0000,56609.4000,-56609.4000,1.4677,0.0000,0.0000,0.0000,11552.9388,4.9000,1.0000,11552.9388,0.0000,0.0000,68162.3388,0.0000,-68162.3388,23.5461,16.2488,372.8000,0.0000,372.8000,0.0097,100.7568,3.7000,1.0000,0.0000,0.0000,0.0000,100.7568,0.0000,0.0000,0.0000,272.0432,272.0432,23.5333,35.5742,0.0000,32539.8000,-32539.8000,0.8437,0.0000,0.0000,0.0000,6640.7755,4.9000,1.0000,6640.7755,0.0000,0.0000,39180.5755,0.0000,-39180.5755,24.5183,17.2210,4325.0000,0.0000,4325.0000,0.1121,1168.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1168.9189,0.0000,0.0000,0.0000,3156.0811,3156.0811,24.4165,19.7514,22.0840,-12.3712,-185568.2852,10.3131,1120.9016,11.2090,10.3131,0.0000,39.8782,19.7508,18.2922,19.0215,-7.2527,-58021.3767,10.3131,2349.5336,23.4953,10.3131,0.0000,140.2218,18.2952,17.4436,17.8694,-4.8395,-33876.5218,10.3131,2804.3598,28.0436,10.3131,0.0000,183.0709,21.8336,21.8333,0.1554,21.8329,0.1559,21.8325,0.1565,21.8325,4159.1393,166.3656,23.5393,23.5373,8.4438,23.5353,8.4380,23.5333,8.4322,23.5333,4159.1393,166.3656,24.4390,24.4315,14.5680,24.4240,14.5257,24.4165,14.4835,24.4165,1203.8136,24.0763,19.7514,19.7512,-0.4663,19.7510,-0.4763,19.7508,-0.4863,19.7508,4159.1393,166.3656,18.2922,18.2932,-5.8173,18.2942,-5.8216,18.2952,-5.8260,18.2952,4159.1393,166.3656,17.4436,17.4482,-12.3470,17.4527,-12.3550,17.4573,-12.3627,17.4573,1203.8136,24.0763,10.3131,436.5902,6.8754,0.0000,363.1710,799.7611,-219586.8000,-277994.9840,-277466.1838
5223.0000,17.5670,29.7892,0.0000,161848.7000,-161848.7000,4.1962,0.0000,0.0000,0.0000,35966.3778,4.5000,1.0000,35966.3778,0.0000,0.0000,197815.0778,0.0000,-197815.0778,22.0822,14.7849,18092.4000,0.0000,18092.4000,0.4691,4889.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4889.8378,0.0000,0.0000,0.0000,13202.5622,13202.5622,21.7813,33.8222,0.0000,72014.5000,-72014.5000,1.8671,0.0000,0.0000,0.0000,14696.8367,4.9000,1.0000,14696.8367,0.0000,0.0000,86711.3367,0.0000,-86711.3367,23.7606,16.4633,305.6000,0.0000,305.6000,0.0079,82.5946,3.7000,1.0000,0.0000,0.0000,0.0000,82.5946,0.0000,0.0000,0.0000,223.0054,223.0054,23.7485,35.7893,0.0000,34885.6000,-34885.6000,0.9045,0.0000,0.0000,0.0000,7119.5102,4.9000,1.0000,7119.5102,0.0000,0.0000,42005.1102,0.0000,-42005.1102,24.7073,17.4100,4924.6000,0.0000,4924.6000,0.1277,1330.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1330.9730,0.0000,0.0000,0.0000,3593.6270,3593.6270,24.6026,19.9901,22.2963,-13.4718,-202077.0180,11.3587,1225.2972,12.2530,11.3587,0.0000,53.2791,19.9881,18.4571,19.2226,-8.3843,-67074.6927,11.3587,2568.4270,25.6843,11.3587,0.0000,187.3427,18.4588,17.5568,18.0078,-5.6455,-39518.5569,11.3587,3072.4877,30.7249,11.3587,0.0000,244.5911,21.7809,21.7810,-0.3638,21.7812,-0.3568,21.7813,-0.3498,21.7813,4936.1429,197.4457,23.7555,23.7532,10.3159,23.7508,10.3071,23.7485,10.2983,23.7485,4936.1429,197.4457,24.6253,24.6177,16.1794,24.6101,16.1383,24.6026,16.0974,24.6026,1427.1279,28.5426,19.9901,19.9894,1.4185,19.9887,1.4052,19.9881,1.3920,19.9881,4936.1429,197.4457,18.4571,18.4576,-4.4595,18.4582,-4.4669,18.4588,-4.4742,18.4588,4936.1429,197.4457,17.5568,17.5602,-11.1946,17.5636,-11.2120,17.5670,-11.2291,17.5670,1427.1279,28.5426,11.3587,570.5611,7.5725,0.0000,485.2129,1055.7741,-245426.2000,-309512.3301,-308670.2676
5224.0000,17.6308,29.8464,140.4000,164158.9000,-164018.5000,4.2561,31.9091,4.4000,1.0000,36479.7556,4.5000,1.0000,36511.6646,0.0000,0.0000,200638.6556,108.4909,-200530.1646,22.1935,14.8962,18089.8000,0.0000,18089.8000,0.4690,4889.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4889.1351,0.0000,0.0000,0.0000,13200.6649,13200.6649,21.8921,33.9329,0.0000,66798.9000,-66798.9000,1.7319,0.0000,0.0000,0.0000,13632.4286,4.9000,1.0000,13632.4286,0.0000,0.0000,80431.3286,0.0000,-80431.3286,23.7222,16.4249,312.5000,0.0000,312.5000,0.0081,84.4595,3.7000,1.0000,0.0000,0.0000,0.0000,84.4595,0.0000,0.0000,0.0000,228.0405,228.0405,23.7118,35.7526,0.0000,37912.8000,-37912.8000,0.9830,0.0000,0.0000,0.0000,7737.3061,4.9000,1.0000,7737.3061,0.0000,0.0000,45650.1061,0.0000,-45650.1061,24.7505,17.4532,5724.0000,0.0000,5724.0000,0.1484,1547.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1547.0270,0.0000,0.0000,0.0000,4176.9730,4176.9730,24.6367,20.0957,22.3662,-13.3050,-199574.9978,11.3947,1226.1492,12.2615,11.3947,0.0000,53.7872,20.0941,18.5454,19.3198,-8.5084,-68067.4153,11.3947,2567.2725,25.6727,11.3947,0.0000,189.1293,18.5472,17.6200,18.0836,-5.8214,-40749.4954,11.3947,3073.3679,30.7337,11.3947,0.0000,246.9236,21.8932,21.8928,0.9300,21.8925,0.9315,21.8921,0.9331,21.8921,4963.9387,198.5575,23.7170,23.7152,9.4806,23.7135,9.4784,23.7118,9.4762,23.7118,4963.9387,198.5575,24.6554,24.6492,15.8351,24.6430,15.8118,24.6367,15.7884,24.6367,1435.1126,28.7023,20.0957,20.0952,1.8296,20.0947,1.8195,20.0941,1.8094,20.0941,4963.9387,198.5575,18.5454,18.5460,-3.9788,18.5466,-3.9842,18.5472,-3.9896,18.5472,4963.9387,198.5575,17.6200,17.6236,-10.7511,17.6272,-10.7609,17.6308,-10.7706,17.6308,1435.1126,28.7023,11.3947,575.5880,7.5965,0.0000,489.8401,1065.4281,-244603.9000,-309005.9210,-308391.9084
5225.0000,17.6579,29.8231,1099.1000,148998.6000,-147899.5000,3.8631,249.7955,4.4000,1.0000,33110.8000,4.5000,1.0000,33360.5955,0.0000,0.0000,182109.4000,849.3045,-181260.0955,21.8740,14.5767,15114.9000,0.0000,15114.9000,0.3919,4085.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4085.1081,0.0000,0.0000,0.0000,11029.7919,11029.7919,21.6199,33.6607,0.0000,73534.4000,-73534.4000,1.9065,0.0000,0.0000,0.0000,15007.0204,4.9000,1.0000,15007.0204,0.0000,0.0000,88541.4204,0.0000,-88541.4204,23.6794,16.3821,308.2000,0.0000,308.2000,0.0080,83.2973,3.7000,1.0000,0.0000,0.0000,0.0000,83.2973,0.0000,0.0000,0.0000,224.9027,224.9027,23.6692,35.7100,0.0000,41137.1000,-41137.1000,1.0666,0.0000,0.0000,0.0000,8395.3265,4.9000,1.0000,8395.3265,0.0000,0.0000,49532.4265,0.0000,-49532.4265,24.8213,17.5240,7522.7000,0.0000,7522.7000,0.1950,2033.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2033.1622,0.0000,0.0000,0.0000,5489.5378,5489.5378,24.6744,20.1098,22.3921,-13.0828,-196242.2968,11.1466,1198.3505,11.9835,11.1466,0.0000,50.3490,20.1089,18.5769,19.3429,-8.2328,-65862.6713,11.1466,2509.2039,25.0920,11.1466,0.0000,177.0397,18.5791,17.6461,18.1126,-5.7303,-40112.3536,11.1466,3003.1341,30.0313,11.1466,0.0000,231.1396,21.6175,21.6183,-1.8068,21.6191,-1.7928,21.6199,-1.7789,21.6199,4773.7090,190.9484,23.6742,23.6725,8.8985,23.6709,8.8967,23.6692,8.8948,23.6692,4773.7090,190.9484,24.6936,24.6872,15.8395,24.6808,15.8125,24.6744,15.7855,24.6744,1380.4615,27.6092,20.1098,20.1095,1.4556,20.1092,1.4485,20.1089,1.4415,20.1089,4773.7090,190.9484,18.5769,18.5776,-4.0067,18.5784,-4.0100,18.5791,-4.0133,18.5791,4773.7090,190.9484,17.6461,17.6500,-10.7219,17.6540,-10.7244,17.6579,-10.7268,17.6579,1380.4615,27.6092,11.1466,541.5024,7.4311,0.0000,458.5282,1000.0306,-239625.2000,-302589.7100,-302217.3217
5226.0000,17.6112,29.8330,7.7000,140325.4000,-140317.7000,3.6382,1.7500,4.4000,1.0000,31183.4222,4.5000,1.0000,31185.1722,0.0000,0.0000,171508.8222,5.9500,-171502.8722,22.0260,14.7287,9180.1000,0.0000,9180.1000,0.2380,2481.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2481.1081,0.0000,0.0000,0.0000,6698.9919,6698.9919,21.8515,33.8923,0.0000,57772.1000,-57772.1000,1.4978,0.0000,0.0000,0.0000,11790.2245,4.9000,1.0000,11790.2245,0.0000,0.0000,69562.3245,0.0000,-69562.3245,23.6422,16.3449,304.0000,0.0000,304.0000,0.0079,82.1622,3.7000,1.0000,0.0000,0.0000,0.0000,82.1622,0.0000,0.0000,0.0000,221.8378,221.8378,23.6312,35.6720,0.0000,42582.7000,-42582.7000,1.1040,0.0000,0.0000,0.0000,8690.3469,4.9000,1.0000,8690.3469,0.0000,0.0000,51273.0469,0.0000,-51273.0469,24.9510,17.6537,8821.7000,0.0000,8821.7000,0.2287,2384.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2384.2432,0.0000,0.0000,0.0000,6437.4568,6437.4568,24.7617,19.9379,22.3498,-12.4932,-187397.7442,10.0720,1084.4470,10.8445,10.0720,0.0000,37.1466,19.9392,18.4974,19.2183,-7.0012,-56009.4054,10.0720,2277.8401,22.7784,10.0720,0.0000,130.6167,18.5011,17.5951,18.0481,-5.0280,-35195.7715,10.0720,2720.2706,27.2027,10.0720,0.0000,170.5306,21.8535,21.8528,1.0192,21.8522,1.0169,21.8515,1.0145,21.8515,3988.4233,159.5369,23.6364,23.6347,8.4951,23.6329,8.4919,23.6312,8.4888,23.6312,3988.4233,159.5369,24.7853,24.7774,16.5760,24.7696,16.5315,24.7617,16.4874,24.7617,1154.7184,23.0944,19.9379,19.9383,-0.5716,19.9388,-0.5709,19.9392,-0.5701,19.9392,3988.4233,159.5369,18.4974,18.4987,-5.0310,18.4999,-5.0287,18.5011,-5.0265,18.5011,3988.4233,159.5369,17.5951,17.6005,-11.5377,17.6059,-11.5216,17.6112,-11.5055,17.6112,1154.7184,23.0944,10.0720,408.9058,6.7147,0.0000,338.2939,747.1997,-222366.7000,-278979.9572,-278602.9211
5227.0000,17.5475,29.7554,243.4000,131528.5000,-131285.1000,3.4101,55.3182,4.4000,1.0000,29228.5556,4.5000,1.0000,29283.8737,0.0000,0.0000,160757.0556,188.0818,-160568.9737,22.0611,14.7638,9151.1000,0.0000,9151.1000,0.2373,2473.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2473.2703,0.0000,0.0000,0.0000,6677.8297,6677.8297,21.8725,33.9133,0.0000,47741.0000,-47741.0000,1.2378,0.0000,0.0000,0.0000,9743.0612,4.9000,1.0000,9743.0612,0.0000,0.0000,57484.0612,0.0000,-57484.0612,23.4884,16.1911,313.8000,0.0000,313.8000,0.0081,84.8108,3.7000,1.0000,0.0000,0.0000,0.0000,84.8108,0.0000,0.0000,0.0000,228.9892,228.9892,23.4780,35.5188,0.0000,40006.3000,-40006.3000,1.0372,0.0000,0.0000,0.0000,8164.5510,4.9000,1.0000,8164.5510,0.0000,0.0000,48170.8510,0.0000,-48170.8510,24.8321,17.5348,8422.0000,0.0000,8422.0000,0.2184,2276.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2276.2162,0.0000,0.0000,0.0000,6145.7838,6145.7838,24.6422,19.8062,22.2242,-11.4693,-172038.9228,9.2233,997.4878,9.9749,9.2233,0.0000,28.5252,19.8083,18.3987,19.1035,-6.2681,-50144.8327,9.2233,2094.8426,20.9484,9.2233,0.0000,100.3018,18.4035,17.5284,17.9659,-4.4477,-31133.6968,9.2233,2498.8349,24.9883,9.2233,0.0000,130.9522,21.8734,21.8731,1.1352,21.8728,1.1380,21.8725,1.1407,21.8725,3412.8492,136.5140,23.4819,23.4806,7.0014,23.4793,7.0026,23.4780,7.0037,23.4780,3412.8492,136.5140,24.6593,24.6536,14.6518,24.6479,14.6367,24.6422,14.6214,24.6422,989.0990,19.7820,19.8062,19.8069,-1.8232,19.8076,-1.8208,19.8083,-1.8183,19.8083,3412.8492,136.5140,18.3987,18.4003,-6.0282,18.4019,-6.0225,18.4035,-6.0168,18.4035,3412.8492,136.5140,17.5284,17.5348,-12.3604,17.5412,-12.3332,17.5475,-12.3062,17.5475,989.0990,19.7820,9.2233,320.4787,6.1489,0.0000,259.7792,580.2579,-201145.5000,-253171.2833,-253317.4522
5228.0000,17.3912,29.5672,650.3000,108659.2000,-108008.9000,2.8172,147.7955,4.4000,1.0000,24146.4889,4.5000,1.0000,24294.2843,0.0000,0.0000,132805.6889,502.5045,-132303.1843,22.4372,15.1399,9154.1000,0.0000,9154.1000,0.2373,2474.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2474.0811,0.0000,0.0000,0.0000,6680.0189,6680.0189,22.1758,34.2166,0.0000,14131.5000,-14131.5000,0.3664,0.0000,0.0000,0.0000,2883.9796,4.9000,1.0000,2883.9796,0.0000,0.0000,17015.4796,0.0000,-17015.4796,22.8248,15.5275,307.4000,0.0000,307.4000,0.0080,83.0811,3.7000,1.0000,0.0000,0.0000,0.0000,83.0811,0.0000,0.0000,0.0000,224.3189,224.3189,22.8212,34.8620,0.0000,34821.9000,-34821.9000,0.9028,0.0000,0.0000,0.0000,7106.5102,4.9000,1.0000,7106.5102,0.0000,0.0000,41928.4102,0.0000,-41928.4102,24.4203,17.1230,7722.5000,0.0000,7722.5000,0.2002,2087.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2087.1622,0.0000,0.0000,0.0000,5635.3378,5635.3378,24.2047,19.4048,21.8047,-8.3901,-125852.2493,6.7979,746.2156,7.4622,6.7979,0.0000,11.4206,19.4135,18.1689,18.7912,-4.0789,-32630.8879,6.7979,1562.0954,15.6210,6.7979,0.0000,40.1577,18.1786,17.3579,17.7682,-3.0743,-21520.2099,6.7979,1855.6302,18.5563,6.7979,0.0000,52.4291,22.1824,22.1802,4.1867,22.1780,4.1709,22.1758,4.1553,22.1758,1991.7513,79.6701,22.8162,22.8179,0.6890,22.8195,0.7188,22.8212,0.7484,22.8212,1991.7513,79.6701,24.2054,24.2052,9.2058,24.2050,9.2548,24.2047,9.3026,24.2047,579.3930,11.5879,19.4048,19.4077,-5.6043,19.4106,-5.5807,19.4135,-5.5572,19.4135,1991.7513,79.6701,18.1689,18.1722,-8.1767,18.1754,-8.1556,18.1786,-8.1346,18.1786,1991.7513,79.6701,17.3579,17.3691,-14.2872,17.3802,-14.2049,17.3912,-14.1237,17.3912,579.3930,11.5879,6.7979,137.9521,4.5319,0.0000,104.0074,241.9595,-139778.3000,-178707.3985,-180003.3471
5229.0000,17.2883,29.4280,1056.2000,98922.3000,-97866.1000,2.5647,240.0455,4.4000,1.0000,21982.7333,4.5000,1.0000,22222.7788,0.0000,0.0000,120905.0333,816.1545,-120088.8788,22.4493,15.1520,9184.9000,0.0000,9184.9000,0.2381,2482.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2482.4054,0.0000,0.0000,0.0000,6702.4946,6702.4946,22.1577,34.1985,0.0000,8974.3000,-8974.3000,0.2327,0.0000,0.0000,0.0000,1831.4898,4.9000,1.0000,1831.4898,0.0000,0.0000,10805.7898,0.0000,-10805.7898,22.6220,15.3248,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0000,0.0000,0.0000,279.4135,279.4135,22.6122,34.6530,0.0000,31335.0000,-31335.0000,0.8124,0.0000,0.0000,0.0000,6394.8980,4.9000,1.0000,6394.8980,0.0000,0.0000,37729.8980,0.0000,-37729.8980,24.2337,16.9364,6323.5000,0.0000,6323.5000,0.1639,1709.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1709.0541,0.0000,0.0000,0.0000,4614.4459,4614.4459,24.0257,19.1227,21.5742,-7.6057,-114086.1937,6.0328,667.7027,6.6770,6.0328,0.0000,7.9821,19.1336,18.0263,18.5799,-3.2207,-25765.3339,6.0328,1397.3179,13.9732,6.0328,0.0000,28.0671,18.0375,17.2514,17.6444,-2.6131,-18291.7897,6.0328,1654.5754,16.5458,6.0328,0.0000,36.6439,22.1613,22.1601,3.5428,22.1589,3.5399,22.1577,3.5370,22.1577,1614.4602,64.5784,22.6100,22.6108,-0.1702,22.6115,-0.1547,22.6122,-0.1392,22.6122,1614.4602,64.5784,24.0354,24.0321,7.9973,24.0289,7.9968,24.0257,7.9971,24.0257,470.3562,9.4071,19.1227,19.1263,-7.6959,19.1300,-7.6687,19.1336,-7.6416,19.1336,1614.4602,64.5784,18.0263,18.0300,-9.1813,18.0337,-9.1581,18.0375,-9.1349,18.0375,1614.4602,64.5784,17.2514,17.2637,-15.1850,17.2761,-15.0988,17.2883,-15.0132,17.2883,470.3562,9.4071,6.0328,99.2651,4.0218,0.0000,72.6931,171.9582,-122284.1000,-157028.2125,-158143.3172
5230.0000,17.2016,29.2871,1528.1000,86328.4000,-84800.3000,2.2382,347.2955,4.4000,1.0000,19184.0889,4.5000,1.0000,19531.3843,0.0000,0.0000,105512.4889,1180.8045,-104331.6843,22.3015,15.0042,9151.5000,0.0000,9151.5000,0.2373,2473.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2473.3784,0.0000,0.0000,0.0000,6678.1216,6678.1216,21.9751,34.0159,0.0000,8610.1000,-8610.1000,0.2232,0.0000,0.0000,0.0000,1757.1633,4.9000,1.0000,1757.1633,0.0000,0.0000,10367.2633,0.0000,-10367.2633,22.4819,15.1846,318.9000,0.0000,318.9000,0.0083,86.1892,3.7000,1.0000,0.0000,0.0000,0.0000,86.1892,0.0000,0.0000,0.0000,232.7108,232.7108,22.4728,34.5136,0.0000,26451.4000,-26451.4000,0.6858,0.0000,0.0000,0.0000,5398.2449,4.9000,1.0000,5398.2449,0.0000,0.0000,31849.6449,0.0000,-31849.6449,24.0296,16.7323,5524.1000,0.0000,5524.1000,0.1432,1493.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1493.0000,0.0000,0.0000,0.0000,4031.1000,4031.1000,23.8270,18.8884,21.3577,-6.7354,-101031.0797,5.3040,591.6191,5.9162,5.3040,0.0000,5.4248,18.9022,17.9028,18.4025,-2.5556,-20444.4814,5.3040,1236.7618,12.3676,5.3040,0.0000,19.0750,17.9163,17.1586,17.5375,-2.2143,-15500.3450,5.3040,1460.6651,14.6067,5.3040,0.0000,24.9039,21.9751,21.9751,1.5683,21.9751,1.5775,21.9751,1.5867,21.9751,1287.9468,51.5179,22.4705,22.4713,-0.6260,22.4720,-0.6112,22.4728,-0.5963,22.4728,1287.9468,51.5179,23.8326,23.8308,6.3013,23.8289,6.3179,23.8270,6.3340,23.8270,375.8640,7.5173,18.8884,18.8930,-9.2300,18.8976,-9.1964,18.9022,-9.1629,18.9022,1287.9468,51.5179,17.9028,17.9073,-9.9773,17.9118,-9.9486,17.9163,-9.9200,17.9163,1287.9468,51.5179,17.1586,17.1731,-15.8873,17.1874,-15.7842,17.2016,-15.6820,17.2016,375.8640,7.5173,5.3040,69.6472,3.5360,0.0000,49.4037,119.0509,-104867.3000,-135606.6601,-136975.9061
5231.0000,17.1271,29.1402,2066.9000,76361.9000,-74295.0000,1.9798,469.7500,4.4000,1.0000,16969.3111,4.5000,1.0000,17439.0611,0.0000,0.0000,93331.2111,1597.1500,-91734.0611,22.0802,14.7829,9149.7000,0.0000,9149.7000,0.2372,2472.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2472.8919,0.0000,0.0000,0.0000,6676.8081,6676.8081,21.7237,33.7645,0.0000,12631.4000,-12631.4000,0.3275,0.0000,0.0000,0.0000,2577.8367,4.9000,1.0000,2577.8367,0.0000,0.0000,15209.2367,0.0000,-15209.2367,22.5449,15.2476,305.3000,0.0000,305.3000,0.0079,82.5135,3.7000,1.0000,0.0000,0.0000,0.0000,82.5135,0.0000,0.0000,0.0000,222.7865,222.7865,22.5311,34.5720,0.0000,21896.6000,-21896.6000,0.5677,0.0000,0.0000,0.0000,4468.6939,4.9000,1.0000,4468.6939,0.0000,0.0000,26365.2939,0.0000,-26365.2939,23.9547,16.6574,3125.9000,0.0000,3125.9000,0.0810,844.8378,3.7000,1.0000,0.0000,0.0000,0.0000,844.8378,0.0000,0.0000,0.0000,2281.0622,2281.0622,23.8129,18.6155,21.2142,-6.4173,-96260.0917,4.8018,538.3717,5.3837,4.8018,0.0000,4.0252,18.6337,17.8250,18.2294,-1.8721,-14976.8084,4.8018,1127.0055,11.2701,4.8018,0.0000,14.1535,17.8399,17.0789,17.4594,-2.0132,-14092.6513,4.8018,1326.3208,13.2632,4.8018,0.0000,18.4785,21.7197,21.7211,-0.7190,21.7224,-0.6987,21.7237,-0.6784,21.7237,1082.0058,43.2802,22.5329,22.5323,0.7502,22.5317,0.7509,22.5311,0.7516,22.5311,1082.0058,43.2802,23.8315,23.8252,7.0784,23.8190,7.0384,23.8129,7.0000,23.8129,316.1871,6.3237,18.6155,18.6216,-11.1322,18.6277,-11.0870,18.6337,-11.0420,18.6337,1082.0058,43.2802,17.8250,17.8300,-10.3177,17.8349,-10.2870,17.8399,-10.2564,17.8399,1082.0058,43.2802,17.0789,17.0951,-16.4259,17.1112,-16.3100,17.1271,-16.1952,17.1271,316.1871,6.3237,4.8018,52.9849,3.2012,0.0000,36.6571,89.6420,-96242.1000,-124127.9350,-125329.5514
5232.0000,17.0598,28.5937,5466.8000,61375.8000,-55909.0000,1.5913,1242.4545,4.4000,1.0000,13639.0667,4.5000,1.0000,14881.5212,0.0000,0.0000,75014.8667,4224.3455,-70790.5212,21.4994,14.2021,9188.3000,0.0000,9188.3000,0.2382,2483.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2483.3243,0.0000,0.0000,0.0000,6704.9757,6704.9757,21.0979,33.1387,0.0000,17056.0000,-17056.0000,0.4422,0.0000,0.0000,0.0000,3480.8163,4.9000,1.0000,3480.8163,0.0000,0.0000,20536.8163,0.0000,-20536.8163,22.3858,15.0885,338.8000,0.0000,338.8000,0.0088,91.5676,3.7000,1.0000,0.0000,0.0000,0.0000,91.5676,0.0000,0.0000,0.0000,247.2324,247.2324,22.3732,34.4141,0.0000,17314.8000,-17314.8000,0.4489,0.0000,0.0000,0.0000,3533.6327,4.9000,1.0000,3533.6327,0.0000,0.0000,20848.4327,0.0000,-20848.4327,23.6807,16.3834,1027.4000,0.0000,1027.4000,0.0266,277.6757,3.7000,1.0000,0.0000,0.0000,0.0000,277.6757,0.0000,0.0000,0.0000,749.7243,749.7243,23.6293,18.4161,21.0227,-5.5417,-83124.7943,4.1341,466.7177,4.6672,4.1341,0.0000,2.5686,18.4380,17.7330,18.0855,-1.4051,-11240.6875,4.1341,975.5881,9.7559,4.1341,0.0000,9.0320,17.7512,17.0027,17.3769,-1.7050,-11935.2454,4.1341,1145.5000,11.4550,4.1341,0.0000,11.7920,21.0789,21.0853,-6.5092,21.0916,-6.4422,21.0979,-6.3758,21.0979,832.8938,33.3158,22.3703,22.3713,-0.4595,22.3723,-0.4419,22.3732,-0.4245,22.3732,832.8938,33.3158,23.6337,23.6324,5.1986,23.6309,5.2239,23.6293,5.2475,23.6293,243.8969,4.8779,18.4161,18.4234,-12.2097,18.4307,-12.1568,18.4380,-12.1041,18.4380,832.8938,33.3158,17.7330,17.7391,-10.8492,17.7452,-10.8093,17.7512,-10.7697,17.7512,832.8938,33.3158,17.0027,17.0219,-16.9221,17.0410,-16.7783,17.0598,-16.6365,17.0598,243.8969,4.8779,4.1341,35.1292,2.7561,0.0000,23.3926,58.5218,-79725.3000,-104473.8378,-106300.7272
5233.0000,17.0006,28.9328,2304.4000,61390.5000,-59086.1000,1.5917,523.7273,4.4000,1.0000,13642.3333,4.5000,1.0000,14166.0606,0.0000,0.0000,75032.8333,1780.6727,-73252.1606,21.9374,14.6401,9149.7000,0.0000,9149.7000,0.2372,2472.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2472.8919,0.0000,0.0000,0.0000,6676.8081,6676.8081,21.4836,33.5244,0.0000,13499.4000,-13499.4000,0.3500,0.0000,0.0000,0.0000,2754.9796,4.9000,1.0000,2754.9796,0.0000,0.0000,16254.3796,0.0000,-16254.3796,22.5790,15.2817,335.5000,0.0000,335.5000,0.0087,90.6757,3.7000,1.0000,0.0000,0.0000,0.0000,90.6757,0.0000,0.0000,0.0000,244.8243,244.8243,22.5564,34.5972,0.0000,13916.4000,-13916.4000,0.3608,0.0000,0.0000,0.0000,2840.0816,4.9000,1.0000,2840.0816,0.0000,0.0000,16756.4816,0.0000,-16756.4816,23.6857,16.3884,627.6000,0.0000,627.6000,0.0163,169.6216,3.7000,1.0000,0.0000,0.0000,0.0000,169.6216,0.0000,0.0000,0.0000,457.9784,457.9784,23.6335,18.1880,20.9107,-5.3866,-80799.5533,3.8470,436.0688,4.3607,3.8470,0.0000,2.0698,18.2142,17.6912,17.9527,-0.9701,-7760.7088,3.8470,912.4272,9.1243,3.8470,0.0000,7.2780,17.7100,16.9387,17.3244,-1.6350,-11444.9642,3.8470,1068.1042,10.6810,3.8470,0.0000,9.5020,21.4874,21.4861,-1.2118,21.4848,-1.2299,21.4836,-1.2475,21.4836,734.6445,29.3858,22.5625,22.5605,1.9952,22.5584,1.9807,22.5564,1.9664,22.5564,734.6445,29.3858,23.6548,23.6475,6.1412,23.6404,6.0897,23.6335,6.0405,23.6335,215.3473,4.3069,18.1880,18.1968,-13.6197,18.2055,-13.5565,18.2142,-13.4936,18.2142,734.6445,29.3858,17.6912,17.6975,-10.8815,17.7038,-10.8425,17.7100,-10.8036,17.7100,734.6445,29.3858,16.9387,16.9595,-17.2805,16.9802,-17.1289,17.0006,-16.9789,17.0006,215.3473,4.3069,3.8470,28.8395,2.5647,0.0000,18.8498,47.6893,-76389.1000,-98883.4110,-100005.2262
5234.0000,16.9544,28.7814,2807.2000,54885.8000,-52078.6000,1.4230,638.0000,4.4000,1.0000,12196.8444,4.5000,1.0000,12834.8444,0.0000,0.0000,67082.6444,2169.2000,-64913.4444,21.8404,14.5431,9146.5000,0.0000,9146.5000,0.2371,2472.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2472.0270,0.0000,0.0000,0.0000,6674.4730,6674.4730,21.3453,33.3861,0.0000,12044.5000,-12044.5000,0.3123,0.0000,0.0000,0.0000,2458.0612,4.9000,1.0000,2458.0612,0.0000,0.0000,14502.5612,0.0000,-14502.5612,22.4369,15.1396,330.7000,0.0000,330.7000,0.0086,89.3784,3.7000,1.0000,0.0000,0.0000,0.0000,89.3784,0.0000,0.0000,0.0000,241.3216,241.3216,22.4198,34.4606,0.0000,11835.9000,-11835.9000,0.3069,0.0000,0.0000,0.0000,2415.4898,4.9000,1.0000,2415.4898,0.0000,0.0000,14251.3898,0.0000,-14251.3898,23.4925,16.1952,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,23.4707,18.0568,20.7638,-4.7951,-71927.0699,3.4446,392.5361,3.9254,3.4446,0.0000,1.4858,18.0853,17.6216,17.8534,-0.7701,-6161.0590,3.4446,820.0694,8.2007,3.4446,0.0000,5.2245,17.6438,16.8854,17.2646,-1.4394,-10076.0159,3.4446,958.5712,9.5857,3.4446,0.0000,6.8211,21.3380,21.3405,-2.6304,21.3429,-2.6039,21.3453,-2.5777,21.3453,606.0886,24.2435,22.4187,22.4191,0.6585,22.4195,0.6718,22.4198,0.6849,22.4198,606.0886,24.2435,23.4745,23.4734,4.4057,23.4721,4.4357,23.4707,4.4631,23.4707,177.9500,3.5590,18.0568,18.0664,-14.0311,18.0758,-13.9654,18.0853,-13.9001,18.0853,606.0886,24.2435,17.6216,17.6290,-11.2565,17.6364,-11.2086,17.6438,-11.1609,17.6438,606.0886,24.2435,16.8854,16.9087,-17.5236,16.9317,-17.3525,16.9544,-17.1838,16.9544,177.9500,3.5590,3.4446,21.3109,2.2964,0.0000,13.5314,34.8423,-66153.9000,-86512.3225,-88164.1449
5235.0000,16.9144,28.5978,3461.2000,49641.3000,-46180.1000,1.2870,786.6364,4.4000,1.0000,11031.4000,4.5000,1.0000,11818.0364,0.0000,0.0000,60672.7000,2674.5636,-57998.1364,21.9216,14.6243,9181.8000,0.0000,9181.8000,0.2381,2481.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2481.5676,0.0000,0.0000,0.0000,6700.2324,6700.2324,21.3478,33.3886,0.0000,8570.8000,-8570.8000,0.2222,0.0000,0.0000,0.0000,1749.1429,4.9000,1.0000,1749.1429,0.0000,0.0000,10319.9429,0.0000,-10319.9429,22.2387,14.9414,342.3000,0.0000,342.3000,0.0089,92.5135,3.7000,1.0000,0.0000,0.0000,0.0000,92.5135,0.0000,0.0000,0.0000,249.7865,249.7865,22.2230,34.2638,0.0000,9156.2000,-9156.2000,0.2374,0.0000,0.0000,0.0000,1868.6122,4.9000,1.0000,1868.6122,0.0000,0.0000,11024.8122,0.0000,-11024.8122,23.1748,15.8775,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,23.1748,17.9940,20.5844,-4.0007,-60009.7926,3.0031,344.4669,3.4447,3.0031,0.0000,0.9847,18.0250,17.5387,17.7818,-0.7041,-5633.0382,3.0031,716.9238,7.1692,3.0031,0.0000,3.4623,17.5655,16.8347,17.2001,-1.2091,-8464.0425,3.0031,837.7988,8.3780,3.0031,0.0000,4.5203,21.3431,21.3447,-2.2032,21.3462,-2.1887,21.3478,-2.1742,21.3478,477.6385,19.1055,22.2171,22.2191,-0.9584,22.2211,-0.9316,22.2230,-0.9051,22.2230,477.6385,19.1055,23.1541,23.1614,1.2491,23.1683,1.3704,23.1748,1.4871,23.1748,140.5263,2.8105,17.9940,18.0044,-13.8896,18.0147,-13.8196,18.0250,-13.7500,18.0250,477.6385,19.1055,17.5387,17.5477,-11.7483,17.5566,-11.6885,17.5655,-11.6291,17.5655,477.6385,19.1055,16.8347,16.8617,-17.7538,16.8882,-17.5503,16.9144,-17.3505,16.9144,140.5263,2.8105,3.0031,14.6482,2.0021,0.0000,8.9673,23.6155,-54055.1000,-72153.5942,-74106.8733
5236.0000,16.8951,28.7436,3130.9000,64742.1000,-61611.2000,1.6786,711.5682,4.4000,1.0000,14387.1333,4.5000,1.0000,15098.7015,0.0000,0.0000,79129.2333,2419.3318,-76709.9015,22.4092,15.1119,9154.0000,0.0000,9154.0000,0.2373,2474.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2474.0541,0.0000,0.0000,0.0000,6679.9459,6679.9459,21.9131,33.9539,0.0000,9861.2000,-9861.2000,0.2557,0.0000,0.0000,0.0000,2012.4898,4.9000,1.0000,2012.4898,0.0000,0.0000,11873.6898,0.0000,-11873.6898,22.7666,15.4693,333.4000,0.0000,333.4000,0.0086,90.1081,3.7000,1.0000,0.0000,0.0000,0.0000,90.1081,0.0000,0.0000,0.0000,243.2919,243.2919,22.7322,34.7730,0.0000,8025.3000,-8025.3000,0.2081,0.0000,0.0000,0.0000,1637.8163,4.9000,1.0000,1637.8163,0.0000,0.0000,9663.1163,0.0000,-9663.1163,23.4268,16.1295,627.6000,0.0000,627.6000,0.0163,169.6216,3.7000,1.0000,0.0000,0.0000,0.0000,169.6216,0.0000,0.0000,0.0000,457.9784,457.9784,23.3608,17.8977,20.6292,-5.0666,-75999.5517,3.6068,413.0399,4.1304,3.6068,0.0000,1.7059,17.9248,17.5301,17.7274,-0.6864,-5491.0491,3.6068,862.8323,8.6283,3.6068,0.0000,5.9982,17.5509,16.8319,17.1914,-1.4289,-10002.5210,3.6068,1006.5566,10.0656,3.6068,0.0000,7.8311,21.9290,21.9236,3.8115,21.9183,3.7577,21.9131,3.7046,21.9131,656.6237,26.2649,22.7491,22.7434,4.8368,22.7377,4.7846,22.7322,4.7332,22.7322,656.6237,26.2649,23.3939,23.3823,5.0823,23.3712,4.9608,23.3608,4.8472,23.3608,192.6569,3.8531,17.8977,17.9068,-14.2470,17.9158,-14.1942,17.9248,-14.1414,17.9248,656.6237,26.2649,17.5301,17.5370,-11.4990,17.5439,-11.4634,17.5509,-11.4278,17.5509,656.6237,26.2649,16.8319,16.8529,-17.4830,16.8740,-17.3622,16.8951,-17.2402,16.8951,192.6569,3.8531,3.6068,24.1720,2.4046,0.0000,15.5352,39.7072,-69382.7000,-90865.4914,-91493.1217
