Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5237.0000,16.9105,29.1231,93.1000,75075.1000,-74982.0000,1.9465,21.1591,4.4000,1.0000,16683.3556,4.5000,1.0000,16704.5146,0.0000,0.0000,91758.4556,71.9409,-91686.5146,22.5420,15.2447,9146.8000,0.0000,9146.8000,0.2371,2472.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2472.1081,0.0000,0.0000,0.0000,6674.6919,6674.6919,22.1214,34.1622,0.0000,12940.5000,-12940.5000,0.3355,0.0000,0.0000,0.0000,2640.9184,4.9000,1.0000,2640.9184,0.0000,0.0000,15581.4184,0.0000,-15581.4184,23.0784,15.7811,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,23.0440,35.0848,0.0000,8032.0000,-8032.0000,0.2082,0.0000,0.0000,0.0000,1639.1837,4.9000,1.0000,1639.1837,0.0000,0.0000,9671.1837,0.0000,-9671.1837,23.6380,16.3407,2925.2000,0.0000,2925.2000,0.0758,790.5946,3.7000,1.0000,0.0000,0.0000,0.0000,790.5946,0.0000,0.0000,0.0000,2134.6054,2134.6054,23.4797,17.9602,20.7199,-5.9909,-89862.8009,4.2211,481.7983,4.8180,4.2211,0.0000,2.7343,17.9794,17.4745,17.7269,-1.0276,-8220.7801,4.2211,1009.8079,10.0981,4.2211,0.0000,9.6146,17.4933,16.8600,17.1767,-1.4729,-10310.1841,4.2211,1178.6569,11.7866,4.2211,0.0000,12.5527,22.1320,22.1285,5.1058,22.1249,5.0807,22.1214,5.0555,22.1214,863.7470,34.5499,23.0596,23.0544,7.4270,23.0492,7.3898,23.0440,7.3528,23.0440,863.7470,34.5499,23.5069,23.4978,6.6137,23.4887,6.5459,23.4797,6.4777,23.4797,252.8574,5.0571,17.9602,17.9666,-13.0618,17.9730,-13.0355,17.9794,-13.0091,17.9794,863.7470,34.5499,17.4745,17.4808,-11.8102,17.4870,-11.7803,17.4933,-11.7505,17.4933,863.7470,34.5499,16.8600,16.8768,-16.9234,16.8936,-16.8515,16.9105,-16.7785,16.9105,252.8574,5.0571,4.2211,37.1954,2.8141,0.0000,24.9017,62.0971,-83462.6000,-107823.4059,-108393.7651
5238.0000,17.0019,29.1754,1000.2000,158527.4000,-157527.2000,4.1101,227.3182,4.4000,1.0000,35228.3111,4.5000,1.0000,35455.6293,0.0000,0.0000,193755.7111,772.8818,-192982.8293,23.8430,16.5457,9177.4000,0.0000,9177.4000,0.2379,2480.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2480.3784,0.0000,0.0000,0.0000,6697.0216,6697.0216,23.5772,35.6180,0.0000,887.2000,-887.2000,0.0230,0.0000,0.0000,0.0000,181.0612,4.9000,1.0000,181.0612,0.0000,0.0000,1068.2612,0.0000,-1068.2612,23.6151,16.3178,389.7000,0.0000,389.7000,0.0101,105.3243,3.7000,1.0000,0.0000,0.0000,0.0000,105.3243,0.0000,0.0000,0.0000,284.3757,284.3757,23.5899,35.6307,0.0000,9463.7000,-9463.7000,0.2454,0.0000,0.0000,0.0000,1931.3673,4.9000,1.0000,1931.3673,0.0000,0.0000,11395.0673,0.0000,-11395.0673,23.9939,16.6966,9618.2000,0.0000,9618.2000,0.2494,2599.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2599.5135,0.0000,0.0000,0.0000,7018.6865,7018.6865,23.7199,18.6345,21.1772,-9.5637,-143456.0321,7.3138,821.1103,8.2111,7.3138,0.0000,14.2234,18.6347,17.5120,18.0734,-3.9590,-31671.7649,7.3138,1726.7641,17.2676,7.3138,0.0000,50.0131,17.5216,16.9783,17.2500,-2.1898,-15328.7398,7.3138,2036.4802,20.3648,7.3138,0.0000,65.2962,23.6056,23.5961,19.0515,23.5866,18.9699,23.5772,18.8886,23.5772,2265.7197,90.6288,23.6050,23.6000,12.1883,23.5949,12.1569,23.5899,12.1255,23.5899,2265.7197,90.6288,23.7451,23.7366,9.4693,23.7283,9.4170,23.7199,9.3646,23.7199,658.4875,13.1697,18.6345,18.6346,-6.1142,18.6346,-6.1475,18.6347,-6.1805,18.6347,2265.7197,90.6288,17.5120,17.5152,-11.1856,17.5184,-11.1854,17.5216,-11.1851,17.5216,2265.7197,90.6288,16.9783,16.9860,-15.4183,16.9939,-15.4465,17.0019,-15.4725,17.0019,658.4875,13.1697,7.3138,168.8074,4.8759,0.0000,129.5327,298.3401,-148692.8000,-191446.0741,-190456.5368
5239.0000,17.1523,29.3746,0.0000,221111.0000,-221111.0000,5.7327,0.0000,0.0000,0.0000,49135.7778,4.5000,1.0000,49135.7778,0.0000,0.0000,270246.7778,0.0000,-270246.7778,23.9584,16.6611,15509.8000,0.0000,15509.8000,0.4021,4191.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4191.8378,0.0000,0.0000,0.0000,11317.9622,11317.9622,23.6622,35.7030,0.0000,3669.3000,-3669.3000,0.0951,0.0000,0.0000,0.0000,748.8367,4.9000,1.0000,748.8367,0.0000,0.0000,4418.1367,0.0000,-4418.1367,23.7734,16.4761,716.8000,0.0000,716.8000,0.0186,193.7297,3.7000,1.0000,0.0000,0.0000,0.0000,193.7297,0.0000,0.0000,0.0000,523.0703,523.0703,23.7514,35.7923,0.0000,13487.2000,-13487.2000,0.3497,0.0000,0.0000,0.0000,2752.4898,4.9000,1.0000,2752.4898,0.0000,0.0000,16239.6898,0.0000,-16239.6898,24.1604,16.8631,10217.6000,0.0000,10217.6000,0.2649,2761.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2761.5135,0.0000,0.0000,0.0000,7456.0865,7456.0865,23.9520,19.3345,21.6433,-12.2231,-183345.8755,10.2947,1136.5994,11.3660,10.2947,0.0000,39.6652,19.3306,17.8491,18.5899,-7.3534,-58826.9137,10.2947,2383.5828,23.8358,10.2947,0.0000,139.4727,17.8521,17.1391,17.4956,-4.0446,-28312.4749,10.2947,2839.5899,28.3959,10.2947,0.0000,182.0929,23.6734,23.6696,17.1250,23.6659,17.1113,23.6622,17.0974,23.6622,4145.9980,165.8399,23.7603,23.7573,12.5907,23.7544,12.5821,23.7514,12.5735,23.7514,4145.9980,165.8399,23.9727,23.9658,11.8235,23.9589,11.7926,23.9520,11.7615,23.9520,1200.0348,24.0007,19.3345,19.3332,0.0076,19.3319,-0.0280,19.3306,-0.0634,19.3306,4145.9980,165.8399,17.8491,17.8501,-7.7324,17.8511,-7.7491,17.8521,-7.7657,17.8521,4145.9980,165.8399,17.1391,17.1434,-13.6037,17.1479,-13.6520,17.1523,-13.6995,17.1523,1200.0348,24.0007,10.2947,434.4361,6.8631,0.0000,361.2307,795.6668,-211823.3000,-271607.4854,-270485.2641
5240.0000,17.4534,29.6756,0.0000,252795.7000,-252795.7000,6.5542,0.0000,0.0000,0.0000,56176.8222,4.5000,1.0000,56176.8222,0.0000,0.0000,308972.5222,0.0000,-308972.5222,23.4178,16.1206,18896.7000,0.0000,18896.7000,0.4899,5107.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5107.2162,0.0000,0.0000,0.0000,13789.4838,13789.4838,23.1488,35.1896,0.0000,46462.7000,-46462.7000,1.2046,0.0000,0.0000,0.0000,9482.1837,4.9000,1.0000,9482.1837,0.0000,0.0000,55944.8837,0.0000,-55944.8837,24.2287,16.9314,1150.2000,0.0000,1150.2000,0.0298,310.8649,3.7000,1.0000,0.0000,0.0000,0.0000,310.8649,0.0000,0.0000,0.0000,839.3351,839.3351,24.2028,36.2436,0.0000,16225.8000,-16225.8000,0.4207,0.0000,0.0000,0.0000,3311.3878,4.9000,1.0000,3311.3878,0.0000,0.0000,19537.1878,0.0000,-19537.1878,24.5799,17.2826,9818.0000,0.0000,9818.0000,0.2545,2653.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2653.5135,0.0000,0.0000,0.0000,7164.4865,7164.4865,24.4164,19.9878,22.2021,-15.2940,-229410.3676,13.4307,1453.6483,14.5365,13.4307,0.0000,88.0775,19.9825,18.3526,19.1676,-10.5545,-84435.8061,13.4307,3060.8594,30.6086,13.4307,0.0000,309.7025,18.3520,17.4494,17.9007,-6.6794,-46756.0022,13.4307,3707.3192,37.0732,13.4307,0.0000,404.3417,23.1517,23.1507,10.5734,23.1497,10.5838,23.1488,10.5941,23.1488,6648.1588,265.9264,24.2125,24.2093,16.2495,24.2060,16.2359,24.2028,16.2224,24.2028,6648.1588,265.9264,24.4416,24.4332,16.8761,24.4247,16.8259,24.4164,16.7757,24.4164,1918.5019,38.3700,19.9878,19.9860,5.0745,19.9843,5.0419,19.9825,5.0095,19.9825,6648.1588,265.9264,18.3526,18.3524,-3.1721,18.3522,-3.1950,18.3520,-3.2178,18.3520,6648.1588,265.9264,17.4494,17.4507,-10.2019,17.4520,-10.2703,17.4534,-10.3379,17.4534,1918.5019,38.3700,13.4307,908.2844,8.9538,0.0000,802.1217,1710.4061,-285619.3000,-362661.2882,-360602.1759
5241.0000,17.7897,30.0120,0.0000,271762.7000,-271762.7000,7.0460,0.0000,0.0000,0.0000,60391.7111,4.5000,1.0000,60391.7111,0.0000,0.0000,332154.4111,0.0000,-332154.4111,23.3389,16.0416,21487.2000,0.0000,21487.2000,0.5571,5807.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5807.3514,0.0000,0.0000,0.0000,15679.8486,15679.8486,23.0731,35.1139,0.0000,77082.1000,-77082.1000,1.9985,0.0000,0.0000,0.0000,15731.0408,4.9000,1.0000,15731.0408,0.0000,0.0000,92813.1408,0.0000,-92813.1408,24.6237,17.3264,1242.3000,0.0000,1242.3000,0.0322,335.7568,3.7000,1.0000,0.0000,0.0000,0.0000,335.7568,0.0000,0.0000,0.0000,906.5432,906.5432,24.5991,36.6399,0.0000,18854.9000,-18854.9000,0.4888,0.0000,0.0000,0.0000,3847.9388,4.9000,1.0000,3847.9388,0.0000,0.0000,22702.8388,0.0000,-22702.8388,24.9784,17.6811,8619.3000,0.0000,8619.3000,0.2235,2329.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2329.5405,0.0000,0.0000,0.0000,6289.7595,6289.7595,24.8487,20.5084,22.6786,-17.3197,-259796.2354,15.5191,1651.6887,16.5169,15.5191,0.0000,135.8836,20.5030,18.8119,19.6574,-12.6527,-101221.4697,15.5191,3603.8528,36.0385,15.5191,0.0000,477.8007,18.8100,17.7896,18.2998,-8.7258,-61080.4272,15.5191,4674.6704,46.7467,15.5191,0.0000,623.8074,23.0769,23.0756,9.7947,23.0744,9.7970,23.0731,9.7993,23.0731,8599.8695,343.9948,24.6085,24.6054,18.9835,24.6023,18.9714,24.5991,18.9592,24.5991,8599.8695,343.9948,24.8733,24.8651,20.8672,24.8569,20.8230,24.8487,20.7788,24.8487,2477.8129,49.5563,20.5084,20.5066,8.5304,20.5048,8.5020,20.5030,8.4737,20.5030,8599.8695,343.9948,18.8119,18.8113,0.4183,18.8107,0.3962,18.8100,0.3741,18.8100,8599.8695,343.9948,17.7896,17.7896,-6.8609,17.7897,-6.9289,17.7897,-6.9965,17.7897,2477.8129,49.5563,15.5191,1357.1961,10.3461,0.0000,1237.4917,2594.6879,-336350.9000,-424794.2394,-422098.1323
5242.0000,18.0925,30.3148,0.0000,283525.8000,-283525.8000,7.3509,0.0000,0.0000,0.0000,63005.7333,4.5000,1.0000,63005.7333,0.0000,0.0000,346531.5333,0.0000,-346531.5333,23.4215,16.1242,25359.2000,0.0000,25359.2000,0.6575,6853.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6853.8378,0.0000,0.0000,0.0000,18505.3622,18505.3622,23.1328,35.1736,0.0000,93634.8000,-93634.8000,2.4277,0.0000,0.0000,0.0000,19109.1429,4.9000,1.0000,19109.1429,0.0000,0.0000,112743.9429,0.0000,-112743.9429,24.8666,17.5693,1269.4000,0.0000,1269.4000,0.0329,343.0811,3.7000,1.0000,0.0000,0.0000,0.0000,343.0811,0.0000,0.0000,0.0000,926.3189,926.3189,24.8438,36.8846,0.0000,21908.1000,-21908.1000,0.5680,0.0000,0.0000,0.0000,4471.0408,4.9000,1.0000,4471.0408,0.0000,0.0000,26379.1408,0.0000,-26379.1408,25.2494,17.9521,7820.1000,0.0000,7820.1000,0.2028,2113.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2113.5405,0.0000,0.0000,0.0000,5706.5595,5706.5595,25.1397,20.9078,23.0237,-18.3458,-275186.4692,16.8596,1772.7961,17.7280,16.8596,0.0000,174.2246,20.9023,19.1845,20.0434,-13.9632,-111705.6376,16.8596,4261.7879,42.6179,16.8596,0.0000,612.6174,19.1821,18.0939,18.6380,-10.1092,-70764.5574,16.8596,6197.8116,61.9781,16.8596,0.0000,799.8215,23.1369,23.1356,10.3016,23.1342,10.3011,23.1328,10.3007,23.1328,9969.5844,398.7834,24.8523,24.8495,20.1118,24.8466,20.1024,24.8438,20.0929,24.8438,9969.5844,398.7834,25.1617,25.1543,22.8632,25.1470,22.8311,25.1397,22.7989,25.1397,2869.9108,57.3982,20.9078,20.9060,10.7670,20.9041,10.7418,20.9023,10.7167,20.9023,9969.5844,398.7834,19.1845,19.1837,2.9200,19.1829,2.8996,19.1821,2.8793,19.1821,9969.5844,398.7834,18.0939,18.0934,-4.2494,18.0930,-4.3115,18.0925,-4.3731,18.0925,2869.9108,57.3982,16.8596,1708.9584,11.2397,0.0000,1586.6636,3295.6220,-364620.0000,-460516.3765,-457656.6642
5243.0000,18.3922,30.6144,0.0000,304447.4000,-304447.4000,7.8934,0.0000,0.0000,0.0000,67654.9778,4.5000,1.0000,67654.9778,0.0000,0.0000,372102.3778,0.0000,-372102.3778,23.6804,16.3831,26642.4000,0.0000,26642.4000,0.6908,7200.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7200.6486,0.0000,0.0000,0.0000,19441.7514,19441.7514,23.3987,35.4396,0.0000,105361.4000,-105361.4000,2.7317,0.0000,0.0000,0.0000,21502.3265,4.9000,1.0000,21502.3265,0.0000,0.0000,126863.7265,0.0000,-126863.7265,25.2017,17.9044,1488.3000,0.0000,1488.3000,0.0386,402.2432,3.7000,1.0000,0.0000,0.0000,0.0000,402.2432,0.0000,0.0000,0.0000,1086.0568,1086.0568,25.1773,37.2181,0.0000,24837.1000,-24837.1000,0.6439,0.0000,0.0000,0.0000,5068.7959,4.9000,1.0000,5068.7959,0.0000,0.0000,29905.8959,0.0000,-29905.8959,25.6023,18.3050,6321.7000,0.0000,6321.7000,0.1639,1708.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1708.5676,0.0000,0.0000,0.0000,4613.1324,4613.1324,25.5130,21.2805,23.3967,-19.8544,-297816.6343,18.2434,1893.5472,18.9355,18.2434,0.0000,220.7403,21.2748,19.5368,20.4058,-15.2862,-122289.7592,18.2434,5691.4228,56.9142,18.2434,0.0000,776.1780,19.5339,18.3952,18.9645,-11.4466,-80125.8617,18.2434,8755.9840,87.5598,18.2434,0.0000,1013.3631,23.4041,23.4023,12.7053,23.4005,12.7003,23.3987,12.6952,23.3987,11477.7240,459.1090,25.1863,25.1833,22.2858,25.1803,22.2747,25.1773,22.2635,25.1773,11477.7240,459.1090,25.5367,25.5288,25.9925,25.5209,25.9526,25.5130,25.9129,25.5130,3301.2970,66.0259,21.2805,21.2786,12.8530,21.2767,12.8293,21.2748,12.8058,21.2748,11477.7240,459.1090,19.5368,19.5358,5.1881,19.5349,5.1685,19.5339,5.1488,19.5339,11477.7240,459.1090,18.3952,18.3942,-1.7937,18.3932,-1.8535,18.3922,-1.9129,18.3922,3301.2970,66.0259,18.2434,2128.6044,12.1622,0.0000,2010.2813,4138.8857,-400193.5000,-503731.0597,-500232.2552
5244.0000,18.6217,30.8439,0.0000,319929.6000,-319929.6000,8.2948,0.0000,0.0000,0.0000,71095.4667,4.5000,1.0000,71095.4667,0.0000,0.0000,391025.0667,0.0000,-391025.0667,24.0020,16.7047,23101.4000,0.0000,23101.4000,0.5989,6243.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6243.6216,0.0000,0.0000,0.0000,16857.7784,16857.7784,23.7635,35.8043,0.0000,106053.5000,-106053.5000,2.7496,0.0000,0.0000,0.0000,21643.5714,4.9000,1.0000,21643.5714,0.0000,0.0000,127697.0714,0.0000,-127697.0714,25.5205,18.2232,1759.9000,0.0000,1759.9000,0.0456,475.6486,3.7000,1.0000,0.0000,0.0000,0.0000,475.6486,0.0000,0.0000,0.0000,1284.2514,1284.2514,25.4936,37.5344,0.0000,28148.7000,-28148.7000,0.7298,0.0000,0.0000,0.0000,5744.6327,4.9000,1.0000,5744.6327,0.0000,0.0000,33893.3327,0.0000,-33893.3327,25.9599,18.6626,5522.5000,0.0000,5522.5000,0.1432,1492.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1492.5676,0.0000,0.0000,0.0000,4029.9324,4029.9324,25.8796,21.5586,23.7191,-20.9358,-314036.3974,18.8430,1934.0781,19.3408,18.8430,0.0000,243.2278,21.5530,19.7974,20.6752,-15.9486,-127588.8260,18.8430,6647.3471,66.4735,18.8430,0.0000,855.2499,19.7944,18.6246,19.2095,-12.1452,-85016.7355,18.8430,9931.6175,99.3162,18.8430,0.0000,1116.5979,23.7700,23.7678,15.7146,23.7657,15.7059,23.7635,15.6972,23.7635,12160.6052,486.4242,25.5029,25.4998,24.1897,25.4967,24.1776,25.4936,24.1656,25.4936,12160.6052,486.4242,25.9045,25.8962,28.8513,25.8879,28.8084,25.8796,28.7654,25.8796,3496.5242,69.9305,21.5586,21.5567,14.0576,21.5549,14.0360,21.5530,14.0145,21.5530,12160.6052,486.4242,19.7974,19.7964,6.5172,19.7954,6.4993,19.7944,6.4814,19.7944,12160.6052,486.4242,18.6246,18.6236,-0.2990,18.6226,-0.3514,18.6217,-0.4036,18.6217,3496.5242,69.9305,18.8430,2329.2106,12.5620,0.0000,2215.0756,4544.2861,-423748.0000,-530443.5086,-526641.9589
5245.0000,18.9097,31.1319,0.0000,335577.3000,-335577.3000,8.7005,0.0000,0.0000,0.0000,74572.7333,4.5000,1.0000,74572.7333,0.0000,0.0000,410150.0333,0.0000,-410150.0333,24.1535,16.8562,26641.3000,0.0000,26641.3000,0.6907,7200.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7200.3514,0.0000,0.0000,0.0000,19440.9486,19440.9486,23.8994,35.9402,0.0000,121216.0000,-121216.0000,3.1428,0.0000,0.0000,0.0000,24737.9592,4.9000,1.0000,24737.9592,0.0000,0.0000,145953.9592,0.0000,-145953.9592,25.7654,18.4681,1683.2000,0.0000,1683.2000,0.0436,454.9189,3.7000,1.0000,0.0000,0.0000,0.0000,454.9189,0.0000,0.0000,0.0000,1228.2811,1228.2811,25.7409,37.7817,0.0000,31400.1000,-31400.1000,0.8141,0.0000,0.0000,0.0000,6408.1837,4.9000,1.0000,6408.1837,0.0000,0.0000,37808.2837,0.0000,-37808.2837,26.2243,18.9270,4923.1000,0.0000,4923.1000,0.1276,1330.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1330.5676,0.0000,0.0000,0.0000,3592.5324,3592.5324,26.1554,21.9202,24.0378,-22.0843,-331265.0627,20.2790,2058.7669,20.5877,20.2790,0.0000,303.1835,21.9139,20.1298,21.0219,-17.4432,-139545.9971,20.2790,8884.4416,88.8444,20.2790,0.0000,1066.0689,20.1261,18.9146,19.5204,-13.5370,-94759.1112,20.2790,12114.8272,121.1483,20.2790,0.0000,1391.8391,23.9049,23.9031,16.1135,23.9013,16.1087,23.8994,16.1039,23.8994,13867.6604,554.7064,25.7497,25.7468,25.3754,25.7439,25.3653,25.7409,25.3551,25.7409,13867.6604,554.7064,26.1784,26.1707,30.4809,26.1631,30.4473,26.1554,30.4136,26.1554,3984.2993,79.6860,21.9202,21.9181,16.2391,21.9160,16.2172,21.9139,16.1953,21.9139,13867.6604,554.7064,20.1298,20.1286,8.6542,20.1274,8.6355,20.1261,8.6169,20.1261,13867.6604,554.7064,18.9146,18.9130,1.9857,18.9113,1.9303,18.9097,1.8751,18.9097,3984.2993,79.6860,20.2790,2858.1670,13.5193,0.0000,2761.0914,5619.2584,-454945.8000,-569650.5140,-565570.1710
5246.0000,19.1656,31.3878,0.0000,351911.3000,-351911.3000,9.1240,0.0000,0.0000,0.0000,78202.5111,4.5000,1.0000,78202.5111,0.0000,0.0000,430113.8111,0.0000,-430113.8111,24.4320,17.1347,25353.7000,0.0000,25353.7000,0.6573,6852.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6852.3514,0.0000,0.0000,0.0000,18501.3486,18501.3486,24.1991,36.2399,0.0000,127862.3000,-127862.3000,3.3151,0.0000,0.0000,0.0000,26094.3469,4.9000,1.0000,26094.3469,0.0000,0.0000,153956.6469,0.0000,-153956.6469,26.0842,18.7869,1139.5000,0.0000,1139.5000,0.0295,307.9730,3.7000,1.0000,0.0000,0.0000,0.0000,307.9730,0.0000,0.0000,0.0000,831.5270,831.5270,26.0647,38.1055,0.0000,33876.2000,-33876.2000,0.8783,0.0000,0.0000,0.0000,6913.5102,4.9000,1.0000,6913.5102,0.0000,0.0000,40789.7102,0.0000,-40789.7102,26.5642,19.2669,4323.7000,0.0000,4323.7000,0.1121,1168.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1168.5676,0.0000,0.0000,0.0000,3155.1324,3155.1324,26.5011,22.2232,24.3622,-23.2913,-349369.6203,21.1745,2140.5804,21.4058,21.1745,0.0000,345.1469,22.2170,20.4162,21.3166,-18.3841,-147072.6131,21.1745,10055.9614,100.5596,21.1745,0.0000,1213.6227,20.4123,19.1710,19.7916,-14.4825,-101377.3145,21.1745,13217.4322,132.1743,21.1745,0.0000,1584.4826,24.2055,24.2034,18.3367,24.2012,18.3287,24.1991,18.3207,24.1991,14982.7771,599.3111,26.0740,26.0709,27.4075,26.0678,27.3957,26.0647,27.3839,26.0647,14982.7771,599.3111,26.5255,26.5174,33.0963,26.5092,33.0563,26.5011,33.0163,26.5011,4302.7573,86.0551,22.2232,22.2212,17.7695,22.2191,17.7489,22.2170,17.7282,22.2170,14982.7771,599.3111,20.4162,20.4149,10.2457,20.4136,10.2279,20.4123,10.2101,20.4123,14982.7771,599.3111,19.1710,19.1691,3.7466,19.1673,3.6946,19.1656,3.6428,19.1656,4302.7573,86.0551,21.1745,3224.0665,14.1163,0.0000,3143.2522,6367.3187,-482832.9000,-602372.1601,-597819.5480
5247.0000,19.4269,31.6491,0.0000,367688.9000,-367688.9000,9.5330,0.0000,0.0000,0.0000,81708.6444,4.5000,1.0000,81708.6444,0.0000,0.0000,449397.5444,0.0000,-449397.5444,24.6816,17.3843,24068.2000,0.0000,24068.2000,0.6240,6504.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6504.9189,0.0000,0.0000,0.0000,17563.2811,17563.2811,24.4697,36.5105,0.0000,135822.4000,-135822.4000,3.5214,0.0000,0.0000,0.0000,27718.8571,4.9000,1.0000,27718.8571,0.0000,0.0000,163541.2571,0.0000,-163541.2571,26.3819,19.0846,1102.6000,0.0000,1102.6000,0.0286,298.0000,3.7000,1.0000,0.0000,0.0000,0.0000,298.0000,0.0000,0.0000,0.0000,804.6000,804.6000,26.3633,38.4041,0.0000,36545.7000,-36545.7000,0.9475,0.0000,0.0000,0.0000,7458.3061,4.9000,1.0000,7458.3061,0.0000,0.0000,44004.0061,0.0000,-44004.0061,26.8778,19.5805,4923.1000,0.0000,4923.1000,0.1276,1330.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1330.5676,0.0000,0.0000,0.0000,3592.5324,3592.5324,26.8116,22.5356,24.6736,-24.3800,-365699.6079,22.1733,2232.9394,22.3294,22.1733,0.0000,396.3323,22.5291,20.7081,21.6186,-19.4670,-155736.0804,22.1733,11122.6866,111.2269,22.1733,0.0000,1393.6033,20.7038,19.4332,20.0685,-15.5244,-108670.8461,22.1733,14399.7580,143.9976,22.1733,0.0000,1819.4618,24.4762,24.4741,20.0608,24.4719,20.0528,24.4697,20.0447,24.4697,16272.1214,650.8849,26.3725,26.3694,29.0882,26.3663,29.0767,26.3633,29.0651,26.3633,16272.1214,650.8849,26.8358,26.8277,35.1460,26.8197,35.1084,26.8116,35.0709,26.8116,4670.8148,93.4163,22.5356,22.5334,19.4450,22.5312,19.4246,22.5291,19.4043,22.5291,16272.1214,650.8849,20.7081,20.7067,11.9111,20.7053,11.8934,20.7038,11.8758,20.7038,16272.1214,650.8849,19.4332,19.4311,5.5715,19.4290,5.5201,19.4269,5.4689,19.4269,4670.8148,93.4163,22.1733,3666.3432,14.7822,0.0000,3609.3974,7275.7405,-509963.1000,-634982.3942,-630106.5344
5248.0000,19.6356,31.8578,0.0000,374293.8000,-374293.8000,9.7043,0.0000,0.0000,0.0000,83176.4000,4.5000,1.0000,83176.4000,0.0000,0.0000,457470.2000,0.0000,-457470.2000,24.8782,17.5809,20519.8000,0.0000,20519.8000,0.5320,5545.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5545.8919,0.0000,0.0000,0.0000,14973.9081,14973.9081,24.6999,36.7407,0.0000,141024.4000,-141024.4000,3.6563,0.0000,0.0000,0.0000,28780.4898,4.9000,1.0000,28780.4898,0.0000,0.0000,169804.8898,0.0000,-169804.8898,26.6459,19.3486,1406.4000,0.0000,1406.4000,0.0365,380.1081,3.7000,1.0000,0.0000,0.0000,0.0000,380.1081,0.0000,0.0000,0.0000,1026.2919,1026.2919,26.6248,38.6656,0.0000,38764.4000,-38764.4000,1.0050,0.0000,0.0000,0.0000,7911.1020,4.9000,1.0000,7911.1020,0.0000,0.0000,46675.5020,0.0000,-46675.5020,27.1597,19.8624,5722.3000,0.0000,5722.3000,0.1484,1546.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1546.5676,0.0000,0.0000,0.0000,4175.7324,4175.7324,27.0876,22.7775,24.9326,-25.0728,-376091.9862,22.6237,2271.6501,22.7165,22.6237,0.0000,420.9755,22.7711,20.9364,21.8537,-20.0116,-160092.8312,22.6237,11550.7462,115.5075,22.6237,0.0000,1480.2552,20.9321,19.6418,20.2870,-16.0849,-112594.5980,22.6237,14857.0511,148.5705,22.6237,0.0000,1932.5927,24.7066,24.7044,21.3342,24.7021,21.3259,24.6999,21.3177,24.6999,16869.0371,674.7615,26.6341,26.6310,30.3930,26.6279,30.3813,26.6248,30.3696,26.6248,16869.0371,674.7615,27.1118,27.1037,36.7832,27.0956,36.7459,27.0876,36.7086,27.0876,4841.1576,96.8232,22.7775,22.7754,20.4270,22.7732,20.4077,22.7711,20.3885,22.7711,16869.0371,674.7615,20.9364,20.9350,12.9323,20.9336,12.9155,20.9321,12.8988,20.9321,16869.0371,674.7615,19.6418,19.6397,6.7161,19.6376,6.6688,19.6356,6.6216,19.6356,4841.1576,96.8232,22.6237,3877.8748,15.0825,0.0000,3833.8234,7711.6982,-526434.1000,-653774.6594,-648779.4154
5249.0000,19.7664,31.9886,0.0000,384567.9000,-384567.9000,9.9706,0.0000,0.0000,0.0000,85459.5333,4.5000,1.0000,85459.5333,0.0000,0.0000,470027.4333,0.0000,-470027.4333,25.1896,17.8923,13431.0000,0.0000,13431.0000,0.3482,3630.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3630.0000,0.0000,0.0000,0.0000,9801.0000,9801.0000,25.0687,37.1095,0.0000,130998.1000,-130998.1000,3.3964,0.0000,0.0000,0.0000,26734.3061,4.9000,1.0000,26734.3061,0.0000,0.0000,157732.4061,0.0000,-157732.4061,26.8886,19.5913,920.2000,0.0000,920.2000,0.0239,248.7027,3.7000,1.0000,0.0000,0.0000,0.0000,248.7027,0.0000,0.0000,0.0000,671.4973,671.4973,26.8711,38.9119,0.0000,40357.0000,-40357.0000,1.0463,0.0000,0.0000,0.0000,8236.1224,4.9000,1.0000,8236.1224,0.0000,0.0000,48593.1224,0.0000,-48593.1224,27.4318,20.1345,7520.4000,0.0000,7520.4000,0.1950,2032.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2032.5405,0.0000,0.0000,0.0000,5487.8595,5487.8595,27.3435,22.9348,25.1392,-25.4729,-382093.6621,22.4706,2240.7493,22.4075,22.4706,0.0000,412.4871,22.9285,21.0787,22.0036,-20.0403,-160322.3928,22.4706,11397.9371,113.9794,22.4706,0.0000,1450.4079,21.0745,19.7719,20.4232,-16.1277,-112893.8988,22.4706,14665.7900,146.6579,22.4706,0.0000,1893.6248,25.0765,25.0739,24.0015,25.0713,23.9897,25.0687,23.9778,25.0687,16665.0418,666.6017,26.8809,26.8776,31.5899,26.8744,31.5772,26.8711,31.5645,26.8711,16665.0418,666.6017,27.3685,27.3601,38.2350,27.3518,38.1951,27.3435,38.1552,27.3435,4782.9468,95.6589,22.9348,22.9327,20.6786,22.9306,20.6604,22.9285,20.6422,22.9285,16665.0418,666.6017,21.0787,21.0773,13.1864,21.0759,13.1708,21.0745,13.1553,21.0745,16665.0418,666.6017,19.7719,19.7701,6.9913,19.7682,6.9496,19.7664,6.9080,19.7664,4782.9468,95.6589,22.4706,3805.1093,14.9804,0.0000,3756.5199,7561.6292,-534051.4000,-660392.6051,-655309.9536
5250.0000,19.3357,31.5579,0.0000,285540.5000,-285540.5000,7.4032,0.0000,0.0000,0.0000,63453.4444,4.5000,1.0000,63453.4444,0.0000,0.0000,348993.9444,0.0000,-348993.9444,24.6154,17.3181,11050.2000,0.0000,11050.2000,0.2865,2986.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2986.5405,0.0000,0.0000,0.0000,8063.6595,8063.6595,24.4889,36.5297,0.0000,93932.9000,-93932.9000,2.4354,0.0000,0.0000,0.0000,19169.9796,4.9000,1.0000,19169.9796,0.0000,0.0000,113102.8796,0.0000,-113102.8796,26.2000,18.9027,778.7000,0.0000,778.7000,0.0202,210.4595,3.7000,1.0000,0.0000,0.0000,0.0000,210.4595,0.0000,0.0000,0.0000,568.2405,568.2405,26.1848,38.2256,0.0000,40554.4000,-40554.4000,1.0514,0.0000,0.0000,0.0000,8276.4082,4.9000,1.0000,8276.4082,0.0000,0.0000,48830.8082,0.0000,-48830.8082,26.9235,19.6262,8819.1000,0.0000,8819.1000,0.2287,2383.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2383.5405,0.0000,0.0000,0.0000,6435.5595,6435.5595,26.8115,22.3119,24.5617,-19.8284,-297426.1832,17.1380,1709.0038,17.0900,17.1380,0.0000,182.9985,22.3090,20.5456,21.4273,-14.5697,-116557.6510,17.1380,4787.1613,47.8716,17.1380,0.0000,643.4686,20.5448,19.3295,19.9372,-11.4760,-80331.6664,17.1380,7353.0115,73.5301,17.1380,0.0000,840.1002,24.4934,24.4919,17.0177,24.4904,17.0178,24.4889,17.0179,24.4889,10265.3518,410.6141,26.1914,26.1892,23.5669,26.1870,23.5649,26.1848,23.5629,26.1848,10265.3518,410.6141,26.8261,26.8213,30.1173,26.8164,30.1201,26.8115,30.1225,26.8115,2954.5380,59.0908,22.3119,22.3109,13.3990,22.3100,13.3926,22.3090,13.3862,22.3090,10265.3518,410.6141,20.5456,20.5454,6.9354,20.5451,6.9315,20.5448,6.9275,20.5448,10265.3518,410.6141,19.3295,19.3316,0.5634,19.3337,0.5707,19.3357,0.5779,19.3357,2954.5380,59.0908,17.1380,1788.6518,11.4253,0.0000,1666.5673,3455.2191,-399379.8000,-495860.1727,-494315.5006
5251.0000,19.1205,31.3427,0.0000,275122.9000,-275122.9000,7.1331,0.0000,0.0000,0.0000,61138.4222,4.5000,1.0000,61138.4222,0.0000,0.0000,336261.3222,0.0000,-336261.3222,24.5707,17.2734,11084.2000,0.0000,11084.2000,0.2874,2995.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2995.7297,0.0000,0.0000,0.0000,8088.4703,8088.4703,24.4331,36.4739,0.0000,77616.9000,-77616.9000,2.0124,0.0000,0.0000,0.0000,15840.1837,4.9000,1.0000,15840.1837,0.0000,0.0000,93457.0837,0.0000,-93457.0837,25.9479,18.6506,614.6000,0.0000,614.6000,0.0159,166.1081,3.7000,1.0000,0.0000,0.0000,0.0000,166.1081,0.0000,0.0000,0.0000,448.4919,448.4919,25.9329,37.9737,0.0000,38453.5000,-38453.5000,0.9970,0.0000,0.0000,0.0000,7847.6531,4.9000,1.0000,7847.6531,0.0000,0.0000,46301.1531,0.0000,-46301.1531,26.6833,19.3860,8419.5000,0.0000,8419.5000,0.2183,2275.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2275.5405,0.0000,0.0000,0.0000,6143.9595,6143.9595,26.5656,22.0375,24.3016,-18.6246,-279369.6973,15.9960,1609.3403,16.0934,15.9960,0.0000,148.8000,22.0341,20.2962,21.1651,-13.4031,-107225.1708,15.9960,3813.7192,38.1372,15.9960,0.0000,523.2179,20.2952,19.1155,19.7053,-10.3977,-72783.7140,15.9960,5453.9107,54.5391,15.9960,0.0000,683.1033,24.4396,24.4375,16.6547,24.4353,16.6466,24.4331,16.6386,24.4331,9076.8003,363.0720,25.9406,25.9380,21.3747,25.9354,21.3675,25.9329,21.3602,25.9329,9076.8003,363.0720,26.5837,26.5777,27.2249,26.5717,27.2073,26.5656,27.1898,26.5656,2614.3763,52.2875,22.0375,22.0364,10.8867,22.0353,10.8775,22.0341,10.8684,22.0341,9076.8003,363.0720,20.2962,20.2958,4.6346,20.2955,4.6290,20.2952,4.6233,20.2952,9076.8003,363.0720,19.1155,19.1172,-1.8921,19.1188,-1.8957,19.1205,-1.8992,19.1205,2614.3763,52.2875,15.9960,1476.3880,10.6640,0.0000,1355.1212,2831.5092,-371075.0000,-461338.6373,-459378.5822
5252.0000,18.7089,30.9311,0.0000,206240.4000,-206240.4000,5.3472,0.0000,0.0000,0.0000,45831.2000,4.5000,1.0000,45831.2000,0.0000,0.0000,252071.6000,0.0000,-252071.6000,24.0687,16.7714,11067.1000,0.0000,11067.1000,0.2869,2991.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2991.1081,0.0000,0.0000,0.0000,8075.9919,8075.9919,23.8935,35.9343,0.0000,52350.9000,-52350.9000,1.3573,0.0000,0.0000,0.0000,10683.8571,4.9000,1.0000,10683.8571,0.0000,0.0000,63034.7571,0.0000,-63034.7571,25.2338,17.9365,657.6000,0.0000,657.6000,0.0170,177.7297,3.7000,1.0000,0.0000,0.0000,0.0000,177.7297,0.0000,0.0000,0.0000,479.8703,479.8703,25.2192,37.2600,0.0000,35499.0000,-35499.0000,0.9204,0.0000,0.0000,0.0000,7244.6939,4.9000,1.0000,7244.6939,0.0000,0.0000,42743.6939,0.0000,-42743.6939,26.1281,18.8308,7720.2000,0.0000,7720.2000,0.2002,2086.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2086.5405,0.0000,0.0000,0.0000,5633.6595,5633.6595,25.9986,21.3858,23.6922,-14.4626,-216939.3137,12.1935,1252.7261,12.5273,12.1935,0.0000,65.9096,21.3864,19.7749,20.5807,-9.4732,-75785.9712,12.1935,2622.7857,26.2279,12.1935,0.0000,231.7548,19.7775,18.6929,19.2352,-7.2869,-51008.1117,12.1935,3178.8826,31.7888,12.1935,0.0000,302.5746,23.8969,23.8958,11.2736,23.8946,11.2764,23.8935,11.2791,23.8935,5598.5679,223.9427,25.2236,25.2221,14.6017,25.2207,14.6056,25.2192,14.6094,25.2192,5598.5679,223.9427,26.0083,26.0051,20.5288,26.0018,20.5446,25.9986,20.5601,25.9986,1617.3520,32.3470,21.3858,21.3860,4.7467,21.3862,4.7505,21.3864,4.7543,21.3864,5598.5679,223.9427,19.7749,19.7758,-0.2351,19.7767,-0.2293,19.7775,-0.2235,19.7775,5598.5679,223.9427,18.6929,18.6983,-6.6827,18.7036,-6.6437,18.7089,-6.6050,18.7089,1617.3520,32.3470,12.1935,694.5747,8.1290,0.0000,600.2389,1294.8137,-274645.4000,-343660.5294,-343733.3965
5253.0000,18.4548,30.6770,0.0000,196134.9000,-196134.9000,5.0852,0.0000,0.0000,0.0000,43585.5333,4.5000,1.0000,43585.5333,0.0000,0.0000,239720.4333,0.0000,-239720.4333,24.0449,16.7476,9387.4000,0.0000,9387.4000,0.2434,2537.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2537.1351,0.0000,0.0000,0.0000,6850.2649,6850.2649,23.8783,35.9191,0.0000,41035.1000,-41035.1000,1.0639,0.0000,0.0000,0.0000,8374.5102,4.9000,1.0000,8374.5102,0.0000,0.0000,49409.6102,0.0000,-49409.6102,25.0305,17.7332,427.1000,0.0000,427.1000,0.0111,115.4324,3.7000,1.0000,0.0000,0.0000,0.0000,115.4324,0.0000,0.0000,0.0000,311.6676,311.6676,25.0163,37.0571,0.0000,32578.9000,-32578.9000,0.8447,0.0000,0.0000,0.0000,6648.7551,4.9000,1.0000,6648.7551,0.0000,0.0000,39227.6551,0.0000,-39227.6551,25.9310,18.6337,6321.7000,0.0000,6321.7000,0.1639,1708.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1708.5676,0.0000,0.0000,0.0000,4613.1324,4613.1324,25.8053,20.9987,23.4020,-13.7414,-206120.7726,11.1182,1153.7851,11.5379,11.1182,0.0000,49.9648,20.9995,19.4623,20.2309,-8.2401,-65920.6862,11.1182,2422.1997,24.2220,11.1182,0.0000,175.6889,19.4654,18.4385,18.9519,-6.2906,-44033.9029,11.1182,2902.3181,29.0232,11.1182,0.0000,229.3760,23.8852,23.8829,11.9014,23.8806,11.8914,23.8783,11.8814,23.8783,4752.1337,190.0853,25.0232,25.0209,13.7813,25.0186,13.7747,25.0163,13.7681,25.0163,4752.1337,190.0853,25.8234,25.8174,19.3843,25.8113,19.3594,25.8053,19.3349,25.8053,1374.2623,27.4852,20.9987,20.9990,1.9580,20.9993,1.9608,20.9995,1.9635,20.9995,4752.1337,190.0853,19.4623,19.4633,-2.4795,19.4643,-2.4740,19.4654,-2.4686,19.4654,4752.1337,190.0853,18.4385,18.4440,-8.8847,18.4494,-8.8526,18.4548,-8.8205,18.4548,1374.2623,27.4852,11.1182,537.6837,7.4121,0.0000,455.0298,992.7134,-253612.7000,-316582.6338,-316075.3617
5254.0000,18.2080,30.4302,0.0000,168561.8000,-168561.8000,4.3703,0.0000,0.0000,0.0000,37458.1778,4.5000,1.0000,37458.1778,0.0000,0.0000,206019.9778,0.0000,-206019.9778,23.8507,16.5534,9147.1000,0.0000,9147.1000,0.2372,2472.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2472.1892,0.0000,0.0000,0.0000,6674.9108,6674.9108,23.6623,35.7031,0.0000,31277.5000,-31277.5000,0.8109,0.0000,0.0000,0.0000,6383.1633,4.9000,1.0000,6383.1633,0.0000,0.0000,37660.6633,0.0000,-37660.6633,24.6938,17.3965,332.3000,0.0000,332.3000,0.0086,89.8108,3.7000,1.0000,0.0000,0.0000,0.0000,89.8108,0.0000,0.0000,0.0000,242.4892,242.4892,24.6815,36.7223,0.0000,28562.4000,-28562.4000,0.7405,0.0000,0.0000,0.0000,5829.0612,4.9000,1.0000,5829.0612,0.0000,0.0000,34391.4612,0.0000,-34391.4612,25.6235,18.3262,5522.5000,0.0000,5522.5000,0.1432,1492.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1492.5676,0.0000,0.0000,0.0000,4029.9324,4029.9324,25.4990,20.5835,23.0413,-11.9646,-179468.6746,9.4660,994.7490,9.9475,9.4660,0.0000,30.8369,20.5868,19.1462,19.8665,-6.5745,-52595.8204,9.4660,2090.0403,20.9004,9.4660,0.0000,108.4303,19.1514,18.1861,18.6687,-5.0349,-35244.3865,9.4660,2497.4057,24.9741,9.4660,0.0000,141.5645,23.6679,23.6660,10.0584,23.6642,10.0538,23.6623,10.0492,23.6623,3573.3810,142.9352,24.6872,24.6853,11.2667,24.6834,11.2649,24.6815,11.2631,24.6815,3573.3810,142.9352,25.5131,25.5084,16.4546,25.5037,16.4489,25.4990,16.4430,25.4990,1035.3067,20.7061,20.5835,20.5846,-1.1136,20.5857,-1.1040,20.5868,-1.0944,20.5868,3573.3810,142.9352,19.1462,19.1479,-4.7655,19.1497,-4.7542,19.1514,-4.7429,19.1514,3573.3810,142.9352,18.1861,18.1934,-11.0534,18.2007,-11.0024,18.2080,-10.9517,18.2080,1035.3067,20.7061,9.4660,344.3620,6.3107,0.0000,280.8318,625.1938,-213399.8000,-267124.7698,-267308.8815
5255.0000,18.0048,30.2271,0.0000,155633.9000,-155633.9000,4.0351,0.0000,0.0000,0.0000,34585.3111,4.5000,1.0000,34585.3111,0.0000,0.0000,190219.2111,0.0000,-190219.2111,23.9299,16.6326,9171.5000,0.0000,9171.5000,0.2378,2478.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2478.7838,0.0000,0.0000,0.0000,6692.7162,6692.7162,23.7124,35.7532,0.0000,21163.6000,-21163.6000,0.5487,0.0000,0.0000,0.0000,4319.1020,4.9000,1.0000,4319.1020,0.0000,0.0000,25482.7020,0.0000,-25482.7020,24.5062,17.2089,341.6000,0.0000,341.6000,0.0089,92.3243,3.7000,1.0000,0.0000,0.0000,0.0000,92.3243,0.0000,0.0000,0.0000,249.2757,249.2757,24.4917,36.5325,0.0000,24594.0000,-24594.0000,0.6376,0.0000,0.0000,0.0000,5019.1837,4.9000,1.0000,5019.1837,0.0000,0.0000,29613.1837,0.0000,-29613.1837,25.4141,18.1168,3125.0000,0.0000,3125.0000,0.0810,844.5946,3.7000,1.0000,0.0000,0.0000,0.0000,844.5946,0.0000,0.0000,0.0000,2280.4054,2280.4054,25.3245,20.1990,22.7617,-10.9701,-164550.9275,8.3237,883.3012,8.8330,8.3237,0.0000,20.9658,20.2046,18.8843,19.5444,-5.2981,-42384.9799,8.3237,1859.7920,18.5979,8.3237,0.0000,73.7210,18.8911,17.9789,18.4350,-4.1839,-29287.1770,8.3237,2215.4134,22.1541,8.3237,0.0000,96.2487,23.7214,23.7184,11.0647,23.7154,11.0487,23.7124,11.0328,23.7124,2846.5606,113.8624,24.4984,24.4962,10.3357,24.4939,10.3298,24.4917,10.3239,24.4917,2846.5606,113.8624,25.3430,25.3368,15.4006,25.3306,15.3745,25.3245,15.3488,25.3245,825.9907,16.5198,20.1990,20.2008,-3.7587,20.2027,-3.7434,20.2046,-3.7281,20.2046,2846.5606,113.8624,18.8843,18.8866,-6.4480,18.8889,-6.4331,18.8911,-6.4181,18.8911,2846.5606,113.8624,17.9789,17.9876,-12.6151,17.9962,-12.5540,18.0048,-12.4933,18.0048,825.9907,16.5198,8.3237,241.2886,5.5491,0.0000,190.9355,432.2241,-188753.4000,-236092.6995,-236223.0843
5256.0000,17.8248,30.0470,0.0000,141480.5000,-141480.5000,3.6681,0.0000,0.0000,0.0000,31440.1111,4.5000,1.0000,31440.1111,0.0000,0.0000,172920.6111,0.0000,-172920.6111,24.0619,16.7646,9163.6000,0.0000,9163.6000,0.2376,2476.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2476.6486,0.0000,0.0000,0.0000,6686.9514,6686.9514,23.8090,35.8498,0.0000,11771.4000,-11771.4000,0.3052,0.0000,0.0000,0.0000,2402.3265,4.9000,1.0000,2402.3265,0.0000,0.0000,14173.7265,0.0000,-14173.7265,24.3202,17.0229,333.8000,0.0000,333.8000,0.0087,90.2162,3.7000,1.0000,0.0000,0.0000,0.0000,90.2162,0.0000,0.0000,0.0000,243.5838,243.5838,24.3046,36.3454,0.0000,21051.5000,-21051.5000,0.5458,0.0000,0.0000,0.0000,4296.2245,4.9000,1.0000,4296.2245,0.0000,0.0000,25347.7245,0.0000,-25347.7245,25.2189,17.9216,1027.2000,0.0000,1027.2000,0.0266,277.6216,3.7000,1.0000,0.0000,0.0000,0.0000,277.6216,0.0000,0.0000,0.0000,749.5784,749.5784,25.1714,19.8125,22.4919,-9.9047,-148571.1614,7.1880,770.0564,7.7006,7.1880,0.0000,13.5018,19.8213,18.6502,19.2357,-4.0584,-32467.3923,7.1880,1624.5520,16.2455,7.1880,0.0000,47.4759,18.6591,17.7932,18.2262,-3.4297,-24007.6357,7.1880,1928.2995,19.2830,7.1880,0.0000,61.9836,23.8207,23.8168,12.1897,23.8129,12.1662,23.8090,12.1428,23.8090,2197.4676,87.8987,24.3114,24.3092,9.2791,24.3069,9.2730,24.3046,9.2669,24.3046,2197.4676,87.8987,25.1918,25.1850,14.4294,25.1782,14.3976,25.1714,14.3661,25.1714,638.7889,12.7758,19.8125,19.8154,-6.3651,19.8183,-6.3413,19.8213,-6.3176,19.8213,2197.4676,87.8987,18.6502,18.6532,-7.8716,18.6561,-7.8514,18.6591,-7.8312,18.6591,2197.4676,87.8987,17.7932,17.8038,-13.9357,17.8143,-13.8579,17.8248,-13.7807,17.8248,638.7889,12.7758,7.1880,160.9124,4.7920,0.0000,122.9613,283.8738,-163778.8000,-204761.9486,-205046.1894
5257.0000,17.7026,29.9248,0.0000,137489.5000,-137489.5000,3.5647,0.0000,0.0000,0.0000,30553.2222,4.5000,1.0000,30553.2222,0.0000,0.0000,168042.7222,0.0000,-168042.7222,24.0030,16.7057,9146.2000,0.0000,9146.2000,0.2371,2471.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2471.9459,0.0000,0.0000,0.0000,6674.2541,6674.2541,23.7426,35.7834,0.0000,11212.2000,-11212.2000,0.2907,0.0000,0.0000,0.0000,2288.2041,4.9000,1.0000,2288.2041,0.0000,0.0000,13500.4041,0.0000,-13500.4041,24.2488,16.9515,329.3000,0.0000,329.3000,0.0085,89.0000,3.7000,1.0000,0.0000,0.0000,0.0000,89.0000,0.0000,0.0000,0.0000,240.3000,240.3000,24.2316,36.2724,0.0000,19006.9000,-19006.9000,0.4928,0.0000,0.0000,0.0000,3878.9592,4.9000,1.0000,3878.9592,0.0000,0.0000,22885.8592,0.0000,-22885.8592,25.0897,17.7924,627.5000,0.0000,627.5000,0.0163,169.5946,3.7000,1.0000,0.0000,0.0000,0.0000,169.5946,0.0000,0.0000,0.0000,457.9054,457.9054,25.0513,19.6087,22.3300,-9.6775,-145163.0338,6.9151,745.0689,7.4507,6.9151,0.0000,12.0218,19.6170,18.4826,19.0498,-3.7822,-30257.5185,6.9151,1573.7460,15.7375,6.9151,0.0000,42.2717,18.4921,17.6709,18.0815,-3.1288,-21901.8489,6.9151,1865.2907,18.6529,6.9151,0.0000,55.1892,23.7528,23.7494,11.4533,23.7460,11.4374,23.7426,11.4216,23.7426,2052.6414,82.1057,24.2397,24.2370,9.3174,24.2343,9.3073,24.2316,9.2972,24.2316,2052.6414,82.1057,25.0725,25.0654,13.7716,25.0583,13.7388,25.0513,13.7061,25.0513,596.9774,11.9395,19.6087,19.6115,-7.0998,19.6142,-7.0805,19.6170,-7.0612,19.6170,2052.6414,82.1057,18.4826,18.4857,-8.6613,18.4889,-8.6414,18.4921,-8.6216,18.4921,2052.6414,82.1057,17.6709,17.6815,-14.5256,17.6921,-14.4550,17.7026,-14.3847,17.7026,596.9774,11.9395,6.9151,144.6155,4.6101,0.0000,109.4827,254.0982,-157605.6000,-197056.5260,-197322.4013
5258.0000,17.6028,29.8250,0.0000,128844.9000,-128844.9000,3.3405,0.0000,0.0000,0.0000,28632.2000,4.5000,1.0000,28632.2000,0.0000,0.0000,157477.1000,0.0000,-157477.1000,23.7459,16.4486,9165.4000,0.0000,9165.4000,0.2376,2477.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2477.1351,0.0000,0.0000,0.0000,6688.2649,6688.2649,23.4786,35.5194,0.0000,14877.8000,-14877.8000,0.3857,0.0000,0.0000,0.0000,3036.2857,4.9000,1.0000,3036.2857,0.0000,0.0000,17914.0857,0.0000,-17914.0857,24.1774,16.8801,344.7000,0.0000,344.7000,0.0089,93.1622,3.7000,1.0000,0.0000,0.0000,0.0000,93.1622,0.0000,0.0000,0.0000,251.5378,251.5378,24.1593,36.2001,0.0000,17337.6000,-17337.6000,0.4495,0.0000,0.0000,0.0000,3538.2857,4.9000,1.0000,3538.2857,0.0000,0.0000,20875.8857,0.0000,-20875.8857,24.9737,17.6764,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.9430,19.4435,22.1932,-9.3986,-140978.4805,6.6463,719.5732,7.1957,6.6463,0.0000,10.6734,19.4523,18.3512,18.9018,-3.5286,-28228.8259,6.6463,1520.9483,15.2095,6.6463,0.0000,37.5304,18.3612,17.5698,17.9655,-2.8984,-20288.5480,6.6463,1800.6775,18.0068,6.6463,0.0000,48.9989,23.4850,23.4829,8.8972,23.4807,8.8942,23.4786,8.8912,23.4786,1914.2246,76.5690,24.1676,24.1649,9.1602,24.1621,9.1502,24.1593,9.1402,24.1593,1914.2246,76.5690,24.9644,24.9572,13.1643,24.9501,13.1325,24.9430,13.1009,24.9430,556.9993,11.1400,19.4435,19.4464,-7.6759,19.4494,-7.6562,19.4523,-7.6364,19.4523,1914.2246,76.5690,18.3512,18.3545,-9.1893,18.3579,-9.1690,18.3612,-9.1488,18.3612,1914.2246,76.5690,17.5698,17.5808,-14.9759,17.5918,-14.9044,17.6028,-14.8332,17.6028,556.9993,11.1400,6.6463,129.6331,4.4309,0.0000,97.2027,226.8358,-151222.3000,-189087.9903,-189495.8544
5259.0000,17.5074,29.7296,0.0000,120404.5000,-120404.5000,3.1217,0.0000,0.0000,0.0000,26756.5556,4.5000,1.0000,26756.5556,0.0000,0.0000,147161.0556,0.0000,-147161.0556,23.7001,16.4028,9166.7000,0.0000,9166.7000,0.2377,2477.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2477.4865,0.0000,0.0000,0.0000,6689.2135,6689.2135,23.4101,35.4510,0.0000,12133.4000,-12133.4000,0.3146,0.0000,0.0000,0.0000,2476.2041,4.9000,1.0000,2476.2041,0.0000,0.0000,14609.6041,0.0000,-14609.6041,24.0249,16.7276,331.8000,0.0000,331.8000,0.0086,89.6757,3.7000,1.0000,0.0000,0.0000,0.0000,89.6757,0.0000,0.0000,0.0000,242.1243,242.1243,24.0076,36.0484,0.0000,16059.2000,-16059.2000,0.4164,0.0000,0.0000,0.0000,3277.3878,4.9000,1.0000,3277.3878,0.0000,0.0000,19336.5878,0.0000,-19336.5878,24.8213,17.5240,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.7925,19.2601,22.0263,-8.7646,-131469.0988,6.1611,671.0069,6.7101,6.1611,0.0000,8.5025,19.2708,18.2295,18.7502,-3.0932,-24745.3961,6.1611,1417.9538,14.1795,6.1611,0.0000,29.8971,18.2408,17.4709,17.8559,-2.6137,-18295.9669,6.1611,1676.2100,16.7621,6.1611,0.0000,39.0330,23.4187,23.4158,8.6985,23.4130,8.6869,23.4101,8.6753,23.4101,1675.3137,67.0125,24.0147,24.0124,8.1219,24.0100,8.1162,24.0076,8.1105,24.0076,1675.3137,67.0125,24.8113,24.8050,11.9651,24.7988,11.9451,24.7925,11.9249,24.7925,487.9528,9.7591,19.2601,19.2637,-8.5718,19.2673,-8.5474,19.2708,-8.5230,19.2708,1675.3137,67.0125,18.2295,18.2333,-9.7101,18.2371,-9.6870,18.2408,-9.6639,18.2408,1675.3137,67.0125,17.4709,17.4832,-15.4826,17.4953,-15.4007,17.5074,-15.3195,17.5074,487.9528,9.7591,6.1611,105.1927,4.1074,0.0000,77.4326,182.6253,-138770.7000,-173936.6312,-174510.4619
5260.0000,17.4824,29.7046,0.0000,144586.2000,-144586.2000,3.7487,0.0000,0.0000,0.0000,32130.2667,4.5000,1.0000,32130.2667,0.0000,0.0000,176716.4667,0.0000,-176716.4667,23.9365,16.6392,9146.4000,0.0000,9146.4000,0.2371,2472.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2472.0000,0.0000,0.0000,0.0000,6674.4000,6674.4000,23.6798,35.7207,0.0000,12314.5000,-12314.5000,0.3193,0.0000,0.0000,0.0000,2513.1633,4.9000,1.0000,2513.1633,0.0000,0.0000,14827.6633,0.0000,-14827.6633,24.2214,16.9241,340.5000,0.0000,340.5000,0.0088,92.0270,3.7000,1.0000,0.0000,0.0000,0.0000,92.0270,0.0000,0.0000,0.0000,248.4730,248.4730,24.2011,36.2419,0.0000,15520.7000,-15520.7000,0.4024,0.0000,0.0000,0.0000,3167.4898,4.9000,1.0000,3167.4898,0.0000,0.0000,18688.1898,0.0000,-18688.1898,24.8836,17.5863,627.5000,0.0000,627.5000,0.0163,169.5946,3.7000,1.0000,0.0000,0.0000,0.0000,169.5946,0.0000,0.0000,0.0000,457.9054,457.9054,24.8407,19.3497,22.0952,-10.0231,-150347.1012,7.0989,771.2476,7.7125,7.0989,0.0000,13.0057,19.3552,18.1900,18.7726,-3.9878,-31902.7234,7.0989,1632.3947,16.3239,7.0989,0.0000,45.7313,18.1990,17.4542,17.8266,-2.9134,-20393.7897,7.0989,1933.4870,19.3349,7.0989,0.0000,59.7060,23.6927,23.6884,11.7256,23.6841,11.7001,23.6798,11.6746,23.6798,2149.6746,85.9870,24.2123,24.2086,10.6188,24.2048,10.5990,24.2011,10.5793,24.2011,2149.6746,85.9870,24.8669,24.8581,13.3263,24.8494,13.2750,24.8407,13.2243,24.8407,624.9930,12.4999,19.3497,19.3515,-6.8201,19.3534,-6.8146,19.3552,-6.8091,19.3552,2149.6746,85.9870,18.1900,18.1930,-9.4818,18.1960,-9.4680,18.1990,-9.4542,18.1990,2149.6746,85.9870,17.4542,17.4636,-15.0705,17.4730,-15.0276,17.4824,-14.9841,17.4824,624.9930,12.4999,7.0989,155.4654,4.7326,0.0000,118.4430,273.9084,-162307.0000,-202851.5413,-202643.6143
5261.0000,17.4607,29.6829,0.0000,154581.6000,-154581.6000,4.0078,0.0000,0.0000,0.0000,34351.4667,4.5000,1.0000,34351.4667,0.0000,0.0000,188933.0667,0.0000,-188933.0667,23.9835,16.6862,9160.7000,0.0000,9160.7000,0.2375,2475.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2475.8649,0.0000,0.0000,0.0000,6684.8351,6684.8351,23.7418,35.7826,0.0000,10095.1000,-10095.1000,0.2617,0.0000,0.0000,0.0000,2060.2245,4.9000,1.0000,2060.2245,0.0000,0.0000,12155.3245,0.0000,-12155.3245,24.1615,16.8642,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,24.1428,36.1836,0.0000,15925.3000,-15925.3000,0.4129,0.0000,0.0000,0.0000,3250.0612,4.9000,1.0000,3250.0612,0.0000,0.0000,19175.3612,0.0000,-19175.3612,24.8048,17.5075,2924.6000,0.0000,2924.6000,0.0758,790.4324,3.7000,1.0000,0.0000,0.0000,0.0000,790.4324,0.0000,0.0000,0.0000,2134.1676,2134.1676,24.7149,19.4643,22.0896,-10.1390,-152085.1480,7.5098,816.0514,8.1605,7.5098,0.0000,15.3974,19.4680,18.1773,18.8227,-4.6730,-37384.0036,7.5098,1723.6469,17.2365,7.5098,0.0000,54.1411,18.1853,17.4344,17.8099,-3.1072,-21750.2699,7.5098,2046.7063,20.4671,7.5098,0.0000,70.6855,23.7527,23.7491,12.0685,23.7454,12.0522,23.7418,12.0359,23.7418,2373.8222,94.9529,24.1510,24.1483,10.0453,24.1456,10.0378,24.1428,10.0302,24.1428,2373.8222,94.9529,24.7312,24.7258,12.0280,24.7204,12.0218,24.7149,12.0149,24.7149,689.6800,13.7936,19.4643,19.4655,-5.2669,19.4668,-5.2659,19.4680,-5.2648,19.4680,2373.8222,94.9529,18.1773,18.1800,-9.1431,18.1827,-9.1322,18.1853,-9.1214,18.1853,2373.8222,94.9529,17.4344,17.4432,-14.8671,17.4520,-14.8291,17.4607,-14.7911,17.4607,689.6800,13.7936,7.5098,181.5875,5.0065,0.0000,140.2240,321.8114,-168102.5000,-211142.4956,-211219.4214
5262.0000,17.6354,29.8577,0.0000,242701.3000,-242701.3000,6.2925,0.0000,0.0000,0.0000,53933.6222,4.5000,1.0000,53933.6222,0.0000,0.0000,296634.9222,0.0000,-296634.9222,24.5861,17.2888,9171.2000,0.0000,9171.2000,0.2378,2478.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2478.7027,0.0000,0.0000,0.0000,6692.4973,6692.4973,24.4149,36.4557,0.0000,5177.3000,-5177.3000,0.1342,0.0000,0.0000,0.0000,1056.5918,4.9000,1.0000,1056.5918,0.0000,0.0000,6233.8918,0.0000,-6233.8918,24.5610,17.2637,395.0000,0.0000,395.0000,0.0102,106.7568,3.7000,1.0000,0.0000,0.0000,0.0000,106.7568,0.0000,0.0000,0.0000,288.2432,288.2432,24.5438,36.5846,0.0000,17453.3000,-17453.3000,0.4525,0.0000,0.0000,0.0000,3561.8980,4.9000,1.0000,3561.8980,0.0000,0.0000,21015.1980,0.0000,-21015.1980,25.0362,17.7389,9616.2000,0.0000,9616.2000,0.2493,2598.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2598.9730,0.0000,0.0000,0.0000,7017.2270,7017.2270,24.8519,20.1215,22.4867,-13.4588,-201882.5382,11.0648,1185.6016,11.8560,11.0648,0.0000,49.2496,20.1173,18.5017,19.3095,-8.6184,-68947.4120,11.0648,2493.8996,24.9390,11.0648,0.0000,173.1737,18.5033,17.6253,18.0643,-5.3527,-37468.8387,11.0648,2986.5726,29.8657,11.0648,0.0000,226.0923,24.4293,24.4245,18.5650,24.4197,18.5373,24.4149,18.5097,24.4149,4711.7811,188.4712,24.5542,24.5508,14.2180,24.5473,14.2025,24.5438,14.1870,24.5438,4711.7811,188.4712,24.8718,24.8652,14.2363,24.8585,14.2104,24.8519,14.1848,24.8519,1362.6675,27.2533,20.1215,20.1200,1.3818,20.1186,1.3583,20.1173,1.3350,20.1173,4711.7811,188.4712,18.5017,18.5022,-5.6003,18.5028,-5.6101,18.5033,-5.6198,18.5033,4711.7811,188.4712,17.6253,17.6287,-12.2389,17.6320,-12.2649,17.6354,-12.2900,17.6354,1362.6675,27.2533,11.0648,530.5675,7.3766,0.0000,448.5156,979.0831,-246149.5000,-309886.0445,-308298.7888
5263.0000,17.9080,30.1303,0.0000,293756.0000,-293756.0000,7.6162,0.0000,0.0000,0.0000,65279.1111,4.5000,1.0000,65279.1111,0.0000,0.0000,359035.1111,0.0000,-359035.1111,24.7222,17.4249,15503.8000,0.0000,15503.8000,0.4020,4190.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4190.2162,0.0000,0.0000,0.0000,11313.5838,11313.5838,24.4985,36.5393,0.0000,11242.8000,-11242.8000,0.2915,0.0000,0.0000,0.0000,2294.4490,4.9000,1.0000,2294.4490,0.0000,0.0000,13537.2490,0.0000,-13537.2490,24.7555,17.4582,708.6000,0.0000,708.6000,0.0184,191.5135,3.7000,1.0000,0.0000,0.0000,0.0000,191.5135,0.0000,0.0000,0.0000,517.0865,517.0865,24.7374,36.7782,0.0000,19836.8000,-19836.8000,0.5143,0.0000,0.0000,0.0000,4048.3265,4.9000,1.0000,4048.3265,0.0000,0.0000,23885.1265,0.0000,-23885.1265,25.1907,17.8934,10215.4000,0.0000,10215.4000,0.2649,2760.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2760.9189,0.0000,0.0000,0.0000,7454.4811,7454.4811,25.0303,20.6432,22.8368,-15.4102,-231153.0425,13.6607,1445.8566,14.4586,13.6607,0.0000,92.6806,20.6383,18.9222,19.7803,-11.3029,-90423.3386,13.6607,3054.1329,30.5413,13.6607,0.0000,325.8881,18.9212,17.9047,18.4130,-7.6515,-53560.8487,13.6607,3733.0190,37.3302,13.6607,0.0000,425.4732,24.5075,24.5045,18.1760,24.5015,18.1684,24.4985,18.1608,24.4985,6852.1019,274.0841,24.7456,24.7429,15.6127,24.7402,15.6055,24.7374,15.5982,24.7374,6852.1019,274.0841,25.0493,25.0429,16.4215,25.0366,16.4003,25.0303,16.3790,25.0303,1976.9853,39.5397,20.6432,20.6416,5.6893,20.6400,5.6685,20.6383,5.6477,20.6383,6852.1019,274.0841,18.9222,18.9219,-1.7019,18.9216,-1.7167,18.9212,-1.7314,18.9212,6852.1019,274.0841,17.9047,17.9058,-9.0005,17.9069,-9.0419,17.9080,-9.0829,17.9080,1976.9853,39.5397,13.6607,952.1439,9.1072,0.0000,844.0418,1796.1857,-298407.8000,-377172.3353,-375137.2297
