Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5264.0000,18.2640,30.4862,0.0000,312078.1000,-312078.1000,8.0912,0.0000,0.0000,0.0000,69350.6889,4.5000,1.0000,69350.6889,0.0000,0.0000,381428.7889,0.0000,-381428.7889,24.3403,17.0430,18899.7000,0.0000,18899.7000,0.4900,5108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5108.0270,0.0000,0.0000,0.0000,13791.6730,13791.6730,24.1165,36.1573,0.0000,57184.1000,-57184.1000,1.4826,0.0000,0.0000,0.0000,11670.2245,4.9000,1.0000,11670.2245,0.0000,0.0000,68854.3245,0.0000,-68854.3245,25.2134,17.9161,1158.9000,0.0000,1158.9000,0.0300,313.2162,3.7000,1.0000,0.0000,0.0000,0.0000,313.2162,0.0000,0.0000,0.0000,845.6838,845.6838,25.1905,37.2313,0.0000,19352.1000,-19352.1000,0.5017,0.0000,0.0000,0.0000,3949.4082,4.9000,1.0000,3949.4082,0.0000,0.0000,23301.5082,0.0000,-23301.5082,25.5617,18.2644,9815.9000,0.0000,9815.9000,0.2545,2652.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2652.9459,0.0000,0.0000,0.0000,7162.9541,7162.9541,25.4246,21.1392,23.2819,-17.9339,-269008.6408,16.2752,1696.0097,16.9601,16.2752,0.0000,156.7262,21.1337,19.3831,20.2584,-13.7364,-109891.3000,16.2752,3923.5583,39.2356,16.2752,0.0000,551.0884,19.3806,18.2656,18.8231,-9.9998,-69998.2959,16.2752,5495.0013,54.9500,16.2752,0.0000,719.4904,24.1206,24.1192,13.6501,24.1179,13.6569,24.1165,13.6636,24.1165,9361.2606,374.4504,25.1999,25.1968,19.6005,25.1937,19.5887,25.1905,19.5769,25.1905,9361.2606,374.4504,25.4476,25.4399,20.9582,25.4323,20.9202,25.4246,20.8823,25.4246,2695.8094,53.9162,21.1392,21.1374,9.4358,21.1356,9.4157,21.1337,9.3956,21.1337,9361.2606,374.4504,19.3831,19.3823,2.1427,19.3815,2.1259,19.3806,2.1091,19.3806,9361.2606,374.4504,18.2656,18.2650,-5.2009,18.2645,-5.2518,18.2640,-5.3023,18.2640,2695.8094,53.9162,16.2752,1549.1691,10.8501,0.0000,1427.3050,2976.4741,-358739.8000,-451784.3107,-448898.2366
5265.0000,18.5432,30.7655,0.0000,323352.1000,-323352.1000,8.3835,0.0000,0.0000,0.0000,71856.0222,4.5000,1.0000,71856.0222,0.0000,0.0000,395208.1222,0.0000,-395208.1222,24.4130,17.1157,21482.3000,0.0000,21482.3000,0.5570,5806.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5806.0270,0.0000,0.0000,0.0000,15676.2730,15676.2730,24.1746,36.2154,0.0000,74112.7000,-74112.7000,1.9215,0.0000,0.0000,0.0000,15125.0408,4.9000,1.0000,15125.0408,0.0000,0.0000,89237.7408,0.0000,-89237.7408,25.5000,18.2027,1237.8000,0.0000,1237.8000,0.0321,334.5405,3.7000,1.0000,0.0000,0.0000,0.0000,334.5405,0.0000,0.0000,0.0000,903.2595,903.2595,25.4777,37.5185,0.0000,20062.1000,-20062.1000,0.5201,0.0000,0.0000,0.0000,4094.3061,4.9000,1.0000,4094.3061,0.0000,0.0000,24156.4061,0.0000,-24156.4061,25.8365,18.5392,8617.4000,0.0000,8617.4000,0.2234,2329.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2329.0270,0.0000,0.0000,0.0000,6288.3730,6288.3730,25.7211,21.4732,23.5972,-19.0673,-286009.7432,17.4565,1799.3327,17.9933,17.4565,0.0000,193.3906,21.4679,19.7093,20.5886,-14.8006,-118404.9917,17.4565,4862.9604,48.6296,17.4565,0.0000,680.0099,19.7066,18.5453,19.1260,-11.1703,-78192.3668,17.4565,7436.9798,74.3698,17.4565,0.0000,887.8079,24.1802,24.1783,14.4176,24.1765,14.4164,24.1746,14.4152,24.1746,10608.4221,424.3369,25.4866,25.4836,21.4651,25.4806,21.4554,25.4777,21.4456,25.4777,10608.4221,424.3369,25.7431,25.7357,23.6391,25.7284,23.6079,25.7211,23.5767,25.7211,3052.6833,61.0537,21.4732,21.4714,11.3888,21.4697,11.3712,21.4679,11.3537,21.4679,10608.4221,424.3369,19.7093,19.7084,4.3258,19.7075,4.3108,19.7066,4.2959,19.7066,10608.4221,424.3369,18.5453,18.5446,-2.7827,18.5439,-2.8267,18.5432,-2.8705,18.5432,3052.6833,61.0537,17.4565,1882.7027,11.6376,0.0000,1761.2084,3643.9111,-386189.4000,-485734.3638,-482607.1017
5266.0000,18.7632,30.9854,0.0000,332317.1000,-332317.1000,8.6159,0.0000,0.0000,0.0000,73848.2444,4.5000,1.0000,73848.2444,0.0000,0.0000,406165.3444,0.0000,-406165.3444,24.5456,17.2483,25349.2000,0.0000,25349.2000,0.6572,6851.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6851.1351,0.0000,0.0000,0.0000,18498.0649,18498.0649,24.2764,36.3173,0.0000,81174.1000,-81174.1000,2.1046,0.0000,0.0000,0.0000,16566.1429,4.9000,1.0000,16566.1429,0.0000,0.0000,97740.2429,0.0000,-97740.2429,25.6679,18.3706,1269.2000,0.0000,1269.2000,0.0329,343.0270,3.7000,1.0000,0.0000,0.0000,0.0000,343.0270,0.0000,0.0000,0.0000,926.1730,926.1730,25.6463,37.6871,0.0000,20353.3000,-20353.3000,0.5277,0.0000,0.0000,0.0000,4153.7347,4.9000,1.0000,4153.7347,0.0000,0.0000,24507.0347,0.0000,-24507.0347,25.9952,18.6979,7818.4000,0.0000,7818.4000,0.2027,2113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2113.0811,0.0000,0.0000,0.0000,5705.3189,5705.3189,25.8940,21.7203,23.8071,-19.5446,-293168.2636,18.2116,1863.6080,18.6361,18.2116,0.0000,219.5889,21.7150,19.9548,20.8349,-15.4554,-123643.4953,18.2116,5843.2118,58.4321,18.2116,0.0000,772.1296,19.9520,18.7655,19.3587,-11.9062,-83343.1998,18.2116,8921.6754,89.2168,18.2116,0.0000,1008.0775,24.2822,24.2803,15.3221,24.2784,15.3194,24.2764,15.3167,24.2764,11442.0303,457.6812,25.6547,25.6519,22.1722,25.6491,22.1640,25.6463,22.1558,25.6463,11442.0303,457.6812,25.9140,25.9073,24.6861,25.9006,24.6631,25.8940,24.6401,25.8940,3291.0909,65.8218,21.7203,21.7185,12.5807,21.7168,12.5647,21.7150,12.5486,21.7150,11442.0303,457.6812,19.9548,19.9539,5.7101,19.9529,5.6962,19.9520,5.6824,19.9520,11442.0303,457.6812,18.7655,18.7647,-1.1687,18.7640,-1.2079,18.7632,-1.2469,18.7632,3291.0909,65.8218,18.2116,2118.2969,12.1411,0.0000,1999.7960,4118.0929,-399407.7000,-503283.0652,-500154.9587
5267.0000,19.0213,31.2436,0.0000,346153.8000,-346153.8000,8.9747,0.0000,0.0000,0.0000,76923.0667,4.5000,1.0000,76923.0667,0.0000,0.0000,423076.8667,0.0000,-423076.8667,24.6246,17.3273,26641.8000,0.0000,26641.8000,0.6907,7200.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7200.4865,0.0000,0.0000,0.0000,19441.3135,19441.3135,24.3616,36.4024,0.0000,99116.5000,-99116.5000,2.5698,0.0000,0.0000,0.0000,20227.8571,4.9000,1.0000,20227.8571,0.0000,0.0000,119344.3571,0.0000,-119344.3571,25.9421,18.6449,1484.1000,0.0000,1484.1000,0.0385,401.1081,3.7000,1.0000,0.0000,0.0000,0.0000,401.1081,0.0000,0.0000,0.0000,1082.9919,1082.9919,25.9190,37.9599,0.0000,23658.1000,-23658.1000,0.6134,0.0000,0.0000,0.0000,4828.1837,4.9000,1.0000,4828.1837,0.0000,0.0000,28486.2837,0.0000,-28486.2837,26.2963,18.9990,6320.3000,0.0000,6320.3000,0.1639,1708.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1708.1892,0.0000,0.0000,0.0000,4612.1108,4612.1108,26.2127,22.0259,24.1193,-21.0755,-316131.9283,19.5764,1981.8872,19.8189,19.5764,0.0000,272.7494,22.0202,20.2464,21.1333,-16.7417,-133933.6150,19.5764,7954.0189,79.5402,19.5764,0.0000,959.0553,20.2430,19.0254,19.6342,-13.1338,-91936.5566,19.5764,11185.7126,111.8571,19.5764,0.0000,1252.1241,24.3671,24.3652,15.9049,24.3634,15.9027,24.3616,15.9004,24.3616,13019.8972,520.7959,25.9278,25.9249,24.0626,25.9220,24.0530,25.9190,24.0435,25.9190,13019.8972,520.7959,26.2352,26.2277,27.6644,26.2202,27.6303,26.2127,27.5963,26.2127,3742.1018,74.8420,22.0259,22.0240,14.4848,22.0221,14.4681,22.0202,14.4515,22.0202,13019.8972,520.7959,20.2464,20.2452,7.6240,20.2441,7.6094,20.2430,7.5948,20.2430,13019.8972,520.7959,19.0254,19.0240,0.9466,19.0227,0.9043,19.0213,0.8623,19.0213,3742.1018,74.8420,19.5764,2590.6573,13.0509,0.0000,2483.9288,5074.5861,-434482.2000,-545771.0913,-542002.0999
5268.0000,19.1743,31.3966,0.0000,354256.1000,-354256.1000,9.1847,0.0000,0.0000,0.0000,78723.5778,4.5000,1.0000,78723.5778,0.0000,0.0000,432979.6778,0.0000,-432979.6778,24.8733,17.5760,23089.9000,0.0000,23089.9000,0.5986,6240.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6240.5135,0.0000,0.0000,0.0000,16849.3865,16849.3865,24.6447,36.6855,0.0000,97285.0000,-97285.0000,2.5223,0.0000,0.0000,0.0000,19854.0816,4.9000,1.0000,19854.0816,0.0000,0.0000,117139.0816,0.0000,-117139.0816,26.1865,18.8892,1759.4000,0.0000,1759.4000,0.0456,475.5135,3.7000,1.0000,0.0000,0.0000,0.0000,475.5135,0.0000,0.0000,0.0000,1283.8865,1283.8865,26.1605,38.2013,0.0000,24588.0000,-24588.0000,0.6375,0.0000,0.0000,0.0000,5017.9592,4.9000,1.0000,5017.9592,0.0000,0.0000,29605.9592,0.0000,-29605.9592,26.5502,19.2529,5521.3000,0.0000,5521.3000,0.1431,1492.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1492.2432,0.0000,0.0000,0.0000,4029.0568,4029.0568,26.4742,22.1981,24.3362,-21.6582,-324873.6646,19.6979,1979.4432,19.7944,19.6979,0.0000,277.8610,22.1927,20.4112,21.3019,-16.9189,-135350.9677,19.6979,8197.0902,81.9709,19.6979,0.0000,977.0287,20.4080,19.1774,19.7927,-13.3559,-93491.3001,19.6979,11378.9674,113.7897,19.6979,0.0000,1275.5899,24.6516,24.6493,18.4158,24.6470,18.4086,24.6447,18.4014,24.6447,13164.8256,526.5930,26.1696,26.1665,25.5214,26.1635,25.5109,26.1605,25.5003,26.1605,13164.8256,526.5930,26.4971,26.4895,29.6477,26.4818,29.6134,26.4742,29.5792,26.4742,3783.5122,75.6702,22.1981,22.1963,15.0181,22.1945,15.0032,22.1927,14.9883,22.1927,13164.8256,526.5930,20.4112,20.4101,8.2175,20.4090,8.2047,20.4080,8.1918,20.4080,13164.8256,526.5930,19.1774,19.1764,1.6620,19.1754,1.6278,19.1743,1.5937,19.1743,3783.5122,75.6702,19.6979,2635.7232,13.1319,0.0000,2530.4796,5166.2028,-445758.5000,-557562.3889,-553715.9324
5269.0000,19.3543,31.5765,0.0000,361325.9000,-361325.9000,9.3680,0.0000,0.0000,0.0000,80294.6444,4.5000,1.0000,80294.6444,0.0000,0.0000,441620.5444,0.0000,-441620.5444,24.9580,17.6607,26643.6000,0.0000,26643.6000,0.6908,7200.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7200.9730,0.0000,0.0000,0.0000,19442.6270,19442.6270,24.7053,36.7461,0.0000,106203.0000,-106203.0000,2.7535,0.0000,0.0000,0.0000,21674.0816,4.9000,1.0000,21674.0816,0.0000,0.0000,127877.0816,0.0000,-127877.0816,26.3279,19.0306,1683.6000,0.0000,1683.6000,0.0437,455.0270,3.7000,1.0000,0.0000,0.0000,0.0000,455.0270,0.0000,0.0000,0.0000,1228.5730,1228.5730,26.3037,38.3445,0.0000,24615.2000,-24615.2000,0.6382,0.0000,0.0000,0.0000,5023.5102,4.9000,1.0000,5023.5102,0.0000,0.0000,29638.7102,0.0000,-29638.7102,26.6798,19.3825,4922.1000,0.0000,4922.1000,0.1276,1330.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1330.2973,0.0000,0.0000,0.0000,3591.8027,3591.8027,26.6134,22.4111,24.5122,-22.0784,-331176.0298,20.4327,2050.8116,20.5081,20.4327,0.0000,310.1300,22.4054,20.6118,21.5086,-17.6689,-141351.2513,20.4327,9222.8263,92.2283,20.4327,0.0000,1090.4947,20.6083,19.3584,19.9833,-14.0716,-98501.5056,20.4327,12328.0929,123.2809,20.4327,0.0000,1423.7290,24.7113,24.7093,18.3631,24.7073,18.3593,24.7053,18.3554,24.7053,14056.3188,562.2528,26.3123,26.3094,25.9850,26.3066,25.9761,26.3037,25.9673,26.3037,14056.3188,562.2528,26.6342,26.6272,30.0931,26.6203,30.0683,26.6134,30.0434,26.6134,4038.1862,80.7637,22.4111,22.4092,16.1281,22.4073,16.1129,22.4054,16.0977,22.4054,14056.3188,562.2528,20.6118,20.6106,9.3167,20.6094,9.3034,20.6083,9.2902,20.6083,14056.3188,562.2528,19.3584,19.3570,2.8675,19.3557,2.8315,19.3543,2.7956,19.3543,4038.1862,80.7637,20.4327,2918.9633,13.6218,0.0000,2824.3538,5743.3171,-458894.8000,-574873.3336,-571028.7867
5270.0000,19.4558,31.6780,0.0000,366289.5000,-366289.5000,9.4967,0.0000,0.0000,0.0000,81397.6667,4.5000,1.0000,81397.6667,0.0000,0.0000,447687.1667,0.0000,-447687.1667,25.1617,17.8644,25349.1000,0.0000,25349.1000,0.6572,6851.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6851.1081,0.0000,0.0000,0.0000,18497.9919,18497.9919,24.9189,36.9597,0.0000,101422.4000,-101422.4000,2.6296,0.0000,0.0000,0.0000,20698.4490,4.9000,1.0000,20698.4490,0.0000,0.0000,122120.8490,0.0000,-122120.8490,26.4754,19.1781,1142.9000,0.0000,1142.9000,0.0296,308.8919,3.7000,1.0000,0.0000,0.0000,0.0000,308.8919,0.0000,0.0000,0.0000,834.0081,834.0081,26.4558,38.4967,0.0000,24540.3000,-24540.3000,0.6363,0.0000,0.0000,0.0000,5008.2245,4.9000,1.0000,5008.2245,0.0000,0.0000,29548.5245,0.0000,-29548.5245,26.8325,19.5352,4322.8000,0.0000,4322.8000,0.1121,1168.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1168.3243,0.0000,0.0000,0.0000,3154.4757,3154.4757,26.7705,22.5154,24.6430,-22.2569,-333853.1932,20.3422,2032.6765,20.3268,20.3422,0.0000,306.0286,22.5100,20.7172,21.6136,-17.5827,-140661.3144,20.3422,9137.7017,91.3770,20.3422,0.0000,1076.0729,20.7139,19.4590,20.0865,-14.0657,-98459.7605,20.3422,12219.6260,122.1963,20.3422,0.0000,1404.9002,24.9259,24.9236,20.0253,24.9213,20.0178,24.9189,20.0104,24.9189,13945.1352,557.8054,26.4648,26.4618,26.6767,26.4588,26.6668,26.4558,26.6569,26.4558,13945.1352,557.8054,26.7922,26.7850,30.9881,26.7777,30.9588,26.7705,30.9294,26.7705,4006.4291,80.1286,22.5154,22.5136,16.1709,22.5118,16.1571,22.5100,16.1434,22.5100,13945.1352,557.8054,20.7172,20.7161,9.4741,20.7150,9.4622,20.7139,9.4504,20.7139,13945.1352,557.8054,19.4590,19.4579,3.0973,19.4568,3.0672,19.4558,3.0373,19.4558,4006.4291,80.1286,20.3422,2883.0785,13.5615,0.0000,2787.0016,5670.0801,-461437.4000,-576870.0645,-572974.2681
5271.0000,19.5605,31.7828,0.0000,371961.5000,-371961.5000,9.6438,0.0000,0.0000,0.0000,82658.1111,4.5000,1.0000,82658.1111,0.0000,0.0000,454619.6111,0.0000,-454619.6111,25.2933,17.9960,24064.5000,0.0000,24064.5000,0.6239,6503.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6503.9189,0.0000,0.0000,0.0000,17560.5811,17560.5811,25.0648,37.1057,0.0000,101197.5000,-101197.5000,2.6237,0.0000,0.0000,0.0000,20652.5510,4.9000,1.0000,20652.5510,0.0000,0.0000,121850.0510,0.0000,-121850.0510,26.6014,19.3041,1107.3000,0.0000,1107.3000,0.0287,299.2703,3.7000,1.0000,0.0000,0.0000,0.0000,299.2703,0.0000,0.0000,0.0000,808.0297,808.0297,26.5823,38.6231,0.0000,25431.4000,-25431.4000,0.6594,0.0000,0.0000,0.0000,5190.0816,4.9000,1.0000,5190.0816,0.0000,0.0000,30621.4816,0.0000,-30621.4816,26.9684,19.6711,4922.1000,0.0000,4922.1000,0.1276,1330.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1330.2973,0.0000,0.0000,0.0000,3591.8027,3591.8027,26.9016,22.6371,24.7693,-22.5455,-338182.0658,20.5607,2047.5981,20.4760,20.5607,0.0000,315.9943,22.6315,20.8315,21.7315,-17.8439,-142751.1740,20.5607,9422.0393,94.2204,20.5607,0.0000,1111.1149,20.8280,19.5641,20.1961,-14.3195,-100236.4648,20.5607,12479.9932,124.7999,20.5607,0.0000,1450.6503,25.0718,25.0695,20.8255,25.0672,20.8184,25.0648,20.8113,25.0648,14214.2742,568.5710,26.5912,26.5882,27.1468,26.5852,27.1371,26.5823,27.1274,26.5823,14214.2742,568.5710,26.9231,26.9159,31.5908,26.9087,31.5626,26.9016,31.5343,26.9016,4083.3004,81.6660,22.6371,22.6353,16.5606,22.6334,16.5469,22.6315,16.5331,22.6315,14214.2742,568.5710,20.8315,20.8303,9.8667,20.8292,9.8549,20.8280,9.8431,20.8280,14214.2742,568.5710,19.5641,19.5629,3.5303,19.5617,3.5004,19.5605,3.4707,19.5605,4083.3004,81.6660,20.5607,2970.2151,13.7071,0.0000,2877.7595,5847.9746,-468496.5000,-585130.7303,-581169.7045
5272.0000,19.6331,31.8553,0.0000,374464.4000,-374464.4000,9.7087,0.0000,0.0000,0.0000,83214.3111,4.5000,1.0000,83214.3111,0.0000,0.0000,457678.7111,0.0000,-457678.7111,25.4222,18.1249,20517.5000,0.0000,20517.5000,0.5320,5545.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5545.2703,0.0000,0.0000,0.0000,14972.2297,14972.2297,25.2255,37.2663,0.0000,99689.5000,-99689.5000,2.5846,0.0000,0.0000,0.0000,20344.7959,4.9000,1.0000,20344.7959,0.0000,0.0000,120034.2959,0.0000,-120034.2959,26.7438,19.4465,1397.0000,0.0000,1397.0000,0.0362,377.5676,3.7000,1.0000,0.0000,0.0000,0.0000,377.5676,0.0000,0.0000,0.0000,1019.4324,1019.4324,26.7217,38.7625,0.0000,25263.3000,-25263.3000,0.6550,0.0000,0.0000,0.0000,5155.7755,4.9000,1.0000,5155.7755,0.0000,0.0000,30419.0755,0.0000,-30419.0755,27.1065,19.8092,5721.1000,0.0000,5721.1000,0.1483,1546.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1546.2432,0.0000,0.0000,0.0000,4174.8568,4174.8568,27.0317,22.7194,24.8755,-22.7280,-340919.6474,20.4972,2034.0247,20.3402,20.4972,0.0000,313.0779,22.7139,20.9088,21.8114,-17.8381,-142704.6448,20.4972,9363.2975,93.6330,20.4972,0.0000,1100.8600,20.9055,19.6363,20.2709,-14.3345,-100341.6010,20.4972,12403.7268,124.0373,20.4972,0.0000,1437.2618,25.2328,25.2304,21.7960,25.2279,21.7879,25.2255,21.7797,25.2255,14135.8671,565.4347,26.7309,26.7278,27.8083,26.7248,27.7977,26.7217,27.7872,26.7217,14135.8671,565.4347,27.0537,27.0463,32.2590,27.0390,32.2288,27.0317,32.1988,27.0317,4060.9066,81.2181,22.7194,22.7175,16.6176,22.7157,16.6045,22.7139,16.5914,22.7139,14135.8671,565.4347,20.9088,20.9077,9.9484,20.9066,9.9373,20.9055,9.9262,20.9055,14135.8671,565.4347,19.6363,19.6352,3.6264,19.6341,3.5994,19.6331,3.5726,19.6331,4060.9066,81.2181,20.4972,2944.7346,13.6648,0.0000,2851.1997,5795.9342,-471781.6000,-587965.5636,-583965.8932
5273.0000,19.6556,31.8778,0.0000,377156.8000,-377156.8000,9.7785,0.0000,0.0000,0.0000,83812.6222,4.5000,1.0000,83812.6222,0.0000,0.0000,460969.4222,0.0000,-460969.4222,25.6151,18.3178,13422.5000,0.0000,13422.5000,0.3480,3627.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3627.7027,0.0000,0.0000,0.0000,9794.7973,9794.7973,25.4801,37.5209,0.0000,90393.1000,-90393.1000,2.3436,0.0000,0.0000,0.0000,18447.5714,4.9000,1.0000,18447.5714,0.0000,0.0000,108840.6714,0.0000,-108840.6714,26.8872,19.5899,923.3000,0.0000,923.3000,0.0239,249.5405,3.7000,1.0000,0.0000,0.0000,0.0000,249.5405,0.0000,0.0000,0.0000,673.7595,673.7595,26.8689,38.9097,0.0000,26251.5000,-26251.5000,0.6806,0.0000,0.0000,0.0000,5357.4490,4.9000,1.0000,5357.4490,0.0000,0.0000,31608.9490,0.0000,-31608.9490,27.2775,19.9802,7518.8000,0.0000,7518.8000,0.1949,2032.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2032.1081,0.0000,0.0000,0.0000,5486.6919,5486.6919,27.1832,22.7502,24.9667,-22.8593,-342889.9527,20.0544,1981.7096,19.8171,20.0544,0.0000,293.2213,22.7449,20.9318,21.8383,-17.5297,-140237.9508,20.0544,8841.1800,88.4118,20.0544,0.0000,1031.0393,20.9287,19.6579,20.2933,-14.0415,-98290.1937,20.0544,11874.7878,118.7479,20.0544,0.0000,1346.1052,25.4885,25.4857,23.6706,25.4829,23.6592,25.4801,23.6479,25.4801,13594.0626,543.7625,26.8785,26.8753,28.5542,26.8721,28.5423,26.8689,28.5305,26.8689,13594.0626,543.7625,27.2066,27.1988,33.2273,27.1910,33.1919,27.1832,33.1567,27.1832,3906.1440,78.1229,22.7502,22.7484,16.2638,22.7466,16.2514,22.7449,16.2390,22.7449,13594.0626,543.7625,20.9318,20.9308,9.5830,20.9297,9.5729,20.9287,9.5628,20.9287,13594.0626,543.7625,19.6579,19.6572,3.2135,19.6564,3.1910,19.6556,3.1685,19.6556,3906.1440,78.1229,20.0544,2770.8119,13.3696,0.0000,2670.3658,5441.1776,-471936.8000,-585463.7940,-581418.0973
5274.0000,19.2402,31.4624,0.0000,284953.3000,-284953.3000,7.3879,0.0000,0.0000,0.0000,63322.9556,4.5000,1.0000,63322.9556,0.0000,0.0000,348276.2556,0.0000,-348276.2556,25.1274,17.8301,11064.8000,0.0000,11064.8000,0.2869,2990.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2990.4865,0.0000,0.0000,0.0000,8074.3135,8074.3135,24.9852,37.0260,0.0000,61220.4000,-61220.4000,1.5873,0.0000,0.0000,0.0000,12493.9592,4.9000,1.0000,12493.9592,0.0000,0.0000,73714.3592,0.0000,-73714.3592,26.2313,18.9340,774.1000,0.0000,774.1000,0.0201,209.2162,3.7000,1.0000,0.0000,0.0000,0.0000,209.2162,0.0000,0.0000,0.0000,564.8838,564.8838,26.2152,38.2560,0.0000,27555.6000,-27555.6000,0.7144,0.0000,0.0000,0.0000,5623.5918,4.9000,1.0000,5623.5918,0.0000,0.0000,33179.1918,0.0000,-33179.1918,26.7760,19.4787,8817.2000,0.0000,8817.2000,0.2286,2383.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2383.0270,0.0000,0.0000,0.0000,6434.1730,6434.1730,26.6545,22.1373,24.3959,-17.8151,-267226.0347,15.3378,1538.1517,15.3815,15.3378,0.0000,131.1754,22.1355,20.4155,21.2755,-12.7190,-101752.0500,15.3378,3478.2976,34.7830,15.3378,0.0000,461.2456,20.4157,19.2310,19.8234,-10.0120,-70084.1224,15.3378,4738.7626,47.3876,15.3378,0.0000,602.1934,24.9909,24.9890,17.9267,24.9871,17.9248,24.9852,17.9230,24.9852,8421.5387,336.8615,26.2217,26.2196,21.3438,26.2174,21.3425,26.2152,21.3411,26.2152,8421.5387,336.8615,26.6673,26.6630,25.8384,26.6588,25.8472,26.6545,25.8556,26.6545,2426.7395,48.5348,22.1373,22.1367,9.6834,22.1361,9.6829,22.1355,9.6824,22.1355,8421.5387,336.8615,20.4155,20.4156,4.0229,20.4156,4.0242,20.4157,4.0254,20.4157,8421.5387,336.8615,19.2310,19.2341,-2.4372,19.2372,-2.4129,19.2402,-2.3889,19.2402,2426.7395,48.5348,15.3378,1313.5554,10.2252,0.0000,1194.6144,2508.1698,-353073.2000,-440096.4363,-439062.2070
5275.0000,19.0244,31.2466,0.0000,272409.3000,-272409.3000,7.0627,0.0000,0.0000,0.0000,60535.4000,4.5000,1.0000,60535.4000,0.0000,0.0000,332944.7000,0.0000,-332944.7000,25.0268,17.7295,11062.4000,0.0000,11062.4000,0.2868,2989.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2989.8378,0.0000,0.0000,0.0000,8072.5622,8072.5622,24.8740,36.9148,0.0000,50651.1000,-50651.1000,1.3132,0.0000,0.0000,0.0000,10336.9592,4.9000,1.0000,10336.9592,0.0000,0.0000,60988.0592,0.0000,-60988.0592,25.9735,18.6762,617.4000,0.0000,617.4000,0.0160,166.8649,3.7000,1.0000,0.0000,0.0000,0.0000,166.8649,0.0000,0.0000,0.0000,450.5351,450.5351,25.9576,37.9985,0.0000,26636.3000,-26636.3000,0.6906,0.0000,0.0000,0.0000,5435.9796,4.9000,1.0000,5435.9796,0.0000,0.0000,32072.2796,0.0000,-32072.2796,26.5358,19.2385,8417.7000,0.0000,8417.7000,0.2182,2275.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2275.0541,0.0000,0.0000,0.0000,6142.6459,6142.6459,26.4084,21.8587,24.1335,-16.8248,-252371.6856,14.3814,1455.2421,14.5524,14.3814,0.0000,108.1360,21.8564,20.1638,21.0101,-11.7362,-93889.3690,14.3814,3140.7952,31.4080,14.3814,0.0000,380.2332,20.1639,19.0164,19.5901,-9.0924,-63647.0224,14.3814,3991.4291,39.9143,14.3814,0.0000,496.4252,24.8812,24.8788,17.1177,24.8764,17.1096,24.8740,17.1016,24.8740,7508.8351,300.3534,25.9653,25.9628,19.3606,25.9602,19.3541,25.9576,19.3476,25.9576,7508.8351,300.3534,26.4251,26.4195,23.3927,26.4140,23.3791,26.4084,23.3658,26.4084,2165.2480,43.3050,21.8587,21.8579,7.4979,21.8572,7.4941,21.8564,7.4905,21.8564,7508.8351,300.3534,20.1638,20.1638,2.0019,20.1638,2.0012,20.1639,2.0004,20.1639,7508.8351,300.3534,19.0164,19.0191,-4.5628,19.0218,-4.5506,19.0244,-4.5383,19.0244,2165.2480,43.3050,14.3814,1098.3217,9.5876,0.0000,984.7943,2083.1160,-329599.2000,-411339.2955,-409908.0770
5276.0000,18.6484,30.8706,0.0000,204262.2000,-204262.2000,5.2959,0.0000,0.0000,0.0000,45391.6000,4.5000,1.0000,45391.6000,0.0000,0.0000,249653.8000,0.0000,-249653.8000,24.5407,17.2434,11084.4000,0.0000,11084.4000,0.2874,2995.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2995.7838,0.0000,0.0000,0.0000,8088.6162,8088.6162,24.3454,36.3863,0.0000,33150.3000,-33150.3000,0.8595,0.0000,0.0000,0.0000,6765.3673,4.9000,1.0000,6765.3673,0.0000,0.0000,39915.6673,0.0000,-39915.6673,25.2875,17.9902,666.9000,0.0000,666.9000,0.0173,180.2432,3.7000,1.0000,0.0000,0.0000,0.0000,180.2432,0.0000,0.0000,0.0000,486.6568,486.6568,25.2719,37.3127,0.0000,25582.2000,-25582.2000,0.6633,0.0000,0.0000,0.0000,5220.8571,4.9000,1.0000,5220.8571,0.0000,0.0000,30803.0571,0.0000,-30803.0571,25.9989,18.7016,7718.6000,0.0000,7718.6000,0.2001,2086.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2086.1081,0.0000,0.0000,0.0000,5632.4919,5632.4919,25.8587,21.2434,23.5511,-13.0366,-195548.7136,10.9851,1134.1046,11.3410,10.9851,0.0000,48.1928,21.2455,19.6841,20.4648,-8.2692,-66153.9375,10.9851,2372.8656,23.7287,10.9851,0.0000,169.4579,19.6879,18.6292,19.1586,-6.4081,-44856.9343,10.9851,2845.5685,28.4557,10.9851,0.0000,221.2410,24.3498,24.3483,12.0456,24.3469,12.0477,24.3454,12.0496,24.3454,4651.7291,186.0692,25.2760,25.2747,13.0810,25.2733,13.0863,25.2719,13.0915,25.2719,4651.7291,186.0692,25.8660,25.8636,17.2270,25.8612,17.2511,25.8587,17.2748,25.8587,1345.4113,26.9082,21.2434,21.2441,2.0014,21.2448,2.0114,21.2455,2.0214,21.2455,4651.7291,186.0692,19.6841,19.6854,-2.2277,19.6867,-2.2168,19.6879,-2.2059,19.6879,4651.7291,186.0692,18.6292,18.6357,-8.6760,18.6421,-8.6208,18.6484,-8.5662,18.6484,1345.4113,26.9082,10.9851,520.0404,7.3234,0.0000,438.8917,958.9321,-243524.8000,-306164.7596,-306559.5853
5277.0000,18.4115,30.6337,0.0000,194244.4000,-194244.4000,5.0361,0.0000,0.0000,0.0000,43165.4222,4.5000,1.0000,43165.4222,0.0000,0.0000,237409.8222,0.0000,-237409.8222,24.5379,17.2406,9367.3000,0.0000,9367.3000,0.2429,2531.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2531.7027,0.0000,0.0000,0.0000,6835.5973,6835.5973,24.3531,36.3939,0.0000,24233.2000,-24233.2000,0.6283,0.0000,0.0000,0.0000,4945.5510,4.9000,1.0000,4945.5510,0.0000,0.0000,29178.7510,0.0000,-29178.7510,25.1060,17.8087,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0000,0.0000,0.0000,303.3486,303.3486,25.0911,37.1319,0.0000,23764.0000,-23764.0000,0.6161,0.0000,0.0000,0.0000,4849.7959,4.9000,1.0000,4849.7959,0.0000,0.0000,28613.7959,0.0000,-28613.7959,25.8295,18.5322,6320.3000,0.0000,6320.3000,0.1639,1708.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1708.1892,0.0000,0.0000,0.0000,4612.1108,4612.1108,25.6931,20.8590,23.2761,-12.4887,-187329.9732,10.0471,1047.2072,10.4721,10.0471,0.0000,36.8714,20.8616,19.3889,20.1253,-7.1336,-57068.7219,10.0471,2197.3469,21.9735,10.0471,0.0000,129.6491,19.3933,18.3918,18.8926,-5.5445,-38811.1925,10.0471,2628.5598,26.2856,10.0471,0.0000,169.2673,24.3615,24.3587,13.0226,24.3559,13.0096,24.3531,12.9966,24.3531,3970.9489,158.8380,25.0982,25.0958,12.6125,25.0935,12.6059,25.0911,12.5993,25.0911,3970.9489,158.8380,25.7105,25.7047,16.6608,25.6989,16.6370,25.6931,16.6138,25.6931,1149.6923,22.9938,20.8590,20.8599,-0.5964,20.8608,-0.5872,20.8616,-0.5779,20.8616,3970.9489,158.8380,19.3889,19.3904,-4.1871,19.3919,-4.1766,19.3933,-4.1661,19.3933,3970.9489,158.8380,18.3918,18.3984,-10.5495,18.4049,-10.5015,18.4115,-10.4536,18.4115,1149.6923,22.9938,10.0471,406.1088,6.6981,0.0000,335.7878,741.8967,-226138.3000,-283451.3124,-283209.8876
5278.0000,18.1740,30.3962,0.0000,166240.8000,-166240.8000,4.3101,0.0000,0.0000,0.0000,36942.4000,4.5000,1.0000,36942.4000,0.0000,0.0000,203183.2000,0.0000,-203183.2000,24.4329,17.1356,9155.0000,0.0000,9155.0000,0.2374,2474.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2474.3243,0.0000,0.0000,0.0000,6680.6757,6680.6757,24.2187,36.2595,0.0000,14597.0000,-14597.0000,0.3785,0.0000,0.0000,0.0000,2978.9796,4.9000,1.0000,2978.9796,0.0000,0.0000,17575.9796,0.0000,-17575.9796,24.7601,17.4628,345.1000,0.0000,345.1000,0.0089,93.2703,3.7000,1.0000,0.0000,0.0000,0.0000,93.2703,0.0000,0.0000,0.0000,251.8297,251.8297,24.7470,36.7878,0.0000,20562.0000,-20562.0000,0.5331,0.0000,0.0000,0.0000,4196.3265,4.9000,1.0000,4196.3265,0.0000,0.0000,24758.3265,0.0000,-24758.3265,25.5096,18.2123,5521.3000,0.0000,5521.3000,0.1431,1492.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1492.2432,0.0000,0.0000,0.0000,4029.0568,4029.0568,25.3743,20.4382,22.9063,-10.6827,-160241.1367,8.4167,888.6589,8.8866,8.4167,0.0000,21.6765,20.4439,19.0820,19.7629,-5.5263,-44210.2578,8.4167,1865.4545,18.6545,8.4167,0.0000,76.2200,19.0889,18.1474,18.6182,-4.3665,-30565.7612,8.4167,2224.7794,22.2478,8.4167,0.0000,99.5114,24.2271,24.2243,12.0564,24.2215,12.0452,24.2187,12.0340,24.2187,2902.9915,116.1197,24.7524,24.7506,10.0883,24.7488,10.0879,24.7470,10.0875,24.7470,2902.9915,116.1197,25.3855,25.3818,13.6977,25.3781,13.7022,25.3743,13.7064,25.3743,842.2526,16.8451,20.4382,20.4401,-3.5746,20.4420,-3.5569,20.4439,-3.5392,20.4439,2902.9915,116.1197,19.0820,19.0843,-6.2973,19.0866,-6.2799,19.0889,-6.2624,19.0889,2902.9915,116.1197,18.1474,18.1563,-12.5308,18.1652,-12.4596,18.1740,-12.3890,18.1740,842.2526,16.8451,8.4167,248.8149,5.6111,0.0000,197.4080,446.2229,-186378.4000,-234555.9440,-235017.1557
5279.0000,17.9928,30.2150,0.0000,152611.5000,-152611.5000,3.9567,0.0000,0.0000,0.0000,33913.6667,4.5000,1.0000,33913.6667,0.0000,0.0000,186525.1667,0.0000,-186525.1667,24.3713,17.0740,9176.6000,0.0000,9176.6000,0.2379,2480.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2480.1622,0.0000,0.0000,0.0000,6696.4378,6696.4378,24.1331,36.1739,0.0000,12239.3000,-12239.3000,0.3173,0.0000,0.0000,0.0000,2497.8163,4.9000,1.0000,2497.8163,0.0000,0.0000,14737.1163,0.0000,-14737.1163,24.6370,17.3397,332.3000,0.0000,332.3000,0.0086,89.8108,3.7000,1.0000,0.0000,0.0000,0.0000,89.8108,0.0000,0.0000,0.0000,242.4892,242.4892,24.6212,36.6620,0.0000,17465.2000,-17465.2000,0.4528,0.0000,0.0000,0.0000,3564.3265,4.9000,1.0000,3564.3265,0.0000,0.0000,21029.5265,0.0000,-21029.5265,25.3404,18.0431,3124.4000,0.0000,3124.4000,0.0810,844.4324,3.7000,1.0000,0.0000,0.0000,0.0000,844.4324,0.0000,0.0000,0.0000,2279.9676,2279.9676,25.2439,20.0830,22.6635,-10.0611,-150916.5426,7.5816,807.3365,8.0734,7.5816,0.0000,15.8436,20.0907,18.8501,19.4704,-4.5345,-36275.8265,7.5816,1698.6468,16.9865,7.5816,0.0000,55.7102,18.8584,17.9631,18.4108,-3.7399,-26179.3935,7.5816,2019.7608,20.1976,7.5816,0.0000,72.7342,24.1423,24.1392,11.6304,24.1362,11.6167,24.1331,11.6031,24.1331,2414.0295,96.5612,24.6287,24.6262,9.9054,24.6237,9.8973,24.6212,9.8891,24.6212,2414.0295,96.5612,25.2624,25.2562,13.3731,25.2500,13.3447,25.2439,13.3169,25.2439,701.2795,14.0256,20.0830,20.0856,-5.7905,20.0881,-5.7686,20.0907,-5.7468,20.0907,2414.0295,96.5612,18.8501,18.8529,-7.6119,18.8556,-7.5923,18.8584,-7.5727,18.8584,2414.0295,96.5612,17.9631,17.9731,-13.7438,17.9829,-13.6684,17.9928,-13.5933,17.9928,701.2795,14.0256,7.5816,186.4258,5.0544,0.0000,144.2880,330.7138,-169682.7000,-213072.9149,-213371.7626
5280.0000,17.8341,30.0563,0.0000,135411.4000,-135411.4000,3.5108,0.0000,0.0000,0.0000,30091.4222,4.5000,1.0000,30091.4222,0.0000,0.0000,165502.8222,0.0000,-165502.8222,24.2413,16.9440,9147.4000,0.0000,9147.4000,0.2372,2472.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2472.2703,0.0000,0.0000,0.0000,6675.1297,6675.1297,23.9742,36.0150,0.0000,11708.3000,-11708.3000,0.3036,0.0000,0.0000,0.0000,2389.4490,4.9000,1.0000,2389.4490,0.0000,0.0000,14097.7490,0.0000,-14097.7490,24.5200,17.2227,339.9000,0.0000,339.9000,0.0088,91.8649,3.7000,1.0000,0.0000,0.0000,0.0000,91.8649,0.0000,0.0000,0.0000,248.0351,248.0351,24.5022,36.5430,0.0000,14570.6000,-14570.6000,0.3778,0.0000,0.0000,0.0000,2973.5918,4.9000,1.0000,2973.5918,0.0000,0.0000,17544.1918,0.0000,-17544.1918,25.1814,17.8841,1027.0000,0.0000,1027.0000,0.0266,277.5676,3.7000,1.0000,0.0000,0.0000,0.0000,277.5676,0.0000,0.0000,0.0000,749.4324,749.4324,25.1317,19.7365,22.4341,-9.2908,-139361.7552,6.6971,718.9264,7.1893,6.6971,0.0000,10.9200,19.7471,18.6465,19.1968,-3.5538,-28430.5346,6.6971,1515.7920,15.1579,6.6971,0.0000,38.3976,18.6566,17.7995,18.2280,-3.1630,-22141.2605,6.6971,1796.4718,17.9647,6.6971,0.0000,50.1312,23.9829,23.9800,10.4133,23.9771,10.4024,23.9742,10.3915,23.9742,1940.0520,77.6021,24.5104,24.5077,9.5135,24.5049,9.5039,24.5022,9.4943,24.5022,1940.0520,77.6021,25.1524,25.1455,12.9456,25.1386,12.9118,25.1317,12.8781,25.1317,564.4602,11.2892,19.7365,19.7401,-7.9293,19.7436,-7.9001,19.7471,-7.8709,19.7471,1940.0520,77.6021,18.6465,18.6499,-8.7104,18.6533,-8.6864,18.6566,-8.6624,18.6566,1940.0520,77.6021,17.7995,17.8111,-14.7708,17.8226,-14.6814,17.8341,-14.5927,17.8341,564.4602,11.2892,6.6971,132.3838,4.4647,0.0000,99.4488,231.8326,-151176.0000,-189472.1657,-189933.5502
5281.0000,17.7140,29.9363,0.0000,129757.7000,-129757.7000,3.3642,0.0000,0.0000,0.0000,28835.0444,4.5000,1.0000,28835.0444,0.0000,0.0000,158592.7444,0.0000,-158592.7444,24.2425,16.9452,9149.6000,0.0000,9149.6000,0.2372,2472.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2472.8649,0.0000,0.0000,0.0000,6676.7351,6676.7351,23.9568,35.9976,0.0000,9099.0000,-9099.0000,0.2359,0.0000,0.0000,0.0000,1856.9388,4.9000,1.0000,1856.9388,0.0000,0.0000,10955.9388,0.0000,-10955.9388,24.4078,17.1105,334.9000,0.0000,334.9000,0.0087,90.5135,3.7000,1.0000,0.0000,0.0000,0.0000,90.5135,0.0000,0.0000,0.0000,244.3865,244.3865,24.3894,36.4303,0.0000,12981.5000,-12981.5000,0.3366,0.0000,0.0000,0.0000,2649.2857,4.9000,1.0000,2649.2857,0.0000,0.0000,15630.7857,0.0000,-15630.7857,25.0329,17.7356,627.5000,0.0000,627.5000,0.0163,169.5946,3.7000,1.0000,0.0000,0.0000,0.0000,169.5946,0.0000,0.0000,0.0000,457.9054,457.9054,24.9949,19.5179,22.2564,-8.8700,-133050.0873,6.2983,680.3727,6.8037,6.2983,0.0000,9.0831,19.5290,18.4825,19.0057,-3.1777,-25421.5620,6.2983,1435.7229,14.3572,6.2983,0.0000,31.9385,18.4937,17.6776,18.0857,-2.8320,-19823.7275,6.2983,1698.6307,16.9863,6.2983,0.0000,41.6983,23.9676,23.9640,10.7177,23.9604,10.6997,23.9568,10.6819,23.9568,1741.4301,69.6572,24.3977,24.3950,9.0688,24.3922,9.0594,24.3894,9.0500,24.3894,1741.4301,69.6572,25.0140,25.0077,12.0554,25.0013,12.0308,24.9949,12.0063,24.9949,507.0666,10.1413,19.5179,19.5216,-8.7916,19.5253,-8.7641,19.5290,-8.7366,19.5290,1741.4301,69.6572,18.4825,18.4862,-9.4692,18.4900,-9.4439,18.4937,-9.4186,18.4937,1741.4301,69.6572,17.6776,17.6898,-15.3496,17.7020,-15.2608,17.7140,-15.1725,17.7140,507.0666,10.1413,6.2983,111.7719,4.1989,0.0000,82.7198,194.4917,-141726.2000,-177800.4419,-178295.3768
5282.0000,17.6130,29.8353,0.0000,119620.3000,-119620.3000,3.1014,0.0000,0.0000,0.0000,26582.2889,4.5000,1.0000,26582.2889,0.0000,0.0000,146202.5889,0.0000,-146202.5889,23.9747,16.6774,9180.2000,0.0000,9180.2000,0.2380,2481.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2481.1351,0.0000,0.0000,0.0000,6699.0649,6699.0649,23.6770,35.7178,0.0000,11832.9000,-11832.9000,0.3068,0.0000,0.0000,0.0000,2414.8776,4.9000,1.0000,2414.8776,0.0000,0.0000,14247.7776,0.0000,-14247.7776,24.2970,16.9997,330.3000,0.0000,330.3000,0.0086,89.2703,3.7000,1.0000,0.0000,0.0000,0.0000,89.2703,0.0000,0.0000,0.0000,241.0297,241.0297,24.2782,36.3191,0.0000,11920.6000,-11920.6000,0.3091,0.0000,0.0000,0.0000,2432.7755,4.9000,1.0000,2432.7755,0.0000,0.0000,14353.3755,0.0000,-14353.3755,24.9028,17.6055,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.8730,19.3307,22.1019,-8.4914,-127371.5825,5.9585,647.1965,6.4720,5.9585,0.0000,7.6908,19.3429,18.3500,18.8465,-2.8521,-22817.0442,5.9585,1366.3716,13.6637,5.9585,0.0000,27.0427,18.3622,17.5744,17.9683,-2.5863,-18103.8488,5.9585,1614.1569,16.1416,5.9585,0.0000,35.3064,23.6832,23.6811,8.1943,23.6791,8.1932,23.6770,8.1920,23.6770,1579.6865,63.1875,24.2865,24.2837,8.5759,24.2810,8.5671,24.2782,8.5582,24.2782,1579.6865,63.1875,24.8924,24.8859,11.3604,24.8795,11.3350,24.8730,11.3099,24.8730,460.2991,9.2060,19.3307,19.3348,-9.5147,19.3388,-9.4855,19.3429,-9.4564,19.3429,1579.6865,63.1875,18.3500,18.3541,-9.9910,18.3581,-9.9645,18.3622,-9.9382,18.3622,1579.6865,63.1875,17.5744,17.5874,-15.7988,17.6002,-15.7067,17.6130,-15.6152,17.6130,460.2991,9.2060,5.9585,95.9338,3.9723,0.0000,70.0399,165.9737,-133535.4000,-167624.3690,-168292.4755
5283.0000,17.5143,29.7365,0.0000,109574.2000,-109574.2000,2.8409,0.0000,0.0000,0.0000,24349.8222,4.5000,1.0000,24349.8222,0.0000,0.0000,133924.0222,0.0000,-133924.0222,23.9459,16.6486,9146.9000,0.0000,9146.9000,0.2372,2472.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2472.1351,0.0000,0.0000,0.0000,6674.7649,6674.7649,23.6161,35.6569,0.0000,8972.8000,-8972.8000,0.2326,0.0000,0.0000,0.0000,1831.1837,4.9000,1.0000,1831.1837,0.0000,0.0000,10803.9837,0.0000,-10803.9837,24.1349,16.8376,342.9000,0.0000,342.9000,0.0089,92.6757,3.7000,1.0000,0.0000,0.0000,0.0000,92.6757,0.0000,0.0000,0.0000,250.2243,250.2243,24.1156,36.1564,0.0000,10454.7000,-10454.7000,0.2711,0.0000,0.0000,0.0000,2133.6122,4.9000,1.0000,2133.6122,0.0000,0.0000,12588.3122,0.0000,-12588.3122,24.7202,17.4229,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.6937,19.1258,21.9097,-7.7293,-115939.3540,5.3987,590.4156,5.9042,5.3987,0.0000,5.7206,19.1405,18.2273,18.6839,-2.3771,-19017.0963,5.3987,1245.5826,12.4558,5.3987,0.0000,20.1150,18.2411,17.4705,17.8558,-2.2924,-16046.9400,5.3987,1468.7911,14.6879,5.3987,0.0000,26.2618,23.6253,23.6222,8.2514,23.6192,8.2383,23.6161,8.2252,23.6161,1328.5367,53.1415,24.1229,24.1205,7.5320,24.1180,7.5265,24.1156,7.5209,24.1156,1328.5367,53.1415,24.7087,24.7037,9.8901,24.6987,9.8830,24.6937,9.8756,24.6937,387.6183,7.7524,19.1258,19.1307,-10.5258,19.1356,-10.4898,19.1405,-10.4539,19.1405,1328.5367,53.1415,18.2273,18.2319,-10.4946,18.2365,-10.4641,18.2411,-10.4337,18.2411,1328.5367,53.1415,17.4705,17.4852,-16.3271,17.4998,-16.2193,17.5143,-16.1124,17.5143,387.6183,7.7524,5.3987,73.1214,3.5992,0.0000,52.0974,125.2187,-119184.0000,-150152.0506,-151003.3903
5284.0000,17.4791,29.7013,0.0000,132133.4000,-132133.4000,3.4258,0.0000,0.0000,0.0000,29362.9778,4.5000,1.0000,29362.9778,0.0000,0.0000,161496.3778,0.0000,-161496.3778,24.2827,16.9854,9144.8000,0.0000,9144.8000,0.2371,2471.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2471.5676,0.0000,0.0000,0.0000,6673.2324,6673.2324,23.9850,36.0259,0.0000,6912.0000,-6912.0000,0.1792,0.0000,0.0000,0.0000,1410.6122,4.9000,1.0000,1410.6122,0.0000,0.0000,8322.6122,0.0000,-8322.6122,24.3357,17.0384,333.0000,0.0000,333.0000,0.0086,90.0000,3.7000,1.0000,0.0000,0.0000,0.0000,90.0000,0.0000,0.0000,0.0000,243.0000,243.0000,24.3129,36.3537,0.0000,9094.7000,-9094.7000,0.2358,0.0000,0.0000,0.0000,1856.0612,4.9000,1.0000,1856.0612,0.0000,0.0000,10950.7612,0.0000,-10950.7612,24.7742,17.4769,627.4000,0.0000,627.4000,0.0163,169.5676,3.7000,1.0000,0.0000,0.0000,0.0000,169.5676,0.0000,0.0000,0.0000,457.8324,457.8324,24.7296,19.1584,21.9440,-8.8161,-132240.9843,6.1542,672.2159,6.7222,6.1542,0.0000,8.4739,19.1679,18.1596,18.6637,-2.9916,-23932.7444,6.1542,1420.9616,14.2096,6.1542,0.0000,29.7963,18.1713,17.4442,17.8078,-2.4655,-17258.3955,6.1542,1677.3955,16.7740,6.1542,0.0000,38.9015,24.0016,23.9960,12.3985,23.9905,12.3623,23.9850,12.3263,23.9850,1672.0029,66.8801,24.3254,24.3212,10.1588,24.3171,10.1355,24.3129,10.1123,24.3129,1672.0029,66.8801,24.7549,24.7464,11.2713,24.7379,11.2194,24.7296,11.1684,24.7296,486.9955,9.7399,19.1584,19.1616,-9.2274,19.1647,-9.2118,19.1679,-9.1962,19.1679,1672.0029,66.8801,18.1596,18.1635,-10.5133,18.1674,-10.4920,18.1713,-10.4707,18.1713,1672.0029,66.8801,17.4442,17.4558,-15.9863,17.4674,-15.9224,17.4791,-15.8581,17.4791,486.9955,9.7399,6.1542,104.8670,4.1028,0.0000,77.1716,182.0386,-138034.9000,-173395.6864,-173432.1241
5285.0000,17.4505,29.6727,0.0000,140639.3000,-140639.3000,3.6463,0.0000,0.0000,0.0000,31253.1778,4.5000,1.0000,31253.1778,0.0000,0.0000,171892.4778,0.0000,-171892.4778,24.2079,16.9106,9183.6000,0.0000,9183.6000,0.2381,2482.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2482.0541,0.0000,0.0000,0.0000,6701.5459,6701.5459,23.9336,35.9744,0.0000,7840.9000,-7840.9000,0.2033,0.0000,0.0000,0.0000,1600.1837,4.9000,1.0000,1600.1837,0.0000,0.0000,9441.0837,0.0000,-9441.0837,24.3047,17.0074,420.3000,0.0000,420.3000,0.0109,113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,113.5946,0.0000,0.0000,0.0000,306.7054,306.7054,24.2832,36.3240,0.0000,8575.2000,-8575.2000,0.2223,0.0000,0.0000,0.0000,1750.0408,4.9000,1.0000,1750.0408,0.0000,0.0000,10325.2408,0.0000,-10325.2408,24.6891,17.3918,2924.3000,0.0000,2924.3000,0.0758,790.3514,3.7000,1.0000,0.0000,0.0000,0.0000,790.3514,0.0000,0.0000,0.0000,2133.9486,2133.9486,24.5914,19.2742,21.9328,-9.0171,-135256.8193,6.5952,720.6680,7.2067,6.5952,0.0000,10.4290,19.2805,18.1182,18.6994,-3.6958,-29566.5558,6.5952,1520.7372,15.2074,6.5952,0.0000,36.6709,18.1288,17.4184,17.7736,-2.5813,-18068.9446,6.5952,1799.9221,17.9992,6.5952,0.0000,47.8768,23.9444,23.9408,11.5227,23.9372,11.5096,23.9336,11.4964,23.9336,1888.3855,75.5354,24.2927,24.2895,9.9209,24.2864,9.9104,24.2832,9.9000,24.2832,1888.3855,75.5354,24.6052,24.6007,9.9262,24.5961,9.9272,24.5914,9.9275,24.5914,549.5344,10.9907,19.2742,19.2763,-7.4934,19.2784,-7.4867,19.2805,-7.4799,19.2805,1888.3855,75.5354,18.1182,18.1217,-10.3831,18.1253,-10.3657,18.1288,-10.3483,18.1288,1888.3855,75.5354,17.4184,17.4291,-15.7987,17.4398,-15.7443,17.4505,-15.6899,17.4505,549.5344,10.9907,6.5952,126.9019,4.3968,0.0000,94.9766,221.8786,-144527.2000,-182516.6023,-182892.3197
5286.0000,17.5789,29.8011,0.0000,225328.4000,-225328.4000,5.8421,0.0000,0.0000,0.0000,50072.9778,4.5000,1.0000,50072.9778,0.0000,0.0000,275401.3778,0.0000,-275401.3778,24.7703,17.4730,9147.3000,0.0000,9147.3000,0.2372,2472.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2472.2432,0.0000,0.0000,0.0000,6675.0568,6675.0568,24.5805,36.6213,0.0000,862.5000,-862.5000,0.0224,0.0000,0.0000,0.0000,176.0204,4.9000,1.0000,176.0204,0.0000,0.0000,1038.5204,0.0000,-1038.5204,24.6076,17.3103,389.2000,0.0000,389.2000,0.0101,105.1892,3.7000,1.0000,0.0000,0.0000,0.0000,105.1892,0.0000,0.0000,0.0000,284.0108,284.0108,24.5898,36.6307,0.0000,9963.6000,-9963.6000,0.2583,0.0000,0.0000,0.0000,2033.3878,4.9000,1.0000,2033.3878,0.0000,0.0000,11996.9878,0.0000,-11996.9878,24.9031,17.6058,9614.9000,0.0000,9614.9000,0.2493,2598.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2598.6216,0.0000,0.0000,0.0000,7016.2784,7016.2784,24.7014,19.9127,22.3070,-12.2260,-183389.6241,9.9289,1070.6541,10.7065,9.9289,0.0000,35.5855,19.9096,18.3710,19.1403,-7.3650,-58920.3100,9.9289,2252.0053,22.5201,9.9289,0.0000,125.1274,18.3745,17.5646,17.9695,-4.4306,-31014.4548,9.9289,2689.6319,26.8963,9.9289,0.0000,163.3639,24.5960,24.5908,17.9557,24.5856,17.9264,24.5805,17.8971,24.5805,3888.5788,155.5432,24.6002,24.5967,13.1504,24.5933,13.1366,24.5898,13.1229,24.5898,3888.5788,155.5432,24.7199,24.7137,11.9370,24.7075,11.9138,24.7014,11.8909,24.7014,1125.9990,22.5200,19.9127,19.9116,-0.9212,19.9106,-0.9439,19.9096,-0.9664,19.9096,3888.5788,155.5432,18.3710,18.3722,-7.4523,18.3733,-7.4583,18.3745,-7.4641,18.3745,3888.5788,155.5432,17.5646,17.5693,-13.6563,17.5740,-13.6721,17.5789,-13.6870,17.5789,1125.9990,22.5200,9.9289,393.0176,6.6193,0.0000,324.0767,717.0943,-217003.1000,-274461.5400,-273324.3890
5287.0000,17.8117,30.0339,0.0000,277899.9000,-277899.9000,7.2051,0.0000,0.0000,0.0000,61755.5333,4.5000,1.0000,61755.5333,0.0000,0.0000,339655.4333,0.0000,-339655.4333,24.8279,17.5306,15500.5000,0.0000,15500.5000,0.4019,4189.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4189.3243,0.0000,0.0000,0.0000,11311.1757,11311.1757,24.5855,36.6263,0.0000,6447.8000,-6447.8000,0.1672,0.0000,0.0000,0.0000,1315.8776,4.9000,1.0000,1315.8776,0.0000,0.0000,7763.6776,0.0000,-7763.6776,24.7458,17.4485,717.0000,0.0000,717.0000,0.0186,193.7838,3.7000,1.0000,0.0000,0.0000,0.0000,193.7838,0.0000,0.0000,0.0000,523.2162,523.2162,24.7271,36.7679,0.0000,11957.9000,-11957.9000,0.3100,0.0000,0.0000,0.0000,2440.3878,4.9000,1.0000,2440.3878,0.0000,0.0000,14398.2878,0.0000,-14398.2878,25.0245,17.7272,10214.1000,0.0000,10214.1000,0.2648,2760.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2760.5676,0.0000,0.0000,0.0000,7453.5324,7453.5324,24.8530,20.4475,22.6503,-14.2184,-213275.3665,12.5513,1337.1606,13.3716,12.5513,0.0000,71.8848,20.4432,18.7658,19.6045,-10.1505,-81203.6159,12.5513,2798.1760,27.9818,12.5513,0.0000,252.7649,18.7659,17.8055,18.2857,-6.6418,-46492.5599,12.5513,3388.2274,33.8823,12.5513,0.0000,330.0050,24.5942,24.5913,16.9265,24.5884,16.9217,24.5855,16.9169,24.5855,5893.8889,235.7556,24.7350,24.7324,14.1571,24.7297,14.1518,24.7271,14.1465,24.7271,5893.8889,235.7556,24.8705,24.8647,13.9419,24.8589,13.9238,24.8530,13.9057,24.8530,1702.1155,34.0423,20.4475,20.4460,3.6310,20.4446,3.6100,20.4432,3.5890,20.4432,5893.8889,235.7556,18.7658,18.7658,-3.6323,18.7658,-3.6456,18.7659,-3.6588,18.7659,5893.8889,235.7556,17.8055,17.8075,-10.7480,17.8096,-10.7837,17.8117,-10.8189,17.8117,1702.1155,34.0423,12.5513,752.6248,8.3676,0.0000,654.6548,1407.2796,-269874.0000,-342529.4743,-340971.5423
5288.0000,18.1403,30.3626,0.0000,299612.5000,-299612.5000,7.7680,0.0000,0.0000,0.0000,66580.5556,4.5000,1.0000,66580.5556,0.0000,0.0000,366193.0556,0.0000,-366193.0556,24.3956,17.0983,18909.2000,0.0000,18909.2000,0.4903,5110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5110.5946,0.0000,0.0000,0.0000,13798.6054,13798.6054,24.1564,36.1972,0.0000,48172.8000,-48172.8000,1.2490,0.0000,0.0000,0.0000,9831.1837,4.9000,1.0000,9831.1837,0.0000,0.0000,58003.9837,0.0000,-58003.9837,25.1472,17.8499,1149.7000,0.0000,1149.7000,0.0298,310.7297,3.7000,1.0000,0.0000,0.0000,0.0000,310.7297,0.0000,0.0000,0.0000,838.9703,838.9703,25.1238,37.1646,0.0000,12617.5000,-12617.5000,0.3271,0.0000,0.0000,0.0000,2575.0000,4.9000,1.0000,2575.0000,0.0000,0.0000,15192.5000,0.0000,-15192.5000,25.3833,18.0860,9814.7000,0.0000,9814.7000,0.2545,2652.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2652.6216,0.0000,0.0000,0.0000,7162.0784,7162.0784,25.2385,20.9428,23.0906,-16.7652,-251478.1019,15.1780,1592.2467,15.9225,15.1780,0.0000,127.1179,20.9377,19.2147,20.0762,-12.6088,-100870.0940,15.1780,3458.8477,34.5885,15.1780,0.0000,446.9785,19.2129,18.1399,18.6764,-8.9734,-62813.5877,15.1780,4459.2849,44.5928,15.1780,0.0000,583.5665,24.1599,24.1587,12.1586,24.1575,12.1686,24.1564,12.1785,24.1564,8265.7838,330.6314,25.1328,25.1298,17.7728,25.1268,17.7627,25.1238,17.7526,25.1238,8265.7838,330.6314,25.2609,25.2534,18.5359,25.2460,18.4975,25.2385,18.4593,25.2385,2382.1269,47.6425,20.9428,20.9411,7.4365,20.9394,7.4164,20.9377,7.3964,20.9377,8265.7838,330.6314,19.2147,19.2141,0.2386,19.2135,0.2226,19.2129,0.2066,19.2129,8265.7838,330.6314,18.1399,18.1400,-7.1072,18.1402,-7.1550,18.1403,-7.2024,18.1403,2382.1269,47.6425,15.1780,1275.8578,10.1186,0.0000,1157.6629,2433.5208,-330529.2000,-417589.8852,-415161.7836
5289.0000,18.4572,30.6794,0.0000,314074.7000,-314074.7000,8.1430,0.0000,0.0000,0.0000,69794.3778,4.5000,1.0000,69794.3778,0.0000,0.0000,383869.0778,0.0000,-383869.0778,24.3310,17.0337,21478.9000,0.0000,21478.9000,0.5569,5805.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5805.1081,0.0000,0.0000,0.0000,15673.7919,15673.7919,24.0869,36.1277,0.0000,75565.0000,-75565.0000,1.9592,0.0000,0.0000,0.0000,15421.4286,4.9000,1.0000,15421.4286,0.0000,0.0000,90986.4286,0.0000,-90986.4286,25.4791,18.1818,1243.4000,0.0000,1243.4000,0.0322,336.0541,3.7000,1.0000,0.0000,0.0000,0.0000,336.0541,0.0000,0.0000,0.0000,907.3459,907.3459,25.4564,37.4972,0.0000,14703.0000,-14703.0000,0.3812,0.0000,0.0000,0.0000,3000.6122,4.9000,1.0000,3000.6122,0.0000,0.0000,17703.6122,0.0000,-17703.6122,25.7272,18.4300,8616.3000,0.0000,8616.3000,0.2234,2328.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2328.7297,0.0000,0.0000,0.0000,6287.5703,6287.5703,25.6084,21.3530,23.4807,-18.5397,-278096.0212,16.9438,1753.5432,17.5354,16.9438,0.0000,176.8466,21.3477,19.6009,20.4743,-14.2697,-114157.9870,16.9438,4381.3706,43.8137,16.9438,0.0000,621.8369,19.5984,18.4589,19.0287,-10.6388,-74471.4240,16.9438,6519.0122,65.1901,16.9438,0.0000,811.8583,24.0912,24.0898,11.8715,24.0883,11.8753,24.0869,11.8792,24.0869,10058.5833,402.3433,25.4652,25.4623,20.2923,25.4593,20.2830,25.4564,20.2738,25.4564,10058.5833,402.3433,25.6310,25.6235,22.2403,25.6159,22.2042,25.6084,22.1682,25.6084,2895.3773,57.9075,21.3530,21.3513,10.2061,21.3495,10.1877,21.3477,10.1692,21.3477,10058.5833,402.3433,19.6009,19.6001,3.1306,19.5993,3.1150,19.5984,3.0995,19.5984,10058.5833,402.3433,18.4589,18.4583,-4.0637,18.4577,-4.1102,18.4572,-4.1565,18.4572,2895.3773,57.9075,16.9438,1732.8024,11.2958,0.0000,1610.5419,3343.3442,-373004.1000,-469690.4105,-466725.4321
5290.0000,18.7440,30.9662,0.0000,327496.9000,-327496.9000,8.4910,0.0000,0.0000,0.0000,72777.0889,4.5000,1.0000,72777.0889,0.0000,0.0000,400273.9889,0.0000,-400273.9889,24.4209,17.1236,25344.2000,0.0000,25344.2000,0.6571,6849.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6849.7838,0.0000,0.0000,0.0000,18494.4162,18494.4162,24.1539,36.1947,0.0000,90605.4000,-90605.4000,2.3491,0.0000,0.0000,0.0000,18490.8980,4.9000,1.0000,18490.8980,0.0000,0.0000,109096.2980,0.0000,-109096.2980,25.7012,18.4039,1267.7000,0.0000,1267.7000,0.0329,342.6216,3.7000,1.0000,0.0000,0.0000,0.0000,342.6216,0.0000,0.0000,0.0000,925.0784,925.0784,25.6797,37.7205,0.0000,17523.6000,-17523.6000,0.4543,0.0000,0.0000,0.0000,3576.2449,4.9000,1.0000,3576.2449,0.0000,0.0000,21099.8449,0.0000,-21099.8449,25.9789,18.6816,7817.4000,0.0000,7817.4000,0.2027,2112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2112.8108,0.0000,0.0000,0.0000,5704.5892,5704.5892,25.8770,21.6990,23.7880,-19.6386,-294578.7633,18.2806,1871.9024,18.7190,18.2806,0.0000,222.0939,21.6936,19.9321,20.8128,-15.5250,-124199.8656,18.2806,5925.2205,59.2522,18.2806,0.0000,780.9376,19.9292,18.7469,19.3380,-11.9088,-83361.9464,18.2806,9031.6914,90.3169,18.2806,0.0000,1019.5771,24.1586,24.1570,12.7737,24.1555,12.7747,24.1539,12.7758,24.1539,11519.5930,460.7837,25.6881,25.6853,21.5939,25.6825,21.5864,25.6797,21.5789,25.6797,11519.5930,460.7837,25.8980,25.8910,24.3896,25.8840,24.3616,25.8770,24.3335,25.8770,3313.2686,66.2654,21.6990,21.6972,12.3112,21.6954,12.2939,21.6936,12.2766,21.6936,11519.5930,460.7837,19.9321,19.9311,5.3488,19.9301,5.3339,19.9292,5.3189,19.9292,11519.5930,460.7837,18.7469,18.7459,-1.6110,18.7449,-1.6550,18.7440,-1.6988,18.7440,3313.2686,66.2654,18.2806,2140.7180,12.1871,0.0000,2022.6086,4163.3265,-401196.6000,-505346.0480,-502140.5753
