Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5291.0000,18.9934,31.2156,0.0000,339930.8000,-339930.8000,8.8133,0.0000,0.0000,0.0000,75540.1778,4.5000,1.0000,75540.1778,0.0000,0.0000,415470.9778,0.0000,-415470.9778,24.5813,17.2840,26641.2000,0.0000,26641.2000,0.6907,7200.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7200.3243,0.0000,0.0000,0.0000,19440.8757,19440.8757,24.3145,36.3553,0.0000,101138.7000,-101138.7000,2.6222,0.0000,0.0000,0.0000,20640.5510,4.9000,1.0000,20640.5510,0.0000,0.0000,121779.2510,0.0000,-121779.2510,25.9524,18.6551,1488.0000,0.0000,1488.0000,0.0386,402.1622,3.7000,1.0000,0.0000,0.0000,0.0000,402.1622,0.0000,0.0000,0.0000,1085.8378,1085.8378,25.9292,37.9701,0.0000,20161.7000,-20161.7000,0.5227,0.0000,0.0000,0.0000,4114.6327,4.9000,1.0000,4114.6327,0.0000,0.0000,24276.3327,0.0000,-24276.3327,26.2558,18.9585,6319.5000,0.0000,6319.5000,0.1638,1707.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1707.9730,0.0000,0.0000,0.0000,4611.5270,4611.5270,26.1717,21.9868,24.0792,-20.7438,-311157.4143,19.2771,1954.2725,19.5427,19.2771,0.0000,260.4317,21.9813,20.2111,21.0962,-16.4516,-131613.0696,19.2771,7502.9496,75.0295,19.2771,0.0000,915.7431,20.2079,18.9969,19.6024,-12.8628,-90039.6812,19.2771,10749.3756,107.4938,19.2771,0.0000,1195.5766,24.3198,24.3181,14.3668,24.3163,14.3653,24.3145,14.3638,24.3145,12666.1205,506.6448,25.9378,25.9349,23.2252,25.9321,23.2168,25.9292,23.2084,25.9292,12666.1205,506.6448,26.1937,26.1864,26.8721,26.1790,26.8402,26.1717,26.8083,26.1717,3641.0066,72.8201,21.9868,21.9849,13.8748,21.9831,13.8585,21.9813,13.8422,21.9813,12666.1205,506.6448,20.2111,20.2101,7.0230,20.2090,7.0087,20.2079,6.9944,20.2079,12666.1205,506.6448,18.9969,18.9958,0.2895,18.9946,0.2485,18.9934,0.2077,18.9934,3641.0066,72.8201,19.2771,2481.8184,12.8514,0.0000,2371.7515,4853.5699,-426782.5000,-536388.3209,-532810.1651
5292.0000,19.1674,31.3896,0.0000,351398.1000,-351398.1000,9.1106,0.0000,0.0000,0.0000,78088.4667,4.5000,1.0000,78088.4667,0.0000,0.0000,429486.5667,0.0000,-429486.5667,24.8529,17.5556,23089.0000,0.0000,23089.0000,0.5986,6240.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6240.2703,0.0000,0.0000,0.0000,16848.7297,16848.7297,24.6233,36.6641,0.0000,99301.7000,-99301.7000,2.5746,0.0000,0.0000,0.0000,20265.6531,4.9000,1.0000,20265.6531,0.0000,0.0000,119567.3531,0.0000,-119567.3531,26.2061,18.9088,1759.3000,0.0000,1759.3000,0.0456,475.4865,3.7000,1.0000,0.0000,0.0000,0.0000,475.4865,0.0000,0.0000,0.0000,1283.8135,1283.8135,26.1802,38.2210,0.0000,22529.2000,-22529.2000,0.5841,0.0000,0.0000,0.0000,4597.7959,4.9000,1.0000,4597.7959,0.0000,0.0000,27126.9959,0.0000,-27126.9959,26.5393,19.2420,5520.6000,0.0000,5520.6000,0.1431,1492.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1492.0541,0.0000,0.0000,0.0000,4028.5459,4028.5459,26.4628,22.1872,24.3250,-21.5319,-322977.9875,19.5851,1968.8528,19.6885,19.5851,0.0000,273.1126,22.1818,20.4014,21.2916,-16.8106,-134485.0498,19.5851,8035.0697,80.3507,19.5851,0.0000,960.3321,20.3983,19.1705,19.7844,-13.2499,-92749.2286,19.5851,11224.6645,112.2466,19.5851,0.0000,1253.7912,24.6299,24.6277,17.1810,24.6255,17.1750,24.6233,17.1690,24.6233,13030.2290,521.2092,26.1891,26.1862,24.8261,26.1832,24.8163,26.1802,24.8066,26.1802,13030.2290,521.2092,26.4860,26.4782,29.1965,26.4705,29.1607,26.4628,29.1250,26.4628,3745.0540,74.9011,22.1872,22.1854,14.6477,22.1836,14.6326,22.1818,14.6176,22.1818,13030.2290,521.2092,20.4014,20.4004,7.8485,20.3993,7.8355,20.3983,7.8226,20.3983,13030.2290,521.2092,19.1705,19.1694,1.2535,19.1684,1.2184,19.1674,1.1834,19.1674,3745.0540,74.9011,19.5851,2593.8608,13.0567,0.0000,2487.2360,5081.0967,-442860.1000,-554019.8265,-550212.2660
5293.0000,19.4040,31.6262,0.0000,363432.9000,-363432.9000,9.4227,0.0000,0.0000,0.0000,80762.8667,4.5000,1.0000,80762.8667,0.0000,0.0000,444195.7667,0.0000,-444195.7667,24.9435,17.6462,26639.9000,0.0000,26639.9000,0.6907,7199.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7199.9730,0.0000,0.0000,0.0000,19439.9270,19439.9270,24.6955,36.7363,0.0000,112809.6000,-112809.6000,2.9248,0.0000,0.0000,0.0000,23022.3673,4.9000,1.0000,23022.3673,0.0000,0.0000,135831.9673,0.0000,-135831.9673,26.3894,19.0921,1683.3000,0.0000,1683.3000,0.0436,454.9459,3.7000,1.0000,0.0000,0.0000,0.0000,454.9459,0.0000,0.0000,0.0000,1228.3541,1228.3541,26.3656,38.4064,0.0000,25093.4000,-25093.4000,0.6506,0.0000,0.0000,0.0000,5121.1020,4.9000,1.0000,5121.1020,0.0000,0.0000,30214.5020,0.0000,-30214.5020,26.7424,19.4451,4921.5000,0.0000,4921.5000,0.1276,1330.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1330.1351,0.0000,0.0000,0.0000,3591.3649,3591.3649,26.6760,22.4751,24.5755,-22.4572,-336857.2623,20.7900,2084.7470,20.8475,20.7900,0.0000,326.6853,22.4691,20.6691,21.5691,-18.0426,-144340.6415,20.7900,9657.7701,96.5777,20.7900,0.0000,1148.7071,20.6654,19.4089,20.0371,-14.3935,-100754.4377,20.7900,12754.5018,127.5450,20.7900,0.0000,1499.7300,24.7011,24.6992,17.2725,24.6973,17.2703,24.6955,17.2681,24.6955,14499.2614,579.9705,26.3741,26.3713,25.7298,26.3684,25.7216,26.3656,25.7134,26.3656,14499.2614,579.9705,26.6976,26.6904,30.4699,26.6832,30.4417,26.6760,30.4134,26.6760,4164.6898,83.2938,22.4751,22.4731,16.4351,22.4711,16.4192,22.4691,16.4032,22.4691,14499.2614,579.9705,20.6691,20.6679,9.5647,20.6666,9.5506,20.6654,9.5366,20.6654,14499.2614,579.9705,19.4089,19.4073,3.1101,19.4056,3.0706,19.4040,3.0313,19.4040,4164.6898,83.2938,20.7900,3063.4859,13.8600,0.0000,2975.1224,6038.6083,-468091.2000,-585982.5901,-581952.3415
5294.0000,19.6225,31.8448,0.0000,377474.2000,-377474.2000,9.7867,0.0000,0.0000,0.0000,83883.1556,4.5000,1.0000,83883.1556,0.0000,0.0000,461357.3556,0.0000,-461357.3556,25.1569,17.8596,25348.7000,0.0000,25348.7000,0.6572,6851.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6851.0000,0.0000,0.0000,0.0000,18497.7000,18497.7000,24.9286,36.9695,0.0000,119908.8000,-119908.8000,3.1089,0.0000,0.0000,0.0000,24471.1837,4.9000,1.0000,24471.1837,0.0000,0.0000,144379.9837,0.0000,-144379.9837,26.6606,19.3633,1138.6000,0.0000,1138.6000,0.0295,307.7297,3.7000,1.0000,0.0000,0.0000,0.0000,307.7297,0.0000,0.0000,0.0000,830.8703,830.8703,26.6416,38.6824,0.0000,27555.1000,-27555.1000,0.7144,0.0000,0.0000,0.0000,5623.4898,4.9000,1.0000,5623.4898,0.0000,0.0000,33178.5898,0.0000,-33178.5898,27.0396,19.7423,4322.3000,0.0000,4322.3000,0.1121,1168.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1168.1892,0.0000,0.0000,0.0000,3154.1108,3154.1108,26.9784,22.7306,24.8545,-23.6072,-354108.7215,21.6132,2157.0346,21.5703,21.6132,0.0000,367.0481,22.7246,20.9107,21.8176,-18.9007,-151205.9513,21.6132,10565.3279,105.6533,21.6132,0.0000,1290.6330,20.9068,19.6279,20.2674,-15.2299,-106609.6304,21.6132,13685.2075,136.8521,21.6132,0.0000,1685.0257,24.9350,24.9329,19.1569,24.9308,19.1517,24.9286,19.1465,24.9286,15543.1965,621.7279,26.6506,26.6476,27.6080,26.6446,27.5980,26.6416,27.5881,26.6416,15543.1965,621.7279,27.0018,26.9940,32.9466,26.9862,32.9110,26.9784,32.8754,26.9784,4462.7551,89.2551,22.7306,22.7286,17.8249,22.7266,17.8094,22.7246,17.7939,22.7246,15543.1965,621.7279,20.9107,20.9094,10.9448,20.9081,10.9310,20.9068,10.9173,20.9068,15543.1965,621.7279,19.6279,19.6261,4.6373,19.6243,4.5993,19.6225,4.5613,19.6225,4462.7551,89.2551,21.6132,3413.8151,14.4088,0.0000,3342.7068,6756.5219,-494128.5000,-616433.2479,-611924.3031
5295.0000,19.8464,32.0686,0.0000,390524.8000,-390524.8000,10.1251,0.0000,0.0000,0.0000,86783.2889,4.5000,1.0000,86783.2889,0.0000,0.0000,477308.0889,0.0000,-477308.0889,25.3495,18.0522,24056.2000,0.0000,24056.2000,0.6237,6501.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6501.6757,0.0000,0.0000,0.0000,17554.5243,17554.5243,25.1406,37.1815,0.0000,127761.3000,-127761.3000,3.3124,0.0000,0.0000,0.0000,26073.7347,4.9000,1.0000,26073.7347,0.0000,0.0000,153835.0347,0.0000,-153835.0347,26.9143,19.6170,1102.1000,0.0000,1102.1000,0.0286,297.8649,3.7000,1.0000,0.0000,0.0000,0.0000,297.8649,0.0000,0.0000,0.0000,804.2351,804.2351,26.8960,38.9368,0.0000,29861.6000,-29861.6000,0.7742,0.0000,0.0000,0.0000,6094.2041,4.9000,1.0000,6094.2041,0.0000,0.0000,35955.8041,0.0000,-35955.8041,27.3105,20.0132,4921.5000,0.0000,4921.5000,0.1276,1330.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1330.1351,0.0000,0.0000,0.0000,3591.3649,3591.3649,27.2460,22.9952,25.1206,-24.5790,-368684.8135,22.4874,2243.8940,22.4389,22.4874,0.0000,413.4150,22.9890,21.1583,22.0736,-19.8477,-158781.8601,22.4874,11410.1066,114.1011,22.4874,0.0000,1453.6704,21.1541,19.8526,20.5033,-16.1271,-112889.5795,22.4874,14670.8905,146.7089,22.4874,0.0000,1897.8843,25.1471,25.1450,20.6216,25.1428,20.6162,25.1406,20.6107,25.1406,16687.4208,667.4968,26.9050,26.9020,29.1404,26.8990,29.1306,26.8960,29.1208,26.8960,16687.4208,667.4968,27.2691,27.2614,34.8132,27.2537,34.7798,27.2460,34.7464,27.2460,4789.3329,95.7867,22.9952,22.9931,19.3171,22.9911,19.3016,22.9890,19.2860,22.9890,16687.4208,667.4968,21.1583,21.1569,12.3820,21.1555,12.3681,21.1541,12.3542,21.1541,16687.4208,667.4968,19.8526,19.8505,6.2132,19.8484,6.1748,19.8464,6.1366,19.8464,4789.3329,95.7867,22.4874,3813.0679,14.9916,0.0000,3764.9697,7578.0376,-518067.9000,-645148.8033,-640356.2531
5296.0000,20.0305,32.2527,0.0000,395588.7000,-395588.7000,10.2564,0.0000,0.0000,0.0000,87908.6000,4.5000,1.0000,87908.6000,0.0000,0.0000,483497.3000,0.0000,-483497.3000,25.4966,18.1993,20514.2000,0.0000,20514.2000,0.5319,5544.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5544.3784,0.0000,0.0000,0.0000,14969.8216,14969.8216,25.3208,37.3616,0.0000,133689.6000,-133689.6000,3.4662,0.0000,0.0000,0.0000,27283.5918,4.9000,1.0000,27283.5918,0.0000,0.0000,160973.1918,0.0000,-160973.1918,27.1407,19.8434,1406.1000,0.0000,1406.1000,0.0365,380.0270,3.7000,1.0000,0.0000,0.0000,0.0000,380.0270,0.0000,0.0000,0.0000,1026.0730,1026.0730,27.1199,39.1608,0.0000,32768.5000,-32768.5000,0.8496,0.0000,0.0000,0.0000,6687.4490,4.9000,1.0000,6687.4490,0.0000,0.0000,39455.9490,0.0000,-39455.9490,27.5660,20.2687,5720.4000,0.0000,5720.4000,0.1483,1546.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1546.0541,0.0000,0.0000,0.0000,4174.3459,4174.3459,27.4954,23.2086,25.3520,-25.2786,-379178.5843,22.9331,2288.9097,22.8891,22.9331,0.0000,438.4860,23.2024,21.3588,22.2806,-20.3832,-163065.6305,22.9331,11809.7604,118.0976,22.9331,0.0000,1541.8265,21.3546,20.0367,20.6956,-16.6534,-116573.5952,22.9331,15129.9336,151.2993,22.9331,0.0000,2012.9791,25.3274,25.3252,21.7041,25.3230,21.6984,25.3208,21.6927,25.3208,17284.7507,691.3900,27.1291,27.1260,30.3422,27.1230,30.3322,27.1199,30.3222,27.1199,17284.7507,691.3900,27.5188,27.5110,36.4468,27.5032,36.4128,27.4954,36.3789,27.4954,4959.7715,99.1954,23.2086,23.2065,20.2858,23.2045,20.2708,23.2024,20.2557,23.2024,17284.7507,691.3900,21.3588,21.3574,13.3324,21.3560,13.3190,21.3546,13.3056,21.3546,17284.7507,691.3900,20.0367,20.0346,7.2661,20.0325,7.2302,20.0305,7.1944,20.0305,4959.7715,99.1954,22.9331,4027.6726,15.2887,0.0000,3993.2916,8020.9642,-534406.1000,-663756.2003,-658817.8100
5297.0000,20.1753,32.3976,0.0000,410207.2000,-410207.2000,10.6354,0.0000,0.0000,0.0000,91157.1556,4.5000,1.0000,91157.1556,0.0000,0.0000,501364.3556,0.0000,-501364.3556,25.8057,18.5084,13419.6000,0.0000,13419.6000,0.3479,3626.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3626.9189,0.0000,0.0000,0.0000,9792.6811,9792.6811,25.6879,37.7288,0.0000,126560.3000,-126560.3000,3.2813,0.0000,0.0000,0.0000,25828.6327,4.9000,1.0000,25828.6327,0.0000,0.0000,152388.9327,0.0000,-152388.9327,27.3993,20.1020,919.8000,0.0000,919.8000,0.0238,248.5946,3.7000,1.0000,0.0000,0.0000,0.0000,248.5946,0.0000,0.0000,0.0000,671.2054,671.2054,27.3821,39.4229,0.0000,35014.5000,-35014.5000,0.9078,0.0000,0.0000,0.0000,7145.8163,4.9000,1.0000,7145.8163,0.0000,0.0000,42160.3163,0.0000,-42160.3163,27.8556,20.5583,7517.9000,0.0000,7517.9000,0.1949,2031.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2031.8649,0.0000,0.0000,0.0000,5486.0351,5486.0351,27.7694,23.3878,25.5786,-26.0108,-390161.5880,23.0868,2299.3473,22.9935,23.0868,0.0000,447.3608,23.3815,21.5188,22.4501,-20.7323,-165858.5142,23.0868,11935.4467,119.3545,23.0868,0.0000,1573.0324,21.5145,20.1814,20.8480,-16.9588,-118711.4678,23.0868,15274.6655,152.7467,23.0868,0.0000,2053.7209,25.6958,25.6932,24.6415,25.6905,24.6317,25.6879,24.6220,25.6879,17492.9169,699.7167,27.3917,27.3885,31.9429,27.3853,31.9314,27.3821,31.9200,27.3821,17492.9169,699.7167,27.7940,27.7858,38.3900,27.7776,38.3517,27.7694,38.3135,27.7694,5019.1610,100.3832,23.3878,23.3857,20.9812,23.3836,20.9664,23.3815,20.9516,23.3815,17492.9169,699.7167,21.5188,21.5174,13.9376,21.5160,13.9246,21.5145,13.9117,21.5145,17492.9169,699.7167,20.1814,20.1794,7.8964,20.1773,7.8629,20.1753,7.8295,20.1753,5019.1610,100.3832,23.0868,4103.4398,15.3912,0.0000,4074.1141,8177.5539,-549924.7000,-679963.6829,-674731.5700
5298.0000,19.7776,31.9998,0.0000,315743.8000,-315743.8000,8.1862,0.0000,0.0000,0.0000,70165.2889,4.5000,1.0000,70165.2889,0.0000,0.0000,385909.0889,0.0000,-385909.0889,25.2678,17.9705,11081.7000,0.0000,11081.7000,0.2873,2995.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2995.0541,0.0000,0.0000,0.0000,8086.6459,8086.6459,25.1480,37.1888,0.0000,96244.2000,-96244.2000,2.4953,0.0000,0.0000,0.0000,19641.6735,4.9000,1.0000,19641.6735,0.0000,0.0000,115885.8735,0.0000,-115885.8735,26.7967,19.4994,778.4000,0.0000,778.4000,0.0202,210.3784,3.7000,1.0000,0.0000,0.0000,0.0000,210.3784,0.0000,0.0000,0.0000,568.0216,568.0216,26.7817,38.8225,0.0000,35934.3000,-35934.3000,0.9317,0.0000,0.0000,0.0000,7333.5306,4.9000,1.0000,7333.5306,0.0000,0.0000,43267.8306,0.0000,-43267.8306,27.3972,20.0999,8816.1000,0.0000,8816.1000,0.2286,2382.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2382.7297,0.0000,0.0000,0.0000,6433.3703,6433.3703,27.2905,22.8327,25.0616,-20.8892,-313337.9722,18.2239,1786.7656,17.8677,18.2239,0.0000,220.0355,22.8293,21.0356,21.9324,-15.7598,-126078.0183,18.2239,6384.1859,63.8419,18.2239,0.0000,773.6997,21.0342,19.7732,20.4037,-12.6613,-88628.9307,18.2239,9406.8399,94.0684,18.2239,0.0000,1010.1275,25.1528,25.1512,18.2534,25.1496,18.2544,25.1480,18.2554,25.1480,11455.8824,458.2353,26.7886,26.7863,24.9217,26.7840,24.9194,26.7817,24.9170,26.7817,11455.8824,458.2353,27.3057,27.3006,31.0765,27.2956,31.0774,27.2905,31.0781,27.2905,3295.0518,65.9010,22.8327,22.8315,14.4971,22.8304,14.4924,22.8293,14.4877,22.8293,11455.8824,458.2353,21.0356,21.0351,8.2680,21.0346,8.2650,21.0342,8.2621,21.0342,11455.8824,458.2353,19.7732,19.7747,1.9693,19.7761,1.9791,19.7776,1.9888,19.7776,3295.0518,65.9010,18.2239,2122.2949,12.1493,0.0000,2003.8626,4126.1575,-427246.1000,-529974.7551,-528044.9212
5299.0000,19.5301,31.7523,0.0000,295856.2000,-295856.2000,7.6706,0.0000,0.0000,0.0000,65745.8222,4.5000,1.0000,65745.8222,0.0000,0.0000,361602.0222,0.0000,-361602.0222,25.1502,17.8529,11044.0000,0.0000,11044.0000,0.2863,2984.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2984.8649,0.0000,0.0000,0.0000,8059.1351,8059.1351,25.0187,37.0595,0.0000,79610.2000,-79610.2000,2.0640,0.0000,0.0000,0.0000,16246.9796,4.9000,1.0000,16246.9796,0.0000,0.0000,95857.1796,0.0000,-95857.1796,26.5085,19.2112,614.8000,0.0000,614.8000,0.0159,166.1622,3.7000,1.0000,0.0000,0.0000,0.0000,166.1622,0.0000,0.0000,0.0000,448.6378,448.6378,26.4938,38.5346,0.0000,33397.1000,-33397.1000,0.8659,0.0000,0.0000,0.0000,6815.7347,4.9000,1.0000,6815.7347,0.0000,0.0000,40212.8347,0.0000,-40212.8347,27.1188,19.8215,8416.6000,0.0000,8416.6000,0.2182,2274.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2274.7568,0.0000,0.0000,0.0000,6141.8432,6141.8432,27.0062,22.5145,24.7604,-19.2667,-289000.4940,16.6816,1652.2955,16.5230,16.6816,0.0000,168.7626,22.5111,20.7486,21.6299,-14.1754,-113402.9393,16.6816,4392.7611,43.9276,16.6816,0.0000,593.4116,20.7474,19.5255,20.1365,-11.2310,-78617.0309,16.6816,6684.4044,66.8440,16.6816,0.0000,774.7468,25.0249,25.0228,17.2475,25.0207,17.2424,25.0187,17.2372,25.0187,9782.4432,391.2977,26.5015,26.4990,22.3579,26.4964,22.3519,26.4938,22.3459,26.4938,9782.4432,391.2977,27.0234,27.0176,27.7276,27.0119,27.7150,27.0062,27.7025,27.0062,2816.3576,56.3272,22.5145,22.5134,11.5537,22.5123,11.5479,22.5111,11.5420,22.5111,9782.4432,391.2977,20.7486,20.7482,5.5934,20.7478,5.5900,20.7474,5.5867,20.7474,9782.4432,391.2977,19.5255,19.5270,-0.8839,19.5286,-0.8792,19.5301,-0.8743,19.5301,2816.3576,56.3272,16.6816,1659.2068,11.1210,0.0000,1536.9210,3196.1278,-388788.1000,-483022.4203,-481020.4642
5300.0000,19.0315,31.2537,0.0000,216196.2000,-216196.2000,5.6053,0.0000,0.0000,0.0000,48043.6000,4.5000,1.0000,48043.6000,0.0000,0.0000,264239.8000,0.0000,-264239.8000,24.6832,17.3859,11082.8000,0.0000,11082.8000,0.2873,2995.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2995.3514,0.0000,0.0000,0.0000,8087.4486,8087.4486,24.5060,36.5468,0.0000,47039.8000,-47039.8000,1.2196,0.0000,0.0000,0.0000,9599.9592,4.9000,1.0000,9599.9592,0.0000,0.0000,56639.7592,0.0000,-56639.7592,25.7175,18.4202,657.0000,0.0000,657.0000,0.0170,177.5676,3.7000,1.0000,0.0000,0.0000,0.0000,177.5676,0.0000,0.0000,0.0000,479.4324,479.4324,25.7030,37.7438,0.0000,29002.3000,-29002.3000,0.7519,0.0000,0.0000,0.0000,5918.8367,4.9000,1.0000,5918.8367,0.0000,0.0000,34921.1367,0.0000,-34921.1367,26.4499,19.1526,7717.6000,0.0000,7717.6000,0.2001,2085.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2085.8378,0.0000,0.0000,0.0000,5631.7622,5631.7622,26.3230,21.7436,24.0333,-14.2739,-214108.5857,12.1219,1230.8339,12.3083,12.1219,0.0000,64.7564,21.7449,20.1253,20.9351,-9.4657,-75725.8691,12.1219,2574.0916,25.7409,12.1219,0.0000,227.6995,20.1283,19.0136,19.5710,-7.4452,-52116.3580,12.1219,3123.5528,31.2355,12.1219,0.0000,297.2802,24.5102,24.5088,12.3526,24.5074,12.3545,24.5060,12.3565,24.5060,5540.3446,221.6138,25.7072,25.7058,14.9164,25.7044,14.9217,25.7030,14.9270,25.7030,5540.3446,221.6138,26.3294,26.3273,19.7446,26.3252,19.7741,26.3230,19.8032,26.3230,1600.6378,32.0128,21.7436,21.7440,4.3449,21.7445,4.3542,21.7449,4.3634,21.7449,5540.3446,221.6138,20.1253,20.1263,-0.2012,20.1273,-0.1911,20.1283,-0.1810,20.1283,5540.3446,221.6138,19.0136,19.0196,-6.6523,19.0256,-6.5961,19.0315,-6.5404,19.0315,1600.6378,32.0128,12.1219,683.3278,8.0813,0.0000,589.7361,1273.0638,-272780.9000,-341602.0527,-341950.8128
5301.0000,18.7063,30.9286,0.0000,201835.8000,-201835.8000,5.2330,0.0000,0.0000,0.0000,44852.4000,4.5000,1.0000,44852.4000,0.0000,0.0000,246688.2000,0.0000,-246688.2000,24.7508,17.4535,9364.9000,0.0000,9364.9000,0.2428,2531.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2531.0541,0.0000,0.0000,0.0000,6833.8459,6833.8459,24.5745,36.6153,0.0000,30144.0000,-30144.0000,0.7815,0.0000,0.0000,0.0000,6151.8367,4.9000,1.0000,6151.8367,0.0000,0.0000,36295.8367,0.0000,-36295.8367,25.4638,18.1665,428.9000,0.0000,428.9000,0.0111,115.9189,3.7000,1.0000,0.0000,0.0000,0.0000,115.9189,0.0000,0.0000,0.0000,312.9811,312.9811,25.4491,37.4899,0.0000,23987.7000,-23987.7000,0.6219,0.0000,0.0000,0.0000,4895.4490,4.9000,1.0000,4895.4490,0.0000,0.0000,28883.1490,0.0000,-28883.1490,26.1568,18.8595,6319.5000,0.0000,6319.5000,0.1638,1707.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1707.9730,0.0000,0.0000,0.0000,4611.5270,4611.5270,26.0292,21.2412,23.6352,-13.0272,-195408.6903,10.5813,1089.2391,10.8924,10.5813,0.0000,43.0709,21.2435,19.7260,20.4847,-7.7418,-61934.2611,10.5813,2283.9750,22.8397,10.5813,0.0000,151.4480,19.7300,18.6868,19.2084,-6.0822,-42575.6561,10.5813,2735.8802,27.3588,10.5813,0.0000,197.7275,24.5834,24.5804,13.9151,24.5774,13.9003,24.5745,13.8856,24.5745,4352.7823,174.1113,25.4562,25.4538,13.7923,25.4514,13.7862,25.4491,13.7801,25.4491,4352.7823,174.1113,26.0438,26.0389,17.7241,26.0340,17.7121,26.0292,17.7005,26.0292,1259.4882,25.1898,21.2412,21.2420,0.6861,21.2427,0.6959,21.2435,0.7057,21.2435,4352.7823,174.1113,19.7260,19.7273,-3.0827,19.7287,-3.0718,19.7300,-3.0609,19.7300,4352.7823,174.1113,18.6868,18.6933,-9.4819,18.6999,-9.4294,18.7063,-9.3771,18.7063,1259.4882,25.1898,10.5813,468.7712,7.0542,0.0000,392.2464,861.0175,-239854.2000,-300108.8317,-299918.6076
5302.0000,18.4031,30.6253,0.0000,169815.9000,-169815.9000,4.4028,0.0000,0.0000,0.0000,37736.8667,4.5000,1.0000,37736.8667,0.0000,0.0000,207552.7667,0.0000,-207552.7667,24.6599,17.3626,9177.8000,0.0000,9177.8000,0.2380,2480.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2480.4865,0.0000,0.0000,0.0000,6697.3135,6697.3135,24.4491,36.4899,0.0000,18546.8000,-18546.8000,0.4809,0.0000,0.0000,0.0000,3785.0612,4.9000,1.0000,3785.0612,0.0000,0.0000,22331.8612,0.0000,-22331.8612,25.1223,17.8250,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,25.1087,37.1495,0.0000,17756.7000,-17756.7000,0.4604,0.0000,0.0000,0.0000,3623.8163,4.9000,1.0000,3623.8163,0.0000,0.0000,21380.5163,0.0000,-21380.5163,25.7532,18.4559,5520.6000,0.0000,5520.6000,0.1431,1492.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1492.0541,0.0000,0.0000,0.0000,4028.5459,4028.5459,25.6230,20.7247,23.1739,-10.8326,-162489.0248,8.6006,899.6312,8.9963,8.6006,0.0000,23.1286,20.7304,19.3413,20.0359,-5.7600,-46080.2665,8.6006,1887.1635,18.8716,8.6006,0.0000,81.3259,19.3482,18.3758,18.8620,-4.6084,-32258.8286,8.6006,2252.6880,22.5269,8.6006,0.0000,106.1775,24.4580,24.4550,12.9326,24.4521,12.9198,24.4491,12.9070,24.4491,3016.0042,120.6402,25.1150,25.1129,11.4312,25.1108,11.4280,25.1087,11.4249,25.1087,3016.0042,120.6402,25.6318,25.6289,13.9753,25.6260,13.9886,25.6230,14.0014,25.6230,874.8141,17.4963,20.7247,20.7266,-3.0462,20.7285,-3.0269,20.7304,-3.0076,20.7304,3016.0042,120.6402,19.3413,19.3436,-5.7842,19.3459,-5.7655,19.3482,-5.7469,19.3482,3016.0042,120.6402,18.3758,18.3850,-12.0692,18.3941,-11.9913,18.4031,-11.9141,18.4031,874.8141,17.4963,8.6006,264.1353,5.7337,0.0000,210.6320,474.7673,-191089.1000,-240297.0875,-240828.1199
5303.0000,18.1716,30.3938,0.0000,152992.8000,-152992.8000,3.9666,0.0000,0.0000,0.0000,33998.4000,4.5000,1.0000,33998.4000,0.0000,0.0000,186991.2000,0.0000,-186991.2000,24.6547,17.3574,9152.9000,0.0000,9152.9000,0.2373,2473.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2473.7568,0.0000,0.0000,0.0000,6679.1432,6679.1432,24.4122,36.4531,0.0000,14296.1000,-14296.1000,0.3707,0.0000,0.0000,0.0000,2917.5714,4.9000,1.0000,2917.5714,0.0000,0.0000,17213.6714,0.0000,-17213.6714,25.0091,17.7118,342.2000,0.0000,342.2000,0.0089,92.4865,3.7000,1.0000,0.0000,0.0000,0.0000,92.4865,0.0000,0.0000,0.0000,249.7135,249.7135,24.9914,37.0323,0.0000,12377.1000,-12377.1000,0.3209,0.0000,0.0000,0.0000,2525.9388,4.9000,1.0000,2525.9388,0.0000,0.0000,14903.0388,0.0000,-14903.0388,25.5081,18.2108,3124.0000,0.0000,3124.0000,0.0810,844.3243,3.7000,1.0000,0.0000,0.0000,0.0000,844.3243,0.0000,0.0000,0.0000,2279.6757,2279.6757,25.4138,20.2840,22.8489,-9.8638,-147956.5694,7.4780,791.1402,7.9114,7.4780,0.0000,15.2029,20.2925,19.0497,19.6711,-4.4808,-35846.0936,7.4780,1663.0396,16.6304,7.4780,0.0000,53.4573,19.0584,18.1399,18.5992,-3.7845,-26491.4708,7.4780,1978.0753,19.7808,7.4780,0.0000,69.7928,24.4232,24.4195,12.9342,24.4159,12.9156,24.4122,12.8970,24.4122,2356.1529,94.2461,25.0004,24.9974,11.3726,24.9944,11.3604,24.9914,11.3484,24.9914,2356.1529,94.2461,25.4291,25.4240,12.9743,25.4189,12.9567,25.4138,12.9396,25.4138,684.5822,13.6916,20.2840,20.2869,-5.8836,20.2897,-5.8582,20.2925,-5.8328,20.2925,2356.1529,94.2461,19.0497,19.0526,-7.4989,19.0555,-7.4768,19.0584,-7.4547,19.0584,2356.1529,94.2461,18.1399,18.1506,-13.6910,18.1611,-13.6047,18.1716,-13.5189,18.1716,684.5822,13.6916,7.4780,179.4757,4.9853,0.0000,138.4529,317.9286,-167046.9000,-209899.3778,-210294.1338
5304.0000,17.9685,30.1907,0.0000,132499.7000,-132499.7000,3.4353,0.0000,0.0000,0.0000,29444.3778,4.5000,1.0000,29444.3778,0.0000,0.0000,161944.0778,0.0000,-161944.0778,24.6796,17.3823,9144.4000,0.0000,9144.4000,0.2371,2471.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2471.4595,0.0000,0.0000,0.0000,6672.9405,6672.9405,24.3899,36.4307,0.0000,9883.9000,-9883.9000,0.2563,0.0000,0.0000,0.0000,2017.1224,4.9000,1.0000,2017.1224,0.0000,0.0000,11901.0224,0.0000,-11901.0224,24.8830,17.5857,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,24.8629,36.9037,0.0000,7982.7000,-7982.7000,0.2070,0.0000,0.0000,0.0000,1629.1224,4.9000,1.0000,1629.1224,0.0000,0.0000,9611.8224,0.0000,-9611.8224,25.2612,17.9639,1026.9000,0.0000,1026.9000,0.0266,277.5405,3.7000,1.0000,0.0000,0.0000,0.0000,277.5405,0.0000,0.0000,0.0000,749.3595,749.3595,25.2140,19.8398,22.5269,-8.6456,-129683.8905,6.2563,669.4173,6.6942,6.2563,0.0000,8.9027,19.8529,18.7976,19.3253,-3.1831,-25464.4141,6.2563,1409.2824,14.0928,6.2563,0.0000,31.3043,18.8091,17.9289,18.3690,-3.0344,-21240.8581,6.2563,1669.3236,16.6932,6.2563,0.0000,40.8703,24.4031,24.3987,12.9752,24.3943,12.9505,24.3899,12.9259,24.3899,1721.0800,68.8432,24.8730,24.8696,10.8908,24.8662,10.8762,24.8629,10.8615,24.8629,1721.0800,68.8432,25.2301,25.2248,11.7741,25.2194,11.7558,25.2140,11.7377,25.2140,501.1840,10.0237,19.8398,19.8442,-8.7465,19.8486,-8.7088,19.8529,-8.6712,19.8529,1721.0800,68.8432,18.7976,18.8015,-8.8899,18.8053,-8.8609,18.8091,-8.8321,18.8091,1721.0800,68.8432,17.9289,17.9422,-15.0781,17.9554,-14.9678,17.9685,-14.8585,17.9685,501.1840,10.0237,6.2563,109.7316,4.1709,0.0000,81.0773,190.8089,-139861.5000,-175791.2578,-176389.1626
5305.0000,17.8194,30.0416,0.0000,123792.7000,-123792.7000,3.2096,0.0000,0.0000,0.0000,27509.4889,4.5000,1.0000,27509.4889,0.0000,0.0000,151302.1889,0.0000,-151302.1889,24.6774,17.3801,9172.8000,0.0000,9172.8000,0.2378,2479.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2479.1351,0.0000,0.0000,0.0000,6693.6649,6693.6649,24.3597,36.4006,0.0000,8321.8000,-8321.8000,0.2158,0.0000,0.0000,0.0000,1698.3265,4.9000,1.0000,1698.3265,0.0000,0.0000,10020.1265,0.0000,-10020.1265,24.8139,17.5166,335.9000,0.0000,335.9000,0.0087,90.7838,3.7000,1.0000,0.0000,0.0000,0.0000,90.7838,0.0000,0.0000,0.0000,245.1162,245.1162,24.7912,36.8320,0.0000,4830.6000,-4830.6000,0.1252,0.0000,0.0000,0.0000,985.8367,4.9000,1.0000,985.8367,0.0000,0.0000,5816.4367,0.0000,-5816.4367,25.0549,17.7576,627.4000,0.0000,627.4000,0.0163,169.5676,3.7000,1.0000,0.0000,0.0000,0.0000,169.5676,0.0000,0.0000,0.0000,457.8324,457.8324,25.0191,19.5527,22.2859,-8.0401,-120601.2277,5.7200,617.2620,6.1726,5.7200,0.0000,6.8040,19.5669,18.6005,19.0837,-2.6650,-21320.3986,5.7200,1300.1161,13.0012,5.7200,0.0000,23.9244,18.6136,17.7770,18.1953,-2.6367,-18456.8569,5.7200,1536.2831,15.3628,5.7200,0.0000,31.2353,24.3740,24.3692,12.8629,24.3645,12.8369,24.3597,12.8110,24.3597,1470.3650,58.8146,24.8028,24.7989,10.8779,24.7951,10.8594,24.7912,10.8409,24.7912,1470.3650,58.8146,25.0341,25.0291,10.5262,25.0241,10.5137,25.0191,10.5012,25.0191,428.6722,8.5734,19.5527,19.5575,-10.0063,19.5622,-9.9692,19.5669,-9.9322,19.5669,1470.3650,58.8146,18.6005,18.6049,-9.8018,18.6092,-9.7706,18.6136,-9.7395,18.6136,1470.3650,58.8146,17.7770,17.7912,-15.8133,17.8054,-15.7022,17.8194,-15.5918,17.8194,428.6722,8.5734,5.7200,85.7307,3.8134,0.0000,61.9636,147.6943,-126809.0000,-159742.1386,-160378.4832
5306.0000,17.6941,29.9163,0.0000,110393.7000,-110393.7000,2.8622,0.0000,0.0000,0.0000,24531.9333,4.5000,1.0000,24531.9333,0.0000,0.0000,134925.6333,0.0000,-134925.6333,24.3876,17.0903,9157.2000,0.0000,9157.2000,0.2374,2474.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2474.9189,0.0000,0.0000,0.0000,6682.2811,6682.2811,24.0474,36.0882,0.0000,10798.0000,-10798.0000,0.2800,0.0000,0.0000,0.0000,2203.6735,4.9000,1.0000,2203.6735,0.0000,0.0000,13001.6735,0.0000,-13001.6735,24.6924,17.3951,338.2000,0.0000,338.2000,0.0088,91.4054,3.7000,1.0000,0.0000,0.0000,0.0000,91.4054,0.0000,0.0000,0.0000,246.7946,246.7946,24.6688,36.7096,0.0000,3369.0000,-3369.0000,0.0873,0.0000,0.0000,0.0000,687.5510,4.9000,1.0000,687.5510,0.0000,0.0000,4056.5510,0.0000,-4056.5510,24.8701,17.5728,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.8434,19.2991,22.0713,-7.4506,-111759.6905,5.2262,568.2794,5.6828,5.2262,0.0000,5.1896,19.3157,18.4433,18.8795,-2.1980,-17583.8195,5.2262,1196.9772,11.9698,5.2262,0.0000,18.2479,18.4579,17.6474,18.0527,-2.3341,-16338.6898,5.2262,1411.2651,14.1127,5.2262,0.0000,23.8241,24.0561,24.0532,9.8862,24.0503,9.8800,24.0474,9.8738,24.0474,1255.0165,50.2007,24.6801,24.6763,10.2093,24.6726,10.1932,24.6688,10.1771,24.6688,1255.0165,50.2007,24.8582,24.8533,9.4842,24.8483,9.4722,24.8434,9.4602,24.8434,366.3261,7.3265,19.2991,19.3047,-11.1227,19.3102,-11.0809,19.3157,-11.0392,19.3157,1255.0165,50.2007,18.4433,18.4482,-10.4170,18.4531,-10.3832,18.4579,-10.3495,18.4579,1255.0165,50.2007,17.6474,17.6631,-16.4000,17.6787,-16.2794,17.6941,-16.1599,17.6941,366.3261,7.3265,5.2262,66.8737,3.4842,0.0000,47.2615,114.1352,-114737.4000,-144815.5038,-145682.1998
5307.0000,17.5845,29.8067,0.0000,99431.3000,-99431.3000,2.5779,0.0000,0.0000,0.0000,22095.8444,4.5000,1.0000,22095.8444,0.0000,0.0000,121527.1444,0.0000,-121527.1444,24.2319,16.9346,9144.5000,0.0000,9144.5000,0.2371,2471.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2471.4865,0.0000,0.0000,0.0000,6673.0135,6673.0135,23.8575,35.8983,0.0000,9782.1000,-9782.1000,0.2536,0.0000,0.0000,0.0000,1996.3469,4.9000,1.0000,1996.3469,0.0000,0.0000,11778.4469,0.0000,-11778.4469,24.5017,17.2044,331.4000,0.0000,331.4000,0.0086,89.5676,3.7000,1.0000,0.0000,0.0000,0.0000,89.5676,0.0000,0.0000,0.0000,241.8324,241.8324,24.4787,36.5195,0.0000,2861.2000,-2861.2000,0.0742,0.0000,0.0000,0.0000,583.9184,4.9000,1.0000,583.9184,0.0000,0.0000,3445.1184,0.0000,-3445.1184,24.6672,17.3699,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.6431,19.0761,21.8596,-6.7849,-101773.3001,4.7399,519.2889,5.1929,4.7399,0.0000,3.8714,19.0953,18.3084,18.7018,-1.7981,-14384.9214,4.7399,1092.8406,10.9284,4.7399,0.0000,13.6129,18.3249,17.5325,17.9287,-2.0696,-14487.0926,4.7399,1285.9752,12.8598,4.7399,0.0000,17.7727,23.8669,23.8638,8.6173,23.8606,8.6069,23.8575,8.5966,23.8575,1057.7064,42.3083,24.4885,24.4852,8.8753,24.4820,8.8647,24.4787,8.8541,24.4787,1057.7064,42.3083,24.6541,24.6504,8.0601,24.6468,8.0632,24.6431,8.0659,24.6431,309.1410,6.1828,19.0761,19.0825,-12.0541,19.0889,-12.0068,19.0953,-11.9598,19.0953,1057.7064,42.3083,18.3084,18.3139,-10.9113,18.3194,-10.8736,18.3249,-10.8360,18.3249,1057.7064,42.3083,17.5325,17.5500,-16.9016,17.5673,-16.7678,17.5845,-16.6353,17.5845,309.1410,6.1828,4.7399,51.1288,3.1599,0.0000,35.2570,86.3858,-102270.8000,-129596.5854,-130645.3142
5308.0000,17.5532,29.7754,0.0000,122314.7000,-122314.7000,3.1712,0.0000,0.0000,0.0000,27181.0444,4.5000,1.0000,27181.0444,0.0000,0.0000,149495.7444,0.0000,-149495.7444,24.2804,16.9831,9168.2000,0.0000,9168.2000,0.2377,2477.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2477.8919,0.0000,0.0000,0.0000,6690.3081,6690.3081,23.9666,36.0074,0.0000,13004.8000,-13004.8000,0.3372,0.0000,0.0000,0.0000,2654.0408,4.9000,1.0000,2654.0408,0.0000,0.0000,15658.8408,0.0000,-15658.8408,24.6713,17.3740,341.1000,0.0000,341.1000,0.0088,92.1892,3.7000,1.0000,0.0000,0.0000,0.0000,92.1892,0.0000,0.0000,0.0000,248.9108,248.9108,24.6458,36.6866,0.0000,2693.5000,-2693.5000,0.0698,0.0000,0.0000,0.0000,549.6939,4.9000,1.0000,549.6939,0.0000,0.0000,3243.1939,0.0000,-3243.1939,24.7917,17.4944,627.4000,0.0000,627.4000,0.0163,169.5676,3.7000,1.0000,0.0000,0.0000,0.0000,169.5676,0.0000,0.0000,0.0000,457.8324,457.8324,24.7428,19.1222,21.9325,-8.3269,-124902.7531,5.7616,629.5885,6.2959,5.7616,0.0000,6.9533,19.1335,18.2268,18.6801,-2.5187,-20149.4519,5.7616,1329.4886,13.2949,5.7616,0.0000,24.4496,18.2399,17.5155,17.8777,-2.3000,-16099.7068,5.7616,1566.2068,15.6621,5.7616,0.0000,31.9210,23.9793,23.9751,10.3341,23.9708,10.3127,23.9666,10.2914,23.9666,1489.1687,59.5667,24.6601,24.6553,11.2286,24.6505,11.2028,24.6458,11.1771,24.6458,1489.1687,59.5667,24.7711,24.7615,10.5039,24.7521,10.4334,24.7428,10.3645,24.7428,434.1132,8.6823,19.1222,19.1260,-10.4431,19.1297,-10.4251,19.1335,-10.4070,19.1335,1489.1687,59.5667,18.2268,18.2312,-10.9697,18.2356,-10.9456,18.2399,-10.9216,18.2399,1489.1687,59.5667,17.5155,17.5280,-16.3387,17.5406,-16.2724,17.5532,-16.2051,17.5532,434.1132,8.6823,5.7616,87.4562,3.8411,0.0000,63.3239,150.7800,-127876.3000,-161000.7278,-161151.9118
5309.0000,17.5175,29.7397,0.0000,129455.1000,-129455.1000,3.3564,0.0000,0.0000,0.0000,28767.8000,4.5000,1.0000,28767.8000,0.0000,0.0000,158222.9000,0.0000,-158222.9000,24.1911,16.8938,9161.8000,0.0000,9161.8000,0.2375,2476.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2476.1622,0.0000,0.0000,0.0000,6685.6378,6685.6378,23.8995,35.9403,0.0000,13119.3000,-13119.3000,0.3401,0.0000,0.0000,0.0000,2677.4082,4.9000,1.0000,2677.4082,0.0000,0.0000,15796.7082,0.0000,-15796.7082,24.5657,17.2684,413.7000,0.0000,413.7000,0.0107,111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,111.8108,0.0000,0.0000,0.0000,301.8892,301.8892,24.5431,36.5839,0.0000,2983.1000,-2983.1000,0.0773,0.0000,0.0000,0.0000,608.7959,4.9000,1.0000,608.7959,0.0000,0.0000,3591.8959,0.0000,-3591.8959,24.6946,17.3973,2924.1000,0.0000,2924.1000,0.0758,790.2973,3.7000,1.0000,0.0000,0.0000,0.0000,790.2973,0.0000,0.0000,0.0000,2133.8027,2133.8027,24.5924,19.2377,21.9150,-8.4635,-126951.8868,6.1469,672.1089,6.7211,6.1469,0.0000,8.4437,19.2457,18.1646,18.7051,-3.2039,-25631.1976,6.1469,1417.0668,14.1707,6.1469,0.0000,29.6901,18.1767,17.4820,17.8294,-2.3528,-16469.6300,6.1469,1674.0218,16.7402,6.1469,0.0000,38.7628,23.9091,23.9059,9.8120,23.9027,9.8022,23.8995,9.7924,23.8995,1668.5094,66.7404,24.5530,24.5497,10.3167,24.5464,10.3079,24.5431,10.2990,24.5431,1668.5094,66.7404,24.6046,24.6006,8.9738,24.5965,8.9798,24.5924,8.9846,24.5924,485.9854,9.7197,19.2377,19.2403,-8.6095,19.2430,-8.6004,19.2457,-8.5912,19.2457,1668.5094,66.7404,18.1646,18.1686,-10.9557,18.1727,-10.9349,18.1767,-10.9141,18.1767,1668.5094,66.7404,17.4820,17.4939,-16.1775,17.5057,-16.1158,17.5175,-16.0541,17.5175,485.9854,9.7197,6.1469,104.5237,4.0979,0.0000,76.8966,181.4204,-133057.9000,-168490.1744,-169052.7144
5310.0000,17.6129,29.8351,0.0000,212998.0000,-212998.0000,5.5224,0.0000,0.0000,0.0000,47332.8889,4.5000,1.0000,47332.8889,0.0000,0.0000,260330.8889,0.0000,-260330.8889,24.9300,17.6327,9144.8000,0.0000,9144.8000,0.2371,2471.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2471.5676,0.0000,0.0000,0.0000,6673.2324,6673.2324,24.7244,36.7652,0.0000,492.6000,-492.6000,0.0128,0.0000,0.0000,0.0000,100.5306,4.9000,1.0000,100.5306,0.0000,0.0000,593.1306,0.0000,-593.1306,24.7411,17.4438,393.9000,0.0000,393.9000,0.0102,106.4595,3.7000,1.0000,0.0000,0.0000,0.0000,106.4595,0.0000,0.0000,0.0000,287.4405,287.4405,24.7231,36.7640,0.0000,4545.3000,-4545.3000,0.1178,0.0000,0.0000,0.0000,927.6122,4.9000,1.0000,927.6122,0.0000,0.0000,5472.9122,0.0000,-5472.9122,24.8770,17.5797,9614.6000,0.0000,9614.6000,0.2493,2598.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2598.5405,0.0000,0.0000,0.0000,7016.0595,7016.0595,24.6629,19.8441,22.2535,-11.4295,-171442.7606,9.2244,996.5640,9.9656,9.2244,0.0000,28.5348,19.8420,18.3607,19.1014,-6.5877,-52701.4835,9.2244,2095.2413,20.9524,9.2244,0.0000,100.3355,18.3655,17.5956,17.9805,-3.9130,-27391.2918,9.2244,2497.7278,24.9773,9.2244,0.0000,130.9961,24.7424,24.7364,18.2961,24.7304,18.2580,24.7244,18.2201,24.7244,3413.5239,136.5410,24.7330,24.7297,12.4306,24.7264,12.4207,24.7231,12.4107,24.7231,3413.5239,136.5410,24.6798,24.6741,10.5810,24.6685,10.5615,24.6629,10.5423,24.6629,989.2932,19.7859,19.8441,19.8434,-2.2740,19.8427,-2.2963,19.8420,-2.3183,19.8420,3413.5239,136.5410,18.3607,18.3623,-8.4933,18.3639,-8.4966,18.3655,-8.4997,18.3655,3413.5239,136.5410,17.5956,17.6013,-14.3629,17.6070,-14.3728,17.6129,-14.3817,17.6129,989.2932,19.7859,9.2244,320.5778,6.1496,0.0000,259.8663,580.4441,-198882.6000,-252420.1993,-251535.5359
5311.0000,17.8090,30.0312,0.0000,266912.6000,-266912.6000,6.9202,0.0000,0.0000,0.0000,59313.9111,4.5000,1.0000,59313.9111,0.0000,0.0000,326226.5111,0.0000,-326226.5111,24.9844,17.6871,15504.0000,0.0000,15504.0000,0.4020,4190.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4190.2703,0.0000,0.0000,0.0000,11313.7297,11313.7297,24.7262,36.7670,0.0000,2814.1000,-2814.1000,0.0730,0.0000,0.0000,0.0000,574.3061,4.9000,1.0000,574.3061,0.0000,0.0000,3388.4061,0.0000,-3388.4061,24.8007,17.5034,707.7000,0.0000,707.7000,0.0183,191.2703,3.7000,1.0000,0.0000,0.0000,0.0000,191.2703,0.0000,0.0000,0.0000,516.4297,516.4297,24.7820,36.8228,0.0000,6941.8000,-6941.8000,0.1800,0.0000,0.0000,0.0000,1416.6939,4.9000,1.0000,1416.6939,0.0000,0.0000,8358.4939,0.0000,-8358.4939,24.9658,17.6685,10213.7000,0.0000,10213.7000,0.2648,2760.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2760.4595,0.0000,0.0000,0.0000,7453.2405,7453.2405,24.7856,20.3691,22.5773,-13.3863,-200794.0489,11.7874,1258.9999,12.5900,11.7874,0.0000,59.5417,20.3652,18.7209,19.5431,-9.3448,-74758.3416,11.7874,2633.8420,26.3384,11.7874,0.0000,209.3637,18.7218,17.8004,18.2611,-5.9847,-41893.0734,11.7874,3157.9830,31.5798,11.7874,0.0000,273.3412,24.7356,24.7325,17.0914,24.7293,17.0860,24.7262,17.0805,24.7262,5271.6874,210.8675,24.7894,24.7869,12.9353,24.7844,12.9331,24.7820,12.9308,24.7820,5271.6874,210.8675,24.8019,24.7965,12.3794,24.7910,12.3632,24.7856,12.3470,24.7856,1523.5009,30.4700,20.3691,20.3678,2.2953,20.3665,2.2738,20.3652,2.2525,20.3652,5271.6874,210.8675,18.7209,18.7212,-4.8652,18.7215,-4.8773,18.7218,-4.8894,18.7218,5271.6874,210.8675,17.8004,17.8032,-11.7772,17.8061,-11.8091,17.8090,-11.8404,17.8090,1523.5009,30.4700,11.7874,632.2892,7.8583,0.0000,542.2466,1174.5358,-250243.1000,-318690.0111,-317445.4640
5312.0000,18.1238,30.3460,0.0000,290020.9000,-290020.9000,7.5193,0.0000,0.0000,0.0000,64449.0889,4.5000,1.0000,64449.0889,0.0000,0.0000,354469.9889,0.0000,-354469.9889,24.4260,17.1287,18912.5000,0.0000,18912.5000,0.4903,5111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5111.4865,0.0000,0.0000,0.0000,13801.0135,13801.0135,24.1779,36.2187,0.0000,46441.9000,-46441.9000,1.2041,0.0000,0.0000,0.0000,9477.9388,4.9000,1.0000,9477.9388,0.0000,0.0000,55919.8388,0.0000,-55919.8388,25.1721,17.8748,1159.2000,0.0000,1159.2000,0.0301,313.2973,3.7000,1.0000,0.0000,0.0000,0.0000,313.2973,0.0000,0.0000,0.0000,845.9027,845.9027,25.1483,37.1891,0.0000,8618.5000,-8618.5000,0.2235,0.0000,0.0000,0.0000,1758.8776,4.9000,1.0000,1758.8776,0.0000,0.0000,10377.3776,0.0000,-10377.3776,25.3328,18.0355,9814.3000,0.0000,9814.3000,0.2545,2652.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2652.5135,0.0000,0.0000,0.0000,7161.7865,7161.7865,25.1830,20.8786,23.0308,-16.1403,-242104.2314,14.5826,1532.9880,15.3299,14.5826,0.0000,112.7380,20.8737,19.1700,20.0219,-11.9780,-95824.1286,14.5826,3276.5375,32.7654,14.5826,0.0000,396.4149,19.1687,18.1222,18.6454,-8.4086,-58860.1867,14.5826,4108.6587,41.0866,14.5826,0.0000,517.5516,24.1807,24.1797,11.1126,24.1788,11.1265,24.1779,11.1403,24.1779,7696.9478,307.8779,25.1571,25.1541,16.5195,25.1512,16.5112,25.1483,16.5030,25.1483,7696.9478,307.8779,25.2055,25.1979,17.2762,25.1905,17.2349,25.1830,17.1939,25.1830,2219.1563,44.3831,20.8786,20.8769,6.3344,20.8753,6.3136,20.8737,6.2927,20.8737,7696.9478,307.8779,19.1700,19.1696,-0.8488,19.1691,-0.8649,19.1687,-0.8809,19.1687,7696.9478,307.8779,18.1222,18.1227,-8.1473,18.1232,-8.1954,18.1238,-8.2430,18.1238,2219.1563,44.3831,14.5826,1141.5519,9.7217,0.0000,1026.7044,2168.2563,-315195.3000,-398958.5025,-396788.5467
5313.0000,18.4049,30.6271,0.0000,304444.1000,-304444.1000,7.8933,0.0000,0.0000,0.0000,67654.2444,4.5000,1.0000,67654.2444,0.0000,0.0000,372098.3444,0.0000,-372098.3444,24.4018,17.1045,21479.7000,0.0000,21479.7000,0.5569,5805.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5805.3243,0.0000,0.0000,0.0000,15674.3757,15674.3757,24.1447,36.1855,0.0000,66966.2000,-66966.2000,1.7362,0.0000,0.0000,0.0000,13666.5714,4.9000,1.0000,13666.5714,0.0000,0.0000,80632.7714,0.0000,-80632.7714,25.4442,18.1469,1237.4000,0.0000,1237.4000,0.0321,334.4324,3.7000,1.0000,0.0000,0.0000,0.0000,334.4324,0.0000,0.0000,0.0000,902.9676,902.9676,25.4212,37.4620,0.0000,10909.2000,-10909.2000,0.2828,0.0000,0.0000,0.0000,2226.3673,4.9000,1.0000,2226.3673,0.0000,0.0000,13135.5673,0.0000,-13135.5673,25.6329,18.3356,8616.0000,0.0000,8616.0000,0.2234,2328.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2328.6486,0.0000,0.0000,0.0000,6287.3514,6287.3514,25.5098,21.2510,23.3804,-17.6168,-264252.4508,16.0871,1670.6860,16.7069,16.0871,0.0000,151.3552,21.2461,19.5199,20.3830,-13.3886,-107108.5061,16.0871,3828.2681,38.2827,16.0871,0.0000,532.2026,19.5179,18.4050,18.9614,-9.8649,-69054.0552,16.0871,5317.7128,53.1771,16.0871,0.0000,694.8335,24.1492,24.1477,11.3841,24.1462,11.3879,24.1447,11.3917,24.1447,9169.1518,366.7661,25.4297,25.4269,18.6482,25.4240,18.6410,25.4212,18.6338,25.4212,9169.1518,366.7661,25.5316,25.5243,20.5201,25.5170,20.4857,25.5098,20.4513,25.5098,2640.8155,52.8163,21.2510,21.2493,8.7749,21.2477,8.7566,21.2461,8.7384,21.2461,9169.1518,366.7661,19.5199,19.5192,1.7722,19.5186,1.7574,19.5179,1.7426,19.5179,9169.1518,366.7661,18.4050,18.4049,-5.4261,18.4049,-5.4702,18.4049,-5.5140,18.4049,2640.8155,52.8163,16.0871,1499.8796,10.7247,0.0000,1378.3913,2878.2709,-350986.4000,-443001.9886,-440415.0121
5314.0000,18.6825,30.9047,0.0000,319242.4000,-319242.4000,8.2770,0.0000,0.0000,0.0000,70942.7556,4.5000,1.0000,70942.7556,0.0000,0.0000,390185.1556,0.0000,-390185.1556,24.4507,17.1534,25343.3000,0.0000,25343.3000,0.6571,6849.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6849.5405,0.0000,0.0000,0.0000,18493.7595,18493.7595,24.1728,36.2137,0.0000,82682.7000,-82682.7000,2.1437,0.0000,0.0000,0.0000,16874.0204,4.9000,1.0000,16874.0204,0.0000,0.0000,99556.7204,0.0000,-99556.7204,25.6446,18.3473,1270.2000,0.0000,1270.2000,0.0329,343.2973,3.7000,1.0000,0.0000,0.0000,0.0000,343.2973,0.0000,0.0000,0.0000,926.9027,926.9027,25.6229,37.6637,0.0000,14601.3000,-14601.3000,0.3786,0.0000,0.0000,0.0000,2979.8571,4.9000,1.0000,2979.8571,0.0000,0.0000,17581.1571,0.0000,-17581.1571,25.8828,18.5855,7817.1000,0.0000,7817.1000,0.2027,2112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2112.7297,0.0000,0.0000,0.0000,5704.3703,5704.3703,25.7777,21.5989,23.6883,-18.8446,-282669.3314,17.5378,1802.0391,18.0204,17.5378,0.0000,196.1080,21.5937,19.8479,20.7208,-14.7615,-118092.3669,17.5378,4987.3015,49.8730,17.5378,0.0000,689.5649,19.8453,18.6844,19.2648,-11.2178,-78524.6705,17.5378,7664.5716,76.6457,17.5378,0.0000,900.2827,24.1773,24.1758,11.9389,24.1743,11.9414,24.1728,11.9438,24.1728,10696.9030,427.8761,25.6309,25.6282,19.9585,25.6256,19.9526,25.6229,19.9466,25.6229,10696.9030,427.8761,25.7985,25.7915,22.8145,25.7846,22.7855,25.7777,22.7565,25.7777,3077.9930,61.5599,21.5989,21.5971,11.0015,21.5954,10.9839,21.5937,10.9664,21.5937,10696.9030,427.8761,19.8479,19.8470,4.0820,19.8461,4.0672,19.8453,4.0525,19.8453,10696.9030,427.8761,18.6844,18.6838,-2.9287,18.6831,-2.9724,18.6825,-3.0158,18.6825,3077.9930,61.5599,17.5378,1907.2372,11.6919,0.0000,1785.9556,3693.1927,-382095.8000,-482198.0007,-479286.3688
5315.0000,18.9512,31.1734,0.0000,334177.3000,-334177.3000,8.6642,0.0000,0.0000,0.0000,74261.6222,4.5000,1.0000,74261.6222,0.0000,0.0000,408438.9222,0.0000,-408438.9222,24.5731,17.2758,26637.1000,0.0000,26637.1000,0.6906,7199.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7199.2162,0.0000,0.0000,0.0000,19437.8838,19437.8838,24.3006,36.3414,0.0000,97221.5000,-97221.5000,2.5206,0.0000,0.0000,0.0000,19841.1224,4.9000,1.0000,19841.1224,0.0000,0.0000,117062.6224,0.0000,-117062.6224,25.9118,18.6146,1482.8000,0.0000,1482.8000,0.0384,400.7568,3.7000,1.0000,0.0000,0.0000,0.0000,400.7568,0.0000,0.0000,0.0000,1082.0432,1082.0432,25.8886,37.9294,0.0000,18504.6000,-18504.6000,0.4798,0.0000,0.0000,0.0000,3776.4490,4.9000,1.0000,3776.4490,0.0000,0.0000,22281.0490,0.0000,-22281.0490,26.1953,18.8980,6319.3000,0.0000,6319.3000,0.1638,1707.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1707.9189,0.0000,0.0000,0.0000,4611.3811,4611.3811,26.1095,21.9215,24.0155,-20.2842,-304263.4603,18.8362,1913.7593,19.1376,18.8362,0.0000,242.9674,21.9160,20.1551,21.0356,-15.9919,-127935.0509,18.8362,6824.5038,68.2450,18.8362,0.0000,854.3341,20.1520,18.9544,19.5532,-12.4302,-87011.6669,18.8362,10059.7082,100.5971,18.8362,0.0000,1115.4022,24.3055,24.3039,13.3064,24.3022,13.3064,24.3006,13.3064,24.3006,12152.8444,486.1138,25.8970,25.8942,21.9231,25.8914,21.9157,25.8886,21.9083,25.8886,12152.8444,486.1138,26.1318,26.1244,25.8438,26.1169,25.8088,26.1095,25.7740,26.1095,3494.3059,69.8861,21.9215,21.9197,12.9734,21.9178,12.9564,21.9160,12.9395,21.9160,12152.8444,486.1138,20.1551,20.1541,6.1190,20.1531,6.1044,20.1520,6.0898,20.1520,12152.8444,486.1138,18.9544,18.9533,-0.6788,18.9522,-0.7216,18.9512,-0.7641,18.9512,3494.3059,69.8861,18.8362,2326.8947,12.5575,0.0000,2212.7037,4539.5984,-415464.2000,-522651.2855,-519210.1781
5316.0000,19.1587,31.3809,0.0000,348428.2000,-348428.2000,9.0336,0.0000,0.0000,0.0000,77428.4889,4.5000,1.0000,77428.4889,0.0000,0.0000,425856.6889,0.0000,-425856.6889,24.8344,17.5371,23091.7000,0.0000,23091.7000,0.5987,6241.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6241.0000,0.0000,0.0000,0.0000,16850.7000,16850.7000,24.6035,36.6443,0.0000,99166.0000,-99166.0000,2.5711,0.0000,0.0000,0.0000,20237.9592,4.9000,1.0000,20237.9592,0.0000,0.0000,119403.9592,0.0000,-119403.9592,26.1949,18.8976,1759.1000,0.0000,1759.1000,0.0456,475.4324,3.7000,1.0000,0.0000,0.0000,0.0000,475.4324,0.0000,0.0000,0.0000,1283.6676,1283.6676,26.1690,38.2098,0.0000,22246.4000,-22246.4000,0.5768,0.0000,0.0000,0.0000,4540.0816,4.9000,1.0000,4540.0816,0.0000,0.0000,26786.4816,0.0000,-26786.4816,26.5260,19.2287,5520.4000,0.0000,5520.4000,0.1431,1492.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1492.0000,0.0000,0.0000,0.0000,4028.4000,4028.4000,26.4486,22.1700,24.3093,-21.4022,-321032.8056,19.4534,1956.6629,19.5666,19.4534,0.0000,267.6405,22.1645,20.3873,21.2759,-16.6690,-133351.7835,19.4534,7841.6437,78.4164,19.4534,0.0000,941.0908,20.3841,19.1619,19.7730,-13.1007,-91704.6522,19.4534,11040.6839,110.4068,19.4534,0.0000,1228.6701,24.6098,24.6077,16.1782,24.6056,16.1735,24.6035,16.1688,24.6035,12873.9533,514.9581,26.1778,26.1748,23.9061,26.1719,23.8972,26.1690,23.8883,26.1690,12873.9533,514.9581,26.4723,26.4644,28.7439,26.4565,28.7051,26.4486,28.6664,26.4486,3700.3987,74.0080,22.1700,22.1682,14.2166,22.1664,14.2007,22.1645,14.1849,22.1645,12873.9533,514.9581,20.3873,20.3862,7.3756,20.3852,7.3620,20.3841,7.3485,20.3841,12873.9533,514.9581,19.1619,19.1608,0.7316,19.1598,0.6938,19.1587,0.6562,19.1587,3700.3987,74.0080,19.4534,2545.5562,12.9689,0.0000,2437.4014,4982.9576,-439469.4000,-549884.3621,-546089.2414
5317.0000,19.4351,31.6573,0.0000,363244.1000,-363244.1000,9.4178,0.0000,0.0000,0.0000,80720.9111,4.5000,1.0000,80720.9111,0.0000,0.0000,443965.0111,0.0000,-443965.0111,24.9334,17.6361,26636.7000,0.0000,26636.7000,0.6906,7199.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7199.1081,0.0000,0.0000,0.0000,19437.5919,19437.5919,24.6873,36.7281,0.0000,115774.3000,-115774.3000,3.0017,0.0000,0.0000,0.0000,23627.4082,4.9000,1.0000,23627.4082,0.0000,0.0000,139401.7082,0.0000,-139401.7082,26.4137,19.1164,1683.3000,0.0000,1683.3000,0.0436,454.9459,3.7000,1.0000,0.0000,0.0000,0.0000,454.9459,0.0000,0.0000,0.0000,1228.3541,1228.3541,26.3901,38.4309,0.0000,26045.1000,-26045.1000,0.6753,0.0000,0.0000,0.0000,5315.3265,4.9000,1.0000,5315.3265,0.0000,0.0000,31360.4265,0.0000,-31360.4265,26.7785,19.4812,4921.3000,0.0000,4921.3000,0.1276,1330.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1330.0811,0.0000,0.0000,0.0000,3591.2189,3591.2189,26.7119,22.5103,24.6111,-22.6174,-339261.4687,20.9348,2098.0122,20.9801,20.9348,0.0000,333.5606,22.5043,20.7019,21.6031,-18.1910,-145528.1940,20.9348,9827.2574,98.2726,20.9348,0.0000,1172.8825,20.6981,19.4403,20.0692,-14.5088,-101561.5885,20.9348,12923.0691,129.2307,20.9348,0.0000,1531.2928,24.6926,24.6909,16.4655,24.6891,16.4643,24.6873,16.4632,24.6873,14680.5711,587.2228,26.3985,26.3957,25.1925,26.3929,25.1850,26.3901,25.1776,26.3901,14680.5711,587.2228,26.7340,26.7266,30.5439,26.7193,30.5130,26.7119,30.4820,26.7119,4216.4655,84.3293,22.5103,22.5083,16.4606,22.5063,16.4438,22.5043,16.4270,22.5043,14680.5711,587.2228,20.7019,20.7007,9.5180,20.6994,9.5032,20.6981,9.4885,20.6981,14680.5711,587.2228,19.4403,19.4386,3.0416,19.4368,2.9990,19.4351,2.9565,19.4351,4216.4655,84.3293,20.9348,3123.3581,13.9566,0.0000,3037.7359,6161.0940,-471822.2000,-590469.9809,-586351.2513
