Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5318.0000,19.6588,31.8810,0.0000,376691.9000,-376691.9000,9.7664,0.0000,0.0000,0.0000,83709.3111,4.5000,1.0000,83709.3111,0.0000,0.0000,460401.2111,0.0000,-460401.2111,25.1734,17.8761,25349.6000,0.0000,25349.6000,0.6572,6851.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6851.2432,0.0000,0.0000,0.0000,18498.3568,18498.3568,24.9455,36.9863,0.0000,121142.9000,-121142.9000,3.1409,0.0000,0.0000,0.0000,24723.0408,4.9000,1.0000,24723.0408,0.0000,0.0000,145865.9408,0.0000,-145865.9408,26.6927,19.3954,1144.1000,0.0000,1144.1000,0.0297,309.2162,3.7000,1.0000,0.0000,0.0000,0.0000,309.2162,0.0000,0.0000,0.0000,834.8838,834.8838,26.6738,38.7146,0.0000,27933.2000,-27933.2000,0.7242,0.0000,0.0000,0.0000,5700.6531,4.9000,1.0000,5700.6531,0.0000,0.0000,33633.8531,0.0000,-33633.8531,27.0767,19.7794,4322.1000,0.0000,4322.1000,0.1121,1168.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1168.1351,0.0000,0.0000,0.0000,3153.9649,3153.9649,27.0156,22.7688,24.8922,-23.6365,-354547.3901,21.6457,2158.3254,21.5833,21.6457,0.0000,368.7072,22.7628,20.9480,21.8554,-18.9399,-151519.1199,21.6457,10599.1851,105.9919,21.6457,0.0000,1296.4669,20.9441,19.6641,20.3041,-15.2655,-106858.1976,21.6457,13718.1294,137.1813,21.6457,0.0000,1692.6423,24.9518,24.9497,18.6367,24.9476,18.6320,24.9455,18.6272,24.9455,15585.0999,623.4040,26.6827,26.6797,27.1291,26.6768,27.1199,26.6738,27.1108,26.6738,15585.0999,623.4040,27.0389,27.0311,32.9048,27.0233,32.8691,27.0156,32.8334,27.0156,4474.7171,89.4943,22.7688,22.7668,17.7797,22.7648,17.7639,22.7628,17.7482,22.7628,15585.0999,623.4040,20.9480,20.9467,10.8626,20.9454,10.8486,20.9441,10.8347,20.9441,15585.0999,623.4040,19.6641,19.6623,4.5486,19.6605,4.5097,19.6588,4.4709,19.6588,4474.7171,89.4943,21.6457,3428.1577,14.4305,0.0000,3357.8164,6785.9741,-494952.2000,-617413.7996,-612924.7076
5319.0000,19.8188,32.0410,0.0000,383880.7000,-383880.7000,9.9528,0.0000,0.0000,0.0000,85306.8222,4.5000,1.0000,85306.8222,0.0000,0.0000,469187.5222,0.0000,-469187.5222,25.3833,18.0860,24054.6000,0.0000,24054.6000,0.6237,6501.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6501.2432,0.0000,0.0000,0.0000,17553.3568,17553.3568,25.1686,37.2094,0.0000,119166.1000,-119166.1000,3.0896,0.0000,0.0000,0.0000,24319.6122,4.9000,1.0000,24319.6122,0.0000,0.0000,143485.7122,0.0000,-143485.7122,26.8703,19.5730,1106.1000,0.0000,1106.1000,0.0287,298.9459,3.7000,1.0000,0.0000,0.0000,0.0000,298.9459,0.0000,0.0000,0.0000,807.1541,807.1541,26.8520,38.8928,0.0000,28985.1000,-28985.1000,0.7515,0.0000,0.0000,0.0000,5915.3265,4.9000,1.0000,5915.3265,0.0000,0.0000,34900.4265,0.0000,-34900.4265,27.2659,19.9686,4921.3000,0.0000,4921.3000,0.1276,1330.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1330.0811,0.0000,0.0000,0.0000,3591.2189,3591.2189,27.2011,22.9487,25.0749,-23.9033,-358550.0490,21.8608,2171.6022,21.7160,21.8608,0.0000,379.8070,22.9428,21.1202,22.0315,-19.2095,-153675.6722,21.8608,10813.1297,108.1313,21.8608,0.0000,1335.4964,21.1164,19.8238,20.4701,-15.5695,-108986.4804,21.8608,13996.1704,139.9617,21.8608,0.0000,1743.5984,25.1751,25.1730,20.2076,25.1708,20.2021,25.1686,20.1966,25.1686,15863.5305,634.5412,26.8607,26.8578,27.9060,26.8549,27.8974,26.8520,27.8889,26.8520,15863.5305,634.5412,27.2233,27.2159,33.7167,27.2085,33.6867,27.2011,33.6568,27.2011,4554.1955,91.0839,22.9487,22.9468,18.3858,22.9448,18.3710,22.9428,18.3562,22.9428,15863.5305,634.5412,21.1202,21.1189,11.5177,21.1177,11.5046,21.1164,11.4916,21.1164,15863.5305,634.5412,19.8238,19.8221,5.3042,19.8204,5.2696,19.8188,5.2351,19.8188,4554.1955,91.0839,21.8608,3524.0006,14.5738,0.0000,3458.9018,6982.9024,-501949.9000,-625621.9313,-621212.2016
5320.0000,20.0355,32.2577,0.0000,393871.2000,-393871.2000,10.2118,0.0000,0.0000,0.0000,87526.9333,4.5000,1.0000,87526.9333,0.0000,0.0000,481398.1333,0.0000,-481398.1333,25.5036,18.2063,20509.8000,0.0000,20509.8000,0.5318,5543.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5543.1892,0.0000,0.0000,0.0000,14966.6108,14966.6108,25.3273,37.3681,0.0000,131680.1000,-131680.1000,3.4141,0.0000,0.0000,0.0000,26873.4898,4.9000,1.0000,26873.4898,0.0000,0.0000,158553.5898,0.0000,-158553.5898,27.1282,19.8309,1397.6000,0.0000,1397.6000,0.0362,377.7297,3.7000,1.0000,0.0000,0.0000,0.0000,377.7297,0.0000,0.0000,0.0000,1019.8703,1019.8703,27.1076,39.1484,0.0000,33735.4000,-33735.4000,0.8747,0.0000,0.0000,0.0000,6884.7755,4.9000,1.0000,6884.7755,0.0000,0.0000,40620.1755,0.0000,-40620.1755,27.5690,20.2717,5720.1000,0.0000,5720.1000,0.1483,1545.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1545.9730,0.0000,0.0000,0.0000,4174.1270,4174.1270,27.4978,23.2104,25.3541,-25.1631,-377446.8152,22.8253,2274.4361,22.7444,22.8253,0.0000,432.3285,23.2041,21.3619,22.2830,-20.2728,-162182.4063,22.8253,11710.2042,117.1020,22.8253,0.0000,1520.1750,21.3576,20.0419,20.6997,-16.5474,-115831.7716,22.8253,15009.7995,150.0980,22.8253,0.0000,1984.7113,25.3336,25.3315,21.0701,25.3294,21.0654,25.3273,21.0606,25.3273,17139.3325,685.5733,27.1167,27.1136,29.5553,27.1106,29.5458,27.1076,29.5363,27.1076,17139.3325,685.5733,27.5216,27.5136,36.0719,27.5057,36.0351,27.4978,35.9983,27.4978,4918.2816,98.3656,23.2104,23.2083,19.9407,23.2062,19.9251,23.2041,19.9095,23.2041,17139.3325,685.5733,21.3619,21.3604,12.9767,21.3590,12.9628,21.3576,12.9490,21.3576,17139.3325,685.5733,20.0419,20.0397,6.8795,20.0376,6.8414,20.0355,6.8035,20.0355,4918.2816,98.3656,22.8253,3975.0430,15.2168,0.0000,3937.2148,7912.2578,-531659.2000,-660411.2905,-655460.9931
5321.0000,20.1830,32.4053,0.0000,406274.5000,-406274.5000,10.5334,0.0000,0.0000,0.0000,90283.2222,4.5000,1.0000,90283.2222,0.0000,0.0000,496557.7222,0.0000,-496557.7222,25.7947,18.4974,13415.8000,0.0000,13415.8000,0.3478,3625.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3625.8919,0.0000,0.0000,0.0000,9789.9081,9789.9081,25.6764,37.7172,0.0000,125695.2000,-125695.2000,3.2589,0.0000,0.0000,0.0000,25652.0816,4.9000,1.0000,25652.0816,0.0000,0.0000,151347.2816,0.0000,-151347.2816,27.3868,20.0895,923.7000,0.0000,923.7000,0.0239,249.6486,3.7000,1.0000,0.0000,0.0000,0.0000,249.6486,0.0000,0.0000,0.0000,674.0514,674.0514,27.3697,39.4106,0.0000,36086.1000,-36086.1000,0.9356,0.0000,0.0000,0.0000,7364.5102,4.9000,1.0000,7364.5102,0.0000,0.0000,43450.6102,0.0000,-43450.6102,27.8608,20.5635,7517.6000,0.0000,7517.6000,0.1949,2031.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2031.7838,0.0000,0.0000,0.0000,5485.8162,5485.8162,27.7742,23.3919,25.5831,-25.8515,-387773.1326,22.9419,2278.9619,22.7896,22.9419,0.0000,438.9890,23.3857,21.5245,22.4551,-20.5859,-164687.4000,22.9419,11802.6600,118.0266,22.9419,0.0000,1543.5952,21.5203,20.1889,20.8546,-16.8292,-117804.5030,22.9419,15112.6280,151.1263,22.9419,0.0000,2015.2883,25.6840,25.6815,23.8716,25.6790,23.8627,25.6764,23.8539,25.6764,17296.5938,691.8638,27.3792,27.3760,31.1781,27.3729,31.1673,27.3697,31.1565,27.3697,17296.5938,691.8638,27.7988,27.7906,38.0079,27.7824,37.9693,27.7742,37.9308,27.7742,4963.1504,99.2630,23.3919,23.3898,20.6343,23.3877,20.6195,23.3857,20.6046,23.3857,17296.5938,691.8638,21.5245,21.5231,13.5925,21.5217,13.5795,21.5203,13.5666,21.5203,17296.5938,691.8638,20.1889,20.1870,7.5278,20.1850,7.4942,20.1830,7.4606,20.1830,4963.1504,99.2630,22.9419,4031.9697,15.2946,0.0000,3997.8725,8029.8422,-546198.7000,-675405.8384,-670265.0356
5322.0000,19.8002,32.0224,0.0000,313522.7000,-313522.7000,8.1287,0.0000,0.0000,0.0000,69671.7111,4.5000,1.0000,69671.7111,0.0000,0.0000,383194.4111,0.0000,-383194.4111,25.2571,17.9598,11081.9000,0.0000,11081.9000,0.2873,2995.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2995.1081,0.0000,0.0000,0.0000,8086.7919,8086.7919,25.1374,37.1782,0.0000,97194.7000,-97194.7000,2.5200,0.0000,0.0000,0.0000,19835.6531,4.9000,1.0000,19835.6531,0.0000,0.0000,117030.3531,0.0000,-117030.3531,26.8040,19.5067,773.4000,0.0000,773.4000,0.0201,209.0270,3.7000,1.0000,0.0000,0.0000,0.0000,209.0270,0.0000,0.0000,0.0000,564.3730,564.3730,26.7891,38.8299,0.0000,36754.8000,-36754.8000,0.9529,0.0000,0.0000,0.0000,7500.9796,4.9000,1.0000,7500.9796,0.0000,0.0000,44255.7796,0.0000,-44255.7796,27.4194,20.1221,8815.7000,0.0000,8815.7000,0.2286,2382.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2382.6216,0.0000,0.0000,0.0000,6433.0784,6433.0784,27.3124,22.8561,25.0843,-20.8617,-312924.8049,18.2062,1783.6629,17.8366,18.2062,0.0000,219.3947,22.8527,21.0586,21.9557,-15.7480,-125983.9397,18.2062,6370.1066,63.7011,18.2062,0.0000,771.4466,21.0572,19.7959,20.4266,-12.6530,-88570.9326,18.2062,9387.4749,93.8747,18.2062,0.0000,1007.1859,25.1419,25.1404,17.5478,25.1389,17.5497,25.1374,17.5517,25.1374,11436.0018,457.4401,26.7960,26.7937,24.3824,26.7914,24.3806,26.7891,24.3788,26.7891,11436.0018,457.4401,27.3277,27.3226,30.8929,27.3175,30.8927,27.3124,30.8924,27.3124,3289.3672,65.7873,22.8561,22.8550,14.3338,22.8539,14.3288,22.8527,14.3239,22.8527,11436.0018,457.4401,21.0586,21.0582,8.0923,21.0577,8.0892,21.0572,8.0861,21.0572,11436.0018,457.4401,19.7959,19.7974,1.7830,19.7988,1.7918,19.8002,1.8004,19.8002,3289.3672,65.7873,18.2062,2116.5577,12.1375,0.0000,1998.0273,4114.5850,-426801.2000,-529396.3005,-527479.6772
5323.0000,19.5693,31.7915,0.0000,295657.6000,-295657.6000,7.6655,0.0000,0.0000,0.0000,65701.6889,4.5000,1.0000,65701.6889,0.0000,0.0000,361359.2889,0.0000,-361359.2889,25.1542,17.8569,11060.8000,0.0000,11060.8000,0.2868,2989.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2989.4054,0.0000,0.0000,0.0000,8071.3946,8071.3946,25.0234,37.0642,0.0000,81496.6000,-81496.6000,2.1130,0.0000,0.0000,0.0000,16631.9592,4.9000,1.0000,16631.9592,0.0000,0.0000,98128.5592,0.0000,-98128.5592,26.5399,19.2426,616.5000,0.0000,616.5000,0.0160,166.6216,3.7000,1.0000,0.0000,0.0000,0.0000,166.6216,0.0000,0.0000,0.0000,449.8784,449.8784,26.5254,38.5662,0.0000,34106.8000,-34106.8000,0.8843,0.0000,0.0000,0.0000,6960.5714,4.9000,1.0000,6960.5714,0.0000,0.0000,41067.3714,0.0000,-41067.3714,27.1601,19.8628,8416.3000,0.0000,8416.3000,0.2182,2274.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2274.6757,0.0000,0.0000,0.0000,6141.6243,6141.6243,27.0478,22.5607,24.8043,-19.3554,-290330.3971,16.7755,1659.1308,16.5913,16.7755,0.0000,171.6300,22.5572,20.7915,21.6744,-14.2814,-114251.0571,16.7755,4492.0548,44.9205,16.7755,0.0000,603.4941,20.7902,19.5650,20.1776,-11.3248,-79273.8347,16.7755,6864.4794,68.6448,16.7755,0.0000,787.9103,25.0294,25.0274,16.7282,25.0254,16.7237,25.0234,16.7192,25.0234,9880.9846,395.2394,26.5330,26.5305,22.0523,26.5279,22.0467,26.5254,22.0411,26.5254,9880.9846,395.2394,27.0652,27.0594,27.7466,27.0536,27.7327,27.0478,27.7190,27.0478,2844.5574,56.8911,22.5607,22.5595,11.5839,22.5584,11.5777,22.5572,11.5714,22.5572,9880.9846,395.2394,20.7915,20.7911,5.5893,20.7906,5.5856,20.7902,5.5819,20.7902,9880.9846,395.2394,19.5650,19.5665,-0.8923,19.5679,-0.8890,19.5693,-0.8858,19.5693,2844.5574,56.8911,16.7755,1685.3387,11.1837,0.0000,1563.0345,3248.3732,-391167.4000,-485892.3222,-483855.2890
5324.0000,19.0910,31.3132,0.0000,217833.9000,-217833.9000,5.6477,0.0000,0.0000,0.0000,48407.5333,4.5000,1.0000,48407.5333,0.0000,0.0000,266241.4333,0.0000,-266241.4333,24.6578,17.3605,11064.4000,0.0000,11064.4000,0.2869,2990.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2990.3784,0.0000,0.0000,0.0000,8074.0216,8074.0216,24.4854,36.5263,0.0000,50730.9000,-50730.9000,1.3153,0.0000,0.0000,0.0000,10353.2449,4.9000,1.0000,10353.2449,0.0000,0.0000,61084.1449,0.0000,-61084.1449,25.7626,18.4653,667.0000,0.0000,667.0000,0.0173,180.2703,3.7000,1.0000,0.0000,0.0000,0.0000,180.2703,0.0000,0.0000,0.0000,486.7297,486.7297,25.7484,37.7892,0.0000,30829.2000,-30829.2000,0.7993,0.0000,0.0000,0.0000,6291.6735,4.9000,1.0000,6291.6735,0.0000,0.0000,37120.8735,0.0000,-37120.8735,26.5245,19.2273,7717.3000,0.0000,7717.3000,0.2001,2085.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2085.7568,0.0000,0.0000,0.0000,5631.5432,5631.5432,26.3994,21.8260,24.1127,-14.5820,-218729.9157,12.3999,1255.6316,12.5563,12.3999,0.0000,69.3138,21.8269,20.1947,21.0108,-9.7579,-78063.4330,12.3999,2639.2693,26.3927,12.3999,0.0000,243.7245,20.1975,19.0742,19.6358,-7.6748,-53723.3585,12.3999,3198.9705,31.9897,12.3999,0.0000,318.2020,24.4890,24.4878,11.5825,24.4866,11.5865,24.4854,11.5905,24.4854,5768.0769,230.7231,25.7525,25.7511,14.7183,25.7498,14.7243,25.7484,14.7301,25.7484,5768.0769,230.7231,26.4068,26.4044,20.1371,26.4019,20.1623,26.3994,20.1872,26.3994,1666.0078,33.3202,21.8260,21.8263,4.6846,21.8266,4.6925,21.8269,4.7004,21.8269,5768.0769,230.7231,20.1947,20.1956,0.0177,20.1965,0.0268,20.1975,0.0358,20.1975,5768.0769,230.7231,19.0742,19.0798,-6.4500,19.0854,-6.3982,19.0910,-6.3468,19.0910,1666.0078,33.3202,12.3999,727.6908,8.2666,0.0000,631.2403,1358.9311,-279945.3000,-350254.1571,-350516.7072
5325.0000,18.7967,31.0189,0.0000,206054.2000,-206054.2000,5.3423,0.0000,0.0000,0.0000,45789.8222,4.5000,1.0000,45789.8222,0.0000,0.0000,251844.0222,0.0000,-251844.0222,24.6413,17.3440,9380.1000,0.0000,9380.1000,0.2432,2535.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2535.1622,0.0000,0.0000,0.0000,6844.9378,6844.9378,24.4753,36.5161,0.0000,36853.2000,-36853.2000,0.9555,0.0000,0.0000,0.0000,7521.0612,4.9000,1.0000,7521.0612,0.0000,0.0000,44374.2612,0.0000,-44374.2612,25.5051,18.2078,415.3000,0.0000,415.3000,0.0108,112.2432,3.7000,1.0000,0.0000,0.0000,0.0000,112.2432,0.0000,0.0000,0.0000,303.0568,303.0568,25.4916,37.5324,0.0000,28243.0000,-28243.0000,0.7323,0.0000,0.0000,0.0000,5763.8776,4.9000,1.0000,5763.8776,0.0000,0.0000,34006.8776,0.0000,-34006.8776,26.2808,18.9835,6319.3000,0.0000,6319.3000,0.1638,1707.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1707.9189,0.0000,0.0000,0.0000,4611.3811,4611.3811,26.1576,21.3892,23.7734,-13.6980,-205469.6286,11.1718,1144.5511,11.4455,11.1718,0.0000,50.6919,21.3906,19.8375,20.6140,-8.3652,-66921.7310,11.1718,2400.1169,24.0012,11.1718,0.0000,178.2454,19.8408,18.7795,19.3101,-6.5328,-45729.5817,11.1718,2877.6557,28.7766,11.1718,0.0000,232.7138,24.4825,24.4801,12.4102,24.4777,12.4010,24.4753,12.3919,24.4753,4792.9117,191.7165,25.4981,25.4959,13.5346,25.4937,13.5304,25.4916,13.5262,25.4916,4792.9117,191.7165,26.1738,26.1684,18.6530,26.1630,18.6353,26.1576,18.6180,26.1576,1385.9788,27.7196,21.3892,21.3897,1.5941,21.3901,1.6008,21.3906,1.6074,21.3906,4792.9117,191.7165,19.8375,19.8386,-2.5076,19.8397,-2.4991,19.8408,-2.4906,19.8408,4792.9117,191.7165,18.7795,18.7853,-8.9541,18.7910,-8.9107,18.7967,-8.8673,18.7967,1385.9788,27.7196,11.1718,544.9092,7.4479,0.0000,461.6511,1006.5603,-255035.7000,-318465.7853,-318120.9413
5326.0000,18.5112,30.7334,0.0000,176902.9000,-176902.9000,4.5865,0.0000,0.0000,0.0000,39311.7556,4.5000,1.0000,39311.7556,0.0000,0.0000,216214.6556,0.0000,-216214.6556,24.5199,17.2226,9169.9000,0.0000,9169.9000,0.2377,2478.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2478.3514,0.0000,0.0000,0.0000,6691.5486,6691.5486,24.3270,36.3678,0.0000,23599.9000,-23599.9000,0.6119,0.0000,0.0000,0.0000,4816.3061,4.9000,1.0000,4816.3061,0.0000,0.0000,28416.2061,0.0000,-28416.2061,25.1167,17.8194,345.6000,0.0000,345.6000,0.0090,93.4054,3.7000,1.0000,0.0000,0.0000,0.0000,93.4054,0.0000,0.0000,0.0000,252.1946,252.1946,25.1047,37.1455,0.0000,24349.1000,-24349.1000,0.6313,0.0000,0.0000,0.0000,4969.2041,4.9000,1.0000,4969.2041,0.0000,0.0000,29318.3041,0.0000,-29318.3041,25.9194,18.6221,5520.4000,0.0000,5520.4000,0.1431,1492.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1492.0000,0.0000,0.0000,0.0000,4028.4000,4028.4000,25.7963,20.9205,23.3584,-11.6965,-175446.8610,9.3293,969.6124,9.6961,9.3293,0.0000,29.5199,20.9247,19.4774,20.2010,-6.5097,-52077.5418,9.3293,2034.7067,20.3471,9.3293,0.0000,103.7993,19.4831,18.4874,18.9852,-5.1186,-35830.1456,9.3293,2432.3236,24.3232,9.3293,0.0000,135.5183,24.3340,24.3316,11.3580,24.3293,11.3506,24.3270,11.3433,24.3270,3482.5431,139.3017,25.1097,25.1080,10.7042,25.1063,10.7052,25.1047,10.7062,25.1047,3482.5431,139.3017,25.8075,25.8038,15.2988,25.8001,15.3034,25.7963,15.3077,25.7963,1009.1613,20.1832,20.9205,20.9219,-1.8110,20.9233,-1.7965,20.9247,-1.7820,20.9247,3482.5431,139.3017,19.4774,19.4793,-5.0630,19.4812,-5.0478,19.4831,-5.0327,19.4831,3482.5431,139.3017,18.4874,18.4953,-11.4104,18.5033,-11.3451,18.5112,-11.2803,18.5112,1009.1613,20.1832,9.3293,330.7719,6.2195,0.0000,268.8374,599.6093,-209816.0000,-262977.0225,-263354.5484
5327.0000,18.2907,30.5129,0.0000,161926.8000,-161926.8000,4.1983,0.0000,0.0000,0.0000,35983.7333,4.5000,1.0000,35983.7333,0.0000,0.0000,197910.5333,0.0000,-197910.5333,24.4803,17.1830,9145.7000,0.0000,9145.7000,0.2371,2471.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2471.8108,0.0000,0.0000,0.0000,6673.8892,6673.8892,24.2633,36.3041,0.0000,19072.5000,-19072.5000,0.4945,0.0000,0.0000,0.0000,3892.3469,4.9000,1.0000,3892.3469,0.0000,0.0000,22964.8469,0.0000,-22964.8469,24.9815,17.6842,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,24.9666,37.0075,0.0000,19563.5000,-19563.5000,0.5072,0.0000,0.0000,0.0000,3992.5510,4.9000,1.0000,3992.5510,0.0000,0.0000,23556.0510,0.0000,-23556.0510,25.7033,18.4061,3123.9000,0.0000,3123.9000,0.0810,844.2973,3.7000,1.0000,0.0000,0.0000,0.0000,844.2973,0.0000,0.0000,0.0000,2279.6027,2279.6027,25.6151,20.5252,23.0701,-10.8498,-162747.1781,8.2900,870.2886,8.7029,8.2900,0.0000,20.7125,20.5313,19.1994,19.8653,-5.3236,-42588.4133,8.2900,1830.4605,18.3046,8.2900,0.0000,72.8305,19.2066,18.2636,18.7351,-4.3074,-30151.8830,8.2900,2181.7008,21.8170,8.2900,0.0000,95.0861,24.2716,24.2688,11.2108,24.2660,11.1994,24.2633,11.1880,24.2633,2826.2644,113.0506,24.9739,24.9715,10.5133,24.9691,10.5061,24.9666,10.4990,24.9666,2826.2644,113.0506,25.6321,25.6264,14.4527,25.6207,14.4305,25.6151,14.4087,25.6151,820.1414,16.4028,20.5252,20.5272,-4.3522,20.5293,-4.3334,20.5313,-4.3146,20.5313,2826.2644,113.0506,19.1994,19.2018,-6.7319,19.2042,-6.7141,19.2066,-6.6962,19.2066,2826.2644,113.0506,18.2636,18.2727,-12.9760,18.2817,-12.9049,18.2907,-12.8341,18.2907,820.1414,16.4028,8.2900,238.6020,5.5267,0.0000,188.6291,427.2311,-187961.3000,-235235.7421,-235487.4744
5328.0000,18.0938,30.3161,0.0000,145533.0000,-145533.0000,3.7732,0.0000,0.0000,0.0000,32340.6667,4.5000,1.0000,32340.6667,0.0000,0.0000,177873.6667,0.0000,-177873.6667,24.5555,17.2582,9155.1000,0.0000,9155.1000,0.2374,2474.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2474.3514,0.0000,0.0000,0.0000,6680.7486,6680.7486,24.3016,36.3424,0.0000,10866.1000,-10866.1000,0.2817,0.0000,0.0000,0.0000,2217.5714,4.9000,1.0000,2217.5714,0.0000,0.0000,13083.6714,0.0000,-13083.6714,24.7769,17.4796,340.4000,0.0000,340.4000,0.0088,92.0000,3.7000,1.0000,0.0000,0.0000,0.0000,92.0000,0.0000,0.0000,0.0000,248.4000,248.4000,24.7611,36.8019,0.0000,16595.7000,-16595.7000,0.4303,0.0000,0.0000,0.0000,3386.8776,4.9000,1.0000,3386.8776,0.0000,0.0000,19982.5776,0.0000,-19982.5776,25.4870,18.1897,1026.9000,0.0000,1026.9000,0.0266,277.5405,3.7000,1.0000,0.0000,0.0000,0.0000,277.5405,0.0000,0.0000,0.0000,749.3595,749.3595,25.4417,20.1244,22.7831,-9.7582,-146372.8485,7.1370,756.8097,7.5681,7.1370,0.0000,13.2166,20.1339,18.9489,19.5414,-4.0775,-32620.0387,7.1370,1594.8356,15.9484,7.1370,0.0000,46.4729,18.9583,18.0607,18.5095,-3.5300,-24709.9844,7.1370,1894.2564,18.9426,7.1370,0.0000,60.6742,24.3128,24.3091,11.9781,24.3053,11.9581,24.3016,11.9382,24.3016,2170.0802,86.8032,24.7679,24.7656,9.3310,24.7634,9.3261,24.7611,9.3211,24.7611,2170.0802,86.8032,25.4598,25.4537,13.4195,25.4477,13.3955,25.4417,13.3716,25.4417,630.8835,12.6177,20.1244,20.1276,-6.9444,20.1308,-6.9168,20.1339,-6.8892,20.1339,2170.0802,86.8032,18.9489,18.9521,-8.1798,18.9552,-8.1565,18.9583,-8.1332,18.9583,2170.0802,86.8032,18.0607,18.0718,-14.3421,18.0829,-14.2531,18.0938,-14.1648,18.0938,630.8835,12.6177,7.1370,157.7828,4.7580,0.0000,120.3637,278.1465,-162472.4000,-203261.4075,-203702.8716
5329.0000,17.9582,30.1804,0.0000,140080.9000,-140080.9000,3.6319,0.0000,0.0000,0.0000,31129.0889,4.5000,1.0000,31129.0889,0.0000,0.0000,171209.9889,0.0000,-171209.9889,24.4424,17.1451,9174.5000,0.0000,9174.5000,0.2379,2479.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2479.5946,0.0000,0.0000,0.0000,6694.9054,6694.9054,24.1795,36.2203,0.0000,10531.3000,-10531.3000,0.2730,0.0000,0.0000,0.0000,2149.2449,4.9000,1.0000,2149.2449,0.0000,0.0000,12680.5449,0.0000,-12680.5449,24.6598,17.3625,334.6000,0.0000,334.6000,0.0087,90.4324,3.7000,1.0000,0.0000,0.0000,0.0000,90.4324,0.0000,0.0000,0.0000,244.1676,244.1676,24.6430,36.6838,0.0000,15280.8000,-15280.8000,0.3962,0.0000,0.0000,0.0000,3118.5306,4.9000,1.0000,3118.5306,0.0000,0.0000,18399.3306,0.0000,-18399.3306,25.3398,18.0425,627.4000,0.0000,627.4000,0.0163,169.5676,3.7000,1.0000,0.0000,0.0000,0.0000,169.5676,0.0000,0.0000,0.0000,457.8324,457.8324,25.3036,19.9052,22.6044,-9.5029,-142543.1102,6.8458,730.5000,7.3050,6.8458,0.0000,11.6640,19.9143,18.7678,19.3410,-3.7842,-30273.5768,6.8458,1541.1729,15.4117,6.8458,0.0000,41.0134,18.7778,17.9249,18.3513,-3.2169,-22518.5979,6.8458,1827.8369,18.2784,6.8458,0.0000,53.5463,24.1888,24.1857,10.9124,24.1826,10.9007,24.1795,10.8890,24.1795,2016.5528,80.6621,24.6505,24.6480,9.0209,24.6455,9.0135,24.6430,9.0062,24.6430,2016.5528,80.6621,25.3225,25.3162,12.7281,25.3099,12.7024,25.3036,12.6769,25.3036,586.5558,11.7311,19.9052,19.9082,-7.6965,19.9113,-7.6733,19.9143,-7.6502,19.9143,2016.5528,80.6621,18.7678,18.7711,-8.9825,18.7744,-8.9595,18.7778,-8.9367,18.7778,2016.5528,80.6621,17.9249,17.9361,-14.9496,17.9472,-14.8683,17.9582,-14.7873,17.9582,586.5558,11.7311,6.8458,140.6526,4.5639,0.0000,106.2237,246.8763,-155756.5000,-194892.9590,-195335.2849
5330.0000,17.8370,30.0592,0.0000,128747.0000,-128747.0000,3.3380,0.0000,0.0000,0.0000,28610.4444,4.5000,1.0000,28610.4444,0.0000,0.0000,157357.4444,0.0000,-157357.4444,24.2516,16.9543,9146.4000,0.0000,9146.4000,0.2371,2472.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2472.0000,0.0000,0.0000,0.0000,6674.4000,6674.4000,23.9721,36.0129,0.0000,11778.6000,-11778.6000,0.3054,0.0000,0.0000,0.0000,2403.7959,4.9000,1.0000,2403.7959,0.0000,0.0000,14182.3959,0.0000,-14182.3959,24.5502,17.2529,330.1000,0.0000,330.1000,0.0086,89.2162,3.7000,1.0000,0.0000,0.0000,0.0000,89.2162,0.0000,0.0000,0.0000,240.8838,240.8838,24.5326,36.5734,0.0000,13210.3000,-13210.3000,0.3425,0.0000,0.0000,0.0000,2695.9796,4.9000,1.0000,2695.9796,0.0000,0.0000,15906.2796,0.0000,-15906.2796,25.1810,17.8837,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,25.1534,19.6857,22.4196,-8.9419,-134128.1843,6.3601,683.1039,6.8310,6.3601,0.0000,9.3533,19.6966,18.6137,19.1551,-3.3203,-26562.4788,6.3601,1441.7612,14.4176,6.3601,0.0000,32.8885,18.6249,17.8005,18.2127,-2.8893,-20224.7857,6.3601,1707.0758,17.0708,6.3601,0.0000,42.9386,23.9795,23.9770,9.1645,23.9746,9.1589,23.9721,9.1533,23.9721,1771.6088,70.8644,24.5404,24.5378,8.6428,24.5352,8.6349,24.5326,8.6271,24.5326,1771.6088,70.8644,25.1713,25.1653,11.7747,25.1594,11.7544,25.1534,11.7342,25.1534,515.7895,10.3158,19.6857,19.6894,-8.6809,19.6930,-8.6537,19.6966,-8.6266,19.6966,1771.6088,70.8644,18.6137,18.6175,-9.6244,18.6212,-9.5993,18.6249,-9.5743,18.6249,1771.6088,70.8644,17.8005,17.8127,-15.5480,17.8249,-15.4585,17.8370,-15.3696,17.8370,515.7895,10.3158,6.3601,114.8224,4.2401,0.0000,85.1804,200.0028,-143931.5000,-180291.5578,-180915.4488
5331.0000,17.7225,29.9447,0.0000,118838.7000,-118838.7000,3.0811,0.0000,0.0000,0.0000,26408.6000,4.5000,1.0000,26408.6000,0.0000,0.0000,145247.3000,0.0000,-145247.3000,24.2756,16.9783,9150.8000,0.0000,9150.8000,0.2373,2473.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2473.1892,0.0000,0.0000,0.0000,6677.6108,6677.6108,23.9635,36.0043,0.0000,7125.2000,-7125.2000,0.1847,0.0000,0.0000,0.0000,1454.1224,4.9000,1.0000,1454.1224,0.0000,0.0000,8579.3224,0.0000,-8579.3224,24.3506,17.0533,343.3000,0.0000,343.3000,0.0089,92.7838,3.7000,1.0000,0.0000,0.0000,0.0000,92.7838,0.0000,0.0000,0.0000,250.5162,250.5162,24.3331,36.3739,0.0000,11979.0000,-11979.0000,0.3106,0.0000,0.0000,0.0000,2444.6939,4.9000,1.0000,2444.6939,0.0000,0.0000,14423.6939,0.0000,-14423.6939,24.9838,17.6865,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.9588,19.4578,22.2083,-8.1286,-121928.9896,5.7466,621.8374,6.2184,5.7466,0.0000,6.8993,19.4711,18.4711,18.9711,-2.7706,-22164.6911,5.7466,1311.6627,13.1166,5.7466,0.0000,24.2596,18.4840,17.6810,18.0825,-2.5427,-17799.1860,5.7466,1550.0328,15.5003,5.7466,0.0000,31.6729,23.9743,23.9707,9.6287,23.9671,9.6113,23.9635,9.5940,23.9635,1482.3848,59.2954,24.3393,24.3372,7.2948,24.3351,7.2925,24.3331,7.2902,24.3331,1482.3848,59.2954,24.9730,24.9683,10.2462,24.9635,10.2404,24.9588,10.2344,24.9588,432.1502,8.6430,19.4578,19.4622,-9.8368,19.4667,-9.8033,19.4711,-9.7698,19.4711,1482.3848,59.2954,18.4711,18.4754,-10.2366,18.4797,-10.2074,18.4840,-10.1782,18.4840,1482.3848,59.2954,17.6810,17.6949,-16.1595,17.7088,-16.0555,17.7225,-15.9524,17.7225,432.1502,8.6430,5.7466,86.8322,3.8311,0.0000,62.8317,149.6640,-128120.9000,-161082.9109,-161892.8667
5332.0000,17.6917,29.9140,0.0000,142601.8000,-142601.8000,3.6972,0.0000,0.0000,0.0000,31689.2889,4.5000,1.0000,31689.2889,0.0000,0.0000,174291.0889,0.0000,-174291.0889,24.3391,17.0418,9179.0000,0.0000,9179.0000,0.2380,2480.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2480.8108,0.0000,0.0000,0.0000,6698.1892,6698.1892,24.0722,36.1130,0.0000,10779.2000,-10779.2000,0.2795,0.0000,0.0000,0.0000,2199.8367,4.9000,1.0000,2199.8367,0.0000,0.0000,12979.0367,0.0000,-12979.0367,24.5672,17.2699,332.7000,0.0000,332.7000,0.0086,89.9189,3.7000,1.0000,0.0000,0.0000,0.0000,89.9189,0.0000,0.0000,0.0000,242.7811,242.7811,24.5464,36.5872,0.0000,11278.1000,-11278.1000,0.2924,0.0000,0.0000,0.0000,2301.6531,4.9000,1.0000,2301.6531,0.0000,0.0000,13579.7531,0.0000,-13579.7531,25.0643,17.7670,627.4000,0.0000,627.4000,0.0163,169.5676,3.7000,1.0000,0.0000,0.0000,0.0000,169.5676,0.0000,0.0000,0.0000,457.8324,457.8324,25.0214,19.5369,22.2792,-9.5867,-143801.1989,6.7980,733.7586,7.3376,6.7980,0.0000,11.4209,19.5439,18.4153,18.9796,-3.6991,-29592.6125,6.7980,1551.1364,15.5114,6.7980,0.0000,40.1588,18.4253,17.6610,18.0432,-2.8628,-20039.5542,6.7980,1836.3460,18.3635,6.7980,0.0000,52.4305,24.0836,24.0798,11.0081,24.0760,10.9902,24.0722,10.9722,24.0722,1991.7834,79.6713,24.5580,24.5541,10.1894,24.5503,10.1688,24.5464,10.1484,24.5464,1991.7834,79.6713,25.0469,25.0383,12.0571,25.0298,12.0031,25.0214,11.9501,25.0214,579.4023,11.5880,19.5369,19.5393,-7.9990,19.5416,-7.9892,19.5439,-7.9793,19.5439,1991.7834,79.6713,18.4153,18.4186,-10.0554,18.4220,-10.0378,18.4253,-10.0202,18.4253,1991.7834,79.6713,17.6610,17.6713,-15.6518,17.6815,-15.5989,17.6917,-15.5455,17.6917,579.4023,11.5880,6.7980,137.9556,4.5320,0.0000,104.0102,241.9659,-154520.0000,-193451.0760,-193433.3656
5333.0000,17.6560,29.8782,0.0000,150528.7000,-150528.7000,3.9027,0.0000,0.0000,0.0000,33450.8222,4.5000,1.0000,33450.8222,0.0000,0.0000,183979.5222,0.0000,-183979.5222,24.3757,17.0784,9146.8000,0.0000,9146.8000,0.2371,2472.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2472.1081,0.0000,0.0000,0.0000,6674.6919,6674.6919,24.1210,36.1618,0.0000,8337.0000,-8337.0000,0.2162,0.0000,0.0000,0.0000,1701.4286,4.9000,1.0000,1701.4286,0.0000,0.0000,10038.4286,0.0000,-10038.4286,24.4877,17.1904,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0000,0.0000,0.0000,306.9973,306.9973,24.4684,36.5092,0.0000,11171.0000,-11171.0000,0.2896,0.0000,0.0000,0.0000,2279.7959,4.9000,1.0000,2279.7959,0.0000,0.0000,13450.7959,0.0000,-13450.7959,24.9597,17.6624,2924.3000,0.0000,2924.3000,0.0758,790.3514,3.7000,1.0000,0.0000,0.0000,0.0000,790.3514,0.0000,0.0000,0.0000,2133.9486,2133.9486,24.8683,19.6255,22.2469,-9.5697,-143545.3304,7.0986,767.0834,7.6708,7.0986,0.0000,13.0042,19.6307,18.3782,19.0045,-4.2867,-34293.4696,7.0986,1618.2286,16.1823,7.0986,0.0000,45.7259,18.3875,17.6265,18.0070,-2.9765,-20835.6572,7.0986,1920.1918,19.2019,7.0986,0.0000,59.6988,24.1319,24.1283,11.5152,24.1246,11.5000,24.1210,11.4847,24.1210,2149.5232,85.9809,24.4764,24.4738,9.5106,24.4711,9.5041,24.4684,9.4976,24.4684,2149.5232,85.9809,24.8817,24.8773,10.5317,24.8728,10.5336,24.8683,10.5347,24.8683,624.9492,12.4990,19.6255,19.6272,-6.5599,19.6290,-6.5539,19.6307,-6.5479,19.6307,2149.5232,85.9809,18.3782,18.3813,-9.8497,18.3844,-9.8344,18.3875,-9.8190,18.3875,2149.5232,85.9809,17.6265,17.6364,-15.5201,17.6462,-15.4689,17.6560,-15.4176,17.6560,624.9492,12.4990,7.0986,155.4482,4.7324,0.0000,118.4288,273.8770,-157544.9000,-198353.1089,-198674.4572
5334.0000,17.8024,30.0246,0.0000,235437.2000,-235437.2000,6.1041,0.0000,0.0000,0.0000,52319.3778,4.5000,1.0000,52319.3778,0.0000,0.0000,287756.5778,0.0000,-287756.5778,24.9218,17.6245,9146.1000,0.0000,9146.1000,0.2371,2471.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2471.9189,0.0000,0.0000,0.0000,6674.1811,6674.1811,24.7423,36.7831,0.0000,2439.0000,-2439.0000,0.0632,0.0000,0.0000,0.0000,497.7551,4.9000,1.0000,497.7551,0.0000,0.0000,2936.7551,0.0000,-2936.7551,24.8150,17.5177,388.9000,0.0000,388.9000,0.0101,105.1081,3.7000,1.0000,0.0000,0.0000,0.0000,105.1081,0.0000,0.0000,0.0000,283.7919,283.7919,24.7980,36.8389,0.0000,12431.1000,-12431.1000,0.3223,0.0000,0.0000,0.0000,2536.9592,4.9000,1.0000,2536.9592,0.0000,0.0000,14968.0592,0.0000,-14968.0592,25.1684,17.8711,9615.0000,0.0000,9615.0000,0.2493,2598.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2598.6486,0.0000,0.0000,0.0000,7016.3514,7016.3514,24.9765,20.2459,22.6112,-12.7470,-191204.3885,10.4793,1117.9457,11.1795,10.4793,0.0000,41.8369,20.2426,18.6561,19.4494,-8.0156,-64124.5987,10.4793,2349.6873,23.4969,10.4793,0.0000,147.1091,18.6587,17.7900,18.2243,-5.0163,-35113.9212,10.4793,2811.4253,28.1143,10.4793,0.0000,192.0628,24.7567,24.7519,17.6757,24.7471,17.6494,24.7423,17.6232,24.7423,4278.6517,171.1461,24.8079,24.8046,13.0892,24.8013,13.0758,24.7980,13.0625,24.7980,4278.6517,171.1461,24.9948,24.9887,12.5683,24.9826,12.5452,24.9765,12.5223,24.9765,1238.1765,24.7635,20.2459,20.2448,-0.1280,20.2437,-0.1489,20.2426,-0.1698,20.2426,4278.6517,171.1461,18.6561,18.6570,-6.6512,18.6578,-6.6577,18.6587,-6.6642,18.6587,4278.6517,171.1461,17.7900,17.7940,-13.1156,17.7982,-13.1326,17.8024,-13.1486,17.8024,1238.1765,24.7635,10.4793,456.3548,6.9862,0.0000,381.0089,837.3637,-231157.3000,-291687.0677,-290442.9084
5335.0000,18.0517,30.2739,0.0000,287416.2000,-287416.2000,7.4518,0.0000,0.0000,0.0000,63870.2667,4.5000,1.0000,63870.2667,0.0000,0.0000,351286.4667,0.0000,-351286.4667,25.0064,17.7091,15517.1000,0.0000,15517.1000,0.4023,4193.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4193.8108,0.0000,0.0000,0.0000,11323.2892,11323.2892,24.7737,36.8145,0.0000,8144.4000,-8144.4000,0.2112,0.0000,0.0000,0.0000,1662.1224,4.9000,1.0000,1662.1224,0.0000,0.0000,9806.5224,0.0000,-9806.5224,24.9678,17.6705,716.8000,0.0000,716.8000,0.0186,193.7297,3.7000,1.0000,0.0000,0.0000,0.0000,193.7297,0.0000,0.0000,0.0000,523.0703,523.0703,24.9498,36.9906,0.0000,14729.4000,-14729.4000,0.3819,0.0000,0.0000,0.0000,3006.0000,4.9000,1.0000,3006.0000,0.0000,0.0000,17735.4000,0.0000,-17735.4000,25.3009,18.0036,10214.2000,0.0000,10214.2000,0.2648,2760.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2760.5946,0.0000,0.0000,0.0000,7453.6054,7453.6054,25.1356,20.7608,22.9482,-14.7318,-220976.7719,13.0958,1380.6728,13.8067,13.0958,0.0000,81.6520,20.7564,19.0549,19.9056,-10.7433,-85946.4965,13.0958,2904.5817,29.0458,13.0958,0.0000,287.1088,19.0545,18.0468,18.5506,-7.2718,-50902.5030,13.0958,3526.8140,35.2681,13.0958,0.0000,374.8437,24.7822,24.7794,16.9720,24.7765,16.9671,24.7737,16.9621,24.7737,6356.1496,254.2460,24.9575,24.9549,14.2704,24.9523,14.2651,24.9498,14.2598,24.9498,6356.1496,254.2460,25.1533,25.1474,14.7000,25.1415,14.6805,25.1356,14.6609,25.1356,1834.7469,36.6949,20.7608,20.7593,4.2747,20.7579,4.2553,20.7564,4.2360,20.7564,6356.1496,254.2460,19.0549,19.0547,-2.8139,19.0546,-2.8267,19.0545,-2.8394,19.0545,6356.1496,254.2460,18.0468,18.0484,-10.0145,18.0500,-10.0496,18.0517,-10.0842,18.0517,1834.7469,36.6949,13.0958,846.7844,8.7306,0.0000,743.6045,1590.3889,-283841.9000,-359528.4243,-357825.7714
5336.0000,18.4319,30.6541,0.0000,310637.1000,-310637.1000,8.0538,0.0000,0.0000,0.0000,69030.4667,4.5000,1.0000,69030.4667,0.0000,0.0000,379667.5667,0.0000,-379667.5667,24.5131,17.2158,18898.7000,0.0000,18898.7000,0.4900,5107.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5107.7568,0.0000,0.0000,0.0000,13790.9432,13790.9432,24.2893,36.3301,0.0000,59647.0000,-59647.0000,1.5465,0.0000,0.0000,0.0000,12172.8571,4.9000,1.0000,12172.8571,0.0000,0.0000,71819.8571,0.0000,-71819.8571,25.4396,18.1423,1149.6000,0.0000,1149.6000,0.0298,310.7027,3.7000,1.0000,0.0000,0.0000,0.0000,310.7027,0.0000,0.0000,0.0000,838.8973,838.8973,25.4171,37.4579,0.0000,16074.9000,-16074.9000,0.4168,0.0000,0.0000,0.0000,3280.5918,4.9000,1.0000,3280.5918,0.0000,0.0000,19355.4918,0.0000,-19355.4918,25.7271,18.4298,9814.8000,0.0000,9814.8000,0.2545,2652.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2652.6486,0.0000,0.0000,0.0000,7162.1514,7162.1514,25.5890,21.3114,23.4502,-17.8044,-267066.0437,16.1870,1676.9982,16.7700,16.1870,0.0000,154.1933,21.3059,19.5560,20.4310,-13.6565,-109251.8545,16.1870,3882.4036,38.8240,16.1870,0.0000,542.1821,19.5536,18.4334,18.9935,-9.9913,-69939.1236,16.1870,5444.7185,54.4472,16.1870,0.0000,707.8625,24.2922,24.2912,11.6470,24.2903,11.6586,24.2893,11.6701,24.2893,9270.9985,370.8399,25.4262,25.4231,18.5942,25.4201,18.5836,25.4171,18.5730,25.4171,9270.9985,370.8399,25.6124,25.6046,20.1286,25.5968,20.0860,25.5890,20.0435,25.5890,2669.9713,53.3994,21.3114,21.3095,8.6843,21.3077,8.6645,21.3059,8.6447,21.3059,9270.9985,370.8399,19.5560,19.5552,1.5621,19.5544,1.5457,19.5536,1.5293,19.5536,9270.9985,370.8399,18.4334,18.4329,-5.7680,18.4324,-5.8184,18.4319,-5.8684,18.4319,2669.9713,53.3994,16.1870,1525.9396,10.7913,0.0000,1404.2378,2930.1774,-356495.9000,-449050.9238,-446257.0218
5337.0000,18.7797,31.0019,0.0000,326849.4000,-326849.4000,8.4742,0.0000,0.0000,0.0000,72633.2000,4.5000,1.0000,72633.2000,0.0000,0.0000,399482.6000,0.0000,-399482.6000,24.5229,17.2256,21479.7000,0.0000,21479.7000,0.5569,5805.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5805.3243,0.0000,0.0000,0.0000,15674.3757,15674.3757,24.2932,36.3340,0.0000,86437.9000,-86437.9000,2.2411,0.0000,0.0000,0.0000,17640.3878,4.9000,1.0000,17640.3878,0.0000,0.0000,104078.2878,0.0000,-104078.2878,25.7894,18.4922,1244.6000,0.0000,1244.6000,0.0323,336.3784,3.7000,1.0000,0.0000,0.0000,0.0000,336.3784,0.0000,0.0000,0.0000,908.2216,908.2216,25.7677,37.8085,0.0000,19087.6000,-19087.6000,0.4949,0.0000,0.0000,0.0000,3895.4286,4.9000,1.0000,3895.4286,0.0000,0.0000,22983.0286,0.0000,-22983.0286,26.0981,18.8008,8616.4000,0.0000,8616.4000,0.2234,2328.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2328.7568,0.0000,0.0000,0.0000,6287.6432,6287.6432,25.9848,21.7467,23.8657,-19.6525,-294787.0051,18.0340,1841.7164,18.4172,18.0340,0.0000,213.2284,21.7411,19.9689,20.8550,-15.4091,-123272.7569,18.0340,5620.7231,56.2072,18.0340,0.0000,749.7645,19.9659,18.7829,19.3744,-11.7555,-82288.6124,18.0340,8616.2995,86.1630,18.0340,0.0000,978.8781,24.2975,24.2961,12.1869,24.2946,12.1899,24.2932,12.1929,24.2932,11243.4779,449.7391,25.7764,25.7735,21.1938,25.7706,21.1848,25.7677,21.1758,25.7677,11243.4779,449.7391,26.0077,26.0000,24.0095,25.9924,23.9726,25.9848,23.9358,25.9848,3234.3147,64.6863,21.7467,21.7449,11.6474,21.7430,11.6294,21.7411,11.6115,21.7411,11243.4779,449.7391,19.9689,19.9679,4.6308,19.9669,4.6152,19.9659,4.5997,19.9659,11243.4779,449.7391,18.7829,18.7818,-2.4675,18.7807,-2.5147,18.7797,-2.5617,18.7797,3234.3147,64.6863,18.0340,2061.2861,12.0227,0.0000,1941.8710,4003.1571,-401034.2000,-503673.6758,-500348.3743
5338.0000,19.0831,31.3053,0.0000,337438.2000,-337438.2000,8.7487,0.0000,0.0000,0.0000,74986.2667,4.5000,1.0000,74986.2667,0.0000,0.0000,412424.4667,0.0000,-412424.4667,24.6034,17.3061,25352.3000,0.0000,25352.3000,0.6573,6851.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6851.9730,0.0000,0.0000,0.0000,18500.3270,18500.3270,24.3512,36.3920,0.0000,102694.2000,-102694.2000,2.6625,0.0000,0.0000,0.0000,20958.0000,4.9000,1.0000,20958.0000,0.0000,0.0000,123652.2000,0.0000,-123652.2000,26.0063,18.7090,1266.5000,0.0000,1266.5000,0.0328,342.2973,3.7000,1.0000,0.0000,0.0000,0.0000,342.2973,0.0000,0.0000,0.0000,924.2027,924.2027,25.9858,38.0266,0.0000,23507.0000,-23507.0000,0.6095,0.0000,0.0000,0.0000,4797.3469,4.9000,1.0000,4797.3469,0.0000,0.0000,28304.3469,0.0000,-28304.3469,26.3646,19.0673,7817.5000,0.0000,7817.5000,0.2027,2112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2112.8378,0.0000,0.0000,0.0000,5704.6622,5704.6622,26.2670,22.1012,24.1841,-20.7487,-311230.3125,19.3703,1956.6723,19.5667,19.3703,0.0000,264.2263,22.0956,20.3119,21.2037,-16.6575,-133259.6598,19.3703,7689.5982,76.8960,19.3703,0.0000,929.0857,20.3086,19.0872,19.6979,-13.0359,-91251.1302,19.3703,10907.6246,109.0762,19.3703,0.0000,1212.9965,24.3557,24.3542,12.9338,24.3527,12.9355,24.3512,12.9371,24.3512,12775.8029,511.0321,25.9939,25.9912,22.3775,25.9885,22.3705,25.9858,22.3635,25.9858,12775.8029,511.0321,26.2883,26.2812,26.2128,26.2741,26.1841,26.2670,26.1554,26.2670,3672.3510,73.4470,22.1012,22.0993,13.7768,22.0974,13.7601,22.0956,13.7434,22.0956,12775.8029,511.0321,20.3119,20.3108,6.8832,20.3097,6.8684,20.3086,6.8537,20.3086,12775.8029,511.0321,19.0872,19.0858,0.0684,19.0845,0.0247,19.0831,-0.0189,19.0831,3672.3510,73.4470,19.3703,2515.3838,12.9135,0.0000,2406.3086,4921.6924,-429203.1000,-539251.8217,-535741.1025
5339.0000,19.3510,31.5733,0.0000,354519.0000,-354519.0000,9.1916,0.0000,0.0000,0.0000,78782.0000,4.5000,1.0000,78782.0000,0.0000,0.0000,433301.0000,0.0000,-433301.0000,24.8470,17.5497,26636.9000,0.0000,26636.9000,0.6906,7199.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7199.1622,0.0000,0.0000,0.0000,19437.7378,19437.7378,24.5949,36.6357,0.0000,109949.0000,-109949.0000,2.8506,0.0000,0.0000,0.0000,22438.5714,4.9000,1.0000,22438.5714,0.0000,0.0000,132387.5714,0.0000,-132387.5714,26.2741,18.9768,1488.1000,0.0000,1488.1000,0.0386,402.1892,3.7000,1.0000,0.0000,0.0000,0.0000,402.1892,0.0000,0.0000,0.0000,1085.9108,1085.9108,26.2519,38.2927,0.0000,26687.2000,-26687.2000,0.6919,0.0000,0.0000,0.0000,5446.3673,4.9000,1.0000,5446.3673,0.0000,0.0000,32133.5673,0.0000,-32133.5673,26.6595,19.3622,6319.6000,0.0000,6319.6000,0.1638,1708.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1708.0000,0.0000,0.0000,0.0000,4611.6000,4611.6000,26.5788,22.4059,24.4923,-21.9326,-328988.9443,20.4407,2052.9740,20.5297,20.4407,0.0000,310.4957,22.4001,20.6077,21.5039,-17.6643,-141314.4363,20.4407,9231.5020,92.3150,20.4407,0.0000,1091.7804,20.6042,19.3557,19.9799,-14.0606,-98424.4698,20.4407,12337.7979,123.3780,20.4407,0.0000,1425.4076,24.6004,24.5986,15.3472,24.5967,15.3447,24.5949,15.3422,24.5949,14066.2023,562.6481,26.2603,26.2575,24.1503,26.2547,24.1421,26.2519,24.1340,26.2519,14066.2023,562.6481,26.6010,26.5936,28.8135,26.5862,28.7810,26.5788,28.7485,26.5788,4041.0092,80.8202,22.4059,22.4040,15.4651,22.4021,15.4492,22.4001,15.4334,22.4001,14066.2023,562.6481,20.6077,20.6065,8.6595,20.6053,8.6453,20.6042,8.6311,20.6042,14066.2023,562.6481,19.3557,19.3542,2.0966,19.3526,2.0555,19.3510,2.0146,19.3510,4041.0092,80.8202,20.4407,2922.1608,13.6272,0.0000,2827.6837,5749.8445,-456710.6000,-572686.8901,-568727.8503
5340.0000,19.5605,31.7828,0.0000,367659.9000,-367659.9000,9.5323,0.0000,0.0000,0.0000,81702.2000,4.5000,1.0000,81702.2000,0.0000,0.0000,449362.1000,0.0000,-449362.1000,25.1090,17.8117,23093.9000,0.0000,23093.9000,0.5988,6241.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6241.5946,0.0000,0.0000,0.0000,16852.3054,16852.3054,24.8946,36.9354,0.0000,111597.1000,-111597.1000,2.8934,0.0000,0.0000,0.0000,22774.9184,4.9000,1.0000,22774.9184,0.0000,0.0000,134372.0184,0.0000,-134372.0184,26.5537,19.2564,1759.3000,0.0000,1759.3000,0.0456,475.4865,3.7000,1.0000,0.0000,0.0000,0.0000,475.4865,0.0000,0.0000,0.0000,1283.8135,1283.8135,26.5291,38.5699,0.0000,30293.1000,-30293.1000,0.7854,0.0000,0.0000,0.0000,6182.2653,4.9000,1.0000,6182.2653,0.0000,0.0000,36475.3653,0.0000,-36475.3653,26.9795,19.6822,5520.7000,0.0000,5520.7000,0.1431,1492.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1492.0811,0.0000,0.0000,0.0000,4028.6189,4028.6189,26.9062,22.6503,24.7782,-22.9791,-344685.9207,20.9978,2093.9335,20.9393,20.9978,0.0000,336.5797,22.6445,20.8374,21.7409,-18.2936,-146348.8907,20.9978,9914.5782,99.1458,20.9978,0.0000,1183.4983,20.8338,19.5652,20.1995,-14.6772,-102740.1897,20.9978,12989.1461,129.8915,20.9978,0.0000,1545.1527,24.9009,24.8988,17.9359,24.8967,17.9308,24.8946,17.9257,24.8946,14759.7159,590.3886,26.5379,26.5349,25.9707,26.5320,25.9613,26.5291,25.9520,26.5291,14759.7159,590.3886,26.9297,26.9219,31.4909,26.9141,31.4542,26.9062,31.4175,26.9062,4239.0654,84.7813,22.6503,22.6483,16.6211,22.6464,16.6059,22.6445,16.5908,22.6445,14759.7159,590.3886,20.8374,20.8362,9.8091,20.8350,9.7957,20.8338,9.7823,20.8338,14759.7159,590.3886,19.5652,19.5636,3.3995,19.5621,3.3626,19.5605,3.3258,19.5605,4239.0654,84.7813,20.9978,3149.6225,13.9985,0.0000,3065.2306,6214.8531,-479176.2000,-598044.7458,-593775.0011
5341.0000,19.8531,32.0753,0.0000,381820.8000,-381820.8000,9.8994,0.0000,0.0000,0.0000,84849.0667,4.5000,1.0000,84849.0667,0.0000,0.0000,466669.8667,0.0000,-466669.8667,25.2171,17.9198,26635.7000,0.0000,26635.7000,0.6906,7198.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7198.8378,0.0000,0.0000,0.0000,19436.8622,19436.8622,24.9882,37.0290,0.0000,130878.0000,-130878.0000,3.3933,0.0000,0.0000,0.0000,26709.7959,4.9000,1.0000,26709.7959,0.0000,0.0000,157587.7959,0.0000,-157587.7959,26.7995,19.5022,1683.3000,0.0000,1683.3000,0.0436,454.9459,3.7000,1.0000,0.0000,0.0000,0.0000,454.9459,0.0000,0.0000,0.0000,1228.3541,1228.3541,26.7769,38.8177,0.0000,34068.2000,-34068.2000,0.8833,0.0000,0.0000,0.0000,6952.6939,4.9000,1.0000,6952.6939,0.0000,0.0000,41020.8939,0.0000,-41020.8939,27.2484,19.9511,4921.5000,0.0000,4921.5000,0.1276,1330.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1330.1351,0.0000,0.0000,0.0000,3591.3649,3591.3649,27.1847,22.9982,25.0914,-24.2823,-364234.2199,22.5567,2254.1690,22.5417,22.5567,0.0000,417.2447,22.9918,21.1642,22.0780,-19.8755,-159004.0154,22.5567,11474.8724,114.7487,22.5567,0.0000,1467.1366,21.1600,19.8598,20.5099,-16.1594,-113115.9265,22.5567,14745.7523,147.4575,22.5567,0.0000,1915.4655,24.9936,24.9918,18.1957,24.9900,18.1939,24.9882,18.1920,24.9882,16779.5804,671.1832,26.7854,26.7825,27.4311,26.7797,27.4228,26.7769,27.4145,26.7769,16779.5804,671.1832,27.2071,27.1996,33.4301,27.1922,33.3991,27.1847,33.3681,27.1847,4815.6313,96.3126,22.9982,22.9961,18.9030,22.9939,18.8869,22.9918,18.8708,22.9918,16779.5804,671.1832,21.1642,21.1628,12.0076,21.1614,11.9930,21.1600,11.9784,21.1600,16779.5804,671.1832,19.8598,19.8575,5.8033,19.8553,5.7611,19.8531,5.7191,19.8531,4815.6313,96.3126,22.5567,3845.9050,15.0378,0.0000,3799.8468,7645.7518,-513526.5000,-641021.9754,-636354.1618
5342.0000,20.1012,32.3234,0.0000,395617.6000,-395617.6000,10.2571,0.0000,0.0000,0.0000,87915.0222,4.5000,1.0000,87915.0222,0.0000,0.0000,483532.6222,0.0000,-483532.6222,25.4583,18.1610,25350.1000,0.0000,25350.1000,0.6572,6851.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6851.3784,0.0000,0.0000,0.0000,18498.7216,18498.7216,25.2471,37.2879,0.0000,138709.7000,-138709.7000,3.5963,0.0000,0.0000,0.0000,28308.1020,4.9000,1.0000,28308.1020,0.0000,0.0000,167017.8020,0.0000,-167017.8020,27.0975,19.8002,1138.6000,0.0000,1138.6000,0.0295,307.7297,3.7000,1.0000,0.0000,0.0000,0.0000,307.7297,0.0000,0.0000,0.0000,830.8703,830.8703,27.0794,39.1203,0.0000,36590.3000,-36590.3000,0.9487,0.0000,0.0000,0.0000,7467.4082,4.9000,1.0000,7467.4082,0.0000,0.0000,44057.7082,0.0000,-44057.7082,27.5676,20.2703,4322.3000,0.0000,4322.3000,0.1121,1168.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1168.1892,0.0000,0.0000,0.0000,3154.1108,3154.1108,27.5091,23.2816,25.3953,-25.4384,-381575.5303,23.4014,2352.5143,23.5251,23.4014,0.0000,465.8992,23.2752,21.4342,22.3547,-20.7714,-166171.4830,23.4014,12277.9533,122.7795,23.4014,0.0000,1638.2180,21.4298,20.1081,20.7689,-17.0424,-119297.1303,23.4014,15640.2853,156.4029,23.4014,0.0000,2138.8260,25.2534,25.2513,20.2725,25.2492,20.2677,25.2471,20.2628,25.2471,17922.5204,716.9008,27.0883,27.0854,29.4392,27.0824,29.4296,27.0794,29.4200,27.0794,17922.5204,716.9008,27.5326,27.5248,35.9582,27.5169,35.9228,27.5091,35.8874,27.5091,5141.7145,102.8343,23.2816,23.2794,20.4198,23.2773,20.4044,23.2752,20.3889,23.2752,17922.5204,716.9008,21.4342,21.4327,13.5155,21.4312,13.5014,21.4298,13.4874,21.4298,17922.5204,716.9008,20.1081,20.1058,7.4938,20.1035,7.4545,20.1012,7.4152,20.1012,5141.7145,102.8343,23.4014,4261.3864,15.6009,0.0000,4242.9432,8504.3296,-540106.6000,-672124.4297,-667044.1436
5343.0000,20.3015,32.5237,0.0000,404588.2000,-404588.2000,10.4897,0.0000,0.0000,0.0000,89908.4889,4.5000,1.0000,89908.4889,0.0000,0.0000,494496.6889,0.0000,-494496.6889,25.6722,18.3749,24057.6000,0.0000,24057.6000,0.6237,6502.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6502.0541,0.0000,0.0000,0.0000,17555.5459,17555.5459,25.4750,37.5158,0.0000,141207.1000,-141207.1000,3.6611,0.0000,0.0000,0.0000,28817.7755,4.9000,1.0000,28817.7755,0.0000,0.0000,170024.8755,0.0000,-170024.8755,27.3216,20.0243,1102.1000,0.0000,1102.1000,0.0286,297.8649,3.7000,1.0000,0.0000,0.0000,0.0000,297.8649,0.0000,0.0000,0.0000,804.2351,804.2351,27.3041,39.3449,0.0000,37946.9000,-37946.9000,0.9838,0.0000,0.0000,0.0000,7744.2653,4.9000,1.0000,7744.2653,0.0000,0.0000,45691.1653,0.0000,-45691.1653,27.8003,20.5030,4921.5000,0.0000,4921.5000,0.1276,1330.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1330.1351,0.0000,0.0000,0.0000,3591.3649,3591.3649,27.7386,23.5067,25.6227,-25.9767,-389650.8284,23.8718,2417.8096,24.1781,23.8718,0.0000,494.5615,23.5003,21.6494,22.5749,-21.3023,-170418.3727,23.8718,12664.5389,126.6454,23.8718,0.0000,1739.0019,21.6450,20.3083,20.9766,-17.5816,-123071.2136,23.8718,16135.6120,161.3561,23.8718,0.0000,2270.4075,25.4815,25.4793,21.8198,25.4772,21.8144,25.4750,21.8090,25.4750,18573.5713,742.9429,27.3129,27.3100,30.5669,27.3070,30.5578,27.3041,30.5486,27.3041,18573.5713,742.9429,27.7613,27.7537,37.1997,27.7462,37.1686,27.7386,37.1376,27.7386,5327.4109,106.5482,23.5067,23.5046,21.3949,23.5024,21.3801,23.5003,21.3653,23.5003,18573.5713,742.9429,21.6494,21.6479,14.5023,21.6465,14.4888,21.6450,14.4754,21.6450,18573.5713,742.9429,20.3083,20.3060,8.6087,20.3038,8.5722,20.3015,8.5357,20.3015,5327.4109,106.5482,23.8718,4504.7679,15.9145,0.0000,4503.9709,9008.7388,-553661.0000,-688261.5838,-683140.4148
5344.0000,20.3423,32.5645,0.0000,396627.5000,-396627.5000,10.2833,0.0000,0.0000,0.0000,88139.4444,4.5000,1.0000,88139.4444,0.0000,0.0000,484766.9444,0.0000,-484766.9444,25.8056,18.5083,20512.3000,0.0000,20512.3000,0.5318,5543.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5543.8649,0.0000,0.0000,0.0000,14968.4351,14968.4351,25.6302,37.6710,0.0000,129757.3000,-129757.3000,3.3642,0.0000,0.0000,0.0000,26481.0816,4.9000,1.0000,26481.0816,0.0000,0.0000,156238.3816,0.0000,-156238.3816,27.3910,20.0937,1406.2000,0.0000,1406.2000,0.0365,380.0541,3.7000,1.0000,0.0000,0.0000,0.0000,380.0541,0.0000,0.0000,0.0000,1026.1459,1026.1459,27.3707,39.4116,0.0000,37515.2000,-37515.2000,0.9727,0.0000,0.0000,0.0000,7656.1633,4.9000,1.0000,7656.1633,0.0000,0.0000,45171.3633,0.0000,-45171.3633,27.8798,20.5825,5720.4000,0.0000,5720.4000,0.1483,1546.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1546.0541,0.0000,0.0000,0.0000,4174.3459,4174.3459,27.8113,23.5361,25.6737,-25.2894,-379341.0462,23.0051,2283.6345,22.8363,23.0051,0.0000,442.6291,23.5303,21.6834,22.6068,-20.4846,-163876.5182,23.0051,11846.2813,118.4628,23.0051,0.0000,1556.3944,21.6794,20.3471,21.0133,-16.8879,-118215.1178,23.0051,15155.8055,151.5581,23.0051,0.0000,2031.9987,25.6369,25.6347,22.5886,25.6324,22.5825,25.6302,22.5763,25.6302,17382.1362,695.2854,27.3794,27.3765,30.1945,27.3736,30.1859,27.3707,30.1773,27.3707,17382.1362,695.2854,27.8328,27.8256,36.6623,27.8185,36.6361,27.8113,36.6100,27.8113,4987.5559,99.7511,23.5361,23.5342,20.5310,23.5322,20.5183,23.5303,20.5056,23.5303,17382.1362,695.2854,21.6834,21.6821,13.7767,21.6807,13.7655,21.6794,13.7542,21.6794,17382.1362,695.2854,20.3471,20.3455,7.8567,20.3439,7.8300,20.3423,7.8034,20.3423,4987.5559,99.7511,23.0051,4063.0559,15.3367,0.0000,4031.0222,8094.0780,-536261.1000,-666007.7623,-661432.6822
