Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5345.0000,20.3944,32.6166,0.0000,407782.6000,-407782.6000,10.5725,0.0000,0.0000,0.0000,90618.3556,4.5000,1.0000,90618.3556,0.0000,0.0000,498400.9556,0.0000,-498400.9556,26.0701,18.7728,13420.9000,0.0000,13420.9000,0.3480,3627.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3627.2703,0.0000,0.0000,0.0000,9793.6297,9793.6297,25.9506,37.9914,0.0000,116599.6000,-116599.6000,3.0231,0.0000,0.0000,0.0000,23795.8367,4.9000,1.0000,23795.8367,0.0000,0.0000,140395.4367,0.0000,-140395.4367,27.5494,20.2521,919.8000,0.0000,919.8000,0.0238,248.5946,3.7000,1.0000,0.0000,0.0000,0.0000,248.5946,0.0000,0.0000,0.0000,671.2054,671.2054,27.5325,39.5733,0.0000,39185.3000,-39185.3000,1.0160,0.0000,0.0000,0.0000,7997.0000,4.9000,1.0000,7997.0000,0.0000,0.0000,47182.3000,0.0000,-47182.3000,28.0698,20.7725,7517.9000,0.0000,7517.9000,0.1949,2031.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2031.8649,0.0000,0.0000,0.0000,5486.0351,5486.0351,27.9839,23.6071,25.7955,-25.6226,-384338.7977,22.7674,2245.2637,22.4526,22.7674,0.0000,429.0483,23.6012,21.7413,22.6712,-20.4156,-163324.4656,22.7674,11624.7827,116.2478,22.7674,0.0000,1508.6412,21.7372,20.3993,21.0683,-16.7839,-117487.4437,22.7674,14884.1716,148.8417,22.7674,0.0000,1969.6531,25.9585,25.9559,25.0628,25.9532,25.0529,25.9506,25.0430,25.9506,17061.5315,682.4613,27.5417,27.5387,31.0323,27.5356,31.0218,27.5325,31.0113,27.5325,17061.5315,682.4613,28.0073,27.9995,37.7153,27.9917,37.6805,27.9839,37.6458,27.9839,4896.0832,97.9217,23.6071,23.6051,20.4243,23.6031,20.4112,23.6012,20.3982,23.6012,17061.5315,682.4613,21.7413,21.7399,13.6032,21.7386,13.5919,21.7372,13.5807,21.7372,17061.5315,682.4613,20.3993,20.3977,7.6127,20.3960,7.5861,20.3944,7.5596,20.3944,4896.0832,97.9217,22.7674,3946.9867,15.1783,0.0000,3907.3427,7854.3294,-541708.9000,-670027.8220,-665150.7070
5346.0000,19.9450,32.1672,0.0000,313245.6000,-313245.6000,8.1215,0.0000,0.0000,0.0000,69610.1333,4.5000,1.0000,69610.1333,0.0000,0.0000,382855.7333,0.0000,-382855.7333,25.5156,18.2183,11066.5000,0.0000,11066.5000,0.2869,2990.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2990.9459,0.0000,0.0000,0.0000,8075.5541,8075.5541,25.3932,37.4340,0.0000,85008.4000,-85008.4000,2.2040,0.0000,0.0000,0.0000,17348.6531,4.9000,1.0000,17348.6531,0.0000,0.0000,102357.0531,0.0000,-102357.0531,26.8825,19.5852,778.4000,0.0000,778.4000,0.0202,210.3784,3.7000,1.0000,0.0000,0.0000,0.0000,210.3784,0.0000,0.0000,0.0000,568.0216,568.0216,26.8678,38.9086,0.0000,39269.5000,-39269.5000,1.0181,0.0000,0.0000,0.0000,8014.1837,4.9000,1.0000,8014.1837,0.0000,0.0000,47283.6837,0.0000,-47283.6837,27.5558,20.2585,8816.1000,0.0000,8816.1000,0.2286,2382.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2382.7297,0.0000,0.0000,0.0000,6433.3703,6433.3703,27.4482,22.9930,25.2206,-20.4129,-306193.8645,17.8189,1737.7197,17.3772,17.8189,0.0000,205.6890,22.9900,21.2025,22.0963,-15.3561,-122848.8880,17.8189,5894.9525,58.9495,17.8189,0.0000,723.2541,21.2015,19.9394,20.5704,-12.3916,-86741.1764,17.8189,8831.8455,88.3185,17.8189,0.0000,944.2667,25.3981,25.3965,18.5677,25.3948,18.5684,25.3932,18.5691,25.3932,11005.0297,440.2012,26.8742,26.8721,23.6377,26.8699,23.6367,26.8678,23.6358,26.8678,11005.0297,440.2012,27.4622,27.4575,30.0646,27.4528,30.0690,27.4482,30.0731,27.4482,3166.1232,63.3225,22.9930,22.9920,13.6464,22.9910,13.6436,22.9900,13.6407,22.9900,11005.0297,440.2012,21.2025,21.2022,7.6457,21.2018,7.6446,21.2015,7.6434,21.2015,11005.0297,440.2012,19.9394,19.9413,1.3496,19.9432,1.3662,19.9450,1.3826,19.9450,3166.1232,63.3225,17.8189,1993.5563,11.8793,0.0000,1873.2099,3866.7662,-416862.5000,-517419.5241,-515783.9289
5347.0000,19.7033,31.9255,0.0000,297806.1000,-297806.1000,7.7212,0.0000,0.0000,0.0000,66179.1333,4.5000,1.0000,66179.1333,0.0000,0.0000,363985.2333,0.0000,-363985.2333,25.3689,18.0716,11079.8000,0.0000,11079.8000,0.2873,2994.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2994.5405,0.0000,0.0000,0.0000,8085.2595,8085.2595,25.2368,37.2776,0.0000,73400.4000,-73400.4000,1.9030,0.0000,0.0000,0.0000,14979.6735,4.9000,1.0000,14979.6735,0.0000,0.0000,88380.0735,0.0000,-88380.0735,26.6125,19.3152,615.3000,0.0000,615.3000,0.0160,166.2973,3.7000,1.0000,0.0000,0.0000,0.0000,166.2973,0.0000,0.0000,0.0000,449.0027,449.0027,26.5981,38.6389,0.0000,36983.5000,-36983.5000,0.9589,0.0000,0.0000,0.0000,7547.6531,4.9000,1.0000,7547.6531,0.0000,0.0000,44531.1531,0.0000,-44531.1531,27.2912,19.9939,8416.7000,0.0000,8416.7000,0.2182,2274.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2274.7838,0.0000,0.0000,0.0000,6141.9162,6141.9162,27.1786,22.6960,24.9373,-19.1990,-287984.4302,16.6568,1639.9832,16.3998,16.6568,0.0000,168.0118,22.6927,20.9285,21.8106,-14.1677,-113341.3318,16.6568,4413.7933,44.1379,16.6568,0.0000,590.7714,20.9274,19.6987,20.3130,-11.2774,-78941.7308,16.6568,6737.9327,67.3793,16.6568,0.0000,771.2998,25.2430,25.2410,17.3479,25.2389,17.3432,25.2368,17.3385,25.2368,9756.5283,390.2611,26.6055,26.6030,21.4956,26.6005,21.4900,26.5981,21.4845,26.5981,9756.5283,390.2611,27.1956,27.1899,27.2018,27.1843,27.1882,27.1786,27.1747,27.1786,2808.9412,56.1788,22.6960,22.6949,11.1569,22.6938,11.1516,22.6927,11.1463,22.6927,9756.5283,390.2611,20.9285,20.9282,5.3200,20.9278,5.3172,20.9274,5.3145,20.9274,9756.5283,390.2611,19.6987,19.7002,-1.1704,19.7018,-1.1641,19.7033,-1.1578,19.7033,2808.9412,56.1788,16.6568,1652.3587,11.1045,0.0000,1530.0829,3182.4416,-388078.2000,-482220.2815,-480267.4928
5348.0000,19.2581,31.4803,0.0000,224381.4000,-224381.4000,5.8175,0.0000,0.0000,0.0000,49862.5333,4.5000,1.0000,49862.5333,0.0000,0.0000,274243.9333,0.0000,-274243.9333,24.7918,17.4945,11045.9000,0.0000,11045.9000,0.2864,2985.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2985.3784,0.0000,0.0000,0.0000,8060.5216,8060.5216,24.6261,36.6669,0.0000,52435.3000,-52435.3000,1.3595,0.0000,0.0000,0.0000,10701.0816,4.9000,1.0000,10701.0816,0.0000,0.0000,63136.3816,0.0000,-63136.3816,25.9001,18.6028,657.1000,0.0000,657.1000,0.0170,177.5946,3.7000,1.0000,0.0000,0.0000,0.0000,177.5946,0.0000,0.0000,0.0000,479.5054,479.5054,25.8861,37.9269,0.0000,34152.8000,-34152.8000,0.8855,0.0000,0.0000,0.0000,6969.9592,4.9000,1.0000,6969.9592,0.0000,0.0000,41122.7592,0.0000,-41122.7592,26.7159,19.4186,7717.7000,0.0000,7717.7000,0.2001,2085.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2085.8649,0.0000,0.0000,0.0000,5631.8351,5631.8351,26.5933,22.0317,24.3125,-15.0712,-226067.9478,12.8490,1292.2359,12.9224,12.8490,0.0000,77.1208,22.0321,20.3806,21.2064,-10.2305,-81843.8633,12.8490,2724.6924,27.2469,12.8490,0.0000,271.1760,20.3829,19.2429,19.8129,-8.0712,-56498.2624,12.8490,3324.1296,33.2413,12.8490,0.0000,354.0421,24.6292,24.6282,11.5465,24.6271,11.5522,24.6261,11.5580,24.6261,6144.6369,245.7855,25.8904,25.8890,14.9474,25.8875,14.9520,25.8861,14.9565,25.8861,6144.6369,245.7855,26.6022,26.5993,20.5682,26.5963,20.5868,26.5933,20.6050,26.5933,1774.0668,35.4813,22.0317,22.0318,5.1090,22.0320,5.1156,22.0321,5.1221,22.0321,6144.6369,245.7855,20.3806,20.3814,0.3758,20.3821,0.3837,20.3829,0.3916,20.3829,6144.6369,245.7855,19.2429,19.2480,-6.1385,19.2531,-6.0916,19.2581,-6.0451,19.2581,1774.0668,35.4813,12.8490,803.2084,8.5660,0.0000,702.3389,1505.5473,-291548.8000,-364331.2120,-364410.0734
5349.0000,18.9767,31.1990,0.0000,213059.5000,-213059.5000,5.5240,0.0000,0.0000,0.0000,47346.5556,4.5000,1.0000,47346.5556,0.0000,0.0000,260406.0556,0.0000,-260406.0556,24.7320,17.4347,9402.3000,0.0000,9402.3000,0.2438,2541.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2541.1622,0.0000,0.0000,0.0000,6861.1378,6861.1378,24.5739,36.6148,0.0000,41275.1000,-41275.1000,1.0701,0.0000,0.0000,0.0000,8423.4898,4.9000,1.0000,8423.4898,0.0000,0.0000,49698.5898,0.0000,-49698.5898,25.6723,18.3750,429.4000,0.0000,429.4000,0.0111,116.0541,3.7000,1.0000,0.0000,0.0000,0.0000,116.0541,0.0000,0.0000,0.0000,313.3459,313.3459,25.6588,37.6996,0.0000,31156.8000,-31156.8000,0.8078,0.0000,0.0000,0.0000,6358.5306,4.9000,1.0000,6358.5306,0.0000,0.0000,37515.3306,0.0000,-37515.3306,26.4879,19.1906,6319.6000,0.0000,6319.6000,0.1638,1708.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1708.0000,0.0000,0.0000,0.0000,4611.6000,4611.6000,26.3696,21.6298,23.9997,-14.2971,-214455.8742,11.7310,1192.5124,11.9251,11.7310,0.0000,58.6906,21.6305,20.0438,20.8372,-8.9738,-71790.1754,11.7310,2499.9150,24.9991,11.7310,0.0000,206.3708,20.0466,18.9612,19.5039,-7.0155,-49108.3593,11.7310,3019.8711,30.1987,11.7310,0.0000,269.4337,24.5804,24.5782,12.1014,24.5761,12.0944,24.5739,12.0874,24.5739,5226.9494,209.0780,25.6654,25.6632,14.0380,25.6610,14.0332,25.6588,14.0285,25.6588,5226.9494,209.0780,26.3860,26.3805,19.2859,26.3750,19.2676,26.3696,19.2496,26.3696,1510.6536,30.2131,21.6298,21.6300,2.3547,21.6303,2.3600,21.6305,2.3654,21.6305,5226.9494,209.0780,20.0438,20.0448,-1.9329,20.0457,-1.9255,20.0466,-1.9181,20.0466,5226.9494,209.0780,18.9612,18.9664,-8.4503,18.9716,-8.4107,18.9767,-8.3712,18.9767,1510.6536,30.2131,11.7310,623.9284,7.8206,0.0000,534.4951,1158.4235,-269340.1000,-335833.8922,-335354.4089
5350.0000,18.6977,30.9199,0.0000,184572.3000,-184572.3000,4.7854,0.0000,0.0000,0.0000,41016.0667,4.5000,1.0000,41016.0667,0.0000,0.0000,225588.3667,0.0000,-225588.3667,24.5489,17.2516,9149.3000,0.0000,9149.3000,0.2372,2472.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2472.7838,0.0000,0.0000,0.0000,6676.5162,6676.5162,24.3700,36.4108,0.0000,30168.8000,-30168.8000,0.7822,0.0000,0.0000,0.0000,6156.8980,4.9000,1.0000,6156.8980,0.0000,0.0000,36325.6980,0.0000,-36325.6980,25.3122,18.0149,331.6000,0.0000,331.6000,0.0086,89.6216,3.7000,1.0000,0.0000,0.0000,0.0000,89.6216,0.0000,0.0000,0.0000,241.9784,241.9784,25.3006,37.3414,0.0000,27285.2000,-27285.2000,0.7074,0.0000,0.0000,0.0000,5568.4082,4.9000,1.0000,5568.4082,0.0000,0.0000,32853.6082,0.0000,-32853.6082,26.1527,18.8554,5520.7000,0.0000,5520.7000,0.1431,1492.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1492.0811,0.0000,0.0000,0.0000,4028.6189,4028.6189,26.0358,21.1909,23.6134,-12.4528,-186792.0181,9.9959,1029.7538,10.2975,9.9959,0.0000,36.3104,21.1939,19.6965,20.4452,-7.2164,-57731.0966,9.9959,2160.7222,21.6072,9.9959,0.0000,127.6764,19.7014,18.6764,19.1889,-5.6450,-39515.1424,9.9959,2586.3955,25.8640,9.9959,0.0000,166.6918,24.3757,24.3738,10.6319,24.3719,10.6283,24.3700,10.6246,24.3700,3935.1583,157.4063,25.3059,25.3041,11.4574,25.3023,11.4572,25.3006,11.4570,25.3006,3935.1583,157.4063,26.0482,26.0441,16.2661,26.0400,16.2662,26.0358,16.2661,26.0358,1139.3977,22.7880,21.1909,21.1919,-0.7914,21.1929,-0.7795,21.1939,-0.7676,21.1939,3935.1583,157.4063,19.6965,19.6981,-4.3672,19.6997,-4.3540,19.7014,-4.3409,19.7014,3935.1583,157.4063,18.6764,18.6836,-10.8066,18.6906,-10.7483,18.6977,-10.6903,18.6977,1139.3977,22.7880,9.9959,400.4017,6.6639,0.0000,330.6786,731.0803,-227024.7000,-283820.5593,-284038.2571
5351.0000,18.4771,30.6993,0.0000,171325.2000,-171325.2000,4.4419,0.0000,0.0000,0.0000,38072.2667,4.5000,1.0000,38072.2667,0.0000,0.0000,209397.4667,0.0000,-209397.4667,24.5220,17.2247,9144.2000,0.0000,9144.2000,0.2371,2471.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2471.4054,0.0000,0.0000,0.0000,6672.7946,6672.7946,24.3219,36.3627,0.0000,23362.1000,-23362.1000,0.6057,0.0000,0.0000,0.0000,4767.7755,4.9000,1.0000,4767.7755,0.0000,0.0000,28129.8755,0.0000,-28129.8755,25.1340,17.8367,342.7000,0.0000,342.7000,0.0089,92.6216,3.7000,1.0000,0.0000,0.0000,0.0000,92.6216,0.0000,0.0000,0.0000,250.0784,250.0784,25.1201,37.1609,0.0000,23637.8000,-23637.8000,0.6129,0.0000,0.0000,0.0000,4824.0408,4.9000,1.0000,4824.0408,0.0000,0.0000,28461.8408,0.0000,-28461.8408,25.9417,18.6444,3124.0000,0.0000,3124.0000,0.0810,844.3243,3.7000,1.0000,0.0000,0.0000,0.0000,844.3243,0.0000,0.0000,0.0000,2279.6757,2279.6757,25.8588,20.8193,23.3391,-11.6378,-174567.3346,8.9812,934.0582,9.3406,8.9812,0.0000,26.3369,20.8240,19.4213,20.1226,-6.0738,-48590.4745,8.9812,1964.4120,19.6441,8.9812,0.0000,92.6072,19.4274,18.4530,18.9402,-4.8220,-33754.1074,8.9812,2345.5053,23.4551,8.9812,0.0000,120.9062,24.3294,24.3269,10.8069,24.3244,10.7973,24.3219,10.7877,24.3219,3255.9529,130.2381,25.1267,25.1245,10.7843,25.1223,10.7793,25.1201,10.7742,25.1201,3255.9529,130.2381,25.8759,25.8702,15.4142,25.8645,15.3925,25.8588,15.3710,25.8588,943.9253,18.8785,20.8193,20.8209,-3.1492,20.8224,-3.1339,20.8240,-3.1187,20.8240,3255.9529,130.2381,19.4213,19.4233,-6.0199,19.4253,-6.0044,19.4274,-5.9889,19.4274,3255.9529,130.2381,18.4530,18.4611,-12.3640,18.4691,-12.3006,18.4771,-12.2374,18.4771,943.9253,18.8785,8.9812,297.7371,5.9874,0.0000,239.8502,537.5873,-205714.2000,-256786.6343,-256911.9165
5352.0000,18.2664,30.4886,0.0000,155286.8000,-155286.8000,4.0261,0.0000,0.0000,0.0000,34508.1778,4.5000,1.0000,34508.1778,0.0000,0.0000,189794.9778,0.0000,-189794.9778,24.6734,17.3761,9177.9000,0.0000,9177.9000,0.2380,2480.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2480.5135,0.0000,0.0000,0.0000,6697.3865,6697.3865,24.4360,36.4768,0.0000,11725.4000,-11725.4000,0.3040,0.0000,0.0000,0.0000,2392.9388,4.9000,1.0000,2392.9388,0.0000,0.0000,14118.3388,0.0000,-14118.3388,24.9126,17.6153,333.1000,0.0000,333.1000,0.0086,90.0270,3.7000,1.0000,0.0000,0.0000,0.0000,90.0270,0.0000,0.0000,0.0000,243.0730,243.0730,24.8981,36.9389,0.0000,19936.4000,-19936.4000,0.5169,0.0000,0.0000,0.0000,4068.6531,4.9000,1.0000,4068.6531,0.0000,0.0000,24005.0531,0.0000,-24005.0531,25.7084,18.4111,1026.9000,0.0000,1026.9000,0.0266,277.5405,3.7000,1.0000,0.0000,0.0000,0.0000,277.5405,0.0000,0.0000,0.0000,749.3595,749.3595,25.6658,20.4087,23.0373,-10.3821,-155731.7198,7.6803,807.2058,8.0721,7.6803,0.0000,16.4703,20.4167,19.1532,19.7850,-4.6788,-37430.1105,7.6803,1700.8633,17.0086,7.6803,0.0000,57.9138,19.1616,18.2359,18.6987,-3.9177,-27424.0758,7.6803,2023.9975,20.2400,7.6803,0.0000,75.6111,24.4473,24.4435,12.3973,24.4398,12.3760,24.4360,12.3548,24.4360,2469.7238,98.7890,24.9044,24.9023,9.4855,24.9002,9.4817,24.8981,9.4779,24.8981,2469.7238,98.7890,25.6831,25.6773,14.1148,25.6716,14.0947,25.6658,14.0747,25.6658,717.3448,14.3469,20.4087,20.4114,-5.8955,20.4141,-5.8710,20.4167,-5.8465,20.4167,2469.7238,98.7890,19.1532,19.1560,-7.6449,19.1588,-7.6234,19.1616,-7.6019,19.1616,2469.7238,98.7890,18.2359,18.2461,-13.8908,18.2563,-13.8074,18.2664,-13.7246,18.2664,717.3448,14.3469,7.6803,193.2029,5.1202,0.0000,149.9952,343.1982,-176410.7000,-220228.5507,-220585.9061
5353.0000,18.1230,30.3452,0.0000,149140.4000,-149140.4000,3.8667,0.0000,0.0000,0.0000,33142.3111,4.5000,1.0000,33142.3111,0.0000,0.0000,182282.7111,0.0000,-182282.7111,24.5162,17.2189,9154.2000,0.0000,9154.2000,0.2373,2474.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2474.1081,0.0000,0.0000,0.0000,6680.0919,6680.0919,24.2737,36.3145,0.0000,13624.5000,-13624.5000,0.3532,0.0000,0.0000,0.0000,2780.5102,4.9000,1.0000,2780.5102,0.0000,0.0000,16405.0102,0.0000,-16405.0102,24.8490,17.5518,338.5000,0.0000,338.5000,0.0088,91.4865,3.7000,1.0000,0.0000,0.0000,0.0000,91.4865,0.0000,0.0000,0.0000,247.0135,247.0135,24.8324,36.8732,0.0000,17195.0000,-17195.0000,0.4458,0.0000,0.0000,0.0000,3509.1837,4.9000,1.0000,3509.1837,0.0000,0.0000,20704.1837,0.0000,-20704.1837,25.5585,18.2612,627.5000,0.0000,627.5000,0.0163,169.5946,3.7000,1.0000,0.0000,0.0000,0.0000,169.5946,0.0000,0.0000,0.0000,457.9054,457.9054,25.5239,20.1903,22.8571,-10.1381,-152071.7651,7.3923,781.8429,7.8184,7.3923,0.0000,14.6859,20.1978,18.9662,19.5820,-4.3895,-35116.3722,7.3923,1649.3898,16.4939,7.3923,0.0000,51.6392,18.9751,18.0926,18.5338,-3.5945,-25161.2074,7.3923,1960.2032,19.6020,7.3923,0.0000,67.4192,24.2819,24.2792,10.8517,24.2764,10.8431,24.2737,10.8344,24.2737,2308.7221,92.3489,24.8404,24.8377,9.7480,24.8350,9.7385,24.8324,9.7290,24.8324,2308.7221,92.3489,25.5424,25.5363,13.4164,25.5301,13.3919,25.5239,13.3677,25.5239,670.8967,13.4179,20.1903,20.1928,-6.6500,20.1953,-6.6301,20.1978,-6.6103,20.1978,2308.7221,92.3489,18.9662,18.9692,-8.4750,18.9721,-8.4543,18.9751,-8.4337,18.9751,2308.7221,92.3489,18.0926,18.1028,-14.5497,18.1129,-14.4748,18.1230,-14.4002,18.1230,670.8967,13.4179,7.3923,173.8510,4.9282,0.0000,133.7443,307.5953,-169839.7000,-212006.8942,-212349.3447
5354.0000,17.9925,30.2148,0.0000,138375.8000,-138375.8000,3.5876,0.0000,0.0000,0.0000,30750.1778,4.5000,1.0000,30750.1778,0.0000,0.0000,169125.9778,0.0000,-169125.9778,24.3930,17.0957,9145.5000,0.0000,9145.5000,0.2371,2471.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2471.7568,0.0000,0.0000,0.0000,6673.7432,6673.7432,24.1323,36.1731,0.0000,13347.8000,-13347.8000,0.3461,0.0000,0.0000,0.0000,2724.0408,4.9000,1.0000,2724.0408,0.0000,0.0000,16071.8408,0.0000,-16071.8408,24.7405,17.4432,335.8000,0.0000,335.8000,0.0087,90.7568,3.7000,1.0000,0.0000,0.0000,0.0000,90.7568,0.0000,0.0000,0.0000,245.0432,245.0432,24.7234,36.7642,0.0000,14628.8000,-14628.8000,0.3793,0.0000,0.0000,0.0000,2985.4694,4.9000,1.0000,2985.4694,0.0000,0.0000,17614.2694,0.0000,-17614.2694,25.3900,18.0927,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,25.3636,19.9630,22.6633,-9.5138,-142707.0074,6.8510,729.5355,7.2954,6.8510,0.0000,11.6902,19.9722,18.8020,19.3871,-3.8654,-30922.9002,6.8510,1539.6941,15.3969,6.8510,0.0000,41.1058,18.8120,17.9589,18.3855,-3.2204,-22543.0167,6.8510,1826.8550,18.2686,6.8510,0.0000,53.6670,24.1404,24.1377,9.8157,24.1350,9.8070,24.1323,9.7984,24.1323,2019.2182,80.7687,24.7313,24.7286,9.3204,24.7260,9.3122,24.7234,9.3040,24.7234,2019.2182,80.7687,25.3809,25.3751,12.3628,25.3694,12.3447,25.3636,12.3266,25.3636,587.3255,11.7465,19.9630,19.9661,-7.7221,19.9692,-7.6981,19.9722,-7.6741,19.9722,2019.2182,80.7687,18.8020,18.8053,-9.1925,18.8087,-9.1695,18.8120,-9.1465,18.8120,2019.2182,80.7687,17.9589,17.9702,-15.2214,17.9814,-15.1379,17.9925,-15.0550,17.9925,587.3255,11.7465,6.8510,140.9439,4.5673,0.0000,106.4631,247.4070,-156543.2000,-195654.0231,-196172.9243
5355.0000,17.8661,30.0884,0.0000,127800.6000,-127800.6000,3.3135,0.0000,0.0000,0.0000,28400.1333,4.5000,1.0000,28400.1333,0.0000,0.0000,156200.7333,0.0000,-156200.7333,24.4634,17.1661,9173.9000,0.0000,9173.9000,0.2379,2479.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2479.4324,0.0000,0.0000,0.0000,6694.4676,6694.4676,24.1690,36.2099,0.0000,7528.5000,-7528.5000,0.1952,0.0000,0.0000,0.0000,1536.4286,4.9000,1.0000,1536.4286,0.0000,0.0000,9064.9286,0.0000,-9064.9286,24.5519,17.2546,331.2000,0.0000,331.2000,0.0086,89.5135,3.7000,1.0000,0.0000,0.0000,0.0000,89.5135,0.0000,0.0000,0.0000,241.6865,241.6865,24.5350,36.5758,0.0000,12682.9000,-12682.9000,0.3288,0.0000,0.0000,0.0000,2588.3469,4.9000,1.0000,2588.3469,0.0000,0.0000,15271.2469,0.0000,-15271.2469,25.1800,17.8827,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,25.1561,19.7137,22.4349,-8.5905,-128857.2498,6.1386,658.9590,6.5896,6.1386,0.0000,8.4097,19.7256,18.6444,19.1850,-3.2000,-25600.0550,6.1386,1390.0058,13.9001,6.1386,0.0000,29.5707,18.6563,17.8273,18.2418,-2.8041,-19628.9562,6.1386,1645.8148,16.4581,6.1386,0.0000,38.6070,24.1806,24.1768,10.6460,24.1729,10.6257,24.1690,10.6056,24.1690,1664.5762,66.5830,24.5417,24.5395,8.0597,24.5372,8.0556,24.5350,8.0515,24.5350,1664.5762,66.5830,25.1698,25.1653,10.7151,25.1607,10.7109,25.1561,10.7065,25.1561,484.8482,9.6970,19.7137,19.7177,-9.0826,19.7217,-9.0516,19.7256,-9.0207,19.7256,1664.5762,66.5830,18.6444,18.6484,-9.9204,18.6523,-9.8928,18.6563,-9.8653,18.6563,1664.5762,66.5830,17.8273,17.8403,-15.9371,17.8533,-15.8378,17.8661,-15.7393,17.8661,484.8482,9.6970,6.1386,104.1378,4.0924,0.0000,76.5875,180.7253,-138179.0000,-173361.4764,-174086.2610
5356.0000,17.7773,29.9995,0.0000,121351.9000,-121351.9000,3.1463,0.0000,0.0000,0.0000,26967.0889,4.5000,1.0000,26967.0889,0.0000,0.0000,148318.9889,0.0000,-148318.9889,24.1265,16.8292,9158.7000,0.0000,9158.7000,0.2375,2475.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2475.3243,0.0000,0.0000,0.0000,6683.3757,6683.3757,23.8356,35.8764,0.0000,12720.0000,-12720.0000,0.3298,0.0000,0.0000,0.0000,2595.9184,4.9000,1.0000,2595.9184,0.0000,0.0000,15315.9184,0.0000,-15315.9184,24.4912,17.1939,342.1000,0.0000,342.1000,0.0089,92.4595,3.7000,1.0000,0.0000,0.0000,0.0000,92.4595,0.0000,0.0000,0.0000,249.6405,249.6405,24.4724,36.5132,0.0000,11534.3000,-11534.3000,0.2990,0.0000,0.0000,0.0000,2353.9388,4.9000,1.0000,2353.9388,0.0000,0.0000,13888.2388,0.0000,-13888.2388,25.0670,17.7697,627.5000,0.0000,627.5000,0.0163,169.5946,3.7000,1.0000,0.0000,0.0000,0.0000,169.5946,0.0000,0.0000,0.0000,457.9054,457.9054,25.0308,19.5757,22.3033,-8.4955,-127432.1526,6.0566,653.1771,6.5318,6.0566,0.0000,8.0769,19.5870,18.5261,19.0566,-3.0978,-24782.0509,6.0566,1378.0007,13.7800,6.0566,0.0000,28.4004,18.5383,17.7391,18.1387,-2.6671,-18669.7696,6.0566,1630.1593,16.3016,6.0566,0.0000,37.0790,23.8404,23.8388,7.4853,23.8372,7.4893,23.8356,7.4933,23.8356,1625.6614,65.0265,24.4806,24.4778,8.1605,24.4751,8.1513,24.4724,8.1421,24.4724,1625.6614,65.0265,25.0473,25.0418,10.2208,25.0363,10.2028,25.0308,10.1852,25.0308,473.5955,9.4719,19.5757,19.5795,-9.3483,19.5833,-9.3219,19.5870,-9.2955,19.5870,1625.6614,65.0265,18.5261,18.5302,-10.3086,18.5342,-10.2824,18.5383,-10.2562,18.5383,1625.6614,65.0265,17.7391,17.7519,-16.1816,17.7646,-16.0922,17.7773,-16.0032,17.7773,473.5955,9.4719,6.0566,100.3469,4.0377,0.0000,73.5563,173.9032,-135477.9000,-170132.2244,-170883.9731
5357.0000,17.6842,29.9065,0.0000,112220.1000,-112220.1000,2.9095,0.0000,0.0000,0.0000,24937.8000,4.5000,1.0000,24937.8000,0.0000,0.0000,137157.9000,0.0000,-137157.9000,24.1144,16.8171,9145.9000,0.0000,9145.9000,0.2371,2471.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2471.8649,0.0000,0.0000,0.0000,6674.0351,6674.0351,23.7928,35.8337,0.0000,6332.2000,-6332.2000,0.1642,0.0000,0.0000,0.0000,1292.2857,4.9000,1.0000,1292.2857,0.0000,0.0000,7624.4857,0.0000,-7624.4857,24.1503,16.8530,413.7000,0.0000,413.7000,0.0107,111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,111.8108,0.0000,0.0000,0.0000,301.8892,301.8892,24.1335,36.1743,0.0000,11165.9000,-11165.9000,0.2895,0.0000,0.0000,0.0000,2278.7551,4.9000,1.0000,2278.7551,0.0000,0.0000,13444.6551,0.0000,-13444.6551,24.7638,17.4665,2924.7000,0.0000,2924.7000,0.0758,790.4595,3.7000,1.0000,0.0000,0.0000,0.0000,790.4595,0.0000,0.0000,0.0000,2134.2405,2134.2405,24.6659,19.4723,22.0691,-7.3854,-110781.4019,5.5303,601.3886,6.0139,5.5303,0.0000,6.1491,19.4844,18.3939,18.9392,-2.9075,-23260.3679,5.5303,1263.7938,12.6379,5.5303,0.0000,21.6218,18.4081,17.6410,18.0245,-2.3373,-16361.2478,5.5303,1494.9684,14.9497,5.5303,0.0000,28.2290,23.8015,23.7986,7.7819,23.7957,7.7704,23.7928,7.7590,23.7928,1385.8481,55.4339,24.1361,24.1353,5.3104,24.1344,5.3199,24.1335,5.3292,24.1335,1385.8481,55.4339,24.6637,24.6646,6.4956,24.6653,6.5546,24.6659,6.6119,24.6659,404.2110,8.0842,19.4723,19.4763,-9.4433,19.4804,-9.4154,19.4844,-9.3876,19.4844,1385.8481,55.4339,18.3939,18.3987,-10.9157,18.4034,-10.8843,18.4081,-10.8530,18.4081,1385.8481,55.4339,17.6410,17.6555,-16.6379,17.6699,-16.5321,17.6842,-16.4273,17.6842,404.2110,8.0842,5.5303,78.1296,3.6869,0.0000,55.9999,134.1295,-117233.9000,-149116.8760,-150403.0176
5358.0000,17.6341,29.8563,0.0000,119355.1000,-119355.1000,3.0945,0.0000,0.0000,0.0000,26523.3556,4.5000,1.0000,26523.3556,0.0000,0.0000,145878.4556,0.0000,-145878.4556,23.9803,16.6830,9169.4000,0.0000,9169.4000,0.2377,2478.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2478.2162,0.0000,0.0000,0.0000,6691.1838,6691.1838,23.6825,35.7233,0.0000,2594.4000,-2594.4000,0.0673,0.0000,0.0000,0.0000,529.4694,4.9000,1.0000,529.4694,0.0000,0.0000,3123.8694,0.0000,-3123.8694,23.8184,16.5211,394.8000,0.0000,394.8000,0.0102,106.7027,3.7000,1.0000,0.0000,0.0000,0.0000,106.7027,0.0000,0.0000,0.0000,288.0973,288.0973,23.8058,35.8466,0.0000,12115.1000,-12115.1000,0.3141,0.0000,0.0000,0.0000,2472.4694,4.9000,1.0000,2472.4694,0.0000,0.0000,14587.5694,0.0000,-14587.5694,24.4404,17.1431,9616.3000,0.0000,9616.3000,0.2493,2599.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2599.0000,0.0000,0.0000,0.0000,7017.3000,7017.3000,24.1543,19.6327,21.8935,-6.9291,-103936.0542,5.9597,652.1459,6.5215,5.9597,0.0000,7.6957,19.6389,18.3061,18.9725,-3.8297,-30637.7161,5.9597,1360.2383,13.6024,5.9597,0.0000,27.0601,18.3190,17.5963,17.9576,-2.3733,-16612.7838,5.9597,1615.1587,16.1516,5.9597,0.0000,35.3292,23.6892,23.6869,7.1111,23.6847,7.1073,23.6825,7.1035,23.6825,1580.2824,63.2113,23.8059,23.8059,2.9712,23.8058,2.9866,23.8058,3.0020,23.8058,1580.2824,63.2113,24.1351,24.1417,1.4889,24.1481,1.6036,24.1543,1.7166,24.1543,460.4714,9.2094,19.6327,19.6348,-7.0759,19.6368,-7.0691,19.6389,-7.0622,19.6389,1580.2824,63.2113,18.3061,18.3104,-11.1096,18.3147,-11.0843,18.3190,-11.0589,18.3190,1580.2824,63.2113,17.5963,17.6089,-16.5073,17.6215,-16.4302,17.6341,-16.3529,17.6341,460.4714,9.2094,5.9597,95.9906,3.9732,0.0000,70.0850,166.0756,-114884.1000,-149593.3132,-151186.5541
5359.0000,17.6470,29.8692,0.0000,155654.6000,-155654.6000,4.0356,0.0000,0.0000,0.0000,34589.9111,4.5000,1.0000,34589.9111,0.0000,0.0000,190244.5111,0.0000,-190244.5111,24.1996,16.9023,9163.2000,0.0000,9163.2000,0.2376,2476.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2476.5405,0.0000,0.0000,0.0000,6686.6595,6686.6595,23.9583,35.9991,0.0000,3292.8000,-3292.8000,0.0854,0.0000,0.0000,0.0000,672.0000,4.9000,1.0000,672.0000,0.0000,0.0000,3964.8000,0.0000,-3964.8000,24.0948,16.7975,495.0000,0.0000,495.0000,0.0128,133.7838,3.7000,1.0000,0.0000,0.0000,0.0000,133.7838,0.0000,0.0000,0.0000,361.2162,361.2162,24.0745,36.1153,0.0000,14734.7000,-14734.7000,0.3820,0.0000,0.0000,0.0000,3007.0816,4.9000,1.0000,3007.0816,0.0000,0.0000,17741.7816,0.0000,-17741.7816,24.6856,17.3883,10215.6000,0.0000,10215.6000,0.2649,2760.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2760.9730,0.0000,0.0000,0.0000,7454.6270,7454.6270,24.4077,19.7131,22.0604,-9.0867,-136300.7315,7.5274,818.8190,8.1882,7.5274,0.0000,15.5063,19.7177,18.4007,19.0592,-4.7793,-38234.6982,7.5274,1712.4912,17.1249,7.5274,0.0000,54.5242,18.4083,17.6207,18.0145,-3.2668,-22867.6173,7.5274,2035.6214,20.3562,7.5274,0.0000,71.1857,23.9693,23.9656,10.3379,23.9619,10.3190,23.9583,10.3001,23.9583,2383.6820,95.3473,24.0824,24.0797,6.7698,24.0771,6.7566,24.0745,6.7436,24.0745,2383.6820,95.3473,24.4288,24.4216,6.8152,24.4146,6.7484,24.4077,6.6843,24.4077,692.5246,13.8505,19.7131,19.7146,-5.9821,19.7162,-5.9785,19.7177,-5.9749,19.7177,2383.6820,95.3473,18.4007,18.4033,-9.5871,18.4058,-9.5800,18.4083,-9.5730,18.4083,2383.6820,95.3473,17.6207,17.6294,-15.6793,17.6382,-15.6491,17.6470,-15.6181,17.6470,692.5246,13.8505,7.5274,182.7697,5.0183,0.0000,141.2162,323.9859,-153808.3000,-197448.5900,-197403.0471
5360.0000,17.7151,29.9373,0.0000,173527.9000,-173527.9000,4.4990,0.0000,0.0000,0.0000,38561.7556,4.5000,1.0000,38561.7556,0.0000,0.0000,212089.6556,0.0000,-212089.6556,23.7951,16.4978,12604.1000,0.0000,12604.1000,0.3268,3406.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3406.5135,0.0000,0.0000,0.0000,9197.5865,9197.5865,23.5299,35.5708,0.0000,19411.2000,-19411.2000,0.5033,0.0000,0.0000,0.0000,3961.4694,4.9000,1.0000,3961.4694,0.0000,0.0000,23372.6694,0.0000,-23372.6694,24.2000,16.9027,611.7000,0.0000,611.7000,0.0159,165.3243,3.7000,1.0000,0.0000,0.0000,0.0000,165.3243,0.0000,0.0000,0.0000,446.3757,446.3757,24.1807,36.2216,0.0000,16585.6000,-16585.6000,0.4300,0.0000,0.0000,0.0000,3384.8163,4.9000,1.0000,3384.8163,0.0000,0.0000,19970.4163,0.0000,-19970.4163,24.7532,17.4559,9816.1000,0.0000,9816.1000,0.2545,2653.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2653.0000,0.0000,0.0000,0.0000,7163.1000,7163.1000,24.5319,19.9725,22.2522,-10.6030,-159045.5160,9.0442,977.1452,9.7715,9.0442,0.0000,26.8953,19.9732,18.5275,19.2503,-6.3041,-50432.4320,9.0442,2042.9520,20.4295,9.0442,0.0000,94.5705,18.5325,17.6965,18.1145,-4.1658,-29160.6047,9.0442,2436.5292,24.3653,9.0442,0.0000,123.4694,23.5314,23.5309,5.8751,23.5304,5.8897,23.5299,5.9042,23.5299,3296.4724,131.8589,24.1872,24.1850,8.0221,24.1829,8.0166,24.1807,8.0111,24.1807,3296.4724,131.8589,24.5479,24.5426,8.7739,24.5372,8.7464,24.5319,8.7187,24.5319,955.5929,19.1119,19.9725,19.9728,-3.2421,19.9730,-3.2495,19.9732,-3.2570,19.9732,3296.4724,131.8589,18.5275,18.5291,-8.0733,18.5308,-8.0725,18.5325,-8.0716,18.5325,3296.4724,131.8589,17.6965,17.7027,-14.4250,17.7089,-14.4190,17.7151,-14.4126,17.7151,955.5929,19.1119,9.0442,303.5526,6.0295,0.0000,244.9352,548.4879,-186492.8000,-238625.6791,-238638.5527
5361.0000,17.9163,30.1385,0.0000,216345.4000,-216345.4000,5.6092,0.0000,0.0000,0.0000,48076.7556,4.5000,1.0000,48076.7556,0.0000,0.0000,264422.1556,0.0000,-264422.1556,23.7007,16.4034,15783.2000,0.0000,15783.2000,0.4092,4265.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4265.7297,0.0000,0.0000,0.0000,11517.4703,11517.4703,23.4460,35.4869,0.0000,43420.3000,-43420.3000,1.1258,0.0000,0.0000,0.0000,8861.2857,4.9000,1.0000,8861.2857,0.0000,0.0000,52281.5857,0.0000,-52281.5857,24.5897,17.2924,773.7000,0.0000,773.7000,0.0201,209.1081,3.7000,1.0000,0.0000,0.0000,0.0000,209.1081,0.0000,0.0000,0.0000,564.5919,564.5919,24.5690,36.6098,0.0000,19811.0000,-19811.0000,0.5136,0.0000,0.0000,0.0000,4043.0612,4.9000,1.0000,4043.0612,0.0000,0.0000,23854.0612,0.0000,-23854.0612,25.0908,17.7935,8617.6000,0.0000,8617.6000,0.2234,2329.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2329.0811,0.0000,0.0000,0.0000,6288.5189,6288.5189,24.9293,20.4356,22.6825,-13.6946,-205419.0522,11.8519,1261.2142,12.6121,11.8519,0.0000,60.5238,20.4327,18.8490,19.6409,-9.0498,-72398.1351,11.8519,2638.6829,26.3868,11.8519,0.0000,212.8168,18.8501,17.9079,18.3790,-6.1526,-43068.5252,11.8519,3175.4452,31.7545,11.8519,0.0000,277.8496,23.4488,23.4479,5.7541,23.4470,5.7603,23.4460,5.7665,23.4460,5322.9867,212.9195,24.5774,24.5746,11.9698,24.5718,11.9579,24.5690,11.9461,24.5690,5322.9867,212.9195,24.9532,24.9452,13.8896,24.9372,13.8337,24.9293,13.7781,24.9293,1538.2316,30.7646,20.4356,20.4346,1.1332,20.4337,1.1168,20.4327,1.1005,20.4327,5322.9867,212.9195,18.8490,18.8493,-4.8515,18.8497,-4.8613,18.8501,-4.8710,18.8501,5322.9867,212.9195,17.9079,17.9107,-11.7537,17.9135,-11.7812,17.9163,-11.8081,17.9163,1538.2316,30.7646,11.8519,641.9251,7.9012,0.0000,551.1903,1193.1154,-254402.2000,-322187.2214,-320885.7125
5362.0000,18.1348,30.3570,0.0000,238518.0000,-238518.0000,6.1840,0.0000,0.0000,0.0000,53004.0000,4.5000,1.0000,53004.0000,0.0000,0.0000,291522.0000,0.0000,-291522.0000,23.7192,16.4219,18795.7000,0.0000,18795.7000,0.4873,5079.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5079.9189,0.0000,0.0000,0.0000,13715.7811,13715.7811,23.4534,35.4942,0.0000,58543.8000,-58543.8000,1.5179,0.0000,0.0000,0.0000,11947.7143,4.9000,1.0000,11947.7143,0.0000,0.0000,70491.5143,0.0000,-70491.5143,24.8037,17.5064,722.0000,0.0000,722.0000,0.0187,195.1351,3.7000,1.0000,0.0000,0.0000,0.0000,195.1351,0.0000,0.0000,0.0000,526.8649,526.8649,24.7861,36.8270,0.0000,23624.7000,-23624.7000,0.6125,0.0000,0.0000,0.0000,4821.3673,4.9000,1.0000,4821.3673,0.0000,0.0000,28446.0673,0.0000,-28446.0673,25.3310,18.0337,7818.6000,0.0000,7818.6000,0.2027,2113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2113.1351,0.0000,0.0000,0.0000,5705.4649,5705.4649,25.2007,20.8186,23.0097,-15.2506,-228759.2351,13.5347,1423.8795,14.2388,13.5347,0.0000,90.1391,20.8150,19.1562,19.9856,-10.8245,-86595.9496,13.5347,3002.6356,30.0264,13.5347,0.0000,316.9515,19.1559,18.1301,18.6430,-7.6506,-53554.3052,13.5347,3666.0982,36.6610,13.5347,0.0000,413.8058,23.4564,23.4554,6.3342,23.4544,6.3382,23.4534,6.3421,23.4534,6740.0157,269.6006,24.7936,24.7911,13.6432,24.7886,13.6358,24.7861,13.6284,24.7861,6740.0157,269.6006,25.2218,25.2147,16.6066,25.2077,16.5698,25.2007,16.5330,25.2007,1944.8443,38.8969,20.8186,20.8174,4.1877,20.8162,4.1720,20.8150,4.1564,20.8150,6740.0157,269.6006,19.1562,19.1561,-2.2053,19.1560,-2.2164,19.1559,-2.2275,19.1559,6740.0157,269.6006,18.1301,18.1316,-9.3358,18.1332,-9.3670,18.1348,-9.3979,18.1348,1944.8443,38.8969,13.5347,927.9474,9.0231,0.0000,820.8964,1748.8438,-293350.2000,-370511.4708,-368909.4899
5363.0000,18.3383,30.5605,0.0000,251165.4000,-251165.4000,6.5119,0.0000,0.0000,0.0000,55814.5333,4.5000,1.0000,55814.5333,0.0000,0.0000,306979.9333,0.0000,-306979.9333,23.7612,16.4639,18802.0000,0.0000,18802.0000,0.4875,5081.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5081.6216,0.0000,0.0000,0.0000,13720.3784,13720.3784,23.5153,35.5561,0.0000,72563.4000,-72563.4000,1.8813,0.0000,0.0000,0.0000,14808.8571,4.9000,1.0000,14808.8571,0.0000,0.0000,87372.2571,0.0000,-87372.2571,25.0588,17.7615,825.6000,0.0000,825.6000,0.0214,223.1351,3.7000,1.0000,0.0000,0.0000,0.0000,223.1351,0.0000,0.0000,0.0000,602.4649,602.4649,25.0402,37.0810,0.0000,27712.5000,-27712.5000,0.7185,0.0000,0.0000,0.0000,5655.6122,4.9000,1.0000,5655.6122,0.0000,0.0000,33368.1122,0.0000,-33368.1122,25.6297,18.3324,6320.4000,0.0000,6320.4000,0.1639,1708.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1708.2162,0.0000,0.0000,0.0000,4612.1838,4612.1838,25.5249,21.1095,23.3172,-16.6635,-249951.9078,14.6768,1527.5711,15.2757,14.6768,0.0000,114.9367,21.1056,19.4171,20.2614,-11.9479,-95583.1868,14.6768,3284.9547,32.8495,14.6768,0.0000,404.1462,19.4162,18.3354,18.8758,-8.7407,-61185.0268,14.6768,4155.4333,41.5543,14.6768,0.0000,527.6455,23.5188,23.5176,7.2578,23.5165,7.2599,23.5153,7.2619,23.5153,7785.7342,311.4294,25.0481,25.0455,15.6722,25.0429,15.6633,25.0402,15.6545,25.0402,7785.7342,311.4294,25.5482,25.5404,19.8654,25.5327,19.8216,25.5249,19.7779,25.5249,2244.5977,44.8920,21.1095,21.1082,6.1598,21.1069,6.1455,21.1056,6.1313,21.1056,7785.7342,311.4294,19.4171,19.4168,-0.2316,19.4165,-0.2427,19.4162,-0.2537,19.4162,7785.7342,311.4294,18.3354,18.3363,-7.3586,18.3373,-7.3891,18.3383,-7.4193,18.3383,2244.5977,44.8920,14.6768,1162.1623,9.7845,0.0000,1046.7284,2208.8907,-325493.3000,-408785.2757,-406720.1214
5364.0000,18.5135,30.7357,0.0000,261623.6000,-261623.6000,6.7831,0.0000,0.0000,0.0000,58138.5778,4.5000,1.0000,58138.5778,0.0000,0.0000,319762.1778,0.0000,-319762.1778,23.8844,16.5871,18667.0000,0.0000,18667.0000,0.4840,5045.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5045.1351,0.0000,0.0000,0.0000,13621.8649,13621.8649,23.6514,35.6922,0.0000,79322.4000,-79322.4000,2.0566,0.0000,0.0000,0.0000,16188.2449,4.9000,1.0000,16188.2449,0.0000,0.0000,95510.6449,0.0000,-95510.6449,25.2556,17.9583,744.9000,0.0000,744.9000,0.0193,201.3243,3.7000,1.0000,0.0000,0.0000,0.0000,201.3243,0.0000,0.0000,0.0000,543.5757,543.5757,25.2386,37.2794,0.0000,31031.3000,-31031.3000,0.8045,0.0000,0.0000,0.0000,6332.9184,4.9000,1.0000,6332.9184,0.0000,0.0000,37364.2184,0.0000,-37364.2184,25.8662,18.5689,5521.4000,0.0000,5521.4000,0.1432,1492.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1492.2703,0.0000,0.0000,0.0000,4029.1297,4029.1297,25.7759,21.3503,23.5631,-17.5656,-263484.3989,15.4360,1592.9450,15.9295,15.4360,0.0000,133.7113,21.3462,19.6313,20.4888,-12.7623,-102098.7673,15.4360,3533.5826,35.3358,15.4360,0.0000,470.1623,19.6300,18.5115,19.0708,-9.5131,-66591.5211,15.4360,4694.5516,46.9455,15.4360,0.0000,613.8349,23.6556,23.6542,8.7395,23.6528,8.7389,23.6514,8.7382,23.6514,8517.9026,340.7161,25.2465,25.2439,17.0210,25.2412,17.0126,25.2386,17.0043,25.2386,8517.9026,340.7161,25.7985,25.7910,21.9491,25.7834,21.9110,25.7759,21.8728,25.7759,2454.3385,49.0868,21.3503,21.3490,7.6409,21.3476,7.6273,21.3462,7.6137,21.3462,8517.9026,340.7161,19.6313,19.6309,1.2044,19.6305,1.1938,19.6300,1.1833,19.6300,8517.9026,340.7161,18.5115,18.5122,-5.8550,18.5128,-5.8832,18.5135,-5.9111,18.5135,2454.3385,49.0868,15.4360,1337.0741,10.2906,0.0000,1217.7085,2554.7826,-347044.0000,-434442.4708,-432174.6874
5365.0000,18.6804,30.9026,0.0000,273253.3000,-273253.3000,7.0846,0.0000,0.0000,0.0000,60722.9556,4.5000,1.0000,60722.9556,0.0000,0.0000,333976.2556,0.0000,-333976.2556,24.0329,16.7356,18649.5000,0.0000,18649.5000,0.4835,5040.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5040.4054,0.0000,0.0000,0.0000,13609.0946,13609.0946,23.8101,35.8510,0.0000,84148.7000,-84148.7000,2.1817,0.0000,0.0000,0.0000,17173.2041,4.9000,1.0000,17173.2041,0.0000,0.0000,101321.9041,0.0000,-101321.9041,25.4340,18.1367,723.2000,0.0000,723.2000,0.0188,195.4595,3.7000,1.0000,0.0000,0.0000,0.0000,195.4595,0.0000,0.0000,0.0000,527.7405,527.7405,25.4176,37.4585,0.0000,34274.6000,-34274.6000,0.8886,0.0000,0.0000,0.0000,6994.8163,4.9000,1.0000,6994.8163,0.0000,0.0000,41269.4163,0.0000,-41269.4163,26.0790,18.7818,4922.2000,0.0000,4922.2000,0.1276,1330.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1330.3243,0.0000,0.0000,0.0000,3591.8757,3591.8757,25.9990,21.5745,23.7868,-18.4043,-276064.8082,16.1773,1656.5958,16.5660,16.1773,0.0000,153.9149,21.5701,19.8315,20.7008,-13.5607,-108485.3573,16.1773,3890.0280,38.9003,16.1773,0.0000,541.2033,19.8298,18.6794,19.2546,-10.2537,-71776.0268,16.1773,5522.1480,55.2215,16.1773,0.0000,706.5847,23.8148,23.8133,10.2307,23.8117,10.2286,23.8101,10.2264,23.8101,9261.0434,370.4417,25.4256,25.4229,18.1764,25.4203,18.1682,25.4176,18.1599,25.4176,9261.0434,370.4417,26.0215,26.0140,23.6765,26.0065,23.6402,25.9990,23.6039,25.9990,2667.1215,53.3424,21.5745,21.5731,8.9934,21.5716,8.9799,21.5701,8.9665,21.5701,9261.0434,370.4417,19.8315,19.8309,2.4995,19.8303,2.4889,19.8298,2.4783,19.8298,9261.0434,370.4417,18.6794,18.6797,-4.4910,18.6801,-4.5189,18.6804,-4.5466,18.6804,2667.1215,53.3424,16.1773,1523.3853,10.7848,0.0000,1401.7029,2925.0882,-367381.7000,-458838.8652,-456326.1923
5366.0000,18.7960,31.0182,0.0000,287099.4000,-287099.4000,7.4436,0.0000,0.0000,0.0000,63799.8667,4.5000,1.0000,63799.8667,0.0000,0.0000,350899.2667,0.0000,-350899.2667,24.3486,17.0513,18629.7000,0.0000,18629.7000,0.4830,5035.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5035.0541,0.0000,0.0000,0.0000,13594.6459,13594.6459,24.1271,36.1679,0.0000,72884.7000,-72884.7000,1.8897,0.0000,0.0000,0.0000,14874.4286,4.9000,1.0000,14874.4286,0.0000,0.0000,87759.1286,0.0000,-87759.1286,25.5158,18.2185,615.6000,0.0000,615.6000,0.0160,166.3784,3.7000,1.0000,0.0000,0.0000,0.0000,166.3784,0.0000,0.0000,0.0000,449.2216,449.2216,25.5011,37.5420,0.0000,37754.2000,-37754.2000,0.9788,0.0000,0.0000,0.0000,7704.9388,4.9000,1.0000,7704.9388,0.0000,0.0000,45459.1388,0.0000,-45459.1388,26.2205,18.9232,4322.9000,0.0000,4322.9000,0.1121,1168.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1168.3514,0.0000,0.0000,0.0000,3154.5486,3154.5486,26.1488,21.7159,23.9323,-18.6763,-280145.2271,16.3847,1669.4507,16.6945,16.3847,0.0000,159.9133,21.7116,19.9639,20.8377,-13.8061,-110448.4808,16.3847,4028.5481,40.2855,16.3847,0.0000,562.2950,19.9622,18.7948,19.3785,-10.5390,-73773.3113,16.3847,5848.7634,58.4876,16.3847,0.0000,734.1216,24.1334,24.1313,13.1406,24.1292,13.1333,24.1271,13.1259,24.1271,9474.0090,378.9604,25.5087,25.5062,18.3858,25.5037,18.3788,25.5011,18.3719,25.5011,9474.0090,378.9604,26.1706,26.1633,24.5094,26.1561,24.4773,26.1488,24.4452,26.1488,2728.0823,54.5616,21.7159,21.7144,9.5427,21.7130,9.5306,21.7116,9.5186,21.7116,9474.0090,378.9604,19.9639,19.9633,3.1181,19.9628,3.1086,19.9622,3.0991,19.9622,9474.0090,378.9604,18.7948,18.7952,-3.7910,18.7956,-3.8140,18.7960,-3.8369,18.7960,2728.0823,54.5616,16.3847,1578.3611,10.9232,0.0000,1456.3298,3034.6909,-374170.1000,-466919.1178,-464367.0192
5367.0000,18.7772,30.9994,0.0000,253653.6000,-253653.6000,6.5764,0.0000,0.0000,0.0000,56367.4667,4.5000,1.0000,56367.4667,0.0000,0.0000,310021.0667,0.0000,-310021.0667,24.0160,16.7187,18641.1000,0.0000,18641.1000,0.4833,5038.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5038.1351,0.0000,0.0000,0.0000,13602.9649,13602.9649,23.7836,35.8244,0.0000,76371.3000,-76371.3000,1.9801,0.0000,0.0000,0.0000,15585.9796,4.9000,1.0000,15585.9796,0.0000,0.0000,91957.2796,0.0000,-91957.2796,25.3375,18.0402,558.2000,0.0000,558.2000,0.0145,150.8649,3.7000,1.0000,0.0000,0.0000,0.0000,150.8649,0.0000,0.0000,0.0000,407.3351,407.3351,25.3245,37.3653,0.0000,40373.4000,-40373.4000,1.0468,0.0000,0.0000,0.0000,8239.4694,4.9000,1.0000,8239.4694,0.0000,0.0000,48612.8694,0.0000,-48612.8694,26.1459,18.8486,4922.2000,0.0000,4922.2000,0.1276,1330.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1330.3243,0.0000,0.0000,0.0000,3591.8757,3591.8757,26.0675,21.6538,23.8606,-17.4131,-261197.1605,15.3430,1567.1695,15.6717,15.3430,0.0000,131.3096,21.6505,19.9265,20.7885,-12.7534,-102027.1096,15.3430,3487.4902,34.8749,15.3430,0.0000,461.7173,19.9257,18.7729,19.3493,-9.7457,-68219.5645,15.3430,4656.2480,46.5625,15.3430,0.0000,602.8093,23.7861,23.7853,9.1234,23.7844,9.1294,23.7836,9.1353,23.7836,8426.6552,337.0662,25.3306,25.3286,16.1467,25.3265,16.1443,25.3245,16.1420,25.3245,8426.6552,337.0662,26.0852,26.0793,22.6347,26.0734,22.6192,26.0675,22.6036,26.0675,2428.2049,48.5641,21.6538,21.6527,8.2037,21.6516,8.1957,21.6505,8.1877,21.6505,8426.6552,337.0662,19.9265,19.9262,2.1435,19.9260,2.1378,19.9257,2.1322,19.9257,8426.6552,337.0662,18.7729,18.7744,-4.6740,18.7758,-4.6820,18.7772,-4.6899,18.7772,2428.2049,48.5641,15.3430,1314.8004,10.2287,0.0000,1195.8361,2510.6365,-346276.8000,-432989.0400,-431443.8346
5368.0000,18.8159,31.0381,0.0000,255979.9000,-255979.9000,6.6368,0.0000,0.0000,0.0000,56884.4222,4.5000,1.0000,56884.4222,0.0000,0.0000,312864.3222,0.0000,-312864.3222,24.0344,16.7371,18624.5000,0.0000,18624.5000,0.4829,5033.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5033.6486,0.0000,0.0000,0.0000,13590.8514,13590.8514,23.8036,35.8444,0.0000,76535.1000,-76535.1000,1.9843,0.0000,0.0000,0.0000,15619.4082,4.9000,1.0000,15619.4082,0.0000,0.0000,92154.5082,0.0000,-92154.5082,25.3407,18.0434,577.4000,0.0000,577.4000,0.0150,156.0541,3.7000,1.0000,0.0000,0.0000,0.0000,156.0541,0.0000,0.0000,0.0000,421.3459,421.3459,25.3269,37.3677,0.0000,42248.9000,-42248.9000,1.0954,0.0000,0.0000,0.0000,8622.2245,4.9000,1.0000,8622.2245,0.0000,0.0000,50871.1245,0.0000,-50871.1245,26.1754,18.8781,5721.2000,0.0000,5721.2000,0.1483,1546.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1546.2703,0.0000,0.0000,0.0000,4174.9297,4174.9297,26.0867,21.6994,23.8931,-17.5352,-263028.5410,15.5439,1585.9244,15.8592,15.5439,0.0000,136.5369,21.6958,19.9705,20.8332,-12.9298,-103438.1625,15.5439,3572.1907,35.7219,15.5439,0.0000,480.0979,19.9694,18.8127,19.3911,-9.9065,-69345.4106,15.5439,4850.1235,48.5012,15.5439,0.0000,626.8066,23.8077,23.8063,9.6107,23.8049,9.6100,23.8036,9.6093,23.8036,8624.4175,344.9767,25.3337,25.3314,16.1620,25.3292,16.1570,25.3269,16.1519,25.3269,8624.4175,344.9767,26.1058,26.0994,22.5344,26.0930,22.5110,26.0867,22.4876,26.0867,2484.8429,49.6969,21.6994,21.6982,8.2987,21.6970,8.2893,21.6958,8.2800,21.6958,8624.4175,344.9767,19.9705,19.9701,2.2690,19.9698,2.2622,19.9694,2.2555,19.9694,8624.4175,344.9767,18.8127,18.8138,-4.5271,18.8148,-4.5399,18.8159,-4.5526,18.8159,2484.8429,49.6969,15.5439,1363.2433,10.3626,0.0000,1243.4414,2606.6847,-349840.8000,-437702.8278,-435812.1142
5369.0000,18.8261,31.0483,0.0000,259075.5000,-259075.5000,6.7170,0.0000,0.0000,0.0000,57572.3333,4.5000,1.0000,57572.3333,0.0000,0.0000,316647.8333,0.0000,-316647.8333,24.1817,16.8844,15341.3000,0.0000,15341.3000,0.3978,4146.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4146.2973,0.0000,0.0000,0.0000,11195.0027,11195.0027,23.9868,36.0276,0.0000,67401.3000,-67401.3000,1.7475,0.0000,0.0000,0.0000,13755.3673,4.9000,1.0000,13755.3673,0.0000,0.0000,81156.6673,0.0000,-81156.6673,25.3595,18.0622,398.9000,0.0000,398.9000,0.0103,107.8108,3.7000,1.0000,0.0000,0.0000,0.0000,107.8108,0.0000,0.0000,0.0000,291.0892,291.0892,25.3476,37.3884,0.0000,44423.3000,-44423.3000,1.1518,0.0000,0.0000,0.0000,9065.9796,4.9000,1.0000,9065.9796,0.0000,0.0000,53489.2796,0.0000,-53489.2796,26.2523,18.9550,7518.9000,0.0000,7518.9000,0.1949,2032.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2032.1351,0.0000,0.0000,0.0000,5486.7649,5486.7649,26.1393,21.6962,23.9178,-17.5126,-262689.7144,15.3290,1562.6621,15.6266,15.3290,0.0000,130.9498,21.6929,19.9767,20.8348,-12.6837,-101469.4044,15.3290,3480.6180,34.8062,15.3290,0.0000,460.4524,19.9758,18.8222,19.3990,-9.7435,-68204.4389,15.3290,4651.8001,46.5180,15.3290,0.0000,601.1578,23.9924,23.9905,11.5086,23.9887,11.5031,23.9868,11.4977,23.9868,8412.9307,336.5172,25.3546,25.3522,16.2934,25.3499,16.2875,25.3476,16.2817,25.3476,8412.9307,336.5172,26.1595,26.1527,22.8656,26.1460,22.8376,26.1393,22.8098,26.1393,2424.2740,48.4855,21.6962,21.6951,7.9167,21.6940,7.9086,21.6929,7.9006,21.6929,8412.9307,336.5172,19.9767,19.9764,2.0307,19.9761,2.0251,19.9758,2.0195,19.9758,8412.9307,336.5172,18.8222,18.8235,-4.7294,18.8248,-4.7381,18.8261,-4.7466,18.8261,2424.2740,48.4855,15.3290,1311.4617,10.2193,0.0000,1192.5601,2504.0218,-347641.0000,-434320.9235,-432363.5576
5370.0000,18.7630,30.9852,0.0000,242061.0000,-242061.0000,6.2759,0.0000,0.0000,0.0000,53791.3333,4.5000,1.0000,53791.3333,0.0000,0.0000,295852.3333,0.0000,-295852.3333,24.0839,16.7866,9151.4000,0.0000,9151.4000,0.2373,2473.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2473.3514,0.0000,0.0000,0.0000,6678.0486,6678.0486,23.9590,35.9998,0.0000,65339.3000,-65339.3000,1.6940,0.0000,0.0000,0.0000,13334.5510,4.9000,1.0000,13334.5510,0.0000,0.0000,78673.8510,0.0000,-78673.8510,25.3740,18.0767,386.8000,0.0000,386.8000,0.0100,104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,104.5405,0.0000,0.0000,0.0000,282.2595,282.2595,25.3615,37.4023,0.0000,44920.6000,-44920.6000,1.1647,0.0000,0.0000,0.0000,9167.4694,4.9000,1.0000,9167.4694,0.0000,0.0000,54088.0694,0.0000,-54088.0694,26.3343,19.0370,8817.3000,0.0000,8817.3000,0.2286,2383.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2383.0541,0.0000,0.0000,0.0000,6434.2459,6434.2459,26.1966,21.5834,23.8900,-17.1003,-256505.2220,14.4157,1470.9675,14.7097,14.4157,0.0000,108.9118,21.5809,19.8906,20.7357,-11.7480,-93984.3971,14.4157,3170.7417,31.7074,14.4157,0.0000,382.9610,19.8905,18.7567,19.3236,-9.0058,-63040.8489,14.4157,4009.8477,40.0985,14.4157,0.0000,499.9865,23.9638,23.9622,10.9800,23.9606,10.9777,23.9590,10.9753,23.9590,7540.7681,301.6307,25.3689,25.3664,16.3301,25.3640,16.3230,25.3615,16.3158,25.3615,7540.7681,301.6307,26.2186,26.2112,23.2334,26.2039,23.1993,26.1966,23.1654,26.1966,2174.3997,43.4880,21.5834,21.5825,6.5529,21.5817,6.5477,21.5809,6.5426,21.5809,7540.7681,301.6307,19.8906,19.8905,0.9599,19.8905,0.9572,19.8905,0.9544,19.8905,7540.7681,301.6307,18.7567,18.7588,-5.7537,18.7609,-5.7517,18.7630,-5.7498,18.7630,2174.3997,43.4880,14.4157,1105.6181,9.6105,0.0000,991.8593,2097.4774,-333965.4000,-415219.6997,-413530.4680
5371.0000,18.6892,30.9114,0.0000,234095.2000,-234095.2000,6.0694,0.0000,0.0000,0.0000,52021.1556,4.5000,1.0000,52021.1556,0.0000,0.0000,286116.3556,0.0000,-286116.3556,24.1078,16.8105,9153.1000,0.0000,9153.1000,0.2373,2473.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2473.8108,0.0000,0.0000,0.0000,6679.2892,6679.2892,23.9760,36.0168,0.0000,57723.6000,-57723.6000,1.4966,0.0000,0.0000,0.0000,11780.3265,4.9000,1.0000,11780.3265,0.0000,0.0000,69503.9265,0.0000,-69503.9265,25.2923,17.9950,395.0000,0.0000,395.0000,0.0102,106.7568,3.7000,1.0000,0.0000,0.0000,0.0000,106.7568,0.0000,0.0000,0.0000,288.2432,288.2432,25.2799,37.3207,0.0000,42230.4000,-42230.4000,1.0949,0.0000,0.0000,0.0000,8618.4490,4.9000,1.0000,8618.4490,0.0000,0.0000,50848.8490,0.0000,-50848.8490,26.2429,18.9456,8417.8000,0.0000,8417.8000,0.2182,2275.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2275.0811,0.0000,0.0000,0.0000,6142.7189,6142.7189,26.1077,21.4818,23.7947,-16.2839,-244258.2236,13.6900,1401.5054,14.0151,13.6900,0.0000,93.2768,21.4796,19.7980,20.6388,-11.0993,-88794.4683,13.6900,2980.1254,29.8013,13.6900,0.0000,327.9847,19.7983,18.6814,19.2399,-8.4249,-58974.4171,13.6900,3675.6475,36.7565,13.6900,0.0000,428.2106,23.9813,23.9796,11.0913,23.9778,11.0872,23.9760,11.0832,23.9760,6878.2195,275.1288,25.2869,25.2845,15.4208,25.2822,15.4153,25.2799,15.4099,25.2799,6878.2195,275.1288,26.1266,26.1203,21.7766,26.1140,21.7563,26.1077,21.7360,26.1077,1984.4741,39.6895,21.4818,21.4811,5.5324,21.4803,5.5280,21.4796,5.5236,21.4796,6878.2195,275.1288,19.7980,19.7981,0.0163,19.7982,0.0149,19.7983,0.0135,19.7983,6878.2195,275.1288,18.6814,18.6840,-6.7005,18.6866,-6.6939,18.6892,-6.6873,18.6892,1984.4741,39.6895,13.6900,957.8140,9.1266,0.0000,849.4721,1807.2861,-316083.3000,-393358.8797,-392027.1090
