Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5372.0000,18.3812,30.6034,0.0000,175261.8000,-175261.8000,4.5440,0.0000,0.0000,0.0000,38947.0667,4.5000,1.0000,38947.0667,0.0000,0.0000,214208.8667,0.0000,-214208.8667,23.8942,16.5969,9178.7000,0.0000,9178.7000,0.2380,2480.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2480.7297,0.0000,0.0000,0.0000,6697.9703,6697.9703,23.7179,35.7587,0.0000,28064.2000,-28064.2000,0.7276,0.0000,0.0000,0.0000,5727.3878,4.9000,1.0000,5727.3878,0.0000,0.0000,33791.5878,0.0000,-33791.5878,24.5875,17.2902,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,24.5788,36.6196,0.0000,38423.7000,-38423.7000,0.9962,0.0000,0.0000,0.0000,7841.5714,4.9000,1.0000,7841.5714,0.0000,0.0000,46265.2714,0.0000,-46265.2714,25.7695,18.4722,7718.7000,0.0000,7718.7000,0.2001,2086.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2086.1351,0.0000,0.0000,0.0000,5632.5649,5632.5649,25.6171,20.9041,23.2606,-12.2082,-183123.5964,10.0740,1050.5709,10.5057,10.0740,0.0000,37.1678,20.9075,19.3830,20.1452,-7.4042,-59233.4259,10.0740,2201.6081,22.0161,10.0740,0.0000,130.6913,19.3879,18.3597,18.8738,-5.7074,-39951.7281,10.0740,2637.4331,26.3743,10.0740,0.0000,170.6280,23.7218,23.7205,8.4627,23.7192,8.4633,23.7179,8.4639,23.7179,3989.7685,159.5907,24.5803,24.5798,8.5003,24.5793,8.5129,24.5788,8.5254,24.5788,3989.7685,159.5907,25.6245,25.6221,15.6904,25.6196,15.7152,25.6171,15.7394,25.6171,1155.1053,23.1021,20.9041,20.9053,-0.0828,20.9064,-0.0692,20.9075,-0.0556,20.9075,3989.7685,159.5907,19.3830,19.3847,-3.9981,19.3863,-3.9848,19.3879,-3.9715,19.3879,3989.7685,159.5907,18.3597,18.3669,-10.4738,18.3741,-10.4127,18.3812,-10.3523,18.3812,1155.1053,23.1021,10.0740,409.1214,6.7160,0.0000,338.4871,747.6085,-224464.1000,-281651.9096,-282308.7504
5373.0000,18.2082,30.4304,0.0000,165561.1000,-165561.1000,4.2925,0.0000,0.0000,0.0000,36791.3556,4.5000,1.0000,36791.3556,0.0000,0.0000,202352.4556,0.0000,-202352.4556,23.8095,16.5122,9147.7000,0.0000,9147.7000,0.2372,2472.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2472.3514,0.0000,0.0000,0.0000,6675.3486,6675.3486,23.6199,35.6607,0.0000,24423.7000,-24423.7000,0.6332,0.0000,0.0000,0.0000,4984.4286,4.9000,1.0000,4984.4286,0.0000,0.0000,29408.1286,0.0000,-29408.1286,24.4339,17.1366,447.6000,0.0000,447.6000,0.0116,120.9730,3.7000,1.0000,0.0000,0.0000,0.0000,120.9730,0.0000,0.0000,0.0000,326.6270,326.6270,24.4202,36.4610,0.0000,34941.0000,-34941.0000,0.9059,0.0000,0.0000,0.0000,7130.8163,4.9000,1.0000,7130.8163,0.0000,0.0000,42071.8163,0.0000,-42071.8163,25.5848,18.2875,6320.4000,0.0000,6320.4000,0.1639,1708.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1708.2162,0.0000,0.0000,0.0000,4612.1838,4612.1838,25.4417,20.6108,23.0263,-11.6348,-174522.3540,9.3664,984.7933,9.8479,9.3664,0.0000,29.8734,20.6140,19.1591,19.8866,-6.5701,-52560.9526,9.3664,2066.5108,20.6651,9.3664,0.0000,105.0422,19.1643,18.1870,18.6757,-5.0438,-35306.3705,9.3664,2470.4716,24.7047,9.3664,0.0000,137.1410,23.6247,23.6231,7.8775,23.6215,7.8746,23.6199,7.8717,23.6199,3507.0813,140.2833,24.4249,24.4233,8.0866,24.4218,8.0857,24.4202,8.0848,24.4202,3507.0813,140.2833,25.4571,25.4520,14.5802,25.4468,14.5643,25.4417,14.5487,25.4417,1016.2244,20.3245,20.6108,20.6119,-2.0682,20.6130,-2.0579,20.6140,-2.0477,20.6140,3507.0813,140.2833,19.1591,19.1609,-5.5488,19.1626,-5.5370,19.1643,-5.5253,19.1643,3507.0813,140.2833,18.1870,18.1941,-11.9050,18.2012,-11.8552,18.2082,-11.8055,18.2082,1016.2244,20.3245,9.3664,334.4236,6.2443,0.0000,272.0566,606.4802,-209010.1000,-262218.2410,-262389.6771
5374.0000,18.0400,30.2623,0.0000,152706.7000,-152706.7000,3.9592,0.0000,0.0000,0.0000,33934.8222,4.5000,1.0000,33934.8222,0.0000,0.0000,186641.5222,0.0000,-186641.5222,23.9324,16.6352,9148.6000,0.0000,9148.6000,0.2372,2472.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2472.5946,0.0000,0.0000,0.0000,6676.0054,6676.0054,23.7138,35.7546,0.0000,13357.4000,-13357.4000,0.3463,0.0000,0.0000,0.0000,2726.0000,4.9000,1.0000,2726.0000,0.0000,0.0000,16083.4000,0.0000,-16083.4000,24.2216,16.9243,336.4000,0.0000,336.4000,0.0087,90.9189,3.7000,1.0000,0.0000,0.0000,0.0000,90.9189,0.0000,0.0000,0.0000,245.4811,245.4811,24.2099,36.2507,0.0000,30095.6000,-30095.6000,0.7803,0.0000,0.0000,0.0000,6141.9592,4.9000,1.0000,6141.9592,0.0000,0.0000,36237.5592,0.0000,-36237.5592,25.3540,18.0567,5521.4000,0.0000,5521.4000,0.1432,1492.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1492.2703,0.0000,0.0000,0.0000,4029.1297,4029.1297,25.2142,20.2941,22.7541,-10.3895,-155843.1080,8.2123,871.7154,8.7172,8.2123,0.0000,20.1355,20.2997,18.9364,19.6180,-5.3979,-43183.1049,8.2123,1829.9207,18.2992,8.2123,0.0000,70.8015,18.9435,18.0137,18.4786,-4.2074,-29452.0126,8.2123,2182.1854,21.8219,8.2123,0.0000,92.4371,23.7217,23.7190,9.1639,23.7164,9.1511,23.7138,9.1383,23.7138,2779.6412,111.1856,24.2138,24.2125,6.7827,24.2112,6.7845,24.2099,6.7863,24.2099,2779.6412,111.1856,25.2268,25.2226,12.5597,25.2184,12.5567,25.2142,12.5536,25.2142,806.7038,16.1341,20.2941,20.2960,-4.3147,20.2978,-4.2979,20.2997,-4.2812,20.2997,2779.6412,111.1856,18.9364,18.9388,-7.0919,18.9412,-7.0751,18.9435,-7.0583,18.9435,2779.6412,111.1856,18.0137,18.0225,-13.3334,18.0313,-13.2672,18.0400,-13.2015,18.0400,806.7038,16.1341,8.2123,232.4715,5.4749,0.0000,183.3740,415.8455,-181153.3000,-228011.8652,-228478.2255
5375.0000,17.8990,30.1212,0.0000,143456.6000,-143456.6000,3.7194,0.0000,0.0000,0.0000,31879.2444,4.5000,1.0000,31879.2444,0.0000,0.0000,175335.8444,0.0000,-175335.8444,24.0372,16.7399,9183.2000,0.0000,9183.2000,0.2381,2481.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2481.9459,0.0000,0.0000,0.0000,6701.2541,6701.2541,23.7933,35.8341,0.0000,8799.3000,-8799.3000,0.2281,0.0000,0.0000,0.0000,1795.7755,4.9000,1.0000,1795.7755,0.0000,0.0000,10595.0755,0.0000,-10595.0755,24.1642,16.8669,330.0000,0.0000,330.0000,0.0086,89.1892,3.7000,1.0000,0.0000,0.0000,0.0000,89.1892,0.0000,0.0000,0.0000,240.8108,240.8108,24.1501,36.1909,0.0000,25536.3000,-25536.3000,0.6621,0.0000,0.0000,0.0000,5211.4898,4.9000,1.0000,5211.4898,0.0000,0.0000,30747.7898,0.0000,-30747.7898,25.2265,17.9292,3124.4000,0.0000,3124.4000,0.0810,844.4324,3.7000,1.0000,0.0000,0.0000,0.0000,844.4324,0.0000,0.0000,0.0000,2279.9676,2279.9676,25.1279,19.9835,22.5557,-9.7964,-146945.9579,7.4059,791.6150,7.9161,7.4059,0.0000,14.7671,19.9915,18.7512,19.3714,-4.4287,-35429.3407,7.4059,1665.3740,16.6537,7.4059,0.0000,51.9248,18.7598,17.8689,18.3144,-3.6353,-25447.3437,7.4059,1980.1287,19.8013,7.4059,0.0000,67.7920,23.8026,23.7995,9.9948,23.7964,9.9788,23.7933,9.9628,23.7933,2316.2159,92.6486,24.1557,24.1539,6.9887,24.1520,6.9842,24.1501,6.9796,24.1501,2316.2159,92.6486,25.1467,25.1404,12.4497,25.1341,12.4196,25.1279,12.3900,25.1279,673.0591,13.4612,19.9835,19.9862,-6.4123,19.9889,-6.3898,19.9915,-6.3673,19.9915,2316.2159,92.6486,18.7512,18.7541,-8.2206,18.7569,-8.2007,18.7598,-8.1809,18.7598,2316.2159,92.6486,17.8689,17.8790,-14.3736,17.8890,-14.2988,17.8990,-14.2245,17.8990,673.0591,13.4612,7.4059,174.7354,4.9372,0.0000,134.4838,309.2192,-165154.6000,-207456.6773,-207822.6423
5376.0000,17.7721,29.9764,294.8000,126759.1000,-126464.3000,3.2865,67.0000,4.4000,1.0000,28168.6889,4.5000,1.0000,28235.6889,0.0000,0.0000,154927.7889,227.8000,-154699.9889,23.8599,16.5626,9148.1000,0.0000,9148.1000,0.2372,2472.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2472.4595,0.0000,0.0000,0.0000,6675.6405,6675.6405,23.5912,35.6320,0.0000,10121.0000,-10121.0000,0.2624,0.0000,0.0000,0.0000,2065.5102,4.9000,1.0000,2065.5102,0.0000,0.0000,12186.5102,0.0000,-12186.5102,24.0707,16.7734,316.8000,0.0000,316.8000,0.0082,85.6216,3.7000,1.0000,0.0000,0.0000,0.0000,85.6216,0.0000,0.0000,0.0000,231.1784,231.1784,24.0560,36.0968,0.0000,22040.4000,-22040.4000,0.5714,0.0000,0.0000,0.0000,4498.0408,4.9000,1.0000,4498.0408,0.0000,0.0000,26538.4408,0.0000,-26538.4408,25.1003,17.8030,1027.0000,0.0000,1027.0000,0.0266,277.5676,3.7000,1.0000,0.0000,0.0000,0.0000,277.5676,0.0000,0.0000,0.0000,749.4324,749.4324,25.0499,19.6794,22.3647,-9.0983,-136474.8389,6.5885,709.0047,7.0900,6.5885,0.0000,10.3974,19.6903,18.5839,19.1371,-3.5144,-28115.4322,6.5885,1494.5348,14.9453,6.5885,0.0000,36.5599,18.5944,17.7372,18.1658,-3.1117,-21781.8655,6.5885,1771.5130,17.7151,6.5885,0.0000,47.7319,23.5972,23.5952,7.8942,23.5932,7.8910,23.5912,7.8877,23.5912,1885.0321,75.4013,24.0616,24.0597,6.6155,24.0579,6.6115,24.0560,6.6075,24.0560,1885.0321,75.4013,25.0708,25.0638,12.1803,25.0569,12.1453,25.0499,12.1106,25.0499,548.5655,10.9713,19.6794,19.6830,-8.3794,19.6867,-8.3499,19.6903,-8.3204,19.6903,1885.0321,75.4013,18.5839,18.5874,-9.1849,18.5909,-9.1607,18.5944,-9.1366,18.5944,1885.0321,75.4013,17.7372,17.7489,-15.2634,17.7606,-15.1749,17.7721,-15.0871,17.7721,548.5655,10.9713,6.5885,126.5490,4.3923,0.0000,94.6893,221.2383,-148133.8000,-185768.6886,-186372.1366
5377.0000,17.6739,29.8962,0.0000,121527.5000,-121527.5000,3.1508,0.0000,0.0000,0.0000,27006.1111,4.5000,1.0000,27006.1111,0.0000,0.0000,148533.6111,0.0000,-148533.6111,23.9169,16.6196,9146.5000,0.0000,9146.5000,0.2371,2472.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2472.0270,0.0000,0.0000,0.0000,6674.4730,6674.4730,23.6270,35.6678,0.0000,7289.0000,-7289.0000,0.1890,0.0000,0.0000,0.0000,1487.5510,4.9000,1.0000,1487.5510,0.0000,0.0000,8776.5510,0.0000,-8776.5510,23.9959,16.6986,306.0000,0.0000,306.0000,0.0079,82.7027,3.7000,1.0000,0.0000,0.0000,0.0000,82.7027,0.0000,0.0000,0.0000,223.2973,223.2973,23.9805,36.0213,0.0000,19718.7000,-19718.7000,0.5112,0.0000,0.0000,0.0000,4024.2245,4.9000,1.0000,4024.2245,0.0000,0.0000,23742.9245,0.0000,-23742.9245,24.9784,17.6811,627.6000,0.0000,627.6000,0.0163,169.6216,3.7000,1.0000,0.0000,0.0000,0.0000,169.6216,0.0000,0.0000,0.0000,457.9784,457.9784,24.9399,19.4797,22.2098,-8.6607,-129910.3315,6.1686,667.4623,6.6746,6.1686,0.0000,8.5335,19.4913,18.4454,18.9684,-3.1105,-24883.6444,6.1686,1408.1212,14.0812,6.1686,0.0000,30.0058,18.4571,17.6368,18.0469,-2.7882,-19517.1180,6.1686,1666.0990,16.6610,6.1686,0.0000,39.1750,23.6363,23.6332,8.5881,23.6301,8.5727,23.6270,8.5574,23.6270,1678.8804,67.1552,23.9865,23.9845,6.3899,23.9825,6.3850,23.9805,6.3802,23.9805,1678.8804,67.1552,24.9592,24.9527,11.3953,24.9463,11.3697,24.9399,11.3441,24.9399,488.9840,9.7797,19.4797,19.4836,-9.2692,19.4875,-9.2403,19.4913,-9.2114,19.4913,1678.8804,67.1552,18.4454,18.4493,-9.8812,18.4532,-9.8552,18.4571,-9.8293,18.4571,1678.8804,67.1552,17.6368,17.6492,-15.7943,17.6616,-15.7039,17.6739,-15.6141,17.6739,488.9840,9.7797,6.1686,105.5439,4.1124,0.0000,77.7142,183.2581,-138455.1000,-173697.3380,-174311.0939
5378.0000,17.5986,29.8208,0.0000,111859.6000,-111859.6000,2.9002,0.0000,0.0000,0.0000,24857.6889,4.5000,1.0000,24857.6889,0.0000,0.0000,136717.2889,0.0000,-136717.2889,23.5023,16.2050,9184.5000,0.0000,9184.5000,0.2381,2482.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2482.2973,0.0000,0.0000,0.0000,6702.2027,6702.2027,23.2120,35.2528,0.0000,14583.5000,-14583.5000,0.3781,0.0000,0.0000,0.0000,2976.2245,4.9000,1.0000,2976.2245,0.0000,0.0000,17559.7245,0.0000,-17559.7245,23.9703,16.6730,301.8000,0.0000,301.8000,0.0078,81.5676,3.7000,1.0000,0.0000,0.0000,0.0000,81.5676,0.0000,0.0000,0.0000,220.2324,220.2324,23.9539,35.9947,0.0000,18128.1000,-18128.1000,0.4700,0.0000,0.0000,0.0000,3699.6122,4.9000,1.0000,3699.6122,0.0000,0.0000,21827.7122,0.0000,-21827.7122,24.8965,17.5992,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.8654,19.3426,22.1040,-8.5264,-127896.4962,6.0041,652.1032,6.5210,6.0041,0.0000,7.8688,19.3543,18.3394,18.8468,-2.9380,-23504.1629,6.0041,1376.8149,13.7681,6.0041,0.0000,27.6687,18.3515,17.5607,17.9561,-2.6159,-18311.3923,6.0041,1627.2701,16.2727,6.0041,0.0000,36.1237,23.2129,23.2126,4.5133,23.2123,4.5275,23.2120,4.5416,23.2120,1600.9986,64.0399,23.9608,23.9585,6.5988,23.9562,6.5914,23.9539,6.5840,23.9539,1600.9986,64.0399,24.8861,24.8792,11.0989,24.8723,11.0676,24.8654,11.0366,24.8654,466.4630,9.3293,19.3426,19.3465,-9.6601,19.3504,-9.6328,19.3543,-9.6055,19.3543,1600.9986,64.0399,18.3394,18.3434,-10.2995,18.3474,-10.2739,18.3515,-10.2482,18.3515,1600.9986,64.0399,17.5607,17.5734,-16.0904,17.5860,-16.0033,17.5986,-15.9165,17.5986,466.4630,9.3293,6.0041,97.9706,4.0027,0.0000,71.6612,169.6318,-134757.0000,-168943.0121,-169712.0514
5379.0000,17.5247,29.7469,0.0000,102126.8000,-102126.8000,2.6478,0.0000,0.0000,0.0000,22694.8444,4.5000,1.0000,22694.8444,0.0000,0.0000,124821.6444,0.0000,-124821.6444,23.2696,15.9723,9151.9000,0.0000,9151.9000,0.2373,2473.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2473.4865,0.0000,0.0000,0.0000,6678.4135,6678.4135,22.9615,35.0024,0.0000,16400.2000,-16400.2000,0.4252,0.0000,0.0000,0.0000,3346.9796,4.9000,1.0000,3346.9796,0.0000,0.0000,19747.1796,0.0000,-19747.1796,23.8704,16.5731,317.6000,0.0000,317.6000,0.0082,85.8378,3.7000,1.0000,0.0000,0.0000,0.0000,85.8378,0.0000,0.0000,0.0000,231.7622,231.7622,23.8539,35.8947,0.0000,16525.7000,-16525.7000,0.4285,0.0000,0.0000,0.0000,3372.5918,4.9000,1.0000,3372.5918,0.0000,0.0000,19898.2918,0.0000,-19898.2918,24.7697,17.4724,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.7413,19.1970,21.9692,-8.0309,-120463.5099,5.6333,614.7638,6.1476,5.6333,0.0000,6.4990,19.2103,18.2420,18.7261,-2.6299,-21038.8863,5.6333,1297.6363,12.9764,5.6333,0.0000,22.8521,18.2552,17.4836,17.8694,-2.3952,-16766.7457,5.6333,1531.8075,15.3181,5.6333,0.0000,29.8353,22.9622,22.9620,2.7847,22.9618,2.7958,22.9615,2.8068,22.9615,1431.4410,57.2576,23.8597,23.8578,5.9599,23.8558,5.9565,23.8539,5.9530,23.8539,1431.4410,57.2576,24.7587,24.7529,10.0922,24.7471,10.0758,24.7413,10.0592,24.7413,417.4078,8.3482,19.1970,19.2015,-10.2694,19.2059,-10.2384,19.2103,-10.2075,19.2103,1431.4410,57.2576,18.2420,18.2464,-10.6936,18.2508,-10.6655,18.2552,-10.6375,18.2552,1431.4410,57.2576,17.4836,17.4974,-16.4633,17.5111,-16.3669,17.5247,-16.2711,17.5247,417.4078,8.3482,5.6333,82.1985,3.7555,0.0000,59.1864,141.3848,-125255.3000,-157317.6618,-158269.1420
5380.0000,17.4584,29.6806,0.0000,96093.2000,-96093.2000,2.4914,0.0000,0.0000,0.0000,21354.0444,4.5000,1.0000,21354.0444,0.0000,0.0000,117447.2444,0.0000,-117447.2444,23.1779,15.8806,9146.8000,0.0000,9146.8000,0.2371,2472.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2472.1081,0.0000,0.0000,0.0000,6674.6919,6674.6919,22.8510,34.8918,0.0000,15350.7000,-15350.7000,0.3980,0.0000,0.0000,0.0000,3132.7959,4.9000,1.0000,3132.7959,0.0000,0.0000,18483.4959,0.0000,-18483.4959,23.7512,16.4539,305.1000,0.0000,305.1000,0.0079,82.4595,3.7000,1.0000,0.0000,0.0000,0.0000,82.4595,0.0000,0.0000,0.0000,222.6405,222.6405,23.7353,35.7761,0.0000,15372.6000,-15372.6000,0.3986,0.0000,0.0000,0.0000,3137.2653,4.9000,1.0000,3137.2653,0.0000,0.0000,18509.8653,0.0000,-18509.8653,24.6367,17.3394,627.6000,0.0000,627.6000,0.0163,169.6216,3.7000,1.0000,0.0000,0.0000,0.0000,169.6216,0.0000,0.0000,0.0000,457.9784,457.9784,24.5995,19.0696,21.8346,-7.5702,-113553.5816,5.3239,583.7949,5.8379,5.3239,0.0000,5.4861,19.0840,18.1542,18.6191,-2.3866,-19092.9720,5.3239,1231.3172,12.3132,5.3239,0.0000,19.2904,18.1686,17.4145,17.7915,-2.2120,-15484.2447,5.3239,1451.9904,14.5199,5.3239,0.0000,25.1852,22.8529,22.8523,2.4873,22.8516,2.4927,22.8510,2.4980,22.8510,1296.4289,51.8572,23.7403,23.7386,5.2036,23.7369,5.2025,23.7353,5.2014,23.7353,1296.4289,51.8572,24.6144,24.6094,8.9615,24.6045,8.9539,24.5995,8.9462,24.5995,378.3205,7.5664,19.0696,19.0744,-10.7475,19.0792,-10.7146,19.0840,-10.6817,19.0840,1296.4289,51.8572,18.1542,18.1590,-11.0331,18.1638,-11.0030,18.1686,-10.9731,18.1686,1296.4289,51.8572,17.4145,17.4292,-16.7688,17.4439,-16.6665,17.4584,-16.5650,17.4584,378.3205,7.5664,5.3239,70.3682,3.5493,0.0000,49.9617,120.3299,-116737.0000,-147085.2949,-148130.7982
5381.0000,17.4081,29.6304,0.0000,88736.8000,-88736.8000,2.3007,0.0000,0.0000,0.0000,19719.2889,4.5000,1.0000,19719.2889,0.0000,0.0000,108456.0889,0.0000,-108456.0889,22.7954,15.4981,9179.8000,0.0000,9179.8000,0.2380,2481.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2481.0270,0.0000,0.0000,0.0000,6698.7730,6698.7730,22.4678,34.5087,0.0000,17077.7000,-17077.7000,0.4428,0.0000,0.0000,0.0000,3485.2449,4.9000,1.0000,3485.2449,0.0000,0.0000,20562.9449,0.0000,-20562.9449,23.4893,16.1920,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0000,0.0000,0.0000,287.1486,287.1486,23.4741,35.5149,0.0000,15898.8000,-15898.8000,0.4122,0.0000,0.0000,0.0000,3244.6531,4.9000,1.0000,3244.6531,0.0000,0.0000,19143.4531,0.0000,-19143.4531,24.4250,17.1277,2925.3000,0.0000,2925.3000,0.0758,790.6216,3.7000,1.0000,0.0000,0.0000,0.0000,790.6216,0.0000,0.0000,0.0000,2134.6784,2134.6784,24.3180,19.0657,21.6919,-7.0492,-105737.6570,5.2195,575.2692,5.7527,5.2195,0.0000,5.1697,19.0783,18.0626,18.5704,-2.5560,-20447.6770,5.2195,1209.3883,12.0939,5.2195,0.0000,18.1779,18.0778,17.3639,17.7208,-2.0529,-14370.5923,5.2195,1427.3638,14.2736,5.2195,0.0000,23.7327,22.4627,22.4644,-0.7376,22.4661,-0.7096,22.4678,-0.6817,22.4678,1252.2009,50.0880,23.4750,23.4747,3.0624,23.4744,3.0745,23.4741,3.0864,23.4741,1252.2009,50.0880,24.3190,24.3188,6.1043,24.3184,6.1509,24.3180,6.1961,24.3180,365.5105,7.3102,19.0657,19.0699,-10.0637,19.0741,-10.0389,19.0783,-10.0141,19.0783,1252.2009,50.0880,18.0626,18.0676,-11.4468,18.0727,-11.4155,18.0778,-11.3844,18.0778,1252.2009,50.0880,17.3639,17.3787,-16.8881,17.3935,-16.7899,17.4081,-16.6922,17.4081,365.5105,7.3102,5.2195,66.6385,3.4797,0.0000,47.0802,113.7187,-109214.7000,-139041.8868,-140555.9262
5382.0000,17.3965,29.5344,1060.6000,97185.3000,-96124.7000,2.5197,241.0455,4.4000,1.0000,21596.7333,4.5000,1.0000,21837.7788,0.0000,0.0000,118782.0333,819.5545,-117962.4788,22.4622,15.1649,9156.3000,0.0000,9156.3000,0.2374,2474.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2474.6757,0.0000,0.0000,0.0000,6681.6243,6681.6243,22.1807,34.2216,0.0000,21754.2000,-21754.2000,0.5640,0.0000,0.0000,0.0000,4439.6327,4.9000,1.0000,4439.6327,0.0000,0.0000,26193.8327,0.0000,-26193.8327,23.3056,16.0083,308.8000,0.0000,308.8000,0.0080,83.4595,3.7000,1.0000,0.0000,0.0000,0.0000,83.4595,0.0000,0.0000,0.0000,225.3405,225.3405,23.2954,35.3362,0.0000,17220.6000,-17220.6000,0.4465,0.0000,0.0000,0.0000,3514.4082,4.9000,1.0000,3514.4082,0.0000,0.0000,20735.0082,0.0000,-20735.0082,24.1859,16.8886,9618.5000,0.0000,9618.5000,0.2494,2599.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2599.5946,0.0000,0.0000,0.0000,7018.9054,7018.9054,23.8985,19.3352,21.6168,-7.0842,-106262.3719,6.0375,667.2037,6.6720,6.0375,0.0000,8.0008,19.3401,18.0234,18.6818,-3.8327,-30661.3329,6.0375,1393.0651,13.9307,6.0375,0.0000,28.1327,18.0360,17.3609,17.6984,-2.2458,-15720.7922,6.0375,1652.4529,16.5245,6.0375,0.0000,36.7295,22.1753,22.1771,-2.5687,22.1789,-2.5438,22.1807,-2.5189,22.1807,1616.6699,64.6668,23.2959,23.2958,2.0231,23.2956,2.0341,23.2954,2.0451,23.2954,1616.6699,64.6668,23.8844,23.8893,1.9134,23.8939,2.0098,23.8985,2.1047,23.8985,470.9952,9.4199,19.3352,19.3368,-6.9116,19.3385,-6.9122,19.3401,-6.9127,19.3401,1616.6699,64.6668,18.0234,18.0276,-11.3599,18.0318,-11.3388,18.0360,-11.3177,18.0360,1616.6699,64.6668,17.3609,17.3727,-16.5063,17.3846,-16.4468,17.3965,-16.3868,17.3965,470.9952,9.4199,6.0375,99.4782,4.0250,0.0000,72.8630,172.3412,-116015.9000,-150965.4493,-152644.4969
5383.0000,17.3515,29.5737,0.0000,104858.7000,-104858.7000,2.7187,0.0000,0.0000,0.0000,23301.9333,4.5000,1.0000,23301.9333,0.0000,0.0000,128160.6333,0.0000,-128160.6333,23.1496,15.8523,9147.2000,0.0000,9147.2000,0.2372,2472.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2472.2162,0.0000,0.0000,0.0000,6674.9838,6674.9838,22.8352,34.8760,0.0000,4533.3000,-4533.3000,0.1175,0.0000,0.0000,0.0000,925.1633,4.9000,1.0000,925.1633,0.0000,0.0000,5458.4633,0.0000,-5458.4633,23.0821,15.7849,303.3000,0.0000,303.3000,0.0079,81.9730,3.7000,1.0000,0.0000,0.0000,0.0000,81.9730,0.0000,0.0000,0.0000,221.3270,221.3270,23.0737,35.1146,0.0000,18299.2000,-18299.2000,0.4744,0.0000,0.0000,0.0000,3734.5306,4.9000,1.0000,3734.5306,0.0000,0.0000,22033.7306,0.0000,-22033.7306,24.0706,16.7733,10217.9000,0.0000,10217.9000,0.2649,2761.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2761.5946,0.0000,0.0000,0.0000,7456.3054,7456.3054,23.7367,19.2555,21.4961,-6.6036,-99053.6813,5.7309,636.0625,6.3606,5.7309,0.0000,6.8427,19.2650,18.0132,18.6391,-3.4586,-27668.4837,5.7309,1324.4380,13.2444,5.7309,0.0000,24.0605,18.0258,17.3116,17.6687,-2.2554,-15787.6977,5.7309,1570.3125,15.7031,5.7309,0.0000,31.4130,22.8476,22.8434,5.0924,22.8393,5.0559,22.8352,5.0197,22.8352,1475.2542,59.0102,23.0721,23.0727,0.5379,23.0732,0.5544,23.0737,0.5708,23.0737,1475.2542,59.0102,23.7332,23.7344,1.5501,23.7355,1.5876,23.7367,1.6258,23.7367,430.0869,8.6017,19.2555,19.2587,-7.7370,19.2618,-7.7187,19.2650,-7.7005,19.2650,1475.2542,59.0102,18.0132,18.0174,-11.0718,18.0216,-11.0502,18.0258,-11.0286,18.0258,1475.2542,59.0102,17.3116,17.3250,-16.7763,17.3383,-16.6960,17.3515,-16.6164,17.3515,430.0869,8.6017,5.7309,86.1781,3.8206,0.0000,62.3161,148.4943,-108022.8000,-141300.2110,-142509.8627
5384.0000,17.3556,29.5515,420.0000,122912.9000,-122492.9000,3.1867,95.4545,4.4000,1.0000,27313.9778,4.5000,1.0000,27409.4323,0.0000,0.0000,150226.8778,324.5455,-149902.3323,23.2801,15.9828,12150.0000,0.0000,12150.0000,0.3150,3283.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3283.7838,0.0000,0.0000,0.0000,8866.2162,8866.2162,22.9235,34.9643,0.0000,4898.7000,-4898.7000,0.1270,0.0000,0.0000,0.0000,999.7347,4.9000,1.0000,999.7347,0.0000,0.0000,5898.4347,0.0000,-5898.4347,23.1566,15.8593,315.1000,0.0000,315.1000,0.0082,85.1622,3.7000,1.0000,0.0000,0.0000,0.0000,85.1622,0.0000,0.0000,0.0000,229.9378,229.9378,23.1448,35.1857,0.0000,18587.4000,-18587.4000,0.4819,0.0000,0.0000,0.0000,3793.3469,4.9000,1.0000,3793.3469,0.0000,0.0000,22380.7469,0.0000,-22380.7469,24.0294,16.7321,9818.3000,0.0000,9818.3000,0.2546,2653.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2653.5946,0.0000,0.0000,0.0000,7164.7054,7164.7054,23.7402,19.3275,21.5339,-7.4435,-111652.4682,6.5601,727.1161,7.2712,6.5601,0.0000,10.2636,19.3336,18.0485,18.6910,-4.0645,-32515.9846,6.5601,1513.1283,15.1313,6.5601,0.0000,36.0893,18.0585,17.3238,17.6912,-2.6555,-18588.5587,6.5601,1795.9951,17.9600,6.5601,0.0000,47.1176,22.9297,22.9276,5.4822,22.9256,5.4744,22.9235,5.4666,22.9235,1870.7629,74.8305,23.1475,23.1466,2.0890,23.1457,2.0892,23.1448,2.0894,23.1448,1870.7629,74.8305,23.7462,23.7442,2.8605,23.7422,2.8587,23.7402,2.8576,23.7402,544.4428,10.8889,19.3275,19.3295,-6.8009,19.3316,-6.7948,19.3336,-6.7887,19.3336,1870.7629,74.8305,18.0485,18.0518,-10.4294,18.0552,-10.4166,18.0585,-10.4037,18.0585,1870.7629,74.8305,17.3238,17.3344,-16.3028,17.3450,-16.2579,17.3556,-16.2125,17.3556,544.4428,10.8889,6.5601,125.0513,4.3734,0.0000,93.4705,218.5218,-123695.6000,-161920.6545,-162757.0115
5385.0000,17.3888,29.6110,0.0000,138923.8000,-138923.8000,3.6019,0.0000,0.0000,0.0000,30871.9556,4.5000,1.0000,30871.9556,0.0000,0.0000,169795.7556,0.0000,-169795.7556,23.2481,15.9508,15109.4000,0.0000,15109.4000,0.3917,4083.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4083.6216,0.0000,0.0000,0.0000,11025.7784,11025.7784,22.8640,34.9048,0.0000,8728.6000,-8728.6000,0.2263,0.0000,0.0000,0.0000,1781.3469,4.9000,1.0000,1781.3469,0.0000,0.0000,10509.9469,0.0000,-10509.9469,23.2267,15.9294,306.6000,0.0000,306.6000,0.0079,82.8649,3.7000,1.0000,0.0000,0.0000,0.0000,82.8649,0.0000,0.0000,0.0000,223.7351,223.7351,23.2157,35.2565,0.0000,21504.8000,-21504.8000,0.5576,0.0000,0.0000,0.0000,4388.7347,4.9000,1.0000,4388.7347,0.0000,0.0000,25893.5347,0.0000,-25893.5347,24.1092,16.8119,8619.5000,0.0000,8619.5000,0.2235,2329.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2329.5946,0.0000,0.0000,0.0000,6289.9054,6289.9054,23.8781,19.4348,21.6565,-8.5840,-128760.4950,7.5133,829.1256,8.2913,7.5133,0.0000,15.4192,19.4389,18.1215,18.7802,-4.7723,-38178.0475,7.5133,1727.2077,17.2721,7.5133,0.0000,54.2178,18.1291,17.3631,17.7461,-3.1712,-22198.3047,7.5133,2052.6531,20.5265,7.5133,0.0000,70.7857,22.8676,22.8664,4.6814,22.8652,4.6823,22.8640,4.6831,22.8640,2375.7997,95.0320,23.2190,23.2179,3.1864,23.2168,3.1858,23.2157,3.1852,23.2157,2375.7997,95.0320,23.8921,23.8874,5.3415,23.8827,5.3115,23.8781,5.2821,23.8781,690.2506,13.8050,19.4348,19.4362,-5.6652,19.4375,-5.6644,19.4389,-5.6635,19.4389,2375.7997,95.0320,18.1215,18.1240,-9.5350,18.1266,-9.5286,18.1291,-9.5223,18.1291,2375.7997,95.0320,17.3631,17.3717,-15.6154,17.3802,-15.5911,17.3888,-15.5665,17.3888,690.2506,13.8050,7.5133,181.8243,5.0089,0.0000,140.4227,322.2471,-145121.7000,-188659.8183,-189136.8471
5386.0000,17.4468,29.6691,0.0000,146175.6000,-146175.6000,3.7899,0.0000,0.0000,0.0000,32483.4667,4.5000,1.0000,32483.4667,0.0000,0.0000,178659.0667,0.0000,-178659.0667,22.8750,15.5777,18094.4000,0.0000,18094.4000,0.4691,4890.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4890.3784,0.0000,0.0000,0.0000,13204.0216,13204.0216,22.4758,34.5167,0.0000,22311.7000,-22311.7000,0.5785,0.0000,0.0000,0.0000,4553.4082,4.9000,1.0000,4553.4082,0.0000,0.0000,26865.1082,0.0000,-26865.1082,23.2921,15.9948,302.5000,0.0000,302.5000,0.0078,81.7568,3.7000,1.0000,0.0000,0.0000,0.0000,81.7568,0.0000,0.0000,0.0000,220.7432,220.7432,23.2818,35.3227,0.0000,24716.7000,-24716.7000,0.6408,0.0000,0.0000,0.0000,5044.2245,4.9000,1.0000,5044.2245,0.0000,0.0000,29760.9245,0.0000,-29760.9245,24.1861,16.8888,7820.3000,0.0000,7820.3000,0.2028,2113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2113.5946,0.0000,0.0000,0.0000,5706.7054,5706.7054,23.9983,19.6121,21.8052,-9.6242,-144363.7094,8.5334,936.7033,9.3670,8.5334,0.0000,22.5905,19.6140,18.2220,18.9180,-5.7268,-45814.0615,8.5334,1951.6030,19.5160,8.5334,0.0000,79.4338,18.2278,17.4263,17.8270,-3.7685,-26379.7353,8.5334,2324.1505,23.2415,8.5334,0.0000,103.7073,22.4739,22.4745,0.8616,22.4752,0.8799,22.4758,0.8981,22.4758,2974.4708,118.9788,23.2854,23.2842,4.0506,23.2830,4.0498,23.2818,4.0491,23.2818,2974.4708,118.9788,24.0127,24.0079,7.0530,24.0031,7.0289,23.9983,7.0049,23.9983,862.8483,17.2570,19.6121,19.6128,-3.9708,19.6134,-3.9757,19.6140,-3.9805,19.6140,2974.4708,118.9788,18.2220,18.2239,-8.4940,18.2259,-8.4923,18.2278,-8.4904,18.2278,2974.4708,118.9788,17.4263,17.4331,-14.7524,17.4400,-14.7429,17.4468,-14.7331,17.4468,862.8483,17.2570,8.5334,258.4668,5.6889,0.0000,205.7316,464.1984,-166986.8000,-216153.6290,-216557.5063
5387.0000,17.5334,29.7556,0.0000,152668.4000,-152668.4000,3.9582,0.0000,0.0000,0.0000,33926.3111,4.5000,1.0000,33926.3111,0.0000,0.0000,186594.7111,0.0000,-186594.7111,22.5371,15.2398,18082.6000,0.0000,18082.6000,0.4688,4887.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4887.1892,0.0000,0.0000,0.0000,13195.4108,13195.4108,22.1859,34.2267,0.0000,43519.0000,-43519.0000,1.1283,0.0000,0.0000,0.0000,8881.4286,4.9000,1.0000,8881.4286,0.0000,0.0000,52400.4286,0.0000,-52400.4286,23.5910,16.2937,370.1000,0.0000,370.1000,0.0096,100.0270,3.7000,1.0000,0.0000,0.0000,0.0000,100.0270,0.0000,0.0000,0.0000,270.0730,270.0730,23.5772,35.6181,0.0000,27648.6000,-27648.6000,0.7168,0.0000,0.0000,0.0000,5642.5714,4.9000,1.0000,5642.5714,0.0000,0.0000,33291.1714,0.0000,-33291.1714,24.4700,17.1727,6321.8000,0.0000,6321.8000,0.1639,1708.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1708.5946,0.0000,0.0000,0.0000,4613.2054,4613.2054,24.3226,19.7863,22.0545,-11.2778,-169166.3463,9.6685,1051.9450,10.5195,9.6685,0.0000,32.8585,19.7869,18.3618,19.0744,-6.6434,-53147.3308,9.6685,2198.3453,21.9835,9.6685,0.0000,115.5389,18.3658,17.5175,17.9416,-4.5191,-31633.4196,9.6685,2621.8750,26.2188,9.6685,0.0000,150.8453,22.1832,22.1841,-1.3203,22.1850,-1.3033,22.1859,-1.2862,22.1859,3709.8153,148.3926,23.5838,23.5816,7.1025,23.5794,7.0921,23.5772,7.0819,23.5772,3709.8153,148.3926,24.3463,24.3383,11.1084,24.3304,11.0499,24.3226,10.9920,24.3226,1074.5686,21.4914,19.7863,19.7865,-2.4958,19.7867,-2.5025,19.7869,-2.5092,19.7869,3709.8153,148.3926,18.3618,18.3631,-7.1830,18.3644,-7.1854,18.3658,-7.1877,18.3658,3709.8153,148.3926,17.5175,17.5228,-13.6649,17.5281,-13.6679,17.5334,-13.6705,17.5334,1074.5686,21.4914,9.6685,365.1397,6.4457,0.0000,299.2428,664.3825,-199061.5000,-254207.6219,-253947.0967
5388.0000,17.5998,29.8220,0.0000,158210.3000,-158210.3000,4.1019,0.0000,0.0000,0.0000,35157.8444,4.5000,1.0000,35157.8444,0.0000,0.0000,193368.1444,0.0000,-193368.1444,22.5631,15.2658,18102.3000,0.0000,18102.3000,0.4693,4892.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4892.5135,0.0000,0.0000,0.0000,13209.7865,13209.7865,22.2239,34.2647,0.0000,47301.3000,-47301.3000,1.2264,0.0000,0.0000,0.0000,9653.3265,4.9000,1.0000,9653.3265,0.0000,0.0000,56954.6265,0.0000,-56954.6265,23.6858,16.3885,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,23.6736,35.7144,0.0000,30233.0000,-30233.0000,0.7838,0.0000,0.0000,0.0000,6170.0000,4.9000,1.0000,6170.0000,0.0000,0.0000,36403.0000,0.0000,-36403.0000,24.6080,17.3107,5522.6000,0.0000,5522.6000,0.1432,1492.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1492.5946,0.0000,0.0000,0.0000,4030.0054,4030.0054,24.4844,19.9268,22.2056,-11.8374,-177560.7800,10.1009,1093.1164,10.9312,10.1009,0.0000,37.4670,19.9269,18.4592,19.1931,-7.1479,-57182.8685,10.1009,2286.5201,22.8652,10.1009,0.0000,131.7435,18.4628,17.5848,18.0238,-4.8861,-34202.8935,10.1009,2730.5914,27.3059,10.1009,0.0000,172.0017,22.2241,22.2240,-0.0903,22.2239,-0.0843,22.2239,-0.0783,22.2239,4008.7070,160.3483,23.6791,23.6772,7.7138,23.6754,7.7086,23.6736,7.7034,23.6736,4008.7070,160.3483,24.5045,24.4978,12.5025,24.4911,12.4666,24.4844,12.4306,24.4844,1160.5522,23.2110,19.9268,19.9268,-1.4573,19.9269,-1.4639,19.9269,-1.4705,19.9269,4008.7070,160.3483,18.4592,18.4604,-6.4231,18.4616,-6.4250,18.4628,-6.4268,18.4628,4008.7070,160.3483,17.5848,17.5898,-12.9834,17.5948,-12.9838,17.5998,-12.9841,17.5998,1160.5522,23.2110,10.1009,412.1610,6.7339,0.0000,341.2122,753.3733,-211760.6000,-269223.9331,-268946.5420
5389.0000,17.6701,29.8924,0.0000,163883.1000,-163883.1000,4.2490,0.0000,0.0000,0.0000,36418.4667,4.5000,1.0000,36418.4667,0.0000,0.0000,200301.5667,0.0000,-200301.5667,22.5563,15.2590,18080.9000,0.0000,18080.9000,0.4688,4886.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4886.7297,0.0000,0.0000,0.0000,13194.1703,13194.1703,22.2342,34.2750,0.0000,53642.1000,-53642.1000,1.3908,0.0000,0.0000,0.0000,10947.3673,4.9000,1.0000,10947.3673,0.0000,0.0000,64589.4673,0.0000,-64589.4673,23.8098,16.5125,449.2000,0.0000,449.2000,0.0116,121.4054,3.7000,1.0000,0.0000,0.0000,0.0000,121.4054,0.0000,0.0000,0.0000,327.7946,327.7946,23.7958,35.8366,0.0000,32310.7000,-32310.7000,0.8377,0.0000,0.0000,0.0000,6594.0204,4.9000,1.0000,6594.0204,0.0000,0.0000,38904.7204,0.0000,-38904.7204,24.7449,17.4476,4923.3000,0.0000,4923.3000,0.1276,1330.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1330.6216,0.0000,0.0000,0.0000,3592.6784,3592.6784,24.6366,20.0687,22.3527,-12.4837,-187255.3047,10.6283,1144.2231,11.4422,10.6283,0.0000,43.6473,20.0682,18.5624,19.3153,-7.7159,-61726.8561,10.6283,2394.9885,23.9499,10.6283,0.0000,153.4750,18.5653,17.6569,18.1111,-5.3197,-37237.7783,10.6283,2863.6602,28.6366,10.6283,0.0000,200.3740,22.2345,22.2344,0.4271,22.2343,0.4330,22.2342,0.4388,22.2342,4387.1204,175.4848,23.8018,23.7998,8.6857,23.7978,8.6793,23.7958,8.6729,23.7958,4387.1204,175.4848,24.6572,24.6503,13.8580,24.6435,13.8220,24.6366,13.7860,24.6366,1269.3593,25.3872,20.0687,20.0685,-0.4263,20.0684,-0.4337,20.0682,-0.4412,20.0682,4387.1204,175.4848,18.5624,18.5634,-5.6209,18.5643,-5.6238,18.5653,-5.6267,18.5653,4387.1204,175.4848,17.6569,17.6613,-12.2757,17.6657,-12.2788,17.6701,-12.2817,17.6701,1269.3593,25.3872,10.6283,474.5629,7.0855,0.0000,397.4963,872.0593,-226382.5000,-286681.1112,-286219.9392
5390.0000,17.7616,29.9838,0.0000,173163.4000,-173163.4000,4.4896,0.0000,0.0000,0.0000,38480.7556,4.5000,1.0000,38480.7556,0.0000,0.0000,211644.1556,0.0000,-211644.1556,22.5806,15.2833,18099.8000,0.0000,18099.8000,0.4693,4891.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4891.8378,0.0000,0.0000,0.0000,13207.9622,13207.9622,22.2790,34.3198,0.0000,61509.5000,-61509.5000,1.5947,0.0000,0.0000,0.0000,12552.9592,4.9000,1.0000,12552.9592,0.0000,0.0000,74062.4592,0.0000,-74062.4592,23.9654,16.6681,361.2000,0.0000,361.2000,0.0094,97.6216,3.7000,1.0000,0.0000,0.0000,0.0000,97.6216,0.0000,0.0000,0.0000,263.5784,263.5784,23.9529,35.9937,0.0000,35329.5000,-35329.5000,0.9160,0.0000,0.0000,0.0000,7210.1020,4.9000,1.0000,7210.1020,0.0000,0.0000,42539.6020,0.0000,-42539.6020,24.9215,17.6242,4323.9000,0.0000,4323.9000,0.1121,1168.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1168.6216,0.0000,0.0000,0.0000,3155.2784,3155.2784,24.8275,20.2439,22.5357,-13.4203,-201304.0038,11.3866,1217.9713,12.1797,11.3866,0.0000,53.6719,20.2425,18.6932,19.4678,-8.5055,-68044.3068,11.3866,2551.3799,25.5138,11.3866,0.0000,188.7237,18.6951,17.7507,18.2229,-5.9250,-41474.7706,11.3866,3055.0059,30.5501,11.3866,0.0000,246.3940,22.2799,22.2796,1.1664,22.2793,1.1704,22.2790,1.1743,22.2790,4957.6377,198.3055,23.9594,23.9572,9.9630,23.9550,9.9554,23.9529,9.9478,23.9529,4957.6377,198.3055,24.8497,24.8423,15.6638,24.8349,15.6232,24.8275,15.5829,24.8275,1433.3026,28.6661,20.2439,20.2434,0.9002,20.2430,0.8910,20.2425,0.8818,20.2425,4957.6377,198.3055,18.6932,18.6938,-4.5825,18.6945,-4.5873,18.6951,-4.5920,18.6951,4957.6377,198.3055,17.7507,17.7543,-11.3474,17.7579,-11.3563,17.7616,-11.3650,17.7616,1433.3026,28.6661,11.3866,574.4471,7.5911,0.0000,488.7896,1063.2367,-247217.5000,-311619.3979,-310823.0812
5391.0000,17.7971,30.0194,0.0000,172507.5000,-172507.5000,4.4726,0.0000,0.0000,0.0000,38335.0000,4.5000,1.0000,38335.0000,0.0000,0.0000,210842.5000,0.0000,-210842.5000,22.6869,15.3896,18086.1000,0.0000,18086.1000,0.4689,4888.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4888.1351,0.0000,0.0000,0.0000,13197.9649,13197.9649,22.3789,34.4197,0.0000,56309.8000,-56309.8000,1.4599,0.0000,0.0000,0.0000,11491.7959,4.9000,1.0000,11491.7959,0.0000,0.0000,67801.5959,0.0000,-67801.5959,23.9513,16.6540,312.7000,0.0000,312.7000,0.0081,84.5135,3.7000,1.0000,0.0000,0.0000,0.0000,84.5135,0.0000,0.0000,0.0000,228.1865,228.1865,23.9406,35.9814,0.0000,35324.3000,-35324.3000,0.9158,0.0000,0.0000,0.0000,7209.0408,4.9000,1.0000,7209.0408,0.0000,0.0000,42533.3408,0.0000,-42533.3408,24.9270,17.6297,4923.3000,0.0000,4923.3000,0.1276,1330.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1330.6216,0.0000,0.0000,0.0000,3592.6784,3592.6784,24.8264,20.2969,22.5617,-13.0207,-195310.6095,11.1795,1194.7321,11.9473,11.1795,0.0000,50.7971,20.2961,18.7389,19.5175,-8.3936,-67148.4023,11.1795,2500.3855,25.0039,11.1795,0.0000,178.6153,18.7412,17.7849,18.2631,-5.8905,-41233.1734,11.1795,2994.9065,29.9491,11.1795,0.0000,233.1968,22.3808,22.3802,2.3251,22.3795,2.3260,22.3789,2.3270,22.3789,4798.7930,191.9517,23.9460,23.9442,9.4616,23.9424,9.4579,23.9406,9.4543,23.9406,4798.7930,191.9517,24.8437,24.8379,14.9647,24.8322,14.9465,24.8264,14.9281,24.8264,1387.6685,27.7534,20.2969,20.2967,0.9376,20.2964,0.9315,20.2961,0.9254,20.2961,4798.7930,191.9517,18.7389,18.7396,-4.4561,18.7404,-4.4583,18.7412,-4.4605,18.7412,4798.7930,191.9517,17.7849,17.7890,-11.2064,17.7931,-11.2056,17.7971,-11.2048,17.7971,1387.6685,27.7534,11.1795,545.9542,7.4530,0.0000,462.6092,1008.5634,-240819.5000,-304158.6070,-303692.1853
5392.0000,17.8307,30.0529,0.0000,176012.1000,-176012.1000,4.5634,0.0000,0.0000,0.0000,39113.8000,4.5000,1.0000,39113.8000,0.0000,0.0000,215125.9000,0.0000,-215125.9000,22.7918,15.4945,18088.6000,0.0000,18088.6000,0.4690,4888.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4888.8108,0.0000,0.0000,0.0000,13199.7892,13199.7892,22.4849,34.5257,0.0000,51058.1000,-51058.1000,1.3238,0.0000,0.0000,0.0000,10420.0204,4.9000,1.0000,10420.0204,0.0000,0.0000,61478.1204,0.0000,-61478.1204,23.9027,16.6054,308.5000,0.0000,308.5000,0.0080,83.3784,3.7000,1.0000,0.0000,0.0000,0.0000,83.3784,0.0000,0.0000,0.0000,225.1216,225.1216,23.8927,35.9335,0.0000,37893.8000,-37893.8000,0.9825,0.0000,0.0000,0.0000,7733.4286,4.9000,1.0000,7733.4286,0.0000,0.0000,45627.2286,0.0000,-45627.2286,24.9449,17.6476,5722.4000,0.0000,5722.4000,0.1484,1546.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1546.5946,0.0000,0.0000,0.0000,4175.8054,4175.8054,24.8315,20.3466,22.5891,-12.9651,-194476.6919,11.2425,1200.3064,12.0031,11.2425,0.0000,51.6607,20.3458,18.7831,19.5644,-8.4700,-67759.8395,11.2425,2510.1081,25.1011,11.2425,0.0000,181.6518,18.7853,17.8188,18.3021,-5.9874,-41911.6652,11.2425,3007.3457,30.0735,11.2425,0.0000,237.1611,22.4874,22.4866,3.3790,22.4857,3.3784,22.4849,3.3778,22.4849,4846.8807,193.8752,23.8975,23.8959,8.8252,23.8943,8.8233,23.8927,8.8214,23.8927,4846.8807,193.8752,24.8486,24.8429,14.7048,24.8372,14.6856,24.8315,14.6663,24.8315,1401.4844,28.0297,20.3466,20.3463,1.0831,20.3460,1.0773,20.3458,1.0715,20.3458,4846.8807,193.8752,18.7831,18.7839,-4.2558,18.7846,-4.2578,18.7853,-4.2599,18.7853,4846.8807,193.8752,17.8188,17.8228,-11.0008,17.8267,-10.9995,17.8307,-10.9981,17.8307,1401.4844,28.0297,11.2425,554.5252,7.4950,0.0000,470.4735,1024.9987,-240844.5000,-304630.5328,-304148.1966
5393.0000,17.8600,30.0361,957.9000,160557.0000,-159599.1000,4.1627,217.7045,4.4000,1.0000,35679.3333,4.5000,1.0000,35897.0379,0.0000,0.0000,196236.3333,740.1955,-195496.1379,22.3404,15.0431,15108.2000,0.0000,15108.2000,0.3917,4083.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4083.2973,0.0000,0.0000,0.0000,11024.9027,11024.9027,22.0901,34.1309,0.0000,65156.7000,-65156.7000,1.6893,0.0000,0.0000,0.0000,13297.2857,4.9000,1.0000,13297.2857,0.0000,0.0000,78453.9857,0.0000,-78453.9857,23.8881,16.5908,304.3000,0.0000,304.3000,0.0079,82.2432,3.7000,1.0000,0.0000,0.0000,0.0000,82.2432,0.0000,0.0000,0.0000,222.0568,222.0568,23.8781,35.9189,0.0000,42244.1000,-42244.1000,1.0953,0.0000,0.0000,0.0000,8621.2449,4.9000,1.0000,8621.2449,0.0000,0.0000,50865.3449,0.0000,-50865.3449,25.0439,17.7466,7520.6000,0.0000,7520.6000,0.1950,2032.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2032.5946,0.0000,0.0000,0.0000,5488.0054,5488.0054,24.8990,20.3769,22.6379,-13.1543,-197313.8237,11.3128,1205.7372,12.0574,11.3128,0.0000,52.6357,20.3761,18.8194,19.5978,-8.4905,-67924.3187,11.3128,2522.6873,25.2269,11.3128,0.0000,185.0803,18.8216,17.8482,18.3349,-6.0674,-42471.9767,11.3128,3022.3961,30.2240,11.3128,0.0000,241.6373,22.0877,22.0885,-0.6639,22.0893,-0.6479,22.0901,-0.6319,22.0901,4900.7894,196.0316,23.8830,23.8814,8.6676,23.8798,8.6652,23.8781,8.6628,23.8781,4900.7894,196.0316,24.9181,24.9117,15.3333,24.9053,15.3051,24.8990,15.2770,24.8990,1416.9718,28.3394,20.3769,20.3767,1.0950,20.3764,1.0900,20.3761,1.0849,20.3761,4900.7894,196.0316,18.8194,18.8202,-4.1010,18.8209,-4.1027,18.8216,-4.1045,18.8216,4900.7894,196.0316,17.8482,17.8521,-10.8243,17.8561,-10.8220,17.8600,-10.8197,17.8600,1416.9718,28.3394,11.3128,564.1903,7.5419,0.0000,479.3532,1043.5435,-244066.8000,-308080.5036,-307710.1191
5394.0000,17.7806,30.0028,1.3000,145312.6000,-145311.3000,3.7675,0.2955,4.4000,1.0000,32291.6889,4.5000,1.0000,32291.9843,0.0000,0.0000,177604.2889,1.0045,-177603.2843,22.4461,15.1488,9181.1000,0.0000,9181.1000,0.2380,2481.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2481.3784,0.0000,0.0000,0.0000,6699.7216,6699.7216,22.2679,34.3087,0.0000,47412.0000,-47412.0000,1.2292,0.0000,0.0000,0.0000,9675.9184,4.9000,1.0000,9675.9184,0.0000,0.0000,57087.9184,0.0000,-57087.9184,23.7675,16.4702,313.3000,0.0000,313.3000,0.0081,84.6757,3.7000,1.0000,0.0000,0.0000,0.0000,84.6757,0.0000,0.0000,0.0000,228.6243,228.6243,23.7573,35.7981,0.0000,42747.0000,-42747.0000,1.1083,0.0000,0.0000,0.0000,8723.8776,4.9000,1.0000,8723.8776,0.0000,0.0000,51470.8776,0.0000,-51470.8776,25.1094,17.8121,8819.3000,0.0000,8819.3000,0.2287,2383.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2383.5946,0.0000,0.0000,0.0000,6435.7054,6435.7054,24.9197,20.1465,22.5331,-12.1135,-181702.7543,9.8698,1055.8223,10.5582,9.8698,0.0000,34.9534,20.1488,18.6957,19.4222,-6.9148,-55318.0028,9.8698,2215.2538,22.1525,9.8698,0.0000,122.9049,18.7000,17.7627,18.2314,-5.0970,-35678.7782,9.8698,2647.2053,26.4721,9.8698,0.0000,160.4623,22.2701,22.2693,1.7704,22.2686,1.7688,22.2679,1.7673,22.2679,3847.6520,153.9061,23.7615,23.7601,7.4734,23.7587,7.4731,23.7573,7.4728,23.7573,3847.6520,153.9061,24.9403,24.9334,15.3249,24.9265,15.2916,24.9197,15.2585,24.9197,1114.2256,22.2845,20.1465,20.1473,-1.4070,20.1481,-1.4016,20.1488,-1.3964,20.1488,3847.6520,153.9061,18.6957,18.6971,-5.4993,18.6985,-5.4935,18.7000,-5.4877,18.7000,3847.6520,153.9061,17.7627,17.7687,-12.0034,17.7747,-11.9748,17.7806,-11.9465,17.7806,1114.2256,22.2845,9.8698,386.5704,6.5799,0.0000,318.3205,704.8909,-217156.6000,-272798.0289,-272699.5354
5395.0000,17.6964,29.9087,179.0000,138429.5000,-138250.5000,3.5890,40.6818,4.4000,1.0000,30762.1111,4.5000,1.0000,30802.7929,0.0000,0.0000,169191.6111,138.3182,-169053.2929,22.5942,15.2969,9149.6000,0.0000,9149.6000,0.2372,2472.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2472.8649,0.0000,0.0000,0.0000,6676.7351,6676.7351,22.3977,34.4385,0.0000,32830.4000,-32830.4000,0.8512,0.0000,0.0000,0.0000,6700.0816,4.9000,1.0000,6700.0816,0.0000,0.0000,39530.4816,0.0000,-39530.4816,23.5429,16.2456,307.7000,0.0000,307.7000,0.0080,83.1622,3.7000,1.0000,0.0000,0.0000,0.0000,83.1622,0.0000,0.0000,0.0000,224.5378,224.5378,23.5339,35.5747,0.0000,40972.9000,-40972.9000,1.0623,0.0000,0.0000,0.0000,8361.8163,4.9000,1.0000,8361.8163,0.0000,0.0000,49334.7163,0.0000,-49334.7163,24.9632,17.6659,8419.7000,0.0000,8419.7000,0.2183,2275.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2275.5946,0.0000,0.0000,0.0000,6144.1054,6144.1054,24.7704,19.9811,22.3757,-11.0208,-165312.0778,8.9490,962.6520,9.6265,8.9490,0.0000,26.0553,19.9842,18.5707,19.2775,-6.0983,-48786.2805,8.9490,2019.4212,20.1942,8.9490,0.0000,91.6168,18.5763,17.6752,18.1258,-4.4435,-31104.5719,8.9490,2409.8634,24.0986,8.9490,0.0000,119.6131,22.4007,22.3997,3.1132,22.3987,3.1101,22.3977,3.1070,22.3977,3235.3811,129.4152,23.5364,23.5356,5.4462,23.5347,5.4511,23.5339,5.4560,23.5339,3235.3811,129.4152,24.7852,24.7803,13.2616,24.7754,13.2538,24.7704,13.2457,24.7704,938.0014,18.7600,19.9811,19.9821,-2.8268,19.9831,-2.8200,19.9842,-2.8132,19.9842,3235.3811,129.4152,18.5707,18.5726,-6.6439,18.5745,-6.6347,18.5763,-6.6255,18.5763,3235.3811,129.4152,17.6752,17.6823,-12.9747,17.6894,-12.9358,17.6964,-12.8971,17.6964,938.0014,18.7600,8.9490,294.8000,5.9660,0.0000,237.2852,532.0851,-194176.8000,-244873.1125,-245202.9302
5396.0000,17.5740,29.7660,466.7000,119315.5000,-118848.8000,3.0935,106.0682,4.4000,1.0000,26514.5556,4.5000,1.0000,26620.6237,0.0000,0.0000,145830.0556,360.6318,-145469.4237,22.6308,15.3335,9147.3000,0.0000,9147.3000,0.2372,2472.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2472.2432,0.0000,0.0000,0.0000,6675.0568,6675.0568,22.3962,34.4370,0.0000,17172.6000,-17172.6000,0.4452,0.0000,0.0000,0.0000,3504.6122,4.9000,1.0000,3504.6122,0.0000,0.0000,20677.2122,0.0000,-20677.2122,23.1150,15.8177,303.5000,0.0000,303.5000,0.0079,82.0270,3.7000,1.0000,0.0000,0.0000,0.0000,82.0270,0.0000,0.0000,0.0000,221.4730,221.4730,23.1091,35.1500,0.0000,38121.5000,-38121.5000,0.9884,0.0000,0.0000,0.0000,7779.8980,4.9000,1.0000,7779.8980,0.0000,0.0000,45901.3980,0.0000,-45901.3980,24.7048,17.4075,7720.4000,0.0000,7720.4000,0.2002,2086.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2086.5946,0.0000,0.0000,0.0000,5633.8054,5633.8054,24.5008,19.6965,22.0987,-9.2136,-138204.0299,7.4584,810.2101,8.1021,7.4584,0.0000,15.0836,19.7033,18.3954,19.0494,-4.7030,-37624.2738,7.4584,1697.4085,16.9741,7.4584,0.0000,53.0378,18.4038,17.5449,17.9744,-3.5301,-24710.5597,7.4584,2020.0284,20.2003,7.4584,0.0000,69.2451,22.3988,22.3979,2.9854,22.3971,2.9849,22.3962,2.9845,22.3962,2345.2675,93.8107,23.1073,23.1079,1.6666,23.1085,1.6847,23.1091,1.7027,23.1091,2345.2675,93.8107,24.5089,24.5062,10.1262,24.5035,10.1422,24.5008,10.1578,24.5008,681.4416,13.6288,19.6965,19.6988,-5.3039,19.7011,-5.2859,19.7033,-5.2681,19.7033,2345.2675,93.8107,18.3954,18.3982,-8.1536,18.4010,-8.1361,18.4038,-8.1186,18.4038,2345.2675,93.8107,17.5449,17.5547,-14.3315,17.5644,-14.2638,17.5740,-14.1968,17.5740,681.4416,13.6288,7.4584,178.1792,4.9723,0.0000,137.3664,315.5456,-156971.7000,-199517.6988,-200538.8634
5397.0000,17.4819,29.6533,737.8000,112233.7000,-111495.9000,2.9099,167.6818,4.4000,1.0000,24940.8222,4.5000,1.0000,25108.5040,0.0000,0.0000,137174.5222,570.1182,-136604.4040,22.6918,15.3945,9186.1000,0.0000,9186.1000,0.2382,2482.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2482.7297,0.0000,0.0000,0.0000,6703.3703,6703.3703,22.4327,34.4735,0.0000,10722.4000,-10722.4000,0.2780,0.0000,0.0000,0.0000,2188.2449,4.9000,1.0000,2188.2449,0.0000,0.0000,12910.6449,0.0000,-12910.6449,22.9251,15.6278,395.5000,0.0000,395.5000,0.0103,106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,106.8919,0.0000,0.0000,0.0000,288.6081,288.6081,22.9151,34.9559,0.0000,35940.5000,-35940.5000,0.9318,0.0000,0.0000,0.0000,7334.7959,4.9000,1.0000,7334.7959,0.0000,0.0000,43275.2959,0.0000,-43275.2959,24.5655,17.2682,6321.8000,0.0000,6321.8000,0.1639,1708.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1708.5946,0.0000,0.0000,0.0000,4613.2054,4613.2054,24.3765,19.4670,21.9218,-8.5818,-128727.3313,6.7980,743.1271,7.4313,6.7980,0.0000,11.4213,19.4756,18.2667,18.8711,-3.9621,-31696.9953,6.7980,1557.4568,15.5746,6.7980,0.0000,40.1600,18.2764,17.4497,17.8630,-3.0966,-21676.3639,6.7980,1848.9808,18.4898,6.7980,0.0000,52.4322,22.4362,22.4350,3.3544,22.4338,3.3511,22.4327,3.3478,22.4327,1991.8195,79.6728,22.9141,22.9144,0.6770,22.9147,0.6894,22.9151,0.7018,22.9151,1991.8195,79.6728,24.3896,24.3852,9.3008,24.3808,9.2907,24.3765,9.2810,24.3765,579.4127,11.5883,19.4670,19.4699,-6.9647,19.4727,-6.9434,19.4756,-6.9221,19.4756,1991.8195,79.6728,18.2667,18.2699,-9.0447,18.2731,-9.0249,18.2764,-9.0052,18.2764,1991.8195,79.6728,17.4497,17.4605,-15.1148,17.4712,-15.0419,17.4819,-14.9695,17.4819,579.4127,11.5883,6.7980,137.9595,4.5320,0.0000,104.0135,241.9730,-142255.4000,-181185.1611,-182100.6906
5398.0000,17.4004,29.5422,1070.5000,102757.1000,-101686.6000,2.6642,243.2955,4.4000,1.0000,22834.9111,4.5000,1.0000,23078.2066,0.0000,0.0000,125592.0111,827.2045,-124764.8066,22.6435,15.3462,9150.2000,0.0000,9150.2000,0.2372,2473.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2473.0270,0.0000,0.0000,0.0000,6677.1730,6677.1730,22.3609,34.4017,0.0000,8361.4000,-8361.4000,0.2168,0.0000,0.0000,0.0000,1706.4082,4.9000,1.0000,1706.4082,0.0000,0.0000,10067.8082,0.0000,-10067.8082,22.7840,15.4867,307.1000,0.0000,307.1000,0.0080,83.0000,3.7000,1.0000,0.0000,0.0000,0.0000,83.0000,0.0000,0.0000,0.0000,224.1000,224.1000,22.7757,34.8166,0.0000,32541.4000,-32541.4000,0.8437,0.0000,0.0000,0.0000,6641.1020,4.9000,1.0000,6641.1020,0.0000,0.0000,39182.5020,0.0000,-39182.5020,24.4223,17.1250,5522.6000,0.0000,5522.6000,0.1432,1492.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1492.5946,0.0000,0.0000,0.0000,4030.0054,4030.0054,24.2415,19.2632,21.7523,-7.8975,-118461.9028,6.1695,678.5079,6.7851,6.1695,0.0000,8.5374,19.2738,18.1508,18.7123,-3.3406,-26724.4042,6.1695,1421.9096,14.2191,6.1695,0.0000,30.0197,18.1621,17.3640,17.7630,-2.7130,-18991.2692,6.1695,1684.4451,16.8445,6.1695,0.0000,39.1931,22.3629,22.3623,2.6050,22.3616,2.6070,22.3609,2.6091,22.3609,1679.3363,67.1735,22.7746,22.7750,0.0968,22.7754,0.1089,22.7757,0.1209,22.7757,1679.3363,67.1735,24.2530,24.2492,8.2076,24.2453,8.2043,24.2415,8.2010,24.2415,489.1158,9.7823,19.2632,19.2668,-8.3013,19.2703,-8.2754,19.2738,-8.2496,19.2738,1679.3363,67.1735,18.1508,18.1545,-9.7873,18.1583,-9.7637,18.1621,-9.7403,18.1621,1679.3363,67.1735,17.3640,17.3762,-15.7569,17.3884,-15.6727,17.4004,-15.5893,17.4004,489.1158,9.7823,6.1695,105.5888,4.1130,0.0000,77.7502,183.3391,-127609.5000,-163083.8384,-164177.5762
